t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1479.5,3.461,0.82,-35.209,3.297,9.55,5.005,36.145,4.639,-25.274,-2.721,0.0,37.7,38.1,9.568,3.1,-13.311,-10.035,-14.69,-11.508,-3.135,26.953,0.0,239.44,,250.0,240.0,-12.3,2.949,-7.437,23.532
1480.0,3.461,0.82,-35.209,3.297,9.55,5.005,36.145,4.639,-25.274,-2.721,0.0,37.7,38.1,9.568,3.1,-13.347,-10.054,-14.64,-11.462,-3.135,26.953,0.0,239.04,,250.0,240.0,-12.386,2.957,-7.436,23.472
1480.5,3.461,0.82,-35.209,3.297,9.55,5.005,36.145,4.639,-25.274,-2.721,0.0,37.7,38.1,9.568,3.1,-13.177,-10.092,-14.682,-11.455,-3.135,26.953,0.0,239.04,,250.0,240.0,-12.376,2.965,-7.48,23.508
1481.0,3.461,0.82,-35.209,3.297,9.55,5.018,36.152,4.668,-25.269,-2.716,0.0,37.701,38.159,9.568,3.1,-13.273,-10.081,-14.78,-11.526,-3.149,26.953,0.0,239.34,,250.0,240.0,-12.352,2.973,-7.47,23.454
1481.5,3.461,0.82,-35.209,3.297,9.55,5.018,36.152,4.668,-25.269,-2.716,0.0,37.7,38.2,9.568,3.1,-13.351,-10.1,-14.816,-11.563,-3.149,26.953,0.0,239.34,,250.0,240.0,-12.415,2.981,-7.46,23.416
1482.0,2.979,0.705,-35.209,3.24,9.544,5.018,36.152,4.668,-25.269,-2.716,0.0,37.7,38.2,9.438,3.355,-13.298,-10.11,-14.828,-11.581,-3.149,26.953,0.0,239.64,,250.0,240.0,-12.458,2.989,-7.476,23.606
1482.5,2.979,0.705,-35.209,3.24,9.544,5.018,36.152,4.668,-25.269,-2.716,0.0,37.7,38.2,9.438,3.355,-13.406,-10.093,-14.704,-11.517,-3.149,26.953,0.0,239.64,,250.0,240.0,-12.454,2.989,-7.496,23.65
1483.0,2.979,0.705,-35.209,3.24,9.544,5.018,36.152,4.668,-25.269,-2.716,0.0,37.7,38.2,9.438,3.355,-13.308,-10.147,-14.855,-11.581,-3.149,26.953,0.0,238.94,,250.0,240.0,-12.43,2.989,-7.496,23.643
1483.5,2.979,0.705,-35.209,3.24,9.544,5.018,36.152,4.668,-25.269,-2.716,0.0,37.7,38.2,9.438,3.355,-13.436,-10.135,-14.845,-11.613,-3.149,26.953,0.0,238.94,,251.0,240.0,-12.473,2.989,-7.495,23.692
1484.0,2.979,0.705,-35.209,3.24,9.544,5.018,36.152,4.668,-25.269,-2.716,0.0,37.7,38.2,9.438,3.355,-13.376,-10.162,-14.845,-11.578,-3.149,26.953,0.0,239.14,,251.0,240.0,-12.507,2.989,-7.503,23.795
1484.5,2.979,0.705,-35.209,3.24,9.544,5.003,36.175,4.682,-25.214,-2.708,0.0,37.725,38.249,9.438,3.355,-13.431,-10.151,-14.784,-11.61,-3.156,26.955,0.0,239.14,,251.0,240.0,-12.491,2.988,-7.482,23.856
1485.0,2.979,0.705,-35.209,3.24,9.544,5.003,36.175,4.682,-25.214,-2.708,0.0,37.7,38.2,9.438,3.355,-13.318,-10.142,-14.819,-11.571,-3.156,26.955,0.0,239.24,,251.0,240.0,-12.494,2.988,-7.507,23.909
1485.5,2.476,0.658,-33.685,3.279,9.424,5.003,36.175,4.682,-25.214,-2.708,0.0,37.7,38.2,9.756,3.236,-13.452,-10.14,-14.794,-11.597,-3.156,26.955,0.0,239.24,,251.0,240.0,-12.462,2.988,-7.502,24.012
1486.0,2.476,0.658,-33.685,3.279,9.424,5.003,36.175,4.682,-25.214,-2.708,0.0,37.7,38.2,9.756,3.236,-13.3,-10.167,-14.819,-11.595,-3.156,26.955,0.0,239.64,,251.0,240.0,-12.496,2.98,-7.522,24.034
1486.5,2.476,0.658,-33.685,3.279,9.424,5.003,36.175,4.682,-25.214,-2.708,0.0,37.7,38.2,9.756,3.236,-13.46,-10.18,-14.928,-11.614,-3.156,26.955,0.0,239.64,,251.0,240.0,-12.47,2.972,-7.522,24.124
1487.0,2.476,0.658,-33.685,3.279,9.424,5.003,36.175,4.682,-25.214,-2.708,0.0,37.7,38.2,9.756,3.236,-13.325,-10.153,-14.809,-11.607,-3.156,26.955,0.0,240.24,,251.0,240.0,-12.546,2.963,-7.532,24.18
1487.5,2.476,0.658,-33.685,3.279,9.424,4.989,36.172,4.644,-25.27,-2.719,0.0,37.743,38.275,9.756,3.236,-13.309,-10.183,-14.882,-11.631,-3.156,26.954,0.0,240.24,,251.0,240.0,-12.473,2.955,-7.538,24.24
1488.0,2.476,0.658,-33.685,3.279,9.424,4.989,36.172,4.644,-25.27,-2.719,0.0,37.7,38.3,9.756,3.236,-13.443,-10.175,-14.874,-11.611,-3.156,26.954,0.0,239.64,,251.0,240.0,-12.501,2.948,-7.535,24.312
1488.5,2.974,0.707,-35.209,3.255,9.579,4.989,36.172,4.644,-25.27,-2.719,0.0,37.7,38.3,9.459,3.145,-13.349,-10.19,-14.834,-11.63,-3.156,26.954,0.0,239.64,,251.0,240.0,-12.526,2.94,-7.523,24.387
1489.0,2.974,0.707,-35.209,3.255,9.579,4.989,36.172,4.644,-25.27,-2.719,0.0,37.7,38.3,9.459,3.145,-13.361,-10.157,-14.752,-11.594,-3.156,26.954,0.0,240.14,,251.0,240.0,-12.501,2.94,-7.547,24.426
1489.5,2.974,0.707,-35.209,3.255,9.579,4.989,36.172,4.644,-25.27,-2.719,0.0,37.7,38.3,9.459,3.145,-13.407,-10.148,-14.642,-11.544,-3.156,26.954,0.0,240.14,,251.0,240.0,-12.466,2.941,-7.534,24.405
1490.0,2.974,0.707,-35.209,3.255,9.579,4.989,36.172,4.644,-25.27,-2.719,0.0,37.7,38.3,9.459,3.145,-13.253,-10.188,-14.819,-11.586,-3.156,26.954,0.0,240.54,,251.0,240.0,-12.435,2.941,-7.55,24.41
1490.5,2.974,0.707,-35.209,3.255,9.579,4.989,36.172,4.644,-25.27,-2.719,0.0,37.7,38.3,9.459,3.145,-13.374,-10.152,-14.705,-11.552,-3.156,26.954,0.0,240.54,,251.0,240.0,-12.461,2.942,-7.557,24.419
1491.0,2.974,0.707,-35.209,3.255,9.579,4.943,36.177,4.651,-25.339,-2.721,0.0,37.747,38.268,9.459,3.145,-13.392,-10.202,-14.75,-11.582,-3.162,26.951,0.0,241.34,,251.0,240.0,-12.446,2.943,-7.559,24.385
1491.5,2.974,0.707,-35.209,3.255,9.579,4.943,36.177,4.651,-25.339,-2.721,0.0,37.7,38.3,9.459,3.145,-13.329,-10.155,-14.786,-11.584,-3.162,26.951,0.0,241.34,,250.0,240.0,-12.482,2.943,-7.558,24.327
1492.0,3.294,0.786,-35.209,3.222,9.589,4.943,36.177,4.651,-25.339,-2.721,0.0,37.7,38.3,9.384,3.238,-13.297,-10.189,-14.741,-11.526,-3.162,26.951,0.0,240.84,,250.0,240.0,-12.463,2.944,-7.557,24.176
1492.5,3.294,0.786,-35.209,3.222,9.589,4.943,36.177,4.651,-25.339,-2.721,0.0,37.7,38.3,9.384,3.238,-13.332,-10.165,-14.687,-11.545,-3.162,26.951,0.0,240.84,,250.0,240.0,-12.438,2.949,-7.557,24.051
1493.0,3.294,0.786,-35.209,3.222,9.589,4.943,36.177,4.651,-25.339,-2.721,0.0,37.7,38.3,9.384,3.238,-13.22,-10.143,-14.758,-11.552,-3.162,26.951,0.0,239.74,,250.0,240.0,-12.432,2.955,-7.554,23.865
1493.5,3.294,0.786,-35.209,3.222,9.589,4.943,36.177,4.651,-25.339,-2.721,0.0,37.7,38.3,9.384,3.238,-13.307,-10.157,-14.711,-11.539,-3.162,26.951,0.0,239.74,,250.0,240.0,-12.418,2.961,-7.564,23.761
1494.0,3.294,0.786,-35.209,3.222,9.589,4.987,36.175,4.659,-25.327,-2.723,0.0,37.76,38.295,9.384,3.238,-13.334,-10.173,-14.8,-11.613,-3.158,26.951,0.0,239.44,,250.0,240.0,-12.429,2.966,-7.558,23.711
1494.5,3.294,0.786,-35.209,3.222,9.589,4.987,36.175,4.659,-25.327,-2.723,0.0,37.8,38.3,9.384,3.238,-13.336,-10.179,-14.879,-11.594,-3.158,26.951,0.0,239.44,,250.0,240.0,-12.48,2.971,-7.541,23.735
1495.0,3.096,0.792,-34.569,3.274,9.523,4.987,36.175,4.659,-25.327,-2.723,0.0,37.8,38.3,9.553,3.098,-13.46,-10.186,-14.832,-11.597,-3.158,26.951,0.0,238.64,,250.0,240.0,-12.497,2.977,-7.559,23.785
1495.5,3.096,0.792,-34.569,3.274,9.523,4.987,36.175,4.659,-25.327,-2.723,0.0,37.8,38.3,9.553,3.098,-13.484,-10.208,-14.952,-11.627,-3.158,26.951,0.0,238.64,,251.0,240.0,-12.519,2.979,-7.558,23.806
1496.0,3.096,0.792,-34.569,3.274,9.523,4.987,36.175,4.659,-25.327,-2.723,0.0,37.8,38.3,9.553,3.098,-13.405,-10.181,-14.799,-11.616,-3.158,26.951,0.0,238.84,,251.0,240.0,-12.568,2.981,-7.558,23.787
1496.5,3.096,0.792,-34.569,3.274,9.523,4.987,36.175,4.659,-25.327,-2.723,0.0,37.8,38.3,9.553,3.098,-13.5,-10.184,-14.873,-11.647,-3.158,26.951,0.0,238.84,,252.0,240.0,-12.5,2.982,-7.56,23.769
1497.0,3.096,0.792,-34.569,3.274,9.523,5.035,36.185,4.661,-25.296,-2.723,0.0,37.78,38.314,9.553,3.098,-13.432,-10.211,-14.909,-11.652,-3.159,26.97,0.0,239.74,,252.0,240.0,-12.551,2.984,-7.553,23.842
1497.5,3.096,0.792,-34.569,3.274,9.523,5.035,36.185,4.661,-25.296,-2.723,0.0,37.8,38.3,9.553,3.098,-13.428,-10.195,-14.867,-11.65,-3.159,26.97,0.0,239.74,,252.0,240.0,-12.551,2.986,-7.583,23.936
1498.0,3.096,0.792,-34.569,3.274,9.523,5.035,36.185,4.661,-25.296,-2.723,0.0,37.8,38.3,9.553,3.098,-13.574,-10.223,-14.922,-11.667,-3.159,26.97,0.0,239.74,,252.0,240.0,-12.535,2.988,-7.57,23.994
1498.5,3.473,0.819,-35.209,3.216,9.495,5.035,36.185,4.661,-25.296,-2.723,0.0,37.8,38.3,9.535,3.305,-13.287,-10.216,-14.799,-11.599,-3.159,26.97,0.0,239.74,,252.0,240.0,-12.597,2.99,-7.578,24.065
1499.0,3.473,0.819,-35.209,3.216,9.495,5.035,36.185,4.661,-25.296,-2.723,0.0,37.8,38.3,9.535,3.305,-13.379,-10.211,-14.731,-11.576,-3.159,26.97,0.0,239.94,,252.0,240.0,-12.475,2.998,-7.602,24.16
1499.5,3.473,0.819,-35.209,3.216,9.495,5.035,36.185,4.661,-25.296,-2.723,0.0,37.8,38.3,9.535,3.305,-13.26,-10.209,-14.739,-11.594,-3.159,26.97,0.0,239.94,,252.0,240.0,-12.475,3.005,-7.59,24.216
1500.0,3.473,0.819,-35.209,3.216,9.495,5.035,36.185,4.661,-25.296,-2.723,0.0,37.8,38.3,9.535,3.305,-13.329,-10.205,-14.655,-11.532,-3.159,26.97,0.0,241.94,,252.0,240.0,-12.451,3.013,-7.58,24.268
1500.5,3.473,0.819,-35.209,3.216,9.495,5.043,36.175,4.633,-25.372,-2.712,0.0,37.797,38.341,9.535,3.305,-13.401,-10.161,-14.656,-11.527,-3.153,26.964,0.0,241.94,,251.0,240.0,-12.43,3.021,-7.597,24.286
1501.0,3.473,0.819,-35.209,3.216,9.495,5.043,36.175,4.633,-25.372,-2.712,0.0,37.8,38.3,9.535,3.305,-13.289,-10.19,-14.781,-11.595,-3.153,26.964,0.0,242.14,,251.0,240.0,-12.436,3.028,-7.585,24.297
1501.5,3.629,0.85,-35.209,3.207,9.508,5.043,36.175,4.633,-25.372,-2.712,0.0,37.8,38.3,9.576,3.283,-13.4,-10.191,-14.77,-11.566,-3.153,26.964,0.0,242.14,,250.0,240.0,-12.464,3.035,-7.578,24.343
1502.0,3.629,0.85,-35.209,3.207,9.508,5.043,36.175,4.633,-25.372,-2.712,0.0,37.8,38.3,9.576,3.283,-13.452,-10.216,-14.838,-11.594,-3.153,26.964,0.0,242.34,,250.0,240.0,-12.482,3.045,-7.592,24.368
1502.5,3.629,0.85,-35.209,3.207,9.508,5.043,36.175,4.633,-25.372,-2.712,0.0,37.8,38.3,9.576,3.283,-13.363,-10.198,-14.748,-11.622,-3.153,26.964,0.0,242.34,,249.0,240.0,-12.525,3.055,-7.593,24.357
1503.0,3.629,0.85,-35.209,3.207,9.508,5.043,36.175,4.633,-25.372,-2.712,0.0,37.8,38.3,9.576,3.283,-13.503,-10.19,-14.832,-11.636,-3.153,26.964,0.0,240.54,,249.0,240.0,-12.483,3.064,-7.586,24.348
1503.5,3.629,0.85,-35.209,3.207,9.508,5.034,36.192,4.676,-25.303,-2.728,0.0,37.795,38.355,9.576,3.283,-13.46,-10.216,-14.783,-11.597,-3.152,26.961,0.0,240.54,,249.0,240.0,-12.54,3.073,-7.59,24.312
1504.0,3.629,0.85,-35.209,3.207,9.508,5.034,36.192,4.676,-25.303,-2.728,0.0,37.8,38.4,9.576,3.283,-13.335,-10.214,-14.865,-11.609,-3.152,26.961,0.0,240.94,,249.0,240.0,-12.514,3.082,-7.579,24.261
1504.5,3.629,0.85,-35.209,3.207,9.508,5.034,36.192,4.676,-25.303,-2.728,0.0,37.8,38.4,9.576,3.283,-13.43,-10.209,-14.899,-11.666,-3.152,26.961,0.0,240.94,,249.0,240.0,-12.506,3.091,-7.584,24.271
1505.0,3.032,0.708,-35.209,3.208,9.551,5.034,36.192,4.676,-25.303,-2.728,0.0,37.8,38.4,9.334,3.236,-13.559,-10.219,-14.892,-11.664,-3.152,26.961,0.0,240.44,,249.0,240.0,-12.551,3.1,-7.595,24.281
1505.5,3.032,0.708,-35.209,3.208,9.551,5.034,36.192,4.676,-25.303,-2.728,0.0,37.8,38.4,9.334,3.236,-13.417,-10.242,-14.913,-11.673,-3.152,26.961,0.0,240.44,,249.0,240.0,-12.583,3.099,-7.594,24.352
1506.0,3.032,0.708,-35.209,3.208,9.551,5.034,36.192,4.676,-25.303,-2.728,0.0,37.8,38.4,9.334,3.236,-13.47,-10.213,-14.829,-11.637,-3.152,26.961,0.0,238.94,,249.0,240.0,-12.561,3.098,-7.594,24.392
1506.5,3.032,0.708,-35.209,3.208,9.551,5.034,36.192,4.676,-25.303,-2.728,0.0,37.8,38.4,9.334,3.236,-13.451,-10.205,-14.748,-11.568,-3.152,26.961,0.0,238.94,,250.0,240.0,-12.537,3.097,-7.595,24.349
1507.0,3.032,0.708,-35.209,3.208,9.551,5.01,36.181,4.661,-25.33,-2.694,0.0,37.806,38.333,9.334,3.236,-13.455,-10.241,-14.788,-11.604,-3.145,26.966,0.0,238.34,,250.0,240.0,-12.493,3.096,-7.607,24.39
1507.5,3.032,0.708,-35.209,3.208,9.551,5.01,36.181,4.661,-25.33,-2.694,0.0,37.8,38.3,9.334,3.236,-13.445,-10.221,-14.824,-11.651,-3.145,26.966,0.0,238.34,,251.0,240.0,-12.522,3.095,-7.609,24.415
1508.0,2.774,0.763,-34.202,3.26,9.466,5.01,36.181,4.661,-25.33,-2.694,0.0,37.8,38.3,9.592,3.264,-13.535,-10.229,-14.855,-11.636,-3.145,26.966,0.0,238.64,,251.0,240.0,-12.535,3.094,-7.61,24.394
1508.5,2.774,0.763,-34.202,3.26,9.466,5.01,36.181,4.661,-25.33,-2.694,0.0,37.8,38.3,9.592,3.264,-13.306,-10.238,-14.677,-11.586,-3.145,26.966,0.0,238.64,,252.0,240.0,-12.564,3.089,-7.619,24.338
1509.0,2.774,0.763,-34.202,3.26,9.466,5.01,36.181,4.661,-25.33,-2.694,0.0,37.8,38.3,9.592,3.264,-13.367,-10.225,-14.852,-11.607,-3.145,26.966,0.0,240.34,,252.0,240.0,-12.451,3.083,-7.624,24.346
1509.5,2.774,0.763,-34.202,3.26,9.466,5.01,36.181,4.661,-25.33,-2.694,0.0,37.8,38.3,9.592,3.264,-13.393,-10.213,-14.721,-11.566,-3.145,26.966,0.0,240.34,,252.0,240.0,-12.513,3.078,-7.606,24.279
1510.0,2.774,0.763,-34.202,3.26,9.466,4.99,36.195,4.661,-25.367,-2.718,0.0,37.817,38.434,9.592,3.264,-13.249,-10.195,-14.772,-11.586,-3.147,26.971,0.0,240.44,,252.0,240.0,-12.473,3.073,-7.61,24.272
1510.5,2.774,0.763,-34.202,3.26,9.466,4.99,36.195,4.661,-25.367,-2.718,0.0,37.8,38.4,9.592,3.264,-13.313,-10.223,-14.83,-11.575,-3.147,26.971,0.0,240.44,,252.0,240.0,-12.45,3.068,-7.632,24.275
1511.0,2.774,0.763,-34.202,3.26,9.466,4.99,36.195,4.661,-25.367,-2.718,0.0,37.8,38.4,9.592,3.264,-13.456,-10.231,-14.839,-11.636,-3.147,26.971,0.0,240.54,,252.0,240.0,-12.485,3.064,-7.607,24.332
1511.5,2.436,0.615,-34.572,3.197,9.463,4.99,36.195,4.661,-25.367,-2.718,0.0,37.8,38.4,9.689,3.323,-13.531,-10.21,-14.826,-11.643,-3.147,26.971,0.0,240.54,,252.0,240.0,-12.54,3.059,-7.635,24.409
1512.0,2.436,0.615,-34.572,3.197,9.463,4.99,36.195,4.661,-25.367,-2.718,0.0,37.8,38.4,9.689,3.323,-13.382,-10.244,-14.926,-11.701,-3.147,26.971,0.0,240.84,,252.0,240.0,-12.552,3.049,-7.623,24.416
1512.5,2.436,0.615,-34.572,3.197,9.463,4.99,36.195,4.661,-25.367,-2.718,0.0,37.8,38.4,9.689,3.323,-13.39,-10.239,-14.847,-11.653,-3.147,26.971,0.0,240.84,,252.0,240.0,-12.563,3.039,-7.629,24.38
1513.0,2.436,0.615,-34.572,3.197,9.463,4.99,36.195,4.661,-25.367,-2.718,0.0,37.8,38.4,9.689,3.323,-13.563,-10.245,-14.857,-11.644,-3.147,26.971,0.0,241.54,,252.0,240.0,-12.532,3.029,-7.633,24.402
1513.5,2.436,0.615,-34.572,3.197,9.463,5.001,36.201,4.665,-25.312,-2.711,0.0,37.824,38.391,9.689,3.323,-13.342,-10.23,-14.868,-11.658,-3.146,26.975,0.0,241.54,,251.0,240.0,-12.577,3.019,-7.621,24.37
1514.0,2.436,0.615,-34.572,3.197,9.463,5.001,36.201,4.665,-25.312,-2.711,0.0,37.8,38.4,9.689,3.323,-13.346,-10.223,-14.752,-11.617,-3.146,26.975,0.0,241.44,,251.0,240.0,-12.525,3.009,-7.635,24.345
1514.5,3.086,0.855,-34.028,3.279,9.449,5.001,36.201,4.665,-25.312,-2.711,0.0,37.8,38.4,9.592,3.177,-13.376,-10.209,-14.671,-11.526,-3.146,26.975,0.0,241.44,,250.0,240.0,-12.484,3.0,-7.623,24.29
1515.0,3.086,0.855,-34.028,3.279,9.449,5.001,36.201,4.665,-25.312,-2.711,0.0,37.8,38.4,9.592,3.177,-13.373,-10.218,-14.681,-11.535,-3.146,26.975,0.0,241.74,,250.0,240.0,-12.446,3.001,-7.628,24.288
1515.5,3.086,0.855,-34.028,3.279,9.449,5.001,36.201,4.665,-25.312,-2.711,0.0,37.8,38.4,9.592,3.177,-13.218,-10.195,-14.599,-11.543,-3.146,26.975,0.0,241.74,,249.0,240.0,-12.452,3.003,-7.621,24.291
1516.0,3.086,0.855,-34.028,3.279,9.449,5.001,36.201,4.665,-25.312,-2.711,0.0,37.8,38.4,9.592,3.177,-13.274,-10.174,-14.691,-11.515,-3.146,26.975,0.0,241.34,,249.0,240.0,-12.389,3.004,-7.63,24.263
1516.5,3.086,0.855,-34.028,3.279,9.449,5.048,36.191,4.632,-25.411,-2.71,0.0,37.824,38.424,9.592,3.177,-13.362,-10.197,-14.749,-11.55,-3.145,26.977,0.0,241.34,,248.0,240.0,-12.414,3.005,-7.615,24.227
1517.0,3.086,0.855,-34.028,3.279,9.449,5.048,36.191,4.632,-25.411,-2.71,0.0,37.8,38.4,9.592,3.177,-13.273,-10.22,-14.792,-11.599,-3.145,26.977,0.0,240.84,,248.0,240.0,-12.465,3.007,-7.606,24.242
1517.5,3.086,0.855,-34.028,3.279,9.449,5.048,36.191,4.632,-25.411,-2.71,0.0,37.8,38.4,9.592,3.177,-13.229,-10.182,-14.709,-11.556,-3.145,26.977,0.0,240.84,,248.0,240.0,-12.471,3.008,-7.612,24.17
1518.0,3.416,0.828,-35.209,3.269,9.566,5.048,36.191,4.632,-25.411,-2.71,0.0,37.8,38.4,9.5,3.19,-13.438,-10.174,-14.71,-11.572,-3.145,26.977,0.0,241.04,,248.0,240.0,-12.419,3.009,-7.608,24.029
1518.5,3.416,0.828,-35.209,3.269,9.566,5.048,36.191,4.632,-25.411,-2.71,0.0,37.8,38.4,9.5,3.19,-13.247,-10.176,-14.791,-11.56,-3.145,26.977,0.0,241.04,,247.0,240.0,-12.474,3.016,-7.577,23.925
1519.0,3.416,0.828,-35.209,3.269,9.566,5.048,36.191,4.632,-25.411,-2.71,0.0,37.8,38.4,9.5,3.19,-13.368,-10.191,-14.887,-11.634,-3.145,26.977,0.0,237.24,,247.0,240.0,-12.444,3.023,-7.577,23.826
1519.5,3.416,0.828,-35.209,3.269,9.566,5.048,36.191,4.632,-25.411,-2.71,0.0,37.8,38.4,9.5,3.19,-13.412,-10.207,-14.861,-11.609,-3.145,26.977,0.0,237.24,,248.0,240.0,-12.52,3.029,-7.597,23.859
1520.0,3.416,0.828,-35.209,3.269,9.566,5.064,36.213,4.641,-25.338,-2.701,0.0,37.834,38.384,9.5,3.19,-13.474,-10.209,-14.813,-11.609,-3.147,26.977,0.0,237.14,,248.0,240.0,-12.522,3.035,-7.601,23.856
1520.5,3.416,0.828,-35.209,3.269,9.566,5.064,36.213,4.641,-25.338,-2.701,0.0,37.8,38.4,9.5,3.19,-13.507,-10.222,-14.862,-11.629,-3.147,26.977,0.0,237.14,,249.0,240.0,-12.526,3.042,-7.614,23.87
1521.0,2.501,0.681,-33.142,3.297,9.445,5.064,36.213,4.641,-25.338,-2.701,0.0,37.8,38.4,9.826,3.204,-13.422,-10.223,-14.856,-11.671,-3.147,26.977,0.0,237.44,,249.0,240.0,-12.555,3.048,-7.602,23.954
1521.5,2.501,0.681,-33.142,3.297,9.445,5.064,36.213,4.641,-25.338,-2.701,0.0,37.8,38.4,9.826,3.204,-13.493,-10.214,-14.897,-11.651,-3.147,26.977,0.0,237.44,,250.0,240.0,-12.543,3.039,-7.63,23.931
1522.0,2.501,0.681,-33.142,3.297,9.445,5.064,36.213,4.641,-25.338,-2.701,0.0,37.8,38.4,9.826,3.204,-13.54,-10.255,-15.026,-11.726,-3.147,26.977,0.0,238.74,,250.0,240.0,-12.564,3.03,-7.608,23.922
1522.5,2.501,0.681,-33.142,3.297,9.445,5.064,36.213,4.641,-25.338,-2.701,0.0,37.8,38.4,9.826,3.204,-13.419,-10.233,-14.861,-11.65,-3.147,26.977,0.0,238.74,,251.0,240.0,-12.637,3.021,-7.63,23.862
1523.0,2.501,0.681,-33.142,3.297,9.445,5.033,36.213,4.63,-25.318,-2.695,0.0,37.834,38.379,9.826,3.204,-13.471,-10.244,-14.784,-11.641,-3.148,26.983,0.0,238.54,,251.0,240.0,-12.541,3.013,-7.652,23.823
1523.5,2.501,0.681,-33.142,3.297,9.445,5.033,36.213,4.63,-25.318,-2.695,0.0,37.8,38.4,9.826,3.204,-13.375,-10.232,-14.914,-11.685,-3.148,26.983,0.0,238.54,,252.0,240.0,-12.535,3.004,-7.642,23.795
1524.0,2.286,0.607,-33.761,3.235,9.466,5.033,36.213,4.63,-25.318,-2.695,0.0,37.8,38.4,9.726,3.281,-13.571,-10.226,-14.938,-11.684,-3.148,26.983,0.0,238.64,,252.0,240.0,-12.551,2.996,-7.647,23.844
1524.5,2.286,0.607,-33.761,3.235,9.466,5.033,36.213,4.63,-25.318,-2.695,0.0,37.8,38.4,9.726,3.281,-13.477,-10.235,-14.803,-11.608,-3.148,26.983,0.0,238.64,,253.0,240.0,-12.605,2.984,-7.633,23.876
1525.0,2.286,0.607,-33.761,3.235,9.466,5.033,36.213,4.63,-25.318,-2.695,0.0,37.8,38.4,9.726,3.281,-13.323,-10.27,-14.854,-11.668,-3.148,26.983,0.0,238.94,,253.0,240.0,-12.531,2.973,-7.652,23.867
1525.5,2.286,0.607,-33.761,3.235,9.466,5.033,36.213,4.63,-25.318,-2.695,0.0,37.8,38.4,9.726,3.281,-13.41,-10.254,-14.8,-11.672,-3.148,26.983,0.0,238.94,,254.0,240.0,-12.529,2.962,-7.657,23.944
1526.0,2.286,0.607,-33.761,3.235,9.466,5.033,36.213,4.63,-25.318,-2.695,0.0,37.8,38.4,9.726,3.281,-13.487,-10.259,-14.885,-11.68,-3.148,26.983,0.0,241.34,,254.0,240.0,-12.534,2.951,-7.65,24.048
1526.5,2.286,0.607,-33.761,3.235,9.466,4.996,36.198,4.669,-25.334,-2.72,0.0,37.836,38.439,9.726,3.281,-13.484,-10.232,-14.837,-11.68,-3.158,26.975,0.0,241.34,,253.0,240.0,-12.578,2.94,-7.639,24.108
1527.0,2.286,0.607,-33.761,3.235,9.466,4.996,36.198,4.669,-25.334,-2.72,0.0,37.8,38.4,9.726,3.281,-13.396,-10.256,-14.904,-11.658,-3.158,26.975,0.0,241.54,,253.0,240.0,-12.558,2.929,-7.656,24.119
1527.5,2.718,0.651,-35.209,3.233,9.575,4.996,36.198,4.669,-25.334,-2.72,0.0,37.8,38.4,9.417,3.34,-13.503,-10.236,-14.849,-11.675,-3.158,26.975,0.0,241.54,,252.0,240.0,-12.553,2.918,-7.649,24.13
1528.0,2.718,0.651,-35.209,3.233,9.575,4.996,36.198,4.669,-25.334,-2.72,0.0,37.8,38.4,9.417,3.34,-13.423,-10.25,-14.939,-11.696,-3.158,26.975,0.0,241.54,,252.0,240.0,-12.566,2.915,-7.642,24.13
1528.5,2.718,0.651,-35.209,3.233,9.575,4.996,36.198,4.669,-25.334,-2.72,0.0,37.8,38.4,9.417,3.34,-13.451,-10.256,-14.968,-11.708,-3.158,26.975,0.0,241.54,,251.0,240.0,-12.577,2.912,-7.65,24.182
1529.0,2.718,0.651,-35.209,3.233,9.575,4.996,36.198,4.669,-25.334,-2.72,0.0,37.8,38.4,9.417,3.34,-13.421,-10.28,-14.941,-11.659,-3.158,26.975,0.0,242.84,,251.0,240.0,-12.596,2.909,-7.675,24.129
1529.5,2.718,0.651,-35.209,3.233,9.575,4.993,36.216,4.637,-25.3,-2.701,0.0,37.831,38.367,9.417,3.34,-13.435,-10.272,-14.896,-11.631,-3.151,26.986,0.0,242.84,,250.0,240.0,-12.575,2.906,-7.653,24.083
1530.0,2.718,0.651,-35.209,3.233,9.575,4.993,36.216,4.637,-25.3,-2.701,0.0,37.8,38.4,9.417,3.34,-13.396,-10.271,-14.824,-11.672,-3.151,26.986,0.0,243.54,,250.0,240.0,-12.559,2.903,-7.651,24.082
1530.5,3.528,0.829,-35.209,3.169,9.573,4.993,36.216,4.637,-25.3,-2.701,0.0,37.8,38.4,9.517,3.389,-13.508,-10.273,-14.965,-11.646,-3.151,26.986,0.0,243.54,,249.0,240.0,-12.541,2.9,-7.665,24.061
1531.0,3.528,0.829,-35.209,3.169,9.573,4.993,36.216,4.637,-25.3,-2.701,0.0,37.8,38.4,9.517,3.389,-13.478,-10.28,-14.943,-11.685,-3.151,26.986,0.0,243.24,,249.0,240.0,-12.598,2.91,-7.646,24.092
1531.5,3.528,0.829,-35.209,3.169,9.573,4.993,36.216,4.637,-25.3,-2.701,0.0,37.8,38.4,9.517,3.389,-13.37,-10.227,-14.594,-11.618,-3.151,26.986,0.0,243.24,,248.0,240.0,-12.597,2.92,-7.65,24.096
1532.0,3.528,0.829,-35.209,3.169,9.573,4.993,36.216,4.637,-25.3,-2.701,0.0,37.8,38.4,9.517,3.389,-13.413,-10.201,-14.691,-11.562,-3.151,26.986,0.0,241.04,,248.0,240.0,-12.452,2.93,-7.648,24.185
1532.5,3.528,0.829,-35.209,3.169,9.573,4.993,36.216,4.637,-25.3,-2.701,0.0,37.8,38.4,9.517,3.389,-13.314,-10.243,-14.76,-11.615,-3.151,26.986,0.0,241.04,,247.0,240.0,-12.467,2.94,-7.64,24.161
1533.0,3.528,0.829,-35.209,3.169,9.573,5.014,36.187,4.675,-25.363,-2.72,0.0,37.809,38.392,9.517,3.389,-13.31,-10.198,-14.744,-11.597,-3.162,26.976,0.0,240.14,,247.0,240.0,-12.483,2.949,-7.651,24.145
1533.5,3.528,0.829,-35.209,3.169,9.573,5.014,36.187,4.675,-25.363,-2.72,0.0,37.8,38.4,9.517,3.389,-13.352,-10.19,-14.678,-11.563,-3.162,26.976,0.0,240.14,,247.0,240.0,-12.462,2.959,-7.642,24.077
1534.0,3.513,0.873,-34.727,3.248,9.558,5.014,36.187,4.675,-25.363,-2.72,0.0,37.8,38.4,9.618,3.067,-13.302,-10.211,-14.752,-11.564,-3.162,26.976,0.0,240.04,,247.0,240.0,-12.446,2.968,-7.634,23.984
1534.5,3.513,0.873,-34.727,3.248,9.558,5.014,36.187,4.675,-25.363,-2.72,0.0,37.8,38.4,9.618,3.067,-13.242,-10.172,-14.645,-11.573,-3.162,26.976,0.0,240.04,,247.0,240.0,-12.457,2.977,-7.617,23.905
1535.0,3.513,0.873,-34.727,3.248,9.558,5.014,36.187,4.675,-25.363,-2.72,0.0,37.8,38.4,9.618,3.067,-13.463,-10.206,-14.821,-11.62,-3.162,26.976,0.0,239.44,,247.0,240.0,-12.408,2.986,-7.608,23.779
1535.5,3.513,0.873,-34.727,3.248,9.558,5.014,36.187,4.675,-25.363,-2.72,0.0,37.8,38.4,9.618,3.067,-13.398,-10.229,-14.898,-11.685,-3.162,26.976,0.0,239.44,,247.0,240.0,-12.527,2.995,-7.61,23.663
1536.0,3.513,0.873,-34.727,3.248,9.558,5.016,36.2,4.69,-25.296,-2.727,0.0,37.82,38.314,9.618,3.067,-13.464,-10.22,-14.839,-11.654,-3.162,26.988,0.0,237.04,,247.0,240.0,-12.553,3.003,-7.608,23.493
1536.5,3.513,0.873,-34.727,3.248,9.558,5.016,36.2,4.69,-25.296,-2.727,0.0,37.8,38.3,9.618,3.067,-13.537,-10.244,-14.947,-11.702,-3.162,26.988,0.0,237.04,,248.0,240.0,-12.544,3.011,-7.641,23.502
1537.0,2.737,0.709,-33.713,3.281,9.517,5.016,36.2,4.69,-25.296,-2.727,0.0,37.8,38.3,9.717,3.148,-13.375,-10.249,-14.746,-11.596,-3.162,26.988,0.0,236.94,,248.0,240.0,-12.608,3.02,-7.635,23.456
1537.5,2.737,0.709,-33.713,3.281,9.517,5.016,36.2,4.69,-25.296,-2.727,0.0,37.8,38.3,9.717,3.148,-13.474,-10.241,-14.897,-11.681,-3.162,26.988,0.0,236.94,,249.0,240.0,-12.492,3.015,-7.646,23.401
1538.0,2.737,0.709,-33.713,3.281,9.517,5.016,36.2,4.69,-25.296,-2.727,0.0,37.8,38.3,9.717,3.148,-13.389,-10.271,-14.91,-11.665,-3.162,26.988,0.0,236.94,,249.0,240.0,-12.573,3.01,-7.646,23.391
1538.5,2.737,0.709,-33.713,3.281,9.517,5.016,36.2,4.69,-25.296,-2.727,0.0,37.8,38.3,9.717,3.148,-13.465,-10.255,-14.975,-11.723,-3.162,26.988,0.0,236.94,,250.0,240.0,-12.559,3.006,-7.652,23.424
1539.0,2.737,0.709,-33.713,3.281,9.517,5.019,36.2,4.67,-25.264,-2.72,0.0,37.811,38.298,9.717,3.148,-13.44,-10.25,-14.783,-11.608,-3.163,26.992,0.0,237.34,,250.0,240.0,-12.605,3.002,-7.642,23.453
1539.5,2.737,0.709,-33.713,3.281,9.517,5.019,36.2,4.67,-25.264,-2.72,0.0,37.8,38.3,9.717,3.148,-13.437,-10.204,-14.704,-11.547,-3.163,26.992,0.0,237.34,,251.0,240.0,-12.52,2.997,-7.633,23.485
1540.0,2.737,0.709,-33.713,3.281,9.517,5.019,36.2,4.67,-25.264,-2.72,0.0,37.8,38.3,9.717,3.148,-13.339,-10.255,-14.866,-11.611,-3.163,26.992,0.0,237.24,,251.0,240.0,-12.473,2.993,-7.625,23.503
1540.5,3.065,0.817,-34.327,3.277,9.404,5.019,36.2,4.67,-25.264,-2.72,0.0,37.8,38.3,9.674,3.212,-13.374,-10.243,-14.836,-11.636,-3.163,26.992,0.0,237.24,,252.0,240.0,-12.518,2.989,-7.639,23.479
1541.0,3.065,0.817,-34.327,3.277,9.404,5.019,36.2,4.67,-25.264,-2.72,0.0,37.8,38.3,9.674,3.212,-13.292,-10.256,-14.714,-11.53,-3.163,26.992,0.0,236.94,,252.0,240.0,-12.522,2.99,-7.618,23.468
1541.5,3.065,0.817,-34.327,3.277,9.404,5.019,36.2,4.67,-25.264,-2.72,0.0,37.8,38.3,9.674,3.212,-13.389,-10.256,-14.889,-11.646,-3.163,26.992,0.0,236.94,,253.0,240.0,-12.448,2.991,-7.635,23.458
1542.0,3.065,0.817,-34.327,3.277,9.404,5.019,36.2,4.67,-25.264,-2.72,0.0,37.8,38.3,9.674,3.212,-13.432,-10.244,-14.744,-11.625,-3.163,26.992,0.0,240.24,,253.0,240.0,-12.545,2.992,-7.641,23.475
1542.5,3.065,0.817,-34.327,3.277,9.404,5.027,36.196,4.675,-25.28,-2.724,0.0,37.799,38.236,9.674,3.212,-13.441,-10.238,-14.795,-11.636,-3.167,26.988,0.0,240.24,,253.0,240.0,-12.511,2.994,-7.647,23.451
1543.0,3.065,0.817,-34.327,3.277,9.404,5.027,36.196,4.675,-25.28,-2.724,0.0,37.8,38.2,9.674,3.212,-13.335,-10.233,-14.797,-11.591,-3.167,26.988,0.0,239.84,,253.0,240.0,-12.528,2.995,-7.643,23.529
1543.5,3.503,0.811,-35.209,3.233,9.511,5.027,36.196,4.675,-25.28,-2.724,0.0,37.8,38.2,9.49,3.238,-13.401,-10.22,-14.744,-11.605,-3.167,26.988,0.0,239.84,,253.0,240.0,-12.489,2.996,-7.628,23.528
1544.0,3.503,0.811,-35.209,3.233,9.511,5.027,36.196,4.675,-25.28,-2.724,0.0,37.8,38.2,9.49,3.238,-13.4,-10.218,-14.748,-11.616,-3.167,26.988,0.0,240.14,,253.0,240.0,-12.493,3.004,-7.629,23.509
1544.5,3.503,0.811,-35.209,3.233,9.511,5.027,36.196,4.675,-25.28,-2.724,0.0,37.8,38.2,9.49,3.238,-13.314,-10.215,-14.82,-11.614,-3.167,26.988,0.0,240.14,,253.0,240.0,-12.495,3.012,-7.603,23.441
1545.0,3.503,0.811,-35.209,3.233,9.511,5.027,36.196,4.675,-25.28,-2.724,0.0,37.8,38.2,9.49,3.238,-13.487,-10.198,-14.761,-11.611,-3.167,26.988,0.0,242.84,,253.0,240.0,-12.491,3.021,-7.633,23.475
1545.5,3.503,0.811,-35.209,3.233,9.511,5.015,36.199,4.671,-25.27,-2.714,0.0,37.789,38.315,9.49,3.238,-13.325,-10.229,-14.82,-11.605,-3.156,26.988,0.0,242.84,,252.0,240.0,-12.514,3.028,-7.637,23.41
1546.0,3.503,0.811,-35.209,3.233,9.511,5.015,36.199,4.671,-25.27,-2.714,0.0,37.8,38.3,9.49,3.238,-13.428,-10.197,-14.718,-11.58,-3.156,26.988,0.0,242.94,,252.0,240.0,-12.495,3.036,-7.627,23.358
1546.5,3.503,0.811,-35.209,3.233,9.511,5.015,36.199,4.671,-25.27,-2.714,0.0,37.8,38.3,9.49,3.238,-13.298,-10.224,-14.796,-11.612,-3.156,26.988,0.0,242.94,,251.0,240.0,-12.481,3.044,-7.616,23.204
1547.0,3.359,0.764,-35.209,3.246,9.521,5.015,36.199,4.671,-25.27,-2.714,0.0,37.8,38.3,9.522,3.286,-13.373,-10.213,-14.771,-11.56,-3.156,26.988,0.0,242.74,,251.0,240.0,-12.482,3.051,-7.618,23.192
1547.5,3.359,0.764,-35.209,3.246,9.521,5.015,36.199,4.671,-25.27,-2.714,0.0,37.8,38.3,9.522,3.286,-13.471,-10.245,-14.859,-11.604,-3.156,26.988,0.0,242.74,,250.0,240.0,-12.479,3.056,-7.619,23.179
1548.0,3.359,0.764,-35.209,3.246,9.521,5.015,36.199,4.671,-25.27,-2.714,0.0,37.8,38.3,9.522,3.286,-13.508,-10.253,-14.917,-11.638,-3.156,26.988,0.0,242.54,,250.0,240.0,-12.545,3.061,-7.629,23.158
1548.5,3.359,0.764,-35.209,3.246,9.521,5.015,36.199,4.671,-25.27,-2.714,0.0,37.8,38.3,9.522,3.286,-13.513,-10.239,-14.861,-11.651,-3.156,26.988,0.0,242.54,,249.0,240.0,-12.579,3.066,-7.627,23.207
1549.0,3.359,0.764,-35.209,3.246,9.521,4.972,36.198,4.676,-25.248,-2.716,0.0,37.783,38.216,9.522,3.286,-13.532,-10.238,-14.832,-11.663,-3.159,26.987,0.0,241.94,,249.0,240.0,-12.566,3.071,-7.635,23.294
1549.5,3.359,0.764,-35.209,3.246,9.521,4.972,36.198,4.676,-25.248,-2.716,0.0,37.8,38.2,9.522,3.286,-13.404,-10.225,-14.899,-11.626,-3.159,26.987,0.0,241.94,,248.0,240.0,-12.566,3.076,-7.616,23.307
1550.0,2.791,0.676,-35.209,3.244,9.543,4.972,36.198,4.676,-25.248,-2.716,0.0,37.8,38.2,9.474,3.346,-13.425,-10.229,-14.766,-11.658,-3.159,26.987,0.0,241.44,,248.0,240.0,-12.539,3.08,-7.619,23.388
1550.5,2.791,0.676,-35.209,3.244,9.543,4.972,36.198,4.676,-25.248,-2.716,0.0,37.8,38.2,9.474,3.346,-13.431,-10.252,-14.922,-11.651,-3.159,26.987,0.0,241.44,,247.0,240.0,-12.52,3.076,-7.627,23.317
1551.0,2.791,0.676,-35.209,3.244,9.543,4.972,36.198,4.676,-25.248,-2.716,0.0,37.8,38.2,9.474,3.346,-13.443,-10.232,-14.806,-11.617,-3.159,26.987,0.0,241.44,,247.0,240.0,-12.564,3.071,-7.622,23.369
1551.5,2.791,0.676,-35.209,3.244,9.543,4.972,36.198,4.676,-25.248,-2.716,0.0,37.8,38.2,9.474,3.346,-13.305,-10.24,-14.835,-11.648,-3.159,26.987,0.0,241.44,,246.0,240.0,-12.524,3.066,-7.644,23.36
1552.0,2.791,0.676,-35.209,3.244,9.543,4.995,36.195,4.689,-25.289,-2.706,0.0,37.767,38.232,9.474,3.346,-13.523,-10.248,-14.843,-11.623,-3.155,26.996,0.0,237.34,,246.0,240.0,-12.507,3.062,-7.635,23.401
1552.5,2.791,0.676,-35.209,3.244,9.543,4.995,36.195,4.689,-25.289,-2.706,0.0,37.8,38.2,9.474,3.346,-13.515,-10.22,-14.794,-11.607,-3.155,26.996,0.0,237.34,,247.0,240.0,-12.559,3.057,-7.63,23.497
1553.0,2.791,0.676,-35.209,3.244,9.543,4.995,36.195,4.689,-25.289,-2.706,0.0,37.8,38.2,9.474,3.346,-13.407,-10.223,-14.78,-11.623,-3.155,26.996,0.0,237.84,,247.0,240.0,-12.534,3.053,-7.654,23.488
1553.5,2.631,0.727,-33.954,3.237,9.476,4.995,36.195,4.689,-25.289,-2.706,0.0,37.8,38.2,9.626,3.125,-13.54,-10.255,-14.829,-11.649,-3.155,26.996,0.0,237.84,,248.0,240.0,-12.508,3.049,-7.64,23.632
1554.0,2.631,0.727,-33.954,3.237,9.476,4.995,36.195,4.689,-25.289,-2.706,0.0,37.8,38.2,9.626,3.125,-13.291,-10.241,-14.826,-11.611,-3.155,26.996,0.0,237.94,,248.0,240.0,-12.568,3.042,-7.644,23.669
1554.5,2.631,0.727,-33.954,3.237,9.476,4.995,36.195,4.689,-25.289,-2.706,0.0,37.8,38.2,9.626,3.125,-13.41,-10.224,-14.727,-11.599,-3.155,26.996,0.0,237.94,,249.0,240.0,-12.492,3.035,-7.636,23.671
1555.0,2.631,0.727,-33.954,3.237,9.476,4.995,36.195,4.689,-25.289,-2.706,0.0,37.8,38.2,9.626,3.125,-13.409,-10.225,-14.749,-11.591,-3.155,26.996,0.0,237.34,,249.0,240.0,-12.49,3.029,-7.609,23.694
1555.5,2.631,0.727,-33.954,3.237,9.476,5.034,36.186,4.682,-25.264,-2.713,0.0,37.757,38.149,9.626,3.125,-13.369,-10.238,-14.82,-11.663,-3.157,26.993,0.0,237.34,,250.0,240.0,-12.493,3.022,-7.611,23.651
1556.0,2.631,0.727,-33.954,3.237,9.476,5.034,36.186,4.682,-25.264,-2.713,0.0,37.8,38.1,9.626,3.125,-13.358,-10.238,-14.781,-11.632,-3.157,26.993,0.0,237.14,,250.0,240.0,-12.523,3.016,-7.629,23.627
1556.5,2.812,0.776,-34.015,3.321,9.459,5.034,36.186,4.682,-25.264,-2.713,0.0,37.8,38.1,9.621,3.202,-13.474,-10.254,-14.942,-11.662,-3.157,26.993,0.0,237.14,,251.0,240.0,-12.502,3.009,-7.632,23.59
1557.0,2.812,0.776,-34.015,3.321,9.459,5.034,36.186,4.682,-25.264,-2.713,0.0,37.8,38.1,9.621,3.202,-13.479,-10.254,-14.904,-11.651,-3.157,26.993,0.0,237.04,,251.0,240.0,-12.583,3.006,-7.63,23.546
1557.5,2.812,0.776,-34.015,3.321,9.459,5.034,36.186,4.682,-25.264,-2.713,0.0,37.8,38.1,9.621,3.202,-13.385,-10.236,-14.735,-11.644,-3.157,26.993,0.0,237.04,,252.0,240.0,-12.572,3.003,-7.62,23.445
1558.0,2.812,0.776,-34.015,3.321,9.459,5.034,36.186,4.682,-25.264,-2.713,0.0,37.8,38.1,9.621,3.202,-13.305,-10.243,-14.793,-11.651,-3.157,26.993,0.0,239.84,,252.0,240.0,-12.5,3.0,-7.627,23.397
1558.5,2.812,0.776,-34.015,3.321,9.459,5.021,36.185,4.683,-25.289,-2.712,0.0,37.753,38.093,9.621,3.202,-13.452,-10.26,-14.896,-11.688,-3.163,26.988,0.0,239.84,,252.0,240.0,-12.498,2.997,-7.64,23.375
1559.0,2.812,0.776,-34.015,3.321,9.459,5.021,36.185,4.683,-25.289,-2.712,0.0,37.8,38.1,9.621,3.202,-13.546,-10.233,-14.791,-11.627,-3.163,26.988,0.0,239.64,,252.0,240.0,-12.574,2.994,-7.644,23.368
1559.5,2.689,0.703,-34.507,3.26,9.418,5.021,36.185,4.683,-25.289,-2.712,0.0,37.8,38.1,9.585,3.234,-13.48,-10.244,-14.825,-11.659,-3.163,26.988,0.0,239.64,,252.0,240.0,-12.549,2.991,-7.646,23.352
1560.0,2.689,0.703,-34.507,3.26,9.418,5.021,36.185,4.683,-25.289,-2.712,0.0,37.8,38.1,9.585,3.234,-13.471,-10.274,-14.994,-11.696,-3.163,26.988,0.0,239.64,,252.0,240.0,-12.552,2.986,-7.634,23.292
1560.5,2.689,0.703,-34.507,3.26,9.418,5.021,36.185,4.683,-25.289,-2.712,0.0,37.8,38.1,9.585,3.234,-13.465,-10.271,-14.911,-11.645,-3.163,26.988,0.0,239.64,,252.0,240.0,-12.609,2.981,-7.641,23.286
1561.0,2.689,0.703,-34.507,3.26,9.418,5.021,36.185,4.683,-25.289,-2.712,0.0,37.8,38.1,9.585,3.234,-13.509,-10.258,-14.852,-11.628,-3.163,26.988,0.0,242.04,,252.0,240.0,-12.573,2.976,-7.644,23.281
1561.5,2.689,0.703,-34.507,3.26,9.418,5.021,36.185,4.683,-25.289,-2.712,0.0,37.8,38.1,9.585,3.234,-13.501,-10.308,-14.985,-11.701,-3.163,26.988,0.0,242.04,,251.0,240.0,-12.562,2.971,-7.655,23.257
1562.0,2.689,0.703,-34.507,3.26,9.418,5.03,36.183,4.684,-25.305,-2.692,0.0,37.73,38.058,9.585,3.234,-13.454,-10.268,-14.861,-11.668,-3.173,26.99,0.0,241.64,,251.0,240.0,-12.624,2.967,-7.643,23.264
1562.5,2.689,0.703,-34.507,3.26,9.418,5.03,36.183,4.684,-25.305,-2.692,0.0,37.7,38.1,9.585,3.234,-13.534,-10.29,-14.869,-11.702,-3.173,26.99,0.0,241.64,,250.0,240.0,-12.562,2.962,-7.652,23.294
1563.0,3.337,0.836,-35.151,3.218,9.345,5.03,36.183,4.684,-25.305,-2.692,0.0,37.7,38.1,9.584,3.279,-13.402,-10.285,-14.908,-11.694,-3.173,26.99,0.0,241.84,,250.0,240.0,-12.598,2.958,-7.648,23.282
1563.5,3.337,0.836,-35.151,3.218,9.345,5.03,36.183,4.684,-25.305,-2.692,0.0,37.7,38.1,9.584,3.279,-13.426,-10.274,-14.927,-11.658,-3.173,26.99,0.0,241.84,,249.0,240.0,-12.572,2.964,-7.635,23.288
1564.0,3.337,0.836,-35.151,3.218,9.345,5.03,36.183,4.684,-25.305,-2.692,0.0,37.7,38.1,9.584,3.279,-13.535,-10.295,-14.898,-11.649,-3.173,26.99,0.0,241.94,,249.0,240.0,-12.571,2.97,-7.631,23.316
1564.5,3.337,0.836,-35.151,3.218,9.345,5.03,36.183,4.684,-25.305,-2.692,0.0,37.7,38.1,9.584,3.279,-13.464,-10.267,-14.81,-11.666,-3.173,26.99,0.0,241.94,,248.0,240.0,-12.594,2.976,-7.641,23.344
1565.0,3.337,0.836,-35.151,3.218,9.345,5.03,36.168,4.672,-25.32,-2.727,0.0,37.711,38.052,9.584,3.279,-13.332,-10.27,-14.8,-11.646,-3.168,27.0,0.0,239.54,,248.0,240.0,-12.552,2.982,-7.646,23.384
1565.5,3.337,0.836,-35.151,3.218,9.345,5.03,36.168,4.672,-25.32,-2.727,0.0,37.7,38.1,9.584,3.279,-13.382,-10.254,-14.719,-11.605,-3.168,27.0,0.0,239.54,,248.0,240.0,-12.512,2.988,-7.63,23.484
1566.0,3.619,0.905,-34.972,3.21,9.54,5.03,36.168,4.672,-25.32,-2.727,0.0,37.7,38.1,9.604,3.302,-13.236,-10.252,-14.785,-11.627,-3.168,27.0,0.0,239.64,,248.0,240.0,-12.49,2.994,-7.623,23.575
1566.5,3.619,0.905,-34.972,3.21,9.54,5.03,36.168,4.672,-25.32,-2.727,0.0,37.7,38.1,9.604,3.302,-13.345,-10.251,-14.811,-11.583,-3.168,27.0,0.0,239.64,,248.0,240.0,-12.475,3.004,-7.627,23.691
1567.0,3.619,0.905,-34.972,3.21,9.54,5.03,36.168,4.672,-25.32,-2.727,0.0,37.7,38.1,9.604,3.302,-13.45,-10.264,-14.94,-11.647,-3.168,27.0,0.0,239.44,,248.0,240.0,-12.497,3.014,-7.619,23.709
1567.5,3.619,0.905,-34.972,3.21,9.54,5.03,36.168,4.672,-25.32,-2.727,0.0,37.7,38.1,9.604,3.302,-13.473,-10.225,-14.744,-11.63,-3.168,27.0,0.0,239.44,,248.0,240.0,-12.575,3.024,-7.612,23.726
1568.0,3.619,0.905,-34.972,3.21,9.54,5.03,36.168,4.672,-25.32,-2.727,0.0,37.7,38.1,9.604,3.302,-13.344,-10.209,-14.844,-11.594,-3.168,27.0,0.0,237.34,,248.0,240.0,-12.518,3.034,-7.602,23.724
1568.5,3.619,0.905,-34.972,3.21,9.54,4.97,36.169,4.65,-25.311,-2.731,0.0,37.697,38.021,9.604,3.302,-13.433,-10.229,-14.832,-11.655,-3.18,26.988,0.0,237.34,,249.0,240.0,-12.498,3.043,-7.601,23.786
1569.0,3.619,0.905,-34.972,3.21,9.54,4.97,36.169,4.65,-25.311,-2.731,0.0,37.7,38.0,9.604,3.302,-13.535,-10.221,-14.851,-11.651,-3.18,26.988,0.0,237.84,,249.0,240.0,-12.537,3.053,-7.611,23.752
1569.5,3.149,0.716,-35.209,3.226,9.532,4.97,36.169,4.65,-25.311,-2.731,0.0,37.7,38.0,9.552,3.279,-13.442,-10.234,-14.754,-11.586,-3.18,26.988,0.0,237.84,,250.0,240.0,-12.565,3.062,-7.592,23.667
1570.0,3.149,0.716,-35.209,3.226,9.532,4.97,36.169,4.65,-25.311,-2.731,0.0,37.7,38.0,9.552,3.279,-13.321,-10.233,-14.84,-11.564,-3.18,26.988,0.0,237.44,,250.0,240.0,-12.504,3.063,-7.611,23.578
1570.5,3.149,0.716,-35.209,3.226,9.532,4.97,36.169,4.65,-25.311,-2.731,0.0,37.7,38.0,9.552,3.279,-13.32,-10.218,-14.781,-11.62,-3.18,26.988,0.0,237.44,,251.0,240.0,-12.489,3.065,-7.592,23.538
1571.0,3.149,0.716,-35.209,3.226,9.532,4.97,36.169,4.65,-25.311,-2.731,0.0,37.7,38.0,9.552,3.279,-13.262,-10.217,-14.711,-11.606,-3.18,26.988,0.0,238.34,,251.0,240.0,-12.485,3.066,-7.602,23.465
1571.5,3.149,0.716,-35.209,3.226,9.532,5.005,36.16,4.665,-25.323,-2.727,0.0,37.679,37.965,9.552,3.279,-13.379,-10.175,-14.679,-11.56,-3.192,26.992,0.0,238.34,,252.0,240.0,-12.449,3.067,-7.587,23.401
1572.0,3.149,0.716,-35.209,3.226,9.532,5.005,36.16,4.665,-25.323,-2.727,0.0,37.7,38.0,9.552,3.279,-13.299,-10.231,-14.82,-11.573,-3.192,26.992,0.0,238.44,,252.0,240.0,-12.448,3.069,-7.598,23.414
1572.5,2.489,0.694,-33.653,3.273,9.467,5.005,36.16,4.665,-25.323,-2.727,0.0,37.7,38.0,9.682,3.217,-13.36,-10.221,-14.71,-11.56,-3.192,26.992,0.0,238.44,,253.0,240.0,-12.481,3.07,-7.588,23.421
1573.0,2.489,0.694,-33.653,3.273,9.467,5.005,36.16,4.665,-25.323,-2.727,0.0,37.7,38.0,9.682,3.217,-13.401,-10.229,-14.904,-11.641,-3.192,26.992,0.0,238.84,,253.0,240.0,-12.463,3.061,-7.583,23.429
1573.5,2.489,0.694,-33.653,3.273,9.467,5.005,36.16,4.665,-25.323,-2.727,0.0,37.7,38.0,9.682,3.217,-13.469,-10.254,-14.916,-11.611,-3.192,26.992,0.0,238.84,,254.0,240.0,-12.544,3.051,-7.575,23.452
1574.0,2.489,0.694,-33.653,3.273,9.467,5.005,36.16,4.665,-25.323,-2.727,0.0,37.7,38.0,9.682,3.217,-13.48,-10.243,-14.817,-11.605,-3.192,26.992,0.0,242.14,,254.0,240.0,-12.562,3.042,-7.609,23.505
1574.5,2.489,0.694,-33.653,3.273,9.467,5.005,36.16,4.665,-25.323,-2.727,0.0,37.7,38.0,9.682,3.217,-13.543,-10.258,-14.979,-11.661,-3.192,26.992,0.0,242.14,,253.0,240.0,-12.537,3.033,-7.603,23.49
1575.0,2.489,0.694,-33.653,3.273,9.467,5.036,36.174,4.682,-25.288,-2.735,0.0,37.681,37.983,9.682,3.217,-13.464,-10.228,-14.784,-11.64,-3.179,26.995,0.0,241.44,,253.0,240.0,-12.61,3.024,-7.592,23.493
1575.5,2.489,0.694,-33.653,3.273,9.467,5.036,36.174,4.682,-25.288,-2.735,0.0,37.7,38.0,9.682,3.217,-13.369,-10.252,-14.806,-11.615,-3.179,26.995,0.0,241.44,,252.0,240.0,-12.529,3.015,-7.598,23.467
1576.0,3.549,0.839,-35.209,3.217,9.592,5.036,36.174,4.682,-25.288,-2.735,0.0,37.7,38.0,9.562,3.252,-13.469,-10.237,-14.827,-11.647,-3.179,26.995,0.0,241.64,,252.0,240.0,-12.511,3.007,-7.603,23.478
1576.5,3.549,0.839,-35.209,3.217,9.592,5.036,36.174,4.682,-25.288,-2.735,0.0,37.7,38.0,9.562,3.252,-13.432,-10.276,-14.865,-11.595,-3.179,26.995,0.0,241.64,,251.0,240.0,-12.545,3.015,-7.601,23.476
1577.0,3.549,0.839,-35.209,3.217,9.592,5.036,36.174,4.682,-25.288,-2.735,0.0,37.7,38.0,9.562,3.252,-13.409,-10.257,-14.816,-11.66,-3.179,26.995,0.0,241.74,,251.0,240.0,-12.542,3.024,-7.618,23.462
1577.5,3.549,0.839,-35.209,3.217,9.592,5.036,36.174,4.682,-25.288,-2.735,0.0,37.7,38.0,9.562,3.252,-13.386,-10.238,-14.821,-11.653,-3.179,26.995,0.0,241.74,,250.0,240.0,-12.535,3.033,-7.597,23.449
1578.0,3.549,0.839,-35.209,3.217,9.592,5.096,36.17,4.67,-25.291,-2.735,0.0,37.675,37.975,9.562,3.252,-13.473,-10.232,-14.699,-11.579,-3.184,26.995,0.0,241.64,,250.0,240.0,-12.525,3.041,-7.617,23.476
1578.5,3.549,0.839,-35.209,3.217,9.592,5.096,36.17,4.67,-25.291,-2.735,0.0,37.7,38.0,9.562,3.252,-13.337,-10.262,-14.856,-11.626,-3.184,26.995,0.0,241.64,,249.0,240.0,-12.496,3.05,-7.588,23.46
1579.0,3.383,0.804,-35.209,3.183,9.546,5.096,36.17,4.67,-25.291,-2.735,0.0,37.7,38.0,9.549,3.376,-13.331,-10.223,-14.681,-11.605,-3.184,26.995,0.0,241.34,,249.0,240.0,-12.52,3.058,-7.601,23.458
1579.5,3.383,0.804,-35.209,3.183,9.546,5.096,36.17,4.67,-25.291,-2.735,0.0,37.7,38.0,9.549,3.376,-13.263,-10.223,-14.674,-11.568,-3.184,26.995,0.0,241.34,,248.0,240.0,-12.46,3.063,-7.606,23.482
1580.0,3.383,0.804,-35.209,3.183,9.546,5.096,36.17,4.67,-25.291,-2.735,0.0,37.7,38.0,9.549,3.376,-13.365,-10.228,-14.788,-11.627,-3.184,26.995,0.0,241.44,,248.0,240.0,-12.432,3.068,-7.596,23.543
1580.5,3.383,0.804,-35.209,3.183,9.546,5.096,36.17,4.67,-25.291,-2.735,0.0,37.7,38.0,9.549,3.376,-13.284,-10.216,-14.76,-11.581,-3.184,26.995,0.0,241.44,,247.0,240.0,-12.502,3.074,-7.587,23.517
1581.0,3.383,0.804,-35.209,3.183,9.546,5.033,36.168,4.668,-25.294,-2.735,0.0,37.669,37.918,9.549,3.376,-13.422,-10.212,-14.7,-11.587,-3.176,27.005,0.0,238.24,,247.0,240.0,-12.46,3.079,-7.596,23.389
1581.5,3.383,0.804,-35.209,3.183,9.546,5.033,36.168,4.668,-25.294,-2.735,0.0,37.7,37.9,9.549,3.376,-13.294,-10.243,-14.833,-11.638,-3.176,27.005,0.0,238.24,,248.0,240.0,-12.48,3.084,-7.585,23.3
1582.0,3.383,0.804,-35.209,3.183,9.546,5.033,36.168,4.668,-25.294,-2.735,0.0,37.7,37.9,9.549,3.376,-13.473,-10.253,-14.857,-11.654,-3.176,27.005,0.0,238.24,,248.0,240.0,-12.502,3.089,-7.581,23.28
1582.5,2.712,0.708,-33.802,3.297,9.466,5.033,36.168,4.668,-25.294,-2.735,0.0,37.7,37.9,9.62,3.048,-13.458,-10.231,-14.771,-11.586,-3.176,27.005,0.0,238.24,,249.0,240.0,-12.559,3.093,-7.595,23.386
1583.0,2.712,0.708,-33.802,3.297,9.466,5.033,36.168,4.668,-25.294,-2.735,0.0,37.7,37.9,9.62,3.048,-13.45,-10.261,-14.784,-11.618,-3.176,27.005,0.0,237.74,,249.0,240.0,-12.512,3.087,-7.601,23.486
1583.5,2.712,0.708,-33.802,3.297,9.466,5.033,36.168,4.668,-25.294,-2.735,0.0,37.7,37.9,9.62,3.048,-13.451,-10.273,-14.938,-11.653,-3.176,27.005,0.0,237.74,,250.0,240.0,-12.528,3.081,-7.616,23.532
1584.0,2.712,0.708,-33.802,3.297,9.466,5.033,36.168,4.668,-25.294,-2.735,0.0,37.7,37.9,9.62,3.048,-13.54,-10.265,-14.865,-11.696,-3.176,27.005,0.0,237.04,,250.0,240.0,-12.579,3.075,-7.605,23.623
1584.5,2.712,0.708,-33.802,3.297,9.466,4.988,36.179,4.67,-25.318,-2.743,0.0,37.668,37.928,9.62,3.048,-13.37,-10.239,-14.89,-11.659,-3.18,27.001,0.0,237.04,,251.0,240.0,-12.592,3.069,-7.59,23.685
1585.0,2.712,0.708,-33.802,3.297,9.466,4.988,36.179,4.67,-25.318,-2.743,0.0,37.7,37.9,9.62,3.048,-13.419,-10.255,-14.848,-11.655,-3.18,27.001,0.0,237.24,,251.0,240.0,-12.539,3.063,-7.613,23.792
1585.5,3.099,0.721,-35.209,3.207,9.53,4.988,36.179,4.67,-25.318,-2.743,0.0,37.7,37.9,9.576,3.287,-13.491,-10.257,-14.849,-11.671,-3.18,27.001,0.0,237.24,,252.0,240.0,-12.544,3.057,-7.59,23.831
1586.0,3.099,0.721,-35.209,3.207,9.53,4.988,36.179,4.67,-25.318,-2.743,0.0,37.7,37.9,9.576,3.287,-13.417,-10.273,-14.8,-11.618,-3.18,27.001,0.0,237.44,,252.0,240.0,-12.567,3.058,-7.582,23.925
1586.5,3.099,0.721,-35.209,3.207,9.53,4.988,36.179,4.67,-25.318,-2.743,0.0,37.7,37.9,9.576,3.287,-13.427,-10.243,-14.825,-11.646,-3.18,27.001,0.0,237.44,,253.0,240.0,-12.527,3.059,-7.587,23.926
1587.0,3.099,0.721,-35.209,3.207,9.53,4.988,36.179,4.67,-25.318,-2.743,0.0,37.7,37.9,9.576,3.287,-13.433,-10.229,-14.851,-11.655,-3.18,27.001,0.0,240.44,,253.0,240.0,-12.535,3.059,-7.58,23.956
1587.5,3.099,0.721,-35.209,3.207,9.53,4.998,36.164,4.675,-25.356,-2.73,0.0,37.664,37.97,9.576,3.287,-13.348,-10.22,-14.844,-11.61,-3.177,27.006,0.0,240.44,,253.0,240.0,-12.542,3.06,-7.6,23.96
1588.0,3.099,0.721,-35.209,3.207,9.53,4.998,36.164,4.675,-25.356,-2.73,0.0,37.7,38.0,9.576,3.287,-13.457,-10.236,-14.944,-11.671,-3.177,27.006,0.0,240.44,,253.0,240.0,-12.505,3.061,-7.593,24.004
1588.5,3.099,0.721,-35.209,3.207,9.53,4.998,36.164,4.675,-25.356,-2.73,0.0,37.7,38.0,9.576,3.287,-13.442,-10.241,-14.785,-11.622,-3.177,27.006,0.0,240.44,,253.0,240.0,-12.577,3.061,-7.58,24.061
1589.0,3.033,0.803,-33.115,3.243,9.435,4.998,36.164,4.675,-25.356,-2.73,0.0,37.7,38.0,9.771,3.163,-13.421,-10.23,-14.834,-11.643,-3.177,27.006,0.0,240.64,,253.0,240.0,-12.522,3.062,-7.588,24.057
1589.5,3.033,0.803,-33.115,3.243,9.435,4.998,36.164,4.675,-25.356,-2.73,0.0,37.7,38.0,9.771,3.163,-13.395,-10.249,-14.844,-11.652,-3.177,27.006,0.0,240.64,,253.0,240.0,-12.532,3.061,-7.576,24.087
1590.0,3.033,0.803,-33.115,3.243,9.435,4.998,36.164,4.675,-25.356,-2.73,0.0,37.7,38.0,9.771,3.163,-13.399,-10.231,-14.769,-11.666,-3.177,27.006,0.0,241.44,,253.0,240.0,-12.535,3.061,-7.584,24.009
1590.5,3.033,0.803,-33.115,3.243,9.435,4.998,36.164,4.675,-25.356,-2.73,0.0,37.7,38.0,9.771,3.163,-13.296,-10.235,-14.824,-11.606,-3.177,27.006,0.0,241.44,,252.0,240.0,-12.516,3.061,-7.581,23.908
1591.0,3.033,0.803,-33.115,3.243,9.435,5.055,36.164,4.683,-25.321,-2.715,0.0,37.662,37.917,9.771,3.163,-13.406,-10.246,-14.8,-11.66,-3.168,27.009,0.0,243.04,,252.0,240.0,-12.49,3.06,-7.592,23.848
1591.5,3.033,0.803,-33.115,3.243,9.435,5.055,36.164,4.683,-25.321,-2.715,0.0,37.7,37.9,9.771,3.163,-13.43,-10.245,-14.786,-11.595,-3.168,27.009,0.0,243.04,,251.0,240.0,-12.528,3.06,-7.588,23.825
1592.0,3.244,0.771,-35.117,3.205,9.471,5.055,36.164,4.683,-25.321,-2.715,0.0,37.7,37.9,9.661,3.287,-13.434,-10.227,-14.747,-11.563,-3.168,27.009,0.0,242.84,,251.0,240.0,-12.514,3.059,-7.588,23.896
1592.5,3.244,0.771,-35.117,3.205,9.471,5.055,36.164,4.683,-25.321,-2.715,0.0,37.7,37.9,9.661,3.287,-13.319,-10.295,-14.863,-11.651,-3.168,27.009,0.0,242.84,,250.0,240.0,-12.493,3.062,-7.633,24.075
1593.0,3.244,0.771,-35.117,3.205,9.471,5.055,36.164,4.683,-25.321,-2.715,0.0,37.7,37.9,9.661,3.287,-13.375,-10.285,-14.822,-11.642,-3.168,27.009,0.0,242.84,,250.0,240.0,-12.532,3.065,-7.629,24.159
1593.5,3.244,0.771,-35.117,3.205,9.471,5.055,36.164,4.683,-25.321,-2.715,0.0,37.7,37.9,9.661,3.287,-13.506,-10.272,-14.79,-11.652,-3.168,27.009,0.0,242.84,,249.0,240.0,-12.531,3.068,-7.632,24.119
1594.0,3.244,0.771,-35.117,3.205,9.471,5.084,36.168,4.663,-25.303,-2.71,0.0,37.658,37.901,9.661,3.287,-13.321,-10.283,-14.87,-11.649,-3.171,27.007,0.0,240.24,,249.0,240.0,-12.555,3.071,-7.641,24.071
1594.5,3.244,0.771,-35.117,3.205,9.471,5.084,36.168,4.663,-25.303,-2.71,0.0,37.7,37.9,9.661,3.287,-13.461,-10.303,-14.968,-11.71,-3.171,27.007,0.0,240.24,,249.0,240.0,-12.531,3.074,-7.631,24.02
1595.0,3.244,0.771,-35.117,3.205,9.471,5.084,36.168,4.663,-25.303,-2.71,0.0,37.7,37.9,9.661,3.287,-13.47,-10.295,-14.921,-11.71,-3.171,27.007,0.0,240.24,,249.0,240.0,-12.61,3.077,-7.633,23.964
1595.5,3.138,0.738,-35.209,3.235,9.6,5.084,36.168,4.663,-25.303,-2.71,0.0,37.7,37.9,9.527,3.255,-13.622,-10.294,-14.947,-11.702,-3.171,27.007,0.0,240.24,,249.0,240.0,-12.599,3.079,-7.619,23.928
1596.0,3.138,0.738,-35.209,3.235,9.6,5.084,36.168,4.663,-25.303,-2.71,0.0,37.7,37.9,9.527,3.255,-13.452,-10.299,-14.915,-11.66,-3.171,27.007,0.0,240.24,,249.0,240.0,-12.641,3.08,-7.642,23.898
1596.5,3.138,0.738,-35.209,3.235,9.6,5.084,36.168,4.663,-25.303,-2.71,0.0,37.7,37.9,9.527,3.255,-13.401,-10.324,-14.86,-11.711,-3.171,27.007,0.0,240.24,,249.0,240.0,-12.581,3.081,-7.646,23.838
1597.0,3.138,0.738,-35.209,3.235,9.6,5.084,36.168,4.663,-25.303,-2.71,0.0,37.7,37.9,9.527,3.255,-13.408,-10.315,-14.905,-11.7,-3.171,27.007,0.0,238.34,,249.0,240.0,-12.574,3.082,-7.66,23.809
1597.5,3.138,0.738,-35.209,3.235,9.6,5.053,36.159,4.692,-25.269,-2.725,0.0,37.662,38.029,9.527,3.255,-13.579,-10.325,-14.954,-11.72,-3.175,27.0,0.0,238.34,,250.0,240.0,-12.582,3.083,-7.646,23.798
1598.0,3.138,0.738,-35.209,3.235,9.6,5.053,36.159,4.692,-25.269,-2.725,0.0,37.7,38.0,9.527,3.255,-13.397,-10.289,-14.809,-11.672,-3.175,27.0,0.0,238.24,,250.0,240.0,-12.644,3.084,-7.658,23.782
1598.5,2.738,0.742,-33.84,3.255,9.504,5.053,36.159,4.692,-25.269,-2.725,0.0,37.7,38.0,9.672,3.266,-13.592,-10.323,-14.985,-11.732,-3.175,27.0,0.0,238.24,,251.0,240.0,-12.542,3.085,-7.637,23.792
1599.0,2.738,0.742,-33.84,3.255,9.504,5.053,36.159,4.692,-25.269,-2.725,0.0,37.7,38.0,9.672,3.266,-13.456,-10.335,-14.928,-11.741,-3.175,27.0,0.0,237.74,,251.0,240.0,-12.658,3.079,-7.64,23.831
1599.5,2.738,0.742,-33.84,3.255,9.504,5.053,36.159,4.692,-25.269,-2.725,0.0,37.7,38.0,9.672,3.266,-13.414,-10.331,-14.928,-11.651,-3.175,27.0,0.0,237.74,,252.0,240.0,-12.615,3.074,-7.673,23.862
1600.0,2.738,0.742,-33.84,3.255,9.504,5.053,36.159,4.692,-25.269,-2.725,0.0,37.7,38.0,9.672,3.266,-13.45,-10.315,-14.937,-11.645,-3.175,27.0,0.0,238.94,,252.0,240.0,-12.581,3.068,-7.642,23.904
1600.5,2.738,0.742,-33.84,3.255,9.504,5.045,36.169,4.646,-25.262,-2.747,0.0,37.656,38.001,9.672,3.266,-13.457,-10.32,-14.969,-11.737,-3.182,26.997,0.0,238.94,,253.0,240.0,-12.587,3.063,-7.669,23.951
1601.0,2.738,0.742,-33.84,3.255,9.504,5.045,36.169,4.646,-25.262,-2.747,0.0,37.7,38.0,9.672,3.266,-13.509,-10.305,-14.735,-11.693,-3.182,26.997,0.0,239.14,,253.0,240.0,-12.621,3.057,-7.677,23.984
1601.5,3.303,0.816,-35.148,3.192,9.5,5.045,36.169,4.646,-25.262,-2.747,0.0,37.7,38.0,9.597,3.37,-13.301,-10.325,-14.844,-11.713,-3.182,26.997,0.0,239.14,,253.0,240.0,-12.561,3.052,-7.671,23.987
1602.0,3.303,0.816,-35.148,3.192,9.5,5.045,36.169,4.646,-25.262,-2.747,0.0,37.7,38.0,9.597,3.37,-13.421,-10.291,-14.86,-11.649,-3.182,26.997,0.0,239.04,,253.0,240.0,-12.546,3.056,-7.66,24.046
