t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1602.5,3.303,0.816,-35.148,3.192,9.5,5.045,36.169,4.646,-25.262,-2.747,0.0,37.7,38.0,9.597,3.37,-13.424,-10.273,-14.704,-11.616,-3.182,26.997,0.0,239.04,,253.0,240.0,-12.555,3.06,-7.648,24.046
1603.0,3.303,0.816,-35.148,3.192,9.5,5.045,36.169,4.646,-25.262,-2.747,0.0,37.7,38.0,9.597,3.37,-13.272,-10.266,-14.78,-11.607,-3.182,26.997,0.0,242.74,,253.0,240.0,-12.504,3.064,-7.652,24.007
1603.5,3.303,0.816,-35.148,3.192,9.5,5.045,36.169,4.646,-25.262,-2.747,0.0,37.7,38.0,9.597,3.37,-13.329,-10.266,-14.681,-11.562,-3.182,26.997,0.0,242.74,,252.0,240.0,-12.481,3.068,-7.651,24.023
1604.0,3.303,0.816,-35.148,3.192,9.5,4.991,36.163,4.665,-25.309,-2.743,0.0,37.664,37.998,9.597,3.37,-13.309,-10.265,-14.734,-11.565,-3.183,27.004,0.0,242.44,,252.0,240.0,-12.459,3.072,-7.637,24.096
1604.5,3.303,0.816,-35.148,3.192,9.5,4.991,36.163,4.665,-25.309,-2.743,0.0,37.7,38.0,9.597,3.37,-13.307,-10.267,-14.822,-11.639,-3.183,27.004,0.0,242.44,,251.0,240.0,-12.468,3.076,-7.63,24.159
1605.0,2.574,0.708,-34.254,3.236,9.455,4.991,36.163,4.665,-25.309,-2.743,0.0,37.7,38.0,9.631,3.263,-13.367,-10.235,-14.63,-11.555,-3.183,27.004,0.0,242.54,,251.0,240.0,-12.509,3.08,-7.62,24.188
1605.5,2.574,0.708,-34.254,3.236,9.455,4.991,36.163,4.665,-25.309,-2.743,0.0,37.7,38.0,9.631,3.263,-13.248,-10.264,-14.749,-11.609,-3.183,27.004,0.0,242.54,,250.0,240.0,-12.447,3.071,-7.625,24.2
1606.0,2.574,0.708,-34.254,3.236,9.455,4.991,36.163,4.665,-25.309,-2.743,0.0,37.7,38.0,9.631,3.263,-13.454,-10.26,-14.812,-11.663,-3.183,27.004,0.0,242.64,,250.0,240.0,-12.468,3.063,-7.614,24.208
1606.5,2.574,0.708,-34.254,3.236,9.455,4.991,36.163,4.665,-25.309,-2.743,0.0,37.7,38.0,9.631,3.263,-13.474,-10.244,-14.835,-11.661,-3.183,27.004,0.0,242.64,,249.0,240.0,-12.547,3.055,-7.596,24.212
1607.0,2.574,0.708,-34.254,3.236,9.455,5.017,36.175,4.687,-25.269,-2.733,0.0,37.677,38.02,9.631,3.263,-13.373,-10.272,-14.901,-11.663,-3.17,27.018,0.0,240.24,,249.0,240.0,-12.554,3.047,-7.598,24.205
1607.5,2.574,0.708,-34.254,3.236,9.455,5.017,36.175,4.687,-25.269,-2.733,0.0,37.7,38.0,9.631,3.263,-13.413,-10.277,-14.912,-11.655,-3.17,27.018,0.0,240.24,,249.0,240.0,-12.552,3.039,-7.63,24.144
1608.0,3.167,0.758,-35.209,3.289,9.551,5.017,36.175,4.687,-25.269,-2.733,0.0,37.7,38.0,9.482,3.195,-13.488,-10.281,-14.809,-11.664,-3.17,27.018,0.0,240.54,,249.0,240.0,-12.564,3.032,-7.611,24.111
1608.5,3.167,0.758,-35.209,3.289,9.551,5.017,36.175,4.687,-25.269,-2.733,0.0,37.7,38.0,9.482,3.195,-13.404,-10.277,-14.912,-11.66,-3.17,27.018,0.0,240.54,,249.0,240.0,-12.561,3.034,-7.612,24.076
1609.0,3.167,0.758,-35.209,3.289,9.551,5.017,36.175,4.687,-25.269,-2.733,0.0,37.7,38.0,9.482,3.195,-13.494,-10.251,-14.794,-11.657,-3.17,27.018,0.0,239.94,,249.0,240.0,-12.563,3.036,-7.617,24.034
1609.5,3.167,0.758,-35.209,3.289,9.551,5.017,36.175,4.687,-25.269,-2.733,0.0,37.7,38.0,9.482,3.195,-13.496,-10.272,-14.821,-11.644,-3.17,27.018,0.0,239.94,,249.0,240.0,-12.549,3.038,-7.636,23.98
1610.0,3.167,0.758,-35.209,3.289,9.551,5.017,36.175,4.687,-25.269,-2.733,0.0,37.7,38.0,9.482,3.195,-13.415,-10.273,-14.928,-11.623,-3.17,27.018,0.0,238.04,,249.0,240.0,-12.558,3.041,-7.609,23.904
1610.5,3.167,0.758,-35.209,3.289,9.551,5.046,36.183,4.697,-25.236,-2.722,0.0,37.685,38.067,9.482,3.195,-13.46,-10.273,-14.794,-11.609,-3.181,27.02,0.0,238.04,,250.0,240.0,-12.56,3.043,-7.607,23.884
1611.0,3.167,0.758,-35.209,3.289,9.551,5.046,36.183,4.697,-25.236,-2.722,0.0,37.7,38.1,9.482,3.195,-13.513,-10.26,-14.835,-11.641,-3.181,27.02,0.0,237.94,,250.0,240.0,-12.534,3.045,-7.602,23.799
1611.5,2.788,0.729,-34.039,3.339,9.503,5.046,36.183,4.697,-25.236,-2.722,0.0,37.7,38.1,9.616,3.036,-13.395,-10.278,-14.892,-11.693,-3.181,27.02,0.0,237.94,,251.0,240.0,-12.562,3.047,-7.595,23.741
1612.0,2.788,0.729,-34.039,3.339,9.503,5.046,36.183,4.697,-25.236,-2.722,0.0,37.7,38.1,9.616,3.036,-13.474,-10.277,-14.932,-11.709,-3.181,27.02,0.0,238.34,,251.0,240.0,-12.564,3.042,-7.622,23.692
1612.5,2.788,0.729,-34.039,3.339,9.503,5.046,36.183,4.697,-25.236,-2.722,0.0,37.7,38.1,9.616,3.036,-13.403,-10.273,-14.912,-11.676,-3.181,27.02,0.0,238.34,,252.0,240.0,-12.598,3.038,-7.617,23.671
1613.0,2.788,0.729,-34.039,3.339,9.503,5.046,36.183,4.697,-25.236,-2.722,0.0,37.7,38.1,9.616,3.036,-13.433,-10.299,-14.897,-11.665,-3.181,27.02,0.0,239.34,,252.0,240.0,-12.566,3.034,-7.635,23.647
1613.5,2.788,0.729,-34.039,3.339,9.503,5.045,36.182,4.673,-25.22,-2.726,0.0,37.696,38.087,9.616,3.036,-13.499,-10.28,-14.985,-11.674,-3.175,27.03,0.0,239.34,,252.0,240.0,-12.573,3.03,-7.624,23.618
1614.0,2.788,0.729,-34.039,3.339,9.503,5.045,36.182,4.673,-25.22,-2.726,0.0,37.7,38.1,9.616,3.036,-13.504,-10.291,-14.893,-11.707,-3.175,27.03,0.0,239.34,,252.0,240.0,-12.61,3.026,-7.634,23.586
1614.5,2.586,0.717,-33.878,3.314,9.467,5.045,36.182,4.673,-25.22,-2.726,0.0,37.7,38.1,9.648,3.137,-13.607,-10.312,-14.986,-11.714,-3.175,27.03,0.0,239.34,,252.0,240.0,-12.599,3.022,-7.619,23.492
1615.0,2.586,0.717,-33.878,3.314,9.467,5.045,36.182,4.673,-25.22,-2.726,0.0,37.7,38.1,9.648,3.137,-13.539,-10.305,-15.02,-11.732,-3.175,27.03,0.0,239.04,,252.0,240.0,-12.655,3.015,-7.631,23.435
1615.5,2.586,0.717,-33.878,3.314,9.467,5.045,36.182,4.673,-25.22,-2.726,0.0,37.7,38.1,9.648,3.137,-13.452,-10.272,-14.735,-11.674,-3.175,27.03,0.0,239.04,,252.0,240.0,-12.649,3.008,-7.635,23.382
1616.0,2.586,0.717,-33.878,3.314,9.467,5.045,36.182,4.673,-25.22,-2.726,0.0,37.7,38.1,9.648,3.137,-13.448,-10.271,-14.772,-11.631,-3.175,27.03,0.0,241.24,,252.0,240.0,-12.533,3.001,-7.632,23.466
1616.5,2.586,0.717,-33.878,3.314,9.467,5.058,36.175,4.68,-25.239,-2.738,0.0,37.704,38.109,9.648,3.137,-13.274,-10.266,-14.792,-11.611,-3.171,27.022,0.0,241.24,,251.0,240.0,-12.531,2.994,-7.615,23.559
1617.0,2.586,0.717,-33.878,3.314,9.467,5.058,36.175,4.68,-25.239,-2.738,0.0,37.7,38.1,9.648,3.137,-13.385,-10.252,-14.721,-11.6,-3.171,27.022,0.0,240.94,,251.0,240.0,-12.486,2.988,-7.616,23.659
1617.5,2.586,0.717,-33.878,3.314,9.467,5.058,36.175,4.68,-25.239,-2.738,0.0,37.7,38.1,9.648,3.137,-13.275,-10.241,-14.742,-11.56,-3.171,27.022,0.0,240.94,,251.0,240.0,-12.49,2.981,-7.622,23.684
1618.0,3.317,0.9,-34.376,3.338,9.536,5.058,36.175,4.68,-25.239,-2.738,0.0,37.7,38.1,9.648,3.309,-13.404,-10.251,-14.769,-11.587,-3.171,27.022,0.0,240.54,,251.0,240.0,-12.455,2.975,-7.6,23.752
1618.5,3.317,0.9,-34.376,3.338,9.536,5.058,36.175,4.68,-25.239,-2.738,0.0,37.7,38.1,9.648,3.309,-13.289,-10.225,-14.762,-11.601,-3.171,27.022,0.0,240.54,,251.0,240.0,-12.503,2.98,-7.601,23.775
1619.0,3.317,0.9,-34.376,3.338,9.536,5.058,36.175,4.68,-25.239,-2.738,0.0,37.7,38.1,9.648,3.309,-13.309,-10.239,-14.818,-11.608,-3.171,27.022,0.0,239.94,,251.0,240.0,-12.469,2.986,-7.605,23.783
1619.5,3.317,0.9,-34.376,3.338,9.536,5.058,36.175,4.68,-25.239,-2.738,0.0,37.7,38.1,9.648,3.309,-13.324,-10.233,-14.809,-11.676,-3.171,27.022,0.0,239.94,,251.0,240.0,-12.494,2.991,-7.588,23.787
1620.0,3.317,0.9,-34.376,3.338,9.536,5.077,36.192,4.693,-25.233,-2.721,0.0,37.731,38.147,9.648,3.309,-13.501,-10.263,-14.873,-11.661,-3.17,27.031,0.0,239.74,,251.0,240.0,-12.51,2.996,-7.595,23.814
1620.5,3.317,0.9,-34.376,3.338,9.536,5.077,36.192,4.693,-25.233,-2.721,0.0,37.7,38.1,9.648,3.309,-13.337,-10.261,-14.827,-11.636,-3.17,27.031,0.0,239.74,,251.0,240.0,-12.575,3.002,-7.596,23.782
1621.0,2.781,0.751,-33.789,3.268,9.525,5.077,36.192,4.693,-25.233,-2.721,0.0,37.7,38.1,9.596,3.172,-13.332,-10.25,-14.731,-11.626,-3.17,27.031,0.0,239.84,,251.0,240.0,-12.515,3.007,-7.583,23.788
1621.5,2.781,0.751,-33.789,3.268,9.525,5.077,36.192,4.693,-25.233,-2.721,0.0,37.7,38.1,9.596,3.172,-13.412,-10.258,-14.904,-11.651,-3.17,27.031,0.0,239.84,,251.0,240.0,-12.485,3.003,-7.613,23.709
1622.0,2.781,0.751,-33.789,3.268,9.525,5.077,36.192,4.693,-25.233,-2.721,0.0,37.7,38.1,9.596,3.172,-13.445,-10.26,-14.913,-11.693,-3.17,27.031,0.0,239.84,,251.0,240.0,-12.556,3.0,-7.602,23.704
1622.5,2.781,0.751,-33.789,3.268,9.525,5.077,36.192,4.693,-25.233,-2.721,0.0,37.7,38.1,9.596,3.172,-13.4,-10.235,-14.617,-11.583,-3.17,27.031,0.0,239.84,,251.0,240.0,-12.578,2.996,-7.586,23.717
1623.0,2.781,0.751,-33.789,3.268,9.525,5.033,36.18,4.656,-25.24,-2.744,0.0,37.724,38.14,9.596,3.172,-13.339,-10.258,-14.84,-11.608,-3.191,27.021,0.0,239.94,,251.0,240.0,-12.459,2.992,-7.596,23.748
1623.5,2.781,0.751,-33.789,3.268,9.525,5.033,36.18,4.656,-25.24,-2.744,0.0,37.7,38.1,9.596,3.172,-13.407,-10.255,-14.836,-11.652,-3.191,27.021,0.0,239.94,,251.0,240.0,-12.511,2.989,-7.602,23.767
1624.0,2.781,0.751,-33.789,3.268,9.525,5.033,36.18,4.656,-25.24,-2.744,0.0,37.7,38.1,9.596,3.172,-13.416,-10.262,-14.86,-11.656,-3.191,27.021,0.0,239.94,,251.0,240.0,-12.538,2.986,-7.583,23.777
1624.5,2.898,0.686,-35.102,3.24,9.565,5.033,36.18,4.656,-25.24,-2.744,0.0,37.7,38.1,9.576,3.096,-13.481,-10.262,-14.918,-11.632,-3.191,27.021,0.0,239.94,,251.0,240.0,-12.548,2.982,-7.584,23.818
1625.0,2.898,0.686,-35.102,3.24,9.565,5.033,36.18,4.656,-25.24,-2.744,0.0,37.7,38.1,9.576,3.096,-13.501,-10.264,-14.771,-11.646,-3.191,27.021,0.0,239.74,,251.0,240.0,-12.573,2.981,-7.589,23.793
1625.5,2.898,0.686,-35.102,3.24,9.565,5.033,36.18,4.656,-25.24,-2.744,0.0,37.7,38.1,9.576,3.096,-13.489,-10.249,-14.834,-11.656,-3.191,27.021,0.0,239.74,,251.0,240.0,-12.545,2.979,-7.592,23.817
1626.0,2.898,0.686,-35.102,3.24,9.565,5.033,36.18,4.656,-25.24,-2.744,0.0,37.7,38.1,9.576,3.096,-13.405,-10.265,-14.876,-11.686,-3.191,27.021,0.0,239.94,,251.0,240.0,-12.557,2.978,-7.575,23.868
1626.5,2.898,0.686,-35.102,3.24,9.565,5.062,36.204,4.689,-25.196,-2.733,0.0,37.75,38.24,9.576,3.096,-13.344,-10.251,-14.883,-11.662,-3.172,27.028,0.0,239.94,,251.0,240.0,-12.558,2.977,-7.579,23.906
1627.0,2.898,0.686,-35.102,3.24,9.565,5.062,36.204,4.689,-25.196,-2.733,0.0,37.7,38.2,9.576,3.096,-13.267,-10.251,-14.743,-11.65,-3.172,27.028,0.0,239.74,,251.0,240.0,-12.535,2.976,-7.584,23.929
1627.5,3.059,0.762,-34.376,3.309,9.52,5.062,36.204,4.689,-25.196,-2.733,0.0,37.7,38.2,9.57,3.029,-13.441,-10.232,-14.72,-11.625,-3.172,27.028,0.0,239.74,,251.0,240.0,-12.478,2.974,-7.586,23.955
1628.0,3.059,0.762,-34.376,3.309,9.52,5.062,36.204,4.689,-25.196,-2.733,0.0,37.7,38.2,9.57,3.029,-13.42,-10.256,-14.823,-11.616,-3.172,27.028,0.0,239.74,,251.0,240.0,-12.504,2.976,-7.566,23.966
1628.5,3.059,0.762,-34.376,3.309,9.52,5.062,36.204,4.689,-25.196,-2.733,0.0,37.7,38.2,9.57,3.029,-13.463,-10.226,-14.746,-11.584,-3.172,27.028,0.0,239.74,,251.0,240.0,-12.529,2.977,-7.589,23.99
1629.0,3.059,0.762,-34.376,3.309,9.52,5.062,36.204,4.689,-25.196,-2.733,0.0,37.7,38.2,9.57,3.029,-13.483,-10.268,-14.863,-11.642,-3.172,27.028,0.0,240.14,,251.0,240.0,-12.505,2.978,-7.576,23.861
1629.5,3.059,0.762,-34.376,3.309,9.52,5.012,36.204,4.647,-25.2,-2.726,0.0,37.761,38.22,9.57,3.029,-13.24,-10.243,-14.72,-11.635,-3.164,27.03,0.0,240.14,,251.0,240.0,-12.564,2.98,-7.576,23.913
1630.0,3.059,0.762,-34.376,3.309,9.52,5.012,36.204,4.647,-25.2,-2.726,0.0,37.8,38.2,9.57,3.029,-13.376,-10.244,-14.782,-11.639,-3.164,27.03,0.0,240.64,,251.0,240.0,-12.46,2.981,-7.57,23.889
1630.5,3.059,0.762,-34.376,3.309,9.52,5.012,36.204,4.647,-25.2,-2.726,0.0,37.8,38.2,9.57,3.029,-13.338,-10.249,-14.835,-11.581,-3.164,27.03,0.0,240.64,,251.0,240.0,-12.51,2.982,-7.565,23.832
1631.0,3.191,0.816,-34.887,3.239,9.453,5.012,36.204,4.647,-25.2,-2.726,0.0,37.8,38.2,9.592,3.259,-13.392,-10.23,-14.726,-11.557,-3.164,27.03,0.0,240.44,,251.0,240.0,-12.501,2.983,-7.584,23.831
1631.5,3.191,0.816,-34.887,3.239,9.453,5.012,36.204,4.647,-25.2,-2.726,0.0,37.8,38.2,9.592,3.259,-13.365,-10.252,-14.796,-11.58,-3.164,27.03,0.0,240.44,,251.0,240.0,-12.476,2.987,-7.564,23.803
1632.0,3.191,0.816,-34.887,3.239,9.453,5.012,36.204,4.647,-25.2,-2.726,0.0,37.8,38.2,9.592,3.259,-13.09,-10.193,-14.562,-11.558,-3.164,27.03,0.0,240.54,,251.0,240.0,-12.498,2.99,-7.578,23.829
1632.5,3.191,0.816,-34.887,3.239,9.453,5.012,36.204,4.647,-25.2,-2.726,0.0,37.8,38.2,9.592,3.259,-13.144,-10.187,-14.494,-11.499,-3.164,27.03,0.0,240.54,,251.0,240.0,-12.351,2.994,-7.559,23.92
1633.0,3.191,0.816,-34.887,3.239,9.453,5.03,36.206,4.638,-25.213,-2.722,0.0,37.779,38.276,9.592,3.259,-13.293,-10.203,-14.696,-11.569,-3.173,27.023,0.0,239.84,,251.0,240.0,-12.331,2.997,-7.548,23.982
1633.5,3.191,0.816,-34.887,3.239,9.453,5.03,36.206,4.638,-25.213,-2.722,0.0,37.8,38.3,9.592,3.259,-13.349,-10.202,-14.674,-11.508,-3.173,27.023,0.0,239.84,,251.0,240.0,-12.44,3.0,-7.558,24.121
1634.0,2.79,0.728,-34.672,3.247,9.554,5.03,36.206,4.638,-25.213,-2.722,0.0,37.8,38.3,9.519,3.152,-13.418,-10.187,-14.687,-11.534,-3.173,27.023,0.0,239.84,,251.0,240.0,-12.433,3.003,-7.539,24.208
1634.5,2.79,0.728,-34.672,3.247,9.554,5.03,36.206,4.638,-25.213,-2.722,0.0,37.8,38.3,9.519,3.152,-13.392,-10.211,-14.765,-11.558,-3.173,27.023,0.0,239.84,,251.0,240.0,-12.456,3.0,-7.55,24.245
1635.0,2.79,0.728,-34.672,3.247,9.554,5.03,36.206,4.638,-25.213,-2.722,0.0,37.8,38.3,9.519,3.152,-13.18,-10.198,-14.71,-11.586,-3.173,27.023,0.0,239.94,,251.0,240.0,-12.481,2.996,-7.538,24.34
1635.5,2.79,0.728,-34.672,3.247,9.554,5.03,36.206,4.638,-25.213,-2.722,0.0,37.8,38.3,9.519,3.152,-13.283,-10.199,-14.664,-11.537,-3.173,27.023,0.0,239.94,,251.0,240.0,-12.418,2.993,-7.552,24.406
1636.0,2.79,0.728,-34.672,3.247,9.554,5.004,36.214,4.669,-25.17,-2.717,0.0,37.793,38.342,9.519,3.152,-13.404,-10.221,-14.813,-11.626,-3.164,27.025,0.0,239.94,,251.0,240.0,-12.421,2.989,-7.532,24.452
1636.5,2.79,0.728,-34.672,3.247,9.554,5.004,36.214,4.669,-25.17,-2.717,0.0,37.8,38.3,9.519,3.152,-13.25,-10.208,-14.817,-11.607,-3.164,27.025,0.0,239.94,,251.0,240.0,-12.516,2.986,-7.54,24.574
1637.0,2.79,0.728,-34.672,3.247,9.554,5.004,36.214,4.669,-25.17,-2.717,0.0,37.8,38.3,9.519,3.152,-13.306,-10.226,-14.747,-11.533,-3.164,27.025,0.0,240.24,,251.0,240.0,-12.471,2.983,-7.557,24.591
1637.5,2.779,0.722,-33.746,3.292,9.412,5.004,36.214,4.669,-25.17,-2.717,0.0,37.8,38.3,9.713,3.171,-13.336,-10.212,-14.801,-11.606,-3.164,27.025,0.0,240.24,,251.0,240.0,-12.453,2.98,-7.551,24.615
1638.0,2.779,0.722,-33.746,3.292,9.412,5.004,36.214,4.669,-25.17,-2.717,0.0,37.8,38.3,9.713,3.171,-13.42,-10.238,-14.89,-11.614,-3.164,27.025,0.0,240.14,,251.0,240.0,-12.489,2.976,-7.544,24.606
1638.5,2.779,0.722,-33.746,3.292,9.412,5.004,36.214,4.669,-25.17,-2.717,0.0,37.8,38.3,9.713,3.171,-13.415,-10.201,-14.842,-11.578,-3.164,27.025,0.0,240.14,,251.0,240.0,-12.54,2.973,-7.525,24.638
1639.0,2.779,0.722,-33.746,3.292,9.412,5.004,36.214,4.669,-25.17,-2.717,0.0,37.8,38.3,9.713,3.171,-13.476,-10.24,-14.83,-11.587,-3.164,27.025,0.0,240.04,,251.0,240.0,-12.509,2.97,-7.536,24.603
1639.5,2.779,0.722,-33.746,3.292,9.412,5.024,36.223,4.689,-25.137,-2.729,0.0,37.813,38.32,9.713,3.171,-13.423,-10.252,-14.894,-11.622,-3.168,27.023,0.0,240.04,,251.0,240.0,-12.533,2.967,-7.53,24.681
1640.0,2.779,0.722,-33.746,3.292,9.412,5.024,36.223,4.689,-25.137,-2.729,0.0,37.8,38.3,9.713,3.171,-13.49,-10.257,-14.86,-11.641,-3.168,27.023,0.0,239.74,,251.0,240.0,-12.548,2.964,-7.551,24.714
1640.5,3.025,0.811,-33.247,3.264,9.438,5.024,36.223,4.689,-25.137,-2.729,0.0,37.8,38.3,9.807,3.193,-13.534,-10.208,-14.782,-11.605,-3.168,27.023,0.0,239.74,,251.0,240.0,-12.562,2.961,-7.547,24.73
1641.0,3.025,0.811,-33.247,3.264,9.438,5.024,36.223,4.689,-25.137,-2.729,0.0,37.8,38.3,9.807,3.193,-13.434,-10.248,-14.8,-11.576,-3.168,27.023,0.0,239.54,,251.0,240.0,-12.532,2.962,-7.569,24.769
1641.5,3.025,0.811,-33.247,3.264,9.438,5.024,36.223,4.689,-25.137,-2.729,0.0,37.8,38.3,9.807,3.193,-13.357,-10.243,-14.807,-11.643,-3.168,27.023,0.0,239.54,,251.0,240.0,-12.514,2.963,-7.567,24.778
1642.0,3.025,0.811,-33.247,3.264,9.438,5.024,36.223,4.689,-25.137,-2.729,0.0,37.8,38.3,9.807,3.193,-13.339,-10.238,-14.855,-11.613,-3.168,27.023,0.0,240.14,,251.0,240.0,-12.513,2.964,-7.574,24.762
1642.5,3.025,0.811,-33.247,3.264,9.438,5.048,36.226,4.699,-25.12,-2.719,0.0,37.816,38.36,9.807,3.193,-13.412,-10.229,-14.928,-11.646,-3.174,27.022,0.0,240.14,,251.0,240.0,-12.511,2.965,-7.563,24.821
1643.0,3.025,0.811,-33.247,3.264,9.438,5.048,36.226,4.699,-25.12,-2.719,0.0,37.8,38.4,9.807,3.193,-13.388,-10.234,-14.677,-11.615,-3.174,27.022,0.0,240.24,,251.0,240.0,-12.554,2.966,-7.562,24.782
1643.5,3.125,0.728,-35.209,3.277,9.54,5.048,36.226,4.699,-25.12,-2.719,0.0,37.8,38.4,9.506,3.246,-13.326,-10.177,-14.656,-11.564,-3.174,27.022,0.0,240.24,,251.0,240.0,-12.479,2.967,-7.598,24.751
1644.0,3.125,0.728,-35.209,3.277,9.54,5.048,36.226,4.699,-25.12,-2.719,0.0,37.8,38.4,9.506,3.246,-13.376,-10.265,-14.865,-11.642,-3.174,27.022,0.0,239.54,,251.0,240.0,-12.431,2.969,-7.571,24.698
1644.5,3.125,0.728,-35.209,3.277,9.54,5.048,36.226,4.699,-25.12,-2.719,0.0,37.8,38.4,9.506,3.246,-13.357,-10.221,-14.66,-11.566,-3.174,27.022,0.0,239.54,,251.0,240.0,-12.537,2.972,-7.595,24.654
1645.0,3.125,0.728,-35.209,3.277,9.54,5.048,36.226,4.699,-25.12,-2.719,0.0,37.8,38.4,9.506,3.246,-13.193,-10.224,-14.73,-11.56,-3.174,27.022,0.0,238.84,,251.0,240.0,-12.451,2.974,-7.581,24.602
1645.5,3.125,0.728,-35.209,3.277,9.54,5.048,36.226,4.699,-25.12,-2.719,0.0,37.8,38.4,9.506,3.246,-13.299,-10.244,-14.84,-11.565,-3.174,27.022,0.0,238.84,,252.0,240.0,-12.427,2.977,-7.576,24.526
1646.0,3.125,0.728,-35.209,3.277,9.54,5.02,36.216,4.661,-25.132,-2.743,0.0,37.83,38.432,9.506,3.246,-13.298,-10.231,-14.85,-11.618,-3.184,27.019,0.0,239.24,,252.0,240.0,-12.487,2.979,-7.577,24.439
1646.5,3.125,0.728,-35.209,3.277,9.54,5.02,36.216,4.661,-25.132,-2.743,0.0,37.8,38.4,9.506,3.246,-13.386,-10.221,-14.841,-11.62,-3.184,27.019,0.0,239.24,,252.0,240.0,-12.5,2.982,-7.574,24.42
1647.0,3.267,0.822,-34.996,3.167,9.527,5.02,36.216,4.661,-25.132,-2.743,0.0,37.8,38.4,9.593,3.429,-13.442,-10.232,-14.772,-11.61,-3.184,27.019,0.0,239.74,,252.0,240.0,-12.517,2.984,-7.571,24.42
1647.5,3.267,0.822,-34.996,3.167,9.527,5.02,36.216,4.661,-25.132,-2.743,0.0,37.8,38.4,9.593,3.429,-13.46,-10.231,-14.757,-11.608,-3.184,27.019,0.0,239.74,,252.0,240.0,-12.514,2.989,-7.593,24.42
1648.0,3.267,0.822,-34.996,3.167,9.527,5.02,36.216,4.661,-25.132,-2.743,0.0,37.8,38.4,9.593,3.429,-13.489,-10.265,-14.945,-11.638,-3.184,27.019,0.0,239.54,,252.0,240.0,-12.514,2.993,-7.594,24.399
1648.5,3.267,0.822,-34.996,3.167,9.527,5.02,36.216,4.661,-25.132,-2.743,0.0,37.8,38.4,9.593,3.429,-13.419,-10.219,-14.707,-11.613,-3.184,27.019,0.0,239.54,,252.0,240.0,-12.584,2.998,-7.586,24.407
1649.0,3.267,0.822,-34.996,3.167,9.527,5.04,36.246,4.695,-25.094,-2.719,0.0,37.847,38.395,9.593,3.429,-13.276,-10.239,-14.762,-11.554,-3.154,27.032,0.0,240.44,,252.0,240.0,-12.49,3.002,-7.596,24.481
1649.5,3.267,0.822,-34.996,3.167,9.527,5.04,36.246,4.695,-25.094,-2.719,0.0,37.8,38.4,9.593,3.429,-13.39,-10.227,-14.741,-11.591,-3.154,27.032,0.0,240.44,,252.0,240.0,-12.458,3.007,-7.591,24.493
1650.0,3.176,0.812,-33.894,3.228,9.475,5.04,36.246,4.695,-25.094,-2.719,0.0,37.8,38.4,9.718,3.261,-13.364,-10.221,-14.782,-11.609,-3.154,27.032,0.0,240.74,,252.0,240.0,-12.487,3.011,-7.576,24.498
1650.5,3.176,0.812,-33.894,3.228,9.475,5.04,36.246,4.695,-25.094,-2.719,0.0,37.8,38.4,9.718,3.261,-13.307,-10.234,-14.792,-11.57,-3.154,27.032,0.0,240.74,,252.0,240.0,-12.494,3.014,-7.598,24.715
1651.0,3.176,0.812,-33.894,3.228,9.475,5.04,36.246,4.695,-25.094,-2.719,0.0,37.8,38.4,9.718,3.261,-13.42,-10.233,-14.721,-11.58,-3.154,27.032,0.0,240.64,,252.0,240.0,-12.476,3.016,-7.588,24.723
1651.5,3.176,0.812,-33.894,3.228,9.475,5.04,36.246,4.695,-25.094,-2.719,0.0,37.8,38.4,9.718,3.261,-13.27,-10.251,-14.805,-11.606,-3.154,27.032,0.0,240.64,,252.0,240.0,-12.489,3.019,-7.588,24.693
1652.0,3.176,0.812,-33.894,3.228,9.475,5.04,36.246,4.695,-25.094,-2.719,0.0,37.8,38.4,9.718,3.261,-13.335,-10.255,-14.86,-11.616,-3.154,27.032,0.0,240.24,,252.0,240.0,-12.483,3.021,-7.586,24.714
1652.5,3.176,0.812,-33.894,3.228,9.475,5.022,36.24,4.692,-25.029,-2.707,0.0,37.862,38.403,9.718,3.261,-13.331,-10.238,-14.633,-11.564,-3.147,27.035,0.0,240.24,,252.0,240.0,-12.517,3.024,-7.606,24.684
1653.0,3.176,0.812,-33.894,3.228,9.475,5.022,36.24,4.692,-25.029,-2.707,0.0,37.9,38.4,9.718,3.261,-13.33,-10.234,-14.669,-11.576,-3.147,27.035,0.0,240.44,,252.0,240.0,-12.441,3.026,-7.601,24.701
1653.5,2.978,0.762,-34.207,3.237,9.576,5.022,36.24,4.692,-25.029,-2.707,0.0,37.9,38.4,9.669,3.168,-13.333,-10.245,-14.834,-11.63,-3.147,27.035,0.0,240.44,,252.0,240.0,-12.452,3.029,-7.579,24.756
1654.0,2.978,0.762,-34.207,3.237,9.576,5.022,36.24,4.692,-25.029,-2.707,0.0,37.9,38.4,9.669,3.168,-13.369,-10.236,-14.78,-11.579,-3.147,27.035,0.0,240.44,,252.0,240.0,-12.51,3.028,-7.595,24.799
1654.5,2.978,0.762,-34.207,3.237,9.576,5.022,36.24,4.692,-25.029,-2.707,0.0,37.9,38.4,9.669,3.168,-13.435,-10.209,-14.703,-11.576,-3.147,27.035,0.0,240.44,,252.0,240.0,-12.491,3.027,-7.588,24.805
1655.0,2.978,0.762,-34.207,3.237,9.576,5.022,36.24,4.692,-25.029,-2.707,0.0,37.9,38.4,9.669,3.168,-13.309,-10.266,-14.822,-11.615,-3.147,27.035,0.0,240.74,,252.0,240.0,-12.481,3.026,-7.591,24.801
1655.5,2.978,0.762,-34.207,3.237,9.576,5.014,36.246,4.689,-24.978,-2.719,0.0,37.867,38.421,9.669,3.168,-13.361,-10.249,-14.72,-11.617,-3.149,27.024,0.0,240.74,,252.0,240.0,-12.503,3.026,-7.588,24.805
1656.0,2.978,0.762,-34.207,3.237,9.576,5.014,36.246,4.689,-24.978,-2.719,0.0,37.9,38.4,9.669,3.168,-13.443,-10.252,-14.911,-11.655,-3.149,27.024,0.0,240.64,,252.0,240.0,-12.487,3.025,-7.585,24.862
1656.5,2.684,0.704,-33.78,3.271,9.408,5.014,36.246,4.689,-24.978,-2.719,0.0,37.9,38.4,9.725,3.168,-13.409,-10.246,-14.92,-11.662,-3.149,27.024,0.0,240.64,,252.0,240.0,-12.565,3.024,-7.585,24.967
1657.0,2.684,0.704,-33.78,3.271,9.408,5.014,36.246,4.689,-24.978,-2.719,0.0,37.9,38.4,9.725,3.168,-13.457,-10.26,-14.794,-11.648,-3.149,27.024,0.0,240.74,,252.0,240.0,-12.559,3.018,-7.592,24.931
1657.5,2.684,0.704,-33.78,3.271,9.408,5.014,36.246,4.689,-24.978,-2.719,0.0,37.9,38.4,9.725,3.168,-13.415,-10.252,-14.871,-11.661,-3.149,27.024,0.0,240.74,,252.0,240.0,-12.54,3.013,-7.582,24.988
1658.0,2.684,0.704,-33.78,3.271,9.408,5.014,36.246,4.689,-24.978,-2.719,0.0,37.9,38.4,9.725,3.168,-13.415,-10.262,-14.819,-11.629,-3.149,27.024,0.0,240.84,,252.0,240.0,-12.55,3.008,-7.604,24.975
1658.5,2.684,0.704,-33.78,3.271,9.408,5.034,36.239,4.697,-24.826,-2.714,0.0,37.878,38.477,9.725,3.168,-13.352,-10.264,-14.883,-11.659,-3.14,27.032,0.0,240.84,,252.0,240.0,-12.531,3.002,-7.582,24.959
1659.0,2.684,0.704,-33.78,3.271,9.408,5.034,36.239,4.697,-24.826,-2.714,0.0,37.9,38.5,9.725,3.168,-13.422,-10.292,-14.951,-11.704,-3.14,27.032,0.0,240.84,,252.0,240.0,-12.54,2.997,-7.602,24.918
1659.5,2.684,0.704,-33.78,3.271,9.408,5.034,36.239,4.697,-24.826,-2.714,0.0,37.9,38.5,9.725,3.168,-13.412,-10.298,-14.835,-11.606,-3.14,27.032,0.0,240.84,,252.0,240.0,-12.592,2.992,-7.594,24.892
1660.0,2.473,0.675,-33.685,3.249,9.507,5.034,36.239,4.697,-24.826,-2.714,0.0,37.9,38.5,9.662,3.228,-13.492,-10.271,-14.832,-11.683,-3.14,27.032,0.0,240.74,,252.0,240.0,-12.538,2.987,-7.592,24.86
1660.5,2.473,0.675,-33.685,3.249,9.507,5.034,36.239,4.697,-24.826,-2.714,0.0,37.9,38.5,9.662,3.228,-13.314,-10.284,-14.87,-11.658,-3.14,27.032,0.0,240.74,,252.0,240.0,-12.57,2.978,-7.591,24.864
1661.0,2.473,0.675,-33.685,3.249,9.507,5.034,36.239,4.697,-24.826,-2.714,0.0,37.9,38.5,9.662,3.228,-13.386,-10.285,-14.929,-11.668,-3.14,27.032,0.0,240.74,,252.0,240.0,-12.532,2.97,-7.594,24.832
1661.5,2.473,0.675,-33.685,3.249,9.507,5.034,36.239,4.697,-24.826,-2.714,0.0,37.9,38.5,9.662,3.228,-13.435,-10.301,-14.868,-11.704,-3.14,27.032,0.0,240.74,,252.0,240.0,-12.567,2.962,-7.596,24.824
1662.0,2.473,0.675,-33.685,3.249,9.507,5.082,36.25,4.703,-24.735,-2.7,0.0,37.891,38.489,9.662,3.228,-13.469,-10.264,-14.828,-11.639,-3.131,27.033,0.0,241.14,,252.0,240.0,-12.577,2.954,-7.6,24.796
1662.5,2.473,0.675,-33.685,3.249,9.507,5.082,36.25,4.703,-24.735,-2.7,0.0,37.9,38.5,9.662,3.228,-13.288,-10.294,-14.835,-11.661,-3.131,27.033,0.0,241.14,,251.0,240.0,-12.55,2.946,-7.61,24.763
1663.0,3.656,0.844,-35.209,3.23,9.548,5.082,36.25,4.703,-24.735,-2.7,0.0,37.9,38.5,9.495,3.217,-13.357,-10.283,-14.68,-11.629,-3.131,27.033,0.0,241.04,,251.0,240.0,-12.52,2.938,-7.624,24.726
1663.5,3.656,0.844,-35.209,3.23,9.548,5.082,36.25,4.703,-24.735,-2.7,0.0,37.9,38.5,9.495,3.217,-13.355,-10.276,-14.679,-11.57,-3.131,27.033,0.0,241.04,,250.0,240.0,-12.487,2.95,-7.599,24.723
1664.0,3.656,0.844,-35.209,3.23,9.548,5.082,36.25,4.703,-24.735,-2.7,0.0,37.9,38.5,9.495,3.217,-13.412,-10.286,-14.788,-11.577,-3.131,27.033,0.0,240.54,,250.0,240.0,-12.47,2.962,-7.618,24.667
1664.5,3.656,0.844,-35.209,3.23,9.548,5.082,36.25,4.703,-24.735,-2.7,0.0,37.9,38.5,9.495,3.217,-13.306,-10.259,-14.782,-11.64,-3.131,27.033,0.0,240.54,,250.0,240.0,-12.516,2.973,-7.598,24.596
1665.0,3.656,0.844,-35.209,3.23,9.548,5.02,36.25,4.664,-24.694,-2.692,0.0,37.891,38.556,9.495,3.217,-13.254,-10.262,-14.712,-11.607,-3.137,27.034,0.0,239.24,,250.0,240.0,-12.497,2.984,-7.61,24.55
1665.5,3.656,0.844,-35.209,3.23,9.548,5.02,36.25,4.664,-24.694,-2.692,0.0,37.9,38.6,9.495,3.217,-13.452,-10.269,-14.714,-11.598,-3.137,27.034,0.0,239.24,,250.0,240.0,-12.459,2.995,-7.607,24.506
1666.0,3.656,0.844,-35.209,3.23,9.548,5.02,36.25,4.664,-24.694,-2.692,0.0,37.9,38.6,9.495,3.217,-13.467,-10.28,-14.88,-11.64,-3.137,27.034,0.0,239.54,,250.0,240.0,-12.508,3.006,-7.592,24.454
1666.5,3.016,0.716,-35.209,3.239,9.602,5.02,36.25,4.664,-24.694,-2.692,0.0,37.9,38.6,9.375,3.257,-13.398,-10.299,-14.852,-11.68,-3.137,27.034,0.0,239.54,,250.0,240.0,-12.567,3.017,-7.625,24.438
1667.0,3.016,0.716,-35.209,3.239,9.602,5.02,36.25,4.664,-24.694,-2.692,0.0,37.9,38.6,9.375,3.257,-13.341,-10.287,-14.704,-11.635,-3.137,27.034,0.0,239.24,,250.0,240.0,-12.557,3.017,-7.61,24.404
1667.5,3.016,0.716,-35.209,3.239,9.602,5.02,36.25,4.664,-24.694,-2.692,0.0,37.9,38.6,9.375,3.257,-13.459,-10.286,-14.813,-11.684,-3.137,27.034,0.0,239.24,,250.0,240.0,-12.492,3.017,-7.623,24.396
1668.0,3.016,0.716,-35.209,3.239,9.602,5.02,36.25,4.664,-24.694,-2.692,0.0,37.9,38.6,9.375,3.257,-13.388,-10.307,-14.931,-11.701,-3.137,27.034,0.0,237.84,,250.0,240.0,-12.561,3.017,-7.604,24.406
1668.5,3.016,0.716,-35.209,3.239,9.602,4.996,36.246,4.695,-24.684,-2.688,0.0,37.894,38.493,9.375,3.257,-13.486,-10.309,-14.829,-11.656,-3.133,27.031,0.0,237.84,,251.0,240.0,-12.582,3.017,-7.627,24.409
1669.0,3.016,0.716,-35.209,3.239,9.602,4.996,36.246,4.695,-24.684,-2.688,0.0,37.9,38.5,9.375,3.257,-13.548,-10.253,-14.802,-11.63,-3.133,27.031,0.0,237.64,,251.0,240.0,-12.57,3.017,-7.646,24.422
1669.5,2.502,0.661,-33.829,3.281,9.466,4.996,36.246,4.695,-24.684,-2.688,0.0,37.9,38.5,9.619,3.032,-13.599,-10.319,-14.931,-11.709,-3.133,27.031,0.0,237.64,,252.0,240.0,-12.558,3.017,-7.612,24.458
1670.0,2.502,0.661,-33.829,3.281,9.466,4.996,36.246,4.695,-24.684,-2.688,0.0,37.9,38.5,9.619,3.032,-13.335,-10.323,-14.871,-11.718,-3.133,27.031,0.0,237.64,,252.0,240.0,-12.639,3.008,-7.619,24.49
1670.5,2.502,0.661,-33.829,3.281,9.466,4.996,36.246,4.695,-24.684,-2.688,0.0,37.9,38.5,9.619,3.032,-13.449,-10.319,-14.829,-11.636,-3.133,27.031,0.0,237.64,,253.0,240.0,-12.562,3.0,-7.637,24.438
1671.0,2.502,0.661,-33.829,3.281,9.466,4.996,36.246,4.695,-24.684,-2.688,0.0,37.9,38.5,9.619,3.032,-13.557,-10.317,-15.016,-11.757,-3.133,27.031,0.0,239.64,,253.0,240.0,-12.558,2.992,-7.636,24.377
1671.5,2.502,0.661,-33.829,3.281,9.466,4.987,36.247,4.692,-24.658,-2.701,0.0,37.897,38.583,9.619,3.032,-13.512,-10.318,-14.827,-11.71,-3.128,27.034,0.0,239.64,,253.0,240.0,-12.662,2.984,-7.641,24.379
1672.0,2.502,0.661,-33.829,3.281,9.466,4.987,36.247,4.692,-24.658,-2.701,0.0,37.9,38.6,9.619,3.032,-13.451,-10.282,-14.785,-11.662,-3.128,27.034,0.0,239.64,,253.0,240.0,-12.592,2.976,-7.604,24.424
1672.5,2.502,0.661,-33.829,3.281,9.466,4.987,36.247,4.692,-24.658,-2.701,0.0,37.9,38.6,9.619,3.032,-13.342,-10.314,-14.909,-11.674,-3.128,27.034,0.0,239.64,,253.0,240.0,-12.545,2.968,-7.636,24.408
1673.0,3.015,0.701,-35.209,3.182,9.589,4.987,36.247,4.692,-24.658,-2.701,0.0,37.9,38.6,9.332,3.233,-13.382,-10.311,-14.897,-11.67,-3.128,27.034,0.0,239.74,,253.0,240.0,-12.56,2.961,-7.615,24.371
1673.5,3.015,0.701,-35.209,3.182,9.589,4.987,36.247,4.692,-24.658,-2.701,0.0,37.9,38.6,9.332,3.233,-13.453,-10.292,-14.815,-11.663,-3.128,27.034,0.0,239.74,,253.0,240.0,-12.565,2.961,-7.612,24.322
1674.0,3.015,0.701,-35.209,3.182,9.589,4.987,36.247,4.692,-24.658,-2.701,0.0,37.9,38.6,9.332,3.233,-13.562,-10.308,-14.902,-11.684,-3.128,27.034,0.0,241.64,,253.0,240.0,-12.556,2.962,-7.626,24.361
1674.5,3.015,0.701,-35.209,3.182,9.589,4.987,36.247,4.692,-24.658,-2.701,0.0,37.9,38.6,9.332,3.233,-13.448,-10.313,-14.924,-11.731,-3.128,27.034,0.0,241.64,,252.0,240.0,-12.614,2.963,-7.611,24.546
1675.0,3.015,0.701,-35.209,3.182,9.589,5.001,36.246,4.684,-24.65,-2.691,0.0,37.917,38.442,9.332,3.233,-13.416,-10.339,-14.894,-11.659,-3.121,27.052,0.0,241.84,,252.0,240.0,-12.604,2.964,-7.629,24.681
1675.5,3.015,0.701,-35.209,3.182,9.589,5.001,36.246,4.684,-24.65,-2.691,0.0,37.9,38.4,9.332,3.233,-13.499,-10.343,-14.959,-11.751,-3.121,27.052,0.0,241.84,,251.0,240.0,-12.577,2.965,-7.635,24.777
1676.0,3.093,0.785,-34.51,3.215,9.402,5.001,36.246,4.684,-24.65,-2.691,0.0,37.9,38.4,9.706,3.245,-13.438,-10.329,-14.871,-11.67,-3.121,27.052,0.0,241.24,,251.0,240.0,-12.638,2.966,-7.656,24.74
1676.5,3.093,0.785,-34.51,3.215,9.402,5.001,36.246,4.684,-24.65,-2.691,0.0,37.9,38.4,9.706,3.245,-13.169,-10.302,-14.785,-11.638,-3.121,27.052,0.0,241.24,,250.0,240.0,-12.577,2.968,-7.643,24.705
1677.0,3.093,0.785,-34.51,3.215,9.402,5.001,36.246,4.684,-24.65,-2.691,0.0,37.9,38.4,9.706,3.245,-13.294,-10.298,-14.673,-11.653,-3.121,27.052,0.0,241.54,,250.0,240.0,-12.473,2.97,-7.635,24.728
1677.5,3.093,0.785,-34.51,3.215,9.402,5.001,36.246,4.684,-24.65,-2.691,0.0,37.9,38.4,9.706,3.245,-13.409,-10.255,-14.74,-11.622,-3.121,27.052,0.0,241.54,,249.0,240.0,-12.48,2.972,-7.641,24.752
1678.0,3.093,0.785,-34.51,3.215,9.402,5.031,36.242,4.679,-24.663,-2.684,0.0,37.901,38.49,9.706,3.245,-13.393,-10.331,-14.873,-11.66,-3.124,27.038,0.0,238.84,,249.0,240.0,-12.506,2.974,-7.623,24.765
1678.5,3.093,0.785,-34.51,3.215,9.402,5.031,36.242,4.679,-24.663,-2.684,0.0,37.9,38.5,9.706,3.245,-13.392,-10.307,-14.835,-11.702,-3.124,27.038,0.0,238.84,,250.0,240.0,-12.564,2.976,-7.618,24.781
1679.0,2.855,0.728,-33.722,3.257,9.485,5.031,36.242,4.679,-24.663,-2.684,0.0,37.9,38.5,9.718,3.245,-13.287,-10.324,-14.838,-11.67,-3.124,27.038,0.0,239.04,,250.0,240.0,-12.559,2.978,-7.623,24.772
1679.5,2.855,0.728,-33.722,3.257,9.485,5.031,36.242,4.679,-24.663,-2.684,0.0,37.9,38.5,9.718,3.245,-13.51,-10.324,-14.806,-11.67,-3.124,27.038,0.0,239.04,,250.0,240.0,-12.53,2.976,-7.646,24.805
1680.0,2.855,0.728,-33.722,3.257,9.485,5.031,36.242,4.679,-24.663,-2.684,0.0,37.9,38.5,9.718,3.245,-13.477,-10.335,-14.793,-11.688,-3.124,27.038,0.0,239.34,,250.0,240.0,-12.578,2.974,-7.652,24.869
1680.5,2.855,0.728,-33.722,3.257,9.485,5.031,36.242,4.679,-24.663,-2.684,0.0,37.9,38.5,9.718,3.245,-13.41,-10.322,-14.879,-11.691,-3.124,27.038,0.0,239.34,,250.0,240.0,-12.573,2.972,-7.638,24.946
1681.0,2.855,0.728,-33.722,3.257,9.485,5.031,36.242,4.679,-24.663,-2.684,0.0,37.9,38.5,9.718,3.245,-13.359,-10.351,-14.906,-11.697,-3.124,27.038,0.0,238.14,,250.0,240.0,-12.575,2.97,-7.634,24.998
1681.5,2.855,0.728,-33.722,3.257,9.485,5.022,36.243,4.713,-24.65,-2.682,0.0,37.906,38.475,9.718,3.245,-13.516,-10.333,-14.838,-11.664,-3.128,27.04,0.0,238.14,,251.0,240.0,-12.578,2.968,-7.642,24.974
1682.0,2.855,0.728,-33.722,3.257,9.485,5.022,36.243,4.713,-24.65,-2.682,0.0,37.9,38.5,9.718,3.245,-13.505,-10.325,-14.902,-11.722,-3.128,27.04,0.0,237.74,,251.0,240.0,-12.588,2.966,-7.642,24.923
1682.5,2.904,0.73,-34.502,3.194,9.453,5.022,36.243,4.713,-24.65,-2.682,0.0,37.9,38.5,9.688,3.26,-13.485,-10.35,-14.996,-11.728,-3.128,27.04,0.0,237.74,,252.0,240.0,-12.614,2.964,-7.626,24.901
1683.0,2.904,0.73,-34.502,3.194,9.453,5.022,36.243,4.713,-24.65,-2.682,0.0,37.9,38.5,9.688,3.26,-13.551,-10.324,-14.896,-11.718,-3.128,27.04,0.0,238.04,,252.0,240.0,-12.64,2.963,-7.642,24.949
1683.5,2.904,0.73,-34.502,3.194,9.453,5.022,36.243,4.713,-24.65,-2.682,0.0,37.9,38.5,9.688,3.26,-13.575,-10.34,-14.896,-11.705,-3.128,27.04,0.0,238.04,,253.0,240.0,-12.622,2.962,-7.643,24.891
1684.0,2.904,0.73,-34.502,3.194,9.453,5.022,36.243,4.713,-24.65,-2.682,0.0,37.9,38.5,9.688,3.26,-13.412,-10.34,-14.957,-11.718,-3.128,27.04,0.0,239.94,,253.0,240.0,-12.629,2.961,-7.642,24.858
1684.5,2.904,0.73,-34.502,3.194,9.453,4.995,36.245,4.701,-24.617,-2.684,0.0,37.898,38.471,9.688,3.26,-13.471,-10.365,-14.895,-11.764,-3.112,27.044,0.0,239.94,,253.0,240.0,-12.607,2.96,-7.637,24.843
1685.0,2.904,0.73,-34.502,3.194,9.453,4.995,36.245,4.701,-24.617,-2.684,0.0,37.9,38.5,9.688,3.26,-13.432,-10.355,-14.958,-11.785,-3.112,27.044,0.0,240.04,,253.0,240.0,-12.624,2.96,-7.635,24.821
1685.5,3.059,0.738,-35.209,3.241,9.499,4.995,36.245,4.701,-24.617,-2.684,0.0,37.9,38.5,9.529,3.272,-13.439,-10.374,-14.909,-11.752,-3.112,27.044,0.0,240.04,,253.0,240.0,-12.633,2.959,-7.645,24.769
1686.0,3.059,0.738,-35.209,3.241,9.499,4.995,36.245,4.701,-24.617,-2.684,0.0,37.9,38.5,9.529,3.272,-13.41,-10.356,-14.962,-11.758,-3.112,27.044,0.0,239.34,,253.0,240.0,-12.618,2.96,-7.654,24.739
1686.5,3.059,0.738,-35.209,3.241,9.499,4.995,36.245,4.701,-24.617,-2.684,0.0,37.9,38.5,9.529,3.272,-13.486,-10.386,-15.019,-11.789,-3.112,27.044,0.0,239.34,,253.0,240.0,-12.621,2.962,-7.66,24.708
1687.0,3.059,0.738,-35.209,3.241,9.499,4.995,36.245,4.701,-24.617,-2.684,0.0,37.9,38.5,9.529,3.272,-13.482,-10.377,-15.037,-11.794,-3.112,27.044,0.0,242.54,,253.0,240.0,-12.67,2.963,-7.646,24.634
1687.5,3.059,0.738,-35.209,3.241,9.499,4.995,36.245,4.701,-24.617,-2.684,0.0,37.9,38.5,9.529,3.272,-13.597,-10.392,-15.063,-11.791,-3.112,27.044,0.0,242.54,,252.0,240.0,-12.673,2.965,-7.667,24.579
1688.0,3.059,0.738,-35.209,3.241,9.499,4.984,36.243,4.684,-24.59,-2.687,0.0,37.891,38.388,9.529,3.272,-13.551,-10.385,-15.022,-11.782,-3.121,27.039,0.0,241.54,,252.0,240.0,-12.711,2.967,-7.662,24.53
1688.5,3.059,0.738,-35.209,3.241,9.499,4.984,36.243,4.684,-24.59,-2.687,0.0,37.9,38.4,9.529,3.272,-13.545,-10.394,-15.063,-11.803,-3.121,27.039,0.0,241.54,,251.0,240.0,-12.685,2.968,-7.667,24.534
1689.0,2.775,0.744,-34.079,3.293,9.48,4.984,36.243,4.684,-24.59,-2.687,0.0,37.9,38.4,9.602,3.159,-13.553,-10.397,-14.901,-11.797,-3.121,27.039,0.0,241.94,,251.0,240.0,-12.701,2.97,-7.687,24.51
1689.5,2.775,0.744,-34.079,3.293,9.48,4.984,36.243,4.684,-24.59,-2.687,0.0,37.9,38.4,9.602,3.159,-13.455,-10.368,-14.888,-11.714,-3.121,27.039,0.0,241.94,,250.0,240.0,-12.662,2.966,-7.708,24.454
1690.0,2.775,0.744,-34.079,3.293,9.48,4.984,36.243,4.684,-24.59,-2.687,0.0,37.9,38.4,9.602,3.159,-13.576,-10.398,-15.014,-11.736,-3.121,27.039,0.0,240.74,,250.0,240.0,-12.606,2.963,-7.698,24.378
1690.5,2.775,0.744,-34.079,3.293,9.48,4.984,36.243,4.684,-24.59,-2.687,0.0,37.9,38.4,9.602,3.159,-13.452,-10.402,-14.916,-11.801,-3.121,27.039,0.0,240.74,,250.0,240.0,-12.681,2.96,-7.697,24.328
1691.0,2.775,0.744,-34.079,3.293,9.48,4.992,36.246,4.635,-24.582,-2.689,0.0,37.886,38.363,9.602,3.159,-13.483,-10.339,-14.738,-11.661,-3.12,27.04,0.0,239.94,,250.0,240.0,-12.643,2.957,-7.701,24.301
1691.5,2.775,0.744,-34.079,3.293,9.48,4.992,36.246,4.635,-24.582,-2.689,0.0,37.9,38.4,9.602,3.159,-13.445,-10.375,-14.84,-11.662,-3.12,27.04,0.0,239.94,,250.0,240.0,-12.555,2.954,-7.706,24.313
1692.0,3.508,0.893,-34.811,3.224,9.421,4.992,36.246,4.635,-24.582,-2.689,0.0,37.9,38.4,9.579,3.214,-13.257,-10.341,-14.734,-11.699,-3.12,27.04,0.0,240.04,,250.0,240.0,-12.581,2.951,-7.713,24.335
1692.5,3.508,0.893,-34.811,3.224,9.421,4.992,36.246,4.635,-24.582,-2.689,0.0,37.9,38.4,9.579,3.214,-13.289,-10.374,-14.764,-11.684,-3.12,27.04,0.0,240.04,,250.0,240.0,-12.508,2.96,-7.7,24.407
1693.0,3.508,0.893,-34.811,3.224,9.421,4.992,36.246,4.635,-24.582,-2.689,0.0,37.9,38.4,9.579,3.214,-13.387,-10.363,-14.751,-11.704,-3.12,27.04,0.0,239.04,,250.0,240.0,-12.528,2.969,-7.701,24.483
1693.5,3.508,0.893,-34.811,3.224,9.421,4.992,36.246,4.635,-24.582,-2.689,0.0,37.9,38.4,9.579,3.214,-13.379,-10.348,-14.716,-11.639,-3.12,27.04,0.0,239.04,,250.0,240.0,-12.551,2.978,-7.69,24.616
1694.0,3.508,0.893,-34.811,3.224,9.421,4.992,36.246,4.635,-24.582,-2.689,0.0,37.9,38.4,9.579,3.214,-13.358,-10.366,-14.798,-11.66,-3.12,27.04,0.0,238.24,,250.0,240.0,-12.52,2.987,-7.697,24.69
1694.5,3.508,0.893,-34.811,3.224,9.421,5.018,36.241,4.667,-24.616,-2.694,0.0,37.881,38.329,9.579,3.214,-13.456,-10.323,-14.753,-11.659,-3.125,27.037,0.0,238.24,,251.0,240.0,-12.545,2.995,-7.683,24.748
1695.0,3.508,0.893,-34.811,3.224,9.421,5.018,36.241,4.667,-24.616,-2.694,0.0,37.9,38.3,9.579,3.214,-13.426,-10.324,-14.96,-11.722,-3.125,27.037,0.0,238.04,,251.0,240.0,-12.548,3.004,-7.665,24.766
1695.5,3.265,0.809,-35.209,3.223,9.528,5.018,36.241,4.667,-24.616,-2.694,0.0,37.9,38.3,9.517,3.148,-13.526,-10.342,-14.876,-11.737,-3.125,27.037,0.0,238.04,,252.0,240.0,-12.608,3.012,-7.664,24.79
1696.0,3.265,0.809,-35.209,3.223,9.528,5.018,36.241,4.667,-24.616,-2.694,0.0,37.9,38.3,9.517,3.148,-13.499,-10.385,-15.013,-11.79,-3.125,27.037,0.0,237.54,,252.0,240.0,-12.62,3.016,-7.668,24.864
1696.5,3.265,0.809,-35.209,3.223,9.528,5.018,36.241,4.667,-24.616,-2.694,0.0,37.9,38.3,9.517,3.148,-13.534,-10.381,-15.033,-11.76,-3.125,27.037,0.0,237.54,,253.0,240.0,-12.672,3.02,-7.684,24.879
1697.0,3.265,0.809,-35.209,3.223,9.528,5.018,36.241,4.667,-24.616,-2.694,0.0,37.9,38.3,9.517,3.148,-13.603,-10.403,-15.059,-11.783,-3.125,27.037,0.0,239.04,,253.0,240.0,-12.677,3.024,-7.684,24.903
1697.5,3.265,0.809,-35.209,3.223,9.528,5.028,36.24,4.676,-24.601,-2.698,0.0,37.864,38.373,9.517,3.148,-13.62,-10.401,-14.946,-11.79,-3.129,27.03,0.0,239.04,,253.0,240.0,-12.712,3.028,-7.684,24.984
1698.0,3.265,0.809,-35.209,3.223,9.528,5.028,36.24,4.676,-24.601,-2.698,0.0,37.9,38.4,9.517,3.148,-13.567,-10.429,-15.09,-11.862,-3.129,27.03,0.0,239.14,,253.0,240.0,-12.689,3.032,-7.699,25.048
1698.5,2.783,0.667,-35.209,3.251,9.583,5.028,36.24,4.676,-24.601,-2.698,0.0,37.9,38.4,9.533,3.108,-13.518,-10.411,-14.974,-11.801,-3.129,27.03,0.0,239.14,,253.0,240.0,-12.737,3.036,-7.713,25.015
1699.0,2.783,0.667,-35.209,3.251,9.583,5.028,36.24,4.676,-24.601,-2.698,0.0,37.9,38.4,9.533,3.108,-13.684,-10.415,-14.859,-11.805,-3.129,27.03,0.0,239.14,,253.0,240.0,-12.676,3.032,-7.734,24.976
1699.5,2.783,0.667,-35.209,3.251,9.583,5.028,36.24,4.676,-24.601,-2.698,0.0,37.9,38.4,9.533,3.108,-13.541,-10.426,-15.068,-11.84,-3.129,27.03,0.0,239.14,,253.0,240.0,-12.691,3.028,-7.717,24.996
1700.0,2.783,0.667,-35.209,3.251,9.583,5.028,36.24,4.676,-24.601,-2.698,0.0,37.9,38.4,9.533,3.108,-13.568,-10.428,-14.969,-11.818,-3.129,27.03,0.0,240.94,,253.0,240.0,-12.718,3.024,-7.722,25.03
1700.5,2.783,0.667,-35.209,3.251,9.583,5.012,36.238,4.706,-24.549,-2.691,0.0,37.865,38.278,9.533,3.108,-13.691,-10.424,-15.031,-11.803,-3.127,27.052,0.0,240.94,,253.0,240.0,-12.696,3.02,-7.724,24.987
1701.0,2.783,0.667,-35.209,3.251,9.583,5.012,36.238,4.706,-24.549,-2.691,0.0,37.9,38.3,9.533,3.108,-13.598,-10.459,-15.047,-11.805,-3.127,27.052,0.0,241.14,,253.0,240.0,-12.737,3.016,-7.73,24.926
1701.5,2.783,0.667,-35.209,3.251,9.583,5.012,36.238,4.706,-24.549,-2.691,0.0,37.9,38.3,9.533,3.108,-13.452,-10.419,-14.944,-11.789,-3.127,27.052,0.0,241.14,,252.0,240.0,-12.727,3.012,-7.719,24.897
1702.0,3.111,0.726,-35.209,3.218,9.525,5.012,36.238,4.706,-24.549,-2.691,0.0,37.9,38.3,9.474,3.185,-13.646,-10.45,-15.061,-11.85,-3.127,27.052,0.0,241.24,,252.0,240.0,-12.651,3.008,-7.729,24.91
1702.5,3.111,0.726,-35.209,3.218,9.525,5.012,36.238,4.706,-24.549,-2.691,0.0,37.9,38.3,9.474,3.185,-13.599,-10.451,-15.029,-11.857,-3.127,27.052,0.0,241.24,,251.0,240.0,-12.752,3.01,-7.715,24.921
1703.0,3.111,0.726,-35.209,3.218,9.525,5.012,36.238,4.706,-24.549,-2.691,0.0,37.9,38.3,9.474,3.185,-13.449,-10.402,-14.91,-11.768,-3.127,27.052,0.0,240.04,,251.0,240.0,-12.734,3.012,-7.75,24.927
1703.5,3.111,0.726,-35.209,3.218,9.525,5.012,36.238,4.706,-24.549,-2.691,0.0,37.9,38.3,9.474,3.185,-13.677,-10.434,-14.984,-11.831,-3.127,27.052,0.0,240.04,,251.0,240.0,-12.632,3.013,-7.723,24.939
1704.0,3.111,0.726,-35.209,3.218,9.525,4.995,36.228,4.657,-24.542,-2.703,0.0,37.839,38.271,9.474,3.185,-13.571,-10.423,-15.084,-11.846,-3.135,27.035,0.0,240.34,,251.0,240.0,-12.732,3.015,-7.744,24.941
1704.5,3.111,0.726,-35.209,3.218,9.525,4.995,36.228,4.657,-24.542,-2.703,0.0,37.8,38.3,9.474,3.185,-13.7,-10.437,-15.002,-11.807,-3.135,27.035,0.0,240.34,,251.0,240.0,-12.731,3.016,-7.743,24.931
1705.0,2.593,0.701,-33.976,3.262,9.445,4.995,36.228,4.657,-24.542,-2.703,0.0,37.8,38.3,9.584,3.052,-13.627,-10.422,-14.904,-11.763,-3.135,27.035,0.0,239.14,,251.0,240.0,-12.736,3.018,-7.747,24.926
1705.5,2.593,0.701,-33.976,3.262,9.445,4.995,36.228,4.657,-24.542,-2.703,0.0,37.8,38.3,9.584,3.052,-13.665,-10.461,-14.998,-11.837,-3.135,27.035,0.0,239.14,,251.0,240.0,-12.679,3.011,-7.765,24.92
1706.0,2.593,0.701,-33.976,3.262,9.445,4.995,36.228,4.657,-24.542,-2.703,0.0,37.8,38.3,9.584,3.052,-13.441,-10.47,-14.977,-11.793,-3.135,27.035,0.0,240.44,,251.0,240.0,-12.74,3.004,-7.753,24.919
1706.5,2.593,0.701,-33.976,3.262,9.445,4.995,36.228,4.657,-24.542,-2.703,0.0,37.8,38.3,9.584,3.052,-13.544,-10.444,-14.863,-11.782,-3.135,27.035,0.0,240.44,,251.0,240.0,-12.67,2.997,-7.767,24.901
1707.0,2.593,0.701,-33.976,3.262,9.445,4.989,36.226,4.686,-24.524,-2.69,0.0,37.83,38.214,9.584,3.052,-13.472,-10.461,-15.007,-11.824,-3.137,27.05,0.0,239.54,,251.0,240.0,-12.658,2.991,-7.75,24.931
1707.5,2.593,0.701,-33.976,3.262,9.445,4.989,36.226,4.686,-24.524,-2.69,0.0,37.8,38.2,9.584,3.052,-13.553,-10.441,-14.896,-11.747,-3.137,27.05,0.0,239.54,,251.0,240.0,-12.691,2.984,-7.755,24.845
1708.0,2.593,0.701,-33.976,3.262,9.445,4.989,36.226,4.686,-24.524,-2.69,0.0,37.8,38.2,9.584,3.052,-13.639,-10.424,-14.886,-11.762,-3.137,27.05,0.0,239.34,,251.0,240.0,-12.659,2.978,-7.749,24.806
1708.5,2.781,0.731,-34.205,3.234,9.397,4.989,36.226,4.686,-24.524,-2.69,0.0,37.8,38.2,9.753,3.214,-13.486,-10.45,-15.002,-11.779,-3.137,27.05,0.0,239.34,,251.0,240.0,-12.678,2.971,-7.762,24.768
1709.0,2.781,0.731,-34.205,3.234,9.397,4.989,36.226,4.686,-24.524,-2.69,0.0,37.8,38.2,9.753,3.214,-13.522,-10.433,-14.946,-11.774,-3.137,27.05,0.0,239.24,,251.0,240.0,-12.679,2.968,-7.751,24.738
1709.5,2.781,0.731,-34.205,3.234,9.397,4.989,36.226,4.686,-24.524,-2.69,0.0,37.8,38.2,9.753,3.214,-13.618,-10.452,-14.948,-11.767,-3.137,27.05,0.0,239.24,,251.0,240.0,-12.669,2.965,-7.762,24.686
1710.0,2.781,0.731,-34.205,3.234,9.397,4.989,36.226,4.686,-24.524,-2.69,0.0,37.8,38.2,9.753,3.214,-13.495,-10.449,-14.999,-11.824,-3.137,27.05,0.0,239.44,,251.0,240.0,-12.696,2.962,-7.737,24.645
1710.5,2.781,0.731,-34.205,3.234,9.397,5.053,36.222,4.688,-24.523,-2.692,0.0,37.824,38.184,9.753,3.214,-13.471,-10.44,-14.913,-11.79,-3.135,27.045,0.0,239.44,,251.0,240.0,-12.692,2.959,-7.755,24.588
1711.0,2.781,0.731,-34.205,3.234,9.397,5.053,36.222,4.688,-24.523,-2.692,0.0,37.8,38.2,9.753,3.214,-13.617,-10.427,-14.936,-11.799,-3.135,27.045,0.0,239.94,,251.0,240.0,-12.653,2.956,-7.753,24.64
1711.5,2.21,0.6,-33.434,3.214,9.449,5.053,36.222,4.688,-24.523,-2.692,0.0,37.8,38.2,9.765,3.112,-13.517,-10.451,-15.035,-11.821,-3.135,27.045,0.0,239.94,,251.0,240.0,-12.695,2.953,-7.76,24.621
1712.0,2.21,0.6,-33.434,3.214,9.449,5.053,36.222,4.688,-24.523,-2.692,0.0,37.8,38.2,9.765,3.112,-13.559,-10.436,-14.971,-11.813,-3.135,27.045,0.0,239.54,,251.0,240.0,-12.706,2.941,-7.747,24.598
1712.5,2.21,0.6,-33.434,3.214,9.449,5.053,36.222,4.688,-24.523,-2.692,0.0,37.8,38.2,9.765,3.112,-13.616,-10.455,-14.962,-11.813,-3.135,27.045,0.0,239.54,,251.0,240.0,-12.695,2.929,-7.756,24.622
1713.0,2.21,0.6,-33.434,3.214,9.449,5.053,36.222,4.688,-24.523,-2.692,0.0,37.8,38.2,9.765,3.112,-13.455,-10.456,-15.019,-11.84,-3.135,27.045,0.0,240.14,,251.0,240.0,-12.712,2.917,-7.777,24.646
1713.5,2.21,0.6,-33.434,3.214,9.449,5.028,36.214,4.704,-24.499,-2.705,0.0,37.801,38.137,9.765,3.112,-13.548,-10.461,-14.886,-11.809,-3.143,27.042,0.0,240.14,,251.0,240.0,-12.693,2.906,-7.748,24.621
1714.0,2.21,0.6,-33.434,3.214,9.449,5.028,36.214,4.704,-24.499,-2.705,0.0,37.8,38.1,9.765,3.112,-13.621,-10.472,-15.078,-11.859,-3.143,27.042,0.0,238.94,,251.0,240.0,-12.676,2.894,-7.732,24.624
1714.5,2.21,0.6,-33.434,3.214,9.449,5.028,36.214,4.704,-24.499,-2.705,0.0,37.8,38.1,9.765,3.112,-13.577,-10.464,-15.089,-11.858,-3.143,27.042,0.0,238.94,,252.0,240.0,-12.758,2.883,-7.772,24.595
1715.0,2.877,0.8,-34.129,3.224,9.456,5.028,36.214,4.704,-24.499,-2.705,0.0,37.8,38.1,9.676,3.208,-13.683,-10.475,-15.084,-11.844,-3.143,27.042,0.0,238.84,,252.0,240.0,-12.747,2.872,-7.761,24.46
1715.5,2.877,0.8,-34.129,3.224,9.456,5.028,36.214,4.704,-24.499,-2.705,0.0,37.8,38.1,9.676,3.208,-13.527,-10.437,-14.86,-11.817,-3.143,27.042,0.0,238.84,,253.0,240.0,-12.772,2.872,-7.766,24.265
1716.0,2.877,0.8,-34.129,3.224,9.456,5.028,36.214,4.704,-24.499,-2.705,0.0,37.8,38.1,9.676,3.208,-13.641,-10.491,-15.102,-11.841,-3.143,27.042,0.0,238.44,,253.0,240.0,-12.66,2.872,-7.776,24.18
1716.5,2.877,0.8,-34.129,3.224,9.456,5.028,36.214,4.704,-24.499,-2.705,0.0,37.8,38.1,9.676,3.208,-13.635,-10.504,-15.016,-11.884,-3.143,27.042,0.0,238.44,,254.0,240.0,-12.769,2.872,-7.794,24.198
1717.0,2.877,0.8,-34.129,3.224,9.456,5.041,36.218,4.695,-24.467,-2.703,0.0,37.8,38.098,9.676,3.208,-13.604,-10.482,-15.036,-11.829,-3.14,27.042,0.0,239.94,,254.0,240.0,-12.76,2.873,-7.797,24.21
1717.5,2.877,0.8,-34.129,3.224,9.456,5.041,36.218,4.695,-24.467,-2.703,0.0,37.8,38.1,9.676,3.208,-13.675,-10.501,-15.03,-11.835,-3.14,27.042,0.0,239.94,,254.0,240.0,-12.738,2.873,-7.794,24.177
1718.0,3.194,0.719,-35.209,3.178,9.575,5.041,36.218,4.695,-24.467,-2.703,0.0,37.8,38.1,9.532,3.218,-13.605,-10.516,-15.109,-11.912,-3.14,27.042,0.0,239.94,,254.0,240.0,-12.76,2.873,-7.803,24.189
1718.5,3.194,0.719,-35.209,3.178,9.575,5.041,36.218,4.695,-24.467,-2.703,0.0,37.8,38.1,9.532,3.218,-13.56,-10.492,-14.973,-11.871,-3.14,27.042,0.0,239.94,,254.0,240.0,-12.785,2.878,-7.811,24.193
1719.0,3.194,0.719,-35.209,3.178,9.575,5.041,36.218,4.695,-24.467,-2.703,0.0,37.8,38.1,9.532,3.218,-13.665,-10.509,-15.039,-11.859,-3.14,27.042,0.0,240.94,,254.0,240.0,-12.724,2.883,-7.794,24.185
1719.5,3.194,0.719,-35.209,3.178,9.575,5.041,36.218,4.695,-24.467,-2.703,0.0,37.8,38.1,9.532,3.218,-13.532,-10.489,-14.894,-11.8,-3.14,27.042,0.0,240.94,,254.0,240.0,-12.768,2.888,-7.791,24.216
1720.0,3.194,0.719,-35.209,3.178,9.575,5.012,36.216,4.646,-24.445,-2.706,0.0,37.783,38.058,9.532,3.218,-13.366,-10.474,-14.951,-11.748,-3.138,27.048,0.0,242.34,,254.0,240.0,-12.679,2.893,-7.791,24.198
1720.5,3.194,0.719,-35.209,3.178,9.575,5.012,36.216,4.646,-24.445,-2.706,0.0,37.8,38.1,9.532,3.218,-13.574,-10.484,-15.048,-11.807,-3.138,27.048,0.0,242.34,,253.0,240.0,-12.635,2.898,-7.791,24.225
1721.0,3.194,0.719,-35.209,3.178,9.575,5.012,36.216,4.646,-24.445,-2.706,0.0,37.8,38.1,9.532,3.218,-13.504,-10.489,-15.004,-11.864,-3.138,27.048,0.0,242.84,,253.0,240.0,-12.728,2.903,-7.799,24.234
1721.5,3.367,0.807,-35.004,3.253,9.517,5.012,36.216,4.646,-24.445,-2.706,0.0,37.8,38.1,9.539,3.062,-13.482,-10.468,-14.816,-11.775,-3.138,27.048,0.0,242.84,,252.0,240.0,-12.715,2.908,-7.795,24.238
1722.0,3.367,0.807,-35.004,3.253,9.517,5.012,36.216,4.646,-24.445,-2.706,0.0,37.8,38.1,9.539,3.062,-13.512,-10.479,-14.96,-11.802,-3.138,27.048,0.0,242.94,,252.0,240.0,-12.635,2.915,-7.793,24.191
1722.5,3.367,0.807,-35.004,3.253,9.517,5.012,36.216,4.646,-24.445,-2.706,0.0,37.8,38.1,9.539,3.062,-13.555,-10.494,-14.913,-11.779,-3.138,27.048,0.0,242.94,,251.0,240.0,-12.688,2.923,-7.786,24.117
1723.0,3.367,0.807,-35.004,3.253,9.517,5.012,36.216,4.646,-24.445,-2.706,0.0,37.8,38.1,9.539,3.062,-13.589,-10.47,-14.84,-11.764,-3.138,27.048,0.0,242.54,,251.0,240.0,-12.685,2.93,-7.792,24.077
1723.5,3.367,0.807,-35.004,3.253,9.517,4.979,36.207,4.667,-24.424,-2.716,0.0,37.764,38.03,9.539,3.062,-13.562,-10.455,-14.894,-11.818,-3.152,27.036,0.0,242.54,,250.0,240.0,-12.666,2.937,-7.777,24.097
1724.0,3.367,0.807,-35.004,3.253,9.517,4.979,36.207,4.667,-24.424,-2.716,0.0,37.8,38.0,9.539,3.062,-13.534,-10.473,-14.973,-11.8,-3.152,27.036,0.0,242.04,,250.0,240.0,-12.682,2.944,-7.78,24.107
1724.5,2.984,0.782,-34.197,3.241,9.399,4.979,36.207,4.667,-24.424,-2.716,0.0,37.8,38.0,9.647,3.146,-13.587,-10.462,-14.914,-11.777,-3.152,27.036,0.0,242.04,,249.0,240.0,-12.695,2.951,-7.806,24.138
