t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1725.0,2.984,0.782,-34.197,3.241,9.399,4.979,36.207,4.667,-24.424,-2.716,0.0,37.8,38.0,9.647,3.146,-13.457,-10.46,-15.001,-11.816,-3.152,27.036,0.0,242.14,,249.0,240.0,-12.685,2.952,-7.782,24.171
1725.5,2.984,0.782,-34.197,3.241,9.399,4.979,36.207,4.667,-24.424,-2.716,0.0,37.8,38.0,9.647,3.146,-13.625,-10.488,-15.045,-11.854,-3.152,27.036,0.0,242.14,,248.0,240.0,-12.684,2.952,-7.763,24.211
1726.0,2.984,0.782,-34.197,3.241,9.399,4.979,36.207,4.667,-24.424,-2.716,0.0,37.8,38.0,9.647,3.146,-13.644,-10.477,-15.049,-11.866,-3.152,27.036,0.0,239.24,,248.0,240.0,-12.753,2.953,-7.781,24.22
1726.5,2.984,0.782,-34.197,3.241,9.399,4.966,36.213,4.65,-24.39,-2.709,0.0,37.768,38.067,9.647,3.146,-13.654,-10.498,-15.051,-11.867,-3.151,27.036,0.0,239.24,,248.0,240.0,-12.759,2.953,-7.767,24.223
1727.0,2.984,0.782,-34.197,3.241,9.399,4.966,36.213,4.65,-24.39,-2.709,0.0,37.8,38.1,9.647,3.146,-13.587,-10.515,-15.098,-11.873,-3.151,27.036,0.0,239.34,,248.0,240.0,-12.767,2.954,-7.777,24.229
1727.5,2.736,0.712,-34.722,3.201,9.475,4.966,36.213,4.65,-24.39,-2.709,0.0,37.8,38.1,9.625,3.293,-13.684,-10.501,-14.99,-11.857,-3.151,27.036,0.0,239.34,,248.0,240.0,-12.768,2.954,-7.789,24.233
1728.0,2.736,0.712,-34.722,3.201,9.475,4.966,36.213,4.65,-24.39,-2.709,0.0,37.8,38.1,9.625,3.293,-13.716,-10.504,-15.169,-11.887,-3.151,27.036,0.0,239.64,,248.0,240.0,-12.758,2.951,-7.798,24.244
1728.5,2.736,0.712,-34.722,3.201,9.475,4.966,36.213,4.65,-24.39,-2.709,0.0,37.8,38.1,9.625,3.293,-13.645,-10.498,-14.985,-11.92,-3.151,27.036,0.0,239.64,,248.0,240.0,-12.819,2.947,-7.793,24.255
1729.0,2.736,0.712,-34.722,3.201,9.475,4.966,36.213,4.65,-24.39,-2.709,0.0,37.8,38.1,9.625,3.293,-13.692,-10.501,-15.069,-11.889,-3.151,27.036,0.0,238.34,,248.0,240.0,-12.762,2.944,-7.8,24.287
1729.5,2.736,0.712,-34.722,3.201,9.475,4.966,36.213,4.65,-24.39,-2.709,0.0,37.8,38.1,9.625,3.293,-13.726,-10.477,-15.017,-11.876,-3.151,27.036,0.0,238.34,,249.0,240.0,-12.788,2.94,-7.796,24.314
1730.0,2.736,0.712,-34.722,3.201,9.475,5.001,36.215,4.663,-24.34,-2.71,0.0,37.758,38.03,9.625,3.293,-13.595,-10.512,-15.113,-11.88,-3.145,27.041,0.0,237.44,,249.0,240.0,-12.774,2.937,-7.791,24.293
1730.5,2.736,0.712,-34.722,3.201,9.475,5.001,36.215,4.663,-24.34,-2.71,0.0,37.8,38.0,9.625,3.293,-13.698,-10.53,-15.157,-11.922,-3.145,27.041,0.0,237.44,,250.0,240.0,-12.775,2.934,-7.805,24.284
1731.0,2.533,0.693,-33.952,3.268,9.482,5.001,36.215,4.663,-24.34,-2.71,0.0,37.8,38.0,9.606,3.07,-13.674,-10.525,-15.083,-11.89,-3.145,27.041,0.0,237.44,,250.0,240.0,-12.827,2.93,-7.796,24.283
1731.5,2.533,0.693,-33.952,3.268,9.482,5.001,36.215,4.663,-24.34,-2.71,0.0,37.8,38.0,9.606,3.07,-13.746,-10.525,-15.076,-11.909,-3.145,27.041,0.0,237.44,,251.0,240.0,-12.793,2.924,-7.818,24.257
1732.0,2.533,0.693,-33.952,3.268,9.482,5.001,36.215,4.663,-24.34,-2.71,0.0,37.8,38.0,9.606,3.07,-13.605,-10.528,-15.133,-11.933,-3.145,27.041,0.0,239.44,,251.0,240.0,-12.814,2.918,-7.806,24.25
1732.5,2.533,0.693,-33.952,3.268,9.482,5.001,36.215,4.663,-24.34,-2.71,0.0,37.8,38.0,9.606,3.07,-13.671,-10.532,-15.193,-11.935,-3.145,27.041,0.0,239.44,,251.0,240.0,-12.8,2.911,-7.808,24.271
1733.0,2.533,0.693,-33.952,3.268,9.482,5.019,36.206,4.658,-24.306,-2.722,0.0,37.74,37.996,9.606,3.07,-13.735,-10.556,-15.23,-11.985,-3.169,27.033,0.0,239.34,,251.0,240.0,-12.833,2.905,-7.814,24.277
1733.5,2.533,0.693,-33.952,3.268,9.482,5.019,36.206,4.658,-24.306,-2.722,0.0,37.7,38.0,9.606,3.07,-13.746,-10.549,-15.079,-11.906,-3.169,27.033,0.0,239.34,,251.0,240.0,-12.876,2.899,-7.834,24.273
1734.0,3.71,0.891,-35.209,3.209,9.634,5.019,36.206,4.658,-24.306,-2.722,0.0,37.7,38.0,9.415,3.186,-13.615,-10.538,-15.077,-11.93,-3.169,27.033,0.0,238.84,,251.0,240.0,-12.82,2.893,-7.826,24.272
1734.5,3.71,0.891,-35.209,3.209,9.634,5.019,36.206,4.658,-24.306,-2.722,0.0,37.7,38.0,9.415,3.186,-13.643,-10.545,-15.117,-11.936,-3.169,27.033,0.0,238.84,,252.0,240.0,-12.79,2.906,-7.822,24.254
1735.0,3.71,0.891,-35.209,3.209,9.634,5.019,36.206,4.658,-24.306,-2.722,0.0,37.7,38.0,9.415,3.186,-13.8,-10.537,-15.049,-11.895,-3.169,27.033,0.0,239.14,,252.0,240.0,-12.81,2.92,-7.851,24.26
1735.5,3.71,0.891,-35.209,3.209,9.634,5.019,36.206,4.658,-24.306,-2.722,0.0,37.7,38.0,9.415,3.186,-13.636,-10.583,-15.156,-11.921,-3.169,27.033,0.0,239.14,,252.0,240.0,-12.82,2.932,-7.855,24.267
1736.0,3.71,0.891,-35.209,3.209,9.634,5.019,36.206,4.658,-24.306,-2.722,0.0,37.7,38.0,9.415,3.186,-13.629,-10.57,-15.01,-11.938,-3.169,27.033,0.0,240.04,,252.0,240.0,-12.824,2.945,-7.869,24.306
1736.5,3.71,0.891,-35.209,3.209,9.634,5.057,36.208,4.657,-24.259,-2.727,0.0,37.742,37.954,9.415,3.186,-13.643,-10.584,-15.017,-11.936,-3.166,27.04,0.0,240.04,,252.0,240.0,-12.787,2.958,-7.874,24.286
1737.0,3.71,0.891,-35.209,3.209,9.634,5.057,36.208,4.657,-24.259,-2.727,0.0,37.7,38.0,9.415,3.186,-13.664,-10.587,-15.063,-11.878,-3.166,27.04,0.0,239.54,,252.0,240.0,-12.795,2.97,-7.85,24.278
1737.5,2.922,0.754,-34.478,3.237,9.525,5.057,36.208,4.657,-24.259,-2.727,0.0,37.7,38.0,9.578,3.054,-13.61,-10.549,-14.96,-11.864,-3.166,27.04,0.0,239.54,,252.0,240.0,-12.798,2.982,-7.844,24.263
1738.0,2.922,0.754,-34.478,3.237,9.525,5.057,36.208,4.657,-24.259,-2.727,0.0,37.7,38.0,9.578,3.054,-13.705,-10.56,-15.038,-11.916,-3.166,27.04,0.0,240.24,,252.0,240.0,-12.746,2.981,-7.847,24.233
1738.5,2.922,0.754,-34.478,3.237,9.525,5.057,36.208,4.657,-24.259,-2.727,0.0,37.7,38.0,9.578,3.054,-13.617,-10.564,-15.075,-11.886,-3.166,27.04,0.0,240.24,,252.0,240.0,-12.805,2.98,-7.852,24.084
1739.0,2.922,0.754,-34.478,3.237,9.525,5.057,36.208,4.657,-24.259,-2.727,0.0,37.7,38.0,9.578,3.054,-13.637,-10.559,-15.148,-11.941,-3.166,27.04,0.0,241.24,,252.0,240.0,-12.785,2.979,-7.848,23.953
1739.5,2.922,0.754,-34.478,3.237,9.525,5.042,36.207,4.683,-24.223,-2.74,0.0,37.74,37.996,9.578,3.054,-13.672,-10.553,-15.105,-11.96,-3.17,27.041,0.0,241.24,,251.0,240.0,-12.821,2.978,-7.86,23.943
1740.0,2.922,0.754,-34.478,3.237,9.525,5.042,36.207,4.683,-24.223,-2.74,0.0,37.7,38.0,9.578,3.054,-13.661,-10.594,-15.199,-11.997,-3.17,27.041,0.0,241.54,,251.0,240.0,-12.822,2.977,-7.848,23.913
1740.5,2.609,0.618,-35.209,3.066,9.509,5.042,36.207,4.683,-24.223,-2.74,0.0,37.7,38.0,9.599,3.323,-13.869,-10.596,-15.262,-12.005,-3.17,27.041,0.0,241.54,,250.0,240.0,-12.863,2.977,-7.861,23.911
1741.0,2.609,0.618,-35.209,3.066,9.509,5.042,36.207,4.683,-24.223,-2.74,0.0,37.7,38.0,9.599,3.323,-13.809,-10.587,-15.187,-11.925,-3.17,27.041,0.0,241.54,,250.0,240.0,-12.933,2.97,-7.849,23.941
1741.5,2.609,0.618,-35.209,3.066,9.509,5.042,36.207,4.683,-24.223,-2.74,0.0,37.7,38.0,9.599,3.323,-13.674,-10.59,-15.108,-11.987,-3.17,27.041,0.0,241.54,,249.0,240.0,-12.877,2.965,-7.876,23.962
1742.0,2.609,0.618,-35.209,3.066,9.509,5.042,36.207,4.683,-24.223,-2.74,0.0,37.7,38.0,9.599,3.323,-13.853,-10.592,-15.157,-11.979,-3.17,27.041,0.0,240.34,,249.0,240.0,-12.84,2.959,-7.873,23.96
1742.5,2.609,0.618,-35.209,3.066,9.509,5.051,36.21,4.665,-24.211,-2.729,0.0,37.734,38.011,9.599,3.323,-13.654,-10.584,-15.204,-11.941,-3.168,27.04,0.0,240.34,,249.0,240.0,-12.895,2.953,-7.875,23.988
1743.0,2.609,0.618,-35.209,3.066,9.509,5.051,36.21,4.665,-24.211,-2.729,0.0,37.7,38.0,9.599,3.323,-13.647,-10.571,-14.905,-11.924,-3.168,27.04,0.0,240.44,,249.0,240.0,-12.846,2.947,-7.873,24.018
1743.5,2.609,0.618,-35.209,3.066,9.509,5.051,36.21,4.665,-24.211,-2.729,0.0,37.7,38.0,9.599,3.323,-13.752,-10.591,-15.087,-11.94,-3.168,27.04,0.0,240.44,,249.0,240.0,-12.762,2.942,-7.867,24.127
1744.0,2.737,0.711,-33.554,3.236,9.523,5.051,36.21,4.665,-24.211,-2.729,0.0,37.7,38.0,9.741,3.122,-13.675,-10.586,-15.105,-11.953,-3.168,27.04,0.0,240.24,,249.0,240.0,-12.842,2.936,-7.873,24.216
1744.5,2.737,0.711,-33.554,3.236,9.523,5.051,36.21,4.665,-24.211,-2.729,0.0,37.7,38.0,9.741,3.122,-13.585,-10.576,-15.12,-11.882,-3.168,27.04,0.0,240.24,,249.0,240.0,-12.829,2.933,-7.877,24.325
1745.0,2.737,0.711,-33.554,3.236,9.523,5.051,36.21,4.665,-24.211,-2.729,0.0,37.7,38.0,9.741,3.122,-13.659,-10.571,-15.031,-11.867,-3.168,27.04,0.0,237.84,,249.0,240.0,-12.791,2.93,-7.88,24.389
1745.5,2.737,0.711,-33.554,3.236,9.523,5.051,36.21,4.665,-24.211,-2.729,0.0,37.7,38.0,9.741,3.122,-13.752,-10.556,-15.051,-11.891,-3.168,27.04,0.0,237.84,,250.0,240.0,-12.782,2.927,-7.876,24.436
1746.0,2.737,0.711,-33.554,3.236,9.523,5.011,36.205,4.68,-24.207,-2.725,0.0,37.738,37.983,9.741,3.122,-13.572,-10.572,-15.107,-11.952,-3.153,27.041,0.0,237.74,,250.0,240.0,-12.812,2.924,-7.859,24.523
1746.5,2.737,0.711,-33.554,3.236,9.523,5.011,36.205,4.68,-24.207,-2.725,0.0,37.7,38.0,9.741,3.122,-13.611,-10.563,-15.001,-11.939,-3.153,27.041,0.0,237.74,,251.0,240.0,-12.801,2.921,-7.869,24.48
1747.0,2.994,0.703,-35.209,3.16,9.527,5.011,36.205,4.68,-24.207,-2.725,0.0,37.7,38.0,9.546,3.326,-13.756,-10.58,-15.103,-11.925,-3.153,27.041,0.0,237.94,,251.0,240.0,-12.779,2.918,-7.86,24.417
1747.5,2.994,0.703,-35.209,3.16,9.527,5.011,36.205,4.68,-24.207,-2.725,0.0,37.7,38.0,9.546,3.326,-13.678,-10.564,-15.064,-11.908,-3.153,27.041,0.0,237.94,,252.0,240.0,-12.841,2.919,-7.862,24.409
1748.0,2.994,0.703,-35.209,3.16,9.527,5.011,36.205,4.68,-24.207,-2.725,0.0,37.7,38.0,9.546,3.326,-13.613,-10.559,-15.074,-11.912,-3.153,27.041,0.0,237.64,,252.0,240.0,-12.804,2.92,-7.871,24.44
1748.5,2.994,0.703,-35.209,3.16,9.527,5.011,36.205,4.68,-24.207,-2.725,0.0,37.7,38.0,9.546,3.326,-13.607,-10.555,-15.003,-11.907,-3.153,27.041,0.0,237.64,,253.0,240.0,-12.789,2.921,-7.868,24.436
1749.0,2.994,0.703,-35.209,3.16,9.527,5.012,36.2,4.687,-24.198,-2.711,0.0,37.738,38.046,9.546,3.326,-13.573,-10.56,-15.114,-11.865,-3.145,27.041,0.0,239.84,,253.0,240.0,-12.768,2.922,-7.847,24.411
1749.5,2.994,0.703,-35.209,3.16,9.527,5.012,36.2,4.687,-24.198,-2.711,0.0,37.7,38.0,9.546,3.326,-13.658,-10.545,-14.958,-11.873,-3.145,27.041,0.0,239.84,,253.0,240.0,-12.778,2.924,-7.86,24.466
1750.0,2.994,0.703,-35.209,3.16,9.527,5.012,36.2,4.687,-24.198,-2.711,0.0,37.7,38.0,9.546,3.326,-13.612,-10.52,-14.985,-11.895,-3.145,27.041,0.0,239.84,,253.0,240.0,-12.758,2.925,-7.859,24.479
1750.5,2.639,0.729,-33.793,3.193,9.498,5.012,36.2,4.687,-24.198,-2.711,0.0,37.7,38.0,9.664,3.201,-13.537,-10.544,-15.079,-11.897,-3.145,27.041,0.0,239.84,,253.0,240.0,-12.753,2.926,-7.848,24.477
1751.0,2.639,0.729,-33.793,3.193,9.498,5.012,36.2,4.687,-24.198,-2.711,0.0,37.7,38.0,9.664,3.201,-13.756,-10.552,-15.028,-11.897,-3.145,27.041,0.0,239.64,,253.0,240.0,-12.764,2.921,-7.841,24.505
1751.5,2.639,0.729,-33.793,3.193,9.498,5.012,36.2,4.687,-24.198,-2.711,0.0,37.7,38.0,9.664,3.201,-13.585,-10.575,-15.142,-11.929,-3.145,27.041,0.0,239.64,,253.0,240.0,-12.808,2.917,-7.849,24.526
1752.0,2.639,0.729,-33.793,3.193,9.498,5.012,36.2,4.687,-24.198,-2.711,0.0,37.7,38.0,9.664,3.201,-13.519,-10.58,-14.968,-11.856,-3.145,27.041,0.0,242.04,,253.0,240.0,-12.808,2.912,-7.859,24.488
1752.5,2.639,0.729,-33.793,3.193,9.498,5.042,36.206,4.682,-24.165,-2.712,0.0,37.745,38.03,9.664,3.201,-13.638,-10.536,-14.944,-11.842,-3.152,27.047,0.0,242.04,,252.0,240.0,-12.731,2.908,-7.842,24.467
1753.0,2.639,0.729,-33.793,3.193,9.498,5.042,36.206,4.682,-24.165,-2.712,0.0,37.7,38.0,9.664,3.201,-13.551,-10.543,-15.092,-11.924,-3.152,27.047,0.0,242.64,,252.0,240.0,-12.74,2.903,-7.826,24.443
1753.5,3.593,0.829,-35.209,3.181,9.479,5.042,36.206,4.682,-24.165,-2.712,0.0,37.7,38.0,9.525,3.205,-13.619,-10.55,-15.023,-11.908,-3.152,27.047,0.0,242.64,,251.0,240.0,-12.778,2.899,-7.819,24.44
1754.0,3.593,0.829,-35.209,3.181,9.479,5.042,36.206,4.682,-24.165,-2.712,0.0,37.7,38.0,9.525,3.205,-13.777,-10.54,-15.06,-11.933,-3.152,27.047,0.0,241.64,,251.0,240.0,-12.775,2.91,-7.825,24.446
1754.5,3.593,0.829,-35.209,3.181,9.479,5.042,36.206,4.682,-24.165,-2.712,0.0,37.7,38.0,9.525,3.205,-13.735,-10.572,-15.241,-11.999,-3.152,27.047,0.0,241.64,,250.0,240.0,-12.827,2.921,-7.844,24.438
1755.0,3.593,0.829,-35.209,3.181,9.479,5.042,36.206,4.682,-24.165,-2.712,0.0,37.7,38.0,9.525,3.205,-13.675,-10.564,-15.196,-11.983,-3.152,27.047,0.0,241.14,,250.0,240.0,-12.887,2.932,-7.837,24.458
1755.5,3.593,0.829,-35.209,3.181,9.479,5.05,36.226,4.68,-24.129,-2.721,0.0,37.75,38.065,9.525,3.205,-13.738,-10.597,-15.1,-11.913,-3.144,27.04,0.0,241.14,,249.0,240.0,-12.854,2.943,-7.84,24.498
1756.0,3.593,0.829,-35.209,3.181,9.479,5.05,36.226,4.68,-24.129,-2.721,0.0,37.8,38.1,9.525,3.205,-13.823,-10.581,-15.189,-11.986,-3.144,27.04,0.0,240.84,,249.0,240.0,-12.837,2.954,-7.835,24.546
1756.5,3.593,0.829,-35.209,3.181,9.479,5.05,36.226,4.68,-24.129,-2.721,0.0,37.8,38.1,9.525,3.205,-13.58,-10.575,-15.055,-11.961,-3.144,27.04,0.0,240.84,,249.0,240.0,-12.895,2.964,-7.84,24.561
1757.0,2.919,0.762,-33.457,3.25,9.506,5.05,36.226,4.68,-24.129,-2.721,0.0,37.8,38.1,9.746,3.105,-13.585,-10.576,-15.012,-11.875,-3.144,27.04,0.0,241.24,,249.0,240.0,-12.793,2.975,-7.851,24.518
1757.5,2.919,0.762,-33.457,3.25,9.506,5.05,36.226,4.68,-24.129,-2.721,0.0,37.8,38.1,9.746,3.105,-13.704,-10.577,-15.08,-11.911,-3.144,27.04,0.0,241.24,,248.0,240.0,-12.762,2.974,-7.841,24.507
1758.0,2.919,0.762,-33.457,3.25,9.506,5.05,36.226,4.68,-24.129,-2.721,0.0,37.8,38.1,9.746,3.105,-13.684,-10.569,-15.028,-11.94,-3.144,27.04,0.0,237.94,,248.0,240.0,-12.818,2.973,-7.839,24.447
1758.5,2.919,0.762,-33.457,3.25,9.506,5.05,36.226,4.68,-24.129,-2.721,0.0,37.8,38.1,9.746,3.105,-13.707,-10.566,-15.081,-11.888,-3.144,27.04,0.0,237.94,,249.0,240.0,-12.805,2.972,-7.852,24.394
1759.0,2.919,0.762,-33.457,3.25,9.506,5.039,36.218,4.672,-24.11,-2.698,0.0,37.767,38.094,9.746,3.105,-13.653,-10.573,-15.158,-11.912,-3.149,27.042,0.0,237.74,,249.0,240.0,-12.81,2.971,-7.838,24.378
1759.5,2.919,0.762,-33.457,3.25,9.506,5.039,36.218,4.672,-24.11,-2.698,0.0,37.8,38.1,9.746,3.105,-13.673,-10.581,-15.077,-11.926,-3.149,27.042,0.0,237.74,,250.0,240.0,-12.824,2.97,-7.838,24.325
1760.0,2.731,0.6,-35.209,3.162,9.552,5.039,36.218,4.672,-24.11,-2.698,0.0,37.8,38.1,9.53,3.145,-13.764,-10.558,-15.051,-11.918,-3.149,27.042,0.0,237.64,,250.0,240.0,-12.814,2.969,-7.835,24.323
1760.5,2.731,0.6,-35.209,3.162,9.552,5.039,36.218,4.672,-24.11,-2.698,0.0,37.8,38.1,9.53,3.145,-13.644,-10.596,-15.159,-11.938,-3.149,27.042,0.0,237.64,,251.0,240.0,-12.823,2.965,-7.854,24.294
1761.0,2.731,0.6,-35.209,3.162,9.552,5.039,36.218,4.672,-24.11,-2.698,0.0,37.8,38.1,9.53,3.145,-13.7,-10.561,-15.053,-11.901,-3.149,27.042,0.0,238.64,,251.0,240.0,-12.834,2.962,-7.856,24.261
1761.5,2.731,0.6,-35.209,3.162,9.552,5.039,36.218,4.672,-24.11,-2.698,0.0,37.8,38.1,9.53,3.145,-13.594,-10.581,-15.052,-11.943,-3.149,27.042,0.0,238.64,,252.0,240.0,-12.804,2.958,-7.843,24.277
1762.0,2.731,0.6,-35.209,3.162,9.552,4.989,36.22,4.692,-24.104,-2.728,0.0,37.772,38.176,9.53,3.145,-13.722,-10.554,-15.035,-11.901,-3.149,27.035,0.0,238.94,,252.0,240.0,-12.793,2.954,-7.849,24.26
1762.5,2.731,0.6,-35.209,3.162,9.552,4.989,36.22,4.692,-24.104,-2.728,0.0,37.8,38.2,9.53,3.145,-13.679,-10.581,-15.095,-11.961,-3.149,27.035,0.0,238.94,,253.0,240.0,-12.803,2.95,-7.834,24.274
1763.0,2.731,0.6,-35.209,3.162,9.552,4.989,36.22,4.692,-24.104,-2.728,0.0,37.8,38.2,9.53,3.145,-13.798,-10.583,-15.157,-11.972,-3.149,27.035,0.0,238.94,,253.0,240.0,-12.829,2.947,-7.85,24.278
1763.5,2.928,0.693,-35.209,3.174,9.567,4.989,36.22,4.692,-24.104,-2.728,0.0,37.8,38.2,9.461,3.284,-13.73,-10.606,-15.238,-11.996,-3.149,27.035,0.0,238.94,,254.0,240.0,-12.878,2.943,-7.86,24.235
1764.0,2.928,0.693,-35.209,3.174,9.567,4.989,36.22,4.692,-24.104,-2.728,0.0,37.8,38.2,9.461,3.284,-13.713,-10.598,-15.249,-12.018,-3.149,27.035,0.0,239.14,,254.0,240.0,-12.892,2.943,-7.848,24.226
1764.5,2.928,0.693,-35.209,3.174,9.567,4.989,36.22,4.692,-24.104,-2.728,0.0,37.8,38.2,9.461,3.284,-13.794,-10.615,-15.189,-11.99,-3.149,27.035,0.0,239.14,,254.0,240.0,-12.894,2.943,-7.858,24.232
1765.0,2.928,0.693,-35.209,3.174,9.567,4.989,36.22,4.692,-24.104,-2.728,0.0,37.8,38.2,9.461,3.284,-13.813,-10.62,-15.202,-11.971,-3.149,27.035,0.0,241.94,,254.0,240.0,-12.897,2.943,-7.85,24.273
1765.5,2.928,0.693,-35.209,3.174,9.567,5.001,36.226,4.692,-24.097,-2.726,0.0,37.781,38.17,9.461,3.284,-13.727,-10.626,-15.164,-12.029,-3.163,27.034,0.0,241.94,,253.0,240.0,-12.901,2.942,-7.883,24.313
1766.0,2.928,0.693,-35.209,3.174,9.567,5.001,36.226,4.692,-24.097,-2.726,0.0,37.8,38.2,9.461,3.284,-13.79,-10.611,-15.129,-11.957,-3.163,27.034,0.0,242.34,,253.0,240.0,-12.886,2.942,-7.871,24.407
1766.5,3.052,0.722,-35.209,3.148,9.415,5.001,36.226,4.692,-24.097,-2.726,0.0,37.8,38.2,9.435,3.242,-13.598,-10.621,-15.12,-11.965,-3.163,27.034,0.0,242.34,,252.0,240.0,-12.872,2.942,-7.868,24.439
1767.0,3.052,0.722,-35.209,3.148,9.415,5.001,36.226,4.692,-24.097,-2.726,0.0,37.8,38.2,9.435,3.242,-13.677,-10.564,-14.958,-11.883,-3.163,27.034,0.0,241.84,,252.0,240.0,-12.826,2.944,-7.858,24.369
1767.5,3.052,0.722,-35.209,3.148,9.415,5.001,36.226,4.692,-24.097,-2.726,0.0,37.8,38.2,9.435,3.242,-13.531,-10.589,-15.056,-11.943,-3.163,27.034,0.0,241.84,,251.0,240.0,-12.77,2.946,-7.857,24.393
1768.0,3.052,0.722,-35.209,3.148,9.415,5.001,36.226,4.692,-24.097,-2.726,0.0,37.8,38.2,9.435,3.242,-13.616,-10.544,-14.977,-11.877,-3.163,27.034,0.0,241.64,,251.0,240.0,-12.78,2.947,-7.856,24.381
1768.5,3.052,0.722,-35.209,3.148,9.415,4.981,36.219,4.669,-24.112,-2.712,0.0,37.796,38.213,9.435,3.242,-13.589,-10.573,-14.976,-11.862,-3.166,27.038,0.0,241.64,,250.0,240.0,-12.754,2.949,-7.876,24.443
1769.0,3.052,0.722,-35.209,3.148,9.415,4.981,36.219,4.669,-24.112,-2.712,0.0,37.8,38.2,9.435,3.242,-13.478,-10.597,-15.026,-11.909,-3.166,27.038,0.0,242.04,,250.0,240.0,-12.75,2.951,-7.846,24.48
1769.5,3.262,0.823,-33.991,3.181,9.499,4.981,36.219,4.669,-24.112,-2.712,0.0,37.8,38.2,9.723,3.234,-13.563,-10.574,-14.989,-11.918,-3.166,27.038,0.0,242.04,,249.0,240.0,-12.752,2.952,-7.837,24.557
1770.0,3.262,0.823,-33.991,3.181,9.499,4.981,36.219,4.669,-24.112,-2.712,0.0,37.8,38.2,9.723,3.234,-13.593,-10.582,-15.032,-11.88,-3.166,27.038,0.0,242.34,,249.0,240.0,-12.761,2.957,-7.843,24.601
1770.5,3.262,0.823,-33.991,3.181,9.499,4.981,36.219,4.669,-24.112,-2.712,0.0,37.8,38.2,9.723,3.234,-13.594,-10.562,-14.989,-11.907,-3.166,27.038,0.0,242.34,,248.0,240.0,-12.772,2.962,-7.846,24.594
1771.0,3.262,0.823,-33.991,3.181,9.499,4.981,36.219,4.669,-24.112,-2.712,0.0,37.8,38.2,9.723,3.234,-13.511,-10.573,-15.017,-11.891,-3.166,27.038,0.0,238.84,,248.0,240.0,-12.763,2.967,-7.852,24.641
1771.5,3.262,0.823,-33.991,3.181,9.499,4.981,36.219,4.669,-24.112,-2.712,0.0,37.8,38.2,9.723,3.234,-13.696,-10.584,-14.996,-11.93,-3.166,27.038,0.0,238.84,,249.0,240.0,-12.748,2.972,-7.855,24.647
1772.0,3.262,0.823,-33.991,3.181,9.499,5.001,36.235,4.687,-24.134,-2.715,0.0,37.8,38.181,9.723,3.234,-13.617,-10.581,-15.087,-11.934,-3.16,27.031,0.0,239.34,,249.0,240.0,-12.802,2.977,-7.853,24.682
1772.5,3.262,0.823,-33.991,3.181,9.499,5.001,36.235,4.687,-24.134,-2.715,0.0,37.8,38.2,9.723,3.234,-13.637,-10.576,-15.167,-11.972,-3.16,27.031,0.0,239.34,,249.0,240.0,-12.805,2.982,-7.839,24.703
1773.0,2.896,0.684,-35.209,3.178,9.543,5.001,36.235,4.687,-24.134,-2.715,0.0,37.8,38.2,9.525,3.086,-13.676,-10.578,-15.111,-11.951,-3.16,27.031,0.0,239.14,,249.0,240.0,-12.838,2.986,-7.85,24.688
1773.5,2.896,0.684,-35.209,3.178,9.543,5.001,36.235,4.687,-24.134,-2.715,0.0,37.8,38.2,9.525,3.086,-13.632,-10.59,-15.061,-11.987,-3.16,27.031,0.0,239.14,,249.0,240.0,-12.829,2.985,-7.835,24.69
1774.0,2.896,0.684,-35.209,3.178,9.543,5.001,36.235,4.687,-24.134,-2.715,0.0,37.8,38.2,9.525,3.086,-13.761,-10.599,-15.235,-12.0,-3.16,27.031,0.0,237.64,,249.0,240.0,-12.817,2.983,-7.846,24.718
1774.5,2.896,0.684,-35.209,3.178,9.543,5.001,36.235,4.687,-24.134,-2.715,0.0,37.8,38.2,9.525,3.086,-13.775,-10.597,-15.155,-11.942,-3.16,27.031,0.0,237.64,,250.0,240.0,-12.899,2.982,-7.831,24.785
1775.0,2.896,0.684,-35.209,3.178,9.543,5.012,36.248,4.688,-24.09,-2.71,0.0,37.822,38.278,9.525,3.086,-13.704,-10.617,-15.118,-12.002,-3.158,27.034,0.0,237.94,,250.0,240.0,-12.867,2.98,-7.851,24.834
1775.5,2.896,0.684,-35.209,3.178,9.543,5.012,36.248,4.688,-24.09,-2.71,0.0,37.8,38.3,9.525,3.086,-13.663,-10.597,-15.14,-12.004,-3.158,27.034,0.0,237.94,,251.0,240.0,-12.86,2.979,-7.85,24.863
1776.0,2.816,0.731,-35.044,3.221,9.507,5.012,36.248,4.688,-24.09,-2.71,0.0,37.8,38.3,9.572,3.34,-13.83,-10.589,-15.085,-11.95,-3.158,27.034,0.0,238.04,,251.0,240.0,-12.851,2.978,-7.862,24.929
1776.5,2.816,0.731,-35.044,3.221,9.507,5.012,36.248,4.688,-24.09,-2.71,0.0,37.8,38.3,9.572,3.34,-13.739,-10.577,-15.039,-11.919,-3.158,27.034,0.0,238.04,,252.0,240.0,-12.863,2.975,-7.848,24.919
1777.0,2.816,0.731,-35.044,3.221,9.507,5.012,36.248,4.688,-24.09,-2.71,0.0,37.8,38.3,9.572,3.34,-13.573,-10.599,-15.0,-11.931,-3.158,27.034,0.0,238.84,,252.0,240.0,-12.819,2.972,-7.854,24.953
1777.5,2.816,0.731,-35.044,3.221,9.507,5.012,36.248,4.688,-24.09,-2.71,0.0,37.8,38.3,9.572,3.34,-13.603,-10.617,-15.101,-11.948,-3.158,27.034,0.0,238.84,,253.0,240.0,-12.776,2.97,-7.846,25.041
1778.0,2.816,0.731,-35.044,3.221,9.507,5.012,36.248,4.688,-24.09,-2.71,0.0,37.8,38.3,9.572,3.34,-13.673,-10.606,-15.074,-11.899,-3.158,27.034,0.0,240.44,,253.0,240.0,-12.817,2.967,-7.863,25.085
1778.5,2.816,0.731,-35.044,3.221,9.507,4.997,36.227,4.654,-24.085,-2.737,0.0,37.827,38.313,9.572,3.34,-13.702,-10.597,-15.033,-11.915,-3.164,27.02,0.0,240.44,,253.0,240.0,-12.813,2.965,-7.867,25.084
1779.0,2.816,0.731,-35.044,3.221,9.507,4.997,36.227,4.654,-24.085,-2.737,0.0,37.8,38.3,9.572,3.34,-13.632,-10.558,-15.045,-11.921,-3.164,27.02,0.0,240.64,,253.0,240.0,-12.812,2.962,-7.865,25.119
1779.5,3.247,0.786,-35.209,3.228,9.561,4.997,36.227,4.654,-24.085,-2.737,0.0,37.8,38.3,9.5,3.151,-13.56,-10.587,-15.114,-11.958,-3.164,27.02,0.0,240.64,,253.0,240.0,-12.789,2.96,-7.846,25.137
1780.0,3.247,0.786,-35.209,3.228,9.561,4.997,36.227,4.654,-24.085,-2.737,0.0,37.8,38.3,9.5,3.151,-13.617,-10.591,-15.186,-11.956,-3.164,27.02,0.0,240.04,,253.0,240.0,-12.805,2.965,-7.822,25.109
1780.5,3.247,0.786,-35.209,3.228,9.561,4.997,36.227,4.654,-24.085,-2.737,0.0,37.8,38.3,9.5,3.151,-13.646,-10.597,-15.138,-11.892,-3.164,27.02,0.0,240.04,,253.0,240.0,-12.838,2.969,-7.823,25.104
1781.0,3.247,0.786,-35.209,3.228,9.561,4.997,36.227,4.654,-24.085,-2.737,0.0,37.8,38.3,9.5,3.151,-13.734,-10.602,-15.078,-11.924,-3.164,27.02,0.0,241.84,,253.0,240.0,-12.818,2.974,-7.842,25.054
1781.5,3.247,0.786,-35.209,3.228,9.561,5.011,36.245,4.686,-24.066,-2.707,0.0,37.847,38.365,9.5,3.151,-13.662,-10.6,-15.099,-11.961,-3.171,27.035,0.0,241.84,,252.0,240.0,-12.834,2.978,-7.837,25.04
1782.0,3.247,0.786,-35.209,3.228,9.561,5.011,36.245,4.686,-24.066,-2.707,0.0,37.8,38.4,9.5,3.151,-13.596,-10.583,-15.141,-11.92,-3.171,27.035,0.0,242.74,,252.0,240.0,-12.831,2.983,-7.844,25.011
1782.5,3.062,0.717,-35.209,3.22,9.576,5.011,36.245,4.686,-24.066,-2.707,0.0,37.8,38.4,9.559,3.046,-13.691,-10.581,-15.066,-11.915,-3.171,27.035,0.0,242.74,,251.0,240.0,-12.81,2.987,-7.841,24.984
1783.0,3.062,0.717,-35.209,3.22,9.576,5.011,36.245,4.686,-24.066,-2.707,0.0,37.8,38.4,9.559,3.046,-13.586,-10.591,-15.125,-11.914,-3.171,27.035,0.0,242.34,,251.0,240.0,-12.813,2.988,-7.847,24.908
1783.5,3.062,0.717,-35.209,3.22,9.576,5.011,36.245,4.686,-24.066,-2.707,0.0,37.8,38.4,9.559,3.046,-13.681,-10.561,-14.994,-11.92,-3.171,27.035,0.0,242.34,,250.0,240.0,-12.804,2.99,-7.828,24.757
1784.0,3.062,0.717,-35.209,3.22,9.576,5.011,36.245,4.686,-24.066,-2.707,0.0,37.8,38.4,9.559,3.046,-13.614,-10.556,-14.955,-11.875,-3.171,27.035,0.0,242.04,,250.0,240.0,-12.789,2.991,-7.839,24.725
1784.5,3.062,0.717,-35.209,3.22,9.576,4.972,36.247,4.665,-24.069,-2.717,0.0,37.862,38.366,9.559,3.046,-13.516,-10.552,-15.042,-11.881,-3.161,27.021,0.0,242.04,,249.0,240.0,-12.75,2.992,-7.825,24.705
1785.0,3.062,0.717,-35.209,3.22,9.576,4.972,36.247,4.665,-24.069,-2.717,0.0,37.9,38.4,9.559,3.046,-13.653,-10.543,-15.117,-11.949,-3.161,27.021,0.0,241.24,,249.0,240.0,-12.748,2.993,-7.805,24.729
1785.5,3.062,0.717,-35.209,3.22,9.576,4.972,36.247,4.665,-24.069,-2.717,0.0,37.9,38.4,9.559,3.046,-13.756,-10.555,-15.107,-11.963,-3.161,27.021,0.0,241.24,,248.0,240.0,-12.815,2.994,-7.836,24.666
1786.0,2.9,0.674,-35.209,3.238,9.578,4.972,36.247,4.665,-24.069,-2.717,0.0,37.9,38.4,9.457,3.203,-13.657,-10.572,-15.182,-11.966,-3.161,27.021,0.0,241.14,,248.0,240.0,-12.845,2.995,-7.809,24.606
1786.5,2.9,0.674,-35.209,3.238,9.578,4.972,36.247,4.665,-24.069,-2.717,0.0,37.9,38.4,9.457,3.203,-13.8,-10.598,-15.181,-11.943,-3.161,27.021,0.0,241.14,,247.0,240.0,-12.844,2.994,-7.835,24.571
1787.0,2.9,0.674,-35.209,3.238,9.578,4.972,36.247,4.665,-24.069,-2.717,0.0,37.9,38.4,9.457,3.203,-13.784,-10.6,-15.2,-11.936,-3.161,27.021,0.0,236.74,,247.0,240.0,-12.881,2.992,-7.847,24.621
1787.5,2.9,0.674,-35.209,3.238,9.578,4.972,36.247,4.665,-24.069,-2.717,0.0,37.9,38.4,9.457,3.203,-13.776,-10.605,-15.163,-11.994,-3.161,27.021,0.0,236.74,,248.0,240.0,-12.88,2.991,-7.838,24.653
1788.0,2.9,0.674,-35.209,3.238,9.578,5.0,36.264,4.69,-24.039,-2.717,0.0,37.867,38.452,9.457,3.203,-13.805,-10.584,-15.026,-11.933,-3.168,27.025,0.0,236.64,,248.0,240.0,-12.884,2.989,-7.855,24.642
1788.5,2.9,0.674,-35.209,3.238,9.578,5.0,36.264,4.69,-24.039,-2.717,0.0,37.9,38.5,9.457,3.203,-13.477,-10.603,-15.03,-11.939,-3.168,27.025,0.0,236.64,,249.0,240.0,-12.837,2.988,-7.871,24.618
1789.0,3.262,0.862,-34.536,3.22,9.507,5.0,36.264,4.69,-24.039,-2.717,0.0,37.9,38.5,9.605,3.335,-13.561,-10.601,-15.097,-11.953,-3.168,27.025,0.0,237.14,,249.0,240.0,-12.762,2.986,-7.858,24.61
1789.5,3.262,0.862,-34.536,3.22,9.507,5.0,36.264,4.69,-24.039,-2.717,0.0,37.9,38.5,9.605,3.335,-13.611,-10.579,-14.945,-11.87,-3.168,27.025,0.0,237.14,,250.0,240.0,-12.803,2.991,-7.874,24.611
1790.0,3.262,0.862,-34.536,3.22,9.507,5.0,36.264,4.69,-24.039,-2.717,0.0,37.9,38.5,9.605,3.335,-13.57,-10.566,-14.983,-11.873,-3.168,27.025,0.0,237.54,,250.0,240.0,-12.751,2.995,-7.868,24.618
1790.5,3.262,0.862,-34.536,3.22,9.507,5.0,36.264,4.69,-24.039,-2.717,0.0,37.9,38.5,9.605,3.335,-13.538,-10.579,-14.976,-11.831,-3.168,27.025,0.0,237.54,,251.0,240.0,-12.748,3.0,-7.847,24.637
1791.0,3.262,0.862,-34.536,3.22,9.507,4.99,36.25,4.664,-24.058,-2.723,0.0,37.9,38.4,9.605,3.335,-13.508,-10.559,-15.017,-11.855,-3.151,27.029,0.0,237.84,,251.0,240.0,-12.735,3.008,-7.849,24.694
1791.5,3.262,0.862,-34.536,3.22,9.507,4.99,36.25,4.664,-24.058,-2.723,0.0,37.9,38.4,9.605,3.335,-13.636,-10.544,-14.943,-11.853,-3.151,27.029,0.0,237.84,,252.0,240.0,-12.744,3.012,-7.848,24.784
1792.0,3.262,0.862,-34.536,3.22,9.507,4.99,36.25,4.664,-24.058,-2.723,0.0,37.9,38.4,9.605,3.335,-13.541,-10.546,-15.063,-11.908,-3.151,27.029,0.0,238.04,,252.0,240.0,-12.744,3.012,-7.844,24.865
1792.5,3.068,0.793,-33.834,3.237,9.495,4.99,36.25,4.664,-24.058,-2.723,0.0,37.9,38.4,9.653,2.996,-13.585,-10.541,-14.912,-11.856,-3.151,27.029,0.0,238.04,,253.0,240.0,-12.764,3.016,-7.855,24.86
1793.0,3.068,0.793,-33.834,3.237,9.495,4.99,36.25,4.664,-24.058,-2.723,0.0,37.9,38.4,9.653,2.996,-13.375,-10.509,-14.841,-11.828,-3.151,27.029,0.0,237.64,,253.0,240.0,-12.724,3.017,-7.836,24.843
1793.5,3.068,0.793,-33.834,3.237,9.495,4.99,36.25,4.664,-24.058,-2.723,0.0,37.9,38.4,9.653,2.996,-13.593,-10.496,-14.854,-11.825,-3.151,27.029,0.0,237.64,,254.0,240.0,-12.638,3.018,-7.824,24.809
1794.0,3.068,0.793,-33.834,3.237,9.495,4.99,36.25,4.664,-24.058,-2.723,0.0,37.9,38.4,9.653,2.996,-13.509,-10.524,-15.072,-11.895,-3.151,27.029,0.0,241.14,,254.0,240.0,-12.692,3.019,-7.821,24.791
1794.5,3.068,0.793,-33.834,3.237,9.495,5.007,36.261,4.697,-24.073,-2.719,0.0,37.897,38.441,9.653,2.996,-13.584,-10.538,-15.115,-11.917,-3.155,27.023,0.0,241.14,,253.0,240.0,-12.75,3.02,-7.828,24.78
1795.0,3.068,0.793,-33.834,3.237,9.495,5.007,36.261,4.697,-24.073,-2.719,0.0,37.9,38.4,9.653,2.996,-13.688,-10.543,-15.077,-11.918,-3.155,27.023,0.0,240.34,,253.0,240.0,-12.788,3.021,-7.817,24.778
1795.5,3.164,0.834,-34.742,3.208,9.415,5.007,36.261,4.697,-24.073,-2.719,0.0,37.9,38.4,9.587,3.277,-13.521,-10.527,-15.091,-11.93,-3.155,27.023,0.0,240.34,,253.0,240.0,-12.806,3.021,-7.829,24.83
1796.0,3.164,0.834,-34.742,3.208,9.415,5.007,36.261,4.697,-24.073,-2.719,0.0,37.9,38.4,9.587,3.277,-13.812,-10.57,-15.233,-11.985,-3.155,27.023,0.0,240.94,,253.0,240.0,-12.767,3.024,-7.821,24.799
1796.5,3.164,0.834,-34.742,3.208,9.415,5.007,36.261,4.697,-24.073,-2.719,0.0,37.9,38.4,9.587,3.277,-13.798,-10.567,-15.216,-11.98,-3.155,27.023,0.0,240.94,,253.0,240.0,-12.9,3.026,-7.823,24.768
1797.0,3.164,0.834,-34.742,3.208,9.415,5.007,36.261,4.697,-24.073,-2.719,0.0,37.9,38.4,9.587,3.277,-13.846,-10.564,-15.235,-11.961,-3.155,27.023,0.0,241.24,,253.0,240.0,-12.89,3.028,-7.82,24.743
1797.5,3.164,0.834,-34.742,3.208,9.415,5.026,36.274,4.683,-24.039,-2.727,0.0,37.891,38.488,9.587,3.277,-13.811,-10.575,-15.121,-11.972,-3.171,27.009,0.0,241.24,,252.0,240.0,-12.902,3.03,-7.837,24.648
1798.0,3.164,0.834,-34.742,3.208,9.415,5.026,36.274,4.683,-24.039,-2.727,0.0,37.9,38.5,9.587,3.277,-13.862,-10.602,-15.303,-12.01,-3.171,27.009,0.0,241.84,,252.0,240.0,-12.87,3.033,-7.833,24.651
1798.5,3.164,0.834,-34.742,3.208,9.415,5.026,36.274,4.683,-24.039,-2.727,0.0,37.9,38.5,9.587,3.277,-13.663,-10.6,-15.155,-11.975,-3.171,27.009,0.0,241.84,,251.0,240.0,-12.945,3.035,-7.855,24.651
1799.0,2.894,0.695,-35.172,3.138,9.508,5.026,36.274,4.683,-24.039,-2.727,0.0,37.9,38.5,9.615,3.25,-13.711,-10.612,-15.224,-11.978,-3.171,27.009,0.0,241.54,,251.0,240.0,-12.848,3.037,-7.867,24.668
1799.5,2.894,0.695,-35.172,3.138,9.508,5.026,36.274,4.683,-24.039,-2.727,0.0,37.9,38.5,9.615,3.25,-13.764,-10.6,-15.11,-11.952,-3.171,27.009,0.0,241.54,,250.0,240.0,-12.881,3.035,-7.868,24.661
1800.0,2.894,0.695,-35.172,3.138,9.508,5.026,36.274,4.683,-24.039,-2.727,0.0,37.9,38.5,9.615,3.25,-13.67,-10.585,-15.079,-11.953,-3.171,27.009,0.0,240.54,,250.0,240.0,-12.856,3.032,-7.877,24.682
1800.5,2.894,0.695,-35.172,3.138,9.508,5.026,36.274,4.683,-24.039,-2.727,0.0,37.9,38.5,9.615,3.25,-13.534,-10.592,-15.026,-11.905,-3.171,27.009,0.0,240.54,,250.0,240.0,-12.822,3.03,-7.86,24.662
1801.0,2.894,0.695,-35.172,3.138,9.508,5.0,36.265,4.667,-24.003,-2.738,0.0,37.914,38.481,9.615,3.25,-13.684,-10.576,-14.991,-11.944,-3.173,27.007,0.0,239.34,,250.0,240.0,-12.764,3.028,-7.858,24.574
1801.5,2.894,0.695,-35.172,3.138,9.508,5.0,36.265,4.667,-24.003,-2.738,0.0,37.9,38.5,9.615,3.25,-13.574,-10.576,-15.06,-11.945,-3.173,27.007,0.0,239.34,,250.0,240.0,-12.799,3.026,-7.876,24.493
1802.0,3.512,0.84,-35.209,3.159,9.556,5.0,36.265,4.667,-24.003,-2.738,0.0,37.9,38.5,9.41,3.298,-13.635,-10.583,-14.979,-11.873,-3.173,27.007,0.0,239.14,,250.0,240.0,-12.789,3.023,-7.88,24.497
1802.5,3.512,0.84,-35.209,3.159,9.556,5.0,36.265,4.667,-24.003,-2.738,0.0,37.9,38.5,9.41,3.298,-13.594,-10.578,-14.999,-11.899,-3.173,27.007,0.0,239.14,,250.0,240.0,-12.768,3.031,-7.867,24.519
1803.0,3.512,0.84,-35.209,3.159,9.556,5.0,36.265,4.667,-24.003,-2.738,0.0,37.9,38.5,9.41,3.298,-13.495,-10.551,-14.917,-11.901,-3.173,27.007,0.0,236.04,,250.0,240.0,-12.768,3.039,-7.857,24.519
1803.5,3.512,0.84,-35.209,3.159,9.556,5.0,36.265,4.667,-24.003,-2.738,0.0,37.9,38.5,9.41,3.298,-13.524,-10.54,-15.002,-11.876,-3.173,27.007,0.0,236.04,,251.0,240.0,-12.716,3.047,-7.838,24.528
1804.0,3.512,0.84,-35.209,3.159,9.556,4.997,36.265,4.669,-24.014,-2.721,0.0,37.929,38.488,9.41,3.298,-13.668,-10.566,-15.113,-11.903,-3.156,27.001,0.0,237.94,,251.0,240.0,-12.736,3.055,-7.847,24.537
1804.5,3.512,0.84,-35.209,3.159,9.556,4.997,36.265,4.669,-24.014,-2.721,0.0,37.9,38.5,9.41,3.298,-13.686,-10.567,-15.041,-11.93,-3.156,27.001,0.0,237.94,,252.0,240.0,-12.812,3.062,-7.846,24.554
1805.0,3.512,0.84,-35.209,3.159,9.556,4.997,36.265,4.669,-24.014,-2.721,0.0,37.9,38.5,9.41,3.298,-13.709,-10.549,-14.998,-11.9,-3.156,27.001,0.0,236.74,,252.0,240.0,-12.806,3.07,-7.848,24.511
1805.5,2.8,0.669,-35.209,3.196,9.489,4.997,36.265,4.669,-24.014,-2.721,0.0,37.9,38.5,9.547,3.245,-13.616,-10.569,-15.045,-11.931,-3.156,27.001,0.0,236.74,,253.0,240.0,-12.789,3.077,-7.846,24.52
1806.0,2.8,0.669,-35.209,3.196,9.489,4.997,36.265,4.669,-24.014,-2.721,0.0,37.9,38.5,9.547,3.245,-13.691,-10.572,-15.121,-11.931,-3.156,27.001,0.0,238.24,,253.0,240.0,-12.79,3.072,-7.858,24.514
1806.5,2.8,0.669,-35.209,3.196,9.489,4.997,36.265,4.669,-24.014,-2.721,0.0,37.9,38.5,9.547,3.245,-13.622,-10.591,-15.028,-11.935,-3.156,27.001,0.0,238.24,,254.0,240.0,-12.829,3.068,-7.855,24.55
1807.0,2.8,0.669,-35.209,3.196,9.489,4.997,36.265,4.669,-24.014,-2.721,0.0,37.9,38.5,9.547,3.245,-13.638,-10.6,-15.007,-11.929,-3.156,27.001,0.0,239.84,,254.0,240.0,-12.794,3.063,-7.861,24.516
1807.5,2.8,0.669,-35.209,3.196,9.489,4.996,36.286,4.681,-24.014,-2.725,0.0,37.944,38.507,9.547,3.245,-13.711,-10.582,-15.065,-11.918,-3.156,27.005,0.0,239.84,,254.0,240.0,-12.794,3.059,-7.849,24.588
1808.0,2.8,0.669,-35.209,3.196,9.489,4.996,36.286,4.681,-24.014,-2.725,0.0,37.9,38.5,9.547,3.245,-13.654,-10.576,-15.027,-11.927,-3.156,27.005,0.0,240.24,,254.0,240.0,-12.819,3.055,-7.862,24.548
1808.5,2.581,0.708,-33.793,3.236,9.445,4.996,36.286,4.681,-24.014,-2.725,0.0,37.9,38.5,9.659,3.114,-13.687,-10.585,-15.097,-11.941,-3.156,27.005,0.0,240.24,,254.0,240.0,-12.796,3.051,-7.852,24.517
1809.0,2.581,0.708,-33.793,3.236,9.445,4.996,36.286,4.681,-24.014,-2.725,0.0,37.9,38.5,9.659,3.114,-13.705,-10.571,-15.035,-11.984,-3.156,27.005,0.0,240.14,,254.0,240.0,-12.827,3.043,-7.862,24.498
1809.5,2.581,0.708,-33.793,3.236,9.445,4.996,36.286,4.681,-24.014,-2.725,0.0,37.9,38.5,9.659,3.114,-13.683,-10.606,-15.173,-11.944,-3.156,27.005,0.0,240.14,,254.0,240.0,-12.824,3.035,-7.846,24.512
1810.0,2.581,0.708,-33.793,3.236,9.445,4.996,36.286,4.681,-24.014,-2.725,0.0,37.9,38.5,9.659,3.114,-13.725,-10.576,-15.094,-11.966,-3.156,27.005,0.0,242.04,,254.0,240.0,-12.852,3.028,-7.861,24.54
1810.5,2.581,0.708,-33.793,3.236,9.445,5.044,36.281,4.675,-24.004,-2.707,0.0,37.944,38.506,9.659,3.114,-13.625,-10.565,-15.055,-11.947,-3.156,26.993,0.0,242.04,,253.0,240.0,-12.84,3.021,-7.882,24.577
1811.0,2.581,0.708,-33.793,3.236,9.445,5.044,36.281,4.675,-24.004,-2.707,0.0,37.9,38.5,9.659,3.114,-13.612,-10.566,-14.977,-11.902,-3.156,26.993,0.0,243.04,,253.0,240.0,-12.798,3.013,-7.87,24.567
1811.5,2.831,0.768,-32.945,3.221,9.471,5.044,36.281,4.675,-24.004,-2.707,0.0,37.9,38.5,9.663,3.138,-13.728,-10.586,-15.155,-11.99,-3.156,26.993,0.0,243.04,,252.0,240.0,-12.764,3.006,-7.878,24.542
1812.0,2.831,0.768,-32.945,3.221,9.471,5.044,36.281,4.675,-24.004,-2.707,0.0,37.9,38.5,9.663,3.138,-13.593,-10.597,-15.134,-11.935,-3.156,26.993,0.0,243.64,,252.0,240.0,-12.865,3.003,-7.877,24.551
1812.5,2.831,0.768,-32.945,3.221,9.471,5.044,36.281,4.675,-24.004,-2.707,0.0,37.9,38.5,9.663,3.138,-13.577,-10.611,-15.131,-11.905,-3.156,26.993,0.0,243.64,,251.0,240.0,-12.815,3.001,-7.875,24.547
1813.0,2.831,0.768,-32.945,3.221,9.471,5.044,36.281,4.675,-24.004,-2.707,0.0,37.9,38.5,9.663,3.138,-13.678,-10.602,-15.175,-12.0,-3.156,26.993,0.0,241.14,,251.0,240.0,-12.806,2.998,-7.899,24.605
1813.5,2.831,0.768,-32.945,3.221,9.471,5.044,36.281,4.675,-24.004,-2.707,0.0,37.9,38.5,9.663,3.138,-13.686,-10.626,-15.183,-12.021,-3.156,26.993,0.0,241.14,,250.0,240.0,-12.864,2.995,-7.886,24.577
1814.0,2.831,0.768,-32.945,3.221,9.471,5.053,36.289,4.682,-23.998,-2.737,0.0,37.952,38.538,9.663,3.138,-13.634,-10.611,-14.978,-11.931,-3.162,26.989,0.0,242.44,,250.0,240.0,-12.879,2.992,-7.886,24.552
1814.5,2.831,0.768,-32.945,3.221,9.471,5.053,36.289,4.682,-23.998,-2.737,0.0,38.0,38.5,9.663,3.138,-13.784,-10.601,-15.08,-11.954,-3.162,26.989,0.0,242.44,,249.0,240.0,-12.788,2.99,-7.882,24.552
1815.0,3.079,0.728,-35.209,3.217,9.593,5.053,36.289,4.682,-23.998,-2.737,0.0,38.0,38.5,9.533,3.207,-13.667,-10.6,-15.141,-11.957,-3.162,26.989,0.0,239.84,,249.0,240.0,-12.855,2.987,-7.879,24.55
1815.5,3.079,0.728,-35.209,3.217,9.593,5.053,36.289,4.682,-23.998,-2.737,0.0,38.0,38.5,9.533,3.207,-13.795,-10.591,-15.048,-11.944,-3.162,26.989,0.0,239.84,,249.0,240.0,-12.841,2.989,-7.879,24.497
1816.0,3.079,0.728,-35.209,3.217,9.593,5.053,36.289,4.682,-23.998,-2.737,0.0,38.0,38.5,9.533,3.207,-13.665,-10.599,-15.134,-11.971,-3.162,26.989,0.0,237.14,,249.0,240.0,-12.845,2.99,-7.874,24.483
1816.5,3.079,0.728,-35.209,3.217,9.593,5.053,36.289,4.682,-23.998,-2.737,0.0,38.0,38.5,9.533,3.207,-13.753,-10.564,-14.987,-11.884,-3.162,26.989,0.0,237.14,,250.0,240.0,-12.842,2.992,-7.882,24.517
1817.0,3.079,0.728,-35.209,3.217,9.593,5.068,36.288,4.672,-23.987,-2.722,0.0,37.963,38.511,9.533,3.207,-13.586,-10.575,-15.068,-11.931,-3.155,26.987,0.0,235.84,,250.0,240.0,-12.797,2.993,-7.877,24.53
1817.5,3.079,0.728,-35.209,3.217,9.593,5.068,36.288,4.672,-23.987,-2.722,0.0,38.0,38.5,9.533,3.207,-13.548,-10.589,-15.13,-11.944,-3.155,26.987,0.0,235.84,,251.0,240.0,-12.79,2.994,-7.884,24.53
1818.0,2.914,0.733,-35.209,3.245,9.563,5.068,36.288,4.672,-23.987,-2.722,0.0,38.0,38.5,9.51,3.129,-13.653,-10.588,-15.156,-11.984,-3.155,26.987,0.0,238.24,,251.0,240.0,-12.803,2.996,-7.87,24.552
1818.5,2.914,0.733,-35.209,3.245,9.563,5.068,36.288,4.672,-23.987,-2.722,0.0,38.0,38.5,9.51,3.129,-13.702,-10.619,-15.237,-12.011,-3.155,26.987,0.0,238.24,,252.0,240.0,-12.845,2.994,-7.875,24.602
1819.0,2.914,0.733,-35.209,3.245,9.563,5.068,36.288,4.672,-23.987,-2.722,0.0,38.0,38.5,9.51,3.129,-13.694,-10.622,-15.239,-11.971,-3.155,26.987,0.0,236.74,,252.0,240.0,-12.892,2.993,-7.867,24.624
1819.5,2.914,0.733,-35.209,3.245,9.563,5.068,36.288,4.672,-23.987,-2.722,0.0,38.0,38.5,9.51,3.129,-13.71,-10.623,-15.143,-11.912,-3.155,26.987,0.0,236.74,,253.0,240.0,-12.882,2.992,-7.894,24.608
1820.0,2.914,0.733,-35.209,3.245,9.563,5.068,36.288,4.672,-23.987,-2.722,0.0,38.0,38.5,9.51,3.129,-13.599,-10.609,-14.946,-11.921,-3.155,26.987,0.0,240.54,,253.0,240.0,-12.847,2.991,-7.887,24.611
1820.5,2.914,0.733,-35.209,3.245,9.563,5.042,36.286,4.681,-23.994,-2.711,0.0,37.965,38.55,9.51,3.129,-13.639,-10.601,-15.063,-11.963,-3.141,26.979,0.0,240.54,,253.0,240.0,-12.769,2.989,-7.871,24.601
1821.0,2.914,0.733,-35.209,3.245,9.563,5.042,36.286,4.681,-23.994,-2.711,0.0,38.0,38.6,9.51,3.129,-13.591,-10.592,-15.089,-11.897,-3.141,26.979,0.0,238.64,,253.0,240.0,-12.817,2.988,-7.871,24.6
1821.5,2.938,0.79,-34.192,3.217,9.429,5.042,36.286,4.681,-23.994,-2.711,0.0,38.0,38.6,9.59,3.18,-13.681,-10.537,-14.987,-11.828,-3.141,26.979,0.0,238.64,,254.0,240.0,-12.792,2.987,-7.875,24.578
1822.0,2.938,0.79,-34.192,3.217,9.429,5.042,36.286,4.681,-23.994,-2.711,0.0,38.0,38.6,9.59,3.18,-13.478,-10.586,-15.04,-11.918,-3.141,26.979,0.0,240.34,,254.0,240.0,-12.758,2.986,-7.86,24.582
1822.5,2.938,0.79,-34.192,3.217,9.429,5.042,36.286,4.681,-23.994,-2.711,0.0,38.0,38.6,9.59,3.18,-13.559,-10.565,-14.998,-11.919,-3.141,26.979,0.0,240.34,,254.0,240.0,-12.756,2.985,-7.868,24.561
1823.0,2.938,0.79,-34.192,3.217,9.429,5.042,36.286,4.681,-23.994,-2.711,0.0,38.0,38.6,9.59,3.18,-13.754,-10.559,-14.999,-11.887,-3.141,26.979,0.0,241.04,,254.0,240.0,-12.76,2.984,-7.853,24.534
1823.5,2.938,0.79,-34.192,3.217,9.429,5.019,36.284,4.661,-24.014,-2.709,0.0,37.96,38.572,9.59,3.18,-13.6,-10.593,-15.102,-11.974,-3.165,26.975,0.0,241.04,,253.0,240.0,-12.8,2.984,-7.859,24.518
1824.0,2.938,0.79,-34.192,3.217,9.429,5.019,36.284,4.661,-24.014,-2.709,0.0,38.0,38.6,9.59,3.18,-13.678,-10.609,-15.159,-11.992,-3.165,26.975,0.0,242.04,,253.0,240.0,-12.817,2.983,-7.849,24.499
1824.5,3.117,0.696,-35.209,3.153,9.573,5.019,36.284,4.661,-24.014,-2.709,0.0,38.0,38.6,9.562,3.222,-13.693,-10.591,-15.224,-12.023,-3.165,26.975,0.0,242.04,,252.0,240.0,-12.86,2.982,-7.86,24.519
1825.0,3.117,0.696,-35.209,3.153,9.573,5.019,36.284,4.661,-24.014,-2.709,0.0,38.0,38.6,9.562,3.222,-13.761,-10.614,-15.173,-11.996,-3.165,26.975,0.0,240.74,,252.0,240.0,-12.883,2.984,-7.859,24.538
1825.5,3.117,0.696,-35.209,3.153,9.573,5.019,36.284,4.661,-24.014,-2.709,0.0,38.0,38.6,9.562,3.222,-13.808,-10.604,-15.088,-11.976,-3.165,26.975,0.0,240.74,,252.0,240.0,-12.886,2.987,-7.868,24.613
1826.0,3.117,0.696,-35.209,3.153,9.573,5.019,36.284,4.661,-24.014,-2.709,0.0,38.0,38.6,9.562,3.222,-13.84,-10.593,-15.105,-11.972,-3.165,26.975,0.0,242.04,,252.0,240.0,-12.869,2.989,-7.867,24.661
1826.5,3.117,0.696,-35.209,3.153,9.573,5.019,36.284,4.661,-24.014,-2.709,0.0,38.0,38.6,9.562,3.222,-13.847,-10.646,-15.178,-11.984,-3.165,26.975,0.0,242.04,,251.0,240.0,-12.877,2.991,-7.882,24.65
1827.0,3.117,0.696,-35.209,3.153,9.573,4.992,36.287,4.689,-23.984,-2.715,0.0,37.967,38.542,9.562,3.222,-13.623,-10.626,-15.149,-11.966,-3.15,26.98,0.0,241.24,,251.0,240.0,-12.914,2.993,-7.859,24.553
1827.5,3.117,0.696,-35.209,3.153,9.573,4.992,36.287,4.689,-23.984,-2.715,0.0,38.0,38.5,9.562,3.222,-13.666,-10.601,-14.994,-11.931,-3.15,26.98,0.0,241.24,,250.0,240.0,-12.841,2.995,-7.868,24.583
1828.0,3.011,0.735,-35.193,3.22,9.488,4.992,36.287,4.689,-23.984,-2.715,0.0,38.0,38.5,9.629,3.252,-13.786,-10.59,-15.117,-11.948,-3.15,26.98,0.0,242.04,,250.0,240.0,-12.798,2.997,-7.866,24.615
1828.5,3.011,0.735,-35.193,3.22,9.488,4.992,36.287,4.689,-23.984,-2.715,0.0,38.0,38.5,9.629,3.252,-13.68,-10.612,-15.081,-11.899,-3.15,26.98,0.0,242.04,,249.0,240.0,-12.86,2.997,-7.853,24.564
1829.0,3.011,0.735,-35.193,3.22,9.488,4.992,36.287,4.689,-23.984,-2.715,0.0,38.0,38.5,9.629,3.252,-13.647,-10.626,-15.062,-11.973,-3.15,26.98,0.0,237.24,,249.0,240.0,-12.818,2.997,-7.875,24.567
1829.5,3.011,0.735,-35.193,3.22,9.488,4.992,36.287,4.689,-23.984,-2.715,0.0,38.0,38.5,9.629,3.252,-13.554,-10.616,-15.003,-11.939,-3.15,26.98,0.0,237.24,,250.0,240.0,-12.827,2.998,-7.881,24.484
1830.0,3.011,0.735,-35.193,3.22,9.488,5.002,36.274,4.678,-23.989,-2.735,0.0,37.961,38.529,9.629,3.252,-13.732,-10.542,-14.956,-11.875,-3.156,26.974,0.0,238.64,,250.0,240.0,-12.778,2.998,-7.873,24.481
1830.5,3.011,0.735,-35.193,3.22,9.488,5.002,36.274,4.678,-23.989,-2.735,0.0,38.0,38.5,9.629,3.252,-13.526,-10.597,-14.935,-11.925,-3.156,26.974,0.0,238.64,,251.0,240.0,-12.776,2.998,-7.853,24.519
1831.0,3.706,0.88,-35.209,3.147,9.544,5.002,36.274,4.678,-23.989,-2.735,0.0,38.0,38.5,9.578,3.313,-13.497,-10.575,-15.001,-11.904,-3.156,26.974,0.0,237.44,,251.0,240.0,-12.746,2.998,-7.859,24.548
1831.5,3.706,0.88,-35.209,3.147,9.544,5.002,36.274,4.678,-23.989,-2.735,0.0,38.0,38.5,9.578,3.313,-13.671,-10.59,-14.948,-11.868,-3.156,26.974,0.0,237.44,,252.0,240.0,-12.744,3.01,-7.87,24.557
1832.0,3.706,0.88,-35.209,3.147,9.544,5.002,36.274,4.678,-23.989,-2.735,0.0,38.0,38.5,9.578,3.313,-13.53,-10.595,-15.045,-11.916,-3.156,26.974,0.0,239.44,,252.0,240.0,-12.77,3.021,-7.865,24.558
1832.5,3.706,0.88,-35.209,3.147,9.544,5.002,36.274,4.678,-23.989,-2.735,0.0,38.0,38.5,9.578,3.313,-13.633,-10.56,-14.925,-11.931,-3.156,26.974,0.0,239.44,,252.0,240.0,-12.772,3.033,-7.836,24.626
1833.0,3.706,0.88,-35.209,3.147,9.544,5.044,36.279,4.664,-24.007,-2.71,0.0,37.959,38.48,9.578,3.313,-13.544,-10.587,-15.042,-11.883,-3.143,26.965,0.0,238.84,,252.0,240.0,-12.762,3.044,-7.838,24.594
1833.5,3.706,0.88,-35.209,3.147,9.544,5.044,36.279,4.664,-24.007,-2.71,0.0,38.0,38.5,9.578,3.313,-13.679,-10.567,-14.995,-11.894,-3.143,26.965,0.0,238.84,,253.0,240.0,-12.764,3.054,-7.825,24.582
1834.0,3.706,0.88,-35.209,3.147,9.544,5.044,36.279,4.664,-24.007,-2.71,0.0,38.0,38.5,9.578,3.313,-13.596,-10.559,-15.033,-11.921,-3.143,26.965,0.0,239.14,,253.0,240.0,-12.784,3.065,-7.842,24.551
1834.5,2.962,0.751,-35.048,3.192,9.494,5.044,36.279,4.664,-24.007,-2.71,0.0,38.0,38.5,9.569,3.348,-13.632,-10.565,-15.072,-11.939,-3.143,26.965,0.0,239.14,,253.0,240.0,-12.777,3.076,-7.814,24.533
1835.0,2.962,0.751,-35.048,3.192,9.494,5.044,36.279,4.664,-24.007,-2.71,0.0,38.0,38.5,9.569,3.348,-13.764,-10.575,-15.173,-11.923,-3.143,26.965,0.0,239.14,,253.0,240.0,-12.802,3.074,-7.818,24.596
1835.5,2.962,0.751,-35.048,3.192,9.494,5.044,36.279,4.664,-24.007,-2.71,0.0,38.0,38.5,9.569,3.348,-13.799,-10.581,-15.176,-11.986,-3.143,26.965,0.0,239.14,,253.0,240.0,-12.859,3.072,-7.832,24.597
1836.0,2.962,0.751,-35.048,3.192,9.494,5.044,36.279,4.664,-24.007,-2.71,0.0,38.0,38.5,9.569,3.348,-13.738,-10.61,-15.19,-11.983,-3.143,26.965,0.0,241.94,,253.0,240.0,-12.885,3.07,-7.815,24.571
1836.5,2.962,0.751,-35.048,3.192,9.494,5.036,36.284,4.673,-24.009,-2.711,0.0,37.952,38.511,9.569,3.348,-13.695,-10.579,-15.006,-11.894,-3.146,26.968,0.0,241.94,,252.0,240.0,-12.88,3.068,-7.83,24.659
1837.0,2.962,0.751,-35.048,3.192,9.494,5.036,36.284,4.673,-24.009,-2.711,0.0,38.0,38.5,9.569,3.348,-13.765,-10.619,-15.23,-11.977,-3.146,26.968,0.0,241.24,,252.0,240.0,-12.794,3.067,-7.85,24.667
1837.5,3.196,0.765,-35.209,3.191,9.575,5.036,36.284,4.673,-24.009,-2.711,0.0,38.0,38.5,9.506,3.177,-13.767,-10.611,-15.159,-12.004,-3.146,26.968,0.0,241.24,,251.0,240.0,-12.898,3.065,-7.829,24.647
1838.0,3.196,0.765,-35.209,3.191,9.575,5.036,36.284,4.673,-24.009,-2.711,0.0,38.0,38.5,9.506,3.177,-13.726,-10.631,-15.159,-11.988,-3.146,26.968,0.0,241.84,,251.0,240.0,-12.885,3.067,-7.842,24.568
1838.5,3.196,0.765,-35.209,3.191,9.575,5.036,36.284,4.673,-24.009,-2.711,0.0,38.0,38.5,9.506,3.177,-13.792,-10.605,-15.074,-11.971,-3.146,26.968,0.0,241.84,,250.0,240.0,-12.876,3.069,-7.855,24.534
1839.0,3.196,0.765,-35.209,3.191,9.575,5.036,36.284,4.673,-24.009,-2.711,0.0,38.0,38.5,9.506,3.177,-13.623,-10.597,-15.133,-11.965,-3.146,26.968,0.0,240.04,,250.0,240.0,-12.861,3.071,-7.848,24.49
1839.5,3.196,0.765,-35.209,3.191,9.575,5.031,36.277,4.657,-24.008,-2.709,0.0,37.948,38.495,9.506,3.177,-13.762,-10.574,-15.015,-11.957,-3.137,26.965,0.0,240.04,,250.0,240.0,-12.829,3.073,-7.823,24.418
1840.0,3.196,0.765,-35.209,3.191,9.575,5.031,36.277,4.657,-24.008,-2.709,0.0,37.9,38.5,9.506,3.177,-13.643,-10.6,-15.139,-11.962,-3.137,26.965,0.0,240.84,,250.0,240.0,-12.827,3.075,-7.814,24.373
1840.5,3.196,0.765,-35.209,3.191,9.575,5.031,36.277,4.657,-24.008,-2.709,0.0,37.9,38.5,9.506,3.177,-13.737,-10.587,-15.208,-12.006,-3.137,26.965,0.0,240.84,,250.0,240.0,-12.836,3.077,-7.824,24.472
1841.0,2.999,0.694,-35.209,3.164,9.531,5.031,36.277,4.657,-24.008,-2.709,0.0,37.9,38.5,9.533,3.273,-13.71,-10.602,-15.111,-11.998,-3.137,26.965,0.0,240.64,,250.0,240.0,-12.885,3.079,-7.851,24.529
1841.5,2.999,0.694,-35.209,3.164,9.531,5.031,36.277,4.657,-24.008,-2.709,0.0,37.9,38.5,9.533,3.273,-13.676,-10.62,-15.171,-11.952,-3.137,26.965,0.0,240.64,,250.0,240.0,-12.855,3.078,-7.822,24.497
1842.0,2.999,0.694,-35.209,3.164,9.531,5.031,36.277,4.657,-24.008,-2.709,0.0,37.9,38.5,9.533,3.273,-13.7,-10.611,-15.036,-11.977,-3.137,26.965,0.0,238.74,,250.0,240.0,-12.855,3.077,-7.841,24.432
1842.5,2.999,0.694,-35.209,3.164,9.531,5.031,36.277,4.657,-24.008,-2.709,0.0,37.9,38.5,9.533,3.273,-13.61,-10.599,-15.053,-11.898,-3.137,26.965,0.0,238.74,,251.0,240.0,-12.831,3.075,-7.849,24.425
1843.0,2.999,0.694,-35.209,3.164,9.531,5.02,36.271,4.66,-24.012,-2.716,0.0,37.931,38.431,9.533,3.273,-13.644,-10.534,-14.902,-11.851,-3.141,26.955,0.0,238.44,,251.0,240.0,-12.79,3.074,-7.835,24.383
1843.5,2.999,0.694,-35.209,3.164,9.531,5.02,36.271,4.66,-24.012,-2.716,0.0,37.9,38.4,9.533,3.273,-13.459,-10.553,-14.902,-11.786,-3.141,26.955,0.0,238.44,,252.0,240.0,-12.733,3.073,-7.826,24.356
1844.0,3.09,0.844,-33.121,3.207,9.512,5.02,36.271,4.66,-24.012,-2.716,0.0,37.9,38.4,9.672,3.146,-13.514,-10.565,-14.946,-11.873,-3.141,26.955,0.0,238.74,,252.0,240.0,-12.675,3.072,-7.809,24.442
1844.5,3.09,0.844,-33.121,3.207,9.512,5.02,36.271,4.66,-24.012,-2.716,0.0,37.9,38.4,9.672,3.146,-13.628,-10.589,-15.008,-11.87,-3.141,26.955,0.0,238.74,,253.0,240.0,-12.724,3.072,-7.827,24.462
1845.0,3.09,0.844,-33.121,3.207,9.512,5.02,36.271,4.66,-24.012,-2.716,0.0,37.9,38.4,9.672,3.146,-13.7,-10.522,-14.953,-11.863,-3.141,26.955,0.0,240.24,,253.0,240.0,-12.774,3.072,-7.841,24.436
1845.5,3.09,0.844,-33.121,3.207,9.512,5.02,36.271,4.66,-24.012,-2.716,0.0,37.9,38.4,9.672,3.146,-13.721,-10.573,-15.066,-11.897,-3.141,26.955,0.0,240.24,,253.0,240.0,-12.76,3.072,-7.832,24.406
1846.0,3.09,0.844,-33.121,3.207,9.512,4.958,36.262,4.663,-24.062,-2.714,0.0,37.917,38.401,9.672,3.146,-13.551,-10.59,-15.066,-11.95,-3.155,26.945,0.0,240.04,,253.0,240.0,-12.814,3.073,-7.823,24.413
1846.5,3.09,0.844,-33.121,3.207,9.512,4.958,36.262,4.663,-24.062,-2.714,0.0,37.9,38.4,9.672,3.146,-13.594,-10.587,-15.1,-11.891,-3.155,26.945,0.0,240.04,,253.0,240.0,-12.79,3.073,-7.833,24.433
1847.0,3.09,0.844,-33.121,3.207,9.512,4.958,36.262,4.663,-24.062,-2.714,0.0,37.9,38.4,9.672,3.146,-13.722,-10.608,-15.138,-11.965,-3.155,26.945,0.0,239.44,,253.0,240.0,-12.793,3.073,-7.825,24.421
1847.5,2.537,0.674,-33.536,3.237,9.505,4.958,36.262,4.663,-24.062,-2.714,0.0,37.9,38.4,9.69,3.113,-13.604,-10.594,-15.124,-11.937,-3.155,26.945,0.0,239.44,,253.0,240.0,-12.858,3.074,-7.832,24.467
