t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1848.0,2.537,0.674,-33.536,3.237,9.505,4.958,36.262,4.663,-24.062,-2.714,0.0,37.9,38.4,9.69,3.113,-13.7,-10.597,-15.056,-11.955,-3.155,26.945,0.0,239.94,,253.0,240.0,-12.815,3.065,-7.835,24.479
1848.5,2.537,0.674,-33.536,3.237,9.505,4.958,36.262,4.663,-24.062,-2.714,0.0,37.9,38.4,9.69,3.113,-13.543,-10.58,-15.066,-11.901,-3.155,26.945,0.0,239.94,,253.0,240.0,-12.827,3.056,-7.829,24.507
1849.0,2.537,0.674,-33.536,3.237,9.505,4.958,36.262,4.663,-24.062,-2.714,0.0,37.9,38.4,9.69,3.113,-13.569,-10.591,-15.057,-11.935,-3.155,26.945,0.0,241.24,,253.0,240.0,-12.772,3.048,-7.843,24.525
1849.5,2.537,0.674,-33.536,3.237,9.505,4.978,36.261,4.663,-24.055,-2.719,0.0,37.908,38.374,9.69,3.113,-13.687,-10.576,-15.056,-11.957,-3.16,26.942,0.0,241.24,,252.0,240.0,-12.788,3.039,-7.836,24.543
1850.0,2.537,0.674,-33.536,3.237,9.505,4.978,36.261,4.663,-24.055,-2.719,0.0,37.9,38.4,9.69,3.113,-13.728,-10.621,-15.214,-11.993,-3.16,26.942,0.0,241.14,,252.0,240.0,-12.819,3.031,-7.824,24.52
1850.5,3.15,0.783,-35.138,3.103,9.501,4.978,36.261,4.663,-24.055,-2.719,0.0,37.9,38.4,9.545,3.278,-13.627,-10.594,-15.154,-12.006,-3.16,26.942,0.0,241.14,,251.0,240.0,-12.889,3.023,-7.845,24.537
1851.0,3.15,0.783,-35.138,3.103,9.501,4.978,36.261,4.663,-24.055,-2.719,0.0,37.9,38.4,9.545,3.278,-13.644,-10.598,-15.05,-11.941,-3.16,26.942,0.0,241.94,,251.0,240.0,-12.845,3.025,-7.848,24.567
1851.5,3.15,0.783,-35.138,3.103,9.501,4.978,36.261,4.663,-24.055,-2.719,0.0,37.9,38.4,9.545,3.278,-13.761,-10.587,-15.017,-11.935,-3.16,26.942,0.0,241.94,,250.0,240.0,-12.808,3.027,-7.817,24.511
1852.0,3.15,0.783,-35.138,3.103,9.501,4.978,36.261,4.663,-24.055,-2.719,0.0,37.9,38.4,9.545,3.278,-13.654,-10.61,-15.169,-11.975,-3.16,26.942,0.0,240.94,,250.0,240.0,-12.825,3.029,-7.849,24.45
1852.5,3.15,0.783,-35.138,3.103,9.501,5.027,36.267,4.686,-24.046,-2.721,0.0,37.896,38.322,9.545,3.278,-13.73,-10.609,-15.237,-11.978,-3.164,26.94,0.0,240.94,,250.0,240.0,-12.852,3.031,-7.826,24.454
1853.0,3.15,0.783,-35.138,3.103,9.501,5.027,36.267,4.686,-24.046,-2.721,0.0,37.9,38.3,9.545,3.278,-13.703,-10.623,-15.144,-11.932,-3.164,26.94,0.0,240.94,,250.0,240.0,-12.889,3.033,-7.848,24.473
1853.5,3.066,0.748,-35.209,3.206,9.556,5.027,36.267,4.686,-24.046,-2.721,0.0,37.9,38.3,9.487,3.145,-13.701,-10.596,-15.094,-11.938,-3.164,26.94,0.0,240.94,,250.0,240.0,-12.85,3.035,-7.841,24.461
1854.0,3.066,0.748,-35.209,3.206,9.556,5.027,36.267,4.686,-24.046,-2.721,0.0,37.9,38.3,9.487,3.145,-13.577,-10.591,-15.063,-11.959,-3.164,26.94,0.0,240.74,,250.0,240.0,-12.832,3.035,-7.826,24.493
1854.5,3.066,0.748,-35.209,3.206,9.556,5.027,36.267,4.686,-24.046,-2.721,0.0,37.9,38.3,9.487,3.145,-13.745,-10.595,-15.161,-11.986,-3.164,26.94,0.0,240.74,,250.0,240.0,-12.798,3.036,-7.829,24.586
1855.0,3.066,0.748,-35.209,3.206,9.556,5.027,36.267,4.686,-24.046,-2.721,0.0,37.9,38.3,9.487,3.145,-13.669,-10.584,-15.122,-11.944,-3.164,26.94,0.0,238.84,,250.0,240.0,-12.872,3.036,-7.816,24.593
1855.5,3.066,0.748,-35.209,3.206,9.556,5.027,36.267,4.686,-24.046,-2.721,0.0,37.9,38.3,9.487,3.145,-13.713,-10.561,-14.988,-11.92,-3.164,26.94,0.0,238.84,,251.0,240.0,-12.83,3.037,-7.821,24.596
1856.0,3.066,0.748,-35.209,3.206,9.556,5.058,36.269,4.677,-24.088,-2.726,0.0,37.879,38.308,9.487,3.145,-13.678,-10.565,-15.056,-11.941,-3.172,26.934,0.0,238.64,,251.0,240.0,-12.796,3.037,-7.81,24.585
1856.5,3.066,0.748,-35.209,3.206,9.556,5.058,36.269,4.677,-24.088,-2.726,0.0,37.9,38.3,9.487,3.145,-13.709,-10.603,-15.152,-11.969,-3.172,26.934,0.0,238.64,,252.0,240.0,-12.81,3.038,-7.798,24.604
1857.0,2.841,0.739,-33.904,3.201,9.458,5.058,36.269,4.677,-24.088,-2.726,0.0,37.9,38.3,9.784,3.198,-13.629,-10.591,-15.029,-11.949,-3.172,26.934,0.0,238.64,,252.0,240.0,-12.858,3.038,-7.819,24.623
1857.5,2.841,0.739,-33.904,3.201,9.458,5.058,36.269,4.677,-24.088,-2.726,0.0,37.9,38.3,9.784,3.198,-13.735,-10.594,-15.057,-11.945,-3.172,26.934,0.0,238.64,,253.0,240.0,-12.8,3.035,-7.814,24.603
1858.0,2.841,0.739,-33.904,3.201,9.458,5.058,36.269,4.677,-24.088,-2.726,0.0,37.9,38.3,9.784,3.198,-13.663,-10.577,-15.041,-11.938,-3.172,26.934,0.0,238.64,,253.0,240.0,-12.833,3.032,-7.823,24.572
1858.5,2.841,0.739,-33.904,3.201,9.458,5.058,36.269,4.677,-24.088,-2.726,0.0,37.9,38.3,9.784,3.198,-13.555,-10.577,-14.943,-11.91,-3.172,26.934,0.0,238.64,,254.0,240.0,-12.805,3.029,-7.844,24.584
1859.0,2.841,0.739,-33.904,3.201,9.458,5.089,36.249,4.707,-24.111,-2.742,0.0,37.863,38.325,9.784,3.198,-13.702,-10.556,-14.994,-11.903,-3.166,26.933,0.0,240.64,,254.0,240.0,-12.746,3.026,-7.801,24.576
1859.5,2.841,0.739,-33.904,3.201,9.458,5.089,36.249,4.707,-24.111,-2.742,0.0,37.9,38.3,9.784,3.198,-13.67,-10.565,-14.999,-11.896,-3.166,26.933,0.0,240.64,,254.0,240.0,-12.789,3.023,-7.832,24.573
1860.0,2.871,0.759,-33.712,3.281,9.5,5.089,36.249,4.707,-24.111,-2.742,0.0,37.9,38.3,9.714,2.992,-13.735,-10.557,-15.046,-11.928,-3.166,26.933,0.0,239.84,,254.0,240.0,-12.783,3.02,-7.816,24.568
1860.5,2.871,0.759,-33.712,3.281,9.5,5.089,36.249,4.707,-24.111,-2.742,0.0,37.9,38.3,9.714,2.992,-13.637,-10.563,-15.115,-11.922,-3.166,26.933,0.0,239.84,,254.0,240.0,-12.817,3.017,-7.8,24.573
1861.0,2.871,0.759,-33.712,3.281,9.5,5.089,36.249,4.707,-24.111,-2.742,0.0,37.9,38.3,9.714,2.992,-13.67,-10.567,-15.046,-11.887,-3.166,26.933,0.0,239.64,,254.0,240.0,-12.809,3.015,-7.824,24.592
1861.5,2.871,0.759,-33.712,3.281,9.5,5.089,36.249,4.707,-24.111,-2.742,0.0,37.9,38.3,9.714,2.992,-13.74,-10.56,-15.03,-11.92,-3.166,26.933,0.0,239.64,,254.0,240.0,-12.792,3.012,-7.819,24.625
1862.0,2.871,0.759,-33.712,3.281,9.5,5.089,36.249,4.707,-24.111,-2.742,0.0,37.9,38.3,9.714,2.992,-13.58,-10.567,-15.071,-11.911,-3.166,26.933,0.0,242.04,,254.0,240.0,-12.812,3.01,-7.822,24.704
1862.5,2.871,0.759,-33.712,3.281,9.5,5.063,36.258,4.697,-24.108,-2.721,0.0,37.858,38.199,9.714,2.992,-13.666,-10.551,-15.02,-11.914,-3.175,26.935,0.0,242.04,,253.0,240.0,-12.782,3.008,-7.8,24.873
1863.0,2.871,0.759,-33.712,3.281,9.5,5.063,36.258,4.697,-24.108,-2.721,0.0,37.9,38.2,9.714,2.992,-13.611,-10.572,-15.113,-11.898,-3.175,26.935,0.0,242.44,,253.0,240.0,-12.788,3.006,-7.803,24.998
1863.5,2.975,0.791,-33.414,3.201,9.483,5.063,36.258,4.697,-24.108,-2.721,0.0,37.9,38.2,9.795,3.11,-13.664,-10.56,-15.095,-11.9,-3.175,26.935,0.0,242.44,,252.0,240.0,-12.798,3.003,-7.811,25.046
1864.0,2.975,0.791,-33.414,3.201,9.483,5.063,36.258,4.697,-24.108,-2.721,0.0,37.9,38.2,9.795,3.11,-13.698,-10.581,-15.207,-11.99,-3.175,26.935,0.0,242.74,,252.0,240.0,-12.805,3.003,-7.799,25.003
1864.5,2.975,0.791,-33.414,3.201,9.483,5.063,36.258,4.697,-24.108,-2.721,0.0,37.9,38.2,9.795,3.11,-13.756,-10.575,-15.167,-11.942,-3.175,26.935,0.0,242.74,,251.0,240.0,-12.869,3.002,-7.812,24.888
1865.0,2.975,0.791,-33.414,3.201,9.483,5.063,36.258,4.697,-24.108,-2.721,0.0,37.9,38.2,9.795,3.11,-13.811,-10.577,-15.089,-11.925,-3.175,26.935,0.0,241.34,,251.0,240.0,-12.86,3.002,-7.817,24.767
1865.5,2.975,0.791,-33.414,3.201,9.483,5.072,36.256,4.698,-24.109,-2.752,0.0,37.839,38.169,9.795,3.11,-13.736,-10.585,-15.045,-11.937,-3.18,26.928,0.0,241.34,,250.0,240.0,-12.85,3.002,-7.824,24.728
1866.0,2.975,0.791,-33.414,3.201,9.483,5.072,36.256,4.698,-24.109,-2.752,0.0,37.8,38.2,9.795,3.11,-13.682,-10.597,-15.175,-12.001,-3.18,26.928,0.0,241.44,,250.0,240.0,-12.826,3.001,-7.817,24.694
1866.5,3.281,0.761,-35.209,3.193,9.533,5.072,36.256,4.698,-24.109,-2.752,0.0,37.8,38.2,9.559,3.26,-13.691,-10.612,-15.214,-11.95,-3.18,26.928,0.0,241.44,,249.0,240.0,-12.864,3.001,-7.843,24.581
1867.0,3.281,0.761,-35.209,3.193,9.533,5.072,36.256,4.698,-24.109,-2.752,0.0,37.8,38.2,9.559,3.26,-13.67,-10.594,-15.049,-11.957,-3.18,26.928,0.0,241.34,,249.0,240.0,-12.867,3.005,-7.822,24.535
1867.5,3.281,0.761,-35.209,3.193,9.533,5.072,36.256,4.698,-24.109,-2.752,0.0,37.8,38.2,9.559,3.26,-13.752,-10.596,-15.062,-11.94,-3.18,26.928,0.0,241.34,,248.0,240.0,-12.818,3.01,-7.848,24.51
1868.0,3.281,0.761,-35.209,3.193,9.533,5.072,36.256,4.698,-24.109,-2.752,0.0,37.8,38.2,9.559,3.26,-13.732,-10.599,-15.176,-11.928,-3.18,26.928,0.0,238.74,,248.0,240.0,-12.837,3.014,-7.848,24.518
1868.5,3.281,0.761,-35.209,3.193,9.533,5.051,36.263,4.705,-24.106,-2.73,0.0,37.83,38.161,9.559,3.26,-13.709,-10.59,-15.049,-11.952,-3.171,26.937,0.0,238.74,,249.0,240.0,-12.859,3.019,-7.822,24.515
1869.0,3.281,0.761,-35.209,3.193,9.533,5.051,36.263,4.705,-24.106,-2.73,0.0,37.8,38.2,9.559,3.26,-13.603,-10.584,-14.988,-11.882,-3.171,26.937,0.0,239.14,,249.0,240.0,-12.825,3.023,-7.852,24.517
1869.5,3.281,0.761,-35.209,3.193,9.533,5.051,36.263,4.705,-24.106,-2.73,0.0,37.8,38.2,9.559,3.26,-13.715,-10.554,-14.994,-11.889,-3.171,26.937,0.0,239.14,,249.0,240.0,-12.764,3.027,-7.811,24.512
1870.0,3.546,0.85,-35.209,3.217,9.491,5.051,36.263,4.705,-24.106,-2.73,0.0,37.8,38.2,9.64,3.267,-13.573,-10.571,-14.988,-11.842,-3.171,26.937,0.0,239.04,,249.0,240.0,-12.788,3.031,-7.812,24.495
1870.5,3.546,0.85,-35.209,3.217,9.491,5.051,36.263,4.705,-24.106,-2.73,0.0,37.8,38.2,9.64,3.267,-13.565,-10.517,-14.942,-11.836,-3.171,26.937,0.0,239.04,,249.0,240.0,-12.743,3.04,-7.822,24.512
1871.0,3.546,0.85,-35.209,3.217,9.491,5.051,36.263,4.705,-24.106,-2.73,0.0,37.8,38.2,9.64,3.267,-13.498,-10.543,-14.939,-11.845,-3.171,26.937,0.0,239.14,,249.0,240.0,-12.715,3.048,-7.808,24.519
1871.5,3.546,0.85,-35.209,3.217,9.491,5.051,36.263,4.705,-24.106,-2.73,0.0,37.8,38.2,9.64,3.267,-13.628,-10.521,-14.977,-11.893,-3.171,26.937,0.0,239.14,,249.0,240.0,-12.706,3.056,-7.824,24.543
1872.0,3.546,0.85,-35.209,3.217,9.491,4.997,36.249,4.681,-24.152,-2.733,0.0,37.811,38.189,9.64,3.267,-13.65,-10.552,-15.1,-11.896,-3.173,26.925,0.0,238.04,,249.0,240.0,-12.755,3.064,-7.802,24.564
1872.5,3.546,0.85,-35.209,3.217,9.491,4.997,36.249,4.681,-24.152,-2.733,0.0,37.8,38.2,9.64,3.267,-13.677,-10.549,-14.982,-11.869,-3.173,26.925,0.0,238.04,,250.0,240.0,-12.8,3.072,-7.799,24.604
1873.0,2.609,0.693,-33.855,3.237,9.433,4.997,36.249,4.681,-24.152,-2.733,0.0,37.8,38.2,9.64,3.034,-13.692,-10.55,-15.121,-11.907,-3.173,26.925,0.0,238.04,,250.0,240.0,-12.769,3.08,-7.787,24.617
1873.5,2.609,0.693,-33.855,3.237,9.433,4.997,36.249,4.681,-24.152,-2.733,0.0,37.8,38.2,9.64,3.034,-13.774,-10.561,-15.168,-11.962,-3.173,26.925,0.0,238.04,,251.0,240.0,-12.817,3.072,-7.793,24.562
1874.0,2.609,0.693,-33.855,3.237,9.433,4.997,36.249,4.681,-24.152,-2.733,0.0,37.8,38.2,9.64,3.034,-13.62,-10.556,-15.136,-11.964,-3.173,26.925,0.0,238.24,,251.0,240.0,-12.866,3.065,-7.79,24.537
1874.5,2.609,0.693,-33.855,3.237,9.433,4.997,36.249,4.681,-24.152,-2.733,0.0,37.8,38.2,9.64,3.034,-13.74,-10.534,-15.012,-11.914,-3.173,26.925,0.0,238.24,,252.0,240.0,-12.819,3.057,-7.78,24.456
1875.0,2.609,0.693,-33.855,3.237,9.433,5.046,36.249,4.703,-24.227,-2.736,0.0,37.802,38.101,9.64,3.034,-13.619,-10.553,-15.104,-11.867,-3.182,26.921,0.0,239.24,,252.0,240.0,-12.8,3.05,-7.783,24.401
1875.5,2.609,0.693,-33.855,3.237,9.433,5.046,36.249,4.703,-24.227,-2.736,0.0,37.8,38.1,9.64,3.034,-13.657,-10.585,-15.041,-11.913,-3.182,26.921,0.0,239.24,,252.0,240.0,-12.786,3.043,-7.796,24.347
1876.0,2.609,0.693,-33.855,3.237,9.433,5.046,36.249,4.703,-24.227,-2.736,0.0,37.8,38.1,9.64,3.034,-13.703,-10.563,-15.075,-11.938,-3.182,26.921,0.0,239.34,,252.0,240.0,-12.799,3.036,-7.789,24.235
1876.5,2.973,0.701,-35.209,3.2,9.558,5.046,36.249,4.703,-24.227,-2.736,0.0,37.8,38.1,9.369,3.176,-13.62,-10.566,-15.08,-11.866,-3.182,26.921,0.0,239.34,,252.0,240.0,-12.82,3.029,-7.818,24.212
1877.0,2.973,0.701,-35.209,3.2,9.558,5.046,36.249,4.703,-24.227,-2.736,0.0,37.8,38.1,9.369,3.176,-13.683,-10.553,-15.03,-11.894,-3.182,26.921,0.0,238.64,,252.0,240.0,-12.783,3.028,-7.795,24.196
1877.5,2.973,0.701,-35.209,3.2,9.558,5.046,36.249,4.703,-24.227,-2.736,0.0,37.8,38.1,9.369,3.176,-13.728,-10.553,-15.063,-11.925,-3.182,26.921,0.0,238.64,,253.0,240.0,-12.79,3.027,-7.799,24.183
1878.0,2.973,0.701,-35.209,3.2,9.558,5.046,36.249,4.703,-24.227,-2.736,0.0,37.8,38.1,9.369,3.176,-13.793,-10.557,-15.115,-11.932,-3.182,26.921,0.0,240.94,,253.0,240.0,-12.817,3.026,-7.789,24.174
1878.5,2.973,0.701,-35.209,3.2,9.558,5.044,36.254,4.703,-24.265,-2.739,0.0,37.796,38.113,9.369,3.176,-13.525,-10.557,-15.072,-11.933,-3.166,26.924,0.0,240.94,,253.0,240.0,-12.849,3.025,-7.802,24.146
1879.0,2.973,0.701,-35.209,3.2,9.558,5.044,36.254,4.703,-24.265,-2.739,0.0,37.8,38.1,9.369,3.176,-13.728,-10.533,-15.0,-11.918,-3.166,26.924,0.0,240.84,,253.0,240.0,-12.772,3.024,-7.791,24.151
1879.5,3.16,0.775,-34.955,3.21,9.481,5.044,36.254,4.703,-24.265,-2.739,0.0,37.8,38.1,9.641,3.282,-13.65,-10.547,-15.065,-11.937,-3.166,26.924,0.0,240.84,,253.0,240.0,-12.795,3.023,-7.775,24.206
1880.0,3.16,0.775,-34.955,3.21,9.481,5.044,36.254,4.703,-24.265,-2.739,0.0,37.8,38.1,9.641,3.282,-13.699,-10.56,-15.174,-11.939,-3.166,26.924,0.0,241.14,,253.0,240.0,-12.8,3.026,-7.803,24.234
1880.5,3.16,0.775,-34.955,3.21,9.481,5.044,36.254,4.703,-24.265,-2.739,0.0,37.8,38.1,9.641,3.282,-13.725,-10.563,-15.088,-11.91,-3.166,26.924,0.0,241.14,,252.0,240.0,-12.843,3.028,-7.795,24.299
1881.0,3.16,0.775,-34.955,3.21,9.481,5.044,36.254,4.703,-24.265,-2.739,0.0,37.8,38.1,9.641,3.282,-13.575,-10.564,-15.091,-11.957,-3.166,26.924,0.0,242.24,,252.0,240.0,-12.821,3.03,-7.793,24.351
1881.5,3.16,0.775,-34.955,3.21,9.481,5.054,36.249,4.716,-24.372,-2.738,0.0,37.791,38.064,9.641,3.282,-13.592,-10.562,-15.053,-11.932,-3.164,26.919,0.0,242.24,,251.0,240.0,-12.797,3.032,-7.803,24.355
1882.0,3.16,0.775,-34.955,3.21,9.481,5.054,36.249,4.716,-24.372,-2.738,0.0,37.8,38.1,9.641,3.282,-13.684,-10.557,-15.092,-11.896,-3.164,26.919,0.0,242.54,,251.0,240.0,-12.785,3.034,-7.784,24.398
1882.5,3.16,0.775,-34.955,3.21,9.481,5.054,36.249,4.716,-24.372,-2.738,0.0,37.8,38.1,9.641,3.282,-13.684,-10.551,-15.182,-11.971,-3.164,26.919,0.0,242.54,,250.0,240.0,-12.807,3.036,-7.794,24.405
1883.0,3.08,0.724,-35.209,3.23,9.585,5.054,36.249,4.716,-24.372,-2.738,0.0,37.8,38.1,9.505,3.139,-13.694,-10.553,-15.04,-11.917,-3.164,26.919,0.0,242.64,,250.0,240.0,-12.847,3.038,-7.787,24.408
1883.5,3.08,0.724,-35.209,3.23,9.585,5.054,36.249,4.716,-24.372,-2.738,0.0,37.8,38.1,9.505,3.139,-13.742,-10.543,-14.997,-11.897,-3.164,26.919,0.0,242.64,,249.0,240.0,-12.801,3.039,-7.797,24.411
1884.0,3.08,0.724,-35.209,3.23,9.585,5.054,36.249,4.716,-24.372,-2.738,0.0,37.8,38.1,9.505,3.139,-13.61,-10.544,-15.002,-11.924,-3.164,26.919,0.0,241.04,,249.0,240.0,-12.795,3.04,-7.787,24.451
1884.5,3.08,0.724,-35.209,3.23,9.585,5.054,36.249,4.716,-24.372,-2.738,0.0,37.8,38.1,9.505,3.139,-13.707,-10.521,-15.006,-11.887,-3.164,26.919,0.0,241.04,,248.0,240.0,-12.77,3.04,-7.777,24.435
1885.0,3.08,0.724,-35.209,3.23,9.585,5.058,36.25,4.722,-24.361,-2.718,0.0,37.781,38.097,9.505,3.139,-13.588,-10.544,-15.07,-11.876,-3.167,26.92,0.0,240.64,,248.0,240.0,-12.78,3.041,-7.774,24.454
1885.5,3.08,0.724,-35.209,3.23,9.585,5.058,36.25,4.722,-24.361,-2.718,0.0,37.8,38.1,9.505,3.139,-13.6,-10.536,-14.97,-11.87,-3.167,26.92,0.0,240.64,,248.0,240.0,-12.77,3.042,-7.774,24.429
1886.0,3.133,0.769,-34.68,3.216,9.491,5.058,36.25,4.722,-24.361,-2.718,0.0,37.8,38.1,9.695,3.268,-13.693,-10.526,-15.074,-11.919,-3.167,26.92,0.0,240.44,,248.0,240.0,-12.744,3.042,-7.761,24.451
1886.5,3.133,0.769,-34.68,3.216,9.491,5.058,36.25,4.722,-24.361,-2.718,0.0,37.8,38.1,9.695,3.268,-13.472,-10.53,-15.007,-11.918,-3.167,26.92,0.0,240.44,,248.0,240.0,-12.803,3.044,-7.798,24.501
1887.0,3.133,0.769,-34.68,3.216,9.491,5.058,36.25,4.722,-24.361,-2.718,0.0,37.8,38.1,9.695,3.268,-13.503,-10.523,-14.902,-11.854,-3.167,26.92,0.0,240.64,,248.0,240.0,-12.732,3.045,-7.752,24.486
1887.5,3.133,0.769,-34.68,3.216,9.491,5.058,36.25,4.722,-24.361,-2.718,0.0,37.8,38.1,9.695,3.268,-13.633,-10.536,-15.042,-11.892,-3.167,26.92,0.0,240.64,,248.0,240.0,-12.695,3.047,-7.771,24.499
1888.0,3.133,0.769,-34.68,3.216,9.491,5.057,36.249,4.699,-24.336,-2.729,0.0,37.78,38.077,9.695,3.268,-13.662,-10.486,-14.917,-11.829,-3.162,26.92,0.0,237.04,,248.0,240.0,-12.776,3.048,-7.767,24.534
1888.5,3.133,0.769,-34.68,3.216,9.491,5.057,36.249,4.699,-24.336,-2.729,0.0,37.8,38.1,9.695,3.268,-13.521,-10.492,-14.941,-11.828,-3.162,26.92,0.0,237.04,,249.0,240.0,-12.724,3.049,-7.779,24.541
1889.0,3.57,0.836,-35.209,3.146,9.538,5.057,36.249,4.699,-24.336,-2.729,0.0,37.8,38.1,9.547,3.341,-13.464,-10.507,-14.952,-11.783,-3.162,26.92,0.0,237.24,,249.0,240.0,-12.696,3.051,-7.76,24.557
1889.5,3.57,0.836,-35.209,3.146,9.538,5.057,36.249,4.699,-24.336,-2.729,0.0,37.8,38.1,9.547,3.341,-13.578,-10.46,-14.854,-11.768,-3.162,26.92,0.0,237.24,,250.0,240.0,-12.677,3.059,-7.752,24.6
1890.0,3.57,0.836,-35.209,3.146,9.538,5.057,36.249,4.699,-24.336,-2.729,0.0,37.8,38.1,9.547,3.341,-13.401,-10.479,-14.91,-11.738,-3.162,26.92,0.0,237.04,,250.0,240.0,-12.665,3.068,-7.745,24.522
1890.5,3.57,0.836,-35.209,3.146,9.538,5.057,36.249,4.699,-24.336,-2.729,0.0,37.8,38.1,9.547,3.341,-13.46,-10.486,-14.936,-11.759,-3.162,26.92,0.0,237.04,,251.0,240.0,-12.632,3.076,-7.743,24.498
1891.0,3.57,0.836,-35.209,3.146,9.538,5.057,36.249,4.699,-24.336,-2.729,0.0,37.8,38.1,9.547,3.341,-13.51,-10.449,-14.841,-11.765,-3.162,26.92,0.0,238.04,,251.0,240.0,-12.66,3.084,-7.73,24.432
1891.5,3.57,0.836,-35.209,3.146,9.538,5.006,36.239,4.679,-24.428,-2.723,0.0,37.772,38.064,9.547,3.341,-13.421,-10.481,-14.904,-11.792,-3.175,26.918,0.0,238.04,,252.0,240.0,-12.641,3.092,-7.738,24.384
1892.0,3.57,0.836,-35.209,3.146,9.538,5.006,36.239,4.679,-24.428,-2.723,0.0,37.8,38.1,9.547,3.341,-13.466,-10.473,-14.871,-11.791,-3.175,26.918,0.0,237.74,,252.0,240.0,-12.649,3.1,-7.747,24.344
1892.5,2.532,0.69,-34.614,3.227,9.498,5.006,36.239,4.679,-24.428,-2.723,0.0,37.8,38.1,9.575,3.314,-13.603,-10.469,-14.907,-11.811,-3.175,26.918,0.0,237.74,,253.0,240.0,-12.65,3.107,-7.715,24.344
1893.0,2.532,0.69,-34.614,3.227,9.498,5.006,36.239,4.679,-24.428,-2.723,0.0,37.8,38.1,9.575,3.314,-13.674,-10.483,-15.044,-11.822,-3.175,26.918,0.0,237.54,,253.0,240.0,-12.697,3.098,-7.72,24.414
1893.5,2.532,0.69,-34.614,3.227,9.498,5.006,36.239,4.679,-24.428,-2.723,0.0,37.8,38.1,9.575,3.314,-13.414,-10.449,-14.915,-11.81,-3.175,26.918,0.0,237.54,,254.0,240.0,-12.756,3.089,-7.727,24.47
1894.0,2.532,0.69,-34.614,3.227,9.498,5.006,36.239,4.679,-24.428,-2.723,0.0,37.8,38.1,9.575,3.314,-13.437,-10.446,-14.836,-11.765,-3.175,26.918,0.0,240.24,,254.0,240.0,-12.647,3.08,-7.706,24.526
1894.5,2.532,0.69,-34.614,3.227,9.498,5.032,36.253,4.717,-24.5,-2.712,0.0,37.773,38.048,9.575,3.314,-13.506,-10.443,-14.934,-11.823,-3.168,26.913,0.0,240.24,,254.0,240.0,-12.621,3.071,-7.714,24.483
1895.0,2.532,0.69,-34.614,3.227,9.498,5.032,36.253,4.717,-24.5,-2.712,0.0,37.8,38.0,9.575,3.314,-13.538,-10.471,-15.057,-11.801,-3.168,26.913,0.0,240.94,,254.0,240.0,-12.676,3.062,-7.697,24.459
1895.5,2.669,0.731,-33.198,3.273,9.519,5.032,36.253,4.717,-24.5,-2.712,0.0,37.8,38.0,9.618,3.157,-13.536,-10.453,-14.919,-11.75,-3.168,26.913,0.0,240.94,,254.0,240.0,-12.717,3.053,-7.697,24.465
1896.0,2.669,0.731,-33.198,3.273,9.519,5.032,36.253,4.717,-24.5,-2.712,0.0,37.8,38.0,9.618,3.157,-13.572,-10.46,-14.895,-11.783,-3.168,26.913,0.0,241.14,,254.0,240.0,-12.665,3.047,-7.711,24.466
1896.5,2.669,0.731,-33.198,3.273,9.519,5.032,36.253,4.717,-24.5,-2.712,0.0,37.8,38.0,9.618,3.157,-13.542,-10.464,-15.058,-11.875,-3.168,26.913,0.0,241.14,,253.0,240.0,-12.677,3.041,-7.71,24.466
1897.0,2.669,0.731,-33.198,3.273,9.519,5.032,36.253,4.717,-24.5,-2.712,0.0,37.8,38.0,9.618,3.157,-13.583,-10.476,-15.078,-11.884,-3.168,26.913,0.0,243.74,,253.0,240.0,-12.735,3.035,-7.706,24.495
1897.5,2.669,0.731,-33.198,3.273,9.519,5.032,36.253,4.717,-24.5,-2.712,0.0,37.8,38.0,9.618,3.157,-13.588,-10.481,-15.098,-11.903,-3.168,26.913,0.0,243.74,,252.0,240.0,-12.755,3.029,-7.712,24.461
1898.0,2.669,0.731,-33.198,3.273,9.519,5.058,36.259,4.722,-24.46,-2.729,0.0,37.778,38.151,9.618,3.157,-13.75,-10.481,-15.14,-11.891,-3.179,26.911,0.0,243.14,,252.0,240.0,-12.768,3.023,-7.703,24.436
1898.5,2.669,0.731,-33.198,3.273,9.519,5.058,36.259,4.722,-24.46,-2.729,0.0,37.8,38.2,9.618,3.157,-13.684,-10.471,-14.97,-11.85,-3.179,26.911,0.0,243.14,,251.0,240.0,-12.816,3.017,-7.728,24.407
1899.0,2.585,0.675,-33.884,3.261,9.538,5.058,36.259,4.722,-24.46,-2.729,0.0,37.8,38.2,9.659,3.151,-13.675,-10.476,-15.006,-11.867,-3.179,26.911,0.0,243.04,,251.0,240.0,-12.744,3.011,-7.73,24.365
1899.5,2.585,0.675,-33.884,3.261,9.538,5.058,36.259,4.722,-24.46,-2.729,0.0,37.8,38.2,9.659,3.151,-13.735,-10.508,-15.155,-11.88,-3.179,26.911,0.0,243.04,,250.0,240.0,-12.756,3.004,-7.712,24.411
1900.0,2.585,0.675,-33.884,3.261,9.538,5.058,36.259,4.722,-24.46,-2.729,0.0,37.8,38.2,9.659,3.151,-13.586,-10.47,-15.029,-11.881,-3.179,26.911,0.0,242.54,,250.0,240.0,-12.82,2.997,-7.711,24.477
1900.5,2.585,0.675,-33.884,3.261,9.538,5.058,36.259,4.722,-24.46,-2.729,0.0,37.8,38.2,9.659,3.151,-13.492,-10.493,-14.907,-11.825,-3.179,26.911,0.0,242.54,,249.0,240.0,-12.742,2.991,-7.715,24.486
1901.0,2.585,0.675,-33.884,3.261,9.538,5.086,36.254,4.717,-24.914,-2.752,0.0,37.777,38.035,9.659,3.151,-13.663,-10.501,-15.066,-11.864,-3.187,26.905,0.0,239.54,,249.0,240.0,-12.679,2.984,-7.718,24.493
1901.5,2.585,0.675,-33.884,3.261,9.538,5.086,36.254,4.717,-24.914,-2.752,0.0,37.8,38.0,9.659,3.151,-13.591,-10.483,-15.077,-11.895,-3.187,26.905,0.0,239.54,,249.0,240.0,-12.774,2.977,-7.717,24.491
1902.0,3.448,0.82,-35.209,3.202,9.571,5.086,36.254,4.717,-24.914,-2.752,0.0,37.8,38.0,9.393,3.247,-13.641,-10.482,-14.991,-11.824,-3.187,26.905,0.0,239.74,,249.0,240.0,-12.762,2.971,-7.71,24.432
1902.5,3.448,0.82,-35.209,3.202,9.571,5.086,36.254,4.717,-24.914,-2.752,0.0,37.8,38.0,9.393,3.247,-13.663,-10.438,-14.916,-11.797,-3.187,26.905,0.0,239.74,,249.0,240.0,-12.735,2.979,-7.721,24.424
1903.0,3.448,0.82,-35.209,3.202,9.571,5.086,36.254,4.717,-24.914,-2.752,0.0,37.8,38.0,9.393,3.247,-13.676,-10.5,-14.977,-11.827,-3.187,26.905,0.0,239.84,,249.0,240.0,-12.703,2.986,-7.729,24.437
1903.5,3.448,0.82,-35.209,3.202,9.571,5.086,36.254,4.717,-24.914,-2.752,0.0,37.8,38.0,9.393,3.247,-13.57,-10.483,-15.082,-11.904,-3.187,26.905,0.0,239.84,,249.0,240.0,-12.745,2.994,-7.73,24.442
1904.0,3.448,0.82,-35.209,3.202,9.571,5.086,36.254,4.717,-24.914,-2.752,0.0,37.8,38.0,9.393,3.247,-13.533,-10.49,-14.964,-11.832,-3.187,26.905,0.0,237.24,,249.0,240.0,-12.76,3.001,-7.721,24.452
1904.5,3.448,0.82,-35.209,3.202,9.571,5.112,36.257,4.683,-25.216,-2.75,0.0,37.776,38.094,9.393,3.247,-13.514,-10.479,-14.927,-11.809,-3.183,26.904,0.0,237.24,,250.0,240.0,-12.705,3.009,-7.712,24.481
1905.0,3.448,0.82,-35.209,3.202,9.571,5.112,36.257,4.683,-25.216,-2.75,0.0,37.8,38.1,9.393,3.247,-13.486,-10.477,-15.017,-11.791,-3.183,26.904,0.0,237.34,,250.0,240.0,-12.682,3.016,-7.706,24.515
1905.5,3.355,0.814,-35.149,3.229,9.531,5.112,36.257,4.683,-25.216,-2.75,0.0,37.8,38.1,9.631,3.317,-13.556,-10.448,-14.863,-11.762,-3.183,26.904,0.0,237.34,,251.0,240.0,-12.693,3.023,-7.698,24.578
1906.0,3.355,0.814,-35.149,3.229,9.531,5.112,36.257,4.683,-25.216,-2.75,0.0,37.8,38.1,9.631,3.317,-13.587,-10.445,-14.907,-11.753,-3.183,26.904,0.0,237.34,,251.0,240.0,-12.657,3.029,-7.688,24.582
1906.5,3.355,0.814,-35.149,3.229,9.531,5.112,36.257,4.683,-25.216,-2.75,0.0,37.8,38.1,9.631,3.317,-13.543,-10.455,-14.914,-11.817,-3.183,26.904,0.0,237.34,,252.0,240.0,-12.673,3.034,-7.697,24.557
1907.0,3.355,0.814,-35.149,3.229,9.531,5.112,36.257,4.683,-25.216,-2.75,0.0,37.8,38.1,9.631,3.317,-13.41,-10.437,-14.884,-11.746,-3.183,26.904,0.0,238.74,,252.0,240.0,-12.682,3.039,-7.674,24.556
1907.5,3.355,0.814,-35.149,3.229,9.531,5.073,36.26,4.725,-24.697,-2.728,0.0,37.792,38.126,9.631,3.317,-13.521,-10.422,-14.809,-11.744,-3.171,26.91,0.0,238.74,,253.0,240.0,-12.619,3.044,-7.68,24.517
1908.0,3.355,0.814,-35.149,3.229,9.531,5.073,36.26,4.725,-24.697,-2.728,0.0,37.8,38.1,9.631,3.317,-13.333,-10.423,-14.83,-11.672,-3.171,26.91,0.0,238.34,,253.0,240.0,-12.624,3.049,-7.679,24.49
1908.5,3.167,0.754,-35.209,3.205,9.549,5.073,36.26,4.725,-24.697,-2.728,0.0,37.8,38.1,9.345,3.277,-13.359,-10.389,-14.71,-11.672,-3.171,26.91,0.0,238.34,,254.0,240.0,-12.564,3.054,-7.657,24.45
1909.0,3.167,0.754,-35.209,3.205,9.549,5.073,36.26,4.725,-24.697,-2.728,0.0,37.8,38.1,9.345,3.277,-13.515,-10.413,-14.891,-11.785,-3.171,26.91,0.0,238.14,,254.0,240.0,-12.532,3.056,-7.669,24.441
1909.5,3.167,0.754,-35.209,3.205,9.549,5.073,36.26,4.725,-24.697,-2.728,0.0,37.8,38.1,9.345,3.277,-13.391,-10.396,-14.823,-11.726,-3.171,26.91,0.0,238.14,,255.0,240.0,-12.651,3.058,-7.661,24.428
1910.0,3.167,0.754,-35.209,3.205,9.549,5.073,36.26,4.725,-24.697,-2.728,0.0,37.8,38.1,9.345,3.277,-13.542,-10.427,-14.884,-11.795,-3.171,26.91,0.0,241.14,,255.0,240.0,-12.584,3.06,-7.654,24.43
1910.5,3.167,0.754,-35.209,3.205,9.549,5.018,36.256,4.717,-24.421,-2.725,0.0,37.794,38.157,9.345,3.277,-13.38,-10.419,-14.882,-11.762,-3.168,26.906,0.0,241.14,,254.0,240.0,-12.662,3.062,-7.667,24.429
1911.0,3.167,0.754,-35.209,3.205,9.549,5.018,36.256,4.717,-24.421,-2.725,0.0,37.8,38.2,9.345,3.277,-13.458,-10.431,-14.983,-11.812,-3.168,26.906,0.0,240.94,,254.0,240.0,-12.611,3.063,-7.667,24.43
1911.5,3.167,0.754,-35.209,3.205,9.549,5.018,36.256,4.717,-24.421,-2.725,0.0,37.8,38.2,9.345,3.277,-13.646,-10.452,-14.992,-11.835,-3.168,26.906,0.0,240.94,,254.0,240.0,-12.671,3.065,-7.656,24.464
1912.0,3.004,0.747,-35.209,3.229,9.544,5.018,36.256,4.717,-24.421,-2.725,0.0,37.8,38.2,9.504,3.13,-13.587,-10.454,-15.019,-11.793,-3.168,26.906,0.0,241.14,,254.0,240.0,-12.731,3.067,-7.678,24.486
1912.5,3.004,0.747,-35.209,3.229,9.544,5.018,36.256,4.717,-24.421,-2.725,0.0,37.8,38.2,9.504,3.13,-13.59,-10.462,-14.918,-11.809,-3.168,26.906,0.0,241.14,,253.0,240.0,-12.713,3.066,-7.671,24.51
1913.0,3.004,0.747,-35.209,3.229,9.544,5.018,36.256,4.717,-24.421,-2.725,0.0,37.8,38.2,9.504,3.13,-13.591,-10.456,-15.005,-11.856,-3.168,26.906,0.0,241.54,,253.0,240.0,-12.695,3.065,-7.685,24.508
1913.5,3.004,0.747,-35.209,3.229,9.544,5.018,36.256,4.717,-24.421,-2.725,0.0,37.8,38.2,9.504,3.13,-13.537,-10.474,-14.996,-11.818,-3.168,26.906,0.0,241.54,,252.0,240.0,-12.727,3.064,-7.673,24.504
1914.0,3.004,0.747,-35.209,3.229,9.544,5.034,36.276,4.725,-24.302,-2.732,0.0,37.797,38.15,9.504,3.13,-13.627,-10.432,-14.874,-11.808,-3.17,26.914,0.0,241.94,,252.0,240.0,-12.706,3.063,-7.678,24.468
1914.5,3.004,0.747,-35.209,3.229,9.544,5.034,36.276,4.725,-24.302,-2.732,0.0,37.8,38.1,9.504,3.13,-13.598,-10.465,-15.044,-11.851,-3.17,26.914,0.0,241.94,,251.0,240.0,-12.685,3.062,-7.677,24.443
1915.0,2.175,0.609,-34.013,3.264,9.511,5.034,36.276,4.725,-24.302,-2.732,0.0,37.8,38.1,9.603,3.095,-13.571,-10.475,-15.053,-11.871,-3.17,26.914,0.0,242.34,,251.0,240.0,-12.74,3.061,-7.678,24.365
1915.5,2.175,0.609,-34.013,3.264,9.511,5.034,36.276,4.725,-24.302,-2.732,0.0,37.8,38.1,9.603,3.095,-13.719,-10.431,-14.947,-11.809,-3.17,26.914,0.0,242.34,,250.0,240.0,-12.742,3.046,-7.694,24.152
1916.0,2.175,0.609,-34.013,3.264,9.511,5.034,36.276,4.725,-24.302,-2.732,0.0,37.8,38.1,9.603,3.095,-13.673,-10.438,-14.912,-11.789,-3.17,26.914,0.0,242.54,,250.0,240.0,-12.727,3.032,-7.708,24.071
1916.5,2.175,0.609,-34.013,3.264,9.511,5.034,36.276,4.725,-24.302,-2.732,0.0,37.8,38.1,9.603,3.095,-13.59,-10.483,-14.973,-11.874,-3.17,26.914,0.0,242.54,,249.0,240.0,-12.703,3.018,-7.724,23.989
1917.0,2.175,0.609,-34.013,3.264,9.511,5.014,36.269,4.687,-24.273,-2.719,0.0,37.811,38.205,9.603,3.095,-13.622,-10.504,-15.063,-11.842,-3.168,26.904,0.0,239.64,,249.0,240.0,-12.73,3.004,-7.706,23.916
1917.5,2.175,0.609,-34.013,3.264,9.511,5.014,36.269,4.687,-24.273,-2.719,0.0,37.8,38.2,9.603,3.095,-13.41,-10.474,-14.755,-11.802,-3.168,26.904,0.0,239.64,,249.0,240.0,-12.758,2.991,-7.696,23.874
1918.0,2.175,0.609,-34.013,3.264,9.511,5.014,36.269,4.687,-24.273,-2.719,0.0,37.8,38.2,9.603,3.095,-13.378,-10.44,-14.795,-11.696,-3.168,26.904,0.0,239.34,,249.0,240.0,-12.61,2.977,-7.704,23.805
1918.5,3.647,0.885,-35.209,3.235,9.546,5.014,36.269,4.687,-24.273,-2.719,0.0,37.8,38.2,9.525,3.159,-13.491,-10.47,-14.996,-11.796,-3.168,26.904,0.0,239.34,,249.0,240.0,-12.577,2.964,-7.713,23.816
1919.0,3.647,0.885,-35.209,3.235,9.546,5.014,36.269,4.687,-24.273,-2.719,0.0,37.8,38.2,9.525,3.159,-13.526,-10.435,-14.761,-11.763,-3.168,26.904,0.0,239.44,,249.0,240.0,-12.688,2.975,-7.688,23.909
1919.5,3.647,0.885,-35.209,3.235,9.546,5.014,36.269,4.687,-24.273,-2.719,0.0,37.8,38.2,9.525,3.159,-13.322,-10.429,-14.768,-11.626,-3.168,26.904,0.0,239.44,,249.0,240.0,-12.622,2.986,-7.687,23.946
1920.0,3.647,0.885,-35.209,3.235,9.546,5.014,36.269,4.687,-24.273,-2.719,0.0,37.8,38.2,9.525,3.159,-13.309,-10.412,-14.806,-11.714,-3.168,26.904,0.0,237.44,,249.0,240.0,-12.536,2.997,-7.703,24.011
1920.5,3.647,0.885,-35.209,3.235,9.546,5.033,36.257,4.695,-24.745,-2.721,0.0,37.813,38.221,9.525,3.159,-13.411,-10.425,-14.909,-11.779,-3.159,26.907,0.0,237.44,,250.0,240.0,-12.56,3.008,-7.665,24.032
1921.0,3.647,0.885,-35.209,3.235,9.546,5.033,36.257,4.695,-24.745,-2.721,0.0,37.8,38.2,9.525,3.159,-13.489,-10.429,-14.86,-11.767,-3.159,26.907,0.0,237.64,,250.0,240.0,-12.631,3.018,-7.655,24.08
1921.5,2.793,0.733,-33.461,3.279,9.485,5.033,36.257,4.695,-24.745,-2.721,0.0,37.8,38.2,9.773,3.136,-13.46,-10.403,-14.803,-11.701,-3.159,26.907,0.0,237.64,,251.0,240.0,-12.636,3.028,-7.671,24.169
1922.0,2.793,0.733,-33.461,3.279,9.485,5.033,36.257,4.695,-24.745,-2.721,0.0,37.8,38.2,9.773,3.136,-13.319,-10.432,-14.827,-11.75,-3.159,26.907,0.0,237.34,,251.0,240.0,-12.592,3.025,-7.674,24.189
1922.5,2.793,0.733,-33.461,3.279,9.485,5.033,36.257,4.695,-24.745,-2.721,0.0,37.8,38.2,9.773,3.136,-13.394,-10.416,-14.886,-11.71,-3.159,26.907,0.0,237.34,,252.0,240.0,-12.582,3.021,-7.672,24.196
1923.0,2.793,0.733,-33.461,3.279,9.485,5.033,36.257,4.695,-24.745,-2.721,0.0,37.8,38.2,9.773,3.136,-13.525,-10.422,-15.007,-11.757,-3.159,26.907,0.0,237.94,,252.0,240.0,-12.602,3.017,-7.664,24.277
1923.5,2.793,0.733,-33.461,3.279,9.485,5.023,36.277,4.69,-25.014,-2.721,0.0,37.822,38.299,9.773,3.136,-13.453,-10.379,-14.882,-11.747,-3.158,26.903,0.0,237.94,,253.0,240.0,-12.677,3.013,-7.67,24.354
1924.0,2.793,0.733,-33.461,3.279,9.485,5.023,36.277,4.69,-25.014,-2.721,0.0,37.8,38.3,9.773,3.136,-13.499,-10.426,-14.925,-11.748,-3.158,26.903,0.0,238.04,,253.0,240.0,-12.615,3.01,-7.687,24.425
1924.5,2.793,0.733,-33.461,3.279,9.485,5.023,36.277,4.69,-25.014,-2.721,0.0,37.8,38.3,9.773,3.136,-13.483,-10.415,-14.904,-11.792,-3.158,26.903,0.0,238.04,,254.0,240.0,-12.65,3.006,-7.671,24.489
1925.0,2.909,0.684,-35.209,3.267,9.547,5.023,36.277,4.69,-25.014,-2.721,0.0,37.8,38.3,9.503,3.143,-13.427,-10.423,-14.904,-11.788,-3.158,26.903,0.0,238.44,,254.0,240.0,-12.648,3.003,-7.683,24.532
1925.5,2.909,0.684,-35.209,3.267,9.547,5.023,36.277,4.69,-25.014,-2.721,0.0,37.8,38.3,9.503,3.143,-13.593,-10.434,-14.978,-11.797,-3.158,26.903,0.0,238.44,,255.0,240.0,-12.636,3.001,-7.662,24.578
1926.0,2.909,0.684,-35.209,3.267,9.547,5.023,36.277,4.69,-25.014,-2.721,0.0,37.8,38.3,9.503,3.143,-13.556,-10.428,-14.928,-11.811,-3.158,26.903,0.0,240.94,,255.0,240.0,-12.701,3.0,-7.671,24.588
1926.5,2.909,0.684,-35.209,3.267,9.547,5.023,36.277,4.69,-25.014,-2.721,0.0,37.8,38.3,9.503,3.143,-13.573,-10.447,-15.051,-11.807,-3.158,26.903,0.0,240.94,,255.0,240.0,-12.681,2.998,-7.676,24.632
1927.0,2.909,0.684,-35.209,3.267,9.547,5.081,36.283,4.718,-24.782,-2.743,0.0,37.838,38.275,9.503,3.143,-13.633,-10.418,-14.878,-11.784,-3.163,26.896,0.0,241.74,,255.0,240.0,-12.72,2.997,-7.677,24.717
1927.5,2.909,0.684,-35.209,3.267,9.547,5.081,36.283,4.718,-24.782,-2.743,0.0,37.8,38.3,9.503,3.143,-13.583,-10.435,-14.937,-11.759,-3.163,26.896,0.0,241.74,,254.0,240.0,-12.678,2.995,-7.678,24.81
1928.0,3.564,0.812,-35.209,3.196,9.586,5.081,36.283,4.718,-24.782,-2.743,0.0,37.8,38.3,9.578,3.263,-13.408,-10.431,-14.909,-11.8,-3.163,26.896,0.0,241.84,,254.0,240.0,-12.678,2.994,-7.675,24.825
1928.5,3.564,0.812,-35.209,3.196,9.586,5.081,36.283,4.718,-24.782,-2.743,0.0,37.8,38.3,9.578,3.263,-13.386,-10.418,-14.935,-11.767,-3.163,26.896,0.0,241.84,,253.0,240.0,-12.637,3.003,-7.686,24.781
1929.0,3.564,0.812,-35.209,3.196,9.586,5.081,36.283,4.718,-24.782,-2.743,0.0,37.8,38.3,9.578,3.263,-13.462,-10.444,-14.982,-11.777,-3.163,26.896,0.0,242.04,,253.0,240.0,-12.626,3.012,-7.682,24.778
1929.5,3.564,0.812,-35.209,3.196,9.586,5.081,36.283,4.718,-24.782,-2.743,0.0,37.8,38.3,9.578,3.263,-13.463,-10.433,-14.986,-11.829,-3.163,26.896,0.0,242.04,,252.0,240.0,-12.666,3.021,-7.678,24.826
1930.0,3.564,0.812,-35.209,3.196,9.586,5.089,36.295,4.727,-24.458,-2.73,0.0,37.86,38.332,9.578,3.263,-13.672,-10.447,-14.98,-11.828,-3.155,26.898,0.0,243.24,,252.0,240.0,-12.678,3.03,-7.673,24.813
1930.5,3.564,0.812,-35.209,3.196,9.586,5.089,36.295,4.727,-24.458,-2.73,0.0,37.9,38.3,9.578,3.263,-13.637,-10.426,-14.978,-11.82,-3.155,26.898,0.0,243.24,,251.0,240.0,-12.732,3.039,-7.69,24.881
1931.0,3.564,0.812,-35.209,3.196,9.586,5.089,36.295,4.727,-24.458,-2.73,0.0,37.9,38.3,9.578,3.263,-13.52,-10.438,-14.97,-11.834,-3.155,26.898,0.0,243.14,,251.0,240.0,-12.715,3.048,-7.68,24.952
1931.5,2.263,0.614,-33.41,3.236,9.527,5.089,36.295,4.727,-24.458,-2.73,0.0,37.9,38.3,9.71,3.147,-13.696,-10.452,-15.045,-11.845,-3.155,26.898,0.0,243.14,,250.0,240.0,-12.69,3.056,-7.681,24.943
1932.0,2.263,0.614,-33.41,3.236,9.527,5.089,36.295,4.727,-24.458,-2.73,0.0,37.9,38.3,9.71,3.147,-13.447,-10.432,-14.925,-11.823,-3.155,26.898,0.0,243.04,,250.0,240.0,-12.76,3.043,-7.69,24.959
1932.5,2.263,0.614,-33.41,3.236,9.527,5.089,36.295,4.727,-24.458,-2.73,0.0,37.9,38.3,9.71,3.147,-13.454,-10.436,-14.941,-11.731,-3.155,26.898,0.0,243.04,,249.0,240.0,-12.657,3.03,-7.693,24.97
1933.0,2.263,0.614,-33.41,3.236,9.527,5.089,36.295,4.727,-24.458,-2.73,0.0,37.9,38.3,9.71,3.147,-13.522,-10.462,-14.995,-11.79,-3.155,26.898,0.0,239.64,,249.0,240.0,-12.64,3.018,-7.687,24.939
1933.5,2.263,0.614,-33.41,3.236,9.527,5.053,36.283,4.705,-24.539,-2.736,0.0,37.862,38.355,9.71,3.147,-13.425,-10.391,-14.668,-11.725,-3.165,26.891,0.0,239.64,,249.0,240.0,-12.692,3.005,-7.666,24.926
1934.0,2.263,0.614,-33.41,3.236,9.527,5.053,36.283,4.705,-24.539,-2.736,0.0,37.9,38.4,9.71,3.147,-13.393,-10.363,-14.692,-11.618,-3.165,26.891,0.0,239.74,,249.0,240.0,-12.552,2.993,-7.689,24.942
1934.5,3.255,0.891,-33.735,3.273,9.48,5.053,36.283,4.705,-24.539,-2.736,0.0,37.9,38.4,9.599,3.153,-13.19,-10.364,-14.75,-11.609,-3.165,26.891,0.0,239.74,,249.0,240.0,-12.517,2.981,-7.652,24.928
1935.0,3.255,0.891,-33.735,3.273,9.48,5.053,36.283,4.705,-24.539,-2.736,0.0,37.9,38.4,9.599,3.153,-13.262,-10.385,-14.787,-11.675,-3.165,26.891,0.0,239.74,,249.0,240.0,-12.478,2.986,-7.663,24.905
1935.5,3.255,0.891,-33.735,3.273,9.48,5.053,36.283,4.705,-24.539,-2.736,0.0,37.9,38.4,9.599,3.153,-13.324,-10.349,-14.615,-11.636,-3.165,26.891,0.0,239.74,,249.0,240.0,-12.527,2.99,-7.662,24.801
1936.0,3.255,0.891,-33.735,3.273,9.48,5.053,36.283,4.705,-24.539,-2.736,0.0,37.9,38.4,9.599,3.153,-13.26,-10.331,-14.723,-11.633,-3.165,26.891,0.0,237.64,,249.0,240.0,-12.481,2.995,-7.665,24.687
1936.5,3.255,0.891,-33.735,3.273,9.48,4.993,36.29,4.676,-24.527,-2.706,0.0,37.875,38.396,9.599,3.153,-13.35,-10.352,-14.756,-11.672,-3.157,26.889,0.0,237.64,,250.0,240.0,-12.487,2.999,-7.652,24.587
1937.0,3.255,0.891,-33.735,3.273,9.48,4.993,36.29,4.676,-24.527,-2.706,0.0,37.9,38.4,9.599,3.153,-13.507,-10.345,-14.784,-11.698,-3.157,26.889,0.0,237.44,,250.0,240.0,-12.532,3.003,-7.621,24.598
1937.5,3.301,0.807,-35.209,3.231,9.587,4.993,36.29,4.676,-24.527,-2.706,0.0,37.9,38.4,9.486,3.173,-13.504,-10.367,-14.8,-11.688,-3.157,26.889,0.0,237.44,,251.0,240.0,-12.584,3.007,-7.646,24.612
1938.0,3.301,0.807,-35.209,3.231,9.587,4.993,36.29,4.676,-24.527,-2.706,0.0,37.9,38.4,9.486,3.173,-13.298,-10.381,-14.683,-11.676,-3.157,26.889,0.0,237.14,,251.0,240.0,-12.59,3.012,-7.64,24.656
1938.5,3.301,0.807,-35.209,3.231,9.587,4.993,36.29,4.676,-24.527,-2.706,0.0,37.9,38.4,9.486,3.173,-13.5,-10.37,-14.8,-11.693,-3.157,26.889,0.0,237.14,,252.0,240.0,-12.509,3.017,-7.637,24.666
1939.0,3.301,0.807,-35.209,3.231,9.587,4.993,36.29,4.676,-24.527,-2.706,0.0,37.9,38.4,9.486,3.173,-13.399,-10.414,-14.923,-11.726,-3.157,26.889,0.0,238.04,,252.0,240.0,-12.591,3.021,-7.619,24.723
1939.5,3.301,0.807,-35.209,3.231,9.587,4.993,36.29,4.676,-24.527,-2.706,0.0,37.9,38.4,9.486,3.173,-13.461,-10.384,-14.89,-11.722,-3.157,26.889,0.0,238.04,,253.0,240.0,-12.616,3.026,-7.631,24.734
1940.0,3.301,0.807,-35.209,3.231,9.587,5.037,36.311,4.703,-24.401,-2.711,0.0,37.892,38.485,9.486,3.173,-13.564,-10.375,-14.898,-11.718,-3.152,26.886,0.0,237.94,,253.0,240.0,-12.614,3.03,-7.63,24.727
1940.5,3.301,0.807,-35.209,3.231,9.587,5.037,36.311,4.703,-24.401,-2.711,0.0,37.9,38.5,9.486,3.173,-13.584,-10.391,-14.894,-11.741,-3.152,26.886,0.0,237.94,,254.0,240.0,-12.639,3.035,-7.611,24.696
1941.0,3.078,0.704,-35.209,3.171,9.576,5.037,36.311,4.703,-24.401,-2.711,0.0,37.9,38.5,9.504,3.218,-13.547,-10.402,-15.039,-11.779,-3.152,26.886,0.0,238.64,,254.0,240.0,-12.653,3.039,-7.624,24.69
1941.5,3.078,0.704,-35.209,3.171,9.576,5.037,36.311,4.703,-24.401,-2.711,0.0,37.9,38.5,9.504,3.218,-13.401,-10.358,-14.862,-11.685,-3.152,26.886,0.0,238.64,,255.0,240.0,-12.692,3.04,-7.651,24.699
1942.0,3.078,0.704,-35.209,3.171,9.576,5.037,36.311,4.703,-24.401,-2.711,0.0,37.9,38.5,9.504,3.218,-13.512,-10.416,-14.852,-11.734,-3.152,26.886,0.0,239.54,,255.0,240.0,-12.576,3.041,-7.64,24.682
1942.5,3.078,0.704,-35.209,3.171,9.576,5.037,36.311,4.703,-24.401,-2.711,0.0,37.9,38.5,9.504,3.218,-13.4,-10.404,-14.887,-11.744,-3.152,26.886,0.0,239.54,,255.0,240.0,-12.629,3.041,-7.64,24.658
1943.0,3.078,0.704,-35.209,3.171,9.576,5.056,36.307,4.71,-24.307,-2.721,0.0,37.905,38.462,9.504,3.218,-13.532,-10.423,-14.921,-11.744,-3.152,26.888,0.0,242.54,,255.0,240.0,-12.609,3.042,-7.649,24.647
1943.5,3.078,0.704,-35.209,3.171,9.576,5.056,36.307,4.71,-24.307,-2.721,0.0,37.9,38.5,9.504,3.218,-13.54,-10.384,-14.843,-11.73,-3.152,26.888,0.0,242.54,,254.0,240.0,-12.655,3.042,-7.651,24.629
1944.0,3.23,0.854,-33.935,3.22,9.481,5.056,36.307,4.71,-24.307,-2.721,0.0,37.9,38.5,9.691,3.262,-13.499,-10.393,-14.854,-11.737,-3.152,26.888,0.0,242.44,,254.0,240.0,-12.625,3.043,-7.655,24.625
1944.5,3.23,0.854,-33.935,3.22,9.481,5.056,36.307,4.71,-24.307,-2.721,0.0,37.9,38.5,9.691,3.262,-13.433,-10.398,-14.887,-11.731,-3.152,26.888,0.0,242.44,,253.0,240.0,-12.621,3.046,-7.643,24.608
1945.0,3.23,0.854,-33.935,3.22,9.481,5.056,36.307,4.71,-24.307,-2.721,0.0,37.9,38.5,9.691,3.262,-13.505,-10.406,-14.847,-11.746,-3.152,26.888,0.0,242.24,,253.0,240.0,-12.612,3.049,-7.645,24.653
1945.5,3.23,0.854,-33.935,3.22,9.481,5.056,36.307,4.71,-24.307,-2.721,0.0,37.9,38.5,9.691,3.262,-13.614,-10.405,-14.891,-11.74,-3.152,26.888,0.0,242.24,,252.0,240.0,-12.626,3.052,-7.657,24.655
1946.0,3.23,0.854,-33.935,3.22,9.481,5.056,36.307,4.71,-24.307,-2.721,0.0,37.9,38.5,9.691,3.262,-13.441,-10.431,-14.962,-11.767,-3.152,26.888,0.0,242.34,,252.0,240.0,-12.663,3.055,-7.656,24.618
1946.5,3.23,0.854,-33.935,3.22,9.481,5.085,36.319,4.723,-24.358,-2.717,0.0,37.912,38.479,9.691,3.262,-13.489,-10.421,-14.879,-11.745,-3.149,26.877,0.0,242.34,,251.0,240.0,-12.651,3.058,-7.653,24.625
1947.0,3.23,0.854,-33.935,3.22,9.481,5.085,36.319,4.723,-24.358,-2.717,0.0,37.9,38.5,9.691,3.262,-13.566,-10.396,-14.857,-11.758,-3.149,26.877,0.0,242.84,,251.0,240.0,-12.633,3.061,-7.648,24.58
1947.5,3.282,0.76,-35.209,3.237,9.509,5.085,36.319,4.723,-24.358,-2.717,0.0,37.9,38.5,9.576,3.298,-13.462,-10.419,-14.912,-11.749,-3.149,26.877,0.0,242.84,,250.0,240.0,-12.644,3.063,-7.66,24.49
1948.0,3.282,0.76,-35.209,3.237,9.509,5.085,36.319,4.723,-24.358,-2.717,0.0,37.9,38.5,9.576,3.298,-13.564,-10.359,-14.804,-11.693,-3.149,26.877,0.0,242.84,,250.0,240.0,-12.635,3.067,-7.668,24.49
1948.5,3.282,0.76,-35.209,3.237,9.509,5.085,36.319,4.723,-24.358,-2.717,0.0,37.9,38.5,9.576,3.298,-13.415,-10.418,-14.795,-11.734,-3.149,26.877,0.0,242.84,,249.0,240.0,-12.605,3.07,-7.677,24.5
1949.0,3.282,0.76,-35.209,3.237,9.509,5.085,36.319,4.723,-24.358,-2.717,0.0,37.9,38.5,9.576,3.298,-13.336,-10.398,-14.781,-11.664,-3.149,26.877,0.0,239.14,,249.0,240.0,-12.591,3.074,-7.657,24.5
1949.5,3.282,0.76,-35.209,3.237,9.509,5.056,36.315,4.683,-24.346,-2.74,0.0,37.916,38.474,9.576,3.298,-13.459,-10.387,-14.752,-11.692,-3.168,26.875,0.0,239.14,,249.0,240.0,-12.545,3.077,-7.654,24.47
1950.0,3.282,0.76,-35.209,3.237,9.509,5.056,36.315,4.683,-24.346,-2.74,0.0,37.9,38.5,9.576,3.298,-13.327,-10.384,-14.858,-11.71,-3.168,26.875,0.0,239.34,,249.0,240.0,-12.572,3.081,-7.656,24.449
1950.5,2.927,0.777,-33.457,3.243,9.472,5.056,36.315,4.683,-24.346,-2.74,0.0,37.9,38.5,9.77,3.135,-13.33,-10.38,-14.753,-11.711,-3.168,26.875,0.0,239.34,,249.0,240.0,-12.57,3.084,-7.663,24.445
1951.0,2.927,0.777,-33.457,3.243,9.472,5.056,36.315,4.683,-24.346,-2.74,0.0,37.9,38.5,9.77,3.135,-13.431,-10.385,-14.84,-11.705,-3.168,26.875,0.0,239.34,,249.0,240.0,-12.543,3.081,-7.641,24.487
1951.5,2.927,0.777,-33.457,3.243,9.472,5.056,36.315,4.683,-24.346,-2.74,0.0,37.9,38.5,9.77,3.135,-13.472,-10.396,-14.875,-11.705,-3.168,26.875,0.0,239.34,,249.0,240.0,-12.59,3.079,-7.641,24.511
1952.0,2.927,0.777,-33.457,3.243,9.472,5.056,36.315,4.683,-24.346,-2.74,0.0,37.9,38.5,9.77,3.135,-13.36,-10.391,-14.893,-11.746,-3.168,26.875,0.0,237.54,,249.0,240.0,-12.612,3.076,-7.629,24.588
1952.5,2.927,0.777,-33.457,3.243,9.472,5.084,36.318,4.727,-24.333,-2.714,0.0,37.934,38.472,9.77,3.135,-13.458,-10.389,-14.983,-11.78,-3.158,26.871,0.0,237.54,,250.0,240.0,-12.597,3.074,-7.646,24.674
1953.0,2.927,0.777,-33.457,3.243,9.472,5.084,36.318,4.727,-24.333,-2.714,0.0,37.9,38.5,9.77,3.135,-13.504,-10.397,-14.853,-11.748,-3.158,26.871,0.0,237.54,,250.0,240.0,-12.652,3.072,-7.643,24.751
1953.5,2.927,0.777,-33.457,3.243,9.472,5.084,36.318,4.727,-24.333,-2.714,0.0,37.9,38.5,9.77,3.135,-13.539,-10.395,-14.813,-11.717,-3.158,26.871,0.0,237.54,,251.0,240.0,-12.626,3.069,-7.628,24.722
1954.0,2.874,0.797,-34.031,3.282,9.499,5.084,36.318,4.727,-24.333,-2.714,0.0,37.9,38.5,9.629,3.206,-13.445,-10.407,-14.895,-11.722,-3.158,26.871,0.0,237.74,,251.0,240.0,-12.616,3.067,-7.662,24.728
1954.5,2.874,0.797,-34.031,3.282,9.499,5.084,36.318,4.727,-24.333,-2.714,0.0,37.9,38.5,9.629,3.206,-13.541,-10.4,-14.843,-11.719,-3.158,26.871,0.0,237.74,,252.0,240.0,-12.617,3.064,-7.642,24.719
1955.0,2.874,0.797,-34.031,3.282,9.499,5.084,36.318,4.727,-24.333,-2.714,0.0,37.9,38.5,9.629,3.206,-13.566,-10.419,-15.037,-11.809,-3.158,26.871,0.0,240.44,,252.0,240.0,-12.626,3.061,-7.634,24.696
1955.5,2.874,0.797,-34.031,3.282,9.499,5.084,36.318,4.727,-24.333,-2.714,0.0,37.9,38.5,9.629,3.206,-13.517,-10.418,-14.912,-11.798,-3.158,26.871,0.0,240.44,,252.0,240.0,-12.708,3.058,-7.681,24.661
1956.0,2.874,0.797,-34.031,3.282,9.499,5.051,36.329,4.711,-24.304,-2.73,0.0,37.94,38.635,9.629,3.206,-13.496,-10.439,-14.851,-11.728,-3.153,26.872,0.0,240.44,,252.0,240.0,-12.661,3.055,-7.673,24.64
1956.5,2.874,0.797,-34.031,3.282,9.499,5.051,36.329,4.711,-24.304,-2.73,0.0,37.9,38.6,9.629,3.206,-13.448,-10.405,-14.875,-11.749,-3.153,26.872,0.0,240.44,,252.0,240.0,-12.628,3.052,-7.673,24.602
1957.0,2.626,0.713,-33.787,3.219,9.449,5.051,36.329,4.711,-24.304,-2.73,0.0,37.9,38.6,9.674,3.244,-13.394,-10.424,-14.805,-11.702,-3.153,26.872,0.0,240.24,,252.0,240.0,-12.619,3.049,-7.673,24.59
1957.5,2.626,0.713,-33.787,3.219,9.449,5.051,36.329,4.711,-24.304,-2.73,0.0,37.9,38.6,9.674,3.244,-13.495,-10.389,-14.79,-11.714,-3.153,26.872,0.0,240.24,,252.0,240.0,-12.581,3.042,-7.661,24.471
1958.0,2.626,0.713,-33.787,3.219,9.449,5.051,36.329,4.711,-24.304,-2.73,0.0,37.9,38.6,9.674,3.244,-13.407,-10.402,-14.848,-11.719,-3.153,26.872,0.0,240.24,,252.0,240.0,-12.597,3.035,-7.669,24.228
1958.5,2.626,0.713,-33.787,3.219,9.449,5.051,36.329,4.711,-24.304,-2.73,0.0,37.9,38.6,9.674,3.244,-13.496,-10.404,-14.824,-11.751,-3.153,26.872,0.0,240.24,,252.0,240.0,-12.594,3.028,-7.674,24.255
1959.0,2.626,0.713,-33.787,3.219,9.449,5.027,36.321,4.707,-24.309,-2.734,0.0,37.945,38.552,9.674,3.244,-13.47,-10.414,-14.975,-11.753,-3.163,26.863,0.0,240.44,,252.0,240.0,-12.618,3.022,-7.683,24.293
1959.5,2.626,0.713,-33.787,3.219,9.449,5.027,36.321,4.707,-24.309,-2.734,0.0,37.9,38.6,9.674,3.244,-13.539,-10.439,-15.027,-11.824,-3.163,26.863,0.0,240.44,,252.0,240.0,-12.653,3.015,-7.679,24.257
1960.0,2.626,0.713,-33.787,3.219,9.449,5.027,36.321,4.707,-24.309,-2.734,0.0,37.9,38.6,9.674,3.244,-13.565,-10.448,-14.921,-11.789,-3.163,26.863,0.0,241.84,,252.0,240.0,-12.707,3.009,-7.674,24.246
1960.5,2.775,0.644,-35.187,3.252,9.57,5.027,36.321,4.707,-24.309,-2.734,0.0,37.9,38.6,9.534,3.129,-13.588,-10.456,-14.965,-11.772,-3.163,26.863,0.0,241.84,,251.0,240.0,-12.681,3.002,-7.706,24.247
1961.0,2.775,0.644,-35.187,3.252,9.57,5.027,36.321,4.707,-24.309,-2.734,0.0,37.9,38.6,9.534,3.129,-13.59,-10.463,-14.922,-11.829,-3.163,26.863,0.0,241.54,,251.0,240.0,-12.695,2.999,-7.696,24.225
1961.5,2.775,0.644,-35.187,3.252,9.57,5.027,36.321,4.707,-24.309,-2.734,0.0,37.9,38.6,9.534,3.129,-13.428,-10.455,-14.936,-11.785,-3.163,26.863,0.0,241.54,,250.0,240.0,-12.701,2.995,-7.696,24.319
1962.0,2.775,0.644,-35.187,3.252,9.57,5.027,36.321,4.707,-24.309,-2.734,0.0,37.9,38.6,9.534,3.129,-13.559,-10.442,-14.87,-11.794,-3.163,26.863,0.0,241.04,,250.0,240.0,-12.651,2.991,-7.704,24.373
1962.5,2.775,0.644,-35.187,3.252,9.57,5.034,36.331,4.706,-24.285,-2.706,0.0,37.966,38.612,9.534,3.129,-13.464,-10.426,-14.893,-11.788,-3.156,26.875,0.0,241.04,,249.0,240.0,-12.666,2.988,-7.717,24.347
1963.0,2.775,0.644,-35.187,3.252,9.57,5.034,36.331,4.706,-24.285,-2.706,0.0,38.0,38.6,9.534,3.129,-13.477,-10.457,-14.952,-11.785,-3.156,26.875,0.0,241.54,,249.0,240.0,-12.643,2.984,-7.71,24.408
1963.5,2.622,0.703,-33.214,3.269,9.433,5.034,36.331,4.706,-24.285,-2.706,0.0,38.0,38.6,9.803,3.166,-13.434,-10.416,-14.67,-11.716,-3.156,26.875,0.0,241.54,,248.0,240.0,-12.668,2.981,-7.722,24.426
1964.0,2.622,0.703,-33.214,3.269,9.433,5.034,36.331,4.706,-24.285,-2.706,0.0,38.0,38.6,9.803,3.166,-13.514,-10.4,-14.77,-11.696,-3.156,26.875,0.0,241.34,,248.0,240.0,-12.559,2.975,-7.723,24.428
1964.5,2.622,0.703,-33.214,3.269,9.433,5.034,36.331,4.706,-24.285,-2.706,0.0,38.0,38.6,9.803,3.166,-13.372,-10.432,-14.899,-11.791,-3.156,26.875,0.0,241.34,,247.0,240.0,-12.595,2.969,-7.704,24.445
1965.0,2.622,0.703,-33.214,3.269,9.433,5.034,36.331,4.706,-24.285,-2.706,0.0,38.0,38.6,9.803,3.166,-13.579,-10.453,-14.905,-11.761,-3.156,26.875,0.0,238.04,,247.0,240.0,-12.624,2.964,-7.713,24.492
1965.5,2.622,0.703,-33.214,3.269,9.433,5.066,36.329,4.685,-24.294,-2.716,0.0,37.965,38.548,9.803,3.166,-13.414,-10.432,-14.857,-11.778,-3.148,26.879,0.0,238.04,,248.0,240.0,-12.674,2.958,-7.709,24.548
1966.0,2.622,0.703,-33.214,3.269,9.433,5.066,36.329,4.685,-24.294,-2.716,0.0,38.0,38.5,9.803,3.166,-13.413,-10.41,-14.817,-11.748,-3.148,26.879,0.0,238.14,,248.0,240.0,-12.62,2.952,-7.714,24.502
1966.5,2.622,0.703,-33.214,3.269,9.433,5.066,36.329,4.685,-24.294,-2.716,0.0,38.0,38.5,9.803,3.166,-13.392,-10.423,-14.73,-11.675,-3.148,26.879,0.0,238.14,,249.0,240.0,-12.597,2.947,-7.71,24.364
1967.0,3.054,0.824,-33.572,3.178,9.493,5.066,36.329,4.685,-24.294,-2.716,0.0,38.0,38.5,9.667,3.187,-13.509,-10.457,-14.939,-11.742,-3.148,26.879,0.0,237.74,,249.0,240.0,-12.555,2.942,-7.721,24.35
1967.5,3.054,0.824,-33.572,3.178,9.493,5.066,36.329,4.685,-24.294,-2.716,0.0,38.0,38.5,9.667,3.187,-13.473,-10.432,-14.767,-11.756,-3.148,26.879,0.0,237.74,,250.0,240.0,-12.662,2.944,-7.702,24.395
1968.0,3.054,0.824,-33.572,3.178,9.493,5.066,36.329,4.685,-24.294,-2.716,0.0,38.0,38.5,9.667,3.187,-13.404,-10.429,-14.848,-11.722,-3.148,26.879,0.0,236.74,,250.0,240.0,-12.607,2.945,-7.713,24.464
1968.5,3.054,0.824,-33.572,3.178,9.493,5.066,36.329,4.685,-24.294,-2.716,0.0,38.0,38.5,9.667,3.187,-13.509,-10.407,-14.791,-11.733,-3.148,26.879,0.0,236.74,,251.0,240.0,-12.601,2.947,-7.702,24.482
1969.0,3.054,0.824,-33.572,3.178,9.493,5.116,36.326,4.711,-24.307,-2.7,0.0,37.973,38.542,9.667,3.187,-13.367,-10.424,-14.897,-11.728,-3.144,26.88,0.0,236.94,,251.0,240.0,-12.61,2.949,-7.683,24.429
1969.5,3.054,0.824,-33.572,3.178,9.493,5.116,36.326,4.711,-24.307,-2.7,0.0,38.0,38.5,9.667,3.187,-13.522,-10.445,-14.925,-11.765,-3.144,26.88,0.0,236.94,,252.0,250.0,-12.604,2.951,-7.686,24.453
1970.0,2.666,0.736,-34.02,3.287,9.516,5.116,36.326,4.711,-24.307,-2.7,0.0,38.0,38.5,9.592,3.123,-13.567,-10.449,-14.962,-11.811,-3.144,26.88,0.0,236.94,,252.0,250.0,-12.664,2.952,-7.687,24.501
