t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
1970.5,2.666,0.736,-34.02,3.287,9.516,5.116,36.326,4.711,-24.307,-2.7,0.0,38.0,38.5,9.592,3.123,-13.497,-10.434,-14.92,-11.768,-3.144,26.88,0.0,236.94,,253.0,250.0,-12.697,2.948,-7.717,24.488
1971.0,2.666,0.736,-34.02,3.287,9.516,5.116,36.326,4.711,-24.307,-2.7,0.0,38.0,38.5,9.592,3.123,-13.479,-10.471,-14.994,-11.831,-3.144,26.88,0.0,237.14,,253.0,250.0,-12.655,2.943,-7.715,24.502
1971.5,2.666,0.736,-34.02,3.287,9.516,5.116,36.326,4.711,-24.307,-2.7,0.0,38.0,38.5,9.592,3.123,-13.685,-10.46,-15.076,-11.854,-3.144,26.88,0.0,237.14,,254.0,250.0,-12.694,2.938,-7.726,24.614
1972.0,2.666,0.736,-34.02,3.287,9.516,5.062,36.331,4.694,-24.296,-2.725,0.0,37.965,38.609,9.592,3.123,-13.67,-10.498,-15.129,-11.922,-3.169,26.862,0.0,241.24,,254.0,250.0,-12.769,2.934,-7.713,24.638
1972.5,2.666,0.736,-34.02,3.287,9.516,5.062,36.331,4.694,-24.296,-2.725,0.0,38.0,38.6,9.592,3.123,-13.619,-10.468,-15.019,-11.849,-3.169,26.862,0.0,241.24,,255.0,250.0,-12.805,2.93,-7.733,24.738
1973.0,3.367,0.755,-35.209,3.196,9.571,5.062,36.331,4.694,-24.296,-2.725,0.0,38.0,38.6,9.514,3.176,-13.682,-10.485,-15.037,-11.827,-3.169,26.862,0.0,240.94,,255.0,250.0,-12.739,2.925,-7.739,24.735
1973.5,3.367,0.755,-35.209,3.196,9.571,5.062,36.331,4.694,-24.296,-2.725,0.0,38.0,38.6,9.514,3.176,-13.395,-10.485,-14.849,-11.826,-3.169,26.862,0.0,240.94,,256.0,250.0,-12.758,2.932,-7.748,24.726
1974.0,3.367,0.755,-35.209,3.196,9.571,5.062,36.331,4.694,-24.296,-2.725,0.0,38.0,38.6,9.514,3.176,-13.583,-10.451,-14.852,-11.757,-3.169,26.862,0.0,241.34,,256.0,250.0,-12.639,2.94,-7.757,24.725
1974.5,3.367,0.755,-35.209,3.196,9.571,5.062,36.331,4.694,-24.296,-2.725,0.0,38.0,38.6,9.514,3.176,-13.539,-10.45,-14.854,-11.769,-3.169,26.862,0.0,241.34,,257.0,250.0,-12.661,2.947,-7.755,24.716
1975.0,3.367,0.755,-35.209,3.196,9.571,5.062,36.331,4.694,-24.296,-2.725,0.0,38.0,38.6,9.514,3.176,-13.429,-10.448,-14.835,-11.733,-3.169,26.862,0.0,244.74,,257.0,250.0,-12.653,2.953,-7.744,24.707
1975.5,3.367,0.755,-35.209,3.196,9.571,5.028,36.326,4.712,-24.295,-2.715,0.0,37.977,38.546,9.514,3.176,-13.454,-10.447,-14.858,-11.758,-3.165,26.864,0.0,244.74,,258.0,250.0,-12.611,2.96,-7.741,24.623
1976.0,3.367,0.755,-35.209,3.196,9.571,5.028,36.326,4.712,-24.295,-2.715,0.0,38.0,38.5,9.514,3.176,-13.423,-10.485,-14.894,-11.81,-3.165,26.864,0.0,244.24,,258.0,250.0,-12.629,2.967,-7.749,24.62
1976.5,3.24,0.738,-35.209,3.223,9.57,5.028,36.326,4.712,-24.295,-2.715,0.0,38.0,38.5,9.495,3.201,-13.423,-10.482,-14.81,-11.811,-3.165,26.864,0.0,244.24,,259.0,250.0,-12.653,2.973,-7.753,24.688
1977.0,3.24,0.738,-35.209,3.223,9.57,5.028,36.326,4.712,-24.295,-2.715,0.0,38.0,38.5,9.495,3.201,-13.504,-10.439,-14.81,-11.754,-3.165,26.864,0.0,243.84,,259.0,250.0,-12.632,2.978,-7.731,24.673
1977.5,3.24,0.738,-35.209,3.223,9.57,5.028,36.326,4.712,-24.295,-2.715,0.0,38.0,38.5,9.495,3.201,-13.589,-10.481,-15.08,-11.818,-3.165,26.864,0.0,243.84,,260.0,250.0,-12.627,2.982,-7.737,24.648
1978.0,3.24,0.738,-35.209,3.223,9.57,5.028,36.326,4.712,-24.295,-2.715,0.0,38.0,38.5,9.495,3.201,-13.518,-10.466,-14.813,-11.833,-3.165,26.864,0.0,247.14,,260.0,250.0,-12.742,2.986,-7.759,24.631
1978.5,3.24,0.738,-35.209,3.223,9.57,5.016,36.335,4.674,-24.288,-2.713,0.0,37.983,38.521,9.495,3.201,-13.379,-10.443,-14.813,-11.772,-3.163,26.861,0.0,247.14,,261.0,250.0,-12.657,2.99,-7.744,24.59
1979.0,3.24,0.738,-35.209,3.223,9.57,5.016,36.335,4.674,-24.288,-2.713,0.0,38.0,38.5,9.495,3.201,-13.573,-10.475,-14.939,-11.829,-3.163,26.861,0.0,247.14,,261.0,250.0,-12.602,2.995,-7.749,24.559
1979.5,2.778,0.747,-34.171,3.282,9.476,5.016,36.335,4.674,-24.288,-2.713,0.0,38.0,38.5,9.615,3.171,-13.399,-10.483,-14.947,-11.833,-3.163,26.861,0.0,247.14,,262.0,250.0,-12.704,2.999,-7.749,24.517
1980.0,2.778,0.747,-34.171,3.282,9.476,5.016,36.335,4.674,-24.288,-2.713,0.0,38.0,38.5,9.615,3.171,-13.637,-10.502,-15.025,-11.842,-3.163,26.861,0.0,247.44,,262.0,250.0,-12.666,2.995,-7.778,24.341
1980.5,2.778,0.747,-34.171,3.282,9.476,5.016,36.335,4.674,-24.288,-2.713,0.0,38.0,38.5,9.615,3.171,-13.587,-10.486,-15.039,-11.804,-3.163,26.861,0.0,247.44,,263.0,250.0,-12.752,2.991,-7.775,24.391
1981.0,2.778,0.747,-34.171,3.282,9.476,5.016,36.335,4.674,-24.288,-2.713,0.0,38.0,38.5,9.615,3.171,-13.439,-10.488,-14.856,-11.781,-3.163,26.861,0.0,250.44,,263.0,250.0,-12.729,2.988,-7.771,24.413
1981.5,2.778,0.747,-34.171,3.282,9.476,5.016,36.335,4.674,-24.288,-2.713,0.0,38.0,38.5,9.615,3.171,-13.588,-10.462,-14.887,-11.779,-3.163,26.861,0.0,250.44,,263.0,250.0,-12.641,2.984,-7.755,24.45
1982.0,2.778,0.747,-34.171,3.282,9.476,5.059,36.33,4.688,-24.302,-2.726,0.0,37.968,38.516,9.615,3.171,-13.414,-10.464,-14.869,-11.749,-3.16,26.862,0.0,249.84,,263.0,250.0,-12.679,2.981,-7.735,24.458
1982.5,2.778,0.747,-34.171,3.282,9.476,5.059,36.33,4.688,-24.302,-2.726,0.0,38.0,38.5,9.615,3.171,-13.518,-10.454,-14.737,-11.755,-3.16,26.862,0.0,249.84,,263.0,250.0,-12.624,2.978,-7.752,24.499
1983.0,3.175,0.821,-34.535,3.22,9.428,5.059,36.33,4.688,-24.302,-2.726,0.0,38.0,38.5,9.627,3.242,-13.477,-10.465,-14.854,-11.791,-3.16,26.862,0.0,249.34,,263.0,250.0,-12.616,2.974,-7.741,24.555
1983.5,3.175,0.821,-34.535,3.22,9.428,5.059,36.33,4.688,-24.302,-2.726,0.0,38.0,38.5,9.627,3.242,-13.413,-10.468,-14.946,-11.804,-3.16,26.862,0.0,249.34,,263.0,250.0,-12.647,2.978,-7.734,24.637
1984.0,3.175,0.821,-34.535,3.22,9.428,5.059,36.33,4.688,-24.302,-2.726,0.0,38.0,38.5,9.627,3.242,-13.483,-10.48,-15.008,-11.816,-3.16,26.862,0.0,250.84,,263.0,250.0,-12.658,2.981,-7.739,24.686
1984.5,3.175,0.821,-34.535,3.22,9.428,5.059,36.33,4.688,-24.302,-2.726,0.0,38.0,38.5,9.627,3.242,-13.482,-10.448,-14.847,-11.775,-3.16,26.862,0.0,250.84,,263.0,250.0,-12.697,2.984,-7.746,24.785
1985.0,3.175,0.821,-34.535,3.22,9.428,5.08,36.324,4.704,-24.305,-2.735,0.0,37.958,38.524,9.627,3.242,-13.523,-10.459,-14.968,-11.836,-3.164,26.86,0.0,251.84,,263.0,250.0,-12.638,2.987,-7.754,24.893
1985.5,3.175,0.821,-34.535,3.22,9.428,5.08,36.324,4.704,-24.305,-2.735,0.0,38.0,38.5,9.627,3.242,-13.501,-10.475,-15.01,-11.825,-3.164,26.86,0.0,251.84,,262.0,250.0,-12.697,2.99,-7.742,24.875
1986.0,3.556,0.821,-35.209,3.212,9.567,5.08,36.324,4.704,-24.305,-2.735,0.0,38.0,38.5,9.558,3.25,-13.627,-10.469,-14.977,-11.809,-3.164,26.86,0.0,252.24,,262.0,250.0,-12.703,2.993,-7.749,24.824
1986.5,3.556,0.821,-35.209,3.212,9.567,5.08,36.324,4.704,-24.305,-2.735,0.0,38.0,38.5,9.558,3.25,-13.573,-10.485,-14.941,-11.801,-3.164,26.86,0.0,252.24,,261.0,250.0,-12.721,3.003,-7.76,24.817
1987.0,3.556,0.821,-35.209,3.212,9.567,5.08,36.324,4.704,-24.305,-2.735,0.0,38.0,38.5,9.558,3.25,-13.541,-10.511,-15.047,-11.866,-3.164,26.86,0.0,251.54,,261.0,250.0,-12.7,3.012,-7.767,24.892
1987.5,3.556,0.821,-35.209,3.212,9.567,5.08,36.324,4.704,-24.305,-2.735,0.0,38.0,38.5,9.558,3.25,-13.621,-10.541,-15.087,-11.863,-3.164,26.86,0.0,251.54,,260.0,250.0,-12.741,3.021,-7.768,24.912
1988.0,3.556,0.821,-35.209,3.212,9.567,5.08,36.324,4.704,-24.305,-2.735,0.0,38.0,38.5,9.558,3.25,-13.57,-10.504,-15.006,-11.842,-3.164,26.86,0.0,250.24,,260.0,250.0,-12.778,3.029,-7.76,24.873
1988.5,3.556,0.821,-35.209,3.212,9.567,5.077,36.316,4.683,-24.279,-2.735,0.0,37.947,38.501,9.558,3.25,-13.641,-10.505,-14.921,-11.857,-3.166,26.852,0.0,250.24,,260.0,250.0,-12.73,3.038,-7.763,24.849
1989.0,3.556,0.821,-35.209,3.212,9.567,5.077,36.316,4.683,-24.279,-2.735,0.0,37.9,38.5,9.558,3.25,-13.489,-10.499,-15.006,-11.826,-3.166,26.852,0.0,250.44,,260.0,250.0,-12.731,3.046,-7.772,24.857
1989.5,2.775,0.651,-35.209,3.202,9.56,5.077,36.316,4.683,-24.279,-2.735,0.0,37.9,38.5,9.395,3.133,-13.597,-10.483,-14.872,-11.809,-3.166,26.852,0.0,250.44,,260.0,250.0,-12.705,3.055,-7.768,24.839
1990.0,2.775,0.651,-35.209,3.202,9.56,5.077,36.316,4.683,-24.279,-2.735,0.0,37.9,38.5,9.395,3.133,-13.405,-10.463,-14.9,-11.784,-3.166,26.852,0.0,250.64,,260.0,250.0,-12.69,3.05,-7.754,24.848
1990.5,2.775,0.651,-35.209,3.202,9.56,5.077,36.316,4.683,-24.279,-2.735,0.0,37.9,38.5,9.395,3.133,-13.473,-10.457,-14.783,-11.734,-3.166,26.852,0.0,250.64,,260.0,250.0,-12.638,3.046,-7.748,24.83
1991.0,2.775,0.651,-35.209,3.202,9.56,5.077,36.316,4.683,-24.279,-2.735,0.0,37.9,38.5,9.395,3.133,-13.451,-10.464,-14.951,-11.796,-3.166,26.852,0.0,248.14,,260.0,250.0,-12.612,3.041,-7.746,24.809
1991.5,2.775,0.651,-35.209,3.202,9.56,5.083,36.311,4.693,-24.281,-2.724,0.0,37.946,38.459,9.395,3.133,-13.467,-10.48,-14.903,-11.745,-3.162,26.856,0.0,248.14,,261.0,250.0,-12.666,3.037,-7.75,24.796
1992.0,2.775,0.651,-35.209,3.202,9.56,5.083,36.311,4.693,-24.281,-2.724,0.0,37.9,38.5,9.395,3.133,-13.413,-10.454,-14.946,-11.782,-3.162,26.856,0.0,248.34,,261.0,250.0,-12.649,3.033,-7.713,24.776
1992.5,3.091,0.798,-34.503,3.295,9.528,5.083,36.311,4.693,-24.281,-2.724,0.0,37.9,38.5,9.575,3.072,-13.481,-10.483,-14.988,-11.756,-3.162,26.856,0.0,248.34,,262.0,250.0,-12.649,3.028,-7.726,24.784
1993.0,3.091,0.798,-34.503,3.295,9.528,5.083,36.311,4.693,-24.281,-2.724,0.0,37.9,38.5,9.575,3.072,-13.571,-10.483,-15.03,-11.839,-3.162,26.856,0.0,247.94,,262.0,250.0,-12.677,3.029,-7.73,24.863
1993.5,3.091,0.798,-34.503,3.295,9.528,5.083,36.311,4.693,-24.281,-2.724,0.0,37.9,38.5,9.575,3.072,-13.609,-10.454,-14.953,-11.817,-3.162,26.856,0.0,247.94,,263.0,250.0,-12.731,3.03,-7.744,24.9
1994.0,3.091,0.798,-34.503,3.295,9.528,5.083,36.311,4.693,-24.281,-2.724,0.0,37.9,38.5,9.575,3.072,-13.569,-10.465,-14.966,-11.788,-3.162,26.856,0.0,249.04,,263.0,250.0,-12.708,3.031,-7.748,24.917
1994.5,3.091,0.798,-34.503,3.295,9.528,5.031,36.318,4.696,-24.265,-2.727,0.0,37.935,38.42,9.575,3.072,-13.525,-10.479,-15.037,-11.813,-3.154,26.85,0.0,249.04,,263.0,250.0,-12.697,3.032,-7.729,24.867
1995.0,3.091,0.798,-34.503,3.295,9.528,5.031,36.318,4.696,-24.265,-2.727,0.0,37.9,38.4,9.575,3.072,-13.635,-10.482,-14.983,-11.839,-3.154,26.85,0.0,249.44,,263.0,250.0,-12.714,3.033,-7.747,24.85
1995.5,3.091,0.798,-34.503,3.295,9.528,5.031,36.318,4.696,-24.265,-2.727,0.0,37.9,38.4,9.575,3.072,-13.513,-10.494,-15.021,-11.803,-3.154,26.85,0.0,249.44,,263.0,250.0,-12.735,3.034,-7.74,24.81
1996.0,2.564,0.645,-35.209,3.194,9.512,5.031,36.318,4.696,-24.265,-2.727,0.0,37.9,38.4,9.556,3.391,-13.602,-10.469,-14.946,-11.805,-3.154,26.85,0.0,249.34,,263.0,250.0,-12.708,3.035,-7.755,24.764
1996.5,2.564,0.645,-35.209,3.194,9.512,5.031,36.318,4.696,-24.265,-2.727,0.0,37.9,38.4,9.556,3.391,-13.577,-10.46,-14.982,-11.846,-3.154,26.85,0.0,249.34,,263.0,250.0,-12.705,3.028,-7.74,24.755
1997.0,2.564,0.645,-35.209,3.194,9.512,5.031,36.318,4.696,-24.265,-2.727,0.0,37.9,38.4,9.556,3.391,-13.546,-10.486,-14.988,-11.816,-3.154,26.85,0.0,250.94,,263.0,250.0,-12.716,3.02,-7.718,24.752
1997.5,2.564,0.645,-35.209,3.194,9.512,5.031,36.318,4.696,-24.265,-2.727,0.0,37.9,38.4,9.556,3.391,-13.628,-10.462,-14.914,-11.795,-3.154,26.85,0.0,250.94,,263.0,250.0,-12.709,3.012,-7.735,24.809
1998.0,2.564,0.645,-35.209,3.194,9.512,5.045,36.31,4.705,-24.255,-2.712,0.0,37.925,38.375,9.556,3.391,-13.583,-10.467,-14.914,-11.818,-3.16,26.849,0.0,250.84,,263.0,250.0,-12.7,3.005,-7.742,24.822
1998.5,2.564,0.645,-35.209,3.194,9.512,5.045,36.31,4.705,-24.255,-2.712,0.0,37.9,38.4,9.556,3.391,-13.549,-10.478,-15.046,-11.811,-3.16,26.849,0.0,250.84,,263.0,250.0,-12.695,2.998,-7.715,24.827
1999.0,2.571,0.7,-33.753,3.228,9.481,5.045,36.31,4.705,-24.255,-2.712,0.0,37.9,38.4,9.61,3.098,-13.637,-10.466,-14.975,-11.824,-3.16,26.849,0.0,251.34,,263.0,250.0,-12.721,2.991,-7.747,24.837
1999.5,2.571,0.7,-33.753,3.228,9.481,5.045,36.31,4.705,-24.255,-2.712,0.0,37.9,38.4,9.61,3.098,-13.487,-10.477,-15.013,-11.815,-3.16,26.849,0.0,251.34,,262.0,250.0,-12.725,2.984,-7.725,24.886
2000.0,2.571,0.7,-33.753,3.228,9.481,5.045,36.31,4.705,-24.255,-2.712,0.0,37.9,38.4,9.61,3.098,-13.507,-10.482,-15.018,-11.767,-3.16,26.849,0.0,251.04,,262.0,250.0,-12.698,2.977,-7.743,24.911
2000.5,2.571,0.7,-33.753,3.228,9.481,5.045,36.31,4.705,-24.255,-2.712,0.0,37.9,38.4,9.61,3.098,-13.543,-10.488,-15.066,-11.843,-3.16,26.849,0.0,251.04,,261.0,250.0,-12.693,2.97,-7.742,24.927
2001.0,2.571,0.7,-33.753,3.228,9.481,5.042,36.314,4.695,-24.241,-2.723,0.0,37.911,38.394,9.61,3.098,-13.598,-10.466,-14.842,-11.778,-3.154,26.855,0.0,251.44,,261.0,250.0,-12.735,2.964,-7.732,24.968
2001.5,2.571,0.7,-33.753,3.228,9.481,5.042,36.314,4.695,-24.241,-2.723,0.0,37.9,38.4,9.61,3.098,-13.525,-10.445,-14.883,-11.78,-3.154,26.855,0.0,251.44,,260.0,250.0,-12.671,2.957,-7.739,24.993
2002.0,2.571,0.7,-33.753,3.228,9.481,5.042,36.314,4.695,-24.241,-2.723,0.0,37.9,38.4,9.61,3.098,-13.452,-10.472,-14.906,-11.727,-3.154,26.855,0.0,251.24,,260.0,250.0,-12.659,2.951,-7.747,24.988
2002.5,2.599,0.704,-33.191,3.231,9.506,5.042,36.314,4.695,-24.241,-2.723,0.0,37.9,38.4,9.738,3.196,-13.416,-10.439,-14.913,-11.743,-3.154,26.855,0.0,251.24,,259.0,250.0,-12.639,2.945,-7.723,24.939
2003.0,2.599,0.704,-33.191,3.231,9.506,5.042,36.314,4.695,-24.241,-2.723,0.0,37.9,38.4,9.738,3.196,-13.545,-10.458,-14.915,-11.794,-3.154,26.855,0.0,251.74,,259.0,250.0,-12.627,2.939,-7.723,24.914
2003.5,2.599,0.704,-33.191,3.231,9.506,5.042,36.314,4.695,-24.241,-2.723,0.0,37.9,38.4,9.738,3.196,-13.412,-10.45,-14.901,-11.772,-3.154,26.855,0.0,251.74,,258.0,250.0,-12.678,2.934,-7.736,24.905
2004.0,2.599,0.704,-33.191,3.231,9.506,5.042,36.314,4.695,-24.241,-2.723,0.0,37.9,38.4,9.738,3.196,-13.556,-10.462,-14.9,-11.747,-3.154,26.855,0.0,247.74,,258.0,250.0,-12.634,2.928,-7.737,24.942
2004.5,2.599,0.704,-33.191,3.231,9.506,5.058,36.306,4.698,-24.227,-2.721,0.0,37.899,38.318,9.738,3.196,-13.455,-10.451,-14.897,-11.793,-3.162,26.849,0.0,247.74,,259.0,250.0,-12.666,2.923,-7.719,24.897
2005.0,2.599,0.704,-33.191,3.231,9.506,5.058,36.306,4.698,-24.227,-2.721,0.0,37.9,38.3,9.738,3.196,-13.359,-10.423,-14.817,-11.73,-3.162,26.849,0.0,249.24,,259.0,250.0,-12.649,2.917,-7.715,24.957
2005.5,3.454,0.798,-35.209,3.229,9.564,5.058,36.306,4.698,-24.227,-2.721,0.0,37.9,38.3,9.537,3.249,-13.331,-10.405,-14.74,-11.687,-3.162,26.849,0.0,249.24,,259.0,250.0,-12.582,2.912,-7.719,24.865
2006.0,3.454,0.798,-35.209,3.229,9.564,5.058,36.306,4.698,-24.227,-2.721,0.0,37.9,38.3,9.537,3.249,-13.253,-10.409,-14.801,-11.707,-3.162,26.849,0.0,249.14,,259.0,250.0,-12.541,2.921,-7.698,24.795
2006.5,3.454,0.798,-35.209,3.229,9.564,5.058,36.306,4.698,-24.227,-2.721,0.0,37.9,38.3,9.537,3.249,-13.336,-10.412,-14.766,-11.716,-3.162,26.849,0.0,249.14,,259.0,250.0,-12.542,2.93,-7.697,24.71
2007.0,3.454,0.798,-35.209,3.229,9.564,5.058,36.306,4.698,-24.227,-2.721,0.0,37.9,38.3,9.537,3.249,-13.423,-10.381,-14.765,-11.715,-3.162,26.849,0.0,247.84,,259.0,250.0,-12.557,2.938,-7.685,24.664
2007.5,3.454,0.798,-35.209,3.229,9.564,5.076,36.297,4.686,-24.238,-2.732,0.0,37.884,38.33,9.537,3.249,-13.473,-10.396,-14.819,-11.678,-3.154,26.843,0.0,247.84,,260.0,250.0,-12.571,2.947,-7.687,24.629
2008.0,3.454,0.798,-35.209,3.229,9.564,5.076,36.297,4.686,-24.238,-2.732,0.0,37.9,38.3,9.537,3.249,-13.362,-10.396,-14.879,-11.762,-3.154,26.843,0.0,247.54,,260.0,250.0,-12.592,2.955,-7.67,24.588
2008.5,3.454,0.798,-35.209,3.229,9.564,5.076,36.297,4.686,-24.238,-2.732,0.0,37.9,38.3,9.537,3.249,-13.399,-10.397,-14.879,-11.734,-3.154,26.843,0.0,247.54,,261.0,250.0,-12.6,2.963,-7.668,24.612
2009.0,3.324,0.785,-35.209,3.183,9.607,5.076,36.297,4.686,-24.238,-2.732,0.0,37.9,38.3,9.335,3.247,-13.56,-10.396,-14.872,-11.761,-3.154,26.843,0.0,248.24,,261.0,250.0,-12.602,2.971,-7.689,24.58
2009.5,3.324,0.785,-35.209,3.183,9.607,5.076,36.297,4.686,-24.238,-2.732,0.0,37.9,38.3,9.335,3.247,-13.422,-10.402,-14.849,-11.731,-3.154,26.843,0.0,248.24,,262.0,250.0,-12.647,2.977,-7.681,24.569
2010.0,3.324,0.785,-35.209,3.183,9.607,5.076,36.297,4.686,-24.238,-2.732,0.0,37.9,38.3,9.335,3.247,-13.549,-10.375,-14.792,-11.697,-3.154,26.843,0.0,248.64,,262.0,250.0,-12.601,2.983,-7.683,24.578
2010.5,3.324,0.785,-35.209,3.183,9.607,5.076,36.297,4.686,-24.238,-2.732,0.0,37.9,38.3,9.335,3.247,-13.405,-10.439,-14.956,-11.759,-3.154,26.843,0.0,248.64,,263.0,250.0,-12.603,2.988,-7.689,24.581
2011.0,3.324,0.785,-35.209,3.183,9.607,5.052,36.296,4.683,-24.201,-2.73,0.0,37.869,38.306,9.335,3.247,-13.497,-10.436,-15.03,-11.823,-3.167,26.845,0.0,248.94,,263.0,250.0,-12.64,2.994,-7.677,24.563
2011.5,3.324,0.785,-35.209,3.183,9.607,5.052,36.296,4.683,-24.201,-2.73,0.0,37.9,38.3,9.335,3.247,-13.598,-10.429,-15.015,-11.779,-3.167,26.845,0.0,248.94,,264.0,250.0,-12.696,2.999,-7.689,24.555
2012.0,2.386,0.652,-33.692,3.209,9.503,5.052,36.296,4.683,-24.201,-2.73,0.0,37.9,38.3,9.662,3.23,-13.555,-10.412,-14.847,-11.706,-3.167,26.845,0.0,247.24,,264.0,250.0,-12.705,3.005,-7.7,24.609
2012.5,2.386,0.652,-33.692,3.209,9.503,5.052,36.296,4.683,-24.201,-2.73,0.0,37.9,38.3,9.662,3.23,-13.544,-10.414,-14.824,-11.725,-3.167,26.845,0.0,247.24,,265.0,250.0,-12.63,2.995,-7.7,24.593
2013.0,2.386,0.652,-33.692,3.209,9.503,5.052,36.296,4.683,-24.201,-2.73,0.0,37.9,38.3,9.662,3.23,-13.617,-10.44,-14.917,-11.766,-3.167,26.845,0.0,251.24,,265.0,250.0,-12.627,2.985,-7.69,24.596
2013.5,2.386,0.652,-33.692,3.209,9.503,5.052,36.296,4.683,-24.201,-2.73,0.0,37.9,38.3,9.662,3.23,-13.417,-10.415,-14.898,-11.74,-3.167,26.845,0.0,251.24,,264.0,250.0,-12.685,2.975,-7.707,24.595
2014.0,2.386,0.652,-33.692,3.209,9.503,5.042,36.305,4.7,-24.143,-2.732,0.0,37.866,38.271,9.662,3.23,-13.535,-10.432,-15.028,-11.771,-3.162,26.856,0.0,253.44,,264.0,250.0,-12.617,2.965,-7.683,24.646
2014.5,2.386,0.652,-33.692,3.209,9.503,5.042,36.305,4.7,-24.143,-2.732,0.0,37.9,38.3,9.662,3.23,-13.504,-10.399,-14.795,-11.753,-3.162,26.856,0.0,253.44,,263.0,250.0,-12.691,2.956,-7.696,24.668
2015.0,2.829,0.674,-35.209,3.129,9.488,5.042,36.305,4.7,-24.143,-2.732,0.0,37.9,38.3,9.596,3.314,-13.4,-10.427,-14.918,-11.728,-3.162,26.856,0.0,252.94,,263.0,250.0,-12.613,2.946,-7.687,24.673
2015.5,2.829,0.674,-35.209,3.129,9.488,5.042,36.305,4.7,-24.143,-2.732,0.0,37.9,38.3,9.596,3.314,-13.509,-10.404,-14.859,-11.73,-3.162,26.856,0.0,252.94,,262.0,250.0,-12.618,2.944,-7.694,24.626
2016.0,2.829,0.674,-35.209,3.129,9.488,5.042,36.305,4.7,-24.143,-2.732,0.0,37.9,38.3,9.596,3.314,-13.445,-10.396,-14.896,-11.756,-3.162,26.856,0.0,253.34,,262.0,250.0,-12.625,2.943,-7.67,24.63
2016.5,2.829,0.674,-35.209,3.129,9.488,5.042,36.305,4.7,-24.143,-2.732,0.0,37.9,38.3,9.596,3.314,-13.482,-10.417,-14.924,-11.731,-3.162,26.856,0.0,253.34,,261.0,250.0,-12.623,2.941,-7.678,24.62
2017.0,2.829,0.674,-35.209,3.129,9.488,5.042,36.305,4.7,-24.143,-2.732,0.0,37.9,38.3,9.596,3.314,-13.367,-10.366,-14.765,-11.648,-3.162,26.856,0.0,252.04,,261.0,250.0,-12.639,2.939,-7.681,24.609
2017.5,2.829,0.674,-35.209,3.129,9.488,5.032,36.284,4.694,-24.13,-2.726,0.0,37.841,38.182,9.596,3.314,-13.356,-10.356,-14.751,-11.639,-3.161,26.841,0.0,252.04,,260.0,250.0,-12.537,2.937,-7.672,24.615
2018.0,2.829,0.674,-35.209,3.129,9.488,5.032,36.284,4.694,-24.13,-2.726,0.0,37.8,38.2,9.596,3.314,-13.381,-10.377,-14.841,-11.732,-3.161,26.841,0.0,252.24,,260.0,250.0,-12.526,2.935,-7.668,24.656
2018.5,3.077,0.829,-33.772,3.21,9.438,5.032,36.284,4.694,-24.13,-2.726,0.0,37.8,38.2,9.682,3.21,-13.438,-10.362,-14.738,-11.705,-3.161,26.841,0.0,252.24,,259.0,250.0,-12.583,2.934,-7.661,24.64
2019.0,3.077,0.829,-33.772,3.21,9.438,5.032,36.284,4.694,-24.13,-2.726,0.0,37.8,38.2,9.682,3.21,-13.507,-10.353,-14.772,-11.642,-3.161,26.841,0.0,252.14,,259.0,250.0,-12.561,2.936,-7.669,24.672
2019.5,3.077,0.829,-33.772,3.21,9.438,5.032,36.284,4.694,-24.13,-2.726,0.0,37.8,38.2,9.682,3.21,-13.261,-10.364,-14.787,-11.698,-3.161,26.841,0.0,252.14,,258.0,250.0,-12.568,2.938,-7.677,24.574
2020.0,3.077,0.829,-33.772,3.21,9.438,5.032,36.284,4.694,-24.13,-2.726,0.0,37.8,38.2,9.682,3.21,-13.461,-10.327,-14.708,-11.658,-3.161,26.841,0.0,249.04,,258.0,250.0,-12.527,2.94,-7.658,24.47
2020.5,3.077,0.829,-33.772,3.21,9.438,5.058,36.284,4.681,-24.14,-2.723,0.0,37.837,38.201,9.682,3.21,-13.281,-10.335,-14.763,-11.684,-3.148,26.846,0.0,249.04,,258.0,250.0,-12.538,2.943,-7.654,24.262
2021.0,3.077,0.829,-33.772,3.21,9.438,5.058,36.284,4.681,-24.14,-2.723,0.0,37.8,38.2,9.682,3.21,-13.281,-10.351,-14.783,-11.666,-3.148,26.846,0.0,248.84,,258.0,250.0,-12.516,2.945,-7.627,24.08
2021.5,2.769,0.752,-34.278,3.244,9.386,5.058,36.284,4.681,-24.14,-2.723,0.0,37.8,38.2,9.658,3.263,-13.465,-10.326,-14.682,-11.603,-3.148,26.846,0.0,248.84,,259.0,250.0,-12.52,2.947,-7.66,23.984
2022.0,2.769,0.752,-34.278,3.244,9.386,5.058,36.284,4.681,-24.14,-2.723,0.0,37.8,38.2,9.658,3.263,-13.313,-10.335,-14.827,-11.659,-3.148,26.846,0.0,248.34,,259.0,250.0,-12.519,2.944,-7.627,23.804
2022.5,2.769,0.752,-34.278,3.244,9.386,5.058,36.284,4.681,-24.14,-2.723,0.0,37.8,38.2,9.658,3.263,-13.356,-10.334,-14.738,-11.654,-3.148,26.846,0.0,248.34,,260.0,250.0,-12.533,2.941,-7.621,23.684
2023.0,2.769,0.752,-34.278,3.244,9.386,5.058,36.284,4.681,-24.14,-2.723,0.0,37.8,38.2,9.658,3.263,-13.38,-10.307,-14.764,-11.627,-3.148,26.846,0.0,246.54,,260.0,250.0,-12.521,2.938,-7.615,23.837
2023.5,2.769,0.752,-34.278,3.244,9.386,5.058,36.284,4.681,-24.14,-2.723,0.0,37.8,38.2,9.658,3.263,-13.431,-10.357,-14.848,-11.64,-3.148,26.846,0.0,246.54,,261.0,250.0,-12.52,2.936,-7.63,23.847
2024.0,2.769,0.752,-34.278,3.244,9.386,5.023,36.28,4.703,-24.139,-2.729,0.0,37.82,38.189,9.658,3.263,-13.309,-10.332,-14.782,-11.675,-3.155,26.843,0.0,246.44,,261.0,250.0,-12.569,2.933,-7.626,23.881
2024.5,2.769,0.752,-34.278,3.244,9.386,5.023,36.28,4.703,-24.139,-2.729,0.0,37.8,38.2,9.658,3.263,-13.462,-10.356,-14.841,-11.702,-3.155,26.843,0.0,246.44,,262.0,250.0,-12.524,2.93,-7.625,23.99
2025.0,3.005,0.729,-35.209,3.186,9.491,5.023,36.28,4.703,-24.139,-2.729,0.0,37.8,38.2,9.653,3.284,-13.45,-10.359,-14.896,-11.739,-3.155,26.843,0.0,246.54,,262.0,250.0,-12.59,2.928,-7.623,24.076
2025.5,3.005,0.729,-35.209,3.186,9.491,5.023,36.28,4.703,-24.139,-2.729,0.0,37.8,38.2,9.653,3.284,-13.438,-10.352,-14.916,-11.743,-3.155,26.843,0.0,246.54,,263.0,250.0,-12.611,2.929,-7.639,24.115
2026.0,3.005,0.729,-35.209,3.186,9.491,5.023,36.28,4.703,-24.139,-2.729,0.0,37.8,38.2,9.653,3.284,-13.396,-10.356,-14.897,-11.666,-3.155,26.843,0.0,251.34,,263.0,250.0,-12.612,2.93,-7.651,24.155
2026.5,3.005,0.729,-35.209,3.186,9.491,5.023,36.28,4.703,-24.139,-2.729,0.0,37.8,38.2,9.653,3.284,-13.448,-10.37,-14.894,-11.681,-3.155,26.843,0.0,251.34,,262.0,250.0,-12.579,2.931,-7.633,24.253
2027.0,3.005,0.729,-35.209,3.186,9.491,5.071,36.282,4.698,-24.105,-2.707,0.0,37.816,38.175,9.653,3.284,-13.524,-10.356,-14.83,-11.699,-3.134,26.843,0.0,251.04,,262.0,250.0,-12.598,2.933,-7.646,24.302
2027.5,3.005,0.729,-35.209,3.186,9.491,5.071,36.282,4.698,-24.105,-2.707,0.0,37.8,38.2,9.653,3.284,-13.28,-10.332,-14.782,-11.685,-3.134,26.843,0.0,251.04,,261.0,250.0,-12.603,2.934,-7.622,24.239
2028.0,3.175,0.748,-35.209,3.189,9.578,5.071,36.282,4.698,-24.105,-2.707,0.0,37.8,38.2,9.415,3.237,-13.293,-10.347,-14.759,-11.662,-3.134,26.843,0.0,251.04,,261.0,250.0,-12.52,2.935,-7.645,24.248
2028.5,3.175,0.748,-35.209,3.189,9.578,5.071,36.282,4.698,-24.105,-2.707,0.0,37.8,38.2,9.415,3.237,-13.518,-10.354,-14.878,-11.724,-3.134,26.843,0.0,251.04,,260.0,250.0,-12.515,2.939,-7.633,24.323
2029.0,3.175,0.748,-35.209,3.189,9.578,5.071,36.282,4.698,-24.105,-2.707,0.0,37.8,38.2,9.415,3.237,-13.54,-10.344,-14.866,-11.72,-3.134,26.843,0.0,251.44,,260.0,250.0,-12.619,2.943,-7.631,24.322
2029.5,3.175,0.748,-35.209,3.189,9.578,5.071,36.282,4.698,-24.105,-2.707,0.0,37.8,38.2,9.415,3.237,-13.473,-10.337,-14.858,-11.706,-3.134,26.843,0.0,251.44,,259.0,250.0,-12.618,2.946,-7.637,24.335
2030.0,3.175,0.748,-35.209,3.189,9.578,5.071,36.282,4.698,-24.105,-2.707,0.0,37.8,38.2,9.415,3.237,-13.333,-10.346,-14.853,-11.677,-3.134,26.843,0.0,249.84,,259.0,250.0,-12.594,2.95,-7.641,24.336
2030.5,3.175,0.748,-35.209,3.189,9.578,5.036,36.274,4.668,-24.089,-2.72,0.0,37.794,38.111,9.415,3.237,-13.363,-10.356,-14.859,-11.711,-3.148,26.844,0.0,249.84,,259.0,250.0,-12.552,2.954,-7.627,24.381
2031.0,3.175,0.748,-35.209,3.189,9.578,5.036,36.274,4.668,-24.089,-2.72,0.0,37.8,38.1,9.415,3.237,-13.319,-10.352,-14.838,-11.622,-3.148,26.844,0.0,250.34,,259.0,250.0,-12.572,2.958,-7.62,24.44
2031.5,2.976,0.733,-34.969,3.271,9.533,5.036,36.274,4.668,-24.089,-2.72,0.0,37.8,38.1,9.52,3.074,-13.279,-10.35,-14.729,-11.679,-3.148,26.844,0.0,250.34,,259.0,250.0,-12.533,2.961,-7.64,24.342
2032.0,2.976,0.733,-34.969,3.271,9.533,5.036,36.274,4.668,-24.089,-2.72,0.0,37.8,38.1,9.52,3.074,-13.223,-10.313,-14.767,-11.619,-3.148,26.844,0.0,249.44,,259.0,250.0,-12.509,2.961,-7.627,24.254
2032.5,2.976,0.733,-34.969,3.271,9.533,5.036,36.274,4.668,-24.089,-2.72,0.0,37.8,38.1,9.52,3.074,-13.43,-10.325,-14.712,-11.612,-3.148,26.844,0.0,249.44,,259.0,250.0,-12.48,2.962,-7.638,24.229
2033.0,2.976,0.733,-34.969,3.271,9.533,5.036,36.274,4.668,-24.089,-2.72,0.0,37.8,38.1,9.52,3.074,-13.347,-10.331,-14.862,-11.666,-3.148,26.844,0.0,248.04,,259.0,250.0,-12.52,2.962,-7.616,24.218
2033.5,2.976,0.733,-34.969,3.271,9.533,5.027,36.271,4.687,-24.084,-2.712,0.0,37.793,38.112,9.52,3.074,-13.439,-10.346,-14.741,-11.642,-3.143,26.842,0.0,248.04,,260.0,250.0,-12.551,2.962,-7.618,24.184
2034.0,2.976,0.733,-34.969,3.271,9.533,5.027,36.271,4.687,-24.084,-2.712,0.0,37.8,38.1,9.52,3.074,-13.297,-10.323,-14.777,-11.615,-3.143,26.842,0.0,247.74,,260.0,250.0,-12.542,2.962,-7.627,24.084
2034.5,2.501,0.69,-33.038,3.263,9.445,5.027,36.271,4.687,-24.084,-2.712,0.0,37.8,38.1,9.802,3.161,-13.345,-10.331,-14.854,-11.631,-3.143,26.842,0.0,247.74,,261.0,250.0,-12.503,2.962,-7.617,24.006
2035.0,2.501,0.69,-33.038,3.263,9.445,5.027,36.271,4.687,-24.084,-2.712,0.0,37.8,38.1,9.802,3.161,-13.419,-10.351,-14.935,-11.69,-3.143,26.842,0.0,248.44,,261.0,250.0,-12.54,2.955,-7.623,24.006
2035.5,2.501,0.69,-33.038,3.263,9.445,5.027,36.271,4.687,-24.084,-2.712,0.0,37.8,38.1,9.802,3.161,-13.407,-10.32,-14.659,-11.594,-3.143,26.842,0.0,248.44,,262.0,250.0,-12.599,2.947,-7.614,24.018
2036.0,2.501,0.69,-33.038,3.263,9.445,5.027,36.271,4.687,-24.084,-2.712,0.0,37.8,38.1,9.802,3.161,-13.389,-10.272,-14.669,-11.576,-3.143,26.842,0.0,248.54,,262.0,250.0,-12.495,2.94,-7.611,24.028
2036.5,2.501,0.69,-33.038,3.263,9.445,4.998,36.27,4.673,-24.049,-2.708,0.0,37.788,38.045,9.802,3.161,-13.385,-10.342,-14.807,-11.624,-3.134,26.847,0.0,248.54,,263.0,250.0,-12.477,2.933,-7.626,24.078
2037.0,2.501,0.69,-33.038,3.263,9.445,4.998,36.27,4.673,-24.049,-2.708,0.0,37.8,38.0,9.802,3.161,-13.347,-10.318,-14.752,-11.641,-3.134,26.847,0.0,249.84,,263.0,250.0,-12.54,2.926,-7.612,24.162
2037.5,2.501,0.69,-33.038,3.263,9.445,4.998,36.27,4.673,-24.049,-2.708,0.0,37.8,38.0,9.802,3.161,-13.275,-10.303,-14.689,-11.596,-3.134,26.847,0.0,249.84,,263.0,250.0,-12.514,2.919,-7.594,24.11
2038.0,3.313,0.878,-34.418,3.221,9.47,4.998,36.27,4.673,-24.049,-2.708,0.0,37.8,38.0,9.635,3.301,-13.308,-10.316,-14.716,-11.626,-3.134,26.847,0.0,248.44,,263.0,250.0,-12.466,2.912,-7.595,24.143
2038.5,3.313,0.878,-34.418,3.221,9.47,4.998,36.27,4.673,-24.049,-2.708,0.0,37.8,38.0,9.635,3.301,-13.431,-10.305,-14.859,-11.65,-3.134,26.847,0.0,248.44,,264.0,250.0,-12.492,2.919,-7.597,24.15
2039.0,3.313,0.878,-34.418,3.221,9.47,4.998,36.27,4.673,-24.049,-2.708,0.0,37.8,38.0,9.635,3.301,-13.357,-10.307,-14.768,-11.654,-3.134,26.847,0.0,252.74,,264.0,250.0,-12.561,2.925,-7.578,24.104
2039.5,3.313,0.878,-34.418,3.221,9.47,4.998,36.27,4.673,-24.049,-2.708,0.0,37.8,38.0,9.635,3.301,-13.409,-10.303,-14.768,-11.599,-3.134,26.847,0.0,252.74,,263.0,250.0,-12.522,2.931,-7.579,24.124
2040.0,3.313,0.878,-34.418,3.221,9.47,5.032,36.268,4.681,-24.039,-2.705,0.0,37.786,38.073,9.635,3.301,-13.369,-10.326,-14.849,-11.676,-3.129,26.844,0.0,251.34,,263.0,250.0,-12.52,2.938,-7.613,24.152
2040.5,3.313,0.878,-34.418,3.221,9.47,5.032,36.268,4.681,-24.039,-2.705,0.0,37.8,38.1,9.635,3.301,-13.437,-10.329,-14.889,-11.716,-3.129,26.844,0.0,251.34,,262.0,250.0,-12.555,2.944,-7.612,24.199
2041.0,2.922,0.789,-33.876,3.25,9.458,5.032,36.268,4.681,-24.039,-2.705,0.0,37.8,38.1,9.65,3.243,-13.527,-10.329,-14.832,-11.648,-3.129,26.844,0.0,252.04,,262.0,250.0,-12.593,2.95,-7.618,24.217
2041.5,2.922,0.789,-33.876,3.25,9.458,5.032,36.268,4.681,-24.039,-2.705,0.0,37.8,38.1,9.65,3.243,-13.483,-10.271,-14.743,-11.597,-3.129,26.844,0.0,252.04,,261.0,250.0,-12.584,2.949,-7.615,24.235
2042.0,2.922,0.789,-33.876,3.25,9.458,5.032,36.268,4.681,-24.039,-2.705,0.0,37.8,38.1,9.65,3.243,-13.312,-10.331,-14.847,-11.625,-3.129,26.844,0.0,251.14,,261.0,250.0,-12.524,2.949,-7.62,24.281
2042.5,2.922,0.789,-33.876,3.25,9.458,5.032,36.268,4.681,-24.039,-2.705,0.0,37.8,38.1,9.65,3.243,-13.45,-10.358,-14.836,-11.678,-3.129,26.844,0.0,251.14,,260.0,250.0,-12.529,2.949,-7.602,24.386
2043.0,2.922,0.789,-33.876,3.25,9.458,5.068,36.269,4.702,-23.998,-2.697,0.0,37.785,38.104,9.65,3.243,-13.388,-10.313,-14.802,-11.654,-3.123,26.849,0.0,250.84,,260.0,250.0,-12.58,2.948,-7.609,24.434
2043.5,2.922,0.789,-33.876,3.25,9.458,5.068,36.269,4.702,-23.998,-2.697,0.0,37.8,38.1,9.65,3.243,-13.334,-10.309,-14.74,-11.558,-3.123,26.849,0.0,250.84,,260.0,250.0,-12.539,2.948,-7.604,24.468
2044.0,2.922,0.789,-33.876,3.25,9.458,5.068,36.269,4.702,-23.998,-2.697,0.0,37.8,38.1,9.65,3.243,-13.383,-10.291,-14.641,-11.562,-3.123,26.849,0.0,249.64,,260.0,250.0,-12.485,2.947,-7.626,24.519
2044.5,2.962,0.806,-33.677,3.175,9.513,5.068,36.269,4.702,-23.998,-2.697,0.0,37.8,38.1,9.631,3.137,-13.423,-10.268,-14.674,-11.569,-3.123,26.849,0.0,249.64,,260.0,250.0,-12.469,2.947,-7.606,24.562
2045.0,2.962,0.806,-33.677,3.175,9.513,5.068,36.269,4.702,-23.998,-2.697,0.0,37.8,38.1,9.631,3.137,-13.453,-10.317,-14.814,-11.633,-3.123,26.849,0.0,250.24,,260.0,250.0,-12.484,2.947,-7.609,24.513
2045.5,2.962,0.806,-33.677,3.175,9.513,5.068,36.269,4.702,-23.998,-2.697,0.0,37.8,38.1,9.631,3.137,-13.251,-10.307,-14.581,-11.576,-3.123,26.849,0.0,250.24,,260.0,250.0,-12.554,2.947,-7.617,24.497
2046.0,2.962,0.806,-33.677,3.175,9.513,5.068,36.269,4.702,-23.998,-2.697,0.0,37.8,38.1,9.631,3.137,-13.386,-10.328,-14.819,-11.64,-3.123,26.849,0.0,246.74,,260.0,250.0,-12.429,2.948,-7.608,24.484
2046.5,2.962,0.806,-33.677,3.175,9.513,5.043,36.267,4.69,-23.973,-2.688,0.0,37.782,38.138,9.631,3.137,-13.335,-10.294,-14.538,-11.624,-3.12,26.851,0.0,246.74,,261.0,250.0,-12.543,2.948,-7.608,24.54
2047.0,2.962,0.806,-33.677,3.175,9.513,5.043,36.267,4.69,-23.973,-2.688,0.0,37.8,38.1,9.631,3.137,-13.262,-10.296,-14.661,-11.582,-3.12,26.851,0.0,248.74,,261.0,250.0,-12.448,2.948,-7.604,24.535
2047.5,3.307,0.849,-35.01,3.252,9.451,5.043,36.267,4.69,-23.973,-2.688,0.0,37.8,38.1,9.564,3.26,-13.354,-10.308,-14.725,-11.617,-3.12,26.851,0.0,248.74,,262.0,250.0,-12.45,2.948,-7.595,24.532
2048.0,3.307,0.849,-35.01,3.252,9.451,5.043,36.267,4.69,-23.973,-2.688,0.0,37.8,38.1,9.564,3.26,-13.35,-10.288,-14.814,-11.645,-3.12,26.851,0.0,246.54,,262.0,250.0,-12.501,2.954,-7.596,24.621
2048.5,3.307,0.849,-35.01,3.252,9.451,5.043,36.267,4.69,-23.973,-2.688,0.0,37.8,38.1,9.564,3.26,-13.334,-10.297,-14.809,-11.626,-3.12,26.851,0.0,246.54,,263.0,250.0,-12.524,2.96,-7.585,24.616
2049.0,3.307,0.849,-35.01,3.252,9.451,5.043,36.267,4.69,-23.973,-2.688,0.0,37.8,38.1,9.564,3.26,-13.357,-10.301,-14.868,-11.646,-3.12,26.851,0.0,250.04,,263.0,250.0,-12.516,2.966,-7.567,24.607
2049.5,3.307,0.849,-35.01,3.252,9.451,5.044,36.267,4.68,-23.925,-2.699,0.0,37.782,38.166,9.564,3.26,-13.444,-10.304,-14.911,-11.693,-3.119,26.847,0.0,250.04,,263.0,250.0,-12.543,2.971,-7.58,24.607
2050.0,3.307,0.849,-35.01,3.252,9.451,5.044,36.267,4.68,-23.925,-2.699,0.0,37.8,38.2,9.564,3.26,-13.535,-10.318,-14.951,-11.699,-3.119,26.847,0.0,248.14,,263.0,250.0,-12.588,2.977,-7.562,24.601
2050.5,3.307,0.849,-35.01,3.252,9.451,5.044,36.267,4.68,-23.925,-2.699,0.0,37.8,38.2,9.564,3.26,-13.547,-10.329,-14.906,-11.719,-3.119,26.847,0.0,248.14,,264.0,250.0,-12.626,2.982,-7.573,24.688
2051.0,2.27,0.617,-33.433,3.281,9.507,5.044,36.267,4.68,-23.925,-2.699,0.0,37.8,38.2,9.616,3.146,-13.439,-10.331,-14.883,-11.706,-3.119,26.847,0.0,250.24,,264.0,250.0,-12.625,2.988,-7.596,24.831
2051.5,2.27,0.617,-33.433,3.281,9.507,5.044,36.267,4.68,-23.925,-2.699,0.0,37.8,38.2,9.616,3.146,-13.352,-10.321,-14.886,-11.7,-3.119,26.847,0.0,250.24,,264.0,250.0,-12.59,2.976,-7.612,24.817
2052.0,2.27,0.617,-33.433,3.281,9.507,5.044,36.267,4.68,-23.925,-2.699,0.0,37.8,38.2,9.616,3.146,-13.607,-10.349,-14.938,-11.714,-3.119,26.847,0.0,250.64,,264.0,250.0,-12.565,2.964,-7.59,24.804
2052.5,2.27,0.617,-33.433,3.281,9.507,5.044,36.267,4.68,-23.925,-2.699,0.0,37.8,38.2,9.616,3.146,-13.399,-10.35,-14.836,-11.634,-3.119,26.847,0.0,250.64,,264.0,250.0,-12.652,2.953,-7.635,24.855
2053.0,2.27,0.617,-33.433,3.281,9.507,5.048,36.266,4.677,-23.854,-2.696,0.0,37.777,38.148,9.616,3.146,-13.371,-10.353,-14.903,-11.716,-3.125,26.841,0.0,251.74,,264.0,250.0,-12.555,2.942,-7.626,24.827
2053.5,2.27,0.617,-33.433,3.281,9.507,5.048,36.266,4.677,-23.854,-2.696,0.0,37.8,38.1,9.616,3.146,-13.422,-10.35,-14.807,-11.666,-3.125,26.841,0.0,251.74,,263.0,250.0,-12.586,2.931,-7.616,24.795
2054.0,2.439,0.653,-34.021,3.241,9.511,5.048,36.266,4.677,-23.854,-2.696,0.0,37.8,38.1,9.563,3.112,-13.51,-10.32,-14.766,-11.66,-3.125,26.841,0.0,250.94,,263.0,250.0,-12.561,2.92,-7.618,24.777
2054.5,2.439,0.653,-34.021,3.241,9.511,5.048,36.266,4.677,-23.854,-2.696,0.0,37.8,38.1,9.563,3.112,-13.306,-10.352,-14.826,-11.678,-3.125,26.841,0.0,250.94,,263.0,250.0,-12.564,2.912,-7.619,24.758
2055.0,2.439,0.653,-34.021,3.241,9.511,5.048,36.266,4.677,-23.854,-2.696,0.0,37.8,38.1,9.563,3.112,-13.369,-10.345,-14.741,-11.662,-3.125,26.841,0.0,251.94,,263.0,250.0,-12.54,2.904,-7.609,24.78
2055.5,2.439,0.653,-34.021,3.241,9.511,5.048,36.266,4.677,-23.854,-2.696,0.0,37.8,38.1,9.563,3.112,-13.49,-10.348,-14.909,-11.7,-3.125,26.841,0.0,251.94,,262.0,250.0,-12.529,2.897,-7.621,24.765
2056.0,2.439,0.653,-34.021,3.241,9.511,5.018,36.274,4.693,-23.801,-2.675,0.0,37.779,38.182,9.563,3.112,-13.436,-10.357,-14.84,-11.625,-3.11,26.846,0.0,251.34,,262.0,250.0,-12.612,2.889,-7.634,24.753
2056.5,2.439,0.653,-34.021,3.241,9.511,5.018,36.274,4.693,-23.801,-2.675,0.0,37.8,38.2,9.563,3.112,-13.317,-10.347,-14.783,-11.665,-3.11,26.846,0.0,251.34,,261.0,250.0,-12.564,2.882,-7.643,24.739
2057.0,3.371,0.79,-35.209,3.177,9.54,5.018,36.274,4.693,-23.801,-2.675,0.0,37.8,38.2,9.571,3.351,-13.249,-10.344,-14.778,-11.649,-3.11,26.846,0.0,252.64,,261.0,250.0,-12.528,2.874,-7.654,24.802
2057.5,3.371,0.79,-35.209,3.177,9.54,5.018,36.274,4.693,-23.801,-2.675,0.0,37.8,38.2,9.571,3.351,-13.527,-10.343,-14.822,-11.705,-3.11,26.846,0.0,252.64,,260.0,250.0,-12.505,2.883,-7.612,24.813
2058.0,3.371,0.79,-35.209,3.177,9.54,5.018,36.274,4.693,-23.801,-2.675,0.0,37.8,38.2,9.571,3.351,-13.363,-10.347,-14.92,-11.675,-3.11,26.846,0.0,251.54,,260.0,250.0,-12.599,2.891,-7.623,24.735
2058.5,3.371,0.79,-35.209,3.177,9.54,5.018,36.274,4.693,-23.801,-2.675,0.0,37.8,38.2,9.571,3.351,-13.413,-10.342,-14.721,-11.667,-3.11,26.846,0.0,251.54,,259.0,250.0,-12.576,2.898,-7.632,24.627
2059.0,3.371,0.79,-35.209,3.177,9.54,5.018,36.274,4.693,-23.801,-2.675,0.0,37.8,38.2,9.571,3.351,-13.516,-10.334,-14.834,-11.681,-3.11,26.846,0.0,250.64,,259.0,250.0,-12.536,2.906,-7.629,24.57
2059.5,3.371,0.79,-35.209,3.177,9.54,5.007,36.265,4.682,-23.749,-2.693,0.0,37.793,38.217,9.571,3.351,-13.531,-10.326,-14.852,-11.684,-3.133,26.838,0.0,250.64,,259.0,250.0,-12.591,2.914,-7.611,24.531
2060.0,3.371,0.79,-35.209,3.177,9.54,5.007,36.265,4.682,-23.749,-2.693,0.0,37.8,38.2,9.571,3.351,-13.279,-10.346,-14.822,-11.697,-3.133,26.838,0.0,249.44,,259.0,250.0,-12.598,2.921,-7.597,24.556
2060.5,2.514,0.659,-34.346,3.285,9.499,5.007,36.265,4.682,-23.749,-2.693,0.0,37.8,38.2,9.573,3.057,-13.473,-10.333,-14.864,-11.695,-3.133,26.838,0.0,249.44,,259.0,250.0,-12.536,2.929,-7.625,24.528
2061.0,2.514,0.659,-34.346,3.285,9.499,5.007,36.265,4.682,-23.749,-2.693,0.0,37.8,38.2,9.573,3.057,-13.451,-10.324,-14.767,-11.646,-3.133,26.838,0.0,251.04,,259.0,250.0,-12.591,2.922,-7.612,24.511
2061.5,2.514,0.659,-34.346,3.285,9.499,5.007,36.265,4.682,-23.749,-2.693,0.0,37.8,38.2,9.573,3.057,-13.287,-10.32,-14.762,-11.629,-3.133,26.838,0.0,251.04,,258.0,250.0,-12.547,2.915,-7.613,24.494
2062.0,2.514,0.659,-34.346,3.285,9.499,5.007,36.265,4.682,-23.749,-2.693,0.0,37.8,38.2,9.573,3.057,-13.271,-10.337,-14.768,-11.563,-3.133,26.838,0.0,246.74,,258.0,250.0,-12.499,2.909,-7.612,24.492
2062.5,2.514,0.659,-34.346,3.285,9.499,5.0,36.271,4.678,-23.688,-2.694,0.0,37.804,38.288,9.573,3.057,-13.391,-10.299,-14.698,-11.598,-3.12,26.834,0.0,246.74,,259.0,250.0,-12.485,2.902,-7.607,24.475
2063.0,2.514,0.659,-34.346,3.285,9.499,5.0,36.271,4.678,-23.688,-2.694,0.0,37.8,38.3,9.573,3.057,-13.231,-10.318,-14.785,-11.641,-3.12,26.834,0.0,249.04,,259.0,250.0,-12.496,2.896,-7.592,24.439
2063.5,3.156,0.798,-35.18,3.201,9.509,5.0,36.271,4.678,-23.688,-2.694,0.0,37.8,38.3,9.585,3.371,-13.343,-10.336,-14.905,-11.69,-3.12,26.834,0.0,249.04,,259.0,250.0,-12.494,2.89,-7.611,24.514
2064.0,3.156,0.798,-35.18,3.201,9.509,5.0,36.271,4.678,-23.688,-2.694,0.0,37.8,38.3,9.585,3.371,-13.445,-10.339,-14.864,-11.658,-3.12,26.834,0.0,248.24,,259.0,250.0,-12.569,2.894,-7.587,24.511
2064.5,3.156,0.798,-35.18,3.201,9.509,5.0,36.271,4.678,-23.688,-2.694,0.0,37.8,38.3,9.585,3.371,-13.452,-10.344,-14.859,-11.642,-3.12,26.834,0.0,248.24,,260.0,250.0,-12.574,2.902,-7.603,24.53
2065.0,3.156,0.798,-35.18,3.201,9.509,5.0,36.271,4.678,-23.688,-2.694,0.0,37.8,38.3,9.585,3.371,-13.462,-10.368,-14.91,-11.674,-3.12,26.834,0.0,248.54,,260.0,250.0,-12.574,2.902,-7.614,24.499
2065.5,3.156,0.798,-35.18,3.201,9.509,5.0,36.271,4.678,-23.688,-2.694,0.0,37.8,38.3,9.585,3.371,-13.465,-10.377,-14.994,-11.755,-3.12,26.834,0.0,248.54,,261.0,250.0,-12.603,2.907,-7.607,24.476
2066.0,3.156,0.798,-35.18,3.201,9.509,5.0,36.282,4.662,-23.634,-2.701,0.0,37.815,38.268,9.585,3.371,-13.527,-10.365,-14.989,-11.748,-3.115,26.838,0.0,247.74,,261.0,250.0,-12.648,2.911,-7.625,24.372
2066.5,3.156,0.798,-35.18,3.201,9.509,5.0,36.282,4.662,-23.634,-2.701,0.0,37.8,38.3,9.585,3.371,-13.581,-10.352,-14.858,-11.738,-3.115,26.838,0.0,247.74,,262.0,250.0,-12.657,2.915,-7.617,24.313
2067.0,2.523,0.605,-35.209,3.233,9.558,5.0,36.282,4.662,-23.634,-2.701,0.0,37.8,38.3,9.447,3.273,-13.353,-10.377,-14.892,-11.78,-3.115,26.838,0.0,248.24,,262.0,250.0,-12.632,2.919,-7.636,24.258
2067.5,2.523,0.605,-35.209,3.233,9.558,5.0,36.282,4.662,-23.634,-2.701,0.0,37.8,38.3,9.447,3.273,-13.398,-10.355,-14.859,-11.706,-3.115,26.838,0.0,248.24,,263.0,250.0,-12.601,2.912,-7.629,24.174
2068.0,2.523,0.605,-35.209,3.233,9.558,5.0,36.282,4.662,-23.634,-2.701,0.0,37.8,38.3,9.447,3.273,-13.545,-10.374,-14.886,-11.702,-3.115,26.838,0.0,250.94,,263.0,250.0,-12.58,2.906,-7.637,24.071
2068.5,2.523,0.605,-35.209,3.233,9.558,5.0,36.282,4.662,-23.634,-2.701,0.0,37.8,38.3,9.447,3.273,-13.432,-10.394,-14.904,-11.75,-3.115,26.838,0.0,250.94,,263.0,250.0,-12.627,2.9,-7.621,24.011
2069.0,2.523,0.605,-35.209,3.233,9.558,5.019,36.289,4.672,-23.577,-2.694,0.0,37.822,38.28,9.447,3.273,-13.383,-10.374,-14.788,-11.698,-3.125,26.836,0.0,250.84,,263.0,250.0,-12.62,2.893,-7.633,23.925
2069.5,2.523,0.605,-35.209,3.233,9.558,5.019,36.289,4.672,-23.577,-2.694,0.0,37.8,38.3,9.447,3.273,-13.469,-10.349,-14.813,-11.638,-3.125,26.836,0.0,250.84,,263.0,250.0,-12.561,2.887,-7.626,23.769
2070.0,3.932,0.913,-35.209,3.188,9.58,5.019,36.289,4.672,-23.577,-2.694,0.0,37.8,38.3,9.5,3.238,-13.362,-10.317,-14.712,-11.553,-3.125,26.836,0.0,250.04,,263.0,250.0,-12.567,2.881,-7.652,23.712
2070.5,3.932,0.913,-35.209,3.188,9.58,5.019,36.289,4.672,-23.577,-2.694,0.0,37.8,38.3,9.5,3.238,-13.128,-10.297,-14.62,-11.572,-3.125,26.836,0.0,250.04,,263.0,250.0,-12.486,2.899,-7.619,23.676
2071.0,3.932,0.913,-35.209,3.188,9.58,5.019,36.289,4.672,-23.577,-2.694,0.0,37.8,38.3,9.5,3.238,-13.365,-10.264,-14.621,-11.555,-3.125,26.836,0.0,250.44,,263.0,250.0,-12.404,2.916,-7.625,23.576
2071.5,3.932,0.913,-35.209,3.188,9.58,5.019,36.289,4.672,-23.577,-2.694,0.0,37.8,38.3,9.5,3.238,-13.201,-10.311,-14.698,-11.549,-3.125,26.836,0.0,250.44,,263.0,250.0,-12.451,2.932,-7.614,23.477
2072.0,3.932,0.913,-35.209,3.188,9.58,5.074,36.278,4.644,-23.545,-2.699,0.0,37.836,38.303,9.5,3.238,-13.218,-10.307,-14.713,-11.625,-3.128,26.84,0.0,251.54,,263.0,250.0,-12.44,2.949,-7.611,23.374
2072.5,3.932,0.913,-35.209,3.188,9.58,5.074,36.278,4.644,-23.545,-2.699,0.0,37.8,38.3,9.5,3.238,-13.274,-10.299,-14.67,-11.572,-3.128,26.84,0.0,251.54,,262.0,250.0,-12.454,2.981,-7.588,23.364
2073.0,3.932,0.913,-35.209,3.188,9.58,5.074,36.278,4.644,-23.545,-2.699,0.0,37.8,38.3,9.5,3.238,-13.405,-10.276,-14.678,-11.578,-3.128,26.84,0.0,252.24,,262.0,250.0,-12.454,2.981,-7.6,23.328
2073.5,3.322,0.814,-35.209,3.242,9.591,5.074,36.278,4.644,-23.545,-2.699,0.0,37.8,38.3,9.454,3.117,-13.313,-10.332,-14.857,-11.661,-3.128,26.84,0.0,252.24,,261.0,250.0,-12.484,2.996,-7.588,23.431
2074.0,3.322,0.814,-35.209,3.242,9.591,5.074,36.278,4.644,-23.545,-2.699,0.0,37.8,38.3,9.454,3.117,-13.485,-10.323,-14.787,-11.655,-3.128,26.84,0.0,251.74,,261.0,250.0,-12.541,3.001,-7.59,23.388
2074.5,3.322,0.814,-35.209,3.242,9.591,5.074,36.278,4.644,-23.545,-2.699,0.0,37.8,38.3,9.454,3.117,-13.378,-10.349,-14.827,-11.609,-3.128,26.84,0.0,251.74,,260.0,250.0,-12.562,3.007,-7.593,23.395
2075.0,3.322,0.814,-35.209,3.242,9.591,5.074,36.278,4.644,-23.545,-2.699,0.0,37.8,38.3,9.454,3.117,-13.352,-10.371,-14.79,-11.703,-3.128,26.84,0.0,251.44,,260.0,250.0,-12.541,3.012,-7.65,23.309
2075.5,3.322,0.814,-35.209,3.242,9.591,4.995,36.295,4.706,-23.478,-2.697,0.0,37.854,38.374,9.454,3.117,-13.334,-10.338,-14.866,-11.687,-3.129,26.833,0.0,251.44,,259.0,250.0,-12.554,3.017,-7.656,23.272
2076.0,3.322,0.814,-35.209,3.242,9.591,4.995,36.295,4.706,-23.478,-2.697,0.0,37.9,38.4,9.454,3.117,-13.469,-10.363,-14.902,-11.715,-3.129,26.833,0.0,251.34,,259.0,250.0,-12.556,3.022,-7.642,23.282
2076.5,2.712,0.647,-34.936,3.225,9.591,4.995,36.295,4.706,-23.478,-2.697,0.0,37.9,38.4,9.603,3.122,-13.576,-10.37,-14.849,-11.711,-3.129,26.833,0.0,251.34,,258.0,250.0,-12.612,3.027,-7.653,23.288
2077.0,2.712,0.647,-34.936,3.225,9.591,4.995,36.295,4.706,-23.478,-2.697,0.0,37.9,38.4,9.603,3.122,-13.317,-10.373,-14.885,-11.673,-3.129,26.833,0.0,251.44,,258.0,250.0,-12.627,3.022,-7.645,23.285
2077.5,2.712,0.647,-34.936,3.225,9.591,4.995,36.295,4.706,-23.478,-2.697,0.0,37.9,38.4,9.603,3.122,-13.543,-10.397,-14.972,-11.743,-3.129,26.833,0.0,251.44,,257.0,250.0,-12.562,3.017,-7.661,23.286
2078.0,2.712,0.647,-34.936,3.225,9.591,4.995,36.295,4.706,-23.478,-2.697,0.0,37.9,38.4,9.603,3.122,-13.382,-10.389,-14.931,-11.722,-3.129,26.833,0.0,248.14,,257.0,250.0,-12.664,3.012,-7.632,23.319
2078.5,2.712,0.647,-34.936,3.225,9.591,5.01,36.297,4.713,-23.412,-2.7,0.0,37.862,38.418,9.603,3.122,-13.374,-10.398,-14.875,-11.684,-3.135,26.831,0.0,248.14,,258.0,250.0,-12.606,3.007,-7.648,23.311
2079.0,2.712,0.647,-34.936,3.225,9.591,5.01,36.297,4.713,-23.412,-2.7,0.0,37.9,38.4,9.603,3.122,-13.457,-10.382,-14.851,-11.675,-3.135,26.831,0.0,248.14,,258.0,250.0,-12.583,3.002,-7.664,23.27
2079.5,2.712,0.647,-34.936,3.225,9.591,5.01,36.297,4.713,-23.412,-2.7,0.0,37.9,38.4,9.603,3.122,-13.499,-10.407,-15.008,-11.774,-3.135,26.831,0.0,248.14,,259.0,250.0,-12.591,2.997,-7.664,23.21
2080.0,2.668,0.672,-34.975,3.235,9.511,5.01,36.297,4.713,-23.412,-2.7,0.0,37.9,38.4,9.548,3.392,-13.518,-10.369,-14.72,-11.713,-3.135,26.831,0.0,248.34,,259.0,250.0,-12.672,2.993,-7.657,23.2
2080.5,2.668,0.672,-34.975,3.235,9.511,5.01,36.297,4.713,-23.412,-2.7,0.0,37.9,38.4,9.548,3.392,-13.498,-10.372,-14.809,-11.701,-3.135,26.831,0.0,248.34,,260.0,250.0,-12.58,2.987,-7.661,23.227
2081.0,2.668,0.672,-34.975,3.235,9.511,5.01,36.297,4.713,-23.412,-2.7,0.0,37.9,38.4,9.548,3.392,-13.561,-10.385,-14.912,-11.751,-3.135,26.831,0.0,247.54,,260.0,250.0,-12.595,2.982,-7.659,23.266
2081.5,2.668,0.672,-34.975,3.235,9.511,5.01,36.297,4.713,-23.412,-2.7,0.0,37.9,38.4,9.548,3.392,-13.586,-10.393,-15.018,-11.789,-3.135,26.831,0.0,247.54,,261.0,250.0,-12.652,2.977,-7.64,23.325
2082.0,2.668,0.672,-34.975,3.235,9.511,4.976,36.292,4.712,-23.353,-2.712,0.0,37.876,38.4,9.548,3.392,-13.467,-10.412,-15.026,-11.775,-3.13,26.831,0.0,247.94,,261.0,250.0,-12.696,2.972,-7.668,23.383
2082.5,2.668,0.672,-34.975,3.235,9.511,4.976,36.292,4.712,-23.353,-2.712,0.0,37.9,38.4,9.548,3.392,-13.445,-10.399,-14.754,-11.698,-3.13,26.831,0.0,247.94,,262.0,250.0,-12.67,2.967,-7.668,23.419
2083.0,3.269,0.833,-34.398,3.245,9.504,4.976,36.292,4.712,-23.353,-2.712,0.0,37.9,38.4,9.702,3.265,-13.518,-10.399,-14.97,-11.738,-3.13,26.831,0.0,248.04,,262.0,250.0,-12.574,2.962,-7.647,23.53
2083.5,3.269,0.833,-34.398,3.245,9.504,4.976,36.292,4.712,-23.353,-2.712,0.0,37.9,38.4,9.702,3.265,-13.377,-10.368,-14.81,-11.7,-3.13,26.831,0.0,248.04,,263.0,250.0,-12.656,2.967,-7.661,23.679
2084.0,3.269,0.833,-34.398,3.245,9.504,4.976,36.292,4.712,-23.353,-2.712,0.0,37.9,38.4,9.702,3.265,-13.285,-10.368,-14.72,-11.629,-3.13,26.831,0.0,248.24,,263.0,250.0,-12.564,2.972,-7.652,23.776
2084.5,3.269,0.833,-34.398,3.245,9.504,4.976,36.292,4.712,-23.353,-2.712,0.0,37.9,38.4,9.702,3.265,-13.456,-10.333,-14.675,-11.612,-3.13,26.831,0.0,248.24,,264.0,250.0,-12.501,2.977,-7.629,23.89
2085.0,3.269,0.833,-34.398,3.245,9.504,5.061,36.288,4.705,-23.307,-2.712,0.0,37.89,38.438,9.702,3.265,-13.338,-10.367,-14.743,-11.678,-3.133,26.83,0.0,251.24,,264.0,250.0,-12.519,2.982,-7.641,23.975
2085.5,3.269,0.833,-34.398,3.245,9.504,5.061,36.288,4.705,-23.307,-2.712,0.0,37.9,38.4,9.702,3.265,-13.345,-10.355,-14.782,-11.626,-3.133,26.83,0.0,251.24,,263.0,250.0,-12.531,2.986,-7.648,23.972
2086.0,3.269,0.833,-34.398,3.245,9.504,5.061,36.288,4.705,-23.307,-2.712,0.0,37.9,38.4,9.702,3.265,-13.431,-10.274,-14.665,-11.569,-3.133,26.83,0.0,251.14,,263.0,250.0,-12.527,2.991,-7.619,24.006
2086.5,3.106,0.794,-34.958,3.228,9.468,5.061,36.288,4.705,-23.307,-2.712,0.0,37.9,38.4,9.576,3.228,-13.219,-10.348,-14.773,-11.616,-3.133,26.83,0.0,251.14,,262.0,250.0,-12.485,2.996,-7.649,24.03
2087.0,3.106,0.794,-34.958,3.228,9.468,5.061,36.288,4.705,-23.307,-2.712,0.0,37.9,38.4,9.576,3.228,-13.279,-10.337,-14.686,-11.629,-3.133,26.83,0.0,251.54,,262.0,250.0,-12.489,2.997,-7.614,23.898
2087.5,3.106,0.794,-34.958,3.228,9.468,5.061,36.288,4.705,-23.307,-2.712,0.0,37.9,38.4,9.576,3.228,-13.398,-10.337,-14.747,-11.627,-3.133,26.83,0.0,251.54,,261.0,250.0,-12.483,2.999,-7.612,23.664
2088.0,3.106,0.794,-34.958,3.228,9.468,5.061,36.288,4.705,-23.307,-2.712,0.0,37.9,38.4,9.576,3.228,-13.327,-10.364,-14.769,-11.661,-3.133,26.83,0.0,252.94,,261.0,250.0,-12.527,3.001,-7.607,23.683
2088.5,3.106,0.794,-34.958,3.228,9.468,5.103,36.315,4.716,-23.236,-2.704,0.0,37.909,38.464,9.576,3.228,-13.188,-10.337,-14.794,-11.597,-3.127,26.845,0.0,252.94,,260.0,250.0,-12.53,3.003,-7.612,23.731
2089.0,3.106,0.794,-34.958,3.228,9.468,5.103,36.315,4.716,-23.236,-2.704,0.0,37.9,38.5,9.576,3.228,-13.33,-10.322,-14.712,-11.591,-3.127,26.845,0.0,252.54,,260.0,250.0,-12.479,3.004,-7.608,23.732
2089.5,3.424,0.83,-35.209,3.22,9.54,5.103,36.315,4.716,-23.236,-2.704,0.0,37.9,38.5,9.61,3.293,-13.405,-10.331,-14.737,-11.631,-3.127,26.845,0.0,252.54,,259.0,250.0,-12.489,3.006,-7.593,23.855
2090.0,3.424,0.83,-35.209,3.22,9.54,5.103,36.315,4.716,-23.236,-2.704,0.0,37.9,38.5,9.61,3.293,-13.285,-10.332,-14.847,-11.652,-3.127,26.845,0.0,252.54,,259.0,250.0,-12.526,3.013,-7.609,23.961
2090.5,3.424,0.83,-35.209,3.22,9.54,5.103,36.315,4.716,-23.236,-2.704,0.0,37.9,38.5,9.61,3.293,-13.379,-10.34,-14.929,-11.657,-3.127,26.845,0.0,252.54,,258.0,250.0,-12.529,3.02,-7.6,23.968
2091.0,3.424,0.83,-35.209,3.22,9.54,5.103,36.315,4.716,-23.236,-2.704,0.0,37.9,38.5,9.61,3.293,-13.427,-10.337,-14.89,-11.656,-3.127,26.845,0.0,249.14,,258.0,250.0,-12.576,3.026,-7.622,24.112
2091.5,3.424,0.83,-35.209,3.22,9.54,5.081,36.322,4.714,-23.147,-2.69,0.0,37.92,38.478,9.61,3.293,-13.465,-10.32,-14.771,-11.652,-3.135,26.83,0.0,249.14,,258.0,250.0,-12.577,3.033,-7.592,24.163
2092.0,3.424,0.83,-35.209,3.22,9.54,5.081,36.322,4.714,-23.147,-2.69,0.0,37.9,38.5,9.61,3.293,-13.391,-10.351,-14.9,-11.676,-3.135,26.83,0.0,248.94,,258.0,250.0,-12.552,3.039,-7.604,24.197
2092.5,3.424,0.83,-35.209,3.22,9.54,5.081,36.322,4.714,-23.147,-2.69,0.0,37.9,38.5,9.61,3.293,-13.491,-10.338,-14.851,-11.69,-3.135,26.83,0.0,248.94,,259.0,250.0,-12.58,3.045,-7.601,24.258
