t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2093.0,3.468,0.822,-35.209,3.257,9.578,5.081,36.322,4.714,-23.147,-2.69,0.0,37.9,38.5,9.535,3.119,-13.375,-10.346,-14.876,-11.713,-3.135,26.83,0.0,249.04,,259.0,250.0,-12.592,3.052,-7.589,24.331
2093.5,3.468,0.822,-35.209,3.257,9.578,5.081,36.322,4.714,-23.147,-2.69,0.0,37.9,38.5,9.535,3.119,-13.347,-10.335,-14.9,-11.724,-3.135,26.83,0.0,249.04,,259.0,250.0,-12.578,3.058,-7.589,24.326
2094.0,3.468,0.822,-35.209,3.257,9.578,5.081,36.322,4.714,-23.147,-2.69,0.0,37.9,38.5,9.535,3.119,-13.467,-10.345,-14.889,-11.67,-3.135,26.83,0.0,246.44,,259.0,250.0,-12.577,3.065,-7.603,24.352
2094.5,3.468,0.822,-35.209,3.257,9.578,5.081,36.322,4.714,-23.147,-2.69,0.0,37.9,38.5,9.535,3.119,-13.401,-10.35,-14.868,-11.657,-3.135,26.83,0.0,246.44,,260.0,250.0,-12.593,3.072,-7.619,24.354
2095.0,3.468,0.822,-35.209,3.257,9.578,5.073,36.321,4.735,-23.095,-2.707,0.0,37.931,38.511,9.535,3.119,-13.419,-10.343,-14.804,-11.689,-3.129,26.839,0.0,247.54,,260.0,250.0,-12.569,3.078,-7.586,24.395
2095.5,3.468,0.822,-35.209,3.257,9.578,5.073,36.321,4.735,-23.095,-2.707,0.0,37.9,38.5,9.535,3.119,-13.403,-10.326,-14.823,-11.717,-3.129,26.839,0.0,247.54,,261.0,250.0,-12.564,3.085,-7.6,24.402
2096.0,2.852,0.701,-35.209,3.268,9.592,5.073,36.321,4.735,-23.095,-2.707,0.0,37.9,38.5,9.474,3.131,-13.242,-10.314,-14.684,-11.603,-3.129,26.839,0.0,245.84,,261.0,250.0,-12.568,3.091,-7.604,24.364
2096.5,2.852,0.701,-35.209,3.268,9.592,5.073,36.321,4.735,-23.095,-2.707,0.0,37.9,38.5,9.474,3.131,-13.424,-10.306,-14.729,-11.608,-3.129,26.839,0.0,245.84,,262.0,250.0,-12.461,3.087,-7.604,24.389
2097.0,2.852,0.701,-35.209,3.268,9.592,5.073,36.321,4.735,-23.095,-2.707,0.0,37.9,38.5,9.474,3.131,-13.249,-10.346,-14.781,-11.659,-3.129,26.839,0.0,250.64,,262.0,250.0,-12.517,3.083,-7.573,24.398
2097.5,2.852,0.701,-35.209,3.268,9.592,5.073,36.321,4.735,-23.095,-2.707,0.0,37.9,38.5,9.474,3.131,-13.441,-10.269,-14.705,-11.591,-3.129,26.839,0.0,250.64,,262.0,250.0,-12.509,3.079,-7.604,24.406
2098.0,2.852,0.701,-35.209,3.268,9.592,5.014,36.321,4.712,-23.05,-2.695,0.0,37.957,38.586,9.474,3.131,-13.257,-10.315,-14.771,-11.583,-3.124,26.843,0.0,249.34,,262.0,250.0,-12.501,3.076,-7.583,24.369
2098.5,2.852,0.701,-35.209,3.268,9.592,5.014,36.321,4.712,-23.05,-2.695,0.0,38.0,38.6,9.474,3.131,-13.259,-10.319,-14.667,-11.627,-3.124,26.843,0.0,249.34,,262.0,250.0,-12.481,3.072,-7.582,24.355
2099.0,2.891,0.665,-35.209,3.214,9.58,5.014,36.321,4.712,-23.05,-2.695,0.0,38.0,38.6,9.391,3.228,-13.289,-10.329,-14.731,-11.621,-3.124,26.843,0.0,250.24,,262.0,250.0,-12.468,3.068,-7.571,24.326
2099.5,2.891,0.665,-35.209,3.214,9.58,5.014,36.321,4.712,-23.05,-2.695,0.0,38.0,38.6,9.391,3.228,-13.467,-10.321,-14.77,-11.658,-3.124,26.843,0.0,250.24,,262.0,250.0,-12.493,3.065,-7.59,24.311
2100.0,2.891,0.665,-35.209,3.214,9.58,5.014,36.321,4.712,-23.05,-2.695,0.0,38.0,38.6,9.391,3.228,-13.422,-10.334,-14.929,-11.709,-3.124,26.843,0.0,249.54,,262.0,250.0,-12.554,3.063,-7.568,24.306
2100.5,2.891,0.665,-35.209,3.214,9.58,5.014,36.321,4.712,-23.05,-2.695,0.0,38.0,38.6,9.391,3.228,-13.432,-10.308,-14.917,-11.685,-3.124,26.843,0.0,249.54,,262.0,250.0,-12.599,3.06,-7.572,24.342
2101.0,2.891,0.665,-35.209,3.214,9.58,5.014,36.321,4.712,-23.05,-2.695,0.0,38.0,38.6,9.391,3.228,-13.546,-10.328,-14.895,-11.703,-3.124,26.843,0.0,251.74,,262.0,250.0,-12.586,3.057,-7.579,24.383
2101.5,2.891,0.665,-35.209,3.214,9.58,4.993,36.329,4.711,-23.003,-2.717,0.0,37.954,38.639,9.391,3.228,-13.511,-10.333,-14.924,-11.689,-3.132,26.837,0.0,251.74,,261.0,250.0,-12.618,3.054,-7.582,24.482
2102.0,2.891,0.665,-35.209,3.214,9.58,4.993,36.329,4.711,-23.003,-2.717,0.0,38.0,38.6,9.391,3.228,-13.286,-10.324,-14.801,-11.664,-3.132,26.837,0.0,251.54,,261.0,250.0,-12.615,3.052,-7.601,24.49
2102.5,3.08,0.797,-34.711,3.258,9.526,4.993,36.329,4.711,-23.003,-2.717,0.0,38.0,38.6,9.537,3.115,-13.449,-10.332,-14.921,-11.659,-3.132,26.837,0.0,251.54,,260.0,250.0,-12.519,3.049,-7.578,24.504
2103.0,3.08,0.797,-34.711,3.258,9.526,4.993,36.329,4.711,-23.003,-2.717,0.0,38.0,38.6,9.537,3.115,-13.347,-10.301,-14.647,-11.595,-3.132,26.837,0.0,252.04,,260.0,250.0,-12.59,3.05,-7.583,24.568
2103.5,3.08,0.797,-34.711,3.258,9.526,4.993,36.329,4.711,-23.003,-2.717,0.0,38.0,38.6,9.537,3.115,-13.161,-10.282,-14.557,-11.552,-3.132,26.837,0.0,252.04,,259.0,250.0,-12.472,3.05,-7.597,24.644
2104.0,3.08,0.797,-34.711,3.258,9.526,4.993,36.329,4.711,-23.003,-2.717,0.0,38.0,38.6,9.537,3.115,-13.397,-10.293,-14.67,-11.573,-3.132,26.837,0.0,250.74,,259.0,250.0,-12.388,3.051,-7.592,24.672
2104.5,3.08,0.797,-34.711,3.258,9.526,5.017,36.319,4.698,-22.964,-2.709,0.0,37.971,38.56,9.537,3.115,-13.263,-10.31,-14.833,-11.644,-3.132,26.83,0.0,250.74,,259.0,250.0,-12.483,3.051,-7.592,24.675
2105.0,3.08,0.797,-34.711,3.258,9.526,5.017,36.319,4.698,-22.964,-2.709,0.0,38.0,38.6,9.537,3.115,-13.35,-10.308,-14.77,-11.59,-3.132,26.83,0.0,250.24,,259.0,250.0,-12.513,3.051,-7.583,24.576
2105.5,3.398,0.793,-35.209,3.195,9.481,5.017,36.319,4.698,-22.964,-2.709,0.0,38.0,38.6,9.588,3.262,-13.449,-10.296,-14.737,-11.607,-3.132,26.83,0.0,250.24,,259.0,250.0,-12.504,3.052,-7.555,24.57
2106.0,3.398,0.793,-35.209,3.195,9.481,5.017,36.319,4.698,-22.964,-2.709,0.0,38.0,38.6,9.588,3.262,-13.246,-10.302,-14.831,-11.629,-3.132,26.83,0.0,249.14,,259.0,250.0,-12.522,3.058,-7.583,24.614
2106.5,3.398,0.793,-35.209,3.195,9.481,5.017,36.319,4.698,-22.964,-2.709,0.0,38.0,38.6,9.588,3.262,-13.443,-10.307,-14.936,-11.672,-3.132,26.83,0.0,249.14,,259.0,250.0,-12.502,3.063,-7.581,24.591
2107.0,3.398,0.793,-35.209,3.195,9.481,5.017,36.319,4.698,-22.964,-2.709,0.0,38.0,38.6,9.588,3.262,-13.394,-10.307,-14.809,-11.685,-3.132,26.83,0.0,248.14,,259.0,250.0,-12.589,3.069,-7.573,24.603
2107.5,3.398,0.793,-35.209,3.195,9.481,5.017,36.319,4.698,-22.964,-2.709,0.0,38.0,38.6,9.588,3.262,-13.441,-10.296,-14.806,-11.652,-3.132,26.83,0.0,248.14,,260.0,250.0,-12.549,3.074,-7.572,24.609
2108.0,3.398,0.793,-35.209,3.195,9.481,5.068,36.335,4.701,-22.939,-2.703,0.0,37.972,38.595,9.588,3.262,-13.41,-10.321,-14.909,-11.695,-3.13,26.835,0.0,247.94,,260.0,250.0,-12.549,3.079,-7.567,24.606
2108.5,3.398,0.793,-35.209,3.195,9.481,5.068,36.335,4.701,-22.939,-2.703,0.0,38.0,38.6,9.588,3.262,-13.459,-10.321,-14.91,-11.693,-3.13,26.835,0.0,247.94,,261.0,250.0,-12.584,3.085,-7.577,24.428
2109.0,2.869,0.675,-35.209,3.204,9.491,5.068,36.335,4.701,-22.939,-2.703,0.0,38.0,38.6,9.589,3.03,-13.584,-10.321,-14.927,-11.698,-3.13,26.835,0.0,248.44,,261.0,250.0,-12.596,3.09,-7.575,24.366
2109.5,2.869,0.675,-35.209,3.204,9.491,5.068,36.335,4.701,-22.939,-2.703,0.0,38.0,38.6,9.589,3.03,-13.452,-10.342,-14.938,-11.696,-3.13,26.835,0.0,248.44,,262.0,250.0,-12.633,3.086,-7.577,24.312
2110.0,2.869,0.675,-35.209,3.204,9.491,5.068,36.335,4.701,-22.939,-2.703,0.0,38.0,38.6,9.589,3.03,-13.551,-10.328,-14.765,-11.675,-3.13,26.835,0.0,250.64,,262.0,250.0,-12.607,3.083,-7.607,24.219
2110.5,2.869,0.675,-35.209,3.204,9.491,5.068,36.335,4.701,-22.939,-2.703,0.0,38.0,38.6,9.589,3.03,-13.461,-10.335,-14.937,-11.742,-3.13,26.835,0.0,250.64,,262.0,250.0,-12.58,3.079,-7.578,24.005
2111.0,2.869,0.675,-35.209,3.204,9.491,5.092,36.335,4.697,-22.899,-2.699,0.0,37.995,38.655,9.589,3.03,-13.389,-10.341,-14.915,-11.648,-3.131,26.838,0.0,250.54,,262.0,250.0,-12.619,3.076,-7.581,23.879
2111.5,2.869,0.675,-35.209,3.204,9.491,5.092,36.335,4.697,-22.899,-2.699,0.0,38.0,38.7,9.589,3.03,-13.444,-10.287,-14.729,-11.598,-3.131,26.838,0.0,250.54,,262.0,250.0,-12.573,3.072,-7.595,23.794
2112.0,3.211,0.807,-35.01,3.21,9.554,5.092,36.335,4.697,-22.899,-2.699,0.0,38.0,38.7,9.522,3.098,-13.319,-10.316,-14.762,-11.624,-3.131,26.838,0.0,250.54,,262.0,250.0,-12.515,3.069,-7.585,23.753
2112.5,3.211,0.807,-35.01,3.21,9.554,5.092,36.335,4.697,-22.899,-2.699,0.0,38.0,38.7,9.522,3.098,-13.291,-10.329,-14.801,-11.613,-3.131,26.838,0.0,250.54,,262.0,250.0,-12.505,3.071,-7.598,23.704
2113.0,3.211,0.807,-35.01,3.21,9.554,5.092,36.335,4.697,-22.899,-2.699,0.0,38.0,38.7,9.522,3.098,-13.389,-10.287,-14.667,-11.593,-3.131,26.838,0.0,250.74,,262.0,250.0,-12.509,3.074,-7.591,23.672
2113.5,3.211,0.807,-35.01,3.21,9.554,5.092,36.335,4.697,-22.899,-2.699,0.0,38.0,38.7,9.522,3.098,-13.281,-10.311,-14.748,-11.558,-3.131,26.838,0.0,250.74,,262.0,250.0,-12.484,3.076,-7.584,23.644
2114.0,3.211,0.807,-35.01,3.21,9.554,5.092,36.335,4.697,-22.899,-2.699,0.0,38.0,38.7,9.522,3.098,-13.396,-10.301,-14.706,-11.598,-3.131,26.838,0.0,251.54,,262.0,250.0,-12.474,3.078,-7.573,23.694
2114.5,3.211,0.807,-35.01,3.21,9.554,5.056,36.332,4.677,-22.866,-2.699,0.0,38.0,38.631,9.522,3.098,-13.347,-10.311,-14.834,-11.68,-3.124,26.835,0.0,251.54,,261.0,250.0,-12.5,3.08,-7.554,23.698
2115.0,3.211,0.807,-35.01,3.21,9.554,5.056,36.332,4.677,-22.866,-2.699,0.0,38.0,38.6,9.522,3.098,-13.466,-10.323,-14.84,-11.627,-3.124,26.835,0.0,251.64,,261.0,250.0,-12.543,3.082,-7.567,23.722
2115.5,3.144,0.725,-35.209,3.261,9.579,5.056,36.332,4.677,-22.866,-2.699,0.0,38.0,38.6,9.546,3.099,-13.448,-10.311,-14.787,-11.612,-3.124,26.835,0.0,251.64,,260.0,250.0,-12.564,3.084,-7.578,23.797
2116.0,3.144,0.725,-35.209,3.261,9.579,5.056,36.332,4.677,-22.866,-2.699,0.0,38.0,38.6,9.546,3.099,-13.453,-10.31,-14.767,-11.658,-3.124,26.835,0.0,251.54,,260.0,250.0,-12.54,3.085,-7.586,23.873
2116.5,3.144,0.725,-35.209,3.261,9.579,5.056,36.332,4.677,-22.866,-2.699,0.0,38.0,38.6,9.546,3.099,-13.503,-10.342,-14.992,-11.711,-3.124,26.835,0.0,251.54,,259.0,250.0,-12.547,3.086,-7.581,23.899
2117.0,3.144,0.725,-35.209,3.261,9.579,5.056,36.332,4.677,-22.866,-2.699,0.0,38.0,38.6,9.546,3.099,-13.35,-10.297,-14.769,-11.6,-3.124,26.835,0.0,250.54,,259.0,250.0,-12.637,3.087,-7.581,23.903
2117.5,3.144,0.725,-35.209,3.261,9.579,5.042,36.33,4.702,-22.809,-2.695,0.0,38.002,38.642,9.546,3.099,-13.377,-10.301,-14.723,-11.65,-3.127,26.838,0.0,250.54,,259.0,250.0,-12.504,3.088,-7.599,23.926
2118.0,3.144,0.725,-35.209,3.261,9.579,5.042,36.33,4.702,-22.809,-2.695,0.0,38.0,38.6,9.546,3.099,-13.332,-10.333,-14.82,-11.647,-3.127,26.838,0.0,250.74,,259.0,250.0,-12.513,3.089,-7.585,23.919
2118.5,3.072,0.739,-35.209,3.13,9.504,5.042,36.33,4.702,-22.809,-2.695,0.0,38.0,38.6,9.584,3.323,-13.325,-10.302,-14.741,-11.593,-3.127,26.838,0.0,250.74,,259.0,250.0,-12.533,3.09,-7.583,23.96
2119.0,3.072,0.739,-35.209,3.13,9.504,5.042,36.33,4.702,-22.809,-2.695,0.0,38.0,38.6,9.584,3.323,-13.334,-10.299,-14.692,-11.598,-3.127,26.838,0.0,251.14,,259.0,250.0,-12.49,3.09,-7.587,23.937
2119.5,3.072,0.739,-35.209,3.13,9.504,5.042,36.33,4.702,-22.809,-2.695,0.0,38.0,38.6,9.584,3.323,-13.19,-10.311,-14.782,-11.618,-3.127,26.838,0.0,251.14,,258.0,250.0,-12.48,3.09,-7.564,23.941
2120.0,3.072,0.739,-35.209,3.13,9.504,5.042,36.33,4.702,-22.809,-2.695,0.0,38.0,38.6,9.584,3.323,-13.285,-10.309,-14.792,-11.553,-3.127,26.838,0.0,249.04,,258.0,250.0,-12.475,3.089,-7.579,23.926
2120.5,3.072,0.739,-35.209,3.13,9.504,5.014,36.328,4.702,-22.745,-2.705,0.0,38.017,38.598,9.584,3.323,-13.356,-10.305,-14.762,-11.564,-3.124,26.847,0.0,249.04,,258.0,250.0,-12.485,3.089,-7.597,23.895
2121.0,3.072,0.739,-35.209,3.13,9.504,5.014,36.328,4.702,-22.745,-2.705,0.0,38.0,38.6,9.584,3.323,-13.145,-10.292,-14.669,-11.603,-3.124,26.847,0.0,248.94,,258.0,250.0,-12.497,3.089,-7.578,23.847
2121.5,3.072,0.739,-35.209,3.13,9.504,5.014,36.328,4.702,-22.745,-2.705,0.0,38.0,38.6,9.584,3.323,-13.264,-10.287,-14.654,-11.585,-3.124,26.847,0.0,248.94,,259.0,250.0,-12.427,3.088,-7.563,23.784
2122.0,3.182,0.836,-34.144,3.271,9.508,5.014,36.328,4.702,-22.745,-2.705,0.0,38.0,38.6,9.567,3.125,-13.305,-10.313,-14.828,-11.641,-3.124,26.847,0.0,248.54,,259.0,250.0,-12.448,3.088,-7.564,23.751
2122.5,3.182,0.836,-34.144,3.271,9.508,5.014,36.328,4.702,-22.745,-2.705,0.0,38.0,38.6,9.567,3.125,-13.3,-10.297,-14.738,-11.617,-3.124,26.847,0.0,248.54,,260.0,250.0,-12.522,3.09,-7.548,23.759
2123.0,3.182,0.836,-34.144,3.271,9.508,5.014,36.328,4.702,-22.745,-2.705,0.0,38.0,38.6,9.567,3.125,-13.452,-10.303,-14.815,-11.672,-3.124,26.847,0.0,247.94,,260.0,250.0,-12.488,3.091,-7.559,23.746
2123.5,3.182,0.836,-34.144,3.271,9.508,5.014,36.328,4.702,-22.745,-2.705,0.0,38.0,38.6,9.567,3.125,-13.356,-10.281,-14.864,-11.658,-3.124,26.847,0.0,247.94,,261.0,250.0,-12.561,3.093,-7.568,23.706
2124.0,3.182,0.836,-34.144,3.271,9.508,5.005,36.34,4.67,-22.686,-2.701,0.0,38.014,38.683,9.567,3.125,-13.391,-10.312,-14.789,-11.647,-3.135,26.844,0.0,248.34,,261.0,250.0,-12.54,3.094,-7.546,23.694
2124.5,3.182,0.836,-34.144,3.271,9.508,5.005,36.34,4.67,-22.686,-2.701,0.0,38.0,38.7,9.567,3.125,-13.336,-10.315,-14.842,-11.621,-3.135,26.844,0.0,248.34,,262.0,250.0,-12.535,3.096,-7.553,23.643
2125.0,2.762,0.721,-33.82,3.249,9.442,5.005,36.34,4.67,-22.686,-2.701,0.0,38.0,38.7,9.774,3.205,-13.393,-10.302,-14.733,-11.622,-3.135,26.844,0.0,248.14,,262.0,250.0,-12.528,3.097,-7.559,23.592
2125.5,2.762,0.721,-33.82,3.249,9.442,5.005,36.34,4.67,-22.686,-2.701,0.0,38.0,38.7,9.774,3.205,-13.223,-10.316,-14.724,-11.554,-3.135,26.844,0.0,248.14,,263.0,250.0,-12.513,3.091,-7.572,23.553
2126.0,2.762,0.721,-33.82,3.249,9.442,5.005,36.34,4.67,-22.686,-2.701,0.0,38.0,38.7,9.774,3.205,-13.309,-10.263,-14.609,-11.535,-3.135,26.844,0.0,251.24,,263.0,250.0,-12.454,3.086,-7.577,23.513
2126.5,2.762,0.721,-33.82,3.249,9.442,5.005,36.34,4.67,-22.686,-2.701,0.0,38.0,38.7,9.774,3.205,-13.246,-10.331,-14.796,-11.597,-3.135,26.844,0.0,251.24,,262.0,250.0,-12.429,3.081,-7.541,23.467
2127.0,2.762,0.721,-33.82,3.249,9.442,5.051,36.338,4.691,-22.647,-2.677,0.0,38.034,38.678,9.774,3.205,-13.316,-10.305,-14.705,-11.614,-3.119,26.85,0.0,251.14,,262.0,250.0,-12.492,3.075,-7.546,23.521
2127.5,2.762,0.721,-33.82,3.249,9.442,5.051,36.338,4.691,-22.647,-2.677,0.0,38.0,38.7,9.774,3.205,-13.287,-10.286,-14.756,-11.605,-3.119,26.85,0.0,251.14,,261.0,250.0,-12.485,3.07,-7.531,23.551
2128.0,2.762,0.721,-33.82,3.249,9.442,5.051,36.338,4.691,-22.647,-2.677,0.0,38.0,38.7,9.774,3.205,-13.318,-10.29,-14.718,-11.6,-3.119,26.85,0.0,251.64,,261.0,250.0,-12.484,3.065,-7.54,23.689
2128.5,3.251,0.854,-33.68,3.205,9.466,5.051,36.338,4.691,-22.647,-2.677,0.0,38.0,38.7,9.683,2.999,-13.316,-10.296,-14.835,-11.588,-3.119,26.85,0.0,251.64,,260.0,250.0,-12.481,3.06,-7.548,23.741
2129.0,3.251,0.854,-33.68,3.205,9.466,5.051,36.338,4.691,-22.647,-2.677,0.0,38.0,38.7,9.683,2.999,-13.356,-10.305,-14.804,-11.614,-3.119,26.85,0.0,251.34,,260.0,250.0,-12.509,3.063,-7.538,23.792
2129.5,3.251,0.854,-33.68,3.205,9.466,5.051,36.338,4.691,-22.647,-2.677,0.0,38.0,38.7,9.683,2.999,-13.436,-10.293,-14.76,-11.602,-3.119,26.85,0.0,251.34,,259.0,250.0,-12.519,3.067,-7.533,23.862
2130.0,3.251,0.854,-33.68,3.205,9.466,5.051,36.338,4.691,-22.647,-2.677,0.0,38.0,38.7,9.683,2.999,-13.265,-10.28,-14.781,-11.637,-3.119,26.85,0.0,250.14,,259.0,250.0,-12.523,3.07,-7.53,23.989
2130.5,3.251,0.854,-33.68,3.205,9.466,5.049,36.355,4.699,-22.631,-2.695,0.0,38.032,38.6,9.683,2.999,-13.293,-10.277,-14.827,-11.634,-3.12,26.86,0.0,250.14,,259.0,250.0,-12.491,3.073,-7.537,24.095
2131.0,3.251,0.854,-33.68,3.205,9.466,5.049,36.355,4.699,-22.631,-2.695,0.0,38.0,38.6,9.683,2.999,-13.357,-10.288,-14.818,-11.627,-3.12,26.86,0.0,250.54,,259.0,250.0,-12.508,3.075,-7.53,24.128
2131.5,3.067,0.718,-35.209,3.23,9.557,5.049,36.355,4.699,-22.631,-2.695,0.0,38.0,38.6,9.395,3.196,-13.327,-10.313,-14.887,-11.655,-3.12,26.86,0.0,250.54,,259.0,250.0,-12.523,3.078,-7.535,24.151
2132.0,3.067,0.718,-35.209,3.23,9.557,5.049,36.355,4.699,-22.631,-2.695,0.0,38.0,38.6,9.395,3.196,-13.451,-10.303,-14.801,-11.636,-3.12,26.86,0.0,250.54,,259.0,250.0,-12.546,3.078,-7.535,24.1
2132.5,3.067,0.718,-35.209,3.23,9.557,5.049,36.355,4.699,-22.631,-2.695,0.0,38.0,38.6,9.395,3.196,-13.418,-10.318,-14.896,-11.705,-3.12,26.86,0.0,250.54,,259.0,250.0,-12.548,3.078,-7.533,24.024
2133.0,3.067,0.718,-35.209,3.23,9.557,5.049,36.355,4.699,-22.631,-2.695,0.0,38.0,38.6,9.395,3.196,-13.386,-10.31,-14.9,-11.686,-3.12,26.86,0.0,248.44,,259.0,250.0,-12.584,3.078,-7.522,24.046
2133.5,3.067,0.718,-35.209,3.23,9.557,5.038,36.351,4.708,-22.578,-2.7,0.0,38.027,38.623,9.395,3.196,-13.401,-10.315,-14.818,-11.633,-3.133,26.854,0.0,248.44,,260.0,250.0,-12.571,3.078,-7.54,23.946
2134.0,3.067,0.718,-35.209,3.23,9.557,5.038,36.351,4.708,-22.578,-2.7,0.0,38.0,38.6,9.395,3.196,-13.363,-10.326,-14.898,-11.681,-3.133,26.854,0.0,249.04,,260.0,250.0,-12.542,3.077,-7.553,23.839
2134.5,3.067,0.718,-35.209,3.23,9.557,5.038,36.351,4.708,-22.578,-2.7,0.0,38.0,38.6,9.395,3.196,-13.419,-10.314,-14.728,-11.645,-3.133,26.854,0.0,249.04,,260.0,250.0,-12.567,3.077,-7.54,23.756
2135.0,2.887,0.666,-35.209,3.237,9.502,5.038,36.351,4.708,-22.578,-2.7,0.0,38.0,38.6,9.575,3.118,-13.355,-10.314,-14.805,-11.624,-3.133,26.854,0.0,248.84,,260.0,250.0,-12.527,3.077,-7.541,23.685
2135.5,2.887,0.666,-35.209,3.237,9.502,5.038,36.351,4.708,-22.578,-2.7,0.0,38.0,38.6,9.575,3.118,-13.398,-10.264,-14.697,-11.599,-3.133,26.854,0.0,248.84,,261.0,250.0,-12.524,3.074,-7.545,23.613
2136.0,2.887,0.666,-35.209,3.237,9.502,5.038,36.351,4.708,-22.578,-2.7,0.0,38.0,38.6,9.575,3.118,-13.29,-10.301,-14.832,-11.592,-3.133,26.854,0.0,249.04,,261.0,250.0,-12.489,3.071,-7.533,23.55
2136.5,2.887,0.666,-35.209,3.237,9.502,5.038,36.351,4.708,-22.578,-2.7,0.0,38.0,38.6,9.575,3.118,-13.343,-10.323,-14.777,-11.617,-3.133,26.854,0.0,249.04,,261.0,250.0,-12.503,3.068,-7.545,23.566
2137.0,2.887,0.666,-35.209,3.237,9.502,5.08,36.35,4.709,-22.538,-2.705,0.0,38.022,38.598,9.575,3.118,-13.428,-10.309,-14.893,-11.654,-3.143,26.855,0.0,248.94,,261.0,250.0,-12.515,3.065,-7.542,23.568
2137.5,2.887,0.666,-35.209,3.237,9.502,5.08,36.35,4.709,-22.538,-2.705,0.0,38.0,38.6,9.575,3.118,-13.436,-10.284,-14.756,-11.589,-3.143,26.855,0.0,248.94,,262.0,250.0,-12.571,3.062,-7.537,23.733
2138.0,3.098,0.794,-33.586,3.268,9.508,5.08,36.35,4.709,-22.538,-2.705,0.0,38.0,38.6,9.739,3.116,-13.221,-10.287,-14.717,-11.609,-3.143,26.855,0.0,249.24,,262.0,250.0,-12.516,3.059,-7.543,23.71
2138.5,3.098,0.794,-33.586,3.268,9.508,5.08,36.35,4.709,-22.538,-2.705,0.0,38.0,38.6,9.739,3.116,-13.468,-10.277,-14.778,-11.624,-3.143,26.855,0.0,249.24,,262.0,250.0,-12.458,3.06,-7.542,23.679
2139.0,3.098,0.794,-33.586,3.268,9.508,5.08,36.35,4.709,-22.538,-2.705,0.0,38.0,38.6,9.739,3.116,-13.415,-10.28,-14.824,-11.644,-3.143,26.855,0.0,251.64,,262.0,250.0,-12.537,3.06,-7.512,23.642
2139.5,3.098,0.794,-33.586,3.268,9.508,5.08,36.35,4.709,-22.538,-2.705,0.0,38.0,38.6,9.739,3.116,-13.451,-10.271,-14.789,-11.635,-3.143,26.855,0.0,251.64,,261.0,250.0,-12.541,3.061,-7.527,23.601
2140.0,3.098,0.794,-33.586,3.268,9.508,5.052,36.356,4.696,-22.469,-2.708,0.0,38.011,38.549,9.739,3.116,-13.269,-10.294,-14.786,-11.617,-3.151,26.851,0.0,251.24,,261.0,250.0,-12.537,3.062,-7.544,23.594
2140.5,3.098,0.794,-33.586,3.268,9.508,5.052,36.356,4.696,-22.469,-2.708,0.0,38.0,38.5,9.739,3.116,-13.515,-10.316,-14.987,-11.696,-3.151,26.851,0.0,251.24,,260.0,250.0,-12.492,3.062,-7.543,23.583
2141.0,3.098,0.794,-33.586,3.268,9.508,5.052,36.356,4.696,-22.469,-2.708,0.0,38.0,38.5,9.739,3.116,-13.388,-10.324,-14.913,-11.712,-3.151,26.851,0.0,251.14,,260.0,250.0,-12.628,3.063,-7.572,23.507
2141.5,2.467,0.661,-34.031,3.242,9.549,5.052,36.356,4.696,-22.469,-2.708,0.0,38.0,38.5,9.591,3.097,-13.304,-10.29,-14.767,-11.635,-3.151,26.851,0.0,251.14,,259.0,250.0,-12.584,3.063,-7.561,23.501
2142.0,2.467,0.661,-34.031,3.242,9.549,5.052,36.356,4.696,-22.469,-2.708,0.0,38.0,38.5,9.591,3.097,-13.328,-10.336,-14.817,-11.631,-3.151,26.851,0.0,251.34,,259.0,250.0,-12.499,3.054,-7.55,23.443
2142.5,2.467,0.661,-34.031,3.242,9.549,5.052,36.356,4.696,-22.469,-2.708,0.0,38.0,38.5,9.591,3.097,-13.409,-10.301,-14.772,-11.655,-3.151,26.851,0.0,251.34,,258.0,250.0,-12.528,3.044,-7.553,23.447
2143.0,2.467,0.661,-34.031,3.242,9.549,5.052,36.356,4.696,-22.469,-2.708,0.0,38.0,38.5,9.591,3.097,-13.276,-10.277,-14.587,-11.596,-3.151,26.851,0.0,249.04,,258.0,250.0,-12.534,3.035,-7.54,23.395
2143.5,2.467,0.661,-34.031,3.242,9.549,5.031,36.335,4.723,-22.376,-2.714,0.0,38.005,38.527,9.591,3.097,-13.415,-10.282,-14.774,-11.577,-3.155,26.853,0.0,249.04,,258.0,250.0,-12.434,3.025,-7.557,23.344
2144.0,2.467,0.661,-34.031,3.242,9.549,5.031,36.335,4.723,-22.376,-2.714,0.0,38.0,38.5,9.591,3.097,-13.261,-10.321,-14.815,-11.653,-3.155,26.853,0.0,249.04,,258.0,250.0,-12.512,3.016,-7.527,23.415
2144.5,2.904,0.707,-35.209,3.203,9.552,5.031,36.335,4.723,-22.376,-2.714,0.0,38.0,38.5,9.451,3.319,-13.299,-10.313,-14.756,-11.631,-3.155,26.853,0.0,249.04,,258.0,250.0,-12.512,3.007,-7.534,23.366
2145.0,2.904,0.707,-35.209,3.203,9.552,5.031,36.335,4.723,-22.376,-2.714,0.0,38.0,38.5,9.451,3.319,-13.291,-10.286,-14.814,-11.642,-3.155,26.853,0.0,249.14,,258.0,250.0,-12.5,3.005,-7.531,23.416
2145.5,2.904,0.707,-35.209,3.203,9.552,5.031,36.335,4.723,-22.376,-2.714,0.0,38.0,38.5,9.451,3.319,-13.351,-10.319,-14.844,-11.598,-3.155,26.853,0.0,249.14,,258.0,250.0,-12.508,3.004,-7.534,23.475
2146.0,2.904,0.707,-35.209,3.203,9.552,5.031,36.335,4.723,-22.376,-2.714,0.0,38.0,38.5,9.451,3.319,-13.234,-10.277,-14.562,-11.567,-3.155,26.853,0.0,247.24,,258.0,250.0,-12.528,3.002,-7.567,23.48
2146.5,2.904,0.707,-35.209,3.203,9.552,5.025,36.347,4.69,-22.323,-2.708,0.0,37.997,38.495,9.451,3.319,-13.415,-10.282,-14.76,-11.598,-3.156,26.861,0.0,247.24,,259.0,250.0,-12.41,3.001,-7.532,23.524
2147.0,2.904,0.707,-35.209,3.203,9.552,5.025,36.347,4.69,-22.323,-2.708,0.0,38.0,38.5,9.451,3.319,-13.221,-10.285,-14.752,-11.625,-3.156,26.861,0.0,246.94,,259.0,250.0,-12.514,2.999,-7.528,23.542
2147.5,2.747,0.69,-34.494,3.209,9.474,5.025,36.347,4.69,-22.323,-2.708,0.0,38.0,38.5,9.68,3.257,-13.244,-10.29,-14.649,-11.568,-3.156,26.861,0.0,246.94,,260.0,250.0,-12.471,2.997,-7.534,23.545
2148.0,2.747,0.69,-34.494,3.209,9.474,5.025,36.347,4.69,-22.323,-2.708,0.0,38.0,38.5,9.68,3.257,-13.345,-10.261,-14.66,-11.578,-3.156,26.861,0.0,246.94,,260.0,250.0,-12.438,2.993,-7.527,23.494
2148.5,2.747,0.69,-34.494,3.209,9.474,5.025,36.347,4.69,-22.323,-2.708,0.0,38.0,38.5,9.68,3.257,-13.291,-10.273,-14.81,-11.609,-3.156,26.861,0.0,246.94,,261.0,250.0,-12.461,2.989,-7.535,23.449
2149.0,2.747,0.69,-34.494,3.209,9.474,5.025,36.347,4.69,-22.323,-2.708,0.0,38.0,38.5,9.68,3.257,-13.451,-10.255,-14.757,-11.592,-3.156,26.861,0.0,248.04,,261.0,250.0,-12.496,2.985,-7.519,23.458
2149.5,2.747,0.69,-34.494,3.209,9.474,5.025,36.347,4.69,-22.323,-2.708,0.0,38.0,38.5,9.68,3.257,-13.435,-10.212,-14.717,-11.544,-3.156,26.861,0.0,248.04,,262.0,250.0,-12.514,2.981,-7.529,23.41
2150.0,2.747,0.69,-34.494,3.209,9.474,5.044,36.346,4.715,-22.303,-2.718,0.0,37.982,38.522,9.68,3.257,-13.303,-10.283,-14.757,-11.518,-3.157,26.858,0.0,248.34,,262.0,250.0,-12.477,2.978,-7.52,23.353
2150.5,2.747,0.69,-34.494,3.209,9.474,5.044,36.346,4.715,-22.303,-2.718,0.0,38.0,38.5,9.68,3.257,-13.267,-10.278,-14.731,-11.6,-3.157,26.858,0.0,248.34,,263.0,250.0,-12.465,2.974,-7.532,23.335
2151.0,3.131,0.799,-33.82,3.207,9.484,5.044,36.346,4.715,-22.303,-2.718,0.0,38.0,38.5,9.725,3.223,-13.244,-10.263,-14.689,-11.568,-3.157,26.858,0.0,248.04,,263.0,250.0,-12.469,2.97,-7.511,23.484
2151.5,3.131,0.799,-33.82,3.207,9.484,5.044,36.346,4.715,-22.303,-2.718,0.0,38.0,38.5,9.725,3.223,-13.374,-10.217,-14.638,-11.523,-3.157,26.858,0.0,248.04,,264.0,250.0,-12.441,2.973,-7.527,23.684
2152.0,3.131,0.799,-33.82,3.207,9.484,5.044,36.346,4.715,-22.303,-2.718,0.0,38.0,38.5,9.725,3.223,-13.243,-10.274,-14.763,-11.569,-3.157,26.858,0.0,252.54,,264.0,250.0,-12.438,2.975,-7.513,23.74
2152.5,3.131,0.799,-33.82,3.207,9.484,5.044,36.346,4.715,-22.303,-2.718,0.0,38.0,38.5,9.725,3.223,-13.295,-10.246,-14.52,-11.556,-3.157,26.858,0.0,252.54,,263.0,250.0,-12.462,2.978,-7.527,23.823
2153.0,3.131,0.799,-33.82,3.207,9.484,5.102,36.329,4.71,-22.308,-2.72,0.0,37.974,38.409,9.725,3.223,-13.313,-10.248,-14.699,-11.564,-3.157,26.844,0.0,251.84,,263.0,250.0,-12.405,2.98,-7.52,23.853
2153.5,3.131,0.799,-33.82,3.207,9.484,5.102,36.329,4.71,-22.308,-2.72,0.0,38.0,38.4,9.725,3.223,-13.281,-10.256,-14.705,-11.586,-3.157,26.844,0.0,251.84,,262.0,250.0,-12.456,2.983,-7.519,23.892
2154.0,3.05,0.795,-34.168,3.279,9.503,5.102,36.329,4.71,-22.308,-2.72,0.0,38.0,38.4,9.612,3.013,-13.242,-10.245,-14.762,-11.548,-3.157,26.844,0.0,251.94,,262.0,250.0,-12.457,2.985,-7.509,23.981
2154.5,3.05,0.795,-34.168,3.279,9.503,5.102,36.329,4.71,-22.308,-2.72,0.0,38.0,38.4,9.612,3.013,-13.391,-10.252,-14.697,-11.54,-3.157,26.844,0.0,251.94,,261.0,250.0,-12.449,2.986,-7.521,23.989
2155.0,3.05,0.795,-34.168,3.279,9.503,5.102,36.329,4.71,-22.308,-2.72,0.0,38.0,38.4,9.612,3.013,-13.251,-10.26,-14.767,-11.562,-3.157,26.844,0.0,251.74,,261.0,250.0,-12.47,2.987,-7.491,23.97
2155.5,3.05,0.795,-34.168,3.279,9.503,5.102,36.329,4.71,-22.308,-2.72,0.0,38.0,38.4,9.612,3.013,-13.374,-10.254,-14.705,-11.568,-3.157,26.844,0.0,251.74,,260.0,250.0,-12.46,2.988,-7.507,23.863
2156.0,3.05,0.795,-34.168,3.279,9.503,5.102,36.329,4.71,-22.308,-2.72,0.0,38.0,38.4,9.612,3.013,-13.395,-10.225,-14.727,-11.599,-3.157,26.844,0.0,250.54,,260.0,250.0,-12.475,2.989,-7.507,23.717
2156.5,3.05,0.795,-34.168,3.279,9.503,5.099,36.344,4.717,-22.261,-2.721,0.0,37.957,38.523,9.612,3.013,-13.26,-10.253,-14.799,-11.611,-3.156,26.857,0.0,250.54,,260.0,250.0,-12.486,2.99,-7.503,23.579
2157.0,3.05,0.795,-34.168,3.279,9.503,5.099,36.344,4.717,-22.261,-2.721,0.0,38.0,38.5,9.612,3.013,-13.31,-10.262,-14.785,-11.593,-3.156,26.857,0.0,250.34,,260.0,250.0,-12.481,2.991,-7.502,23.456
2157.5,2.442,0.667,-33.168,3.202,9.412,5.099,36.344,4.717,-22.261,-2.721,0.0,38.0,38.5,9.79,3.131,-13.344,-10.298,-14.847,-11.572,-3.156,26.857,0.0,250.34,,260.0,250.0,-12.487,2.992,-7.512,23.392
2158.0,2.442,0.667,-33.168,3.202,9.412,5.099,36.344,4.717,-22.261,-2.721,0.0,38.0,38.5,9.79,3.131,-13.366,-10.289,-14.893,-11.635,-3.156,26.857,0.0,250.44,,260.0,250.0,-12.515,2.983,-7.516,23.365
2158.5,2.442,0.667,-33.168,3.202,9.412,5.099,36.344,4.717,-22.261,-2.721,0.0,38.0,38.5,9.79,3.131,-13.388,-10.289,-14.924,-11.658,-3.156,26.857,0.0,250.44,,260.0,250.0,-12.546,2.974,-7.502,23.302
2159.0,2.442,0.667,-33.168,3.202,9.412,5.099,36.344,4.717,-22.261,-2.721,0.0,38.0,38.5,9.79,3.131,-13.394,-10.245,-14.673,-11.566,-3.156,26.857,0.0,248.94,,260.0,250.0,-12.565,2.966,-7.507,23.271
2159.5,2.442,0.667,-33.168,3.202,9.412,5.062,36.323,4.71,-22.234,-2.725,0.0,37.939,38.43,9.79,3.131,-13.219,-10.214,-14.673,-11.535,-3.172,26.852,0.0,248.94,,261.0,250.0,-12.47,2.957,-7.498,23.327
2160.0,2.442,0.667,-33.168,3.202,9.412,5.062,36.323,4.71,-22.234,-2.725,0.0,37.9,38.4,9.79,3.131,-13.442,-10.236,-14.716,-11.556,-3.172,26.852,0.0,248.54,,261.0,250.0,-12.41,2.949,-7.501,23.385
2160.5,3.166,0.762,-35.209,3.217,9.576,5.062,36.323,4.71,-22.234,-2.725,0.0,37.9,38.4,9.505,3.163,-13.327,-10.236,-14.747,-11.53,-3.172,26.852,0.0,248.54,,262.0,250.0,-12.488,2.94,-7.478,23.443
2161.0,3.166,0.762,-35.209,3.217,9.576,5.062,36.323,4.71,-22.234,-2.725,0.0,37.9,38.4,9.505,3.163,-13.259,-10.221,-14.632,-11.506,-3.172,26.852,0.0,248.24,,262.0,250.0,-12.46,2.944,-7.502,23.504
2161.5,3.166,0.762,-35.209,3.217,9.576,5.062,36.323,4.71,-22.234,-2.725,0.0,37.9,38.4,9.505,3.163,-13.103,-10.237,-14.717,-11.553,-3.172,26.852,0.0,248.24,,263.0,250.0,-12.404,2.948,-7.5,23.539
2162.0,3.166,0.762,-35.209,3.217,9.576,5.062,36.323,4.71,-22.234,-2.725,0.0,37.9,38.4,9.505,3.163,-13.273,-10.22,-14.645,-11.53,-3.172,26.852,0.0,249.74,,263.0,250.0,-12.403,2.951,-7.495,23.56
2162.5,3.166,0.762,-35.209,3.217,9.576,5.062,36.323,4.71,-22.234,-2.725,0.0,37.9,38.4,9.505,3.163,-13.215,-10.242,-14.649,-11.479,-3.172,26.852,0.0,249.74,,263.0,250.0,-12.417,2.955,-7.513,23.75
2163.0,3.166,0.762,-35.209,3.217,9.576,5.036,36.31,4.712,-22.164,-2.725,0.0,37.933,38.327,9.505,3.163,-13.018,-10.244,-14.516,-11.542,-3.161,26.846,0.0,249.84,,263.0,250.0,-12.396,2.958,-7.502,23.853
2163.5,3.166,0.762,-35.209,3.217,9.576,5.036,36.31,4.712,-22.164,-2.725,0.0,37.9,38.3,9.505,3.163,-13.333,-10.232,-14.653,-11.519,-3.161,26.846,0.0,249.84,,263.0,250.0,-12.33,2.962,-7.496,23.94
2164.0,2.764,0.765,-34.299,3.22,9.517,5.036,36.31,4.712,-22.164,-2.725,0.0,37.9,38.3,9.646,3.242,-13.285,-10.241,-14.764,-11.6,-3.161,26.846,0.0,249.44,,263.0,250.0,-12.434,2.965,-7.498,24.026
2164.5,2.764,0.765,-34.299,3.22,9.517,5.036,36.31,4.712,-22.164,-2.725,0.0,37.9,38.3,9.646,3.242,-13.204,-10.249,-14.77,-11.547,-3.161,26.846,0.0,249.44,,263.0,250.0,-12.472,2.962,-7.497,24.062
2165.0,2.764,0.765,-34.299,3.22,9.517,5.036,36.31,4.712,-22.164,-2.725,0.0,37.9,38.3,9.646,3.242,-13.288,-10.235,-14.628,-11.503,-3.161,26.846,0.0,251.44,,263.0,250.0,-12.443,2.958,-7.494,24.063
2165.5,2.764,0.765,-34.299,3.22,9.517,5.036,36.31,4.712,-22.164,-2.725,0.0,37.9,38.3,9.646,3.242,-13.247,-10.225,-14.704,-11.56,-3.161,26.846,0.0,251.44,,262.0,250.0,-12.414,2.955,-7.509,23.899
2166.0,2.764,0.765,-34.299,3.22,9.517,5.027,36.32,4.737,-22.081,-2.715,0.0,37.914,38.277,9.646,3.242,-13.202,-10.232,-14.724,-11.515,-3.152,26.849,0.0,251.64,,262.0,250.0,-12.434,2.952,-7.465,23.891
2166.5,2.764,0.765,-34.299,3.22,9.517,5.027,36.32,4.737,-22.081,-2.715,0.0,37.9,38.3,9.646,3.242,-13.324,-10.214,-14.706,-11.525,-3.152,26.849,0.0,251.64,,261.0,250.0,-12.418,2.949,-7.482,23.923
2167.0,3.26,0.764,-35.209,3.178,9.525,5.027,36.32,4.737,-22.081,-2.715,0.0,37.9,38.3,9.561,3.262,-13.259,-10.239,-14.609,-11.534,-3.152,26.849,0.0,251.44,,261.0,250.0,-12.442,2.946,-7.474,24.039
2167.5,3.26,0.764,-35.209,3.178,9.525,5.027,36.32,4.737,-22.081,-2.715,0.0,37.9,38.3,9.561,3.262,-13.331,-10.241,-14.814,-11.612,-3.152,26.849,0.0,251.44,,260.0,250.0,-12.41,2.951,-7.481,24.026
2168.0,3.26,0.764,-35.209,3.178,9.525,5.027,36.32,4.737,-22.081,-2.715,0.0,37.9,38.3,9.561,3.262,-13.306,-10.247,-14.843,-11.588,-3.152,26.849,0.0,250.94,,260.0,250.0,-12.5,2.956,-7.485,24.041
2168.5,3.26,0.764,-35.209,3.178,9.525,5.027,36.32,4.737,-22.081,-2.715,0.0,37.9,38.3,9.561,3.262,-13.324,-10.276,-14.874,-11.613,-3.152,26.849,0.0,250.94,,260.0,250.0,-12.496,2.961,-7.497,24.033
2169.0,3.26,0.764,-35.209,3.178,9.525,5.058,36.331,4.693,-21.978,-2.699,0.0,37.905,38.352,9.561,3.262,-13.357,-10.245,-14.724,-11.549,-3.156,26.859,0.0,249.64,,260.0,250.0,-12.522,2.966,-7.493,24.031
2169.5,3.26,0.764,-35.209,3.178,9.525,5.058,36.331,4.693,-21.978,-2.699,0.0,37.9,38.4,9.561,3.262,-13.445,-10.253,-14.903,-11.622,-3.156,26.859,0.0,249.64,,260.0,250.0,-12.468,2.971,-7.498,24.092
2170.0,3.26,0.764,-35.209,3.178,9.525,5.058,36.331,4.693,-21.978,-2.699,0.0,37.9,38.4,9.561,3.262,-13.362,-10.243,-14.747,-11.62,-3.156,26.859,0.0,250.04,,260.0,250.0,-12.556,2.976,-7.494,24.089
2170.5,3.417,0.811,-35.209,3.221,9.57,5.058,36.331,4.693,-21.978,-2.699,0.0,37.9,38.4,9.485,3.297,-13.367,-10.267,-14.749,-11.526,-3.156,26.859,0.0,250.04,,260.0,250.0,-12.493,2.98,-7.502,24.091
2171.0,3.417,0.811,-35.209,3.221,9.57,5.058,36.331,4.693,-21.978,-2.699,0.0,37.9,38.4,9.485,3.297,-13.308,-10.273,-14.819,-11.648,-3.156,26.859,0.0,250.14,,260.0,250.0,-12.477,2.987,-7.507,24.082
2171.5,3.417,0.811,-35.209,3.221,9.57,5.058,36.331,4.693,-21.978,-2.699,0.0,37.9,38.4,9.485,3.297,-13.304,-10.253,-14.83,-11.638,-3.156,26.859,0.0,250.14,,260.0,250.0,-12.512,2.994,-7.491,23.932
2172.0,3.417,0.811,-35.209,3.221,9.57,5.058,36.331,4.693,-21.978,-2.699,0.0,37.9,38.4,9.485,3.297,-13.276,-10.274,-14.838,-11.635,-3.156,26.859,0.0,249.14,,260.0,250.0,-12.506,3.001,-7.489,23.912
2172.5,3.417,0.811,-35.209,3.221,9.57,5.096,36.327,4.716,-21.899,-2.716,0.0,37.893,38.316,9.485,3.297,-13.394,-10.253,-14.831,-11.598,-3.147,26.863,0.0,249.14,,260.0,250.0,-12.506,3.008,-7.523,23.965
2173.0,3.417,0.811,-35.209,3.221,9.57,5.096,36.327,4.716,-21.899,-2.716,0.0,37.9,38.3,9.485,3.297,-13.304,-10.274,-14.812,-11.579,-3.147,26.863,0.0,248.84,,260.0,250.0,-12.519,3.015,-7.546,24.093
2173.5,3.56,0.859,-35.209,3.15,9.647,5.096,36.327,4.716,-21.899,-2.716,0.0,37.9,38.3,9.576,3.142,-13.233,-10.255,-14.517,-11.553,-3.147,26.863,0.0,248.84,,261.0,250.0,-12.492,3.021,-7.518,24.185
2174.0,3.56,0.859,-35.209,3.15,9.647,5.096,36.327,4.716,-21.899,-2.716,0.0,37.9,38.3,9.576,3.142,-13.321,-10.262,-14.792,-11.509,-3.147,26.863,0.0,249.04,,261.0,250.0,-12.39,3.03,-7.507,24.207
2174.5,3.56,0.859,-35.209,3.15,9.647,5.096,36.327,4.716,-21.899,-2.716,0.0,37.9,38.3,9.576,3.142,-13.107,-10.227,-14.672,-11.525,-3.147,26.863,0.0,249.04,,261.0,250.0,-12.471,3.039,-7.499,24.236
2175.0,3.56,0.859,-35.209,3.15,9.647,5.096,36.327,4.716,-21.899,-2.716,0.0,37.9,38.3,9.576,3.142,-13.226,-10.242,-14.638,-11.547,-3.147,26.863,0.0,248.94,,261.0,250.0,-12.383,3.048,-7.509,24.26
2175.5,3.56,0.859,-35.209,3.15,9.647,5.087,36.306,4.719,-21.83,-2.705,0.0,37.876,38.237,9.576,3.142,-13.235,-10.215,-14.607,-11.476,-3.153,26.866,0.0,248.94,,262.0,250.0,-12.413,3.056,-7.489,24.278
2176.0,3.56,0.859,-35.209,3.15,9.647,5.087,36.306,4.719,-21.83,-2.705,0.0,37.9,38.2,9.576,3.142,-13.159,-10.248,-14.677,-11.566,-3.153,26.866,0.0,249.54,,262.0,250.0,-12.383,3.064,-7.494,24.293
2176.5,3.56,0.859,-35.209,3.15,9.647,5.087,36.306,4.719,-21.83,-2.705,0.0,37.9,38.2,9.576,3.142,-13.154,-10.237,-14.715,-11.536,-3.153,26.866,0.0,249.54,,262.0,250.0,-12.412,3.072,-7.471,24.239
2177.0,3.366,0.79,-35.209,3.208,9.449,5.087,36.306,4.719,-21.83,-2.705,0.0,37.9,38.2,9.44,3.239,-13.34,-10.242,-14.752,-11.532,-3.153,26.866,0.0,249.44,,262.0,250.0,-12.411,3.08,-7.491,24.305
2177.5,3.366,0.79,-35.209,3.208,9.449,5.087,36.306,4.719,-21.83,-2.705,0.0,37.9,38.2,9.44,3.239,-13.385,-10.266,-14.912,-11.611,-3.153,26.866,0.0,249.44,,262.0,250.0,-12.467,3.085,-7.506,24.327
2178.0,3.366,0.79,-35.209,3.208,9.449,5.087,36.306,4.719,-21.83,-2.705,0.0,37.9,38.2,9.44,3.239,-13.281,-10.231,-14.721,-11.581,-3.153,26.866,0.0,250.74,,262.0,250.0,-12.544,3.09,-7.461,24.367
2178.5,3.366,0.79,-35.209,3.208,9.449,5.087,36.306,4.719,-21.83,-2.705,0.0,37.9,38.2,9.44,3.239,-13.409,-10.269,-14.813,-11.612,-3.153,26.866,0.0,250.74,,262.0,250.0,-12.454,3.094,-7.501,24.445
2179.0,3.366,0.79,-35.209,3.208,9.449,5.073,36.318,4.699,-21.729,-2.72,0.0,37.867,38.266,9.44,3.239,-13.413,-10.283,-14.913,-11.628,-3.145,26.863,0.0,251.14,,262.0,250.0,-12.526,3.099,-7.497,24.413
2179.5,3.366,0.79,-35.209,3.208,9.449,5.073,36.318,4.699,-21.729,-2.72,0.0,37.9,38.3,9.44,3.239,-13.391,-10.279,-14.672,-11.618,-3.145,26.863,0.0,251.14,,261.0,250.0,-12.559,3.103,-7.496,24.434
2180.0,3.116,0.719,-35.209,3.184,9.546,5.073,36.318,4.699,-21.729,-2.72,0.0,37.9,38.3,9.389,3.079,-13.278,-10.276,-14.761,-11.57,-3.145,26.863,0.0,251.44,,261.0,250.0,-12.49,3.107,-7.529,24.46
2180.5,3.116,0.719,-35.209,3.184,9.546,5.073,36.318,4.699,-21.729,-2.72,0.0,37.9,38.3,9.389,3.079,-13.392,-10.263,-14.726,-11.602,-3.145,26.863,0.0,251.44,,260.0,250.0,-12.471,3.107,-7.507,24.447
2181.0,3.116,0.719,-35.209,3.184,9.546,5.073,36.318,4.699,-21.729,-2.72,0.0,37.9,38.3,9.389,3.079,-13.456,-10.26,-14.811,-11.627,-3.145,26.863,0.0,251.54,,260.0,250.0,-12.496,3.108,-7.511,24.434
2181.5,3.116,0.719,-35.209,3.184,9.546,5.073,36.318,4.699,-21.729,-2.72,0.0,37.9,38.3,9.389,3.079,-13.337,-10.291,-14.886,-11.638,-3.145,26.863,0.0,251.54,,259.0,250.0,-12.538,3.108,-7.515,24.377
2182.0,3.116,0.719,-35.209,3.184,9.546,5.042,36.312,4.694,-21.627,-2.717,0.0,37.859,38.21,9.389,3.079,-13.38,-10.314,-14.915,-11.668,-3.154,26.86,0.0,250.74,,259.0,250.0,-12.538,3.108,-7.53,24.309
2182.5,3.116,0.719,-35.209,3.184,9.546,5.042,36.312,4.694,-21.627,-2.717,0.0,37.9,38.2,9.389,3.079,-13.41,-10.319,-14.916,-11.674,-3.154,26.86,0.0,250.74,,259.0,250.0,-12.569,3.108,-7.526,24.222
2183.0,3.116,0.719,-35.209,3.184,9.546,5.042,36.312,4.694,-21.627,-2.717,0.0,37.9,38.2,9.389,3.079,-13.317,-10.307,-14.764,-11.637,-3.154,26.86,0.0,250.14,,259.0,250.0,-12.58,3.108,-7.53,24.079
2183.5,3.042,0.743,-35.209,3.16,9.49,5.042,36.312,4.694,-21.627,-2.717,0.0,37.9,38.2,9.51,3.41,-13.466,-10.236,-14.65,-11.558,-3.154,26.86,0.0,250.14,,259.0,250.0,-12.506,3.108,-7.526,23.944
2184.0,3.042,0.743,-35.209,3.16,9.49,5.042,36.312,4.694,-21.627,-2.717,0.0,37.9,38.2,9.51,3.41,-13.352,-10.292,-14.822,-11.641,-3.154,26.86,0.0,249.64,,259.0,250.0,-12.478,3.107,-7.535,23.789
2184.5,3.042,0.743,-35.209,3.16,9.49,5.042,36.312,4.694,-21.627,-2.717,0.0,37.9,38.2,9.51,3.41,-13.286,-10.276,-14.735,-11.626,-3.154,26.86,0.0,249.64,,259.0,250.0,-12.527,3.106,-7.56,23.727
2185.0,3.042,0.743,-35.209,3.16,9.49,5.042,36.312,4.694,-21.627,-2.717,0.0,37.9,38.2,9.51,3.41,-13.366,-10.234,-14.631,-11.525,-3.154,26.86,0.0,247.74,,259.0,250.0,-12.481,3.105,-7.545,23.674
2185.5,3.042,0.743,-35.209,3.16,9.49,5.024,36.304,4.674,-21.513,-2.724,0.0,37.852,38.149,9.51,3.41,-13.333,-10.306,-14.689,-11.553,-3.151,26.867,0.0,247.74,,260.0,250.0,-12.439,3.104,-7.552,23.675
2186.0,3.042,0.743,-35.209,3.16,9.49,5.024,36.304,4.674,-21.513,-2.724,0.0,37.9,38.1,9.51,3.41,-13.257,-10.276,-14.761,-11.581,-3.151,26.867,0.0,247.84,,260.0,250.0,-12.47,3.103,-7.533,23.677
2186.5,3.303,0.806,-34.964,3.274,9.559,5.024,36.304,4.674,-21.513,-2.724,0.0,37.9,38.1,9.53,3.072,-13.259,-10.263,-14.644,-11.517,-3.151,26.867,0.0,247.84,,261.0,250.0,-12.469,3.102,-7.558,23.686
2187.0,3.303,0.806,-34.964,3.274,9.559,5.024,36.304,4.674,-21.513,-2.724,0.0,37.9,38.1,9.53,3.072,-13.264,-10.253,-14.705,-11.56,-3.151,26.867,0.0,247.54,,261.0,250.0,-12.421,3.105,-7.535,23.682
2187.5,3.303,0.806,-34.964,3.274,9.559,5.024,36.304,4.674,-21.513,-2.724,0.0,37.9,38.1,9.53,3.072,-13.221,-10.279,-14.774,-11.532,-3.151,26.867,0.0,247.54,,262.0,250.0,-12.445,3.108,-7.53,23.65
2188.0,3.303,0.806,-34.964,3.274,9.559,5.024,36.304,4.674,-21.513,-2.724,0.0,37.9,38.1,9.53,3.072,-13.376,-10.29,-14.729,-11.553,-3.151,26.867,0.0,248.74,,262.0,250.0,-12.452,3.112,-7.525,23.632
2188.5,3.303,0.806,-34.964,3.274,9.559,5.052,36.306,4.705,-21.385,-2.726,0.0,37.847,38.185,9.53,3.072,-13.461,-10.296,-14.853,-11.62,-3.157,26.863,0.0,248.74,,263.0,250.0,-12.487,3.115,-7.551,23.599
2189.0,3.303,0.806,-34.964,3.274,9.559,5.052,36.306,4.705,-21.385,-2.726,0.0,37.8,38.2,9.53,3.072,-13.249,-10.296,-14.832,-11.638,-3.157,26.863,0.0,248.94,,263.0,250.0,-12.557,3.118,-7.521,23.585
2189.5,3.232,0.827,-34.077,3.223,9.533,5.052,36.306,4.705,-21.385,-2.726,0.0,37.8,38.2,9.702,3.084,-13.328,-10.312,-14.669,-11.6,-3.157,26.863,0.0,248.94,,264.0,250.0,-12.504,3.121,-7.546,23.567
2190.0,3.232,0.827,-34.077,3.223,9.533,5.052,36.306,4.705,-21.385,-2.726,0.0,37.8,38.2,9.702,3.084,-13.41,-10.307,-14.884,-11.63,-3.157,26.863,0.0,249.04,,264.0,250.0,-12.477,3.123,-7.532,23.534
2190.5,3.232,0.827,-34.077,3.223,9.533,5.052,36.306,4.705,-21.385,-2.726,0.0,37.8,38.2,9.702,3.084,-13.371,-10.321,-14.806,-11.625,-3.157,26.863,0.0,249.04,,264.0,250.0,-12.558,3.125,-7.543,23.454
2191.0,3.232,0.827,-34.077,3.223,9.533,5.052,36.306,4.705,-21.385,-2.726,0.0,37.8,38.2,9.702,3.084,-13.336,-10.297,-14.795,-11.627,-3.157,26.863,0.0,252.14,,264.0,250.0,-12.531,3.126,-7.547,23.374
2191.5,3.232,0.827,-34.077,3.223,9.533,5.052,36.306,4.705,-21.385,-2.726,0.0,37.8,38.2,9.702,3.084,-13.374,-10.312,-14.846,-11.627,-3.157,26.863,0.0,252.14,,263.0,250.0,-12.514,3.128,-7.546,23.39
2192.0,3.232,0.827,-34.077,3.223,9.533,5.056,36.312,4.709,-21.291,-2.715,0.0,37.842,38.181,9.702,3.084,-13.403,-10.329,-14.956,-11.701,-3.156,26.865,0.0,252.14,,263.0,250.0,-12.54,3.13,-7.558,23.465
2192.5,3.232,0.827,-34.077,3.223,9.533,5.056,36.312,4.709,-21.291,-2.715,0.0,37.8,38.2,9.702,3.084,-13.468,-10.33,-14.87,-11.623,-3.156,26.865,0.0,252.14,,262.0,250.0,-12.597,3.131,-7.582,23.568
2193.0,2.862,0.706,-35.209,3.19,9.535,5.056,36.312,4.709,-21.291,-2.715,0.0,37.8,38.2,9.563,3.396,-13.414,-10.316,-14.84,-11.668,-3.156,26.865,0.0,252.74,,262.0,250.0,-12.573,3.133,-7.589,23.585
2193.5,2.862,0.706,-35.209,3.19,9.535,5.056,36.312,4.709,-21.291,-2.715,0.0,37.8,38.2,9.563,3.396,-13.511,-10.349,-15.026,-11.73,-3.156,26.865,0.0,252.74,,261.0,250.0,-12.56,3.129,-7.56,23.62
2194.0,2.862,0.706,-35.209,3.19,9.535,5.056,36.312,4.709,-21.291,-2.715,0.0,37.8,38.2,9.563,3.396,-13.517,-10.352,-15.047,-11.746,-3.156,26.865,0.0,252.54,,261.0,250.0,-12.654,3.124,-7.568,23.744
2194.5,2.862,0.706,-35.209,3.19,9.535,5.056,36.312,4.709,-21.291,-2.715,0.0,37.8,38.2,9.563,3.396,-13.537,-10.383,-14.987,-11.678,-3.156,26.865,0.0,252.54,,260.0,250.0,-12.666,3.12,-7.597,23.834
2195.0,2.862,0.706,-35.209,3.19,9.535,5.07,36.308,4.691,-21.183,-2.719,0.0,37.838,38.135,9.563,3.396,-13.537,-10.374,-14.879,-11.674,-3.163,26.865,0.0,251.24,,260.0,250.0,-12.646,3.116,-7.562,23.908
2195.5,2.862,0.706,-35.209,3.19,9.535,5.07,36.308,4.691,-21.183,-2.719,0.0,37.8,38.1,9.563,3.396,-13.448,-10.4,-14.889,-11.747,-3.163,26.865,0.0,251.24,,259.0,250.0,-12.616,3.112,-7.622,23.989
2196.0,3.063,0.773,-35.209,3.194,9.518,5.07,36.308,4.691,-21.183,-2.719,0.0,37.8,38.1,9.519,3.278,-13.529,-10.368,-14.86,-11.704,-3.163,26.865,0.0,250.94,,259.0,250.0,-12.621,3.107,-7.618,24.031
2196.5,3.063,0.773,-35.209,3.194,9.518,5.07,36.308,4.691,-21.183,-2.719,0.0,37.8,38.1,9.519,3.278,-13.437,-10.38,-14.982,-11.777,-3.163,26.865,0.0,250.94,,259.0,250.0,-12.616,3.107,-7.608,23.982
2197.0,3.063,0.773,-35.209,3.194,9.518,5.07,36.308,4.691,-21.183,-2.719,0.0,37.8,38.1,9.519,3.278,-13.438,-10.411,-14.954,-11.698,-3.163,26.865,0.0,251.34,,259.0,250.0,-12.644,3.106,-7.607,23.861
2197.5,3.063,0.773,-35.209,3.194,9.518,5.07,36.308,4.691,-21.183,-2.719,0.0,37.8,38.1,9.519,3.278,-13.494,-10.376,-14.784,-11.707,-3.163,26.865,0.0,251.34,,258.0,250.0,-12.625,3.105,-7.615,23.638
2198.0,3.063,0.773,-35.209,3.194,9.518,5.07,36.308,4.691,-21.183,-2.719,0.0,37.8,38.1,9.519,3.278,-13.286,-10.359,-14.831,-11.674,-3.163,26.865,0.0,248.24,,258.0,250.0,-12.59,3.105,-7.636,23.357
2198.5,3.063,0.773,-35.209,3.194,9.518,5.076,36.3,4.669,-21.101,-2.732,0.0,37.832,38.196,9.519,3.278,-13.511,-10.4,-15.002,-11.699,-3.175,26.864,0.0,248.24,,259.0,250.0,-12.537,3.104,-7.63,23.252
2199.0,3.063,0.773,-35.209,3.194,9.518,5.076,36.3,4.669,-21.101,-2.732,0.0,37.8,38.2,9.519,3.278,-13.559,-10.355,-14.832,-11.68,-3.175,26.864,0.0,248.44,,259.0,250.0,-12.653,3.103,-7.634,23.18
2199.5,3.518,0.826,-35.209,3.154,9.546,5.076,36.3,4.669,-21.101,-2.732,0.0,37.8,38.2,9.434,3.29,-13.355,-10.382,-14.859,-11.677,-3.175,26.864,0.0,248.44,,260.0,250.0,-12.607,3.103,-7.625,23.135
2200.0,3.518,0.826,-35.209,3.154,9.546,5.076,36.3,4.669,-21.101,-2.732,0.0,37.8,38.2,9.434,3.29,-13.394,-10.356,-14.72,-11.662,-3.175,26.864,0.0,247.94,,260.0,250.0,-12.568,3.109,-7.633,23.11
2200.5,3.518,0.826,-35.209,3.154,9.546,5.076,36.3,4.669,-21.101,-2.732,0.0,37.8,38.2,9.434,3.29,-13.552,-10.357,-14.888,-11.708,-3.175,26.864,0.0,247.94,,261.0,250.0,-12.533,3.116,-7.617,23.141
2201.0,3.518,0.826,-35.209,3.154,9.546,5.076,36.3,4.669,-21.101,-2.732,0.0,37.8,38.2,9.434,3.29,-13.378,-10.364,-14.886,-11.649,-3.175,26.864,0.0,247.94,,261.0,250.0,-12.626,3.123,-7.618,23.165
2201.5,3.518,0.826,-35.209,3.154,9.546,5.05,36.304,4.715,-21.002,-2.732,0.0,37.838,38.215,9.434,3.29,-13.397,-10.345,-14.817,-11.672,-3.171,26.861,0.0,247.94,,262.0,250.0,-12.569,3.129,-7.614,23.16
2202.0,3.518,0.826,-35.209,3.154,9.546,5.05,36.304,4.715,-21.002,-2.732,0.0,37.8,38.2,9.434,3.29,-13.37,-10.391,-14.879,-11.659,-3.171,26.861,0.0,248.24,,262.0,250.0,-12.558,3.136,-7.602,23.172
2202.5,2.984,0.702,-35.209,3.211,9.599,5.05,36.304,4.715,-21.002,-2.732,0.0,37.8,38.2,9.386,3.166,-13.525,-10.361,-14.854,-11.704,-3.171,26.861,0.0,248.24,,263.0,250.0,-12.575,3.142,-7.603,23.143
2203.0,2.984,0.702,-35.209,3.211,9.599,5.05,36.304,4.715,-21.002,-2.732,0.0,37.8,38.2,9.386,3.166,-13.41,-10.359,-14.787,-11.67,-3.171,26.861,0.0,248.14,,263.0,250.0,-12.611,3.139,-7.61,23.176
2203.5,2.984,0.702,-35.209,3.211,9.599,5.05,36.304,4.715,-21.002,-2.732,0.0,37.8,38.2,9.386,3.166,-13.336,-10.336,-14.787,-11.665,-3.171,26.861,0.0,248.14,,264.0,250.0,-12.556,3.137,-7.621,23.237
2204.0,2.984,0.702,-35.209,3.211,9.599,5.05,36.304,4.715,-21.002,-2.732,0.0,37.8,38.2,9.386,3.166,-13.545,-10.35,-14.886,-11.721,-3.171,26.861,0.0,251.14,,264.0,250.0,-12.531,3.134,-7.628,23.256
2204.5,2.984,0.702,-35.209,3.211,9.599,5.05,36.304,4.715,-21.002,-2.732,0.0,37.8,38.2,9.386,3.166,-13.392,-10.36,-14.888,-11.676,-3.171,26.861,0.0,251.14,,263.0,250.0,-12.626,3.132,-7.614,23.282
2205.0,2.984,0.702,-35.209,3.211,9.599,5.019,36.311,4.728,-20.905,-2.729,0.0,37.842,38.202,9.386,3.166,-13.488,-10.332,-14.779,-11.677,-3.161,26.874,0.0,250.74,,263.0,250.0,-12.579,3.129,-7.601,23.35
2205.5,2.984,0.702,-35.209,3.211,9.599,5.019,36.311,4.728,-20.905,-2.729,0.0,37.8,38.2,9.386,3.166,-13.445,-10.385,-14.958,-11.758,-3.161,26.874,0.0,250.74,,263.0,250.0,-12.569,3.127,-7.607,23.523
2206.0,2.632,0.632,-35.025,3.173,9.56,5.019,36.311,4.728,-20.905,-2.729,0.0,37.8,38.2,9.584,3.114,-13.445,-10.385,-14.973,-11.737,-3.161,26.874,0.0,250.84,,263.0,250.0,-12.636,3.125,-7.637,23.549
2206.5,2.632,0.632,-35.025,3.173,9.56,5.019,36.311,4.728,-20.905,-2.729,0.0,37.8,38.2,9.584,3.114,-13.445,-10.383,-14.844,-11.657,-3.161,26.874,0.0,250.84,,263.0,250.0,-12.635,3.117,-7.651,23.624
2207.0,2.632,0.632,-35.025,3.173,9.56,5.019,36.311,4.728,-20.905,-2.729,0.0,37.8,38.2,9.584,3.114,-13.45,-10.375,-14.881,-11.722,-3.161,26.874,0.0,251.44,,263.0,250.0,-12.582,3.109,-7.646,23.693
2207.5,2.632,0.632,-35.025,3.173,9.56,5.019,36.311,4.728,-20.905,-2.729,0.0,37.8,38.2,9.584,3.114,-13.625,-10.389,-14.95,-11.769,-3.161,26.874,0.0,251.44,,262.0,250.0,-12.607,3.101,-7.637,23.714
2208.0,2.632,0.632,-35.025,3.173,9.56,5.009,36.316,4.731,-20.813,-2.715,0.0,37.841,38.284,9.584,3.114,-13.337,-10.379,-14.877,-11.734,-3.169,26.867,0.0,252.24,,262.0,250.0,-12.683,3.093,-7.639,23.764
2208.5,2.632,0.632,-35.025,3.173,9.56,5.009,36.316,4.731,-20.813,-2.715,0.0,37.8,38.3,9.584,3.114,-13.407,-10.388,-14.793,-11.696,-3.169,26.867,0.0,252.24,,261.0,250.0,-12.582,3.086,-7.641,23.845
2209.0,2.621,0.694,-34.774,3.197,9.539,5.009,36.316,4.731,-20.813,-2.715,0.0,37.8,38.3,9.64,3.317,-13.563,-10.374,-14.836,-11.71,-3.169,26.867,0.0,252.44,,261.0,250.0,-12.571,3.078,-7.626,24.022
2209.5,2.621,0.694,-34.774,3.197,9.539,5.009,36.316,4.731,-20.813,-2.715,0.0,37.8,38.3,9.64,3.317,-13.626,-10.401,-14.98,-11.739,-3.169,26.867,0.0,252.44,,260.0,250.0,-12.621,3.071,-7.654,24.097
2210.0,2.621,0.694,-34.774,3.197,9.539,5.009,36.316,4.731,-20.813,-2.715,0.0,37.8,38.3,9.64,3.317,-13.31,-10.375,-14.724,-11.676,-3.169,26.867,0.0,251.84,,260.0,250.0,-12.686,3.063,-7.633,24.142
2210.5,2.621,0.694,-34.774,3.197,9.539,5.009,36.316,4.731,-20.813,-2.715,0.0,37.8,38.3,9.64,3.317,-13.476,-10.345,-14.754,-11.671,-3.169,26.867,0.0,251.84,,259.0,250.0,-12.521,3.056,-7.665,24.16
2211.0,2.621,0.694,-34.774,3.197,9.539,5.043,36.316,4.732,-20.75,-2.722,0.0,37.85,38.261,9.64,3.317,-13.417,-10.381,-14.806,-11.626,-3.176,26.876,0.0,250.24,,259.0,250.0,-12.561,3.049,-7.644,24.234
2211.5,2.621,0.694,-34.774,3.197,9.539,5.043,36.316,4.732,-20.75,-2.722,0.0,37.9,38.3,9.64,3.317,-13.407,-10.364,-14.797,-11.693,-3.176,26.876,0.0,250.24,,259.0,250.0,-12.557,3.042,-7.652,24.237
2212.0,2.621,0.694,-34.774,3.197,9.539,5.043,36.316,4.732,-20.75,-2.722,0.0,37.9,38.3,9.64,3.317,-13.284,-10.351,-14.765,-11.659,-3.176,26.876,0.0,249.74,,259.0,250.0,-12.565,3.035,-7.647,24.248
2212.5,3.22,0.753,-35.209,3.171,9.523,5.043,36.316,4.732,-20.75,-2.722,0.0,37.9,38.3,9.577,3.048,-13.395,-10.332,-14.674,-11.609,-3.176,26.876,0.0,249.74,,259.0,250.0,-12.515,3.028,-7.623,24.251
2213.0,3.22,0.753,-35.209,3.171,9.523,5.043,36.316,4.732,-20.75,-2.722,0.0,37.9,38.3,9.577,3.048,-13.336,-10.338,-14.724,-11.596,-3.176,26.876,0.0,250.04,,259.0,250.0,-12.502,3.031,-7.617,24.169
2213.5,3.22,0.753,-35.209,3.171,9.523,5.043,36.316,4.732,-20.75,-2.722,0.0,37.9,38.3,9.577,3.048,-13.227,-10.328,-14.71,-11.621,-3.176,26.876,0.0,250.04,,259.0,250.0,-12.498,3.034,-7.618,24.061
2214.0,3.22,0.753,-35.209,3.171,9.523,5.043,36.316,4.732,-20.75,-2.722,0.0,37.9,38.3,9.577,3.048,-13.409,-10.286,-14.737,-11.615,-3.176,26.876,0.0,247.74,,259.0,250.0,-12.471,3.038,-7.613,23.951
2214.5,3.22,0.753,-35.209,3.171,9.523,5.063,36.307,4.742,-20.672,-2.727,0.0,37.865,38.284,9.577,3.048,-13.316,-10.365,-14.872,-11.649,-3.161,26.88,0.0,247.74,,260.0,250.0,-12.512,3.041,-7.6,23.885
2215.0,3.22,0.753,-35.209,3.171,9.523,5.063,36.307,4.742,-20.672,-2.727,0.0,37.9,38.3,9.577,3.048,-13.403,-10.335,-14.78,-11.621,-3.161,26.88,0.0,247.94,,260.0,250.0,-12.55,3.043,-7.636,23.842
