t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2215.5,3.362,0.777,-35.209,3.205,9.551,5.063,36.307,4.742,-20.672,-2.727,0.0,37.9,38.3,9.515,3.175,-13.398,-10.349,-14.797,-11.642,-3.161,26.88,0.0,247.94,,261.0,250.0,-12.535,3.046,-7.618,23.792
2216.0,3.362,0.777,-35.209,3.205,9.551,5.063,36.307,4.742,-20.672,-2.727,0.0,37.9,38.3,9.515,3.175,-13.338,-10.353,-14.758,-11.612,-3.161,26.88,0.0,248.14,,261.0,250.0,-12.547,3.052,-7.606,23.702
2216.5,3.362,0.777,-35.209,3.205,9.551,5.063,36.307,4.742,-20.672,-2.727,0.0,37.9,38.3,9.515,3.175,-13.348,-10.34,-14.767,-11.655,-3.161,26.88,0.0,248.14,,262.0,250.0,-12.515,3.057,-7.613,23.573
2217.0,3.362,0.777,-35.209,3.205,9.551,5.063,36.307,4.742,-20.672,-2.727,0.0,37.9,38.3,9.515,3.175,-13.356,-10.364,-14.928,-11.723,-3.161,26.88,0.0,249.64,,262.0,250.0,-12.528,3.062,-7.62,23.397
2217.5,3.362,0.777,-35.209,3.205,9.551,5.058,36.336,4.724,-20.574,-2.718,0.0,37.88,38.383,9.515,3.175,-13.503,-10.354,-14.951,-11.678,-3.162,26.889,0.0,249.64,,262.0,250.0,-12.593,3.067,-7.599,23.312
2218.0,3.362,0.777,-35.209,3.205,9.551,5.058,36.336,4.724,-20.574,-2.718,0.0,37.9,38.4,9.515,3.175,-13.459,-10.378,-14.87,-11.73,-3.162,26.889,0.0,249.94,,262.0,250.0,-12.621,3.071,-7.622,23.219
2218.5,3.362,0.777,-35.209,3.205,9.551,5.058,36.336,4.724,-20.574,-2.718,0.0,37.9,38.4,9.515,3.175,-13.422,-10.368,-14.922,-11.721,-3.162,26.889,0.0,249.94,,262.0,250.0,-12.609,3.076,-7.624,23.143
2219.0,2.436,0.647,-34.779,3.166,9.506,5.058,36.336,4.724,-20.574,-2.718,0.0,37.9,38.4,9.639,3.327,-13.555,-10.387,-14.991,-11.694,-3.162,26.889,0.0,249.74,,262.0,250.0,-12.608,3.081,-7.623,23.118
2219.5,2.436,0.647,-34.779,3.166,9.506,5.058,36.336,4.724,-20.574,-2.718,0.0,37.9,38.4,9.639,3.327,-13.501,-10.389,-14.888,-11.721,-3.162,26.889,0.0,249.74,,262.0,250.0,-12.657,3.07,-7.642,23.155
2220.0,2.436,0.647,-34.779,3.166,9.506,5.058,36.336,4.724,-20.574,-2.718,0.0,37.9,38.4,9.639,3.327,-13.351,-10.356,-14.851,-11.673,-3.162,26.889,0.0,250.34,,262.0,250.0,-12.625,3.06,-7.612,23.206
2220.5,2.436,0.647,-34.779,3.166,9.506,5.058,36.336,4.724,-20.574,-2.718,0.0,37.9,38.4,9.639,3.327,-13.409,-10.388,-14.931,-11.761,-3.162,26.889,0.0,250.34,,262.0,250.0,-12.558,3.05,-7.634,23.243
2221.0,2.436,0.647,-34.779,3.166,9.506,5.038,36.321,4.727,-20.507,-2.726,0.0,37.883,38.342,9.639,3.327,-13.46,-10.371,-14.9,-11.698,-3.17,26.893,0.0,251.64,,262.0,250.0,-12.622,3.04,-7.651,23.349
2221.5,2.436,0.647,-34.779,3.166,9.506,5.038,36.321,4.727,-20.507,-2.726,0.0,37.9,38.3,9.639,3.327,-13.522,-10.369,-14.799,-11.656,-3.17,26.893,0.0,251.64,,261.0,250.0,-12.607,3.03,-7.653,23.44
2222.0,3.011,0.789,-34.268,3.267,9.557,5.038,36.321,4.727,-20.507,-2.726,0.0,37.9,38.3,12.185,3.031,-13.324,-10.41,-14.885,-11.725,-3.17,26.893,0.0,251.34,,261.0,250.0,-12.586,3.02,-7.644,23.52
2222.5,3.011,0.789,-34.268,3.267,9.557,5.038,36.321,4.727,-20.507,-2.726,0.0,37.9,38.3,12.185,3.031,-13.529,-10.362,-14.8,-11.697,-3.17,26.893,0.0,251.34,,260.0,250.0,-12.586,3.02,-7.631,23.533
2223.0,3.011,0.789,-34.268,3.267,9.557,5.038,36.321,4.727,-20.507,-2.726,0.0,37.9,38.3,12.185,3.031,-13.376,-10.351,-14.823,-11.634,-3.17,26.893,0.0,251.74,,260.0,250.0,-12.597,3.02,-7.658,23.526
2223.5,3.011,0.789,-34.268,3.267,9.557,5.038,36.321,4.727,-20.507,-2.726,0.0,37.9,38.3,12.185,3.031,-13.417,-10.373,-14.818,-11.689,-3.17,26.893,0.0,251.74,,259.0,250.0,-12.546,3.02,-7.645,23.54
2224.0,3.011,0.789,-34.268,3.267,9.557,5.041,36.328,4.696,-20.426,-2.734,0.0,37.895,38.368,12.185,3.031,-13.258,-10.371,-14.81,-11.649,-3.175,26.891,0.0,250.74,,259.0,250.0,-12.574,3.019,-7.631,23.574
2224.5,3.011,0.789,-34.268,3.267,9.557,5.041,36.328,4.696,-20.426,-2.734,0.0,37.9,38.4,12.185,3.031,-13.317,-10.371,-14.74,-11.669,-3.175,26.891,0.0,250.74,,259.0,250.0,-12.522,3.019,-7.652,23.554
2225.0,3.011,0.789,-34.268,3.267,9.557,5.041,36.328,4.696,-20.426,-2.734,0.0,37.9,38.4,12.185,3.031,-13.351,-10.354,-14.714,-11.666,-3.175,26.891,0.0,250.94,,259.0,250.0,-12.524,3.019,-7.635,23.557
2225.5,2.918,0.701,-35.209,3.227,9.539,5.041,36.328,4.696,-20.426,-2.734,0.0,37.9,38.4,9.511,3.1,-13.421,-10.355,-14.854,-11.658,-3.175,26.891,0.0,250.94,,259.0,250.0,-12.521,3.019,-7.641,23.556
2226.0,2.918,0.701,-35.209,3.227,9.539,5.041,36.328,4.696,-20.426,-2.734,0.0,37.9,38.4,9.511,3.1,-13.463,-10.37,-14.828,-11.681,-3.175,26.891,0.0,250.54,,259.0,250.0,-12.572,3.017,-7.646,23.65
2226.5,2.918,0.701,-35.209,3.227,9.539,5.041,36.328,4.696,-20.426,-2.734,0.0,37.9,38.4,9.511,3.1,-13.404,-10.355,-14.853,-11.689,-3.175,26.891,0.0,250.54,,259.0,250.0,-12.586,3.016,-7.641,23.763
2227.0,2.918,0.701,-35.209,3.227,9.539,5.041,36.328,4.696,-20.426,-2.734,0.0,37.9,38.4,9.511,3.1,-13.37,-10.401,-14.891,-11.643,-3.175,26.891,0.0,248.84,,259.0,250.0,-12.575,3.014,-7.646,23.78
2227.5,2.918,0.701,-35.209,3.227,9.539,5.032,36.338,4.732,-20.339,-2.707,0.0,37.905,38.405,9.511,3.1,-13.392,-10.392,-14.867,-11.631,-3.164,26.895,0.0,248.84,,260.0,250.0,-12.576,3.012,-7.637,23.831
2228.0,2.918,0.701,-35.209,3.227,9.539,5.032,36.338,4.732,-20.339,-2.707,0.0,37.9,38.4,9.511,3.1,-13.503,-10.372,-14.853,-11.707,-3.164,26.895,0.0,249.24,,260.0,250.0,-12.571,3.011,-7.631,23.877
2228.5,3.592,0.909,-34.597,3.265,9.544,5.032,36.338,4.732,-20.339,-2.707,0.0,37.9,38.4,9.552,3.063,-13.309,-10.388,-14.899,-11.665,-3.164,26.895,0.0,249.24,,260.0,250.0,-12.609,3.009,-7.656,23.875
2229.0,3.592,0.909,-34.597,3.265,9.544,5.032,36.338,4.732,-20.339,-2.707,0.0,37.9,38.4,9.552,3.063,-13.386,-10.361,-14.767,-11.641,-3.164,26.895,0.0,249.04,,260.0,250.0,-12.565,3.019,-7.638,23.933
2229.5,3.592,0.909,-34.597,3.265,9.544,5.032,36.338,4.732,-20.339,-2.707,0.0,37.9,38.4,9.552,3.063,-13.301,-10.367,-14.772,-11.683,-3.164,26.895,0.0,249.04,,260.0,250.0,-12.539,3.028,-7.626,23.975
2230.0,3.592,0.909,-34.597,3.265,9.544,5.032,36.338,4.732,-20.339,-2.707,0.0,37.9,38.4,9.552,3.063,-13.309,-10.369,-14.83,-11.618,-3.164,26.895,0.0,250.34,,260.0,250.0,-12.531,3.038,-7.627,24.027
2230.5,3.592,0.909,-34.597,3.265,9.544,5.044,36.339,4.713,-20.259,-2.71,0.0,37.917,38.415,9.552,3.063,-13.508,-10.378,-14.84,-11.676,-3.163,26.893,0.0,250.34,,260.0,250.0,-12.532,3.047,-7.619,24.209
2231.0,3.592,0.909,-34.597,3.265,9.544,5.044,36.339,4.713,-20.259,-2.71,0.0,37.9,38.4,9.552,3.063,-13.464,-10.385,-14.892,-11.73,-3.163,26.893,0.0,249.74,,260.0,250.0,-12.601,3.056,-7.639,24.294
2231.5,2.939,0.686,-35.209,3.106,9.563,5.044,36.339,4.713,-20.259,-2.71,0.0,37.9,38.4,9.505,3.314,-13.522,-10.405,-15.046,-11.75,-3.163,26.893,0.0,249.74,,260.0,250.0,-12.618,3.064,-7.615,24.324
2232.0,2.939,0.686,-35.209,3.106,9.563,5.044,36.339,4.713,-20.259,-2.71,0.0,37.9,38.4,9.505,3.314,-13.54,-10.413,-15.089,-11.803,-3.163,26.893,0.0,249.84,,260.0,250.0,-12.68,3.062,-7.629,24.295
2232.5,2.939,0.686,-35.209,3.106,9.563,5.044,36.339,4.713,-20.259,-2.71,0.0,37.9,38.4,9.505,3.314,-13.735,-10.418,-15.086,-11.818,-3.163,26.893,0.0,249.84,,260.0,250.0,-12.711,3.06,-7.636,24.248
2233.0,2.939,0.686,-35.209,3.106,9.563,5.044,36.339,4.713,-20.259,-2.71,0.0,37.9,38.4,9.505,3.314,-13.658,-10.393,-14.953,-11.731,-3.163,26.893,0.0,249.24,,260.0,250.0,-12.764,3.058,-7.639,24.107
2233.5,2.939,0.686,-35.209,3.106,9.563,5.044,36.339,4.713,-20.259,-2.71,0.0,37.9,38.4,9.505,3.314,-13.482,-10.465,-15.048,-11.795,-3.163,26.893,0.0,249.24,,260.0,250.0,-12.684,3.056,-7.675,24.027
2234.0,2.939,0.686,-35.209,3.106,9.563,5.079,36.354,4.733,-20.154,-2.709,0.0,37.939,38.493,9.505,3.314,-13.5,-10.445,-14.903,-11.798,-3.163,26.903,0.0,249.44,,260.0,250.0,-12.698,3.054,-7.686,24.074
2234.5,2.939,0.686,-35.209,3.106,9.563,5.079,36.354,4.733,-20.154,-2.709,0.0,37.9,38.5,9.505,3.314,-13.607,-10.427,-14.928,-11.779,-3.163,26.903,0.0,249.44,,260.0,250.0,-12.661,3.053,-7.687,24.138
2235.0,2.331,0.63,-33.156,3.226,9.5,5.079,36.354,4.733,-20.154,-2.709,0.0,37.9,38.5,9.747,3.112,-13.542,-10.41,-14.871,-11.748,-3.163,26.903,0.0,248.94,,260.0,250.0,-12.685,3.051,-7.668,24.129
2235.5,2.331,0.63,-33.156,3.226,9.5,5.079,36.354,4.733,-20.154,-2.709,0.0,37.9,38.5,9.747,3.112,-13.365,-10.393,-14.902,-11.71,-3.163,26.903,0.0,248.94,,261.0,250.0,-12.643,3.039,-7.679,24.254
2236.0,2.331,0.63,-33.156,3.226,9.5,5.079,36.354,4.733,-20.154,-2.709,0.0,37.9,38.5,9.747,3.112,-13.546,-10.423,-14.959,-11.738,-3.163,26.903,0.0,249.64,,261.0,250.0,-12.593,3.027,-7.683,24.293
2236.5,2.331,0.63,-33.156,3.226,9.5,5.079,36.354,4.733,-20.154,-2.709,0.0,37.9,38.5,9.747,3.112,-13.631,-10.4,-14.916,-11.758,-3.163,26.903,0.0,249.64,,261.0,250.0,-12.667,3.016,-7.678,24.373
2237.0,2.331,0.63,-33.156,3.226,9.5,5.066,36.354,4.686,-20.061,-2.712,0.0,37.95,38.541,9.747,3.112,-13.613,-10.417,-14.959,-11.737,-3.149,26.909,0.0,249.44,,261.0,250.0,-12.676,3.005,-7.687,24.406
2237.5,2.331,0.63,-33.156,3.226,9.5,5.066,36.354,4.686,-20.061,-2.712,0.0,37.9,38.5,9.747,3.112,-13.52,-10.43,-15.005,-11.743,-3.149,26.909,0.0,249.44,,261.0,250.0,-12.681,2.994,-7.686,24.493
2238.0,3.333,0.813,-35.209,3.158,9.499,5.066,36.354,4.686,-20.061,-2.712,0.0,37.9,38.5,9.511,3.261,-13.567,-10.421,-14.936,-11.762,-3.149,26.909,0.0,250.14,,261.0,250.0,-12.674,2.983,-7.673,24.497
2238.5,3.333,0.813,-35.209,3.158,9.499,5.066,36.354,4.686,-20.061,-2.712,0.0,37.9,38.5,9.511,3.261,-13.43,-10.424,-14.903,-11.686,-3.149,26.909,0.0,250.14,,261.0,250.0,-12.672,2.989,-7.701,24.519
2239.0,3.333,0.813,-35.209,3.158,9.499,5.066,36.354,4.686,-20.061,-2.712,0.0,37.9,38.5,9.511,3.261,-13.577,-10.396,-14.846,-11.705,-3.149,26.909,0.0,248.94,,261.0,250.0,-12.61,2.994,-7.69,24.537
2239.5,3.333,0.813,-35.209,3.158,9.499,5.066,36.354,4.686,-20.061,-2.712,0.0,37.9,38.5,9.511,3.261,-13.545,-10.41,-14.847,-11.706,-3.149,26.909,0.0,248.94,,262.0,250.0,-12.631,3.0,-7.706,24.556
2240.0,3.333,0.813,-35.209,3.158,9.499,5.066,36.354,4.686,-20.061,-2.712,0.0,37.9,38.5,9.511,3.261,-13.641,-10.405,-14.935,-11.742,-3.149,26.909,0.0,250.44,,262.0,250.0,-12.627,3.005,-7.69,24.566
2240.5,3.333,0.813,-35.209,3.158,9.499,5.065,36.349,4.704,-20.0,-2.715,0.0,37.96,38.55,9.511,3.261,-13.375,-10.447,-14.902,-11.738,-3.167,26.903,0.0,250.44,,262.0,250.0,-12.681,3.011,-7.666,24.565
2241.0,3.333,0.813,-35.209,3.158,9.499,5.065,36.349,4.704,-20.0,-2.715,0.0,38.0,38.5,9.511,3.261,-13.515,-10.425,-14.88,-11.738,-3.167,26.903,0.0,249.54,,262.0,250.0,-12.615,3.016,-7.687,24.531
2241.5,3.222,0.821,-35.164,3.204,9.478,5.065,36.349,4.704,-20.0,-2.715,0.0,38.0,38.5,9.553,3.348,-13.554,-10.399,-14.873,-11.719,-3.167,26.903,0.0,249.54,,262.0,250.0,-12.64,3.021,-7.668,24.458
2242.0,3.222,0.821,-35.164,3.204,9.478,5.065,36.349,4.704,-20.0,-2.715,0.0,38.0,38.5,9.553,3.348,-13.477,-10.431,-14.912,-11.655,-3.167,26.903,0.0,250.04,,262.0,250.0,-12.636,3.024,-7.699,24.34
2242.5,3.222,0.821,-35.164,3.204,9.478,5.065,36.349,4.704,-20.0,-2.715,0.0,38.0,38.5,9.553,3.348,-13.318,-10.41,-14.805,-11.724,-3.167,26.903,0.0,250.04,,262.0,250.0,-12.619,3.028,-7.707,24.277
2243.0,3.222,0.821,-35.164,3.204,9.478,5.065,36.349,4.704,-20.0,-2.715,0.0,38.0,38.5,9.553,3.348,-13.537,-10.345,-14.746,-11.679,-3.167,26.903,0.0,249.94,,262.0,250.0,-12.564,3.031,-7.704,24.268
2243.5,3.222,0.821,-35.164,3.204,9.478,5.045,36.355,4.707,-19.923,-2.699,0.0,37.982,38.599,9.553,3.348,-13.349,-10.428,-14.855,-11.673,-3.149,26.9,0.0,249.94,,262.0,250.0,-12.577,3.034,-7.701,24.196
2244.0,3.222,0.821,-35.164,3.204,9.478,5.045,36.355,4.707,-19.923,-2.699,0.0,38.0,38.6,9.553,3.348,-13.434,-10.43,-14.808,-11.742,-3.149,26.9,0.0,250.94,,262.0,250.0,-12.576,3.037,-7.68,24.154
2244.5,3.36,0.787,-35.209,3.186,9.507,5.045,36.355,4.707,-19.923,-2.699,0.0,38.0,38.6,9.54,3.222,-13.333,-10.406,-14.852,-11.701,-3.149,26.9,0.0,250.94,,262.0,250.0,-12.603,3.04,-7.682,24.111
2245.0,3.36,0.787,-35.209,3.186,9.507,5.045,36.355,4.707,-19.923,-2.699,0.0,38.0,38.6,9.54,3.222,-13.476,-10.424,-14.875,-11.735,-3.149,26.9,0.0,248.94,,262.0,250.0,-12.573,3.045,-7.683,24.128
2245.5,3.36,0.787,-35.209,3.186,9.507,5.045,36.355,4.707,-19.923,-2.699,0.0,38.0,38.6,9.54,3.222,-13.402,-10.402,-14.769,-11.702,-3.149,26.9,0.0,248.94,,263.0,250.0,-12.628,3.05,-7.689,24.157
2246.0,3.36,0.787,-35.209,3.186,9.507,5.045,36.355,4.707,-19.923,-2.699,0.0,38.0,38.6,9.54,3.222,-13.479,-10.431,-15.027,-11.759,-3.149,26.9,0.0,250.54,,263.0,250.0,-12.569,3.056,-7.683,24.213
2246.5,3.36,0.787,-35.209,3.186,9.507,5.045,36.355,4.707,-19.923,-2.699,0.0,38.0,38.6,9.54,3.222,-13.521,-10.459,-14.948,-11.777,-3.149,26.9,0.0,250.54,,263.0,250.0,-12.674,3.061,-7.686,24.266
2247.0,3.36,0.787,-35.209,3.186,9.507,4.991,36.357,4.716,-19.835,-2.724,0.0,37.996,38.559,9.54,3.222,-13.655,-10.442,-14.916,-11.759,-3.156,26.899,0.0,249.24,,263.0,250.0,-12.676,3.065,-7.707,24.264
2247.5,3.36,0.787,-35.209,3.186,9.507,4.991,36.357,4.716,-19.835,-2.724,0.0,38.0,38.6,9.54,3.222,-13.544,-10.427,-14.959,-11.769,-3.156,26.899,0.0,249.24,,263.0,250.0,-12.693,3.07,-7.704,24.29
2248.0,3.063,0.758,-35.085,3.197,9.567,4.991,36.357,4.716,-19.835,-2.724,0.0,38.0,38.6,9.534,3.055,-13.467,-10.449,-14.973,-11.795,-3.156,26.899,0.0,251.14,,263.0,250.0,-12.675,3.075,-7.691,24.314
2248.5,3.063,0.758,-35.085,3.197,9.567,4.991,36.357,4.716,-19.835,-2.724,0.0,38.0,38.6,9.534,3.055,-13.49,-10.436,-14.979,-11.761,-3.156,26.899,0.0,251.14,,262.0,250.0,-12.671,3.075,-7.703,24.378
2249.0,3.063,0.758,-35.085,3.197,9.567,4.991,36.357,4.716,-19.835,-2.724,0.0,38.0,38.6,9.534,3.055,-13.607,-10.434,-14.945,-11.762,-3.156,26.899,0.0,249.34,,262.0,250.0,-12.667,3.075,-7.687,24.371
2249.5,3.063,0.758,-35.085,3.197,9.567,4.991,36.357,4.716,-19.835,-2.724,0.0,38.0,38.6,9.534,3.055,-13.622,-10.459,-15.104,-11.792,-3.156,26.899,0.0,249.34,,262.0,250.0,-12.687,3.074,-7.705,24.386
2250.0,3.063,0.758,-35.085,3.197,9.567,5.037,36.367,4.714,-19.754,-2.71,0.0,38.004,38.639,9.534,3.055,-13.604,-10.426,-14.943,-11.727,-3.144,26.907,0.0,251.64,,262.0,250.0,-12.744,3.074,-7.732,24.387
2250.5,3.063,0.758,-35.085,3.197,9.567,5.037,36.367,4.714,-19.754,-2.71,0.0,38.0,38.6,9.534,3.055,-13.501,-10.389,-14.872,-11.724,-3.144,26.907,0.0,251.64,,261.0,250.0,-12.675,3.074,-7.702,24.43
2251.0,3.024,0.764,-35.014,3.163,9.501,5.037,36.367,4.714,-19.754,-2.71,0.0,38.0,38.6,9.616,3.305,-13.389,-10.44,-14.959,-11.75,-3.144,26.907,0.0,250.84,,261.0,250.0,-12.622,3.074,-7.732,24.271
2251.5,3.024,0.764,-35.014,3.163,9.501,5.037,36.367,4.714,-19.754,-2.71,0.0,38.0,38.6,9.616,3.305,-13.478,-10.457,-15.015,-11.715,-3.144,26.907,0.0,250.84,,261.0,250.0,-12.635,3.073,-7.706,24.085
2252.0,3.024,0.764,-35.014,3.163,9.501,5.037,36.367,4.714,-19.754,-2.71,0.0,38.0,38.6,9.616,3.305,-13.507,-10.459,-15.051,-11.784,-3.144,26.907,0.0,251.74,,261.0,250.0,-12.666,3.072,-7.722,23.939
2252.5,3.024,0.764,-35.014,3.163,9.501,5.037,36.367,4.714,-19.754,-2.71,0.0,38.0,38.6,9.616,3.305,-13.48,-10.419,-14.709,-11.714,-3.144,26.907,0.0,251.74,,260.0,250.0,-12.7,3.071,-7.723,24.01
2253.0,3.024,0.764,-35.014,3.163,9.501,5.097,36.366,4.693,-19.693,-2.701,0.0,38.029,38.7,9.616,3.305,-13.463,-10.448,-14.951,-11.764,-3.139,26.907,0.0,248.94,,260.0,250.0,-12.58,3.071,-7.715,24.039
2253.5,3.024,0.764,-35.014,3.163,9.501,5.097,36.366,4.693,-19.693,-2.701,0.0,38.0,38.7,9.616,3.305,-13.583,-10.401,-14.879,-11.737,-3.139,26.907,0.0,248.94,,261.0,250.0,-12.657,3.07,-7.7,24.049
2254.0,3.024,0.764,-35.014,3.163,9.501,5.097,36.366,4.693,-19.693,-2.701,0.0,38.0,38.7,9.616,3.305,-13.407,-10.424,-14.905,-11.713,-3.139,26.907,0.0,249.94,,261.0,250.0,-12.65,3.069,-7.713,24.049
2254.5,3.685,0.845,-35.209,3.173,9.554,5.097,36.366,4.693,-19.693,-2.701,0.0,38.0,38.7,9.536,3.216,-13.371,-10.409,-14.784,-11.701,-3.139,26.907,0.0,249.94,,261.0,250.0,-12.612,3.068,-7.707,24.038
2255.0,3.685,0.845,-35.209,3.173,9.554,5.097,36.366,4.693,-19.693,-2.701,0.0,38.0,38.7,9.536,3.216,-13.567,-10.4,-14.873,-11.745,-3.139,26.907,0.0,250.24,,261.0,250.0,-12.566,3.079,-7.709,24.08
2255.5,3.685,0.845,-35.209,3.173,9.554,5.097,36.366,4.693,-19.693,-2.701,0.0,38.0,38.7,9.536,3.216,-13.562,-10.451,-15.058,-11.809,-3.139,26.907,0.0,250.24,,261.0,250.0,-12.646,3.088,-7.697,24.16
2256.0,3.685,0.845,-35.209,3.173,9.554,5.097,36.366,4.693,-19.693,-2.701,0.0,38.0,38.7,9.536,3.216,-13.552,-10.442,-15.006,-11.808,-3.139,26.907,0.0,249.84,,261.0,250.0,-12.72,3.098,-7.705,24.195
2256.5,3.685,0.845,-35.209,3.173,9.554,5.102,36.383,4.728,-19.608,-2.706,0.0,38.034,38.715,9.536,3.216,-13.573,-10.454,-15.094,-11.825,-3.136,26.907,0.0,249.84,,261.0,250.0,-12.702,3.108,-7.686,24.211
2257.0,3.685,0.845,-35.209,3.173,9.554,5.102,36.383,4.728,-19.608,-2.706,0.0,38.0,38.7,9.536,3.216,-13.565,-10.47,-15.097,-11.83,-3.136,26.907,0.0,249.34,,261.0,250.0,-12.737,3.117,-7.701,24.229
2257.5,2.858,0.7,-35.082,3.197,9.362,5.102,36.383,4.728,-19.608,-2.706,0.0,38.0,38.7,9.677,3.27,-13.598,-10.466,-15.094,-11.865,-3.136,26.907,0.0,249.34,,261.0,250.0,-12.74,3.127,-7.707,24.205
2258.0,2.858,0.7,-35.082,3.197,9.362,5.102,36.383,4.728,-19.608,-2.706,0.0,38.0,38.7,9.677,3.27,-13.593,-10.476,-14.993,-11.803,-3.136,26.907,0.0,249.84,,261.0,250.0,-12.756,3.122,-7.731,24.236
2258.5,2.858,0.7,-35.082,3.197,9.362,5.102,36.383,4.728,-19.608,-2.706,0.0,38.0,38.7,9.677,3.27,-13.615,-10.457,-14.916,-11.799,-3.136,26.907,0.0,249.84,,261.0,250.0,-12.716,3.118,-7.728,24.212
2259.0,2.858,0.7,-35.082,3.197,9.362,5.102,36.383,4.728,-19.608,-2.706,0.0,38.0,38.7,9.677,3.27,-13.482,-10.471,-14.977,-11.771,-3.136,26.907,0.0,249.44,,261.0,250.0,-12.697,3.114,-7.723,24.135
2259.5,2.858,0.7,-35.082,3.197,9.362,5.041,36.369,4.735,-19.548,-2.708,0.0,38.041,38.698,9.677,3.27,-13.634,-10.448,-14.96,-11.757,-3.124,26.901,0.0,249.44,,261.0,250.0,-12.675,3.109,-7.732,24.133
2260.0,2.858,0.7,-35.082,3.197,9.362,5.041,36.369,4.735,-19.548,-2.708,0.0,38.0,38.7,9.677,3.27,-13.501,-10.419,-14.848,-11.723,-3.124,26.901,0.0,249.44,,261.0,250.0,-12.7,3.105,-7.744,24.116
2260.5,2.858,0.7,-35.082,3.197,9.362,5.041,36.369,4.735,-19.548,-2.708,0.0,38.0,38.7,9.677,3.27,-13.459,-10.449,-14.948,-11.796,-3.124,26.901,0.0,249.44,,261.0,250.0,-12.623,3.101,-7.713,24.099
2261.0,2.893,0.772,-33.155,3.208,9.456,5.041,36.369,4.735,-19.548,-2.708,0.0,38.0,38.7,9.776,3.114,-13.511,-10.43,-14.926,-11.786,-3.124,26.901,0.0,249.04,,261.0,250.0,-12.663,3.097,-7.706,23.998
2261.5,2.893,0.772,-33.155,3.208,9.456,5.041,36.369,4.735,-19.548,-2.708,0.0,38.0,38.7,9.776,3.114,-13.425,-10.447,-14.965,-11.745,-3.124,26.901,0.0,249.04,,261.0,250.0,-12.663,3.094,-7.695,24.023
2262.0,2.893,0.772,-33.155,3.208,9.456,5.041,36.369,4.735,-19.548,-2.708,0.0,38.0,38.7,9.776,3.114,-13.567,-10.395,-14.862,-11.706,-3.124,26.901,0.0,249.54,,261.0,250.0,-12.645,3.091,-7.703,24.101
2262.5,2.893,0.772,-33.155,3.208,9.456,5.041,36.369,4.735,-19.548,-2.708,0.0,38.0,38.7,9.776,3.114,-13.578,-10.437,-14.887,-11.75,-3.124,26.901,0.0,249.54,,261.0,250.0,-12.632,3.087,-7.736,24.242
2263.0,2.893,0.772,-33.155,3.208,9.456,5.037,36.387,4.715,-19.466,-2.691,0.0,38.06,38.728,9.776,3.114,-13.458,-10.452,-14.954,-11.729,-3.114,26.905,0.0,249.44,,261.0,250.0,-12.663,3.084,-7.71,24.226
2263.5,2.893,0.772,-33.155,3.208,9.456,5.037,36.387,4.715,-19.466,-2.691,0.0,38.1,38.7,9.776,3.114,-13.465,-10.424,-14.964,-11.744,-3.114,26.905,0.0,249.44,,261.0,250.0,-12.648,3.081,-7.705,24.214
2264.0,3.038,0.694,-35.209,3.178,9.559,5.037,36.387,4.715,-19.466,-2.691,0.0,38.1,38.7,9.479,3.197,-13.501,-10.447,-14.95,-11.757,-3.114,26.905,0.0,249.44,,261.0,250.0,-12.649,3.078,-7.708,24.219
2264.5,3.038,0.694,-35.209,3.178,9.559,5.037,36.387,4.715,-19.466,-2.691,0.0,38.1,38.7,9.479,3.197,-13.552,-10.427,-14.91,-11.789,-3.114,26.905,0.0,249.44,,261.0,250.0,-12.664,3.077,-7.71,24.257
2265.0,3.038,0.694,-35.209,3.178,9.559,5.037,36.387,4.715,-19.466,-2.691,0.0,38.1,38.7,9.479,3.197,-13.462,-10.445,-14.989,-11.753,-3.114,26.905,0.0,249.44,,261.0,250.0,-12.669,3.077,-7.724,24.272
2265.5,3.038,0.694,-35.209,3.178,9.559,5.037,36.387,4.715,-19.466,-2.691,0.0,38.1,38.7,9.479,3.197,-13.533,-10.443,-14.858,-11.723,-3.114,26.905,0.0,249.44,,261.0,250.0,-12.662,3.076,-7.715,24.281
2266.0,3.038,0.694,-35.209,3.178,9.559,5.034,36.381,4.725,-19.403,-2.688,0.0,38.066,38.866,9.479,3.197,-13.407,-10.409,-14.916,-11.702,-3.119,26.902,0.0,249.14,,261.0,250.0,-12.639,3.075,-7.694,24.272
2266.5,3.038,0.694,-35.209,3.178,9.559,5.034,36.381,4.725,-19.403,-2.688,0.0,38.1,38.9,9.479,3.197,-13.434,-10.423,-14.907,-11.746,-3.119,26.902,0.0,249.14,,261.0,250.0,-12.608,3.075,-7.69,24.183
2267.0,3.038,0.694,-35.209,3.178,9.559,5.034,36.381,4.725,-19.403,-2.688,0.0,38.1,38.9,9.479,3.197,-13.462,-10.391,-14.808,-11.625,-3.119,26.902,0.0,248.84,,261.0,250.0,-12.628,3.074,-7.699,24.033
2267.5,3.629,0.823,-35.209,3.202,9.539,5.034,36.381,4.725,-19.403,-2.688,0.0,38.1,38.9,9.514,3.186,-13.424,-10.417,-14.839,-11.745,-3.119,26.902,0.0,248.84,,262.0,250.0,-12.571,3.074,-7.688,24.066
2268.0,3.629,0.823,-35.209,3.202,9.539,5.034,36.381,4.725,-19.403,-2.688,0.0,38.1,38.9,9.514,3.186,-13.281,-10.391,-14.709,-11.699,-3.119,26.902,0.0,250.34,,262.0,250.0,-12.606,3.083,-7.671,24.103
2268.5,3.629,0.823,-35.209,3.202,9.539,5.034,36.381,4.725,-19.403,-2.688,0.0,38.1,38.9,9.514,3.186,-13.468,-10.375,-14.785,-11.686,-3.119,26.902,0.0,250.34,,262.0,250.0,-12.52,3.092,-7.698,24.12
2269.0,3.629,0.823,-35.209,3.202,9.539,5.034,36.381,4.725,-19.403,-2.688,0.0,38.1,38.9,9.514,3.186,-13.456,-10.415,-14.86,-11.703,-3.119,26.902,0.0,249.84,,262.0,250.0,-12.578,3.101,-7.671,24.036
2269.5,3.629,0.823,-35.209,3.202,9.539,5.024,36.382,4.707,-19.332,-2.689,0.0,38.075,38.771,9.514,3.186,-13.54,-10.404,-14.864,-11.727,-3.118,26.896,0.0,249.84,,262.0,250.0,-12.608,3.109,-7.672,23.955
2270.0,3.629,0.823,-35.209,3.202,9.539,5.024,36.382,4.707,-19.332,-2.689,0.0,38.1,38.8,9.514,3.186,-13.562,-10.41,-14.901,-11.742,-3.118,26.896,0.0,250.34,,262.0,250.0,-12.634,3.118,-7.665,23.936
2270.5,3.035,0.712,-35.209,3.172,9.584,5.024,36.382,4.707,-19.332,-2.689,0.0,38.1,38.8,9.388,3.163,-13.334,-10.382,-14.885,-11.745,-3.118,26.896,0.0,250.34,,262.0,250.0,-12.654,3.126,-7.675,23.904
2271.0,3.035,0.712,-35.209,3.172,9.584,5.024,36.382,4.707,-19.332,-2.689,0.0,38.1,38.8,9.388,3.163,-13.584,-10.421,-14.921,-11.777,-3.118,26.896,0.0,249.74,,262.0,250.0,-12.587,3.125,-7.68,23.897
2271.5,3.035,0.712,-35.209,3.172,9.584,5.024,36.382,4.707,-19.332,-2.689,0.0,38.1,38.8,9.388,3.163,-13.436,-10.423,-14.962,-11.733,-3.118,26.896,0.0,249.74,,262.0,250.0,-12.676,3.123,-7.66,23.875
2272.0,3.035,0.712,-35.209,3.172,9.584,5.024,36.382,4.707,-19.332,-2.689,0.0,38.1,38.8,9.388,3.163,-13.561,-10.413,-14.87,-11.753,-3.118,26.896,0.0,251.24,,262.0,250.0,-12.639,3.122,-7.674,23.849
2272.5,3.035,0.712,-35.209,3.172,9.584,5.07,36.407,4.707,-19.263,-2.68,0.0,38.087,38.761,9.388,3.163,-13.434,-10.417,-14.952,-11.737,-3.116,26.912,0.0,251.24,,261.0,250.0,-12.649,3.12,-7.665,23.884
2273.0,3.035,0.712,-35.209,3.172,9.584,5.07,36.407,4.707,-19.263,-2.68,0.0,38.1,38.8,9.388,3.163,-13.554,-10.396,-14.946,-11.757,-3.116,26.912,0.0,250.84,,261.0,250.0,-12.635,3.119,-7.659,23.834
2273.5,3.048,0.72,-35.209,3.146,9.589,5.07,36.407,4.707,-19.263,-2.68,0.0,38.1,38.8,9.37,3.24,-13.521,-10.416,-15.021,-11.771,-3.116,26.912,0.0,250.84,,261.0,250.0,-12.663,3.117,-7.665,23.766
2274.0,3.048,0.72,-35.209,3.146,9.589,5.07,36.407,4.707,-19.263,-2.68,0.0,38.1,38.8,9.37,3.24,-13.51,-10.42,-15.034,-11.758,-3.116,26.912,0.0,251.64,,261.0,250.0,-12.682,3.116,-7.659,23.757
2274.5,3.048,0.72,-35.209,3.146,9.589,5.07,36.407,4.707,-19.263,-2.68,0.0,38.1,38.8,9.37,3.24,-13.6,-10.445,-15.108,-11.789,-3.116,26.912,0.0,251.64,,260.0,250.0,-12.68,3.115,-7.675,23.627
2275.0,3.048,0.72,-35.209,3.146,9.589,5.07,36.407,4.707,-19.263,-2.68,0.0,38.1,38.8,9.37,3.24,-13.6,-10.422,-14.941,-11.73,-3.116,26.912,0.0,249.54,,260.0,250.0,-12.735,3.114,-7.666,23.491
2275.5,3.048,0.72,-35.209,3.146,9.589,5.07,36.407,4.707,-19.263,-2.68,0.0,38.1,38.8,9.37,3.24,-13.633,-10.407,-14.908,-11.755,-3.116,26.912,0.0,249.54,,260.0,250.0,-12.673,3.113,-7.679,23.357
2276.0,3.048,0.72,-35.209,3.146,9.589,5.104,36.405,4.739,-19.203,-2.687,0.0,38.09,38.825,9.37,3.24,-13.473,-10.445,-15.007,-11.763,-3.122,26.904,0.0,249.84,,260.0,250.0,-12.676,3.112,-7.693,23.237
2276.5,3.048,0.72,-35.209,3.146,9.589,5.104,36.405,4.739,-19.203,-2.687,0.0,38.1,38.8,9.37,3.24,-13.582,-10.411,-14.873,-11.742,-3.122,26.904,0.0,249.84,,260.0,250.0,-12.672,3.111,-7.688,23.047
2277.0,3.52,0.854,-35.209,3.17,9.547,5.104,36.405,4.739,-19.203,-2.687,0.0,38.1,38.8,9.53,3.387,-13.6,-10.439,-14.976,-11.777,-3.122,26.904,0.0,248.84,,260.0,250.0,-12.652,3.11,-7.688,22.929
2277.5,3.52,0.854,-35.209,3.17,9.547,5.104,36.405,4.739,-19.203,-2.687,0.0,38.1,38.8,9.53,3.387,-13.392,-10.408,-14.943,-11.793,-3.122,26.904,0.0,248.84,,261.0,250.0,-12.698,3.117,-7.677,22.944
2278.0,3.52,0.854,-35.209,3.17,9.547,5.104,36.405,4.739,-19.203,-2.687,0.0,38.1,38.8,9.53,3.387,-13.616,-10.434,-14.922,-11.78,-3.122,26.904,0.0,249.44,,261.0,250.0,-12.634,3.123,-7.684,23.015
2278.5,3.52,0.854,-35.209,3.17,9.547,5.104,36.405,4.739,-19.203,-2.687,0.0,38.1,38.8,9.53,3.387,-13.653,-10.425,-14.983,-11.818,-3.122,26.904,0.0,249.44,,261.0,250.0,-12.688,3.13,-7.693,23.124
2279.0,3.52,0.854,-35.209,3.17,9.547,5.082,36.403,4.705,-19.135,-2.691,0.0,38.1,38.771,9.53,3.387,-13.708,-10.455,-15.138,-11.82,-3.131,26.902,0.0,247.04,,261.0,250.0,-12.72,3.136,-7.673,23.119
2279.5,3.52,0.854,-35.209,3.17,9.547,5.082,36.403,4.705,-19.135,-2.691,0.0,38.1,38.8,9.53,3.387,-13.554,-10.432,-15.05,-11.835,-3.131,26.902,0.0,247.04,,262.0,250.0,-12.78,3.142,-7.704,23.117
2280.0,2.371,0.643,-33.171,3.202,9.466,5.082,36.403,4.705,-19.135,-2.691,0.0,38.1,38.8,9.824,3.155,-13.635,-10.443,-15.083,-11.812,-3.131,26.902,0.0,248.24,,262.0,250.0,-12.718,3.149,-7.685,23.114
2280.5,2.371,0.643,-33.171,3.202,9.466,5.082,36.403,4.705,-19.135,-2.691,0.0,38.1,38.8,9.824,3.155,-13.663,-10.468,-15.032,-11.804,-3.131,26.902,0.0,248.24,,263.0,250.0,-12.743,3.136,-7.701,22.866
2281.0,2.371,0.643,-33.171,3.202,9.466,5.082,36.403,4.705,-19.135,-2.691,0.0,38.1,38.8,9.824,3.155,-13.709,-10.441,-14.972,-11.798,-3.131,26.902,0.0,247.14,,263.0,250.0,-12.742,3.123,-7.686,22.902
2281.5,2.371,0.643,-33.171,3.202,9.466,5.082,36.403,4.705,-19.135,-2.691,0.0,38.1,38.8,9.824,3.155,-13.513,-10.443,-14.885,-11.815,-3.131,26.902,0.0,247.14,,264.0,250.0,-12.664,3.099,-7.685,22.864
2282.0,2.371,0.643,-33.171,3.202,9.466,5.082,36.403,4.705,-19.135,-2.691,0.0,38.1,38.8,9.824,3.155,-13.462,-10.418,-14.864,-11.679,-3.131,26.902,0.0,250.74,,264.0,250.0,-12.664,3.099,-7.706,22.92
2282.5,2.371,0.643,-33.171,3.202,9.466,5.083,36.394,4.737,-19.096,-2.707,0.0,38.101,38.835,9.824,3.155,-13.552,-10.44,-14.907,-11.723,-3.127,26.909,0.0,250.74,,264.0,250.0,-12.606,3.087,-7.713,22.968
2283.0,2.371,0.643,-33.171,3.202,9.466,5.083,36.394,4.737,-19.096,-2.707,0.0,38.1,38.8,9.824,3.155,-13.398,-10.426,-14.919,-11.723,-3.127,26.909,0.0,249.64,,264.0,250.0,-12.656,3.075,-7.698,23.031
2283.5,3.475,0.811,-35.209,3.199,9.531,5.083,36.394,4.737,-19.096,-2.707,0.0,38.1,38.8,9.547,3.211,-13.475,-10.388,-14.795,-11.699,-3.127,26.909,0.0,249.64,,264.0,250.0,-12.617,3.064,-7.694,23.091
2284.0,3.475,0.811,-35.209,3.199,9.531,5.083,36.394,4.737,-19.096,-2.707,0.0,38.1,38.8,9.547,3.211,-13.353,-10.412,-14.78,-11.689,-3.127,26.909,0.0,251.24,,264.0,250.0,-12.589,3.07,-7.661,23.179
2284.5,3.475,0.811,-35.209,3.199,9.531,5.083,36.394,4.737,-19.096,-2.707,0.0,38.1,38.8,9.547,3.211,-13.473,-10.41,-14.902,-11.765,-3.127,26.909,0.0,251.24,,263.0,250.0,-12.558,3.077,-7.672,23.199
2285.0,3.475,0.811,-35.209,3.199,9.531,5.083,36.394,4.737,-19.096,-2.707,0.0,38.1,38.8,9.547,3.211,-13.467,-10.419,-15.004,-11.813,-3.127,26.909,0.0,251.84,,263.0,250.0,-12.637,3.084,-7.669,23.246
2285.5,3.475,0.811,-35.209,3.199,9.531,5.055,36.397,4.699,-19.026,-2.702,0.0,38.091,38.73,9.547,3.211,-13.642,-10.433,-14.998,-11.77,-3.133,26.901,0.0,251.84,,262.0,250.0,-12.676,3.09,-7.663,23.278
2286.0,3.475,0.811,-35.209,3.199,9.531,5.055,36.397,4.699,-19.026,-2.702,0.0,38.1,38.7,9.547,3.211,-13.556,-10.403,-14.923,-11.737,-3.133,26.901,0.0,252.64,,262.0,250.0,-12.711,3.096,-7.664,23.302
2286.5,2.935,0.722,-34.982,3.241,9.56,5.055,36.397,4.699,-19.026,-2.702,0.0,38.1,38.7,9.543,3.062,-13.518,-10.408,-14.914,-11.76,-3.133,26.901,0.0,252.64,,261.0,250.0,-12.655,3.102,-7.685,23.297
2287.0,2.935,0.722,-34.982,3.241,9.56,5.055,36.397,4.699,-19.026,-2.702,0.0,38.1,38.7,9.543,3.062,-13.617,-10.433,-15.031,-11.788,-3.133,26.901,0.0,251.24,,261.0,250.0,-12.65,3.1,-7.669,23.332
2287.5,2.935,0.722,-34.982,3.241,9.56,5.055,36.397,4.699,-19.026,-2.702,0.0,38.1,38.7,9.543,3.062,-13.367,-10.438,-14.862,-11.797,-3.133,26.901,0.0,251.24,,260.0,250.0,-12.717,3.097,-7.682,23.373
2288.0,2.935,0.722,-34.982,3.241,9.56,5.055,36.397,4.699,-19.026,-2.702,0.0,38.1,38.7,9.543,3.062,-13.371,-10.417,-14.705,-11.691,-3.133,26.901,0.0,250.74,,260.0,250.0,-12.616,3.094,-7.658,23.381
2288.5,2.935,0.722,-34.982,3.241,9.56,5.024,36.396,4.72,-19.002,-2.707,0.0,38.094,38.741,9.543,3.062,-13.425,-10.394,-14.916,-11.664,-3.134,26.895,0.0,250.74,,260.0,250.0,-12.546,3.092,-7.668,23.401
2289.0,2.935,0.722,-34.982,3.241,9.56,5.024,36.396,4.72,-19.002,-2.707,0.0,38.1,38.7,9.543,3.062,-13.489,-10.344,-14.762,-11.616,-3.134,26.895,0.0,251.04,,260.0,250.0,-12.6,3.089,-7.678,23.402
2289.5,2.935,0.722,-34.982,3.241,9.56,5.024,36.396,4.72,-19.002,-2.707,0.0,38.1,38.7,9.543,3.062,-13.269,-10.405,-14.837,-11.664,-3.134,26.895,0.0,251.04,,259.0,250.0,-12.552,3.087,-7.669,23.429
2290.0,3.249,0.851,-33.534,3.223,9.477,5.024,36.396,4.72,-19.002,-2.707,0.0,38.1,38.7,9.785,3.092,-13.361,-10.386,-14.697,-11.675,-3.134,26.895,0.0,251.34,,259.0,250.0,-12.544,3.084,-7.717,23.453
2290.5,3.249,0.851,-33.534,3.223,9.477,5.024,36.396,4.72,-19.002,-2.707,0.0,38.1,38.7,9.785,3.092,-13.324,-10.369,-14.804,-11.636,-3.134,26.895,0.0,251.34,,258.0,250.0,-12.53,3.087,-7.677,23.504
2291.0,3.249,0.851,-33.534,3.223,9.477,5.024,36.396,4.72,-19.002,-2.707,0.0,38.1,38.7,9.785,3.092,-13.44,-10.37,-14.776,-11.695,-3.134,26.895,0.0,246.84,,258.0,250.0,-12.533,3.089,-7.689,23.635
2291.5,3.249,0.851,-33.534,3.223,9.477,5.024,36.396,4.72,-19.002,-2.707,0.0,38.1,38.7,9.785,3.092,-13.342,-10.372,-14.762,-11.619,-3.134,26.895,0.0,246.84,,259.0,250.0,-12.57,3.092,-7.678,23.682
2292.0,3.249,0.851,-33.534,3.223,9.477,5.033,36.383,4.673,-18.98,-2.721,0.0,38.082,38.762,9.785,3.092,-13.432,-10.354,-14.744,-11.666,-3.152,26.886,0.0,247.64,,259.0,250.0,-12.524,3.095,-7.648,23.707
2292.5,3.249,0.851,-33.534,3.223,9.477,5.033,36.383,4.673,-18.98,-2.721,0.0,38.1,38.8,9.785,3.092,-13.406,-10.34,-14.714,-11.601,-3.152,26.886,0.0,247.64,,260.0,250.0,-12.549,3.097,-7.661,23.763
2293.0,2.586,0.685,-34.216,3.22,9.527,5.033,36.383,4.673,-18.98,-2.721,0.0,38.1,38.8,9.56,3.102,-13.259,-10.332,-14.748,-11.593,-3.152,26.886,0.0,246.34,,260.0,250.0,-12.515,3.1,-7.638,23.77
2293.5,2.586,0.685,-34.216,3.22,9.527,5.033,36.383,4.673,-18.98,-2.721,0.0,38.1,38.8,9.56,3.102,-13.39,-10.345,-14.754,-11.668,-3.152,26.886,0.0,246.34,,261.0,250.0,-12.483,3.091,-7.638,23.763
2294.0,2.586,0.685,-34.216,3.22,9.527,5.033,36.383,4.673,-18.98,-2.721,0.0,38.1,38.8,9.56,3.102,-13.288,-10.341,-14.764,-11.63,-3.152,26.886,0.0,247.74,,261.0,250.0,-12.539,3.083,-7.613,23.78
2294.5,2.586,0.685,-34.216,3.22,9.527,5.033,36.383,4.673,-18.98,-2.721,0.0,38.1,38.8,9.56,3.102,-13.361,-10.354,-14.868,-11.697,-3.152,26.886,0.0,247.74,,262.0,250.0,-12.506,3.075,-7.612,23.989
2295.0,2.586,0.685,-34.216,3.22,9.527,5.067,36.405,4.713,-18.926,-2.713,0.0,38.083,38.687,9.56,3.102,-13.369,-10.318,-14.707,-11.651,-3.149,26.902,0.0,248.04,,262.0,250.0,-12.57,3.067,-7.599,24.155
2295.5,2.586,0.685,-34.216,3.22,9.527,5.067,36.405,4.713,-18.926,-2.713,0.0,38.1,38.7,9.56,3.102,-13.415,-10.362,-14.919,-11.71,-3.149,26.902,0.0,248.04,,263.0,250.0,-12.511,3.059,-7.623,24.218
2296.0,2.586,0.685,-34.216,3.22,9.527,5.067,36.405,4.713,-18.926,-2.713,0.0,38.1,38.7,9.56,3.102,-13.562,-10.349,-14.818,-11.695,-3.149,26.902,0.0,248.54,,263.0,250.0,-12.602,3.051,-7.615,24.244
2296.5,3.071,0.802,-34.758,3.234,9.483,5.067,36.405,4.713,-18.926,-2.713,0.0,38.1,38.7,9.578,3.291,-13.39,-10.353,-14.922,-11.743,-3.149,26.902,0.0,248.54,,264.0,250.0,-12.606,3.044,-7.596,24.284
2297.0,3.071,0.802,-34.758,3.234,9.483,5.067,36.405,4.713,-18.926,-2.713,0.0,38.1,38.7,9.578,3.291,-13.603,-10.363,-14.954,-11.734,-3.149,26.902,0.0,247.54,,264.0,250.0,-12.602,3.044,-7.608,24.285
2297.5,3.071,0.802,-34.758,3.234,9.483,5.067,36.405,4.713,-18.926,-2.713,0.0,38.1,38.7,9.578,3.291,-13.44,-10.37,-14.825,-11.645,-3.149,26.902,0.0,247.54,,265.0,250.0,-12.664,3.044,-7.606,24.321
2298.0,3.071,0.802,-34.758,3.234,9.483,5.067,36.405,4.713,-18.926,-2.713,0.0,38.1,38.7,9.578,3.291,-13.356,-10.33,-14.784,-11.661,-3.149,26.902,0.0,251.64,,265.0,250.0,-12.57,3.045,-7.612,24.374
2298.5,3.071,0.802,-34.758,3.234,9.483,5.075,36.386,4.713,-18.906,-2.709,0.0,38.067,38.645,9.578,3.291,-13.466,-10.366,-14.875,-11.653,-3.143,26.894,0.0,251.64,,264.0,250.0,-12.533,3.045,-7.624,24.442
2299.0,3.071,0.802,-34.758,3.234,9.483,5.075,36.386,4.713,-18.906,-2.709,0.0,38.1,38.6,9.578,3.291,-13.417,-10.371,-14.843,-11.726,-3.143,26.894,0.0,251.54,,264.0,250.0,-12.59,3.046,-7.616,24.546
2299.5,2.772,0.654,-35.209,3.251,9.59,5.075,36.386,4.713,-18.906,-2.709,0.0,38.1,38.6,9.497,3.169,-13.541,-10.384,-14.971,-11.693,-3.143,26.894,0.0,251.54,,263.0,250.0,-12.589,3.046,-7.592,24.579
2300.0,2.772,0.654,-35.209,3.251,9.59,5.075,36.386,4.713,-18.906,-2.709,0.0,38.1,38.6,9.497,3.169,-13.546,-10.381,-14.932,-11.737,-3.143,26.894,0.0,252.34,,263.0,250.0,-12.647,3.042,-7.594,24.588
2300.5,2.772,0.654,-35.209,3.251,9.59,5.075,36.386,4.713,-18.906,-2.709,0.0,38.1,38.6,9.497,3.169,-13.389,-10.369,-14.894,-11.718,-3.143,26.894,0.0,252.34,,262.0,250.0,-12.649,3.037,-7.615,24.592
2301.0,2.772,0.654,-35.209,3.251,9.59,5.075,36.386,4.713,-18.906,-2.709,0.0,38.1,38.6,9.497,3.169,-13.386,-10.373,-14.931,-11.697,-3.143,26.894,0.0,252.34,,262.0,250.0,-12.592,3.033,-7.603,24.606
2301.5,2.772,0.654,-35.209,3.251,9.59,5.057,36.379,4.715,-18.856,-2.711,0.0,38.062,38.662,9.497,3.169,-13.374,-10.375,-14.924,-11.709,-3.141,26.895,0.0,252.34,,261.0,250.0,-12.597,3.029,-7.617,24.599
2302.0,2.772,0.654,-35.209,3.251,9.59,5.057,36.379,4.715,-18.856,-2.711,0.0,38.1,38.7,9.497,3.169,-13.505,-10.391,-14.842,-11.7,-3.141,26.895,0.0,252.74,,261.0,250.0,-12.596,3.024,-7.609,24.62
2302.5,2.772,0.654,-35.209,3.251,9.59,5.057,36.379,4.715,-18.856,-2.711,0.0,38.1,38.7,9.497,3.169,-13.511,-10.397,-14.923,-11.738,-3.141,26.895,0.0,252.74,,260.0,250.0,-12.61,3.02,-7.621,24.646
2303.0,3.281,0.776,-35.209,3.024,9.545,5.057,36.379,4.715,-18.856,-2.711,0.0,38.1,38.7,9.58,3.365,-13.288,-10.349,-14.817,-11.649,-3.141,26.895,0.0,252.74,,260.0,250.0,-12.642,3.016,-7.633,24.655
2303.5,3.281,0.776,-35.209,3.024,9.545,5.057,36.379,4.715,-18.856,-2.711,0.0,38.1,38.7,9.58,3.365,-13.484,-10.368,-14.744,-11.668,-3.141,26.895,0.0,252.74,,259.0,250.0,-12.526,3.021,-7.639,24.672
2304.0,3.281,0.776,-35.209,3.024,9.545,5.057,36.379,4.715,-18.856,-2.711,0.0,38.1,38.7,9.58,3.365,-13.388,-10.377,-14.892,-11.727,-3.141,26.895,0.0,250.04,,259.0,250.0,-12.566,3.025,-7.636,24.685
2304.5,3.281,0.776,-35.209,3.024,9.545,5.057,36.379,4.715,-18.856,-2.711,0.0,38.1,38.7,9.58,3.365,-13.432,-10.369,-14.878,-11.649,-3.141,26.895,0.0,250.04,,259.0,250.0,-12.596,3.029,-7.62,24.684
2305.0,3.281,0.776,-35.209,3.024,9.545,5.025,36.4,4.734,-18.779,-2.693,0.0,38.056,38.578,9.58,3.365,-13.489,-10.378,-14.923,-11.716,-3.137,26.912,0.0,249.24,,259.0,250.0,-12.582,3.033,-7.618,24.724
2305.5,3.281,0.776,-35.209,3.024,9.545,5.025,36.4,4.734,-18.779,-2.693,0.0,38.1,38.6,9.58,3.365,-13.362,-10.379,-14.781,-11.69,-3.137,26.912,0.0,249.24,,259.0,250.0,-12.627,3.037,-7.618,24.806
2306.0,2.519,0.596,-35.209,3.142,9.642,5.025,36.4,4.734,-18.779,-2.693,0.0,38.1,38.6,9.552,3.212,-13.563,-10.374,-14.884,-11.708,-3.137,26.912,0.0,250.54,,259.0,250.0,-12.553,3.041,-7.623,24.836
2306.5,2.519,0.596,-35.209,3.142,9.642,5.025,36.4,4.734,-18.779,-2.693,0.0,38.1,38.6,9.552,3.212,-13.5,-10.363,-14.843,-11.738,-3.137,26.912,0.0,250.54,,259.0,250.0,-12.632,3.033,-7.627,24.916
2307.0,2.519,0.596,-35.209,3.142,9.642,5.025,36.4,4.734,-18.779,-2.693,0.0,38.1,38.6,9.552,3.212,-13.365,-10.353,-14.83,-11.691,-3.137,26.912,0.0,249.94,,259.0,250.0,-12.611,3.024,-7.633,24.818
2307.5,2.519,0.596,-35.209,3.142,9.642,5.025,36.4,4.734,-18.779,-2.693,0.0,38.1,38.6,9.552,3.212,-13.336,-10.372,-14.908,-11.72,-3.137,26.912,0.0,249.94,,259.0,250.0,-12.56,3.016,-7.633,24.742
2308.0,2.519,0.596,-35.209,3.142,9.642,5.041,36.38,4.736,-18.727,-2.713,0.0,38.049,38.567,9.552,3.212,-13.539,-10.385,-14.888,-11.665,-3.139,26.912,0.0,249.04,,259.0,250.0,-12.584,3.008,-7.62,24.726
2308.5,2.519,0.596,-35.209,3.142,9.642,5.041,36.38,4.736,-18.727,-2.713,0.0,38.0,38.6,9.552,3.212,-13.251,-10.368,-14.82,-11.646,-3.139,26.912,0.0,249.04,,259.0,250.0,-12.619,3.0,-7.625,24.69
2309.0,3.471,0.827,-35.209,3.21,9.656,5.041,36.38,4.736,-18.727,-2.713,0.0,38.0,38.6,9.369,3.188,-13.264,-10.332,-14.523,-11.614,-3.139,26.912,0.0,248.44,,259.0,250.0,-12.521,2.992,-7.64,24.691
2309.5,3.471,0.827,-35.209,3.21,9.656,5.041,36.38,4.736,-18.727,-2.713,0.0,38.0,38.6,9.369,3.188,-13.327,-10.336,-14.682,-11.598,-3.139,26.912,0.0,248.44,,260.0,250.0,-12.433,3.0,-7.607,24.821
2310.0,3.471,0.827,-35.209,3.21,9.656,5.041,36.38,4.736,-18.727,-2.713,0.0,38.0,38.6,9.369,3.188,-13.294,-10.342,-14.715,-11.644,-3.139,26.912,0.0,248.34,,260.0,250.0,-12.486,3.008,-7.59,24.88
2310.5,3.471,0.827,-35.209,3.21,9.656,5.041,36.38,4.736,-18.727,-2.713,0.0,38.0,38.6,9.369,3.188,-13.25,-10.336,-14.762,-11.596,-3.139,26.912,0.0,248.34,,261.0,250.0,-12.499,3.015,-7.596,24.872
2311.0,3.471,0.827,-35.209,3.21,9.656,5.041,36.38,4.736,-18.727,-2.713,0.0,38.0,38.6,9.369,3.188,-13.408,-10.331,-14.727,-11.64,-3.139,26.912,0.0,248.24,,261.0,250.0,-12.486,3.023,-7.597,24.837
2311.5,3.471,0.827,-35.209,3.21,9.656,5.025,36.382,4.726,-18.669,-2.706,0.0,38.033,38.547,9.369,3.188,-13.324,-10.33,-14.831,-11.612,-3.137,26.913,0.0,248.24,,262.0,250.0,-12.527,3.03,-7.599,24.841
2312.0,3.471,0.827,-35.209,3.21,9.656,5.025,36.382,4.726,-18.669,-2.706,0.0,38.0,38.5,9.369,3.188,-13.437,-10.327,-14.796,-11.673,-3.137,26.913,0.0,248.84,,262.0,250.0,-12.524,3.037,-7.587,24.868
2312.5,3.036,0.774,-34.472,3.221,9.464,5.025,36.382,4.726,-18.669,-2.706,0.0,38.0,38.5,9.71,3.224,-13.31,-10.36,-14.836,-11.7,-3.137,26.913,0.0,248.84,,263.0,250.0,-12.558,3.044,-7.587,24.799
2313.0,3.036,0.774,-34.472,3.221,9.464,5.025,36.382,4.726,-18.669,-2.706,0.0,38.0,38.5,9.71,3.224,-13.341,-10.327,-14.878,-11.662,-3.137,26.913,0.0,248.84,,263.0,250.0,-12.551,3.044,-7.583,24.764
2313.5,3.036,0.774,-34.472,3.221,9.464,5.025,36.382,4.726,-18.669,-2.706,0.0,38.0,38.5,9.71,3.224,-13.389,-10.34,-14.948,-11.73,-3.137,26.913,0.0,248.84,,264.0,250.0,-12.552,3.044,-7.583,24.629
2314.0,3.036,0.774,-34.472,3.221,9.464,5.025,36.382,4.726,-18.669,-2.706,0.0,38.0,38.5,9.71,3.224,-13.483,-10.343,-14.938,-11.741,-3.137,26.913,0.0,251.44,,264.0,250.0,-12.602,3.044,-7.567,24.603
2314.5,3.036,0.774,-34.472,3.221,9.464,5.057,36.39,4.734,-18.614,-2.705,0.0,38.025,38.505,9.71,3.224,-13.398,-10.357,-14.936,-11.7,-3.123,26.913,0.0,251.44,,263.0,250.0,-12.626,3.044,-7.582,24.661
2315.0,3.036,0.774,-34.472,3.221,9.464,5.057,36.39,4.734,-18.614,-2.705,0.0,38.0,38.5,9.71,3.224,-13.581,-10.354,-14.913,-11.701,-3.123,26.913,0.0,251.14,,263.0,250.0,-12.598,3.044,-7.585,24.553
2315.5,2.702,0.727,-34.064,3.293,9.506,5.057,36.39,4.734,-18.614,-2.705,0.0,38.0,38.5,9.604,3.056,-13.553,-10.355,-14.904,-11.729,-3.123,26.913,0.0,251.14,,262.0,250.0,-12.637,3.044,-7.594,24.462
2316.0,2.702,0.727,-34.064,3.293,9.506,5.057,36.39,4.734,-18.614,-2.705,0.0,38.0,38.5,9.604,3.056,-13.574,-10.363,-14.884,-11.712,-3.123,26.913,0.0,251.34,,262.0,250.0,-12.635,3.038,-7.592,24.459
2316.5,2.702,0.727,-34.064,3.293,9.506,5.057,36.39,4.734,-18.614,-2.705,0.0,38.0,38.5,9.604,3.056,-13.482,-10.367,-15.02,-11.731,-3.123,26.913,0.0,251.34,,261.0,250.0,-12.633,3.032,-7.621,24.38
2317.0,2.702,0.727,-34.064,3.293,9.506,5.057,36.39,4.734,-18.614,-2.705,0.0,38.0,38.5,9.604,3.056,-13.509,-10.385,-14.979,-11.741,-3.123,26.913,0.0,252.24,,261.0,250.0,-12.65,3.027,-7.61,24.37
2317.5,2.702,0.727,-34.064,3.293,9.506,5.057,36.39,4.734,-18.614,-2.705,0.0,38.0,38.5,9.604,3.056,-13.577,-10.354,-14.81,-11.691,-3.123,26.913,0.0,252.24,,260.0,250.0,-12.654,3.022,-7.637,24.349
2318.0,2.702,0.727,-34.064,3.293,9.506,5.079,36.374,4.753,-18.564,-2.707,0.0,38.007,38.438,9.604,3.056,-13.403,-10.366,-14.864,-11.701,-3.131,26.908,0.0,252.44,,260.0,250.0,-12.608,3.016,-7.635,24.345
2318.5,2.702,0.727,-34.064,3.293,9.506,5.079,36.374,4.753,-18.564,-2.707,0.0,38.0,38.4,9.604,3.056,-13.435,-10.381,-14.94,-11.746,-3.131,26.908,0.0,252.44,,259.0,250.0,-12.584,3.011,-7.629,24.386
2319.0,2.703,0.691,-34.09,3.199,9.57,5.079,36.374,4.753,-18.564,-2.707,0.0,38.0,38.4,9.661,3.115,-13.453,-10.387,-14.989,-11.758,-3.131,26.908,0.0,252.34,,259.0,250.0,-12.625,3.006,-7.618,24.439
2319.5,2.703,0.691,-34.09,3.199,9.57,5.079,36.374,4.753,-18.564,-2.707,0.0,38.0,38.4,9.661,3.115,-13.69,-10.399,-15.002,-11.788,-3.131,26.908,0.0,252.34,,258.0,250.0,-12.647,3.001,-7.617,24.493
2320.0,2.703,0.691,-34.09,3.199,9.57,5.079,36.374,4.753,-18.564,-2.707,0.0,38.0,38.4,9.661,3.115,-13.375,-10.396,-14.938,-11.779,-3.131,26.908,0.0,249.84,,258.0,250.0,-12.72,2.996,-7.619,24.472
2320.5,2.703,0.691,-34.09,3.199,9.57,5.079,36.374,4.753,-18.564,-2.707,0.0,38.0,38.4,9.661,3.115,-13.411,-10.395,-14.784,-11.715,-3.131,26.908,0.0,249.84,,258.0,250.0,-12.622,2.992,-7.655,24.422
2321.0,2.703,0.691,-34.09,3.199,9.57,5.087,36.368,4.748,-18.511,-2.681,0.0,37.994,38.486,9.661,3.115,-13.373,-10.389,-14.92,-11.7,-3.127,26.907,0.0,248.04,,258.0,250.0,-12.576,2.987,-7.63,24.421
2321.5,2.703,0.691,-34.09,3.199,9.57,5.087,36.368,4.748,-18.511,-2.681,0.0,38.0,38.5,9.661,3.115,-13.47,-10.314,-14.701,-11.639,-3.127,26.907,0.0,248.04,,259.0,250.0,-12.595,2.982,-7.645,24.361
2322.0,3.407,0.785,-35.209,3.133,9.552,5.087,36.368,4.748,-18.511,-2.681,0.0,38.0,38.5,9.575,3.141,-13.353,-10.336,-14.735,-11.619,-3.127,26.907,0.0,248.14,,259.0,250.0,-12.531,2.978,-7.647,24.354
2322.5,3.407,0.785,-35.209,3.133,9.552,5.087,36.368,4.748,-18.511,-2.681,0.0,38.0,38.5,9.575,3.141,-13.269,-10.366,-14.846,-11.626,-3.127,26.907,0.0,248.14,,260.0,250.0,-12.511,2.985,-7.636,24.423
2323.0,3.407,0.785,-35.209,3.133,9.552,5.087,36.368,4.748,-18.511,-2.681,0.0,38.0,38.5,9.575,3.141,-13.419,-10.347,-14.731,-11.641,-3.127,26.907,0.0,248.64,,260.0,250.0,-12.527,2.992,-7.638,24.473
2323.5,3.407,0.785,-35.209,3.133,9.552,5.087,36.368,4.748,-18.511,-2.681,0.0,38.0,38.5,9.575,3.141,-13.348,-10.381,-14.89,-11.695,-3.127,26.907,0.0,248.64,,261.0,250.0,-12.534,2.998,-7.633,24.509
2324.0,3.407,0.785,-35.209,3.133,9.552,5.087,36.368,4.748,-18.511,-2.681,0.0,38.0,38.5,9.575,3.141,-13.377,-10.384,-14.761,-11.698,-3.127,26.907,0.0,249.14,,261.0,250.0,-12.578,3.005,-7.631,24.546
2324.5,3.407,0.785,-35.209,3.133,9.552,5.041,36.368,4.731,-18.454,-2.696,0.0,37.984,38.422,9.575,3.141,-13.436,-10.381,-14.98,-11.718,-3.128,26.914,0.0,249.14,,261.0,250.0,-12.555,3.012,-7.599,24.582
2325.0,3.407,0.785,-35.209,3.133,9.552,5.041,36.368,4.731,-18.454,-2.696,0.0,38.0,38.4,9.575,3.141,-13.496,-10.36,-14.893,-11.698,-3.128,26.914,0.0,248.74,,261.0,250.0,-12.629,3.018,-7.617,24.686
2325.5,2.254,0.586,-33.963,3.244,9.536,5.041,36.368,4.731,-18.454,-2.696,0.0,38.0,38.4,9.673,3.002,-13.52,-10.345,-14.802,-11.683,-3.128,26.914,0.0,248.74,,262.0,250.0,-12.611,3.025,-7.621,24.703
2326.0,2.254,0.586,-33.963,3.244,9.536,5.041,36.368,4.731,-18.454,-2.696,0.0,38.0,38.4,9.673,3.002,-13.357,-10.391,-14.896,-11.654,-3.128,26.914,0.0,248.24,,262.0,250.0,-12.588,3.012,-7.624,24.669
2326.5,2.254,0.586,-33.963,3.244,9.536,5.041,36.368,4.731,-18.454,-2.696,0.0,38.0,38.4,9.673,3.002,-13.486,-10.353,-14.809,-11.688,-3.128,26.914,0.0,248.24,,263.0,250.0,-12.574,3.0,-7.618,24.615
2327.0,2.254,0.586,-33.963,3.244,9.536,5.041,36.368,4.731,-18.454,-2.696,0.0,38.0,38.4,9.673,3.002,-13.375,-10.35,-14.824,-11.673,-3.128,26.914,0.0,250.04,,263.0,250.0,-12.584,2.987,-7.617,24.699
2327.5,2.254,0.586,-33.963,3.244,9.536,5.076,36.37,4.742,-18.419,-2.689,0.0,37.974,38.349,9.673,3.002,-13.346,-10.364,-14.834,-11.617,-3.132,26.91,0.0,250.04,,263.0,250.0,-12.556,2.975,-7.619,24.653
2328.0,2.254,0.586,-33.963,3.244,9.536,5.076,36.37,4.742,-18.419,-2.689,0.0,38.0,38.3,9.673,3.002,-13.343,-10.353,-14.833,-11.669,-3.132,26.91,0.0,250.34,,263.0,250.0,-12.54,2.963,-7.624,24.536
2328.5,3.498,0.834,-35.209,3.157,9.617,5.076,36.37,4.742,-18.419,-2.689,0.0,38.0,38.3,9.491,3.286,-13.428,-10.346,-14.908,-11.675,-3.132,26.91,0.0,250.34,,263.0,250.0,-12.549,2.952,-7.592,24.475
2329.0,3.498,0.834,-35.209,3.157,9.617,5.076,36.37,4.742,-18.419,-2.689,0.0,38.0,38.3,9.491,3.286,-13.51,-10.351,-14.819,-11.681,-3.132,26.91,0.0,250.54,,263.0,250.0,-12.589,2.961,-7.611,24.361
2329.5,3.498,0.834,-35.209,3.157,9.617,5.076,36.37,4.742,-18.419,-2.689,0.0,38.0,38.3,9.491,3.286,-13.543,-10.354,-14.859,-11.676,-3.132,26.91,0.0,250.54,,263.0,250.0,-12.59,2.97,-7.607,24.35
2330.0,3.498,0.834,-35.209,3.157,9.617,5.076,36.37,4.742,-18.419,-2.689,0.0,38.0,38.3,9.491,3.286,-13.278,-10.363,-14.822,-11.695,-3.132,26.91,0.0,252.14,,263.0,250.0,-12.608,2.978,-7.614,24.32
2330.5,3.498,0.834,-35.209,3.157,9.617,5.039,36.377,4.716,-18.356,-2.678,0.0,37.953,38.48,9.491,3.286,-13.37,-10.34,-14.697,-11.63,-3.135,26.904,0.0,252.14,,262.0,250.0,-12.54,2.987,-7.597,24.255
2331.0,3.498,0.834,-35.209,3.157,9.617,5.039,36.377,4.716,-18.356,-2.678,0.0,38.0,38.5,9.491,3.286,-13.485,-10.35,-14.832,-11.663,-3.135,26.904,0.0,252.04,,262.0,250.0,-12.509,2.995,-7.59,24.256
2331.5,3.498,0.834,-35.209,3.157,9.617,5.039,36.377,4.716,-18.356,-2.678,0.0,38.0,38.5,9.491,3.286,-13.417,-10.352,-14.816,-11.667,-3.135,26.904,0.0,252.04,,261.0,250.0,-12.583,3.003,-7.591,24.243
2332.0,3.201,0.767,-35.209,3.147,9.583,5.039,36.377,4.716,-18.356,-2.678,0.0,38.0,38.5,9.487,3.269,-13.546,-10.376,-14.918,-11.7,-3.135,26.904,0.0,252.14,,261.0,250.0,-12.563,3.011,-7.583,24.213
2332.5,3.201,0.767,-35.209,3.147,9.583,5.039,36.377,4.716,-18.356,-2.678,0.0,38.0,38.5,9.487,3.269,-13.364,-10.357,-14.738,-11.73,-3.135,26.904,0.0,252.14,,260.0,250.0,-12.635,3.015,-7.603,24.188
2333.0,3.201,0.767,-35.209,3.147,9.583,5.039,36.377,4.716,-18.356,-2.678,0.0,38.0,38.5,9.487,3.269,-13.515,-10.347,-14.862,-11.701,-3.135,26.904,0.0,251.14,,260.0,250.0,-12.547,3.018,-7.587,24.161
2333.5,3.201,0.767,-35.209,3.147,9.583,5.039,36.377,4.716,-18.356,-2.678,0.0,38.0,38.5,9.487,3.269,-13.43,-10.368,-14.885,-11.704,-3.135,26.904,0.0,251.14,,259.0,250.0,-12.606,3.021,-7.596,24.18
2334.0,3.201,0.767,-35.209,3.147,9.583,5.066,36.362,4.746,-18.32,-2.699,0.0,37.939,38.318,9.487,3.269,-13.586,-10.374,-14.956,-11.719,-3.131,26.904,0.0,251.44,,259.0,250.0,-12.597,3.024,-7.604,24.099
2334.5,3.201,0.767,-35.209,3.147,9.583,5.066,36.362,4.746,-18.32,-2.699,0.0,37.9,38.3,9.487,3.269,-13.473,-10.369,-14.878,-11.708,-3.131,26.904,0.0,251.44,,258.0,250.0,-12.659,3.027,-7.58,24.055
2335.0,2.724,0.734,-33.798,3.209,9.518,5.066,36.362,4.746,-18.32,-2.699,0.0,37.9,38.3,9.692,3.191,-13.425,-10.378,-14.956,-11.723,-3.131,26.904,0.0,251.44,,258.0,250.0,-12.607,3.029,-7.609,24.046
2335.5,2.724,0.734,-33.798,3.209,9.518,5.066,36.362,4.746,-18.32,-2.699,0.0,37.9,38.3,9.692,3.191,-13.479,-10.385,-14.843,-11.673,-3.131,26.904,0.0,251.44,,257.0,250.0,-12.62,3.024,-7.601,24.03
2336.0,2.724,0.734,-33.798,3.209,9.518,5.066,36.362,4.746,-18.32,-2.699,0.0,37.9,38.3,9.692,3.191,-13.51,-10.355,-14.813,-11.668,-3.131,26.904,0.0,250.24,,257.0,250.0,-12.595,3.019,-7.6,23.945
2336.5,2.724,0.734,-33.798,3.209,9.518,5.066,36.362,4.746,-18.32,-2.699,0.0,37.9,38.3,9.692,3.191,-13.429,-10.364,-14.91,-11.72,-3.131,26.904,0.0,250.24,,257.0,250.0,-12.586,3.015,-7.611,23.972
2337.0,2.724,0.734,-33.798,3.209,9.518,5.069,36.357,4.743,-18.273,-2.7,0.0,37.937,38.372,9.692,3.191,-13.442,-10.382,-14.94,-11.683,-3.13,26.91,0.0,247.34,,257.0,250.0,-12.606,3.01,-7.595,24.034
2337.5,2.724,0.734,-33.798,3.209,9.518,5.069,36.357,4.743,-18.273,-2.7,0.0,37.9,38.4,9.692,3.191,-13.49,-10.395,-14.965,-11.659,-3.13,26.91,0.0,247.34,,258.0,250.0,-12.612,3.005,-7.601,24.11
