t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2338.0,2.724,0.734,-33.798,3.209,9.518,5.069,36.357,4.743,-18.273,-2.7,0.0,37.9,38.4,9.692,3.191,-13.395,-10.383,-14.773,-11.713,-3.13,26.91,0.0,247.44,,258.0,250.0,-12.627,3.001,-7.6,24.151
2338.5,3.027,0.749,-35.209,3.169,9.498,5.069,36.357,4.743,-18.273,-2.7,0.0,37.9,38.4,9.506,3.282,-13.405,-10.374,-14.868,-11.651,-3.13,26.91,0.0,247.44,,259.0,250.0,-12.566,2.996,-7.615,24.221
2339.0,3.027,0.749,-35.209,3.169,9.498,5.069,36.357,4.743,-18.273,-2.7,0.0,37.9,38.4,9.506,3.282,-13.214,-10.355,-14.761,-11.598,-3.13,26.91,0.0,247.54,,259.0,250.0,-12.574,2.997,-7.614,24.259
2339.5,3.027,0.749,-35.209,3.169,9.498,5.069,36.357,4.743,-18.273,-2.7,0.0,37.9,38.4,9.506,3.282,-13.406,-10.28,-14.658,-11.594,-3.13,26.91,0.0,247.54,,260.0,250.0,-12.482,2.997,-7.607,24.254
2340.0,3.027,0.749,-35.209,3.169,9.498,5.069,36.357,4.743,-18.273,-2.7,0.0,37.9,38.4,9.506,3.282,-13.32,-10.364,-14.848,-11.669,-3.13,26.91,0.0,247.74,,260.0,250.0,-12.485,2.997,-7.588,24.334
2340.5,3.027,0.749,-35.209,3.169,9.498,5.057,36.353,4.707,-18.246,-2.695,0.0,37.932,38.303,9.506,3.282,-13.512,-10.359,-14.839,-11.704,-3.123,26.912,0.0,247.74,,261.0,250.0,-12.55,2.998,-7.593,24.395
2341.0,3.027,0.749,-35.209,3.169,9.498,5.057,36.353,4.707,-18.246,-2.695,0.0,37.9,38.3,9.506,3.282,-13.319,-10.352,-14.875,-11.665,-3.123,26.912,0.0,247.34,,261.0,250.0,-12.603,2.998,-7.577,24.432
2341.5,2.774,0.653,-35.209,3.25,9.568,5.057,36.353,4.707,-18.246,-2.695,0.0,37.9,38.3,9.541,3.092,-13.465,-10.346,-14.844,-11.681,-3.123,26.912,0.0,247.34,,262.0,250.0,-12.553,2.999,-7.569,24.447
2342.0,2.774,0.653,-35.209,3.25,9.568,5.057,36.353,4.707,-18.246,-2.695,0.0,37.9,38.3,9.541,3.092,-13.509,-10.356,-14.902,-11.725,-3.123,26.912,0.0,247.54,,262.0,250.0,-12.584,2.995,-7.576,24.531
2342.5,2.774,0.653,-35.209,3.25,9.568,5.057,36.353,4.707,-18.246,-2.695,0.0,37.9,38.3,9.541,3.092,-13.525,-10.339,-14.782,-11.679,-3.123,26.912,0.0,247.54,,263.0,250.0,-12.623,2.992,-7.585,24.563
2343.0,2.774,0.653,-35.209,3.25,9.568,5.057,36.353,4.707,-18.246,-2.695,0.0,37.9,38.3,9.541,3.092,-13.304,-10.355,-14.855,-11.633,-3.123,26.912,0.0,250.54,,263.0,250.0,-12.581,2.988,-7.578,24.599
2343.5,2.774,0.653,-35.209,3.25,9.568,5.008,36.372,4.706,-18.194,-2.705,0.0,37.927,38.333,9.541,3.092,-13.431,-10.34,-14.767,-11.678,-3.137,26.906,0.0,250.54,,263.0,250.0,-12.537,2.985,-7.591,24.655
2344.0,2.774,0.653,-35.209,3.25,9.568,5.008,36.372,4.706,-18.194,-2.705,0.0,37.9,38.3,9.541,3.092,-13.308,-10.335,-14.781,-11.649,-3.137,26.906,0.0,250.64,,263.0,250.0,-12.554,2.981,-7.579,24.753
2344.5,3.076,0.754,-35.059,3.15,9.531,5.008,36.372,4.706,-18.194,-2.705,0.0,37.9,38.3,9.596,3.303,-13.341,-10.345,-14.894,-11.663,-3.137,26.906,0.0,250.64,,263.0,250.0,-12.518,2.978,-7.582,24.747
2345.0,3.076,0.754,-35.059,3.15,9.531,5.008,36.372,4.706,-18.194,-2.705,0.0,37.9,38.3,9.596,3.303,-13.37,-10.319,-14.654,-11.588,-3.137,26.906,0.0,250.54,,263.0,250.0,-12.561,2.979,-7.567,24.805
2345.5,3.076,0.754,-35.059,3.15,9.531,5.008,36.372,4.706,-18.194,-2.705,0.0,37.9,38.3,9.596,3.303,-13.436,-10.279,-14.652,-11.571,-3.137,26.906,0.0,250.54,,263.0,250.0,-12.483,2.981,-7.572,24.797
2346.0,3.076,0.754,-35.059,3.15,9.531,5.008,36.372,4.706,-18.194,-2.705,0.0,37.9,38.3,9.596,3.303,-13.362,-10.318,-14.726,-11.642,-3.137,26.906,0.0,252.54,,263.0,250.0,-12.485,2.982,-7.57,24.791
2346.5,3.076,0.754,-35.059,3.15,9.531,5.008,36.372,4.706,-18.194,-2.705,0.0,37.9,38.3,9.596,3.303,-13.289,-10.349,-14.733,-11.602,-3.137,26.906,0.0,252.54,,262.0,250.0,-12.512,2.984,-7.569,24.756
2347.0,3.076,0.754,-35.059,3.15,9.531,5.029,36.359,4.725,-18.166,-2.686,0.0,37.923,38.307,9.596,3.303,-13.381,-10.302,-14.71,-11.621,-3.131,26.913,0.0,252.54,,262.0,250.0,-12.493,2.986,-7.57,24.707
2347.5,3.076,0.754,-35.059,3.15,9.531,5.029,36.359,4.725,-18.166,-2.686,0.0,37.9,38.3,9.596,3.303,-13.322,-10.323,-14.819,-11.608,-3.131,26.913,0.0,252.54,,261.0,250.0,-12.503,2.987,-7.536,24.724
2348.0,2.912,0.775,-33.761,3.141,9.503,5.029,36.359,4.725,-18.166,-2.686,0.0,37.9,38.3,9.679,3.01,-13.377,-10.282,-14.695,-11.615,-3.131,26.913,0.0,252.84,,261.0,250.0,-12.518,2.988,-7.559,24.731
2348.5,2.912,0.775,-33.761,3.141,9.503,5.029,36.359,4.725,-18.166,-2.686,0.0,37.9,38.3,9.679,3.01,-13.23,-10.304,-14.762,-11.589,-3.131,26.913,0.0,252.84,,260.0,250.0,-12.492,2.987,-7.535,24.653
2349.0,2.912,0.775,-33.761,3.141,9.503,5.029,36.359,4.725,-18.166,-2.686,0.0,37.9,38.3,9.679,3.01,-13.371,-10.311,-14.694,-11.604,-3.131,26.913,0.0,250.94,,260.0,250.0,-12.471,2.986,-7.545,24.734
2349.5,2.912,0.775,-33.761,3.141,9.503,5.029,36.359,4.725,-18.166,-2.686,0.0,37.9,38.3,9.679,3.01,-13.351,-10.336,-14.882,-11.642,-3.131,26.913,0.0,250.94,,260.0,250.0,-12.495,2.985,-7.538,24.701
2350.0,2.912,0.775,-33.761,3.141,9.503,5.06,36.377,4.71,-18.12,-2.699,0.0,37.921,38.341,9.679,3.01,-13.4,-10.329,-14.892,-11.686,-3.14,26.908,0.0,250.34,,260.0,250.0,-12.553,2.984,-7.523,24.754
2350.5,2.912,0.775,-33.761,3.141,9.503,5.06,36.377,4.71,-18.12,-2.699,0.0,37.9,38.3,9.679,3.01,-13.563,-10.334,-14.836,-11.691,-3.14,26.908,0.0,250.34,,260.0,250.0,-12.577,2.982,-7.516,24.683
2351.0,2.862,0.729,-34.752,3.217,9.558,5.06,36.377,4.71,-18.12,-2.699,0.0,37.9,38.3,9.568,3.081,-13.442,-10.326,-14.868,-11.7,-3.14,26.908,0.0,250.34,,260.0,250.0,-12.606,2.981,-7.546,24.63
2351.5,2.862,0.729,-34.752,3.217,9.558,5.06,36.377,4.71,-18.12,-2.699,0.0,37.9,38.3,9.568,3.081,-13.413,-10.322,-14.835,-11.658,-3.14,26.908,0.0,250.34,,260.0,250.0,-12.584,2.979,-7.555,24.608
2352.0,2.862,0.729,-34.752,3.217,9.558,5.06,36.377,4.71,-18.12,-2.699,0.0,37.9,38.3,9.568,3.081,-13.494,-10.346,-14.849,-11.662,-3.14,26.908,0.0,250.74,,260.0,250.0,-12.557,2.977,-7.554,24.52
2352.5,2.862,0.729,-34.752,3.217,9.558,5.06,36.377,4.71,-18.12,-2.699,0.0,37.9,38.3,9.568,3.081,-13.417,-10.362,-14.929,-11.699,-3.14,26.908,0.0,250.74,,260.0,250.0,-12.588,2.975,-7.559,24.468
2353.0,2.862,0.729,-34.752,3.217,9.558,5.06,36.377,4.71,-18.12,-2.699,0.0,37.9,38.3,9.568,3.081,-13.505,-10.34,-14.814,-11.659,-3.14,26.908,0.0,249.64,,260.0,250.0,-12.602,2.974,-7.571,24.423
2353.5,2.862,0.729,-34.752,3.217,9.558,5.098,36.375,4.739,-18.075,-2.7,0.0,37.921,38.264,9.568,3.081,-13.395,-10.334,-14.852,-11.693,-3.142,26.903,0.0,249.64,,260.0,250.0,-12.58,2.972,-7.584,24.449
2354.0,2.862,0.729,-34.752,3.217,9.558,5.098,36.375,4.739,-18.075,-2.7,0.0,37.9,38.3,9.568,3.081,-13.342,-10.37,-14.86,-11.706,-3.142,26.903,0.0,249.54,,260.0,250.0,-12.568,2.97,-7.564,24.516
2354.5,2.845,0.763,-33.98,3.263,9.51,5.098,36.375,4.739,-18.075,-2.7,0.0,37.9,38.3,9.602,3.051,-13.423,-10.349,-14.761,-11.627,-3.142,26.903,0.0,249.54,,260.0,250.0,-12.569,2.968,-7.577,24.502
2355.0,2.845,0.763,-33.98,3.263,9.51,5.098,36.375,4.739,-18.075,-2.7,0.0,37.9,38.3,9.602,3.051,-13.377,-10.359,-14.835,-11.643,-3.142,26.903,0.0,249.64,,260.0,250.0,-12.54,2.966,-7.565,24.483
2355.5,2.845,0.763,-33.98,3.263,9.51,5.098,36.375,4.739,-18.075,-2.7,0.0,37.9,38.3,9.602,3.051,-13.341,-10.355,-14.796,-11.693,-3.142,26.903,0.0,249.64,,260.0,250.0,-12.554,2.964,-7.574,24.484
2356.0,2.845,0.763,-33.98,3.263,9.51,5.098,36.375,4.739,-18.075,-2.7,0.0,37.9,38.3,9.602,3.051,-13.305,-10.363,-14.835,-11.706,-3.142,26.903,0.0,249.54,,260.0,250.0,-12.546,2.962,-7.571,24.487
2356.5,2.845,0.763,-33.98,3.263,9.51,5.095,36.379,4.718,-18.029,-2.699,0.0,37.921,38.308,9.602,3.051,-13.521,-10.379,-15.034,-11.763,-3.146,26.905,0.0,249.54,,260.0,250.0,-12.552,2.96,-7.575,24.502
2357.0,2.845,0.763,-33.98,3.263,9.51,5.095,36.379,4.718,-18.029,-2.699,0.0,37.9,38.3,9.602,3.051,-13.562,-10.383,-14.862,-11.726,-3.146,26.905,0.0,249.44,,260.0,250.0,-12.674,2.958,-7.558,24.484
2357.5,2.369,0.674,-34.032,3.257,9.504,5.095,36.379,4.718,-18.029,-2.699,0.0,37.9,38.3,9.614,3.147,-13.566,-10.378,-14.869,-11.707,-3.146,26.905,0.0,249.44,,260.0,250.0,-12.633,2.957,-7.57,24.469
2358.0,2.369,0.674,-34.032,3.257,9.504,5.095,36.379,4.718,-18.029,-2.699,0.0,37.9,38.3,9.614,3.147,-13.55,-10.358,-14.857,-11.696,-3.146,26.905,0.0,249.64,,260.0,250.0,-12.63,2.947,-7.561,24.538
2358.5,2.369,0.674,-34.032,3.257,9.504,5.095,36.379,4.718,-18.029,-2.699,0.0,37.9,38.3,9.614,3.147,-13.569,-10.4,-14.949,-11.748,-3.146,26.905,0.0,249.64,,260.0,250.0,-12.615,2.937,-7.572,24.539
2359.0,2.369,0.674,-34.032,3.257,9.504,5.095,36.379,4.718,-18.029,-2.699,0.0,37.9,38.3,9.614,3.147,-13.299,-10.341,-14.831,-11.692,-3.146,26.905,0.0,249.34,,260.0,250.0,-12.666,2.928,-7.586,24.582
2359.5,2.369,0.674,-34.032,3.257,9.504,5.095,36.379,4.718,-18.029,-2.699,0.0,37.9,38.3,9.614,3.147,-13.366,-10.382,-14.696,-11.686,-3.146,26.905,0.0,249.34,,260.0,250.0,-12.54,2.919,-7.601,24.695
2360.0,2.369,0.674,-34.032,3.257,9.504,5.065,36.363,4.72,-17.987,-2.714,0.0,37.912,38.325,9.614,3.147,-13.513,-10.368,-14.793,-11.709,-3.154,26.896,0.0,249.44,,260.0,250.0,-12.533,2.91,-7.578,24.777
2360.5,2.369,0.674,-34.032,3.257,9.504,5.065,36.363,4.72,-17.987,-2.714,0.0,37.9,38.3,9.614,3.147,-13.472,-10.354,-14.811,-11.668,-3.154,26.896,0.0,249.44,,260.0,250.0,-12.596,2.901,-7.585,24.805
2361.0,3.168,0.743,-35.209,3.183,9.589,5.065,36.363,4.72,-17.987,-2.714,0.0,37.9,38.3,9.508,3.185,-13.535,-10.321,-14.783,-11.65,-3.154,26.896,0.0,249.44,,260.0,250.0,-12.576,2.892,-7.586,24.803
2361.5,3.168,0.743,-35.209,3.183,9.589,5.065,36.363,4.72,-17.987,-2.714,0.0,37.9,38.3,9.508,3.185,-13.344,-10.355,-14.821,-11.671,-3.154,26.896,0.0,249.44,,260.0,250.0,-12.572,2.897,-7.576,24.815
2362.0,3.168,0.743,-35.209,3.183,9.589,5.065,36.363,4.72,-17.987,-2.714,0.0,37.9,38.3,9.508,3.185,-13.329,-10.36,-14.713,-11.582,-3.154,26.896,0.0,249.34,,260.0,250.0,-12.548,2.901,-7.583,24.82
2362.5,3.168,0.743,-35.209,3.183,9.589,5.065,36.363,4.72,-17.987,-2.714,0.0,37.9,38.3,9.508,3.185,-13.38,-10.365,-14.903,-11.674,-3.154,26.896,0.0,249.34,,260.0,250.0,-12.496,2.906,-7.561,24.829
2363.0,3.168,0.743,-35.209,3.183,9.589,5.046,36.375,4.728,-17.954,-2.724,0.0,37.925,38.35,9.508,3.185,-13.346,-10.325,-14.583,-11.585,-3.145,26.898,0.0,249.34,,260.0,250.0,-12.581,2.91,-7.574,24.782
2363.5,3.168,0.743,-35.209,3.183,9.589,5.046,36.375,4.728,-17.954,-2.724,0.0,37.9,38.4,9.508,3.185,-13.344,-10.274,-14.697,-11.541,-3.145,26.898,0.0,249.34,,260.0,250.0,-12.46,2.914,-7.567,24.761
2364.0,2.924,0.759,-33.933,3.255,9.524,5.046,36.375,4.728,-17.954,-2.724,0.0,37.9,38.4,9.629,3.094,-13.34,-10.343,-14.755,-11.653,-3.145,26.898,0.0,249.24,,260.0,250.0,-12.464,2.918,-7.576,24.757
2364.5,2.924,0.759,-33.933,3.255,9.524,5.046,36.375,4.728,-17.954,-2.724,0.0,37.9,38.4,9.629,3.094,-13.229,-10.322,-14.689,-11.622,-3.145,26.898,0.0,249.24,,260.0,250.0,-12.523,2.918,-7.575,24.752
2365.0,2.924,0.759,-33.933,3.255,9.524,5.046,36.375,4.728,-17.954,-2.724,0.0,37.9,38.4,9.629,3.094,-13.46,-10.32,-14.691,-11.606,-3.145,26.898,0.0,249.14,,260.0,250.0,-12.465,2.919,-7.567,24.758
2365.5,2.924,0.759,-33.933,3.255,9.524,5.046,36.375,4.728,-17.954,-2.724,0.0,37.9,38.4,9.629,3.094,-13.345,-10.339,-14.882,-11.65,-3.145,26.898,0.0,249.14,,260.0,250.0,-12.519,2.919,-7.558,24.745
2366.0,2.924,0.759,-33.933,3.255,9.524,5.079,36.397,4.744,-17.902,-2.717,0.0,37.937,38.362,9.629,3.094,-13.45,-10.329,-14.745,-11.637,-3.145,26.899,0.0,249.54,,260.0,250.0,-12.554,2.919,-7.54,24.791
2366.5,2.924,0.759,-33.933,3.255,9.524,5.079,36.397,4.744,-17.902,-2.717,0.0,37.9,38.4,9.629,3.094,-13.375,-10.31,-14.823,-11.671,-3.145,26.899,0.0,249.54,,260.0,250.0,-12.54,2.919,-7.552,24.841
2367.0,2.924,0.759,-33.933,3.255,9.524,5.079,36.397,4.744,-17.902,-2.717,0.0,37.9,38.4,9.629,3.094,-13.324,-10.331,-14.843,-11.669,-3.145,26.899,0.0,249.84,,260.0,250.0,-12.545,2.919,-7.549,24.873
2367.5,3.013,0.741,-35.209,3.225,9.577,5.079,36.397,4.744,-17.902,-2.717,0.0,37.9,38.4,9.425,3.134,-13.327,-10.315,-14.852,-11.651,-3.145,26.899,0.0,249.84,,260.0,250.0,-12.542,2.919,-7.556,24.831
2368.0,3.013,0.741,-35.209,3.225,9.577,5.079,36.397,4.744,-17.902,-2.717,0.0,37.9,38.4,9.425,3.134,-13.251,-10.312,-14.643,-11.631,-3.145,26.899,0.0,250.14,,260.0,250.0,-12.536,2.92,-7.545,24.812
2368.5,3.013,0.741,-35.209,3.225,9.577,5.079,36.397,4.744,-17.902,-2.717,0.0,37.9,38.4,9.425,3.134,-13.326,-10.299,-14.705,-11.605,-3.145,26.899,0.0,250.14,,260.0,250.0,-12.459,2.922,-7.542,24.813
2369.0,3.013,0.741,-35.209,3.225,9.577,5.079,36.397,4.744,-17.902,-2.717,0.0,37.9,38.4,9.425,3.134,-13.381,-10.314,-14.832,-11.63,-3.145,26.899,0.0,249.84,,260.0,250.0,-12.484,2.923,-7.54,24.808
2369.5,3.013,0.741,-35.209,3.225,9.577,5.088,36.382,4.768,-17.892,-2.726,0.0,37.943,38.444,9.425,3.134,-13.36,-10.317,-14.838,-11.664,-3.141,26.903,0.0,249.84,,260.0,250.0,-12.539,2.925,-7.548,24.819
2370.0,3.013,0.741,-35.209,3.225,9.577,5.088,36.382,4.768,-17.892,-2.726,0.0,37.9,38.4,9.425,3.134,-13.379,-10.307,-14.707,-11.657,-3.141,26.903,0.0,250.14,,260.0,250.0,-12.545,2.926,-7.529,24.837
2370.5,3.475,0.791,-35.209,3.199,9.549,5.088,36.382,4.768,-17.892,-2.726,0.0,37.9,38.4,9.563,3.131,-13.464,-10.298,-14.795,-11.639,-3.141,26.903,0.0,250.14,,260.0,250.0,-12.513,2.928,-7.516,24.84
2371.0,3.475,0.791,-35.209,3.199,9.549,5.088,36.382,4.768,-17.892,-2.726,0.0,37.9,38.4,9.563,3.131,-13.42,-10.316,-14.858,-11.703,-3.141,26.903,0.0,250.04,,260.0,250.0,-12.549,2.937,-7.534,24.861
2371.5,3.475,0.791,-35.209,3.199,9.549,5.088,36.382,4.768,-17.892,-2.726,0.0,37.9,38.4,9.563,3.131,-13.488,-10.317,-14.877,-11.708,-3.141,26.903,0.0,250.04,,260.0,250.0,-12.574,2.946,-7.539,24.966
2372.0,3.475,0.791,-35.209,3.199,9.549,5.088,36.382,4.768,-17.892,-2.726,0.0,37.9,38.4,9.563,3.131,-13.273,-10.335,-14.816,-11.657,-3.141,26.903,0.0,249.94,,260.0,250.0,-12.598,2.954,-7.548,25.07
2372.5,3.475,0.791,-35.209,3.199,9.549,5.089,36.4,4.737,-17.86,-2.706,0.0,37.954,38.407,9.563,3.131,-13.481,-10.336,-14.816,-11.663,-3.142,26.906,0.0,249.94,,260.0,250.0,-12.52,2.963,-7.556,25.029
2373.0,3.475,0.791,-35.209,3.199,9.549,5.089,36.4,4.737,-17.86,-2.706,0.0,38.0,38.4,9.563,3.131,-13.523,-10.343,-14.983,-11.72,-3.142,26.906,0.0,249.94,,260.0,250.0,-12.574,2.971,-7.558,24.982
2373.5,3.475,0.791,-35.209,3.199,9.549,5.089,36.4,4.737,-17.86,-2.706,0.0,38.0,38.4,9.563,3.131,-13.36,-10.327,-14.841,-11.709,-3.142,26.906,0.0,249.94,,260.0,250.0,-12.642,2.979,-7.56,24.834
2374.0,2.827,0.721,-33.97,3.27,9.49,5.089,36.4,4.737,-17.86,-2.706,0.0,38.0,38.4,9.656,3.008,-13.283,-10.322,-14.675,-11.624,-3.142,26.906,0.0,249.74,,260.0,250.0,-12.559,2.988,-7.598,24.748
2374.5,2.827,0.721,-33.97,3.27,9.49,5.089,36.4,4.737,-17.86,-2.706,0.0,38.0,38.4,9.656,3.008,-13.323,-10.355,-14.862,-11.64,-3.142,26.906,0.0,249.74,,260.0,250.0,-12.476,2.985,-7.57,24.66
2375.0,2.827,0.721,-33.97,3.27,9.49,5.089,36.4,4.737,-17.86,-2.706,0.0,38.0,38.4,9.656,3.008,-13.321,-10.338,-14.733,-11.671,-3.142,26.906,0.0,250.34,,260.0,250.0,-12.545,2.982,-7.588,24.579
2375.5,2.827,0.721,-33.97,3.27,9.49,5.089,36.4,4.737,-17.86,-2.706,0.0,38.0,38.4,9.656,3.008,-13.353,-10.317,-14.725,-11.591,-3.142,26.906,0.0,250.34,,260.0,250.0,-12.516,2.98,-7.559,24.481
2376.0,2.827,0.721,-33.97,3.27,9.49,5.087,36.393,4.718,-17.832,-2.676,0.0,37.969,38.469,9.656,3.008,-13.426,-10.294,-14.728,-11.591,-3.134,26.916,0.0,251.24,,260.0,250.0,-12.497,2.977,-7.582,24.467
2376.5,2.827,0.721,-33.97,3.27,9.49,5.087,36.393,4.718,-17.832,-2.676,0.0,38.0,38.5,9.656,3.008,-13.327,-10.343,-14.783,-11.655,-3.134,26.916,0.0,251.24,,259.0,250.0,-12.51,2.975,-7.561,24.394
2377.0,3.226,0.808,-35.209,3.159,9.495,5.087,36.393,4.718,-17.832,-2.676,0.0,38.0,38.5,9.54,3.26,-13.258,-10.305,-14.619,-11.568,-3.134,26.916,0.0,251.04,,259.0,250.0,-12.527,2.972,-7.569,24.282
2377.5,3.226,0.808,-35.209,3.159,9.495,5.087,36.393,4.718,-17.832,-2.676,0.0,38.0,38.5,9.54,3.26,-13.306,-10.291,-14.653,-11.552,-3.134,26.916,0.0,251.04,,258.0,250.0,-12.438,2.977,-7.558,24.24
2378.0,3.226,0.808,-35.209,3.159,9.495,5.087,36.393,4.718,-17.832,-2.676,0.0,38.0,38.5,9.54,3.26,-13.326,-10.299,-14.659,-11.535,-3.134,26.916,0.0,250.24,,258.0,250.0,-12.451,2.981,-7.561,24.257
2378.5,3.226,0.808,-35.209,3.159,9.495,5.087,36.393,4.718,-17.832,-2.676,0.0,38.0,38.5,9.54,3.26,-13.299,-10.322,-14.813,-11.67,-3.134,26.916,0.0,250.24,,258.0,250.0,-12.455,2.985,-7.57,24.276
2379.0,3.226,0.808,-35.209,3.159,9.495,5.067,36.395,4.712,-17.8,-2.711,0.0,37.981,38.48,9.54,3.26,-13.362,-10.307,-14.747,-11.605,-3.141,26.911,0.0,249.34,,258.0,250.0,-12.526,2.989,-7.549,24.262
2379.5,3.226,0.808,-35.209,3.159,9.495,5.067,36.395,4.712,-17.8,-2.711,0.0,38.0,38.5,9.54,3.26,-13.44,-10.303,-14.759,-11.649,-3.141,26.911,0.0,249.34,,258.0,250.0,-12.505,2.993,-7.567,24.306
2380.0,3.226,0.808,-35.209,3.159,9.495,5.067,36.395,4.712,-17.8,-2.711,0.0,38.0,38.5,9.54,3.26,-13.323,-10.313,-14.844,-11.655,-3.141,26.911,0.0,249.54,,258.0,250.0,-12.538,2.996,-7.559,24.364
2380.5,2.739,0.717,-34.556,3.177,9.484,5.067,36.395,4.712,-17.8,-2.711,0.0,38.0,38.5,9.599,3.33,-13.355,-10.345,-14.851,-11.64,-3.141,26.911,0.0,249.54,,258.0,250.0,-12.534,3.0,-7.566,24.48
2381.0,2.739,0.717,-34.556,3.177,9.484,5.067,36.395,4.712,-17.8,-2.711,0.0,38.0,38.5,9.599,3.33,-13.413,-10.331,-14.635,-11.591,-3.141,26.911,0.0,249.54,,258.0,250.0,-12.548,2.996,-7.557,24.511
2381.5,2.739,0.717,-34.556,3.177,9.484,5.067,36.395,4.712,-17.8,-2.711,0.0,38.0,38.5,9.599,3.33,-13.193,-10.292,-14.725,-11.59,-3.141,26.911,0.0,249.54,,258.0,250.0,-12.493,2.992,-7.544,24.553
2382.0,2.739,0.717,-34.556,3.177,9.484,5.067,36.395,4.712,-17.8,-2.711,0.0,38.0,38.5,9.599,3.33,-13.23,-10.304,-14.728,-11.559,-3.141,26.911,0.0,248.24,,258.0,250.0,-12.45,2.987,-7.543,24.562
2382.5,2.739,0.717,-34.556,3.177,9.484,5.007,36.396,4.722,-17.761,-2.688,0.0,37.995,38.512,9.599,3.33,-13.361,-10.31,-14.74,-11.645,-3.14,26.917,0.0,248.24,,259.0,250.0,-12.455,2.983,-7.542,24.562
2383.0,2.739,0.717,-34.556,3.177,9.484,5.007,36.396,4.722,-17.761,-2.688,0.0,38.0,38.5,9.599,3.33,-13.236,-10.299,-14.771,-11.581,-3.14,26.917,0.0,248.04,,259.0,250.0,-12.514,2.979,-7.549,24.563
2383.5,3.085,0.733,-35.209,3.196,9.602,5.007,36.396,4.722,-17.761,-2.688,0.0,38.0,38.5,9.45,3.272,-13.398,-10.333,-14.832,-11.677,-3.14,26.917,0.0,248.04,,260.0,250.0,-12.472,2.975,-7.54,24.543
2384.0,3.085,0.733,-35.209,3.196,9.602,5.007,36.396,4.722,-17.761,-2.688,0.0,38.0,38.5,9.45,3.272,-13.34,-10.326,-14.644,-11.655,-3.14,26.917,0.0,248.04,,260.0,250.0,-12.56,2.977,-7.551,24.598
2384.5,3.085,0.733,-35.209,3.196,9.602,5.007,36.396,4.722,-17.761,-2.688,0.0,38.0,38.5,9.45,3.272,-13.34,-10.286,-14.676,-11.595,-3.14,26.917,0.0,248.04,,261.0,250.0,-12.491,2.979,-7.56,24.621
2385.0,3.085,0.733,-35.209,3.196,9.602,5.007,36.396,4.722,-17.761,-2.688,0.0,38.0,38.5,9.45,3.272,-13.358,-10.323,-14.745,-11.654,-3.14,26.917,0.0,248.84,,261.0,250.0,-12.474,2.981,-7.538,24.591
2385.5,3.085,0.733,-35.209,3.196,9.602,5.072,36.405,4.737,-17.7,-2.694,0.0,38.007,38.582,9.45,3.272,-13.425,-10.321,-14.819,-11.658,-3.133,26.921,0.0,248.84,,262.0,250.0,-12.52,2.982,-7.529,24.628
2386.0,3.085,0.733,-35.209,3.196,9.602,5.072,36.405,4.737,-17.7,-2.694,0.0,38.0,38.6,9.45,3.272,-13.372,-10.334,-14.802,-11.625,-3.133,26.921,0.0,249.04,,262.0,250.0,-12.556,2.984,-7.553,24.605
2386.5,3.085,0.733,-35.209,3.196,9.602,5.072,36.405,4.737,-17.7,-2.694,0.0,38.0,38.6,9.45,3.272,-13.368,-10.33,-14.765,-11.681,-3.133,26.921,0.0,249.04,,262.0,250.0,-12.533,2.986,-7.542,24.605
2387.0,3.117,0.791,-34.583,3.154,9.499,5.072,36.405,4.737,-17.7,-2.694,0.0,38.0,38.6,9.669,3.234,-13.311,-10.327,-14.877,-11.647,-3.133,26.921,0.0,248.74,,262.0,250.0,-12.536,2.987,-7.537,24.68
2387.5,3.117,0.791,-34.583,3.154,9.499,5.072,36.405,4.737,-17.7,-2.694,0.0,38.0,38.6,9.669,3.234,-13.453,-10.339,-14.921,-11.71,-3.133,26.921,0.0,248.74,,263.0,250.0,-12.541,2.989,-7.569,24.735
2388.0,3.117,0.791,-34.583,3.154,9.499,5.072,36.405,4.737,-17.7,-2.694,0.0,38.0,38.6,9.669,3.234,-13.491,-10.34,-14.825,-11.71,-3.133,26.921,0.0,251.34,,263.0,250.0,-12.606,2.992,-7.567,24.708
2388.5,3.117,0.791,-34.583,3.154,9.499,5.072,36.405,4.737,-17.7,-2.694,0.0,38.0,38.6,9.669,3.234,-13.444,-10.321,-14.785,-11.687,-3.133,26.921,0.0,251.34,,262.0,250.0,-12.592,2.994,-7.569,24.692
2389.0,3.117,0.791,-34.583,3.154,9.499,5.108,36.403,4.739,-17.655,-2.721,0.0,38.02,38.591,9.669,3.234,-13.566,-10.389,-14.948,-11.746,-3.153,26.913,0.0,251.24,,262.0,250.0,-12.559,2.996,-7.586,24.675
2389.5,3.117,0.791,-34.583,3.154,9.499,5.108,36.403,4.739,-17.655,-2.721,0.0,38.0,38.6,9.669,3.234,-13.489,-10.376,-14.966,-11.761,-3.153,26.913,0.0,251.24,,261.0,250.0,-12.662,2.998,-7.588,24.645
2390.0,3.338,0.79,-35.209,3.215,9.576,5.108,36.403,4.739,-17.655,-2.721,0.0,38.0,38.6,9.433,3.201,-13.44,-10.389,-14.953,-11.719,-3.153,26.913,0.0,250.94,,261.0,250.0,-12.648,3.0,-7.59,24.641
2390.5,3.338,0.79,-35.209,3.215,9.576,5.108,36.403,4.739,-17.655,-2.721,0.0,38.0,38.6,9.433,3.201,-13.572,-10.382,-15.067,-11.764,-3.153,26.913,0.0,250.94,,261.0,250.0,-12.625,3.005,-7.606,24.614
2391.0,3.338,0.79,-35.209,3.215,9.576,5.108,36.403,4.739,-17.655,-2.721,0.0,38.0,38.6,9.433,3.201,-13.536,-10.398,-14.905,-11.75,-3.153,26.913,0.0,250.14,,261.0,250.0,-12.696,3.011,-7.592,24.58
2391.5,3.338,0.79,-35.209,3.215,9.576,5.108,36.403,4.739,-17.655,-2.721,0.0,38.0,38.6,9.433,3.201,-13.481,-10.375,-14.931,-11.742,-3.153,26.913,0.0,250.14,,261.0,250.0,-12.647,3.016,-7.607,24.385
2392.0,3.338,0.79,-35.209,3.215,9.576,5.054,36.421,4.749,-17.601,-2.717,0.0,38.036,38.627,9.433,3.201,-13.456,-10.423,-15.019,-11.773,-3.143,26.919,0.0,250.04,,261.0,250.0,-12.632,3.021,-7.612,24.413
2392.5,3.338,0.79,-35.209,3.215,9.576,5.054,36.421,4.749,-17.601,-2.717,0.0,38.0,38.6,9.433,3.201,-13.651,-10.385,-14.927,-11.76,-3.143,26.919,0.0,250.04,,261.0,250.0,-12.668,3.026,-7.62,24.386
2393.0,2.436,0.644,-33.797,3.186,9.426,5.054,36.421,4.749,-17.601,-2.717,0.0,38.0,38.6,9.811,3.205,-13.4,-10.387,-14.922,-11.754,-3.143,26.919,0.0,250.04,,261.0,250.0,-12.681,3.032,-7.633,24.387
2393.5,2.436,0.644,-33.797,3.186,9.426,5.054,36.421,4.749,-17.601,-2.717,0.0,38.0,38.6,9.811,3.205,-13.402,-10.424,-14.978,-11.742,-3.143,26.919,0.0,250.04,,261.0,250.0,-12.616,3.022,-7.645,24.35
2394.0,2.436,0.644,-33.797,3.186,9.426,5.054,36.421,4.749,-17.601,-2.717,0.0,38.0,38.6,9.811,3.205,-13.41,-10.416,-14.978,-11.779,-3.143,26.919,0.0,250.34,,261.0,250.0,-12.637,3.012,-7.64,24.308
2394.5,2.436,0.644,-33.797,3.186,9.426,5.054,36.421,4.749,-17.601,-2.717,0.0,38.0,38.6,9.811,3.205,-13.46,-10.408,-14.861,-11.673,-3.143,26.919,0.0,250.34,,261.0,250.0,-12.646,3.003,-7.636,24.258
2395.0,2.436,0.644,-33.797,3.186,9.426,5.054,36.421,4.749,-17.601,-2.717,0.0,38.0,38.6,9.811,3.205,-13.5,-10.326,-14.725,-11.63,-3.143,26.919,0.0,250.84,,261.0,250.0,-12.601,2.993,-7.636,24.2
2395.5,2.436,0.644,-33.797,3.186,9.426,5.084,36.409,4.734,-17.573,-2.717,0.0,38.048,38.766,9.811,3.205,-13.243,-10.396,-14.806,-11.7,-3.146,26.913,0.0,250.84,,261.0,250.0,-12.545,2.984,-7.637,24.201
2396.0,2.436,0.644,-33.797,3.186,9.426,5.084,36.409,4.734,-17.573,-2.717,0.0,38.0,38.8,9.811,3.205,-13.428,-10.415,-14.864,-11.732,-3.146,26.913,0.0,250.74,,261.0,250.0,-12.536,2.975,-7.614,24.233
2396.5,2.772,0.767,-34.085,3.233,9.514,5.084,36.409,4.734,-17.573,-2.717,0.0,38.0,38.8,9.643,3.197,-13.418,-10.419,-14.949,-11.752,-3.146,26.913,0.0,250.74,,261.0,250.0,-12.61,2.967,-7.628,24.234
2397.0,2.772,0.767,-34.085,3.233,9.514,5.084,36.409,4.734,-17.573,-2.717,0.0,38.0,38.8,9.643,3.197,-13.516,-10.42,-14.853,-11.744,-3.146,26.913,0.0,250.44,,261.0,250.0,-12.634,2.963,-7.622,24.244
2397.5,2.772,0.767,-34.085,3.233,9.514,5.084,36.409,4.734,-17.573,-2.717,0.0,38.0,38.8,9.643,3.197,-13.526,-10.43,-15.017,-11.804,-3.146,26.913,0.0,250.44,,261.0,250.0,-12.633,2.96,-7.626,24.267
2398.0,2.772,0.767,-34.085,3.233,9.514,5.084,36.409,4.734,-17.573,-2.717,0.0,38.0,38.8,9.643,3.197,-13.512,-10.396,-14.847,-11.779,-3.146,26.913,0.0,250.44,,261.0,250.0,-12.694,2.957,-7.621,24.304
2398.5,2.772,0.767,-34.085,3.233,9.514,5.081,36.433,4.743,-17.508,-2.702,0.0,38.067,38.731,9.643,3.197,-13.623,-10.441,-15.02,-11.777,-3.14,26.924,0.0,250.44,,261.0,250.0,-12.634,2.954,-7.619,24.327
2399.0,2.772,0.767,-34.085,3.233,9.514,5.081,36.433,4.743,-17.508,-2.702,0.0,38.1,38.7,9.643,3.197,-13.445,-10.425,-14.928,-11.791,-3.14,26.924,0.0,250.44,,261.0,250.0,-12.715,2.951,-7.633,24.295
2399.5,3.158,0.805,-34.832,3.154,9.452,5.081,36.433,4.743,-17.508,-2.702,0.0,38.1,38.7,9.586,3.198,-13.364,-10.418,-14.937,-11.751,-3.14,26.924,0.0,250.44,,261.0,250.0,-12.648,2.948,-7.657,24.297
2400.0,3.158,0.805,-34.832,3.154,9.452,5.081,36.433,4.743,-17.508,-2.702,0.0,38.1,38.7,9.586,3.198,-13.371,-10.412,-14.872,-11.728,-3.14,26.924,0.0,250.94,,261.0,250.0,-12.618,2.952,-7.662,24.327
2400.5,3.158,0.805,-34.832,3.154,9.452,5.081,36.433,4.743,-17.508,-2.702,0.0,38.1,38.7,9.586,3.198,-13.397,-10.425,-14.894,-11.69,-3.14,26.924,0.0,250.94,,261.0,250.0,-12.596,2.955,-7.646,24.311
2401.0,3.158,0.805,-34.832,3.154,9.452,5.081,36.433,4.743,-17.508,-2.702,0.0,38.1,38.7,9.586,3.198,-13.544,-10.404,-14.82,-11.722,-3.14,26.924,0.0,250.84,,261.0,250.0,-12.602,2.958,-7.632,24.303
2401.5,3.158,0.805,-34.832,3.154,9.452,5.081,36.433,4.743,-17.508,-2.702,0.0,38.1,38.7,9.586,3.198,-13.394,-10.408,-14.896,-11.772,-3.14,26.924,0.0,250.84,,261.0,250.0,-12.622,2.962,-7.634,24.285
2402.0,3.158,0.805,-34.832,3.154,9.452,5.052,36.43,4.754,-17.482,-2.697,0.0,38.079,38.745,9.586,3.198,-13.401,-10.414,-14.97,-11.746,-3.149,26.914,0.0,250.94,,261.0,250.0,-12.618,2.965,-7.62,24.196
2402.5,3.158,0.805,-34.832,3.154,9.452,5.052,36.43,4.754,-17.482,-2.697,0.0,38.1,38.7,9.586,3.198,-13.512,-10.433,-15.043,-11.782,-3.149,26.914,0.0,250.94,,261.0,250.0,-12.633,2.968,-7.626,24.195
2403.0,2.704,0.648,-34.781,3.191,9.601,5.052,36.43,4.754,-17.482,-2.697,0.0,38.1,38.7,9.614,3.099,-13.52,-10.421,-14.867,-11.787,-3.149,26.914,0.0,250.54,,261.0,250.0,-12.692,2.971,-7.638,24.219
2403.5,2.704,0.648,-34.781,3.191,9.601,5.052,36.43,4.754,-17.482,-2.697,0.0,38.1,38.7,9.614,3.099,-13.536,-10.44,-14.941,-11.75,-3.149,26.914,0.0,250.54,,261.0,250.0,-12.649,2.967,-7.644,24.206
2404.0,2.704,0.648,-34.781,3.191,9.601,5.052,36.43,4.754,-17.482,-2.697,0.0,38.1,38.7,9.614,3.099,-13.464,-10.444,-14.96,-11.8,-3.149,26.914,0.0,250.14,,261.0,250.0,-12.666,2.962,-7.631,24.226
2404.5,2.704,0.648,-34.781,3.191,9.601,5.052,36.43,4.754,-17.482,-2.697,0.0,38.1,38.7,9.614,3.099,-13.453,-10.439,-14.859,-11.753,-3.149,26.914,0.0,250.14,,261.0,250.0,-12.667,2.958,-7.646,24.224
2405.0,2.704,0.648,-34.781,3.191,9.601,5.029,36.434,4.742,-17.433,-2.711,0.0,38.092,38.727,9.614,3.099,-13.573,-10.409,-14.88,-11.758,-3.141,26.913,0.0,250.34,,261.0,250.0,-12.626,2.954,-7.647,24.234
2405.5,2.704,0.648,-34.781,3.191,9.601,5.029,36.434,4.742,-17.433,-2.711,0.0,38.1,38.7,9.614,3.099,-13.434,-10.452,-14.977,-11.789,-3.141,26.913,0.0,250.34,,261.0,250.0,-12.655,2.95,-7.638,24.275
2406.0,2.874,0.789,-34.302,3.217,9.483,5.029,36.434,4.742,-17.433,-2.711,0.0,38.1,38.7,9.609,3.237,-13.474,-10.451,-14.973,-11.759,-3.141,26.913,0.0,250.54,,261.0,250.0,-12.663,2.946,-7.642,24.325
2406.5,2.874,0.789,-34.302,3.217,9.483,5.029,36.434,4.742,-17.433,-2.711,0.0,38.1,38.7,9.609,3.237,-13.552,-10.424,-14.849,-11.794,-3.141,26.913,0.0,250.54,,261.0,250.0,-12.664,2.945,-7.645,24.35
2407.0,2.874,0.789,-34.302,3.217,9.483,5.029,36.434,4.742,-17.433,-2.711,0.0,38.1,38.7,9.609,3.237,-13.456,-10.417,-14.811,-11.678,-3.141,26.913,0.0,250.74,,261.0,250.0,-12.655,2.944,-7.639,24.375
2407.5,2.874,0.789,-34.302,3.217,9.483,5.029,36.434,4.742,-17.433,-2.711,0.0,38.1,38.7,9.609,3.237,-13.452,-10.369,-14.732,-11.67,-3.141,26.913,0.0,250.74,,261.0,250.0,-12.591,2.942,-7.644,24.372
2408.0,2.874,0.789,-34.302,3.217,9.483,5.077,36.44,4.746,-17.39,-2.694,0.0,38.11,38.779,9.609,3.237,-13.521,-10.425,-14.986,-11.761,-3.129,26.921,0.0,250.44,,261.0,250.0,-12.556,2.941,-7.626,24.401
2408.5,2.874,0.789,-34.302,3.217,9.483,5.077,36.44,4.746,-17.39,-2.694,0.0,38.1,38.8,9.609,3.237,-13.422,-10.4,-14.758,-11.719,-3.129,26.921,0.0,250.44,,261.0,250.0,-12.673,2.94,-7.637,24.441
2409.0,2.874,0.789,-34.302,3.217,9.483,5.077,36.44,4.746,-17.39,-2.694,0.0,38.1,38.8,9.609,3.237,-13.296,-10.356,-14.699,-11.647,-3.129,26.921,0.0,250.64,,261.0,250.0,-12.575,2.939,-7.624,24.457
2409.5,3.251,0.854,-34.508,3.154,9.496,5.077,36.44,4.746,-17.39,-2.694,0.0,38.1,38.8,9.621,3.311,-13.448,-10.401,-14.8,-11.645,-3.129,26.921,0.0,250.64,,261.0,250.0,-12.499,2.938,-7.601,24.449
2410.0,3.251,0.854,-34.508,3.154,9.496,5.077,36.44,4.746,-17.39,-2.694,0.0,38.1,38.8,9.621,3.311,-13.358,-10.434,-14.866,-11.764,-3.129,26.921,0.0,250.54,,261.0,250.0,-12.573,2.943,-7.598,24.43
2410.5,3.251,0.854,-34.508,3.154,9.496,5.077,36.44,4.746,-17.39,-2.694,0.0,38.1,38.8,9.621,3.311,-13.522,-10.407,-14.915,-11.743,-3.129,26.921,0.0,250.54,,261.0,250.0,-12.605,2.948,-7.626,24.42
2411.0,3.251,0.854,-34.508,3.154,9.496,5.077,36.44,4.746,-17.39,-2.694,0.0,38.1,38.8,9.621,3.311,-13.536,-10.433,-15.057,-11.831,-3.129,26.921,0.0,250.44,,261.0,250.0,-12.647,2.953,-7.614,24.431
2411.5,3.251,0.854,-34.508,3.154,9.496,5.088,36.454,4.731,-17.348,-2.702,0.0,38.126,38.806,9.621,3.311,-13.493,-10.434,-14.884,-11.773,-3.131,26.928,0.0,250.44,,261.0,250.0,-12.714,2.958,-7.627,24.513
2412.0,3.251,0.854,-34.508,3.154,9.496,5.088,36.454,4.731,-17.348,-2.702,0.0,38.1,38.8,9.621,3.311,-13.605,-10.413,-14.888,-11.748,-3.131,26.928,0.0,249.94,,261.0,250.0,-12.646,2.963,-7.617,24.596
2412.5,2.972,0.762,-35.202,3.146,9.486,5.088,36.454,4.731,-17.348,-2.702,0.0,38.1,38.8,9.579,3.386,-13.467,-10.425,-14.982,-11.828,-3.131,26.928,0.0,249.94,,261.0,250.0,-12.663,2.968,-7.608,24.695
2413.0,2.972,0.762,-35.202,3.146,9.486,5.088,36.454,4.731,-17.348,-2.702,0.0,38.1,38.8,9.579,3.386,-13.654,-10.429,-14.962,-11.778,-3.131,26.928,0.0,249.64,,261.0,250.0,-12.675,2.968,-7.607,24.699
2413.5,2.972,0.762,-35.202,3.146,9.486,5.088,36.454,4.731,-17.348,-2.702,0.0,38.1,38.8,9.579,3.386,-13.37,-10.44,-14.837,-11.683,-3.131,26.928,0.0,249.64,,261.0,250.0,-12.706,2.968,-7.621,24.583
2414.0,2.972,0.762,-35.202,3.146,9.486,5.088,36.454,4.731,-17.348,-2.702,0.0,38.1,38.8,9.579,3.386,-13.503,-10.395,-14.781,-11.711,-3.131,26.928,0.0,249.44,,261.0,250.0,-12.583,2.968,-7.613,24.526
2414.5,2.972,0.762,-35.202,3.146,9.486,5.108,36.443,4.702,-17.302,-2.706,0.0,38.134,38.796,9.579,3.386,-13.297,-10.424,-14.883,-11.711,-3.138,26.932,0.0,249.44,,261.0,250.0,-12.598,2.968,-7.612,24.495
2415.0,2.972,0.762,-35.202,3.146,9.486,5.108,36.443,4.702,-17.302,-2.706,0.0,38.1,38.8,9.579,3.386,-13.404,-10.397,-14.759,-11.708,-3.138,26.932,0.0,249.24,,261.0,250.0,-12.579,2.968,-7.61,24.52
2415.5,2.972,0.762,-35.202,3.146,9.486,5.108,36.443,4.702,-17.302,-2.706,0.0,38.1,38.8,9.579,3.386,-13.279,-10.404,-14.718,-11.658,-3.138,26.932,0.0,249.24,,261.0,250.0,-12.567,2.968,-7.607,24.445
2416.0,3.267,0.888,-33.526,3.228,9.512,5.108,36.443,4.702,-17.302,-2.706,0.0,38.1,38.8,9.657,3.105,-13.351,-10.395,-14.899,-11.735,-3.138,26.932,0.0,249.14,,261.0,250.0,-12.515,2.968,-7.596,24.461
2416.5,3.267,0.888,-33.526,3.228,9.512,5.108,36.443,4.702,-17.302,-2.706,0.0,38.1,38.8,9.657,3.105,-13.442,-10.387,-14.762,-11.725,-3.138,26.932,0.0,249.14,,261.0,250.0,-12.595,2.973,-7.601,24.609
2417.0,3.267,0.888,-33.526,3.228,9.512,5.108,36.443,4.702,-17.302,-2.706,0.0,38.1,38.8,9.657,3.105,-13.542,-10.413,-14.908,-11.761,-3.138,26.932,0.0,249.04,,261.0,250.0,-12.579,2.978,-7.614,24.587
2417.5,3.267,0.888,-33.526,3.228,9.512,5.108,36.443,4.702,-17.302,-2.706,0.0,38.1,38.8,9.657,3.105,-13.588,-10.407,-14.924,-11.783,-3.138,26.932,0.0,249.04,,261.0,250.0,-12.656,2.983,-7.609,24.578
2418.0,3.267,0.888,-33.526,3.228,9.512,5.092,36.454,4.747,-17.262,-2.703,0.0,38.131,38.821,9.657,3.105,-13.521,-10.438,-14.987,-11.812,-3.147,26.923,0.0,249.14,,261.0,250.0,-12.675,2.987,-7.598,24.621
2418.5,3.267,0.888,-33.526,3.228,9.512,5.092,36.454,4.747,-17.262,-2.703,0.0,38.1,38.8,9.657,3.105,-13.542,-10.402,-14.925,-11.771,-3.147,26.923,0.0,249.14,,261.0,250.0,-12.689,2.992,-7.613,24.631
2419.0,2.693,0.633,-35.209,3.198,9.558,5.092,36.454,4.747,-17.262,-2.703,0.0,38.1,38.8,9.513,3.104,-13.651,-10.476,-15.143,-11.862,-3.147,26.923,0.0,249.34,,261.0,250.0,-12.66,2.996,-7.615,24.619
2419.5,2.693,0.633,-35.209,3.198,9.558,5.092,36.454,4.747,-17.262,-2.703,0.0,38.1,38.8,9.513,3.104,-13.598,-10.475,-15.032,-11.861,-3.147,26.923,0.0,249.34,,261.0,250.0,-12.783,2.991,-7.637,24.566
2420.0,2.693,0.633,-35.209,3.198,9.558,5.092,36.454,4.747,-17.262,-2.703,0.0,38.1,38.8,9.513,3.104,-13.663,-10.483,-15.148,-11.857,-3.147,26.923,0.0,250.04,,261.0,250.0,-12.741,2.986,-7.637,24.527
2420.5,2.693,0.633,-35.209,3.198,9.558,5.092,36.454,4.747,-17.262,-2.703,0.0,38.1,38.8,9.513,3.104,-13.471,-10.449,-14.786,-11.796,-3.147,26.923,0.0,250.04,,261.0,250.0,-12.788,2.982,-7.646,24.482
2421.0,2.693,0.633,-35.209,3.198,9.558,5.086,36.446,4.758,-17.211,-2.702,0.0,38.144,38.808,9.513,3.104,-13.513,-10.473,-15.02,-11.801,-3.157,26.93,0.0,249.94,,261.0,250.0,-12.626,2.977,-7.659,24.415
2421.5,2.693,0.633,-35.209,3.198,9.558,5.086,36.446,4.758,-17.211,-2.702,0.0,38.1,38.8,9.513,3.104,-13.566,-10.477,-15.037,-11.842,-3.157,26.93,0.0,249.94,,261.0,250.0,-12.702,2.972,-7.635,24.366
2422.0,2.693,0.633,-35.209,3.198,9.558,5.086,36.446,4.758,-17.211,-2.702,0.0,38.1,38.8,9.513,3.104,-13.666,-10.473,-15.026,-11.842,-3.157,26.93,0.0,249.64,,261.0,250.0,-12.731,2.968,-7.655,24.391
2422.5,2.403,0.664,-33.518,3.253,9.484,5.086,36.446,4.758,-17.211,-2.702,0.0,38.1,38.8,9.794,3.105,-13.514,-10.469,-15.035,-11.847,-3.157,26.93,0.0,249.64,,261.0,250.0,-12.752,2.963,-7.643,24.393
2423.0,2.403,0.664,-33.518,3.253,9.484,5.086,36.446,4.758,-17.211,-2.702,0.0,38.1,38.8,9.794,3.105,-13.481,-10.47,-15.047,-11.821,-3.157,26.93,0.0,249.24,,261.0,250.0,-12.716,2.954,-7.665,24.403
2423.5,2.403,0.664,-33.518,3.253,9.484,5.086,36.446,4.758,-17.211,-2.702,0.0,38.1,38.8,9.794,3.105,-13.654,-10.501,-15.141,-11.849,-3.157,26.93,0.0,249.24,,261.0,250.0,-12.705,2.945,-7.66,24.415
2424.0,2.403,0.664,-33.518,3.253,9.484,5.086,36.446,4.758,-17.211,-2.702,0.0,38.1,38.8,9.794,3.105,-13.606,-10.505,-15.111,-11.822,-3.157,26.93,0.0,249.84,,261.0,250.0,-12.786,2.936,-7.656,24.413
2424.5,2.403,0.664,-33.518,3.253,9.484,5.059,36.479,4.763,-17.156,-2.697,0.0,38.157,38.852,9.794,3.105,-13.638,-10.484,-14.962,-11.805,-3.143,26.935,0.0,249.84,,261.0,250.0,-12.761,2.927,-7.674,24.425
2425.0,2.403,0.664,-33.518,3.253,9.484,5.059,36.479,4.763,-17.156,-2.697,0.0,38.2,38.9,9.794,3.105,-13.604,-10.502,-15.124,-11.859,-3.143,26.935,0.0,249.64,,261.0,250.0,-12.722,2.919,-7.679,24.422
2425.5,2.567,0.592,-35.209,3.159,9.552,5.059,36.479,4.763,-17.156,-2.697,0.0,38.2,38.9,9.426,3.193,-13.619,-10.45,-14.88,-11.795,-3.143,26.935,0.0,249.64,,261.0,250.0,-12.772,2.91,-7.689,24.462
2426.0,2.567,0.592,-35.209,3.159,9.552,5.059,36.479,4.763,-17.156,-2.697,0.0,38.2,38.9,9.426,3.193,-13.486,-10.451,-14.975,-11.791,-3.143,26.935,0.0,249.64,,261.0,250.0,-12.686,2.905,-7.652,24.529
2426.5,2.567,0.592,-35.209,3.159,9.552,5.059,36.479,4.763,-17.156,-2.697,0.0,38.2,38.9,9.426,3.193,-13.548,-10.442,-14.947,-11.827,-3.143,26.935,0.0,249.64,,261.0,250.0,-12.676,2.899,-7.661,24.613
2427.0,2.567,0.592,-35.209,3.159,9.552,5.059,36.479,4.763,-17.156,-2.697,0.0,38.2,38.9,9.426,3.193,-13.609,-10.456,-14.959,-11.848,-3.143,26.935,0.0,249.34,,261.0,250.0,-12.691,2.894,-7.676,24.738
2427.5,2.567,0.592,-35.209,3.159,9.552,5.098,36.464,4.738,-17.131,-2.716,0.0,38.152,38.827,9.426,3.193,-13.449,-10.413,-14.803,-11.687,-3.15,26.927,0.0,249.34,,261.0,250.0,-12.718,2.888,-7.648,24.773
2428.0,2.567,0.592,-35.209,3.159,9.552,5.098,36.464,4.738,-17.131,-2.716,0.0,38.2,38.8,9.426,3.193,-13.456,-10.416,-14.853,-11.72,-3.15,26.927,0.0,249.74,,261.0,250.0,-12.588,2.883,-7.655,24.751
2428.5,3.126,0.735,-35.127,3.181,9.546,5.098,36.464,4.738,-17.131,-2.716,0.0,38.2,38.8,9.604,3.036,-13.447,-10.464,-14.903,-11.751,-3.15,26.927,0.0,249.74,,261.0,250.0,-12.611,2.878,-7.623,24.728
2429.0,3.126,0.735,-35.127,3.181,9.546,5.098,36.464,4.738,-17.131,-2.716,0.0,38.2,38.8,9.604,3.036,-13.437,-10.43,-14.772,-11.742,-3.15,26.927,0.0,250.14,,261.0,250.0,-12.641,2.882,-7.648,24.68
2429.5,3.126,0.735,-35.127,3.181,9.546,5.098,36.464,4.738,-17.131,-2.716,0.0,38.2,38.8,9.604,3.036,-13.362,-10.428,-14.852,-11.717,-3.15,26.927,0.0,250.14,,261.0,250.0,-12.595,2.886,-7.648,24.661
2430.0,3.126,0.735,-35.127,3.181,9.546,5.098,36.464,4.738,-17.131,-2.716,0.0,38.2,38.8,9.604,3.036,-13.468,-10.363,-14.711,-11.645,-3.15,26.927,0.0,250.44,,261.0,250.0,-12.59,2.89,-7.627,24.645
2430.5,3.126,0.735,-35.127,3.181,9.546,5.098,36.464,4.738,-17.131,-2.716,0.0,38.2,38.8,9.604,3.036,-13.257,-10.426,-14.858,-11.712,-3.15,26.927,0.0,250.44,,261.0,250.0,-12.547,2.894,-7.635,24.687
2431.0,3.126,0.735,-35.127,3.181,9.546,5.115,36.454,4.731,-17.111,-2.723,0.0,38.148,38.818,9.604,3.036,-13.383,-10.419,-14.739,-11.736,-3.151,26.929,0.0,250.54,,261.0,250.0,-12.563,2.898,-7.62,24.835
2431.5,3.126,0.735,-35.127,3.181,9.546,5.115,36.454,4.731,-17.111,-2.723,0.0,38.1,38.8,9.604,3.036,-13.434,-10.439,-14.937,-11.764,-3.151,26.929,0.0,250.54,,261.0,250.0,-12.569,2.901,-7.607,24.882
2432.0,2.666,0.72,-33.629,3.181,9.479,5.115,36.454,4.731,-17.111,-2.723,0.0,38.1,38.8,9.678,3.166,-13.556,-10.433,-14.943,-11.8,-3.151,26.929,0.0,250.44,,261.0,250.0,-12.643,2.905,-7.605,24.873
2432.5,2.666,0.72,-33.629,3.181,9.479,5.115,36.454,4.731,-17.111,-2.723,0.0,38.1,38.8,9.678,3.166,-13.508,-10.421,-14.852,-11.742,-3.151,26.929,0.0,250.44,,261.0,250.0,-12.683,2.901,-7.621,24.867
2433.0,2.666,0.72,-33.629,3.181,9.479,5.115,36.454,4.731,-17.111,-2.723,0.0,38.1,38.8,9.678,3.166,-13.49,-10.445,-14.895,-11.806,-3.151,26.929,0.0,250.34,,261.0,250.0,-12.631,2.897,-7.611,24.871
2433.5,2.666,0.72,-33.629,3.181,9.479,5.115,36.454,4.731,-17.111,-2.723,0.0,38.1,38.8,9.678,3.166,-13.461,-10.447,-15.004,-11.818,-3.151,26.929,0.0,250.34,,261.0,250.0,-12.659,2.893,-7.608,24.946
2434.0,2.666,0.72,-33.629,3.181,9.479,5.088,36.468,4.726,-17.066,-2.719,0.0,38.155,38.777,9.678,3.166,-13.556,-10.446,-14.998,-11.778,-3.152,26.921,0.0,250.14,,261.0,250.0,-12.683,2.89,-7.615,24.958
2434.5,2.666,0.72,-33.629,3.181,9.479,5.088,36.468,4.726,-17.066,-2.719,0.0,38.2,38.8,9.678,3.166,-13.62,-10.417,-14.901,-11.764,-3.152,26.921,0.0,250.14,,261.0,250.0,-12.694,2.886,-7.614,24.981
2435.0,2.651,0.734,-34.13,3.23,9.475,5.088,36.468,4.726,-17.066,-2.719,0.0,38.2,38.8,9.632,3.178,-13.646,-10.426,-14.913,-11.772,-3.152,26.921,0.0,251.04,,261.0,250.0,-12.676,2.882,-7.63,24.996
2435.5,2.651,0.734,-34.13,3.23,9.475,5.088,36.468,4.726,-17.066,-2.719,0.0,38.2,38.8,9.632,3.178,-13.568,-10.453,-14.95,-11.818,-3.152,26.921,0.0,251.04,,260.0,250.0,-12.689,2.879,-7.632,24.974
2436.0,2.651,0.734,-34.13,3.23,9.475,5.088,36.468,4.726,-17.066,-2.719,0.0,38.2,38.8,9.632,3.178,-13.564,-10.455,-15.023,-11.863,-3.152,26.921,0.0,251.34,,260.0,250.0,-12.697,2.875,-7.617,24.934
2436.5,2.651,0.734,-34.13,3.23,9.475,5.088,36.468,4.726,-17.066,-2.719,0.0,38.2,38.8,9.632,3.178,-13.504,-10.435,-14.758,-11.709,-3.152,26.921,0.0,251.34,,259.0,250.0,-12.726,2.871,-7.63,24.942
2437.0,2.651,0.734,-34.13,3.23,9.475,5.088,36.468,4.726,-17.066,-2.719,0.0,38.2,38.8,9.632,3.178,-13.551,-10.42,-14.82,-11.727,-3.152,26.921,0.0,251.04,,259.0,250.0,-12.601,2.868,-7.627,24.916
2437.5,2.651,0.734,-34.13,3.23,9.475,5.072,36.455,4.742,-17.037,-2.721,0.0,38.148,38.785,9.632,3.178,-13.324,-10.443,-14.9,-11.779,-3.152,26.921,0.0,251.04,,258.0,250.0,-12.629,2.864,-7.617,24.825
2438.0,2.651,0.734,-34.13,3.23,9.475,5.072,36.455,4.742,-17.037,-2.721,0.0,38.1,38.8,9.632,3.178,-13.593,-10.432,-15.0,-11.831,-3.152,26.921,0.0,251.24,,258.0,250.0,-12.612,2.861,-7.63,24.733
2438.5,2.473,0.668,-34.339,3.199,9.46,5.072,36.455,4.742,-17.037,-2.721,0.0,38.1,38.8,9.6,3.202,-13.605,-10.409,-14.898,-11.761,-3.152,26.921,0.0,251.24,,257.0,250.0,-12.714,2.857,-7.639,24.706
2439.0,2.473,0.668,-34.339,3.199,9.46,5.072,36.455,4.742,-17.037,-2.721,0.0,38.1,38.8,9.6,3.202,-13.371,-10.452,-14.933,-11.779,-3.152,26.921,0.0,251.34,,257.0,250.0,-12.668,2.851,-7.639,24.722
2439.5,2.473,0.668,-34.339,3.199,9.46,5.072,36.455,4.742,-17.037,-2.721,0.0,38.1,38.8,9.6,3.202,-13.533,-10.466,-14.922,-11.774,-3.152,26.921,0.0,251.34,,256.0,250.0,-12.634,2.845,-7.628,24.699
2440.0,2.473,0.668,-34.339,3.199,9.46,5.072,36.455,4.742,-17.037,-2.721,0.0,38.1,38.8,9.6,3.202,-13.621,-10.42,-14.909,-11.756,-3.152,26.921,0.0,248.64,,256.0,250.0,-12.674,2.839,-7.63,24.697
2440.5,2.473,0.668,-34.339,3.199,9.46,5.055,36.461,4.751,-17.002,-2.723,0.0,38.148,38.797,9.6,3.202,-13.564,-10.415,-14.893,-11.78,-3.15,26.916,0.0,248.64,,257.0,250.0,-12.677,2.833,-7.634,24.675
2441.0,2.473,0.668,-34.339,3.199,9.46,5.055,36.461,4.751,-17.002,-2.723,0.0,38.1,38.8,9.6,3.202,-13.671,-10.465,-14.981,-11.807,-3.15,26.916,0.0,248.64,,257.0,250.0,-12.663,2.827,-7.621,24.623
2441.5,2.505,0.61,-34.927,3.184,9.532,5.055,36.461,4.751,-17.002,-2.723,0.0,38.1,38.8,9.618,3.246,-13.473,-10.467,-15.025,-11.859,-3.15,26.916,0.0,248.64,,258.0,250.0,-12.731,2.821,-7.618,24.508
2442.0,2.505,0.61,-34.927,3.184,9.532,5.055,36.461,4.751,-17.002,-2.723,0.0,38.1,38.8,9.618,3.246,-13.672,-10.46,-15.037,-11.849,-3.15,26.916,0.0,248.64,,258.0,250.0,-12.706,2.816,-7.621,24.503
2442.5,2.505,0.61,-34.927,3.184,9.532,5.055,36.461,4.751,-17.002,-2.723,0.0,38.1,38.8,9.618,3.246,-13.522,-10.472,-15.044,-11.845,-3.15,26.916,0.0,248.64,,259.0,250.0,-12.754,2.811,-7.64,24.445
2443.0,2.505,0.61,-34.927,3.184,9.532,5.055,36.461,4.751,-17.002,-2.723,0.0,38.1,38.8,9.618,3.246,-13.628,-10.432,-14.885,-11.763,-3.15,26.916,0.0,247.54,,259.0,250.0,-12.721,2.806,-7.644,24.437
2443.5,2.505,0.61,-34.927,3.184,9.532,5.055,36.461,4.751,-17.002,-2.723,0.0,38.1,38.8,9.618,3.246,-13.515,-10.466,-15.05,-11.816,-3.15,26.916,0.0,247.54,,260.0,250.0,-12.677,2.801,-7.622,24.428
2444.0,2.505,0.61,-34.927,3.184,9.532,5.074,36.46,4.756,-16.962,-2.71,0.0,38.148,38.723,9.618,3.246,-13.567,-10.434,-14.879,-11.821,-3.151,26.921,0.0,247.84,,260.0,250.0,-12.712,2.796,-7.63,24.393
2444.5,2.505,0.61,-34.927,3.184,9.532,5.074,36.46,4.756,-16.962,-2.71,0.0,38.1,38.7,9.618,3.246,-13.418,-10.432,-14.863,-11.706,-3.151,26.921,0.0,247.84,,261.0,250.0,-12.675,2.791,-7.617,24.288
2445.0,2.922,0.76,-33.911,3.242,9.571,5.074,36.46,4.756,-16.962,-2.71,0.0,38.1,38.7,9.698,3.102,-13.495,-10.442,-14.88,-11.785,-3.151,26.921,0.0,247.64,,261.0,250.0,-12.605,2.786,-7.621,24.248
2445.5,2.922,0.76,-33.911,3.242,9.571,5.074,36.46,4.756,-16.962,-2.71,0.0,38.1,38.7,9.698,3.102,-13.392,-10.44,-14.938,-11.743,-3.151,26.921,0.0,247.64,,262.0,250.0,-12.65,2.789,-7.63,24.258
2446.0,2.922,0.76,-33.911,3.242,9.571,5.074,36.46,4.756,-16.962,-2.71,0.0,38.1,38.7,9.698,3.102,-13.476,-10.424,-14.787,-11.661,-3.151,26.921,0.0,251.34,,262.0,250.0,-12.628,2.791,-7.63,24.277
2446.5,2.922,0.76,-33.911,3.242,9.571,5.074,36.46,4.756,-16.962,-2.71,0.0,38.1,38.7,9.698,3.102,-13.274,-10.395,-14.816,-11.678,-3.151,26.921,0.0,251.34,,261.0,250.0,-12.587,2.793,-7.608,24.245
2447.0,2.922,0.76,-33.911,3.242,9.571,5.062,36.454,4.715,-16.935,-2.733,0.0,38.134,38.745,9.698,3.102,-13.398,-10.377,-14.695,-11.663,-3.161,26.912,0.0,251.34,,261.0,250.0,-12.541,2.795,-7.611,24.226
2447.5,2.922,0.76,-33.911,3.242,9.571,5.062,36.454,4.715,-16.935,-2.733,0.0,38.1,38.7,9.698,3.102,-13.275,-10.385,-14.791,-11.656,-3.161,26.912,0.0,251.34,,260.0,250.0,-12.533,2.797,-7.609,24.187
2448.0,4.955,0.873,-35.209,3.161,9.559,5.062,36.454,4.715,-16.935,-2.733,0.0,38.1,38.7,9.542,3.267,-13.389,-10.351,-14.698,-11.64,-3.161,26.912,0.0,251.74,,260.0,250.0,-12.527,2.799,-7.585,24.142
2448.5,4.955,0.873,-35.209,3.161,9.559,5.062,36.454,4.715,-16.935,-2.733,0.0,38.1,38.7,9.542,3.267,-13.318,-10.37,-14.86,-11.729,-3.161,26.912,0.0,251.74,,259.0,250.0,-12.52,2.835,-7.584,24.128
2449.0,4.955,0.873,-35.209,3.161,9.559,5.062,36.454,4.715,-16.935,-2.733,0.0,38.1,38.7,9.542,3.267,-13.536,-10.39,-14.899,-11.757,-3.161,26.912,0.0,251.24,,259.0,250.0,-12.569,2.869,-7.576,24.149
2449.5,4.955,0.873,-35.209,3.161,9.559,5.062,36.454,4.715,-16.935,-2.733,0.0,38.1,38.7,9.542,3.267,-13.487,-10.389,-14.896,-11.708,-3.161,26.912,0.0,251.24,,258.0,250.0,-12.645,2.903,-7.601,24.18
2450.0,4.955,0.873,-35.209,3.161,9.559,5.095,36.467,4.755,-16.898,-2.718,0.0,38.132,38.708,9.542,3.267,-13.325,-10.398,-14.835,-11.753,-3.152,26.917,0.0,250.34,,258.0,250.0,-12.62,2.937,-7.588,24.176
2450.5,4.955,0.873,-35.209,3.161,9.559,5.095,36.467,4.755,-16.898,-2.718,0.0,38.1,38.7,9.542,3.267,-13.571,-10.425,-14.926,-11.792,-3.152,26.917,0.0,250.34,,258.0,250.0,-12.578,2.97,-7.59,24.178
2451.0,4.955,0.873,-35.209,3.161,9.559,5.095,36.467,4.755,-16.898,-2.718,0.0,38.1,38.7,9.542,3.267,-13.51,-10.403,-14.814,-11.723,-3.152,26.917,0.0,249.84,,258.0,250.0,-12.679,3.003,-7.586,24.25
2451.5,3.248,0.804,-34.296,3.209,9.569,5.095,36.467,4.755,-16.898,-2.718,0.0,38.1,38.7,9.663,3.044,-13.387,-10.382,-14.797,-11.698,-3.152,26.917,0.0,249.84,,258.0,250.0,-12.612,3.035,-7.609,24.294
2452.0,3.248,0.804,-34.296,3.209,9.569,5.095,36.467,4.755,-16.898,-2.718,0.0,38.1,38.7,9.663,3.044,-13.301,-10.409,-14.861,-11.679,-3.152,26.917,0.0,249.94,,258.0,250.0,-12.566,3.038,-7.587,24.262
2452.5,3.248,0.804,-34.296,3.209,9.569,5.095,36.467,4.755,-16.898,-2.718,0.0,38.1,38.7,9.663,3.044,-13.479,-10.411,-14.848,-11.717,-3.152,26.917,0.0,249.94,,258.0,250.0,-12.563,3.042,-7.592,24.129
2453.0,3.248,0.804,-34.296,3.209,9.569,5.095,36.467,4.755,-16.898,-2.718,0.0,38.1,38.7,9.663,3.044,-13.555,-10.392,-14.841,-11.738,-3.152,26.917,0.0,247.84,,258.0,250.0,-12.614,3.045,-7.58,24.073
2453.5,3.248,0.804,-34.296,3.209,9.569,5.04,36.457,4.751,-16.87,-2.729,0.0,38.12,38.611,9.663,3.044,-13.559,-10.41,-14.886,-11.745,-3.164,26.916,0.0,247.84,,259.0,250.0,-12.631,3.048,-7.58,24.16
2454.0,3.248,0.804,-34.296,3.209,9.569,5.04,36.457,4.751,-16.87,-2.729,0.0,38.1,38.6,9.663,3.044,-13.343,-10.41,-14.909,-11.733,-3.164,26.916,0.0,247.54,,259.0,250.0,-12.65,3.052,-7.576,24.2
2454.5,2.801,0.664,-35.209,3.17,9.643,5.04,36.457,4.751,-16.87,-2.729,0.0,38.1,38.6,9.514,3.252,-13.425,-10.43,-14.957,-11.723,-3.164,26.916,0.0,247.54,,260.0,250.0,-12.599,3.055,-7.581,24.232
2455.0,2.801,0.664,-35.209,3.17,9.643,5.04,36.457,4.751,-16.87,-2.729,0.0,38.1,38.6,9.514,3.252,-13.482,-10.437,-15.012,-11.809,-3.164,26.916,0.0,247.24,,260.0,250.0,-12.634,3.051,-7.577,24.297
2455.5,2.801,0.664,-35.209,3.17,9.643,5.04,36.457,4.751,-16.87,-2.729,0.0,38.1,38.6,9.514,3.252,-13.509,-10.401,-14.764,-11.718,-3.164,26.916,0.0,247.24,,261.0,250.0,-12.685,3.047,-7.587,24.327
2456.0,2.801,0.664,-35.209,3.17,9.643,5.04,36.457,4.751,-16.87,-2.729,0.0,38.1,38.6,9.514,3.252,-13.561,-10.392,-14.844,-11.719,-3.164,26.916,0.0,248.44,,261.0,250.0,-12.598,3.043,-7.597,24.368
2456.5,2.801,0.664,-35.209,3.17,9.643,5.051,36.468,4.759,-16.821,-2.711,0.0,38.118,38.65,9.514,3.252,-13.417,-10.434,-14.927,-11.722,-3.151,26.926,0.0,248.44,,262.0,250.0,-12.629,3.039,-7.588,24.379
2457.0,2.801,0.664,-35.209,3.17,9.643,5.051,36.468,4.759,-16.821,-2.711,0.0,38.1,38.6,9.514,3.252,-13.513,-10.397,-14.848,-11.679,-3.151,26.926,0.0,248.54,,262.0,250.0,-12.625,3.035,-7.614,24.424
2457.5,2.801,0.664,-35.209,3.17,9.643,5.051,36.468,4.759,-16.821,-2.711,0.0,38.1,38.6,9.514,3.252,-13.513,-10.333,-14.761,-11.642,-3.151,26.926,0.0,248.54,,263.0,250.0,-12.562,3.027,-7.598,24.459
2458.0,2.804,0.754,-33.538,3.216,9.525,5.051,36.468,4.759,-16.821,-2.711,0.0,38.1,38.6,9.612,3.078,-13.346,-10.41,-14.792,-11.711,-3.151,26.926,0.0,248.64,,263.0,250.0,-12.562,3.027,-7.609,24.415
2458.5,2.804,0.754,-33.538,3.216,9.525,5.051,36.468,4.759,-16.821,-2.711,0.0,38.1,38.6,9.612,3.078,-13.511,-10.391,-14.872,-11.726,-3.151,26.926,0.0,248.64,,264.0,250.0,-12.565,3.023,-7.606,24.403
2459.0,2.804,0.754,-33.538,3.216,9.525,5.051,36.468,4.759,-16.821,-2.711,0.0,38.1,38.6,9.612,3.078,-13.399,-10.416,-14.802,-11.689,-3.151,26.926,0.0,251.64,,264.0,250.0,-12.625,3.02,-7.578,24.4
2459.5,2.804,0.754,-33.538,3.216,9.525,5.051,36.468,4.759,-16.821,-2.711,0.0,38.1,38.6,9.612,3.078,-13.414,-10.392,-14.796,-11.723,-3.151,26.926,0.0,251.64,,263.0,250.0,-12.576,3.016,-7.593,24.32
2460.0,2.804,0.754,-33.538,3.216,9.525,5.018,36.439,4.749,-16.806,-2.74,0.0,38.09,38.611,9.612,3.078,-13.338,-10.4,-14.82,-11.705,-3.175,26.913,0.0,251.64,,263.0,250.0,-12.581,3.013,-7.579,24.311
