t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2583.0,3.155,0.739,-35.209,3.191,9.568,5.13,36.515,4.729,-16.034,-2.721,0.0,38.2,38.8,9.403,3.171,-13.378,-10.372,-14.824,-11.703,-3.16,26.829,0.0,248.14,,259.0,250.0,-12.499,2.963,-7.559,24.685
2583.5,3.155,0.739,-35.209,3.191,9.568,5.13,36.515,4.729,-16.034,-2.721,0.0,38.2,38.8,9.403,3.171,-13.273,-10.358,-14.668,-11.643,-3.16,26.829,0.0,248.14,,260.0,250.0,-12.569,2.966,-7.575,24.7
2584.0,3.459,0.824,-35.209,3.237,9.547,5.13,36.515,4.729,-16.034,-2.721,0.0,38.2,38.8,9.518,3.14,-13.419,-10.346,-14.628,-11.601,-3.16,26.829,0.0,248.14,,260.0,250.0,-12.486,2.969,-7.594,24.697
2584.5,3.459,0.824,-35.209,3.237,9.547,5.13,36.515,4.729,-16.034,-2.721,0.0,38.2,38.8,9.518,3.14,-13.267,-10.383,-14.834,-11.662,-3.16,26.829,0.0,248.14,,261.0,250.0,-12.499,2.977,-7.587,24.626
2585.0,3.459,0.824,-35.209,3.237,9.547,5.13,36.515,4.729,-16.034,-2.721,0.0,38.2,38.8,9.518,3.14,-13.299,-10.342,-14.736,-11.684,-3.16,26.829,0.0,249.24,,261.0,250.0,-12.536,2.985,-7.589,24.543
2585.5,3.459,0.824,-35.209,3.237,9.547,5.13,36.515,4.729,-16.034,-2.721,0.0,38.2,38.8,9.518,3.14,-13.283,-10.336,-14.738,-11.683,-3.16,26.829,0.0,249.24,,261.0,250.0,-12.515,2.993,-7.574,24.529
2586.0,3.459,0.824,-35.209,3.237,9.547,5.18,36.504,4.754,-16.023,-2.738,0.0,38.188,38.814,9.518,3.14,-13.412,-10.397,-14.83,-11.682,-3.162,26.819,0.0,249.74,,261.0,250.0,-12.51,3.001,-7.583,24.529
2586.5,3.459,0.824,-35.209,3.237,9.547,5.18,36.504,4.754,-16.023,-2.738,0.0,38.2,38.8,9.518,3.14,-13.273,-10.379,-14.783,-11.662,-3.162,26.819,0.0,249.74,,261.0,250.0,-12.58,3.008,-7.588,24.528
2587.0,3.078,0.793,-34.968,3.193,9.499,5.18,36.504,4.754,-16.023,-2.738,0.0,38.2,38.8,9.619,3.324,-13.437,-10.364,-14.741,-11.711,-3.162,26.819,0.0,249.64,,261.0,250.0,-12.524,3.015,-7.6,24.567
2587.5,3.078,0.793,-34.968,3.193,9.499,5.18,36.504,4.754,-16.023,-2.738,0.0,38.2,38.8,9.619,3.324,-13.347,-10.384,-14.88,-11.722,-3.162,26.819,0.0,249.64,,261.0,250.0,-12.563,3.017,-7.598,24.579
2588.0,3.078,0.793,-34.968,3.193,9.499,5.18,36.504,4.754,-16.023,-2.738,0.0,38.2,38.8,9.619,3.324,-13.497,-10.408,-15.015,-11.814,-3.162,26.819,0.0,249.44,,261.0,250.0,-12.583,3.018,-7.593,24.574
2588.5,3.078,0.793,-34.968,3.193,9.499,5.18,36.504,4.754,-16.023,-2.738,0.0,38.2,38.8,9.619,3.324,-13.513,-10.386,-14.841,-11.75,-3.162,26.819,0.0,249.44,,261.0,250.0,-12.684,3.019,-7.604,24.533
2589.0,3.078,0.793,-34.968,3.193,9.499,5.122,36.508,4.745,-15.978,-2.737,0.0,38.167,38.773,9.619,3.324,-13.521,-10.361,-14.799,-11.692,-3.169,26.816,0.0,251.44,,261.0,250.0,-12.622,3.019,-7.629,24.563
2589.5,3.078,0.793,-34.968,3.193,9.499,5.122,36.508,4.745,-15.978,-2.737,0.0,38.2,38.8,9.619,3.324,-13.47,-10.436,-14.939,-11.783,-3.169,26.816,0.0,251.44,,260.0,250.0,-12.593,3.02,-7.651,24.531
2590.0,3.078,0.793,-34.968,3.193,9.499,5.122,36.508,4.745,-15.978,-2.737,0.0,38.2,38.8,9.619,3.324,-13.321,-10.412,-14.839,-11.697,-3.169,26.816,0.0,251.34,,260.0,250.0,-12.657,3.021,-7.634,24.561
2590.5,3.314,0.762,-35.209,3.08,9.57,5.122,36.508,4.745,-15.978,-2.737,0.0,38.2,38.8,9.583,3.328,-13.44,-10.437,-14.835,-11.695,-3.169,26.816,0.0,251.34,,259.0,250.0,-12.567,3.022,-7.657,24.525
2591.0,3.314,0.762,-35.209,3.08,9.57,5.122,36.508,4.745,-15.978,-2.737,0.0,38.2,38.8,9.583,3.328,-13.473,-10.371,-14.751,-11.694,-3.169,26.816,0.0,251.34,,259.0,250.0,-12.602,3.027,-7.666,24.548
2591.5,3.314,0.762,-35.209,3.08,9.57,5.122,36.508,4.745,-15.978,-2.737,0.0,38.2,38.8,9.583,3.328,-13.537,-10.452,-14.887,-11.765,-3.169,26.816,0.0,251.34,,258.0,250.0,-12.572,3.032,-7.653,24.53
2592.0,3.314,0.762,-35.209,3.08,9.57,5.122,36.508,4.745,-15.978,-2.737,0.0,38.2,38.8,9.583,3.328,-13.255,-10.417,-14.826,-11.728,-3.169,26.816,0.0,250.24,,258.0,250.0,-12.66,3.036,-7.642,24.567
2592.5,3.314,0.762,-35.209,3.08,9.57,5.103,36.507,4.733,-15.962,-2.718,0.0,38.163,38.712,9.583,3.328,-13.358,-10.426,-14.758,-11.712,-3.174,26.819,0.0,250.24,,258.0,250.0,-12.556,3.041,-7.647,24.487
2593.0,3.314,0.762,-35.209,3.08,9.57,5.103,36.507,4.733,-15.962,-2.718,0.0,38.2,38.7,9.583,3.328,-13.434,-10.422,-14.88,-11.789,-3.174,26.819,0.0,249.94,,258.0,250.0,-12.563,3.045,-7.643,24.501
2593.5,2.669,0.733,-33.636,3.211,9.482,5.103,36.507,4.733,-15.962,-2.718,0.0,38.2,38.7,9.685,3.155,-13.363,-10.439,-14.898,-11.7,-3.174,26.819,0.0,249.94,,258.0,250.0,-12.631,3.05,-7.668,24.497
2594.0,2.669,0.733,-33.636,3.211,9.482,5.103,36.507,4.733,-15.962,-2.718,0.0,38.2,38.7,9.685,3.155,-13.393,-10.448,-14.706,-11.716,-3.174,26.819,0.0,250.24,,258.0,250.0,-12.6,3.044,-7.674,24.579
2594.5,2.669,0.733,-33.636,3.211,9.482,5.103,36.507,4.733,-15.962,-2.718,0.0,38.2,38.7,9.685,3.155,-13.275,-10.428,-14.821,-11.729,-3.174,26.819,0.0,250.24,,258.0,250.0,-12.566,3.038,-7.678,24.549
2595.0,2.669,0.733,-33.636,3.211,9.482,5.103,36.507,4.733,-15.962,-2.718,0.0,38.2,38.7,9.685,3.155,-13.347,-10.432,-14.845,-11.758,-3.174,26.819,0.0,248.64,,258.0,250.0,-12.563,3.031,-7.682,24.545
2595.5,2.669,0.733,-33.636,3.211,9.482,5.084,36.497,4.753,-15.92,-2.73,0.0,38.148,38.686,9.685,3.155,-13.351,-10.392,-14.586,-11.59,-3.177,26.816,0.0,248.64,,259.0,250.0,-12.596,3.026,-7.66,24.592
2596.0,2.669,0.733,-33.636,3.211,9.482,5.084,36.497,4.753,-15.92,-2.73,0.0,38.1,38.7,9.685,3.155,-13.419,-10.316,-14.647,-11.58,-3.177,26.816,0.0,248.44,,259.0,250.0,-12.48,3.02,-7.662,24.524
2596.5,3.246,0.783,-35.209,3.164,9.56,5.084,36.497,4.753,-15.92,-2.73,0.0,38.1,38.7,9.467,3.249,-13.218,-10.4,-14.76,-11.674,-3.177,26.816,0.0,248.44,,260.0,250.0,-12.49,3.014,-7.651,24.578
2597.0,3.246,0.783,-35.209,3.164,9.56,5.084,36.497,4.753,-15.92,-2.73,0.0,38.1,38.7,9.467,3.249,-13.327,-10.417,-14.847,-11.709,-3.177,26.816,0.0,248.24,,260.0,250.0,-12.513,3.018,-7.657,24.648
2597.5,3.246,0.783,-35.209,3.164,9.56,5.084,36.497,4.753,-15.92,-2.73,0.0,38.1,38.7,9.467,3.249,-13.365,-10.427,-14.908,-11.712,-3.177,26.816,0.0,248.24,,261.0,250.0,-12.575,3.021,-7.656,24.616
2598.0,3.246,0.783,-35.209,3.164,9.56,5.084,36.497,4.753,-15.92,-2.73,0.0,38.1,38.7,9.467,3.249,-13.423,-10.446,-14.947,-11.783,-3.177,26.816,0.0,249.64,,261.0,250.0,-12.603,3.025,-7.657,24.584
2598.5,3.246,0.783,-35.209,3.164,9.56,5.084,36.497,4.753,-15.92,-2.73,0.0,38.1,38.7,9.467,3.249,-13.536,-10.447,-14.924,-11.785,-3.177,26.816,0.0,249.64,,261.0,250.0,-12.65,3.029,-7.671,24.477
2599.0,3.246,0.783,-35.209,3.164,9.56,5.083,36.5,4.758,-15.891,-2.728,0.0,38.134,38.662,9.467,3.249,-13.551,-10.472,-14.884,-11.803,-3.177,26.804,0.0,249.54,,261.0,250.0,-12.673,3.032,-7.676,24.354
2599.5,3.246,0.783,-35.209,3.164,9.56,5.083,36.5,4.758,-15.891,-2.728,0.0,38.1,38.7,9.467,3.249,-13.416,-10.441,-14.902,-11.791,-3.177,26.804,0.0,249.54,,261.0,250.0,-12.678,3.036,-7.69,23.991
2600.0,2.942,0.694,-35.209,3.188,9.599,5.083,36.5,4.758,-15.891,-2.728,0.0,38.1,38.7,9.394,3.253,-13.445,-10.48,-14.963,-11.781,-3.177,26.804,0.0,249.84,,261.0,250.0,-12.638,3.039,-7.683,24.05
2600.5,2.942,0.694,-35.209,3.188,9.599,5.083,36.5,4.758,-15.891,-2.728,0.0,38.1,38.7,9.394,3.253,-13.428,-10.466,-14.795,-11.779,-3.177,26.804,0.0,249.84,,261.0,250.0,-12.667,3.038,-7.703,24.063
2601.0,2.942,0.694,-35.209,3.188,9.599,5.083,36.5,4.758,-15.891,-2.728,0.0,38.1,38.7,9.394,3.253,-13.498,-10.465,-14.88,-11.757,-3.177,26.804,0.0,249.94,,261.0,250.0,-12.617,3.036,-7.7,23.994
2601.5,2.942,0.694,-35.209,3.188,9.599,5.083,36.5,4.758,-15.891,-2.728,0.0,38.1,38.7,9.394,3.253,-13.313,-10.46,-14.845,-11.808,-3.177,26.804,0.0,249.94,,261.0,250.0,-12.65,3.035,-7.7,24.06
2602.0,2.942,0.694,-35.209,3.188,9.599,5.079,36.483,4.759,-15.861,-2.73,0.0,38.125,38.641,9.394,3.253,-13.512,-10.483,-15.005,-11.818,-3.168,26.818,0.0,251.44,,261.0,250.0,-12.606,3.033,-7.696,24.026
2602.5,2.942,0.694,-35.209,3.188,9.599,5.079,36.483,4.759,-15.861,-2.73,0.0,38.1,38.6,9.394,3.253,-13.568,-10.47,-14.885,-11.778,-3.168,26.818,0.0,251.44,,260.0,250.0,-12.704,3.032,-7.701,23.992
2603.0,3.269,0.764,-35.209,3.17,9.606,5.079,36.483,4.759,-15.861,-2.73,0.0,38.1,38.6,9.352,3.207,-13.61,-10.456,-14.851,-11.762,-3.168,26.818,0.0,251.24,,260.0,250.0,-12.675,3.03,-7.725,23.993
2603.5,3.269,0.764,-35.209,3.17,9.606,5.079,36.483,4.759,-15.861,-2.73,0.0,38.1,38.6,9.352,3.207,-13.47,-10.478,-14.88,-11.812,-3.168,26.818,0.0,251.24,,259.0,250.0,-12.67,3.034,-7.729,24.051
2604.0,3.269,0.764,-35.209,3.17,9.606,5.079,36.483,4.759,-15.861,-2.73,0.0,38.1,38.6,9.352,3.207,-13.517,-10.476,-14.889,-11.789,-3.168,26.818,0.0,251.24,,259.0,250.0,-12.66,3.038,-7.727,24.114
2604.5,3.269,0.764,-35.209,3.17,9.606,5.079,36.483,4.759,-15.861,-2.73,0.0,38.1,38.6,9.352,3.207,-13.556,-10.478,-14.889,-11.808,-3.168,26.818,0.0,251.24,,258.0,250.0,-12.668,3.042,-7.724,24.148
2605.0,3.269,0.764,-35.209,3.17,9.606,5.079,36.483,4.759,-15.861,-2.73,0.0,38.1,38.6,9.352,3.207,-13.466,-10.476,-14.926,-11.759,-3.168,26.818,0.0,249.94,,258.0,250.0,-12.683,3.045,-7.729,24.118
2605.5,3.269,0.764,-35.209,3.17,9.606,5.074,36.485,4.762,-15.841,-2.727,0.0,38.108,38.637,9.352,3.207,-13.47,-10.434,-14.807,-11.708,-3.169,26.813,0.0,249.94,,258.0,250.0,-12.657,3.049,-7.73,24.104
2606.0,3.269,0.764,-35.209,3.17,9.606,5.074,36.485,4.762,-15.841,-2.727,0.0,38.1,38.6,9.352,3.207,-13.382,-10.466,-14.842,-11.767,-3.169,26.813,0.0,249.74,,258.0,250.0,-12.605,3.053,-7.709,24.102
2606.5,3.121,0.788,-34.253,3.219,9.434,5.074,36.485,4.762,-15.841,-2.727,0.0,38.1,38.6,9.723,3.187,-13.434,-10.467,-14.717,-11.727,-3.169,26.813,0.0,249.74,,258.0,250.0,-12.614,3.056,-7.725,24.072
2607.0,3.121,0.788,-34.253,3.219,9.434,5.074,36.485,4.762,-15.841,-2.727,0.0,38.1,38.6,9.723,3.187,-13.376,-10.465,-14.79,-11.728,-3.169,26.813,0.0,249.34,,258.0,250.0,-12.586,3.057,-7.722,24.158
2607.5,3.121,0.788,-34.253,3.219,9.434,5.074,36.485,4.762,-15.841,-2.727,0.0,38.1,38.6,9.723,3.187,-13.345,-10.427,-14.692,-11.645,-3.169,26.813,0.0,249.34,,258.0,250.0,-12.59,3.058,-7.734,24.178
2608.0,3.121,0.788,-34.253,3.219,9.434,5.074,36.485,4.762,-15.841,-2.727,0.0,38.1,38.6,9.723,3.187,-13.411,-10.453,-14.826,-11.709,-3.169,26.813,0.0,247.44,,258.0,250.0,-12.527,3.059,-7.707,24.269
2608.5,3.121,0.788,-34.253,3.219,9.434,5.061,36.474,4.761,-15.812,-2.725,0.0,38.089,38.579,9.723,3.187,-13.426,-10.463,-14.967,-11.81,-3.162,26.812,0.0,247.44,,259.0,250.0,-12.6,3.06,-7.697,24.275
2609.0,3.121,0.788,-34.253,3.219,9.434,5.061,36.474,4.761,-15.812,-2.725,0.0,38.1,38.6,9.723,3.187,-13.497,-10.457,-14.727,-11.767,-3.162,26.812,0.0,247.94,,259.0,250.0,-12.666,3.061,-7.709,24.261
2609.5,2.63,0.659,-34.756,3.172,9.494,5.061,36.474,4.761,-15.812,-2.725,0.0,38.1,38.6,9.648,3.252,-13.467,-10.458,-14.826,-11.754,-3.162,26.812,0.0,247.94,,260.0,250.0,-12.612,3.062,-7.726,24.247
2610.0,2.63,0.659,-34.756,3.172,9.494,5.061,36.474,4.761,-15.812,-2.725,0.0,38.1,38.6,9.648,3.252,-13.399,-10.491,-14.889,-11.757,-3.162,26.812,0.0,248.44,,260.0,250.0,-12.626,3.055,-7.713,24.27
2610.5,2.63,0.659,-34.756,3.172,9.494,5.061,36.474,4.761,-15.812,-2.725,0.0,38.1,38.6,9.648,3.252,-13.594,-10.483,-14.93,-11.781,-3.162,26.812,0.0,248.44,,261.0,250.0,-12.634,3.048,-7.7,24.327
2611.0,2.63,0.659,-34.756,3.172,9.494,5.061,36.474,4.761,-15.812,-2.725,0.0,38.1,38.6,9.648,3.252,-13.424,-10.464,-14.881,-11.788,-3.162,26.812,0.0,249.04,,261.0,250.0,-12.697,3.041,-7.724,24.373
2611.5,2.63,0.659,-34.756,3.172,9.494,5.061,36.474,4.761,-15.812,-2.725,0.0,38.1,38.6,9.648,3.252,-13.533,-10.454,-14.741,-11.735,-3.162,26.812,0.0,249.04,,261.0,250.0,-12.639,3.035,-7.725,24.43
2612.0,2.63,0.659,-34.756,3.172,9.494,5.064,36.473,4.761,-15.785,-2.741,0.0,38.076,38.627,9.648,3.252,-13.358,-10.473,-14.923,-11.824,-3.179,26.809,0.0,249.04,,261.0,250.0,-12.616,3.028,-7.723,24.516
2612.5,2.63,0.659,-34.756,3.172,9.494,5.064,36.473,4.761,-15.785,-2.741,0.0,38.1,38.6,9.648,3.252,-13.488,-10.482,-14.899,-11.769,-3.179,26.809,0.0,249.04,,261.0,250.0,-12.644,3.022,-7.713,24.596
2613.0,2.614,0.698,-34.457,3.247,9.562,5.064,36.473,4.761,-15.785,-2.741,0.0,38.1,38.6,9.568,3.096,-13.5,-10.474,-14.858,-11.785,-3.179,26.809,0.0,249.24,,261.0,250.0,-12.66,3.015,-7.716,24.649
2613.5,2.614,0.698,-34.457,3.247,9.562,5.064,36.473,4.761,-15.785,-2.741,0.0,38.1,38.6,9.568,3.096,-13.401,-10.474,-14.884,-11.779,-3.179,26.809,0.0,249.24,,261.0,250.0,-12.654,3.009,-7.716,24.664
2614.0,2.614,0.698,-34.457,3.247,9.562,5.064,36.473,4.761,-15.785,-2.741,0.0,38.1,38.6,9.568,3.096,-13.503,-10.474,-14.744,-11.749,-3.179,26.809,0.0,250.74,,261.0,250.0,-12.634,3.002,-7.694,24.77
2614.5,2.614,0.698,-34.457,3.247,9.562,5.064,36.473,4.761,-15.785,-2.741,0.0,38.1,38.6,9.568,3.096,-13.411,-10.477,-14.847,-11.76,-3.179,26.809,0.0,250.74,,261.0,250.0,-12.617,2.996,-7.704,24.8
2615.0,2.614,0.698,-34.457,3.247,9.562,5.067,36.467,4.733,-15.756,-2.743,0.0,38.056,38.471,9.568,3.096,-13.337,-10.45,-14.752,-11.694,-3.175,26.808,0.0,250.94,,261.0,250.0,-12.624,2.989,-7.698,24.823
2615.5,2.614,0.698,-34.457,3.247,9.562,5.067,36.467,4.733,-15.756,-2.743,0.0,38.1,38.5,9.568,3.096,-13.438,-10.384,-14.657,-11.666,-3.175,26.808,0.0,250.94,,261.0,250.0,-12.558,2.983,-7.705,24.806
2616.0,3.696,0.867,-35.209,3.183,9.588,5.067,36.467,4.733,-15.756,-2.743,0.0,38.1,38.5,9.493,3.143,-13.47,-10.462,-14.848,-11.776,-3.175,26.808,0.0,250.94,,261.0,250.0,-12.536,2.977,-7.697,24.8
2616.5,3.696,0.867,-35.209,3.183,9.588,5.067,36.467,4.733,-15.756,-2.743,0.0,38.1,38.5,9.493,3.143,-13.54,-10.457,-14.824,-11.761,-3.175,26.808,0.0,250.94,,261.0,250.0,-12.639,2.989,-7.708,24.795
2617.0,3.696,0.867,-35.209,3.183,9.588,5.067,36.467,4.733,-15.756,-2.743,0.0,38.1,38.5,9.493,3.143,-13.377,-10.479,-14.773,-11.739,-3.175,26.808,0.0,250.84,,261.0,250.0,-12.645,3.001,-7.713,24.807
2617.5,3.696,0.867,-35.209,3.183,9.588,5.067,36.467,4.733,-15.756,-2.743,0.0,38.1,38.5,9.493,3.143,-13.459,-10.506,-14.772,-11.7,-3.175,26.808,0.0,250.84,,261.0,250.0,-12.592,3.012,-7.722,24.803
2618.0,3.696,0.867,-35.209,3.183,9.588,5.085,36.465,4.755,-15.703,-2.716,0.0,38.055,38.445,9.493,3.143,-13.375,-10.508,-14.913,-11.849,-3.159,26.799,0.0,251.14,,261.0,250.0,-12.609,3.023,-7.712,24.831
2618.5,3.696,0.867,-35.209,3.183,9.588,5.085,36.465,4.755,-15.703,-2.716,0.0,38.1,38.4,9.493,3.143,-13.455,-10.515,-14.964,-11.823,-3.159,26.799,0.0,251.14,,260.0,250.0,-12.661,3.034,-7.725,24.82
2619.0,3.696,0.867,-35.209,3.183,9.588,5.085,36.465,4.755,-15.703,-2.716,0.0,38.1,38.4,9.493,3.143,-13.478,-10.531,-14.835,-11.821,-3.159,26.799,0.0,250.44,,260.0,250.0,-12.689,3.045,-7.73,24.781
2619.5,2.952,0.791,-34.384,3.203,9.511,5.085,36.465,4.755,-15.703,-2.716,0.0,38.1,38.4,9.67,3.261,-13.632,-10.511,-14.917,-11.839,-3.159,26.799,0.0,250.44,,260.0,250.0,-12.666,3.056,-7.738,24.766
2620.0,2.952,0.791,-34.384,3.203,9.511,5.085,36.465,4.755,-15.703,-2.716,0.0,38.1,38.4,9.67,3.261,-13.502,-10.52,-15.016,-11.847,-3.159,26.799,0.0,250.04,,260.0,250.0,-12.725,3.054,-7.723,24.666
2620.5,2.952,0.791,-34.384,3.203,9.511,5.085,36.465,4.755,-15.703,-2.716,0.0,38.1,38.4,9.67,3.261,-13.578,-10.502,-14.854,-11.792,-3.159,26.799,0.0,250.04,,260.0,250.0,-12.721,3.052,-7.742,24.589
2621.0,2.952,0.791,-34.384,3.203,9.511,5.085,36.465,4.755,-15.703,-2.716,0.0,38.1,38.4,9.67,3.261,-13.585,-10.461,-14.869,-11.806,-3.159,26.799,0.0,248.74,,260.0,250.0,-12.681,3.051,-7.749,24.585
2621.5,2.952,0.791,-34.384,3.203,9.511,5.131,36.476,4.754,-15.675,-2.733,0.0,38.045,38.452,9.67,3.261,-13.424,-10.499,-14.937,-11.835,-3.164,26.8,0.0,248.74,,261.0,250.0,-12.68,3.049,-7.721,24.466
2622.0,2.952,0.791,-34.384,3.203,9.511,5.131,36.476,4.754,-15.675,-2.733,0.0,38.0,38.5,9.67,3.261,-13.448,-10.512,-14.94,-11.85,-3.164,26.8,0.0,248.94,,261.0,250.0,-12.674,3.047,-7.748,24.427
2622.5,2.623,0.733,-34.098,3.221,9.529,5.131,36.476,4.754,-15.675,-2.733,0.0,38.0,38.5,9.682,3.209,-13.458,-10.561,-14.998,-11.904,-3.164,26.8,0.0,248.94,,262.0,250.0,-12.687,3.046,-7.739,24.394
2623.0,2.623,0.733,-34.098,3.221,9.529,5.131,36.476,4.754,-15.675,-2.733,0.0,38.0,38.5,9.682,3.209,-13.491,-10.532,-14.906,-11.838,-3.164,26.8,0.0,249.44,,262.0,250.0,-12.73,3.039,-7.738,24.416
2623.5,2.623,0.733,-34.098,3.221,9.529,5.131,36.476,4.754,-15.675,-2.733,0.0,38.0,38.5,9.682,3.209,-13.639,-10.535,-14.896,-11.843,-3.164,26.8,0.0,249.44,,262.0,250.0,-12.692,3.032,-7.768,24.411
2624.0,2.623,0.733,-34.098,3.221,9.529,5.131,36.476,4.754,-15.675,-2.733,0.0,38.0,38.5,9.682,3.209,-13.652,-10.561,-14.974,-11.881,-3.164,26.8,0.0,251.04,,262.0,250.0,-12.728,3.025,-7.754,24.438
2624.5,2.623,0.733,-34.098,3.221,9.529,5.083,36.47,4.76,-15.654,-2.741,0.0,38.021,38.408,9.682,3.209,-13.336,-10.517,-14.917,-11.851,-3.164,26.795,0.0,251.04,,261.0,250.0,-12.767,3.019,-7.759,24.496
2625.0,2.623,0.733,-34.098,3.221,9.529,5.083,36.47,4.76,-15.654,-2.741,0.0,38.0,38.4,9.682,3.209,-13.472,-10.539,-14.932,-11.753,-3.164,26.795,0.0,250.64,,261.0,250.0,-12.655,3.012,-7.747,24.491
2625.5,2.623,0.733,-34.098,3.221,9.529,5.083,36.47,4.76,-15.654,-2.741,0.0,38.0,38.4,9.682,3.209,-13.501,-10.538,-15.011,-11.816,-3.164,26.795,0.0,250.64,,261.0,250.0,-12.674,3.006,-7.763,24.499
2626.0,2.771,0.744,-33.36,3.225,9.535,5.083,36.47,4.76,-15.654,-2.741,0.0,38.0,38.4,9.627,3.095,-13.572,-10.487,-14.872,-11.794,-3.164,26.795,0.0,250.34,,261.0,250.0,-12.716,3.0,-7.776,24.574
2626.5,2.771,0.744,-33.36,3.225,9.535,5.083,36.47,4.76,-15.654,-2.741,0.0,38.0,38.4,9.627,3.095,-13.362,-10.521,-14.947,-11.868,-3.164,26.795,0.0,250.34,,261.0,250.0,-12.681,2.996,-7.762,24.582
2627.0,2.771,0.744,-33.36,3.225,9.535,5.083,36.47,4.76,-15.654,-2.741,0.0,38.0,38.4,9.627,3.095,-13.452,-10.553,-14.828,-11.808,-3.164,26.795,0.0,250.54,,261.0,250.0,-12.675,2.992,-7.763,24.565
2627.5,2.771,0.744,-33.36,3.225,9.535,5.083,36.47,4.76,-15.654,-2.741,0.0,38.0,38.4,9.627,3.095,-13.609,-10.532,-15.012,-11.859,-3.164,26.795,0.0,250.54,,261.0,250.0,-12.66,2.989,-7.773,24.58
2628.0,2.771,0.744,-33.36,3.225,9.535,5.086,36.45,4.781,-15.615,-2.736,0.0,38.012,38.435,9.627,3.095,-13.517,-10.535,-14.929,-11.892,-3.154,26.801,0.0,250.74,,261.0,250.0,-12.753,2.985,-7.75,24.635
2628.5,2.771,0.744,-33.36,3.225,9.535,5.086,36.45,4.781,-15.615,-2.736,0.0,38.0,38.4,9.627,3.095,-13.475,-10.534,-14.783,-11.804,-3.154,26.801,0.0,250.74,,261.0,250.0,-12.719,2.982,-7.767,24.643
2629.0,2.678,0.74,-33.145,3.186,9.487,5.086,36.45,4.781,-15.615,-2.736,0.0,38.0,38.4,9.661,3.081,-13.588,-10.543,-14.878,-11.84,-3.154,26.801,0.0,251.04,,261.0,250.0,-12.649,2.978,-7.768,24.615
2629.5,2.678,0.74,-33.145,3.186,9.487,5.086,36.45,4.781,-15.615,-2.736,0.0,38.0,38.4,9.661,3.081,-13.707,-10.58,-15.14,-11.901,-3.154,26.801,0.0,251.04,,260.0,250.0,-12.712,2.973,-7.759,24.585
2630.0,2.678,0.74,-33.145,3.186,9.487,5.086,36.45,4.781,-15.615,-2.736,0.0,38.0,38.4,9.661,3.081,-13.583,-10.534,-14.902,-11.894,-3.154,26.801,0.0,250.74,,260.0,250.0,-12.832,2.968,-7.775,24.578
2630.5,2.678,0.74,-33.145,3.186,9.487,5.086,36.45,4.781,-15.615,-2.736,0.0,38.0,38.4,9.661,3.081,-13.671,-10.554,-14.968,-11.897,-3.154,26.801,0.0,250.74,,260.0,250.0,-12.728,2.964,-7.783,24.602
2631.0,2.678,0.74,-33.145,3.186,9.487,5.057,36.462,4.752,-15.584,-2.723,0.0,38.008,38.398,9.661,3.081,-13.405,-10.578,-14.93,-11.815,-3.143,26.794,0.0,250.74,,260.0,250.0,-12.772,2.959,-7.769,24.616
2631.5,2.678,0.74,-33.145,3.186,9.487,5.057,36.462,4.752,-15.584,-2.723,0.0,38.0,38.4,9.661,3.081,-13.523,-10.571,-14.97,-11.913,-3.143,26.794,0.0,250.74,,260.0,250.0,-12.682,2.954,-7.778,24.583
2632.0,2.678,0.74,-33.145,3.186,9.487,5.057,36.462,4.752,-15.584,-2.723,0.0,38.0,38.4,9.661,3.081,-13.659,-10.567,-14.975,-11.904,-3.143,26.794,0.0,250.74,,260.0,250.0,-12.744,2.95,-7.774,24.512
2632.5,2.449,0.579,-35.181,3.199,9.533,5.057,36.462,4.752,-15.584,-2.723,0.0,38.0,38.4,9.555,3.032,-13.556,-10.576,-15.002,-11.911,-3.143,26.794,0.0,250.74,,260.0,250.0,-12.776,2.945,-7.778,24.51
2633.0,2.449,0.579,-35.181,3.199,9.533,5.057,36.462,4.752,-15.584,-2.723,0.0,38.0,38.4,9.555,3.032,-13.626,-10.573,-15.087,-11.906,-3.143,26.794,0.0,251.04,,260.0,250.0,-12.761,2.937,-7.778,24.554
2633.5,2.449,0.579,-35.181,3.199,9.533,5.057,36.462,4.752,-15.584,-2.723,0.0,38.0,38.4,9.555,3.032,-13.672,-10.584,-15.138,-11.932,-3.143,26.794,0.0,251.04,,259.0,250.0,-12.798,2.929,-7.792,24.564
2634.0,2.449,0.579,-35.181,3.199,9.533,5.057,36.462,4.752,-15.584,-2.723,0.0,38.0,38.4,9.555,3.032,-13.637,-10.583,-15.129,-11.948,-3.143,26.794,0.0,249.74,,259.0,250.0,-12.831,2.921,-7.791,24.619
2634.5,2.449,0.579,-35.181,3.199,9.533,5.072,36.464,4.766,-15.56,-2.719,0.0,38.004,38.415,9.555,3.032,-13.618,-10.588,-14.883,-11.88,-3.15,26.795,0.0,249.74,,259.0,250.0,-12.824,2.913,-7.809,24.612
2635.0,2.449,0.579,-35.181,3.199,9.533,5.072,36.464,4.766,-15.56,-2.719,0.0,38.0,38.4,9.555,3.032,-13.668,-10.554,-14.95,-11.864,-3.15,26.795,0.0,249.84,,259.0,250.0,-12.742,2.906,-7.795,24.603
2635.5,3.102,0.76,-35.209,3.16,9.503,5.072,36.464,4.766,-15.56,-2.719,0.0,38.0,38.4,9.576,3.366,-13.535,-10.574,-15.038,-11.888,-3.15,26.795,0.0,249.84,,259.0,250.0,-12.759,2.898,-7.776,24.632
2636.0,3.102,0.76,-35.209,3.16,9.503,5.072,36.464,4.766,-15.56,-2.719,0.0,38.0,38.4,9.576,3.366,-13.554,-10.576,-14.92,-11.902,-3.15,26.795,0.0,250.24,,259.0,250.0,-12.759,2.902,-7.77,24.625
2636.5,3.102,0.76,-35.209,3.16,9.503,5.072,36.464,4.766,-15.56,-2.719,0.0,38.0,38.4,9.576,3.366,-13.585,-10.59,-14.967,-11.817,-3.15,26.795,0.0,250.24,,259.0,250.0,-12.738,2.905,-7.807,24.587
2637.0,3.102,0.76,-35.209,3.16,9.503,5.072,36.464,4.766,-15.56,-2.719,0.0,38.0,38.4,9.576,3.366,-13.526,-10.565,-14.914,-11.881,-3.15,26.795,0.0,249.04,,259.0,250.0,-12.74,2.908,-7.808,24.552
2637.5,3.102,0.76,-35.209,3.16,9.503,5.094,36.439,4.748,-15.561,-2.727,0.0,37.996,38.4,9.576,3.366,-13.442,-10.55,-14.857,-11.859,-3.147,26.791,0.0,249.04,,259.0,250.0,-12.721,2.911,-7.796,24.512
2638.0,3.102,0.76,-35.209,3.16,9.503,5.094,36.439,4.748,-15.561,-2.727,0.0,38.0,38.4,9.576,3.366,-13.582,-10.486,-14.788,-11.82,-3.147,26.791,0.0,248.44,,259.0,250.0,-12.677,2.915,-7.833,24.507
2638.5,3.187,0.793,-34.536,3.202,9.515,5.094,36.439,4.748,-15.561,-2.727,0.0,38.0,38.4,9.701,3.219,-13.503,-10.572,-14.959,-11.807,-3.147,26.791,0.0,248.44,,260.0,250.0,-12.669,2.918,-7.86,24.516
2639.0,3.187,0.793,-34.536,3.202,9.515,5.094,36.439,4.748,-15.561,-2.727,0.0,38.0,38.4,9.701,3.219,-13.518,-10.567,-14.858,-11.891,-3.147,26.791,0.0,247.94,,260.0,250.0,-12.71,2.922,-7.838,24.495
2639.5,3.187,0.793,-34.536,3.202,9.515,5.094,36.439,4.748,-15.561,-2.727,0.0,38.0,38.4,9.701,3.219,-13.451,-10.556,-14.931,-11.863,-3.147,26.791,0.0,247.94,,261.0,250.0,-12.708,2.926,-7.856,24.472
2640.0,3.187,0.793,-34.536,3.202,9.515,5.094,36.439,4.748,-15.561,-2.727,0.0,38.0,38.4,9.701,3.219,-13.493,-10.573,-14.977,-11.917,-3.147,26.791,0.0,248.04,,261.0,250.0,-12.7,2.931,-7.829,24.43
2640.5,3.187,0.793,-34.536,3.202,9.515,5.094,36.439,4.748,-15.561,-2.727,0.0,38.0,38.4,9.701,3.219,-13.425,-10.571,-14.873,-11.859,-3.147,26.791,0.0,248.04,,262.0,250.0,-12.74,2.935,-7.825,24.416
2641.0,3.187,0.793,-34.536,3.202,9.515,5.092,36.446,4.746,-15.538,-2.719,0.0,37.993,38.389,9.701,3.219,-13.497,-10.561,-14.923,-11.876,-3.155,26.795,0.0,248.14,,262.0,250.0,-12.682,2.939,-7.836,24.431
2641.5,3.187,0.793,-34.536,3.202,9.515,5.092,36.446,4.746,-15.538,-2.719,0.0,38.0,38.4,9.701,3.219,-13.536,-10.571,-14.956,-11.861,-3.155,26.795,0.0,248.14,,263.0,250.0,-12.714,2.943,-7.827,24.488
2642.0,3.048,0.729,-35.209,3.159,9.592,5.092,36.446,4.746,-15.538,-2.719,0.0,38.0,38.4,9.388,3.23,-13.627,-10.549,-14.885,-11.851,-3.155,26.795,0.0,247.74,,263.0,250.0,-12.731,2.947,-7.837,24.479
2642.5,3.048,0.729,-35.209,3.159,9.592,5.092,36.446,4.746,-15.538,-2.719,0.0,38.0,38.4,9.388,3.23,-13.52,-10.569,-14.943,-11.878,-3.155,26.795,0.0,247.74,,264.0,250.0,-12.728,2.949,-7.819,24.487
2643.0,3.048,0.729,-35.209,3.159,9.592,5.092,36.446,4.746,-15.538,-2.719,0.0,38.0,38.4,9.388,3.23,-13.461,-10.561,-14.979,-11.886,-3.155,26.795,0.0,248.94,,264.0,250.0,-12.727,2.95,-7.854,24.517
2643.5,3.048,0.729,-35.209,3.159,9.592,5.092,36.446,4.746,-15.538,-2.719,0.0,38.0,38.4,9.388,3.23,-13.525,-10.556,-14.874,-11.814,-3.155,26.795,0.0,248.94,,265.0,250.0,-12.722,2.952,-7.858,24.521
2644.0,3.048,0.729,-35.209,3.159,9.592,5.091,36.444,4.745,-15.522,-2.729,0.0,37.984,38.375,9.388,3.23,-13.391,-10.556,-14.829,-11.844,-3.155,26.795,0.0,252.44,,265.0,250.0,-12.692,2.954,-7.854,24.575
2644.5,3.048,0.729,-35.209,3.159,9.592,5.091,36.444,4.745,-15.522,-2.729,0.0,38.0,38.4,9.388,3.23,-13.522,-10.534,-14.825,-11.805,-3.155,26.795,0.0,252.44,,264.0,250.0,-12.655,2.955,-7.851,24.625
2645.0,2.984,0.678,-35.209,3.187,9.588,5.091,36.444,4.745,-15.522,-2.729,0.0,38.0,38.4,9.584,3.229,-13.43,-10.548,-14.799,-11.835,-3.155,26.795,0.0,252.74,,264.0,250.0,-12.671,2.957,-7.846,24.673
2645.5,2.984,0.678,-35.209,3.187,9.588,5.091,36.444,4.745,-15.522,-2.729,0.0,38.0,38.4,9.584,3.229,-13.479,-10.473,-14.72,-11.774,-3.155,26.795,0.0,252.74,,263.0,250.0,-12.653,2.957,-7.839,24.625
2646.0,2.984,0.678,-35.209,3.187,9.588,5.091,36.444,4.745,-15.522,-2.729,0.0,38.0,38.4,9.584,3.229,-13.406,-10.561,-14.943,-11.825,-3.155,26.795,0.0,252.74,,263.0,250.0,-12.611,2.958,-7.818,24.586
2646.5,2.984,0.678,-35.209,3.187,9.588,5.091,36.444,4.745,-15.522,-2.729,0.0,38.0,38.4,9.584,3.229,-13.512,-10.563,-14.885,-11.875,-3.155,26.795,0.0,252.74,,262.0,250.0,-12.684,2.958,-7.826,24.65
2647.0,2.984,0.678,-35.209,3.187,9.588,5.091,36.444,4.745,-15.522,-2.729,0.0,38.0,38.4,9.584,3.229,-13.445,-10.527,-14.918,-11.843,-3.155,26.795,0.0,253.34,,262.0,250.0,-12.709,2.958,-7.827,24.72
2647.5,2.984,0.678,-35.209,3.187,9.588,5.046,36.451,4.725,-15.493,-2.724,0.0,37.981,38.402,9.584,3.229,-13.587,-10.558,-14.892,-11.849,-3.157,26.794,0.0,253.34,,261.0,250.0,-12.683,2.959,-7.826,24.676
2648.0,2.984,0.678,-35.209,3.187,9.588,5.046,36.451,4.725,-15.493,-2.724,0.0,38.0,38.4,9.584,3.229,-13.682,-10.582,-15.076,-11.918,-3.157,26.794,0.0,253.24,,261.0,250.0,-12.722,2.959,-7.834,24.653
2648.5,2.571,0.676,-34.092,3.238,9.491,5.046,36.451,4.725,-15.493,-2.724,0.0,38.0,38.4,9.573,3.008,-13.5,-10.54,-14.881,-11.894,-3.157,26.794,0.0,253.24,,260.0,250.0,-12.814,2.96,-7.835,24.636
2649.0,2.571,0.676,-34.092,3.238,9.491,5.046,36.451,4.725,-15.493,-2.724,0.0,38.0,38.4,9.573,3.008,-13.57,-10.564,-14.987,-11.851,-3.157,26.794,0.0,253.34,,260.0,250.0,-12.704,2.953,-7.84,24.575
2649.5,2.571,0.676,-34.092,3.238,9.491,5.046,36.451,4.725,-15.493,-2.724,0.0,38.0,38.4,9.573,3.008,-13.589,-10.596,-14.958,-11.918,-3.157,26.794,0.0,253.34,,259.0,250.0,-12.743,2.947,-7.852,24.59
2650.0,2.571,0.676,-34.092,3.238,9.491,5.046,36.451,4.725,-15.493,-2.724,0.0,38.0,38.4,9.573,3.008,-13.457,-10.577,-14.953,-11.872,-3.157,26.794,0.0,251.14,,259.0,250.0,-12.765,2.941,-7.836,24.625
2650.5,2.571,0.676,-34.092,3.238,9.491,5.053,36.448,4.746,-15.465,-2.729,0.0,37.985,38.378,9.573,3.008,-13.658,-10.574,-14.935,-11.871,-3.166,26.782,0.0,251.14,,258.0,250.0,-12.715,2.935,-7.818,24.656
2651.0,2.571,0.676,-34.092,3.238,9.491,5.053,36.448,4.746,-15.465,-2.729,0.0,38.0,38.4,9.573,3.008,-13.562,-10.57,-14.915,-11.844,-3.166,26.782,0.0,251.44,,258.0,250.0,-12.759,2.929,-7.849,24.612
2651.5,3.374,0.814,-35.209,3.137,9.554,5.053,36.448,4.746,-15.465,-2.729,0.0,38.0,38.4,9.589,3.353,-13.52,-10.564,-14.967,-11.878,-3.166,26.782,0.0,251.44,,257.0,250.0,-12.723,2.923,-7.826,24.63
2652.0,3.374,0.814,-35.209,3.137,9.554,5.053,36.448,4.746,-15.465,-2.729,0.0,38.0,38.4,9.589,3.353,-13.506,-10.586,-14.903,-11.853,-3.166,26.782,0.0,251.54,,257.0,250.0,-12.732,2.93,-7.841,24.611
2652.5,3.374,0.814,-35.209,3.137,9.554,5.053,36.448,4.746,-15.465,-2.729,0.0,38.0,38.4,9.589,3.353,-13.595,-10.551,-14.896,-11.865,-3.166,26.782,0.0,251.54,,256.0,250.0,-12.712,2.938,-7.843,24.602
2653.0,3.374,0.814,-35.209,3.137,9.554,5.053,36.448,4.746,-15.465,-2.729,0.0,38.0,38.4,9.589,3.353,-13.439,-10.552,-14.951,-11.855,-3.166,26.782,0.0,248.44,,256.0,250.0,-12.727,2.945,-7.836,24.451
2653.5,3.374,0.814,-35.209,3.137,9.554,5.077,36.455,4.744,-15.447,-2.72,0.0,37.99,38.479,9.589,3.353,-13.486,-10.565,-14.829,-11.786,-3.156,26.784,0.0,248.44,,257.0,250.0,-12.699,2.952,-7.844,24.512
2654.0,3.374,0.814,-35.209,3.137,9.554,5.077,36.455,4.744,-15.447,-2.72,0.0,38.0,38.5,9.589,3.353,-13.55,-10.536,-14.844,-11.811,-3.156,26.784,0.0,248.44,,257.0,250.0,-12.666,2.959,-7.825,24.491
2654.5,3.374,0.814,-35.209,3.137,9.554,5.077,36.455,4.744,-15.447,-2.72,0.0,38.0,38.5,9.589,3.353,-13.611,-10.552,-14.881,-11.844,-3.156,26.784,0.0,248.44,,258.0,250.0,-12.685,2.965,-7.822,24.471
2655.0,2.881,0.787,-33.064,3.196,9.517,5.077,36.455,4.744,-15.447,-2.72,0.0,38.0,38.5,9.68,3.135,-13.388,-10.544,-14.903,-11.837,-3.156,26.784,0.0,248.44,,258.0,250.0,-12.722,2.972,-7.815,24.512
2655.5,2.881,0.787,-33.064,3.196,9.517,5.077,36.455,4.744,-15.447,-2.72,0.0,38.0,38.5,9.68,3.135,-13.439,-10.551,-14.886,-11.775,-3.156,26.784,0.0,248.44,,259.0,250.0,-12.668,2.971,-7.826,24.536
2656.0,2.881,0.787,-33.064,3.196,9.517,5.077,36.455,4.744,-15.447,-2.72,0.0,38.0,38.5,9.68,3.135,-13.533,-10.564,-14.939,-11.9,-3.156,26.784,0.0,248.44,,259.0,250.0,-12.663,2.969,-7.819,24.452
2656.5,2.881,0.787,-33.064,3.196,9.517,5.077,36.455,4.744,-15.447,-2.72,0.0,38.0,38.5,9.68,3.135,-13.454,-10.55,-14.934,-11.858,-3.156,26.784,0.0,248.44,,260.0,250.0,-12.734,2.968,-7.846,24.463
2657.0,2.881,0.787,-33.064,3.196,9.517,5.135,36.46,4.753,-15.432,-2.731,0.0,37.992,38.465,9.68,3.135,-13.628,-10.592,-15.005,-11.919,-3.166,26.782,0.0,248.24,,260.0,250.0,-12.699,2.966,-7.826,24.506
2657.5,2.881,0.787,-33.064,3.196,9.517,5.135,36.46,4.753,-15.432,-2.731,0.0,38.0,38.5,9.68,3.135,-13.505,-10.58,-14.959,-11.883,-3.166,26.782,0.0,248.24,,261.0,250.0,-12.786,2.965,-7.844,24.489
2658.0,2.989,0.754,-35.209,3.229,9.511,5.135,36.46,4.753,-15.432,-2.731,0.0,38.0,38.5,9.541,3.113,-13.578,-10.535,-14.868,-11.838,-3.166,26.782,0.0,248.24,,261.0,250.0,-12.732,2.964,-7.863,24.478
2658.5,2.989,0.754,-35.209,3.229,9.511,5.135,36.46,4.753,-15.432,-2.731,0.0,38.0,38.5,9.541,3.113,-13.481,-10.56,-14.913,-11.845,-3.166,26.782,0.0,248.24,,262.0,250.0,-12.705,2.964,-7.82,24.5
2659.0,2.989,0.754,-35.209,3.229,9.511,5.135,36.46,4.753,-15.432,-2.731,0.0,38.0,38.5,9.541,3.113,-13.634,-10.555,-14.879,-11.839,-3.166,26.782,0.0,248.14,,262.0,250.0,-12.7,2.964,-7.824,24.57
2659.5,2.989,0.754,-35.209,3.229,9.511,5.135,36.46,4.753,-15.432,-2.731,0.0,38.0,38.5,9.541,3.113,-13.479,-10.551,-14.995,-11.905,-3.166,26.782,0.0,248.14,,263.0,250.0,-12.727,2.965,-7.816,24.518
2660.0,2.989,0.754,-35.209,3.229,9.511,5.115,36.467,4.764,-15.413,-2.731,0.0,38.016,38.544,9.541,3.113,-13.562,-10.542,-14.932,-11.835,-3.159,26.79,0.0,251.44,,263.0,250.0,-12.733,2.965,-7.802,24.544
2660.5,2.989,0.754,-35.209,3.229,9.511,5.115,36.467,4.764,-15.413,-2.731,0.0,38.0,38.5,9.541,3.113,-13.636,-10.563,-14.939,-11.891,-3.159,26.79,0.0,251.44,,262.0,250.0,-12.718,2.966,-7.827,24.553
2661.0,2.989,0.754,-35.209,3.229,9.511,5.115,36.467,4.764,-15.413,-2.731,0.0,38.0,38.5,9.541,3.113,-13.503,-10.562,-15.007,-11.887,-3.159,26.79,0.0,251.74,,262.0,250.0,-12.757,2.966,-7.815,24.554
2661.5,2.48,0.661,-33.851,3.273,9.503,5.115,36.467,4.764,-15.413,-2.731,0.0,38.0,38.5,9.639,3.001,-13.65,-10.541,-14.899,-11.844,-3.159,26.79,0.0,251.74,,261.0,250.0,-12.74,2.966,-7.84,24.55
2662.0,2.48,0.661,-33.851,3.273,9.503,5.115,36.467,4.764,-15.413,-2.731,0.0,38.0,38.5,9.639,3.001,-13.62,-10.544,-14.924,-11.859,-3.159,26.79,0.0,251.54,,261.0,250.0,-12.733,2.958,-7.848,24.573
2662.5,2.48,0.661,-33.851,3.273,9.503,5.115,36.467,4.764,-15.413,-2.731,0.0,38.0,38.5,9.639,3.001,-13.693,-10.587,-15.091,-11.926,-3.159,26.79,0.0,251.54,,260.0,250.0,-12.737,2.951,-7.847,24.613
2663.0,2.48,0.661,-33.851,3.273,9.503,5.115,36.467,4.764,-15.413,-2.731,0.0,38.0,38.5,9.639,3.001,-13.465,-10.535,-14.894,-11.916,-3.159,26.79,0.0,252.74,,260.0,250.0,-12.824,2.943,-7.831,24.65
2663.5,2.48,0.661,-33.851,3.273,9.503,5.104,36.474,4.741,-15.398,-2.723,0.0,38.008,38.537,9.639,3.001,-13.426,-10.532,-14.747,-11.809,-3.15,26.776,0.0,252.74,,259.0,250.0,-12.702,2.935,-7.843,24.613
2664.0,2.48,0.661,-33.851,3.273,9.503,5.104,36.474,4.741,-15.398,-2.723,0.0,38.0,38.5,9.639,3.001,-13.594,-10.554,-14.871,-11.855,-3.15,26.776,0.0,252.64,,259.0,250.0,-12.628,2.928,-7.849,24.456
2664.5,3.015,0.792,-33.832,3.197,9.421,5.104,36.474,4.741,-15.398,-2.723,0.0,38.0,38.5,9.796,3.195,-13.446,-10.563,-14.938,-11.833,-3.15,26.776,0.0,252.64,,258.0,250.0,-12.718,2.92,-7.839,24.495
2665.0,3.015,0.792,-33.832,3.197,9.421,5.104,36.474,4.741,-15.398,-2.723,0.0,38.0,38.5,9.796,3.195,-13.541,-10.51,-14.786,-11.762,-3.15,26.776,0.0,252.74,,258.0,250.0,-12.695,2.922,-7.848,24.475
2665.5,3.015,0.792,-33.832,3.197,9.421,5.104,36.474,4.741,-15.398,-2.723,0.0,38.0,38.5,9.796,3.195,-13.453,-10.52,-14.772,-11.75,-3.15,26.776,0.0,252.74,,257.0,250.0,-12.65,2.924,-7.85,24.553
2666.0,3.015,0.792,-33.832,3.197,9.421,5.104,36.474,4.741,-15.398,-2.723,0.0,38.0,38.5,9.796,3.195,-13.424,-10.513,-14.827,-11.828,-3.15,26.776,0.0,249.54,,257.0,250.0,-12.624,2.925,-7.817,24.553
2666.5,3.015,0.792,-33.832,3.197,9.421,5.097,36.45,4.754,-15.406,-2.737,0.0,38.014,38.504,9.796,3.195,-13.6,-10.541,-14.975,-11.864,-3.165,26.773,0.0,249.54,,257.0,250.0,-12.648,2.927,-7.828,24.586
2667.0,3.015,0.792,-33.832,3.197,9.421,5.097,36.45,4.754,-15.406,-2.737,0.0,38.0,38.5,9.796,3.195,-13.523,-10.533,-15.018,-11.845,-3.165,26.773,0.0,249.54,,257.0,250.0,-12.745,2.928,-7.815,24.586
2667.5,3.015,0.792,-33.832,3.197,9.421,5.097,36.45,4.754,-15.406,-2.737,0.0,38.0,38.5,9.796,3.195,-13.445,-10.525,-14.734,-11.849,-3.165,26.773,0.0,249.54,,257.0,250.0,-12.73,2.929,-7.818,24.596
2668.0,2.479,0.653,-34.294,3.242,9.533,5.097,36.45,4.754,-15.406,-2.737,0.0,38.0,38.5,9.586,3.064,-13.415,-10.524,-14.894,-11.833,-3.165,26.773,0.0,249.44,,257.0,250.0,-12.638,2.931,-7.821,24.64
2668.5,2.479,0.653,-34.294,3.242,9.533,5.097,36.45,4.754,-15.406,-2.737,0.0,38.0,38.5,9.586,3.064,-13.527,-10.517,-14.847,-11.798,-3.165,26.773,0.0,249.44,,257.0,250.0,-12.666,2.923,-7.8,24.69
2669.0,2.479,0.653,-34.294,3.242,9.533,5.097,36.45,4.754,-15.406,-2.737,0.0,38.0,38.5,9.586,3.064,-13.443,-10.467,-14.73,-11.751,-3.165,26.773,0.0,247.24,,257.0,250.0,-12.673,2.916,-7.815,24.704
2669.5,2.479,0.653,-34.294,3.242,9.533,5.097,36.45,4.754,-15.406,-2.737,0.0,38.0,38.5,9.586,3.064,-13.343,-10.489,-14.835,-11.757,-3.165,26.773,0.0,247.24,,258.0,250.0,-12.598,2.909,-7.812,24.71
2670.0,2.479,0.653,-34.294,3.242,9.533,5.053,36.454,4.753,-15.392,-2.724,0.0,38.029,38.613,9.586,3.064,-13.423,-10.481,-14.77,-11.732,-3.167,26.777,0.0,246.94,,258.0,250.0,-12.606,2.902,-7.805,24.717
2670.5,2.479,0.653,-34.294,3.242,9.533,5.053,36.454,4.753,-15.392,-2.724,0.0,38.0,38.6,9.586,3.064,-13.444,-10.453,-14.754,-11.749,-3.167,26.777,0.0,246.94,,259.0,250.0,-12.602,2.895,-7.796,24.701
2671.0,3.397,0.85,-35.121,3.125,9.567,5.053,36.454,4.753,-15.392,-2.724,0.0,38.0,38.6,9.616,3.317,-13.349,-10.475,-14.747,-11.719,-3.167,26.777,0.0,247.34,,259.0,250.0,-12.6,2.888,-7.789,24.753
2671.5,3.397,0.85,-35.121,3.125,9.567,5.053,36.454,4.753,-15.392,-2.724,0.0,38.0,38.6,9.616,3.317,-13.462,-10.458,-14.72,-11.719,-3.167,26.777,0.0,247.34,,260.0,250.0,-12.572,2.897,-7.77,24.779
2672.0,3.397,0.85,-35.121,3.125,9.567,5.053,36.454,4.753,-15.392,-2.724,0.0,38.0,38.6,9.616,3.317,-13.378,-10.495,-14.866,-11.787,-3.167,26.777,0.0,248.14,,260.0,250.0,-12.59,2.905,-7.773,24.927
2672.5,3.397,0.85,-35.121,3.125,9.567,5.053,36.454,4.753,-15.392,-2.724,0.0,38.0,38.6,9.616,3.317,-13.547,-10.466,-14.838,-11.797,-3.167,26.777,0.0,248.14,,261.0,250.0,-12.631,2.913,-7.783,24.955
2673.0,3.397,0.85,-35.121,3.125,9.567,5.104,36.466,4.735,-15.37,-2.742,0.0,38.041,38.647,9.616,3.317,-13.411,-10.473,-14.857,-11.759,-3.159,26.774,0.0,249.04,,261.0,250.0,-12.662,2.921,-7.777,24.953
2673.5,3.397,0.85,-35.121,3.125,9.567,5.104,36.466,4.735,-15.37,-2.742,0.0,38.0,38.6,9.616,3.317,-13.51,-10.467,-14.727,-11.776,-3.159,26.774,0.0,249.04,,261.0,250.0,-12.625,2.929,-7.781,25.01
2674.0,3.397,0.85,-35.121,3.125,9.567,5.104,36.466,4.735,-15.37,-2.742,0.0,38.0,38.6,9.616,3.317,-13.345,-10.479,-14.802,-11.701,-3.159,26.774,0.0,249.54,,261.0,250.0,-12.62,2.936,-7.768,25.058
2674.5,3.258,0.74,-35.209,3.182,9.595,5.104,36.466,4.735,-15.37,-2.742,0.0,38.0,38.6,9.519,3.19,-13.463,-10.465,-14.726,-11.757,-3.159,26.774,0.0,249.54,,261.0,250.0,-12.582,2.944,-7.778,25.079
2675.0,3.258,0.74,-35.209,3.182,9.595,5.104,36.466,4.735,-15.37,-2.742,0.0,38.0,38.6,9.519,3.19,-13.265,-10.459,-14.792,-11.689,-3.159,26.774,0.0,249.54,,261.0,250.0,-12.603,2.949,-7.756,24.925
2675.5,3.258,0.74,-35.209,3.182,9.595,5.104,36.466,4.735,-15.37,-2.742,0.0,38.0,38.6,9.519,3.19,-13.44,-10.472,-14.747,-11.772,-3.159,26.774,0.0,249.54,,261.0,250.0,-12.551,2.954,-7.764,24.873
2676.0,3.258,0.74,-35.209,3.182,9.595,5.104,36.466,4.735,-15.37,-2.742,0.0,38.0,38.6,9.519,3.19,-13.436,-10.451,-14.751,-11.709,-3.159,26.774,0.0,251.74,,261.0,250.0,-12.608,2.959,-7.749,24.827
2676.5,3.258,0.74,-35.209,3.182,9.595,5.094,36.467,4.747,-15.367,-2.726,0.0,38.053,38.665,9.519,3.19,-13.442,-10.454,-14.803,-11.738,-3.158,26.783,0.0,251.74,,260.0,250.0,-12.586,2.964,-7.759,24.725
2677.0,3.258,0.74,-35.209,3.182,9.595,5.094,36.467,4.747,-15.367,-2.726,0.0,38.1,38.7,9.519,3.19,-13.387,-10.457,-14.87,-11.785,-3.158,26.783,0.0,251.24,,260.0,250.0,-12.609,2.969,-7.749,24.663
2677.5,3.376,0.792,-35.209,3.193,9.554,5.094,36.467,4.747,-15.367,-2.726,0.0,38.1,38.7,9.522,3.106,-13.386,-10.466,-14.919,-11.806,-3.158,26.783,0.0,251.24,,259.0,250.0,-12.625,2.973,-7.752,24.633
2678.0,3.376,0.792,-35.209,3.193,9.554,5.094,36.467,4.747,-15.367,-2.726,0.0,38.1,38.7,9.522,3.106,-13.569,-10.485,-14.88,-11.772,-3.158,26.783,0.0,250.94,,259.0,250.0,-12.644,2.98,-7.763,24.594
2678.5,3.376,0.792,-35.209,3.193,9.554,5.094,36.467,4.747,-15.367,-2.726,0.0,38.1,38.7,9.522,3.106,-13.42,-10.446,-14.78,-11.704,-3.158,26.783,0.0,250.94,,259.0,250.0,-12.676,2.987,-7.757,24.506
2679.0,3.376,0.792,-35.209,3.193,9.554,5.094,36.467,4.747,-15.367,-2.726,0.0,38.1,38.7,9.522,3.106,-13.389,-10.469,-14.804,-11.778,-3.158,26.783,0.0,250.54,,259.0,250.0,-12.588,2.993,-7.744,24.475
2679.5,3.376,0.792,-35.209,3.193,9.554,5.143,36.48,4.745,-15.353,-2.742,0.0,38.064,38.638,9.522,3.106,-13.502,-10.457,-14.834,-11.744,-3.165,26.772,0.0,250.54,,259.0,250.0,-12.61,2.999,-7.742,24.417
2680.0,3.376,0.792,-35.209,3.193,9.554,5.143,36.48,4.745,-15.353,-2.742,0.0,38.1,38.6,9.522,3.106,-13.459,-10.459,-14.802,-11.758,-3.165,26.772,0.0,250.44,,259.0,250.0,-12.634,3.005,-7.748,24.443
2680.5,3.431,0.792,-35.209,3.132,9.607,5.143,36.48,4.745,-15.353,-2.742,0.0,38.1,38.6,9.568,3.283,-13.309,-10.461,-14.83,-11.695,-3.165,26.772,0.0,250.44,,259.0,250.0,-12.62,3.011,-7.754,24.437
2681.0,3.431,0.792,-35.209,3.132,9.607,5.143,36.48,4.745,-15.353,-2.742,0.0,38.1,38.6,9.568,3.283,-13.465,-10.447,-14.756,-11.718,-3.165,26.772,0.0,250.74,,259.0,250.0,-12.574,3.018,-7.77,24.428
2681.5,3.431,0.792,-35.209,3.132,9.607,5.143,36.48,4.745,-15.353,-2.742,0.0,38.1,38.6,9.568,3.283,-13.541,-10.451,-14.799,-11.769,-3.165,26.772,0.0,250.74,,259.0,250.0,-12.596,3.025,-7.764,24.443
2682.0,3.431,0.792,-35.209,3.132,9.607,5.143,36.48,4.745,-15.353,-2.742,0.0,38.1,38.6,9.568,3.283,-13.579,-10.465,-14.856,-11.794,-3.165,26.772,0.0,250.04,,259.0,250.0,-12.64,3.032,-7.748,24.427
2682.5,3.431,0.792,-35.209,3.132,9.607,5.143,36.48,4.745,-15.353,-2.742,0.0,38.1,38.6,9.568,3.283,-13.597,-10.508,-14.953,-11.799,-3.165,26.772,0.0,250.04,,259.0,250.0,-12.673,3.038,-7.75,24.386
2683.0,3.431,0.792,-35.209,3.132,9.607,5.104,36.488,4.753,-15.348,-2.731,0.0,38.083,38.721,9.568,3.283,-13.345,-10.463,-14.789,-11.71,-3.163,26.762,0.0,250.04,,259.0,250.0,-12.714,3.045,-7.769,24.394
2683.5,3.431,0.792,-35.209,3.132,9.607,5.104,36.488,4.753,-15.348,-2.731,0.0,38.1,38.7,9.568,3.283,-13.442,-10.466,-14.76,-11.759,-3.163,26.762,0.0,250.04,,259.0,250.0,-12.577,3.051,-7.75,24.389
2684.0,2.661,0.708,-33.692,3.225,9.498,5.104,36.488,4.753,-15.348,-2.731,0.0,38.1,38.7,9.742,3.097,-13.372,-10.462,-14.85,-11.713,-3.163,26.762,0.0,249.84,,259.0,250.0,-12.607,3.057,-7.75,24.369
2684.5,2.661,0.708,-33.692,3.225,9.498,5.104,36.488,4.753,-15.348,-2.731,0.0,38.1,38.7,9.742,3.097,-13.448,-10.46,-14.688,-11.723,-3.163,26.762,0.0,249.84,,259.0,250.0,-12.599,3.051,-7.77,24.351
2685.0,2.661,0.708,-33.692,3.225,9.498,5.104,36.488,4.753,-15.348,-2.731,0.0,38.1,38.7,9.742,3.097,-13.243,-10.445,-14.757,-11.67,-3.163,26.762,0.0,250.14,,259.0,250.0,-12.58,3.044,-7.757,24.381
2685.5,2.661,0.708,-33.692,3.225,9.498,5.104,36.488,4.753,-15.348,-2.731,0.0,38.1,38.7,9.742,3.097,-13.422,-10.418,-14.649,-11.672,-3.163,26.762,0.0,250.14,,259.0,250.0,-12.529,3.038,-7.739,24.45
2686.0,2.661,0.708,-33.692,3.225,9.498,5.1,36.476,4.747,-15.322,-2.73,0.0,38.102,38.768,9.742,3.097,-13.363,-10.458,-14.75,-11.774,-3.157,26.766,0.0,249.84,,259.0,250.0,-12.54,3.032,-7.743,24.431
2686.5,2.661,0.708,-33.692,3.225,9.498,5.1,36.476,4.747,-15.322,-2.73,0.0,38.1,38.8,9.742,3.097,-13.278,-10.415,-14.798,-11.709,-3.157,26.766,0.0,249.84,,259.0,250.0,-12.586,3.026,-7.74,24.435
2687.0,2.854,0.741,-34.631,3.211,9.485,5.1,36.476,4.747,-15.322,-2.73,0.0,38.1,38.8,9.667,3.26,-13.452,-10.431,-14.781,-11.755,-3.157,26.766,0.0,249.44,,259.0,250.0,-12.55,3.02,-7.76,24.428
2687.5,2.854,0.741,-34.631,3.211,9.485,5.1,36.476,4.747,-15.322,-2.73,0.0,38.1,38.8,9.667,3.26,-13.482,-10.463,-14.949,-11.831,-3.157,26.766,0.0,249.44,,259.0,250.0,-12.605,3.017,-7.731,24.448
2688.0,2.854,0.741,-34.631,3.211,9.485,5.1,36.476,4.747,-15.322,-2.73,0.0,38.1,38.8,9.667,3.26,-13.537,-10.467,-14.878,-11.74,-3.157,26.766,0.0,249.84,,259.0,250.0,-12.681,3.015,-7.754,24.507
2688.5,2.854,0.741,-34.631,3.211,9.485,5.1,36.476,4.747,-15.322,-2.73,0.0,38.1,38.8,9.667,3.26,-13.55,-10.456,-14.798,-11.732,-3.157,26.766,0.0,249.84,,259.0,250.0,-12.655,3.012,-7.762,24.507
2689.0,2.854,0.741,-34.631,3.211,9.485,5.1,36.476,4.747,-15.322,-2.73,0.0,38.1,38.8,9.667,3.26,-13.544,-10.478,-14.793,-11.764,-3.157,26.766,0.0,249.54,,259.0,250.0,-12.634,3.009,-7.76,24.594
2689.5,2.854,0.741,-34.631,3.211,9.485,5.069,36.492,4.757,-15.315,-2.721,0.0,38.113,38.767,9.667,3.26,-13.576,-10.495,-14.931,-11.8,-3.156,26.76,0.0,249.54,,259.0,250.0,-12.645,3.007,-7.757,24.572
2690.0,2.854,0.741,-34.631,3.211,9.485,5.069,36.492,4.757,-15.315,-2.721,0.0,38.1,38.8,9.667,3.26,-13.37,-10.428,-14.732,-11.778,-3.156,26.76,0.0,249.04,,259.0,250.0,-12.7,3.004,-7.749,24.569
2690.5,2.98,0.793,-33.086,3.213,9.523,5.069,36.492,4.757,-15.315,-2.721,0.0,38.1,38.8,9.789,3.139,-13.394,-10.434,-14.713,-11.701,-3.156,26.76,0.0,249.04,,259.0,250.0,-12.577,3.002,-7.761,24.634
2691.0,2.98,0.793,-33.086,3.213,9.523,5.069,36.492,4.757,-15.315,-2.721,0.0,38.1,38.8,9.789,3.139,-13.3,-10.425,-14.648,-11.647,-3.156,26.76,0.0,248.94,,259.0,250.0,-12.561,3.001,-7.762,24.708
2691.5,2.98,0.793,-33.086,3.213,9.523,5.069,36.492,4.757,-15.315,-2.721,0.0,38.1,38.8,9.789,3.139,-13.211,-10.417,-14.709,-11.696,-3.156,26.76,0.0,248.94,,260.0,250.0,-12.505,3.001,-7.752,24.727
2692.0,2.98,0.793,-33.086,3.213,9.523,5.069,36.492,4.757,-15.315,-2.721,0.0,38.1,38.8,9.789,3.139,-13.406,-10.445,-14.857,-11.695,-3.156,26.76,0.0,249.04,,260.0,250.0,-12.508,3.001,-7.753,24.722
2692.5,2.98,0.793,-33.086,3.213,9.523,5.043,36.493,4.742,-15.306,-2.719,0.0,38.126,38.864,9.789,3.139,-13.469,-10.42,-14.728,-11.711,-3.158,26.764,0.0,249.04,,260.0,250.0,-12.601,3.0,-7.741,24.738
2693.0,2.98,0.793,-33.086,3.213,9.523,5.043,36.493,4.742,-15.306,-2.719,0.0,38.1,38.9,9.789,3.139,-13.479,-10.455,-14.925,-11.805,-3.158,26.764,0.0,249.64,,260.0,250.0,-12.582,3.0,-7.755,24.729
2693.5,2.792,0.73,-33.91,3.225,9.512,5.043,36.493,4.742,-15.306,-2.719,0.0,38.1,38.9,9.647,3.016,-13.393,-10.466,-14.818,-11.741,-3.158,26.764,0.0,249.64,,260.0,250.0,-12.666,3.0,-7.762,24.708
2694.0,2.792,0.73,-33.91,3.225,9.512,5.043,36.493,4.742,-15.306,-2.719,0.0,38.1,38.9,9.647,3.016,-13.305,-10.447,-14.796,-11.649,-3.158,26.764,0.0,249.84,,260.0,250.0,-12.604,2.996,-7.749,24.571
2694.5,2.792,0.73,-33.91,3.225,9.512,5.043,36.493,4.742,-15.306,-2.719,0.0,38.1,38.9,9.647,3.016,-13.4,-10.406,-14.65,-11.652,-3.158,26.764,0.0,249.84,,260.0,250.0,-12.549,2.993,-7.762,24.489
2695.0,2.792,0.73,-33.91,3.225,9.512,5.043,36.493,4.742,-15.306,-2.719,0.0,38.1,38.9,9.647,3.016,-13.321,-10.418,-14.773,-11.707,-3.158,26.764,0.0,250.44,,260.0,250.0,-12.527,2.99,-7.75,24.415
2695.5,2.792,0.73,-33.91,3.225,9.512,5.09,36.496,4.746,-15.291,-2.72,0.0,38.146,38.819,9.647,3.016,-13.304,-10.437,-14.829,-11.71,-3.147,26.775,0.0,250.44,,260.0,250.0,-12.555,2.986,-7.762,24.284
2696.0,2.792,0.73,-33.91,3.225,9.512,5.09,36.496,4.746,-15.291,-2.72,0.0,38.1,38.8,9.647,3.016,-13.383,-10.439,-14.87,-11.69,-3.147,26.775,0.0,250.64,,260.0,250.0,-12.57,2.983,-7.744,24.189
2696.5,2.792,0.73,-33.91,3.225,9.512,5.09,36.496,4.746,-15.291,-2.72,0.0,38.1,38.8,9.647,3.016,-13.408,-10.427,-14.772,-11.698,-3.147,26.775,0.0,250.64,,260.0,250.0,-12.595,2.98,-7.75,24.205
2697.0,3.157,0.849,-34.322,3.245,9.536,5.09,36.496,4.746,-15.291,-2.72,0.0,38.1,38.8,9.589,3.091,-13.47,-10.426,-14.764,-11.742,-3.147,26.775,0.0,250.64,,260.0,250.0,-12.576,2.977,-7.76,24.258
2697.5,3.157,0.849,-34.322,3.245,9.536,5.09,36.496,4.746,-15.291,-2.72,0.0,38.1,38.8,9.589,3.091,-13.361,-10.454,-14.878,-11.776,-3.147,26.775,0.0,250.64,,260.0,250.0,-12.6,2.98,-7.746,24.351
2698.0,3.157,0.849,-34.322,3.245,9.536,5.09,36.496,4.746,-15.291,-2.72,0.0,38.1,38.8,9.589,3.091,-13.426,-10.46,-14.935,-11.811,-3.147,26.775,0.0,250.84,,260.0,250.0,-12.617,2.983,-7.736,24.414
2698.5,3.157,0.849,-34.322,3.245,9.536,5.09,36.496,4.746,-15.291,-2.72,0.0,38.1,38.8,9.589,3.091,-13.448,-10.429,-14.702,-11.673,-3.147,26.775,0.0,250.84,,260.0,250.0,-12.658,2.986,-7.743,24.435
2699.0,3.157,0.849,-34.322,3.245,9.536,5.143,36.519,4.738,-15.277,-2.723,0.0,38.155,38.882,9.589,3.091,-13.473,-10.349,-14.664,-11.672,-3.147,26.775,0.0,250.84,,260.0,250.0,-12.563,2.989,-7.757,24.428
2699.5,3.157,0.849,-34.322,3.245,9.536,5.143,36.519,4.738,-15.277,-2.723,0.0,38.2,38.9,9.589,3.091,-13.383,-10.474,-14.833,-11.739,-3.147,26.775,0.0,250.84,,260.0,250.0,-12.54,2.991,-7.779,24.417
2700.0,2.846,0.766,-34.315,3.188,9.511,5.143,36.519,4.738,-15.277,-2.723,0.0,38.2,38.9,9.681,3.232,-13.383,-10.442,-14.733,-11.749,-3.147,26.775,0.0,250.24,,260.0,250.0,-12.607,2.994,-7.779,24.516
2700.5,2.846,0.766,-34.315,3.188,9.511,5.143,36.519,4.738,-15.277,-2.723,0.0,38.2,38.9,9.681,3.232,-13.246,-10.383,-14.713,-11.673,-3.147,26.775,0.0,250.24,,260.0,250.0,-12.577,2.992,-7.784,24.493
2701.0,2.846,0.766,-34.315,3.188,9.511,5.143,36.519,4.738,-15.277,-2.723,0.0,38.2,38.9,9.681,3.232,-13.259,-10.476,-14.772,-11.735,-3.147,26.775,0.0,250.54,,260.0,250.0,-12.504,2.989,-7.781,24.458
2701.5,2.846,0.766,-34.315,3.188,9.511,5.143,36.519,4.738,-15.277,-2.723,0.0,38.2,38.9,9.681,3.232,-13.354,-10.449,-14.767,-11.747,-3.147,26.775,0.0,250.54,,260.0,250.0,-12.561,2.987,-7.779,24.515
2702.0,2.846,0.766,-34.315,3.188,9.511,5.056,36.507,4.741,-15.256,-2.706,0.0,38.162,38.892,9.681,3.232,-13.51,-10.461,-14.768,-11.757,-3.139,26.771,0.0,250.54,,260.0,250.0,-12.579,2.985,-7.781,24.483
2702.5,2.846,0.766,-34.315,3.188,9.511,5.056,36.507,4.741,-15.256,-2.706,0.0,38.2,38.9,9.681,3.232,-13.381,-10.465,-14.834,-11.763,-3.139,26.771,0.0,250.54,,260.0,250.0,-12.624,2.982,-7.793,24.485
2703.0,2.846,0.766,-34.315,3.188,9.511,5.056,36.507,4.741,-15.256,-2.706,0.0,38.2,38.9,9.681,3.232,-13.489,-10.471,-14.831,-11.736,-3.139,26.771,0.0,250.84,,260.0,250.0,-12.611,2.98,-7.771,24.488
2703.5,2.185,0.613,-33.519,3.223,9.493,5.056,36.507,4.741,-15.256,-2.706,0.0,38.2,38.9,9.677,3.156,-13.364,-10.446,-14.739,-11.786,-3.139,26.771,0.0,250.84,,260.0,250.0,-12.632,2.978,-7.783,24.49
2704.0,2.185,0.613,-33.519,3.223,9.493,5.056,36.507,4.741,-15.256,-2.706,0.0,38.2,38.9,9.677,3.156,-13.276,-10.468,-14.809,-11.726,-3.139,26.771,0.0,250.84,,260.0,250.0,-12.584,2.965,-7.773,24.415
2704.5,2.185,0.613,-33.519,3.223,9.493,5.056,36.507,4.741,-15.256,-2.706,0.0,38.2,38.9,9.677,3.156,-13.53,-10.45,-14.799,-11.759,-3.139,26.771,0.0,250.84,,260.0,250.0,-12.569,2.952,-7.789,24.405
2705.0,2.185,0.613,-33.519,3.223,9.493,5.056,36.507,4.741,-15.256,-2.706,0.0,38.2,38.9,9.677,3.156,-13.534,-10.478,-14.863,-11.793,-3.139,26.771,0.0,251.24,,260.0,250.0,-12.634,2.94,-7.791,24.422
