t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2705.5,2.185,0.613,-33.519,3.223,9.493,5.085,36.509,4.749,-15.24,-2.699,0.0,38.178,38.926,9.677,3.156,-13.527,-10.499,-14.976,-11.792,-3.136,26.782,0.0,251.24,,259.0,250.0,-12.667,2.927,-7.789,24.348
2706.0,2.185,0.613,-33.519,3.223,9.493,5.085,36.509,4.749,-15.24,-2.699,0.0,38.2,38.9,9.677,3.156,-13.498,-10.508,-14.835,-11.827,-3.136,26.782,0.0,250.84,,259.0,250.0,-12.699,2.915,-7.797,24.37
2706.5,3.072,0.761,-35.209,3.239,9.551,5.085,36.509,4.749,-15.24,-2.699,0.0,38.2,38.9,9.551,3.092,-13.378,-10.482,-14.885,-11.753,-3.136,26.782,0.0,250.84,,259.0,250.0,-12.667,2.903,-7.796,24.395
2707.0,3.072,0.761,-35.209,3.239,9.551,5.085,36.509,4.749,-15.24,-2.699,0.0,38.2,38.9,9.551,3.092,-13.491,-10.49,-14.802,-11.773,-3.136,26.782,0.0,250.54,,259.0,250.0,-12.624,2.906,-7.818,24.428
2707.5,3.072,0.761,-35.209,3.239,9.551,5.085,36.509,4.749,-15.24,-2.699,0.0,38.2,38.9,9.551,3.092,-13.441,-10.459,-14.847,-11.777,-3.136,26.782,0.0,250.54,,259.0,250.0,-12.639,2.909,-7.811,24.461
2708.0,3.072,0.761,-35.209,3.239,9.551,5.085,36.509,4.749,-15.24,-2.699,0.0,38.2,38.9,9.551,3.092,-13.451,-10.467,-14.683,-11.747,-3.136,26.782,0.0,249.44,,259.0,250.0,-12.631,2.911,-7.801,24.454
2708.5,3.072,0.761,-35.209,3.239,9.551,5.085,36.506,4.734,-15.216,-2.706,0.0,38.184,38.913,9.551,3.092,-13.22,-10.47,-14.68,-11.734,-3.143,26.774,0.0,249.44,,259.0,250.0,-12.587,2.914,-7.833,24.482
2709.0,3.072,0.761,-35.209,3.239,9.551,5.085,36.506,4.734,-15.216,-2.706,0.0,38.2,38.9,9.551,3.092,-13.493,-10.481,-14.784,-11.768,-3.143,26.774,0.0,249.04,,259.0,250.0,-12.526,2.916,-7.819,24.504
2709.5,3.072,0.761,-35.209,3.239,9.551,5.085,36.506,4.734,-15.216,-2.706,0.0,38.2,38.9,9.551,3.092,-13.467,-10.499,-14.873,-11.812,-3.143,26.774,0.0,249.04,,259.0,250.0,-12.631,2.919,-7.807,24.562
2710.0,2.559,0.651,-34.397,3.157,9.449,5.085,36.506,4.734,-15.216,-2.706,0.0,38.2,38.9,9.75,3.234,-13.372,-10.468,-14.575,-11.758,-3.143,26.774,0.0,249.44,,259.0,250.0,-12.663,2.922,-7.812,24.584
2710.5,2.559,0.651,-34.397,3.157,9.449,5.085,36.506,4.734,-15.216,-2.706,0.0,38.2,38.9,9.75,3.234,-13.317,-10.432,-14.644,-11.701,-3.143,26.774,0.0,249.44,,259.0,250.0,-12.543,2.916,-7.798,24.662
2711.0,2.559,0.651,-34.397,3.157,9.449,5.085,36.506,4.734,-15.216,-2.706,0.0,38.2,38.9,9.75,3.234,-13.435,-10.494,-14.819,-11.768,-3.143,26.774,0.0,249.84,,259.0,250.0,-12.524,2.91,-7.803,24.628
2711.5,2.559,0.651,-34.397,3.157,9.449,5.085,36.506,4.734,-15.216,-2.706,0.0,38.2,38.9,9.75,3.234,-13.405,-10.463,-14.861,-11.777,-3.143,26.774,0.0,249.84,,259.0,250.0,-12.629,2.904,-7.81,24.645
2712.0,2.559,0.651,-34.397,3.157,9.449,5.058,36.518,4.748,-15.197,-2.694,0.0,38.193,38.971,9.75,3.234,-13.48,-10.427,-14.71,-11.703,-3.142,26.771,0.0,249.74,,259.0,250.0,-12.627,2.898,-7.832,24.648
2712.5,2.559,0.651,-34.397,3.157,9.449,5.058,36.518,4.748,-15.197,-2.694,0.0,38.2,39.0,9.75,3.234,-13.329,-10.47,-14.826,-11.731,-3.142,26.771,0.0,249.74,,259.0,250.0,-12.58,2.893,-7.798,24.646
2713.0,3.842,0.897,-35.209,3.174,9.511,5.058,36.518,4.748,-15.197,-2.694,0.0,38.2,39.0,9.565,3.232,-13.376,-10.492,-14.708,-11.738,-3.142,26.771,0.0,249.34,,259.0,250.0,-12.589,2.887,-7.826,24.575
2713.5,3.842,0.897,-35.209,3.174,9.511,5.058,36.518,4.748,-15.197,-2.694,0.0,38.2,39.0,9.565,3.232,-13.389,-10.457,-14.785,-11.743,-3.142,26.771,0.0,249.34,,259.0,250.0,-12.579,2.903,-7.81,24.528
2714.0,3.842,0.897,-35.209,3.174,9.511,5.058,36.518,4.748,-15.197,-2.694,0.0,38.2,39.0,9.565,3.232,-13.463,-10.482,-14.693,-11.723,-3.142,26.771,0.0,249.54,,259.0,250.0,-12.593,2.918,-7.83,24.451
2714.5,3.842,0.897,-35.209,3.174,9.511,5.058,36.518,4.748,-15.197,-2.694,0.0,38.2,39.0,9.565,3.232,-13.431,-10.482,-14.831,-11.793,-3.142,26.771,0.0,249.54,,259.0,250.0,-12.59,2.933,-7.825,24.408
2715.0,3.842,0.897,-35.209,3.174,9.511,5.051,36.499,4.742,-15.168,-2.708,0.0,38.199,38.88,9.565,3.232,-13.418,-10.515,-14.92,-11.823,-3.14,26.777,0.0,249.34,,259.0,250.0,-12.634,2.948,-7.827,24.385
2715.5,3.842,0.897,-35.209,3.174,9.511,5.051,36.499,4.742,-15.168,-2.708,0.0,38.2,38.9,9.565,3.232,-13.588,-10.518,-14.919,-11.805,-3.14,26.777,0.0,249.34,,259.0,250.0,-12.669,2.963,-7.829,24.404
2716.0,3.051,0.749,-35.052,3.184,9.509,5.051,36.499,4.742,-15.168,-2.708,0.0,38.2,38.9,9.627,3.276,-13.602,-10.485,-14.865,-11.776,-3.14,26.777,0.0,249.14,,259.0,250.0,-12.707,2.977,-7.83,24.388
2716.5,3.051,0.749,-35.052,3.184,9.509,5.051,36.499,4.742,-15.168,-2.708,0.0,38.2,38.9,9.627,3.276,-13.614,-10.543,-14.905,-11.816,-3.14,26.777,0.0,249.14,,259.0,250.0,-12.682,2.979,-7.848,24.392
2717.0,3.051,0.749,-35.052,3.184,9.509,5.051,36.499,4.742,-15.168,-2.708,0.0,38.2,38.9,9.627,3.276,-13.631,-10.519,-14.925,-11.815,-3.14,26.777,0.0,248.94,,259.0,250.0,-12.72,2.98,-7.849,24.408
2717.5,3.051,0.749,-35.052,3.184,9.509,5.051,36.499,4.742,-15.168,-2.708,0.0,38.2,38.9,9.627,3.276,-13.549,-10.539,-14.868,-11.847,-3.14,26.777,0.0,248.94,,260.0,250.0,-12.723,2.981,-7.841,24.405
2718.0,3.051,0.749,-35.052,3.184,9.509,5.051,36.499,4.742,-15.168,-2.708,0.0,38.2,38.9,9.627,3.276,-13.358,-10.528,-14.698,-11.774,-3.14,26.777,0.0,249.44,,260.0,250.0,-12.701,2.982,-7.86,24.449
2718.5,3.051,0.749,-35.052,3.184,9.509,5.033,36.512,4.723,-15.135,-2.704,0.0,38.207,38.939,9.627,3.276,-13.539,-10.549,-14.811,-11.795,-3.128,26.775,0.0,249.44,,260.0,250.0,-12.589,2.983,-7.838,24.493
2719.0,3.051,0.749,-35.052,3.184,9.509,5.033,36.512,4.723,-15.135,-2.704,0.0,38.2,38.9,9.627,3.276,-13.46,-10.561,-14.969,-11.881,-3.128,26.775,0.0,249.44,,260.0,250.0,-12.674,2.984,-7.845,24.502
2719.5,2.95,0.768,-33.452,3.223,9.469,5.033,36.512,4.723,-15.135,-2.704,0.0,38.2,38.9,9.781,3.099,-13.551,-10.555,-14.858,-11.823,-3.128,26.775,0.0,249.44,,260.0,250.0,-12.718,2.985,-7.844,24.501
2720.0,2.95,0.768,-33.452,3.223,9.469,5.033,36.512,4.723,-15.135,-2.704,0.0,38.2,38.9,9.781,3.099,-13.557,-10.489,-14.798,-11.771,-3.128,26.775,0.0,249.44,,260.0,250.0,-12.697,2.985,-7.846,24.529
2720.5,2.95,0.768,-33.452,3.223,9.469,5.033,36.512,4.723,-15.135,-2.704,0.0,38.2,38.9,9.781,3.099,-13.314,-10.553,-14.852,-11.817,-3.128,26.775,0.0,249.44,,260.0,250.0,-12.654,2.984,-7.869,24.519
2721.0,2.95,0.768,-33.452,3.223,9.469,5.033,36.512,4.723,-15.135,-2.704,0.0,38.2,38.9,9.781,3.099,-13.452,-10.552,-14.759,-11.791,-3.128,26.775,0.0,250.04,,260.0,250.0,-12.634,2.984,-7.865,24.571
2721.5,2.95,0.768,-33.452,3.223,9.469,5.022,36.503,4.726,-15.121,-2.69,0.0,38.206,38.904,9.781,3.099,-13.364,-10.523,-14.788,-11.76,-3.13,26.779,0.0,250.04,,260.0,250.0,-12.639,2.983,-7.854,24.644
2722.0,2.95,0.768,-33.452,3.223,9.469,5.022,36.503,4.726,-15.121,-2.69,0.0,38.2,38.9,9.781,3.099,-13.51,-10.538,-14.801,-11.772,-3.13,26.779,0.0,250.44,,260.0,250.0,-12.609,2.983,-7.864,24.567
2722.5,3.34,0.753,-35.209,3.139,9.541,5.022,36.503,4.726,-15.121,-2.69,0.0,38.2,38.9,9.527,3.185,-13.453,-10.556,-14.928,-11.84,-3.13,26.779,0.0,250.44,,260.0,250.0,-12.655,2.982,-7.87,24.519
2723.0,3.34,0.753,-35.209,3.139,9.541,5.022,36.503,4.726,-15.121,-2.69,0.0,38.2,38.9,9.527,3.185,-13.519,-10.599,-14.951,-11.783,-3.13,26.779,0.0,250.24,,260.0,250.0,-12.694,2.988,-7.873,24.522
2723.5,3.34,0.753,-35.209,3.139,9.541,5.022,36.503,4.726,-15.121,-2.69,0.0,38.2,38.9,9.527,3.185,-13.473,-10.598,-14.995,-11.919,-3.13,26.779,0.0,250.24,,260.0,250.0,-12.713,2.994,-7.878,24.541
2724.0,3.34,0.753,-35.209,3.139,9.541,5.022,36.503,4.726,-15.121,-2.69,0.0,38.2,38.9,9.527,3.185,-13.607,-10.602,-15.016,-11.907,-3.13,26.779,0.0,250.64,,260.0,250.0,-12.746,2.999,-7.882,24.507
2724.5,3.34,0.753,-35.209,3.139,9.541,5.022,36.503,4.726,-15.121,-2.69,0.0,38.2,38.9,9.527,3.185,-13.679,-10.585,-15.006,-11.907,-3.13,26.779,0.0,250.64,,260.0,250.0,-12.783,3.005,-7.861,24.504
2725.0,3.34,0.753,-35.209,3.139,9.541,5.071,36.519,4.742,-15.086,-2.699,0.0,38.206,38.91,9.527,3.185,-13.553,-10.604,-15.03,-11.924,-3.129,26.765,0.0,250.64,,260.0,250.0,-12.794,3.01,-7.881,24.402
2725.5,3.34,0.753,-35.209,3.139,9.541,5.071,36.519,4.742,-15.086,-2.699,0.0,38.2,38.9,9.527,3.185,-13.629,-10.624,-15.015,-11.892,-3.129,26.765,0.0,250.64,,260.0,250.0,-12.778,3.016,-7.905,24.347
2726.0,2.903,0.754,-34.07,3.199,9.492,5.071,36.519,4.742,-15.086,-2.699,0.0,38.2,38.9,9.663,3.07,-13.562,-10.595,-14.96,-11.927,-3.129,26.765,0.0,250.34,,260.0,250.0,-12.79,3.021,-7.906,24.273
2726.5,2.903,0.754,-34.07,3.199,9.492,5.071,36.519,4.742,-15.086,-2.699,0.0,38.2,38.9,9.663,3.07,-13.481,-10.582,-14.957,-11.905,-3.129,26.765,0.0,250.34,,260.0,250.0,-12.761,3.019,-7.901,24.219
2727.0,2.903,0.754,-34.07,3.199,9.492,5.071,36.519,4.742,-15.086,-2.699,0.0,38.2,38.9,9.663,3.07,-13.55,-10.632,-15.043,-11.945,-3.129,26.765,0.0,250.64,,260.0,250.0,-12.731,3.017,-7.933,24.144
2727.5,2.903,0.754,-34.07,3.199,9.492,5.071,36.519,4.742,-15.086,-2.699,0.0,38.2,38.9,9.663,3.07,-13.742,-10.599,-14.967,-11.909,-3.129,26.765,0.0,250.64,,260.0,250.0,-12.792,3.015,-7.913,23.955
2728.0,2.903,0.754,-34.07,3.199,9.492,5.084,36.518,4.725,-15.057,-2.695,0.0,38.206,38.872,9.663,3.07,-13.561,-10.632,-15.074,-11.933,-3.131,26.768,0.0,250.34,,260.0,250.0,-12.804,3.014,-7.905,23.84
2728.5,2.903,0.754,-34.07,3.199,9.492,5.084,36.518,4.725,-15.057,-2.695,0.0,38.2,38.9,9.663,3.07,-13.585,-10.636,-14.926,-11.946,-3.131,26.768,0.0,250.34,,260.0,250.0,-12.8,3.012,-7.91,23.773
2729.0,3.292,0.749,-35.209,3.172,9.543,5.084,36.518,4.725,-15.057,-2.695,0.0,38.2,38.9,9.511,3.156,-13.533,-10.627,-15.023,-11.96,-3.131,26.768,0.0,250.04,,260.0,250.0,-12.773,3.01,-7.913,23.716
2729.5,3.292,0.749,-35.209,3.172,9.543,5.084,36.518,4.725,-15.057,-2.695,0.0,38.2,38.9,9.511,3.156,-13.701,-10.633,-15.005,-11.971,-3.131,26.768,0.0,250.04,,260.0,250.0,-12.827,3.019,-7.915,23.629
2730.0,3.292,0.749,-35.209,3.172,9.543,5.084,36.518,4.725,-15.057,-2.695,0.0,38.2,38.9,9.511,3.156,-13.745,-10.626,-15.005,-11.957,-3.131,26.768,0.0,250.54,,260.0,250.0,-12.827,3.019,-7.922,23.633
2730.5,3.292,0.749,-35.209,3.172,9.543,5.084,36.518,4.725,-15.057,-2.695,0.0,38.2,38.9,9.511,3.156,-13.544,-10.634,-15.067,-11.949,-3.131,26.768,0.0,250.54,,260.0,250.0,-12.833,3.024,-7.917,23.676
2731.0,3.292,0.749,-35.209,3.172,9.543,5.084,36.518,4.725,-15.057,-2.695,0.0,38.2,38.9,9.511,3.156,-13.543,-10.658,-14.942,-11.96,-3.131,26.768,0.0,250.24,,260.0,250.0,-12.799,3.028,-7.929,23.722
2731.5,3.292,0.749,-35.209,3.172,9.543,5.101,36.511,4.72,-15.036,-2.709,0.0,38.21,38.865,9.511,3.156,-13.691,-10.645,-15.028,-11.971,-3.132,26.765,0.0,250.24,,260.0,250.0,-12.776,3.032,-7.933,23.817
2732.0,3.292,0.749,-35.209,3.172,9.543,5.101,36.511,4.72,-15.036,-2.709,0.0,38.2,38.9,9.511,3.156,-13.579,-10.663,-15.085,-11.96,-3.132,26.765,0.0,249.84,,260.0,250.0,-12.834,3.037,-7.938,23.937
2732.5,2.938,0.751,-34.505,3.167,9.452,5.101,36.511,4.72,-15.036,-2.709,0.0,38.2,38.9,9.669,3.274,-13.606,-10.695,-15.025,-11.923,-3.132,26.765,0.0,249.84,,260.0,250.0,-12.822,3.041,-7.942,24.039
2733.0,2.938,0.751,-34.505,3.167,9.452,5.101,36.511,4.72,-15.036,-2.709,0.0,38.2,38.9,9.669,3.274,-13.554,-10.655,-14.965,-11.919,-3.132,26.765,0.0,249.64,,260.0,250.0,-12.812,3.039,-7.934,23.944
2733.5,2.938,0.751,-34.505,3.167,9.452,5.101,36.511,4.72,-15.036,-2.709,0.0,38.2,38.9,9.669,3.274,-13.663,-10.622,-14.884,-11.903,-3.132,26.765,0.0,249.64,,260.0,250.0,-12.773,3.037,-7.92,23.887
2734.0,2.938,0.751,-34.505,3.167,9.452,5.101,36.511,4.72,-15.036,-2.709,0.0,38.2,38.9,9.669,3.274,-13.522,-10.645,-14.969,-11.892,-3.132,26.765,0.0,250.14,,260.0,250.0,-12.768,3.036,-7.93,23.818
2734.5,2.938,0.751,-34.505,3.167,9.452,5.103,36.502,4.743,-15.012,-2.693,0.0,38.204,38.866,9.669,3.274,-13.604,-10.634,-14.92,-11.915,-3.14,26.765,0.0,250.14,,260.0,250.0,-12.757,3.034,-7.922,23.707
2735.0,2.938,0.751,-34.505,3.167,9.452,5.103,36.502,4.743,-15.012,-2.693,0.0,38.2,38.9,9.669,3.274,-13.734,-10.647,-15.076,-11.986,-3.14,26.765,0.0,249.64,,260.0,250.0,-12.768,3.033,-7.908,23.661
2735.5,2.898,0.717,-34.914,3.179,9.53,5.103,36.502,4.743,-15.012,-2.693,0.0,38.2,38.9,9.682,3.264,-13.605,-10.655,-15.052,-12.023,-3.14,26.765,0.0,249.64,,260.0,250.0,-12.861,3.031,-7.914,23.631
2736.0,2.898,0.717,-34.914,3.179,9.53,5.103,36.502,4.743,-15.012,-2.693,0.0,38.2,38.9,9.682,3.264,-13.612,-10.642,-14.985,-11.943,-3.14,26.765,0.0,250.44,,260.0,250.0,-12.834,3.029,-7.906,23.636
2736.5,2.898,0.717,-34.914,3.179,9.53,5.103,36.502,4.743,-15.012,-2.693,0.0,38.2,38.9,9.682,3.264,-13.514,-10.652,-15.008,-11.983,-3.14,26.765,0.0,250.44,,260.0,250.0,-12.796,3.027,-7.958,23.584
2737.0,2.898,0.717,-34.914,3.179,9.53,5.103,36.502,4.743,-15.012,-2.693,0.0,38.2,38.9,9.682,3.264,-13.669,-10.683,-15.07,-11.957,-3.14,26.765,0.0,250.54,,260.0,250.0,-12.789,3.025,-7.936,23.57
2737.5,2.898,0.717,-34.914,3.179,9.53,5.059,36.509,4.723,-14.986,-2.709,0.0,38.202,38.901,9.682,3.264,-13.746,-10.669,-15.038,-11.994,-3.128,26.766,0.0,250.54,,260.0,250.0,-12.845,3.023,-7.955,23.55
2738.0,2.898,0.717,-34.914,3.179,9.53,5.059,36.509,4.723,-14.986,-2.709,0.0,38.2,38.9,9.682,3.264,-13.771,-10.656,-15.028,-11.963,-3.128,26.766,0.0,251.04,,260.0,250.0,-12.862,3.021,-7.953,23.488
2738.5,2.898,0.717,-34.914,3.179,9.53,5.059,36.509,4.723,-14.986,-2.709,0.0,38.2,38.9,9.682,3.264,-13.717,-10.676,-15.021,-11.974,-3.128,26.766,0.0,251.04,,259.0,250.0,-12.854,3.019,-7.95,23.358
2739.0,3.162,0.753,-35.209,3.159,9.574,5.059,36.509,4.723,-14.986,-2.709,0.0,38.2,38.9,9.426,3.279,-13.574,-10.686,-14.987,-11.998,-3.128,26.766,0.0,250.74,,259.0,250.0,-12.847,3.017,-7.951,23.286
2739.5,3.162,0.753,-35.209,3.159,9.574,5.059,36.509,4.723,-14.986,-2.709,0.0,38.2,38.9,9.426,3.279,-13.549,-10.654,-14.795,-11.902,-3.128,26.766,0.0,250.74,,259.0,250.0,-12.811,3.019,-7.957,23.308
2740.0,3.162,0.753,-35.209,3.159,9.574,5.059,36.509,4.723,-14.986,-2.709,0.0,38.2,38.9,9.426,3.279,-13.65,-10.606,-14.851,-11.875,-3.128,26.766,0.0,250.04,,259.0,250.0,-12.725,3.021,-7.959,23.267
2740.5,3.162,0.753,-35.209,3.159,9.574,5.059,36.509,4.723,-14.986,-2.709,0.0,38.2,38.9,9.426,3.279,-13.674,-10.598,-14.842,-11.879,-3.128,26.766,0.0,250.04,,259.0,250.0,-12.745,3.024,-7.962,23.257
2741.0,3.162,0.753,-35.209,3.159,9.574,5.047,36.503,4.745,-14.97,-2.692,0.0,38.202,38.798,9.426,3.279,-13.574,-10.67,-15.034,-11.968,-3.122,26.766,0.0,250.04,,259.0,250.0,-12.748,3.026,-7.942,23.288
2741.5,3.162,0.753,-35.209,3.159,9.574,5.047,36.503,4.745,-14.97,-2.692,0.0,38.2,38.8,9.426,3.279,-13.499,-10.64,-14.8,-11.898,-3.122,26.766,0.0,250.04,,259.0,250.0,-12.811,3.028,-7.963,23.284
2742.0,3.487,0.833,-35.209,3.176,9.643,5.047,36.503,4.745,-14.97,-2.692,0.0,38.2,38.8,9.527,3.204,-13.629,-10.638,-14.908,-11.883,-3.122,26.766,0.0,250.14,,259.0,250.0,-12.709,3.03,-7.954,23.259
2742.5,3.487,0.833,-35.209,3.176,9.643,5.047,36.503,4.745,-14.97,-2.692,0.0,38.2,38.8,9.527,3.204,-13.562,-10.664,-15.009,-11.924,-3.122,26.766,0.0,250.14,,259.0,250.0,-12.764,3.038,-7.957,23.246
2743.0,3.487,0.833,-35.209,3.176,9.643,5.047,36.503,4.745,-14.97,-2.692,0.0,38.2,38.8,9.527,3.204,-13.625,-10.659,-14.972,-11.988,-3.122,26.766,0.0,249.54,,259.0,250.0,-12.79,3.045,-7.924,23.182
2743.5,3.487,0.833,-35.209,3.176,9.643,5.047,36.503,4.745,-14.97,-2.692,0.0,38.2,38.8,9.527,3.204,-13.616,-10.655,-15.048,-11.919,-3.122,26.766,0.0,249.54,,259.0,250.0,-12.811,3.052,-7.948,23.198
2744.0,3.487,0.833,-35.209,3.176,9.643,5.098,36.501,4.77,-14.946,-2.703,0.0,38.184,38.827,9.527,3.204,-13.642,-10.655,-14.98,-11.936,-3.141,26.759,0.0,249.54,,259.0,250.0,-12.81,3.06,-7.963,23.235
2744.5,3.487,0.833,-35.209,3.176,9.643,5.098,36.501,4.77,-14.946,-2.703,0.0,38.2,38.8,9.527,3.204,-13.723,-10.663,-15.046,-11.952,-3.141,26.759,0.0,249.54,,259.0,250.0,-12.804,3.067,-7.926,23.303
2745.0,3.487,0.833,-35.209,3.176,9.643,5.098,36.501,4.77,-14.946,-2.703,0.0,38.2,38.8,9.527,3.204,-13.565,-10.69,-15.089,-11.927,-3.141,26.759,0.0,249.44,,259.0,250.0,-12.846,3.073,-7.956,23.366
2745.5,3.319,0.827,-34.699,3.16,9.486,5.098,36.501,4.77,-14.946,-2.703,0.0,38.2,38.8,9.684,3.24,-13.521,-10.652,-14.775,-11.912,-3.141,26.759,0.0,249.44,,259.0,250.0,-12.817,3.08,-7.96,23.425
2746.0,3.319,0.827,-34.699,3.16,9.486,5.098,36.501,4.77,-14.946,-2.703,0.0,38.2,38.8,9.684,3.24,-13.536,-10.64,-14.934,-11.91,-3.141,26.759,0.0,249.84,,259.0,250.0,-12.715,3.084,-7.942,23.493
2746.5,3.319,0.827,-34.699,3.16,9.486,5.098,36.501,4.77,-14.946,-2.703,0.0,38.2,38.8,9.684,3.24,-13.63,-10.675,-15.061,-11.923,-3.141,26.759,0.0,249.84,,259.0,250.0,-12.755,3.088,-7.932,23.49
2747.0,3.319,0.827,-34.699,3.16,9.486,5.098,36.501,4.77,-14.946,-2.703,0.0,38.2,38.8,9.684,3.24,-13.706,-10.679,-15.06,-11.983,-3.141,26.759,0.0,249.64,,259.0,250.0,-12.822,3.092,-7.944,23.575
2747.5,3.319,0.827,-34.699,3.16,9.486,5.115,36.502,4.751,-14.919,-2.71,0.0,38.178,38.74,9.684,3.24,-13.64,-10.691,-15.114,-12.041,-3.139,26.762,0.0,249.64,,259.0,250.0,-12.857,3.096,-7.945,23.621
2748.0,3.319,0.827,-34.699,3.16,9.486,5.115,36.502,4.751,-14.919,-2.71,0.0,38.2,38.7,9.684,3.24,-13.63,-10.687,-15.079,-12.021,-3.139,26.762,0.0,249.84,,259.0,250.0,-12.871,3.099,-7.959,23.631
2748.5,2.787,0.643,-35.209,3.175,9.547,5.115,36.502,4.751,-14.919,-2.71,0.0,38.2,38.7,9.584,3.231,-13.723,-10.703,-15.107,-12.034,-3.139,26.762,0.0,249.84,,259.0,250.0,-12.854,3.103,-7.963,23.633
2749.0,2.787,0.643,-35.209,3.175,9.547,5.115,36.502,4.751,-14.919,-2.71,0.0,38.2,38.7,9.584,3.231,-13.706,-10.701,-15.031,-11.951,-3.139,26.762,0.0,250.24,,259.0,250.0,-12.891,3.098,-7.949,23.628
2749.5,2.787,0.643,-35.209,3.175,9.547,5.115,36.502,4.751,-14.919,-2.71,0.0,38.2,38.7,9.584,3.231,-13.773,-10.664,-14.976,-11.961,-3.139,26.762,0.0,250.24,,259.0,250.0,-12.847,3.093,-7.976,23.668
2750.0,2.787,0.643,-35.209,3.175,9.547,5.115,36.502,4.751,-14.919,-2.71,0.0,38.2,38.7,9.584,3.231,-13.764,-10.699,-15.061,-11.96,-3.139,26.762,0.0,250.34,,259.0,250.0,-12.843,3.088,-7.961,23.697
2750.5,2.787,0.643,-35.209,3.175,9.547,5.144,36.502,4.742,-14.907,-2.689,0.0,38.163,38.723,9.584,3.231,-13.359,-10.677,-14.887,-11.963,-3.142,26.754,0.0,250.34,,259.0,250.0,-12.871,3.083,-7.99,23.737
2751.0,2.787,0.643,-35.209,3.175,9.547,5.144,36.502,4.742,-14.907,-2.689,0.0,38.2,38.7,9.584,3.231,-13.614,-10.637,-14.973,-11.862,-3.142,26.754,0.0,250.34,,259.0,250.0,-12.721,3.078,-7.978,23.776
2751.5,2.787,0.643,-35.209,3.175,9.547,5.144,36.502,4.742,-14.907,-2.689,0.0,38.2,38.7,9.584,3.231,-13.425,-10.654,-14.891,-11.931,-3.142,26.754,0.0,250.34,,259.0,250.0,-12.772,3.073,-7.987,23.814
2752.0,3.209,0.813,-34.317,3.186,9.554,5.144,36.502,4.742,-14.907,-2.689,0.0,38.2,38.7,9.691,2.96,-13.465,-10.667,-14.907,-11.894,-3.142,26.754,0.0,250.44,,259.0,250.0,-12.725,3.068,-7.957,23.863
2752.5,3.209,0.813,-34.317,3.186,9.554,5.144,36.502,4.742,-14.907,-2.689,0.0,38.2,38.7,9.691,2.96,-13.562,-10.666,-14.979,-11.903,-3.142,26.754,0.0,250.44,,259.0,250.0,-12.734,3.071,-7.965,23.891
2753.0,3.209,0.813,-34.317,3.186,9.554,5.144,36.502,4.742,-14.907,-2.689,0.0,38.2,38.7,9.691,2.96,-13.511,-10.653,-14.968,-11.943,-3.142,26.754,0.0,250.24,,259.0,250.0,-12.777,3.073,-7.942,23.929
2753.5,3.209,0.813,-34.317,3.186,9.554,5.144,36.502,4.742,-14.907,-2.689,0.0,38.2,38.7,9.691,2.96,-13.68,-10.655,-15.02,-11.976,-3.142,26.754,0.0,250.24,,259.0,250.0,-12.769,3.075,-7.945,23.86
2754.0,3.209,0.813,-34.317,3.186,9.554,5.103,36.49,4.738,-14.895,-2.706,0.0,38.141,38.714,9.691,2.96,-13.538,-10.669,-15.052,-12.009,-3.137,26.747,0.0,250.34,,259.0,250.0,-12.833,3.077,-7.937,23.888
2754.5,3.209,0.813,-34.317,3.186,9.554,5.103,36.49,4.738,-14.895,-2.706,0.0,38.1,38.7,9.691,2.96,-13.711,-10.685,-15.149,-12.087,-3.137,26.747,0.0,250.34,,259.0,250.0,-12.817,3.079,-7.956,23.933
2755.0,2.182,0.601,-33.978,3.252,9.495,5.103,36.49,4.738,-14.895,-2.706,0.0,38.1,38.7,9.632,3.008,-13.663,-10.684,-15.145,-12.051,-3.137,26.747,0.0,250.44,,259.0,250.0,-12.908,3.082,-7.954,23.919
2755.5,2.182,0.601,-33.978,3.252,9.495,5.103,36.49,4.738,-14.895,-2.706,0.0,38.1,38.7,9.632,3.008,-13.682,-10.696,-15.176,-12.073,-3.137,26.747,0.0,250.44,,259.0,250.0,-12.886,3.067,-7.967,23.908
2756.0,2.182,0.601,-33.978,3.252,9.495,5.103,36.49,4.738,-14.895,-2.706,0.0,38.1,38.7,9.632,3.008,-13.677,-10.7,-15.073,-11.982,-3.137,26.747,0.0,250.94,,259.0,250.0,-12.907,3.052,-7.958,23.782
2756.5,2.182,0.601,-33.978,3.252,9.495,5.103,36.49,4.738,-14.895,-2.706,0.0,38.1,38.7,9.632,3.008,-13.753,-10.712,-15.215,-12.023,-3.137,26.747,0.0,250.94,,259.0,250.0,-12.858,3.038,-7.957,23.842
2757.0,2.182,0.601,-33.978,3.252,9.495,5.14,36.5,4.769,-14.877,-2.692,0.0,38.142,38.632,9.632,3.008,-13.724,-10.676,-15.016,-12.032,-3.132,26.752,0.0,250.64,,259.0,250.0,-12.926,3.024,-7.939,23.953
2757.5,2.182,0.601,-33.978,3.252,9.495,5.14,36.5,4.769,-14.877,-2.692,0.0,38.1,38.6,9.632,3.008,-13.542,-10.653,-14.973,-11.957,-3.132,26.752,0.0,250.64,,259.0,250.0,-12.862,3.01,-7.98,24.041
2758.0,2.182,0.601,-33.978,3.252,9.495,5.14,36.5,4.769,-14.877,-2.692,0.0,38.1,38.6,9.632,3.008,-13.543,-10.678,-15.053,-11.918,-3.132,26.752,0.0,250.64,,259.0,250.0,-12.781,2.997,-7.994,23.98
2758.5,3.017,0.805,-33.996,3.156,9.535,5.14,36.5,4.769,-14.877,-2.692,0.0,38.1,38.6,9.592,3.096,-13.597,-10.645,-14.863,-11.885,-3.132,26.752,0.0,250.64,,259.0,250.0,-12.798,2.983,-8.003,23.933
2759.0,3.017,0.805,-33.996,3.156,9.535,5.14,36.5,4.769,-14.877,-2.692,0.0,38.1,38.6,9.592,3.096,-13.513,-10.632,-14.925,-11.895,-3.132,26.752,0.0,250.24,,259.0,250.0,-12.748,2.984,-7.975,24.023
2759.5,3.017,0.805,-33.996,3.156,9.535,5.14,36.5,4.769,-14.877,-2.692,0.0,38.1,38.6,9.592,3.096,-13.614,-10.662,-14.917,-11.908,-3.132,26.752,0.0,250.24,,259.0,250.0,-12.741,2.984,-7.988,24.064
2760.0,3.017,0.805,-33.996,3.156,9.535,5.14,36.5,4.769,-14.877,-2.692,0.0,38.1,38.6,9.592,3.096,-13.701,-10.701,-15.16,-11.97,-3.132,26.752,0.0,250.34,,259.0,250.0,-12.775,2.985,-7.967,24.064
2760.5,3.017,0.805,-33.996,3.156,9.535,5.098,36.481,4.753,-14.861,-2.706,0.0,38.117,38.641,9.592,3.096,-13.612,-10.655,-14.906,-11.98,-3.146,26.74,0.0,250.34,,259.0,250.0,-12.883,2.985,-7.978,24.172
2761.0,3.017,0.805,-33.996,3.156,9.535,5.098,36.481,4.753,-14.861,-2.706,0.0,38.1,38.6,9.592,3.096,-13.568,-10.68,-14.984,-11.914,-3.146,26.74,0.0,250.24,,259.0,250.0,-12.788,2.986,-7.942,24.171
2761.5,2.375,0.651,-33.184,3.221,9.526,5.098,36.481,4.753,-14.861,-2.706,0.0,38.1,38.6,9.765,3.085,-13.752,-10.684,-15.096,-12.035,-3.146,26.74,0.0,250.24,,259.0,250.0,-12.786,2.986,-7.942,24.164
2762.0,2.375,0.651,-33.184,3.221,9.526,5.098,36.481,4.753,-14.861,-2.706,0.0,38.1,38.6,9.765,3.085,-13.81,-10.642,-15.02,-11.968,-3.146,26.74,0.0,249.84,,259.0,250.0,-12.892,2.976,-7.965,24.158
2762.5,2.375,0.651,-33.184,3.221,9.526,5.098,36.481,4.753,-14.861,-2.706,0.0,38.1,38.6,9.765,3.085,-13.539,-10.672,-15.037,-11.975,-3.146,26.74,0.0,249.84,,259.0,250.0,-12.86,2.967,-7.983,24.191
2763.0,2.375,0.651,-33.184,3.221,9.526,5.098,36.481,4.753,-14.861,-2.706,0.0,38.1,38.6,9.765,3.085,-13.544,-10.693,-14.984,-11.939,-3.146,26.74,0.0,249.54,,259.0,250.0,-12.806,2.957,-7.951,24.215
2763.5,2.375,0.651,-33.184,3.221,9.526,5.06,36.486,4.74,-14.836,-2.704,0.0,38.113,38.607,9.765,3.085,-13.714,-10.627,-14.937,-11.886,-3.152,26.745,0.0,249.54,,259.0,250.0,-12.79,2.947,-7.979,24.189
2764.0,2.375,0.651,-33.184,3.221,9.526,5.06,36.486,4.74,-14.836,-2.704,0.0,38.1,38.6,9.765,3.085,-13.595,-10.708,-15.064,-11.936,-3.152,26.745,0.0,249.74,,259.0,250.0,-12.791,2.938,-7.99,24.159
2764.5,3.053,0.83,-34.147,3.185,9.524,5.06,36.486,4.74,-14.836,-2.704,0.0,38.1,38.6,9.655,3.186,-13.528,-10.7,-14.884,-11.961,-3.152,26.745,0.0,249.74,,259.0,250.0,-12.826,2.929,-7.992,24.11
2765.0,3.053,0.83,-34.147,3.185,9.524,5.06,36.486,4.74,-14.836,-2.704,0.0,38.1,38.6,9.655,3.186,-13.638,-10.593,-14.832,-11.849,-3.152,26.745,0.0,249.34,,259.0,250.0,-12.768,2.931,-7.974,24.07
2765.5,3.053,0.83,-34.147,3.185,9.524,5.06,36.486,4.74,-14.836,-2.704,0.0,38.1,38.6,9.655,3.186,-13.518,-10.663,-14.996,-11.919,-3.152,26.745,0.0,249.34,,259.0,250.0,-12.728,2.933,-7.988,24.058
2766.0,3.053,0.83,-34.147,3.185,9.524,5.06,36.486,4.74,-14.836,-2.704,0.0,38.1,38.6,9.655,3.186,-13.548,-10.655,-14.896,-11.978,-3.152,26.745,0.0,249.54,,259.0,250.0,-12.774,2.935,-7.969,24.057
2766.5,3.053,0.83,-34.147,3.185,9.524,5.06,36.486,4.74,-14.836,-2.704,0.0,38.1,38.6,9.655,3.186,-13.491,-10.668,-14.988,-11.93,-3.152,26.745,0.0,249.54,,259.0,250.0,-12.769,2.937,-7.971,24.123
2767.0,3.053,0.83,-34.147,3.185,9.524,5.068,36.469,4.748,-14.81,-2.715,0.0,38.091,38.546,9.655,3.186,-13.678,-10.708,-15.017,-12.003,-3.157,26.743,0.0,249.74,,259.0,250.0,-12.769,2.939,-7.961,24.197
2767.5,3.053,0.83,-34.147,3.185,9.524,5.068,36.469,4.748,-14.81,-2.715,0.0,38.1,38.5,9.655,3.186,-13.497,-10.679,-15.004,-11.999,-3.157,26.743,0.0,249.74,,259.0,250.0,-12.851,2.941,-7.96,24.443
2768.0,2.953,0.758,-34.198,3.215,9.531,5.068,36.469,4.748,-14.81,-2.715,0.0,38.1,38.5,9.639,2.944,-13.514,-10.658,-14.867,-11.926,-3.157,26.743,0.0,250.14,,259.0,250.0,-12.795,2.942,-7.929,24.484
2768.5,2.953,0.758,-34.198,3.215,9.531,5.068,36.469,4.748,-14.81,-2.715,0.0,38.1,38.5,9.639,2.944,-13.736,-10.678,-14.987,-11.966,-3.157,26.743,0.0,250.14,,259.0,250.0,-12.741,2.943,-7.956,24.499
2769.0,2.953,0.758,-34.198,3.215,9.531,5.068,36.469,4.748,-14.81,-2.715,0.0,38.1,38.5,9.639,2.944,-13.598,-10.671,-15.045,-12.022,-3.157,26.743,0.0,250.14,,259.0,250.0,-12.842,2.943,-7.945,24.529
2769.5,2.953,0.758,-34.198,3.215,9.531,5.068,36.469,4.748,-14.81,-2.715,0.0,38.1,38.5,9.639,2.944,-13.501,-10.663,-14.895,-11.937,-3.157,26.743,0.0,250.14,,259.0,250.0,-12.834,2.943,-7.964,24.559
2770.0,2.953,0.758,-34.198,3.215,9.531,5.115,36.477,4.724,-14.779,-2.727,0.0,38.081,38.559,9.639,2.944,-13.632,-10.606,-14.856,-11.877,-3.148,26.745,0.0,249.84,,259.0,250.0,-12.749,2.943,-7.98,24.555
2770.5,2.953,0.758,-34.198,3.215,9.531,5.115,36.477,4.724,-14.779,-2.727,0.0,38.1,38.6,9.639,2.944,-13.59,-10.689,-14.989,-11.995,-3.148,26.745,0.0,249.84,,259.0,250.0,-12.743,2.943,-7.971,24.635
2771.0,2.977,0.728,-35.209,3.16,9.541,5.115,36.477,4.724,-14.779,-2.727,0.0,38.1,38.6,9.52,3.276,-13.53,-10.67,-14.981,-11.964,-3.148,26.745,0.0,250.04,,259.0,250.0,-12.816,2.943,-7.957,24.656
2771.5,2.977,0.728,-35.209,3.16,9.541,5.115,36.477,4.724,-14.779,-2.727,0.0,38.1,38.6,9.52,3.276,-13.729,-10.626,-14.963,-11.873,-3.148,26.745,0.0,250.04,,259.0,250.0,-12.786,2.944,-7.965,24.643
2772.0,2.977,0.728,-35.209,3.16,9.541,5.115,36.477,4.724,-14.779,-2.727,0.0,38.1,38.6,9.52,3.276,-13.509,-10.677,-14.936,-11.847,-3.148,26.745,0.0,250.14,,259.0,250.0,-12.798,2.944,-7.989,24.557
2772.5,2.977,0.728,-35.209,3.16,9.541,5.115,36.477,4.724,-14.779,-2.727,0.0,38.1,38.6,9.52,3.276,-13.511,-10.658,-14.941,-11.929,-3.148,26.745,0.0,250.14,,259.0,250.0,-12.742,2.945,-7.952,24.555
2773.0,2.977,0.728,-35.209,3.16,9.541,5.115,36.477,4.724,-14.779,-2.727,0.0,38.1,38.6,9.52,3.276,-13.653,-10.542,-14.82,-11.848,-3.148,26.745,0.0,250.34,,259.0,250.0,-12.76,2.946,-7.959,24.571
2773.5,2.977,0.728,-35.209,3.16,9.541,5.139,36.472,4.716,-14.763,-2.712,0.0,38.073,38.485,9.52,3.276,-13.452,-10.65,-14.968,-11.916,-3.148,26.752,0.0,250.34,,259.0,250.0,-12.716,2.946,-7.979,24.598
2774.0,2.977,0.728,-35.209,3.16,9.541,5.139,36.472,4.716,-14.763,-2.712,0.0,38.1,38.5,9.52,3.276,-13.508,-10.683,-14.919,-11.917,-3.148,26.752,0.0,250.04,,259.0,250.0,-12.746,2.947,-7.958,24.733
2774.5,3.225,0.852,-33.831,3.145,9.467,5.139,36.472,4.716,-14.763,-2.712,0.0,38.1,38.5,9.762,3.19,-13.615,-10.645,-14.859,-11.907,-3.148,26.752,0.0,250.04,,259.0,250.0,-12.757,2.947,-7.976,24.736
2775.0,3.225,0.852,-33.831,3.145,9.467,5.139,36.472,4.716,-14.763,-2.712,0.0,38.1,38.5,9.762,3.19,-13.429,-10.628,-14.932,-11.927,-3.148,26.752,0.0,250.04,,259.0,250.0,-12.757,2.952,-7.96,24.796
2775.5,3.225,0.852,-33.831,3.145,9.467,5.139,36.472,4.716,-14.763,-2.712,0.0,38.1,38.5,9.762,3.19,-13.585,-10.661,-14.989,-11.899,-3.148,26.752,0.0,250.04,,259.0,250.0,-12.729,2.956,-7.952,24.813
2776.0,3.225,0.852,-33.831,3.145,9.467,5.139,36.472,4.716,-14.763,-2.712,0.0,38.1,38.5,9.762,3.19,-13.574,-10.673,-14.966,-11.967,-3.148,26.752,0.0,250.44,,259.0,250.0,-12.783,2.96,-7.961,24.789
2776.5,3.225,0.852,-33.831,3.145,9.467,5.095,36.465,4.728,-14.743,-2.744,0.0,38.053,38.473,9.762,3.19,-13.687,-10.693,-15.159,-12.05,-3.162,26.74,0.0,250.44,,259.0,250.0,-12.795,2.965,-7.951,24.763
2777.0,3.225,0.852,-33.831,3.145,9.467,5.095,36.465,4.728,-14.743,-2.744,0.0,38.1,38.5,9.762,3.19,-13.673,-10.702,-15.126,-12.056,-3.162,26.74,0.0,250.14,,259.0,250.0,-12.897,2.969,-7.966,24.714
2777.5,2.5,0.596,-35.172,3.165,9.519,5.095,36.465,4.728,-14.743,-2.744,0.0,38.1,38.5,9.619,3.241,-13.699,-10.657,-15.045,-11.99,-3.162,26.74,0.0,250.14,,259.0,250.0,-12.889,2.973,-7.974,24.696
2778.0,2.5,0.596,-35.172,3.165,9.519,5.095,36.465,4.728,-14.743,-2.744,0.0,38.1,38.5,9.619,3.241,-13.726,-10.673,-14.996,-11.984,-3.162,26.74,0.0,250.14,,259.0,250.0,-12.848,2.965,-7.978,24.684
2778.5,2.5,0.596,-35.172,3.165,9.519,5.095,36.465,4.728,-14.743,-2.744,0.0,38.1,38.5,9.619,3.241,-13.768,-10.716,-15.066,-12.012,-3.162,26.74,0.0,250.14,,259.0,250.0,-12.845,2.958,-7.979,24.635
2779.0,2.5,0.596,-35.172,3.165,9.519,5.095,36.465,4.728,-14.743,-2.744,0.0,38.1,38.5,9.619,3.241,-13.633,-10.694,-15.09,-12.039,-3.162,26.74,0.0,246.74,,259.0,250.0,-12.891,2.95,-7.968,24.591
2779.5,2.5,0.596,-35.172,3.165,9.519,5.121,36.477,4.751,-14.721,-2.727,0.0,38.046,38.478,9.619,3.241,-13.744,-10.652,-14.92,-11.864,-3.161,26.745,0.0,246.74,,260.0,250.0,-12.864,2.943,-7.98,24.681
2780.0,2.5,0.596,-35.172,3.165,9.519,5.121,36.477,4.751,-14.721,-2.727,0.0,38.0,38.5,9.619,3.241,-13.534,-10.678,-14.994,-11.977,-3.161,26.745,0.0,246.64,,260.0,250.0,-12.795,2.936,-7.987,24.745
2780.5,2.5,0.596,-35.172,3.165,9.519,5.121,36.477,4.751,-14.721,-2.727,0.0,38.0,38.5,9.619,3.241,-13.576,-10.665,-14.937,-11.91,-3.161,26.745,0.0,246.64,,261.0,250.0,-12.796,2.929,-7.966,24.817
2781.0,3.173,0.743,-35.209,3.171,9.499,5.121,36.477,4.751,-14.721,-2.727,0.0,38.0,38.5,9.588,3.222,-13.644,-10.649,-14.94,-11.924,-3.161,26.745,0.0,246.14,,261.0,250.0,-12.772,2.922,-7.971,24.81
2781.5,3.173,0.743,-35.209,3.171,9.499,5.121,36.477,4.751,-14.721,-2.727,0.0,38.0,38.5,9.588,3.222,-13.554,-10.669,-14.968,-11.877,-3.161,26.745,0.0,246.14,,262.0,250.0,-12.789,2.926,-7.972,24.789
2782.0,3.173,0.743,-35.209,3.171,9.499,5.121,36.477,4.751,-14.721,-2.727,0.0,38.0,38.5,9.588,3.222,-13.588,-10.668,-14.941,-11.948,-3.161,26.745,0.0,247.34,,262.0,250.0,-12.767,2.93,-7.967,24.858
2782.5,3.173,0.743,-35.209,3.171,9.499,5.121,36.477,4.751,-14.721,-2.727,0.0,38.0,38.5,9.588,3.222,-13.592,-10.668,-15.094,-11.974,-3.161,26.745,0.0,247.34,,263.0,250.0,-12.786,2.934,-7.963,24.854
2783.0,3.173,0.743,-35.209,3.171,9.499,5.051,36.469,4.731,-14.7,-2.728,0.0,38.028,38.481,9.588,3.222,-13.669,-10.658,-15.077,-12.016,-3.156,26.74,0.0,247.24,,263.0,250.0,-12.832,2.938,-7.935,24.772
2783.5,3.173,0.743,-35.209,3.171,9.499,5.051,36.469,4.731,-14.7,-2.728,0.0,38.0,38.5,9.588,3.222,-13.658,-10.668,-15.088,-11.969,-3.156,26.74,0.0,247.24,,264.0,250.0,-12.855,2.942,-7.941,24.732
2784.0,2.304,0.626,-34.165,3.22,9.512,5.051,36.469,4.731,-14.7,-2.728,0.0,38.0,38.5,9.597,3.102,-13.715,-10.633,-15.019,-11.999,-3.156,26.74,0.0,247.14,,264.0,250.0,-12.846,2.945,-7.938,24.73
2784.5,2.304,0.626,-34.165,3.22,9.512,5.051,36.469,4.731,-14.7,-2.728,0.0,38.0,38.5,9.597,3.102,-13.637,-10.67,-15.09,-11.952,-3.156,26.74,0.0,247.14,,265.0,250.0,-12.842,2.935,-7.951,24.719
2785.0,2.304,0.626,-34.165,3.22,9.512,5.051,36.469,4.731,-14.7,-2.728,0.0,38.0,38.5,9.597,3.102,-13.692,-10.634,-14.963,-11.919,-3.156,26.74,0.0,251.04,,265.0,250.0,-12.837,2.924,-7.969,24.702
2785.5,2.304,0.626,-34.165,3.22,9.512,5.051,36.469,4.731,-14.7,-2.728,0.0,38.0,38.5,9.597,3.102,-13.584,-10.647,-14.985,-11.96,-3.156,26.74,0.0,251.04,,264.0,250.0,-12.802,2.914,-7.949,24.588
2786.0,2.304,0.626,-34.165,3.22,9.512,5.093,36.459,4.708,-14.687,-2.732,0.0,38.025,38.467,9.597,3.102,-13.569,-10.688,-15.077,-11.955,-3.16,26.745,0.0,250.54,,264.0,250.0,-12.794,2.904,-7.961,24.468
2786.5,2.304,0.626,-34.165,3.22,9.512,5.093,36.459,4.708,-14.687,-2.732,0.0,38.0,38.5,9.597,3.102,-13.554,-10.618,-14.912,-11.887,-3.16,26.745,0.0,250.54,,264.0,250.0,-12.822,2.894,-7.963,24.251
2787.0,2.304,0.626,-34.165,3.22,9.512,5.093,36.459,4.708,-14.687,-2.732,0.0,38.0,38.5,9.597,3.102,-13.517,-10.585,-14.77,-11.798,-3.16,26.745,0.0,250.14,,264.0,250.0,-12.743,2.885,-7.98,24.129
2787.5,3.559,0.83,-35.209,3.161,9.517,5.093,36.459,4.708,-14.687,-2.732,0.0,38.0,38.5,9.583,3.223,-13.335,-10.624,-14.837,-11.849,-3.16,26.745,0.0,250.14,,264.0,250.0,-12.667,2.875,-7.957,23.99
2788.0,3.559,0.83,-35.209,3.161,9.517,5.093,36.459,4.708,-14.687,-2.732,0.0,38.0,38.5,9.583,3.223,-13.396,-10.61,-14.614,-11.768,-3.16,26.745,0.0,250.04,,264.0,250.0,-12.661,2.886,-7.962,23.816
2788.5,3.559,0.83,-35.209,3.161,9.517,5.093,36.459,4.708,-14.687,-2.732,0.0,38.0,38.5,9.583,3.223,-13.4,-10.488,-14.654,-11.72,-3.16,26.745,0.0,250.04,,264.0,250.0,-12.597,2.897,-7.967,23.718
2789.0,3.559,0.83,-35.209,3.161,9.517,5.093,36.459,4.708,-14.687,-2.732,0.0,38.0,38.5,9.583,3.223,-13.087,-10.513,-14.718,-11.697,-3.16,26.745,0.0,250.14,,264.0,250.0,-12.565,2.908,-7.931,23.686
2789.5,3.559,0.83,-35.209,3.161,9.517,5.123,36.431,4.705,-14.685,-2.74,0.0,38.023,38.502,9.583,3.223,-13.295,-10.531,-14.548,-11.733,-3.153,26.746,0.0,250.14,,264.0,250.0,-12.504,2.919,-7.944,23.725
2790.0,3.559,0.83,-35.209,3.161,9.517,5.123,36.431,4.705,-14.685,-2.74,0.0,38.0,38.5,9.583,3.223,-13.384,-10.581,-14.831,-11.768,-3.153,26.746,0.0,250.34,,264.0,250.0,-12.527,2.929,-7.937,23.772
2790.5,3.834,0.925,-35.209,3.164,9.583,5.123,36.431,4.705,-14.685,-2.74,0.0,38.0,38.5,9.577,3.015,-13.401,-10.6,-14.918,-11.828,-3.153,26.746,0.0,250.34,,264.0,250.0,-12.641,2.94,-7.931,23.769
2791.0,3.834,0.925,-35.209,3.164,9.583,5.123,36.431,4.705,-14.685,-2.74,0.0,38.0,38.5,9.577,3.015,-13.51,-10.61,-14.88,-11.817,-3.153,26.746,0.0,250.84,,264.0,250.0,-12.687,2.954,-7.917,23.849
2791.5,3.834,0.925,-35.209,3.164,9.583,5.123,36.431,4.705,-14.685,-2.74,0.0,38.0,38.5,9.577,3.015,-13.588,-10.625,-15.089,-11.948,-3.153,26.746,0.0,250.84,,264.0,250.0,-12.704,2.969,-7.912,23.895
2792.0,3.834,0.925,-35.209,3.164,9.583,5.123,36.431,4.705,-14.685,-2.74,0.0,38.0,38.5,9.577,3.015,-13.598,-10.604,-14.951,-11.949,-3.153,26.746,0.0,251.14,,264.0,250.0,-12.812,2.983,-7.906,23.8
2792.5,3.834,0.925,-35.209,3.164,9.583,5.134,36.477,4.75,-14.624,-2.726,0.0,38.024,38.479,9.577,3.015,-13.6,-10.624,-15.097,-11.967,-3.153,26.755,0.0,251.14,,263.0,250.0,-12.775,2.997,-7.916,23.975
2793.0,3.834,0.925,-35.209,3.164,9.583,5.134,36.477,4.75,-14.624,-2.726,0.0,38.0,38.5,9.577,3.015,-13.668,-10.64,-15.042,-11.973,-3.153,26.755,0.0,251.54,,263.0,250.0,-12.822,3.011,-7.925,24.047
2793.5,3.834,0.925,-35.209,3.164,9.583,5.134,36.477,4.75,-14.624,-2.726,0.0,38.0,38.5,9.577,3.015,-13.645,-10.624,-15.015,-11.953,-3.153,26.755,0.0,251.54,,262.0,250.0,-12.831,3.024,-7.936,24.125
2794.0,3.007,0.672,-35.209,3.189,9.585,5.134,36.477,4.75,-14.624,-2.726,0.0,38.0,38.5,9.522,3.116,-13.568,-10.645,-14.94,-11.91,-3.153,26.755,0.0,251.74,,262.0,250.0,-12.809,3.037,-7.945,24.138
2794.5,3.007,0.672,-35.209,3.189,9.585,5.134,36.477,4.75,-14.624,-2.726,0.0,38.0,38.5,9.522,3.116,-13.698,-10.646,-15.015,-11.977,-3.153,26.755,0.0,251.74,,261.0,250.0,-12.766,3.037,-7.944,24.208
2795.0,3.007,0.672,-35.209,3.189,9.585,5.134,36.477,4.75,-14.624,-2.726,0.0,38.0,38.5,9.522,3.116,-13.73,-10.651,-15.047,-11.988,-3.153,26.755,0.0,250.84,,261.0,250.0,-12.834,3.036,-7.939,24.258
2795.5,3.007,0.672,-35.209,3.189,9.585,5.134,36.477,4.75,-14.624,-2.726,0.0,38.0,38.5,9.522,3.116,-13.61,-10.656,-15.112,-11.982,-3.153,26.755,0.0,250.84,,261.0,250.0,-12.854,3.036,-7.945,24.257
2796.0,3.007,0.672,-35.209,3.189,9.585,5.077,36.467,4.721,-14.611,-2.731,0.0,38.02,38.442,9.522,3.116,-13.58,-10.669,-14.937,-11.942,-3.163,26.748,0.0,250.34,,261.0,250.0,-12.84,3.036,-7.973,24.266
2796.5,3.007,0.672,-35.209,3.189,9.585,5.077,36.467,4.721,-14.611,-2.731,0.0,38.0,38.4,9.522,3.116,-13.765,-10.63,-14.988,-11.956,-3.163,26.748,0.0,250.34,,261.0,250.0,-12.782,3.035,-7.974,24.223
2797.0,2.639,0.674,-33.956,3.234,9.504,5.077,36.467,4.721,-14.611,-2.731,0.0,38.0,38.4,9.653,2.998,-13.725,-10.668,-15.021,-11.989,-3.163,26.748,0.0,250.84,,261.0,250.0,-12.835,3.035,-7.965,24.196
2797.5,2.639,0.674,-33.956,3.234,9.504,5.077,36.467,4.721,-14.611,-2.731,0.0,38.0,38.4,9.653,2.998,-13.634,-10.662,-14.933,-12.007,-3.163,26.748,0.0,250.84,,261.0,250.0,-12.85,3.028,-7.958,24.176
2798.0,2.639,0.674,-33.956,3.234,9.504,5.077,36.467,4.721,-14.611,-2.731,0.0,38.0,38.4,9.653,2.998,-13.562,-10.666,-15.027,-11.98,-3.163,26.748,0.0,248.14,,261.0,250.0,-12.809,3.022,-7.978,24.169
2798.5,2.639,0.674,-33.956,3.234,9.504,5.077,36.467,4.721,-14.611,-2.731,0.0,38.0,38.4,9.653,2.998,-13.557,-10.684,-15.084,-12.013,-3.163,26.748,0.0,248.14,,262.0,250.0,-12.809,3.015,-7.978,24.132
2799.0,2.639,0.674,-33.956,3.234,9.504,5.084,36.459,4.746,-14.581,-2.734,0.0,38.027,38.468,9.653,2.998,-13.645,-10.682,-15.051,-11.923,-3.164,26.759,0.0,248.44,,262.0,250.0,-12.835,3.009,-7.991,24.049
2799.5,2.639,0.674,-33.956,3.234,9.504,5.084,36.459,4.746,-14.581,-2.734,0.0,38.0,38.5,9.653,2.998,-13.676,-10.664,-15.001,-11.981,-3.164,26.759,0.0,248.44,,263.0,250.0,-12.825,3.003,-7.969,23.944
2800.0,2.88,0.709,-34.764,3.202,9.61,5.084,36.459,4.746,-14.581,-2.734,0.0,38.0,38.5,9.573,3.111,-13.469,-10.664,-14.843,-11.928,-3.164,26.759,0.0,248.24,,263.0,250.0,-12.83,2.997,-7.981,23.885
2800.5,2.88,0.709,-34.764,3.202,9.61,5.084,36.459,4.746,-14.581,-2.734,0.0,38.0,38.5,9.573,3.111,-13.653,-10.619,-14.87,-11.901,-3.164,26.759,0.0,248.24,,264.0,250.0,-12.726,2.995,-7.984,23.847
2801.0,2.88,0.709,-34.764,3.202,9.61,5.084,36.459,4.746,-14.581,-2.734,0.0,38.0,38.5,9.573,3.111,-13.622,-10.664,-14.924,-11.949,-3.164,26.759,0.0,248.74,,264.0,250.0,-12.761,2.993,-7.974,23.766
2801.5,2.88,0.709,-34.764,3.202,9.61,5.084,36.459,4.746,-14.581,-2.734,0.0,38.0,38.5,9.573,3.111,-13.486,-10.658,-14.974,-11.901,-3.164,26.759,0.0,248.74,,265.0,250.0,-12.79,2.992,-7.973,23.696
2802.0,2.88,0.709,-34.764,3.202,9.61,5.084,36.459,4.746,-14.581,-2.734,0.0,38.0,38.5,9.573,3.111,-13.621,-10.639,-14.934,-11.886,-3.164,26.759,0.0,250.74,,265.0,250.0,-12.755,2.99,-7.974,23.618
2802.5,2.88,0.709,-34.764,3.202,9.61,5.078,36.471,4.715,-14.564,-2.732,0.0,38.033,38.509,9.573,3.111,-13.683,-10.618,-14.897,-11.901,-3.168,26.755,0.0,250.74,,265.0,250.0,-12.77,2.988,-7.978,23.581
2803.0,2.88,0.709,-34.764,3.202,9.61,5.078,36.471,4.715,-14.564,-2.732,0.0,38.0,38.5,9.573,3.111,-13.66,-10.644,-14.925,-11.881,-3.168,26.755,0.0,251.04,,265.0,250.0,-12.775,2.986,-7.96,23.587
2803.5,3.8,0.863,-35.209,3.111,9.59,5.078,36.471,4.715,-14.564,-2.732,0.0,38.0,38.5,9.511,3.18,-13.369,-10.647,-14.89,-11.875,-3.168,26.755,0.0,251.04,,264.0,250.0,-12.778,2.984,-7.956,23.592
2804.0,3.8,0.863,-35.209,3.111,9.59,5.078,36.471,4.715,-14.564,-2.732,0.0,38.0,38.5,9.511,3.18,-13.462,-10.63,-14.802,-11.886,-3.168,26.755,0.0,251.04,,264.0,250.0,-12.695,2.998,-7.959,23.638
2804.5,3.8,0.863,-35.209,3.111,9.59,5.078,36.471,4.715,-14.564,-2.732,0.0,38.0,38.5,9.511,3.18,-13.503,-10.641,-14.896,-11.852,-3.168,26.755,0.0,251.04,,263.0,250.0,-12.695,3.011,-7.941,23.727
2805.0,3.8,0.863,-35.209,3.111,9.59,5.078,36.471,4.715,-14.564,-2.732,0.0,38.0,38.5,9.511,3.18,-13.593,-10.613,-14.868,-11.832,-3.168,26.755,0.0,253.64,,263.0,250.0,-12.723,3.024,-7.96,23.804
2805.5,3.8,0.863,-35.209,3.111,9.59,5.068,36.474,4.733,-14.56,-2.744,0.0,38.042,38.526,9.511,3.18,-13.432,-10.631,-14.946,-11.946,-3.179,26.754,0.0,253.64,,262.0,250.0,-12.726,3.037,-7.955,23.814
2806.0,3.8,0.863,-35.209,3.111,9.59,5.068,36.474,4.733,-14.56,-2.744,0.0,38.0,38.5,9.511,3.18,-13.525,-10.658,-14.971,-11.911,-3.179,26.754,0.0,252.84,,262.0,250.0,-12.739,3.049,-7.949,23.795
2806.5,2.413,0.652,-34.12,3.231,9.444,5.068,36.474,4.733,-14.56,-2.744,0.0,38.0,38.5,9.655,3.182,-13.679,-10.667,-15.077,-12.017,-3.179,26.754,0.0,252.84,,261.0,250.0,-12.766,3.061,-7.947,23.786
2807.0,2.413,0.652,-34.12,3.231,9.444,5.068,36.474,4.733,-14.56,-2.744,0.0,38.0,38.5,9.655,3.182,-13.634,-10.658,-14.946,-11.949,-3.179,26.754,0.0,253.34,,261.0,250.0,-12.86,3.051,-7.944,23.799
2807.5,2.413,0.652,-34.12,3.231,9.444,5.068,36.474,4.733,-14.56,-2.744,0.0,38.0,38.5,9.655,3.182,-13.744,-10.615,-14.949,-11.94,-3.179,26.754,0.0,253.34,,260.0,250.0,-12.797,3.04,-7.938,23.764
2808.0,2.413,0.652,-34.12,3.231,9.444,5.068,36.474,4.733,-14.56,-2.744,0.0,38.0,38.5,9.655,3.182,-13.61,-10.684,-15.051,-11.97,-3.179,26.754,0.0,249.84,,260.0,250.0,-12.812,3.03,-7.954,23.764
2808.5,2.413,0.652,-34.12,3.231,9.444,5.068,36.474,4.733,-14.56,-2.744,0.0,38.0,38.5,9.655,3.182,-13.62,-10.684,-15.122,-12.037,-3.179,26.754,0.0,249.84,,260.0,250.0,-12.829,3.02,-7.962,23.721
2809.0,2.413,0.652,-34.12,3.231,9.444,5.086,36.494,4.75,-14.532,-2.739,0.0,38.046,38.511,9.655,3.182,-13.608,-10.682,-14.983,-11.897,-3.164,26.754,0.0,250.54,,260.0,250.0,-12.866,3.01,-7.958,23.741
2809.5,2.413,0.652,-34.12,3.231,9.444,5.086,36.494,4.75,-14.532,-2.739,0.0,38.0,38.5,9.655,3.182,-13.696,-10.641,-14.939,-11.896,-3.164,26.754,0.0,250.54,,260.0,250.0,-12.793,3.0,-7.994,23.754
2810.0,3.487,0.799,-35.209,3.119,9.552,5.086,36.494,4.75,-14.532,-2.739,0.0,38.0,38.5,9.549,3.177,-13.658,-10.669,-14.948,-11.945,-3.164,26.754,0.0,250.44,,260.0,250.0,-12.793,2.991,-7.971,23.81
2810.5,3.487,0.799,-35.209,3.119,9.552,5.086,36.494,4.75,-14.532,-2.739,0.0,38.0,38.5,9.549,3.177,-13.718,-10.685,-15.006,-11.969,-3.164,26.754,0.0,250.44,,260.0,250.0,-12.805,2.999,-7.962,23.853
2811.0,3.487,0.799,-35.209,3.119,9.552,5.086,36.494,4.75,-14.532,-2.739,0.0,38.0,38.5,9.549,3.177,-13.541,-10.69,-15.017,-11.885,-3.164,26.754,0.0,248.14,,260.0,250.0,-12.845,3.007,-7.998,23.901
2811.5,3.487,0.799,-35.209,3.119,9.552,5.086,36.494,4.75,-14.532,-2.739,0.0,38.0,38.5,9.549,3.177,-13.701,-10.688,-15.031,-11.97,-3.164,26.754,0.0,248.14,,261.0,250.0,-12.783,3.015,-7.978,23.885
2812.0,3.487,0.799,-35.209,3.119,9.552,5.121,36.49,4.737,-14.51,-2.739,0.0,38.063,38.591,9.549,3.177,-13.761,-10.704,-15.209,-12.063,-3.175,26.755,0.0,248.04,,261.0,250.0,-12.847,3.022,-7.957,23.863
2812.5,3.487,0.799,-35.209,3.119,9.552,5.121,36.49,4.737,-14.51,-2.739,0.0,38.1,38.6,9.549,3.177,-13.678,-10.685,-14.983,-12.005,-3.175,26.755,0.0,248.04,,262.0,250.0,-12.934,3.03,-7.968,23.838
2813.0,2.559,0.69,-33.054,3.207,9.516,5.121,36.49,4.737,-14.51,-2.739,0.0,38.1,38.6,9.725,3.14,-13.699,-10.649,-14.968,-11.903,-3.175,26.755,0.0,248.04,,262.0,250.0,-12.838,3.038,-7.981,23.791
2813.5,2.559,0.69,-33.054,3.207,9.516,5.121,36.49,4.737,-14.51,-2.739,0.0,38.1,38.6,9.725,3.14,-13.67,-10.693,-15.034,-11.968,-3.175,26.755,0.0,248.04,,263.0,250.0,-12.805,3.03,-7.979,23.736
2814.0,2.559,0.69,-33.054,3.207,9.516,5.121,36.49,4.737,-14.51,-2.739,0.0,38.1,38.6,9.725,3.14,-13.65,-10.681,-15.026,-12.006,-3.175,26.755,0.0,250.24,,263.0,250.0,-12.841,3.022,-7.965,23.668
2814.5,2.559,0.69,-33.054,3.207,9.516,5.121,36.49,4.737,-14.51,-2.739,0.0,38.1,38.6,9.725,3.14,-13.745,-10.668,-14.974,-11.955,-3.175,26.755,0.0,250.24,,263.0,250.0,-12.841,3.014,-7.952,23.669
2815.0,2.559,0.69,-33.054,3.207,9.516,5.113,36.491,4.752,-14.482,-2.733,0.0,38.072,38.618,9.725,3.14,-13.558,-10.684,-14.991,-11.918,-3.165,26.762,0.0,250.04,,263.0,250.0,-12.835,3.007,-7.994,23.661
2815.5,2.559,0.69,-33.054,3.207,9.516,5.113,36.491,4.752,-14.482,-2.733,0.0,38.1,38.6,9.725,3.14,-13.543,-10.667,-14.899,-11.942,-3.165,26.762,0.0,250.04,,263.0,250.0,-12.788,3.0,-7.96,23.661
2816.0,2.559,0.69,-33.054,3.207,9.516,5.113,36.491,4.752,-14.482,-2.733,0.0,38.1,38.6,9.725,3.14,-13.704,-10.678,-14.963,-11.966,-3.165,26.762,0.0,250.54,,263.0,250.0,-12.763,2.992,-7.97,23.659
2816.5,2.97,0.74,-34.904,3.154,9.512,5.113,36.491,4.752,-14.482,-2.733,0.0,38.1,38.6,9.627,3.251,-13.493,-10.664,-14.99,-11.872,-3.165,26.762,0.0,250.54,,263.0,250.0,-12.828,2.985,-7.971,23.663
2817.0,2.97,0.74,-34.904,3.154,9.512,5.113,36.491,4.752,-14.482,-2.733,0.0,38.1,38.6,9.627,3.251,-13.602,-10.645,-14.868,-11.881,-3.165,26.762,0.0,250.34,,263.0,250.0,-12.755,2.985,-7.982,23.676
2817.5,2.97,0.74,-34.904,3.154,9.512,5.113,36.491,4.752,-14.482,-2.733,0.0,38.1,38.6,9.627,3.251,-13.449,-10.653,-14.956,-11.909,-3.165,26.762,0.0,250.34,,263.0,250.0,-12.749,2.985,-7.967,23.641
2818.0,2.97,0.74,-34.904,3.154,9.512,5.113,36.491,4.752,-14.482,-2.733,0.0,38.1,38.6,9.627,3.251,-13.588,-10.652,-14.94,-11.913,-3.165,26.762,0.0,251.44,,263.0,250.0,-12.742,2.985,-7.969,23.679
2818.5,2.97,0.74,-34.904,3.154,9.512,5.08,36.49,4.736,-14.462,-2.739,0.0,38.086,38.677,9.627,3.251,-13.505,-10.647,-14.937,-11.898,-3.169,26.76,0.0,251.44,,262.0,250.0,-12.773,2.984,-7.977,23.663
2819.0,2.97,0.74,-34.904,3.154,9.512,5.08,36.49,4.736,-14.462,-2.739,0.0,38.1,38.7,9.627,3.251,-13.464,-10.652,-14.937,-11.898,-3.169,26.76,0.0,251.14,,262.0,250.0,-12.747,2.984,-7.96,23.679
2819.5,2.857,0.657,-35.209,3.194,9.569,5.08,36.49,4.736,-14.462,-2.739,0.0,38.1,38.7,9.519,3.062,-13.602,-10.665,-15.015,-11.952,-3.169,26.76,0.0,251.14,,261.0,250.0,-12.738,2.984,-7.957,23.798
2820.0,2.857,0.657,-35.209,3.194,9.569,5.08,36.49,4.736,-14.462,-2.739,0.0,38.1,38.7,9.519,3.062,-13.66,-10.622,-14.937,-11.929,-3.169,26.76,0.0,251.54,,261.0,250.0,-12.808,2.982,-7.935,23.794
2820.5,2.857,0.657,-35.209,3.194,9.569,5.08,36.49,4.736,-14.462,-2.739,0.0,38.1,38.7,9.519,3.062,-13.465,-10.651,-14.889,-11.864,-3.169,26.76,0.0,251.54,,260.0,250.0,-12.787,2.98,-7.937,23.842
2821.0,2.857,0.657,-35.209,3.194,9.569,5.08,36.49,4.736,-14.462,-2.739,0.0,38.1,38.7,9.519,3.062,-13.63,-10.652,-15.014,-11.9,-3.169,26.76,0.0,250.34,,260.0,250.0,-12.717,2.978,-7.943,23.915
2821.5,2.857,0.657,-35.209,3.194,9.569,5.058,36.502,4.755,-14.434,-2.745,0.0,38.096,38.743,9.519,3.062,-13.589,-10.674,-15.013,-12.002,-3.169,26.762,0.0,250.34,,260.0,250.0,-12.799,2.976,-7.952,23.866
2822.0,2.857,0.657,-35.209,3.194,9.569,5.058,36.502,4.755,-14.434,-2.745,0.0,38.1,38.7,9.519,3.062,-13.56,-10.665,-15.001,-11.977,-3.169,26.762,0.0,250.64,,260.0,250.0,-12.819,2.974,-7.948,23.757
2822.5,2.857,0.657,-35.209,3.194,9.569,5.058,36.502,4.755,-14.434,-2.745,0.0,38.1,38.7,9.519,3.062,-13.589,-10.674,-15.077,-11.957,-3.169,26.762,0.0,250.64,,260.0,250.0,-12.801,2.972,-7.939,23.799
2823.0,3.293,0.775,-35.098,3.127,9.544,5.058,36.502,4.755,-14.434,-2.745,0.0,38.1,38.7,9.578,3.011,-13.643,-10.638,-14.879,-11.919,-3.169,26.762,0.0,250.64,,260.0,250.0,-12.824,2.97,-7.941,23.802
2823.5,3.293,0.775,-35.098,3.127,9.544,5.058,36.502,4.755,-14.434,-2.745,0.0,38.1,38.7,9.578,3.011,-13.598,-10.649,-15.001,-11.948,-3.169,26.762,0.0,250.64,,260.0,250.0,-12.77,2.975,-7.931,23.729
2824.0,3.293,0.775,-35.098,3.127,9.544,5.058,36.502,4.755,-14.434,-2.745,0.0,38.1,38.7,9.578,3.011,-13.542,-10.673,-14.957,-11.887,-3.169,26.762,0.0,249.94,,260.0,250.0,-12.799,2.981,-7.953,23.686
2824.5,3.293,0.775,-35.098,3.127,9.544,5.058,36.502,4.755,-14.434,-2.745,0.0,38.1,38.7,9.578,3.011,-13.654,-10.647,-14.933,-11.922,-3.169,26.762,0.0,249.94,,260.0,250.0,-12.764,2.986,-7.935,23.617
2825.0,3.293,0.775,-35.098,3.127,9.544,5.105,36.504,4.731,-14.406,-2.736,0.0,38.117,38.685,9.578,3.011,-13.453,-10.633,-14.969,-11.88,-3.17,26.758,0.0,248.24,,260.0,250.0,-12.789,2.991,-7.964,23.62
2825.5,3.293,0.775,-35.098,3.127,9.544,5.105,36.504,4.731,-14.406,-2.736,0.0,38.1,38.7,9.578,3.011,-13.592,-10.677,-14.99,-11.893,-3.17,26.758,0.0,248.24,,261.0,250.0,-12.734,2.996,-7.936,23.6
2826.0,3.326,0.753,-35.209,3.175,9.546,5.105,36.504,4.731,-14.406,-2.736,0.0,38.1,38.7,9.53,3.174,-13.664,-10.673,-14.98,-11.91,-3.17,26.758,0.0,248.54,,261.0,250.0,-12.788,3.001,-7.943,23.587
2826.5,3.326,0.753,-35.209,3.175,9.546,5.105,36.504,4.731,-14.406,-2.736,0.0,38.1,38.7,9.53,3.174,-13.482,-10.655,-14.877,-11.964,-3.17,26.758,0.0,248.54,,262.0,250.0,-12.807,3.006,-7.954,23.568
2827.0,3.326,0.753,-35.209,3.175,9.546,5.105,36.504,4.731,-14.406,-2.736,0.0,38.1,38.7,9.53,3.174,-13.506,-10.683,-14.948,-11.891,-3.17,26.758,0.0,248.94,,262.0,250.0,-12.745,3.011,-7.948,23.559
2827.5,3.326,0.753,-35.209,3.175,9.546,5.105,36.504,4.731,-14.406,-2.736,0.0,38.1,38.7,9.53,3.174,-13.666,-10.647,-14.829,-11.894,-3.17,26.758,0.0,248.94,,263.0,250.0,-12.757,3.016,-7.935,23.537
