t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2828.0,3.326,0.753,-35.209,3.175,9.546,5.132,36.499,4.754,-14.383,-2.735,0.0,38.124,38.745,9.53,3.174,-13.572,-10.656,-14.956,-11.941,-3.182,26.758,0.0,250.04,,263.0,250.0,-12.759,3.021,-7.948,23.587
2828.5,3.326,0.753,-35.209,3.175,9.546,5.132,36.499,4.754,-14.383,-2.735,0.0,38.1,38.7,9.53,3.174,-13.506,-10.653,-14.923,-11.954,-3.182,26.758,0.0,250.04,,263.0,250.0,-12.781,3.026,-7.935,23.529
2829.0,3.326,0.753,-35.209,3.175,9.546,5.132,36.499,4.754,-14.383,-2.735,0.0,38.1,38.7,9.53,3.174,-13.668,-10.603,-14.917,-11.916,-3.182,26.758,0.0,249.94,,263.0,250.0,-12.759,3.031,-7.949,23.499
2829.5,2.462,0.692,-34.113,3.223,9.517,5.132,36.499,4.754,-14.383,-2.735,0.0,38.1,38.7,9.635,3.182,-13.745,-10.68,-15.114,-12.001,-3.182,26.758,0.0,249.94,,263.0,250.0,-12.776,3.036,-7.932,23.485
2830.0,2.462,0.692,-34.113,3.223,9.517,5.132,36.499,4.754,-14.383,-2.735,0.0,38.1,38.7,9.635,3.182,-13.488,-10.666,-14.881,-11.969,-3.182,26.758,0.0,249.64,,263.0,250.0,-12.885,3.027,-7.952,23.479
2830.5,2.462,0.692,-34.113,3.223,9.517,5.132,36.499,4.754,-14.383,-2.735,0.0,38.1,38.7,9.635,3.182,-13.44,-10.675,-14.961,-11.921,-3.182,26.758,0.0,249.64,,263.0,250.0,-12.751,3.017,-7.957,23.506
2831.0,2.462,0.692,-34.113,3.223,9.517,5.132,36.499,4.754,-14.383,-2.735,0.0,38.1,38.7,9.635,3.182,-13.582,-10.681,-15.078,-12.004,-3.182,26.758,0.0,252.14,,263.0,250.0,-12.749,3.008,-7.951,23.509
2831.5,2.462,0.692,-34.113,3.223,9.517,5.105,36.511,4.769,-14.358,-2.735,0.0,38.141,38.762,9.635,3.182,-13.577,-10.69,-15.079,-11.996,-3.171,26.754,0.0,252.14,,262.0,250.0,-12.837,2.999,-7.94,23.556
2832.0,2.462,0.692,-34.113,3.223,9.517,5.105,36.511,4.769,-14.358,-2.735,0.0,38.1,38.8,9.635,3.182,-13.843,-10.701,-15.158,-12.03,-3.171,26.754,0.0,251.94,,262.0,250.0,-12.836,2.991,-7.953,23.559
2832.5,2.899,0.718,-34.614,3.186,9.603,5.105,36.511,4.769,-14.358,-2.735,0.0,38.1,38.8,9.656,3.115,-13.71,-10.694,-15.156,-12.001,-3.171,26.754,0.0,251.94,,261.0,250.0,-12.933,2.982,-7.942,23.583
2833.0,2.899,0.718,-34.614,3.186,9.603,5.105,36.511,4.769,-14.358,-2.735,0.0,38.1,38.8,9.656,3.115,-13.657,-10.684,-14.961,-11.993,-3.171,26.754,0.0,252.14,,261.0,250.0,-12.89,2.981,-7.959,23.612
2833.5,2.899,0.718,-34.614,3.186,9.603,5.105,36.511,4.769,-14.358,-2.735,0.0,38.1,38.8,9.656,3.115,-13.664,-10.695,-15.065,-12.026,-3.171,26.754,0.0,252.14,,260.0,250.0,-12.824,2.979,-7.952,23.603
2834.0,2.899,0.718,-34.614,3.186,9.603,5.105,36.511,4.769,-14.358,-2.735,0.0,38.1,38.8,9.656,3.115,-13.753,-10.677,-15.078,-11.996,-3.171,26.754,0.0,250.54,,260.0,250.0,-12.862,2.978,-7.954,23.579
2834.5,2.899,0.718,-34.614,3.186,9.603,5.149,36.534,4.777,-14.333,-2.742,0.0,38.156,38.798,9.656,3.115,-13.673,-10.682,-15.108,-11.959,-3.17,26.754,0.0,250.54,,260.0,250.0,-12.876,2.977,-7.954,23.611
2835.0,2.899,0.718,-34.614,3.186,9.603,5.149,36.534,4.777,-14.333,-2.742,0.0,38.2,38.8,9.656,3.115,-13.654,-10.679,-14.971,-11.962,-3.17,26.754,0.0,250.54,,260.0,250.0,-12.856,2.975,-7.97,23.608
2835.5,2.899,0.718,-34.614,3.186,9.603,5.149,36.534,4.777,-14.333,-2.742,0.0,38.2,38.8,9.656,3.115,-13.769,-10.715,-15.171,-12.026,-3.17,26.754,0.0,250.54,,260.0,250.0,-12.817,2.974,-7.959,23.549
2836.0,2.48,0.636,-34.162,3.249,9.557,5.149,36.534,4.777,-14.333,-2.742,0.0,38.2,38.8,9.639,2.953,-13.596,-10.672,-14.936,-12.01,-3.17,26.754,0.0,250.44,,260.0,250.0,-12.92,2.973,-7.957,23.52
2836.5,2.48,0.636,-34.162,3.249,9.557,5.149,36.534,4.777,-14.333,-2.742,0.0,38.2,38.8,9.639,2.953,-13.614,-10.688,-14.985,-12.015,-3.17,26.754,0.0,250.44,,260.0,250.0,-12.804,2.965,-7.971,23.439
2837.0,2.48,0.636,-34.162,3.249,9.557,5.149,36.534,4.777,-14.333,-2.742,0.0,38.2,38.8,9.639,2.953,-13.524,-10.669,-14.846,-11.934,-3.17,26.754,0.0,248.64,,260.0,250.0,-12.826,2.957,-7.971,23.378
2837.5,2.48,0.636,-34.162,3.249,9.557,5.149,36.534,4.777,-14.333,-2.742,0.0,38.2,38.8,9.639,2.953,-13.692,-10.617,-14.885,-11.913,-3.17,26.754,0.0,248.64,,261.0,250.0,-12.743,2.941,-7.969,23.348
2838.0,2.48,0.636,-34.162,3.249,9.557,5.1,36.517,4.758,-14.341,-2.739,0.0,38.16,38.875,9.639,2.953,-13.516,-10.668,-15.014,-11.943,-3.169,26.756,0.0,248.84,,261.0,250.0,-12.777,2.941,-7.969,23.337
2838.5,2.48,0.636,-34.162,3.249,9.557,5.1,36.517,4.758,-14.341,-2.739,0.0,38.2,38.9,9.639,2.953,-13.554,-10.609,-14.804,-11.862,-3.169,26.756,0.0,248.84,,262.0,250.0,-12.785,2.934,-7.937,23.354
2839.0,3.388,0.82,-35.193,3.127,9.514,5.1,36.517,4.758,-14.341,-2.739,0.0,38.2,38.9,9.624,3.237,-13.497,-10.663,-15.009,-11.917,-3.169,26.756,0.0,248.64,,262.0,250.0,-12.707,2.926,-7.963,23.496
2839.5,3.388,0.82,-35.193,3.127,9.514,5.1,36.517,4.758,-14.341,-2.739,0.0,38.2,38.9,9.624,3.237,-13.442,-10.624,-14.68,-11.885,-3.169,26.756,0.0,248.64,,263.0,250.0,-12.771,2.934,-7.946,23.548
2840.0,3.388,0.82,-35.193,3.127,9.514,5.1,36.517,4.758,-14.341,-2.739,0.0,38.2,38.9,9.624,3.237,-13.48,-10.632,-14.832,-11.879,-3.169,26.756,0.0,247.94,,263.0,250.0,-12.658,2.941,-7.943,23.632
2840.5,3.388,0.82,-35.193,3.127,9.514,5.1,36.517,4.758,-14.341,-2.739,0.0,38.2,38.9,9.624,3.237,-13.508,-10.627,-14.974,-11.946,-3.169,26.756,0.0,247.94,,264.0,250.0,-12.706,2.949,-7.95,23.672
2841.0,3.388,0.82,-35.193,3.127,9.514,5.069,36.525,4.736,-14.314,-2.731,0.0,38.179,38.894,9.624,3.237,-13.579,-10.647,-14.943,-11.886,-3.169,26.764,0.0,250.24,,264.0,250.0,-12.764,2.956,-7.938,23.69
2841.5,3.388,0.82,-35.193,3.127,9.514,5.069,36.525,4.736,-14.314,-2.731,0.0,38.2,38.9,9.624,3.237,-13.675,-10.645,-14.986,-11.951,-3.169,26.764,0.0,250.24,,264.0,250.0,-12.764,2.963,-7.938,23.693
2842.0,2.201,0.58,-33.944,3.183,9.456,5.069,36.525,4.736,-14.314,-2.731,0.0,38.2,38.9,9.659,3.182,-13.604,-10.647,-15.093,-12.019,-3.169,26.764,0.0,249.94,,264.0,250.0,-12.814,2.97,-7.928,23.687
2842.5,2.201,0.58,-33.944,3.183,9.456,5.069,36.525,4.736,-14.314,-2.731,0.0,38.2,38.9,9.659,3.182,-13.597,-10.67,-15.051,-11.979,-3.169,26.764,0.0,249.94,,264.0,250.0,-12.841,2.957,-7.95,23.522
2843.0,2.201,0.58,-33.944,3.183,9.456,5.069,36.525,4.736,-14.314,-2.731,0.0,38.2,38.9,9.659,3.182,-13.644,-10.629,-14.873,-11.899,-3.169,26.764,0.0,250.04,,264.0,250.0,-12.824,2.945,-7.956,23.396
2843.5,2.201,0.58,-33.944,3.183,9.456,5.069,36.525,4.736,-14.314,-2.731,0.0,38.2,38.9,9.659,3.182,-13.614,-10.689,-15.04,-11.946,-3.169,26.764,0.0,250.04,,264.0,250.0,-12.761,2.933,-7.921,23.292
2844.0,2.201,0.58,-33.944,3.183,9.456,5.069,36.525,4.736,-14.314,-2.731,0.0,38.2,38.9,9.659,3.182,-13.413,-10.617,-14.731,-11.813,-3.169,26.764,0.0,252.44,,264.0,250.0,-12.822,2.921,-7.938,23.213
2844.5,2.201,0.58,-33.944,3.183,9.456,5.101,36.529,4.76,-14.281,-2.736,0.0,38.2,38.911,9.659,3.182,-13.525,-10.645,-14.846,-11.908,-3.167,26.767,0.0,252.44,,263.0,250.0,-12.643,2.909,-7.942,23.175
2845.0,2.201,0.58,-33.944,3.183,9.456,5.101,36.529,4.76,-14.281,-2.736,0.0,38.2,38.9,9.659,3.182,-13.376,-10.633,-14.903,-11.835,-3.167,26.767,0.0,252.94,,263.0,250.0,-12.731,2.897,-7.916,23.117
2845.5,3.187,0.844,-33.243,3.162,9.516,5.101,36.529,4.76,-14.281,-2.736,0.0,38.2,38.9,9.733,3.139,-13.598,-10.617,-14.847,-11.865,-3.167,26.767,0.0,252.94,,262.0,250.0,-12.687,2.886,-7.92,23.094
2846.0,3.187,0.844,-33.243,3.162,9.516,5.101,36.529,4.76,-14.281,-2.736,0.0,38.2,38.9,9.733,3.139,-13.455,-10.649,-14.947,-11.872,-3.167,26.767,0.0,252.64,,262.0,250.0,-12.732,2.891,-7.918,23.214
2846.5,3.187,0.844,-33.243,3.162,9.516,5.101,36.529,4.76,-14.281,-2.736,0.0,38.2,38.9,9.733,3.139,-13.595,-10.635,-14.852,-11.876,-3.167,26.767,0.0,252.64,,261.0,250.0,-12.731,2.896,-7.895,23.25
2847.0,3.187,0.844,-33.243,3.162,9.516,5.101,36.529,4.76,-14.281,-2.736,0.0,38.2,38.9,9.733,3.139,-13.46,-10.619,-14.985,-11.917,-3.167,26.767,0.0,250.94,,261.0,250.0,-12.739,2.9,-7.916,23.321
2847.5,3.187,0.844,-33.243,3.162,9.516,5.092,36.536,4.743,-14.258,-2.723,0.0,38.205,38.9,9.733,3.139,-13.686,-10.651,-15.076,-12.015,-3.163,26.762,0.0,250.94,,261.0,250.0,-12.745,2.905,-7.911,23.327
2848.0,3.187,0.844,-33.243,3.162,9.516,5.092,36.536,4.743,-14.258,-2.723,0.0,38.2,38.9,9.733,3.139,-13.753,-10.68,-15.077,-12.018,-3.163,26.762,0.0,251.14,,261.0,250.0,-12.857,2.91,-7.899,23.372
2848.5,2.882,0.689,-35.209,3.206,9.551,5.092,36.536,4.743,-14.258,-2.723,0.0,38.2,38.9,9.578,3.04,-13.734,-10.667,-15.069,-12.045,-3.163,26.762,0.0,251.14,,260.0,250.0,-12.882,2.914,-7.916,23.415
2849.0,2.882,0.689,-35.209,3.206,9.551,5.092,36.536,4.743,-14.258,-2.723,0.0,38.2,38.9,9.578,3.04,-13.847,-10.679,-15.085,-12.03,-3.163,26.762,0.0,250.34,,260.0,250.0,-12.879,2.914,-7.939,23.505
2849.5,2.882,0.689,-35.209,3.206,9.551,5.092,36.536,4.743,-14.258,-2.723,0.0,38.2,38.9,9.578,3.04,-13.717,-10.693,-15.108,-12.077,-3.163,26.762,0.0,250.34,,260.0,250.0,-12.91,2.913,-7.913,23.602
2850.0,2.882,0.689,-35.209,3.206,9.551,5.092,36.536,4.743,-14.258,-2.723,0.0,38.2,38.9,9.578,3.04,-13.598,-10.697,-15.066,-12.013,-3.163,26.762,0.0,247.84,,260.0,250.0,-12.899,2.913,-7.957,23.815
2850.5,2.882,0.689,-35.209,3.206,9.551,5.092,36.536,4.743,-14.258,-2.723,0.0,38.2,38.9,9.578,3.04,-13.676,-10.693,-14.958,-11.946,-3.163,26.762,0.0,247.84,,261.0,250.0,-12.844,2.912,-7.95,23.86
2851.0,2.882,0.689,-35.209,3.206,9.551,5.114,36.558,4.768,-14.245,-2.733,0.0,38.226,38.983,9.578,3.04,-13.563,-10.671,-14.991,-12.004,-3.171,26.761,0.0,247.84,,261.0,250.0,-12.818,2.912,-7.945,23.9
2851.5,2.882,0.689,-35.209,3.206,9.551,5.114,36.558,4.768,-14.245,-2.733,0.0,38.2,39.0,9.578,3.04,-13.586,-10.678,-15.01,-11.949,-3.171,26.761,0.0,247.84,,262.0,250.0,-12.807,2.911,-7.955,23.935
2852.0,3.027,0.734,-35.022,3.163,9.55,5.114,36.558,4.768,-14.245,-2.733,0.0,38.2,39.0,9.642,3.251,-13.664,-10.602,-14.868,-11.895,-3.171,26.761,0.0,248.24,,262.0,250.0,-12.805,2.911,-7.942,23.925
2852.5,3.027,0.734,-35.022,3.163,9.55,5.114,36.558,4.768,-14.245,-2.733,0.0,38.2,39.0,9.642,3.251,-13.391,-10.636,-14.924,-11.842,-3.171,26.761,0.0,248.24,,263.0,250.0,-12.757,2.913,-7.939,23.91
2853.0,3.027,0.734,-35.022,3.163,9.55,5.114,36.558,4.768,-14.245,-2.733,0.0,38.2,39.0,9.642,3.251,-13.539,-10.634,-14.849,-11.849,-3.171,26.761,0.0,248.44,,263.0,250.0,-12.698,2.915,-7.931,23.869
2853.5,3.027,0.734,-35.022,3.163,9.55,5.114,36.558,4.768,-14.245,-2.733,0.0,38.2,39.0,9.642,3.251,-13.594,-10.633,-14.889,-11.912,-3.171,26.761,0.0,248.44,,264.0,250.0,-12.718,2.916,-7.929,23.94
2854.0,3.027,0.734,-35.022,3.163,9.55,5.107,36.536,4.742,-14.239,-2.726,0.0,38.229,38.969,9.642,3.251,-13.637,-10.614,-14.883,-11.91,-3.171,26.76,0.0,249.64,,264.0,250.0,-12.757,2.918,-7.934,23.962
2854.5,3.027,0.734,-35.022,3.163,9.55,5.107,36.536,4.742,-14.239,-2.726,0.0,38.2,39.0,9.642,3.251,-13.728,-10.707,-15.086,-11.991,-3.171,26.76,0.0,249.64,,264.0,250.0,-12.761,2.92,-7.932,23.964
2855.0,2.861,0.679,-35.209,3.157,9.554,5.107,36.536,4.742,-14.239,-2.726,0.0,38.2,39.0,9.423,3.231,-13.58,-10.684,-14.982,-12.004,-3.171,26.76,0.0,249.74,,264.0,250.0,-12.878,2.922,-7.927,23.945
2855.5,2.861,0.679,-35.209,3.157,9.554,5.107,36.536,4.742,-14.239,-2.726,0.0,38.2,39.0,9.423,3.231,-13.503,-10.656,-14.981,-11.903,-3.171,26.76,0.0,249.74,,264.0,250.0,-12.812,2.921,-7.921,23.918
2856.0,2.861,0.679,-35.209,3.157,9.554,5.107,36.536,4.742,-14.239,-2.726,0.0,38.2,39.0,9.423,3.231,-13.677,-10.69,-15.056,-12.007,-3.171,26.76,0.0,249.64,,264.0,250.0,-12.761,2.92,-7.911,23.746
2856.5,2.861,0.679,-35.209,3.157,9.554,5.107,36.536,4.742,-14.239,-2.726,0.0,38.2,39.0,9.423,3.231,-13.779,-10.679,-15.085,-12.028,-3.171,26.76,0.0,249.64,,264.0,250.0,-12.858,2.919,-7.926,23.57
2857.0,2.861,0.679,-35.209,3.157,9.554,5.073,36.557,4.734,-14.216,-2.726,0.0,38.253,38.975,9.423,3.231,-13.826,-10.668,-15.117,-11.993,-3.158,26.771,0.0,251.54,,264.0,250.0,-12.893,2.918,-7.93,23.343
2857.5,2.861,0.679,-35.209,3.157,9.554,5.073,36.557,4.734,-14.216,-2.726,0.0,38.3,39.0,9.423,3.231,-13.54,-10.704,-15.036,-12.025,-3.158,26.771,0.0,251.54,,263.0,250.0,-12.901,2.917,-7.948,23.307
2858.0,2.861,0.679,-35.209,3.157,9.554,5.073,36.557,4.734,-14.216,-2.726,0.0,38.3,39.0,9.423,3.231,-13.697,-10.675,-15.043,-12.03,-3.158,26.771,0.0,251.04,,263.0,250.0,-12.827,2.916,-7.934,23.293
2858.5,3.089,0.725,-35.209,3.183,9.632,5.073,36.557,4.734,-14.216,-2.726,0.0,38.3,39.0,9.487,3.195,-13.543,-10.672,-15.064,-11.942,-3.158,26.771,0.0,251.04,,262.0,250.0,-12.861,2.915,-7.94,23.332
2859.0,3.089,0.725,-35.209,3.183,9.632,5.073,36.557,4.734,-14.216,-2.726,0.0,38.3,39.0,9.487,3.195,-13.512,-10.566,-14.748,-11.822,-3.158,26.771,0.0,250.54,,262.0,250.0,-12.805,2.918,-7.946,23.391
2859.5,3.089,0.725,-35.209,3.183,9.632,5.073,36.557,4.734,-14.216,-2.726,0.0,38.3,39.0,9.487,3.195,-13.321,-10.566,-14.771,-11.778,-3.158,26.771,0.0,250.54,,262.0,250.0,-12.662,2.921,-7.924,23.452
2860.0,3.089,0.725,-35.209,3.183,9.632,5.073,36.557,4.734,-14.216,-2.726,0.0,38.3,39.0,9.487,3.195,-13.552,-10.621,-14.787,-11.799,-3.158,26.771,0.0,249.24,,262.0,250.0,-12.609,2.924,-7.923,23.513
2860.5,3.089,0.725,-35.209,3.183,9.632,5.075,36.531,4.708,-14.221,-2.737,0.0,38.241,38.939,9.487,3.195,-13.347,-10.615,-14.862,-11.877,-3.163,26.762,0.0,249.24,,262.0,250.0,-12.69,2.926,-7.92,23.593
2861.0,3.089,0.725,-35.209,3.183,9.632,5.075,36.531,4.708,-14.221,-2.737,0.0,38.2,38.9,9.487,3.195,-13.374,-10.482,-14.612,-11.717,-3.163,26.762,0.0,249.04,,262.0,250.0,-12.675,2.929,-7.907,23.489
2861.5,3.52,0.922,-34.373,3.21,9.562,5.075,36.531,4.708,-14.221,-2.737,0.0,38.2,38.9,9.562,3.071,-13.455,-10.495,-14.719,-11.747,-3.163,26.762,0.0,249.04,,262.0,250.0,-12.546,2.932,-7.88,23.47
2862.0,3.52,0.922,-34.373,3.21,9.562,5.075,36.531,4.708,-14.221,-2.737,0.0,38.2,38.9,9.562,3.071,-13.343,-10.608,-14.827,-11.864,-3.163,26.762,0.0,249.04,,262.0,250.0,-12.604,2.941,-7.906,23.609
2862.5,3.52,0.922,-34.373,3.21,9.562,5.075,36.531,4.708,-14.221,-2.737,0.0,38.2,38.9,9.562,3.071,-13.403,-10.593,-14.753,-11.834,-3.163,26.762,0.0,249.04,,262.0,250.0,-12.661,2.951,-7.891,23.667
2863.0,3.52,0.922,-34.373,3.21,9.562,5.075,36.531,4.708,-14.221,-2.737,0.0,38.2,38.9,9.562,3.071,-13.533,-10.616,-14.882,-11.922,-3.163,26.762,0.0,248.14,,262.0,250.0,-12.646,2.96,-7.893,23.584
2863.5,3.52,0.922,-34.373,3.21,9.562,5.123,36.546,4.73,-14.19,-2.743,0.0,38.258,38.979,9.562,3.071,-13.467,-10.624,-14.998,-11.874,-3.162,26.759,0.0,248.14,,263.0,250.0,-12.739,2.969,-7.886,23.624
2864.0,3.52,0.922,-34.373,3.21,9.562,5.123,36.546,4.73,-14.19,-2.743,0.0,38.3,39.0,9.562,3.071,-13.581,-10.624,-14.908,-11.845,-3.162,26.759,0.0,248.24,,263.0,250.0,-12.741,2.978,-7.886,23.68
2864.5,3.52,0.922,-34.373,3.21,9.562,5.123,36.546,4.73,-14.19,-2.743,0.0,38.3,39.0,9.562,3.071,-13.662,-10.596,-14.892,-11.869,-3.162,26.759,0.0,248.24,,264.0,250.0,-12.739,2.987,-7.906,23.712
2865.0,2.213,0.588,-34.118,3.227,9.482,5.123,36.546,4.73,-14.19,-2.743,0.0,38.3,39.0,9.594,2.998,-13.645,-10.659,-14.98,-11.902,-3.162,26.759,0.0,248.24,,264.0,250.0,-12.755,2.996,-7.902,23.677
2865.5,2.213,0.588,-34.118,3.227,9.482,5.123,36.546,4.73,-14.19,-2.743,0.0,38.3,39.0,9.594,2.998,-13.513,-10.661,-15.032,-11.896,-3.162,26.759,0.0,248.24,,265.0,250.0,-12.796,2.983,-7.887,23.749
2866.0,2.213,0.588,-34.118,3.227,9.482,5.123,36.546,4.73,-14.19,-2.743,0.0,38.3,39.0,9.594,2.998,-13.6,-10.673,-15.071,-11.899,-3.162,26.759,0.0,249.74,,265.0,250.0,-12.776,2.97,-7.891,23.78
2866.5,2.213,0.588,-34.118,3.227,9.482,5.123,36.546,4.73,-14.19,-2.743,0.0,38.3,39.0,9.594,2.998,-13.594,-10.663,-15.005,-11.861,-3.162,26.759,0.0,249.74,,265.0,250.0,-12.811,2.958,-7.888,23.826
2867.0,2.213,0.588,-34.118,3.227,9.482,5.144,36.553,4.76,-14.172,-2.73,0.0,38.256,39.018,9.594,2.998,-13.604,-10.638,-14.913,-11.864,-3.158,26.766,0.0,250.64,,265.0,250.0,-12.781,2.946,-7.914,23.87
2867.5,2.213,0.588,-34.118,3.227,9.482,5.144,36.553,4.76,-14.172,-2.73,0.0,38.3,39.0,9.594,2.998,-13.501,-10.637,-14.904,-11.909,-3.158,26.766,0.0,250.64,,265.0,250.0,-12.755,2.934,-7.916,23.959
2868.0,3.13,0.799,-34.654,3.176,9.448,5.144,36.553,4.76,-14.172,-2.73,0.0,38.3,39.0,9.706,3.214,-13.46,-10.65,-15.0,-11.959,-3.158,26.766,0.0,250.54,,265.0,250.0,-12.738,2.922,-7.9,24.009
2868.5,3.13,0.799,-34.654,3.176,9.448,5.144,36.553,4.76,-14.172,-2.73,0.0,38.3,39.0,9.706,3.214,-13.545,-10.662,-14.916,-11.941,-3.158,26.766,0.0,250.54,,265.0,250.0,-12.767,2.925,-7.914,24.059
2869.0,3.13,0.799,-34.654,3.176,9.448,5.144,36.553,4.76,-14.172,-2.73,0.0,38.3,39.0,9.706,3.214,-13.541,-10.662,-15.05,-11.951,-3.158,26.766,0.0,250.24,,265.0,250.0,-12.766,2.929,-7.926,24.081
2869.5,3.13,0.799,-34.654,3.176,9.448,5.144,36.553,4.76,-14.172,-2.73,0.0,38.3,39.0,9.706,3.214,-13.652,-10.654,-14.93,-11.943,-3.158,26.766,0.0,250.24,,265.0,250.0,-12.801,2.932,-7.917,24.161
2870.0,3.13,0.799,-34.654,3.176,9.448,5.106,36.553,4.744,-14.161,-2.726,0.0,38.265,38.989,9.706,3.214,-13.599,-10.655,-15.019,-11.94,-3.159,26.77,0.0,252.14,,265.0,250.0,-12.795,2.935,-7.902,24.154
2870.5,3.13,0.799,-34.654,3.176,9.448,5.106,36.553,4.744,-14.161,-2.726,0.0,38.3,39.0,9.706,3.214,-13.604,-10.66,-15.009,-11.938,-3.159,26.77,0.0,252.14,,264.0,250.0,-12.803,2.938,-7.883,24.219
2871.0,3.13,0.799,-34.654,3.176,9.448,5.106,36.553,4.744,-14.161,-2.726,0.0,38.3,39.0,9.706,3.214,-13.611,-10.659,-14.979,-11.982,-3.159,26.77,0.0,252.64,,264.0,250.0,-12.803,2.942,-7.911,24.297
2871.5,2.956,0.697,-35.209,3.138,9.455,5.106,36.553,4.744,-14.161,-2.726,0.0,38.3,39.0,9.576,3.264,-13.64,-10.662,-15.066,-11.946,-3.159,26.77,0.0,252.64,,263.0,250.0,-12.808,2.945,-7.911,24.382
2872.0,2.956,0.697,-35.209,3.138,9.455,5.106,36.553,4.744,-14.161,-2.726,0.0,38.3,39.0,9.576,3.264,-13.667,-10.641,-14.944,-11.92,-3.159,26.77,0.0,252.64,,263.0,250.0,-12.829,2.945,-7.926,24.395
2872.5,2.956,0.697,-35.209,3.138,9.455,5.106,36.553,4.744,-14.161,-2.726,0.0,38.3,39.0,9.576,3.264,-13.732,-10.635,-14.988,-11.943,-3.159,26.77,0.0,252.64,,262.0,250.0,-12.793,2.945,-7.914,24.394
2873.0,2.956,0.697,-35.209,3.138,9.455,5.106,36.553,4.744,-14.161,-2.726,0.0,38.3,39.0,9.576,3.264,-13.468,-10.654,-14.997,-11.892,-3.159,26.77,0.0,251.74,,262.0,250.0,-12.825,2.945,-7.933,24.39
2873.5,2.956,0.697,-35.209,3.138,9.455,5.084,36.557,4.737,-14.154,-2.718,0.0,38.252,38.988,9.576,3.264,-13.57,-10.632,-14.856,-11.889,-3.17,26.767,0.0,251.74,,261.0,250.0,-12.753,2.945,-7.939,24.427
2874.0,2.956,0.697,-35.209,3.138,9.455,5.084,36.557,4.737,-14.154,-2.718,0.0,38.3,39.0,9.576,3.264,-13.603,-10.609,-14.921,-11.904,-3.17,26.767,0.0,251.44,,261.0,250.0,-12.737,2.946,-7.927,24.48
2874.5,3.18,0.73,-35.209,3.203,9.592,5.084,36.557,4.737,-14.154,-2.718,0.0,38.3,39.0,9.503,3.168,-13.559,-10.627,-14.878,-11.825,-3.17,26.767,0.0,251.44,,260.0,250.0,-12.759,2.946,-7.904,24.521
2875.0,3.18,0.73,-35.209,3.203,9.592,5.084,36.557,4.737,-14.154,-2.718,0.0,38.3,39.0,9.503,3.168,-13.442,-10.636,-14.947,-11.948,-3.17,26.767,0.0,251.44,,260.0,250.0,-12.722,2.95,-7.928,24.55
2875.5,3.18,0.73,-35.209,3.203,9.592,5.084,36.557,4.737,-14.154,-2.718,0.0,38.3,39.0,9.503,3.168,-13.485,-10.644,-14.824,-11.913,-3.17,26.767,0.0,251.44,,259.0,250.0,-12.743,2.953,-7.943,24.62
2876.0,3.18,0.73,-35.209,3.203,9.592,5.084,36.557,4.737,-14.154,-2.718,0.0,38.3,39.0,9.503,3.168,-13.517,-10.65,-14.893,-11.795,-3.17,26.767,0.0,249.14,,259.0,250.0,-12.717,2.957,-7.952,24.634
2876.5,3.18,0.73,-35.209,3.203,9.592,5.056,36.542,4.758,-14.134,-2.727,0.0,38.258,38.94,9.503,3.168,-13.515,-10.642,-14.88,-11.932,-3.165,26.777,0.0,249.14,,259.0,250.0,-12.714,2.961,-7.94,24.651
2877.0,3.18,0.73,-35.209,3.203,9.592,5.056,36.542,4.758,-14.134,-2.727,0.0,38.3,38.9,9.503,3.168,-13.399,-10.6,-14.852,-11.886,-3.165,26.777,0.0,249.04,,259.0,250.0,-12.742,2.964,-7.915,24.643
2877.5,3.18,0.73,-35.209,3.203,9.592,5.056,36.542,4.758,-14.134,-2.727,0.0,38.3,38.9,9.503,3.168,-13.59,-10.6,-14.758,-11.837,-3.165,26.777,0.0,249.04,,259.0,250.0,-12.684,2.968,-7.928,24.706
2878.0,2.942,0.735,-34.979,3.139,9.523,5.056,36.542,4.758,-14.134,-2.727,0.0,38.3,38.9,9.599,3.267,-13.47,-10.633,-14.972,-11.928,-3.165,26.777,0.0,248.64,,259.0,250.0,-12.696,2.971,-7.917,24.733
2878.5,2.942,0.735,-34.979,3.139,9.523,5.056,36.542,4.758,-14.134,-2.727,0.0,38.3,38.9,9.599,3.267,-13.52,-10.634,-15.025,-11.979,-3.165,26.777,0.0,248.64,,260.0,250.0,-12.751,2.971,-7.922,24.753
2879.0,2.942,0.735,-34.979,3.139,9.523,5.056,36.542,4.758,-14.134,-2.727,0.0,38.3,38.9,9.599,3.267,-13.563,-10.637,-14.99,-11.883,-3.165,26.777,0.0,246.94,,260.0,250.0,-12.789,2.97,-7.92,24.716
2879.5,2.942,0.735,-34.979,3.139,9.523,5.056,36.542,4.758,-14.134,-2.727,0.0,38.3,38.9,9.599,3.267,-13.508,-10.639,-14.965,-11.938,-3.165,26.777,0.0,246.94,,261.0,250.0,-12.768,2.97,-7.932,24.739
2880.0,2.942,0.735,-34.979,3.139,9.523,5.057,36.559,4.754,-14.1,-2.726,0.0,38.257,39.073,9.599,3.267,-13.464,-10.645,-14.986,-11.878,-3.16,26.778,0.0,246.74,,261.0,250.0,-12.762,2.969,-7.923,24.764
2880.5,2.942,0.735,-34.979,3.139,9.523,5.057,36.559,4.754,-14.1,-2.726,0.0,38.3,39.1,9.599,3.267,-13.62,-10.651,-14.934,-11.968,-3.16,26.778,0.0,246.74,,262.0,250.0,-12.743,2.969,-7.931,24.757
2881.0,3.171,0.779,-35.209,3.196,9.509,5.057,36.559,4.754,-14.1,-2.726,0.0,38.3,39.1,9.559,3.221,-13.446,-10.633,-14.898,-11.885,-3.16,26.778,0.0,247.14,,262.0,250.0,-12.793,2.969,-7.923,24.753
2881.5,3.171,0.779,-35.209,3.196,9.509,5.057,36.559,4.754,-14.1,-2.726,0.0,38.3,39.1,9.559,3.221,-13.598,-10.566,-14.786,-11.838,-3.16,26.778,0.0,247.14,,263.0,250.0,-12.697,2.975,-7.932,24.73
2882.0,3.171,0.779,-35.209,3.196,9.509,5.057,36.559,4.754,-14.1,-2.726,0.0,38.3,39.1,9.559,3.221,-13.435,-10.657,-14.95,-11.877,-3.16,26.778,0.0,247.14,,263.0,250.0,-12.697,2.975,-7.929,24.732
2882.5,3.171,0.779,-35.209,3.196,9.509,5.057,36.559,4.754,-14.1,-2.726,0.0,38.3,39.1,9.559,3.221,-13.535,-10.632,-14.899,-11.922,-3.16,26.778,0.0,247.14,,264.0,250.0,-12.73,2.978,-7.922,24.71
2883.0,3.171,0.779,-35.209,3.196,9.509,5.082,36.548,4.751,-14.094,-2.707,0.0,38.249,38.921,9.559,3.221,-13.569,-10.64,-14.896,-11.922,-3.155,26.784,0.0,250.04,,264.0,250.0,-12.747,2.981,-7.927,24.733
2883.5,3.171,0.779,-35.209,3.196,9.509,5.082,36.548,4.751,-14.094,-2.707,0.0,38.2,38.9,9.559,3.221,-13.627,-10.651,-14.968,-11.965,-3.155,26.784,0.0,250.04,,264.0,250.0,-12.757,2.985,-7.913,24.77
2884.0,2.48,0.626,-34.182,3.184,9.547,5.082,36.548,4.751,-14.094,-2.707,0.0,38.2,38.9,9.646,2.997,-13.612,-10.642,-14.984,-11.969,-3.155,26.784,0.0,250.04,,264.0,250.0,-12.803,2.988,-7.914,24.748
2884.5,2.48,0.626,-34.182,3.184,9.547,5.082,36.548,4.751,-14.094,-2.707,0.0,38.2,38.9,9.646,2.997,-13.777,-10.67,-15.052,-11.988,-3.155,26.784,0.0,250.04,,264.0,250.0,-12.802,2.979,-7.933,24.752
2885.0,2.48,0.626,-34.182,3.184,9.547,5.082,36.548,4.751,-14.094,-2.707,0.0,38.2,38.9,9.646,2.997,-13.468,-10.673,-14.976,-11.979,-3.155,26.784,0.0,250.44,,264.0,250.0,-12.872,2.971,-7.924,24.744
2885.5,2.48,0.626,-34.182,3.184,9.547,5.082,36.548,4.751,-14.094,-2.707,0.0,38.2,38.9,9.646,2.997,-13.599,-10.668,-15.076,-12.0,-3.155,26.784,0.0,250.44,,264.0,250.0,-12.774,2.963,-7.91,24.716
2886.0,2.48,0.626,-34.182,3.184,9.547,5.082,36.548,4.751,-14.094,-2.707,0.0,38.2,38.9,9.646,2.997,-13.579,-10.653,-15.037,-12.017,-3.155,26.784,0.0,252.54,,264.0,250.0,-12.836,2.955,-7.94,24.728
2886.5,2.48,0.626,-34.182,3.184,9.547,5.101,36.559,4.739,-14.078,-2.727,0.0,38.235,38.903,9.646,2.997,-13.534,-10.658,-14.965,-11.896,-3.166,26.787,0.0,252.54,,263.0,250.0,-12.821,2.947,-7.936,24.7
2887.0,2.48,0.626,-34.182,3.184,9.547,5.101,36.559,4.739,-14.078,-2.727,0.0,38.2,38.9,9.646,2.997,-13.583,-10.629,-14.901,-11.925,-3.166,26.787,0.0,252.04,,263.0,250.0,-12.763,2.94,-7.963,24.665
2887.5,3.186,0.771,-35.209,3.163,9.52,5.101,36.559,4.739,-14.078,-2.727,0.0,38.2,38.9,9.637,3.244,-13.645,-10.672,-15.07,-11.947,-3.166,26.787,0.0,252.04,,262.0,250.0,-12.759,2.932,-7.936,24.621
2888.0,3.186,0.771,-35.209,3.163,9.52,5.101,36.559,4.739,-14.078,-2.727,0.0,38.2,38.9,9.637,3.244,-13.679,-10.626,-14.961,-11.886,-3.166,26.787,0.0,252.14,,262.0,250.0,-12.833,2.936,-7.912,24.567
2888.5,3.186,0.771,-35.209,3.163,9.52,5.101,36.559,4.739,-14.078,-2.727,0.0,38.2,38.9,9.637,3.244,-13.701,-10.535,-14.838,-11.84,-3.166,26.787,0.0,252.14,,261.0,250.0,-12.788,2.94,-7.943,24.541
2889.0,3.186,0.771,-35.209,3.163,9.52,5.101,36.559,4.739,-14.078,-2.727,0.0,38.2,38.9,9.637,3.244,-13.383,-10.641,-14.901,-11.855,-3.166,26.787,0.0,251.34,,261.0,250.0,-12.729,2.944,-7.957,24.6
2889.5,3.186,0.771,-35.209,3.163,9.52,5.117,36.537,4.722,-14.065,-2.738,0.0,38.236,38.88,9.637,3.244,-13.448,-10.625,-14.804,-11.902,-3.161,26.78,0.0,251.34,,260.0,250.0,-12.695,2.948,-7.93,24.613
2890.0,3.186,0.771,-35.209,3.163,9.52,5.117,36.537,4.722,-14.065,-2.738,0.0,38.2,38.9,9.637,3.244,-13.399,-10.62,-14.826,-11.833,-3.161,26.78,0.0,251.64,,260.0,250.0,-12.695,2.952,-7.953,24.65
2890.5,3.219,0.803,-34.908,3.163,9.525,5.117,36.537,4.722,-14.065,-2.738,0.0,38.2,38.9,9.647,3.25,-13.364,-10.649,-14.873,-11.924,-3.161,26.78,0.0,251.64,,259.0,250.0,-12.669,2.956,-7.947,24.597
2891.0,3.219,0.803,-34.908,3.163,9.525,5.117,36.537,4.722,-14.065,-2.738,0.0,38.2,38.9,9.647,3.25,-13.439,-10.635,-14.793,-11.897,-3.161,26.78,0.0,251.44,,259.0,250.0,-12.702,2.96,-7.946,24.554
2891.5,3.219,0.803,-34.908,3.163,9.525,5.117,36.537,4.722,-14.065,-2.738,0.0,38.2,38.9,9.647,3.25,-13.502,-10.614,-14.858,-11.862,-3.161,26.78,0.0,251.44,,258.0,250.0,-12.691,2.965,-7.932,24.506
2892.0,3.219,0.803,-34.908,3.163,9.525,5.117,36.537,4.722,-14.065,-2.738,0.0,38.2,38.9,9.647,3.25,-13.561,-10.64,-14.971,-11.88,-3.161,26.78,0.0,247.84,,258.0,250.0,-12.709,2.969,-7.939,24.426
2892.5,3.219,0.803,-34.908,3.163,9.525,5.117,36.537,4.722,-14.065,-2.738,0.0,38.2,38.9,9.647,3.25,-13.51,-10.65,-14.916,-11.945,-3.161,26.78,0.0,247.84,,259.0,250.0,-12.763,2.973,-7.925,24.381
2893.0,3.219,0.803,-34.908,3.163,9.525,5.063,36.536,4.731,-14.036,-2.737,0.0,38.216,38.827,9.647,3.25,-13.486,-10.645,-14.891,-11.879,-3.165,26.791,0.0,248.64,,259.0,250.0,-12.755,2.977,-7.932,24.266
2893.5,3.219,0.803,-34.908,3.163,9.525,5.063,36.536,4.731,-14.036,-2.737,0.0,38.2,38.8,9.647,3.25,-13.607,-10.607,-14.853,-11.883,-3.165,26.791,0.0,248.64,,260.0,250.0,-12.725,2.981,-7.923,24.171
2894.0,2.473,0.701,-34.161,3.175,9.506,5.063,36.536,4.731,-14.036,-2.737,0.0,38.2,38.8,9.626,3.179,-13.577,-10.663,-15.033,-11.914,-3.165,26.791,0.0,248.54,,260.0,250.0,-12.738,2.985,-7.932,24.122
2894.5,2.473,0.701,-34.161,3.175,9.506,5.063,36.536,4.731,-14.036,-2.737,0.0,38.2,38.8,9.626,3.179,-13.669,-10.673,-15.136,-11.984,-3.165,26.791,0.0,248.54,,261.0,250.0,-12.797,2.976,-7.933,24.061
2895.0,2.473,0.701,-34.161,3.175,9.506,5.063,36.536,4.731,-14.036,-2.737,0.0,38.2,38.8,9.626,3.179,-13.665,-10.624,-14.904,-11.887,-3.165,26.791,0.0,248.64,,261.0,250.0,-12.865,2.968,-7.91,24.026
2895.5,2.473,0.701,-34.161,3.175,9.506,5.063,36.536,4.731,-14.036,-2.737,0.0,38.2,38.8,9.626,3.179,-13.658,-10.657,-15.085,-11.959,-3.165,26.791,0.0,248.64,,262.0,250.0,-12.77,2.96,-7.911,23.982
2896.0,2.473,0.701,-34.161,3.175,9.506,5.048,36.551,4.754,-14.016,-2.724,0.0,38.211,38.863,9.626,3.179,-13.622,-10.684,-15.062,-11.98,-3.174,26.793,0.0,248.64,,262.0,250.0,-12.84,2.952,-7.951,23.976
2896.5,2.473,0.701,-34.161,3.175,9.506,5.048,36.551,4.754,-14.016,-2.724,0.0,38.2,38.9,9.626,3.179,-13.721,-10.649,-14.94,-11.96,-3.174,26.793,0.0,248.64,,263.0,250.0,-12.837,2.944,-7.939,23.96
2897.0,3.057,0.735,-35.209,3.19,9.512,5.048,36.551,4.754,-14.016,-2.724,0.0,38.2,38.9,9.609,3.238,-13.557,-10.64,-14.978,-11.963,-3.174,26.793,0.0,248.14,,263.0,250.0,-12.817,2.936,-7.924,23.934
2897.5,3.057,0.735,-35.209,3.19,9.512,5.048,36.551,4.754,-14.016,-2.724,0.0,38.2,38.9,9.609,3.238,-13.474,-10.67,-15.009,-11.923,-3.174,26.793,0.0,248.14,,264.0,250.0,-12.785,2.938,-7.939,23.923
2898.0,3.057,0.735,-35.209,3.19,9.512,5.048,36.551,4.754,-14.016,-2.724,0.0,38.2,38.9,9.609,3.238,-13.543,-10.659,-14.819,-11.916,-3.174,26.793,0.0,248.14,,264.0,250.0,-12.769,2.94,-7.947,23.912
2898.5,3.057,0.735,-35.209,3.19,9.512,5.048,36.551,4.754,-14.016,-2.724,0.0,38.2,38.9,9.609,3.238,-13.678,-10.698,-15.08,-12.007,-3.174,26.793,0.0,248.14,,265.0,250.0,-12.734,2.942,-7.936,23.94
2899.0,3.057,0.735,-35.209,3.19,9.512,5.108,36.553,4.75,-13.983,-2.726,0.0,38.213,38.899,9.609,3.238,-13.545,-10.673,-14.979,-12.01,-3.169,26.8,0.0,250.94,,265.0,250.0,-12.866,2.944,-7.92,24.047
2899.5,3.057,0.735,-35.209,3.19,9.512,5.108,36.553,4.75,-13.983,-2.726,0.0,38.2,38.9,9.609,3.238,-13.542,-10.665,-14.799,-11.937,-3.169,26.8,0.0,250.94,,265.0,250.0,-12.802,2.946,-7.947,24.125
2900.0,3.057,0.735,-35.209,3.19,9.512,5.108,36.553,4.75,-13.983,-2.726,0.0,38.2,38.9,9.609,3.238,-13.502,-10.644,-14.884,-11.887,-3.169,26.8,0.0,251.04,,265.0,250.0,-12.736,2.948,-7.962,24.133
2900.5,3.065,0.769,-34.629,3.182,9.438,5.108,36.553,4.75,-13.983,-2.726,0.0,38.2,38.9,9.685,3.191,-13.597,-10.646,-14.875,-11.852,-3.169,26.8,0.0,251.04,,264.0,250.0,-12.729,2.95,-7.952,24.186
2901.0,3.065,0.769,-34.629,3.182,9.438,5.108,36.553,4.75,-13.983,-2.726,0.0,38.2,38.9,9.685,3.191,-13.534,-10.657,-14.908,-11.929,-3.169,26.8,0.0,250.94,,264.0,250.0,-12.743,2.952,-7.945,24.251
2901.5,3.065,0.769,-34.629,3.182,9.438,5.108,36.553,4.75,-13.983,-2.726,0.0,38.2,38.9,9.685,3.191,-13.666,-10.542,-14.825,-11.835,-3.169,26.8,0.0,250.94,,264.0,250.0,-12.757,2.953,-7.931,24.286
2902.0,3.065,0.769,-34.629,3.182,9.438,5.108,36.553,4.75,-13.983,-2.726,0.0,38.2,38.9,9.685,3.191,-13.43,-10.62,-14.975,-11.884,-3.169,26.8,0.0,252.64,,264.0,250.0,-12.717,2.955,-7.949,24.359
2902.5,3.065,0.769,-34.629,3.182,9.438,5.157,36.539,4.753,-13.978,-2.723,0.0,38.19,38.746,9.685,3.191,-13.52,-10.597,-14.715,-11.768,-3.169,26.804,0.0,252.64,,263.0,250.0,-12.727,2.957,-7.926,24.454
2903.0,3.065,0.769,-34.629,3.182,9.438,5.157,36.539,4.753,-13.978,-2.723,0.0,38.2,38.7,9.685,3.191,-13.425,-10.55,-14.736,-11.751,-3.169,26.804,0.0,252.64,,263.0,250.0,-12.65,2.959,-7.945,24.487
2903.5,3.033,0.817,-33.046,3.201,9.488,5.157,36.539,4.753,-13.978,-2.723,0.0,38.2,38.7,9.667,3.106,-13.509,-10.633,-14.794,-11.857,-3.169,26.804,0.0,252.64,,262.0,250.0,-12.615,2.961,-7.93,24.493
2904.0,3.033,0.817,-33.046,3.201,9.488,5.157,36.539,4.753,-13.978,-2.723,0.0,38.2,38.7,9.667,3.106,-13.44,-10.632,-14.927,-11.893,-3.169,26.804,0.0,252.84,,262.0,250.0,-12.698,2.962,-7.925,24.556
2904.5,3.033,0.817,-33.046,3.201,9.488,5.157,36.539,4.753,-13.978,-2.723,0.0,38.2,38.7,9.667,3.106,-13.558,-10.654,-14.946,-11.839,-3.169,26.804,0.0,252.84,,261.0,250.0,-12.723,2.963,-7.942,24.564
2905.0,3.033,0.817,-33.046,3.201,9.488,5.157,36.539,4.753,-13.978,-2.723,0.0,38.2,38.7,9.667,3.106,-13.444,-10.658,-14.93,-11.946,-3.169,26.804,0.0,250.84,,261.0,250.0,-12.749,2.964,-7.924,24.579
2905.5,3.033,0.817,-33.046,3.201,9.488,5.129,36.534,4.761,-13.96,-2.724,0.0,38.182,38.719,9.667,3.106,-13.512,-10.652,-14.922,-11.952,-3.169,26.799,0.0,250.84,,261.0,250.0,-12.745,2.965,-7.936,24.562
2906.0,3.033,0.817,-33.046,3.201,9.488,5.129,36.534,4.761,-13.96,-2.724,0.0,38.2,38.7,9.667,3.106,-13.55,-10.677,-15.047,-11.99,-3.169,26.799,0.0,251.04,,261.0,250.0,-12.76,2.966,-7.92,24.533
2906.5,3.033,0.817,-33.046,3.201,9.488,5.129,36.534,4.761,-13.96,-2.724,0.0,38.2,38.7,9.667,3.106,-13.548,-10.666,-15.04,-11.962,-3.169,26.799,0.0,251.04,,260.0,250.0,-12.816,2.967,-7.924,24.535
2907.0,3.036,0.722,-35.209,3.135,9.615,5.129,36.534,4.761,-13.96,-2.724,0.0,38.2,38.7,9.382,3.116,-13.605,-10.666,-15.1,-11.994,-3.169,26.799,0.0,251.24,,260.0,250.0,-12.804,2.968,-7.936,24.409
2907.5,3.036,0.722,-35.209,3.135,9.615,5.129,36.534,4.761,-13.96,-2.724,0.0,38.2,38.7,9.382,3.116,-13.641,-10.658,-14.918,-11.95,-3.169,26.799,0.0,251.24,,259.0,250.0,-12.841,2.97,-7.944,24.32
2908.0,3.036,0.722,-35.209,3.135,9.615,5.129,36.534,4.761,-13.96,-2.724,0.0,38.2,38.7,9.382,3.116,-13.768,-10.659,-14.971,-11.958,-3.169,26.799,0.0,249.04,,259.0,250.0,-12.792,2.971,-7.942,24.293
2908.5,3.036,0.722,-35.209,3.135,9.615,5.129,36.534,4.761,-13.96,-2.724,0.0,38.2,38.7,9.382,3.116,-13.584,-10.674,-15.089,-11.994,-3.169,26.799,0.0,249.04,,259.0,250.0,-12.844,2.972,-7.927,24.351
2909.0,3.036,0.722,-35.209,3.135,9.615,5.164,36.549,4.775,-13.943,-2.73,0.0,38.166,38.733,9.382,3.116,-13.609,-10.692,-15.094,-11.998,-3.162,26.807,0.0,248.74,,259.0,250.0,-12.835,2.973,-7.931,24.399
2909.5,3.036,0.722,-35.209,3.135,9.615,5.164,36.549,4.775,-13.943,-2.73,0.0,38.2,38.7,9.382,3.116,-13.797,-10.668,-15.014,-11.998,-3.162,26.807,0.0,248.74,,260.0,250.0,-12.848,2.974,-7.944,24.387
2910.0,2.68,0.744,-34.002,3.253,9.472,5.164,36.549,4.775,-13.943,-2.73,0.0,38.2,38.7,9.655,3.168,-13.65,-10.68,-14.982,-11.934,-3.162,26.807,0.0,249.24,,260.0,250.0,-12.869,2.975,-7.936,24.416
2910.5,2.68,0.744,-34.002,3.253,9.472,5.164,36.549,4.775,-13.943,-2.73,0.0,38.2,38.7,9.655,3.168,-13.577,-10.67,-14.899,-11.992,-3.162,26.807,0.0,249.24,,260.0,250.0,-12.811,2.97,-7.936,24.377
2911.0,2.68,0.744,-34.002,3.253,9.472,5.164,36.549,4.775,-13.943,-2.73,0.0,38.2,38.7,9.655,3.168,-13.741,-10.687,-15.022,-12.006,-3.162,26.807,0.0,249.24,,260.0,250.0,-12.784,2.965,-7.945,24.4
2911.5,2.68,0.744,-34.002,3.253,9.472,5.164,36.549,4.775,-13.943,-2.73,0.0,38.2,38.7,9.655,3.168,-13.589,-10.678,-14.962,-11.921,-3.162,26.807,0.0,249.24,,260.0,250.0,-12.864,2.961,-7.932,24.39
2912.0,2.68,0.744,-34.002,3.253,9.472,5.112,36.527,4.739,-13.929,-2.733,0.0,38.153,38.643,9.655,3.168,-13.494,-10.662,-14.979,-11.899,-3.168,26.805,0.0,248.14,,260.0,250.0,-12.787,2.956,-7.921,24.385
2912.5,2.68,0.744,-34.002,3.253,9.472,5.112,36.527,4.739,-13.929,-2.733,0.0,38.2,38.6,9.655,3.168,-13.657,-10.615,-14.912,-11.905,-3.168,26.805,0.0,248.14,,261.0,250.0,-12.758,2.951,-7.921,24.429
2913.0,2.68,0.744,-34.002,3.253,9.472,5.112,36.527,4.739,-13.929,-2.733,0.0,38.2,38.6,9.655,3.168,-13.446,-10.639,-14.929,-11.846,-3.168,26.805,0.0,247.84,,261.0,250.0,-12.772,2.947,-7.937,24.371
2913.5,2.832,0.788,-33.999,3.188,9.528,5.112,36.527,4.739,-13.929,-2.733,0.0,38.2,38.6,9.621,3.137,-13.569,-10.639,-14.822,-11.859,-3.168,26.805,0.0,247.84,,262.0,250.0,-12.715,2.943,-7.945,24.332
2914.0,2.832,0.788,-33.999,3.188,9.528,5.112,36.527,4.739,-13.929,-2.733,0.0,38.2,38.6,9.621,3.137,-13.396,-10.639,-14.854,-11.813,-3.168,26.805,0.0,247.64,,262.0,250.0,-12.722,2.941,-7.943,24.271
2914.5,2.832,0.788,-33.999,3.188,9.528,5.112,36.527,4.739,-13.929,-2.733,0.0,38.2,38.6,9.621,3.137,-13.476,-10.626,-14.693,-11.809,-3.168,26.805,0.0,247.64,,263.0,250.0,-12.676,2.939,-7.888,24.199
2915.0,2.832,0.788,-33.999,3.188,9.528,5.112,36.527,4.739,-13.929,-2.733,0.0,38.2,38.6,9.621,3.137,-13.335,-10.622,-14.792,-11.786,-3.168,26.805,0.0,248.34,,263.0,250.0,-12.651,2.937,-7.9,24.219
2915.5,2.832,0.788,-33.999,3.188,9.528,5.074,36.519,4.74,-13.912,-2.714,0.0,38.144,38.647,9.621,3.137,-13.324,-10.605,-14.82,-11.865,-3.165,26.815,0.0,248.34,,264.0,250.0,-12.634,2.936,-7.879,24.179
2916.0,2.832,0.788,-33.999,3.188,9.528,5.074,36.519,4.74,-13.912,-2.714,0.0,38.1,38.6,9.621,3.137,-13.493,-10.64,-14.946,-11.919,-3.165,26.815,0.0,248.24,,264.0,250.0,-12.654,2.934,-7.881,24.21
2916.5,2.749,0.714,-33.732,3.203,9.47,5.074,36.519,4.74,-13.912,-2.714,0.0,38.1,38.6,9.723,3.065,-13.543,-10.644,-14.925,-11.869,-3.165,26.815,0.0,248.24,,265.0,250.0,-12.749,2.932,-7.892,24.226
2917.0,2.749,0.714,-33.732,3.203,9.47,5.074,36.519,4.74,-13.912,-2.714,0.0,38.1,38.6,9.723,3.065,-13.618,-10.648,-14.933,-11.863,-3.165,26.815,0.0,248.24,,265.0,250.0,-12.745,2.929,-7.897,24.242
2917.5,2.749,0.714,-33.732,3.203,9.47,5.074,36.519,4.74,-13.912,-2.714,0.0,38.1,38.6,9.723,3.065,-13.635,-10.679,-14.984,-11.899,-3.165,26.815,0.0,248.24,,266.0,250.0,-12.765,2.926,-7.91,24.251
2918.0,2.749,0.714,-33.732,3.203,9.47,5.074,36.519,4.74,-13.912,-2.714,0.0,38.1,38.6,9.723,3.065,-13.644,-10.678,-15.096,-12.006,-3.165,26.815,0.0,250.94,,266.0,250.0,-12.799,2.923,-7.912,24.282
2918.5,2.749,0.714,-33.732,3.203,9.47,5.104,36.552,4.746,-13.888,-2.717,0.0,38.137,38.574,9.723,3.065,-13.607,-10.66,-14.849,-11.93,-3.162,26.816,0.0,250.94,,266.0,250.0,-12.856,2.92,-7.897,24.302
2919.0,2.749,0.714,-33.732,3.203,9.47,5.104,36.552,4.746,-13.888,-2.717,0.0,38.1,38.6,9.723,3.065,-13.485,-10.654,-14.94,-11.884,-3.162,26.816,0.0,250.44,,266.0,250.0,-12.762,2.918,-7.891,24.324
2919.5,3.419,0.792,-33.684,3.217,9.421,5.104,36.552,4.746,-13.888,-2.717,0.0,38.1,38.6,9.823,3.183,-13.532,-10.647,-14.861,-11.929,-3.162,26.816,0.0,250.44,,266.0,250.0,-12.741,2.915,-7.903,24.329
2920.0,3.419,0.792,-33.684,3.217,9.421,5.104,36.552,4.746,-13.888,-2.717,0.0,38.1,38.6,9.823,3.183,-13.381,-10.58,-14.864,-11.889,-3.162,26.816,0.0,250.24,,266.0,250.0,-12.742,2.923,-7.906,24.377
2920.5,3.419,0.792,-33.684,3.217,9.421,5.104,36.552,4.746,-13.888,-2.717,0.0,38.1,38.6,9.823,3.183,-13.599,-10.599,-14.775,-11.872,-3.162,26.816,0.0,250.24,,266.0,250.0,-12.679,2.931,-7.906,24.39
2921.0,3.419,0.792,-33.684,3.217,9.421,5.104,36.552,4.746,-13.888,-2.717,0.0,38.1,38.6,9.823,3.183,-13.445,-10.65,-14.934,-11.886,-3.162,26.816,0.0,252.14,,266.0,250.0,-12.711,2.939,-7.9,24.452
2921.5,3.419,0.792,-33.684,3.217,9.421,5.104,36.552,4.746,-13.888,-2.717,0.0,38.1,38.6,9.823,3.183,-13.44,-10.631,-14.763,-11.911,-3.162,26.816,0.0,252.14,,265.0,250.0,-12.729,2.947,-7.889,24.474
2922.0,3.419,0.792,-33.684,3.217,9.421,5.137,36.523,4.726,-13.874,-2.717,0.0,38.125,38.605,9.823,3.183,-13.523,-10.644,-14.959,-11.849,-3.151,26.824,0.0,252.04,,265.0,250.0,-12.686,2.955,-7.9,24.52
2922.5,3.419,0.792,-33.684,3.217,9.421,5.137,36.523,4.726,-13.874,-2.717,0.0,38.1,38.6,9.823,3.183,-13.556,-10.587,-14.837,-11.862,-3.151,26.824,0.0,252.04,,264.0,250.0,-12.744,2.962,-7.907,24.557
2923.0,3.128,0.831,-33.956,3.219,9.424,5.137,36.523,4.726,-13.874,-2.717,0.0,38.1,38.6,9.758,3.132,-13.57,-10.66,-15.0,-11.892,-3.151,26.824,0.0,252.24,,264.0,250.0,-12.71,2.97,-7.918,24.568
2923.5,3.128,0.831,-33.956,3.219,9.424,5.137,36.523,4.726,-13.874,-2.717,0.0,38.1,38.6,9.758,3.132,-13.565,-10.646,-14.924,-11.952,-3.151,26.824,0.0,252.24,,263.0,250.0,-12.781,2.973,-7.901,24.554
2924.0,3.128,0.831,-33.956,3.219,9.424,5.137,36.523,4.726,-13.874,-2.717,0.0,38.1,38.6,9.758,3.132,-13.528,-10.646,-14.977,-11.891,-3.151,26.824,0.0,251.54,,263.0,250.0,-12.772,2.975,-7.92,24.588
2924.5,3.128,0.831,-33.956,3.219,9.424,5.137,36.523,4.726,-13.874,-2.717,0.0,38.1,38.6,9.758,3.132,-13.673,-10.666,-14.882,-11.928,-3.151,26.824,0.0,251.54,,262.0,250.0,-12.76,2.978,-7.921,24.601
2925.0,3.128,0.831,-33.956,3.219,9.424,5.146,36.539,4.757,-13.846,-2.729,0.0,38.115,38.601,9.758,3.132,-13.545,-10.646,-14.992,-11.962,-3.152,26.83,0.0,250.64,,262.0,250.0,-12.787,2.98,-7.914,24.578
2925.5,3.128,0.831,-33.956,3.219,9.424,5.146,36.539,4.757,-13.846,-2.729,0.0,38.1,38.6,9.758,3.132,-13.62,-10.652,-15.063,-11.93,-3.152,26.83,0.0,250.64,,262.0,250.0,-12.786,2.982,-7.908,24.582
2926.0,3.279,0.763,-35.209,3.188,9.522,5.146,36.539,4.757,-13.846,-2.729,0.0,38.1,38.6,9.586,3.23,-13.719,-10.653,-14.929,-11.928,-3.152,26.83,0.0,250.94,,262.0,250.0,-12.816,2.985,-7.906,24.609
2926.5,3.279,0.763,-35.209,3.188,9.522,5.146,36.539,4.757,-13.846,-2.729,0.0,38.1,38.6,9.586,3.23,-13.548,-10.648,-15.049,-11.954,-3.152,26.83,0.0,250.94,,262.0,250.0,-12.807,2.99,-7.906,24.743
2927.0,3.279,0.763,-35.209,3.188,9.522,5.146,36.539,4.757,-13.846,-2.729,0.0,38.1,38.6,9.586,3.23,-13.626,-10.623,-14.906,-11.958,-3.152,26.83,0.0,251.04,,262.0,250.0,-12.8,2.994,-7.902,24.818
2927.5,3.279,0.763,-35.209,3.188,9.522,5.146,36.539,4.757,-13.846,-2.729,0.0,38.1,38.6,9.586,3.23,-13.638,-10.626,-14.939,-11.931,-3.152,26.83,0.0,251.04,,261.0,250.0,-12.778,2.999,-7.935,24.86
2928.0,3.279,0.763,-35.209,3.188,9.522,5.146,36.539,4.757,-13.846,-2.729,0.0,38.1,38.6,9.586,3.23,-13.569,-10.624,-15.073,-11.969,-3.152,26.83,0.0,248.74,,261.0,250.0,-12.783,3.004,-7.905,24.907
2928.5,3.279,0.763,-35.209,3.188,9.522,5.089,36.534,4.745,-13.836,-2.697,0.0,38.115,38.567,9.586,3.23,-13.675,-10.632,-14.93,-11.928,-3.156,26.829,0.0,248.74,,262.0,250.0,-12.809,3.008,-7.91,24.932
2929.0,3.279,0.763,-35.209,3.188,9.522,5.089,36.534,4.745,-13.836,-2.697,0.0,38.1,38.6,9.586,3.23,-13.71,-10.633,-15.014,-11.94,-3.156,26.829,0.0,248.24,,262.0,250.0,-12.791,3.013,-7.916,24.941
2929.5,2.653,0.659,-35.151,3.205,9.568,5.089,36.534,4.745,-13.836,-2.697,0.0,38.1,38.6,9.549,3.064,-13.607,-10.662,-15.007,-11.998,-3.156,26.829,0.0,248.24,,263.0,250.0,-12.824,3.017,-7.925,24.903
2930.0,2.653,0.659,-35.151,3.205,9.568,5.089,36.534,4.745,-13.836,-2.697,0.0,38.1,38.6,9.549,3.064,-13.728,-10.682,-15.136,-11.997,-3.156,26.829,0.0,248.44,,263.0,250.0,-12.819,3.011,-7.931,24.872
2930.5,2.653,0.659,-35.151,3.205,9.568,5.089,36.534,4.745,-13.836,-2.697,0.0,38.1,38.6,9.549,3.064,-13.685,-10.703,-15.128,-12.048,-3.156,26.829,0.0,248.44,,264.0,250.0,-12.886,3.005,-7.924,24.825
2931.0,2.653,0.659,-35.151,3.205,9.568,5.089,36.534,4.745,-13.836,-2.697,0.0,38.1,38.6,9.549,3.064,-13.793,-10.653,-15.104,-12.018,-3.156,26.829,0.0,248.14,,264.0,250.0,-12.891,2.999,-7.925,24.782
2931.5,2.653,0.659,-35.151,3.205,9.568,5.172,36.545,4.755,-13.814,-2.724,0.0,38.108,38.566,9.549,3.064,-13.728,-10.68,-15.002,-12.001,-3.159,26.833,0.0,248.14,,265.0,250.0,-12.892,2.994,-7.93,24.714
2932.0,2.653,0.659,-35.151,3.205,9.568,5.172,36.545,4.755,-13.814,-2.724,0.0,38.1,38.6,9.549,3.064,-13.783,-10.644,-14.984,-11.976,-3.159,26.833,0.0,248.14,,265.0,250.0,-12.853,2.988,-7.943,24.612
2932.5,2.652,0.717,-33.06,3.189,9.506,5.172,36.545,4.755,-13.814,-2.724,0.0,38.1,38.6,9.814,3.129,-13.594,-10.663,-15.065,-11.969,-3.159,26.833,0.0,248.14,,266.0,250.0,-12.847,2.983,-7.95,24.581
2933.0,2.652,0.717,-33.06,3.189,9.506,5.172,36.545,4.755,-13.814,-2.724,0.0,38.1,38.6,9.814,3.129,-13.631,-10.674,-15.02,-11.914,-3.159,26.833,0.0,248.14,,266.0,250.0,-12.823,2.977,-7.959,24.594
2933.5,2.652,0.717,-33.06,3.189,9.506,5.172,36.545,4.755,-13.814,-2.724,0.0,38.1,38.6,9.814,3.129,-13.641,-10.626,-14.75,-11.873,-3.159,26.833,0.0,248.14,,267.0,250.0,-12.81,2.972,-7.949,24.63
2934.0,2.652,0.717,-33.06,3.189,9.506,5.172,36.545,4.755,-13.814,-2.724,0.0,38.1,38.6,9.814,3.129,-13.655,-10.567,-14.821,-11.855,-3.159,26.833,0.0,250.94,,267.0,250.0,-12.722,2.967,-7.955,24.688
2934.5,2.652,0.717,-33.06,3.189,9.506,5.123,36.526,4.771,-13.819,-2.717,0.0,38.102,38.601,9.814,3.129,-13.359,-10.647,-14.896,-11.922,-3.159,26.843,0.0,250.94,,267.0,250.0,-12.724,2.961,-7.971,24.754
2935.0,2.652,0.717,-33.06,3.189,9.506,5.123,36.526,4.771,-13.819,-2.717,0.0,38.1,38.6,9.814,3.129,-13.545,-10.644,-14.89,-11.897,-3.159,26.843,0.0,251.44,,267.0,250.0,-12.706,2.956,-7.948,24.83
2935.5,2.652,0.717,-33.06,3.189,9.506,5.123,36.526,4.771,-13.819,-2.717,0.0,38.1,38.6,9.814,3.129,-13.622,-10.552,-14.762,-11.789,-3.159,26.843,0.0,251.44,,266.0,250.0,-12.744,2.951,-7.948,24.827
2936.0,2.739,0.748,-33.105,3.205,9.553,5.123,36.526,4.771,-13.819,-2.717,0.0,38.1,38.6,9.667,3.119,-13.467,-10.651,-14.935,-11.919,-3.159,26.843,0.0,250.74,,266.0,250.0,-12.681,2.946,-7.962,24.834
2936.5,2.739,0.748,-33.105,3.205,9.553,5.123,36.526,4.771,-13.819,-2.717,0.0,38.1,38.6,9.667,3.119,-13.508,-10.634,-14.768,-11.904,-3.159,26.843,0.0,250.74,,266.0,250.0,-12.743,2.943,-7.947,24.883
2937.0,2.739,0.748,-33.105,3.205,9.553,5.123,36.526,4.771,-13.819,-2.717,0.0,38.1,38.6,9.667,3.119,-13.576,-10.648,-14.858,-11.859,-3.159,26.843,0.0,252.04,,266.0,250.0,-12.703,2.94,-7.947,24.923
2937.5,2.739,0.748,-33.105,3.205,9.553,5.123,36.526,4.771,-13.819,-2.717,0.0,38.1,38.6,9.667,3.119,-13.521,-10.626,-14.866,-11.94,-3.159,26.843,0.0,252.04,,265.0,250.0,-12.735,2.936,-7.936,24.907
2938.0,2.739,0.748,-33.105,3.205,9.553,5.1,36.518,4.737,-13.833,-2.739,0.0,38.085,38.539,9.667,3.119,-13.253,-10.591,-14.773,-11.853,-3.179,26.833,0.0,252.04,,265.0,250.0,-12.738,2.933,-7.926,24.895
2938.5,2.739,0.748,-33.105,3.205,9.553,5.1,36.518,4.737,-13.833,-2.739,0.0,38.1,38.5,9.667,3.119,-13.493,-10.611,-14.839,-11.796,-3.179,26.833,0.0,252.04,,264.0,250.0,-12.618,2.93,-7.946,24.9
2939.0,3.485,0.8,-35.209,3.153,9.573,5.1,36.518,4.737,-13.833,-2.739,0.0,38.1,38.5,9.501,3.162,-13.437,-10.577,-14.703,-11.778,-3.179,26.833,0.0,251.94,,264.0,250.0,-12.685,2.927,-7.917,24.838
2939.5,3.485,0.8,-35.209,3.153,9.573,5.1,36.518,4.737,-13.833,-2.739,0.0,38.1,38.5,9.501,3.162,-13.339,-10.611,-14.835,-11.773,-3.179,26.833,0.0,251.94,,263.0,250.0,-12.623,2.936,-7.912,24.743
2940.0,3.485,0.8,-35.209,3.153,9.573,5.1,36.518,4.737,-13.833,-2.739,0.0,38.1,38.5,9.501,3.162,-13.444,-10.6,-14.778,-11.869,-3.179,26.833,0.0,251.84,,263.0,250.0,-12.64,2.945,-7.919,24.663
2940.5,3.485,0.8,-35.209,3.153,9.573,5.1,36.518,4.737,-13.833,-2.739,0.0,38.1,38.5,9.501,3.162,-13.571,-10.646,-14.913,-11.89,-3.179,26.833,0.0,251.84,,262.0,250.0,-12.673,2.954,-7.925,24.708
2941.0,3.485,0.8,-35.209,3.153,9.573,5.089,36.528,4.747,-13.795,-2.739,0.0,38.089,38.554,9.501,3.162,-13.481,-10.648,-14.914,-11.909,-3.166,26.84,0.0,250.44,,262.0,250.0,-12.755,2.963,-7.917,24.742
2941.5,3.485,0.8,-35.209,3.153,9.573,5.089,36.528,4.747,-13.795,-2.739,0.0,38.1,38.6,9.501,3.162,-13.524,-10.638,-14.927,-11.892,-3.166,26.84,0.0,250.44,,262.0,250.0,-12.738,2.971,-7.906,24.781
2942.0,3.485,0.8,-35.209,3.153,9.573,5.089,36.528,4.747,-13.795,-2.739,0.0,38.1,38.6,9.501,3.162,-13.685,-10.66,-15.029,-11.966,-3.166,26.84,0.0,250.54,,262.0,250.0,-12.745,2.98,-7.936,24.827
2942.5,3.119,0.801,-34.437,3.156,9.519,5.089,36.528,4.747,-13.795,-2.739,0.0,38.1,38.6,9.705,3.262,-13.586,-10.623,-14.845,-11.962,-3.166,26.84,0.0,250.54,,262.0,250.0,-12.835,2.988,-7.931,24.881
2943.0,3.119,0.801,-34.437,3.156,9.519,5.089,36.528,4.747,-13.795,-2.739,0.0,38.1,38.6,9.705,3.262,-13.626,-10.652,-14.891,-11.93,-3.166,26.84,0.0,251.44,,262.0,250.0,-12.754,2.99,-7.935,24.884
2943.5,3.119,0.801,-34.437,3.156,9.519,5.089,36.528,4.747,-13.795,-2.739,0.0,38.1,38.6,9.705,3.262,-13.401,-10.642,-14.897,-11.938,-3.166,26.84,0.0,251.44,,261.0,250.0,-12.775,2.992,-7.95,24.88
2944.0,3.119,0.801,-34.437,3.156,9.519,5.089,36.528,4.747,-13.795,-2.739,0.0,38.1,38.6,9.705,3.262,-13.639,-10.661,-14.952,-11.947,-3.166,26.84,0.0,249.34,,261.0,250.0,-12.72,2.994,-7.935,24.886
2944.5,3.119,0.801,-34.437,3.156,9.519,5.149,36.529,4.773,-13.779,-2.707,0.0,38.097,38.559,9.705,3.262,-13.667,-10.649,-14.97,-11.959,-3.173,26.832,0.0,249.34,,261.0,250.0,-12.799,2.996,-7.934,24.907
2945.0,3.119,0.801,-34.437,3.156,9.519,5.149,36.529,4.773,-13.779,-2.707,0.0,38.1,38.6,9.705,3.262,-13.725,-10.648,-14.956,-11.944,-3.173,26.832,0.0,249.44,,261.0,250.0,-12.811,2.998,-7.948,24.913
2945.5,2.82,0.684,-35.209,3.189,9.504,5.149,36.529,4.773,-13.779,-2.707,0.0,38.1,38.6,9.514,3.252,-13.707,-10.654,-14.949,-11.959,-3.173,26.832,0.0,249.44,,261.0,250.0,-12.818,3.0,-7.937,24.929
2946.0,2.82,0.684,-35.209,3.189,9.504,5.149,36.529,4.773,-13.779,-2.707,0.0,38.1,38.6,9.514,3.252,-13.528,-10.664,-15.011,-11.956,-3.173,26.832,0.0,249.54,,261.0,250.0,-12.817,2.997,-7.948,24.933
2946.5,2.82,0.684,-35.209,3.189,9.504,5.149,36.529,4.773,-13.779,-2.707,0.0,38.1,38.6,9.514,3.252,-13.632,-10.664,-14.988,-11.916,-3.173,26.832,0.0,249.54,,261.0,250.0,-12.79,2.994,-7.94,24.87
2947.0,2.82,0.684,-35.209,3.189,9.504,5.149,36.529,4.773,-13.779,-2.707,0.0,38.1,38.6,9.514,3.252,-13.724,-10.651,-14.949,-11.921,-3.173,26.832,0.0,248.34,,261.0,250.0,-12.8,2.992,-7.966,24.87
2947.5,2.82,0.684,-35.209,3.189,9.504,5.163,36.536,4.782,-13.777,-2.725,0.0,38.097,38.605,9.514,3.252,-13.69,-10.687,-15.094,-11.963,-3.16,26.845,0.0,248.34,,262.0,250.0,-12.811,2.989,-7.962,24.87
2948.0,2.82,0.684,-35.209,3.189,9.504,5.163,36.536,4.782,-13.777,-2.725,0.0,38.1,38.6,9.514,3.252,-13.47,-10.649,-14.83,-11.955,-3.16,26.845,0.0,248.14,,262.0,250.0,-12.858,2.986,-7.986,24.883
2948.5,2.82,0.684,-35.209,3.189,9.504,5.163,36.536,4.782,-13.777,-2.725,0.0,38.1,38.6,9.514,3.252,-13.522,-10.665,-14.825,-11.904,-3.16,26.845,0.0,248.14,,263.0,250.0,-12.726,2.983,-7.962,24.879
2949.0,3.236,0.848,-34.576,3.212,9.457,5.163,36.536,4.782,-13.777,-2.725,0.0,38.1,38.6,9.608,3.259,-13.646,-10.662,-15.009,-11.979,-3.16,26.845,0.0,248.44,,263.0,250.0,-12.729,2.981,-7.959,24.915
2949.5,3.236,0.848,-34.576,3.212,9.457,5.163,36.536,4.782,-13.777,-2.725,0.0,38.1,38.6,9.608,3.259,-13.675,-10.674,-15.03,-11.997,-3.16,26.845,0.0,248.44,,264.0,250.0,-12.824,2.985,-7.955,24.885
2950.0,3.236,0.848,-34.576,3.212,9.457,5.163,36.536,4.782,-13.777,-2.725,0.0,38.1,38.6,9.608,3.259,-13.616,-10.701,-15.062,-11.94,-3.16,26.845,0.0,249.34,,264.0,250.0,-12.844,2.989,-7.949,24.878
