t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2950.5,3.236,0.848,-34.576,3.212,9.457,5.163,36.536,4.782,-13.777,-2.725,0.0,38.1,38.6,9.608,3.259,-13.633,-10.696,-15.036,-11.924,-3.16,26.845,0.0,249.34,,264.0,250.0,-12.83,2.993,-7.968,24.86
2951.0,3.236,0.848,-34.576,3.212,9.457,5.153,36.535,4.777,-13.771,-2.721,0.0,38.109,38.705,9.608,3.259,-13.569,-10.669,-14.965,-11.953,-3.162,26.842,0.0,249.04,,264.0,250.0,-12.822,2.997,-7.985,24.776
2951.5,3.236,0.848,-34.576,3.212,9.457,5.153,36.535,4.777,-13.771,-2.721,0.0,38.1,38.7,9.608,3.259,-13.659,-10.699,-15.038,-11.99,-3.162,26.842,0.0,249.04,,264.0,250.0,-12.789,3.001,-7.972,24.763
2952.0,3.147,0.772,-34.674,3.207,9.605,5.153,36.535,4.777,-13.771,-2.721,0.0,38.1,38.7,9.641,3.054,-13.701,-10.651,-14.96,-11.987,-3.162,26.842,0.0,248.64,,264.0,250.0,-12.846,3.005,-7.973,24.788
2952.5,3.147,0.772,-34.674,3.207,9.605,5.153,36.535,4.777,-13.771,-2.721,0.0,38.1,38.7,9.641,3.054,-13.478,-10.678,-14.975,-11.887,-3.162,26.842,0.0,248.64,,265.0,250.0,-12.825,3.007,-7.975,24.781
2953.0,3.147,0.772,-34.674,3.207,9.605,5.153,36.535,4.777,-13.771,-2.721,0.0,38.1,38.7,9.641,3.054,-13.583,-10.688,-14.928,-11.906,-3.162,26.842,0.0,249.54,,265.0,250.0,-12.755,3.009,-7.985,24.748
2953.5,3.147,0.772,-34.674,3.207,9.605,5.153,36.535,4.777,-13.771,-2.721,0.0,38.1,38.7,9.641,3.054,-13.709,-10.667,-14.958,-11.939,-3.162,26.842,0.0,249.54,,265.0,250.0,-12.776,3.012,-7.966,24.74
2954.0,3.147,0.772,-34.674,3.207,9.605,5.153,36.537,4.779,-13.775,-2.734,0.0,38.104,38.621,9.641,3.054,-13.688,-10.657,-14.954,-11.982,-3.163,26.842,0.0,251.34,,265.0,250.0,-12.818,3.014,-7.959,24.71
2954.5,3.147,0.772,-34.674,3.207,9.605,5.153,36.537,4.779,-13.775,-2.734,0.0,38.1,38.6,9.641,3.054,-13.557,-10.678,-15.023,-11.984,-3.163,26.842,0.0,251.34,,264.0,250.0,-12.82,3.016,-7.951,24.698
2955.0,3.147,0.772,-34.674,3.207,9.605,5.153,36.537,4.779,-13.775,-2.734,0.0,38.1,38.6,9.641,3.054,-13.541,-10.683,-15.007,-11.997,-3.163,26.842,0.0,251.34,,264.0,250.0,-12.81,3.018,-7.956,24.749
2955.5,3.343,0.815,-35.209,3.159,9.467,5.153,36.537,4.779,-13.775,-2.734,0.0,38.1,38.6,9.575,3.23,-13.689,-10.682,-15.019,-11.913,-3.163,26.842,0.0,251.34,,263.0,250.0,-12.807,3.02,-7.948,24.667
2956.0,3.343,0.815,-35.209,3.159,9.467,5.153,36.537,4.779,-13.775,-2.734,0.0,38.1,38.6,9.575,3.23,-13.649,-10.653,-14.922,-11.9,-3.163,26.842,0.0,251.54,,263.0,250.0,-12.826,3.026,-7.965,24.627
2956.5,3.343,0.815,-35.209,3.159,9.467,5.153,36.537,4.779,-13.775,-2.734,0.0,38.1,38.6,9.575,3.23,-13.62,-10.686,-14.976,-11.986,-3.163,26.842,0.0,251.54,,262.0,250.0,-12.781,3.031,-7.958,24.654
2957.0,3.343,0.815,-35.209,3.159,9.467,5.153,36.537,4.779,-13.775,-2.734,0.0,38.1,38.6,9.575,3.23,-13.67,-10.663,-14.994,-11.969,-3.163,26.842,0.0,251.44,,262.0,250.0,-12.817,3.036,-7.943,24.654
2957.5,3.343,0.815,-35.209,3.159,9.467,5.09,36.539,4.76,-13.76,-2.731,0.0,38.113,38.653,9.575,3.23,-13.55,-10.672,-14.894,-11.877,-3.167,26.845,0.0,251.44,,261.0,250.0,-12.824,3.041,-7.948,24.665
2958.0,3.343,0.815,-35.209,3.159,9.467,5.09,36.539,4.76,-13.76,-2.731,0.0,38.1,38.7,9.575,3.23,-13.629,-10.624,-14.86,-11.899,-3.167,26.845,0.0,251.84,,261.0,250.0,-12.748,3.046,-7.928,24.661
2958.5,2.726,0.719,-33.777,3.183,9.423,5.09,36.539,4.76,-13.76,-2.731,0.0,38.1,38.7,9.773,3.161,-13.548,-10.67,-15.007,-11.969,-3.167,26.845,0.0,251.84,,260.0,250.0,-12.753,3.051,-7.959,24.735
2959.0,2.726,0.719,-33.777,3.183,9.423,5.09,36.539,4.76,-13.76,-2.731,0.0,38.1,38.7,9.773,3.161,-13.58,-10.677,-14.945,-11.933,-3.167,26.845,0.0,252.24,,260.0,250.0,-12.799,3.045,-7.938,24.813
2959.5,2.726,0.719,-33.777,3.183,9.423,5.09,36.539,4.76,-13.76,-2.731,0.0,38.1,38.7,9.773,3.161,-13.707,-10.652,-14.926,-11.936,-3.167,26.845,0.0,252.24,,259.0,250.0,-12.784,3.04,-7.943,24.892
2960.0,2.726,0.719,-33.777,3.183,9.423,5.09,36.539,4.76,-13.76,-2.731,0.0,38.1,38.7,9.773,3.161,-13.582,-10.69,-15.03,-12.014,-3.167,26.845,0.0,249.04,,259.0,250.0,-12.805,3.035,-7.935,24.926
2960.5,2.726,0.719,-33.777,3.183,9.423,5.094,36.553,4.8,-13.756,-2.736,0.0,38.137,38.703,9.773,3.161,-13.668,-10.655,-14.979,-11.939,-3.169,26.855,0.0,249.04,,259.0,250.0,-12.829,3.03,-7.944,24.915
2961.0,2.726,0.719,-33.777,3.183,9.423,5.094,36.553,4.8,-13.756,-2.736,0.0,38.1,38.7,9.773,3.161,-13.699,-10.652,-14.966,-11.915,-3.169,26.855,0.0,249.14,,259.0,250.0,-12.81,3.025,-7.946,24.94
2961.5,3.091,0.777,-35.209,3.151,9.482,5.094,36.553,4.8,-13.756,-2.736,0.0,38.1,38.7,9.527,3.242,-13.71,-10.666,-14.974,-11.928,-3.169,26.855,0.0,249.14,,259.0,250.0,-12.808,3.02,-7.956,24.834
2962.0,3.091,0.777,-35.209,3.151,9.482,5.094,36.553,4.8,-13.756,-2.736,0.0,38.1,38.7,9.527,3.242,-13.735,-10.655,-14.948,-11.948,-3.169,26.855,0.0,249.04,,259.0,250.0,-12.82,3.021,-7.955,24.779
2962.5,3.091,0.777,-35.209,3.151,9.482,5.094,36.553,4.8,-13.756,-2.736,0.0,38.1,38.7,9.527,3.242,-13.547,-10.684,-15.026,-11.985,-3.169,26.855,0.0,249.04,,259.0,250.0,-12.821,3.022,-7.949,24.754
2963.0,3.091,0.777,-35.209,3.151,9.482,5.094,36.553,4.8,-13.756,-2.736,0.0,38.1,38.7,9.527,3.242,-13.567,-10.671,-14.912,-11.969,-3.169,26.855,0.0,246.64,,259.0,250.0,-12.811,3.023,-7.944,24.778
2963.5,3.091,0.777,-35.209,3.151,9.482,5.094,36.553,4.8,-13.756,-2.736,0.0,38.1,38.7,9.527,3.242,-13.661,-10.628,-14.901,-11.918,-3.169,26.855,0.0,246.64,,260.0,250.0,-12.78,3.025,-7.943,24.835
2964.0,3.091,0.777,-35.209,3.151,9.482,5.14,36.553,4.783,-13.753,-2.732,0.0,38.145,38.709,9.527,3.242,-13.635,-10.689,-15.038,-11.948,-3.162,26.848,0.0,246.54,,260.0,250.0,-12.777,3.026,-7.943,24.905
2964.5,3.091,0.777,-35.209,3.151,9.482,5.14,36.553,4.783,-13.753,-2.732,0.0,38.1,38.7,9.527,3.242,-13.672,-10.667,-14.956,-12.005,-3.162,26.848,0.0,246.54,,261.0,250.0,-12.828,3.027,-7.941,24.96
2965.0,2.836,0.766,-34.154,3.252,9.48,5.14,36.553,4.783,-13.753,-2.732,0.0,38.1,38.7,9.667,3.23,-13.74,-10.652,-14.942,-11.95,-3.162,26.848,0.0,246.74,,261.0,250.0,-12.825,3.028,-7.921,25.016
2965.5,2.836,0.766,-34.154,3.252,9.48,5.14,36.553,4.783,-13.753,-2.732,0.0,38.1,38.7,9.667,3.23,-13.604,-10.672,-14.913,-11.88,-3.162,26.848,0.0,246.74,,262.0,250.0,-12.821,3.025,-7.929,25.068
2966.0,2.836,0.766,-34.154,3.252,9.48,5.14,36.553,4.783,-13.753,-2.732,0.0,38.1,38.7,9.667,3.23,-13.668,-10.646,-14.92,-11.943,-3.162,26.848,0.0,247.74,,262.0,250.0,-12.767,3.022,-7.932,25.103
2966.5,2.836,0.766,-34.154,3.252,9.48,5.14,36.553,4.783,-13.753,-2.732,0.0,38.1,38.7,9.667,3.23,-13.586,-10.642,-14.922,-11.941,-3.162,26.848,0.0,247.74,,263.0,250.0,-12.794,3.018,-7.924,25.057
2967.0,2.836,0.766,-34.154,3.252,9.48,5.185,36.568,4.793,-13.735,-2.736,0.0,38.152,38.749,9.667,3.23,-13.495,-10.657,-14.988,-11.95,-3.164,26.858,0.0,248.54,,263.0,250.0,-12.773,3.015,-7.925,25.006
2967.5,2.836,0.766,-34.154,3.252,9.48,5.185,36.568,4.793,-13.735,-2.736,0.0,38.2,38.7,9.667,3.23,-13.49,-10.641,-14.996,-11.925,-3.164,26.858,0.0,248.54,,264.0,250.0,-12.773,3.013,-7.919,24.999
2968.0,3.388,0.854,-34.556,3.229,9.473,5.185,36.568,4.793,-13.735,-2.736,0.0,38.2,38.7,9.706,3.225,-13.521,-10.642,-14.954,-11.874,-3.164,26.858,0.0,248.14,,264.0,250.0,-12.763,3.01,-7.907,25.088
2968.5,3.388,0.854,-34.556,3.229,9.473,5.185,36.568,4.793,-13.735,-2.736,0.0,38.2,38.7,9.706,3.225,-13.618,-10.62,-14.852,-11.846,-3.164,26.858,0.0,248.14,,265.0,250.0,-12.748,3.016,-7.904,25.086
2969.0,3.388,0.854,-34.556,3.229,9.473,5.185,36.568,4.793,-13.735,-2.736,0.0,38.2,38.7,9.706,3.225,-13.495,-10.599,-14.811,-11.872,-3.164,26.858,0.0,248.04,,265.0,250.0,-12.734,3.022,-7.906,25.126
2969.5,3.388,0.854,-34.556,3.229,9.473,5.185,36.568,4.793,-13.735,-2.736,0.0,38.2,38.7,9.706,3.225,-13.523,-10.588,-14.856,-11.887,-3.164,26.858,0.0,248.04,,266.0,250.0,-12.694,3.028,-7.907,25.169
2970.0,3.388,0.854,-34.556,3.229,9.473,5.185,36.568,4.793,-13.735,-2.736,0.0,38.2,38.7,9.706,3.225,-13.491,-10.602,-14.942,-11.907,-3.164,26.858,0.0,250.94,,266.0,250.0,-12.713,3.034,-7.886,25.237
2970.5,3.388,0.854,-34.556,3.229,9.473,5.194,36.551,4.791,-13.761,-2.721,0.0,38.165,38.77,9.706,3.225,-13.679,-10.619,-14.945,-11.897,-3.163,26.856,0.0,250.94,,266.0,250.0,-12.736,3.04,-7.882,25.207
2971.0,3.388,0.854,-34.556,3.229,9.473,5.194,36.551,4.791,-13.761,-2.721,0.0,38.2,38.8,9.706,3.225,-13.666,-10.593,-14.886,-11.896,-3.163,26.856,0.0,251.04,,266.0,250.0,-12.785,3.045,-7.886,25.171
2971.5,2.616,0.753,-34.064,3.241,9.484,5.194,36.551,4.791,-13.761,-2.721,0.0,38.2,38.8,9.649,3.153,-13.646,-10.623,-14.947,-11.924,-3.163,26.856,0.0,251.04,,265.0,250.0,-12.76,3.051,-7.895,25.144
2972.0,2.616,0.753,-34.064,3.241,9.484,5.194,36.551,4.791,-13.761,-2.721,0.0,38.2,38.8,9.649,3.153,-13.545,-10.626,-14.941,-11.97,-3.163,26.856,0.0,251.24,,265.0,250.0,-12.785,3.044,-7.875,25.124
2972.5,2.616,0.753,-34.064,3.241,9.484,5.194,36.551,4.791,-13.761,-2.721,0.0,38.2,38.8,9.649,3.153,-13.68,-10.611,-15.033,-11.972,-3.163,26.856,0.0,251.24,,264.0,250.0,-12.771,3.037,-7.897,25.072
2973.0,2.616,0.753,-34.064,3.241,9.484,5.194,36.551,4.791,-13.761,-2.721,0.0,38.2,38.8,9.649,3.153,-13.651,-10.623,-14.996,-11.988,-3.163,26.856,0.0,252.84,,264.0,250.0,-12.824,3.03,-7.866,25.074
2973.5,2.616,0.753,-34.064,3.241,9.484,5.178,36.571,4.793,-13.766,-2.721,0.0,38.174,38.867,9.649,3.153,-13.769,-10.626,-14.987,-11.961,-3.16,26.849,0.0,252.84,,263.0,250.0,-12.814,3.023,-7.869,25.059
2974.0,2.616,0.753,-34.064,3.241,9.484,5.178,36.571,4.793,-13.766,-2.721,0.0,38.2,38.9,9.649,3.153,-13.704,-10.632,-14.98,-11.975,-3.16,26.849,0.0,253.04,,263.0,250.0,-12.836,3.016,-7.866,25.035
2974.5,2.84,0.644,-35.209,3.185,9.552,5.178,36.571,4.793,-13.766,-2.721,0.0,38.2,38.9,9.548,3.306,-13.726,-10.638,-15.027,-11.986,-3.16,26.849,0.0,253.04,,262.0,250.0,-12.823,3.01,-7.88,25.001
2975.0,2.84,0.644,-35.209,3.185,9.552,5.178,36.571,4.793,-13.766,-2.721,0.0,38.2,38.9,9.548,3.306,-13.46,-10.629,-14.897,-11.936,-3.16,26.849,0.0,253.24,,262.0,250.0,-12.844,3.007,-7.903,24.949
2975.5,2.84,0.644,-35.209,3.185,9.552,5.178,36.571,4.793,-13.766,-2.721,0.0,38.2,38.9,9.548,3.306,-13.524,-10.608,-14.807,-11.887,-3.16,26.849,0.0,253.24,,261.0,250.0,-12.73,3.004,-7.896,24.917
2976.0,2.84,0.644,-35.209,3.185,9.552,5.178,36.571,4.793,-13.766,-2.721,0.0,38.2,38.9,9.548,3.306,-13.663,-10.632,-14.921,-11.901,-3.16,26.849,0.0,250.44,,261.0,250.0,-12.706,3.002,-7.896,24.86
2976.5,2.84,0.644,-35.209,3.185,9.552,5.162,36.569,4.749,-13.783,-2.729,0.0,38.189,38.847,9.548,3.306,-13.714,-10.566,-14.892,-11.889,-3.163,26.846,0.0,250.44,,261.0,250.0,-12.779,2.999,-7.893,24.819
2977.0,2.84,0.644,-35.209,3.185,9.552,5.162,36.569,4.749,-13.783,-2.729,0.0,38.2,38.8,9.548,3.306,-13.439,-10.625,-14.906,-11.88,-3.163,26.846,0.0,250.14,,261.0,250.0,-12.765,2.996,-7.891,24.834
2977.5,2.84,0.644,-35.209,3.185,9.552,5.162,36.569,4.749,-13.783,-2.729,0.0,38.2,38.8,9.548,3.306,-13.536,-10.604,-14.805,-11.848,-3.163,26.846,0.0,250.14,,261.0,250.0,-12.713,2.994,-7.897,24.821
2978.0,3.181,0.744,-35.209,3.169,9.521,5.162,36.569,4.749,-13.783,-2.729,0.0,38.2,38.8,9.583,3.252,-13.634,-10.626,-15.011,-11.974,-3.163,26.846,0.0,250.14,,261.0,250.0,-12.698,2.991,-7.859,24.792
2978.5,3.181,0.744,-35.209,3.169,9.521,5.162,36.569,4.749,-13.783,-2.729,0.0,38.2,38.8,9.583,3.252,-13.557,-10.601,-14.981,-11.941,-3.163,26.846,0.0,250.14,,261.0,250.0,-12.811,2.994,-7.876,24.772
2979.0,3.181,0.744,-35.209,3.169,9.521,5.162,36.569,4.749,-13.783,-2.729,0.0,38.2,38.8,9.583,3.252,-13.487,-10.61,-14.883,-11.902,-3.163,26.846,0.0,247.94,,261.0,250.0,-12.77,2.997,-7.894,24.777
2979.5,3.181,0.744,-35.209,3.169,9.521,5.162,36.569,4.749,-13.783,-2.729,0.0,38.2,38.8,9.583,3.252,-13.448,-10.616,-14.953,-11.913,-3.163,26.846,0.0,247.94,,262.0,250.0,-12.72,3.0,-7.871,24.786
2980.0,3.181,0.744,-35.209,3.169,9.521,5.13,36.576,4.788,-13.793,-2.722,0.0,38.207,38.869,9.583,3.252,-13.542,-10.646,-14.977,-11.859,-3.156,26.853,0.0,248.04,,262.0,250.0,-12.732,3.003,-7.85,24.785
2980.5,3.181,0.744,-35.209,3.169,9.521,5.13,36.576,4.788,-13.793,-2.722,0.0,38.2,38.9,9.583,3.252,-13.463,-10.616,-14.829,-11.909,-3.156,26.853,0.0,248.04,,263.0,250.0,-12.756,3.006,-7.888,24.78
2981.0,2.878,0.792,-34.173,3.21,9.495,5.13,36.576,4.788,-13.793,-2.722,0.0,38.2,38.9,9.653,3.206,-13.426,-10.594,-14.777,-11.828,-3.156,26.853,0.0,248.04,,263.0,250.0,-12.704,3.009,-7.881,24.771
2981.5,2.878,0.792,-34.173,3.21,9.495,5.13,36.576,4.788,-13.793,-2.722,0.0,38.2,38.9,9.653,3.206,-13.562,-10.581,-14.743,-11.783,-3.156,26.853,0.0,248.04,,264.0,250.0,-12.656,3.007,-7.892,24.75
2982.0,2.878,0.792,-34.173,3.21,9.495,5.13,36.576,4.788,-13.793,-2.722,0.0,38.2,38.9,9.653,3.206,-13.364,-10.613,-14.845,-11.824,-3.156,26.853,0.0,248.14,,264.0,250.0,-12.667,3.005,-7.874,24.696
2982.5,2.878,0.792,-34.173,3.21,9.495,5.13,36.576,4.788,-13.793,-2.722,0.0,38.2,38.9,9.653,3.206,-13.343,-10.569,-14.586,-11.768,-3.156,26.853,0.0,248.14,,265.0,250.0,-12.662,3.003,-7.854,24.562
2983.0,2.878,0.792,-34.173,3.21,9.495,5.132,36.564,4.738,-13.783,-2.73,0.0,38.225,38.925,9.653,3.206,-13.313,-10.577,-14.792,-11.765,-3.161,26.86,0.0,249.54,,265.0,250.0,-12.567,3.001,-7.842,24.511
2983.5,2.878,0.792,-34.173,3.21,9.495,5.132,36.564,4.738,-13.783,-2.73,0.0,38.2,38.9,9.653,3.206,-13.295,-10.567,-14.71,-11.729,-3.161,26.86,0.0,249.54,,265.0,250.0,-12.612,2.999,-7.823,24.562
2984.0,2.878,0.792,-34.173,3.21,9.495,5.132,36.564,4.738,-13.783,-2.73,0.0,38.2,38.9,9.653,3.206,-13.465,-10.485,-14.64,-11.691,-3.161,26.86,0.0,249.54,,265.0,250.0,-12.575,2.997,-7.823,24.59
2984.5,2.655,0.755,-34.115,3.257,9.527,5.132,36.564,4.738,-13.783,-2.73,0.0,38.2,38.9,9.608,3.127,-13.394,-10.58,-14.782,-11.737,-3.161,26.86,0.0,249.54,,265.0,250.0,-12.57,2.995,-7.819,24.581
2985.0,2.655,0.755,-34.115,3.257,9.527,5.132,36.564,4.738,-13.783,-2.73,0.0,38.2,38.9,9.608,3.127,-13.456,-10.558,-14.781,-11.856,-3.161,26.86,0.0,250.04,,265.0,250.0,-12.623,2.989,-7.814,24.596
2985.5,2.655,0.755,-34.115,3.257,9.527,5.132,36.564,4.738,-13.783,-2.73,0.0,38.2,38.9,9.608,3.127,-13.409,-10.562,-14.884,-11.829,-3.161,26.86,0.0,250.04,,265.0,250.0,-12.663,2.984,-7.808,24.602
2986.0,2.655,0.755,-34.115,3.257,9.527,5.132,36.564,4.738,-13.783,-2.73,0.0,38.2,38.9,9.608,3.127,-13.519,-10.551,-14.777,-11.793,-3.161,26.86,0.0,252.14,,265.0,250.0,-12.671,2.978,-7.835,24.62
2986.5,2.655,0.755,-34.115,3.257,9.527,5.128,36.595,4.742,-13.789,-2.724,0.0,38.243,39.048,9.608,3.127,-13.521,-10.537,-14.769,-11.803,-3.165,26.855,0.0,252.14,,264.0,250.0,-12.66,2.973,-7.813,24.644
2987.0,2.655,0.755,-34.115,3.257,9.527,5.128,36.595,4.742,-13.789,-2.724,0.0,38.2,39.0,9.608,3.127,-13.591,-10.56,-14.81,-11.831,-3.165,26.855,0.0,252.24,,264.0,250.0,-12.658,2.968,-7.803,24.616
2987.5,2.497,0.658,-34.779,3.202,9.538,5.128,36.595,4.742,-13.789,-2.724,0.0,38.2,39.0,9.619,3.347,-13.46,-10.569,-14.896,-11.817,-3.165,26.855,0.0,252.24,,263.0,250.0,-12.698,2.963,-7.816,24.634
2988.0,2.497,0.658,-34.779,3.202,9.538,5.128,36.595,4.742,-13.789,-2.724,0.0,38.2,39.0,9.619,3.347,-13.493,-10.568,-14.846,-11.839,-3.165,26.855,0.0,252.14,,263.0,250.0,-12.686,2.955,-7.805,24.634
2988.5,2.497,0.658,-34.779,3.202,9.538,5.128,36.595,4.742,-13.789,-2.724,0.0,38.2,39.0,9.619,3.347,-13.615,-10.517,-14.803,-11.783,-3.165,26.855,0.0,252.14,,262.0,250.0,-12.687,2.948,-7.821,24.643
2989.0,2.497,0.658,-34.779,3.202,9.538,5.128,36.595,4.742,-13.789,-2.724,0.0,38.2,39.0,9.619,3.347,-13.62,-10.524,-14.815,-11.775,-3.165,26.855,0.0,251.34,,262.0,250.0,-12.68,2.94,-7.836,24.648
2989.5,2.497,0.658,-34.779,3.202,9.538,5.12,36.583,4.765,-13.775,-2.727,0.0,38.257,38.966,9.619,3.347,-13.265,-10.557,-14.786,-11.722,-3.154,26.866,0.0,251.34,,261.0,250.0,-12.684,2.933,-7.8,24.669
2990.0,2.497,0.658,-34.779,3.202,9.538,5.12,36.583,4.765,-13.775,-2.727,0.0,38.3,39.0,9.619,3.347,-13.498,-10.563,-14.711,-11.804,-3.154,26.866,0.0,251.04,,261.0,250.0,-12.583,2.926,-7.815,24.735
2990.5,2.497,0.658,-34.779,3.202,9.538,5.12,36.583,4.765,-13.775,-2.727,0.0,38.3,39.0,9.619,3.347,-13.643,-10.583,-14.885,-11.872,-3.154,26.866,0.0,251.04,,260.0,250.0,-12.644,2.919,-7.821,24.757
2991.0,3.382,0.801,-35.209,3.167,9.57,5.12,36.583,4.765,-13.775,-2.727,0.0,38.3,39.0,9.425,3.239,-13.664,-10.584,-14.9,-11.89,-3.154,26.866,0.0,251.14,,260.0,250.0,-12.746,2.912,-7.827,24.826
2991.5,3.382,0.801,-35.209,3.167,9.57,5.12,36.583,4.765,-13.775,-2.727,0.0,38.3,39.0,9.425,3.239,-13.658,-10.612,-14.873,-11.891,-3.154,26.866,0.0,251.14,,259.0,250.0,-12.759,2.92,-7.834,24.873
2992.0,3.382,0.801,-35.209,3.167,9.57,5.12,36.583,4.765,-13.775,-2.727,0.0,38.3,39.0,9.425,3.239,-13.518,-10.621,-14.985,-11.929,-3.154,26.866,0.0,247.74,,259.0,250.0,-12.758,2.927,-7.821,24.869
2992.5,3.382,0.801,-35.209,3.167,9.57,5.12,36.583,4.765,-13.775,-2.727,0.0,38.3,39.0,9.425,3.239,-13.58,-10.621,-14.985,-11.9,-3.154,26.866,0.0,247.74,,260.0,250.0,-12.763,2.935,-7.825,24.879
2993.0,3.382,0.801,-35.209,3.167,9.57,5.132,36.59,4.793,-13.767,-2.723,0.0,38.269,39.073,9.425,3.239,-13.704,-10.621,-15.11,-11.991,-3.148,26.865,0.0,248.04,,260.0,250.0,-12.772,2.942,-7.837,24.933
2993.5,3.382,0.801,-35.209,3.167,9.57,5.132,36.59,4.793,-13.767,-2.723,0.0,38.3,39.1,9.425,3.239,-13.677,-10.611,-14.889,-11.921,-3.148,26.865,0.0,248.04,,261.0,250.0,-12.856,2.949,-7.851,24.991
2994.0,3.744,0.885,-35.209,3.197,9.575,5.132,36.59,4.793,-13.767,-2.723,0.0,38.3,39.1,9.382,3.234,-13.461,-10.626,-14.868,-11.864,-3.148,26.865,0.0,248.24,,261.0,250.0,-12.775,2.956,-7.839,24.974
2994.5,3.744,0.885,-35.209,3.197,9.575,5.132,36.59,4.793,-13.767,-2.723,0.0,38.3,39.1,9.382,3.234,-13.55,-10.619,-14.806,-11.928,-3.148,26.865,0.0,248.24,,262.0,250.0,-12.705,2.969,-7.836,24.943
2995.0,3.744,0.885,-35.209,3.197,9.575,5.132,36.59,4.793,-13.767,-2.723,0.0,38.3,39.1,9.382,3.234,-13.587,-10.608,-14.883,-11.883,-3.148,26.865,0.0,248.54,,262.0,250.0,-12.726,2.982,-7.858,24.881
2995.5,3.744,0.885,-35.209,3.197,9.575,5.132,36.59,4.793,-13.767,-2.723,0.0,38.3,39.1,9.382,3.234,-13.594,-10.654,-14.921,-11.977,-3.148,26.865,0.0,248.54,,263.0,250.0,-12.741,2.994,-7.85,24.859
2996.0,3.744,0.885,-35.209,3.197,9.575,5.152,36.582,4.792,-13.753,-2.718,0.0,38.282,39.048,9.382,3.234,-13.53,-10.642,-14.979,-11.936,-3.153,26.863,0.0,248.04,,263.0,250.0,-12.786,3.007,-7.862,24.847
2996.5,3.744,0.885,-35.209,3.197,9.575,5.152,36.582,4.792,-13.753,-2.718,0.0,38.3,39.0,9.382,3.234,-13.644,-10.631,-15.077,-11.927,-3.153,26.863,0.0,248.04,,264.0,250.0,-12.772,3.019,-7.865,24.885
2997.0,2.451,0.654,-33.435,3.213,9.528,5.152,36.582,4.792,-13.753,-2.718,0.0,38.3,39.0,9.733,3.201,-13.635,-10.671,-15.046,-11.926,-3.153,26.863,0.0,248.54,,264.0,250.0,-12.82,3.031,-7.871,24.929
2997.5,2.451,0.654,-33.435,3.213,9.528,5.152,36.582,4.792,-13.753,-2.718,0.0,38.3,39.0,9.733,3.201,-13.683,-10.629,-14.952,-11.913,-3.153,26.863,0.0,248.54,,265.0,250.0,-12.82,3.021,-7.872,24.947
2998.0,2.451,0.654,-33.435,3.213,9.528,5.152,36.582,4.792,-13.753,-2.718,0.0,38.3,39.0,9.733,3.201,-13.586,-10.648,-15.025,-11.91,-3.153,26.863,0.0,248.14,,265.0,250.0,-12.794,3.012,-7.857,24.926
2998.5,2.451,0.654,-33.435,3.213,9.528,5.152,36.582,4.792,-13.753,-2.718,0.0,38.3,39.0,9.733,3.201,-13.671,-10.655,-15.065,-11.955,-3.153,26.863,0.0,248.14,,266.0,250.0,-12.792,3.003,-7.864,24.916
2999.0,2.451,0.654,-33.435,3.213,9.528,5.152,36.582,4.792,-13.753,-2.718,0.0,38.3,39.0,9.733,3.201,-13.49,-10.626,-14.742,-11.932,-3.153,26.863,0.0,251.14,,266.0,250.0,-12.837,2.994,-7.859,24.892
2999.5,2.451,0.654,-33.435,3.213,9.528,5.117,36.597,4.768,-13.752,-2.703,0.0,38.299,39.057,9.733,3.201,-13.539,-10.614,-14.882,-11.876,-3.156,26.863,0.0,251.14,,265.0,250.0,-12.697,2.985,-7.872,24.866
3000.0,2.451,0.654,-33.435,3.213,9.528,5.117,36.597,4.768,-13.752,-2.703,0.0,38.3,39.1,9.733,3.201,-13.568,-10.655,-15.031,-12.001,-3.156,26.863,0.0,250.74,,265.0,250.0,-12.728,2.976,-7.878,24.867
3000.5,2.724,0.682,-34.451,3.174,9.5,5.117,36.597,4.768,-13.752,-2.703,0.0,38.3,39.1,9.636,3.221,-13.669,-10.678,-14.987,-11.977,-3.156,26.863,0.0,250.74,,265.0,250.0,-12.814,2.967,-7.894,24.858
3001.0,2.724,0.682,-34.451,3.174,9.5,5.117,36.597,4.768,-13.752,-2.703,0.0,38.3,39.1,9.636,3.221,-13.673,-10.674,-15.009,-11.89,-3.156,26.863,0.0,250.84,,265.0,250.0,-12.828,2.963,-7.923,24.842
3001.5,2.724,0.682,-34.451,3.174,9.5,5.117,36.597,4.768,-13.752,-2.703,0.0,38.3,39.1,9.636,3.221,-13.521,-10.647,-14.81,-11.868,-3.156,26.863,0.0,250.84,,265.0,250.0,-12.811,2.959,-7.898,24.827
3002.0,2.724,0.682,-34.451,3.174,9.5,5.117,36.597,4.768,-13.752,-2.703,0.0,38.3,39.1,9.636,3.221,-13.643,-10.658,-14.971,-11.944,-3.156,26.863,0.0,252.24,,265.0,250.0,-12.711,2.956,-7.904,24.822
3002.5,2.724,0.682,-34.451,3.174,9.5,5.107,36.59,4.772,-13.755,-2.71,0.0,38.306,39.074,9.636,3.221,-13.489,-10.655,-14.749,-11.91,-3.15,26.871,0.0,252.24,,264.0,250.0,-12.804,2.952,-7.887,24.802
3003.0,2.724,0.682,-34.451,3.174,9.5,5.107,36.59,4.772,-13.755,-2.71,0.0,38.3,39.1,9.636,3.221,-13.468,-10.585,-14.726,-11.848,-3.15,26.871,0.0,252.24,,264.0,250.0,-12.701,2.948,-7.889,24.818
3003.5,3.443,0.857,-34.752,3.213,9.458,5.107,36.59,4.772,-13.755,-2.71,0.0,38.3,39.1,9.691,3.204,-13.514,-10.64,-14.752,-11.831,-3.15,26.871,0.0,252.24,,263.0,250.0,-12.657,2.944,-7.891,24.807
3004.0,3.443,0.857,-34.752,3.213,9.458,5.107,36.59,4.772,-13.755,-2.71,0.0,38.3,39.1,9.691,3.204,-13.347,-10.623,-14.813,-11.89,-3.15,26.871,0.0,252.04,,263.0,250.0,-12.684,2.952,-7.872,24.87
3004.5,3.443,0.857,-34.752,3.213,9.458,5.107,36.59,4.772,-13.755,-2.71,0.0,38.3,39.1,9.691,3.204,-13.396,-10.605,-14.694,-11.847,-3.15,26.871,0.0,252.04,,262.0,250.0,-12.668,2.961,-7.866,24.972
3005.0,3.443,0.857,-34.752,3.213,9.458,5.107,36.59,4.772,-13.755,-2.71,0.0,38.3,39.1,9.691,3.204,-13.453,-10.601,-14.906,-11.87,-3.15,26.871,0.0,250.94,,262.0,250.0,-12.635,2.968,-7.867,24.975
3005.5,3.443,0.857,-34.752,3.213,9.458,5.107,36.59,4.772,-13.755,-2.71,0.0,38.3,39.1,9.691,3.204,-13.634,-10.626,-14.916,-11.918,-3.15,26.871,0.0,250.94,,262.0,250.0,-12.707,2.976,-7.862,24.965
3006.0,3.443,0.857,-34.752,3.213,9.458,5.107,36.59,4.768,-13.747,-2.715,0.0,38.318,39.137,9.691,3.204,-13.694,-10.618,-14.914,-11.916,-3.144,26.877,0.0,250.44,,262.0,250.0,-12.774,2.984,-7.842,24.9
3006.5,3.443,0.857,-34.752,3.213,9.458,5.107,36.59,4.768,-13.747,-2.715,0.0,38.3,39.1,9.691,3.204,-13.721,-10.664,-15.015,-11.97,-3.144,26.877,0.0,250.44,,262.0,250.0,-12.786,2.991,-7.857,24.884
3007.0,2.895,0.723,-35.197,3.153,9.536,5.107,36.59,4.768,-13.747,-2.715,0.0,38.3,39.1,9.608,3.331,-13.4,-10.637,-14.915,-11.947,-3.144,26.877,0.0,250.64,,262.0,250.0,-12.842,2.999,-7.866,24.918
3007.5,2.895,0.723,-35.197,3.153,9.536,5.107,36.59,4.768,-13.747,-2.715,0.0,38.3,39.1,9.608,3.331,-13.549,-10.65,-14.963,-11.903,-3.144,26.877,0.0,250.64,,262.0,250.0,-12.725,2.997,-7.871,24.743
3008.0,2.895,0.723,-35.197,3.153,9.536,5.107,36.59,4.768,-13.747,-2.715,0.0,38.3,39.1,9.608,3.331,-13.611,-10.662,-15.077,-12.014,-3.144,26.877,0.0,248.54,,262.0,250.0,-12.766,2.995,-7.891,24.571
3008.5,2.895,0.723,-35.197,3.153,9.536,5.107,36.59,4.768,-13.747,-2.715,0.0,38.3,39.1,9.608,3.331,-13.645,-10.631,-14.842,-11.911,-3.144,26.877,0.0,248.54,,263.0,250.0,-12.841,2.994,-7.883,24.516
3009.0,2.895,0.723,-35.197,3.153,9.536,5.162,36.599,4.779,-13.747,-2.704,0.0,38.329,39.098,9.608,3.331,-13.476,-10.637,-14.895,-11.89,-3.159,26.874,0.0,248.64,,263.0,250.0,-12.757,2.992,-7.885,24.461
3009.5,2.895,0.723,-35.197,3.153,9.536,5.162,36.599,4.779,-13.747,-2.704,0.0,38.3,39.1,9.608,3.331,-13.532,-10.628,-14.84,-11.919,-3.159,26.874,0.0,248.64,,264.0,250.0,-12.725,2.991,-7.886,24.403
3010.0,3.193,0.783,-35.209,3.197,9.497,5.162,36.599,4.779,-13.747,-2.704,0.0,38.3,39.1,9.495,3.263,-13.658,-10.636,-14.941,-11.955,-3.159,26.874,0.0,248.24,,264.0,250.0,-12.73,2.989,-7.87,24.46
3010.5,3.193,0.783,-35.209,3.197,9.497,5.162,36.599,4.779,-13.747,-2.704,0.0,38.3,39.1,9.495,3.263,-13.706,-10.681,-15.04,-12.031,-3.159,26.874,0.0,248.24,,265.0,250.0,-12.797,2.992,-7.868,24.427
3011.0,3.193,0.783,-35.209,3.197,9.497,5.162,36.599,4.779,-13.747,-2.704,0.0,38.3,39.1,9.495,3.263,-13.553,-10.68,-14.99,-11.959,-3.159,26.874,0.0,248.74,,265.0,250.0,-12.864,2.996,-7.901,24.484
3011.5,3.193,0.783,-35.209,3.197,9.497,5.162,36.599,4.779,-13.747,-2.704,0.0,38.3,39.1,9.495,3.263,-13.457,-10.666,-14.966,-11.907,-3.159,26.874,0.0,248.74,,266.0,250.0,-12.795,2.999,-7.925,24.669
3012.0,3.193,0.783,-35.209,3.197,9.497,5.162,36.589,4.797,-13.732,-2.721,0.0,38.339,39.153,9.495,3.263,-13.768,-10.687,-15.008,-12.016,-3.164,26.874,0.0,250.74,,266.0,250.0,-12.749,3.002,-7.886,24.835
3012.5,3.193,0.783,-35.209,3.197,9.497,5.162,36.589,4.797,-13.732,-2.721,0.0,38.3,39.2,9.495,3.263,-13.766,-10.65,-14.971,-11.946,-3.164,26.874,0.0,250.74,,266.0,250.0,-12.87,3.005,-7.914,24.89
3013.0,3.193,0.783,-35.209,3.197,9.497,5.162,36.589,4.797,-13.732,-2.721,0.0,38.3,39.2,9.495,3.263,-13.649,-10.722,-15.068,-11.959,-3.164,26.874,0.0,250.64,,266.0,250.0,-12.833,3.008,-7.922,24.941
3013.5,2.785,0.634,-35.209,3.172,9.579,5.162,36.589,4.797,-13.732,-2.721,0.0,38.3,39.2,9.56,3.257,-13.681,-10.703,-14.93,-11.981,-3.164,26.874,0.0,250.64,,266.0,250.0,-12.849,3.011,-7.929,24.949
3014.0,2.785,0.634,-35.209,3.172,9.579,5.162,36.589,4.797,-13.732,-2.721,0.0,38.3,39.2,9.56,3.257,-13.647,-10.677,-15.012,-12.006,-3.164,26.874,0.0,251.04,,266.0,250.0,-12.823,3.008,-7.904,24.916
3014.5,2.785,0.634,-35.209,3.172,9.579,5.162,36.589,4.797,-13.732,-2.721,0.0,38.3,39.2,9.56,3.257,-13.645,-10.711,-15.087,-11.989,-3.164,26.874,0.0,251.04,,265.0,250.0,-12.836,3.004,-7.931,25.002
3015.0,2.785,0.634,-35.209,3.172,9.579,5.162,36.589,4.797,-13.732,-2.721,0.0,38.3,39.2,9.56,3.257,-13.696,-10.694,-15.007,-11.962,-3.164,26.874,0.0,252.94,,265.0,250.0,-12.858,3.0,-7.907,24.967
3015.5,2.785,0.634,-35.209,3.172,9.579,5.138,36.613,4.782,-13.712,-2.732,0.0,38.336,39.068,9.56,3.257,-13.721,-10.679,-14.957,-11.974,-3.158,26.871,0.0,252.94,,264.0,250.0,-12.84,2.997,-7.946,24.89
3016.0,2.785,0.634,-35.209,3.172,9.579,5.138,36.613,4.782,-13.712,-2.732,0.0,38.3,39.1,9.56,3.257,-13.534,-10.681,-15.025,-11.967,-3.158,26.871,0.0,252.44,,264.0,250.0,-12.833,2.993,-7.937,24.825
3016.5,2.925,0.773,-34.027,3.18,9.433,5.138,36.613,4.782,-13.712,-2.732,0.0,38.3,39.1,9.752,3.122,-13.648,-10.683,-14.925,-11.973,-3.158,26.871,0.0,252.44,,263.0,250.0,-12.802,2.99,-7.933,24.799
3017.0,2.925,0.773,-34.027,3.18,9.433,5.138,36.613,4.782,-13.712,-2.732,0.0,38.3,39.1,9.752,3.122,-13.786,-10.684,-15.165,-12.061,-3.158,26.871,0.0,252.54,,263.0,250.0,-12.807,2.989,-7.927,24.77
3017.5,2.925,0.773,-34.027,3.18,9.433,5.138,36.613,4.782,-13.712,-2.732,0.0,38.3,39.1,9.752,3.122,-13.646,-10.681,-14.987,-12.024,-3.158,26.871,0.0,252.54,,262.0,250.0,-12.924,2.988,-7.918,24.764
3018.0,2.925,0.773,-34.027,3.18,9.433,5.138,36.613,4.782,-13.712,-2.732,0.0,38.3,39.1,9.752,3.122,-13.538,-10.69,-14.977,-11.942,-3.158,26.871,0.0,250.44,,262.0,250.0,-12.834,2.987,-7.948,24.814
3018.5,2.925,0.773,-34.027,3.18,9.433,5.095,36.602,4.791,-13.716,-2.724,0.0,38.339,39.085,9.752,3.122,-13.711,-10.717,-15.026,-12.04,-3.158,26.874,0.0,250.44,,262.0,250.0,-12.787,2.986,-7.933,24.876
3019.0,2.925,0.773,-34.027,3.18,9.433,5.095,36.602,4.791,-13.716,-2.724,0.0,38.3,39.1,9.752,3.122,-13.581,-10.68,-15.04,-11.972,-3.158,26.874,0.0,250.64,,262.0,250.0,-12.874,2.985,-7.948,24.913
3019.5,2.925,0.773,-34.027,3.18,9.433,5.095,36.602,4.791,-13.716,-2.724,0.0,38.3,39.1,9.752,3.122,-13.666,-10.673,-14.878,-11.925,-3.158,26.874,0.0,250.64,,262.0,250.0,-12.818,2.984,-7.943,25.043
3020.0,3.123,0.809,-33.785,3.219,9.518,5.095,36.602,4.791,-13.716,-2.724,0.0,38.3,39.1,9.733,3.227,-13.645,-10.697,-14.896,-11.929,-3.158,26.874,0.0,250.74,,262.0,250.0,-12.786,2.983,-7.934,25.061
3020.5,3.123,0.809,-33.785,3.219,9.518,5.095,36.602,4.791,-13.716,-2.724,0.0,38.3,39.1,9.733,3.227,-13.33,-10.671,-14.905,-11.936,-3.158,26.874,0.0,250.74,,262.0,250.0,-12.792,2.985,-7.921,24.988
3021.0,3.123,0.809,-33.785,3.219,9.518,5.095,36.602,4.791,-13.716,-2.724,0.0,38.3,39.1,9.733,3.227,-13.459,-10.657,-14.646,-11.857,-3.158,26.874,0.0,248.74,,262.0,250.0,-12.71,2.987,-7.933,24.942
3021.5,3.123,0.809,-33.785,3.219,9.518,5.095,36.602,4.791,-13.716,-2.724,0.0,38.3,39.1,9.733,3.227,-13.559,-10.612,-14.787,-11.881,-3.158,26.874,0.0,248.74,,263.0,250.0,-12.655,2.99,-7.931,24.817
3022.0,3.123,0.809,-33.785,3.219,9.518,5.106,36.593,4.783,-13.716,-2.722,0.0,38.34,39.05,9.733,3.227,-13.535,-10.661,-14.971,-11.905,-3.16,26.876,0.0,249.34,,263.0,250.0,-12.71,2.992,-7.925,24.764
3022.5,3.123,0.809,-33.785,3.219,9.518,5.106,36.593,4.783,-13.716,-2.722,0.0,38.3,39.0,9.733,3.227,-13.574,-10.671,-14.917,-11.966,-3.16,26.876,0.0,249.34,,263.0,250.0,-12.768,2.994,-7.883,24.788
3023.0,2.793,0.685,-35.209,3.186,9.493,5.106,36.593,4.783,-13.716,-2.722,0.0,38.3,39.0,9.49,3.249,-13.568,-10.664,-14.933,-11.906,-3.16,26.876,0.0,249.24,,263.0,250.0,-12.782,2.996,-7.902,24.885
3023.5,2.793,0.685,-35.209,3.186,9.493,5.106,36.593,4.783,-13.716,-2.722,0.0,38.3,39.0,9.49,3.249,-13.67,-10.649,-14.923,-11.965,-3.16,26.876,0.0,249.24,,263.0,250.0,-12.768,2.993,-7.892,24.875
3024.0,2.793,0.685,-35.209,3.186,9.493,5.106,36.593,4.783,-13.716,-2.722,0.0,38.3,39.0,9.49,3.249,-13.525,-10.664,-14.958,-11.978,-3.16,26.876,0.0,249.94,,263.0,250.0,-12.802,2.99,-7.903,24.785
3024.5,2.793,0.685,-35.209,3.186,9.493,5.106,36.593,4.783,-13.716,-2.722,0.0,38.3,39.0,9.49,3.249,-13.76,-10.667,-15.013,-11.991,-3.16,26.876,0.0,249.94,,263.0,250.0,-12.781,2.986,-7.891,24.798
3025.0,2.793,0.685,-35.209,3.186,9.493,5.066,36.608,4.788,-13.701,-2.723,0.0,38.334,39.059,9.49,3.249,-13.497,-10.666,-14.987,-11.938,-3.17,26.871,0.0,250.44,,263.0,250.0,-12.858,2.983,-7.892,24.799
3025.5,2.793,0.685,-35.209,3.186,9.493,5.066,36.608,4.788,-13.701,-2.723,0.0,38.3,39.1,9.49,3.249,-13.561,-10.646,-14.869,-11.938,-3.17,26.871,0.0,250.44,,263.0,250.0,-12.772,2.98,-7.893,24.828
3026.0,2.793,0.685,-35.209,3.186,9.493,5.066,36.608,4.788,-13.701,-2.723,0.0,38.3,39.1,9.49,3.249,-13.579,-10.683,-15.013,-11.931,-3.17,26.871,0.0,250.14,,263.0,250.0,-12.753,2.977,-7.922,24.821
3026.5,3.262,0.768,-35.209,3.178,9.551,5.066,36.608,4.788,-13.701,-2.723,0.0,38.3,39.1,9.407,3.222,-13.556,-10.631,-14.908,-11.943,-3.17,26.871,0.0,250.14,,263.0,250.0,-12.802,2.974,-7.897,24.802
3027.0,3.262,0.768,-35.209,3.178,9.551,5.066,36.608,4.788,-13.701,-2.723,0.0,38.3,39.1,9.407,3.222,-13.489,-10.662,-14.963,-11.917,-3.17,26.871,0.0,249.94,,263.0,250.0,-12.76,2.979,-7.892,24.79
3027.5,3.262,0.768,-35.209,3.178,9.551,5.066,36.608,4.788,-13.701,-2.723,0.0,38.3,39.1,9.407,3.222,-13.591,-10.656,-14.996,-11.904,-3.17,26.871,0.0,249.94,,263.0,250.0,-12.787,2.988,-7.895,24.797
3028.0,3.262,0.768,-35.209,3.178,9.551,5.066,36.608,4.788,-13.701,-2.723,0.0,38.3,39.1,9.407,3.222,-13.656,-10.636,-14.934,-11.91,-3.17,26.871,0.0,250.14,,263.0,250.0,-12.787,2.988,-7.91,24.734
3028.5,3.262,0.768,-35.209,3.178,9.551,5.125,36.608,4.803,-13.712,-2.726,0.0,38.341,39.04,9.407,3.222,-13.687,-10.657,-14.924,-11.959,-3.159,26.874,0.0,250.14,,263.0,250.0,-12.784,2.992,-7.905,24.689
3029.0,3.262,0.768,-35.209,3.178,9.551,5.125,36.608,4.803,-13.712,-2.726,0.0,38.3,39.0,9.407,3.222,-13.754,-10.668,-15.017,-11.982,-3.159,26.874,0.0,249.84,,263.0,250.0,-12.806,2.997,-7.878,24.673
3029.5,2.562,0.617,-35.209,3.14,9.517,5.125,36.608,4.803,-13.712,-2.726,0.0,38.3,39.0,9.484,3.25,-13.577,-10.691,-15.028,-12.04,-3.159,26.874,0.0,249.84,,263.0,250.0,-12.855,3.001,-7.918,24.596
3030.0,2.562,0.617,-35.209,3.14,9.517,5.125,36.608,4.803,-13.712,-2.726,0.0,38.3,39.0,9.484,3.25,-13.762,-10.685,-15.055,-11.966,-3.159,26.874,0.0,249.94,,263.0,250.0,-12.834,2.994,-7.898,24.548
3030.5,2.562,0.617,-35.209,3.14,9.517,5.125,36.608,4.803,-13.712,-2.726,0.0,38.3,39.0,9.484,3.25,-13.556,-10.688,-15.042,-12.001,-3.159,26.874,0.0,249.94,,263.0,250.0,-12.867,2.987,-7.908,24.541
3031.0,2.562,0.617,-35.209,3.14,9.517,5.125,36.608,4.803,-13.712,-2.726,0.0,38.3,39.0,9.484,3.25,-13.594,-10.655,-14.829,-11.853,-3.159,26.874,0.0,249.94,,263.0,250.0,-12.822,2.98,-7.916,24.572
3031.5,2.562,0.617,-35.209,3.14,9.517,5.139,36.605,4.735,-13.707,-2.74,0.0,38.333,39.077,9.484,3.25,-13.654,-10.619,-14.85,-11.874,-3.158,26.87,0.0,249.94,,263.0,250.0,-12.733,2.973,-7.926,24.559
3032.0,2.562,0.617,-35.209,3.14,9.517,5.139,36.605,4.735,-13.707,-2.74,0.0,38.3,39.1,9.484,3.25,-13.582,-10.663,-14.89,-11.943,-3.158,26.87,0.0,250.24,,263.0,250.0,-12.749,2.966,-7.894,24.603
3032.5,3.593,0.86,-35.209,3.171,9.599,5.139,36.605,4.735,-13.707,-2.74,0.0,38.3,39.1,9.46,3.297,-13.654,-10.634,-14.909,-11.919,-3.158,26.87,0.0,250.24,,263.0,250.0,-12.769,2.96,-7.888,24.665
3033.0,3.593,0.86,-35.209,3.171,9.599,5.139,36.605,4.735,-13.707,-2.74,0.0,38.3,39.1,9.46,3.297,-13.481,-10.657,-14.91,-11.886,-3.158,26.87,0.0,250.14,,263.0,250.0,-12.779,2.97,-7.901,24.632
3033.5,3.593,0.86,-35.209,3.171,9.599,5.139,36.605,4.735,-13.707,-2.74,0.0,38.3,39.1,9.46,3.297,-13.419,-10.625,-14.874,-11.833,-3.158,26.87,0.0,250.14,,263.0,250.0,-12.733,2.98,-7.874,24.573
3034.0,3.593,0.86,-35.209,3.171,9.599,5.139,36.605,4.735,-13.707,-2.74,0.0,38.3,39.1,9.46,3.297,-13.564,-10.624,-14.819,-11.844,-3.158,26.87,0.0,250.14,,263.0,250.0,-12.688,2.99,-7.893,24.511
3034.5,3.593,0.86,-35.209,3.171,9.599,5.139,36.605,4.735,-13.707,-2.74,0.0,38.3,39.1,9.46,3.297,-13.44,-10.618,-14.931,-11.875,-3.158,26.87,0.0,250.14,,263.0,250.0,-12.713,3.0,-7.886,24.464
3035.0,3.593,0.86,-35.209,3.171,9.599,5.167,36.6,4.777,-13.697,-2.725,0.0,38.33,39.061,9.46,3.297,-13.539,-10.637,-14.831,-11.901,-3.159,26.87,0.0,249.44,,263.0,250.0,-12.716,3.01,-7.899,24.471
3035.5,3.593,0.86,-35.209,3.171,9.599,5.167,36.6,4.777,-13.697,-2.725,0.0,38.3,39.1,9.46,3.297,-13.613,-10.595,-14.874,-11.908,-3.159,26.87,0.0,249.44,,263.0,250.0,-12.727,3.019,-7.869,24.475
3036.0,3.113,0.729,-35.209,3.196,9.629,5.167,36.6,4.777,-13.697,-2.725,0.0,38.3,39.1,9.394,3.161,-13.465,-10.626,-14.964,-11.944,-3.159,26.87,0.0,249.84,,263.0,250.0,-12.747,3.029,-7.869,24.582
3036.5,3.113,0.729,-35.209,3.196,9.629,5.167,36.6,4.777,-13.697,-2.725,0.0,38.3,39.1,9.394,3.161,-13.577,-10.66,-14.951,-11.891,-3.159,26.87,0.0,249.84,,263.0,250.0,-12.75,3.03,-7.864,24.616
3037.0,3.113,0.729,-35.209,3.196,9.629,5.167,36.6,4.777,-13.697,-2.725,0.0,38.3,39.1,9.394,3.161,-13.539,-10.638,-14.962,-11.94,-3.159,26.87,0.0,249.44,,263.0,250.0,-12.769,3.032,-7.879,24.584
3037.5,3.113,0.729,-35.209,3.196,9.629,5.167,36.6,4.777,-13.697,-2.725,0.0,38.3,39.1,9.394,3.161,-13.477,-10.629,-14.93,-11.927,-3.159,26.87,0.0,249.44,,263.0,250.0,-12.77,3.033,-7.859,24.628
3038.0,3.113,0.729,-35.209,3.196,9.629,5.146,36.598,4.767,-13.705,-2.723,0.0,38.318,39.012,9.394,3.161,-13.708,-10.636,-14.977,-11.92,-3.171,26.871,0.0,249.54,,263.0,250.0,-12.741,3.034,-7.858,24.644
3038.5,3.113,0.729,-35.209,3.196,9.629,5.146,36.598,4.767,-13.705,-2.723,0.0,38.3,39.0,9.394,3.161,-13.63,-10.636,-14.974,-11.966,-3.171,26.871,0.0,249.54,,263.0,250.0,-12.81,3.036,-7.864,24.57
3039.0,2.407,0.654,-33.188,3.208,9.481,5.146,36.598,4.767,-13.705,-2.723,0.0,38.3,39.0,9.848,3.156,-13.702,-10.651,-14.949,-11.955,-3.171,26.871,0.0,249.44,,263.0,250.0,-12.802,3.037,-7.868,24.54
3039.5,2.407,0.654,-33.188,3.208,9.481,5.146,36.598,4.767,-13.705,-2.723,0.0,38.3,39.0,9.848,3.156,-13.789,-10.667,-15.012,-11.984,-3.171,26.871,0.0,249.44,,263.0,250.0,-12.814,3.026,-7.858,24.572
3040.0,2.407,0.654,-33.188,3.208,9.481,5.146,36.598,4.767,-13.705,-2.723,0.0,38.3,39.0,9.848,3.156,-13.498,-10.648,-14.997,-11.956,-3.171,26.871,0.0,250.84,,263.0,250.0,-12.863,3.016,-7.892,24.552
3040.5,2.407,0.654,-33.188,3.208,9.481,5.146,36.598,4.767,-13.705,-2.723,0.0,38.3,39.0,9.848,3.156,-13.541,-10.642,-14.822,-11.961,-3.171,26.871,0.0,250.84,,263.0,250.0,-12.775,3.006,-7.883,24.54
3041.0,2.407,0.654,-33.188,3.208,9.481,5.146,36.598,4.767,-13.705,-2.723,0.0,38.3,39.0,9.848,3.156,-13.582,-10.624,-14.887,-11.837,-3.171,26.871,0.0,250.54,,263.0,250.0,-12.742,2.997,-7.869,24.553
3041.5,2.407,0.654,-33.188,3.208,9.481,5.126,36.603,4.801,-13.694,-2.717,0.0,38.309,38.915,9.848,3.156,-13.616,-10.569,-14.819,-11.869,-3.152,26.879,0.0,250.54,,263.0,250.0,-12.732,2.987,-7.879,24.546
3042.0,2.407,0.654,-33.188,3.208,9.481,5.126,36.603,4.801,-13.694,-2.717,0.0,38.3,38.9,9.848,3.156,-13.45,-10.637,-14.904,-11.787,-3.152,26.879,0.0,251.24,,263.0,250.0,-12.718,2.977,-7.872,24.566
3042.5,3.344,0.875,-34.284,3.189,9.47,5.126,36.603,4.801,-13.694,-2.717,0.0,38.3,38.9,9.683,3.195,-13.441,-10.626,-14.849,-11.882,-3.152,26.879,0.0,251.24,,262.0,250.0,-12.694,2.968,-7.861,24.581
3043.0,3.344,0.875,-34.284,3.189,9.47,5.126,36.603,4.801,-13.694,-2.717,0.0,38.3,38.9,9.683,3.195,-13.372,-10.604,-14.832,-11.908,-3.152,26.879,0.0,250.94,,262.0,250.0,-12.7,2.974,-7.876,24.588
3043.5,3.344,0.875,-34.284,3.189,9.47,5.126,36.603,4.801,-13.694,-2.717,0.0,38.3,38.9,9.683,3.195,-13.57,-10.615,-14.729,-11.851,-3.152,26.879,0.0,250.94,,262.0,250.0,-12.679,2.98,-7.858,24.636
3044.0,3.344,0.875,-34.284,3.189,9.47,5.126,36.603,4.801,-13.694,-2.717,0.0,38.3,38.9,9.683,3.195,-13.46,-10.629,-14.896,-11.857,-3.152,26.879,0.0,250.84,,262.0,250.0,-12.691,2.986,-7.864,24.717
3044.5,3.344,0.875,-34.284,3.189,9.47,5.116,36.59,4.768,-13.686,-2.713,0.0,38.304,38.925,9.683,3.195,-13.482,-10.618,-14.958,-11.978,-3.154,26.878,0.0,250.84,,262.0,250.0,-12.711,2.992,-7.848,24.737
3045.0,3.344,0.875,-34.284,3.189,9.47,5.116,36.59,4.768,-13.686,-2.713,0.0,38.3,38.9,9.683,3.195,-13.528,-10.64,-14.985,-11.972,-3.154,26.878,0.0,250.74,,262.0,250.0,-12.759,2.998,-7.841,24.73
3045.5,3.213,0.745,-35.209,3.203,9.527,5.116,36.59,4.768,-13.686,-2.713,0.0,38.3,38.9,9.567,3.239,-13.569,-10.641,-14.896,-11.86,-3.154,26.878,0.0,250.74,,262.0,250.0,-12.781,3.004,-7.853,24.73
3046.0,3.213,0.745,-35.209,3.203,9.527,5.116,36.59,4.768,-13.686,-2.713,0.0,38.3,38.9,9.567,3.239,-13.615,-10.593,-14.845,-11.878,-3.154,26.878,0.0,250.64,,262.0,250.0,-12.741,3.007,-7.853,24.688
3046.5,3.213,0.745,-35.209,3.203,9.527,5.116,36.59,4.768,-13.686,-2.713,0.0,38.3,38.9,9.567,3.239,-13.543,-10.65,-14.952,-11.938,-3.154,26.878,0.0,250.64,,262.0,250.0,-12.733,3.01,-7.858,24.617
3047.0,3.213,0.745,-35.209,3.203,9.527,5.116,36.59,4.768,-13.686,-2.713,0.0,38.3,38.9,9.567,3.239,-13.462,-10.622,-14.903,-11.883,-3.154,26.878,0.0,250.04,,262.0,250.0,-12.771,3.014,-7.859,24.617
3047.5,3.213,0.745,-35.209,3.203,9.527,5.116,36.59,4.768,-13.686,-2.713,0.0,38.3,38.9,9.567,3.239,-13.594,-10.648,-14.899,-11.866,-3.154,26.878,0.0,250.04,,262.0,250.0,-12.718,3.017,-7.862,24.657
3048.0,3.213,0.745,-35.209,3.203,9.527,5.075,36.589,4.767,-13.705,-2.715,0.0,38.288,38.871,9.567,3.239,-13.651,-10.616,-14.9,-11.937,-3.155,26.877,0.0,250.14,,262.0,250.0,-12.752,3.02,-7.861,24.665
3048.5,3.213,0.745,-35.209,3.203,9.527,5.075,36.589,4.767,-13.705,-2.715,0.0,38.3,38.9,9.567,3.239,-13.712,-10.606,-14.933,-11.907,-3.155,26.877,0.0,250.14,,262.0,250.0,-12.776,3.023,-7.875,24.657
3049.0,2.886,0.789,-33.692,3.216,9.523,5.075,36.589,4.767,-13.705,-2.715,0.0,38.3,38.9,9.663,3.113,-13.4,-10.639,-14.894,-11.851,-3.155,26.877,0.0,249.64,,262.0,250.0,-12.789,3.026,-7.862,24.681
3049.5,2.886,0.789,-33.692,3.216,9.523,5.075,36.589,4.767,-13.705,-2.715,0.0,38.3,38.9,9.663,3.113,-13.495,-10.612,-14.778,-11.856,-3.155,26.877,0.0,249.64,,262.0,250.0,-12.696,3.024,-7.876,24.643
3050.0,2.886,0.789,-33.692,3.216,9.523,5.075,36.589,4.767,-13.705,-2.715,0.0,38.3,38.9,9.663,3.113,-13.229,-10.608,-14.767,-11.818,-3.155,26.877,0.0,249.44,,262.0,250.0,-12.685,3.022,-7.861,24.63
3050.5,2.886,0.789,-33.692,3.216,9.523,5.075,36.589,4.767,-13.705,-2.715,0.0,38.3,38.9,9.663,3.113,-13.546,-10.55,-14.73,-11.8,-3.155,26.877,0.0,249.44,,262.0,250.0,-12.605,3.02,-7.85,24.675
3051.0,2.886,0.789,-33.692,3.216,9.523,5.082,36.569,4.771,-13.686,-2.724,0.0,38.269,38.829,9.663,3.113,-13.407,-10.628,-14.905,-11.828,-3.151,26.88,0.0,249.34,,262.0,250.0,-12.656,3.017,-7.855,24.689
3051.5,2.886,0.789,-33.692,3.216,9.523,5.082,36.569,4.771,-13.686,-2.724,0.0,38.3,38.8,9.663,3.113,-13.245,-10.57,-14.724,-11.779,-3.151,26.88,0.0,249.34,,262.0,250.0,-12.692,3.015,-7.849,24.936
3052.0,2.758,0.731,-33.428,3.189,9.423,5.082,36.569,4.771,-13.686,-2.724,0.0,38.3,38.8,9.841,3.175,-13.526,-10.579,-14.74,-11.798,-3.151,26.88,0.0,249.64,,262.0,250.0,-12.579,3.013,-7.842,24.965
3052.5,2.758,0.731,-33.428,3.189,9.423,5.082,36.569,4.771,-13.686,-2.724,0.0,38.3,38.8,9.841,3.175,-13.444,-10.622,-14.878,-11.882,-3.151,26.88,0.0,249.64,,262.0,250.0,-12.661,3.009,-7.85,25.021
3053.0,2.758,0.731,-33.428,3.189,9.423,5.082,36.569,4.771,-13.686,-2.724,0.0,38.3,38.8,9.841,3.175,-13.488,-10.617,-14.822,-11.88,-3.151,26.88,0.0,249.94,,262.0,250.0,-12.707,3.005,-7.835,25.109
3053.5,2.758,0.731,-33.428,3.189,9.423,5.082,36.569,4.771,-13.686,-2.724,0.0,38.3,38.8,9.841,3.175,-13.496,-10.613,-14.875,-11.92,-3.151,26.88,0.0,249.94,,262.0,250.0,-12.702,3.001,-7.825,25.033
3054.0,2.758,0.731,-33.428,3.189,9.423,5.109,36.587,4.767,-13.674,-2.708,0.0,38.266,38.809,9.841,3.175,-13.48,-10.611,-14.973,-11.951,-3.147,26.893,0.0,249.74,,262.0,250.0,-12.726,2.997,-7.835,24.989
3054.5,2.758,0.731,-33.428,3.189,9.423,5.109,36.587,4.767,-13.674,-2.708,0.0,38.3,38.8,9.841,3.175,-13.562,-10.66,-14.955,-11.887,-3.147,26.893,0.0,249.74,,262.0,250.0,-12.754,2.993,-7.848,24.928
3055.0,2.758,0.731,-33.428,3.189,9.423,5.109,36.587,4.767,-13.674,-2.708,0.0,38.3,38.8,9.841,3.175,-13.528,-10.628,-15.004,-11.928,-3.147,26.893,0.0,249.44,,262.0,250.0,-12.766,2.989,-7.835,24.775
3055.5,3.374,0.774,-35.209,3.109,9.602,5.109,36.587,4.767,-13.674,-2.708,0.0,38.3,38.8,9.599,3.252,-13.64,-10.617,-14.885,-11.91,-3.147,26.893,0.0,249.44,,262.0,250.0,-12.772,2.985,-7.832,24.712
3056.0,3.374,0.774,-35.209,3.109,9.602,5.109,36.587,4.767,-13.674,-2.708,0.0,38.3,38.8,9.599,3.252,-13.546,-10.651,-14.958,-11.937,-3.147,26.893,0.0,249.64,,262.0,250.0,-12.763,2.992,-7.839,24.662
3056.5,3.374,0.774,-35.209,3.109,9.602,5.109,36.587,4.767,-13.674,-2.708,0.0,38.3,38.8,9.599,3.252,-13.586,-10.644,-14.937,-11.912,-3.147,26.893,0.0,249.64,,262.0,250.0,-12.773,2.998,-7.834,24.616
3057.0,3.374,0.774,-35.209,3.109,9.602,5.109,36.587,4.767,-13.674,-2.708,0.0,38.3,38.8,9.599,3.252,-13.655,-10.654,-15.032,-12.019,-3.147,26.893,0.0,249.44,,262.0,250.0,-12.77,3.004,-7.842,24.577
3057.5,3.374,0.774,-35.209,3.109,9.602,5.173,36.583,4.762,-13.669,-2.713,0.0,38.248,38.766,9.599,3.252,-13.646,-10.65,-15.026,-12.016,-3.145,26.889,0.0,249.44,,262.0,250.0,-12.84,3.01,-7.846,24.607
3058.0,3.374,0.774,-35.209,3.109,9.602,5.173,36.583,4.762,-13.669,-2.713,0.0,38.2,38.8,9.599,3.252,-13.764,-10.654,-15.021,-11.985,-3.145,26.889,0.0,249.74,,262.0,250.0,-12.834,3.016,-7.855,24.726
3058.5,2.801,0.745,-33.745,3.215,9.531,5.173,36.583,4.762,-13.669,-2.713,0.0,38.2,38.8,9.627,3.084,-13.642,-10.679,-14.964,-12.008,-3.145,26.889,0.0,249.74,,262.0,250.0,-12.856,3.022,-7.876,24.841
3059.0,2.801,0.745,-33.745,3.215,9.531,5.173,36.583,4.762,-13.669,-2.713,0.0,38.2,38.8,9.627,3.084,-13.581,-10.672,-14.939,-11.919,-3.145,26.889,0.0,249.54,,262.0,250.0,-12.824,3.018,-7.863,24.937
3059.5,2.801,0.745,-33.745,3.215,9.531,5.173,36.583,4.762,-13.669,-2.713,0.0,38.2,38.8,9.627,3.084,-13.663,-10.652,-14.916,-11.904,-3.145,26.889,0.0,249.54,,262.0,250.0,-12.778,3.015,-7.863,24.929
3060.0,2.801,0.745,-33.745,3.215,9.531,5.173,36.583,4.762,-13.669,-2.713,0.0,38.2,38.8,9.627,3.084,-13.446,-10.656,-14.961,-11.906,-3.145,26.889,0.0,249.54,,262.0,250.0,-12.784,3.011,-7.865,24.93
3060.5,2.801,0.745,-33.745,3.215,9.531,5.11,36.576,4.755,-13.676,-2.719,0.0,38.244,38.777,9.627,3.084,-13.599,-10.58,-14.796,-11.847,-3.146,26.891,0.0,249.54,,262.0,250.0,-12.742,3.008,-7.868,24.91
3061.0,2.801,0.745,-33.745,3.215,9.531,5.11,36.576,4.755,-13.676,-2.719,0.0,38.2,38.8,9.627,3.084,-13.43,-10.638,-14.894,-11.829,-3.146,26.891,0.0,249.14,,262.0,250.0,-12.705,3.005,-7.883,24.904
3061.5,2.801,0.745,-33.745,3.215,9.531,5.11,36.576,4.755,-13.676,-2.719,0.0,38.2,38.8,9.627,3.084,-13.552,-10.642,-14.756,-11.841,-3.146,26.891,0.0,249.14,,262.0,250.0,-12.698,3.001,-7.849,24.861
3062.0,3.408,0.835,-35.209,3.149,9.689,5.11,36.576,4.755,-13.676,-2.719,0.0,38.2,38.8,9.511,3.132,-13.615,-10.606,-14.842,-11.877,-3.146,26.891,0.0,248.74,,262.0,250.0,-12.698,2.998,-7.847,24.832
3062.5,3.408,0.835,-35.209,3.149,9.689,5.11,36.576,4.755,-13.676,-2.719,0.0,38.2,38.8,9.511,3.132,-13.494,-10.647,-14.968,-11.962,-3.146,26.891,0.0,248.74,,263.0,250.0,-12.735,3.005,-7.844,24.822
3063.0,3.408,0.835,-35.209,3.149,9.689,5.11,36.576,4.755,-13.676,-2.719,0.0,38.2,38.8,9.511,3.132,-13.533,-10.662,-14.781,-11.916,-3.146,26.891,0.0,249.14,,263.0,250.0,-12.768,3.011,-7.864,24.809
3063.5,3.408,0.835,-35.209,3.149,9.689,5.11,36.576,4.755,-13.676,-2.719,0.0,38.2,38.8,9.511,3.132,-13.585,-10.648,-14.922,-11.941,-3.146,26.891,0.0,249.14,,263.0,250.0,-12.723,3.018,-7.875,24.816
3064.0,3.408,0.835,-35.209,3.149,9.689,5.093,36.564,4.75,-13.67,-2.727,0.0,38.219,38.728,9.511,3.132,-13.558,-10.662,-14.983,-11.916,-3.152,26.885,0.0,249.24,,263.0,250.0,-12.774,3.024,-7.859,24.824
3064.5,3.408,0.835,-35.209,3.149,9.689,5.093,36.564,4.75,-13.67,-2.727,0.0,38.2,38.7,9.511,3.132,-13.532,-10.62,-14.863,-11.926,-3.152,26.885,0.0,249.24,,263.0,250.0,-12.78,3.03,-7.871,24.822
3065.0,3.178,0.761,-35.132,3.173,9.554,5.093,36.564,4.75,-13.67,-2.727,0.0,38.2,38.7,9.61,3.247,-13.452,-10.656,-14.81,-11.823,-3.152,26.885,0.0,248.84,,263.0,250.0,-12.735,3.037,-7.869,24.816
3065.5,3.178,0.761,-35.132,3.173,9.554,5.093,36.564,4.75,-13.67,-2.727,0.0,38.2,38.7,9.61,3.247,-13.532,-10.568,-14.788,-11.82,-3.152,26.885,0.0,248.84,,264.0,250.0,-12.685,3.039,-7.858,24.785
3066.0,3.178,0.761,-35.132,3.173,9.554,5.093,36.564,4.75,-13.67,-2.727,0.0,38.2,38.7,9.61,3.247,-13.535,-10.661,-14.858,-11.914,-3.152,26.885,0.0,250.04,,264.0,250.0,-12.677,3.041,-7.862,24.814
3066.5,3.178,0.761,-35.132,3.173,9.554,5.093,36.564,4.75,-13.67,-2.727,0.0,38.2,38.7,9.61,3.247,-13.693,-10.642,-14.919,-11.952,-3.152,26.885,0.0,250.04,,264.0,250.0,-12.742,3.044,-7.821,24.811
3067.0,3.178,0.761,-35.132,3.173,9.554,5.101,36.573,4.775,-13.649,-2.711,0.0,38.208,38.702,9.61,3.247,-13.57,-10.643,-14.812,-11.886,-3.149,26.889,0.0,249.74,,264.0,250.0,-12.801,3.046,-7.851,24.84
3067.5,3.178,0.761,-35.132,3.173,9.554,5.101,36.573,4.775,-13.649,-2.711,0.0,38.2,38.7,9.61,3.247,-13.569,-10.608,-14.804,-11.857,-3.149,26.889,0.0,249.74,,264.0,250.0,-12.728,3.048,-7.847,24.845
3068.0,3.178,0.761,-35.132,3.173,9.554,5.101,36.573,4.775,-13.649,-2.711,0.0,38.2,38.7,9.61,3.247,-13.53,-10.665,-14.916,-11.963,-3.149,26.889,0.0,250.24,,264.0,250.0,-12.71,3.05,-7.865,24.854
3068.5,3.101,0.724,-35.209,3.185,9.523,5.101,36.573,4.775,-13.649,-2.711,0.0,38.2,38.7,9.534,3.195,-13.562,-10.678,-14.988,-11.934,-3.149,26.889,0.0,250.24,,264.0,250.0,-12.769,3.052,-7.866,24.829
3069.0,3.101,0.724,-35.209,3.185,9.523,5.101,36.573,4.775,-13.649,-2.711,0.0,38.2,38.7,9.534,3.195,-13.67,-10.656,-14.902,-11.952,-3.149,26.889,0.0,250.04,,264.0,250.0,-12.79,3.053,-7.872,24.844
3069.5,3.101,0.724,-35.209,3.185,9.523,5.101,36.573,4.775,-13.649,-2.711,0.0,38.2,38.7,9.534,3.195,-13.627,-10.685,-14.938,-11.981,-3.149,26.889,0.0,250.04,,264.0,250.0,-12.795,3.054,-7.87,24.88
3070.0,3.101,0.724,-35.209,3.185,9.523,5.101,36.573,4.775,-13.649,-2.711,0.0,38.2,38.7,9.534,3.195,-13.654,-10.691,-14.998,-12.004,-3.149,26.889,0.0,250.74,,264.0,250.0,-12.808,3.055,-7.875,24.894
3070.5,3.101,0.724,-35.209,3.185,9.523,5.119,36.567,4.783,-13.642,-2.732,0.0,38.2,38.651,9.534,3.195,-13.554,-10.679,-14.959,-11.911,-3.145,26.883,0.0,250.74,,264.0,250.0,-12.837,3.055,-7.868,24.86
3071.0,3.101,0.724,-35.209,3.185,9.523,5.119,36.567,4.783,-13.642,-2.732,0.0,38.2,38.7,9.534,3.195,-13.608,-10.676,-14.866,-11.933,-3.145,26.883,0.0,250.34,,264.0,250.0,-12.776,3.056,-7.888,24.808
3071.5,3.513,0.832,-35.209,3.192,9.559,5.119,36.567,4.783,-13.642,-2.732,0.0,38.2,38.7,9.51,3.123,-13.641,-10.677,-14.973,-11.985,-3.145,26.883,0.0,250.34,,264.0,250.0,-12.771,3.057,-7.868,24.76
3072.0,3.513,0.832,-35.209,3.192,9.559,5.119,36.567,4.783,-13.642,-2.732,0.0,38.2,38.7,9.51,3.123,-13.556,-10.669,-15.007,-11.984,-3.145,26.883,0.0,251.04,,264.0,250.0,-12.819,3.064,-7.873,24.65
3072.5,3.513,0.832,-35.209,3.192,9.559,5.119,36.567,4.783,-13.642,-2.732,0.0,38.2,38.7,9.51,3.123,-13.533,-10.685,-15.051,-12.006,-3.145,26.883,0.0,251.04,,263.0,250.0,-12.804,3.072,-7.886,24.64
