t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3073.0,3.513,0.832,-35.209,3.192,9.559,5.119,36.567,4.783,-13.642,-2.732,0.0,38.2,38.7,9.51,3.123,-13.641,-10.705,-15.12,-12.025,-3.145,26.883,0.0,251.04,,263.0,250.0,-12.819,3.079,-7.879,24.655
3073.5,3.513,0.832,-35.209,3.192,9.559,5.146,36.563,4.791,-13.628,-2.716,0.0,38.185,38.648,9.51,3.123,-13.686,-10.662,-14.924,-11.965,-3.149,26.889,0.0,251.04,,262.0,250.0,-12.873,3.086,-7.888,24.646
3074.0,3.513,0.832,-35.209,3.192,9.559,5.146,36.563,4.791,-13.628,-2.716,0.0,38.2,38.6,9.51,3.123,-13.784,-10.708,-15.042,-12.006,-3.149,26.889,0.0,251.34,,262.0,250.0,-12.809,3.093,-7.884,24.656
3074.5,2.854,0.707,-34.785,3.187,9.605,5.146,36.563,4.791,-13.628,-2.716,0.0,38.2,38.6,9.627,3.083,-13.548,-10.695,-14.965,-12.019,-3.149,26.889,0.0,251.34,,261.0,250.0,-12.885,3.1,-7.881,24.641
3075.0,2.854,0.707,-34.785,3.187,9.605,5.146,36.563,4.791,-13.628,-2.716,0.0,38.2,38.6,9.627,3.083,-13.505,-10.699,-14.864,-11.934,-3.149,26.889,0.0,251.74,,261.0,250.0,-12.807,3.096,-7.897,24.645
3075.5,2.854,0.707,-34.785,3.187,9.605,5.146,36.563,4.791,-13.628,-2.716,0.0,38.2,38.6,9.627,3.083,-13.715,-10.649,-14.901,-11.913,-3.149,26.889,0.0,251.74,,260.0,250.0,-12.751,3.092,-7.905,24.712
3076.0,2.854,0.707,-34.785,3.187,9.605,5.146,36.563,4.791,-13.628,-2.716,0.0,38.2,38.6,9.627,3.083,-13.584,-10.736,-15.044,-11.977,-3.149,26.889,0.0,249.74,,260.0,250.0,-12.794,3.088,-7.939,24.814
3076.5,2.854,0.707,-34.785,3.187,9.605,5.146,36.563,4.791,-13.628,-2.716,0.0,38.2,38.6,9.627,3.083,-13.622,-10.669,-14.866,-11.941,-3.149,26.889,0.0,249.74,,260.0,250.0,-12.835,3.084,-7.931,24.868
3077.0,2.854,0.707,-34.785,3.187,9.605,5.176,36.561,4.772,-13.616,-2.712,0.0,38.182,38.615,9.627,3.083,-13.639,-10.731,-14.978,-11.92,-3.153,26.894,0.0,249.64,,260.0,250.0,-12.774,3.08,-7.939,24.84
3077.5,2.854,0.707,-34.785,3.187,9.605,5.176,36.561,4.772,-13.616,-2.712,0.0,38.2,38.6,9.627,3.083,-13.566,-10.707,-14.941,-12.025,-3.153,26.894,0.0,249.64,,260.0,250.0,-12.817,3.077,-7.923,24.836
3078.0,2.86,0.754,-33.935,3.248,9.538,5.176,36.561,4.772,-13.616,-2.712,0.0,38.2,38.6,9.64,2.976,-13.505,-10.724,-14.967,-11.979,-3.153,26.894,0.0,249.74,,260.0,250.0,-12.81,3.073,-7.92,24.794
3078.5,2.86,0.754,-33.935,3.248,9.538,5.176,36.561,4.772,-13.616,-2.712,0.0,38.2,38.6,9.64,2.976,-13.723,-10.683,-14.951,-11.982,-3.153,26.894,0.0,249.74,,260.0,250.0,-12.794,3.07,-7.941,24.731
3079.0,2.86,0.754,-33.935,3.248,9.538,5.176,36.561,4.772,-13.616,-2.712,0.0,38.2,38.6,9.64,2.976,-13.561,-10.727,-15.001,-11.96,-3.153,26.894,0.0,247.74,,260.0,250.0,-12.835,3.066,-7.923,24.692
3079.5,2.86,0.754,-33.935,3.248,9.538,5.176,36.561,4.772,-13.616,-2.712,0.0,38.2,38.6,9.64,2.976,-13.656,-10.695,-14.917,-11.958,-3.153,26.894,0.0,247.74,,261.0,250.0,-12.812,3.063,-7.917,24.705
3080.0,2.86,0.754,-33.935,3.248,9.538,5.111,36.556,4.775,-13.626,-2.721,0.0,38.178,38.725,9.64,2.976,-13.604,-10.744,-15.063,-11.996,-3.155,26.89,0.0,247.64,,261.0,250.0,-12.806,3.059,-7.905,24.701
3080.5,2.86,0.754,-33.935,3.248,9.538,5.111,36.556,4.775,-13.626,-2.721,0.0,38.2,38.7,9.64,2.976,-13.689,-10.752,-15.136,-12.069,-3.155,26.89,0.0,247.64,,262.0,250.0,-12.852,3.056,-7.906,24.655
3081.0,2.828,0.673,-35.209,3.25,9.574,5.111,36.556,4.775,-13.626,-2.721,0.0,38.2,38.7,9.53,3.129,-13.814,-10.728,-15.139,-12.063,-3.155,26.89,0.0,247.04,,262.0,250.0,-12.911,3.053,-7.918,24.618
3081.5,2.828,0.673,-35.209,3.25,9.574,5.111,36.556,4.775,-13.626,-2.721,0.0,38.2,38.7,9.53,3.129,-13.736,-10.74,-15.057,-11.988,-3.155,26.89,0.0,247.04,,263.0,250.0,-12.936,3.049,-7.921,24.646
3082.0,2.828,0.673,-35.209,3.25,9.574,5.111,36.556,4.775,-13.626,-2.721,0.0,38.2,38.7,9.53,3.129,-13.575,-10.751,-15.033,-12.005,-3.155,26.89,0.0,247.54,,263.0,250.0,-12.88,3.046,-7.939,24.711
3082.5,2.828,0.673,-35.209,3.25,9.574,5.111,36.556,4.775,-13.626,-2.721,0.0,38.2,38.7,9.53,3.129,-13.645,-10.687,-14.903,-11.963,-3.155,26.89,0.0,247.54,,264.0,250.0,-12.841,3.042,-7.931,24.618
3083.0,2.828,0.673,-35.209,3.25,9.574,5.111,36.556,4.775,-13.626,-2.721,0.0,38.2,38.7,9.53,3.129,-13.701,-10.664,-14.909,-11.947,-3.155,26.89,0.0,248.94,,264.0,250.0,-12.799,3.038,-7.926,24.623
3083.5,2.828,0.673,-35.209,3.25,9.574,5.109,36.57,4.773,-13.631,-2.713,0.0,38.176,38.667,9.53,3.129,-13.547,-10.647,-14.921,-11.96,-3.144,26.899,0.0,248.94,,265.0,250.0,-12.805,3.035,-7.931,24.648
3084.0,2.828,0.673,-35.209,3.25,9.574,5.109,36.57,4.773,-13.631,-2.713,0.0,38.2,38.7,9.53,3.129,-13.49,-10.649,-14.824,-11.838,-3.144,26.899,0.0,249.04,,265.0,250.0,-12.769,3.032,-7.907,24.674
3084.5,3.385,0.836,-35.209,3.17,9.588,5.109,36.57,4.773,-13.631,-2.713,0.0,38.2,38.7,9.564,3.361,-13.425,-10.658,-14.816,-11.916,-3.144,26.899,0.0,249.04,,265.0,250.0,-12.7,3.028,-7.903,24.675
3085.0,3.385,0.836,-35.209,3.17,9.588,5.109,36.57,4.773,-13.631,-2.713,0.0,38.2,38.7,9.564,3.361,-13.497,-10.652,-14.933,-11.92,-3.144,26.899,0.0,249.04,,265.0,250.0,-12.704,3.034,-7.886,24.668
3085.5,3.385,0.836,-35.209,3.17,9.588,5.109,36.57,4.773,-13.631,-2.713,0.0,38.2,38.7,9.564,3.361,-13.553,-10.694,-14.996,-11.944,-3.144,26.899,0.0,249.04,,265.0,250.0,-12.751,3.04,-7.886,24.665
3086.0,3.385,0.836,-35.209,3.17,9.588,5.109,36.57,4.773,-13.631,-2.713,0.0,38.2,38.7,9.564,3.361,-13.613,-10.643,-14.851,-11.944,-3.144,26.899,0.0,252.34,,265.0,250.0,-12.797,3.046,-7.866,24.692
3086.5,3.385,0.836,-35.209,3.17,9.588,5.113,36.56,4.786,-13.628,-2.709,0.0,38.17,38.631,9.564,3.361,-13.506,-10.686,-14.943,-11.898,-3.147,26.894,0.0,252.34,,264.0,250.0,-12.763,3.051,-7.862,24.706
3087.0,3.385,0.836,-35.209,3.17,9.588,5.113,36.56,4.786,-13.628,-2.709,0.0,38.2,38.6,9.564,3.361,-13.621,-10.642,-14.883,-11.935,-3.147,26.894,0.0,252.44,,264.0,250.0,-12.758,3.057,-7.847,24.733
3087.5,2.857,0.668,-35.209,3.05,9.567,5.113,36.56,4.786,-13.628,-2.709,0.0,38.2,38.6,9.578,3.343,-13.624,-10.673,-14.972,-11.972,-3.147,26.894,0.0,252.44,,263.0,250.0,-12.81,3.059,-7.854,24.717
3088.0,2.857,0.668,-35.209,3.05,9.567,5.113,36.56,4.786,-13.628,-2.709,0.0,38.2,38.6,9.578,3.343,-13.705,-10.683,-15.126,-12.03,-3.147,26.894,0.0,252.44,,263.0,250.0,-12.81,3.059,-7.845,24.725
3088.5,2.857,0.668,-35.209,3.05,9.567,5.113,36.56,4.786,-13.628,-2.709,0.0,38.2,38.6,9.578,3.343,-13.643,-10.683,-15.007,-12.045,-3.147,26.894,0.0,252.44,,262.0,250.0,-12.886,3.055,-7.858,24.728
3089.0,2.857,0.668,-35.209,3.05,9.567,5.113,36.56,4.786,-13.628,-2.709,0.0,38.2,38.6,9.578,3.343,-13.654,-10.68,-14.99,-11.974,-3.147,26.894,0.0,251.34,,262.0,250.0,-12.844,3.052,-7.853,24.714
3089.5,2.857,0.668,-35.209,3.05,9.567,5.144,36.567,4.797,-13.644,-2.717,0.0,38.174,38.646,9.578,3.343,-13.662,-10.702,-14.992,-11.962,-3.149,26.897,0.0,251.34,,261.0,250.0,-12.824,3.049,-7.879,24.616
3090.0,2.857,0.668,-35.209,3.05,9.567,5.144,36.567,4.797,-13.644,-2.717,0.0,38.2,38.6,9.578,3.343,-13.689,-10.723,-15.057,-12.046,-3.149,26.897,0.0,251.24,,261.0,250.0,-12.829,3.046,-7.871,24.583
3090.5,2.857,0.668,-35.209,3.05,9.567,5.144,36.567,4.797,-13.644,-2.717,0.0,38.2,38.6,9.578,3.343,-13.682,-10.71,-15.024,-12.033,-3.149,26.897,0.0,251.24,,260.0,250.0,-12.879,3.043,-7.863,24.558
3091.0,2.834,0.689,-35.209,3.173,9.651,5.144,36.567,4.797,-13.644,-2.717,0.0,38.2,38.6,9.526,3.145,-13.806,-10.715,-15.101,-12.04,-3.149,26.897,0.0,251.44,,260.0,250.0,-12.862,3.04,-7.87,24.558
3091.5,2.834,0.689,-35.209,3.173,9.651,5.144,36.567,4.797,-13.644,-2.717,0.0,38.2,38.6,9.526,3.145,-13.591,-10.717,-15.083,-12.061,-3.149,26.897,0.0,251.44,,259.0,250.0,-12.915,3.036,-7.874,24.524
3092.0,2.834,0.689,-35.209,3.173,9.651,5.144,36.567,4.797,-13.644,-2.717,0.0,38.2,38.6,9.526,3.145,-13.564,-10.713,-14.934,-11.96,-3.149,26.897,0.0,247.24,,259.0,250.0,-12.863,3.033,-7.888,24.495
3092.5,2.834,0.689,-35.209,3.173,9.651,5.144,36.567,4.797,-13.644,-2.717,0.0,38.2,38.6,9.526,3.145,-13.724,-10.686,-14.966,-11.981,-3.149,26.897,0.0,247.24,,260.0,250.0,-12.793,3.03,-7.882,24.455
3093.0,2.834,0.689,-35.209,3.173,9.651,5.17,36.564,4.79,-13.645,-2.717,0.0,38.173,38.628,9.526,3.145,-13.531,-10.703,-14.996,-12.028,-3.153,26.894,0.0,247.54,,260.0,250.0,-12.839,3.026,-7.884,24.436
3093.5,2.834,0.689,-35.209,3.173,9.651,5.17,36.564,4.79,-13.645,-2.717,0.0,38.2,38.6,9.526,3.145,-13.711,-10.725,-15.05,-11.933,-3.153,26.894,0.0,247.54,,261.0,250.0,-12.815,3.023,-7.887,24.513
3094.0,3.127,0.827,-33.23,3.195,9.381,5.17,36.564,4.79,-13.645,-2.717,0.0,38.2,38.6,9.866,3.145,-13.606,-10.71,-14.957,-12.031,-3.153,26.894,0.0,246.84,,261.0,250.0,-12.855,3.02,-7.874,24.482
3094.5,3.127,0.827,-33.23,3.195,9.381,5.17,36.564,4.79,-13.645,-2.717,0.0,38.2,38.6,9.866,3.145,-13.631,-10.677,-14.875,-11.969,-3.153,26.894,0.0,246.84,,262.0,250.0,-12.826,3.022,-7.876,24.517
3095.0,3.127,0.827,-33.23,3.195,9.381,5.17,36.564,4.79,-13.645,-2.717,0.0,38.2,38.6,9.866,3.145,-13.447,-10.669,-14.986,-11.975,-3.153,26.894,0.0,248.04,,262.0,250.0,-12.788,3.024,-7.842,24.539
3095.5,3.127,0.827,-33.23,3.195,9.381,5.17,36.564,4.79,-13.645,-2.717,0.0,38.2,38.6,9.866,3.145,-13.709,-10.689,-14.977,-11.982,-3.153,26.894,0.0,248.04,,263.0,250.0,-12.769,3.025,-7.87,24.52
3096.0,3.127,0.827,-33.23,3.195,9.381,5.169,36.568,4.774,-13.643,-2.709,0.0,38.175,38.622,9.866,3.145,-13.571,-10.71,-14.966,-12.009,-3.147,26.9,0.0,247.44,,263.0,250.0,-12.839,3.027,-7.844,24.518
3096.5,3.127,0.827,-33.23,3.195,9.381,5.169,36.568,4.774,-13.643,-2.709,0.0,38.2,38.6,9.866,3.145,-13.531,-10.679,-14.895,-11.964,-3.147,26.9,0.0,247.44,,264.0,250.0,-12.814,3.029,-7.847,24.505
3097.0,3.127,0.827,-33.23,3.195,9.381,5.169,36.568,4.774,-13.643,-2.709,0.0,38.2,38.6,9.866,3.145,-13.558,-10.678,-15.01,-11.981,-3.147,26.9,0.0,247.84,,264.0,250.0,-12.767,3.03,-7.845,24.512
3097.5,3.219,0.746,-35.209,3.237,9.624,5.169,36.568,4.774,-13.643,-2.709,0.0,38.2,38.6,9.508,3.145,-13.478,-10.665,-14.851,-11.966,-3.147,26.9,0.0,247.84,,265.0,250.0,-12.807,3.032,-7.829,24.501
3098.0,3.219,0.746,-35.209,3.237,9.624,5.169,36.568,4.774,-13.643,-2.709,0.0,38.2,38.6,9.508,3.145,-13.612,-10.655,-14.945,-11.984,-3.147,26.9,0.0,247.44,,265.0,250.0,-12.74,3.035,-7.818,24.57
3098.5,3.219,0.746,-35.209,3.237,9.624,5.169,36.568,4.774,-13.643,-2.709,0.0,38.2,38.6,9.508,3.145,-13.576,-10.673,-14.955,-11.969,-3.147,26.9,0.0,247.44,,266.0,250.0,-12.799,3.038,-7.833,24.606
3099.0,3.219,0.746,-35.209,3.237,9.624,5.169,36.568,4.774,-13.643,-2.709,0.0,38.2,38.6,9.508,3.145,-13.469,-10.657,-14.921,-11.923,-3.147,26.9,0.0,250.94,,266.0,250.0,-12.793,3.041,-7.82,24.654
3099.5,3.219,0.746,-35.209,3.237,9.624,5.132,36.57,4.758,-13.66,-2.726,0.0,38.181,38.687,9.508,3.145,-13.558,-10.673,-14.995,-11.937,-3.156,26.892,0.0,250.94,,266.0,250.0,-12.742,3.044,-7.832,24.68
3100.0,3.219,0.746,-35.209,3.237,9.624,5.132,36.57,4.758,-13.66,-2.726,0.0,38.2,38.7,9.508,3.145,-13.616,-10.66,-14.952,-11.922,-3.156,26.892,0.0,250.14,,266.0,250.0,-12.791,3.047,-7.836,24.65
3100.5,2.692,0.726,-34.21,3.267,9.512,5.132,36.57,4.758,-13.66,-2.726,0.0,38.2,38.7,9.608,3.164,-13.687,-10.671,-15.001,-11.958,-3.156,26.892,0.0,250.14,,266.0,250.0,-12.788,3.049,-7.824,24.565
3101.0,2.692,0.726,-34.21,3.267,9.512,5.132,36.57,4.758,-13.66,-2.726,0.0,38.2,38.7,9.608,3.164,-13.532,-10.664,-14.954,-11.995,-3.156,26.892,0.0,250.74,,266.0,250.0,-12.829,3.044,-7.833,24.515
3101.5,2.692,0.726,-34.21,3.267,9.512,5.132,36.57,4.758,-13.66,-2.726,0.0,38.2,38.7,9.608,3.164,-13.657,-10.674,-14.961,-12.019,-3.156,26.892,0.0,250.74,,266.0,250.0,-12.786,3.038,-7.838,24.495
3102.0,2.692,0.726,-34.21,3.267,9.512,5.132,36.57,4.758,-13.66,-2.726,0.0,38.2,38.7,9.608,3.164,-13.507,-10.666,-14.968,-11.942,-3.156,26.892,0.0,252.24,,266.0,250.0,-12.828,3.032,-7.835,24.457
3102.5,2.692,0.726,-34.21,3.267,9.512,5.127,36.582,4.785,-13.669,-2.713,0.0,38.188,38.715,9.608,3.164,-13.509,-10.66,-14.967,-11.888,-3.159,26.891,0.0,252.24,,265.0,250.0,-12.771,3.027,-7.845,24.475
3103.0,2.692,0.726,-34.21,3.267,9.512,5.127,36.582,4.785,-13.669,-2.713,0.0,38.2,38.7,9.608,3.164,-13.63,-10.645,-14.898,-11.905,-3.159,26.891,0.0,252.64,,265.0,250.0,-12.756,3.021,-7.832,24.434
3103.5,2.692,0.726,-34.21,3.267,9.512,5.127,36.582,4.785,-13.669,-2.713,0.0,38.2,38.7,9.608,3.164,-13.588,-10.646,-14.972,-11.987,-3.159,26.891,0.0,252.64,,264.0,250.0,-12.769,3.016,-7.84,24.394
3104.0,1.976,0.571,-34.193,3.246,9.524,5.127,36.582,4.785,-13.669,-2.713,0.0,38.2,38.7,9.693,3.204,-13.52,-10.667,-15.027,-11.955,-3.159,26.891,0.0,251.94,,264.0,250.0,-12.798,3.01,-7.834,24.373
3104.5,1.976,0.571,-34.193,3.246,9.524,5.127,36.582,4.785,-13.669,-2.713,0.0,38.2,38.7,9.693,3.204,-13.559,-10.675,-14.975,-11.86,-3.159,26.891,0.0,251.94,,263.0,250.0,-12.792,2.993,-7.834,24.355
3105.0,1.976,0.571,-34.193,3.246,9.524,5.127,36.582,4.785,-13.669,-2.713,0.0,38.2,38.7,9.693,3.204,-13.628,-10.621,-14.859,-11.892,-3.159,26.891,0.0,251.94,,263.0,250.0,-12.767,2.977,-7.826,24.344
3105.5,1.976,0.571,-34.193,3.246,9.524,5.127,36.582,4.785,-13.669,-2.713,0.0,38.2,38.7,9.693,3.204,-13.534,-10.656,-14.964,-11.887,-3.159,26.891,0.0,251.94,,262.0,250.0,-12.75,2.96,-7.822,24.326
3106.0,1.976,0.571,-34.193,3.246,9.524,5.084,36.581,4.781,-13.676,-2.728,0.0,38.191,38.732,9.693,3.204,-13.531,-10.652,-14.845,-11.944,-3.16,26.887,0.0,251.44,,262.0,250.0,-12.76,2.944,-7.823,24.297
3106.5,1.976,0.571,-34.193,3.246,9.524,5.084,36.581,4.781,-13.676,-2.728,0.0,38.2,38.7,9.693,3.204,-13.523,-10.636,-14.92,-11.909,-3.16,26.887,0.0,251.44,,261.0,250.0,-12.743,2.928,-7.833,24.31
3107.0,3.027,0.768,-34.664,3.21,9.531,5.084,36.581,4.781,-13.676,-2.728,0.0,38.2,38.7,9.707,3.238,-13.539,-10.651,-14.966,-11.966,-3.16,26.887,0.0,252.54,,261.0,250.0,-12.747,2.913,-7.811,24.341
3107.5,3.027,0.768,-34.664,3.21,9.531,5.084,36.581,4.781,-13.676,-2.728,0.0,38.2,38.7,9.707,3.238,-13.569,-10.66,-14.85,-11.945,-3.16,26.887,0.0,252.54,,260.0,250.0,-12.78,2.915,-7.813,24.293
3108.0,3.027,0.768,-34.664,3.21,9.531,5.084,36.581,4.781,-13.676,-2.728,0.0,38.2,38.7,9.707,3.238,-13.572,-10.604,-14.825,-11.893,-3.16,26.887,0.0,246.64,,260.0,250.0,-12.756,2.916,-7.852,24.232
3108.5,3.027,0.768,-34.664,3.21,9.531,5.084,36.581,4.781,-13.676,-2.728,0.0,38.2,38.7,9.707,3.238,-13.58,-10.613,-14.838,-11.893,-3.16,26.887,0.0,246.64,,261.0,250.0,-12.723,2.918,-7.823,24.213
3109.0,3.027,0.768,-34.664,3.21,9.531,5.148,36.592,4.771,-13.674,-2.726,0.0,38.213,38.757,9.707,3.238,-13.552,-10.656,-14.997,-11.917,-3.168,26.889,0.0,248.04,,261.0,250.0,-12.731,2.92,-7.824,24.22
3109.5,3.027,0.768,-34.664,3.21,9.531,5.148,36.592,4.771,-13.674,-2.726,0.0,38.2,38.8,9.707,3.238,-13.607,-10.65,-15.055,-11.961,-3.168,26.889,0.0,248.04,,262.0,250.0,-12.781,2.922,-7.822,24.227
3110.0,1.959,0.566,-33.957,3.236,9.49,5.148,36.592,4.771,-13.674,-2.726,0.0,38.2,38.8,9.641,3.146,-13.629,-10.621,-14.866,-11.916,-3.168,26.889,0.0,247.04,,262.0,250.0,-12.818,2.924,-7.819,24.246
3110.5,1.959,0.566,-33.957,3.236,9.49,5.148,36.592,4.771,-13.674,-2.726,0.0,38.2,38.8,9.641,3.146,-13.647,-10.605,-14.833,-11.876,-3.168,26.889,0.0,247.04,,263.0,250.0,-12.758,2.908,-7.84,24.211
3111.0,1.959,0.566,-33.957,3.236,9.49,5.148,36.592,4.771,-13.674,-2.726,0.0,38.2,38.8,9.641,3.146,-13.399,-10.654,-14.892,-11.889,-3.168,26.889,0.0,248.14,,263.0,250.0,-12.74,2.892,-7.833,24.286
3111.5,1.959,0.566,-33.957,3.236,9.49,5.148,36.592,4.771,-13.674,-2.726,0.0,38.2,38.8,9.641,3.146,-13.443,-10.631,-14.779,-11.889,-3.168,26.889,0.0,248.14,,264.0,250.0,-12.708,2.877,-7.828,24.28
3112.0,1.959,0.566,-33.957,3.236,9.49,5.148,36.592,4.771,-13.674,-2.726,0.0,38.2,38.8,9.641,3.146,-13.42,-10.618,-14.649,-11.832,-3.168,26.889,0.0,247.94,,264.0,250.0,-12.686,2.862,-7.817,24.236
3112.5,1.959,0.566,-33.957,3.236,9.49,5.181,36.593,4.756,-13.693,-2.722,0.0,38.227,38.798,9.641,3.146,-13.288,-10.606,-14.802,-11.811,-3.165,26.88,0.0,247.94,,265.0,250.0,-12.63,2.847,-7.828,24.221
3113.0,1.959,0.566,-33.957,3.236,9.49,5.181,36.593,4.756,-13.693,-2.722,0.0,38.2,38.8,9.641,3.146,-13.32,-10.585,-14.72,-11.841,-3.165,26.88,0.0,249.14,,265.0,250.0,-12.627,2.832,-7.807,24.247
3113.5,3.204,0.863,-33.968,3.244,9.536,5.181,36.593,4.756,-13.693,-2.722,0.0,38.2,38.8,9.639,3.096,-13.319,-10.577,-14.773,-11.798,-3.165,26.88,0.0,249.14,,265.0,250.0,-12.616,2.818,-7.806,24.33
3114.0,3.204,0.863,-33.968,3.244,9.536,5.181,36.593,4.756,-13.693,-2.722,0.0,38.2,38.8,9.639,3.096,-13.502,-10.583,-14.743,-11.81,-3.165,26.88,0.0,248.14,,265.0,250.0,-12.617,2.824,-7.795,24.343
3114.5,3.204,0.863,-33.968,3.244,9.536,5.181,36.593,4.756,-13.693,-2.722,0.0,38.2,38.8,9.639,3.096,-13.329,-10.571,-14.83,-11.816,-3.165,26.88,0.0,248.14,,266.0,250.0,-12.659,2.831,-7.777,24.422
3115.0,3.204,0.863,-33.968,3.244,9.536,5.181,36.593,4.756,-13.693,-2.722,0.0,38.2,38.8,9.639,3.096,-13.408,-10.566,-14.714,-11.802,-3.165,26.88,0.0,252.34,,266.0,250.0,-12.636,2.837,-7.76,24.411
3115.5,3.204,0.863,-33.968,3.244,9.536,5.156,36.597,4.79,-13.716,-2.721,0.0,38.235,38.838,9.639,3.096,-13.518,-10.596,-14.925,-11.921,-3.165,26.883,0.0,252.34,,265.0,250.0,-12.622,2.843,-7.773,24.444
3116.0,3.204,0.863,-33.968,3.244,9.536,5.156,36.597,4.79,-13.716,-2.721,0.0,38.2,38.8,9.639,3.096,-13.57,-10.612,-15.051,-11.982,-3.165,26.883,0.0,251.34,,265.0,250.0,-12.74,2.849,-7.777,24.431
3116.5,2.676,0.658,-34.704,3.236,9.64,5.156,36.597,4.79,-13.716,-2.721,0.0,38.2,38.8,9.654,3.14,-13.584,-10.589,-14.837,-11.919,-3.165,26.883,0.0,251.34,,264.0,250.0,-12.804,2.855,-7.77,24.427
3117.0,2.676,0.658,-34.704,3.236,9.64,5.156,36.597,4.79,-13.716,-2.721,0.0,38.2,38.8,9.654,3.14,-13.595,-10.604,-14.963,-11.972,-3.165,26.883,0.0,252.44,,264.0,250.0,-12.732,2.852,-7.769,24.391
3117.5,2.676,0.658,-34.704,3.236,9.64,5.156,36.597,4.79,-13.716,-2.721,0.0,38.2,38.8,9.654,3.14,-13.574,-10.635,-15.02,-11.983,-3.165,26.883,0.0,252.44,,263.0,250.0,-12.784,2.849,-7.768,24.413
3118.0,2.676,0.658,-34.704,3.236,9.64,5.156,36.597,4.79,-13.716,-2.721,0.0,38.2,38.8,9.654,3.14,-13.583,-10.642,-15.064,-11.995,-3.165,26.883,0.0,251.04,,263.0,250.0,-12.803,2.846,-7.768,24.42
3118.5,2.676,0.658,-34.704,3.236,9.64,5.156,36.597,4.79,-13.716,-2.721,0.0,38.2,38.8,9.654,3.14,-13.577,-10.646,-14.932,-11.897,-3.165,26.883,0.0,251.04,,262.0,250.0,-12.821,2.843,-7.798,24.74
3119.0,2.676,0.658,-34.704,3.236,9.64,5.142,36.615,4.782,-13.714,-2.721,0.0,38.244,38.871,9.654,3.14,-13.588,-10.588,-14.818,-11.876,-3.167,26.878,0.0,251.54,,262.0,250.0,-12.763,2.84,-7.788,24.761
3119.5,2.676,0.658,-34.704,3.236,9.64,5.142,36.615,4.782,-13.714,-2.721,0.0,38.2,38.9,9.654,3.14,-13.642,-10.611,-14.836,-11.885,-3.167,26.878,0.0,251.54,,261.0,250.0,-12.718,2.838,-7.804,24.731
3120.0,3.132,0.707,-35.209,3.224,9.621,5.142,36.615,4.782,-13.714,-2.721,0.0,38.2,38.9,9.522,3.177,-13.395,-10.608,-14.88,-11.859,-3.167,26.878,0.0,250.14,,261.0,250.0,-12.743,2.835,-7.812,24.738
3120.5,3.132,0.707,-35.209,3.224,9.621,5.142,36.615,4.782,-13.714,-2.721,0.0,38.2,38.9,9.522,3.177,-13.41,-10.601,-14.767,-11.807,-3.167,26.878,0.0,250.14,,261.0,250.0,-12.686,2.84,-7.814,24.735
3121.0,3.132,0.707,-35.209,3.224,9.621,5.142,36.615,4.782,-13.714,-2.721,0.0,38.2,38.9,9.522,3.177,-13.49,-10.593,-14.786,-11.876,-3.167,26.878,0.0,247.24,,261.0,250.0,-12.646,2.845,-7.776,24.767
3121.5,3.132,0.707,-35.209,3.224,9.621,5.142,36.615,4.782,-13.714,-2.721,0.0,38.2,38.9,9.522,3.177,-13.387,-10.607,-14.878,-11.822,-3.167,26.878,0.0,247.24,,262.0,250.0,-12.686,2.849,-7.807,24.764
3122.0,3.132,0.707,-35.209,3.224,9.621,5.104,36.59,4.781,-13.725,-2.723,0.0,38.263,38.92,9.522,3.177,-13.543,-10.587,-14.786,-11.851,-3.157,26.871,0.0,246.04,,262.0,250.0,-12.674,2.854,-7.781,24.739
3122.5,3.132,0.707,-35.209,3.224,9.621,5.104,36.59,4.781,-13.725,-2.723,0.0,38.3,38.9,9.522,3.177,-13.422,-10.597,-14.88,-11.924,-3.157,26.871,0.0,246.04,,263.0,250.0,-12.692,2.859,-7.795,24.757
3123.0,3.105,0.735,-35.209,3.146,9.575,5.104,36.59,4.781,-13.725,-2.723,0.0,38.3,38.9,9.526,3.353,-13.485,-10.628,-15.009,-11.982,-3.157,26.871,0.0,247.34,,263.0,250.0,-12.706,2.863,-7.788,24.784
3123.5,3.105,0.735,-35.209,3.146,9.575,5.104,36.59,4.781,-13.725,-2.723,0.0,38.3,38.9,9.526,3.353,-13.623,-10.629,-14.983,-11.916,-3.157,26.871,0.0,247.34,,264.0,250.0,-12.776,2.867,-7.782,24.805
3124.0,3.105,0.735,-35.209,3.146,9.575,5.104,36.59,4.781,-13.725,-2.723,0.0,38.3,38.9,9.526,3.353,-13.669,-10.637,-15.117,-11.972,-3.157,26.871,0.0,247.44,,264.0,250.0,-12.788,2.871,-7.783,24.796
3124.5,3.105,0.735,-35.209,3.146,9.575,5.104,36.59,4.781,-13.725,-2.723,0.0,38.3,38.9,9.526,3.353,-13.649,-10.624,-14.848,-11.896,-3.157,26.871,0.0,247.44,,265.0,250.0,-12.849,2.875,-7.803,24.795
3125.0,3.105,0.735,-35.209,3.146,9.575,5.114,36.607,4.782,-13.724,-2.735,0.0,38.279,38.884,9.526,3.353,-13.459,-10.641,-14.938,-11.9,-3.173,26.871,0.0,250.14,,265.0,250.0,-12.754,2.879,-7.82,24.77
3125.5,3.105,0.735,-35.209,3.146,9.575,5.114,36.607,4.782,-13.724,-2.735,0.0,38.3,38.9,9.526,3.353,-13.569,-10.603,-14.885,-11.866,-3.173,26.871,0.0,250.14,,265.0,250.0,-12.735,2.882,-7.798,24.787
3126.0,3.105,0.735,-35.209,3.146,9.575,5.114,36.607,4.782,-13.724,-2.735,0.0,38.3,38.9,9.526,3.353,-13.527,-10.637,-14.893,-11.899,-3.173,26.871,0.0,248.84,,265.0,250.0,-12.731,2.886,-7.804,24.731
3126.5,3.279,0.804,-35.209,3.141,9.53,5.114,36.607,4.782,-13.724,-2.735,0.0,38.3,38.9,9.576,3.369,-13.358,-10.549,-14.776,-11.773,-3.173,26.871,0.0,248.84,,266.0,250.0,-12.739,2.89,-7.814,24.745
3127.0,3.279,0.804,-35.209,3.141,9.53,5.114,36.607,4.782,-13.724,-2.735,0.0,38.3,38.9,9.576,3.369,-13.392,-10.561,-14.658,-11.727,-3.173,26.871,0.0,250.04,,266.0,250.0,-12.614,2.896,-7.808,24.746
3127.5,3.279,0.804,-35.209,3.141,9.53,5.114,36.607,4.782,-13.724,-2.735,0.0,38.3,38.9,9.576,3.369,-13.235,-10.561,-14.774,-11.761,-3.173,26.871,0.0,250.04,,266.0,250.0,-12.584,2.902,-7.783,24.761
3128.0,3.279,0.804,-35.209,3.141,9.53,5.114,36.607,4.782,-13.724,-2.735,0.0,38.3,38.9,9.576,3.369,-13.376,-10.578,-14.697,-11.822,-3.173,26.871,0.0,251.54,,266.0,250.0,-12.583,2.908,-7.767,24.75
3128.5,3.279,0.804,-35.209,3.141,9.53,5.125,36.598,4.746,-13.735,-2.73,0.0,38.29,38.925,9.576,3.369,-13.386,-10.579,-14.801,-11.827,-3.167,26.871,0.0,251.54,,265.0,250.0,-12.618,2.914,-7.766,24.758
3129.0,3.279,0.804,-35.209,3.141,9.53,5.125,36.598,4.746,-13.735,-2.73,0.0,38.3,38.9,9.576,3.369,-13.502,-10.62,-14.931,-11.89,-3.167,26.871,0.0,252.84,,265.0,250.0,-12.648,2.92,-7.785,24.74
3129.5,2.899,0.786,-34.051,3.251,9.549,5.125,36.598,4.746,-13.735,-2.73,0.0,38.3,38.9,9.626,3.05,-13.542,-10.595,-14.805,-11.877,-3.167,26.871,0.0,252.84,,264.0,250.0,-12.736,2.926,-7.776,24.713
3130.0,2.899,0.786,-34.051,3.251,9.549,5.125,36.598,4.746,-13.735,-2.73,0.0,38.3,38.9,9.626,3.05,-13.619,-10.584,-14.845,-11.89,-3.167,26.871,0.0,252.04,,264.0,250.0,-12.705,2.926,-7.773,24.652
3130.5,2.899,0.786,-34.051,3.251,9.549,5.125,36.598,4.746,-13.735,-2.73,0.0,38.3,38.9,9.626,3.05,-13.559,-10.623,-14.909,-11.92,-3.167,26.871,0.0,252.04,,263.0,250.0,-12.734,2.925,-7.792,24.634
3131.0,2.899,0.786,-34.051,3.251,9.549,5.125,36.598,4.746,-13.735,-2.73,0.0,38.3,38.9,9.626,3.05,-13.66,-10.62,-14.946,-11.948,-3.167,26.871,0.0,253.04,,263.0,250.0,-12.753,2.925,-7.773,24.567
3131.5,2.899,0.786,-34.051,3.251,9.549,5.124,36.641,4.779,-13.723,-2.719,0.0,38.309,38.98,9.626,3.05,-13.667,-10.632,-14.973,-12.002,-3.174,26.866,0.0,253.04,,262.0,250.0,-12.793,2.925,-7.776,24.559
3132.0,2.899,0.786,-34.051,3.251,9.549,5.124,36.641,4.779,-13.723,-2.719,0.0,38.3,39.0,9.626,3.05,-13.5,-10.662,-14.942,-11.929,-3.174,26.866,0.0,252.44,,262.0,250.0,-12.819,2.924,-7.767,24.569
3132.5,2.899,0.786,-34.051,3.251,9.549,5.124,36.641,4.779,-13.723,-2.719,0.0,38.3,39.0,9.626,3.05,-13.658,-10.645,-14.914,-11.944,-3.174,26.866,0.0,252.44,,261.0,250.0,-12.758,2.924,-7.793,24.614
3133.0,1.968,0.549,-33.58,3.205,9.47,5.124,36.641,4.779,-13.723,-2.719,0.0,38.3,39.0,9.809,3.112,-13.556,-10.643,-15.039,-11.983,-3.174,26.866,0.0,251.94,,261.0,250.0,-12.79,2.923,-7.778,24.634
3133.5,1.968,0.549,-33.58,3.205,9.47,5.124,36.641,4.779,-13.723,-2.719,0.0,38.3,39.0,9.809,3.112,-13.613,-10.641,-14.981,-11.965,-3.174,26.866,0.0,251.94,,260.0,250.0,-12.805,2.908,-7.794,24.614
3134.0,1.968,0.549,-33.58,3.205,9.47,5.124,36.641,4.779,-13.723,-2.719,0.0,38.3,39.0,9.809,3.112,-13.517,-10.64,-14.986,-11.99,-3.174,26.866,0.0,248.14,,260.0,250.0,-12.8,2.892,-7.814,24.655
3134.5,1.968,0.549,-33.58,3.205,9.47,5.124,36.641,4.779,-13.723,-2.719,0.0,38.3,39.0,9.809,3.112,-13.526,-10.679,-15.031,-11.978,-3.174,26.866,0.0,248.14,,261.0,250.0,-12.783,2.877,-7.805,24.67
3135.0,1.968,0.549,-33.58,3.205,9.47,5.154,36.636,4.762,-13.717,-2.743,0.0,38.323,39.005,9.809,3.112,-13.564,-10.657,-15.084,-12.026,-3.178,26.862,0.0,249.04,,261.0,250.0,-12.803,2.862,-7.795,24.656
3135.5,1.968,0.549,-33.58,3.205,9.47,5.154,36.636,4.762,-13.717,-2.743,0.0,38.3,39.0,9.809,3.112,-13.608,-10.658,-14.929,-11.954,-3.178,26.862,0.0,249.04,,261.0,250.0,-12.833,2.848,-7.812,24.65
3136.0,3.557,0.835,-35.209,3.116,9.6,5.154,36.636,4.762,-13.717,-2.743,0.0,38.3,39.0,9.592,3.311,-13.654,-10.642,-14.952,-11.998,-3.178,26.862,0.0,249.24,,261.0,250.0,-12.787,2.833,-7.789,24.666
3136.5,3.557,0.835,-35.209,3.116,9.6,5.154,36.636,4.762,-13.717,-2.743,0.0,38.3,39.0,9.592,3.311,-13.488,-10.658,-15.009,-11.911,-3.178,26.862,0.0,249.24,,261.0,250.0,-12.812,2.845,-7.825,24.633
3137.0,3.557,0.835,-35.209,3.116,9.6,5.154,36.636,4.762,-13.717,-2.743,0.0,38.3,39.0,9.592,3.311,-13.533,-10.661,-15.029,-11.977,-3.178,26.862,0.0,249.34,,261.0,250.0,-12.767,2.857,-7.816,24.598
3137.5,3.557,0.835,-35.209,3.116,9.6,5.154,36.636,4.762,-13.717,-2.743,0.0,38.3,39.0,9.592,3.311,-13.611,-10.681,-15.042,-11.972,-3.178,26.862,0.0,249.34,,261.0,250.0,-12.8,2.868,-7.81,24.589
3138.0,3.557,0.835,-35.209,3.116,9.6,5.153,36.633,4.804,-13.75,-2.737,0.0,38.337,39.066,9.592,3.311,-13.622,-10.675,-14.947,-11.995,-3.186,26.86,0.0,248.64,,261.0,250.0,-12.826,2.879,-7.824,24.652
3138.5,3.557,0.835,-35.209,3.116,9.6,5.153,36.633,4.804,-13.75,-2.737,0.0,38.3,39.1,9.592,3.311,-13.568,-10.654,-15.006,-12.0,-3.186,26.86,0.0,248.64,,262.0,250.0,-12.81,2.891,-7.803,24.636
3139.0,3.557,0.835,-35.209,3.116,9.6,5.153,36.633,4.804,-13.75,-2.737,0.0,38.3,39.1,9.592,3.311,-13.64,-10.691,-15.107,-12.071,-3.186,26.86,0.0,248.14,,262.0,250.0,-12.807,2.902,-7.804,24.664
3139.5,2.458,0.659,-34.177,3.249,9.534,5.153,36.633,4.804,-13.75,-2.737,0.0,38.3,39.1,9.64,3.051,-13.619,-10.673,-15.028,-12.014,-3.186,26.86,0.0,248.14,,263.0,250.0,-12.877,2.912,-7.821,24.644
3140.0,2.458,0.659,-34.177,3.249,9.534,5.153,36.633,4.804,-13.75,-2.737,0.0,38.3,39.1,9.64,3.051,-13.674,-10.662,-14.943,-11.956,-3.186,26.86,0.0,248.04,,263.0,250.0,-12.834,2.905,-7.834,24.64
3140.5,2.458,0.659,-34.177,3.249,9.534,5.153,36.633,4.804,-13.75,-2.737,0.0,38.3,39.1,9.64,3.051,-13.6,-10.69,-14.926,-12.001,-3.186,26.86,0.0,248.04,,264.0,250.0,-12.809,2.898,-7.83,24.658
3141.0,2.458,0.659,-34.177,3.249,9.534,5.153,36.633,4.804,-13.75,-2.737,0.0,38.3,39.1,9.64,3.051,-13.502,-10.682,-15.03,-11.93,-3.186,26.86,0.0,248.84,,264.0,250.0,-12.804,2.89,-7.845,24.672
3141.5,2.458,0.659,-34.177,3.249,9.534,5.167,36.645,4.797,-13.731,-2.737,0.0,38.351,39.071,9.64,3.051,-13.54,-10.597,-14.783,-11.87,-3.183,26.867,0.0,248.84,,265.0,250.0,-12.786,2.883,-7.851,24.687
3142.0,2.458,0.659,-34.177,3.249,9.534,5.167,36.645,4.797,-13.731,-2.737,0.0,38.4,39.1,9.64,3.051,-13.456,-10.654,-14.947,-11.906,-3.183,26.867,0.0,248.54,,265.0,250.0,-12.698,2.876,-7.813,24.676
3142.5,3.154,0.792,-34.982,3.164,9.45,5.167,36.645,4.797,-13.731,-2.737,0.0,38.4,39.1,9.6,3.362,-13.582,-10.613,-14.878,-11.874,-3.183,26.867,0.0,248.54,,266.0,250.0,-12.741,2.869,-7.806,24.631
3143.0,3.154,0.792,-34.982,3.164,9.45,5.167,36.645,4.797,-13.731,-2.737,0.0,38.4,39.1,9.6,3.362,-13.556,-10.625,-14.875,-11.897,-3.183,26.867,0.0,249.04,,266.0,250.0,-12.736,2.874,-7.805,24.591
3143.5,3.154,0.792,-34.982,3.164,9.45,5.167,36.645,4.797,-13.731,-2.737,0.0,38.4,39.1,9.6,3.362,-13.408,-10.628,-14.839,-11.848,-3.183,26.867,0.0,249.04,,266.0,250.0,-12.738,2.879,-7.783,24.56
3144.0,3.154,0.792,-34.982,3.164,9.45,5.167,36.645,4.797,-13.731,-2.737,0.0,38.4,39.1,9.6,3.362,-13.54,-10.613,-14.763,-11.877,-3.183,26.867,0.0,253.04,,266.0,250.0,-12.681,2.883,-7.772,24.589
3144.5,3.154,0.792,-34.982,3.164,9.45,5.135,36.64,4.77,-13.748,-2.749,0.0,38.355,39.048,9.6,3.362,-13.504,-10.625,-14.773,-11.858,-3.192,26.852,0.0,253.04,,265.0,250.0,-12.698,2.888,-7.777,24.628
3145.0,3.154,0.792,-34.982,3.164,9.45,5.135,36.64,4.77,-13.748,-2.749,0.0,38.4,39.0,9.6,3.362,-13.547,-10.596,-14.845,-11.845,-3.192,26.852,0.0,252.74,,265.0,250.0,-12.69,2.892,-7.791,24.604
3145.5,2.963,0.789,-33.832,3.21,9.473,5.135,36.64,4.77,-13.748,-2.749,0.0,38.4,39.0,9.758,3.142,-13.321,-10.583,-14.717,-11.881,-3.192,26.852,0.0,252.74,,264.0,250.0,-12.708,2.896,-7.784,24.591
3146.0,2.963,0.789,-33.832,3.21,9.473,5.135,36.64,4.77,-13.748,-2.749,0.0,38.4,39.0,9.758,3.142,-13.609,-10.636,-15.003,-11.951,-3.192,26.852,0.0,252.74,,264.0,250.0,-12.626,2.897,-7.765,24.604
3146.5,2.963,0.789,-33.832,3.21,9.473,5.135,36.64,4.77,-13.748,-2.749,0.0,38.4,39.0,9.758,3.142,-13.495,-10.622,-14.905,-11.921,-3.192,26.852,0.0,252.74,,263.0,250.0,-12.8,2.898,-7.773,24.636
3147.0,2.963,0.789,-33.832,3.21,9.473,5.135,36.64,4.77,-13.748,-2.749,0.0,38.4,39.0,9.758,3.142,-13.653,-10.601,-14.885,-11.88,-3.192,26.852,0.0,252.44,,263.0,250.0,-12.736,2.899,-7.799,24.674
3147.5,2.963,0.789,-33.832,3.21,9.473,5.135,36.64,4.77,-13.748,-2.749,0.0,38.4,39.0,9.758,3.142,-13.626,-10.592,-14.88,-11.899,-3.192,26.852,0.0,252.44,,262.0,250.0,-12.755,2.901,-7.794,24.664
3148.0,2.963,0.789,-33.832,3.21,9.473,5.105,36.672,4.772,-13.757,-2.754,0.0,38.374,39.227,9.758,3.142,-13.578,-10.626,-14.989,-11.914,-3.181,26.865,0.0,252.74,,262.0,250.0,-12.749,2.902,-7.795,24.701
3148.5,2.963,0.789,-33.832,3.21,9.473,5.105,36.672,4.772,-13.757,-2.754,0.0,38.4,39.2,9.758,3.142,-13.658,-10.636,-15.09,-12.008,-3.181,26.865,0.0,252.74,,261.0,250.0,-12.777,2.903,-7.77,24.702
3149.0,2.619,0.624,-35.209,3.17,9.498,5.105,36.672,4.772,-13.757,-2.754,0.0,38.4,39.2,9.607,3.37,-13.643,-10.616,-14.816,-11.907,-3.181,26.865,0.0,252.94,,261.0,250.0,-12.848,2.904,-7.791,24.689
3149.5,2.619,0.624,-35.209,3.17,9.498,5.105,36.672,4.772,-13.757,-2.754,0.0,38.4,39.2,9.607,3.37,-13.503,-10.598,-14.869,-11.897,-3.181,26.865,0.0,252.94,,260.0,250.0,-12.746,2.899,-7.794,24.553
3150.0,2.619,0.624,-35.209,3.17,9.498,5.105,36.672,4.772,-13.757,-2.754,0.0,38.4,39.2,9.607,3.37,-13.522,-10.641,-14.941,-11.932,-3.181,26.865,0.0,252.74,,260.0,250.0,-12.717,2.894,-7.779,24.483
3150.5,2.619,0.624,-35.209,3.17,9.498,5.105,36.672,4.772,-13.757,-2.754,0.0,38.4,39.2,9.607,3.37,-13.623,-10.578,-14.866,-11.906,-3.181,26.865,0.0,252.74,,259.0,250.0,-12.759,2.89,-7.79,24.528
3151.0,2.619,0.624,-35.209,3.17,9.498,5.13,36.662,4.799,-13.786,-2.755,0.0,38.385,39.105,9.607,3.37,-13.413,-10.553,-14.713,-11.806,-3.185,26.847,0.0,248.54,,259.0,250.0,-12.743,2.885,-7.795,24.436
3151.5,2.619,0.624,-35.209,3.17,9.498,5.13,36.662,4.799,-13.786,-2.755,0.0,38.4,39.1,9.607,3.37,-13.373,-10.615,-14.874,-11.897,-3.185,26.847,0.0,248.54,,260.0,250.0,-12.621,2.881,-7.794,24.351
3152.0,3.087,0.765,-35.209,3.246,9.558,5.13,36.662,4.799,-13.786,-2.755,0.0,38.4,39.1,9.546,3.11,-13.423,-10.603,-14.798,-11.877,-3.185,26.847,0.0,248.14,,260.0,250.0,-12.69,2.877,-7.774,24.341
3152.5,3.087,0.765,-35.209,3.246,9.558,5.13,36.662,4.799,-13.786,-2.755,0.0,38.4,39.1,9.546,3.11,-13.457,-10.544,-14.757,-11.804,-3.185,26.847,0.0,248.14,,261.0,250.0,-12.675,2.88,-7.772,24.331
3153.0,3.087,0.765,-35.209,3.246,9.558,5.13,36.662,4.799,-13.786,-2.755,0.0,38.4,39.1,9.546,3.11,-13.428,-10.595,-14.781,-11.791,-3.185,26.847,0.0,248.44,,261.0,250.0,-12.64,2.883,-7.755,24.368
3153.5,3.087,0.765,-35.209,3.246,9.558,5.13,36.662,4.799,-13.786,-2.755,0.0,38.4,39.1,9.546,3.11,-13.334,-10.598,-14.788,-11.883,-3.185,26.847,0.0,248.44,,262.0,250.0,-12.649,2.887,-7.756,24.372
3154.0,3.087,0.765,-35.209,3.246,9.558,5.13,36.662,4.799,-13.786,-2.755,0.0,38.4,39.1,9.546,3.11,-13.417,-10.578,-14.769,-11.825,-3.185,26.847,0.0,247.44,,262.0,250.0,-12.651,2.89,-7.752,24.414
3154.5,3.087,0.765,-35.209,3.246,9.558,5.139,36.652,4.783,-13.799,-2.744,0.0,38.392,39.149,9.546,3.11,-13.528,-10.533,-14.72,-11.786,-3.187,26.85,0.0,247.44,,263.0,250.0,-12.647,2.893,-7.773,24.434
3155.0,3.087,0.765,-35.209,3.246,9.558,5.139,36.652,4.783,-13.799,-2.744,0.0,38.4,39.1,9.546,3.11,-13.407,-10.56,-14.866,-11.872,-3.187,26.85,0.0,247.94,,263.0,250.0,-12.642,2.896,-7.735,24.447
3155.5,3.059,0.772,-34.525,3.209,9.619,5.139,36.652,4.783,-13.799,-2.744,0.0,38.4,39.1,9.645,3.104,-13.588,-10.575,-14.865,-11.811,-3.187,26.85,0.0,247.94,,264.0,250.0,-12.676,2.9,-7.723,24.4
3156.0,3.059,0.772,-34.525,3.209,9.619,5.139,36.652,4.783,-13.799,-2.744,0.0,38.4,39.1,9.645,3.104,-13.528,-10.587,-14.894,-11.918,-3.187,26.85,0.0,247.54,,264.0,250.0,-12.71,2.902,-7.747,24.394
3156.5,3.059,0.772,-34.525,3.209,9.619,5.139,36.652,4.783,-13.799,-2.744,0.0,38.4,39.1,9.645,3.104,-13.366,-10.571,-14.889,-11.886,-3.187,26.85,0.0,247.54,,265.0,250.0,-12.732,2.905,-7.737,24.382
3157.0,3.059,0.772,-34.525,3.209,9.619,5.139,36.652,4.783,-13.799,-2.744,0.0,38.4,39.1,9.645,3.104,-13.604,-10.575,-14.89,-11.895,-3.187,26.85,0.0,251.04,,265.0,250.0,-12.678,2.907,-7.722,24.376
3157.5,3.059,0.772,-34.525,3.209,9.619,5.143,36.672,4.771,-13.805,-2.734,0.0,38.397,39.244,9.645,3.104,-13.639,-10.605,-15.0,-11.968,-3.19,26.851,0.0,251.04,,264.0,250.0,-12.741,2.91,-7.741,24.366
3158.0,3.059,0.772,-34.525,3.209,9.619,5.143,36.672,4.771,-13.805,-2.734,0.0,38.4,39.2,9.645,3.104,-13.424,-10.601,-14.936,-11.911,-3.19,26.851,0.0,250.74,,264.0,250.0,-12.803,2.912,-7.764,24.394
3158.5,2.712,0.67,-35.085,3.168,9.534,5.143,36.672,4.771,-13.805,-2.734,0.0,38.4,39.2,9.678,3.276,-13.524,-10.611,-14.969,-11.873,-3.19,26.851,0.0,250.74,,264.0,250.0,-12.718,2.915,-7.752,24.378
3159.0,2.712,0.67,-35.085,3.168,9.534,5.143,36.672,4.771,-13.805,-2.734,0.0,38.4,39.2,9.678,3.276,-13.423,-10.573,-14.673,-11.843,-3.19,26.851,0.0,250.94,,264.0,250.0,-12.744,2.911,-7.775,24.459
3159.5,2.712,0.67,-35.085,3.168,9.534,5.143,36.672,4.771,-13.805,-2.734,0.0,38.4,39.2,9.678,3.276,-13.546,-10.599,-14.828,-11.851,-3.19,26.851,0.0,250.94,,264.0,250.0,-12.628,2.908,-7.768,24.465
3160.0,2.712,0.67,-35.085,3.168,9.534,5.143,36.672,4.771,-13.805,-2.734,0.0,38.4,39.2,9.678,3.276,-13.265,-10.559,-14.71,-11.867,-3.19,26.851,0.0,251.34,,264.0,250.0,-12.706,2.905,-7.752,24.463
3160.5,2.712,0.67,-35.085,3.168,9.534,5.124,36.654,4.788,-13.839,-2.739,0.0,38.402,39.15,9.678,3.276,-13.245,-10.516,-14.519,-11.687,-3.184,26.851,0.0,251.34,,263.0,250.0,-12.6,2.902,-7.78,24.429
3161.0,2.712,0.67,-35.085,3.168,9.534,5.124,36.654,4.788,-13.839,-2.739,0.0,38.4,39.1,9.678,3.276,-13.343,-10.549,-14.774,-11.797,-3.184,26.851,0.0,251.24,,263.0,250.0,-12.492,2.899,-7.763,24.512
3161.5,2.712,0.67,-35.085,3.168,9.534,5.124,36.654,4.788,-13.839,-2.739,0.0,38.4,39.1,9.678,3.276,-13.312,-10.529,-14.682,-11.731,-3.184,26.851,0.0,251.24,,262.0,250.0,-12.616,2.895,-7.724,24.497
3162.0,2.894,0.751,-33.759,3.265,9.493,5.124,36.654,4.788,-13.839,-2.739,0.0,38.4,39.1,9.682,2.96,-13.218,-10.497,-14.667,-11.687,-3.184,26.851,0.0,250.74,,262.0,250.0,-12.564,2.892,-7.727,24.452
3162.5,2.894,0.751,-33.759,3.265,9.493,5.124,36.654,4.788,-13.839,-2.739,0.0,38.4,39.1,9.682,2.96,-13.366,-10.427,-14.589,-11.665,-3.184,26.851,0.0,250.74,,262.0,250.0,-12.517,2.892,-7.7,24.402
3163.0,2.894,0.751,-33.759,3.265,9.493,5.124,36.654,4.788,-13.839,-2.739,0.0,38.4,39.1,9.682,2.96,-13.384,-10.429,-14.657,-11.709,-3.184,26.851,0.0,250.64,,262.0,250.0,-12.512,2.893,-7.703,24.38
3163.5,2.894,0.751,-33.759,3.265,9.493,5.124,36.654,4.788,-13.839,-2.739,0.0,38.4,39.1,9.682,2.96,-13.476,-10.479,-14.741,-11.766,-3.184,26.851,0.0,250.64,,262.0,250.0,-12.545,2.893,-7.691,24.351
3164.0,2.894,0.751,-33.759,3.265,9.493,5.093,36.662,4.786,-13.839,-2.745,0.0,38.408,39.158,9.682,2.96,-13.308,-10.504,-14.804,-11.823,-3.179,26.853,0.0,248.84,,262.0,250.0,-12.615,2.893,-7.689,24.315
3164.5,2.894,0.751,-33.759,3.265,9.493,5.093,36.662,4.786,-13.839,-2.745,0.0,38.4,39.2,9.682,2.96,-13.483,-10.521,-14.868,-11.828,-3.179,26.853,0.0,248.84,,263.0,250.0,-12.61,2.893,-7.673,24.316
3165.0,3.077,0.761,-35.209,3.17,9.515,5.093,36.662,4.786,-13.839,-2.745,0.0,38.4,39.2,9.536,3.408,-13.459,-10.518,-14.961,-11.924,-3.179,26.853,0.0,248.74,,263.0,250.0,-12.675,2.893,-7.684,24.373
3165.5,3.077,0.761,-35.209,3.17,9.515,5.093,36.662,4.786,-13.839,-2.745,0.0,38.4,39.2,9.536,3.408,-13.586,-10.548,-14.888,-11.922,-3.179,26.853,0.0,248.74,,264.0,250.0,-12.716,2.896,-7.694,24.488
3166.0,3.077,0.761,-35.209,3.17,9.515,5.093,36.662,4.786,-13.839,-2.745,0.0,38.4,39.2,9.536,3.408,-13.717,-10.582,-15.022,-11.945,-3.179,26.853,0.0,248.64,,264.0,250.0,-12.736,2.899,-7.695,24.582
3166.5,3.077,0.761,-35.209,3.17,9.515,5.093,36.662,4.786,-13.839,-2.745,0.0,38.4,39.2,9.536,3.408,-13.569,-10.576,-15.041,-11.994,-3.179,26.853,0.0,248.64,,265.0,250.0,-12.816,2.902,-7.693,24.605
3167.0,3.077,0.761,-35.209,3.17,9.515,5.136,36.674,4.818,-13.844,-2.721,0.0,38.413,39.134,9.536,3.408,-13.565,-10.599,-14.955,-11.905,-3.184,26.846,0.0,249.84,,265.0,250.0,-12.795,2.904,-7.717,24.626
3167.5,3.077,0.761,-35.209,3.17,9.515,5.136,36.674,4.818,-13.844,-2.721,0.0,38.4,39.1,9.536,3.408,-13.688,-10.604,-15.042,-11.897,-3.184,26.846,0.0,249.84,,265.0,250.0,-12.756,2.907,-7.732,24.629
3168.0,3.077,0.761,-35.209,3.17,9.515,5.136,36.674,4.818,-13.844,-2.721,0.0,38.4,39.1,9.536,3.408,-13.599,-10.626,-14.946,-11.943,-3.184,26.846,0.0,249.24,,265.0,250.0,-12.808,2.91,-7.717,24.653
3168.5,2.373,0.653,-33.735,3.271,9.531,5.136,36.674,4.818,-13.844,-2.721,0.0,38.4,39.1,9.647,3.105,-13.466,-10.609,-14.868,-11.88,-3.184,26.846,0.0,249.24,,265.0,250.0,-12.779,2.913,-7.751,24.65
3169.0,2.373,0.653,-33.735,3.271,9.531,5.136,36.674,4.818,-13.844,-2.721,0.0,38.4,39.1,9.647,3.105,-13.466,-10.548,-14.822,-11.847,-3.184,26.846,0.0,249.24,,265.0,250.0,-12.706,2.904,-7.754,24.619
3169.5,2.373,0.653,-33.735,3.271,9.531,5.136,36.674,4.818,-13.844,-2.721,0.0,38.4,39.1,9.647,3.105,-13.288,-10.554,-14.781,-11.824,-3.184,26.846,0.0,249.24,,265.0,250.0,-12.671,2.895,-7.744,24.604
3170.0,2.373,0.653,-33.735,3.271,9.531,5.136,36.674,4.818,-13.844,-2.721,0.0,38.4,39.1,9.647,3.105,-13.473,-10.549,-14.77,-11.805,-3.184,26.846,0.0,251.84,,265.0,250.0,-12.612,2.887,-7.737,24.718
3170.5,2.373,0.653,-33.735,3.271,9.531,5.167,36.65,4.793,-13.845,-2.748,0.0,38.408,39.197,9.647,3.105,-13.396,-10.549,-14.805,-11.855,-3.19,26.842,0.0,251.84,,264.0,250.0,-12.649,2.878,-7.735,24.679
3171.0,2.373,0.653,-33.735,3.271,9.531,5.167,36.65,4.793,-13.845,-2.748,0.0,38.4,39.2,9.647,3.105,-13.451,-10.565,-14.863,-11.8,-3.19,26.842,0.0,252.34,,264.0,250.0,-12.651,2.87,-7.722,24.643
3171.5,2.828,0.796,-33.956,3.259,9.481,5.167,36.65,4.793,-13.845,-2.748,0.0,38.4,39.2,9.669,3.13,-13.558,-10.548,-14.825,-11.85,-3.19,26.842,0.0,252.34,,263.0,250.0,-12.67,2.862,-7.722,24.538
3172.0,2.828,0.796,-33.956,3.259,9.481,5.167,36.65,4.793,-13.845,-2.748,0.0,38.4,39.2,9.669,3.13,-13.632,-10.548,-14.895,-11.873,-3.19,26.842,0.0,252.14,,263.0,250.0,-12.695,2.861,-7.744,24.556
3172.5,2.828,0.796,-33.956,3.259,9.481,5.167,36.65,4.793,-13.845,-2.748,0.0,38.4,39.2,9.669,3.13,-13.534,-10.576,-14.888,-11.914,-3.19,26.842,0.0,252.14,,262.0,250.0,-12.737,2.861,-7.756,24.5
3173.0,2.828,0.796,-33.956,3.259,9.481,5.167,36.65,4.793,-13.845,-2.748,0.0,38.4,39.2,9.669,3.13,-13.548,-10.593,-14.949,-11.939,-3.19,26.842,0.0,251.24,,262.0,250.0,-12.728,2.86,-7.733,24.443
3173.5,2.828,0.796,-33.956,3.259,9.481,5.191,36.661,4.811,-13.838,-2.751,0.0,38.414,39.097,9.669,3.13,-13.444,-10.574,-14.78,-11.883,-3.189,26.844,0.0,251.24,,261.0,250.0,-12.757,2.86,-7.759,24.454
3174.0,2.828,0.796,-33.956,3.259,9.481,5.191,36.661,4.811,-13.838,-2.751,0.0,38.4,39.1,9.669,3.13,-13.502,-10.534,-14.803,-11.83,-3.189,26.844,0.0,251.54,,261.0,250.0,-12.67,2.859,-7.771,24.479
3174.5,2.828,0.796,-33.956,3.259,9.481,5.191,36.661,4.811,-13.838,-2.751,0.0,38.4,39.1,9.669,3.13,-13.495,-10.598,-14.813,-11.81,-3.189,26.844,0.0,251.54,,260.0,250.0,-12.667,2.859,-7.763,24.512
3175.0,3.391,0.852,-35.074,3.171,9.466,5.191,36.661,4.811,-13.838,-2.751,0.0,38.4,39.1,9.565,3.265,-13.433,-10.587,-14.841,-11.888,-3.189,26.844,0.0,251.84,,260.0,250.0,-12.679,2.858,-7.764,24.451
3175.5,3.391,0.852,-35.074,3.171,9.466,5.191,36.661,4.811,-13.838,-2.751,0.0,38.4,39.1,9.565,3.265,-13.439,-10.625,-14.892,-11.852,-3.189,26.844,0.0,251.84,,259.0,250.0,-12.687,2.867,-7.765,24.391
3176.0,3.391,0.852,-35.074,3.171,9.466,5.191,36.661,4.811,-13.838,-2.751,0.0,38.4,39.1,9.565,3.265,-13.562,-10.556,-14.829,-11.877,-3.189,26.844,0.0,249.14,,259.0,250.0,-12.702,2.875,-7.761,24.41
3176.5,3.391,0.852,-35.074,3.171,9.466,5.191,36.661,4.811,-13.838,-2.751,0.0,38.4,39.1,9.565,3.265,-13.534,-10.59,-14.799,-11.841,-3.189,26.844,0.0,249.14,,259.0,250.0,-12.706,2.884,-7.752,24.431
3177.0,3.391,0.852,-35.074,3.171,9.466,5.154,36.662,4.752,-13.827,-2.74,0.0,38.408,39.104,9.565,3.265,-13.526,-10.586,-14.894,-11.91,-3.185,26.827,0.0,248.84,,259.0,250.0,-12.691,2.892,-7.747,24.465
3177.5,3.391,0.852,-35.074,3.171,9.466,5.154,36.662,4.752,-13.827,-2.74,0.0,38.4,39.1,9.565,3.265,-13.509,-10.593,-15.017,-11.937,-3.185,26.827,0.0,248.84,,260.0,250.0,-12.729,2.9,-7.758,24.461
3178.0,2.535,0.682,-34.077,3.247,9.489,5.154,36.662,4.752,-13.827,-2.74,0.0,38.4,39.1,9.604,2.999,-13.69,-10.624,-15.017,-11.925,-3.185,26.827,0.0,248.84,,260.0,250.0,-12.764,2.908,-7.744,24.509
3178.5,2.535,0.682,-34.077,3.247,9.489,5.154,36.662,4.752,-13.827,-2.74,0.0,38.4,39.1,9.604,2.999,-13.658,-10.604,-14.914,-11.915,-3.185,26.827,0.0,248.84,,261.0,250.0,-12.814,2.902,-7.764,24.562
3179.0,2.535,0.682,-34.077,3.247,9.489,5.154,36.662,4.752,-13.827,-2.74,0.0,38.4,39.1,9.604,2.999,-13.636,-10.638,-14.936,-11.949,-3.185,26.827,0.0,248.64,,261.0,250.0,-12.773,2.896,-7.763,24.612
3179.5,2.535,0.682,-34.077,3.247,9.489,5.154,36.662,4.752,-13.827,-2.74,0.0,38.4,39.1,9.604,2.999,-13.438,-10.638,-14.954,-11.991,-3.185,26.827,0.0,248.64,,262.0,250.0,-12.79,2.89,-7.773,24.644
3180.0,2.535,0.682,-34.077,3.247,9.489,5.154,36.671,4.799,-13.819,-2.756,0.0,38.407,39.033,9.604,2.999,-13.668,-10.635,-15.006,-12.009,-3.191,26.831,0.0,247.14,,262.0,250.0,-12.755,2.885,-7.766,24.642
3180.5,2.535,0.682,-34.077,3.247,9.489,5.154,36.671,4.799,-13.819,-2.756,0.0,38.4,39.0,9.604,2.999,-13.646,-10.619,-14.982,-11.933,-3.191,26.831,0.0,247.14,,263.0,250.0,-12.829,2.879,-7.785,24.62
3181.0,2.975,0.704,-35.209,3.166,9.603,5.154,36.671,4.799,-13.819,-2.756,0.0,38.4,39.0,9.412,3.26,-13.667,-10.669,-14.996,-11.965,-3.191,26.831,0.0,247.34,,263.0,250.0,-12.795,2.873,-7.8,24.617
3181.5,2.975,0.704,-35.209,3.166,9.603,5.154,36.671,4.799,-13.819,-2.756,0.0,38.4,39.0,9.412,3.26,-13.632,-10.669,-14.94,-11.957,-3.191,26.831,0.0,247.34,,264.0,250.0,-12.824,2.875,-7.796,24.599
3182.0,2.975,0.704,-35.209,3.166,9.603,5.154,36.671,4.799,-13.819,-2.756,0.0,38.4,39.0,9.412,3.26,-13.604,-10.659,-15.061,-12.046,-3.191,26.831,0.0,247.04,,264.0,250.0,-12.8,2.876,-7.778,24.532
3182.5,2.975,0.704,-35.209,3.166,9.603,5.154,36.671,4.799,-13.819,-2.756,0.0,38.4,39.0,9.412,3.26,-13.573,-10.676,-14.958,-11.958,-3.191,26.831,0.0,247.04,,265.0,250.0,-12.842,2.878,-7.801,24.371
3183.0,2.975,0.704,-35.209,3.166,9.603,5.154,36.671,4.799,-13.819,-2.756,0.0,38.4,39.0,9.412,3.26,-13.674,-10.596,-14.827,-11.898,-3.191,26.831,0.0,249.94,,265.0,250.0,-12.791,2.88,-7.804,24.318
3183.5,2.975,0.704,-35.209,3.166,9.603,5.142,36.675,4.779,-13.818,-2.729,0.0,38.407,39.048,9.412,3.26,-13.494,-10.637,-15.004,-11.941,-3.188,26.835,0.0,249.94,,265.0,250.0,-12.749,2.881,-7.805,24.32
3184.0,2.975,0.704,-35.209,3.166,9.603,5.142,36.675,4.779,-13.818,-2.729,0.0,38.4,39.0,9.412,3.26,-13.58,-10.625,-14.866,-11.955,-3.188,26.835,0.0,249.84,,265.0,250.0,-12.769,2.883,-7.814,24.337
3184.5,2.53,0.721,-34.106,3.117,9.537,5.142,36.675,4.779,-13.818,-2.729,0.0,38.4,39.0,9.672,3.177,-13.548,-10.627,-14.899,-11.957,-3.188,26.835,0.0,249.84,,265.0,250.0,-12.756,2.884,-7.799,24.384
3185.0,2.53,0.721,-34.106,3.117,9.537,5.142,36.675,4.779,-13.818,-2.729,0.0,38.4,39.0,9.672,3.177,-13.604,-10.61,-14.919,-11.945,-3.188,26.835,0.0,249.94,,265.0,250.0,-12.758,2.878,-7.804,24.416
3185.5,2.53,0.721,-34.106,3.117,9.537,5.142,36.675,4.779,-13.818,-2.729,0.0,38.4,39.0,9.672,3.177,-13.475,-10.609,-15.0,-11.987,-3.188,26.835,0.0,249.94,,265.0,250.0,-12.769,2.873,-7.792,24.39
3186.0,2.53,0.721,-34.106,3.117,9.537,5.142,36.675,4.779,-13.818,-2.729,0.0,38.4,39.0,9.672,3.177,-13.527,-10.645,-14.927,-11.956,-3.188,26.835,0.0,251.94,,265.0,250.0,-12.768,2.867,-7.795,24.466
3186.5,2.53,0.721,-34.106,3.117,9.537,5.12,36.671,4.824,-13.836,-2.754,0.0,38.39,39.016,9.672,3.177,-13.684,-10.609,-14.941,-11.923,-3.185,26.821,0.0,251.94,,264.0,250.0,-12.764,2.862,-7.786,24.513
3187.0,2.53,0.721,-34.106,3.117,9.537,5.12,36.671,4.824,-13.836,-2.754,0.0,38.4,39.0,9.672,3.177,-13.466,-10.621,-14.921,-11.903,-3.185,26.821,0.0,252.04,,264.0,250.0,-12.789,2.856,-7.774,24.505
3187.5,2.377,0.613,-35.051,3.184,9.49,5.12,36.671,4.824,-13.836,-2.754,0.0,38.4,39.0,9.567,3.223,-13.58,-10.628,-15.041,-11.961,-3.185,26.821,0.0,252.04,,263.0,250.0,-12.728,2.851,-7.78,24.529
3188.0,2.377,0.613,-35.051,3.184,9.49,5.12,36.671,4.824,-13.836,-2.754,0.0,38.4,39.0,9.567,3.223,-13.551,-10.634,-14.979,-11.878,-3.185,26.821,0.0,252.04,,263.0,250.0,-12.802,2.843,-7.793,24.491
3188.5,2.377,0.613,-35.051,3.184,9.49,5.12,36.671,4.824,-13.836,-2.754,0.0,38.4,39.0,9.567,3.223,-13.549,-10.601,-14.82,-11.884,-3.185,26.821,0.0,252.04,,262.0,250.0,-12.76,2.835,-7.794,24.543
3189.0,2.377,0.613,-35.051,3.184,9.49,5.12,36.671,4.824,-13.836,-2.754,0.0,38.4,39.0,9.567,3.223,-13.529,-10.577,-14.865,-11.897,-3.185,26.821,0.0,251.24,,262.0,250.0,-12.714,2.828,-7.807,24.559
3189.5,2.377,0.613,-35.051,3.184,9.49,5.12,36.671,4.824,-13.836,-2.754,0.0,38.4,39.0,9.567,3.223,-13.674,-10.626,-14.923,-11.912,-3.185,26.821,0.0,251.24,,261.0,250.0,-12.717,2.821,-7.799,24.541
3190.0,2.377,0.613,-35.051,3.184,9.49,5.15,36.658,4.811,-13.849,-2.764,0.0,38.373,38.984,9.567,3.223,-13.647,-10.622,-14.937,-11.914,-3.201,26.813,0.0,250.64,,261.0,250.0,-12.784,2.813,-7.796,24.53
3190.5,2.377,0.613,-35.051,3.184,9.49,5.15,36.658,4.811,-13.849,-2.764,0.0,38.4,39.0,9.567,3.223,-13.343,-10.601,-14.853,-11.913,-3.201,26.813,0.0,250.64,,261.0,250.0,-12.78,2.806,-7.792,24.605
3191.0,2.936,0.738,-35.209,3.184,9.585,5.15,36.658,4.811,-13.849,-2.764,0.0,38.4,39.0,9.524,3.11,-13.451,-10.635,-14.949,-11.967,-3.201,26.813,0.0,250.04,,261.0,250.0,-12.677,2.799,-7.793,24.542
3191.5,2.936,0.738,-35.209,3.184,9.585,5.15,36.658,4.811,-13.849,-2.764,0.0,38.4,39.0,9.524,3.11,-13.509,-10.614,-14.872,-11.946,-3.201,26.813,0.0,250.04,,261.0,250.0,-12.751,2.801,-7.784,24.476
3192.0,2.936,0.738,-35.209,3.184,9.585,5.15,36.658,4.811,-13.849,-2.764,0.0,38.4,39.0,9.524,3.11,-13.66,-10.609,-14.859,-11.89,-3.201,26.813,0.0,250.64,,261.0,250.0,-12.735,2.804,-7.796,24.441
3192.5,2.936,0.738,-35.209,3.184,9.585,5.15,36.658,4.811,-13.849,-2.764,0.0,38.4,39.0,9.524,3.11,-13.444,-10.64,-14.939,-11.934,-3.201,26.813,0.0,250.64,,261.0,250.0,-12.755,2.806,-7.799,24.446
3193.0,2.936,0.738,-35.209,3.184,9.585,5.207,36.664,4.827,-13.843,-2.758,0.0,38.368,38.977,9.524,3.11,-13.528,-10.599,-14.856,-11.913,-3.194,26.819,0.0,247.04,,261.0,250.0,-12.739,2.808,-7.801,24.432
3193.5,2.936,0.738,-35.209,3.184,9.585,5.207,36.664,4.827,-13.843,-2.758,0.0,38.4,39.0,9.524,3.11,-13.492,-10.593,-14.833,-11.87,-3.194,26.819,0.0,247.04,,262.0,250.0,-12.724,2.81,-7.817,24.486
3194.0,3.244,0.842,-33.616,3.211,9.483,5.207,36.664,4.827,-13.843,-2.758,0.0,38.4,39.0,9.761,3.198,-13.44,-10.583,-14.789,-11.778,-3.194,26.819,0.0,247.64,,262.0,250.0,-12.697,2.812,-7.783,24.489
3194.5,3.244,0.842,-33.616,3.211,9.483,5.207,36.664,4.827,-13.843,-2.758,0.0,38.4,39.0,9.761,3.198,-13.578,-10.579,-14.944,-11.908,-3.194,26.819,0.0,247.64,,263.0,250.0,-12.647,2.819,-7.779,24.527
3195.0,3.244,0.842,-33.616,3.211,9.483,5.207,36.664,4.827,-13.843,-2.758,0.0,38.4,39.0,9.761,3.198,-13.357,-10.596,-14.848,-11.898,-3.194,26.819,0.0,247.44,,263.0,250.0,-12.752,2.826,-7.773,24.503
