t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3195.5,3.244,0.842,-33.616,3.211,9.483,5.207,36.664,4.827,-13.843,-2.758,0.0,38.4,39.0,9.761,3.198,-13.364,-10.574,-14.589,-11.831,-3.194,26.819,0.0,247.44,,264.0,250.0,-12.675,2.833,-7.797,24.561
3196.0,3.244,0.842,-33.616,3.211,9.483,5.207,36.664,4.827,-13.843,-2.758,0.0,38.4,39.0,9.761,3.198,-13.523,-10.578,-14.764,-11.842,-3.194,26.819,0.0,248.84,,264.0,250.0,-12.589,2.84,-7.807,24.604
3196.5,3.244,0.842,-33.616,3.211,9.483,5.142,36.646,4.801,-13.846,-2.782,0.0,38.357,38.975,9.761,3.198,-13.393,-10.594,-14.906,-11.923,-3.205,26.801,0.0,248.84,,265.0,250.0,-12.677,2.846,-7.8,24.581
3197.0,3.244,0.842,-33.616,3.211,9.483,5.142,36.646,4.801,-13.846,-2.782,0.0,38.4,39.0,9.761,3.198,-13.537,-10.605,-14.857,-11.869,-3.205,26.801,0.0,248.64,,265.0,250.0,-12.704,2.853,-7.775,24.518
3197.5,3.034,0.682,-35.209,3.169,9.567,5.142,36.646,4.801,-13.846,-2.782,0.0,38.4,39.0,9.549,3.148,-13.556,-10.568,-14.867,-11.896,-3.205,26.801,0.0,248.64,,266.0,250.0,-12.717,2.859,-7.781,24.555
3198.0,3.034,0.682,-35.209,3.169,9.567,5.142,36.646,4.801,-13.846,-2.782,0.0,38.4,39.0,9.549,3.148,-13.51,-10.568,-14.786,-11.819,-3.205,26.801,0.0,248.94,,266.0,250.0,-12.722,2.862,-7.776,24.589
3198.5,3.034,0.682,-35.209,3.169,9.567,5.142,36.646,4.801,-13.846,-2.782,0.0,38.4,39.0,9.549,3.148,-13.602,-10.589,-15.058,-11.93,-3.205,26.801,0.0,248.94,,267.0,250.0,-12.671,2.865,-7.774,24.643
3199.0,3.034,0.682,-35.209,3.169,9.567,5.142,36.646,4.801,-13.846,-2.782,0.0,38.4,39.0,9.549,3.148,-13.508,-10.587,-14.824,-11.938,-3.205,26.801,0.0,252.24,,267.0,250.0,-12.795,2.868,-7.784,24.662
3199.5,3.034,0.682,-35.209,3.169,9.567,5.141,36.664,4.792,-13.822,-2.746,0.0,38.338,38.932,9.549,3.148,-13.347,-10.575,-14.882,-11.845,-3.197,26.811,0.0,252.24,,266.0,250.0,-12.714,2.87,-7.806,24.65
3200.0,3.034,0.682,-35.209,3.169,9.567,5.141,36.664,4.792,-13.822,-2.746,0.0,38.3,38.9,9.549,3.148,-13.486,-10.583,-14.815,-11.856,-3.197,26.811,0.0,253.04,,266.0,250.0,-12.662,2.873,-7.821,24.629
3200.5,3.232,0.748,-35.209,3.189,9.57,5.141,36.664,4.792,-13.822,-2.746,0.0,38.3,38.9,9.573,3.237,-13.552,-10.592,-14.875,-11.903,-3.197,26.811,0.0,253.04,,265.0,250.0,-12.685,2.876,-7.813,24.82
3201.0,3.232,0.748,-35.209,3.189,9.57,5.141,36.664,4.792,-13.822,-2.746,0.0,38.3,38.9,9.573,3.237,-13.441,-10.569,-14.902,-11.876,-3.197,26.811,0.0,252.74,,265.0,250.0,-12.73,2.881,-7.8,24.914
3201.5,3.232,0.748,-35.209,3.189,9.57,5.141,36.664,4.792,-13.822,-2.746,0.0,38.3,38.9,9.573,3.237,-13.486,-10.591,-14.782,-11.892,-3.197,26.811,0.0,252.74,,264.0,250.0,-12.697,2.887,-7.806,24.954
3202.0,3.232,0.748,-35.209,3.189,9.57,5.141,36.664,4.792,-13.822,-2.746,0.0,38.3,38.9,9.573,3.237,-13.517,-10.618,-14.963,-11.891,-3.197,26.811,0.0,253.74,,264.0,250.0,-12.688,2.893,-7.8,24.971
3202.5,3.232,0.748,-35.209,3.189,9.57,5.122,36.657,4.805,-13.817,-2.764,0.0,38.33,38.838,9.573,3.237,-13.496,-10.609,-14.886,-11.839,-3.197,26.821,0.0,253.74,,263.0,250.0,-12.747,2.898,-7.825,24.991
3203.0,3.232,0.748,-35.209,3.189,9.57,5.122,36.657,4.805,-13.817,-2.764,0.0,38.3,38.8,9.573,3.237,-13.51,-10.593,-14.787,-11.855,-3.197,26.821,0.0,254.04,,263.0,250.0,-12.708,2.904,-7.812,25.049
3203.5,3.232,0.748,-35.209,3.189,9.57,5.122,36.657,4.805,-13.817,-2.764,0.0,38.3,38.8,9.573,3.237,-13.339,-10.571,-14.863,-11.83,-3.197,26.821,0.0,254.04,,262.0,250.0,-12.686,2.909,-7.799,25.157
3204.0,3.302,0.781,-34.82,3.207,9.579,5.122,36.657,4.805,-13.817,-2.764,0.0,38.3,38.8,9.616,2.992,-13.441,-10.59,-14.854,-11.773,-3.197,26.821,0.0,254.04,,262.0,250.0,-12.651,2.915,-7.808,25.198
3204.5,3.302,0.781,-34.82,3.207,9.579,5.122,36.657,4.805,-13.817,-2.764,0.0,38.3,38.8,9.616,2.992,-13.503,-10.561,-14.738,-11.787,-3.197,26.821,0.0,254.04,,261.0,250.0,-12.664,2.921,-7.783,25.162
3205.0,3.302,0.781,-34.82,3.207,9.579,5.122,36.657,4.805,-13.817,-2.764,0.0,38.3,38.8,9.616,2.992,-13.27,-10.553,-14.71,-11.723,-3.197,26.821,0.0,253.04,,261.0,250.0,-12.647,2.927,-7.775,25.147
3205.5,3.302,0.781,-34.82,3.207,9.579,5.122,36.657,4.805,-13.817,-2.764,0.0,38.3,38.8,9.616,2.992,-13.375,-10.533,-14.628,-11.724,-3.197,26.821,0.0,253.04,,260.0,250.0,-12.564,2.933,-7.772,25.12
3206.0,3.302,0.781,-34.82,3.207,9.579,5.14,36.646,4.802,-13.818,-2.754,0.0,38.32,38.882,9.616,2.992,-13.4,-10.556,-14.766,-11.813,-3.192,26.806,0.0,250.14,,260.0,250.0,-12.565,2.939,-7.772,25.153
3206.5,3.302,0.781,-34.82,3.207,9.579,5.14,36.646,4.802,-13.818,-2.754,0.0,38.3,38.9,9.616,2.992,-13.462,-10.532,-14.778,-11.862,-3.192,26.806,0.0,250.14,,260.0,250.0,-12.634,2.945,-7.753,25.165
3207.0,3.31,0.789,-35.209,3.141,9.559,5.14,36.646,4.802,-13.818,-2.754,0.0,38.3,38.9,9.618,3.29,-13.38,-10.556,-14.858,-11.829,-3.192,26.806,0.0,249.64,,260.0,250.0,-12.659,2.951,-7.765,25.063
3207.5,3.31,0.789,-35.209,3.141,9.559,5.14,36.646,4.802,-13.818,-2.754,0.0,38.3,38.9,9.618,3.29,-13.49,-10.558,-14.89,-11.863,-3.192,26.806,0.0,249.64,,260.0,250.0,-12.656,2.957,-7.762,24.898
3208.0,3.31,0.789,-35.209,3.141,9.559,5.14,36.646,4.802,-13.818,-2.754,0.0,38.3,38.9,9.618,3.29,-13.613,-10.568,-14.878,-11.869,-3.192,26.806,0.0,249.54,,260.0,250.0,-12.7,2.963,-7.756,24.923
3208.5,3.31,0.789,-35.209,3.141,9.559,5.14,36.646,4.802,-13.818,-2.754,0.0,38.3,38.9,9.618,3.29,-13.524,-10.571,-14.915,-11.891,-3.192,26.806,0.0,249.54,,260.0,250.0,-12.732,2.969,-7.794,24.913
3209.0,3.31,0.789,-35.209,3.141,9.559,5.164,36.66,4.818,-13.807,-2.756,0.0,38.3,38.804,9.618,3.29,-13.578,-10.563,-14.801,-11.842,-3.19,26.807,0.0,247.44,,260.0,250.0,-12.725,2.974,-7.779,24.862
3209.5,3.31,0.789,-35.209,3.141,9.559,5.164,36.66,4.818,-13.807,-2.756,0.0,38.3,38.8,9.618,3.29,-13.556,-10.632,-14.943,-11.945,-3.19,26.807,0.0,247.44,,261.0,250.0,-12.696,2.98,-7.793,24.857
3210.0,3.31,0.789,-35.209,3.141,9.559,5.164,36.66,4.818,-13.807,-2.756,0.0,38.3,38.8,9.618,3.29,-13.468,-10.642,-14.981,-11.958,-3.19,26.807,0.0,247.54,,261.0,250.0,-12.769,2.985,-7.794,24.794
3210.5,2.826,0.751,-33.925,3.231,9.479,5.164,36.66,4.818,-13.807,-2.756,0.0,38.3,38.8,9.665,3.05,-13.664,-10.641,-14.943,-11.909,-3.19,26.807,0.0,247.54,,262.0,250.0,-12.762,2.99,-7.788,24.739
3211.0,2.826,0.751,-33.925,3.231,9.479,5.164,36.66,4.818,-13.807,-2.756,0.0,38.3,38.8,9.665,3.05,-13.488,-10.651,-14.992,-11.941,-3.19,26.807,0.0,247.24,,262.0,250.0,-12.789,2.988,-7.807,24.667
3211.5,2.826,0.751,-33.925,3.231,9.479,5.164,36.66,4.818,-13.807,-2.756,0.0,38.3,38.8,9.665,3.05,-13.535,-10.632,-14.85,-11.905,-3.19,26.807,0.0,247.24,,263.0,250.0,-12.768,2.985,-7.818,24.649
3212.0,2.826,0.751,-33.925,3.231,9.479,5.164,36.66,4.818,-13.807,-2.756,0.0,38.3,38.8,9.665,3.05,-13.672,-10.621,-14.935,-11.937,-3.19,26.807,0.0,248.34,,263.0,250.0,-12.731,2.982,-7.833,24.673
3212.5,2.826,0.751,-33.925,3.231,9.479,5.118,36.652,4.815,-13.793,-2.765,0.0,38.285,38.841,9.665,3.05,-13.475,-10.608,-14.895,-11.923,-3.198,26.797,0.0,248.34,,264.0,250.0,-12.791,2.977,-7.8,24.657
3213.0,2.826,0.751,-33.925,3.231,9.479,5.118,36.652,4.815,-13.793,-2.765,0.0,38.3,38.8,9.665,3.05,-13.406,-10.629,-14.85,-11.835,-3.198,26.797,0.0,248.54,,264.0,250.0,-12.725,2.977,-7.835,24.677
3213.5,3.204,0.778,-35.209,3.156,9.534,5.118,36.652,4.815,-13.793,-2.765,0.0,38.3,38.8,9.477,3.248,-13.562,-10.64,-14.917,-11.949,-3.198,26.797,0.0,248.54,,265.0,250.0,-12.68,2.975,-7.82,24.659
3214.0,3.204,0.778,-35.209,3.156,9.534,5.118,36.652,4.815,-13.793,-2.765,0.0,38.3,38.8,9.477,3.248,-13.491,-10.637,-14.988,-11.926,-3.198,26.797,0.0,248.24,,265.0,250.0,-12.767,2.979,-7.821,24.639
3214.5,3.204,0.778,-35.209,3.156,9.534,5.118,36.652,4.815,-13.793,-2.765,0.0,38.3,38.8,9.477,3.248,-13.546,-10.673,-15.018,-11.961,-3.198,26.797,0.0,248.24,,266.0,250.0,-12.76,2.982,-7.826,24.64
3215.0,3.204,0.778,-35.209,3.156,9.534,5.118,36.652,4.815,-13.793,-2.765,0.0,38.3,38.8,9.477,3.248,-13.516,-10.664,-14.774,-11.931,-3.198,26.797,0.0,251.44,,266.0,250.0,-12.799,2.986,-7.835,24.574
3215.5,3.204,0.778,-35.209,3.156,9.534,5.129,36.647,4.81,-13.778,-2.753,0.0,38.271,38.745,9.477,3.248,-13.506,-10.632,-14.858,-11.93,-3.194,26.798,0.0,251.44,,265.0,250.0,-12.721,2.99,-7.829,24.526
3216.0,3.204,0.778,-35.209,3.156,9.534,5.129,36.647,4.81,-13.778,-2.753,0.0,38.3,38.7,9.477,3.248,-13.637,-10.673,-14.945,-11.958,-3.194,26.798,0.0,252.24,,265.0,250.0,-12.731,2.993,-7.834,24.481
3216.5,3.204,0.778,-35.209,3.156,9.534,5.129,36.647,4.81,-13.778,-2.753,0.0,38.3,38.7,9.477,3.248,-13.717,-10.701,-14.995,-11.97,-3.194,26.798,0.0,252.24,,264.0,250.0,-12.803,2.997,-7.828,24.477
3217.0,3.048,0.707,-35.209,3.151,9.531,5.129,36.647,4.81,-13.778,-2.753,0.0,38.3,38.7,9.552,3.231,-13.44,-10.666,-14.97,-11.98,-3.194,26.798,0.0,252.04,,264.0,250.0,-12.846,3.0,-7.83,24.512
3217.5,3.048,0.707,-35.209,3.151,9.531,5.129,36.647,4.81,-13.778,-2.753,0.0,38.3,38.7,9.552,3.231,-13.59,-10.644,-14.81,-11.883,-3.194,26.798,0.0,252.04,,263.0,250.0,-12.764,3.001,-7.82,24.494
3218.0,3.048,0.707,-35.209,3.151,9.531,5.129,36.647,4.81,-13.778,-2.753,0.0,38.3,38.7,9.552,3.231,-13.621,-10.679,-14.99,-12.033,-3.194,26.798,0.0,253.44,,263.0,250.0,-12.732,3.001,-7.816,24.563
3218.5,3.048,0.707,-35.209,3.151,9.531,5.129,36.647,4.81,-13.778,-2.753,0.0,38.3,38.7,9.552,3.231,-13.464,-10.664,-14.852,-11.927,-3.194,26.798,0.0,253.44,,262.0,250.0,-12.831,3.002,-7.856,24.573
3219.0,3.048,0.707,-35.209,3.151,9.531,5.116,36.636,4.808,-13.771,-2.77,0.0,38.258,38.763,9.552,3.231,-13.635,-10.617,-14.852,-11.879,-3.19,26.795,0.0,252.94,,262.0,250.0,-12.727,3.003,-7.843,24.584
3219.5,3.048,0.707,-35.209,3.151,9.531,5.116,36.636,4.808,-13.771,-2.77,0.0,38.3,38.8,9.552,3.231,-13.457,-10.656,-14.811,-11.965,-3.19,26.795,0.0,252.94,,261.0,250.0,-12.746,3.004,-7.848,24.617
3220.0,2.501,0.669,-33.481,3.174,9.46,5.116,36.636,4.808,-13.771,-2.77,0.0,38.3,38.8,9.79,3.098,-13.496,-10.604,-14.878,-11.896,-3.19,26.795,0.0,252.94,,261.0,250.0,-12.722,3.004,-7.844,24.636
3220.5,2.501,0.669,-33.481,3.174,9.46,5.116,36.636,4.808,-13.771,-2.77,0.0,38.3,38.8,9.79,3.098,-13.538,-10.695,-14.899,-11.888,-3.19,26.795,0.0,252.94,,260.0,250.0,-12.719,2.996,-7.852,24.667
3221.0,2.501,0.669,-33.481,3.174,9.46,5.116,36.636,4.808,-13.771,-2.77,0.0,38.3,38.8,9.79,3.098,-13.478,-10.685,-14.947,-11.991,-3.19,26.795,0.0,252.94,,260.0,250.0,-12.755,2.988,-7.855,24.651
3221.5,2.501,0.669,-33.481,3.174,9.46,5.116,36.636,4.808,-13.771,-2.77,0.0,38.3,38.8,9.79,3.098,-13.411,-10.64,-14.909,-11.957,-3.19,26.795,0.0,252.94,,259.0,250.0,-12.775,2.98,-7.841,24.655
3222.0,2.501,0.669,-33.481,3.174,9.46,5.13,36.642,4.82,-13.764,-2.762,0.0,38.253,38.68,9.79,3.098,-13.635,-10.663,-14.894,-11.905,-3.193,26.801,0.0,248.84,,259.0,250.0,-12.729,2.972,-7.859,24.661
3222.5,2.501,0.669,-33.481,3.174,9.46,5.13,36.642,4.82,-13.764,-2.762,0.0,38.3,38.7,9.79,3.098,-13.508,-10.683,-14.98,-11.937,-3.193,26.801,0.0,248.84,,260.0,250.0,-12.774,2.965,-7.852,24.644
3223.0,2.501,0.669,-33.481,3.174,9.46,5.13,36.642,4.82,-13.764,-2.762,0.0,38.3,38.7,9.79,3.098,-13.498,-10.669,-14.882,-11.874,-3.193,26.801,0.0,248.34,,260.0,250.0,-12.777,2.957,-7.838,24.615
3223.5,2.947,0.746,-34.739,3.261,9.578,5.13,36.642,4.82,-13.764,-2.762,0.0,38.3,38.7,9.577,3.028,-13.551,-10.625,-14.872,-11.904,-3.193,26.801,0.0,248.34,,261.0,250.0,-12.731,2.949,-7.857,24.597
3224.0,2.947,0.746,-34.739,3.261,9.578,5.13,36.642,4.82,-13.764,-2.762,0.0,38.3,38.7,9.577,3.028,-13.416,-10.658,-14.882,-11.795,-3.193,26.801,0.0,248.44,,261.0,250.0,-12.738,2.949,-7.859,24.55
3224.5,2.947,0.746,-34.739,3.261,9.578,5.13,36.642,4.82,-13.764,-2.762,0.0,38.3,38.7,9.577,3.028,-13.515,-10.652,-14.851,-11.922,-3.193,26.801,0.0,248.44,,262.0,250.0,-12.688,2.949,-7.851,24.526
3225.0,2.947,0.746,-34.739,3.261,9.578,5.13,36.642,4.82,-13.764,-2.762,0.0,38.3,38.7,9.577,3.028,-13.432,-10.653,-14.917,-11.908,-3.193,26.801,0.0,247.44,,262.0,250.0,-12.735,2.949,-7.841,24.512
3225.5,2.947,0.746,-34.739,3.261,9.578,5.131,36.63,4.787,-13.742,-2.77,0.0,38.228,38.676,9.577,3.028,-13.486,-10.671,-14.947,-11.871,-3.202,26.778,0.0,247.44,,263.0,250.0,-12.728,2.949,-7.831,24.462
3226.0,2.947,0.746,-34.739,3.261,9.578,5.131,36.63,4.787,-13.742,-2.77,0.0,38.2,38.7,9.577,3.028,-13.615,-10.664,-14.911,-11.933,-3.202,26.778,0.0,247.24,,263.0,250.0,-12.744,2.949,-7.841,24.434
3226.5,3.108,0.753,-35.209,3.191,9.584,5.131,36.63,4.787,-13.742,-2.77,0.0,38.2,38.7,9.484,3.072,-13.691,-10.674,-14.953,-11.988,-3.202,26.778,0.0,247.24,,264.0,250.0,-12.781,2.949,-7.832,24.443
3227.0,3.108,0.753,-35.209,3.191,9.584,5.131,36.63,4.787,-13.742,-2.77,0.0,38.2,38.7,9.484,3.072,-13.693,-10.682,-14.968,-11.995,-3.202,26.778,0.0,247.04,,264.0,250.0,-12.826,2.952,-7.838,24.433
3227.5,3.108,0.753,-35.209,3.191,9.584,5.131,36.63,4.787,-13.742,-2.77,0.0,38.2,38.7,9.484,3.072,-13.492,-10.689,-15.001,-11.989,-3.202,26.778,0.0,247.04,,265.0,250.0,-12.834,2.954,-7.828,24.446
3228.0,3.108,0.753,-35.209,3.191,9.584,5.131,36.63,4.787,-13.742,-2.77,0.0,38.2,38.7,9.484,3.072,-13.533,-10.689,-15.001,-11.98,-3.202,26.778,0.0,249.94,,265.0,250.0,-12.793,2.957,-7.838,24.48
3228.5,3.108,0.753,-35.209,3.191,9.584,5.158,36.645,4.814,-13.723,-2.77,0.0,38.226,38.656,9.484,3.072,-13.591,-10.696,-15.059,-12.043,-3.204,26.784,0.0,249.94,,265.0,250.0,-12.801,2.959,-7.819,24.501
3229.0,3.108,0.753,-35.209,3.191,9.584,5.158,36.645,4.814,-13.723,-2.77,0.0,38.2,38.7,9.484,3.072,-13.61,-10.69,-14.914,-11.994,-3.204,26.784,0.0,250.14,,265.0,250.0,-12.847,2.962,-7.837,24.616
3229.5,3.42,0.782,-35.209,3.109,9.547,5.158,36.645,4.814,-13.723,-2.77,0.0,38.2,38.7,9.602,3.207,-13.68,-10.695,-15.109,-12.043,-3.204,26.784,0.0,250.14,,265.0,250.0,-12.802,2.972,-7.85,24.667
3230.0,3.42,0.782,-35.209,3.109,9.547,5.158,36.645,4.814,-13.723,-2.77,0.0,38.2,38.7,9.602,3.207,-13.645,-10.687,-15.0,-12.005,-3.204,26.784,0.0,249.84,,265.0,250.0,-12.882,2.972,-7.816,24.737
3230.5,3.42,0.782,-35.209,3.109,9.547,5.158,36.645,4.814,-13.723,-2.77,0.0,38.2,38.7,9.602,3.207,-13.515,-10.69,-15.018,-12.031,-3.204,26.784,0.0,249.84,,265.0,250.0,-12.834,2.979,-7.836,24.788
3231.0,3.42,0.782,-35.209,3.109,9.547,5.158,36.645,4.814,-13.723,-2.77,0.0,38.2,38.7,9.602,3.207,-13.519,-10.696,-14.992,-12.019,-3.204,26.784,0.0,251.44,,265.0,250.0,-12.813,2.986,-7.842,24.853
3231.5,3.42,0.782,-35.209,3.109,9.547,5.158,36.645,4.814,-13.723,-2.77,0.0,38.2,38.7,9.602,3.207,-13.619,-10.718,-15.107,-11.994,-3.204,26.784,0.0,251.44,,264.0,250.0,-12.806,2.993,-7.837,24.877
3232.0,3.42,0.782,-35.209,3.109,9.547,5.152,36.642,4.823,-13.698,-2.773,0.0,38.226,38.682,9.602,3.207,-13.611,-10.715,-15.104,-12.065,-3.213,26.782,0.0,252.14,,264.0,250.0,-12.86,3.0,-7.838,24.855
3232.5,3.42,0.782,-35.209,3.109,9.547,5.152,36.642,4.823,-13.698,-2.773,0.0,38.2,38.7,9.602,3.207,-13.656,-10.698,-14.973,-12.013,-3.213,26.782,0.0,252.14,,263.0,250.0,-12.874,3.007,-7.846,24.733
3233.0,3.105,0.772,-35.209,3.158,9.568,5.152,36.642,4.823,-13.698,-2.773,0.0,38.2,38.7,9.574,3.362,-13.715,-10.642,-14.92,-11.933,-3.213,26.782,0.0,251.74,,263.0,250.0,-12.835,3.014,-7.837,24.722
3233.5,3.105,0.772,-35.209,3.158,9.568,5.152,36.642,4.823,-13.698,-2.773,0.0,38.2,38.7,9.574,3.362,-13.609,-10.725,-15.016,-12.044,-3.213,26.782,0.0,251.74,,262.0,250.0,-12.802,3.016,-7.846,24.734
3234.0,3.105,0.772,-35.209,3.158,9.568,5.152,36.642,4.823,-13.698,-2.773,0.0,38.2,38.7,9.574,3.362,-13.638,-10.682,-14.913,-11.96,-3.213,26.782,0.0,251.44,,262.0,250.0,-12.849,3.017,-7.843,24.738
3234.5,3.105,0.772,-35.209,3.158,9.568,5.152,36.642,4.823,-13.698,-2.773,0.0,38.2,38.7,9.574,3.362,-13.533,-10.684,-14.995,-11.989,-3.213,26.782,0.0,251.44,,261.0,250.0,-12.798,3.019,-7.843,24.784
3235.0,3.105,0.772,-35.209,3.158,9.568,5.132,36.647,4.807,-13.703,-2.759,0.0,38.223,38.664,9.574,3.362,-13.544,-10.697,-15.037,-11.948,-3.209,26.788,0.0,249.64,,261.0,250.0,-12.8,3.02,-7.859,24.807
3235.5,3.105,0.772,-35.209,3.158,9.568,5.132,36.647,4.807,-13.703,-2.759,0.0,38.2,38.7,9.574,3.362,-13.619,-10.663,-14.888,-11.935,-3.209,26.788,0.0,249.64,,261.0,250.0,-12.807,3.021,-7.856,24.83
3236.0,2.92,0.756,-34.191,3.208,9.495,5.132,36.647,4.807,-13.703,-2.759,0.0,38.2,38.7,9.634,2.953,-13.439,-10.642,-14.935,-11.919,-3.209,26.788,0.0,250.24,,261.0,250.0,-12.776,3.023,-7.853,24.865
3236.5,2.92,0.756,-34.191,3.208,9.495,5.132,36.647,4.807,-13.703,-2.759,0.0,38.2,38.7,9.634,2.953,-13.462,-10.687,-14.911,-11.864,-3.209,26.788,0.0,250.24,,261.0,250.0,-12.733,3.021,-7.848,24.866
3237.0,2.92,0.756,-34.191,3.208,9.495,5.132,36.647,4.807,-13.703,-2.759,0.0,38.2,38.7,9.634,2.953,-13.613,-10.642,-14.856,-11.893,-3.209,26.788,0.0,249.94,,261.0,250.0,-12.731,3.019,-7.846,24.881
3237.5,2.92,0.756,-34.191,3.208,9.495,5.132,36.647,4.807,-13.703,-2.759,0.0,38.2,38.7,9.634,2.953,-13.475,-10.673,-14.909,-11.834,-3.209,26.788,0.0,249.94,,261.0,250.0,-12.751,3.018,-7.818,24.88
3238.0,2.92,0.756,-34.191,3.208,9.495,5.132,36.647,4.807,-13.703,-2.759,0.0,38.2,38.7,9.634,2.953,-13.579,-10.672,-15.071,-11.965,-3.209,26.788,0.0,248.04,,261.0,250.0,-12.723,3.016,-7.837,24.896
3238.5,2.92,0.756,-34.191,3.208,9.495,5.116,36.642,4.786,-13.694,-2.755,0.0,38.225,38.625,9.634,2.953,-13.554,-10.636,-14.784,-11.89,-3.213,26.781,0.0,248.04,,262.0,250.0,-12.822,3.015,-7.84,24.855
3239.0,2.92,0.756,-34.191,3.208,9.495,5.116,36.642,4.786,-13.694,-2.755,0.0,38.2,38.6,9.634,2.953,-13.456,-10.626,-14.859,-11.88,-3.213,26.781,0.0,247.54,,262.0,250.0,-12.716,3.013,-7.832,24.836
3239.5,3.031,0.688,-35.209,3.201,9.554,5.116,36.642,4.786,-13.694,-2.755,0.0,38.2,38.6,9.529,3.159,-13.572,-10.683,-14.941,-11.955,-3.213,26.781,0.0,247.54,,263.0,250.0,-12.705,3.011,-7.842,24.826
3240.0,3.031,0.688,-35.209,3.201,9.554,5.116,36.642,4.786,-13.694,-2.755,0.0,38.2,38.6,9.529,3.159,-13.479,-10.678,-14.938,-11.939,-3.213,26.781,0.0,247.64,,263.0,250.0,-12.788,3.012,-7.857,24.797
3240.5,3.031,0.688,-35.209,3.201,9.554,5.116,36.642,4.786,-13.694,-2.755,0.0,38.2,38.6,9.529,3.159,-13.582,-10.686,-14.96,-11.91,-3.213,26.781,0.0,247.64,,264.0,250.0,-12.758,3.012,-7.848,24.762
3241.0,3.031,0.688,-35.209,3.201,9.554,5.116,36.642,4.786,-13.694,-2.755,0.0,38.2,38.6,9.529,3.159,-13.459,-10.678,-14.971,-11.936,-3.213,26.781,0.0,249.14,,264.0,250.0,-12.784,3.012,-7.83,24.678
3241.5,3.031,0.688,-35.209,3.201,9.554,5.142,36.652,4.798,-13.685,-2.765,0.0,38.223,38.666,9.529,3.159,-13.573,-10.696,-15.035,-11.92,-3.2,26.794,0.0,249.14,,264.0,250.0,-12.761,3.013,-7.815,24.628
3242.0,3.031,0.688,-35.209,3.201,9.554,5.142,36.652,4.798,-13.685,-2.765,0.0,38.2,38.7,9.529,3.159,-13.607,-10.615,-14.841,-11.859,-3.2,26.794,0.0,248.84,,264.0,250.0,-12.806,3.013,-7.869,24.608
3242.5,3.567,0.908,-34.879,3.182,9.435,5.142,36.652,4.798,-13.685,-2.765,0.0,38.2,38.7,9.59,3.196,-13.57,-10.539,-14.777,-11.839,-3.2,26.794,0.0,248.84,,265.0,250.0,-12.73,3.013,-7.832,24.599
3243.0,3.567,0.908,-34.879,3.182,9.435,5.142,36.652,4.798,-13.685,-2.765,0.0,38.2,38.7,9.59,3.196,-13.609,-10.657,-14.859,-11.896,-3.2,26.794,0.0,248.74,,265.0,250.0,-12.681,3.022,-7.824,24.587
3243.5,3.567,0.908,-34.879,3.182,9.435,5.142,36.652,4.798,-13.685,-2.765,0.0,38.2,38.7,9.59,3.196,-13.527,-10.692,-15.0,-12.046,-3.2,26.794,0.0,248.74,,266.0,250.0,-12.755,3.031,-7.818,24.649
3244.0,3.567,0.908,-34.879,3.182,9.435,5.142,36.652,4.798,-13.685,-2.765,0.0,38.2,38.7,9.59,3.196,-13.784,-10.693,-15.088,-12.053,-3.2,26.794,0.0,250.14,,266.0,250.0,-12.816,3.04,-7.826,24.637
3244.5,3.567,0.908,-34.879,3.182,9.435,5.142,36.652,4.798,-13.685,-2.765,0.0,38.2,38.7,9.59,3.196,-13.611,-10.679,-14.954,-11.975,-3.2,26.794,0.0,250.14,,266.0,250.0,-12.904,3.049,-7.825,24.59
3245.0,3.567,0.908,-34.879,3.182,9.435,5.173,36.663,4.838,-13.682,-2.767,0.0,38.213,38.727,9.59,3.196,-13.737,-10.686,-15.006,-12.005,-3.213,26.787,0.0,250.54,,266.0,250.0,-12.805,3.057,-7.834,24.624
3245.5,3.567,0.908,-34.879,3.182,9.435,5.173,36.663,4.838,-13.682,-2.767,0.0,38.2,38.7,9.59,3.196,-13.599,-10.71,-15.093,-12.036,-3.213,26.787,0.0,250.54,,266.0,250.0,-12.858,3.066,-7.83,24.783
3246.0,2.608,0.614,-35.209,3.211,9.608,5.173,36.663,4.838,-13.682,-2.767,0.0,38.2,38.7,9.412,3.164,-13.716,-10.706,-15.045,-11.987,-3.213,26.787,0.0,250.94,,266.0,250.0,-12.86,3.074,-7.836,24.895
3246.5,2.608,0.614,-35.209,3.211,9.608,5.173,36.663,4.838,-13.682,-2.767,0.0,38.2,38.7,9.412,3.164,-13.712,-10.678,-14.961,-11.944,-3.213,26.787,0.0,250.94,,266.0,250.0,-12.864,3.066,-7.864,24.943
3247.0,2.608,0.614,-35.209,3.211,9.608,5.173,36.663,4.838,-13.682,-2.767,0.0,38.2,38.7,9.412,3.164,-13.459,-10.688,-15.003,-11.934,-3.213,26.787,0.0,252.34,,266.0,250.0,-12.824,3.059,-7.856,24.891
3247.5,2.608,0.614,-35.209,3.211,9.608,5.173,36.663,4.838,-13.682,-2.767,0.0,38.2,38.7,9.412,3.164,-13.548,-10.662,-14.878,-11.949,-3.213,26.787,0.0,252.34,,265.0,250.0,-12.771,3.051,-7.846,24.901
3248.0,2.608,0.614,-35.209,3.211,9.608,5.146,36.647,4.812,-13.704,-2.769,0.0,38.219,38.67,9.412,3.164,-13.554,-10.653,-14.879,-11.901,-3.207,26.783,0.0,252.64,,265.0,250.0,-12.759,3.044,-7.83,24.876
3248.5,2.608,0.614,-35.209,3.211,9.608,5.146,36.647,4.812,-13.704,-2.769,0.0,38.2,38.7,9.412,3.164,-13.615,-10.63,-14.872,-11.911,-3.207,26.783,0.0,252.64,,264.0,250.0,-12.747,3.037,-7.847,24.915
3249.0,3.356,0.858,-34.754,3.19,9.462,5.146,36.647,4.812,-13.704,-2.769,0.0,38.2,38.7,9.605,3.208,-13.483,-10.68,-15.004,-11.946,-3.207,26.783,0.0,252.44,,264.0,250.0,-12.757,3.03,-7.845,24.924
3249.5,3.356,0.858,-34.754,3.19,9.462,5.146,36.647,4.812,-13.704,-2.769,0.0,38.2,38.7,9.605,3.208,-13.58,-10.658,-14.899,-11.904,-3.207,26.783,0.0,252.44,,263.0,250.0,-12.778,3.035,-7.843,24.896
3250.0,3.356,0.858,-34.754,3.19,9.462,5.146,36.647,4.812,-13.704,-2.769,0.0,38.2,38.7,9.605,3.208,-13.418,-10.609,-14.865,-11.872,-3.207,26.783,0.0,253.54,,263.0,250.0,-12.76,3.04,-7.833,24.858
3250.5,3.356,0.858,-34.754,3.19,9.462,5.146,36.647,4.812,-13.704,-2.769,0.0,38.2,38.7,9.605,3.208,-13.45,-10.632,-14.74,-11.814,-3.207,26.783,0.0,253.54,,262.0,250.0,-12.691,3.046,-7.828,24.828
3251.0,3.356,0.858,-34.754,3.19,9.462,5.174,36.654,4.793,-13.676,-2.764,0.0,38.234,38.731,9.605,3.208,-13.296,-10.613,-14.858,-11.943,-3.199,26.789,0.0,250.94,,262.0,250.0,-12.659,3.051,-7.807,24.788
3251.5,3.356,0.858,-34.754,3.19,9.462,5.174,36.654,4.793,-13.676,-2.764,0.0,38.2,38.7,9.605,3.208,-13.555,-10.655,-14.92,-11.991,-3.199,26.789,0.0,250.94,,262.0,250.0,-12.677,3.056,-7.824,24.776
3252.0,3.356,0.858,-34.754,3.19,9.462,5.174,36.654,4.793,-13.676,-2.764,0.0,38.2,38.7,9.605,3.208,-13.493,-10.653,-14.692,-11.938,-3.199,26.789,0.0,250.94,,262.0,250.0,-12.78,3.061,-7.832,24.766
3252.5,3.311,0.777,-35.209,3.137,9.633,5.174,36.654,4.793,-13.676,-2.764,0.0,38.2,38.7,9.519,3.164,-13.633,-10.659,-14.966,-11.963,-3.199,26.789,0.0,250.94,,262.0,250.0,-12.694,3.065,-7.815,24.747
3253.0,3.311,0.777,-35.209,3.137,9.633,5.174,36.654,4.793,-13.676,-2.764,0.0,38.2,38.7,9.519,3.164,-13.456,-10.646,-15.003,-12.004,-3.199,26.789,0.0,250.94,,262.0,250.0,-12.805,3.069,-7.817,24.759
3253.5,3.311,0.777,-35.209,3.137,9.633,5.174,36.654,4.793,-13.676,-2.764,0.0,38.2,38.7,9.519,3.164,-13.661,-10.67,-15.007,-12.007,-3.199,26.789,0.0,250.94,,262.0,250.0,-12.777,3.073,-7.818,24.772
3254.0,3.311,0.777,-35.209,3.137,9.633,5.174,36.654,4.793,-13.676,-2.764,0.0,38.2,38.7,9.519,3.164,-13.662,-10.621,-14.895,-11.947,-3.199,26.789,0.0,248.84,,262.0,250.0,-12.836,3.077,-7.832,24.753
3254.5,3.311,0.777,-35.209,3.137,9.633,5.152,36.67,4.795,-13.645,-2.755,0.0,38.242,38.764,9.519,3.164,-13.67,-10.627,-14.918,-11.907,-3.201,26.788,0.0,248.84,,263.0,250.0,-12.781,3.081,-7.814,24.794
3255.0,3.311,0.777,-35.209,3.137,9.633,5.152,36.67,4.795,-13.645,-2.755,0.0,38.2,38.8,9.519,3.164,-13.662,-10.682,-14.965,-11.977,-3.201,26.788,0.0,249.34,,263.0,250.0,-12.78,3.085,-7.839,24.8
3255.5,2.247,0.634,-33.757,3.213,9.538,5.152,36.67,4.795,-13.645,-2.755,0.0,38.2,38.8,9.639,3.092,-13.433,-10.685,-14.988,-12.012,-3.201,26.788,0.0,249.34,,263.0,250.0,-12.821,3.089,-7.826,24.741
3256.0,2.247,0.634,-33.757,3.213,9.538,5.152,36.67,4.795,-13.645,-2.755,0.0,38.2,38.8,9.639,3.092,-13.679,-10.605,-14.845,-11.933,-3.201,26.788,0.0,249.54,,263.0,250.0,-12.779,3.075,-7.825,24.742
3256.5,2.247,0.634,-33.757,3.213,9.538,5.152,36.67,4.795,-13.645,-2.755,0.0,38.2,38.8,9.639,3.092,-13.508,-10.688,-15.013,-11.948,-3.201,26.788,0.0,249.54,,263.0,250.0,-12.766,3.061,-7.828,24.739
3257.0,2.247,0.634,-33.757,3.213,9.538,5.152,36.67,4.795,-13.645,-2.755,0.0,38.2,38.8,9.639,3.092,-13.571,-10.687,-14.916,-11.975,-3.201,26.788,0.0,250.44,,263.0,250.0,-12.789,3.048,-7.834,24.729
3257.5,2.247,0.634,-33.757,3.213,9.538,5.105,36.653,4.802,-13.65,-2.761,0.0,38.237,38.745,9.639,3.092,-13.567,-10.694,-15.044,-11.978,-3.206,26.776,0.0,250.44,,263.0,250.0,-12.787,3.035,-7.838,24.797
3258.0,2.247,0.634,-33.757,3.213,9.538,5.105,36.653,4.802,-13.65,-2.761,0.0,38.2,38.7,9.639,3.092,-13.557,-10.676,-14.882,-11.894,-3.206,26.776,0.0,250.54,,263.0,250.0,-12.82,3.022,-7.85,24.885
3258.5,2.247,0.634,-33.757,3.213,9.538,5.105,36.653,4.802,-13.65,-2.761,0.0,38.2,38.7,9.639,3.092,-13.505,-10.672,-15.038,-12.003,-3.206,26.776,0.0,250.54,,263.0,250.0,-12.805,2.997,-7.842,24.875
3259.0,2.223,0.626,-33.722,3.184,9.525,5.105,36.653,4.802,-13.65,-2.761,0.0,38.2,38.7,9.678,3.156,-13.512,-10.692,-15.02,-12.023,-3.206,26.776,0.0,250.54,,263.0,250.0,-12.805,2.997,-7.828,24.886
3259.5,2.223,0.626,-33.722,3.184,9.525,5.105,36.653,4.802,-13.65,-2.761,0.0,38.2,38.7,9.678,3.156,-13.752,-10.692,-15.051,-11.978,-3.206,26.776,0.0,250.54,,263.0,250.0,-12.812,2.984,-7.84,24.927
3260.0,2.223,0.626,-33.722,3.184,9.525,5.105,36.653,4.802,-13.65,-2.761,0.0,38.2,38.7,9.678,3.156,-13.533,-10.689,-14.953,-11.936,-3.206,26.776,0.0,250.44,,263.0,250.0,-12.868,2.972,-7.848,24.939
3260.5,2.223,0.626,-33.722,3.184,9.525,5.105,36.653,4.802,-13.65,-2.761,0.0,38.2,38.7,9.678,3.156,-13.434,-10.699,-14.918,-12.026,-3.206,26.776,0.0,250.44,,263.0,250.0,-12.778,2.959,-7.86,24.921
3261.0,2.223,0.626,-33.722,3.184,9.525,5.16,36.665,4.809,-13.634,-2.757,0.0,38.257,38.791,9.678,3.156,-13.545,-10.706,-14.933,-12.015,-3.204,26.782,0.0,250.94,,263.0,250.0,-12.769,2.947,-7.847,24.889
3261.5,2.223,0.626,-33.722,3.184,9.525,5.16,36.665,4.809,-13.634,-2.757,0.0,38.3,38.8,9.678,3.156,-13.672,-10.714,-14.983,-11.965,-3.204,26.782,0.0,250.94,,263.0,250.0,-12.8,2.935,-7.845,24.91
3262.0,3.083,0.72,-35.209,3.134,9.514,5.16,36.665,4.809,-13.634,-2.757,0.0,38.3,38.8,9.609,3.292,-13.561,-10.737,-15.017,-11.949,-3.204,26.782,0.0,250.74,,263.0,250.0,-12.834,2.924,-7.854,24.902
3262.5,3.083,0.72,-35.209,3.134,9.514,5.16,36.665,4.809,-13.634,-2.757,0.0,38.3,38.8,9.609,3.292,-13.475,-10.666,-14.935,-11.972,-3.204,26.782,0.0,250.74,,263.0,250.0,-12.816,2.926,-7.832,24.868
3263.0,3.083,0.72,-35.209,3.134,9.514,5.16,36.665,4.809,-13.634,-2.757,0.0,38.3,38.8,9.609,3.292,-13.627,-10.701,-15.084,-12.065,-3.204,26.782,0.0,250.54,,263.0,250.0,-12.762,2.929,-7.848,24.878
3263.5,3.083,0.72,-35.209,3.134,9.514,5.16,36.665,4.809,-13.634,-2.757,0.0,38.3,38.8,9.609,3.292,-13.616,-10.704,-14.986,-11.995,-3.204,26.782,0.0,250.54,,263.0,250.0,-12.869,2.931,-7.854,24.876
3264.0,3.083,0.72,-35.209,3.134,9.514,5.145,36.681,4.822,-13.637,-2.773,0.0,38.258,38.839,9.609,3.292,-13.399,-10.644,-14.779,-11.926,-3.207,26.772,0.0,249.84,,263.0,250.0,-12.825,2.934,-7.842,24.862
3264.5,3.083,0.72,-35.209,3.134,9.514,5.145,36.681,4.822,-13.637,-2.773,0.0,38.3,38.8,9.609,3.292,-13.64,-10.683,-14.907,-11.954,-3.207,26.772,0.0,249.84,,263.0,250.0,-12.687,2.936,-7.867,24.9
3265.0,3.083,0.72,-35.209,3.134,9.514,5.145,36.681,4.822,-13.637,-2.773,0.0,38.3,38.8,9.609,3.292,-13.454,-10.705,-14.991,-12.005,-3.207,26.772,0.0,249.84,,263.0,250.0,-12.796,2.939,-7.838,24.967
3265.5,3.135,0.78,-35.209,3.241,9.541,5.145,36.681,4.822,-13.637,-2.773,0.0,38.3,38.8,9.555,3.114,-13.561,-10.718,-15.012,-11.956,-3.207,26.772,0.0,249.84,,263.0,250.0,-12.789,2.941,-7.829,25.026
3266.0,3.135,0.78,-35.209,3.241,9.541,5.145,36.681,4.822,-13.637,-2.773,0.0,38.3,38.8,9.555,3.114,-13.634,-10.673,-14.928,-11.969,-3.207,26.772,0.0,249.94,,263.0,250.0,-12.812,2.944,-7.84,25.03
3266.5,3.135,0.78,-35.209,3.241,9.541,5.145,36.681,4.822,-13.637,-2.773,0.0,38.3,38.8,9.555,3.114,-13.513,-10.689,-14.987,-11.977,-3.207,26.772,0.0,249.94,,263.0,250.0,-12.801,2.947,-7.839,25.113
3267.0,3.135,0.78,-35.209,3.241,9.541,5.145,36.681,4.822,-13.637,-2.773,0.0,38.3,38.8,9.555,3.114,-13.635,-10.686,-14.936,-11.962,-3.207,26.772,0.0,250.74,,263.0,250.0,-12.792,2.95,-7.853,25.087
3267.5,3.135,0.78,-35.209,3.241,9.541,5.165,36.681,4.839,-13.623,-2.765,0.0,38.277,38.858,9.555,3.114,-13.598,-10.707,-15.075,-12.057,-3.194,26.777,0.0,250.74,,263.0,250.0,-12.805,2.953,-7.852,25.063
3268.0,3.135,0.78,-35.209,3.241,9.541,5.165,36.681,4.839,-13.623,-2.765,0.0,38.3,38.9,9.555,3.114,-13.589,-10.7,-15.111,-12.042,-3.194,26.777,0.0,250.54,,263.0,250.0,-12.859,2.956,-7.827,25.083
3268.5,3.153,0.771,-35.209,3.189,9.539,5.165,36.681,4.839,-13.623,-2.765,0.0,38.3,38.9,9.507,3.271,-13.7,-10.711,-15.16,-12.082,-3.194,26.777,0.0,250.54,,263.0,250.0,-12.861,2.959,-7.843,25.111
3269.0,3.153,0.771,-35.209,3.189,9.539,5.165,36.681,4.839,-13.623,-2.765,0.0,38.3,38.9,9.507,3.271,-13.741,-10.687,-15.052,-12.028,-3.194,26.777,0.0,250.94,,263.0,250.0,-12.913,2.963,-7.854,25.114
3269.5,3.153,0.771,-35.209,3.189,9.539,5.165,36.681,4.839,-13.623,-2.765,0.0,38.3,38.9,9.507,3.271,-13.516,-10.679,-14.996,-12.037,-3.194,26.777,0.0,250.94,,263.0,250.0,-12.877,2.966,-7.87,25.089
3270.0,3.153,0.771,-35.209,3.189,9.539,5.165,36.681,4.839,-13.623,-2.765,0.0,38.3,38.9,9.507,3.271,-13.65,-10.732,-15.145,-12.05,-3.194,26.777,0.0,250.44,,263.0,250.0,-12.807,2.969,-7.848,25.048
3270.5,3.153,0.771,-35.209,3.189,9.539,5.191,36.686,4.835,-13.614,-2.763,0.0,38.299,38.885,9.507,3.271,-13.632,-10.74,-15.161,-12.058,-3.197,26.773,0.0,250.44,,263.0,250.0,-12.894,2.972,-7.873,25.011
3271.0,3.153,0.771,-35.209,3.189,9.539,5.191,36.686,4.835,-13.614,-2.763,0.0,38.3,38.9,9.507,3.271,-13.546,-10.64,-14.817,-11.895,-3.197,26.773,0.0,251.14,,263.0,250.0,-12.898,2.975,-7.873,25.01
3271.5,3.022,0.726,-35.209,3.201,9.562,5.191,36.686,4.835,-13.614,-2.763,0.0,38.3,38.9,9.497,3.094,-13.531,-10.683,-14.992,-11.935,-3.197,26.773,0.0,251.14,,262.0,250.0,-12.725,2.978,-7.869,25.01
3272.0,3.022,0.726,-35.209,3.201,9.562,5.191,36.686,4.835,-13.614,-2.763,0.0,38.3,38.9,9.497,3.094,-13.535,-10.664,-14.968,-11.996,-3.197,26.773,0.0,250.64,,262.0,250.0,-12.785,2.978,-7.854,25.017
3272.5,3.022,0.726,-35.209,3.201,9.562,5.191,36.686,4.835,-13.614,-2.763,0.0,38.3,38.9,9.497,3.094,-13.689,-10.675,-15.0,-12.005,-3.197,26.773,0.0,250.64,,262.0,250.0,-12.791,2.979,-7.843,25.02
3273.0,3.022,0.726,-35.209,3.201,9.562,5.191,36.686,4.835,-13.614,-2.763,0.0,38.3,38.9,9.497,3.094,-13.577,-10.68,-14.872,-11.977,-3.197,26.773,0.0,251.34,,262.0,250.0,-12.842,2.98,-7.858,24.967
3273.5,3.022,0.726,-35.209,3.201,9.562,5.191,36.686,4.835,-13.614,-2.763,0.0,38.3,38.9,9.497,3.094,-13.451,-10.665,-14.918,-11.876,-3.197,26.773,0.0,251.34,,261.0,250.0,-12.777,2.98,-7.874,25.01
3274.0,3.022,0.726,-35.209,3.201,9.562,5.172,36.694,4.83,-13.627,-2.774,0.0,38.3,38.948,9.497,3.094,-13.562,-10.663,-14.769,-11.9,-3.202,26.767,0.0,250.74,,261.0,250.0,-12.727,2.981,-7.867,25.021
3274.5,3.022,0.726,-35.209,3.201,9.562,5.172,36.694,4.83,-13.627,-2.774,0.0,38.3,38.9,9.497,3.094,-13.428,-10.672,-14.898,-11.969,-3.202,26.767,0.0,250.74,,261.0,250.0,-12.724,2.982,-7.854,25.045
3275.0,3.484,0.814,-35.209,3.153,9.586,5.172,36.694,4.83,-13.627,-2.774,0.0,38.3,38.9,9.506,3.114,-13.608,-10.642,-14.859,-11.956,-3.202,26.767,0.0,250.64,,261.0,250.0,-12.742,2.982,-7.852,25.21
3275.5,3.484,0.814,-35.209,3.153,9.586,5.172,36.694,4.83,-13.627,-2.774,0.0,38.3,38.9,9.506,3.114,-13.442,-10.687,-14.989,-11.932,-3.202,26.767,0.0,250.64,,261.0,250.0,-12.766,2.991,-7.846,25.344
3276.0,3.484,0.814,-35.209,3.153,9.586,5.172,36.694,4.83,-13.627,-2.774,0.0,38.3,38.9,9.506,3.114,-13.572,-10.662,-14.873,-11.915,-3.202,26.767,0.0,249.84,,261.0,250.0,-12.763,2.999,-7.855,25.32
3276.5,3.484,0.814,-35.209,3.153,9.586,5.172,36.694,4.83,-13.627,-2.774,0.0,38.3,38.9,9.506,3.114,-13.524,-10.696,-15.048,-11.973,-3.202,26.767,0.0,249.84,,261.0,250.0,-12.755,3.007,-7.834,25.297
3277.0,3.484,0.814,-35.209,3.153,9.586,5.171,36.699,4.806,-13.584,-2.753,0.0,38.316,38.968,9.506,3.114,-13.604,-10.705,-15.033,-11.979,-3.209,26.777,0.0,248.64,,261.0,250.0,-12.81,3.014,-7.85,25.29
3277.5,3.484,0.814,-35.209,3.153,9.586,5.171,36.699,4.806,-13.584,-2.753,0.0,38.3,39.0,9.506,3.114,-13.698,-10.714,-15.024,-12.027,-3.209,26.777,0.0,248.64,,262.0,250.0,-12.83,3.022,-7.838,25.197
3278.0,2.652,0.635,-35.209,3.193,9.501,5.171,36.699,4.806,-13.584,-2.753,0.0,38.3,39.0,9.505,3.243,-13.757,-10.704,-15.152,-12.062,-3.209,26.777,0.0,248.84,,262.0,250.0,-12.866,3.03,-7.838,25.155
3278.5,2.652,0.635,-35.209,3.193,9.501,5.171,36.699,4.806,-13.584,-2.753,0.0,38.3,39.0,9.505,3.243,-13.632,-10.69,-14.896,-12.032,-3.209,26.777,0.0,248.84,,263.0,250.0,-12.919,3.024,-7.846,25.116
3279.0,2.652,0.635,-35.209,3.193,9.501,5.171,36.699,4.806,-13.584,-2.753,0.0,38.3,39.0,9.505,3.243,-13.473,-10.678,-14.986,-11.96,-3.209,26.777,0.0,248.84,,263.0,250.0,-12.813,3.017,-7.859,25.119
3279.5,2.652,0.635,-35.209,3.193,9.501,5.171,36.699,4.806,-13.584,-2.753,0.0,38.3,39.0,9.505,3.243,-13.63,-10.708,-15.107,-12.07,-3.209,26.777,0.0,248.84,,264.0,250.0,-12.775,3.011,-7.863,25.139
3280.0,2.652,0.635,-35.209,3.193,9.501,5.171,36.699,4.806,-13.584,-2.753,0.0,38.3,39.0,9.505,3.243,-13.713,-10.623,-14.898,-11.936,-3.209,26.777,0.0,249.24,,264.0,250.0,-12.879,3.006,-7.859,25.144
3280.5,2.652,0.635,-35.209,3.193,9.501,5.177,36.725,4.829,-13.567,-2.76,0.0,38.338,39.006,9.505,3.243,-13.474,-10.719,-14.971,-11.942,-3.196,26.777,0.0,249.24,,264.0,250.0,-12.792,3.0,-7.883,25.141
3281.0,2.652,0.635,-35.209,3.193,9.501,5.177,36.725,4.829,-13.567,-2.76,0.0,38.3,39.0,9.505,3.243,-13.621,-10.692,-14.938,-11.987,-3.196,26.777,0.0,249.24,,264.0,250.0,-12.777,2.994,-7.878,25.15
3281.5,2.674,0.745,-33.892,3.262,9.493,5.177,36.725,4.829,-13.567,-2.76,0.0,38.3,39.0,9.666,3.139,-13.453,-10.667,-14.911,-11.895,-3.196,26.777,0.0,249.24,,264.0,250.0,-12.809,2.988,-7.868,25.151
3282.0,2.674,0.745,-33.892,3.262,9.493,5.177,36.725,4.829,-13.567,-2.76,0.0,38.3,39.0,9.666,3.139,-13.538,-10.619,-14.813,-11.877,-3.196,26.777,0.0,249.04,,264.0,250.0,-12.731,2.983,-7.88,25.083
3282.5,2.674,0.745,-33.892,3.262,9.493,5.177,36.725,4.829,-13.567,-2.76,0.0,38.3,39.0,9.666,3.139,-13.446,-10.642,-14.815,-11.818,-3.196,26.777,0.0,249.04,,264.0,250.0,-12.712,2.978,-7.874,25.107
3283.0,2.674,0.745,-33.892,3.262,9.493,5.177,36.725,4.829,-13.567,-2.76,0.0,38.3,39.0,9.666,3.139,-13.53,-10.666,-14.955,-11.933,-3.196,26.777,0.0,251.14,,264.0,250.0,-12.68,2.973,-7.883,25.041
3283.5,2.674,0.745,-33.892,3.262,9.493,5.18,36.71,4.811,-13.564,-2.75,0.0,38.342,39.049,9.666,3.139,-13.678,-10.697,-15.125,-12.028,-3.201,26.774,0.0,251.14,,263.0,250.0,-12.771,2.968,-7.864,24.987
3284.0,2.674,0.745,-33.892,3.262,9.493,5.18,36.71,4.811,-13.564,-2.75,0.0,38.3,39.0,9.666,3.139,-13.554,-10.688,-14.859,-12.028,-3.201,26.774,0.0,250.74,,263.0,250.0,-12.882,2.963,-7.875,24.79
3284.5,2.728,0.755,-33.048,3.188,9.535,5.18,36.71,4.811,-13.564,-2.75,0.0,38.3,39.0,9.707,3.139,-13.63,-10.692,-14.971,-12.016,-3.201,26.774,0.0,250.74,,263.0,250.0,-12.782,2.959,-7.872,24.68
3285.0,2.728,0.755,-33.048,3.188,9.535,5.18,36.71,4.811,-13.564,-2.75,0.0,38.3,39.0,9.707,3.139,-13.564,-10.717,-15.076,-12.063,-3.201,26.774,0.0,250.74,,263.0,250.0,-12.827,2.955,-7.872,24.663
3285.5,2.728,0.755,-33.048,3.188,9.535,5.18,36.71,4.811,-13.564,-2.75,0.0,38.3,39.0,9.707,3.139,-13.62,-10.705,-15.06,-12.062,-3.201,26.774,0.0,250.74,,263.0,250.0,-12.855,2.951,-7.876,24.47
3286.0,2.728,0.755,-33.048,3.188,9.535,5.18,36.71,4.811,-13.564,-2.75,0.0,38.3,39.0,9.707,3.139,-13.587,-10.695,-14.928,-12.024,-3.201,26.774,0.0,249.24,,263.0,250.0,-12.862,2.948,-7.884,24.244
3286.5,2.728,0.755,-33.048,3.188,9.535,5.18,36.71,4.811,-13.564,-2.75,0.0,38.3,39.0,9.707,3.139,-13.711,-10.701,-14.946,-11.988,-3.201,26.774,0.0,249.24,,263.0,250.0,-12.809,2.944,-7.902,24.148
3287.0,2.728,0.755,-33.048,3.188,9.535,5.132,36.707,4.824,-13.573,-2.765,0.0,38.351,39.069,9.707,3.139,-13.527,-10.723,-15.027,-12.051,-3.193,26.77,0.0,249.64,,263.0,250.0,-12.836,2.94,-7.88,24.175
3287.5,2.728,0.755,-33.048,3.188,9.535,5.132,36.707,4.824,-13.573,-2.765,0.0,38.4,39.1,9.707,3.139,-13.629,-10.66,-14.867,-11.855,-3.193,26.77,0.0,249.64,,263.0,250.0,-12.832,2.937,-7.903,24.174
3288.0,2.923,0.811,-33.633,3.226,9.495,5.132,36.707,4.824,-13.573,-2.765,0.0,38.4,39.1,9.654,3.14,-13.474,-10.664,-14.877,-11.835,-3.193,26.77,0.0,250.14,,263.0,250.0,-12.753,2.934,-7.913,24.181
3288.5,2.923,0.811,-33.633,3.226,9.495,5.132,36.707,4.824,-13.573,-2.765,0.0,38.4,39.1,9.654,3.14,-13.33,-10.638,-14.766,-11.901,-3.193,26.77,0.0,250.14,,263.0,250.0,-12.712,2.933,-7.892,24.157
3289.0,2.923,0.811,-33.633,3.226,9.495,5.132,36.707,4.824,-13.573,-2.765,0.0,38.4,39.1,9.654,3.14,-13.293,-10.649,-14.804,-11.893,-3.193,26.77,0.0,250.04,,263.0,250.0,-12.659,2.933,-7.884,24.114
3289.5,2.923,0.811,-33.633,3.226,9.495,5.132,36.707,4.824,-13.573,-2.765,0.0,38.4,39.1,9.654,3.14,-13.548,-10.643,-14.8,-11.904,-3.193,26.77,0.0,250.04,,263.0,250.0,-12.66,2.933,-7.88,24.06
3290.0,2.923,0.811,-33.633,3.226,9.495,5.152,36.71,4.805,-13.55,-2.749,0.0,38.375,39.098,9.654,3.14,-13.45,-10.683,-14.94,-11.914,-3.186,26.782,0.0,249.74,,263.0,250.0,-12.724,2.933,-7.884,24.07
3290.5,2.923,0.811,-33.633,3.226,9.495,5.152,36.71,4.805,-13.55,-2.749,0.0,38.4,39.1,9.654,3.14,-13.548,-10.67,-14.869,-11.932,-3.186,26.782,0.0,249.74,,263.0,250.0,-12.747,2.933,-7.882,24.04
3291.0,2.689,0.753,-34.043,3.255,9.486,5.152,36.71,4.805,-13.55,-2.749,0.0,38.4,39.1,9.632,3.129,-13.551,-10.624,-14.864,-11.907,-3.186,26.782,0.0,249.94,,263.0,250.0,-12.755,2.933,-7.876,23.983
3291.5,2.689,0.753,-34.043,3.255,9.486,5.152,36.71,4.805,-13.55,-2.749,0.0,38.4,39.1,9.632,3.129,-13.48,-10.683,-14.985,-11.982,-3.186,26.782,0.0,249.94,,263.0,250.0,-12.736,2.929,-7.863,23.943
3292.0,2.689,0.753,-34.043,3.255,9.486,5.152,36.71,4.805,-13.55,-2.749,0.0,38.4,39.1,9.632,3.129,-13.481,-10.685,-14.899,-11.892,-3.186,26.782,0.0,249.74,,263.0,250.0,-12.782,2.925,-7.857,23.914
3292.5,2.689,0.753,-34.043,3.255,9.486,5.152,36.71,4.805,-13.55,-2.749,0.0,38.4,39.1,9.632,3.129,-13.631,-10.692,-15.001,-12.034,-3.186,26.782,0.0,249.74,,263.0,250.0,-12.739,2.921,-7.858,23.925
3293.0,2.689,0.753,-34.043,3.255,9.486,5.163,36.717,4.809,-13.555,-2.757,0.0,38.371,39.099,9.632,3.129,-13.548,-10.682,-15.002,-12.018,-3.195,26.768,0.0,249.24,,263.0,250.0,-12.839,2.917,-7.882,23.908
3293.5,2.689,0.753,-34.043,3.255,9.486,5.163,36.717,4.809,-13.555,-2.757,0.0,38.4,39.1,9.632,3.129,-13.526,-10.701,-15.063,-12.025,-3.195,26.768,0.0,249.24,,263.0,250.0,-12.812,2.913,-7.883,23.911
3294.0,2.689,0.753,-34.043,3.255,9.486,5.163,36.717,4.809,-13.555,-2.757,0.0,38.4,39.1,9.632,3.129,-13.524,-10.726,-15.048,-12.043,-3.195,26.768,0.0,249.24,,263.0,250.0,-12.829,2.91,-7.898,23.912
3294.5,2.512,0.628,-35.209,3.272,9.471,5.163,36.717,4.809,-13.555,-2.757,0.0,38.4,39.1,9.537,3.291,-13.635,-10.74,-15.108,-12.05,-3.195,26.768,0.0,249.24,,263.0,250.0,-12.835,2.906,-7.896,23.917
3295.0,2.512,0.628,-35.209,3.272,9.471,5.163,36.717,4.809,-13.555,-2.757,0.0,38.4,39.1,9.537,3.291,-13.661,-10.707,-14.942,-11.995,-3.195,26.768,0.0,249.54,,263.0,250.0,-12.883,2.9,-7.907,23.932
3295.5,2.512,0.628,-35.209,3.272,9.471,5.163,36.717,4.809,-13.555,-2.757,0.0,38.4,39.1,9.537,3.291,-13.679,-10.72,-15.005,-12.017,-3.195,26.768,0.0,249.54,,263.0,250.0,-12.826,2.893,-7.894,23.911
3296.0,2.512,0.628,-35.209,3.272,9.471,5.163,36.717,4.809,-13.555,-2.757,0.0,38.4,39.1,9.537,3.291,-13.538,-10.706,-15.056,-12.015,-3.195,26.768,0.0,248.84,,263.0,250.0,-12.855,2.887,-7.896,23.936
3296.5,2.512,0.628,-35.209,3.272,9.471,5.179,36.716,4.838,-13.54,-2.749,0.0,38.388,39.154,9.537,3.291,-13.617,-10.723,-15.015,-11.958,-3.193,26.772,0.0,248.84,,264.0,250.0,-12.829,2.881,-7.899,23.97
3297.0,2.512,0.628,-35.209,3.272,9.471,5.179,36.716,4.838,-13.54,-2.749,0.0,38.4,39.2,9.537,3.291,-13.599,-10.642,-14.892,-11.948,-3.193,26.772,0.0,249.54,,264.0,250.0,-12.828,2.875,-7.91,23.862
3297.5,2.93,0.772,-33.974,3.241,9.513,5.179,36.716,4.838,-13.54,-2.749,0.0,38.4,39.2,9.66,2.958,-13.698,-10.681,-14.94,-11.942,-3.193,26.772,0.0,249.54,,264.0,250.0,-12.77,2.869,-7.89,23.752
3298.0,2.93,0.772,-33.974,3.241,9.513,5.179,36.716,4.838,-13.54,-2.749,0.0,38.4,39.2,9.66,2.958,-13.45,-10.672,-14.929,-11.967,-3.193,26.772,0.0,249.14,,264.0,250.0,-12.816,2.87,-7.895,23.665
3298.5,2.93,0.772,-33.974,3.241,9.513,5.179,36.716,4.838,-13.54,-2.749,0.0,38.4,39.2,9.66,2.958,-13.481,-10.65,-14.853,-11.968,-3.193,26.772,0.0,249.14,,264.0,250.0,-12.755,2.871,-7.884,23.639
3299.0,2.93,0.772,-33.974,3.241,9.513,5.179,36.716,4.838,-13.54,-2.749,0.0,38.4,39.2,9.66,2.958,-13.51,-10.678,-14.913,-11.977,-3.193,26.772,0.0,249.54,,264.0,250.0,-12.738,2.872,-7.868,23.759
3299.5,2.93,0.772,-33.974,3.241,9.513,5.203,36.713,4.823,-13.527,-2.766,0.0,38.399,39.152,9.66,2.958,-13.608,-10.683,-15.056,-12.039,-3.189,26.772,0.0,249.54,,264.0,250.0,-12.769,2.873,-7.874,23.856
3300.0,2.93,0.772,-33.974,3.241,9.513,5.203,36.713,4.823,-13.527,-2.766,0.0,38.4,39.2,9.66,2.958,-13.756,-10.719,-15.162,-12.048,-3.189,26.772,0.0,250.14,,264.0,250.0,-12.847,2.874,-7.875,23.86
3300.5,2.93,0.772,-33.974,3.241,9.513,5.203,36.713,4.823,-13.527,-2.766,0.0,38.4,39.2,9.66,2.958,-13.74,-10.714,-15.021,-12.015,-3.189,26.772,0.0,250.14,,264.0,250.0,-12.921,2.875,-7.894,23.924
3301.0,3.285,0.792,-35.048,3.174,9.485,5.203,36.713,4.823,-13.527,-2.766,0.0,38.4,39.2,9.656,3.238,-13.766,-10.678,-15.006,-11.993,-3.189,26.772,0.0,250.44,,264.0,250.0,-12.873,2.876,-7.894,23.935
3301.5,3.285,0.792,-35.048,3.174,9.485,5.203,36.713,4.823,-13.527,-2.766,0.0,38.4,39.2,9.656,3.238,-13.72,-10.729,-15.134,-12.039,-3.189,26.772,0.0,250.44,,264.0,250.0,-12.861,2.882,-7.903,23.928
3302.0,3.285,0.792,-35.048,3.174,9.485,5.203,36.713,4.823,-13.527,-2.766,0.0,38.4,39.2,9.656,3.238,-13.667,-10.751,-15.085,-12.007,-3.189,26.772,0.0,249.84,,264.0,250.0,-12.906,2.889,-7.906,23.951
3302.5,3.285,0.792,-35.048,3.174,9.485,5.203,36.713,4.823,-13.527,-2.766,0.0,38.4,39.2,9.656,3.238,-13.581,-10.722,-14.854,-12.033,-3.189,26.772,0.0,249.84,,264.0,250.0,-12.878,2.895,-7.937,23.955
3303.0,3.285,0.792,-35.048,3.174,9.485,5.214,36.732,4.832,-13.523,-2.754,0.0,38.411,39.161,9.656,3.238,-13.717,-10.751,-15.054,-12.064,-3.194,26.778,0.0,250.84,,264.0,250.0,-12.797,2.902,-7.922,23.947
3303.5,3.285,0.792,-35.048,3.174,9.485,5.214,36.732,4.832,-13.523,-2.754,0.0,38.4,39.2,9.656,3.238,-13.596,-10.733,-14.999,-12.084,-3.194,26.778,0.0,250.84,,264.0,250.0,-12.897,2.908,-7.93,23.972
3304.0,2.742,0.682,-34.611,3.166,9.485,5.214,36.732,4.832,-13.523,-2.754,0.0,38.4,39.2,9.655,3.225,-13.523,-10.711,-14.945,-12.012,-3.194,26.778,0.0,250.74,,264.0,250.0,-12.853,2.914,-7.929,23.973
3304.5,2.742,0.682,-34.611,3.166,9.485,5.214,36.732,4.832,-13.523,-2.754,0.0,38.4,39.2,9.655,3.225,-13.748,-10.752,-14.985,-12.029,-3.194,26.778,0.0,250.74,,264.0,250.0,-12.798,2.911,-7.932,24.006
3305.0,2.742,0.682,-34.611,3.166,9.485,5.214,36.732,4.832,-13.523,-2.754,0.0,38.4,39.2,9.655,3.225,-13.507,-10.71,-15.009,-11.989,-3.194,26.778,0.0,250.64,,264.0,250.0,-12.879,2.909,-7.939,24.045
3305.5,2.742,0.682,-34.611,3.166,9.485,5.214,36.732,4.832,-13.523,-2.754,0.0,38.4,39.2,9.655,3.225,-13.529,-10.718,-14.963,-11.94,-3.194,26.778,0.0,250.64,,264.0,250.0,-12.804,2.906,-7.95,24.089
3306.0,2.742,0.682,-34.611,3.166,9.485,5.195,36.717,4.828,-13.515,-2.772,0.0,38.407,39.135,9.655,3.225,-13.508,-10.732,-14.823,-11.993,-3.196,26.761,0.0,250.44,,264.0,250.0,-12.787,2.903,-7.926,24.142
3306.5,2.742,0.682,-34.611,3.166,9.485,5.195,36.717,4.828,-13.515,-2.772,0.0,38.4,39.1,9.655,3.225,-13.46,-10.672,-14.799,-11.925,-3.196,26.761,0.0,250.44,,264.0,250.0,-12.764,2.901,-7.935,24.195
3307.0,2.742,0.682,-34.611,3.166,9.485,5.195,36.717,4.828,-13.515,-2.772,0.0,38.4,39.1,9.655,3.225,-13.625,-10.708,-14.892,-11.952,-3.196,26.761,0.0,250.94,,264.0,250.0,-12.714,2.898,-7.939,24.287
3307.5,2.863,0.784,-33.931,3.204,9.503,5.195,36.717,4.828,-13.515,-2.772,0.0,38.4,39.1,9.643,3.04,-13.432,-10.688,-14.974,-11.985,-3.196,26.761,0.0,250.94,,264.0,250.0,-12.794,2.895,-7.927,24.362
3308.0,2.863,0.784,-33.931,3.204,9.503,5.195,36.717,4.828,-13.515,-2.772,0.0,38.4,39.1,9.643,3.04,-13.551,-10.686,-14.846,-11.926,-3.196,26.761,0.0,250.84,,264.0,250.0,-12.769,2.895,-7.943,24.363
3308.5,2.863,0.784,-33.931,3.204,9.503,5.195,36.717,4.828,-13.515,-2.772,0.0,38.4,39.1,9.643,3.04,-13.596,-10.692,-14.899,-11.986,-3.196,26.761,0.0,250.84,,264.0,250.0,-12.752,2.894,-7.919,24.428
3309.0,2.863,0.784,-33.931,3.204,9.503,5.195,36.717,4.828,-13.515,-2.772,0.0,38.4,39.1,9.643,3.04,-13.554,-10.7,-14.997,-12.028,-3.196,26.761,0.0,251.34,,264.0,250.0,-12.793,2.894,-7.929,24.419
3309.5,2.863,0.784,-33.931,3.204,9.503,5.19,36.734,4.807,-13.489,-2.754,0.0,38.418,39.135,9.643,3.04,-13.669,-10.725,-15.042,-12.07,-3.191,26.781,0.0,251.34,,263.0,250.0,-12.82,2.893,-7.92,24.469
3310.0,2.863,0.784,-33.931,3.204,9.503,5.19,36.734,4.807,-13.489,-2.754,0.0,38.4,39.1,9.643,3.04,-13.577,-10.739,-15.071,-12.032,-3.191,26.781,0.0,250.24,,263.0,250.0,-12.877,2.893,-7.936,24.497
3310.5,2.973,0.766,-34.539,3.277,9.552,5.19,36.734,4.807,-13.489,-2.754,0.0,38.4,39.1,9.567,3.068,-13.604,-10.738,-15.09,-12.051,-3.191,26.781,0.0,250.24,,263.0,250.0,-12.855,2.892,-7.942,24.477
3311.0,2.973,0.766,-34.539,3.277,9.552,5.19,36.734,4.807,-13.489,-2.754,0.0,38.4,39.1,9.567,3.068,-13.615,-10.727,-14.889,-11.976,-3.191,26.781,0.0,250.44,,263.0,250.0,-12.871,2.894,-7.935,24.433
3311.5,2.973,0.766,-34.539,3.277,9.552,5.19,36.734,4.807,-13.489,-2.754,0.0,38.4,39.1,9.567,3.068,-13.68,-10.7,-14.924,-11.992,-3.191,26.781,0.0,250.44,,263.0,250.0,-12.802,2.895,-7.955,24.408
3312.0,2.973,0.766,-34.539,3.277,9.552,5.19,36.734,4.807,-13.489,-2.754,0.0,38.4,39.1,9.567,3.068,-13.693,-10.73,-14.947,-11.997,-3.191,26.781,0.0,249.64,,263.0,250.0,-12.824,2.896,-7.936,24.425
3312.5,2.973,0.766,-34.539,3.277,9.552,5.154,36.726,4.794,-13.502,-2.755,0.0,38.408,39.175,9.567,3.068,-13.554,-10.662,-14.814,-11.907,-3.203,26.765,0.0,249.64,,263.0,250.0,-12.842,2.898,-7.922,24.427
3313.0,2.973,0.766,-34.539,3.277,9.552,5.154,36.726,4.794,-13.502,-2.755,0.0,38.4,39.2,9.567,3.068,-13.525,-10.684,-14.922,-11.888,-3.203,26.765,0.0,250.24,,263.0,250.0,-12.734,2.899,-7.931,24.429
3313.5,2.723,0.751,-33.901,3.284,9.504,5.154,36.726,4.794,-13.502,-2.755,0.0,38.4,39.2,9.607,3.025,-13.567,-10.69,-14.818,-11.954,-3.203,26.765,0.0,250.24,,263.0,250.0,-12.755,2.9,-7.939,24.449
3314.0,2.723,0.751,-33.901,3.284,9.504,5.154,36.726,4.794,-13.502,-2.755,0.0,38.4,39.2,9.607,3.025,-13.461,-10.687,-14.902,-11.926,-3.203,26.765,0.0,249.54,,263.0,250.0,-12.757,2.897,-7.917,24.457
3314.5,2.723,0.751,-33.901,3.284,9.504,5.154,36.726,4.794,-13.502,-2.755,0.0,38.4,39.2,9.607,3.025,-13.543,-10.702,-14.944,-11.912,-3.203,26.765,0.0,249.54,,263.0,250.0,-12.744,2.894,-7.926,24.417
3315.0,2.723,0.751,-33.901,3.284,9.504,5.154,36.726,4.794,-13.502,-2.755,0.0,38.4,39.2,9.607,3.025,-13.623,-10.73,-15.022,-11.976,-3.203,26.765,0.0,250.14,,263.0,250.0,-12.776,2.891,-7.917,24.434
3315.5,2.723,0.751,-33.901,3.284,9.504,5.154,36.726,4.794,-13.502,-2.755,0.0,38.4,39.2,9.607,3.025,-13.469,-10.688,-14.879,-12.003,-3.203,26.765,0.0,250.14,,263.0,250.0,-12.838,2.889,-7.913,24.421
3316.0,2.723,0.751,-33.901,3.284,9.504,5.135,36.73,4.786,-13.484,-2.742,0.0,38.42,39.181,9.607,3.025,-13.503,-10.689,-15.019,-12.0,-3.192,26.768,0.0,249.34,,263.0,250.0,-12.76,2.886,-7.913,24.439
3316.5,2.723,0.751,-33.901,3.284,9.504,5.135,36.73,4.786,-13.484,-2.742,0.0,38.4,39.2,9.607,3.025,-13.708,-10.661,-14.936,-11.98,-3.192,26.768,0.0,249.34,,263.0,250.0,-12.803,2.883,-7.914,24.422
3317.0,2.857,0.747,-34.494,3.125,9.515,5.135,36.73,4.786,-13.484,-2.742,0.0,38.4,39.2,9.675,3.214,-13.573,-10.703,-15.001,-12.004,-3.192,26.768,0.0,249.64,,263.0,250.0,-12.821,2.881,-7.927,24.436
3317.5,2.857,0.747,-34.494,3.125,9.515,5.135,36.73,4.786,-13.484,-2.742,0.0,38.4,39.2,9.675,3.214,-13.686,-10.73,-15.069,-11.999,-3.192,26.768,0.0,249.64,,263.0,250.0,-12.82,2.88,-7.921,24.476
