t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3318.0,2.857,0.747,-34.494,3.125,9.515,5.135,36.73,4.786,-13.484,-2.742,0.0,38.4,39.2,9.675,3.214,-13.682,-10.694,-14.912,-11.95,-3.192,26.768,0.0,249.24,,263.0,250.0,-12.871,2.88,-7.934,24.523
3318.5,2.857,0.747,-34.494,3.125,9.515,5.135,36.73,4.786,-13.484,-2.742,0.0,38.4,39.2,9.675,3.214,-13.698,-10.685,-14.918,-11.96,-3.192,26.768,0.0,249.24,,263.0,250.0,-12.81,2.88,-7.929,24.49
3319.0,2.857,0.747,-34.494,3.125,9.515,5.161,36.727,4.827,-13.472,-2.755,0.0,38.422,39.177,9.675,3.214,-13.706,-10.752,-15.132,-12.051,-3.186,26.77,0.0,249.54,,263.0,250.0,-12.815,2.879,-7.92,24.519
3319.5,2.857,0.747,-34.494,3.125,9.515,5.161,36.727,4.827,-13.472,-2.755,0.0,38.4,39.2,9.675,3.214,-13.555,-10.721,-15.015,-11.957,-3.186,26.77,0.0,249.54,,263.0,250.0,-12.91,2.879,-7.923,24.59
3320.0,3.275,0.766,-35.209,3.132,9.552,5.161,36.727,4.827,-13.472,-2.755,0.0,38.4,39.2,9.6,3.291,-13.626,-10.699,-14.879,-11.952,-3.186,26.77,0.0,249.54,,263.0,250.0,-12.812,2.878,-7.919,24.659
3320.5,3.275,0.766,-35.209,3.132,9.552,5.161,36.727,4.827,-13.472,-2.755,0.0,38.4,39.2,9.6,3.291,-13.373,-10.659,-14.87,-11.903,-3.186,26.77,0.0,249.54,,263.0,250.0,-12.789,2.885,-7.922,24.685
3321.0,3.275,0.766,-35.209,3.132,9.552,5.161,36.727,4.827,-13.472,-2.755,0.0,38.4,39.2,9.6,3.291,-13.594,-10.687,-14.978,-11.993,-3.186,26.77,0.0,249.84,,263.0,250.0,-12.701,2.891,-7.898,24.675
3321.5,3.275,0.766,-35.209,3.132,9.552,5.161,36.727,4.827,-13.472,-2.755,0.0,38.4,39.2,9.6,3.291,-13.437,-10.671,-14.876,-11.978,-3.186,26.77,0.0,249.84,,263.0,250.0,-12.813,2.898,-7.918,24.726
3322.0,3.275,0.766,-35.209,3.132,9.552,5.161,36.727,4.827,-13.472,-2.755,0.0,38.4,39.2,9.6,3.291,-13.669,-10.688,-14.963,-11.989,-3.186,26.77,0.0,249.34,,263.0,250.0,-12.741,2.904,-7.914,24.717
3322.5,3.275,0.766,-35.209,3.132,9.552,5.146,36.729,4.82,-13.455,-2.749,0.0,38.416,39.145,9.6,3.291,-13.458,-10.689,-15.007,-12.047,-3.187,26.766,0.0,249.34,,263.0,250.0,-12.827,2.91,-7.904,24.701
3323.0,3.275,0.766,-35.209,3.132,9.552,5.146,36.729,4.82,-13.455,-2.749,0.0,38.4,39.1,9.6,3.291,-13.681,-10.688,-15.036,-12.073,-3.187,26.766,0.0,249.64,,263.0,250.0,-12.8,2.916,-7.913,24.739
3323.5,2.305,0.626,-34.018,3.27,9.545,5.146,36.729,4.82,-13.455,-2.749,0.0,38.4,39.1,9.604,3.033,-13.594,-10.712,-15.071,-12.059,-3.187,26.766,0.0,249.64,,263.0,250.0,-12.87,2.922,-7.912,24.742
3324.0,2.305,0.626,-34.018,3.27,9.545,5.146,36.729,4.82,-13.455,-2.749,0.0,38.4,39.1,9.604,3.033,-13.645,-10.725,-15.124,-12.048,-3.187,26.766,0.0,249.44,,263.0,250.0,-12.859,2.912,-7.898,24.768
3324.5,2.305,0.626,-34.018,3.27,9.545,5.146,36.729,4.82,-13.455,-2.749,0.0,38.4,39.1,9.604,3.033,-13.683,-10.731,-15.139,-12.094,-3.187,26.766,0.0,249.44,,263.0,250.0,-12.886,2.902,-7.928,24.784
3325.0,2.305,0.626,-34.018,3.27,9.545,5.146,36.729,4.82,-13.455,-2.749,0.0,38.4,39.1,9.604,3.033,-13.805,-10.721,-15.06,-12.054,-3.187,26.766,0.0,249.14,,263.0,250.0,-12.912,2.892,-7.915,24.763
3325.5,2.305,0.626,-34.018,3.27,9.545,5.167,36.744,4.812,-13.437,-2.746,0.0,38.418,39.108,9.604,3.033,-13.656,-10.741,-15.059,-12.001,-3.189,26.773,0.0,249.14,,263.0,250.0,-12.91,2.882,-7.975,24.737
3326.0,2.305,0.626,-34.018,3.27,9.545,5.167,36.744,4.812,-13.437,-2.746,0.0,38.4,39.1,9.604,3.033,-13.534,-10.722,-14.842,-12.01,-3.189,26.773,0.0,249.84,,263.0,250.0,-12.864,2.873,-7.942,24.773
3326.5,3.253,0.795,-35.209,3.162,9.533,5.167,36.744,4.812,-13.437,-2.746,0.0,38.4,39.1,9.551,3.23,-13.417,-10.698,-14.827,-11.975,-3.189,26.773,0.0,249.84,,263.0,250.0,-12.777,2.864,-7.933,24.813
3327.0,3.253,0.795,-35.209,3.162,9.533,5.167,36.744,4.812,-13.437,-2.746,0.0,38.4,39.1,9.551,3.23,-13.503,-10.61,-14.841,-11.92,-3.189,26.773,0.0,249.94,,263.0,250.0,-12.729,2.87,-7.942,24.801
3327.5,3.253,0.795,-35.209,3.162,9.533,5.167,36.744,4.812,-13.437,-2.746,0.0,38.4,39.1,9.551,3.23,-13.567,-10.733,-14.904,-11.955,-3.189,26.773,0.0,249.94,,263.0,250.0,-12.719,2.876,-7.943,24.818
3328.0,3.253,0.795,-35.209,3.162,9.533,5.167,36.744,4.812,-13.437,-2.746,0.0,38.4,39.1,9.551,3.23,-13.303,-10.695,-14.696,-11.997,-3.189,26.773,0.0,250.24,,263.0,250.0,-12.79,2.882,-7.954,24.833
3328.5,3.253,0.795,-35.209,3.162,9.533,5.167,36.744,4.812,-13.437,-2.746,0.0,38.4,39.1,9.551,3.23,-13.425,-10.67,-14.811,-11.887,-3.189,26.773,0.0,250.24,,263.0,250.0,-12.673,2.889,-7.939,24.836
3329.0,3.253,0.795,-35.209,3.162,9.533,5.18,36.707,4.823,-13.431,-2.76,0.0,38.418,39.105,9.551,3.23,-13.493,-10.694,-14.89,-11.891,-3.19,26.774,0.0,249.54,,263.0,250.0,-12.699,2.894,-7.929,24.896
3329.5,3.253,0.795,-35.209,3.162,9.533,5.18,36.707,4.823,-13.431,-2.76,0.0,38.4,39.1,9.551,3.23,-13.543,-10.691,-14.944,-12.013,-3.19,26.774,0.0,249.54,,263.0,250.0,-12.742,2.9,-7.934,24.863
3330.0,2.302,0.605,-34.635,3.168,9.586,5.18,36.707,4.823,-13.431,-2.76,0.0,38.4,39.1,9.567,3.096,-13.658,-10.696,-14.967,-12.01,-3.19,26.774,0.0,250.04,,263.0,250.0,-12.798,2.906,-7.943,24.836
3330.5,2.302,0.605,-34.635,3.168,9.586,5.18,36.707,4.823,-13.431,-2.76,0.0,38.4,39.1,9.567,3.096,-13.725,-10.706,-15.074,-12.054,-3.19,26.774,0.0,250.04,,263.0,250.0,-12.833,2.896,-7.927,24.791
3331.0,2.302,0.605,-34.635,3.168,9.586,5.18,36.707,4.823,-13.431,-2.76,0.0,38.4,39.1,9.567,3.096,-13.678,-10.711,-15.028,-12.058,-3.19,26.774,0.0,248.94,,263.0,250.0,-12.89,2.887,-7.949,24.744
3331.5,2.302,0.605,-34.635,3.168,9.586,5.18,36.707,4.823,-13.431,-2.76,0.0,38.4,39.1,9.567,3.096,-13.726,-10.724,-15.004,-12.057,-3.19,26.774,0.0,248.94,,264.0,250.0,-12.869,2.877,-7.933,24.732
3332.0,2.302,0.605,-34.635,3.168,9.586,5.149,36.735,4.809,-13.412,-2.721,0.0,38.41,39.059,9.567,3.096,-13.724,-10.754,-15.169,-12.095,-3.171,26.772,0.0,250.14,,264.0,250.0,-12.878,2.867,-7.971,24.675
3332.5,2.302,0.605,-34.635,3.168,9.586,5.149,36.735,4.809,-13.412,-2.721,0.0,38.4,39.1,9.567,3.096,-13.693,-10.747,-15.075,-11.987,-3.171,26.772,0.0,250.14,,264.0,250.0,-12.936,2.858,-7.949,24.676
3333.0,2.746,0.674,-34.832,3.185,9.54,5.149,36.735,4.809,-13.412,-2.721,0.0,38.4,39.1,9.661,3.225,-13.746,-10.687,-14.927,-11.97,-3.171,26.772,0.0,248.54,,264.0,250.0,-12.876,2.849,-7.973,24.7
3333.5,2.746,0.674,-34.832,3.185,9.54,5.149,36.735,4.809,-13.412,-2.721,0.0,38.4,39.1,9.661,3.225,-13.698,-10.751,-15.019,-11.986,-3.171,26.772,0.0,248.54,,265.0,250.0,-12.833,2.847,-7.973,24.686
3334.0,2.746,0.674,-34.832,3.185,9.54,5.149,36.735,4.809,-13.412,-2.721,0.0,38.4,39.1,9.661,3.225,-13.591,-10.683,-14.837,-11.899,-3.171,26.772,0.0,249.74,,265.0,250.0,-12.863,2.846,-7.978,24.676
3334.5,2.746,0.674,-34.832,3.185,9.54,5.149,36.735,4.809,-13.412,-2.721,0.0,38.4,39.1,9.661,3.225,-13.388,-10.704,-14.932,-11.94,-3.171,26.772,0.0,249.74,,265.0,250.0,-12.753,2.844,-7.987,24.588
3335.0,2.746,0.674,-34.832,3.185,9.54,5.137,36.704,4.825,-13.412,-2.73,0.0,38.398,39.026,9.661,3.225,-13.446,-10.678,-14.703,-11.892,-3.171,26.768,0.0,249.74,,265.0,250.0,-12.741,2.843,-7.968,24.538
3335.5,2.746,0.674,-34.832,3.185,9.54,5.137,36.704,4.825,-13.412,-2.73,0.0,38.4,39.0,9.661,3.225,-13.632,-10.713,-14.967,-11.958,-3.171,26.768,0.0,249.74,,265.0,250.0,-12.68,2.841,-7.954,24.503
3336.0,2.746,0.674,-34.832,3.185,9.54,5.137,36.704,4.825,-13.412,-2.73,0.0,38.4,39.0,9.661,3.225,-13.436,-10.705,-14.844,-11.987,-3.171,26.768,0.0,251.24,,265.0,250.0,-12.818,2.839,-7.956,24.473
3336.5,2.941,0.744,-34.191,3.151,9.528,5.137,36.704,4.825,-13.412,-2.73,0.0,38.4,39.0,9.719,3.182,-13.437,-10.696,-14.784,-11.95,-3.171,26.768,0.0,251.24,,264.0,250.0,-12.743,2.838,-7.961,24.475
3337.0,2.941,0.744,-34.191,3.151,9.528,5.137,36.704,4.825,-13.412,-2.73,0.0,38.4,39.0,9.719,3.182,-13.503,-10.677,-14.886,-11.97,-3.171,26.768,0.0,250.94,,264.0,250.0,-12.717,2.84,-7.937,24.433
3337.5,2.941,0.744,-34.191,3.151,9.528,5.137,36.704,4.825,-13.412,-2.73,0.0,38.4,39.0,9.719,3.182,-13.57,-10.722,-14.973,-11.954,-3.171,26.768,0.0,250.94,,264.0,250.0,-12.759,2.841,-7.931,24.379
3338.0,2.941,0.744,-34.191,3.151,9.528,5.137,36.704,4.825,-13.412,-2.73,0.0,38.4,39.0,9.719,3.182,-13.599,-10.705,-14.895,-11.963,-3.171,26.768,0.0,252.14,,264.0,250.0,-12.805,2.843,-7.957,24.163
3338.5,2.941,0.744,-34.191,3.151,9.528,5.15,36.721,4.839,-13.385,-2.714,0.0,38.397,39.03,9.719,3.182,-13.445,-10.687,-14.813,-11.949,-3.151,26.771,0.0,252.14,,263.0,250.0,-12.79,2.844,-7.953,24.174
3339.0,2.941,0.744,-34.191,3.151,9.528,5.15,36.721,4.839,-13.385,-2.714,0.0,38.4,39.0,9.719,3.182,-13.635,-10.674,-14.895,-11.977,-3.151,26.771,0.0,251.34,,263.0,250.0,-12.724,2.846,-7.939,24.131
3339.5,3.217,0.756,-35.209,3.175,9.605,5.15,36.721,4.839,-13.385,-2.714,0.0,38.4,39.0,9.595,3.031,-13.451,-10.708,-14.951,-11.927,-3.151,26.771,0.0,251.34,,262.0,250.0,-12.795,2.848,-7.95,24.099
3340.0,3.217,0.756,-35.209,3.175,9.605,5.15,36.721,4.839,-13.385,-2.714,0.0,38.4,39.0,9.595,3.031,-13.46,-10.708,-14.859,-11.995,-3.151,26.771,0.0,251.74,,262.0,250.0,-12.759,2.854,-7.935,24.068
3340.5,3.217,0.756,-35.209,3.175,9.605,5.15,36.721,4.839,-13.385,-2.714,0.0,38.4,39.0,9.595,3.031,-13.472,-10.676,-14.804,-11.851,-3.151,26.771,0.0,251.74,,261.0,250.0,-12.756,2.86,-7.913,24.075
3341.0,3.217,0.756,-35.209,3.175,9.605,5.15,36.721,4.839,-13.385,-2.714,0.0,38.4,39.0,9.595,3.031,-13.345,-10.657,-14.915,-11.885,-3.151,26.771,0.0,249.04,,261.0,250.0,-12.701,2.865,-7.912,23.987
3341.5,3.217,0.756,-35.209,3.175,9.605,5.158,36.71,4.84,-13.363,-2.722,0.0,38.373,39.022,9.595,3.031,-13.487,-10.663,-14.858,-11.903,-3.162,26.772,0.0,249.04,,261.0,250.0,-12.7,2.871,-7.918,23.921
3342.0,3.217,0.756,-35.209,3.175,9.605,5.158,36.71,4.84,-13.363,-2.722,0.0,38.4,39.0,9.595,3.031,-13.556,-10.668,-14.924,-11.968,-3.162,26.772,0.0,249.54,,261.0,250.0,-12.728,2.877,-7.918,23.86
3342.5,3.217,0.756,-35.209,3.175,9.605,5.158,36.71,4.84,-13.363,-2.722,0.0,38.4,39.0,9.595,3.031,-13.403,-10.673,-14.895,-12.019,-3.162,26.772,0.0,249.54,,261.0,250.0,-12.779,2.882,-7.91,23.793
3343.0,3.179,0.739,-35.209,3.058,9.59,5.158,36.71,4.84,-13.363,-2.722,0.0,38.4,39.0,9.618,3.271,-13.563,-10.679,-14.989,-11.964,-3.162,26.772,0.0,247.74,,261.0,250.0,-12.748,2.888,-7.936,23.762
3343.5,3.179,0.739,-35.209,3.058,9.59,5.158,36.71,4.84,-13.363,-2.722,0.0,38.4,39.0,9.618,3.271,-13.62,-10.692,-15.091,-12.013,-3.162,26.772,0.0,247.74,,262.0,250.0,-12.799,2.893,-7.905,23.639
3344.0,3.179,0.739,-35.209,3.058,9.59,5.158,36.71,4.84,-13.363,-2.722,0.0,38.4,39.0,9.618,3.271,-13.635,-10.681,-14.921,-11.958,-3.162,26.772,0.0,247.34,,262.0,250.0,-12.854,2.897,-7.898,23.578
3344.5,3.179,0.739,-35.209,3.058,9.59,5.158,36.71,4.84,-13.363,-2.722,0.0,38.4,39.0,9.618,3.271,-13.735,-10.68,-15.17,-12.092,-3.162,26.772,0.0,247.34,,263.0,250.0,-12.799,2.902,-7.921,23.55
3345.0,3.179,0.739,-35.209,3.058,9.59,5.156,36.745,4.83,-13.339,-2.725,0.0,38.371,38.991,9.618,3.271,-13.679,-10.7,-14.963,-12.003,-3.155,26.761,0.0,244.94,,263.0,250.0,-12.919,2.907,-7.939,23.545
3345.5,3.179,0.739,-35.209,3.058,9.59,5.156,36.745,4.83,-13.339,-2.725,0.0,38.4,39.0,9.618,3.271,-13.605,-10.677,-14.97,-11.989,-3.155,26.761,0.0,244.94,,264.0,250.0,-12.836,2.911,-7.927,23.507
3346.0,3.361,0.778,-35.209,3.148,9.595,5.156,36.745,4.83,-13.339,-2.725,0.0,38.4,39.0,9.596,3.203,-13.531,-10.71,-15.03,-11.899,-3.155,26.761,0.0,247.14,,264.0,250.0,-12.81,2.915,-7.944,23.483
3346.5,3.361,0.778,-35.209,3.148,9.595,5.156,36.745,4.83,-13.339,-2.725,0.0,38.4,39.0,9.596,3.203,-13.625,-10.679,-14.925,-11.863,-3.155,26.761,0.0,247.14,,265.0,250.0,-12.792,2.923,-7.93,23.48
3347.0,3.361,0.778,-35.209,3.148,9.595,5.156,36.745,4.83,-13.339,-2.725,0.0,38.4,39.0,9.596,3.203,-13.328,-10.675,-14.822,-11.944,-3.155,26.761,0.0,246.54,,265.0,250.0,-12.773,2.93,-7.944,23.481
3347.5,3.361,0.778,-35.209,3.148,9.595,5.156,36.745,4.83,-13.339,-2.725,0.0,38.4,39.0,9.596,3.203,-13.364,-10.64,-14.9,-11.863,-3.155,26.761,0.0,246.54,,266.0,250.0,-12.692,2.937,-7.927,23.509
3348.0,3.361,0.778,-35.209,3.148,9.595,5.155,36.701,4.838,-13.346,-2.728,0.0,38.361,38.944,9.596,3.203,-13.39,-10.668,-14.978,-11.894,-3.146,26.766,0.0,250.24,,266.0,250.0,-12.692,2.944,-7.943,23.591
3348.5,3.361,0.778,-35.209,3.148,9.595,5.155,36.701,4.838,-13.346,-2.728,0.0,38.4,38.9,9.596,3.203,-13.42,-10.662,-14.817,-11.925,-3.146,26.766,0.0,250.24,,266.0,250.0,-12.732,2.951,-7.912,23.57
3349.0,3.361,0.778,-35.209,3.148,9.595,5.155,36.701,4.838,-13.346,-2.728,0.0,38.4,38.9,9.596,3.203,-13.395,-10.675,-14.93,-11.913,-3.146,26.766,0.0,249.24,,266.0,250.0,-12.706,2.957,-7.933,23.528
3349.5,3.027,0.806,-34.321,3.242,9.49,5.155,36.701,4.838,-13.346,-2.728,0.0,38.4,38.9,9.642,3.258,-13.604,-10.653,-14.898,-11.926,-3.146,26.766,0.0,249.24,,266.0,250.0,-12.728,2.964,-7.939,23.498
3350.0,3.027,0.806,-34.321,3.242,9.49,5.155,36.701,4.838,-13.346,-2.728,0.0,38.4,38.9,9.642,3.258,-13.453,-10.659,-15.005,-11.912,-3.146,26.766,0.0,249.94,,266.0,250.0,-12.77,2.965,-7.902,23.484
3350.5,3.027,0.806,-34.321,3.242,9.49,5.155,36.701,4.838,-13.346,-2.728,0.0,38.4,38.9,9.642,3.258,-13.557,-10.662,-14.925,-11.875,-3.146,26.766,0.0,249.94,,266.0,250.0,-12.757,2.966,-7.914,23.422
3351.0,3.027,0.806,-34.321,3.242,9.49,5.155,36.701,4.838,-13.346,-2.728,0.0,38.4,38.9,9.642,3.258,-13.598,-10.633,-14.962,-11.935,-3.146,26.766,0.0,251.04,,266.0,250.0,-12.755,2.967,-7.909,23.366
3351.5,3.027,0.806,-34.321,3.242,9.49,5.13,36.718,4.827,-13.331,-2.727,0.0,38.338,38.941,9.642,3.258,-13.508,-10.671,-15.072,-11.955,-3.151,26.763,0.0,251.04,,265.0,250.0,-12.782,2.968,-7.89,23.319
3352.0,3.027,0.806,-34.321,3.242,9.49,5.13,36.718,4.827,-13.331,-2.727,0.0,38.3,38.9,9.642,3.258,-13.727,-10.669,-15.041,-11.999,-3.151,26.763,0.0,252.24,,265.0,250.0,-12.801,2.969,-7.889,23.316
3352.5,2.537,0.684,-33.135,3.206,9.496,5.13,36.718,4.827,-13.331,-2.727,0.0,38.3,38.9,9.698,3.167,-13.607,-10.688,-15.151,-11.968,-3.151,26.763,0.0,252.24,,264.0,250.0,-12.859,2.97,-7.893,23.327
3353.0,2.537,0.684,-33.135,3.206,9.496,5.13,36.718,4.827,-13.331,-2.727,0.0,38.3,38.9,9.698,3.167,-13.708,-10.684,-15.067,-11.966,-3.151,26.763,0.0,249.14,,264.0,250.0,-12.853,2.963,-7.89,23.39
3353.5,2.537,0.684,-33.135,3.206,9.496,5.13,36.718,4.827,-13.331,-2.727,0.0,38.3,38.9,9.698,3.167,-13.689,-10.694,-15.073,-12.016,-3.151,26.763,0.0,249.14,,264.0,250.0,-12.856,2.956,-7.906,23.362
3354.0,2.537,0.684,-33.135,3.206,9.496,5.13,36.718,4.827,-13.331,-2.727,0.0,38.3,38.9,9.698,3.167,-13.71,-10.722,-15.219,-12.065,-3.151,26.763,0.0,250.94,,264.0,250.0,-12.868,2.949,-7.905,23.39
3354.5,2.537,0.684,-33.135,3.206,9.496,5.125,36.73,4.791,-13.322,-2.699,0.0,38.325,38.943,9.698,3.167,-13.754,-10.711,-15.145,-12.02,-3.139,26.759,0.0,250.94,,264.0,250.0,-12.929,2.942,-7.928,23.449
3355.0,2.537,0.684,-33.135,3.206,9.496,5.125,36.73,4.791,-13.322,-2.699,0.0,38.3,38.9,9.698,3.167,-13.725,-10.688,-15.082,-12.036,-3.139,26.759,0.0,248.34,,264.0,250.0,-12.907,2.936,-7.925,23.531
3355.5,3.084,0.735,-35.134,3.153,9.517,5.125,36.73,4.791,-13.322,-2.699,0.0,38.3,38.9,9.618,3.259,-13.759,-10.69,-15.049,-11.992,-3.139,26.759,0.0,248.34,,265.0,250.0,-12.883,2.929,-7.903,23.535
3356.0,3.084,0.735,-35.134,3.153,9.517,5.125,36.73,4.791,-13.322,-2.699,0.0,38.3,38.9,9.618,3.259,-13.606,-10.708,-15.106,-11.986,-3.139,26.759,0.0,250.34,,265.0,250.0,-12.872,2.932,-7.923,23.567
3356.5,3.084,0.735,-35.134,3.153,9.517,5.125,36.73,4.791,-13.322,-2.699,0.0,38.3,38.9,9.618,3.259,-13.707,-10.681,-15.076,-11.972,-3.139,26.759,0.0,250.34,,265.0,250.0,-12.851,2.934,-7.909,23.603
3357.0,3.084,0.735,-35.134,3.153,9.517,5.125,36.73,4.791,-13.322,-2.699,0.0,38.3,38.9,9.618,3.259,-13.714,-10.715,-15.11,-12.052,-3.139,26.759,0.0,247.54,,265.0,250.0,-12.859,2.937,-7.913,23.644
3357.5,3.084,0.735,-35.134,3.153,9.517,5.125,36.73,4.791,-13.322,-2.699,0.0,38.3,38.9,9.618,3.259,-13.732,-10.72,-15.266,-12.105,-3.139,26.759,0.0,247.54,,266.0,250.0,-12.898,2.939,-7.919,23.673
3358.0,3.084,0.735,-35.134,3.153,9.517,5.133,36.717,4.838,-13.327,-2.71,0.0,38.31,38.812,9.618,3.259,-13.796,-10.736,-15.32,-12.143,-3.139,26.772,0.0,249.94,,266.0,250.0,-12.956,2.941,-7.912,23.793
3358.5,3.084,0.735,-35.134,3.153,9.517,5.133,36.717,4.838,-13.327,-2.71,0.0,38.3,38.8,9.618,3.259,-13.945,-10.723,-15.251,-12.13,-3.139,26.772,0.0,249.94,,266.0,250.0,-12.999,2.944,-7.946,23.811
3359.0,3.465,0.812,-35.209,3.219,9.611,5.133,36.717,4.838,-13.327,-2.71,0.0,38.3,38.8,9.391,3.265,-13.895,-10.726,-15.186,-12.06,-3.139,26.772,0.0,247.84,,266.0,250.0,-13.012,2.946,-7.955,23.844
3359.5,3.465,0.812,-35.209,3.219,9.611,5.133,36.717,4.838,-13.327,-2.71,0.0,38.3,38.8,9.391,3.265,-13.691,-10.739,-15.228,-12.13,-3.139,26.772,0.0,247.84,,267.0,250.0,-12.967,2.955,-7.959,23.881
3360.0,3.465,0.812,-35.209,3.219,9.611,5.133,36.717,4.838,-13.327,-2.71,0.0,38.3,38.8,9.391,3.265,-13.876,-10.757,-15.171,-12.065,-3.139,26.772,0.0,251.54,,267.0,250.0,-12.947,2.963,-7.951,23.922
3360.5,3.465,0.812,-35.209,3.219,9.611,5.133,36.717,4.838,-13.327,-2.71,0.0,38.3,38.8,9.391,3.265,-13.626,-10.726,-15.031,-11.964,-3.139,26.772,0.0,251.54,,266.0,250.0,-12.967,2.971,-7.949,23.94
3361.0,3.465,0.812,-35.209,3.219,9.611,5.181,36.697,4.805,-13.309,-2.716,0.0,38.304,38.783,9.391,3.265,-13.464,-10.734,-15.03,-12.02,-3.141,26.756,0.0,251.04,,266.0,250.0,-12.837,2.979,-7.969,23.939
3361.5,3.465,0.812,-35.209,3.219,9.611,5.181,36.697,4.805,-13.309,-2.716,0.0,38.3,38.8,9.391,3.265,-13.63,-10.734,-15.031,-11.963,-3.141,26.756,0.0,251.04,,265.0,250.0,-12.812,2.987,-7.957,24.058
3362.0,3.564,0.855,-35.209,3.138,9.647,5.181,36.697,4.805,-13.309,-2.716,0.0,38.3,38.8,9.596,3.082,-13.751,-10.706,-15.057,-11.995,-3.141,26.756,0.0,251.44,,265.0,250.0,-12.839,2.995,-7.974,24.059
3362.5,3.564,0.855,-35.209,3.138,9.647,5.181,36.697,4.805,-13.309,-2.716,0.0,38.3,38.8,9.596,3.082,-13.455,-10.708,-14.993,-11.904,-3.141,26.756,0.0,251.44,,264.0,250.0,-12.877,3.004,-7.958,24.133
3363.0,3.564,0.855,-35.209,3.138,9.647,5.181,36.697,4.805,-13.309,-2.716,0.0,38.3,38.8,9.596,3.082,-13.656,-10.721,-15.07,-11.976,-3.141,26.756,0.0,250.84,,264.0,250.0,-12.765,3.014,-7.963,24.16
3363.5,3.564,0.855,-35.209,3.138,9.647,5.181,36.697,4.805,-13.309,-2.716,0.0,38.3,38.8,9.596,3.082,-13.673,-10.732,-15.109,-12.038,-3.141,26.756,0.0,250.84,,264.0,250.0,-12.856,3.023,-7.952,24.188
3364.0,3.564,0.855,-35.209,3.138,9.647,5.181,36.697,4.805,-13.309,-2.716,0.0,38.3,38.8,9.596,3.082,-13.628,-10.736,-15.157,-12.054,-3.141,26.756,0.0,250.54,,264.0,250.0,-12.888,3.031,-7.97,24.18
3364.5,3.564,0.855,-35.209,3.138,9.647,5.124,36.683,4.832,-13.302,-2.708,0.0,38.291,38.896,9.596,3.082,-13.802,-10.764,-15.122,-12.067,-3.134,26.757,0.0,250.54,,264.0,250.0,-12.894,3.04,-7.961,24.184
3365.0,3.564,0.855,-35.209,3.138,9.647,5.124,36.683,4.832,-13.302,-2.708,0.0,38.3,38.9,9.596,3.082,-13.688,-10.754,-15.218,-12.111,-3.134,26.757,0.0,250.24,,264.0,250.0,-12.939,3.049,-7.963,24.202
3365.5,2.202,0.618,-34.318,3.264,9.514,5.124,36.683,4.832,-13.302,-2.708,0.0,38.3,38.9,9.594,3.178,-13.799,-10.762,-15.26,-12.152,-3.134,26.757,0.0,250.24,,264.0,250.0,-12.943,3.057,-7.95,24.231
3366.0,2.202,0.618,-34.318,3.264,9.514,5.124,36.683,4.832,-13.302,-2.708,0.0,38.3,38.9,9.594,3.178,-13.776,-10.768,-15.295,-12.108,-3.134,26.757,0.0,251.34,,264.0,250.0,-12.993,3.043,-7.953,24.266
3366.5,2.202,0.618,-34.318,3.264,9.514,5.124,36.683,4.832,-13.302,-2.708,0.0,38.3,38.9,9.594,3.178,-13.839,-10.766,-15.189,-12.071,-3.134,26.757,0.0,251.34,,263.0,250.0,-12.987,3.029,-7.978,24.262
3367.0,2.202,0.618,-34.318,3.264,9.514,5.124,36.683,4.832,-13.302,-2.708,0.0,38.3,38.9,9.594,3.178,-13.824,-10.756,-15.262,-12.154,-3.134,26.757,0.0,248.84,,263.0,250.0,-12.966,3.016,-7.975,24.236
3367.5,2.202,0.618,-34.318,3.264,9.514,5.119,36.71,4.8,-13.28,-2.686,0.0,38.28,38.76,9.594,3.178,-13.896,-10.767,-15.21,-12.097,-3.126,26.766,0.0,248.84,,264.0,250.0,-12.999,3.002,-7.97,24.277
3368.0,2.202,0.618,-34.318,3.264,9.514,5.119,36.71,4.8,-13.28,-2.686,0.0,38.3,38.8,9.594,3.178,-13.825,-10.807,-15.304,-12.167,-3.126,26.766,0.0,249.74,,264.0,250.0,-12.993,2.989,-7.999,24.294
3368.5,2.849,0.682,-35.209,3.252,9.606,5.119,36.71,4.8,-13.28,-2.686,0.0,38.3,38.8,9.524,3.152,-13.799,-10.786,-15.26,-12.145,-3.126,26.766,0.0,249.74,,264.0,250.0,-13.026,2.976,-7.99,24.349
3369.0,2.849,0.682,-35.209,3.252,9.606,5.119,36.71,4.8,-13.28,-2.686,0.0,38.3,38.8,9.524,3.152,-13.837,-10.792,-15.346,-12.205,-3.126,26.766,0.0,249.74,,264.0,250.0,-12.997,2.974,-7.992,24.373
3369.5,2.849,0.682,-35.209,3.252,9.606,5.119,36.71,4.8,-13.28,-2.686,0.0,38.3,38.8,9.524,3.152,-13.963,-10.797,-15.281,-12.184,-3.126,26.766,0.0,249.74,,264.0,250.0,-13.045,2.972,-7.989,24.446
3370.0,2.849,0.682,-35.209,3.252,9.606,5.119,36.71,4.8,-13.28,-2.686,0.0,38.3,38.8,9.524,3.152,-13.901,-10.814,-15.366,-12.174,-3.126,26.766,0.0,250.64,,264.0,250.0,-13.056,2.97,-8.017,24.46
3370.5,2.849,0.682,-35.209,3.252,9.606,5.12,36.718,4.845,-13.257,-2.693,0.0,38.27,38.749,9.524,3.152,-13.854,-10.809,-15.217,-12.124,-3.126,26.756,0.0,250.64,,264.0,250.0,-13.064,2.968,-8.014,24.476
3371.0,2.849,0.682,-35.209,3.252,9.606,5.12,36.718,4.845,-13.257,-2.693,0.0,38.3,38.7,9.524,3.152,-13.871,-10.79,-15.196,-12.11,-3.126,26.756,0.0,250.04,,264.0,250.0,-13.001,2.966,-7.998,24.449
3371.5,2.849,0.682,-35.209,3.252,9.606,5.12,36.718,4.845,-13.257,-2.693,0.0,38.3,38.7,9.524,3.152,-13.789,-10.804,-15.308,-12.125,-3.126,26.756,0.0,250.04,,264.0,250.0,-12.992,2.964,-8.007,24.476
3372.0,2.513,0.656,-33.755,3.275,9.558,5.12,36.718,4.845,-13.257,-2.693,0.0,38.3,38.7,9.695,2.99,-13.882,-10.798,-15.207,-12.101,-3.126,26.756,0.0,251.34,,264.0,250.0,-13.006,2.962,-8.014,24.549
3372.5,2.513,0.656,-33.755,3.275,9.558,5.12,36.718,4.845,-13.257,-2.693,0.0,38.3,38.7,9.695,2.99,-13.77,-10.767,-15.168,-12.073,-3.126,26.756,0.0,251.34,,263.0,250.0,-12.997,2.955,-8.038,24.592
3373.0,2.513,0.656,-33.755,3.275,9.558,5.12,36.718,4.845,-13.257,-2.693,0.0,38.3,38.7,9.695,2.99,-13.788,-10.781,-15.213,-12.058,-3.126,26.756,0.0,251.14,,263.0,250.0,-12.945,2.948,-8.02,24.632
3373.5,2.513,0.656,-33.755,3.275,9.558,5.12,36.718,4.845,-13.257,-2.693,0.0,38.3,38.7,9.695,2.99,-13.683,-10.777,-15.148,-12.113,-3.126,26.756,0.0,251.14,,262.0,250.0,-12.96,2.941,-8.02,24.616
3374.0,2.513,0.656,-33.755,3.275,9.558,5.162,36.681,4.824,-13.282,-2.705,0.0,38.259,38.723,9.695,2.99,-13.684,-10.799,-15.194,-12.046,-3.131,26.753,0.0,251.44,,262.0,250.0,-12.93,2.934,-8.017,24.548
3374.5,2.513,0.656,-33.755,3.275,9.558,5.162,36.681,4.824,-13.282,-2.705,0.0,38.3,38.7,9.695,2.99,-13.823,-10.791,-15.147,-12.082,-3.131,26.753,0.0,251.44,,261.0,250.0,-12.931,2.927,-8.032,24.543
3375.0,2.787,0.749,-33.657,3.077,9.479,5.162,36.681,4.824,-13.282,-2.705,0.0,38.3,38.7,9.703,3.161,-13.609,-10.791,-15.174,-12.038,-3.131,26.753,0.0,248.74,,261.0,250.0,-12.961,2.92,-8.028,24.579
3375.5,2.787,0.749,-33.657,3.077,9.479,5.162,36.681,4.824,-13.282,-2.705,0.0,38.3,38.7,9.703,3.161,-13.75,-10.741,-15.06,-12.025,-3.131,26.753,0.0,248.74,,262.0,250.0,-12.903,2.918,-8.024,24.528
3376.0,2.787,0.749,-33.657,3.077,9.479,5.162,36.681,4.824,-13.282,-2.705,0.0,38.3,38.7,9.703,3.161,-13.592,-10.778,-15.162,-12.055,-3.131,26.753,0.0,248.44,,262.0,250.0,-12.894,2.916,-8.033,24.464
3376.5,2.787,0.749,-33.657,3.077,9.479,5.162,36.681,4.824,-13.282,-2.705,0.0,38.3,38.7,9.703,3.161,-13.795,-10.746,-15.007,-12.028,-3.131,26.753,0.0,248.44,,263.0,250.0,-12.897,2.914,-8.014,24.436
3377.0,2.787,0.749,-33.657,3.077,9.479,5.172,36.682,4.812,-13.251,-2.704,0.0,38.245,38.737,9.703,3.161,-13.866,-10.806,-15.2,-12.132,-3.137,26.747,0.0,247.14,,263.0,250.0,-12.894,2.912,-8.02,24.417
3377.5,2.787,0.749,-33.657,3.077,9.479,5.172,36.682,4.812,-13.251,-2.704,0.0,38.2,38.7,9.703,3.161,-13.554,-10.807,-15.144,-12.116,-3.137,26.747,0.0,247.14,,264.0,250.0,-13.001,2.91,-8.009,24.407
3378.0,2.787,0.749,-33.657,3.077,9.479,5.172,36.682,4.812,-13.251,-2.704,0.0,38.2,38.7,9.703,3.161,-13.695,-10.791,-15.03,-12.118,-3.137,26.747,0.0,248.64,,264.0,250.0,-12.905,2.907,-8.042,24.389
3378.5,3.533,0.84,-35.209,3.14,9.546,5.172,36.682,4.812,-13.251,-2.704,0.0,38.2,38.7,9.575,3.222,-13.782,-10.806,-15.149,-12.1,-3.137,26.747,0.0,248.64,,265.0,250.0,-12.908,2.906,-8.045,24.364
3379.0,3.533,0.84,-35.209,3.14,9.546,5.172,36.682,4.812,-13.251,-2.704,0.0,38.2,38.7,9.575,3.222,-13.782,-10.82,-15.291,-12.165,-3.137,26.747,0.0,246.24,,265.0,250.0,-12.959,2.916,-8.033,24.302
3379.5,3.533,0.84,-35.209,3.14,9.546,5.172,36.682,4.812,-13.251,-2.704,0.0,38.2,38.7,9.575,3.222,-13.785,-10.818,-15.12,-12.121,-3.137,26.747,0.0,246.24,,266.0,250.0,-13.015,2.926,-8.045,24.285
3380.0,3.533,0.84,-35.209,3.14,9.546,5.172,36.682,4.812,-13.251,-2.704,0.0,38.2,38.7,9.575,3.222,-13.808,-10.819,-15.189,-12.118,-3.137,26.747,0.0,251.24,,266.0,250.0,-12.961,2.936,-8.043,24.275
3380.5,3.533,0.84,-35.209,3.14,9.546,5.17,36.685,4.808,-13.237,-2.705,0.0,38.235,38.684,9.575,3.222,-13.835,-10.814,-15.173,-12.128,-3.141,26.741,0.0,251.24,,265.0,250.0,-12.984,2.946,-8.075,24.246
3381.0,3.533,0.84,-35.209,3.14,9.546,5.17,36.685,4.808,-13.237,-2.705,0.0,38.2,38.7,9.575,3.222,-13.873,-10.873,-15.29,-12.188,-3.141,26.741,0.0,248.94,,265.0,250.0,-12.987,2.955,-8.063,24.192
3381.5,3.003,0.72,-35.209,3.151,9.514,5.17,36.685,4.808,-13.237,-2.705,0.0,38.2,38.7,9.65,3.248,-13.708,-10.83,-15.158,-12.186,-3.141,26.741,0.0,248.94,,266.0,250.0,-13.056,2.965,-8.071,24.157
3382.0,3.003,0.72,-35.209,3.151,9.514,5.17,36.685,4.808,-13.237,-2.705,0.0,38.2,38.7,9.65,3.248,-13.852,-10.835,-15.233,-12.176,-3.141,26.741,0.0,251.14,,266.0,250.0,-12.97,2.965,-8.077,24.204
3382.5,3.003,0.72,-35.209,3.151,9.514,5.17,36.685,4.808,-13.237,-2.705,0.0,38.2,38.7,9.65,3.248,-13.855,-10.854,-15.289,-12.234,-3.141,26.741,0.0,251.14,,265.0,250.0,-13.024,2.966,-8.075,24.053
3383.0,3.003,0.72,-35.209,3.151,9.514,5.17,36.685,4.808,-13.237,-2.705,0.0,38.2,38.7,9.65,3.248,-13.764,-10.852,-15.269,-12.197,-3.141,26.741,0.0,249.24,,265.0,250.0,-13.058,2.967,-8.082,23.821
3383.5,3.003,0.72,-35.209,3.151,9.514,5.143,36.685,4.813,-13.215,-2.707,0.0,38.243,38.746,9.65,3.248,-13.997,-10.882,-15.334,-12.213,-3.142,26.747,0.0,249.24,,265.0,250.0,-13.02,2.967,-8.08,23.75
3384.0,3.003,0.72,-35.209,3.151,9.514,5.143,36.685,4.813,-13.215,-2.707,0.0,38.2,38.7,9.65,3.248,-13.802,-10.865,-15.256,-12.213,-3.142,26.747,0.0,252.24,,265.0,250.0,-13.106,2.968,-8.106,23.762
3384.5,3.003,0.72,-35.209,3.151,9.514,5.143,36.685,4.813,-13.215,-2.707,0.0,38.2,38.7,9.65,3.248,-13.862,-10.867,-15.308,-12.224,-3.142,26.747,0.0,252.24,,264.0,250.0,-13.034,2.968,-8.102,23.721
3385.0,2.964,0.709,-35.209,3.184,9.597,5.143,36.685,4.813,-13.215,-2.707,0.0,38.2,38.7,9.497,3.284,-13.863,-10.899,-15.267,-12.159,-3.142,26.747,0.0,251.34,,264.0,250.0,-13.065,2.969,-8.131,23.706
3385.5,2.964,0.709,-35.209,3.184,9.597,5.143,36.685,4.813,-13.215,-2.707,0.0,38.2,38.7,9.497,3.284,-13.778,-10.852,-15.224,-12.142,-3.142,26.747,0.0,251.34,,263.0,250.0,-13.047,2.969,-8.126,23.641
3386.0,2.964,0.709,-35.209,3.184,9.597,5.143,36.685,4.813,-13.215,-2.707,0.0,38.2,38.7,9.497,3.284,-13.7,-10.842,-15.202,-12.09,-3.142,26.747,0.0,252.34,,263.0,250.0,-12.999,2.969,-8.098,23.603
3386.5,2.964,0.709,-35.209,3.184,9.597,5.143,36.685,4.813,-13.215,-2.707,0.0,38.2,38.7,9.497,3.284,-13.757,-10.838,-15.135,-12.124,-3.142,26.747,0.0,252.34,,262.0,250.0,-12.958,2.969,-8.111,23.559
3387.0,2.964,0.709,-35.209,3.184,9.597,5.109,36.659,4.781,-13.205,-2.724,0.0,38.228,38.742,9.497,3.284,-13.555,-10.827,-15.156,-12.037,-3.133,26.741,0.0,251.84,,262.0,250.0,-12.964,2.969,-8.117,23.506
3387.5,2.964,0.709,-35.209,3.184,9.597,5.109,36.659,4.781,-13.205,-2.724,0.0,38.2,38.7,9.497,3.284,-13.792,-10.872,-15.216,-12.159,-3.133,26.741,0.0,251.84,,261.0,250.0,-12.894,2.969,-8.107,23.434
3388.0,2.97,0.716,-35.209,3.169,9.541,5.109,36.659,4.781,-13.205,-2.724,0.0,38.2,38.7,9.421,3.271,-13.668,-10.87,-15.211,-12.08,-3.133,26.741,0.0,253.34,,261.0,250.0,-13.01,2.969,-8.116,23.464
3388.5,2.97,0.716,-35.209,3.169,9.541,5.109,36.659,4.781,-13.205,-2.724,0.0,38.2,38.7,9.421,3.271,-13.819,-10.825,-15.101,-12.103,-3.133,26.741,0.0,253.34,,260.0,250.0,-12.957,2.969,-8.118,23.541
3389.0,2.97,0.716,-35.209,3.169,9.541,5.109,36.659,4.781,-13.205,-2.724,0.0,38.2,38.7,9.421,3.271,-13.834,-10.862,-15.205,-12.177,-3.133,26.741,0.0,247.34,,260.0,250.0,-12.962,2.969,-8.113,23.593
3389.5,2.97,0.716,-35.209,3.169,9.541,5.109,36.659,4.781,-13.205,-2.724,0.0,38.2,38.7,9.421,3.271,-13.721,-10.867,-15.256,-12.209,-3.133,26.741,0.0,247.34,,261.0,250.0,-13.02,2.969,-8.117,23.69
3390.0,2.97,0.716,-35.209,3.169,9.541,5.155,36.658,4.807,-13.183,-2.713,0.0,38.218,38.744,9.421,3.271,-13.871,-10.917,-15.293,-12.169,-3.134,26.73,0.0,248.54,,261.0,250.0,-13.013,2.969,-8.12,23.95
3390.5,2.97,0.716,-35.209,3.169,9.541,5.155,36.658,4.807,-13.183,-2.713,0.0,38.2,38.7,9.421,3.271,-13.823,-10.914,-15.329,-12.167,-3.134,26.73,0.0,248.54,,262.0,250.0,-13.063,2.969,-8.133,24.004
3391.0,3.233,0.738,-35.209,3.124,9.566,5.155,36.658,4.807,-13.183,-2.713,0.0,38.2,38.7,9.541,3.194,-13.938,-10.91,-15.272,-12.223,-3.134,26.73,0.0,247.74,,262.0,250.0,-13.058,2.969,-8.139,23.982
3391.5,3.233,0.738,-35.209,3.124,9.566,5.155,36.658,4.807,-13.183,-2.713,0.0,38.2,38.7,9.541,3.194,-13.874,-10.934,-15.376,-12.237,-3.134,26.73,0.0,247.74,,263.0,250.0,-13.086,2.973,-8.155,23.932
3392.0,3.233,0.738,-35.209,3.124,9.566,5.155,36.658,4.807,-13.183,-2.713,0.0,38.2,38.7,9.541,3.194,-13.917,-10.93,-15.298,-12.257,-3.134,26.73,0.0,248.64,,263.0,250.0,-13.105,2.977,-8.126,23.915
3392.5,3.233,0.738,-35.209,3.124,9.566,5.155,36.658,4.807,-13.183,-2.713,0.0,38.2,38.7,9.541,3.194,-14.025,-10.919,-15.293,-12.235,-3.134,26.73,0.0,248.64,,264.0,250.0,-13.1,2.981,-8.165,23.853
3393.0,3.233,0.738,-35.209,3.124,9.566,5.155,36.658,4.807,-13.183,-2.713,0.0,38.2,38.7,9.541,3.194,-13.852,-10.947,-15.372,-12.251,-3.134,26.73,0.0,248.84,,264.0,250.0,-13.118,2.986,-8.148,23.847
3393.5,3.233,0.738,-35.209,3.124,9.566,5.166,36.685,4.798,-13.173,-2.712,0.0,38.234,38.881,9.541,3.194,-13.814,-10.914,-15.281,-12.258,-3.136,26.738,0.0,248.84,,265.0,250.0,-13.106,2.99,-8.138,23.663
3394.0,3.233,0.738,-35.209,3.124,9.566,5.166,36.685,4.798,-13.173,-2.712,0.0,38.2,38.9,9.541,3.194,-13.887,-10.922,-15.237,-12.267,-3.136,26.738,0.0,249.94,,265.0,250.0,-13.067,2.994,-8.116,23.546
3394.5,2.952,0.802,-33.685,3.199,9.487,5.166,36.685,4.798,-13.173,-2.712,0.0,38.2,38.9,9.703,3.117,-13.73,-10.941,-15.205,-12.275,-3.136,26.738,0.0,249.94,,265.0,250.0,-13.078,2.998,-8.149,23.425
3395.0,2.952,0.802,-33.685,3.199,9.487,5.166,36.685,4.798,-13.173,-2.712,0.0,38.2,38.9,9.703,3.117,-13.782,-10.938,-15.209,-12.233,-3.136,26.738,0.0,248.44,,265.0,250.0,-13.038,2.997,-8.151,23.384
3395.5,2.952,0.802,-33.685,3.199,9.487,5.166,36.685,4.798,-13.173,-2.712,0.0,38.2,38.9,9.703,3.117,-13.928,-10.968,-15.336,-12.302,-3.136,26.738,0.0,248.44,,266.0,250.0,-13.04,2.996,-8.169,23.365
3396.0,2.952,0.802,-33.685,3.199,9.487,5.166,36.685,4.798,-13.173,-2.712,0.0,38.2,38.9,9.703,3.117,-13.752,-10.949,-15.349,-12.292,-3.136,26.738,0.0,252.64,,266.0,250.0,-13.134,2.995,-8.163,23.298
3396.5,2.952,0.802,-33.685,3.199,9.487,5.156,36.667,4.823,-13.174,-2.713,0.0,38.234,38.825,9.703,3.117,-14.068,-10.966,-15.434,-12.324,-3.138,26.734,0.0,252.64,,265.0,250.0,-13.086,2.995,-8.136,23.288
3397.0,2.952,0.802,-33.685,3.199,9.487,5.156,36.667,4.823,-13.174,-2.713,0.0,38.2,38.8,9.703,3.117,-13.949,-10.964,-15.472,-12.39,-3.138,26.734,0.0,251.44,,265.0,250.0,-13.198,2.994,-8.16,23.289
3397.5,2.748,0.658,-35.209,3.066,9.579,5.156,36.667,4.823,-13.174,-2.713,0.0,38.2,38.8,9.582,3.326,-13.96,-10.962,-15.336,-12.323,-3.138,26.734,0.0,251.44,,264.0,250.0,-13.194,2.993,-8.159,23.285
3398.0,2.748,0.658,-35.209,3.066,9.579,5.156,36.667,4.823,-13.174,-2.713,0.0,38.2,38.8,9.582,3.326,-13.971,-10.936,-15.363,-12.262,-3.138,26.734,0.0,252.64,,264.0,250.0,-13.145,2.989,-8.199,23.311
3398.5,2.748,0.658,-35.209,3.066,9.579,5.156,36.667,4.823,-13.174,-2.713,0.0,38.2,38.8,9.582,3.326,-14.065,-10.932,-15.34,-12.282,-3.138,26.734,0.0,252.64,,263.0,250.0,-13.133,2.985,-8.182,23.362
3399.0,2.748,0.658,-35.209,3.066,9.579,5.156,36.667,4.823,-13.174,-2.713,0.0,38.2,38.8,9.582,3.326,-13.955,-10.899,-15.329,-12.229,-3.138,26.734,0.0,252.24,,263.0,250.0,-13.155,2.981,-8.177,23.42
3399.5,2.748,0.658,-35.209,3.066,9.579,5.156,36.667,4.823,-13.174,-2.713,0.0,38.2,38.8,9.582,3.326,-13.741,-10.963,-15.332,-12.259,-3.138,26.734,0.0,252.24,,262.0,250.0,-13.103,2.978,-8.175,23.456
3400.0,2.748,0.658,-35.209,3.066,9.579,5.168,36.698,4.808,-13.152,-2.707,0.0,38.242,38.819,9.582,3.326,-13.849,-10.925,-15.165,-12.225,-3.133,26.733,0.0,252.14,,262.0,250.0,-13.074,2.974,-8.188,23.482
3400.5,2.748,0.658,-35.209,3.066,9.579,5.168,36.698,4.808,-13.152,-2.707,0.0,38.2,38.8,9.582,3.326,-13.898,-10.928,-15.301,-12.223,-3.133,26.733,0.0,252.14,,261.0,250.0,-13.041,2.97,-8.167,23.474
3401.0,2.936,0.718,-35.209,3.202,9.599,5.168,36.698,4.808,-13.152,-2.707,0.0,38.2,38.8,9.45,3.095,-13.899,-10.949,-15.25,-12.159,-3.133,26.733,0.0,251.94,,261.0,250.0,-13.087,2.966,-8.16,23.444
3401.5,2.936,0.718,-35.209,3.202,9.599,5.168,36.698,4.808,-13.152,-2.707,0.0,38.2,38.8,9.45,3.095,-13.75,-10.92,-15.278,-12.25,-3.133,26.733,0.0,251.94,,260.0,250.0,-13.05,2.965,-8.174,23.402
3402.0,2.936,0.718,-35.209,3.202,9.599,5.168,36.698,4.808,-13.152,-2.707,0.0,38.2,38.8,9.45,3.095,-13.94,-10.936,-15.252,-12.255,-3.133,26.733,0.0,248.54,,260.0,250.0,-13.05,2.965,-8.185,23.347
3402.5,2.936,0.718,-35.209,3.202,9.599,5.168,36.698,4.808,-13.152,-2.707,0.0,38.2,38.8,9.45,3.095,-13.778,-10.941,-15.343,-12.255,-3.133,26.733,0.0,248.54,,261.0,250.0,-13.096,2.965,-8.17,23.348
3403.0,2.936,0.718,-35.209,3.202,9.599,5.138,36.699,4.812,-13.138,-2.691,0.0,38.264,38.834,9.45,3.095,-14.015,-10.911,-15.278,-12.215,-3.119,26.746,0.0,248.44,,261.0,250.0,-13.079,2.965,-8.166,23.231
3403.5,2.936,0.718,-35.209,3.202,9.599,5.138,36.699,4.812,-13.138,-2.691,0.0,38.3,38.8,9.45,3.095,-13.873,-10.949,-15.37,-12.274,-3.119,26.746,0.0,248.44,,262.0,250.0,-13.105,2.964,-8.179,23.123
3404.0,2.556,0.731,-34.006,3.192,9.537,5.138,36.699,4.812,-13.138,-2.691,0.0,38.3,38.8,9.659,3.124,-13.852,-10.925,-15.316,-12.254,-3.119,26.746,0.0,248.34,,262.0,250.0,-13.116,2.964,-8.167,23.192
3404.5,2.556,0.731,-34.006,3.192,9.537,5.138,36.699,4.812,-13.138,-2.691,0.0,38.3,38.8,9.659,3.124,-13.997,-10.92,-15.299,-12.234,-3.119,26.746,0.0,248.34,,263.0,250.0,-13.087,2.957,-8.163,23.326
3405.0,2.556,0.731,-34.006,3.192,9.537,5.138,36.699,4.812,-13.138,-2.691,0.0,38.3,38.8,9.659,3.124,-13.853,-10.956,-15.419,-12.303,-3.119,26.746,0.0,248.14,,263.0,250.0,-13.113,2.95,-8.151,23.422
3405.5,2.556,0.731,-34.006,3.192,9.537,5.138,36.699,4.812,-13.138,-2.691,0.0,38.3,38.8,9.659,3.124,-13.998,-10.952,-15.413,-12.273,-3.119,26.746,0.0,248.14,,264.0,250.0,-13.133,2.944,-8.162,23.503
3406.0,2.556,0.731,-34.006,3.192,9.537,5.138,36.699,4.812,-13.138,-2.691,0.0,38.3,38.8,9.659,3.124,-14.065,-10.929,-15.352,-12.265,-3.119,26.746,0.0,249.54,,264.0,250.0,-13.159,2.938,-8.164,23.568
3406.5,2.556,0.731,-34.006,3.192,9.537,5.151,36.709,4.794,-13.133,-2.692,0.0,38.274,38.88,9.659,3.124,-14.076,-10.937,-15.389,-12.272,-3.118,26.755,0.0,249.54,,264.0,250.0,-13.153,2.931,-8.138,23.651
3407.0,2.556,0.731,-34.006,3.192,9.537,5.151,36.709,4.794,-13.133,-2.692,0.0,38.3,38.9,9.659,3.124,-13.738,-10.942,-15.293,-12.287,-3.118,26.755,0.0,249.84,,264.0,250.0,-13.169,2.925,-8.165,23.774
3407.5,3.018,0.76,-34.107,3.226,9.576,5.151,36.709,4.794,-13.133,-2.692,0.0,38.3,38.9,9.687,3.091,-13.802,-10.905,-15.176,-12.126,-3.118,26.755,0.0,249.84,,264.0,250.0,-13.065,2.919,-8.169,23.916
3408.0,3.018,0.76,-34.107,3.226,9.576,5.151,36.709,4.794,-13.133,-2.692,0.0,38.3,38.9,9.687,3.091,-13.932,-10.914,-15.27,-12.22,-3.118,26.755,0.0,249.54,,264.0,250.0,-13.002,2.921,-8.162,24.118
3408.5,3.018,0.76,-34.107,3.226,9.576,5.151,36.709,4.794,-13.133,-2.692,0.0,38.3,38.9,9.687,3.091,-13.768,-10.942,-15.263,-12.127,-3.118,26.755,0.0,249.54,,264.0,250.0,-13.084,2.922,-8.152,24.167
3409.0,3.018,0.76,-34.107,3.226,9.576,5.151,36.709,4.794,-13.133,-2.692,0.0,38.3,38.9,9.687,3.091,-13.731,-10.824,-15.036,-12.062,-3.118,26.755,0.0,251.54,,264.0,250.0,-13.025,2.924,-8.151,24.239
3409.5,3.018,0.76,-34.107,3.226,9.576,5.117,36.685,4.802,-13.125,-2.701,0.0,38.283,38.896,9.687,3.091,-13.577,-10.857,-15.056,-12.001,-3.124,26.745,0.0,251.54,,263.0,250.0,-12.913,2.925,-8.145,24.404
3410.0,3.018,0.76,-34.107,3.226,9.576,5.117,36.685,4.802,-13.125,-2.701,0.0,38.3,38.9,9.687,3.091,-13.786,-10.903,-15.198,-12.123,-3.124,26.745,0.0,251.74,,263.0,250.0,-12.873,2.927,-8.131,24.46
3410.5,3.106,0.721,-35.209,3.172,9.556,5.117,36.685,4.802,-13.125,-2.701,0.0,38.3,38.9,9.49,3.104,-13.565,-10.907,-15.065,-12.186,-3.124,26.745,0.0,251.74,,262.0,250.0,-13.002,2.928,-8.14,24.436
3411.0,3.106,0.721,-35.209,3.172,9.556,5.117,36.685,4.802,-13.125,-2.701,0.0,38.3,38.9,9.49,3.104,-13.823,-10.902,-15.122,-12.157,-3.124,26.745,0.0,252.34,,262.0,250.0,-12.931,2.931,-8.161,24.444
3411.5,3.106,0.721,-35.209,3.172,9.556,5.117,36.685,4.802,-13.125,-2.701,0.0,38.3,38.9,9.49,3.104,-13.675,-10.954,-15.26,-12.244,-3.124,26.745,0.0,252.34,,261.0,250.0,-13.001,2.934,-8.162,24.449
3412.0,3.106,0.721,-35.209,3.172,9.556,5.117,36.685,4.802,-13.125,-2.701,0.0,38.3,38.9,9.49,3.104,-13.745,-10.946,-15.14,-12.23,-3.124,26.745,0.0,251.24,,261.0,250.0,-13.033,2.937,-8.162,24.456
3412.5,3.106,0.721,-35.209,3.172,9.556,5.1,36.666,4.809,-13.102,-2.709,0.0,38.295,38.932,9.49,3.104,-13.813,-10.942,-15.214,-12.175,-3.136,26.737,0.0,251.24,,260.0,250.0,-13.015,2.94,-8.152,24.464
3413.0,3.106,0.721,-35.209,3.172,9.556,5.1,36.666,4.809,-13.102,-2.709,0.0,38.3,38.9,9.49,3.104,-13.638,-10.918,-15.198,-12.169,-3.136,26.737,0.0,251.14,,260.0,250.0,-13.036,2.943,-8.162,24.506
3413.5,3.106,0.721,-35.209,3.172,9.556,5.1,36.666,4.809,-13.102,-2.709,0.0,38.3,38.9,9.49,3.104,-13.807,-10.896,-15.049,-12.113,-3.136,26.737,0.0,251.14,,259.0,250.0,-12.981,2.945,-8.176,24.504
3414.0,3.027,0.734,-35.209,3.113,9.58,5.1,36.666,4.809,-13.102,-2.709,0.0,38.3,38.9,9.479,3.206,-13.777,-10.953,-15.239,-12.262,-3.136,26.737,0.0,251.74,,259.0,250.0,-12.966,2.948,-8.157,24.548
3414.5,3.027,0.734,-35.209,3.113,9.58,5.1,36.666,4.809,-13.102,-2.709,0.0,38.3,38.9,9.479,3.206,-13.768,-10.969,-15.266,-12.294,-3.136,26.737,0.0,251.74,,258.0,250.0,-13.058,2.949,-8.167,24.605
3415.0,3.027,0.734,-35.209,3.113,9.58,5.1,36.666,4.809,-13.102,-2.709,0.0,38.3,38.9,9.479,3.206,-13.887,-10.968,-15.263,-12.288,-3.136,26.737,0.0,247.64,,258.0,250.0,-13.074,2.95,-8.172,24.635
3415.5,3.027,0.734,-35.209,3.113,9.58,5.1,36.666,4.809,-13.102,-2.709,0.0,38.3,38.9,9.479,3.206,-13.757,-10.99,-15.283,-12.286,-3.136,26.737,0.0,247.64,,259.0,250.0,-13.101,2.952,-8.207,24.675
3416.0,3.027,0.734,-35.209,3.113,9.58,5.183,36.684,4.792,-13.075,-2.708,0.0,38.308,38.975,9.479,3.206,-13.874,-11.015,-15.44,-12.359,-3.133,26.744,0.0,247.44,,259.0,250.0,-13.079,2.953,-8.199,24.688
3416.5,3.027,0.734,-35.209,3.113,9.58,5.183,36.684,4.792,-13.075,-2.708,0.0,38.3,39.0,9.479,3.206,-13.88,-11.012,-15.422,-12.361,-3.133,26.744,0.0,247.44,,260.0,250.0,-13.172,2.954,-8.217,24.71
3417.0,3.087,0.735,-35.209,3.112,9.574,5.183,36.684,4.792,-13.075,-2.708,0.0,38.3,39.0,9.571,3.205,-14.12,-11.021,-15.419,-12.358,-3.133,26.744,0.0,247.24,,260.0,250.0,-13.169,2.955,-8.215,24.716
3417.5,3.087,0.735,-35.209,3.112,9.574,5.183,36.684,4.792,-13.075,-2.708,0.0,38.3,39.0,9.571,3.205,-13.903,-11.012,-15.402,-12.312,-3.133,26.744,0.0,247.24,,261.0,250.0,-13.23,2.957,-8.22,24.675
3418.0,3.087,0.735,-35.209,3.112,9.574,5.183,36.684,4.792,-13.075,-2.708,0.0,38.3,39.0,9.571,3.205,-13.909,-10.97,-15.254,-12.277,-3.133,26.744,0.0,248.04,,261.0,250.0,-13.157,2.96,-8.223,24.675
3418.5,3.087,0.735,-35.209,3.112,9.574,5.183,36.684,4.792,-13.075,-2.708,0.0,38.3,39.0,9.571,3.205,-13.954,-11.025,-15.459,-12.356,-3.133,26.744,0.0,248.04,,262.0,250.0,-13.103,2.962,-8.212,24.647
3419.0,3.087,0.735,-35.209,3.112,9.574,5.156,36.735,4.804,-13.051,-2.709,0.0,38.326,39.003,9.571,3.205,-13.938,-10.988,-15.372,-12.247,-3.128,26.745,0.0,248.44,,262.0,250.0,-13.199,2.964,-8.215,24.655
3419.5,3.087,0.735,-35.209,3.112,9.574,5.156,36.735,4.804,-13.051,-2.709,0.0,38.3,39.0,9.571,3.205,-13.968,-10.962,-15.307,-12.22,-3.128,26.745,0.0,248.44,,263.0,250.0,-13.136,2.966,-8.211,24.673
3420.0,3.087,0.735,-35.209,3.112,9.574,5.156,36.735,4.804,-13.051,-2.709,0.0,38.3,39.0,9.571,3.205,-13.968,-10.968,-15.314,-12.292,-3.128,26.745,0.0,248.64,,263.0,250.0,-13.114,2.968,-8.223,24.661
3420.5,3.321,0.78,-35.209,3.076,9.52,5.156,36.735,4.804,-13.051,-2.709,0.0,38.3,39.0,9.503,3.171,-13.831,-10.995,-15.323,-12.213,-3.128,26.745,0.0,248.64,,264.0,250.0,-13.136,2.97,-8.218,24.675
3421.0,3.321,0.78,-35.209,3.076,9.52,5.156,36.735,4.804,-13.051,-2.709,0.0,38.3,39.0,9.503,3.171,-13.879,-10.953,-15.231,-12.246,-3.128,26.745,0.0,248.64,,264.0,250.0,-13.091,2.975,-8.221,24.71
3421.5,3.321,0.78,-35.209,3.076,9.52,5.156,36.735,4.804,-13.051,-2.709,0.0,38.3,39.0,9.503,3.171,-13.935,-10.941,-15.199,-12.211,-3.128,26.745,0.0,248.64,,265.0,250.0,-13.077,2.981,-8.223,24.712
3422.0,3.321,0.78,-35.209,3.076,9.52,5.156,36.735,4.804,-13.051,-2.709,0.0,38.3,39.0,9.503,3.171,-13.648,-10.955,-15.224,-12.163,-3.128,26.745,0.0,251.44,,265.0,250.0,-13.072,2.987,-8.219,24.706
3422.5,3.321,0.78,-35.209,3.076,9.52,5.148,36.701,4.832,-13.044,-2.703,0.0,38.346,39.051,9.503,3.171,-13.672,-10.992,-15.186,-12.254,-3.119,26.759,0.0,251.44,,264.0,250.0,-12.997,2.992,-8.22,24.692
3423.0,3.321,0.78,-35.209,3.076,9.52,5.148,36.701,4.832,-13.044,-2.703,0.0,38.3,39.1,9.503,3.171,-13.777,-10.976,-15.266,-12.288,-3.119,26.759,0.0,251.34,,264.0,250.0,-13.026,2.998,-8.212,24.716
3423.5,3.071,0.685,-35.209,3.103,9.589,5.148,36.701,4.832,-13.044,-2.703,0.0,38.3,39.1,9.558,3.162,-13.824,-11.008,-15.327,-12.28,-3.119,26.759,0.0,251.34,,263.0,250.0,-13.077,3.003,-8.211,24.709
3424.0,3.071,0.685,-35.209,3.103,9.589,5.148,36.701,4.832,-13.044,-2.703,0.0,38.3,39.1,9.558,3.162,-13.892,-11.03,-15.424,-12.335,-3.119,26.759,0.0,251.34,,263.0,250.0,-13.11,3.004,-8.226,24.709
3424.5,3.071,0.685,-35.209,3.103,9.589,5.148,36.701,4.832,-13.044,-2.703,0.0,38.3,39.1,9.558,3.162,-13.909,-10.997,-15.271,-12.325,-3.119,26.759,0.0,251.34,,262.0,250.0,-13.17,3.005,-8.204,24.663
3425.0,3.071,0.685,-35.209,3.103,9.589,5.148,36.701,4.832,-13.044,-2.703,0.0,38.3,39.1,9.558,3.162,-13.991,-10.991,-15.318,-12.314,-3.119,26.759,0.0,252.44,,262.0,250.0,-13.126,3.006,-8.219,24.624
3425.5,3.071,0.685,-35.209,3.103,9.589,5.158,36.722,4.819,-13.037,-2.722,0.0,38.354,39.05,9.558,3.162,-13.907,-10.991,-15.422,-12.328,-3.132,26.75,0.0,252.44,,261.0,250.0,-13.154,3.007,-8.203,24.524
3426.0,3.071,0.685,-35.209,3.103,9.589,5.158,36.722,4.819,-13.037,-2.722,0.0,38.4,39.1,9.558,3.162,-14.059,-11.005,-15.356,-12.307,-3.132,26.75,0.0,251.74,,261.0,250.0,-13.162,3.008,-8.202,24.517
3426.5,3.071,0.685,-35.209,3.103,9.589,5.158,36.722,4.819,-13.037,-2.722,0.0,38.4,39.1,9.558,3.162,-13.984,-10.987,-15.411,-12.309,-3.132,26.75,0.0,251.74,,260.0,250.0,-13.182,3.009,-8.208,24.524
3427.0,2.702,0.753,-33.972,3.229,9.486,5.158,36.722,4.819,-13.037,-2.722,0.0,38.4,39.1,9.655,3.072,-13.815,-10.983,-15.37,-12.275,-3.132,26.75,0.0,251.44,,260.0,250.0,-13.173,3.01,-8.192,24.498
3427.5,2.702,0.753,-33.972,3.229,9.486,5.158,36.722,4.819,-13.037,-2.722,0.0,38.4,39.1,9.655,3.072,-14.004,-10.972,-15.376,-12.328,-3.132,26.75,0.0,251.44,,259.0,250.0,-13.111,3.005,-8.213,24.485
3428.0,2.702,0.753,-33.972,3.229,9.486,5.158,36.722,4.819,-13.037,-2.722,0.0,38.4,39.1,9.655,3.072,-14.121,-10.976,-15.41,-12.315,-3.132,26.75,0.0,248.54,,259.0,250.0,-13.17,3.0,-8.183,24.485
3428.5,2.702,0.753,-33.972,3.229,9.486,5.158,36.722,4.819,-13.037,-2.722,0.0,38.4,39.1,9.655,3.072,-13.849,-10.946,-15.372,-12.276,-3.132,26.75,0.0,248.54,,260.0,250.0,-13.205,2.995,-8.193,24.427
3429.0,2.702,0.753,-33.972,3.229,9.486,5.076,36.742,4.783,-13.024,-2.71,0.0,38.363,39.082,9.655,3.072,-14.036,-10.965,-15.294,-12.242,-3.135,26.741,0.0,248.24,,260.0,250.0,-13.111,2.991,-8.204,24.417
3429.5,2.702,0.753,-33.972,3.229,9.486,5.076,36.742,4.783,-13.024,-2.71,0.0,38.4,39.1,9.655,3.072,-13.802,-10.978,-15.333,-12.261,-3.135,26.741,0.0,248.24,,261.0,250.0,-13.134,2.986,-8.211,24.336
3430.0,2.964,0.763,-34.844,3.155,9.479,5.076,36.742,4.783,-13.024,-2.71,0.0,38.4,39.1,9.607,3.169,-13.814,-10.966,-15.096,-12.234,-3.135,26.741,0.0,248.24,,261.0,250.0,-13.094,2.981,-8.219,24.357
3430.5,2.964,0.763,-34.844,3.155,9.479,5.076,36.742,4.783,-13.024,-2.71,0.0,38.4,39.1,9.607,3.169,-13.664,-10.949,-15.263,-12.16,-3.135,26.741,0.0,248.24,,262.0,250.0,-13.027,2.981,-8.192,24.377
3431.0,2.964,0.763,-34.844,3.155,9.479,5.076,36.742,4.783,-13.024,-2.71,0.0,38.4,39.1,9.607,3.169,-13.745,-10.948,-15.191,-12.217,-3.135,26.741,0.0,247.34,,262.0,250.0,-13.009,2.981,-8.198,24.394
3431.5,2.964,0.763,-34.844,3.155,9.479,5.076,36.742,4.783,-13.024,-2.71,0.0,38.4,39.1,9.607,3.169,-13.717,-10.92,-15.215,-12.205,-3.135,26.741,0.0,247.34,,263.0,250.0,-13.025,2.98,-8.183,24.428
3432.0,2.964,0.763,-34.844,3.155,9.479,5.124,36.704,4.801,-13.025,-2.703,0.0,38.376,39.112,9.607,3.169,-13.886,-10.916,-15.167,-12.185,-3.132,26.747,0.0,247.94,,263.0,250.0,-13.014,2.98,-8.189,24.414
3432.5,2.964,0.763,-34.844,3.155,9.479,5.124,36.704,4.801,-13.025,-2.703,0.0,38.4,39.1,9.607,3.169,-13.601,-10.97,-15.17,-12.186,-3.132,26.747,0.0,247.94,,264.0,250.0,-13.039,2.98,-8.206,24.389
3433.0,3.111,0.8,-34.67,3.151,9.478,5.124,36.704,4.801,-13.025,-2.703,0.0,38.4,39.1,9.63,3.111,-13.738,-10.965,-15.127,-12.254,-3.132,26.747,0.0,247.44,,264.0,250.0,-12.982,2.98,-8.195,24.385
3433.5,3.111,0.8,-34.67,3.151,9.478,5.124,36.704,4.801,-13.025,-2.703,0.0,38.4,39.1,9.63,3.111,-13.769,-10.966,-15.171,-12.217,-3.132,26.747,0.0,247.44,,265.0,250.0,-13.021,2.982,-8.183,24.394
3434.0,3.111,0.8,-34.67,3.151,9.478,5.124,36.704,4.801,-13.025,-2.703,0.0,38.4,39.1,9.63,3.111,-13.75,-10.998,-15.281,-12.27,-3.132,26.747,0.0,247.74,,265.0,250.0,-13.031,2.984,-8.18,24.394
3434.5,3.111,0.8,-34.67,3.151,9.478,5.124,36.704,4.801,-13.025,-2.703,0.0,38.4,39.1,9.63,3.111,-13.794,-11.002,-15.265,-12.205,-3.132,26.747,0.0,247.74,,266.0,250.0,-13.074,2.986,-8.198,24.363
3435.0,3.111,0.8,-34.67,3.151,9.478,5.124,36.704,4.801,-13.025,-2.703,0.0,38.4,39.1,9.63,3.111,-13.901,-10.99,-15.368,-12.3,-3.132,26.747,0.0,250.34,,266.0,250.0,-13.067,2.988,-8.193,24.368
3435.5,3.111,0.8,-34.67,3.151,9.478,5.12,36.716,4.809,-13.002,-2.712,0.0,38.389,39.182,9.63,3.111,-13.902,-10.985,-15.248,-12.307,-3.137,26.75,0.0,250.34,,266.0,250.0,-13.14,2.99,-8.198,24.348
3436.0,3.111,0.8,-34.67,3.151,9.478,5.12,36.716,4.809,-13.002,-2.712,0.0,38.4,39.2,9.63,3.111,-13.875,-11.004,-15.357,-12.273,-3.137,26.75,0.0,251.14,,266.0,250.0,-13.11,2.992,-8.195,24.336
3436.5,3.277,0.738,-35.209,3.126,9.605,5.12,36.716,4.809,-13.002,-2.712,0.0,38.4,39.2,9.548,3.112,-13.941,-10.981,-15.248,-12.272,-3.137,26.75,0.0,251.14,,265.0,250.0,-13.127,2.994,-8.197,24.402
3437.0,3.277,0.738,-35.209,3.126,9.605,5.12,36.716,4.809,-13.002,-2.712,0.0,38.4,39.2,9.548,3.112,-13.813,-10.979,-15.349,-12.233,-3.137,26.75,0.0,251.04,,265.0,250.0,-13.111,2.999,-8.188,24.406
3437.5,3.277,0.738,-35.209,3.126,9.605,5.12,36.716,4.809,-13.002,-2.712,0.0,38.4,39.2,9.548,3.112,-13.837,-10.974,-15.312,-12.29,-3.137,26.75,0.0,251.04,,264.0,250.0,-13.093,3.003,-8.198,24.4
3438.0,3.277,0.738,-35.209,3.126,9.605,5.12,36.716,4.809,-13.002,-2.712,0.0,38.4,39.2,9.548,3.112,-13.891,-10.992,-15.363,-12.256,-3.137,26.75,0.0,252.84,,264.0,250.0,-13.103,3.008,-8.172,24.463
3438.5,3.277,0.738,-35.209,3.126,9.605,5.083,36.728,4.804,-12.981,-2.706,0.0,38.408,39.16,9.548,3.112,-13.916,-10.972,-15.286,-12.289,-3.136,26.752,0.0,252.84,,263.0,250.0,-13.125,3.012,-8.184,24.499
3439.0,3.277,0.738,-35.209,3.126,9.605,5.083,36.728,4.804,-12.981,-2.706,0.0,38.4,39.2,9.548,3.112,-14.012,-10.994,-15.44,-12.33,-3.136,26.752,0.0,252.84,,263.0,250.0,-13.116,3.016,-8.203,24.506
3439.5,2.172,0.582,-34.047,3.192,9.496,5.083,36.728,4.804,-12.981,-2.706,0.0,38.4,39.2,9.698,3.22,-13.848,-10.985,-15.407,-12.328,-3.136,26.752,0.0,252.84,,262.0,250.0,-13.194,3.021,-8.194,24.495
3440.0,2.172,0.582,-34.047,3.192,9.496,5.083,36.728,4.804,-12.981,-2.706,0.0,38.4,39.2,9.698,3.22,-13.992,-10.968,-15.354,-12.274,-3.136,26.752,0.0,252.94,,262.0,250.0,-13.142,3.007,-8.177,24.498
