t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3440.5,2.172,0.582,-34.047,3.192,9.496,5.083,36.728,4.804,-12.981,-2.706,0.0,38.4,39.2,9.698,3.22,-14.007,-10.967,-15.344,-12.308,-3.136,26.752,0.0,252.94,,261.0,250.0,-13.147,2.993,-8.182,24.504
3441.0,2.172,0.582,-34.047,3.192,9.496,5.083,36.728,4.804,-12.981,-2.706,0.0,38.4,39.2,9.698,3.22,-13.91,-10.974,-15.257,-12.204,-3.136,26.752,0.0,250.24,,261.0,250.0,-13.157,2.98,-8.189,24.482
3441.5,2.172,0.582,-34.047,3.192,9.496,5.083,36.728,4.804,-12.981,-2.706,0.0,38.4,39.2,9.698,3.22,-13.897,-10.911,-15.232,-12.169,-3.136,26.752,0.0,250.24,,261.0,250.0,-13.086,2.966,-8.181,24.469
3442.0,2.172,0.582,-34.047,3.192,9.496,5.113,36.749,4.783,-12.973,-2.713,0.0,38.42,39.197,9.698,3.22,-13.569,-10.915,-15.152,-12.183,-3.134,26.754,0.0,249.84,,261.0,250.0,-13.052,2.953,-8.197,24.46
3442.5,2.172,0.582,-34.047,3.192,9.496,5.113,36.749,4.783,-12.973,-2.713,0.0,38.4,39.2,9.698,3.22,-13.754,-10.945,-15.244,-12.177,-3.134,26.754,0.0,249.84,,261.0,250.0,-12.955,2.941,-8.164,24.444
3443.0,3.696,0.868,-35.209,3.088,9.609,5.113,36.749,4.783,-12.973,-2.713,0.0,38.4,39.2,9.58,3.255,-13.79,-10.974,-15.225,-12.148,-3.134,26.754,0.0,250.64,,261.0,250.0,-13.03,2.928,-8.167,24.488
3443.5,3.696,0.868,-35.209,3.088,9.609,5.113,36.749,4.783,-12.973,-2.713,0.0,38.4,39.2,9.58,3.255,-13.601,-10.922,-15.104,-12.168,-3.134,26.754,0.0,250.64,,261.0,250.0,-13.034,2.941,-8.168,24.408
3444.0,3.696,0.868,-35.209,3.088,9.609,5.113,36.749,4.783,-12.973,-2.713,0.0,38.4,39.2,9.58,3.255,-13.569,-10.898,-15.177,-12.178,-3.134,26.754,0.0,247.94,,261.0,250.0,-12.949,2.953,-8.174,24.369
3444.5,3.696,0.868,-35.209,3.088,9.609,5.113,36.749,4.783,-12.973,-2.713,0.0,38.4,39.2,9.58,3.255,-13.782,-10.976,-15.255,-12.264,-3.134,26.754,0.0,247.94,,262.0,250.0,-12.956,2.965,-8.161,24.335
3445.0,3.696,0.868,-35.209,3.088,9.609,5.118,36.705,4.791,-12.961,-2.707,0.0,38.433,39.245,9.58,3.255,-13.711,-10.953,-15.197,-12.241,-3.153,26.759,0.0,248.44,,262.0,250.0,-13.069,2.977,-8.162,24.291
3445.5,3.696,0.868,-35.209,3.088,9.609,5.118,36.705,4.791,-12.961,-2.707,0.0,38.4,39.2,9.58,3.255,-13.776,-10.933,-15.197,-12.178,-3.153,26.759,0.0,248.44,,263.0,250.0,-13.026,2.989,-8.192,24.166
3446.0,2.825,0.77,-33.118,3.183,9.491,5.118,36.705,4.791,-12.961,-2.707,0.0,38.4,39.2,9.723,3.093,-13.83,-10.961,-15.217,-12.15,-3.153,26.759,0.0,248.34,,263.0,250.0,-13.021,3.001,-8.195,24.052
3446.5,2.825,0.77,-33.118,3.183,9.491,5.118,36.705,4.791,-12.961,-2.707,0.0,38.4,39.2,9.723,3.093,-13.789,-10.955,-15.235,-12.268,-3.153,26.759,0.0,248.34,,264.0,250.0,-13.039,2.998,-8.183,23.942
3447.0,2.825,0.77,-33.118,3.183,9.491,5.118,36.705,4.791,-12.961,-2.707,0.0,38.4,39.2,9.723,3.093,-13.63,-10.959,-15.193,-12.229,-3.153,26.759,0.0,250.14,,264.0,250.0,-13.062,2.995,-8.174,23.731
3447.5,2.825,0.77,-33.118,3.183,9.491,5.118,36.705,4.791,-12.961,-2.707,0.0,38.4,39.2,9.723,3.093,-13.797,-10.959,-15.176,-12.189,-3.153,26.759,0.0,250.14,,264.0,250.0,-13.002,2.992,-8.205,23.66
3448.0,2.825,0.77,-33.118,3.183,9.491,5.156,36.701,4.81,-12.943,-2.716,0.0,38.446,39.203,9.723,3.093,-13.684,-10.965,-15.078,-12.126,-3.148,26.761,0.0,250.64,,264.0,250.0,-13.03,2.989,-8.207,23.55
3448.5,2.825,0.77,-33.118,3.183,9.491,5.156,36.701,4.81,-12.943,-2.716,0.0,38.4,39.2,9.723,3.093,-13.648,-10.975,-15.137,-12.237,-3.148,26.761,0.0,250.64,,264.0,250.0,-12.963,2.987,-8.216,23.53
3449.0,2.825,0.77,-33.118,3.183,9.491,5.156,36.701,4.81,-12.943,-2.716,0.0,38.4,39.2,9.723,3.093,-13.773,-10.96,-15.149,-12.223,-3.148,26.761,0.0,250.34,,264.0,250.0,-12.999,2.984,-8.219,23.473
3449.5,2.988,0.784,-34.01,3.165,9.574,5.156,36.701,4.81,-12.943,-2.716,0.0,38.4,39.2,9.71,3.0,-13.778,-11.02,-15.262,-12.274,-3.148,26.761,0.0,250.34,,264.0,250.0,-13.026,2.981,-8.217,23.42
3450.0,2.988,0.784,-34.01,3.165,9.574,5.156,36.701,4.81,-12.943,-2.716,0.0,38.4,39.2,9.71,3.0,-13.824,-11.014,-15.205,-12.271,-3.148,26.761,0.0,250.24,,264.0,250.0,-13.083,2.981,-8.222,23.377
3450.5,2.988,0.784,-34.01,3.165,9.574,5.156,36.701,4.81,-12.943,-2.716,0.0,38.4,39.2,9.71,3.0,-13.86,-11.025,-15.386,-12.347,-3.148,26.761,0.0,250.24,,264.0,250.0,-13.078,2.982,-8.196,23.4
3451.0,2.988,0.784,-34.01,3.165,9.574,5.156,36.701,4.81,-12.943,-2.716,0.0,38.4,39.2,9.71,3.0,-13.798,-10.983,-15.184,-12.315,-3.148,26.761,0.0,251.44,,264.0,250.0,-13.154,2.982,-8.194,23.4
3451.5,2.988,0.784,-34.01,3.165,9.574,5.116,36.758,4.797,-12.926,-2.718,0.0,38.454,39.226,9.71,3.0,-13.794,-10.943,-15.232,-12.262,-3.137,26.771,0.0,251.44,,263.0,250.0,-13.07,2.982,-8.217,23.462
3452.0,2.988,0.784,-34.01,3.165,9.574,5.116,36.758,4.797,-12.926,-2.718,0.0,38.5,39.2,9.71,3.0,-13.962,-11.006,-15.264,-12.283,-3.137,26.771,0.0,251.64,,263.0,250.0,-13.058,2.982,-8.214,23.451
3452.5,2.518,0.684,-33.285,3.185,9.458,5.116,36.758,4.797,-12.926,-2.718,0.0,38.5,39.2,9.854,3.118,-13.937,-10.996,-15.359,-12.348,-3.137,26.771,0.0,251.64,,262.0,250.0,-13.129,2.982,-8.217,23.484
3453.0,2.518,0.684,-33.285,3.185,9.458,5.116,36.758,4.797,-12.926,-2.718,0.0,38.5,39.2,9.854,3.118,-13.998,-10.997,-15.306,-12.287,-3.137,26.771,0.0,251.64,,262.0,250.0,-13.16,2.974,-8.179,23.538
3453.5,2.518,0.684,-33.285,3.185,9.458,5.116,36.758,4.797,-12.926,-2.718,0.0,38.5,39.2,9.854,3.118,-13.879,-10.987,-15.265,-12.316,-3.137,26.771,0.0,251.64,,261.0,250.0,-13.147,2.967,-8.176,23.565
3454.0,2.518,0.684,-33.285,3.185,9.458,5.116,36.758,4.797,-12.926,-2.718,0.0,38.5,39.2,9.854,3.118,-13.806,-10.988,-15.302,-12.269,-3.137,26.771,0.0,250.24,,261.0,250.0,-13.112,2.96,-8.205,23.666
3454.5,2.518,0.684,-33.285,3.185,9.458,5.113,36.745,4.816,-12.906,-2.703,0.0,38.457,39.25,9.854,3.118,-13.936,-11.018,-15.394,-12.247,-3.146,26.767,0.0,250.24,,261.0,250.0,-13.091,2.952,-8.218,23.763
3455.0,2.518,0.684,-33.285,3.185,9.458,5.113,36.745,4.816,-12.906,-2.703,0.0,38.5,39.3,9.854,3.118,-13.975,-10.996,-15.295,-12.278,-3.146,26.767,0.0,250.94,,261.0,250.0,-13.149,2.945,-8.201,23.818
3455.5,2.518,0.684,-33.285,3.185,9.458,5.113,36.745,4.816,-12.906,-2.703,0.0,38.5,39.3,9.854,3.118,-13.736,-10.976,-15.269,-12.269,-3.146,26.767,0.0,250.94,,261.0,250.0,-13.136,2.938,-8.185,23.844
3456.0,2.311,0.657,-33.52,3.141,9.489,5.113,36.745,4.816,-12.906,-2.703,0.0,38.5,39.3,9.673,3.116,-13.948,-10.944,-15.228,-12.25,-3.146,26.767,0.0,250.74,,261.0,250.0,-13.062,2.931,-8.179,23.923
3456.5,2.311,0.657,-33.52,3.141,9.489,5.113,36.745,4.816,-12.906,-2.703,0.0,38.5,39.3,9.673,3.116,-13.724,-10.956,-15.258,-12.205,-3.146,26.767,0.0,250.74,,261.0,250.0,-13.093,2.921,-8.19,23.957
3457.0,2.311,0.657,-33.52,3.141,9.489,5.113,36.745,4.816,-12.906,-2.703,0.0,38.5,39.3,9.673,3.116,-13.729,-10.976,-15.211,-12.143,-3.146,26.767,0.0,248.94,,261.0,250.0,-13.036,2.911,-8.223,24.152
3457.5,2.311,0.657,-33.52,3.141,9.489,5.113,36.745,4.816,-12.906,-2.703,0.0,38.5,39.3,9.673,3.116,-13.833,-10.924,-15.159,-12.179,-3.146,26.767,0.0,248.94,,262.0,250.0,-13.015,2.901,-8.188,24.179
3458.0,2.311,0.657,-33.52,3.141,9.489,5.087,36.736,4.761,-12.904,-2.707,0.0,38.461,39.269,9.673,3.116,-13.67,-10.959,-15.124,-12.134,-3.143,26.769,0.0,248.34,,262.0,250.0,-13.024,2.892,-8.181,24.231
3458.5,2.311,0.657,-33.52,3.141,9.489,5.087,36.736,4.761,-12.904,-2.707,0.0,38.5,39.3,9.673,3.116,-13.705,-10.875,-15.117,-12.124,-3.143,26.769,0.0,248.34,,263.0,250.0,-12.972,2.882,-8.155,24.24
3459.0,3.156,0.741,-35.209,3.118,9.53,5.087,36.736,4.761,-12.904,-2.707,0.0,38.5,39.3,9.549,3.174,-13.764,-10.945,-15.1,-12.241,-3.143,26.769,0.0,248.44,,263.0,250.0,-12.955,2.873,-8.169,24.265
3459.5,3.156,0.741,-35.209,3.118,9.53,5.087,36.736,4.761,-12.904,-2.707,0.0,38.5,39.3,9.549,3.174,-13.853,-10.973,-15.32,-12.293,-3.143,26.769,0.0,248.44,,264.0,250.0,-13.013,2.877,-8.167,24.345
3460.0,3.156,0.741,-35.209,3.118,9.53,5.087,36.736,4.761,-12.904,-2.707,0.0,38.5,39.3,9.549,3.174,-13.763,-10.961,-15.155,-12.303,-3.143,26.769,0.0,248.94,,264.0,250.0,-13.11,2.882,-8.157,24.406
3460.5,3.156,0.741,-35.209,3.118,9.53,5.087,36.736,4.761,-12.904,-2.707,0.0,38.5,39.3,9.549,3.174,-13.937,-10.965,-15.228,-12.261,-3.143,26.769,0.0,248.94,,265.0,250.0,-13.045,2.886,-8.158,24.432
3461.0,3.156,0.741,-35.209,3.118,9.53,5.083,36.731,4.792,-12.896,-2.702,0.0,38.457,39.225,9.549,3.174,-13.789,-10.963,-15.256,-12.225,-3.14,26.759,0.0,250.84,,265.0,250.0,-13.098,2.891,-8.167,24.47
3461.5,3.156,0.741,-35.209,3.118,9.53,5.083,36.731,4.792,-12.896,-2.702,0.0,38.5,39.2,9.549,3.174,-13.818,-10.971,-15.246,-12.294,-3.14,26.759,0.0,250.84,,265.0,250.0,-13.058,2.895,-8.179,24.52
3462.0,3.016,0.762,-34.525,3.194,9.545,5.083,36.731,4.792,-12.896,-2.702,0.0,38.5,39.2,9.565,3.009,-13.674,-10.978,-15.242,-12.269,-3.14,26.759,0.0,250.64,,265.0,250.0,-13.082,2.9,-8.179,24.514
3462.5,3.016,0.762,-34.525,3.194,9.545,5.083,36.731,4.792,-12.896,-2.702,0.0,38.5,39.2,9.565,3.009,-13.717,-10.98,-15.188,-12.17,-3.14,26.759,0.0,250.64,,265.0,250.0,-13.041,2.901,-8.186,24.51
3463.0,3.016,0.762,-34.525,3.194,9.545,5.083,36.731,4.792,-12.896,-2.702,0.0,38.5,39.2,9.565,3.009,-13.71,-10.96,-15.117,-12.257,-3.14,26.759,0.0,250.64,,265.0,250.0,-13.014,2.903,-8.191,24.496
3463.5,3.016,0.762,-34.525,3.194,9.545,5.083,36.731,4.792,-12.896,-2.702,0.0,38.5,39.2,9.565,3.009,-13.676,-10.967,-15.248,-12.273,-3.14,26.759,0.0,250.64,,265.0,250.0,-13.011,2.905,-8.184,24.493
3464.0,3.016,0.762,-34.525,3.194,9.545,5.083,36.731,4.792,-12.896,-2.702,0.0,38.5,39.2,9.565,3.009,-13.731,-10.983,-15.309,-12.267,-3.14,26.759,0.0,252.84,,265.0,250.0,-13.041,2.907,-8.182,24.487
3464.5,3.016,0.762,-34.525,3.194,9.545,5.127,36.727,4.801,-12.861,-2.706,0.0,38.457,39.238,9.565,3.009,-13.78,-10.973,-15.34,-12.313,-3.139,26.761,0.0,252.84,,264.0,250.0,-13.073,2.909,-8.178,24.537
3465.0,3.016,0.762,-34.525,3.194,9.545,5.127,36.727,4.801,-12.861,-2.706,0.0,38.5,39.2,9.565,3.009,-13.989,-10.978,-15.376,-12.329,-3.139,26.761,0.0,252.74,,264.0,250.0,-13.102,2.91,-8.184,24.588
3465.5,2.281,0.601,-33.633,3.181,9.429,5.127,36.727,4.801,-12.861,-2.706,0.0,38.5,39.2,9.777,3.086,-13.879,-11.004,-15.336,-12.281,-3.139,26.761,0.0,252.74,,263.0,250.0,-13.168,2.912,-8.196,24.62
3466.0,2.281,0.601,-33.633,3.181,9.429,5.127,36.727,4.801,-12.861,-2.706,0.0,38.5,39.2,9.777,3.086,-13.928,-10.997,-15.286,-12.306,-3.139,26.761,0.0,252.24,,263.0,250.0,-13.125,2.902,-8.189,24.642
3466.5,2.281,0.601,-33.633,3.181,9.429,5.127,36.727,4.801,-12.861,-2.706,0.0,38.5,39.2,9.777,3.086,-13.763,-10.982,-15.235,-12.292,-3.139,26.761,0.0,252.24,,262.0,250.0,-13.129,2.892,-8.2,24.596
3467.0,2.281,0.601,-33.633,3.181,9.429,5.127,36.727,4.801,-12.861,-2.706,0.0,38.5,39.2,9.777,3.086,-13.925,-10.873,-15.148,-12.16,-3.139,26.761,0.0,251.44,,262.0,250.0,-13.068,2.882,-8.189,24.566
3467.5,2.281,0.601,-33.633,3.181,9.429,5.151,36.745,4.793,-12.863,-2.71,0.0,38.458,39.179,9.777,3.086,-13.918,-10.973,-15.41,-12.313,-3.137,26.765,0.0,251.44,,261.0,250.0,-13.026,2.872,-8.172,24.565
3468.0,2.281,0.601,-33.633,3.181,9.429,5.151,36.745,4.793,-12.863,-2.71,0.0,38.5,39.2,9.777,3.086,-13.806,-10.954,-15.219,-12.288,-3.137,26.765,0.0,252.04,,261.0,250.0,-13.154,2.862,-8.186,24.589
3468.5,3.246,0.759,-35.209,3.154,9.586,5.151,36.745,4.793,-12.863,-2.71,0.0,38.5,39.2,9.473,3.182,-13.74,-10.951,-15.232,-12.25,-3.137,26.765,0.0,252.04,,260.0,250.0,-13.067,2.859,-8.189,24.531
3469.0,3.246,0.759,-35.209,3.154,9.586,5.151,36.745,4.793,-12.863,-2.71,0.0,38.5,39.2,9.473,3.182,-13.761,-10.976,-15.316,-12.291,-3.137,26.765,0.0,251.54,,260.0,250.0,-13.043,2.859,-8.182,24.481
3469.5,3.246,0.759,-35.209,3.154,9.586,5.151,36.745,4.793,-12.863,-2.71,0.0,38.5,39.2,9.473,3.182,-13.991,-10.958,-15.269,-12.243,-3.137,26.765,0.0,251.54,,259.0,250.0,-13.086,2.865,-8.175,24.473
3470.0,3.246,0.759,-35.209,3.154,9.586,5.151,36.745,4.793,-12.863,-2.71,0.0,38.5,39.2,9.473,3.182,-13.644,-10.953,-15.211,-12.186,-3.137,26.765,0.0,247.34,,259.0,250.0,-13.115,2.872,-8.165,24.424
3470.5,3.246,0.759,-35.209,3.154,9.586,5.151,36.745,4.793,-12.863,-2.71,0.0,38.5,39.2,9.473,3.182,-13.747,-10.947,-15.175,-12.234,-3.137,26.765,0.0,247.34,,260.0,250.0,-12.998,2.878,-8.189,24.274
3471.0,3.246,0.759,-35.209,3.154,9.586,5.153,36.731,4.776,-12.869,-2.724,0.0,38.448,39.191,9.473,3.182,-13.761,-10.968,-15.277,-12.201,-3.155,26.768,0.0,248.14,,260.0,250.0,-13.026,2.884,-8.174,24.172
3471.5,3.246,0.759,-35.209,3.154,9.586,5.153,36.731,4.776,-12.869,-2.724,0.0,38.4,39.2,9.473,3.182,-13.836,-10.963,-15.194,-12.172,-3.155,26.768,0.0,248.14,,261.0,250.0,-13.051,2.89,-8.209,24.077
3472.0,3.069,0.734,-35.209,3.159,9.587,5.153,36.731,4.776,-12.869,-2.724,0.0,38.4,39.2,9.445,3.255,-13.697,-10.903,-15.162,-12.189,-3.155,26.768,0.0,247.74,,261.0,250.0,-13.041,2.896,-8.187,23.957
3472.5,3.069,0.734,-35.209,3.159,9.587,5.153,36.731,4.776,-12.869,-2.724,0.0,38.4,39.2,9.445,3.255,-13.594,-10.921,-15.214,-12.162,-3.155,26.768,0.0,247.74,,262.0,250.0,-12.988,2.898,-8.173,23.913
3473.0,3.069,0.734,-35.209,3.159,9.587,5.153,36.731,4.776,-12.869,-2.724,0.0,38.4,39.2,9.445,3.255,-13.682,-10.953,-15.221,-12.245,-3.155,26.768,0.0,247.84,,262.0,250.0,-12.973,2.901,-8.186,23.871
3473.5,3.069,0.734,-35.209,3.159,9.587,5.153,36.731,4.776,-12.869,-2.724,0.0,38.4,39.2,9.445,3.255,-13.742,-10.953,-15.225,-12.199,-3.155,26.768,0.0,247.84,,263.0,250.0,-13.025,2.904,-8.182,23.777
3474.0,3.069,0.734,-35.209,3.159,9.587,5.122,36.732,4.816,-12.856,-2.711,0.0,38.439,39.18,9.445,3.255,-13.843,-10.937,-15.133,-12.204,-3.152,26.753,0.0,247.14,,263.0,250.0,-13.03,2.907,-8.186,23.664
3474.5,3.069,0.734,-35.209,3.159,9.587,5.122,36.732,4.816,-12.856,-2.711,0.0,38.4,39.2,9.445,3.255,-13.797,-10.964,-15.309,-12.267,-3.152,26.753,0.0,247.14,,264.0,250.0,-13.029,2.909,-8.176,23.525
3475.0,2.498,0.685,-33.061,3.181,9.539,5.122,36.732,4.816,-12.856,-2.711,0.0,38.4,39.2,9.671,3.09,-13.803,-10.973,-15.346,-12.288,-3.152,26.753,0.0,247.54,,264.0,250.0,-13.084,2.912,-8.193,23.439
3475.5,2.498,0.685,-33.061,3.181,9.539,5.122,36.732,4.816,-12.856,-2.711,0.0,38.4,39.2,9.671,3.09,-13.792,-10.967,-15.035,-12.193,-3.152,26.753,0.0,247.54,,265.0,250.0,-13.102,2.905,-8.161,23.402
3476.0,2.498,0.685,-33.061,3.181,9.539,5.122,36.732,4.816,-12.856,-2.711,0.0,38.4,39.2,9.671,3.09,-13.851,-10.883,-15.112,-12.138,-3.152,26.753,0.0,247.64,,265.0,250.0,-12.997,2.899,-8.167,23.351
3476.5,2.498,0.685,-33.061,3.181,9.539,5.122,36.732,4.816,-12.856,-2.711,0.0,38.4,39.2,9.671,3.09,-13.59,-10.947,-15.172,-12.246,-3.152,26.753,0.0,247.64,,266.0,250.0,-12.996,2.892,-8.161,23.316
3477.0,2.498,0.685,-33.061,3.181,9.539,5.122,36.732,4.816,-12.856,-2.711,0.0,38.4,39.2,9.671,3.09,-13.731,-10.931,-15.089,-12.162,-3.152,26.753,0.0,250.54,,266.0,250.0,-12.989,2.886,-8.182,23.363
3477.5,2.498,0.685,-33.061,3.181,9.539,5.103,36.725,4.799,-12.839,-2.729,0.0,38.436,39.223,9.671,3.09,-13.616,-10.925,-15.223,-12.228,-3.155,26.77,0.0,250.54,,266.0,250.0,-12.978,2.879,-8.155,23.384
3478.0,2.498,0.685,-33.061,3.181,9.539,5.103,36.725,4.799,-12.839,-2.729,0.0,38.4,39.2,9.671,3.09,-13.725,-10.935,-15.086,-12.157,-3.155,26.77,0.0,251.04,,266.0,250.0,-12.998,2.873,-8.162,23.447
3478.5,2.669,0.586,-35.209,3.101,9.473,5.103,36.725,4.799,-12.839,-2.729,0.0,38.4,39.2,9.504,3.153,-13.89,-10.943,-15.265,-12.195,-3.155,26.77,0.0,251.04,,265.0,250.0,-12.976,2.867,-8.161,23.506
3479.0,2.669,0.586,-35.209,3.101,9.473,5.103,36.725,4.799,-12.839,-2.729,0.0,38.4,39.2,9.504,3.153,-13.724,-10.949,-15.217,-12.275,-3.155,26.77,0.0,251.14,,265.0,250.0,-13.073,2.864,-8.147,23.577
3479.5,2.669,0.586,-35.209,3.101,9.473,5.103,36.725,4.799,-12.839,-2.729,0.0,38.4,39.2,9.504,3.153,-13.706,-10.941,-15.278,-12.246,-3.155,26.77,0.0,251.14,,264.0,250.0,-13.041,2.86,-8.16,23.663
3480.0,2.669,0.586,-35.209,3.101,9.473,5.103,36.725,4.799,-12.839,-2.729,0.0,38.4,39.2,9.504,3.153,-13.766,-10.947,-15.361,-12.255,-3.155,26.77,0.0,253.44,,264.0,250.0,-13.043,2.857,-8.159,23.592
3480.5,2.669,0.586,-35.209,3.101,9.473,5.127,36.753,4.771,-12.798,-2.72,0.0,38.439,39.136,9.504,3.153,-13.824,-10.941,-15.325,-12.274,-3.145,26.766,0.0,253.44,,263.0,250.0,-13.082,2.854,-8.156,23.576
3481.0,2.669,0.586,-35.209,3.101,9.473,5.127,36.753,4.771,-12.798,-2.72,0.0,38.4,39.1,9.504,3.153,-13.798,-10.94,-15.247,-12.169,-3.145,26.766,0.0,253.54,,263.0,250.0,-13.091,2.851,-8.158,23.563
3481.5,3.142,0.739,-35.209,3.164,9.647,5.127,36.753,4.771,-12.798,-2.72,0.0,38.4,39.1,9.487,3.225,-13.876,-10.909,-15.195,-12.197,-3.145,26.766,0.0,253.54,,262.0,250.0,-13.039,2.848,-8.172,23.62
3482.0,3.142,0.739,-35.209,3.164,9.647,5.127,36.753,4.771,-12.798,-2.72,0.0,38.4,39.1,9.487,3.225,-13.87,-10.912,-15.258,-12.257,-3.145,26.766,0.0,254.14,,262.0,250.0,-13.045,2.853,-8.142,23.602
3482.5,3.142,0.739,-35.209,3.164,9.647,5.127,36.753,4.771,-12.798,-2.72,0.0,38.4,39.1,9.487,3.225,-13.804,-10.945,-15.355,-12.225,-3.145,26.766,0.0,254.14,,261.0,250.0,-13.074,2.858,-8.141,23.594
3483.0,3.142,0.739,-35.209,3.164,9.647,5.127,36.753,4.771,-12.798,-2.72,0.0,38.4,39.1,9.487,3.225,-13.839,-10.937,-15.277,-12.119,-3.145,26.766,0.0,250.84,,261.0,250.0,-13.082,2.862,-8.158,23.543
3483.5,3.142,0.739,-35.209,3.164,9.647,5.165,36.744,4.786,-12.816,-2.722,0.0,38.418,39.133,9.487,3.225,-13.822,-10.914,-15.25,-12.122,-3.148,26.765,0.0,250.84,,261.0,250.0,-13.043,2.867,-8.136,23.424
3484.0,3.142,0.739,-35.209,3.164,9.647,5.165,36.744,4.786,-12.816,-2.722,0.0,38.4,39.1,9.487,3.225,-13.811,-10.913,-15.144,-12.109,-3.148,26.765,0.0,250.54,,261.0,250.0,-13.027,2.871,-8.135,23.372
3484.5,3.142,0.739,-35.209,3.164,9.647,5.165,36.744,4.786,-12.816,-2.722,0.0,38.4,39.1,9.487,3.225,-13.726,-10.912,-15.195,-12.174,-3.148,26.765,0.0,250.54,,261.0,250.0,-12.994,2.876,-8.155,23.268
3485.0,3.532,0.885,-34.811,3.127,9.461,5.165,36.744,4.786,-12.816,-2.722,0.0,38.4,39.1,9.653,3.206,-13.571,-10.906,-14.852,-12.095,-3.148,26.765,0.0,250.94,,261.0,250.0,-13.002,2.88,-8.151,23.145
3485.5,3.532,0.885,-34.811,3.127,9.461,5.165,36.744,4.786,-12.816,-2.722,0.0,38.4,39.1,9.653,3.206,-13.541,-10.83,-14.958,-12.031,-3.148,26.765,0.0,250.94,,261.0,250.0,-12.856,2.891,-8.124,23.092
3486.0,3.532,0.885,-34.811,3.127,9.461,5.165,36.744,4.786,-12.816,-2.722,0.0,38.4,39.1,9.653,3.206,-13.67,-10.891,-15.028,-12.075,-3.148,26.765,0.0,251.54,,261.0,250.0,-12.84,2.901,-8.145,23.133
3486.5,3.532,0.885,-34.811,3.127,9.461,5.165,36.744,4.786,-12.816,-2.722,0.0,38.4,39.1,9.653,3.206,-13.637,-10.939,-15.134,-12.204,-3.148,26.765,0.0,251.54,,260.0,250.0,-12.916,2.912,-8.13,23.188
3487.0,3.532,0.885,-34.811,3.127,9.461,5.177,36.693,4.787,-12.809,-2.706,0.0,38.406,39.093,9.653,3.206,-13.651,-10.927,-15.15,-12.251,-3.15,26.766,0.0,249.34,,260.0,250.0,-12.978,2.922,-8.143,23.181
3487.5,3.532,0.885,-34.811,3.127,9.461,5.177,36.693,4.787,-12.809,-2.706,0.0,38.4,39.1,9.653,3.206,-13.685,-10.953,-15.273,-12.268,-3.15,26.766,0.0,249.34,,260.0,250.0,-12.995,2.932,-8.139,23.384
3488.0,3.011,0.722,-35.209,3.171,9.608,5.177,36.693,4.787,-12.809,-2.706,0.0,38.4,39.1,9.54,3.176,-13.767,-10.933,-15.228,-12.158,-3.15,26.766,0.0,249.14,,260.0,250.0,-13.045,2.942,-8.137,23.502
3488.5,3.011,0.722,-35.209,3.171,9.608,5.177,36.693,4.787,-12.809,-2.706,0.0,38.4,39.1,9.54,3.176,-13.823,-10.952,-15.188,-12.202,-3.15,26.766,0.0,249.14,,260.0,250.0,-13.022,2.943,-8.14,23.603
3489.0,3.011,0.722,-35.209,3.171,9.608,5.177,36.693,4.787,-12.809,-2.706,0.0,38.4,39.1,9.54,3.176,-13.696,-10.947,-15.244,-12.248,-3.15,26.766,0.0,248.84,,260.0,250.0,-13.041,2.944,-8.144,23.627
3489.5,3.011,0.722,-35.209,3.171,9.608,5.177,36.693,4.787,-12.809,-2.706,0.0,38.4,39.1,9.54,3.176,-13.818,-10.94,-15.351,-12.277,-3.15,26.766,0.0,248.84,,261.0,250.0,-13.034,2.945,-8.134,23.629
3490.0,3.011,0.722,-35.209,3.171,9.608,5.184,36.751,4.801,-12.781,-2.709,0.0,38.401,39.065,9.54,3.176,-13.852,-10.948,-15.34,-12.229,-3.154,26.759,0.0,247.94,,261.0,250.0,-13.097,2.946,-8.134,23.711
3490.5,3.011,0.722,-35.209,3.171,9.608,5.184,36.751,4.801,-12.781,-2.709,0.0,38.4,39.1,9.54,3.176,-13.911,-10.946,-15.423,-12.299,-3.154,26.759,0.0,247.94,,262.0,260.0,-13.092,2.947,-8.139,23.754
3491.0,3.011,0.722,-35.209,3.171,9.608,5.184,36.751,4.801,-12.781,-2.709,0.0,38.4,39.1,9.54,3.176,-13.901,-10.928,-15.174,-12.221,-3.154,26.759,0.0,248.04,,262.0,260.0,-13.145,2.948,-8.127,23.77
3491.5,2.818,0.664,-35.209,3.138,9.64,5.184,36.751,4.801,-12.781,-2.709,0.0,38.4,39.1,9.413,3.196,-13.828,-10.918,-15.329,-12.292,-3.154,26.759,0.0,248.04,,263.0,260.0,-13.056,2.949,-8.127,23.801
3492.0,2.818,0.664,-35.209,3.138,9.64,5.184,36.751,4.801,-12.781,-2.709,0.0,38.4,39.1,9.413,3.196,-13.893,-10.904,-15.328,-12.251,-3.154,26.759,0.0,247.74,,263.0,260.0,-13.091,2.947,-8.138,23.851
3492.5,2.818,0.664,-35.209,3.138,9.64,5.184,36.751,4.801,-12.781,-2.709,0.0,38.4,39.1,9.413,3.196,-13.914,-10.894,-15.265,-12.178,-3.154,26.759,0.0,247.74,,264.0,260.0,-13.094,2.945,-8.113,23.883
3493.0,2.818,0.664,-35.209,3.138,9.64,5.184,36.751,4.801,-12.781,-2.709,0.0,38.4,39.1,9.413,3.196,-13.804,-10.913,-15.241,-12.214,-3.154,26.759,0.0,249.74,,264.0,260.0,-13.063,2.943,-8.141,23.936
3493.5,2.818,0.664,-35.209,3.138,9.64,5.174,36.75,4.826,-12.782,-2.729,0.0,38.383,39.023,9.413,3.196,-13.836,-10.897,-15.348,-12.253,-3.153,26.77,0.0,249.74,,265.0,260.0,-13.043,2.941,-8.118,24.013
3494.0,2.818,0.664,-35.209,3.138,9.64,5.174,36.75,4.826,-12.782,-2.729,0.0,38.4,39.0,9.413,3.196,-13.825,-10.892,-15.196,-12.155,-3.153,26.77,0.0,249.74,,265.0,260.0,-13.084,2.939,-8.124,24.114
3494.5,2.936,0.788,-32.997,3.196,9.461,5.174,36.75,4.826,-12.782,-2.729,0.0,38.4,39.0,9.833,3.112,-13.916,-10.857,-15.168,-12.183,-3.153,26.77,0.0,249.74,,266.0,260.0,-13.017,2.937,-8.124,24.197
3495.0,2.936,0.788,-32.997,3.196,9.461,5.174,36.75,4.826,-12.782,-2.729,0.0,38.4,39.0,9.833,3.112,-13.757,-10.899,-15.148,-12.102,-3.153,26.77,0.0,249.94,,266.0,260.0,-13.031,2.937,-8.125,24.227
3495.5,2.936,0.788,-32.997,3.196,9.461,5.174,36.75,4.826,-12.782,-2.729,0.0,38.4,39.0,9.833,3.112,-13.736,-10.87,-15.149,-12.089,-3.153,26.77,0.0,249.94,,267.0,260.0,-12.977,2.937,-8.114,24.273
3496.0,2.936,0.788,-32.997,3.196,9.461,5.174,36.75,4.826,-12.782,-2.729,0.0,38.4,39.0,9.833,3.112,-13.524,-10.85,-15.08,-12.125,-3.153,26.77,0.0,253.14,,267.0,260.0,-12.961,2.937,-8.106,24.348
3496.5,2.936,0.788,-32.997,3.196,9.461,5.133,36.7,4.813,-12.802,-2.725,0.0,38.371,38.999,9.833,3.112,-13.775,-10.868,-15.208,-12.159,-3.154,26.765,0.0,253.14,,268.0,260.0,-12.895,2.937,-8.105,24.355
3497.0,2.936,0.788,-32.997,3.196,9.461,5.133,36.7,4.813,-12.802,-2.725,0.0,38.4,39.0,9.833,3.112,-13.698,-10.879,-15.146,-12.138,-3.154,26.765,0.0,253.24,,268.0,260.0,-13.003,2.937,-8.098,24.421
3497.5,2.936,0.788,-32.997,3.196,9.461,5.133,36.7,4.813,-12.802,-2.725,0.0,38.4,39.0,9.833,3.112,-13.768,-10.842,-15.106,-12.153,-3.154,26.765,0.0,253.24,,269.0,260.0,-12.965,2.937,-8.112,24.454
3498.0,3.023,0.792,-33.766,3.083,9.499,5.133,36.7,4.813,-12.802,-2.725,0.0,38.4,39.0,9.717,3.151,-13.598,-10.881,-15.116,-12.077,-3.154,26.765,0.0,253.34,,269.0,260.0,-12.967,2.937,-8.106,24.334
3498.5,3.023,0.792,-33.766,3.083,9.499,5.133,36.7,4.813,-12.802,-2.725,0.0,38.4,39.0,9.717,3.151,-13.639,-10.911,-15.193,-12.194,-3.154,26.765,0.0,253.34,,270.0,260.0,-12.918,2.938,-8.095,24.206
3499.0,3.023,0.792,-33.766,3.083,9.499,5.133,36.7,4.813,-12.802,-2.725,0.0,38.4,39.0,9.717,3.151,-13.744,-10.923,-15.254,-12.136,-3.154,26.765,0.0,255.44,,270.0,260.0,-12.984,2.94,-8.103,24.17
3499.5,3.023,0.792,-33.766,3.083,9.499,5.133,36.7,4.813,-12.802,-2.725,0.0,38.4,39.0,9.717,3.151,-13.821,-10.922,-15.326,-12.17,-3.154,26.765,0.0,255.44,,271.0,260.0,-13.014,2.941,-8.109,24.158
3500.0,3.023,0.792,-33.766,3.083,9.499,5.085,36.723,4.796,-12.768,-2.716,0.0,38.359,38.907,9.717,3.151,-13.825,-10.889,-15.142,-12.203,-3.164,26.758,0.0,256.24,,271.0,260.0,-13.06,2.942,-8.1,24.201
3500.5,3.023,0.792,-33.766,3.083,9.499,5.085,36.723,4.796,-12.768,-2.716,0.0,38.4,38.9,9.717,3.151,-13.685,-10.877,-15.213,-12.13,-3.164,26.758,0.0,256.24,,272.0,260.0,-13.015,2.944,-8.107,24.256
3501.0,2.765,0.714,-34.097,3.205,9.461,5.085,36.723,4.796,-12.768,-2.716,0.0,38.4,38.9,9.568,3.043,-13.776,-10.878,-15.166,-12.134,-3.164,26.758,0.0,256.14,,272.0,260.0,-12.977,2.945,-8.099,24.31
3501.5,2.765,0.714,-34.097,3.205,9.461,5.085,36.723,4.796,-12.768,-2.716,0.0,38.4,38.9,9.568,3.043,-13.687,-10.872,-15.188,-12.173,-3.164,26.758,0.0,256.14,,273.0,260.0,-12.988,2.942,-8.106,24.343
3502.0,2.765,0.714,-34.097,3.205,9.461,5.085,36.723,4.796,-12.768,-2.716,0.0,38.4,38.9,9.568,3.043,-13.641,-10.86,-15.126,-12.094,-3.164,26.758,0.0,255.64,,273.0,260.0,-12.98,2.939,-8.096,24.362
3502.5,2.765,0.714,-34.097,3.205,9.461,5.085,36.723,4.796,-12.768,-2.716,0.0,38.4,38.9,9.568,3.043,-13.695,-10.854,-14.989,-12.021,-3.164,26.758,0.0,255.64,,274.0,260.0,-12.93,2.936,-8.096,24.432
3503.0,2.765,0.714,-34.097,3.205,9.461,5.098,36.712,4.793,-12.767,-2.724,0.0,38.339,38.9,9.568,3.043,-13.525,-10.867,-15.143,-12.125,-3.164,26.757,0.0,260.04,,274.0,260.0,-12.89,2.933,-8.074,24.499
3503.5,2.765,0.714,-34.097,3.205,9.461,5.098,36.712,4.793,-12.767,-2.724,0.0,38.3,38.9,9.568,3.043,-13.785,-10.886,-15.134,-12.137,-3.164,26.757,0.0,260.04,,274.0,260.0,-12.915,2.931,-8.078,24.55
3504.0,3.334,0.771,-35.209,3.112,9.626,5.098,36.712,4.793,-12.767,-2.724,0.0,38.3,38.9,9.345,3.175,-13.774,-10.895,-15.201,-12.219,-3.164,26.757,0.0,260.14,,274.0,260.0,-12.986,2.928,-8.085,24.6
3504.5,3.334,0.771,-35.209,3.112,9.626,5.098,36.712,4.793,-12.767,-2.724,0.0,38.3,38.9,9.345,3.175,-13.723,-10.905,-15.265,-12.191,-3.164,26.757,0.0,260.14,,274.0,260.0,-13.022,2.935,-8.084,24.623
3505.0,3.334,0.771,-35.209,3.112,9.626,5.098,36.712,4.793,-12.767,-2.724,0.0,38.3,38.9,9.345,3.175,-13.82,-10.888,-15.202,-12.167,-3.164,26.757,0.0,260.04,,274.0,260.0,-13.021,2.941,-8.082,24.58
3505.5,3.334,0.771,-35.209,3.112,9.626,5.098,36.712,4.793,-12.767,-2.724,0.0,38.3,38.9,9.345,3.175,-13.927,-10.882,-15.204,-12.17,-3.164,26.757,0.0,260.04,,274.0,260.0,-13.019,2.948,-8.106,24.561
3506.0,3.334,0.771,-35.209,3.112,9.626,5.098,36.712,4.793,-12.767,-2.724,0.0,38.3,38.9,9.345,3.175,-13.774,-10.912,-15.334,-12.252,-3.164,26.757,0.0,261.94,,274.0,260.0,-13.046,2.954,-8.094,24.518
3506.5,3.334,0.771,-35.209,3.112,9.626,5.152,36.738,4.822,-12.753,-2.724,0.0,38.332,38.906,9.345,3.175,-13.854,-10.901,-15.326,-12.267,-3.167,26.757,0.0,261.94,,273.0,260.0,-13.068,2.96,-8.077,24.506
3507.0,3.334,0.771,-35.209,3.112,9.626,5.152,36.738,4.822,-12.753,-2.724,0.0,38.3,38.9,9.345,3.175,-14.032,-10.926,-15.376,-12.248,-3.167,26.757,0.0,261.64,,273.0,260.0,-13.087,2.966,-8.074,24.517
3507.5,2.713,0.742,-34.493,3.167,9.478,5.152,36.738,4.822,-12.753,-2.724,0.0,38.3,38.9,9.674,3.287,-13.77,-10.871,-15.312,-12.235,-3.167,26.757,0.0,261.64,,272.0,260.0,-13.146,2.972,-8.092,24.544
3508.0,2.713,0.742,-34.493,3.167,9.478,5.152,36.738,4.822,-12.753,-2.724,0.0,38.3,38.9,9.674,3.287,-13.757,-10.885,-15.131,-12.187,-3.167,26.757,0.0,261.74,,272.0,260.0,-13.047,2.968,-8.087,24.553
3508.5,2.713,0.742,-34.493,3.167,9.478,5.152,36.738,4.822,-12.753,-2.724,0.0,38.3,38.9,9.674,3.287,-13.931,-10.867,-15.236,-12.192,-3.167,26.757,0.0,261.74,,271.0,260.0,-12.99,2.964,-8.066,24.551
3509.0,2.713,0.742,-34.493,3.167,9.478,5.152,36.738,4.822,-12.753,-2.724,0.0,38.3,38.9,9.674,3.287,-13.871,-10.872,-15.375,-12.205,-3.167,26.757,0.0,261.34,,271.0,260.0,-13.056,2.96,-8.066,24.535
3509.5,2.713,0.742,-34.493,3.167,9.478,5.19,36.731,4.837,-12.749,-2.737,0.0,38.321,38.864,9.674,3.287,-13.732,-10.831,-15.266,-12.161,-3.171,26.761,0.0,261.34,,270.0,260.0,-13.081,2.956,-8.066,24.52
3510.0,2.713,0.742,-34.493,3.167,9.478,5.19,36.731,4.837,-12.749,-2.737,0.0,38.3,38.9,9.674,3.287,-13.824,-10.872,-15.249,-12.145,-3.171,26.761,0.0,261.24,,270.0,260.0,-12.997,2.952,-8.075,24.514
3510.5,2.948,0.77,-34.093,3.247,9.548,5.19,36.731,4.837,-12.749,-2.737,0.0,38.3,38.9,9.604,3.009,-13.852,-10.871,-15.196,-12.156,-3.171,26.761,0.0,261.24,,269.0,260.0,-13.022,2.948,-8.068,24.517
3511.0,2.948,0.77,-34.093,3.247,9.548,5.19,36.731,4.837,-12.749,-2.737,0.0,38.3,38.9,9.604,3.009,-13.905,-10.867,-15.306,-12.194,-3.171,26.761,0.0,260.84,,269.0,260.0,-13.019,2.948,-8.066,24.502
3511.5,2.948,0.77,-34.093,3.247,9.548,5.19,36.731,4.837,-12.749,-2.737,0.0,38.3,38.9,9.604,3.009,-13.704,-10.861,-15.213,-12.182,-3.171,26.761,0.0,260.84,,269.0,260.0,-13.068,2.948,-8.063,24.53
3512.0,2.948,0.77,-34.093,3.247,9.548,5.19,36.731,4.837,-12.749,-2.737,0.0,38.3,38.9,9.604,3.009,-13.728,-10.871,-15.219,-12.108,-3.171,26.761,0.0,258.04,,269.0,260.0,-12.99,2.948,-8.072,24.538
3512.5,2.948,0.77,-34.093,3.247,9.548,5.19,36.731,4.837,-12.749,-2.737,0.0,38.3,38.9,9.604,3.009,-13.834,-10.874,-15.348,-12.226,-3.171,26.761,0.0,258.04,,270.0,260.0,-12.982,2.948,-8.057,24.543
3513.0,2.948,0.77,-34.093,3.247,9.548,5.183,36.711,4.825,-12.74,-2.734,0.0,38.306,38.835,9.604,3.009,-13.917,-10.866,-15.323,-12.243,-3.159,26.757,0.0,258.94,,270.0,260.0,-13.071,2.948,-8.04,24.452
3513.5,2.948,0.77,-34.093,3.247,9.548,5.183,36.711,4.825,-12.74,-2.734,0.0,38.3,38.8,9.604,3.009,-13.711,-10.868,-15.285,-12.173,-3.159,26.757,0.0,258.94,,271.0,260.0,-13.087,2.948,-8.037,24.419
3514.0,2.993,0.77,-34.919,3.234,9.577,5.183,36.711,4.825,-12.74,-2.734,0.0,38.3,38.8,9.565,3.102,-13.719,-10.854,-15.303,-12.213,-3.159,26.757,0.0,259.34,,271.0,260.0,-13.009,2.948,-8.039,24.384
3514.5,2.993,0.77,-34.919,3.234,9.577,5.183,36.711,4.825,-12.74,-2.734,0.0,38.3,38.8,9.565,3.102,-13.773,-10.871,-15.203,-12.096,-3.159,26.757,0.0,259.34,,271.0,260.0,-13.022,2.949,-8.053,24.321
3515.0,2.993,0.77,-34.919,3.234,9.577,5.183,36.711,4.825,-12.74,-2.734,0.0,38.3,38.8,9.565,3.102,-13.819,-10.789,-15.158,-12.069,-3.159,26.757,0.0,258.14,,271.0,260.0,-12.986,2.949,-8.038,24.235
3515.5,2.993,0.77,-34.919,3.234,9.577,5.183,36.711,4.825,-12.74,-2.734,0.0,38.3,38.8,9.565,3.102,-13.662,-10.864,-15.241,-12.136,-3.159,26.757,0.0,258.14,,272.0,260.0,-12.958,2.95,-8.026,24.199
3516.0,2.993,0.77,-34.919,3.234,9.577,5.18,36.727,4.82,-12.74,-2.723,0.0,38.312,38.835,9.565,3.102,-13.799,-10.837,-15.155,-12.122,-3.159,26.771,0.0,260.24,,272.0,260.0,-12.976,2.951,-8.019,24.217
3516.5,2.993,0.77,-34.919,3.234,9.577,5.18,36.727,4.82,-12.74,-2.723,0.0,38.3,38.8,9.565,3.102,-13.656,-10.841,-15.035,-12.132,-3.159,26.771,0.0,260.24,,272.0,260.0,-12.978,2.952,-8.018,24.084
3517.0,2.976,0.79,-33.948,3.229,9.472,5.18,36.727,4.82,-12.74,-2.723,0.0,38.3,38.8,9.628,3.016,-13.496,-10.794,-14.963,-12.043,-3.159,26.771,0.0,259.14,,272.0,260.0,-12.916,2.952,-8.016,23.981
3517.5,2.976,0.79,-33.948,3.229,9.472,5.18,36.727,4.82,-12.74,-2.723,0.0,38.3,38.8,9.628,3.016,-13.712,-10.79,-15.019,-12.056,-3.159,26.771,0.0,259.14,,272.0,260.0,-12.824,2.953,-8.053,23.954
3518.0,2.976,0.79,-33.948,3.229,9.472,5.18,36.727,4.82,-12.74,-2.723,0.0,38.3,38.8,9.628,3.016,-13.685,-10.879,-15.242,-12.111,-3.159,26.771,0.0,259.04,,272.0,260.0,-12.894,2.953,-8.023,23.952
3518.5,2.976,0.79,-33.948,3.229,9.472,5.18,36.727,4.82,-12.74,-2.723,0.0,38.3,38.8,9.628,3.016,-13.688,-10.864,-15.104,-12.163,-3.159,26.771,0.0,259.04,,272.0,260.0,-12.979,2.953,-8.02,23.863
3519.0,2.976,0.79,-33.948,3.229,9.472,5.18,36.727,4.82,-12.74,-2.723,0.0,38.3,38.8,9.628,3.016,-13.495,-10.833,-15.086,-12.097,-3.159,26.771,0.0,260.04,,272.0,260.0,-12.955,2.954,-8.064,23.756
3519.5,2.976,0.79,-33.948,3.229,9.472,5.102,36.685,4.805,-12.727,-2.736,0.0,38.309,38.8,9.628,3.016,-13.698,-10.849,-14.999,-12.112,-3.172,26.758,0.0,260.04,,272.0,260.0,-12.878,2.954,-8.029,23.797
3520.0,2.976,0.79,-33.948,3.229,9.472,5.102,36.685,4.805,-12.727,-2.736,0.0,38.3,38.8,9.628,3.016,-13.718,-10.901,-15.224,-12.128,-3.172,26.758,0.0,259.64,,272.0,260.0,-12.915,2.954,-8.049,23.78
3520.5,2.649,0.709,-33.474,3.176,9.462,5.102,36.685,4.805,-12.727,-2.736,0.0,38.3,38.8,9.821,3.029,-13.81,-10.92,-15.272,-12.171,-3.172,26.758,0.0,259.64,,272.0,260.0,-12.993,2.955,-8.059,23.738
3521.0,2.649,0.709,-33.474,3.176,9.462,5.102,36.685,4.805,-12.727,-2.736,0.0,38.3,38.8,9.821,3.029,-13.683,-10.899,-15.05,-12.178,-3.172,26.758,0.0,260.04,,272.0,260.0,-13.044,2.95,-8.057,23.793
3521.5,2.649,0.709,-33.474,3.176,9.462,5.102,36.685,4.805,-12.727,-2.736,0.0,38.3,38.8,9.821,3.029,-13.795,-10.862,-15.106,-12.123,-3.172,26.758,0.0,260.04,,272.0,260.0,-12.952,2.945,-8.048,23.793
3522.0,2.649,0.709,-33.474,3.176,9.462,5.102,36.685,4.805,-12.727,-2.736,0.0,38.3,38.8,9.821,3.029,-13.724,-10.91,-15.203,-12.193,-3.172,26.758,0.0,259.34,,272.0,260.0,-12.972,2.94,-8.054,23.754
3522.5,2.649,0.709,-33.474,3.176,9.462,5.18,36.698,4.823,-12.703,-2.721,0.0,38.302,38.807,9.821,3.029,-13.796,-10.881,-15.173,-12.205,-3.162,26.77,0.0,259.34,,272.0,260.0,-13.008,2.935,-8.045,23.582
3523.0,2.649,0.709,-33.474,3.176,9.462,5.18,36.698,4.823,-12.703,-2.721,0.0,38.3,38.8,9.821,3.029,-13.837,-10.898,-15.247,-12.215,-3.162,26.77,0.0,258.94,,272.0,260.0,-13.014,2.931,-8.049,23.522
3523.5,2.318,0.667,-33.932,3.216,9.491,5.18,36.698,4.823,-12.703,-2.721,0.0,38.3,38.8,9.664,3.119,-13.661,-10.883,-15.204,-12.132,-3.162,26.77,0.0,258.94,,273.0,260.0,-13.049,2.926,-8.062,23.504
3524.0,2.318,0.667,-33.932,3.216,9.491,5.18,36.698,4.823,-12.703,-2.721,0.0,38.3,38.8,9.664,3.119,-13.747,-10.868,-15.117,-12.124,-3.162,26.77,0.0,260.14,,273.0,260.0,-12.97,2.916,-8.047,23.519
3524.5,2.318,0.667,-33.932,3.216,9.491,5.18,36.698,4.823,-12.703,-2.721,0.0,38.3,38.8,9.664,3.119,-13.584,-10.835,-15.132,-12.08,-3.162,26.77,0.0,260.14,,273.0,260.0,-12.964,2.906,-8.037,23.494
3525.0,2.318,0.667,-33.932,3.216,9.491,5.18,36.698,4.823,-12.703,-2.721,0.0,38.3,38.8,9.664,3.119,-13.705,-10.864,-15.11,-12.143,-3.162,26.77,0.0,260.44,,273.0,260.0,-12.908,2.897,-8.03,23.45
3525.5,2.318,0.667,-33.932,3.216,9.491,5.198,36.714,4.852,-12.69,-2.733,0.0,38.294,38.848,9.664,3.119,-13.674,-10.845,-15.152,-12.136,-3.179,26.767,0.0,260.44,,273.0,260.0,-12.955,2.887,-8.013,23.487
3526.0,2.318,0.667,-33.932,3.216,9.491,5.198,36.714,4.852,-12.69,-2.733,0.0,38.3,38.8,9.664,3.119,-13.773,-10.877,-15.126,-12.088,-3.179,26.767,0.0,259.84,,273.0,260.0,-12.952,2.878,-8.033,23.574
3526.5,2.318,0.667,-33.932,3.216,9.491,5.198,36.714,4.852,-12.69,-2.733,0.0,38.3,38.8,9.664,3.119,-13.802,-10.793,-15.054,-12.067,-3.179,26.767,0.0,259.84,,273.0,260.0,-12.966,2.869,-8.019,23.569
3527.0,3.59,0.857,-35.209,3.157,9.584,5.198,36.714,4.852,-12.69,-2.733,0.0,38.3,38.8,9.386,3.203,-13.657,-10.853,-15.049,-12.173,-3.179,26.767,0.0,260.04,,273.0,260.0,-12.929,2.86,-8.036,23.636
3527.5,3.59,0.857,-35.209,3.157,9.584,5.198,36.714,4.852,-12.69,-2.733,0.0,38.3,38.8,9.386,3.203,-13.657,-10.841,-15.189,-12.112,-3.179,26.767,0.0,260.04,,273.0,260.0,-12.933,2.872,-8.004,23.644
3528.0,3.59,0.857,-35.209,3.157,9.584,5.198,36.714,4.852,-12.69,-2.733,0.0,38.3,38.8,9.386,3.203,-13.72,-10.86,-15.26,-12.133,-3.179,26.767,0.0,260.34,,273.0,260.0,-12.95,2.883,-8.025,23.681
3528.5,3.59,0.857,-35.209,3.157,9.584,5.198,36.714,4.852,-12.69,-2.733,0.0,38.3,38.8,9.386,3.203,-13.721,-10.858,-15.278,-12.152,-3.179,26.767,0.0,260.34,,273.0,260.0,-12.993,2.895,-8.02,23.632
3529.0,3.59,0.857,-35.209,3.157,9.584,5.26,36.719,4.836,-12.675,-2.743,0.0,38.285,38.833,9.386,3.203,-13.7,-10.824,-14.951,-12.091,-3.18,26.77,0.0,260.54,,273.0,260.0,-13.002,2.906,-8.023,23.635
3529.5,3.59,0.857,-35.209,3.157,9.584,5.26,36.719,4.836,-12.675,-2.743,0.0,38.3,38.8,9.386,3.203,-13.74,-10.775,-15.011,-12.045,-3.18,26.77,0.0,260.54,,273.0,260.0,-12.892,2.917,-8.013,23.493
3530.0,3.462,0.86,-34.64,3.181,9.618,5.26,36.719,4.836,-12.675,-2.743,0.0,38.3,38.8,9.665,3.057,-13.564,-10.823,-15.089,-12.053,-3.18,26.77,0.0,261.24,,273.0,260.0,-12.893,2.929,-8.039,23.503
3530.5,3.462,0.86,-34.64,3.181,9.618,5.26,36.719,4.836,-12.675,-2.743,0.0,38.3,38.8,9.665,3.057,-13.568,-10.816,-15.026,-12.097,-3.18,26.77,0.0,261.24,,272.0,260.0,-12.882,2.937,-8.027,23.485
3531.0,3.462,0.86,-34.64,3.181,9.618,5.26,36.719,4.836,-12.675,-2.743,0.0,38.3,38.8,9.665,3.057,-13.67,-10.755,-14.986,-12.016,-3.18,26.77,0.0,261.34,,272.0,260.0,-12.877,2.946,-8.0,23.402
3531.5,3.462,0.86,-34.64,3.181,9.618,5.26,36.719,4.836,-12.675,-2.743,0.0,38.3,38.8,9.665,3.057,-13.524,-10.786,-15.053,-12.08,-3.18,26.77,0.0,261.34,,271.0,260.0,-12.857,2.954,-7.998,23.369
3532.0,3.462,0.86,-34.64,3.181,9.618,5.223,36.707,4.831,-12.665,-2.732,0.0,38.295,38.846,9.665,3.057,-13.769,-10.798,-15.12,-12.097,-3.168,26.788,0.0,261.74,,271.0,260.0,-12.861,2.963,-7.991,23.277
3532.5,3.462,0.86,-34.64,3.181,9.618,5.223,36.707,4.831,-12.665,-2.732,0.0,38.3,38.8,9.665,3.057,-13.641,-10.789,-14.969,-12.017,-3.168,26.788,0.0,261.74,,270.0,260.0,-12.946,2.971,-7.992,23.309
3533.0,3.462,0.86,-34.64,3.181,9.618,5.223,36.707,4.831,-12.665,-2.732,0.0,38.3,38.8,9.665,3.057,-13.513,-10.803,-15.016,-12.106,-3.168,26.788,0.0,261.14,,270.0,260.0,-12.854,2.979,-7.97,23.349
3533.5,2.95,0.692,-35.209,3.122,9.569,5.223,36.707,4.831,-12.665,-2.732,0.0,38.3,38.8,9.588,3.215,-13.668,-10.792,-15.049,-12.076,-3.168,26.788,0.0,261.14,,269.0,260.0,-12.859,2.987,-7.977,23.395
3534.0,2.95,0.692,-35.209,3.122,9.569,5.223,36.707,4.831,-12.665,-2.732,0.0,38.3,38.8,9.588,3.215,-13.702,-10.761,-14.995,-11.988,-3.168,26.788,0.0,260.24,,269.0,260.0,-12.896,2.986,-8.001,23.476
3534.5,2.95,0.692,-35.209,3.122,9.569,5.223,36.707,4.831,-12.665,-2.732,0.0,38.3,38.8,9.588,3.215,-13.593,-10.807,-15.092,-12.098,-3.168,26.788,0.0,260.24,,269.0,260.0,-12.861,2.986,-7.985,23.509
3535.0,2.95,0.692,-35.209,3.122,9.569,5.223,36.707,4.831,-12.665,-2.732,0.0,38.3,38.8,9.588,3.215,-13.716,-10.776,-15.076,-12.039,-3.168,26.788,0.0,258.44,,269.0,260.0,-12.898,2.985,-7.983,23.52
3535.5,2.95,0.692,-35.209,3.122,9.569,5.206,36.72,4.829,-12.648,-2.729,0.0,38.297,38.87,9.588,3.215,-13.717,-10.732,-14.995,-12.025,-3.166,26.792,0.0,258.44,,270.0,260.0,-12.902,2.984,-7.973,23.608
3536.0,2.95,0.692,-35.209,3.122,9.569,5.206,36.72,4.829,-12.648,-2.729,0.0,38.3,38.9,9.588,3.215,-13.615,-10.717,-15.013,-12.035,-3.166,26.792,0.0,258.24,,270.0,260.0,-12.867,2.984,-7.977,23.701
3536.5,2.585,0.715,-33.729,3.154,9.545,5.206,36.72,4.829,-12.648,-2.729,0.0,38.3,38.9,9.721,3.178,-13.76,-10.753,-15.074,-12.041,-3.166,26.792,0.0,258.24,,271.0,260.0,-12.845,2.983,-7.966,23.752
3537.0,2.585,0.715,-33.729,3.154,9.545,5.206,36.72,4.829,-12.648,-2.729,0.0,38.3,38.9,9.721,3.178,-13.674,-10.787,-15.079,-12.083,-3.166,26.792,0.0,257.24,,271.0,260.0,-12.907,2.977,-7.955,23.854
3537.5,2.585,0.715,-33.729,3.154,9.545,5.206,36.72,4.829,-12.648,-2.729,0.0,38.3,38.9,9.721,3.178,-13.549,-10.76,-14.989,-11.984,-3.166,26.792,0.0,257.24,,272.0,260.0,-12.906,2.97,-7.964,23.863
3538.0,2.585,0.715,-33.729,3.154,9.545,5.206,36.72,4.829,-12.648,-2.729,0.0,38.3,38.9,9.721,3.178,-13.507,-10.77,-15.061,-11.985,-3.166,26.792,0.0,257.44,,272.0,260.0,-12.821,2.964,-7.961,23.806
3538.5,2.585,0.715,-33.729,3.154,9.545,5.178,36.716,4.841,-12.64,-2.729,0.0,38.308,38.847,9.721,3.178,-13.617,-10.711,-14.924,-11.986,-3.163,26.8,0.0,257.44,,273.0,260.0,-12.83,2.958,-7.967,23.743
3539.0,2.585,0.715,-33.729,3.154,9.545,5.178,36.716,4.841,-12.64,-2.729,0.0,38.3,38.8,9.721,3.178,-13.475,-10.739,-15.043,-12.023,-3.163,26.8,0.0,257.14,,273.0,260.0,-12.809,2.952,-7.949,23.562
3539.5,2.585,0.715,-33.729,3.154,9.545,5.178,36.716,4.841,-12.64,-2.729,0.0,38.3,38.8,9.721,3.178,-13.522,-10.737,-14.971,-12.016,-3.163,26.8,0.0,257.14,,274.0,260.0,-12.82,2.946,-7.951,23.538
3540.0,3.128,0.758,-35.107,3.135,9.544,5.178,36.716,4.841,-12.64,-2.729,0.0,38.3,38.8,9.668,3.204,-13.53,-10.731,-14.96,-12.016,-3.163,26.8,0.0,257.54,,274.0,260.0,-12.811,2.94,-7.932,23.539
3540.5,3.128,0.758,-35.107,3.135,9.544,5.178,36.716,4.841,-12.64,-2.729,0.0,38.3,38.8,9.668,3.204,-13.588,-10.758,-15.05,-12.027,-3.163,26.8,0.0,257.54,,275.0,260.0,-12.809,2.943,-7.926,23.677
3541.0,3.128,0.758,-35.107,3.135,9.544,5.178,36.716,4.841,-12.64,-2.729,0.0,38.3,38.8,9.668,3.204,-13.724,-10.738,-15.034,-12.053,-3.163,26.8,0.0,260.64,,275.0,260.0,-12.856,2.946,-7.908,23.58
3541.5,3.128,0.758,-35.107,3.135,9.544,5.178,36.716,4.841,-12.64,-2.729,0.0,38.3,38.8,9.668,3.204,-13.627,-10.712,-14.947,-11.979,-3.163,26.8,0.0,260.64,,275.0,260.0,-12.887,2.949,-7.933,23.63
3542.0,3.128,0.758,-35.107,3.135,9.544,5.172,36.743,4.811,-12.615,-2.728,0.0,38.315,38.907,9.668,3.204,-13.509,-10.729,-15.064,-12.042,-3.171,26.796,0.0,260.54,,275.0,260.0,-12.816,2.952,-7.922,23.679
3542.5,3.128,0.758,-35.107,3.135,9.544,5.172,36.743,4.811,-12.615,-2.728,0.0,38.3,38.9,9.668,3.204,-13.561,-10.728,-14.981,-11.919,-3.171,26.796,0.0,260.54,,275.0,260.0,-12.836,2.955,-7.912,23.677
3543.0,2.668,0.647,-34.617,3.183,9.565,5.172,36.743,4.811,-12.615,-2.728,0.0,38.3,38.9,9.581,2.971,-13.625,-10.622,-14.899,-11.864,-3.171,26.796,0.0,260.04,,275.0,260.0,-12.797,2.957,-7.924,23.722
3543.5,2.668,0.647,-34.617,3.183,9.565,5.172,36.743,4.811,-12.615,-2.728,0.0,38.3,38.9,9.581,2.971,-13.403,-10.706,-14.937,-11.968,-3.171,26.796,0.0,260.04,,275.0,260.0,-12.753,2.953,-7.925,23.775
3544.0,2.668,0.647,-34.617,3.183,9.565,5.172,36.743,4.811,-12.615,-2.728,0.0,38.3,38.9,9.581,2.971,-13.375,-10.672,-14.905,-11.953,-3.171,26.796,0.0,260.04,,275.0,260.0,-12.753,2.948,-7.903,23.881
3544.5,2.668,0.647,-34.617,3.183,9.565,5.172,36.743,4.811,-12.615,-2.728,0.0,38.3,38.9,9.581,2.971,-13.459,-10.687,-14.926,-11.886,-3.171,26.796,0.0,260.04,,275.0,260.0,-12.726,2.943,-7.923,23.934
3545.0,2.668,0.647,-34.617,3.183,9.565,5.181,36.71,4.811,-12.609,-2.747,0.0,38.322,38.906,9.581,2.971,-13.262,-10.694,-14.844,-11.828,-3.182,26.796,0.0,261.74,,275.0,260.0,-12.739,2.939,-7.919,23.86
3545.5,2.668,0.647,-34.617,3.183,9.565,5.181,36.71,4.811,-12.609,-2.747,0.0,38.3,38.9,9.581,2.971,-13.33,-10.682,-14.65,-11.889,-3.182,26.796,0.0,261.74,,274.0,260.0,-12.657,2.935,-7.926,23.775
3546.0,3.353,0.783,-35.209,3.148,9.463,5.181,36.71,4.811,-12.609,-2.747,0.0,38.3,38.9,9.538,3.116,-13.271,-10.706,-14.786,-11.869,-3.182,26.796,0.0,262.34,,274.0,260.0,-12.638,2.93,-7.918,23.612
3546.5,3.353,0.783,-35.209,3.148,9.463,5.181,36.71,4.811,-12.609,-2.747,0.0,38.3,38.9,9.538,3.116,-13.427,-10.638,-14.752,-11.888,-3.182,26.796,0.0,262.34,,273.0,260.0,-12.658,2.937,-7.913,23.486
3547.0,3.353,0.783,-35.209,3.148,9.463,5.181,36.71,4.811,-12.609,-2.747,0.0,38.3,38.9,9.538,3.116,-13.259,-10.693,-14.749,-11.822,-3.182,26.796,0.0,261.84,,273.0,260.0,-12.676,2.944,-7.912,23.352
3547.5,3.353,0.783,-35.209,3.148,9.463,5.181,36.71,4.811,-12.609,-2.747,0.0,38.3,38.9,9.538,3.116,-13.407,-10.651,-14.711,-11.854,-3.182,26.796,0.0,261.84,,272.0,260.0,-12.631,2.951,-7.889,23.296
3548.0,3.353,0.783,-35.209,3.148,9.463,5.181,36.71,4.811,-12.609,-2.747,0.0,38.3,38.9,9.538,3.116,-13.327,-10.697,-14.871,-11.892,-3.182,26.796,0.0,261.24,,272.0,260.0,-12.656,2.957,-7.907,23.292
3548.5,3.353,0.783,-35.209,3.148,9.463,5.181,36.707,4.826,-12.594,-2.727,0.0,38.332,38.96,9.538,3.116,-13.391,-10.713,-14.763,-11.948,-3.173,26.797,0.0,261.24,,271.0,260.0,-12.697,2.964,-7.904,23.29
3549.0,3.353,0.783,-35.209,3.148,9.463,5.181,36.707,4.826,-12.594,-2.727,0.0,38.3,39.0,9.538,3.116,-13.534,-10.726,-14.922,-12.021,-3.173,26.797,0.0,261.04,,271.0,260.0,-12.704,2.97,-7.9,23.341
3549.5,2.863,0.727,-34.454,3.157,9.445,5.181,36.707,4.826,-12.594,-2.727,0.0,38.3,39.0,9.727,3.145,-13.409,-10.729,-14.887,-11.942,-3.173,26.797,0.0,261.04,,270.0,260.0,-12.801,2.976,-7.905,23.301
3550.0,2.863,0.727,-34.454,3.157,9.445,5.181,36.707,4.826,-12.594,-2.727,0.0,38.3,39.0,9.727,3.145,-13.448,-10.728,-14.871,-12.016,-3.173,26.797,0.0,261.44,,270.0,260.0,-12.742,2.974,-7.9,23.328
3550.5,2.863,0.727,-34.454,3.157,9.445,5.181,36.707,4.826,-12.594,-2.727,0.0,38.3,39.0,9.727,3.145,-13.437,-10.725,-14.901,-12.027,-3.173,26.797,0.0,261.44,,269.0,260.0,-12.766,2.973,-7.912,23.33
3551.0,2.863,0.727,-34.454,3.157,9.445,5.181,36.707,4.826,-12.594,-2.727,0.0,38.3,39.0,9.727,3.145,-13.656,-10.734,-15.117,-12.067,-3.173,26.797,0.0,258.44,,269.0,260.0,-12.772,2.971,-7.897,23.208
3551.5,2.863,0.727,-34.454,3.157,9.445,5.158,36.749,4.812,-12.564,-2.746,0.0,38.34,38.987,9.727,3.145,-13.513,-10.723,-15.013,-12.037,-3.185,26.788,0.0,258.44,,270.0,260.0,-12.894,2.969,-7.895,23.172
3552.0,2.863,0.727,-34.454,3.157,9.445,5.158,36.749,4.812,-12.564,-2.746,0.0,38.3,39.0,9.727,3.145,-13.497,-10.71,-15.003,-11.96,-3.185,26.788,0.0,258.54,,270.0,260.0,-12.821,2.967,-7.903,23.159
3552.5,2.533,0.596,-35.209,3.093,9.606,5.158,36.749,4.812,-12.564,-2.746,0.0,38.3,39.0,9.608,3.341,-13.566,-10.711,-14.946,-12.041,-3.185,26.788,0.0,258.54,,271.0,260.0,-12.793,2.966,-7.9,23.049
3553.0,2.533,0.596,-35.209,3.093,9.606,5.158,36.749,4.812,-12.564,-2.746,0.0,38.3,39.0,9.608,3.341,-13.7,-10.648,-14.946,-11.961,-3.185,26.788,0.0,259.04,,271.0,260.0,-12.816,2.959,-7.903,22.91
3553.5,2.533,0.596,-35.209,3.093,9.606,5.158,36.749,4.812,-12.564,-2.746,0.0,38.3,39.0,9.608,3.341,-13.401,-10.694,-14.914,-11.938,-3.185,26.788,0.0,259.04,,271.0,260.0,-12.814,2.952,-7.9,22.917
3554.0,2.533,0.596,-35.209,3.093,9.606,5.158,36.749,4.812,-12.564,-2.746,0.0,38.3,39.0,9.608,3.341,-13.425,-10.66,-14.803,-11.944,-3.185,26.788,0.0,257.44,,271.0,260.0,-12.737,2.945,-7.891,22.977
3554.5,2.533,0.596,-35.209,3.093,9.606,5.158,36.749,4.812,-12.564,-2.746,0.0,38.3,39.0,9.608,3.341,-13.413,-10.649,-14.952,-11.951,-3.185,26.788,0.0,257.44,,272.0,260.0,-12.708,2.938,-7.866,23.037
3555.0,2.533,0.596,-35.209,3.093,9.606,5.176,36.742,4.828,-12.581,-2.735,0.0,38.347,39.012,9.608,3.341,-13.463,-10.631,-14.865,-11.852,-3.185,26.788,0.0,257.04,,272.0,260.0,-12.741,2.931,-7.863,23.081
3555.5,2.533,0.596,-35.209,3.093,9.606,5.176,36.742,4.828,-12.581,-2.735,0.0,38.3,39.0,9.608,3.341,-13.239,-10.617,-14.823,-11.873,-3.185,26.788,0.0,257.04,,273.0,260.0,-12.703,2.925,-7.876,23.145
3556.0,3.029,0.782,-34.604,3.202,9.458,5.176,36.742,4.828,-12.581,-2.735,0.0,38.3,39.0,9.625,3.126,-13.288,-10.669,-14.802,-11.866,-3.185,26.788,0.0,257.04,,273.0,260.0,-12.638,2.918,-7.898,23.221
3556.5,3.029,0.782,-34.604,3.202,9.458,5.176,36.742,4.828,-12.581,-2.735,0.0,38.3,39.0,9.625,3.126,-13.356,-10.664,-14.731,-11.94,-3.185,26.788,0.0,257.04,,274.0,260.0,-12.656,2.92,-7.889,23.321
3557.0,3.029,0.782,-34.604,3.202,9.458,5.176,36.742,4.828,-12.581,-2.735,0.0,38.3,39.0,9.625,3.126,-13.374,-10.662,-14.812,-11.878,-3.185,26.788,0.0,259.64,,274.0,260.0,-12.673,2.922,-7.889,23.384
3557.5,3.029,0.782,-34.604,3.202,9.458,5.176,36.742,4.828,-12.581,-2.735,0.0,38.3,39.0,9.625,3.126,-13.46,-10.661,-14.823,-11.905,-3.185,26.788,0.0,259.64,,274.0,260.0,-12.681,2.924,-7.866,23.49
3558.0,3.029,0.782,-34.604,3.202,9.458,5.145,36.727,4.831,-12.568,-2.74,0.0,38.353,39.064,9.625,3.126,-13.393,-10.665,-14.844,-11.955,-3.185,26.778,0.0,260.54,,274.0,260.0,-12.712,2.925,-7.878,23.577
3558.5,3.029,0.782,-34.604,3.202,9.458,5.145,36.727,4.831,-12.568,-2.74,0.0,38.4,39.1,9.625,3.126,-13.399,-10.656,-14.929,-11.926,-3.185,26.778,0.0,260.54,,274.0,260.0,-12.714,2.927,-7.861,23.675
3559.0,2.363,0.667,-33.632,3.2,9.531,5.145,36.727,4.831,-12.568,-2.74,0.0,38.4,39.1,9.691,3.113,-13.506,-10.622,-14.82,-11.878,-3.185,26.778,0.0,260.34,,274.0,260.0,-12.728,2.929,-7.881,23.612
3559.5,2.363,0.667,-33.632,3.2,9.531,5.145,36.727,4.831,-12.568,-2.74,0.0,38.4,39.1,9.691,3.113,-13.31,-10.642,-14.846,-11.856,-3.185,26.778,0.0,260.34,,274.0,260.0,-12.706,2.92,-7.853,23.566
3560.0,2.363,0.667,-33.632,3.2,9.531,5.145,36.727,4.831,-12.568,-2.74,0.0,38.4,39.1,9.691,3.113,-13.456,-10.614,-14.763,-11.857,-3.185,26.778,0.0,260.14,,274.0,260.0,-12.663,2.91,-7.857,23.548
3560.5,2.363,0.667,-33.632,3.2,9.531,5.145,36.727,4.831,-12.568,-2.74,0.0,38.4,39.1,9.691,3.113,-13.282,-10.59,-14.791,-11.851,-3.185,26.778,0.0,260.14,,274.0,260.0,-12.673,2.901,-7.85,23.596
3561.0,2.363,0.667,-33.632,3.2,9.531,5.152,36.742,4.79,-12.55,-2.751,0.0,38.367,39.122,9.691,3.113,-13.316,-10.578,-14.672,-11.753,-3.194,26.779,0.0,260.84,,274.0,260.0,-12.629,2.893,-7.846,23.574
3561.5,2.363,0.667,-33.632,3.2,9.531,5.152,36.742,4.79,-12.55,-2.751,0.0,38.4,39.1,9.691,3.113,-13.308,-10.588,-14.735,-11.82,-3.194,26.779,0.0,260.84,,274.0,260.0,-12.58,2.884,-7.834,23.562
3562.0,2.363,0.667,-33.632,3.2,9.531,5.152,36.742,4.79,-12.55,-2.751,0.0,38.4,39.1,9.691,3.113,-13.149,-10.553,-14.539,-11.678,-3.194,26.779,0.0,261.04,,274.0,260.0,-12.613,2.875,-7.832,23.616
3562.5,3.583,0.884,-35.209,3.125,9.527,5.152,36.742,4.79,-12.55,-2.751,0.0,38.4,39.1,9.607,3.303,-13.183,-10.498,-14.502,-11.627,-3.194,26.779,0.0,261.04,,273.0,260.0,-12.48,2.867,-7.819,23.705
