t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3563.0,3.583,0.884,-35.209,3.125,9.527,5.152,36.742,4.79,-12.55,-2.751,0.0,38.4,39.1,9.607,3.303,-12.968,-10.52,-14.481,-11.687,-3.194,26.779,0.0,261.74,,273.0,260.0,-12.453,2.879,-7.816,23.742
3563.5,3.583,0.884,-35.209,3.125,9.527,5.152,36.742,4.79,-12.55,-2.751,0.0,38.4,39.1,9.607,3.303,-12.937,-10.522,-14.446,-11.666,-3.194,26.779,0.0,261.74,,272.0,260.0,-12.414,2.89,-7.806,23.765
3564.0,3.583,0.884,-35.209,3.125,9.527,5.152,36.742,4.79,-12.55,-2.751,0.0,38.4,39.1,9.607,3.303,-13.222,-10.541,-14.403,-11.685,-3.194,26.779,0.0,260.34,,272.0,260.0,-12.393,2.902,-7.794,23.848
3564.5,3.583,0.884,-35.209,3.125,9.527,5.184,36.702,4.821,-12.544,-2.742,0.0,38.387,39.097,9.607,3.303,-13.044,-10.586,-14.507,-11.677,-3.192,26.792,0.0,260.34,,272.0,260.0,-12.463,2.913,-7.795,23.876
3565.0,3.583,0.884,-35.209,3.125,9.527,5.184,36.702,4.821,-12.544,-2.742,0.0,38.4,39.1,9.607,3.303,-13.139,-10.593,-14.423,-11.772,-3.192,26.792,0.0,261.04,,272.0,260.0,-12.453,2.924,-7.821,23.929
3565.5,3.03,0.757,-34.701,3.082,9.641,5.184,36.702,4.821,-12.544,-2.742,0.0,38.4,39.1,9.621,3.029,-12.952,-10.555,-14.401,-11.701,-3.192,26.792,0.0,261.04,,271.0,260.0,-12.482,2.935,-7.811,24.007
3566.0,3.03,0.757,-34.701,3.082,9.641,5.184,36.702,4.821,-12.544,-2.742,0.0,38.4,39.1,9.621,3.029,-13.161,-10.594,-14.453,-11.782,-3.192,26.792,0.0,260.44,,271.0,260.0,-12.402,2.936,-7.771,23.986
3566.5,3.03,0.757,-34.701,3.082,9.641,5.184,36.702,4.821,-12.544,-2.742,0.0,38.4,39.1,9.621,3.029,-13.17,-10.605,-14.579,-11.731,-3.192,26.792,0.0,260.44,,271.0,260.0,-12.521,2.939,-7.796,23.991
3567.0,3.03,0.757,-34.701,3.082,9.641,5.184,36.702,4.821,-12.544,-2.742,0.0,38.4,39.1,9.621,3.029,-13.191,-10.556,-14.578,-11.798,-3.192,26.792,0.0,260.54,,271.0,260.0,-12.521,2.939,-7.797,23.966
3567.5,3.03,0.757,-34.701,3.082,9.641,5.127,36.744,4.811,-12.503,-2.743,0.0,38.404,39.132,9.621,3.029,-13.062,-10.57,-14.621,-11.82,-3.188,26.788,0.0,260.54,,271.0,260.0,-12.531,2.941,-7.802,24.0
3568.0,3.03,0.757,-34.701,3.082,9.641,5.127,36.744,4.811,-12.503,-2.743,0.0,38.4,39.1,9.621,3.029,-13.109,-10.594,-14.693,-11.875,-3.188,26.788,0.0,259.34,,271.0,260.0,-12.518,2.942,-7.791,23.93
3568.5,3.03,0.757,-34.701,3.082,9.641,5.127,36.744,4.811,-12.503,-2.743,0.0,38.4,39.1,9.621,3.029,-13.132,-10.593,-14.685,-11.866,-3.188,26.788,0.0,259.34,,271.0,260.0,-12.568,2.944,-7.787,23.843
3569.0,2.491,0.608,-34.584,3.14,9.579,5.127,36.744,4.811,-12.503,-2.743,0.0,38.4,39.1,9.659,2.981,-13.453,-10.599,-14.748,-11.875,-3.188,26.788,0.0,260.54,,271.0,260.0,-12.569,2.945,-7.778,23.779
3569.5,2.491,0.608,-34.584,3.14,9.579,5.127,36.744,4.811,-12.503,-2.743,0.0,38.4,39.1,9.659,2.981,-13.186,-10.599,-14.726,-11.892,-3.188,26.788,0.0,260.54,,271.0,260.0,-12.669,2.938,-7.787,23.703
3570.0,2.491,0.608,-34.584,3.14,9.579,5.127,36.744,4.811,-12.503,-2.743,0.0,38.4,39.1,9.659,2.981,-13.335,-10.537,-14.573,-11.779,-3.188,26.788,0.0,258.34,,271.0,260.0,-12.601,2.93,-7.789,23.543
3570.5,2.491,0.608,-34.584,3.14,9.579,5.127,36.744,4.811,-12.503,-2.743,0.0,38.4,39.1,9.659,2.981,-13.28,-10.551,-14.615,-11.833,-3.188,26.788,0.0,258.34,,272.0,260.0,-12.556,2.923,-7.787,23.361
3571.0,2.491,0.608,-34.584,3.14,9.579,5.181,36.787,4.846,-12.498,-2.753,0.0,38.416,39.153,9.659,2.981,-13.211,-10.527,-14.577,-11.784,-3.199,26.797,0.0,259.14,,272.0,260.0,-12.57,2.916,-7.784,23.303
3571.5,2.491,0.608,-34.584,3.14,9.579,5.181,36.787,4.846,-12.498,-2.753,0.0,38.4,39.2,9.659,2.981,-13.148,-10.546,-14.521,-11.656,-3.199,26.797,0.0,259.14,,272.0,260.0,-12.525,2.909,-7.788,23.293
3572.0,3.17,0.771,-35.142,3.117,9.648,5.181,36.787,4.846,-12.498,-2.753,0.0,38.4,39.2,9.564,3.073,-12.97,-10.549,-14.476,-11.706,-3.199,26.797,0.0,257.34,,272.0,260.0,-12.468,2.902,-7.776,23.305
3572.5,3.17,0.771,-35.142,3.117,9.648,5.181,36.787,4.846,-12.498,-2.753,0.0,38.4,39.2,9.564,3.073,-13.151,-10.486,-14.39,-11.668,-3.199,26.797,0.0,257.34,,273.0,260.0,-12.425,2.907,-7.759,23.331
3573.0,3.17,0.771,-35.142,3.117,9.648,5.181,36.787,4.846,-12.498,-2.753,0.0,38.4,39.2,9.564,3.073,-13.075,-10.557,-14.604,-11.802,-3.199,26.797,0.0,259.54,,273.0,260.0,-12.424,2.911,-7.74,23.277
3573.5,3.17,0.771,-35.142,3.117,9.648,5.181,36.787,4.846,-12.498,-2.753,0.0,38.4,39.2,9.564,3.073,-13.25,-10.52,-14.581,-11.788,-3.199,26.797,0.0,259.54,,273.0,260.0,-12.51,2.915,-7.756,23.321
3574.0,3.17,0.771,-35.142,3.117,9.648,5.14,36.777,4.835,-12.496,-2.747,0.0,38.433,39.207,9.564,3.073,-12.997,-10.498,-14.465,-11.719,-3.193,26.803,0.0,259.34,,273.0,260.0,-12.535,2.919,-7.721,23.363
3574.5,3.17,0.771,-35.142,3.117,9.648,5.14,36.777,4.835,-12.496,-2.747,0.0,38.4,39.2,9.564,3.073,-13.148,-10.508,-14.551,-11.775,-3.193,26.803,0.0,259.34,,273.0,260.0,-12.42,2.923,-7.739,23.452
3575.0,3.17,0.771,-35.142,3.117,9.648,5.14,36.777,4.835,-12.496,-2.747,0.0,38.4,39.2,9.564,3.073,-13.11,-10.532,-14.687,-11.821,-3.193,26.803,0.0,260.64,,273.0,260.0,-12.496,2.927,-7.717,23.531
3575.5,2.897,0.709,-34.975,3.103,9.514,5.14,36.777,4.835,-12.496,-2.747,0.0,38.4,39.2,9.63,3.19,-13.106,-10.53,-14.561,-11.796,-3.193,26.803,0.0,260.64,,273.0,260.0,-12.538,2.931,-7.717,23.662
3576.0,2.897,0.709,-34.975,3.103,9.514,5.14,36.777,4.835,-12.496,-2.747,0.0,38.4,39.2,9.63,3.19,-13.216,-10.535,-14.61,-11.805,-3.193,26.803,0.0,259.64,,273.0,260.0,-12.498,2.931,-7.699,23.682
3576.5,2.897,0.709,-34.975,3.103,9.514,5.14,36.777,4.835,-12.496,-2.747,0.0,38.4,39.2,9.63,3.19,-13.115,-10.509,-14.545,-11.68,-3.193,26.803,0.0,259.64,,273.0,260.0,-12.541,2.93,-7.702,23.648
3577.0,2.897,0.709,-34.975,3.103,9.514,5.14,36.777,4.835,-12.496,-2.747,0.0,38.4,39.2,9.63,3.19,-13.167,-10.444,-14.447,-11.681,-3.193,26.803,0.0,261.84,,273.0,260.0,-12.463,2.93,-7.707,23.661
3577.5,2.897,0.709,-34.975,3.103,9.514,5.134,36.791,4.842,-12.463,-2.736,0.0,38.454,39.272,9.63,3.19,-13.086,-10.477,-14.617,-11.716,-3.181,26.819,0.0,261.84,,272.0,260.0,-12.435,2.929,-7.683,23.717
3578.0,2.897,0.709,-34.975,3.103,9.514,5.134,36.791,4.842,-12.463,-2.736,0.0,38.5,39.3,9.63,3.19,-13.066,-10.445,-14.15,-11.592,-3.181,26.819,0.0,259.84,,272.0,260.0,-12.474,2.929,-7.701,23.756
3578.5,3.08,0.768,-34.306,3.138,9.589,5.134,36.791,4.842,-12.463,-2.736,0.0,38.5,39.3,9.658,3.051,-13.148,-10.347,-14.315,-11.561,-3.181,26.819,0.0,259.84,,272.0,260.0,-12.313,2.928,-7.679,23.81
3579.0,3.08,0.768,-34.306,3.138,9.589,5.134,36.791,4.842,-12.463,-2.736,0.0,38.5,39.3,9.658,3.051,-12.782,-10.427,-14.324,-11.436,-3.181,26.819,0.0,261.34,,272.0,260.0,-12.343,2.931,-7.67,23.911
3579.5,3.08,0.768,-34.306,3.138,9.589,5.134,36.791,4.842,-12.463,-2.736,0.0,38.5,39.3,9.658,3.051,-12.881,-10.432,-14.29,-11.61,-3.181,26.819,0.0,261.34,,271.0,260.0,-12.242,2.933,-7.652,24.081
3580.0,3.08,0.768,-34.306,3.138,9.589,5.134,36.791,4.842,-12.463,-2.736,0.0,38.5,39.3,9.658,3.051,-12.83,-10.444,-14.0,-11.546,-3.181,26.819,0.0,258.64,,271.0,260.0,-12.303,2.936,-7.641,24.178
3580.5,3.08,0.768,-34.306,3.138,9.589,5.144,36.732,4.828,-12.454,-2.739,0.0,38.453,39.291,9.658,3.051,-12.941,-10.335,-14.12,-11.471,-3.185,26.813,0.0,258.64,,272.0,260.0,-12.205,2.938,-7.651,24.152
3581.0,3.08,0.768,-34.306,3.138,9.589,5.144,36.732,4.828,-12.454,-2.739,0.0,38.5,39.3,9.658,3.051,-12.658,-10.405,-14.171,-11.497,-3.185,26.813,0.0,260.34,,272.0,260.0,-12.217,2.94,-7.644,24.145
3581.5,3.154,0.753,-35.209,3.068,9.579,5.144,36.732,4.828,-12.454,-2.739,0.0,38.5,39.3,9.579,3.072,-12.835,-10.436,-14.219,-11.521,-3.185,26.813,0.0,260.34,,272.0,260.0,-12.183,2.943,-7.618,24.118
3582.0,3.154,0.753,-35.209,3.068,9.579,5.144,36.732,4.828,-12.454,-2.739,0.0,38.5,39.3,9.579,3.072,-12.931,-10.445,-14.229,-11.577,-3.185,26.813,0.0,259.34,,272.0,260.0,-12.253,2.946,-7.622,23.972
3582.5,3.154,0.753,-35.209,3.068,9.579,5.144,36.732,4.828,-12.454,-2.739,0.0,38.5,39.3,9.579,3.072,-12.84,-10.447,-14.309,-11.517,-3.185,26.813,0.0,259.34,,272.0,260.0,-12.295,2.949,-7.629,23.876
3583.0,3.154,0.753,-35.209,3.068,9.579,5.144,36.732,4.828,-12.454,-2.739,0.0,38.5,39.3,9.579,3.072,-12.919,-10.401,-14.187,-11.539,-3.185,26.813,0.0,260.64,,272.0,260.0,-12.278,2.953,-7.641,23.741
3583.5,3.154,0.753,-35.209,3.068,9.579,5.144,36.732,4.828,-12.454,-2.739,0.0,38.5,39.3,9.579,3.072,-12.691,-10.413,-14.252,-11.544,-3.185,26.813,0.0,260.64,,272.0,260.0,-12.261,2.956,-7.607,23.763
3584.0,3.154,0.753,-35.209,3.068,9.579,5.195,36.777,4.834,-12.407,-2.73,0.0,38.479,39.288,9.579,3.072,-12.969,-10.428,-14.329,-11.68,-3.176,26.813,0.0,259.24,,272.0,260.0,-12.225,2.959,-7.614,23.768
3584.5,3.154,0.753,-35.209,3.068,9.579,5.195,36.777,4.834,-12.407,-2.73,0.0,38.5,39.3,9.579,3.072,-12.919,-10.428,-14.494,-11.665,-3.176,26.813,0.0,259.24,,272.0,260.0,-12.376,2.966,-7.626,23.815
3585.0,2.872,0.637,-35.209,3.081,9.624,5.195,36.777,4.834,-12.407,-2.73,0.0,38.5,39.3,9.573,3.169,-12.986,-10.437,-14.524,-11.654,-3.176,26.813,0.0,260.24,,272.0,260.0,-12.376,2.966,-7.608,23.95
3585.5,2.872,0.637,-35.209,3.081,9.624,5.195,36.777,4.834,-12.407,-2.73,0.0,38.5,39.3,9.573,3.169,-12.997,-10.445,-14.538,-11.682,-3.176,26.813,0.0,260.24,,272.0,260.0,-12.4,2.964,-7.597,23.979
3586.0,2.872,0.637,-35.209,3.081,9.624,5.195,36.777,4.834,-12.407,-2.73,0.0,38.5,39.3,9.573,3.169,-13.031,-10.424,-14.48,-11.641,-3.176,26.813,0.0,259.54,,272.0,260.0,-12.416,2.963,-7.591,23.985
3586.5,2.872,0.637,-35.209,3.081,9.624,5.195,36.777,4.834,-12.407,-2.73,0.0,38.5,39.3,9.573,3.169,-13.024,-10.429,-14.542,-11.622,-3.176,26.813,0.0,259.54,,272.0,260.0,-12.394,2.961,-7.588,24.029
3587.0,2.872,0.637,-35.209,3.081,9.624,5.237,36.823,4.835,-12.387,-2.744,0.0,38.482,39.241,9.573,3.169,-12.99,-10.415,-14.329,-11.655,-3.178,26.809,0.0,261.04,,272.0,260.0,-12.404,2.96,-7.577,23.958
3587.5,2.872,0.637,-35.209,3.081,9.624,5.237,36.823,4.835,-12.387,-2.744,0.0,38.5,39.2,9.573,3.169,-13.06,-10.399,-14.391,-11.628,-3.178,26.809,0.0,261.04,,271.0,260.0,-12.348,2.958,-7.591,23.955
3588.0,3.142,0.707,-35.209,3.149,9.586,5.237,36.823,4.835,-12.387,-2.744,0.0,38.5,39.2,9.57,3.205,-13.091,-10.355,-14.361,-11.577,-3.178,26.809,0.0,259.54,,271.0,260.0,-12.369,2.957,-7.574,24.051
3588.5,3.142,0.707,-35.209,3.149,9.586,5.237,36.823,4.835,-12.387,-2.744,0.0,38.5,39.2,9.57,3.205,-13.132,-10.395,-14.423,-11.568,-3.178,26.809,0.0,259.54,,271.0,260.0,-12.38,2.963,-7.593,24.174
3589.0,3.142,0.707,-35.209,3.149,9.586,5.237,36.823,4.835,-12.387,-2.744,0.0,38.5,39.2,9.57,3.205,-12.874,-10.373,-14.354,-11.635,-3.178,26.809,0.0,260.84,,271.0,260.0,-12.38,2.963,-7.571,24.179
3589.5,3.142,0.707,-35.209,3.149,9.586,5.237,36.823,4.835,-12.387,-2.744,0.0,38.5,39.2,9.57,3.205,-13.123,-10.396,-14.465,-11.666,-3.178,26.809,0.0,260.84,,271.0,260.0,-12.309,2.966,-7.555,24.217
3590.0,3.142,0.707,-35.209,3.149,9.586,5.237,36.823,4.835,-12.387,-2.744,0.0,38.5,39.2,9.57,3.205,-12.869,-10.363,-14.438,-11.633,-3.178,26.809,0.0,257.14,,271.0,260.0,-12.413,2.969,-7.55,24.3
3590.5,3.142,0.707,-35.209,3.149,9.586,5.182,36.829,4.823,-12.405,-2.747,0.0,38.489,39.297,9.57,3.205,-12.941,-10.346,-14.419,-11.515,-3.183,26.814,0.0,257.14,,272.0,260.0,-12.326,2.972,-7.549,24.388
3591.0,3.142,0.707,-35.209,3.149,9.586,5.182,36.829,4.823,-12.405,-2.747,0.0,38.5,39.3,9.57,3.205,-12.986,-10.36,-14.458,-11.622,-3.183,26.814,0.0,259.24,,272.0,260.0,-12.306,2.974,-7.54,24.399
3591.5,3.192,0.737,-35.209,3.141,9.608,5.182,36.829,4.823,-12.405,-2.747,0.0,38.5,39.3,9.581,3.241,-13.008,-10.346,-14.17,-11.531,-3.183,26.814,0.0,259.24,,272.0,260.0,-12.357,2.977,-7.54,24.481
3592.0,3.192,0.737,-35.209,3.141,9.608,5.182,36.829,4.823,-12.405,-2.747,0.0,38.5,39.3,9.581,3.241,-12.607,-10.283,-14.21,-11.425,-3.183,26.814,0.0,257.14,,272.0,260.0,-12.264,2.981,-7.53,24.494
3592.5,3.192,0.737,-35.209,3.141,9.608,5.182,36.829,4.823,-12.405,-2.747,0.0,38.5,39.3,9.581,3.241,-12.688,-10.286,-14.075,-11.423,-3.183,26.814,0.0,257.14,,273.0,260.0,-12.131,2.984,-7.532,24.517
3593.0,3.192,0.737,-35.209,3.141,9.608,5.182,36.829,4.823,-12.405,-2.747,0.0,38.5,39.3,9.581,3.241,-12.842,-10.265,-14.076,-11.4,-3.183,26.814,0.0,259.94,,273.0,260.0,-12.118,2.988,-7.523,24.533
3593.5,3.192,0.737,-35.209,3.141,9.608,5.158,36.773,4.816,-12.392,-2.738,0.0,38.498,39.302,9.581,3.241,-12.736,-10.27,-14.076,-11.261,-3.184,26.812,0.0,259.94,,273.0,260.0,-12.146,2.991,-7.509,24.554
3594.0,3.192,0.737,-35.209,3.141,9.608,5.158,36.773,4.816,-12.392,-2.738,0.0,38.5,39.3,9.581,3.241,-12.725,-10.255,-14.079,-11.434,-3.184,26.812,0.0,259.14,,273.0,260.0,-12.086,2.994,-7.51,24.44
3594.5,3.121,0.772,-35.081,3.147,9.503,5.158,36.773,4.816,-12.392,-2.738,0.0,38.5,39.3,9.654,3.155,-12.567,-10.257,-13.944,-11.335,-3.184,26.812,0.0,259.14,,273.0,260.0,-12.123,2.997,-7.504,24.508
3595.0,3.121,0.772,-35.081,3.147,9.503,5.158,36.773,4.816,-12.392,-2.738,0.0,38.5,39.3,9.654,3.155,-12.815,-10.178,-13.944,-11.326,-3.184,26.812,0.0,259.64,,273.0,260.0,-12.026,2.999,-7.489,24.544
3595.5,3.121,0.772,-35.081,3.147,9.503,5.158,36.773,4.816,-12.392,-2.738,0.0,38.5,39.3,9.654,3.155,-12.71,-10.28,-13.995,-11.425,-3.184,26.812,0.0,259.64,,273.0,260.0,-12.066,3.001,-7.484,24.572
3596.0,3.121,0.772,-35.081,3.147,9.503,5.158,36.773,4.816,-12.392,-2.738,0.0,38.5,39.3,9.654,3.155,-12.606,-10.268,-13.958,-11.388,-3.184,26.812,0.0,259.94,,273.0,260.0,-12.102,3.003,-7.485,24.58
3596.5,3.121,0.772,-35.081,3.147,9.503,5.158,36.773,4.816,-12.392,-2.738,0.0,38.5,39.3,9.654,3.155,-12.741,-10.264,-13.935,-11.324,-3.184,26.812,0.0,259.94,,273.0,260.0,-12.055,3.005,-7.474,24.606
3597.0,3.121,0.772,-35.081,3.147,9.503,5.135,36.757,4.809,-12.366,-2.742,0.0,38.497,39.301,9.654,3.155,-12.558,-10.29,-14.1,-11.445,-3.188,26.806,0.0,260.84,,273.0,260.0,-12.066,3.007,-7.485,24.678
3597.5,3.121,0.772,-35.081,3.147,9.503,5.135,36.757,4.809,-12.366,-2.742,0.0,38.5,39.3,9.654,3.155,-12.662,-10.242,-13.72,-11.322,-3.188,26.806,0.0,260.84,,273.0,260.0,-12.098,3.009,-7.489,24.753
3598.0,2.759,0.687,-35.209,3.101,9.579,5.135,36.757,4.809,-12.366,-2.742,0.0,38.5,39.3,9.516,3.025,-12.6,-10.206,-13.929,-11.356,-3.188,26.806,0.0,260.44,,273.0,260.0,-11.987,3.007,-7.465,24.871
3598.5,2.759,0.687,-35.209,3.101,9.579,5.135,36.757,4.809,-12.366,-2.742,0.0,38.5,39.3,9.516,3.025,-12.495,-10.248,-13.977,-11.4,-3.188,26.806,0.0,260.44,,273.0,260.0,-12.023,3.007,-7.472,24.877
3599.0,2.759,0.687,-35.209,3.101,9.579,5.135,36.757,4.809,-12.366,-2.742,0.0,38.5,39.3,9.516,3.025,-12.636,-10.106,-13.703,-11.231,-3.188,26.806,0.0,260.94,,273.0,260.0,-12.03,3.003,-7.474,24.893
3599.5,2.759,0.687,-35.209,3.101,9.579,5.135,36.757,4.809,-12.366,-2.742,0.0,38.5,39.3,9.516,3.025,-12.51,-10.295,-13.991,-11.404,-3.188,26.806,0.0,260.94,,273.0,260.0,-11.919,2.999,-7.447,24.983
3600.0,2.759,0.687,-35.209,3.101,9.579,5.156,36.761,4.83,-12.339,-2.746,0.0,38.506,39.301,9.516,3.025,-12.569,-10.262,-13.9,-11.35,-3.184,26.808,0.0,260.04,,273.0,260.0,-12.05,2.995,-7.435,24.992
3600.5,2.759,0.687,-35.209,3.101,9.579,5.156,36.761,4.83,-12.339,-2.746,0.0,38.5,39.3,9.516,3.025,-12.521,-10.198,-13.771,-11.322,-3.184,26.808,0.0,260.04,,273.0,260.0,-12.02,2.991,-7.444,25.014
3601.0,2.946,0.678,-35.209,3.098,9.562,5.156,36.761,4.83,-12.339,-2.746,0.0,38.5,39.3,9.525,3.087,-12.56,-10.244,-13.76,-11.4,-3.184,26.808,0.0,261.04,,273.0,260.0,-11.953,2.987,-7.439,25.047
3601.5,2.946,0.678,-35.209,3.098,9.562,5.156,36.761,4.83,-12.339,-2.746,0.0,38.5,39.3,9.525,3.087,-12.652,-10.238,-13.923,-11.393,-3.184,26.808,0.0,261.04,,272.0,260.0,-11.991,2.986,-7.423,25.16
3602.0,2.946,0.678,-35.209,3.098,9.562,5.156,36.761,4.83,-12.339,-2.746,0.0,38.5,39.3,9.525,3.087,-12.475,-10.222,-14.025,-11.332,-3.184,26.808,0.0,260.54,,272.0,260.0,-12.051,2.986,-7.413,25.101
3602.5,2.946,0.678,-35.209,3.098,9.562,5.156,36.761,4.83,-12.339,-2.746,0.0,38.5,39.3,9.525,3.087,-12.772,-10.189,-13.978,-11.333,-3.184,26.808,0.0,260.54,,272.0,260.0,-12.014,2.985,-7.411,25.063
3603.0,2.946,0.678,-35.209,3.098,9.562,5.207,36.824,4.834,-12.296,-2.738,0.0,38.515,39.302,9.525,3.087,-12.622,-10.173,-14.018,-11.364,-3.183,26.81,0.0,260.94,,272.0,260.0,-12.068,2.985,-7.372,25.119
3603.5,2.946,0.678,-35.209,3.098,9.562,5.207,36.824,4.834,-12.296,-2.738,0.0,38.5,39.3,9.525,3.087,-12.557,-10.145,-14.029,-11.353,-3.183,26.81,0.0,260.94,,272.0,260.0,-12.044,2.984,-7.403,25.173
3604.0,2.946,0.678,-35.209,3.098,9.562,5.207,36.824,4.834,-12.296,-2.738,0.0,38.5,39.3,9.525,3.087,-12.513,-10.149,-13.966,-11.336,-3.183,26.81,0.0,260.14,,272.0,260.0,-12.021,2.983,-7.42,25.173
3604.5,2.992,0.692,-35.209,3.12,9.578,5.207,36.824,4.834,-12.296,-2.738,0.0,38.5,39.3,9.584,3.005,-12.572,-10.182,-14.059,-11.353,-3.183,26.81,0.0,260.14,,272.0,260.0,-11.991,2.983,-7.391,25.202
3605.0,2.992,0.692,-35.209,3.12,9.578,5.207,36.824,4.834,-12.296,-2.738,0.0,38.5,39.3,9.584,3.005,-12.671,-10.195,-14.048,-11.42,-3.183,26.81,0.0,260.64,,272.0,260.0,-12.042,2.983,-7.387,25.187
3605.5,2.992,0.692,-35.209,3.12,9.578,5.207,36.824,4.834,-12.296,-2.738,0.0,38.5,39.3,9.584,3.005,-12.646,-10.116,-13.692,-11.2,-3.183,26.81,0.0,260.64,,272.0,260.0,-12.083,2.983,-7.366,25.204
3606.0,2.992,0.692,-35.209,3.12,9.578,5.207,36.824,4.834,-12.296,-2.738,0.0,38.5,39.3,9.584,3.005,-12.648,-10.005,-13.766,-11.178,-3.183,26.81,0.0,258.94,,272.0,260.0,-11.914,2.983,-7.385,25.228
3606.5,2.992,0.692,-35.209,3.12,9.578,5.212,36.789,4.837,-12.307,-2.74,0.0,38.521,39.326,9.584,3.005,-12.569,-10.152,-13.863,-11.279,-3.175,26.815,0.0,258.94,,273.0,260.0,-11.899,2.983,-7.359,25.229
3607.0,2.992,0.692,-35.209,3.12,9.578,5.212,36.789,4.837,-12.307,-2.74,0.0,38.5,39.3,9.584,3.005,-12.589,-10.146,-13.849,-11.312,-3.175,26.815,0.0,259.54,,273.0,260.0,-11.966,2.983,-7.365,25.271
3607.5,3.247,0.77,-35.209,3.146,9.603,5.212,36.789,4.837,-12.307,-2.74,0.0,38.5,39.3,9.54,3.106,-12.466,-10.116,-13.927,-11.29,-3.175,26.815,0.0,259.54,,273.0,260.0,-11.974,2.984,-7.351,25.25
3608.0,3.247,0.77,-35.209,3.146,9.603,5.212,36.789,4.837,-12.307,-2.74,0.0,38.5,39.3,9.54,3.106,-12.481,-10.146,-13.759,-11.178,-3.175,26.815,0.0,259.64,,273.0,260.0,-11.95,2.988,-7.348,25.2
3608.5,3.247,0.77,-35.209,3.146,9.603,5.212,36.789,4.837,-12.307,-2.74,0.0,38.5,39.3,9.54,3.106,-12.422,-10.03,-13.713,-11.124,-3.175,26.815,0.0,259.64,,273.0,260.0,-11.891,2.992,-7.331,25.132
3609.0,3.247,0.77,-35.209,3.146,9.603,5.212,36.789,4.837,-12.307,-2.74,0.0,38.5,39.3,9.54,3.106,-12.394,-10.116,-13.917,-11.208,-3.175,26.815,0.0,260.44,,273.0,260.0,-11.822,2.996,-7.323,25.107
3609.5,3.247,0.77,-35.209,3.146,9.603,5.187,36.778,4.857,-12.273,-2.744,0.0,38.522,39.335,9.54,3.106,-12.546,-10.094,-13.7,-11.205,-3.189,26.807,0.0,260.44,,273.0,260.0,-11.909,3.0,-7.332,25.065
3610.0,3.247,0.77,-35.209,3.146,9.603,5.187,36.778,4.857,-12.273,-2.744,0.0,38.5,39.3,9.54,3.106,-12.657,-10.083,-13.831,-11.252,-3.189,26.807,0.0,259.84,,273.0,260.0,-11.886,3.004,-7.319,25.029
3610.5,3.247,0.77,-35.209,3.146,9.603,5.187,36.778,4.857,-12.273,-2.744,0.0,38.5,39.3,9.54,3.106,-12.588,-10.082,-13.799,-11.25,-3.189,26.807,0.0,259.84,,273.0,260.0,-11.955,3.008,-7.32,25.068
3611.0,2.974,0.711,-35.209,3.048,9.535,5.187,36.778,4.857,-12.273,-2.744,0.0,38.5,39.3,9.635,3.249,-12.628,-10.118,-13.902,-11.268,-3.189,26.807,0.0,260.44,,273.0,260.0,-11.93,3.012,-7.306,25.108
3611.5,2.974,0.711,-35.209,3.048,9.535,5.187,36.778,4.857,-12.273,-2.744,0.0,38.5,39.3,9.635,3.249,-12.451,-10.14,-13.992,-11.292,-3.189,26.807,0.0,260.44,,273.0,260.0,-11.979,3.012,-7.286,25.119
3612.0,2.974,0.711,-35.209,3.048,9.535,5.187,36.778,4.857,-12.273,-2.744,0.0,38.5,39.3,9.635,3.249,-12.545,-10.112,-13.837,-11.209,-3.189,26.807,0.0,260.84,,273.0,260.0,-11.969,3.011,-7.288,25.12
3612.5,2.974,0.711,-35.209,3.048,9.535,5.187,36.778,4.857,-12.273,-2.744,0.0,38.5,39.3,9.635,3.249,-12.553,-10.109,-13.926,-11.306,-3.189,26.807,0.0,260.84,,273.0,260.0,-11.926,3.011,-7.281,24.989
3613.0,2.974,0.711,-35.209,3.048,9.535,5.169,36.81,4.857,-12.277,-2.752,0.0,38.511,39.291,9.635,3.249,-12.381,-10.093,-13.627,-11.199,-3.203,26.804,0.0,260.84,,273.0,260.0,-11.974,3.01,-7.286,25.013
3613.5,2.974,0.711,-35.209,3.048,9.535,5.169,36.81,4.857,-12.277,-2.752,0.0,38.5,39.3,9.635,3.249,-12.481,-10.083,-13.826,-11.262,-3.203,26.804,0.0,260.84,,273.0,260.0,-11.825,3.009,-7.264,25.095
3614.0,2.877,0.678,-35.156,3.114,9.556,5.169,36.81,4.857,-12.277,-2.752,0.0,38.5,39.3,9.598,2.982,-12.555,-10.023,-13.766,-11.211,-3.203,26.804,0.0,260.74,,273.0,260.0,-11.913,3.009,-7.267,25.097
3614.5,2.877,0.678,-35.156,3.114,9.556,5.169,36.81,4.857,-12.277,-2.752,0.0,38.5,39.3,9.598,2.982,-12.299,-10.029,-13.83,-11.083,-3.203,26.804,0.0,260.74,,273.0,260.0,-11.889,3.007,-7.255,25.129
3615.0,2.877,0.678,-35.156,3.114,9.556,5.169,36.81,4.857,-12.277,-2.752,0.0,38.5,39.3,9.598,2.982,-12.387,-10.029,-13.711,-11.064,-3.203,26.804,0.0,261.34,,273.0,260.0,-11.81,3.004,-7.261,25.151
3615.5,2.877,0.678,-35.156,3.114,9.556,5.169,36.81,4.857,-12.277,-2.752,0.0,38.5,39.3,9.598,2.982,-12.531,-10.006,-13.709,-11.128,-3.203,26.804,0.0,261.34,,272.0,260.0,-11.797,3.002,-7.262,25.164
3616.0,2.877,0.678,-35.156,3.114,9.556,5.12,36.799,4.841,-12.28,-2.744,0.0,38.509,39.337,9.598,2.982,-12.346,-10.032,-13.808,-11.191,-3.208,26.807,0.0,259.04,,272.0,260.0,-11.844,3.0,-7.234,25.042
3616.5,2.877,0.678,-35.156,3.114,9.556,5.12,36.799,4.841,-12.28,-2.744,0.0,38.5,39.3,9.598,2.982,-12.372,-10.046,-13.849,-11.092,-3.208,26.807,0.0,259.04,,272.0,260.0,-11.844,2.998,-7.231,24.996
3617.0,2.877,0.678,-35.156,3.114,9.556,5.12,36.799,4.841,-12.28,-2.744,0.0,38.5,39.3,9.598,2.982,-12.454,-9.894,-13.586,-11.026,-3.208,26.807,0.0,261.04,,272.0,260.0,-11.84,2.996,-7.248,24.936
3617.5,2.789,0.7,-34.825,3.092,9.518,5.12,36.799,4.841,-12.28,-2.744,0.0,38.5,39.3,9.653,3.191,-12.145,-10.03,-13.674,-11.128,-3.208,26.807,0.0,261.04,,271.0,260.0,-11.74,2.994,-7.224,24.836
3618.0,2.789,0.7,-34.825,3.092,9.518,5.12,36.799,4.841,-12.28,-2.744,0.0,38.5,39.3,9.653,3.191,-12.303,-9.998,-13.578,-11.126,-3.208,26.807,0.0,259.04,,271.0,260.0,-11.744,2.991,-7.219,24.81
3618.5,2.789,0.7,-34.825,3.092,9.518,5.12,36.799,4.841,-12.28,-2.744,0.0,38.5,39.3,9.653,3.191,-12.386,-9.963,-13.607,-11.085,-3.208,26.807,0.0,259.04,,271.0,260.0,-11.751,2.988,-7.219,24.778
3619.0,2.789,0.7,-34.825,3.092,9.518,5.12,36.799,4.841,-12.28,-2.744,0.0,38.5,39.3,9.653,3.191,-12.349,-10.047,-13.676,-11.062,-3.208,26.807,0.0,260.14,,271.0,260.0,-11.76,2.984,-7.21,24.805
3619.5,2.789,0.7,-34.825,3.092,9.518,5.171,36.78,4.835,-12.257,-2.757,0.0,38.505,39.254,9.653,3.191,-12.312,-9.999,-13.602,-11.164,-3.198,26.805,0.0,260.14,,271.0,260.0,-11.784,2.981,-7.199,24.858
3620.0,2.789,0.7,-34.825,3.092,9.518,5.171,36.78,4.835,-12.257,-2.757,0.0,38.5,39.3,9.653,3.191,-12.12,-9.956,-13.604,-11.002,-3.198,26.805,0.0,258.24,,271.0,260.0,-11.769,2.978,-7.224,24.918
3620.5,2.726,0.771,-34.069,3.185,9.526,5.171,36.78,4.835,-12.257,-2.757,0.0,38.5,39.3,9.675,3.374,-12.172,-9.993,-13.655,-11.094,-3.198,26.805,0.0,258.24,,272.0,260.0,-11.728,2.971,-7.217,24.92
3621.0,2.726,0.771,-34.069,3.185,9.526,5.171,36.78,4.835,-12.257,-2.757,0.0,38.5,39.3,9.675,3.374,-12.221,-9.965,-13.353,-11.045,-3.198,26.805,0.0,259.24,,272.0,260.0,-11.728,2.971,-7.227,24.973
3621.5,2.726,0.771,-34.069,3.185,9.526,5.171,36.78,4.835,-12.257,-2.757,0.0,38.5,39.3,9.675,3.374,-12.174,-9.931,-13.542,-10.996,-3.198,26.805,0.0,259.24,,272.0,260.0,-11.646,2.967,-7.189,24.991
3622.0,2.726,0.771,-34.069,3.185,9.526,5.171,36.78,4.835,-12.257,-2.757,0.0,38.5,39.3,9.675,3.374,-12.232,-9.916,-13.413,-10.952,-3.198,26.805,0.0,257.34,,272.0,260.0,-11.66,2.963,-7.193,24.959
3622.5,2.726,0.771,-34.069,3.185,9.526,5.216,36.774,4.828,-12.236,-2.747,0.0,38.502,39.254,9.675,3.374,-12.031,-9.909,-13.442,-10.898,-3.188,26.803,0.0,257.34,,273.0,260.0,-11.628,2.959,-7.19,24.91
3623.0,2.726,0.771,-34.069,3.185,9.526,5.216,36.774,4.828,-12.236,-2.747,0.0,38.5,39.3,9.675,3.374,-12.167,-9.903,-13.172,-10.885,-3.188,26.803,0.0,257.94,,273.0,260.0,-11.57,2.955,-7.185,24.898
3623.5,3.17,0.815,-34.268,3.082,9.477,5.216,36.774,4.828,-12.236,-2.747,0.0,38.5,39.3,9.769,3.124,-11.927,-9.928,-13.281,-10.907,-3.188,26.803,0.0,257.94,,274.0,260.0,-11.532,2.951,-7.162,24.902
3624.0,3.17,0.815,-34.268,3.082,9.477,5.216,36.774,4.828,-12.236,-2.747,0.0,38.5,39.3,9.769,3.124,-12.065,-9.916,-13.463,-11.02,-3.188,26.803,0.0,257.04,,274.0,260.0,-11.511,2.955,-7.16,24.937
3624.5,3.17,0.815,-34.268,3.082,9.477,5.216,36.774,4.828,-12.236,-2.747,0.0,38.5,39.3,9.769,3.124,-12.363,-9.924,-13.493,-11.017,-3.188,26.803,0.0,257.04,,275.0,260.0,-11.616,2.959,-7.147,25.019
3625.0,3.17,0.815,-34.268,3.082,9.477,5.216,36.774,4.828,-12.236,-2.747,0.0,38.5,39.3,9.769,3.124,-12.061,-9.949,-13.417,-10.948,-3.188,26.803,0.0,259.34,,275.0,260.0,-11.699,2.962,-7.147,25.11
3625.5,3.17,0.815,-34.268,3.082,9.477,5.216,36.774,4.828,-12.236,-2.747,0.0,38.5,39.3,9.769,3.124,-12.145,-9.911,-13.369,-10.966,-3.188,26.803,0.0,259.34,,275.0,260.0,-11.594,2.965,-7.133,25.14
3626.0,3.17,0.815,-34.268,3.082,9.477,5.204,36.781,4.83,-12.207,-2.752,0.0,38.489,39.185,9.769,3.124,-12.121,-9.933,-13.424,-10.918,-3.181,26.809,0.0,259.24,,275.0,260.0,-11.598,2.969,-7.124,25.182
3626.5,3.17,0.815,-34.268,3.082,9.477,5.204,36.781,4.83,-12.207,-2.752,0.0,38.5,39.2,9.769,3.124,-12.292,-9.935,-13.664,-11.115,-3.181,26.809,0.0,259.24,,275.0,260.0,-11.599,2.972,-7.127,25.111
3627.0,3.255,0.768,-35.209,3.153,9.621,5.204,36.781,4.83,-12.207,-2.752,0.0,38.5,39.2,9.548,3.073,-12.34,-9.953,-13.605,-11.11,-3.181,26.809,0.0,260.14,,275.0,260.0,-11.752,2.975,-7.111,25.083
3627.5,3.255,0.768,-35.209,3.153,9.621,5.204,36.781,4.83,-12.207,-2.752,0.0,38.5,39.2,9.548,3.073,-12.416,-9.939,-13.678,-11.165,-3.181,26.809,0.0,260.14,,275.0,260.0,-11.752,2.98,-7.131,25.088
3628.0,3.255,0.768,-35.209,3.153,9.621,5.204,36.781,4.83,-12.207,-2.752,0.0,38.5,39.2,9.548,3.073,-12.238,-9.935,-13.617,-11.097,-3.181,26.809,0.0,260.84,,275.0,260.0,-11.799,2.984,-7.117,25.148
3628.5,3.255,0.768,-35.209,3.153,9.621,5.204,36.781,4.83,-12.207,-2.752,0.0,38.5,39.2,9.548,3.073,-12.497,-9.944,-13.797,-11.092,-3.181,26.809,0.0,260.84,,275.0,260.0,-11.721,2.989,-7.108,25.237
3629.0,3.255,0.768,-35.209,3.153,9.621,5.193,36.824,4.846,-12.195,-2.742,0.0,38.478,39.231,9.548,3.073,-12.423,-9.943,-13.687,-11.155,-3.173,26.802,0.0,262.14,,275.0,260.0,-11.833,2.993,-7.094,25.215
3629.5,3.255,0.768,-35.209,3.153,9.621,5.193,36.824,4.846,-12.195,-2.742,0.0,38.5,39.2,9.548,3.073,-12.438,-9.839,-13.614,-11.061,-3.173,26.802,0.0,262.14,,274.0,260.0,-11.802,2.998,-7.093,25.212
3630.0,2.677,0.65,-35.209,2.95,9.563,5.193,36.824,4.846,-12.195,-2.742,0.0,38.5,39.2,9.554,3.375,-12.202,-9.91,-13.715,-11.075,-3.173,26.802,0.0,261.64,,274.0,260.0,-11.738,3.002,-7.096,25.221
3630.5,2.677,0.65,-35.209,2.95,9.563,5.193,36.824,4.846,-12.195,-2.742,0.0,38.5,39.2,9.554,3.375,-12.278,-9.888,-13.722,-11.024,-3.173,26.802,0.0,261.64,,273.0,260.0,-11.725,2.996,-7.1,25.239
3631.0,2.677,0.65,-35.209,2.95,9.563,5.193,36.824,4.846,-12.195,-2.742,0.0,38.5,39.2,9.554,3.375,-12.277,-9.886,-13.742,-11.068,-3.173,26.802,0.0,262.94,,273.0,260.0,-11.728,2.991,-7.113,25.206
3631.5,2.677,0.65,-35.209,2.95,9.563,5.193,36.824,4.846,-12.195,-2.742,0.0,38.5,39.2,9.554,3.375,-12.318,-9.785,-13.464,-10.938,-3.173,26.802,0.0,262.94,,272.0,260.0,-11.743,2.986,-7.072,25.213
3632.0,2.677,0.65,-35.209,2.95,9.563,5.193,36.824,4.846,-12.195,-2.742,0.0,38.5,39.2,9.554,3.375,-12.107,-9.853,-13.606,-10.946,-3.173,26.802,0.0,261.34,,272.0,260.0,-11.627,2.981,-7.069,25.175
3632.5,2.677,0.65,-35.209,2.95,9.563,5.188,36.793,4.82,-12.221,-2.733,0.0,38.463,39.112,9.554,3.375,-12.215,-9.825,-13.426,-10.874,-3.174,26.804,0.0,261.34,,271.0,260.0,-11.628,2.976,-7.069,25.159
3633.0,2.677,0.65,-35.209,2.95,9.563,5.188,36.793,4.82,-12.221,-2.733,0.0,38.5,39.1,9.554,3.375,-12.2,-9.812,-13.509,-10.915,-3.174,26.804,0.0,261.74,,271.0,260.0,-11.585,2.971,-7.043,25.12
3633.5,3.358,0.82,-34.925,3.132,9.544,5.188,36.793,4.82,-12.221,-2.733,0.0,38.5,39.1,9.66,3.201,-12.175,-9.825,-13.549,-10.833,-3.174,26.804,0.0,261.74,,270.0,260.0,-11.609,2.966,-7.038,25.161
3634.0,3.358,0.82,-34.925,3.132,9.544,5.188,36.793,4.82,-12.221,-2.733,0.0,38.5,39.1,9.66,3.201,-12.247,-9.79,-13.431,-10.922,-3.174,26.804,0.0,261.44,,270.0,260.0,-11.596,2.973,-7.037,25.15
3634.5,3.358,0.82,-34.925,3.132,9.544,5.188,36.793,4.82,-12.221,-2.733,0.0,38.5,39.1,9.66,3.201,-12.157,-9.754,-13.45,-10.875,-3.174,26.804,0.0,261.44,,269.0,260.0,-11.597,2.979,-7.021,25.146
3635.0,3.358,0.82,-34.925,3.132,9.544,5.188,36.793,4.82,-12.221,-2.733,0.0,38.5,39.1,9.66,3.201,-12.157,-9.829,-13.374,-10.948,-3.174,26.804,0.0,258.84,,269.0,260.0,-11.559,2.985,-7.043,25.133
3635.5,3.358,0.82,-34.925,3.132,9.544,5.136,36.76,4.826,-12.221,-2.739,0.0,38.443,39.094,9.66,3.201,-11.883,-9.789,-13.318,-10.876,-3.185,26.792,0.0,258.84,,270.0,260.0,-11.577,2.991,-7.02,25.127
3636.0,3.358,0.82,-34.925,3.132,9.544,5.136,36.76,4.826,-12.221,-2.739,0.0,38.4,39.1,9.66,3.201,-12.194,-9.711,-13.249,-10.858,-3.185,26.792,0.0,258.44,,270.0,260.0,-11.466,2.997,-7.034,25.125
3636.5,2.874,0.689,-35.085,3.159,9.644,5.136,36.76,4.826,-12.221,-2.739,0.0,38.4,39.1,9.6,3.012,-12.001,-9.815,-13.415,-10.864,-3.185,26.792,0.0,258.44,,271.0,260.0,-11.503,3.003,-7.015,25.117
3637.0,2.874,0.689,-35.085,3.159,9.644,5.136,36.76,4.826,-12.221,-2.739,0.0,38.4,39.1,9.6,3.012,-12.109,-9.728,-13.228,-10.789,-3.185,26.792,0.0,259.04,,271.0,260.0,-11.524,3.001,-7.01,25.144
3637.5,2.874,0.689,-35.085,3.159,9.644,5.136,36.76,4.826,-12.221,-2.739,0.0,38.4,39.1,9.6,3.012,-11.991,-9.743,-13.286,-10.848,-3.185,26.792,0.0,259.04,,271.0,260.0,-11.464,2.999,-6.976,25.174
3638.0,2.874,0.689,-35.085,3.159,9.644,5.136,36.76,4.826,-12.221,-2.739,0.0,38.4,39.1,9.6,3.012,-11.941,-9.784,-13.371,-10.825,-3.185,26.792,0.0,257.84,,271.0,260.0,-11.467,2.997,-6.989,25.146
3638.5,2.874,0.689,-35.085,3.159,9.644,5.136,36.76,4.826,-12.221,-2.739,0.0,38.4,39.1,9.6,3.012,-12.209,-9.729,-13.282,-10.788,-3.185,26.792,0.0,257.84,,272.0,260.0,-11.48,2.995,-6.969,25.134
3639.0,2.874,0.689,-35.085,3.159,9.644,5.122,36.763,4.844,-12.184,-2.732,0.0,38.439,39.064,9.6,3.012,-12.251,-9.712,-13.265,-10.816,-3.174,26.81,0.0,258.04,,272.0,260.0,-11.502,2.993,-6.977,25.134
3639.5,2.874,0.689,-35.085,3.159,9.644,5.122,36.763,4.844,-12.184,-2.732,0.0,38.4,39.1,9.6,3.012,-11.917,-9.807,-13.372,-10.87,-3.174,26.81,0.0,258.04,,273.0,260.0,-11.511,2.991,-6.985,25.103
3640.0,3.357,0.805,-34.851,3.125,9.518,5.122,36.763,4.844,-12.184,-2.732,0.0,38.4,39.1,9.588,2.963,-12.05,-9.783,-13.266,-10.901,-3.174,26.81,0.0,257.94,,273.0,260.0,-11.491,2.989,-6.976,25.072
3640.5,3.357,0.805,-34.851,3.125,9.518,5.122,36.763,4.844,-12.184,-2.732,0.0,38.4,39.1,9.588,2.963,-12.209,-9.781,-13.312,-10.888,-3.174,26.81,0.0,257.94,,274.0,260.0,-11.5,2.995,-6.974,25.053
3641.0,3.357,0.805,-34.851,3.125,9.518,5.122,36.763,4.844,-12.184,-2.732,0.0,38.4,39.1,9.588,2.963,-12.13,-9.78,-13.308,-10.911,-3.174,26.81,0.0,261.04,,274.0,260.0,-11.548,3.001,-6.966,25.029
3641.5,3.357,0.805,-34.851,3.125,9.518,5.122,36.763,4.844,-12.184,-2.732,0.0,38.4,39.1,9.588,2.963,-12.261,-9.762,-13.386,-10.929,-3.174,26.81,0.0,261.04,,273.0,260.0,-11.532,3.007,-6.949,24.98
3642.0,3.357,0.805,-34.851,3.125,9.518,5.168,36.789,4.836,-12.164,-2.739,0.0,38.434,39.083,9.588,2.963,-12.246,-9.805,-13.469,-11.002,-3.172,26.811,0.0,260.94,,273.0,260.0,-11.585,3.013,-6.973,24.971
3642.5,3.357,0.805,-34.851,3.125,9.518,5.168,36.789,4.836,-12.164,-2.739,0.0,38.4,39.1,9.588,2.963,-12.262,-9.721,-13.41,-10.925,-3.172,26.811,0.0,260.94,,273.0,260.0,-11.63,3.018,-6.966,24.951
3643.0,3.035,0.768,-35.102,3.159,9.53,5.168,36.789,4.836,-12.164,-2.739,0.0,38.4,39.1,9.61,3.372,-12.116,-9.783,-13.548,-10.952,-3.172,26.811,0.0,261.74,,273.0,260.0,-11.579,3.024,-6.97,24.949
3643.5,3.035,0.768,-35.102,3.159,9.53,5.168,36.789,4.836,-12.164,-2.739,0.0,38.4,39.1,9.61,3.372,-12.149,-9.781,-13.629,-10.925,-3.172,26.811,0.0,261.74,,272.0,260.0,-11.6,3.024,-6.946,24.902
3644.0,3.035,0.768,-35.102,3.159,9.53,5.168,36.789,4.836,-12.164,-2.739,0.0,38.4,39.1,9.61,3.372,-12.185,-9.753,-13.616,-10.924,-3.172,26.811,0.0,261.74,,272.0,260.0,-11.621,3.024,-6.967,24.892
3644.5,3.035,0.768,-35.102,3.159,9.53,5.168,36.789,4.836,-12.164,-2.739,0.0,38.4,39.1,9.61,3.372,-12.127,-9.718,-13.34,-10.752,-3.172,26.811,0.0,261.74,,271.0,260.0,-11.619,3.024,-6.952,24.837
3645.0,3.035,0.768,-35.102,3.159,9.53,5.168,36.789,4.836,-12.164,-2.739,0.0,38.4,39.1,9.61,3.372,-12.187,-9.661,-13.239,-10.747,-3.172,26.811,0.0,262.04,,271.0,260.0,-11.484,3.025,-6.959,24.859
3645.5,3.035,0.768,-35.102,3.159,9.53,5.208,36.777,4.839,-12.182,-2.745,0.0,38.41,39.037,9.61,3.372,-12.249,-9.692,-13.341,-10.792,-3.18,26.808,0.0,262.04,,270.0,260.0,-11.458,3.025,-6.948,24.903
3646.0,3.035,0.768,-35.102,3.159,9.53,5.208,36.777,4.839,-12.182,-2.745,0.0,38.4,39.0,9.61,3.372,-12.133,-9.641,-13.251,-10.782,-3.18,26.808,0.0,262.14,,270.0,260.0,-11.518,3.025,-6.959,24.914
3646.5,3.458,0.846,-35.209,3.228,9.573,5.208,36.777,4.839,-12.182,-2.745,0.0,38.4,39.0,9.562,3.092,-11.895,-9.649,-13.301,-10.76,-3.18,26.808,0.0,262.14,,269.0,260.0,-11.452,3.025,-6.916,24.94
3647.0,3.458,0.846,-35.209,3.228,9.573,5.208,36.777,4.839,-12.182,-2.745,0.0,38.4,39.0,9.562,3.092,-11.855,-9.68,-13.297,-10.752,-3.18,26.808,0.0,262.04,,269.0,260.0,-11.401,3.032,-6.92,24.925
3647.5,3.458,0.846,-35.209,3.228,9.573,5.208,36.777,4.839,-12.182,-2.745,0.0,38.4,39.0,9.562,3.092,-12.009,-9.677,-13.028,-10.686,-3.18,26.808,0.0,262.04,,268.0,260.0,-11.396,3.039,-6.932,24.937
3648.0,3.458,0.846,-35.209,3.228,9.573,5.208,36.777,4.839,-12.182,-2.745,0.0,38.4,39.0,9.562,3.092,-11.895,-9.669,-13.221,-10.699,-3.18,26.808,0.0,259.24,,268.0,260.0,-11.35,3.046,-6.895,24.906
3648.5,3.458,0.846,-35.209,3.228,9.573,5.227,36.722,4.821,-12.153,-2.757,0.0,38.398,38.945,9.562,3.092,-11.984,-9.717,-13.174,-10.781,-3.189,26.806,0.0,259.24,,268.0,260.0,-11.371,3.053,-6.891,24.922
3649.0,3.458,0.846,-35.209,3.228,9.573,5.227,36.722,4.821,-12.153,-2.757,0.0,38.4,38.9,9.562,3.092,-11.829,-9.69,-13.224,-10.783,-3.189,26.806,0.0,258.94,,268.0,260.0,-11.414,3.059,-6.893,24.935
3649.5,3.449,0.829,-35.209,3.134,9.626,5.227,36.722,4.821,-12.153,-2.757,0.0,38.4,38.9,9.527,3.06,-11.928,-9.706,-13.117,-10.708,-3.189,26.806,0.0,258.94,,269.0,260.0,-11.382,3.066,-6.885,24.978
3650.0,3.449,0.829,-35.209,3.134,9.626,5.227,36.722,4.821,-12.153,-2.757,0.0,38.4,38.9,9.527,3.06,-11.978,-9.73,-13.289,-10.838,-3.189,26.806,0.0,258.94,,269.0,260.0,-11.365,3.072,-6.893,24.967
3650.5,3.449,0.829,-35.209,3.134,9.626,5.227,36.722,4.821,-12.153,-2.757,0.0,38.4,38.9,9.527,3.06,-12.03,-9.696,-13.015,-10.751,-3.189,26.806,0.0,258.94,,270.0,260.0,-11.459,3.078,-6.905,24.987
3651.0,3.449,0.829,-35.209,3.134,9.626,5.227,36.722,4.821,-12.153,-2.757,0.0,38.4,38.9,9.527,3.06,-12.129,-9.688,-13.17,-10.786,-3.189,26.806,0.0,257.24,,270.0,260.0,-11.373,3.084,-6.906,25.0
3651.5,3.449,0.829,-35.209,3.134,9.626,5.207,36.758,4.818,-12.105,-2.732,0.0,38.393,38.915,9.527,3.06,-11.921,-9.721,-13.328,-10.811,-3.176,26.819,0.0,257.24,,271.0,260.0,-11.443,3.09,-6.871,25.019
3652.0,3.449,0.829,-35.209,3.134,9.626,5.207,36.758,4.818,-12.105,-2.732,0.0,38.4,38.9,9.527,3.06,-11.996,-9.697,-13.226,-10.738,-3.176,26.819,0.0,257.44,,271.0,260.0,-11.445,3.096,-6.863,25.028
3652.5,3.449,0.829,-35.209,3.134,9.626,5.207,36.758,4.818,-12.105,-2.732,0.0,38.4,38.9,9.527,3.06,-12.167,-9.732,-13.419,-10.834,-3.176,26.819,0.0,257.44,,272.0,260.0,-11.414,3.102,-6.884,25.033
3653.0,2.354,0.613,-34.531,3.168,9.459,5.207,36.758,4.818,-12.105,-2.732,0.0,38.4,38.9,9.648,3.198,-12.2,-9.731,-13.438,-10.876,-3.176,26.819,0.0,256.84,,272.0,260.0,-11.538,3.108,-6.853,24.991
3653.5,2.354,0.613,-34.531,3.168,9.459,5.207,36.758,4.818,-12.105,-2.732,0.0,38.4,38.9,9.648,3.198,-11.93,-9.72,-13.271,-10.891,-3.176,26.819,0.0,256.84,,273.0,260.0,-11.561,3.095,-6.867,25.01
3654.0,2.354,0.613,-34.531,3.168,9.459,5.207,36.758,4.818,-12.105,-2.732,0.0,38.4,38.9,9.648,3.198,-11.996,-9.728,-13.224,-10.838,-3.176,26.819,0.0,260.84,,273.0,260.0,-11.453,3.083,-6.863,25.023
3654.5,2.354,0.613,-34.531,3.168,9.459,5.207,36.758,4.818,-12.105,-2.732,0.0,38.4,38.9,9.648,3.198,-12.136,-9.711,-13.241,-10.83,-3.176,26.819,0.0,260.84,,273.0,260.0,-11.446,3.071,-6.865,25.023
3655.0,2.354,0.613,-34.531,3.168,9.459,5.185,36.779,4.827,-12.106,-2.741,0.0,38.376,38.927,9.648,3.198,-11.936,-9.658,-13.299,-10.801,-3.179,26.816,0.0,260.74,,273.0,260.0,-11.48,3.06,-6.875,25.0
3655.5,2.354,0.613,-34.531,3.168,9.459,5.185,36.779,4.827,-12.106,-2.741,0.0,38.4,38.9,9.648,3.198,-12.072,-9.639,-13.322,-10.777,-3.179,26.816,0.0,260.74,,273.0,260.0,-11.424,3.048,-6.866,24.983
3656.0,2.906,0.785,-34.143,3.229,9.535,5.185,36.779,4.827,-12.106,-2.741,0.0,38.4,38.9,9.649,3.12,-12.072,-9.712,-13.417,-10.789,-3.179,26.816,0.0,260.94,,273.0,260.0,-11.452,3.037,-6.876,24.99
3656.5,2.906,0.785,-34.143,3.229,9.535,5.185,36.779,4.827,-12.106,-2.741,0.0,38.4,38.9,9.649,3.12,-12.166,-9.608,-13.319,-10.8,-3.179,26.816,0.0,260.94,,273.0,260.0,-11.497,3.035,-6.852,24.966
3657.0,2.906,0.785,-34.143,3.229,9.535,5.185,36.779,4.827,-12.106,-2.741,0.0,38.4,38.9,9.649,3.12,-12.165,-9.62,-13.233,-10.724,-3.179,26.816,0.0,261.34,,273.0,260.0,-11.473,3.032,-6.867,24.963
3657.5,2.906,0.785,-34.143,3.229,9.535,5.185,36.779,4.827,-12.106,-2.741,0.0,38.4,38.9,9.649,3.12,-11.759,-9.656,-13.23,-10.681,-3.179,26.816,0.0,261.34,,272.0,260.0,-11.435,3.03,-6.868,24.96
3658.0,2.906,0.785,-34.143,3.229,9.535,5.178,36.759,4.847,-12.117,-2.726,0.0,38.371,38.896,9.649,3.12,-11.851,-9.652,-13.136,-10.766,-3.177,26.811,0.0,261.94,,272.0,260.0,-11.331,3.028,-6.862,24.939
3658.5,2.906,0.785,-34.143,3.229,9.535,5.178,36.759,4.847,-12.117,-2.726,0.0,38.4,38.9,9.649,3.12,-11.935,-9.679,-13.335,-10.779,-3.177,26.811,0.0,261.94,,271.0,260.0,-11.351,3.026,-6.852,24.922
3659.0,2.906,0.785,-34.143,3.229,9.535,5.178,36.759,4.847,-12.117,-2.726,0.0,38.4,38.9,9.649,3.12,-12.021,-9.667,-13.256,-10.663,-3.177,26.811,0.0,262.24,,271.0,260.0,-11.432,3.024,-6.866,24.823
3659.5,2.658,0.706,-33.049,3.224,9.546,5.178,36.759,4.847,-12.117,-2.726,0.0,38.4,38.9,9.717,3.108,-12.063,-9.543,-13.12,-10.618,-3.177,26.811,0.0,262.24,,270.0,260.0,-11.402,3.022,-6.842,24.831
3660.0,2.658,0.706,-33.049,3.224,9.546,5.178,36.759,4.847,-12.117,-2.726,0.0,38.4,38.9,9.717,3.108,-12.018,-9.654,-13.086,-10.727,-3.177,26.811,0.0,262.24,,270.0,260.0,-11.336,3.016,-6.863,24.822
3660.5,2.658,0.706,-33.049,3.224,9.546,5.178,36.759,4.847,-12.117,-2.726,0.0,38.4,38.9,9.717,3.108,-11.964,-9.602,-13.142,-10.72,-3.177,26.811,0.0,262.24,,269.0,260.0,-11.371,3.011,-6.833,24.723
3661.0,2.658,0.706,-33.049,3.224,9.546,5.178,36.759,4.847,-12.117,-2.726,0.0,38.4,38.9,9.717,3.108,-11.974,-9.688,-13.291,-10.73,-3.177,26.811,0.0,259.34,,269.0,260.0,-11.357,3.005,-6.836,24.643
3661.5,2.658,0.706,-33.049,3.224,9.546,5.202,36.76,4.848,-12.089,-2.733,0.0,38.364,38.88,9.717,3.108,-11.934,-9.682,-13.17,-10.692,-3.175,26.815,0.0,259.34,,269.0,260.0,-11.421,2.999,-6.84,24.621
3662.0,2.658,0.706,-33.049,3.224,9.546,5.202,36.76,4.848,-12.089,-2.733,0.0,38.4,38.9,9.717,3.108,-12.06,-9.586,-13.095,-10.662,-3.175,26.815,0.0,259.24,,269.0,260.0,-11.369,2.994,-6.837,24.513
3662.5,2.986,0.741,-35.209,3.141,9.561,5.202,36.76,4.848,-12.089,-2.733,0.0,38.4,38.9,9.513,3.239,-12.051,-9.672,-13.287,-10.766,-3.175,26.815,0.0,259.24,,269.0,260.0,-11.351,2.988,-6.82,24.527
3663.0,2.986,0.741,-35.209,3.141,9.561,5.202,36.76,4.848,-12.089,-2.733,0.0,38.4,38.9,9.513,3.239,-11.943,-9.667,-13.181,-10.782,-3.175,26.815,0.0,258.94,,269.0,260.0,-11.444,2.988,-6.815,24.525
3663.5,2.986,0.741,-35.209,3.141,9.561,5.202,36.76,4.848,-12.089,-2.733,0.0,38.4,38.9,9.513,3.239,-11.902,-9.646,-13.135,-10.776,-3.175,26.815,0.0,258.94,,270.0,260.0,-11.393,2.988,-6.838,24.476
3664.0,2.986,0.741,-35.209,3.141,9.561,5.202,36.76,4.848,-12.089,-2.733,0.0,38.4,38.9,9.513,3.239,-11.811,-9.595,-13.13,-10.689,-3.175,26.815,0.0,256.84,,270.0,260.0,-11.365,2.988,-6.831,24.469
3664.5,2.986,0.741,-35.209,3.141,9.561,5.192,36.756,4.869,-12.067,-2.718,0.0,38.365,38.915,9.513,3.239,-12.051,-9.593,-13.118,-10.598,-3.166,26.823,0.0,256.84,,271.0,260.0,-11.306,2.988,-6.85,24.404
3665.0,2.986,0.741,-35.209,3.141,9.561,5.192,36.756,4.869,-12.067,-2.718,0.0,38.4,38.9,9.513,3.239,-11.919,-9.653,-13.229,-10.775,-3.166,26.823,0.0,257.14,,271.0,260.0,-11.34,2.988,-6.841,24.399
3665.5,2.986,0.741,-35.209,3.141,9.561,5.192,36.756,4.869,-12.067,-2.718,0.0,38.4,38.9,9.513,3.239,-11.824,-9.587,-12.956,-10.54,-3.166,26.823,0.0,257.14,,272.0,260.0,-11.394,2.988,-6.835,24.4
3666.0,2.463,0.672,-32.963,3.182,9.518,5.192,36.756,4.869,-12.067,-2.718,0.0,38.4,38.9,9.693,3.089,-11.985,-9.587,-13.057,-10.621,-3.166,26.823,0.0,257.44,,272.0,260.0,-11.227,2.988,-6.814,24.565
3666.5,2.463,0.672,-32.963,3.182,9.518,5.192,36.756,4.869,-12.067,-2.718,0.0,38.4,38.9,9.693,3.089,-11.763,-9.598,-12.977,-10.503,-3.166,26.823,0.0,257.44,,273.0,260.0,-11.313,2.979,-6.8,24.629
3667.0,2.463,0.672,-32.963,3.182,9.518,5.192,36.756,4.869,-12.067,-2.718,0.0,38.4,38.9,9.693,3.089,-11.851,-9.598,-12.933,-10.526,-3.166,26.823,0.0,259.44,,273.0,260.0,-11.21,2.971,-6.807,24.583
3667.5,2.463,0.672,-32.963,3.182,9.518,5.192,36.756,4.869,-12.067,-2.718,0.0,38.4,38.9,9.693,3.089,-11.652,-9.615,-12.931,-10.667,-3.166,26.823,0.0,259.44,,273.0,260.0,-11.227,2.962,-6.792,24.616
3668.0,2.463,0.672,-32.963,3.182,9.518,5.17,36.737,4.847,-12.039,-2.72,0.0,38.362,38.883,9.693,3.089,-11.644,-9.593,-12.884,-10.57,-3.17,26.825,0.0,259.24,,273.0,260.0,-11.216,2.954,-6.774,24.639
3668.5,2.463,0.672,-32.963,3.182,9.518,5.17,36.737,4.847,-12.039,-2.72,0.0,38.4,38.9,9.693,3.089,-11.962,-9.531,-12.938,-10.558,-3.17,26.825,0.0,259.24,,273.0,260.0,-11.173,2.946,-6.767,24.654
3669.0,2.939,0.734,-35.103,3.137,9.487,5.17,36.737,4.847,-12.039,-2.72,0.0,38.4,38.9,9.628,3.175,-11.773,-9.622,-13.0,-10.608,-3.17,26.825,0.0,259.34,,273.0,260.0,-11.247,2.938,-6.789,24.645
3669.5,2.939,0.734,-35.103,3.137,9.487,5.17,36.737,4.847,-12.039,-2.72,0.0,38.4,38.9,9.628,3.175,-11.828,-9.561,-12.854,-10.556,-3.17,26.825,0.0,259.34,,273.0,260.0,-11.251,2.938,-6.786,24.679
3670.0,2.939,0.734,-35.103,3.137,9.487,5.17,36.737,4.847,-12.039,-2.72,0.0,38.4,38.9,9.628,3.175,-11.638,-9.575,-12.978,-10.605,-3.17,26.825,0.0,261.34,,273.0,260.0,-11.2,2.938,-6.762,24.673
3670.5,2.939,0.734,-35.103,3.137,9.487,5.17,36.737,4.847,-12.039,-2.72,0.0,38.4,38.9,9.628,3.175,-11.699,-9.599,-12.978,-10.647,-3.17,26.825,0.0,261.34,,272.0,260.0,-11.199,2.938,-6.775,24.653
3671.0,2.939,0.734,-35.103,3.137,9.487,5.182,36.756,4.845,-12.027,-2.744,0.0,38.357,38.858,9.628,3.175,-11.749,-9.522,-12.816,-10.504,-3.181,26.822,0.0,261.84,,272.0,260.0,-11.231,2.938,-6.783,24.655
3671.5,2.939,0.734,-35.103,3.137,9.487,5.182,36.756,4.845,-12.027,-2.744,0.0,38.4,38.9,9.628,3.175,-11.748,-9.484,-12.894,-10.486,-3.181,26.822,0.0,261.84,,271.0,260.0,-11.148,2.938,-6.751,24.676
3672.0,3.691,0.85,-35.209,3.113,9.528,5.182,36.756,4.845,-12.027,-2.744,0.0,38.4,38.9,9.626,3.065,-11.627,-9.545,-12.801,-10.46,-3.181,26.822,0.0,261.84,,271.0,260.0,-11.153,2.938,-6.736,24.703
3672.5,3.691,0.85,-35.209,3.113,9.528,5.182,36.756,4.845,-12.027,-2.744,0.0,38.4,38.9,9.626,3.065,-11.623,-9.482,-12.806,-10.484,-3.181,26.822,0.0,261.84,,270.0,260.0,-11.108,2.951,-6.741,24.752
3673.0,3.691,0.85,-35.209,3.113,9.528,5.182,36.756,4.845,-12.027,-2.744,0.0,38.4,38.9,9.626,3.065,-11.61,-9.421,-12.593,-10.364,-3.181,26.822,0.0,261.54,,270.0,260.0,-11.099,2.963,-6.713,24.776
3673.5,3.691,0.85,-35.209,3.113,9.528,5.182,36.756,4.845,-12.027,-2.744,0.0,38.4,38.9,9.626,3.065,-11.631,-9.54,-12.882,-10.536,-3.181,26.822,0.0,261.54,,269.0,260.0,-10.997,2.975,-6.733,24.751
3674.0,3.691,0.85,-35.209,3.113,9.528,5.182,36.756,4.845,-12.027,-2.744,0.0,38.4,38.9,9.626,3.065,-11.485,-9.533,-12.484,-10.569,-3.181,26.822,0.0,259.54,,269.0,260.0,-11.147,2.987,-6.722,24.708
3674.5,3.691,0.85,-35.209,3.113,9.528,5.197,36.74,4.851,-12.003,-2.738,0.0,38.357,38.898,9.626,3.065,-11.625,-9.577,-12.759,-10.573,-3.176,26.817,0.0,259.54,,269.0,260.0,-11.018,2.998,-6.709,24.729
3675.0,3.691,0.85,-35.209,3.113,9.528,5.197,36.74,4.851,-12.003,-2.738,0.0,38.4,38.9,9.626,3.065,-11.751,-9.51,-12.653,-10.525,-3.176,26.817,0.0,259.54,,269.0,260.0,-11.134,3.009,-6.73,24.718
3675.5,2.591,0.634,-34.571,3.128,9.602,5.197,36.74,4.851,-12.003,-2.738,0.0,38.4,38.9,9.666,2.974,-11.491,-9.512,-12.786,-10.557,-3.176,26.817,0.0,259.54,,269.0,260.0,-11.11,3.021,-6.704,24.63
3676.0,2.591,0.634,-34.571,3.128,9.602,5.197,36.74,4.851,-12.003,-2.738,0.0,38.4,38.9,9.666,2.974,-11.592,-9.545,-12.833,-10.521,-3.176,26.817,0.0,259.44,,269.0,260.0,-11.087,3.014,-6.721,24.499
3676.5,2.591,0.634,-34.571,3.128,9.602,5.197,36.74,4.851,-12.003,-2.738,0.0,38.4,38.9,9.666,2.974,-11.681,-9.575,-13.007,-10.638,-3.176,26.817,0.0,259.44,,269.0,260.0,-11.123,3.007,-6.701,24.359
3677.0,2.591,0.634,-34.571,3.128,9.602,5.197,36.74,4.851,-12.003,-2.738,0.0,38.4,38.9,9.666,2.974,-11.854,-9.545,-12.847,-10.549,-3.176,26.817,0.0,257.34,,269.0,260.0,-11.225,3.0,-6.71,24.329
3677.5,2.591,0.634,-34.571,3.128,9.602,5.167,36.785,4.848,-11.969,-2.755,0.0,38.357,38.891,9.666,2.974,-11.781,-9.52,-12.738,-10.553,-3.184,26.816,0.0,257.34,,270.0,260.0,-11.199,2.993,-6.7,24.342
3678.0,2.591,0.634,-34.571,3.128,9.602,5.167,36.785,4.848,-11.969,-2.755,0.0,38.4,38.9,9.666,2.974,-11.733,-9.498,-12.786,-10.543,-3.184,26.816,0.0,256.74,,270.0,260.0,-11.148,2.987,-6.68,24.363
3678.5,2.444,0.673,-33.366,3.15,9.546,5.167,36.785,4.848,-11.969,-2.755,0.0,38.4,38.9,9.658,3.054,-11.638,-9.49,-12.887,-10.57,-3.184,26.816,0.0,256.74,,271.0,260.0,-11.14,2.98,-6.669,24.415
3679.0,2.444,0.673,-33.366,3.15,9.546,5.167,36.785,4.848,-11.969,-2.755,0.0,38.4,38.9,9.658,3.054,-11.762,-9.518,-12.828,-10.55,-3.184,26.816,0.0,257.04,,271.0,260.0,-11.146,2.971,-6.656,24.472
3679.5,2.444,0.673,-33.366,3.15,9.546,5.167,36.785,4.848,-11.969,-2.755,0.0,38.4,38.9,9.658,3.054,-11.308,-9.469,-12.554,-10.5,-3.184,26.816,0.0,257.04,,272.0,260.0,-11.165,2.963,-6.685,24.562
3680.0,2.444,0.673,-33.366,3.15,9.546,5.167,36.785,4.848,-11.969,-2.755,0.0,38.4,38.9,9.658,3.054,-11.324,-9.433,-12.271,-10.347,-3.184,26.816,0.0,258.24,,272.0,260.0,-10.958,2.954,-6.669,24.613
3680.5,2.444,0.673,-33.366,3.15,9.546,5.164,36.734,4.867,-11.983,-2.749,0.0,38.358,38.909,9.658,3.054,-11.498,-9.377,-12.461,-10.361,-3.176,26.813,0.0,258.24,,273.0,260.0,-10.844,2.946,-6.664,24.626
3681.0,2.444,0.673,-33.366,3.15,9.546,5.164,36.734,4.867,-11.983,-2.749,0.0,38.4,38.9,9.658,3.054,-11.346,-9.477,-12.534,-10.28,-3.176,26.813,0.0,258.74,,273.0,260.0,-10.925,2.938,-6.635,24.648
3681.5,2.444,0.673,-33.366,3.15,9.546,5.164,36.734,4.867,-11.983,-2.749,0.0,38.4,38.9,9.658,3.054,-11.194,-9.418,-12.366,-10.312,-3.176,26.813,0.0,258.74,,274.0,260.0,-10.909,2.93,-6.644,24.682
3682.0,2.783,0.688,-35.209,3.011,9.633,5.164,36.734,4.867,-11.983,-2.749,0.0,38.4,38.9,9.46,3.041,-11.485,-9.327,-12.369,-10.32,-3.176,26.813,0.0,258.64,,274.0,260.0,-10.823,2.922,-6.641,24.686
3682.5,2.783,0.688,-35.209,3.011,9.633,5.164,36.734,4.867,-11.983,-2.749,0.0,38.4,38.9,9.46,3.041,-11.291,-9.473,-12.584,-10.37,-3.176,26.813,0.0,258.64,,275.0,260.0,-10.875,2.919,-6.643,24.727
3683.0,2.783,0.688,-35.209,3.011,9.633,5.164,36.734,4.867,-11.983,-2.749,0.0,38.4,38.9,9.46,3.041,-11.486,-9.35,-12.396,-10.302,-3.176,26.813,0.0,262.74,,275.0,260.0,-10.93,2.917,-6.626,24.709
3683.5,2.783,0.688,-35.209,3.011,9.633,5.164,36.734,4.867,-11.983,-2.749,0.0,38.4,38.9,9.46,3.041,-11.614,-9.498,-12.627,-10.416,-3.176,26.813,0.0,262.74,,274.0,260.0,-10.884,2.915,-6.607,24.712
3684.0,2.783,0.688,-35.209,3.011,9.633,5.164,36.763,4.869,-11.93,-2.729,0.0,38.377,38.953,9.46,3.041,-11.305,-9.405,-12.214,-10.36,-3.171,26.818,0.0,261.54,,274.0,260.0,-11.039,2.913,-6.614,24.683
3684.5,2.783,0.688,-35.209,3.011,9.633,5.164,36.763,4.869,-11.93,-2.729,0.0,38.4,39.0,9.46,3.041,-11.551,-9.367,-12.481,-10.326,-3.171,26.818,0.0,261.54,,273.0,260.0,-10.821,2.911,-6.605,24.656
3685.0,2.336,0.633,-33.991,3.14,9.538,5.164,36.763,4.869,-11.93,-2.729,0.0,38.4,39.0,9.583,3.01,-11.411,-9.426,-12.461,-10.236,-3.171,26.818,0.0,261.64,,273.0,260.0,-10.931,2.908,-6.6,24.605
3685.5,2.336,0.633,-33.991,3.14,9.538,5.164,36.763,4.869,-11.93,-2.729,0.0,38.4,39.0,9.583,3.01,-11.524,-9.35,-12.456,-10.263,-3.171,26.818,0.0,261.64,,272.0,260.0,-10.884,2.899,-6.6,24.601
