t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3686.0,2.336,0.633,-33.991,3.14,9.538,5.164,36.763,4.869,-11.93,-2.729,0.0,38.4,39.0,9.583,3.01,-11.182,-9.438,-12.46,-10.416,-3.171,26.818,0.0,261.94,,272.0,260.0,-10.898,2.89,-6.597,24.606
3686.5,2.336,0.633,-33.991,3.14,9.538,5.164,36.763,4.869,-11.93,-2.729,0.0,38.4,39.0,9.583,3.01,-11.282,-9.374,-12.211,-10.302,-3.171,26.818,0.0,261.94,,271.0,260.0,-10.874,2.881,-6.602,24.594
3687.0,2.336,0.633,-33.991,3.14,9.538,5.202,36.767,4.877,-11.919,-2.75,0.0,38.384,38.989,9.583,3.01,-11.382,-9.318,-12.345,-10.265,-3.17,26.821,0.0,260.94,,271.0,260.0,-10.792,2.872,-6.603,24.589
3687.5,2.336,0.633,-33.991,3.14,9.538,5.202,36.767,4.877,-11.919,-2.75,0.0,38.4,39.0,9.583,3.01,-11.317,-9.401,-12.383,-10.184,-3.17,26.821,0.0,260.94,,271.0,260.0,-10.827,2.863,-6.577,24.636
3688.0,2.336,0.633,-33.991,3.14,9.538,5.202,36.767,4.877,-11.919,-2.75,0.0,38.4,39.0,9.583,3.01,-11.335,-9.361,-12.369,-10.328,-3.17,26.821,0.0,260.24,,271.0,260.0,-10.821,2.854,-6.571,24.664
3688.5,2.91,0.758,-33.735,3.13,9.435,5.202,36.767,4.877,-11.919,-2.75,0.0,38.4,39.0,9.846,3.078,-11.437,-9.294,-12.238,-10.164,-3.17,26.821,0.0,260.24,,271.0,260.0,-10.848,2.846,-6.566,24.714
3689.0,2.91,0.758,-33.735,3.13,9.435,5.202,36.767,4.877,-11.919,-2.75,0.0,38.4,39.0,9.846,3.078,-11.054,-9.321,-12.371,-10.282,-3.17,26.821,0.0,260.54,,271.0,260.0,-10.783,2.847,-6.521,24.827
3689.5,2.91,0.758,-33.735,3.13,9.435,5.202,36.767,4.877,-11.919,-2.75,0.0,38.4,39.0,9.846,3.078,-11.121,-9.234,-12.007,-10.098,-3.17,26.821,0.0,260.54,,271.0,260.0,-10.757,2.848,-6.529,24.884
3690.0,2.91,0.758,-33.735,3.13,9.435,5.202,36.767,4.877,-11.919,-2.75,0.0,38.4,39.0,9.846,3.078,-11.352,-9.203,-12.131,-10.129,-3.17,26.821,0.0,258.44,,271.0,260.0,-10.615,2.849,-6.527,24.865
3690.5,2.91,0.758,-33.735,3.13,9.435,5.173,36.761,4.861,-11.881,-2.748,0.0,38.388,39.023,9.846,3.078,-11.082,-9.353,-12.327,-10.157,-3.174,26.817,0.0,258.44,,272.0,260.0,-10.704,2.85,-6.53,24.932
3691.0,2.91,0.758,-33.735,3.13,9.435,5.173,36.761,4.861,-11.881,-2.748,0.0,38.4,39.0,9.846,3.078,-11.215,-9.32,-12.189,-10.231,-3.174,26.817,0.0,258.74,,272.0,260.0,-10.73,2.851,-6.522,24.87
3691.5,2.356,0.641,-33.077,3.085,9.546,5.173,36.761,4.861,-11.881,-2.748,0.0,38.4,39.0,9.701,3.043,-11.203,-9.259,-12.262,-10.184,-3.174,26.817,0.0,258.74,,273.0,260.0,-10.739,2.852,-6.527,24.817
3692.0,2.356,0.641,-33.077,3.085,9.546,5.173,36.761,4.861,-11.881,-2.748,0.0,38.4,39.0,9.701,3.043,-11.07,-9.326,-12.178,-10.259,-3.174,26.817,0.0,259.04,,273.0,260.0,-10.727,2.844,-6.511,24.843
3692.5,2.356,0.641,-33.077,3.085,9.546,5.173,36.761,4.861,-11.881,-2.748,0.0,38.4,39.0,9.701,3.043,-11.122,-9.32,-12.192,-10.217,-3.174,26.817,0.0,259.04,,273.0,260.0,-10.708,2.836,-6.5,24.807
3693.0,2.356,0.641,-33.077,3.085,9.546,5.173,36.761,4.861,-11.881,-2.748,0.0,38.4,39.0,9.701,3.043,-11.29,-9.283,-12.179,-10.193,-3.174,26.817,0.0,260.74,,273.0,260.0,-10.713,2.828,-6.498,24.795
3693.5,2.356,0.641,-33.077,3.085,9.546,5.155,36.779,4.854,-11.858,-2.735,0.0,38.403,39.075,9.701,3.043,-11.147,-9.322,-12.173,-10.278,-3.185,26.807,0.0,260.74,,273.0,260.0,-10.736,2.82,-6.499,24.847
3694.0,2.356,0.641,-33.077,3.085,9.546,5.155,36.779,4.854,-11.858,-2.735,0.0,38.4,39.1,9.701,3.043,-11.079,-9.289,-12.129,-10.087,-3.185,26.807,0.0,260.54,,273.0,260.0,-10.73,2.813,-6.489,24.888
3694.5,2.356,0.641,-33.077,3.085,9.546,5.155,36.779,4.854,-11.858,-2.735,0.0,38.4,39.1,9.701,3.043,-11.353,-9.154,-12.123,-10.122,-3.185,26.807,0.0,260.54,,273.0,260.0,-10.646,2.805,-6.465,24.909
3695.0,2.88,0.702,-35.209,3.143,9.607,5.155,36.779,4.854,-11.858,-2.735,0.0,38.4,39.1,9.418,3.049,-11.208,-9.268,-12.213,-10.197,-3.185,26.807,0.0,260.44,,273.0,260.0,-10.688,2.798,-6.465,24.935
3695.5,2.88,0.702,-35.209,3.143,9.607,5.155,36.779,4.854,-11.858,-2.735,0.0,38.4,39.1,9.418,3.049,-11.234,-9.239,-12.29,-10.226,-3.185,26.807,0.0,260.44,,273.0,260.0,-10.721,2.799,-6.46,24.927
3696.0,2.88,0.702,-35.209,3.143,9.607,5.155,36.779,4.854,-11.858,-2.735,0.0,38.4,39.1,9.418,3.049,-11.078,-9.269,-12.258,-10.247,-3.185,26.807,0.0,261.94,,273.0,260.0,-10.747,2.8,-6.471,24.926
3696.5,2.88,0.702,-35.209,3.143,9.607,5.155,36.779,4.854,-11.858,-2.735,0.0,38.4,39.1,9.418,3.049,-11.126,-9.283,-12.189,-10.131,-3.185,26.807,0.0,261.94,,272.0,260.0,-10.713,2.802,-6.452,24.936
3697.0,2.88,0.702,-35.209,3.143,9.607,5.16,36.806,4.874,-11.832,-2.748,0.0,38.41,39.059,9.418,3.049,-11.295,-9.261,-12.253,-10.187,-3.187,26.807,0.0,261.94,,272.0,260.0,-10.682,2.803,-6.45,24.953
3697.5,2.88,0.702,-35.209,3.143,9.607,5.16,36.806,4.874,-11.832,-2.748,0.0,38.4,39.1,9.418,3.049,-11.031,-9.23,-12.036,-10.072,-3.187,26.807,0.0,261.94,,271.0,260.0,-10.749,2.804,-6.453,24.966
3698.0,3.191,0.793,-35.209,3.081,9.541,5.16,36.806,4.874,-11.832,-2.748,0.0,38.4,39.1,9.561,3.147,-11.016,-9.19,-12.028,-10.03,-3.187,26.807,0.0,261.34,,271.0,260.0,-10.592,2.806,-6.397,24.959
3698.5,3.191,0.793,-35.209,3.081,9.541,5.16,36.806,4.874,-11.832,-2.748,0.0,38.4,39.1,9.561,3.147,-11.253,-9.17,-12.115,-10.07,-3.187,26.807,0.0,261.34,,270.0,260.0,-10.566,2.812,-6.4,25.007
3699.0,3.191,0.793,-35.209,3.081,9.541,5.16,36.806,4.874,-11.832,-2.748,0.0,38.4,39.1,9.561,3.147,-11.312,-9.154,-12.135,-10.12,-3.187,26.807,0.0,258.64,,270.0,260.0,-10.652,2.818,-6.412,25.012
3699.5,3.191,0.793,-35.209,3.081,9.541,5.16,36.806,4.874,-11.832,-2.748,0.0,38.4,39.1,9.561,3.147,-10.788,-9.154,-12.138,-10.053,-3.187,26.807,0.0,258.64,,271.0,260.0,-10.68,2.824,-6.395,24.955
3700.0,3.191,0.793,-35.209,3.081,9.541,5.146,36.791,4.853,-11.831,-2.75,0.0,38.413,39.079,9.561,3.147,-10.973,-9.145,-11.882,-10.002,-3.194,26.795,0.0,258.84,,271.0,260.0,-10.533,2.83,-6.394,24.881
3700.5,3.191,0.793,-35.209,3.081,9.541,5.146,36.791,4.853,-11.831,-2.75,0.0,38.4,39.1,9.561,3.147,-11.203,-9.168,-12.241,-10.139,-3.194,26.795,0.0,258.84,,272.0,260.0,-10.501,2.836,-6.376,24.818
3701.0,3.191,0.793,-35.209,3.081,9.541,5.146,36.791,4.853,-11.831,-2.75,0.0,38.4,39.1,9.561,3.147,-11.076,-9.161,-12.09,-9.948,-3.194,26.795,0.0,259.14,,272.0,260.0,-10.688,2.842,-6.38,24.824
3701.5,2.82,0.709,-34.015,3.124,9.53,5.146,36.791,4.853,-11.831,-2.75,0.0,38.4,39.1,9.648,2.922,-10.969,-9.016,-11.924,-9.958,-3.194,26.795,0.0,259.14,,272.0,260.0,-10.569,2.848,-6.361,24.898
3702.0,2.82,0.709,-34.015,3.124,9.53,5.146,36.791,4.853,-11.831,-2.75,0.0,38.4,39.1,9.648,2.922,-10.853,-9.124,-11.827,-9.944,-3.194,26.795,0.0,259.34,,272.0,260.0,-10.466,2.847,-6.357,24.873
3702.5,2.82,0.709,-34.015,3.124,9.53,5.146,36.791,4.853,-11.831,-2.75,0.0,38.4,39.1,9.648,2.922,-11.05,-9.095,-11.754,-9.958,-3.194,26.795,0.0,259.34,,272.0,260.0,-10.437,2.847,-6.345,24.853
3703.0,2.82,0.709,-34.015,3.124,9.53,5.146,36.791,4.853,-11.831,-2.75,0.0,38.4,39.1,9.648,2.922,-10.818,-9.087,-11.747,-9.966,-3.194,26.795,0.0,260.34,,272.0,260.0,-10.464,2.846,-6.346,24.88
3703.5,2.82,0.709,-34.015,3.124,9.53,5.157,36.779,4.837,-11.811,-2.752,0.0,38.433,39.1,9.648,2.922,-10.71,-8.989,-11.654,-9.845,-3.188,26.807,0.0,260.34,,272.0,260.0,-10.404,2.846,-6.307,25.012
3704.0,2.82,0.709,-34.015,3.124,9.53,5.157,36.779,4.837,-11.811,-2.752,0.0,38.4,39.1,9.648,2.922,-11.023,-9.003,-11.725,-9.861,-3.188,26.807,0.0,260.54,,272.0,260.0,-10.3,2.846,-6.32,25.034
3704.5,2.717,0.715,-33.661,3.148,9.464,5.157,36.779,4.837,-11.811,-2.752,0.0,38.4,39.1,9.759,3.014,-10.74,-9.124,-11.934,-9.955,-3.188,26.807,0.0,260.54,,272.0,260.0,-10.403,2.845,-6.301,25.068
3705.0,2.717,0.715,-33.661,3.148,9.464,5.157,36.779,4.837,-11.811,-2.752,0.0,38.4,39.1,9.759,3.014,-10.821,-9.13,-11.877,-9.861,-3.188,26.807,0.0,260.44,,272.0,260.0,-10.438,2.843,-6.308,25.1
3705.5,2.717,0.715,-33.661,3.148,9.464,5.157,36.779,4.837,-11.811,-2.752,0.0,38.4,39.1,9.759,3.014,-11.004,-8.956,-11.747,-9.863,-3.188,26.807,0.0,260.44,,272.0,260.0,-10.422,2.841,-6.294,25.097
3706.0,2.717,0.715,-33.661,3.148,9.464,5.157,36.779,4.837,-11.811,-2.752,0.0,38.4,39.1,9.759,3.014,-11.028,-9.033,-11.845,-9.932,-3.188,26.807,0.0,260.64,,272.0,260.0,-10.392,2.839,-6.279,25.109
3706.5,2.717,0.715,-33.661,3.148,9.464,5.161,36.779,4.841,-11.785,-2.759,0.0,38.435,39.194,9.759,3.014,-10.967,-9.083,-11.757,-9.805,-3.191,26.805,0.0,260.64,,272.0,260.0,-10.46,2.837,-6.296,25.102
3707.0,2.717,0.715,-33.661,3.148,9.464,5.161,36.779,4.841,-11.785,-2.759,0.0,38.4,39.2,9.759,3.014,-10.814,-8.993,-11.694,-9.796,-3.191,26.805,0.0,260.94,,272.0,260.0,-10.403,2.835,-6.274,25.055
3707.5,3.369,0.785,-35.209,3.047,9.613,5.161,36.779,4.841,-11.785,-2.759,0.0,38.4,39.2,9.573,3.042,-10.546,-8.991,-11.69,-9.851,-3.191,26.805,0.0,260.94,,272.0,260.0,-10.324,2.833,-6.259,25.008
3708.0,3.369,0.785,-35.209,3.047,9.613,5.161,36.779,4.841,-11.785,-2.759,0.0,38.4,39.2,9.573,3.042,-10.756,-8.953,-11.706,-9.652,-3.191,26.805,0.0,260.84,,272.0,260.0,-10.269,2.842,-6.238,24.961
3708.5,3.369,0.785,-35.209,3.047,9.613,5.161,36.779,4.841,-11.785,-2.759,0.0,38.4,39.2,9.573,3.042,-10.804,-8.89,-11.613,-9.642,-3.191,26.805,0.0,260.84,,272.0,260.0,-10.267,2.85,-6.23,24.941
3709.0,3.369,0.785,-35.209,3.047,9.613,5.161,36.779,4.841,-11.785,-2.759,0.0,38.4,39.2,9.573,3.042,-10.531,-9.016,-11.676,-9.852,-3.191,26.805,0.0,260.74,,272.0,260.0,-10.237,2.859,-6.197,24.788
3709.5,3.369,0.785,-35.209,3.047,9.613,5.161,36.779,4.841,-11.785,-2.759,0.0,38.4,39.2,9.573,3.042,-10.643,-8.993,-11.544,-9.818,-3.191,26.805,0.0,260.74,,272.0,260.0,-10.269,2.867,-6.19,24.747
3710.0,3.369,0.785,-35.209,3.047,9.613,5.18,36.775,4.85,-11.772,-2.743,0.0,38.45,39.125,9.573,3.042,-10.757,-9.052,-11.827,-9.807,-3.193,26.799,0.0,260.74,,272.0,260.0,-10.25,2.876,-6.196,24.663
3710.5,3.369,0.785,-35.209,3.047,9.613,5.18,36.775,4.85,-11.772,-2.743,0.0,38.4,39.1,9.573,3.042,-10.857,-9.027,-11.682,-9.892,-3.193,26.799,0.0,260.74,,272.0,260.0,-10.361,2.884,-6.217,24.625
3711.0,3.073,0.724,-35.209,3.057,9.615,5.18,36.775,4.85,-11.772,-2.743,0.0,38.4,39.1,9.503,3.185,-10.638,-8.996,-11.783,-9.86,-3.193,26.799,0.0,261.24,,272.0,260.0,-10.364,2.892,-6.203,24.611
3711.5,3.073,0.724,-35.209,3.057,9.615,5.18,36.775,4.85,-11.772,-2.743,0.0,38.4,39.1,9.503,3.185,-10.906,-9.054,-11.958,-9.913,-3.193,26.799,0.0,261.24,,271.0,260.0,-10.319,2.895,-6.177,24.618
3712.0,3.073,0.724,-35.209,3.057,9.615,5.18,36.775,4.85,-11.772,-2.743,0.0,38.4,39.1,9.503,3.185,-11.008,-8.994,-11.801,-9.912,-3.193,26.799,0.0,260.94,,271.0,260.0,-10.457,2.897,-6.184,24.642
3712.5,3.073,0.724,-35.209,3.057,9.615,5.18,36.775,4.85,-11.772,-2.743,0.0,38.4,39.1,9.503,3.185,-10.773,-8.959,-11.873,-9.88,-3.193,26.799,0.0,260.94,,271.0,260.0,-10.429,2.9,-6.18,24.536
3713.0,3.073,0.724,-35.209,3.057,9.615,5.175,36.845,4.859,-11.734,-2.752,0.0,38.471,39.247,9.503,3.185,-10.724,-8.99,-11.903,-9.824,-3.19,26.802,0.0,260.74,,271.0,260.0,-10.371,2.903,-6.176,24.522
3713.5,3.073,0.724,-35.209,3.057,9.615,5.175,36.845,4.859,-11.734,-2.752,0.0,38.5,39.2,9.503,3.185,-10.845,-8.965,-11.893,-9.802,-3.19,26.802,0.0,260.74,,271.0,260.0,-10.36,2.906,-6.174,24.469
3714.0,2.611,0.655,-34.282,3.172,9.578,5.175,36.845,4.859,-11.734,-2.752,0.0,38.5,39.2,9.669,2.955,-10.807,-8.965,-11.782,-9.755,-3.19,26.802,0.0,260.94,,271.0,260.0,-10.376,2.909,-6.16,24.392
3714.5,2.611,0.655,-34.282,3.172,9.578,5.175,36.845,4.859,-11.734,-2.752,0.0,38.5,39.2,9.669,2.955,-10.861,-8.895,-11.714,-9.79,-3.19,26.802,0.0,260.94,,271.0,260.0,-10.327,2.904,-6.166,24.353
3715.0,2.611,0.655,-34.282,3.172,9.578,5.175,36.845,4.859,-11.734,-2.752,0.0,38.5,39.2,9.669,2.955,-10.681,-8.941,-11.732,-9.704,-3.19,26.802,0.0,260.84,,271.0,260.0,-10.315,2.899,-6.142,24.362
3715.5,2.611,0.655,-34.282,3.172,9.578,5.175,36.845,4.859,-11.734,-2.752,0.0,38.5,39.2,9.669,2.955,-10.775,-8.853,-11.662,-9.729,-3.19,26.802,0.0,260.84,,271.0,260.0,-10.264,2.894,-6.14,24.328
3716.0,2.611,0.655,-34.282,3.172,9.578,5.175,36.845,4.859,-11.734,-2.752,0.0,38.5,39.2,9.669,2.955,-10.665,-8.898,-11.665,-9.658,-3.19,26.802,0.0,260.04,,271.0,260.0,-10.255,2.89,-6.117,24.377
3716.5,2.611,0.655,-34.282,3.172,9.578,5.155,36.811,4.834,-11.719,-2.749,0.0,38.482,39.236,9.669,2.955,-10.803,-8.869,-11.624,-9.712,-3.183,26.808,0.0,260.04,,271.0,260.0,-10.221,2.885,-6.108,24.361
3717.0,2.611,0.655,-34.282,3.172,9.578,5.155,36.811,4.834,-11.719,-2.749,0.0,38.5,39.2,9.669,2.955,-10.713,-8.926,-11.698,-9.667,-3.183,26.808,0.0,259.94,,271.0,260.0,-10.252,2.881,-6.11,24.37
3717.5,3.37,0.807,-35.209,3.121,9.648,5.155,36.811,4.834,-11.719,-2.749,0.0,38.5,39.2,9.544,3.054,-10.83,-8.817,-11.577,-9.72,-3.183,26.808,0.0,259.94,,271.0,260.0,-10.251,2.876,-6.127,24.382
3718.0,3.37,0.807,-35.209,3.121,9.648,5.155,36.811,4.834,-11.719,-2.749,0.0,38.5,39.2,9.544,3.054,-10.94,-8.972,-11.723,-9.804,-3.183,26.808,0.0,259.84,,271.0,260.0,-10.236,2.884,-6.102,24.391
3718.5,3.37,0.807,-35.209,3.121,9.648,5.155,36.811,4.834,-11.719,-2.749,0.0,38.5,39.2,9.544,3.054,-10.544,-8.905,-11.65,-9.783,-3.183,26.808,0.0,259.84,,271.0,260.0,-10.36,2.892,-6.072,24.383
3719.0,3.37,0.807,-35.209,3.121,9.648,5.155,36.811,4.834,-11.719,-2.749,0.0,38.5,39.2,9.544,3.054,-10.678,-8.895,-11.57,-9.694,-3.183,26.808,0.0,259.84,,271.0,260.0,-10.221,2.9,-6.092,24.432
3719.5,3.37,0.807,-35.209,3.121,9.648,5.138,36.808,4.821,-11.721,-2.737,0.0,38.496,39.312,9.544,3.054,-10.824,-8.834,-11.653,-9.741,-3.186,26.806,0.0,259.84,,271.0,260.0,-10.209,2.908,-6.065,24.552
3720.0,3.37,0.807,-35.209,3.121,9.648,5.138,36.808,4.821,-11.721,-2.737,0.0,38.5,39.3,9.544,3.054,-10.539,-8.882,-11.761,-9.743,-3.186,26.806,0.0,259.74,,271.0,260.0,-10.263,2.915,-6.072,24.597
3720.5,2.979,0.725,-35.032,3.077,9.523,5.138,36.808,4.821,-11.721,-2.737,0.0,38.5,39.3,9.637,3.21,-10.879,-8.869,-11.719,-9.74,-3.186,26.806,0.0,259.74,,271.0,260.0,-10.231,2.923,-6.073,24.604
3721.0,2.979,0.725,-35.032,3.077,9.523,5.138,36.808,4.821,-11.721,-2.737,0.0,38.5,39.3,9.637,3.21,-10.727,-8.788,-11.578,-9.619,-3.186,26.806,0.0,259.54,,271.0,260.0,-10.302,2.924,-6.073,24.618
3721.5,2.979,0.725,-35.032,3.077,9.523,5.138,36.808,4.821,-11.721,-2.737,0.0,38.5,39.3,9.637,3.21,-10.633,-8.844,-11.53,-9.534,-3.186,26.806,0.0,259.54,,271.0,260.0,-10.178,2.925,-6.05,24.626
3722.0,2.979,0.725,-35.032,3.077,9.523,5.138,36.808,4.821,-11.721,-2.737,0.0,38.5,39.3,9.637,3.21,-10.712,-8.872,-11.581,-9.782,-3.186,26.806,0.0,259.44,,271.0,260.0,-10.135,2.926,-6.05,24.677
3722.5,2.979,0.725,-35.032,3.077,9.523,5.135,36.799,4.858,-11.705,-2.743,0.0,38.502,39.295,9.637,3.21,-10.512,-8.896,-11.573,-9.675,-3.185,26.8,0.0,259.44,,271.0,260.0,-10.237,2.926,-6.026,24.688
3723.0,2.979,0.725,-35.032,3.077,9.523,5.135,36.799,4.858,-11.705,-2.743,0.0,38.5,39.3,9.637,3.21,-10.759,-8.654,-11.411,-9.602,-3.185,26.8,0.0,259.64,,271.0,260.0,-10.164,2.927,-6.054,24.711
3723.5,2.979,0.725,-35.032,3.077,9.523,5.135,36.799,4.858,-11.705,-2.743,0.0,38.5,39.3,9.637,3.21,-10.616,-8.899,-11.738,-9.669,-3.185,26.8,0.0,259.64,,271.0,260.0,-10.106,2.928,-6.048,24.685
3724.0,2.631,0.742,-34.012,3.156,9.535,5.135,36.799,4.858,-11.705,-2.743,0.0,38.5,39.3,9.676,3.118,-10.629,-8.771,-11.453,-9.637,-3.185,26.8,0.0,259.74,,271.0,260.0,-10.23,2.929,-6.021,24.658
3724.5,2.631,0.742,-34.012,3.156,9.535,5.135,36.799,4.858,-11.705,-2.743,0.0,38.5,39.3,9.676,3.118,-10.633,-8.826,-11.444,-9.549,-3.185,26.8,0.0,259.74,,271.0,260.0,-10.122,2.924,-6.035,24.658
3725.0,2.631,0.742,-34.012,3.156,9.535,5.135,36.799,4.858,-11.705,-2.743,0.0,38.5,39.3,9.676,3.118,-10.659,-8.658,-11.367,-9.565,-3.185,26.8,0.0,260.04,,271.0,260.0,-10.113,2.919,-6.037,24.677
3725.5,2.631,0.742,-34.012,3.156,9.535,5.135,36.799,4.858,-11.705,-2.743,0.0,38.5,39.3,9.676,3.118,-10.458,-8.768,-11.527,-9.579,-3.185,26.8,0.0,260.04,,271.0,260.0,-10.062,2.914,-6.017,24.653
3726.0,2.631,0.742,-34.012,3.156,9.535,5.166,36.801,4.825,-11.655,-2.732,0.0,38.516,39.289,9.676,3.118,-10.551,-8.832,-11.573,-9.559,-3.179,26.811,0.0,260.34,,271.0,260.0,-10.083,2.91,-6.005,24.738
3726.5,2.631,0.742,-34.012,3.156,9.535,5.166,36.801,4.825,-11.655,-2.732,0.0,38.5,39.3,9.676,3.118,-10.688,-8.716,-11.41,-9.565,-3.179,26.811,0.0,260.34,,271.0,260.0,-10.129,2.905,-6.0,24.785
3727.0,3.313,0.789,-35.209,3.125,9.62,5.166,36.801,4.825,-11.655,-2.732,0.0,38.5,39.3,9.452,3.118,-10.709,-8.732,-11.401,-9.556,-3.179,26.811,0.0,260.44,,271.0,260.0,-10.095,2.901,-5.981,24.809
3727.5,3.313,0.789,-35.209,3.125,9.62,5.166,36.801,4.825,-11.655,-2.732,0.0,38.5,39.3,9.452,3.118,-10.477,-8.831,-11.538,-9.621,-3.179,26.811,0.0,260.44,,271.0,260.0,-10.1,2.908,-5.976,24.888
3728.0,3.313,0.789,-35.209,3.125,9.62,5.166,36.801,4.825,-11.655,-2.732,0.0,38.5,39.3,9.452,3.118,-10.614,-8.855,-11.694,-9.697,-3.179,26.811,0.0,260.24,,271.0,260.0,-10.117,2.914,-5.965,24.892
3728.5,3.313,0.789,-35.209,3.125,9.62,5.166,36.801,4.825,-11.655,-2.732,0.0,38.5,39.3,9.452,3.118,-10.746,-8.84,-11.637,-9.777,-3.179,26.811,0.0,260.24,,271.0,260.0,-10.215,2.921,-5.954,24.91
3729.0,3.313,0.789,-35.209,3.125,9.62,5.176,36.848,4.833,-11.64,-2.741,0.0,38.534,39.341,9.452,3.118,-10.608,-8.763,-11.638,-9.706,-3.188,26.809,0.0,260.44,,271.0,260.0,-10.25,2.927,-5.973,24.933
3729.5,3.313,0.789,-35.209,3.125,9.62,5.176,36.848,4.833,-11.64,-2.741,0.0,38.5,39.3,9.452,3.118,-10.719,-8.852,-11.707,-9.691,-3.188,26.809,0.0,260.44,,271.0,260.0,-10.179,2.933,-5.946,25.078
3730.0,3.313,0.789,-35.209,3.125,9.62,5.176,36.848,4.833,-11.64,-2.741,0.0,38.5,39.3,9.452,3.118,-10.817,-8.817,-11.612,-9.691,-3.188,26.809,0.0,260.54,,271.0,260.0,-10.242,2.94,-5.973,25.154
3730.5,3.081,0.696,-35.209,3.162,9.603,5.176,36.848,4.833,-11.64,-2.741,0.0,38.5,39.3,9.549,3.163,-10.852,-8.882,-11.801,-9.838,-3.188,26.809,0.0,260.54,,271.0,260.0,-10.234,2.946,-5.962,25.134
3731.0,3.081,0.696,-35.209,3.162,9.603,5.176,36.848,4.833,-11.64,-2.741,0.0,38.5,39.3,9.549,3.163,-10.539,-8.748,-11.469,-9.47,-3.188,26.809,0.0,260.34,,271.0,260.0,-10.344,2.948,-5.964,25.13
3731.5,3.081,0.696,-35.209,3.162,9.603,5.176,36.848,4.833,-11.64,-2.741,0.0,38.5,39.3,9.549,3.163,-10.463,-8.817,-11.621,-9.603,-3.188,26.809,0.0,260.34,,271.0,260.0,-10.056,2.95,-5.983,25.087
3732.0,3.081,0.696,-35.209,3.162,9.603,5.176,36.848,4.833,-11.64,-2.741,0.0,38.5,39.3,9.549,3.163,-10.492,-8.734,-11.289,-9.543,-3.188,26.809,0.0,260.14,,271.0,260.0,-10.126,2.952,-5.978,25.07
3732.5,3.081,0.696,-35.209,3.162,9.603,5.153,36.832,4.822,-11.639,-2.739,0.0,38.536,39.345,9.549,3.163,-10.409,-8.63,-11.326,-9.472,-3.181,26.808,0.0,260.14,,271.0,260.0,-10.015,2.954,-5.945,25.034
3733.0,3.081,0.696,-35.209,3.162,9.603,5.153,36.832,4.822,-11.639,-2.739,0.0,38.5,39.3,9.549,3.163,-10.448,-8.634,-11.132,-9.386,-3.181,26.808,0.0,260.34,,271.0,260.0,-9.96,2.957,-5.955,25.02
3733.5,2.598,0.633,-35.143,3.101,9.535,5.153,36.832,4.822,-11.639,-2.739,0.0,38.5,39.3,9.69,3.181,-10.419,-8.764,-11.273,-9.615,-3.181,26.808,0.0,260.34,,271.0,260.0,-9.9,2.959,-5.969,24.972
3734.0,2.598,0.633,-35.143,3.101,9.535,5.153,36.832,4.822,-11.639,-2.739,0.0,38.5,39.3,9.69,3.181,-10.274,-8.754,-11.321,-9.516,-3.181,26.808,0.0,260.04,,271.0,260.0,-10.018,2.953,-5.944,24.966
3734.5,2.598,0.633,-35.143,3.101,9.535,5.153,36.832,4.822,-11.639,-2.739,0.0,38.5,39.3,9.69,3.181,-10.539,-8.709,-11.293,-9.518,-3.181,26.808,0.0,260.04,,271.0,260.0,-9.966,2.947,-5.93,24.97
3735.0,2.598,0.633,-35.143,3.101,9.535,5.153,36.832,4.822,-11.639,-2.739,0.0,38.5,39.3,9.69,3.181,-10.543,-8.721,-11.327,-9.491,-3.181,26.808,0.0,260.44,,271.0,260.0,-10.015,2.941,-5.931,24.957
3735.5,2.598,0.633,-35.143,3.101,9.535,5.157,36.807,4.867,-11.617,-2.746,0.0,38.548,39.347,9.69,3.181,-10.546,-8.63,-11.223,-9.505,-3.187,26.808,0.0,260.44,,271.0,260.0,-10.021,2.935,-5.925,24.949
3736.0,2.598,0.633,-35.143,3.101,9.535,5.157,36.807,4.867,-11.617,-2.746,0.0,38.5,39.3,9.69,3.181,-10.727,-8.663,-11.357,-9.538,-3.187,26.808,0.0,260.14,,271.0,260.0,-9.976,2.93,-5.928,24.943
3736.5,2.598,0.633,-35.143,3.101,9.535,5.157,36.807,4.867,-11.617,-2.746,0.0,38.5,39.3,9.69,3.181,-10.118,-8.769,-11.336,-9.552,-3.187,26.808,0.0,260.14,,271.0,260.0,-10.071,2.925,-5.93,24.881
3737.0,2.532,0.66,-34.093,3.096,9.453,5.157,36.807,4.867,-11.617,-2.746,0.0,38.5,39.3,9.765,3.148,-10.405,-8.73,-11.205,-9.576,-3.187,26.808,0.0,259.94,,271.0,260.0,-9.944,2.919,-5.934,24.868
3737.5,2.532,0.66,-34.093,3.096,9.453,5.157,36.807,4.867,-11.617,-2.746,0.0,38.5,39.3,9.765,3.148,-10.472,-8.774,-11.417,-9.681,-3.187,26.808,0.0,259.94,,271.0,260.0,-9.979,2.913,-5.904,24.929
3738.0,2.532,0.66,-34.093,3.096,9.453,5.157,36.807,4.867,-11.617,-2.746,0.0,38.5,39.3,9.765,3.148,-10.366,-8.743,-11.49,-9.675,-3.187,26.808,0.0,259.64,,271.0,260.0,-10.086,2.907,-5.912,24.964
3738.5,2.532,0.66,-34.093,3.096,9.453,5.157,36.807,4.867,-11.617,-2.746,0.0,38.5,39.3,9.765,3.148,-10.352,-8.67,-11.162,-9.356,-3.187,26.808,0.0,259.64,,271.0,260.0,-10.068,2.9,-5.906,24.937
3739.0,2.532,0.66,-34.093,3.096,9.453,5.166,36.831,4.826,-11.589,-2.752,0.0,38.551,39.364,9.765,3.148,-10.232,-8.684,-11.229,-9.511,-3.191,26.799,0.0,259.44,,271.0,260.0,-9.885,2.894,-5.888,24.841
3739.5,2.532,0.66,-34.093,3.096,9.453,5.166,36.831,4.826,-11.589,-2.752,0.0,38.6,39.4,9.765,3.148,-10.253,-8.671,-11.06,-9.368,-3.191,26.799,0.0,259.44,,271.0,260.0,-9.914,2.888,-5.901,24.81
3740.0,3.37,0.812,-35.209,3.125,9.563,5.166,36.831,4.826,-11.589,-2.752,0.0,38.6,39.4,9.618,3.142,-10.467,-8.443,-11.083,-9.291,-3.191,26.799,0.0,259.94,,271.0,260.0,-9.838,2.883,-5.872,24.793
3740.5,3.37,0.812,-35.209,3.125,9.563,5.166,36.831,4.826,-11.589,-2.752,0.0,38.6,39.4,9.618,3.142,-10.106,-8.61,-11.069,-9.288,-3.191,26.799,0.0,259.94,,271.0,260.0,-9.821,2.891,-5.835,24.758
3741.0,3.37,0.812,-35.209,3.125,9.563,5.166,36.831,4.826,-11.589,-2.752,0.0,38.6,39.4,9.618,3.142,-10.082,-8.541,-10.749,-9.236,-3.191,26.799,0.0,259.34,,271.0,260.0,-9.768,2.898,-5.838,24.71
3741.5,3.37,0.812,-35.209,3.125,9.563,5.166,36.831,4.826,-11.589,-2.752,0.0,38.6,39.4,9.618,3.142,-10.021,-8.657,-11.068,-9.279,-3.191,26.799,0.0,259.34,,271.0,260.0,-9.652,2.906,-5.82,24.673
3742.0,3.37,0.812,-35.209,3.125,9.563,5.152,36.777,4.85,-11.567,-2.754,0.0,38.56,39.377,9.618,3.142,-10.239,-8.55,-10.896,-9.295,-3.195,26.805,0.0,259.94,,271.0,260.0,-9.756,2.914,-5.808,24.661
3742.5,3.37,0.812,-35.209,3.125,9.563,5.152,36.777,4.85,-11.567,-2.754,0.0,38.6,39.4,9.618,3.142,-9.979,-8.68,-11.023,-9.321,-3.195,26.805,0.0,259.94,,271.0,260.0,-9.745,2.921,-5.815,24.65
3743.0,3.37,0.812,-35.209,3.125,9.563,5.152,36.777,4.85,-11.567,-2.754,0.0,38.6,39.4,9.618,3.142,-10.188,-8.613,-10.956,-9.383,-3.195,26.805,0.0,259.44,,271.0,260.0,-9.751,2.929,-5.806,24.619
3743.5,2.908,0.734,-35.209,3.074,9.563,5.152,36.777,4.85,-11.567,-2.754,0.0,38.6,39.4,9.602,3.271,-10.202,-8.598,-11.11,-9.401,-3.195,26.805,0.0,259.44,,271.0,260.0,-9.785,2.936,-5.813,24.509
3744.0,2.908,0.734,-35.209,3.074,9.563,5.152,36.777,4.85,-11.567,-2.754,0.0,38.6,39.4,9.602,3.271,-10.222,-8.591,-11.025,-9.251,-3.195,26.805,0.0,259.94,,271.0,260.0,-9.828,2.935,-5.792,24.431
3744.5,2.908,0.734,-35.209,3.074,9.563,5.152,36.777,4.85,-11.567,-2.754,0.0,38.6,39.4,9.602,3.271,-10.208,-8.41,-10.87,-9.232,-3.195,26.805,0.0,259.94,,271.0,260.0,-9.772,2.935,-5.796,24.373
3745.0,2.908,0.734,-35.209,3.074,9.563,5.152,36.777,4.85,-11.567,-2.754,0.0,38.6,39.4,9.602,3.271,-9.923,-8.554,-11.016,-9.181,-3.195,26.805,0.0,260.34,,271.0,260.0,-9.68,2.935,-5.767,24.365
3745.5,2.908,0.734,-35.209,3.074,9.563,5.144,36.809,4.847,-11.554,-2.754,0.0,38.556,39.401,9.602,3.271,-10.124,-8.452,-10.807,-9.183,-3.196,26.793,0.0,260.34,,271.0,260.0,-9.668,2.934,-5.741,24.369
3746.0,2.908,0.734,-35.209,3.074,9.563,5.144,36.809,4.847,-11.554,-2.754,0.0,38.6,39.4,9.602,3.271,-9.879,-8.498,-10.645,-9.062,-3.196,26.793,0.0,259.54,,271.0,260.0,-9.642,2.934,-5.765,24.414
3746.5,3.183,0.752,-35.209,2.964,9.608,5.144,36.809,4.847,-11.554,-2.754,0.0,38.6,39.4,9.452,3.153,-9.901,-8.42,-10.623,-9.032,-3.196,26.793,0.0,259.54,,271.0,260.0,-9.521,2.933,-5.759,24.452
3747.0,3.183,0.752,-35.209,2.964,9.608,5.144,36.809,4.847,-11.554,-2.754,0.0,38.6,39.4,9.452,3.153,-9.724,-8.505,-10.839,-9.187,-3.196,26.793,0.0,258.84,,271.0,260.0,-9.494,2.937,-5.722,24.502
3747.5,3.183,0.752,-35.209,2.964,9.608,5.144,36.809,4.847,-11.554,-2.754,0.0,38.6,39.4,9.452,3.153,-9.891,-8.523,-10.491,-9.033,-3.196,26.793,0.0,258.84,,272.0,260.0,-9.564,2.941,-5.716,24.499
3748.0,3.183,0.752,-35.209,2.964,9.608,5.144,36.809,4.847,-11.554,-2.754,0.0,38.6,39.4,9.452,3.153,-10.031,-8.508,-10.874,-9.103,-3.196,26.793,0.0,258.54,,272.0,260.0,-9.485,2.945,-5.722,24.5
3748.5,3.183,0.752,-35.209,2.964,9.608,5.129,36.81,4.833,-11.507,-2.764,0.0,38.564,39.346,9.452,3.153,-9.697,-8.436,-10.516,-9.131,-3.199,26.796,0.0,258.54,,273.0,260.0,-9.629,2.949,-5.701,24.598
3749.0,3.183,0.752,-35.209,2.964,9.608,5.129,36.81,4.833,-11.507,-2.764,0.0,38.6,39.3,9.452,3.153,-9.81,-8.513,-10.779,-9.077,-3.199,26.796,0.0,259.04,,273.0,260.0,-9.445,2.953,-5.664,24.585
3749.5,2.467,0.696,-33.915,3.137,9.523,5.129,36.81,4.833,-11.507,-2.764,0.0,38.6,39.3,9.655,3.001,-9.797,-8.484,-10.799,-9.083,-3.199,26.796,0.0,259.04,,273.0,260.0,-9.545,2.957,-5.67,24.648
3750.0,2.467,0.696,-33.915,3.137,9.523,5.129,36.81,4.833,-11.507,-2.764,0.0,38.6,39.3,9.655,3.001,-9.978,-8.453,-10.617,-9.075,-3.199,26.796,0.0,259.54,,273.0,260.0,-9.541,2.949,-5.676,24.617
3750.5,2.467,0.696,-33.915,3.137,9.523,5.129,36.81,4.833,-11.507,-2.764,0.0,38.6,39.3,9.655,3.001,-9.824,-8.402,-10.737,-9.164,-3.199,26.796,0.0,259.54,,273.0,260.0,-9.531,2.941,-5.662,24.592
3751.0,2.467,0.696,-33.915,3.137,9.523,5.129,36.81,4.833,-11.507,-2.764,0.0,38.6,39.3,9.655,3.001,-9.945,-8.507,-10.914,-9.247,-3.199,26.796,0.0,261.14,,273.0,260.0,-9.532,2.933,-5.665,24.585
3751.5,2.467,0.696,-33.915,3.137,9.523,5.129,36.81,4.833,-11.507,-2.764,0.0,38.6,39.3,9.655,3.001,-10.205,-8.361,-10.802,-9.197,-3.199,26.796,0.0,261.14,,272.0,260.0,-9.653,2.925,-5.645,24.593
3752.0,2.467,0.696,-33.915,3.137,9.523,5.132,36.837,4.825,-11.479,-2.758,0.0,38.563,39.379,9.655,3.001,-9.819,-8.421,-10.802,-9.214,-3.197,26.798,0.0,261.24,,272.0,260.0,-9.641,2.918,-5.647,24.607
3752.5,2.467,0.696,-33.915,3.137,9.523,5.132,36.837,4.825,-11.479,-2.758,0.0,38.6,39.4,9.655,3.001,-9.865,-8.42,-10.79,-9.106,-3.197,26.798,0.0,261.24,,271.0,260.0,-9.564,2.911,-5.634,24.631
3753.0,2.16,0.54,-35.209,3.07,9.589,5.132,36.837,4.825,-11.479,-2.758,0.0,38.6,39.4,9.459,3.038,-9.915,-8.41,-10.509,-9.046,-3.197,26.798,0.0,260.84,,271.0,260.0,-9.545,2.903,-5.649,24.675
3753.5,2.16,0.54,-35.209,3.07,9.589,5.132,36.837,4.825,-11.479,-2.758,0.0,38.6,39.4,9.459,3.038,-9.979,-8.187,-10.519,-8.988,-3.197,26.798,0.0,260.84,,271.0,260.0,-9.47,2.891,-5.62,24.67
3754.0,2.16,0.54,-35.209,3.07,9.589,5.132,36.837,4.825,-11.479,-2.758,0.0,38.6,39.4,9.459,3.038,-9.736,-8.451,-10.651,-8.983,-3.197,26.798,0.0,259.24,,271.0,260.0,-9.418,2.879,-5.62,24.647
3754.5,2.16,0.54,-35.209,3.07,9.589,5.132,36.837,4.825,-11.479,-2.758,0.0,38.6,39.4,9.459,3.038,-9.7,-8.405,-10.576,-9.113,-3.197,26.798,0.0,259.24,,271.0,260.0,-9.455,2.867,-5.611,24.701
3755.0,2.16,0.54,-35.209,3.07,9.589,5.175,36.795,4.832,-11.473,-2.761,0.0,38.566,39.344,9.459,3.038,-9.546,-8.321,-10.418,-8.847,-3.208,26.788,0.0,259.04,,271.0,260.0,-9.448,2.856,-5.616,24.773
3755.5,2.16,0.54,-35.209,3.07,9.589,5.175,36.795,4.832,-11.473,-2.761,0.0,38.6,39.3,9.459,3.038,-9.881,-8.061,-10.346,-8.842,-3.208,26.788,0.0,259.04,,271.0,260.0,-9.283,2.844,-5.581,24.829
3756.0,3.363,0.87,-34.167,3.119,9.471,5.175,36.795,4.832,-11.473,-2.761,0.0,38.6,39.3,9.782,3.062,-9.689,-8.373,-10.427,-8.911,-3.208,26.788,0.0,259.64,,271.0,260.0,-9.283,2.833,-5.574,24.848
3756.5,3.363,0.87,-34.167,3.119,9.471,5.175,36.795,4.832,-11.473,-2.761,0.0,38.6,39.3,9.782,3.062,-9.787,-8.332,-10.445,-9.022,-3.208,26.788,0.0,259.64,,271.0,260.0,-9.35,2.842,-5.564,24.822
3757.0,3.363,0.87,-34.167,3.119,9.471,5.175,36.795,4.832,-11.473,-2.761,0.0,38.6,39.3,9.782,3.062,-9.881,-8.308,-10.552,-9.021,-3.208,26.788,0.0,259.44,,271.0,260.0,-9.397,2.85,-5.56,24.803
3757.5,3.363,0.87,-34.167,3.119,9.471,5.175,36.795,4.832,-11.473,-2.761,0.0,38.6,39.3,9.782,3.062,-9.819,-8.324,-10.598,-9.1,-3.208,26.788,0.0,259.44,,271.0,260.0,-9.441,2.859,-5.562,24.795
3758.0,3.363,0.87,-34.167,3.119,9.471,5.175,36.795,4.832,-11.473,-2.761,0.0,38.6,39.3,9.782,3.062,-9.622,-8.291,-10.548,-8.97,-3.208,26.788,0.0,259.54,,271.0,260.0,-9.46,2.867,-5.547,24.821
3758.5,3.363,0.87,-34.167,3.119,9.471,5.13,36.82,4.855,-11.422,-2.759,0.0,38.561,39.351,9.782,3.062,-9.83,-8.382,-10.608,-9.003,-3.195,26.795,0.0,259.54,,271.0,260.0,-9.358,2.875,-5.548,24.821
3759.0,3.363,0.87,-34.167,3.119,9.471,5.13,36.82,4.855,-11.422,-2.759,0.0,38.6,39.4,9.782,3.062,-9.915,-8.326,-10.587,-9.108,-3.195,26.795,0.0,259.54,,271.0,260.0,-9.456,2.883,-5.523,24.752
3759.5,2.482,0.586,-35.209,3.085,9.665,5.13,36.82,4.855,-11.422,-2.759,0.0,38.6,39.4,9.467,3.11,-9.963,-8.443,-10.888,-9.255,-3.195,26.795,0.0,259.54,,271.0,260.0,-9.484,2.891,-5.556,24.724
3760.0,2.482,0.586,-35.209,3.085,9.665,5.13,36.82,4.855,-11.422,-2.759,0.0,38.6,39.4,9.467,3.11,-9.745,-8.364,-10.413,-9.088,-3.195,26.795,0.0,259.14,,271.0,260.0,-9.637,2.884,-5.512,24.733
3760.5,2.482,0.586,-35.209,3.085,9.665,5.13,36.82,4.855,-11.422,-2.759,0.0,38.6,39.4,9.467,3.11,-9.791,-8.251,-10.466,-8.832,-3.195,26.795,0.0,259.14,,271.0,260.0,-9.402,2.878,-5.547,24.732
3761.0,2.482,0.586,-35.209,3.085,9.665,5.13,36.82,4.855,-11.422,-2.759,0.0,38.6,39.4,9.467,3.11,-9.599,-8.338,-10.506,-9.015,-3.195,26.795,0.0,259.14,,271.0,260.0,-9.335,2.871,-5.537,24.759
3761.5,2.482,0.586,-35.209,3.085,9.665,5.137,36.812,4.829,-11.416,-2.76,0.0,38.564,39.276,9.467,3.11,-9.45,-8.176,-10.124,-8.729,-3.193,26.788,0.0,259.14,,271.0,260.0,-9.365,2.865,-5.485,24.765
3762.0,2.482,0.586,-35.209,3.085,9.665,5.137,36.812,4.829,-11.416,-2.76,0.0,38.6,39.3,9.467,3.11,-9.612,-8.132,-10.166,-8.84,-3.193,26.788,0.0,259.24,,271.0,260.0,-9.12,2.859,-5.494,24.756
3762.5,2.885,0.728,-34.674,3.029,9.533,5.137,36.812,4.829,-11.416,-2.76,0.0,38.6,39.3,9.661,3.118,-9.479,-8.322,-10.266,-8.911,-3.193,26.788,0.0,259.24,,271.0,260.0,-9.188,2.852,-5.487,24.757
3763.0,2.885,0.728,-34.674,3.029,9.533,5.137,36.812,4.829,-11.416,-2.76,0.0,38.6,39.3,9.661,3.118,-9.632,-8.153,-10.218,-8.851,-3.193,26.788,0.0,259.14,,271.0,260.0,-9.244,2.853,-5.487,24.825
3763.5,2.885,0.728,-34.674,3.029,9.533,5.137,36.812,4.829,-11.416,-2.76,0.0,38.6,39.3,9.661,3.118,-9.772,-8.157,-10.288,-8.893,-3.193,26.788,0.0,259.14,,271.0,260.0,-9.214,2.853,-5.478,24.807
3764.0,2.885,0.728,-34.674,3.029,9.533,5.137,36.812,4.829,-11.416,-2.76,0.0,38.6,39.3,9.661,3.118,-9.798,-8.232,-10.379,-8.92,-3.193,26.788,0.0,259.34,,271.0,260.0,-9.278,2.854,-5.45,24.77
3764.5,2.885,0.728,-34.674,3.029,9.533,5.137,36.812,4.829,-11.416,-2.76,0.0,38.6,39.3,9.661,3.118,-9.762,-8.206,-10.429,-8.942,-3.193,26.788,0.0,259.34,,271.0,260.0,-9.332,2.854,-5.453,24.756
3765.0,2.885,0.728,-34.674,3.029,9.533,5.089,36.814,4.811,-11.376,-2.773,0.0,38.545,39.311,9.661,3.118,-9.609,-8.32,-10.51,-8.873,-3.195,26.78,0.0,259.04,,271.0,260.0,-9.335,2.855,-5.47,24.584
3765.5,2.885,0.728,-34.674,3.029,9.533,5.089,36.814,4.811,-11.376,-2.773,0.0,38.5,39.3,9.661,3.118,-9.689,-8.234,-10.346,-8.938,-3.195,26.78,0.0,259.04,,271.0,260.0,-9.328,2.855,-5.456,24.406
3766.0,2.728,0.72,-33.81,3.155,9.462,5.089,36.814,4.811,-11.376,-2.773,0.0,38.5,39.3,9.763,3.02,-9.424,-8.211,-10.311,-8.865,-3.195,26.78,0.0,259.24,,271.0,260.0,-9.302,2.856,-5.447,24.28
3766.5,2.728,0.72,-33.81,3.155,9.462,5.089,36.814,4.811,-11.376,-2.773,0.0,38.5,39.3,9.763,3.02,-9.666,-7.967,-10.226,-8.724,-3.195,26.78,0.0,259.24,,271.0,260.0,-9.203,2.854,-5.424,24.179
3767.0,2.728,0.72,-33.81,3.155,9.462,5.089,36.814,4.811,-11.376,-2.773,0.0,38.5,39.3,9.763,3.02,-9.264,-8.207,-10.349,-8.838,-3.195,26.78,0.0,259.74,,271.0,260.0,-9.146,2.852,-5.426,24.199
3767.5,2.728,0.72,-33.81,3.155,9.462,5.089,36.814,4.811,-11.376,-2.773,0.0,38.5,39.3,9.763,3.02,-9.635,-8.082,-10.16,-8.733,-3.195,26.78,0.0,259.74,,271.0,260.0,-9.165,2.85,-5.417,24.309
3768.0,2.728,0.72,-33.81,3.155,9.462,5.125,36.804,4.851,-11.366,-2.768,0.0,38.546,39.275,9.763,3.02,-9.34,-8.131,-10.148,-8.626,-3.181,26.787,0.0,259.94,,271.0,260.0,-9.153,2.848,-5.417,24.341
3768.5,2.728,0.72,-33.81,3.155,9.462,5.125,36.804,4.851,-11.366,-2.768,0.0,38.5,39.3,9.763,3.02,-9.431,-8.137,-10.114,-8.758,-3.181,26.787,0.0,259.94,,271.0,260.0,-9.061,2.846,-5.387,24.312
3769.0,3.233,0.81,-34.364,3.157,9.558,5.125,36.804,4.851,-11.366,-2.768,0.0,38.5,39.3,9.592,2.866,-9.095,-8.048,-9.908,-8.599,-3.181,26.787,0.0,259.44,,271.0,260.0,-9.11,2.844,-5.379,24.283
3769.5,3.233,0.81,-34.364,3.157,9.558,5.125,36.804,4.851,-11.366,-2.768,0.0,38.5,39.3,9.592,2.866,-9.517,-7.836,-9.937,-8.619,-3.181,26.787,0.0,259.44,,271.0,260.0,-8.913,2.85,-5.347,24.351
3770.0,3.233,0.81,-34.364,3.157,9.558,5.125,36.804,4.851,-11.366,-2.768,0.0,38.5,39.3,9.592,2.866,-9.243,-8.193,-10.159,-8.658,-3.181,26.787,0.0,258.54,,271.0,260.0,-8.977,2.856,-5.357,24.296
3770.5,3.233,0.81,-34.364,3.157,9.558,5.125,36.804,4.851,-11.366,-2.768,0.0,38.5,39.3,9.592,2.866,-9.312,-8.016,-9.965,-8.698,-3.181,26.787,0.0,258.54,,272.0,260.0,-9.063,2.863,-5.353,24.271
3771.0,3.233,0.81,-34.364,3.157,9.558,5.146,36.791,4.831,-11.329,-2.77,0.0,38.533,39.259,9.592,2.866,-9.453,-8.08,-10.075,-8.709,-3.211,26.789,0.0,259.04,,272.0,260.0,-8.998,2.869,-5.339,24.28
3771.5,3.233,0.81,-34.364,3.157,9.558,5.146,36.791,4.831,-11.329,-2.77,0.0,38.5,39.3,9.592,2.866,-9.391,-8.129,-10.182,-8.849,-3.211,26.789,0.0,259.04,,272.0,260.0,-9.079,2.875,-5.319,24.27
3772.0,3.233,0.81,-34.364,3.157,9.558,5.146,36.791,4.831,-11.329,-2.77,0.0,38.5,39.3,9.592,2.866,-9.447,-8.209,-10.288,-8.736,-3.211,26.789,0.0,259.64,,272.0,260.0,-9.138,2.881,-5.328,24.248
3772.5,3.03,0.679,-35.209,3.071,9.6,5.146,36.791,4.831,-11.329,-2.77,0.0,38.5,39.3,9.548,3.155,-9.624,-8.131,-10.246,-8.817,-3.211,26.789,0.0,259.64,,272.0,260.0,-9.17,2.886,-5.327,24.219
3773.0,3.03,0.679,-35.209,3.071,9.6,5.146,36.791,4.831,-11.329,-2.77,0.0,38.5,39.3,9.548,3.155,-9.319,-8.179,-10.329,-8.883,-3.211,26.789,0.0,259.14,,272.0,260.0,-9.205,2.889,-5.33,24.213
3773.5,3.03,0.679,-35.209,3.071,9.6,5.146,36.791,4.831,-11.329,-2.77,0.0,38.5,39.3,9.548,3.155,-9.61,-8.076,-10.085,-8.746,-3.211,26.789,0.0,259.14,,272.0,260.0,-9.178,2.891,-5.344,24.24
3774.0,3.03,0.679,-35.209,3.071,9.6,5.146,36.791,4.831,-11.329,-2.77,0.0,38.5,39.3,9.548,3.155,-9.349,-8.222,-10.133,-8.879,-3.211,26.789,0.0,260.24,,272.0,260.0,-9.129,2.893,-5.365,24.259
3774.5,3.03,0.679,-35.209,3.071,9.6,5.208,36.826,4.86,-11.304,-2.776,0.0,38.525,39.23,9.548,3.155,-9.518,-8.045,-10.006,-8.752,-3.202,26.781,0.0,260.24,,272.0,260.0,-9.146,2.895,-5.357,24.282
3775.0,3.03,0.679,-35.209,3.071,9.6,5.208,36.826,4.86,-11.304,-2.776,0.0,38.5,39.2,9.548,3.155,-9.295,-8.099,-9.993,-8.651,-3.202,26.781,0.0,260.04,,272.0,260.0,-9.08,2.898,-5.344,24.276
3775.5,2.566,0.715,-33.783,3.095,9.535,5.208,36.826,4.86,-11.304,-2.776,0.0,38.5,39.2,9.687,3.078,-9.475,-8.055,-10.022,-8.766,-3.202,26.781,0.0,260.04,,272.0,260.0,-9.009,2.9,-5.352,24.25
3776.0,2.566,0.715,-33.783,3.095,9.535,5.208,36.826,4.86,-11.304,-2.776,0.0,38.5,39.2,9.687,3.078,-9.319,-8.093,-10.23,-8.783,-3.202,26.781,0.0,259.54,,272.0,260.0,-9.079,2.894,-5.305,24.237
3776.5,2.566,0.715,-33.783,3.095,9.535,5.208,36.826,4.86,-11.304,-2.776,0.0,38.5,39.2,9.687,3.078,-9.322,-7.97,-10.0,-8.563,-3.202,26.781,0.0,259.54,,272.0,260.0,-9.106,2.889,-5.317,24.262
3777.0,2.566,0.715,-33.783,3.095,9.535,5.208,36.826,4.86,-11.304,-2.776,0.0,38.5,39.2,9.687,3.078,-9.47,-7.934,-10.007,-8.559,-3.202,26.781,0.0,260.34,,272.0,260.0,-8.964,2.884,-5.297,24.305
3777.5,2.566,0.715,-33.783,3.095,9.535,5.18,36.791,4.827,-11.294,-2.781,0.0,38.51,39.251,9.687,3.078,-9.163,-8.128,-10.06,-8.688,-3.207,26.775,0.0,260.34,,272.0,260.0,-8.993,2.878,-5.28,24.301
3778.0,2.566,0.715,-33.783,3.095,9.535,5.18,36.791,4.827,-11.294,-2.781,0.0,38.5,39.3,9.687,3.078,-9.362,-7.985,-10.021,-8.717,-3.207,26.775,0.0,259.04,,272.0,260.0,-9.01,2.873,-5.268,24.289
3778.5,2.566,0.715,-33.783,3.095,9.535,5.18,36.791,4.827,-11.294,-2.781,0.0,38.5,39.3,9.687,3.078,-9.469,-8.094,-10.083,-8.655,-3.207,26.775,0.0,259.04,,272.0,260.0,-9.021,2.868,-5.283,24.278
3779.0,2.941,0.664,-35.209,3.121,9.502,5.18,36.791,4.827,-11.294,-2.781,0.0,38.5,39.3,9.55,3.024,-9.339,-8.142,-10.067,-8.807,-3.207,26.775,0.0,260.24,,272.0,260.0,-9.075,2.863,-5.277,24.298
3779.5,2.941,0.664,-35.209,3.121,9.502,5.18,36.791,4.827,-11.294,-2.781,0.0,38.5,39.3,9.55,3.024,-9.318,-8.098,-9.813,-8.67,-3.207,26.775,0.0,260.24,,272.0,260.0,-9.089,2.865,-5.253,24.285
3780.0,2.941,0.664,-35.209,3.121,9.502,5.18,36.791,4.827,-11.294,-2.781,0.0,38.5,39.3,9.55,3.024,-9.411,-8.075,-10.032,-8.558,-3.207,26.775,0.0,260.34,,272.0,260.0,-8.975,2.866,-5.244,24.309
3780.5,2.941,0.664,-35.209,3.121,9.502,5.18,36.791,4.827,-11.294,-2.781,0.0,38.5,39.3,9.55,3.024,-9.024,-8.053,-9.985,-8.694,-3.207,26.775,0.0,260.34,,272.0,260.0,-9.019,2.867,-5.216,24.311
3781.0,2.941,0.664,-35.209,3.121,9.502,5.154,36.806,4.844,-11.268,-2.791,0.0,38.498,39.123,9.55,3.024,-9.193,-8.014,-9.94,-8.622,-3.198,26.777,0.0,260.34,,272.0,260.0,-8.939,2.868,-5.217,24.317
3781.5,2.941,0.664,-35.209,3.121,9.502,5.154,36.806,4.844,-11.268,-2.791,0.0,38.5,39.1,9.55,3.024,-9.436,-8.096,-10.073,-8.744,-3.198,26.777,0.0,260.34,,272.0,260.0,-8.942,2.87,-5.231,24.289
3782.0,2.627,0.656,-35.209,3.106,9.576,5.154,36.806,4.844,-11.268,-2.791,0.0,38.5,39.1,9.532,3.197,-9.418,-7.882,-9.895,-8.624,-3.198,26.777,0.0,260.24,,272.0,260.0,-9.088,2.871,-5.215,24.306
3782.5,2.627,0.656,-35.209,3.106,9.576,5.154,36.806,4.844,-11.268,-2.791,0.0,38.5,39.1,9.532,3.197,-9.248,-7.887,-9.899,-8.508,-3.198,26.777,0.0,260.24,,272.0,260.0,-8.955,2.867,-5.206,24.282
3783.0,2.627,0.656,-35.209,3.106,9.576,5.154,36.806,4.844,-11.268,-2.791,0.0,38.5,39.1,9.532,3.197,-9.243,-8.096,-10.062,-8.636,-3.198,26.777,0.0,259.64,,272.0,260.0,-8.885,2.863,-5.212,24.38
3783.5,2.627,0.656,-35.209,3.106,9.576,5.154,36.806,4.844,-11.268,-2.791,0.0,38.5,39.1,9.532,3.197,-9.135,-8.012,-9.997,-8.722,-3.198,26.777,0.0,259.64,,272.0,260.0,-9.009,2.859,-5.22,24.488
3784.0,2.627,0.656,-35.209,3.106,9.576,5.136,36.804,4.854,-11.252,-2.765,0.0,38.476,39.121,9.532,3.197,-9.207,-8.038,-10.119,-8.562,-3.201,26.779,0.0,260.04,,272.0,260.0,-8.967,2.855,-5.185,24.537
3784.5,2.627,0.656,-35.209,3.106,9.576,5.136,36.804,4.854,-11.252,-2.765,0.0,38.5,39.1,9.532,3.197,-9.374,-7.9,-9.956,-8.579,-3.201,26.779,0.0,260.04,,272.0,260.0,-8.982,2.851,-5.186,24.563
3785.0,2.627,0.656,-35.209,3.106,9.576,5.136,36.804,4.854,-11.252,-2.765,0.0,38.5,39.1,9.532,3.197,-9.261,-7.953,-10.084,-8.684,-3.201,26.779,0.0,260.34,,272.0,260.0,-8.952,2.848,-5.155,24.57
3785.5,2.77,0.714,-35.096,3.099,9.549,5.136,36.804,4.854,-11.252,-2.765,0.0,38.5,39.1,9.6,3.3,-9.348,-8.055,-10.237,-8.796,-3.201,26.779,0.0,260.34,,272.0,260.0,-8.996,2.844,-5.171,24.508
3786.0,2.77,0.714,-35.096,3.099,9.549,5.136,36.804,4.854,-11.252,-2.765,0.0,38.5,39.1,9.6,3.3,-9.245,-7.996,-10.003,-8.484,-3.201,26.779,0.0,260.34,,272.0,260.0,-9.109,2.843,-5.189,24.475
3786.5,2.77,0.714,-35.096,3.099,9.549,5.136,36.804,4.854,-11.252,-2.765,0.0,38.5,39.1,9.6,3.3,-9.38,-7.675,-9.841,-8.447,-3.201,26.779,0.0,260.34,,272.0,260.0,-8.932,2.842,-5.147,24.427
3787.0,2.77,0.714,-35.096,3.099,9.549,5.136,36.804,4.854,-11.252,-2.765,0.0,38.5,39.1,9.6,3.3,-9.123,-8.003,-10.046,-8.66,-3.201,26.779,0.0,260.14,,272.0,260.0,-8.836,2.841,-5.159,24.426
3787.5,2.77,0.714,-35.096,3.099,9.549,5.141,36.802,4.842,-11.237,-2.765,0.0,38.474,39.043,9.6,3.3,-9.129,-7.896,-9.789,-8.592,-3.191,26.781,0.0,260.14,,272.0,260.0,-8.958,2.839,-5.155,24.41
3788.0,2.77,0.714,-35.096,3.099,9.549,5.141,36.802,4.842,-11.237,-2.765,0.0,38.5,39.0,9.6,3.3,-9.022,-7.858,-9.676,-8.317,-3.191,26.781,0.0,259.84,,272.0,260.0,-8.852,2.838,-5.121,24.444
3788.5,2.895,0.771,-34.3,3.15,9.464,5.141,36.802,4.842,-11.237,-2.765,0.0,38.5,39.0,9.626,3.065,-9.184,-7.89,-9.819,-8.515,-3.191,26.781,0.0,259.84,,272.0,260.0,-8.718,2.837,-5.096,24.441
3789.0,2.895,0.771,-34.3,3.15,9.464,5.141,36.802,4.842,-11.237,-2.765,0.0,38.5,39.0,9.626,3.065,-9.176,-7.747,-9.626,-8.464,-3.191,26.781,0.0,259.84,,272.0,260.0,-8.852,2.838,-5.102,24.437
3789.5,2.895,0.771,-34.3,3.15,9.464,5.141,36.802,4.842,-11.237,-2.765,0.0,38.5,39.0,9.626,3.065,-8.94,-7.987,-9.866,-8.462,-3.191,26.781,0.0,259.84,,272.0,260.0,-8.753,2.839,-5.105,24.423
3790.0,2.895,0.771,-34.3,3.15,9.464,5.141,36.802,4.842,-11.237,-2.765,0.0,38.5,39.0,9.626,3.065,-9.036,-7.783,-9.608,-8.425,-3.191,26.781,0.0,259.94,,272.0,260.0,-8.814,2.84,-5.117,24.345
3790.5,2.895,0.771,-34.3,3.15,9.464,5.183,36.767,4.835,-11.201,-2.756,0.0,38.468,39.016,9.626,3.065,-9.09,-7.819,-9.69,-8.513,-3.181,26.794,0.0,259.94,,272.0,260.0,-8.713,2.841,-5.083,24.252
3791.0,2.895,0.771,-34.3,3.15,9.464,5.183,36.767,4.835,-11.201,-2.756,0.0,38.5,39.0,9.626,3.065,-8.805,-7.892,-9.573,-8.531,-3.181,26.794,0.0,259.34,,272.0,260.0,-8.778,2.842,-5.062,24.238
3791.5,3.508,0.88,-34.766,3.085,9.509,5.183,36.767,4.835,-11.201,-2.756,0.0,38.5,39.0,9.683,3.131,-8.992,-7.853,-9.668,-8.317,-3.181,26.794,0.0,259.34,,272.0,260.0,-8.7,2.843,-5.052,24.166
3792.0,3.508,0.88,-34.766,3.085,9.509,5.183,36.767,4.835,-11.201,-2.756,0.0,38.5,39.0,9.683,3.131,-9.049,-7.744,-9.586,-8.357,-3.181,26.794,0.0,259.74,,272.0,260.0,-8.708,2.854,-5.051,24.187
3792.5,3.508,0.88,-34.766,3.085,9.509,5.183,36.767,4.835,-11.201,-2.756,0.0,38.5,39.0,9.683,3.131,-9.19,-7.906,-9.746,-8.494,-3.181,26.794,0.0,259.74,,272.0,260.0,-8.684,2.864,-5.022,24.238
3793.0,3.508,0.88,-34.766,3.085,9.509,5.183,36.767,4.835,-11.201,-2.756,0.0,38.5,39.0,9.683,3.131,-8.97,-7.866,-9.59,-8.402,-3.181,26.794,0.0,258.54,,272.0,260.0,-8.834,2.875,-5.035,24.3
3793.5,3.508,0.88,-34.766,3.085,9.509,5.183,36.767,4.835,-11.201,-2.756,0.0,38.5,39.0,9.683,3.131,-8.65,-7.857,-9.511,-8.382,-3.181,26.794,0.0,258.54,,273.0,260.0,-8.707,2.885,-5.041,24.314
3794.0,3.508,0.88,-34.766,3.085,9.509,5.114,36.783,4.834,-11.171,-2.765,0.0,38.453,38.984,9.683,3.131,-8.861,-7.774,-9.5,-8.317,-3.191,26.781,0.0,260.14,,273.0,260.0,-8.6,2.895,-5.04,24.346
3794.5,3.508,0.88,-34.766,3.085,9.509,5.114,36.783,4.834,-11.171,-2.765,0.0,38.5,39.0,9.683,3.131,-9.216,-7.94,-9.833,-8.524,-3.191,26.781,0.0,260.14,,273.0,260.0,-8.613,2.905,-5.011,24.393
3795.0,2.814,0.66,-35.175,3.141,9.563,5.114,36.783,4.834,-11.171,-2.765,0.0,38.5,39.0,9.572,2.954,-8.777,-7.841,-9.634,-8.477,-3.191,26.781,0.0,259.64,,273.0,260.0,-8.878,2.915,-5.013,24.429
3795.5,2.814,0.66,-35.175,3.141,9.563,5.114,36.783,4.834,-11.171,-2.765,0.0,38.5,39.0,9.572,2.954,-8.923,-7.768,-9.576,-8.303,-3.191,26.781,0.0,259.64,,273.0,260.0,-8.682,2.914,-5.014,24.459
3796.0,2.814,0.66,-35.175,3.141,9.563,5.114,36.783,4.834,-11.171,-2.765,0.0,38.5,39.0,9.572,2.954,-9.07,-7.797,-9.892,-8.443,-3.191,26.781,0.0,259.44,,273.0,260.0,-8.643,2.912,-4.974,24.459
3796.5,2.814,0.66,-35.175,3.141,9.563,5.114,36.783,4.834,-11.171,-2.765,0.0,38.5,39.0,9.572,2.954,-9.065,-7.803,-9.6,-8.328,-3.191,26.781,0.0,259.44,,273.0,260.0,-8.8,2.91,-4.982,24.458
3797.0,2.814,0.66,-35.175,3.141,9.563,5.155,36.81,4.832,-11.14,-2.767,0.0,38.43,38.968,9.572,2.954,-8.858,-7.785,-9.741,-8.331,-3.19,26.781,0.0,259.84,,273.0,260.0,-8.699,2.909,-4.968,24.424
3797.5,2.814,0.66,-35.175,3.141,9.563,5.155,36.81,4.832,-11.14,-2.767,0.0,38.4,39.0,9.572,2.954,-8.899,-7.823,-9.597,-8.378,-3.19,26.781,0.0,259.84,,273.0,260.0,-8.679,2.907,-4.955,24.409
3798.0,2.778,0.684,-35.209,3.135,9.59,5.155,36.81,4.832,-11.14,-2.767,0.0,38.4,39.0,9.461,3.059,-9.232,-7.729,-9.748,-8.454,-3.19,26.781,0.0,260.14,,273.0,260.0,-8.674,2.906,-4.972,24.393
3798.5,2.778,0.684,-35.209,3.135,9.59,5.155,36.81,4.832,-11.14,-2.767,0.0,38.4,39.0,9.461,3.059,-8.937,-7.755,-9.802,-8.486,-3.19,26.781,0.0,260.14,,273.0,260.0,-8.791,2.904,-4.948,24.35
3799.0,2.778,0.684,-35.209,3.135,9.59,5.155,36.81,4.832,-11.14,-2.767,0.0,38.4,39.0,9.461,3.059,-8.934,-7.683,-9.664,-8.147,-3.19,26.781,0.0,260.34,,273.0,260.0,-8.745,2.902,-4.923,24.366
3799.5,2.778,0.684,-35.209,3.135,9.59,5.155,36.81,4.832,-11.14,-2.767,0.0,38.4,39.0,9.461,3.059,-8.979,-7.578,-9.558,-8.249,-3.19,26.781,0.0,260.34,,273.0,260.0,-8.607,2.9,-4.936,24.336
3800.0,2.778,0.684,-35.209,3.135,9.59,5.155,36.81,4.832,-11.14,-2.767,0.0,38.4,39.0,9.461,3.059,-9.061,-7.79,-9.585,-8.311,-3.19,26.781,0.0,260.54,,273.0,260.0,-8.591,2.898,-4.935,24.384
3800.5,2.778,0.684,-35.209,3.135,9.59,5.1,36.767,4.841,-11.143,-2.764,0.0,38.43,38.941,9.461,3.059,-8.663,-7.827,-9.52,-8.277,-3.198,26.774,0.0,260.54,,273.0,260.0,-8.687,2.896,-4.928,24.394
3801.0,2.778,0.684,-35.209,3.135,9.59,5.1,36.767,4.841,-11.143,-2.764,0.0,38.4,38.9,9.461,3.059,-8.576,-7.671,-9.265,-8.209,-3.198,26.774,0.0,259.74,,273.0,260.0,-8.572,2.894,-4.94,24.42
3801.5,3.003,0.825,-33.77,3.146,9.515,5.1,36.767,4.841,-11.143,-2.764,0.0,38.4,38.9,9.639,2.993,-8.523,-7.675,-9.342,-8.231,-3.198,26.774,0.0,259.74,,273.0,260.0,-8.43,2.892,-4.914,24.411
3802.0,3.003,0.825,-33.77,3.146,9.515,5.1,36.767,4.841,-11.143,-2.764,0.0,38.4,38.9,9.639,2.993,-8.896,-7.548,-9.313,-8.173,-3.198,26.774,0.0,260.54,,273.0,260.0,-8.442,2.894,-4.938,24.419
3802.5,3.003,0.825,-33.77,3.146,9.515,5.1,36.767,4.841,-11.143,-2.764,0.0,38.4,38.9,9.639,2.993,-8.598,-7.772,-9.558,-8.352,-3.198,26.774,0.0,260.54,,273.0,260.0,-8.482,2.895,-4.932,24.399
3803.0,3.003,0.825,-33.77,3.146,9.515,5.1,36.767,4.841,-11.143,-2.764,0.0,38.4,38.9,9.639,2.993,-8.754,-7.728,-9.299,-8.212,-3.198,26.774,0.0,258.74,,273.0,260.0,-8.57,2.897,-4.906,24.398
3803.5,3.003,0.825,-33.77,3.146,9.515,5.12,36.758,4.843,-11.109,-2.767,0.0,38.41,38.931,9.639,2.993,-8.723,-7.777,-9.488,-8.184,-3.197,26.776,0.0,258.74,,274.0,260.0,-8.498,2.899,-4.922,24.447
3804.0,3.003,0.825,-33.77,3.146,9.515,5.12,36.758,4.843,-11.109,-2.767,0.0,38.4,38.9,9.639,2.993,-8.777,-7.734,-9.375,-8.334,-3.197,26.776,0.0,260.04,,274.0,260.0,-8.543,2.901,-4.913,24.393
3804.5,2.919,0.683,-35.209,3.095,9.612,5.12,36.758,4.843,-11.109,-2.767,0.0,38.4,38.9,9.393,3.062,-8.614,-7.582,-9.217,-8.099,-3.197,26.776,0.0,260.04,,274.0,260.0,-8.555,2.902,-4.898,24.371
3805.0,2.919,0.683,-35.209,3.095,9.612,5.12,36.758,4.843,-11.109,-2.767,0.0,38.4,38.9,9.393,3.062,-8.676,-7.604,-9.278,-8.113,-3.197,26.776,0.0,259.94,,274.0,260.0,-8.378,2.903,-4.893,24.356
3805.5,2.919,0.683,-35.209,3.095,9.612,5.12,36.758,4.843,-11.109,-2.767,0.0,38.4,38.9,9.393,3.062,-8.55,-7.649,-9.226,-8.062,-3.197,26.776,0.0,259.94,,274.0,260.0,-8.417,2.903,-4.88,24.358
3806.0,2.919,0.683,-35.209,3.095,9.612,5.12,36.758,4.843,-11.109,-2.767,0.0,38.4,38.9,9.393,3.062,-8.634,-7.489,-9.07,-8.08,-3.197,26.776,0.0,261.54,,274.0,260.0,-8.372,2.903,-4.851,24.427
3806.5,2.919,0.683,-35.209,3.095,9.612,5.12,36.758,4.843,-11.109,-2.767,0.0,38.4,38.9,9.393,3.062,-8.434,-7.698,-9.304,-8.095,-3.197,26.776,0.0,261.54,,273.0,260.0,-8.318,2.903,-4.857,24.478
3807.0,2.919,0.683,-35.209,3.095,9.612,5.161,36.75,4.844,-11.072,-2.74,0.0,38.404,38.916,9.393,3.062,-8.526,-7.685,-9.344,-8.298,-3.182,26.779,0.0,261.44,,273.0,260.0,-8.383,2.904,-4.838,24.523
3807.5,2.919,0.683,-35.209,3.095,9.612,5.161,36.75,4.844,-11.072,-2.74,0.0,38.4,38.9,9.393,3.062,-8.639,-7.707,-9.404,-8.156,-3.182,26.779,0.0,261.44,,272.0,260.0,-8.463,2.904,-4.825,24.524
3808.0,3.413,0.785,-35.209,3.066,9.557,5.161,36.75,4.844,-11.072,-2.74,0.0,38.4,38.9,9.585,3.134,-8.864,-7.474,-9.268,-8.085,-3.182,26.779,0.0,261.84,,272.0,260.0,-8.477,2.904,-4.828,24.507
3808.5,3.413,0.785,-35.209,3.066,9.557,5.161,36.75,4.844,-11.072,-2.74,0.0,38.4,38.9,9.585,3.134,-8.769,-7.459,-9.032,-8.095,-3.182,26.779,0.0,261.84,,271.0,260.0,-8.423,2.913,-4.848,24.52
3809.0,3.413,0.785,-35.209,3.066,9.557,5.161,36.75,4.844,-11.072,-2.74,0.0,38.4,38.9,9.585,3.134,-8.877,-7.543,-9.215,-8.172,-3.182,26.779,0.0,261.24,,271.0,260.0,-8.339,2.921,-4.847,24.508
3809.5,3.413,0.785,-35.209,3.066,9.557,5.161,36.75,4.844,-11.072,-2.74,0.0,38.4,38.9,9.585,3.134,-8.363,-7.567,-9.232,-8.149,-3.182,26.779,0.0,261.24,,270.0,260.0,-8.452,2.929,-4.809,24.535
3810.0,3.413,0.785,-35.209,3.066,9.557,5.166,36.78,4.841,-11.055,-2.767,0.0,38.39,38.908,9.585,3.134,-8.481,-7.509,-9.099,-8.005,-3.191,26.768,0.0,260.44,,270.0,260.0,-8.328,2.937,-4.797,24.536
3810.5,3.413,0.785,-35.209,3.066,9.557,5.166,36.78,4.841,-11.055,-2.767,0.0,38.4,38.9,9.585,3.134,-8.72,-7.627,-9.193,-8.21,-3.191,26.768,0.0,260.44,,270.0,260.0,-8.274,2.945,-4.808,24.595
