t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3811.0,3.349,0.859,-34.264,3.092,9.511,5.166,36.78,4.841,-11.055,-2.767,0.0,38.4,38.9,9.71,3.142,-8.624,-7.581,-9.215,-8.179,-3.191,26.768,0.0,259.14,,270.0,260.0,-8.438,2.952,-4.79,24.644
3811.5,3.349,0.859,-34.264,3.092,9.511,5.166,36.78,4.841,-11.055,-2.767,0.0,38.4,38.9,9.71,3.142,-8.359,-7.608,-9.258,-8.204,-3.191,26.768,0.0,259.14,,270.0,260.0,-8.4,2.959,-4.799,24.63
3812.0,3.349,0.859,-34.264,3.092,9.511,5.166,36.78,4.841,-11.055,-2.767,0.0,38.4,38.9,9.71,3.142,-8.898,-7.632,-9.448,-8.288,-3.191,26.768,0.0,260.44,,270.0,260.0,-8.357,2.965,-4.803,24.652
3812.5,3.349,0.859,-34.264,3.092,9.511,5.166,36.78,4.841,-11.055,-2.767,0.0,38.4,38.9,9.71,3.142,-8.555,-7.697,-9.444,-8.378,-3.191,26.768,0.0,260.44,,270.0,260.0,-8.567,2.971,-4.79,24.672
3813.0,3.349,0.859,-34.264,3.092,9.511,5.146,36.796,4.857,-11.015,-2.761,0.0,38.379,38.903,9.71,3.142,-8.668,-7.681,-9.364,-8.132,-3.193,26.76,0.0,256.44,,270.0,260.0,-8.518,2.978,-4.785,24.711
3813.5,3.349,0.859,-34.264,3.092,9.511,5.146,36.796,4.857,-11.015,-2.761,0.0,38.4,38.9,9.71,3.142,-8.761,-7.64,-9.367,-8.108,-3.193,26.76,0.0,256.44,,271.0,260.0,-8.462,2.984,-4.796,24.694
3814.0,3.349,0.859,-34.264,3.092,9.511,5.146,36.796,4.857,-11.015,-2.761,0.0,38.4,38.9,9.71,3.142,-8.651,-7.592,-9.428,-8.249,-3.193,26.76,0.0,258.94,,271.0,260.0,-8.469,2.99,-4.799,24.708
3814.5,2.548,0.683,-34.429,3.097,9.533,5.146,36.796,4.857,-11.015,-2.761,0.0,38.4,38.9,9.68,3.172,-8.773,-7.702,-9.554,-8.188,-3.193,26.76,0.0,258.94,,272.0,260.0,-8.48,2.996,-4.816,24.733
3815.0,2.548,0.683,-34.429,3.097,9.533,5.146,36.796,4.857,-11.015,-2.761,0.0,38.4,38.9,9.68,3.172,-8.783,-7.648,-9.285,-8.228,-3.193,26.76,0.0,256.04,,272.0,260.0,-8.554,2.988,-4.818,24.8
3815.5,2.548,0.683,-34.429,3.097,9.533,5.146,36.796,4.857,-11.015,-2.761,0.0,38.4,38.9,9.68,3.172,-8.465,-7.562,-9.028,-8.04,-3.193,26.76,0.0,256.04,,273.0,260.0,-8.486,2.981,-4.799,24.827
3816.0,2.548,0.683,-34.429,3.097,9.533,5.146,36.796,4.857,-11.015,-2.761,0.0,38.4,38.9,9.68,3.172,-8.71,-7.441,-9.244,-8.092,-3.193,26.76,0.0,259.24,,273.0,260.0,-8.274,2.974,-4.791,24.824
3816.5,2.548,0.683,-34.429,3.097,9.533,5.173,36.776,4.823,-11.003,-2.764,0.0,38.377,38.959,9.68,3.172,-8.405,-7.572,-9.263,-7.993,-3.183,26.755,0.0,259.24,,273.0,260.0,-8.372,2.967,-4.777,24.792
3817.0,2.548,0.683,-34.429,3.097,9.533,5.173,36.776,4.823,-11.003,-2.764,0.0,38.4,39.0,9.68,3.172,-8.741,-7.365,-9.165,-8.007,-3.183,26.755,0.0,257.24,,273.0,260.0,-8.308,2.96,-4.773,24.753
3817.5,3.14,0.795,-34.195,3.144,9.581,5.173,36.776,4.823,-11.003,-2.764,0.0,38.4,39.0,9.651,2.952,-8.471,-7.579,-9.386,-8.12,-3.183,26.755,0.0,257.24,,274.0,260.0,-8.32,2.953,-4.76,24.761
3818.0,3.14,0.795,-34.195,3.144,9.581,5.173,36.776,4.823,-11.003,-2.764,0.0,38.4,39.0,9.651,2.952,-8.801,-7.434,-9.225,-8.094,-3.183,26.755,0.0,258.94,,274.0,260.0,-8.389,2.956,-4.753,24.785
3818.5,3.14,0.795,-34.195,3.144,9.581,5.173,36.776,4.823,-11.003,-2.764,0.0,38.4,39.0,9.651,2.952,-8.501,-7.521,-9.342,-8.202,-3.183,26.755,0.0,258.94,,275.0,260.0,-8.389,2.959,-4.733,24.784
3819.0,3.14,0.795,-34.195,3.144,9.581,5.173,36.776,4.823,-11.003,-2.764,0.0,38.4,39.0,9.651,2.952,-8.508,-7.477,-9.221,-7.982,-3.183,26.755,0.0,260.04,,275.0,260.0,-8.392,2.962,-4.732,24.811
3819.5,3.14,0.795,-34.195,3.144,9.581,5.142,36.785,4.82,-10.987,-2.774,0.0,38.374,38.933,9.651,2.952,-8.721,-7.397,-9.22,-8.045,-3.2,26.757,0.0,260.04,,275.0,260.0,-8.297,2.965,-4.75,24.846
3820.0,3.14,0.795,-34.195,3.144,9.581,5.142,36.785,4.82,-10.987,-2.774,0.0,38.4,38.9,9.651,2.952,-8.605,-7.57,-9.28,-8.242,-3.2,26.757,0.0,260.14,,275.0,260.0,-8.346,2.968,-4.738,25.054
3820.5,3.14,0.795,-34.195,3.144,9.581,5.142,36.785,4.82,-10.987,-2.774,0.0,38.4,38.9,9.651,2.952,-8.586,-7.585,-9.15,-8.215,-3.2,26.757,0.0,260.14,,275.0,260.0,-8.424,2.971,-4.732,25.054
3821.0,2.795,0.718,-34.005,3.166,9.543,5.142,36.785,4.82,-10.987,-2.774,0.0,38.4,38.9,9.698,2.894,-8.243,-7.458,-9.078,-8.045,-3.2,26.757,0.0,259.14,,275.0,260.0,-8.384,2.974,-4.73,25.076
3821.5,2.795,0.718,-34.005,3.166,9.543,5.142,36.785,4.82,-10.987,-2.774,0.0,38.4,38.9,9.698,2.894,-8.494,-7.489,-9.201,-8.068,-3.2,26.757,0.0,259.14,,275.0,260.0,-8.206,2.971,-4.715,25.066
3822.0,2.795,0.718,-34.005,3.166,9.543,5.142,36.785,4.82,-10.987,-2.774,0.0,38.4,38.9,9.698,2.894,-8.406,-7.483,-9.133,-7.941,-3.2,26.757,0.0,261.04,,275.0,260.0,-8.313,2.968,-4.676,25.053
3822.5,2.795,0.718,-34.005,3.166,9.543,5.142,36.785,4.82,-10.987,-2.774,0.0,38.4,38.9,9.698,2.894,-8.646,-7.559,-9.217,-8.134,-3.2,26.757,0.0,261.04,,274.0,260.0,-8.241,2.965,-4.694,25.052
3823.0,2.795,0.718,-34.005,3.166,9.543,5.134,36.751,4.837,-10.963,-2.767,0.0,38.371,38.94,9.698,2.894,-8.491,-7.467,-9.004,-8.028,-3.199,26.752,0.0,261.34,,274.0,260.0,-8.389,2.962,-4.7,25.074
3823.5,2.795,0.718,-34.005,3.166,9.543,5.134,36.751,4.837,-10.963,-2.767,0.0,38.4,38.9,9.698,2.894,-8.35,-7.548,-9.224,-8.092,-3.199,26.752,0.0,261.34,,273.0,260.0,-8.248,2.96,-4.693,25.086
3824.0,3.164,0.743,-35.209,3.085,9.6,5.134,36.751,4.837,-10.963,-2.767,0.0,38.4,38.9,9.546,3.175,-8.498,-7.541,-9.328,-8.125,-3.199,26.752,0.0,262.24,,273.0,260.0,-8.304,2.957,-4.696,25.095
3824.5,3.164,0.743,-35.209,3.085,9.6,5.134,36.751,4.837,-10.963,-2.767,0.0,38.4,38.9,9.546,3.175,-8.586,-7.405,-9.029,-7.973,-3.199,26.752,0.0,262.24,,272.0,260.0,-8.373,2.96,-4.667,25.092
3825.0,3.164,0.743,-35.209,3.085,9.6,5.134,36.751,4.837,-10.963,-2.767,0.0,38.4,38.9,9.546,3.175,-8.566,-7.49,-9.126,-7.983,-3.199,26.752,0.0,261.14,,272.0,260.0,-8.248,2.964,-4.672,25.076
3825.5,3.164,0.743,-35.209,3.085,9.6,5.134,36.751,4.837,-10.963,-2.767,0.0,38.4,38.9,9.546,3.175,-8.754,-7.344,-9.198,-8.049,-3.199,26.752,0.0,261.14,,271.0,260.0,-8.291,2.967,-4.664,25.063
3826.0,3.164,0.743,-35.209,3.085,9.6,5.155,36.798,4.811,-10.926,-2.751,0.0,38.38,39.028,9.546,3.175,-8.525,-7.379,-9.291,-8.07,-3.186,26.769,0.0,261.04,,271.0,260.0,-8.336,2.97,-4.66,25.057
3826.5,3.164,0.743,-35.209,3.085,9.6,5.155,36.798,4.811,-10.926,-2.751,0.0,38.4,39.0,9.546,3.175,-8.445,-7.444,-9.192,-7.921,-3.186,26.769,0.0,261.04,,270.0,260.0,-8.316,2.973,-4.657,25.019
3827.0,3.164,0.743,-35.209,3.085,9.6,5.155,36.798,4.811,-10.926,-2.751,0.0,38.4,39.0,9.546,3.175,-8.745,-7.467,-9.252,-8.089,-3.186,26.769,0.0,259.24,,270.0,260.0,-8.251,2.976,-4.644,25.015
3827.5,3.006,0.777,-34.866,3.119,9.538,5.155,36.798,4.811,-10.926,-2.751,0.0,38.4,39.0,9.672,3.26,-8.546,-7.512,-9.463,-8.168,-3.186,26.769,0.0,259.24,,270.0,260.0,-8.389,2.979,-4.654,25.014
3828.0,3.006,0.777,-34.866,3.119,9.538,5.155,36.798,4.811,-10.926,-2.751,0.0,38.4,39.0,9.672,3.26,-8.73,-7.499,-9.337,-8.044,-3.186,26.769,0.0,260.84,,270.0,260.0,-8.422,2.98,-4.655,25.03
3828.5,3.006,0.777,-34.866,3.119,9.538,5.155,36.798,4.811,-10.926,-2.751,0.0,38.4,39.0,9.672,3.26,-8.64,-7.545,-9.644,-8.236,-3.186,26.769,0.0,260.84,,270.0,260.0,-8.403,2.98,-4.643,24.989
3829.0,3.006,0.777,-34.866,3.119,9.538,5.155,36.798,4.811,-10.926,-2.751,0.0,38.4,39.0,9.672,3.26,-8.732,-7.491,-9.436,-8.054,-3.186,26.769,0.0,256.54,,270.0,260.0,-8.516,2.981,-4.647,24.969
3829.5,3.006,0.777,-34.866,3.119,9.538,5.215,36.82,4.852,-10.912,-2.762,0.0,38.383,38.988,9.672,3.26,-8.901,-7.551,-9.762,-8.146,-3.194,26.757,0.0,256.54,,271.0,260.0,-8.428,2.981,-4.633,24.979
3830.0,3.006,0.777,-34.866,3.119,9.538,5.215,36.82,4.852,-10.912,-2.762,0.0,38.4,39.0,9.672,3.26,-8.834,-7.521,-9.509,-8.078,-3.194,26.757,0.0,258.24,,271.0,260.0,-8.59,2.982,-4.646,24.921
3830.5,3.189,0.748,-35.209,3.139,9.621,5.215,36.82,4.852,-10.912,-2.762,0.0,38.4,39.0,9.612,3.002,-8.817,-7.291,-9.305,-7.978,-3.194,26.757,0.0,258.24,,272.0,260.0,-8.485,2.982,-4.678,24.897
3831.0,3.189,0.748,-35.209,3.139,9.621,5.215,36.82,4.852,-10.912,-2.762,0.0,38.4,39.0,9.612,3.002,-8.75,-7.282,-9.257,-8.001,-3.194,26.757,0.0,256.54,,272.0,260.0,-8.348,2.985,-4.653,24.8
3831.5,3.189,0.748,-35.209,3.139,9.621,5.215,36.82,4.852,-10.912,-2.762,0.0,38.4,39.0,9.612,3.002,-8.445,-7.463,-9.416,-8.098,-3.194,26.757,0.0,256.54,,273.0,260.0,-8.322,2.989,-4.65,24.793
3832.0,3.189,0.748,-35.209,3.139,9.621,5.215,36.82,4.852,-10.912,-2.762,0.0,38.4,39.0,9.612,3.002,-8.877,-7.404,-9.392,-8.089,-3.194,26.757,0.0,258.44,,273.0,260.0,-8.356,2.992,-4.643,24.769
3832.5,3.189,0.748,-35.209,3.139,9.621,5.204,36.792,4.835,-10.904,-2.751,0.0,38.4,39.049,9.612,3.002,-8.57,-7.466,-9.494,-8.127,-3.191,26.755,0.0,258.44,,274.0,260.0,-8.441,2.995,-4.624,24.725
3833.0,3.189,0.748,-35.209,3.139,9.621,5.204,36.792,4.835,-10.904,-2.751,0.0,38.4,39.0,9.612,3.002,-8.669,-7.369,-9.379,-7.915,-3.191,26.755,0.0,257.94,,274.0,260.0,-8.415,2.998,-4.622,24.675
3833.5,2.989,0.793,-34.156,3.26,9.546,5.204,36.792,4.835,-10.904,-2.751,0.0,38.4,39.0,9.631,3.065,-8.778,-7.403,-9.38,-8.047,-3.191,26.755,0.0,257.94,,275.0,260.0,-8.333,3.001,-4.618,24.608
3834.0,2.989,0.793,-34.156,3.26,9.546,5.204,36.792,4.835,-10.904,-2.751,0.0,38.4,39.0,9.631,3.065,-8.605,-7.502,-9.635,-8.246,-3.191,26.755,0.0,259.14,,275.0,260.0,-8.402,3.001,-4.597,24.569
3834.5,2.989,0.793,-34.156,3.26,9.546,5.204,36.792,4.835,-10.904,-2.751,0.0,38.4,39.0,9.631,3.065,-8.737,-7.517,-9.555,-8.21,-3.191,26.755,0.0,259.14,,275.0,260.0,-8.497,3.001,-4.608,24.569
3835.0,2.989,0.793,-34.156,3.26,9.546,5.204,36.792,4.835,-10.904,-2.751,0.0,38.4,39.0,9.631,3.065,-8.89,-7.511,-9.623,-8.094,-3.191,26.755,0.0,261.14,,275.0,260.0,-8.504,3.001,-4.652,24.599
3835.5,2.989,0.793,-34.156,3.26,9.546,5.204,36.792,4.835,-10.904,-2.751,0.0,38.4,39.0,9.631,3.065,-8.702,-7.304,-9.224,-8.022,-3.191,26.755,0.0,261.14,,274.0,260.0,-8.53,3.001,-4.603,24.579
3836.0,2.989,0.793,-34.156,3.26,9.546,5.189,36.815,4.815,-10.874,-2.763,0.0,38.402,39.033,9.631,3.065,-8.923,-7.36,-9.414,-8.09,-3.193,26.753,0.0,261.64,,274.0,260.0,-8.313,3.0,-4.638,24.589
3836.5,2.989,0.793,-34.156,3.26,9.546,5.189,36.815,4.815,-10.874,-2.763,0.0,38.4,39.0,9.631,3.065,-8.858,-7.535,-9.62,-8.201,-3.193,26.753,0.0,261.64,,273.0,260.0,-8.447,3.0,-4.617,24.506
3837.0,2.379,0.656,-33.171,3.229,9.527,5.189,36.815,4.815,-10.874,-2.763,0.0,38.4,39.0,9.738,3.106,-8.429,-7.372,-9.031,-7.985,-3.193,26.753,0.0,260.74,,273.0,260.0,-8.554,3.0,-4.643,24.45
3837.5,2.379,0.656,-33.171,3.229,9.527,5.189,36.815,4.815,-10.874,-2.763,0.0,38.4,39.0,9.738,3.106,-8.2,-7.306,-9.044,-7.722,-3.193,26.753,0.0,260.74,,273.0,260.0,-8.204,2.99,-4.616,24.376
3838.0,2.379,0.656,-33.171,3.229,9.527,5.189,36.815,4.815,-10.874,-2.763,0.0,38.4,39.0,9.738,3.106,-8.578,-7.219,-9.072,-7.837,-3.193,26.753,0.0,261.94,,273.0,260.0,-8.068,2.98,-4.615,24.312
3838.5,2.379,0.656,-33.171,3.229,9.527,5.189,36.815,4.815,-10.874,-2.763,0.0,38.4,39.0,9.738,3.106,-8.518,-7.466,-9.234,-8.096,-3.193,26.753,0.0,261.94,,272.0,260.0,-8.177,2.97,-4.609,24.318
3839.0,2.379,0.656,-33.171,3.229,9.527,5.188,36.765,4.838,-10.851,-2.757,0.0,38.427,39.065,9.738,3.106,-8.431,-7.446,-9.138,-7.855,-3.196,26.765,0.0,260.34,,272.0,260.0,-8.328,2.96,-4.606,24.346
3839.5,2.379,0.656,-33.171,3.229,9.527,5.188,36.765,4.838,-10.851,-2.757,0.0,38.4,39.1,9.738,3.106,-8.541,-7.376,-9.102,-7.906,-3.196,26.765,0.0,260.34,,272.0,260.0,-8.218,2.951,-4.597,24.387
3840.0,2.805,0.669,-35.209,3.153,9.674,5.188,36.765,4.838,-10.851,-2.757,0.0,38.4,39.1,9.419,3.143,-8.449,-7.477,-9.292,-8.121,-3.196,26.765,0.0,260.84,,272.0,260.0,-8.231,2.941,-4.591,24.416
3840.5,2.805,0.669,-35.209,3.153,9.674,5.188,36.765,4.838,-10.851,-2.757,0.0,38.4,39.1,9.419,3.143,-8.664,-7.412,-9.386,-8.11,-3.196,26.765,0.0,260.84,,272.0,260.0,-8.335,2.939,-4.587,24.422
3841.0,2.805,0.669,-35.209,3.153,9.674,5.188,36.765,4.838,-10.851,-2.757,0.0,38.4,39.1,9.419,3.143,-8.622,-7.491,-9.313,-8.031,-3.196,26.765,0.0,260.84,,272.0,260.0,-8.393,2.937,-4.592,24.431
3841.5,2.805,0.669,-35.209,3.153,9.674,5.188,36.765,4.838,-10.851,-2.757,0.0,38.4,39.1,9.419,3.143,-8.368,-7.501,-9.225,-8.045,-3.196,26.765,0.0,260.84,,272.0,260.0,-8.364,2.935,-4.616,24.453
3842.0,2.805,0.669,-35.209,3.153,9.674,5.188,36.765,4.838,-10.851,-2.757,0.0,38.4,39.1,9.419,3.143,-8.547,-7.379,-8.994,-7.947,-3.196,26.765,0.0,259.54,,272.0,260.0,-8.285,2.933,-4.59,24.492
3842.5,2.805,0.669,-35.209,3.153,9.674,5.166,36.78,4.832,-10.831,-2.759,0.0,38.427,39.085,9.419,3.143,-8.445,-7.498,-9.285,-7.942,-3.189,26.751,0.0,259.54,,272.0,260.0,-8.217,2.931,-4.586,24.546
3843.0,2.805,0.669,-35.209,3.153,9.674,5.166,36.78,4.832,-10.831,-2.759,0.0,38.4,39.1,9.419,3.143,-8.63,-7.308,-9.055,-7.953,-3.189,26.751,0.0,258.94,,272.0,260.0,-8.293,2.929,-4.594,24.631
3843.5,2.962,0.712,-34.829,3.162,9.627,5.166,36.78,4.832,-10.831,-2.759,0.0,38.4,39.1,9.644,3.025,-8.349,-7.361,-9.197,-8.004,-3.189,26.751,0.0,258.94,,273.0,260.0,-8.237,2.927,-4.568,24.64
3844.0,2.962,0.712,-34.829,3.162,9.627,5.166,36.78,4.832,-10.831,-2.759,0.0,38.4,39.1,9.644,3.025,-8.486,-7.5,-9.352,-7.981,-3.189,26.751,0.0,258.64,,273.0,260.0,-8.228,2.927,-4.576,24.643
3844.5,2.962,0.712,-34.829,3.162,9.627,5.166,36.78,4.832,-10.831,-2.759,0.0,38.4,39.1,9.644,3.025,-8.658,-7.339,-9.183,-7.934,-3.189,26.751,0.0,258.64,,274.0,260.0,-8.33,2.928,-4.576,24.582
3845.0,2.962,0.712,-34.829,3.162,9.627,5.166,36.78,4.832,-10.831,-2.759,0.0,38.4,39.1,9.644,3.025,-8.619,-7.266,-9.132,-7.902,-3.189,26.751,0.0,258.64,,274.0,260.0,-8.278,2.928,-4.553,24.546
3845.5,2.962,0.712,-34.829,3.162,9.627,5.15,36.791,4.852,-10.819,-2.754,0.0,38.438,39.206,9.644,3.025,-8.348,-7.324,-9.096,-7.827,-3.198,26.746,0.0,258.64,,275.0,260.0,-8.23,2.929,-4.558,24.5
3846.0,2.962,0.712,-34.829,3.162,9.627,5.15,36.791,4.852,-10.819,-2.754,0.0,38.4,39.2,9.644,3.025,-8.053,-7.302,-8.807,-7.874,-3.198,26.746,0.0,259.74,,275.0,260.0,-8.149,2.929,-4.556,24.457
3846.5,2.537,0.623,-34.867,3.118,9.529,5.15,36.791,4.852,-10.819,-2.754,0.0,38.4,39.2,9.7,3.19,-8.273,-7.399,-9.002,-7.754,-3.198,26.746,0.0,259.74,,275.0,260.0,-8.009,2.93,-4.549,24.388
3847.0,2.537,0.623,-34.867,3.118,9.529,5.15,36.791,4.852,-10.819,-2.754,0.0,38.4,39.2,9.7,3.19,-8.406,-7.226,-8.783,-7.809,-3.198,26.746,0.0,259.54,,275.0,260.0,-8.107,2.923,-4.556,24.319
3847.5,2.537,0.623,-34.867,3.118,9.529,5.15,36.791,4.852,-10.819,-2.754,0.0,38.4,39.2,9.7,3.19,-8.392,-7.212,-8.793,-7.817,-3.198,26.746,0.0,259.54,,275.0,260.0,-8.056,2.917,-4.539,24.262
3848.0,2.537,0.623,-34.867,3.118,9.529,5.15,36.791,4.852,-10.819,-2.754,0.0,38.4,39.2,9.7,3.19,-7.984,-7.296,-8.856,-7.744,-3.198,26.746,0.0,263.24,,275.0,260.0,-8.054,2.911,-4.506,24.224
3848.5,2.537,0.623,-34.867,3.118,9.529,5.154,36.779,4.835,-10.767,-2.746,0.0,38.452,39.135,9.7,3.19,-8.162,-7.328,-8.79,-7.668,-3.182,26.748,0.0,263.24,,274.0,260.0,-7.97,2.905,-4.516,24.212
3849.0,2.537,0.623,-34.867,3.118,9.529,5.154,36.779,4.835,-10.767,-2.746,0.0,38.5,39.1,9.7,3.19,-8.288,-7.209,-8.737,-7.682,-3.182,26.748,0.0,262.54,,274.0,260.0,-7.987,2.899,-4.498,24.162
3849.5,2.537,0.623,-34.867,3.118,9.529,5.154,36.779,4.835,-10.767,-2.746,0.0,38.5,39.1,9.7,3.19,-8.328,-7.414,-8.98,-7.824,-3.182,26.748,0.0,262.54,,273.0,260.0,-7.979,2.893,-4.517,24.145
3850.0,2.862,0.788,-34.076,3.122,9.523,5.154,36.779,4.835,-10.767,-2.746,0.0,38.5,39.1,9.68,3.139,-8.473,-7.178,-8.862,-7.819,-3.182,26.748,0.0,262.44,,273.0,260.0,-8.136,2.887,-4.485,24.121
3850.5,2.862,0.788,-34.076,3.122,9.523,5.154,36.779,4.835,-10.767,-2.746,0.0,38.5,39.1,9.68,3.139,-8.184,-7.377,-9.01,-7.867,-3.182,26.748,0.0,262.44,,272.0,260.0,-8.083,2.887,-4.512,24.095
3851.0,2.862,0.788,-34.076,3.122,9.523,5.154,36.779,4.835,-10.767,-2.746,0.0,38.5,39.1,9.68,3.139,-8.302,-7.377,-8.858,-7.894,-3.182,26.748,0.0,262.44,,272.0,260.0,-8.109,2.886,-4.487,24.165
3851.5,2.862,0.788,-34.076,3.122,9.523,5.154,36.779,4.835,-10.767,-2.746,0.0,38.5,39.1,9.68,3.139,-8.605,-7.319,-8.978,-7.943,-3.182,26.748,0.0,262.44,,271.0,260.0,-8.108,2.886,-4.501,24.169
3852.0,2.862,0.788,-34.076,3.122,9.523,5.191,36.806,4.834,-10.716,-2.742,0.0,38.467,39.221,9.68,3.139,-8.542,-7.285,-8.916,-7.89,-3.188,26.749,0.0,261.24,,271.0,260.0,-8.211,2.885,-4.473,24.223
3852.5,2.862,0.788,-34.076,3.122,9.523,5.191,36.806,4.834,-10.716,-2.742,0.0,38.5,39.2,9.68,3.139,-8.048,-7.385,-8.938,-7.893,-3.188,26.749,0.0,261.24,,270.0,260.0,-8.158,2.885,-4.5,24.293
3853.0,3.004,0.71,-35.209,3.119,9.598,5.191,36.806,4.834,-10.716,-2.742,0.0,38.5,39.2,9.559,3.18,-8.213,-7.335,-8.918,-7.778,-3.188,26.749,0.0,261.34,,270.0,260.0,-8.066,2.885,-4.505,24.328
3853.5,3.004,0.71,-35.209,3.119,9.598,5.191,36.806,4.834,-10.716,-2.742,0.0,38.5,39.2,9.559,3.18,-8.409,-7.209,-8.72,-7.707,-3.188,26.749,0.0,261.34,,269.0,260.0,-8.061,2.887,-4.504,24.387
3854.0,3.004,0.71,-35.209,3.119,9.598,5.191,36.806,4.834,-10.716,-2.742,0.0,38.5,39.2,9.559,3.18,-8.039,-7.208,-8.758,-7.621,-3.188,26.749,0.0,260.44,,269.0,260.0,-8.011,2.889,-4.473,24.405
3854.5,3.004,0.71,-35.209,3.119,9.598,5.191,36.806,4.834,-10.716,-2.742,0.0,38.5,39.2,9.559,3.18,-8.233,-7.3,-8.775,-7.776,-3.188,26.749,0.0,260.44,,269.0,260.0,-7.907,2.89,-4.477,24.405
3855.0,3.004,0.71,-35.209,3.119,9.598,5.175,36.782,4.858,-10.724,-2.745,0.0,38.48,39.209,9.559,3.18,-7.904,-7.234,-8.441,-7.569,-3.176,26.742,0.0,258.04,,269.0,260.0,-8.021,2.892,-4.467,24.386
3855.5,3.004,0.71,-35.209,3.119,9.598,5.175,36.782,4.858,-10.724,-2.745,0.0,38.5,39.2,9.559,3.18,-8.172,-7.18,-8.467,-7.622,-3.176,26.742,0.0,258.04,,270.0,260.0,-7.787,2.894,-4.476,24.413
3856.0,3.004,0.71,-35.209,3.119,9.598,5.175,36.782,4.858,-10.724,-2.745,0.0,38.5,39.2,9.559,3.18,-7.919,-7.184,-8.659,-7.747,-3.176,26.742,0.0,258.84,,270.0,260.0,-7.86,2.896,-4.43,24.498
3856.5,2.874,0.675,-35.209,3.122,9.63,5.175,36.782,4.858,-10.724,-2.745,0.0,38.5,39.2,9.532,3.019,-8.329,-7.201,-8.659,-7.786,-3.176,26.742,0.0,258.84,,271.0,260.0,-7.877,2.898,-4.434,24.489
3857.0,2.874,0.675,-35.209,3.122,9.63,5.175,36.782,4.858,-10.724,-2.745,0.0,38.5,39.2,9.532,3.019,-8.162,-7.156,-8.629,-7.681,-3.176,26.742,0.0,257.64,,271.0,260.0,-7.994,2.897,-4.402,24.546
3857.5,2.874,0.675,-35.209,3.122,9.63,5.175,36.782,4.858,-10.724,-2.745,0.0,38.5,39.2,9.532,3.019,-8.08,-7.293,-8.864,-7.905,-3.176,26.742,0.0,257.64,,272.0,260.0,-7.907,2.897,-4.413,24.566
3858.0,2.874,0.675,-35.209,3.122,9.63,5.175,36.782,4.858,-10.724,-2.745,0.0,38.5,39.2,9.532,3.019,-8.157,-7.319,-9.029,-7.821,-3.176,26.742,0.0,258.14,,272.0,260.0,-8.035,2.897,-4.403,24.517
3858.5,2.874,0.675,-35.209,3.122,9.63,5.16,36.81,4.833,-10.682,-2.754,0.0,38.491,39.246,9.532,3.019,-8.348,-7.358,-9.072,-7.894,-3.182,26.741,0.0,258.14,,273.0,260.0,-8.082,2.896,-4.402,24.484
3859.0,2.874,0.675,-35.209,3.122,9.63,5.16,36.81,4.833,-10.682,-2.754,0.0,38.5,39.2,9.532,3.019,-8.352,-7.173,-8.716,-7.74,-3.182,26.741,0.0,257.24,,273.0,260.0,-8.168,2.896,-4.414,24.468
3859.5,3.043,0.723,-35.209,3.061,9.603,5.16,36.81,4.833,-10.682,-2.754,0.0,38.5,39.2,9.505,3.22,-8.444,-7.372,-9.08,-7.858,-3.182,26.741,0.0,257.24,,274.0,260.0,-7.995,2.895,-4.43,24.393
3860.0,3.043,0.723,-35.209,3.061,9.603,5.16,36.81,4.833,-10.682,-2.754,0.0,38.5,39.2,9.505,3.22,-8.214,-7.206,-8.695,-7.721,-3.182,26.741,0.0,257.44,,274.0,260.0,-8.188,2.898,-4.398,24.451
3860.5,3.043,0.723,-35.209,3.061,9.603,5.16,36.81,4.833,-10.682,-2.754,0.0,38.5,39.2,9.505,3.22,-8.088,-7.277,-8.864,-7.915,-3.182,26.741,0.0,257.44,,275.0,260.0,-8.036,2.903,-4.429,24.507
3861.0,3.043,0.723,-35.209,3.061,9.603,5.16,36.81,4.833,-10.682,-2.754,0.0,38.5,39.2,9.505,3.22,-8.618,-7.323,-9.058,-7.925,-3.182,26.741,0.0,260.44,,275.0,260.0,-8.036,2.903,-4.417,24.559
3861.5,3.043,0.723,-35.209,3.061,9.603,5.149,36.836,4.841,-10.666,-2.752,0.0,38.503,39.252,9.505,3.22,-7.812,-7.27,-8.775,-7.831,-3.191,26.732,0.0,260.44,,275.0,260.0,-8.231,2.905,-4.404,24.564
3862.0,3.043,0.723,-35.209,3.061,9.603,5.149,36.836,4.841,-10.666,-2.752,0.0,38.5,39.3,9.505,3.22,-8.072,-6.998,-8.549,-7.568,-3.191,26.732,0.0,261.14,,275.0,260.0,-7.922,2.907,-4.434,24.567
3862.5,3.043,0.723,-35.209,3.061,9.603,5.149,36.836,4.841,-10.666,-2.752,0.0,38.5,39.3,9.505,3.22,-8.403,-7.072,-8.721,-7.696,-3.191,26.732,0.0,261.14,,274.0,260.0,-7.797,2.909,-4.411,24.624
3863.0,3.161,0.832,-34.556,3.092,9.511,5.149,36.836,4.841,-10.666,-2.752,0.0,38.5,39.3,9.639,3.237,-7.857,-7.23,-8.777,-7.7,-3.191,26.732,0.0,260.14,,274.0,260.0,-7.973,2.912,-4.39,24.591
3863.5,3.161,0.832,-34.556,3.092,9.511,5.149,36.836,4.841,-10.666,-2.752,0.0,38.5,39.3,9.639,3.237,-8.093,-6.996,-8.439,-7.557,-3.191,26.732,0.0,260.14,,274.0,260.0,-7.891,2.916,-4.385,24.598
3864.0,3.161,0.832,-34.556,3.092,9.511,5.149,36.836,4.841,-10.666,-2.752,0.0,38.5,39.3,9.639,3.237,-7.78,-6.916,-8.254,-7.439,-3.191,26.732,0.0,264.04,,274.0,260.0,-7.771,2.92,-4.351,24.642
3864.5,3.161,0.832,-34.556,3.092,9.511,5.149,36.836,4.841,-10.666,-2.752,0.0,38.5,39.3,9.639,3.237,-7.797,-7.148,-8.435,-7.381,-3.191,26.732,0.0,264.04,,273.0,260.0,-7.597,2.924,-4.343,24.662
3865.0,3.161,0.832,-34.556,3.092,9.511,5.131,36.761,4.834,-10.703,-2.764,0.0,38.513,39.316,9.639,3.237,-8.011,-7.023,-8.398,-7.528,-3.19,26.733,0.0,262.84,,273.0,260.0,-7.69,2.928,-4.323,24.681
3865.5,3.161,0.832,-34.556,3.092,9.511,5.131,36.761,4.834,-10.703,-2.764,0.0,38.5,39.3,9.639,3.237,-7.956,-7.19,-8.61,-7.754,-3.19,26.733,0.0,262.84,,272.0,260.0,-7.74,2.931,-4.316,24.718
3866.0,2.383,0.644,-33.1,3.098,9.48,5.131,36.761,4.834,-10.703,-2.764,0.0,38.5,39.3,9.798,3.046,-7.922,-7.208,-8.746,-7.726,-3.19,26.733,0.0,263.74,,272.0,260.0,-7.877,2.935,-4.312,24.777
3866.5,2.383,0.644,-33.1,3.098,9.48,5.131,36.761,4.834,-10.703,-2.764,0.0,38.5,39.3,9.798,3.046,-8.183,-7.27,-9.031,-7.906,-3.19,26.733,0.0,263.74,,271.0,260.0,-7.9,2.926,-4.324,24.775
3867.0,2.383,0.644,-33.1,3.098,9.48,5.131,36.761,4.834,-10.703,-2.764,0.0,38.5,39.3,9.798,3.046,-8.124,-7.229,-8.502,-7.583,-3.19,26.733,0.0,263.24,,271.0,260.0,-8.097,2.917,-4.318,24.844
3867.5,2.383,0.644,-33.1,3.098,9.48,5.131,36.761,4.834,-10.703,-2.764,0.0,38.5,39.3,9.798,3.046,-8.134,-7.227,-8.641,-7.599,-3.19,26.733,0.0,263.24,,270.0,260.0,-7.859,2.908,-4.317,24.87
3868.0,2.383,0.644,-33.1,3.098,9.48,5.151,36.819,4.829,-10.637,-2.763,0.0,38.524,39.342,9.798,3.046,-7.605,-7.066,-8.201,-7.436,-3.19,26.726,0.0,260.14,,270.0,260.0,-7.9,2.9,-4.314,24.891
3868.5,2.383,0.644,-33.1,3.098,9.48,5.151,36.819,4.829,-10.637,-2.763,0.0,38.5,39.3,9.798,3.046,-7.629,-7.092,-8.386,-7.606,-3.19,26.726,0.0,260.14,,270.0,260.0,-7.577,2.891,-4.287,24.906
3869.0,2.383,0.644,-33.1,3.098,9.48,5.151,36.819,4.829,-10.637,-2.763,0.0,38.5,39.3,9.798,3.046,-7.662,-6.779,-7.917,-7.187,-3.19,26.726,0.0,258.94,,270.0,260.0,-7.678,2.883,-4.287,24.878
3869.5,3.121,0.845,-34.245,3.081,9.508,5.151,36.819,4.829,-10.637,-2.763,0.0,38.5,39.3,9.685,3.09,-7.847,-6.676,-8.059,-7.202,-3.19,26.726,0.0,258.94,,271.0,260.0,-7.386,2.875,-4.249,24.863
3870.0,3.121,0.845,-34.245,3.081,9.508,5.151,36.819,4.829,-10.637,-2.763,0.0,38.5,39.3,9.685,3.09,-7.484,-7.029,-8.377,-7.536,-3.19,26.726,0.0,259.14,,271.0,260.0,-7.446,2.879,-4.221,24.803
3870.5,3.121,0.845,-34.245,3.081,9.508,5.151,36.819,4.829,-10.637,-2.763,0.0,38.5,39.3,9.685,3.09,-7.756,-7.008,-8.272,-7.254,-3.19,26.726,0.0,259.14,,271.0,260.0,-7.606,2.883,-4.215,24.778
3871.0,3.121,0.845,-34.245,3.081,9.508,5.151,36.819,4.829,-10.637,-2.763,0.0,38.5,39.3,9.685,3.09,-7.899,-6.945,-8.289,-7.454,-3.19,26.726,0.0,257.74,,271.0,260.0,-7.572,2.887,-4.219,24.737
3871.5,3.121,0.845,-34.245,3.081,9.508,5.143,36.806,4.829,-10.611,-2.758,0.0,38.537,39.34,9.685,3.09,-7.871,-6.908,-8.226,-7.438,-3.18,26.728,0.0,257.74,,272.0,260.0,-7.647,2.891,-4.227,24.722
3872.0,3.121,0.845,-34.245,3.081,9.508,5.143,36.806,4.829,-10.611,-2.758,0.0,38.5,39.3,9.685,3.09,-7.63,-7.057,-8.394,-7.44,-3.18,26.728,0.0,258.14,,272.0,260.0,-7.611,2.894,-4.213,24.646
3872.5,2.887,0.745,-34.565,3.073,9.57,5.143,36.806,4.829,-10.611,-2.758,0.0,38.5,39.3,9.682,3.175,-7.934,-6.969,-8.267,-7.438,-3.18,26.728,0.0,258.14,,273.0,260.0,-7.63,2.898,-4.216,24.591
3873.0,2.887,0.745,-34.565,3.073,9.57,5.143,36.806,4.829,-10.611,-2.758,0.0,38.5,39.3,9.682,3.175,-7.809,-7.044,-8.412,-7.59,-3.18,26.728,0.0,258.04,,273.0,260.0,-7.652,2.898,-4.208,24.558
3873.5,2.887,0.745,-34.565,3.073,9.57,5.143,36.806,4.829,-10.611,-2.758,0.0,38.5,39.3,9.682,3.175,-7.931,-7.165,-8.759,-7.68,-3.18,26.728,0.0,258.04,,274.0,260.0,-7.714,2.898,-4.188,24.57
3874.0,2.887,0.745,-34.565,3.073,9.57,5.143,36.806,4.829,-10.611,-2.758,0.0,38.5,39.3,9.682,3.175,-8.105,-7.143,-8.675,-7.696,-3.18,26.728,0.0,260.54,,274.0,260.0,-7.884,2.897,-4.211,24.563
3874.5,2.887,0.745,-34.565,3.073,9.57,5.181,36.877,4.856,-10.56,-2.739,0.0,38.559,39.37,9.682,3.175,-8.286,-7.03,-8.704,-7.644,-3.164,26.735,0.0,260.54,,274.0,260.0,-7.905,2.897,-4.219,24.565
3875.0,2.887,0.745,-34.565,3.073,9.57,5.181,36.877,4.856,-10.56,-2.739,0.0,38.6,39.4,9.682,3.175,-7.984,-6.975,-8.677,-7.656,-3.164,26.735,0.0,259.44,,274.0,260.0,-7.916,2.897,-4.208,24.589
3875.5,2.904,0.666,-35.209,3.168,9.578,5.181,36.877,4.856,-10.56,-2.739,0.0,38.6,39.4,9.598,3.248,-8.365,-7.198,-8.975,-7.815,-3.164,26.735,0.0,259.44,,274.0,260.0,-7.823,2.897,-4.223,24.608
3876.0,2.904,0.666,-35.209,3.168,9.578,5.181,36.877,4.856,-10.56,-2.739,0.0,38.6,39.4,9.598,3.248,-8.03,-7.123,-8.544,-7.663,-3.164,26.735,0.0,260.44,,274.0,260.0,-8.088,2.897,-4.243,24.618
3876.5,2.904,0.666,-35.209,3.168,9.578,5.181,36.877,4.856,-10.56,-2.739,0.0,38.6,39.4,9.598,3.248,-8.122,-6.986,-8.559,-7.542,-3.164,26.735,0.0,260.44,,274.0,260.0,-7.84,2.897,-4.27,24.635
3877.0,2.904,0.666,-35.209,3.168,9.578,5.181,36.877,4.856,-10.56,-2.739,0.0,38.6,39.4,9.598,3.248,-7.856,-7.14,-8.736,-7.699,-3.164,26.735,0.0,262.34,,274.0,260.0,-7.802,2.897,-4.266,24.636
3877.5,2.904,0.666,-35.209,3.168,9.578,5.181,36.877,4.856,-10.56,-2.739,0.0,38.6,39.4,9.598,3.248,-7.935,-7.047,-8.217,-7.448,-3.164,26.735,0.0,262.34,,273.0,260.0,-7.858,2.897,-4.272,24.666
3878.0,2.904,0.666,-35.209,3.168,9.578,5.192,36.855,4.835,-10.576,-2.751,0.0,38.566,39.389,9.598,3.248,-8.205,-6.988,-8.585,-7.598,-3.174,26.725,0.0,261.74,,273.0,260.0,-7.662,2.897,-4.237,24.681
3878.5,2.904,0.666,-35.209,3.168,9.578,5.192,36.855,4.835,-10.576,-2.751,0.0,38.6,39.4,9.598,3.248,-7.638,-7.084,-8.567,-7.638,-3.174,26.725,0.0,261.74,,272.0,260.0,-7.844,2.898,-4.253,24.601
3879.0,2.785,0.736,-34.622,3.195,9.585,5.192,36.855,4.835,-10.576,-2.751,0.0,38.6,39.4,9.6,3.051,-8.14,-7.132,-8.544,-7.724,-3.174,26.725,0.0,261.64,,272.0,260.0,-7.732,2.898,-4.259,24.575
3879.5,2.785,0.736,-34.622,3.195,9.585,5.192,36.855,4.835,-10.576,-2.751,0.0,38.6,39.4,9.6,3.051,-7.917,-7.151,-8.754,-7.694,-3.174,26.725,0.0,261.64,,271.0,260.0,-7.885,2.896,-4.256,24.58
3880.0,2.785,0.736,-34.622,3.195,9.585,5.192,36.855,4.835,-10.576,-2.751,0.0,38.6,39.4,9.6,3.051,-8.058,-7.154,-8.791,-7.559,-3.174,26.725,0.0,261.44,,271.0,260.0,-7.879,2.894,-4.222,24.575
3880.5,2.785,0.736,-34.622,3.195,9.585,5.192,36.855,4.835,-10.576,-2.751,0.0,38.6,39.4,9.6,3.051,-8.071,-7.14,-8.692,-7.524,-3.174,26.725,0.0,261.44,,270.0,260.0,-7.891,2.892,-4.266,24.591
3881.0,2.785,0.736,-34.622,3.195,9.585,5.196,36.857,4.846,-10.546,-2.732,0.0,38.573,39.423,9.6,3.051,-8.031,-7.155,-8.748,-7.671,-3.167,26.719,0.0,260.34,,270.0,260.0,-7.857,2.89,-4.269,24.577
3881.5,2.785,0.736,-34.622,3.195,9.585,5.196,36.857,4.846,-10.546,-2.732,0.0,38.6,39.4,9.6,3.051,-8.045,-7.095,-8.418,-7.455,-3.167,26.719,0.0,260.34,,270.0,260.0,-7.901,2.889,-4.248,24.597
3882.0,3.335,0.812,-34.978,3.153,9.565,5.196,36.857,4.846,-10.546,-2.732,0.0,38.6,39.4,9.577,2.997,-8.061,-6.782,-8.369,-7.397,-3.167,26.719,0.0,259.84,,270.0,260.0,-7.753,2.887,-4.257,24.617
3882.5,3.335,0.812,-34.978,3.153,9.565,5.196,36.857,4.846,-10.546,-2.732,0.0,38.6,39.4,9.577,2.997,-7.684,-7.029,-8.362,-7.475,-3.167,26.719,0.0,259.84,,270.0,260.0,-7.652,2.894,-4.215,24.633
3883.0,3.335,0.812,-34.978,3.153,9.565,5.196,36.857,4.846,-10.546,-2.732,0.0,38.6,39.4,9.577,2.997,-7.887,-6.93,-8.308,-7.463,-3.167,26.719,0.0,260.14,,270.0,260.0,-7.637,2.902,-4.234,24.653
3883.5,3.335,0.812,-34.978,3.153,9.565,5.196,36.857,4.846,-10.546,-2.732,0.0,38.6,39.4,9.577,2.997,-7.756,-7.109,-8.521,-7.403,-3.167,26.719,0.0,260.14,,270.0,260.0,-7.647,2.909,-4.204,24.654
3884.0,3.335,0.812,-34.978,3.153,9.565,5.196,36.857,4.846,-10.546,-2.732,0.0,38.6,39.4,9.577,2.997,-7.837,-6.79,-8.188,-7.294,-3.167,26.719,0.0,256.84,,270.0,260.0,-7.697,2.916,-4.208,24.656
3884.5,3.335,0.812,-34.978,3.153,9.565,5.18,36.824,4.851,-10.523,-2.749,0.0,38.58,39.422,9.577,2.997,-7.898,-6.831,-8.232,-7.375,-3.166,26.717,0.0,256.84,,271.0,260.0,-7.527,2.923,-4.207,24.652
3885.0,3.335,0.812,-34.978,3.153,9.565,5.18,36.824,4.851,-10.523,-2.749,0.0,38.6,39.4,9.577,2.997,-7.715,-7.055,-8.442,-7.47,-3.166,26.717,0.0,257.44,,271.0,260.0,-7.584,2.929,-4.171,24.743
3885.5,2.556,0.655,-34.042,3.162,9.623,5.18,36.824,4.851,-10.523,-2.749,0.0,38.6,39.4,9.714,3.067,-7.909,-6.951,-8.454,-7.511,-3.166,26.717,0.0,257.44,,272.0,260.0,-7.671,2.936,-4.17,24.814
3886.0,2.556,0.655,-34.042,3.162,9.623,5.18,36.824,4.851,-10.523,-2.749,0.0,38.6,39.4,9.714,3.067,-7.795,-7.04,-8.558,-7.451,-3.166,26.717,0.0,258.04,,272.0,260.0,-7.706,2.93,-4.158,24.825
3886.5,2.556,0.655,-34.042,3.162,9.623,5.18,36.824,4.851,-10.523,-2.749,0.0,38.6,39.4,9.714,3.067,-7.966,-7.049,-8.536,-7.457,-3.166,26.717,0.0,258.04,,273.0,260.0,-7.711,2.924,-4.17,24.813
3887.0,2.556,0.655,-34.042,3.162,9.623,5.18,36.824,4.851,-10.523,-2.749,0.0,38.6,39.4,9.714,3.067,-8.077,-7.115,-8.674,-7.739,-3.166,26.717,0.0,258.84,,273.0,260.0,-7.752,2.918,-4.171,24.763
3887.5,2.556,0.655,-34.042,3.162,9.623,5.141,36.845,4.851,-10.481,-2.75,0.0,38.591,39.463,9.714,3.067,-7.971,-7.055,-8.321,-7.533,-3.172,26.711,0.0,258.84,,274.0,260.0,-7.901,2.912,-4.176,24.767
3888.0,2.556,0.655,-34.042,3.162,9.623,5.141,36.845,4.851,-10.481,-2.75,0.0,38.6,39.5,9.714,3.067,-8.088,-6.879,-8.453,-7.526,-3.172,26.711,0.0,258.64,,274.0,260.0,-7.72,2.906,-4.17,24.758
3888.5,2.603,0.703,-33.128,3.167,9.494,5.141,36.845,4.851,-10.481,-2.75,0.0,38.6,39.5,9.843,3.072,-7.665,-7.101,-8.55,-7.676,-3.172,26.711,0.0,258.64,,275.0,260.0,-7.736,2.9,-4.194,24.705
3889.0,2.603,0.703,-33.128,3.167,9.494,5.141,36.845,4.851,-10.481,-2.75,0.0,38.6,39.5,9.843,3.072,-7.843,-7.072,-8.625,-7.614,-3.172,26.711,0.0,259.04,,275.0,260.0,-7.748,2.895,-4.195,24.715
3889.5,2.603,0.703,-33.128,3.167,9.494,5.141,36.845,4.851,-10.481,-2.75,0.0,38.6,39.5,9.843,3.072,-7.85,-7.028,-8.458,-7.559,-3.172,26.711,0.0,259.04,,275.0,260.0,-7.788,2.89,-4.186,24.665
3890.0,2.603,0.703,-33.128,3.167,9.494,5.141,36.845,4.851,-10.481,-2.75,0.0,38.6,39.5,9.843,3.072,-7.858,-7.084,-8.673,-7.515,-3.172,26.711,0.0,262.44,,275.0,260.0,-7.723,2.886,-4.18,24.695
3890.5,2.603,0.703,-33.128,3.167,9.494,5.141,36.845,4.851,-10.481,-2.75,0.0,38.6,39.5,9.843,3.072,-7.94,-6.999,-8.408,-7.513,-3.172,26.711,0.0,262.44,,274.0,260.0,-7.782,2.881,-4.2,24.628
3891.0,2.603,0.703,-33.128,3.167,9.494,5.121,36.847,4.839,-10.468,-2.74,0.0,38.591,39.407,9.843,3.072,-8.119,-6.98,-8.515,-7.59,-3.166,26.7,0.0,262.24,,274.0,260.0,-7.715,2.877,-4.186,24.565
3891.5,2.603,0.703,-33.128,3.167,9.494,5.121,36.847,4.839,-10.468,-2.74,0.0,38.6,39.4,9.843,3.072,-8.118,-6.837,-8.445,-7.52,-3.166,26.7,0.0,262.24,,273.0,260.0,-7.801,2.872,-4.186,24.582
3892.0,2.844,0.761,-34.558,3.128,9.501,5.121,36.847,4.839,-10.468,-2.74,0.0,38.6,39.4,9.644,3.231,-7.861,-6.937,-8.376,-7.54,-3.166,26.7,0.0,262.14,,273.0,260.0,-7.73,2.868,-4.174,24.581
3892.5,2.844,0.761,-34.558,3.128,9.501,5.121,36.847,4.839,-10.468,-2.74,0.0,38.6,39.4,9.644,3.231,-7.728,-7.034,-8.538,-7.539,-3.166,26.7,0.0,262.14,,272.0,260.0,-7.679,2.867,-4.174,24.587
3893.0,2.844,0.761,-34.558,3.128,9.501,5.121,36.847,4.839,-10.468,-2.74,0.0,38.6,39.4,9.644,3.231,-7.577,-7.071,-8.403,-7.34,-3.166,26.7,0.0,261.94,,272.0,260.0,-7.71,2.867,-4.185,24.587
3893.5,2.844,0.761,-34.558,3.128,9.501,5.121,36.847,4.839,-10.468,-2.74,0.0,38.6,39.4,9.644,3.231,-7.587,-6.956,-8.029,-7.368,-3.166,26.7,0.0,261.94,,271.0,260.0,-7.598,2.866,-4.204,24.565
3894.0,2.844,0.761,-34.558,3.128,9.501,5.173,36.824,4.831,-10.463,-2.745,0.0,38.6,39.422,9.644,3.231,-7.445,-6.851,-8.072,-7.207,-3.169,26.706,0.0,261.44,,271.0,260.0,-7.485,2.866,-4.146,24.587
3894.5,2.844,0.761,-34.558,3.128,9.501,5.173,36.824,4.831,-10.463,-2.745,0.0,38.6,39.4,9.644,3.231,-7.909,-6.75,-8.139,-7.325,-3.169,26.706,0.0,261.44,,270.0,260.0,-7.393,2.866,-4.153,24.605
3895.0,2.798,0.771,-34.461,3.141,9.562,5.173,36.824,4.831,-10.463,-2.745,0.0,38.6,39.4,9.665,3.198,-7.784,-7.031,-8.323,-7.448,-3.169,26.706,0.0,261.74,,270.0,260.0,-7.531,2.865,-4.138,24.573
3895.5,2.798,0.771,-34.461,3.141,9.562,5.173,36.824,4.831,-10.463,-2.745,0.0,38.6,39.4,9.665,3.198,-7.516,-6.983,-8.193,-7.248,-3.169,26.706,0.0,261.74,,269.0,260.0,-7.647,2.864,-4.142,24.54
3896.0,2.798,0.771,-34.461,3.141,9.562,5.173,36.824,4.831,-10.463,-2.745,0.0,38.6,39.4,9.665,3.198,-7.646,-7.031,-8.344,-7.527,-3.169,26.706,0.0,261.54,,269.0,260.0,-7.485,2.863,-4.128,24.534
3896.5,2.798,0.771,-34.461,3.141,9.562,5.173,36.824,4.831,-10.463,-2.745,0.0,38.6,39.4,9.665,3.198,-7.686,-6.992,-8.113,-7.308,-3.169,26.706,0.0,261.54,,268.0,260.0,-7.637,2.862,-4.133,24.548
3897.0,2.798,0.771,-34.461,3.141,9.562,5.188,36.831,4.826,-10.411,-2.753,0.0,38.599,39.362,9.665,3.198,-7.529,-6.936,-8.314,-7.302,-3.178,26.707,0.0,258.44,,268.0,260.0,-7.525,2.861,-4.113,24.54
3897.5,2.798,0.771,-34.461,3.141,9.562,5.188,36.831,4.826,-10.411,-2.753,0.0,38.6,39.4,9.665,3.198,-7.774,-6.958,-8.216,-7.422,-3.178,26.707,0.0,258.44,,269.0,260.0,-7.52,2.86,-4.109,24.5
3898.0,2.798,0.771,-34.461,3.141,9.562,5.188,36.831,4.826,-10.411,-2.753,0.0,38.6,39.4,9.665,3.198,-7.712,-6.809,-8.225,-7.278,-3.178,26.707,0.0,258.74,,269.0,260.0,-7.592,2.859,-4.094,24.53
3898.5,2.753,0.745,-33.708,3.15,9.475,5.188,36.831,4.826,-10.411,-2.753,0.0,38.6,39.4,9.764,3.147,-7.732,-7.002,-8.325,-7.305,-3.178,26.707,0.0,258.74,,270.0,260.0,-7.506,2.858,-4.105,24.576
3899.0,2.753,0.745,-33.708,3.15,9.475,5.188,36.831,4.826,-10.411,-2.753,0.0,38.6,39.4,9.764,3.147,-7.809,-6.979,-8.164,-7.442,-3.178,26.707,0.0,258.34,,270.0,260.0,-7.591,2.856,-4.104,24.626
3899.5,2.753,0.745,-33.708,3.15,9.475,5.188,36.831,4.826,-10.411,-2.753,0.0,38.6,39.4,9.764,3.147,-7.376,-6.942,-8.169,-7.321,-3.178,26.707,0.0,258.34,,271.0,260.0,-7.598,2.855,-4.102,24.597
3900.0,2.753,0.745,-33.708,3.15,9.475,5.188,36.831,4.826,-10.411,-2.753,0.0,38.6,39.4,9.764,3.147,-7.827,-6.884,-8.199,-7.313,-3.178,26.707,0.0,257.24,,271.0,260.0,-7.452,2.853,-4.101,24.568
3900.5,2.753,0.745,-33.708,3.15,9.475,5.176,36.841,4.847,-10.383,-2.746,0.0,38.599,39.377,9.764,3.147,-7.424,-6.903,-7.878,-7.231,-3.177,26.709,0.0,257.24,,272.0,260.0,-7.556,2.851,-4.081,24.542
3901.0,2.753,0.745,-33.708,3.15,9.475,5.176,36.841,4.847,-10.383,-2.746,0.0,38.6,39.4,9.764,3.147,-7.577,-6.696,-7.895,-7.24,-3.177,26.709,0.0,257.44,,272.0,260.0,-7.359,2.85,-4.081,24.465
3901.5,2.859,0.715,-34.005,3.161,9.56,5.176,36.841,4.847,-10.383,-2.746,0.0,38.6,39.4,9.662,2.9,-7.558,-6.972,-8.04,-7.221,-3.177,26.709,0.0,257.44,,273.0,260.0,-7.352,2.848,-4.085,24.421
3902.0,2.859,0.715,-34.005,3.161,9.56,5.176,36.841,4.847,-10.383,-2.746,0.0,38.6,39.4,9.662,2.9,-7.604,-6.924,-7.973,-7.351,-3.177,26.709,0.0,257.34,,273.0,260.0,-7.448,2.848,-4.073,24.34
3902.5,2.859,0.715,-34.005,3.161,9.56,5.176,36.841,4.847,-10.383,-2.746,0.0,38.6,39.4,9.662,2.9,-7.531,-6.987,-8.248,-7.359,-3.177,26.709,0.0,257.34,,274.0,260.0,-7.463,2.849,-4.072,24.388
3903.0,2.859,0.715,-34.005,3.161,9.56,5.176,36.841,4.847,-10.383,-2.746,0.0,38.6,39.4,9.662,2.9,-7.735,-6.842,-8.063,-7.263,-3.177,26.709,0.0,260.34,,274.0,260.0,-7.531,2.849,-4.053,24.462
3903.5,2.859,0.715,-34.005,3.161,9.56,5.16,36.833,4.822,-10.348,-2.767,0.0,38.595,39.364,9.662,2.9,-7.479,-6.896,-8.067,-7.295,-3.172,26.695,0.0,260.34,,274.0,260.0,-7.476,2.849,-4.062,24.466
3904.0,2.859,0.715,-34.005,3.161,9.56,5.16,36.833,4.822,-10.348,-2.767,0.0,38.6,39.4,9.662,2.9,-7.839,-7.048,-8.247,-7.57,-3.172,26.695,0.0,260.84,,274.0,260.0,-7.434,2.849,-4.056,24.589
3904.5,2.859,0.715,-34.005,3.161,9.56,5.16,36.833,4.822,-10.348,-2.767,0.0,38.6,39.4,9.662,2.9,-7.781,-7.001,-8.191,-7.554,-3.172,26.695,0.0,260.84,,274.0,260.0,-7.676,2.849,-4.066,24.778
3905.0,2.333,0.611,-33.618,3.132,9.543,5.16,36.833,4.822,-10.348,-2.767,0.0,38.6,39.4,9.762,3.137,-7.901,-6.895,-8.244,-7.481,-3.172,26.695,0.0,260.64,,274.0,260.0,-7.632,2.849,-4.073,24.852
3905.5,2.333,0.611,-33.618,3.132,9.543,5.16,36.833,4.822,-10.348,-2.767,0.0,38.6,39.4,9.762,3.137,-7.825,-6.848,-8.196,-7.433,-3.172,26.695,0.0,260.64,,274.0,260.0,-7.63,2.841,-4.101,24.879
3906.0,2.333,0.611,-33.618,3.132,9.543,5.16,36.833,4.822,-10.348,-2.767,0.0,38.6,39.4,9.762,3.137,-7.523,-6.964,-8.143,-7.327,-3.172,26.695,0.0,262.64,,274.0,260.0,-7.576,2.833,-4.098,24.917
3906.5,2.333,0.611,-33.618,3.132,9.543,5.16,36.833,4.822,-10.348,-2.767,0.0,38.6,39.4,9.762,3.137,-7.915,-6.808,-8.19,-7.393,-3.172,26.695,0.0,262.64,,273.0,260.0,-7.489,2.824,-4.079,24.883
3907.0,2.333,0.611,-33.618,3.132,9.543,5.161,36.854,4.84,-10.321,-2.744,0.0,38.586,39.387,9.762,3.137,-7.516,-6.942,-8.301,-7.363,-3.179,26.697,0.0,262.64,,273.0,260.0,-7.576,2.816,-4.069,24.886
3907.5,2.333,0.611,-33.618,3.132,9.543,5.161,36.854,4.84,-10.321,-2.744,0.0,38.6,39.4,9.762,3.137,-7.429,-6.831,-8.083,-7.023,-3.179,26.697,0.0,262.64,,272.0,260.0,-7.531,2.808,-4.067,24.812
3908.0,3.236,0.816,-34.387,3.125,9.526,5.161,36.854,4.84,-10.321,-2.744,0.0,38.6,39.4,9.691,3.134,-7.562,-6.613,-7.909,-7.139,-3.179,26.697,0.0,262.74,,272.0,260.0,-7.341,2.801,-4.025,24.775
3908.5,3.236,0.816,-34.387,3.125,9.526,5.161,36.854,4.84,-10.321,-2.744,0.0,38.6,39.4,9.691,3.134,-7.125,-6.766,-7.786,-6.918,-3.179,26.697,0.0,262.74,,271.0,260.0,-7.306,2.808,-4.006,24.732
3909.0,3.236,0.816,-34.387,3.125,9.526,5.161,36.854,4.84,-10.321,-2.744,0.0,38.6,39.4,9.691,3.134,-7.314,-6.636,-7.705,-7.099,-3.179,26.697,0.0,262.74,,271.0,260.0,-7.149,2.815,-3.993,24.736
3909.5,3.236,0.816,-34.387,3.125,9.526,5.161,36.854,4.84,-10.321,-2.744,0.0,38.6,39.4,9.691,3.134,-7.234,-6.855,-7.732,-7.101,-3.179,26.697,0.0,262.74,,270.0,260.0,-7.189,2.822,-3.99,24.755
3910.0,3.236,0.816,-34.387,3.125,9.526,5.106,36.799,4.834,-10.321,-2.75,0.0,38.586,39.301,9.691,3.134,-7.51,-6.719,-7.768,-7.194,-3.181,26.69,0.0,259.94,,270.0,260.0,-7.231,2.828,-3.989,24.683
3910.5,3.236,0.816,-34.387,3.125,9.526,5.106,36.799,4.834,-10.321,-2.75,0.0,38.6,39.3,9.691,3.134,-7.438,-6.864,-7.967,-7.38,-3.181,26.69,0.0,259.94,,270.0,260.0,-7.298,2.835,-3.983,24.66
3911.0,3.236,0.816,-34.387,3.125,9.526,5.106,36.799,4.834,-10.321,-2.75,0.0,38.6,39.3,9.691,3.134,-7.558,-6.895,-8.128,-7.206,-3.181,26.69,0.0,260.44,,270.0,260.0,-7.412,2.842,-3.962,24.685
3911.5,2.76,0.742,-34.191,3.139,9.473,5.106,36.799,4.834,-10.321,-2.75,0.0,38.6,39.3,9.663,3.077,-7.78,-6.685,-8.037,-7.208,-3.181,26.69,0.0,260.44,,270.0,260.0,-7.447,2.848,-3.96,24.688
3912.0,2.76,0.742,-34.191,3.139,9.473,5.106,36.799,4.834,-10.321,-2.75,0.0,38.6,39.3,9.663,3.077,-7.805,-6.701,-8.119,-7.286,-3.181,26.69,0.0,260.54,,270.0,260.0,-7.428,2.847,-3.951,24.663
3912.5,2.76,0.742,-34.191,3.139,9.473,5.106,36.799,4.834,-10.321,-2.75,0.0,38.6,39.3,9.663,3.077,-7.629,-6.621,-8.064,-7.238,-3.181,26.69,0.0,260.54,,270.0,260.0,-7.478,2.845,-3.929,24.622
3913.0,2.76,0.742,-34.191,3.139,9.473,5.106,36.799,4.834,-10.321,-2.75,0.0,38.6,39.3,9.663,3.077,-7.237,-6.567,-7.701,-6.807,-3.181,26.69,0.0,258.54,,270.0,260.0,-7.388,2.844,-3.903,24.644
3913.5,2.76,0.742,-34.191,3.139,9.473,5.163,36.864,4.814,-10.265,-2.744,0.0,38.58,39.337,9.663,3.077,-7.517,-6.69,-7.887,-7.024,-3.184,26.699,0.0,258.54,,271.0,260.0,-7.078,2.843,-3.875,24.654
3914.0,2.76,0.742,-34.191,3.139,9.473,5.163,36.864,4.814,-10.265,-2.744,0.0,38.6,39.3,9.663,3.077,-7.415,-6.742,-7.86,-7.201,-3.184,26.699,0.0,258.74,,271.0,260.0,-7.28,2.841,-3.86,24.678
3914.5,3.29,0.746,-35.209,3.066,9.581,5.163,36.864,4.814,-10.265,-2.744,0.0,38.6,39.3,9.552,3.067,-7.547,-6.482,-7.8,-6.977,-3.184,26.699,0.0,258.74,,272.0,260.0,-7.305,2.84,-3.871,24.747
3915.0,3.29,0.746,-35.209,3.066,9.581,5.163,36.864,4.814,-10.265,-2.744,0.0,38.6,39.3,9.552,3.067,-7.291,-6.677,-7.742,-7.156,-3.184,26.699,0.0,258.34,,272.0,260.0,-7.202,2.847,-3.856,24.838
3915.5,3.29,0.746,-35.209,3.066,9.581,5.163,36.864,4.814,-10.265,-2.744,0.0,38.6,39.3,9.552,3.067,-7.23,-6.756,-7.881,-7.244,-3.184,26.699,0.0,258.34,,273.0,260.0,-7.216,2.855,-3.853,24.906
3916.0,3.29,0.746,-35.209,3.066,9.581,5.163,36.864,4.814,-10.265,-2.744,0.0,38.6,39.3,9.552,3.067,-7.263,-6.77,-7.841,-7.23,-3.184,26.699,0.0,259.44,,273.0,260.0,-7.277,2.862,-3.836,24.89
3916.5,3.29,0.746,-35.209,3.066,9.581,5.192,36.835,4.857,-10.264,-2.764,0.0,38.559,39.28,9.552,3.067,-7.671,-6.725,-7.927,-7.114,-3.176,26.697,0.0,259.44,,273.0,260.0,-7.276,2.869,-3.837,24.919
3917.0,3.29,0.746,-35.209,3.066,9.581,5.192,36.835,4.857,-10.264,-2.764,0.0,38.6,39.3,9.552,3.067,-7.23,-6.738,-7.814,-6.953,-3.176,26.697,0.0,259.24,,273.0,260.0,-7.359,2.876,-3.847,24.838
3917.5,3.29,0.746,-35.209,3.066,9.581,5.192,36.835,4.857,-10.264,-2.764,0.0,38.6,39.3,9.552,3.067,-7.286,-6.631,-7.677,-6.977,-3.176,26.697,0.0,259.24,,273.0,260.0,-7.184,2.882,-3.828,24.839
3918.0,3.364,0.817,-35.209,3.04,9.569,5.192,36.835,4.857,-10.264,-2.764,0.0,38.6,39.3,9.611,3.291,-7.428,-6.804,-7.985,-7.168,-3.176,26.697,0.0,259.34,,273.0,260.0,-7.143,2.889,-3.837,24.839
3918.5,3.364,0.817,-35.209,3.04,9.569,5.192,36.835,4.857,-10.264,-2.764,0.0,38.6,39.3,9.611,3.291,-7.588,-6.675,-7.828,-7.161,-3.176,26.697,0.0,259.34,,273.0,260.0,-7.346,2.897,-3.847,24.813
3919.0,3.364,0.817,-35.209,3.04,9.569,5.192,36.835,4.857,-10.264,-2.764,0.0,38.6,39.3,9.611,3.291,-7.285,-6.823,-8.055,-7.293,-3.176,26.697,0.0,261.54,,273.0,260.0,-7.313,2.905,-3.832,24.75
3919.5,3.364,0.817,-35.209,3.04,9.569,5.192,36.835,4.857,-10.264,-2.764,0.0,38.6,39.3,9.611,3.291,-7.644,-6.814,-7.962,-7.277,-3.176,26.697,0.0,261.54,,272.0,260.0,-7.364,2.912,-3.83,24.743
3920.0,3.364,0.817,-35.209,3.04,9.569,5.209,36.858,4.871,-10.213,-2.758,0.0,38.556,39.262,9.611,3.291,-7.496,-6.706,-7.885,-7.184,-3.185,26.69,0.0,260.94,,272.0,260.0,-7.424,2.919,-3.832,24.715
3920.5,3.364,0.817,-35.209,3.04,9.569,5.209,36.858,4.871,-10.213,-2.758,0.0,38.6,39.3,9.611,3.291,-7.551,-6.627,-7.975,-7.143,-3.185,26.69,0.0,260.94,,272.0,260.0,-7.318,2.927,-3.821,24.67
3921.0,2.863,0.769,-33.292,3.148,9.536,5.209,36.858,4.871,-10.213,-2.758,0.0,38.6,39.3,9.659,3.04,-7.415,-6.797,-8.037,-7.025,-3.185,26.69,0.0,261.44,,272.0,260.0,-7.324,2.934,-3.819,24.672
3921.5,2.863,0.769,-33.292,3.148,9.536,5.209,36.858,4.871,-10.213,-2.758,0.0,38.6,39.3,9.659,3.04,-7.489,-6.668,-7.818,-7.124,-3.185,26.69,0.0,261.44,,271.0,260.0,-7.319,2.933,-3.83,24.675
3922.0,2.863,0.769,-33.292,3.148,9.536,5.209,36.858,4.871,-10.213,-2.758,0.0,38.6,39.3,9.659,3.04,-7.304,-6.746,-7.938,-6.977,-3.185,26.69,0.0,261.64,,271.0,260.0,-7.275,2.932,-3.836,24.667
3922.5,2.863,0.769,-33.292,3.148,9.536,5.209,36.858,4.871,-10.213,-2.758,0.0,38.6,39.3,9.659,3.04,-7.335,-6.577,-7.793,-6.951,-3.185,26.69,0.0,261.64,,270.0,260.0,-7.241,2.931,-3.81,24.633
3923.0,2.863,0.769,-33.292,3.148,9.536,5.187,36.823,4.846,-10.219,-2.755,0.0,38.539,39.265,9.659,3.04,-6.988,-6.634,-7.536,-7.007,-3.189,26.694,0.0,261.04,,270.0,260.0,-7.164,2.929,-3.808,24.585
3923.5,2.863,0.769,-33.292,3.148,9.536,5.187,36.823,4.846,-10.219,-2.755,0.0,38.5,39.3,9.659,3.04,-7.096,-6.622,-7.71,-7.118,-3.189,26.694,0.0,261.04,,269.0,260.0,-7.041,2.928,-3.79,24.555
3924.0,3.042,0.719,-35.209,3.15,9.567,5.187,36.823,4.846,-10.219,-2.755,0.0,38.5,39.3,9.536,3.083,-7.293,-6.65,-7.769,-7.133,-3.189,26.694,0.0,260.84,,269.0,260.0,-7.136,2.927,-3.779,24.518
3924.5,3.042,0.719,-35.209,3.15,9.567,5.187,36.823,4.846,-10.219,-2.755,0.0,38.5,39.3,9.536,3.083,-7.373,-6.61,-7.73,-7.148,-3.189,26.694,0.0,260.84,,269.0,260.0,-7.211,2.929,-3.788,24.501
3925.0,3.042,0.719,-35.209,3.15,9.567,5.187,36.823,4.846,-10.219,-2.755,0.0,38.5,39.3,9.536,3.083,-7.192,-6.698,-7.785,-7.183,-3.189,26.694,0.0,260.64,,269.0,260.0,-7.215,2.931,-3.802,24.499
3925.5,3.042,0.719,-35.209,3.15,9.567,5.187,36.823,4.846,-10.219,-2.755,0.0,38.5,39.3,9.536,3.083,-7.622,-6.645,-7.747,-7.13,-3.189,26.694,0.0,260.64,,269.0,260.0,-7.214,2.933,-3.806,24.511
3926.0,3.042,0.719,-35.209,3.15,9.567,5.187,36.823,4.846,-10.219,-2.755,0.0,38.5,39.3,9.536,3.083,-7.284,-6.715,-7.948,-7.151,-3.189,26.694,0.0,257.74,,269.0,260.0,-7.286,2.935,-3.793,24.549
3926.5,3.042,0.719,-35.209,3.15,9.567,5.17,36.84,4.839,-10.181,-2.747,0.0,38.533,39.189,9.536,3.083,-7.361,-6.754,-7.832,-7.194,-3.191,26.7,0.0,257.74,,270.0,260.0,-7.274,2.936,-3.798,24.581
3927.0,3.042,0.719,-35.209,3.15,9.567,5.17,36.84,4.839,-10.181,-2.747,0.0,38.5,39.2,9.536,3.083,-7.556,-6.534,-7.839,-7.085,-3.191,26.7,0.0,257.34,,270.0,260.0,-7.285,2.938,-3.773,24.597
3927.5,2.587,0.678,-34.246,3.173,9.494,5.17,36.84,4.839,-10.181,-2.747,0.0,38.5,39.2,9.774,3.161,-7.441,-6.797,-8.042,-7.067,-3.191,26.7,0.0,257.34,,271.0,260.0,-7.253,2.94,-3.779,24.644
3928.0,2.587,0.678,-34.246,3.173,9.494,5.17,36.84,4.839,-10.181,-2.747,0.0,38.5,39.2,9.774,3.161,-7.495,-6.634,-7.781,-7.055,-3.191,26.7,0.0,257.44,,271.0,260.0,-7.337,2.934,-3.777,24.671
3928.5,2.587,0.678,-34.246,3.173,9.494,5.17,36.84,4.839,-10.181,-2.747,0.0,38.5,39.2,9.774,3.161,-7.307,-6.614,-7.795,-6.866,-3.191,26.7,0.0,257.44,,272.0,260.0,-7.241,2.928,-3.761,24.641
3929.0,2.587,0.678,-34.246,3.173,9.494,5.17,36.84,4.839,-10.181,-2.747,0.0,38.5,39.2,9.774,3.161,-7.033,-6.611,-7.699,-6.929,-3.191,26.7,0.0,258.74,,272.0,260.0,-7.146,2.923,-3.746,24.748
3929.5,2.587,0.678,-34.246,3.173,9.494,5.201,36.832,4.838,-10.157,-2.76,0.0,38.521,39.143,9.774,3.161,-7.291,-6.327,-7.497,-6.821,-3.201,26.693,0.0,258.74,,273.0,260.0,-7.068,2.917,-3.761,24.815
3930.0,2.587,0.678,-34.246,3.173,9.494,5.201,36.832,4.838,-10.157,-2.76,0.0,38.5,39.1,9.774,3.161,-6.924,-6.471,-7.553,-6.788,-3.201,26.693,0.0,258.74,,273.0,260.0,-6.984,2.912,-3.716,24.769
3930.5,3.103,0.808,-33.831,3.134,9.499,5.201,36.832,4.838,-10.157,-2.76,0.0,38.5,39.1,9.762,3.109,-7.152,-6.282,-7.345,-6.734,-3.201,26.693,0.0,258.74,,274.0,260.0,-6.934,2.906,-3.718,24.793
3931.0,3.103,0.808,-33.831,3.134,9.499,5.201,36.832,4.838,-10.157,-2.76,0.0,38.5,39.1,9.762,3.109,-6.929,-6.515,-7.456,-6.894,-3.201,26.693,0.0,258.84,,274.0,260.0,-6.878,2.91,-3.687,24.736
3931.5,3.103,0.808,-33.831,3.134,9.499,5.201,36.832,4.838,-10.157,-2.76,0.0,38.5,39.1,9.762,3.109,-7.027,-6.642,-7.547,-6.988,-3.201,26.693,0.0,258.84,,275.0,260.0,-6.948,2.913,-3.706,24.684
3932.0,3.103,0.808,-33.831,3.134,9.499,5.201,36.832,4.838,-10.157,-2.76,0.0,38.5,39.1,9.762,3.109,-7.091,-6.675,-7.54,-7.009,-3.201,26.693,0.0,261.74,,275.0,260.0,-7.051,2.916,-3.714,24.612
3932.5,3.103,0.808,-33.831,3.134,9.499,5.201,36.832,4.838,-10.157,-2.76,0.0,38.5,39.1,9.762,3.109,-7.196,-6.708,-7.571,-7.153,-3.201,26.693,0.0,261.74,,274.0,260.0,-7.079,2.919,-3.714,24.612
3933.0,3.103,0.808,-33.831,3.134,9.499,5.168,36.801,4.851,-10.129,-2.762,0.0,38.5,39.099,9.762,3.109,-7.594,-6.623,-7.803,-7.135,-3.195,26.688,0.0,261.84,,274.0,260.0,-7.157,2.922,-3.718,24.701
3933.5,3.103,0.808,-33.831,3.134,9.499,5.168,36.801,4.851,-10.129,-2.762,0.0,38.5,39.1,9.762,3.109,-7.472,-6.515,-7.663,-7.001,-3.195,26.688,0.0,261.84,,273.0,260.0,-7.289,2.925,-3.722,24.777
3934.0,1.841,0.493,-33.878,3.169,9.5,5.168,36.801,4.851,-10.129,-2.762,0.0,38.5,39.1,9.67,2.958,-7.512,-6.47,-7.68,-7.012,-3.195,26.688,0.0,261.74,,273.0,260.0,-7.163,2.928,-3.741,24.78
3934.5,1.841,0.493,-33.878,3.169,9.5,5.168,36.801,4.851,-10.129,-2.762,0.0,38.5,39.1,9.67,2.958,-7.454,-6.42,-7.617,-6.993,-3.195,26.688,0.0,261.74,,272.0,260.0,-7.169,2.91,-3.734,24.759
3935.0,1.841,0.493,-33.878,3.169,9.5,5.168,36.801,4.851,-10.129,-2.762,0.0,38.5,39.1,9.67,2.958,-7.526,-6.747,-7.855,-7.128,-3.195,26.688,0.0,261.74,,272.0,260.0,-7.121,2.893,-3.731,24.817
3935.5,1.841,0.493,-33.878,3.169,9.5,5.168,36.801,4.851,-10.129,-2.762,0.0,38.5,39.1,9.67,2.958,-7.153,-6.641,-7.661,-7.089,-3.195,26.688,0.0,261.74,,271.0,260.0,-7.314,2.875,-3.741,24.81
3936.0,1.841,0.493,-33.878,3.169,9.5,5.18,36.834,4.878,-10.105,-2.766,0.0,38.487,39.117,9.67,2.958,-7.225,-6.397,-7.415,-6.866,-3.198,26.685,0.0,262.44,,271.0,260.0,-7.136,2.858,-3.718,24.834
3936.5,1.841,0.493,-33.878,3.169,9.5,5.18,36.834,4.878,-10.105,-2.766,0.0,38.5,39.1,9.67,2.958,-7.202,-6.488,-7.527,-6.969,-3.198,26.685,0.0,262.44,,270.0,260.0,-6.976,2.842,-3.727,24.846
