t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3937.0,2.672,0.722,-33.131,3.175,9.539,5.18,36.834,4.878,-10.105,-2.766,0.0,38.5,39.1,9.744,3.1,-7.062,-6.642,-7.708,-7.06,-3.198,26.685,0.0,263.04,,270.0,260.0,-7.047,2.825,-3.715,24.827
3937.5,2.672,0.722,-33.131,3.175,9.539,5.18,36.834,4.878,-10.105,-2.766,0.0,38.5,39.1,9.744,3.1,-7.211,-6.665,-7.623,-6.926,-3.198,26.685,0.0,263.04,,269.0,260.0,-7.118,2.823,-3.728,24.849
3938.0,2.672,0.722,-33.131,3.175,9.539,5.18,36.834,4.878,-10.105,-2.766,0.0,38.5,39.1,9.744,3.1,-7.316,-6.684,-7.654,-6.931,-3.198,26.685,0.0,263.04,,269.0,260.0,-7.106,2.82,-3.713,24.86
3938.5,2.672,0.722,-33.131,3.175,9.539,5.18,36.834,4.878,-10.105,-2.766,0.0,38.5,39.1,9.744,3.1,-7.158,-6.472,-7.393,-6.901,-3.198,26.685,0.0,263.04,,268.0,260.0,-7.146,2.818,-3.68,24.816
3939.0,2.672,0.722,-33.131,3.175,9.539,5.158,36.806,4.839,-10.07,-2.764,0.0,38.478,39.037,9.744,3.1,-7.129,-6.469,-7.545,-6.945,-3.204,26.688,0.0,259.84,,268.0,260.0,-6.981,2.816,-3.726,24.769
3939.5,2.672,0.722,-33.131,3.175,9.539,5.158,36.806,4.839,-10.07,-2.764,0.0,38.5,39.0,9.744,3.1,-7.389,-6.587,-7.586,-6.931,-3.204,26.688,0.0,259.84,,268.0,260.0,-7.022,2.813,-3.7,24.72
3940.0,2.672,0.722,-33.131,3.175,9.539,5.158,36.806,4.839,-10.07,-2.764,0.0,38.5,39.0,9.744,3.1,-7.156,-6.473,-7.411,-6.878,-3.204,26.688,0.0,259.94,,268.0,260.0,-7.123,2.811,-3.704,24.711
3940.5,3.296,0.804,-34.141,3.173,9.602,5.158,36.806,4.839,-10.07,-2.764,0.0,38.5,39.0,9.468,3.041,-7.262,-6.655,-7.73,-7.137,-3.204,26.688,0.0,259.94,,268.0,260.0,-6.98,2.809,-3.668,24.709
3941.0,3.296,0.804,-34.141,3.173,9.602,5.158,36.806,4.839,-10.07,-2.764,0.0,38.5,39.0,9.468,3.041,-7.177,-6.662,-7.798,-7.1,-3.204,26.688,0.0,259.94,,268.0,260.0,-7.196,2.817,-3.674,24.732
3941.5,3.296,0.804,-34.141,3.173,9.602,5.158,36.806,4.839,-10.07,-2.764,0.0,38.5,39.0,9.468,3.041,-7.23,-6.661,-7.711,-6.952,-3.204,26.688,0.0,259.94,,268.0,260.0,-7.184,2.824,-3.69,24.721
3942.0,3.296,0.804,-34.141,3.173,9.602,5.158,36.806,4.839,-10.07,-2.764,0.0,38.5,39.0,9.468,3.041,-7.273,-6.466,-7.46,-6.846,-3.204,26.688,0.0,258.04,,268.0,260.0,-7.139,2.832,-3.682,24.72
3942.5,3.296,0.804,-34.141,3.173,9.602,5.195,36.831,4.835,-10.031,-2.742,0.0,38.455,39.025,9.468,3.041,-7.13,-6.591,-7.65,-7.053,-3.203,26.683,0.0,258.04,,269.0,260.0,-7.011,2.84,-3.676,24.701
3943.0,3.296,0.804,-34.141,3.173,9.602,5.195,36.831,4.835,-10.031,-2.742,0.0,38.5,39.0,9.468,3.041,-7.171,-6.634,-7.751,-6.967,-3.203,26.683,0.0,258.04,,269.0,260.0,-7.106,2.847,-3.678,24.683
3943.5,2.688,0.678,-34.354,3.121,9.493,5.195,36.831,4.835,-10.031,-2.742,0.0,38.5,39.0,9.699,3.171,-7.133,-6.501,-7.602,-6.92,-3.203,26.683,0.0,258.04,,270.0,260.0,-7.131,2.855,-3.662,24.644
3944.0,2.688,0.678,-34.354,3.121,9.493,5.195,36.831,4.835,-10.031,-2.742,0.0,38.5,39.0,9.699,3.171,-7.033,-6.562,-7.555,-6.783,-3.203,26.683,0.0,258.14,,270.0,260.0,-7.039,2.852,-3.617,24.598
3944.5,2.688,0.678,-34.354,3.121,9.493,5.195,36.831,4.835,-10.031,-2.742,0.0,38.5,39.0,9.699,3.171,-7.024,-6.578,-7.573,-6.87,-3.203,26.683,0.0,258.14,,271.0,260.0,-6.983,2.849,-3.643,24.547
3945.0,2.688,0.678,-34.354,3.121,9.493,5.195,36.831,4.835,-10.031,-2.742,0.0,38.5,39.0,9.699,3.171,-7.024,-6.297,-7.125,-6.537,-3.203,26.683,0.0,259.34,,271.0,260.0,-7.011,2.847,-3.649,24.491
3945.5,2.688,0.678,-34.354,3.121,9.493,5.197,36.794,4.868,-10.031,-2.767,0.0,38.454,39.026,9.699,3.171,-7.02,-6.268,-7.248,-6.552,-3.192,26.683,0.0,259.34,,271.0,260.0,-6.745,2.844,-3.609,24.43
3946.0,2.688,0.678,-34.354,3.121,9.493,5.197,36.794,4.868,-10.031,-2.767,0.0,38.5,39.0,9.699,3.171,-6.69,-6.49,-7.327,-6.693,-3.192,26.683,0.0,259.44,,271.0,260.0,-6.772,2.841,-3.59,24.404
3946.5,2.688,0.678,-34.354,3.121,9.493,5.197,36.794,4.868,-10.031,-2.767,0.0,38.5,39.0,9.699,3.171,-6.876,-6.362,-7.188,-6.659,-3.192,26.683,0.0,259.44,,271.0,260.0,-6.8,2.839,-3.553,24.403
3947.0,2.414,0.655,-34.496,3.164,9.497,5.197,36.794,4.868,-10.031,-2.767,0.0,38.5,39.0,9.613,3.156,-7.071,-6.401,-7.343,-6.688,-3.192,26.683,0.0,259.44,,271.0,260.0,-6.771,2.836,-3.57,24.417
3947.5,2.414,0.655,-34.496,3.164,9.497,5.197,36.794,4.868,-10.031,-2.767,0.0,38.5,39.0,9.613,3.156,-7.065,-6.278,-7.373,-6.755,-3.192,26.683,0.0,259.44,,271.0,260.0,-6.876,2.829,-3.535,24.419
3948.0,2.414,0.655,-34.496,3.164,9.497,5.197,36.794,4.868,-10.031,-2.767,0.0,38.5,39.0,9.613,3.156,-6.92,-6.461,-7.541,-6.714,-3.192,26.683,0.0,261.34,,271.0,260.0,-6.868,2.823,-3.536,24.46
3948.5,2.414,0.655,-34.496,3.164,9.497,5.197,36.794,4.868,-10.031,-2.767,0.0,38.5,39.0,9.613,3.156,-6.991,-6.395,-7.198,-6.662,-3.192,26.683,0.0,261.34,,270.0,260.0,-6.909,2.816,-3.545,24.513
3949.0,2.414,0.655,-34.496,3.164,9.497,5.182,36.82,4.847,-9.972,-2.766,0.0,38.443,38.989,9.613,3.156,-6.988,-6.295,-7.385,-6.652,-3.202,26.68,0.0,260.74,,270.0,260.0,-6.812,2.809,-3.52,24.514
3949.5,2.414,0.655,-34.496,3.164,9.497,5.182,36.82,4.847,-9.972,-2.766,0.0,38.4,39.0,9.613,3.156,-6.938,-6.245,-7.241,-6.658,-3.202,26.68,0.0,260.74,,270.0,260.0,-6.83,2.803,-3.481,24.532
3950.0,3.233,0.77,-35.209,3.112,9.587,5.182,36.82,4.847,-9.972,-2.766,0.0,38.4,39.0,9.468,3.204,-6.653,-6.306,-7.228,-6.519,-3.202,26.68,0.0,260.74,,270.0,260.0,-6.77,2.797,-3.486,24.548
3950.5,3.233,0.77,-35.209,3.112,9.587,5.182,36.82,4.847,-9.972,-2.766,0.0,38.4,39.0,9.468,3.204,-6.683,-6.326,-7.262,-6.725,-3.202,26.68,0.0,260.74,,270.0,260.0,-6.676,2.804,-3.445,24.57
3951.0,3.233,0.77,-35.209,3.112,9.587,5.182,36.82,4.847,-9.972,-2.766,0.0,38.4,39.0,9.468,3.204,-6.774,-6.076,-6.989,-6.34,-3.202,26.68,0.0,260.74,,270.0,260.0,-6.749,2.811,-3.451,24.763
3951.5,3.233,0.77,-35.209,3.112,9.587,5.182,36.82,4.847,-9.972,-2.766,0.0,38.4,39.0,9.468,3.204,-6.703,-6.036,-6.963,-6.49,-3.202,26.68,0.0,260.74,,270.0,260.0,-6.545,2.818,-3.421,24.884
3952.0,3.233,0.77,-35.209,3.112,9.587,5.159,36.78,4.862,-9.963,-2.753,0.0,38.428,38.955,9.468,3.204,-6.46,-6.227,-7.027,-6.621,-3.193,26.679,0.0,260.44,,270.0,260.0,-6.548,2.824,-3.397,24.902
3952.5,3.233,0.77,-35.209,3.112,9.587,5.159,36.78,4.862,-9.963,-2.753,0.0,38.4,39.0,9.468,3.204,-6.627,-6.313,-7.107,-6.632,-3.193,26.679,0.0,260.44,,270.0,260.0,-6.584,2.831,-3.414,24.921
3953.0,3.233,0.77,-35.209,3.112,9.587,5.159,36.78,4.862,-9.963,-2.753,0.0,38.4,39.0,9.468,3.204,-6.928,-6.327,-7.28,-6.618,-3.193,26.679,0.0,260.54,,270.0,260.0,-6.67,2.838,-3.416,25.065
3953.5,2.794,0.681,-34.502,3.093,9.611,5.159,36.78,4.862,-9.963,-2.753,0.0,38.4,39.0,9.652,2.962,-6.925,-6.019,-7.055,-6.464,-3.193,26.679,0.0,260.54,,270.0,260.0,-6.788,2.844,-3.396,25.13
3954.0,2.794,0.681,-34.502,3.093,9.611,5.159,36.78,4.862,-9.963,-2.753,0.0,38.4,39.0,9.652,2.962,-6.69,-6.187,-7.088,-6.553,-3.193,26.679,0.0,260.34,,270.0,260.0,-6.616,2.843,-3.398,25.133
3954.5,2.794,0.681,-34.502,3.093,9.611,5.159,36.78,4.862,-9.963,-2.753,0.0,38.4,39.0,9.652,2.962,-6.86,-6.142,-7.09,-6.502,-3.193,26.679,0.0,260.34,,270.0,260.0,-6.629,2.843,-3.406,25.117
3955.0,2.794,0.681,-34.502,3.093,9.611,5.159,36.78,4.862,-9.963,-2.753,0.0,38.4,39.0,9.652,2.962,-6.824,-6.307,-7.166,-6.67,-3.193,26.679,0.0,260.44,,270.0,260.0,-6.649,2.842,-3.403,25.062
3955.5,2.794,0.681,-34.502,3.093,9.611,5.192,36.822,4.873,-9.917,-2.766,0.0,38.43,38.965,9.652,2.962,-6.604,-6.307,-7.087,-6.499,-3.192,26.676,0.0,260.44,,270.0,260.0,-6.742,2.841,-3.386,25.002
3956.0,2.794,0.681,-34.502,3.093,9.611,5.192,36.822,4.873,-9.917,-2.766,0.0,38.4,39.0,9.652,2.962,-6.822,-6.03,-6.938,-6.452,-3.192,26.676,0.0,260.44,,270.0,260.0,-6.624,2.84,-3.395,24.989
3956.5,3.185,0.729,-35.209,3.052,9.579,5.192,36.822,4.873,-9.917,-2.766,0.0,38.4,39.0,9.595,3.074,-6.553,-6.378,-7.038,-6.451,-3.192,26.676,0.0,260.44,,270.0,260.0,-6.561,2.839,-3.398,24.975
3957.0,3.185,0.729,-35.209,3.052,9.579,5.192,36.822,4.873,-9.917,-2.766,0.0,38.4,39.0,9.595,3.074,-6.613,-6.29,-6.867,-6.553,-3.192,26.676,0.0,259.94,,270.0,260.0,-6.605,2.845,-3.357,24.993
3957.5,3.185,0.729,-35.209,3.052,9.579,5.192,36.822,4.873,-9.917,-2.766,0.0,38.4,39.0,9.595,3.074,-6.365,-6.17,-6.966,-6.408,-3.192,26.676,0.0,259.94,,270.0,260.0,-6.581,2.851,-3.389,24.999
3958.0,3.185,0.729,-35.209,3.052,9.579,5.192,36.822,4.873,-9.917,-2.766,0.0,38.4,39.0,9.595,3.074,-6.627,-6.116,-6.888,-6.528,-3.192,26.676,0.0,259.94,,270.0,260.0,-6.478,2.856,-3.351,25.006
3958.5,3.185,0.729,-35.209,3.052,9.579,5.23,36.808,4.844,-9.874,-2.773,0.0,38.432,38.963,9.595,3.074,-6.449,-6.194,-7.142,-6.563,-3.19,26.676,0.0,259.94,,270.0,260.0,-6.54,2.862,-3.355,25.001
3959.0,3.185,0.729,-35.209,3.052,9.579,5.23,36.808,4.844,-9.874,-2.773,0.0,38.4,39.0,9.595,3.074,-6.733,-6.3,-7.123,-6.614,-3.19,26.676,0.0,259.84,,270.0,260.0,-6.587,2.867,-3.346,24.993
3959.5,2.628,0.689,-34.092,3.188,9.509,5.23,36.808,4.844,-9.874,-2.773,0.0,38.4,39.0,9.64,2.894,-6.612,-6.047,-6.767,-6.222,-3.19,26.676,0.0,259.84,,270.0,260.0,-6.693,2.872,-3.35,24.974
3960.0,2.628,0.689,-34.092,3.188,9.509,5.23,36.808,4.844,-9.874,-2.773,0.0,38.4,39.0,9.64,2.894,-6.846,-6.233,-7.048,-6.432,-3.19,26.676,0.0,260.04,,270.0,260.0,-6.412,2.868,-3.361,24.871
3960.5,2.628,0.689,-34.092,3.188,9.509,5.23,36.808,4.844,-9.874,-2.773,0.0,38.4,39.0,9.64,2.894,-6.576,-6.101,-6.852,-6.429,-3.19,26.676,0.0,260.04,,270.0,260.0,-6.64,2.864,-3.328,24.851
3961.0,2.628,0.689,-34.092,3.188,9.509,5.23,36.808,4.844,-9.874,-2.773,0.0,38.4,39.0,9.64,2.894,-6.507,-6.177,-6.964,-6.499,-3.19,26.676,0.0,259.74,,270.0,260.0,-6.489,2.86,-3.344,24.875
3961.5,2.628,0.689,-34.092,3.188,9.509,5.23,36.808,4.844,-9.874,-2.773,0.0,38.4,39.0,9.64,2.894,-6.529,-5.932,-6.773,-6.192,-3.19,26.676,0.0,259.74,,270.0,260.0,-6.537,2.856,-3.308,24.885
3962.0,2.628,0.689,-34.092,3.188,9.509,5.247,36.812,4.859,-9.855,-2.761,0.0,38.428,38.971,9.64,2.894,-6.184,-6.201,-6.756,-6.475,-3.206,26.666,0.0,259.54,,270.0,260.0,-6.357,2.853,-3.282,24.858
3962.5,2.628,0.689,-34.092,3.188,9.509,5.247,36.812,4.859,-9.855,-2.761,0.0,38.4,39.0,9.64,2.894,-6.501,-5.923,-6.67,-6.275,-3.206,26.666,0.0,259.54,,270.0,260.0,-6.404,2.849,-3.299,24.815
3963.0,3.352,0.834,-35.209,3.082,9.512,5.247,36.812,4.859,-9.855,-2.761,0.0,38.4,39.0,9.577,3.182,-6.635,-5.921,-6.749,-6.174,-3.206,26.666,0.0,259.84,,270.0,260.0,-6.342,2.845,-3.263,24.781
3963.5,3.352,0.834,-35.209,3.082,9.512,5.247,36.812,4.859,-9.855,-2.761,0.0,38.4,39.0,9.577,3.182,-6.461,-5.922,-6.624,-6.244,-3.206,26.666,0.0,259.84,,270.0,260.0,-6.37,2.854,-3.247,24.903
3964.0,3.352,0.834,-35.209,3.082,9.512,5.247,36.812,4.859,-9.855,-2.761,0.0,38.4,39.0,9.577,3.182,-6.305,-6.089,-6.795,-6.381,-3.206,26.666,0.0,259.54,,270.0,260.0,-6.313,2.862,-3.253,24.977
3964.5,3.352,0.834,-35.209,3.082,9.512,5.247,36.812,4.859,-9.855,-2.761,0.0,38.4,39.0,9.577,3.182,-6.397,-5.876,-6.659,-6.157,-3.206,26.666,0.0,259.54,,270.0,260.0,-6.393,2.87,-3.205,25.029
3965.0,3.352,0.834,-35.209,3.082,9.512,5.197,36.804,4.878,-9.831,-2.775,0.0,38.424,38.975,9.577,3.182,-6.288,-6.096,-6.665,-6.119,-3.205,26.674,0.0,259.74,,270.0,260.0,-6.273,2.878,-3.22,25.065
3965.5,3.352,0.834,-35.209,3.082,9.512,5.197,36.804,4.878,-9.831,-2.775,0.0,38.4,39.0,9.577,3.182,-6.338,-6.152,-6.689,-6.294,-3.205,26.674,0.0,259.74,,270.0,260.0,-6.292,2.886,-3.209,25.155
3966.0,3.157,0.726,-35.209,3.055,9.484,5.197,36.804,4.878,-9.831,-2.775,0.0,38.4,39.0,9.594,2.997,-6.235,-6.189,-6.668,-6.361,-3.205,26.674,0.0,259.84,,270.0,260.0,-6.368,2.893,-3.222,25.206
3966.5,3.157,0.726,-35.209,3.055,9.484,5.197,36.804,4.878,-9.831,-2.775,0.0,38.4,39.0,9.594,2.997,-6.412,-6.094,-6.672,-6.355,-3.205,26.674,0.0,259.84,,270.0,260.0,-6.363,2.898,-3.224,25.257
3967.0,3.157,0.726,-35.209,3.055,9.484,5.197,36.804,4.878,-9.831,-2.775,0.0,38.4,39.0,9.594,2.997,-6.633,-6.202,-6.844,-6.566,-3.205,26.674,0.0,259.34,,270.0,260.0,-6.383,2.902,-3.21,25.281
3967.5,3.157,0.726,-35.209,3.055,9.484,5.197,36.804,4.878,-9.831,-2.775,0.0,38.4,39.0,9.594,2.997,-6.413,-6.163,-6.975,-6.544,-3.205,26.674,0.0,259.34,,270.0,260.0,-6.561,2.906,-3.226,25.256
3968.0,3.157,0.726,-35.209,3.055,9.484,5.197,36.804,4.878,-9.831,-2.775,0.0,38.4,39.0,9.594,2.997,-6.436,-6.172,-6.918,-6.562,-3.205,26.674,0.0,259.54,,270.0,260.0,-6.524,2.91,-3.23,25.204
3968.5,3.157,0.726,-35.209,3.055,9.484,5.193,36.846,4.862,-9.781,-2.769,0.0,38.433,39.002,9.594,2.997,-6.478,-6.239,-6.943,-6.405,-3.199,26.674,0.0,259.54,,270.0,260.0,-6.522,2.914,-3.252,25.165
3969.0,3.157,0.726,-35.209,3.055,9.484,5.193,36.846,4.862,-9.781,-2.769,0.0,38.4,39.0,9.594,2.997,-6.621,-5.938,-6.767,-6.328,-3.199,26.674,0.0,259.44,,270.0,260.0,-6.517,2.918,-3.246,25.157
3969.5,2.588,0.694,-34.002,3.132,9.482,5.193,36.846,4.862,-9.781,-2.769,0.0,38.4,39.0,9.733,3.066,-6.767,-6.198,-7.016,-6.393,-3.199,26.674,0.0,259.44,,270.0,260.0,-6.414,2.922,-3.22,25.156
3970.0,2.588,0.694,-34.002,3.132,9.482,5.193,36.846,4.862,-9.781,-2.769,0.0,38.4,39.0,9.733,3.066,-6.245,-5.974,-6.791,-6.309,-3.199,26.674,0.0,259.44,,270.0,260.0,-6.594,2.917,-3.223,25.13
3970.5,2.588,0.694,-34.002,3.132,9.482,5.193,36.846,4.862,-9.781,-2.769,0.0,38.4,39.0,9.733,3.066,-6.232,-6.023,-6.744,-6.22,-3.199,26.674,0.0,259.44,,270.0,260.0,-6.33,2.911,-3.171,25.12
3971.0,2.588,0.694,-34.002,3.132,9.482,5.193,36.846,4.862,-9.781,-2.769,0.0,38.4,39.0,9.733,3.066,-6.468,-6.146,-6.805,-6.332,-3.199,26.674,0.0,259.04,,270.0,260.0,-6.305,2.906,-3.195,25.09
3971.5,2.588,0.694,-34.002,3.132,9.482,5.217,36.835,4.864,-9.76,-2.76,0.0,38.438,39.009,9.733,3.066,-6.662,-5.912,-6.785,-6.281,-3.192,26.679,0.0,259.04,,270.0,260.0,-6.438,2.901,-3.186,25.095
3972.0,2.588,0.694,-34.002,3.132,9.482,5.217,36.835,4.864,-9.76,-2.76,0.0,38.4,39.0,9.733,3.066,-6.38,-5.867,-6.675,-6.217,-3.192,26.679,0.0,259.24,,270.0,260.0,-6.41,2.896,-3.152,25.077
3972.5,3.28,0.794,-35.209,3.053,9.583,5.217,36.835,4.864,-9.76,-2.76,0.0,38.4,39.0,9.559,3.306,-6.285,-6.074,-6.701,-6.16,-3.192,26.679,0.0,259.24,,270.0,260.0,-6.285,2.89,-3.171,25.053
3973.0,3.28,0.794,-35.209,3.053,9.583,5.217,36.835,4.864,-9.76,-2.76,0.0,38.4,39.0,9.559,3.306,-6.509,-5.842,-6.611,-6.218,-3.192,26.679,0.0,259.44,,270.0,260.0,-6.305,2.897,-3.155,25.024
3973.5,3.28,0.794,-35.209,3.053,9.583,5.217,36.835,4.864,-9.76,-2.76,0.0,38.4,39.0,9.559,3.306,-6.581,-5.963,-6.639,-6.301,-3.192,26.679,0.0,259.44,,270.0,260.0,-6.295,2.903,-3.157,24.918
3974.0,3.28,0.794,-35.209,3.053,9.583,5.217,36.835,4.864,-9.76,-2.76,0.0,38.4,39.0,9.559,3.306,-6.49,-5.912,-6.681,-6.318,-3.192,26.679,0.0,259.54,,270.0,260.0,-6.371,2.909,-3.134,24.787
3974.5,3.28,0.794,-35.209,3.053,9.583,5.217,36.835,4.864,-9.76,-2.76,0.0,38.4,39.0,9.559,3.306,-6.223,-6.093,-6.761,-6.35,-3.192,26.679,0.0,259.54,,270.0,260.0,-6.35,2.915,-3.105,24.555
3975.0,3.28,0.794,-35.209,3.053,9.583,5.204,36.832,4.852,-9.729,-2.749,0.0,38.441,39.044,9.559,3.306,-6.489,-6.143,-6.863,-6.339,-3.196,26.67,0.0,259.04,,270.0,260.0,-6.357,2.921,-3.07,24.607
3975.5,3.28,0.794,-35.209,3.053,9.583,5.204,36.832,4.852,-9.729,-2.749,0.0,38.4,39.0,9.559,3.306,-6.455,-5.964,-6.743,-6.082,-3.196,26.67,0.0,259.04,,270.0,260.0,-6.458,2.927,-3.011,24.474
3976.0,3.039,0.705,-35.209,3.137,9.6,5.204,36.832,4.852,-9.729,-2.749,0.0,38.4,39.0,9.526,3.032,-6.552,-5.805,-6.648,-6.165,-3.196,26.67,0.0,258.94,,270.0,260.0,-6.311,2.933,-2.945,24.418
3976.5,3.039,0.705,-35.209,3.137,9.6,5.204,36.832,4.852,-9.729,-2.749,0.0,38.4,39.0,9.526,3.032,-5.906,-5.881,-6.462,-5.899,-3.196,26.67,0.0,258.94,,271.0,260.0,-6.293,2.935,-2.868,24.448
3977.0,3.039,0.705,-35.209,3.137,9.6,5.204,36.832,4.852,-9.729,-2.749,0.0,38.4,39.0,9.526,3.032,-6.195,-5.5,-6.313,-5.897,-3.196,26.67,0.0,258.74,,271.0,260.0,-6.037,2.936,-2.759,24.45
3977.5,3.039,0.705,-35.209,3.137,9.6,5.204,36.832,4.852,-9.729,-2.749,0.0,38.4,39.0,9.526,3.032,-5.951,-5.517,-6.243,-5.694,-3.196,26.67,0.0,258.74,,272.0,260.0,-5.976,2.938,-2.692,24.403
3978.0,3.039,0.705,-35.209,3.137,9.6,5.202,36.795,4.869,-9.72,-2.755,0.0,38.451,39.092,9.526,3.032,-6.037,-5.673,-6.23,-5.931,-3.184,26.674,0.0,258.74,,272.0,260.0,-5.851,2.94,-2.588,24.268
3978.5,3.039,0.705,-35.209,3.137,9.6,5.202,36.795,4.869,-9.72,-2.755,0.0,38.5,39.1,9.526,3.032,-6.026,-5.753,-6.312,-5.913,-3.184,26.674,0.0,258.74,,273.0,260.0,-5.968,2.941,-2.544,24.258
3979.0,2.765,0.676,-35.209,3.039,9.569,5.202,36.795,4.869,-9.72,-2.755,0.0,38.5,39.1,9.528,3.019,-5.903,-5.694,-6.291,-5.961,-3.184,26.674,0.0,259.34,,273.0,260.0,-6.001,2.943,-2.49,24.281
3979.5,2.765,0.676,-35.209,3.039,9.569,5.202,36.795,4.869,-9.72,-2.755,0.0,38.5,39.1,9.528,3.019,-5.772,-5.509,-5.951,-5.677,-3.184,26.674,0.0,259.34,,273.0,260.0,-5.962,2.94,-2.43,24.251
3980.0,2.765,0.676,-35.209,3.039,9.569,5.202,36.795,4.869,-9.72,-2.755,0.0,38.5,39.1,9.528,3.019,-6.166,-5.382,-6.132,-5.73,-3.184,26.674,0.0,259.54,,273.0,260.0,-5.727,2.937,-2.404,24.143
3980.5,2.765,0.676,-35.209,3.039,9.569,5.202,36.795,4.869,-9.72,-2.755,0.0,38.5,39.1,9.528,3.019,-6.07,-5.675,-6.411,-6.074,-3.184,26.674,0.0,259.54,,273.0,260.0,-5.852,2.934,-2.35,24.124
3981.0,2.765,0.676,-35.209,3.039,9.569,5.25,36.864,4.898,-9.651,-2.74,0.0,38.462,39.122,9.528,3.019,-6.098,-5.61,-6.252,-5.873,-3.162,26.684,0.0,262.14,,273.0,260.0,-6.058,2.932,-2.321,24.15
3981.5,2.765,0.676,-35.209,3.039,9.569,5.25,36.864,4.898,-9.651,-2.74,0.0,38.5,39.1,9.528,3.019,-5.857,-5.45,-6.121,-5.535,-3.162,26.684,0.0,262.14,,272.0,260.0,-5.958,2.929,-2.28,24.23
3982.0,2.765,0.676,-35.209,3.039,9.569,5.25,36.864,4.898,-9.651,-2.74,0.0,38.5,39.1,9.528,3.019,-5.932,-5.331,-6.014,-5.629,-3.162,26.684,0.0,261.84,,272.0,260.0,-5.741,2.926,-2.241,24.225
3982.5,2.633,0.754,-34.15,3.156,9.533,5.25,36.864,4.898,-9.651,-2.74,0.0,38.5,39.1,9.671,3.143,-6.15,-5.38,-6.211,-5.789,-3.162,26.684,0.0,261.84,,271.0,260.0,-5.727,2.924,-2.209,24.117
3983.0,2.633,0.754,-34.15,3.156,9.533,5.25,36.864,4.898,-9.651,-2.74,0.0,38.5,39.1,9.671,3.143,-5.623,-5.015,-5.848,-5.323,-3.162,26.684,0.0,262.34,,271.0,260.0,-5.882,2.919,-2.165,23.956
3983.5,2.633,0.754,-34.15,3.156,9.533,5.25,36.864,4.898,-9.651,-2.74,0.0,38.5,39.1,9.671,3.143,-5.93,-4.926,-5.821,-5.378,-3.162,26.684,0.0,262.34,,270.0,260.0,-5.452,2.914,-2.108,23.895
3984.0,2.633,0.754,-34.15,3.156,9.533,5.25,36.864,4.898,-9.651,-2.74,0.0,38.5,39.1,9.671,3.143,-5.591,-5.355,-5.975,-5.64,-3.162,26.684,0.0,261.44,,270.0,260.0,-5.514,2.91,-2.105,23.89
3984.5,2.633,0.754,-34.15,3.156,9.533,5.215,36.838,4.864,-9.659,-2.732,0.0,38.474,39.145,9.671,3.143,-5.706,-5.349,-5.947,-5.53,-3.166,26.676,0.0,261.44,,269.0,260.0,-5.64,2.905,-2.056,23.965
3985.0,2.633,0.754,-34.15,3.156,9.533,5.215,36.838,4.864,-9.659,-2.732,0.0,38.5,39.1,9.671,3.143,-5.651,-5.358,-5.868,-5.419,-3.166,26.676,0.0,261.14,,269.0,260.0,-5.633,2.901,-2.023,24.067
3985.5,2.801,0.676,-34.958,3.124,9.522,5.215,36.838,4.864,-9.659,-2.732,0.0,38.5,39.1,9.653,3.165,-5.567,-5.17,-5.612,-5.372,-3.166,26.676,0.0,261.14,,268.0,260.0,-5.574,2.896,-1.936,24.146
3986.0,2.801,0.676,-34.958,3.124,9.522,5.215,36.838,4.864,-9.659,-2.732,0.0,38.5,39.1,9.653,3.165,-5.544,-4.984,-5.791,-5.366,-3.166,26.676,0.0,260.84,,268.0,260.0,-5.43,2.895,-1.959,24.269
3986.5,2.801,0.676,-34.958,3.124,9.522,5.215,36.838,4.864,-9.659,-2.732,0.0,38.5,39.1,9.653,3.165,-5.271,-5.17,-5.612,-5.322,-3.166,26.676,0.0,260.84,,268.0,260.0,-5.422,2.893,-1.926,24.31
3987.0,2.801,0.676,-34.958,3.124,9.522,5.215,36.838,4.864,-9.659,-2.732,0.0,38.5,39.1,9.653,3.165,-5.259,-4.88,-5.247,-4.958,-3.166,26.676,0.0,258.84,,268.0,260.0,-5.344,2.892,-1.894,24.355
3987.5,2.801,0.676,-34.958,3.124,9.522,5.215,36.84,4.887,-9.617,-2.724,0.0,38.486,39.149,9.653,3.165,-5.106,-4.946,-5.374,-5.056,-3.161,26.674,0.0,258.84,,269.0,260.0,-5.086,2.89,-1.835,24.367
3988.0,2.801,0.676,-34.958,3.124,9.522,5.215,36.84,4.887,-9.617,-2.724,0.0,38.5,39.1,9.653,3.165,-5.341,-4.912,-5.576,-5.089,-3.161,26.674,0.0,259.04,,269.0,260.0,-5.12,2.889,-1.804,24.379
3988.5,2.801,0.676,-34.958,3.124,9.522,5.215,36.84,4.887,-9.617,-2.724,0.0,38.5,39.1,9.653,3.165,-5.362,-4.729,-5.446,-5.12,-3.161,26.674,0.0,259.04,,269.0,260.0,-5.23,2.887,-1.747,24.396
3989.0,3.119,0.704,-35.209,3.092,9.62,5.215,36.84,4.887,-9.617,-2.724,0.0,38.5,39.1,9.583,3.051,-5.223,-4.883,-5.411,-5.159,-3.161,26.674,0.0,258.94,,269.0,260.0,-5.164,2.886,-1.716,24.422
3989.5,3.119,0.704,-35.209,3.092,9.62,5.215,36.84,4.887,-9.617,-2.724,0.0,38.5,39.1,9.583,3.051,-4.998,-4.9,-5.317,-5.15,-3.161,26.674,0.0,258.94,,270.0,260.0,-5.169,2.89,-1.72,24.343
3990.0,3.119,0.704,-35.209,3.092,9.62,5.215,36.84,4.887,-9.617,-2.724,0.0,38.5,39.1,9.583,3.051,-4.999,-4.99,-5.542,-5.023,-3.161,26.674,0.0,258.74,,270.0,260.0,-5.091,2.893,-1.674,24.388
3990.5,3.119,0.704,-35.209,3.092,9.62,5.215,36.84,4.887,-9.617,-2.724,0.0,38.5,39.1,9.583,3.051,-5.278,-4.512,-5.261,-4.942,-3.161,26.674,0.0,258.74,,271.0,260.0,-5.138,2.897,-1.625,24.39
3991.0,3.119,0.704,-35.209,3.092,9.62,5.239,36.871,4.888,-9.581,-2.734,0.0,38.494,39.172,9.583,3.051,-4.947,-4.785,-5.27,-4.821,-3.179,26.674,0.0,258.84,,271.0,260.0,-4.998,2.901,-1.577,24.422
3991.5,3.119,0.704,-35.209,3.092,9.62,5.239,36.871,4.888,-9.581,-2.734,0.0,38.5,39.2,9.583,3.051,-5.147,-4.506,-5.093,-4.859,-3.179,26.674,0.0,258.84,,272.0,260.0,-4.956,2.904,-1.575,24.475
3992.0,3.037,0.747,-35.209,3.155,9.6,5.239,36.871,4.888,-9.581,-2.734,0.0,38.5,39.2,9.519,2.967,-4.683,-4.629,-4.965,-4.611,-3.179,26.674,0.0,259.04,,272.0,260.0,-4.901,2.908,-1.53,24.509
3992.5,3.037,0.747,-35.209,3.155,9.6,5.239,36.871,4.888,-9.581,-2.734,0.0,38.5,39.2,9.519,2.967,-4.817,-4.279,-4.839,-4.637,-3.179,26.674,0.0,259.04,,272.0,260.0,-4.722,2.91,-1.452,24.518
3993.0,3.037,0.747,-35.209,3.155,9.6,5.239,36.871,4.888,-9.581,-2.734,0.0,38.5,39.2,9.519,2.967,-5.027,-4.514,-5.021,-4.818,-3.179,26.674,0.0,260.04,,272.0,260.0,-4.643,2.912,-1.423,24.524
3993.5,3.037,0.747,-35.209,3.155,9.6,5.239,36.871,4.888,-9.581,-2.734,0.0,38.5,39.2,9.519,2.967,-4.915,-4.369,-4.993,-4.674,-3.179,26.674,0.0,260.04,,272.0,260.0,-4.845,2.914,-1.404,24.537
3994.0,3.037,0.747,-35.209,3.155,9.6,5.246,36.838,4.893,-9.571,-2.753,0.0,38.497,39.232,9.519,2.967,-4.854,-4.426,-4.88,-4.762,-3.183,26.663,0.0,261.74,,272.0,260.0,-4.738,2.916,-1.358,24.504
3994.5,3.037,0.747,-35.209,3.155,9.6,5.246,36.838,4.893,-9.571,-2.753,0.0,38.5,39.2,9.519,2.967,-4.758,-4.604,-5.115,-4.811,-3.183,26.663,0.0,261.74,,271.0,260.0,-4.73,2.918,-1.329,24.497
3995.0,3.037,0.747,-35.209,3.155,9.6,5.246,36.838,4.893,-9.571,-2.753,0.0,38.5,39.2,9.519,2.967,-4.891,-4.497,-4.974,-4.646,-3.183,26.663,0.0,261.64,,271.0,260.0,-4.822,2.92,-1.327,24.457
3995.5,2.829,0.729,-35.183,3.134,9.511,5.246,36.838,4.893,-9.571,-2.753,0.0,38.5,39.2,9.61,3.286,-4.952,-4.298,-4.894,-4.689,-3.183,26.663,0.0,261.64,,270.0,260.0,-4.752,2.922,-1.263,24.406
3996.0,2.829,0.729,-35.183,3.134,9.511,5.246,36.838,4.893,-9.571,-2.753,0.0,38.5,39.2,9.61,3.286,-4.638,-4.489,-4.902,-4.757,-3.183,26.663,0.0,261.54,,270.0,260.0,-4.708,2.92,-1.21,24.422
3996.5,2.829,0.729,-35.183,3.134,9.511,5.246,36.838,4.893,-9.571,-2.753,0.0,38.5,39.2,9.61,3.286,-4.543,-4.5,-4.755,-4.666,-3.183,26.663,0.0,261.54,,269.0,260.0,-4.696,2.919,-1.18,24.378
3997.0,2.829,0.729,-35.183,3.134,9.511,5.246,36.838,4.893,-9.571,-2.753,0.0,38.5,39.2,9.61,3.286,-4.233,-4.321,-4.487,-4.225,-3.183,26.663,0.0,260.14,,269.0,260.0,-4.616,2.917,-1.152,24.314
3997.5,2.829,0.729,-35.183,3.134,9.511,5.233,36.858,4.881,-9.549,-2.747,0.0,38.51,39.29,9.61,3.286,-4.354,-4.023,-4.321,-4.345,-3.174,26.661,0.0,260.14,,269.0,260.0,-4.317,2.916,-1.091,24.302
3998.0,2.829,0.729,-35.183,3.134,9.511,5.233,36.858,4.881,-9.549,-2.747,0.0,38.5,39.3,9.61,3.286,-4.321,-4.501,-4.483,-4.413,-3.174,26.661,0.0,260.44,,269.0,260.0,-4.261,2.915,-1.09,24.274
3998.5,2.785,0.746,-33.717,3.129,9.511,5.233,36.858,4.881,-9.549,-2.747,0.0,38.5,39.3,9.739,2.907,-4.359,-4.027,-4.302,-4.32,-3.174,26.661,0.0,260.44,,269.0,260.0,-4.429,2.913,-1.026,24.299
3999.0,2.785,0.746,-33.717,3.129,9.511,5.233,36.858,4.881,-9.549,-2.747,0.0,38.5,39.3,9.739,2.907,-4.173,-4.087,-4.249,-4.036,-3.174,26.661,0.0,260.24,,269.0,260.0,-4.252,2.911,-0.986,24.286
3999.5,2.785,0.746,-33.717,3.129,9.511,5.233,36.858,4.881,-9.549,-2.747,0.0,38.5,39.3,9.739,2.907,-4.198,-3.558,-4.1,-3.839,-3.174,26.661,0.0,260.24,,269.0,260.0,-4.136,2.909,-0.878,24.342
4000.0,2.785,0.746,-33.717,3.129,9.511,5.233,36.858,4.881,-9.549,-2.747,0.0,38.5,39.3,9.739,2.907,-3.808,-4.244,-4.055,-4.054,-3.174,26.661,0.0,257.54,,269.0,260.0,-3.924,2.907,-0.879,24.335
4000.5,2.785,0.746,-33.717,3.129,9.511,5.22,36.815,4.88,-9.53,-2.747,0.0,38.527,39.273,9.739,2.907,-3.814,-4.139,-4.018,-3.989,-3.178,26.655,0.0,257.54,,270.0,260.0,-4.04,2.905,-0.811,24.382
4001.0,2.785,0.746,-33.717,3.129,9.511,5.22,36.815,4.88,-9.53,-2.747,0.0,38.5,39.3,9.739,2.907,-3.981,-3.789,-3.884,-3.937,-3.178,26.655,0.0,257.34,,270.0,260.0,-3.99,2.903,-0.802,24.381
4001.5,2.922,0.722,-34.816,3.087,9.544,5.22,36.815,4.88,-9.53,-2.747,0.0,38.5,39.3,9.615,2.904,-3.692,-3.955,-3.867,-3.953,-3.178,26.655,0.0,257.34,,271.0,260.0,-3.897,2.901,-0.74,24.378
4002.0,2.922,0.722,-34.816,3.087,9.544,5.22,36.815,4.88,-9.53,-2.747,0.0,38.5,39.3,9.615,2.904,-3.868,-3.962,-3.954,-3.94,-3.178,26.655,0.0,257.34,,271.0,260.0,-3.867,2.901,-0.733,24.325
4002.5,2.922,0.722,-34.816,3.087,9.544,5.22,36.815,4.88,-9.53,-2.747,0.0,38.5,39.3,9.615,2.904,-3.754,-4.021,-3.859,-4.108,-3.178,26.655,0.0,257.34,,272.0,260.0,-3.931,2.902,-0.703,24.304
4003.0,2.922,0.722,-34.816,3.087,9.544,5.22,36.815,4.88,-9.53,-2.747,0.0,38.5,39.3,9.615,2.904,-3.999,-3.954,-4.061,-4.13,-3.178,26.655,0.0,258.04,,272.0,260.0,-3.936,2.902,-0.676,24.284
4003.5,2.922,0.722,-34.816,3.087,9.544,5.22,36.815,4.88,-9.53,-2.747,0.0,38.5,39.3,9.615,2.904,-3.748,-3.978,-3.961,-4.155,-3.178,26.655,0.0,258.04,,273.0,260.0,-4.036,2.902,-0.691,24.279
4004.0,2.922,0.722,-34.816,3.087,9.544,5.23,36.89,4.886,-9.448,-2.75,0.0,38.547,39.299,9.615,2.904,-4.017,-3.982,-3.943,-3.906,-3.168,26.658,0.0,258.34,,273.0,260.0,-3.961,2.903,-0.654,24.268
4004.5,2.922,0.722,-34.816,3.087,9.544,5.23,36.89,4.886,-9.448,-2.75,0.0,38.5,39.3,9.615,2.904,-3.808,-3.577,-3.755,-3.748,-3.168,26.658,0.0,258.34,,274.0,260.0,-3.962,2.903,-0.621,24.272
4005.0,3.078,0.747,-35.209,3.069,9.546,5.23,36.89,4.886,-9.448,-2.75,0.0,38.5,39.3,9.66,3.187,-3.978,-3.505,-3.863,-3.769,-3.168,26.658,0.0,257.64,,274.0,260.0,-3.722,2.903,-0.546,24.294
4005.5,3.078,0.747,-35.209,3.069,9.546,5.23,36.89,4.886,-9.448,-2.75,0.0,38.5,39.3,9.66,3.187,-3.441,-3.854,-3.703,-3.644,-3.168,26.658,0.0,257.64,,275.0,260.0,-3.779,2.906,-0.537,24.323
4006.0,3.078,0.747,-35.209,3.069,9.546,5.23,36.89,4.886,-9.448,-2.75,0.0,38.5,39.3,9.66,3.187,-3.477,-3.678,-3.488,-3.578,-3.168,26.658,0.0,262.54,,275.0,260.0,-3.661,2.909,-0.505,24.333
4006.5,3.078,0.747,-35.209,3.069,9.546,5.23,36.89,4.886,-9.448,-2.75,0.0,38.5,39.3,9.66,3.187,-3.381,-3.726,-3.55,-3.495,-3.168,26.658,0.0,262.54,,274.0,260.0,-3.555,2.912,-0.458,24.272
4007.0,3.078,0.747,-35.209,3.069,9.546,5.211,36.873,4.849,-9.427,-2.745,0.0,38.56,39.352,9.66,3.187,-3.565,-3.34,-3.518,-3.518,-3.164,26.662,0.0,262.54,,274.0,260.0,-3.538,2.915,-0.397,24.241
4007.5,3.078,0.747,-35.209,3.069,9.546,5.211,36.873,4.849,-9.427,-2.745,0.0,38.6,39.4,9.66,3.187,-3.198,-3.606,-3.488,-3.343,-3.164,26.662,0.0,262.54,,273.0,260.0,-3.485,2.917,-0.357,24.228
4008.0,2.886,0.701,-35.209,3.105,9.67,5.211,36.873,4.849,-9.427,-2.745,0.0,38.6,39.4,9.503,3.051,-3.063,-3.567,-3.298,-3.6,-3.164,26.662,0.0,263.04,,273.0,260.0,-3.409,2.92,-0.332,24.141
4008.5,2.886,0.701,-35.209,3.105,9.67,5.211,36.873,4.849,-9.427,-2.745,0.0,38.6,39.4,9.503,3.051,-3.166,-3.617,-3.285,-3.346,-3.164,26.662,0.0,263.04,,272.0,260.0,-3.382,2.919,-0.334,24.084
4009.0,2.886,0.701,-35.209,3.105,9.67,5.211,36.873,4.849,-9.427,-2.745,0.0,38.6,39.4,9.503,3.051,-3.327,-3.227,-3.213,-3.356,-3.164,26.662,0.0,262.44,,272.0,260.0,-3.354,2.919,-0.325,23.992
4009.5,2.886,0.701,-35.209,3.105,9.67,5.211,36.873,4.849,-9.427,-2.745,0.0,38.6,39.4,9.503,3.051,-3.071,-3.505,-3.202,-3.424,-3.164,26.662,0.0,262.44,,271.0,260.0,-3.281,2.918,-0.301,23.975
4010.0,2.886,0.701,-35.209,3.105,9.67,5.211,36.873,4.849,-9.427,-2.745,0.0,38.6,39.4,9.503,3.051,-3.115,-3.642,-3.199,-3.39,-3.164,26.662,0.0,261.44,,271.0,260.0,-3.301,2.918,-0.286,23.911
4010.5,2.886,0.701,-35.209,3.105,9.67,5.186,36.867,4.877,-9.388,-2.745,0.0,38.572,39.384,9.503,3.051,-3.321,-3.715,-3.332,-3.436,-3.171,26.657,0.0,261.44,,270.0,260.0,-3.337,2.917,-0.288,24.007
4011.0,2.886,0.701,-35.209,3.105,9.67,5.186,36.867,4.877,-9.388,-2.745,0.0,38.6,39.4,9.503,3.051,-3.219,-3.7,-3.264,-3.543,-3.171,26.657,0.0,261.44,,270.0,260.0,-3.451,2.917,-0.274,24.037
4011.5,2.903,0.763,-33.757,3.027,9.498,5.186,36.867,4.877,-9.388,-2.745,0.0,38.6,39.4,9.752,3.143,-3.186,-2.943,-3.038,-3.118,-3.171,26.657,0.0,261.44,,269.0,260.0,-3.432,2.916,-0.228,24.048
4012.0,2.903,0.763,-33.757,3.027,9.498,5.186,36.867,4.877,-9.388,-2.745,0.0,38.6,39.4,9.752,3.143,-3.034,-3.08,-2.928,-3.119,-3.171,26.657,0.0,261.54,,269.0,260.0,-3.071,2.916,-0.171,24.074
4012.5,2.903,0.763,-33.757,3.027,9.498,5.186,36.867,4.877,-9.388,-2.745,0.0,38.6,39.4,9.752,3.143,-3.172,-3.096,-3.038,-3.181,-3.171,26.657,0.0,261.54,,268.0,260.0,-3.041,2.916,-0.162,24.099
4013.0,2.903,0.763,-33.757,3.027,9.498,5.186,36.867,4.877,-9.388,-2.745,0.0,38.6,39.4,9.752,3.143,-2.857,-3.494,-3.023,-3.19,-3.171,26.657,0.0,259.34,,268.0,260.0,-3.122,2.916,-0.144,24.046
4013.5,2.903,0.763,-33.757,3.027,9.498,5.189,36.88,4.891,-9.345,-2.721,0.0,38.596,39.396,9.752,3.143,-2.956,-3.321,-2.864,-3.145,-3.162,26.671,0.0,259.34,,268.0,260.0,-3.141,2.915,-0.15,24.053
4014.0,2.903,0.763,-33.757,3.027,9.498,5.189,36.88,4.891,-9.345,-2.721,0.0,38.6,39.4,9.752,3.143,-2.848,-3.285,-2.905,-3.322,-3.162,26.671,0.0,258.94,,268.0,260.0,-3.071,2.915,-0.113,24.018
4014.5,2.341,0.574,-35.209,3.111,9.546,5.189,36.88,4.891,-9.345,-2.721,0.0,38.6,39.4,9.577,3.22,-2.879,-3.405,-3.072,-3.341,-3.162,26.671,0.0,258.94,,269.0,260.0,-3.09,2.915,-0.107,24.054
4015.0,2.341,0.574,-35.209,3.111,9.546,5.189,36.88,4.891,-9.345,-2.721,0.0,38.6,39.4,9.577,3.22,-3.175,-2.898,-2.956,-3.12,-3.162,26.671,0.0,259.54,,269.0,260.0,-3.174,2.905,-0.06,24.069
4015.5,2.341,0.574,-35.209,3.111,9.546,5.189,36.88,4.891,-9.345,-2.721,0.0,38.6,39.4,9.577,3.22,-2.546,-3.316,-2.837,-3.122,-3.162,26.671,0.0,259.54,,269.0,260.0,-3.037,2.896,-0.077,24.127
4016.0,2.341,0.574,-35.209,3.111,9.546,5.189,36.88,4.891,-9.345,-2.721,0.0,38.6,39.4,9.577,3.22,-2.804,-2.944,-2.81,-2.962,-3.162,26.671,0.0,256.64,,269.0,260.0,-2.955,2.887,-0.052,24.19
4016.5,2.341,0.574,-35.209,3.111,9.546,5.189,36.88,4.891,-9.345,-2.721,0.0,38.6,39.4,9.577,3.22,-2.907,-3.319,-2.869,-2.971,-3.162,26.671,0.0,256.64,,270.0,260.0,-2.88,2.878,-0.053,24.241
4017.0,2.341,0.574,-35.209,3.111,9.546,5.188,36.885,4.895,-9.328,-2.73,0.0,38.597,39.44,9.577,3.22,-2.334,-2.757,-2.468,-2.653,-3.17,26.665,0.0,257.54,,270.0,260.0,-3.016,2.869,-0.013,24.249
4017.5,2.341,0.574,-35.209,3.111,9.546,5.188,36.885,4.895,-9.328,-2.73,0.0,38.6,39.4,9.577,3.22,-2.369,-2.724,-2.488,-2.407,-3.17,26.665,0.0,257.54,,271.0,260.0,-2.553,2.861,0.075,24.275
4018.0,2.814,0.737,-34.829,3.094,9.554,5.188,36.885,4.895,-9.328,-2.73,0.0,38.6,39.4,9.642,3.202,-2.491,-2.914,-2.399,-2.784,-3.17,26.665,0.0,256.84,,271.0,260.0,-2.497,2.852,0.105,24.275
4018.5,2.814,0.737,-34.829,3.094,9.554,5.188,36.885,4.895,-9.328,-2.73,0.0,38.6,39.4,9.642,3.202,-2.27,-2.797,-2.317,-2.452,-3.17,26.665,0.0,256.84,,272.0,260.0,-2.647,2.852,0.104,24.315
4019.0,2.814,0.737,-34.829,3.094,9.554,5.188,36.885,4.895,-9.328,-2.73,0.0,38.6,39.4,9.642,3.202,-2.474,-2.609,-2.371,-2.618,-3.17,26.665,0.0,259.24,,272.0,260.0,-2.459,2.851,0.167,24.316
4019.5,2.814,0.737,-34.829,3.094,9.554,5.188,36.885,4.895,-9.328,-2.73,0.0,38.6,39.4,9.642,3.202,-2.213,-3.0,-2.322,-2.863,-3.17,26.665,0.0,259.24,,272.0,260.0,-2.518,2.85,0.173,24.325
4020.0,2.814,0.737,-34.829,3.094,9.554,5.249,36.857,4.865,-9.295,-2.753,0.0,38.596,39.403,9.642,3.202,-2.684,-3.206,-2.58,-2.957,-3.177,26.657,0.0,259.54,,272.0,260.0,-2.6,2.85,0.151,24.362
4020.5,2.814,0.737,-34.829,3.094,9.554,5.249,36.857,4.865,-9.295,-2.753,0.0,38.6,39.4,9.642,3.202,-2.341,-3.207,-2.39,-2.776,-3.177,26.657,0.0,259.54,,272.0,260.0,-2.857,2.849,0.156,24.392
4021.0,3.046,0.786,-34.016,3.124,9.631,5.249,36.857,4.865,-9.295,-2.753,0.0,38.6,39.4,9.757,2.996,-2.143,-2.687,-2.107,-2.483,-3.177,26.657,0.0,259.44,,272.0,260.0,-2.679,2.849,0.199,24.427
4021.5,3.046,0.786,-34.016,3.124,9.631,5.249,36.857,4.865,-9.295,-2.753,0.0,38.6,39.4,9.757,2.996,-2.128,-2.974,-2.236,-2.57,-3.177,26.657,0.0,259.44,,272.0,260.0,-2.355,2.852,0.219,24.446
4022.0,3.046,0.786,-34.016,3.124,9.631,5.249,36.857,4.865,-9.295,-2.753,0.0,38.6,39.4,9.757,2.996,-2.087,-2.944,-2.238,-2.851,-3.177,26.657,0.0,260.54,,272.0,260.0,-2.477,2.855,0.232,24.46
4022.5,3.046,0.786,-34.016,3.124,9.631,5.249,36.857,4.865,-9.295,-2.753,0.0,38.6,39.4,9.757,2.996,-2.311,-3.028,-2.337,-2.826,-3.177,26.657,0.0,260.54,,272.0,260.0,-2.53,2.858,0.26,24.494
4023.0,3.046,0.786,-34.016,3.124,9.631,5.273,36.885,4.898,-9.239,-2.732,0.0,38.608,39.436,9.757,2.996,-2.302,-3.008,-2.25,-2.792,-3.175,26.658,0.0,260.64,,272.0,260.0,-2.625,2.861,0.247,24.54
4023.5,3.046,0.786,-34.016,3.124,9.631,5.273,36.885,4.898,-9.239,-2.732,0.0,38.6,39.4,9.757,2.996,-2.292,-2.669,-2.157,-2.342,-3.175,26.658,0.0,260.64,,272.0,260.0,-2.588,2.864,0.248,24.562
4024.0,3.046,0.786,-34.016,3.124,9.631,5.273,36.885,4.898,-9.239,-2.732,0.0,38.6,39.4,9.757,2.996,-2.281,-2.415,-2.164,-2.487,-3.175,26.658,0.0,260.94,,272.0,260.0,-2.365,2.867,0.293,24.586
4024.5,2.619,0.7,-34.176,3.165,9.583,5.273,36.885,4.898,-9.239,-2.732,0.0,38.6,39.4,9.638,2.982,-2.095,-2.844,-2.223,-2.784,-3.175,26.658,0.0,260.94,,272.0,260.0,-2.337,2.87,0.288,24.577
4025.0,2.619,0.7,-34.176,3.165,9.583,5.273,36.885,4.898,-9.239,-2.732,0.0,38.6,39.4,9.638,2.982,-2.335,-2.829,-2.263,-2.55,-3.175,26.658,0.0,260.94,,272.0,260.0,-2.486,2.866,0.358,24.578
4025.5,2.619,0.7,-34.176,3.165,9.583,5.273,36.885,4.898,-9.239,-2.732,0.0,38.6,39.4,9.638,2.982,-2.447,-2.313,-2.219,-2.479,-3.175,26.658,0.0,260.94,,272.0,260.0,-2.494,2.862,0.393,24.64
4026.0,2.619,0.7,-34.176,3.165,9.583,5.273,36.885,4.898,-9.239,-2.732,0.0,38.6,39.4,9.638,2.982,-2.089,-2.465,-2.057,-2.249,-3.175,26.658,0.0,260.74,,272.0,260.0,-2.364,2.858,0.411,24.652
4026.5,2.619,0.7,-34.176,3.165,9.583,5.223,36.892,4.859,-9.207,-2.743,0.0,38.624,39.432,9.638,2.982,-2.191,-2.297,-1.947,-2.338,-3.173,26.654,0.0,260.74,,272.0,260.0,-2.215,2.854,0.447,24.685
4027.0,2.619,0.7,-34.176,3.165,9.583,5.223,36.892,4.859,-9.207,-2.743,0.0,38.6,39.4,9.638,2.982,-1.771,-2.737,-1.975,-2.308,-3.173,26.654,0.0,260.64,,272.0,260.0,-2.193,2.85,0.452,24.748
4027.5,3.228,0.744,-35.209,3.077,9.559,5.223,36.892,4.859,-9.207,-2.743,0.0,38.6,39.4,9.567,3.17,-1.917,-2.596,-1.85,-2.337,-3.173,26.654,0.0,260.64,,272.0,260.0,-2.198,2.846,0.469,24.855
4028.0,3.228,0.744,-35.209,3.077,9.559,5.223,36.892,4.859,-9.207,-2.743,0.0,38.6,39.4,9.567,3.17,-1.985,-2.522,-1.929,-2.398,-3.173,26.654,0.0,260.94,,272.0,260.0,-2.175,2.853,0.466,24.911
4028.5,3.228,0.744,-35.209,3.077,9.559,5.223,36.892,4.859,-9.207,-2.743,0.0,38.6,39.4,9.567,3.17,-1.792,-2.705,-1.909,-2.247,-3.173,26.654,0.0,260.94,,272.0,260.0,-2.209,2.859,0.536,24.893
4029.0,3.228,0.744,-35.209,3.077,9.559,5.223,36.892,4.859,-9.207,-2.743,0.0,38.6,39.4,9.567,3.17,-1.805,-2.342,-1.769,-2.288,-3.173,26.654,0.0,260.44,,272.0,260.0,-2.163,2.865,0.558,24.881
4029.5,3.228,0.744,-35.209,3.077,9.559,5.174,36.874,4.879,-9.18,-2.734,0.0,38.635,39.451,9.567,3.17,-1.729,-2.19,-1.619,-2.054,-3.177,26.658,0.0,260.44,,272.0,260.0,-2.051,2.871,0.611,25.007
4030.0,3.228,0.744,-35.209,3.077,9.559,5.174,36.874,4.879,-9.18,-2.734,0.0,38.6,39.5,9.567,3.17,-1.578,-2.458,-1.6,-1.887,-3.177,26.658,0.0,260.74,,272.0,260.0,-1.898,2.877,0.578,25.033
4030.5,3.228,0.744,-35.209,3.077,9.559,5.174,36.874,4.879,-9.18,-2.734,0.0,38.6,39.5,9.567,3.17,-1.423,-2.461,-1.481,-2.087,-3.177,26.658,0.0,260.74,,272.0,260.0,-1.881,2.882,0.621,25.055
4031.0,3.226,0.792,-35.209,3.114,9.608,5.174,36.874,4.879,-9.18,-2.734,0.0,38.6,39.5,9.516,2.982,-1.352,-2.34,-1.386,-1.885,-3.177,26.658,0.0,261.04,,272.0,260.0,-1.863,2.888,0.627,25.089
4031.5,3.226,0.792,-35.209,3.114,9.608,5.174,36.874,4.879,-9.18,-2.734,0.0,38.6,39.5,9.516,2.982,-1.617,-1.907,-1.396,-1.925,-3.177,26.658,0.0,261.04,,271.0,260.0,-1.741,2.894,0.695,24.992
4032.0,3.226,0.792,-35.209,3.114,9.608,5.174,36.874,4.879,-9.18,-2.734,0.0,38.6,39.5,9.516,2.982,-1.397,-2.388,-1.383,-2.145,-3.177,26.658,0.0,260.94,,271.0,260.0,-1.711,2.899,0.695,24.822
4032.5,3.226,0.792,-35.209,3.114,9.608,5.174,36.874,4.879,-9.18,-2.734,0.0,38.6,39.5,9.516,2.982,-1.489,-2.449,-1.481,-2.021,-3.177,26.658,0.0,260.94,,271.0,260.0,-1.828,2.904,0.681,24.763
4033.0,3.226,0.792,-35.209,3.114,9.608,5.169,36.884,4.858,-9.124,-2.732,0.0,38.641,39.484,9.516,2.982,-1.469,-2.353,-1.393,-1.854,-3.161,26.664,0.0,260.94,,271.0,260.0,-1.86,2.91,0.691,24.81
4033.5,3.226,0.792,-35.209,3.114,9.608,5.169,36.884,4.858,-9.124,-2.732,0.0,38.6,39.5,9.516,2.982,-1.463,-2.01,-1.329,-1.868,-3.161,26.664,0.0,260.94,,271.0,260.0,-1.767,2.915,0.714,24.828
4034.0,2.514,0.686,-33.121,3.054,9.504,5.169,36.884,4.858,-9.124,-2.732,0.0,38.6,39.5,9.746,3.02,-1.146,-2.311,-1.281,-1.89,-3.161,26.664,0.0,260.94,,271.0,260.0,-1.668,2.92,0.743,24.847
4034.5,2.514,0.686,-33.121,3.054,9.504,5.169,36.884,4.858,-9.124,-2.732,0.0,38.6,39.5,9.746,3.02,-1.344,-1.771,-1.202,-1.728,-3.161,26.664,0.0,260.94,,271.0,260.0,-1.657,2.913,0.807,24.789
4035.0,2.514,0.686,-33.121,3.054,9.504,5.169,36.884,4.858,-9.124,-2.732,0.0,38.6,39.5,9.746,3.02,-1.043,-2.051,-1.12,-1.51,-3.161,26.664,0.0,259.54,,271.0,260.0,-1.511,2.907,0.831,24.802
4035.5,2.514,0.686,-33.121,3.054,9.504,5.169,36.884,4.858,-9.124,-2.732,0.0,38.6,39.5,9.746,3.02,-1.212,-1.645,-1.004,-1.527,-3.161,26.664,0.0,259.54,,271.0,260.0,-1.431,2.9,0.856,24.851
4036.0,2.514,0.686,-33.121,3.054,9.504,5.205,36.85,4.845,-9.085,-2.742,0.0,38.651,39.457,9.746,3.02,-0.967,-2.265,-1.052,-1.852,-3.17,26.659,0.0,259.14,,271.0,260.0,-1.347,2.894,0.836,24.825
4036.5,2.514,0.686,-33.121,3.054,9.504,5.205,36.85,4.845,-9.085,-2.742,0.0,38.7,39.5,9.746,3.02,-0.961,-1.596,-0.743,-1.418,-3.17,26.659,0.0,259.14,,271.0,260.0,-1.534,2.888,0.882,24.851
4037.0,2.514,0.686,-33.121,3.054,9.504,5.205,36.85,4.845,-9.085,-2.742,0.0,38.7,39.5,9.746,3.02,-0.632,-2.118,-0.762,-1.766,-3.17,26.659,0.0,259.54,,271.0,260.0,-1.179,2.882,0.922,24.847
4037.5,3.237,0.75,-35.209,2.991,9.624,5.205,36.85,4.845,-9.085,-2.742,0.0,38.7,39.5,9.586,3.159,-1.055,-2.115,-0.91,-1.568,-3.17,26.659,0.0,259.54,,271.0,260.0,-1.319,2.876,0.918,24.861
4038.0,3.237,0.75,-35.209,2.991,9.624,5.205,36.85,4.845,-9.085,-2.742,0.0,38.7,39.5,9.586,3.159,-0.891,-2.367,-0.866,-2.004,-3.17,26.659,0.0,259.54,,271.0,260.0,-1.412,2.882,0.905,24.907
4038.5,3.237,0.75,-35.209,2.991,9.624,5.205,36.85,4.845,-9.085,-2.742,0.0,38.7,39.5,9.586,3.159,-1.101,-2.135,-0.887,-1.476,-3.17,26.659,0.0,259.54,,271.0,260.0,-1.532,2.887,0.904,24.95
4039.0,3.237,0.75,-35.209,2.991,9.624,5.205,36.85,4.845,-9.085,-2.742,0.0,38.7,39.5,9.586,3.159,-1.093,-1.704,-0.838,-1.576,-3.17,26.659,0.0,259.54,,271.0,260.0,-1.4,2.893,0.935,25.004
4039.5,3.237,0.75,-35.209,2.991,9.624,5.235,36.909,4.852,-9.012,-2.744,0.0,38.657,39.503,9.586,3.159,-0.851,-2.118,-0.826,-1.708,-3.177,26.668,0.0,259.54,,271.0,260.0,-1.303,2.899,0.957,25.011
4040.0,3.237,0.75,-35.209,2.991,9.624,5.235,36.909,4.852,-9.012,-2.744,0.0,38.7,39.5,9.586,3.159,-0.998,-1.685,-0.718,-1.557,-3.177,26.668,0.0,259.34,,271.0,260.0,-1.376,2.904,1.009,25.045
4040.5,3.673,0.839,-35.209,3.049,9.6,5.235,36.909,4.852,-9.012,-2.744,0.0,38.7,39.5,9.536,3.066,-0.686,-1.99,-0.71,-1.441,-3.177,26.668,0.0,259.34,,271.0,260.0,-1.24,2.91,1.032,25.118
4041.0,3.673,0.839,-35.209,3.049,9.6,5.235,36.909,4.852,-9.012,-2.744,0.0,38.7,39.5,9.536,3.066,-0.757,-2.05,-0.741,-1.44,-3.177,26.668,0.0,259.24,,271.0,260.0,-1.207,2.922,1.015,25.222
4041.5,3.673,0.839,-35.209,3.049,9.6,5.235,36.909,4.852,-9.012,-2.744,0.0,38.7,39.5,9.536,3.066,-0.857,-1.703,-0.629,-1.389,-3.177,26.668,0.0,259.24,,271.0,260.0,-1.247,2.935,1.031,25.201
4042.0,3.673,0.839,-35.209,3.049,9.6,5.235,36.909,4.852,-9.012,-2.744,0.0,38.7,39.5,9.536,3.066,-0.794,-2.236,-0.696,-1.838,-3.177,26.668,0.0,258.94,,271.0,260.0,-1.144,2.947,1.024,25.209
4042.5,3.673,0.839,-35.209,3.049,9.6,5.211,36.913,4.874,-8.975,-2.729,0.0,38.644,39.488,9.536,3.066,-0.906,-1.844,-0.63,-1.285,-3.18,26.656,0.0,258.94,,272.0,260.0,-1.391,2.959,1.093,25.205
4043.0,3.673,0.839,-35.209,3.049,9.6,5.211,36.913,4.874,-8.975,-2.729,0.0,38.6,39.5,9.536,3.066,-0.754,-1.419,-0.513,-1.283,-3.18,26.656,0.0,258.94,,272.0,260.0,-1.166,2.97,1.086,25.227
4043.5,3.673,0.839,-35.209,3.049,9.6,5.211,36.913,4.874,-8.975,-2.729,0.0,38.6,39.5,9.536,3.066,-0.564,-1.82,-0.483,-1.343,-3.18,26.656,0.0,258.94,,273.0,260.0,-0.992,2.982,1.107,25.224
4044.0,2.81,0.773,-34.315,3.075,9.49,5.211,36.913,4.874,-8.975,-2.729,0.0,38.6,39.5,9.65,3.126,-1.122,-1.647,-0.701,-1.432,-3.18,26.656,0.0,258.64,,273.0,260.0,-1.052,2.993,1.158,25.202
4044.5,2.81,0.773,-34.315,3.075,9.49,5.211,36.913,4.874,-8.975,-2.729,0.0,38.6,39.5,9.65,3.126,-0.444,-2.042,-0.544,-1.333,-3.18,26.656,0.0,258.64,,274.0,260.0,-1.225,2.99,1.131,25.197
4045.0,2.81,0.773,-34.315,3.075,9.49,5.211,36.913,4.874,-8.975,-2.729,0.0,38.6,39.5,9.65,3.126,-0.607,-1.723,-0.385,-1.213,-3.18,26.656,0.0,259.34,,274.0,260.0,-1.091,2.987,1.161,25.176
4045.5,2.81,0.773,-34.315,3.075,9.49,5.211,36.913,4.874,-8.975,-2.729,0.0,38.6,39.5,9.65,3.126,-0.413,-1.668,-0.38,-1.028,-3.18,26.656,0.0,259.34,,274.0,260.0,-0.982,2.984,1.205,25.157
4046.0,2.81,0.773,-34.315,3.075,9.49,5.189,36.897,4.829,-8.932,-2.744,0.0,38.644,39.449,9.65,3.126,-0.562,-1.294,-0.285,-1.039,-3.184,26.647,0.0,259.64,,274.0,260.0,-0.872,2.981,1.25,25.118
4046.5,2.81,0.773,-34.315,3.075,9.49,5.189,36.897,4.829,-8.932,-2.744,0.0,38.6,39.4,9.65,3.126,-0.308,-1.717,-0.275,-1.312,-3.184,26.647,0.0,259.64,,274.0,260.0,-0.795,2.979,1.255,25.053
4047.0,2.769,0.694,-34.562,3.075,9.447,5.189,36.897,4.829,-8.932,-2.744,0.0,38.6,39.4,9.754,3.137,-0.487,-1.584,-0.322,-1.079,-3.184,26.647,0.0,258.64,,274.0,260.0,-0.903,2.976,1.283,24.975
4047.5,2.769,0.694,-34.562,3.075,9.447,5.189,36.897,4.829,-8.932,-2.744,0.0,38.6,39.4,9.754,3.137,-0.42,-1.72,-0.352,-1.078,-3.184,26.647,0.0,258.64,,275.0,260.0,-0.868,2.973,1.301,24.928
4048.0,2.769,0.694,-34.562,3.075,9.447,5.189,36.897,4.829,-8.932,-2.744,0.0,38.6,39.4,9.754,3.137,-0.541,-1.303,-0.337,-1.092,-3.184,26.647,0.0,261.24,,275.0,260.0,-0.893,2.969,1.307,24.905
4048.5,2.769,0.694,-34.562,3.075,9.447,5.189,36.897,4.829,-8.932,-2.744,0.0,38.6,39.4,9.754,3.137,-0.676,-1.274,-0.35,-1.129,-3.184,26.647,0.0,261.24,,274.0,260.0,-0.818,2.966,1.393,24.818
4049.0,2.769,0.694,-34.562,3.075,9.447,5.206,36.91,4.877,-8.877,-2.751,0.0,38.639,39.424,9.754,3.137,-0.491,-1.315,-0.255,-1.008,-3.17,26.653,0.0,260.64,,274.0,260.0,-0.857,2.963,1.372,24.784
4049.5,2.769,0.694,-34.562,3.075,9.447,5.206,36.91,4.877,-8.877,-2.751,0.0,38.6,39.4,9.754,3.137,-0.053,-1.738,-0.194,-1.141,-3.17,26.653,0.0,260.64,,274.0,260.0,-0.767,2.959,1.379,24.77
4050.0,3.237,0.784,-35.209,3.021,9.461,5.206,36.91,4.877,-8.877,-2.751,0.0,38.6,39.4,9.502,3.161,-0.092,-1.117,-0.064,-0.654,-3.17,26.653,0.0,261.14,,274.0,260.0,-0.781,2.956,1.445,24.744
4050.5,3.237,0.784,-35.209,3.021,9.461,5.206,36.91,4.877,-8.877,-2.751,0.0,38.6,39.4,9.502,3.161,-0.384,-1.247,-0.196,-1.033,-3.17,26.653,0.0,261.14,,273.0,260.0,-0.482,2.961,1.434,24.763
4051.0,3.237,0.784,-35.209,3.021,9.461,5.206,36.91,4.877,-8.877,-2.751,0.0,38.6,39.4,9.502,3.161,-0.43,-1.561,-0.192,-1.062,-3.17,26.653,0.0,261.04,,273.0,260.0,-0.715,2.965,1.419,24.701
4051.5,3.237,0.784,-35.209,3.021,9.461,5.206,36.91,4.877,-8.877,-2.751,0.0,38.6,39.4,9.502,3.161,-0.309,-1.2,-0.1,-0.878,-3.17,26.653,0.0,261.04,,272.0,260.0,-0.812,2.97,1.425,24.65
4052.0,3.237,0.784,-35.209,3.021,9.461,5.206,36.91,4.877,-8.877,-2.751,0.0,38.6,39.4,9.502,3.161,-0.135,-1.608,-0.048,-0.828,-3.17,26.653,0.0,260.54,,272.0,260.0,-0.622,2.974,1.422,24.605
4052.5,3.237,0.784,-35.209,3.021,9.461,5.18,36.902,4.842,-8.836,-2.759,0.0,38.646,39.427,9.502,3.161,0.13,-1.4,0.136,-0.774,-3.181,26.657,0.0,260.54,,272.0,260.0,-0.655,2.979,1.458,24.602
4053.0,3.237,0.784,-35.209,3.021,9.461,5.18,36.902,4.842,-8.836,-2.759,0.0,38.6,39.4,9.502,3.161,0.158,-1.418,0.092,-0.937,-3.181,26.657,0.0,260.94,,272.0,260.0,-0.477,2.983,1.494,24.613
4053.5,2.616,0.668,-34.391,3.138,9.61,5.18,36.902,4.842,-8.836,-2.759,0.0,38.6,39.4,9.586,2.983,0.066,-1.452,0.129,-0.861,-3.181,26.657,0.0,260.94,,272.0,260.0,-0.526,2.987,1.538,24.546
4054.0,2.616,0.668,-34.391,3.138,9.61,5.18,36.902,4.842,-8.836,-2.759,0.0,38.6,39.4,9.586,2.983,-0.135,-1.167,0.094,-0.618,-3.181,26.657,0.0,261.34,,272.0,260.0,-0.53,2.981,1.542,24.523
4054.5,2.616,0.668,-34.391,3.138,9.61,5.18,36.902,4.842,-8.836,-2.759,0.0,38.6,39.4,9.586,2.983,0.282,-1.034,0.315,-0.55,-3.181,26.657,0.0,261.34,,271.0,260.0,-0.457,2.975,1.623,24.479
4055.0,2.616,0.668,-34.391,3.138,9.61,5.18,36.902,4.842,-8.836,-2.759,0.0,38.6,39.4,9.586,2.983,0.052,-1.493,0.14,-0.677,-3.181,26.657,0.0,259.04,,271.0,260.0,-0.247,2.969,1.608,24.446
4055.5,2.616,0.668,-34.391,3.138,9.61,5.227,36.862,4.883,-8.792,-2.753,0.0,38.641,39.454,9.586,2.983,0.069,-1.16,0.19,-0.501,-3.176,26.657,0.0,259.04,,271.0,260.0,-0.495,2.963,1.624,24.385
4056.0,2.616,0.668,-34.391,3.138,9.61,5.227,36.862,4.883,-8.792,-2.753,0.0,38.6,39.5,9.586,2.983,0.164,-0.71,0.343,-0.449,-3.176,26.657,0.0,259.04,,271.0,260.0,-0.351,2.958,1.707,24.349
4056.5,3.002,0.797,-33.473,3.056,9.453,5.227,36.862,4.883,-8.792,-2.753,0.0,38.6,39.5,9.86,3.017,0.385,-1.077,0.359,-0.61,-3.176,26.657,0.0,259.04,,271.0,260.0,-0.163,2.952,1.746,24.34
4057.0,3.002,0.797,-33.473,3.056,9.453,5.227,36.862,4.883,-8.792,-2.753,0.0,38.6,39.5,9.86,3.017,0.361,-1.15,0.385,-0.551,-3.176,26.657,0.0,259.74,,271.0,260.0,-0.236,2.953,1.729,24.197
4057.5,3.002,0.797,-33.473,3.056,9.453,5.227,36.862,4.883,-8.792,-2.753,0.0,38.6,39.5,9.86,3.017,0.386,-1.317,0.336,-0.75,-3.176,26.657,0.0,259.74,,271.0,260.0,-0.239,2.954,1.764,24.189
4058.0,3.002,0.797,-33.473,3.056,9.453,5.227,36.862,4.883,-8.792,-2.753,0.0,38.6,39.5,9.86,3.017,0.191,-0.683,0.427,-0.456,-3.176,26.657,0.0,258.74,,271.0,260.0,-0.336,2.954,1.806,24.209
4058.5,3.002,0.797,-33.473,3.056,9.453,5.227,36.862,4.883,-8.792,-2.753,0.0,38.6,39.5,9.86,3.017,0.369,-1.274,0.404,-0.69,-3.176,26.657,0.0,258.74,,272.0,260.0,-0.13,2.955,1.772,24.15
4059.0,3.002,0.797,-33.473,3.056,9.453,5.194,36.878,4.853,-8.715,-2.748,0.0,38.643,39.367,9.86,3.017,0.168,-1.571,0.204,-0.966,-3.17,26.664,0.0,259.14,,272.0,260.0,-0.298,2.956,1.738,24.161
4059.5,3.002,0.797,-33.473,3.056,9.453,5.194,36.878,4.853,-8.715,-2.748,0.0,38.6,39.4,9.86,3.017,-0.078,-1.468,0.172,-0.716,-3.17,26.664,0.0,259.14,,272.0,260.0,-0.541,2.957,1.745,24.019
4060.0,2.64,0.624,-35.209,3.033,9.589,5.194,36.878,4.853,-8.715,-2.748,0.0,38.6,39.4,9.609,3.252,-0.028,-1.445,0.196,-0.815,-3.17,26.664,0.0,259.34,,272.0,260.0,-0.523,2.958,1.729,23.851
4060.5,2.64,0.624,-35.209,3.033,9.589,5.194,36.878,4.853,-8.715,-2.748,0.0,38.6,39.4,9.609,3.252,0.075,-0.887,0.344,-0.495,-3.17,26.664,0.0,259.34,,272.0,260.0,-0.523,2.952,1.699,23.638
4061.0,2.64,0.624,-35.209,3.033,9.589,5.194,36.878,4.853,-8.715,-2.748,0.0,38.6,39.4,9.609,3.252,-0.199,-1.463,0.176,-0.796,-3.17,26.664,0.0,259.74,,272.0,260.0,-0.241,2.947,1.728,23.706
4061.5,2.64,0.624,-35.209,3.033,9.589,5.194,36.878,4.853,-8.715,-2.748,0.0,38.6,39.4,9.609,3.252,0.348,-0.992,0.399,-0.32,-3.17,26.664,0.0,259.74,,272.0,260.0,-0.57,2.942,1.784,23.713
4062.0,2.64,0.624,-35.209,3.033,9.589,5.23,36.908,4.899,-8.673,-2.738,0.0,38.626,39.343,9.609,3.252,0.157,-0.62,0.414,-0.406,-3.17,26.667,0.0,260.04,,272.0,260.0,-0.141,2.937,1.782,23.798
4062.5,2.64,0.624,-35.209,3.033,9.589,5.23,36.908,4.899,-8.673,-2.738,0.0,38.6,39.3,9.609,3.252,0.378,-1.258,0.387,-0.563,-3.17,26.667,0.0,260.04,,272.0,260.0,-0.113,2.932,1.762,23.889
4063.0,3.225,0.807,-34.945,3.111,9.676,5.23,36.908,4.899,-8.673,-2.738,0.0,38.6,39.3,9.621,3.027,0.324,-0.883,0.512,-0.283,-3.17,26.667,0.0,259.94,,272.0,260.0,-0.264,2.928,1.788,23.963
4063.5,3.225,0.807,-34.945,3.111,9.676,5.23,36.908,4.899,-8.673,-2.738,0.0,38.6,39.3,9.621,3.027,0.392,-0.781,0.537,-0.192,-3.17,26.667,0.0,259.94,,272.0,260.0,-0.083,2.932,1.884,24.021
