t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4064.0,3.225,0.807,-34.945,3.111,9.676,5.23,36.908,4.899,-8.673,-2.738,0.0,38.6,39.3,9.621,3.027,0.42,-1.049,0.566,-0.3,-3.17,26.667,0.0,260.04,,272.0,260.0,-0.011,2.937,1.839,24.157
4064.5,3.225,0.807,-34.945,3.111,9.676,5.23,36.908,4.899,-8.673,-2.738,0.0,38.6,39.3,9.621,3.027,0.587,-1.056,0.64,-0.447,-3.17,26.667,0.0,260.04,,272.0,260.0,-0.091,2.942,1.9,24.193
4065.0,3.225,0.807,-34.945,3.111,9.676,5.243,36.879,4.888,-8.635,-2.747,0.0,38.616,39.315,9.621,3.027,0.195,-0.712,0.461,-0.409,-3.174,26.665,0.0,260.64,,272.0,260.0,-0.069,2.947,1.88,24.203
4065.5,3.225,0.807,-34.945,3.111,9.676,5.243,36.879,4.888,-8.635,-2.747,0.0,38.6,39.3,9.621,3.027,0.539,-0.914,0.552,-0.553,-3.174,26.665,0.0,260.64,,272.0,260.0,-0.116,2.951,1.929,24.191
4066.0,3.225,0.807,-34.945,3.111,9.676,5.243,36.879,4.888,-8.635,-2.747,0.0,38.6,39.3,9.621,3.027,0.237,-1.329,0.36,-0.756,-3.174,26.665,0.0,260.54,,272.0,260.0,-0.094,2.956,1.88,24.206
4066.5,2.464,0.682,-34.337,3.124,9.549,5.243,36.879,4.888,-8.635,-2.747,0.0,38.6,39.3,9.675,3.173,0.163,-1.194,0.409,-0.481,-3.174,26.665,0.0,260.54,,272.0,260.0,-0.372,2.96,1.86,24.294
4067.0,2.464,0.682,-34.337,3.124,9.549,5.243,36.879,4.888,-8.635,-2.747,0.0,38.6,39.3,9.675,3.173,0.123,-0.723,0.453,-0.473,-3.174,26.665,0.0,260.24,,272.0,260.0,-0.276,2.952,1.869,24.345
4067.5,2.464,0.682,-34.337,3.124,9.549,5.243,36.879,4.888,-8.635,-2.747,0.0,38.6,39.3,9.675,3.173,0.334,-0.57,0.545,-0.329,-3.174,26.665,0.0,260.24,,272.0,260.0,-0.155,2.944,1.933,24.457
4068.0,2.464,0.682,-34.337,3.124,9.549,5.243,36.879,4.888,-8.635,-2.747,0.0,38.6,39.3,9.675,3.173,0.472,-0.912,0.56,-0.392,-3.174,26.665,0.0,259.94,,272.0,260.0,-0.005,2.936,1.879,24.436
4068.5,2.464,0.682,-34.337,3.124,9.549,5.199,36.887,4.86,-8.574,-2.758,0.0,38.602,39.31,9.675,3.173,0.33,-0.833,0.494,-0.29,-3.173,26.658,0.0,259.94,,272.0,260.0,-0.068,2.928,1.907,24.455
4069.0,2.464,0.682,-34.337,3.124,9.549,5.199,36.887,4.86,-8.574,-2.758,0.0,38.6,39.3,9.675,3.173,0.629,-0.897,0.681,-0.086,-3.173,26.658,0.0,260.64,,272.0,260.0,-0.075,2.921,1.93,24.477
4069.5,2.749,0.741,-34.23,3.122,9.495,5.199,36.887,4.86,-8.574,-2.758,0.0,38.6,39.3,9.618,3.076,0.398,-0.32,0.689,-0.162,-3.173,26.658,0.0,260.64,,272.0,260.0,0.082,2.913,2.005,24.52
4070.0,2.749,0.741,-34.23,3.122,9.495,5.199,36.887,4.86,-8.574,-2.758,0.0,38.6,39.3,9.618,3.076,0.693,-1.054,0.679,-0.413,-3.173,26.658,0.0,260.94,,272.0,260.0,0.151,2.911,1.958,24.358
4070.5,2.749,0.741,-34.23,3.122,9.495,5.199,36.887,4.86,-8.574,-2.758,0.0,38.6,39.3,9.618,3.076,0.5,-0.729,0.69,-0.314,-3.173,26.658,0.0,260.94,,272.0,260.0,-0.024,2.908,1.978,24.318
4071.0,2.749,0.741,-34.23,3.122,9.495,5.199,36.887,4.86,-8.574,-2.758,0.0,38.6,39.3,9.618,3.076,0.34,-0.558,0.643,-0.189,-3.173,26.658,0.0,260.64,,272.0,260.0,0.037,2.905,1.981,24.252
4071.5,2.749,0.741,-34.23,3.122,9.495,5.184,36.881,4.886,-8.54,-2.73,0.0,38.578,39.258,9.618,3.076,0.559,-0.663,0.736,0.023,-3.183,26.653,0.0,260.64,,272.0,260.0,0.059,2.903,2.053,24.283
4072.0,2.749,0.741,-34.23,3.122,9.495,5.184,36.881,4.886,-8.54,-2.73,0.0,38.6,39.3,9.618,3.076,0.742,-0.758,0.846,-0.186,-3.183,26.653,0.0,260.24,,272.0,260.0,0.164,2.9,2.091,24.265
4072.5,2.749,0.741,-34.23,3.122,9.495,5.184,36.881,4.886,-8.54,-2.73,0.0,38.6,39.3,9.618,3.076,0.7,-0.046,0.963,0.159,-3.183,26.653,0.0,260.24,,272.0,260.0,0.161,2.898,2.079,24.307
4073.0,3.03,0.802,-34.384,3.082,9.496,5.184,36.881,4.886,-8.54,-2.73,0.0,38.6,39.3,9.631,3.19,1.063,-0.795,0.984,0.033,-3.183,26.653,0.0,259.54,,272.0,260.0,0.444,2.895,2.127,24.277
4073.5,3.03,0.802,-34.384,3.082,9.496,5.184,36.881,4.886,-8.54,-2.73,0.0,38.6,39.3,9.631,3.19,0.805,-0.262,1.004,0.105,-3.183,26.653,0.0,259.54,,272.0,260.0,0.321,2.898,2.134,24.271
4074.0,3.03,0.802,-34.384,3.082,9.496,5.184,36.881,4.886,-8.54,-2.73,0.0,38.6,39.3,9.631,3.19,0.687,-0.488,0.934,-0.086,-3.183,26.653,0.0,260.14,,272.0,260.0,0.413,2.9,2.182,24.272
4074.5,3.03,0.802,-34.384,3.082,9.496,5.184,36.881,4.886,-8.54,-2.73,0.0,38.6,39.3,9.631,3.19,0.893,-0.862,0.855,-0.068,-3.183,26.653,0.0,260.14,,272.0,260.0,0.262,2.902,2.149,24.309
4075.0,3.03,0.802,-34.384,3.082,9.496,5.226,36.855,4.881,-8.484,-2.741,0.0,38.571,39.244,9.631,3.19,0.654,-0.34,0.975,-0.022,-3.168,26.66,0.0,260.74,,272.0,260.0,0.204,2.904,2.171,24.327
4075.5,3.03,0.802,-34.384,3.082,9.496,5.226,36.855,4.881,-8.484,-2.741,0.0,38.6,39.2,9.631,3.19,0.898,-0.77,0.954,0.019,-3.168,26.66,0.0,260.74,,272.0,260.0,0.317,2.906,2.17,24.343
4076.0,2.778,0.64,-35.209,3.096,9.576,5.226,36.855,4.881,-8.484,-2.741,0.0,38.6,39.2,9.523,3.055,0.716,-0.401,0.934,-0.08,-3.168,26.66,0.0,260.44,,272.0,260.0,0.275,2.908,2.179,24.346
4076.5,2.778,0.64,-35.209,3.096,9.576,5.226,36.855,4.881,-8.484,-2.741,0.0,38.6,39.2,9.523,3.055,0.316,-0.469,0.768,-0.237,-3.168,26.66,0.0,260.44,,272.0,260.0,0.292,2.906,2.179,24.271
4077.0,2.778,0.64,-35.209,3.096,9.576,5.226,36.855,4.881,-8.484,-2.741,0.0,38.6,39.2,9.523,3.055,0.762,-0.721,0.829,-0.319,-3.168,26.66,0.0,259.84,,272.0,260.0,0.095,2.904,2.181,24.257
4077.5,2.778,0.64,-35.209,3.096,9.576,5.226,36.855,4.881,-8.484,-2.741,0.0,38.6,39.2,9.523,3.055,0.483,-0.632,0.78,-0.039,-3.168,26.66,0.0,259.84,,272.0,260.0,0.137,2.902,2.147,24.279
4078.0,2.778,0.64,-35.209,3.096,9.576,5.243,36.903,4.877,-8.42,-2.741,0.0,38.546,39.192,9.523,3.055,1.045,-0.909,0.821,-0.082,-3.175,26.656,0.0,259.94,,272.0,260.0,0.148,2.9,2.144,24.343
4078.5,2.778,0.64,-35.209,3.096,9.576,5.243,36.903,4.877,-8.42,-2.741,0.0,38.5,39.2,9.523,3.055,0.728,-0.554,0.951,0.039,-3.175,26.656,0.0,259.94,,272.0,260.0,0.219,2.898,2.155,24.543
4079.0,2.778,0.64,-35.209,3.096,9.576,5.243,36.903,4.877,-8.42,-2.741,0.0,38.5,39.2,9.523,3.055,0.623,-0.725,0.837,-0.202,-3.175,26.656,0.0,260.14,,272.0,260.0,0.291,2.896,2.145,24.544
4079.5,2.965,0.732,-34.357,3.145,9.557,5.243,36.903,4.877,-8.42,-2.741,0.0,38.5,39.2,9.69,2.953,0.78,-0.294,0.979,0.066,-3.175,26.656,0.0,260.14,,272.0,260.0,0.133,2.894,2.232,24.51
4080.0,2.965,0.732,-34.357,3.145,9.557,5.243,36.903,4.877,-8.42,-2.741,0.0,38.5,39.2,9.69,2.953,0.978,-0.469,1.065,0.274,-3.175,26.656,0.0,260.64,,272.0,260.0,0.383,2.895,2.2,24.454
4080.5,2.965,0.732,-34.357,3.145,9.557,5.243,36.903,4.877,-8.42,-2.741,0.0,38.5,39.2,9.69,2.953,0.898,-0.323,1.141,0.07,-3.175,26.656,0.0,260.64,,272.0,260.0,0.462,2.896,2.25,24.435
4081.0,2.965,0.732,-34.357,3.145,9.557,5.243,36.903,4.877,-8.42,-2.741,0.0,38.5,39.2,9.69,2.953,0.873,-0.709,0.954,0.133,-3.175,26.656,0.0,260.44,,272.0,260.0,0.447,2.897,2.249,24.422
4081.5,2.965,0.732,-34.357,3.145,9.557,5.244,36.855,4.891,-8.386,-2.735,0.0,38.536,39.16,9.69,2.953,0.783,-0.103,1.109,0.213,-3.164,26.656,0.0,260.44,,272.0,260.0,0.313,2.898,2.266,24.455
4082.0,2.965,0.732,-34.357,3.145,9.557,5.244,36.855,4.891,-8.386,-2.735,0.0,38.5,39.2,9.69,2.953,0.665,-0.211,0.985,0.054,-3.164,26.656,0.0,260.54,,272.0,260.0,0.501,2.899,2.314,24.44
4082.5,2.979,0.735,-35.073,3.063,9.552,5.244,36.855,4.891,-8.386,-2.735,0.0,38.5,39.2,9.639,3.223,1.055,-0.622,1.009,-0.031,-3.164,26.656,0.0,260.54,,272.0,260.0,0.373,2.901,2.268,24.442
4083.0,2.979,0.735,-35.073,3.063,9.552,5.244,36.855,4.891,-8.386,-2.735,0.0,38.5,39.2,9.639,3.223,0.732,-0.033,1.08,0.241,-3.164,26.656,0.0,260.54,,272.0,260.0,0.353,2.902,2.321,24.461
4083.5,2.979,0.735,-35.073,3.063,9.552,5.244,36.855,4.891,-8.386,-2.735,0.0,38.5,39.2,9.639,3.223,1.108,-0.667,1.032,0.195,-3.164,26.656,0.0,260.54,,272.0,260.0,0.505,2.903,2.288,24.501
4084.0,2.979,0.735,-35.073,3.063,9.552,5.244,36.855,4.891,-8.386,-2.735,0.0,38.5,39.2,9.639,3.223,1.215,-0.315,1.2,0.27,-3.164,26.656,0.0,260.84,,272.0,260.0,0.417,2.904,2.314,24.527
4084.5,2.979,0.735,-35.073,3.063,9.552,5.214,36.849,4.894,-8.356,-2.739,0.0,38.521,39.108,9.639,3.223,1.049,-0.403,1.114,0.112,-3.166,26.653,0.0,260.84,,272.0,260.0,0.592,2.906,2.369,24.556
4085.0,2.979,0.735,-35.073,3.063,9.552,5.214,36.849,4.894,-8.356,-2.739,0.0,38.5,39.1,9.639,3.223,1.039,-0.362,1.17,0.136,-3.166,26.653,0.0,260.74,,272.0,260.0,0.468,2.907,2.341,24.589
4085.5,2.979,0.735,-35.073,3.063,9.552,5.214,36.849,4.894,-8.356,-2.739,0.0,38.5,39.1,9.639,3.223,0.907,-0.312,1.148,0.083,-3.166,26.653,0.0,260.74,,272.0,260.0,0.496,2.908,2.341,24.621
4086.0,2.576,0.593,-35.209,3.096,9.627,5.214,36.849,4.894,-8.356,-2.739,0.0,38.5,39.1,9.466,3.129,1.207,-0.489,1.131,0.06,-3.166,26.653,0.0,260.24,,272.0,260.0,0.457,2.909,2.336,24.679
4086.5,2.576,0.593,-35.209,3.096,9.627,5.214,36.849,4.894,-8.356,-2.739,0.0,38.5,39.1,9.466,3.129,0.769,-0.059,1.068,0.171,-3.166,26.653,0.0,260.24,,272.0,260.0,0.477,2.904,2.375,24.639
4087.0,2.576,0.593,-35.209,3.096,9.627,5.214,36.849,4.894,-8.356,-2.739,0.0,38.5,39.1,9.466,3.129,0.97,-0.251,1.104,0.068,-3.166,26.653,0.0,260.54,,272.0,260.0,0.487,2.898,2.426,24.482
4087.5,2.576,0.593,-35.209,3.096,9.627,5.214,36.849,4.894,-8.356,-2.739,0.0,38.5,39.1,9.466,3.129,1.047,-0.4,1.112,0.071,-3.166,26.653,0.0,260.54,,272.0,260.0,0.473,2.893,2.413,24.235
4088.0,2.576,0.593,-35.209,3.096,9.627,5.18,36.87,4.889,-8.291,-2.739,0.0,38.516,39.115,9.466,3.129,1.023,-0.355,1.136,0.133,-3.173,26.644,0.0,261.34,,272.0,260.0,0.458,2.888,2.414,24.157
4088.5,2.576,0.593,-35.209,3.096,9.627,5.18,36.87,4.889,-8.291,-2.739,0.0,38.5,39.1,9.466,3.129,0.875,-0.547,1.123,0.121,-3.173,26.644,0.0,261.34,,271.0,260.0,0.484,2.883,2.311,24.095
4089.0,3.01,0.766,-34.443,3.078,9.515,5.18,36.87,4.889,-8.291,-2.739,0.0,38.5,39.1,9.683,3.152,1.261,-0.445,1.177,0.069,-3.173,26.644,0.0,261.24,,271.0,260.0,0.393,2.878,2.41,23.885
4089.5,3.01,0.766,-34.443,3.078,9.515,5.18,36.87,4.889,-8.291,-2.739,0.0,38.5,39.1,9.683,3.152,1.096,-0.198,1.216,0.466,-3.173,26.644,0.0,261.24,,270.0,260.0,0.516,2.88,2.344,23.846
4090.0,3.01,0.766,-34.443,3.078,9.515,5.18,36.87,4.889,-8.291,-2.739,0.0,38.5,39.1,9.683,3.152,0.936,-0.605,1.125,0.126,-3.173,26.644,0.0,259.94,,270.0,260.0,0.645,2.882,2.361,23.828
4090.5,3.01,0.766,-34.443,3.078,9.515,5.18,36.87,4.889,-8.291,-2.739,0.0,38.5,39.1,9.683,3.152,1.232,-0.694,1.258,0.263,-3.173,26.644,0.0,259.94,,270.0,260.0,0.396,2.884,2.347,23.824
4091.0,3.01,0.766,-34.443,3.078,9.515,5.192,36.839,4.879,-8.242,-2.746,0.0,38.5,39.077,9.683,3.152,1.067,-0.707,1.18,-0.102,-3.173,26.641,0.0,260.04,,270.0,260.0,0.515,2.886,2.374,23.719
4091.5,3.01,0.766,-34.443,3.078,9.515,5.192,36.839,4.879,-8.242,-2.746,0.0,38.5,39.1,9.683,3.152,0.846,-0.546,1.137,-0.111,-3.173,26.641,0.0,260.04,,270.0,260.0,0.36,2.888,2.319,23.793
4092.0,2.775,0.725,-34.518,3.117,9.571,5.192,36.839,4.879,-8.242,-2.746,0.0,38.5,39.1,9.718,3.169,1.091,-0.781,1.125,-0.037,-3.173,26.641,0.0,260.14,,270.0,260.0,0.331,2.89,2.329,23.842
4092.5,2.775,0.725,-34.518,3.117,9.571,5.192,36.839,4.879,-8.242,-2.746,0.0,38.5,39.1,9.718,3.169,0.919,-0.05,1.11,0.286,-3.173,26.641,0.0,260.14,,270.0,260.0,0.35,2.888,2.318,23.589
4093.0,2.775,0.725,-34.518,3.117,9.571,5.192,36.839,4.879,-8.242,-2.746,0.0,38.5,39.1,9.718,3.169,0.777,-0.758,1.034,0.099,-3.173,26.641,0.0,259.84,,270.0,260.0,0.566,2.886,2.324,23.575
4093.5,2.775,0.725,-34.518,3.117,9.571,5.192,36.839,4.879,-8.242,-2.746,0.0,38.5,39.1,9.718,3.169,1.037,-0.049,1.238,0.392,-3.173,26.641,0.0,259.84,,270.0,260.0,0.288,2.885,2.458,23.623
4094.0,2.775,0.725,-34.518,3.117,9.571,5.192,36.839,4.879,-8.242,-2.746,0.0,38.5,39.1,9.718,3.169,1.117,-0.503,1.107,0.359,-3.173,26.641,0.0,259.34,,270.0,260.0,0.654,2.883,2.397,23.612
4094.5,2.775,0.725,-34.518,3.117,9.571,5.266,36.843,4.889,-8.208,-2.748,0.0,38.481,39.047,9.718,3.169,1.191,-0.065,1.338,0.443,-3.171,26.629,0.0,259.34,,270.0,260.0,0.52,2.881,2.448,23.647
4095.0,2.775,0.725,-34.518,3.117,9.571,5.266,36.843,4.889,-8.208,-2.748,0.0,38.5,39.0,9.718,3.169,1.396,-0.286,1.37,0.46,-3.171,26.629,0.0,258.44,,270.0,260.0,0.726,2.879,2.497,23.71
4095.5,2.767,0.716,-34.809,3.113,9.569,5.266,36.843,4.889,-8.208,-2.748,0.0,38.5,39.0,9.56,2.947,1.132,-0.209,1.305,0.439,-3.171,26.629,0.0,258.44,,271.0,260.0,0.735,2.878,2.422,23.781
4096.0,2.767,0.716,-34.809,3.113,9.569,5.266,36.843,4.889,-8.208,-2.748,0.0,38.5,39.0,9.56,2.947,1.144,0.149,1.385,0.456,-3.171,26.629,0.0,257.64,,271.0,260.0,0.667,2.876,2.497,23.78
4096.5,2.767,0.716,-34.809,3.113,9.569,5.266,36.843,4.889,-8.208,-2.748,0.0,38.5,39.0,9.56,2.947,1.27,-0.152,1.402,0.285,-3.171,26.629,0.0,257.64,,272.0,260.0,0.784,2.874,2.421,23.813
4097.0,2.767,0.716,-34.809,3.113,9.569,5.266,36.843,4.889,-8.208,-2.748,0.0,38.5,39.0,9.56,2.947,1.108,-0.412,1.283,0.212,-3.171,26.629,0.0,258.34,,272.0,260.0,0.701,2.872,2.428,23.845
4097.5,2.767,0.716,-34.809,3.113,9.569,5.282,36.865,4.902,-8.14,-2.735,0.0,38.477,39.066,9.56,2.947,1.427,0.049,1.466,0.497,-3.172,26.64,0.0,258.34,,273.0,260.0,0.548,2.871,2.461,23.902
4098.0,2.767,0.716,-34.809,3.113,9.569,5.282,36.865,4.902,-8.14,-2.735,0.0,38.5,39.1,9.56,2.947,0.849,-0.592,1.24,0.209,-3.172,26.64,0.0,257.54,,273.0,260.0,0.86,2.869,2.424,24.011
4098.5,2.694,0.61,-35.209,3.081,9.599,5.282,36.865,4.902,-8.14,-2.735,0.0,38.5,39.1,9.576,3.064,1.21,-0.346,1.369,0.261,-3.172,26.64,0.0,257.54,,274.0,260.0,0.426,2.867,2.424,24.051
4099.0,2.694,0.61,-35.209,3.081,9.599,5.282,36.865,4.902,-8.14,-2.735,0.0,38.5,39.1,9.576,3.064,1.128,-0.014,1.337,0.478,-3.172,26.64,0.0,257.94,,274.0,260.0,0.624,2.864,2.45,24.018
4099.5,2.694,0.61,-35.209,3.081,9.599,5.282,36.865,4.902,-8.14,-2.735,0.0,38.5,39.1,9.576,3.064,1.234,-0.432,1.345,0.283,-3.172,26.64,0.0,257.94,,275.0,260.0,0.732,2.862,2.427,23.911
4100.0,2.694,0.61,-35.209,3.081,9.599,5.282,36.865,4.902,-8.14,-2.735,0.0,38.5,39.1,9.576,3.064,1.253,-0.183,1.422,0.383,-3.172,26.64,0.0,260.34,,275.0,260.0,0.608,2.859,2.413,23.731
4100.5,2.694,0.61,-35.209,3.081,9.599,5.282,36.865,4.902,-8.14,-2.735,0.0,38.5,39.1,9.576,3.064,1.374,-0.675,1.396,0.389,-3.172,26.64,0.0,260.34,,275.0,260.0,0.719,2.856,2.429,23.665
4101.0,2.694,0.61,-35.209,3.081,9.599,5.302,36.851,4.895,-8.106,-2.725,0.0,38.467,39.102,9.576,3.064,1.275,-0.294,1.351,0.503,-3.163,26.636,0.0,260.04,,275.0,260.0,0.621,2.853,2.501,23.662
4101.5,2.694,0.61,-35.209,3.081,9.599,5.302,36.851,4.895,-8.106,-2.725,0.0,38.5,39.1,9.576,3.064,1.173,-0.096,1.32,0.453,-3.163,26.636,0.0,260.04,,275.0,260.0,0.709,2.851,2.445,23.776
4102.0,3.445,0.809,-35.209,2.952,9.631,5.302,36.851,4.895,-8.106,-2.725,0.0,38.5,39.1,9.611,3.191,1.358,-0.362,1.411,0.339,-3.163,26.636,0.0,259.74,,275.0,260.0,0.712,2.848,2.476,23.76
4102.5,3.445,0.809,-35.209,2.952,9.631,5.302,36.851,4.895,-8.106,-2.725,0.0,38.5,39.1,9.611,3.191,1.372,-0.154,1.49,0.67,-3.163,26.636,0.0,259.74,,275.0,260.0,0.686,2.858,2.488,23.779
4103.0,3.445,0.809,-35.209,2.952,9.631,5.302,36.851,4.895,-8.106,-2.725,0.0,38.5,39.1,9.611,3.191,1.226,0.059,1.444,0.444,-3.163,26.636,0.0,259.44,,275.0,260.0,0.844,2.868,2.562,23.819
4103.5,3.445,0.809,-35.209,2.952,9.631,5.302,36.851,4.895,-8.106,-2.725,0.0,38.5,39.1,9.611,3.191,1.436,-0.411,1.411,0.532,-3.163,26.636,0.0,259.44,,275.0,260.0,0.793,2.877,2.534,23.745
4104.0,3.445,0.809,-35.209,2.952,9.631,5.276,36.843,4.883,-8.063,-2.746,0.0,38.455,39.036,9.611,3.191,1.205,0.129,1.487,0.552,-3.17,26.636,0.0,262.84,,275.0,260.0,0.742,2.886,2.584,23.77
4104.5,3.445,0.809,-35.209,2.952,9.631,5.276,36.843,4.883,-8.063,-2.746,0.0,38.5,39.0,9.611,3.191,1.438,-0.258,1.445,0.648,-3.17,26.636,0.0,262.84,,274.0,260.0,0.843,2.896,2.589,23.832
4105.0,2.987,0.806,-33.948,3.09,9.58,5.276,36.843,4.883,-8.063,-2.746,0.0,38.5,39.0,9.674,2.989,1.415,-0.044,1.542,0.656,-3.17,26.636,0.0,263.54,,274.0,260.0,0.818,2.905,2.586,23.882
4105.5,2.987,0.806,-33.948,3.09,9.58,5.276,36.843,4.883,-8.063,-2.746,0.0,38.5,39.0,9.674,2.989,1.381,0.298,1.616,0.6,-3.17,26.636,0.0,263.54,,273.0,260.0,0.892,2.906,2.637,23.927
4106.0,2.987,0.806,-33.948,3.09,9.58,5.276,36.843,4.883,-8.063,-2.746,0.0,38.5,39.0,9.674,2.989,1.583,-0.298,1.511,0.384,-3.17,26.636,0.0,263.34,,273.0,260.0,0.974,2.907,2.651,23.991
4106.5,2.987,0.806,-33.948,3.09,9.58,5.276,36.843,4.883,-8.063,-2.746,0.0,38.5,39.0,9.674,2.989,1.429,0.341,1.614,0.868,-3.17,26.636,0.0,263.34,,272.0,260.0,0.795,2.909,2.625,24.082
4107.0,2.987,0.806,-33.948,3.09,9.58,5.239,36.828,4.892,-8.023,-2.748,0.0,38.455,39.029,9.674,2.989,1.67,0.315,1.71,0.842,-3.164,26.631,0.0,262.64,,272.0,260.0,1.063,2.91,2.628,24.13
4107.5,2.987,0.806,-33.948,3.09,9.58,5.239,36.828,4.892,-8.023,-2.748,0.0,38.5,39.0,9.674,2.989,1.622,-0.098,1.616,0.654,-3.164,26.631,0.0,262.64,,271.0,260.0,1.134,2.911,2.673,24.166
4108.0,2.987,0.806,-33.948,3.09,9.58,5.239,36.828,4.892,-8.023,-2.748,0.0,38.5,39.0,9.674,2.989,1.379,0.105,1.604,0.5,-3.164,26.631,0.0,262.24,,271.0,260.0,0.949,2.912,2.594,24.204
4108.5,2.686,0.663,-35.209,3.074,9.578,5.239,36.828,4.892,-8.023,-2.748,0.0,38.5,39.0,9.61,3.282,1.471,-0.112,1.634,0.618,-3.164,26.631,0.0,262.24,,270.0,260.0,0.897,2.914,2.598,24.242
4109.0,2.686,0.663,-35.209,3.074,9.578,5.239,36.828,4.892,-8.023,-2.748,0.0,38.5,39.0,9.61,3.282,1.443,-0.036,1.625,0.469,-3.164,26.631,0.0,262.54,,270.0,260.0,0.903,2.91,2.641,24.294
4109.5,2.686,0.663,-35.209,3.074,9.578,5.239,36.828,4.892,-8.023,-2.748,0.0,38.5,39.0,9.61,3.282,1.364,-0.314,1.447,0.285,-3.164,26.631,0.0,262.54,,269.0,260.0,0.875,2.906,2.558,24.334
4110.0,2.686,0.663,-35.209,3.074,9.578,5.239,36.828,4.892,-8.023,-2.748,0.0,38.5,39.0,9.61,3.282,1.382,-0.58,1.444,0.104,-3.164,26.631,0.0,259.84,,269.0,260.0,0.695,2.903,2.519,24.337
4110.5,2.686,0.663,-35.209,3.074,9.578,5.216,36.88,4.909,-7.943,-2.734,0.0,38.459,39.033,9.61,3.282,1.184,-0.406,1.302,0.365,-3.169,26.631,0.0,259.84,,269.0,260.0,0.588,2.899,2.538,24.308
4111.0,2.686,0.663,-35.209,3.074,9.578,5.216,36.88,4.909,-7.943,-2.734,0.0,38.5,39.0,9.61,3.282,1.185,0.561,1.508,0.8,-3.169,26.631,0.0,259.54,,269.0,260.0,0.611,2.896,2.584,24.389
4111.5,2.715,0.726,-33.611,3.158,9.507,5.216,36.88,4.909,-7.943,-2.734,0.0,38.5,39.0,9.792,3.019,1.621,-0.437,1.451,0.558,-3.169,26.631,0.0,259.54,,269.0,260.0,1.014,2.892,2.591,24.386
4112.0,2.715,0.726,-33.611,3.158,9.507,5.216,36.88,4.909,-7.943,-2.734,0.0,38.5,39.0,9.792,3.019,1.183,0.011,1.467,0.484,-3.169,26.631,0.0,259.44,,269.0,260.0,0.798,2.889,2.639,24.374
4112.5,2.715,0.726,-33.611,3.158,9.507,5.216,36.88,4.909,-7.943,-2.734,0.0,38.5,39.0,9.792,3.019,1.44,0.12,1.525,0.715,-3.169,26.631,0.0,259.44,,269.0,260.0,0.786,2.886,2.581,24.424
4113.0,2.715,0.726,-33.611,3.158,9.507,5.216,36.88,4.909,-7.943,-2.734,0.0,38.5,39.0,9.792,3.019,1.533,-0.163,1.603,0.453,-3.169,26.631,0.0,257.64,,269.0,260.0,0.95,2.884,2.606,24.37
4113.5,2.715,0.726,-33.611,3.158,9.507,5.224,36.845,4.9,-7.924,-2.744,0.0,38.453,39.044,9.792,3.019,1.617,-0.258,1.589,0.583,-3.167,26.628,0.0,257.64,,270.0,260.0,0.856,2.881,2.62,24.364
4114.0,2.715,0.726,-33.611,3.158,9.507,5.224,36.845,4.9,-7.924,-2.744,0.0,38.5,39.0,9.792,3.019,1.42,-0.415,1.595,0.401,-3.167,26.628,0.0,257.94,,270.0,260.0,0.883,2.878,2.565,24.375
4114.5,2.715,0.726,-33.611,3.158,9.507,5.224,36.845,4.9,-7.924,-2.744,0.0,38.5,39.0,9.792,3.019,1.474,0.303,1.659,0.786,-3.167,26.628,0.0,257.94,,271.0,260.0,0.75,2.875,2.706,24.39
4115.0,3.048,0.793,-34.384,3.138,9.445,5.224,36.845,4.9,-7.924,-2.744,0.0,38.5,39.0,9.706,3.025,1.498,0.224,1.706,0.804,-3.167,26.628,0.0,257.74,,271.0,260.0,1.056,2.873,2.639,24.463
4115.5,3.048,0.793,-34.384,3.138,9.445,5.224,36.845,4.9,-7.924,-2.744,0.0,38.5,39.0,9.706,3.025,1.467,-0.139,1.629,0.738,-3.167,26.628,0.0,257.74,,272.0,260.0,1.058,2.876,2.618,24.518
4116.0,3.048,0.793,-34.384,3.138,9.445,5.224,36.845,4.9,-7.924,-2.744,0.0,38.5,39.0,9.706,3.025,1.634,0.361,1.703,0.833,-3.167,26.628,0.0,257.94,,272.0,260.0,0.924,2.879,2.628,24.487
4116.5,3.048,0.793,-34.384,3.138,9.445,5.224,36.845,4.9,-7.924,-2.744,0.0,38.5,39.0,9.706,3.025,1.758,0.195,1.8,0.768,-3.167,26.628,0.0,257.94,,273.0,260.0,1.133,2.881,2.723,24.517
4117.0,3.048,0.793,-34.384,3.138,9.445,5.268,36.838,4.898,-7.868,-2.743,0.0,38.462,39.079,9.706,3.025,1.661,-0.212,1.765,0.605,-3.166,26.632,0.0,258.64,,273.0,260.0,1.13,2.884,2.626,24.531
4117.5,3.048,0.793,-34.384,3.138,9.445,5.268,36.838,4.898,-7.868,-2.743,0.0,38.5,39.1,9.706,3.025,1.732,-0.028,1.818,0.584,-3.166,26.632,0.0,258.64,,274.0,260.0,0.955,2.887,2.631,24.422
4118.0,2.716,0.724,-33.933,3.194,9.529,5.268,36.838,4.898,-7.868,-2.743,0.0,38.5,39.1,9.671,2.887,1.521,0.125,1.732,0.837,-3.166,26.632,0.0,258.84,,274.0,260.0,1.027,2.889,2.65,24.394
4118.5,2.716,0.724,-33.933,3.194,9.529,5.268,36.838,4.898,-7.868,-2.743,0.0,38.5,39.1,9.671,2.887,1.549,0.07,1.627,0.7,-3.166,26.632,0.0,258.84,,275.0,260.0,1.054,2.887,2.685,24.374
4119.0,2.716,0.724,-33.933,3.194,9.529,5.268,36.838,4.898,-7.868,-2.743,0.0,38.5,39.1,9.671,2.887,1.59,0.077,1.704,0.755,-3.166,26.632,0.0,259.14,,275.0,260.0,0.986,2.884,2.656,24.411
4119.5,2.716,0.724,-33.933,3.194,9.529,5.268,36.838,4.898,-7.868,-2.743,0.0,38.5,39.1,9.671,2.887,1.526,-0.248,1.706,0.629,-3.166,26.632,0.0,259.14,,275.0,260.0,1.032,2.881,2.657,24.444
4120.0,2.716,0.724,-33.933,3.194,9.529,5.285,36.849,4.909,-7.813,-2.739,0.0,38.457,39.108,9.671,2.887,1.634,0.168,1.786,0.894,-3.163,26.622,0.0,262.84,,275.0,260.0,0.903,2.878,2.698,24.468
4120.5,2.716,0.724,-33.933,3.194,9.529,5.285,36.849,4.909,-7.813,-2.739,0.0,38.5,39.1,9.671,2.887,1.885,0.225,1.876,1.045,-3.163,26.622,0.0,262.84,,274.0,260.0,1.121,2.876,2.797,24.475
4121.0,2.716,0.724,-33.933,3.194,9.529,5.285,36.849,4.909,-7.813,-2.739,0.0,38.5,39.1,9.671,2.887,1.705,0.363,1.811,0.831,-3.163,26.622,0.0,263.24,,274.0,260.0,1.258,2.873,2.723,24.541
4121.5,3.205,0.806,-34.817,3.038,9.559,5.285,36.849,4.909,-7.813,-2.739,0.0,38.5,39.1,9.698,3.12,1.816,-0.059,1.837,0.779,-3.163,26.622,0.0,263.24,,273.0,260.0,1.178,2.87,2.743,24.613
4122.0,3.205,0.806,-34.817,3.038,9.559,5.285,36.849,4.909,-7.813,-2.739,0.0,38.5,39.1,9.698,3.12,1.609,0.091,1.733,0.645,-3.163,26.622,0.0,262.04,,273.0,260.0,1.093,2.876,2.757,24.613
4122.5,3.205,0.806,-34.817,3.038,9.559,5.285,36.849,4.909,-7.813,-2.739,0.0,38.5,39.1,9.698,3.12,1.237,0.125,1.595,0.479,-3.163,26.622,0.0,262.04,,272.0,260.0,1.02,2.881,2.743,24.553
4123.0,3.205,0.806,-34.817,3.038,9.559,5.285,36.849,4.909,-7.813,-2.739,0.0,38.5,39.1,9.698,3.12,1.427,-0.363,1.597,0.515,-3.163,26.622,0.0,263.44,,272.0,260.0,0.859,2.887,2.696,24.529
4123.5,3.205,0.806,-34.817,3.038,9.559,5.255,36.887,4.861,-7.758,-2.747,0.0,38.461,39.19,9.698,3.12,1.295,0.178,1.515,0.497,-3.167,26.622,0.0,263.44,,271.0,260.0,0.794,2.892,2.699,24.589
4124.0,3.205,0.806,-34.817,3.038,9.559,5.255,36.887,4.861,-7.758,-2.747,0.0,38.5,39.2,9.698,3.12,1.428,-0.373,1.516,0.328,-3.167,26.622,0.0,263.54,,271.0,260.0,0.871,2.897,2.653,24.577
4124.5,2.316,0.595,-34.723,3.122,9.543,5.255,36.887,4.861,-7.758,-2.747,0.0,38.5,39.2,9.685,3.191,1.384,0.083,1.584,0.611,-3.167,26.622,0.0,263.54,,270.0,260.0,0.725,2.902,2.667,24.613
4125.0,2.316,0.595,-34.723,3.122,9.543,5.255,36.887,4.861,-7.758,-2.747,0.0,38.5,39.2,9.685,3.191,1.334,0.511,1.658,0.728,-3.167,26.622,0.0,263.14,,270.0,260.0,0.916,2.892,2.725,24.672
4125.5,2.316,0.595,-34.723,3.122,9.543,5.255,36.887,4.861,-7.758,-2.747,0.0,38.5,39.2,9.685,3.191,1.623,-0.31,1.634,0.688,-3.167,26.622,0.0,263.14,,269.0,260.0,1.058,2.883,2.73,24.683
4126.0,2.316,0.595,-34.723,3.122,9.543,5.255,36.887,4.861,-7.758,-2.747,0.0,38.5,39.2,9.685,3.191,1.563,0.478,1.775,0.829,-3.167,26.622,0.0,260.54,,269.0,260.0,0.909,2.874,2.786,24.674
4126.5,2.316,0.595,-34.723,3.122,9.543,5.249,36.858,4.867,-7.726,-2.705,0.0,38.474,39.135,9.685,3.191,1.643,0.705,1.86,1.04,-3.158,26.627,0.0,260.54,,269.0,260.0,1.161,2.865,2.774,24.686
4127.0,2.316,0.595,-34.723,3.122,9.543,5.249,36.858,4.867,-7.726,-2.705,0.0,38.5,39.1,9.685,3.191,2.01,0.056,1.914,1.057,-3.158,26.627,0.0,260.14,,269.0,260.0,1.312,2.856,2.808,24.709
4127.5,2.316,0.595,-34.723,3.122,9.543,5.249,36.858,4.867,-7.726,-2.705,0.0,38.5,39.1,9.685,3.191,1.894,0.569,2.037,1.117,-3.158,26.627,0.0,260.14,,269.0,260.0,1.259,2.847,2.867,24.713
4128.0,3.248,0.895,-34.179,3.055,9.558,5.249,36.858,4.867,-7.726,-2.705,0.0,38.5,39.1,9.679,3.075,1.964,0.452,2.048,1.173,-3.158,26.627,0.0,260.44,,269.0,260.0,1.404,2.838,2.954,24.703
4128.5,3.248,0.895,-34.179,3.055,9.558,5.249,36.858,4.867,-7.726,-2.705,0.0,38.5,39.1,9.679,3.075,1.959,0.568,2.1,1.15,-3.158,26.627,0.0,260.44,,269.0,260.0,1.409,2.845,2.862,24.693
4129.0,3.248,0.895,-34.179,3.055,9.558,5.249,36.858,4.867,-7.726,-2.705,0.0,38.5,39.1,9.679,3.075,2.021,0.093,2.1,0.858,-3.158,26.627,0.0,258.24,,269.0,260.0,1.444,2.851,2.892,24.648
4129.5,3.248,0.895,-34.179,3.055,9.558,5.249,36.858,4.867,-7.726,-2.705,0.0,38.5,39.1,9.679,3.075,2.06,0.199,2.05,1.017,-3.158,26.627,0.0,258.24,,270.0,260.0,1.268,2.858,2.904,24.576
4130.0,3.248,0.895,-34.179,3.055,9.558,5.204,36.832,4.909,-7.68,-2.727,0.0,38.479,39.246,9.679,3.075,2.067,0.093,2.093,0.778,-3.158,26.627,0.0,258.04,,270.0,260.0,1.331,2.864,2.882,24.527
4130.5,3.248,0.895,-34.179,3.055,9.558,5.204,36.832,4.909,-7.68,-2.727,0.0,38.5,39.2,9.679,3.075,2.025,-0.022,2.004,0.871,-3.158,26.627,0.0,258.04,,271.0,260.0,1.258,2.871,2.883,24.56
4131.0,2.909,0.723,-35.209,3.019,9.568,5.204,36.832,4.909,-7.68,-2.727,0.0,38.5,39.2,9.581,3.288,1.849,-0.161,1.929,0.782,-3.158,26.627,0.0,257.34,,271.0,260.0,1.219,2.877,2.872,24.532
4131.5,2.909,0.723,-35.209,3.019,9.568,5.204,36.832,4.909,-7.68,-2.727,0.0,38.5,39.2,9.581,3.288,1.727,0.392,1.937,0.847,-3.158,26.627,0.0,257.34,,272.0,260.0,1.1,2.877,2.87,24.492
4132.0,2.909,0.723,-35.209,3.019,9.568,5.204,36.832,4.909,-7.68,-2.727,0.0,38.5,39.2,9.581,3.288,1.825,0.342,1.991,0.968,-3.158,26.627,0.0,257.24,,272.0,260.0,1.226,2.878,2.934,24.32
4132.5,2.909,0.723,-35.209,3.019,9.568,5.204,36.832,4.909,-7.68,-2.727,0.0,38.5,39.2,9.581,3.288,1.816,0.173,1.889,1.007,-3.158,26.627,0.0,257.24,,273.0,260.0,1.281,2.878,2.871,24.066
4133.0,2.909,0.723,-35.209,3.019,9.568,5.223,36.876,4.903,-7.614,-2.728,0.0,38.486,39.282,9.581,3.288,1.941,0.087,1.989,0.746,-3.158,26.623,0.0,259.94,,273.0,260.0,1.221,2.879,2.85,24.006
4133.5,2.909,0.723,-35.209,3.019,9.568,5.223,36.876,4.903,-7.614,-2.728,0.0,38.5,39.3,9.581,3.288,1.894,0.475,2.036,0.943,-3.158,26.623,0.0,259.94,,273.0,260.0,1.191,2.879,2.893,23.901
4134.0,2.45,0.694,-33.748,3.126,9.512,5.223,36.876,4.903,-7.614,-2.728,0.0,38.5,39.3,9.719,3.091,2.103,-0.005,2.014,0.786,-3.158,26.623,0.0,259.14,,273.0,260.0,1.337,2.88,2.878,23.833
4134.5,2.45,0.694,-33.748,3.126,9.512,5.223,36.876,4.903,-7.614,-2.728,0.0,38.5,39.3,9.719,3.091,1.893,0.594,2.067,1.088,-3.158,26.623,0.0,259.14,,273.0,260.0,1.224,2.873,2.907,23.788
4135.0,2.45,0.694,-33.748,3.126,9.512,5.223,36.876,4.903,-7.614,-2.728,0.0,38.5,39.3,9.719,3.091,1.828,0.689,2.097,0.989,-3.158,26.623,0.0,259.94,,273.0,260.0,1.411,2.866,2.948,23.739
4135.5,2.45,0.694,-33.748,3.126,9.512,5.223,36.876,4.903,-7.614,-2.728,0.0,38.5,39.3,9.719,3.091,2.204,0.302,2.123,1.022,-3.158,26.623,0.0,259.94,,273.0,260.0,1.401,2.859,2.961,23.718
4136.0,2.45,0.694,-33.748,3.126,9.512,5.223,36.876,4.903,-7.614,-2.728,0.0,38.5,39.3,9.719,3.091,1.903,0.503,2.099,1.092,-3.158,26.623,0.0,262.14,,273.0,260.0,1.413,2.852,2.967,23.685
4136.5,2.45,0.694,-33.748,3.126,9.512,5.216,36.846,4.914,-7.58,-2.741,0.0,38.494,39.3,9.719,3.091,1.955,0.557,2.188,0.979,-3.166,26.617,0.0,262.14,,272.0,260.0,1.399,2.846,3.014,23.743
4137.0,2.45,0.694,-33.748,3.126,9.512,5.216,36.846,4.914,-7.58,-2.741,0.0,38.5,39.3,9.719,3.091,2.054,0.262,2.118,0.896,-3.166,26.617,0.0,261.54,,272.0,260.0,1.42,2.839,2.988,23.808
4137.5,2.958,0.773,-34.642,3.079,9.503,5.216,36.846,4.914,-7.58,-2.741,0.0,38.5,39.3,9.67,3.081,2.057,0.737,2.268,1.317,-3.166,26.617,0.0,261.54,,271.0,260.0,1.333,2.833,2.948,23.827
4138.0,2.958,0.773,-34.642,3.079,9.503,5.216,36.846,4.914,-7.58,-2.741,0.0,38.5,39.3,9.67,3.081,2.042,0.596,2.224,1.09,-3.166,26.617,0.0,261.34,,271.0,260.0,1.595,2.835,3.051,23.793
4138.5,2.958,0.773,-34.642,3.079,9.503,5.216,36.846,4.914,-7.58,-2.741,0.0,38.5,39.3,9.67,3.081,2.142,0.13,2.237,1.152,-3.166,26.617,0.0,261.34,,270.0,260.0,1.488,2.837,2.998,23.799
4139.0,2.958,0.773,-34.642,3.079,9.503,5.216,36.846,4.914,-7.58,-2.741,0.0,38.5,39.3,9.67,3.081,2.003,0.808,2.215,1.148,-3.166,26.617,0.0,260.24,,270.0,260.0,1.415,2.839,3.068,23.901
4139.5,2.958,0.773,-34.642,3.079,9.503,5.236,36.858,4.882,-7.54,-2.754,0.0,38.508,39.22,9.67,3.081,1.926,0.472,2.169,0.978,-3.177,26.621,0.0,260.24,,270.0,260.0,1.544,2.841,3.088,23.971
4140.0,2.958,0.773,-34.642,3.079,9.503,5.236,36.858,4.882,-7.54,-2.754,0.0,38.5,39.2,9.67,3.081,2.1,0.157,2.149,1.112,-3.177,26.621,0.0,260.54,,270.0,260.0,1.386,2.843,3.021,24.109
4140.5,2.933,0.727,-35.209,3.102,9.538,5.236,36.858,4.882,-7.54,-2.754,0.0,38.5,39.2,9.594,3.295,2.004,0.607,2.149,1.076,-3.177,26.621,0.0,260.54,,270.0,260.0,1.38,2.845,3.069,24.156
4141.0,2.933,0.727,-35.209,3.102,9.538,5.236,36.858,4.882,-7.54,-2.754,0.0,38.5,39.2,9.594,3.295,2.031,0.207,2.045,0.815,-3.177,26.621,0.0,260.74,,270.0,260.0,1.459,2.846,3.045,24.184
4141.5,2.933,0.727,-35.209,3.102,9.538,5.236,36.858,4.882,-7.54,-2.754,0.0,38.5,39.2,9.594,3.295,1.875,0.097,1.989,0.994,-3.177,26.621,0.0,260.74,,270.0,260.0,1.274,2.848,3.021,24.188
4142.0,2.933,0.727,-35.209,3.102,9.538,5.236,36.858,4.882,-7.54,-2.754,0.0,38.5,39.2,9.594,3.295,1.828,0.061,2.103,0.814,-3.177,26.621,0.0,258.14,,270.0,260.0,1.239,2.849,2.977,24.16
4142.5,2.933,0.727,-35.209,3.102,9.538,5.236,36.858,4.882,-7.54,-2.754,0.0,38.5,39.2,9.594,3.295,1.982,1.089,2.22,1.335,-3.177,26.621,0.0,258.14,,271.0,260.0,1.202,2.85,3.064,24.085
4143.0,2.933,0.727,-35.209,3.102,9.538,5.231,36.896,4.884,-7.477,-2.747,0.0,38.52,39.318,9.594,3.295,1.966,0.751,2.227,1.087,-3.166,26.62,0.0,259.24,,271.0,260.0,1.657,2.852,3.086,23.979
4143.5,2.933,0.727,-35.209,3.102,9.538,5.231,36.896,4.884,-7.477,-2.747,0.0,38.5,39.3,9.594,3.295,2.158,0.3,2.165,0.869,-3.166,26.62,0.0,259.24,,271.0,260.0,1.508,2.853,3.01,23.791
4144.0,2.971,0.707,-35.209,3.103,9.634,5.231,36.896,4.884,-7.477,-2.747,0.0,38.5,39.3,9.426,3.064,1.954,0.313,2.175,0.869,-3.166,26.62,0.0,258.84,,271.0,260.0,1.373,2.854,3.045,23.691
4144.5,2.971,0.707,-35.209,3.103,9.634,5.231,36.896,4.884,-7.477,-2.747,0.0,38.5,39.3,9.426,3.064,2.212,1.157,2.339,1.444,-3.166,26.62,0.0,258.84,,272.0,260.0,1.328,2.856,3.148,23.652
4145.0,2.971,0.707,-35.209,3.103,9.634,5.231,36.896,4.884,-7.477,-2.747,0.0,38.5,39.3,9.426,3.064,2.077,0.909,2.311,1.238,-3.166,26.62,0.0,258.94,,272.0,260.0,1.788,2.858,3.127,23.589
4145.5,2.971,0.707,-35.209,3.103,9.634,5.231,36.896,4.884,-7.477,-2.747,0.0,38.5,39.3,9.426,3.064,2.47,0.33,2.352,1.278,-3.166,26.62,0.0,258.94,,273.0,260.0,1.634,2.86,3.086,23.59
4146.0,2.971,0.707,-35.209,3.103,9.634,5.222,36.853,4.906,-7.472,-2.76,0.0,38.534,39.319,9.426,3.064,2.078,0.803,2.291,1.228,-3.175,26.625,0.0,259.84,,273.0,260.0,1.608,2.862,3.099,23.642
4146.5,2.971,0.707,-35.209,3.103,9.634,5.222,36.853,4.906,-7.472,-2.76,0.0,38.5,39.3,9.426,3.064,2.159,0.702,2.38,1.14,-3.175,26.625,0.0,259.84,,273.0,260.0,1.6,2.864,3.155,23.65
4147.0,2.917,0.712,-35.209,3.078,9.672,5.222,36.853,4.906,-7.472,-2.76,0.0,38.5,39.3,9.586,3.038,2.276,0.449,2.278,1.031,-3.175,26.625,0.0,259.74,,273.0,260.0,1.595,2.865,3.145,23.681
4147.5,2.917,0.712,-35.209,3.078,9.672,5.222,36.853,4.906,-7.472,-2.76,0.0,38.5,39.3,9.586,3.038,2.093,0.204,2.178,0.923,-3.175,26.625,0.0,259.74,,273.0,260.0,1.509,2.866,3.101,23.67
4148.0,2.917,0.712,-35.209,3.078,9.672,5.222,36.853,4.906,-7.472,-2.76,0.0,38.5,39.3,9.586,3.038,1.84,0.041,2.108,0.993,-3.175,26.625,0.0,259.74,,273.0,260.0,1.349,2.867,3.074,23.697
4148.5,2.917,0.712,-35.209,3.078,9.672,5.222,36.853,4.906,-7.472,-2.76,0.0,38.5,39.3,9.586,3.038,2.067,0.666,2.306,1.139,-3.175,26.625,0.0,259.74,,273.0,260.0,1.245,2.868,3.11,23.707
4149.0,2.917,0.712,-35.209,3.078,9.672,5.222,36.853,4.906,-7.472,-2.76,0.0,38.5,39.3,9.586,3.038,1.794,0.571,2.168,1.08,-3.175,26.625,0.0,261.74,,273.0,260.0,1.545,2.869,3.133,23.813
4149.5,2.917,0.712,-35.209,3.078,9.672,5.213,36.892,4.902,-7.396,-2.752,0.0,38.55,39.388,9.586,3.038,2.067,0.176,2.221,1.123,-3.179,26.619,0.0,261.74,,272.0,260.0,1.403,2.869,3.078,23.96
4150.0,2.917,0.712,-35.209,3.078,9.672,5.213,36.892,4.902,-7.396,-2.752,0.0,38.5,39.4,9.586,3.038,1.965,0.427,2.245,1.019,-3.179,26.619,0.0,261.54,,272.0,260.0,1.397,2.87,3.06,23.985
4150.5,2.913,0.672,-35.209,3.121,9.545,5.213,36.892,4.902,-7.396,-2.752,0.0,38.5,39.4,9.592,3.172,2.183,0.387,2.27,1.041,-3.179,26.619,0.0,261.54,,271.0,260.0,1.414,2.871,3.098,24.015
4151.0,2.913,0.672,-35.209,3.121,9.545,5.213,36.892,4.902,-7.396,-2.752,0.0,38.5,39.4,9.592,3.172,2.131,0.158,2.211,1.096,-3.179,26.619,0.0,261.74,,271.0,260.0,1.47,2.872,3.133,24.078
4151.5,2.913,0.672,-35.209,3.121,9.545,5.213,36.892,4.902,-7.396,-2.752,0.0,38.5,39.4,9.592,3.172,2.189,0.941,2.389,1.466,-3.179,26.619,0.0,261.74,,270.0,260.0,1.399,2.872,3.105,24.098
4152.0,2.913,0.672,-35.209,3.121,9.545,5.213,36.892,4.902,-7.396,-2.752,0.0,38.5,39.4,9.592,3.172,2.345,0.543,2.375,1.108,-3.179,26.619,0.0,260.44,,270.0,260.0,1.746,2.873,3.155,24.135
4152.5,2.913,0.672,-35.209,3.121,9.545,5.193,36.882,4.908,-7.36,-2.741,0.0,38.57,39.34,9.592,3.172,2.245,0.968,2.383,1.442,-3.166,26.628,0.0,260.44,,270.0,260.0,1.593,2.874,3.202,24.169
4153.0,2.913,0.672,-35.209,3.121,9.545,5.193,36.882,4.908,-7.36,-2.741,0.0,38.6,39.3,9.592,3.172,2.123,0.31,2.34,1.036,-3.166,26.628,0.0,259.84,,270.0,260.0,1.76,2.874,3.122,24.18
4153.5,2.094,0.523,-34.764,3.152,9.6,5.193,36.882,4.908,-7.36,-2.741,0.0,38.6,39.3,9.571,2.988,2.228,0.519,2.41,1.234,-3.166,26.628,0.0,259.84,,270.0,260.0,1.452,2.875,3.137,24.192
4154.0,2.094,0.523,-34.764,3.152,9.6,5.193,36.882,4.908,-7.36,-2.741,0.0,38.6,39.3,9.571,2.988,2.394,0.573,2.46,1.48,-3.166,26.628,0.0,260.24,,270.0,260.0,1.598,2.862,3.189,24.187
4154.5,2.094,0.523,-34.764,3.152,9.6,5.193,36.882,4.908,-7.36,-2.741,0.0,38.6,39.3,9.571,2.988,2.362,0.86,2.463,1.537,-3.166,26.628,0.0,260.24,,270.0,260.0,1.727,2.85,3.209,24.216
4155.0,2.094,0.523,-34.764,3.152,9.6,5.193,36.882,4.908,-7.36,-2.741,0.0,38.6,39.3,9.571,2.988,2.574,0.475,2.536,1.293,-3.166,26.628,0.0,258.24,,270.0,260.0,1.806,2.837,3.216,24.214
4155.5,2.094,0.523,-34.764,3.152,9.6,5.219,36.86,4.896,-7.326,-2.745,0.0,38.577,39.424,9.571,2.988,2.33,1.034,2.538,1.494,-3.174,26.62,0.0,258.24,,271.0,260.0,1.719,2.825,3.301,24.235
4156.0,2.094,0.523,-34.764,3.152,9.6,5.219,36.86,4.896,-7.326,-2.745,0.0,38.6,39.4,9.571,2.988,2.573,0.545,2.576,1.437,-3.174,26.62,0.0,258.14,,271.0,260.0,1.849,2.813,3.309,24.237
4156.5,2.094,0.523,-34.764,3.152,9.6,5.219,36.86,4.896,-7.326,-2.745,0.0,38.6,39.4,9.571,2.988,2.528,0.948,2.701,1.681,-3.174,26.62,0.0,258.14,,272.0,260.0,1.964,2.79,3.312,24.259
4157.0,3.117,0.801,-35.114,3.064,9.533,5.219,36.86,4.896,-7.326,-2.745,0.0,38.6,39.4,9.576,3.11,2.701,0.658,2.64,1.583,-3.174,26.62,0.0,257.94,,272.0,260.0,1.964,2.79,3.273,24.293
4157.5,3.117,0.801,-35.114,3.064,9.533,5.219,36.86,4.896,-7.326,-2.745,0.0,38.6,39.4,9.576,3.11,2.534,0.89,2.661,1.359,-3.174,26.62,0.0,257.94,,273.0,260.0,1.895,2.795,3.306,24.31
4158.0,3.117,0.801,-35.114,3.064,9.533,5.219,36.86,4.896,-7.326,-2.745,0.0,38.6,39.4,9.576,3.11,2.491,0.573,2.602,1.505,-3.174,26.62,0.0,258.34,,273.0,260.0,1.861,2.8,3.336,24.39
4158.5,3.117,0.801,-35.114,3.064,9.533,5.219,36.86,4.896,-7.326,-2.745,0.0,38.6,39.4,9.576,3.11,2.358,1.113,2.587,1.448,-3.174,26.62,0.0,258.34,,274.0,260.0,1.793,2.805,3.339,24.396
4159.0,3.117,0.801,-35.114,3.064,9.533,5.266,36.874,4.911,-7.266,-2.758,0.0,38.59,39.399,9.576,3.11,2.516,1.068,2.622,1.558,-3.168,26.617,0.0,259.64,,274.0,260.0,1.876,2.811,3.355,24.396
4159.5,3.117,0.801,-35.114,3.064,9.533,5.266,36.874,4.911,-7.266,-2.758,0.0,38.6,39.4,9.576,3.11,2.591,0.743,2.664,1.55,-3.168,26.617,0.0,259.64,,274.0,260.0,1.941,2.816,3.346,24.417
4160.0,3.297,0.869,-34.261,3.071,9.554,5.266,36.874,4.911,-7.266,-2.758,0.0,38.6,39.4,9.691,3.085,2.633,0.914,2.737,1.652,-3.168,26.617,0.0,259.64,,274.0,260.0,1.887,2.82,3.362,24.478
4160.5,3.297,0.869,-34.261,3.071,9.554,5.266,36.874,4.911,-7.266,-2.758,0.0,38.6,39.4,9.691,3.085,2.467,0.88,2.676,1.447,-3.168,26.617,0.0,259.64,,274.0,260.0,1.984,2.828,3.397,24.594
4161.0,3.297,0.869,-34.261,3.071,9.554,5.266,36.874,4.911,-7.266,-2.758,0.0,38.6,39.4,9.691,3.085,2.675,0.681,2.706,1.262,-3.168,26.617,0.0,259.44,,274.0,260.0,1.867,2.836,3.407,24.678
4161.5,3.297,0.869,-34.261,3.071,9.554,5.266,36.874,4.911,-7.266,-2.758,0.0,38.6,39.4,9.691,3.085,2.403,0.609,2.573,1.418,-3.168,26.617,0.0,259.44,,274.0,260.0,1.831,2.844,3.32,24.745
4162.0,3.297,0.869,-34.261,3.071,9.554,5.19,36.914,4.896,-7.211,-2.746,0.0,38.602,39.441,9.691,3.085,2.387,0.646,2.512,1.429,-3.171,26.628,0.0,261.34,,274.0,260.0,1.751,2.851,3.348,24.717
4162.5,3.297,0.869,-34.261,3.071,9.554,5.19,36.914,4.896,-7.211,-2.746,0.0,38.6,39.4,9.691,3.085,2.086,0.435,2.378,1.094,-3.171,26.628,0.0,261.34,,273.0,260.0,1.744,2.858,3.278,24.646
4163.0,3.297,0.869,-34.261,3.071,9.554,5.19,36.914,4.896,-7.211,-2.746,0.0,38.6,39.4,9.691,3.085,2.361,0.409,2.446,0.986,-3.171,26.628,0.0,261.54,,273.0,260.0,1.498,2.865,3.295,24.579
4163.5,3.054,0.728,-35.209,3.124,9.653,5.19,36.914,4.896,-7.211,-2.746,0.0,38.6,39.4,9.426,3.178,2.187,0.435,2.359,1.249,-3.171,26.628,0.0,261.54,,272.0,260.0,1.551,2.873,3.313,24.535
4164.0,3.054,0.728,-35.209,3.124,9.653,5.19,36.914,4.896,-7.211,-2.746,0.0,38.6,39.4,9.426,3.178,2.285,0.312,2.357,1.164,-3.171,26.628,0.0,261.34,,272.0,260.0,1.557,2.876,3.278,24.5
4164.5,3.054,0.728,-35.209,3.124,9.653,5.19,36.914,4.896,-7.211,-2.746,0.0,38.6,39.4,9.426,3.178,2.323,0.857,2.504,1.507,-3.171,26.628,0.0,261.34,,271.0,260.0,1.53,2.878,3.256,24.464
4165.0,3.054,0.728,-35.209,3.124,9.653,5.19,36.914,4.896,-7.211,-2.746,0.0,38.6,39.4,9.426,3.178,2.418,0.858,2.584,1.481,-3.171,26.628,0.0,260.94,,271.0,260.0,1.798,2.881,3.273,24.431
4165.5,3.054,0.728,-35.209,3.124,9.653,5.202,36.924,4.873,-7.186,-2.766,0.0,38.621,39.478,9.426,3.178,2.573,0.692,2.64,1.354,-3.187,26.627,0.0,260.94,,271.0,260.0,1.835,2.884,3.356,24.423
4166.0,3.054,0.728,-35.209,3.124,9.653,5.202,36.924,4.873,-7.186,-2.766,0.0,38.6,39.5,9.426,3.178,2.546,1.014,2.614,1.757,-3.187,26.627,0.0,261.24,,271.0,260.0,1.815,2.887,3.322,24.407
4166.5,2.897,0.746,-34.686,3.103,9.532,5.202,36.924,4.873,-7.186,-2.766,0.0,38.6,39.5,9.682,3.155,2.368,0.914,2.582,1.459,-3.187,26.627,0.0,261.24,,270.0,260.0,1.983,2.89,3.349,24.373
4167.0,2.897,0.746,-34.686,3.103,9.532,5.202,36.924,4.873,-7.186,-2.766,0.0,38.6,39.5,9.682,3.155,2.679,0.541,2.611,1.2,-3.187,26.627,0.0,260.84,,270.0,260.0,1.831,2.89,3.363,24.263
4167.5,2.897,0.746,-34.686,3.103,9.532,5.202,36.924,4.873,-7.186,-2.766,0.0,38.6,39.5,9.682,3.155,2.386,0.45,2.55,1.264,-3.187,26.627,0.0,260.84,,270.0,260.0,1.758,2.89,3.331,24.203
4168.0,2.897,0.746,-34.686,3.103,9.532,5.202,36.924,4.873,-7.186,-2.766,0.0,38.6,39.5,9.682,3.155,2.463,0.405,2.528,1.351,-3.187,26.627,0.0,259.14,,270.0,260.0,1.662,2.89,3.311,24.151
4168.5,2.897,0.746,-34.686,3.103,9.532,5.204,36.919,4.884,-7.138,-2.763,0.0,38.635,39.513,9.682,3.155,2.493,1.0,2.657,1.497,-3.188,26.626,0.0,259.14,,270.0,260.0,1.687,2.89,3.37,24.135
4169.0,2.897,0.746,-34.686,3.103,9.532,5.204,36.919,4.884,-7.138,-2.763,0.0,38.6,39.5,9.682,3.155,2.388,0.73,2.586,1.597,-3.188,26.626,0.0,259.34,,270.0,260.0,1.912,2.89,3.335,24.076
4169.5,2.897,0.746,-34.686,3.103,9.532,5.204,36.919,4.884,-7.138,-2.763,0.0,38.6,39.5,9.682,3.155,2.509,0.699,2.656,1.363,-3.188,26.626,0.0,259.34,,270.0,260.0,1.825,2.89,3.353,24.044
4170.0,2.89,0.716,-35.209,3.003,9.587,5.204,36.919,4.884,-7.138,-2.763,0.0,38.6,39.5,9.608,3.282,2.711,0.87,2.748,1.751,-3.188,26.626,0.0,259.34,,270.0,260.0,1.807,2.89,3.384,23.973
4170.5,2.89,0.716,-35.209,3.003,9.587,5.204,36.919,4.884,-7.138,-2.763,0.0,38.6,39.5,9.608,3.282,2.344,1.078,2.68,1.492,-3.188,26.626,0.0,259.34,,270.0,260.0,2.02,2.89,3.411,23.917
4171.0,2.89,0.716,-35.209,3.003,9.587,5.204,36.919,4.884,-7.138,-2.763,0.0,38.6,39.5,9.608,3.282,2.622,0.443,2.615,1.37,-3.188,26.626,0.0,258.44,,270.0,260.0,1.898,2.89,3.37,23.882
4171.5,2.89,0.716,-35.209,3.003,9.587,5.204,36.919,4.884,-7.138,-2.763,0.0,38.6,39.5,9.608,3.282,2.431,1.163,2.677,1.555,-3.188,26.626,0.0,258.44,,271.0,260.0,1.762,2.89,3.394,23.849
4172.0,2.89,0.716,-35.209,3.003,9.587,5.199,36.913,4.881,-7.093,-2.768,0.0,38.643,39.514,9.608,3.282,2.189,0.484,2.531,1.325,-3.182,26.629,0.0,258.04,,271.0,260.0,1.957,2.89,3.392,23.855
4172.5,2.89,0.716,-35.209,3.003,9.587,5.199,36.913,4.881,-7.093,-2.768,0.0,38.6,39.5,9.608,3.282,2.648,0.73,2.667,1.374,-3.182,26.629,0.0,258.04,,272.0,260.0,1.632,2.89,3.385,23.807
4173.0,2.898,0.763,-34.518,3.156,9.57,5.199,36.913,4.881,-7.093,-2.768,0.0,38.6,39.5,9.609,3.009,2.531,0.749,2.662,1.702,-3.182,26.629,0.0,257.34,,272.0,260.0,1.855,2.89,3.345,23.744
4173.5,2.898,0.763,-34.518,3.156,9.57,5.199,36.913,4.881,-7.093,-2.768,0.0,38.6,39.5,9.609,3.009,2.709,1.562,2.901,1.979,-3.182,26.629,0.0,257.34,,273.0,260.0,1.911,2.891,3.372,23.675
4174.0,2.898,0.763,-34.518,3.156,9.57,5.199,36.913,4.881,-7.093,-2.768,0.0,38.6,39.5,9.609,3.009,2.547,1.285,2.803,1.936,-3.182,26.629,0.0,257.74,,273.0,260.0,2.288,2.891,3.541,23.668
4174.5,2.898,0.763,-34.518,3.156,9.57,5.199,36.913,4.881,-7.093,-2.768,0.0,38.6,39.5,9.609,3.009,2.886,0.726,2.873,1.561,-3.182,26.629,0.0,257.74,,274.0,260.0,2.143,2.891,3.506,23.525
4175.0,2.898,0.763,-34.518,3.156,9.57,5.184,36.868,4.896,-7.086,-2.739,0.0,38.659,39.547,9.609,3.009,2.866,0.827,2.893,1.858,-3.189,26.617,0.0,259.74,,274.0,260.0,2.011,2.891,3.468,23.38
4175.5,2.898,0.763,-34.518,3.156,9.57,5.184,36.868,4.896,-7.086,-2.739,0.0,38.7,39.5,9.609,3.009,2.681,1.344,2.887,1.729,-3.189,26.617,0.0,259.74,,274.0,260.0,2.111,2.891,3.518,23.169
4176.0,2.608,0.709,-33.107,3.073,9.523,5.184,36.868,4.896,-7.086,-2.739,0.0,38.7,39.5,9.719,3.001,2.79,0.882,2.87,1.741,-3.189,26.617,0.0,259.84,,274.0,260.0,2.16,2.891,3.551,23.083
4176.5,2.608,0.709,-33.107,3.073,9.523,5.184,36.868,4.896,-7.086,-2.739,0.0,38.7,39.5,9.719,3.001,2.786,1.433,2.967,1.883,-3.189,26.617,0.0,259.84,,274.0,260.0,2.071,2.887,3.587,23.114
4177.0,2.608,0.709,-33.107,3.073,9.523,5.184,36.868,4.896,-7.086,-2.739,0.0,38.7,39.5,9.719,3.001,2.868,1.518,3.066,1.916,-3.189,26.617,0.0,259.84,,274.0,260.0,2.267,2.882,3.622,23.043
4177.5,2.608,0.709,-33.107,3.073,9.523,5.184,36.868,4.896,-7.086,-2.739,0.0,38.7,39.5,9.719,3.001,3.087,1.081,3.068,1.897,-3.189,26.617,0.0,259.84,,274.0,260.0,2.342,2.877,3.671,23.017
4178.0,2.608,0.709,-33.107,3.073,9.523,5.184,36.868,4.896,-7.086,-2.739,0.0,38.7,39.5,9.719,3.001,2.975,1.181,3.068,1.908,-3.189,26.617,0.0,261.84,,274.0,260.0,2.283,2.873,3.62,23.038
4178.5,2.608,0.709,-33.107,3.073,9.523,5.221,36.877,4.854,-7.012,-2.769,0.0,38.658,39.513,9.719,3.001,2.859,1.33,2.996,1.785,-3.185,26.62,0.0,261.84,,273.0,260.0,2.283,2.869,3.613,23.071
4179.0,2.608,0.709,-33.107,3.073,9.523,5.221,36.877,4.854,-7.012,-2.769,0.0,38.7,39.5,9.719,3.001,2.766,1.034,2.936,1.538,-3.185,26.62,0.0,262.34,,273.0,260.0,2.242,2.864,3.663,23.139
4179.5,2.656,0.668,-34.958,3.039,9.502,5.221,36.877,4.854,-7.012,-2.769,0.0,38.7,39.5,9.65,3.132,2.79,0.977,2.909,1.781,-3.185,26.62,0.0,262.34,,272.0,260.0,2.069,2.86,3.542,23.152
4180.0,2.656,0.668,-34.958,3.039,9.502,5.221,36.877,4.854,-7.012,-2.769,0.0,38.7,39.5,9.65,3.132,2.769,0.886,2.958,1.782,-3.185,26.62,0.0,262.44,,272.0,260.0,2.115,2.857,3.552,23.157
4180.5,2.656,0.668,-34.958,3.039,9.502,5.221,36.877,4.854,-7.012,-2.769,0.0,38.7,39.5,9.65,3.132,2.678,1.246,2.928,1.682,-3.185,26.62,0.0,262.44,,271.0,260.0,2.099,2.854,3.585,23.15
4181.0,2.656,0.668,-34.958,3.039,9.502,5.221,36.877,4.854,-7.012,-2.769,0.0,38.7,39.5,9.65,3.132,2.721,0.691,2.825,1.539,-3.185,26.62,0.0,261.44,,271.0,260.0,2.134,2.85,3.507,23.146
4181.5,2.656,0.668,-34.958,3.039,9.502,5.249,36.926,4.921,-6.945,-2.753,0.0,38.664,39.549,9.65,3.132,2.814,1.053,2.888,1.548,-3.188,26.614,0.0,261.44,,270.0,260.0,1.944,2.847,3.611,23.167
4182.0,2.656,0.668,-34.958,3.039,9.502,5.249,36.926,4.921,-6.945,-2.753,0.0,38.7,39.5,9.65,3.132,2.665,0.879,2.843,1.823,-3.188,26.614,0.0,260.94,,270.0,260.0,2.076,2.844,3.613,23.22
4182.5,3.364,0.777,-35.209,2.959,9.569,5.249,36.926,4.921,-6.945,-2.753,0.0,38.7,39.5,9.619,3.06,2.777,0.874,2.844,1.697,-3.188,26.614,0.0,260.94,,270.0,260.0,2.053,2.841,3.537,23.221
4183.0,3.364,0.777,-35.209,2.959,9.569,5.249,36.926,4.921,-6.945,-2.753,0.0,38.7,39.5,9.619,3.06,2.37,0.715,2.667,1.478,-3.188,26.614,0.0,260.94,,270.0,260.0,2.048,2.85,3.61,23.267
4183.5,3.364,0.777,-35.209,2.959,9.569,5.249,36.926,4.921,-6.945,-2.753,0.0,38.7,39.5,9.619,3.06,2.705,1.097,2.842,1.59,-3.188,26.614,0.0,260.94,,270.0,260.0,1.807,2.858,3.611,23.259
4184.0,3.364,0.777,-35.209,2.959,9.569,5.249,36.926,4.921,-6.945,-2.753,0.0,38.7,39.5,9.619,3.06,2.674,0.524,2.679,1.236,-3.188,26.614,0.0,258.34,,270.0,260.0,2.058,2.866,3.546,23.255
4184.5,3.364,0.777,-35.209,2.959,9.569,5.226,36.935,4.912,-6.9,-2.76,0.0,38.668,39.557,9.619,3.06,2.439,1.23,2.752,1.632,-3.169,26.614,0.0,258.34,,271.0,260.0,1.778,2.874,3.54,23.255
4185.0,3.364,0.777,-35.209,2.959,9.569,5.226,36.935,4.912,-6.9,-2.76,0.0,38.7,39.6,9.619,3.06,2.258,1.12,2.659,1.456,-3.169,26.614,0.0,258.14,,271.0,260.0,2.013,2.882,3.575,23.215
4185.5,3.364,0.777,-35.209,2.959,9.569,5.226,36.935,4.912,-6.9,-2.76,0.0,38.7,39.6,9.619,3.06,2.63,0.915,2.692,1.403,-3.169,26.614,0.0,258.14,,272.0,260.0,1.873,2.89,3.567,23.256
4186.0,2.764,0.721,-34.252,3.129,9.447,5.226,36.935,4.912,-6.9,-2.76,0.0,38.7,39.6,9.7,3.1,2.428,0.875,2.628,1.633,-3.169,26.614,0.0,258.54,,272.0,260.0,1.91,2.898,3.568,23.285
4186.5,2.764,0.721,-34.252,3.129,9.447,5.226,36.935,4.912,-6.9,-2.76,0.0,38.7,39.6,9.7,3.1,2.472,0.965,2.601,1.535,-3.169,26.614,0.0,258.54,,273.0,260.0,1.891,2.896,3.524,23.287
4187.0,2.764,0.721,-34.252,3.129,9.447,5.226,36.935,4.912,-6.9,-2.76,0.0,38.7,39.6,9.7,3.1,2.45,0.717,2.59,1.364,-3.169,26.614,0.0,260.94,,273.0,260.0,1.893,2.894,3.524,23.303
4187.5,2.764,0.721,-34.252,3.129,9.447,5.226,36.935,4.912,-6.9,-2.76,0.0,38.7,39.6,9.7,3.1,2.628,1.214,2.775,1.651,-3.169,26.614,0.0,260.94,,273.0,260.0,1.78,2.892,3.511,23.317
4188.0,2.764,0.721,-34.252,3.129,9.447,5.245,36.947,4.914,-6.868,-2.744,0.0,38.673,39.527,9.7,3.1,2.701,0.696,2.763,1.425,-3.173,26.619,0.0,261.04,,273.0,260.0,2.067,2.89,3.492,23.288
4188.5,2.764,0.721,-34.252,3.129,9.447,5.245,36.947,4.914,-6.868,-2.744,0.0,38.7,39.5,9.7,3.1,2.744,0.658,2.766,1.544,-3.173,26.619,0.0,261.04,,272.0,260.0,1.897,2.887,3.517,23.255
4189.0,2.648,0.712,-33.984,3.187,9.58,5.245,36.947,4.914,-6.868,-2.744,0.0,38.7,39.5,9.64,3.04,2.674,0.552,2.652,1.512,-3.173,26.619,0.0,260.94,,272.0,260.0,1.928,2.885,3.492,23.29
4189.5,2.648,0.712,-33.984,3.187,9.58,5.245,36.947,4.914,-6.868,-2.744,0.0,38.7,39.5,9.64,3.04,2.546,1.227,2.771,1.608,-3.173,26.619,0.0,260.94,,272.0,260.0,1.848,2.882,3.587,23.323
4190.0,2.648,0.712,-33.984,3.187,9.58,5.245,36.947,4.914,-6.868,-2.744,0.0,38.7,39.5,9.64,3.04,2.702,1.311,2.796,1.939,-3.173,26.619,0.0,260.84,,272.0,260.0,2.038,2.878,3.651,23.189
4190.5,2.648,0.712,-33.984,3.187,9.58,5.245,36.947,4.914,-6.868,-2.744,0.0,38.7,39.5,9.64,3.04,2.561,1.39,2.8,1.803,-3.173,26.619,0.0,260.84,,272.0,260.0,2.187,2.874,3.608,23.16
4191.0,2.648,0.712,-33.984,3.187,9.58,5.214,36.897,4.884,-6.84,-2.745,0.0,38.678,39.527,9.64,3.04,2.827,1.086,2.898,1.964,-3.176,26.619,0.0,260.94,,272.0,260.0,2.139,2.87,3.676,23.147
4191.5,2.648,0.712,-33.984,3.187,9.58,5.214,36.897,4.884,-6.84,-2.745,0.0,38.7,39.5,9.64,3.04,2.948,0.892,2.88,1.796,-3.176,26.619,0.0,260.94,,272.0,260.0,2.194,2.867,3.65,23.129
4192.0,2.648,0.712,-33.984,3.187,9.58,5.214,36.897,4.884,-6.84,-2.745,0.0,38.7,39.5,9.64,3.04,2.743,1.212,2.963,1.701,-3.176,26.619,0.0,260.34,,272.0,260.0,2.129,2.863,3.632,23.2
4192.5,2.7,0.633,-35.209,3.064,9.574,5.214,36.897,4.884,-6.84,-2.745,0.0,38.7,39.5,9.532,3.166,2.726,0.673,2.821,1.607,-3.176,26.619,0.0,260.34,,272.0,260.0,2.155,2.86,3.568,23.183
4193.0,2.7,0.633,-35.209,3.064,9.574,5.214,36.897,4.884,-6.84,-2.745,0.0,38.7,39.5,9.532,3.166,2.747,1.142,2.904,1.77,-3.176,26.619,0.0,260.84,,272.0,260.0,1.957,2.857,3.593,23.19
4193.5,2.7,0.633,-35.209,3.064,9.574,5.214,36.897,4.884,-6.84,-2.745,0.0,38.7,39.5,9.532,3.166,2.817,1.155,2.922,1.836,-3.176,26.619,0.0,260.84,,272.0,260.0,2.141,2.854,3.585,23.477
4194.0,2.7,0.633,-35.209,3.064,9.574,5.214,36.897,4.884,-6.84,-2.745,0.0,38.7,39.5,9.532,3.166,2.859,1.066,2.862,1.963,-3.176,26.619,0.0,261.24,,272.0,260.0,2.182,2.852,3.618,23.485
