t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4194.5,2.7,0.633,-35.209,3.064,9.574,5.208,36.91,4.903,-6.775,-2.746,0.0,38.68,39.528,9.532,3.166,2.836,0.862,2.949,1.765,-3.175,26.621,0.0,261.24,,271.0,260.0,2.188,2.849,3.61,23.445
4195.0,2.7,0.633,-35.209,3.064,9.574,5.208,36.91,4.903,-6.775,-2.746,0.0,38.7,39.5,9.532,3.166,3.094,1.2,3.02,2.007,-3.175,26.621,0.0,260.84,,271.0,260.0,2.103,2.847,3.613,23.459
4195.5,2.099,0.562,-34.386,3.083,9.42,5.208,36.91,4.903,-6.775,-2.746,0.0,38.7,39.5,9.746,3.037,2.914,1.415,3.098,1.909,-3.175,26.621,0.0,260.84,,271.0,260.0,2.33,2.844,3.646,23.487
4196.0,2.099,0.562,-34.386,3.083,9.42,5.208,36.91,4.903,-6.775,-2.746,0.0,38.7,39.5,9.746,3.037,3.017,1.116,3.08,1.696,-3.175,26.621,0.0,260.44,,271.0,260.0,2.334,2.832,3.685,23.518
4196.5,2.099,0.562,-34.386,3.083,9.42,5.208,36.91,4.903,-6.775,-2.746,0.0,38.7,39.5,9.746,3.037,2.903,1.295,3.066,2.144,-3.175,26.621,0.0,260.44,,271.0,260.0,2.227,2.82,3.674,23.498
4197.0,2.099,0.562,-34.386,3.083,9.42,5.208,36.91,4.903,-6.775,-2.746,0.0,38.7,39.5,9.746,3.037,3.284,1.267,3.139,2.309,-3.175,26.621,0.0,259.74,,271.0,260.0,2.352,2.808,3.701,23.514
4197.5,2.099,0.562,-34.386,3.083,9.42,5.249,36.879,4.871,-6.75,-2.747,0.0,38.67,39.496,9.746,3.037,3.29,1.527,3.301,2.189,-3.19,26.62,0.0,259.74,,271.0,260.0,2.5,2.797,3.764,23.515
4198.0,2.099,0.562,-34.386,3.083,9.42,5.249,36.879,4.871,-6.75,-2.747,0.0,38.7,39.5,9.746,3.037,3.283,1.234,3.288,2.202,-3.19,26.62,0.0,259.84,,271.0,260.0,2.577,2.785,3.825,23.484
4198.5,2.099,0.562,-34.386,3.083,9.42,5.249,36.879,4.871,-6.75,-2.747,0.0,38.7,39.5,9.746,3.037,3.381,1.287,3.314,2.337,-3.19,26.62,0.0,259.84,,271.0,260.0,2.502,2.774,3.79,23.479
4199.0,2.847,0.764,-33.53,3.09,9.584,5.249,36.879,4.871,-6.75,-2.747,0.0,38.7,39.5,9.653,2.946,3.15,1.803,3.308,2.157,-3.19,26.62,0.0,259.74,,271.0,260.0,2.58,2.763,3.893,23.526
4199.5,2.847,0.764,-33.53,3.09,9.584,5.249,36.879,4.871,-6.75,-2.747,0.0,38.7,39.5,9.653,2.946,3.04,1.043,3.254,1.983,-3.19,26.62,0.0,259.74,,271.0,260.0,2.605,2.764,3.764,23.559
4200.0,2.847,0.764,-33.53,3.09,9.584,5.249,36.879,4.871,-6.75,-2.747,0.0,38.7,39.5,9.653,2.946,3.4,1.249,3.354,1.95,-3.19,26.62,0.0,259.64,,271.0,260.0,2.33,2.766,3.763,23.573
4200.5,2.847,0.764,-33.53,3.09,9.584,5.249,36.879,4.871,-6.75,-2.747,0.0,38.7,39.5,9.653,2.946,3.268,1.321,3.303,1.985,-3.19,26.62,0.0,259.64,,271.0,260.0,2.488,2.767,3.825,23.656
4201.0,2.847,0.764,-33.53,3.09,9.584,5.285,36.919,4.89,-6.673,-2.745,0.0,38.673,39.511,9.653,2.946,3.243,1.13,3.262,1.897,-3.192,26.626,0.0,259.54,,271.0,260.0,2.469,2.768,3.684,23.682
4201.5,2.847,0.764,-33.53,3.09,9.584,5.285,36.919,4.89,-6.673,-2.745,0.0,38.7,39.5,9.653,2.946,2.832,0.711,3.033,1.546,-3.192,26.626,0.0,259.54,,271.0,260.0,2.383,2.77,3.674,23.733
4202.0,2.428,0.672,-34.302,3.127,9.539,5.285,36.919,4.89,-6.673,-2.745,0.0,38.7,39.5,9.682,3.144,3.069,1.452,3.17,2.09,-3.192,26.626,0.0,259.34,,271.0,260.0,2.03,2.771,3.676,23.703
4202.5,2.428,0.672,-34.302,3.127,9.539,5.285,36.919,4.89,-6.673,-2.745,0.0,38.7,39.5,9.682,3.144,3.043,1.057,3.132,1.717,-3.192,26.626,0.0,259.34,,271.0,260.0,2.445,2.765,3.704,23.648
4203.0,2.428,0.672,-34.302,3.127,9.539,5.285,36.919,4.89,-6.673,-2.745,0.0,38.7,39.5,9.682,3.144,3.135,1.269,3.18,2.0,-3.192,26.626,0.0,259.34,,271.0,260.0,2.237,2.76,3.74,23.647
4203.5,2.428,0.672,-34.302,3.127,9.539,5.285,36.919,4.89,-6.673,-2.745,0.0,38.7,39.5,9.682,3.144,2.993,1.748,3.209,2.201,-3.192,26.626,0.0,259.34,,271.0,260.0,2.396,2.754,3.794,23.611
4204.0,2.428,0.672,-34.302,3.127,9.539,5.266,36.948,4.915,-6.609,-2.748,0.0,38.679,39.476,9.682,3.144,3.208,1.204,3.246,2.218,-3.176,26.642,0.0,259.34,,271.0,260.0,2.538,2.749,3.752,23.509
4204.5,2.428,0.672,-34.302,3.127,9.539,5.266,36.948,4.915,-6.609,-2.748,0.0,38.7,39.5,9.682,3.144,3.266,1.377,3.38,2.156,-3.176,26.642,0.0,259.34,,271.0,260.0,2.469,2.744,3.862,23.539
4205.0,3.109,0.755,-35.209,3.052,9.544,5.266,36.948,4.915,-6.609,-2.748,0.0,38.7,39.5,9.559,3.12,3.465,1.481,3.405,2.409,-3.176,26.642,0.0,259.34,,271.0,260.0,2.545,2.739,3.88,23.462
4205.5,3.109,0.755,-35.209,3.052,9.544,5.266,36.948,4.915,-6.609,-2.748,0.0,38.7,39.5,9.559,3.12,3.411,1.158,3.331,2.221,-3.176,26.642,0.0,259.34,,271.0,260.0,2.69,2.745,3.84,23.478
4206.0,3.109,0.755,-35.209,3.052,9.544,5.266,36.948,4.915,-6.609,-2.748,0.0,38.7,39.5,9.559,3.12,3.256,1.385,3.399,2.106,-3.176,26.642,0.0,259.54,,271.0,260.0,2.53,2.751,3.862,23.391
4206.5,3.109,0.755,-35.209,3.052,9.544,5.266,36.948,4.915,-6.609,-2.748,0.0,38.7,39.5,9.559,3.12,3.588,1.283,3.482,2.18,-3.176,26.642,0.0,259.54,,271.0,260.0,2.536,2.757,3.886,23.404
4207.0,3.109,0.755,-35.209,3.052,9.544,5.266,36.948,4.915,-6.609,-2.748,0.0,38.7,39.5,9.559,3.12,3.492,1.638,3.433,2.325,-3.176,26.642,0.0,259.34,,271.0,260.0,2.633,2.762,3.873,23.482
4207.5,3.109,0.755,-35.209,3.052,9.544,5.244,36.891,4.884,-6.591,-2.747,0.0,38.663,39.438,9.559,3.12,3.247,1.276,3.419,2.143,-3.184,26.639,0.0,259.34,,271.0,260.0,2.722,2.768,3.856,23.484
4208.0,3.109,0.755,-35.209,3.052,9.544,5.244,36.891,4.884,-6.591,-2.747,0.0,38.7,39.4,9.559,3.12,3.525,1.286,3.501,2.256,-3.184,26.639,0.0,259.34,,271.0,260.0,2.521,2.774,3.818,23.562
4208.5,2.691,0.644,-35.209,3.061,9.631,5.244,36.891,4.884,-6.591,-2.747,0.0,38.7,39.4,9.499,3.159,3.366,1.233,3.398,2.024,-3.184,26.639,0.0,259.34,,271.0,260.0,2.642,2.779,3.831,23.656
4209.0,2.691,0.644,-35.209,3.061,9.631,5.244,36.891,4.884,-6.591,-2.747,0.0,38.7,39.4,9.499,3.159,3.431,1.213,3.422,2.005,-3.184,26.639,0.0,259.34,,271.0,260.0,2.505,2.778,3.916,23.741
4209.5,2.691,0.644,-35.209,3.061,9.631,5.244,36.891,4.884,-6.591,-2.747,0.0,38.7,39.4,9.499,3.159,3.189,1.614,3.419,2.047,-3.184,26.639,0.0,259.34,,271.0,260.0,2.518,2.776,3.901,23.642
4210.0,2.691,0.644,-35.209,3.061,9.631,5.244,36.891,4.884,-6.591,-2.747,0.0,38.7,39.4,9.499,3.159,3.485,1.325,3.409,1.944,-3.184,26.639,0.0,259.04,,271.0,260.0,2.567,2.775,3.904,23.549
4210.5,2.691,0.644,-35.209,3.061,9.631,5.243,36.927,4.897,-6.522,-2.759,0.0,38.651,39.433,9.499,3.159,3.394,1.31,3.406,2.352,-3.181,26.646,0.0,259.04,,271.0,260.0,2.541,2.773,3.913,23.522
4211.0,2.691,0.644,-35.209,3.061,9.631,5.243,36.927,4.897,-6.522,-2.759,0.0,38.7,39.4,9.499,3.159,3.487,2.211,3.593,2.51,-3.181,26.646,0.0,258.84,,271.0,260.0,2.615,2.772,4.054,23.516
4211.5,3.518,0.833,-35.209,3.063,9.671,5.243,36.927,4.897,-6.522,-2.759,0.0,38.7,39.4,9.565,2.961,3.542,1.827,3.589,2.407,-3.181,26.646,0.0,258.84,,272.0,260.0,2.95,2.771,4.038,23.435
4212.0,3.518,0.833,-35.209,3.063,9.671,5.243,36.927,4.897,-6.522,-2.759,0.0,38.7,39.4,9.565,2.961,3.704,1.372,3.558,2.424,-3.181,26.646,0.0,258.44,,272.0,260.0,2.841,2.783,4.025,23.408
4212.5,3.518,0.833,-35.209,3.063,9.671,5.243,36.927,4.897,-6.522,-2.759,0.0,38.7,39.4,9.565,2.961,3.452,1.652,3.516,2.418,-3.181,26.646,0.0,258.44,,273.0,260.0,2.765,2.795,4.14,23.393
4213.0,3.518,0.833,-35.209,3.063,9.671,5.243,36.927,4.897,-6.522,-2.759,0.0,38.7,39.4,9.565,2.961,3.531,1.856,3.616,2.644,-3.181,26.646,0.0,258.94,,273.0,260.0,2.759,2.807,4.111,23.361
4213.5,3.518,0.833,-35.209,3.063,9.671,5.243,36.927,4.897,-6.522,-2.759,0.0,38.7,39.4,9.565,2.961,3.75,1.28,3.627,2.378,-3.181,26.646,0.0,258.94,,274.0,260.0,2.912,2.819,4.048,23.275
4214.0,3.518,0.833,-35.209,3.063,9.671,5.232,36.886,4.904,-6.488,-2.75,0.0,38.646,39.372,9.565,2.961,3.487,1.451,3.606,2.46,-3.182,26.643,0.0,259.34,,274.0,260.0,2.759,2.83,4.039,23.265
4214.5,3.518,0.833,-35.209,3.063,9.671,5.232,36.886,4.904,-6.488,-2.75,0.0,38.6,39.4,9.565,2.961,3.387,1.279,3.457,2.246,-3.182,26.643,0.0,259.34,,274.0,260.0,2.751,2.841,4.04,23.261
4215.0,2.601,0.676,-34.13,3.116,9.613,5.232,36.886,4.904,-6.488,-2.75,0.0,38.6,39.4,9.663,2.945,3.498,1.892,3.615,2.425,-3.182,26.643,0.0,260.34,,274.0,260.0,2.592,2.852,4.075,23.355
4215.5,2.601,0.676,-34.13,3.116,9.613,5.232,36.886,4.904,-6.488,-2.75,0.0,38.6,39.4,9.663,2.945,3.109,1.767,3.473,2.158,-3.182,26.643,0.0,260.34,,274.0,260.0,2.857,2.848,4.086,23.347
4216.0,2.601,0.676,-34.13,3.116,9.613,5.232,36.886,4.904,-6.488,-2.75,0.0,38.6,39.4,9.663,2.945,3.438,1.389,3.465,2.11,-3.182,26.643,0.0,262.44,,274.0,260.0,2.627,2.844,4.092,23.389
4216.5,2.601,0.676,-34.13,3.116,9.613,5.232,36.886,4.904,-6.488,-2.75,0.0,38.6,39.4,9.663,2.945,3.157,1.853,3.449,2.216,-3.182,26.643,0.0,262.44,,273.0,260.0,2.601,2.84,4.127,23.486
4217.0,2.601,0.676,-34.13,3.116,9.613,5.23,36.93,4.913,-6.412,-2.734,0.0,38.634,39.348,9.663,2.945,3.412,1.201,3.407,2.157,-3.169,26.659,0.0,262.84,,273.0,260.0,2.669,2.836,4.056,23.564
4217.5,2.601,0.676,-34.13,3.116,9.613,5.23,36.93,4.913,-6.412,-2.734,0.0,38.6,39.3,9.663,2.945,3.342,1.79,3.484,2.334,-3.169,26.659,0.0,262.84,,272.0,260.0,2.544,2.832,4.065,23.608
4218.0,2.78,0.642,-35.209,3.09,9.56,5.23,36.93,4.913,-6.412,-2.734,0.0,38.6,39.3,9.627,3.159,3.52,1.268,3.393,2.304,-3.169,26.659,0.0,263.04,,272.0,260.0,2.737,2.829,4.053,23.721
4218.5,2.78,0.642,-35.209,3.09,9.56,5.23,36.93,4.913,-6.412,-2.734,0.0,38.6,39.3,9.627,3.159,3.335,1.887,3.516,2.409,-3.169,26.659,0.0,263.04,,271.0,260.0,2.621,2.828,4.083,23.796
4219.0,2.78,0.642,-35.209,3.09,9.56,5.23,36.93,4.913,-6.412,-2.734,0.0,38.6,39.3,9.627,3.159,3.534,1.561,3.536,2.253,-3.169,26.659,0.0,263.14,,271.0,260.0,2.787,2.827,4.099,23.915
4219.5,2.78,0.642,-35.209,3.09,9.56,5.23,36.93,4.913,-6.412,-2.734,0.0,38.6,39.3,9.627,3.159,3.569,1.33,3.48,2.3,-3.169,26.659,0.0,263.14,,270.0,260.0,2.721,2.826,4.098,23.956
4220.0,2.78,0.642,-35.209,3.09,9.56,5.254,36.923,4.909,-6.374,-2.711,0.0,38.619,39.302,9.627,3.159,3.328,1.923,3.521,2.497,-3.168,26.657,0.0,261.14,,270.0,260.0,2.67,2.826,4.127,23.966
4220.5,2.78,0.642,-35.209,3.09,9.56,5.254,36.923,4.909,-6.374,-2.711,0.0,38.6,39.3,9.627,3.159,3.617,1.56,3.549,2.334,-3.168,26.657,0.0,261.14,,269.0,260.0,2.817,2.825,4.203,23.936
4221.0,2.78,0.642,-35.209,3.09,9.56,5.254,36.923,4.909,-6.374,-2.711,0.0,38.6,39.3,9.627,3.159,3.555,2.072,3.622,2.546,-3.168,26.657,0.0,261.44,,269.0,260.0,2.765,2.824,4.177,23.972
4221.5,2.849,0.769,-34.006,3.115,9.484,5.254,36.923,4.909,-6.374,-2.711,0.0,38.6,39.3,9.714,3.068,3.558,1.494,3.536,2.238,-3.168,26.657,0.0,261.44,,268.0,260.0,2.949,2.823,4.16,23.982
4222.0,2.849,0.769,-34.006,3.115,9.484,5.254,36.923,4.909,-6.374,-2.711,0.0,38.6,39.3,9.714,3.068,3.499,1.329,3.546,2.431,-3.168,26.657,0.0,261.64,,268.0,260.0,2.707,2.824,4.149,24.037
4222.5,2.849,0.769,-34.006,3.115,9.484,5.254,36.923,4.909,-6.374,-2.711,0.0,38.6,39.3,9.714,3.068,3.472,1.663,3.55,2.599,-3.168,26.657,0.0,261.64,,267.0,260.0,2.821,2.825,4.216,24.173
4223.0,2.849,0.769,-34.006,3.115,9.484,5.254,36.923,4.909,-6.374,-2.711,0.0,38.6,39.3,9.714,3.068,3.433,1.983,3.577,2.412,-3.168,26.657,0.0,258.64,,267.0,260.0,2.821,2.825,4.095,24.139
4223.5,2.849,0.769,-34.006,3.115,9.484,5.237,36.909,4.904,-6.326,-2.719,0.0,38.61,39.369,9.714,3.068,3.552,1.386,3.509,2.381,-3.171,26.663,0.0,258.64,,268.0,260.0,2.851,2.825,4.086,24.13
4224.0,2.849,0.769,-34.006,3.115,9.484,5.237,36.909,4.904,-6.326,-2.719,0.0,38.6,39.4,9.714,3.068,3.522,1.478,3.556,2.521,-3.171,26.663,0.0,258.74,,268.0,260.0,2.707,2.825,4.151,24.182
4224.5,2.421,0.671,-33.289,3.088,9.549,5.237,36.909,4.904,-6.326,-2.719,0.0,38.6,39.4,9.667,3.025,3.439,1.964,3.585,2.418,-3.171,26.663,0.0,258.74,,269.0,260.0,2.769,2.826,4.179,24.235
4225.0,2.421,0.671,-33.289,3.088,9.549,5.237,36.909,4.904,-6.326,-2.719,0.0,38.6,39.4,9.667,3.025,3.658,1.499,3.609,2.37,-3.171,26.663,0.0,258.44,,269.0,260.0,2.852,2.819,4.141,24.282
4225.5,2.421,0.671,-33.289,3.088,9.549,5.237,36.909,4.904,-6.326,-2.719,0.0,38.6,39.4,9.667,3.025,3.598,1.603,3.59,2.564,-3.171,26.663,0.0,258.44,,270.0,260.0,2.784,2.813,4.159,24.325
4226.0,2.421,0.671,-33.289,3.088,9.549,5.237,36.909,4.904,-6.326,-2.719,0.0,38.6,39.4,9.667,3.025,3.589,1.857,3.676,2.661,-3.171,26.663,0.0,257.14,,270.0,260.0,2.839,2.806,4.264,24.485
4226.5,2.421,0.671,-33.289,3.088,9.549,5.222,36.901,4.907,-6.28,-2.74,0.0,38.597,39.279,9.667,3.025,3.647,2.356,3.776,2.848,-3.18,26.665,0.0,257.14,,271.0,260.0,2.946,2.8,4.255,24.59
4227.0,2.421,0.671,-33.289,3.088,9.549,5.222,36.901,4.907,-6.28,-2.74,0.0,38.6,39.3,9.667,3.025,3.809,2.069,3.836,2.705,-3.18,26.665,0.0,256.94,,271.0,260.0,3.157,2.794,4.308,24.643
4227.5,2.421,0.671,-33.289,3.088,9.549,5.222,36.901,4.907,-6.28,-2.74,0.0,38.6,39.3,9.667,3.025,3.636,2.051,3.776,2.58,-3.18,26.665,0.0,256.94,,272.0,260.0,3.105,2.788,4.312,24.714
4228.0,2.921,0.755,-34.937,3.055,9.537,5.222,36.901,4.907,-6.28,-2.74,0.0,38.6,39.3,9.644,3.21,3.808,1.557,3.783,2.715,-3.18,26.665,0.0,256.44,,272.0,260.0,3.011,2.782,4.22,24.768
4228.5,2.921,0.755,-34.937,3.055,9.537,5.222,36.901,4.907,-6.28,-2.74,0.0,38.6,39.3,9.644,3.21,3.984,2.216,3.925,2.748,-3.18,26.665,0.0,256.44,,273.0,260.0,2.966,2.784,4.405,24.79
4229.0,2.921,0.755,-34.937,3.055,9.537,5.222,36.901,4.907,-6.28,-2.74,0.0,38.6,39.3,9.644,3.21,3.8,2.034,3.797,3.004,-3.18,26.665,0.0,259.74,,273.0,260.0,3.218,2.786,4.415,24.8
4229.5,2.921,0.755,-34.937,3.055,9.537,5.222,36.901,4.907,-6.28,-2.74,0.0,38.6,39.3,9.644,3.21,3.932,2.027,3.917,2.964,-3.18,26.665,0.0,259.74,,273.0,260.0,3.159,2.788,4.336,24.797
4230.0,2.921,0.755,-34.937,3.055,9.537,5.215,36.878,4.893,-6.244,-2.745,0.0,38.588,39.271,9.644,3.21,3.954,1.911,3.988,2.763,-3.177,26.665,0.0,259.34,,273.0,260.0,3.21,2.79,4.377,24.757
4230.5,2.921,0.755,-34.937,3.055,9.537,5.215,36.878,4.893,-6.244,-2.745,0.0,38.6,39.3,9.644,3.21,4.162,1.887,4.025,2.947,-3.177,26.665,0.0,259.34,,273.0,260.0,3.154,2.793,4.458,24.706
4231.0,3.196,0.778,-35.209,3.031,9.613,5.215,36.878,4.893,-6.244,-2.745,0.0,38.6,39.3,9.477,2.954,4.085,1.639,3.947,2.665,-3.177,26.665,0.0,259.14,,273.0,260.0,3.255,2.795,4.355,24.666
4231.5,3.196,0.778,-35.209,3.031,9.613,5.215,36.878,4.893,-6.244,-2.745,0.0,38.6,39.3,9.477,2.954,3.962,2.129,4.052,2.909,-3.177,26.665,0.0,259.14,,273.0,260.0,3.084,2.801,4.355,24.642
4232.0,3.196,0.778,-35.209,3.031,9.613,5.215,36.878,4.893,-6.244,-2.745,0.0,38.6,39.3,9.477,2.954,3.828,2.137,3.974,2.778,-3.177,26.665,0.0,259.24,,273.0,260.0,3.263,2.808,4.459,24.653
4232.5,3.196,0.778,-35.209,3.031,9.613,5.215,36.878,4.893,-6.244,-2.745,0.0,38.6,39.3,9.477,2.954,3.94,2.193,3.927,2.978,-3.177,26.665,0.0,259.24,,273.0,260.0,3.179,2.814,4.411,24.65
4233.0,3.196,0.778,-35.209,3.031,9.613,5.269,36.895,4.887,-6.167,-2.756,0.0,38.568,39.194,9.477,2.954,3.961,1.95,3.975,2.687,-3.175,26.659,0.0,261.34,,273.0,260.0,3.259,2.82,4.412,24.645
4233.5,3.196,0.778,-35.209,3.031,9.613,5.269,36.895,4.887,-6.167,-2.756,0.0,38.6,39.2,9.477,2.954,3.999,1.847,3.986,2.928,-3.175,26.659,0.0,261.34,,272.0,260.0,3.143,2.827,4.376,24.648
4234.0,3.293,0.825,-34.566,3.039,9.52,5.269,36.895,4.887,-6.167,-2.756,0.0,38.6,39.2,9.765,3.138,3.895,1.965,3.926,2.622,-3.175,26.659,0.0,261.34,,272.0,260.0,3.19,2.833,4.403,24.642
4234.5,3.293,0.825,-34.566,3.039,9.52,5.269,36.895,4.887,-6.167,-2.756,0.0,38.6,39.2,9.765,3.138,3.88,1.845,3.868,2.766,-3.175,26.659,0.0,261.34,,271.0,260.0,3.102,2.84,4.385,24.655
4235.0,3.293,0.825,-34.566,3.039,9.52,5.269,36.895,4.887,-6.167,-2.756,0.0,38.6,39.2,9.765,3.138,3.799,2.307,3.91,2.733,-3.175,26.659,0.0,261.04,,271.0,260.0,3.09,2.848,4.458,24.788
4235.5,3.293,0.825,-34.566,3.039,9.52,5.269,36.895,4.887,-6.167,-2.756,0.0,38.6,39.2,9.765,3.138,3.828,1.794,3.858,2.636,-3.175,26.659,0.0,261.04,,270.0,260.0,3.187,2.855,4.423,24.774
4236.0,3.293,0.825,-34.566,3.039,9.52,5.269,36.895,4.887,-6.167,-2.756,0.0,38.6,39.2,9.765,3.138,3.923,1.863,3.899,2.824,-3.175,26.659,0.0,259.44,,270.0,260.0,3.029,2.862,4.377,24.775
4236.5,3.293,0.825,-34.566,3.039,9.52,5.258,36.927,4.923,-6.1,-2.735,0.0,38.557,39.157,9.765,3.138,3.807,2.35,3.938,2.781,-3.173,26.656,0.0,259.44,,270.0,260.0,3.127,2.869,4.473,24.77
4237.0,3.293,0.825,-34.566,3.039,9.52,5.258,36.927,4.923,-6.1,-2.735,0.0,38.6,39.2,9.765,3.138,4.03,2.052,3.983,2.757,-3.173,26.656,0.0,260.14,,270.0,260.0,3.219,2.876,4.503,24.849
4237.5,3.388,0.775,-35.209,3.087,9.616,5.258,36.927,4.923,-6.1,-2.735,0.0,38.6,39.2,9.578,3.044,4.11,2.149,4.025,2.935,-3.173,26.656,0.0,260.14,,270.0,260.0,3.205,2.883,4.422,24.816
4238.0,3.388,0.775,-35.209,3.087,9.616,5.258,36.927,4.923,-6.1,-2.735,0.0,38.6,39.2,9.578,3.044,4.27,1.805,4.1,2.918,-3.173,26.656,0.0,260.64,,270.0,260.0,3.305,2.891,4.431,24.842
4238.5,3.388,0.775,-35.209,3.087,9.616,5.258,36.927,4.923,-6.1,-2.735,0.0,38.6,39.2,9.578,3.044,4.119,2.341,4.129,3.084,-3.173,26.656,0.0,260.64,,270.0,260.0,3.273,2.899,4.445,24.858
4239.0,3.388,0.775,-35.209,3.087,9.616,5.258,36.927,4.923,-6.1,-2.735,0.0,38.6,39.2,9.578,3.044,3.991,2.374,4.062,2.873,-3.173,26.656,0.0,258.94,,270.0,260.0,3.418,2.907,4.507,24.891
4239.5,3.388,0.775,-35.209,3.087,9.616,5.229,36.888,4.92,-6.081,-2.75,0.0,38.547,39.144,9.578,3.044,4.108,2.32,4.111,2.935,-3.18,26.654,0.0,258.94,,271.0,260.0,3.325,2.915,4.575,24.947
4240.0,3.388,0.775,-35.209,3.087,9.616,5.229,36.888,4.92,-6.081,-2.75,0.0,38.5,39.1,9.578,3.044,4.266,2.251,4.158,3.064,-3.18,26.654,0.0,258.94,,271.0,260.0,3.369,2.923,4.594,24.973
4240.5,2.825,0.696,-35.209,3.1,9.609,5.229,36.888,4.92,-6.081,-2.75,0.0,38.5,39.1,9.518,2.957,4.113,2.415,4.185,3.005,-3.18,26.654,0.0,258.94,,272.0,260.0,3.435,2.931,4.49,24.953
4241.0,2.825,0.696,-35.209,3.1,9.609,5.229,36.888,4.92,-6.081,-2.75,0.0,38.5,39.1,9.518,2.957,4.254,1.864,4.142,3.037,-3.18,26.654,0.0,258.74,,272.0,260.0,3.429,2.929,4.53,24.969
4241.5,2.825,0.696,-35.209,3.1,9.609,5.229,36.888,4.92,-6.081,-2.75,0.0,38.5,39.1,9.518,2.957,4.141,1.789,4.151,3.005,-3.18,26.654,0.0,258.74,,273.0,260.0,3.324,2.927,4.466,24.961
4242.0,2.825,0.696,-35.209,3.1,9.609,5.229,36.888,4.92,-6.081,-2.75,0.0,38.5,39.1,9.518,2.957,4.338,2.381,4.283,3.143,-3.18,26.654,0.0,259.64,,273.0,260.0,3.272,2.926,4.528,24.886
4242.5,2.825,0.696,-35.209,3.1,9.609,5.229,36.888,4.92,-6.081,-2.75,0.0,38.5,39.1,9.518,2.957,4.389,2.226,4.293,3.242,-3.18,26.654,0.0,259.64,,273.0,260.0,3.536,2.924,4.6,24.905
4243.0,2.825,0.696,-35.209,3.1,9.609,5.205,36.868,4.926,-6.048,-2.747,0.0,38.535,39.152,9.518,2.957,4.188,2.011,4.158,2.903,-3.188,26.664,0.0,259.34,,273.0,260.0,3.538,2.922,4.507,24.928
4243.5,2.825,0.696,-35.209,3.1,9.609,5.205,36.868,4.926,-6.048,-2.747,0.0,38.5,39.2,9.518,2.957,4.261,1.986,4.176,2.75,-3.188,26.664,0.0,259.34,,273.0,260.0,3.315,2.921,4.571,25.024
4244.0,2.602,0.713,-33.98,3.118,9.511,5.205,36.868,4.926,-6.048,-2.747,0.0,38.5,39.2,9.621,2.946,4.178,2.465,4.205,3.134,-3.188,26.664,0.0,259.74,,273.0,260.0,3.293,2.919,4.609,25.107
4244.5,2.602,0.713,-33.98,3.118,9.511,5.205,36.868,4.926,-6.048,-2.747,0.0,38.5,39.2,9.621,2.946,4.165,2.234,4.191,2.956,-3.188,26.664,0.0,259.74,,273.0,260.0,3.496,2.914,4.598,25.152
4245.0,2.602,0.713,-33.98,3.118,9.511,5.205,36.868,4.926,-6.048,-2.747,0.0,38.5,39.2,9.621,2.946,4.202,2.768,4.291,3.201,-3.188,26.664,0.0,260.94,,273.0,260.0,3.387,2.909,4.76,25.236
4245.5,2.602,0.713,-33.98,3.118,9.511,5.205,36.868,4.926,-6.048,-2.747,0.0,38.5,39.2,9.621,2.946,4.182,2.486,4.221,3.102,-3.188,26.664,0.0,260.94,,273.0,260.0,3.616,2.904,4.791,25.266
4246.0,2.602,0.713,-33.98,3.118,9.511,5.216,36.886,4.929,-5.981,-2.728,0.0,38.532,39.159,9.621,2.946,4.428,2.16,4.252,3.056,-3.173,26.671,0.0,261.54,,273.0,260.0,3.498,2.899,4.743,25.268
4246.5,2.602,0.713,-33.98,3.118,9.511,5.216,36.886,4.929,-5.981,-2.728,0.0,38.5,39.2,9.621,2.946,4.31,2.667,4.327,3.348,-3.173,26.671,0.0,261.54,,272.0,260.0,3.474,2.894,4.708,25.278
4247.0,2.441,0.638,-33.621,3.039,9.531,5.216,36.886,4.929,-5.981,-2.728,0.0,38.5,39.2,9.775,2.946,4.39,2.677,4.403,3.41,-3.173,26.671,0.0,261.44,,272.0,260.0,3.663,2.889,4.803,25.286
4247.5,2.441,0.638,-33.621,3.039,9.531,5.216,36.886,4.929,-5.981,-2.728,0.0,38.5,39.2,9.775,2.946,4.471,2.095,4.342,3.284,-3.173,26.671,0.0,261.44,,271.0,260.0,3.72,2.882,4.718,25.274
4248.0,2.441,0.638,-33.621,3.039,9.531,5.216,36.886,4.929,-5.981,-2.728,0.0,38.5,39.2,9.775,2.946,4.406,2.336,4.398,3.122,-3.173,26.671,0.0,261.54,,271.0,260.0,3.548,2.875,4.74,25.251
4248.5,2.441,0.638,-33.621,3.039,9.531,5.216,36.886,4.929,-5.981,-2.728,0.0,38.5,39.2,9.775,2.946,4.321,2.994,4.457,3.488,-3.173,26.671,0.0,261.54,,270.0,260.0,3.566,2.867,4.737,25.204
4249.0,2.441,0.638,-33.621,3.039,9.531,5.269,36.89,4.898,-5.933,-2.728,0.0,38.529,39.142,9.775,2.946,4.456,2.196,4.427,3.417,-3.168,26.665,0.0,261.04,,270.0,260.0,3.815,2.86,4.731,25.217
4249.5,2.441,0.638,-33.621,3.039,9.531,5.269,36.89,4.898,-5.933,-2.728,0.0,38.5,39.1,9.775,2.946,4.72,2.916,4.643,3.578,-3.168,26.665,0.0,261.04,,269.0,260.0,3.624,2.854,4.817,25.182
4250.0,2.441,0.638,-33.621,3.039,9.531,5.269,36.89,4.898,-5.933,-2.728,0.0,38.5,39.1,9.775,2.946,4.413,2.547,4.512,3.256,-3.168,26.665,0.0,260.94,,269.0,260.0,3.964,2.847,4.86,25.094
4250.5,3.198,0.754,-35.209,2.988,9.579,5.269,36.89,4.898,-5.933,-2.728,0.0,38.5,39.1,9.629,3.159,4.642,2.084,4.488,3.238,-3.168,26.665,0.0,260.94,,269.0,260.0,3.682,2.84,4.76,24.977
4251.0,3.198,0.754,-35.209,2.988,9.579,5.269,36.89,4.898,-5.933,-2.728,0.0,38.5,39.1,9.629,3.159,4.454,2.664,4.508,3.231,-3.168,26.665,0.0,260.24,,269.0,260.0,3.613,2.846,4.827,25.007
4251.5,3.198,0.754,-35.209,2.988,9.579,5.269,36.89,4.898,-5.933,-2.728,0.0,38.5,39.1,9.629,3.159,4.539,2.269,4.449,3.348,-3.168,26.665,0.0,260.24,,269.0,260.0,3.714,2.852,4.854,24.975
4252.0,3.198,0.754,-35.209,2.988,9.579,5.269,36.89,4.898,-5.933,-2.728,0.0,38.5,39.1,9.629,3.159,4.474,2.669,4.504,3.308,-3.168,26.665,0.0,256.84,,269.0,260.0,3.651,2.858,4.806,24.976
4252.5,3.198,0.754,-35.209,2.988,9.579,5.243,36.875,4.906,-5.895,-2.734,0.0,38.518,39.117,9.629,3.159,4.098,2.201,4.338,3.073,-3.17,26.662,0.0,256.84,,270.0,260.0,3.739,2.863,4.779,25.011
4253.0,3.198,0.754,-35.209,2.988,9.579,5.243,36.875,4.906,-5.895,-2.734,0.0,38.5,39.1,9.629,3.159,4.391,1.777,4.293,2.931,-3.17,26.662,0.0,256.94,,270.0,260.0,3.428,2.869,4.713,25.041
4253.5,3.104,0.713,-35.209,3.037,9.593,5.243,36.875,4.906,-5.895,-2.734,0.0,38.5,39.1,9.625,3.167,4.253,2.191,4.341,3.224,-3.17,26.662,0.0,256.94,,271.0,260.0,3.348,2.874,4.711,25.02
4254.0,3.104,0.713,-35.209,3.037,9.593,5.243,36.875,4.906,-5.895,-2.734,0.0,38.5,39.1,9.625,3.167,4.151,1.821,4.179,2.958,-3.17,26.662,0.0,257.04,,271.0,260.0,3.502,2.878,4.688,25.028
4254.5,3.104,0.713,-35.209,3.037,9.593,5.243,36.875,4.906,-5.895,-2.734,0.0,38.5,39.1,9.625,3.167,4.176,2.71,4.294,3.123,-3.17,26.662,0.0,257.04,,272.0,260.0,3.277,2.881,4.808,24.973
4255.0,3.104,0.713,-35.209,3.037,9.593,5.243,36.875,4.906,-5.895,-2.734,0.0,38.5,39.1,9.625,3.167,4.153,2.456,4.259,3.024,-3.17,26.662,0.0,258.14,,272.0,260.0,3.576,2.885,4.777,24.976
4255.5,3.104,0.713,-35.209,3.037,9.593,5.286,36.926,4.903,-5.85,-2.739,0.0,38.516,39.144,9.625,3.167,4.379,2.227,4.284,2.998,-3.163,26.654,0.0,258.14,,273.0,260.0,3.473,2.889,4.736,24.93
4256.0,3.104,0.713,-35.209,3.037,9.593,5.286,36.926,4.903,-5.85,-2.739,0.0,38.5,39.1,9.625,3.167,4.23,2.107,4.17,3.067,-3.163,26.654,0.0,257.84,,273.0,260.0,3.472,2.892,4.72,25.022
4256.5,3.104,0.713,-35.209,3.037,9.593,5.286,36.926,4.903,-5.85,-2.739,0.0,38.5,39.1,9.625,3.167,4.219,2.348,4.27,2.952,-3.163,26.654,0.0,257.84,,274.0,260.0,3.394,2.896,4.766,25.154
4257.0,3.518,0.809,-35.209,3.107,9.648,5.286,36.926,4.903,-5.85,-2.739,0.0,38.5,39.1,9.548,3.091,4.203,2.017,4.114,2.646,-3.163,26.654,0.0,257.64,,274.0,260.0,3.447,2.899,4.73,25.11
4257.5,3.518,0.809,-35.209,3.107,9.648,5.286,36.926,4.903,-5.85,-2.739,0.0,38.5,39.1,9.548,3.091,3.88,2.073,4.06,2.979,-3.163,26.654,0.0,257.64,,275.0,260.0,3.245,2.909,4.687,25.085
4258.0,3.518,0.809,-35.209,3.107,9.648,5.286,36.926,4.903,-5.85,-2.739,0.0,38.5,39.1,9.548,3.091,4.1,1.726,4.008,2.792,-3.163,26.654,0.0,261.14,,275.0,260.0,3.248,2.919,4.601,25.042
4258.5,3.518,0.809,-35.209,3.107,9.648,5.286,36.926,4.903,-5.85,-2.739,0.0,38.5,39.1,9.548,3.091,3.981,2.07,4.091,2.866,-3.163,26.654,0.0,261.14,,274.0,260.0,3.157,2.929,4.565,24.901
4259.0,3.518,0.809,-35.209,3.107,9.648,5.271,36.939,4.908,-5.802,-2.743,0.0,38.512,39.152,9.548,3.091,3.911,1.917,3.934,2.75,-3.163,26.661,0.0,260.84,,274.0,260.0,3.252,2.939,4.566,24.857
4259.5,3.518,0.809,-35.209,3.107,9.648,5.271,36.939,4.908,-5.802,-2.743,0.0,38.5,39.2,9.548,3.091,4.084,2.559,4.14,2.997,-3.163,26.661,0.0,260.84,,274.0,260.0,3.128,2.948,4.65,24.837
4260.0,2.98,0.757,-35.197,3.129,9.55,5.271,36.939,4.908,-5.802,-2.743,0.0,38.5,39.2,9.608,3.192,4.052,2.237,4.088,3.182,-3.163,26.661,0.0,260.84,,274.0,260.0,3.445,2.958,4.68,24.808
4260.5,2.98,0.757,-35.197,3.129,9.55,5.271,36.939,4.908,-5.802,-2.743,0.0,38.5,39.2,9.608,3.192,4.111,2.367,4.129,2.939,-3.163,26.661,0.0,260.84,,274.0,260.0,3.39,2.958,4.648,24.751
4261.0,2.98,0.757,-35.197,3.129,9.55,5.271,36.939,4.908,-5.802,-2.743,0.0,38.5,39.2,9.608,3.192,4.178,2.322,4.141,2.96,-3.163,26.661,0.0,261.44,,274.0,260.0,3.387,2.958,4.717,24.769
4261.5,2.98,0.757,-35.197,3.129,9.55,5.271,36.939,4.908,-5.802,-2.743,0.0,38.5,39.2,9.608,3.192,4.376,2.212,4.242,3.12,-3.163,26.661,0.0,261.44,,273.0,260.0,3.4,2.959,4.718,24.772
4262.0,2.98,0.757,-35.197,3.129,9.55,5.251,36.881,4.896,-5.796,-2.739,0.0,38.515,39.169,9.608,3.192,4.377,3.032,4.382,3.463,-3.165,26.664,0.0,262.24,,273.0,260.0,3.488,2.959,4.728,24.808
4262.5,2.98,0.757,-35.197,3.129,9.55,5.251,36.881,4.896,-5.796,-2.739,0.0,38.5,39.2,9.608,3.192,4.456,2.188,4.36,3.214,-3.165,26.664,0.0,262.24,,272.0,260.0,3.813,2.959,4.737,24.799
4263.0,2.98,0.757,-35.197,3.129,9.55,5.251,36.881,4.896,-5.796,-2.739,0.0,38.5,39.2,9.608,3.192,4.522,2.739,4.514,3.545,-3.165,26.664,0.0,262.34,,272.0,260.0,3.554,2.96,4.874,24.789
4263.5,2.787,0.759,-34.12,3.146,9.549,5.251,36.881,4.896,-5.796,-2.739,0.0,38.5,39.2,9.631,2.948,4.547,2.589,4.508,3.564,-3.165,26.664,0.0,262.34,,271.0,260.0,3.83,2.96,4.772,24.844
4264.0,2.787,0.759,-34.12,3.146,9.549,5.251,36.881,4.896,-5.796,-2.739,0.0,38.5,39.2,9.631,2.948,4.68,2.461,4.547,3.276,-3.165,26.664,0.0,262.94,,271.0,260.0,3.802,2.957,4.834,24.845
4264.5,2.787,0.759,-34.12,3.146,9.549,5.251,36.881,4.896,-5.796,-2.739,0.0,38.5,39.2,9.631,2.948,4.629,2.54,4.55,3.535,-3.165,26.664,0.0,262.94,,270.0,260.0,3.741,2.954,4.9,24.796
4265.0,2.787,0.759,-34.12,3.146,9.549,5.251,36.881,4.896,-5.796,-2.739,0.0,38.5,39.2,9.631,2.948,4.452,2.691,4.463,3.253,-3.165,26.664,0.0,260.64,,270.0,260.0,3.813,2.952,4.833,24.756
4265.5,2.787,0.759,-34.12,3.146,9.549,5.183,36.847,4.931,-5.756,-2.722,0.0,38.519,39.165,9.631,2.948,4.524,2.535,4.472,3.144,-3.162,26.661,0.0,260.64,,270.0,260.0,3.715,2.949,4.888,24.613
4266.0,2.787,0.759,-34.12,3.146,9.549,5.183,36.847,4.931,-5.756,-2.722,0.0,38.5,39.2,9.631,2.948,4.469,2.512,4.464,3.262,-3.162,26.661,0.0,260.54,,270.0,260.0,3.669,2.946,4.893,24.643
4266.5,2.797,0.714,-34.477,3.069,9.534,5.183,36.847,4.931,-5.756,-2.722,0.0,38.5,39.2,9.752,3.149,4.447,2.53,4.436,3.21,-3.162,26.661,0.0,260.54,,270.0,260.0,3.677,2.944,4.907,24.491
4267.0,2.797,0.714,-34.477,3.069,9.534,5.183,36.847,4.931,-5.756,-2.722,0.0,38.5,39.2,9.752,3.149,4.621,2.346,4.437,3.056,-3.162,26.661,0.0,260.44,,270.0,260.0,3.656,2.941,4.884,24.424
4267.5,2.797,0.714,-34.477,3.069,9.534,5.183,36.847,4.931,-5.756,-2.722,0.0,38.5,39.2,9.752,3.149,4.355,2.195,4.374,3.264,-3.162,26.661,0.0,260.44,,270.0,260.0,3.615,2.939,4.807,24.422
4268.0,2.797,0.714,-34.477,3.069,9.534,5.183,36.847,4.931,-5.756,-2.722,0.0,38.5,39.2,9.752,3.149,4.322,2.453,4.347,3.076,-3.162,26.661,0.0,258.74,,270.0,260.0,3.547,2.937,4.801,24.465
4268.5,2.797,0.714,-34.477,3.069,9.534,5.204,36.898,4.897,-5.684,-2.736,0.0,38.522,39.221,9.752,3.149,4.31,2.429,4.33,3.114,-3.165,26.653,0.0,258.74,,271.0,260.0,3.549,2.934,4.873,24.479
4269.0,2.797,0.714,-34.477,3.069,9.534,5.204,36.898,4.897,-5.684,-2.736,0.0,38.5,39.2,9.752,3.149,4.38,2.276,4.338,3.333,-3.165,26.653,0.0,258.94,,271.0,260.0,3.546,2.932,4.783,24.51
4269.5,2.947,0.721,-34.998,3.082,9.565,5.204,36.898,4.897,-5.684,-2.736,0.0,38.5,39.2,9.688,3.155,4.465,2.402,4.44,3.254,-3.165,26.653,0.0,258.94,,272.0,260.0,3.582,2.93,4.845,24.457
4270.0,2.947,0.721,-34.998,3.082,9.565,5.204,36.898,4.897,-5.684,-2.736,0.0,38.5,39.2,9.688,3.155,4.587,2.237,4.423,3.102,-3.165,26.653,0.0,258.94,,272.0,260.0,3.64,2.93,4.833,24.425
4270.5,2.947,0.721,-34.998,3.082,9.565,5.204,36.898,4.897,-5.684,-2.736,0.0,38.5,39.2,9.688,3.155,4.353,2.35,4.322,3.186,-3.165,26.653,0.0,258.94,,273.0,260.0,3.587,2.93,4.748,24.391
4271.0,2.947,0.721,-34.998,3.082,9.565,5.204,36.898,4.897,-5.684,-2.736,0.0,38.5,39.2,9.688,3.155,4.658,2.114,4.428,3.311,-3.165,26.653,0.0,259.74,,273.0,260.0,3.553,2.931,4.749,24.422
4271.5,2.947,0.721,-34.998,3.082,9.565,5.204,36.898,4.897,-5.684,-2.736,0.0,38.5,39.2,9.688,3.155,4.399,2.882,4.428,3.339,-3.165,26.653,0.0,259.74,,273.0,260.0,3.628,2.931,4.835,24.447
4272.0,2.947,0.721,-34.998,3.082,9.565,5.263,36.904,4.913,-5.655,-2.74,0.0,38.54,39.213,9.688,3.155,4.483,2.528,4.425,3.179,-3.155,26.661,0.0,259.74,,273.0,260.0,3.762,2.931,4.885,24.484
4272.5,2.947,0.721,-34.998,3.082,9.565,5.263,36.904,4.913,-5.655,-2.74,0.0,38.5,39.2,9.688,3.155,4.343,1.993,4.246,3.021,-3.155,26.661,0.0,259.74,,273.0,260.0,3.654,2.932,4.738,24.587
4273.0,3.173,0.729,-35.209,3.03,9.653,5.263,36.904,4.913,-5.655,-2.74,0.0,38.5,39.2,9.61,3.164,4.361,2.123,4.312,3.271,-3.155,26.661,0.0,260.04,,273.0,260.0,3.401,2.932,4.909,24.666
4273.5,3.173,0.729,-35.209,3.03,9.653,5.263,36.904,4.913,-5.655,-2.74,0.0,38.5,39.2,9.61,3.164,4.322,2.84,4.349,3.252,-3.155,26.661,0.0,260.04,,273.0,260.0,3.517,2.936,4.953,24.734
4274.0,3.173,0.729,-35.209,3.03,9.653,5.263,36.904,4.913,-5.655,-2.74,0.0,38.5,39.2,9.61,3.164,4.572,2.327,4.392,3.174,-3.155,26.661,0.0,262.14,,273.0,260.0,3.691,2.94,4.863,24.807
4274.5,3.173,0.729,-35.209,3.03,9.653,5.263,36.904,4.913,-5.655,-2.74,0.0,38.5,39.2,9.61,3.164,4.402,2.419,4.352,3.494,-3.155,26.661,0.0,262.14,,272.0,260.0,3.616,2.943,4.836,24.888
4275.0,3.173,0.729,-35.209,3.03,9.653,5.288,36.905,4.93,-5.596,-2.724,0.0,38.553,39.3,9.61,3.164,4.414,2.997,4.402,3.498,-3.163,26.659,0.0,261.94,,272.0,260.0,3.667,2.947,4.909,24.93
4275.5,3.173,0.729,-35.209,3.03,9.653,5.288,36.905,4.93,-5.596,-2.724,0.0,38.6,39.3,9.61,3.164,4.619,2.204,4.366,3.316,-3.163,26.659,0.0,261.94,,271.0,260.0,3.828,2.951,4.878,24.974
4276.0,2.792,0.69,-34.987,3.116,9.672,5.288,36.905,4.93,-5.596,-2.724,0.0,38.6,39.3,9.632,3.003,4.454,2.324,4.429,3.489,-3.163,26.659,0.0,261.44,,271.0,260.0,3.626,2.955,4.85,25.047
4276.5,2.792,0.69,-34.987,3.116,9.672,5.288,36.905,4.93,-5.596,-2.724,0.0,38.6,39.3,9.632,3.003,4.562,2.111,4.413,3.245,-3.163,26.659,0.0,261.44,,270.0,260.0,3.674,2.952,4.85,25.081
4277.0,2.792,0.69,-34.987,3.116,9.672,5.288,36.905,4.93,-5.596,-2.724,0.0,38.6,39.3,9.632,3.003,4.531,3.025,4.555,3.558,-3.163,26.659,0.0,261.34,,270.0,260.0,3.583,2.949,4.933,25.027
4277.5,2.792,0.69,-34.987,3.116,9.672,5.288,36.905,4.93,-5.596,-2.724,0.0,38.6,39.3,9.632,3.003,4.593,2.388,4.419,3.144,-3.163,26.659,0.0,261.34,,269.0,260.0,3.917,2.947,4.917,25.03
4278.0,2.792,0.69,-34.987,3.116,9.672,5.288,36.905,4.93,-5.596,-2.724,0.0,38.6,39.3,9.632,3.003,4.513,2.391,4.423,3.356,-3.163,26.659,0.0,258.94,,269.0,260.0,3.636,2.944,4.867,25.017
4278.5,2.792,0.69,-34.987,3.116,9.672,5.267,36.897,4.932,-5.575,-2.723,0.0,38.565,39.293,9.632,3.003,4.507,2.635,4.452,3.39,-3.174,26.662,0.0,258.94,,270.0,260.0,3.671,2.942,4.873,25.066
4279.0,2.792,0.69,-34.987,3.116,9.672,5.267,36.897,4.932,-5.575,-2.723,0.0,38.6,39.3,9.632,3.003,4.663,2.608,4.487,3.414,-3.174,26.662,0.0,259.04,,270.0,260.0,3.746,2.939,4.957,25.128
4279.5,2.301,0.628,-33.911,3.177,9.528,5.267,36.897,4.932,-5.575,-2.723,0.0,38.6,39.3,9.682,2.893,4.686,2.859,4.585,3.622,-3.174,26.662,0.0,259.04,,270.0,260.0,3.793,2.937,4.928,25.083
4280.0,2.301,0.628,-33.911,3.177,9.528,5.267,36.897,4.932,-5.575,-2.723,0.0,38.6,39.3,9.682,2.893,4.502,2.558,4.486,3.311,-3.174,26.662,0.0,259.34,,270.0,260.0,3.938,2.926,4.865,24.871
4280.5,2.301,0.628,-33.911,3.177,9.528,5.267,36.897,4.932,-5.575,-2.723,0.0,38.6,39.3,9.682,2.893,4.596,2.047,4.365,3.223,-3.174,26.662,0.0,259.34,,270.0,260.0,3.715,2.916,4.838,24.642
4281.0,2.301,0.628,-33.911,3.177,9.528,5.267,36.897,4.932,-5.575,-2.723,0.0,38.6,39.3,9.682,2.893,4.529,2.412,4.491,3.483,-3.174,26.662,0.0,258.54,,270.0,260.0,3.558,2.906,4.827,24.609
4281.5,2.301,0.628,-33.911,3.177,9.528,5.275,36.92,4.927,-5.525,-2.733,0.0,38.571,39.309,9.682,2.893,4.551,1.986,4.424,3.097,-3.162,26.666,0.0,258.54,,271.0,260.0,3.729,2.896,4.851,24.586
4282.0,2.301,0.628,-33.911,3.177,9.528,5.275,36.92,4.927,-5.525,-2.733,0.0,38.6,39.3,9.682,2.893,4.585,2.55,4.545,3.54,-3.162,26.666,0.0,258.54,,271.0,260.0,3.515,2.886,4.818,24.562
4282.5,2.418,0.571,-35.183,3.104,9.615,5.275,36.92,4.927,-5.525,-2.733,0.0,38.6,39.3,9.663,2.911,4.423,2.873,4.483,3.35,-3.162,26.666,0.0,258.54,,272.0,260.0,3.805,2.877,4.929,24.636
4283.0,2.418,0.571,-35.183,3.104,9.615,5.275,36.92,4.927,-5.525,-2.733,0.0,38.6,39.3,9.663,2.911,4.458,2.806,4.493,3.372,-3.162,26.666,0.0,258.54,,272.0,260.0,3.782,2.869,4.917,24.664
4283.5,2.418,0.571,-35.183,3.104,9.615,5.275,36.92,4.927,-5.525,-2.733,0.0,38.6,39.3,9.663,2.911,4.567,2.713,4.524,3.458,-3.162,26.666,0.0,258.54,,273.0,260.0,3.782,2.862,4.948,24.592
4284.0,2.418,0.571,-35.183,3.104,9.615,5.275,36.92,4.927,-5.525,-2.733,0.0,38.6,39.3,9.663,2.911,4.383,2.689,4.46,3.435,-3.162,26.666,0.0,259.54,,273.0,260.0,3.815,2.855,4.9,24.593
4284.5,2.418,0.571,-35.183,3.104,9.615,5.275,36.905,4.937,-5.498,-2.729,0.0,38.581,39.361,9.663,2.911,4.621,2.887,4.625,3.551,-3.169,26.661,0.0,259.54,,273.0,260.0,3.742,2.847,4.968,24.613
4285.0,2.418,0.571,-35.183,3.104,9.615,5.275,36.905,4.937,-5.498,-2.729,0.0,38.6,39.4,9.663,2.911,4.794,2.842,4.662,3.783,-3.169,26.661,0.0,259.74,,273.0,260.0,3.921,2.84,4.967,24.616
4285.5,2.418,0.571,-35.183,3.104,9.615,5.275,36.905,4.937,-5.498,-2.729,0.0,38.6,39.4,9.663,2.911,4.818,3.017,4.761,3.712,-3.169,26.661,0.0,259.74,,273.0,260.0,4.021,2.833,5.026,24.623
4286.0,2.754,0.769,-33.709,3.096,9.555,5.275,36.905,4.937,-5.498,-2.729,0.0,38.6,39.4,9.679,2.974,4.868,2.422,4.666,3.678,-3.169,26.661,0.0,259.34,,273.0,260.0,4.077,2.827,4.958,24.569
4286.5,2.754,0.769,-33.709,3.096,9.555,5.275,36.905,4.937,-5.498,-2.729,0.0,38.6,39.4,9.679,2.974,4.614,2.671,4.671,3.472,-3.169,26.661,0.0,259.34,,273.0,260.0,3.909,2.825,4.972,24.616
4287.0,2.754,0.769,-33.709,3.096,9.555,5.275,36.905,4.937,-5.498,-2.729,0.0,38.6,39.4,9.679,2.974,4.807,2.556,4.637,3.592,-3.169,26.661,0.0,261.24,,273.0,260.0,3.857,2.824,5.038,24.688
4287.5,2.754,0.769,-33.709,3.096,9.555,5.275,36.905,4.937,-5.498,-2.729,0.0,38.6,39.4,9.679,2.974,4.607,2.921,4.619,3.469,-3.169,26.661,0.0,261.24,,272.0,260.0,3.898,2.823,5.038,24.658
4288.0,2.754,0.769,-33.709,3.096,9.555,5.233,36.911,4.926,-5.437,-2.735,0.0,38.607,39.441,9.679,2.974,4.552,2.515,4.525,3.36,-3.162,26.683,0.0,261.44,,272.0,260.0,3.904,2.822,5.007,24.68
4288.5,2.754,0.769,-33.709,3.096,9.555,5.233,36.911,4.926,-5.437,-2.735,0.0,38.6,39.4,9.679,2.974,4.713,2.806,4.647,3.651,-3.162,26.683,0.0,261.44,,271.0,260.0,3.738,2.821,5.076,24.695
4289.0,3.296,0.755,-35.209,3.071,9.609,5.233,36.911,4.926,-5.437,-2.735,0.0,38.6,39.4,9.602,3.024,4.796,3.244,4.79,3.882,-3.162,26.683,0.0,261.04,,271.0,260.0,3.954,2.82,5.113,24.738
4289.5,3.296,0.755,-35.209,3.071,9.609,5.233,36.911,4.926,-5.437,-2.735,0.0,38.6,39.4,9.602,3.024,4.959,2.705,4.767,3.791,-3.162,26.683,0.0,261.04,,270.0,260.0,4.178,2.828,5.127,24.816
4290.0,3.296,0.755,-35.209,3.071,9.609,5.233,36.911,4.926,-5.437,-2.735,0.0,38.6,39.4,9.602,3.024,4.826,3.09,4.786,3.783,-3.162,26.683,0.0,259.84,,270.0,260.0,4.056,2.835,5.139,24.873
4290.5,3.296,0.755,-35.209,3.071,9.609,5.233,36.911,4.926,-5.437,-2.735,0.0,38.6,39.4,9.602,3.024,4.98,3.001,4.85,3.726,-3.162,26.683,0.0,259.84,,270.0,260.0,4.121,2.843,5.178,24.889
4291.0,3.296,0.755,-35.209,3.071,9.609,5.266,36.888,4.916,-5.405,-2.737,0.0,38.619,39.421,9.602,3.024,5.003,3.215,4.9,3.967,-3.165,26.68,0.0,260.34,,270.0,260.0,4.139,2.85,5.145,24.842
4291.5,3.296,0.755,-35.209,3.071,9.609,5.266,36.888,4.916,-5.405,-2.737,0.0,38.6,39.4,9.602,3.024,4.803,2.669,4.799,3.718,-3.165,26.68,0.0,260.34,,270.0,260.0,4.271,2.858,5.166,24.867
4292.0,3.296,0.755,-35.209,3.071,9.609,5.266,36.888,4.916,-5.405,-2.737,0.0,38.6,39.4,9.602,3.024,5.274,2.985,5.086,4.29,-3.165,26.68,0.0,259.94,,270.0,260.0,3.997,2.865,5.215,24.963
4292.5,2.524,0.719,-34.213,3.073,9.536,5.266,36.888,4.916,-5.405,-2.737,0.0,38.6,39.4,9.691,3.022,5.129,2.71,5.015,4.066,-3.165,26.68,0.0,259.94,,270.0,260.0,4.409,2.872,5.132,24.989
4293.0,2.524,0.719,-34.213,3.073,9.536,5.266,36.888,4.916,-5.405,-2.737,0.0,38.6,39.4,9.691,3.022,5.164,2.863,5.031,3.809,-3.165,26.68,0.0,259.74,,270.0,260.0,4.23,2.866,5.181,25.022
4293.5,2.524,0.719,-34.213,3.073,9.536,5.266,36.888,4.916,-5.405,-2.737,0.0,38.6,39.4,9.691,3.022,5.269,2.811,5.001,3.934,-3.165,26.68,0.0,259.74,,270.0,260.0,4.217,2.861,5.278,25.011
4294.0,2.524,0.719,-34.213,3.073,9.536,5.266,36.888,4.916,-5.405,-2.737,0.0,38.6,39.4,9.691,3.022,5.018,3.087,4.931,3.819,-3.165,26.68,0.0,258.84,,270.0,260.0,4.254,2.855,5.217,25.137
4294.5,2.524,0.719,-34.213,3.073,9.536,5.257,36.898,4.942,-5.371,-2.731,0.0,38.635,39.477,9.691,3.022,5.061,3.068,4.993,3.813,-3.166,26.671,0.0,258.84,,271.0,260.0,4.214,2.85,5.285,25.454
4295.0,2.524,0.719,-34.213,3.073,9.536,5.257,36.898,4.942,-5.371,-2.731,0.0,38.6,39.5,9.691,3.022,5.059,2.653,4.868,3.593,-3.166,26.671,0.0,259.04,,271.0,260.0,4.234,2.844,5.266,25.524
4295.5,3.126,0.728,-35.209,3.023,9.688,5.257,36.898,4.942,-5.371,-2.731,0.0,38.6,39.5,9.41,3.08,5.047,2.61,4.898,3.618,-3.166,26.671,0.0,259.04,,271.0,260.0,4.043,2.839,5.268,25.492
4296.0,3.126,0.728,-35.209,3.023,9.688,5.257,36.898,4.942,-5.371,-2.731,0.0,38.6,39.5,9.41,3.08,5.058,3.621,5.041,4.245,-3.166,26.671,0.0,259.04,,271.0,260.0,4.043,2.844,5.313,25.452
4296.5,3.126,0.728,-35.209,3.023,9.688,5.257,36.898,4.942,-5.371,-2.731,0.0,38.6,39.5,9.41,3.08,5.044,3.36,5.038,4.01,-3.166,26.671,0.0,259.04,,271.0,260.0,4.491,2.848,5.33,25.418
4297.0,3.126,0.728,-35.209,3.023,9.688,5.257,36.898,4.942,-5.371,-2.731,0.0,38.6,39.5,9.41,3.08,5.355,3.092,5.093,3.893,-3.166,26.671,0.0,259.44,,271.0,260.0,4.363,2.853,5.361,25.403
4297.5,3.126,0.728,-35.209,3.023,9.688,5.215,36.878,4.922,-5.36,-2.742,0.0,38.629,39.523,9.41,3.08,5.118,3.125,5.048,4.204,-3.172,26.666,0.0,259.44,,271.0,260.0,4.358,2.857,5.417,25.385
4298.0,3.126,0.728,-35.209,3.023,9.688,5.215,36.878,4.922,-5.36,-2.742,0.0,38.6,39.5,9.41,3.08,5.219,3.44,5.15,4.133,-3.172,26.666,0.0,260.04,,271.0,260.0,4.374,2.862,5.427,25.366
4298.5,2.229,0.6,-34.152,3.101,9.588,5.215,36.878,4.922,-5.36,-2.742,0.0,38.6,39.5,9.619,2.908,5.26,2.99,5.091,3.832,-3.172,26.666,0.0,260.04,,271.0,260.0,4.485,2.866,5.343,25.354
4299.0,2.229,0.6,-34.152,3.101,9.588,5.215,36.878,4.922,-5.36,-2.742,0.0,38.6,39.5,9.619,2.908,5.075,3.568,5.126,4.182,-3.172,26.666,0.0,260.44,,271.0,260.0,4.293,2.856,5.439,25.335
4299.5,2.229,0.6,-34.152,3.101,9.588,5.215,36.878,4.922,-5.36,-2.742,0.0,38.6,39.5,9.619,2.908,5.498,2.996,5.204,4.194,-3.172,26.666,0.0,260.44,,271.0,260.0,4.488,2.845,5.412,25.306
4300.0,2.229,0.6,-34.152,3.101,9.588,5.215,36.878,4.922,-5.36,-2.742,0.0,38.6,39.5,9.619,2.908,5.51,3.539,5.335,4.553,-3.172,26.666,0.0,260.24,,271.0,260.0,4.473,2.835,5.421,25.261
4300.5,2.229,0.6,-34.152,3.101,9.588,5.215,36.878,4.922,-5.36,-2.742,0.0,38.6,39.5,9.619,2.908,5.439,3.23,5.309,4.195,-3.172,26.666,0.0,260.24,,271.0,260.0,4.734,2.825,5.468,25.226
4301.0,2.229,0.6,-34.152,3.101,9.588,5.218,36.88,4.927,-5.313,-2.751,0.0,38.652,39.53,9.619,2.908,5.702,3.273,5.446,4.553,-3.171,26.678,0.0,260.04,,271.0,260.0,4.543,2.816,5.513,25.212
4301.5,2.229,0.6,-34.152,3.101,9.588,5.218,36.88,4.927,-5.313,-2.751,0.0,38.7,39.5,9.619,2.908,5.535,3.624,5.471,4.386,-3.171,26.678,0.0,260.04,,271.0,260.0,4.744,2.806,5.52,25.104
4302.0,3.002,0.685,-35.209,3.018,9.646,5.218,36.88,4.927,-5.313,-2.751,0.0,38.7,39.5,9.549,2.952,5.599,2.927,5.323,4.179,-3.171,26.678,0.0,259.64,,271.0,260.0,4.754,2.797,5.522,25.058
4302.5,3.002,0.685,-35.209,3.018,9.646,5.218,36.88,4.927,-5.313,-2.751,0.0,38.7,39.5,9.549,2.952,5.21,3.452,5.226,4.061,-3.171,26.678,0.0,259.64,,271.0,260.0,4.507,2.8,5.565,25.045
4303.0,3.002,0.685,-35.209,3.018,9.646,5.218,36.88,4.927,-5.313,-2.751,0.0,38.7,39.5,9.549,2.952,5.215,3.435,5.207,4.067,-3.171,26.678,0.0,259.64,,271.0,260.0,4.487,2.803,5.544,25.019
4303.5,3.002,0.685,-35.209,3.018,9.646,5.218,36.88,4.927,-5.313,-2.751,0.0,38.7,39.5,9.549,2.952,5.396,2.894,5.188,4.075,-3.171,26.678,0.0,259.64,,271.0,260.0,4.481,2.807,5.563,25.028
4304.0,3.002,0.685,-35.209,3.018,9.646,5.257,36.919,4.912,-5.244,-2.752,0.0,38.668,39.517,9.549,2.952,5.246,3.569,5.242,4.146,-3.166,26.673,0.0,259.94,,271.0,260.0,4.388,2.81,5.528,25.045
4304.5,3.002,0.685,-35.209,3.018,9.646,5.257,36.919,4.912,-5.244,-2.752,0.0,38.7,39.5,9.549,2.952,5.382,3.045,5.218,4.032,-3.166,26.673,0.0,259.94,,271.0,260.0,4.551,2.813,5.537,25.041
4305.0,2.804,0.754,-33.775,3.167,9.477,5.257,36.919,4.912,-5.244,-2.752,0.0,38.7,39.5,9.72,2.888,5.401,3.338,5.27,4.279,-3.166,26.673,0.0,259.94,,271.0,260.0,4.419,2.816,5.673,25.126
4305.5,2.804,0.754,-33.775,3.167,9.477,5.257,36.919,4.912,-5.244,-2.752,0.0,38.7,39.5,9.72,2.888,5.396,3.517,5.291,4.227,-3.166,26.673,0.0,259.94,,271.0,260.0,4.572,2.816,5.622,25.146
4306.0,2.804,0.754,-33.775,3.167,9.477,5.257,36.919,4.912,-5.244,-2.752,0.0,38.7,39.5,9.72,2.888,5.5,3.22,5.302,4.293,-3.166,26.673,0.0,259.74,,271.0,260.0,4.608,2.816,5.678,25.127
4306.5,2.804,0.754,-33.775,3.167,9.477,5.257,36.919,4.912,-5.244,-2.752,0.0,38.7,39.5,9.72,2.888,5.474,3.225,5.235,3.967,-3.166,26.673,0.0,259.74,,271.0,260.0,4.579,2.815,5.664,25.101
4307.0,2.804,0.754,-33.775,3.167,9.477,5.257,36.919,4.912,-5.244,-2.752,0.0,38.7,39.5,9.72,2.888,5.299,3.184,5.23,4.248,-3.166,26.673,0.0,260.04,,271.0,260.0,4.475,2.815,5.618,25.074
4307.5,2.804,0.754,-33.775,3.167,9.477,5.226,36.929,4.923,-5.205,-2.753,0.0,38.683,39.545,9.72,2.888,5.119,3.318,5.147,3.974,-3.167,26.677,0.0,260.04,,271.0,260.0,4.49,2.815,5.583,25.045
4308.0,2.804,0.754,-33.775,3.167,9.477,5.226,36.929,4.923,-5.205,-2.753,0.0,38.7,39.5,9.72,2.888,5.349,3.062,5.152,3.871,-3.167,26.677,0.0,259.94,,271.0,260.0,4.389,2.815,5.631,25.043
4308.5,2.129,0.57,-34.471,3.071,9.538,5.226,36.929,4.923,-5.205,-2.753,0.0,38.7,39.5,9.706,3.106,5.252,3.237,5.226,4.221,-3.167,26.677,0.0,259.94,,271.0,260.0,4.359,2.815,5.575,24.978
4309.0,2.129,0.57,-34.471,3.071,9.538,5.226,36.929,4.923,-5.205,-2.753,0.0,38.7,39.5,9.706,3.106,5.115,3.434,5.198,4.082,-3.167,26.677,0.0,259.74,,271.0,260.0,4.484,2.803,5.575,24.948
4309.5,2.129,0.57,-34.471,3.071,9.538,5.226,36.929,4.923,-5.205,-2.753,0.0,38.7,39.5,9.706,3.106,5.363,2.864,5.114,4.025,-3.167,26.677,0.0,259.74,,271.0,260.0,4.457,2.792,5.647,24.904
4310.0,2.129,0.57,-34.471,3.071,9.538,5.226,36.929,4.923,-5.205,-2.753,0.0,38.7,39.5,9.706,3.106,5.252,3.268,5.158,4.217,-3.167,26.677,0.0,259.24,,271.0,260.0,4.342,2.782,5.71,24.866
4310.5,2.129,0.57,-34.471,3.071,9.538,5.243,36.952,4.919,-5.17,-2.713,0.0,38.7,39.617,9.706,3.106,5.263,2.747,5.112,4.036,-3.152,26.689,0.0,259.24,,271.0,260.0,4.473,2.771,5.592,24.856
4311.0,2.129,0.57,-34.471,3.071,9.538,5.243,36.952,4.919,-5.17,-2.713,0.0,38.7,39.6,9.706,3.106,5.292,3.295,5.294,4.163,-3.152,26.689,0.0,259.04,,271.0,260.0,4.289,2.76,5.567,24.854
4311.5,2.695,0.697,-33.928,3.097,9.57,5.243,36.952,4.919,-5.17,-2.713,0.0,38.7,39.6,9.676,2.891,5.346,2.998,5.194,4.101,-3.152,26.689,0.0,259.04,,271.0,260.0,4.511,2.75,5.599,24.842
4312.0,2.695,0.697,-33.928,3.097,9.57,5.243,36.952,4.919,-5.17,-2.713,0.0,38.7,39.6,9.676,2.891,5.175,3.375,5.14,4.053,-3.152,26.689,0.0,259.54,,271.0,260.0,4.41,2.749,5.578,24.834
4312.5,2.695,0.697,-33.928,3.097,9.57,5.243,36.952,4.919,-5.17,-2.713,0.0,38.7,39.6,9.676,2.891,5.239,3.298,5.176,4.041,-3.152,26.689,0.0,259.54,,271.0,260.0,4.436,2.748,5.664,24.847
4313.0,2.695,0.697,-33.928,3.097,9.57,5.243,36.952,4.919,-5.17,-2.713,0.0,38.7,39.6,9.676,2.891,5.358,3.676,5.313,4.379,-3.152,26.689,0.0,259.54,,271.0,260.0,4.438,2.747,5.733,24.845
4313.5,2.695,0.697,-33.928,3.097,9.57,5.215,36.943,4.89,-5.133,-2.719,0.0,38.718,39.624,9.676,2.891,5.44,3.578,5.397,4.361,-3.136,26.701,0.0,259.54,,271.0,260.0,4.681,2.746,5.683,24.726
4314.0,2.695,0.697,-33.928,3.097,9.57,5.215,36.943,4.89,-5.133,-2.719,0.0,38.7,39.6,9.676,2.891,5.443,3.511,5.377,4.355,-3.136,26.701,0.0,259.74,,271.0,260.0,4.694,2.746,5.777,24.731
4314.5,2.695,0.697,-33.928,3.097,9.57,5.215,36.943,4.89,-5.133,-2.719,0.0,38.7,39.6,9.676,2.891,5.503,3.304,5.396,4.5,-3.136,26.701,0.0,259.74,,271.0,260.0,4.672,2.745,5.66,24.79
4315.0,2.372,0.638,-33.164,3.065,9.524,5.215,36.943,4.89,-5.133,-2.719,0.0,38.7,39.6,9.834,2.979,5.554,3.456,5.468,4.268,-3.136,26.701,0.0,259.34,,271.0,260.0,4.676,2.744,5.722,24.76
4315.5,2.372,0.638,-33.164,3.065,9.524,5.215,36.943,4.89,-5.133,-2.719,0.0,38.7,39.6,9.834,2.979,5.637,3.616,5.524,4.654,-3.136,26.701,0.0,259.34,,271.0,260.0,4.686,2.738,5.776,24.762
4316.0,2.372,0.638,-33.164,3.065,9.524,5.215,36.943,4.89,-5.133,-2.719,0.0,38.7,39.6,9.834,2.979,5.547,3.933,5.519,4.471,-3.136,26.701,0.0,259.34,,271.0,260.0,4.858,2.732,5.788,24.841
4316.5,2.372,0.638,-33.164,3.065,9.524,5.215,36.943,4.89,-5.133,-2.719,0.0,38.7,39.6,9.834,2.979,5.702,3.198,5.439,4.232,-3.136,26.701,0.0,259.34,,271.0,260.0,4.868,2.726,5.777,24.859
4317.0,2.372,0.638,-33.164,3.065,9.524,5.26,36.916,4.93,-5.11,-2.718,0.0,38.716,39.645,9.834,2.979,5.314,3.51,5.376,4.204,-3.137,26.695,0.0,259.54,,271.0,260.0,4.643,2.72,5.786,24.859
4317.5,2.372,0.638,-33.164,3.065,9.524,5.26,36.916,4.93,-5.11,-2.718,0.0,38.7,39.6,9.834,2.979,5.58,3.114,5.37,4.322,-3.137,26.695,0.0,259.54,,271.0,260.0,4.601,2.714,5.749,24.793
4318.0,3.178,0.728,-35.209,3.034,9.555,5.26,36.916,4.93,-5.11,-2.718,0.0,38.7,39.6,9.608,3.087,5.526,3.768,5.497,4.395,-3.137,26.695,0.0,259.74,,271.0,260.0,4.596,2.709,5.835,24.761
4318.5,3.178,0.728,-35.209,3.034,9.555,5.26,36.916,4.93,-5.11,-2.718,0.0,38.7,39.6,9.608,3.087,5.599,3.387,5.444,4.517,-3.137,26.695,0.0,259.74,,271.0,260.0,4.797,2.717,5.844,24.727
4319.0,3.178,0.728,-35.209,3.034,9.555,5.26,36.916,4.93,-5.11,-2.718,0.0,38.7,39.6,9.608,3.087,5.453,3.772,5.45,4.379,-3.137,26.695,0.0,259.64,,271.0,260.0,4.737,2.724,5.845,24.756
4319.5,3.178,0.728,-35.209,3.034,9.555,5.26,36.916,4.93,-5.11,-2.718,0.0,38.7,39.6,9.608,3.087,5.551,3.374,5.426,4.467,-3.137,26.695,0.0,259.64,,271.0,260.0,4.764,2.732,5.922,24.93
4320.0,3.178,0.728,-35.209,3.034,9.555,5.258,36.939,4.909,-5.066,-2.72,0.0,38.731,39.628,9.608,3.087,5.548,3.971,5.55,4.514,-3.14,26.704,0.0,259.44,,271.0,260.0,4.705,2.739,5.944,24.945
4320.5,3.178,0.728,-35.209,3.034,9.555,5.258,36.939,4.909,-5.066,-2.72,0.0,38.7,39.6,9.608,3.087,5.703,3.532,5.534,4.659,-3.14,26.704,0.0,259.44,,271.0,260.0,4.896,2.746,5.9,24.94
4321.0,3.178,0.728,-35.209,3.034,9.555,5.258,36.939,4.909,-5.066,-2.72,0.0,38.7,39.6,9.608,3.087,5.596,3.227,5.541,4.446,-3.14,26.704,0.0,259.04,,271.0,260.0,4.857,2.753,5.83,24.835
4321.5,2.463,0.612,-35.209,3.048,9.579,5.258,36.939,4.909,-5.066,-2.72,0.0,38.7,39.6,9.574,2.96,5.804,3.689,5.68,4.505,-3.14,26.704,0.0,259.04,,271.0,260.0,4.703,2.76,5.873,24.755
4322.0,2.463,0.612,-35.209,3.048,9.579,5.258,36.939,4.909,-5.066,-2.72,0.0,38.7,39.6,9.574,2.96,5.723,3.494,5.57,4.535,-3.14,26.704,0.0,258.84,,271.0,260.0,4.92,2.755,5.983,24.782
4322.5,2.463,0.612,-35.209,3.048,9.579,5.258,36.939,4.909,-5.066,-2.72,0.0,38.7,39.6,9.574,2.96,5.628,3.395,5.499,4.416,-3.14,26.704,0.0,258.84,,272.0,260.0,4.831,2.75,5.806,24.791
4323.0,2.463,0.612,-35.209,3.048,9.579,5.258,36.939,4.909,-5.066,-2.72,0.0,38.7,39.6,9.574,2.96,5.658,3.678,5.593,4.387,-3.14,26.704,0.0,258.94,,272.0,260.0,4.735,2.746,5.923,24.762
4323.5,2.463,0.612,-35.209,3.048,9.579,5.22,36.96,4.913,-5.016,-2.723,0.0,38.746,39.671,9.574,2.96,5.639,3.348,5.484,4.308,-3.138,26.703,0.0,258.94,,273.0,260.0,4.829,2.741,5.889,24.785
4324.0,2.463,0.612,-35.209,3.048,9.579,5.22,36.96,4.913,-5.016,-2.723,0.0,38.7,39.7,9.574,2.96,5.634,3.685,5.607,4.759,-3.138,26.703,0.0,258.94,,273.0,260.0,4.695,2.737,5.834,24.85
4324.5,3.192,0.781,-35.209,3.039,9.576,5.22,36.96,4.913,-5.016,-2.723,0.0,38.7,39.7,9.587,3.252,5.642,3.821,5.68,4.593,-3.138,26.703,0.0,258.94,,274.0,260.0,4.921,2.732,5.939,24.887
4325.0,3.192,0.781,-35.209,3.039,9.576,5.22,36.96,4.913,-5.016,-2.723,0.0,38.7,39.7,9.587,3.252,5.73,3.212,5.522,4.293,-3.138,26.703,0.0,258.44,,274.0,260.0,4.934,2.74,5.906,24.967
