t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4325.5,3.192,0.781,-35.209,3.039,9.576,5.22,36.96,4.913,-5.016,-2.723,0.0,38.7,39.7,9.587,3.252,5.637,3.319,5.572,4.589,-3.138,26.703,0.0,258.44,,275.0,260.0,4.689,2.747,5.91,25.03
4326.0,3.192,0.781,-35.209,3.039,9.576,5.22,36.96,4.913,-5.016,-2.723,0.0,38.7,39.7,9.587,3.252,5.723,3.845,5.689,4.564,-3.138,26.703,0.0,260.34,,275.0,260.0,4.779,2.754,5.948,25.07
4326.5,3.192,0.781,-35.209,3.039,9.576,5.262,36.941,4.917,-4.992,-2.715,0.0,38.752,39.674,9.587,3.252,5.744,3.175,5.55,4.354,-3.146,26.705,0.0,260.34,,275.0,260.0,4.955,2.761,5.906,25.077
4327.0,3.192,0.781,-35.209,3.039,9.576,5.262,36.941,4.917,-4.992,-2.715,0.0,38.8,39.7,9.587,3.252,5.502,3.543,5.497,4.403,-3.146,26.705,0.0,261.04,,275.0,260.0,4.706,2.769,6.025,25.08
4327.5,3.147,0.703,-35.209,3.061,9.607,5.262,36.941,4.917,-4.992,-2.715,0.0,38.8,39.7,9.559,3.041,5.611,3.852,5.619,4.504,-3.146,26.705,0.0,261.04,,274.0,260.0,4.736,2.775,5.932,25.078
4328.0,3.147,0.703,-35.209,3.061,9.607,5.262,36.941,4.917,-4.992,-2.715,0.0,38.8,39.7,9.559,3.041,5.854,3.382,5.6,4.406,-3.146,26.705,0.0,260.94,,274.0,260.0,4.897,2.782,5.968,25.051
4328.5,3.147,0.703,-35.209,3.061,9.607,5.262,36.941,4.917,-4.992,-2.715,0.0,38.8,39.7,9.559,3.041,5.686,3.761,5.621,4.495,-3.146,26.705,0.0,260.94,,274.0,260.0,4.81,2.788,5.978,25.051
4329.0,3.147,0.703,-35.209,3.061,9.607,5.262,36.941,4.917,-4.992,-2.715,0.0,38.8,39.7,9.559,3.041,5.43,3.589,5.545,4.29,-3.146,26.705,0.0,263.14,,274.0,260.0,4.89,2.793,5.921,25.062
4329.5,3.147,0.703,-35.209,3.061,9.607,5.262,36.941,4.917,-4.992,-2.715,0.0,38.8,39.7,9.559,3.041,5.657,3.46,5.535,4.255,-3.146,26.705,0.0,263.14,,273.0,260.0,4.713,2.799,5.95,25.094
4330.0,3.147,0.703,-35.209,3.061,9.607,5.229,36.974,4.924,-4.933,-2.728,0.0,38.761,39.66,9.559,3.041,5.786,3.752,5.605,4.678,-3.149,26.705,0.0,262.44,,273.0,260.0,4.727,2.805,6.026,25.161
4330.5,3.147,0.703,-35.209,3.061,9.607,5.229,36.974,4.924,-4.933,-2.728,0.0,38.8,39.7,9.559,3.041,5.537,4.043,5.582,4.553,-3.149,26.705,0.0,262.44,,272.0,260.0,4.955,2.811,5.918,25.27
4331.0,3.188,0.714,-35.209,3.028,9.651,5.229,36.974,4.924,-4.933,-2.728,0.0,38.8,39.7,9.576,3.078,5.787,3.203,5.589,4.383,-3.149,26.705,0.0,263.04,,272.0,260.0,4.929,2.816,5.939,25.308
4331.5,3.188,0.714,-35.209,3.028,9.651,5.229,36.974,4.924,-4.933,-2.728,0.0,38.8,39.7,9.576,3.078,5.611,4.022,5.667,4.688,-3.149,26.705,0.0,263.04,,271.0,260.0,4.997,2.828,6.102,25.333
4332.0,3.188,0.714,-35.209,3.028,9.651,5.229,36.974,4.924,-4.933,-2.728,0.0,38.8,39.7,9.576,3.078,5.965,3.311,5.737,4.712,-3.149,26.705,0.0,259.44,,271.0,260.0,4.997,2.828,5.934,25.295
4332.5,3.188,0.714,-35.209,3.028,9.651,5.229,36.974,4.924,-4.933,-2.728,0.0,38.8,39.7,9.576,3.078,5.808,3.961,5.793,4.649,-3.149,26.705,0.0,259.44,,271.0,260.0,4.931,2.834,6.084,25.326
4333.0,3.188,0.714,-35.209,3.028,9.651,5.207,36.934,4.88,-4.926,-2.709,0.0,38.766,39.643,9.576,3.078,5.875,3.305,5.725,4.744,-3.153,26.71,0.0,259.14,,271.0,260.0,5.053,2.84,5.926,25.312
4333.5,3.188,0.714,-35.209,3.028,9.651,5.207,36.934,4.88,-4.926,-2.709,0.0,38.8,39.6,9.576,3.078,5.886,4.181,5.848,4.831,-3.153,26.71,0.0,259.14,,271.0,260.0,4.912,2.846,6.054,25.277
4334.0,2.173,0.623,-34.053,3.127,9.565,5.207,36.934,4.88,-4.926,-2.709,0.0,38.8,39.6,9.658,3.024,5.86,3.909,5.787,4.705,-3.153,26.71,0.0,259.14,,271.0,260.0,5.186,2.851,6.078,25.154
4334.5,2.173,0.623,-34.053,3.127,9.565,5.207,36.934,4.88,-4.926,-2.709,0.0,38.8,39.6,9.658,3.024,5.998,3.453,5.758,4.579,-3.153,26.71,0.0,259.14,,271.0,260.0,5.065,2.84,6.056,25.062
4335.0,2.173,0.623,-34.053,3.127,9.565,5.207,36.934,4.88,-4.926,-2.709,0.0,38.8,39.6,9.658,3.024,6.051,4.06,5.953,5.01,-3.153,26.71,0.0,259.34,,271.0,260.0,4.947,2.829,6.089,25.026
4335.5,2.173,0.623,-34.053,3.127,9.565,5.207,36.934,4.88,-4.926,-2.709,0.0,38.8,39.6,9.658,3.024,6.248,3.95,6.01,4.849,-3.153,26.71,0.0,259.34,,271.0,260.0,5.269,2.818,6.181,25.003
4336.0,2.173,0.623,-34.053,3.127,9.565,5.207,36.934,4.88,-4.926,-2.709,0.0,38.8,39.6,9.658,3.024,6.137,3.761,5.941,4.791,-3.153,26.71,0.0,258.14,,271.0,260.0,5.264,2.808,6.204,25.013
4336.5,2.173,0.623,-34.053,3.127,9.565,5.24,36.898,4.9,-4.914,-2.724,0.0,38.758,39.65,9.658,3.024,5.942,3.739,5.9,4.887,-3.151,26.712,0.0,258.14,,272.0,260.0,5.157,2.797,6.151,24.945
4337.0,2.173,0.623,-34.053,3.127,9.565,5.24,36.898,4.9,-4.914,-2.724,0.0,38.8,39.6,9.658,3.024,6.145,3.52,5.902,4.868,-3.151,26.712,0.0,257.44,,272.0,260.0,5.117,2.787,6.148,24.955
4337.5,3.172,0.84,-34.342,3.084,9.506,5.24,36.898,4.9,-4.914,-2.724,0.0,38.8,39.6,9.674,3.048,6.062,3.842,5.977,5.079,-3.151,26.712,0.0,257.44,,273.0,260.0,5.109,2.777,6.145,24.877
4338.0,3.172,0.84,-34.342,3.084,9.506,5.24,36.898,4.9,-4.914,-2.724,0.0,38.8,39.6,9.674,3.048,6.115,3.445,5.905,4.821,-3.151,26.712,0.0,257.54,,273.0,260.0,5.24,2.784,6.247,24.839
4338.5,3.172,0.84,-34.342,3.084,9.506,5.24,36.898,4.9,-4.914,-2.724,0.0,38.8,39.6,9.674,3.048,6.069,4.102,6.007,4.888,-3.151,26.712,0.0,257.54,,274.0,260.0,5.071,2.79,6.277,24.745
4339.0,3.172,0.84,-34.342,3.084,9.506,5.24,36.898,4.9,-4.914,-2.724,0.0,38.8,39.6,9.674,3.048,6.086,3.99,6.039,4.818,-3.151,26.712,0.0,258.74,,274.0,260.0,5.267,2.796,6.231,24.741
4339.5,3.172,0.84,-34.342,3.084,9.506,5.279,36.916,4.926,-4.856,-2.722,0.0,38.77,39.653,9.674,3.048,6.142,3.801,5.997,4.977,-3.158,26.712,0.0,258.74,,275.0,260.0,5.233,2.802,6.283,24.763
4340.0,3.172,0.84,-34.342,3.084,9.506,5.279,36.916,4.926,-4.856,-2.722,0.0,38.8,39.7,9.674,3.048,6.181,3.944,6.093,5.231,-3.158,26.712,0.0,259.44,,275.0,260.0,5.229,2.808,6.28,24.838
4340.5,3.6,0.901,-34.411,3.033,9.618,5.279,36.916,4.926,-4.856,-2.722,0.0,38.8,39.7,9.718,2.842,6.298,4.199,6.113,5.015,-3.158,26.712,0.0,259.44,,275.0,260.0,5.362,2.814,6.405,24.95
4341.0,3.6,0.901,-34.411,3.033,9.618,5.279,36.916,4.926,-4.856,-2.722,0.0,38.8,39.7,9.718,2.842,6.273,3.99,6.129,5.157,-3.158,26.712,0.0,259.74,,275.0,260.0,5.406,2.827,6.395,25.194
4341.5,3.6,0.901,-34.411,3.033,9.618,5.279,36.916,4.926,-4.856,-2.722,0.0,38.8,39.7,9.718,2.842,6.18,4.361,6.127,5.049,-3.158,26.712,0.0,259.74,,275.0,260.0,5.387,2.84,6.395,25.163
4342.0,3.6,0.901,-34.411,3.033,9.618,5.279,36.916,4.926,-4.856,-2.722,0.0,38.8,39.7,9.718,2.842,6.249,3.831,6.054,5.016,-3.158,26.712,0.0,262.44,,275.0,260.0,5.429,2.852,6.324,25.151
4342.5,3.6,0.901,-34.411,3.033,9.618,5.284,36.943,4.909,-4.795,-2.708,0.0,38.762,39.62,9.718,2.842,6.08,3.758,6.032,4.73,-3.139,26.718,0.0,262.44,,274.0,260.0,5.288,2.865,6.289,25.106
4343.0,3.6,0.901,-34.411,3.033,9.618,5.284,36.943,4.909,-4.795,-2.708,0.0,38.8,39.6,9.718,2.842,6.093,3.502,5.92,4.681,-3.139,26.718,0.0,262.44,,274.0,260.0,5.15,2.877,6.3,25.153
4343.5,3.6,0.901,-34.411,3.033,9.618,5.284,36.943,4.909,-4.795,-2.708,0.0,38.8,39.6,9.718,2.842,6.058,3.36,5.829,4.334,-3.139,26.718,0.0,262.44,,273.0,260.0,5.049,2.889,6.253,25.285
4344.0,2.756,0.726,-33.696,3.071,9.463,5.284,36.943,4.909,-4.795,-2.708,0.0,38.8,39.6,9.865,3.075,5.913,3.926,5.905,4.92,-3.139,26.718,0.0,262.94,,273.0,260.0,4.895,2.9,6.23,25.408
4344.5,2.756,0.726,-33.696,3.071,9.463,5.284,36.943,4.909,-4.795,-2.708,0.0,38.8,39.6,9.865,3.075,5.908,3.707,5.825,4.684,-3.139,26.718,0.0,262.94,,272.0,260.0,5.166,2.898,6.159,25.376
4345.0,2.756,0.726,-33.696,3.071,9.463,5.284,36.943,4.909,-4.795,-2.708,0.0,38.8,39.6,9.865,3.075,5.881,3.989,5.902,4.723,-3.139,26.718,0.0,261.64,,272.0,260.0,5.031,2.896,6.109,25.29
4345.5,2.756,0.726,-33.696,3.071,9.463,5.284,36.943,4.909,-4.795,-2.708,0.0,38.8,39.6,9.865,3.075,5.621,3.579,5.696,4.499,-3.139,26.718,0.0,261.64,,271.0,260.0,5.124,2.893,6.07,25.253
4346.0,2.756,0.726,-33.696,3.071,9.463,5.224,37.017,4.911,-4.733,-2.716,0.0,38.765,39.607,9.865,3.075,5.63,3.595,5.671,4.581,-3.148,26.713,0.0,261.04,,271.0,260.0,4.849,2.891,6.06,25.152
4346.5,2.756,0.726,-33.696,3.071,9.463,5.224,37.017,4.911,-4.733,-2.716,0.0,38.8,39.6,9.865,3.075,5.762,4.08,5.759,4.75,-3.148,26.713,0.0,261.04,,270.0,260.0,4.869,2.889,6.111,25.007
4347.0,3.029,0.743,-34.851,3.126,9.547,5.224,37.017,4.911,-4.733,-2.716,0.0,38.8,39.6,9.729,3.185,6.04,3.548,5.793,4.749,-3.148,26.713,0.0,260.84,,270.0,260.0,5.088,2.887,6.111,24.962
4347.5,3.029,0.743,-34.851,3.126,9.547,5.224,37.017,4.911,-4.733,-2.716,0.0,38.8,39.6,9.729,3.185,5.709,4.184,5.794,4.707,-3.148,26.713,0.0,260.84,,270.0,260.0,5.032,2.889,6.174,24.951
4348.0,3.029,0.743,-34.851,3.126,9.547,5.224,37.017,4.911,-4.733,-2.716,0.0,38.8,39.6,9.729,3.185,5.958,3.488,5.788,4.618,-3.148,26.713,0.0,258.14,,270.0,260.0,5.098,2.891,6.111,24.835
4348.5,3.029,0.743,-34.851,3.126,9.547,5.224,37.017,4.911,-4.733,-2.716,0.0,38.8,39.6,9.729,3.185,5.905,3.974,5.841,4.807,-3.148,26.713,0.0,258.14,,271.0,260.0,4.963,2.894,6.287,24.767
4349.0,3.029,0.743,-34.851,3.126,9.547,5.244,36.955,4.923,-4.742,-2.73,0.0,38.755,39.577,9.729,3.185,5.895,4.052,5.882,4.759,-3.147,26.703,0.0,258.14,,271.0,260.0,5.132,2.896,6.164,24.728
4349.5,3.029,0.743,-34.851,3.126,9.547,5.244,36.955,4.923,-4.742,-2.73,0.0,38.8,39.6,9.729,3.185,5.932,4.429,5.979,4.954,-3.147,26.703,0.0,258.14,,272.0,260.0,5.147,2.898,6.352,24.729
4350.0,3.029,0.743,-34.851,3.126,9.547,5.244,36.955,4.923,-4.742,-2.73,0.0,38.8,39.6,9.729,3.185,6.16,4.092,6.023,5.032,-3.147,26.703,0.0,257.54,,272.0,260.0,5.324,2.9,6.297,24.728
4350.5,3.34,0.875,-34.124,3.148,9.531,5.244,36.955,4.923,-4.742,-2.73,0.0,38.8,39.6,9.639,2.871,6.229,3.904,5.988,4.955,-3.147,26.703,0.0,257.54,,273.0,260.0,5.327,2.902,6.279,24.764
4351.0,3.34,0.875,-34.124,3.148,9.531,5.244,36.955,4.923,-4.742,-2.73,0.0,38.8,39.6,9.639,2.871,6.089,4.277,6.03,4.891,-3.147,26.703,0.0,257.64,,273.0,260.0,5.269,2.909,6.365,24.763
4351.5,3.34,0.875,-34.124,3.148,9.531,5.244,36.955,4.923,-4.742,-2.73,0.0,38.8,39.6,9.639,2.871,6.244,3.661,5.959,4.809,-3.147,26.703,0.0,257.64,,274.0,260.0,5.322,2.916,6.272,24.699
4352.0,3.34,0.875,-34.124,3.148,9.531,5.244,36.955,4.923,-4.742,-2.73,0.0,38.8,39.6,9.639,2.871,6.07,3.944,5.986,4.904,-3.147,26.703,0.0,259.74,,274.0,260.0,5.168,2.923,6.266,24.645
4352.5,3.34,0.875,-34.124,3.148,9.531,5.22,36.928,4.908,-4.715,-2.721,0.0,38.747,39.541,9.639,2.871,5.888,4.104,5.928,4.735,-3.153,26.698,0.0,259.74,,274.0,260.0,5.226,2.93,6.195,24.621
4353.0,3.34,0.875,-34.124,3.148,9.531,5.22,36.928,4.908,-4.715,-2.721,0.0,38.7,39.5,9.639,2.871,5.98,3.604,5.825,4.593,-3.153,26.698,0.0,259.94,,274.0,260.0,5.164,2.937,6.234,24.605
4353.5,3.002,0.732,-35.148,3.132,9.593,5.22,36.928,4.908,-4.715,-2.721,0.0,38.7,39.5,9.586,2.992,5.969,4.229,5.963,4.967,-3.153,26.698,0.0,259.94,,274.0,260.0,5.001,2.944,6.245,24.594
4354.0,3.002,0.732,-35.148,3.132,9.593,5.22,36.928,4.908,-4.715,-2.721,0.0,38.7,39.5,9.586,2.992,5.887,3.743,5.855,4.569,-3.153,26.698,0.0,259.84,,274.0,260.0,5.282,2.945,6.207,24.629
4354.5,3.002,0.732,-35.148,3.132,9.593,5.22,36.928,4.908,-4.715,-2.721,0.0,38.7,39.5,9.586,2.992,5.962,3.647,5.828,4.829,-3.153,26.698,0.0,259.84,,274.0,260.0,5.013,2.945,6.278,24.658
4355.0,3.002,0.732,-35.148,3.132,9.593,5.22,36.928,4.908,-4.715,-2.721,0.0,38.7,39.5,9.586,2.992,5.934,4.359,5.923,4.935,-3.153,26.698,0.0,262.04,,274.0,260.0,5.066,2.946,6.297,24.671
4355.5,3.002,0.732,-35.148,3.132,9.593,5.232,36.948,4.925,-4.676,-2.729,0.0,38.74,39.533,9.586,2.992,6.14,3.951,5.982,5.136,-3.155,26.705,0.0,262.04,,273.0,260.0,5.288,2.947,6.343,24.7
4356.0,3.002,0.732,-35.148,3.132,9.593,5.232,36.948,4.925,-4.676,-2.729,0.0,38.7,39.5,9.586,2.992,6.272,4.53,6.208,5.282,-3.155,26.705,0.0,262.34,,273.0,260.0,5.302,2.948,6.438,24.774
4356.5,3.266,0.756,-35.209,3.058,9.614,5.232,36.948,4.925,-4.676,-2.729,0.0,38.7,39.5,9.632,3.107,6.375,4.164,6.183,5.376,-3.155,26.705,0.0,262.34,,272.0,260.0,5.573,2.949,6.308,24.827
4357.0,3.266,0.756,-35.209,3.058,9.614,5.232,36.948,4.925,-4.676,-2.729,0.0,38.7,39.5,9.632,3.107,6.156,4.246,6.162,5.014,-3.155,26.705,0.0,261.64,,272.0,260.0,5.524,2.954,6.317,24.902
4357.5,3.266,0.756,-35.209,3.058,9.614,5.232,36.948,4.925,-4.676,-2.729,0.0,38.7,39.5,9.632,3.107,6.108,4.048,6.082,4.905,-3.155,26.705,0.0,261.64,,271.0,260.0,5.395,2.959,6.392,24.928
4358.0,3.266,0.756,-35.209,3.058,9.614,5.232,36.948,4.925,-4.676,-2.729,0.0,38.7,39.5,9.632,3.107,6.28,3.68,6.047,4.639,-3.155,26.705,0.0,260.94,,271.0,260.0,5.286,2.964,6.338,24.962
4358.5,3.266,0.756,-35.209,3.058,9.614,5.232,36.948,4.925,-4.676,-2.729,0.0,38.7,39.5,9.632,3.107,5.983,3.783,5.967,4.824,-3.155,26.705,0.0,260.94,,271.0,260.0,5.162,2.969,6.306,24.974
4359.0,3.266,0.756,-35.209,3.058,9.614,5.267,36.956,4.939,-4.61,-2.738,0.0,38.735,39.531,9.632,3.107,6.109,3.75,5.993,4.886,-3.175,26.701,0.0,260.94,,271.0,260.0,5.139,2.974,6.225,24.991
4359.5,3.266,0.756,-35.209,3.058,9.614,5.267,36.956,4.939,-4.61,-2.738,0.0,38.7,39.5,9.632,3.107,6.07,4.117,6.047,4.813,-3.175,26.701,0.0,260.94,,271.0,260.0,5.184,2.979,6.226,24.945
4360.0,2.868,0.665,-35.209,3.074,9.595,5.267,36.956,4.939,-4.61,-2.738,0.0,38.7,39.5,9.493,3.116,6.03,3.569,5.914,4.853,-3.175,26.701,0.0,260.64,,271.0,260.0,5.262,2.984,6.247,24.982
4360.5,2.868,0.665,-35.209,3.074,9.595,5.267,36.956,4.939,-4.61,-2.738,0.0,38.7,39.5,9.493,3.116,5.86,4.027,5.947,4.701,-3.175,26.701,0.0,260.64,,271.0,260.0,5.091,2.982,6.247,25.002
4361.0,2.868,0.665,-35.209,3.074,9.595,5.267,36.956,4.939,-4.61,-2.738,0.0,38.7,39.5,9.493,3.116,5.782,3.61,5.866,4.72,-3.175,26.701,0.0,258.34,,271.0,260.0,5.134,2.98,6.176,25.036
4361.5,2.868,0.665,-35.209,3.074,9.595,5.267,36.956,4.939,-4.61,-2.738,0.0,38.7,39.5,9.493,3.116,6.192,3.974,6.05,4.93,-3.175,26.701,0.0,258.34,,272.0,260.0,4.995,2.978,6.244,25.009
4362.0,2.868,0.665,-35.209,3.074,9.595,5.308,36.971,4.949,-4.592,-2.742,0.0,38.719,39.458,9.493,3.116,6.082,3.985,6.051,4.955,-3.168,26.704,0.0,259.04,,272.0,260.0,5.286,2.976,6.202,25.124
4362.5,2.868,0.665,-35.209,3.074,9.595,5.308,36.971,4.949,-4.592,-2.742,0.0,38.7,39.5,9.493,3.116,6.181,3.539,6.01,4.811,-3.168,26.704,0.0,259.04,,272.0,260.0,5.268,2.974,6.225,25.129
4363.0,2.926,0.675,-35.209,3.082,9.632,5.308,36.971,4.949,-4.592,-2.742,0.0,38.7,39.5,9.651,3.201,5.961,3.883,5.916,4.752,-3.168,26.704,0.0,258.84,,272.0,260.0,5.135,2.973,6.138,25.111
4363.5,2.926,0.675,-35.209,3.082,9.632,5.308,36.971,4.949,-4.592,-2.742,0.0,38.7,39.5,9.651,3.201,5.962,3.482,5.885,4.812,-3.168,26.704,0.0,258.84,,273.0,260.0,5.128,2.972,6.211,25.095
4364.0,2.926,0.675,-35.209,3.082,9.632,5.308,36.971,4.949,-4.592,-2.742,0.0,38.7,39.5,9.651,3.201,6.039,3.766,5.999,5.042,-3.168,26.704,0.0,258.74,,273.0,260.0,5.035,2.971,6.205,25.096
4364.5,2.926,0.675,-35.209,3.082,9.632,5.308,36.971,4.949,-4.592,-2.742,0.0,38.7,39.5,9.651,3.201,6.018,4.346,6.072,4.992,-3.168,26.704,0.0,258.74,,274.0,260.0,5.211,2.97,6.29,25.093
4365.0,2.926,0.675,-35.209,3.082,9.632,5.308,36.971,4.949,-4.592,-2.742,0.0,38.7,39.5,9.651,3.201,5.935,4.067,5.965,4.723,-3.168,26.704,0.0,259.94,,274.0,260.0,5.357,2.97,6.355,25.117
4365.5,2.926,0.675,-35.209,3.082,9.632,5.29,36.931,4.926,-4.579,-2.749,0.0,38.706,39.528,9.651,3.201,6.015,3.854,5.915,4.744,-3.177,26.688,0.0,259.94,,274.0,260.0,5.172,2.969,6.358,25.131
4366.0,2.926,0.675,-35.209,3.082,9.632,5.29,36.931,4.926,-4.579,-2.749,0.0,38.7,39.5,9.651,3.201,6.159,3.786,5.972,4.88,-3.177,26.688,0.0,260.04,,274.0,260.0,5.132,2.968,6.367,25.118
4366.5,2.884,0.776,-34.482,3.125,9.562,5.29,36.931,4.926,-4.579,-2.749,0.0,38.7,39.5,9.688,3.167,6.145,4.553,6.141,5.225,-3.177,26.688,0.0,260.04,,274.0,260.0,5.199,2.968,6.387,25.03
4367.0,2.884,0.776,-34.482,3.125,9.562,5.29,36.931,4.926,-4.579,-2.749,0.0,38.7,39.5,9.688,3.167,6.018,4.164,6.051,5.024,-3.177,26.688,0.0,260.34,,274.0,260.0,5.516,2.966,6.359,25.01
4367.5,2.884,0.776,-34.482,3.125,9.562,5.29,36.931,4.926,-4.579,-2.749,0.0,38.7,39.5,9.688,3.167,6.087,4.206,6.109,5.27,-3.177,26.688,0.0,260.34,,274.0,260.0,5.314,2.965,6.35,25.08
4368.0,2.884,0.776,-34.482,3.125,9.562,5.29,36.931,4.926,-4.579,-2.749,0.0,38.7,39.5,9.688,3.167,6.264,3.964,6.099,5.238,-3.177,26.688,0.0,261.74,,274.0,260.0,5.418,2.964,6.367,25.188
4368.5,2.884,0.776,-34.482,3.125,9.562,5.257,36.91,4.937,-4.559,-2.738,0.0,38.691,39.399,9.688,3.167,6.256,4.188,6.22,5.134,-3.177,26.693,0.0,261.74,,273.0,260.0,5.391,2.962,6.385,25.161
4369.0,2.884,0.776,-34.482,3.125,9.562,5.257,36.91,4.937,-4.559,-2.738,0.0,38.7,39.4,9.688,3.167,6.315,4.014,6.181,5.018,-3.177,26.693,0.0,262.14,,273.0,260.0,5.449,2.961,6.402,25.161
4369.5,2.82,0.7,-34.968,3.063,9.63,5.257,36.91,4.937,-4.559,-2.738,0.0,38.7,39.4,9.661,2.977,6.338,3.733,6.129,4.9,-3.177,26.693,0.0,262.14,,272.0,260.0,5.382,2.96,6.355,25.219
4370.0,2.82,0.7,-34.968,3.063,9.63,5.257,36.91,4.937,-4.559,-2.738,0.0,38.7,39.4,9.661,2.977,6.206,3.883,6.178,5.005,-3.177,26.693,0.0,262.04,,272.0,260.0,5.275,2.957,6.337,25.124
4370.5,2.82,0.7,-34.968,3.063,9.63,5.257,36.91,4.937,-4.559,-2.738,0.0,38.7,39.4,9.661,2.977,6.38,4.176,6.243,5.392,-3.177,26.693,0.0,262.04,,271.0,260.0,5.318,2.955,6.405,25.101
4371.0,2.82,0.7,-34.968,3.063,9.63,5.257,36.91,4.937,-4.559,-2.738,0.0,38.7,39.4,9.661,2.977,6.343,4.267,6.248,5.09,-3.177,26.693,0.0,261.34,,271.0,260.0,5.548,2.953,6.465,25.024
4371.5,2.82,0.7,-34.968,3.063,9.63,5.265,36.915,4.948,-4.529,-2.731,0.0,38.673,39.361,9.661,2.977,6.256,3.951,6.206,5.119,-3.169,26.685,0.0,261.34,,270.0,260.0,5.487,2.951,6.322,24.984
4372.0,2.82,0.7,-34.968,3.063,9.63,5.265,36.915,4.948,-4.529,-2.731,0.0,38.7,39.4,9.661,2.977,6.489,4.455,6.409,5.447,-3.169,26.685,0.0,261.14,,270.0,260.0,5.383,2.949,6.414,25.082
4372.5,2.82,0.7,-34.968,3.063,9.63,5.265,36.915,4.948,-4.529,-2.731,0.0,38.7,39.4,9.661,2.977,6.545,4.553,6.443,5.537,-3.169,26.685,0.0,261.14,,269.0,260.0,5.7,2.947,6.452,25.299
4373.0,2.852,0.683,-35.209,3.019,9.708,5.265,36.915,4.948,-4.529,-2.731,0.0,38.7,39.4,9.523,3.012,6.515,3.746,6.315,5.128,-3.169,26.685,0.0,261.24,,269.0,260.0,5.769,2.944,6.466,25.39
4373.5,2.852,0.683,-35.209,3.019,9.708,5.265,36.915,4.948,-4.529,-2.731,0.0,38.7,39.4,9.523,3.012,6.366,4.48,6.391,5.304,-3.169,26.685,0.0,261.24,,268.0,260.0,5.426,2.943,6.398,25.29
4374.0,2.852,0.683,-35.209,3.019,9.708,5.265,36.915,4.948,-4.529,-2.731,0.0,38.7,39.4,9.523,3.012,6.299,3.928,6.28,4.905,-3.169,26.685,0.0,258.14,,268.0,260.0,5.635,2.941,6.393,25.231
4374.5,2.852,0.683,-35.209,3.019,9.708,5.265,36.915,4.948,-4.529,-2.731,0.0,38.7,39.4,9.523,3.012,6.295,3.84,6.23,5.062,-3.169,26.685,0.0,258.14,,269.0,260.0,5.353,2.94,6.426,25.197
4375.0,2.852,0.683,-35.209,3.019,9.708,5.25,36.932,4.942,-4.442,-2.739,0.0,38.669,39.332,9.523,3.012,6.461,3.789,6.218,5.038,-3.172,26.682,0.0,258.74,,269.0,260.0,5.357,2.939,6.399,25.147
4375.5,2.852,0.683,-35.209,3.019,9.708,5.25,36.932,4.942,-4.442,-2.739,0.0,38.7,39.3,9.523,3.012,6.226,4.349,6.206,5.053,-3.172,26.682,0.0,258.74,,270.0,260.0,5.376,2.937,6.424,25.128
4376.0,2.841,0.719,-35.146,3.041,9.563,5.25,36.932,4.942,-4.442,-2.739,0.0,38.7,39.3,9.616,3.248,6.246,3.935,6.161,4.886,-3.172,26.682,0.0,258.44,,270.0,260.0,5.459,2.936,6.426,25.095
4376.5,2.841,0.719,-35.146,3.041,9.563,5.25,36.932,4.942,-4.442,-2.739,0.0,38.7,39.3,9.616,3.248,6.322,4.03,6.249,5.353,-3.172,26.682,0.0,258.44,,271.0,260.0,5.307,2.934,6.427,25.057
4377.0,2.841,0.719,-35.146,3.041,9.563,5.25,36.932,4.942,-4.442,-2.739,0.0,38.7,39.3,9.616,3.248,6.333,4.718,6.337,5.389,-3.172,26.682,0.0,258.34,,271.0,260.0,5.488,2.933,6.567,25.036
4377.5,2.841,0.719,-35.146,3.041,9.563,5.25,36.932,4.942,-4.442,-2.739,0.0,38.7,39.3,9.616,3.248,6.318,4.246,6.265,5.111,-3.172,26.682,0.0,258.34,,272.0,260.0,5.694,2.931,6.552,24.932
4378.0,2.841,0.719,-35.146,3.041,9.563,5.207,36.921,4.934,-4.391,-2.73,0.0,38.654,39.332,9.616,3.248,6.375,3.864,6.219,5.171,-3.165,26.693,0.0,258.54,,272.0,260.0,5.485,2.93,6.561,24.891
4378.5,2.841,0.719,-35.146,3.041,9.563,5.207,36.921,4.934,-4.391,-2.73,0.0,38.7,39.3,9.616,3.248,6.547,4.363,6.372,5.271,-3.165,26.693,0.0,258.54,,273.0,260.0,5.407,2.928,6.704,24.87
4379.0,2.841,0.719,-35.146,3.041,9.563,5.207,36.921,4.934,-4.391,-2.73,0.0,38.7,39.3,9.616,3.248,6.467,4.918,6.456,5.485,-3.165,26.693,0.0,258.24,,273.0,260.0,5.638,2.927,6.694,24.871
4379.5,3.569,0.836,-35.209,2.995,9.632,5.207,36.921,4.934,-4.391,-2.73,0.0,38.7,39.3,9.615,2.948,6.56,4.344,6.414,5.239,-3.165,26.693,0.0,258.24,,274.0,260.0,5.831,2.925,6.681,24.869
4380.0,3.569,0.836,-35.209,2.995,9.632,5.207,36.921,4.934,-4.391,-2.73,0.0,38.7,39.3,9.615,2.948,6.482,4.187,6.356,5.396,-3.165,26.693,0.0,257.84,,274.0,260.0,5.639,2.936,6.61,24.871
4380.5,3.569,0.836,-35.209,2.995,9.632,5.207,36.921,4.934,-4.391,-2.73,0.0,38.7,39.3,9.615,2.948,6.459,4.053,6.379,5.314,-3.165,26.693,0.0,257.84,,275.0,260.0,5.605,2.946,6.581,24.849
4381.0,3.569,0.836,-35.209,2.995,9.632,5.207,36.921,4.934,-4.391,-2.73,0.0,38.7,39.3,9.615,2.948,6.671,5.079,6.621,5.746,-3.165,26.693,0.0,260.94,,275.0,260.0,5.551,2.957,6.737,24.85
4381.5,3.569,0.836,-35.209,2.995,9.632,5.269,36.899,4.902,-4.345,-2.738,0.0,38.638,39.261,9.615,2.948,6.512,4.553,6.497,5.403,-3.169,26.681,0.0,260.94,,275.0,260.0,6.029,2.967,6.613,24.858
4382.0,3.569,0.836,-35.209,2.995,9.632,5.269,36.899,4.902,-4.345,-2.738,0.0,38.6,39.3,9.615,2.948,6.487,4.632,6.479,5.323,-3.169,26.681,0.0,260.94,,275.0,260.0,5.741,2.976,6.692,24.831
4382.5,2.682,0.688,-34.357,3.021,9.56,5.269,36.899,4.902,-4.345,-2.738,0.0,38.6,39.3,9.789,3.123,6.659,4.37,6.469,5.429,-3.169,26.681,0.0,260.94,,275.0,260.0,5.73,2.986,6.701,24.834
4383.0,2.682,0.688,-34.357,3.021,9.56,5.269,36.899,4.902,-4.345,-2.738,0.0,38.6,39.3,9.789,3.123,6.561,4.204,6.469,5.558,-3.169,26.681,0.0,260.94,,275.0,260.0,5.732,2.981,6.626,24.838
4383.5,2.682,0.688,-34.357,3.021,9.56,5.269,36.899,4.902,-4.345,-2.738,0.0,38.6,39.3,9.789,3.123,6.595,4.592,6.547,5.579,-3.169,26.681,0.0,260.94,,275.0,260.0,5.698,2.976,6.64,24.835
4384.0,2.682,0.688,-34.357,3.021,9.56,5.269,36.899,4.902,-4.345,-2.738,0.0,38.6,39.3,9.789,3.123,6.686,4.696,6.601,5.554,-3.169,26.681,0.0,262.14,,275.0,260.0,5.828,2.971,6.733,24.82
4384.5,2.682,0.688,-34.357,3.021,9.56,5.305,36.894,4.955,-4.328,-2.752,0.0,38.636,39.256,9.789,3.123,6.656,4.668,6.581,5.497,-3.17,26.689,0.0,262.14,,274.0,260.0,5.884,2.967,6.729,24.812
4385.0,2.682,0.688,-34.357,3.021,9.56,5.305,36.894,4.955,-4.328,-2.752,0.0,38.6,39.3,9.789,3.123,6.768,4.319,6.524,5.427,-3.17,26.689,0.0,262.54,,274.0,260.0,5.851,2.962,6.792,24.77
4385.5,2.661,0.701,-34.53,3.085,9.591,5.305,36.894,4.955,-4.328,-2.752,0.0,38.6,39.3,9.602,2.95,6.591,3.786,6.41,5.168,-3.17,26.689,0.0,262.54,,273.0,260.0,5.76,2.957,6.692,24.795
4386.0,2.661,0.701,-34.53,3.085,9.591,5.305,36.894,4.955,-4.328,-2.752,0.0,38.6,39.3,9.602,2.95,6.464,4.866,6.536,5.516,-3.17,26.689,0.0,262.64,,273.0,260.0,5.489,2.953,6.706,24.736
4386.5,2.661,0.701,-34.53,3.085,9.591,5.305,36.894,4.955,-4.328,-2.752,0.0,38.6,39.3,9.602,2.95,6.678,4.466,6.555,5.6,-3.17,26.689,0.0,262.64,,272.0,260.0,5.845,2.948,6.814,24.704
4387.0,2.661,0.701,-34.53,3.085,9.591,5.305,36.894,4.955,-4.328,-2.752,0.0,38.6,39.3,9.602,2.95,6.689,4.825,6.649,5.665,-3.17,26.689,0.0,261.64,,272.0,260.0,5.825,2.943,6.74,24.671
4387.5,2.661,0.701,-34.53,3.085,9.591,5.305,36.894,4.955,-4.328,-2.752,0.0,38.6,39.3,9.602,2.95,6.839,4.52,6.621,5.52,-3.17,26.689,0.0,261.64,,271.0,260.0,5.957,2.938,6.829,24.68
4388.0,2.661,0.701,-34.53,3.085,9.591,5.24,36.894,4.935,-4.307,-2.743,0.0,38.619,39.241,9.602,2.95,6.745,4.547,6.633,5.626,-3.169,26.685,0.0,261.74,,271.0,260.0,5.875,2.934,6.677,24.701
4388.5,2.661,0.701,-34.53,3.085,9.591,5.24,36.894,4.935,-4.307,-2.743,0.0,38.6,39.2,9.602,2.95,6.681,3.734,6.467,5.183,-3.169,26.685,0.0,261.74,,270.0,260.0,5.888,2.929,6.704,24.731
4389.0,2.601,0.607,-35.209,3.068,9.61,5.24,36.894,4.935,-4.307,-2.743,0.0,38.6,39.2,9.561,3.044,6.583,4.43,6.538,5.271,-3.169,26.685,0.0,261.74,,270.0,260.0,5.516,2.925,6.64,24.707
4389.5,2.601,0.607,-35.209,3.068,9.61,5.24,36.894,4.935,-4.307,-2.743,0.0,38.6,39.2,9.561,3.044,6.556,3.847,6.402,5.077,-3.169,26.685,0.0,261.74,,269.0,260.0,5.706,2.92,6.594,24.695
4390.0,2.601,0.607,-35.209,3.068,9.61,5.24,36.894,4.935,-4.307,-2.743,0.0,38.6,39.2,9.561,3.044,6.445,4.041,6.393,5.398,-3.169,26.685,0.0,258.14,,269.0,260.0,5.47,2.915,6.648,24.697
4390.5,2.601,0.607,-35.209,3.068,9.61,5.24,36.894,4.935,-4.307,-2.743,0.0,38.6,39.2,9.561,3.044,6.51,4.019,6.443,5.32,-3.169,26.685,0.0,258.14,,270.0,260.0,5.569,2.909,6.631,24.704
4391.0,2.601,0.607,-35.209,3.068,9.61,5.237,36.93,4.963,-4.283,-2.75,0.0,38.609,39.236,9.561,3.044,6.309,4.698,6.427,5.253,-3.168,26.685,0.0,258.04,,270.0,260.0,5.573,2.904,6.777,24.692
4391.5,2.601,0.607,-35.209,3.068,9.61,5.237,36.93,4.963,-4.283,-2.75,0.0,38.6,39.2,9.561,3.044,6.429,4.739,6.479,5.531,-3.168,26.685,0.0,258.04,,271.0,260.0,5.672,2.899,6.713,24.69
4392.0,2.585,0.735,-34.024,3.149,9.435,5.237,36.93,4.963,-4.283,-2.75,0.0,38.6,39.2,9.663,3.02,6.844,4.334,6.539,5.669,-3.168,26.685,0.0,258.24,,271.0,260.0,5.795,2.894,6.769,24.711
4392.5,2.585,0.735,-34.024,3.149,9.435,5.237,36.93,4.963,-4.283,-2.75,0.0,38.6,39.2,9.663,3.02,6.682,4.83,6.644,5.669,-3.168,26.685,0.0,258.24,,272.0,260.0,5.846,2.889,6.814,24.703
4393.0,2.585,0.735,-34.024,3.149,9.435,5.237,36.93,4.963,-4.283,-2.75,0.0,38.6,39.2,9.663,3.02,6.784,4.527,6.657,5.738,-3.168,26.685,0.0,258.04,,272.0,260.0,5.956,2.884,6.694,24.72
4393.5,2.585,0.735,-34.024,3.149,9.435,5.237,36.93,4.963,-4.283,-2.75,0.0,38.6,39.2,9.663,3.02,6.886,4.82,6.798,5.969,-3.168,26.685,0.0,258.04,,273.0,260.0,5.927,2.879,6.733,24.691
4394.0,2.585,0.735,-34.024,3.149,9.435,5.237,36.93,4.963,-4.283,-2.75,0.0,38.6,39.2,9.663,3.02,6.982,4.839,6.811,5.783,-3.168,26.685,0.0,258.74,,273.0,260.0,6.118,2.875,6.952,24.727
4394.5,2.585,0.735,-34.024,3.149,9.435,5.267,36.882,4.936,-4.265,-2.755,0.0,38.604,39.199,9.663,3.02,6.961,4.112,6.725,5.633,-3.18,26.688,0.0,258.74,,274.0,260.0,6.104,2.87,6.77,24.832
4395.0,2.585,0.735,-34.024,3.149,9.435,5.267,36.882,4.936,-4.265,-2.755,0.0,38.6,39.2,9.663,3.02,6.743,4.404,6.706,5.66,-3.18,26.688,0.0,258.54,,274.0,260.0,5.858,2.865,6.748,24.808
4395.5,2.623,0.659,-34.466,3.057,9.551,5.267,36.882,4.936,-4.265,-2.755,0.0,38.6,39.2,9.701,3.126,6.704,4.148,6.626,5.381,-3.18,26.688,0.0,258.54,,275.0,260.0,5.878,2.861,6.738,24.802
4396.0,2.623,0.659,-34.466,3.057,9.551,5.267,36.882,4.936,-4.265,-2.755,0.0,38.6,39.2,9.701,3.126,6.89,4.918,6.792,5.877,-3.18,26.688,0.0,258.64,,275.0,260.0,5.714,2.857,6.827,24.846
4396.5,2.623,0.659,-34.466,3.057,9.551,5.267,36.882,4.936,-4.265,-2.755,0.0,38.6,39.2,9.701,3.126,6.888,4.289,6.669,5.387,-3.18,26.688,0.0,258.64,,276.0,260.0,6.119,2.853,6.789,24.872
4397.0,2.623,0.659,-34.466,3.057,9.551,5.267,36.882,4.936,-4.265,-2.755,0.0,38.6,39.2,9.701,3.126,6.734,4.578,6.673,5.639,-3.18,26.688,0.0,261.24,,276.0,260.0,5.808,2.849,6.733,24.885
4397.5,2.623,0.659,-34.466,3.057,9.551,5.241,36.913,4.963,-4.205,-2.753,0.0,38.606,39.218,9.701,3.126,7.094,4.336,6.777,5.839,-3.18,26.687,0.0,261.24,,275.0,260.0,5.906,2.845,6.765,24.954
4398.0,2.623,0.659,-34.466,3.057,9.551,5.241,36.913,4.963,-4.205,-2.753,0.0,38.6,39.2,9.701,3.126,6.971,4.948,6.906,5.872,-3.18,26.687,0.0,261.84,,275.0,260.0,6.011,2.842,6.839,24.921
4398.5,2.763,0.723,-34.04,3.087,9.61,5.241,36.913,4.963,-4.205,-2.753,0.0,38.6,39.2,9.691,2.952,6.854,4.426,6.756,5.631,-3.18,26.687,0.0,261.84,,274.0,260.0,6.174,2.838,6.828,24.951
4399.0,2.763,0.723,-34.04,3.087,9.61,5.241,36.913,4.963,-4.205,-2.753,0.0,38.6,39.2,9.691,2.952,6.868,4.85,6.793,5.796,-3.18,26.687,0.0,261.64,,274.0,260.0,5.917,2.837,7.001,24.987
4399.5,2.763,0.723,-34.04,3.087,9.61,5.241,36.913,4.963,-4.205,-2.753,0.0,38.6,39.2,9.691,2.952,6.932,5.101,6.877,5.906,-3.18,26.687,0.0,261.64,,273.0,260.0,6.077,2.836,6.987,25.007
4400.0,2.763,0.723,-34.04,3.087,9.61,5.241,36.913,4.963,-4.205,-2.753,0.0,38.6,39.2,9.691,2.952,7.128,5.082,6.988,6.172,-3.18,26.687,0.0,263.14,,273.0,260.0,6.204,2.835,6.886,24.983
4400.5,2.763,0.723,-34.04,3.087,9.61,5.262,36.861,4.932,-4.206,-2.755,0.0,38.594,39.186,9.691,2.952,6.993,4.574,6.907,5.679,-3.182,26.688,0.0,263.14,,272.0,260.0,6.343,2.833,6.908,25.002
4401.0,2.763,0.723,-34.04,3.087,9.61,5.262,36.861,4.932,-4.206,-2.755,0.0,38.6,39.2,9.691,2.952,6.938,4.419,6.842,5.725,-3.182,26.688,0.0,262.84,,272.0,260.0,6.038,2.832,6.864,24.946
4401.5,2.763,0.723,-34.04,3.087,9.61,5.262,36.861,4.932,-4.206,-2.755,0.0,38.6,39.2,9.691,2.952,7.004,4.456,6.864,5.922,-3.182,26.688,0.0,262.84,,271.0,260.0,5.981,2.831,6.857,24.981
4402.0,3.067,0.729,-35.209,3.042,9.729,5.262,36.861,4.932,-4.206,-2.755,0.0,38.6,39.2,9.49,3.029,7.015,4.506,6.818,5.824,-3.182,26.688,0.0,263.24,,271.0,260.0,6.062,2.83,6.871,24.985
4402.5,3.067,0.729,-35.209,3.042,9.729,5.262,36.861,4.932,-4.206,-2.755,0.0,38.6,39.2,9.49,3.029,6.934,4.048,6.715,5.375,-3.182,26.688,0.0,263.24,,270.0,260.0,6.041,2.834,6.84,25.04
4403.0,3.067,0.729,-35.209,3.042,9.729,5.262,36.861,4.932,-4.206,-2.755,0.0,38.6,39.2,9.49,3.029,6.894,4.755,6.869,5.977,-3.182,26.688,0.0,259.24,,270.0,260.0,5.768,2.838,6.835,25.063
4403.5,3.067,0.729,-35.209,3.042,9.729,5.262,36.861,4.932,-4.206,-2.755,0.0,38.6,39.2,9.49,3.029,7.2,4.839,6.965,5.945,-3.182,26.688,0.0,259.24,,270.0,260.0,6.124,2.841,6.948,25.076
4404.0,3.067,0.729,-35.209,3.042,9.729,5.277,36.912,4.942,-4.15,-2.767,0.0,38.603,39.203,9.49,3.029,7.142,5.187,7.022,6.1,-3.172,26.703,0.0,259.84,,270.0,260.0,6.237,2.845,7.01,25.062
4404.5,3.067,0.729,-35.209,3.042,9.729,5.277,36.912,4.942,-4.15,-2.767,0.0,38.6,39.2,9.49,3.029,7.048,4.754,6.935,5.794,-3.172,26.703,0.0,259.84,,270.0,260.0,6.363,2.849,6.957,25.087
4405.0,3.333,0.803,-35.209,3.028,9.655,5.277,36.912,4.942,-4.15,-2.767,0.0,38.6,39.2,9.554,3.118,7.124,4.823,6.964,6.151,-3.172,26.703,0.0,258.54,,270.0,260.0,6.133,2.852,6.975,25.075
4405.5,3.333,0.803,-35.209,3.028,9.655,5.277,36.912,4.942,-4.15,-2.767,0.0,38.6,39.2,9.554,3.118,7.129,5.362,7.051,6.165,-3.172,26.703,0.0,258.54,,271.0,260.0,6.266,2.86,7.221,25.115
4406.0,3.333,0.803,-35.209,3.028,9.655,5.277,36.912,4.942,-4.15,-2.767,0.0,38.6,39.2,9.554,3.118,7.391,5.493,7.183,6.493,-3.172,26.703,0.0,258.04,,271.0,260.0,6.427,2.868,7.09,25.17
4406.5,3.333,0.803,-35.209,3.028,9.655,5.277,36.912,4.942,-4.15,-2.767,0.0,38.6,39.2,9.554,3.118,7.217,5.049,7.108,6.055,-3.172,26.703,0.0,258.04,,272.0,260.0,6.64,2.876,7.088,25.189
4407.0,3.333,0.803,-35.209,3.028,9.655,5.264,36.872,4.928,-4.131,-2.758,0.0,38.597,39.283,9.554,3.118,7.313,4.467,7.03,5.916,-3.185,26.699,0.0,257.54,,272.0,260.0,6.357,2.883,7.141,25.089
4407.5,3.333,0.803,-35.209,3.028,9.655,5.264,36.872,4.928,-4.131,-2.758,0.0,38.6,39.3,9.554,3.118,7.189,4.746,7.013,5.746,-3.185,26.699,0.0,257.54,,273.0,260.0,6.181,2.89,7.104,25.037
4408.0,3.333,0.803,-35.209,3.028,9.655,5.264,36.872,4.928,-4.131,-2.758,0.0,38.6,39.3,9.554,3.118,7.039,4.637,6.908,5.581,-3.185,26.699,0.0,258.44,,273.0,260.0,6.174,2.898,7.056,24.966
4408.5,2.648,0.667,-35.122,3.011,9.576,5.264,36.872,4.928,-4.131,-2.758,0.0,38.6,39.3,9.608,3.276,6.743,3.972,6.705,5.336,-3.185,26.699,0.0,258.44,,274.0,260.0,6.041,2.905,6.915,24.943
4409.0,2.648,0.667,-35.122,3.011,9.576,5.264,36.872,4.928,-4.131,-2.758,0.0,38.6,39.3,9.608,3.276,6.899,4.371,6.796,5.438,-3.185,26.699,0.0,257.64,,274.0,260.0,5.689,2.901,6.878,24.93
4409.5,2.648,0.667,-35.122,3.011,9.576,5.264,36.872,4.928,-4.131,-2.758,0.0,38.6,39.3,9.608,3.276,6.796,4.301,6.699,5.517,-3.185,26.699,0.0,257.64,,275.0,260.0,5.876,2.896,6.907,24.974
4410.0,2.648,0.667,-35.122,3.011,9.576,5.264,36.872,4.928,-4.131,-2.758,0.0,38.6,39.3,9.608,3.276,6.814,3.991,6.624,5.122,-3.185,26.699,0.0,261.64,,275.0,260.0,5.828,2.892,6.81,25.028
4410.5,2.648,0.667,-35.122,3.011,9.576,5.253,36.964,4.94,-4.062,-2.754,0.0,38.6,39.253,9.608,3.276,6.572,4.32,6.611,5.475,-3.178,26.702,0.0,261.64,,274.0,260.0,5.638,2.888,6.803,25.094
4411.0,2.648,0.667,-35.122,3.011,9.576,5.253,36.964,4.94,-4.062,-2.754,0.0,38.6,39.3,9.608,3.276,6.711,5.04,6.755,5.707,-3.178,26.702,0.0,260.14,,274.0,260.0,5.745,2.884,6.955,25.124
4411.5,2.598,0.681,-33.791,3.143,9.613,5.253,36.964,4.94,-4.062,-2.754,0.0,38.6,39.3,9.771,3.033,6.544,3.869,6.546,5.292,-3.178,26.702,0.0,260.14,,274.0,260.0,6.053,2.881,6.792,25.17
4412.0,2.598,0.681,-33.791,3.143,9.613,5.253,36.964,4.94,-4.062,-2.754,0.0,38.6,39.3,9.771,3.033,6.691,5.017,6.764,5.837,-3.178,26.702,0.0,261.14,,274.0,260.0,5.563,2.876,6.894,25.22
4412.5,2.598,0.681,-33.791,3.143,9.613,5.253,36.964,4.94,-4.062,-2.754,0.0,38.6,39.3,9.771,3.033,6.904,5.155,6.834,6.051,-3.178,26.702,0.0,261.14,,273.0,260.0,6.077,2.871,7.054,25.187
4413.0,2.598,0.681,-33.791,3.143,9.613,5.253,36.964,4.94,-4.062,-2.754,0.0,38.6,39.3,9.771,3.033,7.044,4.437,6.799,5.886,-3.178,26.702,0.0,260.64,,273.0,260.0,6.236,2.867,6.99,25.086
4413.5,2.598,0.681,-33.791,3.143,9.613,5.266,36.904,4.925,-4.07,-2.748,0.0,38.605,39.284,9.771,3.033,6.982,5.211,6.966,6.056,-3.172,26.708,0.0,260.64,,273.0,260.0,6.041,2.862,7.077,25.042
4414.0,2.598,0.681,-33.791,3.143,9.613,5.266,36.904,4.925,-4.07,-2.748,0.0,38.6,39.3,9.771,3.033,6.977,4.94,6.872,5.891,-3.172,26.708,0.0,261.64,,273.0,260.0,6.304,2.858,6.99,25.023
4414.5,2.995,0.788,-34.316,3.123,9.455,5.266,36.904,4.925,-4.07,-2.748,0.0,38.6,39.3,9.727,3.027,7.174,4.744,6.969,5.838,-3.172,26.708,0.0,261.64,,272.0,260.0,6.17,2.854,7.037,25.017
4415.0,2.995,0.788,-34.316,3.123,9.455,5.266,36.904,4.925,-4.07,-2.748,0.0,38.6,39.3,9.727,3.027,7.113,4.616,6.941,5.974,-3.172,26.708,0.0,259.34,,272.0,260.0,6.181,2.856,7.05,24.977
4415.5,2.995,0.788,-34.316,3.123,9.455,5.266,36.904,4.925,-4.07,-2.748,0.0,38.6,39.3,9.727,3.027,7.238,4.705,6.99,5.852,-3.172,26.708,0.0,259.34,,272.0,260.0,6.161,2.858,7.033,24.918
4416.0,2.995,0.788,-34.316,3.123,9.455,5.266,36.904,4.925,-4.07,-2.748,0.0,38.6,39.3,9.727,3.027,7.028,4.641,6.915,5.925,-3.172,26.708,0.0,261.14,,272.0,260.0,6.196,2.861,7.076,24.902
4416.5,2.995,0.788,-34.316,3.123,9.455,5.266,36.904,4.925,-4.07,-2.748,0.0,38.6,39.3,9.727,3.027,7.059,4.221,6.829,5.436,-3.172,26.708,0.0,261.14,,271.0,260.0,6.127,2.863,7.002,24.839
4417.0,2.995,0.788,-34.316,3.123,9.455,5.233,36.905,4.929,-4.037,-2.753,0.0,38.608,39.41,9.727,3.027,6.898,4.965,6.892,5.924,-3.166,26.709,0.0,261.14,,271.0,260.0,5.886,2.865,7.06,24.72
4417.5,2.995,0.788,-34.316,3.123,9.455,5.233,36.905,4.929,-4.037,-2.753,0.0,38.6,39.4,9.727,3.027,6.867,4.986,6.873,5.727,-3.166,26.709,0.0,261.14,,270.0,260.0,6.17,2.867,7.043,24.726
4418.0,3.203,0.758,-35.209,3.074,9.68,5.233,36.905,4.929,-4.037,-2.753,0.0,38.6,39.4,9.418,3.094,7.045,4.453,6.889,5.933,-3.166,26.709,0.0,261.64,,270.0,260.0,6.113,2.869,7.053,24.745
4418.5,3.203,0.758,-35.209,3.074,9.68,5.233,36.905,4.929,-4.037,-2.753,0.0,38.6,39.4,9.418,3.094,7.036,4.172,6.792,5.367,-3.166,26.709,0.0,261.64,,269.0,260.0,6.08,2.875,7.013,24.73
4419.0,3.203,0.758,-35.209,3.074,9.68,5.233,36.905,4.929,-4.037,-2.753,0.0,38.6,39.4,9.418,3.094,6.84,4.62,6.798,5.757,-3.166,26.709,0.0,261.84,,269.0,260.0,5.842,2.88,6.92,24.706
4419.5,3.203,0.758,-35.209,3.074,9.68,5.233,36.905,4.929,-4.037,-2.753,0.0,38.6,39.4,9.418,3.094,6.936,4.425,6.851,5.815,-3.166,26.709,0.0,261.84,,268.0,260.0,6.004,2.885,6.929,24.718
4420.0,3.203,0.758,-35.209,3.074,9.68,5.263,36.934,4.974,-3.998,-2.736,0.0,38.618,39.323,9.418,3.094,6.92,5.017,6.892,5.958,-3.156,26.706,0.0,258.94,,268.0,260.0,6.007,2.891,7.0,24.746
4420.5,3.203,0.758,-35.209,3.074,9.68,5.263,36.934,4.974,-3.998,-2.736,0.0,38.6,39.3,9.418,3.094,7.005,5.309,6.977,6.027,-3.156,26.706,0.0,258.94,,269.0,260.0,6.197,2.896,7.237,24.62
4421.0,3.357,0.788,-35.209,3.039,9.706,5.263,36.934,4.974,-3.998,-2.736,0.0,38.6,39.3,9.466,3.079,7.293,4.949,7.013,5.934,-3.156,26.706,0.0,259.04,,269.0,260.0,6.33,2.901,7.199,24.618
4421.5,3.357,0.788,-35.209,3.039,9.706,5.263,36.934,4.974,-3.998,-2.736,0.0,38.6,39.3,9.466,3.079,7.201,5.363,7.106,6.476,-3.156,26.706,0.0,259.04,,269.0,260.0,6.297,2.908,7.273,24.659
4422.0,3.357,0.788,-35.209,3.039,9.706,5.263,36.934,4.974,-3.998,-2.736,0.0,38.6,39.3,9.466,3.079,7.395,4.745,7.121,6.223,-3.156,26.706,0.0,259.34,,269.0,260.0,6.536,2.916,7.174,24.647
4422.5,3.357,0.788,-35.209,3.039,9.706,5.263,36.934,4.974,-3.998,-2.736,0.0,38.6,39.3,9.466,3.079,7.322,5.336,7.189,6.182,-3.156,26.706,0.0,259.34,,269.0,260.0,6.371,2.923,7.33,24.621
4423.0,3.357,0.788,-35.209,3.039,9.706,5.267,36.866,4.929,-4.001,-2.719,0.0,38.625,39.367,9.466,3.079,7.299,5.192,7.224,6.481,-3.144,26.711,0.0,258.44,,269.0,260.0,6.507,2.93,7.22,24.568
4423.5,3.357,0.788,-35.209,3.039,9.706,5.267,36.866,4.929,-4.001,-2.719,0.0,38.6,39.4,9.466,3.079,7.576,5.228,7.329,6.59,-3.144,26.711,0.0,258.44,,270.0,260.0,6.549,2.937,7.237,24.484
4424.0,3.357,0.788,-35.209,3.039,9.706,5.267,36.866,4.929,-4.001,-2.719,0.0,38.6,39.4,9.466,3.079,7.484,4.855,7.262,6.301,-3.144,26.711,0.0,258.34,,270.0,260.0,6.681,2.944,7.24,24.42
4424.5,2.471,0.672,-34.088,3.049,9.434,5.267,36.866,4.929,-4.001,-2.719,0.0,38.6,39.4,9.701,2.962,7.254,4.998,7.165,5.99,-3.144,26.711,0.0,258.34,,271.0,260.0,6.476,2.951,7.166,24.45
4425.0,2.471,0.672,-34.088,3.049,9.434,5.267,36.866,4.929,-4.001,-2.719,0.0,38.6,39.4,9.701,2.962,7.028,4.924,7.032,5.849,-3.144,26.711,0.0,258.04,,271.0,260.0,6.352,2.943,7.224,24.474
4425.5,2.471,0.672,-34.088,3.049,9.434,5.267,36.866,4.929,-4.001,-2.719,0.0,38.6,39.4,9.701,2.962,7.212,4.572,7.05,5.986,-3.144,26.711,0.0,258.04,,272.0,260.0,6.208,2.935,7.095,24.431
4426.0,2.471,0.672,-34.088,3.049,9.434,5.267,36.866,4.929,-4.001,-2.719,0.0,38.6,39.4,9.701,2.962,7.224,4.774,7.11,6.049,-3.144,26.711,0.0,259.64,,272.0,260.0,6.205,2.927,7.097,24.441
4426.5,2.471,0.672,-34.088,3.049,9.434,5.246,36.931,4.927,-3.928,-2.739,0.0,38.64,39.345,9.701,2.962,6.985,4.011,6.87,5.556,-3.161,26.705,0.0,259.64,,272.0,260.0,6.289,2.92,7.008,24.422
4427.0,2.471,0.672,-34.088,3.049,9.434,5.246,36.931,4.927,-3.928,-2.739,0.0,38.6,39.3,9.701,2.962,7.103,4.766,6.977,5.74,-3.161,26.705,0.0,259.44,,272.0,260.0,5.856,2.913,7.084,24.429
4427.5,2.707,0.723,-33.119,3.106,9.534,5.246,36.931,4.927,-3.928,-2.739,0.0,38.6,39.3,9.863,3.014,7.131,5.217,7.035,6.163,-3.161,26.705,0.0,259.44,,272.0,260.0,6.147,2.905,7.105,24.419
4428.0,2.707,0.723,-33.119,3.106,9.534,5.246,36.931,4.927,-3.928,-2.739,0.0,38.6,39.3,9.863,3.014,7.09,4.696,6.993,5.807,-3.161,26.705,0.0,258.94,,272.0,260.0,6.387,2.902,7.151,24.213
4428.5,2.707,0.723,-33.119,3.106,9.534,5.246,36.931,4.927,-3.928,-2.739,0.0,38.6,39.3,9.863,3.014,7.101,4.697,6.977,5.862,-3.161,26.705,0.0,258.94,,273.0,260.0,6.147,2.899,7.101,24.149
4429.0,2.707,0.723,-33.119,3.106,9.534,5.246,36.931,4.927,-3.928,-2.739,0.0,38.6,39.3,9.863,3.014,7.144,4.54,6.975,6.062,-3.161,26.705,0.0,260.24,,273.0,260.0,6.159,2.896,7.195,24.091
4429.5,2.707,0.723,-33.119,3.106,9.534,5.274,36.935,4.943,-3.911,-2.72,0.0,38.644,39.449,9.863,3.014,7.115,4.668,7.041,6.155,-3.15,26.706,0.0,260.24,,273.0,260.0,6.18,2.893,7.102,24.119
4430.0,2.707,0.723,-33.119,3.106,9.534,5.274,36.935,4.943,-3.911,-2.72,0.0,38.6,39.4,9.863,3.014,7.206,4.328,6.972,5.772,-3.15,26.706,0.0,259.94,,273.0,260.0,6.245,2.89,7.104,24.136
4430.5,2.707,0.723,-33.119,3.106,9.534,5.274,36.935,4.943,-3.911,-2.72,0.0,38.6,39.4,9.863,3.014,7.15,4.858,6.994,6.184,-3.15,26.706,0.0,259.94,,273.0,260.0,6.07,2.887,7.092,24.124
4431.0,3.296,0.761,-35.209,3.057,9.625,5.274,36.935,4.943,-3.911,-2.72,0.0,38.6,39.4,9.597,3.048,7.197,5.342,7.124,6.33,-3.15,26.706,0.0,260.34,,273.0,260.0,6.296,2.884,7.168,24.113
4431.5,3.296,0.761,-35.209,3.057,9.625,5.274,36.935,4.943,-3.911,-2.72,0.0,38.6,39.4,9.597,3.048,7.51,5.022,7.163,6.145,-3.15,26.706,0.0,260.34,,273.0,260.0,6.498,2.89,7.181,24.197
4432.0,3.296,0.761,-35.209,3.057,9.625,5.274,36.935,4.943,-3.911,-2.72,0.0,38.6,39.4,9.597,3.048,7.273,5.029,7.131,6.159,-3.15,26.706,0.0,261.54,,273.0,260.0,6.46,2.897,7.199,24.247
4432.5,3.296,0.761,-35.209,3.057,9.625,5.274,36.935,4.943,-3.911,-2.72,0.0,38.6,39.4,9.597,3.048,7.294,4.869,7.098,6.152,-3.15,26.706,0.0,261.54,,272.0,260.0,6.398,2.904,7.27,24.309
4433.0,3.296,0.761,-35.209,3.057,9.625,5.283,36.923,4.978,-3.885,-2.712,0.0,38.659,39.448,9.597,3.048,7.147,5.453,7.146,6.134,-3.149,26.702,0.0,261.64,,272.0,260.0,6.353,2.91,7.234,24.394
4433.5,3.296,0.761,-35.209,3.057,9.625,5.283,36.923,4.978,-3.885,-2.712,0.0,38.7,39.4,9.597,3.048,7.277,4.656,7.049,5.814,-3.149,26.702,0.0,261.64,,271.0,260.0,6.47,2.916,7.202,24.434
4434.0,2.603,0.693,-33.894,3.12,9.53,5.283,36.923,4.978,-3.885,-2.712,0.0,38.7,39.4,9.699,2.931,7.175,5.253,7.102,6.054,-3.149,26.702,0.0,261.64,,271.0,260.0,6.199,2.923,7.237,24.453
4434.5,2.603,0.693,-33.894,3.12,9.53,5.283,36.923,4.978,-3.885,-2.712,0.0,38.7,39.4,9.699,2.931,7.111,4.806,7.022,5.981,-3.149,26.702,0.0,261.64,,270.0,260.0,6.396,2.917,7.222,24.484
4435.0,2.603,0.693,-33.894,3.12,9.53,5.283,36.923,4.978,-3.885,-2.712,0.0,38.7,39.4,9.699,2.931,7.257,5.129,7.137,6.287,-3.149,26.702,0.0,261.74,,270.0,260.0,6.23,2.912,7.361,24.402
4435.5,2.603,0.693,-33.894,3.12,9.53,5.283,36.923,4.978,-3.885,-2.712,0.0,38.7,39.4,9.699,2.931,7.358,5.093,7.152,6.215,-3.149,26.702,0.0,261.74,,269.0,260.0,6.452,2.907,7.338,24.435
4436.0,2.603,0.693,-33.894,3.12,9.53,5.244,36.915,4.947,-3.859,-2.724,0.0,38.662,39.457,9.699,2.931,7.383,5.445,7.292,6.435,-3.161,26.695,0.0,260.34,,269.0,260.0,6.455,2.902,7.449,24.528
4436.5,2.603,0.693,-33.894,3.12,9.53,5.244,36.915,4.947,-3.859,-2.724,0.0,38.7,39.5,9.699,2.931,7.426,4.847,7.169,6.277,-3.161,26.695,0.0,260.34,,269.0,260.0,6.639,2.897,7.257,24.581
4437.0,2.48,0.683,-33.289,3.057,9.57,5.244,36.915,4.947,-3.859,-2.724,0.0,38.7,39.5,9.667,2.981,7.389,5.262,7.286,6.295,-3.161,26.695,0.0,260.44,,269.0,260.0,6.43,2.892,7.32,24.605
4437.5,2.48,0.683,-33.289,3.057,9.57,5.244,36.915,4.947,-3.859,-2.724,0.0,38.7,39.5,9.667,2.981,7.398,5.202,7.273,6.27,-3.161,26.695,0.0,260.44,,269.0,260.0,6.558,2.886,7.368,24.581
4438.0,2.48,0.683,-33.289,3.057,9.57,5.244,36.915,4.947,-3.859,-2.724,0.0,38.7,39.5,9.667,2.981,7.454,4.667,7.202,6.144,-3.161,26.695,0.0,259.74,,269.0,260.0,6.536,2.879,7.33,24.56
4438.5,2.48,0.683,-33.289,3.057,9.57,5.244,36.915,4.947,-3.859,-2.724,0.0,38.7,39.5,9.667,2.981,7.419,5.39,7.369,6.391,-3.161,26.695,0.0,259.74,,269.0,260.0,6.367,2.872,7.433,24.462
4439.0,2.48,0.683,-33.289,3.057,9.57,5.244,36.915,4.947,-3.859,-2.724,0.0,38.7,39.5,9.667,2.981,7.376,5.273,7.268,6.274,-3.161,26.695,0.0,257.54,,269.0,260.0,6.642,2.866,7.294,24.536
4439.5,2.48,0.683,-33.289,3.057,9.57,5.27,36.937,4.955,-3.784,-2.728,0.0,38.688,39.482,9.667,2.981,7.457,4.956,7.254,6.281,-3.151,26.694,0.0,257.54,,270.0,260.0,6.548,2.86,7.336,24.535
4440.0,2.48,0.683,-33.289,3.057,9.57,5.27,36.937,4.955,-3.784,-2.728,0.0,38.7,39.5,9.667,2.981,7.453,4.848,7.29,6.325,-3.151,26.694,0.0,257.84,,270.0,260.0,6.487,2.853,7.259,24.556
4440.5,2.539,0.647,-33.889,3.093,9.589,5.27,36.937,4.955,-3.784,-2.728,0.0,38.7,39.5,9.724,2.845,7.667,5.432,7.462,6.451,-3.151,26.694,0.0,257.84,,271.0,260.0,6.479,2.847,7.344,24.687
4441.0,2.539,0.647,-33.889,3.093,9.589,5.27,36.937,4.955,-3.784,-2.728,0.0,38.7,39.5,9.724,2.845,7.534,5.176,7.363,6.456,-3.151,26.694,0.0,257.94,,271.0,260.0,6.753,2.842,7.456,24.712
4441.5,2.539,0.647,-33.889,3.093,9.589,5.27,36.937,4.955,-3.784,-2.728,0.0,38.7,39.5,9.724,2.845,7.401,5.242,7.313,6.296,-3.151,26.694,0.0,257.94,,272.0,260.0,6.632,2.837,7.332,24.729
4442.0,2.539,0.647,-33.889,3.093,9.589,5.27,36.937,4.955,-3.784,-2.728,0.0,38.7,39.5,9.724,2.845,7.332,5.119,7.307,6.057,-3.151,26.694,0.0,258.84,,272.0,260.0,6.563,2.832,7.359,24.842
4442.5,2.539,0.647,-33.889,3.093,9.589,5.305,36.945,4.976,-3.747,-2.733,0.0,38.694,39.547,9.724,2.845,7.486,4.984,7.261,6.256,-3.163,26.693,0.0,258.84,,273.0,260.0,6.453,2.828,7.42,25.03
4443.0,2.539,0.647,-33.889,3.093,9.589,5.305,36.945,4.976,-3.747,-2.733,0.0,38.7,39.5,9.724,2.845,7.515,4.891,7.323,6.243,-3.163,26.693,0.0,258.54,,273.0,260.0,6.497,2.823,7.515,25.087
4443.5,3.585,0.817,-35.209,3.021,9.619,5.305,36.945,4.976,-3.747,-2.733,0.0,38.7,39.5,9.624,3.073,7.427,5.519,7.349,6.352,-3.163,26.693,0.0,258.54,,274.0,260.0,6.493,2.818,7.466,25.072
4444.0,3.585,0.817,-35.209,3.021,9.619,5.305,36.945,4.976,-3.747,-2.733,0.0,38.7,39.5,9.624,3.073,7.609,5.32,7.377,6.299,-3.163,26.693,0.0,258.74,,274.0,260.0,6.662,2.831,7.542,25.041
4444.5,3.585,0.817,-35.209,3.021,9.619,5.305,36.945,4.976,-3.747,-2.733,0.0,38.7,39.5,9.624,3.073,7.606,5.704,7.474,6.903,-3.163,26.693,0.0,258.74,,275.0,260.0,6.651,2.843,7.564,24.917
4445.0,3.585,0.817,-35.209,3.021,9.619,5.305,36.945,4.976,-3.747,-2.733,0.0,38.7,39.5,9.624,3.073,7.731,6.053,7.608,6.824,-3.163,26.693,0.0,262.14,,275.0,260.0,6.922,2.855,7.628,24.838
4445.5,3.585,0.817,-35.209,3.021,9.619,5.305,36.945,4.976,-3.747,-2.733,0.0,38.7,39.5,9.624,3.073,7.845,5.048,7.542,6.475,-3.163,26.693,0.0,262.14,,274.0,260.0,7.054,2.867,7.515,24.765
4446.0,3.585,0.817,-35.209,3.021,9.619,5.235,36.896,4.938,-3.771,-2.73,0.0,38.705,39.552,9.624,3.073,7.665,5.159,7.485,6.412,-3.156,26.685,0.0,261.74,,274.0,260.0,6.728,2.879,7.491,24.69
4446.5,3.585,0.817,-35.209,3.021,9.619,5.235,36.896,4.938,-3.771,-2.73,0.0,38.7,39.6,9.624,3.073,7.526,5.347,7.442,6.375,-3.156,26.685,0.0,261.74,,273.0,260.0,6.68,2.891,7.471,24.658
4447.0,2.235,0.587,-33.586,3.03,9.545,5.235,36.896,4.938,-3.771,-2.73,0.0,38.7,39.6,9.789,3.063,7.551,5.561,7.49,6.404,-3.156,26.685,0.0,262.04,,273.0,260.0,6.672,2.902,7.587,24.563
4447.5,2.235,0.587,-33.586,3.03,9.545,5.235,36.896,4.938,-3.771,-2.73,0.0,38.7,39.6,9.789,3.063,7.53,5.198,7.4,6.242,-3.156,26.685,0.0,262.04,,272.0,260.0,6.751,2.891,7.598,24.526
4448.0,2.235,0.587,-33.586,3.03,9.545,5.235,36.896,4.938,-3.771,-2.73,0.0,38.7,39.6,9.789,3.063,7.655,5.341,7.463,6.656,-3.156,26.685,0.0,262.34,,272.0,260.0,6.592,2.88,7.553,24.53
4448.5,2.235,0.587,-33.586,3.03,9.545,5.235,36.896,4.938,-3.771,-2.73,0.0,38.7,39.6,9.789,3.063,7.507,5.671,7.473,6.463,-3.156,26.685,0.0,262.34,,271.0,260.0,6.779,2.87,7.532,24.492
4449.0,2.235,0.587,-33.586,3.03,9.545,5.228,36.947,4.952,-3.69,-2.729,0.0,38.712,39.578,9.789,3.063,7.701,4.967,7.426,6.345,-3.157,26.684,0.0,261.94,,271.0,260.0,6.779,2.859,7.506,24.489
4449.5,2.235,0.587,-33.586,3.03,9.545,5.228,36.947,4.952,-3.69,-2.729,0.0,38.7,39.6,9.789,3.063,7.652,5.497,7.497,6.577,-3.157,26.684,0.0,261.94,,270.0,260.0,6.61,2.849,7.719,24.471
4450.0,3.456,0.838,-35.209,3.065,9.555,5.228,36.947,4.952,-3.69,-2.729,0.0,38.7,39.6,9.661,3.12,7.59,5.674,7.521,6.589,-3.157,26.684,0.0,262.04,,270.0,260.0,6.806,2.839,7.512,24.518
4450.5,3.456,0.838,-35.209,3.065,9.555,5.228,36.947,4.952,-3.69,-2.729,0.0,38.7,39.6,9.661,3.12,7.678,5.974,7.624,6.798,-3.157,26.684,0.0,262.04,,269.0,260.0,6.844,2.849,7.606,24.586
4451.0,3.456,0.838,-35.209,3.065,9.555,5.228,36.947,4.952,-3.69,-2.729,0.0,38.7,39.6,9.661,3.12,7.598,5.819,7.589,6.685,-3.157,26.684,0.0,262.14,,269.0,260.0,7.019,2.859,7.717,24.627
4451.5,3.456,0.838,-35.209,3.065,9.555,5.228,36.947,4.952,-3.69,-2.729,0.0,38.7,39.6,9.661,3.12,7.937,5.194,7.595,6.526,-3.157,26.684,0.0,262.14,,268.0,260.0,6.923,2.869,7.639,24.643
4452.0,3.456,0.838,-35.209,3.065,9.555,5.223,36.93,4.963,-3.681,-2.73,0.0,38.737,39.608,9.661,3.12,7.843,5.239,7.594,6.726,-3.154,26.676,0.0,259.14,,268.0,260.0,6.813,2.878,7.63,24.638
4452.5,3.456,0.838,-35.209,3.065,9.555,5.223,36.93,4.963,-3.681,-2.73,0.0,38.7,39.6,9.661,3.12,7.785,5.209,7.576,6.488,-3.154,26.676,0.0,259.14,,268.0,260.0,6.85,2.888,7.554,24.653
4453.0,3.456,0.838,-35.209,3.065,9.555,5.223,36.93,4.963,-3.681,-2.73,0.0,38.7,39.6,9.661,3.12,7.699,5.56,7.644,6.674,-3.154,26.676,0.0,259.04,,268.0,260.0,6.764,2.897,7.683,24.675
4453.5,2.171,0.587,-33.297,3.093,9.509,5.223,36.93,4.963,-3.681,-2.73,0.0,38.7,39.6,9.872,2.991,7.827,5.632,7.662,6.643,-3.154,26.676,0.0,259.04,,268.0,260.0,6.894,2.906,7.559,24.706
4454.0,2.171,0.587,-33.297,3.093,9.509,5.223,36.93,4.963,-3.681,-2.73,0.0,38.7,39.6,9.872,2.991,7.875,5.067,7.556,6.314,-3.154,26.676,0.0,259.54,,268.0,260.0,6.941,2.894,7.563,24.752
4454.5,2.171,0.587,-33.297,3.093,9.509,5.223,36.93,4.963,-3.681,-2.73,0.0,38.7,39.6,9.872,2.991,7.723,5.239,7.56,6.645,-3.154,26.676,0.0,259.54,,268.0,260.0,6.703,2.882,7.536,24.784
4455.0,2.171,0.587,-33.297,3.093,9.509,5.223,36.93,4.963,-3.681,-2.73,0.0,38.7,39.6,9.872,2.991,7.788,5.005,7.553,6.505,-3.154,26.676,0.0,257.24,,268.0,260.0,6.792,2.871,7.523,24.781
4455.5,2.171,0.587,-33.297,3.093,9.509,5.246,36.956,4.947,-3.652,-2.747,0.0,38.738,39.615,9.872,2.991,7.735,5.765,7.636,6.663,-3.166,26.67,0.0,257.24,,269.0,260.0,6.713,2.859,7.74,24.762
