t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4456.0,2.171,0.587,-33.297,3.093,9.509,5.246,36.956,4.947,-3.652,-2.747,0.0,38.7,39.6,9.872,2.991,8.011,6.059,7.813,7.185,-3.166,26.67,0.0,257.04,,269.0,260.0,6.95,2.848,7.783,24.771
4456.5,3.109,0.782,-34.237,3.061,9.583,5.246,36.956,4.947,-3.652,-2.747,0.0,38.7,39.6,9.708,2.868,7.871,5.651,7.741,6.712,-3.166,26.67,0.0,257.04,,270.0,260.0,7.267,2.837,7.667,24.733
4457.0,3.109,0.782,-34.237,3.061,9.583,5.246,36.956,4.947,-3.652,-2.747,0.0,38.7,39.6,9.708,2.868,7.971,5.19,7.7,6.77,-3.166,26.67,0.0,257.04,,270.0,260.0,6.994,2.841,7.802,24.713
4457.5,3.109,0.782,-34.237,3.061,9.583,5.246,36.956,4.947,-3.652,-2.747,0.0,38.7,39.6,9.708,2.868,7.893,6.07,7.809,6.871,-3.166,26.67,0.0,257.04,,271.0,260.0,6.908,2.846,7.775,24.703
4458.0,3.109,0.782,-34.237,3.061,9.583,5.246,36.956,4.947,-3.652,-2.747,0.0,38.7,39.6,9.708,2.868,7.944,5.688,7.784,6.84,-3.166,26.67,0.0,257.84,,271.0,260.0,7.161,2.85,7.759,24.719
4458.5,3.109,0.782,-34.237,3.061,9.583,5.224,36.924,4.94,-3.637,-2.746,0.0,38.746,39.624,9.708,2.868,7.86,5.709,7.744,6.679,-3.158,26.667,0.0,257.84,,272.0,260.0,7.064,2.854,7.823,24.692
4459.0,3.109,0.782,-34.237,3.061,9.583,5.224,36.924,4.94,-3.637,-2.746,0.0,38.7,39.6,9.708,2.868,7.882,5.443,7.696,6.529,-3.158,26.667,0.0,258.04,,272.0,260.0,6.998,2.858,7.826,24.677
4459.5,3.109,0.782,-34.237,3.061,9.583,5.224,36.924,4.94,-3.637,-2.746,0.0,38.7,39.6,9.708,2.868,7.884,5.156,7.631,6.571,-3.158,26.667,0.0,258.04,,273.0,260.0,6.888,2.863,7.782,24.665
4460.0,2.551,0.647,-34.609,3.054,9.534,5.224,36.924,4.94,-3.637,-2.746,0.0,38.7,39.6,9.731,3.073,7.937,6.053,7.783,6.954,-3.158,26.667,0.0,258.14,,273.0,260.0,6.811,2.867,7.681,24.606
4460.5,2.551,0.647,-34.609,3.054,9.534,5.224,36.924,4.94,-3.637,-2.746,0.0,38.7,39.6,9.731,3.073,7.788,5.375,7.68,6.592,-3.158,26.667,0.0,258.14,,274.0,260.0,7.182,2.861,7.736,24.592
4461.0,2.551,0.647,-34.609,3.054,9.534,5.224,36.924,4.94,-3.637,-2.746,0.0,38.7,39.6,9.731,3.073,7.88,5.38,7.695,6.5,-3.158,26.667,0.0,260.14,,274.0,260.0,6.859,2.856,7.648,24.556
4461.5,2.551,0.647,-34.609,3.054,9.534,5.224,36.924,4.94,-3.637,-2.746,0.0,38.7,39.6,9.731,3.073,7.911,5.076,7.625,6.572,-3.158,26.667,0.0,260.14,,274.0,260.0,6.864,2.851,7.661,24.567
4462.0,2.551,0.647,-34.609,3.054,9.534,5.24,36.976,4.951,-3.591,-2.74,0.0,38.757,39.693,9.731,3.073,7.77,5.797,7.717,6.708,-3.158,26.677,0.0,260.64,,274.0,260.0,6.796,2.846,7.666,24.602
4462.5,2.551,0.647,-34.609,3.054,9.534,5.24,36.976,4.951,-3.591,-2.74,0.0,38.8,39.7,9.731,3.073,7.793,5.09,7.586,6.281,-3.158,26.677,0.0,260.64,,274.0,260.0,6.998,2.842,7.603,24.625
4463.0,2.882,0.684,-35.079,3.062,9.595,5.24,36.976,4.951,-3.591,-2.74,0.0,38.8,39.7,9.592,2.981,7.537,5.353,7.513,6.293,-3.158,26.677,0.0,261.14,,274.0,260.0,6.688,2.837,7.639,24.629
4463.5,2.882,0.684,-35.079,3.062,9.595,5.24,36.976,4.951,-3.591,-2.74,0.0,38.8,39.7,9.592,2.981,7.683,5.552,7.569,6.525,-3.158,26.677,0.0,261.14,,273.0,260.0,6.674,2.838,7.7,24.642
4464.0,2.882,0.684,-35.079,3.062,9.595,5.24,36.976,4.951,-3.591,-2.74,0.0,38.8,39.7,9.592,2.981,7.827,5.243,7.589,6.619,-3.158,26.677,0.0,260.74,,273.0,260.0,6.832,2.838,7.551,24.645
4464.5,2.882,0.684,-35.079,3.062,9.595,5.24,36.976,4.951,-3.591,-2.74,0.0,38.8,39.7,9.592,2.981,7.679,5.124,7.54,6.543,-3.158,26.677,0.0,260.74,,273.0,260.0,6.819,2.839,7.582,24.692
4465.0,2.882,0.684,-35.079,3.062,9.595,5.217,36.975,4.934,-3.575,-2.756,0.0,38.763,39.66,9.592,2.981,7.69,6.254,7.733,7.001,-3.168,26.667,0.0,262.34,,273.0,260.0,6.722,2.84,7.639,24.715
4465.5,2.882,0.684,-35.079,3.062,9.595,5.217,36.975,4.934,-3.575,-2.756,0.0,38.8,39.7,9.592,2.981,7.694,6.005,7.711,6.826,-3.168,26.667,0.0,262.34,,272.0,260.0,7.17,2.84,7.815,24.724
4466.0,3.26,0.788,-35.209,3.033,9.6,5.217,36.975,4.934,-3.575,-2.756,0.0,38.8,39.7,9.61,3.242,7.913,5.089,7.661,6.437,-3.168,26.667,0.0,262.74,,272.0,260.0,7.059,2.841,7.702,24.723
4466.5,3.26,0.788,-35.209,3.033,9.6,5.217,36.975,4.934,-3.575,-2.756,0.0,38.8,39.7,9.61,3.242,7.851,5.264,7.653,6.711,-3.168,26.667,0.0,262.74,,271.0,260.0,6.775,2.848,7.661,24.692
4467.0,3.26,0.788,-35.209,3.033,9.6,5.217,36.975,4.934,-3.575,-2.756,0.0,38.8,39.7,9.61,3.242,7.807,5.808,7.701,6.718,-3.168,26.667,0.0,263.04,,271.0,260.0,6.87,2.855,7.694,24.702
4467.5,3.26,0.788,-35.209,3.033,9.6,5.217,36.975,4.934,-3.575,-2.756,0.0,38.8,39.7,9.61,3.242,7.867,5.495,7.704,6.794,-3.168,26.667,0.0,263.04,,270.0,260.0,7.008,2.861,7.771,24.643
4468.0,3.26,0.788,-35.209,3.033,9.6,5.217,36.975,4.934,-3.575,-2.756,0.0,38.8,39.7,9.61,3.242,7.894,6.274,7.829,7.043,-3.168,26.667,0.0,260.84,,270.0,260.0,6.965,2.868,7.819,24.612
4468.5,3.26,0.788,-35.209,3.033,9.6,5.215,36.939,4.904,-3.573,-2.759,0.0,38.764,39.677,9.61,3.242,8.022,5.452,7.813,6.766,-3.161,26.673,0.0,260.84,,270.0,260.0,7.26,2.874,7.794,24.633
4469.0,3.26,0.788,-35.209,3.033,9.6,5.215,36.939,4.904,-3.573,-2.759,0.0,38.8,39.7,9.61,3.242,8.053,5.941,7.886,7.123,-3.161,26.673,0.0,260.44,,270.0,260.0,7.013,2.881,7.783,24.642
4469.5,2.509,0.673,-34.327,3.087,9.569,5.215,36.939,4.904,-3.573,-2.759,0.0,38.8,39.7,9.629,2.94,8.016,5.918,7.876,6.941,-3.161,26.673,0.0,260.44,,270.0,260.0,7.251,2.887,7.851,24.673
4470.0,2.509,0.673,-34.327,3.087,9.569,5.215,36.939,4.904,-3.573,-2.759,0.0,38.8,39.7,9.629,2.94,8.055,5.804,7.861,6.83,-3.161,26.673,0.0,260.44,,270.0,260.0,7.188,2.881,7.969,24.683
4470.5,2.509,0.673,-34.327,3.087,9.569,5.215,36.939,4.904,-3.573,-2.759,0.0,38.8,39.7,9.629,2.94,7.973,5.839,7.867,6.856,-3.161,26.673,0.0,260.44,,270.0,260.0,7.138,2.875,7.827,24.684
4471.0,2.509,0.673,-34.327,3.087,9.569,5.215,36.939,4.904,-3.573,-2.759,0.0,38.8,39.7,9.629,2.94,8.145,5.612,7.858,6.908,-3.161,26.673,0.0,258.34,,270.0,260.0,7.134,2.869,7.978,24.71
4471.5,2.509,0.673,-34.327,3.087,9.569,5.261,36.946,4.965,-3.541,-2.741,0.0,38.785,39.692,9.629,2.94,8.071,6.236,7.937,7.101,-3.163,26.677,0.0,258.34,,271.0,260.0,7.131,2.863,8.048,24.705
4472.0,2.509,0.673,-34.327,3.087,9.569,5.261,36.946,4.965,-3.541,-2.741,0.0,38.8,39.7,9.629,2.94,8.224,5.662,7.986,7.274,-3.163,26.677,0.0,258.04,,271.0,260.0,7.336,2.857,7.899,24.731
4472.5,3.055,0.737,-35.041,2.951,9.651,5.261,36.946,4.965,-3.541,-2.741,0.0,38.8,39.7,9.675,2.909,8.202,6.461,8.086,7.26,-3.163,26.677,0.0,258.04,,272.0,260.0,7.286,2.851,8.066,24.769
4473.0,3.055,0.737,-35.041,2.951,9.651,5.261,36.946,4.965,-3.541,-2.741,0.0,38.8,39.7,9.675,2.909,8.202,6.08,8.037,7.127,-3.163,26.677,0.0,258.04,,272.0,260.0,7.502,2.855,8.086,24.811
4473.5,3.055,0.737,-35.041,2.951,9.651,5.261,36.946,4.965,-3.541,-2.741,0.0,38.8,39.7,9.675,2.909,8.25,5.306,7.947,6.916,-3.163,26.677,0.0,258.04,,273.0,260.0,7.362,2.858,7.956,24.935
4474.0,3.055,0.737,-35.041,2.951,9.651,5.261,36.946,4.965,-3.541,-2.741,0.0,38.8,39.7,9.675,2.909,8.066,5.906,7.95,6.894,-3.163,26.677,0.0,259.44,,273.0,260.0,7.105,2.861,7.938,24.989
4474.5,3.055,0.737,-35.041,2.951,9.651,5.261,36.946,4.965,-3.541,-2.741,0.0,38.8,39.7,9.675,2.909,7.893,5.837,7.877,6.735,-3.163,26.677,0.0,259.44,,273.0,260.0,7.204,2.864,7.853,25.079
4475.0,3.055,0.737,-35.041,2.951,9.651,5.263,36.971,4.967,-3.481,-2.749,0.0,38.79,39.646,9.675,2.909,8.072,5.821,7.923,6.96,-3.177,26.671,0.0,259.14,,273.0,260.0,7.085,2.867,7.85,25.131
4475.5,3.055,0.737,-35.041,2.951,9.651,5.263,36.971,4.967,-3.481,-2.749,0.0,38.8,39.6,9.675,2.909,8.099,5.837,7.916,6.947,-3.177,26.671,0.0,259.14,,273.0,260.0,7.194,2.87,7.808,25.177
4476.0,2.96,0.661,-35.209,3.007,9.606,5.263,36.971,4.967,-3.481,-2.749,0.0,38.8,39.6,9.601,3.087,7.935,5.359,7.758,6.729,-3.177,26.671,0.0,259.64,,273.0,260.0,7.2,2.873,7.783,25.178
4476.5,2.96,0.661,-35.209,3.007,9.606,5.263,36.971,4.967,-3.481,-2.749,0.0,38.8,39.6,9.601,3.087,7.904,5.849,7.823,6.8,-3.177,26.671,0.0,259.64,,273.0,260.0,6.945,2.875,7.826,25.177
4477.0,2.96,0.661,-35.209,3.007,9.606,5.263,36.971,4.967,-3.481,-2.749,0.0,38.8,39.6,9.601,3.087,7.914,5.983,7.853,6.913,-3.177,26.671,0.0,260.24,,273.0,260.0,7.094,2.876,7.949,25.162
4477.5,2.96,0.661,-35.209,3.007,9.606,5.263,36.971,4.967,-3.481,-2.749,0.0,38.8,39.6,9.601,3.087,8.08,5.482,7.829,6.903,-3.177,26.671,0.0,260.24,,273.0,260.0,7.166,2.878,7.913,25.171
4478.0,2.96,0.661,-35.209,3.007,9.606,5.243,36.972,4.961,-3.475,-2.746,0.0,38.794,39.726,9.601,3.087,8.003,6.123,7.935,7.007,-3.179,26.681,0.0,262.14,,273.0,260.0,7.074,2.879,7.91,25.127
4478.5,2.96,0.661,-35.209,3.007,9.606,5.243,36.972,4.961,-3.475,-2.746,0.0,38.8,39.7,9.601,3.087,8.165,5.504,7.896,7.056,-3.179,26.681,0.0,262.14,,272.0,260.0,7.267,2.88,7.973,25.154
4479.0,3.402,0.796,-35.209,2.958,9.566,5.243,36.972,4.961,-3.475,-2.746,0.0,38.8,39.7,9.653,3.137,8.07,6.048,7.952,7.007,-3.179,26.681,0.0,262.04,,272.0,260.0,7.155,2.882,8.024,25.252
4479.5,3.402,0.796,-35.209,2.958,9.566,5.243,36.972,4.961,-3.475,-2.746,0.0,38.8,39.7,9.653,3.137,8.102,6.039,7.974,7.158,-3.179,26.681,0.0,262.04,,271.0,260.0,7.269,2.89,7.979,25.322
4480.0,3.402,0.796,-35.209,2.958,9.566,5.243,36.972,4.961,-3.475,-2.746,0.0,38.8,39.7,9.653,3.137,8.095,6.067,7.961,6.98,-3.179,26.681,0.0,261.94,,271.0,260.0,7.318,2.899,8.048,25.358
4480.5,3.402,0.796,-35.209,2.958,9.566,5.243,36.972,4.961,-3.475,-2.746,0.0,38.8,39.7,9.653,3.137,7.995,6.063,7.936,6.957,-3.179,26.681,0.0,261.94,,270.0,260.0,7.276,2.907,8.039,25.4
4481.0,3.402,0.796,-35.209,2.958,9.566,5.243,36.97,4.941,-3.448,-2.758,0.0,38.793,39.635,9.653,3.137,8.02,4.958,7.786,6.609,-3.174,26.672,0.0,261.04,,270.0,260.0,7.238,2.915,7.848,25.372
4481.5,3.402,0.796,-35.209,2.958,9.566,5.243,36.97,4.941,-3.448,-2.758,0.0,38.8,39.6,9.653,3.137,7.943,6.073,7.906,6.913,-3.174,26.672,0.0,261.04,,269.0,260.0,6.843,2.923,7.898,25.344
4482.0,3.402,0.796,-35.209,2.958,9.566,5.243,36.97,4.941,-3.448,-2.758,0.0,38.8,39.6,9.653,3.137,8.002,5.463,7.831,6.847,-3.174,26.672,0.0,261.24,,269.0,260.0,7.209,2.931,7.936,25.231
4482.5,2.845,0.652,-35.209,3.103,9.663,5.243,36.97,4.941,-3.448,-2.758,0.0,38.8,39.6,9.444,3.071,7.97,5.919,7.888,6.946,-3.174,26.672,0.0,261.24,,268.0,260.0,7.036,2.938,8.036,25.111
4483.0,2.845,0.652,-35.209,3.103,9.663,5.243,36.97,4.941,-3.448,-2.758,0.0,38.8,39.6,9.444,3.071,8.114,5.429,7.882,6.968,-3.174,26.672,0.0,260.94,,268.0,260.0,7.181,2.937,7.928,24.988
4483.5,2.845,0.652,-35.209,3.103,9.663,5.243,36.97,4.941,-3.448,-2.758,0.0,38.8,39.6,9.444,3.071,8.066,5.961,7.945,7.017,-3.174,26.672,0.0,260.94,,268.0,260.0,7.098,2.935,7.936,24.846
4484.0,2.845,0.652,-35.209,3.103,9.663,5.243,36.97,4.941,-3.448,-2.758,0.0,38.8,39.6,9.444,3.071,8.119,5.858,7.952,7.014,-3.174,26.672,0.0,258.24,,268.0,260.0,7.247,2.934,8.033,24.774
4484.5,2.845,0.652,-35.209,3.103,9.663,5.25,36.981,4.955,-3.407,-2.752,0.0,38.795,39.63,9.444,3.071,8.231,5.915,8.003,7.201,-3.18,26.683,0.0,258.24,,269.0,260.0,7.236,2.932,7.984,24.76
4485.0,2.845,0.652,-35.209,3.103,9.663,5.25,36.981,4.955,-3.407,-2.752,0.0,38.8,39.6,9.444,3.071,8.167,5.987,8.014,7.02,-3.18,26.683,0.0,258.44,,269.0,260.0,7.337,2.931,8.043,24.805
4485.5,3.271,0.774,-35.209,3.045,9.611,5.25,36.981,4.955,-3.407,-2.752,0.0,38.8,39.6,9.666,3.132,8.221,5.497,7.956,6.975,-3.18,26.683,0.0,258.44,,270.0,260.0,7.297,2.93,7.928,24.795
4486.0,3.271,0.774,-35.209,3.045,9.611,5.25,36.981,4.955,-3.407,-2.752,0.0,38.8,39.6,9.666,3.132,8.122,5.733,7.95,6.997,-3.18,26.683,0.0,258.74,,270.0,260.0,7.162,2.935,7.972,24.812
4486.5,3.271,0.774,-35.209,3.045,9.611,5.25,36.981,4.955,-3.407,-2.752,0.0,38.8,39.6,9.666,3.132,8.233,5.617,7.963,6.966,-3.18,26.683,0.0,258.74,,271.0,260.0,7.201,2.941,7.986,24.824
4487.0,3.271,0.774,-35.209,3.045,9.611,5.25,36.981,4.955,-3.407,-2.752,0.0,38.8,39.6,9.666,3.132,8.234,5.9,8.026,7.054,-3.18,26.683,0.0,259.04,,271.0,260.0,7.195,2.946,8.003,24.827
4487.5,3.271,0.774,-35.209,3.045,9.611,5.251,36.977,4.966,-3.378,-2.753,0.0,38.795,39.652,9.666,3.132,8.223,5.968,8.042,7.087,-3.17,26.676,0.0,259.04,,271.0,260.0,7.304,2.951,8.099,24.82
4488.0,3.271,0.774,-35.209,3.045,9.611,5.251,36.977,4.966,-3.378,-2.753,0.0,38.8,39.7,9.666,3.132,8.235,5.742,8.038,7.227,-3.17,26.676,0.0,258.74,,271.0,260.0,7.33,2.957,7.935,24.793
4488.5,3.271,0.774,-35.209,3.045,9.611,5.251,36.977,4.966,-3.378,-2.753,0.0,38.8,39.7,9.666,3.132,8.109,6.183,8.09,7.219,-3.17,26.676,0.0,258.74,,272.0,260.0,7.311,2.962,8.011,24.773
4489.0,2.833,0.667,-35.209,3.081,9.733,5.251,36.977,4.966,-3.378,-2.753,0.0,38.8,39.7,9.508,3.046,8.11,6.253,8.103,7.212,-3.17,26.676,0.0,258.64,,272.0,260.0,7.4,2.967,8.192,24.756
4489.5,2.833,0.667,-35.209,3.081,9.733,5.251,36.977,4.966,-3.378,-2.753,0.0,38.8,39.7,9.508,3.046,8.225,6.239,8.157,7.288,-3.17,26.676,0.0,258.64,,273.0,260.0,7.419,2.965,8.087,24.744
4490.0,2.833,0.667,-35.209,3.081,9.733,5.251,36.977,4.966,-3.378,-2.753,0.0,38.8,39.7,9.508,3.046,8.23,6.109,8.211,7.05,-3.17,26.676,0.0,260.04,,273.0,260.0,7.477,2.963,8.141,24.708
4490.5,2.833,0.667,-35.209,3.081,9.733,5.251,36.977,4.966,-3.378,-2.753,0.0,38.8,39.7,9.508,3.046,8.303,5.726,8.177,7.059,-3.17,26.676,0.0,260.04,,273.0,260.0,7.4,2.96,8.1,24.697
4491.0,2.833,0.667,-35.209,3.081,9.733,5.226,36.965,4.953,-3.348,-2.74,0.0,38.798,39.626,9.508,3.046,8.326,5.778,8.188,7.201,-3.178,26.679,0.0,259.94,,273.0,260.0,7.316,2.958,8.102,24.676
4491.5,2.833,0.667,-35.209,3.081,9.733,5.226,36.965,4.953,-3.348,-2.74,0.0,38.8,39.6,9.508,3.046,8.228,5.607,8.184,7.072,-3.178,26.679,0.0,259.94,,273.0,260.0,7.373,2.956,8.078,24.679
4492.0,3.026,0.808,-33.673,3.086,9.515,5.226,36.965,4.953,-3.348,-2.74,0.0,38.8,39.6,9.883,3.03,8.274,5.72,8.203,6.99,-3.178,26.679,0.0,259.94,,273.0,260.0,7.273,2.954,8.053,24.627
4492.5,3.026,0.808,-33.673,3.086,9.515,5.226,36.965,4.953,-3.348,-2.74,0.0,38.8,39.6,9.883,3.03,8.331,5.938,8.266,7.357,-3.178,26.679,0.0,259.94,,273.0,260.0,7.297,2.956,8.094,24.568
4493.0,3.026,0.808,-33.673,3.086,9.515,5.226,36.965,4.953,-3.348,-2.74,0.0,38.8,39.6,9.883,3.03,8.347,6.167,8.278,7.261,-3.178,26.679,0.0,259.84,,273.0,260.0,7.473,2.957,8.166,24.58
4493.5,3.026,0.808,-33.673,3.086,9.515,5.226,36.965,4.953,-3.348,-2.74,0.0,38.8,39.6,9.883,3.03,8.516,6.052,8.363,7.173,-3.178,26.679,0.0,259.84,,273.0,260.0,7.513,2.958,8.066,24.603
4494.0,3.026,0.808,-33.673,3.086,9.515,5.242,36.951,4.947,-3.317,-2.765,0.0,38.777,39.603,9.883,3.03,8.577,5.687,8.328,7.115,-3.19,26.665,0.0,261.54,,273.0,260.0,7.526,2.959,8.139,24.594
4494.5,3.026,0.808,-33.673,3.086,9.515,5.242,36.951,4.947,-3.317,-2.765,0.0,38.8,39.6,9.883,3.03,8.514,6.537,8.414,7.537,-3.19,26.665,0.0,261.54,,272.0,260.0,7.427,2.96,8.199,24.57
4495.0,2.741,0.707,-33.677,3.04,9.575,5.242,36.951,4.947,-3.317,-2.765,0.0,38.8,39.6,9.782,2.946,8.384,6.04,8.324,7.237,-3.19,26.665,0.0,262.04,,272.0,260.0,7.751,2.961,8.132,24.544
4495.5,2.741,0.707,-33.677,3.04,9.575,5.242,36.951,4.947,-3.317,-2.765,0.0,38.8,39.6,9.782,2.946,8.471,6.122,8.383,7.153,-3.19,26.665,0.0,262.04,,271.0,260.0,7.496,2.957,8.213,24.579
4496.0,2.741,0.707,-33.677,3.04,9.575,5.242,36.951,4.947,-3.317,-2.765,0.0,38.8,39.6,9.782,2.946,8.486,5.661,8.319,7.218,-3.19,26.665,0.0,262.24,,271.0,260.0,7.532,2.954,8.187,24.663
4496.5,2.741,0.707,-33.677,3.04,9.575,5.242,36.951,4.947,-3.317,-2.765,0.0,38.8,39.6,9.782,2.946,8.297,6.213,8.327,7.16,-3.19,26.665,0.0,262.24,,270.0,260.0,7.421,2.95,8.222,24.694
4497.0,2.741,0.707,-33.677,3.04,9.575,5.242,36.951,4.947,-3.317,-2.765,0.0,38.8,39.6,9.782,2.946,8.369,6.024,8.328,7.114,-3.19,26.665,0.0,261.14,,270.0,260.0,7.499,2.947,8.201,24.61
4497.5,2.741,0.707,-33.677,3.04,9.575,5.238,36.975,4.926,-3.262,-2.732,0.0,38.785,39.579,9.782,2.946,8.296,6.137,8.311,7.123,-3.18,26.672,0.0,261.14,,269.0,260.0,7.459,2.944,8.193,24.54
4498.0,2.741,0.707,-33.677,3.04,9.575,5.238,36.975,4.926,-3.262,-2.732,0.0,38.8,39.6,9.782,2.946,8.38,6.008,8.314,7.112,-3.18,26.672,0.0,260.94,,269.0,260.0,7.467,2.94,8.212,24.473
4498.5,3.393,0.788,-35.209,3.012,9.577,5.238,36.975,4.926,-3.262,-2.732,0.0,38.8,39.6,9.623,3.108,8.482,5.65,8.285,6.968,-3.18,26.672,0.0,260.94,,269.0,260.0,7.453,2.937,8.2,24.468
4499.0,3.393,0.788,-35.209,3.012,9.577,5.238,36.975,4.926,-3.262,-2.732,0.0,38.8,39.6,9.623,3.108,8.342,5.556,8.27,7.071,-3.18,26.672,0.0,260.84,,269.0,260.0,7.346,2.944,8.2,24.549
4499.5,3.393,0.788,-35.209,3.012,9.577,5.238,36.975,4.926,-3.262,-2.732,0.0,38.8,39.6,9.623,3.108,8.341,5.85,8.313,7.063,-3.18,26.672,0.0,260.84,,269.0,260.0,7.31,2.952,8.127,24.544
4500.0,3.393,0.788,-35.209,3.012,9.577,5.238,36.975,4.926,-3.262,-2.732,0.0,38.8,39.6,9.623,3.108,8.449,5.852,8.297,7.182,-3.18,26.672,0.0,257.94,,269.0,260.0,7.392,2.959,8.148,24.561
4500.5,3.393,0.788,-35.209,3.012,9.577,5.272,36.985,4.953,-3.235,-2.744,0.0,38.776,39.538,9.623,3.108,8.357,6.202,8.319,7.297,-3.186,26.665,0.0,257.94,,270.0,260.0,7.445,2.966,8.269,24.495
4501.0,3.393,0.788,-35.209,3.012,9.577,5.272,36.985,4.953,-3.235,-2.744,0.0,38.8,39.5,9.623,3.108,8.324,6.064,8.309,7.08,-3.186,26.665,0.0,257.94,,270.0,260.0,7.544,2.973,8.171,24.469
4501.5,3.441,0.824,-35.209,3.068,9.669,5.272,36.985,4.953,-3.235,-2.744,0.0,38.8,39.5,9.499,3.183,8.478,5.808,8.313,7.005,-3.186,26.665,0.0,257.94,,271.0,260.0,7.444,2.98,8.192,24.517
4502.0,3.441,0.824,-35.209,3.068,9.669,5.272,36.985,4.953,-3.235,-2.744,0.0,38.8,39.5,9.499,3.183,8.377,5.638,8.3,7.178,-3.186,26.665,0.0,257.94,,271.0,260.0,7.401,2.988,8.174,24.493
4502.5,3.441,0.824,-35.209,3.068,9.669,5.272,36.985,4.953,-3.235,-2.744,0.0,38.8,39.5,9.499,3.183,8.411,5.54,8.303,7.048,-3.186,26.665,0.0,257.94,,272.0,260.0,7.373,2.995,8.06,24.537
4503.0,3.441,0.824,-35.209,3.068,9.669,5.272,36.985,4.953,-3.235,-2.744,0.0,38.8,39.5,9.499,3.183,8.29,5.844,8.254,6.898,-3.186,26.665,0.0,258.54,,272.0,260.0,7.326,3.002,8.162,24.536
4503.5,3.441,0.824,-35.209,3.068,9.669,5.27,37.023,4.958,-3.189,-2.749,0.0,38.77,39.529,9.499,3.183,8.361,5.93,8.275,7.158,-3.18,26.675,0.0,258.54,,273.0,260.0,7.321,3.01,8.044,24.543
4504.0,3.441,0.824,-35.209,3.068,9.669,5.27,37.023,4.958,-3.189,-2.749,0.0,38.8,39.5,9.499,3.183,8.356,5.939,8.3,7.115,-3.18,26.675,0.0,259.04,,273.0,260.0,7.431,3.017,8.098,24.577
4504.5,3.441,0.824,-35.209,3.068,9.669,5.27,37.023,4.958,-3.189,-2.749,0.0,38.8,39.5,9.499,3.183,8.356,5.567,8.24,7.119,-3.18,26.675,0.0,259.04,,273.0,260.0,7.427,3.024,8.124,24.561
4505.0,2.761,0.645,-35.209,3.102,9.592,5.27,37.023,4.958,-3.189,-2.749,0.0,38.8,39.5,9.644,3.133,8.373,5.718,8.29,7.355,-3.18,26.675,0.0,259.14,,273.0,260.0,7.321,3.03,8.094,24.519
4505.5,2.761,0.645,-35.209,3.102,9.592,5.27,37.023,4.958,-3.189,-2.749,0.0,38.8,39.5,9.644,3.133,8.515,6.105,8.397,7.23,-3.18,26.675,0.0,259.14,,273.0,260.0,7.434,3.026,8.214,24.512
4506.0,2.761,0.645,-35.209,3.102,9.592,5.27,37.023,4.958,-3.189,-2.749,0.0,38.8,39.5,9.644,3.133,8.477,6.156,8.392,7.489,-3.18,26.675,0.0,261.74,,273.0,260.0,7.562,3.022,8.276,24.548
4506.5,2.761,0.645,-35.209,3.102,9.592,5.27,37.023,4.958,-3.189,-2.749,0.0,38.8,39.5,9.644,3.133,8.562,5.46,8.41,7.251,-3.18,26.675,0.0,261.74,,272.0,260.0,7.628,3.017,8.132,24.566
4507.0,2.761,0.645,-35.209,3.102,9.592,5.209,36.96,4.966,-3.204,-2.755,0.0,38.753,39.504,9.644,3.133,8.546,6.878,8.566,7.594,-3.19,26.669,0.0,262.34,,272.0,260.0,7.421,3.013,8.458,24.62
4507.5,2.761,0.645,-35.209,3.102,9.592,5.209,36.96,4.966,-3.204,-2.755,0.0,38.8,39.5,9.644,3.133,8.594,6.471,8.563,7.721,-3.19,26.669,0.0,262.34,,271.0,260.0,7.896,3.009,8.277,24.567
4508.0,2.837,0.762,-34.219,3.13,9.612,5.209,36.96,4.966,-3.204,-2.755,0.0,38.8,39.5,9.632,2.934,8.683,6.487,8.574,7.603,-3.19,26.669,0.0,262.44,,271.0,260.0,7.837,3.005,8.254,24.534
4508.5,2.837,0.762,-34.219,3.13,9.612,5.209,36.96,4.966,-3.204,-2.755,0.0,38.8,39.5,9.632,2.934,8.535,6.307,8.552,7.34,-3.19,26.669,0.0,262.44,,270.0,260.0,7.837,3.002,8.347,24.547
4509.0,2.837,0.762,-34.219,3.13,9.612,5.209,36.96,4.966,-3.204,-2.755,0.0,38.8,39.5,9.632,2.934,8.63,5.929,8.52,7.441,-3.19,26.669,0.0,262.34,,270.0,260.0,7.683,3.0,8.311,24.679
4509.5,2.837,0.762,-34.219,3.13,9.612,5.209,36.96,4.966,-3.204,-2.755,0.0,38.8,39.5,9.632,2.934,8.546,6.35,8.555,7.349,-3.19,26.669,0.0,262.34,,269.0,260.0,7.63,2.997,8.353,24.676
4510.0,2.837,0.762,-34.219,3.13,9.612,5.252,36.957,4.965,-3.164,-2.742,0.0,38.744,39.476,9.632,2.934,8.631,5.827,8.505,7.409,-3.187,26.659,0.0,260.04,,269.0,260.0,7.7,2.994,8.326,24.714
4510.5,2.837,0.762,-34.219,3.13,9.612,5.252,36.957,4.965,-3.164,-2.742,0.0,38.7,39.5,9.632,2.934,8.627,6.14,8.538,7.335,-3.187,26.659,0.0,260.04,,269.0,260.0,7.593,2.992,8.321,24.869
4511.0,2.837,0.762,-34.219,3.13,9.612,5.252,36.957,4.965,-3.164,-2.742,0.0,38.7,39.5,9.632,2.934,8.534,6.19,8.517,7.214,-3.187,26.659,0.0,260.24,,269.0,260.0,7.66,2.989,8.21,24.89
4511.5,1.884,0.496,-34.193,3.016,9.525,5.252,36.957,4.965,-3.164,-2.742,0.0,38.7,39.5,9.728,3.089,8.57,5.481,8.409,6.89,-3.187,26.659,0.0,260.24,,269.0,260.0,7.614,2.987,8.183,24.864
4512.0,1.884,0.496,-34.193,3.016,9.525,5.252,36.957,4.965,-3.164,-2.742,0.0,38.7,39.5,9.728,3.089,8.469,6.49,8.493,7.337,-3.187,26.659,0.0,260.14,,269.0,260.0,7.338,2.969,8.353,24.853
4512.5,1.884,0.496,-34.193,3.016,9.525,5.252,36.957,4.965,-3.164,-2.742,0.0,38.7,39.5,9.728,3.089,8.612,6.024,8.468,7.148,-3.187,26.659,0.0,260.14,,269.0,260.0,7.697,2.951,8.339,24.853
4513.0,1.884,0.496,-34.193,3.016,9.525,5.252,36.957,4.965,-3.164,-2.742,0.0,38.7,39.5,9.728,3.089,8.548,5.829,8.444,7.166,-3.187,26.659,0.0,258.14,,269.0,260.0,7.563,2.933,8.309,24.833
4513.5,1.884,0.496,-34.193,3.016,9.525,5.271,36.993,4.941,-3.119,-2.75,0.0,38.728,39.505,9.728,3.089,8.596,6.502,8.563,7.607,-3.182,26.67,0.0,258.14,,270.0,260.0,7.497,2.916,8.318,24.805
4514.0,1.884,0.496,-34.193,3.016,9.525,5.271,36.993,4.941,-3.119,-2.75,0.0,38.7,39.5,9.728,3.089,8.558,6.496,8.566,7.502,-3.182,26.67,0.0,257.94,,270.0,260.0,7.817,2.899,8.257,24.934
4514.5,3.031,0.797,-34.434,3.127,9.558,5.271,36.993,4.941,-3.119,-2.75,0.0,38.7,39.5,9.641,2.925,8.748,5.849,8.541,7.462,-3.182,26.67,0.0,257.94,,271.0,260.0,7.781,2.883,8.391,24.89
4515.0,3.031,0.797,-34.434,3.127,9.558,5.271,36.993,4.941,-3.119,-2.75,0.0,38.7,39.5,9.641,2.925,8.711,6.356,8.623,7.415,-3.182,26.67,0.0,258.34,,271.0,260.0,7.65,2.885,8.419,24.859
4515.5,3.031,0.797,-34.434,3.127,9.558,5.271,36.993,4.941,-3.119,-2.75,0.0,38.7,39.5,9.641,2.925,8.75,6.509,8.7,7.736,-3.182,26.67,0.0,258.34,,272.0,260.0,7.776,2.887,8.357,24.832
4516.0,3.031,0.797,-34.434,3.127,9.558,5.271,36.993,4.941,-3.119,-2.75,0.0,38.7,39.5,9.641,2.925,8.796,5.966,8.665,7.616,-3.182,26.67,0.0,259.94,,272.0,260.0,7.924,2.89,8.314,24.794
4516.5,3.031,0.797,-34.434,3.127,9.558,5.327,36.944,4.98,-3.111,-2.761,0.0,38.72,39.391,9.641,2.925,8.841,6.426,8.71,7.481,-3.183,26.671,0.0,259.94,,272.0,260.0,7.761,2.892,8.462,24.845
4517.0,3.031,0.797,-34.434,3.127,9.558,5.327,36.944,4.98,-3.111,-2.761,0.0,38.7,39.4,9.641,2.925,8.776,6.026,8.646,7.403,-3.183,26.671,0.0,259.24,,272.0,260.0,7.864,2.894,8.431,24.843
4517.5,2.694,0.723,-33.733,3.093,9.554,5.327,36.944,4.98,-3.111,-2.761,0.0,38.7,39.4,9.789,2.887,8.721,5.858,8.589,7.334,-3.183,26.671,0.0,259.24,,272.0,260.0,7.713,2.897,8.32,24.864
4518.0,2.694,0.723,-33.733,3.093,9.554,5.327,36.944,4.98,-3.111,-2.761,0.0,38.7,39.4,9.789,2.887,8.538,5.932,8.502,7.197,-3.183,26.671,0.0,259.64,,272.0,260.0,7.625,2.893,8.219,24.914
4518.5,2.694,0.723,-33.733,3.093,9.554,5.327,36.944,4.98,-3.111,-2.761,0.0,38.7,39.4,9.789,2.887,8.584,5.62,8.482,7.196,-3.183,26.671,0.0,259.64,,272.0,260.0,7.542,2.89,8.359,24.984
4519.0,2.694,0.723,-33.733,3.093,9.554,5.327,36.944,4.98,-3.111,-2.761,0.0,38.7,39.4,9.789,2.887,8.594,6.093,8.554,7.512,-3.183,26.671,0.0,261.84,,272.0,260.0,7.471,2.887,8.391,25.016
4519.5,2.694,0.723,-33.733,3.093,9.554,5.327,36.944,4.98,-3.111,-2.761,0.0,38.7,39.4,9.789,2.887,8.598,6.392,8.586,7.42,-3.183,26.671,0.0,261.84,,271.0,260.0,7.688,2.884,8.379,25.035
4520.0,2.694,0.723,-33.733,3.093,9.554,5.272,36.969,4.924,-3.078,-2.752,0.0,38.706,39.416,9.789,2.887,8.598,6.283,8.577,7.367,-3.185,26.657,0.0,261.54,,271.0,260.0,7.749,2.881,8.419,25.048
4520.5,2.694,0.723,-33.733,3.093,9.554,5.272,36.969,4.924,-3.078,-2.752,0.0,38.7,39.4,9.789,2.887,8.74,5.839,8.514,7.29,-3.185,26.657,0.0,261.54,,270.0,260.0,7.706,2.877,8.394,25.074
4521.0,2.729,0.665,-34.675,3.103,9.576,5.272,36.969,4.924,-3.078,-2.752,0.0,38.7,39.4,9.638,2.853,8.573,6.35,8.54,7.412,-3.185,26.657,0.0,261.54,,270.0,260.0,7.596,2.874,8.368,25.065
4521.5,2.729,0.665,-34.675,3.103,9.576,5.272,36.969,4.924,-3.078,-2.752,0.0,38.7,39.4,9.638,2.853,8.63,6.298,8.567,7.373,-3.185,26.657,0.0,261.54,,269.0,260.0,7.719,2.872,8.359,25.082
4522.0,2.729,0.665,-34.675,3.103,9.576,5.272,36.969,4.924,-3.078,-2.752,0.0,38.7,39.4,9.638,2.853,8.674,6.055,8.553,7.488,-3.185,26.657,0.0,261.44,,269.0,260.0,7.717,2.87,8.476,25.091
4522.5,2.729,0.665,-34.675,3.103,9.576,5.272,36.969,4.924,-3.078,-2.752,0.0,38.7,39.4,9.638,2.853,8.718,6.096,8.544,7.236,-3.185,26.657,0.0,261.44,,268.0,260.0,7.692,2.867,8.489,25.097
4523.0,2.729,0.665,-34.675,3.103,9.576,5.279,36.962,4.936,-3.052,-2.744,0.0,38.685,39.358,9.638,2.853,8.605,5.637,8.458,7.151,-3.182,26.661,0.0,259.64,,268.0,260.0,7.649,2.865,8.352,25.057
4523.5,2.729,0.665,-34.675,3.103,9.576,5.279,36.962,4.936,-3.052,-2.744,0.0,38.7,39.4,9.638,2.853,8.537,5.812,8.469,7.287,-3.182,26.661,0.0,259.64,,268.0,260.0,7.463,2.863,8.296,25.033
4524.0,2.567,0.687,-34.253,3.103,9.546,5.279,36.962,4.936,-3.052,-2.744,0.0,38.7,39.4,9.634,3.048,8.478,6.151,8.457,7.253,-3.182,26.661,0.0,259.44,,268.0,260.0,7.526,2.861,8.278,25.035
4524.5,2.567,0.687,-34.253,3.103,9.546,5.279,36.962,4.936,-3.052,-2.744,0.0,38.7,39.4,9.634,3.048,8.505,6.486,8.537,7.354,-3.182,26.661,0.0,259.44,,268.0,260.0,7.585,2.856,8.423,24.981
4525.0,2.567,0.687,-34.253,3.103,9.546,5.279,36.962,4.936,-3.052,-2.744,0.0,38.7,39.4,9.634,3.048,8.468,5.822,8.428,7.182,-3.182,26.661,0.0,259.44,,268.0,260.0,7.721,2.851,8.355,24.988
4525.5,2.567,0.687,-34.253,3.103,9.546,5.279,36.962,4.936,-3.052,-2.744,0.0,38.7,39.4,9.634,3.048,8.603,6.147,8.485,7.206,-3.182,26.661,0.0,259.44,,268.0,260.0,7.475,2.846,8.363,25.026
4526.0,2.567,0.687,-34.253,3.103,9.546,5.279,36.962,4.936,-3.052,-2.744,0.0,38.7,39.4,9.634,3.048,8.525,6.206,8.525,7.263,-3.182,26.661,0.0,257.64,,268.0,260.0,7.61,2.842,8.319,25.047
4526.5,2.567,0.687,-34.253,3.103,9.546,5.226,36.967,4.944,-3.034,-2.758,0.0,38.672,39.327,9.634,3.048,8.519,6.099,8.49,7.195,-3.176,26.66,0.0,257.64,,269.0,260.0,7.63,2.837,8.345,25.083
4527.0,2.567,0.687,-34.253,3.103,9.546,5.226,36.967,4.944,-3.034,-2.758,0.0,38.7,39.3,9.634,3.048,8.677,6.301,8.58,7.634,-3.176,26.66,0.0,257.64,,269.0,260.0,7.576,2.833,8.334,25.107
4527.5,2.855,0.728,-34.927,3.117,9.574,5.226,36.967,4.944,-3.034,-2.758,0.0,38.7,39.3,9.596,2.996,8.521,6.489,8.559,7.447,-3.176,26.66,0.0,257.64,,270.0,260.0,7.798,2.829,8.39,25.15
4528.0,2.855,0.728,-34.927,3.117,9.574,5.226,36.967,4.944,-3.034,-2.758,0.0,38.7,39.3,9.596,2.996,8.785,6.063,8.616,7.517,-3.176,26.66,0.0,257.74,,270.0,260.0,7.754,2.829,8.389,25.142
4528.5,2.855,0.728,-34.927,3.117,9.574,5.226,36.967,4.944,-3.034,-2.758,0.0,38.7,39.3,9.596,2.996,8.66,6.186,8.602,7.45,-3.176,26.66,0.0,257.74,,271.0,260.0,7.745,2.829,8.46,25.208
4529.0,2.855,0.728,-34.927,3.117,9.574,5.226,36.967,4.944,-3.034,-2.758,0.0,38.7,39.3,9.596,2.996,8.552,6.494,8.608,7.402,-3.176,26.66,0.0,259.04,,271.0,260.0,7.724,2.83,8.458,25.155
4529.5,2.855,0.728,-34.927,3.117,9.574,5.279,36.937,4.95,-3.023,-2.751,0.0,38.657,39.316,9.596,2.996,8.655,6.283,8.598,7.36,-3.172,26.645,0.0,259.04,,271.0,260.0,7.764,2.83,8.352,25.137
4530.0,2.855,0.728,-34.927,3.117,9.574,5.279,36.937,4.95,-3.023,-2.751,0.0,38.7,39.3,9.596,2.996,8.571,6.434,8.585,7.443,-3.172,26.645,0.0,258.84,,271.0,260.0,7.724,2.831,8.372,25.167
4530.5,2.563,0.684,-33.842,3.097,9.485,5.279,36.937,4.95,-3.023,-2.751,0.0,38.7,39.3,9.788,3.001,8.51,5.958,8.56,7.453,-3.172,26.645,0.0,258.84,,272.0,260.0,7.758,2.831,8.248,25.166
4531.0,2.563,0.684,-33.842,3.097,9.485,5.279,36.937,4.95,-3.023,-2.751,0.0,38.7,39.3,9.788,3.001,8.718,6.192,8.626,7.382,-3.172,26.645,0.0,258.54,,272.0,260.0,7.62,2.827,8.331,25.139
4531.5,2.563,0.684,-33.842,3.097,9.485,5.279,36.937,4.95,-3.023,-2.751,0.0,38.7,39.3,9.788,3.001,8.767,6.278,8.672,7.569,-3.172,26.645,0.0,258.54,,273.0,260.0,7.729,2.822,8.367,25.099
4532.0,2.563,0.684,-33.842,3.097,9.485,5.279,36.937,4.95,-3.023,-2.751,0.0,38.7,39.3,9.788,3.001,8.751,6.261,8.649,7.435,-3.172,26.645,0.0,260.54,,273.0,260.0,7.822,2.818,8.311,25.068
4532.5,2.563,0.684,-33.842,3.097,9.485,5.334,36.95,4.948,-2.989,-2.744,0.0,38.648,39.256,9.788,3.001,8.527,6.21,8.598,7.259,-3.174,26.656,0.0,260.54,,273.0,260.0,7.774,2.814,8.348,25.041
4533.0,2.563,0.684,-33.842,3.097,9.485,5.334,36.95,4.948,-2.989,-2.744,0.0,38.6,39.3,9.788,3.001,8.653,5.826,8.53,7.123,-3.174,26.656,0.0,260.94,,273.0,260.0,7.649,2.81,8.272,25.016
4533.5,2.563,0.684,-33.842,3.097,9.485,5.334,36.95,4.948,-2.989,-2.744,0.0,38.6,39.3,9.788,3.001,8.425,6.121,8.473,7.246,-3.174,26.656,0.0,260.94,,273.0,260.0,7.533,2.806,8.272,24.935
4534.0,3.21,0.765,-35.209,3.049,9.682,5.334,36.95,4.948,-2.989,-2.744,0.0,38.6,39.3,9.543,3.175,8.499,5.928,8.475,7.304,-3.174,26.656,0.0,260.64,,273.0,260.0,7.566,2.802,8.238,24.893
4534.5,3.21,0.765,-35.209,3.049,9.682,5.334,36.95,4.948,-2.989,-2.744,0.0,38.6,39.3,9.543,3.175,8.536,6.3,8.521,7.399,-3.174,26.656,0.0,260.64,,273.0,260.0,7.551,2.808,8.273,24.879
4535.0,3.21,0.765,-35.209,3.049,9.682,5.334,36.95,4.948,-2.989,-2.744,0.0,38.6,39.3,9.543,3.175,8.54,6.388,8.56,7.343,-3.174,26.656,0.0,262.94,,273.0,260.0,7.689,2.815,8.349,24.913
4535.5,3.21,0.765,-35.209,3.049,9.682,5.334,36.95,4.948,-2.989,-2.744,0.0,38.6,39.3,9.543,3.175,8.643,5.896,8.52,7.41,-3.174,26.656,0.0,262.94,,272.0,260.0,7.708,2.822,8.244,24.918
4536.0,3.21,0.765,-35.209,3.049,9.682,5.328,36.96,4.945,-2.983,-2.764,0.0,38.634,39.319,9.543,3.175,8.533,6.401,8.571,7.331,-3.183,26.639,0.0,262.74,,272.0,260.0,7.617,2.828,8.381,24.987
4536.5,3.21,0.765,-35.209,3.049,9.682,5.328,36.96,4.945,-2.983,-2.764,0.0,38.6,39.3,9.543,3.175,8.753,6.505,8.675,7.869,-3.183,26.639,0.0,262.74,,271.0,260.0,7.709,2.834,8.366,24.962
4537.0,3.124,0.831,-34.556,3.12,9.447,5.328,36.96,4.945,-2.983,-2.764,0.0,38.6,39.3,9.654,3.058,8.905,6.654,8.825,7.976,-3.183,26.639,0.0,262.84,,271.0,260.0,7.95,2.84,8.474,25.037
4537.5,3.124,0.831,-34.556,3.12,9.447,5.328,36.96,4.945,-2.983,-2.764,0.0,38.6,39.3,9.654,3.058,8.837,7.03,8.857,7.887,-3.183,26.639,0.0,262.84,,270.0,260.0,8.09,2.845,8.464,25.055
4538.0,3.124,0.831,-34.556,3.12,9.447,5.328,36.96,4.945,-2.983,-2.764,0.0,38.6,39.3,9.654,3.058,8.834,6.484,8.85,7.612,-3.183,26.639,0.0,262.34,,270.0,260.0,8.153,2.85,8.49,25.091
4538.5,3.124,0.831,-34.556,3.12,9.447,5.328,36.96,4.945,-2.983,-2.764,0.0,38.6,39.3,9.654,3.058,8.937,6.162,8.776,7.412,-3.183,26.639,0.0,262.34,,269.0,260.0,7.945,2.854,8.507,25.149
4539.0,3.124,0.831,-34.556,3.12,9.447,5.319,36.925,4.959,-2.955,-2.753,0.0,38.631,39.259,9.654,3.058,8.841,5.945,8.707,7.51,-3.178,26.645,0.0,260.34,,269.0,260.0,7.822,2.859,8.438,25.167
4539.5,3.124,0.831,-34.556,3.12,9.447,5.319,36.925,4.959,-2.955,-2.753,0.0,38.6,39.3,9.654,3.058,8.747,5.685,8.648,7.364,-3.178,26.645,0.0,260.34,,269.0,260.0,7.751,2.863,8.365,25.2
4540.0,3.124,0.831,-34.556,3.12,9.447,5.319,36.925,4.959,-2.955,-2.753,0.0,38.6,39.3,9.654,3.058,8.733,5.861,8.694,7.503,-3.178,26.645,0.0,260.04,,269.0,260.0,7.611,2.867,8.357,25.236
4540.5,2.696,0.589,-35.209,3.071,9.549,5.319,36.925,4.959,-2.955,-2.753,0.0,38.6,39.3,9.602,2.998,8.732,6.188,8.734,7.665,-3.178,26.645,0.0,260.04,,269.0,260.0,7.698,2.871,8.309,25.222
4541.0,2.696,0.589,-35.209,3.071,9.549,5.319,36.925,4.959,-2.955,-2.753,0.0,38.6,39.3,9.602,2.998,8.931,6.171,8.747,7.367,-3.178,26.645,0.0,259.94,,269.0,260.0,7.83,2.868,8.432,25.233
4541.5,2.696,0.589,-35.209,3.071,9.549,5.319,36.925,4.959,-2.955,-2.753,0.0,38.6,39.3,9.602,2.998,8.755,6.137,8.666,7.445,-3.178,26.645,0.0,259.94,,269.0,260.0,7.804,2.866,8.445,25.235
4542.0,2.696,0.589,-35.209,3.071,9.549,5.319,36.925,4.959,-2.955,-2.753,0.0,38.6,39.3,9.602,2.998,8.706,5.553,8.599,7.267,-3.178,26.645,0.0,257.94,,269.0,260.0,7.751,2.863,8.316,25.259
4542.5,2.696,0.589,-35.209,3.071,9.549,5.298,36.955,4.968,-2.919,-2.771,0.0,38.621,39.267,9.602,2.998,8.581,6.037,8.627,7.369,-3.177,26.627,0.0,257.94,,270.0,260.0,7.531,2.86,8.341,25.289
4543.0,2.696,0.589,-35.209,3.071,9.549,5.298,36.955,4.968,-2.919,-2.771,0.0,38.6,39.3,9.602,2.998,8.533,6.449,8.618,7.378,-3.177,26.627,0.0,257.74,,270.0,260.0,7.653,2.857,8.485,25.336
4543.5,2.716,0.73,-34.444,3.05,9.017,5.298,36.955,4.968,-2.919,-2.771,0.0,38.6,39.3,9.732,3.169,8.618,6.542,8.657,7.454,-3.177,26.627,0.0,257.74,,271.0,260.0,7.744,2.855,8.291,25.264
4544.0,2.716,0.73,-34.444,3.05,9.017,5.298,36.955,4.968,-2.919,-2.771,0.0,38.6,39.3,9.732,3.169,8.831,6.166,8.686,7.368,-3.177,26.627,0.0,257.44,,271.0,260.0,7.763,2.85,8.381,25.254
4544.5,2.716,0.73,-34.444,3.05,9.017,5.298,36.955,4.968,-2.919,-2.771,0.0,38.6,39.3,9.732,3.169,8.692,5.822,8.594,7.333,-3.177,26.627,0.0,257.44,,272.0,260.0,7.763,2.848,8.382,25.304
4545.0,2.716,0.73,-34.444,3.05,9.017,5.298,36.955,4.968,-2.919,-2.771,0.0,38.6,39.3,9.732,3.169,8.629,6.175,8.579,7.444,-3.177,26.627,0.0,258.44,,272.0,260.0,7.611,2.848,8.373,25.296
4545.5,2.716,0.73,-34.444,3.05,9.017,5.299,36.96,4.964,-2.902,-2.759,0.0,38.62,39.261,9.732,3.169,8.515,6.057,8.589,7.485,-3.189,26.635,0.0,258.44,,273.0,260.0,7.707,2.846,8.315,25.342
4546.0,2.716,0.73,-34.444,3.05,9.017,5.299,36.96,4.964,-2.902,-2.759,0.0,38.6,39.3,9.732,3.169,8.845,6.484,8.739,7.542,-3.189,26.635,0.0,258.74,,273.0,260.0,7.662,2.844,8.51,25.301
4546.5,2.865,0.685,-35.209,3.049,9.735,5.299,36.96,4.964,-2.902,-2.759,0.0,38.6,39.3,9.487,3.083,8.782,6.245,8.707,7.715,-3.189,26.635,0.0,258.74,,274.0,260.0,7.902,2.842,8.335,25.167
4547.0,2.865,0.685,-35.209,3.049,9.735,5.299,36.96,4.964,-2.902,-2.759,0.0,38.6,39.3,9.487,3.083,8.859,5.693,8.667,7.285,-3.189,26.635,0.0,258.54,,274.0,260.0,7.862,2.842,8.32,25.112
4547.5,2.865,0.685,-35.209,3.049,9.735,5.299,36.96,4.964,-2.902,-2.759,0.0,38.6,39.3,9.487,3.083,8.681,6.564,8.726,7.535,-3.189,26.635,0.0,258.54,,275.0,260.0,7.626,2.842,8.473,25.067
4548.0,2.865,0.685,-35.209,3.049,9.735,5.299,36.96,4.964,-2.902,-2.759,0.0,38.6,39.3,9.487,3.083,8.798,5.812,8.661,7.369,-3.189,26.635,0.0,261.54,,275.0,260.0,7.876,2.843,8.393,25.082
4548.5,2.865,0.685,-35.209,3.049,9.735,5.299,36.96,4.964,-2.902,-2.759,0.0,38.6,39.3,9.487,3.083,8.689,5.58,8.531,7.001,-3.189,26.635,0.0,261.54,,274.0,260.0,7.66,2.843,8.349,25.128
4549.0,2.865,0.685,-35.209,3.049,9.735,5.301,36.956,4.95,-2.876,-2.758,0.0,38.632,39.254,9.487,3.083,8.622,5.754,8.568,7.172,-3.191,26.622,0.0,261.84,,274.0,260.0,7.45,2.844,8.344,25.17
4549.5,2.865,0.685,-35.209,3.049,9.735,5.301,36.956,4.95,-2.876,-2.758,0.0,38.6,39.3,9.487,3.083,8.642,5.815,8.537,7.295,-3.191,26.622,0.0,261.84,,273.0,260.0,7.529,2.844,8.343,25.173
4550.0,3.05,0.702,-35.209,3.05,9.656,5.301,36.956,4.95,-2.876,-2.758,0.0,38.6,39.3,9.563,3.078,8.624,5.786,8.55,7.286,-3.191,26.622,0.0,262.04,,273.0,260.0,7.572,2.844,8.481,25.164
4550.5,3.05,0.702,-35.209,3.05,9.656,5.301,36.956,4.95,-2.876,-2.758,0.0,38.6,39.3,9.563,3.078,8.646,7.07,8.715,7.793,-3.191,26.622,0.0,262.04,,272.0,260.0,7.562,2.848,8.523,25.194
4551.0,3.05,0.702,-35.209,3.05,9.656,5.301,36.956,4.95,-2.876,-2.758,0.0,38.6,39.3,9.563,3.078,8.624,6.754,8.72,7.725,-3.191,26.622,0.0,262.44,,272.0,260.0,8.056,2.851,8.46,25.343
4551.5,3.05,0.702,-35.209,3.05,9.656,5.301,36.956,4.95,-2.876,-2.758,0.0,38.6,39.3,9.563,3.078,8.77,6.553,8.756,7.583,-3.191,26.622,0.0,262.44,,271.0,260.0,7.956,2.854,8.463,25.468
4552.0,3.05,0.702,-35.209,3.05,9.656,5.307,36.926,4.992,-2.87,-2.771,0.0,38.619,39.284,9.563,3.078,8.932,5.977,8.748,7.613,-3.193,26.605,0.0,262.24,,271.0,260.0,7.916,2.857,8.436,25.451
4552.5,3.05,0.702,-35.209,3.05,9.656,5.307,36.926,4.992,-2.87,-2.771,0.0,38.6,39.3,9.563,3.078,8.769,6.706,8.8,7.632,-3.193,26.605,0.0,262.24,,270.0,260.0,7.818,2.861,8.559,25.412
4553.0,2.854,0.719,-34.969,3.046,9.581,5.307,36.926,4.992,-2.87,-2.771,0.0,38.6,39.3,9.697,3.175,8.901,6.218,8.753,7.697,-3.193,26.605,0.0,261.94,,270.0,260.0,7.977,2.864,8.556,25.357
4553.5,2.854,0.719,-34.969,3.046,9.581,5.307,36.926,4.992,-2.87,-2.771,0.0,38.6,39.3,9.697,3.175,8.873,6.831,8.828,7.775,-3.193,26.605,0.0,261.94,,269.0,260.0,7.892,2.863,8.604,25.361
4554.0,2.854,0.719,-34.969,3.046,9.581,5.307,36.926,4.992,-2.87,-2.771,0.0,38.6,39.3,9.697,3.175,8.739,6.621,8.804,7.614,-3.193,26.605,0.0,261.94,,269.0,260.0,8.077,2.863,8.525,25.277
4554.5,2.854,0.719,-34.969,3.046,9.581,5.307,36.926,4.992,-2.87,-2.771,0.0,38.6,39.3,9.697,3.175,8.919,6.09,8.783,7.617,-3.193,26.605,0.0,261.94,,268.0,260.0,7.944,2.863,8.59,25.242
4555.0,2.854,0.719,-34.969,3.046,9.581,5.307,36.926,4.992,-2.87,-2.771,0.0,38.6,39.3,9.697,3.175,8.996,6.213,8.844,7.743,-3.193,26.605,0.0,258.74,,268.0,260.0,7.852,2.863,8.457,25.235
4555.5,2.854,0.719,-34.969,3.046,9.581,5.287,36.951,4.954,-2.838,-2.776,0.0,38.624,39.342,9.697,3.175,9.0,6.376,8.931,7.983,-3.196,26.609,0.0,258.74,,269.0,260.0,7.949,2.863,8.501,25.202
4556.0,2.854,0.719,-34.969,3.046,9.581,5.287,36.951,4.954,-2.838,-2.776,0.0,38.6,39.3,9.697,3.175,8.967,5.719,8.786,7.415,-3.196,26.609,0.0,259.34,,269.0,260.0,8.073,2.863,8.463,25.129
4556.5,2.639,0.648,-35.209,3.077,9.619,5.287,36.951,4.954,-2.838,-2.776,0.0,38.6,39.3,9.584,2.961,8.836,6.785,8.864,7.731,-3.196,26.609,0.0,259.34,,269.0,260.0,7.722,2.863,8.506,24.985
4557.0,2.639,0.648,-35.209,3.077,9.619,5.287,36.951,4.954,-2.838,-2.776,0.0,38.6,39.3,9.584,2.961,8.761,5.952,8.736,7.444,-3.196,26.609,0.0,259.04,,269.0,260.0,8.054,2.859,8.382,24.922
4557.5,2.639,0.648,-35.209,3.077,9.619,5.287,36.951,4.954,-2.838,-2.776,0.0,38.6,39.3,9.584,2.961,8.918,6.722,8.891,7.747,-3.196,26.609,0.0,259.04,,269.0,260.0,7.723,2.855,8.459,24.903
4558.0,2.639,0.648,-35.209,3.077,9.619,5.287,36.951,4.954,-2.838,-2.776,0.0,38.6,39.3,9.584,2.961,8.975,5.967,8.805,7.64,-3.196,26.609,0.0,258.04,,269.0,260.0,8.07,2.852,8.505,24.867
4558.5,2.639,0.648,-35.209,3.077,9.619,5.264,36.962,4.92,-2.816,-2.781,0.0,38.619,39.262,9.584,2.961,8.916,7.005,8.954,7.961,-3.193,26.601,0.0,258.04,,270.0,260.0,7.847,2.848,8.525,24.895
4559.0,2.639,0.648,-35.209,3.077,9.619,5.264,36.962,4.92,-2.816,-2.781,0.0,38.6,39.3,9.584,2.961,9.005,6.412,8.873,7.786,-3.193,26.601,0.0,258.04,,270.0,260.0,8.209,2.845,8.646,24.997
4559.5,2.885,0.681,-35.209,3.012,9.579,5.264,36.962,4.92,-2.816,-2.781,0.0,38.6,39.3,9.665,3.161,8.892,6.548,8.878,7.731,-3.193,26.601,0.0,258.04,,271.0,260.0,8.019,2.841,8.527,25.033
4560.0,2.885,0.681,-35.209,3.012,9.579,5.264,36.962,4.92,-2.816,-2.781,0.0,38.6,39.3,9.665,3.161,8.949,6.503,8.868,7.633,-3.193,26.601,0.0,258.44,,271.0,260.0,8.012,2.842,8.674,25.187
4560.5,2.885,0.681,-35.209,3.012,9.579,5.264,36.962,4.92,-2.816,-2.781,0.0,38.6,39.3,9.665,3.161,8.966,6.555,8.885,7.859,-3.193,26.601,0.0,258.44,,272.0,260.0,7.988,2.843,8.605,25.173
4561.0,2.885,0.681,-35.209,3.012,9.579,5.264,36.962,4.92,-2.816,-2.781,0.0,38.6,39.3,9.665,3.161,8.917,6.68,8.908,7.698,-3.193,26.601,0.0,259.34,,272.0,260.0,8.066,2.844,8.49,25.372
4561.5,2.885,0.681,-35.209,3.012,9.579,5.264,36.962,4.92,-2.816,-2.781,0.0,38.6,39.3,9.665,3.161,8.784,6.388,8.799,7.52,-3.193,26.601,0.0,259.34,,272.0,260.0,8.051,2.844,8.641,25.347
4562.0,2.885,0.681,-35.209,3.012,9.579,5.256,36.953,4.96,-2.783,-2.776,0.0,38.621,39.309,9.665,3.161,8.971,6.869,8.89,7.867,-3.197,26.595,0.0,259.54,,272.0,260.0,7.873,2.845,8.65,25.302
4562.5,2.885,0.681,-35.209,3.012,9.579,5.256,36.953,4.96,-2.783,-2.776,0.0,38.6,39.3,9.665,3.161,8.844,6.62,8.834,7.631,-3.197,26.595,0.0,259.54,,272.0,260.0,8.149,2.846,8.601,25.267
4563.0,2.886,0.758,-34.768,3.015,9.524,5.256,36.953,4.96,-2.783,-2.776,0.0,38.6,39.3,9.742,3.351,8.987,6.51,8.857,7.645,-3.197,26.595,0.0,259.64,,272.0,260.0,7.982,2.846,8.639,25.236
4563.5,2.886,0.758,-34.768,3.015,9.524,5.256,36.953,4.96,-2.783,-2.776,0.0,38.6,39.3,9.742,3.351,8.914,6.65,8.859,7.882,-3.197,26.595,0.0,259.64,,272.0,260.0,7.999,2.847,8.734,25.2
4564.0,2.886,0.758,-34.768,3.015,9.524,5.256,36.953,4.96,-2.783,-2.776,0.0,38.6,39.3,9.742,3.351,8.841,6.808,8.863,7.803,-3.197,26.595,0.0,261.24,,272.0,260.0,8.076,2.847,8.627,25.19
4564.5,2.886,0.758,-34.768,3.015,9.524,5.256,36.953,4.96,-2.783,-2.776,0.0,38.6,39.3,9.742,3.351,9.039,6.233,8.817,7.591,-3.197,26.595,0.0,261.24,,271.0,260.0,8.079,2.848,8.624,25.189
4565.0,2.886,0.758,-34.768,3.015,9.524,5.263,36.951,4.974,-2.769,-2.779,0.0,38.626,39.364,9.742,3.351,8.991,6.905,8.935,8.005,-3.186,26.589,0.0,261.34,,271.0,260.0,7.92,2.849,8.667,25.139
4565.5,2.886,0.758,-34.768,3.015,9.524,5.263,36.951,4.974,-2.769,-2.779,0.0,38.6,39.4,9.742,3.351,9.156,6.244,8.929,7.936,-3.186,26.589,0.0,261.34,,270.0,260.0,8.209,2.849,8.612,25.133
4566.0,2.48,0.634,-33.83,3.072,9.641,5.263,36.951,4.974,-2.769,-2.779,0.0,38.6,39.4,9.779,2.95,9.063,6.847,8.988,7.878,-3.186,26.589,0.0,261.54,,270.0,260.0,8.066,2.85,8.764,25.094
4566.5,2.48,0.634,-33.83,3.072,9.641,5.263,36.951,4.974,-2.769,-2.779,0.0,38.6,39.4,9.779,2.95,9.185,6.786,9.04,8.106,-3.186,26.589,0.0,261.54,,269.0,260.0,8.194,2.844,8.718,24.981
4567.0,2.48,0.634,-33.83,3.072,9.641,5.263,36.951,4.974,-2.769,-2.779,0.0,38.6,39.4,9.779,2.95,9.137,7.053,9.082,8.062,-3.186,26.589,0.0,261.24,,269.0,260.0,8.279,2.838,8.82,24.922
4567.5,2.48,0.634,-33.83,3.072,9.641,5.263,36.951,4.974,-2.769,-2.779,0.0,38.6,39.4,9.779,2.95,9.266,6.678,9.108,8.246,-3.186,26.589,0.0,261.24,,268.0,260.0,8.333,2.832,8.72,24.799
4568.0,2.48,0.634,-33.83,3.072,9.641,5.264,36.926,4.959,-2.75,-2.761,0.0,38.644,39.354,9.779,2.95,9.244,6.741,9.118,7.988,-3.181,26.597,0.0,259.64,,268.0,260.0,8.324,2.821,8.771,24.728
4568.5,2.48,0.634,-33.83,3.072,9.641,5.264,36.926,4.959,-2.75,-2.761,0.0,38.6,39.4,9.779,2.95,9.296,6.672,9.107,8.035,-3.181,26.597,0.0,259.64,,268.0,260.0,8.273,2.821,8.754,24.721
4569.0,2.48,0.634,-33.83,3.072,9.641,5.264,36.926,4.959,-2.75,-2.761,0.0,38.6,39.4,9.779,2.95,9.214,7.125,9.14,8.272,-3.181,26.597,0.0,260.04,,268.0,260.0,8.277,2.815,8.678,24.737
4569.5,3.411,0.761,-34.581,3.023,9.529,5.264,36.926,4.959,-2.75,-2.761,0.0,38.6,39.4,9.686,3.081,9.36,6.41,9.135,8.104,-3.181,26.597,0.0,260.04,,268.0,260.0,8.252,2.819,8.735,24.735
4570.0,3.411,0.761,-34.581,3.023,9.529,5.264,36.926,4.959,-2.75,-2.761,0.0,38.6,39.4,9.686,3.081,9.261,6.189,9.069,7.941,-3.181,26.597,0.0,260.34,,268.0,260.0,8.252,2.819,8.676,24.779
4570.5,3.411,0.761,-34.581,3.023,9.529,5.264,36.926,4.959,-2.75,-2.761,0.0,38.6,39.4,9.686,3.081,9.201,6.679,9.108,8.077,-3.181,26.597,0.0,260.34,,268.0,260.0,8.115,2.829,8.686,24.908
4571.0,3.411,0.761,-34.581,3.023,9.529,5.264,36.926,4.959,-2.75,-2.761,0.0,38.6,39.4,9.686,3.081,9.128,6.128,9.011,7.796,-3.181,26.597,0.0,258.14,,268.0,260.0,8.266,2.839,8.665,24.91
4571.5,3.411,0.761,-34.581,3.023,9.529,5.258,36.959,4.973,-2.707,-2.759,0.0,38.656,39.39,9.686,3.081,9.104,6.215,9.02,7.773,-3.175,26.589,0.0,258.14,,269.0,260.0,8.016,2.848,8.661,24.895
4572.0,3.411,0.761,-34.581,3.023,9.529,5.258,36.959,4.973,-2.707,-2.759,0.0,38.7,39.4,9.686,3.081,9.086,6.66,9.054,7.915,-3.175,26.589,0.0,258.74,,269.0,260.0,8.028,2.857,8.715,24.95
4572.5,2.279,0.62,-33.413,3.057,9.522,5.258,36.959,4.973,-2.707,-2.759,0.0,38.7,39.4,9.913,3.03,9.195,6.682,9.101,8.19,-3.175,26.589,0.0,258.74,,270.0,260.0,8.179,2.866,8.658,24.962
4573.0,2.279,0.62,-33.413,3.057,9.522,5.258,36.959,4.973,-2.707,-2.759,0.0,38.7,39.4,9.913,3.03,9.198,6.866,9.156,7.989,-3.175,26.589,0.0,258.44,,270.0,260.0,8.292,2.857,8.802,24.945
4573.5,2.279,0.62,-33.413,3.057,9.522,5.258,36.959,4.973,-2.707,-2.759,0.0,38.7,39.4,9.913,3.03,9.212,6.676,9.112,8.119,-3.175,26.589,0.0,258.44,,271.0,260.0,8.302,2.847,8.801,24.94
4574.0,2.279,0.62,-33.413,3.057,9.522,5.258,36.959,4.973,-2.707,-2.759,0.0,38.7,39.4,9.913,3.03,9.222,6.747,9.144,7.968,-3.175,26.589,0.0,259.74,,271.0,260.0,8.28,2.838,8.711,24.897
4574.5,2.279,0.62,-33.413,3.057,9.522,5.263,36.964,4.976,-2.684,-2.752,0.0,38.654,39.405,9.913,3.03,9.326,6.756,9.157,8.028,-3.176,26.582,0.0,259.74,,271.0,260.0,8.27,2.829,8.854,24.881
4575.0,2.279,0.62,-33.413,3.057,9.522,5.263,36.964,4.976,-2.684,-2.752,0.0,38.7,39.4,9.913,3.03,9.379,6.859,9.256,8.432,-3.176,26.582,0.0,259.14,,271.0,260.0,8.317,2.82,8.85,24.88
4575.5,2.279,0.62,-33.413,3.057,9.522,5.263,36.964,4.976,-2.684,-2.752,0.0,38.7,39.4,9.913,3.03,9.334,7.215,9.292,8.217,-3.176,26.582,0.0,259.14,,271.0,260.0,8.482,2.811,8.904,24.979
4576.0,3.359,0.799,-35.209,3.01,9.637,5.263,36.964,4.976,-2.684,-2.752,0.0,38.7,39.4,9.445,2.983,9.534,6.718,9.282,8.091,-3.176,26.582,0.0,259.24,,271.0,260.0,8.515,2.802,8.895,24.869
4576.5,3.359,0.799,-35.209,3.01,9.637,5.263,36.964,4.976,-2.684,-2.752,0.0,38.7,39.4,9.445,2.983,9.431,6.43,9.254,8.077,-3.176,26.582,0.0,259.24,,271.0,260.0,8.406,2.811,8.928,24.796
4577.0,3.359,0.799,-35.209,3.01,9.637,5.263,36.964,4.976,-2.684,-2.752,0.0,38.7,39.4,9.445,2.983,9.374,6.929,9.259,8.157,-3.176,26.582,0.0,260.74,,271.0,260.0,8.298,2.82,8.904,24.765
4577.5,3.359,0.799,-35.209,3.01,9.637,5.263,36.964,4.976,-2.684,-2.752,0.0,38.7,39.4,9.445,2.983,9.532,6.438,9.289,8.123,-3.176,26.582,0.0,260.74,,271.0,260.0,8.43,2.829,8.843,24.735
4578.0,3.359,0.799,-35.209,3.01,9.637,5.261,36.948,4.952,-2.657,-2.757,0.0,38.668,39.509,9.445,2.983,9.344,7.081,9.277,8.1,-3.181,26.574,0.0,261.14,,271.0,260.0,8.345,2.838,8.886,24.733
4578.5,3.359,0.799,-35.209,3.01,9.637,5.261,36.948,4.952,-2.657,-2.757,0.0,38.7,39.5,9.445,2.983,9.282,6.772,9.23,7.925,-3.181,26.574,0.0,261.14,,270.0,260.0,8.451,2.846,8.928,24.737
4579.0,2.936,0.711,-35.159,3.02,9.552,5.261,36.948,4.952,-2.657,-2.757,0.0,38.7,39.5,9.704,3.084,9.329,6.401,9.164,8.021,-3.181,26.574,0.0,261.04,,270.0,260.0,8.302,2.855,8.815,24.738
4579.5,2.936,0.711,-35.159,3.02,9.552,5.261,36.948,4.952,-2.657,-2.757,0.0,38.7,39.5,9.704,3.084,9.268,6.647,9.18,8.015,-3.181,26.574,0.0,261.04,,269.0,260.0,8.229,2.856,8.845,24.718
4580.0,2.936,0.711,-35.159,3.02,9.552,5.261,36.948,4.952,-2.657,-2.757,0.0,38.7,39.5,9.704,3.084,9.156,6.798,9.12,7.834,-3.181,26.574,0.0,259.84,,269.0,260.0,8.277,2.857,8.914,24.683
4580.5,2.936,0.711,-35.159,3.02,9.552,5.261,36.948,4.952,-2.657,-2.757,0.0,38.7,39.5,9.704,3.084,9.231,6.545,9.097,7.833,-3.181,26.574,0.0,259.84,,269.0,260.0,8.227,2.859,8.905,24.641
4581.0,2.936,0.711,-35.159,3.02,9.552,5.263,37.003,4.942,-2.618,-2.753,0.0,38.677,39.525,9.704,3.084,9.193,6.521,9.154,8.118,-3.177,26.575,0.0,259.14,,269.0,260.0,8.177,2.86,8.832,24.615
4581.5,2.936,0.711,-35.159,3.02,9.552,5.263,37.003,4.942,-2.618,-2.753,0.0,38.7,39.5,9.704,3.084,9.247,6.104,9.072,7.79,-3.177,26.575,0.0,259.14,,269.0,260.0,8.246,2.861,8.801,24.604
4582.0,3.25,0.768,-35.209,3.039,9.635,5.263,37.003,4.942,-2.618,-2.753,0.0,38.7,39.5,9.554,3.144,9.203,7.357,9.257,8.292,-3.177,26.575,0.0,259.54,,269.0,260.0,8.053,2.862,8.838,24.603
4582.5,3.25,0.768,-35.209,3.039,9.635,5.263,37.003,4.942,-2.618,-2.753,0.0,38.7,39.5,9.554,3.144,9.244,7.164,9.249,8.3,-3.177,26.575,0.0,259.54,,269.0,260.0,8.527,2.869,8.838,24.61
4583.0,3.25,0.768,-35.209,3.039,9.635,5.263,37.003,4.942,-2.618,-2.753,0.0,38.7,39.5,9.554,3.144,9.371,6.5,9.21,8.178,-3.177,26.575,0.0,259.64,,269.0,260.0,8.489,2.875,8.901,24.618
4583.5,3.25,0.768,-35.209,3.039,9.635,5.263,37.003,4.942,-2.618,-2.753,0.0,38.7,39.5,9.554,3.144,9.467,6.759,9.271,8.27,-3.177,26.575,0.0,259.64,,269.0,260.0,8.315,2.881,9.058,24.6
4584.0,3.25,0.768,-35.209,3.039,9.635,5.263,37.003,4.942,-2.618,-2.753,0.0,38.7,39.5,9.554,3.144,9.374,7.33,9.331,8.319,-3.177,26.575,0.0,258.74,,269.0,260.0,8.442,2.887,8.976,24.611
4584.5,3.25,0.768,-35.209,3.039,9.635,5.291,36.968,4.964,-2.613,-2.769,0.0,38.698,39.502,9.554,3.144,9.529,6.972,9.353,8.26,-3.181,26.567,0.0,258.74,,270.0,260.0,8.588,2.893,9.056,24.486
4585.0,3.25,0.768,-35.209,3.039,9.635,5.291,36.968,4.964,-2.613,-2.769,0.0,38.7,39.5,9.554,3.144,9.491,7.343,9.407,8.518,-3.181,26.567,0.0,258.84,,270.0,260.0,8.529,2.899,9.05,24.333
4585.5,3.405,0.788,-35.209,3.008,9.591,5.291,36.968,4.964,-2.613,-2.769,0.0,38.7,39.5,9.633,3.061,9.57,7.202,9.431,8.429,-3.181,26.567,0.0,258.84,,271.0,260.0,8.69,2.905,9.14,24.26
4586.0,3.405,0.788,-35.209,3.008,9.591,5.291,36.968,4.964,-2.613,-2.769,0.0,38.7,39.5,9.633,3.061,9.611,6.913,9.449,8.394,-3.181,26.567,0.0,258.74,,271.0,260.0,8.658,2.913,9.152,24.282
