t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4586.5,3.405,0.788,-35.209,3.008,9.591,5.291,36.968,4.964,-2.613,-2.769,0.0,38.7,39.5,9.633,3.061,9.48,7.195,9.437,8.251,-3.181,26.567,0.0,258.74,,272.0,260.0,8.591,2.921,9.083,24.253
4587.0,3.405,0.788,-35.209,3.008,9.591,5.291,36.968,4.964,-2.613,-2.769,0.0,38.7,39.5,9.633,3.061,9.594,7.16,9.471,8.422,-3.181,26.567,0.0,259.74,,272.0,260.0,8.591,2.929,9.066,24.224
4587.5,3.405,0.788,-35.209,3.008,9.591,5.29,36.995,4.933,-2.558,-2.758,0.0,38.724,39.582,9.633,3.061,9.501,6.834,9.389,8.118,-3.175,26.584,0.0,259.74,,272.0,260.0,8.662,2.937,8.982,24.182
4588.0,3.405,0.788,-35.209,3.008,9.591,5.29,36.995,4.933,-2.558,-2.758,0.0,38.7,39.6,9.633,3.061,9.497,6.552,9.356,8.264,-3.175,26.584,0.0,259.64,,272.0,260.0,8.461,2.945,8.985,24.265
4588.5,2.34,0.623,-33.573,3.031,9.588,5.29,36.995,4.933,-2.558,-2.758,0.0,38.7,39.6,9.731,2.955,9.436,7.359,9.425,8.304,-3.175,26.584,0.0,259.64,,272.0,260.0,8.417,2.952,9.113,24.373
4589.0,2.34,0.623,-33.573,3.031,9.588,5.29,36.995,4.933,-2.558,-2.758,0.0,38.7,39.6,9.731,2.955,9.395,6.96,9.362,8.051,-3.175,26.584,0.0,259.34,,272.0,260.0,8.631,2.942,9.071,24.375
4589.5,2.34,0.623,-33.573,3.031,9.588,5.29,36.995,4.933,-2.558,-2.758,0.0,38.7,39.6,9.731,2.955,9.44,6.49,9.258,7.849,-3.175,26.584,0.0,259.34,,272.0,260.0,8.442,2.932,8.901,24.414
4590.0,2.34,0.623,-33.573,3.031,9.588,5.29,36.995,4.933,-2.558,-2.758,0.0,38.7,39.6,9.731,2.955,9.377,6.886,9.345,8.334,-3.175,26.584,0.0,261.64,,272.0,260.0,8.259,2.922,8.962,24.42
4590.5,2.34,0.623,-33.573,3.031,9.588,5.29,36.995,4.933,-2.558,-2.758,0.0,38.7,39.6,9.731,2.955,9.587,7.368,9.462,8.385,-3.175,26.584,0.0,261.64,,271.0,260.0,8.485,2.913,9.206,24.415
4591.0,2.34,0.623,-33.573,3.031,9.588,5.307,36.994,4.984,-2.556,-2.77,0.0,38.726,39.563,9.731,2.955,9.586,6.988,9.44,8.443,-3.19,26.556,0.0,261.24,,271.0,260.0,8.7,2.903,9.16,24.419
4591.5,2.34,0.623,-33.573,3.031,9.588,5.307,36.994,4.984,-2.556,-2.77,0.0,38.7,39.6,9.731,2.955,9.557,7.094,9.454,8.365,-3.19,26.556,0.0,261.24,,270.0,260.0,8.614,2.894,9.007,24.411
4592.0,2.9,0.687,-35.209,3.074,9.642,5.307,36.994,4.984,-2.556,-2.77,0.0,38.7,39.6,9.447,2.993,9.623,6.762,9.428,8.127,-3.19,26.556,0.0,261.54,,270.0,260.0,8.617,2.885,9.046,24.387
4592.5,2.9,0.687,-35.209,3.074,9.642,5.307,36.994,4.984,-2.556,-2.77,0.0,38.7,39.6,9.447,2.993,9.54,6.541,9.386,8.195,-3.19,26.556,0.0,261.54,,269.0,260.0,8.485,2.885,8.962,24.413
4593.0,2.9,0.687,-35.209,3.074,9.642,5.307,36.994,4.984,-2.556,-2.77,0.0,38.7,39.6,9.447,2.993,9.423,7.098,9.409,8.136,-3.19,26.556,0.0,258.94,,269.0,260.0,8.415,2.886,9.064,24.339
4593.5,2.9,0.687,-35.209,3.074,9.642,5.307,36.994,4.984,-2.556,-2.77,0.0,38.7,39.6,9.447,2.993,9.374,6.88,9.374,8.035,-3.19,26.556,0.0,258.94,,270.0,260.0,8.517,2.886,8.972,24.331
4594.0,2.9,0.687,-35.209,3.074,9.642,5.313,37.022,4.978,-2.517,-2.764,0.0,38.743,39.585,9.447,2.993,9.368,6.983,9.391,8.191,-3.188,26.572,0.0,259.64,,270.0,260.0,8.416,2.886,8.914,24.373
4594.5,2.9,0.687,-35.209,3.074,9.642,5.313,37.022,4.978,-2.517,-2.764,0.0,38.7,39.6,9.447,2.993,9.409,6.718,9.33,8.178,-3.188,26.572,0.0,259.64,,270.0,260.0,8.483,2.886,8.944,24.378
4595.0,2.449,0.634,-33.973,3.068,9.539,5.313,37.022,4.978,-2.517,-2.764,0.0,38.7,39.6,9.774,3.106,9.285,6.984,9.356,8.029,-3.188,26.572,0.0,259.54,,270.0,260.0,8.409,2.887,8.961,24.39
4595.5,2.449,0.634,-33.973,3.068,9.539,5.313,37.022,4.978,-2.517,-2.764,0.0,38.7,39.6,9.774,3.106,9.471,6.622,9.366,8.279,-3.188,26.572,0.0,259.54,,270.0,260.0,8.414,2.879,8.914,24.405
4596.0,2.449,0.634,-33.973,3.068,9.539,5.313,37.022,4.978,-2.517,-2.764,0.0,38.7,39.6,9.774,3.106,9.431,7.466,9.466,8.374,-3.188,26.572,0.0,259.84,,270.0,260.0,8.434,2.872,9.108,24.404
4596.5,2.449,0.634,-33.973,3.068,9.539,5.313,37.022,4.978,-2.517,-2.764,0.0,38.7,39.6,9.774,3.106,9.504,6.876,9.459,8.503,-3.188,26.572,0.0,259.84,,270.0,260.0,8.684,2.865,9.198,24.474
4597.0,2.449,0.634,-33.973,3.068,9.539,5.274,36.993,4.973,-2.529,-2.776,0.0,38.758,39.675,9.774,3.106,9.664,7.602,9.604,8.54,-3.192,26.565,0.0,259.44,,270.0,260.0,8.585,2.859,9.271,24.496
4597.5,2.449,0.634,-33.973,3.068,9.539,5.274,36.993,4.973,-2.529,-2.776,0.0,38.8,39.7,9.774,3.106,9.732,7.348,9.612,8.615,-3.192,26.565,0.0,259.44,,270.0,260.0,8.853,2.852,9.069,24.553
4598.0,2.449,0.634,-33.973,3.068,9.539,5.274,36.993,4.973,-2.529,-2.776,0.0,38.8,39.7,9.774,3.106,9.691,7.436,9.672,8.545,-3.192,26.565,0.0,260.24,,270.0,260.0,8.827,2.845,9.195,24.572
4598.5,2.5,0.714,-34.112,3.024,9.527,5.274,36.993,4.973,-2.529,-2.776,0.0,38.8,39.7,9.691,3.006,9.686,6.798,9.591,8.427,-3.192,26.565,0.0,260.24,,270.0,260.0,8.836,2.839,9.037,24.648
4599.0,2.5,0.714,-34.112,3.024,9.527,5.274,36.993,4.973,-2.529,-2.776,0.0,38.8,39.7,9.691,3.006,9.755,7.212,9.652,8.387,-3.192,26.565,0.0,259.34,,270.0,260.0,8.625,2.833,9.242,24.717
4599.5,2.5,0.714,-34.112,3.024,9.527,5.274,36.993,4.973,-2.529,-2.776,0.0,38.8,39.7,9.691,3.006,9.759,6.863,9.603,8.454,-3.192,26.565,0.0,259.34,,270.0,260.0,8.751,2.828,9.187,24.794
4600.0,2.5,0.714,-34.112,3.024,9.527,5.274,36.993,4.973,-2.529,-2.776,0.0,38.8,39.7,9.691,3.006,9.683,6.8,9.604,8.251,-3.192,26.565,0.0,259.54,,270.0,260.0,8.67,2.822,9.09,24.885
4600.5,2.5,0.714,-34.112,3.024,9.527,5.244,36.994,4.972,-2.496,-2.769,0.0,38.766,39.616,9.691,3.006,9.661,7.345,9.606,8.607,-3.202,26.551,0.0,259.54,,270.0,260.0,8.584,2.817,9.165,24.96
4601.0,2.5,0.714,-34.112,3.024,9.527,5.244,36.994,4.972,-2.496,-2.769,0.0,38.8,39.6,9.691,3.006,9.636,7.408,9.628,8.521,-3.202,26.551,0.0,259.14,,270.0,260.0,8.805,2.812,9.24,24.98
4601.5,2.708,0.687,-34.176,3.091,9.57,5.244,36.994,4.972,-2.496,-2.769,0.0,38.8,39.6,9.694,2.862,9.636,6.457,9.529,8.202,-3.202,26.551,0.0,259.14,,270.0,260.0,8.798,2.807,9.018,24.945
4602.0,2.708,0.687,-34.176,3.091,9.57,5.244,36.994,4.972,-2.496,-2.769,0.0,38.8,39.6,9.694,2.862,9.756,7.181,9.673,8.441,-3.202,26.551,0.0,259.64,,270.0,260.0,8.456,2.805,9.119,24.928
4602.5,2.708,0.687,-34.176,3.091,9.57,5.244,36.994,4.972,-2.496,-2.769,0.0,38.8,39.6,9.694,2.862,9.744,7.061,9.621,8.604,-3.202,26.551,0.0,259.64,,270.0,260.0,8.763,2.804,9.209,24.9
4603.0,2.708,0.687,-34.176,3.091,9.57,5.244,36.994,4.972,-2.496,-2.769,0.0,38.8,39.6,9.694,2.862,9.678,6.702,9.574,8.302,-3.202,26.551,0.0,259.14,,270.0,260.0,8.757,2.802,9.033,24.884
4603.5,2.708,0.687,-34.176,3.091,9.57,5.265,37.026,4.987,-2.46,-2.783,0.0,38.775,39.65,9.694,2.862,9.514,6.876,9.535,8.099,-3.201,26.562,0.0,259.14,,270.0,260.0,8.564,2.8,9.073,24.844
4604.0,2.708,0.687,-34.176,3.091,9.57,5.265,37.026,4.987,-2.46,-2.783,0.0,38.8,39.7,9.694,2.862,9.558,6.5,9.442,8.13,-3.201,26.562,0.0,259.04,,270.0,260.0,8.506,2.799,9.062,24.745
4604.5,2.708,0.687,-34.176,3.091,9.57,5.265,37.026,4.987,-2.46,-2.783,0.0,38.8,39.7,9.694,2.862,9.435,7.24,9.482,8.245,-3.201,26.562,0.0,259.04,,270.0,260.0,8.407,2.797,9.137,24.73
4605.0,2.734,0.721,-34.395,3.061,9.56,5.265,37.026,4.987,-2.46,-2.783,0.0,38.8,39.7,9.682,3.172,9.489,6.695,9.409,8.179,-3.201,26.562,0.0,259.04,,270.0,260.0,8.6,2.796,9.135,24.724
4605.5,2.734,0.721,-34.395,3.061,9.56,5.265,37.026,4.987,-2.46,-2.783,0.0,38.8,39.7,9.682,3.172,9.581,7.036,9.488,8.401,-3.201,26.562,0.0,259.04,,270.0,260.0,8.443,2.795,9.076,24.761
4606.0,2.734,0.721,-34.395,3.061,9.56,5.265,37.026,4.987,-2.46,-2.783,0.0,38.8,39.7,9.682,3.172,9.424,7.126,9.488,8.273,-3.201,26.562,0.0,259.44,,270.0,260.0,8.626,2.794,9.07,24.771
4606.5,2.734,0.721,-34.395,3.061,9.56,5.265,37.026,4.987,-2.46,-2.783,0.0,38.8,39.7,9.682,3.172,9.673,7.405,9.609,8.687,-3.201,26.562,0.0,259.44,,270.0,260.0,8.578,2.793,9.122,24.776
4607.0,2.734,0.721,-34.395,3.061,9.56,5.285,37.03,4.941,-2.45,-2.765,0.0,38.78,39.639,9.682,3.172,9.68,7.123,9.615,8.568,-3.189,26.554,0.0,259.34,,270.0,260.0,8.843,2.792,9.074,24.764
4607.5,2.734,0.721,-34.395,3.061,9.56,5.285,37.03,4.941,-2.45,-2.765,0.0,38.8,39.6,9.682,3.172,9.624,7.159,9.596,8.32,-3.189,26.554,0.0,259.34,,270.0,260.0,8.747,2.791,9.199,24.799
4608.0,3.513,0.868,-35.209,3.084,9.653,5.285,37.03,4.941,-2.45,-2.765,0.0,38.8,39.6,9.606,2.983,9.67,7.015,9.58,8.34,-3.189,26.554,0.0,259.14,,270.0,260.0,8.675,2.79,9.069,24.794
4608.5,3.513,0.868,-35.209,3.084,9.653,5.285,37.03,4.941,-2.45,-2.765,0.0,38.8,39.6,9.606,2.983,9.655,6.747,9.605,8.53,-3.189,26.554,0.0,259.14,,270.0,260.0,8.651,2.802,9.053,24.815
4609.0,3.513,0.868,-35.209,3.084,9.653,5.285,37.03,4.941,-2.45,-2.765,0.0,38.8,39.6,9.606,2.983,9.638,6.494,9.522,8.035,-3.189,26.554,0.0,258.64,,270.0,260.0,8.634,2.814,9.098,24.757
4609.5,3.513,0.868,-35.209,3.084,9.653,5.285,37.03,4.941,-2.45,-2.765,0.0,38.8,39.6,9.606,2.983,9.561,7.453,9.599,8.575,-3.189,26.554,0.0,258.64,,271.0,260.0,8.422,2.825,9.034,24.608
4610.0,3.513,0.868,-35.209,3.084,9.653,5.287,37.033,4.968,-2.426,-2.749,0.0,38.794,39.683,9.606,2.983,9.533,7.522,9.596,8.466,-3.184,26.559,0.0,259.04,,271.0,260.0,8.797,2.836,9.185,24.558
4610.5,3.513,0.868,-35.209,3.084,9.653,5.287,37.033,4.968,-2.426,-2.749,0.0,38.8,39.7,9.606,2.983,9.719,6.81,9.59,8.489,-3.184,26.559,0.0,259.04,,271.0,260.0,8.779,2.847,9.13,24.557
4611.0,3.348,0.762,-35.209,2.975,9.629,5.287,37.033,4.968,-2.426,-2.749,0.0,38.8,39.7,9.573,2.995,9.678,7.588,9.668,8.543,-3.184,26.559,0.0,258.74,,271.0,260.0,8.652,2.858,9.227,24.634
4611.5,3.348,0.762,-35.209,2.975,9.629,5.287,37.033,4.968,-2.426,-2.749,0.0,38.8,39.7,9.573,2.995,9.771,7.274,9.655,8.689,-3.184,26.559,0.0,258.74,,272.0,260.0,8.869,2.866,9.303,24.648
4612.0,3.348,0.762,-35.209,2.975,9.629,5.287,37.033,4.968,-2.426,-2.749,0.0,38.8,39.7,9.573,2.995,9.855,7.38,9.753,8.723,-3.184,26.559,0.0,259.54,,272.0,260.0,8.847,2.874,9.268,24.66
4612.5,3.348,0.762,-35.209,2.975,9.629,5.287,37.033,4.968,-2.426,-2.749,0.0,38.8,39.7,9.573,2.995,9.749,7.512,9.764,8.563,-3.184,26.559,0.0,259.54,,272.0,260.0,8.928,2.882,9.353,24.707
4613.0,3.348,0.762,-35.209,2.975,9.629,5.287,37.033,4.968,-2.426,-2.749,0.0,38.8,39.7,9.573,2.995,9.879,6.92,9.706,8.357,-3.184,26.559,0.0,259.94,,272.0,260.0,8.897,2.89,9.279,24.799
4613.5,3.348,0.762,-35.209,2.975,9.629,5.287,36.999,4.966,-2.423,-2.771,0.0,38.807,39.705,9.573,2.995,9.779,6.81,9.635,8.318,-3.184,26.569,0.0,259.94,,272.0,260.0,8.716,2.897,9.214,24.751
4614.0,3.348,0.762,-35.209,2.975,9.629,5.287,36.999,4.966,-2.423,-2.771,0.0,38.8,39.7,9.573,2.995,9.815,6.881,9.631,8.302,-3.184,26.569,0.0,260.04,,272.0,260.0,8.636,2.905,9.237,24.774
4614.5,2.578,0.626,-34.841,3.093,9.615,5.287,36.999,4.966,-2.423,-2.771,0.0,38.8,39.7,9.647,2.855,9.673,6.795,9.57,8.268,-3.184,26.569,0.0,260.04,,272.0,260.0,8.657,2.912,9.096,24.821
4615.0,2.578,0.626,-34.841,3.093,9.615,5.287,36.999,4.966,-2.423,-2.771,0.0,38.8,39.7,9.647,2.855,9.497,6.943,9.534,8.225,-3.184,26.569,0.0,259.84,,272.0,260.0,8.577,2.906,9.01,24.829
4615.5,2.578,0.626,-34.841,3.093,9.615,5.287,36.999,4.966,-2.423,-2.771,0.0,38.8,39.7,9.647,2.855,9.657,6.507,9.536,8.286,-3.184,26.569,0.0,259.84,,272.0,260.0,8.55,2.901,9.048,24.857
4616.0,2.578,0.626,-34.841,3.093,9.615,5.287,36.999,4.966,-2.423,-2.771,0.0,38.8,39.7,9.647,2.855,9.56,6.928,9.544,8.327,-3.184,26.569,0.0,261.44,,272.0,260.0,8.497,2.896,9.031,24.88
4616.5,2.578,0.626,-34.841,3.093,9.615,5.267,37.065,4.978,-2.371,-2.755,0.0,38.811,39.672,9.647,2.855,9.703,6.747,9.553,8.373,-3.186,26.56,0.0,261.44,,271.0,260.0,8.59,2.891,9.126,24.863
4617.0,2.578,0.626,-34.841,3.093,9.615,5.267,37.065,4.978,-2.371,-2.755,0.0,38.8,39.7,9.647,2.855,9.634,7.807,9.672,8.593,-3.186,26.56,0.0,261.24,,271.0,260.0,8.594,2.885,9.379,24.836
4617.5,2.29,0.644,-33.709,3.069,9.565,5.267,37.065,4.978,-2.371,-2.755,0.0,38.8,39.7,9.688,2.952,9.629,6.933,9.615,8.517,-3.186,26.56,0.0,261.24,,270.0,260.0,8.927,2.88,9.074,24.848
4618.0,2.29,0.644,-33.709,3.069,9.565,5.267,37.065,4.978,-2.371,-2.755,0.0,38.8,39.7,9.688,2.952,9.795,7.588,9.722,8.639,-3.186,26.56,0.0,261.04,,270.0,260.0,8.674,2.871,9.171,24.8
4618.5,2.29,0.644,-33.709,3.069,9.565,5.267,37.065,4.978,-2.371,-2.755,0.0,38.8,39.7,9.688,2.952,9.876,7.389,9.754,8.83,-3.186,26.56,0.0,261.04,,269.0,260.0,8.936,2.861,9.388,24.741
4619.0,2.29,0.644,-33.709,3.069,9.565,5.267,37.065,4.978,-2.371,-2.755,0.0,38.8,39.7,9.688,2.952,9.801,7.886,9.797,8.776,-3.186,26.56,0.0,259.94,,269.0,260.0,8.962,2.852,9.251,24.735
4619.5,2.29,0.644,-33.709,3.069,9.565,5.267,37.065,4.978,-2.371,-2.755,0.0,38.8,39.7,9.688,2.952,9.794,7.675,9.776,8.603,-3.186,26.56,0.0,259.94,,269.0,260.0,9.065,2.843,9.382,24.749
4620.0,2.29,0.644,-33.709,3.069,9.565,5.25,36.995,4.965,-2.391,-2.739,0.0,38.823,39.685,9.688,2.952,9.797,7.266,9.723,8.623,-3.185,26.553,0.0,259.74,,269.0,260.0,8.962,2.834,9.385,24.755
4620.5,2.29,0.644,-33.709,3.069,9.565,5.25,36.995,4.965,-2.391,-2.739,0.0,38.8,39.7,9.688,2.952,9.841,7.654,9.793,8.743,-3.185,26.553,0.0,259.74,,269.0,260.0,8.852,2.825,9.374,24.784
4621.0,3.698,0.919,-35.209,2.997,9.626,5.25,36.995,4.965,-2.391,-2.739,0.0,38.8,39.7,9.662,3.163,9.971,7.257,9.785,8.554,-3.185,26.553,0.0,260.14,,269.0,260.0,9.008,2.816,9.435,24.776
4621.5,3.698,0.919,-35.209,2.997,9.626,5.25,36.995,4.965,-2.391,-2.739,0.0,38.8,39.7,9.662,3.163,9.888,7.699,9.844,8.857,-3.185,26.553,0.0,260.14,,269.0,260.0,8.892,2.83,9.328,24.767
4622.0,3.698,0.919,-35.209,2.997,9.626,5.25,36.995,4.965,-2.391,-2.739,0.0,38.8,39.7,9.662,3.163,9.943,7.63,9.859,8.812,-3.185,26.553,0.0,257.74,,269.0,260.0,9.072,2.845,9.442,24.806
4622.5,3.698,0.919,-35.209,2.997,9.626,5.25,36.995,4.965,-2.391,-2.739,0.0,38.8,39.7,9.662,3.163,10.17,7.526,9.966,8.795,-3.185,26.553,0.0,257.74,,270.0,260.0,9.061,2.859,9.325,24.805
4623.0,3.698,0.919,-35.209,2.997,9.626,5.304,36.984,4.947,-2.369,-2.74,0.0,38.822,39.656,9.662,3.163,10.11,6.912,9.866,8.591,-3.183,26.556,0.0,258.54,,270.0,260.0,9.114,2.872,9.304,24.779
4623.5,3.698,0.919,-35.209,2.997,9.626,5.304,36.984,4.947,-2.369,-2.74,0.0,38.8,39.7,9.662,3.163,9.943,7.162,9.824,8.584,-3.183,26.556,0.0,258.54,,271.0,260.0,8.87,2.886,9.246,24.746
4624.0,2.218,0.512,-35.209,3.044,9.72,5.304,36.984,4.947,-2.369,-2.74,0.0,38.8,39.7,9.497,2.989,9.819,7.393,9.799,8.489,-3.183,26.556,0.0,258.24,,271.0,260.0,8.878,2.899,9.369,24.727
4624.5,2.218,0.512,-35.209,3.044,9.72,5.304,36.984,4.947,-2.369,-2.74,0.0,38.8,39.7,9.497,2.989,9.853,7.593,9.841,8.688,-3.183,26.556,0.0,258.24,,272.0,260.0,8.875,2.888,9.424,24.698
4625.0,2.218,0.512,-35.209,3.044,9.72,5.304,36.984,4.947,-2.369,-2.74,0.0,38.8,39.7,9.497,2.989,10.039,7.188,9.817,8.473,-3.183,26.556,0.0,258.84,,272.0,260.0,8.994,2.877,9.432,24.681
4625.5,2.218,0.512,-35.209,3.044,9.72,5.304,36.984,4.947,-2.369,-2.74,0.0,38.8,39.7,9.497,2.989,9.879,7.048,9.766,8.567,-3.183,26.556,0.0,258.84,,273.0,260.0,8.879,2.866,9.238,24.687
4626.0,2.218,0.512,-35.209,3.044,9.72,5.346,37.04,4.956,-2.328,-2.771,0.0,38.819,39.659,9.497,2.989,9.784,6.717,9.708,8.478,-3.195,26.549,0.0,260.14,,273.0,260.0,8.815,2.856,9.3,24.701
4626.5,2.218,0.512,-35.209,3.044,9.72,5.346,37.04,4.956,-2.328,-2.771,0.0,38.8,39.7,9.497,2.989,9.779,6.801,9.703,8.516,-3.195,26.549,0.0,260.14,,273.0,260.0,8.672,2.845,9.194,24.745
4627.0,2.218,0.512,-35.209,3.044,9.72,5.346,37.04,4.956,-2.328,-2.771,0.0,38.8,39.7,9.497,2.989,9.833,7.634,9.815,8.607,-3.195,26.549,0.0,260.74,,273.0,260.0,8.7,2.835,9.367,24.781
4627.5,3.335,0.864,-34.838,3.027,9.429,5.346,37.04,4.956,-2.328,-2.771,0.0,38.8,39.7,9.666,3.215,9.837,6.941,9.737,8.621,-3.195,26.549,0.0,260.74,,273.0,260.0,8.973,2.825,9.249,24.753
4628.0,3.335,0.864,-34.838,3.027,9.429,5.346,37.04,4.956,-2.328,-2.771,0.0,38.8,39.7,9.666,3.215,9.783,7.433,9.751,8.525,-3.195,26.549,0.0,260.44,,273.0,260.0,8.784,2.833,9.289,24.722
4628.5,3.335,0.864,-34.838,3.027,9.429,5.346,37.04,4.956,-2.328,-2.771,0.0,38.8,39.7,9.666,3.215,9.867,6.891,9.739,8.287,-3.195,26.549,0.0,260.44,,273.0,260.0,8.873,2.841,9.202,24.697
4629.0,3.335,0.864,-34.838,3.027,9.429,5.346,37.04,4.956,-2.328,-2.771,0.0,38.8,39.7,9.666,3.215,9.774,6.789,9.672,8.31,-3.195,26.549,0.0,263.24,,273.0,260.0,8.696,2.849,9.199,24.638
4629.5,3.335,0.864,-34.838,3.027,9.429,5.339,37.059,4.957,-2.291,-2.747,0.0,38.826,39.654,9.666,3.215,9.779,6.687,9.649,8.269,-3.188,26.552,0.0,263.24,,272.0,260.0,8.636,2.857,9.217,24.649
4630.0,3.335,0.864,-34.838,3.027,9.429,5.339,37.059,4.957,-2.291,-2.747,0.0,38.8,39.7,9.666,3.215,9.506,6.657,9.539,8.245,-3.188,26.552,0.0,262.74,,272.0,260.0,8.596,2.865,9.034,24.652
4630.5,2.458,0.628,-34.571,3.096,9.52,5.339,37.059,4.957,-2.291,-2.747,0.0,38.8,39.7,9.781,3.119,9.737,6.813,9.618,8.302,-3.188,26.552,0.0,262.74,,271.0,260.0,8.487,2.873,9.08,24.64
4631.0,2.458,0.628,-34.571,3.096,9.52,5.339,37.059,4.957,-2.291,-2.747,0.0,38.8,39.7,9.781,3.119,9.722,7.143,9.625,8.516,-3.188,26.552,0.0,263.04,,271.0,260.0,8.618,2.866,9.168,24.647
4631.5,2.458,0.628,-34.571,3.096,9.52,5.339,37.059,4.957,-2.291,-2.747,0.0,38.8,39.7,9.781,3.119,9.582,7.628,9.674,8.581,-3.188,26.552,0.0,263.04,,270.0,260.0,8.752,2.859,9.276,24.662
4632.0,2.458,0.628,-34.571,3.096,9.52,5.339,37.059,4.957,-2.291,-2.747,0.0,38.8,39.7,9.781,3.119,9.84,6.829,9.68,8.6,-3.188,26.552,0.0,261.54,,270.0,260.0,8.866,2.853,9.135,24.653
4632.5,2.458,0.628,-34.571,3.096,9.52,5.311,37.028,4.946,-2.298,-2.759,0.0,38.822,39.723,9.781,3.119,9.755,7.499,9.752,8.576,-3.191,26.55,0.0,261.54,,269.0,260.0,8.737,2.846,9.345,24.581
4633.0,2.458,0.628,-34.571,3.096,9.52,5.311,37.028,4.946,-2.298,-2.759,0.0,38.8,39.7,9.781,3.119,9.835,7.515,9.773,8.709,-3.191,26.55,0.0,262.34,,269.0,260.0,8.895,2.84,9.218,24.528
4633.5,2.458,0.628,-34.571,3.096,9.52,5.311,37.028,4.946,-2.298,-2.759,0.0,38.8,39.7,9.781,3.119,9.905,7.545,9.815,8.839,-3.191,26.55,0.0,262.34,,268.0,260.0,8.958,2.834,9.265,24.472
4634.0,2.965,0.743,-35.209,3.064,9.631,5.311,37.028,4.946,-2.298,-2.759,0.0,38.8,39.7,9.549,2.968,9.983,7.554,9.911,8.841,-3.191,26.55,0.0,261.04,,268.0,260.0,9.026,2.827,9.311,24.434
4634.5,2.965,0.743,-35.209,3.064,9.631,5.311,37.028,4.946,-2.298,-2.759,0.0,38.8,39.7,9.549,2.968,9.901,7.557,9.879,8.66,-3.191,26.55,0.0,261.04,,267.0,260.0,9.072,2.83,9.322,24.399
4635.0,2.965,0.743,-35.209,3.064,9.631,5.311,37.028,4.946,-2.298,-2.759,0.0,38.8,39.7,9.549,2.968,9.955,7.267,9.905,8.713,-3.191,26.55,0.0,258.64,,267.0,260.0,8.999,2.832,9.209,24.405
4635.5,2.965,0.743,-35.209,3.064,9.631,5.311,37.028,4.946,-2.298,-2.759,0.0,38.8,39.7,9.549,2.968,9.945,7.533,9.907,8.694,-3.191,26.55,0.0,258.64,,268.0,260.0,8.96,2.834,9.323,24.36
4636.0,2.965,0.743,-35.209,3.064,9.631,5.305,37.014,4.965,-2.281,-2.766,0.0,38.82,39.648,9.549,2.968,10.057,7.096,9.875,8.656,-3.182,26.55,0.0,256.94,,268.0,260.0,9.02,2.836,9.182,24.345
4636.5,2.965,0.743,-35.209,3.064,9.631,5.305,37.014,4.965,-2.281,-2.766,0.0,38.8,39.6,9.549,2.968,9.928,7.072,9.824,8.629,-3.182,26.55,0.0,256.94,,269.0,260.0,8.921,2.838,9.253,24.351
4637.0,2.092,0.574,-33.116,2.973,9.504,5.305,37.014,4.965,-2.281,-2.766,0.0,38.8,39.6,9.851,2.97,10.049,7.073,9.869,8.576,-3.182,26.55,0.0,258.74,,269.0,260.0,8.863,2.84,9.32,24.328
4637.5,2.092,0.574,-33.116,2.973,9.504,5.305,37.014,4.965,-2.281,-2.766,0.0,38.8,39.6,9.851,2.97,9.905,7.716,9.917,8.711,-3.182,26.55,0.0,258.74,,270.0,260.0,8.892,2.828,9.458,24.287
4638.0,2.092,0.574,-33.116,2.973,9.504,5.305,37.014,4.965,-2.281,-2.766,0.0,38.8,39.6,9.851,2.97,10.015,6.816,9.827,8.57,-3.182,26.55,0.0,257.14,,270.0,260.0,9.062,2.816,9.294,24.224
4638.5,2.092,0.574,-33.116,2.973,9.504,5.305,37.014,4.965,-2.281,-2.766,0.0,38.8,39.6,9.851,2.97,9.998,7.441,9.898,8.719,-3.182,26.55,0.0,257.14,,271.0,260.0,8.807,2.804,9.301,24.167
4639.0,2.092,0.574,-33.116,2.973,9.504,5.295,37.025,4.974,-2.263,-2.772,0.0,38.811,39.629,9.851,2.97,10.01,7.746,9.974,8.957,-3.179,26.554,0.0,258.84,,271.0,260.0,9.014,2.793,9.518,24.11
4639.5,2.092,0.574,-33.116,2.973,9.504,5.295,37.025,4.974,-2.263,-2.772,0.0,38.8,39.6,9.851,2.97,10.107,7.342,9.949,8.839,-3.179,26.554,0.0,258.84,,272.0,260.0,9.172,2.781,9.575,24.155
4640.0,3.48,0.791,-35.209,2.981,9.619,5.295,37.025,4.974,-2.263,-2.772,0.0,38.8,39.6,9.589,2.942,10.114,7.632,9.989,8.924,-3.179,26.554,0.0,257.44,,272.0,260.0,9.059,2.77,9.526,24.177
4640.5,3.48,0.791,-35.209,2.981,9.619,5.295,37.025,4.974,-2.263,-2.772,0.0,38.8,39.6,9.589,2.942,10.171,8.005,10.082,9.125,-3.179,26.554,0.0,257.44,,273.0,260.0,9.165,2.781,9.607,24.182
4641.0,3.48,0.791,-35.209,2.981,9.619,5.295,37.025,4.974,-2.263,-2.772,0.0,38.8,39.6,9.589,2.942,10.236,8.177,10.16,9.215,-3.179,26.554,0.0,258.84,,273.0,260.0,9.346,2.793,9.591,24.195
4641.5,3.48,0.791,-35.209,2.981,9.619,5.295,37.025,4.974,-2.263,-2.772,0.0,38.8,39.6,9.589,2.942,10.273,7.136,10.126,9.018,-3.179,26.554,0.0,258.84,,274.0,260.0,9.447,2.804,9.465,24.2
4642.0,3.48,0.791,-35.209,2.981,9.619,5.295,37.025,4.974,-2.263,-2.772,0.0,38.8,39.6,9.589,2.942,10.278,7.911,10.169,9.035,-3.179,26.554,0.0,260.74,,274.0,260.0,9.138,2.815,9.586,24.226
4642.5,3.48,0.791,-35.209,2.981,9.619,5.276,36.992,4.96,-2.26,-2.774,0.0,38.802,39.616,9.589,2.942,10.227,7.544,10.099,8.85,-3.179,26.539,0.0,260.74,,274.0,260.0,9.348,2.826,9.634,24.22
4643.0,3.48,0.791,-35.209,2.981,9.619,5.276,36.992,4.96,-2.26,-2.774,0.0,38.8,39.6,9.589,2.942,10.174,7.098,10.065,8.817,-3.179,26.539,0.0,262.04,,274.0,260.0,9.18,2.837,9.503,24.215
4643.5,2.784,0.631,-35.209,2.958,9.609,5.276,36.992,4.96,-2.26,-2.774,0.0,38.8,39.6,9.649,2.947,10.193,7.533,10.125,9.027,-3.179,26.539,0.0,262.04,,273.0,260.0,9.038,2.847,9.45,24.238
4644.0,2.784,0.631,-35.209,2.958,9.609,5.276,36.992,4.96,-2.26,-2.774,0.0,38.8,39.6,9.649,2.947,10.267,7.005,10.058,8.913,-3.179,26.539,0.0,259.74,,273.0,260.0,9.22,2.846,9.548,24.231
4644.5,2.784,0.631,-35.209,2.958,9.609,5.276,36.992,4.96,-2.26,-2.774,0.0,38.8,39.6,9.649,2.947,10.136,7.251,10.006,8.579,-3.179,26.539,0.0,259.74,,273.0,260.0,9.061,2.845,9.526,24.303
4645.0,2.784,0.631,-35.209,2.958,9.609,5.276,36.992,4.96,-2.26,-2.774,0.0,38.8,39.6,9.649,2.947,9.931,7.237,9.906,8.497,-3.179,26.539,0.0,263.34,,273.0,260.0,8.993,2.844,9.356,24.306
4645.5,2.784,0.631,-35.209,2.958,9.609,5.314,37.052,4.995,-2.197,-2.756,0.0,38.795,39.565,9.649,2.947,9.999,7.773,9.994,8.814,-3.189,26.557,0.0,263.34,,272.0,260.0,8.893,2.843,9.411,24.382
4646.0,2.784,0.631,-35.209,2.958,9.609,5.314,37.052,4.995,-2.197,-2.756,0.0,38.8,39.6,9.649,2.947,10.132,7.513,10.017,9.014,-3.189,26.557,0.0,262.04,,272.0,260.0,9.145,2.842,9.545,24.427
4646.5,3.212,0.743,-35.209,2.991,9.613,5.314,37.052,4.995,-2.197,-2.756,0.0,38.8,39.6,9.638,2.966,10.044,7.507,9.992,8.796,-3.189,26.557,0.0,262.04,,271.0,260.0,9.169,2.841,9.437,24.545
4647.0,3.212,0.743,-35.209,2.991,9.613,5.314,37.052,4.995,-2.197,-2.756,0.0,38.8,39.6,9.638,2.966,10.221,7.444,10.007,8.776,-3.189,26.557,0.0,263.34,,271.0,260.0,9.085,2.847,9.496,24.55
4647.5,3.212,0.743,-35.209,2.991,9.613,5.314,37.052,4.995,-2.197,-2.756,0.0,38.8,39.6,9.638,2.966,10.103,7.511,10.017,9.039,-3.189,26.557,0.0,263.34,,270.0,260.0,9.112,2.853,9.478,24.526
4648.0,3.212,0.743,-35.209,2.991,9.613,5.314,37.052,4.995,-2.197,-2.756,0.0,38.8,39.6,9.638,2.966,10.149,7.344,9.981,8.613,-3.189,26.557,0.0,259.34,,270.0,260.0,9.168,2.859,9.524,24.538
4648.5,3.212,0.743,-35.209,2.991,9.613,5.314,37.052,4.995,-2.197,-2.756,0.0,38.8,39.6,9.638,2.966,10.074,7.047,9.907,8.512,-3.189,26.557,0.0,259.34,,270.0,260.0,9.022,2.865,9.494,24.534
4649.0,3.212,0.743,-35.209,2.991,9.613,5.331,37.024,4.975,-2.205,-2.775,0.0,38.776,39.572,9.638,2.966,10.07,7.333,9.965,8.881,-3.2,26.538,0.0,261.54,,270.0,260.0,8.885,2.871,9.452,24.502
4649.5,3.212,0.743,-35.209,2.991,9.613,5.331,37.024,4.975,-2.205,-2.775,0.0,38.8,39.6,9.638,2.966,10.014,7.24,9.941,8.661,-3.2,26.538,0.0,261.54,,269.0,260.0,9.062,2.876,9.403,24.483
4650.0,2.375,0.538,-35.209,3.022,9.595,5.331,37.024,4.975,-2.205,-2.775,0.0,38.8,39.6,9.463,3.067,9.985,7.564,9.985,8.92,-3.2,26.538,0.0,259.24,,269.0,260.0,8.964,2.882,9.425,24.467
4650.5,2.375,0.538,-35.209,3.022,9.595,5.331,37.024,4.975,-2.205,-2.775,0.0,38.8,39.6,9.463,3.067,10.048,7.67,10.007,8.841,-3.2,26.538,0.0,259.24,,269.0,260.0,9.114,2.874,9.518,24.468
4651.0,2.375,0.538,-35.209,3.022,9.595,5.331,37.024,4.975,-2.205,-2.775,0.0,38.8,39.6,9.463,3.067,10.079,7.364,9.967,8.706,-3.2,26.538,0.0,258.04,,269.0,260.0,9.141,2.865,9.441,24.475
4651.5,2.375,0.538,-35.209,3.022,9.595,5.331,37.024,4.975,-2.205,-2.775,0.0,38.8,39.6,9.463,3.067,10.05,7.819,10.04,8.818,-3.2,26.538,0.0,258.04,,270.0,260.0,9.029,2.857,9.635,24.488
4652.0,2.375,0.538,-35.209,3.022,9.595,5.3,37.022,4.972,-2.189,-2.759,0.0,38.775,39.515,9.463,3.067,10.142,7.438,10.019,8.982,-3.188,26.545,0.0,256.24,,270.0,260.0,9.182,2.849,9.599,24.507
4652.5,2.375,0.538,-35.209,3.022,9.595,5.3,37.022,4.972,-2.189,-2.759,0.0,38.8,39.5,9.463,3.067,10.051,7.645,10.023,8.769,-3.188,26.545,0.0,256.24,,271.0,260.0,9.145,2.842,9.534,24.53
4653.0,2.398,0.648,-33.866,3.125,9.557,5.3,37.022,4.972,-2.189,-2.759,0.0,38.8,39.5,9.715,2.872,9.963,7.594,9.984,8.864,-3.188,26.545,0.0,258.34,,271.0,260.0,9.122,2.834,9.609,24.564
4653.5,2.398,0.648,-33.866,3.125,9.557,5.3,37.022,4.972,-2.189,-2.759,0.0,38.8,39.5,9.715,2.872,10.109,7.451,10.007,9.076,-3.188,26.545,0.0,258.34,,272.0,260.0,9.101,2.827,9.519,24.564
4654.0,2.398,0.648,-33.866,3.125,9.557,5.3,37.022,4.972,-2.189,-2.759,0.0,38.8,39.5,9.715,2.872,10.204,7.33,10.066,9.017,-3.188,26.545,0.0,255.84,,272.0,260.0,9.161,2.82,9.53,24.835
4654.5,2.398,0.648,-33.866,3.125,9.557,5.3,37.022,4.972,-2.189,-2.759,0.0,38.8,39.5,9.715,2.872,10.281,8.012,10.199,9.19,-3.188,26.545,0.0,255.84,,273.0,260.0,9.154,2.813,9.755,24.839
4655.0,2.398,0.648,-33.866,3.125,9.557,5.301,36.99,4.977,-2.185,-2.76,0.0,38.77,39.539,9.715,2.872,10.178,8.139,10.197,9.052,-3.183,26.546,0.0,259.74,,273.0,260.0,9.42,2.806,9.733,24.814
4655.5,2.398,0.648,-33.866,3.125,9.557,5.301,36.99,4.977,-2.185,-2.76,0.0,38.8,39.5,9.715,2.872,10.317,7.298,10.16,9.058,-3.183,26.546,0.0,259.74,,273.0,260.0,9.361,2.8,9.501,24.821
4656.0,2.398,0.648,-33.866,3.125,9.557,5.301,36.99,4.977,-2.185,-2.76,0.0,38.8,39.5,9.715,2.872,10.354,7.883,10.24,9.049,-3.183,26.546,0.0,257.44,,273.0,260.0,9.208,2.793,9.719,24.877
4656.5,3.115,0.784,-34.811,3.019,9.602,5.301,36.99,4.977,-2.185,-2.76,0.0,38.8,39.5,9.69,3.11,10.42,7.919,10.274,9.293,-3.183,26.546,0.0,257.44,,274.0,260.0,9.381,2.786,9.795,24.86
4657.0,3.115,0.784,-34.811,3.019,9.602,5.301,36.99,4.977,-2.185,-2.76,0.0,38.8,39.5,9.69,3.11,10.391,7.872,10.283,9.112,-3.183,26.546,0.0,259.84,,274.0,260.0,9.477,2.792,9.661,24.848
4657.5,3.115,0.784,-34.811,3.019,9.602,5.301,36.99,4.977,-2.185,-2.76,0.0,38.8,39.5,9.69,3.11,10.46,7.256,10.195,9.042,-3.183,26.546,0.0,259.84,,274.0,260.0,9.415,2.797,9.759,24.749
4658.0,3.115,0.784,-34.811,3.019,9.602,5.301,36.99,4.977,-2.185,-2.76,0.0,38.8,39.5,9.69,3.11,10.317,8.123,10.267,9.141,-3.183,26.546,0.0,260.84,,274.0,260.0,9.238,2.802,9.803,24.744
4658.5,3.115,0.784,-34.811,3.019,9.602,5.287,36.988,4.956,-2.172,-2.767,0.0,38.758,39.504,9.69,3.11,10.241,7.894,10.219,9.071,-3.182,26.542,0.0,260.84,,274.0,260.0,9.462,2.807,9.688,24.749
4659.0,3.115,0.784,-34.811,3.019,9.602,5.287,36.988,4.956,-2.172,-2.767,0.0,38.8,39.5,9.69,3.11,10.331,7.955,10.242,9.075,-3.182,26.542,0.0,262.04,,274.0,260.0,9.356,2.813,9.764,24.764
4659.5,2.758,0.678,-35.192,3.015,9.645,5.287,36.988,4.956,-2.172,-2.767,0.0,38.8,39.5,9.637,2.932,10.383,7.684,10.227,8.985,-3.182,26.542,0.0,262.04,,273.0,260.0,9.401,2.817,9.786,24.707
4660.0,2.758,0.678,-35.192,3.015,9.645,5.287,36.988,4.956,-2.172,-2.767,0.0,38.8,39.5,9.637,2.932,10.34,7.672,10.237,9.269,-3.182,26.542,0.0,260.14,,273.0,260.0,9.32,2.817,9.796,24.678
4660.5,2.758,0.678,-35.192,3.015,9.645,5.287,36.988,4.956,-2.172,-2.767,0.0,38.8,39.5,9.637,2.932,10.37,8.1,10.346,9.508,-3.182,26.542,0.0,260.14,,273.0,260.0,9.38,2.816,9.78,24.598
4661.0,2.758,0.678,-35.192,3.015,9.645,5.287,36.988,4.956,-2.172,-2.767,0.0,38.8,39.5,9.637,2.932,10.651,7.871,10.394,9.298,-3.182,26.542,0.0,262.14,,273.0,260.0,9.581,2.815,9.787,24.503
4661.5,2.758,0.678,-35.192,3.015,9.645,5.305,36.965,4.959,-2.161,-2.753,0.0,38.743,39.453,9.637,2.932,10.503,7.755,10.381,9.305,-3.183,26.541,0.0,262.14,,272.0,260.0,9.553,2.814,9.84,24.483
4662.0,2.758,0.678,-35.192,3.015,9.645,5.305,36.965,4.959,-2.161,-2.753,0.0,38.7,39.5,9.637,2.932,10.375,8.027,10.337,9.156,-3.183,26.541,0.0,257.34,,272.0,260.0,9.486,2.813,9.739,24.521
4662.5,2.758,0.678,-35.192,3.015,9.645,5.305,36.965,4.959,-2.161,-2.753,0.0,38.7,39.5,9.637,2.932,10.43,7.959,10.375,9.183,-3.183,26.541,0.0,257.34,,273.0,260.0,9.474,2.812,9.77,24.512
4663.0,3.383,0.801,-35.209,2.988,9.626,5.305,36.965,4.959,-2.161,-2.753,0.0,38.7,39.5,9.642,2.898,10.415,7.549,10.284,9.105,-3.183,26.541,0.0,258.74,,273.0,260.0,9.487,2.811,9.78,24.499
4663.5,3.383,0.801,-35.209,2.988,9.626,5.305,36.965,4.959,-2.161,-2.753,0.0,38.7,39.5,9.642,2.898,10.372,7.599,10.271,9.138,-3.183,26.541,0.0,258.74,,274.0,260.0,9.338,2.82,9.736,24.445
4664.0,3.383,0.801,-35.209,2.988,9.626,5.305,36.965,4.959,-2.161,-2.753,0.0,38.7,39.5,9.642,2.898,10.332,8.006,10.286,9.097,-3.183,26.541,0.0,255.54,,274.0,260.0,9.345,2.83,9.878,24.454
4664.5,3.383,0.801,-35.209,2.988,9.626,5.305,36.965,4.959,-2.161,-2.753,0.0,38.7,39.5,9.642,2.898,10.445,7.61,10.286,9.045,-3.183,26.541,0.0,255.54,,275.0,260.0,9.43,2.839,9.865,24.467
4665.0,3.383,0.801,-35.209,2.988,9.626,5.29,36.998,4.959,-2.104,-2.773,0.0,38.735,39.434,9.642,2.898,10.49,7.756,10.327,9.393,-3.187,26.539,0.0,256.94,,275.0,260.0,9.347,2.848,9.729,24.473
4665.5,3.383,0.801,-35.209,2.988,9.626,5.29,36.998,4.959,-2.104,-2.773,0.0,38.7,39.4,9.642,2.898,10.421,7.263,10.279,9.155,-3.187,26.539,0.0,256.94,,276.0,260.0,9.491,2.856,9.809,24.463
4666.0,3.218,0.743,-35.209,2.977,9.65,5.29,36.998,4.959,-2.104,-2.773,0.0,38.7,39.4,9.667,3.127,10.404,8.023,10.354,9.176,-3.187,26.539,0.0,256.34,,276.0,260.0,9.279,2.865,9.823,24.463
4666.5,3.218,0.743,-35.209,2.977,9.65,5.29,36.998,4.959,-2.104,-2.773,0.0,38.7,39.4,9.667,3.127,10.537,7.443,10.3,8.984,-3.187,26.539,0.0,256.34,,277.0,260.0,9.489,2.871,9.767,24.459
4667.0,3.218,0.743,-35.209,2.977,9.65,5.29,36.998,4.959,-2.104,-2.773,0.0,38.7,39.4,9.667,3.127,10.405,7.715,10.343,9.248,-3.187,26.539,0.0,261.34,,277.0,260.0,9.316,2.876,9.769,24.442
4667.5,3.218,0.743,-35.209,2.977,9.65,5.29,36.998,4.959,-2.104,-2.773,0.0,38.7,39.4,9.667,3.127,10.307,7.511,10.272,8.915,-3.187,26.539,0.0,261.34,,276.0,260.0,9.428,2.882,9.698,24.422
4668.0,3.218,0.743,-35.209,2.977,9.65,5.273,37.013,4.977,-2.084,-2.765,0.0,38.716,39.378,9.667,3.127,10.429,7.517,10.26,9.041,-3.179,26.553,0.0,259.74,,276.0,260.0,9.251,2.888,9.766,24.391
4668.5,3.218,0.743,-35.209,2.977,9.65,5.273,37.013,4.977,-2.084,-2.765,0.0,38.7,39.4,9.667,3.127,10.399,7.642,10.278,9.087,-3.179,26.553,0.0,259.74,,276.0,260.0,9.312,2.893,9.772,24.37
4669.0,3.218,0.743,-35.209,2.977,9.65,5.273,37.013,4.977,-2.084,-2.765,0.0,38.7,39.4,9.667,3.127,10.455,8.033,10.363,9.473,-3.179,26.553,0.0,260.94,,276.0,260.0,9.351,2.898,9.756,24.403
4669.5,2.533,0.681,-33.965,3.065,9.573,5.273,37.013,4.977,-2.084,-2.765,0.0,38.7,39.4,9.639,2.938,10.528,7.563,10.339,9.12,-3.179,26.553,0.0,260.94,,276.0,260.0,9.581,2.904,9.743,24.427
4670.0,2.533,0.681,-33.965,3.065,9.573,5.273,37.013,4.977,-2.084,-2.765,0.0,38.7,39.4,9.639,2.938,10.403,8.01,10.34,9.297,-3.179,26.553,0.0,260.04,,276.0,260.0,9.387,2.898,9.752,24.447
4670.5,2.533,0.681,-33.965,3.065,9.573,5.273,37.013,4.977,-2.084,-2.765,0.0,38.7,39.4,9.639,2.938,10.441,8.115,10.399,9.337,-3.179,26.553,0.0,260.04,,276.0,260.0,9.512,2.892,9.905,24.447
4671.0,2.533,0.681,-33.965,3.065,9.573,5.273,37.013,4.977,-2.084,-2.765,0.0,38.7,39.4,9.639,2.938,10.512,8.066,10.437,9.456,-3.179,26.553,0.0,261.14,,276.0,260.0,9.573,2.886,9.848,24.505
4671.5,2.533,0.681,-33.965,3.065,9.573,5.305,36.984,4.949,-2.09,-2.765,0.0,38.717,39.366,9.639,2.938,10.455,7.803,10.402,9.188,-3.186,26.552,0.0,261.14,,275.0,260.0,9.618,2.88,9.81,24.532
4672.0,2.533,0.681,-33.965,3.065,9.573,5.305,36.984,4.949,-2.09,-2.765,0.0,38.7,39.4,9.639,2.938,10.496,7.593,10.354,9.164,-3.186,26.552,0.0,258.94,,275.0,260.0,9.462,2.874,9.756,24.469
4672.5,3.045,0.69,-35.209,2.994,9.615,5.305,36.984,4.949,-2.09,-2.765,0.0,38.7,39.4,9.582,2.931,10.485,7.525,10.322,9.116,-3.186,26.552,0.0,258.94,,276.0,260.0,9.402,2.869,9.856,24.453
4673.0,3.045,0.69,-35.209,2.994,9.615,5.305,36.984,4.949,-2.09,-2.765,0.0,38.7,39.4,9.582,2.931,10.421,8.03,10.389,9.133,-3.186,26.552,0.0,261.04,,276.0,260.0,9.362,2.871,9.912,24.435
4673.5,3.045,0.69,-35.209,2.994,9.615,5.305,36.984,4.949,-2.09,-2.765,0.0,38.7,39.4,9.582,2.931,10.593,7.691,10.406,9.203,-3.186,26.552,0.0,261.04,,275.0,260.0,9.493,2.874,9.913,24.419
4674.0,3.045,0.69,-35.209,2.994,9.615,5.305,36.984,4.949,-2.09,-2.765,0.0,38.7,39.4,9.582,2.931,10.559,7.388,10.346,8.936,-3.186,26.552,0.0,257.64,,275.0,260.0,9.473,2.877,9.856,24.416
4674.5,3.045,0.69,-35.209,2.994,9.615,5.299,36.988,4.976,-2.066,-2.753,0.0,38.703,39.37,9.582,2.931,10.461,7.535,10.307,9.059,-3.185,26.556,0.0,257.64,,276.0,260.0,9.307,2.88,9.832,24.414
4675.0,3.045,0.69,-35.209,2.994,9.615,5.299,36.988,4.976,-2.066,-2.753,0.0,38.7,39.4,9.582,2.931,10.459,7.966,10.374,9.457,-3.185,26.556,0.0,260.34,,276.0,260.0,9.34,2.883,9.831,24.403
4675.5,2.692,0.749,-33.983,3.077,9.523,5.299,36.988,4.976,-2.066,-2.753,0.0,38.7,39.4,9.148,2.927,10.56,7.743,10.392,9.424,-3.185,26.556,0.0,260.34,,276.0,260.0,9.564,2.885,9.902,24.375
4676.0,2.692,0.749,-33.983,3.077,9.523,5.299,36.988,4.976,-2.066,-2.753,0.0,38.7,39.4,9.148,2.927,10.625,7.845,10.438,9.232,-3.185,26.556,0.0,258.04,,276.0,260.0,9.53,2.882,9.862,24.354
4676.5,2.692,0.749,-33.983,3.077,9.523,5.299,36.988,4.976,-2.066,-2.753,0.0,38.7,39.4,9.148,2.927,10.546,7.625,10.394,9.318,-3.185,26.556,0.0,258.04,,277.0,260.0,9.535,2.879,10.017,24.326
4677.0,2.692,0.749,-33.983,3.077,9.523,5.299,36.988,4.976,-2.066,-2.753,0.0,38.7,39.4,9.148,2.927,10.61,7.521,10.381,9.256,-3.185,26.556,0.0,260.94,,277.0,260.0,9.471,2.876,9.861,24.3
4677.5,2.692,0.749,-33.983,3.077,9.523,5.299,36.988,4.976,-2.066,-2.753,0.0,38.7,39.4,9.148,2.927,10.541,8.028,10.452,9.336,-3.185,26.556,0.0,260.94,,277.0,260.0,9.442,2.873,9.879,24.313
4678.0,2.692,0.749,-33.983,3.077,9.523,5.295,36.977,4.988,-2.056,-2.761,0.0,38.688,39.317,9.148,2.927,10.449,8.146,10.44,9.238,-3.173,26.542,0.0,259.94,,277.0,260.0,9.589,2.87,9.923,24.332
4678.5,2.692,0.749,-33.983,3.077,9.523,5.295,36.977,4.988,-2.056,-2.761,0.0,38.7,39.3,9.148,2.927,10.561,7.721,10.417,9.398,-3.173,26.542,0.0,259.94,,277.0,260.0,9.568,2.867,9.78,24.342
4679.0,2.982,0.782,-34.37,2.994,9.572,5.295,36.977,4.988,-2.056,-2.761,0.0,38.7,39.3,9.707,3.067,10.555,8.071,10.469,9.286,-3.173,26.542,0.0,260.54,,277.0,260.0,9.524,2.864,9.946,24.402
4679.5,2.982,0.782,-34.37,2.994,9.572,5.295,36.977,4.988,-2.056,-2.761,0.0,38.7,39.3,9.707,3.067,10.586,7.775,10.465,9.323,-3.173,26.542,0.0,260.54,,277.0,260.0,9.596,2.866,9.829,24.417
4680.0,2.982,0.782,-34.37,2.994,9.572,5.295,36.977,4.988,-2.056,-2.761,0.0,38.7,39.3,9.707,3.067,10.584,8.006,10.47,9.358,-3.173,26.542,0.0,260.24,,277.0,260.0,9.537,2.868,10.0,24.445
4680.5,2.982,0.782,-34.37,2.994,9.572,5.295,36.977,4.988,-2.056,-2.761,0.0,38.7,39.3,9.707,3.067,10.65,8.414,10.593,9.581,-3.173,26.542,0.0,260.24,,277.0,260.0,9.605,2.87,10.073,24.401
4681.0,2.982,0.782,-34.37,2.994,9.572,5.302,36.983,5.001,-2.041,-2.751,0.0,38.683,39.332,9.707,3.067,10.663,8.17,10.578,9.493,-3.159,26.561,0.0,261.34,,277.0,260.0,9.809,2.872,10.012,24.354
4681.5,2.982,0.782,-34.37,2.994,9.572,5.302,36.983,5.001,-2.041,-2.751,0.0,38.7,39.3,9.707,3.067,10.578,7.982,10.515,9.331,-3.159,26.561,0.0,261.34,,276.0,260.0,9.726,2.873,9.878,24.34
4682.0,2.511,0.681,-33.915,3.031,9.602,5.302,36.983,5.001,-2.041,-2.751,0.0,38.7,39.3,9.645,2.925,10.588,8.114,10.53,9.312,-3.159,26.561,0.0,259.54,,276.0,260.0,9.601,2.875,9.925,24.309
4682.5,2.511,0.681,-33.915,3.031,9.602,5.302,36.983,5.001,-2.041,-2.751,0.0,38.7,39.3,9.645,2.925,10.692,7.872,10.526,9.251,-3.159,26.561,0.0,259.54,,276.0,260.0,9.636,2.869,10.012,24.248
4683.0,2.511,0.681,-33.915,3.031,9.602,5.302,36.983,5.001,-2.041,-2.751,0.0,38.7,39.3,9.645,2.925,10.589,7.854,10.451,9.239,-3.159,26.561,0.0,261.24,,276.0,260.0,9.585,2.863,9.896,24.327
4683.5,2.511,0.681,-33.915,3.031,9.602,5.302,36.983,5.001,-2.041,-2.751,0.0,38.7,39.3,9.645,2.925,10.458,7.711,10.45,9.257,-3.159,26.561,0.0,261.24,,275.0,260.0,9.533,2.858,9.893,24.499
4684.0,2.511,0.681,-33.915,3.031,9.602,5.302,36.983,5.001,-2.041,-2.751,0.0,38.7,39.3,9.645,2.925,10.594,8.088,10.493,9.396,-3.159,26.561,0.0,257.84,,275.0,260.0,9.469,2.852,9.955,24.694
4684.5,2.511,0.681,-33.915,3.031,9.602,5.328,37.008,4.999,-2.01,-2.753,0.0,38.668,39.32,9.645,2.925,10.487,8.085,10.452,9.254,-3.163,26.562,0.0,257.84,,276.0,260.0,9.643,2.846,9.887,24.821
4685.0,2.511,0.681,-33.915,3.031,9.602,5.328,37.008,4.999,-2.01,-2.753,0.0,38.7,39.3,9.645,2.925,10.535,8.06,10.475,9.299,-3.163,26.562,0.0,260.74,,276.0,260.0,9.569,2.841,9.871,24.926
4685.5,3.026,0.707,-35.209,2.961,9.626,5.328,37.008,4.999,-2.01,-2.753,0.0,38.7,39.3,9.641,3.163,10.54,7.971,10.477,9.32,-3.163,26.562,0.0,260.74,,276.0,260.0,9.593,2.835,9.915,24.975
4686.0,3.026,0.707,-35.209,2.961,9.626,5.328,37.008,4.999,-2.01,-2.753,0.0,38.7,39.3,9.641,3.163,10.476,8.069,10.459,9.224,-3.163,26.562,0.0,259.14,,276.0,260.0,9.577,2.839,9.863,25.008
4686.5,3.026,0.707,-35.209,2.961,9.626,5.328,37.008,4.999,-2.01,-2.753,0.0,38.7,39.3,9.641,3.163,10.612,7.728,10.432,9.287,-3.163,26.562,0.0,259.14,,276.0,260.0,9.557,2.842,9.904,24.989
4687.0,3.026,0.707,-35.209,2.961,9.626,5.328,37.008,4.999,-2.01,-2.753,0.0,38.7,39.3,9.641,3.163,10.521,7.432,10.445,9.247,-3.163,26.562,0.0,260.64,,276.0,260.0,9.515,2.845,9.834,25.024
4687.5,3.026,0.707,-35.209,2.961,9.626,5.317,36.998,4.972,-1.995,-2.759,0.0,38.674,39.309,9.641,3.163,10.495,7.827,10.495,9.328,-3.166,26.562,0.0,260.64,,276.0,260.0,9.411,2.848,9.92,25.003
4688.0,3.026,0.707,-35.209,2.961,9.626,5.317,36.998,4.972,-1.995,-2.759,0.0,38.7,39.3,9.641,3.163,10.515,7.385,10.376,9.236,-3.166,26.562,0.0,259.04,,276.0,260.0,9.536,2.85,9.763,25.04
4688.5,2.879,0.739,-34.008,3.028,9.59,5.317,36.998,4.972,-1.995,-2.759,0.0,38.7,39.3,9.695,2.862,10.444,8.024,10.439,9.202,-3.166,26.562,0.0,259.04,,276.0,260.0,9.378,2.853,9.925,25.069
4689.0,2.879,0.739,-34.008,3.028,9.59,5.317,36.998,4.972,-1.995,-2.759,0.0,38.7,39.3,9.695,2.862,10.48,8.005,10.432,9.257,-3.166,26.562,0.0,260.74,,276.0,260.0,9.527,2.854,9.94,25.001
4689.5,2.879,0.739,-34.008,3.028,9.59,5.317,36.998,4.972,-1.995,-2.759,0.0,38.7,39.3,9.695,2.862,10.533,7.849,10.434,9.407,-3.166,26.562,0.0,260.74,,276.0,260.0,9.543,2.854,9.817,24.966
4690.0,2.879,0.739,-34.008,3.028,9.59,5.317,36.998,4.972,-1.995,-2.759,0.0,38.7,39.3,9.695,2.862,10.596,8.041,10.504,9.336,-3.166,26.562,0.0,260.24,,276.0,260.0,9.556,2.855,10.041,25.12
4690.5,2.879,0.739,-34.008,3.028,9.59,5.302,36.984,4.98,-1.99,-2.742,0.0,38.674,39.284,9.695,2.862,10.663,8.094,10.546,9.501,-3.158,26.561,0.0,260.24,,276.0,260.0,9.619,2.855,10.021,25.12
4691.0,2.879,0.739,-34.008,3.028,9.59,5.302,36.984,4.98,-1.99,-2.742,0.0,38.7,39.3,9.695,2.862,10.517,8.36,10.503,9.374,-3.158,26.561,0.0,260.84,,276.0,260.0,9.701,2.855,9.914,25.117
4691.5,2.879,0.739,-34.008,3.028,9.59,5.302,36.984,4.98,-1.99,-2.742,0.0,38.7,39.3,9.695,2.862,10.621,8.408,10.6,9.536,-3.158,26.561,0.0,260.84,,276.0,260.0,9.689,2.856,9.991,25.166
4692.0,3.143,0.75,-35.209,3.061,9.594,5.302,36.984,4.98,-1.99,-2.742,0.0,38.7,39.3,9.56,2.99,10.699,8.113,10.593,9.655,-3.158,26.561,0.0,260.04,,276.0,260.0,9.792,2.856,10.122,25.156
4692.5,3.143,0.75,-35.209,3.061,9.594,5.302,36.984,4.98,-1.99,-2.742,0.0,38.7,39.3,9.56,2.99,10.709,8.283,10.619,9.469,-3.158,26.561,0.0,260.04,,276.0,260.0,9.765,2.861,10.055,25.179
4693.0,3.143,0.75,-35.209,3.061,9.594,5.302,36.984,4.98,-1.99,-2.742,0.0,38.7,39.3,9.56,2.99,10.746,8.075,10.606,9.553,-3.158,26.561,0.0,260.94,,276.0,260.0,9.77,2.866,10.168,25.189
4693.5,3.143,0.75,-35.209,3.061,9.594,5.302,36.984,4.98,-1.99,-2.742,0.0,38.7,39.3,9.56,2.99,10.808,8.436,10.729,9.705,-3.158,26.561,0.0,260.94,,276.0,260.0,9.745,2.87,10.081,25.204
4694.0,3.143,0.75,-35.209,3.061,9.594,5.284,36.966,5.001,-1.977,-2.741,0.0,38.672,39.286,9.56,2.99,10.755,8.055,10.669,9.49,-3.156,26.562,0.0,260.24,,276.0,260.0,9.92,2.875,10.119,25.218
4694.5,3.143,0.75,-35.209,3.061,9.594,5.284,36.966,5.001,-1.977,-2.741,0.0,38.7,39.3,9.56,2.99,10.853,7.809,10.665,9.406,-3.156,26.562,0.0,260.24,,276.0,260.0,9.742,2.879,10.034,25.211
4695.0,2.238,0.578,-34.421,3.105,9.57,5.284,36.966,5.001,-1.977,-2.741,0.0,38.7,39.3,9.627,2.893,10.621,7.416,10.494,9.237,-3.156,26.562,0.0,260.44,,276.0,260.0,9.683,2.883,9.949,25.176
4695.5,2.238,0.578,-34.421,3.105,9.57,5.284,36.966,5.001,-1.977,-2.741,0.0,38.7,39.3,9.627,2.893,10.5,7.666,10.462,9.085,-3.156,26.562,0.0,260.44,,276.0,260.0,9.442,2.873,9.927,25.169
4696.0,2.238,0.578,-34.421,3.105,9.57,5.284,36.966,5.001,-1.977,-2.741,0.0,38.7,39.3,9.627,2.893,10.511,8.065,10.49,9.401,-3.156,26.562,0.0,259.44,,276.0,260.0,9.428,2.862,9.925,25.092
4696.5,2.238,0.578,-34.421,3.105,9.57,5.284,36.966,5.001,-1.977,-2.741,0.0,38.7,39.3,9.627,2.893,10.591,7.587,10.486,9.33,-3.156,26.562,0.0,259.44,,276.0,260.0,9.617,2.852,9.852,25.048
4697.0,2.238,0.578,-34.421,3.105,9.57,5.309,37.016,4.981,-1.944,-2.746,0.0,38.659,39.299,9.627,2.893,10.562,8.102,10.515,9.278,-3.169,26.558,0.0,259.84,,276.0,260.0,9.498,2.842,9.984,24.975
4697.5,2.238,0.578,-34.421,3.105,9.57,5.309,37.016,4.981,-1.944,-2.746,0.0,38.7,39.3,9.627,2.893,10.599,7.65,10.457,9.258,-3.169,26.558,0.0,259.84,,276.0,260.0,9.614,2.832,9.904,24.878
4698.0,2.238,0.578,-34.421,3.105,9.57,5.309,37.016,4.981,-1.944,-2.746,0.0,38.7,39.3,9.627,2.893,10.536,7.299,10.41,9.087,-3.169,26.558,0.0,259.54,,276.0,260.0,9.491,2.822,9.934,24.868
4698.5,2.779,0.749,-33.237,3.033,9.589,5.309,37.016,4.981,-1.944,-2.746,0.0,38.7,39.3,9.704,2.957,10.547,8.277,10.543,9.365,-3.169,26.558,0.0,259.54,,276.0,260.0,9.333,2.813,10.142,24.885
4699.0,2.779,0.749,-33.237,3.033,9.589,5.309,37.016,4.981,-1.944,-2.746,0.0,38.7,39.3,9.704,2.957,10.707,7.773,10.515,9.161,-3.169,26.558,0.0,260.04,,276.0,260.0,9.683,2.812,10.038,24.876
4699.5,2.779,0.749,-33.237,3.033,9.589,5.309,37.016,4.981,-1.944,-2.746,0.0,38.7,39.3,9.704,2.957,10.564,7.414,10.427,9.208,-3.169,26.558,0.0,260.04,,276.0,260.0,9.539,2.812,9.938,24.847
4700.0,2.779,0.749,-33.237,3.033,9.589,5.309,37.016,4.981,-1.944,-2.746,0.0,38.7,39.3,9.704,2.957,10.505,8.42,10.523,9.352,-3.169,26.558,0.0,259.54,,276.0,260.0,9.403,2.811,10.068,24.808
4700.5,2.779,0.749,-33.237,3.033,9.589,5.292,37.003,4.986,-1.933,-2.757,0.0,38.655,39.336,9.704,2.957,10.638,7.869,10.499,9.406,-3.168,26.549,0.0,259.54,,276.0,260.0,9.7,2.811,10.082,24.758
4701.0,2.779,0.749,-33.237,3.033,9.589,5.292,37.003,4.986,-1.933,-2.757,0.0,38.7,39.3,9.704,2.957,10.571,8.488,10.573,9.467,-3.168,26.549,0.0,260.24,,276.0,260.0,9.603,2.81,10.055,24.749
4701.5,3.143,0.757,-35.209,3.023,9.745,5.292,37.003,4.986,-1.933,-2.757,0.0,38.7,39.3,9.562,3.0,10.674,7.866,10.549,9.508,-3.168,26.549,0.0,260.24,,276.0,260.0,9.775,2.81,10.001,24.726
4702.0,3.143,0.757,-35.209,3.023,9.745,5.292,37.003,4.986,-1.933,-2.757,0.0,38.7,39.3,9.562,3.0,10.691,8.15,10.599,9.361,-3.168,26.549,0.0,260.14,,276.0,260.0,9.649,2.815,10.156,24.717
4702.5,3.143,0.757,-35.209,3.023,9.745,5.292,37.003,4.986,-1.933,-2.757,0.0,38.7,39.3,9.562,3.0,10.699,7.708,10.59,9.506,-3.168,26.549,0.0,260.14,,276.0,260.0,9.7,2.82,10.012,24.689
4703.0,3.143,0.757,-35.209,3.023,9.745,5.292,37.003,4.986,-1.933,-2.757,0.0,38.7,39.3,9.562,3.0,10.595,8.325,10.611,9.395,-3.168,26.549,0.0,260.94,,276.0,260.0,9.626,2.826,10.156,24.647
4703.5,3.143,0.757,-35.209,3.023,9.745,5.318,36.98,4.963,-1.926,-2.745,0.0,38.664,39.36,9.562,3.0,10.721,7.793,10.563,9.46,-3.167,26.557,0.0,260.94,,276.0,260.0,9.731,2.831,10.105,24.696
4704.0,3.143,0.757,-35.209,3.023,9.745,5.318,36.98,4.963,-1.926,-2.745,0.0,38.7,39.4,9.562,3.0,10.641,8.16,10.587,9.373,-3.167,26.557,0.0,261.44,,276.0,260.0,9.634,2.836,10.044,24.708
4704.5,2.76,0.727,-34.227,3.025,9.599,5.318,36.98,4.963,-1.926,-2.745,0.0,38.7,39.4,9.675,2.969,10.67,7.965,10.538,9.298,-3.167,26.557,0.0,261.44,,275.0,260.0,9.69,2.841,10.112,24.627
4705.0,2.76,0.727,-34.227,3.025,9.599,5.318,36.98,4.963,-1.926,-2.745,0.0,38.7,39.4,9.675,2.969,10.632,8.306,10.58,9.494,-3.167,26.557,0.0,261.34,,275.0,260.0,9.618,2.84,10.126,24.625
4705.5,2.76,0.727,-34.227,3.025,9.599,5.318,36.98,4.963,-1.926,-2.745,0.0,38.7,39.4,9.675,2.969,10.579,8.163,10.544,9.339,-3.167,26.557,0.0,261.34,,274.0,260.0,9.753,2.838,10.121,24.578
4706.0,2.76,0.727,-34.227,3.025,9.599,5.318,36.98,4.963,-1.926,-2.745,0.0,38.7,39.4,9.675,2.969,10.739,8.573,10.657,9.56,-3.167,26.557,0.0,265.94,,274.0,260.0,9.656,2.837,10.322,24.557
4706.5,2.76,0.727,-34.227,3.025,9.599,5.318,36.98,4.963,-1.926,-2.745,0.0,38.7,39.4,9.675,2.969,10.816,7.855,10.635,9.611,-3.167,26.557,0.0,265.94,,273.0,260.0,9.882,2.836,10.118,24.558
4707.0,2.76,0.727,-34.227,3.025,9.599,5.272,36.973,4.991,-1.911,-2.751,0.0,38.678,39.388,9.675,2.969,10.763,8.401,10.693,9.643,-3.169,26.556,0.0,265.24,,273.0,260.0,9.729,2.835,10.155,24.527
4707.5,2.76,0.727,-34.227,3.025,9.599,5.272,36.973,4.991,-1.911,-2.751,0.0,38.7,39.4,9.675,2.969,10.722,8.107,10.634,9.372,-3.169,26.556,0.0,265.24,,272.0,260.0,9.875,2.833,10.175,24.485
4708.0,2.24,0.506,-35.209,2.997,9.613,5.272,36.973,4.991,-1.911,-2.751,0.0,38.7,39.4,9.575,3.153,10.797,7.743,10.589,9.379,-3.169,26.556,0.0,265.04,,272.0,260.0,9.709,2.832,10.186,24.514
4708.5,2.24,0.506,-35.209,2.997,9.613,5.272,36.973,4.991,-1.911,-2.751,0.0,38.7,39.4,9.575,3.153,10.705,8.374,10.648,9.53,-3.169,26.556,0.0,265.04,,271.0,260.0,9.627,2.822,10.037,24.577
4709.0,2.24,0.506,-35.209,2.997,9.613,5.272,36.973,4.991,-1.911,-2.751,0.0,38.7,39.4,9.575,3.153,10.641,7.751,10.55,9.193,-3.169,26.556,0.0,261.24,,271.0,260.0,9.814,2.813,10.104,24.612
4709.5,2.24,0.506,-35.209,2.997,9.613,5.272,36.973,4.991,-1.911,-2.751,0.0,38.7,39.4,9.575,3.153,10.68,7.701,10.522,9.387,-3.169,26.556,0.0,261.24,,270.0,260.0,9.534,2.804,10.112,24.643
4710.0,2.24,0.506,-35.209,2.997,9.613,5.287,37.016,4.953,-1.862,-2.75,0.0,38.674,39.388,9.575,3.153,10.677,7.604,10.501,9.195,-3.172,26.55,0.0,261.84,,270.0,260.0,9.573,2.794,10.099,24.676
4710.5,2.24,0.506,-35.209,2.997,9.613,5.287,37.016,4.953,-1.862,-2.75,0.0,38.7,39.4,9.575,3.153,10.63,8.308,10.535,9.593,-3.172,26.55,0.0,261.84,,269.0,260.0,9.494,2.785,10.098,24.683
4711.0,3.494,0.857,-35.209,3.02,9.591,5.287,37.016,4.953,-1.862,-2.75,0.0,38.7,39.4,9.588,3.125,10.605,8.542,10.571,9.484,-3.172,26.55,0.0,261.54,,269.0,260.0,9.767,2.776,10.252,24.723
4711.5,3.494,0.857,-35.209,3.02,9.591,5.287,37.016,4.953,-1.862,-2.75,0.0,38.7,39.4,9.588,3.125,10.822,8.005,10.593,9.426,-3.172,26.55,0.0,261.54,,268.0,260.0,9.8,2.788,10.22,24.717
4712.0,3.494,0.857,-35.209,3.02,9.591,5.287,37.016,4.953,-1.862,-2.75,0.0,38.7,39.4,9.588,3.125,10.67,7.865,10.539,9.484,-3.172,26.55,0.0,260.34,,268.0,260.0,9.711,2.8,10.132,24.727
4712.5,3.494,0.857,-35.209,3.02,9.591,5.287,37.016,4.953,-1.862,-2.75,0.0,38.7,39.4,9.588,3.125,10.639,8.417,10.628,9.541,-3.172,26.55,0.0,260.34,,268.0,260.0,9.639,2.811,10.203,24.749
4713.0,3.494,0.857,-35.209,3.02,9.591,5.296,37.014,4.972,-1.851,-2.745,0.0,38.689,39.425,9.588,3.125,10.718,8.096,10.573,9.303,-3.169,26.551,0.0,258.54,,268.0,260.0,9.806,2.822,10.25,24.79
4713.5,3.494,0.857,-35.209,3.02,9.591,5.296,37.014,4.972,-1.851,-2.745,0.0,38.7,39.4,9.588,3.125,10.599,8.199,10.545,9.448,-3.169,26.551,0.0,258.54,,269.0,260.0,9.673,2.833,10.11,24.837
4714.0,3.494,0.857,-35.209,3.02,9.591,5.296,37.014,4.972,-1.851,-2.745,0.0,38.7,39.4,9.588,3.125,10.78,7.852,10.564,9.58,-3.169,26.551,0.0,257.94,,269.0,260.0,9.698,2.844,10.116,24.871
4714.5,3.159,0.728,-35.209,3.033,9.669,5.296,37.014,4.972,-1.851,-2.745,0.0,38.7,39.4,9.445,3.024,10.811,7.982,10.621,9.558,-3.169,26.551,0.0,257.94,,270.0,260.0,9.694,2.855,10.172,24.845
4715.0,3.159,0.728,-35.209,3.033,9.669,5.296,37.014,4.972,-1.851,-2.745,0.0,38.7,39.4,9.445,3.024,10.835,8.212,10.673,9.647,-3.169,26.551,0.0,257.94,,270.0,260.0,9.743,2.86,10.136,24.83
4715.5,3.159,0.728,-35.209,3.033,9.669,5.296,37.014,4.972,-1.851,-2.745,0.0,38.7,39.4,9.445,3.024,10.871,8.544,10.754,9.839,-3.169,26.551,0.0,257.94,,271.0,260.0,9.842,2.865,10.2,24.828
