t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4716.0,3.159,0.728,-35.209,3.033,9.669,5.296,37.014,4.972,-1.851,-2.745,0.0,38.7,39.4,9.445,3.024,10.879,8.184,10.735,9.561,-3.169,26.551,0.0,258.54,,271.0,260.0,10.002,2.869,10.273,24.831
4716.5,3.159,0.728,-35.209,3.033,9.669,5.283,36.978,4.982,-1.858,-2.752,0.0,38.693,39.432,9.445,3.024,10.932,8.608,10.808,9.727,-3.18,26.543,0.0,258.54,,272.0,260.0,9.84,2.874,10.245,24.831
4717.0,3.159,0.728,-35.209,3.033,9.669,5.283,36.978,4.982,-1.858,-2.752,0.0,38.7,39.4,9.445,3.024,10.97,7.826,10.713,9.587,-3.18,26.543,0.0,258.54,,272.0,260.0,10.019,2.879,10.187,24.821
4717.5,2.979,0.783,-34.683,2.997,9.592,5.283,36.978,4.982,-1.858,-2.752,0.0,38.7,39.4,9.662,3.129,10.884,8.545,10.816,9.723,-3.18,26.543,0.0,258.54,,273.0,260.0,9.774,2.883,10.227,24.816
4718.0,2.979,0.783,-34.683,2.997,9.592,5.283,36.978,4.982,-1.858,-2.752,0.0,38.7,39.4,9.662,3.129,10.88,7.889,10.704,9.545,-3.18,26.543,0.0,258.54,,273.0,260.0,9.992,2.885,10.231,24.797
4718.5,2.979,0.783,-34.683,2.997,9.592,5.283,36.978,4.982,-1.858,-2.752,0.0,38.7,39.4,9.662,3.129,10.837,8.078,10.724,9.631,-3.18,26.543,0.0,258.54,,274.0,260.0,9.754,2.886,10.207,24.783
4719.0,2.979,0.783,-34.683,2.997,9.592,5.283,36.978,4.982,-1.858,-2.752,0.0,38.7,39.4,9.662,3.129,10.787,8.449,10.72,9.563,-3.18,26.543,0.0,261.64,,274.0,260.0,9.817,2.888,10.251,24.766
4719.5,2.979,0.783,-34.683,2.997,9.592,5.341,37.014,4.977,-1.814,-2.744,0.0,38.705,39.471,9.662,3.129,10.868,7.884,10.686,9.496,-3.167,26.551,0.0,261.64,,273.0,260.0,9.88,2.889,10.254,24.769
4720.0,2.979,0.783,-34.683,2.997,9.592,5.341,37.014,4.977,-1.814,-2.744,0.0,38.7,39.5,9.662,3.129,10.749,8.335,10.701,9.542,-3.167,26.551,0.0,262.14,,273.0,260.0,9.734,2.891,10.318,24.801
4720.5,2.979,0.783,-34.683,2.997,9.592,5.341,37.014,4.977,-1.814,-2.744,0.0,38.7,39.5,9.662,3.129,10.871,7.867,10.703,9.605,-3.167,26.551,0.0,262.14,,272.0,260.0,9.832,2.892,10.273,24.798
4721.0,3.456,0.81,-35.209,3.018,9.615,5.341,37.014,4.977,-1.814,-2.744,0.0,38.7,39.5,9.631,3.092,10.789,8.202,10.727,9.815,-3.167,26.551,0.0,261.94,,272.0,260.0,9.761,2.894,10.235,24.795
4721.5,3.456,0.81,-35.209,3.018,9.615,5.341,37.014,4.977,-1.814,-2.744,0.0,38.7,39.5,9.631,3.092,10.89,8.258,10.793,9.813,-3.167,26.551,0.0,261.94,,271.0,260.0,9.883,2.903,10.272,24.801
4722.0,3.456,0.81,-35.209,3.018,9.615,5.341,37.014,4.977,-1.814,-2.744,0.0,38.7,39.5,9.631,3.092,10.999,8.241,10.808,9.621,-3.167,26.551,0.0,262.64,,271.0,260.0,9.939,2.912,10.392,24.742
4722.5,3.456,0.81,-35.209,3.018,9.615,5.341,37.014,4.977,-1.814,-2.744,0.0,38.7,39.5,9.631,3.092,10.989,8.276,10.812,9.806,-3.167,26.551,0.0,262.64,,270.0,260.0,9.917,2.921,10.463,24.627
4723.0,3.456,0.81,-35.209,3.018,9.615,5.305,37.005,4.974,-1.8,-2.738,0.0,38.726,39.481,9.631,3.092,10.885,8.869,10.834,9.814,-3.15,26.561,0.0,262.74,,270.0,260.0,9.971,2.93,10.373,24.632
4723.5,3.456,0.81,-35.209,3.018,9.615,5.305,37.005,4.974,-1.8,-2.738,0.0,38.7,39.5,9.631,3.092,10.993,8.687,10.91,9.852,-3.15,26.561,0.0,262.74,,269.0,260.0,10.1,2.938,10.409,24.609
4724.0,3.311,0.774,-35.209,2.966,9.648,5.305,37.005,4.974,-1.8,-2.738,0.0,38.7,39.5,9.627,3.112,11.001,8.553,10.901,9.898,-3.15,26.561,0.0,262.24,,269.0,260.0,10.111,2.947,10.482,24.556
4724.5,3.311,0.774,-35.209,2.966,9.648,5.305,37.005,4.974,-1.8,-2.738,0.0,38.7,39.5,9.627,3.112,11.147,8.599,10.967,9.983,-3.15,26.561,0.0,262.24,,268.0,260.0,10.088,2.953,10.347,24.571
4725.0,3.311,0.774,-35.209,2.966,9.648,5.305,37.005,4.974,-1.8,-2.738,0.0,38.7,39.5,9.627,3.112,11.15,8.55,10.952,9.917,-3.15,26.561,0.0,257.64,,268.0,260.0,10.174,2.959,10.558,24.555
4725.5,3.311,0.774,-35.209,2.966,9.648,5.305,37.005,4.974,-1.8,-2.738,0.0,38.7,39.5,9.627,3.112,11.095,8.792,11.013,10.121,-3.15,26.561,0.0,257.64,,269.0,260.0,10.142,2.965,10.429,24.6
4726.0,3.311,0.774,-35.209,2.966,9.648,5.304,36.992,4.964,-1.79,-2.755,0.0,38.734,39.564,9.627,3.112,11.175,8.417,11.044,10.099,-3.152,26.564,0.0,258.44,,269.0,260.0,10.255,2.97,10.512,24.759
4726.5,3.311,0.774,-35.209,2.966,9.648,5.304,36.992,4.964,-1.79,-2.755,0.0,38.7,39.6,9.627,3.112,11.221,8.989,11.125,10.119,-3.152,26.564,0.0,258.44,,270.0,260.0,10.184,2.976,10.463,24.78
4727.0,3.177,0.735,-35.209,2.935,9.611,5.304,36.992,4.964,-1.79,-2.755,0.0,38.7,39.6,9.65,2.947,11.132,8.653,11.037,9.904,-3.152,26.564,0.0,258.24,,270.0,260.0,10.364,2.981,10.455,24.79
4727.5,3.177,0.735,-35.209,2.935,9.611,5.304,36.992,4.964,-1.79,-2.755,0.0,38.7,39.6,9.65,2.947,11.097,8.228,10.956,9.791,-3.152,26.564,0.0,258.24,,271.0,260.0,10.181,2.985,10.375,24.779
4728.0,3.177,0.735,-35.209,2.935,9.611,5.304,36.992,4.964,-1.79,-2.755,0.0,38.7,39.6,9.65,2.947,10.989,8.504,10.945,9.702,-3.152,26.564,0.0,258.34,,271.0,260.0,10.018,2.988,10.372,24.671
4728.5,3.177,0.735,-35.209,2.935,9.611,5.304,36.992,4.964,-1.79,-2.755,0.0,38.7,39.6,9.65,2.947,11.018,7.825,10.856,9.606,-3.152,26.564,0.0,258.34,,272.0,260.0,10.035,2.991,10.332,24.595
4729.0,3.177,0.735,-35.209,2.935,9.611,5.304,36.992,4.964,-1.79,-2.755,0.0,38.7,39.6,9.65,2.947,10.935,8.375,10.871,9.71,-3.152,26.564,0.0,259.54,,272.0,260.0,9.826,2.994,10.322,24.515
4729.5,3.177,0.735,-35.209,2.935,9.611,5.295,37.049,4.98,-1.729,-2.726,0.0,38.747,39.593,9.65,2.947,10.936,8.38,10.861,9.655,-3.157,26.56,0.0,259.54,,272.0,260.0,9.973,2.997,10.276,24.47
4730.0,3.177,0.735,-35.209,2.935,9.611,5.295,37.049,4.98,-1.729,-2.726,0.0,38.7,39.6,9.65,2.947,10.917,7.83,10.801,9.466,-3.157,26.56,0.0,259.64,,272.0,260.0,9.958,3.0,10.284,24.3
4730.5,2.58,0.587,-35.209,3.034,9.636,5.295,37.049,4.98,-1.729,-2.726,0.0,38.7,39.6,9.551,3.154,10.895,8.021,10.74,9.483,-3.157,26.56,0.0,259.64,,272.0,260.0,9.753,3.003,10.308,24.252
4731.0,2.58,0.587,-35.209,3.034,9.636,5.295,37.049,4.98,-1.729,-2.726,0.0,38.7,39.6,9.551,3.154,10.955,8.336,10.851,9.783,-3.157,26.56,0.0,259.84,,272.0,260.0,9.785,2.996,10.283,24.274
4731.5,2.58,0.587,-35.209,3.034,9.636,5.295,37.049,4.98,-1.729,-2.726,0.0,38.7,39.6,9.551,3.154,10.985,8.314,10.861,9.813,-3.157,26.56,0.0,259.84,,272.0,260.0,9.981,2.989,10.297,24.183
4732.0,2.58,0.587,-35.209,3.034,9.636,5.295,37.049,4.98,-1.729,-2.726,0.0,38.7,39.6,9.551,3.154,10.969,8.708,10.92,9.839,-3.157,26.56,0.0,261.94,,272.0,260.0,9.993,2.982,10.341,24.197
4732.5,2.58,0.587,-35.209,3.034,9.636,5.277,37.038,4.984,-1.715,-2.732,0.0,38.767,39.572,9.551,3.154,10.938,8.64,10.912,9.82,-3.152,26.562,0.0,261.94,,271.0,260.0,10.109,2.976,10.427,24.177
4733.0,2.58,0.587,-35.209,3.034,9.636,5.277,37.038,4.984,-1.715,-2.732,0.0,38.8,39.6,9.551,3.154,11.051,7.918,10.885,9.776,-3.152,26.562,0.0,261.34,,271.0,260.0,10.077,2.969,10.351,24.182
4733.5,2.612,0.639,-35.209,3.031,9.594,5.277,37.038,4.984,-1.715,-2.732,0.0,38.8,39.6,9.552,3.143,11.045,8.605,10.964,9.829,-3.152,26.562,0.0,261.34,,270.0,260.0,9.908,2.963,10.461,24.139
4734.0,2.612,0.639,-35.209,3.031,9.594,5.277,37.038,4.984,-1.715,-2.732,0.0,38.8,39.6,9.552,3.143,10.998,8.379,10.91,9.818,-3.152,26.562,0.0,261.04,,270.0,260.0,10.111,2.957,10.297,24.097
4734.5,2.612,0.639,-35.209,3.031,9.594,5.277,37.038,4.984,-1.715,-2.732,0.0,38.8,39.6,9.552,3.143,11.144,8.307,10.964,9.839,-3.152,26.562,0.0,261.04,,269.0,260.0,10.026,2.951,10.346,24.04
4735.0,2.612,0.639,-35.209,3.031,9.594,5.277,37.038,4.984,-1.715,-2.732,0.0,38.8,39.6,9.552,3.143,11.16,8.566,10.995,9.964,-3.152,26.562,0.0,260.34,,269.0,260.0,10.064,2.946,10.479,23.999
4735.5,2.612,0.639,-35.209,3.031,9.594,5.277,37.038,4.984,-1.715,-2.732,0.0,38.8,39.6,9.552,3.143,11.023,8.851,11.03,9.893,-3.152,26.562,0.0,260.34,,269.0,260.0,10.171,2.94,10.431,24.02
4736.0,2.612,0.639,-35.209,3.031,9.594,5.276,37.013,4.986,-1.722,-2.735,0.0,38.782,39.632,9.552,3.143,11.195,7.942,11.021,9.827,-3.155,26.561,0.0,260.44,,269.0,260.0,10.199,2.935,10.342,24.092
4736.5,2.612,0.639,-35.209,3.031,9.594,5.276,37.013,4.986,-1.722,-2.735,0.0,38.8,39.6,9.552,3.143,11.125,9.145,11.157,10.194,-3.155,26.561,0.0,260.44,,269.0,260.0,9.996,2.93,10.482,24.114
4737.0,2.707,0.717,-33.889,3.112,9.533,5.276,37.013,4.986,-1.722,-2.735,0.0,38.8,39.6,9.715,2.825,11.239,8.525,11.125,10.081,-3.155,26.561,0.0,259.64,,269.0,260.0,10.405,2.924,10.49,24.108
4737.5,2.707,0.717,-33.889,3.112,9.533,5.276,37.013,4.986,-1.722,-2.735,0.0,38.8,39.6,9.715,2.825,11.437,8.712,11.249,10.2,-3.155,26.561,0.0,259.64,,269.0,260.0,10.242,2.921,10.611,24.072
4738.0,2.707,0.717,-33.889,3.112,9.533,5.276,37.013,4.986,-1.722,-2.735,0.0,38.8,39.6,9.715,2.825,11.34,8.905,11.301,10.109,-3.155,26.561,0.0,260.24,,269.0,260.0,10.4,2.917,10.7,23.949
4738.5,2.707,0.717,-33.889,3.112,9.533,5.276,37.013,4.986,-1.722,-2.735,0.0,38.8,39.6,9.715,2.825,11.4,8.103,11.234,10.09,-3.155,26.561,0.0,260.24,,269.0,260.0,10.414,2.914,10.487,23.818
4739.0,2.707,0.717,-33.889,3.112,9.533,5.312,36.991,5.0,-1.707,-2.731,0.0,38.784,39.651,9.715,2.825,11.356,8.693,11.297,10.08,-3.151,26.56,0.0,258.44,,269.0,260.0,10.207,2.911,10.55,23.742
4739.5,2.707,0.717,-33.889,3.112,9.533,5.312,36.991,5.0,-1.707,-2.731,0.0,38.8,39.7,9.715,2.825,11.376,8.462,11.258,10.161,-3.151,26.56,0.0,258.44,,270.0,260.0,10.357,2.907,10.597,23.629
4740.0,2.842,0.716,-34.286,3.046,9.634,5.312,36.991,5.0,-1.707,-2.731,0.0,38.8,39.7,9.736,2.919,11.323,8.157,11.221,10.02,-3.151,26.56,0.0,258.34,,270.0,260.0,10.314,2.904,10.524,23.545
4740.5,2.842,0.716,-34.286,3.046,9.634,5.312,36.991,5.0,-1.707,-2.731,0.0,38.8,39.7,9.736,2.919,11.352,9.37,11.369,10.429,-3.151,26.56,0.0,258.34,,271.0,260.0,10.18,2.903,10.707,23.44
4741.0,2.842,0.716,-34.286,3.046,9.634,5.312,36.991,5.0,-1.707,-2.731,0.0,38.8,39.7,9.736,2.919,11.344,8.958,11.319,10.146,-3.151,26.56,0.0,257.84,,271.0,260.0,10.63,2.902,10.608,23.405
4741.5,2.842,0.716,-34.286,3.046,9.634,5.312,36.991,5.0,-1.707,-2.731,0.0,38.8,39.7,9.736,2.919,11.484,8.268,11.288,9.988,-3.151,26.56,0.0,257.84,,272.0,260.0,10.442,2.901,10.575,23.412
4742.0,2.842,0.716,-34.286,3.046,9.634,5.269,37.02,4.998,-1.662,-2.727,0.0,38.803,39.67,9.736,2.919,11.363,8.971,11.317,10.177,-3.141,26.563,0.0,259.34,,272.0,260.0,10.257,2.9,10.639,23.45
4742.5,2.842,0.716,-34.286,3.046,9.634,5.269,37.02,4.998,-1.662,-2.727,0.0,38.8,39.7,9.736,2.919,11.391,8.152,11.234,9.961,-3.141,26.563,0.0,259.34,,272.0,260.0,10.457,2.899,10.586,23.509
4743.0,2.842,0.716,-34.286,3.046,9.634,5.269,37.02,4.998,-1.662,-2.727,0.0,38.8,39.7,9.736,2.919,11.306,7.762,11.129,9.621,-3.141,26.563,0.0,259.04,,272.0,260.0,10.184,2.898,10.497,23.469
4743.5,2.173,0.605,-34.514,3.059,9.553,5.269,37.02,4.998,-1.662,-2.727,0.0,38.8,39.7,9.687,3.14,11.215,7.875,11.101,9.702,-3.141,26.563,0.0,259.04,,272.0,260.0,9.954,2.897,10.448,23.431
4744.0,2.173,0.605,-34.514,3.059,9.553,5.269,37.02,4.998,-1.662,-2.727,0.0,38.8,39.7,9.687,3.14,11.2,7.966,11.097,9.721,-3.141,26.563,0.0,259.04,,272.0,260.0,9.973,2.885,10.475,23.553
4744.5,2.173,0.605,-34.514,3.059,9.553,5.269,37.02,4.998,-1.662,-2.727,0.0,38.8,39.7,9.687,3.14,11.205,8.054,11.081,9.849,-3.141,26.563,0.0,259.04,,272.0,260.0,9.996,2.874,10.431,23.514
4745.0,2.173,0.605,-34.514,3.059,9.553,5.269,37.02,4.998,-1.662,-2.727,0.0,38.8,39.7,9.687,3.14,11.167,7.915,11.077,9.883,-3.141,26.563,0.0,261.24,,272.0,260.0,10.047,2.862,10.416,23.541
4745.5,2.173,0.605,-34.514,3.059,9.553,5.323,37.074,4.984,-1.621,-2.737,0.0,38.81,39.733,9.687,3.14,11.188,8.463,11.132,10.078,-3.144,26.564,0.0,261.24,,271.0,260.0,10.01,2.851,10.422,23.639
4746.0,2.173,0.605,-34.514,3.059,9.553,5.323,37.074,4.984,-1.621,-2.737,0.0,38.8,39.7,9.687,3.14,11.326,8.955,11.268,10.349,-3.144,26.564,0.0,261.24,,271.0,260.0,10.215,2.84,10.484,23.756
4746.5,2.92,0.683,-35.209,2.969,9.605,5.323,37.074,4.984,-1.621,-2.737,0.0,38.8,39.7,9.481,3.051,11.37,8.443,11.242,10.089,-3.144,26.564,0.0,261.24,,270.0,260.0,10.474,2.829,10.483,23.885
4747.0,2.92,0.683,-35.209,2.969,9.605,5.323,37.074,4.984,-1.621,-2.737,0.0,38.8,39.7,9.481,3.051,11.332,8.705,11.241,10.138,-3.144,26.564,0.0,261.64,,270.0,260.0,10.286,2.83,10.568,23.967
4747.5,2.92,0.683,-35.209,2.969,9.605,5.323,37.074,4.984,-1.621,-2.737,0.0,38.8,39.7,9.481,3.051,11.258,9.044,11.276,10.1,-3.144,26.564,0.0,261.64,,269.0,260.0,10.354,2.832,10.668,24.052
4748.0,2.92,0.683,-35.209,2.969,9.605,5.323,37.074,4.984,-1.621,-2.737,0.0,38.8,39.7,9.481,3.051,11.438,8.895,11.311,10.387,-3.144,26.564,0.0,260.44,,269.0,260.0,10.42,2.833,10.851,24.178
4748.5,2.92,0.683,-35.209,2.969,9.605,5.277,37.001,4.981,-1.647,-2.73,0.0,38.822,39.725,9.481,3.051,11.434,9.073,11.357,10.282,-3.13,26.556,0.0,260.44,,269.0,260.0,10.508,2.835,10.777,24.143
4749.0,2.92,0.683,-35.209,2.969,9.605,5.277,37.001,4.981,-1.647,-2.73,0.0,38.8,39.7,9.481,3.051,11.484,8.889,11.387,10.259,-3.13,26.556,0.0,260.24,,269.0,260.0,10.537,2.836,10.693,24.029
4749.5,2.92,0.683,-35.209,2.969,9.605,5.277,37.001,4.981,-1.647,-2.73,0.0,38.8,39.7,9.481,3.051,11.618,8.434,11.395,10.146,-3.13,26.556,0.0,260.24,,269.0,260.0,10.505,2.837,10.674,23.818
4750.0,2.482,0.627,-34.408,3.081,9.601,5.277,37.001,4.981,-1.647,-2.73,0.0,38.8,39.7,9.682,2.778,11.519,9.09,11.455,10.367,-3.13,26.556,0.0,260.44,,269.0,260.0,10.398,2.839,10.743,23.728
4750.5,2.482,0.627,-34.408,3.081,9.601,5.277,37.001,4.981,-1.647,-2.73,0.0,38.8,39.7,9.682,2.778,11.514,8.866,11.427,10.435,-3.13,26.556,0.0,260.44,,269.0,260.0,10.608,2.833,10.713,23.761
4751.0,2.482,0.627,-34.408,3.081,9.601,5.277,37.001,4.981,-1.647,-2.73,0.0,38.8,39.7,9.682,2.778,11.61,8.188,11.395,10.191,-3.13,26.556,0.0,259.24,,269.0,260.0,10.56,2.827,10.622,23.733
4751.5,2.482,0.627,-34.408,3.081,9.601,5.277,37.001,4.981,-1.647,-2.73,0.0,38.8,39.7,9.682,2.778,11.661,9.059,11.523,10.399,-3.13,26.556,0.0,259.24,,269.0,260.0,10.346,2.822,10.815,23.707
4752.0,2.482,0.627,-34.408,3.081,9.601,5.277,37.03,4.975,-1.605,-2.726,0.0,38.832,39.751,9.682,2.778,11.492,8.981,11.473,10.395,-3.137,26.551,0.0,258.54,,269.0,260.0,10.66,2.816,10.639,23.685
4752.5,2.482,0.627,-34.408,3.081,9.601,5.277,37.03,4.975,-1.605,-2.726,0.0,38.8,39.8,9.682,2.778,11.514,8.909,11.458,10.254,-3.137,26.551,0.0,258.54,,270.0,260.0,10.585,2.811,10.761,23.639
4753.0,2.753,0.7,-34.649,2.958,9.584,5.277,37.03,4.975,-1.605,-2.726,0.0,38.8,39.8,9.704,3.055,11.582,8.6,11.425,10.288,-3.137,26.551,0.0,258.64,,270.0,260.0,10.533,2.805,10.811,23.562
4753.5,2.753,0.7,-34.649,2.958,9.584,5.277,37.03,4.975,-1.605,-2.726,0.0,38.8,39.8,9.704,3.055,11.571,8.936,11.475,10.48,-3.137,26.551,0.0,258.64,,271.0,260.0,10.474,2.804,10.725,23.496
4754.0,2.753,0.7,-34.649,2.958,9.584,5.277,37.03,4.975,-1.605,-2.726,0.0,38.8,39.8,9.704,3.055,11.585,9.206,11.51,10.395,-3.137,26.551,0.0,258.84,,271.0,260.0,10.615,2.804,10.948,23.441
4754.5,2.753,0.7,-34.649,2.958,9.584,5.277,37.03,4.975,-1.605,-2.726,0.0,38.8,39.8,9.704,3.055,11.657,8.883,11.522,10.388,-3.137,26.551,0.0,258.84,,272.0,260.0,10.674,2.803,10.892,23.365
4755.0,2.753,0.7,-34.649,2.958,9.584,5.256,37.02,4.988,-1.587,-2.727,0.0,38.837,39.714,9.704,3.055,11.702,8.834,11.537,10.367,-3.136,26.547,0.0,259.64,,272.0,260.0,10.613,2.802,10.819,23.475
4755.5,2.753,0.7,-34.649,2.958,9.584,5.256,37.02,4.988,-1.587,-2.727,0.0,38.8,39.7,9.704,3.055,11.604,8.732,11.477,10.311,-3.136,26.547,0.0,259.64,,272.0,260.0,10.61,2.801,10.755,23.586
4756.0,2.651,0.699,-33.808,3.015,9.523,5.256,37.02,4.988,-1.587,-2.727,0.0,38.8,39.7,9.853,3.003,11.566,9.025,11.527,10.31,-3.136,26.547,0.0,259.44,,272.0,260.0,10.607,2.798,10.847,23.709
4756.5,2.651,0.699,-33.808,3.015,9.523,5.256,37.02,4.988,-1.587,-2.727,0.0,38.8,39.7,9.853,3.003,11.6,8.426,11.443,10.048,-3.136,26.547,0.0,259.44,,272.0,260.0,10.607,2.795,10.769,23.728
4757.0,2.651,0.699,-33.808,3.015,9.523,5.256,37.02,4.988,-1.587,-2.727,0.0,38.8,39.7,9.853,3.003,11.558,8.459,11.389,10.082,-3.136,26.547,0.0,259.64,,272.0,260.0,10.379,2.795,10.748,23.836
4757.5,2.651,0.699,-33.808,3.015,9.523,5.256,37.02,4.988,-1.587,-2.727,0.0,38.8,39.7,9.853,3.003,11.576,8.467,11.383,10.137,-3.136,26.547,0.0,259.64,,272.0,260.0,10.372,2.793,10.747,23.912
4758.0,2.651,0.699,-33.808,3.015,9.523,5.256,37.02,4.988,-1.587,-2.727,0.0,38.8,39.7,9.853,3.003,11.524,8.804,11.434,10.314,-3.136,26.547,0.0,261.44,,272.0,260.0,10.391,2.791,10.763,24.047
4758.5,2.651,0.699,-33.808,3.015,9.523,5.316,37.068,4.966,-1.539,-2.724,0.0,38.84,39.76,9.853,3.003,11.491,8.512,11.426,10.36,-3.136,26.553,0.0,261.44,,271.0,260.0,10.519,2.788,10.778,24.162
4759.0,2.651,0.699,-33.808,3.015,9.523,5.316,37.068,4.966,-1.539,-2.724,0.0,38.8,39.8,9.853,3.003,11.546,9.097,11.482,10.349,-3.136,26.553,0.0,261.44,,271.0,260.0,10.447,2.786,10.844,24.185
4759.5,3.216,0.732,-35.209,2.98,9.593,5.316,37.068,4.966,-1.539,-2.724,0.0,38.8,39.8,9.64,3.056,11.636,8.51,11.463,10.39,-3.136,26.553,0.0,261.44,,270.0,260.0,10.619,2.784,10.792,24.187
4760.0,3.216,0.732,-35.209,2.98,9.593,5.316,37.068,4.966,-1.539,-2.724,0.0,38.8,39.8,9.64,3.056,11.585,9.188,11.542,10.444,-3.136,26.553,0.0,262.04,,270.0,260.0,10.5,2.791,10.806,24.254
4760.5,3.216,0.732,-35.209,2.98,9.593,5.316,37.068,4.966,-1.539,-2.724,0.0,38.8,39.8,9.64,3.056,11.679,9.165,11.583,10.635,-3.136,26.553,0.0,262.04,,269.0,260.0,10.69,2.798,10.925,24.325
4761.0,3.216,0.732,-35.209,2.98,9.593,5.316,37.068,4.966,-1.539,-2.724,0.0,38.8,39.8,9.64,3.056,11.721,9.056,11.614,10.556,-3.136,26.553,0.0,261.14,,269.0,260.0,10.766,2.805,10.819,24.412
4761.5,3.216,0.732,-35.209,2.98,9.593,5.335,37.021,4.987,-1.55,-2.733,0.0,38.845,39.799,9.64,3.056,11.91,9.277,11.728,10.623,-3.134,26.552,0.0,261.14,,268.0,260.0,10.737,2.812,10.99,24.384
4762.0,3.216,0.732,-35.209,2.98,9.593,5.335,37.021,4.987,-1.55,-2.733,0.0,38.8,39.8,9.64,3.056,11.876,9.283,11.726,10.89,-3.134,26.552,0.0,260.94,,268.0,260.0,10.884,2.818,10.848,24.369
4762.5,3.62,0.875,-35.209,2.988,9.606,5.335,37.021,4.987,-1.55,-2.733,0.0,38.8,39.8,9.706,3.046,11.863,8.784,11.698,10.648,-3.134,26.552,0.0,260.94,,268.0,260.0,10.944,2.825,11.042,24.303
4763.0,3.62,0.875,-35.209,2.988,9.606,5.335,37.021,4.987,-1.55,-2.733,0.0,38.8,39.8,9.706,3.046,11.91,9.222,11.807,10.861,-3.134,26.552,0.0,261.14,,268.0,260.0,10.748,2.838,10.954,24.293
4763.5,3.62,0.875,-35.209,2.988,9.606,5.335,37.021,4.987,-1.55,-2.733,0.0,38.8,39.8,9.706,3.046,11.931,9.436,11.843,10.688,-3.134,26.552,0.0,261.14,,267.0,260.0,10.95,2.851,11.162,24.325
4764.0,3.62,0.875,-35.209,2.988,9.606,5.335,37.021,4.987,-1.55,-2.733,0.0,38.8,39.8,9.706,3.046,11.89,9.005,11.767,10.556,-3.134,26.552,0.0,257.54,,267.0,260.0,10.975,2.863,10.939,24.391
4764.5,3.62,0.875,-35.209,2.988,9.606,5.335,37.021,4.987,-1.55,-2.733,0.0,38.8,39.8,9.706,3.046,11.945,9.362,11.827,10.72,-3.134,26.552,0.0,257.54,,268.0,260.0,10.805,2.876,11.032,24.396
4765.0,3.62,0.875,-35.209,2.988,9.606,5.37,37.028,5.003,-1.508,-2.706,0.0,38.859,39.795,9.706,3.046,12.014,8.761,11.812,10.764,-3.113,26.555,0.0,257.94,,268.0,260.0,10.963,2.888,11.058,24.42
4765.5,3.62,0.875,-35.209,2.988,9.606,5.37,37.028,5.003,-1.508,-2.706,0.0,38.9,39.8,9.706,3.046,11.974,9.614,11.894,10.859,-3.113,26.555,0.0,257.94,,269.0,260.0,10.838,2.9,11.135,24.386
4766.0,2.635,0.716,-34.315,2.989,9.525,5.37,37.028,5.003,-1.508,-2.706,0.0,38.9,39.8,9.672,2.989,11.982,9.109,11.838,10.603,-3.113,26.555,0.0,257.44,,269.0,260.0,11.085,2.912,11.042,24.424
4766.5,2.635,0.716,-34.315,2.989,9.525,5.37,37.028,5.003,-1.508,-2.706,0.0,38.9,39.8,9.672,2.989,11.939,8.534,11.768,10.46,-3.113,26.555,0.0,257.44,,270.0,260.0,10.883,2.907,11.023,24.455
4767.0,2.635,0.716,-34.315,2.989,9.525,5.37,37.028,5.003,-1.508,-2.706,0.0,38.9,39.8,9.672,2.989,11.848,9.156,11.775,10.679,-3.113,26.555,0.0,257.44,,270.0,260.0,10.675,2.903,10.978,24.504
4767.5,2.635,0.716,-34.315,2.989,9.525,5.37,37.028,5.003,-1.508,-2.706,0.0,38.9,39.8,9.672,2.989,11.765,8.856,11.7,10.338,-3.113,26.555,0.0,257.44,,271.0,260.0,10.864,2.898,10.966,24.519
4768.0,2.635,0.716,-34.315,2.989,9.525,5.298,37.062,4.986,-1.47,-2.722,0.0,38.857,39.773,9.672,2.989,11.751,8.807,11.684,10.455,-3.12,26.554,0.0,258.64,,271.0,260.0,10.665,2.894,10.929,24.542
4768.5,2.635,0.716,-34.315,2.989,9.525,5.298,37.062,4.986,-1.47,-2.722,0.0,38.9,39.8,9.672,2.989,11.846,8.579,11.642,10.51,-3.12,26.554,0.0,258.64,,272.0,260.0,10.674,2.89,10.912,24.585
4769.0,2.673,0.66,-35.209,3.061,9.648,5.298,37.062,4.986,-1.47,-2.722,0.0,38.9,39.8,9.566,2.941,11.676,9.114,11.643,10.439,-3.12,26.554,0.0,258.84,,272.0,260.0,10.644,2.886,11.019,24.588
4769.5,2.673,0.66,-35.209,3.061,9.648,5.298,37.062,4.986,-1.47,-2.722,0.0,38.9,39.8,9.566,2.941,11.596,9.127,11.59,10.298,-3.12,26.554,0.0,258.84,,273.0,260.0,10.718,2.882,11.068,24.56
4770.0,2.673,0.66,-35.209,3.061,9.648,5.298,37.062,4.986,-1.47,-2.722,0.0,38.9,39.8,9.566,2.941,11.626,9.034,11.558,10.292,-3.12,26.554,0.0,258.94,,273.0,260.0,10.653,2.879,10.958,24.514
4770.5,2.673,0.66,-35.209,3.061,9.648,5.298,37.062,4.986,-1.47,-2.722,0.0,38.9,39.8,9.566,2.941,11.84,9.079,11.687,10.683,-3.12,26.554,0.0,258.94,,274.0,260.0,10.627,2.875,10.983,24.468
4771.0,2.673,0.66,-35.209,3.061,9.648,5.281,37.067,4.981,-1.448,-2.709,0.0,38.862,39.766,9.566,2.941,11.85,8.535,11.647,10.346,-3.124,26.545,0.0,261.74,,274.0,260.0,10.822,2.872,10.945,24.421
4771.5,2.673,0.66,-35.209,3.061,9.648,5.281,37.067,4.981,-1.448,-2.709,0.0,38.9,39.8,9.566,2.941,11.773,9.046,11.648,10.517,-3.124,26.545,0.0,261.74,,273.0,260.0,10.594,2.869,10.958,24.377
4772.0,2.673,0.66,-35.209,3.061,9.648,5.281,37.067,4.981,-1.448,-2.709,0.0,38.9,39.8,9.566,2.941,11.652,9.208,11.617,10.376,-3.124,26.545,0.0,261.74,,273.0,260.0,10.746,2.865,11.0,24.329
4772.5,2.704,0.705,-34.441,3.045,9.47,5.281,37.067,4.981,-1.448,-2.709,0.0,38.9,39.8,9.688,3.021,11.807,8.992,11.638,10.45,-3.124,26.545,0.0,261.74,,272.0,260.0,10.713,2.862,11.045,24.29
4773.0,2.704,0.705,-34.441,3.045,9.47,5.281,37.067,4.981,-1.448,-2.709,0.0,38.9,39.8,9.688,3.021,11.725,9.244,11.658,10.495,-3.124,26.545,0.0,261.74,,272.0,260.0,10.721,2.86,11.058,24.133
4773.5,2.704,0.705,-34.441,3.045,9.47,5.281,37.067,4.981,-1.448,-2.709,0.0,38.9,39.8,9.688,3.021,11.811,8.671,11.634,10.512,-3.124,26.545,0.0,261.74,,271.0,260.0,10.781,2.857,11.011,24.018
4774.0,2.704,0.705,-34.441,3.045,9.47,5.281,37.067,4.981,-1.448,-2.709,0.0,38.9,39.8,9.688,3.021,11.698,9.313,11.679,10.468,-3.124,26.545,0.0,263.14,,271.0,260.0,10.657,2.855,11.165,23.966
4774.5,2.704,0.705,-34.441,3.045,9.47,5.273,37.062,4.974,-1.427,-2.719,0.0,38.873,39.78,9.688,3.021,11.816,8.772,11.618,10.427,-3.127,26.552,0.0,263.14,,270.0,260.0,10.79,2.852,11.114,23.913
4775.0,2.704,0.705,-34.441,3.045,9.47,5.273,37.062,4.974,-1.427,-2.719,0.0,38.9,39.8,9.688,3.021,11.759,9.088,11.68,10.688,-3.127,26.552,0.0,262.84,,270.0,260.0,10.658,2.85,11.058,23.906
4775.5,2.975,0.765,-34.833,3.027,9.57,5.273,37.062,4.974,-1.427,-2.719,0.0,38.9,39.8,9.66,3.185,11.818,9.348,11.728,10.59,-3.127,26.552,0.0,262.84,,269.0,260.0,10.804,2.847,11.231,23.93
4776.0,2.975,0.765,-34.833,3.027,9.57,5.273,37.062,4.974,-1.427,-2.719,0.0,38.9,39.8,9.66,3.185,11.894,9.368,11.765,10.825,-3.127,26.552,0.0,262.84,,269.0,260.0,10.871,2.849,11.142,23.947
4776.5,2.975,0.765,-34.833,3.027,9.57,5.273,37.062,4.974,-1.427,-2.719,0.0,38.9,39.8,9.66,3.185,11.837,9.445,11.786,10.716,-3.127,26.552,0.0,262.84,,268.0,260.0,10.963,2.852,11.198,24.023
4777.0,2.975,0.765,-34.833,3.027,9.57,5.273,37.062,4.974,-1.427,-2.719,0.0,38.9,39.8,9.66,3.185,11.958,8.952,11.772,10.642,-3.127,26.552,0.0,259.94,,268.0,260.0,10.946,2.854,11.066,23.995
4777.5,2.975,0.765,-34.833,3.027,9.57,5.268,37.032,4.961,-1.423,-2.727,0.0,38.862,39.812,9.66,3.185,11.975,8.692,11.765,10.66,-3.131,26.539,0.0,259.94,,268.0,260.0,10.831,2.856,11.066,24.036
4778.0,2.975,0.765,-34.833,3.027,9.57,5.268,37.032,4.961,-1.423,-2.727,0.0,38.9,39.8,9.66,3.185,11.879,9.471,11.813,10.688,-3.131,26.539,0.0,259.84,,268.0,260.0,10.773,2.857,11.151,24.088
4778.5,2.975,0.765,-34.833,3.027,9.57,5.268,37.032,4.961,-1.423,-2.727,0.0,38.9,39.8,9.66,3.185,11.915,8.899,11.752,10.655,-3.131,26.539,0.0,259.84,,268.0,260.0,10.963,2.859,11.094,24.109
4779.0,2.782,0.625,-35.209,2.999,9.623,5.268,37.032,4.961,-1.423,-2.727,0.0,38.9,39.8,9.633,3.036,11.915,9.357,11.796,10.682,-3.131,26.539,0.0,259.84,,268.0,260.0,10.805,2.861,11.11,24.14
4779.5,2.782,0.625,-35.209,2.999,9.623,5.268,37.032,4.961,-1.423,-2.727,0.0,38.9,39.8,9.633,3.036,11.869,9.146,11.768,10.579,-3.131,26.539,0.0,259.84,,268.0,260.0,10.938,2.86,11.157,24.096
4780.0,2.782,0.625,-35.209,2.999,9.623,5.268,37.032,4.961,-1.423,-2.727,0.0,38.9,39.8,9.633,3.036,11.908,9.09,11.775,10.723,-3.131,26.539,0.0,259.14,,268.0,260.0,10.84,2.859,11.281,24.121
4780.5,2.782,0.625,-35.209,2.999,9.623,5.268,37.032,4.961,-1.423,-2.727,0.0,38.9,39.8,9.633,3.036,11.836,9.521,11.778,10.642,-3.131,26.539,0.0,259.14,,268.0,260.0,10.874,2.857,11.174,24.12
4781.0,2.782,0.625,-35.209,2.999,9.623,5.255,37.055,4.969,-1.391,-2.727,0.0,38.857,39.748,9.633,3.036,11.857,8.966,11.708,10.589,-3.133,26.539,0.0,257.24,,268.0,260.0,10.944,2.856,11.113,23.994
4781.5,2.782,0.625,-35.209,2.999,9.623,5.255,37.055,4.969,-1.391,-2.727,0.0,38.9,39.7,9.633,3.036,11.854,9.28,11.75,10.589,-3.133,26.539,0.0,257.24,,269.0,260.0,10.78,2.855,11.153,23.842
4782.0,2.639,0.673,-35.209,3.048,9.558,5.255,37.055,4.969,-1.391,-2.727,0.0,38.9,39.7,9.615,3.111,11.832,8.829,11.648,10.334,-3.133,26.539,0.0,257.34,,269.0,260.0,10.868,2.854,11.091,23.779
4782.5,2.639,0.673,-35.209,3.048,9.558,5.255,37.055,4.969,-1.391,-2.727,0.0,38.9,39.7,9.615,3.111,11.799,8.536,11.578,10.337,-3.133,26.539,0.0,257.34,,270.0,260.0,10.661,2.85,11.04,23.773
4783.0,2.639,0.673,-35.209,3.048,9.558,5.255,37.055,4.969,-1.391,-2.727,0.0,38.9,39.7,9.615,3.111,11.748,8.681,11.607,10.4,-3.133,26.539,0.0,256.94,,270.0,260.0,10.562,2.847,11.018,23.773
4783.5,2.639,0.673,-35.209,3.048,9.558,5.255,37.055,4.969,-1.391,-2.727,0.0,38.9,39.7,9.615,3.111,11.686,9.085,11.61,10.54,-3.133,26.539,0.0,256.94,,271.0,260.0,10.609,2.843,10.931,23.657
4784.0,2.639,0.673,-35.209,3.048,9.558,5.295,37.082,4.98,-1.35,-2.718,0.0,38.863,39.826,9.615,3.111,11.819,8.65,11.647,10.596,-3.143,26.544,0.0,257.94,,271.0,260.0,10.73,2.84,11.043,23.571
4784.5,2.639,0.673,-35.209,3.048,9.558,5.295,37.082,4.98,-1.35,-2.718,0.0,38.9,39.8,9.615,3.111,11.771,9.394,11.716,10.596,-3.143,26.544,0.0,257.94,,272.0,260.0,10.678,2.837,10.876,23.55
4785.0,2.639,0.673,-35.209,3.048,9.558,5.295,37.082,4.98,-1.35,-2.718,0.0,38.9,39.8,9.615,3.111,11.801,9.166,11.657,10.512,-3.143,26.544,0.0,257.84,,272.0,260.0,10.869,2.833,11.039,23.543
4785.5,2.646,0.594,-35.209,3.033,9.636,5.295,37.082,4.98,-1.35,-2.718,0.0,38.9,39.8,9.637,3.161,11.754,9.318,11.685,10.715,-3.143,26.544,0.0,257.84,,273.0,260.0,10.784,2.83,11.032,23.557
4786.0,2.646,0.594,-35.209,3.033,9.636,5.295,37.082,4.98,-1.35,-2.718,0.0,38.9,39.8,9.637,3.161,12.023,8.85,11.753,10.74,-3.143,26.544,0.0,257.94,,273.0,260.0,10.868,2.827,10.993,23.518
4786.5,2.646,0.594,-35.209,3.033,9.636,5.295,37.082,4.98,-1.35,-2.718,0.0,38.9,39.8,9.637,3.161,11.915,9.658,11.872,10.863,-3.143,26.544,0.0,257.94,,274.0,260.0,10.842,2.824,11.177,23.501
4787.0,2.646,0.594,-35.209,3.033,9.636,5.295,37.082,4.98,-1.35,-2.718,0.0,38.9,39.8,9.637,3.161,11.969,9.035,11.805,10.733,-3.143,26.544,0.0,260.64,,274.0,260.0,11.077,2.821,10.985,23.499
4787.5,2.646,0.594,-35.209,3.033,9.636,5.325,37.027,5.012,-1.353,-2.731,0.0,38.857,39.732,9.637,3.161,12.172,9.251,11.93,10.912,-3.143,26.544,0.0,260.64,,274.0,260.0,10.885,2.819,11.255,23.561
4788.0,2.646,0.594,-35.209,3.033,9.636,5.325,37.027,5.012,-1.353,-2.731,0.0,38.9,39.7,9.637,3.161,12.133,9.801,11.989,11.193,-3.143,26.544,0.0,261.14,,274.0,260.0,11.066,2.816,11.265,23.607
4788.5,2.88,0.799,-34.016,3.065,9.525,5.325,37.027,5.012,-1.353,-2.731,0.0,38.9,39.7,9.702,2.988,12.19,8.851,11.939,10.835,-3.143,26.544,0.0,261.14,,273.0,260.0,11.279,2.813,11.134,23.575
4789.0,2.88,0.799,-34.016,3.065,9.525,5.325,37.027,5.012,-1.353,-2.731,0.0,38.9,39.7,9.702,2.988,12.203,10.399,12.152,11.375,-3.143,26.544,0.0,261.14,,273.0,260.0,10.954,2.814,11.205,23.542
4789.5,2.88,0.799,-34.016,3.065,9.525,5.325,37.027,5.012,-1.353,-2.731,0.0,38.9,39.7,9.702,2.988,12.196,9.59,12.046,11.044,-3.143,26.544,0.0,261.14,,272.0,260.0,11.532,2.815,11.195,23.592
4790.0,2.88,0.799,-34.016,3.065,9.525,5.325,37.027,5.012,-1.353,-2.731,0.0,38.9,39.7,9.702,2.988,12.306,9.223,12.032,10.915,-3.143,26.544,0.0,262.74,,272.0,260.0,11.219,2.816,11.338,23.623
4790.5,2.88,0.799,-34.016,3.065,9.525,5.314,37.005,4.982,-1.344,-2.743,0.0,38.849,39.711,9.702,2.988,12.194,9.669,12.038,11.025,-3.155,26.541,0.0,262.74,,271.0,260.0,11.119,2.817,11.307,23.619
4791.0,2.88,0.799,-34.016,3.065,9.525,5.314,37.005,4.982,-1.344,-2.743,0.0,38.8,39.7,9.702,2.988,12.105,8.978,11.982,10.908,-3.155,26.541,0.0,263.04,,271.0,260.0,11.231,2.818,11.227,23.639
4791.5,2.686,0.594,-35.209,2.945,9.605,5.314,37.005,4.982,-1.344,-2.743,0.0,38.8,39.7,9.629,3.055,12.183,9.388,12.017,10.837,-3.155,26.541,0.0,263.04,,270.0,260.0,10.993,2.819,11.336,23.624
4792.0,2.686,0.594,-35.209,2.945,9.605,5.314,37.005,4.982,-1.344,-2.743,0.0,38.8,39.7,9.629,3.055,12.066,9.369,11.969,10.828,-3.155,26.541,0.0,263.24,,270.0,260.0,11.107,2.817,11.187,23.599
4792.5,2.686,0.594,-35.209,2.945,9.605,5.314,37.005,4.982,-1.344,-2.743,0.0,38.8,39.7,9.629,3.055,12.109,8.994,11.94,10.657,-3.155,26.541,0.0,263.24,,269.0,260.0,11.058,2.815,11.196,23.563
4793.0,2.686,0.594,-35.209,2.945,9.605,5.314,37.005,4.982,-1.344,-2.743,0.0,38.8,39.7,9.629,3.055,12.103,9.195,11.925,10.879,-3.155,26.541,0.0,260.64,,269.0,260.0,10.925,2.813,11.292,23.588
4793.5,2.686,0.594,-35.209,2.945,9.605,5.314,37.005,4.982,-1.344,-2.743,0.0,38.8,39.7,9.629,3.055,11.997,9.817,11.961,10.895,-3.155,26.541,0.0,260.64,,269.0,260.0,11.026,2.811,11.403,23.597
4794.0,2.686,0.594,-35.209,2.945,9.605,5.296,37.061,5.01,-1.278,-2.733,0.0,38.847,39.733,9.629,3.055,12.136,9.074,11.953,10.799,-3.158,26.537,0.0,260.64,,269.0,260.0,11.168,2.809,11.304,23.602
4794.5,2.686,0.594,-35.209,2.945,9.605,5.296,37.061,5.01,-1.278,-2.733,0.0,38.8,39.7,9.629,3.055,12.129,10.165,12.077,11.196,-3.158,26.537,0.0,260.64,,269.0,260.0,10.991,2.807,11.524,23.697
4795.0,3.131,0.772,-34.781,3.053,9.6,5.296,37.061,5.01,-1.278,-2.733,0.0,38.8,39.7,9.622,2.814,12.201,9.803,12.107,11.251,-3.158,26.537,0.0,260.64,,269.0,260.0,11.392,2.805,11.324,23.646
4795.5,3.131,0.772,-34.781,3.053,9.6,5.296,37.061,5.01,-1.278,-2.733,0.0,38.8,39.7,9.622,2.814,12.345,9.443,12.188,11.034,-3.158,26.537,0.0,260.64,,269.0,260.0,11.34,2.81,11.392,23.636
4796.0,3.131,0.772,-34.781,3.053,9.6,5.296,37.061,5.01,-1.278,-2.733,0.0,38.8,39.7,9.622,2.814,12.356,9.514,12.18,11.252,-3.158,26.537,0.0,260.34,,269.0,260.0,11.253,2.815,11.443,23.63
4796.5,3.131,0.772,-34.781,3.053,9.6,5.296,37.061,5.01,-1.278,-2.733,0.0,38.8,39.7,9.622,2.814,12.287,9.393,12.145,11.092,-3.158,26.537,0.0,260.34,,269.0,260.0,11.325,2.82,11.342,23.595
4797.0,3.131,0.772,-34.781,3.053,9.6,5.296,37.017,5.002,-1.263,-2.732,0.0,38.84,39.683,9.622,2.814,12.288,9.49,12.146,11.032,-3.161,26.539,0.0,259.04,,269.0,260.0,11.229,2.826,11.436,23.572
4797.5,3.131,0.772,-34.781,3.053,9.6,5.296,37.017,5.002,-1.263,-2.732,0.0,38.8,39.7,9.622,2.814,12.296,9.109,12.115,11.03,-3.161,26.539,0.0,259.04,,269.0,260.0,11.239,2.831,11.265,23.522
4798.0,3.04,0.692,-35.209,2.981,9.608,5.296,37.017,5.002,-1.263,-2.732,0.0,38.8,39.7,9.607,2.967,12.39,9.593,12.228,11.09,-3.161,26.539,0.0,258.44,,269.0,260.0,11.138,2.836,11.45,23.638
4798.5,3.04,0.692,-35.209,2.981,9.608,5.296,37.017,5.002,-1.263,-2.732,0.0,38.8,39.7,9.607,2.967,12.336,9.396,12.156,11.143,-3.161,26.539,0.0,258.44,,270.0,260.0,11.325,2.839,11.333,23.722
4799.0,3.04,0.692,-35.209,2.981,9.608,5.296,37.017,5.002,-1.263,-2.732,0.0,38.8,39.7,9.607,2.967,12.246,9.73,12.168,11.112,-3.161,26.539,0.0,258.74,,270.0,260.0,11.258,2.842,11.406,23.736
4799.5,3.04,0.692,-35.209,2.981,9.608,5.296,37.017,5.002,-1.263,-2.732,0.0,38.8,39.7,9.607,2.967,12.354,9.579,12.213,11.22,-3.161,26.539,0.0,258.74,,271.0,260.0,11.314,2.845,11.477,23.726
4800.0,3.04,0.692,-35.209,2.981,9.608,5.296,37.017,5.002,-1.263,-2.732,0.0,38.8,39.7,9.607,2.967,12.323,9.888,12.258,11.275,-3.161,26.539,0.0,258.64,,271.0,260.0,11.341,2.849,11.454,23.687
4800.5,3.04,0.692,-35.209,2.981,9.608,5.297,37.034,5.006,-1.217,-2.739,0.0,38.833,39.678,9.607,2.967,12.452,9.625,12.274,11.485,-3.16,26.537,0.0,258.64,,272.0,260.0,11.436,2.852,11.373,23.721
4801.0,3.04,0.692,-35.209,2.981,9.608,5.297,37.034,5.006,-1.217,-2.739,0.0,38.8,39.7,9.607,2.967,12.592,10.016,12.408,11.481,-3.16,26.537,0.0,258.44,,272.0,260.0,11.459,2.855,11.552,23.748
4801.5,3.226,0.797,-35.177,2.946,9.542,5.297,37.034,5.006,-1.217,-2.739,0.0,38.8,39.7,9.608,3.142,12.605,10.137,12.423,11.639,-3.16,26.537,0.0,258.44,,273.0,260.0,11.624,2.858,11.809,23.801
4802.0,3.226,0.797,-35.177,2.946,9.542,5.297,37.034,5.006,-1.217,-2.739,0.0,38.8,39.7,9.608,3.142,12.539,10.485,12.47,11.586,-3.16,26.537,0.0,258.04,,273.0,260.0,11.701,2.864,11.65,23.842
4802.5,3.226,0.797,-35.177,2.946,9.542,5.297,37.034,5.006,-1.217,-2.739,0.0,38.8,39.7,9.608,3.142,12.734,9.601,12.482,11.467,-3.16,26.537,0.0,258.04,,274.0,260.0,11.77,2.87,11.707,23.907
4803.0,3.226,0.797,-35.177,2.946,9.542,5.297,37.034,5.006,-1.217,-2.739,0.0,38.8,39.7,9.608,3.142,12.727,10.401,12.601,11.863,-3.16,26.537,0.0,261.34,,274.0,260.0,11.571,2.876,11.948,23.962
4803.5,3.226,0.797,-35.177,2.946,9.542,5.293,36.99,4.969,-1.188,-2.742,0.0,38.815,39.649,9.608,3.142,12.835,10.085,12.637,11.831,-3.17,26.531,0.0,261.34,,273.0,260.0,11.898,2.881,11.739,24.097
4804.0,3.226,0.797,-35.177,2.946,9.542,5.293,36.99,4.969,-1.188,-2.742,0.0,38.8,39.6,9.608,3.142,12.939,9.896,12.661,11.678,-3.17,26.531,0.0,261.34,,273.0,260.0,11.847,2.887,11.854,24.129
4804.5,2.773,0.728,-33.764,3.001,9.573,5.293,36.99,4.969,-1.188,-2.742,0.0,38.8,39.6,9.728,2.874,12.835,10.406,12.7,11.824,-3.17,26.531,0.0,261.34,,272.0,260.0,11.793,2.893,11.828,24.019
4805.0,2.773,0.728,-33.764,3.001,9.573,5.293,36.99,4.969,-1.188,-2.742,0.0,38.8,39.6,9.728,2.874,12.893,10.103,12.709,11.713,-3.17,26.531,0.0,261.74,,272.0,260.0,11.941,2.891,11.919,24.015
4805.5,2.773,0.728,-33.764,3.001,9.573,5.293,36.99,4.969,-1.188,-2.742,0.0,38.8,39.6,9.728,2.874,12.898,9.864,12.689,11.784,-3.17,26.531,0.0,261.74,,271.0,260.0,11.855,2.889,11.994,24.038
4806.0,2.773,0.728,-33.764,3.001,9.573,5.293,36.99,4.969,-1.188,-2.742,0.0,38.8,39.6,9.728,2.874,12.849,10.341,12.717,11.707,-3.17,26.531,0.0,262.74,,271.0,260.0,11.809,2.887,11.911,24.063
4806.5,2.773,0.728,-33.764,3.001,9.573,5.294,37.008,4.98,-1.143,-2.746,0.0,38.803,39.589,9.728,2.874,12.827,9.387,12.581,11.522,-3.164,26.543,0.0,262.74,,270.0,260.0,11.904,2.885,11.778,23.984
4807.0,2.773,0.728,-33.764,3.001,9.573,5.294,37.008,4.98,-1.143,-2.746,0.0,38.8,39.6,9.728,2.874,12.689,9.735,12.542,11.496,-3.164,26.543,0.0,262.94,,270.0,260.0,11.579,2.883,11.738,23.967
4807.5,2.773,0.728,-33.764,3.001,9.573,5.294,37.008,4.98,-1.143,-2.746,0.0,38.8,39.6,9.728,2.874,12.623,9.99,12.511,11.447,-3.164,26.543,0.0,262.94,,269.0,260.0,11.615,2.881,11.755,24.119
4808.0,3.132,0.74,-35.18,2.989,9.601,5.294,37.008,4.98,-1.143,-2.746,0.0,38.8,39.6,9.588,2.854,12.769,9.73,12.548,11.471,-3.164,26.543,0.0,262.54,,269.0,260.0,11.643,2.88,11.803,24.084
4808.5,3.132,0.74,-35.18,2.989,9.601,5.294,37.008,4.98,-1.143,-2.746,0.0,38.8,39.6,9.588,2.854,12.762,9.74,12.556,11.519,-3.164,26.543,0.0,262.54,,268.0,260.0,11.63,2.884,11.874,24.067
4809.0,3.132,0.74,-35.18,2.989,9.601,5.294,37.008,4.98,-1.143,-2.746,0.0,38.8,39.6,9.588,2.854,12.712,9.8,12.567,11.611,-3.164,26.543,0.0,262.74,,268.0,260.0,11.644,2.888,11.707,24.056
4809.5,3.132,0.74,-35.18,2.989,9.601,5.294,37.008,4.98,-1.143,-2.746,0.0,38.8,39.6,9.588,2.854,12.831,9.79,12.676,11.674,-3.164,26.543,0.0,262.74,,267.0,260.0,11.673,2.892,11.795,24.032
4810.0,3.132,0.74,-35.18,2.989,9.601,5.33,37.054,4.998,-1.091,-2.748,0.0,38.794,39.568,9.588,2.854,12.832,9.727,12.638,11.641,-3.164,26.54,0.0,259.14,,267.0,260.0,11.743,2.896,11.818,23.989
4810.5,3.132,0.74,-35.18,2.989,9.601,5.33,37.054,4.998,-1.091,-2.748,0.0,38.8,39.6,9.588,2.854,12.812,10.522,12.738,11.854,-3.164,26.54,0.0,259.14,,267.0,260.0,11.71,2.9,11.846,23.948
4811.0,2.831,0.682,-35.209,2.986,9.61,5.33,37.054,4.998,-1.091,-2.748,0.0,38.8,39.6,9.58,2.918,12.813,10.355,12.712,11.658,-3.164,26.54,0.0,259.44,,267.0,260.0,11.982,2.903,11.976,24.014
4811.5,2.831,0.682,-35.209,2.986,9.61,5.33,37.054,4.998,-1.091,-2.748,0.0,38.8,39.6,9.58,2.918,12.865,10.076,12.68,11.582,-3.164,26.54,0.0,259.44,,267.0,260.0,11.884,2.902,11.975,24.069
4812.0,2.831,0.682,-35.209,2.986,9.61,5.33,37.054,4.998,-1.091,-2.748,0.0,38.8,39.6,9.58,2.918,12.774,9.999,12.655,11.508,-3.164,26.54,0.0,259.04,,267.0,260.0,11.801,2.901,11.784,24.085
4812.5,2.831,0.682,-35.209,2.986,9.61,5.33,37.054,4.998,-1.091,-2.748,0.0,38.8,39.6,9.58,2.918,12.909,9.788,12.656,11.605,-3.164,26.54,0.0,259.04,,267.0,260.0,11.734,2.9,11.897,24.06
4813.0,2.831,0.682,-35.209,2.986,9.61,5.326,37.029,4.983,-1.084,-2.755,0.0,38.771,39.512,9.58,2.918,12.862,10.495,12.753,11.882,-3.177,26.537,0.0,257.14,,267.0,260.0,11.739,2.899,11.924,24.047
4813.5,2.831,0.682,-35.209,2.986,9.61,5.326,37.029,4.983,-1.084,-2.755,0.0,38.8,39.5,9.58,2.918,12.853,9.628,12.649,11.506,-3.177,26.537,0.0,257.14,,268.0,260.0,11.998,2.898,11.856,24.073
4814.0,2.831,0.682,-35.209,2.986,9.61,5.326,37.029,4.983,-1.084,-2.755,0.0,38.8,39.5,9.58,2.918,12.805,10.263,12.721,11.7,-3.177,26.537,0.0,256.94,,268.0,260.0,11.659,2.897,11.866,24.076
4814.5,3.446,0.776,-35.209,2.949,9.639,5.326,37.029,4.983,-1.084,-2.755,0.0,38.8,39.5,9.616,2.998,12.842,10.184,12.718,11.768,-3.177,26.537,0.0,256.94,,269.0,260.0,11.872,2.896,12.039,24.115
4815.0,3.446,0.776,-35.209,2.949,9.639,5.326,37.029,4.983,-1.084,-2.755,0.0,38.8,39.5,9.616,2.998,12.873,10.28,12.742,11.809,-3.177,26.537,0.0,257.34,,269.0,260.0,11.878,2.905,11.918,24.174
4815.5,3.446,0.776,-35.209,2.949,9.639,5.326,37.029,4.983,-1.084,-2.755,0.0,38.8,39.5,9.616,2.998,12.947,10.172,12.787,11.75,-3.177,26.537,0.0,257.34,,270.0,260.0,11.926,2.914,12.024,24.199
4816.0,3.446,0.776,-35.209,2.949,9.639,5.326,37.029,4.983,-1.084,-2.755,0.0,38.8,39.5,9.616,2.998,12.957,10.381,12.809,11.926,-3.177,26.537,0.0,257.94,,270.0,260.0,11.914,2.922,12.04,24.03
4816.5,3.446,0.776,-35.209,2.949,9.639,5.294,37.016,4.995,-1.059,-2.762,0.0,38.761,39.503,9.616,2.998,12.933,10.248,12.811,11.81,-3.178,26.543,0.0,257.94,,271.0,260.0,12.018,2.931,11.994,24.062
4817.0,3.446,0.776,-35.209,2.949,9.639,5.294,37.016,4.995,-1.059,-2.762,0.0,38.8,39.5,9.616,2.998,12.904,10.287,12.78,11.757,-3.178,26.543,0.0,257.74,,271.0,260.0,11.95,2.939,11.951,24.141
4817.5,2.211,0.621,-34.285,2.962,9.531,5.294,37.016,4.995,-1.059,-2.762,0.0,38.8,39.5,9.739,3.008,12.988,9.923,12.78,11.706,-3.178,26.543,0.0,257.74,,272.0,260.0,11.932,2.948,11.975,24.149
4818.0,2.211,0.621,-34.285,2.962,9.531,5.294,37.016,4.995,-1.059,-2.762,0.0,38.8,39.5,9.739,3.008,12.912,9.422,12.672,11.424,-3.178,26.543,0.0,258.44,,272.0,260.0,11.849,2.935,11.91,24.137
4818.5,2.211,0.621,-34.285,2.962,9.531,5.294,37.016,4.995,-1.059,-2.762,0.0,38.8,39.5,9.739,3.008,12.859,9.623,12.656,11.428,-3.178,26.543,0.0,258.44,,273.0,260.0,11.608,2.924,11.873,24.115
4819.0,2.211,0.621,-34.285,2.962,9.531,5.294,37.016,4.995,-1.059,-2.762,0.0,38.8,39.5,9.739,3.008,12.674,9.733,12.543,11.33,-3.178,26.543,0.0,261.54,,273.0,260.0,11.641,2.912,11.74,24.105
4819.5,2.211,0.621,-34.285,2.962,9.531,5.29,37.081,4.983,-0.988,-2.749,0.0,38.748,39.484,9.739,3.008,12.8,9.646,12.574,11.515,-3.167,26.546,0.0,261.54,,272.0,260.0,11.57,2.9,11.929,24.043
4820.0,2.211,0.621,-34.285,2.962,9.531,5.29,37.081,4.983,-0.988,-2.749,0.0,38.7,39.5,9.739,3.008,12.709,10.378,12.649,11.671,-3.167,26.546,0.0,261.44,,272.0,260.0,11.634,2.889,12.005,23.967
4820.5,2.211,0.621,-34.285,2.962,9.531,5.29,37.081,4.983,-0.988,-2.749,0.0,38.7,39.5,9.739,3.008,12.735,10.076,12.598,11.502,-3.167,26.546,0.0,261.44,,271.0,260.0,11.852,2.878,11.938,23.923
4821.0,2.84,0.694,-34.627,3.05,9.636,5.29,37.081,4.983,-0.988,-2.749,0.0,38.7,39.5,9.695,2.936,12.688,9.933,12.562,11.558,-3.167,26.546,0.0,261.54,,271.0,260.0,11.728,2.867,11.843,23.916
4821.5,2.84,0.694,-34.627,3.05,9.636,5.29,37.081,4.983,-0.988,-2.749,0.0,38.7,39.5,9.695,2.936,12.629,10.351,12.583,11.511,-3.167,26.546,0.0,261.54,,270.0,260.0,11.685,2.867,12.054,23.92
4822.0,2.84,0.694,-34.627,3.05,9.636,5.29,37.081,4.983,-0.988,-2.749,0.0,38.7,39.5,9.695,2.936,12.807,9.766,12.598,11.613,-3.167,26.546,0.0,262.24,,270.0,260.0,11.768,2.866,11.987,23.944
4822.5,2.84,0.694,-34.627,3.05,9.636,5.29,37.081,4.983,-0.988,-2.749,0.0,38.7,39.5,9.695,2.936,12.76,9.933,12.646,11.739,-3.167,26.546,0.0,262.24,,269.0,260.0,11.696,2.866,11.899,23.971
4823.0,2.84,0.694,-34.627,3.05,9.636,5.296,37.028,4.987,-1.015,-2.733,0.0,38.735,39.471,9.695,2.936,12.738,10.199,12.632,11.577,-3.166,26.548,0.0,261.84,,269.0,260.0,11.769,2.865,11.807,23.933
4823.5,2.84,0.694,-34.627,3.05,9.636,5.296,37.028,4.987,-1.015,-2.733,0.0,38.7,39.5,9.695,2.936,12.724,9.964,12.612,11.567,-3.166,26.548,0.0,261.84,,268.0,260.0,11.786,2.865,11.963,23.98
4824.0,2.942,0.733,-34.141,3.023,9.536,5.296,37.028,4.987,-1.015,-2.733,0.0,38.7,39.5,9.783,3.065,12.863,10.052,12.654,11.572,-3.166,26.548,0.0,261.14,,268.0,260.0,11.717,2.865,11.954,23.926
4824.5,2.942,0.733,-34.141,3.023,9.536,5.296,37.028,4.987,-1.015,-2.733,0.0,38.7,39.5,9.783,3.065,12.718,9.208,12.481,11.325,-3.166,26.548,0.0,261.14,,267.0,260.0,11.785,2.866,11.772,23.859
4825.0,2.942,0.733,-34.141,3.023,9.536,5.296,37.028,4.987,-1.015,-2.733,0.0,38.7,39.5,9.783,3.065,12.649,9.644,12.514,11.543,-3.166,26.548,0.0,261.34,,267.0,260.0,11.433,2.867,11.753,23.804
4825.5,2.942,0.733,-34.141,3.023,9.536,5.296,37.028,4.987,-1.015,-2.733,0.0,38.7,39.5,9.783,3.065,12.659,9.994,12.588,11.666,-3.166,26.548,0.0,261.34,,266.0,260.0,11.588,2.868,11.773,23.775
4826.0,2.942,0.733,-34.141,3.023,9.536,5.305,37.048,4.998,-0.967,-2.737,0.0,38.718,39.423,9.783,3.065,12.843,9.987,12.628,11.554,-3.164,26.542,0.0,257.64,,266.0,260.0,11.727,2.869,11.925,23.783
4826.5,2.942,0.733,-34.141,3.023,9.536,5.305,37.048,4.998,-0.967,-2.737,0.0,38.7,39.4,9.783,3.065,12.725,9.93,12.569,11.53,-3.164,26.542,0.0,257.64,,267.0,260.0,11.753,2.871,11.929,23.768
4827.0,1.879,0.52,-33.972,3.145,9.576,5.305,37.048,4.998,-0.967,-2.737,0.0,38.7,39.4,9.666,2.887,12.792,9.462,12.558,11.52,-3.164,26.542,0.0,257.64,,267.0,260.0,11.689,2.872,11.917,23.826
4827.5,1.879,0.52,-33.972,3.145,9.576,5.305,37.048,4.998,-0.967,-2.737,0.0,38.7,39.4,9.666,2.887,12.706,10.396,12.678,11.679,-3.164,26.542,0.0,257.64,,268.0,260.0,11.583,2.856,12.04,23.868
4828.0,1.879,0.52,-33.972,3.145,9.576,5.305,37.048,4.998,-0.967,-2.737,0.0,38.7,39.4,9.666,2.887,12.92,10.054,12.701,11.624,-3.164,26.542,0.0,257.64,,268.0,260.0,11.865,2.84,12.02,23.978
4828.5,1.879,0.52,-33.972,3.145,9.576,5.305,37.048,4.998,-0.967,-2.737,0.0,38.7,39.4,9.666,2.887,12.88,10.18,12.749,11.877,-3.164,26.542,0.0,257.64,,269.0,260.0,11.825,2.824,12.004,24.034
4829.0,1.879,0.52,-33.972,3.145,9.576,5.305,37.048,4.998,-0.967,-2.737,0.0,38.7,39.4,9.666,2.887,13.025,10.132,12.817,12.001,-3.164,26.542,0.0,257.34,,269.0,260.0,11.922,2.808,11.958,24.127
4829.5,1.879,0.52,-33.972,3.145,9.576,5.305,37.009,4.964,-0.974,-2.731,0.0,38.704,39.425,9.666,2.887,13.131,10.553,12.963,12.035,-3.162,26.541,0.0,257.34,,270.0,260.0,11.994,2.793,12.258,24.128
4830.0,1.879,0.52,-33.972,3.145,9.576,5.305,37.009,4.964,-0.974,-2.731,0.0,38.7,39.4,9.666,2.887,13.078,10.253,12.949,12.024,-3.162,26.541,0.0,257.44,,270.0,260.0,12.17,2.778,11.934,24.172
4830.5,3.019,0.813,-34.2,3.074,9.61,5.305,37.009,4.964,-0.974,-2.731,0.0,38.7,39.4,9.654,2.882,13.158,10.45,13.01,12.073,-3.162,26.541,0.0,257.44,,271.0,260.0,12.076,2.763,11.976,24.207
4831.0,3.019,0.813,-34.2,3.074,9.61,5.305,37.009,4.964,-0.974,-2.731,0.0,38.7,39.4,9.654,2.882,13.086,9.715,12.897,11.794,-3.162,26.541,0.0,258.24,,271.0,260.0,12.173,2.768,11.939,24.186
4831.5,3.019,0.813,-34.2,3.074,9.61,5.305,37.009,4.964,-0.974,-2.731,0.0,38.7,39.4,9.654,2.882,13.039,10.435,12.944,11.85,-3.162,26.541,0.0,258.24,,272.0,260.0,11.873,2.772,12.108,24.175
4832.0,3.019,0.813,-34.2,3.074,9.61,5.305,37.009,4.964,-0.974,-2.731,0.0,38.7,39.4,9.654,2.882,12.973,10.234,12.869,11.733,-3.162,26.541,0.0,260.44,,272.0,260.0,12.067,2.776,11.963,24.179
4832.5,3.019,0.813,-34.2,3.074,9.61,5.377,36.996,4.99,-0.928,-2.744,0.0,38.7,39.421,9.654,2.882,12.958,9.253,12.722,11.471,-3.17,26.535,0.0,260.44,,272.0,260.0,11.952,2.78,11.829,24.175
4833.0,3.019,0.813,-34.2,3.074,9.61,5.377,36.996,4.99,-0.928,-2.744,0.0,38.7,39.4,9.654,2.882,12.883,10.384,12.845,11.818,-3.17,26.535,0.0,259.34,,272.0,260.0,11.601,2.784,11.833,24.202
4833.5,2.605,0.699,-33.139,3.033,9.519,5.377,36.996,4.99,-0.928,-2.744,0.0,38.7,39.4,9.865,2.955,12.926,10.223,12.831,11.865,-3.17,26.535,0.0,259.34,,272.0,260.0,11.983,2.787,12.076,24.225
4834.0,2.605,0.699,-33.139,3.033,9.519,5.377,36.996,4.99,-0.928,-2.744,0.0,38.7,39.4,9.865,2.955,12.959,10.172,12.819,11.717,-3.17,26.535,0.0,259.34,,272.0,260.0,11.961,2.785,12.089,24.202
4834.5,2.605,0.699,-33.139,3.033,9.519,5.377,36.996,4.99,-0.928,-2.744,0.0,38.7,39.4,9.865,2.955,12.973,10.112,12.813,11.692,-3.17,26.535,0.0,259.34,,272.0,260.0,11.916,2.782,11.89,24.228
4835.0,2.605,0.699,-33.139,3.033,9.519,5.377,36.996,4.99,-0.928,-2.744,0.0,38.7,39.4,9.865,2.955,13.043,10.276,12.867,11.752,-3.17,26.535,0.0,262.54,,272.0,260.0,11.897,2.779,12.122,24.299
4835.5,2.605,0.699,-33.139,3.033,9.519,5.377,36.996,4.99,-0.928,-2.744,0.0,38.7,39.4,9.865,2.955,13.037,10.707,12.936,12.214,-3.17,26.535,0.0,262.54,,271.0,260.0,11.984,2.776,12.169,24.349
4836.0,2.605,0.699,-33.139,3.033,9.519,5.346,37.006,4.986,-0.907,-2.747,0.0,38.694,39.394,9.865,2.955,13.107,10.035,12.922,11.973,-3.178,26.537,0.0,261.44,,271.0,260.0,12.223,2.773,11.964,24.43
4836.5,2.605,0.699,-33.139,3.033,9.519,5.346,37.006,4.986,-0.907,-2.747,0.0,38.7,39.4,9.865,2.955,13.164,10.601,13.015,12.025,-3.178,26.537,0.0,261.44,,270.0,260.0,12.009,2.77,12.227,24.451
4837.0,2.824,0.751,-34.216,3.033,9.576,5.346,37.006,4.986,-0.907,-2.747,0.0,38.7,39.4,9.651,2.883,13.135,10.231,12.949,11.964,-3.178,26.537,0.0,261.64,,270.0,260.0,12.201,2.768,12.207,24.485
4837.5,2.824,0.751,-34.216,3.033,9.576,5.346,37.006,4.986,-0.907,-2.747,0.0,38.7,39.4,9.651,2.883,13.186,9.98,12.959,12.005,-3.178,26.537,0.0,261.64,,269.0,260.0,12.07,2.768,12.125,24.498
4838.0,2.824,0.751,-34.216,3.033,9.576,5.346,37.006,4.986,-0.907,-2.747,0.0,38.7,39.4,9.651,2.883,13.12,10.579,13.038,12.019,-3.178,26.537,0.0,260.14,,269.0,260.0,12.033,2.769,12.205,24.534
4838.5,2.824,0.751,-34.216,3.033,9.576,5.346,37.006,4.986,-0.907,-2.747,0.0,38.7,39.4,9.651,2.883,13.076,10.523,12.975,11.905,-3.178,26.537,0.0,260.14,,269.0,260.0,12.189,2.77,12.152,24.541
4839.0,2.824,0.751,-34.216,3.033,9.576,5.327,37.004,4.996,-0.874,-2.755,0.0,38.684,39.372,9.651,2.883,13.17,10.001,12.964,11.944,-3.171,26.542,0.0,259.54,,269.0,260.0,12.12,2.771,12.072,24.549
4839.5,2.824,0.751,-34.216,3.033,9.576,5.327,37.004,4.996,-0.874,-2.755,0.0,38.7,39.4,9.651,2.883,13.108,10.406,12.965,11.921,-3.171,26.542,0.0,259.54,,269.0,260.0,12.02,2.772,12.041,24.542
4840.0,2.425,0.615,-34.315,3.057,9.659,5.327,37.004,4.996,-0.874,-2.755,0.0,38.7,39.4,9.72,2.926,13.071,10.476,12.971,11.864,-3.171,26.542,0.0,259.44,,269.0,260.0,12.1,2.773,12.181,24.504
4840.5,2.425,0.615,-34.315,3.057,9.659,5.327,37.004,4.996,-0.874,-2.755,0.0,38.7,39.4,9.72,2.926,13.1,10.054,12.89,11.702,-3.171,26.542,0.0,259.44,,269.0,260.0,12.095,2.767,12.148,24.5
4841.0,2.425,0.615,-34.315,3.057,9.659,5.327,37.004,4.996,-0.874,-2.755,0.0,38.7,39.4,9.72,2.926,13.051,9.938,12.862,11.8,-3.171,26.542,0.0,259.64,,269.0,260.0,11.936,2.762,12.332,24.461
4841.5,2.425,0.615,-34.315,3.057,9.659,5.327,37.004,4.996,-0.874,-2.755,0.0,38.7,39.4,9.72,2.926,12.958,10.804,12.918,11.888,-3.171,26.542,0.0,259.64,,269.0,260.0,11.913,2.756,12.257,24.438
4842.0,2.425,0.615,-34.315,3.057,9.659,5.328,37.025,4.996,-0.844,-2.743,0.0,38.7,39.437,9.72,2.926,13.148,10.003,12.911,11.829,-3.164,26.553,0.0,258.74,,269.0,260.0,12.142,2.751,12.212,24.48
4842.5,2.425,0.615,-34.315,3.057,9.659,5.328,37.025,4.996,-0.844,-2.743,0.0,38.7,39.4,9.72,2.926,13.168,10.09,13.011,12.032,-3.164,26.553,0.0,258.74,,270.0,260.0,11.973,2.745,12.084,24.512
4843.0,2.425,0.615,-34.315,3.057,9.659,5.328,37.025,4.996,-0.844,-2.743,0.0,38.7,39.4,9.72,2.926,13.313,11.036,13.197,12.325,-3.164,26.553,0.0,259.04,,270.0,260.0,12.075,2.74,12.19,24.531
