t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4843.5,2.893,0.782,-34.467,3.021,9.602,5.328,37.025,4.996,-0.844,-2.743,0.0,38.7,39.4,9.672,3.056,13.367,10.498,13.153,12.293,-3.164,26.553,0.0,259.04,,270.0,260.0,12.468,2.735,12.328,24.55
4844.0,2.893,0.782,-34.467,3.021,9.602,5.328,37.025,4.996,-0.844,-2.743,0.0,38.7,39.4,9.672,3.056,13.299,10.504,13.138,12.185,-3.164,26.553,0.0,258.74,,270.0,260.0,12.328,2.737,12.13,24.519
4844.5,2.893,0.782,-34.467,3.021,9.602,5.328,37.025,4.996,-0.844,-2.743,0.0,38.7,39.4,9.672,3.056,13.31,10.191,13.105,11.946,-3.164,26.553,0.0,258.74,,271.0,260.0,12.281,2.74,12.221,24.42
4845.0,2.893,0.782,-34.467,3.021,9.602,5.328,37.025,4.996,-0.844,-2.743,0.0,38.7,39.4,9.672,3.056,13.274,10.114,13.048,12.004,-3.164,26.553,0.0,259.84,,271.0,260.0,12.138,2.742,12.039,24.317
4845.5,2.893,0.782,-34.467,3.021,9.602,5.293,37.006,5.008,-0.803,-2.755,0.0,38.691,39.387,9.672,3.056,13.222,10.277,13.084,12.065,-3.178,26.538,0.0,259.84,,271.0,260.0,12.11,2.745,12.072,24.306
4846.0,2.893,0.782,-34.467,3.021,9.602,5.293,37.006,5.008,-0.803,-2.755,0.0,38.7,39.4,9.672,3.056,13.255,10.166,13.049,11.98,-3.178,26.538,0.0,260.24,,271.0,260.0,12.162,2.747,12.151,24.265
4846.5,2.035,0.606,-34.0,3.05,9.542,5.293,37.006,5.008,-0.803,-2.755,0.0,38.7,39.4,9.704,2.967,13.221,10.247,13.063,12.01,-3.178,26.538,0.0,260.24,,271.0,260.0,12.112,2.75,12.043,24.195
4847.0,2.035,0.606,-34.0,3.05,9.542,5.293,37.006,5.008,-0.803,-2.755,0.0,38.7,39.4,9.704,2.967,13.25,10.038,13.051,11.951,-3.178,26.538,0.0,260.34,,271.0,260.0,12.135,2.738,12.127,24.123
4847.5,2.035,0.606,-34.0,3.05,9.542,5.293,37.006,5.008,-0.803,-2.755,0.0,38.7,39.4,9.704,2.967,13.242,10.509,13.087,12.129,-3.178,26.538,0.0,260.34,,271.0,260.0,12.073,2.726,12.206,23.991
4848.0,2.035,0.606,-34.0,3.05,9.542,5.293,37.006,5.008,-0.803,-2.755,0.0,38.7,39.4,9.704,2.967,13.181,10.717,13.102,12.087,-3.178,26.538,0.0,261.14,,271.0,260.0,12.242,2.715,12.254,23.978
4848.5,2.035,0.606,-34.0,3.05,9.542,5.305,37.021,4.974,-0.789,-2.763,0.0,38.688,39.39,9.704,2.967,13.285,9.865,13.041,12.018,-3.185,26.539,0.0,261.14,,270.0,260.0,12.272,2.704,12.184,23.875
4849.0,2.035,0.606,-34.0,3.05,9.542,5.305,37.021,4.974,-0.789,-2.763,0.0,38.7,39.4,9.704,2.967,13.238,10.376,13.089,11.974,-3.185,26.539,0.0,260.94,,270.0,260.0,12.052,2.693,12.383,23.864
4849.5,2.035,0.606,-34.0,3.05,9.542,5.305,37.021,4.974,-0.789,-2.763,0.0,38.7,39.4,9.704,2.967,13.319,10.467,13.153,12.189,-3.185,26.539,0.0,260.94,,270.0,260.0,12.17,2.682,12.168,23.88
4850.0,2.915,0.679,-35.209,2.961,9.643,5.305,37.021,4.974,-0.789,-2.763,0.0,38.7,39.4,9.637,3.156,13.264,10.28,13.12,11.943,-3.185,26.539,0.0,261.04,,270.0,260.0,12.282,2.672,12.213,23.905
4850.5,2.915,0.679,-35.209,2.961,9.643,5.305,37.021,4.974,-0.789,-2.763,0.0,38.7,39.4,9.637,3.156,13.326,10.365,13.133,12.143,-3.185,26.539,0.0,261.04,,269.0,260.0,12.152,2.676,12.226,23.98
4851.0,2.915,0.679,-35.209,2.961,9.643,5.305,37.021,4.974,-0.789,-2.763,0.0,38.7,39.4,9.637,3.156,13.22,10.883,13.152,12.124,-3.185,26.539,0.0,260.14,,269.0,260.0,12.241,2.68,12.207,24.021
4851.5,2.915,0.679,-35.209,2.961,9.643,5.305,37.021,4.974,-0.789,-2.763,0.0,38.7,39.4,9.637,3.156,13.354,9.998,13.106,12.0,-3.185,26.539,0.0,260.14,,269.0,260.0,12.345,2.683,12.18,23.972
4852.0,2.915,0.679,-35.209,2.961,9.643,5.353,37.022,4.997,-0.737,-2.762,0.0,38.703,39.423,9.637,3.156,13.3,10.119,13.105,12.073,-3.18,26.543,0.0,260.14,,269.0,260.0,12.115,2.687,12.283,23.975
4852.5,2.915,0.679,-35.209,2.961,9.643,5.353,37.022,4.997,-0.737,-2.762,0.0,38.7,39.4,9.637,3.156,13.189,10.776,13.131,12.043,-3.18,26.543,0.0,260.14,,269.0,260.0,12.149,2.691,12.166,23.984
4853.0,2.798,0.712,-34.547,3.001,9.588,5.353,37.022,4.997,-0.737,-2.762,0.0,38.7,39.4,9.767,3.086,13.25,10.694,13.158,12.092,-3.18,26.543,0.0,259.74,,269.0,260.0,12.285,2.695,12.195,23.94
4853.5,2.798,0.712,-34.547,3.001,9.588,5.353,37.022,4.997,-0.737,-2.762,0.0,38.7,39.4,9.767,3.086,13.305,10.532,13.161,12.219,-3.18,26.543,0.0,259.74,,269.0,260.0,12.299,2.696,12.329,23.946
4854.0,2.798,0.712,-34.547,3.001,9.588,5.353,37.022,4.997,-0.737,-2.762,0.0,38.7,39.4,9.767,3.086,13.366,10.598,13.174,12.142,-3.18,26.543,0.0,259.94,,269.0,260.0,12.304,2.698,12.207,23.966
4854.5,2.798,0.712,-34.547,3.001,9.588,5.353,37.022,4.997,-0.737,-2.762,0.0,38.7,39.4,9.767,3.086,13.345,10.398,13.147,11.991,-3.18,26.543,0.0,259.94,,269.0,260.0,12.32,2.7,12.336,23.97
4855.0,2.798,0.712,-34.547,3.001,9.588,5.389,37.013,5.01,-0.707,-2.752,0.0,38.717,39.452,9.767,3.086,13.31,10.192,13.119,12.113,-3.183,26.553,0.0,258.04,,269.0,260.0,12.22,2.701,12.262,23.99
4855.5,2.798,0.712,-34.547,3.001,9.588,5.389,37.013,5.01,-0.707,-2.752,0.0,38.7,39.5,9.767,3.086,13.234,10.473,13.127,12.076,-3.183,26.553,0.0,258.04,,270.0,260.0,12.183,2.703,12.311,23.935
4856.0,2.767,0.742,-34.291,3.042,9.562,5.389,37.013,5.01,-0.707,-2.752,0.0,38.7,39.5,9.723,3.077,13.357,10.214,13.133,11.991,-3.183,26.553,0.0,257.94,,270.0,260.0,12.228,2.704,12.337,23.883
4856.5,2.767,0.742,-34.291,3.042,9.562,5.389,37.013,5.01,-0.707,-2.752,0.0,38.7,39.5,9.723,3.077,13.254,10.792,13.14,12.097,-3.183,26.553,0.0,257.94,,271.0,260.0,12.174,2.705,12.439,23.897
4857.0,2.767,0.742,-34.291,3.042,9.562,5.389,37.013,5.01,-0.707,-2.752,0.0,38.7,39.5,9.723,3.077,13.319,10.259,13.119,12.183,-3.183,26.553,0.0,257.34,,271.0,260.0,12.321,2.706,12.303,23.958
4857.5,2.767,0.742,-34.291,3.042,9.562,5.389,37.013,5.01,-0.707,-2.752,0.0,38.7,39.5,9.723,3.077,13.299,11.046,13.19,12.244,-3.183,26.553,0.0,257.34,,272.0,260.0,12.22,2.707,12.422,23.966
4858.0,2.767,0.742,-34.291,3.042,9.562,5.389,37.013,5.01,-0.707,-2.752,0.0,38.7,39.5,9.723,3.077,13.372,10.34,13.158,12.181,-3.183,26.553,0.0,258.84,,272.0,260.0,12.445,2.708,12.45,23.963
4858.5,2.767,0.742,-34.291,3.042,9.562,5.338,37.024,5.009,-0.687,-2.747,0.0,38.717,39.488,9.723,3.077,13.297,10.413,13.136,12.117,-3.174,26.553,0.0,258.84,,273.0,260.0,12.263,2.709,12.333,23.942
4859.0,2.767,0.742,-34.291,3.042,9.562,5.338,37.024,5.009,-0.687,-2.747,0.0,38.7,39.5,9.723,3.077,13.214,10.692,13.116,12.02,-3.174,26.553,0.0,258.14,,273.0,260.0,12.241,2.71,12.269,23.636
4859.5,2.753,0.736,-34.371,2.967,9.592,5.338,37.024,5.009,-0.687,-2.747,0.0,38.7,39.5,9.744,3.053,13.262,10.599,13.146,12.155,-3.174,26.553,0.0,258.14,,274.0,260.0,12.26,2.711,12.401,23.659
4860.0,2.753,0.736,-34.371,2.967,9.592,5.338,37.024,5.009,-0.687,-2.747,0.0,38.7,39.5,9.744,3.053,13.463,10.734,13.249,12.226,-3.174,26.553,0.0,258.74,,274.0,260.0,12.291,2.712,12.436,23.633
4860.5,2.753,0.736,-34.371,2.967,9.592,5.338,37.024,5.009,-0.687,-2.747,0.0,38.7,39.5,9.744,3.053,13.344,10.243,13.185,11.986,-3.174,26.553,0.0,258.74,,275.0,260.0,12.418,2.713,12.254,23.687
4861.0,2.753,0.736,-34.371,2.967,9.592,5.338,37.024,5.009,-0.687,-2.747,0.0,38.7,39.5,9.744,3.053,13.331,10.328,13.116,11.968,-3.174,26.553,0.0,260.44,,275.0,260.0,12.189,2.713,12.418,23.77
4861.5,2.753,0.736,-34.371,2.967,9.592,5.334,37.059,4.978,-0.627,-2.755,0.0,38.734,39.557,9.744,3.053,13.418,10.747,13.242,12.386,-3.177,26.551,0.0,260.44,,275.0,260.0,12.186,2.714,12.499,23.787
4862.0,2.753,0.736,-34.371,2.967,9.592,5.334,37.059,4.978,-0.627,-2.755,0.0,38.7,39.6,9.744,3.053,13.348,10.409,13.185,12.195,-3.177,26.551,0.0,260.94,,275.0,260.0,12.448,2.715,12.271,23.893
4862.5,2.161,0.582,-33.632,3.057,9.609,5.334,37.059,4.978,-0.627,-2.755,0.0,38.7,39.6,9.711,2.906,13.424,10.032,13.199,12.073,-3.177,26.551,0.0,260.94,,275.0,260.0,12.285,2.715,12.255,23.831
4863.0,2.161,0.582,-33.632,3.057,9.609,5.334,37.059,4.978,-0.627,-2.755,0.0,38.7,39.6,9.711,2.906,13.398,10.389,13.225,12.252,-3.177,26.551,0.0,260.44,,275.0,260.0,12.182,2.706,12.354,23.966
4863.5,2.161,0.582,-33.632,3.057,9.609,5.334,37.059,4.978,-0.627,-2.755,0.0,38.7,39.6,9.711,2.906,13.318,10.851,13.264,12.214,-3.177,26.551,0.0,260.44,,275.0,260.0,12.316,2.697,12.402,24.06
4864.0,2.161,0.582,-33.632,3.057,9.609,5.334,37.059,4.978,-0.627,-2.755,0.0,38.7,39.6,9.711,2.906,13.415,10.209,13.211,12.097,-3.177,26.551,0.0,263.24,,275.0,260.0,12.412,2.688,12.342,24.134
4864.5,2.161,0.582,-33.632,3.057,9.609,5.334,37.059,4.978,-0.627,-2.755,0.0,38.7,39.6,9.711,2.906,13.42,10.226,13.203,12.046,-3.177,26.551,0.0,263.24,,274.0,260.0,12.233,2.68,12.322,24.267
4865.0,2.161,0.582,-33.632,3.057,9.609,5.329,37.043,5.023,-0.617,-2.753,0.0,38.741,39.536,9.711,2.906,13.38,10.583,13.211,12.338,-3.175,26.553,0.0,263.44,,274.0,260.0,12.224,2.671,12.359,24.317
4865.5,2.161,0.582,-33.632,3.057,9.609,5.329,37.043,5.023,-0.617,-2.753,0.0,38.7,39.5,9.711,2.906,13.342,10.877,13.236,12.314,-3.175,26.553,0.0,263.44,,273.0,260.0,12.378,2.663,12.389,24.344
4866.0,2.75,0.751,-33.091,3.031,9.605,5.329,37.043,5.023,-0.617,-2.753,0.0,38.7,39.5,9.771,2.966,13.405,10.451,13.223,12.091,-3.175,26.553,0.0,264.44,,273.0,260.0,12.442,2.655,12.398,24.4
4866.5,2.75,0.751,-33.091,3.031,9.605,5.329,37.043,5.023,-0.617,-2.753,0.0,38.7,39.5,9.771,2.966,13.441,10.383,13.218,12.22,-3.175,26.553,0.0,264.44,,272.0,260.0,12.292,2.656,12.453,24.479
4867.0,2.75,0.751,-33.091,3.031,9.605,5.329,37.043,5.023,-0.617,-2.753,0.0,38.7,39.5,9.771,2.966,13.483,10.954,13.317,12.45,-3.175,26.553,0.0,261.74,,272.0,260.0,12.316,2.658,12.734,24.508
4867.5,2.75,0.751,-33.091,3.031,9.605,5.329,37.043,5.023,-0.617,-2.753,0.0,38.7,39.5,9.771,2.966,13.604,10.741,13.371,12.48,-3.175,26.553,0.0,261.74,,271.0,260.0,12.551,2.659,12.612,24.493
4868.0,2.75,0.751,-33.091,3.031,9.605,5.35,37.026,5.023,-0.585,-2.742,0.0,38.758,39.592,9.771,2.966,13.609,11.211,13.486,12.68,-3.171,26.555,0.0,262.44,,271.0,260.0,12.549,2.661,12.618,24.516
4868.5,2.75,0.751,-33.091,3.031,9.605,5.35,37.026,5.023,-0.585,-2.742,0.0,38.8,39.6,9.771,2.966,13.59,11.185,13.486,12.672,-3.171,26.555,0.0,262.44,,270.0,260.0,12.746,2.662,12.762,24.548
4869.0,3.073,0.861,-34.01,3.024,9.543,5.35,37.026,5.023,-0.585,-2.742,0.0,38.8,39.6,9.688,2.905,13.669,11.13,13.506,12.632,-3.171,26.555,0.0,260.74,,270.0,260.0,12.733,2.664,12.702,24.569
4869.5,3.073,0.861,-34.01,3.024,9.543,5.35,37.026,5.023,-0.585,-2.742,0.0,38.8,39.6,9.688,2.905,13.622,10.994,13.5,12.463,-3.171,26.555,0.0,260.74,,270.0,260.0,12.734,2.67,12.769,24.584
4870.0,3.073,0.861,-34.01,3.024,9.543,5.35,37.026,5.023,-0.585,-2.742,0.0,38.8,39.6,9.688,2.905,13.671,10.408,13.427,12.377,-3.171,26.555,0.0,262.64,,270.0,260.0,12.645,2.677,12.7,24.641
4870.5,3.073,0.861,-34.01,3.024,9.543,5.35,37.026,5.023,-0.585,-2.742,0.0,38.8,39.6,9.688,2.905,13.64,11.281,13.493,12.603,-3.171,26.555,0.0,262.64,,269.0,260.0,12.471,2.683,12.76,24.664
4871.0,3.073,0.861,-34.01,3.024,9.543,5.348,37.026,5.01,-0.538,-2.747,0.0,38.756,39.588,9.688,2.905,13.641,10.379,13.443,12.457,-3.186,26.548,0.0,258.94,,269.0,260.0,12.754,2.69,12.642,24.619
4871.5,3.073,0.861,-34.01,3.024,9.543,5.348,37.026,5.01,-0.538,-2.747,0.0,38.8,39.6,9.688,2.905,13.595,10.473,13.422,12.321,-3.186,26.548,0.0,258.94,,270.0,260.0,12.48,2.696,12.556,24.616
4872.0,3.073,0.861,-34.01,3.024,9.543,5.348,37.026,5.01,-0.538,-2.747,0.0,38.8,39.6,9.688,2.905,13.639,11.12,13.507,12.648,-3.186,26.548,0.0,259.64,,270.0,260.0,12.453,2.702,12.574,24.629
4872.5,2.961,0.68,-35.209,3.009,9.613,5.348,37.026,5.01,-0.538,-2.747,0.0,38.8,39.6,9.613,3.03,13.628,11.173,13.504,12.531,-3.186,26.548,0.0,259.64,,270.0,260.0,12.729,2.708,12.68,24.712
4873.0,2.961,0.68,-35.209,3.009,9.613,5.348,37.026,5.01,-0.538,-2.747,0.0,38.8,39.6,9.613,3.03,13.679,10.455,13.465,12.31,-3.186,26.548,0.0,257.84,,270.0,260.0,12.709,2.712,12.608,24.748
4873.5,2.961,0.68,-35.209,3.009,9.613,5.348,37.026,5.01,-0.538,-2.747,0.0,38.8,39.6,9.613,3.03,13.579,10.711,13.439,12.408,-3.186,26.548,0.0,257.84,,271.0,260.0,12.477,2.717,12.544,24.742
4874.0,2.961,0.68,-35.209,3.009,9.613,5.348,37.026,5.01,-0.538,-2.747,0.0,38.8,39.6,9.613,3.03,13.484,10.526,13.356,12.156,-3.186,26.548,0.0,259.54,,271.0,260.0,12.534,2.721,12.574,24.658
4874.5,2.961,0.68,-35.209,3.009,9.613,5.351,37.075,5.032,-0.49,-2.738,0.0,38.765,39.619,9.613,3.03,13.49,10.506,13.331,12.344,-3.171,26.549,0.0,259.54,,271.0,260.0,12.381,2.724,12.575,24.663
4875.0,2.961,0.68,-35.209,3.009,9.613,5.351,37.075,5.032,-0.49,-2.738,0.0,38.8,39.6,9.613,3.03,13.484,10.267,13.331,12.373,-3.171,26.549,0.0,258.34,,271.0,260.0,12.418,2.728,12.514,24.651
4875.5,2.749,0.734,-33.364,3.014,9.574,5.351,37.075,5.032,-0.49,-2.738,0.0,38.8,39.6,9.807,3.065,13.409,10.735,13.321,12.324,-3.171,26.549,0.0,258.34,,272.0,260.0,12.364,2.732,12.502,24.653
4876.0,2.749,0.734,-33.364,3.014,9.574,5.351,37.075,5.032,-0.49,-2.738,0.0,38.8,39.6,9.807,3.065,13.39,10.118,13.238,12.189,-3.171,26.549,0.0,259.64,,272.0,260.0,12.447,2.732,12.42,24.633
4876.5,2.749,0.734,-33.364,3.014,9.574,5.351,37.075,5.032,-0.49,-2.738,0.0,38.8,39.6,9.807,3.065,13.391,11.309,13.384,12.418,-3.171,26.549,0.0,259.64,,272.0,260.0,12.234,2.733,12.572,24.648
4877.0,2.749,0.734,-33.364,3.014,9.574,5.351,37.075,5.032,-0.49,-2.738,0.0,38.8,39.6,9.807,3.065,13.491,10.953,13.37,12.558,-3.171,26.549,0.0,259.24,,272.0,260.0,12.626,2.733,12.441,24.643
4877.5,2.749,0.734,-33.364,3.014,9.574,5.348,37.063,5.003,-0.489,-2.752,0.0,38.765,39.643,9.807,3.065,13.564,10.301,13.36,12.326,-3.181,26.537,0.0,259.24,,272.0,260.0,12.593,2.733,12.559,24.675
4878.0,2.749,0.734,-33.364,3.014,9.574,5.348,37.063,5.003,-0.489,-2.752,0.0,38.8,39.6,9.807,3.065,13.441,10.775,13.347,12.215,-3.181,26.537,0.0,260.24,,272.0,260.0,12.387,2.734,12.587,24.687
4878.5,2.749,0.734,-33.364,3.014,9.574,5.348,37.063,5.003,-0.489,-2.752,0.0,38.8,39.6,9.807,3.065,13.47,10.93,13.334,12.417,-3.181,26.537,0.0,260.24,,272.0,260.0,12.445,2.734,12.559,24.626
4879.0,2.704,0.682,-34.956,3.039,9.626,5.348,37.063,5.003,-0.489,-2.752,0.0,38.8,39.6,9.564,2.952,13.421,11.101,13.362,12.346,-3.181,26.537,0.0,258.84,,272.0,260.0,12.538,2.734,12.713,24.584
4879.5,2.704,0.682,-34.956,3.039,9.626,5.348,37.063,5.003,-0.489,-2.752,0.0,38.8,39.6,9.564,2.952,13.514,10.658,13.318,12.269,-3.181,26.537,0.0,258.84,,273.0,260.0,12.558,2.734,12.69,24.528
4880.0,2.704,0.682,-34.956,3.039,9.626,5.348,37.063,5.003,-0.489,-2.752,0.0,38.8,39.6,9.564,2.952,13.597,11.403,13.46,12.682,-3.181,26.537,0.0,261.24,,273.0,260.0,12.44,2.733,12.699,24.476
4880.5,2.704,0.682,-34.956,3.039,9.626,5.348,37.063,5.003,-0.489,-2.752,0.0,38.8,39.6,9.564,2.952,13.557,11.004,13.437,12.469,-3.181,26.537,0.0,261.24,,272.0,260.0,12.786,2.733,12.606,24.315
4881.0,2.704,0.682,-34.956,3.039,9.626,5.319,37.049,4.998,-0.464,-2.76,0.0,38.778,39.659,9.564,2.952,13.642,10.662,13.442,12.54,-3.181,26.53,0.0,259.24,,272.0,260.0,12.617,2.732,12.667,24.273
4881.5,2.704,0.682,-34.956,3.039,9.626,5.319,37.049,4.998,-0.464,-2.76,0.0,38.8,39.7,9.564,2.952,13.603,11.179,13.488,12.599,-3.181,26.53,0.0,259.24,,272.0,260.0,12.572,2.732,12.553,24.233
4882.0,2.609,0.679,-34.804,3.022,9.557,5.319,37.049,4.998,-0.464,-2.76,0.0,38.8,39.7,9.672,3.112,13.687,11.332,13.611,12.68,-3.181,26.53,0.0,261.54,,272.0,260.0,12.717,2.731,12.705,24.165
4882.5,2.609,0.679,-34.804,3.022,9.557,5.319,37.049,4.998,-0.464,-2.76,0.0,38.8,39.7,9.672,3.112,13.718,10.751,13.526,12.512,-3.181,26.53,0.0,261.54,,271.0,260.0,12.827,2.729,12.727,24.087
4883.0,2.609,0.679,-34.804,3.022,9.557,5.319,37.049,4.998,-0.464,-2.76,0.0,38.8,39.7,9.672,3.112,13.661,10.521,13.491,12.564,-3.181,26.53,0.0,259.04,,271.0,260.0,12.627,2.727,12.607,24.014
4883.5,2.609,0.679,-34.804,3.022,9.557,5.319,37.049,4.998,-0.464,-2.76,0.0,38.8,39.7,9.672,3.112,13.617,11.023,13.503,12.566,-3.181,26.53,0.0,259.04,,271.0,260.0,12.559,2.725,12.683,23.979
4884.0,2.609,0.679,-34.804,3.022,9.557,5.311,37.07,5.014,-0.415,-2.769,0.0,38.797,39.695,9.672,3.112,13.636,10.661,13.499,12.595,-3.184,26.543,0.0,261.94,,271.0,260.0,12.677,2.723,12.576,23.965
4884.5,2.609,0.679,-34.804,3.022,9.557,5.311,37.07,5.014,-0.415,-2.769,0.0,38.8,39.7,9.672,3.112,13.665,11.519,13.605,12.753,-3.184,26.543,0.0,261.94,,270.0,260.0,12.598,2.721,12.905,23.913
4885.0,2.678,0.707,-34.824,2.947,9.508,5.311,37.07,5.014,-0.415,-2.769,0.0,38.8,39.7,9.644,3.087,13.744,11.06,13.571,12.59,-3.184,26.543,0.0,259.84,,270.0,260.0,12.885,2.72,12.813,23.874
4885.5,2.678,0.707,-34.824,2.947,9.508,5.311,37.07,5.014,-0.415,-2.769,0.0,38.8,39.7,9.644,3.087,13.816,10.779,13.603,12.632,-3.184,26.543,0.0,259.84,,270.0,260.0,12.741,2.719,12.818,23.902
4886.0,2.678,0.707,-34.824,2.947,9.508,5.311,37.07,5.014,-0.415,-2.769,0.0,38.8,39.7,9.644,3.087,13.699,10.78,13.576,12.655,-3.184,26.543,0.0,262.54,,270.0,260.0,12.708,2.718,12.695,23.911
4886.5,2.678,0.707,-34.824,2.947,9.508,5.311,37.07,5.014,-0.415,-2.769,0.0,38.8,39.7,9.644,3.087,13.846,10.445,13.585,12.644,-3.184,26.543,0.0,262.54,,269.0,260.0,12.677,2.718,12.694,23.932
4887.0,2.678,0.707,-34.824,2.947,9.508,5.311,37.07,5.014,-0.415,-2.769,0.0,38.8,39.7,9.644,3.087,13.732,11.343,13.672,12.788,-3.184,26.543,0.0,258.34,,269.0,260.0,12.63,2.717,12.761,23.931
4887.5,2.678,0.707,-34.824,2.947,9.508,5.334,37.05,5.027,-0.395,-2.753,0.0,38.809,39.732,9.644,3.087,13.781,10.811,13.631,12.6,-3.185,26.531,0.0,258.34,,270.0,260.0,12.884,2.716,12.691,23.929
4888.0,2.678,0.707,-34.824,2.947,9.508,5.334,37.05,5.027,-0.395,-2.753,0.0,38.8,39.7,9.644,3.087,13.772,10.647,13.554,12.472,-3.185,26.531,0.0,260.74,,270.0,260.0,12.706,2.716,12.696,23.848
4888.5,2.548,0.664,-33.577,3.032,9.533,5.334,37.05,5.027,-0.395,-2.753,0.0,38.8,39.7,9.814,2.934,13.77,10.421,13.519,12.409,-3.185,26.531,0.0,260.74,,270.0,260.0,12.611,2.715,12.664,23.797
4889.0,2.548,0.664,-33.577,3.032,9.533,5.334,37.05,5.027,-0.395,-2.753,0.0,38.8,39.7,9.814,2.934,13.66,10.327,13.479,12.36,-3.185,26.531,0.0,259.64,,270.0,260.0,12.53,2.712,12.584,23.764
4889.5,2.548,0.664,-33.577,3.032,9.533,5.334,37.05,5.027,-0.395,-2.753,0.0,38.8,39.7,9.814,2.934,13.713,10.873,13.561,12.651,-3.185,26.531,0.0,259.64,,270.0,260.0,12.456,2.71,12.59,23.787
4890.0,2.548,0.664,-33.577,3.032,9.533,5.334,37.05,5.027,-0.395,-2.753,0.0,38.8,39.7,9.814,2.934,13.671,11.161,13.56,12.584,-3.185,26.531,0.0,260.14,,270.0,260.0,12.7,2.707,12.664,23.812
4890.5,2.548,0.664,-33.577,3.032,9.533,5.334,37.084,5.02,-0.343,-2.761,0.0,38.819,39.765,9.814,2.934,13.808,10.802,13.587,12.6,-3.193,26.527,0.0,260.14,,270.0,260.0,12.744,2.704,12.709,23.801
4891.0,2.548,0.664,-33.577,3.032,9.533,5.334,37.084,5.02,-0.343,-2.761,0.0,38.8,39.8,9.814,2.934,13.733,11.149,13.568,12.678,-3.193,26.527,0.0,258.14,,270.0,260.0,12.699,2.702,12.675,23.796
4891.5,3.411,0.804,-35.209,2.996,9.659,5.334,37.084,5.02,-0.343,-2.761,0.0,38.8,39.8,9.614,2.91,13.708,11.051,13.57,12.663,-3.193,26.527,0.0,258.14,,271.0,260.0,12.782,2.699,12.688,23.696
4892.0,3.411,0.804,-35.209,2.996,9.659,5.334,37.084,5.02,-0.343,-2.761,0.0,38.8,39.8,9.614,2.91,13.769,10.662,13.577,12.613,-3.193,26.527,0.0,260.24,,271.0,260.0,12.748,2.711,12.854,23.628
4892.5,3.411,0.804,-35.209,2.996,9.659,5.334,37.084,5.02,-0.343,-2.761,0.0,38.8,39.8,9.614,2.91,13.806,10.986,13.628,12.805,-3.193,26.527,0.0,260.24,,271.0,260.0,12.655,2.723,12.823,23.544
4893.0,3.411,0.804,-35.209,2.996,9.659,5.334,37.084,5.02,-0.343,-2.761,0.0,38.8,39.8,9.614,2.91,13.769,11.539,13.707,12.791,-3.193,26.527,0.0,259.14,,271.0,260.0,12.806,2.734,12.807,23.542
4893.5,3.411,0.804,-35.209,2.996,9.659,5.334,37.084,5.02,-0.343,-2.761,0.0,38.8,39.8,9.614,2.91,13.927,10.89,13.691,12.647,-3.193,26.527,0.0,259.14,,271.0,260.0,12.952,2.745,12.855,23.57
4894.0,3.411,0.804,-35.209,2.996,9.659,5.354,37.052,5.009,-0.336,-2.762,0.0,38.83,39.756,9.614,2.91,13.756,11.01,13.64,12.577,-3.188,26.529,0.0,260.44,,271.0,260.0,12.789,2.756,12.717,23.681
4894.5,3.411,0.804,-35.209,2.996,9.659,5.354,37.052,5.009,-0.336,-2.762,0.0,38.8,39.8,9.614,2.91,13.867,10.739,13.658,12.69,-3.188,26.529,0.0,260.44,,271.0,260.0,12.746,2.767,12.816,23.769
4895.0,3.275,0.77,-35.209,3.008,9.579,5.354,37.052,5.009,-0.336,-2.762,0.0,38.8,39.8,9.637,3.019,13.826,11.283,13.737,12.87,-3.188,26.529,0.0,258.94,,271.0,260.0,12.738,2.777,12.73,23.768
4895.5,3.275,0.77,-35.209,3.008,9.579,5.354,37.052,5.009,-0.336,-2.762,0.0,38.8,39.8,9.637,3.019,13.79,10.593,13.682,12.602,-3.188,26.529,0.0,258.94,,272.0,260.0,12.929,2.785,12.756,23.702
4896.0,3.275,0.77,-35.209,3.008,9.579,5.354,37.052,5.009,-0.336,-2.762,0.0,38.8,39.8,9.637,3.019,13.89,11.174,13.743,12.769,-3.188,26.529,0.0,260.14,,272.0,260.0,12.667,2.801,12.97,23.682
4896.5,3.275,0.77,-35.209,3.008,9.579,5.354,37.052,5.009,-0.336,-2.762,0.0,38.8,39.8,9.637,3.019,13.908,10.683,13.744,12.779,-3.188,26.529,0.0,260.14,,272.0,260.0,12.779,2.809,12.732,23.672
4897.0,3.275,0.77,-35.209,3.008,9.579,5.344,37.08,5.025,-0.286,-2.746,0.0,38.855,39.842,9.637,3.019,13.815,11.108,13.694,12.641,-3.178,26.54,0.0,259.84,,272.0,260.0,12.779,2.809,12.785,23.682
4897.5,3.275,0.77,-35.209,3.008,9.579,5.344,37.08,5.025,-0.286,-2.746,0.0,38.9,39.8,9.637,3.019,13.822,10.75,13.648,12.576,-3.178,26.54,0.0,259.84,,272.0,260.0,12.814,2.817,12.817,23.794
4898.0,2.903,0.749,-34.154,3.058,9.598,5.344,37.08,5.025,-0.286,-2.746,0.0,38.9,39.8,9.738,2.905,13.767,10.591,13.596,12.628,-3.178,26.54,0.0,260.64,,272.0,260.0,12.699,2.824,12.732,23.872
4898.5,2.903,0.749,-34.154,3.058,9.598,5.344,37.08,5.025,-0.286,-2.746,0.0,38.9,39.8,9.738,2.905,13.686,11.26,13.632,12.649,-3.178,26.54,0.0,260.64,,272.0,260.0,12.645,2.825,12.865,24.036
4899.0,2.903,0.749,-34.154,3.058,9.598,5.344,37.08,5.025,-0.286,-2.746,0.0,38.9,39.8,9.738,2.905,13.657,11.4,13.627,12.663,-3.178,26.54,0.0,259.94,,272.0,260.0,12.807,2.827,12.873,24.138
4899.5,2.903,0.749,-34.154,3.058,9.598,5.344,37.08,5.025,-0.286,-2.746,0.0,38.9,39.8,9.738,2.905,13.69,11.273,13.634,12.651,-3.178,26.54,0.0,259.94,,272.0,260.0,12.837,2.828,12.838,24.175
4900.0,2.903,0.749,-34.154,3.058,9.598,5.346,37.103,5.017,-0.248,-2.771,0.0,38.862,39.828,9.738,2.905,13.71,11.036,13.601,12.545,-3.185,26.539,0.0,261.34,,272.0,260.0,12.812,2.829,12.719,24.112
4900.5,2.903,0.749,-34.154,3.058,9.598,5.346,37.103,5.017,-0.248,-2.771,0.0,38.9,39.8,9.738,2.905,13.858,10.696,13.604,12.491,-3.185,26.539,0.0,261.34,,271.0,260.0,12.723,2.83,12.799,24.062
4901.0,2.903,0.749,-34.154,3.058,9.598,5.346,37.103,5.017,-0.248,-2.771,0.0,38.9,39.8,9.738,2.905,13.758,11.261,13.613,12.719,-3.185,26.539,0.0,260.64,,271.0,260.0,12.662,2.832,12.814,24.034
4901.5,2.623,0.621,-35.209,3.028,9.675,5.346,37.103,5.017,-0.248,-2.771,0.0,38.9,39.8,9.646,3.005,13.666,10.607,13.551,12.602,-3.185,26.539,0.0,260.64,,271.0,260.0,12.838,2.833,12.699,24.046
4902.0,2.623,0.621,-35.209,3.028,9.675,5.346,37.103,5.017,-0.248,-2.771,0.0,38.9,39.8,9.646,3.005,13.755,11.145,13.628,12.625,-3.185,26.539,0.0,261.74,,271.0,260.0,12.607,2.829,12.958,24.101
4902.5,2.623,0.621,-35.209,3.028,9.675,5.346,37.103,5.017,-0.248,-2.771,0.0,38.9,39.8,9.646,3.005,13.814,11.176,13.644,12.837,-3.185,26.539,0.0,261.74,,270.0,260.0,12.788,2.826,12.827,24.116
4903.0,2.623,0.621,-35.209,3.028,9.675,5.346,37.103,5.017,-0.248,-2.771,0.0,38.9,39.8,9.646,3.005,13.748,11.221,13.659,12.671,-3.185,26.539,0.0,259.74,,270.0,260.0,12.868,2.823,12.979,24.156
4903.5,2.623,0.621,-35.209,3.028,9.675,5.338,37.084,5.023,-0.217,-2.746,0.0,38.879,39.87,9.646,3.005,13.833,11.524,13.772,13.015,-3.173,26.538,0.0,259.74,,270.0,260.0,12.825,2.819,12.96,24.196
4904.0,2.623,0.621,-35.209,3.028,9.675,5.338,37.084,5.023,-0.217,-2.746,0.0,38.9,39.9,9.646,3.005,13.837,11.597,13.773,12.854,-3.173,26.538,0.0,260.14,,270.0,260.0,13.036,2.816,13.061,24.189
4904.5,2.565,0.664,-34.241,3.076,9.564,5.338,37.084,5.023,-0.217,-2.746,0.0,38.9,39.9,9.666,2.78,13.887,11.279,13.788,12.78,-3.173,26.538,0.0,260.14,,270.0,260.0,13.015,2.813,13.03,24.242
4905.0,2.565,0.664,-34.241,3.076,9.564,5.338,37.084,5.023,-0.217,-2.746,0.0,38.9,39.9,9.666,2.78,13.92,10.498,13.703,12.681,-3.173,26.538,0.0,258.54,,270.0,260.0,12.933,2.809,12.809,24.267
4905.5,2.565,0.664,-34.241,3.076,9.564,5.338,37.084,5.023,-0.217,-2.746,0.0,38.9,39.9,9.666,2.78,13.993,11.25,13.84,12.853,-3.173,26.538,0.0,258.54,,271.0,260.0,12.7,2.805,12.887,24.278
4906.0,2.565,0.664,-34.241,3.076,9.564,5.338,37.084,5.023,-0.217,-2.746,0.0,38.9,39.9,9.666,2.78,14.005,11.191,13.818,13.014,-3.173,26.538,0.0,259.74,,271.0,260.0,12.984,2.801,12.818,24.285
4906.5,2.565,0.664,-34.241,3.076,9.564,5.325,37.056,5.025,-0.2,-2.734,0.0,38.892,39.839,9.666,2.78,14.006,10.847,13.807,12.765,-3.159,26.54,0.0,259.74,,271.0,260.0,13.007,2.797,13.017,24.299
4907.0,2.565,0.664,-34.241,3.076,9.564,5.325,37.056,5.025,-0.2,-2.734,0.0,38.9,39.8,9.666,2.78,13.966,10.755,13.744,12.742,-3.159,26.54,0.0,259.14,,271.0,260.0,12.856,2.793,12.978,24.301
4907.5,2.565,0.664,-34.241,3.076,9.564,5.325,37.056,5.025,-0.2,-2.734,0.0,38.9,39.8,9.666,2.78,13.845,10.447,13.692,12.646,-3.159,26.54,0.0,259.14,,271.0,260.0,12.802,2.79,12.887,24.318
4908.0,2.236,0.606,-33.084,3.049,9.539,5.325,37.056,5.025,-0.2,-2.734,0.0,38.9,39.8,9.834,2.927,13.824,10.93,13.759,12.885,-3.159,26.54,0.0,260.84,,271.0,260.0,12.658,2.786,12.847,24.271
4908.5,2.236,0.606,-33.084,3.049,9.539,5.325,37.056,5.025,-0.2,-2.734,0.0,38.9,39.8,9.834,2.927,13.855,10.49,13.709,12.744,-3.159,26.54,0.0,260.84,,271.0,260.0,12.85,2.777,12.828,24.234
4909.0,2.236,0.606,-33.084,3.049,9.539,5.325,37.056,5.025,-0.2,-2.734,0.0,38.9,39.8,9.834,2.927,13.957,11.684,13.886,12.969,-3.159,26.54,0.0,259.64,,271.0,260.0,12.7,2.768,13.051,24.215
4909.5,2.236,0.606,-33.084,3.049,9.539,5.325,37.056,5.025,-0.2,-2.734,0.0,38.9,39.8,9.834,2.927,13.92,11.325,13.815,12.964,-3.159,26.54,0.0,259.64,,271.0,260.0,13.124,2.759,12.887,23.988
4910.0,2.236,0.606,-33.084,3.049,9.539,5.329,37.084,5.013,-0.161,-2.74,0.0,38.889,39.837,9.834,2.927,14.012,10.704,13.82,12.894,-3.169,26.525,0.0,261.54,,271.0,260.0,13.006,2.751,12.96,23.855
4910.5,2.236,0.606,-33.084,3.049,9.539,5.329,37.084,5.013,-0.161,-2.74,0.0,38.9,39.8,9.834,2.927,13.931,11.201,13.802,12.893,-3.169,26.525,0.0,261.54,,270.0,260.0,12.858,2.742,13.079,23.775
4911.0,3.256,0.779,-35.209,3.037,9.642,5.329,37.084,5.013,-0.161,-2.74,0.0,38.9,39.8,9.593,2.976,13.948,11.05,13.814,12.938,-3.169,26.525,0.0,260.04,,270.0,260.0,12.957,2.734,12.922,23.744
4911.5,3.256,0.779,-35.209,3.037,9.642,5.329,37.084,5.013,-0.161,-2.74,0.0,38.9,39.8,9.593,2.976,13.917,11.402,13.884,12.864,-3.169,26.525,0.0,260.04,,270.0,260.0,12.937,2.742,13.059,23.714
4912.0,3.256,0.779,-35.209,3.037,9.642,5.329,37.084,5.013,-0.161,-2.74,0.0,38.9,39.8,9.593,2.976,13.921,10.62,13.767,12.619,-3.169,26.525,0.0,260.64,,270.0,260.0,13.017,2.751,12.836,23.783
4912.5,3.256,0.779,-35.209,3.037,9.642,5.329,37.084,5.013,-0.161,-2.74,0.0,38.9,39.8,9.593,2.976,13.937,11.094,13.822,12.806,-3.169,26.525,0.0,260.64,,270.0,260.0,12.732,2.759,12.92,23.895
4913.0,3.256,0.779,-35.209,3.037,9.642,5.376,37.105,5.051,-0.1,-2.747,0.0,38.909,39.856,9.593,2.976,14.092,11.991,13.954,13.153,-3.158,26.541,0.0,258.64,,270.0,260.0,12.915,2.767,13.037,23.943
4913.5,3.256,0.779,-35.209,3.037,9.642,5.376,37.105,5.051,-0.1,-2.747,0.0,38.9,39.9,9.593,2.976,14.023,11.245,13.898,12.935,-3.158,26.541,0.0,258.64,,271.0,260.0,13.297,2.775,12.995,23.943
4914.0,2.331,0.67,-33.964,3.068,9.579,5.376,37.105,5.051,-0.1,-2.747,0.0,38.9,39.9,9.699,2.941,14.001,10.674,13.858,12.799,-3.158,26.541,0.0,259.24,,271.0,260.0,13.025,2.783,12.84,23.983
4914.5,2.331,0.67,-33.964,3.068,9.579,5.376,37.105,5.051,-0.1,-2.747,0.0,38.9,39.9,9.699,2.941,13.917,10.42,13.781,12.689,-3.158,26.541,0.0,259.24,,271.0,260.0,12.833,2.776,12.805,24.006
4915.0,2.331,0.67,-33.964,3.068,9.579,5.376,37.105,5.051,-0.1,-2.747,0.0,38.9,39.9,9.699,2.941,13.877,10.945,13.811,12.7,-3.158,26.541,0.0,258.14,,271.0,260.0,12.702,2.769,12.848,24.008
4915.5,2.331,0.67,-33.964,3.068,9.579,5.376,37.105,5.051,-0.1,-2.747,0.0,38.9,39.9,9.699,2.941,13.919,10.859,13.78,12.77,-3.158,26.541,0.0,258.14,,272.0,260.0,12.833,2.761,12.905,24.012
4916.0,2.331,0.67,-33.964,3.068,9.579,5.376,37.105,5.051,-0.1,-2.747,0.0,38.9,39.9,9.699,2.941,13.804,10.668,13.717,12.588,-3.158,26.541,0.0,260.54,,272.0,260.0,12.832,2.754,12.756,23.919
4916.5,2.331,0.67,-33.964,3.068,9.579,5.38,37.114,5.034,-0.08,-2.752,0.0,38.901,39.868,9.699,2.941,13.759,11.2,13.705,12.582,-3.169,26.527,0.0,260.54,,272.0,260.0,12.694,2.747,12.978,23.786
4917.0,2.331,0.67,-33.964,3.068,9.579,5.38,37.114,5.034,-0.08,-2.752,0.0,38.9,39.9,9.699,2.941,13.849,11.336,13.765,12.781,-3.169,26.527,0.0,259.34,,272.0,260.0,12.811,2.74,13.045,23.79
4917.5,2.92,0.711,-35.209,3.051,9.601,5.38,37.114,5.034,-0.08,-2.752,0.0,38.9,39.9,9.58,3.105,13.807,11.212,13.73,12.823,-3.169,26.527,0.0,259.34,,272.0,260.0,12.933,2.734,12.935,23.77
4918.0,2.92,0.711,-35.209,3.051,9.601,5.38,37.114,5.034,-0.08,-2.752,0.0,38.9,39.9,9.58,3.105,13.956,10.868,13.837,12.915,-3.169,26.527,0.0,261.04,,272.0,260.0,12.893,2.737,12.954,23.678
4918.5,2.92,0.711,-35.209,3.051,9.601,5.38,37.114,5.034,-0.08,-2.752,0.0,38.9,39.9,9.58,3.105,14.04,11.02,13.909,12.934,-3.169,26.527,0.0,261.04,,271.0,260.0,12.894,2.74,12.968,23.658
4919.0,2.92,0.711,-35.209,3.051,9.601,5.38,37.114,5.034,-0.08,-2.752,0.0,38.9,39.9,9.58,3.105,14.051,12.073,14.029,13.253,-3.169,26.527,0.0,260.64,,271.0,260.0,12.975,2.743,13.086,23.718
4919.5,2.92,0.711,-35.209,3.051,9.601,5.323,37.077,4.983,-0.085,-2.739,0.0,38.903,39.861,9.58,3.105,14.086,11.626,13.997,13.067,-3.177,26.529,0.0,260.64,,271.0,260.0,13.352,2.746,13.137,23.693
4920.0,2.92,0.711,-35.209,3.051,9.601,5.323,37.077,4.983,-0.085,-2.739,0.0,38.9,39.9,9.58,3.105,14.267,11.075,14.03,13.093,-3.177,26.529,0.0,261.64,,271.0,260.0,13.194,2.749,13.036,23.716
4920.5,2.698,0.695,-34.94,3.017,9.551,5.323,37.077,4.983,-0.085,-2.739,0.0,38.9,39.9,9.641,3.098,14.062,11.486,14.019,12.983,-3.177,26.529,0.0,261.64,,270.0,260.0,13.116,2.751,13.245,23.705
4921.0,2.698,0.695,-34.94,3.017,9.551,5.323,37.077,4.983,-0.085,-2.739,0.0,38.9,39.9,9.641,3.098,14.165,11.552,14.043,13.028,-3.177,26.529,0.0,260.14,,270.0,260.0,13.138,2.75,13.239,23.696
4921.5,2.698,0.695,-34.94,3.017,9.551,5.323,37.077,4.983,-0.085,-2.739,0.0,38.9,39.9,9.641,3.098,14.204,11.88,14.139,13.259,-3.177,26.529,0.0,260.14,,270.0,260.0,13.197,2.75,13.224,23.726
4922.0,2.698,0.695,-34.94,3.017,9.551,5.323,37.077,4.983,-0.085,-2.739,0.0,38.9,39.9,9.641,3.098,14.376,11.087,14.135,13.203,-3.177,26.529,0.0,260.44,,270.0,260.0,13.371,2.749,13.112,23.711
4922.5,2.698,0.695,-34.94,3.017,9.551,5.323,37.077,4.983,-0.085,-2.739,0.0,38.9,39.9,9.641,3.098,14.277,12.037,14.219,13.312,-3.177,26.529,0.0,260.44,,270.0,260.0,13.2,2.748,13.379,23.724
4923.0,2.698,0.695,-34.94,3.017,9.551,5.313,37.046,5.012,-0.054,-2.747,0.0,38.905,39.896,9.641,3.098,14.342,11.44,14.171,13.314,-3.176,26.516,0.0,259.44,,270.0,260.0,13.461,2.747,13.326,23.732
4923.5,2.698,0.695,-34.94,3.017,9.551,5.313,37.046,5.012,-0.054,-2.747,0.0,38.9,39.9,9.641,3.098,14.3,11.76,14.223,13.309,-3.176,26.516,0.0,259.44,,270.0,260.0,13.317,2.746,13.264,23.735
4924.0,2.745,0.686,-34.489,3.001,9.668,5.313,37.046,5.012,-0.054,-2.747,0.0,38.9,39.9,9.687,2.891,14.395,11.289,14.194,13.115,-3.176,26.516,0.0,260.04,,270.0,260.0,13.398,2.746,13.182,23.74
4924.5,2.745,0.686,-34.489,3.001,9.668,5.313,37.046,5.012,-0.054,-2.747,0.0,38.9,39.9,9.687,2.891,14.333,11.118,14.149,13.16,-3.176,26.516,0.0,260.04,,270.0,260.0,13.248,2.745,13.341,23.752
4925.0,2.745,0.686,-34.489,3.001,9.668,5.313,37.046,5.012,-0.054,-2.747,0.0,38.9,39.9,9.687,2.891,14.316,11.373,14.157,13.148,-3.176,26.516,0.0,257.64,,270.0,260.0,13.19,2.745,13.357,23.809
4925.5,2.745,0.686,-34.489,3.001,9.668,5.313,37.046,5.012,-0.054,-2.747,0.0,38.9,39.9,9.687,2.891,14.265,10.998,14.151,13.157,-3.176,26.516,0.0,257.64,,271.0,260.0,13.248,2.745,13.176,23.837
4926.0,2.745,0.686,-34.489,3.001,9.668,5.288,37.074,5.03,0.001,-2.77,0.0,38.9,39.846,9.687,2.891,14.263,11.655,14.188,13.134,-3.183,26.517,0.0,258.74,,271.0,260.0,13.143,2.745,13.318,23.9
4926.5,2.745,0.686,-34.489,3.001,9.668,5.288,37.074,5.03,0.001,-2.77,0.0,38.9,39.8,9.687,2.891,14.31,11.056,14.147,13.15,-3.183,26.517,0.0,258.74,,272.0,260.0,13.31,2.745,13.199,23.911
4927.0,2.765,0.653,-35.209,2.911,9.647,5.288,37.074,5.03,0.001,-2.77,0.0,38.9,39.8,9.689,3.102,14.202,11.582,14.145,13.097,-3.183,26.517,0.0,258.44,,272.0,260.0,13.166,2.745,13.234,23.955
4927.5,2.765,0.653,-35.209,2.911,9.647,5.288,37.074,5.03,0.001,-2.77,0.0,38.9,39.8,9.689,3.102,14.182,11.383,14.096,12.962,-3.183,26.517,0.0,258.44,,273.0,260.0,13.257,2.746,13.206,24.112
4928.0,2.765,0.653,-35.209,2.911,9.647,5.288,37.074,5.03,0.001,-2.77,0.0,38.9,39.8,9.689,3.102,14.22,10.997,14.043,13.029,-3.183,26.517,0.0,259.04,,273.0,260.0,13.156,2.746,13.122,24.146
4928.5,2.765,0.653,-35.209,2.911,9.647,5.288,37.074,5.03,0.001,-2.77,0.0,38.9,39.8,9.689,3.102,14.044,11.377,14.016,12.851,-3.183,26.517,0.0,259.04,,273.0,260.0,13.072,2.746,13.167,24.115
4929.0,2.765,0.653,-35.209,2.911,9.647,5.324,37.126,5.011,0.051,-2.743,0.0,38.898,39.866,9.689,3.102,14.042,11.239,13.959,12.792,-3.176,26.524,0.0,260.94,,273.0,260.0,13.072,2.747,13.194,24.113
4929.5,2.765,0.653,-35.209,2.911,9.647,5.324,37.126,5.011,0.051,-2.743,0.0,38.9,39.9,9.689,3.102,14.011,10.463,13.868,12.681,-3.176,26.524,0.0,260.94,,273.0,260.0,13.008,2.747,12.937,24.151
4930.0,2.765,0.653,-35.209,2.911,9.647,5.324,37.126,5.011,0.051,-2.743,0.0,38.9,39.9,9.689,3.102,14.077,11.374,14.01,12.934,-3.176,26.524,0.0,261.04,,273.0,260.0,12.756,2.747,13.008,24.182
4930.5,2.571,0.67,-34.266,3.058,9.488,5.324,37.126,5.011,0.051,-2.743,0.0,38.9,39.9,9.773,3.01,14.052,11.273,13.97,12.996,-3.176,26.524,0.0,261.04,,272.0,260.0,13.099,2.748,13.173,24.237
4931.0,2.571,0.67,-34.266,3.058,9.488,5.324,37.126,5.011,0.051,-2.743,0.0,38.9,39.9,9.773,3.01,14.193,10.902,14.012,13.002,-3.176,26.524,0.0,261.14,,272.0,260.0,13.073,2.745,13.277,24.236
4931.5,2.571,0.67,-34.266,3.058,9.488,5.324,37.126,5.011,0.051,-2.743,0.0,38.9,39.9,9.773,3.01,14.171,11.636,14.049,13.004,-3.176,26.524,0.0,261.14,,271.0,260.0,13.027,2.742,13.048,24.211
4932.0,2.571,0.67,-34.266,3.058,9.488,5.324,37.126,5.011,0.051,-2.743,0.0,38.9,39.9,9.773,3.01,14.077,10.88,13.995,13.049,-3.176,26.524,0.0,262.84,,271.0,260.0,13.215,2.739,13.075,24.207
4932.5,2.571,0.67,-34.266,3.058,9.488,5.408,37.121,5.013,0.067,-2.758,0.0,38.904,39.817,9.773,3.01,14.164,11.856,14.095,13.169,-3.174,26.519,0.0,262.84,,270.0,260.0,13.0,2.736,13.422,24.082
4933.0,2.571,0.67,-34.266,3.058,9.488,5.408,37.121,5.013,0.067,-2.758,0.0,38.9,39.8,9.773,3.01,14.262,11.921,14.206,13.547,-3.174,26.519,0.0,262.04,,270.0,260.0,13.321,2.734,13.169,23.985
4933.5,3.085,0.859,-34.047,3.1,9.571,5.408,37.121,5.013,0.067,-2.758,0.0,38.9,39.8,9.704,2.979,14.428,11.033,14.226,13.141,-3.174,26.519,0.0,262.04,,269.0,260.0,13.484,2.731,13.145,23.904
4934.0,3.085,0.859,-34.047,3.1,9.571,5.408,37.121,5.013,0.067,-2.758,0.0,38.9,39.8,9.704,2.979,14.299,11.674,14.204,13.365,-3.174,26.519,0.0,262.34,,269.0,260.0,13.207,2.737,13.183,23.903
4934.5,3.085,0.859,-34.047,3.1,9.571,5.408,37.121,5.013,0.067,-2.758,0.0,38.9,39.8,9.704,2.979,14.292,10.706,14.122,13.125,-3.174,26.519,0.0,262.34,,268.0,260.0,13.386,2.742,13.287,23.905
4935.0,3.085,0.859,-34.047,3.1,9.571,5.408,37.121,5.013,0.067,-2.758,0.0,38.9,39.8,9.704,2.979,14.273,11.987,14.229,13.278,-3.174,26.519,0.0,259.04,,268.0,260.0,13.061,2.748,13.409,23.921
4935.5,3.085,0.859,-34.047,3.1,9.571,5.398,37.085,5.036,0.088,-2.758,0.0,38.898,39.799,9.704,2.979,14.318,11.56,14.225,13.223,-3.174,26.529,0.0,259.04,,268.0,260.0,13.442,2.754,13.182,23.952
4936.0,3.085,0.859,-34.047,3.1,9.571,5.398,37.085,5.036,0.088,-2.758,0.0,38.9,39.8,9.704,2.979,14.203,11.614,14.175,12.977,-3.174,26.529,0.0,259.34,,268.0,260.0,13.331,2.759,13.33,23.957
4936.5,3.085,0.859,-34.047,3.1,9.571,5.398,37.085,5.036,0.088,-2.758,0.0,38.9,39.8,9.704,2.979,14.201,11.293,14.1,12.971,-3.174,26.529,0.0,259.34,,268.0,260.0,13.242,2.764,13.277,24.015
4937.0,2.334,0.643,-34.14,2.956,9.605,5.398,37.085,5.036,0.088,-2.758,0.0,38.9,39.8,9.684,2.885,14.173,11.361,14.1,13.03,-3.174,26.529,0.0,258.84,,268.0,260.0,13.141,2.77,13.183,24.063
4937.5,2.334,0.643,-34.14,2.956,9.605,5.398,37.085,5.036,0.088,-2.758,0.0,38.9,39.8,9.684,2.885,14.105,11.561,14.114,12.904,-3.174,26.529,0.0,258.84,,269.0,260.0,13.166,2.763,13.29,24.084
4938.0,2.334,0.643,-34.14,2.956,9.605,5.398,37.085,5.036,0.088,-2.758,0.0,38.9,39.8,9.684,2.885,14.205,11.358,14.102,12.882,-3.174,26.529,0.0,256.64,,269.0,260.0,13.171,2.756,13.181,24.075
4938.5,2.334,0.643,-34.14,2.956,9.605,5.398,37.085,5.036,0.088,-2.758,0.0,38.9,39.8,9.684,2.885,14.158,10.701,14.049,12.871,-3.174,26.529,0.0,256.64,,270.0,260.0,13.137,2.749,13.087,24.05
4939.0,2.334,0.643,-34.14,2.956,9.605,5.395,37.101,5.026,0.128,-2.767,0.0,38.884,39.784,9.684,2.885,14.087,10.852,14.051,12.869,-3.169,26.517,0.0,256.84,,270.0,260.0,12.945,2.742,13.001,24.06
4939.5,2.334,0.643,-34.14,2.956,9.605,5.395,37.101,5.026,0.128,-2.767,0.0,38.9,39.8,9.684,2.885,14.045,11.388,14.042,12.822,-3.169,26.517,0.0,256.84,,271.0,260.0,12.965,2.735,13.105,24.078
4940.0,2.122,0.574,-34.07,3.077,9.491,5.395,37.101,5.026,0.128,-2.767,0.0,38.9,39.8,9.787,2.998,13.998,11.178,13.981,12.753,-3.169,26.517,0.0,256.94,,271.0,260.0,13.074,2.729,13.152,24.079
4940.5,2.122,0.574,-34.07,3.077,9.491,5.395,37.101,5.026,0.128,-2.767,0.0,38.9,39.8,9.787,2.998,14.073,10.818,13.99,12.757,-3.169,26.517,0.0,256.94,,272.0,260.0,12.977,2.719,13.041,24.127
4941.0,2.122,0.574,-34.07,3.077,9.491,5.395,37.101,5.026,0.128,-2.767,0.0,38.9,39.8,9.787,2.998,13.959,10.58,13.9,12.72,-3.169,26.517,0.0,258.94,,272.0,260.0,12.909,2.709,12.95,24.093
4941.5,2.122,0.574,-34.07,3.077,9.491,5.395,37.101,5.026,0.128,-2.767,0.0,38.9,39.8,9.787,2.998,13.961,11.631,14.008,12.887,-3.169,26.517,0.0,258.94,,273.0,260.0,12.79,2.699,13.142,24.066
4942.0,2.122,0.574,-34.07,3.077,9.491,5.389,37.119,5.034,0.157,-2.769,0.0,38.884,39.727,9.787,2.998,14.077,11.177,13.984,13.025,-3.175,26.518,0.0,260.04,,273.0,260.0,13.122,2.69,13.083,24.105
4942.5,2.122,0.574,-34.07,3.077,9.491,5.389,37.119,5.034,0.157,-2.769,0.0,38.9,39.7,9.787,2.998,14.043,11.685,14.028,13.094,-3.175,26.518,0.0,260.04,,273.0,260.0,13.066,2.68,13.315,24.119
4943.0,2.941,0.783,-33.717,3.114,9.53,5.389,37.119,5.034,0.157,-2.769,0.0,38.9,39.7,9.782,2.838,14.137,11.392,14.033,13.168,-3.175,26.518,0.0,259.74,,273.0,260.0,13.212,2.671,13.216,24.191
4943.5,2.941,0.783,-33.717,3.114,9.53,5.389,37.119,5.034,0.157,-2.769,0.0,38.9,39.7,9.782,2.838,14.099,11.789,14.059,13.069,-3.175,26.518,0.0,259.74,,273.0,260.0,13.182,2.676,13.361,24.255
4944.0,2.941,0.783,-33.717,3.114,9.53,5.389,37.119,5.034,0.157,-2.769,0.0,38.9,39.7,9.782,2.838,14.189,11.291,14.028,12.991,-3.175,26.518,0.0,259.84,,273.0,260.0,13.254,2.68,13.312,24.278
4944.5,2.941,0.783,-33.717,3.114,9.53,5.389,37.119,5.034,0.157,-2.769,0.0,38.9,39.7,9.782,2.838,14.207,11.148,14.036,12.993,-3.175,26.518,0.0,259.84,,273.0,260.0,13.125,2.684,13.257,24.311
4945.0,2.941,0.783,-33.717,3.114,9.53,5.389,37.119,5.034,0.157,-2.769,0.0,38.9,39.7,9.782,2.838,14.209,11.667,14.095,13.186,-3.175,26.518,0.0,261.64,,273.0,260.0,13.096,2.689,13.276,24.354
4945.5,2.941,0.783,-33.717,3.114,9.53,5.338,37.095,5.027,0.178,-2.763,0.0,38.872,39.727,9.782,2.838,14.089,11.192,14.002,13.067,-3.186,26.526,0.0,261.64,,272.0,260.0,13.289,2.693,13.28,24.369
4946.0,2.941,0.783,-33.717,3.114,9.53,5.338,37.095,5.027,0.178,-2.763,0.0,38.9,39.7,9.782,2.838,14.133,11.804,14.111,13.165,-3.186,26.526,0.0,262.04,,272.0,260.0,13.088,2.697,13.085,24.417
4946.5,2.825,0.679,-35.209,2.988,9.629,5.338,37.095,5.027,0.178,-2.763,0.0,38.9,39.7,9.68,3.132,14.204,11.607,14.097,13.036,-3.186,26.526,0.0,262.04,,271.0,260.0,13.303,2.701,13.364,24.539
4947.0,2.825,0.679,-35.209,2.988,9.629,5.338,37.095,5.027,0.178,-2.763,0.0,38.9,39.7,9.68,3.132,14.218,11.362,14.083,13.233,-3.186,26.526,0.0,261.74,,271.0,260.0,13.236,2.703,13.344,24.626
4947.5,2.825,0.679,-35.209,2.988,9.629,5.338,37.095,5.027,0.178,-2.763,0.0,38.9,39.7,9.68,3.132,14.236,11.104,14.127,13.145,-3.186,26.526,0.0,261.74,,270.0,260.0,13.224,2.705,13.246,24.652
4948.0,2.825,0.679,-35.209,2.988,9.629,5.338,37.095,5.027,0.178,-2.763,0.0,38.9,39.7,9.68,3.132,14.281,11.921,14.202,13.392,-3.186,26.526,0.0,260.94,,270.0,260.0,13.153,2.707,13.263,24.731
4948.5,2.825,0.679,-35.209,2.988,9.629,5.288,37.073,5.031,0.189,-2.758,0.0,38.863,39.716,9.68,3.132,14.257,11.796,14.208,13.229,-3.187,26.52,0.0,260.94,,270.0,260.0,13.449,2.709,13.408,24.795
4949.0,2.825,0.679,-35.209,2.988,9.629,5.288,37.073,5.031,0.189,-2.758,0.0,38.9,39.7,9.68,3.132,14.35,10.992,14.153,13.079,-3.187,26.52,0.0,260.84,,270.0,260.0,13.372,2.711,13.284,24.856
4949.5,2.267,0.618,-33.883,3.029,9.525,5.288,37.073,5.031,0.189,-2.758,0.0,38.9,39.7,9.77,2.938,14.249,11.44,14.214,13.248,-3.187,26.52,0.0,260.84,,270.0,260.0,13.143,2.712,13.249,24.877
4950.0,2.267,0.618,-33.883,3.029,9.525,5.288,37.073,5.031,0.189,-2.758,0.0,38.9,39.7,9.77,2.938,14.404,12.167,14.366,13.46,-3.187,26.52,0.0,261.74,,270.0,260.0,13.288,2.705,13.424,24.903
4950.5,2.267,0.618,-33.883,3.029,9.525,5.288,37.073,5.031,0.189,-2.758,0.0,38.9,39.7,9.77,2.938,14.302,11.356,14.251,13.172,-3.187,26.52,0.0,261.74,,269.0,260.0,13.599,2.698,13.211,24.937
4951.0,2.267,0.618,-33.883,3.029,9.525,5.288,37.073,5.031,0.189,-2.758,0.0,38.9,39.7,9.77,2.938,14.364,11.149,14.194,13.075,-3.187,26.52,0.0,260.34,,269.0,260.0,13.27,2.691,13.32,24.786
4951.5,2.267,0.618,-33.883,3.029,9.525,5.288,37.073,5.031,0.189,-2.758,0.0,38.9,39.7,9.77,2.938,14.257,11.55,14.173,13.15,-3.187,26.52,0.0,260.34,,269.0,260.0,13.195,2.684,13.242,24.719
4952.0,2.267,0.618,-33.883,3.029,9.525,5.354,37.075,5.05,0.236,-2.756,0.0,38.848,39.657,9.77,2.938,14.178,11.442,14.147,13.071,-3.188,26.513,0.0,260.24,,269.0,260.0,13.282,2.677,13.329,24.79
4952.5,2.267,0.618,-33.883,3.029,9.525,5.354,37.075,5.05,0.236,-2.756,0.0,38.8,39.7,9.77,2.938,14.29,11.052,14.115,13.02,-3.188,26.513,0.0,260.24,,269.0,260.0,13.209,2.67,13.165,24.838
4953.0,2.138,0.625,-34.007,3.093,9.576,5.354,37.075,5.05,0.236,-2.756,0.0,38.8,39.7,9.703,2.982,14.15,10.641,14.034,12.828,-3.188,26.513,0.0,260.54,,269.0,260.0,13.119,2.664,13.145,24.887
4953.5,2.138,0.625,-34.007,3.093,9.576,5.354,37.075,5.05,0.236,-2.756,0.0,38.8,39.7,9.703,2.982,14.096,11.074,14.047,12.832,-3.188,26.513,0.0,260.54,,269.0,260.0,12.913,2.655,13.128,24.886
4954.0,2.138,0.625,-34.007,3.093,9.576,5.354,37.075,5.05,0.236,-2.756,0.0,38.8,39.7,9.703,2.982,14.144,11.019,14.022,12.89,-3.188,26.513,0.0,259.54,,269.0,260.0,13.012,2.647,13.236,24.914
4954.5,2.138,0.625,-34.007,3.093,9.576,5.354,37.075,5.05,0.236,-2.756,0.0,38.8,39.7,9.703,2.982,14.188,11.077,14.025,13.024,-3.188,26.513,0.0,259.54,,269.0,260.0,13.019,2.638,13.222,24.949
4955.0,2.138,0.625,-34.007,3.093,9.576,5.369,37.103,5.046,0.273,-2.767,0.0,38.829,39.607,9.703,2.982,14.119,11.17,14.039,12.919,-3.182,26.526,0.0,259.54,,269.0,260.0,13.079,2.63,13.155,24.95
4955.5,2.138,0.625,-34.007,3.093,9.576,5.369,37.103,5.046,0.273,-2.767,0.0,38.8,39.6,9.703,2.982,14.109,11.609,14.088,13.179,-3.182,26.526,0.0,259.54,,269.0,260.0,13.062,2.622,13.092,24.962
4956.0,2.368,0.632,-34.059,3.047,9.485,5.369,37.103,5.046,0.273,-2.767,0.0,38.8,39.6,9.792,2.953,14.202,11.418,14.144,13.24,-3.182,26.526,0.0,259.44,,269.0,260.0,13.246,2.614,13.217,24.941
4956.5,2.368,0.632,-34.059,3.047,9.485,5.369,37.103,5.046,0.273,-2.767,0.0,38.8,39.6,9.792,2.953,14.275,11.632,14.21,13.19,-3.182,26.526,0.0,259.44,,269.0,260.0,13.251,2.61,13.306,24.933
4957.0,2.368,0.632,-34.059,3.047,9.485,5.369,37.103,5.046,0.273,-2.767,0.0,38.8,39.6,9.792,2.953,14.295,11.206,14.147,13.215,-3.182,26.526,0.0,259.14,,269.0,260.0,13.327,2.606,13.109,24.962
4957.5,2.368,0.632,-34.059,3.047,9.485,5.369,37.103,5.046,0.273,-2.767,0.0,38.8,39.6,9.792,2.953,14.254,11.887,14.227,13.263,-3.182,26.526,0.0,259.14,,269.0,260.0,13.216,2.602,13.242,24.971
4958.0,2.368,0.632,-34.059,3.047,9.485,5.298,37.071,5.029,0.282,-2.764,0.0,38.815,39.614,9.792,2.953,14.239,11.799,14.215,13.224,-3.184,26.521,0.0,258.74,,269.0,260.0,13.408,2.598,13.259,24.959
4958.5,2.368,0.632,-34.059,3.047,9.485,5.298,37.071,5.029,0.282,-2.764,0.0,38.8,39.6,9.792,2.953,14.373,11.263,14.191,13.11,-3.184,26.521,0.0,258.74,,270.0,260.0,13.369,2.595,13.248,24.958
4959.0,2.368,0.632,-34.059,3.047,9.485,5.298,37.071,5.029,0.282,-2.764,0.0,38.8,39.6,9.792,2.953,14.29,11.435,14.172,13.168,-3.184,26.521,0.0,258.74,,270.0,260.0,13.234,2.591,13.211,24.944
4959.5,2.464,0.655,-34.395,3.001,9.555,5.298,37.071,5.029,0.282,-2.764,0.0,38.8,39.6,9.725,3.04,14.233,11.736,14.204,13.16,-3.184,26.521,0.0,258.74,,271.0,260.0,13.266,2.587,13.254,24.992
4960.0,2.464,0.655,-34.395,3.001,9.555,5.298,37.071,5.029,0.282,-2.764,0.0,38.8,39.6,9.725,3.04,14.291,11.488,14.219,13.318,-3.184,26.521,0.0,258.94,,271.0,260.0,13.333,2.585,13.335,25.004
4960.5,2.464,0.655,-34.395,3.001,9.555,5.298,37.071,5.029,0.282,-2.764,0.0,38.8,39.6,9.725,3.04,14.253,11.734,14.226,13.269,-3.184,26.521,0.0,258.94,,272.0,260.0,13.329,2.583,13.24,25.008
4961.0,2.464,0.655,-34.395,3.001,9.555,5.298,37.071,5.029,0.282,-2.764,0.0,38.8,39.6,9.725,3.04,14.31,11.157,14.193,13.242,-3.184,26.521,0.0,259.54,,272.0,260.0,13.37,2.581,13.222,25.037
4961.5,2.464,0.655,-34.395,3.001,9.555,5.35,37.068,5.034,0.318,-2.753,0.0,38.807,39.586,9.725,3.04,14.229,11.437,14.2,13.153,-3.179,26.537,0.0,259.54,,272.0,260.0,13.225,2.579,13.182,25.03
4962.0,2.464,0.655,-34.395,3.001,9.555,5.35,37.068,5.034,0.318,-2.753,0.0,38.8,39.6,9.725,3.04,14.29,11.943,14.284,13.461,-3.179,26.537,0.0,259.54,,272.0,260.0,13.255,2.578,13.223,25.045
4962.5,2.873,0.65,-35.209,2.965,9.619,5.35,37.068,5.034,0.318,-2.753,0.0,38.8,39.6,9.672,3.071,14.308,11.418,14.249,13.316,-3.179,26.537,0.0,259.54,,272.0,260.0,13.494,2.576,13.206,25.053
4963.0,2.873,0.65,-35.209,2.965,9.619,5.35,37.068,5.034,0.318,-2.753,0.0,38.8,39.6,9.672,3.071,14.47,11.744,14.362,13.366,-3.179,26.537,0.0,259.44,,272.0,260.0,13.323,2.581,13.34,25.15
4963.5,2.873,0.65,-35.209,2.965,9.619,5.35,37.068,5.034,0.318,-2.753,0.0,38.8,39.6,9.672,3.071,14.369,11.85,14.331,13.411,-3.179,26.537,0.0,259.44,,272.0,260.0,13.485,2.585,13.277,25.205
4964.0,2.873,0.65,-35.209,2.965,9.619,5.35,37.068,5.034,0.318,-2.753,0.0,38.8,39.6,9.672,3.071,14.548,11.177,14.32,13.301,-3.179,26.537,0.0,261.54,,272.0,260.0,13.49,2.59,13.511,25.202
4964.5,2.873,0.65,-35.209,2.965,9.619,5.36,37.047,5.026,0.332,-2.758,0.0,38.792,39.561,9.672,3.071,14.431,12.154,14.408,13.472,-3.174,26.528,0.0,261.54,,271.0,260.0,13.336,2.595,13.604,25.216
4965.0,2.873,0.65,-35.209,2.965,9.619,5.36,37.047,5.026,0.332,-2.758,0.0,38.8,39.6,9.672,3.071,14.539,11.325,14.39,13.497,-3.174,26.528,0.0,261.24,,271.0,260.0,13.616,2.599,13.287,25.178
4965.5,2.873,0.65,-35.209,2.965,9.619,5.36,37.047,5.026,0.332,-2.758,0.0,38.8,39.6,9.672,3.071,14.505,12.041,14.468,13.605,-3.174,26.528,0.0,261.24,,270.0,260.0,13.438,2.604,13.417,25.164
4966.0,2.75,0.638,-35.209,2.985,9.628,5.36,37.047,5.026,0.332,-2.758,0.0,38.8,39.6,9.669,3.036,14.626,12.073,14.495,13.71,-3.174,26.528,0.0,261.54,,270.0,260.0,13.655,2.608,13.58,25.094
4966.5,2.75,0.638,-35.209,2.985,9.628,5.36,37.047,5.026,0.332,-2.758,0.0,38.8,39.6,9.669,3.036,14.553,12.191,14.496,13.632,-3.174,26.528,0.0,261.54,,269.0,260.0,13.726,2.61,13.583,25.042
4967.0,2.75,0.638,-35.209,2.985,9.628,5.36,37.047,5.026,0.332,-2.758,0.0,38.8,39.6,9.669,3.036,14.616,11.721,14.505,13.522,-3.174,26.528,0.0,260.64,,269.0,260.0,13.718,2.613,13.6,24.996
4967.5,2.75,0.638,-35.209,2.985,9.628,5.36,37.047,5.026,0.332,-2.758,0.0,38.8,39.6,9.669,3.036,14.663,12.424,14.598,13.8,-3.174,26.528,0.0,260.64,,269.0,260.0,13.591,2.615,13.802,24.976
4968.0,2.75,0.638,-35.209,2.985,9.628,5.313,37.021,5.038,0.355,-2.751,0.0,38.783,39.532,9.669,3.036,14.772,11.764,14.599,13.789,-3.174,26.54,0.0,260.74,,269.0,260.0,13.871,2.617,13.545,24.938
4968.5,2.75,0.638,-35.209,2.985,9.628,5.313,37.021,5.038,0.355,-2.751,0.0,38.8,39.5,9.669,3.036,14.734,12.082,14.677,13.717,-3.174,26.54,0.0,260.74,,269.0,260.0,13.731,2.619,13.608,24.902
4969.0,2.278,0.628,-34.307,3.01,9.554,5.313,37.021,5.038,0.355,-2.751,0.0,38.8,39.5,9.669,2.959,14.675,12.009,14.631,13.618,-3.174,26.54,0.0,260.64,,269.0,260.0,13.802,2.622,13.682,24.89
4969.5,2.278,0.628,-34.307,3.01,9.554,5.313,37.021,5.038,0.355,-2.751,0.0,38.8,39.5,9.669,2.959,14.837,11.827,14.668,13.885,-3.174,26.54,0.0,260.64,,269.0,260.0,13.733,2.616,13.719,24.906
4970.0,2.278,0.628,-34.307,3.01,9.554,5.313,37.021,5.038,0.355,-2.751,0.0,38.8,39.5,9.669,2.959,14.769,12.611,14.736,13.905,-3.174,26.54,0.0,258.64,,269.0,260.0,13.804,2.61,13.864,24.931
