t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4970.5,2.278,0.628,-34.307,3.01,9.554,5.313,37.021,5.038,0.355,-2.751,0.0,38.8,39.5,9.669,2.959,14.738,12.183,14.696,13.792,-3.174,26.54,0.0,258.64,,270.0,260.0,14.005,2.605,13.714,24.979
4971.0,2.278,0.628,-34.307,3.01,9.554,5.328,37.015,5.02,0.4,-2.755,0.0,38.765,39.537,9.669,2.959,14.761,12.117,14.704,13.758,-3.179,26.533,0.0,257.94,,270.0,260.0,13.852,2.6,13.732,24.943
4971.5,2.278,0.628,-34.307,3.01,9.554,5.328,37.015,5.02,0.4,-2.755,0.0,38.8,39.5,9.669,2.959,14.836,12.306,14.708,13.885,-3.179,26.533,0.0,257.94,,271.0,260.0,13.835,2.594,13.736,24.945
4972.0,3.024,0.717,-35.209,2.972,9.669,5.328,37.015,5.02,0.4,-2.755,0.0,38.8,39.5,9.501,2.974,14.72,11.772,14.639,13.618,-3.179,26.533,0.0,258.24,,271.0,260.0,13.934,2.589,13.636,24.937
4972.5,3.024,0.717,-35.209,2.972,9.669,5.328,37.015,5.02,0.4,-2.755,0.0,38.8,39.5,9.501,2.974,14.808,11.551,14.631,13.667,-3.179,26.533,0.0,258.24,,272.0,260.0,13.687,2.596,13.7,24.937
4973.0,3.024,0.717,-35.209,2.972,9.669,5.328,37.015,5.02,0.4,-2.755,0.0,38.8,39.5,9.501,2.974,14.78,11.736,14.676,13.811,-3.179,26.533,0.0,258.64,,272.0,260.0,13.664,2.603,13.659,24.971
4973.5,3.024,0.717,-35.209,2.972,9.669,5.328,37.015,5.02,0.4,-2.755,0.0,38.8,39.5,9.501,2.974,14.71,11.466,14.605,13.535,-3.179,26.533,0.0,258.64,,273.0,260.0,13.751,2.61,13.574,24.934
4974.0,3.024,0.717,-35.209,2.972,9.669,5.328,37.015,5.02,0.4,-2.755,0.0,38.8,39.5,9.501,2.974,14.642,11.86,14.592,13.616,-3.179,26.533,0.0,260.74,,273.0,260.0,13.579,2.617,13.689,24.906
4974.5,3.024,0.717,-35.209,2.972,9.669,5.357,37.083,5.046,0.473,-2.756,0.0,38.759,39.53,9.501,2.974,14.766,11.906,14.64,13.629,-3.167,26.536,0.0,260.74,,273.0,260.0,13.677,2.624,13.623,24.883
4975.0,3.024,0.717,-35.209,2.972,9.669,5.357,37.083,5.046,0.473,-2.756,0.0,38.8,39.5,9.501,2.974,14.712,11.384,14.554,13.612,-3.167,26.536,0.0,260.34,,273.0,260.0,13.735,2.63,13.847,24.869
4975.5,3.492,0.833,-35.209,2.989,9.678,5.357,37.083,5.046,0.473,-2.756,0.0,38.8,39.5,9.509,3.007,14.719,11.94,14.61,13.721,-3.167,26.536,0.0,260.34,,273.0,260.0,13.565,2.637,13.851,24.819
4976.0,3.492,0.833,-35.209,2.989,9.678,5.357,37.083,5.046,0.473,-2.756,0.0,38.8,39.5,9.509,3.007,14.723,11.96,14.616,13.825,-3.167,26.536,0.0,260.54,,273.0,260.0,13.747,2.651,13.598,24.802
4976.5,3.492,0.833,-35.209,2.989,9.678,5.357,37.083,5.046,0.473,-2.756,0.0,38.8,39.5,9.509,3.007,14.81,12.087,14.735,13.802,-3.167,26.536,0.0,260.54,,273.0,260.0,13.781,2.664,13.721,24.802
4977.0,3.492,0.833,-35.209,2.989,9.678,5.357,37.083,5.046,0.473,-2.756,0.0,38.8,39.5,9.509,3.007,14.937,11.969,14.756,13.917,-3.167,26.536,0.0,263.04,,273.0,260.0,13.859,2.678,13.84,24.781
4977.5,3.492,0.833,-35.209,2.989,9.678,5.355,37.035,5.045,0.47,-2.757,0.0,38.76,39.461,9.509,3.007,14.836,12.489,14.784,13.863,-3.161,26.545,0.0,263.04,,272.0,260.0,13.895,2.691,13.683,24.727
4978.0,3.492,0.833,-35.209,2.989,9.678,5.355,37.035,5.045,0.47,-2.757,0.0,38.8,39.5,9.509,3.007,14.971,11.864,14.82,13.878,-3.161,26.545,0.0,263.44,,272.0,260.0,13.993,2.704,13.803,24.715
4978.5,3.195,0.75,-35.209,2.942,9.61,5.355,37.035,5.045,0.47,-2.757,0.0,38.8,39.5,9.578,2.996,14.898,12.437,14.837,13.923,-3.161,26.545,0.0,263.44,,271.0,260.0,13.883,2.717,13.848,24.722
4979.0,3.195,0.75,-35.209,2.942,9.61,5.355,37.035,5.045,0.47,-2.757,0.0,38.8,39.5,9.578,2.996,14.92,11.621,14.744,13.801,-3.161,26.545,0.0,263.74,,271.0,260.0,14.024,2.725,13.717,24.753
4979.5,3.195,0.75,-35.209,2.942,9.61,5.355,37.035,5.045,0.47,-2.757,0.0,38.8,39.5,9.578,2.996,14.828,12.256,14.776,13.775,-3.161,26.545,0.0,263.74,,270.0,260.0,13.771,2.733,13.91,24.785
4980.0,3.195,0.75,-35.209,2.942,9.61,5.355,37.035,5.045,0.47,-2.757,0.0,38.8,39.5,9.578,2.996,14.919,11.883,14.732,13.774,-3.161,26.545,0.0,262.84,,270.0,260.0,13.909,2.74,13.931,24.782
4980.5,3.195,0.75,-35.209,2.942,9.61,5.355,37.035,5.045,0.47,-2.757,0.0,38.8,39.5,9.578,2.996,14.863,12.179,14.794,13.933,-3.161,26.545,0.0,262.84,,269.0,260.0,13.827,2.748,13.762,24.791
4981.0,3.195,0.75,-35.209,2.942,9.61,5.398,37.064,5.031,0.523,-2.755,0.0,38.762,39.448,9.578,2.996,14.815,12.287,14.772,13.822,-3.161,26.551,0.0,262.94,,269.0,260.0,13.942,2.755,13.926,24.882
4981.5,3.195,0.75,-35.209,2.942,9.61,5.398,37.064,5.031,0.523,-2.755,0.0,38.8,39.4,9.578,2.996,14.819,12.419,14.776,13.888,-3.161,26.551,0.0,262.94,,268.0,260.0,13.924,2.762,13.753,24.866
4982.0,2.894,0.697,-35.209,2.932,9.623,5.398,37.064,5.031,0.523,-2.755,0.0,38.8,39.4,9.699,3.108,15.017,11.653,14.769,13.908,-3.161,26.551,0.0,263.14,,268.0,260.0,13.975,2.77,13.792,24.877
4982.5,2.894,0.697,-35.209,2.932,9.623,5.398,37.064,5.031,0.523,-2.755,0.0,38.8,39.4,9.699,3.108,14.851,11.877,14.77,13.743,-3.161,26.551,0.0,263.14,,267.0,260.0,13.837,2.772,13.732,24.903
4983.0,2.894,0.697,-35.209,2.932,9.623,5.398,37.064,5.031,0.523,-2.755,0.0,38.8,39.4,9.699,3.108,14.889,11.126,14.738,13.566,-3.161,26.551,0.0,258.44,,267.0,260.0,13.81,2.774,13.576,24.935
4983.5,2.894,0.697,-35.209,2.932,9.623,5.398,37.064,5.031,0.523,-2.755,0.0,38.8,39.4,9.699,3.108,14.799,12.006,14.748,13.633,-3.161,26.551,0.0,258.44,,268.0,260.0,13.58,2.776,13.732,25.045
4984.0,2.894,0.697,-35.209,2.932,9.623,5.347,37.082,5.013,0.557,-2.756,0.0,38.739,39.44,9.699,3.108,14.847,11.814,14.717,13.765,-3.164,26.545,0.0,258.34,,268.0,260.0,13.797,2.778,13.774,25.125
4984.5,2.894,0.697,-35.209,2.932,9.623,5.347,37.082,5.013,0.557,-2.756,0.0,38.7,39.4,9.699,3.108,14.759,12.006,14.701,13.645,-3.164,26.545,0.0,258.34,,269.0,260.0,13.786,2.779,13.727,25.181
4985.0,2.623,0.672,-35.07,3.048,9.65,5.347,37.082,5.013,0.557,-2.756,0.0,38.7,39.4,9.597,2.919,14.791,11.963,14.683,13.608,-3.164,26.545,0.0,258.04,,269.0,260.0,13.778,2.781,13.8,25.287
4985.5,2.623,0.672,-35.07,3.048,9.65,5.347,37.082,5.013,0.557,-2.756,0.0,38.7,39.4,9.597,2.919,14.831,11.594,14.668,13.698,-3.164,26.545,0.0,258.04,,270.0,260.0,13.761,2.779,13.764,25.237
4986.0,2.623,0.672,-35.07,3.048,9.65,5.347,37.082,5.013,0.557,-2.756,0.0,38.7,39.4,9.597,2.919,14.786,11.451,14.676,13.697,-3.164,26.545,0.0,258.44,,270.0,260.0,13.698,2.776,13.676,25.203
4986.5,2.623,0.672,-35.07,3.048,9.65,5.347,37.082,5.013,0.557,-2.756,0.0,38.7,39.4,9.597,2.919,14.854,12.67,14.808,13.926,-3.164,26.545,0.0,258.44,,271.0,260.0,13.652,2.774,13.809,25.192
4987.0,2.623,0.672,-35.07,3.048,9.65,5.329,37.054,5.036,0.539,-2.744,0.0,38.745,39.538,9.597,2.919,14.816,12.235,14.785,13.888,-3.157,26.543,0.0,258.84,,271.0,260.0,14.065,2.771,13.918,25.181
4987.5,2.623,0.672,-35.07,3.048,9.65,5.329,37.054,5.036,0.539,-2.744,0.0,38.7,39.5,9.597,2.919,14.956,11.531,14.778,13.832,-3.157,26.543,0.0,258.84,,272.0,260.0,13.931,2.769,13.76,25.163
4988.0,2.623,0.672,-35.07,3.048,9.65,5.329,37.054,5.036,0.539,-2.744,0.0,38.7,39.5,9.597,2.919,14.892,12.207,14.82,13.835,-3.157,26.543,0.0,259.04,,272.0,260.0,13.774,2.766,13.837,25.206
4988.5,2.923,0.793,-33.893,3.06,9.56,5.329,37.054,5.036,0.539,-2.744,0.0,38.7,39.5,9.728,2.836,14.871,12.147,14.799,13.909,-3.157,26.543,0.0,259.04,,272.0,260.0,13.939,2.764,13.704,25.236
4989.0,2.923,0.793,-33.893,3.06,9.56,5.329,37.054,5.036,0.539,-2.744,0.0,38.7,39.5,9.728,2.836,14.92,11.903,14.809,13.805,-3.157,26.543,0.0,258.64,,272.0,260.0,13.931,2.767,13.897,25.175
4989.5,2.923,0.793,-33.893,3.06,9.56,5.329,37.054,5.036,0.539,-2.744,0.0,38.7,39.5,9.728,2.836,14.887,12.136,14.781,13.873,-3.157,26.543,0.0,258.64,,273.0,260.0,13.919,2.772,13.835,25.138
4990.0,2.923,0.793,-33.893,3.06,9.56,5.329,37.054,5.036,0.539,-2.744,0.0,38.7,39.5,9.728,2.836,14.864,12.22,14.817,13.769,-3.157,26.543,0.0,262.14,,273.0,260.0,13.919,2.772,13.929,25.148
4990.5,2.923,0.793,-33.893,3.06,9.56,5.337,37.042,5.04,0.576,-2.751,0.0,38.751,39.479,9.728,2.836,14.936,11.805,14.777,13.825,-3.167,26.542,0.0,262.14,,272.0,260.0,13.918,2.774,13.891,25.127
4991.0,2.923,0.793,-33.893,3.06,9.56,5.337,37.042,5.04,0.576,-2.751,0.0,38.8,39.5,9.728,2.836,14.885,12.351,14.83,13.887,-3.167,26.542,0.0,261.84,,272.0,260.0,13.836,2.777,13.848,25.079
4991.5,2.304,0.635,-34.049,3.063,9.559,5.337,37.042,5.04,0.576,-2.751,0.0,38.8,39.5,9.699,2.864,14.93,11.862,14.801,13.704,-3.167,26.542,0.0,261.84,,271.0,260.0,13.988,2.779,13.885,25.048
4992.0,2.304,0.635,-34.049,3.063,9.559,5.337,37.042,5.04,0.576,-2.751,0.0,38.8,39.5,9.699,2.864,14.867,11.32,14.715,13.632,-3.167,26.542,0.0,261.64,,271.0,260.0,13.824,2.771,13.683,25.048
4992.5,2.304,0.635,-34.049,3.063,9.559,5.337,37.042,5.04,0.576,-2.751,0.0,38.8,39.5,9.699,2.864,14.818,11.637,14.714,13.705,-3.167,26.542,0.0,261.64,,270.0,260.0,13.634,2.764,13.708,24.999
4993.0,2.304,0.635,-34.049,3.063,9.559,5.337,37.042,5.04,0.576,-2.751,0.0,38.8,39.5,9.699,2.864,14.858,11.957,14.751,13.672,-3.167,26.542,0.0,261.24,,270.0,260.0,13.719,2.756,13.767,25.015
4993.5,2.304,0.635,-34.049,3.063,9.559,5.296,37.072,5.029,0.62,-2.76,0.0,38.745,39.457,9.699,2.864,14.79,11.89,14.697,13.698,-3.171,26.543,0.0,261.24,,269.0,260.0,13.809,2.749,13.829,25.095
4994.0,2.304,0.635,-34.049,3.063,9.559,5.296,37.072,5.029,0.62,-2.76,0.0,38.7,39.5,9.699,2.864,14.806,11.566,14.686,13.679,-3.171,26.543,0.0,261.04,,269.0,260.0,13.769,2.741,13.624,25.116
4994.5,2.304,0.635,-34.049,3.063,9.559,5.296,37.072,5.029,0.62,-2.76,0.0,38.7,39.5,9.699,2.864,14.82,12.028,14.741,13.756,-3.171,26.543,0.0,261.04,,268.0,260.0,13.684,2.734,13.713,25.104
4995.0,2.6,0.729,-33.968,3.08,9.545,5.296,37.072,5.029,0.62,-2.76,0.0,38.7,39.5,9.688,2.948,14.874,12.169,14.75,13.803,-3.171,26.543,0.0,261.44,,268.0,260.0,13.836,2.727,13.788,25.052
4995.5,2.6,0.729,-33.968,3.08,9.545,5.296,37.072,5.029,0.62,-2.76,0.0,38.7,39.5,9.688,2.948,14.736,12.16,14.698,13.693,-3.171,26.543,0.0,261.44,,267.0,260.0,13.899,2.725,13.825,25.004
4996.0,2.6,0.729,-33.968,3.08,9.545,5.296,37.072,5.029,0.62,-2.76,0.0,38.7,39.5,9.688,2.948,14.917,11.711,14.706,13.601,-3.171,26.543,0.0,258.04,,267.0,260.0,13.822,2.723,13.777,24.956
4996.5,2.6,0.729,-33.968,3.08,9.545,5.296,37.072,5.029,0.62,-2.76,0.0,38.7,39.5,9.688,2.948,14.758,12.111,14.737,13.706,-3.171,26.543,0.0,258.04,,268.0,260.0,13.734,2.721,13.717,24.973
4997.0,2.6,0.729,-33.968,3.08,9.545,5.351,37.081,5.024,0.643,-2.752,0.0,38.76,39.481,9.688,2.948,14.868,12.346,14.807,13.897,-3.162,26.55,0.0,257.94,,268.0,260.0,13.828,2.719,13.784,24.987
4997.5,2.6,0.729,-33.968,3.08,9.545,5.351,37.081,5.024,0.643,-2.752,0.0,38.8,39.5,9.688,2.948,14.826,11.673,14.727,13.694,-3.162,26.55,0.0,257.94,,269.0,260.0,13.979,2.717,13.65,24.954
4998.0,2.696,0.713,-33.396,3.01,9.555,5.351,37.081,5.024,0.643,-2.752,0.0,38.8,39.5,9.845,2.944,14.757,11.996,14.709,13.715,-3.162,26.55,0.0,258.24,,269.0,260.0,13.73,2.715,13.68,24.992
4998.5,2.696,0.713,-33.396,3.01,9.555,5.351,37.081,5.024,0.643,-2.752,0.0,38.8,39.5,9.845,2.944,14.806,11.789,14.738,13.618,-3.162,26.55,0.0,258.24,,270.0,260.0,13.794,2.715,13.704,25.059
4999.0,2.696,0.713,-33.396,3.01,9.555,5.351,37.081,5.024,0.643,-2.752,0.0,38.8,39.5,9.845,2.944,14.825,12.408,14.796,13.955,-3.162,26.55,0.0,257.84,,270.0,260.0,13.738,2.715,13.876,25.129
4999.5,2.696,0.713,-33.396,3.01,9.555,5.351,37.081,5.024,0.643,-2.752,0.0,38.8,39.5,9.845,2.944,14.817,12.456,14.797,13.798,-3.162,26.55,0.0,257.84,,271.0,260.0,13.996,2.714,13.901,25.154
5000.0,2.696,0.713,-33.396,3.01,9.555,5.372,37.069,5.035,0.666,-2.73,0.0,38.763,39.523,9.845,2.944,14.965,11.94,14.769,13.734,-3.178,26.552,0.0,258.14,,271.0,260.0,13.967,2.714,13.831,25.197
5000.5,2.696,0.713,-33.396,3.01,9.555,5.372,37.069,5.035,0.666,-2.73,0.0,38.8,39.5,9.845,2.944,14.93,11.982,14.837,13.921,-3.178,26.552,0.0,258.14,,272.0,260.0,13.852,2.714,13.757,25.263
5001.0,3.39,0.797,-35.209,2.971,9.658,5.372,37.069,5.035,0.666,-2.73,0.0,38.8,39.5,9.445,3.01,15.059,12.28,14.886,13.938,-3.178,26.552,0.0,257.94,,272.0,260.0,13.917,2.713,14.042,25.256
5001.5,3.39,0.797,-35.209,2.971,9.658,5.372,37.069,5.035,0.666,-2.73,0.0,38.8,39.5,9.445,3.01,15.012,12.63,14.913,14.039,-3.178,26.552,0.0,257.94,,273.0,260.0,14.041,2.724,13.994,25.26
5002.0,3.39,0.797,-35.209,2.971,9.658,5.372,37.069,5.035,0.666,-2.73,0.0,38.8,39.5,9.445,3.01,15.017,12.411,14.923,14.045,-3.178,26.552,0.0,258.24,,273.0,260.0,14.148,2.735,14.132,25.271
5002.5,3.39,0.797,-35.209,2.971,9.658,5.372,37.069,5.035,0.666,-2.73,0.0,38.8,39.5,9.445,3.01,15.029,11.54,14.875,13.877,-3.178,26.552,0.0,258.24,,274.0,260.0,14.099,2.746,13.798,25.236
5003.0,3.39,0.797,-35.209,2.971,9.658,5.372,37.069,5.035,0.666,-2.73,0.0,38.8,39.5,9.445,3.01,14.968,12.565,14.933,13.968,-3.178,26.552,0.0,261.24,,274.0,260.0,13.83,2.757,13.977,25.134
5003.5,3.39,0.797,-35.209,2.971,9.658,5.394,37.064,5.011,0.704,-2.757,0.0,38.768,39.54,9.445,3.01,14.945,12.47,14.903,13.964,-3.18,26.555,0.0,261.24,,273.0,260.0,14.109,2.767,13.974,25.131
5004.0,3.39,0.797,-35.209,2.971,9.658,5.394,37.064,5.011,0.704,-2.757,0.0,38.8,39.5,9.445,3.01,15.001,12.483,14.922,13.953,-3.18,26.555,0.0,260.84,,273.0,260.0,14.07,2.777,14.045,25.143
5004.5,3.394,0.789,-35.209,2.961,9.651,5.394,37.064,5.011,0.704,-2.757,0.0,38.8,39.5,9.669,2.936,15.056,11.88,14.859,13.932,-3.18,26.555,0.0,260.84,,273.0,260.0,14.09,2.787,13.963,25.11
5005.0,3.394,0.789,-35.209,2.961,9.651,5.394,37.064,5.011,0.704,-2.757,0.0,38.8,39.5,9.669,2.936,14.956,12.353,14.9,13.897,-3.18,26.555,0.0,261.54,,273.0,260.0,13.932,2.797,13.936,25.104
5005.5,3.394,0.789,-35.209,2.961,9.651,5.394,37.064,5.011,0.704,-2.757,0.0,38.8,39.5,9.669,2.936,14.966,11.917,14.856,13.859,-3.18,26.555,0.0,261.54,,272.0,260.0,14.027,2.807,13.888,25.076
5006.0,3.394,0.789,-35.209,2.961,9.651,5.394,37.064,5.011,0.704,-2.757,0.0,38.8,39.5,9.669,2.936,15.032,11.605,14.852,13.801,-3.18,26.555,0.0,261.84,,272.0,260.0,13.9,2.817,13.783,25.031
5006.5,3.394,0.789,-35.209,2.961,9.651,5.376,37.1,5.041,0.765,-2.752,0.0,38.786,39.545,9.669,2.936,14.873,12.115,14.825,13.714,-3.178,26.549,0.0,261.84,,271.0,260.0,13.823,2.826,13.811,24.929
5007.0,3.394,0.789,-35.209,2.961,9.651,5.376,37.1,5.041,0.765,-2.752,0.0,38.8,39.5,9.669,2.936,14.88,11.657,14.744,13.546,-3.178,26.549,0.0,262.24,,271.0,260.0,13.882,2.835,13.665,24.89
5007.5,1.925,0.562,-34.09,3.079,9.6,5.376,37.1,5.041,0.765,-2.752,0.0,38.8,39.5,9.71,2.963,14.824,11.895,14.786,13.865,-3.178,26.549,0.0,262.24,,270.0,260.0,13.707,2.845,13.677,24.861
5008.0,1.925,0.562,-34.09,3.079,9.6,5.376,37.1,5.041,0.765,-2.752,0.0,38.8,39.5,9.71,2.963,14.932,12.155,14.863,13.894,-3.178,26.549,0.0,261.64,,270.0,260.0,13.843,2.83,13.751,24.726
5008.5,1.925,0.562,-34.09,3.079,9.6,5.376,37.1,5.041,0.765,-2.752,0.0,38.8,39.5,9.71,2.963,14.841,12.22,14.806,13.787,-3.178,26.549,0.0,261.64,,269.0,260.0,13.961,2.815,13.766,24.567
5009.0,1.925,0.562,-34.09,3.079,9.6,5.376,37.1,5.041,0.765,-2.752,0.0,38.8,39.5,9.71,2.963,14.881,12.374,14.826,13.899,-3.178,26.549,0.0,260.24,,269.0,260.0,13.913,2.8,13.814,24.57
5009.5,1.925,0.562,-34.09,3.079,9.6,5.376,37.1,5.041,0.765,-2.752,0.0,38.8,39.5,9.71,2.963,14.905,12.446,14.87,13.909,-3.178,26.549,0.0,260.24,,269.0,260.0,13.995,2.786,13.862,24.518
5010.0,1.925,0.562,-34.09,3.079,9.6,5.362,37.095,5.038,0.771,-2.75,0.0,38.797,39.607,9.71,2.963,14.951,12.313,14.875,13.858,-3.177,26.548,0.0,260.14,,269.0,260.0,14.033,2.772,13.934,24.435
5010.5,1.925,0.562,-34.09,3.079,9.6,5.362,37.095,5.038,0.771,-2.75,0.0,38.8,39.6,9.71,2.963,14.93,12.549,14.909,13.97,-3.177,26.548,0.0,260.14,,269.0,260.0,13.999,2.758,14.01,24.434
5011.0,3.172,0.751,-35.209,3.021,9.642,5.362,37.095,5.038,0.771,-2.75,0.0,38.8,39.6,9.665,2.786,15.17,12.084,14.952,14.092,-3.177,26.548,0.0,260.34,,269.0,260.0,14.09,2.744,14.252,24.398
5011.5,3.172,0.751,-35.209,3.021,9.642,5.362,37.095,5.038,0.771,-2.75,0.0,38.8,39.6,9.665,2.786,15.139,12.538,15.066,14.205,-3.177,26.548,0.0,260.34,,269.0,260.0,14.074,2.751,14.145,24.35
5012.0,3.172,0.751,-35.209,3.021,9.642,5.362,37.095,5.038,0.771,-2.75,0.0,38.8,39.6,9.665,2.786,15.214,11.759,15.029,14.002,-3.177,26.548,0.0,258.14,,269.0,260.0,14.237,2.758,14.035,24.268
5012.5,3.172,0.751,-35.209,3.021,9.642,5.362,37.095,5.038,0.771,-2.75,0.0,38.8,39.6,9.665,2.786,15.241,13.001,15.157,14.419,-3.177,26.548,0.0,258.14,,270.0,260.0,14.001,2.765,14.154,24.251
5013.0,3.172,0.751,-35.209,3.021,9.642,5.377,37.051,5.061,0.783,-2.762,0.0,38.807,39.646,9.665,2.786,15.236,13.011,15.2,14.392,-3.186,26.549,0.0,258.14,,270.0,260.0,14.454,2.772,14.314,24.291
5013.5,3.172,0.751,-35.209,3.021,9.642,5.377,37.051,5.061,0.783,-2.762,0.0,38.8,39.6,9.665,2.786,15.407,11.983,15.177,14.239,-3.186,26.549,0.0,258.14,,271.0,260.0,14.46,2.778,14.106,24.363
5014.0,2.665,0.713,-33.798,2.994,9.612,5.377,37.051,5.061,0.783,-2.762,0.0,38.8,39.6,9.64,2.856,15.277,12.627,15.204,14.256,-3.186,26.549,0.0,258.54,,271.0,260.0,14.202,2.785,14.208,24.341
5014.5,2.665,0.713,-33.798,2.994,9.612,5.377,37.051,5.061,0.783,-2.762,0.0,38.8,39.6,9.64,2.856,15.283,12.646,15.216,14.298,-3.186,26.549,0.0,258.54,,272.0,260.0,14.341,2.783,14.02,24.343
5015.0,2.665,0.713,-33.798,2.994,9.612,5.377,37.051,5.061,0.783,-2.762,0.0,38.8,39.6,9.64,2.856,15.393,12.814,15.315,14.396,-3.186,26.549,0.0,259.14,,272.0,260.0,14.361,2.781,14.205,24.37
5015.5,2.665,0.713,-33.798,2.994,9.612,5.377,37.051,5.061,0.783,-2.762,0.0,38.8,39.6,9.64,2.856,15.46,12.622,15.318,14.475,-3.186,26.549,0.0,259.14,,272.0,260.0,14.479,2.779,14.25,24.354
5016.0,2.665,0.713,-33.798,2.994,9.612,5.377,37.051,5.061,0.783,-2.762,0.0,38.8,39.6,9.64,2.856,15.361,12.861,15.327,14.389,-3.186,26.549,0.0,260.74,,272.0,260.0,14.469,2.777,14.208,24.388
5016.5,2.665,0.713,-33.798,2.994,9.612,5.339,37.053,5.043,0.821,-2.761,0.0,38.802,39.639,9.64,2.856,15.418,12.226,15.276,14.238,-3.188,26.554,0.0,260.74,,272.0,260.0,14.485,2.775,14.163,24.411
5017.0,2.665,0.713,-33.798,2.994,9.612,5.339,37.053,5.043,0.821,-2.761,0.0,38.8,39.6,9.64,2.856,15.418,12.718,15.342,14.474,-3.188,26.554,0.0,260.34,,272.0,260.0,14.29,2.773,14.18,24.529
5017.5,2.191,0.595,-34.038,2.999,9.595,5.339,37.053,5.043,0.821,-2.761,0.0,38.8,39.6,9.669,2.821,15.358,12.754,15.311,14.311,-3.188,26.554,0.0,260.34,,272.0,260.0,14.488,2.772,14.149,24.659
5018.0,2.191,0.595,-34.038,2.999,9.595,5.339,37.053,5.043,0.821,-2.761,0.0,38.8,39.6,9.669,2.821,15.437,11.924,15.252,14.187,-3.188,26.554,0.0,260.04,,272.0,260.0,14.433,2.762,14.186,24.642
5018.5,2.191,0.595,-34.038,2.999,9.595,5.339,37.053,5.043,0.821,-2.761,0.0,38.8,39.6,9.669,2.821,15.251,12.449,15.244,14.244,-3.188,26.554,0.0,260.04,,272.0,260.0,14.2,2.753,14.198,24.599
5019.0,2.191,0.595,-34.038,2.999,9.595,5.339,37.053,5.043,0.821,-2.761,0.0,38.8,39.6,9.669,2.821,15.381,12.17,15.256,14.312,-3.188,26.554,0.0,261.34,,272.0,260.0,14.297,2.743,14.147,24.664
5019.5,2.191,0.595,-34.038,2.999,9.595,5.315,37.096,5.049,0.877,-2.776,0.0,38.827,39.66,9.669,2.821,15.295,12.623,15.274,14.28,-3.197,26.551,0.0,261.34,,271.0,260.0,14.28,2.734,14.243,24.584
5020.0,2.191,0.595,-34.038,2.999,9.595,5.315,37.096,5.049,0.877,-2.776,0.0,38.8,39.7,9.669,2.821,15.411,12.463,15.29,14.264,-3.197,26.551,0.0,261.74,,271.0,260.0,14.368,2.725,14.328,24.508
5020.5,2.831,0.698,-35.209,2.964,9.594,5.315,37.096,5.049,0.877,-2.776,0.0,38.8,39.7,9.56,3.054,15.376,12.409,15.312,14.385,-3.197,26.551,0.0,261.74,,270.0,260.0,14.357,2.717,14.061,24.482
5021.0,2.831,0.698,-35.209,2.964,9.594,5.315,37.096,5.049,0.877,-2.776,0.0,38.8,39.7,9.56,3.054,15.446,13.019,15.394,14.452,-3.197,26.551,0.0,261.14,,270.0,260.0,14.371,2.719,14.408,24.46
5021.5,2.831,0.698,-35.209,2.964,9.594,5.315,37.096,5.049,0.877,-2.776,0.0,38.8,39.7,9.56,3.054,15.447,12.701,15.367,14.527,-3.197,26.551,0.0,261.14,,269.0,260.0,14.578,2.72,14.249,24.442
5022.0,2.831,0.698,-35.209,2.964,9.594,5.315,37.096,5.049,0.877,-2.776,0.0,38.8,39.7,9.56,3.054,15.421,12.616,15.352,14.296,-3.197,26.551,0.0,260.24,,269.0,260.0,14.511,2.724,14.281,24.434
5022.5,2.831,0.698,-35.209,2.964,9.594,5.379,37.083,5.044,0.9,-2.775,0.0,38.824,39.756,9.56,3.054,15.504,12.353,15.31,14.278,-3.196,26.551,0.0,260.24,,269.0,260.0,14.421,2.726,14.346,24.379
5023.0,2.831,0.698,-35.209,2.964,9.594,5.379,37.083,5.044,0.9,-2.775,0.0,38.8,39.8,9.56,3.054,15.519,13.053,15.409,14.659,-3.196,26.551,0.0,259.84,,269.0,260.0,14.361,2.726,14.379,24.369
5023.5,2.831,0.698,-35.209,2.964,9.594,5.379,37.083,5.044,0.9,-2.775,0.0,38.8,39.8,9.56,3.054,15.488,11.911,15.352,14.384,-3.196,26.551,0.0,259.84,,269.0,260.0,14.66,2.727,14.166,24.343
5024.0,2.346,0.609,-34.98,2.979,9.594,5.379,37.083,5.044,0.9,-2.775,0.0,38.8,39.8,9.649,3.109,15.434,13.04,15.411,14.486,-3.196,26.551,0.0,260.14,,269.0,260.0,14.284,2.729,14.28,24.29
5024.5,2.346,0.609,-34.98,2.979,9.594,5.379,37.083,5.044,0.9,-2.775,0.0,38.8,39.8,9.649,3.109,15.529,12.684,15.412,14.403,-3.196,26.551,0.0,260.14,,269.0,260.0,14.593,2.723,14.31,24.27
5025.0,2.346,0.609,-34.98,2.979,9.594,5.379,37.083,5.044,0.9,-2.775,0.0,38.8,39.8,9.649,3.109,15.54,12.628,15.389,14.514,-3.196,26.551,0.0,258.24,,269.0,260.0,14.507,2.717,14.505,24.161
5025.5,2.346,0.609,-34.98,2.979,9.594,5.379,37.083,5.044,0.9,-2.775,0.0,38.8,39.8,9.649,3.109,15.525,12.9,15.451,14.519,-3.196,26.551,0.0,258.24,,270.0,260.0,14.518,2.711,14.352,24.12
5026.0,2.346,0.609,-34.98,2.979,9.594,5.386,37.076,5.071,0.923,-2.775,0.0,38.847,39.707,9.649,3.109,15.492,12.721,15.434,14.373,-3.196,26.556,0.0,257.64,,270.0,260.0,14.599,2.705,14.452,24.129
5026.5,2.346,0.609,-34.98,2.979,9.594,5.386,37.076,5.071,0.923,-2.775,0.0,38.8,39.7,9.649,3.109,15.548,12.282,15.392,14.408,-3.196,26.556,0.0,257.64,,271.0,260.0,14.505,2.699,14.37,24.198
5027.0,2.781,0.627,-35.209,2.975,9.671,5.386,37.076,5.071,0.923,-2.775,0.0,38.8,39.7,9.639,2.953,15.432,12.919,15.408,14.421,-3.196,26.556,0.0,258.34,,271.0,260.0,14.408,2.693,14.429,24.208
5027.5,2.781,0.627,-35.209,2.975,9.671,5.386,37.076,5.071,0.923,-2.775,0.0,38.8,39.7,9.639,2.953,15.447,12.543,15.359,14.328,-3.196,26.556,0.0,258.34,,272.0,260.0,14.545,2.694,14.413,24.278
5028.0,2.781,0.627,-35.209,2.975,9.671,5.386,37.076,5.071,0.923,-2.775,0.0,38.8,39.7,9.639,2.953,15.477,12.237,15.336,14.245,-3.196,26.556,0.0,260.74,,272.0,260.0,14.419,2.696,14.26,24.405
5028.5,2.781,0.627,-35.209,2.975,9.671,5.386,37.076,5.071,0.923,-2.775,0.0,38.8,39.7,9.639,2.953,15.396,12.226,15.309,14.299,-3.196,26.556,0.0,260.74,,272.0,260.0,14.324,2.697,14.453,24.433
5029.0,2.781,0.627,-35.209,2.975,9.671,5.408,37.115,5.056,0.961,-2.764,0.0,38.855,39.756,9.639,2.953,15.356,12.869,15.339,14.311,-3.196,26.544,0.0,260.34,,272.0,260.0,14.308,2.699,14.42,24.468
5029.5,2.781,0.627,-35.209,2.975,9.671,5.408,37.115,5.056,0.961,-2.764,0.0,38.9,39.8,9.639,2.953,15.426,11.962,15.241,14.142,-3.196,26.544,0.0,260.34,,272.0,260.0,14.469,2.701,14.307,24.505
5030.0,2.781,0.627,-35.209,2.975,9.671,5.408,37.115,5.056,0.961,-2.764,0.0,38.9,39.8,9.639,2.953,15.305,11.711,15.168,14.053,-3.196,26.544,0.0,260.34,,272.0,260.0,14.193,2.701,14.199,24.558
5030.5,3.335,0.765,-35.209,2.951,9.671,5.408,37.115,5.056,0.961,-2.764,0.0,38.9,39.8,9.681,3.114,15.232,12.682,15.208,14.134,-3.196,26.544,0.0,260.34,,272.0,260.0,14.059,2.703,14.281,24.563
5031.0,3.335,0.765,-35.209,2.951,9.671,5.408,37.115,5.056,0.961,-2.764,0.0,38.9,39.8,9.681,3.114,15.194,12.658,15.179,14.146,-3.196,26.544,0.0,260.44,,272.0,260.0,14.314,2.713,14.413,24.597
5031.5,3.335,0.765,-35.209,2.951,9.671,5.408,37.115,5.056,0.961,-2.764,0.0,38.9,39.8,9.681,3.114,15.347,12.506,15.228,14.245,-3.196,26.544,0.0,260.44,,272.0,260.0,14.294,2.723,14.377,24.609
5032.0,3.335,0.765,-35.209,2.951,9.671,5.408,37.115,5.056,0.961,-2.764,0.0,38.9,39.8,9.681,3.114,15.275,12.28,15.228,14.203,-3.196,26.544,0.0,261.34,,272.0,260.0,14.332,2.733,14.227,24.687
5032.5,3.335,0.765,-35.209,2.951,9.671,5.413,37.133,5.09,0.985,-2.761,0.0,38.873,39.803,9.681,3.114,15.427,12.452,15.278,14.279,-3.198,26.548,0.0,261.34,,271.0,260.0,14.247,2.743,14.324,24.74
5033.0,3.335,0.765,-35.209,2.951,9.671,5.413,37.133,5.09,0.985,-2.761,0.0,38.9,39.8,9.681,3.114,15.382,12.522,15.326,14.321,-3.198,26.548,0.0,261.84,,271.0,260.0,14.359,2.753,14.272,24.75
5033.5,3.299,0.799,-35.209,3.005,9.608,5.413,37.133,5.09,0.985,-2.761,0.0,38.9,39.8,9.728,3.058,15.545,12.85,15.447,14.598,-3.198,26.548,0.0,261.84,,270.0,260.0,14.388,2.762,14.337,24.752
5034.0,3.299,0.799,-35.209,3.005,9.608,5.413,37.133,5.09,0.985,-2.761,0.0,38.9,39.8,9.728,3.058,15.467,13.055,15.452,14.468,-3.198,26.548,0.0,261.24,,270.0,260.0,14.61,2.771,14.503,24.739
5034.5,3.299,0.799,-35.209,3.005,9.608,5.413,37.133,5.09,0.985,-2.761,0.0,38.9,39.8,9.728,3.058,15.548,12.081,15.401,14.307,-3.198,26.548,0.0,261.24,,269.0,260.0,14.611,2.78,14.249,24.718
5035.0,3.299,0.799,-35.209,3.005,9.608,5.413,37.133,5.09,0.985,-2.761,0.0,38.9,39.8,9.728,3.058,15.502,12.755,15.419,14.452,-3.198,26.548,0.0,260.34,,269.0,260.0,14.334,2.788,14.253,24.709
5035.5,3.299,0.799,-35.209,3.005,9.608,5.383,37.107,5.074,0.989,-2.774,0.0,38.893,39.821,9.728,3.058,15.401,12.758,15.399,14.356,-3.189,26.56,0.0,260.34,,269.0,260.0,14.532,2.797,14.2,24.745
5036.0,3.299,0.799,-35.209,3.005,9.608,5.383,37.107,5.074,0.989,-2.774,0.0,38.9,39.8,9.728,3.058,15.517,12.074,15.347,14.248,-3.189,26.56,0.0,259.84,,269.0,260.0,14.479,2.805,14.341,24.844
5036.5,2.578,0.698,-33.077,3.05,9.578,5.383,37.107,5.074,0.989,-2.774,0.0,38.9,39.8,9.774,2.962,15.413,12.396,15.318,14.275,-3.189,26.56,0.0,259.84,,269.0,260.0,14.297,2.813,14.312,24.82
5037.0,2.578,0.698,-33.077,3.05,9.578,5.383,37.107,5.074,0.989,-2.774,0.0,38.9,39.8,9.774,2.962,15.403,12.484,15.304,14.311,-3.189,26.56,0.0,259.94,,269.0,260.0,14.35,2.809,14.245,24.775
5037.5,2.578,0.698,-33.077,3.05,9.578,5.383,37.107,5.074,0.989,-2.774,0.0,38.9,39.8,9.774,2.962,15.354,12.757,15.314,14.268,-3.189,26.56,0.0,259.94,,269.0,260.0,14.375,2.805,14.47,24.74
5038.0,2.578,0.698,-33.077,3.05,9.578,5.383,37.107,5.074,0.989,-2.774,0.0,38.9,39.8,9.774,2.962,15.434,12.204,15.291,14.339,-3.189,26.56,0.0,257.54,,269.0,260.0,14.423,2.802,14.364,24.671
5038.5,2.578,0.698,-33.077,3.05,9.578,5.383,37.107,5.074,0.989,-2.774,0.0,38.9,39.8,9.774,2.962,15.362,13.083,15.352,14.443,-3.189,26.56,0.0,257.54,,270.0,260.0,14.317,2.798,14.498,24.762
5039.0,2.578,0.698,-33.077,3.05,9.578,5.359,37.127,5.074,1.028,-2.772,0.0,38.913,39.845,9.774,2.962,15.417,12.32,15.344,14.287,-3.188,26.558,0.0,258.14,,270.0,260.0,14.56,2.794,14.376,24.771
5039.5,2.578,0.698,-33.077,3.05,9.578,5.359,37.127,5.074,1.028,-2.772,0.0,38.9,39.8,9.774,2.962,15.499,12.905,15.413,14.581,-3.188,26.558,0.0,258.14,,271.0,260.0,14.342,2.791,14.51,24.787
5040.0,2.983,0.688,-35.209,2.989,9.631,5.359,37.127,5.074,1.028,-2.772,0.0,38.9,39.8,9.591,2.973,15.553,12.528,15.447,14.575,-3.188,26.558,0.0,257.04,,271.0,260.0,14.6,2.787,14.307,24.807
5040.5,2.983,0.688,-35.209,2.989,9.631,5.359,37.127,5.074,1.028,-2.772,0.0,38.9,39.8,9.591,2.973,15.753,13.21,15.63,14.743,-3.188,26.558,0.0,257.04,,272.0,260.0,14.525,2.791,14.507,24.804
5041.0,2.983,0.688,-35.209,2.989,9.631,5.359,37.127,5.074,1.028,-2.772,0.0,38.9,39.8,9.591,2.973,15.735,12.571,15.571,14.587,-3.188,26.558,0.0,260.24,,272.0,260.0,14.834,2.794,14.54,24.842
5041.5,2.983,0.688,-35.209,2.989,9.631,5.359,37.127,5.074,1.028,-2.772,0.0,38.9,39.8,9.591,2.973,15.639,12.936,15.571,14.617,-3.188,26.558,0.0,260.24,,272.0,260.0,14.616,2.797,14.399,24.881
5042.0,2.983,0.688,-35.209,2.989,9.631,5.383,37.1,5.07,1.048,-2.766,0.0,38.921,39.903,9.591,2.973,15.671,12.864,15.596,14.532,-3.18,26.564,0.0,260.34,,272.0,260.0,14.691,2.8,14.597,24.899
5042.5,2.983,0.688,-35.209,2.989,9.631,5.383,37.1,5.07,1.048,-2.766,0.0,38.9,39.9,9.591,2.973,15.709,12.364,15.554,14.528,-3.18,26.564,0.0,260.34,,272.0,260.0,14.666,2.803,14.458,24.964
5043.0,2.622,0.728,-33.916,3.023,9.56,5.383,37.1,5.07,1.048,-2.766,0.0,38.9,39.9,9.712,2.864,15.62,12.664,15.541,14.566,-3.18,26.564,0.0,259.94,,272.0,260.0,14.539,2.806,14.482,24.997
5043.5,2.622,0.728,-33.916,3.023,9.56,5.383,37.1,5.07,1.048,-2.766,0.0,38.9,39.9,9.712,2.864,15.599,12.875,15.54,14.486,-3.18,26.564,0.0,259.94,,272.0,260.0,14.598,2.803,14.513,24.977
5044.0,2.622,0.728,-33.916,3.023,9.56,5.383,37.1,5.07,1.048,-2.766,0.0,38.9,39.9,9.712,2.864,15.561,12.699,15.482,14.442,-3.18,26.564,0.0,260.44,,272.0,260.0,14.625,2.8,14.334,24.925
5044.5,2.622,0.728,-33.916,3.023,9.56,5.383,37.1,5.07,1.048,-2.766,0.0,38.9,39.9,9.712,2.864,15.683,12.527,15.546,14.542,-3.18,26.564,0.0,260.44,,272.0,260.0,14.546,2.797,14.536,24.923
5045.0,2.622,0.728,-33.916,3.023,9.56,5.383,37.1,5.07,1.048,-2.766,0.0,38.9,39.9,9.712,2.864,15.709,13.339,15.637,14.731,-3.18,26.564,0.0,260.94,,272.0,260.0,14.574,2.794,14.54,24.926
5045.5,2.622,0.728,-33.916,3.023,9.56,5.371,37.124,5.073,1.088,-2.762,0.0,38.936,39.895,9.712,2.864,15.633,12.752,15.585,14.535,-3.194,26.561,0.0,260.94,,272.0,260.0,14.854,2.791,14.508,24.968
5046.0,2.622,0.728,-33.916,3.023,9.56,5.371,37.124,5.073,1.088,-2.762,0.0,38.9,39.9,9.712,2.864,15.651,12.219,15.535,14.522,-3.194,26.561,0.0,261.44,,272.0,260.0,14.626,2.788,14.682,24.83
5046.5,2.934,0.81,-34.147,3.01,9.555,5.371,37.124,5.073,1.088,-2.762,0.0,38.9,39.9,9.765,2.979,15.629,13.26,15.617,14.631,-3.194,26.561,0.0,261.44,,271.0,260.0,14.482,2.786,14.433,24.713
5047.0,2.934,0.81,-34.147,3.01,9.555,5.371,37.124,5.073,1.088,-2.762,0.0,38.9,39.9,9.765,2.979,15.742,12.339,15.592,14.572,-3.194,26.561,0.0,261.54,,271.0,260.0,14.784,2.788,14.47,24.657
5047.5,2.934,0.81,-34.147,3.01,9.555,5.371,37.124,5.073,1.088,-2.762,0.0,38.9,39.9,9.765,2.979,15.693,13.093,15.676,14.691,-3.194,26.561,0.0,261.54,,270.0,260.0,14.561,2.791,14.492,24.605
5048.0,2.934,0.81,-34.147,3.01,9.555,5.371,37.124,5.073,1.088,-2.762,0.0,38.9,39.9,9.765,2.979,15.713,12.631,15.639,14.549,-3.194,26.561,0.0,261.14,,270.0,260.0,14.788,2.793,14.409,24.627
5048.5,2.934,0.81,-34.147,3.01,9.555,5.402,37.119,5.083,1.114,-2.766,0.0,38.942,39.925,9.765,2.979,15.59,12.743,15.551,14.415,-3.2,26.562,0.0,261.14,,269.0,260.0,14.633,2.795,14.428,24.68
5049.0,2.934,0.81,-34.147,3.01,9.555,5.402,37.119,5.083,1.114,-2.766,0.0,38.9,39.9,9.765,2.979,15.545,11.92,15.455,14.281,-3.2,26.562,0.0,261.84,,269.0,260.0,14.575,2.797,14.231,24.629
5049.5,2.031,0.573,-33.802,3.085,9.589,5.402,37.119,5.083,1.114,-2.766,0.0,38.9,39.9,9.797,2.95,15.564,12.839,15.548,14.484,-3.2,26.562,0.0,261.84,,268.0,260.0,14.3,2.8,14.303,24.564
5050.0,2.031,0.573,-33.802,3.085,9.589,5.402,37.119,5.083,1.114,-2.766,0.0,38.9,39.9,9.797,2.95,15.609,12.341,15.524,14.5,-3.2,26.562,0.0,261.54,,268.0,260.0,14.609,2.787,14.268,24.764
5050.5,2.031,0.573,-33.802,3.085,9.589,5.402,37.119,5.083,1.114,-2.766,0.0,38.9,39.9,9.797,2.95,15.688,12.267,15.561,14.414,-3.2,26.562,0.0,261.54,,267.0,260.0,14.493,2.775,14.291,24.78
5051.0,2.031,0.573,-33.802,3.085,9.589,5.402,37.119,5.083,1.114,-2.766,0.0,38.9,39.9,9.797,2.95,15.567,12.375,15.478,14.35,-3.2,26.562,0.0,258.44,,267.0,260.0,14.482,2.763,14.194,24.768
5051.5,2.031,0.573,-33.802,3.085,9.589,5.442,37.158,5.111,1.161,-2.771,0.0,38.951,39.883,9.797,2.95,15.461,12.854,15.444,14.331,-3.191,26.565,0.0,258.44,,268.0,260.0,14.442,2.751,14.508,24.788
5052.0,2.031,0.573,-33.802,3.085,9.589,5.442,37.158,5.111,1.161,-2.771,0.0,39.0,39.9,9.797,2.95,15.427,12.309,15.376,14.292,-3.191,26.565,0.0,258.34,,268.0,260.0,14.522,2.739,14.183,24.758
5052.5,2.031,0.573,-33.802,3.085,9.589,5.442,37.158,5.111,1.161,-2.771,0.0,39.0,39.9,9.797,2.95,15.62,13.025,15.518,14.485,-3.191,26.565,0.0,258.34,,269.0,260.0,14.351,2.727,14.352,24.726
5053.0,3.048,0.702,-35.209,3.003,9.644,5.442,37.158,5.111,1.161,-2.771,0.0,39.0,39.9,9.611,3.04,15.604,12.709,15.489,14.543,-3.191,26.565,0.0,257.24,,269.0,260.0,14.662,2.716,14.416,24.728
5053.5,3.048,0.702,-35.209,3.003,9.644,5.442,37.158,5.111,1.161,-2.771,0.0,39.0,39.9,9.611,3.04,15.531,12.485,15.465,14.331,-3.191,26.565,0.0,257.24,,270.0,260.0,14.586,2.721,14.39,24.732
5054.0,3.048,0.702,-35.209,3.003,9.644,5.442,37.158,5.111,1.161,-2.771,0.0,39.0,39.9,9.611,3.04,15.594,12.888,15.52,14.495,-3.191,26.565,0.0,256.54,,270.0,260.0,14.453,2.727,14.533,24.788
5054.5,3.048,0.702,-35.209,3.003,9.644,5.442,37.158,5.111,1.161,-2.771,0.0,39.0,39.9,9.611,3.04,15.734,12.497,15.575,14.624,-3.191,26.565,0.0,256.54,,271.0,260.0,14.624,2.732,14.362,24.784
5055.0,3.048,0.702,-35.209,3.003,9.644,5.421,37.124,5.061,1.156,-2.778,0.0,38.964,39.994,9.611,3.04,15.691,12.752,15.612,14.494,-3.203,26.56,0.0,256.44,,271.0,260.0,14.608,2.737,14.42,24.769
5055.5,3.048,0.702,-35.209,3.003,9.644,5.421,37.124,5.061,1.156,-2.778,0.0,39.0,40.0,9.611,3.04,15.686,12.59,15.565,14.56,-3.203,26.56,0.0,256.44,,272.0,260.0,14.637,2.742,14.377,24.736
5056.0,3.179,0.735,-35.209,2.99,9.697,5.421,37.124,5.061,1.156,-2.778,0.0,39.0,40.0,9.429,3.035,15.592,12.462,15.522,14.437,-3.203,26.56,0.0,255.94,,272.0,260.0,14.6,2.747,14.263,24.727
5056.5,3.179,0.735,-35.209,2.99,9.697,5.421,37.124,5.061,1.156,-2.778,0.0,39.0,40.0,9.429,3.035,15.607,12.742,15.543,14.469,-3.203,26.56,0.0,255.94,,273.0,260.0,14.503,2.754,14.435,24.726
5057.0,3.179,0.735,-35.209,2.99,9.697,5.421,37.124,5.061,1.156,-2.778,0.0,39.0,40.0,9.429,3.035,15.539,12.52,15.493,14.389,-3.203,26.56,0.0,259.64,,273.0,260.0,14.59,2.761,14.425,24.686
5057.5,3.179,0.735,-35.209,2.99,9.697,5.421,37.124,5.061,1.156,-2.778,0.0,39.0,40.0,9.429,3.035,15.638,12.577,15.519,14.365,-3.203,26.56,0.0,259.64,,273.0,260.0,14.485,2.768,14.404,24.658
5058.0,3.179,0.735,-35.209,2.99,9.697,5.425,37.162,5.079,1.204,-2.777,0.0,38.967,39.912,9.429,3.035,15.531,12.754,15.492,14.374,-3.212,26.554,0.0,260.34,,273.0,260.0,14.525,2.775,14.389,24.624
5058.5,3.179,0.735,-35.209,2.99,9.697,5.425,37.162,5.079,1.204,-2.777,0.0,39.0,39.9,9.429,3.035,15.459,12.686,15.463,14.314,-3.212,26.554,0.0,260.34,,273.0,260.0,14.538,2.781,14.418,24.637
5059.0,3.179,0.735,-35.209,2.99,9.697,5.425,37.162,5.079,1.204,-2.777,0.0,39.0,39.9,9.429,3.035,15.627,12.35,15.442,14.287,-3.212,26.554,0.0,260.44,,273.0,260.0,14.48,2.788,14.451,24.582
5059.5,3.005,0.733,-34.798,3.007,9.65,5.425,37.162,5.079,1.204,-2.777,0.0,39.0,39.9,9.739,2.91,15.578,12.333,15.451,14.38,-3.212,26.554,0.0,260.44,,273.0,260.0,14.426,2.794,14.389,24.522
5060.0,3.005,0.733,-34.798,3.007,9.65,5.425,37.162,5.079,1.204,-2.777,0.0,39.0,39.9,9.739,2.91,15.55,12.232,15.47,14.439,-3.212,26.554,0.0,259.74,,273.0,260.0,14.436,2.798,14.355,24.508
5060.5,3.005,0.733,-34.798,3.007,9.65,5.425,37.162,5.079,1.204,-2.777,0.0,39.0,39.9,9.739,2.91,15.496,12.013,15.406,14.321,-3.212,26.554,0.0,259.74,,273.0,260.0,14.423,2.801,14.312,24.44
5061.0,3.005,0.733,-34.798,3.007,9.65,5.425,37.162,5.079,1.204,-2.777,0.0,39.0,39.9,9.739,2.91,15.496,12.36,15.426,14.438,-3.212,26.554,0.0,260.84,,273.0,260.0,14.309,2.804,14.299,24.441
5061.5,3.005,0.733,-34.798,3.007,9.65,5.45,37.165,5.111,1.231,-2.76,0.0,38.982,39.928,9.739,2.91,15.52,12.171,15.461,14.443,-3.203,26.559,0.0,260.84,,273.0,260.0,14.43,2.808,14.299,24.415
5062.0,3.005,0.733,-34.798,3.007,9.65,5.45,37.165,5.111,1.231,-2.76,0.0,39.0,39.9,9.739,2.91,15.539,12.834,15.512,14.514,-3.203,26.559,0.0,260.94,,273.0,260.0,14.399,2.811,14.397,24.391
5062.5,2.751,0.701,-34.663,2.876,9.599,5.45,37.165,5.111,1.231,-2.76,0.0,39.0,39.9,9.739,3.05,15.544,12.931,15.538,14.459,-3.203,26.559,0.0,260.94,,273.0,260.0,14.6,2.814,14.531,24.408
5063.0,2.751,0.701,-34.663,2.876,9.599,5.45,37.165,5.111,1.231,-2.76,0.0,39.0,39.9,9.739,3.05,15.502,12.867,15.482,14.397,-3.203,26.559,0.0,261.04,,273.0,260.0,14.618,2.813,14.412,24.422
5063.5,2.751,0.701,-34.663,2.876,9.599,5.45,37.165,5.111,1.231,-2.76,0.0,39.0,39.9,9.739,3.05,15.618,12.299,15.483,14.414,-3.203,26.559,0.0,261.04,,272.0,260.0,14.562,2.812,14.421,24.408
5064.0,2.751,0.701,-34.663,2.876,9.599,5.45,37.165,5.111,1.231,-2.76,0.0,39.0,39.9,9.739,3.05,15.554,13.11,15.562,14.582,-3.203,26.559,0.0,261.54,,272.0,260.0,14.453,2.811,14.495,24.393
5064.5,2.751,0.701,-34.663,2.876,9.599,5.388,37.125,5.097,1.225,-2.798,0.0,38.98,39.955,9.739,3.05,15.622,12.427,15.531,14.394,-3.214,26.538,0.0,261.54,,271.0,260.0,14.702,2.81,14.504,24.365
5065.0,2.751,0.701,-34.663,2.876,9.599,5.388,37.125,5.097,1.225,-2.798,0.0,39.0,40.0,9.739,3.05,15.646,13.12,15.561,14.573,-3.214,26.538,0.0,261.64,,271.0,260.0,14.494,2.809,14.732,24.364
5065.5,2.826,0.665,-35.209,2.99,9.701,5.388,37.125,5.097,1.225,-2.798,0.0,39.0,40.0,9.653,3.009,15.726,12.374,15.582,14.624,-3.214,26.538,0.0,261.64,,270.0,260.0,14.725,2.808,14.377,24.371
5066.0,2.826,0.665,-35.209,2.99,9.701,5.388,37.125,5.097,1.225,-2.798,0.0,39.0,40.0,9.653,3.009,15.658,12.993,15.604,14.583,-3.214,26.538,0.0,261.94,,270.0,260.0,14.576,2.808,14.518,24.352
5066.5,2.826,0.665,-35.209,2.99,9.701,5.388,37.125,5.097,1.225,-2.798,0.0,39.0,40.0,9.653,3.009,15.647,12.821,15.597,14.514,-3.214,26.538,0.0,261.94,,269.0,260.0,14.709,2.809,14.588,24.363
5067.0,2.826,0.665,-35.209,2.99,9.701,5.388,37.125,5.097,1.225,-2.798,0.0,39.0,40.0,9.653,3.009,15.769,12.527,15.607,14.571,-3.214,26.538,0.0,260.44,,269.0,260.0,14.645,2.809,14.574,24.353
5067.5,2.826,0.665,-35.209,2.99,9.701,5.388,37.125,5.097,1.225,-2.798,0.0,39.0,40.0,9.653,3.009,15.692,12.357,15.562,14.562,-3.214,26.538,0.0,260.44,,269.0,260.0,14.619,2.809,14.508,24.382
5068.0,2.826,0.665,-35.209,2.99,9.701,5.365,37.134,5.08,1.251,-2.772,0.0,38.994,39.889,9.653,3.009,15.702,13.149,15.656,14.632,-3.206,26.547,0.0,260.64,,269.0,260.0,14.543,2.81,14.637,24.359
5068.5,2.826,0.665,-35.209,2.99,9.701,5.365,37.134,5.08,1.251,-2.772,0.0,39.0,39.9,9.653,3.009,15.794,12.89,15.662,14.741,-3.206,26.547,0.0,260.64,,269.0,260.0,14.785,2.81,14.715,24.374
5069.0,2.714,0.674,-35.209,3.023,9.664,5.365,37.134,5.08,1.251,-2.772,0.0,39.0,39.9,9.583,2.884,15.923,12.539,15.719,14.724,-3.206,26.547,0.0,260.44,,269.0,260.0,14.771,2.81,14.545,24.366
5069.5,2.714,0.674,-35.209,3.023,9.664,5.365,37.134,5.08,1.251,-2.772,0.0,39.0,39.9,9.583,2.884,15.831,13.111,15.734,14.717,-3.206,26.547,0.0,260.44,,269.0,260.0,14.726,2.809,14.588,24.388
5070.0,2.714,0.674,-35.209,3.023,9.664,5.365,37.134,5.08,1.251,-2.772,0.0,39.0,39.9,9.583,2.884,15.764,13.073,15.714,14.638,-3.206,26.547,0.0,260.34,,269.0,260.0,14.848,2.807,14.692,24.383
5070.5,2.714,0.674,-35.209,3.023,9.664,5.365,37.134,5.08,1.251,-2.772,0.0,39.0,39.9,9.583,2.884,15.861,12.41,15.687,14.591,-3.206,26.547,0.0,260.34,,269.0,260.0,14.797,2.805,14.579,24.39
5071.0,2.714,0.674,-35.209,3.023,9.664,5.377,37.129,5.094,1.284,-2.791,0.0,38.981,39.984,9.583,2.884,15.861,13.393,15.794,14.894,-3.211,26.541,0.0,258.04,,269.0,260.0,14.637,2.804,14.659,24.313
5071.5,2.714,0.674,-35.209,3.023,9.664,5.377,37.129,5.094,1.284,-2.791,0.0,39.0,40.0,9.583,2.884,15.797,12.705,15.742,14.57,-3.211,26.541,0.0,258.04,,270.0,260.0,14.985,2.802,14.577,24.262
5072.0,2.621,0.662,-34.845,3.034,9.605,5.377,37.129,5.094,1.284,-2.791,0.0,39.0,40.0,9.588,2.91,15.807,12.306,15.656,14.533,-3.211,26.541,0.0,258.64,,270.0,260.0,14.703,2.801,14.539,24.299
5072.5,2.621,0.662,-34.845,3.034,9.605,5.377,37.129,5.094,1.284,-2.791,0.0,39.0,40.0,9.588,2.91,15.682,12.981,15.657,14.534,-3.211,26.541,0.0,258.64,,271.0,260.0,14.576,2.798,14.656,24.333
5073.0,2.621,0.662,-34.845,3.034,9.605,5.377,37.129,5.094,1.284,-2.791,0.0,39.0,40.0,9.588,2.91,15.659,12.94,15.6,14.501,-3.211,26.541,0.0,258.04,,271.0,260.0,14.714,2.795,14.715,24.389
5073.5,2.621,0.662,-34.845,3.034,9.605,5.377,37.129,5.094,1.284,-2.791,0.0,39.0,40.0,9.588,2.91,15.613,12.532,15.605,14.467,-3.211,26.541,0.0,258.04,,272.0,260.0,14.675,2.792,14.409,24.377
5074.0,2.621,0.662,-34.845,3.034,9.605,5.377,37.129,5.094,1.284,-2.791,0.0,39.0,40.0,9.588,2.91,15.857,13.085,15.729,14.767,-3.211,26.541,0.0,258.84,,272.0,260.0,14.554,2.79,14.585,24.363
5074.5,2.621,0.662,-34.845,3.034,9.605,5.417,37.181,5.114,1.35,-2.787,0.0,38.996,39.947,9.588,2.91,15.778,12.934,15.668,14.74,-3.212,26.544,0.0,258.84,,273.0,260.0,14.859,2.787,14.696,24.336
5075.0,2.621,0.662,-34.845,3.034,9.605,5.417,37.181,5.114,1.35,-2.787,0.0,39.0,39.9,9.588,2.91,15.852,12.435,15.684,14.699,-3.212,26.544,0.0,258.94,,273.0,260.0,14.78,2.784,14.613,24.222
5075.5,2.393,0.645,-34.162,2.98,9.589,5.417,37.181,5.114,1.35,-2.787,0.0,39.0,39.9,9.873,3.036,15.751,13.274,15.753,14.758,-3.212,26.544,0.0,258.94,,274.0,260.0,14.667,2.781,14.476,24.231
5076.0,2.393,0.645,-34.162,2.98,9.589,5.417,37.181,5.114,1.35,-2.787,0.0,39.0,39.9,9.873,3.036,15.831,12.472,15.713,14.656,-3.212,26.544,0.0,258.54,,274.0,260.0,14.884,2.775,14.745,24.301
5076.5,2.393,0.645,-34.162,2.98,9.589,5.417,37.181,5.114,1.35,-2.787,0.0,39.0,39.9,9.873,3.036,16.014,13.131,15.857,15.068,-3.212,26.544,0.0,258.54,,275.0,260.0,14.668,2.769,14.791,24.294
5077.0,2.393,0.645,-34.162,2.98,9.589,5.417,37.181,5.114,1.35,-2.787,0.0,39.0,39.9,9.873,3.036,16.001,12.285,15.807,14.724,-3.212,26.544,0.0,262.04,,275.0,260.0,15.017,2.763,14.55,24.29
5077.5,2.393,0.645,-34.162,2.98,9.589,5.44,37.096,5.113,1.32,-2.774,0.0,38.997,39.925,9.873,3.036,15.998,13.322,15.868,14.938,-3.208,26.542,0.0,262.04,,274.0,260.0,14.704,2.757,14.595,24.262
5078.0,2.393,0.645,-34.162,2.98,9.589,5.44,37.096,5.113,1.32,-2.774,0.0,39.0,39.9,9.873,3.036,15.927,13.178,15.869,14.781,-3.208,26.542,0.0,262.04,,274.0,260.0,15.031,2.751,14.745,24.25
5078.5,3.204,0.756,-35.209,2.956,9.727,5.44,37.096,5.113,1.32,-2.774,0.0,39.0,39.9,9.695,2.95,15.96,12.502,15.782,14.719,-3.208,26.542,0.0,262.04,,273.0,260.0,14.939,2.745,14.664,24.234
5079.0,3.204,0.756,-35.209,2.956,9.727,5.44,37.096,5.113,1.32,-2.774,0.0,39.0,39.9,9.695,2.95,15.873,13.182,15.794,14.728,-3.208,26.542,0.0,261.44,,273.0,260.0,14.741,2.752,14.651,24.258
5079.5,3.204,0.756,-35.209,2.956,9.727,5.44,37.096,5.113,1.32,-2.774,0.0,39.0,39.9,9.695,2.95,15.815,12.919,15.782,14.623,-3.208,26.542,0.0,261.44,,272.0,260.0,14.894,2.76,14.719,24.267
5080.0,3.204,0.756,-35.209,2.956,9.727,5.44,37.096,5.113,1.32,-2.774,0.0,39.0,39.9,9.695,2.95,15.753,12.791,15.707,14.549,-3.208,26.542,0.0,262.74,,272.0,260.0,14.785,2.767,14.542,24.265
5080.5,3.204,0.756,-35.209,2.956,9.727,5.435,37.181,5.112,1.391,-2.795,0.0,38.995,39.914,9.695,2.95,15.829,12.309,15.635,14.465,-3.206,26.541,0.0,262.74,,271.0,260.0,14.7,2.774,14.53,24.307
5081.0,3.204,0.756,-35.209,2.956,9.727,5.435,37.181,5.112,1.391,-2.795,0.0,39.0,39.9,9.695,2.95,15.727,12.371,15.626,14.572,-3.206,26.541,0.0,262.84,,271.0,260.0,14.56,2.781,14.548,24.345
5081.5,3.204,0.756,-35.209,2.956,9.727,5.435,37.181,5.112,1.391,-2.795,0.0,39.0,39.9,9.695,2.95,15.673,12.28,15.579,14.415,-3.206,26.541,0.0,262.84,,270.0,260.0,14.574,2.788,14.446,24.382
5082.0,2.388,0.592,-34.667,3.054,9.72,5.435,37.181,5.112,1.391,-2.795,0.0,39.0,39.9,9.693,2.95,15.736,13.206,15.685,14.796,-3.206,26.541,0.0,262.84,,270.0,260.0,14.487,2.795,14.572,24.436
5082.5,2.388,0.592,-34.667,3.054,9.72,5.435,37.181,5.112,1.391,-2.795,0.0,39.0,39.9,9.693,2.95,15.826,12.658,15.702,14.707,-3.206,26.541,0.0,262.84,,269.0,260.0,14.856,2.788,14.526,24.53
5083.0,2.388,0.592,-34.667,3.054,9.72,5.435,37.181,5.112,1.391,-2.795,0.0,39.0,39.9,9.693,2.95,15.835,12.974,15.721,14.626,-3.206,26.541,0.0,261.54,,269.0,260.0,14.723,2.782,14.698,24.527
5083.5,2.388,0.592,-34.667,3.054,9.72,5.435,37.181,5.112,1.391,-2.795,0.0,39.0,39.9,9.693,2.95,15.792,13.118,15.71,14.63,-3.206,26.541,0.0,261.54,,268.0,260.0,14.789,2.775,14.572,24.63
5084.0,2.388,0.592,-34.667,3.054,9.72,5.421,37.17,5.113,1.408,-2.786,0.0,38.989,39.901,9.693,2.95,15.791,12.663,15.683,14.573,-3.198,26.537,0.0,259.74,,268.0,260.0,14.812,2.769,14.645,24.681
5084.5,2.388,0.592,-34.667,3.054,9.72,5.421,37.17,5.113,1.408,-2.786,0.0,39.0,39.9,9.693,2.95,15.828,13.237,15.75,14.838,-3.198,26.537,0.0,259.74,,268.0,260.0,14.678,2.763,14.679,24.663
5085.0,3.033,0.752,-35.076,2.951,9.699,5.421,37.17,5.113,1.408,-2.786,0.0,39.0,39.9,9.653,2.931,15.846,13.297,15.8,14.778,-3.198,26.537,0.0,260.54,,268.0,260.0,14.913,2.757,14.806,24.709
5085.5,3.033,0.752,-35.076,2.951,9.699,5.421,37.17,5.113,1.408,-2.786,0.0,39.0,39.9,9.653,2.931,15.944,12.89,15.778,14.907,-3.198,26.537,0.0,260.54,,268.0,260.0,14.931,2.761,14.692,24.708
5086.0,3.033,0.752,-35.076,2.951,9.699,5.421,37.17,5.113,1.408,-2.786,0.0,39.0,39.9,9.653,2.931,16.002,13.397,15.914,14.984,-3.198,26.537,0.0,260.44,,268.0,260.0,14.879,2.765,14.843,24.737
5086.5,3.033,0.752,-35.076,2.951,9.699,5.421,37.17,5.113,1.408,-2.786,0.0,39.0,39.9,9.653,2.931,16.094,13.203,15.913,15.041,-3.198,26.537,0.0,260.44,,268.0,260.0,15.074,2.77,14.719,24.745
5087.0,3.033,0.752,-35.076,2.951,9.699,5.408,37.098,5.118,1.397,-2.781,0.0,38.985,39.854,9.653,2.931,16.082,12.917,15.907,14.818,-3.199,26.537,0.0,257.44,,268.0,260.0,15.063,2.774,14.707,24.725
5087.5,3.033,0.752,-35.076,2.951,9.699,5.408,37.098,5.118,1.397,-2.781,0.0,39.0,39.9,9.653,2.931,16.098,13.407,16.005,15.145,-3.199,26.537,0.0,257.44,,269.0,260.0,14.931,2.778,14.866,24.714
5088.0,3.033,0.752,-35.076,2.951,9.699,5.408,37.098,5.118,1.397,-2.781,0.0,39.0,39.9,9.653,2.931,16.075,13.524,15.997,14.989,-3.199,26.537,0.0,257.54,,269.0,260.0,15.164,2.783,14.978,24.735
5088.5,2.723,0.654,-35.07,2.996,9.662,5.408,37.098,5.118,1.397,-2.781,0.0,39.0,39.9,9.595,2.835,16.174,12.558,15.965,14.884,-3.199,26.537,0.0,257.54,,270.0,260.0,15.146,2.787,14.727,24.748
5089.0,2.723,0.654,-35.07,2.996,9.662,5.408,37.098,5.118,1.397,-2.781,0.0,39.0,39.9,9.595,2.835,16.072,12.757,15.972,14.894,-3.199,26.537,0.0,257.44,,270.0,260.0,14.895,2.786,14.749,24.742
5089.5,2.723,0.654,-35.07,2.996,9.662,5.408,37.098,5.118,1.397,-2.781,0.0,39.0,39.9,9.595,2.835,16.027,13.269,15.949,14.816,-3.199,26.537,0.0,257.44,,271.0,260.0,14.924,2.785,14.867,24.777
5090.0,2.723,0.654,-35.07,2.996,9.662,5.408,37.098,5.118,1.397,-2.781,0.0,39.0,39.9,9.595,2.835,16.068,12.964,15.922,14.776,-3.199,26.537,0.0,257.84,,271.0,260.0,15.015,2.784,14.914,24.835
5090.5,2.723,0.654,-35.07,2.996,9.662,5.36,37.143,5.088,1.457,-2.774,0.0,38.965,39.869,9.595,2.835,16.072,12.974,15.881,14.846,-3.197,26.533,0.0,257.84,,272.0,260.0,14.933,2.783,14.797,24.943
5091.0,2.723,0.654,-35.07,2.996,9.662,5.36,37.143,5.088,1.457,-2.774,0.0,39.0,39.9,9.595,2.835,16.045,13.59,15.979,15.09,-3.197,26.533,0.0,258.34,,272.0,260.0,14.943,2.782,14.842,24.952
5091.5,3.272,0.772,-35.209,2.993,9.683,5.36,37.143,5.088,1.457,-2.774,0.0,39.0,39.9,9.588,3.024,16.08,13.787,16.025,15.071,-3.197,26.533,0.0,258.34,,273.0,260.0,15.176,2.781,14.99,24.964
5092.0,3.272,0.772,-35.209,2.993,9.683,5.36,37.143,5.088,1.457,-2.774,0.0,39.0,39.9,9.588,3.024,16.195,12.934,15.982,14.953,-3.197,26.533,0.0,257.64,,273.0,260.0,15.24,2.789,14.778,24.953
5092.5,3.272,0.772,-35.209,2.993,9.683,5.36,37.143,5.088,1.457,-2.774,0.0,39.0,39.9,9.588,3.024,16.193,13.388,16.071,15.049,-3.197,26.533,0.0,257.64,,274.0,260.0,15.016,2.797,14.869,24.941
5093.0,3.272,0.772,-35.209,2.993,9.683,5.36,37.143,5.088,1.457,-2.774,0.0,39.0,39.9,9.588,3.024,16.271,13.565,16.13,15.335,-3.197,26.533,0.0,261.04,,274.0,260.0,15.175,2.804,14.969,24.946
5093.5,3.272,0.772,-35.209,2.993,9.683,5.408,37.101,5.082,1.437,-2.773,0.0,38.959,39.825,9.588,3.024,16.276,13.696,16.155,15.196,-3.208,26.536,0.0,261.04,,273.0,260.0,15.325,2.812,14.829,24.947
5094.0,3.272,0.772,-35.209,2.993,9.683,5.408,37.101,5.082,1.437,-2.773,0.0,39.0,39.8,9.588,3.024,16.312,12.962,16.148,15.202,-3.208,26.536,0.0,260.64,,273.0,260.0,15.331,2.82,14.99,24.944
5094.5,2.014,0.482,-34.497,2.95,9.666,5.408,37.101,5.082,1.437,-2.773,0.0,39.0,39.8,9.711,2.846,16.226,13.175,16.092,15.017,-3.208,26.536,0.0,260.64,,273.0,260.0,15.156,2.827,15.034,24.981
5095.0,2.014,0.482,-34.497,2.95,9.666,5.408,37.101,5.082,1.437,-2.773,0.0,39.0,39.8,9.711,2.846,16.266,13.07,16.061,15.07,-3.208,26.536,0.0,261.74,,273.0,260.0,15.128,2.814,14.947,24.999
5095.5,2.014,0.482,-34.497,2.95,9.666,5.408,37.101,5.082,1.437,-2.773,0.0,39.0,39.8,9.711,2.846,16.234,13.513,16.139,15.121,-3.208,26.536,0.0,261.74,,272.0,260.0,15.117,2.801,14.937,25.063
5096.0,2.014,0.482,-34.497,2.95,9.666,5.408,37.101,5.082,1.437,-2.773,0.0,39.0,39.8,9.711,2.846,16.297,12.884,16.066,15.101,-3.208,26.536,0.0,262.44,,272.0,260.0,15.252,2.788,14.929,25.106
5096.5,2.014,0.482,-34.497,2.95,9.666,5.408,37.101,5.082,1.437,-2.773,0.0,39.0,39.8,9.711,2.846,16.233,13.712,16.124,15.153,-3.208,26.536,0.0,262.44,,271.0,260.0,15.087,2.775,15.061,25.137
5097.0,2.014,0.482,-34.497,2.95,9.666,5.394,37.122,5.11,1.477,-2.761,0.0,38.951,39.782,9.711,2.846,16.336,13.123,16.114,15.231,-3.2,26.52,0.0,263.04,,271.0,260.0,15.305,2.763,15.022,25.266
5097.5,2.014,0.482,-34.497,2.95,9.666,5.394,37.122,5.11,1.477,-2.761,0.0,39.0,39.8,9.711,2.846,16.333,13.753,16.191,15.263,-3.2,26.52,0.0,263.04,,270.0,260.0,15.201,2.75,15.064,25.273
