t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5098.0,3.327,0.831,-34.836,3.01,9.645,5.394,37.122,5.11,1.477,-2.761,0.0,39.0,39.8,9.643,2.842,16.358,12.428,16.13,14.984,-3.2,26.52,0.0,261.94,,270.0,260.0,15.385,2.738,14.826,25.285
5098.5,3.327,0.831,-34.836,3.01,9.645,5.394,37.122,5.11,1.477,-2.761,0.0,39.0,39.8,9.643,2.842,16.253,12.712,16.113,15.006,-3.2,26.52,0.0,261.94,,269.0,260.0,14.975,2.748,14.804,25.282
5099.0,3.327,0.831,-34.836,3.01,9.645,5.394,37.122,5.11,1.477,-2.761,0.0,39.0,39.8,9.643,2.842,16.188,13.445,16.095,15.098,-3.2,26.52,0.0,263.04,,269.0,260.0,15.021,2.757,15.012,25.255
5099.5,3.327,0.831,-34.836,3.01,9.645,5.394,37.122,5.11,1.477,-2.761,0.0,39.0,39.8,9.643,2.842,16.366,12.861,16.106,15.169,-3.2,26.52,0.0,263.04,,268.0,260.0,15.206,2.767,14.886,25.208
5100.0,3.327,0.831,-34.836,3.01,9.645,5.427,37.143,5.126,1.511,-2.769,0.0,38.949,39.774,9.643,2.842,16.324,13.385,16.184,15.15,-3.2,26.533,0.0,259.24,,268.0,260.0,15.125,2.776,14.941,25.184
5100.5,3.327,0.831,-34.836,3.01,9.645,5.427,37.143,5.126,1.511,-2.769,0.0,38.9,39.8,9.643,2.842,16.278,13.305,16.188,15.181,-3.2,26.533,0.0,259.24,,268.0,260.0,15.261,2.785,14.99,25.16
5101.0,2.813,0.716,-33.956,3.047,9.595,5.427,37.143,5.126,1.511,-2.769,0.0,38.9,39.8,9.761,2.792,16.284,13.436,16.162,15.07,-3.2,26.533,0.0,260.14,,268.0,260.0,15.238,2.794,14.904,25.084
5101.5,2.813,0.716,-33.956,3.047,9.595,5.427,37.143,5.126,1.511,-2.769,0.0,38.9,39.8,9.761,2.792,16.283,12.764,16.079,15.06,-3.2,26.533,0.0,260.14,,268.0,260.0,15.238,2.794,14.875,25.049
5102.0,2.813,0.716,-33.956,3.047,9.595,5.427,37.143,5.126,1.511,-2.769,0.0,38.9,39.8,9.761,2.792,16.2,12.355,16.007,14.805,-3.2,26.533,0.0,259.54,,268.0,260.0,15.046,2.794,14.795,24.983
5102.5,2.813,0.716,-33.956,3.047,9.595,5.427,37.143,5.126,1.511,-2.769,0.0,38.9,39.8,9.761,2.792,16.114,12.997,15.971,14.799,-3.2,26.533,0.0,259.54,,268.0,260.0,14.842,2.795,14.755,25.021
5103.0,2.813,0.716,-33.956,3.047,9.595,5.427,37.143,5.126,1.511,-2.769,0.0,38.9,39.8,9.761,2.792,16.142,13.574,16.037,15.073,-3.2,26.533,0.0,257.94,,268.0,260.0,14.97,2.795,14.849,24.981
5103.5,2.813,0.716,-33.956,3.047,9.595,5.431,37.188,5.103,1.567,-2.769,0.0,38.927,39.714,9.761,2.792,16.334,12.945,16.059,15.002,-3.21,26.53,0.0,257.94,,269.0,260.0,15.207,2.795,14.858,24.961
5104.0,2.813,0.716,-33.956,3.047,9.595,5.431,37.188,5.103,1.567,-2.769,0.0,38.9,39.7,9.761,2.792,16.223,13.618,16.07,15.102,-3.21,26.53,0.0,256.64,,269.0,260.0,15.085,2.796,15.07,25.084
5104.5,3.343,0.778,-35.209,3.029,9.645,5.431,37.188,5.103,1.567,-2.769,0.0,38.9,39.7,9.614,2.891,16.165,13.504,16.066,15.002,-3.21,26.53,0.0,256.64,,270.0,260.0,15.253,2.796,14.833,25.111
5105.0,3.343,0.778,-35.209,3.029,9.645,5.431,37.188,5.103,1.567,-2.769,0.0,38.9,39.7,9.614,2.891,16.2,13.512,16.086,15.046,-3.21,26.53,0.0,257.54,,270.0,260.0,15.184,2.805,15.008,25.16
5105.5,3.343,0.778,-35.209,3.029,9.645,5.431,37.188,5.103,1.567,-2.769,0.0,38.9,39.7,9.614,2.891,16.196,13.114,16.058,14.935,-3.21,26.53,0.0,257.54,,271.0,260.0,15.211,2.814,15.018,25.167
5106.0,3.343,0.778,-35.209,3.029,9.645,5.431,37.188,5.103,1.567,-2.769,0.0,38.9,39.7,9.614,2.891,16.225,12.72,16.017,14.977,-3.21,26.53,0.0,257.34,,271.0,260.0,15.076,2.822,14.924,25.196
5106.5,3.343,0.778,-35.209,3.029,9.645,5.423,37.146,5.112,1.555,-2.768,0.0,38.909,39.717,9.614,2.891,16.139,13.565,16.048,15.034,-3.202,26.536,0.0,257.34,,272.0,260.0,14.985,2.831,15.093,25.166
5107.0,3.343,0.778,-35.209,3.029,9.645,5.423,37.146,5.112,1.555,-2.768,0.0,38.9,39.7,9.614,2.891,16.266,13.129,16.067,15.065,-3.202,26.536,0.0,258.54,,272.0,260.0,15.196,2.839,15.097,25.193
5107.5,3.331,0.833,-35.209,2.991,9.602,5.423,37.146,5.112,1.555,-2.768,0.0,38.9,39.7,9.607,3.058,16.259,13.508,16.118,15.175,-3.202,26.536,0.0,258.54,,273.0,260.0,15.132,2.848,15.1,25.11
5108.0,3.331,0.833,-35.209,2.991,9.602,5.423,37.146,5.112,1.555,-2.768,0.0,38.9,39.7,9.607,3.058,16.276,13.324,16.124,15.094,-3.202,26.536,0.0,256.04,,273.0,260.0,15.265,2.856,15.071,25.077
5108.5,3.331,0.833,-35.209,2.991,9.602,5.423,37.146,5.112,1.555,-2.768,0.0,38.9,39.7,9.607,3.058,16.388,13.109,16.182,15.257,-3.202,26.536,0.0,256.04,,274.0,260.0,15.205,2.863,15.028,25.07
5109.0,3.331,0.833,-35.209,2.991,9.602,5.423,37.146,5.112,1.555,-2.768,0.0,38.9,39.7,9.607,3.058,16.344,13.634,16.213,15.349,-3.202,26.536,0.0,261.34,,274.0,260.0,15.234,2.871,14.978,25.102
5109.5,3.331,0.833,-35.209,2.991,9.602,5.397,37.127,5.102,1.571,-2.772,0.0,38.902,39.669,9.607,3.058,16.386,13.361,16.213,15.194,-3.197,26.521,0.0,261.34,,273.0,260.0,15.385,2.879,14.988,25.189
5110.0,3.331,0.833,-35.209,2.991,9.602,5.397,37.127,5.102,1.571,-2.772,0.0,38.9,39.7,9.607,3.058,16.331,13.318,16.211,15.068,-3.197,26.521,0.0,260.14,,273.0,260.0,15.289,2.886,15.123,25.236
5110.5,3.331,0.833,-35.209,2.991,9.602,5.397,37.127,5.102,1.571,-2.772,0.0,38.9,39.7,9.607,3.058,16.322,12.948,16.132,14.925,-3.197,26.521,0.0,260.14,,273.0,260.0,15.232,2.893,15.058,25.209
5111.0,2.774,0.697,-35.209,2.975,9.619,5.397,37.127,5.102,1.571,-2.772,0.0,38.9,39.7,9.619,3.064,16.298,13.194,16.147,15.172,-3.197,26.521,0.0,260.84,,273.0,260.0,15.082,2.9,15.036,25.162
5111.5,2.774,0.697,-35.209,2.975,9.619,5.397,37.127,5.102,1.571,-2.772,0.0,38.9,39.7,9.619,3.064,16.316,12.568,16.114,15.009,-3.197,26.521,0.0,260.84,,273.0,260.0,15.203,2.898,15.056,25.069
5112.0,2.774,0.697,-35.209,2.975,9.619,5.397,37.127,5.102,1.571,-2.772,0.0,38.9,39.7,9.619,3.064,16.293,13.349,16.177,15.055,-3.197,26.521,0.0,260.14,,273.0,260.0,15.002,2.896,15.066,25.023
5112.5,2.774,0.697,-35.209,2.975,9.619,5.397,37.127,5.102,1.571,-2.772,0.0,38.9,39.7,9.619,3.064,16.244,12.725,16.068,14.844,-3.197,26.521,0.0,260.14,,273.0,260.0,15.218,2.894,14.838,24.996
5113.0,2.774,0.697,-35.209,2.975,9.619,5.397,37.142,5.118,1.588,-2.777,0.0,38.891,39.631,9.619,3.064,16.225,12.971,16.099,14.982,-3.193,26.515,0.0,261.74,,273.0,260.0,14.97,2.892,14.862,24.945
5113.5,2.774,0.697,-35.209,2.975,9.619,5.397,37.142,5.118,1.588,-2.777,0.0,38.9,39.6,9.619,3.064,16.296,13.582,16.173,15.246,-3.193,26.515,0.0,261.74,,272.0,260.0,15.069,2.89,14.933,24.914
5114.0,2.943,0.686,-35.209,3.011,9.688,5.397,37.142,5.118,1.588,-2.777,0.0,38.9,39.6,9.586,2.955,16.273,13.403,16.185,15.062,-3.193,26.515,0.0,260.64,,272.0,260.0,15.325,2.889,15.033,24.914
5114.5,2.943,0.686,-35.209,3.011,9.688,5.397,37.142,5.118,1.588,-2.777,0.0,38.9,39.6,9.586,2.955,16.352,12.762,16.141,14.88,-3.193,26.515,0.0,260.64,,272.0,260.0,15.231,2.889,14.97,24.899
5115.0,2.943,0.686,-35.209,3.011,9.688,5.397,37.142,5.118,1.588,-2.777,0.0,38.9,39.6,9.586,2.955,16.208,13.034,16.105,14.92,-3.193,26.515,0.0,262.54,,272.0,260.0,15.034,2.89,14.896,24.904
5115.5,2.943,0.686,-35.209,3.011,9.688,5.397,37.142,5.118,1.588,-2.777,0.0,38.9,39.6,9.586,2.955,16.309,12.794,16.07,15.033,-3.193,26.515,0.0,262.54,,271.0,260.0,15.067,2.891,15.103,24.845
5116.0,2.943,0.686,-35.209,3.011,9.688,5.406,37.131,5.128,1.598,-2.76,0.0,38.871,39.61,9.586,2.955,16.251,13.022,16.103,15.001,-3.192,26.523,0.0,259.24,,271.0,260.0,15.052,2.892,15.044,24.907
5116.5,2.943,0.686,-35.209,3.011,9.688,5.406,37.131,5.128,1.598,-2.76,0.0,38.9,39.6,9.586,2.955,16.272,13.24,16.103,15.04,-3.192,26.523,0.0,259.24,,271.0,260.0,15.094,2.893,14.965,24.929
5117.0,2.943,0.686,-35.209,3.011,9.688,5.406,37.131,5.128,1.598,-2.76,0.0,38.9,39.6,9.586,2.955,16.243,13.759,16.195,15.165,-3.192,26.523,0.0,261.94,,271.0,260.0,15.164,2.894,15.177,24.898
5117.5,2.744,0.725,-33.482,2.978,9.568,5.406,37.131,5.128,1.598,-2.76,0.0,38.9,39.6,9.841,2.998,16.309,13.082,16.194,15.087,-3.192,26.523,0.0,261.94,,270.0,260.0,15.341,2.894,14.877,24.895
5118.0,2.744,0.725,-33.482,2.978,9.568,5.406,37.131,5.128,1.598,-2.76,0.0,38.9,39.6,9.841,2.998,16.407,13.38,16.284,15.181,-3.192,26.523,0.0,259.34,,270.0,260.0,15.168,2.892,14.883,24.852
5118.5,2.744,0.725,-33.482,2.978,9.568,5.406,37.131,5.128,1.598,-2.76,0.0,38.9,39.6,9.841,2.998,16.251,13.352,16.174,15.033,-3.192,26.523,0.0,259.34,,270.0,260.0,15.313,2.89,14.919,24.943
5119.0,2.744,0.725,-33.482,2.978,9.568,5.406,37.131,5.128,1.598,-2.76,0.0,38.9,39.6,9.841,2.998,16.368,12.934,16.179,15.132,-3.192,26.523,0.0,260.64,,270.0,260.0,15.202,2.887,15.093,24.927
5119.5,2.744,0.725,-33.482,2.978,9.568,5.409,37.118,5.122,1.615,-2.778,0.0,38.861,39.565,9.841,2.998,16.313,12.844,16.16,14.982,-3.198,26.523,0.0,260.64,,270.0,260.0,15.153,2.885,14.876,24.907
5120.0,2.744,0.725,-33.482,2.978,9.568,5.409,37.118,5.122,1.615,-2.778,0.0,38.9,39.6,9.841,2.998,16.313,12.906,16.17,15.097,-3.198,26.523,0.0,258.04,,270.0,260.0,15.075,2.883,14.883,24.901
5120.5,2.577,0.649,-34.643,2.967,9.624,5.409,37.118,5.122,1.615,-2.778,0.0,38.9,39.6,9.763,3.068,16.257,13.1,16.144,15.157,-3.198,26.523,0.0,258.04,,271.0,260.0,15.122,2.88,14.868,24.951
5121.0,2.577,0.649,-34.643,2.967,9.624,5.409,37.118,5.122,1.615,-2.778,0.0,38.9,39.6,9.763,3.068,16.269,13.522,16.209,15.193,-3.198,26.523,0.0,260.04,,271.0,260.0,15.165,2.875,14.995,24.88
5121.5,2.577,0.649,-34.643,2.967,9.624,5.409,37.118,5.122,1.615,-2.778,0.0,38.9,39.6,9.763,3.068,16.298,12.505,16.107,14.898,-3.198,26.523,0.0,260.04,,271.0,260.0,15.298,2.87,14.876,24.851
5122.0,2.577,0.649,-34.643,2.967,9.624,5.409,37.118,5.122,1.615,-2.778,0.0,38.9,39.6,9.763,3.068,16.237,13.129,16.132,15.093,-3.198,26.523,0.0,256.94,,271.0,260.0,14.952,2.866,14.814,24.854
5122.5,2.577,0.649,-34.643,2.967,9.624,5.426,37.149,5.107,1.653,-2.78,0.0,38.851,39.556,9.763,3.068,16.255,13.035,16.113,15.047,-3.197,26.512,0.0,256.94,,272.0,260.0,15.148,2.861,14.98,24.903
5123.0,2.577,0.649,-34.643,2.967,9.624,5.426,37.149,5.107,1.653,-2.78,0.0,38.9,39.6,9.763,3.068,16.31,13.071,16.16,14.995,-3.197,26.512,0.0,258.84,,272.0,260.0,15.112,2.856,14.956,25.001
5123.5,2.906,0.669,-35.209,3.047,9.637,5.426,37.149,5.107,1.653,-2.78,0.0,38.9,39.6,9.656,2.91,16.241,13.228,16.109,15.017,-3.197,26.512,0.0,258.84,,273.0,260.0,15.134,2.852,14.933,24.976
5124.0,2.906,0.669,-35.209,3.047,9.637,5.426,37.149,5.107,1.653,-2.78,0.0,38.9,39.6,9.656,2.91,16.178,13.419,16.109,14.955,-3.197,26.512,0.0,257.94,,273.0,260.0,15.149,2.853,15.104,24.859
5124.5,2.906,0.669,-35.209,3.047,9.637,5.426,37.149,5.107,1.653,-2.78,0.0,38.9,39.6,9.656,2.91,16.233,12.835,16.075,15.044,-3.197,26.512,0.0,257.94,,274.0,260.0,15.165,2.853,14.852,24.762
5125.0,2.906,0.669,-35.209,3.047,9.637,5.426,37.149,5.107,1.653,-2.78,0.0,38.9,39.6,9.656,2.91,16.288,13.513,16.166,15.111,-3.197,26.512,0.0,260.84,,274.0,260.0,15.047,2.854,14.938,24.731
5125.5,2.906,0.669,-35.209,3.047,9.637,5.426,37.149,5.107,1.653,-2.78,0.0,38.9,39.6,9.656,2.91,16.295,13.12,16.145,15.008,-3.197,26.512,0.0,260.84,,274.0,260.0,15.27,2.855,15.073,24.701
5126.0,2.906,0.669,-35.209,3.047,9.637,5.444,37.12,5.091,1.682,-2.776,0.0,38.836,39.579,9.656,2.91,16.314,12.666,16.105,14.915,-3.197,26.513,0.0,259.84,,274.0,260.0,15.142,2.856,14.947,24.837
5126.5,2.906,0.669,-35.209,3.047,9.637,5.444,37.12,5.091,1.682,-2.776,0.0,38.8,39.6,9.656,2.91,16.294,12.867,16.12,14.953,-3.197,26.513,0.0,259.84,,274.0,260.0,15.0,2.857,14.957,24.912
5127.0,3.092,0.72,-35.209,3.053,9.686,5.444,37.12,5.091,1.682,-2.776,0.0,38.8,39.6,9.603,2.945,16.275,12.749,16.115,15.051,-3.197,26.513,0.0,260.84,,274.0,260.0,15.059,2.858,14.841,24.979
5127.5,3.092,0.72,-35.209,3.053,9.686,5.444,37.12,5.091,1.682,-2.776,0.0,38.8,39.6,9.603,2.945,16.257,13.473,16.168,15.05,-3.197,26.513,0.0,260.84,,274.0,260.0,15.047,2.861,14.964,24.988
5128.0,3.092,0.72,-35.209,3.053,9.686,5.444,37.12,5.091,1.682,-2.776,0.0,38.8,39.6,9.603,2.945,16.194,12.495,16.055,14.873,-3.197,26.513,0.0,258.64,,274.0,260.0,15.237,2.865,14.766,24.983
5128.5,3.092,0.72,-35.209,3.053,9.686,5.444,37.12,5.091,1.682,-2.776,0.0,38.8,39.6,9.603,2.945,16.249,13.388,16.119,15.013,-3.197,26.513,0.0,258.64,,275.0,260.0,14.904,2.869,14.901,24.922
5129.0,3.092,0.72,-35.209,3.053,9.686,5.451,37.134,5.124,1.7,-2.785,0.0,38.824,39.528,9.603,2.945,16.25,12.983,16.078,15.04,-3.194,26.515,0.0,261.94,,275.0,260.0,15.192,2.873,14.959,24.9
5129.5,3.092,0.72,-35.209,3.053,9.686,5.451,37.134,5.124,1.7,-2.785,0.0,38.8,39.5,9.603,2.945,16.243,12.894,16.078,14.895,-3.194,26.515,0.0,261.94,,274.0,260.0,15.088,2.876,14.973,24.87
5130.0,2.93,0.726,-34.504,3.041,9.605,5.451,37.134,5.124,1.7,-2.785,0.0,38.8,39.5,9.813,3.04,16.288,13.804,16.176,15.218,-3.194,26.515,0.0,260.64,,274.0,260.0,15.028,2.88,15.28,24.845
5130.5,2.93,0.726,-34.504,3.041,9.605,5.451,37.134,5.124,1.7,-2.785,0.0,38.8,39.5,9.813,3.04,16.455,13.057,16.239,15.234,-3.194,26.515,0.0,260.64,,274.0,260.0,15.246,2.881,14.942,24.826
5131.0,2.93,0.726,-34.504,3.041,9.605,5.451,37.134,5.124,1.7,-2.785,0.0,38.8,39.5,9.813,3.04,16.511,13.694,16.357,15.384,-3.194,26.515,0.0,262.24,,274.0,260.0,15.246,2.881,15.04,24.777
5131.5,2.93,0.726,-34.504,3.041,9.605,5.451,37.134,5.124,1.7,-2.785,0.0,38.8,39.5,9.813,3.04,16.578,13.825,16.402,15.582,-3.194,26.515,0.0,262.24,,273.0,260.0,15.486,2.882,15.237,24.715
5132.0,2.93,0.726,-34.504,3.041,9.605,5.451,37.134,5.124,1.7,-2.785,0.0,38.8,39.5,9.813,3.04,16.557,14.055,16.428,15.457,-3.194,26.515,0.0,261.24,,273.0,260.0,15.597,2.883,15.246,24.693
5132.5,2.93,0.726,-34.504,3.041,9.605,5.447,37.059,5.105,1.685,-2.771,0.0,38.829,39.54,9.813,3.04,16.637,12.951,16.38,15.263,-3.197,26.514,0.0,261.24,,272.0,260.0,15.624,2.884,15.068,24.664
5133.0,2.93,0.726,-34.504,3.041,9.605,5.447,37.059,5.105,1.685,-2.771,0.0,38.8,39.5,9.813,3.04,16.547,13.566,16.372,15.33,-3.197,26.514,0.0,262.04,,272.0,260.0,15.308,2.885,15.337,24.551
5133.5,2.578,0.605,-35.209,2.984,9.677,5.447,37.059,5.105,1.685,-2.771,0.0,38.8,39.5,9.61,2.862,16.488,13.692,16.366,15.283,-3.197,26.514,0.0,262.04,,271.0,260.0,15.454,2.885,15.023,24.595
5134.0,2.578,0.605,-35.209,2.984,9.677,5.447,37.059,5.105,1.685,-2.771,0.0,38.8,39.5,9.61,2.862,16.447,13.582,16.344,15.289,-3.197,26.514,0.0,261.34,,271.0,260.0,15.457,2.88,15.099,24.607
5134.5,2.578,0.605,-35.209,2.984,9.677,5.447,37.059,5.105,1.685,-2.771,0.0,38.8,39.5,9.61,2.862,16.483,13.224,16.302,15.142,-3.197,26.514,0.0,261.34,,270.0,260.0,15.415,2.875,15.183,24.581
5135.0,2.578,0.605,-35.209,2.984,9.677,5.447,37.059,5.105,1.685,-2.771,0.0,38.8,39.5,9.61,2.862,16.489,12.939,16.266,15.21,-3.197,26.514,0.0,259.84,,270.0,260.0,15.288,2.87,15.095,24.546
5135.5,2.578,0.605,-35.209,2.984,9.677,5.414,37.111,5.099,1.754,-2.771,0.0,38.818,39.49,9.61,2.862,16.416,12.953,16.251,15.163,-3.182,26.51,0.0,259.84,,270.0,260.0,15.226,2.866,15.042,24.55
5136.0,2.578,0.605,-35.209,2.984,9.677,5.414,37.111,5.099,1.754,-2.771,0.0,38.8,39.5,9.61,2.862,16.391,13.68,16.284,15.197,-3.182,26.51,0.0,259.34,,270.0,260.0,15.196,2.861,15.099,24.503
5136.5,2.787,0.712,-34.534,3.033,9.516,5.414,37.111,5.099,1.754,-2.771,0.0,38.8,39.5,9.792,3.021,16.381,13.487,16.251,15.179,-3.182,26.51,0.0,259.34,,270.0,260.0,15.388,2.856,15.015,24.541
5137.0,2.787,0.712,-34.534,3.033,9.516,5.414,37.111,5.099,1.754,-2.771,0.0,38.8,39.5,9.792,3.021,16.471,13.207,16.265,15.275,-3.182,26.51,0.0,260.84,,270.0,260.0,15.325,2.855,15.272,24.552
5137.5,2.787,0.712,-34.534,3.033,9.516,5.414,37.111,5.099,1.754,-2.771,0.0,38.8,39.5,9.792,3.021,16.398,13.685,16.291,15.195,-3.182,26.51,0.0,260.84,,270.0,260.0,15.304,2.854,15.208,24.623
5138.0,2.787,0.712,-34.534,3.033,9.516,5.414,37.111,5.099,1.754,-2.771,0.0,38.8,39.5,9.792,3.021,16.478,13.842,16.331,15.324,-3.182,26.51,0.0,258.34,,270.0,260.0,15.392,2.853,15.288,24.655
5138.5,2.787,0.712,-34.534,3.033,9.516,5.392,37.109,5.097,1.779,-2.756,0.0,38.828,39.548,9.792,3.021,16.48,13.323,16.308,15.279,-3.176,26.519,0.0,258.34,,271.0,260.0,15.494,2.852,15.251,24.671
5139.0,2.787,0.712,-34.534,3.033,9.516,5.392,37.109,5.097,1.779,-2.756,0.0,38.8,39.5,9.792,3.021,16.574,13.532,16.385,15.482,-3.176,26.519,0.0,259.04,,271.0,260.0,15.348,2.851,15.24,24.629
5139.5,2.787,0.712,-34.534,3.033,9.516,5.392,37.109,5.097,1.779,-2.756,0.0,38.8,39.5,9.792,3.021,16.534,14.073,16.414,15.432,-3.176,26.519,0.0,259.04,,271.0,260.0,15.493,2.85,15.466,24.636
5140.0,2.624,0.716,-33.129,2.987,9.619,5.392,37.109,5.097,1.779,-2.756,0.0,38.8,39.5,9.754,2.891,16.576,13.642,16.423,15.429,-3.176,26.519,0.0,257.94,,271.0,260.0,15.613,2.849,15.403,24.611
5140.5,2.624,0.716,-33.129,2.987,9.619,5.392,37.109,5.097,1.779,-2.756,0.0,38.8,39.5,9.754,2.891,16.658,13.807,16.475,15.616,-3.176,26.519,0.0,257.94,,272.0,260.0,15.517,2.845,15.257,24.571
5141.0,2.624,0.716,-33.129,2.987,9.619,5.392,37.109,5.097,1.779,-2.756,0.0,38.8,39.5,9.754,2.891,16.804,13.608,16.568,15.686,-3.176,26.519,0.0,259.84,,272.0,260.0,15.639,2.841,15.366,24.531
5141.5,2.624,0.716,-33.129,2.987,9.619,5.392,37.109,5.097,1.779,-2.756,0.0,38.8,39.5,9.754,2.891,16.82,13.865,16.643,15.724,-3.176,26.519,0.0,259.84,,272.0,260.0,15.666,2.838,15.325,24.551
5142.0,2.624,0.716,-33.129,2.987,9.619,5.387,37.066,5.116,1.772,-2.774,0.0,38.814,39.526,9.754,2.891,16.791,14.003,16.638,15.629,-3.188,26.509,0.0,257.84,,272.0,260.0,15.763,2.834,15.444,24.541
5142.5,2.624,0.716,-33.129,2.987,9.619,5.387,37.066,5.116,1.772,-2.774,0.0,38.8,39.5,9.754,2.891,16.887,13.398,16.643,15.639,-3.188,26.509,0.0,257.84,,273.0,260.0,15.765,2.831,15.325,24.567
5143.0,2.776,0.707,-34.667,2.959,9.566,5.387,37.066,5.116,1.772,-2.774,0.0,38.8,39.5,9.744,2.981,16.807,13.896,16.628,15.603,-3.188,26.509,0.0,260.34,,273.0,260.0,15.642,2.827,15.395,24.644
5143.5,2.776,0.707,-34.667,2.959,9.566,5.387,37.066,5.116,1.772,-2.774,0.0,38.8,39.5,9.744,2.981,16.773,13.331,16.601,15.429,-3.188,26.509,0.0,260.34,,273.0,260.0,15.733,2.827,15.205,24.719
5144.0,2.776,0.707,-34.667,2.959,9.566,5.387,37.066,5.116,1.772,-2.774,0.0,38.8,39.5,9.744,2.981,16.72,13.454,16.542,15.449,-3.188,26.509,0.0,257.64,,273.0,260.0,15.533,2.826,15.292,24.713
5144.5,2.776,0.707,-34.667,2.959,9.566,5.387,37.066,5.116,1.772,-2.774,0.0,38.8,39.5,9.744,2.981,16.779,13.166,16.511,15.274,-3.188,26.509,0.0,257.64,,274.0,260.0,15.541,2.825,15.296,24.705
5145.0,2.776,0.707,-34.667,2.959,9.566,5.423,37.135,5.124,1.842,-2.759,0.0,38.82,39.523,9.744,2.981,16.622,12.8,16.457,15.187,-3.185,26.514,0.0,262.24,,274.0,260.0,15.432,2.824,15.216,24.718
5145.5,2.776,0.707,-34.667,2.959,9.566,5.423,37.135,5.124,1.842,-2.759,0.0,38.8,39.5,9.744,2.981,16.585,13.475,16.442,15.308,-3.185,26.514,0.0,262.24,,273.0,260.0,15.266,2.823,15.224,24.699
5146.0,2.776,0.707,-34.667,2.959,9.566,5.423,37.135,5.124,1.842,-2.759,0.0,38.8,39.5,9.744,2.981,16.463,13.834,16.421,15.302,-3.185,26.514,0.0,260.14,,273.0,260.0,15.453,2.823,15.396,24.696
5146.5,2.329,0.659,-34.286,3.033,9.61,5.423,37.135,5.124,1.842,-2.759,0.0,38.8,39.5,9.714,3.02,16.587,13.594,16.453,15.259,-3.185,26.514,0.0,260.14,,273.0,260.0,15.505,2.822,15.37,24.697
5147.0,2.329,0.659,-34.286,3.033,9.61,5.423,37.135,5.124,1.842,-2.759,0.0,38.8,39.5,9.714,3.02,16.564,13.63,16.419,15.506,-3.185,26.514,0.0,262.44,,273.0,260.0,15.473,2.814,15.179,24.705
5147.5,2.329,0.659,-34.286,3.033,9.61,5.423,37.135,5.124,1.842,-2.759,0.0,38.8,39.5,9.714,3.02,16.741,13.698,16.558,15.481,-3.185,26.514,0.0,262.44,,272.0,260.0,15.53,2.806,15.44,24.81
5148.0,2.329,0.659,-34.286,3.033,9.61,5.423,37.135,5.124,1.842,-2.759,0.0,38.8,39.5,9.714,3.02,16.762,13.657,16.558,15.615,-3.185,26.514,0.0,260.54,,272.0,260.0,15.62,2.798,15.379,24.925
5148.5,2.329,0.659,-34.286,3.033,9.61,5.444,37.085,5.111,1.83,-2.775,0.0,38.822,39.554,9.714,3.02,16.736,13.496,16.57,15.429,-3.181,26.502,0.0,260.54,,272.0,260.0,15.648,2.79,15.423,25.037
5149.0,2.329,0.659,-34.286,3.033,9.61,5.444,37.085,5.111,1.83,-2.775,0.0,38.8,39.6,9.714,3.02,16.685,13.253,16.544,15.523,-3.181,26.502,0.0,262.34,,272.0,260.0,15.558,2.783,15.229,25.094
5149.5,2.73,0.74,-33.537,2.94,9.608,5.444,37.085,5.111,1.83,-2.775,0.0,38.8,39.6,9.717,2.893,16.657,13.945,16.566,15.469,-3.181,26.502,0.0,262.34,,271.0,260.0,15.501,2.775,15.383,25.049
5150.0,2.73,0.74,-33.537,2.94,9.608,5.444,37.085,5.111,1.83,-2.775,0.0,38.8,39.6,9.717,2.893,16.616,13.88,16.552,15.435,-3.181,26.502,0.0,261.44,,271.0,260.0,15.659,2.775,15.506,25.002
5150.5,2.73,0.74,-33.537,2.94,9.608,5.444,37.085,5.111,1.83,-2.775,0.0,38.8,39.6,9.717,2.893,16.709,13.487,16.54,15.343,-3.181,26.502,0.0,261.44,,270.0,260.0,15.621,2.774,15.386,24.857
5151.0,2.73,0.74,-33.537,2.94,9.608,5.444,37.085,5.111,1.83,-2.775,0.0,38.8,39.6,9.717,2.893,16.547,13.517,16.476,15.246,-3.181,26.502,0.0,261.34,,270.0,260.0,15.52,2.773,15.334,24.663
5151.5,2.73,0.74,-33.537,2.94,9.608,5.416,37.15,5.126,1.885,-2.762,0.0,38.841,39.563,9.717,2.893,16.65,13.132,16.451,15.309,-3.176,26.511,0.0,261.34,,269.0,260.0,15.447,2.772,15.342,24.585
5152.0,2.73,0.74,-33.537,2.94,9.608,5.416,37.15,5.126,1.885,-2.762,0.0,38.8,39.6,9.717,2.893,16.482,12.986,16.396,15.28,-3.176,26.511,0.0,260.64,,269.0,260.0,15.385,2.772,15.146,24.52
5152.5,2.594,0.679,-34.168,2.985,9.597,5.416,37.15,5.126,1.885,-2.762,0.0,38.8,39.6,9.765,3.02,16.612,13.673,16.477,15.345,-3.176,26.511,0.0,260.64,,269.0,260.0,15.286,2.771,15.292,24.507
5153.0,2.594,0.679,-34.168,2.985,9.597,5.416,37.15,5.126,1.885,-2.762,0.0,38.8,39.6,9.765,3.02,16.644,14.0,16.515,15.666,-3.176,26.511,0.0,261.44,,269.0,260.0,15.527,2.768,15.36,24.509
5153.5,2.594,0.679,-34.168,2.985,9.597,5.416,37.15,5.126,1.885,-2.762,0.0,38.8,39.6,9.765,3.02,16.646,13.138,16.499,15.406,-3.176,26.511,0.0,261.44,,268.0,260.0,15.706,2.765,15.229,24.465
5154.0,2.594,0.679,-34.168,2.985,9.597,5.416,37.15,5.126,1.885,-2.762,0.0,38.8,39.6,9.765,3.02,16.71,14.435,16.644,15.755,-3.176,26.511,0.0,256.64,,268.0,260.0,15.423,2.763,15.326,24.472
5154.5,2.594,0.679,-34.168,2.985,9.597,5.416,37.15,5.126,1.885,-2.762,0.0,38.8,39.6,9.765,3.02,16.758,14.05,16.635,15.741,-3.176,26.511,0.0,256.64,,269.0,260.0,15.886,2.76,15.357,24.459
5155.0,2.594,0.679,-34.168,2.985,9.597,5.407,37.098,5.08,1.874,-2.763,0.0,38.845,39.611,9.765,3.02,16.831,13.848,16.669,15.64,-3.191,26.511,0.0,258.44,,269.0,260.0,15.796,2.757,15.521,24.472
5155.5,2.594,0.679,-34.168,2.985,9.597,5.407,37.098,5.08,1.874,-2.763,0.0,38.8,39.6,9.765,3.02,16.776,13.938,16.66,15.565,-3.191,26.511,0.0,258.44,,270.0,260.0,15.747,2.754,15.548,24.463
5156.0,2.701,0.728,-33.064,2.991,9.583,5.407,37.098,5.08,1.874,-2.763,0.0,38.8,39.6,9.78,2.931,16.873,13.405,16.669,15.672,-3.191,26.511,0.0,256.84,,270.0,260.0,15.735,2.752,15.47,24.448
5156.5,2.701,0.728,-33.064,2.991,9.583,5.407,37.098,5.08,1.874,-2.763,0.0,38.8,39.6,9.78,2.931,16.829,14.364,16.742,15.757,-3.191,26.511,0.0,256.84,,271.0,260.0,15.655,2.751,15.632,24.41
5157.0,2.701,0.728,-33.064,2.991,9.583,5.407,37.098,5.08,1.874,-2.763,0.0,38.8,39.6,9.78,2.931,16.856,13.966,16.728,15.662,-3.191,26.511,0.0,258.14,,271.0,260.0,15.923,2.75,15.716,24.394
5157.5,2.701,0.728,-33.064,2.991,9.583,5.407,37.098,5.08,1.874,-2.763,0.0,38.8,39.6,9.78,2.931,16.934,13.329,16.698,15.623,-3.191,26.511,0.0,258.14,,272.0,260.0,15.803,2.749,15.558,24.396
5158.0,2.701,0.728,-33.064,2.991,9.583,5.39,37.091,5.113,1.897,-2.772,0.0,38.846,39.617,9.78,2.931,16.824,13.162,16.661,15.569,-3.191,26.505,0.0,257.84,,272.0,260.0,15.646,2.749,15.447,24.422
5158.5,2.701,0.728,-33.064,2.991,9.583,5.39,37.091,5.113,1.897,-2.772,0.0,38.8,39.6,9.78,2.931,16.762,13.333,16.601,15.431,-3.191,26.505,0.0,257.84,,273.0,260.0,15.554,2.748,15.481,24.368
5159.0,2.205,0.574,-34.021,2.986,9.512,5.39,37.091,5.113,1.897,-2.772,0.0,38.8,39.6,9.814,2.992,16.791,14.324,16.693,15.699,-3.191,26.505,0.0,259.64,,273.0,260.0,15.532,2.747,15.584,24.346
5159.5,2.205,0.574,-34.021,2.986,9.512,5.39,37.091,5.113,1.897,-2.772,0.0,38.8,39.6,9.814,2.992,16.831,13.422,16.634,15.57,-3.191,26.505,0.0,259.64,,273.0,260.0,15.877,2.738,15.468,24.339
5160.0,2.205,0.574,-34.021,2.986,9.512,5.39,37.091,5.113,1.897,-2.772,0.0,38.8,39.6,9.814,2.992,16.786,13.736,16.637,15.545,-3.191,26.505,0.0,258.74,,273.0,260.0,15.614,2.729,15.402,24.339
5160.5,2.205,0.574,-34.021,2.986,9.512,5.39,37.091,5.113,1.897,-2.772,0.0,38.8,39.6,9.814,2.992,16.756,13.974,16.674,15.562,-3.191,26.505,0.0,258.74,,274.0,260.0,15.676,2.721,15.594,24.368
5161.0,2.205,0.574,-34.021,2.986,9.512,5.39,37.091,5.113,1.897,-2.772,0.0,38.8,39.6,9.814,2.992,16.776,14.068,16.642,15.707,-3.191,26.505,0.0,262.84,,274.0,260.0,15.742,2.712,15.439,24.296
5161.5,2.205,0.574,-34.021,2.986,9.512,5.391,37.134,5.119,1.934,-2.778,0.0,38.856,39.638,9.814,2.992,17.003,13.923,16.769,15.769,-3.196,26.501,0.0,262.84,,273.0,260.0,15.798,2.704,15.557,24.297
5162.0,2.205,0.574,-34.021,2.986,9.512,5.391,37.134,5.119,1.934,-2.778,0.0,38.9,39.6,9.814,2.992,16.951,14.192,16.793,15.861,-3.196,26.501,0.0,262.44,,273.0,260.0,15.866,2.696,15.656,24.358
5162.5,2.847,0.784,-33.778,2.987,9.589,5.391,37.134,5.119,1.934,-2.778,0.0,38.9,39.6,9.736,2.899,16.88,14.217,16.78,15.754,-3.196,26.501,0.0,262.44,,272.0,260.0,15.949,2.688,15.451,24.348
5163.0,2.847,0.784,-33.778,2.987,9.589,5.391,37.134,5.119,1.934,-2.778,0.0,38.9,39.6,9.736,2.899,16.952,14.241,16.854,15.87,-3.196,26.501,0.0,262.44,,272.0,260.0,15.908,2.69,15.532,24.347
5163.5,2.847,0.784,-33.778,2.987,9.589,5.391,37.134,5.119,1.934,-2.778,0.0,38.9,39.6,9.736,2.899,17.026,13.966,16.872,15.846,-3.196,26.501,0.0,262.44,,271.0,260.0,15.979,2.693,15.72,24.347
5164.0,2.847,0.784,-33.778,2.987,9.589,5.391,37.134,5.119,1.934,-2.778,0.0,38.9,39.6,9.736,2.899,17.032,13.816,16.863,15.838,-3.196,26.501,0.0,262.64,,271.0,260.0,15.927,2.696,15.473,24.362
5164.5,2.847,0.784,-33.778,2.987,9.589,5.43,37.101,5.106,1.947,-2.779,0.0,38.864,39.675,9.736,2.899,17.026,13.777,16.855,15.724,-3.193,26.499,0.0,262.64,,270.0,260.0,15.887,2.698,15.588,24.378
5165.0,2.847,0.784,-33.778,2.987,9.589,5.43,37.101,5.106,1.947,-2.779,0.0,38.9,39.7,9.736,2.899,16.985,13.759,16.807,15.817,-3.193,26.499,0.0,262.74,,270.0,260.0,15.846,2.7,15.551,24.319
5165.5,3.049,0.785,-34.489,2.997,9.534,5.43,37.101,5.106,1.947,-2.779,0.0,38.9,39.7,9.779,3.017,16.915,14.11,16.822,15.735,-3.193,26.499,0.0,262.74,,269.0,260.0,15.842,2.703,15.727,24.366
5166.0,3.049,0.785,-34.489,2.997,9.534,5.43,37.101,5.106,1.947,-2.779,0.0,38.9,39.7,9.779,3.017,17.023,13.898,16.827,15.88,-3.193,26.499,0.0,262.54,,269.0,260.0,15.895,2.709,15.85,24.377
5166.5,3.049,0.785,-34.489,2.997,9.534,5.43,37.101,5.106,1.947,-2.779,0.0,38.9,39.7,9.779,3.017,16.964,14.513,16.87,15.9,-3.193,26.499,0.0,262.54,,268.0,260.0,15.907,2.714,15.711,24.39
5167.0,3.049,0.785,-34.489,2.997,9.534,5.43,37.101,5.106,1.947,-2.779,0.0,38.9,39.7,9.779,3.017,17.083,13.918,16.874,15.878,-3.193,26.499,0.0,259.34,,268.0,260.0,16.062,2.72,15.639,24.403
5167.5,3.049,0.785,-34.489,2.997,9.534,5.441,37.134,5.08,1.981,-2.764,0.0,38.877,39.737,9.779,3.017,16.962,13.033,16.803,15.542,-3.188,26.508,0.0,259.34,,268.0,260.0,15.939,2.725,15.491,24.415
5168.0,3.049,0.785,-34.489,2.997,9.534,5.441,37.134,5.08,1.981,-2.764,0.0,38.9,39.7,9.779,3.017,16.905,13.899,16.804,15.809,-3.188,26.508,0.0,259.04,,268.0,260.0,15.585,2.73,15.461,24.393
5168.5,3.049,0.785,-34.489,2.997,9.534,5.441,37.134,5.08,1.981,-2.764,0.0,38.9,39.7,9.779,3.017,16.893,13.91,16.773,15.731,-3.188,26.508,0.0,259.04,,268.0,260.0,15.854,2.736,15.479,24.383
5169.0,2.879,0.685,-35.138,3.042,9.67,5.441,37.134,5.08,1.981,-2.764,0.0,38.9,39.7,9.648,2.872,17.011,13.5,16.777,15.726,-3.188,26.508,0.0,259.44,,268.0,260.0,15.827,2.741,15.68,24.351
5169.5,2.879,0.685,-35.138,3.042,9.67,5.441,37.134,5.08,1.981,-2.764,0.0,38.9,39.7,9.648,2.872,16.947,14.446,16.87,15.887,-3.188,26.508,0.0,259.44,,268.0,260.0,15.753,2.743,15.816,24.396
5170.0,2.879,0.685,-35.138,3.042,9.67,5.441,37.134,5.08,1.981,-2.764,0.0,38.9,39.7,9.648,2.872,16.949,14.164,16.82,15.814,-3.188,26.508,0.0,257.84,,268.0,260.0,16.037,2.745,15.76,24.411
5170.5,2.879,0.685,-35.138,3.042,9.67,5.441,37.134,5.08,1.981,-2.764,0.0,38.9,39.7,9.648,2.872,17.018,14.598,16.941,16.027,-3.188,26.508,0.0,257.84,,269.0,260.0,15.937,2.747,15.821,24.402
5171.0,2.879,0.685,-35.138,3.042,9.67,5.414,37.125,5.08,2.004,-2.781,0.0,38.89,39.741,9.648,2.872,17.038,13.985,16.912,15.946,-3.181,26.506,0.0,257.34,,269.0,260.0,16.146,2.75,15.773,24.555
5171.5,2.879,0.685,-35.138,3.042,9.67,5.414,37.125,5.08,2.004,-2.781,0.0,38.9,39.7,9.648,2.872,17.172,13.917,16.947,15.976,-3.181,26.506,0.0,257.34,,270.0,260.0,15.97,2.752,15.696,24.644
5172.0,2.173,0.618,-33.719,2.924,9.574,5.414,37.125,5.08,2.004,-2.781,0.0,38.9,39.7,9.715,2.896,17.08,13.166,16.894,15.77,-3.181,26.506,0.0,257.34,,270.0,260.0,16.003,2.754,15.524,24.784
5172.5,2.173,0.618,-33.719,2.924,9.574,5.414,37.125,5.08,2.004,-2.781,0.0,38.9,39.7,9.715,2.896,17.008,13.446,16.882,15.75,-3.181,26.506,0.0,257.34,,271.0,260.0,15.728,2.744,15.565,24.902
5173.0,2.173,0.618,-33.719,2.924,9.574,5.414,37.125,5.08,2.004,-2.781,0.0,38.9,39.7,9.715,2.896,17.014,14.439,16.935,15.905,-3.181,26.506,0.0,257.84,,271.0,260.0,15.772,2.735,15.687,24.887
5173.5,2.173,0.618,-33.719,2.924,9.574,5.414,37.125,5.08,2.004,-2.781,0.0,38.9,39.7,9.715,2.896,16.923,13.929,16.852,15.683,-3.181,26.506,0.0,257.84,,272.0,260.0,16.073,2.726,15.623,24.89
5174.0,2.173,0.618,-33.719,2.924,9.574,5.411,37.168,5.117,2.043,-2.762,0.0,38.903,39.764,9.715,2.896,16.912,14.126,16.793,15.78,-3.179,26.522,0.0,260.34,,272.0,260.0,15.847,2.717,15.663,24.86
5174.5,2.173,0.618,-33.719,2.924,9.574,5.411,37.168,5.117,2.043,-2.762,0.0,38.9,39.8,9.715,2.896,16.864,14.272,16.803,15.772,-3.179,26.522,0.0,260.34,,272.0,260.0,15.903,2.708,15.856,24.882
5175.0,2.173,0.618,-33.719,2.924,9.574,5.411,37.168,5.117,2.043,-2.762,0.0,38.9,39.8,9.715,2.896,17.061,14.003,16.867,15.787,-3.179,26.522,0.0,260.14,,272.0,260.0,15.928,2.699,15.814,24.884
5175.5,2.26,0.606,-34.034,3.014,9.567,5.411,37.168,5.117,2.043,-2.762,0.0,38.9,39.8,9.768,2.883,17.024,13.966,16.837,15.818,-3.179,26.522,0.0,260.14,,272.0,260.0,15.93,2.69,15.846,24.897
5176.0,2.26,0.606,-34.034,3.014,9.567,5.411,37.168,5.117,2.043,-2.762,0.0,38.9,39.8,9.768,2.883,17.029,13.806,16.833,15.813,-3.179,26.522,0.0,260.14,,272.0,260.0,15.911,2.683,15.813,24.918
5176.5,2.26,0.606,-34.034,3.014,9.567,5.411,37.168,5.117,2.043,-2.762,0.0,38.9,39.8,9.768,2.883,17.017,13.893,16.84,15.912,-3.179,26.522,0.0,260.14,,272.0,260.0,15.87,2.676,15.952,24.936
5177.0,2.26,0.606,-34.034,3.014,9.567,5.411,37.168,5.117,2.043,-2.762,0.0,38.9,39.8,9.768,2.883,16.969,14.339,16.888,15.896,-3.179,26.522,0.0,262.34,,272.0,260.0,15.916,2.67,15.884,24.937
5177.5,2.26,0.606,-34.034,3.014,9.567,5.401,37.139,5.07,2.036,-2.748,0.0,38.911,39.792,9.768,2.883,17.095,13.833,16.852,15.906,-3.188,26.521,0.0,262.34,,271.0,260.0,16.023,2.663,15.789,24.94
5178.0,2.26,0.606,-34.034,3.014,9.567,5.401,37.139,5.07,2.036,-2.748,0.0,38.9,39.8,9.768,2.883,17.062,13.975,16.861,15.811,-3.188,26.521,0.0,262.74,,271.0,260.0,15.921,2.656,15.897,24.931
5178.5,2.789,0.751,-33.552,3.019,9.558,5.401,37.139,5.07,2.036,-2.748,0.0,38.9,39.8,10.258,2.907,17.067,13.684,16.838,15.898,-3.188,26.521,0.0,262.74,,270.0,260.0,15.927,2.65,15.785,24.929
5179.0,2.789,0.751,-33.552,3.019,9.558,5.401,37.139,5.07,2.036,-2.748,0.0,38.9,39.8,10.258,2.907,16.993,14.306,16.871,15.879,-3.188,26.521,0.0,262.74,,270.0,260.0,15.872,2.652,15.842,24.927
5179.5,2.789,0.751,-33.552,3.019,9.558,5.401,37.139,5.07,2.036,-2.748,0.0,38.9,39.8,10.258,2.907,16.927,14.172,16.841,15.816,-3.188,26.521,0.0,262.74,,269.0,260.0,16.012,2.654,15.874,24.888
5180.0,2.789,0.751,-33.552,3.019,9.558,5.401,37.139,5.07,2.036,-2.748,0.0,38.9,39.8,10.258,2.907,17.071,13.588,16.842,15.842,-3.188,26.521,0.0,261.44,,269.0,260.0,15.939,2.656,15.778,24.847
5180.5,2.789,0.751,-33.552,3.019,9.558,5.419,37.152,5.08,2.079,-2.763,0.0,38.92,39.831,10.258,2.907,17.013,14.14,16.87,15.885,-3.198,26.508,0.0,261.44,,268.0,260.0,15.836,2.659,15.844,24.811
5181.0,2.789,0.751,-33.552,3.019,9.558,5.419,37.152,5.08,2.079,-2.763,0.0,38.9,39.8,10.258,2.907,16.978,14.157,16.879,15.826,-3.198,26.508,0.0,261.14,,268.0,260.0,15.977,2.661,15.862,24.774
5181.5,2.789,0.751,-33.552,3.019,9.558,5.419,37.152,5.08,2.079,-2.763,0.0,38.9,39.8,10.258,2.907,16.943,14.252,16.837,15.843,-3.198,26.508,0.0,261.14,,267.0,260.0,15.96,2.663,15.824,24.76
5182.0,3.181,0.718,-35.209,3.005,9.693,5.419,37.152,5.08,2.079,-2.763,0.0,38.9,39.8,9.665,2.983,16.994,13.87,16.83,15.8,-3.198,26.508,0.0,261.24,,267.0,260.0,15.969,2.665,15.614,24.672
5182.5,3.181,0.718,-35.209,3.005,9.693,5.419,37.152,5.08,2.079,-2.763,0.0,38.9,39.8,9.665,2.983,16.996,14.364,16.885,15.854,-3.198,26.508,0.0,261.24,,266.0,260.0,15.874,2.673,15.836,24.646
5183.0,3.181,0.718,-35.209,3.005,9.693,5.419,37.152,5.08,2.079,-2.763,0.0,38.9,39.8,9.665,2.983,16.946,14.035,16.818,15.819,-3.198,26.508,0.0,257.84,,266.0,260.0,16.025,2.682,15.859,24.558
5183.5,3.181,0.718,-35.209,3.005,9.693,5.419,37.152,5.08,2.079,-2.763,0.0,38.9,39.8,9.665,2.983,17.064,13.499,16.795,15.843,-3.198,26.508,0.0,257.84,,267.0,260.0,15.904,2.69,15.75,24.489
5184.0,3.181,0.718,-35.209,3.005,9.693,5.411,37.157,5.094,2.078,-2.773,0.0,38.938,39.859,9.665,2.983,17.051,14.194,16.895,15.922,-3.191,26.514,0.0,258.34,,267.0,260.0,15.8,2.698,15.856,24.361
5184.5,3.181,0.718,-35.209,3.005,9.693,5.411,37.157,5.094,2.078,-2.773,0.0,38.9,39.9,9.665,2.983,17.052,13.849,16.868,15.875,-3.191,26.514,0.0,258.34,,268.0,260.0,16.016,2.706,15.675,24.366
5185.0,2.89,0.722,-35.209,3.025,9.609,5.411,37.157,5.094,2.078,-2.773,0.0,38.9,39.9,9.613,3.066,17.016,13.856,16.833,15.764,-3.191,26.514,0.0,257.84,,268.0,260.0,15.911,2.714,15.798,24.358
5185.5,2.89,0.722,-35.209,3.025,9.609,5.411,37.157,5.094,2.078,-2.773,0.0,38.9,39.9,9.613,3.066,17.046,13.771,16.852,15.955,-3.191,26.514,0.0,257.84,,269.0,260.0,15.867,2.717,15.784,24.436
5186.0,2.89,0.722,-35.209,3.025,9.609,5.411,37.157,5.094,2.078,-2.773,0.0,38.9,39.9,9.613,3.066,17.047,13.626,16.861,15.921,-3.191,26.514,0.0,257.74,,269.0,260.0,15.906,2.719,15.646,24.4
5186.5,2.89,0.722,-35.209,3.025,9.609,5.411,37.157,5.094,2.078,-2.773,0.0,38.9,39.9,9.613,3.066,17.115,14.148,16.936,15.914,-3.191,26.514,0.0,257.74,,270.0,260.0,15.864,2.722,15.815,24.411
5187.0,2.89,0.722,-35.209,3.025,9.609,5.37,37.145,5.075,2.093,-2.774,0.0,38.952,39.879,9.613,3.066,17.142,14.051,16.899,16.002,-3.189,26.504,0.0,257.64,,270.0,260.0,16.028,2.725,15.899,24.438
5187.5,2.89,0.722,-35.209,3.025,9.609,5.37,37.145,5.075,2.093,-2.774,0.0,39.0,39.9,9.613,3.066,17.067,14.118,16.939,15.977,-3.189,26.504,0.0,257.64,,271.0,260.0,16.023,2.728,15.73,24.406
5188.0,2.723,0.718,-33.729,3.028,9.547,5.37,37.145,5.075,2.093,-2.774,0.0,39.0,39.9,9.829,2.903,17.17,13.793,16.918,15.888,-3.189,26.504,0.0,257.64,,271.0,260.0,16.025,2.73,15.85,24.387
5188.5,2.723,0.718,-33.729,3.028,9.547,5.37,37.145,5.075,2.093,-2.774,0.0,39.0,39.9,9.829,2.903,17.073,14.381,16.978,15.961,-3.189,26.504,0.0,257.64,,272.0,260.0,16.098,2.73,15.803,24.384
5189.0,2.723,0.718,-33.729,3.028,9.547,5.37,37.145,5.075,2.093,-2.774,0.0,39.0,39.9,9.829,2.903,17.136,13.607,16.894,15.859,-3.189,26.504,0.0,257.64,,272.0,260.0,16.098,2.73,15.701,24.383
5189.5,2.723,0.718,-33.729,3.028,9.547,5.37,37.145,5.075,2.093,-2.774,0.0,39.0,39.9,9.829,2.903,17.112,14.493,17.006,16.118,-3.189,26.504,0.0,257.64,,273.0,260.0,15.874,2.73,15.811,24.37
5190.0,2.723,0.718,-33.729,3.028,9.547,5.37,37.145,5.075,2.093,-2.774,0.0,39.0,39.9,9.829,2.903,17.095,14.454,16.99,16.011,-3.189,26.504,0.0,260.94,,273.0,260.0,16.183,2.73,15.915,24.354
5190.5,2.723,0.718,-33.729,3.028,9.547,5.389,37.153,5.112,2.123,-2.776,0.0,38.962,39.886,9.829,2.903,17.15,14.375,17.072,16.282,-3.204,26.508,0.0,260.94,,273.0,260.0,16.137,2.73,15.757,24.372
5191.0,2.723,0.718,-33.729,3.028,9.547,5.389,37.153,5.112,2.123,-2.776,0.0,39.0,39.9,9.829,2.903,17.387,14.136,17.143,16.163,-3.204,26.508,0.0,260.64,,273.0,260.0,16.22,2.73,15.906,24.391
5191.5,3.456,0.784,-35.209,2.968,9.693,5.389,37.153,5.112,2.123,-2.776,0.0,39.0,39.9,9.624,2.898,17.291,14.582,17.16,16.35,-3.204,26.508,0.0,260.64,,273.0,260.0,16.207,2.729,15.995,24.39
5192.0,3.456,0.784,-35.209,2.968,9.693,5.389,37.153,5.112,2.123,-2.776,0.0,39.0,39.9,9.624,2.898,17.372,13.842,17.167,16.188,-3.204,26.508,0.0,260.24,,273.0,260.0,16.346,2.741,15.806,24.405
5192.5,3.456,0.784,-35.209,2.968,9.693,5.389,37.153,5.112,2.123,-2.776,0.0,39.0,39.9,9.624,2.898,17.258,14.764,17.181,16.205,-3.204,26.508,0.0,260.24,,273.0,260.0,16.142,2.753,16.021,24.435
5193.0,3.456,0.784,-35.209,2.968,9.693,5.389,37.153,5.112,2.123,-2.776,0.0,39.0,39.9,9.624,2.898,17.333,13.777,17.132,16.106,-3.204,26.508,0.0,262.34,,273.0,260.0,16.352,2.765,15.838,24.487
5193.5,3.456,0.784,-35.209,2.968,9.693,5.444,37.135,5.081,2.152,-2.783,0.0,38.991,39.936,9.624,2.898,17.312,14.228,17.17,16.222,-3.202,26.506,0.0,262.34,,272.0,260.0,16.087,2.776,15.874,24.459
5194.0,3.456,0.784,-35.209,2.968,9.693,5.444,37.135,5.081,2.152,-2.783,0.0,39.0,39.9,9.624,2.898,17.275,14.297,17.173,16.172,-3.202,26.506,0.0,262.74,,272.0,260.0,16.233,2.787,15.856,24.458
5194.5,2.883,0.752,-34.761,2.999,9.565,5.444,37.135,5.081,2.152,-2.783,0.0,39.0,39.9,9.7,2.975,17.258,14.429,17.188,16.213,-3.202,26.506,0.0,262.74,,271.0,260.0,16.229,2.798,15.95,24.526
5195.0,2.883,0.752,-34.761,2.999,9.565,5.444,37.135,5.081,2.152,-2.783,0.0,39.0,39.9,9.7,2.975,17.288,14.08,17.165,16.087,-3.202,26.506,0.0,263.04,,271.0,260.0,16.272,2.799,15.985,24.58
5195.5,2.883,0.752,-34.761,2.999,9.565,5.444,37.135,5.081,2.152,-2.783,0.0,39.0,39.9,9.7,2.975,17.324,14.429,17.177,16.233,-3.202,26.506,0.0,263.04,,270.0,260.0,16.155,2.801,16.034,24.604
5196.0,2.883,0.752,-34.761,2.999,9.565,5.444,37.135,5.081,2.152,-2.783,0.0,39.0,39.9,9.7,2.975,17.287,13.757,17.114,16.004,-3.202,26.506,0.0,262.14,,270.0,260.0,16.291,2.802,15.829,24.589
5196.5,2.883,0.752,-34.761,2.999,9.565,5.444,37.135,5.081,2.152,-2.783,0.0,39.0,39.9,9.7,2.975,17.247,14.085,17.109,16.132,-3.202,26.506,0.0,262.14,,269.0,260.0,16.041,2.803,15.903,24.61
5197.0,2.883,0.752,-34.761,2.999,9.565,5.444,37.165,5.101,2.194,-2.778,0.0,38.99,39.965,9.7,2.975,17.164,14.057,17.112,16.151,-3.202,26.509,0.0,261.94,,269.0,260.0,16.143,2.805,15.818,24.66
5197.5,2.883,0.752,-34.761,2.999,9.565,5.444,37.165,5.101,2.194,-2.778,0.0,39.0,40.0,9.7,2.975,17.309,14.664,17.194,16.258,-3.202,26.509,0.0,261.94,,268.0,260.0,16.121,2.806,16.021,24.689
5198.0,2.87,0.792,-34.05,3.082,9.616,5.444,37.165,5.101,2.194,-2.778,0.0,39.0,40.0,9.711,2.866,17.235,14.52,17.191,16.19,-3.202,26.509,0.0,261.84,,268.0,260.0,16.356,2.807,15.944,24.708
5198.5,2.87,0.792,-34.05,3.082,9.616,5.444,37.165,5.101,2.194,-2.778,0.0,39.0,40.0,9.711,2.866,17.406,14.024,17.218,16.244,-3.202,26.509,0.0,261.84,,267.0,260.0,16.284,2.808,16.074,25.007
5199.0,2.87,0.792,-34.05,3.082,9.616,5.444,37.165,5.101,2.194,-2.778,0.0,39.0,40.0,9.711,2.866,17.321,14.689,17.201,16.266,-3.202,26.509,0.0,259.24,,267.0,260.0,16.223,2.809,15.96,25.092
5199.5,2.87,0.792,-34.05,3.082,9.616,5.444,37.165,5.101,2.194,-2.778,0.0,39.0,40.0,9.711,2.866,17.287,14.075,17.141,16.065,-3.202,26.509,0.0,259.24,,267.0,260.0,16.369,2.81,16.022,25.181
5200.0,2.87,0.792,-34.05,3.082,9.616,5.428,37.162,5.104,2.228,-2.782,0.0,39.008,39.975,9.711,2.866,17.336,13.766,17.122,16.052,-3.195,26.507,0.0,257.84,,267.0,260.0,16.142,2.811,15.917,25.197
5200.5,2.87,0.792,-34.05,3.082,9.616,5.428,37.162,5.104,2.228,-2.782,0.0,39.0,40.0,9.711,2.866,17.208,14.061,17.12,16.089,-3.195,26.507,0.0,257.84,,268.0,260.0,16.069,2.812,15.919,25.204
5201.0,2.662,0.692,-34.62,2.986,9.5,5.428,37.162,5.104,2.228,-2.782,0.0,39.0,40.0,9.71,2.968,17.314,13.69,17.097,16.106,-3.195,26.507,0.0,257.54,,268.0,260.0,16.12,2.813,15.875,25.226
5201.5,2.662,0.692,-34.62,2.986,9.5,5.428,37.162,5.104,2.228,-2.782,0.0,39.0,40.0,9.71,2.968,17.214,13.949,17.131,16.152,-3.195,26.507,0.0,257.54,,269.0,260.0,16.051,2.811,15.86,25.172
5202.0,2.662,0.692,-34.62,2.986,9.5,5.428,37.162,5.104,2.228,-2.782,0.0,39.0,40.0,9.71,2.968,17.192,13.545,17.102,16.044,-3.195,26.507,0.0,258.64,,269.0,260.0,16.112,2.808,15.791,25.057
5202.5,2.662,0.692,-34.62,2.986,9.5,5.428,37.162,5.104,2.228,-2.782,0.0,39.0,40.0,9.71,2.968,17.196,13.802,17.086,15.977,-3.195,26.507,0.0,258.64,,270.0,260.0,15.971,2.806,15.854,25.004
5203.0,2.662,0.692,-34.62,2.986,9.5,5.411,37.198,5.108,2.241,-2.793,0.0,39.017,40.027,9.71,2.968,17.232,14.74,17.15,16.232,-3.204,26.492,0.0,257.94,,270.0,260.0,16.015,2.804,16.088,24.97
5203.5,2.662,0.692,-34.62,2.986,9.5,5.411,37.198,5.108,2.241,-2.793,0.0,39.0,40.0,9.71,2.968,17.244,14.643,17.169,16.199,-3.204,26.492,0.0,257.94,,271.0,260.0,16.338,2.801,16.055,24.91
5204.0,2.662,0.692,-34.62,2.986,9.5,5.411,37.198,5.108,2.241,-2.793,0.0,39.0,40.0,9.71,2.968,17.261,14.397,17.169,16.154,-3.204,26.492,0.0,257.94,,271.0,260.0,16.314,2.799,15.917,24.891
5204.5,2.506,0.575,-35.209,2.966,9.701,5.411,37.198,5.108,2.241,-2.793,0.0,39.0,40.0,9.605,3.011,17.28,14.493,17.176,16.222,-3.204,26.492,0.0,257.94,,272.0,260.0,16.245,2.797,16.064,24.89
5205.0,2.506,0.575,-35.209,2.966,9.701,5.411,37.198,5.108,2.241,-2.793,0.0,39.0,40.0,9.605,3.011,17.315,14.007,17.156,16.159,-3.204,26.492,0.0,258.14,,272.0,260.0,16.293,2.792,15.958,24.91
5205.5,2.506,0.575,-35.209,2.966,9.701,5.411,37.198,5.108,2.241,-2.793,0.0,39.0,40.0,9.605,3.011,17.202,14.265,17.135,16.059,-3.204,26.492,0.0,258.14,,273.0,260.0,16.159,2.787,15.96,24.916
5206.0,2.506,0.575,-35.209,2.966,9.701,5.411,37.198,5.108,2.241,-2.793,0.0,39.0,40.0,9.605,3.011,17.217,13.992,17.093,15.938,-3.204,26.492,0.0,260.84,,273.0,260.0,16.165,2.783,15.95,24.914
5206.5,2.506,0.575,-35.209,2.966,9.701,5.428,37.182,5.096,2.271,-2.769,0.0,39.02,39.992,9.605,3.011,17.233,13.969,17.018,15.973,-3.201,26.495,0.0,260.84,,273.0,260.0,16.06,2.778,15.968,24.916
5207.0,2.506,0.575,-35.209,2.966,9.701,5.428,37.182,5.096,2.271,-2.769,0.0,39.0,40.0,9.605,3.011,17.225,14.037,17.045,16.006,-3.201,26.495,0.0,260.34,,273.0,260.0,16.048,2.774,15.955,24.962
5207.5,2.705,0.717,-33.529,3.042,9.545,5.428,37.182,5.096,2.271,-2.769,0.0,39.0,40.0,9.925,2.989,17.19,14.217,17.089,16.243,-3.201,26.495,0.0,260.34,,273.0,260.0,16.078,2.769,15.851,24.965
5208.0,2.705,0.717,-33.529,3.042,9.545,5.428,37.182,5.096,2.271,-2.769,0.0,39.0,40.0,9.925,2.989,17.304,14.175,17.133,16.283,-3.201,26.495,0.0,260.54,,273.0,260.0,16.185,2.768,15.85,24.966
5208.5,2.705,0.717,-33.529,3.042,9.545,5.428,37.182,5.096,2.271,-2.769,0.0,39.0,40.0,9.925,2.989,17.398,14.485,17.235,16.268,-3.201,26.495,0.0,260.54,,273.0,260.0,16.224,2.767,16.078,24.964
5209.0,2.705,0.717,-33.529,3.042,9.545,5.428,37.182,5.096,2.271,-2.769,0.0,39.0,40.0,9.925,2.989,17.366,14.809,17.262,16.464,-3.201,26.495,0.0,262.64,,273.0,260.0,16.347,2.766,16.044,24.969
5209.5,2.705,0.717,-33.529,3.042,9.545,5.394,37.137,5.086,2.239,-2.779,0.0,39.02,40.004,9.925,2.989,17.381,14.685,17.252,16.325,-3.203,26.486,0.0,262.64,,272.0,260.0,16.475,2.765,16.075,24.959
5210.0,2.705,0.717,-33.529,3.042,9.545,5.394,37.137,5.086,2.239,-2.779,0.0,39.0,40.0,9.925,2.989,17.529,14.325,17.308,16.345,-3.203,26.486,0.0,262.54,,272.0,260.0,16.411,2.764,16.136,24.923
5210.5,2.705,0.717,-33.529,3.042,9.545,5.394,37.137,5.086,2.239,-2.779,0.0,39.0,40.0,9.925,2.989,17.424,13.985,17.285,16.369,-3.203,26.486,0.0,262.54,,271.0,260.0,16.377,2.763,15.92,24.832
5211.0,2.926,0.777,-33.144,2.987,9.56,5.394,37.137,5.086,2.239,-2.779,0.0,39.0,40.0,9.885,2.896,17.461,14.697,17.365,16.404,-3.203,26.486,0.0,262.24,,271.0,260.0,16.266,2.762,16.095,24.784
5211.5,2.926,0.777,-33.144,2.987,9.56,5.394,37.137,5.086,2.239,-2.779,0.0,39.0,40.0,9.885,2.896,17.507,14.325,17.335,16.418,-3.203,26.486,0.0,262.24,,270.0,260.0,16.482,2.765,16.097,24.794
5212.0,2.926,0.777,-33.144,2.987,9.56,5.394,37.137,5.086,2.239,-2.779,0.0,39.0,40.0,9.885,2.896,17.4,14.579,17.334,16.351,-3.203,26.486,0.0,261.34,,270.0,260.0,16.396,2.768,16.141,24.809
5212.5,2.926,0.777,-33.144,2.987,9.56,5.394,37.137,5.086,2.239,-2.779,0.0,39.0,40.0,9.885,2.896,17.559,14.453,17.389,16.467,-3.203,26.486,0.0,261.34,,269.0,260.0,16.416,2.77,16.124,24.746
5213.0,2.926,0.777,-33.144,2.987,9.56,5.428,37.152,5.099,2.298,-2.782,0.0,39.027,40.028,9.885,2.896,17.579,14.248,17.416,16.541,-3.207,26.481,0.0,261.14,,269.0,260.0,16.467,2.773,16.312,24.709
5213.5,2.926,0.777,-33.144,2.987,9.56,5.428,37.152,5.099,2.298,-2.782,0.0,39.0,40.0,9.885,2.896,17.582,14.792,17.465,16.508,-3.207,26.481,0.0,261.14,,268.0,260.0,16.446,2.775,16.148,24.724
5214.0,3.002,0.735,-35.209,2.965,9.688,5.428,37.152,5.099,2.298,-2.782,0.0,39.0,40.0,9.505,2.904,17.615,13.765,17.4,16.413,-3.207,26.481,0.0,260.44,,268.0,260.0,16.587,2.778,16.032,24.721
5214.5,3.002,0.735,-35.209,2.965,9.688,5.428,37.152,5.099,2.298,-2.782,0.0,39.0,40.0,9.505,2.904,17.526,14.54,17.459,16.41,-3.207,26.481,0.0,260.44,,268.0,260.0,16.298,2.781,16.106,24.772
5215.0,3.002,0.735,-35.209,2.965,9.688,5.428,37.152,5.099,2.298,-2.782,0.0,39.0,40.0,9.505,2.904,17.476,14.255,17.378,16.332,-3.207,26.481,0.0,260.54,,268.0,260.0,16.484,2.785,16.176,24.711
5215.5,3.002,0.735,-35.209,2.965,9.688,5.428,37.152,5.099,2.298,-2.782,0.0,39.0,40.0,9.505,2.904,17.485,13.573,17.329,16.213,-3.207,26.481,0.0,260.54,,268.0,260.0,16.36,2.789,15.967,24.606
5216.0,3.002,0.735,-35.209,2.965,9.688,5.446,37.192,5.103,2.368,-2.794,0.0,39.037,40.022,9.505,2.904,17.381,14.465,17.325,16.267,-3.207,26.489,0.0,256.74,,268.0,260.0,16.15,2.792,16.029,24.461
5216.5,3.002,0.735,-35.209,2.965,9.688,5.446,37.192,5.103,2.368,-2.794,0.0,39.0,40.0,9.505,2.904,17.302,13.709,17.231,16.158,-3.207,26.489,0.0,256.74,,269.0,260.0,16.36,2.796,16.011,24.328
5217.0,3.002,0.735,-35.209,2.965,9.688,5.446,37.192,5.103,2.368,-2.794,0.0,39.0,40.0,9.505,2.904,17.377,14.467,17.315,16.264,-3.207,26.489,0.0,256.74,,269.0,260.0,16.1,2.799,16.087,24.32
5217.5,3.296,0.793,-35.209,3.0,9.675,5.446,37.192,5.103,2.368,-2.794,0.0,39.0,40.0,9.522,3.104,17.354,14.158,17.27,16.201,-3.207,26.489,0.0,256.74,,270.0,260.0,16.356,2.802,15.969,24.349
5218.0,3.296,0.793,-35.209,3.0,9.675,5.446,37.192,5.103,2.368,-2.794,0.0,39.0,40.0,9.522,3.104,17.439,13.708,17.236,16.17,-3.207,26.489,0.0,256.54,,270.0,260.0,16.246,2.81,15.959,24.366
5218.5,3.296,0.793,-35.209,3.0,9.675,5.446,37.192,5.103,2.368,-2.794,0.0,39.0,40.0,9.522,3.104,17.321,14.789,17.275,16.263,-3.207,26.489,0.0,256.54,,271.0,260.0,16.138,2.818,16.156,24.369
5219.0,3.296,0.793,-35.209,3.0,9.675,5.446,37.192,5.103,2.368,-2.794,0.0,39.0,40.0,9.522,3.104,17.302,14.106,17.192,16.075,-3.207,26.489,0.0,257.54,,271.0,260.0,16.412,2.826,16.034,24.384
5219.5,3.296,0.793,-35.209,3.0,9.675,5.4,37.205,5.095,2.389,-2.792,0.0,39.053,40.024,9.522,3.104,17.34,13.788,17.125,16.126,-3.198,26.478,0.0,257.54,,272.0,260.0,16.169,2.834,16.002,24.415
5220.0,3.296,0.793,-35.209,3.0,9.675,5.4,37.205,5.095,2.389,-2.792,0.0,39.1,40.0,9.522,3.104,17.293,14.649,17.194,16.253,-3.198,26.478,0.0,257.34,,272.0,260.0,16.095,2.841,16.143,24.382
5220.5,2.942,0.732,-34.375,2.992,9.623,5.4,37.205,5.095,2.389,-2.792,0.0,39.1,40.0,9.794,3.052,17.34,14.705,17.24,16.278,-3.198,26.478,0.0,257.34,,273.0,260.0,16.348,2.849,16.285,24.363
5221.0,2.942,0.732,-34.375,2.992,9.623,5.4,37.205,5.095,2.389,-2.792,0.0,39.1,40.0,9.794,3.052,17.441,14.718,17.302,16.535,-3.198,26.478,0.0,257.64,,273.0,260.0,16.391,2.852,16.264,24.338
5221.5,2.942,0.732,-34.375,2.992,9.623,5.4,37.205,5.095,2.389,-2.792,0.0,39.1,40.0,9.794,3.052,17.507,14.502,17.374,16.45,-3.198,26.478,0.0,257.64,,274.0,260.0,16.499,2.853,16.105,24.344
5222.0,2.942,0.732,-34.375,2.992,9.623,5.4,37.205,5.095,2.389,-2.792,0.0,39.1,40.0,9.794,3.052,17.534,14.272,17.35,16.408,-3.198,26.478,0.0,260.74,,274.0,260.0,16.458,2.853,16.131,24.349
5222.5,2.942,0.732,-34.375,2.992,9.623,5.429,37.176,5.099,2.399,-2.779,0.0,39.053,39.987,9.794,3.052,17.487,14.261,17.308,16.399,-3.195,26.473,0.0,260.74,,274.0,260.0,16.391,2.855,16.041,24.348
5223.0,2.942,0.732,-34.375,2.992,9.623,5.429,37.176,5.099,2.399,-2.779,0.0,39.1,40.0,9.794,3.052,17.591,14.297,17.358,16.354,-3.195,26.473,0.0,260.44,,274.0,260.0,16.364,2.856,16.13,24.372
5223.5,2.697,0.612,-35.209,2.94,9.657,5.429,37.176,5.099,2.399,-2.779,0.0,39.1,40.0,9.634,3.127,17.544,14.559,17.365,16.446,-3.195,26.473,0.0,260.44,,274.0,260.0,16.4,2.858,16.226,24.399
5224.0,2.697,0.612,-35.209,2.94,9.657,5.429,37.176,5.099,2.399,-2.779,0.0,39.1,40.0,9.634,3.127,17.467,14.752,17.342,16.368,-3.195,26.473,0.0,260.34,,274.0,260.0,16.479,2.855,16.202,24.414
5224.5,2.697,0.612,-35.209,2.94,9.657,5.429,37.176,5.099,2.399,-2.779,0.0,39.1,40.0,9.634,3.127,17.462,14.489,17.329,16.283,-3.195,26.473,0.0,260.34,,274.0,260.0,16.482,2.852,16.222,24.418
5225.0,2.697,0.612,-35.209,2.94,9.657,5.429,37.176,5.099,2.399,-2.779,0.0,39.1,40.0,9.634,3.127,17.53,14.181,17.283,16.271,-3.195,26.473,0.0,262.04,,274.0,260.0,16.391,2.85,16.191,24.397
5225.5,2.697,0.612,-35.209,2.94,9.657,5.429,37.176,5.099,2.399,-2.779,0.0,39.1,40.0,9.634,3.127,17.481,14.296,17.271,16.445,-3.195,26.473,0.0,262.04,,273.0,260.0,16.316,2.847,16.162,24.397
5226.0,2.697,0.612,-35.209,2.94,9.657,5.42,37.189,5.132,2.436,-2.795,0.0,39.052,39.984,9.634,3.127,17.569,14.022,17.339,16.326,-3.202,26.47,0.0,262.24,,273.0,260.0,16.373,2.845,16.081,24.397
5226.5,2.697,0.612,-35.209,2.94,9.657,5.42,37.189,5.132,2.436,-2.795,0.0,39.1,40.0,9.634,3.127,17.574,15.192,17.433,16.604,-3.202,26.47,0.0,262.24,,272.0,260.0,16.314,2.843,16.263,24.41
5227.0,3.472,0.793,-35.209,2.981,9.684,5.42,37.189,5.132,2.436,-2.795,0.0,39.1,40.0,9.626,2.965,17.503,15.106,17.449,16.577,-3.202,26.47,0.0,262.44,,272.0,260.0,16.701,2.84,16.274,24.417
5227.5,3.472,0.793,-35.209,2.981,9.684,5.42,37.189,5.132,2.436,-2.795,0.0,39.1,40.0,9.626,2.965,17.725,14.161,17.465,16.478,-3.202,26.47,0.0,262.44,,271.0,260.0,16.659,2.85,16.237,24.403
5228.0,3.472,0.793,-35.209,2.981,9.684,5.42,37.189,5.132,2.436,-2.795,0.0,39.1,40.0,9.626,2.965,17.64,14.921,17.486,16.605,-3.202,26.47,0.0,260.54,,271.0,260.0,16.457,2.861,16.328,24.408
5228.5,3.472,0.793,-35.209,2.981,9.684,5.42,37.189,5.132,2.436,-2.795,0.0,39.1,40.0,9.626,2.965,17.615,14.069,17.439,16.48,-3.202,26.47,0.0,260.54,,271.0,260.0,16.663,2.871,16.099,24.408
5229.0,3.472,0.793,-35.209,2.981,9.684,5.401,37.175,5.099,2.458,-2.767,0.0,39.046,39.998,9.626,2.965,17.549,14.187,17.395,16.351,-3.197,26.471,0.0,260.64,,271.0,260.0,16.401,2.881,16.064,24.368
5229.5,3.472,0.793,-35.209,2.981,9.684,5.401,37.175,5.099,2.458,-2.767,0.0,39.0,40.0,9.626,2.965,17.438,13.891,17.322,16.21,-3.197,26.471,0.0,260.64,,271.0,260.0,16.37,2.89,15.983,24.363
5230.0,2.558,0.567,-35.209,2.927,9.643,5.401,37.175,5.099,2.458,-2.767,0.0,39.0,40.0,9.682,3.069,17.497,14.694,17.399,16.445,-3.197,26.471,0.0,260.24,,271.0,260.0,16.215,2.9,16.056,24.358
5230.5,2.558,0.567,-35.209,2.927,9.643,5.401,37.175,5.099,2.458,-2.767,0.0,39.0,40.0,9.682,3.069,17.482,14.599,17.406,16.384,-3.197,26.471,0.0,260.24,,271.0,260.0,16.509,2.894,16.292,24.366
5231.0,2.558,0.567,-35.209,2.927,9.643,5.401,37.175,5.099,2.458,-2.767,0.0,39.0,40.0,9.682,3.069,17.564,13.995,17.395,16.236,-3.197,26.471,0.0,260.34,,271.0,260.0,16.468,2.889,16.02,24.315
