t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3580.5,3.306,0.841,-34.432,1.765,9.721,5.787,34.819,5.454,-2.579,-2.679,0.0,36.6,37.1,9.748,1.671,-26.468,-23.686,-27.897,-24.813,-3.077,26.922,0.0,258.14,,265.0,265.0,-25.713,3.004,23.299,24.534
3581.0,2.726,0.761,-34.108,1.763,9.657,5.787,34.819,5.454,-2.579,-2.679,0.0,36.6,37.1,9.827,1.766,-26.457,-23.629,-27.912,-24.8,-3.077,26.922,0.0,258.14,,265.0,265.0,-25.716,3.004,23.294,24.53
3581.5,2.726,0.761,-34.108,1.763,9.657,5.787,34.819,5.454,-2.579,-2.679,0.0,36.6,37.1,9.827,1.766,-26.447,-23.585,-27.898,-24.752,-3.077,26.922,0.0,258.24,,265.0,265.0,-25.7,3.0,23.287,24.518
3582.0,2.726,0.761,-34.108,1.763,9.657,5.787,34.819,5.454,-2.579,-2.679,0.0,36.6,37.1,9.827,1.766,-26.334,-23.544,-27.748,-24.703,-3.077,26.922,0.0,258.24,,265.0,265.0,-25.67,2.995,23.293,24.513
3582.5,2.726,0.761,-34.108,1.763,9.657,5.787,34.819,5.454,-2.579,-2.679,0.0,36.6,37.1,9.827,1.766,-26.267,-23.494,-27.701,-24.645,-3.077,26.922,0.0,258.04,,265.0,265.0,-25.582,2.991,23.296,24.539
3583.0,2.726,0.761,-34.108,1.763,9.657,5.776,34.82,5.428,-3.78,-2.68,0.0,36.558,37.139,9.827,1.766,-26.293,-23.433,-27.773,-24.613,-3.071,26.929,0.0,258.04,,265.0,265.0,-25.527,2.986,23.287,24.54
3583.5,2.726,0.761,-34.108,1.763,9.657,5.776,34.82,5.428,-3.78,-2.68,0.0,36.6,37.1,9.827,1.766,-26.29,-23.407,-27.788,-24.591,-3.071,26.929,0.0,258.54,,265.0,265.0,-25.528,2.982,23.269,24.554
3584.0,2.865,0.715,-35.209,1.793,9.721,5.776,34.82,5.428,-3.78,-2.68,0.0,36.6,37.1,9.684,1.705,-26.279,-23.359,-27.745,-24.501,-3.071,26.929,0.0,258.54,,265.0,265.0,-25.519,2.978,23.293,24.562
3584.5,2.865,0.715,-35.209,1.793,9.721,5.776,34.82,5.428,-3.78,-2.68,0.0,36.6,37.1,9.684,1.705,-26.153,-23.294,-27.607,-24.444,-3.071,26.929,0.0,258.24,,265.0,265.0,-25.471,2.976,23.279,24.509
3585.0,2.865,0.715,-35.209,1.793,9.721,5.776,34.82,5.428,-3.78,-2.68,0.0,36.6,37.1,9.684,1.705,-26.107,-23.267,-27.558,-24.425,-3.071,26.929,0.0,258.24,,265.0,265.0,-25.375,2.974,23.298,24.467
3585.5,2.865,0.715,-35.209,1.793,9.721,5.776,34.82,5.428,-3.78,-2.68,0.0,36.6,37.1,9.684,1.705,-26.125,-23.221,-27.578,-24.421,-3.071,26.929,0.0,258.14,,265.0,265.0,-25.339,2.972,23.289,24.385
3586.0,2.865,0.715,-35.209,1.793,9.721,5.776,34.82,5.428,-3.78,-2.68,0.0,36.6,37.1,9.684,1.705,-26.115,-23.216,-27.631,-24.373,-3.071,26.929,0.0,258.14,,265.0,265.0,-25.336,2.971,23.261,24.355
3586.5,2.865,0.715,-35.209,1.793,9.721,5.761,34.817,5.451,-4.809,-2.687,0.0,36.544,37.109,9.684,1.705,-26.081,-23.113,-27.544,-24.313,-3.081,26.932,0.0,257.84,,265.0,265.0,-25.334,2.969,23.29,24.388
3587.0,2.865,0.715,-35.209,1.793,9.721,5.761,34.817,5.451,-4.809,-2.687,0.0,36.5,37.1,9.684,1.705,-25.95,-23.056,-27.352,-24.24,-3.081,26.932,0.0,257.84,,265.0,265.0,-25.263,2.967,23.283,24.414
3587.5,3.314,0.836,-34.995,1.793,9.547,5.761,34.817,5.451,-4.809,-2.687,0.0,36.5,37.1,9.731,1.959,-25.817,-23.027,-27.3,-24.208,-3.081,26.932,0.0,257.84,,265.0,265.0,-25.15,2.966,23.274,24.415
3588.0,3.314,0.836,-34.995,1.793,9.547,5.761,34.817,5.451,-4.809,-2.687,0.0,36.5,37.1,9.731,1.959,-25.882,-23.002,-27.36,-24.188,-3.081,26.932,0.0,257.84,,265.0,265.0,-25.088,2.971,23.298,24.408
3588.5,3.314,0.836,-34.995,1.793,9.547,5.761,34.817,5.451,-4.809,-2.687,0.0,36.5,37.1,9.731,1.959,-25.933,-22.947,-27.412,-24.167,-3.081,26.932,0.0,258.04,,265.0,265.0,-25.108,2.977,23.266,24.386
3589.0,3.314,0.836,-34.995,1.793,9.547,5.761,34.817,5.451,-4.809,-2.687,0.0,36.5,37.1,9.731,1.959,-25.923,-22.942,-27.437,-24.144,-3.081,26.932,0.0,258.04,,265.0,265.0,-25.115,2.982,23.274,24.399
3589.5,3.314,0.836,-34.995,1.793,9.547,5.776,34.842,5.42,-5.864,-2.678,0.0,36.552,37.078,9.731,1.959,-25.891,-22.881,-27.417,-24.103,-3.083,26.944,0.0,257.74,,265.0,265.0,-25.111,2.988,23.262,24.369
3590.0,3.314,0.836,-34.995,1.793,9.547,5.776,34.842,5.42,-5.864,-2.678,0.0,36.6,37.1,9.731,1.959,-25.814,-22.841,-27.297,-24.037,-3.083,26.944,0.0,257.74,,265.0,265.0,-25.073,2.993,23.276,24.375
3590.5,3.064,0.724,-35.209,1.796,9.738,5.776,34.842,5.42,-5.864,-2.678,0.0,36.6,37.1,9.708,1.814,-25.762,-22.784,-27.281,-23.986,-3.083,26.944,0.0,257.54,,265.0,265.0,-24.997,2.998,23.266,24.385
3591.0,3.064,0.724,-35.209,1.796,9.738,5.776,34.842,5.42,-5.864,-2.678,0.0,36.6,37.1,9.708,1.814,-25.784,-22.751,-27.303,-23.986,-3.083,26.944,0.0,257.54,,265.0,265.0,-24.953,3.0,23.264,24.366
3591.5,3.064,0.724,-35.209,1.796,9.738,5.776,34.842,5.42,-5.864,-2.678,0.0,36.6,37.1,9.708,1.814,-25.769,-22.704,-27.314,-23.939,-3.083,26.944,0.0,257.44,,265.0,265.0,-24.956,3.001,23.291,24.365
3592.0,3.064,0.724,-35.209,1.796,9.738,5.776,34.842,5.42,-5.864,-2.678,0.0,36.6,37.1,9.708,1.814,-25.739,-22.665,-27.293,-23.886,-3.083,26.944,0.0,257.44,,265.0,265.0,-24.931,3.002,23.275,24.367
3592.5,3.064,0.724,-35.209,1.796,9.738,5.781,34.837,5.425,-6.803,-2.678,0.0,36.557,37.069,9.708,1.814,-25.643,-22.627,-27.133,-23.834,-3.079,26.948,0.0,257.74,,265.0,265.0,-24.896,3.003,23.275,24.403
3593.0,3.064,0.724,-35.209,1.796,9.738,5.781,34.837,5.425,-6.803,-2.678,0.0,36.6,37.1,9.708,1.814,-25.625,-22.602,-27.159,-23.815,-3.079,26.948,0.0,257.74,,265.0,265.0,-24.809,3.004,23.278,24.435
3593.5,3.064,0.724,-35.209,1.796,9.738,5.781,34.837,5.425,-6.803,-2.678,0.0,36.6,37.1,9.708,1.814,-25.637,-22.584,-27.196,-23.811,-3.079,26.948,0.0,258.64,,265.0,265.0,-24.8,3.005,23.255,24.462
3594.0,2.441,0.698,-34.109,1.802,9.671,5.781,34.837,5.425,-6.803,-2.678,0.0,36.6,37.1,9.82,1.806,-25.663,-22.52,-27.215,-23.769,-3.079,26.948,0.0,258.64,,265.0,265.0,-24.807,3.006,23.279,24.492
3594.5,2.441,0.698,-34.109,1.802,9.671,5.781,34.837,5.425,-6.803,-2.678,0.0,36.6,37.1,9.82,1.806,-25.593,-22.46,-27.144,-23.716,-3.079,26.948,0.0,258.24,,265.0,265.0,-24.792,2.996,23.268,24.491
3595.0,2.441,0.698,-34.109,1.802,9.671,5.781,34.837,5.425,-6.803,-2.678,0.0,36.6,37.1,9.82,1.806,-25.487,-22.44,-27.011,-23.667,-3.079,26.948,0.0,258.24,,265.0,265.0,-24.728,2.987,23.259,24.504
3595.5,2.441,0.698,-34.109,1.802,9.671,5.781,34.837,5.425,-6.803,-2.678,0.0,36.6,37.1,9.82,1.806,-25.493,-22.422,-27.041,-23.655,-3.079,26.948,0.0,258.04,,265.0,265.0,-24.651,2.978,23.256,24.545
3596.0,2.441,0.698,-34.109,1.802,9.671,5.772,34.836,5.424,-6.695,-2.681,0.0,36.553,37.089,9.82,1.806,-25.533,-22.386,-27.087,-23.648,-3.071,26.969,0.0,258.04,,265.0,265.0,-24.653,2.97,23.277,24.57
3596.5,2.441,0.698,-34.109,1.802,9.671,5.772,34.836,5.424,-6.695,-2.681,0.0,36.6,37.1,9.82,1.806,-25.524,-22.387,-27.118,-23.665,-3.071,26.969,0.0,257.94,,265.0,265.0,-24.663,2.961,23.262,24.598
3597.0,2.681,0.747,-34.049,1.866,9.677,5.772,34.836,5.424,-6.695,-2.681,0.0,36.6,37.1,9.771,1.816,-25.511,-22.352,-27.109,-23.605,-3.071,26.969,0.0,257.94,,265.0,265.0,-24.674,2.952,23.266,24.611
3597.5,2.681,0.747,-34.049,1.866,9.677,5.772,34.836,5.424,-6.695,-2.681,0.0,36.6,37.1,9.771,1.816,-25.383,-22.267,-26.93,-23.531,-3.071,26.969,0.0,258.34,,265.0,265.0,-24.644,2.948,23.251,24.643
3598.0,2.681,0.747,-34.049,1.866,9.677,5.772,34.836,5.424,-6.695,-2.681,0.0,36.6,37.1,9.771,1.816,-25.382,-22.252,-26.952,-23.507,-3.071,26.969,0.0,258.34,,265.0,265.0,-24.528,2.944,23.246,24.653
3598.5,2.681,0.747,-34.049,1.866,9.677,5.772,34.836,5.424,-6.695,-2.681,0.0,36.6,37.1,9.771,1.816,-25.411,-22.245,-27.01,-23.504,-3.071,26.969,0.0,258.04,,265.0,265.0,-24.523,2.939,23.269,24.645
3599.0,2.681,0.747,-34.049,1.866,9.677,5.787,34.84,5.457,-8.162,-2.682,0.0,36.552,37.065,9.771,1.816,-25.436,-22.225,-27.044,-23.494,-3.073,26.978,0.0,258.04,,265.0,265.0,-24.542,2.935,23.258,24.657
3599.5,2.681,0.747,-34.049,1.866,9.677,5.787,34.84,5.457,-8.162,-2.682,0.0,36.6,37.1,9.771,1.816,-25.426,-22.188,-26.965,-23.454,-3.073,26.978,0.0,258.14,,265.0,265.0,-24.55,2.931,23.25,24.638
3600.0,2.681,0.747,-34.049,1.866,9.677,5.787,34.84,5.457,-8.162,-2.682,0.0,36.6,37.1,9.771,1.816,-25.328,-22.156,-26.831,-23.389,-3.073,26.978,0.0,258.14,,265.0,265.0,-24.508,2.927,23.263,24.623
3600.5,3.501,0.832,-35.209,1.798,9.634,5.787,34.84,5.457,-8.162,-2.682,0.0,36.6,37.1,9.744,1.86,-25.189,-22.141,-26.78,-23.363,-3.073,26.978,0.0,257.94,,265.0,265.0,-24.426,2.923,23.255,24.606
3601.0,3.501,0.832,-35.209,1.798,9.634,5.787,34.84,5.457,-8.162,-2.682,0.0,36.6,37.1,9.744,1.86,-25.281,-22.091,-26.882,-23.382,-3.073,26.978,0.0,257.94,,265.0,265.0,-24.368,2.932,23.265,24.627
3601.5,3.501,0.832,-35.209,1.798,9.634,5.787,34.84,5.457,-8.162,-2.682,0.0,36.6,37.1,9.744,1.86,-25.308,-22.079,-26.931,-23.368,-3.073,26.978,0.0,257.84,,265.0,265.0,-24.409,2.941,23.255,24.634
3602.0,3.501,0.832,-35.209,1.798,9.634,5.787,34.84,5.457,-8.162,-2.682,0.0,36.6,37.1,9.744,1.86,-25.29,-22.047,-26.883,-23.35,-3.073,26.978,0.0,257.84,,265.0,265.0,-24.421,2.951,23.262,24.642
3602.5,3.501,0.832,-35.209,1.798,9.634,5.782,34.851,5.442,-9.062,-2.673,0.0,36.548,37.075,9.744,1.86,-25.196,-22.005,-26.701,-23.274,-3.071,26.977,0.0,257.54,,265.0,265.0,-24.392,2.96,23.24,24.644
3603.0,3.501,0.832,-35.209,1.798,9.634,5.782,34.851,5.442,-9.062,-2.673,0.0,36.5,37.1,9.744,1.86,-25.11,-21.989,-26.68,-23.259,-3.071,26.977,0.0,257.54,,265.0,265.0,-24.294,2.969,23.235,24.639
3603.5,3.251,0.814,-35.209,1.834,9.707,5.782,34.851,5.442,-9.062,-2.673,0.0,36.5,37.1,9.669,1.902,-25.124,-21.968,-26.716,-23.256,-3.071,26.977,0.0,257.54,,265.0,265.0,-24.26,2.977,23.254,24.651
3604.0,3.251,0.814,-35.209,1.834,9.707,5.782,34.851,5.442,-9.062,-2.673,0.0,36.5,37.1,9.669,1.902,-25.188,-21.955,-26.796,-23.232,-3.071,26.977,0.0,257.54,,265.0,265.0,-24.266,2.982,23.235,24.655
3604.5,3.251,0.814,-35.209,1.834,9.707,5.782,34.851,5.442,-9.062,-2.673,0.0,36.5,37.1,9.669,1.902,-25.213,-21.934,-26.839,-23.246,-3.071,26.977,0.0,257.54,,265.0,265.0,-24.293,2.986,23.239,24.656
3605.0,3.251,0.814,-35.209,1.834,9.707,5.782,34.851,5.442,-9.062,-2.673,0.0,36.5,37.1,9.669,1.902,-25.122,-21.876,-26.668,-23.154,-3.071,26.977,0.0,257.54,,265.0,265.0,-24.308,2.991,23.236,24.675
3605.5,3.251,0.814,-35.209,1.834,9.707,5.774,34.844,5.404,-9.722,-2.672,0.0,36.559,37.084,9.669,1.902,-25.07,-21.851,-26.626,-23.135,-3.055,26.992,0.0,257.84,,265.0,265.0,-24.205,2.995,23.235,24.66
3606.0,3.251,0.814,-35.209,1.834,9.707,5.774,34.844,5.404,-9.722,-2.672,0.0,36.6,37.1,9.669,1.902,-25.096,-21.83,-26.709,-23.147,-3.055,26.992,0.0,257.84,,265.0,265.0,-24.17,2.999,23.23,24.677
3606.5,3.251,0.814,-35.209,1.834,9.707,5.774,34.844,5.404,-9.722,-2.672,0.0,36.6,37.1,9.669,1.902,-25.129,-21.832,-26.779,-23.174,-3.055,26.992,0.0,257.94,,265.0,265.0,-24.196,3.003,23.219,24.706
3607.0,2.528,0.69,-33.291,1.828,9.639,5.774,34.844,5.404,-9.722,-2.672,0.0,36.6,37.1,9.879,1.809,-25.144,-21.809,-26.781,-23.129,-3.055,26.992,0.0,257.94,,265.0,265.0,-24.229,3.007,23.209,24.706
3607.5,2.528,0.69,-33.291,1.828,9.639,5.774,34.844,5.404,-9.722,-2.672,0.0,36.6,37.1,9.879,1.809,-25.11,-21.762,-26.667,-23.096,-3.055,26.992,0.0,257.94,,265.0,265.0,-24.216,2.999,23.215,24.722
3608.0,2.528,0.69,-33.291,1.828,9.639,5.774,34.844,5.404,-9.722,-2.672,0.0,36.6,37.1,9.879,1.809,-24.929,-21.778,-26.583,-23.032,-3.055,26.992,0.0,257.94,,265.0,265.0,-24.159,2.992,23.216,24.724
3608.5,2.528,0.69,-33.291,1.828,9.639,5.774,34.844,5.404,-9.722,-2.672,0.0,36.6,37.1,9.879,1.809,-24.993,-21.716,-26.652,-23.05,-3.055,26.992,0.0,257.64,,265.0,265.0,-24.08,2.984,23.219,24.733
3609.0,2.528,0.69,-33.291,1.828,9.639,5.754,34.857,5.401,-10.337,-2.665,0.0,36.567,37.12,9.879,1.809,-25.054,-21.719,-26.717,-23.044,-3.054,27.001,0.0,257.64,,265.0,265.0,-24.103,2.977,23.22,24.725
3609.5,2.528,0.69,-33.291,1.828,9.639,5.754,34.857,5.401,-10.337,-2.665,0.0,36.6,37.1,9.879,1.809,-25.072,-21.687,-26.737,-23.037,-3.054,27.001,0.0,257.64,,265.0,265.0,-24.134,2.969,23.231,24.715
3610.0,2.625,0.679,-34.205,1.838,9.571,5.754,34.857,5.401,-10.337,-2.665,0.0,36.6,37.1,9.884,1.817,-25.042,-21.685,-26.661,-22.988,-3.054,27.001,0.0,257.64,,265.0,265.0,-24.133,2.962,23.232,24.737
3610.5,2.625,0.679,-34.205,1.838,9.571,5.754,34.857,5.401,-10.337,-2.665,0.0,36.6,37.1,9.884,1.817,-24.964,-21.65,-26.495,-22.956,-3.054,27.001,0.0,257.94,,265.0,265.0,-24.094,2.956,23.222,24.742
3611.0,2.625,0.679,-34.205,1.838,9.571,5.754,34.857,5.401,-10.337,-2.665,0.0,36.6,37.1,9.884,1.817,-24.902,-21.625,-26.49,-22.952,-3.054,27.001,0.0,257.94,,265.0,265.0,-24.016,2.951,23.213,24.783
3611.5,2.625,0.679,-34.205,1.838,9.571,5.754,34.857,5.401,-10.337,-2.665,0.0,36.6,37.1,9.884,1.817,-24.941,-21.623,-26.541,-22.972,-3.054,27.001,0.0,257.94,,265.0,265.0,-23.992,2.946,23.223,24.778
3612.0,2.625,0.679,-34.205,1.838,9.571,5.754,34.86,5.429,-11.005,-2.658,0.0,36.56,37.073,9.884,1.817,-25.021,-21.624,-26.686,-22.97,-3.046,27.016,0.0,257.94,,265.0,265.0,-24.019,2.94,23.205,24.792
3612.5,2.625,0.679,-34.205,1.838,9.571,5.754,34.86,5.429,-11.005,-2.658,0.0,36.6,37.1,9.884,1.817,-25.003,-21.569,-26.614,-22.913,-3.046,27.016,0.0,258.04,,265.0,265.0,-24.075,2.935,23.216,24.807
3613.0,2.625,0.679,-34.205,1.838,9.571,5.754,34.86,5.429,-11.005,-2.658,0.0,36.6,37.1,9.884,1.817,-24.833,-21.546,-26.434,-22.825,-3.046,27.016,0.0,258.04,,265.0,265.0,-24.025,2.93,23.204,24.818
3613.5,3.025,0.825,-33.618,1.844,9.672,5.754,34.86,5.429,-11.005,-2.658,0.0,36.6,37.1,9.783,1.751,-24.808,-21.52,-26.416,-22.845,-3.046,27.016,0.0,257.94,,265.0,265.0,-23.909,2.925,23.203,24.824
3614.0,3.025,0.825,-33.618,1.844,9.672,5.754,34.86,5.429,-11.005,-2.658,0.0,36.6,37.1,9.783,1.751,-24.848,-21.519,-26.495,-22.858,-3.046,27.016,0.0,257.94,,265.0,265.0,-23.898,2.927,23.189,24.854
3614.5,3.025,0.825,-33.618,1.844,9.672,5.754,34.86,5.429,-11.005,-2.658,0.0,36.6,37.1,9.783,1.751,-24.896,-21.514,-26.558,-22.877,-3.046,27.016,0.0,257.64,,265.0,265.0,-23.93,2.928,23.198,24.897
3615.0,3.025,0.825,-33.618,1.844,9.672,5.754,34.86,5.429,-11.005,-2.658,0.0,36.6,37.1,9.783,1.751,-24.934,-21.514,-26.612,-22.869,-3.046,27.016,0.0,257.64,,265.0,265.0,-23.961,2.93,23.203,24.924
3615.5,3.025,0.825,-33.618,1.844,9.672,5.761,34.869,5.444,-11.637,-2.657,0.0,36.562,37.101,9.783,1.751,-24.923,-21.483,-26.532,-22.815,-3.059,27.019,0.0,257.54,,265.0,265.0,-23.982,2.932,23.212,24.96
3616.0,3.025,0.825,-33.618,1.844,9.672,5.761,34.869,5.444,-11.637,-2.657,0.0,36.6,37.1,9.783,1.751,-24.73,-21.43,-26.342,-22.764,-3.059,27.019,0.0,257.54,,265.0,265.0,-23.938,2.933,23.193,24.955
3616.5,3.026,0.774,-34.285,1.796,9.64,5.761,34.869,5.444,-11.637,-2.657,0.0,36.6,37.1,9.855,1.857,-24.769,-21.433,-26.445,-22.781,-3.059,27.019,0.0,257.04,,265.0,265.0,-23.817,2.935,23.184,24.975
3617.0,3.026,0.774,-34.285,1.796,9.64,5.761,34.869,5.444,-11.637,-2.657,0.0,36.6,37.1,9.855,1.857,-24.81,-21.424,-26.501,-22.772,-3.059,27.019,0.0,257.04,,265.0,265.0,-23.857,2.936,23.191,24.988
3617.5,3.026,0.774,-34.285,1.796,9.64,5.761,34.869,5.444,-11.637,-2.657,0.0,36.6,37.1,9.855,1.857,-24.868,-21.392,-26.55,-22.779,-3.059,27.019,0.0,257.14,,265.0,265.0,-23.877,2.938,23.184,24.957
3618.0,3.026,0.774,-34.285,1.796,9.64,5.761,34.869,5.444,-11.637,-2.657,0.0,36.6,37.1,9.855,1.857,-24.855,-21.383,-26.482,-22.77,-3.059,27.019,0.0,257.14,,265.0,265.0,-23.897,2.939,23.168,24.935
3618.5,3.026,0.774,-34.285,1.796,9.64,5.783,34.862,5.391,-12.044,-2.641,0.0,36.556,37.052,9.855,1.857,-24.758,-21.354,-26.307,-22.681,-3.047,27.021,0.0,257.14,,265.0,265.0,-23.872,2.94,23.174,24.897
3619.0,3.026,0.774,-34.285,1.796,9.64,5.783,34.862,5.391,-12.044,-2.641,0.0,36.6,37.1,9.855,1.857,-24.702,-21.36,-26.322,-22.698,-3.047,27.021,0.0,257.14,,265.0,265.0,-23.775,2.942,23.181,24.903
3619.5,2.612,0.686,-33.969,1.824,9.653,5.783,34.862,5.391,-12.044,-2.641,0.0,36.6,37.1,9.802,1.628,-24.831,-21.346,-26.523,-22.724,-3.047,27.021,0.0,257.34,,265.0,265.0,-23.771,2.943,23.163,24.907
3620.0,2.612,0.686,-33.969,1.824,9.653,5.783,34.862,5.391,-12.044,-2.641,0.0,36.6,37.1,9.802,1.628,-24.85,-21.347,-26.531,-22.716,-3.047,27.021,0.0,257.34,,265.0,265.0,-23.856,2.938,23.187,24.948
3620.5,2.612,0.686,-33.969,1.824,9.653,5.783,34.862,5.391,-12.044,-2.641,0.0,36.6,37.1,9.802,1.628,-24.769,-21.303,-26.404,-22.639,-3.047,27.021,0.0,257.04,,265.0,265.0,-23.861,2.932,23.167,24.95
3621.0,2.612,0.686,-33.969,1.824,9.653,5.783,34.862,5.391,-12.044,-2.641,0.0,36.6,37.1,9.802,1.628,-24.623,-21.307,-26.258,-22.604,-3.047,27.021,0.0,257.04,,265.0,265.0,-23.779,2.927,23.164,24.917
3621.5,2.612,0.686,-33.969,1.824,9.653,5.783,34.862,5.391,-12.044,-2.641,0.0,36.6,37.1,9.802,1.628,-24.68,-21.284,-26.348,-22.637,-3.047,27.021,0.0,256.64,,265.0,265.0,-23.698,2.922,23.159,24.868
3622.0,2.612,0.686,-33.969,1.824,9.653,5.763,34.852,5.407,-12.36,-2.641,0.0,36.568,37.112,9.802,1.628,-24.74,-21.279,-26.446,-22.677,-3.045,27.04,0.0,256.64,,265.0,265.0,-23.737,2.917,23.16,24.843
3622.5,2.612,0.686,-33.969,1.824,9.653,5.763,34.852,5.407,-12.36,-2.641,0.0,36.6,37.1,9.802,1.628,-24.802,-21.288,-26.519,-22.693,-3.045,27.04,0.0,256.94,,265.0,265.0,-23.786,2.912,23.171,24.8
3623.0,3.152,0.744,-35.209,1.838,9.707,5.763,34.852,5.407,-12.36,-2.641,0.0,36.6,37.1,9.675,1.79,-24.729,-21.254,-26.358,-22.61,-3.045,27.04,0.0,256.94,,265.0,265.0,-23.826,2.907,23.153,24.759
3623.5,3.152,0.744,-35.209,1.838,9.707,5.763,34.852,5.407,-12.36,-2.641,0.0,36.6,37.1,9.675,1.79,-24.592,-21.23,-26.221,-22.57,-3.045,27.04,0.0,257.14,,265.0,265.0,-23.738,2.911,23.163,24.79
3624.0,3.152,0.744,-35.209,1.838,9.707,5.763,34.852,5.407,-12.36,-2.641,0.0,36.6,37.1,9.675,1.79,-24.631,-21.235,-26.31,-22.592,-3.045,27.04,0.0,257.14,,265.0,265.0,-23.653,2.915,23.149,24.785
3624.5,3.152,0.744,-35.209,1.838,9.707,5.763,34.852,5.407,-12.36,-2.641,0.0,36.6,37.1,9.675,1.79,-24.712,-21.235,-26.391,-22.613,-3.045,27.04,0.0,257.24,,265.0,265.0,-23.692,2.919,23.14,24.766
3625.0,3.152,0.744,-35.209,1.838,9.707,5.772,34.872,5.413,-12.606,-2.644,0.0,36.57,37.099,9.675,1.79,-24.772,-21.224,-26.472,-22.647,-3.039,27.04,0.0,257.24,,265.0,265.0,-23.738,2.923,23.164,24.766
3625.5,3.152,0.744,-35.209,1.838,9.707,5.772,34.872,5.413,-12.606,-2.644,0.0,36.6,37.1,9.675,1.79,-24.785,-21.229,-26.499,-22.641,-3.039,27.04,0.0,256.54,,265.0,265.0,-23.779,2.926,23.163,24.739
3626.0,3.265,0.851,-33.764,1.81,9.648,5.772,34.872,5.413,-12.606,-2.644,0.0,36.6,37.1,9.825,1.774,-24.727,-21.202,-26.309,-22.542,-3.039,27.04,0.0,256.54,,265.0,265.0,-23.788,2.93,23.16,24.723
3626.5,3.265,0.851,-33.764,1.81,9.648,5.772,34.872,5.413,-12.606,-2.644,0.0,36.6,37.1,9.825,1.774,-24.584,-21.185,-26.28,-22.551,-3.039,27.04,0.0,256.24,,265.0,265.0,-23.695,2.936,23.149,24.727
3627.0,3.265,0.851,-33.764,1.81,9.648,5.772,34.872,5.413,-12.606,-2.644,0.0,36.6,37.1,9.825,1.774,-24.657,-21.186,-26.355,-22.542,-3.039,27.04,0.0,256.24,,265.0,265.0,-23.65,2.941,23.163,24.752
3627.5,3.265,0.851,-33.764,1.81,9.648,5.772,34.872,5.413,-12.606,-2.644,0.0,36.6,37.1,9.825,1.774,-24.735,-21.177,-26.459,-22.588,-3.039,27.04,0.0,256.24,,265.0,265.0,-23.685,2.946,23.162,24.758
3628.0,3.265,0.851,-33.764,1.81,9.648,5.772,34.872,5.413,-12.606,-2.644,0.0,36.6,37.1,9.825,1.774,-24.761,-21.177,-26.459,-22.559,-3.039,27.04,0.0,256.24,,265.0,265.0,-23.74,2.952,23.141,24.761
3628.5,3.265,0.851,-33.764,1.81,9.648,5.751,34.875,5.401,-12.792,-2.641,0.0,36.564,37.058,9.825,1.774,-24.682,-21.152,-26.358,-22.481,-3.038,27.042,0.0,256.54,,265.0,265.0,-23.739,2.957,23.143,24.756
3629.0,3.265,0.851,-33.764,1.81,9.648,5.751,34.875,5.401,-12.792,-2.641,0.0,36.6,37.1,9.825,1.774,-24.576,-21.147,-26.174,-22.484,-3.038,27.042,0.0,256.54,,265.0,265.0,-23.668,2.962,23.147,24.763
3629.5,2.923,0.776,-33.226,1.802,9.632,5.751,34.875,5.401,-12.792,-2.641,0.0,36.6,37.1,9.944,1.742,-24.593,-21.129,-26.229,-22.51,-3.038,27.042,0.0,256.84,,265.0,265.0,-23.595,2.967,23.129,24.769
3630.0,2.923,0.776,-33.226,1.802,9.632,5.751,34.875,5.401,-12.792,-2.641,0.0,36.6,37.1,9.944,1.742,-24.655,-21.115,-26.348,-22.493,-3.038,27.042,0.0,256.84,,265.0,265.0,-23.615,2.966,23.146,24.795
3630.5,2.923,0.776,-33.226,1.802,9.632,5.751,34.875,5.401,-12.792,-2.641,0.0,36.6,37.1,9.944,1.742,-24.718,-21.123,-26.404,-22.51,-3.038,27.042,0.0,257.04,,265.0,265.0,-23.652,2.965,23.132,24.81
3631.0,2.923,0.776,-33.226,1.802,9.632,5.751,34.875,5.401,-12.792,-2.641,0.0,36.6,37.1,9.944,1.742,-24.574,-21.094,-26.248,-22.455,-3.038,27.042,0.0,257.04,,265.0,265.0,-23.689,2.965,23.132,24.808
3631.5,2.923,0.776,-33.226,1.802,9.632,5.733,34.872,5.372,-12.936,-2.636,0.0,36.573,37.161,9.944,1.742,-24.558,-21.084,-26.173,-22.44,-3.039,27.052,0.0,257.04,,265.0,265.0,-23.593,2.964,23.13,24.843
3632.0,2.923,0.776,-33.226,1.802,9.632,5.733,34.872,5.372,-12.936,-2.636,0.0,36.6,37.2,9.944,1.742,-24.567,-21.082,-26.274,-22.48,-3.039,27.052,0.0,257.04,,265.0,265.0,-23.564,2.963,23.13,24.867
3632.5,2.704,0.672,-35.089,1.824,9.707,5.733,34.872,5.372,-12.936,-2.636,0.0,36.6,37.2,9.682,1.716,-24.641,-21.081,-26.366,-22.5,-3.039,27.052,0.0,257.24,,265.0,265.0,-23.601,2.963,23.124,24.882
3633.0,2.704,0.672,-35.089,1.824,9.707,5.733,34.872,5.372,-12.936,-2.636,0.0,36.6,37.2,9.682,1.716,-24.713,-21.081,-26.422,-22.511,-3.039,27.052,0.0,257.24,,265.0,265.0,-23.647,2.958,23.114,24.871
3633.5,2.704,0.672,-35.089,1.824,9.707,5.733,34.872,5.372,-12.936,-2.636,0.0,36.6,37.2,9.682,1.716,-24.705,-21.078,-26.386,-22.48,-3.039,27.052,0.0,256.84,,265.0,265.0,-23.682,2.954,23.115,24.852
3634.0,2.704,0.672,-35.089,1.824,9.707,5.733,34.872,5.372,-12.936,-2.636,0.0,36.6,37.2,9.682,1.716,-24.457,-21.053,-26.162,-22.403,-3.039,27.052,0.0,256.84,,265.0,265.0,-23.662,2.95,23.111,24.831
3634.5,2.704,0.672,-35.089,1.824,9.707,5.733,34.872,5.372,-12.936,-2.636,0.0,36.6,37.2,9.682,1.716,-24.547,-21.054,-26.267,-22.436,-3.039,27.052,0.0,256.74,,265.0,265.0,-23.519,2.946,23.117,24.775
3635.0,2.704,0.672,-35.089,1.824,9.707,5.734,34.871,5.379,-13.13,-2.655,0.0,36.578,37.149,9.682,1.716,-24.601,-21.045,-26.336,-22.469,-3.04,27.051,0.0,256.74,,265.0,265.0,-23.576,2.942,23.115,24.792
3635.5,2.704,0.672,-35.089,1.824,9.707,5.734,34.871,5.379,-13.13,-2.655,0.0,36.6,37.1,9.682,1.716,-24.661,-21.05,-26.386,-22.495,-3.04,27.051,0.0,257.04,,265.0,265.0,-23.613,2.938,23.111,24.795
3636.0,3.271,0.811,-35.209,1.799,9.666,5.734,34.871,5.379,-13.13,-2.655,0.0,36.6,37.1,9.658,1.885,-24.667,-21.018,-26.373,-22.443,-3.04,27.051,0.0,257.04,,265.0,265.0,-23.648,2.934,23.102,24.794
3636.5,3.271,0.811,-35.209,1.799,9.666,5.734,34.871,5.379,-13.13,-2.655,0.0,36.6,37.1,9.658,1.885,-24.609,-21.021,-26.234,-22.375,-3.04,27.051,0.0,257.24,,265.0,265.0,-23.625,2.94,23.117,24.647
3637.0,3.271,0.811,-35.209,1.799,9.666,5.734,34.871,5.379,-13.13,-2.655,0.0,36.6,37.1,9.658,1.885,-24.565,-21.012,-26.194,-22.41,-3.04,27.051,0.0,257.24,,265.0,265.0,-23.56,2.945,23.108,24.569
3637.5,3.271,0.811,-35.209,1.799,9.666,5.734,34.871,5.379,-13.13,-2.655,0.0,36.6,37.1,9.658,1.885,-24.64,-20.994,-26.371,-22.444,-3.04,27.051,0.0,257.44,,265.0,265.0,-23.545,2.951,23.097,24.484
3638.0,3.271,0.811,-35.209,1.799,9.666,5.772,34.894,5.411,-13.261,-2.643,0.0,36.588,37.115,9.658,1.885,-24.641,-20.995,-26.333,-22.448,-3.03,27.061,0.0,257.44,,265.0,265.0,-23.612,2.956,23.085,24.427
3638.5,3.271,0.811,-35.209,1.799,9.666,5.772,34.894,5.411,-13.261,-2.643,0.0,36.6,37.1,9.658,1.885,-24.528,-20.977,-26.197,-22.339,-3.03,27.061,0.0,257.24,,265.0,265.0,-23.604,2.961,23.102,24.414
3639.0,3.579,0.879,-35.097,1.831,9.687,5.772,34.894,5.411,-13.261,-2.643,0.0,36.6,37.1,9.699,1.684,-24.443,-20.955,-26.078,-22.323,-3.03,27.061,0.0,257.24,,265.0,265.0,-23.51,2.966,23.092,24.43
3639.5,3.579,0.879,-35.097,1.831,9.687,5.772,34.894,5.411,-13.261,-2.643,0.0,36.6,37.1,9.699,1.684,-24.478,-20.974,-26.158,-22.36,-3.03,27.061,0.0,257.04,,265.0,265.0,-23.45,2.976,23.102,24.471
3640.0,3.579,0.879,-35.097,1.831,9.687,5.772,34.894,5.411,-13.261,-2.643,0.0,36.6,37.1,9.699,1.684,-24.547,-20.969,-26.269,-22.373,-3.03,27.061,0.0,257.04,,265.0,265.0,-23.493,2.986,23.095,24.468
3640.5,3.579,0.879,-35.097,1.831,9.687,5.772,34.894,5.411,-13.261,-2.643,0.0,36.6,37.1,9.699,1.684,-24.606,-20.963,-26.346,-22.396,-3.03,27.061,0.0,256.94,,265.0,265.0,-23.54,2.996,23.106,24.502
3641.0,3.579,0.879,-35.097,1.831,9.687,5.772,34.894,5.411,-13.261,-2.643,0.0,36.6,37.1,9.699,1.684,-24.622,-20.932,-26.263,-22.36,-3.03,27.061,0.0,256.94,,265.0,265.0,-23.578,3.005,23.082,24.54
3641.5,3.579,0.879,-35.097,1.831,9.687,5.751,34.909,5.402,-13.45,-2.639,0.0,36.593,37.121,9.699,1.684,-24.346,-20.934,-26.074,-22.305,-3.03,27.069,0.0,257.24,,265.0,265.0,-23.544,3.015,23.094,24.535
3642.0,3.579,0.879,-35.097,1.831,9.687,5.751,34.909,5.402,-13.45,-2.639,0.0,36.6,37.1,9.699,1.684,-24.436,-20.89,-26.145,-22.308,-3.03,27.069,0.0,257.24,,265.0,265.0,-23.415,3.024,23.087,24.48
3642.5,3.179,0.756,-35.209,1.838,9.742,5.751,34.909,5.402,-13.45,-2.639,0.0,36.6,37.1,9.667,1.797,-24.515,-20.9,-26.242,-22.333,-3.03,27.069,0.0,257.24,,265.0,265.0,-23.445,3.033,23.087,24.459
3643.0,3.179,0.756,-35.209,1.838,9.742,5.751,34.909,5.402,-13.45,-2.639,0.0,36.6,37.1,9.667,1.797,-24.574,-20.913,-26.326,-22.371,-3.03,27.069,0.0,257.24,,265.0,265.0,-23.498,3.035,23.093,24.467
3643.5,3.179,0.756,-35.209,1.838,9.742,5.751,34.909,5.402,-13.45,-2.639,0.0,36.6,37.1,9.667,1.797,-24.561,-20.874,-26.253,-22.325,-3.03,27.069,0.0,257.24,,265.0,265.0,-23.546,3.038,23.084,24.405
3644.0,3.179,0.756,-35.209,1.838,9.742,5.751,34.909,5.402,-13.45,-2.639,0.0,36.6,37.1,9.667,1.797,-24.422,-20.886,-26.069,-22.237,-3.03,27.069,0.0,257.24,,265.0,265.0,-23.503,3.04,23.083,24.324
3644.5,3.179,0.756,-35.209,1.838,9.742,5.729,34.894,5.353,-13.596,-2.634,0.0,36.596,37.156,9.667,1.797,-24.354,-20.857,-26.02,-22.234,-3.033,27.084,0.0,257.24,,265.0,265.0,-23.404,3.042,23.07,24.268
3645.0,3.179,0.756,-35.209,1.838,9.742,5.729,34.894,5.353,-13.596,-2.634,0.0,36.6,37.2,9.667,1.797,-24.507,-20.875,-26.258,-22.326,-3.033,27.084,0.0,257.24,,265.0,265.0,-23.366,3.045,23.091,24.212
3645.5,2.023,0.591,-34.095,1.829,9.624,5.729,34.894,5.353,-13.596,-2.634,0.0,36.6,37.2,9.78,1.789,-24.518,-20.866,-26.298,-22.327,-3.033,27.084,0.0,257.14,,265.0,265.0,-23.492,3.047,23.079,24.214
3646.0,2.023,0.591,-34.095,1.829,9.624,5.729,34.894,5.353,-13.596,-2.634,0.0,36.6,37.2,9.78,1.789,-24.562,-20.849,-26.233,-22.273,-3.033,27.084,0.0,257.14,,265.0,265.0,-23.502,3.03,23.067,24.236
3646.5,2.023,0.591,-34.095,1.829,9.624,5.729,34.894,5.353,-13.596,-2.634,0.0,36.6,37.2,9.78,1.789,-24.392,-20.83,-26.076,-22.212,-3.033,27.084,0.0,257.24,,265.0,265.0,-23.479,3.014,23.07,24.218
3647.0,2.023,0.591,-34.095,1.829,9.624,5.729,34.894,5.353,-13.596,-2.634,0.0,36.6,37.2,9.78,1.789,-24.296,-20.829,-26.029,-22.176,-3.033,27.084,0.0,257.24,,265.0,265.0,-23.377,2.997,23.066,24.217
3647.5,2.023,0.591,-34.095,1.829,9.624,5.734,34.889,5.373,-13.735,-2.635,0.0,36.598,37.133,9.78,1.789,-24.369,-20.811,-26.128,-22.214,-3.037,27.093,0.0,256.94,,265.0,265.0,-23.333,2.981,23.035,24.198
3648.0,2.023,0.591,-34.095,1.829,9.624,5.734,34.889,5.373,-13.735,-2.635,0.0,36.6,37.1,9.78,1.789,-24.441,-20.815,-26.207,-22.26,-3.037,27.093,0.0,256.94,,265.0,265.0,-23.381,2.966,23.071,24.124
3648.5,2.023,0.591,-34.095,1.829,9.624,5.734,34.889,5.373,-13.735,-2.635,0.0,36.6,37.1,9.78,1.789,-24.549,-20.787,-26.22,-22.213,-3.037,27.093,0.0,257.14,,265.0,265.0,-23.431,2.95,23.038,24.117
3649.0,2.759,0.732,-33.205,1.872,9.648,5.734,34.889,5.373,-13.735,-2.635,0.0,36.6,37.1,9.939,1.75,-24.305,-20.801,-26.025,-22.159,-3.037,27.093,0.0,257.14,,265.0,265.0,-23.442,2.935,23.058,24.083
3649.5,2.759,0.732,-33.205,1.872,9.648,5.734,34.889,5.373,-13.735,-2.635,0.0,36.6,37.1,9.939,1.75,-24.26,-20.762,-25.93,-22.147,-3.037,27.093,0.0,257.24,,265.0,265.0,-23.323,2.932,23.056,24.048
3650.0,2.759,0.732,-33.205,1.872,9.648,5.734,34.889,5.373,-13.735,-2.635,0.0,36.6,37.1,9.939,1.75,-24.309,-20.752,-26.041,-22.179,-3.037,27.093,0.0,257.24,,265.0,265.0,-23.275,2.929,23.054,24.078
3650.5,2.759,0.732,-33.205,1.872,9.648,5.734,34.889,5.373,-13.735,-2.635,0.0,36.6,37.1,9.939,1.75,-24.377,-20.764,-26.12,-22.204,-3.037,27.093,0.0,257.14,,265.0,265.0,-23.32,2.927,23.047,24.142
3651.0,2.759,0.732,-33.205,1.872,9.648,5.752,34.918,5.414,-13.897,-2.635,0.0,36.603,37.171,9.939,1.75,-24.465,-20.757,-26.236,-22.23,-3.039,27.109,0.0,257.14,,265.0,265.0,-23.366,2.924,23.049,24.105
3651.5,2.759,0.732,-33.205,1.872,9.648,5.752,34.918,5.414,-13.897,-2.635,0.0,36.6,37.2,9.939,1.75,-24.445,-20.738,-26.17,-22.175,-3.039,27.109,0.0,257.04,,265.0,265.0,-23.422,2.921,23.039,24.109
3652.0,3.631,0.851,-35.209,1.83,9.674,5.752,34.918,5.414,-13.897,-2.635,0.0,36.6,37.2,9.69,1.823,-24.225,-20.711,-25.947,-22.089,-3.039,27.109,0.0,257.04,,265.0,265.0,-23.382,2.918,23.048,24.109
3652.5,3.631,0.851,-35.209,1.83,9.674,5.752,34.918,5.414,-13.897,-2.635,0.0,36.6,37.2,9.69,1.823,-24.314,-20.717,-26.06,-22.137,-3.039,27.109,0.0,256.94,,265.0,265.0,-23.243,2.93,23.031,24.087
3653.0,3.631,0.851,-35.209,1.83,9.674,5.752,34.918,5.414,-13.897,-2.635,0.0,36.6,37.2,9.69,1.823,-24.392,-20.721,-26.144,-22.172,-3.039,27.109,0.0,256.94,,265.0,265.0,-23.307,2.942,23.022,24.088
3653.5,3.631,0.851,-35.209,1.83,9.674,5.752,34.918,5.414,-13.897,-2.635,0.0,36.6,37.2,9.69,1.823,-24.438,-20.717,-26.22,-22.196,-3.039,27.109,0.0,256.84,,265.0,265.0,-23.357,2.953,23.009,24.098
3654.0,3.631,0.851,-35.209,1.83,9.674,5.756,34.934,5.398,-13.99,-2.65,0.0,36.602,37.161,9.69,1.823,-24.427,-20.703,-26.101,-22.117,-3.029,27.12,0.0,256.84,,265.0,265.0,-23.393,2.964,23.029,24.164
3654.5,3.631,0.851,-35.209,1.83,9.674,5.756,34.934,5.398,-13.99,-2.65,0.0,36.6,37.2,9.69,1.823,-24.205,-20.689,-25.929,-22.048,-3.029,27.12,0.0,256.54,,265.0,265.0,-23.337,2.975,23.013,24.206
3655.0,3.631,0.851,-35.209,1.83,9.674,5.756,34.934,5.398,-13.99,-2.65,0.0,36.6,37.2,9.69,1.823,-24.226,-20.659,-25.953,-22.051,-3.029,27.12,0.0,256.54,,265.0,265.0,-23.218,2.986,23.022,24.256
3655.5,2.832,0.777,-34.079,1.802,9.685,5.756,34.934,5.398,-13.99,-2.65,0.0,36.6,37.2,9.826,1.821,-24.314,-20.675,-26.078,-22.118,-3.029,27.12,0.0,256.94,,265.0,265.0,-23.222,2.996,23.018,24.337
3656.0,2.832,0.777,-34.079,1.802,9.685,5.756,34.934,5.398,-13.99,-2.65,0.0,36.6,37.2,9.826,1.821,-24.407,-20.68,-26.148,-22.114,-3.029,27.12,0.0,256.94,,265.0,265.0,-23.296,2.994,22.996,24.391
3656.5,2.832,0.777,-34.079,1.802,9.685,5.756,34.934,5.398,-13.99,-2.65,0.0,36.6,37.2,9.826,1.821,-24.292,-20.643,-25.946,-22.019,-3.029,27.12,0.0,256.74,,265.0,265.0,-23.337,2.991,23.005,24.405
3657.0,2.832,0.777,-34.079,1.802,9.685,5.756,34.934,5.398,-13.99,-2.65,0.0,36.6,37.2,9.826,1.821,-24.132,-20.629,-25.813,-22.023,-3.029,27.12,0.0,256.74,,265.0,265.0,-23.225,2.988,23.004,24.376
3657.5,2.832,0.777,-34.079,1.802,9.685,5.72,34.898,5.335,-14.017,-2.652,0.0,36.603,37.147,9.826,1.821,-24.186,-20.628,-25.922,-22.042,-3.035,27.114,0.0,256.84,,265.0,265.0,-23.149,2.986,23.003,24.393
3658.0,2.832,0.777,-34.079,1.802,9.685,5.72,34.898,5.335,-14.017,-2.652,0.0,36.6,37.1,9.826,1.821,-24.303,-20.625,-26.054,-22.079,-3.035,27.114,0.0,256.84,,265.0,265.0,-23.194,2.983,22.999,24.402
3658.5,2.998,0.684,-35.209,1.761,9.704,5.72,34.898,5.335,-14.017,-2.652,0.0,36.6,37.1,9.702,1.707,-24.349,-20.638,-26.155,-22.115,-3.035,27.114,0.0,256.84,,265.0,265.0,-23.265,2.981,22.994,24.466
3659.0,2.998,0.684,-35.209,1.761,9.704,5.72,34.898,5.335,-14.017,-2.652,0.0,36.6,37.1,9.702,1.707,-24.367,-20.622,-26.086,-22.048,-3.035,27.114,0.0,256.84,,265.0,265.0,-23.314,2.981,22.986,24.491
3659.5,2.998,0.684,-35.209,1.761,9.704,5.72,34.898,5.335,-14.017,-2.652,0.0,36.6,37.1,9.702,1.707,-24.148,-20.598,-25.788,-21.968,-3.035,27.114,0.0,257.04,,265.0,265.0,-23.281,2.981,22.96,24.463
3660.0,2.998,0.684,-35.209,1.761,9.704,5.72,34.898,5.335,-14.017,-2.652,0.0,36.6,37.1,9.702,1.707,-24.197,-20.598,-25.924,-22.026,-3.035,27.114,0.0,257.04,,265.0,265.0,-23.125,2.982,22.981,24.454
3660.5,2.998,0.684,-35.209,1.761,9.704,5.716,34.908,5.38,-14.058,-2.636,0.0,36.606,37.165,9.702,1.707,-24.31,-20.59,-26.065,-22.032,-3.018,27.12,0.0,256.84,,265.0,265.0,-23.186,2.982,22.985,24.451
3661.0,2.998,0.684,-35.209,1.761,9.704,5.716,34.908,5.38,-14.058,-2.636,0.0,36.6,37.2,9.702,1.707,-24.34,-20.601,-26.142,-22.059,-3.018,27.12,0.0,256.84,,265.0,265.0,-23.249,2.982,22.983,24.426
3661.5,2.998,0.684,-35.209,1.761,9.704,5.716,34.908,5.38,-14.058,-2.636,0.0,36.6,37.2,9.702,1.707,-24.374,-20.589,-26.123,-22.016,-3.018,27.12,0.0,256.94,,265.0,265.0,-23.286,2.982,22.979,24.452
3662.0,2.796,0.677,-35.153,1.839,9.673,5.716,34.908,5.38,-14.058,-2.636,0.0,36.6,37.2,9.708,1.66,-24.249,-20.57,-25.905,-21.959,-3.018,27.12,0.0,256.94,,265.0,265.0,-23.276,2.983,22.974,24.484
3662.5,2.796,0.677,-35.153,1.839,9.673,5.716,34.908,5.38,-14.058,-2.636,0.0,36.6,37.2,9.708,1.66,-24.093,-20.568,-25.812,-21.937,-3.018,27.12,0.0,257.14,,265.0,265.0,-23.171,2.98,22.989,24.47
3663.0,2.796,0.677,-35.153,1.839,9.673,5.716,34.908,5.38,-14.058,-2.636,0.0,36.6,37.2,9.708,1.66,-24.319,-20.567,-26.07,-22.045,-3.018,27.12,0.0,257.14,,265.0,265.0,-23.102,2.977,22.973,24.465
3663.5,2.796,0.677,-35.153,1.839,9.673,5.716,34.908,5.38,-14.058,-2.636,0.0,36.6,37.2,9.708,1.66,-24.374,-20.592,-26.165,-22.047,-3.018,27.12,0.0,257.14,,265.0,265.0,-23.25,2.974,22.966,24.492
3664.0,2.796,0.677,-35.153,1.839,9.673,5.703,34.923,5.375,-14.124,-2.631,0.0,36.606,37.207,9.708,1.66,-24.35,-20.564,-26.064,-21.987,-3.024,27.135,0.0,257.14,,265.0,265.0,-23.294,2.971,22.981,24.486
3664.5,2.796,0.677,-35.153,1.839,9.673,5.703,34.923,5.375,-14.124,-2.631,0.0,36.6,37.2,9.708,1.66,-24.154,-20.553,-25.843,-21.896,-3.024,27.135,0.0,256.74,,265.0,265.0,-23.241,2.968,22.97,24.483
3665.0,3.361,0.899,-34.242,1.797,9.62,5.703,34.923,5.375,-14.124,-2.631,0.0,36.6,37.2,9.792,1.806,-24.038,-20.533,-25.808,-21.911,-3.024,27.135,0.0,256.74,,265.0,265.0,-23.112,2.965,22.95,24.475
3665.5,3.361,0.899,-34.242,1.797,9.62,5.703,34.923,5.375,-14.124,-2.631,0.0,36.6,37.2,9.792,1.806,-24.169,-20.532,-25.949,-21.962,-3.024,27.135,0.0,256.54,,265.0,265.0,-23.073,2.972,22.962,24.34
3666.0,3.361,0.899,-34.242,1.797,9.62,5.703,34.923,5.375,-14.124,-2.631,0.0,36.6,37.2,9.792,1.806,-24.243,-20.536,-26.062,-22.004,-3.024,27.135,0.0,256.54,,265.0,265.0,-23.153,2.978,22.956,24.315
3666.5,3.361,0.899,-34.242,1.797,9.62,5.703,34.923,5.375,-14.124,-2.631,0.0,36.6,37.2,9.792,1.806,-24.363,-20.527,-26.122,-22.001,-3.024,27.135,0.0,256.64,,265.0,265.0,-23.211,2.984,22.947,24.291
3667.0,3.361,0.899,-34.242,1.797,9.62,5.7,34.941,5.371,-14.151,-2.635,0.0,36.612,37.215,9.792,1.806,-24.255,-20.521,-25.921,-21.913,-3.013,27.15,0.0,256.64,,265.0,265.0,-23.253,2.99,22.954,24.278
3667.5,3.361,0.899,-34.242,1.797,9.62,5.7,34.941,5.371,-14.151,-2.635,0.0,36.6,37.2,9.792,1.806,-24.056,-20.505,-25.806,-21.907,-3.013,27.15,0.0,256.54,,265.0,265.0,-23.152,2.996,22.94,24.273
3668.0,3.361,0.899,-34.242,1.797,9.62,5.7,34.941,5.371,-14.151,-2.635,0.0,36.6,37.2,9.792,1.806,-24.154,-20.529,-25.927,-21.966,-3.013,27.15,0.0,256.54,,265.0,265.0,-23.069,3.002,22.943,24.306
3668.5,2.941,0.734,-34.471,1.837,9.671,5.7,34.941,5.371,-14.151,-2.635,0.0,36.6,37.2,9.728,1.593,-24.276,-20.522,-26.058,-21.979,-3.013,27.15,0.0,256.74,,265.0,265.0,-23.144,3.008,22.946,24.322
3669.0,2.941,0.734,-34.471,1.837,9.671,5.7,34.941,5.371,-14.151,-2.635,0.0,36.6,37.2,9.728,1.593,-24.33,-20.531,-26.15,-22.029,-3.013,27.15,0.0,256.74,,265.0,265.0,-23.209,3.007,22.946,24.417
3669.5,2.941,0.734,-34.471,1.837,9.671,5.7,34.941,5.371,-14.151,-2.635,0.0,36.6,37.2,9.728,1.593,-24.354,-20.526,-26.121,-21.995,-3.013,27.15,0.0,256.94,,265.0,265.0,-23.26,3.006,22.932,24.429
3670.0,2.941,0.734,-34.471,1.837,9.671,5.7,34.941,5.371,-14.151,-2.635,0.0,36.6,37.2,9.728,1.593,-24.258,-20.494,-25.96,-21.916,-3.013,27.15,0.0,256.94,,265.0,265.0,-23.249,3.005,22.934,24.445
3670.5,2.941,0.734,-34.471,1.837,9.671,5.708,34.93,5.33,-14.185,-2.638,0.0,36.617,37.201,9.728,1.593,-24.183,-20.492,-25.91,-21.919,-3.001,27.163,0.0,256.84,,265.0,265.0,-23.157,3.004,22.918,24.445
3671.0,2.941,0.734,-34.471,1.837,9.671,5.708,34.93,5.33,-14.185,-2.638,0.0,36.6,37.2,9.728,1.593,-24.259,-20.487,-26.032,-21.93,-3.001,27.163,0.0,256.84,,265.0,265.0,-23.126,3.003,22.921,24.344
3671.5,3.264,0.812,-34.729,1.816,9.669,5.708,34.93,5.33,-14.185,-2.638,0.0,36.6,37.2,9.787,1.841,-24.309,-20.506,-26.109,-21.979,-3.001,27.163,0.0,256.64,,265.0,265.0,-23.177,3.002,22.929,24.306
3672.0,3.264,0.812,-34.729,1.816,9.669,5.708,34.93,5.33,-14.185,-2.638,0.0,36.6,37.2,9.787,1.841,-24.309,-20.486,-26.06,-21.949,-3.001,27.163,0.0,256.64,,265.0,265.0,-23.226,3.006,22.91,24.286
3672.5,3.264,0.812,-34.729,1.816,9.669,5.708,34.93,5.33,-14.185,-2.638,0.0,36.6,37.2,9.787,1.841,-24.152,-20.462,-25.843,-21.87,-3.001,27.163,0.0,256.64,,265.0,265.0,-23.201,3.01,22.919,24.242
3673.0,3.264,0.812,-34.729,1.816,9.669,5.708,34.93,5.33,-14.185,-2.638,0.0,36.6,37.2,9.787,1.841,-24.071,-20.449,-25.81,-21.857,-3.001,27.163,0.0,256.64,,265.0,265.0,-23.082,3.015,22.907,24.214
3673.5,3.264,0.812,-34.729,1.816,9.669,5.715,34.919,5.37,-14.218,-2.633,0.0,36.617,37.202,9.787,1.841,-24.166,-20.458,-25.93,-21.887,-3.017,27.169,0.0,256.84,,265.0,265.0,-23.046,3.019,22.917,24.222
3674.0,3.264,0.812,-34.729,1.816,9.669,5.715,34.919,5.37,-14.218,-2.633,0.0,36.6,37.2,9.787,1.841,-24.282,-20.46,-26.075,-21.944,-3.017,27.169,0.0,256.84,,265.0,265.0,-23.11,3.023,22.908,24.28
3674.5,2.685,0.707,-33.791,1.814,9.589,5.715,34.919,5.37,-14.218,-2.633,0.0,36.6,37.2,9.893,1.806,-24.244,-20.453,-26.018,-21.904,-3.017,27.169,0.0,256.44,,265.0,265.0,-23.19,3.027,22.903,24.33
3675.0,2.685,0.707,-33.791,1.814,9.589,5.715,34.919,5.37,-14.218,-2.633,0.0,36.6,37.2,9.893,1.806,-24.097,-20.425,-25.789,-21.828,-3.017,27.169,0.0,256.44,,265.0,265.0,-23.155,3.021,22.923,24.397
3675.5,2.685,0.707,-33.791,1.814,9.589,5.715,34.919,5.37,-14.218,-2.633,0.0,36.6,37.2,9.893,1.806,-23.986,-20.433,-25.806,-21.83,-3.017,27.169,0.0,256.74,,265.0,265.0,-23.035,3.016,22.898,24.405
3676.0,2.685,0.707,-33.791,1.814,9.589,5.715,34.919,5.37,-14.218,-2.633,0.0,36.6,37.2,9.893,1.806,-24.116,-20.411,-25.894,-21.862,-3.017,27.169,0.0,256.74,,265.0,265.0,-23.014,3.01,22.907,24.413
3676.5,2.685,0.707,-33.791,1.814,9.589,5.715,34.919,5.37,-14.218,-2.633,0.0,36.6,37.2,9.893,1.806,-24.185,-20.419,-25.979,-21.88,-3.017,27.169,0.0,256.74,,265.0,265.0,-23.071,3.0,22.895,24.376
3677.0,2.685,0.707,-33.791,1.814,9.589,5.711,34.944,5.357,-14.327,-2.627,0.0,36.626,37.189,9.893,1.806,-24.258,-20.438,-26.079,-21.913,-3.012,27.182,0.0,256.74,,265.0,265.0,-23.116,3.0,22.897,24.385
3677.5,2.685,0.707,-33.791,1.814,9.589,5.711,34.944,5.357,-14.327,-2.627,0.0,36.6,37.2,9.893,1.806,-24.122,-20.385,-25.779,-21.777,-3.012,27.182,0.0,256.54,,265.0,265.0,-23.172,2.994,22.893,24.389
3678.0,3.18,0.801,-34.66,1.688,9.691,5.711,34.944,5.357,-14.327,-2.627,0.0,36.6,37.2,9.774,1.817,-23.984,-20.394,-25.764,-21.786,-3.012,27.182,0.0,256.54,,265.0,265.0,-23.015,2.989,22.882,24.421
3678.5,3.18,0.801,-34.66,1.688,9.691,5.711,34.944,5.357,-14.327,-2.627,0.0,36.6,37.2,9.774,1.817,-24.099,-20.395,-25.872,-21.839,-3.012,27.182,0.0,256.84,,265.0,265.0,-22.982,2.992,22.89,24.374
3679.0,3.18,0.801,-34.66,1.688,9.691,5.711,34.944,5.357,-14.327,-2.627,0.0,36.6,37.2,9.774,1.817,-24.183,-20.415,-25.989,-21.881,-3.012,27.182,0.0,256.84,,265.0,265.0,-23.051,2.996,22.889,24.357
3679.5,3.18,0.801,-34.66,1.688,9.691,5.711,34.944,5.357,-14.327,-2.627,0.0,36.6,37.2,9.774,1.817,-24.263,-20.423,-26.059,-21.883,-3.012,27.182,0.0,255.94,,265.0,265.0,-23.117,2.999,22.882,24.366
3680.0,3.18,0.801,-34.66,1.688,9.691,5.693,34.952,5.366,-14.387,-2.613,0.0,36.634,37.159,9.774,1.817,-24.196,-20.404,-25.907,-21.804,-3.0,27.196,0.0,255.94,,265.0,265.0,-23.157,3.001,22.872,24.318
3680.5,3.18,0.801,-34.66,1.688,9.691,5.693,34.952,5.366,-14.387,-2.613,0.0,36.6,37.2,9.774,1.817,-24.029,-20.379,-25.678,-21.752,-3.0,27.196,0.0,256.54,,265.0,265.0,-23.078,3.004,22.871,24.347
3681.0,3.063,0.799,-34.173,1.782,9.607,5.693,34.952,5.366,-14.387,-2.613,0.0,36.6,37.2,9.802,1.813,-24.141,-20.395,-25.931,-21.868,-3.0,27.196,0.0,256.54,,265.0,265.0,-22.959,3.007,22.862,24.346
3681.5,3.063,0.799,-34.173,1.782,9.607,5.693,34.952,5.366,-14.387,-2.613,0.0,36.6,37.2,9.802,1.813,-24.188,-20.373,-26.021,-21.889,-3.0,27.196,0.0,257.04,,265.0,265.0,-23.084,3.008,22.86,24.383
3682.0,3.063,0.799,-34.173,1.782,9.607,5.693,34.952,5.366,-14.387,-2.613,0.0,36.6,37.2,9.802,1.813,-24.234,-20.383,-26.044,-21.878,-3.0,27.196,0.0,257.04,,265.0,265.0,-23.118,3.009,22.852,24.394
3682.5,3.063,0.799,-34.173,1.782,9.607,5.693,34.952,5.366,-14.387,-2.613,0.0,36.6,37.2,9.802,1.813,-24.119,-20.386,-25.891,-21.803,-3.0,27.196,0.0,257.24,,265.0,265.0,-23.135,3.01,22.84,24.388
3683.0,3.063,0.799,-34.173,1.782,9.607,5.693,34.952,5.366,-14.387,-2.613,0.0,36.6,37.2,9.802,1.813,-23.947,-20.35,-25.711,-21.711,-3.0,27.196,0.0,257.24,,265.0,265.0,-23.05,3.011,22.84,24.424
3683.5,3.063,0.799,-34.173,1.782,9.607,5.725,34.949,5.339,-14.435,-2.625,0.0,36.633,37.169,9.802,1.813,-24.0,-20.338,-25.765,-21.727,-3.007,27.205,0.0,256.74,,265.0,265.0,-22.93,3.012,22.838,24.45
3684.0,3.063,0.799,-34.173,1.782,9.607,5.725,34.949,5.339,-14.435,-2.625,0.0,36.6,37.2,9.802,1.813,-24.11,-20.358,-25.899,-21.821,-3.007,27.205,0.0,256.74,,265.0,265.0,-22.957,3.013,22.83,24.447
3684.5,3.326,0.792,-35.209,1.822,9.737,5.725,34.949,5.339,-14.435,-2.625,0.0,36.6,37.2,9.686,1.71,-24.165,-20.34,-25.973,-21.84,-3.007,27.205,0.0,256.64,,265.0,265.0,-23.047,3.013,22.831,24.459
3685.0,3.326,0.792,-35.209,1.822,9.737,5.725,34.949,5.339,-14.435,-2.625,0.0,36.6,37.2,9.686,1.71,-24.254,-20.322,-25.968,-21.826,-3.007,27.205,0.0,256.64,,265.0,265.0,-23.079,3.019,22.838,24.472
3685.5,3.326,0.792,-35.209,1.822,9.737,5.725,34.949,5.339,-14.435,-2.625,0.0,36.6,37.2,9.686,1.71,-24.167,-20.326,-25.838,-21.775,-3.007,27.205,0.0,256.64,,265.0,265.0,-23.092,3.024,22.834,24.484
3686.0,3.326,0.792,-35.209,1.822,9.737,5.725,34.949,5.339,-14.435,-2.625,0.0,36.6,37.2,9.686,1.71,-23.962,-20.329,-25.764,-21.722,-3.007,27.205,0.0,256.64,,265.0,265.0,-23.026,3.029,22.824,24.487
3686.5,3.326,0.792,-35.209,1.822,9.737,5.715,34.947,5.368,-14.501,-2.605,0.0,36.633,37.154,9.686,1.71,-24.016,-20.312,-25.815,-21.768,-3.001,27.223,0.0,256.84,,265.0,265.0,-22.944,3.033,22.809,24.483
3687.0,3.326,0.792,-35.209,1.822,9.737,5.715,34.947,5.368,-14.501,-2.605,0.0,36.6,37.2,9.686,1.71,-24.102,-20.309,-25.907,-21.8,-3.001,27.223,0.0,256.84,,265.0,265.0,-22.978,3.038,22.842,24.485
3687.5,3.14,0.748,-35.209,1.795,9.696,5.715,34.947,5.368,-14.501,-2.605,0.0,36.6,37.2,9.71,1.866,-24.181,-20.308,-26.005,-21.834,-3.001,27.223,0.0,256.64,,265.0,265.0,-23.03,3.043,22.807,24.468
3688.0,3.14,0.748,-35.209,1.795,9.696,5.715,34.947,5.368,-14.501,-2.605,0.0,36.6,37.2,9.71,1.866,-24.18,-20.316,-25.979,-21.801,-3.001,27.223,0.0,256.64,,265.0,265.0,-23.082,3.045,22.796,24.452
3688.5,3.14,0.748,-35.209,1.795,9.696,5.715,34.947,5.368,-14.501,-2.605,0.0,36.6,37.2,9.71,1.866,-24.016,-20.253,-25.695,-21.714,-3.001,27.223,0.0,256.64,,265.0,265.0,-23.069,3.046,22.797,24.468
3689.0,3.14,0.748,-35.209,1.795,9.696,5.715,34.947,5.368,-14.501,-2.605,0.0,36.6,37.2,9.71,1.866,-24.006,-20.268,-25.749,-21.707,-3.001,27.223,0.0,256.64,,265.0,265.0,-22.919,3.048,22.809,24.473
3689.5,3.14,0.748,-35.209,1.795,9.696,5.715,34.947,5.368,-14.501,-2.605,0.0,36.6,37.2,9.71,1.866,-24.072,-20.254,-25.837,-21.736,-3.001,27.223,0.0,256.54,,265.0,265.0,-22.932,3.049,22.784,24.404
3690.0,3.14,0.748,-35.209,1.795,9.696,5.714,34.945,5.361,-14.591,-2.612,0.0,36.631,37.192,9.71,1.866,-24.109,-20.281,-25.949,-21.761,-2.998,27.22,0.0,256.54,,265.0,265.0,-22.975,3.051,22.785,24.422
3690.5,3.14,0.748,-35.209,1.795,9.696,5.714,34.945,5.361,-14.591,-2.612,0.0,36.6,37.2,9.71,1.866,-24.147,-20.249,-25.889,-21.731,-2.998,27.22,0.0,256.34,,265.0,265.0,-23.025,3.052,22.784,24.41
3691.0,2.634,0.708,-34.184,1.842,9.698,5.714,34.945,5.361,-14.591,-2.612,0.0,36.6,37.2,9.748,1.746,-24.055,-20.256,-25.787,-21.681,-2.998,27.22,0.0,256.34,,265.0,265.0,-23.004,3.054,22.779,24.382
3691.5,2.634,0.708,-34.184,1.842,9.698,5.714,34.945,5.361,-14.591,-2.612,0.0,36.6,37.2,9.748,1.746,-23.881,-20.233,-25.669,-21.641,-2.998,27.22,0.0,256.44,,265.0,265.0,-22.945,3.047,22.788,24.436
3692.0,2.634,0.708,-34.184,1.842,9.698,5.714,34.945,5.361,-14.591,-2.612,0.0,36.6,37.2,9.748,1.746,-24.029,-20.217,-25.82,-21.708,-2.998,27.22,0.0,256.44,,265.0,265.0,-22.856,3.04,22.784,24.438
3692.5,2.634,0.708,-34.184,1.842,9.698,5.714,34.945,5.361,-14.591,-2.612,0.0,36.6,37.2,9.748,1.746,-24.1,-20.214,-25.896,-21.746,-2.998,27.22,0.0,256.34,,265.0,265.0,-22.944,3.033,22.77,24.376
3693.0,2.634,0.708,-34.184,1.842,9.698,5.716,34.964,5.356,-14.745,-2.609,0.0,36.633,37.189,9.748,1.746,-24.101,-20.215,-25.879,-21.691,-3.001,27.23,0.0,256.34,,265.0,265.0,-22.989,3.027,22.775,24.378
3693.5,2.634,0.708,-34.184,1.842,9.698,5.716,34.964,5.356,-14.745,-2.609,0.0,36.6,37.2,9.748,1.746,-24.002,-20.18,-25.654,-21.59,-3.001,27.23,0.0,256.04,,265.0,265.0,-22.972,3.02,22.763,24.442
3694.0,3.351,0.782,-35.209,1.786,9.689,5.716,34.964,5.356,-14.745,-2.609,0.0,36.6,37.2,9.694,1.843,-23.844,-20.185,-25.617,-21.628,-3.001,27.23,0.0,256.04,,265.0,265.0,-22.857,3.014,22.775,24.488
3694.5,3.351,0.782,-35.209,1.786,9.689,5.716,34.964,5.356,-14.745,-2.609,0.0,36.6,37.2,9.694,1.843,-23.866,-20.168,-25.682,-21.631,-3.001,27.23,0.0,256.14,,265.0,265.0,-22.819,3.019,22.757,24.602
3695.0,3.351,0.782,-35.209,1.786,9.689,5.716,34.964,5.356,-14.745,-2.609,0.0,36.6,37.2,9.694,1.843,-23.999,-20.157,-25.766,-21.634,-3.001,27.23,0.0,256.14,,265.0,265.0,-22.836,3.025,22.74,24.622
3695.5,3.351,0.782,-35.209,1.786,9.689,5.716,34.964,5.356,-14.745,-2.609,0.0,36.6,37.2,9.694,1.843,-24.042,-20.179,-25.865,-21.682,-3.001,27.23,0.0,256.54,,265.0,265.0,-22.889,3.03,22.759,24.644
3696.0,3.351,0.782,-35.209,1.786,9.689,5.716,34.964,5.356,-14.745,-2.609,0.0,36.6,37.2,9.694,1.843,-23.92,-20.153,-25.667,-21.603,-3.001,27.23,0.0,256.54,,265.0,265.0,-22.942,3.036,22.753,24.639
3696.5,3.351,0.782,-35.209,1.786,9.689,5.701,34.974,5.369,-14.918,-2.618,0.0,36.633,37.218,9.694,1.843,-23.853,-20.146,-25.621,-21.56,-2.996,27.244,0.0,256.64,,265.0,265.0,-22.836,3.041,22.758,24.599
3697.0,3.351,0.782,-35.209,1.786,9.689,5.701,34.974,5.369,-14.918,-2.618,0.0,36.6,37.2,9.694,1.843,-23.902,-20.131,-25.7,-21.575,-2.996,27.244,0.0,256.64,,265.0,265.0,-22.795,3.046,22.725,24.587
3697.5,2.997,0.775,-34.015,1.809,9.673,5.701,34.974,5.369,-14.918,-2.618,0.0,36.6,37.2,9.79,1.731,-23.965,-20.152,-25.769,-21.645,-2.996,27.244,0.0,256.44,,265.0,265.0,-22.827,3.051,22.747,24.594
3698.0,2.997,0.775,-34.015,1.809,9.673,5.701,34.974,5.369,-14.918,-2.618,0.0,36.6,37.2,9.79,1.731,-24.026,-20.139,-25.843,-21.666,-2.996,27.244,0.0,256.44,,265.0,265.0,-22.883,3.05,22.729,24.558
3698.5,2.997,0.775,-34.015,1.809,9.673,5.701,34.974,5.369,-14.918,-2.618,0.0,36.6,37.2,9.79,1.731,-24.021,-20.121,-25.805,-21.605,-2.996,27.244,0.0,256.34,,265.0,265.0,-22.919,3.049,22.734,24.59
3699.0,2.997,0.775,-34.015,1.809,9.673,5.701,34.974,5.369,-14.918,-2.618,0.0,36.6,37.2,9.79,1.731,-23.951,-20.104,-25.668,-21.559,-2.996,27.244,0.0,256.34,,265.0,265.0,-22.888,3.048,22.711,24.598
3699.5,2.997,0.775,-34.015,1.809,9.673,5.703,34.957,5.341,-15.054,-2.612,0.0,36.648,37.202,9.79,1.731,-23.937,-20.114,-25.692,-21.589,-3.01,27.249,0.0,256.54,,265.0,265.0,-22.821,3.047,22.713,24.657
3700.0,2.997,0.775,-34.015,1.809,9.673,5.703,34.957,5.341,-15.054,-2.612,0.0,36.6,37.2,9.79,1.731,-23.997,-20.119,-25.783,-21.622,-3.01,27.249,0.0,256.54,,265.0,265.0,-22.833,3.047,22.731,24.64
3700.5,2.534,0.551,-35.209,1.814,9.728,5.703,34.957,5.341,-15.054,-2.612,0.0,36.6,37.2,9.68,1.782,-24.03,-20.128,-25.831,-21.645,-3.01,27.249,0.0,256.34,,265.0,265.0,-22.88,3.046,22.716,24.632
3701.0,2.534,0.551,-35.209,1.814,9.728,5.703,34.957,5.341,-15.054,-2.612,0.0,36.6,37.2,9.68,1.782,-24.004,-20.11,-25.761,-21.596,-3.01,27.249,0.0,256.34,,265.0,265.0,-22.909,3.037,22.706,24.612
3701.5,2.534,0.551,-35.209,1.814,9.728,5.703,34.957,5.341,-15.054,-2.612,0.0,36.6,37.2,9.68,1.782,-23.852,-20.102,-25.632,-21.554,-3.01,27.249,0.0,256.24,,265.0,265.0,-22.868,3.029,22.709,24.607
3702.0,2.534,0.551,-35.209,1.814,9.728,5.703,34.957,5.341,-15.054,-2.612,0.0,36.6,37.2,9.68,1.782,-23.865,-20.101,-25.636,-21.557,-3.01,27.249,0.0,256.24,,265.0,265.0,-22.785,3.021,22.706,24.588
3702.5,2.534,0.551,-35.209,1.814,9.728,5.67,34.958,5.34,-15.15,-2.619,0.0,36.644,37.207,9.68,1.782,-23.921,-20.117,-25.739,-21.611,-3.01,27.259,0.0,255.74,,265.0,265.0,-22.79,3.013,22.71,24.578
