t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3703.0,2.534,0.551,-35.209,1.814,9.728,5.67,34.958,5.34,-15.15,-2.619,0.0,36.6,37.2,9.68,1.782,-24.02,-20.103,-25.834,-21.595,-3.01,27.259,0.0,255.74,,265.0,265.0,-22.847,3.005,22.705,24.563
3703.5,2.534,0.551,-35.209,1.814,9.728,5.67,34.958,5.34,-15.15,-2.619,0.0,36.6,37.2,9.68,1.782,-23.941,-20.083,-25.72,-21.563,-3.01,27.259,0.0,256.04,,265.0,265.0,-22.888,2.997,22.683,24.563
3704.0,3.165,0.726,-35.209,1.765,9.703,5.67,34.958,5.34,-15.15,-2.619,0.0,36.6,37.2,9.704,1.761,-23.798,-20.072,-25.5,-21.481,-3.01,27.259,0.0,256.04,,265.0,265.0,-22.827,2.99,22.696,24.567
3704.5,3.165,0.726,-35.209,1.765,9.703,5.67,34.958,5.34,-15.15,-2.619,0.0,36.6,37.2,9.704,1.761,-23.844,-20.048,-25.525,-21.49,-3.01,27.259,0.0,256.24,,265.0,265.0,-22.713,2.993,22.693,24.564
3705.0,3.165,0.726,-35.209,1.765,9.703,5.67,34.958,5.34,-15.15,-2.619,0.0,36.6,37.2,9.704,1.761,-23.875,-20.071,-25.687,-21.525,-3.01,27.259,0.0,256.24,,265.0,265.0,-22.727,2.996,22.684,24.554
3705.5,3.165,0.726,-35.209,1.765,9.703,5.67,34.958,5.34,-15.15,-2.619,0.0,36.6,37.2,9.704,1.761,-23.932,-20.075,-25.767,-21.587,-3.01,27.259,0.0,256.54,,265.0,265.0,-22.79,2.998,22.664,24.584
3706.0,3.165,0.726,-35.209,1.765,9.703,5.677,34.975,5.351,-15.244,-2.609,0.0,36.651,37.28,9.704,1.761,-23.994,-20.073,-25.819,-21.564,-3.011,27.269,0.0,256.54,,265.0,265.0,-22.84,3.001,22.661,24.607
3706.5,3.165,0.726,-35.209,1.765,9.703,5.677,34.975,5.351,-15.244,-2.609,0.0,36.7,37.3,9.704,1.761,-23.789,-20.053,-25.507,-21.446,-3.011,27.269,0.0,256.84,,265.0,265.0,-22.863,3.004,22.676,24.605
3707.0,3.291,0.865,-33.835,1.828,9.561,5.677,34.975,5.351,-15.244,-2.609,0.0,36.7,37.3,9.841,1.726,-23.78,-20.037,-25.486,-21.456,-3.011,27.269,0.0,256.84,,265.0,265.0,-22.699,3.006,22.646,24.622
3707.5,3.291,0.865,-33.835,1.828,9.561,5.677,34.975,5.351,-15.244,-2.609,0.0,36.7,37.3,9.841,1.726,-23.822,-20.045,-25.611,-21.502,-3.011,27.269,0.0,256.74,,265.0,265.0,-22.69,3.011,22.648,24.637
3708.0,3.291,0.865,-33.835,1.828,9.561,5.677,34.975,5.351,-15.244,-2.609,0.0,36.7,37.3,9.841,1.726,-23.887,-20.037,-25.676,-21.536,-3.011,27.269,0.0,256.74,,265.0,265.0,-22.745,3.016,22.655,24.7
3708.5,3.291,0.865,-33.835,1.828,9.561,5.677,34.975,5.351,-15.244,-2.609,0.0,36.7,37.3,9.841,1.726,-23.945,-20.039,-25.715,-21.527,-3.011,27.269,0.0,256.54,,265.0,265.0,-22.784,3.02,22.639,24.699
3709.0,3.291,0.865,-33.835,1.828,9.561,5.71,34.983,5.35,-15.371,-2.619,0.0,36.655,37.23,9.841,1.726,-23.908,-20.003,-25.608,-21.491,-3.004,27.278,0.0,256.54,,265.0,265.0,-22.807,3.025,22.64,24.737
3709.5,3.291,0.865,-33.835,1.828,9.561,5.71,34.983,5.35,-15.371,-2.619,0.0,36.7,37.2,9.841,1.726,-23.717,-19.983,-25.412,-21.402,-3.004,27.278,0.0,256.84,,265.0,265.0,-22.752,3.029,22.631,24.741
3710.0,3.291,0.865,-33.835,1.828,9.561,5.71,34.983,5.35,-15.371,-2.619,0.0,36.7,37.2,9.841,1.726,-23.702,-19.977,-25.416,-21.39,-3.004,27.278,0.0,256.84,,265.0,265.0,-22.629,3.033,22.631,24.75
3710.5,3.424,0.808,-35.209,1.779,9.68,5.71,34.983,5.35,-15.371,-2.619,0.0,36.7,37.2,9.715,1.846,-23.83,-19.993,-25.654,-21.498,-3.004,27.278,0.0,256.64,,265.0,265.0,-22.621,3.037,22.618,24.733
3711.0,3.424,0.808,-35.209,1.779,9.68,5.71,34.983,5.35,-15.371,-2.619,0.0,36.7,37.2,9.715,1.846,-23.9,-19.971,-25.697,-21.49,-3.004,27.278,0.0,256.64,,265.0,265.0,-22.744,3.044,22.622,24.737
3711.5,3.424,0.808,-35.209,1.779,9.68,5.71,34.983,5.35,-15.371,-2.619,0.0,36.7,37.2,9.715,1.846,-23.888,-19.963,-25.565,-21.422,-3.004,27.278,0.0,256.34,,265.0,265.0,-22.765,3.05,22.599,24.747
3712.0,3.424,0.808,-35.209,1.779,9.68,5.71,34.983,5.35,-15.371,-2.619,0.0,36.7,37.2,9.715,1.846,-23.628,-19.954,-25.464,-21.357,-3.004,27.278,0.0,256.34,,265.0,265.0,-22.709,3.056,22.604,24.752
3712.5,3.424,0.808,-35.209,1.779,9.68,5.712,34.983,5.328,-15.396,-2.628,0.0,36.67,37.205,9.715,1.846,-23.631,-19.965,-25.437,-21.403,-3.003,27.292,0.0,256.34,,265.0,265.0,-22.601,3.062,22.608,24.762
3713.0,3.424,0.808,-35.209,1.779,9.68,5.712,34.983,5.328,-15.396,-2.628,0.0,36.7,37.2,9.715,1.846,-23.751,-19.965,-25.538,-21.446,-3.003,27.292,0.0,256.34,,265.0,265.0,-22.609,3.068,22.595,24.761
3713.5,2.721,0.724,-33.627,1.812,9.664,5.712,34.983,5.328,-15.396,-2.628,0.0,36.7,37.2,9.852,1.737,-23.807,-19.97,-25.633,-21.48,-3.003,27.292,0.0,256.34,,265.0,265.0,-22.675,3.074,22.597,24.737
3714.0,2.721,0.724,-33.627,1.812,9.664,5.712,34.983,5.328,-15.396,-2.628,0.0,36.7,37.2,9.852,1.737,-23.806,-19.944,-25.534,-21.355,-3.003,27.292,0.0,256.34,,265.0,265.0,-22.722,3.068,22.593,24.645
3714.5,2.721,0.724,-33.627,1.812,9.664,5.712,34.983,5.328,-15.396,-2.628,0.0,36.7,37.2,9.852,1.737,-23.559,-19.935,-25.37,-21.319,-3.003,27.292,0.0,256.84,,265.0,265.0,-22.66,3.062,22.595,24.601
3715.0,2.721,0.724,-33.627,1.812,9.664,5.712,34.983,5.328,-15.396,-2.628,0.0,36.7,37.2,9.852,1.737,-23.582,-19.93,-25.414,-21.345,-3.003,27.292,0.0,256.84,,265.0,265.0,-22.546,3.057,22.586,24.62
3715.5,2.721,0.724,-33.627,1.812,9.664,5.662,34.952,5.348,-15.45,-2.609,0.0,36.667,37.258,9.852,1.737,-23.754,-19.932,-25.555,-21.4,-2.995,27.296,0.0,256.64,,265.0,265.0,-22.568,3.051,22.599,24.635
3716.0,2.721,0.724,-33.627,1.812,9.664,5.662,34.952,5.348,-15.45,-2.609,0.0,36.7,37.3,9.852,1.737,-23.831,-19.93,-25.666,-21.462,-2.995,27.296,0.0,256.64,,265.0,265.0,-22.66,3.046,22.581,24.634
3716.5,2.721,0.724,-33.627,1.812,9.664,5.662,34.952,5.348,-15.45,-2.609,0.0,36.7,37.3,9.852,1.737,-23.88,-19.924,-25.678,-21.443,-2.995,27.296,0.0,256.64,,265.0,265.0,-22.722,3.035,22.585,24.591
3717.0,3.117,0.742,-35.209,1.772,9.719,5.662,34.952,5.348,-15.45,-2.609,0.0,36.7,37.3,9.703,1.68,-23.744,-19.914,-25.481,-21.356,-2.995,27.296,0.0,256.64,,265.0,265.0,-22.731,3.035,22.57,24.568
3717.5,3.117,0.742,-35.209,1.772,9.719,5.662,34.952,5.348,-15.45,-2.609,0.0,36.7,37.3,9.703,1.68,-23.673,-19.934,-25.445,-21.377,-2.995,27.296,0.0,256.84,,265.0,265.0,-22.624,3.037,22.572,24.557
3718.0,3.117,0.742,-35.209,1.772,9.719,5.662,34.952,5.348,-15.45,-2.609,0.0,36.7,37.3,9.703,1.68,-23.767,-19.929,-25.585,-21.432,-2.995,27.296,0.0,256.84,,265.0,265.0,-22.607,3.038,22.564,24.552
3718.5,3.117,0.742,-35.209,1.772,9.719,5.662,34.952,5.348,-15.45,-2.609,0.0,36.7,37.3,9.703,1.68,-23.841,-19.946,-25.684,-21.459,-2.995,27.296,0.0,256.34,,265.0,265.0,-22.678,3.039,22.559,24.547
3719.0,3.117,0.742,-35.209,1.772,9.719,5.657,34.981,5.351,-15.529,-2.604,0.0,36.679,37.248,9.703,1.68,-23.85,-19.92,-25.637,-21.391,-2.998,27.298,0.0,256.34,,265.0,265.0,-22.733,3.041,22.562,24.479
3719.5,3.117,0.742,-35.209,1.772,9.719,5.657,34.981,5.351,-15.529,-2.604,0.0,36.7,37.2,9.703,1.68,-23.632,-19.881,-25.281,-21.248,-2.998,27.298,0.0,256.74,,265.0,265.0,-22.7,3.042,22.556,24.402
3720.0,3.2,0.777,-35.209,1.801,9.701,5.657,34.981,5.351,-15.529,-2.604,0.0,36.7,37.2,9.621,1.673,-23.434,-19.889,-25.244,-21.276,-2.998,27.298,0.0,256.74,,265.0,265.0,-22.511,3.043,22.547,24.377
3720.5,3.2,0.777,-35.209,1.801,9.701,5.657,34.981,5.351,-15.529,-2.604,0.0,36.7,37.2,9.621,1.673,-23.589,-19.911,-25.39,-21.336,-2.998,27.298,0.0,256.74,,265.0,265.0,-22.461,3.046,22.55,24.367
3721.0,3.2,0.777,-35.209,1.801,9.701,5.657,34.981,5.351,-15.529,-2.604,0.0,36.7,37.2,9.621,1.673,-23.741,-19.884,-25.532,-21.39,-2.998,27.298,0.0,256.74,,265.0,265.0,-22.556,3.048,22.541,24.388
3721.5,3.2,0.777,-35.209,1.801,9.701,5.657,34.981,5.351,-15.529,-2.604,0.0,36.7,37.2,9.621,1.673,-23.812,-19.898,-25.618,-21.401,-2.998,27.298,0.0,256.44,,265.0,265.0,-22.637,3.051,22.538,24.412
3722.0,3.2,0.777,-35.209,1.801,9.701,5.642,35.02,5.34,-15.573,-2.626,0.0,36.679,37.274,9.621,1.673,-23.609,-19.889,-25.392,-21.252,-3.003,27.311,0.0,256.44,,265.0,265.0,-22.682,3.053,22.53,24.432
3722.5,3.2,0.777,-35.209,1.801,9.701,5.642,35.02,5.34,-15.573,-2.626,0.0,36.7,37.3,9.621,1.673,-23.458,-19.836,-25.227,-21.211,-3.003,27.311,0.0,257.04,,265.0,265.0,-22.535,3.056,22.545,24.439
3723.0,3.2,0.777,-35.209,1.801,9.701,5.642,35.02,5.34,-15.573,-2.626,0.0,36.7,37.3,9.621,1.673,-23.588,-19.848,-25.353,-21.267,-3.003,27.311,0.0,257.04,,265.0,265.0,-22.433,3.058,22.536,24.498
3723.5,3.053,0.808,-33.551,1.844,9.621,5.642,35.02,5.34,-15.573,-2.626,0.0,36.7,37.3,9.853,1.726,-23.72,-19.832,-25.441,-21.311,-3.003,27.311,0.0,256.84,,265.0,265.0,-22.514,3.06,22.531,24.531
3724.0,3.053,0.808,-33.551,1.844,9.621,5.642,35.02,5.34,-15.573,-2.626,0.0,36.7,37.3,9.853,1.726,-23.726,-19.861,-25.563,-21.341,-3.003,27.311,0.0,256.84,,265.0,265.0,-22.576,3.06,22.509,24.486
3724.5,3.053,0.808,-33.551,1.844,9.621,5.642,35.02,5.34,-15.573,-2.626,0.0,36.7,37.3,9.853,1.726,-23.786,-19.861,-25.641,-21.385,-3.003,27.311,0.0,257.04,,265.0,265.0,-22.623,3.06,22.518,24.517
3725.0,3.053,0.808,-33.551,1.844,9.621,5.642,35.02,5.34,-15.573,-2.626,0.0,36.7,37.3,9.853,1.726,-23.64,-19.814,-25.383,-21.273,-3.003,27.311,0.0,257.04,,265.0,265.0,-22.668,3.06,22.499,24.567
3725.5,3.053,0.808,-33.551,1.844,9.621,5.67,35.021,5.311,-15.661,-2.614,0.0,36.681,37.302,9.853,1.726,-23.528,-19.815,-25.288,-21.268,-3.002,27.311,0.0,256.34,,265.0,265.0,-22.528,3.06,22.507,24.572
3726.0,3.053,0.808,-33.551,1.844,9.621,5.67,35.021,5.311,-15.661,-2.614,0.0,36.7,37.3,9.853,1.726,-23.617,-19.839,-25.391,-21.295,-3.002,27.311,0.0,256.34,,265.0,265.0,-22.475,3.06,22.511,24.584
3726.5,2.98,0.78,-34.416,1.873,9.646,5.67,35.021,5.311,-15.661,-2.614,0.0,36.7,37.3,9.721,1.715,-23.676,-19.824,-25.49,-21.309,-3.002,27.311,0.0,256.34,,265.0,265.0,-22.535,3.06,22.484,24.6
3727.0,2.98,0.78,-34.416,1.873,9.646,5.67,35.021,5.311,-15.661,-2.614,0.0,36.7,37.3,9.721,1.715,-23.751,-19.848,-25.599,-21.38,-3.002,27.311,0.0,256.34,,265.0,265.0,-22.575,3.058,22.492,24.594
3727.5,2.98,0.78,-34.416,1.873,9.646,5.67,35.021,5.311,-15.661,-2.614,0.0,36.7,37.3,9.721,1.715,-23.781,-19.823,-25.609,-21.355,-3.002,27.311,0.0,256.14,,265.0,265.0,-22.644,3.057,22.477,24.575
3728.0,2.98,0.78,-34.416,1.873,9.646,5.67,35.021,5.311,-15.661,-2.614,0.0,36.7,37.3,9.721,1.715,-23.666,-19.803,-25.411,-21.242,-3.002,27.311,0.0,256.14,,265.0,265.0,-22.642,3.056,22.483,24.574
3728.5,2.98,0.78,-34.416,1.873,9.646,5.648,34.991,5.305,-15.691,-2.631,0.0,36.691,37.298,9.721,1.715,-23.597,-19.815,-25.346,-21.288,-2.998,27.311,0.0,256.14,,265.0,265.0,-22.531,3.054,22.466,24.571
3729.0,2.98,0.78,-34.416,1.873,9.646,5.648,34.991,5.305,-15.691,-2.631,0.0,36.7,37.3,9.721,1.715,-23.696,-19.821,-25.492,-21.335,-2.998,27.311,0.0,256.14,,265.0,265.0,-22.511,3.053,22.464,24.564
3729.5,2.98,0.78,-34.416,1.873,9.646,5.648,34.991,5.305,-15.691,-2.631,0.0,36.7,37.3,9.721,1.715,-23.766,-19.83,-25.57,-21.333,-2.998,27.311,0.0,255.84,,265.0,265.0,-22.586,3.052,22.469,24.572
3730.0,1.997,0.537,-33.648,1.818,9.611,5.648,34.991,5.305,-15.691,-2.631,0.0,36.7,37.3,9.879,1.724,-23.716,-19.833,-25.466,-21.289,-2.998,27.311,0.0,255.84,,265.0,265.0,-22.625,3.051,22.474,24.569
3730.5,1.997,0.537,-33.648,1.818,9.611,5.648,34.991,5.305,-15.691,-2.631,0.0,36.7,37.3,9.879,1.724,-23.488,-19.797,-25.28,-21.165,-2.998,27.311,0.0,256.34,,265.0,265.0,-22.576,3.034,22.462,24.569
3731.0,1.997,0.537,-33.648,1.818,9.611,5.648,34.991,5.305,-15.691,-2.631,0.0,36.7,37.3,9.879,1.724,-23.465,-19.816,-25.162,-21.159,-2.998,27.311,0.0,256.34,,265.0,265.0,-22.432,3.017,22.464,24.576
3731.5,1.997,0.537,-33.648,1.818,9.611,5.648,34.991,5.305,-15.691,-2.631,0.0,36.7,37.3,9.879,1.724,-23.578,-19.799,-25.306,-21.24,-2.998,27.311,0.0,256.34,,265.0,265.0,-22.401,3.0,22.452,24.618
3732.0,1.997,0.537,-33.648,1.818,9.611,5.631,34.967,5.309,-15.622,-2.616,0.0,36.712,37.327,9.879,1.724,-23.727,-19.811,-25.556,-21.304,-3.0,27.326,0.0,256.34,,265.0,265.0,-22.481,2.983,22.458,24.631
3732.5,1.997,0.537,-33.648,1.818,9.611,5.631,34.967,5.309,-15.622,-2.616,0.0,36.7,37.3,9.879,1.724,-23.669,-19.795,-25.396,-21.205,-3.0,27.326,0.0,256.44,,265.0,265.0,-22.599,2.967,22.46,24.671
3733.0,3.044,0.802,-33.892,1.838,9.677,5.631,34.967,5.309,-15.622,-2.616,0.0,36.7,37.3,9.707,1.671,-23.432,-19.779,-25.209,-21.139,-3.0,27.326,0.0,256.44,,265.0,265.0,-22.516,2.951,22.445,24.718
3733.5,3.044,0.802,-33.892,1.838,9.677,5.631,34.967,5.309,-15.622,-2.616,0.0,36.7,37.3,9.707,1.671,-23.363,-19.788,-25.246,-21.173,-3.0,27.326,0.0,256.34,,265.0,265.0,-22.39,2.953,22.443,24.713
3734.0,3.044,0.802,-33.892,1.838,9.677,5.631,34.967,5.309,-15.622,-2.616,0.0,36.7,37.3,9.707,1.671,-23.5,-19.782,-25.325,-21.228,-3.0,27.326,0.0,256.34,,265.0,265.0,-22.393,2.954,22.471,24.682
3734.5,3.044,0.802,-33.892,1.838,9.677,5.631,34.967,5.309,-15.622,-2.616,0.0,36.7,37.3,9.707,1.671,-23.578,-19.77,-25.401,-21.251,-3.0,27.326,0.0,256.44,,265.0,265.0,-22.459,2.956,22.438,24.642
3735.0,3.044,0.802,-33.892,1.838,9.677,5.614,35.007,5.307,-15.696,-2.63,0.0,36.719,37.322,9.707,1.671,-23.691,-19.791,-25.509,-21.268,-3.003,27.334,0.0,256.44,,265.0,265.0,-22.5,2.957,22.446,24.627
3735.5,3.044,0.802,-33.892,1.838,9.677,5.614,35.007,5.307,-15.696,-2.63,0.0,36.7,37.3,9.707,1.671,-23.676,-19.752,-25.297,-21.207,-3.003,27.334,0.0,256.04,,265.0,265.0,-22.564,2.959,22.43,24.621
3736.0,3.549,0.814,-35.209,1.721,9.656,5.614,35.007,5.307,-15.696,-2.63,0.0,36.7,37.3,9.644,1.758,-23.371,-19.74,-25.124,-21.121,-3.003,27.334,0.0,256.04,,265.0,265.0,-22.483,2.96,22.437,24.616
3736.5,3.549,0.814,-35.209,1.721,9.656,5.614,35.007,5.307,-15.696,-2.63,0.0,36.7,37.3,9.644,1.758,-23.503,-19.757,-25.288,-21.197,-3.003,27.334,0.0,256.34,,265.0,265.0,-22.339,2.97,22.431,24.595
3737.0,3.549,0.814,-35.209,1.721,9.656,5.614,35.007,5.307,-15.696,-2.63,0.0,36.7,37.3,9.644,1.758,-23.587,-19.787,-25.429,-21.249,-3.003,27.334,0.0,256.34,,265.0,265.0,-22.436,2.979,22.431,24.59
3737.5,3.549,0.814,-35.209,1.721,9.656,5.614,35.007,5.307,-15.696,-2.63,0.0,36.7,37.3,9.644,1.758,-23.677,-19.765,-25.502,-21.254,-3.003,27.334,0.0,256.14,,265.0,265.0,-22.513,2.989,22.43,24.589
3738.0,3.549,0.814,-35.209,1.721,9.656,5.614,35.007,5.307,-15.696,-2.63,0.0,36.7,37.3,9.644,1.758,-23.64,-19.737,-25.375,-21.189,-3.003,27.334,0.0,256.14,,265.0,265.0,-22.55,2.998,22.42,24.61
3738.5,3.549,0.814,-35.209,1.721,9.656,5.612,35.032,5.302,-15.744,-2.636,0.0,36.721,37.341,9.644,1.758,-23.343,-19.733,-25.049,-21.122,-3.012,27.333,0.0,256.04,,265.0,265.0,-22.485,3.007,22.408,24.603
3739.0,3.549,0.814,-35.209,1.721,9.656,5.612,35.032,5.302,-15.744,-2.636,0.0,36.7,37.3,9.644,1.758,-23.379,-19.746,-25.121,-21.155,-3.012,27.333,0.0,256.04,,265.0,265.0,-22.312,3.016,22.424,24.614
3739.5,2.501,0.673,-33.641,1.76,9.625,5.612,35.032,5.302,-15.744,-2.636,0.0,36.7,37.3,9.838,1.697,-23.622,-19.748,-25.456,-21.279,-3.012,27.333,0.0,256.14,,265.0,265.0,-22.35,3.024,22.419,24.627
3740.0,2.501,0.673,-33.641,1.76,9.625,5.612,35.032,5.302,-15.744,-2.636,0.0,36.7,37.3,9.838,1.697,-23.666,-19.754,-25.474,-21.266,-3.012,27.333,0.0,256.14,,265.0,265.0,-22.526,3.016,22.411,24.578
3740.5,2.501,0.673,-33.641,1.76,9.625,5.612,35.032,5.302,-15.744,-2.636,0.0,36.7,37.3,9.838,1.697,-23.619,-19.723,-25.286,-21.141,-3.012,27.333,0.0,256.44,,265.0,265.0,-22.54,3.007,22.417,24.567
3741.0,2.501,0.673,-33.641,1.76,9.625,5.612,35.032,5.302,-15.744,-2.636,0.0,36.7,37.3,9.838,1.697,-23.32,-19.703,-25.028,-21.038,-3.012,27.333,0.0,256.44,,265.0,265.0,-22.442,2.999,22.404,24.571
3741.5,2.501,0.673,-33.641,1.76,9.625,5.646,34.998,5.265,-15.74,-2.617,0.0,36.736,37.347,9.838,1.697,-23.363,-19.706,-25.103,-21.122,-2.989,27.342,0.0,256.34,,265.0,265.0,-22.272,2.991,22.406,24.531
3742.0,2.501,0.673,-33.641,1.76,9.625,5.646,34.998,5.265,-15.74,-2.617,0.0,36.7,37.3,9.838,1.697,-23.503,-19.721,-25.226,-21.163,-2.989,27.342,0.0,256.34,,265.0,265.0,-22.324,2.983,22.402,24.559
3742.5,3.062,0.75,-35.026,1.783,9.688,5.646,34.998,5.265,-15.74,-2.617,0.0,36.7,37.3,9.75,1.707,-23.569,-19.731,-25.41,-21.205,-2.989,27.342,0.0,256.34,,265.0,265.0,-22.403,2.975,22.396,24.571
3743.0,3.062,0.75,-35.026,1.783,9.688,5.646,34.998,5.265,-15.74,-2.617,0.0,36.7,37.3,9.75,1.707,-23.616,-19.685,-25.33,-21.138,-2.989,27.342,0.0,256.34,,265.0,265.0,-22.479,2.976,22.401,24.601
3743.5,3.062,0.75,-35.026,1.783,9.688,5.646,34.998,5.265,-15.74,-2.617,0.0,36.7,37.3,9.75,1.707,-23.332,-19.683,-25.161,-21.066,-2.989,27.342,0.0,256.14,,265.0,265.0,-22.442,2.978,22.383,24.607
3744.0,3.062,0.75,-35.026,1.783,9.688,5.646,34.998,5.265,-15.74,-2.617,0.0,36.7,37.3,9.75,1.707,-23.328,-19.678,-25.157,-21.096,-2.989,27.342,0.0,256.14,,265.0,265.0,-22.311,2.979,22.371,24.634
3744.5,3.062,0.75,-35.026,1.783,9.688,5.646,34.998,5.265,-15.74,-2.617,0.0,36.7,37.3,9.75,1.707,-23.436,-19.651,-25.245,-21.135,-2.989,27.342,0.0,255.94,,265.0,265.0,-22.315,2.981,22.388,24.668
3745.0,3.062,0.75,-35.026,1.783,9.688,5.66,35.021,5.294,-15.819,-2.614,0.0,36.747,37.378,9.75,1.707,-23.542,-19.675,-25.357,-21.139,-2.998,27.359,0.0,255.94,,265.0,265.0,-22.367,2.982,22.378,24.679
3745.5,3.062,0.75,-35.026,1.783,9.688,5.66,35.021,5.294,-15.819,-2.614,0.0,36.7,37.4,9.75,1.707,-23.602,-19.685,-25.44,-21.18,-2.998,27.359,0.0,255.74,,265.0,265.0,-22.428,2.983,22.393,24.687
3746.0,3.066,0.834,-34.081,1.831,9.66,5.66,35.021,5.294,-15.819,-2.614,0.0,36.7,37.4,9.763,1.758,-23.616,-19.663,-25.334,-21.14,-2.998,27.359,0.0,255.74,,265.0,265.0,-22.477,2.985,22.385,24.681
3746.5,3.066,0.834,-34.081,1.831,9.66,5.66,35.021,5.294,-15.819,-2.614,0.0,36.7,37.4,9.763,1.758,-23.399,-19.64,-25.149,-21.083,-2.998,27.359,0.0,255.44,,265.0,265.0,-22.438,2.986,22.396,24.693
3747.0,3.066,0.834,-34.081,1.831,9.66,5.66,35.021,5.294,-15.819,-2.614,0.0,36.7,37.4,9.763,1.758,-23.476,-19.638,-25.287,-21.106,-2.998,27.359,0.0,255.44,,265.0,265.0,-22.318,2.987,22.364,24.707
3747.5,3.066,0.834,-34.081,1.831,9.66,5.66,35.021,5.294,-15.819,-2.614,0.0,36.7,37.4,9.763,1.758,-23.56,-19.635,-25.365,-21.15,-2.998,27.359,0.0,255.74,,265.0,265.0,-22.377,2.989,22.368,24.702
3748.0,3.066,0.834,-34.081,1.831,9.66,5.649,35.036,5.314,-15.875,-2.609,0.0,36.755,37.395,9.763,1.758,-23.613,-19.653,-25.463,-21.199,-2.998,27.356,0.0,255.74,,265.0,265.0,-22.428,2.99,22.383,24.688
3748.5,3.066,0.834,-34.081,1.831,9.66,5.649,35.036,5.314,-15.875,-2.609,0.0,36.8,37.4,9.763,1.758,-23.619,-19.64,-25.406,-21.143,-2.998,27.356,0.0,255.84,,265.0,265.0,-22.482,2.991,22.37,24.728
3749.0,3.352,0.841,-34.567,1.86,9.64,5.649,35.036,5.314,-15.875,-2.609,0.0,36.8,37.4,9.681,1.678,-23.465,-19.628,-25.219,-21.059,-2.998,27.356,0.0,255.84,,265.0,265.0,-22.452,2.992,22.361,24.742
3749.5,3.352,0.841,-34.567,1.86,9.64,5.649,35.036,5.314,-15.875,-2.609,0.0,36.8,37.4,9.681,1.678,-23.402,-19.621,-25.104,-21.06,-2.998,27.356,0.0,256.14,,265.0,265.0,-22.343,2.998,22.378,24.733
3750.0,3.352,0.841,-34.567,1.86,9.64,5.649,35.036,5.314,-15.875,-2.609,0.0,36.8,37.4,9.681,1.678,-23.476,-19.618,-25.232,-21.09,-2.998,27.356,0.0,256.14,,265.0,265.0,-22.297,3.004,22.364,24.716
3750.5,3.352,0.841,-34.567,1.86,9.64,5.649,35.036,5.314,-15.875,-2.609,0.0,36.8,37.4,9.681,1.678,-23.571,-19.632,-25.428,-21.143,-2.998,27.356,0.0,255.94,,265.0,265.0,-22.354,3.01,22.378,24.687
3751.0,3.352,0.841,-34.567,1.86,9.64,5.649,35.036,5.314,-15.875,-2.609,0.0,36.8,37.4,9.681,1.678,-23.593,-19.61,-25.406,-21.096,-2.998,27.356,0.0,255.94,,265.0,265.0,-22.443,3.015,22.374,24.713
3751.5,3.352,0.841,-34.567,1.86,9.64,5.649,35.054,5.325,-15.977,-2.62,0.0,36.756,37.41,9.681,1.678,-23.506,-19.596,-25.191,-21.03,-3.008,27.362,0.0,256.14,,265.0,265.0,-22.426,3.021,22.356,24.71
3752.0,3.352,0.841,-34.567,1.86,9.64,5.649,35.054,5.325,-15.977,-2.62,0.0,36.8,37.4,9.681,1.678,-23.379,-19.573,-25.134,-20.999,-3.008,27.362,0.0,256.14,,265.0,265.0,-22.331,3.026,22.359,24.714
3752.5,3.465,0.794,-35.209,1.774,9.739,5.649,35.054,5.325,-15.977,-2.62,0.0,36.8,37.4,9.658,1.743,-23.504,-19.608,-25.272,-21.094,-3.008,27.362,0.0,256.04,,265.0,265.0,-22.271,3.032,22.348,24.748
3753.0,3.465,0.794,-35.209,1.774,9.739,5.649,35.054,5.325,-15.977,-2.62,0.0,36.8,37.4,9.658,1.743,-23.555,-19.6,-25.376,-21.112,-3.008,27.362,0.0,256.04,,265.0,265.0,-22.369,3.039,22.348,24.754
3753.5,3.465,0.794,-35.209,1.774,9.739,5.649,35.054,5.325,-15.977,-2.62,0.0,36.8,37.4,9.658,1.743,-23.585,-19.573,-25.381,-21.103,-3.008,27.362,0.0,256.24,,265.0,265.0,-22.411,3.046,22.355,24.732
3754.0,3.465,0.794,-35.209,1.774,9.739,5.649,35.054,5.325,-15.977,-2.62,0.0,36.8,37.4,9.658,1.743,-23.519,-19.575,-25.221,-21.019,-3.008,27.362,0.0,256.24,,265.0,265.0,-22.411,3.053,22.35,24.674
3754.5,3.465,0.794,-35.209,1.774,9.739,5.641,35.05,5.29,-16.002,-2.621,0.0,36.769,37.435,9.658,1.743,-23.319,-19.571,-25.063,-20.987,-3.0,27.372,0.0,256.14,,265.0,265.0,-22.334,3.059,22.35,24.593
3755.0,3.465,0.794,-35.209,1.774,9.739,5.641,35.05,5.29,-16.002,-2.621,0.0,36.8,37.4,9.658,1.743,-23.363,-19.585,-25.115,-21.011,-3.0,27.372,0.0,256.14,,265.0,265.0,-22.235,3.066,22.343,24.536
3755.5,2.715,0.712,-33.178,1.82,9.61,5.641,35.05,5.29,-16.002,-2.621,0.0,36.8,37.4,9.846,1.798,-23.52,-19.595,-25.349,-21.096,-3.0,27.372,0.0,256.04,,265.0,265.0,-22.269,3.072,22.356,24.533
3756.0,2.715,0.712,-33.178,1.82,9.61,5.641,35.05,5.29,-16.002,-2.621,0.0,36.8,37.4,9.846,1.798,-23.52,-19.573,-25.321,-21.034,-3.0,27.372,0.0,256.04,,265.0,265.0,-22.39,3.067,22.336,24.52
3756.5,2.715,0.712,-33.178,1.82,9.61,5.641,35.05,5.29,-16.002,-2.621,0.0,36.8,37.4,9.846,1.798,-23.431,-19.56,-25.11,-20.98,-3.0,27.372,0.0,256.04,,265.0,265.0,-22.362,3.061,22.346,24.562
3757.0,2.715,0.712,-33.178,1.82,9.61,5.641,35.05,5.29,-16.002,-2.621,0.0,36.8,37.4,9.846,1.798,-23.298,-19.554,-25.016,-20.985,-3.0,27.372,0.0,256.04,,265.0,265.0,-22.27,3.055,22.318,24.52
3757.5,2.715,0.712,-33.178,1.82,9.61,5.673,35.002,5.29,-16.005,-2.626,0.0,36.768,37.409,9.846,1.798,-23.293,-19.541,-25.083,-21.017,-3.011,27.384,0.0,256.34,,265.0,265.0,-22.213,3.05,22.325,24.496
3758.0,2.715,0.712,-33.178,1.82,9.61,5.673,35.002,5.29,-16.005,-2.626,0.0,36.8,37.4,9.846,1.798,-23.441,-19.565,-25.243,-21.071,-3.011,27.384,0.0,256.34,,265.0,265.0,-22.233,3.044,22.333,24.512
3758.5,2.715,0.712,-33.178,1.82,9.61,5.673,35.002,5.29,-16.005,-2.626,0.0,36.8,37.4,9.846,1.798,-23.499,-19.529,-25.277,-21.072,-3.011,27.384,0.0,256.24,,265.0,265.0,-22.33,3.039,22.354,24.534
3759.0,3.376,0.878,-33.924,1.9,9.606,5.673,35.002,5.29,-16.005,-2.626,0.0,36.8,37.4,9.776,1.694,-23.463,-19.518,-25.201,-20.996,-3.011,27.384,0.0,256.24,,265.0,265.0,-22.344,3.033,22.335,24.521
3759.5,3.376,0.878,-33.924,1.9,9.606,5.673,35.002,5.29,-16.005,-2.626,0.0,36.8,37.4,9.776,1.694,-23.374,-19.508,-25.132,-20.991,-3.011,27.384,0.0,255.94,,265.0,265.0,-22.294,3.039,22.332,24.527
3760.0,3.376,0.878,-33.924,1.9,9.606,5.673,35.002,5.29,-16.005,-2.626,0.0,36.8,37.4,9.776,1.694,-23.409,-19.491,-25.237,-20.999,-3.011,27.384,0.0,255.94,,265.0,265.0,-22.251,3.045,22.351,24.503
3760.5,3.376,0.878,-33.924,1.9,9.606,5.673,35.002,5.29,-16.005,-2.626,0.0,36.8,37.4,9.776,1.694,-23.475,-19.503,-25.287,-21.02,-3.011,27.384,0.0,256.14,,265.0,265.0,-22.284,3.05,22.341,24.497
3761.0,3.376,0.878,-33.924,1.9,9.606,5.684,35.074,5.33,-16.186,-2.625,0.0,36.772,37.448,9.776,1.694,-23.5,-19.487,-25.298,-21.007,-3.016,27.389,0.0,256.14,,265.0,265.0,-22.321,3.055,22.346,24.469
3761.5,3.376,0.878,-33.924,1.9,9.606,5.684,35.074,5.33,-16.186,-2.625,0.0,36.8,37.4,9.776,1.694,-23.392,-19.467,-25.12,-20.92,-3.016,27.389,0.0,256.24,,265.0,265.0,-22.323,3.061,22.324,24.47
3762.0,2.968,0.791,-33.915,1.838,9.695,5.684,35.074,5.33,-16.186,-2.625,0.0,36.8,37.4,9.721,1.72,-23.328,-19.482,-25.097,-20.941,-3.016,27.389,0.0,256.24,,265.0,265.0,-22.225,3.066,22.326,24.44
3762.5,2.968,0.791,-33.915,1.838,9.695,5.684,35.074,5.33,-16.186,-2.625,0.0,36.8,37.4,9.721,1.72,-23.355,-19.491,-25.164,-20.988,-3.016,27.389,0.0,256.54,,265.0,265.0,-22.212,3.064,22.32,24.41
3763.0,2.968,0.791,-33.915,1.838,9.695,5.684,35.074,5.33,-16.186,-2.625,0.0,36.8,37.4,9.721,1.72,-23.498,-19.482,-25.34,-21.015,-3.016,27.389,0.0,256.54,,265.0,265.0,-22.25,3.063,22.335,24.415
3763.5,2.968,0.791,-33.915,1.838,9.695,5.684,35.074,5.33,-16.186,-2.625,0.0,36.8,37.4,9.721,1.72,-23.518,-19.471,-25.293,-20.979,-3.016,27.389,0.0,256.44,,265.0,265.0,-22.334,3.061,22.345,24.395
3764.0,2.968,0.791,-33.915,1.838,9.695,5.66,35.06,5.324,-16.267,-2.637,0.0,36.767,37.407,9.721,1.72,-23.369,-19.465,-25.155,-20.943,-3.02,27.386,0.0,256.44,,265.0,265.0,-22.315,3.06,22.342,24.409
3764.5,2.968,0.791,-33.915,1.838,9.695,5.66,35.06,5.324,-16.267,-2.637,0.0,36.8,37.4,9.721,1.72,-23.287,-19.442,-25.049,-20.886,-3.02,27.386,0.0,256.44,,265.0,265.0,-22.233,3.058,22.329,24.397
3765.0,2.968,0.791,-33.915,1.838,9.695,5.66,35.06,5.324,-16.267,-2.637,0.0,36.8,37.4,9.721,1.72,-23.36,-19.458,-25.174,-20.944,-3.02,27.386,0.0,256.44,,265.0,265.0,-22.166,3.057,22.339,24.404
3765.5,3.415,0.791,-35.209,1.801,9.717,5.66,35.06,5.324,-16.267,-2.637,0.0,36.8,37.4,9.664,1.825,-23.395,-19.462,-25.243,-20.982,-3.02,27.386,0.0,256.14,,265.0,265.0,-22.234,3.055,22.345,24.435
3766.0,3.415,0.791,-35.209,1.801,9.717,5.66,35.06,5.324,-16.267,-2.637,0.0,36.8,37.4,9.664,1.825,-23.468,-19.458,-25.337,-21.02,-3.02,27.386,0.0,256.14,,265.0,265.0,-22.271,3.061,22.346,24.438
3766.5,3.415,0.791,-35.209,1.801,9.717,5.66,35.06,5.324,-16.267,-2.637,0.0,36.8,37.4,9.664,1.825,-23.419,-19.438,-25.156,-20.927,-3.02,27.386,0.0,256.24,,265.0,265.0,-22.321,3.067,22.33,24.434
3767.0,3.415,0.791,-35.209,1.801,9.717,5.66,35.06,5.324,-16.267,-2.637,0.0,36.8,37.4,9.664,1.825,-23.277,-19.435,-25.106,-20.921,-3.02,27.386,0.0,256.24,,265.0,265.0,-22.235,3.073,22.347,24.455
3767.5,3.415,0.791,-35.209,1.801,9.717,5.662,35.05,5.294,-16.296,-2.616,0.0,36.772,37.42,9.664,1.825,-23.376,-19.451,-25.199,-20.931,-3.021,27.399,0.0,256.34,,265.0,265.0,-22.185,3.078,22.341,24.444
3768.0,3.415,0.791,-35.209,1.801,9.717,5.662,35.05,5.294,-16.296,-2.616,0.0,36.8,37.4,9.664,1.825,-23.455,-19.451,-25.273,-20.982,-3.021,27.399,0.0,256.34,,265.0,265.0,-22.239,3.084,22.338,24.471
3768.5,2.58,0.687,-33.894,1.885,9.606,5.662,35.05,5.294,-16.296,-2.616,0.0,36.8,37.4,9.784,1.701,-23.481,-19.439,-25.313,-21.004,-3.021,27.399,0.0,256.64,,265.0,265.0,-22.29,3.089,22.338,24.465
3769.0,2.58,0.687,-33.894,1.885,9.606,5.662,35.05,5.294,-16.296,-2.616,0.0,36.8,37.4,9.784,1.701,-23.457,-19.444,-25.212,-20.952,-3.021,27.399,0.0,256.64,,265.0,265.0,-22.309,3.081,22.362,24.502
3769.5,2.58,0.687,-33.894,1.885,9.606,5.662,35.05,5.294,-16.296,-2.616,0.0,36.8,37.4,9.784,1.701,-23.35,-19.408,-25.052,-20.877,-3.021,27.399,0.0,256.44,,265.0,265.0,-22.266,3.073,22.337,24.512
3770.0,2.58,0.687,-33.894,1.885,9.606,5.662,35.05,5.294,-16.296,-2.616,0.0,36.8,37.4,9.784,1.701,-23.292,-19.392,-25.057,-20.902,-3.021,27.399,0.0,256.44,,265.0,265.0,-22.172,3.064,22.343,24.515
3770.5,2.58,0.687,-33.894,1.885,9.606,5.66,35.052,5.307,-16.328,-2.644,0.0,36.774,37.373,9.784,1.701,-23.423,-19.402,-25.267,-20.966,-3.032,27.396,0.0,256.84,,265.0,265.0,-22.161,3.057,22.335,24.52
3771.0,2.58,0.687,-33.894,1.885,9.606,5.66,35.052,5.307,-16.328,-2.644,0.0,36.8,37.4,9.784,1.701,-23.476,-19.434,-25.304,-20.976,-3.032,27.396,0.0,256.84,,265.0,265.0,-22.265,3.049,22.32,24.547
3771.5,2.58,0.687,-33.894,1.885,9.606,5.66,35.052,5.307,-16.328,-2.644,0.0,36.8,37.4,9.784,1.701,-23.493,-19.411,-25.234,-20.915,-3.032,27.396,0.0,256.54,,265.0,265.0,-22.298,3.041,22.322,24.567
3772.0,2.398,0.631,-33.932,1.868,9.621,5.66,35.052,5.307,-16.328,-2.644,0.0,36.8,37.4,9.759,1.642,-23.361,-19.398,-25.09,-20.874,-3.032,27.396,0.0,256.54,,265.0,265.0,-22.263,3.033,22.319,24.578
3772.5,2.398,0.631,-33.932,1.868,9.621,5.66,35.052,5.307,-16.328,-2.644,0.0,36.8,37.4,9.759,1.642,-23.192,-19.397,-25.051,-20.869,-3.032,27.396,0.0,256.54,,265.0,265.0,-22.181,3.023,22.29,24.585
3773.0,2.398,0.631,-33.932,1.868,9.621,5.66,35.052,5.307,-16.328,-2.644,0.0,36.8,37.4,9.759,1.642,-23.236,-19.39,-25.076,-20.899,-3.032,27.396,0.0,256.54,,265.0,265.0,-22.127,3.013,22.302,24.599
3773.5,2.398,0.631,-33.932,1.868,9.621,5.66,35.052,5.307,-16.328,-2.644,0.0,36.8,37.4,9.759,1.642,-23.356,-19.398,-25.206,-20.909,-3.032,27.396,0.0,256.34,,265.0,265.0,-22.15,3.003,22.296,24.597
3774.0,2.398,0.631,-33.932,1.868,9.621,5.657,35.046,5.311,-16.407,-2.625,0.0,36.769,37.38,9.759,1.642,-23.401,-19.39,-25.262,-20.926,-3.024,27.411,0.0,256.34,,265.0,265.0,-22.217,2.993,22.297,24.59
3774.5,2.398,0.631,-33.932,1.868,9.621,5.657,35.046,5.311,-16.407,-2.625,0.0,36.8,37.4,9.759,1.642,-23.31,-19.372,-25.044,-20.817,-3.024,27.411,0.0,256.04,,265.0,265.0,-22.245,2.983,22.281,24.593
3775.0,3.523,0.829,-35.209,1.839,9.7,5.657,35.046,5.311,-16.407,-2.625,0.0,36.8,37.4,9.655,1.817,-23.169,-19.377,-24.874,-20.838,-3.024,27.411,0.0,256.04,,265.0,265.0,-22.136,2.973,22.284,24.596
3775.5,3.523,0.829,-35.209,1.839,9.7,5.657,35.046,5.311,-16.407,-2.625,0.0,36.8,37.4,9.655,1.817,-23.23,-19.369,-25.02,-20.877,-3.024,27.411,0.0,255.94,,265.0,265.0,-22.065,2.982,22.282,24.616
3776.0,3.523,0.829,-35.209,1.839,9.7,5.657,35.046,5.311,-16.407,-2.625,0.0,36.8,37.4,9.655,1.817,-23.365,-19.39,-25.166,-20.946,-3.024,27.411,0.0,255.94,,265.0,265.0,-22.124,2.991,22.288,24.621
3776.5,3.523,0.829,-35.209,1.839,9.7,5.657,35.046,5.311,-16.407,-2.625,0.0,36.8,37.4,9.655,1.817,-23.413,-19.399,-25.264,-20.961,-3.024,27.411,0.0,256.24,,265.0,265.0,-22.217,3.0,22.284,24.636
3777.0,3.523,0.829,-35.209,1.839,9.7,5.654,35.079,5.345,-16.472,-2.63,0.0,36.78,37.355,9.655,1.817,-23.417,-19.401,-25.242,-20.929,-3.016,27.433,0.0,256.24,,265.0,265.0,-22.259,3.009,22.275,24.648
3777.5,3.523,0.829,-35.209,1.839,9.7,5.654,35.079,5.345,-16.472,-2.63,0.0,36.8,37.4,9.655,1.817,-23.206,-19.353,-24.935,-20.79,-3.016,27.433,0.0,256.04,,265.0,265.0,-22.247,3.017,22.287,24.679
3778.0,3.523,0.829,-35.209,1.839,9.7,5.654,35.079,5.345,-16.472,-2.63,0.0,36.8,37.4,9.655,1.817,-23.237,-19.343,-24.986,-20.81,-3.016,27.433,0.0,256.04,,265.0,265.0,-22.071,3.025,22.267,24.65
3778.5,3.627,0.836,-35.209,1.769,9.693,5.654,35.079,5.345,-16.472,-2.63,0.0,36.8,37.4,9.714,1.86,-23.319,-19.363,-25.102,-20.859,-3.016,27.433,0.0,256.24,,265.0,265.0,-22.094,3.034,22.259,24.669
3779.0,3.627,0.836,-35.209,1.769,9.693,5.654,35.079,5.345,-16.472,-2.63,0.0,36.8,37.4,9.714,1.86,-23.368,-19.369,-25.185,-20.891,-3.016,27.433,0.0,256.24,,265.0,265.0,-22.161,3.043,22.267,24.651
3779.5,3.627,0.836,-35.209,1.769,9.693,5.654,35.079,5.345,-16.472,-2.63,0.0,36.8,37.4,9.714,1.86,-23.401,-19.351,-25.159,-20.839,-3.016,27.433,0.0,256.14,,265.0,265.0,-22.203,3.053,22.261,24.652
3780.0,3.627,0.836,-35.209,1.769,9.693,5.654,35.079,5.345,-16.472,-2.63,0.0,36.8,37.4,9.714,1.86,-23.285,-19.34,-25.019,-20.821,-3.016,27.433,0.0,256.14,,265.0,265.0,-22.188,3.062,22.251,24.633
3780.5,3.627,0.836,-35.209,1.769,9.693,5.666,35.056,5.307,-16.49,-2.631,0.0,36.77,37.347,9.714,1.86,-23.156,-19.355,-24.878,-20.775,-3.024,27.421,0.0,255.74,,265.0,265.0,-22.116,3.071,22.266,24.654
3781.0,3.627,0.836,-35.209,1.769,9.693,5.666,35.056,5.307,-16.49,-2.631,0.0,36.8,37.3,9.714,1.86,-23.272,-19.362,-25.129,-20.892,-3.024,27.421,0.0,255.74,,265.0,265.0,-22.041,3.081,22.252,24.676
3781.5,2.49,0.685,-33.968,1.858,9.597,5.666,35.056,5.307,-16.49,-2.631,0.0,36.8,37.3,9.803,1.76,-23.353,-19.366,-25.219,-20.885,-3.024,27.421,0.0,255.84,,265.0,265.0,-22.164,3.09,22.263,24.667
3782.0,2.49,0.685,-33.968,1.858,9.597,5.666,35.056,5.307,-16.49,-2.631,0.0,36.8,37.3,9.803,1.76,-23.391,-19.325,-25.147,-20.842,-3.024,27.421,0.0,255.84,,265.0,265.0,-22.206,3.08,22.275,24.67
3782.5,2.49,0.685,-33.968,1.858,9.597,5.666,35.056,5.307,-16.49,-2.631,0.0,36.8,37.3,9.803,1.76,-23.258,-19.333,-24.956,-20.803,-3.024,27.421,0.0,255.94,,265.0,265.0,-22.176,3.07,22.269,24.673
3783.0,2.49,0.685,-33.968,1.858,9.597,5.666,35.056,5.307,-16.49,-2.631,0.0,36.8,37.3,9.803,1.76,-23.131,-19.362,-24.945,-20.79,-3.024,27.421,0.0,255.94,,265.0,265.0,-22.088,3.061,22.279,24.686
3783.5,2.49,0.685,-33.968,1.858,9.597,5.663,35.03,5.301,-16.492,-2.616,0.0,36.773,37.388,9.803,1.76,-23.233,-19.36,-25.053,-20.83,-3.024,27.434,0.0,255.74,,265.0,265.0,-22.057,3.051,22.27,24.693
3784.0,2.49,0.685,-33.968,1.858,9.597,5.663,35.03,5.301,-16.492,-2.616,0.0,36.8,37.4,9.803,1.76,-23.333,-19.374,-25.153,-20.88,-3.024,27.434,0.0,255.74,,265.0,265.0,-22.119,3.042,22.278,24.707
3784.5,3.185,0.756,-35.209,1.764,9.688,5.663,35.03,5.301,-16.492,-2.616,0.0,36.8,37.4,9.661,1.904,-23.38,-19.37,-25.218,-20.888,-3.024,27.434,0.0,255.64,,265.0,265.0,-22.185,3.033,22.271,24.744
3785.0,3.185,0.756,-35.209,1.764,9.688,5.663,35.03,5.301,-16.492,-2.616,0.0,36.8,37.4,9.661,1.904,-23.233,-19.337,-25.002,-20.779,-3.024,27.434,0.0,255.64,,265.0,265.0,-22.214,3.035,22.278,24.75
3785.5,3.185,0.756,-35.209,1.764,9.688,5.663,35.03,5.301,-16.492,-2.616,0.0,36.8,37.4,9.661,1.904,-23.197,-19.337,-24.99,-20.828,-3.024,27.434,0.0,255.94,,265.0,265.0,-22.088,3.038,22.279,24.765
3786.0,3.185,0.756,-35.209,1.764,9.688,5.663,35.03,5.301,-16.492,-2.616,0.0,36.8,37.4,9.661,1.904,-23.291,-19.352,-25.098,-20.875,-3.024,27.434,0.0,255.94,,265.0,265.0,-22.088,3.04,22.265,24.774
3786.5,3.185,0.756,-35.209,1.764,9.688,5.663,35.03,5.301,-16.492,-2.616,0.0,36.8,37.4,9.661,1.904,-23.373,-19.353,-25.204,-20.9,-3.024,27.434,0.0,256.14,,265.0,265.0,-22.154,3.043,22.273,24.795
3787.0,3.185,0.756,-35.209,1.764,9.688,5.668,35.056,5.326,-16.57,-2.632,0.0,36.778,37.353,9.661,1.904,-23.395,-19.349,-25.234,-20.87,-3.036,27.441,0.0,256.14,,265.0,265.0,-22.207,3.045,22.255,24.819
3787.5,3.185,0.756,-35.209,1.764,9.688,5.668,35.056,5.326,-16.57,-2.632,0.0,36.8,37.4,9.661,1.904,-23.342,-19.336,-25.117,-20.821,-3.036,27.441,0.0,256.14,,265.0,265.0,-22.212,3.047,22.277,24.83
3788.0,2.882,0.789,-34.405,1.853,9.627,5.668,35.056,5.326,-16.57,-2.632,0.0,36.8,37.4,9.764,1.88,-23.243,-19.31,-24.948,-20.781,-3.036,27.441,0.0,256.14,,265.0,265.0,-22.154,3.049,22.254,24.835
3788.5,2.882,0.789,-34.405,1.853,9.627,5.668,35.056,5.326,-16.57,-2.632,0.0,36.8,37.4,9.764,1.88,-23.3,-19.334,-25.079,-20.843,-3.036,27.441,0.0,256.14,,265.0,265.0,-22.07,3.047,22.248,24.838
3789.0,2.882,0.789,-34.405,1.853,9.627,5.668,35.056,5.326,-16.57,-2.632,0.0,36.8,37.4,9.764,1.88,-23.354,-19.339,-25.189,-20.883,-3.036,27.441,0.0,256.14,,265.0,265.0,-22.139,3.044,22.263,24.83
3789.5,2.882,0.789,-34.405,1.853,9.627,5.668,35.056,5.326,-16.57,-2.632,0.0,36.8,37.4,9.764,1.88,-23.373,-19.328,-25.19,-20.86,-3.036,27.441,0.0,256.14,,265.0,265.0,-22.191,3.041,22.249,24.806
3790.0,2.882,0.789,-34.405,1.853,9.627,5.644,35.085,5.322,-16.635,-2.632,0.0,36.773,37.331,9.764,1.88,-23.315,-19.315,-25.014,-20.819,-3.02,27.456,0.0,256.14,,265.0,265.0,-22.188,3.039,22.274,24.812
3790.5,2.882,0.789,-34.405,1.853,9.627,5.644,35.085,5.322,-16.635,-2.632,0.0,36.8,37.3,9.764,1.88,-23.109,-19.305,-24.929,-20.79,-3.02,27.456,0.0,256.44,,265.0,265.0,-22.116,3.036,22.241,24.832
3791.0,3.166,0.819,-34.605,1.837,9.667,5.644,35.085,5.322,-16.635,-2.632,0.0,36.8,37.3,9.697,1.718,-23.157,-19.296,-24.989,-20.81,-3.02,27.456,0.0,256.44,,265.0,265.0,-22.033,3.034,22.228,24.862
3791.5,3.166,0.819,-34.605,1.837,9.667,5.644,35.085,5.322,-16.635,-2.632,0.0,36.8,37.3,9.697,1.718,-23.263,-19.319,-25.072,-20.834,-3.02,27.456,0.0,256.24,,265.0,265.0,-22.063,3.036,22.236,24.836
3792.0,3.166,0.819,-34.605,1.837,9.667,5.644,35.085,5.322,-16.635,-2.632,0.0,36.8,37.3,9.697,1.718,-23.353,-19.319,-25.21,-20.856,-3.02,27.456,0.0,256.24,,265.0,265.0,-22.122,3.038,22.245,24.829
3792.5,3.166,0.819,-34.605,1.837,9.667,5.644,35.085,5.322,-16.635,-2.632,0.0,36.8,37.3,9.697,1.718,-23.278,-19.308,-25.024,-20.78,-3.02,27.456,0.0,256.34,,265.0,265.0,-22.184,3.04,22.246,24.848
3793.0,3.166,0.819,-34.605,1.837,9.667,5.644,35.085,5.322,-16.635,-2.632,0.0,36.8,37.3,9.697,1.718,-23.186,-19.289,-24.881,-20.723,-3.02,27.456,0.0,256.34,,265.0,265.0,-22.097,3.042,22.217,24.853
3793.5,3.166,0.819,-34.605,1.837,9.667,5.659,35.077,5.292,-15.6,-2.638,0.0,36.783,37.32,9.697,1.718,-23.157,-19.312,-24.884,-20.728,-3.026,27.462,0.0,255.84,,265.0,265.0,-22.02,3.044,22.215,24.868
3794.0,3.166,0.819,-34.605,1.837,9.667,5.659,35.077,5.292,-15.6,-2.638,0.0,36.8,37.3,9.697,1.718,-23.228,-19.291,-24.98,-20.772,-3.026,27.462,0.0,255.84,,265.0,265.0,-22.02,3.046,22.212,24.885
3794.5,2.48,0.637,-34.684,1.876,9.69,5.659,35.077,5.292,-15.6,-2.638,0.0,36.8,37.3,9.697,1.722,-23.301,-19.308,-25.116,-20.825,-3.026,27.462,0.0,256.04,,265.0,265.0,-22.068,3.048,22.208,24.889
3795.0,2.48,0.637,-34.684,1.876,9.69,5.659,35.077,5.292,-15.6,-2.638,0.0,36.8,37.3,9.697,1.722,-23.364,-19.302,-25.183,-20.846,-3.026,27.462,0.0,256.04,,265.0,265.0,-22.138,3.039,22.203,24.888
3795.5,2.48,0.637,-34.684,1.876,9.69,5.659,35.077,5.292,-15.6,-2.638,0.0,36.8,37.3,9.697,1.722,-23.321,-19.279,-25.091,-20.767,-3.026,27.462,0.0,256.24,,265.0,265.0,-22.174,3.03,22.209,24.866
3796.0,2.48,0.637,-34.684,1.876,9.69,5.659,35.077,5.292,-15.6,-2.638,0.0,36.8,37.3,9.697,1.722,-23.031,-19.274,-24.834,-20.734,-3.026,27.462,0.0,256.24,,265.0,265.0,-22.115,3.021,22.192,24.853
3796.5,2.48,0.637,-34.684,1.876,9.69,5.642,35.041,5.275,-15.199,-2.644,0.0,36.772,37.337,9.697,1.722,-23.155,-19.282,-24.98,-20.767,-3.036,27.46,0.0,256.14,,265.0,265.0,-21.968,3.012,22.19,24.843
3797.0,2.48,0.637,-34.684,1.876,9.69,5.642,35.041,5.275,-15.199,-2.644,0.0,36.8,37.3,9.697,1.722,-23.268,-19.29,-25.088,-20.815,-3.036,27.46,0.0,256.14,,265.0,265.0,-22.046,3.003,22.183,24.82
3797.5,2.298,0.637,-33.882,1.816,9.643,5.642,35.041,5.275,-15.199,-2.644,0.0,36.8,37.3,9.781,1.747,-23.317,-19.286,-25.115,-20.823,-3.036,27.46,0.0,255.64,,265.0,265.0,-22.115,2.995,22.172,24.796
3798.0,2.298,0.637,-33.882,1.816,9.643,5.642,35.041,5.275,-15.199,-2.644,0.0,36.8,37.3,9.781,1.747,-23.261,-19.283,-25.043,-20.745,-3.036,27.46,0.0,255.64,,265.0,265.0,-22.135,2.983,22.171,24.773
3798.5,2.298,0.637,-33.882,1.816,9.643,5.642,35.041,5.275,-15.199,-2.644,0.0,36.8,37.3,9.781,1.747,-23.083,-19.265,-24.853,-20.674,-3.036,27.46,0.0,256.14,,265.0,265.0,-22.083,2.972,22.159,24.705
3799.0,2.298,0.637,-33.882,1.816,9.643,5.642,35.041,5.275,-15.199,-2.644,0.0,36.8,37.3,9.781,1.747,-23.068,-19.254,-24.753,-20.674,-3.036,27.46,0.0,256.14,,265.0,265.0,-21.969,2.961,22.166,24.712
3799.5,2.298,0.637,-33.882,1.816,9.643,5.642,35.041,5.275,-15.199,-2.644,0.0,36.8,37.3,9.781,1.747,-23.208,-19.257,-25.028,-20.786,-3.036,27.46,0.0,255.64,,265.0,265.0,-21.937,2.95,22.178,24.707
3800.0,2.298,0.637,-33.882,1.816,9.643,5.649,35.052,5.318,-16.067,-2.633,0.0,36.776,37.322,9.781,1.747,-23.278,-19.267,-25.103,-20.785,-3.018,27.481,0.0,255.64,,265.0,265.0,-22.07,2.939,22.16,24.752
3800.5,2.298,0.637,-33.882,1.816,9.643,5.649,35.052,5.318,-16.067,-2.633,0.0,36.8,37.3,9.781,1.747,-23.255,-19.247,-25.018,-20.736,-3.018,27.481,0.0,256.14,,265.0,265.0,-22.108,2.929,22.147,24.761
3801.0,3.336,0.813,-35.209,1.78,9.715,5.649,35.052,5.318,-16.067,-2.633,0.0,36.8,37.3,9.565,1.735,-23.055,-19.229,-24.77,-20.666,-3.018,27.481,0.0,256.14,,265.0,265.0,-22.064,2.918,22.134,24.799
3801.5,3.336,0.813,-35.209,1.78,9.715,5.649,35.052,5.318,-16.067,-2.633,0.0,36.8,37.3,9.565,1.735,-22.988,-19.222,-24.748,-20.664,-3.018,27.481,0.0,256.24,,265.0,265.0,-21.93,2.925,22.133,24.847
3802.0,3.336,0.813,-35.209,1.78,9.715,5.649,35.052,5.318,-16.067,-2.633,0.0,36.8,37.3,9.565,1.735,-23.079,-19.224,-24.889,-20.72,-3.018,27.481,0.0,256.24,,265.0,265.0,-21.905,2.932,22.144,24.844
3802.5,3.336,0.813,-35.209,1.78,9.715,5.649,35.052,5.318,-16.067,-2.633,0.0,36.8,37.3,9.565,1.735,-23.163,-19.243,-24.978,-20.756,-3.018,27.481,0.0,256.14,,265.0,265.0,-21.978,2.939,22.145,24.874
3803.0,3.336,0.813,-35.209,1.78,9.715,5.622,35.081,5.307,-16.524,-2.64,0.0,36.782,37.32,9.565,1.735,-23.168,-19.197,-24.938,-20.721,-3.029,27.486,0.0,256.14,,265.0,265.0,-22.035,2.945,22.101,24.874
3803.5,3.336,0.813,-35.209,1.78,9.715,5.622,35.081,5.307,-16.524,-2.64,0.0,36.8,37.3,9.565,1.735,-23.06,-19.2,-24.728,-20.635,-3.029,27.486,0.0,255.74,,265.0,265.0,-22.006,2.952,22.119,24.876
3804.0,3.187,0.829,-34.261,1.878,9.616,5.622,35.081,5.307,-16.524,-2.64,0.0,36.8,37.3,9.726,1.611,-22.976,-19.187,-24.688,-20.625,-3.029,27.486,0.0,255.74,,265.0,265.0,-21.906,2.958,22.117,24.871
3804.5,3.187,0.829,-34.261,1.878,9.616,5.622,35.081,5.307,-16.524,-2.64,0.0,36.8,37.3,9.726,1.611,-23.031,-19.188,-24.784,-20.676,-3.029,27.486,0.0,255.34,,265.0,265.0,-21.869,2.962,22.117,24.809
3805.0,3.187,0.829,-34.261,1.878,9.616,5.622,35.081,5.307,-16.524,-2.64,0.0,36.8,37.3,9.726,1.611,-23.155,-19.189,-24.959,-20.73,-3.029,27.486,0.0,255.34,,265.0,265.0,-21.92,2.965,22.114,24.747
3805.5,3.187,0.829,-34.261,1.878,9.616,5.622,35.081,5.307,-16.524,-2.64,0.0,36.8,37.3,9.726,1.611,-23.218,-19.212,-25.029,-20.744,-3.029,27.486,0.0,255.74,,265.0,265.0,-22.008,2.969,22.112,24.693
3806.0,3.187,0.829,-34.261,1.878,9.616,5.622,35.081,5.307,-16.524,-2.64,0.0,36.8,37.3,9.726,1.611,-23.229,-19.194,-24.907,-20.667,-3.029,27.486,0.0,255.74,,265.0,265.0,-22.051,2.973,22.111,24.65
3806.5,3.187,0.829,-34.261,1.878,9.616,5.611,35.096,5.293,-16.771,-2.634,0.0,36.791,37.307,9.726,1.611,-22.946,-19.187,-24.74,-20.572,-3.028,27.487,0.0,255.84,,265.0,265.0,-22.0,2.976,22.109,24.604
3807.0,3.187,0.829,-34.261,1.878,9.616,5.611,35.096,5.293,-16.771,-2.634,0.0,36.8,37.3,9.726,1.611,-23.009,-19.179,-24.724,-20.633,-3.028,27.487,0.0,255.84,,265.0,265.0,-21.789,2.979,22.122,24.572
3807.5,3.087,0.777,-34.493,1.773,9.514,5.611,35.096,5.293,-16.771,-2.634,0.0,36.8,37.3,9.822,1.839,-23.111,-19.179,-24.907,-20.732,-3.028,27.487,0.0,255.64,,265.0,265.0,-21.886,2.983,22.113,24.546
3808.0,3.087,0.777,-34.493,1.773,9.514,5.611,35.096,5.293,-16.771,-2.634,0.0,36.8,37.3,9.822,1.839,-23.177,-19.202,-24.99,-20.726,-3.028,27.487,0.0,255.64,,265.0,265.0,-21.982,2.985,22.11,24.532
3808.5,3.087,0.777,-34.493,1.773,9.514,5.611,35.096,5.293,-16.771,-2.634,0.0,36.8,37.3,9.822,1.839,-23.133,-19.17,-24.836,-20.624,-3.028,27.487,0.0,255.74,,265.0,265.0,-22.024,2.986,22.083,24.517
3809.0,3.087,0.777,-34.493,1.773,9.514,5.611,35.096,5.293,-16.771,-2.634,0.0,36.8,37.3,9.822,1.839,-22.894,-19.146,-24.646,-20.519,-3.028,27.487,0.0,255.74,,265.0,265.0,-21.941,2.988,22.092,24.527
3809.5,3.087,0.777,-34.493,1.773,9.514,5.599,35.06,5.255,-16.872,-2.654,0.0,36.785,37.333,9.822,1.839,-22.756,-19.145,-24.597,-20.519,-3.035,27.495,0.0,255.34,,265.0,265.0,-21.801,2.99,22.097,24.509
3810.0,3.087,0.777,-34.493,1.773,9.514,5.599,35.06,5.255,-16.872,-2.654,0.0,36.8,37.3,9.822,1.839,-22.914,-19.146,-24.694,-20.617,-3.035,27.495,0.0,255.34,,265.0,265.0,-21.754,2.991,22.09,24.524
3810.5,2.417,0.585,-35.209,1.802,9.652,5.599,35.06,5.255,-16.872,-2.654,0.0,36.8,37.3,9.709,1.875,-23.125,-19.147,-24.962,-20.708,-3.035,27.495,0.0,255.84,,265.0,265.0,-21.843,2.993,22.081,24.548
3811.0,2.417,0.585,-35.209,1.802,9.652,5.599,35.06,5.255,-16.872,-2.654,0.0,36.8,37.3,9.709,1.875,-23.021,-19.142,-24.834,-20.603,-3.035,27.495,0.0,255.84,,265.0,265.0,-21.986,2.983,22.092,24.562
3811.5,2.417,0.585,-35.209,1.802,9.652,5.599,35.06,5.255,-16.872,-2.654,0.0,36.8,37.3,9.709,1.875,-22.871,-19.112,-24.513,-20.492,-3.035,27.495,0.0,255.94,,265.0,265.0,-21.9,2.974,22.084,24.589
3812.0,2.417,0.585,-35.209,1.802,9.652,5.599,35.06,5.255,-16.872,-2.654,0.0,36.8,37.3,9.709,1.875,-22.68,-19.09,-24.44,-20.495,-3.035,27.495,0.0,255.94,,265.0,265.0,-21.747,2.965,22.072,24.6
3812.5,2.417,0.585,-35.209,1.802,9.652,5.582,35.041,5.235,-16.857,-2.635,0.0,36.799,37.362,9.709,1.875,-22.815,-19.129,-24.59,-20.584,-3.02,27.51,0.0,255.54,,265.0,265.0,-21.676,2.956,22.072,24.612
3813.0,2.417,0.585,-35.209,1.802,9.652,5.582,35.041,5.235,-16.857,-2.635,0.0,36.8,37.4,9.709,1.875,-22.991,-19.132,-24.742,-20.612,-3.02,27.51,0.0,255.54,,265.0,265.0,-21.779,2.947,22.061,24.628
3813.5,2.417,0.585,-35.209,1.802,9.652,5.582,35.041,5.235,-16.857,-2.635,0.0,36.8,37.4,9.709,1.875,-23.089,-19.117,-24.879,-20.638,-3.02,27.51,0.0,255.34,,265.0,265.0,-21.869,2.938,22.072,24.617
3814.0,2.641,0.652,-34.462,1.762,9.606,5.582,35.041,5.235,-16.857,-2.635,0.0,36.8,37.4,9.817,1.799,-22.705,-19.073,-24.325,-20.423,-3.02,27.51,0.0,255.34,,265.0,265.0,-21.931,2.93,22.058,24.63
3814.5,2.641,0.652,-34.462,1.762,9.606,5.582,35.041,5.235,-16.857,-2.635,0.0,36.8,37.4,9.817,1.799,-22.586,-19.083,-24.345,-20.467,-3.02,27.51,0.0,256.04,,265.0,265.0,-21.632,2.925,22.067,24.644
3815.0,2.641,0.652,-34.462,1.762,9.606,5.582,35.041,5.235,-16.857,-2.635,0.0,36.8,37.4,9.817,1.799,-22.796,-19.097,-24.519,-20.513,-3.02,27.51,0.0,256.04,,265.0,265.0,-21.62,2.92,22.062,24.661
3815.5,2.641,0.652,-34.462,1.762,9.606,5.582,35.041,5.235,-16.857,-2.635,0.0,36.8,37.4,9.817,1.799,-22.946,-19.077,-24.739,-20.552,-3.02,27.51,0.0,256.24,,265.0,265.0,-21.731,2.916,22.042,24.655
3816.0,2.641,0.652,-34.462,1.762,9.606,5.585,35.072,5.263,-16.906,-2.627,0.0,36.81,37.443,9.817,1.799,-23.035,-19.084,-24.771,-20.562,-3.029,27.517,0.0,256.24,,265.0,265.0,-21.829,2.911,22.053,24.645
3816.5,2.641,0.652,-34.462,1.762,9.606,5.585,35.072,5.263,-16.906,-2.627,0.0,36.8,37.4,9.817,1.799,-22.845,-19.066,-24.446,-20.462,-3.029,27.517,0.0,255.64,,265.0,265.0,-21.863,2.907,22.046,24.637
3817.0,3.946,0.959,-35.209,1.702,9.634,5.585,35.072,5.263,-16.906,-2.627,0.0,36.8,37.4,9.72,1.798,-22.54,-19.047,-24.187,-20.399,-3.029,27.517,0.0,255.64,,265.0,265.0,-21.705,2.903,22.057,24.614
3817.5,3.946,0.959,-35.209,1.702,9.634,5.585,35.072,5.263,-16.906,-2.627,0.0,36.8,37.4,9.72,1.798,-22.74,-19.075,-24.522,-20.538,-3.029,27.517,0.0,255.54,,265.0,265.0,-21.543,2.92,22.064,24.632
3818.0,3.946,0.959,-35.209,1.702,9.634,5.585,35.072,5.263,-16.906,-2.627,0.0,36.8,37.4,9.72,1.798,-22.933,-19.046,-24.714,-20.589,-3.029,27.517,0.0,255.54,,265.0,265.0,-21.719,2.936,22.082,24.64
3818.5,3.946,0.959,-35.209,1.702,9.634,5.585,35.072,5.263,-16.906,-2.627,0.0,36.8,37.4,9.72,1.798,-22.926,-19.019,-24.638,-20.494,-3.029,27.517,0.0,255.54,,265.0,265.0,-21.82,2.953,22.059,24.64
3819.0,3.946,0.959,-35.209,1.702,9.634,5.59,35.109,5.274,-16.942,-2.649,0.0,36.818,37.376,9.72,1.798,-22.671,-18.995,-24.204,-20.323,-3.035,27.53,0.0,255.54,,265.0,265.0,-21.769,2.969,22.072,24.66
3819.5,3.946,0.959,-35.209,1.702,9.634,5.59,35.109,5.274,-16.942,-2.649,0.0,36.8,37.4,9.72,1.798,-22.308,-18.989,-24.037,-20.306,-3.035,27.53,0.0,255.64,,265.0,265.0,-21.548,2.985,22.076,24.673
3820.0,3.946,0.959,-35.209,1.702,9.634,5.59,35.109,5.274,-16.942,-2.649,0.0,36.8,37.4,9.72,1.798,-22.444,-18.986,-24.198,-20.361,-3.035,27.53,0.0,255.64,,265.0,265.0,-21.41,3.001,22.087,24.706
3820.5,2.629,0.744,-33.932,1.758,9.643,5.59,35.109,5.274,-16.942,-2.649,0.0,36.8,37.4,9.774,1.704,-22.672,-18.982,-24.418,-20.438,-3.035,27.53,0.0,255.54,,265.0,265.0,-21.498,3.017,22.076,24.746
3821.0,2.629,0.744,-33.932,1.758,9.643,5.59,35.109,5.274,-16.942,-2.649,0.0,36.8,37.4,9.774,1.704,-22.815,-18.95,-24.582,-20.484,-3.035,27.53,0.0,255.54,,265.0,265.0,-21.627,3.01,22.069,24.764
3821.5,2.629,0.744,-33.932,1.758,9.643,5.59,35.109,5.274,-16.942,-2.649,0.0,36.8,37.4,9.774,1.704,-22.336,-18.849,-24.074,-20.206,-3.035,27.53,0.0,255.24,,265.0,265.0,-21.708,3.004,22.062,24.785
3822.0,2.629,0.744,-33.932,1.758,9.643,5.59,35.109,5.274,-16.942,-2.649,0.0,36.8,37.4,9.774,1.704,-22.375,-18.867,-24.135,-20.269,-3.035,27.53,0.0,255.24,,265.0,265.0,-21.366,2.998,22.083,24.788
3822.5,2.629,0.744,-33.932,1.758,9.643,5.596,35.095,5.236,-17.046,-2.639,0.0,36.813,37.475,9.774,1.704,-22.605,-18.874,-24.315,-20.322,-3.024,27.536,0.0,254.94,,265.0,265.0,-21.411,2.992,22.1,24.769
3823.0,2.629,0.744,-33.932,1.758,9.643,5.596,35.095,5.236,-17.046,-2.639,0.0,36.8,37.5,9.774,1.704,-22.702,-18.876,-24.51,-20.367,-3.024,27.536,0.0,254.94,,265.0,265.0,-21.529,2.986,22.079,24.779
3823.5,3.196,0.732,-35.209,1.803,9.709,5.596,35.095,5.236,-17.046,-2.639,0.0,36.8,37.5,9.655,1.747,-22.771,-18.866,-24.512,-20.382,-3.024,27.536,0.0,255.14,,265.0,265.0,-21.614,2.98,22.075,24.763
3824.0,3.196,0.732,-35.209,1.803,9.709,5.596,35.095,5.236,-17.046,-2.639,0.0,36.8,37.5,9.655,1.747,-22.541,-18.83,-24.305,-20.253,-3.024,27.536,0.0,255.14,,265.0,265.0,-21.633,2.983,22.071,24.735
3824.5,3.196,0.732,-35.209,1.803,9.709,5.596,35.095,5.236,-17.046,-2.639,0.0,36.8,37.5,9.655,1.747,-22.406,-18.822,-24.046,-20.184,-3.024,27.536,0.0,255.74,,265.0,265.0,-21.482,2.987,22.084,24.736
3825.0,3.196,0.732,-35.209,1.803,9.709,5.596,35.095,5.236,-17.046,-2.639,0.0,36.8,37.5,9.655,1.747,-22.621,-18.844,-24.296,-20.26,-3.024,27.536,0.0,255.74,,265.0,265.0,-21.365,2.99,22.091,24.715
3825.5,3.196,0.732,-35.209,1.803,9.709,5.596,35.076,5.251,-17.104,-2.637,0.0,36.823,37.465,9.655,1.747,-22.66,-18.832,-24.472,-20.329,-3.034,27.543,0.0,256.24,,265.0,265.0,-21.505,2.994,22.092,24.734
