t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3826.0,3.196,0.732,-35.209,1.803,9.709,5.596,35.076,5.251,-17.104,-2.637,0.0,36.8,37.5,9.655,1.747,-22.751,-18.84,-24.526,-20.331,-3.034,27.543,0.0,256.24,,265.0,265.0,-21.573,2.997,22.104,24.721
3826.5,3.196,0.732,-35.209,1.803,9.709,5.596,35.076,5.251,-17.104,-2.637,0.0,36.8,37.5,9.655,1.747,-22.655,-18.838,-24.394,-20.285,-3.034,27.543,0.0,256.04,,265.0,265.0,-21.612,3.0,22.093,24.76
3827.0,3.189,0.785,-35.171,1.786,9.782,5.596,35.076,5.251,-17.104,-2.637,0.0,36.8,37.5,9.704,1.729,-22.451,-18.796,-24.225,-20.197,-3.034,27.543,0.0,256.04,,265.0,265.0,-21.543,3.004,22.105,24.736
3827.5,3.189,0.785,-35.171,1.786,9.782,5.596,35.076,5.251,-17.104,-2.637,0.0,36.8,37.5,9.704,1.729,-22.476,-18.829,-24.177,-20.223,-3.034,27.543,0.0,255.94,,265.0,265.0,-21.417,3.007,22.117,24.726
3828.0,3.189,0.785,-35.171,1.786,9.782,5.596,35.076,5.251,-17.104,-2.637,0.0,36.8,37.5,9.704,1.729,-22.6,-18.823,-24.352,-20.31,-3.034,27.543,0.0,255.94,,265.0,265.0,-21.426,3.01,22.093,24.743
3828.5,3.189,0.785,-35.171,1.786,9.782,5.596,35.076,5.251,-17.104,-2.637,0.0,36.8,37.5,9.704,1.729,-22.751,-18.817,-24.6,-20.348,-3.034,27.543,0.0,255.94,,265.0,265.0,-21.521,3.015,22.103,24.738
3829.0,3.189,0.785,-35.171,1.786,9.782,5.58,35.128,5.274,-17.163,-2.639,0.0,36.833,37.416,9.704,1.729,-22.779,-18.826,-24.552,-20.298,-3.034,27.561,0.0,255.94,,265.0,265.0,-21.629,3.015,22.092,24.711
3829.5,3.189,0.785,-35.171,1.786,9.782,5.58,35.128,5.274,-17.163,-2.639,0.0,36.8,37.4,9.704,1.729,-22.646,-18.809,-24.29,-20.272,-3.034,27.561,0.0,255.64,,265.0,265.0,-21.614,3.021,22.085,24.709
3830.0,3.028,0.77,-34.315,1.786,9.684,5.58,35.128,5.274,-17.163,-2.639,0.0,36.8,37.4,9.819,1.668,-22.512,-18.801,-24.135,-20.257,-3.034,27.561,0.0,255.64,,265.0,265.0,-21.504,3.021,22.085,24.693
3830.5,3.028,0.77,-34.315,1.786,9.684,5.58,35.128,5.274,-17.163,-2.639,0.0,36.8,37.4,9.819,1.668,-22.61,-18.801,-24.284,-20.267,-3.034,27.561,0.0,255.94,,265.0,265.0,-21.426,3.021,22.08,24.757
3831.0,3.028,0.77,-34.315,1.786,9.684,5.58,35.128,5.274,-17.163,-2.639,0.0,36.8,37.4,9.819,1.668,-22.664,-18.796,-24.459,-20.312,-3.034,27.561,0.0,255.94,,265.0,265.0,-21.49,3.021,22.082,24.816
3831.5,3.028,0.77,-34.315,1.786,9.684,5.58,35.128,5.274,-17.163,-2.639,0.0,36.8,37.4,9.819,1.668,-22.733,-18.836,-24.573,-20.351,-3.034,27.561,0.0,256.04,,265.0,265.0,-21.558,3.021,22.078,24.831
3832.0,3.028,0.77,-34.315,1.786,9.684,5.592,35.14,5.271,-17.258,-2.631,0.0,36.835,37.473,9.819,1.668,-22.527,-18.791,-24.287,-20.217,-3.032,27.56,0.0,256.04,,265.0,265.0,-21.623,3.021,22.085,24.846
3832.5,3.028,0.77,-34.315,1.786,9.684,5.592,35.14,5.271,-17.258,-2.631,0.0,36.8,37.5,9.819,1.668,-22.407,-18.768,-24.237,-20.203,-3.032,27.56,0.0,256.14,,265.0,265.0,-21.456,3.022,22.07,24.869
3833.0,3.028,0.77,-34.315,1.786,9.684,5.592,35.14,5.271,-17.258,-2.631,0.0,36.8,37.5,9.819,1.668,-22.516,-18.767,-24.354,-20.244,-3.032,27.56,0.0,256.14,,265.0,265.0,-21.404,3.022,22.058,24.884
3833.5,3.316,0.796,-35.209,1.775,9.664,5.592,35.14,5.271,-17.258,-2.631,0.0,36.8,37.5,9.547,1.831,-22.607,-18.763,-24.46,-20.271,-3.032,27.56,0.0,255.74,,265.0,265.0,-21.47,3.022,22.061,24.928
3834.0,3.316,0.796,-35.209,1.775,9.664,5.592,35.14,5.271,-17.258,-2.631,0.0,36.8,37.5,9.547,1.831,-22.681,-18.782,-24.511,-20.268,-3.032,27.56,0.0,255.74,,265.0,265.0,-21.525,3.027,22.064,24.959
3834.5,3.316,0.796,-35.209,1.775,9.664,5.592,35.14,5.271,-17.258,-2.631,0.0,36.8,37.5,9.547,1.831,-22.63,-18.748,-24.283,-20.197,-3.032,27.56,0.0,255.84,,265.0,265.0,-21.56,3.031,22.052,25.029
3835.0,3.316,0.796,-35.209,1.775,9.664,5.592,35.14,5.271,-17.258,-2.631,0.0,36.8,37.5,9.547,1.831,-22.4,-18.753,-24.066,-20.144,-3.032,27.56,0.0,255.84,,265.0,265.0,-21.465,3.036,22.051,25.029
3835.5,3.316,0.796,-35.209,1.775,9.664,5.591,35.095,5.257,-17.248,-2.632,0.0,36.84,37.457,9.547,1.831,-22.334,-18.748,-24.047,-20.189,-3.027,27.576,0.0,255.84,,265.0,265.0,-21.341,3.041,22.038,25.025
3836.0,3.316,0.796,-35.209,1.775,9.664,5.591,35.095,5.257,-17.248,-2.632,0.0,36.8,37.5,9.547,1.831,-22.613,-18.74,-24.398,-20.263,-3.027,27.576,0.0,255.84,,265.0,265.0,-21.33,3.045,22.032,25.025
3836.5,2.853,0.722,-34.771,1.822,9.671,5.591,35.095,5.257,-17.248,-2.632,0.0,36.8,37.5,9.714,1.684,-22.642,-18.74,-24.422,-20.239,-3.027,27.576,0.0,256.04,,265.0,265.0,-21.504,3.05,22.034,25.033
3837.0,2.853,0.722,-34.771,1.822,9.671,5.591,35.095,5.257,-17.248,-2.632,0.0,36.8,37.5,9.714,1.684,-22.426,-18.726,-24.176,-20.161,-3.027,27.576,0.0,256.04,,265.0,265.0,-21.511,3.046,22.02,25.039
3837.5,2.853,0.722,-34.771,1.822,9.671,5.591,35.095,5.257,-17.248,-2.632,0.0,36.8,37.5,9.714,1.684,-22.316,-18.718,-24.005,-20.078,-3.027,27.576,0.0,255.74,,265.0,265.0,-21.372,3.043,22.012,25.009
3838.0,2.853,0.722,-34.771,1.822,9.671,5.591,35.095,5.257,-17.248,-2.632,0.0,36.8,37.5,9.714,1.684,-22.374,-18.707,-24.111,-20.129,-3.027,27.576,0.0,255.74,,265.0,265.0,-21.279,3.04,22.021,24.976
3838.5,2.853,0.722,-34.771,1.822,9.671,5.594,35.099,5.278,-17.239,-2.638,0.0,36.86,37.516,9.714,1.684,-22.492,-18.724,-24.312,-20.207,-3.029,27.595,0.0,255.44,,265.0,265.0,-21.33,3.037,22.023,25.011
3839.0,2.853,0.722,-34.771,1.822,9.671,5.594,35.099,5.278,-17.239,-2.638,0.0,36.9,37.5,9.714,1.684,-22.591,-18.72,-24.433,-20.25,-3.029,27.595,0.0,255.44,,265.0,265.0,-21.434,3.034,22.023,25.001
3839.5,3.532,0.839,-35.209,1.8,9.759,5.594,35.099,5.278,-17.239,-2.638,0.0,36.9,37.5,9.648,1.782,-22.476,-18.708,-24.211,-20.109,-3.029,27.595,0.0,255.14,,265.0,265.0,-21.498,3.031,22.029,24.992
3840.0,3.532,0.839,-35.209,1.8,9.759,5.594,35.099,5.278,-17.239,-2.638,0.0,36.9,37.5,9.648,1.782,-22.358,-18.694,-24.034,-20.109,-3.029,27.595,0.0,255.14,,265.0,265.0,-21.376,3.039,22.02,24.999
3840.5,3.532,0.839,-35.209,1.8,9.759,5.594,35.099,5.278,-17.239,-2.638,0.0,36.9,37.5,9.648,1.782,-22.455,-18.711,-24.172,-20.155,-3.029,27.595,0.0,255.34,,265.0,265.0,-21.299,3.047,22.021,24.993
3841.0,3.532,0.839,-35.209,1.8,9.759,5.594,35.099,5.278,-17.239,-2.638,0.0,36.9,37.5,9.648,1.782,-22.536,-18.7,-24.35,-20.181,-3.029,27.595,0.0,255.34,,265.0,265.0,-21.374,3.055,22.06,24.993
3841.5,3.532,0.839,-35.209,1.8,9.759,5.594,35.099,5.278,-17.239,-2.638,0.0,36.9,37.5,9.648,1.782,-22.589,-18.69,-24.458,-20.211,-3.029,27.595,0.0,255.34,,265.0,265.0,-21.442,3.063,22.032,24.972
3842.0,3.532,0.839,-35.209,1.8,9.759,5.592,35.133,5.282,-17.329,-2.642,0.0,36.844,37.457,9.648,1.782,-22.568,-18.677,-24.358,-20.187,-3.043,27.587,0.0,255.34,,265.0,265.0,-21.487,3.071,22.016,25.046
3842.5,3.532,0.839,-35.209,1.8,9.759,5.592,35.133,5.282,-17.329,-2.642,0.0,36.8,37.5,9.648,1.782,-22.437,-18.67,-24.071,-20.096,-3.043,27.587,0.0,255.74,,265.0,265.0,-21.447,3.078,22.018,25.035
3843.0,3.534,0.817,-35.209,1.78,9.66,5.592,35.133,5.282,-17.329,-2.642,0.0,36.8,37.5,9.639,1.781,-22.429,-18.667,-24.186,-20.121,-3.043,27.587,0.0,255.74,,265.0,265.0,-21.318,3.086,22.014,25.031
3843.5,3.534,0.817,-35.209,1.78,9.66,5.592,35.133,5.282,-17.329,-2.642,0.0,36.8,37.5,9.639,1.781,-22.5,-18.664,-24.335,-20.174,-3.043,27.587,0.0,255.74,,265.0,265.0,-21.351,3.093,22.017,25.026
3844.0,3.534,0.817,-35.209,1.78,9.66,5.592,35.133,5.282,-17.329,-2.642,0.0,36.8,37.5,9.639,1.781,-22.573,-18.659,-24.438,-20.154,-3.043,27.587,0.0,255.74,,265.0,265.0,-21.418,3.1,22.003,25.052
3844.5,3.534,0.817,-35.209,1.78,9.66,5.592,35.133,5.282,-17.329,-2.642,0.0,36.8,37.5,9.639,1.781,-22.563,-18.676,-24.288,-20.135,-3.043,27.587,0.0,255.84,,265.0,265.0,-21.456,3.107,21.991,25.043
3845.0,3.534,0.817,-35.209,1.78,9.66,5.593,35.154,5.254,-17.383,-2.639,0.0,36.855,37.493,9.639,1.781,-22.295,-18.64,-24.085,-20.034,-3.05,27.603,0.0,255.84,,265.0,265.0,-21.416,3.114,22.0,25.046
3845.5,3.534,0.817,-35.209,1.78,9.66,5.593,35.154,5.254,-17.383,-2.639,0.0,36.9,37.5,9.639,1.781,-22.344,-18.616,-24.072,-20.033,-3.05,27.603,0.0,255.54,,265.0,265.0,-21.264,3.121,22.009,25.011
3846.0,2.963,0.727,-35.209,1.799,9.791,5.593,35.154,5.254,-17.383,-2.639,0.0,36.9,37.5,9.683,1.758,-22.378,-18.634,-24.223,-20.102,-3.05,27.603,0.0,255.54,,265.0,265.0,-21.266,3.128,21.993,25.017
3846.5,2.963,0.727,-35.209,1.799,9.791,5.593,35.154,5.254,-17.383,-2.639,0.0,36.9,37.5,9.683,1.758,-22.473,-18.655,-24.338,-20.159,-3.05,27.603,0.0,255.54,,265.0,265.0,-21.334,3.125,21.993,24.987
3847.0,2.963,0.727,-35.209,1.799,9.791,5.593,35.154,5.254,-17.383,-2.639,0.0,36.9,37.5,9.683,1.758,-22.513,-18.619,-24.255,-20.072,-3.05,27.603,0.0,255.54,,265.0,265.0,-21.406,3.123,21.988,24.941
3847.5,2.963,0.727,-35.209,1.799,9.791,5.593,35.154,5.254,-17.383,-2.639,0.0,36.9,37.5,9.683,1.758,-22.353,-18.6,-24.089,-20.019,-3.05,27.603,0.0,255.54,,265.0,265.0,-21.365,3.12,21.998,24.897
3848.0,2.963,0.727,-35.209,1.799,9.791,5.593,35.154,5.254,-17.383,-2.639,0.0,36.9,37.5,9.683,1.758,-22.176,-18.591,-24.036,-20.021,-3.05,27.603,0.0,255.54,,265.0,265.0,-21.265,3.117,21.997,24.854
3848.5,2.963,0.727,-35.209,1.799,9.791,5.599,35.127,5.242,-17.415,-2.652,0.0,36.861,37.504,9.683,1.758,-22.273,-18.619,-24.105,-20.04,-3.05,27.611,0.0,255.04,,265.0,265.0,-21.206,3.115,22.003,24.821
3849.0,2.963,0.727,-35.209,1.799,9.791,5.599,35.127,5.242,-17.415,-2.652,0.0,36.9,37.5,9.683,1.758,-22.392,-18.598,-24.228,-20.109,-3.05,27.611,0.0,255.04,,265.0,265.0,-21.259,3.112,22.007,24.835
3849.5,2.557,0.673,-33.981,1.791,9.642,5.599,35.127,5.242,-17.415,-2.652,0.0,36.9,37.5,9.8,1.838,-22.518,-18.595,-24.305,-20.102,-3.05,27.611,0.0,255.44,,265.0,265.0,-21.332,3.11,22.004,24.858
3850.0,2.557,0.673,-33.981,1.791,9.642,5.599,35.127,5.242,-17.415,-2.652,0.0,36.9,37.5,9.8,1.838,-22.458,-18.58,-24.201,-20.067,-3.05,27.611,0.0,255.44,,265.0,265.0,-21.38,3.101,21.987,24.83
3850.5,2.557,0.673,-33.981,1.791,9.642,5.599,35.127,5.242,-17.415,-2.652,0.0,36.9,37.5,9.8,1.838,-22.194,-18.563,-23.897,-19.949,-3.05,27.611,0.0,255.74,,265.0,265.0,-21.327,3.092,22.008,24.827
3851.0,2.557,0.673,-33.981,1.791,9.642,5.599,35.127,5.242,-17.415,-2.652,0.0,36.9,37.5,9.8,1.838,-22.307,-18.559,-24.082,-20.015,-3.05,27.611,0.0,255.74,,265.0,265.0,-21.151,3.083,22.01,24.819
3851.5,2.557,0.673,-33.981,1.791,9.642,5.599,35.105,5.253,-17.428,-2.655,0.0,36.864,37.501,9.8,1.838,-22.356,-18.582,-24.218,-20.053,-3.06,27.621,0.0,255.64,,265.0,265.0,-21.241,3.075,22.012,24.871
3852.0,2.557,0.673,-33.981,1.791,9.642,5.599,35.105,5.253,-17.428,-2.655,0.0,36.9,37.5,9.8,1.838,-22.463,-18.551,-24.296,-20.077,-3.06,27.621,0.0,255.64,,265.0,265.0,-21.302,3.066,21.989,24.895
3852.5,3.383,0.882,-34.626,1.819,9.635,5.599,35.105,5.253,-17.428,-2.655,0.0,36.9,37.5,9.763,1.877,-22.402,-18.556,-24.081,-19.976,-3.06,27.621,0.0,255.34,,265.0,265.0,-21.347,3.058,21.99,24.856
3853.0,3.383,0.882,-34.626,1.819,9.635,5.599,35.105,5.253,-17.428,-2.655,0.0,36.9,37.5,9.763,1.877,-22.19,-18.542,-23.856,-19.925,-3.06,27.621,0.0,255.34,,265.0,265.0,-21.254,3.063,21.992,24.818
3853.5,3.383,0.882,-34.626,1.819,9.635,5.599,35.105,5.253,-17.428,-2.655,0.0,36.9,37.5,9.763,1.877,-22.065,-18.543,-23.859,-19.95,-3.06,27.621,0.0,255.04,,265.0,265.0,-21.128,3.068,21.977,24.84
3854.0,3.383,0.882,-34.626,1.819,9.635,5.599,35.105,5.253,-17.428,-2.655,0.0,36.9,37.5,9.763,1.877,-22.369,-18.549,-24.155,-19.985,-3.06,27.621,0.0,255.04,,265.0,265.0,-21.104,3.073,21.969,24.824
3854.5,3.383,0.882,-34.626,1.819,9.635,5.599,35.105,5.253,-17.428,-2.655,0.0,36.9,37.5,9.763,1.877,-22.421,-18.527,-24.201,-20.002,-3.06,27.621,0.0,255.34,,265.0,265.0,-21.265,3.079,21.978,24.782
3855.0,3.383,0.882,-34.626,1.819,9.635,5.599,35.153,5.259,-17.453,-2.644,0.0,36.87,37.487,9.763,1.877,-22.336,-18.515,-24.053,-19.951,-3.054,27.636,0.0,255.34,,265.0,265.0,-21.288,3.084,21.968,24.781
3855.5,3.383,0.882,-34.626,1.819,9.635,5.599,35.153,5.259,-17.453,-2.644,0.0,36.9,37.5,9.763,1.877,-22.139,-18.507,-23.956,-19.914,-3.054,27.636,0.0,255.54,,265.0,265.0,-21.214,3.088,21.958,24.779
3856.0,3.072,0.721,-35.209,1.784,9.69,5.599,35.153,5.259,-17.453,-2.644,0.0,36.9,37.5,9.672,1.844,-22.089,-18.498,-23.956,-19.908,-3.054,27.636,0.0,255.54,,265.0,265.0,-21.129,3.093,21.954,24.785
3856.5,3.072,0.721,-35.209,1.784,9.69,5.599,35.153,5.259,-17.453,-2.644,0.0,36.9,37.5,9.672,1.844,-22.18,-18.497,-24.027,-19.957,-3.054,27.636,0.0,255.74,,265.0,265.0,-21.113,3.093,21.961,24.828
3857.0,3.072,0.721,-35.209,1.784,9.69,5.599,35.153,5.259,-17.453,-2.644,0.0,36.9,37.5,9.672,1.844,-22.301,-18.5,-24.14,-19.993,-3.054,27.636,0.0,255.74,,265.0,265.0,-21.165,3.093,21.928,24.818
3857.5,3.072,0.721,-35.209,1.784,9.69,5.599,35.153,5.259,-17.453,-2.644,0.0,36.9,37.5,9.672,1.844,-22.347,-18.504,-24.053,-19.93,-3.054,27.636,0.0,255.24,,265.0,265.0,-21.233,3.092,21.937,24.834
3858.0,3.072,0.721,-35.209,1.784,9.69,5.619,35.153,5.274,-17.477,-2.646,0.0,36.869,37.483,9.672,1.844,-22.177,-18.478,-23.943,-19.904,-3.045,27.635,0.0,255.24,,265.0,265.0,-21.209,3.092,21.937,24.836
3858.5,3.072,0.721,-35.209,1.784,9.69,5.619,35.153,5.274,-17.477,-2.646,0.0,36.9,37.5,9.672,1.844,-22.131,-18.458,-23.928,-19.909,-3.045,27.635,0.0,255.24,,265.0,265.0,-21.126,3.092,21.942,24.856
3859.0,3.096,0.802,-34.459,1.798,9.583,5.619,35.153,5.274,-17.477,-2.646,0.0,36.9,37.5,9.82,1.85,-22.233,-18.468,-24.035,-19.937,-3.045,27.635,0.0,255.24,,265.0,265.0,-21.106,3.091,21.934,24.877
3859.5,3.096,0.802,-34.459,1.798,9.583,5.619,35.153,5.274,-17.477,-2.646,0.0,36.9,37.5,9.82,1.85,-22.33,-18.472,-24.142,-19.963,-3.045,27.635,0.0,255.24,,265.0,265.0,-21.168,3.091,21.907,24.887
3860.0,3.096,0.802,-34.459,1.798,9.583,5.619,35.153,5.274,-17.477,-2.646,0.0,36.9,37.5,9.82,1.85,-22.329,-18.47,-24.119,-19.962,-3.045,27.635,0.0,255.24,,265.0,265.0,-21.227,3.091,21.91,24.894
3860.5,3.096,0.802,-34.459,1.798,9.583,5.619,35.153,5.274,-17.477,-2.646,0.0,36.9,37.5,9.82,1.85,-22.202,-18.474,-24.032,-19.916,-3.045,27.635,0.0,255.54,,265.0,265.0,-21.22,3.092,21.907,24.886
3861.0,3.096,0.802,-34.459,1.798,9.583,5.619,35.153,5.274,-17.477,-2.646,0.0,36.9,37.5,9.82,1.85,-22.183,-18.455,-23.852,-19.859,-3.045,27.635,0.0,255.54,,265.0,265.0,-21.156,3.092,21.89,24.862
3861.5,3.096,0.802,-34.459,1.798,9.583,5.611,35.132,5.265,-17.486,-2.64,0.0,36.878,37.505,9.82,1.85,-22.243,-18.445,-24.02,-19.888,-3.029,27.656,0.0,255.44,,265.0,265.0,-21.087,3.092,21.891,24.834
3862.0,3.096,0.802,-34.459,1.798,9.583,5.611,35.132,5.265,-17.486,-2.64,0.0,36.9,37.5,9.82,1.85,-22.311,-18.453,-24.155,-19.95,-3.029,27.656,0.0,255.44,,265.0,265.0,-21.149,3.092,21.896,24.798
3862.5,2.659,0.613,-35.209,1.794,9.686,5.611,35.132,5.265,-17.486,-2.64,0.0,36.9,37.5,9.714,1.801,-22.336,-18.445,-24.034,-19.915,-3.029,27.656,0.0,255.54,,265.0,265.0,-21.217,3.092,21.877,24.789
3863.0,2.659,0.613,-35.209,1.794,9.686,5.611,35.132,5.265,-17.486,-2.64,0.0,36.9,37.5,9.714,1.801,-22.156,-18.441,-23.939,-19.858,-3.029,27.656,0.0,255.54,,265.0,265.0,-21.182,3.085,21.878,24.76
3863.5,2.659,0.613,-35.209,1.794,9.686,5.611,35.132,5.265,-17.486,-2.64,0.0,36.9,37.5,9.714,1.801,-21.98,-18.403,-23.83,-19.817,-3.029,27.656,0.0,255.44,,265.0,265.0,-21.098,3.078,21.862,24.741
3864.0,2.659,0.613,-35.209,1.794,9.686,5.611,35.132,5.265,-17.486,-2.64,0.0,36.9,37.5,9.714,1.801,-22.064,-18.415,-23.881,-19.824,-3.029,27.656,0.0,255.44,,265.0,265.0,-21.007,3.071,21.867,24.737
3864.5,2.659,0.613,-35.209,1.794,9.686,5.584,35.124,5.228,-17.509,-2.617,0.0,36.875,37.516,9.714,1.801,-22.156,-18.43,-24.016,-19.892,-3.042,27.652,0.0,255.44,,265.0,265.0,-21.046,3.064,21.863,24.79
3865.0,2.659,0.613,-35.209,1.794,9.686,5.584,35.124,5.228,-17.509,-2.617,0.0,36.9,37.5,9.714,1.801,-22.241,-18.41,-24.037,-19.858,-3.042,27.652,0.0,255.44,,265.0,265.0,-21.123,3.057,21.848,24.79
3865.5,3.525,0.821,-35.209,1.836,9.73,5.584,35.124,5.228,-17.509,-2.617,0.0,36.9,37.5,9.639,1.767,-22.16,-18.387,-23.816,-19.783,-3.042,27.652,0.0,255.44,,265.0,265.0,-21.136,3.051,21.866,24.819
3866.0,3.525,0.821,-35.209,1.836,9.73,5.584,35.124,5.228,-17.509,-2.617,0.0,36.9,37.5,9.639,1.767,-21.943,-18.38,-23.732,-19.776,-3.042,27.652,0.0,255.44,,265.0,265.0,-21.036,3.059,21.841,24.82
3866.5,3.525,0.821,-35.209,1.836,9.73,5.584,35.124,5.228,-17.509,-2.617,0.0,36.9,37.5,9.639,1.767,-22.029,-18.377,-23.837,-19.819,-3.042,27.652,0.0,255.54,,265.0,265.0,-20.958,3.066,21.834,24.81
3867.0,3.525,0.821,-35.209,1.836,9.73,5.584,35.124,5.228,-17.509,-2.617,0.0,36.9,37.5,9.639,1.767,-22.17,-18.391,-23.971,-19.856,-3.042,27.652,0.0,255.54,,265.0,265.0,-21.016,3.074,21.834,24.83
3867.5,3.525,0.821,-35.209,1.836,9.73,5.602,35.158,5.28,-17.563,-2.623,0.0,36.879,37.497,9.639,1.767,-22.28,-18.384,-24.064,-19.883,-3.043,27.657,0.0,255.24,,265.0,265.0,-21.097,3.081,21.832,24.75
3868.0,3.525,0.821,-35.209,1.836,9.73,5.602,35.158,5.28,-17.563,-2.623,0.0,36.9,37.5,9.639,1.767,-22.255,-18.375,-24.032,-19.85,-3.043,27.657,0.0,255.24,,265.0,265.0,-21.153,3.089,21.813,24.724
3868.5,3.525,0.821,-35.209,1.836,9.73,5.602,35.158,5.28,-17.563,-2.623,0.0,36.9,37.5,9.639,1.767,-21.966,-18.346,-23.746,-19.713,-3.043,27.657,0.0,255.14,,265.0,265.0,-21.128,3.096,21.81,24.703
3869.0,2.873,0.8,-34.028,1.848,9.656,5.602,35.158,5.28,-17.563,-2.623,0.0,36.9,37.5,9.774,1.755,-22.038,-18.335,-23.806,-19.75,-3.043,27.657,0.0,255.14,,265.0,265.0,-20.943,3.103,21.795,24.715
3869.5,2.873,0.8,-34.028,1.848,9.656,5.602,35.158,5.28,-17.563,-2.623,0.0,36.9,37.5,9.774,1.755,-22.128,-18.36,-23.964,-19.817,-3.043,27.657,0.0,255.04,,265.0,265.0,-20.982,3.099,21.802,24.742
3870.0,2.873,0.8,-34.028,1.848,9.656,5.602,35.158,5.28,-17.563,-2.623,0.0,36.9,37.5,9.774,1.755,-22.205,-18.353,-24.05,-19.862,-3.043,27.657,0.0,255.04,,265.0,265.0,-21.067,3.095,21.816,24.793
3870.5,2.873,0.8,-34.028,1.848,9.656,5.602,35.158,5.28,-17.563,-2.623,0.0,36.9,37.5,9.774,1.755,-22.199,-18.344,-23.948,-19.805,-3.043,27.657,0.0,255.34,,265.0,265.0,-21.117,3.092,21.801,24.832
3871.0,2.873,0.8,-34.028,1.848,9.656,5.595,35.163,5.271,-17.584,-2.612,0.0,36.876,37.462,9.774,1.755,-22.111,-18.332,-23.764,-19.749,-3.03,27.669,0.0,255.34,,265.0,265.0,-21.074,3.088,21.785,24.874
3871.5,2.873,0.8,-34.028,1.848,9.656,5.595,35.163,5.271,-17.584,-2.612,0.0,36.9,37.5,9.774,1.755,-21.895,-18.317,-23.666,-19.732,-3.03,27.669,0.0,255.04,,265.0,265.0,-20.989,3.085,21.787,24.91
3872.0,3.034,0.778,-34.0,1.825,9.685,5.595,35.163,5.271,-17.584,-2.612,0.0,36.9,37.5,9.837,1.691,-21.913,-18.315,-23.73,-19.751,-3.03,27.669,0.0,255.04,,265.0,265.0,-20.902,3.081,21.777,24.942
3872.5,3.034,0.778,-34.0,1.825,9.685,5.595,35.163,5.271,-17.584,-2.612,0.0,36.9,37.5,9.837,1.691,-22.156,-18.312,-23.98,-19.81,-3.03,27.669,0.0,255.44,,265.0,265.0,-20.927,3.08,21.775,24.949
3873.0,3.034,0.778,-34.0,1.825,9.685,5.595,35.163,5.271,-17.584,-2.612,0.0,36.9,37.5,9.837,1.691,-22.151,-18.325,-23.962,-19.798,-3.03,27.669,0.0,255.44,,265.0,265.0,-21.064,3.08,21.761,24.983
3873.5,3.034,0.778,-34.0,1.825,9.685,5.595,35.163,5.271,-17.584,-2.612,0.0,36.9,37.5,9.837,1.691,-22.01,-18.299,-23.697,-19.707,-3.03,27.669,0.0,255.74,,265.0,265.0,-21.059,3.079,21.768,24.986
3874.0,3.034,0.778,-34.0,1.825,9.685,5.586,35.145,5.253,-17.561,-2.617,0.0,36.885,37.466,9.837,1.691,-21.957,-18.298,-23.61,-19.695,-3.03,27.668,0.0,255.74,,265.0,265.0,-20.928,3.078,21.779,24.985
3874.5,3.034,0.778,-34.0,1.825,9.685,5.586,35.145,5.253,-17.561,-2.617,0.0,36.9,37.5,9.837,1.691,-21.996,-18.306,-23.702,-19.746,-3.03,27.668,0.0,255.54,,265.0,265.0,-20.89,3.077,21.758,24.979
3875.0,3.034,0.778,-34.0,1.825,9.685,5.586,35.145,5.253,-17.561,-2.617,0.0,36.9,37.5,9.837,1.691,-22.101,-18.3,-23.833,-19.764,-3.03,27.668,0.0,255.54,,265.0,265.0,-20.938,3.077,21.762,25.006
3875.5,3.063,0.7,-35.209,1.772,9.697,5.586,35.145,5.253,-17.561,-2.617,0.0,36.9,37.5,9.658,1.816,-22.144,-18.288,-23.906,-19.797,-3.03,27.668,0.0,255.74,,265.0,265.0,-20.999,3.076,21.747,25.005
3876.0,3.063,0.7,-35.209,1.772,9.697,5.586,35.145,5.253,-17.561,-2.617,0.0,36.9,37.5,9.658,1.816,-21.859,-18.273,-23.676,-19.645,-3.03,27.668,0.0,255.74,,265.0,265.0,-21.034,3.076,21.759,25.02
3876.5,3.063,0.7,-35.209,1.772,9.697,5.586,35.145,5.253,-17.561,-2.617,0.0,36.9,37.5,9.658,1.816,-21.864,-18.258,-23.563,-19.629,-3.03,27.668,0.0,256.24,,265.0,265.0,-20.864,3.075,21.745,24.983
3877.0,3.063,0.7,-35.209,1.772,9.697,5.586,35.145,5.253,-17.561,-2.617,0.0,36.9,37.5,9.658,1.816,-21.92,-18.263,-23.617,-19.655,-3.03,27.668,0.0,256.24,,265.0,265.0,-20.829,3.075,21.752,24.964
3877.5,3.063,0.7,-35.209,1.772,9.697,5.583,35.127,5.258,-17.579,-2.628,0.0,36.884,37.515,9.658,1.816,-21.973,-18.242,-23.777,-19.697,-3.032,27.681,0.0,255.84,,265.0,265.0,-20.864,3.075,21.752,24.957
3878.0,3.063,0.7,-35.209,1.772,9.697,5.583,35.127,5.258,-17.579,-2.628,0.0,36.9,37.5,9.658,1.816,-22.087,-18.256,-23.893,-19.749,-3.032,27.681,0.0,255.84,,265.0,265.0,-20.922,3.075,21.751,24.946
3878.5,2.868,0.679,-35.135,1.81,9.674,5.583,35.127,5.258,-17.579,-2.628,0.0,36.9,37.5,9.698,1.641,-22.072,-18.256,-23.766,-19.67,-3.032,27.681,0.0,256.04,,265.0,265.0,-20.996,3.075,21.761,24.916
3879.0,2.868,0.679,-35.135,1.81,9.674,5.583,35.127,5.258,-17.579,-2.628,0.0,36.9,37.5,9.698,1.641,-21.844,-18.227,-23.575,-19.585,-3.032,27.681,0.0,256.04,,265.0,265.0,-20.941,3.071,21.738,24.932
3879.5,2.868,0.679,-35.135,1.81,9.674,5.583,35.127,5.258,-17.579,-2.628,0.0,36.9,37.5,9.698,1.641,-21.819,-18.231,-23.61,-19.654,-3.032,27.681,0.0,256.04,,265.0,265.0,-20.808,3.068,21.753,24.936
3880.0,2.868,0.679,-35.135,1.81,9.674,5.583,35.127,5.258,-17.579,-2.628,0.0,36.9,37.5,9.698,1.641,-21.938,-18.243,-23.736,-19.714,-3.032,27.681,0.0,256.04,,265.0,270.0,-20.829,3.065,21.733,24.965
3880.5,2.868,0.679,-35.135,1.81,9.674,5.553,35.132,5.255,-17.621,-2.627,0.0,36.882,37.415,9.698,1.641,-22.025,-18.246,-23.824,-19.676,-3.032,27.688,0.0,256.24,,270.0,270.0,-20.908,3.061,21.746,24.985
3881.0,2.868,0.679,-35.135,1.81,9.674,5.553,35.132,5.255,-17.621,-2.627,0.0,36.9,37.4,9.698,1.641,-21.949,-18.214,-23.566,-19.588,-3.032,27.688,0.0,256.24,,270.0,270.0,-20.943,3.058,21.733,24.995
3881.5,2.868,0.679,-35.135,1.81,9.674,5.553,35.132,5.255,-17.621,-2.627,0.0,36.9,37.4,9.698,1.641,-21.54,-18.198,-23.256,-19.465,-3.032,27.688,0.0,255.94,,270.0,270.0,-20.829,3.055,21.724,25.015
3882.0,3.394,0.861,-34.911,1.732,9.619,5.553,35.132,5.255,-17.621,-2.627,0.0,36.9,37.4,9.706,1.887,-21.522,-18.174,-23.244,-19.46,-3.032,27.688,0.0,255.94,,270.0,270.0,-20.615,3.052,21.749,25.028
3882.5,3.394,0.861,-34.911,1.732,9.619,5.553,35.132,5.255,-17.621,-2.627,0.0,36.9,37.4,9.706,1.887,-21.697,-18.176,-23.459,-19.578,-3.032,27.688,0.0,255.54,,270.0,270.0,-20.6,3.058,21.737,25.002
3883.0,3.394,0.861,-34.911,1.732,9.619,5.553,35.132,5.255,-17.621,-2.627,0.0,36.9,37.4,9.706,1.887,-21.832,-18.185,-23.6,-19.609,-3.032,27.688,0.0,255.54,,270.0,270.0,-20.727,3.063,21.751,25.01
3883.5,3.394,0.861,-34.911,1.732,9.619,5.553,35.132,5.255,-17.621,-2.627,0.0,36.9,37.4,9.706,1.887,-21.956,-18.167,-23.593,-19.576,-3.032,27.688,0.0,261.04,,270.0,270.0,-20.807,3.069,21.743,24.951
3884.0,3.394,0.861,-34.911,1.732,9.619,5.553,35.174,5.228,-17.617,-2.619,0.0,36.881,37.466,9.706,1.887,-21.49,-18.14,-23.151,-19.419,-3.023,27.69,0.0,261.04,,270.0,270.0,-20.823,3.074,21.734,24.988
3884.5,3.394,0.861,-34.911,1.732,9.619,5.553,35.174,5.228,-17.617,-2.619,0.0,36.9,37.5,9.706,1.887,-21.444,-18.129,-23.121,-19.424,-3.023,27.69,0.0,260.54,,270.0,270.0,-20.55,3.079,21.748,24.97
3885.0,3.169,0.756,-35.209,1.724,9.671,5.553,35.174,5.228,-17.617,-2.619,0.0,36.9,37.5,9.706,1.814,-21.606,-18.135,-23.363,-19.489,-3.023,27.69,0.0,260.54,,270.0,270.0,-20.53,3.084,21.74,24.928
3885.5,3.169,0.756,-35.209,1.724,9.671,5.553,35.174,5.228,-17.617,-2.619,0.0,36.9,37.5,9.706,1.814,-21.702,-18.145,-23.518,-19.526,-3.023,27.69,0.0,260.84,,270.0,270.0,-20.648,3.086,21.761,24.902
3886.0,3.169,0.756,-35.209,1.724,9.671,5.553,35.174,5.228,-17.617,-2.619,0.0,36.9,37.5,9.706,1.814,-21.763,-18.128,-23.596,-19.546,-3.023,27.69,0.0,260.84,,270.0,270.0,-20.723,3.087,21.757,24.883
3886.5,3.169,0.756,-35.209,1.724,9.671,5.553,35.174,5.228,-17.617,-2.619,0.0,36.9,37.5,9.706,1.814,-21.765,-18.12,-23.579,-19.531,-3.023,27.69,0.0,260.94,,270.0,270.0,-20.758,3.089,21.775,24.88
3887.0,3.169,0.756,-35.209,1.724,9.671,5.561,35.157,5.255,-17.624,-2.634,0.0,36.884,37.448,9.706,1.814,-21.533,-18.06,-23.157,-19.384,-3.014,27.694,0.0,260.94,,270.0,270.0,-20.749,3.09,21.754,24.834
3887.5,3.169,0.756,-35.209,1.724,9.671,5.561,35.157,5.255,-17.624,-2.634,0.0,36.9,37.4,9.706,1.814,-21.516,-18.051,-23.214,-19.441,-3.014,27.694,0.0,260.84,,270.0,270.0,-20.533,3.091,21.769,24.803
3888.0,3.169,0.756,-35.209,1.724,9.671,5.561,35.157,5.255,-17.624,-2.634,0.0,36.9,37.4,9.706,1.814,-21.728,-18.074,-23.411,-19.501,-3.014,27.694,0.0,260.84,,270.0,270.0,-20.555,3.092,21.768,24.84
3888.5,3.56,0.866,-35.209,1.7,9.696,5.561,35.157,5.255,-17.624,-2.634,0.0,36.9,37.4,9.75,1.874,-21.835,-18.069,-23.552,-19.515,-3.014,27.694,0.0,260.64,,270.0,270.0,-20.679,3.094,21.775,24.867
3889.0,3.56,0.866,-35.209,1.7,9.696,5.561,35.157,5.255,-17.624,-2.634,0.0,36.9,37.4,9.75,1.874,-21.799,-18.072,-23.407,-19.484,-3.014,27.694,0.0,260.64,,270.0,270.0,-20.743,3.101,21.788,24.85
3889.5,3.56,0.866,-35.209,1.7,9.696,5.561,35.157,5.255,-17.624,-2.634,0.0,36.9,37.4,9.75,1.874,-21.447,-18.027,-23.166,-19.369,-3.014,27.694,0.0,260.44,,270.0,270.0,-20.69,3.109,21.762,24.835
3890.0,3.56,0.866,-35.209,1.7,9.696,5.561,35.157,5.255,-17.624,-2.634,0.0,36.9,37.4,9.75,1.874,-21.437,-18.017,-23.005,-19.329,-3.014,27.694,0.0,260.44,,270.0,270.0,-20.502,3.116,21.794,24.858
3890.5,3.56,0.866,-35.209,1.7,9.696,5.561,35.132,5.23,-17.593,-2.622,0.0,36.888,37.435,9.75,1.874,-21.679,-18.013,-23.388,-19.433,-3.012,27.701,0.0,260.34,,270.0,270.0,-20.447,3.124,21.798,24.89
3891.0,3.56,0.866,-35.209,1.7,9.696,5.561,35.132,5.23,-17.593,-2.622,0.0,36.9,37.4,9.75,1.874,-21.771,-18.011,-23.445,-19.421,-3.012,27.701,0.0,260.34,,270.0,270.0,-20.628,3.131,21.799,24.895
3891.5,2.862,0.672,-35.209,1.822,9.651,5.561,35.132,5.23,-17.593,-2.622,0.0,36.9,37.4,9.659,1.649,-21.708,-17.996,-23.306,-19.384,-3.012,27.701,0.0,260.54,,270.0,270.0,-20.662,3.138,21.797,24.909
3892.0,2.862,0.672,-35.209,1.822,9.651,5.561,35.132,5.23,-17.593,-2.622,0.0,36.9,37.4,9.659,1.649,-21.364,-17.962,-22.998,-19.288,-3.012,27.701,0.0,260.54,,270.0,270.0,-20.598,3.133,21.791,24.924
3892.5,2.862,0.672,-35.209,1.822,9.651,5.561,35.132,5.23,-17.593,-2.622,0.0,36.9,37.4,9.659,1.649,-21.351,-17.968,-22.878,-19.297,-3.012,27.701,0.0,260.44,,270.0,270.0,-20.403,3.129,21.795,24.917
3893.0,2.862,0.672,-35.209,1.822,9.651,5.561,35.132,5.23,-17.593,-2.622,0.0,36.9,37.4,9.659,1.649,-21.475,-17.966,-23.16,-19.348,-3.012,27.701,0.0,260.44,,270.0,270.0,-20.374,3.124,21.791,24.908
3893.5,2.862,0.672,-35.209,1.822,9.651,5.526,35.15,5.238,-17.601,-2.628,0.0,36.883,37.437,9.659,1.649,-21.617,-17.951,-23.362,-19.389,-3.009,27.712,0.0,260.44,,270.0,270.0,-20.487,3.12,21.792,24.86
3894.0,2.862,0.672,-35.209,1.822,9.651,5.526,35.15,5.238,-17.601,-2.628,0.0,36.9,37.4,9.659,1.649,-21.498,-17.922,-23.031,-19.253,-3.009,27.712,0.0,260.44,,270.0,270.0,-20.58,3.116,21.777,24.856
3894.5,3.306,0.76,-35.209,1.707,9.673,5.526,35.15,5.238,-17.601,-2.628,0.0,36.9,37.4,9.671,1.759,-21.193,-17.911,-22.789,-19.21,-3.009,27.712,0.0,260.44,,270.0,270.0,-20.426,3.112,21.789,24.875
3895.0,3.306,0.76,-35.209,1.707,9.673,5.526,35.15,5.238,-17.601,-2.628,0.0,36.9,37.4,9.671,1.759,-21.133,-17.887,-22.883,-19.216,-3.009,27.712,0.0,260.44,,270.0,270.0,-20.276,3.115,21.79,24.921
3895.5,3.306,0.76,-35.209,1.707,9.673,5.526,35.15,5.238,-17.601,-2.628,0.0,36.9,37.4,9.671,1.759,-21.364,-17.891,-23.095,-19.257,-3.009,27.712,0.0,260.44,,270.0,270.0,-20.28,3.118,21.775,24.96
3896.0,3.306,0.76,-35.209,1.707,9.673,5.526,35.15,5.238,-17.601,-2.628,0.0,36.9,37.4,9.671,1.759,-21.572,-17.892,-23.298,-19.314,-3.009,27.712,0.0,260.44,,270.0,270.0,-20.402,3.121,21.784,24.976
3896.5,3.306,0.76,-35.209,1.707,9.673,5.526,35.15,5.238,-17.601,-2.628,0.0,36.9,37.4,9.671,1.759,-21.611,-17.856,-23.208,-19.253,-3.009,27.712,0.0,260.74,,270.0,270.0,-20.519,3.124,21.78,25.023
3897.0,3.306,0.76,-35.209,1.707,9.673,5.526,35.2,5.231,-17.6,-2.627,0.0,36.894,37.467,9.671,1.759,-21.217,-17.854,-22.907,-19.102,-3.008,27.727,0.0,260.74,,270.0,270.0,-20.482,3.127,21.769,25.039
3897.5,3.306,0.76,-35.209,1.707,9.673,5.526,35.2,5.231,-17.6,-2.627,0.0,36.9,37.5,9.671,1.759,-21.112,-17.801,-22.666,-19.054,-3.008,27.727,0.0,260.44,,270.0,270.0,-20.27,3.13,21.761,25.082
3898.0,3.185,0.791,-35.209,1.751,9.677,5.526,35.2,5.231,-17.6,-2.627,0.0,36.9,37.5,9.689,1.909,-21.389,-17.81,-23.088,-19.194,-3.008,27.727,0.0,260.44,,270.0,270.0,-20.158,3.133,21.762,25.089
3898.5,3.185,0.791,-35.209,1.751,9.677,5.526,35.2,5.231,-17.6,-2.627,0.0,36.9,37.5,9.689,1.909,-21.44,-17.828,-23.22,-19.235,-3.008,27.727,0.0,260.54,,270.0,270.0,-20.37,3.134,21.764,25.097
3899.0,3.185,0.791,-35.209,1.751,9.677,5.526,35.2,5.231,-17.6,-2.627,0.0,36.9,37.5,9.689,1.909,-21.533,-17.817,-23.202,-19.21,-3.008,27.727,0.0,260.54,,270.0,270.0,-20.431,3.135,21.752,25.096
3899.5,3.185,0.791,-35.209,1.751,9.677,5.526,35.2,5.231,-17.6,-2.627,0.0,36.9,37.5,9.689,1.909,-21.307,-17.809,-22.862,-19.113,-3.008,27.727,0.0,260.44,,270.0,270.0,-20.44,3.135,21.761,25.082
3900.0,3.185,0.791,-35.209,1.751,9.677,5.565,35.161,5.22,-17.621,-2.616,0.0,36.895,37.428,9.689,1.909,-20.96,-17.768,-22.727,-19.048,-3.017,27.724,0.0,260.44,,270.0,270.0,-20.273,3.136,21.744,25.076
3900.5,3.185,0.791,-35.209,1.751,9.677,5.565,35.161,5.22,-17.621,-2.616,0.0,36.9,37.4,9.689,1.909,-21.069,-17.77,-22.83,-19.091,-3.017,27.724,0.0,260.54,,270.0,270.0,-20.126,3.137,21.753,25.052
3901.0,3.656,0.855,-35.209,1.716,9.705,5.565,35.161,5.22,-17.621,-2.616,0.0,36.9,37.4,9.71,1.735,-21.206,-17.767,-22.898,-19.14,-3.017,27.724,0.0,260.54,,270.0,270.0,-20.19,3.138,21.766,25.079
3901.5,3.656,0.855,-35.209,1.716,9.705,5.565,35.161,5.22,-17.621,-2.616,0.0,36.9,37.4,9.71,1.735,-21.444,-17.75,-23.128,-19.164,-3.017,27.724,0.0,260.84,,270.0,270.0,-20.253,3.146,21.752,25.093
3902.0,3.656,0.855,-35.209,1.716,9.705,5.565,35.161,5.22,-17.621,-2.616,0.0,36.9,37.4,9.71,1.735,-21.381,-17.724,-22.941,-19.156,-3.017,27.724,0.0,260.84,,270.0,270.0,-20.371,3.155,21.747,25.107
3902.5,3.656,0.855,-35.209,1.716,9.705,5.565,35.161,5.22,-17.621,-2.616,0.0,36.9,37.4,9.71,1.735,-21.161,-17.722,-22.84,-19.052,-3.017,27.724,0.0,260.84,,270.0,270.0,-20.301,3.163,21.768,25.103
3903.0,3.656,0.855,-35.209,1.716,9.705,5.565,35.161,5.22,-17.621,-2.616,0.0,36.9,37.4,9.71,1.735,-21.163,-17.681,-22.685,-19.021,-3.017,27.724,0.0,260.84,,270.0,270.0,-20.194,3.171,21.746,25.092
3903.5,3.656,0.855,-35.209,1.716,9.705,5.559,35.166,5.231,-17.651,-2.615,0.0,36.898,37.454,9.71,1.735,-21.223,-17.682,-22.776,-19.061,-3.012,27.722,0.0,260.34,,270.0,270.0,-20.138,3.179,21.748,25.1
3904.0,3.656,0.855,-35.209,1.716,9.705,5.559,35.166,5.231,-17.651,-2.615,0.0,36.9,37.5,9.71,1.735,-21.295,-17.692,-22.907,-19.072,-3.012,27.722,0.0,260.34,,270.0,270.0,-20.185,3.187,21.772,25.073
3904.5,3.319,0.792,-35.209,1.75,9.722,5.559,35.166,5.231,-17.651,-2.615,0.0,36.9,37.5,9.692,1.834,-21.362,-17.673,-22.981,-19.094,-3.012,27.722,0.0,260.74,,270.0,270.0,-20.242,3.194,21.759,25.037
3905.0,3.319,0.792,-35.209,1.75,9.722,5.559,35.166,5.231,-17.651,-2.615,0.0,36.9,37.5,9.692,1.834,-21.041,-17.637,-22.732,-18.965,-3.012,27.722,0.0,260.74,,270.0,270.0,-20.277,3.197,21.768,25.015
3905.5,3.319,0.792,-35.209,1.75,9.722,5.559,35.166,5.231,-17.651,-2.615,0.0,36.9,37.5,9.692,1.834,-21.057,-17.599,-22.658,-18.912,-3.012,27.722,0.0,260.74,,270.0,270.0,-20.094,3.199,21.767,24.987
3906.0,3.319,0.792,-35.209,1.75,9.722,5.559,35.166,5.231,-17.651,-2.615,0.0,36.9,37.5,9.692,1.834,-21.122,-17.605,-22.73,-18.964,-3.012,27.722,0.0,260.74,,270.0,270.0,-20.057,3.201,21.762,24.977
3906.5,3.319,0.792,-35.209,1.75,9.722,5.574,35.171,5.243,-17.695,-2.618,0.0,36.903,37.47,9.692,1.834,-21.211,-17.605,-22.888,-18.999,-2.997,27.746,0.0,260.54,,270.0,270.0,-20.105,3.202,21.767,24.952
3907.0,3.319,0.792,-35.209,1.75,9.722,5.574,35.171,5.243,-17.695,-2.618,0.0,36.9,37.5,9.692,1.834,-21.303,-17.599,-22.961,-19.021,-2.997,27.746,0.0,260.54,,270.0,270.0,-20.176,3.204,21.791,24.97
3907.5,2.88,0.659,-35.209,1.732,9.656,5.574,35.171,5.243,-17.695,-2.618,0.0,36.9,37.5,9.694,1.851,-21.294,-17.604,-22.919,-18.973,-2.997,27.746,0.0,260.74,,270.0,270.0,-20.221,3.206,21.797,24.989
3908.0,2.88,0.659,-35.209,1.732,9.656,5.574,35.171,5.243,-17.695,-2.618,0.0,36.9,37.5,9.694,1.851,-21.086,-17.589,-22.755,-18.918,-2.997,27.746,0.0,260.74,,270.0,270.0,-20.197,3.201,21.78,25.017
3908.5,2.88,0.659,-35.209,1.732,9.656,5.574,35.171,5.243,-17.695,-2.618,0.0,36.9,37.5,9.694,1.851,-20.806,-17.549,-22.465,-18.846,-2.997,27.746,0.0,261.04,,270.0,270.0,-20.087,3.196,21.789,24.976
3909.0,2.88,0.659,-35.209,1.732,9.656,5.574,35.171,5.243,-17.695,-2.618,0.0,36.9,37.5,9.694,1.851,-21.105,-17.568,-22.827,-18.957,-2.997,27.746,0.0,261.04,,270.0,270.0,-19.917,3.19,21.78,24.974
3909.5,2.88,0.659,-35.209,1.732,9.656,5.574,35.171,5.243,-17.695,-2.618,0.0,36.9,37.5,9.694,1.851,-21.219,-17.554,-22.995,-19.01,-2.997,27.746,0.0,261.14,,270.0,270.0,-20.114,3.185,21.804,24.935
3910.0,2.88,0.659,-35.209,1.732,9.656,5.47,35.182,5.231,-17.713,-2.619,0.0,36.912,37.496,9.694,1.851,-21.279,-17.549,-23.01,-18.982,-2.995,27.744,0.0,261.14,,270.0,270.0,-20.195,3.18,21.789,24.954
3910.5,2.88,0.659,-35.209,1.732,9.656,5.47,35.182,5.231,-17.713,-2.619,0.0,36.9,37.5,9.694,1.851,-21.098,-17.54,-22.594,-18.857,-2.995,27.744,0.0,261.34,,270.0,270.0,-20.205,3.175,21.807,24.988
3911.0,3.725,0.877,-35.209,1.788,9.717,5.47,35.182,5.231,-17.713,-2.619,0.0,36.9,37.5,9.647,1.675,-20.824,-17.504,-22.329,-18.795,-2.995,27.744,0.0,261.34,,270.0,270.0,-20.022,3.171,21.803,25.0
3911.5,3.725,0.877,-35.209,1.788,9.717,5.47,35.182,5.231,-17.713,-2.619,0.0,36.9,37.5,9.647,1.675,-20.86,-17.498,-22.401,-18.849,-2.995,27.744,0.0,261.24,,270.0,270.0,-19.863,3.18,21.821,24.992
3912.0,3.725,0.877,-35.209,1.788,9.717,5.47,35.182,5.231,-17.713,-2.619,0.0,36.9,37.5,9.647,1.675,-21.079,-17.503,-22.677,-18.884,-2.995,27.744,0.0,261.24,,270.0,270.0,-19.902,3.189,21.814,24.966
3912.5,3.725,0.877,-35.209,1.788,9.717,5.47,35.182,5.231,-17.713,-2.619,0.0,36.9,37.5,9.647,1.675,-21.174,-17.494,-22.777,-18.898,-2.995,27.744,0.0,261.14,,270.0,270.0,-20.036,3.197,21.812,24.945
3913.0,3.725,0.877,-35.209,1.788,9.717,5.519,35.221,5.225,-17.744,-2.605,0.0,36.923,37.54,9.647,1.675,-20.886,-17.462,-22.262,-18.721,-2.991,27.748,0.0,261.14,,270.0,270.0,-20.086,3.206,21.801,24.935
3913.5,3.725,0.877,-35.209,1.788,9.717,5.519,35.221,5.225,-17.744,-2.605,0.0,36.9,37.5,9.647,1.675,-20.493,-17.442,-22.093,-18.704,-2.991,27.748,0.0,261.04,,270.0,270.0,-19.833,3.215,21.812,24.945
3914.0,3.041,0.73,-35.209,1.778,9.677,5.519,35.221,5.225,-17.744,-2.605,0.0,36.9,37.5,9.522,1.705,-20.718,-17.431,-22.322,-18.778,-2.991,27.748,0.0,261.04,,270.0,270.0,-19.683,3.223,21.804,24.94
3914.5,3.041,0.73,-35.209,1.778,9.677,5.519,35.221,5.225,-17.744,-2.605,0.0,36.9,37.5,9.522,1.705,-20.949,-17.438,-22.627,-18.809,-2.991,27.748,0.0,260.64,,270.0,270.0,-19.812,3.22,21.814,24.901
3915.0,3.041,0.73,-35.209,1.778,9.677,5.519,35.221,5.225,-17.744,-2.605,0.0,36.9,37.5,9.522,1.705,-21.082,-17.441,-22.848,-18.854,-2.991,27.748,0.0,260.64,,270.0,270.0,-19.956,3.217,21.789,24.951
3915.5,3.041,0.73,-35.209,1.778,9.677,5.519,35.221,5.225,-17.744,-2.605,0.0,36.9,37.5,9.522,1.705,-21.058,-17.424,-22.636,-18.774,-2.991,27.748,0.0,260.84,,270.0,270.0,-20.056,3.214,21.79,24.964
3916.0,3.041,0.73,-35.209,1.778,9.677,5.519,35.221,5.225,-17.744,-2.605,0.0,36.9,37.5,9.522,1.705,-20.453,-17.384,-22.056,-18.648,-2.991,27.748,0.0,260.84,,270.0,270.0,-19.973,3.211,21.797,24.951
3916.5,3.041,0.73,-35.209,1.778,9.677,5.522,35.185,5.175,-17.701,-2.612,0.0,36.927,37.505,9.522,1.705,-20.713,-17.385,-22.315,-18.714,-3.006,27.755,0.0,260.94,,270.0,270.0,-19.635,3.209,21.805,24.944
3917.0,3.041,0.73,-35.209,1.778,9.677,5.522,35.185,5.175,-17.701,-2.612,0.0,36.9,37.5,9.522,1.705,-20.934,-17.37,-22.55,-18.745,-3.006,27.755,0.0,260.94,,270.0,270.0,-19.782,3.206,21.808,24.946
3917.5,2.228,0.585,-34.333,1.772,9.559,5.522,35.185,5.175,-17.701,-2.612,0.0,36.9,37.5,9.772,1.815,-20.991,-17.36,-22.719,-18.783,-3.006,27.755,0.0,261.14,,270.0,270.0,-19.9,3.203,21.805,24.922
3918.0,2.228,0.585,-34.333,1.772,9.559,5.522,35.185,5.175,-17.701,-2.612,0.0,36.9,37.5,9.772,1.815,-20.948,-17.364,-22.476,-18.688,-3.006,27.755,0.0,261.14,,270.0,270.0,-19.963,3.187,21.821,24.887
3918.5,2.228,0.585,-34.333,1.772,9.559,5.522,35.185,5.175,-17.701,-2.612,0.0,36.9,37.5,9.772,1.815,-20.57,-17.341,-22.25,-18.599,-3.006,27.755,0.0,260.94,,270.0,270.0,-19.869,3.171,21.82,24.859
3919.0,2.228,0.585,-34.333,1.772,9.559,5.522,35.185,5.175,-17.701,-2.612,0.0,36.9,37.5,9.772,1.815,-20.519,-17.319,-22.147,-18.561,-3.006,27.755,0.0,260.94,,270.0,270.0,-19.69,3.156,21.819,24.889
3919.5,2.228,0.585,-34.333,1.772,9.559,5.506,35.16,5.178,-17.713,-2.622,0.0,36.932,37.599,9.772,1.815,-20.641,-17.302,-22.355,-18.617,-3.012,27.754,0.0,260.44,,270.0,270.0,-19.636,3.141,21.824,24.892
3920.0,2.228,0.585,-34.333,1.772,9.559,5.506,35.16,5.178,-17.713,-2.622,0.0,36.9,37.6,9.772,1.815,-20.891,-17.312,-22.63,-18.682,-3.012,27.754,0.0,260.44,,270.0,270.0,-19.729,3.126,21.791,24.908
3920.5,3.03,0.78,-33.522,1.804,9.591,5.506,35.16,5.178,-17.713,-2.622,0.0,36.9,37.6,9.851,1.77,-20.781,-17.28,-22.364,-18.628,-3.012,27.754,0.0,260.44,,270.0,270.0,-19.879,3.111,21.813,24.933
3921.0,3.03,0.78,-33.522,1.804,9.591,5.506,35.16,5.178,-17.713,-2.622,0.0,36.9,37.6,9.851,1.77,-20.526,-17.238,-22.005,-18.499,-3.012,27.754,0.0,260.44,,270.0,270.0,-19.763,3.11,21.802,24.941
3921.5,3.03,0.78,-33.522,1.804,9.591,5.506,35.16,5.178,-17.713,-2.622,0.0,36.9,37.6,9.851,1.77,-20.305,-17.229,-21.974,-18.503,-3.012,27.754,0.0,260.44,,270.0,270.0,-19.567,3.108,21.81,24.988
3922.0,3.03,0.78,-33.522,1.804,9.591,5.506,35.16,5.178,-17.713,-2.622,0.0,36.9,37.6,9.851,1.77,-20.512,-17.224,-22.167,-18.573,-3.012,27.754,0.0,260.44,,270.0,270.0,-19.503,3.107,21.809,25.045
3922.5,3.03,0.78,-33.522,1.804,9.591,5.542,35.195,5.208,-17.716,-2.629,0.0,36.938,37.562,9.851,1.77,-20.767,-17.25,-22.442,-18.623,-3.018,27.754,0.0,260.54,,270.0,270.0,-19.619,3.106,21.815,25.042
3923.0,3.03,0.78,-33.522,1.804,9.591,5.542,35.195,5.208,-17.716,-2.629,0.0,36.9,37.6,9.851,1.77,-20.838,-17.237,-22.477,-18.626,-3.018,27.754,0.0,260.54,,270.0,270.0,-19.77,3.105,21.817,25.05
3923.5,3.03,0.78,-33.522,1.804,9.591,5.542,35.195,5.208,-17.716,-2.629,0.0,36.9,37.6,9.851,1.77,-20.321,-17.171,-21.855,-18.396,-3.018,27.754,0.0,260.64,,270.0,270.0,-19.794,3.103,21.8,25.075
3924.0,4.068,0.981,-35.209,1.659,9.702,5.542,35.195,5.208,-17.716,-2.629,0.0,36.9,37.6,9.623,1.812,-20.379,-17.174,-21.777,-18.445,-3.018,27.754,0.0,260.64,,270.0,270.0,-19.436,3.102,21.802,25.11
3924.5,4.068,0.981,-35.209,1.659,9.702,5.542,35.195,5.208,-17.716,-2.629,0.0,36.9,37.6,9.623,1.812,-20.597,-17.163,-22.102,-18.508,-3.018,27.754,0.0,261.44,,270.0,270.0,-19.444,3.118,21.794,25.095
3925.0,4.068,0.981,-35.209,1.659,9.702,5.542,35.195,5.208,-17.716,-2.629,0.0,36.9,37.6,9.623,1.812,-20.68,-17.166,-22.376,-18.608,-3.018,27.754,0.0,261.44,,270.0,270.0,-19.592,3.134,21.781,25.115
3925.5,4.068,0.981,-35.209,1.659,9.702,5.542,35.195,5.208,-17.716,-2.629,0.0,36.9,37.6,9.623,1.812,-20.785,-17.15,-22.423,-18.568,-3.018,27.754,0.0,261.04,,270.0,270.0,-19.707,3.149,21.801,25.123
3926.0,4.068,0.981,-35.209,1.659,9.702,5.527,35.244,5.225,-17.752,-2.622,0.0,36.95,37.563,9.623,1.812,-20.448,-17.17,-22.06,-18.451,-3.024,27.771,0.0,261.04,,270.0,270.0,-19.732,3.164,21.798,25.113
3926.5,4.068,0.981,-35.209,1.659,9.702,5.527,35.244,5.225,-17.752,-2.622,0.0,37.0,37.6,9.623,1.812,-20.261,-17.087,-21.709,-18.34,-3.024,27.771,0.0,260.54,,270.0,270.0,-19.532,3.179,21.789,25.1
3927.0,3.258,0.801,-35.209,1.75,9.773,5.527,35.244,5.225,-17.752,-2.622,0.0,37.0,37.6,9.64,1.715,-20.51,-17.077,-22.099,-18.438,-3.024,27.771,0.0,260.54,,270.0,270.0,-19.349,3.193,21.782,25.14
3927.5,3.258,0.801,-35.209,1.75,9.773,5.527,35.244,5.225,-17.752,-2.622,0.0,37.0,37.6,9.64,1.715,-20.624,-17.091,-22.305,-18.486,-3.024,27.771,0.0,260.84,,270.0,270.0,-19.531,3.194,21.779,25.16
3928.0,3.258,0.801,-35.209,1.75,9.773,5.527,35.244,5.225,-17.752,-2.622,0.0,37.0,37.6,9.64,1.715,-20.624,-17.071,-22.221,-18.437,-3.024,27.771,0.0,260.84,,270.0,270.0,-19.627,3.196,21.773,25.18
3928.5,3.258,0.801,-35.209,1.75,9.773,5.527,35.244,5.225,-17.752,-2.622,0.0,37.0,37.6,9.64,1.715,-20.43,-17.055,-21.895,-18.32,-3.024,27.771,0.0,261.04,,270.0,270.0,-19.588,3.197,21.78,25.193
3929.0,3.258,0.801,-35.209,1.75,9.773,5.522,35.19,5.181,-17.756,-2.639,0.0,36.949,37.569,9.64,1.715,-20.009,-17.027,-21.713,-18.267,-3.036,27.773,0.0,261.04,,270.0,270.0,-19.425,3.198,21.786,25.217
3929.5,3.258,0.801,-35.209,1.75,9.773,5.522,35.19,5.181,-17.756,-2.639,0.0,36.9,37.6,9.64,1.715,-20.165,-16.994,-21.861,-18.3,-3.036,27.773,0.0,260.94,,270.0,270.0,-19.254,3.199,21.759,25.225
3930.0,3.258,0.801,-35.209,1.75,9.773,5.522,35.19,5.181,-17.756,-2.639,0.0,36.9,37.6,9.64,1.715,-20.361,-17.006,-22.031,-18.337,-3.036,27.773,0.0,260.94,,270.0,270.0,-19.33,3.2,21.761,25.21
3930.5,2.355,0.654,-32.988,1.798,9.653,5.522,35.19,5.181,-17.756,-2.639,0.0,36.9,37.6,9.781,1.75,-20.551,-16.993,-22.205,-18.393,-3.036,27.773,0.0,260.84,,270.0,270.0,-19.434,3.2,21.77,25.199
3931.0,2.355,0.654,-32.988,1.798,9.653,5.522,35.19,5.181,-17.756,-2.639,0.0,36.9,37.6,9.781,1.75,-20.282,-16.982,-21.863,-18.256,-3.036,27.773,0.0,260.84,,270.0,270.0,-19.536,3.187,21.769,25.226
3931.5,2.355,0.654,-32.988,1.798,9.653,5.522,35.19,5.181,-17.756,-2.639,0.0,36.9,37.6,9.781,1.75,-20.213,-16.942,-21.716,-18.206,-3.036,27.773,0.0,260.84,,270.0,270.0,-19.346,3.173,21.769,25.197
3932.0,2.355,0.654,-32.988,1.798,9.653,5.522,35.19,5.181,-17.756,-2.639,0.0,36.9,37.6,9.781,1.75,-20.296,-16.934,-21.838,-18.228,-3.036,27.773,0.0,260.84,,270.0,270.0,-19.269,3.16,21.752,25.208
3932.5,2.355,0.654,-32.988,1.798,9.653,5.526,35.204,5.203,-17.771,-2.631,0.0,36.96,37.691,9.781,1.75,-20.468,-16.938,-22.128,-18.312,-3.03,27.771,0.0,261.04,,270.0,270.0,-19.324,3.146,21.744,25.207
3933.0,2.355,0.654,-32.988,1.798,9.653,5.526,35.204,5.203,-17.771,-2.631,0.0,37.0,37.7,9.781,1.75,-20.562,-16.966,-22.29,-18.374,-3.03,27.771,0.0,261.04,,270.0,270.0,-19.461,3.133,21.726,25.185
3933.5,2.937,0.69,-35.209,1.77,9.723,5.526,35.204,5.203,-17.771,-2.631,0.0,37.0,37.7,9.534,1.812,-20.567,-16.974,-22.256,-18.329,-3.03,27.771,0.0,260.74,,270.0,270.0,-19.548,3.121,21.711,25.164
3934.0,2.937,0.69,-35.209,1.77,9.723,5.526,35.204,5.203,-17.771,-2.631,0.0,37.0,37.7,9.534,1.812,-20.384,-16.949,-21.85,-18.226,-3.03,27.771,0.0,260.74,,270.0,270.0,-19.532,3.118,21.729,25.155
3934.5,2.937,0.69,-35.209,1.77,9.723,5.526,35.204,5.203,-17.771,-2.631,0.0,37.0,37.7,9.534,1.812,-20.121,-16.928,-21.731,-18.254,-3.03,27.771,0.0,260.84,,270.0,270.0,-19.352,3.115,21.716,25.112
3935.0,2.937,0.69,-35.209,1.77,9.723,5.526,35.204,5.203,-17.771,-2.631,0.0,37.0,37.7,9.534,1.812,-20.357,-16.913,-22.001,-18.279,-3.03,27.771,0.0,260.84,,270.0,270.0,-19.258,3.112,21.716,25.104
3935.5,2.937,0.69,-35.209,1.77,9.723,5.533,35.205,5.191,-17.799,-2.625,0.0,36.965,37.635,9.534,1.812,-20.532,-16.922,-22.205,-18.321,-3.029,27.781,0.0,260.54,,270.0,270.0,-19.388,3.109,21.711,25.096
3936.0,2.937,0.69,-35.209,1.77,9.723,5.533,35.205,5.191,-17.799,-2.625,0.0,37.0,37.6,9.534,1.812,-20.342,-16.904,-21.958,-18.268,-3.029,27.781,0.0,260.54,,270.0,270.0,-19.495,3.106,21.717,25.104
3936.5,2.937,0.69,-35.209,1.77,9.723,5.533,35.205,5.191,-17.799,-2.625,0.0,37.0,37.6,9.534,1.812,-20.158,-16.871,-21.688,-18.113,-3.029,27.781,0.0,260.44,,270.0,270.0,-19.368,3.103,21.721,25.104
3937.0,3.737,0.889,-35.209,1.765,9.673,5.533,35.205,5.191,-17.799,-2.625,0.0,37.0,37.6,9.607,1.719,-20.09,-16.849,-21.553,-18.118,-3.029,27.781,0.0,260.44,,270.0,270.0,-19.207,3.101,21.698,25.096
3937.5,3.737,0.889,-35.209,1.765,9.673,5.533,35.205,5.191,-17.799,-2.625,0.0,37.0,37.6,9.607,1.719,-20.244,-16.854,-21.724,-18.14,-3.029,27.781,0.0,260.84,,270.0,270.0,-19.153,3.111,21.688,25.098
3938.0,3.737,0.889,-35.209,1.765,9.673,5.533,35.205,5.191,-17.799,-2.625,0.0,37.0,37.6,9.607,1.719,-20.445,-16.865,-22.182,-18.253,-3.029,27.781,0.0,260.84,,270.0,270.0,-19.241,3.121,21.689,25.139
3938.5,3.737,0.889,-35.209,1.765,9.673,5.533,35.205,5.191,-17.799,-2.625,0.0,37.0,37.6,9.607,1.719,-20.387,-16.852,-21.942,-18.179,-3.029,27.781,0.0,261.14,,270.0,270.0,-19.436,3.131,21.692,25.121
3939.0,3.737,0.889,-35.209,1.765,9.673,5.573,35.258,5.242,-17.847,-2.629,0.0,36.976,37.637,9.607,1.719,-20.105,-16.838,-21.606,-18.099,-3.026,27.784,0.0,261.14,,270.0,270.0,-19.34,3.141,21.687,25.132
3939.5,3.737,0.889,-35.209,1.765,9.673,5.573,35.258,5.242,-17.847,-2.629,0.0,37.0,37.6,9.607,1.719,-19.919,-16.829,-21.565,-18.12,-3.026,27.784,0.0,260.54,,270.0,270.0,-19.162,3.151,21.694,25.136
3940.0,2.819,0.721,-34.573,1.824,9.669,5.573,35.258,5.242,-17.847,-2.629,0.0,37.0,37.6,9.68,1.668,-20.1,-16.818,-21.75,-18.145,-3.026,27.784,0.0,260.54,,270.0,270.0,-19.108,3.161,21.7,25.149
3940.5,2.819,0.721,-34.573,1.824,9.669,5.573,35.258,5.242,-17.847,-2.629,0.0,37.0,37.6,9.68,1.668,-20.303,-16.798,-21.952,-18.195,-3.026,27.784,0.0,260.24,,270.0,270.0,-19.203,3.155,21.681,25.095
3941.0,2.819,0.721,-34.573,1.824,9.669,5.573,35.258,5.242,-17.847,-2.629,0.0,37.0,37.6,9.68,1.668,-20.437,-16.812,-22.112,-18.237,-3.026,27.784,0.0,260.24,,270.0,270.0,-19.312,3.15,21.683,25.064
3941.5,2.819,0.721,-34.573,1.824,9.669,5.573,35.258,5.242,-17.847,-2.629,0.0,37.0,37.6,9.68,1.668,-20.024,-16.79,-21.63,-18.077,-3.026,27.784,0.0,260.44,,270.0,270.0,-19.4,3.144,21.673,25.068
3942.0,2.819,0.721,-34.573,1.824,9.669,5.551,35.227,5.228,-17.837,-2.635,0.0,36.972,37.628,9.68,1.668,-19.938,-16.762,-21.665,-18.085,-3.023,27.791,0.0,260.44,,270.0,270.0,-19.131,3.139,21.699,25.043
3942.5,2.819,0.721,-34.573,1.824,9.669,5.551,35.227,5.228,-17.837,-2.635,0.0,37.0,37.6,9.68,1.668,-20.132,-16.761,-21.809,-18.106,-3.023,27.791,0.0,260.64,,270.0,270.0,-19.113,3.134,21.686,25.042
3943.0,2.819,0.721,-34.573,1.824,9.669,5.551,35.227,5.228,-17.837,-2.635,0.0,37.0,37.6,9.68,1.668,-20.313,-16.763,-21.998,-18.162,-3.023,27.791,0.0,260.64,,270.0,270.0,-19.202,3.128,21.696,25.064
3943.5,3.076,0.734,-35.209,1.782,9.665,5.551,35.227,5.228,-17.837,-2.635,0.0,37.0,37.6,9.725,1.98,-20.43,-16.78,-22.115,-18.171,-3.023,27.791,0.0,260.14,,270.0,270.0,-19.309,3.123,21.67,25.067
3944.0,3.076,0.734,-35.209,1.782,9.665,5.551,35.227,5.228,-17.837,-2.635,0.0,37.0,37.6,9.725,1.98,-20.373,-16.76,-21.94,-18.129,-3.023,27.791,0.0,260.14,,270.0,270.0,-19.374,3.123,21.692,25.09
3944.5,3.076,0.734,-35.209,1.782,9.665,5.551,35.227,5.228,-17.837,-2.635,0.0,37.0,37.6,9.725,1.98,-20.024,-16.751,-21.672,-18.05,-3.023,27.791,0.0,260.34,,270.0,270.0,-19.301,3.122,21.686,25.108
3945.0,3.076,0.734,-35.209,1.782,9.665,5.551,35.227,5.228,-17.837,-2.635,0.0,37.0,37.6,9.725,1.98,-20.066,-16.742,-21.688,-18.05,-3.023,27.791,0.0,260.34,,270.0,270.0,-19.124,3.121,21.687,25.094
3945.5,3.076,0.734,-35.209,1.782,9.665,5.561,35.227,5.229,-17.835,-2.635,0.0,36.98,37.616,9.725,1.98,-20.37,-16.734,-22.087,-18.15,-3.021,27.792,0.0,260.14,,270.0,270.0,-19.137,3.12,21.681,25.119
3946.0,3.076,0.734,-35.209,1.782,9.665,5.561,35.227,5.229,-17.835,-2.635,0.0,37.0,37.6,9.725,1.98,-20.446,-16.729,-22.171,-18.174,-3.021,27.792,0.0,260.14,,270.0,270.0,-19.336,3.12,21.675,25.101
3946.5,2.834,0.678,-35.209,1.827,9.762,5.561,35.227,5.229,-17.835,-2.635,0.0,37.0,37.6,9.62,1.801,-20.401,-16.75,-22.03,-18.108,-3.021,27.792,0.0,260.24,,270.0,270.0,-19.38,3.119,21.686,25.101
3947.0,2.834,0.678,-35.209,1.827,9.762,5.561,35.227,5.229,-17.835,-2.635,0.0,37.0,37.6,9.62,1.801,-20.103,-16.722,-21.69,-18.063,-3.021,27.792,0.0,260.24,,270.0,270.0,-19.322,3.114,21.68,25.089
3947.5,2.834,0.678,-35.209,1.827,9.762,5.561,35.227,5.229,-17.835,-2.635,0.0,37.0,37.6,9.62,1.801,-20.027,-16.724,-21.656,-18.038,-3.021,27.792,0.0,260.04,,270.0,270.0,-19.144,3.11,21.674,25.088
3948.0,2.834,0.678,-35.209,1.827,9.762,5.561,35.227,5.229,-17.835,-2.635,0.0,37.0,37.6,9.62,1.801,-20.162,-16.726,-21.77,-18.078,-3.021,27.792,0.0,260.04,,270.0,270.0,-19.111,3.105,21.668,25.107
3948.5,2.834,0.678,-35.209,1.827,9.762,5.568,35.235,5.239,-17.866,-2.615,0.0,36.983,37.633,9.62,1.801,-20.314,-16.715,-22.013,-18.12,-3.024,27.796,0.0,260.44,,270.0,270.0,-19.184,3.101,21.665,25.106
