t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3949.0,2.834,0.678,-35.209,1.827,9.762,5.568,35.235,5.239,-17.866,-2.615,0.0,37.0,37.6,9.62,1.801,-20.389,-16.699,-21.951,-18.078,-3.024,27.796,0.0,260.44,,270.0,270.0,-19.29,3.096,21.671,25.099
3949.5,2.834,0.678,-35.209,1.827,9.762,5.568,35.235,5.239,-17.866,-2.615,0.0,37.0,37.6,9.62,1.801,-20.133,-16.694,-21.732,-18.011,-3.024,27.796,0.0,260.34,,270.0,270.0,-19.279,3.092,21.669,25.071
3950.0,2.934,0.726,-34.973,1.903,9.658,5.568,35.235,5.239,-17.866,-2.615,0.0,37.0,37.6,9.667,1.704,-19.925,-16.668,-21.676,-18.014,-3.024,27.796,0.0,260.34,,270.0,270.0,-19.143,3.088,21.656,25.09
3950.5,2.934,0.726,-34.973,1.903,9.658,5.568,35.235,5.239,-17.866,-2.615,0.0,37.0,37.6,9.667,1.704,-20.08,-16.682,-21.759,-18.048,-3.024,27.796,0.0,259.94,,270.0,270.0,-19.071,3.085,21.663,25.068
3951.0,2.934,0.726,-34.973,1.903,9.658,5.568,35.235,5.239,-17.866,-2.615,0.0,37.0,37.6,9.667,1.704,-20.259,-16.686,-21.926,-18.07,-3.024,27.796,0.0,259.94,,270.0,270.0,-19.142,3.083,21.678,25.081
3951.5,2.934,0.726,-34.973,1.903,9.658,5.568,35.235,5.239,-17.866,-2.615,0.0,37.0,37.6,9.667,1.704,-20.38,-16.699,-22.089,-18.127,-3.024,27.796,0.0,259.64,,270.0,270.0,-19.235,3.08,21.688,25.088
3952.0,2.934,0.726,-34.973,1.903,9.658,5.563,35.265,5.248,-17.917,-2.639,0.0,36.992,37.694,9.667,1.704,-20.348,-16.709,-21.948,-18.107,-3.027,27.792,0.0,259.64,,270.0,270.0,-19.324,3.078,21.687,25.114
3952.5,2.934,0.726,-34.973,1.903,9.658,5.563,35.265,5.248,-17.917,-2.639,0.0,37.0,37.7,9.667,1.704,-19.98,-16.682,-21.701,-17.98,-3.027,27.792,0.0,259.84,,270.0,270.0,-19.278,3.076,21.706,25.102
3953.0,2.586,0.7,-33.35,1.852,9.592,5.563,35.265,5.248,-17.917,-2.639,0.0,37.0,37.7,9.944,1.757,-20.081,-16.668,-21.78,-18.045,-3.027,27.792,0.0,259.84,,270.0,270.0,-19.086,3.073,21.674,25.148
3953.5,2.586,0.7,-33.35,1.852,9.592,5.563,35.265,5.248,-17.917,-2.639,0.0,37.0,37.7,9.944,1.757,-20.192,-16.699,-21.893,-18.071,-3.027,27.792,0.0,259.84,,270.0,270.0,-19.143,3.065,21.717,25.178
3954.0,2.586,0.7,-33.35,1.852,9.592,5.563,35.265,5.248,-17.917,-2.639,0.0,37.0,37.7,9.944,1.757,-20.276,-16.703,-22.025,-18.079,-3.027,27.792,0.0,259.84,,270.0,270.0,-19.214,3.057,21.713,25.141
3954.5,2.586,0.7,-33.35,1.852,9.592,5.563,35.265,5.248,-17.917,-2.639,0.0,37.0,37.7,9.944,1.757,-20.215,-16.691,-21.888,-18.054,-3.027,27.792,0.0,259.84,,270.0,270.0,-19.271,3.05,21.709,25.093
3955.0,2.586,0.7,-33.35,1.852,9.592,5.551,35.256,5.214,-17.902,-2.629,0.0,36.985,37.603,9.944,1.757,-20.097,-16.67,-21.649,-17.953,-3.024,27.799,0.0,259.84,,270.0,270.0,-19.212,3.042,21.69,25.069
3955.5,2.586,0.7,-33.35,1.852,9.592,5.551,35.256,5.214,-17.902,-2.629,0.0,37.0,37.6,9.944,1.757,-19.924,-16.659,-21.557,-17.928,-3.024,27.799,0.0,259.84,,270.0,270.0,-19.092,3.035,21.701,25.072
3956.0,3.174,0.769,-34.943,1.856,9.683,5.551,35.256,5.214,-17.902,-2.629,0.0,37.0,37.6,9.724,1.608,-20.186,-16.653,-21.819,-18.005,-3.024,27.799,0.0,259.84,,270.0,270.0,-19.017,3.027,21.713,25.065
3956.5,3.174,0.769,-34.943,1.856,9.683,5.551,35.256,5.214,-17.902,-2.629,0.0,37.0,37.6,9.724,1.608,-20.284,-16.654,-21.97,-18.055,-3.024,27.799,0.0,259.84,,270.0,270.0,-19.165,3.03,21.696,25.046
3957.0,3.174,0.769,-34.943,1.856,9.683,5.551,35.256,5.214,-17.902,-2.629,0.0,37.0,37.6,9.724,1.608,-20.277,-16.67,-21.798,-18.032,-3.024,27.799,0.0,259.84,,270.0,270.0,-19.241,3.032,21.696,25.049
3957.5,3.174,0.769,-34.943,1.856,9.683,5.551,35.256,5.214,-17.902,-2.629,0.0,37.0,37.6,9.724,1.608,-19.87,-16.657,-21.53,-17.936,-3.024,27.799,0.0,259.94,,270.0,270.0,-19.194,3.034,21.706,25.033
3958.0,3.174,0.769,-34.943,1.856,9.683,5.551,35.256,5.214,-17.902,-2.629,0.0,37.0,37.6,9.724,1.608,-19.911,-16.637,-21.417,-17.895,-3.024,27.799,0.0,259.94,,270.0,270.0,-18.998,3.037,21.695,25.02
3958.5,3.174,0.769,-34.943,1.856,9.683,5.561,35.206,5.215,-17.896,-2.638,0.0,36.983,37.586,9.724,1.608,-20.001,-16.615,-21.575,-17.935,-3.025,27.799,0.0,260.04,,270.0,270.0,-18.965,3.039,21.697,24.992
3959.0,3.174,0.769,-34.943,1.856,9.683,5.561,35.206,5.215,-17.896,-2.638,0.0,37.0,37.6,9.724,1.608,-20.095,-16.637,-21.745,-17.992,-3.025,27.799,0.0,260.04,,270.0,270.0,-19.031,3.041,21.705,24.982
3959.5,2.59,0.621,-35.209,1.783,9.702,5.561,35.206,5.215,-17.896,-2.638,0.0,37.0,37.6,9.637,1.917,-20.227,-16.645,-21.929,-18.036,-3.025,27.799,0.0,260.44,,270.0,270.0,-19.117,3.043,21.718,24.964
3960.0,2.59,0.621,-35.209,1.783,9.702,5.561,35.206,5.215,-17.896,-2.638,0.0,37.0,37.6,9.637,1.917,-20.081,-16.652,-21.489,-17.949,-3.025,27.799,0.0,260.44,,270.0,270.0,-19.209,3.036,21.707,24.975
3960.5,2.59,0.621,-35.209,1.783,9.702,5.561,35.206,5.215,-17.896,-2.638,0.0,37.0,37.6,9.637,1.917,-19.755,-16.631,-21.368,-17.899,-3.025,27.799,0.0,260.44,,270.0,270.0,-19.043,3.029,21.704,24.97
3961.0,2.59,0.621,-35.209,1.783,9.702,5.561,35.206,5.215,-17.896,-2.638,0.0,37.0,37.6,9.637,1.917,-19.813,-16.625,-21.488,-17.919,-3.025,27.799,0.0,260.44,,270.0,270.0,-18.913,3.021,21.713,24.998
3961.5,2.59,0.621,-35.209,1.783,9.702,5.567,35.203,5.221,-17.874,-2.637,0.0,36.99,37.591,9.637,1.917,-19.989,-16.619,-21.666,-17.971,-3.029,27.803,0.0,260.44,,270.0,270.0,-18.961,3.014,21.704,24.998
3962.0,2.59,0.621,-35.209,1.783,9.702,5.567,35.203,5.221,-17.874,-2.637,0.0,37.0,37.6,9.637,1.917,-20.204,-16.63,-21.858,-18.006,-3.029,27.803,0.0,260.44,,270.0,270.0,-19.061,3.007,21.728,24.991
3962.5,2.892,0.714,-34.667,1.757,9.587,5.567,35.203,5.221,-17.874,-2.637,0.0,37.0,37.6,9.765,1.828,-20.221,-16.603,-21.797,-17.963,-3.029,27.803,0.0,259.74,,270.0,270.0,-19.175,3.001,21.702,25.003
3963.0,2.892,0.714,-34.667,1.757,9.587,5.567,35.203,5.221,-17.874,-2.637,0.0,37.0,37.6,9.765,1.828,-19.869,-16.62,-21.477,-17.881,-3.029,27.803,0.0,259.74,,270.0,270.0,-19.146,2.999,21.711,25.005
3963.5,2.892,0.714,-34.667,1.757,9.587,5.567,35.203,5.221,-17.874,-2.637,0.0,37.0,37.6,9.765,1.828,-19.874,-16.575,-21.328,-17.841,-3.029,27.803,0.0,259.74,,270.0,270.0,-18.962,2.997,21.711,24.969
3964.0,2.892,0.714,-34.667,1.757,9.587,5.567,35.203,5.221,-17.874,-2.637,0.0,37.0,37.6,9.765,1.828,-20.029,-16.584,-21.644,-17.928,-3.029,27.803,0.0,259.74,,270.0,270.0,-18.905,2.995,21.706,24.968
3964.5,2.892,0.714,-34.667,1.757,9.587,5.567,35.203,5.221,-17.874,-2.637,0.0,37.0,37.6,9.765,1.828,-20.151,-16.585,-21.841,-17.985,-3.029,27.803,0.0,259.84,,270.0,270.0,-19.046,2.994,21.692,24.97
3965.0,2.892,0.714,-34.667,1.757,9.587,5.57,35.239,5.238,-17.881,-2.627,0.0,36.993,37.58,9.765,1.828,-20.147,-16.576,-21.73,-17.944,-3.025,27.807,0.0,259.84,,270.0,270.0,-19.14,2.992,21.712,24.96
3965.5,2.892,0.714,-34.667,1.757,9.587,5.57,35.239,5.238,-17.881,-2.627,0.0,37.0,37.6,9.765,1.828,-19.954,-16.552,-21.395,-17.799,-3.025,27.807,0.0,259.84,,270.0,270.0,-19.099,2.99,21.709,24.952
3966.0,3.469,0.839,-35.209,1.74,9.679,5.57,35.239,5.238,-17.881,-2.627,0.0,37.0,37.6,9.627,1.846,-19.572,-16.52,-21.263,-17.759,-3.025,27.807,0.0,259.84,,270.0,270.0,-18.925,2.989,21.707,24.922
3966.5,3.469,0.839,-35.209,1.74,9.679,5.57,35.239,5.238,-17.881,-2.627,0.0,37.0,37.6,9.627,1.846,-19.599,-16.523,-21.288,-17.799,-3.025,27.807,0.0,259.64,,270.0,270.0,-18.779,2.997,21.695,24.912
3967.0,3.469,0.839,-35.209,1.74,9.679,5.57,35.239,5.238,-17.881,-2.627,0.0,37.0,37.6,9.627,1.846,-20.055,-16.517,-21.739,-17.942,-3.025,27.807,0.0,259.64,,270.0,270.0,-18.802,3.004,21.685,24.878
3967.5,3.469,0.839,-35.209,1.74,9.679,5.57,35.239,5.238,-17.881,-2.627,0.0,37.0,37.6,9.627,1.846,-20.08,-16.536,-21.72,-17.915,-3.025,27.807,0.0,259.74,,270.0,270.0,-19.063,3.012,21.686,24.924
3968.0,3.469,0.839,-35.209,1.74,9.679,5.558,35.271,5.23,-17.867,-2.623,0.0,36.989,37.57,9.627,1.846,-19.807,-16.547,-21.32,-17.812,-3.027,27.808,0.0,259.74,,270.0,270.0,-19.062,3.019,21.694,24.928
3968.5,3.469,0.839,-35.209,1.74,9.679,5.558,35.271,5.23,-17.867,-2.623,0.0,37.0,37.6,9.627,1.846,-19.547,-16.505,-20.921,-17.689,-3.027,27.808,0.0,259.94,,270.0,270.0,-18.871,3.027,21.691,24.915
3969.0,3.545,0.811,-35.209,1.747,9.704,5.558,35.271,5.23,-17.867,-2.623,0.0,37.0,37.6,9.665,1.787,-19.693,-16.496,-21.108,-17.761,-3.027,27.808,0.0,259.94,,270.0,270.0,-18.665,3.034,21.696,24.931
3969.5,3.545,0.811,-35.209,1.747,9.704,5.558,35.271,5.23,-17.867,-2.623,0.0,37.0,37.6,9.665,1.787,-19.83,-16.486,-21.416,-17.804,-3.027,27.808,0.0,260.24,,270.0,270.0,-18.765,3.042,21.699,24.962
3970.0,3.545,0.811,-35.209,1.747,9.704,5.558,35.271,5.23,-17.867,-2.623,0.0,37.0,37.6,9.665,1.787,-19.968,-16.501,-21.67,-17.843,-3.027,27.808,0.0,260.24,,270.0,270.0,-18.884,3.051,21.691,24.946
3970.5,3.545,0.811,-35.209,1.747,9.704,5.558,35.271,5.23,-17.867,-2.623,0.0,37.0,37.6,9.665,1.787,-19.588,-16.43,-21.059,-17.625,-3.027,27.808,0.0,260.24,,270.0,270.0,-18.995,3.059,21.671,24.907
3971.0,3.545,0.811,-35.209,1.747,9.704,5.558,35.271,5.23,-17.867,-2.623,0.0,37.0,37.6,9.665,1.787,-19.262,-16.416,-20.945,-17.6,-3.027,27.808,0.0,260.24,,270.0,270.0,-18.676,3.067,21.666,24.879
3971.5,3.545,0.811,-35.209,1.747,9.704,5.539,35.225,5.207,-17.835,-2.628,0.0,36.996,37.551,9.665,1.787,-19.398,-16.401,-21.069,-17.65,-3.009,27.817,0.0,260.34,,270.0,270.0,-18.556,3.075,21.668,24.853
3972.0,3.545,0.811,-35.209,1.747,9.704,5.539,35.225,5.207,-17.835,-2.628,0.0,37.0,37.6,9.665,1.787,-19.654,-16.413,-21.245,-17.733,-3.009,27.817,0.0,260.34,,270.0,270.0,-18.63,3.082,21.662,24.829
3972.5,2.502,0.566,-35.209,1.737,9.674,5.539,35.225,5.207,-17.835,-2.628,0.0,37.0,37.6,9.659,1.817,-19.881,-16.434,-21.504,-17.808,-3.009,27.817,0.0,260.54,,270.0,270.0,-18.761,3.09,21.664,24.777
3973.0,2.502,0.566,-35.209,1.737,9.674,5.539,35.225,5.207,-17.835,-2.628,0.0,37.0,37.6,9.659,1.817,-19.856,-16.404,-21.238,-17.692,-3.009,27.817,0.0,260.54,,270.0,270.0,-18.906,3.08,21.66,24.75
3973.5,2.502,0.566,-35.209,1.737,9.674,5.539,35.225,5.207,-17.835,-2.628,0.0,37.0,37.6,9.659,1.817,-19.385,-16.335,-20.856,-17.508,-3.009,27.817,0.0,260.84,,270.0,270.0,-18.798,3.071,21.647,24.729
3974.0,2.502,0.566,-35.209,1.737,9.674,5.539,35.225,5.207,-17.835,-2.628,0.0,37.0,37.6,9.659,1.817,-19.028,-16.3,-20.534,-17.441,-3.009,27.817,0.0,260.84,,270.0,270.0,-18.521,3.061,21.648,24.724
3974.5,2.502,0.566,-35.209,1.737,9.674,5.513,35.171,5.184,-17.799,-2.625,0.0,36.993,37.577,9.659,1.817,-19.554,-16.341,-21.128,-17.642,-3.014,27.813,0.0,260.44,,270.0,270.0,-18.326,3.052,21.639,24.726
3975.0,2.502,0.566,-35.209,1.737,9.674,5.513,35.171,5.184,-17.799,-2.625,0.0,37.0,37.6,9.659,1.817,-19.792,-16.354,-21.471,-17.709,-3.014,27.813,0.0,260.44,,270.0,270.0,-18.666,3.043,21.635,24.778
3975.5,2.48,0.626,-34.632,1.745,9.661,5.513,35.171,5.184,-17.799,-2.625,0.0,37.0,37.6,9.75,1.787,-19.688,-16.332,-21.255,-17.623,-3.014,27.813,0.0,260.84,,270.0,270.0,-18.831,3.034,21.628,24.781
3976.0,2.48,0.626,-34.632,1.745,9.661,5.513,35.171,5.184,-17.799,-2.625,0.0,37.0,37.6,9.75,1.787,-19.238,-16.205,-20.558,-17.303,-3.014,27.813,0.0,260.84,,270.0,270.0,-18.724,3.025,21.627,24.781
3976.5,2.48,0.626,-34.632,1.745,9.661,5.513,35.171,5.184,-17.799,-2.625,0.0,37.0,37.6,9.75,1.787,-18.65,-16.214,-20.227,-17.319,-3.014,27.813,0.0,260.74,,270.0,270.0,-18.326,3.016,21.625,24.803
3977.0,2.48,0.626,-34.632,1.745,9.661,5.513,35.171,5.184,-17.799,-2.625,0.0,37.0,37.6,9.75,1.787,-19.069,-16.222,-20.601,-17.444,-3.014,27.813,0.0,260.74,,270.0,270.0,-18.102,3.008,21.621,24.853
3977.5,2.48,0.626,-34.632,1.745,9.661,5.494,35.224,5.197,-17.796,-2.626,0.0,36.985,37.617,9.75,1.787,-19.505,-16.225,-21.046,-17.535,-3.006,27.824,0.0,260.24,,270.0,270.0,-18.334,2.999,21.619,24.864
3978.0,2.48,0.626,-34.632,1.745,9.661,5.494,35.224,5.197,-17.796,-2.626,0.0,37.0,37.6,9.75,1.787,-19.375,-16.138,-21.043,-17.394,-3.006,27.824,0.0,260.24,,270.0,270.0,-18.578,2.99,21.61,24.873
3978.5,2.48,0.626,-34.632,1.745,9.661,5.494,35.224,5.197,-17.796,-2.626,0.0,37.0,37.6,9.75,1.787,-18.728,-16.025,-20.184,-17.104,-3.006,27.824,0.0,260.34,,270.0,270.0,-18.488,2.982,21.612,24.873
3979.0,3.813,0.919,-35.209,1.707,9.64,5.494,35.224,5.197,-17.796,-2.626,0.0,37.0,37.6,9.597,1.814,-18.908,-16.047,-20.257,-17.208,-3.006,27.824,0.0,260.34,,270.0,270.0,-18.01,2.974,21.606,24.851
3979.5,3.813,0.919,-35.209,1.707,9.64,5.494,35.224,5.197,-17.796,-2.626,0.0,37.0,37.6,9.597,1.814,-19.261,-16.084,-20.792,-17.383,-3.006,27.824,0.0,260.24,,270.0,270.0,-18.105,2.987,21.582,24.864
3980.0,3.813,0.919,-35.209,1.707,9.64,5.494,35.224,5.197,-17.796,-2.626,0.0,37.0,37.6,9.597,1.814,-19.412,-16.113,-21.042,-17.451,-3.006,27.824,0.0,260.24,,270.0,270.0,-18.38,3.001,21.593,24.833
3980.5,3.813,0.919,-35.209,1.707,9.64,5.494,35.224,5.197,-17.796,-2.626,0.0,37.0,37.6,9.597,1.814,-19.629,-16.148,-21.33,-17.475,-3.006,27.824,0.0,260.34,,270.0,270.0,-18.505,3.014,21.59,24.831
3981.0,3.813,0.919,-35.209,1.707,9.64,5.515,35.295,5.225,-17.882,-2.625,0.0,36.982,37.565,9.597,1.814,-19.503,-16.129,-21.023,-17.346,-3.017,27.818,0.0,260.34,,270.0,270.0,-18.646,3.027,21.605,24.826
3981.5,3.813,0.919,-35.209,1.707,9.64,5.515,35.295,5.225,-17.882,-2.625,0.0,37.0,37.6,9.597,1.814,-18.686,-16.02,-20.355,-17.184,-3.017,27.818,0.0,260.34,,270.0,270.0,-18.5,3.053,21.599,24.844
3982.0,3.481,0.918,-34.599,1.733,9.62,5.515,35.295,5.225,-17.882,-2.625,0.0,37.0,37.6,9.689,1.894,-19.093,-16.037,-20.608,-17.298,-3.017,27.818,0.0,260.34,,270.0,270.0,-18.061,3.053,21.592,24.874
3982.5,3.481,0.918,-34.599,1.733,9.62,5.515,35.295,5.225,-17.882,-2.625,0.0,37.0,37.6,9.689,1.894,-19.412,-16.049,-20.886,-17.361,-3.017,27.818,0.0,260.14,,270.0,270.0,-18.259,3.06,21.587,24.89
3983.0,3.481,0.918,-34.599,1.733,9.62,5.515,35.295,5.225,-17.882,-2.625,0.0,37.0,37.6,9.689,1.894,-19.487,-16.092,-21.15,-17.431,-3.017,27.818,0.0,260.14,,270.0,270.0,-18.427,3.067,21.578,24.904
3983.5,3.481,0.918,-34.599,1.733,9.62,5.515,35.295,5.225,-17.882,-2.625,0.0,37.0,37.6,9.689,1.894,-19.358,-16.078,-21.06,-17.374,-3.017,27.818,0.0,259.94,,270.0,270.0,-18.54,3.074,21.588,24.876
3984.0,3.481,0.918,-34.599,1.733,9.62,5.512,35.283,5.186,-17.848,-2.635,0.0,36.98,37.554,9.689,1.894,-19.065,-15.986,-20.56,-17.174,-3.023,27.814,0.0,259.94,,270.0,270.0,-18.467,3.08,21.579,24.866
3984.5,3.481,0.918,-34.599,1.733,9.62,5.512,35.283,5.186,-17.848,-2.635,0.0,37.0,37.6,9.689,1.894,-18.812,-15.973,-20.173,-17.125,-3.023,27.814,0.0,259.94,,270.0,270.0,-18.196,3.087,21.574,24.866
3985.0,3.481,0.918,-34.599,1.733,9.62,5.512,35.283,5.186,-17.848,-2.635,0.0,37.0,37.6,9.689,1.894,-19.219,-16.006,-20.727,-17.324,-3.023,27.814,0.0,259.94,,270.0,270.0,-18.021,3.093,21.569,24.908
3985.5,2.683,0.712,-34.262,1.764,9.657,5.512,35.283,5.186,-17.848,-2.635,0.0,37.0,37.6,9.659,1.673,-19.291,-16.028,-20.924,-17.363,-3.023,27.814,0.0,260.44,,270.0,270.0,-18.319,3.1,21.577,24.897
3986.0,2.683,0.712,-34.262,1.764,9.657,5.512,35.283,5.186,-17.848,-2.635,0.0,37.0,37.6,9.659,1.673,-19.411,-16.015,-20.795,-17.315,-3.023,27.814,0.0,260.44,,270.0,270.0,-18.401,3.093,21.577,24.864
3986.5,2.683,0.712,-34.262,1.764,9.657,5.512,35.283,5.186,-17.848,-2.635,0.0,37.0,37.6,9.659,1.673,-19.045,-15.991,-20.62,-17.183,-3.023,27.814,0.0,260.54,,270.0,270.0,-18.384,3.086,21.557,24.823
3987.0,2.683,0.712,-34.262,1.764,9.657,5.512,35.283,5.186,-17.848,-2.635,0.0,37.0,37.6,9.659,1.673,-18.784,-15.957,-20.304,-17.079,-3.023,27.814,0.0,260.54,,270.0,270.0,-18.209,3.08,21.562,24.832
3987.5,2.683,0.712,-34.262,1.764,9.657,5.517,35.228,5.196,-17.845,-2.637,0.0,36.984,37.578,9.659,1.673,-18.884,-15.957,-20.314,-17.124,-3.031,27.817,0.0,260.24,,270.0,270.0,-18.031,3.073,21.572,24.771
3988.0,2.683,0.712,-34.262,1.764,9.657,5.517,35.228,5.196,-17.845,-2.637,0.0,37.0,37.6,9.659,1.673,-19.056,-15.957,-20.557,-17.231,-3.031,27.817,0.0,260.24,,270.0,270.0,-18.07,3.067,21.576,24.766
3988.5,2.644,0.71,-33.46,1.796,9.619,5.517,35.228,5.196,-17.845,-2.637,0.0,37.0,37.6,9.744,1.697,-19.224,-15.976,-20.803,-17.294,-3.031,27.817,0.0,259.84,,270.0,270.0,-18.2,3.06,21.568,24.736
3989.0,2.644,0.71,-33.46,1.796,9.619,5.517,35.228,5.196,-17.845,-2.637,0.0,37.0,37.6,9.744,1.697,-19.123,-15.956,-20.396,-17.152,-3.031,27.817,0.0,259.84,,270.0,270.0,-18.325,3.054,21.558,24.716
3989.5,2.644,0.71,-33.46,1.796,9.619,5.517,35.228,5.196,-17.845,-2.637,0.0,37.0,37.6,9.744,1.697,-18.743,-15.932,-20.153,-17.047,-3.031,27.817,0.0,259.84,,270.0,270.0,-18.157,3.047,21.56,24.67
3990.0,2.644,0.71,-33.46,1.796,9.619,5.517,35.228,5.196,-17.845,-2.637,0.0,37.0,37.6,9.744,1.697,-18.652,-15.921,-20.17,-17.112,-3.031,27.817,0.0,259.84,,270.0,270.0,-17.969,3.04,21.562,24.663
3990.5,2.644,0.71,-33.46,1.796,9.619,5.505,35.22,5.221,-17.783,-2.631,0.0,36.991,37.556,9.744,1.697,-18.953,-15.926,-20.456,-17.152,-3.02,27.818,0.0,259.64,,270.0,270.0,-17.964,3.034,21.553,24.638
3991.0,2.644,0.71,-33.46,1.796,9.619,5.505,35.22,5.221,-17.783,-2.631,0.0,37.0,37.6,9.744,1.697,-19.233,-15.918,-20.746,-17.235,-3.02,27.818,0.0,259.64,,270.0,270.0,-18.121,3.027,21.555,24.613
3991.5,2.644,0.71,-33.46,1.796,9.619,5.505,35.22,5.221,-17.783,-2.631,0.0,37.0,37.6,9.744,1.697,-19.314,-15.922,-20.849,-17.251,-3.02,27.818,0.0,259.84,,270.0,270.0,-18.283,3.021,21.559,24.568
3992.0,2.8,0.637,-35.209,1.734,9.694,5.505,35.22,5.221,-17.783,-2.631,0.0,37.0,37.6,9.687,1.681,-19.203,-15.923,-20.493,-17.163,-3.02,27.818,0.0,259.84,,270.0,270.0,-18.334,3.015,21.547,24.593
3992.5,2.8,0.637,-35.209,1.734,9.694,5.505,35.22,5.221,-17.783,-2.631,0.0,37.0,37.6,9.687,1.681,-18.724,-15.851,-20.277,-17.059,-3.02,27.818,0.0,259.94,,270.0,270.0,-18.196,3.011,21.549,24.613
3993.0,2.8,0.637,-35.209,1.734,9.694,5.505,35.22,5.221,-17.783,-2.631,0.0,37.0,37.6,9.687,1.681,-18.882,-15.848,-20.477,-17.102,-3.02,27.818,0.0,259.94,,270.0,270.0,-17.978,3.008,21.553,24.619
3993.5,2.8,0.637,-35.209,1.734,9.694,5.505,35.22,5.221,-17.783,-2.631,0.0,37.0,37.6,9.687,1.681,-19.104,-15.837,-20.657,-17.177,-3.02,27.818,0.0,259.94,,270.0,270.0,-18.077,3.005,21.548,24.618
3994.0,2.8,0.637,-35.209,1.734,9.694,5.5,35.282,5.195,-17.794,-2.631,0.0,36.995,37.573,9.687,1.681,-19.276,-15.853,-20.859,-17.219,-3.017,27.813,0.0,259.94,,270.0,270.0,-18.194,3.001,21.538,24.635
3994.5,2.8,0.637,-35.209,1.734,9.694,5.5,35.282,5.195,-17.794,-2.631,0.0,37.0,37.6,9.687,1.681,-19.221,-15.853,-20.666,-17.194,-3.017,27.813,0.0,259.74,,270.0,270.0,-18.302,2.998,21.561,24.654
3995.0,3.821,0.894,-35.209,1.785,9.701,5.5,35.282,5.195,-17.794,-2.631,0.0,37.0,37.6,9.642,1.798,-19.006,-15.843,-20.361,-17.069,-3.017,27.813,0.0,259.74,,270.0,270.0,-18.234,2.995,21.559,24.694
3995.5,3.821,0.894,-35.209,1.785,9.701,5.5,35.282,5.195,-17.794,-2.631,0.0,37.0,37.6,9.642,1.798,-18.678,-15.811,-20.2,-17.049,-3.017,27.813,0.0,259.74,,270.0,270.0,-18.07,3.008,21.556,24.719
3996.0,3.821,0.894,-35.209,1.785,9.701,5.5,35.282,5.195,-17.794,-2.631,0.0,37.0,37.6,9.642,1.798,-19.137,-15.821,-20.655,-17.154,-3.017,27.813,0.0,259.74,,270.0,270.0,-17.935,3.021,21.557,24.729
3996.5,3.821,0.894,-35.209,1.785,9.701,5.5,35.282,5.195,-17.794,-2.631,0.0,37.0,37.6,9.642,1.798,-19.247,-15.833,-20.759,-17.168,-3.017,27.813,0.0,259.94,,270.0,270.0,-18.192,3.035,21.58,24.789
3997.0,3.821,0.894,-35.209,1.785,9.701,5.551,35.317,5.24,-17.837,-2.641,0.0,37.003,37.592,9.642,1.798,-18.994,-15.798,-20.503,-17.077,-3.021,27.827,0.0,259.94,,270.0,270.0,-18.252,3.048,21.57,24.815
3997.5,3.821,0.894,-35.209,1.785,9.701,5.551,35.317,5.24,-17.837,-2.641,0.0,37.0,37.6,9.642,1.798,-18.719,-15.795,-20.097,-16.974,-3.021,27.827,0.0,260.44,,270.0,270.0,-18.093,3.06,21.587,24.869
3998.0,3.821,0.894,-35.209,1.785,9.701,5.551,35.317,5.24,-17.837,-2.641,0.0,37.0,37.6,9.642,1.798,-18.74,-15.767,-20.065,-16.983,-3.021,27.827,0.0,260.44,,270.0,270.0,-17.896,3.073,21.567,24.833
3998.5,2.815,0.687,-35.209,1.792,9.661,5.551,35.317,5.24,-17.837,-2.641,0.0,37.0,37.6,9.647,1.727,-18.938,-15.782,-20.385,-17.077,-3.021,27.827,0.0,260.34,,270.0,270.0,-17.889,3.085,21.603,24.824
3999.0,2.815,0.687,-35.209,1.792,9.661,5.551,35.317,5.24,-17.837,-2.641,0.0,37.0,37.6,9.647,1.727,-19.06,-15.784,-20.625,-17.109,-3.021,27.827,0.0,260.34,,270.0,270.0,-18.045,3.081,21.591,24.8
3999.5,2.815,0.687,-35.209,1.792,9.661,5.551,35.317,5.24,-17.837,-2.641,0.0,37.0,37.6,9.647,1.727,-19.136,-15.763,-20.663,-17.115,-3.021,27.827,0.0,259.94,,270.0,270.0,-18.144,3.076,21.595,24.803
4000.0,2.815,0.687,-35.209,1.792,9.661,5.551,35.317,5.24,-17.837,-2.641,0.0,37.0,37.6,9.647,1.727,-18.538,-15.751,-20.133,-16.964,-3.021,27.827,0.0,259.94,,270.0,270.0,-18.169,3.072,21.595,24.798
4000.5,2.815,0.687,-35.209,1.792,9.661,5.539,35.28,5.219,-17.843,-2.639,0.0,37.008,37.58,9.647,1.727,-18.652,-15.727,-20.262,-16.99,-3.019,27.826,0.0,259.84,,270.0,270.0,-17.846,3.068,21.596,24.812
4001.0,2.815,0.687,-35.209,1.792,9.661,5.539,35.28,5.219,-17.843,-2.639,0.0,37.0,37.6,9.647,1.727,-18.865,-15.731,-20.424,-17.024,-3.019,27.826,0.0,259.84,,270.0,270.0,-17.908,3.064,21.601,24.838
4001.5,2.606,0.729,-33.684,1.819,9.624,5.539,35.28,5.219,-17.843,-2.639,0.0,37.0,37.6,9.77,1.753,-19.05,-15.733,-20.598,-17.07,-3.019,27.826,0.0,260.24,,270.0,270.0,-18.011,3.059,21.599,24.861
4002.0,2.606,0.729,-33.684,1.819,9.624,5.539,35.28,5.219,-17.843,-2.639,0.0,37.0,37.6,9.77,1.753,-19.012,-15.735,-20.535,-17.039,-3.019,27.826,0.0,260.24,,270.0,270.0,-18.113,3.052,21.602,24.895
4002.5,2.606,0.729,-33.684,1.819,9.624,5.539,35.28,5.219,-17.843,-2.639,0.0,37.0,37.6,9.77,1.753,-18.808,-15.733,-20.27,-16.943,-3.019,27.826,0.0,260.24,,270.0,270.0,-18.08,3.045,21.61,24.925
4003.0,2.606,0.729,-33.684,1.819,9.624,5.539,35.28,5.219,-17.843,-2.639,0.0,37.0,37.6,9.77,1.753,-18.725,-15.697,-20.087,-16.881,-3.019,27.826,0.0,260.24,,270.0,270.0,-17.939,3.037,21.599,24.909
4003.5,2.606,0.729,-33.684,1.819,9.624,5.531,35.25,5.208,-17.827,-2.645,0.0,37.013,37.579,9.77,1.753,-18.911,-15.685,-20.413,-16.984,-3.03,27.82,0.0,260.14,,270.0,270.0,-17.847,3.03,21.603,24.935
4004.0,2.606,0.729,-33.684,1.819,9.624,5.531,35.25,5.208,-17.827,-2.645,0.0,37.0,37.6,9.77,1.753,-19.04,-15.701,-20.625,-17.042,-3.03,27.82,0.0,260.14,,270.0,270.0,-17.998,3.023,21.59,24.937
4004.5,3.268,0.746,-35.209,1.783,9.655,5.531,35.25,5.208,-17.827,-2.645,0.0,37.0,37.6,9.673,1.838,-19.056,-15.702,-20.516,-17.027,-3.03,27.82,0.0,259.64,,270.0,270.0,-18.102,3.017,21.601,24.928
4005.0,3.268,0.746,-35.209,1.783,9.655,5.531,35.25,5.208,-17.827,-2.645,0.0,37.0,37.6,9.673,1.838,-18.81,-15.673,-20.174,-16.862,-3.03,27.82,0.0,259.64,,270.0,270.0,-18.075,3.021,21.599,24.927
4005.5,3.268,0.746,-35.209,1.783,9.655,5.531,35.25,5.208,-17.827,-2.645,0.0,37.0,37.6,9.673,1.838,-18.625,-15.636,-20.031,-16.805,-3.03,27.82,0.0,259.84,,270.0,270.0,-17.88,3.025,21.598,24.94
4006.0,3.268,0.746,-35.209,1.783,9.655,5.531,35.25,5.208,-17.827,-2.645,0.0,37.0,37.6,9.673,1.838,-18.651,-15.627,-20.179,-16.864,-3.03,27.82,0.0,259.84,,270.0,270.0,-17.774,3.029,21.588,24.957
4006.5,3.268,0.746,-35.209,1.783,9.655,5.531,35.25,5.208,-17.827,-2.645,0.0,37.0,37.6,9.673,1.838,-18.923,-15.634,-20.413,-16.96,-3.03,27.82,0.0,259.54,,270.0,270.0,-17.83,3.033,21.597,24.942
4007.0,3.268,0.746,-35.209,1.783,9.655,5.549,35.303,5.223,-17.822,-2.642,0.0,37.022,37.602,9.673,1.838,-19.085,-15.645,-20.559,-16.976,-3.021,27.831,0.0,259.54,,270.0,270.0,-17.982,3.037,21.578,24.925
4007.5,3.268,0.746,-35.209,1.783,9.655,5.549,35.303,5.223,-17.822,-2.642,0.0,37.0,37.6,9.673,1.838,-18.763,-15.618,-20.181,-16.89,-3.021,27.831,0.0,259.54,,270.0,270.0,-18.066,3.04,21.604,24.903
4008.0,3.152,0.811,-34.072,1.854,9.674,5.549,35.303,5.223,-17.822,-2.642,0.0,37.0,37.6,9.814,1.697,-18.47,-15.619,-20.07,-16.837,-3.021,27.831,0.0,259.54,,270.0,270.0,-17.863,3.044,21.577,24.931
4008.5,3.152,0.811,-34.072,1.854,9.674,5.549,35.303,5.223,-17.822,-2.642,0.0,37.0,37.6,9.814,1.697,-18.571,-15.61,-20.131,-16.856,-3.021,27.831,0.0,260.14,,270.0,270.0,-17.749,3.046,21.581,24.963
4009.0,3.152,0.811,-34.072,1.854,9.674,5.549,35.303,5.223,-17.822,-2.642,0.0,37.0,37.6,9.814,1.697,-18.694,-15.621,-20.219,-16.886,-3.021,27.831,0.0,260.14,,270.0,270.0,-17.792,3.048,21.569,24.983
4009.5,3.152,0.811,-34.072,1.854,9.674,5.549,35.303,5.223,-17.822,-2.642,0.0,37.0,37.6,9.814,1.697,-18.923,-15.629,-20.467,-16.937,-3.021,27.831,0.0,260.24,,270.0,270.0,-17.855,3.049,21.564,24.931
4010.0,3.152,0.811,-34.072,1.854,9.674,5.555,35.311,5.232,-17.832,-2.644,0.0,37.018,37.606,9.814,1.697,-19.054,-15.612,-20.593,-16.949,-3.033,27.829,0.0,260.24,,270.0,270.0,-17.989,3.051,21.565,24.924
4010.5,3.152,0.811,-34.072,1.854,9.674,5.555,35.311,5.232,-17.832,-2.644,0.0,37.0,37.6,9.814,1.697,-18.512,-15.588,-19.904,-16.775,-3.033,27.829,0.0,259.74,,270.0,270.0,-18.052,3.053,21.554,24.907
4011.0,3.374,0.79,-35.209,1.756,9.711,5.555,35.311,5.232,-17.832,-2.644,0.0,37.0,37.6,9.704,1.685,-18.622,-15.566,-19.948,-16.75,-3.033,27.829,0.0,259.74,,270.0,270.0,-17.695,3.054,21.576,24.911
4011.5,3.374,0.79,-35.209,1.756,9.711,5.555,35.311,5.232,-17.832,-2.644,0.0,37.0,37.6,9.704,1.685,-18.738,-15.563,-20.199,-16.834,-3.033,27.829,0.0,259.74,,270.0,270.0,-17.721,3.06,21.546,24.863
4012.0,3.374,0.79,-35.209,1.756,9.711,5.555,35.311,5.232,-17.832,-2.644,0.0,37.0,37.6,9.704,1.685,-18.875,-15.579,-20.4,-16.91,-3.033,27.829,0.0,259.74,,270.0,270.0,-17.833,3.065,21.578,24.824
4012.5,3.374,0.79,-35.209,1.756,9.711,5.555,35.311,5.232,-17.832,-2.644,0.0,37.0,37.6,9.704,1.685,-18.967,-15.581,-20.451,-16.933,-3.033,27.829,0.0,259.74,,270.0,270.0,-17.941,3.07,21.567,24.808
4013.0,3.374,0.79,-35.209,1.756,9.711,5.555,35.311,5.232,-17.832,-2.644,0.0,37.0,37.6,9.704,1.685,-18.827,-15.574,-20.119,-16.838,-3.033,27.829,0.0,259.74,,270.0,270.0,-17.983,3.075,21.57,24.766
4013.5,3.374,0.79,-35.209,1.756,9.711,5.554,35.323,5.208,-17.818,-2.637,0.0,37.028,37.629,9.704,1.685,-18.331,-15.544,-19.821,-16.708,-3.041,27.835,0.0,259.74,,270.0,270.0,-17.839,3.08,21.588,24.749
4014.0,3.374,0.79,-35.209,1.756,9.711,5.554,35.323,5.208,-17.818,-2.637,0.0,37.0,37.6,9.704,1.685,-18.414,-15.511,-19.799,-16.684,-3.041,27.835,0.0,259.74,,270.0,270.0,-17.601,3.085,21.586,24.746
4014.5,2.99,0.712,-35.209,1.793,9.778,5.554,35.323,5.208,-17.818,-2.637,0.0,37.0,37.6,9.589,1.753,-18.74,-15.505,-20.251,-16.838,-3.041,27.835,0.0,259.84,,270.0,270.0,-17.602,3.089,21.6,24.746
4015.0,2.99,0.712,-35.209,1.793,9.778,5.554,35.323,5.208,-17.818,-2.637,0.0,37.0,37.6,9.589,1.753,-18.911,-15.52,-20.428,-16.859,-3.041,27.835,0.0,259.84,,270.0,270.0,-17.833,3.088,21.609,24.743
4015.5,2.99,0.712,-35.209,1.793,9.778,5.554,35.323,5.208,-17.818,-2.637,0.0,37.0,37.6,9.589,1.753,-18.738,-15.532,-20.177,-16.758,-3.041,27.835,0.0,259.44,,270.0,270.0,-17.93,3.086,21.606,24.743
4016.0,2.99,0.712,-35.209,1.793,9.778,5.554,35.323,5.208,-17.818,-2.637,0.0,37.0,37.6,9.589,1.753,-18.279,-15.492,-19.809,-16.658,-3.041,27.835,0.0,259.44,,270.0,270.0,-17.801,3.085,21.601,24.751
4016.5,2.99,0.712,-35.209,1.793,9.778,5.575,35.28,5.216,-17.813,-2.649,0.0,37.047,37.659,9.589,1.753,-18.258,-15.467,-19.788,-16.659,-3.037,27.832,0.0,259.64,,270.0,270.0,-17.56,3.083,21.627,24.739
4017.0,2.99,0.712,-35.209,1.793,9.778,5.575,35.28,5.216,-17.813,-2.649,0.0,37.0,37.7,9.589,1.753,-18.452,-15.459,-19.961,-16.729,-3.037,27.832,0.0,259.64,,270.0,270.0,-17.543,3.081,21.62,24.747
4017.5,3.37,0.777,-35.209,1.758,9.69,5.575,35.28,5.216,-17.813,-2.649,0.0,37.0,37.7,9.731,1.757,-18.659,-15.475,-20.161,-16.795,-3.037,27.832,0.0,259.84,,270.0,270.0,-17.65,3.08,21.617,24.73
4018.0,3.37,0.777,-35.209,1.758,9.69,5.575,35.28,5.216,-17.813,-2.649,0.0,37.0,37.7,9.731,1.757,-18.621,-15.475,-19.901,-16.718,-3.037,27.832,0.0,259.84,,270.0,270.0,-17.772,3.085,21.621,24.702
4018.5,3.37,0.777,-35.209,1.758,9.69,5.575,35.28,5.216,-17.813,-2.649,0.0,37.0,37.7,9.731,1.757,-18.091,-15.45,-19.515,-16.596,-3.037,27.832,0.0,260.04,,270.0,270.0,-17.679,3.089,21.622,24.687
4019.0,3.37,0.777,-35.209,1.758,9.69,5.575,35.28,5.216,-17.813,-2.649,0.0,37.0,37.7,9.731,1.757,-18.2,-15.437,-19.459,-16.592,-3.037,27.832,0.0,260.04,,270.0,270.0,-17.413,3.094,21.632,24.674
4019.5,3.37,0.777,-35.209,1.758,9.69,5.575,35.28,5.216,-17.813,-2.649,0.0,37.0,37.7,9.731,1.757,-18.391,-15.429,-19.807,-16.668,-3.037,27.832,0.0,260.04,,270.0,270.0,-17.422,3.098,21.631,24.671
4020.0,3.37,0.777,-35.209,1.758,9.69,5.552,35.249,5.22,-17.785,-2.651,0.0,37.048,37.676,9.731,1.757,-18.601,-15.439,-20.073,-16.721,-3.039,27.842,0.0,260.04,,270.0,270.0,-17.574,3.103,21.644,24.658
4020.5,3.37,0.777,-35.209,1.758,9.69,5.552,35.249,5.22,-17.785,-2.651,0.0,37.0,37.7,9.731,1.757,-18.691,-15.424,-20.082,-16.695,-3.039,27.842,0.0,260.04,,270.0,270.0,-17.709,3.107,21.638,24.615
4021.0,2.874,0.781,-34.344,1.809,9.647,5.552,35.249,5.22,-17.785,-2.651,0.0,37.0,37.7,9.747,1.819,-18.418,-15.417,-19.655,-16.556,-3.039,27.842,0.0,260.04,,270.0,270.0,-17.723,3.112,21.647,24.593
4021.5,2.874,0.781,-34.344,1.809,9.647,5.552,35.249,5.22,-17.785,-2.651,0.0,37.0,37.7,9.747,1.819,-17.907,-15.332,-19.435,-16.501,-3.039,27.842,0.0,259.54,,270.0,270.0,-17.511,3.108,21.644,24.567
4022.0,2.874,0.781,-34.344,1.809,9.647,5.552,35.249,5.22,-17.785,-2.651,0.0,37.0,37.7,9.747,1.819,-18.436,-15.348,-19.702,-16.592,-3.039,27.842,0.0,259.54,,270.0,270.0,-17.294,3.104,21.642,24.583
4022.5,2.874,0.781,-34.344,1.809,9.647,5.552,35.249,5.22,-17.785,-2.651,0.0,37.0,37.7,9.747,1.819,-18.572,-15.346,-19.886,-16.615,-3.039,27.842,0.0,260.14,,270.0,270.0,-17.519,3.1,21.65,24.615
4023.0,2.874,0.781,-34.344,1.809,9.647,5.548,35.317,5.22,-17.77,-2.647,0.0,37.059,37.677,9.747,1.819,-18.582,-15.354,-20.02,-16.62,-3.038,27.856,0.0,260.14,,270.0,270.0,-17.605,3.096,21.64,24.654
4023.5,2.874,0.781,-34.344,1.809,9.647,5.548,35.317,5.22,-17.77,-2.647,0.0,37.1,37.7,9.747,1.819,-18.485,-15.329,-19.78,-16.546,-3.038,27.856,0.0,259.74,,270.0,270.0,-17.644,3.093,21.635,24.695
4024.0,3.266,0.779,-35.209,1.727,9.698,5.548,35.317,5.22,-17.77,-2.647,0.0,37.1,37.7,9.513,1.768,-18.014,-15.282,-19.559,-16.406,-3.038,27.856,0.0,259.74,,270.0,270.0,-17.535,3.092,21.643,24.712
4024.5,3.266,0.779,-35.209,1.727,9.698,5.548,35.317,5.22,-17.77,-2.647,0.0,37.1,37.7,9.513,1.768,-18.029,-15.276,-19.487,-16.432,-3.038,27.856,0.0,260.14,,270.0,270.0,-17.315,3.095,21.634,24.73
4025.0,3.266,0.779,-35.209,1.727,9.698,5.548,35.317,5.22,-17.77,-2.647,0.0,37.1,37.7,9.513,1.768,-18.19,-15.284,-19.636,-16.514,-3.038,27.856,0.0,260.14,,270.0,270.0,-17.306,3.095,21.647,24.739
4025.5,3.266,0.779,-35.209,1.727,9.698,5.548,35.317,5.22,-17.77,-2.647,0.0,37.1,37.7,9.513,1.768,-18.491,-15.295,-19.904,-16.562,-3.038,27.856,0.0,259.94,,270.0,270.0,-17.406,3.098,21.644,24.75
4026.0,3.266,0.779,-35.209,1.727,9.698,5.548,35.317,5.22,-17.77,-2.647,0.0,37.1,37.7,9.513,1.768,-18.163,-15.278,-19.547,-16.436,-3.038,27.856,0.0,259.94,,270.0,270.0,-17.563,3.1,21.63,24.762
4026.5,3.266,0.779,-35.209,1.727,9.698,5.547,35.352,5.224,-17.75,-2.648,0.0,37.069,37.691,9.513,1.768,-17.867,-15.187,-19.15,-16.247,-3.038,27.859,0.0,259.84,,270.0,270.0,-17.356,3.103,21.634,24.791
4027.0,3.266,0.779,-35.209,1.727,9.698,5.547,35.352,5.224,-17.75,-2.648,0.0,37.1,37.7,9.513,1.768,-17.901,-15.174,-19.19,-16.31,-3.038,27.859,0.0,259.84,,270.0,270.0,-17.113,3.106,21.647,24.824
4027.5,3.212,0.743,-35.209,1.682,9.642,5.547,35.352,5.224,-17.75,-2.648,0.0,37.1,37.7,9.714,1.831,-18.202,-15.191,-19.458,-16.403,-3.038,27.859,0.0,259.84,,270.0,270.0,-17.144,3.108,21.641,24.846
4028.0,3.212,0.743,-35.209,1.682,9.642,5.547,35.352,5.224,-17.75,-2.648,0.0,37.1,37.7,9.714,1.831,-18.29,-15.2,-19.737,-16.506,-3.038,27.859,0.0,259.84,,270.0,270.0,-17.314,3.11,21.628,24.905
4028.5,3.212,0.743,-35.209,1.682,9.642,5.547,35.352,5.224,-17.75,-2.648,0.0,37.1,37.7,9.714,1.831,-18.502,-15.205,-19.854,-16.518,-3.038,27.859,0.0,260.04,,270.0,270.0,-17.433,3.112,21.614,24.943
4029.0,3.212,0.743,-35.209,1.682,9.642,5.547,35.352,5.224,-17.75,-2.648,0.0,37.1,37.7,9.714,1.831,-17.88,-15.136,-19.214,-16.223,-3.038,27.859,0.0,260.04,,270.0,270.0,-17.52,3.113,21.61,24.997
4029.5,3.212,0.743,-35.209,1.682,9.642,5.56,35.328,5.223,-17.714,-2.655,0.0,37.073,37.709,9.714,1.831,-17.915,-15.119,-19.128,-16.241,-3.048,27.849,0.0,260.14,,270.0,270.0,-17.113,3.115,21.617,25.042
4030.0,3.212,0.743,-35.209,1.682,9.642,5.56,35.328,5.223,-17.714,-2.655,0.0,37.1,37.7,9.714,1.831,-18.099,-15.122,-19.431,-16.338,-3.048,27.849,0.0,260.14,,270.0,270.0,-17.101,3.117,21.601,25.041
4030.5,2.918,0.74,-34.395,1.791,9.686,5.56,35.328,5.223,-17.714,-2.655,0.0,37.1,37.7,9.822,1.695,-18.232,-15.132,-19.697,-16.414,-3.048,27.849,0.0,259.74,,270.0,270.0,-17.247,3.118,21.612,25.08
4031.0,2.918,0.74,-34.395,1.791,9.686,5.56,35.328,5.223,-17.714,-2.655,0.0,37.1,37.7,9.822,1.695,-18.337,-15.136,-19.614,-16.41,-3.048,27.849,0.0,259.74,,270.0,270.0,-17.369,3.115,21.599,25.031
4031.5,2.918,0.74,-34.395,1.791,9.686,5.56,35.328,5.223,-17.714,-2.655,0.0,37.1,37.7,9.822,1.695,-17.976,-15.123,-19.3,-16.282,-3.048,27.849,0.0,258.44,,270.0,270.0,-17.374,3.112,21.587,24.855
4032.0,2.918,0.74,-34.395,1.791,9.686,5.56,35.328,5.223,-17.714,-2.655,0.0,37.1,37.7,9.822,1.695,-17.618,-15.079,-18.899,-16.177,-3.048,27.849,0.0,258.44,,270.0,270.0,-17.17,3.109,21.578,24.858
4032.5,2.918,0.74,-34.395,1.791,9.686,5.514,35.286,5.227,-17.695,-2.665,0.0,37.072,37.73,9.822,1.695,-17.976,-15.066,-19.354,-16.324,-3.064,27.847,0.0,259.64,,270.0,270.0,-16.943,3.105,21.583,24.907
4033.0,2.918,0.74,-34.395,1.791,9.686,5.514,35.286,5.227,-17.695,-2.665,0.0,37.1,37.7,9.822,1.695,-18.223,-15.085,-19.597,-16.391,-3.064,27.847,0.0,259.64,,270.0,270.0,-17.18,3.102,21.577,24.908
4033.5,2.918,0.74,-34.395,1.791,9.686,5.514,35.286,5.227,-17.695,-2.665,0.0,37.1,37.7,9.822,1.695,-18.283,-15.083,-19.59,-16.36,-3.064,27.847,0.0,258.94,,270.0,270.0,-17.324,3.099,21.599,24.945
4034.0,2.725,0.598,-35.209,1.751,9.645,5.514,35.286,5.227,-17.695,-2.665,0.0,37.1,37.7,9.661,1.82,-17.871,-15.049,-19.193,-16.221,-3.064,27.847,0.0,258.94,,270.0,270.0,-17.329,3.096,21.589,24.91
4034.5,2.725,0.598,-35.209,1.751,9.645,5.514,35.286,5.227,-17.695,-2.665,0.0,37.1,37.7,9.661,1.82,-17.546,-15.023,-18.944,-16.122,-3.064,27.847,0.0,259.94,,270.0,270.0,-17.083,3.09,21.584,24.945
4035.0,2.725,0.598,-35.209,1.751,9.645,5.514,35.286,5.227,-17.695,-2.665,0.0,37.1,37.7,9.661,1.82,-17.644,-15.009,-19.079,-16.164,-3.064,27.847,0.0,259.94,,270.0,270.0,-16.909,3.084,21.574,25.009
4035.5,2.725,0.598,-35.209,1.751,9.645,5.514,35.286,5.227,-17.695,-2.665,0.0,37.1,37.7,9.661,1.82,-17.883,-15.014,-19.257,-16.256,-3.064,27.847,0.0,259.94,,270.0,270.0,-16.974,3.078,21.572,24.997
4036.0,2.725,0.598,-35.209,1.751,9.645,5.561,35.334,5.243,-17.691,-2.662,0.0,37.082,37.713,9.661,1.82,-18.166,-15.027,-19.468,-16.291,-3.058,27.852,0.0,259.94,,270.0,270.0,-17.102,3.073,21.577,24.989
4036.5,2.725,0.598,-35.209,1.751,9.645,5.561,35.334,5.243,-17.691,-2.662,0.0,37.1,37.7,9.661,1.82,-17.801,-14.996,-18.975,-16.148,-3.058,27.852,0.0,259.94,,270.0,270.0,-17.238,3.067,21.559,25.056
4037.0,3.527,0.861,-34.924,1.738,9.645,5.561,35.334,5.243,-17.691,-2.662,0.0,37.1,37.7,9.736,1.774,-17.452,-14.942,-18.738,-16.037,-3.058,27.852,0.0,259.94,,270.0,270.0,-16.98,3.061,21.571,25.07
4037.5,3.527,0.861,-34.924,1.738,9.645,5.561,35.334,5.243,-17.691,-2.662,0.0,37.1,37.7,9.736,1.774,-17.479,-14.926,-18.879,-16.071,-3.058,27.852,0.0,260.14,,270.0,270.0,-16.792,3.069,21.57,25.125
4038.0,3.527,0.861,-34.924,1.738,9.645,5.561,35.334,5.243,-17.691,-2.662,0.0,37.1,37.7,9.736,1.774,-17.959,-14.935,-19.169,-16.178,-3.058,27.852,0.0,260.14,,270.0,270.0,-16.839,3.076,21.561,25.12
4038.5,3.527,0.861,-34.924,1.738,9.645,5.561,35.334,5.243,-17.691,-2.662,0.0,37.1,37.7,9.736,1.774,-18.082,-14.954,-19.459,-16.259,-3.058,27.852,0.0,260.24,,270.0,270.0,-17.06,3.084,21.524,25.062
4039.0,3.527,0.861,-34.924,1.738,9.645,5.534,35.359,5.224,-17.709,-2.672,0.0,37.085,37.733,9.736,1.774,-18.042,-14.957,-19.317,-16.223,-3.069,27.852,0.0,260.24,,270.0,270.0,-17.188,3.091,21.524,25.116
4039.5,3.527,0.861,-34.924,1.738,9.645,5.534,35.359,5.224,-17.709,-2.672,0.0,37.1,37.7,9.736,1.774,-17.644,-14.9,-18.808,-15.974,-3.069,27.852,0.0,259.94,,270.0,270.0,-17.135,3.098,21.537,25.134
4040.0,3.527,0.861,-34.924,1.738,9.645,5.534,35.359,5.224,-17.709,-2.672,0.0,37.1,37.7,9.736,1.774,-17.502,-14.849,-18.681,-15.959,-3.069,27.852,0.0,259.94,,270.0,270.0,-16.832,3.105,21.522,25.142
4040.5,2.718,0.747,-33.605,1.737,9.599,5.534,35.359,5.224,-17.709,-2.672,0.0,37.1,37.7,9.774,1.708,-17.79,-14.841,-19.053,-16.114,-3.069,27.852,0.0,259.84,,270.0,270.0,-16.748,3.112,21.533,25.123
4041.0,2.718,0.747,-33.605,1.737,9.599,5.534,35.359,5.224,-17.709,-2.672,0.0,37.1,37.7,9.774,1.708,-17.96,-14.876,-19.3,-16.16,-3.069,27.852,0.0,259.84,,270.0,270.0,-16.949,3.106,21.525,25.103
4041.5,2.718,0.747,-33.605,1.737,9.599,5.534,35.359,5.224,-17.709,-2.672,0.0,37.1,37.7,9.774,1.708,-17.988,-14.884,-19.277,-16.123,-3.069,27.852,0.0,259.44,,270.0,270.0,-17.074,3.099,21.517,25.125
4042.0,2.718,0.747,-33.605,1.737,9.599,5.534,35.359,5.224,-17.709,-2.672,0.0,37.1,37.7,9.774,1.708,-17.548,-14.811,-18.832,-15.884,-3.069,27.852,0.0,259.44,,270.0,270.0,-17.068,3.093,21.514,25.105
4042.5,2.718,0.747,-33.605,1.737,9.599,5.536,35.344,5.187,-17.668,-2.678,0.0,37.087,37.754,9.774,1.708,-17.177,-14.729,-18.372,-15.784,-3.07,27.862,0.0,259.84,,270.0,270.0,-16.769,3.087,21.514,24.935
4043.0,2.718,0.747,-33.605,1.737,9.599,5.536,35.344,5.187,-17.668,-2.678,0.0,37.1,37.8,9.774,1.708,-17.253,-14.762,-18.465,-15.885,-3.07,27.862,0.0,259.84,,270.0,270.0,-16.516,3.081,21.509,24.934
4043.5,2.553,0.673,-33.744,1.804,9.549,5.536,35.344,5.187,-17.668,-2.678,0.0,37.1,37.8,9.857,1.716,-17.882,-14.802,-19.174,-16.077,-3.07,27.862,0.0,258.24,,270.0,270.0,-16.591,3.075,21.501,24.945
4044.0,2.553,0.673,-33.744,1.804,9.549,5.536,35.344,5.187,-17.668,-2.678,0.0,37.1,37.8,9.857,1.716,-17.864,-14.785,-19.107,-16.047,-3.07,27.862,0.0,258.24,,270.0,270.0,-16.984,3.066,21.478,24.957
4044.5,2.553,0.673,-33.744,1.804,9.549,5.536,35.344,5.187,-17.668,-2.678,0.0,37.1,37.8,9.857,1.716,-17.381,-14.664,-18.708,-15.742,-3.07,27.862,0.0,259.54,,270.0,270.0,-16.951,3.058,21.506,24.972
4045.0,2.553,0.673,-33.744,1.804,9.549,5.536,35.344,5.187,-17.668,-2.678,0.0,37.1,37.8,9.857,1.716,-17.033,-14.611,-18.219,-15.615,-3.07,27.862,0.0,259.54,,270.0,270.0,-16.624,3.05,21.494,24.976
4045.5,2.553,0.673,-33.744,1.804,9.549,5.534,35.293,5.195,-17.635,-2.648,0.0,37.099,37.739,9.857,1.716,-17.326,-14.662,-18.427,-15.809,-3.066,27.859,0.0,258.34,,270.0,270.0,-16.369,3.042,21.487,25.02
4046.0,2.553,0.673,-33.744,1.804,9.549,5.534,35.293,5.195,-17.635,-2.648,0.0,37.1,37.7,9.857,1.716,-17.597,-14.68,-18.86,-15.891,-3.066,27.859,0.0,258.34,,270.0,270.0,-16.556,3.034,21.479,24.943
4046.5,2.553,0.673,-33.744,1.804,9.549,5.534,35.293,5.195,-17.635,-2.648,0.0,37.1,37.7,9.857,1.716,-17.755,-14.694,-19.052,-15.988,-3.066,27.859,0.0,259.44,,270.0,270.0,-16.757,3.026,21.476,24.966
4047.0,2.954,0.728,-35.209,1.737,9.682,5.534,35.293,5.195,-17.635,-2.648,0.0,37.1,37.7,9.716,1.962,-17.205,-14.605,-18.478,-15.665,-3.066,27.859,0.0,259.44,,270.0,270.0,-16.872,3.018,21.47,24.973
4047.5,2.954,0.728,-35.209,1.737,9.682,5.534,35.293,5.195,-17.635,-2.648,0.0,37.1,37.7,9.716,1.962,-16.853,-14.576,-17.992,-15.555,-3.066,27.859,0.0,259.54,,270.0,270.0,-16.488,3.017,21.455,24.973
4048.0,2.954,0.728,-35.209,1.737,9.682,5.534,35.293,5.195,-17.635,-2.648,0.0,37.1,37.7,9.716,1.962,-17.202,-14.589,-18.269,-15.689,-3.066,27.859,0.0,259.54,,270.0,270.0,-16.244,3.016,21.477,24.942
4048.5,2.954,0.728,-35.209,1.737,9.682,5.534,35.293,5.195,-17.635,-2.648,0.0,37.1,37.7,9.716,1.962,-17.448,-14.61,-18.715,-15.821,-3.066,27.859,0.0,259.74,,270.0,270.0,-16.437,3.015,21.445,24.947
4049.0,2.954,0.728,-35.209,1.737,9.682,5.536,35.307,5.206,-17.603,-2.672,0.0,37.09,37.75,9.716,1.962,-17.541,-14.605,-18.903,-15.891,-3.07,27.862,0.0,259.74,,270.0,270.0,-16.648,3.014,21.456,24.951
4049.5,2.954,0.728,-35.209,1.737,9.682,5.536,35.307,5.206,-17.603,-2.672,0.0,37.1,37.8,9.716,1.962,-17.635,-14.582,-18.858,-15.799,-3.07,27.862,0.0,260.04,,270.0,270.0,-16.735,3.013,21.455,24.943
4050.0,3.327,0.826,-35.161,1.764,9.619,5.536,35.307,5.206,-17.603,-2.672,0.0,37.1,37.8,9.653,1.813,-17.194,-14.533,-18.321,-15.553,-3.07,27.862,0.0,260.04,,270.0,270.0,-16.719,3.012,21.461,24.963
4050.5,3.327,0.826,-35.161,1.764,9.619,5.536,35.307,5.206,-17.603,-2.672,0.0,37.1,37.8,9.653,1.813,-16.821,-14.47,-18.155,-15.534,-3.07,27.862,0.0,259.84,,270.0,270.0,-16.4,3.017,21.459,24.977
4051.0,3.327,0.826,-35.161,1.764,9.619,5.536,35.307,5.206,-17.603,-2.672,0.0,37.1,37.8,9.653,1.813,-17.399,-14.523,-18.576,-15.719,-3.07,27.862,0.0,259.84,,270.0,270.0,-16.245,3.022,21.448,24.97
4051.5,3.327,0.826,-35.161,1.764,9.619,5.536,35.307,5.206,-17.603,-2.672,0.0,37.1,37.8,9.653,1.813,-17.544,-14.542,-18.825,-15.793,-3.07,27.862,0.0,259.44,,270.0,270.0,-16.554,3.027,21.428,24.983
4052.0,3.327,0.826,-35.161,1.764,9.619,5.523,35.373,5.219,-17.613,-2.676,0.0,37.086,37.82,9.653,1.813,-17.493,-14.536,-18.613,-15.719,-3.077,27.862,0.0,259.44,,270.0,270.0,-16.676,3.032,21.426,25.025
4052.5,3.327,0.826,-35.161,1.764,9.619,5.523,35.373,5.219,-17.613,-2.676,0.0,37.1,37.8,9.653,1.813,-17.018,-14.463,-18.128,-15.483,-3.077,27.862,0.0,259.74,,270.0,270.0,-16.591,3.037,21.424,24.991
4053.0,3.327,0.826,-35.161,1.764,9.619,5.523,35.373,5.219,-17.613,-2.676,0.0,37.1,37.8,9.653,1.813,-16.695,-14.433,-17.982,-15.483,-3.077,27.862,0.0,259.74,,270.0,270.0,-16.273,3.042,21.418,24.966
4053.5,3.349,0.839,-35.209,1.716,9.53,5.523,35.373,5.219,-17.613,-2.676,0.0,37.1,37.8,9.631,1.919,-16.824,-14.462,-18.122,-15.574,-3.077,27.862,0.0,259.44,,270.0,270.0,-16.148,3.046,21.414,24.995
4054.0,3.349,0.839,-35.209,1.716,9.53,5.523,35.373,5.219,-17.613,-2.676,0.0,37.1,37.8,9.631,1.919,-17.276,-14.467,-18.423,-15.661,-3.077,27.862,0.0,259.44,,270.0,270.0,-16.245,3.051,21.4,24.959
4054.5,3.349,0.839,-35.209,1.716,9.53,5.523,35.373,5.219,-17.613,-2.676,0.0,37.1,37.8,9.631,1.919,-17.291,-14.482,-18.396,-15.625,-3.077,27.862,0.0,259.14,,270.0,270.0,-16.457,3.056,21.408,24.914
4055.0,3.349,0.839,-35.209,1.716,9.53,5.523,35.373,5.219,-17.613,-2.676,0.0,37.1,37.8,9.631,1.919,-16.81,-14.382,-17.948,-15.397,-3.077,27.862,0.0,259.14,,270.0,270.0,-16.448,3.061,21.421,24.912
4055.5,3.349,0.839,-35.209,1.716,9.53,5.524,35.358,5.193,-17.561,-2.686,0.0,37.095,37.792,9.631,1.919,-16.65,-14.36,-17.962,-15.425,-3.079,27.873,0.0,258.34,,270.0,270.0,-16.134,3.066,21.392,24.973
4056.0,3.349,0.839,-35.209,1.716,9.53,5.524,35.358,5.193,-17.561,-2.686,0.0,37.1,37.8,9.631,1.919,-17.029,-14.377,-18.155,-15.479,-3.079,27.873,0.0,258.34,,270.0,270.0,-16.099,3.07,21.405,24.984
4056.5,2.986,0.677,-35.209,1.762,9.684,5.524,35.358,5.193,-17.561,-2.686,0.0,37.1,37.8,9.634,1.721,-17.263,-14.353,-18.473,-15.57,-3.079,27.873,0.0,259.54,,270.0,270.0,-16.26,3.075,21.398,24.975
4057.0,2.986,0.677,-35.209,1.762,9.684,5.524,35.358,5.193,-17.561,-2.686,0.0,37.1,37.8,9.634,1.721,-17.376,-14.376,-18.578,-15.587,-3.079,27.873,0.0,259.54,,270.0,270.0,-16.415,3.073,21.403,25.063
4057.5,2.986,0.677,-35.209,1.762,9.684,5.524,35.358,5.193,-17.561,-2.686,0.0,37.1,37.8,9.634,1.721,-17.021,-14.374,-18.347,-15.488,-3.079,27.873,0.0,258.34,,270.0,270.0,-16.479,3.072,21.389,25.095
4058.0,2.986,0.677,-35.209,1.762,9.684,5.524,35.358,5.193,-17.561,-2.686,0.0,37.1,37.8,9.634,1.721,-16.989,-14.296,-18.057,-15.37,-3.079,27.873,0.0,258.34,,270.0,270.0,-16.308,3.071,21.391,25.057
4058.5,2.986,0.677,-35.209,1.762,9.684,5.554,35.349,5.215,-17.558,-2.687,0.0,37.097,37.744,9.634,1.721,-17.067,-14.296,-18.176,-15.483,-3.083,27.873,0.0,258.74,,270.0,270.0,-16.178,3.069,21.407,25.051
4059.0,2.986,0.677,-35.209,1.762,9.684,5.554,35.349,5.215,-17.558,-2.687,0.0,37.1,37.7,9.634,1.721,-17.244,-14.328,-18.389,-15.563,-3.083,27.873,0.0,258.74,,270.0,270.0,-16.255,3.068,21.392,25.036
4059.5,3.306,0.812,-34.891,1.798,9.703,5.554,35.349,5.215,-17.558,-2.687,0.0,37.1,37.7,9.762,1.649,-17.319,-14.357,-18.339,-15.552,-3.083,27.873,0.0,258.94,,270.0,270.0,-16.381,3.066,21.395,25.05
4060.0,3.306,0.812,-34.891,1.798,9.703,5.554,35.349,5.215,-17.558,-2.687,0.0,37.1,37.7,9.762,1.649,-16.974,-14.329,-18.243,-15.471,-3.083,27.873,0.0,258.94,,270.0,270.0,-16.392,3.07,21.412,25.09
4060.5,3.306,0.812,-34.891,1.798,9.703,5.554,35.349,5.215,-17.558,-2.687,0.0,37.1,37.7,9.762,1.649,-16.735,-14.296,-17.969,-15.388,-3.083,27.873,0.0,259.34,,270.0,270.0,-16.254,3.074,21.407,25.069
4061.0,3.306,0.812,-34.891,1.798,9.703,5.554,35.349,5.215,-17.558,-2.687,0.0,37.1,37.7,9.762,1.649,-16.773,-14.284,-18.017,-15.417,-3.083,27.873,0.0,259.34,,270.0,270.0,-16.097,3.078,21.395,25.018
4061.5,3.306,0.812,-34.891,1.798,9.703,5.554,35.349,5.215,-17.558,-2.687,0.0,37.1,37.7,9.762,1.649,-17.108,-14.304,-18.384,-15.542,-3.083,27.873,0.0,258.94,,270.0,270.0,-16.123,3.082,21.404,24.979
4062.0,3.306,0.812,-34.891,1.798,9.703,5.562,35.361,5.225,-17.523,-2.683,0.0,37.105,37.715,9.762,1.649,-17.149,-14.297,-18.391,-15.489,-3.08,27.889,0.0,258.94,,270.0,270.0,-16.335,3.085,21.399,24.949
4062.5,3.306,0.812,-34.891,1.798,9.703,5.562,35.361,5.225,-17.523,-2.683,0.0,37.1,37.7,9.762,1.649,-17.011,-14.252,-18.12,-15.35,-3.08,27.889,0.0,258.74,,270.0,270.0,-16.331,3.089,21.389,24.94
4063.0,3.579,0.851,-35.209,1.741,9.66,5.562,35.361,5.225,-17.523,-2.683,0.0,37.1,37.7,9.489,1.723,-16.794,-14.24,-17.995,-15.34,-3.08,27.889,0.0,258.74,,270.0,270.0,-16.183,3.093,21.393,24.946
4063.5,3.579,0.851,-35.209,1.741,9.66,5.562,35.361,5.225,-17.523,-2.683,0.0,37.1,37.7,9.489,1.723,-16.775,-14.261,-18.033,-15.37,-3.08,27.889,0.0,258.84,,270.0,270.0,-16.092,3.101,21.403,24.933
4064.0,3.579,0.851,-35.209,1.741,9.66,5.562,35.361,5.225,-17.523,-2.683,0.0,37.1,37.7,9.489,1.723,-17.097,-14.261,-18.209,-15.452,-3.08,27.889,0.0,258.84,,270.0,270.0,-16.11,3.108,21.394,24.971
4064.5,3.579,0.851,-35.209,1.741,9.66,5.562,35.361,5.225,-17.523,-2.683,0.0,37.1,37.7,9.489,1.723,-17.256,-14.264,-18.427,-15.514,-3.08,27.889,0.0,259.34,,270.0,270.0,-16.255,3.116,21.395,24.974
4065.0,3.579,0.851,-35.209,1.741,9.66,5.567,35.398,5.236,-17.573,-2.688,0.0,37.095,37.676,9.489,1.723,-17.253,-14.254,-18.297,-15.456,-3.104,27.879,0.0,259.34,,270.0,270.0,-16.365,3.124,21.394,24.958
4065.5,3.579,0.851,-35.209,1.741,9.66,5.567,35.398,5.236,-17.573,-2.688,0.0,37.1,37.7,9.489,1.723,-16.619,-14.218,-17.802,-15.299,-3.104,27.879,0.0,258.84,,270.0,270.0,-16.315,3.131,21.383,25.027
4066.0,2.859,0.759,-33.756,1.785,9.55,5.567,35.398,5.236,-17.573,-2.688,0.0,37.1,37.7,9.837,1.774,-16.741,-14.224,-17.936,-15.355,-3.104,27.879,0.0,258.84,,270.0,270.0,-15.984,3.139,21.398,24.991
4066.5,2.859,0.759,-33.756,1.785,9.55,5.567,35.398,5.236,-17.573,-2.688,0.0,37.1,37.7,9.837,1.774,-17.007,-14.234,-18.18,-15.418,-3.104,27.879,0.0,258.74,,270.0,270.0,-16.064,3.134,21.388,24.97
4067.0,2.859,0.759,-33.756,1.785,9.55,5.567,35.398,5.236,-17.573,-2.688,0.0,37.1,37.7,9.837,1.774,-17.181,-14.216,-18.373,-15.461,-3.104,27.879,0.0,258.74,,270.0,270.0,-16.21,3.129,21.381,24.946
4067.5,2.859,0.759,-33.756,1.785,9.55,5.567,35.398,5.236,-17.573,-2.688,0.0,37.1,37.7,9.837,1.774,-17.137,-14.239,-18.233,-15.437,-3.104,27.879,0.0,259.14,,270.0,270.0,-16.308,3.125,21.392,24.974
4068.0,2.859,0.759,-33.756,1.785,9.55,5.567,35.398,5.236,-17.573,-2.688,0.0,37.1,37.7,9.837,1.774,-16.708,-14.197,-17.92,-15.296,-3.104,27.879,0.0,259.14,,270.0,270.0,-16.261,3.121,21.406,24.954
4068.5,2.859,0.759,-33.756,1.785,9.55,5.567,35.372,5.218,-17.557,-2.702,0.0,37.091,37.682,9.837,1.774,-16.756,-14.153,-17.777,-15.232,-3.098,27.88,0.0,259.14,,270.0,270.0,-16.03,3.116,21.399,24.952
4069.0,2.859,0.759,-33.756,1.785,9.55,5.567,35.372,5.218,-17.557,-2.702,0.0,37.1,37.7,9.837,1.774,-16.994,-14.162,-18.235,-15.354,-3.098,27.88,0.0,259.14,,270.0,270.0,-15.979,3.112,21.404,24.962
4069.5,3.017,0.802,-34.451,1.82,9.585,5.567,35.372,5.218,-17.557,-2.702,0.0,37.1,37.7,9.727,1.862,-17.093,-14.15,-18.386,-15.383,-3.098,27.88,0.0,258.94,,270.0,270.0,-16.187,3.108,21.389,24.945
4070.0,3.017,0.802,-34.451,1.82,9.585,5.567,35.372,5.218,-17.557,-2.702,0.0,37.1,37.7,9.727,1.862,-17.119,-14.15,-18.261,-15.338,-3.098,27.88,0.0,258.94,,270.0,270.0,-16.253,3.107,21.394,24.947
4070.5,3.017,0.802,-34.451,1.82,9.585,5.567,35.372,5.218,-17.557,-2.702,0.0,37.1,37.7,9.727,1.862,-16.909,-14.14,-18.089,-15.301,-3.098,27.88,0.0,258.94,,270.0,270.0,-16.217,3.105,21.392,24.883
4071.0,3.017,0.802,-34.451,1.82,9.585,5.567,35.372,5.218,-17.557,-2.702,0.0,37.1,37.7,9.727,1.862,-16.721,-14.139,-18.055,-15.271,-3.098,27.88,0.0,258.94,,270.0,270.0,-16.11,3.104,21.411,24.897
