t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4071.5,3.017,0.802,-34.451,1.82,9.585,5.584,35.375,5.241,-17.587,-2.698,0.0,37.083,37.683,9.727,1.862,-16.806,-14.136,-18.147,-15.331,-3.099,27.878,0.0,258.94,,270.0,270.0,-16.046,3.102,21.39,24.875
4072.0,3.017,0.802,-34.451,1.82,9.585,5.584,35.375,5.241,-17.587,-2.698,0.0,37.1,37.7,9.727,1.862,-16.984,-14.151,-18.284,-15.402,-3.099,27.878,0.0,258.94,,270.0,270.0,-16.105,3.101,21.385,24.889
4072.5,2.863,0.661,-35.209,1.754,9.744,5.584,35.375,5.241,-17.587,-2.698,0.0,37.1,37.7,9.687,1.857,-17.147,-14.175,-18.284,-15.373,-3.099,27.878,0.0,258.94,,270.0,270.0,-16.206,3.099,21.371,24.887
4073.0,2.863,0.661,-35.209,1.754,9.744,5.584,35.375,5.241,-17.587,-2.698,0.0,37.1,37.7,9.687,1.857,-16.82,-14.17,-18.159,-15.272,-3.099,27.878,0.0,258.94,,270.0,270.0,-16.245,3.096,21.376,24.872
4073.5,2.863,0.661,-35.209,1.754,9.744,5.584,35.375,5.241,-17.587,-2.698,0.0,37.1,37.7,9.687,1.857,-16.646,-14.115,-17.929,-15.242,-3.099,27.878,0.0,258.94,,270.0,270.0,-16.105,3.092,21.385,24.855
4074.0,2.863,0.661,-35.209,1.754,9.744,5.584,35.375,5.241,-17.587,-2.698,0.0,37.1,37.7,9.687,1.857,-16.796,-14.131,-18.08,-15.274,-3.099,27.878,0.0,258.94,,270.0,270.0,-15.983,3.088,21.379,24.773
4074.5,2.863,0.661,-35.209,1.754,9.744,5.584,35.375,5.241,-17.587,-2.698,0.0,37.1,37.7,9.687,1.857,-16.921,-14.113,-18.286,-15.307,-3.099,27.878,0.0,259.04,,270.0,270.0,-16.07,3.084,21.39,24.731
4075.0,2.863,0.661,-35.209,1.754,9.744,5.578,35.384,5.231,-17.581,-2.697,0.0,37.098,37.64,9.687,1.857,-17.073,-14.094,-18.403,-15.364,-3.094,27.888,0.0,259.04,,270.0,270.0,-16.157,3.081,21.378,24.661
4075.5,2.863,0.661,-35.209,1.754,9.744,5.578,35.384,5.231,-17.581,-2.697,0.0,37.1,37.6,9.687,1.857,-17.09,-14.123,-18.321,-15.34,-3.094,27.888,0.0,258.84,,270.0,270.0,-16.234,3.077,21.382,24.622
4076.0,2.709,0.674,-34.649,1.84,9.67,5.578,35.384,5.231,-17.581,-2.697,0.0,37.1,37.6,9.696,1.595,-16.584,-14.069,-17.868,-15.158,-3.094,27.888,0.0,258.84,,270.0,270.0,-16.219,3.074,21.378,24.624
4076.5,2.709,0.674,-34.649,1.84,9.67,5.578,35.384,5.231,-17.581,-2.697,0.0,37.1,37.6,9.696,1.595,-16.674,-14.079,-17.951,-15.214,-3.094,27.888,0.0,258.84,,270.0,270.0,-15.92,3.068,21.379,24.639
4077.0,2.709,0.674,-34.649,1.84,9.67,5.578,35.384,5.231,-17.581,-2.697,0.0,37.1,37.6,9.696,1.595,-17.002,-14.073,-18.138,-15.297,-3.094,27.888,0.0,258.84,,270.0,270.0,-15.98,3.062,21.387,24.667
4077.5,2.709,0.674,-34.649,1.84,9.67,5.578,35.384,5.231,-17.581,-2.697,0.0,37.1,37.6,9.696,1.595,-17.135,-14.097,-18.314,-15.353,-3.094,27.888,0.0,259.04,,270.0,270.0,-16.128,3.056,21.384,24.664
4078.0,2.709,0.674,-34.649,1.84,9.67,5.6,35.401,5.235,-17.575,-2.698,0.0,37.089,37.656,9.696,1.595,-17.123,-14.11,-18.118,-15.278,-3.1,27.89,0.0,259.04,,270.0,270.0,-16.225,3.05,21.381,24.66
4078.5,2.709,0.674,-34.649,1.84,9.67,5.6,35.401,5.235,-17.575,-2.698,0.0,37.1,37.7,9.696,1.595,-16.694,-14.072,-17.902,-15.168,-3.1,27.89,0.0,259.44,,270.0,270.0,-16.157,3.045,21.381,24.697
4079.0,2.874,0.767,-34.39,1.846,9.662,5.6,35.401,5.235,-17.575,-2.698,0.0,37.1,37.7,9.715,1.676,-16.537,-14.054,-17.846,-15.134,-3.1,27.89,0.0,259.44,,270.0,270.0,-15.959,3.039,21.394,24.752
4079.5,2.874,0.767,-34.39,1.846,9.662,5.6,35.401,5.235,-17.575,-2.698,0.0,37.1,37.7,9.715,1.676,-16.584,-14.052,-17.932,-15.197,-3.1,27.89,0.0,259.24,,270.0,270.0,-15.893,3.036,21.371,24.778
4080.0,2.874,0.767,-34.39,1.846,9.662,5.6,35.401,5.235,-17.575,-2.698,0.0,37.1,37.7,9.715,1.676,-16.917,-14.005,-18.157,-15.203,-3.1,27.89,0.0,259.24,,270.0,270.0,-15.941,3.034,21.393,24.816
4080.5,2.874,0.767,-34.39,1.846,9.662,5.6,35.401,5.235,-17.575,-2.698,0.0,37.1,37.7,9.715,1.676,-16.912,-14.009,-18.038,-15.165,-3.1,27.89,0.0,259.24,,270.0,270.0,-16.07,3.031,21.381,24.868
4081.0,2.874,0.767,-34.39,1.846,9.662,5.614,35.417,5.227,-17.574,-2.699,0.0,37.09,37.641,9.715,1.676,-16.807,-13.987,-17.94,-15.103,-3.101,27.891,0.0,259.24,,270.0,270.0,-16.031,3.029,21.371,24.902
4081.5,2.874,0.767,-34.39,1.846,9.662,5.614,35.417,5.227,-17.574,-2.699,0.0,37.1,37.6,9.715,1.676,-16.584,-13.978,-17.898,-15.085,-3.101,27.891,0.0,259.44,,270.0,270.0,-15.959,3.026,21.376,24.941
4082.0,2.874,0.767,-34.39,1.846,9.662,5.614,35.417,5.227,-17.574,-2.699,0.0,37.1,37.6,9.715,1.676,-16.512,-13.985,-17.878,-15.143,-3.101,27.891,0.0,259.44,,270.0,270.0,-15.886,3.024,21.365,24.951
4082.5,3.154,0.801,-34.477,1.877,9.663,5.614,35.417,5.227,-17.574,-2.699,0.0,37.1,37.6,9.728,1.651,-16.656,-13.998,-17.996,-15.167,-3.101,27.891,0.0,259.24,,270.0,270.0,-15.88,3.021,21.37,24.92
4083.0,3.154,0.801,-34.477,1.877,9.663,5.614,35.417,5.227,-17.574,-2.699,0.0,37.1,37.6,9.728,1.651,-16.785,-13.988,-18.114,-15.227,-3.101,27.891,0.0,259.24,,270.0,270.0,-15.954,3.023,21.393,24.89
4083.5,3.154,0.801,-34.477,1.877,9.663,5.614,35.417,5.227,-17.574,-2.699,0.0,37.1,37.6,9.728,1.651,-16.762,-14.007,-17.835,-15.109,-3.101,27.891,0.0,259.24,,270.0,270.0,-16.028,3.026,21.375,24.92
4084.0,3.154,0.801,-34.477,1.877,9.663,5.614,35.417,5.227,-17.574,-2.699,0.0,37.1,37.6,9.728,1.651,-16.606,-13.954,-17.713,-15.049,-3.101,27.891,0.0,259.24,,270.0,270.0,-15.928,3.028,21.381,24.904
4084.5,3.154,0.801,-34.477,1.877,9.663,5.573,35.38,5.225,-17.525,-2.686,0.0,37.104,37.659,9.728,1.651,-16.435,-13.969,-17.707,-15.076,-3.089,27.905,0.0,259.14,,270.0,270.0,-15.83,3.03,21.38,24.893
4085.0,3.154,0.801,-34.477,1.877,9.663,5.573,35.38,5.225,-17.525,-2.686,0.0,37.1,37.7,9.728,1.651,-16.542,-13.97,-17.832,-15.123,-3.089,27.905,0.0,259.14,,270.0,270.0,-15.797,3.032,21.386,24.901
4085.5,2.227,0.602,-34.015,1.817,9.584,5.573,35.38,5.225,-17.525,-2.686,0.0,37.1,37.7,9.813,1.77,-16.733,-13.981,-17.971,-15.178,-3.089,27.905,0.0,259.24,,270.0,270.0,-15.867,3.034,21.382,24.901
4086.0,2.227,0.602,-34.015,1.817,9.584,5.573,35.38,5.225,-17.525,-2.686,0.0,37.1,37.7,9.813,1.77,-16.716,-13.964,-18.02,-15.16,-3.089,27.905,0.0,259.24,,270.0,270.0,-15.966,3.021,21.363,24.962
4086.5,2.227,0.602,-34.015,1.817,9.584,5.573,35.38,5.225,-17.525,-2.686,0.0,37.1,37.7,9.813,1.77,-16.607,-13.979,-17.878,-15.095,-3.089,27.905,0.0,259.14,,270.0,270.0,-15.965,3.008,21.383,24.971
4087.0,2.227,0.602,-34.015,1.817,9.584,5.573,35.38,5.225,-17.525,-2.686,0.0,37.1,37.7,9.813,1.77,-16.287,-13.896,-17.347,-14.991,-3.089,27.905,0.0,259.14,,270.0,270.0,-15.89,2.995,21.39,24.962
4087.5,2.227,0.602,-34.015,1.817,9.584,5.586,35.355,5.2,-17.487,-2.684,0.0,37.093,37.66,9.813,1.77,-16.543,-13.922,-17.6,-15.073,-3.099,27.904,0.0,259.34,,270.0,270.0,-15.63,2.982,21.386,24.939
4088.0,2.227,0.602,-34.015,1.817,9.584,5.586,35.355,5.2,-17.487,-2.684,0.0,37.1,37.7,9.813,1.77,-16.778,-13.934,-17.927,-15.153,-3.099,27.904,0.0,259.34,,270.0,270.0,-15.784,2.97,21.393,24.89
4088.5,2.227,0.602,-34.015,1.817,9.584,5.586,35.355,5.2,-17.487,-2.684,0.0,37.1,37.7,9.813,1.77,-16.839,-13.938,-17.829,-15.14,-3.099,27.904,0.0,259.44,,270.0,270.0,-15.948,2.958,21.378,24.901
4089.0,3.145,0.775,-34.498,1.786,9.623,5.586,35.355,5.2,-17.487,-2.684,0.0,37.1,37.7,9.709,1.566,-16.423,-13.926,-17.529,-14.956,-3.099,27.904,0.0,259.44,,270.0,270.0,-15.936,2.946,21.384,24.882
4089.5,3.145,0.775,-34.498,1.786,9.623,5.586,35.355,5.2,-17.487,-2.684,0.0,37.1,37.7,9.709,1.566,-16.032,-13.841,-17.051,-14.827,-3.099,27.904,0.0,259.24,,270.0,270.0,-15.709,2.949,21.374,24.966
4090.0,3.145,0.775,-34.498,1.786,9.623,5.586,35.355,5.2,-17.487,-2.684,0.0,37.1,37.7,9.709,1.566,-16.186,-13.844,-17.159,-14.882,-3.099,27.904,0.0,259.24,,270.0,270.0,-15.438,2.952,21.368,24.924
4090.5,3.145,0.775,-34.498,1.786,9.623,5.586,35.355,5.2,-17.487,-2.684,0.0,37.1,37.7,9.709,1.566,-16.675,-13.87,-17.873,-15.073,-3.099,27.904,0.0,259.44,,270.0,270.0,-15.518,2.955,21.378,24.95
4091.0,3.145,0.775,-34.498,1.786,9.623,5.472,35.379,5.218,-17.446,-2.715,0.0,37.098,37.657,9.709,1.566,-16.627,-13.873,-17.644,-14.991,-3.095,27.907,0.0,259.44,,270.0,270.0,-15.872,2.958,21.372,24.976
4091.5,3.145,0.775,-34.498,1.786,9.623,5.472,35.379,5.218,-17.446,-2.715,0.0,37.1,37.7,9.709,1.566,-16.156,-13.779,-17.135,-14.741,-3.095,27.907,0.0,259.44,,270.0,270.0,-15.784,2.961,21.393,24.96
4092.0,3.341,0.79,-35.209,1.748,9.678,5.472,35.379,5.218,-17.446,-2.715,0.0,37.1,37.7,9.531,1.739,-15.542,-13.731,-16.891,-14.67,-3.095,27.907,0.0,259.44,,270.0,270.0,-15.453,2.964,21.395,25.001
4092.5,3.341,0.79,-35.209,1.748,9.678,5.472,35.379,5.218,-17.446,-2.715,0.0,37.1,37.7,9.531,1.739,-15.912,-13.731,-17.096,-14.79,-3.095,27.907,0.0,259.54,,270.0,270.0,-15.209,2.971,21.418,24.958
4093.0,3.341,0.79,-35.209,1.748,9.678,5.472,35.379,5.218,-17.446,-2.715,0.0,37.1,37.7,9.531,1.739,-16.378,-13.753,-17.411,-14.897,-3.095,27.907,0.0,259.54,,270.0,270.0,-15.382,2.977,21.403,24.894
4093.5,3.341,0.79,-35.209,1.748,9.678,5.472,35.379,5.218,-17.446,-2.715,0.0,37.1,37.7,9.531,1.739,-16.607,-13.793,-17.762,-15.001,-3.095,27.907,0.0,259.44,,270.0,270.0,-15.61,2.983,21.39,24.849
4094.0,3.341,0.79,-35.209,1.748,9.678,5.59,35.428,5.227,-17.423,-2.704,0.0,37.101,37.657,9.531,1.739,-16.545,-13.756,-17.498,-14.884,-3.093,27.912,0.0,259.44,,270.0,270.0,-15.791,2.989,21.387,24.839
4094.5,3.341,0.79,-35.209,1.748,9.678,5.59,35.428,5.227,-17.423,-2.704,0.0,37.1,37.7,9.531,1.739,-15.728,-13.641,-17.027,-14.638,-3.093,27.912,0.0,259.84,,270.0,270.0,-15.671,2.994,21.376,24.841
4095.0,3.341,0.79,-35.209,1.748,9.678,5.59,35.428,5.227,-17.423,-2.704,0.0,37.1,37.7,9.531,1.739,-16.0,-13.662,-17.14,-14.742,-3.093,27.912,0.0,259.84,,270.0,270.0,-15.258,3.0,21.389,24.801
4095.5,2.711,0.655,-35.102,1.819,9.683,5.59,35.428,5.227,-17.423,-2.704,0.0,37.1,37.7,9.648,1.656,-16.339,-13.694,-17.316,-14.823,-3.093,27.912,0.0,259.74,,270.0,270.0,-15.386,3.006,21.374,24.833
4096.0,2.711,0.655,-35.102,1.819,9.683,5.59,35.428,5.227,-17.423,-2.704,0.0,37.1,37.7,9.648,1.656,-16.512,-13.715,-17.68,-14.912,-3.093,27.912,0.0,259.74,,270.0,270.0,-15.543,3.001,21.393,24.787
4096.5,2.711,0.655,-35.102,1.819,9.683,5.59,35.428,5.227,-17.423,-2.704,0.0,37.1,37.7,9.648,1.656,-16.519,-13.742,-17.572,-14.911,-3.093,27.912,0.0,259.74,,270.0,270.0,-15.705,2.996,21.388,24.855
4097.0,2.711,0.655,-35.102,1.819,9.683,5.59,35.428,5.227,-17.423,-2.704,0.0,37.1,37.7,9.648,1.656,-16.304,-13.685,-17.191,-14.739,-3.093,27.912,0.0,259.74,,270.0,270.0,-15.686,2.991,21.357,24.832
4097.5,2.711,0.655,-35.102,1.819,9.683,5.569,35.419,5.205,-17.384,-2.697,0.0,37.096,37.678,9.648,1.656,-15.765,-13.608,-16.895,-14.621,-3.101,27.899,0.0,259.84,,270.0,270.0,-15.48,2.987,21.37,24.858
4098.0,2.711,0.655,-35.102,1.819,9.683,5.569,35.419,5.205,-17.384,-2.697,0.0,37.1,37.7,9.648,1.656,-16.102,-13.623,-17.227,-14.749,-3.101,27.899,0.0,259.84,,270.0,270.0,-15.222,2.982,21.355,24.866
4098.5,2.6,0.69,-33.962,1.777,9.621,5.569,35.419,5.205,-17.384,-2.697,0.0,37.1,37.7,9.776,1.83,-16.471,-13.654,-17.541,-14.834,-3.101,27.899,0.0,259.84,,270.0,270.0,-15.425,2.978,21.368,24.855
4099.0,2.6,0.69,-33.962,1.777,9.621,5.569,35.419,5.205,-17.384,-2.697,0.0,37.1,37.7,9.776,1.83,-16.242,-13.662,-17.37,-14.795,-3.101,27.899,0.0,259.84,,270.0,270.0,-15.625,2.972,21.369,24.902
4099.5,2.6,0.69,-33.962,1.777,9.621,5.569,35.419,5.205,-17.384,-2.697,0.0,37.1,37.7,9.776,1.83,-15.938,-13.57,-16.994,-14.559,-3.101,27.899,0.0,260.04,,270.0,270.0,-15.517,2.965,21.378,24.953
4100.0,2.6,0.69,-33.962,1.777,9.621,5.569,35.419,5.205,-17.384,-2.697,0.0,37.1,37.7,9.776,1.83,-15.753,-13.56,-16.615,-14.485,-3.101,27.899,0.0,260.04,,270.0,270.0,-15.265,2.959,21.361,24.977
4100.5,2.6,0.69,-33.962,1.777,9.621,5.55,35.344,5.226,-17.376,-2.704,0.0,37.098,37.68,9.776,1.83,-15.885,-13.55,-16.759,-14.576,-3.103,27.903,0.0,260.24,,270.0,270.0,-15.103,2.954,21.349,24.945
4101.0,2.6,0.69,-33.962,1.777,9.621,5.55,35.344,5.226,-17.376,-2.704,0.0,37.1,37.7,9.776,1.83,-16.102,-13.566,-17.101,-14.714,-3.103,27.903,0.0,260.24,,270.0,270.0,-15.192,2.948,21.357,24.929
4101.5,2.6,0.69,-33.962,1.777,9.621,5.55,35.344,5.226,-17.376,-2.704,0.0,37.1,37.7,9.776,1.83,-16.171,-13.565,-17.033,-14.579,-3.103,27.903,0.0,260.34,,270.0,270.0,-15.371,2.942,21.33,24.986
4102.0,2.974,0.748,-34.001,1.8,9.612,5.55,35.344,5.226,-17.376,-2.704,0.0,37.1,37.7,9.832,1.668,-15.731,-13.406,-16.682,-14.372,-3.103,27.903,0.0,260.34,,270.0,270.0,-15.337,2.936,21.351,25.049
4102.5,2.974,0.748,-34.001,1.8,9.612,5.55,35.344,5.226,-17.376,-2.704,0.0,37.1,37.7,9.832,1.668,-15.251,-13.424,-16.535,-14.374,-3.103,27.903,0.0,260.44,,270.0,270.0,-15.048,2.937,21.36,25.05
4103.0,2.974,0.748,-34.001,1.8,9.612,5.55,35.344,5.226,-17.376,-2.704,0.0,37.1,37.7,9.832,1.668,-15.6,-13.43,-16.693,-14.495,-3.103,27.903,0.0,260.44,,270.0,270.0,-14.896,2.938,21.354,25.087
4103.5,2.974,0.748,-34.001,1.8,9.612,5.55,35.344,5.226,-17.376,-2.704,0.0,37.1,37.7,9.832,1.668,-15.905,-13.462,-16.931,-14.551,-3.103,27.903,0.0,260.64,,270.0,270.0,-15.055,2.938,21.34,25.084
4104.0,2.974,0.748,-34.001,1.8,9.612,5.576,35.381,5.223,-17.312,-2.712,0.0,37.09,37.651,9.832,1.668,-16.189,-13.495,-17.24,-14.658,-3.113,27.907,0.0,260.64,,270.0,270.0,-15.212,2.939,21.354,25.024
4104.5,2.974,0.748,-34.001,1.8,9.612,5.576,35.381,5.223,-17.312,-2.712,0.0,37.1,37.7,9.832,1.668,-16.015,-13.478,-16.753,-14.494,-3.113,27.907,0.0,260.74,,270.0,270.0,-15.395,2.939,21.348,25.006
4105.0,3.372,0.842,-34.743,1.731,9.547,5.576,35.381,5.223,-17.312,-2.712,0.0,37.1,37.7,9.734,1.747,-15.358,-13.324,-16.437,-14.273,-3.113,27.907,0.0,260.74,,270.0,270.0,-15.185,2.94,21.348,25.005
4105.5,3.372,0.842,-34.743,1.731,9.547,5.576,35.381,5.223,-17.312,-2.712,0.0,37.1,37.7,9.734,1.747,-15.572,-13.335,-16.663,-14.422,-3.113,27.907,0.0,260.34,,270.0,270.0,-14.848,2.947,21.365,25.006
4106.0,3.372,0.842,-34.743,1.731,9.547,5.576,35.381,5.223,-17.312,-2.712,0.0,37.1,37.7,9.734,1.747,-15.811,-13.367,-16.837,-14.451,-3.113,27.907,0.0,260.34,,270.0,270.0,-14.998,2.954,21.357,25.052
4106.5,3.372,0.842,-34.743,1.731,9.547,5.576,35.381,5.223,-17.312,-2.712,0.0,37.1,37.7,9.734,1.747,-16.074,-13.388,-16.927,-14.501,-3.113,27.907,0.0,260.34,,270.0,270.0,-15.116,2.961,21.355,24.983
4107.0,3.372,0.842,-34.743,1.731,9.547,5.572,35.424,5.232,-17.305,-2.703,0.0,37.1,37.646,9.734,1.747,-15.755,-13.344,-16.694,-14.38,-3.108,27.9,0.0,260.34,,270.0,270.0,-15.222,2.968,21.343,24.97
4107.5,3.372,0.842,-34.743,1.731,9.547,5.572,35.424,5.232,-17.305,-2.703,0.0,37.1,37.6,9.734,1.747,-15.329,-13.289,-16.468,-14.23,-3.108,27.9,0.0,260.24,,270.0,270.0,-15.043,2.974,21.362,24.992
4108.0,3.111,0.793,-34.611,1.831,9.627,5.572,35.424,5.232,-17.305,-2.703,0.0,37.1,37.6,9.656,1.658,-15.431,-13.26,-16.452,-14.249,-3.108,27.9,0.0,260.24,,270.0,270.0,-14.829,2.981,21.375,24.989
4108.5,3.111,0.793,-34.611,1.831,9.627,5.572,35.424,5.232,-17.305,-2.703,0.0,37.1,37.6,9.656,1.658,-15.563,-13.281,-16.608,-14.366,-3.108,27.9,0.0,260.14,,270.0,270.0,-14.848,2.983,21.374,25.005
4109.0,3.111,0.793,-34.611,1.831,9.627,5.572,35.424,5.232,-17.305,-2.703,0.0,37.1,37.6,9.656,1.658,-15.702,-13.342,-16.796,-14.458,-3.108,27.9,0.0,260.14,,270.0,270.0,-14.954,2.985,21.372,24.995
4109.5,3.111,0.793,-34.611,1.831,9.627,5.572,35.424,5.232,-17.305,-2.703,0.0,37.1,37.6,9.656,1.658,-15.564,-13.263,-16.632,-14.266,-3.108,27.9,0.0,260.34,,270.0,270.0,-15.074,2.987,21.373,25.002
4110.0,3.111,0.793,-34.611,1.831,9.627,5.572,35.424,5.232,-17.305,-2.703,0.0,37.1,37.6,9.656,1.658,-15.469,-13.215,-16.387,-14.127,-3.108,27.9,0.0,260.34,,270.0,270.0,-14.931,2.989,21.377,25.072
4110.5,3.111,0.793,-34.611,1.831,9.627,5.569,35.409,5.203,-17.3,-2.713,0.0,37.1,37.652,9.656,1.658,-15.444,-13.196,-16.331,-14.171,-3.107,27.901,0.0,260.14,,270.0,270.0,-14.799,2.991,21.379,25.078
4111.0,3.111,0.793,-34.611,1.831,9.627,5.569,35.409,5.203,-17.3,-2.713,0.0,37.1,37.7,9.656,1.658,-15.692,-13.212,-16.567,-14.277,-3.107,27.901,0.0,260.14,,270.0,270.0,-14.785,2.993,21.388,25.049
4111.5,3.292,0.786,-35.209,1.73,9.648,5.569,35.409,5.203,-17.3,-2.713,0.0,37.1,37.7,9.519,1.811,-15.836,-13.246,-16.876,-14.373,-3.107,27.901,0.0,260.14,,270.0,270.0,-14.937,2.995,21.377,24.987
4112.0,3.292,0.786,-35.209,1.73,9.648,5.569,35.409,5.203,-17.3,-2.713,0.0,37.1,37.7,9.519,1.811,-15.845,-13.249,-16.803,-14.373,-3.107,27.901,0.0,260.14,,270.0,270.0,-15.083,3.0,21.392,24.958
4112.5,3.292,0.786,-35.209,1.73,9.648,5.569,35.409,5.203,-17.3,-2.713,0.0,37.1,37.7,9.519,1.811,-15.192,-13.208,-16.296,-14.189,-3.107,27.901,0.0,260.04,,270.0,270.0,-15.067,3.005,21.381,24.974
4113.0,3.292,0.786,-35.209,1.73,9.648,5.569,35.409,5.203,-17.3,-2.713,0.0,37.1,37.7,9.519,1.811,-15.261,-13.186,-16.404,-14.229,-3.107,27.901,0.0,260.04,,270.0,270.0,-14.721,3.009,21.391,25.014
4113.5,3.292,0.786,-35.209,1.73,9.648,5.569,35.39,5.223,-17.288,-2.71,0.0,37.1,37.664,9.519,1.811,-15.533,-13.182,-16.561,-14.305,-3.113,27.896,0.0,260.24,,270.0,270.0,-14.77,3.014,21.375,25.064
4114.0,3.292,0.786,-35.209,1.73,9.648,5.569,35.39,5.223,-17.288,-2.71,0.0,37.1,37.7,9.519,1.811,-15.758,-13.191,-16.743,-14.351,-3.113,27.896,0.0,260.24,,270.0,270.0,-14.895,3.019,21.39,25.145
4114.5,2.775,0.741,-34.411,1.819,9.592,5.569,35.39,5.223,-17.288,-2.71,0.0,37.1,37.7,9.725,1.879,-15.61,-13.202,-16.644,-14.283,-3.113,27.896,0.0,259.94,,270.0,270.0,-15.01,3.023,21.392,25.128
4115.0,2.775,0.741,-34.411,1.819,9.592,5.569,35.39,5.223,-17.288,-2.71,0.0,37.1,37.7,9.725,1.879,-15.384,-13.139,-16.36,-14.1,-3.113,27.896,0.0,259.94,,270.0,270.0,-14.935,3.019,21.396,25.094
4115.5,2.775,0.741,-34.411,1.819,9.592,5.569,35.39,5.223,-17.288,-2.71,0.0,37.1,37.7,9.725,1.879,-15.388,-13.105,-16.331,-14.077,-3.113,27.896,0.0,259.74,,270.0,270.0,-14.746,3.015,21.363,25.032
4116.0,2.775,0.741,-34.411,1.819,9.592,5.569,35.39,5.223,-17.288,-2.71,0.0,37.1,37.7,9.725,1.879,-15.728,-13.135,-16.624,-14.247,-3.113,27.896,0.0,259.74,,270.0,270.0,-14.726,3.011,21.383,25.052
4116.5,2.775,0.741,-34.411,1.819,9.592,5.569,35.39,5.223,-17.288,-2.71,0.0,37.1,37.7,9.725,1.879,-15.849,-13.145,-16.693,-14.271,-3.113,27.896,0.0,260.04,,270.0,270.0,-14.934,3.007,21.361,25.021
4117.0,2.775,0.741,-34.411,1.819,9.592,5.538,35.431,5.232,-17.273,-2.713,0.0,37.114,37.677,9.725,1.879,-15.619,-13.12,-16.624,-14.188,-3.115,27.912,0.0,260.04,,270.0,270.0,-14.989,3.003,21.378,24.963
4117.5,2.775,0.741,-34.411,1.819,9.592,5.538,35.431,5.232,-17.273,-2.713,0.0,37.1,37.7,9.725,1.879,-15.166,-13.084,-16.236,-13.998,-3.115,27.912,0.0,260.34,,270.0,270.0,-14.888,3.0,21.375,24.902
4118.0,3.484,0.845,-35.209,1.738,9.597,5.538,35.431,5.232,-17.273,-2.713,0.0,37.1,37.7,9.6,1.814,-15.284,-13.071,-16.189,-14.019,-3.115,27.912,0.0,260.34,,270.0,270.0,-14.621,2.996,21.37,24.864
4118.5,3.484,0.845,-35.209,1.738,9.597,5.538,35.431,5.232,-17.273,-2.713,0.0,37.1,37.7,9.6,1.814,-15.419,-13.076,-16.469,-14.185,-3.115,27.912,0.0,260.54,,270.0,270.0,-14.641,3.004,21.374,24.806
4119.0,3.484,0.845,-35.209,1.738,9.597,5.538,35.431,5.232,-17.273,-2.713,0.0,37.1,37.7,9.6,1.814,-15.605,-13.105,-16.624,-14.251,-3.115,27.912,0.0,260.54,,270.0,270.0,-14.787,3.012,21.365,24.778
4119.5,3.484,0.845,-35.209,1.738,9.597,5.538,35.431,5.232,-17.273,-2.713,0.0,37.1,37.7,9.6,1.814,-15.809,-13.115,-16.772,-14.307,-3.115,27.912,0.0,260.64,,270.0,270.0,-14.896,3.02,21.374,24.803
4120.0,3.484,0.845,-35.209,1.738,9.597,5.587,35.456,5.245,-17.25,-2.724,0.0,37.125,37.676,9.6,1.814,-15.021,-13.071,-16.146,-14.002,-3.109,27.905,0.0,260.64,,270.0,270.0,-15.001,3.027,21.375,24.794
4120.5,3.484,0.845,-35.209,1.738,9.597,5.587,35.456,5.245,-17.25,-2.724,0.0,37.1,37.7,9.6,1.814,-15.204,-13.029,-16.168,-14.006,-3.109,27.905,0.0,260.54,,270.0,270.0,-14.56,3.035,21.358,24.805
4121.0,2.422,0.661,-33.494,1.806,9.61,5.587,35.456,5.245,-17.25,-2.724,0.0,37.1,37.7,9.753,1.68,-15.367,-13.042,-16.38,-14.124,-3.109,27.905,0.0,260.54,,270.0,270.0,-14.601,3.042,21.37,24.823
4121.5,2.422,0.661,-33.494,1.806,9.61,5.587,35.456,5.245,-17.25,-2.724,0.0,37.1,37.7,9.753,1.68,-15.548,-13.062,-16.565,-14.214,-3.109,27.905,0.0,260.44,,270.0,270.0,-14.728,3.032,21.35,24.809
4122.0,2.422,0.661,-33.494,1.806,9.61,5.587,35.456,5.245,-17.25,-2.724,0.0,37.1,37.7,9.753,1.68,-15.808,-13.079,-16.699,-14.234,-3.109,27.905,0.0,260.44,,270.0,270.0,-14.847,3.022,21.34,24.853
4122.5,2.422,0.661,-33.494,1.806,9.61,5.587,35.456,5.245,-17.25,-2.724,0.0,37.1,37.7,9.753,1.68,-15.437,-13.048,-16.398,-14.12,-3.109,27.905,0.0,260.54,,270.0,270.0,-14.955,3.012,21.335,24.985
4123.0,2.422,0.661,-33.494,1.806,9.61,5.587,35.456,5.245,-17.25,-2.724,0.0,37.1,37.7,9.753,1.68,-15.017,-12.994,-16.013,-13.897,-3.109,27.905,0.0,260.54,,270.0,270.0,-14.751,3.002,21.352,25.041
4123.5,2.422,0.661,-33.494,1.806,9.61,5.599,35.41,5.224,-17.214,-2.716,0.0,37.118,37.726,9.753,1.68,-15.34,-12.968,-16.264,-14.034,-3.122,27.898,0.0,260.64,,270.0,270.0,-14.48,2.993,21.335,25.074
4124.0,2.422,0.661,-33.494,1.806,9.61,5.599,35.41,5.224,-17.214,-2.716,0.0,37.1,37.7,9.753,1.68,-15.527,-12.99,-16.515,-14.16,-3.122,27.898,0.0,260.64,,270.0,270.0,-14.651,2.983,21.328,25.071
4124.5,2.607,0.697,-34.113,1.791,9.539,5.599,35.41,5.224,-17.214,-2.716,0.0,37.1,37.7,9.802,1.757,-15.735,-13.006,-16.621,-14.215,-3.122,27.898,0.0,260.24,,270.0,270.0,-14.798,2.974,21.339,25.041
4125.0,2.607,0.697,-34.113,1.791,9.539,5.599,35.41,5.224,-17.214,-2.716,0.0,37.1,37.7,9.802,1.757,-15.432,-12.981,-16.349,-14.058,-3.122,27.898,0.0,260.24,,270.0,270.0,-14.894,2.968,21.311,25.053
4125.5,2.607,0.697,-34.113,1.791,9.539,5.599,35.41,5.224,-17.214,-2.716,0.0,37.1,37.7,9.802,1.757,-14.699,-12.913,-15.863,-13.775,-3.122,27.898,0.0,260.34,,270.0,270.0,-14.705,2.962,21.325,24.996
4126.0,2.607,0.697,-34.113,1.791,9.539,5.599,35.41,5.224,-17.214,-2.716,0.0,37.1,37.7,9.802,1.757,-14.931,-12.892,-15.857,-13.82,-3.122,27.898,0.0,260.34,,270.0,270.0,-14.312,2.956,21.337,24.971
4126.5,2.607,0.697,-34.113,1.791,9.539,5.597,35.391,5.204,-17.185,-2.724,0.0,37.126,37.757,9.802,1.757,-15.183,-12.919,-16.147,-13.959,-3.123,27.888,0.0,259.94,,270.0,270.0,-14.375,2.951,21.319,24.954
4127.0,2.607,0.697,-34.113,1.791,9.539,5.597,35.391,5.204,-17.185,-2.724,0.0,37.1,37.8,9.802,1.757,-15.418,-12.872,-16.388,-13.968,-3.123,27.888,0.0,259.94,,270.0,270.0,-14.552,2.945,21.322,24.924
4127.5,3.585,0.833,-35.209,1.746,9.644,5.597,35.391,5.204,-17.185,-2.724,0.0,37.1,37.8,9.672,1.813,-14.956,-12.824,-16.004,-13.811,-3.123,27.888,0.0,260.14,,270.0,270.0,-14.662,2.94,21.318,24.863
4128.0,3.585,0.833,-35.209,1.746,9.644,5.597,35.391,5.204,-17.185,-2.724,0.0,37.1,37.8,9.672,1.813,-14.739,-12.818,-15.675,-13.743,-3.123,27.888,0.0,260.14,,270.0,270.0,-14.399,2.95,21.308,24.95
4128.5,3.585,0.833,-35.209,1.746,9.644,5.597,35.391,5.204,-17.185,-2.724,0.0,37.1,37.8,9.672,1.813,-14.907,-12.824,-15.814,-13.856,-3.123,27.888,0.0,260.24,,270.0,270.0,-14.244,2.961,21.312,24.901
4129.0,3.585,0.833,-35.209,1.746,9.644,5.597,35.391,5.204,-17.185,-2.724,0.0,37.1,37.8,9.672,1.813,-15.165,-12.856,-16.117,-13.971,-3.123,27.888,0.0,260.24,,270.0,270.0,-14.35,2.971,21.316,24.838
4129.5,3.585,0.833,-35.209,1.746,9.644,5.597,35.391,5.204,-17.185,-2.724,0.0,37.1,37.8,9.672,1.813,-15.439,-12.865,-16.337,-14.017,-3.123,27.888,0.0,260.14,,270.0,270.0,-14.528,2.981,21.313,24.837
4130.0,3.585,0.833,-35.209,1.746,9.644,5.582,35.439,5.229,-17.187,-2.735,0.0,37.133,37.684,9.672,1.813,-15.275,-12.874,-16.187,-13.937,-3.127,27.887,0.0,260.14,,270.0,270.0,-14.665,2.991,21.313,24.833
4130.5,3.585,0.833,-35.209,1.746,9.644,5.582,35.439,5.229,-17.187,-2.735,0.0,37.1,37.7,9.672,1.813,-14.766,-12.801,-15.661,-13.673,-3.127,27.887,0.0,260.04,,270.0,270.0,-14.568,3.0,21.296,24.82
4131.0,3.554,0.841,-35.209,1.724,9.616,5.582,35.439,5.229,-17.187,-2.735,0.0,37.1,37.7,9.671,1.779,-15.047,-12.765,-15.788,-13.764,-3.127,27.887,0.0,260.04,,270.0,270.0,-14.225,3.01,21.305,24.829
4131.5,3.554,0.841,-35.209,1.724,9.616,5.582,35.439,5.229,-17.187,-2.735,0.0,37.1,37.7,9.671,1.779,-15.23,-12.796,-16.204,-13.913,-3.127,27.887,0.0,259.94,,270.0,270.0,-14.341,3.019,21.297,24.844
4132.0,3.554,0.841,-35.209,1.724,9.616,5.582,35.439,5.229,-17.187,-2.735,0.0,37.1,37.7,9.671,1.779,-15.473,-12.836,-16.444,-14.005,-3.127,27.887,0.0,259.94,,270.0,270.0,-14.535,3.028,21.307,24.832
4132.5,3.554,0.841,-35.209,1.724,9.616,5.582,35.439,5.229,-17.187,-2.735,0.0,37.1,37.7,9.671,1.779,-15.383,-12.799,-16.184,-13.896,-3.127,27.887,0.0,260.04,,270.0,270.0,-14.689,3.036,21.32,24.786
4133.0,3.554,0.841,-35.209,1.724,9.616,5.576,35.472,5.205,-17.166,-2.697,0.0,37.144,37.755,9.671,1.779,-15.061,-12.704,-15.879,-13.688,-3.119,27.9,0.0,260.04,,270.0,270.0,-14.333,3.053,21.311,24.773
4133.5,3.554,0.841,-35.209,1.724,9.616,5.576,35.472,5.205,-17.166,-2.697,0.0,37.1,37.8,9.671,1.779,-14.639,-12.672,-15.737,-13.663,-3.119,27.9,0.0,260.34,,270.0,270.0,-14.333,3.061,21.307,24.779
4134.0,2.656,0.736,-33.654,1.801,9.599,5.576,35.472,5.205,-17.166,-2.697,0.0,37.1,37.8,9.785,1.712,-14.818,-12.724,-15.81,-13.75,-3.119,27.9,0.0,260.34,,270.0,270.0,-14.178,3.061,21.306,24.75
4134.5,2.656,0.736,-33.654,1.801,9.599,5.576,35.472,5.205,-17.166,-2.697,0.0,37.1,37.8,9.785,1.712,-15.338,-12.76,-16.221,-13.935,-3.119,27.9,0.0,260.34,,270.0,270.0,-14.275,3.055,21.318,24.73
4135.0,2.656,0.736,-33.654,1.801,9.599,5.576,35.472,5.205,-17.166,-2.697,0.0,37.1,37.8,9.785,1.712,-15.317,-12.786,-16.158,-13.88,-3.119,27.9,0.0,260.34,,270.0,270.0,-14.564,3.048,21.321,24.728
4135.5,2.656,0.736,-33.654,1.801,9.599,5.576,35.472,5.205,-17.166,-2.697,0.0,37.1,37.8,9.785,1.712,-14.831,-12.716,-15.753,-13.637,-3.119,27.9,0.0,259.94,,270.0,270.0,-14.535,3.042,21.304,24.709
4136.0,2.656,0.736,-33.654,1.801,9.599,5.576,35.472,5.205,-17.166,-2.697,0.0,37.1,37.8,9.785,1.712,-14.419,-12.682,-15.288,-13.497,-3.119,27.9,0.0,259.94,,270.0,270.0,-14.234,3.035,21.308,24.71
4136.5,2.656,0.736,-33.654,1.801,9.599,5.585,35.429,5.197,-17.14,-2.719,0.0,37.15,37.759,9.785,1.712,-14.681,-12.666,-15.406,-13.618,-3.112,27.902,0.0,259.74,,270.0,270.0,-13.972,3.029,21.295,24.767
4137.0,2.656,0.736,-33.654,1.801,9.599,5.585,35.429,5.197,-17.14,-2.719,0.0,37.2,37.8,9.785,1.712,-14.965,-12.7,-15.83,-13.796,-3.112,27.902,0.0,259.74,,270.0,270.0,-14.093,3.023,21.289,24.82
4137.5,2.374,0.598,-35.007,1.767,9.581,5.585,35.429,5.197,-17.14,-2.719,0.0,37.2,37.8,9.687,1.948,-15.256,-12.716,-16.158,-13.886,-3.112,27.902,0.0,259.74,,270.0,270.0,-14.323,3.017,21.292,24.867
4138.0,2.374,0.598,-35.007,1.767,9.581,5.585,35.429,5.197,-17.14,-2.719,0.0,37.2,37.8,9.687,1.948,-14.773,-12.673,-15.538,-13.581,-3.112,27.902,0.0,259.74,,270.0,270.0,-14.504,3.007,21.273,24.834
4138.5,2.374,0.598,-35.007,1.767,9.581,5.585,35.429,5.197,-17.14,-2.719,0.0,37.2,37.8,9.687,1.948,-14.248,-12.617,-15.259,-13.506,-3.112,27.902,0.0,259.64,,270.0,270.0,-14.141,2.996,21.265,24.849
4139.0,2.374,0.598,-35.007,1.767,9.581,5.585,35.429,5.197,-17.14,-2.719,0.0,37.2,37.8,9.687,1.948,-14.453,-12.607,-15.356,-13.583,-3.112,27.902,0.0,259.64,,270.0,270.0,-13.907,2.986,21.281,24.842
4139.5,2.374,0.598,-35.007,1.767,9.581,5.568,35.396,5.2,-17.084,-2.726,0.0,37.156,37.742,9.687,1.948,-15.031,-12.624,-15.794,-13.707,-3.114,27.894,0.0,259.74,,270.0,270.0,-14.0,2.976,21.261,24.82
4140.0,2.374,0.598,-35.007,1.767,9.581,5.568,35.396,5.2,-17.084,-2.726,0.0,37.2,37.7,9.687,1.948,-15.136,-12.667,-16.024,-13.815,-3.114,27.894,0.0,259.74,,270.0,270.0,-14.289,2.966,21.269,24.799
4140.5,3.742,0.867,-35.209,1.767,9.637,5.568,35.396,5.2,-17.084,-2.726,0.0,37.2,37.7,9.679,1.778,-15.021,-12.638,-15.828,-13.696,-3.114,27.894,0.0,260.24,,270.0,270.0,-14.411,2.956,21.28,24.72
4141.0,3.742,0.867,-35.209,1.767,9.637,5.568,35.396,5.2,-17.084,-2.726,0.0,37.2,37.7,9.679,1.778,-14.648,-12.51,-15.512,-13.481,-3.114,27.894,0.0,260.24,,270.0,270.0,-14.296,2.969,21.283,24.679
4141.5,3.742,0.867,-35.209,1.767,9.637,5.568,35.396,5.2,-17.084,-2.726,0.0,37.2,37.7,9.679,1.778,-14.449,-12.539,-15.402,-13.52,-3.114,27.894,0.0,260.24,,270.0,270.0,-14.038,2.982,21.275,24.666
4142.0,3.742,0.867,-35.209,1.767,9.637,5.568,35.396,5.2,-17.084,-2.726,0.0,37.2,37.7,9.679,1.778,-14.742,-12.562,-15.665,-13.634,-3.114,27.894,0.0,260.24,,270.0,270.0,-13.977,2.994,21.27,24.666
4142.5,3.742,0.867,-35.209,1.767,9.637,5.59,35.448,5.235,-17.047,-2.719,0.0,37.164,37.794,9.679,1.778,-15.104,-12.594,-15.925,-13.722,-3.112,27.901,0.0,260.44,,270.0,270.0,-14.151,3.007,21.289,24.649
4143.0,3.742,0.867,-35.209,1.767,9.637,5.59,35.448,5.235,-17.047,-2.719,0.0,37.2,37.8,9.679,1.778,-14.845,-12.576,-15.724,-13.617,-3.112,27.901,0.0,260.44,,270.0,270.0,-14.336,3.019,21.281,24.608
4143.5,3.742,0.867,-35.209,1.767,9.637,5.59,35.448,5.235,-17.047,-2.719,0.0,37.2,37.8,9.679,1.778,-14.323,-12.48,-15.172,-13.361,-3.112,27.901,0.0,260.24,,270.0,270.0,-14.19,3.031,21.293,24.637
4144.0,3.568,0.873,-35.209,1.676,9.659,5.59,35.448,5.235,-17.047,-2.719,0.0,37.2,37.8,9.671,1.847,-14.264,-12.457,-14.997,-13.331,-3.112,27.901,0.0,260.24,,270.0,270.0,-13.834,3.042,21.305,24.592
4144.5,3.568,0.873,-35.209,1.676,9.659,5.59,35.448,5.235,-17.047,-2.719,0.0,37.2,37.8,9.671,1.847,-14.57,-12.479,-15.409,-13.515,-3.112,27.901,0.0,260.64,,270.0,270.0,-13.762,3.051,21.301,24.648
4145.0,3.568,0.873,-35.209,1.676,9.659,5.59,35.448,5.235,-17.047,-2.719,0.0,37.2,37.8,9.671,1.847,-14.787,-12.509,-15.629,-13.611,-3.112,27.901,0.0,260.64,,270.0,270.0,-13.993,3.059,21.292,24.684
4145.5,3.568,0.873,-35.209,1.676,9.659,5.59,35.448,5.235,-17.047,-2.719,0.0,37.2,37.8,9.671,1.847,-14.64,-12.493,-15.54,-13.476,-3.112,27.901,0.0,260.44,,270.0,270.0,-14.134,3.068,21.284,24.74
4146.0,3.568,0.873,-35.209,1.676,9.659,5.511,35.511,5.257,-17.046,-2.732,0.0,37.165,37.788,9.671,1.847,-14.245,-12.419,-15.18,-13.257,-3.12,27.891,0.0,260.44,,270.0,270.0,-14.037,3.076,21.287,24.766
4146.5,3.568,0.873,-35.209,1.676,9.659,5.511,35.511,5.257,-17.046,-2.732,0.0,37.2,37.8,9.671,1.847,-14.468,-12.415,-15.215,-13.368,-3.12,27.891,0.0,260.34,,270.0,270.0,-13.775,3.084,21.304,24.834
4147.0,2.744,0.73,-34.61,1.793,9.61,5.511,35.511,5.257,-17.046,-2.732,0.0,37.2,37.8,9.698,1.854,-14.706,-12.449,-15.536,-13.509,-3.12,27.891,0.0,260.34,,270.0,270.0,-13.866,3.092,21.29,24.917
4147.5,2.744,0.73,-34.61,1.793,9.61,5.511,35.511,5.257,-17.046,-2.732,0.0,37.2,37.8,9.698,1.854,-14.933,-12.477,-15.843,-13.633,-3.12,27.891,0.0,260.04,,270.0,270.0,-14.05,3.086,21.292,24.937
4148.0,2.744,0.73,-34.61,1.793,9.61,5.511,35.511,5.257,-17.046,-2.732,0.0,37.2,37.8,9.698,1.854,-14.966,-12.498,-15.778,-13.58,-3.12,27.891,0.0,260.04,,270.0,270.0,-14.222,3.081,21.287,24.937
4148.5,2.744,0.73,-34.61,1.793,9.61,5.511,35.511,5.257,-17.046,-2.732,0.0,37.2,37.8,9.698,1.854,-14.462,-12.447,-15.253,-13.328,-3.12,27.891,0.0,259.74,,270.0,270.0,-14.206,3.075,21.283,24.889
4149.0,2.744,0.73,-34.61,1.793,9.61,5.591,35.429,5.213,-17.034,-2.727,0.0,37.182,37.814,9.698,1.854,-14.138,-12.347,-15.104,-13.306,-3.112,27.892,0.0,259.74,,270.0,270.0,-13.872,3.07,21.29,24.835
4149.5,2.744,0.73,-34.61,1.793,9.61,5.591,35.429,5.213,-17.034,-2.727,0.0,37.2,37.8,9.698,1.854,-14.657,-12.396,-15.445,-13.447,-3.112,27.892,0.0,260.34,,270.0,270.0,-13.724,3.064,21.281,24.817
4150.0,2.744,0.73,-34.61,1.793,9.61,5.591,35.429,5.213,-17.034,-2.727,0.0,37.2,37.8,9.698,1.854,-14.891,-12.395,-15.679,-13.54,-3.112,27.892,0.0,260.34,,270.0,270.0,-13.986,3.059,21.297,24.765
4150.5,2.625,0.668,-34.283,1.752,9.588,5.591,35.429,5.213,-17.034,-2.727,0.0,37.2,37.8,9.809,1.811,-14.792,-12.425,-15.541,-13.489,-3.112,27.892,0.0,260.64,,270.0,270.0,-14.126,3.054,21.282,24.819
4151.0,2.625,0.668,-34.283,1.752,9.588,5.591,35.429,5.213,-17.034,-2.727,0.0,37.2,37.8,9.809,1.811,-14.249,-12.356,-15.043,-13.209,-3.112,27.892,0.0,260.64,,270.0,270.0,-14.062,3.047,21.29,24.796
4151.5,2.625,0.668,-34.283,1.752,9.588,5.591,35.429,5.213,-17.034,-2.727,0.0,37.2,37.8,9.809,1.811,-13.945,-12.29,-14.802,-13.144,-3.112,27.892,0.0,260.14,,270.0,270.0,-13.714,3.04,21.282,24.784
4152.0,2.625,0.668,-34.283,1.752,9.588,5.591,35.429,5.213,-17.034,-2.727,0.0,37.2,37.8,9.809,1.811,-14.204,-12.303,-14.96,-13.253,-3.112,27.892,0.0,260.14,,270.0,270.0,-13.545,3.033,21.275,24.776
4152.5,2.625,0.668,-34.283,1.752,9.588,5.579,35.432,5.249,-16.995,-2.721,0.0,37.191,37.802,9.809,1.811,-14.794,-12.36,-15.608,-13.487,-3.108,27.898,0.0,259.94,,270.0,270.0,-13.68,3.026,21.303,24.748
4153.0,2.625,0.668,-34.283,1.752,9.588,5.579,35.432,5.249,-16.995,-2.721,0.0,37.2,37.8,9.809,1.811,-14.604,-12.359,-15.363,-13.383,-3.108,27.898,0.0,259.94,,270.0,270.0,-14.062,3.02,21.297,24.711
4153.5,2.936,0.682,-35.209,1.772,9.643,5.579,35.432,5.249,-16.995,-2.721,0.0,37.2,37.8,9.652,1.772,-14.171,-12.249,-14.985,-13.149,-3.108,27.898,0.0,259.84,,270.0,270.0,-13.927,3.013,21.286,24.676
4154.0,2.936,0.682,-35.209,1.772,9.643,5.579,35.432,5.249,-16.995,-2.721,0.0,37.2,37.8,9.652,1.772,-13.911,-12.236,-14.681,-13.085,-3.108,27.898,0.0,259.84,,270.0,270.0,-13.639,3.012,21.306,24.696
4154.5,2.936,0.682,-35.209,1.772,9.643,5.579,35.432,5.249,-16.995,-2.721,0.0,37.2,37.8,9.652,1.772,-14.312,-12.227,-14.971,-13.198,-3.108,27.898,0.0,259.94,,270.0,270.0,-13.478,3.011,21.287,24.665
4155.0,2.936,0.682,-35.209,1.772,9.643,5.579,35.432,5.249,-16.995,-2.721,0.0,37.2,37.8,9.652,1.772,-14.508,-12.274,-15.313,-13.344,-3.108,27.898,0.0,259.94,,270.0,270.0,-13.677,3.01,21.291,24.724
4155.5,2.936,0.682,-35.209,1.772,9.643,5.589,35.471,5.25,-16.977,-2.733,0.0,37.189,37.83,9.652,1.772,-14.649,-12.277,-15.475,-13.37,-3.125,27.889,0.0,259.94,,270.0,270.0,-13.86,3.008,21.296,24.727
4156.0,2.936,0.682,-35.209,1.772,9.643,5.589,35.471,5.25,-16.977,-2.733,0.0,37.2,37.8,9.652,1.772,-14.398,-12.265,-15.184,-13.232,-3.125,27.889,0.0,259.94,,270.0,270.0,-13.943,3.007,21.293,24.764
4156.5,2.936,0.682,-35.209,1.772,9.643,5.589,35.471,5.25,-16.977,-2.733,0.0,37.2,37.8,9.652,1.772,-13.808,-12.167,-14.832,-13.075,-3.125,27.889,0.0,260.04,,270.0,270.0,-13.77,3.006,21.283,24.831
4157.0,2.929,0.744,-34.259,1.681,9.559,5.589,35.471,5.25,-16.977,-2.733,0.0,37.2,37.8,9.746,1.541,-14.102,-12.18,-14.984,-13.192,-3.125,27.889,0.0,260.04,,270.0,270.0,-13.471,3.005,21.297,24.825
4157.5,2.929,0.744,-34.259,1.681,9.559,5.589,35.471,5.25,-16.977,-2.733,0.0,37.2,37.8,9.746,1.541,-14.408,-12.196,-15.219,-13.291,-3.125,27.889,0.0,260.24,,270.0,270.0,-13.615,3.004,21.272,24.8
4158.0,2.929,0.744,-34.259,1.681,9.559,5.589,35.471,5.25,-16.977,-2.733,0.0,37.2,37.8,9.746,1.541,-14.559,-12.218,-15.336,-13.286,-3.125,27.889,0.0,260.24,,270.0,270.0,-13.778,3.002,21.283,24.849
4158.5,2.929,0.744,-34.259,1.681,9.559,5.589,35.471,5.25,-16.977,-2.733,0.0,37.2,37.8,9.746,1.541,-14.202,-12.181,-15.074,-13.143,-3.125,27.889,0.0,260.04,,270.0,270.0,-13.85,3.001,21.299,24.792
4159.0,2.929,0.744,-34.259,1.681,9.559,5.619,35.484,5.254,-16.948,-2.719,0.0,37.198,37.826,9.746,1.541,-13.899,-12.109,-14.691,-12.949,-3.118,27.89,0.0,260.04,,270.0,270.0,-13.65,3.0,21.268,24.776
4159.5,2.929,0.744,-34.259,1.681,9.559,5.619,35.484,5.254,-16.948,-2.719,0.0,37.2,37.8,9.746,1.541,-13.891,-12.087,-14.604,-12.996,-3.118,27.89,0.0,259.74,,270.0,270.0,-13.412,2.999,21.292,24.753
4160.0,2.652,0.71,-34.579,1.799,9.626,5.619,35.484,5.254,-16.948,-2.719,0.0,37.2,37.8,9.711,1.871,-14.477,-12.155,-15.297,-13.257,-3.118,27.89,0.0,259.74,,270.0,270.0,-13.395,2.998,21.298,24.722
4160.5,2.652,0.71,-34.579,1.799,9.626,5.619,35.484,5.254,-16.948,-2.719,0.0,37.2,37.8,9.711,1.871,-14.693,-12.167,-15.45,-13.327,-3.118,27.89,0.0,259.94,,270.0,270.0,-13.797,2.992,21.27,24.693
4161.0,2.652,0.71,-34.579,1.799,9.626,5.619,35.484,5.254,-16.948,-2.719,0.0,37.2,37.8,9.711,1.871,-14.353,-12.166,-15.129,-13.101,-3.118,27.89,0.0,259.94,,270.0,270.0,-13.909,2.986,21.292,24.661
4161.5,2.652,0.71,-34.579,1.799,9.626,5.619,35.484,5.254,-16.948,-2.719,0.0,37.2,37.8,9.711,1.871,-13.915,-12.048,-14.713,-12.917,-3.118,27.89,0.0,259.84,,270.0,270.0,-13.687,2.981,21.28,24.683
4162.0,2.652,0.71,-34.579,1.799,9.626,5.636,35.461,5.241,-16.929,-2.722,0.0,37.209,37.842,9.711,1.871,-13.989,-12.043,-14.677,-12.962,-3.113,27.902,0.0,259.84,,270.0,270.0,-13.398,2.976,21.269,24.694
4162.5,2.652,0.71,-34.579,1.799,9.626,5.636,35.461,5.241,-16.929,-2.722,0.0,37.2,37.8,9.711,1.871,-14.2,-12.075,-14.905,-13.115,-3.113,27.902,0.0,259.94,,270.0,270.0,-13.418,2.97,21.28,24.677
4163.0,2.652,0.71,-34.579,1.799,9.626,5.636,35.461,5.241,-16.929,-2.722,0.0,37.2,37.8,9.711,1.871,-14.353,-12.127,-15.182,-13.22,-3.113,27.902,0.0,259.94,,270.0,270.0,-13.574,2.965,21.259,24.722
4163.5,3.246,0.756,-35.209,1.794,9.704,5.636,35.461,5.241,-16.929,-2.722,0.0,37.2,37.8,9.512,1.882,-14.107,-12.051,-14.982,-13.022,-3.113,27.902,0.0,260.24,,270.0,270.0,-13.721,2.96,21.278,24.766
4164.0,3.246,0.756,-35.209,1.794,9.704,5.636,35.461,5.241,-16.929,-2.722,0.0,37.2,37.8,9.512,1.882,-13.814,-12.024,-14.76,-12.958,-3.113,27.902,0.0,260.24,,270.0,270.0,-13.54,2.965,21.263,24.799
4164.5,3.246,0.756,-35.209,1.794,9.704,5.636,35.461,5.241,-16.929,-2.722,0.0,37.2,37.8,9.512,1.882,-14.029,-12.032,-14.902,-13.061,-3.113,27.902,0.0,260.54,,270.0,270.0,-13.389,2.969,21.268,24.791
4165.0,3.246,0.756,-35.209,1.794,9.704,5.636,35.461,5.241,-16.929,-2.722,0.0,37.2,37.8,9.512,1.882,-14.264,-12.054,-15.178,-13.138,-3.113,27.902,0.0,260.54,,270.0,270.0,-13.506,2.974,21.254,24.77
4165.5,3.246,0.756,-35.209,1.794,9.704,5.65,35.48,5.249,-16.962,-2.72,0.0,37.207,37.827,9.512,1.882,-14.566,-12.094,-15.425,-13.244,-3.121,27.888,0.0,260.64,,270.0,270.0,-13.659,2.978,21.248,24.776
4166.0,3.246,0.756,-35.209,1.794,9.704,5.65,35.48,5.249,-16.962,-2.72,0.0,37.2,37.8,9.512,1.882,-14.524,-12.102,-15.302,-13.183,-3.121,27.888,0.0,260.64,,270.0,270.0,-13.832,2.983,21.255,24.854
4166.5,3.856,0.921,-35.209,1.789,9.664,5.65,35.48,5.249,-16.962,-2.72,0.0,37.2,37.8,9.714,1.796,-14.051,-12.062,-14.835,-12.975,-3.121,27.888,0.0,260.54,,270.0,270.0,-13.778,2.987,21.247,24.893
4167.0,3.856,0.921,-35.209,1.789,9.664,5.65,35.48,5.249,-16.962,-2.72,0.0,37.2,37.8,9.714,1.796,-13.861,-12.024,-14.806,-13.039,-3.121,27.888,0.0,260.54,,270.0,270.0,-13.481,3.001,21.241,24.92
4167.5,3.856,0.921,-35.209,1.789,9.664,5.65,35.48,5.249,-16.962,-2.72,0.0,37.2,37.8,9.714,1.796,-14.322,-12.019,-15.11,-13.114,-3.121,27.888,0.0,260.54,,270.0,270.0,-13.433,3.015,21.212,24.928
4168.0,3.856,0.921,-35.209,1.789,9.664,5.65,35.48,5.249,-16.962,-2.72,0.0,37.2,37.8,9.714,1.796,-14.579,-12.051,-15.457,-13.197,-3.121,27.888,0.0,260.54,,270.0,270.0,-13.641,3.029,21.212,24.937
4168.5,3.856,0.921,-35.209,1.789,9.664,5.623,35.517,5.265,-16.946,-2.732,0.0,37.206,37.835,9.714,1.796,-14.586,-12.083,-15.385,-13.191,-3.125,27.883,0.0,260.54,,270.0,270.0,-13.821,3.043,21.22,24.884
4169.0,3.856,0.921,-35.209,1.789,9.664,5.623,35.517,5.265,-16.946,-2.732,0.0,37.2,37.8,9.714,1.796,-14.208,-12.068,-15.033,-13.061,-3.125,27.883,0.0,260.54,,270.0,270.0,-13.811,3.056,21.201,24.792
4169.5,3.106,0.734,-35.209,1.812,9.674,5.623,35.517,5.265,-16.946,-2.732,0.0,37.2,37.8,9.666,1.646,-13.923,-12.028,-14.687,-12.924,-3.125,27.883,0.0,260.54,,270.0,270.0,-13.592,3.069,21.203,24.835
4170.0,3.106,0.734,-35.209,1.812,9.674,5.623,35.517,5.265,-16.946,-2.732,0.0,37.2,37.8,9.666,1.646,-14.111,-12.033,-14.819,-12.995,-3.125,27.883,0.0,260.54,,270.0,270.0,-13.39,3.07,21.197,24.881
4170.5,3.106,0.734,-35.209,1.812,9.674,5.623,35.517,5.265,-16.946,-2.732,0.0,37.2,37.8,9.666,1.646,-14.3,-12.04,-15.122,-13.128,-3.125,27.883,0.0,260.64,,270.0,270.0,-13.489,3.07,21.169,24.915
4171.0,3.106,0.734,-35.209,1.812,9.674,5.623,35.517,5.265,-16.946,-2.732,0.0,37.2,37.8,9.666,1.646,-14.64,-12.079,-15.495,-13.263,-3.125,27.883,0.0,260.64,,270.0,270.0,-13.647,3.071,21.201,24.905
4171.5,3.106,0.734,-35.209,1.812,9.674,5.623,35.517,5.265,-16.946,-2.732,0.0,37.2,37.8,9.666,1.646,-14.355,-12.072,-15.115,-13.101,-3.125,27.883,0.0,260.34,,270.0,270.0,-13.869,3.071,21.18,24.86
4172.0,3.106,0.734,-35.209,1.812,9.674,5.629,35.538,5.279,-16.914,-2.726,0.0,37.214,37.881,9.666,1.646,-13.983,-12.017,-14.774,-12.905,-3.117,27.899,0.0,260.34,,270.0,270.0,-13.661,3.072,21.187,24.89
4172.5,3.106,0.734,-35.209,1.812,9.674,5.629,35.538,5.279,-16.914,-2.726,0.0,37.2,37.9,9.666,1.646,-13.816,-12.019,-14.657,-12.959,-3.117,27.899,0.0,260.44,,270.0,270.0,-13.42,3.073,21.186,24.89
4173.0,3.034,0.721,-35.209,1.668,9.733,5.629,35.538,5.279,-16.914,-2.726,0.0,37.2,37.9,9.497,1.802,-14.167,-12.031,-14.923,-13.075,-3.117,27.899,0.0,260.44,,270.0,270.0,-13.363,3.073,21.176,24.883
4173.5,3.034,0.721,-35.209,1.668,9.733,5.629,35.538,5.279,-16.914,-2.726,0.0,37.2,37.9,9.497,1.802,-14.451,-12.034,-15.213,-13.158,-3.117,27.899,0.0,260.34,,270.0,270.0,-13.549,3.072,21.174,24.883
4174.0,3.034,0.721,-35.209,1.668,9.733,5.629,35.538,5.279,-16.914,-2.726,0.0,37.2,37.9,9.497,1.802,-14.568,-12.06,-15.313,-13.163,-3.117,27.899,0.0,260.34,,270.0,270.0,-13.714,3.072,21.194,24.842
4174.5,3.034,0.721,-35.209,1.668,9.733,5.629,35.538,5.279,-16.914,-2.726,0.0,37.2,37.9,9.497,1.802,-13.8,-11.978,-14.775,-12.874,-3.117,27.899,0.0,260.54,,270.0,270.0,-13.776,3.071,21.182,24.81
4175.0,3.034,0.721,-35.209,1.668,9.733,5.628,35.489,5.233,-16.885,-2.734,0.0,37.211,37.857,9.497,1.802,-13.804,-11.965,-14.801,-12.887,-3.123,27.891,0.0,260.54,,270.0,270.0,-13.357,3.071,21.191,24.833
4175.5,3.034,0.721,-35.209,1.668,9.733,5.628,35.489,5.233,-16.885,-2.734,0.0,37.2,37.9,9.497,1.802,-14.001,-11.966,-14.973,-12.993,-3.123,27.891,0.0,260.34,,270.0,270.0,-13.364,3.07,21.17,24.808
4176.0,2.662,0.674,-34.485,1.839,9.651,5.628,35.489,5.233,-16.885,-2.734,0.0,37.2,37.9,9.702,1.638,-14.286,-12.004,-15.17,-13.091,-3.123,27.891,0.0,260.34,,270.0,270.0,-13.483,3.069,21.174,24.817
4176.5,2.662,0.674,-34.485,1.839,9.651,5.628,35.489,5.233,-16.885,-2.734,0.0,37.2,37.9,9.702,1.638,-14.566,-12.007,-15.358,-13.135,-3.123,27.891,0.0,260.14,,270.0,270.0,-13.638,3.063,21.176,24.784
4177.0,2.662,0.674,-34.485,1.839,9.651,5.628,35.489,5.233,-16.885,-2.734,0.0,37.2,37.9,9.702,1.638,-14.334,-12.042,-15.102,-13.066,-3.123,27.891,0.0,260.14,,270.0,270.0,-13.767,3.056,21.161,24.865
4177.5,2.662,0.674,-34.485,1.839,9.651,5.628,35.489,5.233,-16.885,-2.734,0.0,37.2,37.9,9.702,1.638,-14.012,-11.982,-14.752,-12.874,-3.123,27.891,0.0,259.84,,270.0,270.0,-13.636,3.05,21.157,24.915
4178.0,2.662,0.674,-34.485,1.839,9.651,5.628,35.489,5.233,-16.885,-2.734,0.0,37.2,37.9,9.702,1.638,-14.197,-11.952,-14.946,-12.968,-3.123,27.891,0.0,259.84,,270.0,270.0,-13.405,3.043,21.15,24.994
4178.5,2.662,0.674,-34.485,1.839,9.651,5.654,35.474,5.253,-16.862,-2.718,0.0,37.213,37.803,9.702,1.638,-14.316,-11.996,-15.197,-13.104,-3.125,27.884,0.0,260.04,,270.0,270.0,-13.516,3.037,21.151,25.02
4179.0,2.662,0.674,-34.485,1.839,9.651,5.654,35.474,5.253,-16.862,-2.718,0.0,37.2,37.8,9.702,1.638,-14.405,-11.975,-15.237,-13.073,-3.125,27.884,0.0,260.04,,270.0,270.0,-13.653,3.031,21.148,24.946
4179.5,3.21,0.812,-33.887,1.818,9.688,5.654,35.474,5.253,-16.862,-2.718,0.0,37.2,37.8,9.885,1.664,-14.158,-11.975,-14.864,-12.936,-3.125,27.884,0.0,259.84,,270.0,270.0,-13.673,3.025,21.128,24.977
4180.0,3.21,0.812,-33.887,1.818,9.688,5.654,35.474,5.253,-16.862,-2.718,0.0,37.2,37.8,9.885,1.664,-13.793,-11.927,-14.604,-12.839,-3.125,27.884,0.0,259.84,,270.0,270.0,-13.483,3.028,21.144,25.009
4180.5,3.21,0.812,-33.887,1.818,9.688,5.654,35.474,5.253,-16.862,-2.718,0.0,37.2,37.8,9.885,1.664,-13.752,-11.905,-14.652,-12.841,-3.125,27.884,0.0,260.14,,270.0,270.0,-13.291,3.031,21.132,24.988
4181.0,3.21,0.812,-33.887,1.818,9.688,5.654,35.474,5.253,-16.862,-2.718,0.0,37.2,37.8,9.885,1.664,-14.184,-11.928,-14.836,-12.979,-3.125,27.884,0.0,260.14,,270.0,270.0,-13.288,3.034,21.144,25.047
4181.5,3.21,0.812,-33.887,1.818,9.688,5.607,35.485,5.283,-16.843,-2.727,0.0,37.208,37.848,9.885,1.664,-14.404,-11.995,-15.16,-13.054,-3.134,27.88,0.0,260.14,,270.0,270.0,-13.482,3.037,21.144,25.109
4182.0,3.21,0.812,-33.887,1.818,9.688,5.607,35.485,5.283,-16.843,-2.727,0.0,37.2,37.8,9.885,1.664,-14.103,-11.922,-14.86,-12.871,-3.134,27.88,0.0,260.14,,270.0,270.0,-13.653,3.04,21.146,25.175
4182.5,2.968,0.818,-33.623,1.805,9.628,5.607,35.485,5.283,-16.843,-2.727,0.0,37.2,37.8,9.788,1.705,-13.689,-11.886,-14.693,-12.738,-3.134,27.88,0.0,260.24,,270.0,270.0,-13.439,3.042,21.137,25.245
4183.0,2.968,0.818,-33.623,1.805,9.628,5.607,35.485,5.283,-16.843,-2.727,0.0,37.2,37.8,9.788,1.705,-13.687,-11.854,-14.712,-12.804,-3.134,27.88,0.0,260.24,,270.0,270.0,-13.251,3.041,21.147,25.261
4183.5,2.968,0.818,-33.623,1.805,9.628,5.607,35.485,5.283,-16.843,-2.727,0.0,37.2,37.8,9.788,1.705,-13.941,-11.871,-14.908,-12.912,-3.134,27.88,0.0,260.04,,270.0,270.0,-13.264,3.04,21.124,25.257
4184.0,2.968,0.818,-33.623,1.805,9.628,5.607,35.485,5.283,-16.843,-2.727,0.0,37.2,37.8,9.788,1.705,-14.215,-11.897,-15.107,-12.989,-3.134,27.88,0.0,260.04,,270.0,270.0,-13.408,3.039,21.133,25.246
4184.5,2.968,0.818,-33.623,1.805,9.628,5.607,35.485,5.283,-16.843,-2.727,0.0,37.2,37.8,9.788,1.705,-14.223,-11.913,-15.156,-12.957,-3.134,27.88,0.0,260.44,,270.0,270.0,-13.552,3.038,21.126,25.202
4185.0,2.968,0.818,-33.623,1.805,9.628,5.623,35.534,5.281,-16.828,-2.743,0.0,37.212,37.79,9.788,1.705,-13.93,-11.868,-14.864,-12.803,-3.143,27.88,0.0,260.44,,270.0,270.0,-13.562,3.037,21.106,25.173
4185.5,2.968,0.818,-33.623,1.805,9.628,5.623,35.534,5.281,-16.828,-2.743,0.0,37.2,37.8,9.788,1.705,-13.921,-11.791,-14.654,-12.734,-3.143,27.88,0.0,260.54,,270.0,270.0,-13.366,3.035,21.118,25.157
4186.0,2.817,0.668,-35.209,1.813,9.746,5.623,35.534,5.281,-16.828,-2.743,0.0,37.2,37.8,9.641,1.743,-13.999,-11.835,-14.81,-12.881,-3.143,27.88,0.0,260.54,,270.0,270.0,-13.275,3.034,21.143,25.165
4186.5,2.817,0.668,-35.209,1.813,9.746,5.623,35.534,5.281,-16.828,-2.743,0.0,37.2,37.8,9.641,1.743,-14.21,-11.889,-15.096,-13.018,-3.143,27.88,0.0,260.44,,270.0,270.0,-13.381,3.031,21.104,25.159
4187.0,2.817,0.668,-35.209,1.813,9.746,5.623,35.534,5.281,-16.828,-2.743,0.0,37.2,37.8,9.641,1.743,-14.197,-11.904,-15.088,-12.97,-3.143,27.88,0.0,260.44,,270.0,270.0,-13.553,3.027,21.11,25.267
4187.5,2.817,0.668,-35.209,1.813,9.746,5.623,35.534,5.281,-16.828,-2.743,0.0,37.2,37.8,9.641,1.743,-14.034,-11.772,-14.792,-12.722,-3.143,27.88,0.0,259.84,,270.0,270.0,-13.54,3.024,21.102,25.3
4188.0,2.817,0.668,-35.209,1.813,9.746,5.633,35.507,5.271,-16.795,-2.725,0.0,37.219,37.799,9.641,1.743,-13.57,-11.745,-14.551,-12.636,-3.138,27.884,0.0,259.84,,270.0,270.0,-13.33,3.02,21.097,25.35
4188.5,2.817,0.668,-35.209,1.813,9.746,5.633,35.507,5.271,-16.795,-2.725,0.0,37.2,37.8,9.641,1.743,-13.534,-11.77,-14.516,-12.741,-3.138,27.884,0.0,260.14,,270.0,270.0,-13.126,3.017,21.103,25.356
4189.0,2.723,0.653,-35.209,1.745,9.627,5.633,35.507,5.271,-16.795,-2.725,0.0,37.2,37.8,9.705,1.885,-14.205,-11.85,-15.042,-12.968,-3.138,27.884,0.0,260.14,,270.0,270.0,-13.14,3.014,21.114,25.335
4189.5,2.723,0.653,-35.209,1.745,9.627,5.633,35.507,5.271,-16.795,-2.725,0.0,37.2,37.8,9.705,1.885,-14.141,-11.829,-14.939,-12.911,-3.138,27.884,0.0,259.84,,270.0,270.0,-13.516,3.009,21.118,25.207
4190.0,2.723,0.653,-35.209,1.745,9.627,5.633,35.507,5.271,-16.795,-2.725,0.0,37.2,37.8,9.705,1.885,-13.757,-11.784,-14.575,-12.702,-3.138,27.884,0.0,259.84,,270.0,270.0,-13.455,3.004,21.111,25.094
4190.5,2.723,0.653,-35.209,1.745,9.627,5.633,35.507,5.271,-16.795,-2.725,0.0,37.2,37.8,9.705,1.885,-13.456,-11.755,-14.3,-12.597,-3.138,27.884,0.0,259.74,,270.0,270.0,-13.205,3.0,21.123,25.035
4191.0,2.723,0.653,-35.209,1.745,9.627,5.633,35.507,5.271,-16.795,-2.725,0.0,37.2,37.8,9.705,1.885,-13.661,-11.785,-14.547,-12.735,-3.138,27.884,0.0,259.74,,270.0,270.0,-13.027,2.995,21.116,24.987
4191.5,2.723,0.653,-35.209,1.745,9.627,5.67,35.468,5.285,-16.767,-2.742,0.0,37.224,37.816,9.705,1.885,-13.916,-11.778,-14.816,-12.84,-3.135,27.892,0.0,259.44,,270.0,270.0,-13.182,2.991,21.142,24.907
4192.0,2.723,0.653,-35.209,1.745,9.627,5.67,35.468,5.285,-16.767,-2.742,0.0,37.2,37.8,9.705,1.885,-14.126,-11.79,-14.981,-12.901,-3.135,27.892,0.0,259.44,,270.0,270.0,-13.338,2.986,21.114,24.875
4192.5,3.105,0.794,-34.075,1.811,9.632,5.67,35.468,5.285,-16.767,-2.742,0.0,37.2,37.8,9.841,1.803,-13.577,-11.763,-14.333,-12.657,-3.135,27.892,0.0,259.34,,270.0,270.0,-13.45,2.982,21.149,24.874
4193.0,3.105,0.794,-34.075,1.811,9.632,5.67,35.468,5.285,-16.767,-2.742,0.0,37.2,37.8,9.841,1.803,-13.328,-11.708,-14.331,-12.621,-3.135,27.892,0.0,259.34,,270.0,270.0,-13.083,2.984,21.122,24.87
4193.5,3.105,0.794,-34.075,1.811,9.632,5.67,35.468,5.285,-16.767,-2.742,0.0,37.2,37.8,9.841,1.803,-13.57,-11.71,-14.467,-12.658,-3.135,27.892,0.0,259.24,,270.0,270.0,-12.997,2.986,21.143,24.837
