t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4194.0,3.105,0.794,-34.075,1.811,9.632,5.67,35.468,5.285,-16.767,-2.742,0.0,37.2,37.8,9.841,1.803,-13.923,-11.753,-14.683,-12.789,-3.135,27.892,0.0,259.24,,270.0,270.0,-13.101,2.988,21.143,24.827
4194.5,3.105,0.794,-34.075,1.811,9.632,5.638,35.498,5.286,-16.738,-2.738,0.0,37.216,37.762,9.841,1.803,-14.07,-11.767,-14.782,-12.84,-3.14,27.879,0.0,259.74,,270.0,270.0,-13.287,2.99,21.149,24.816
4195.0,3.105,0.794,-34.075,1.811,9.632,5.638,35.498,5.286,-16.738,-2.738,0.0,37.2,37.8,9.841,1.803,-13.681,-11.739,-14.454,-12.653,-3.14,27.879,0.0,259.74,,270.0,270.0,-13.365,2.992,21.139,24.802
4195.5,2.676,0.707,-34.664,1.764,9.629,5.638,35.498,5.286,-16.738,-2.738,0.0,37.2,37.8,9.737,1.847,-13.378,-11.645,-14.176,-12.524,-3.14,27.879,0.0,259.44,,270.0,270.0,-13.132,2.994,21.151,24.829
4196.0,2.676,0.707,-34.664,1.764,9.629,5.638,35.498,5.286,-16.738,-2.738,0.0,37.2,37.8,9.737,1.847,-13.358,-11.64,-14.201,-12.547,-3.14,27.879,0.0,259.44,,270.0,270.0,-12.931,2.988,21.14,24.825
4196.5,2.676,0.707,-34.664,1.764,9.629,5.638,35.498,5.286,-16.738,-2.738,0.0,37.2,37.8,9.737,1.847,-13.962,-11.716,-14.654,-12.782,-3.14,27.879,0.0,259.54,,270.0,270.0,-12.936,2.983,21.169,24.807
4197.0,2.676,0.707,-34.664,1.764,9.629,5.638,35.498,5.286,-16.738,-2.738,0.0,37.2,37.8,9.737,1.847,-13.777,-11.715,-14.438,-12.704,-3.14,27.879,0.0,259.54,,270.0,270.0,-13.279,2.978,21.168,24.801
4197.5,2.676,0.707,-34.664,1.764,9.629,5.672,35.51,5.288,-16.703,-2.726,0.0,37.217,37.779,9.737,1.847,-13.22,-11.607,-14.103,-12.386,-3.132,27.881,0.0,258.94,,270.0,270.0,-13.159,2.973,21.169,24.778
4198.0,2.676,0.707,-34.664,1.764,9.629,5.672,35.51,5.288,-16.703,-2.726,0.0,37.2,37.8,9.737,1.847,-13.35,-11.518,-13.978,-12.321,-3.132,27.881,0.0,258.94,,270.0,270.0,-12.829,2.968,21.161,24.776
4198.5,2.676,0.707,-34.664,1.764,9.629,5.672,35.51,5.288,-16.703,-2.726,0.0,37.2,37.8,9.737,1.847,-13.503,-11.565,-14.127,-12.474,-3.132,27.881,0.0,259.34,,270.0,270.0,-12.792,2.964,21.183,24.728
4199.0,2.971,0.707,-35.209,1.738,9.667,5.672,35.51,5.288,-16.703,-2.726,0.0,37.2,37.8,9.595,1.79,-13.569,-11.627,-14.351,-12.616,-3.132,27.881,0.0,259.34,,270.0,270.0,-12.917,2.959,21.187,24.713
4199.5,2.971,0.707,-35.209,1.738,9.667,5.672,35.51,5.288,-16.703,-2.726,0.0,37.2,37.8,9.595,1.79,-13.825,-11.621,-14.593,-12.677,-3.132,27.881,0.0,259.24,,270.0,270.0,-13.041,2.959,21.207,24.708
4200.0,2.971,0.707,-35.209,1.738,9.667,5.672,35.51,5.288,-16.703,-2.726,0.0,37.2,37.8,9.595,1.79,-13.339,-11.483,-14.09,-12.372,-3.132,27.881,0.0,259.24,,270.0,270.0,-13.179,2.959,21.211,24.741
4200.5,2.971,0.707,-35.209,1.738,9.667,5.672,35.51,5.288,-16.703,-2.726,0.0,37.2,37.8,9.595,1.79,-13.021,-11.474,-13.922,-12.313,-3.132,27.881,0.0,259.44,,270.0,270.0,-12.821,2.959,21.214,24.782
4201.0,2.971,0.707,-35.209,1.738,9.667,5.663,35.488,5.244,-16.65,-2.726,0.0,37.215,37.766,9.595,1.79,-13.083,-11.497,-13.942,-12.4,-3.122,27.882,0.0,259.44,,270.0,270.0,-12.683,2.96,21.224,24.82
4201.5,2.971,0.707,-35.209,1.738,9.667,5.663,35.488,5.244,-16.65,-2.726,0.0,37.2,37.8,9.595,1.79,-13.354,-11.523,-14.167,-12.499,-3.122,27.882,0.0,259.04,,270.0,270.0,-12.73,2.96,21.217,24.851
4202.0,3.109,0.737,-35.209,1.727,9.756,5.663,35.488,5.244,-16.65,-2.726,0.0,37.2,37.8,9.637,1.838,-13.653,-11.548,-14.334,-12.58,-3.122,27.882,0.0,259.04,,270.0,270.0,-12.886,2.96,21.232,24.852
4202.5,3.109,0.737,-35.209,1.727,9.756,5.663,35.488,5.244,-16.65,-2.726,0.0,37.2,37.8,9.637,1.838,-13.381,-11.548,-14.234,-12.477,-3.122,27.882,0.0,258.94,,270.0,270.0,-13.029,2.962,21.232,24.823
4203.0,3.109,0.737,-35.209,1.727,9.756,5.663,35.488,5.244,-16.65,-2.726,0.0,37.2,37.8,9.637,1.838,-13.156,-11.439,-13.946,-12.24,-3.122,27.882,0.0,258.94,,270.0,270.0,-12.91,2.965,21.225,24.814
4203.5,3.109,0.737,-35.209,1.727,9.756,5.663,35.488,5.244,-16.65,-2.726,0.0,37.2,37.8,9.637,1.838,-13.221,-11.43,-13.807,-12.298,-3.122,27.882,0.0,259.14,,270.0,270.0,-12.695,2.967,21.222,24.773
4204.0,3.109,0.737,-35.209,1.727,9.756,5.65,35.492,5.27,-16.604,-2.726,0.0,37.216,37.787,9.637,1.838,-13.502,-11.448,-14.142,-12.423,-3.129,27.885,0.0,259.14,,270.0,270.0,-12.689,2.97,21.232,24.769
4204.5,3.109,0.737,-35.209,1.727,9.756,5.65,35.492,5.27,-16.604,-2.726,0.0,37.2,37.8,9.637,1.838,-13.617,-11.462,-14.352,-12.521,-3.129,27.885,0.0,258.94,,270.0,270.0,-12.879,2.972,21.231,24.766
4205.0,3.109,0.737,-35.209,1.727,9.756,5.65,35.492,5.27,-16.604,-2.726,0.0,37.2,37.8,9.637,1.838,-13.424,-11.487,-14.119,-12.439,-3.129,27.885,0.0,258.94,,270.0,270.0,-12.988,2.974,21.213,24.812
4205.5,3.357,0.787,-35.209,1.668,9.664,5.65,35.492,5.27,-16.604,-2.726,0.0,37.2,37.8,9.703,1.791,-12.902,-11.413,-13.823,-12.249,-3.129,27.885,0.0,259.34,,270.0,270.0,-12.867,2.982,21.237,24.809
4206.0,3.357,0.787,-35.209,1.668,9.664,5.65,35.492,5.27,-16.604,-2.726,0.0,37.2,37.8,9.703,1.791,-13.048,-11.365,-13.671,-12.173,-3.129,27.885,0.0,259.34,,270.0,270.0,-12.597,2.982,21.227,24.785
4206.5,3.357,0.787,-35.209,1.668,9.664,5.65,35.492,5.27,-16.604,-2.726,0.0,37.2,37.8,9.703,1.791,-13.218,-11.373,-13.907,-12.274,-3.129,27.885,0.0,259.44,,270.0,270.0,-12.564,2.989,21.242,24.759
4207.0,3.357,0.787,-35.209,1.668,9.664,5.65,35.492,5.27,-16.604,-2.726,0.0,37.2,37.8,9.703,1.791,-13.522,-11.438,-14.322,-12.491,-3.129,27.885,0.0,259.44,,270.0,270.0,-12.693,2.995,21.238,24.777
4207.5,3.357,0.787,-35.209,1.668,9.664,5.636,35.538,5.3,-16.584,-2.733,0.0,37.217,37.785,9.703,1.791,-13.438,-11.413,-14.278,-12.355,-3.137,27.883,0.0,259.04,,270.0,270.0,-12.943,3.001,21.243,24.803
4208.0,3.357,0.787,-35.209,1.668,9.664,5.636,35.538,5.3,-16.584,-2.733,0.0,37.2,37.8,9.703,1.791,-13.27,-11.363,-13.904,-12.212,-3.137,27.883,0.0,259.04,,270.0,270.0,-12.871,3.006,21.23,24.827
4208.5,2.74,0.747,-34.175,1.755,9.651,5.636,35.538,5.3,-16.584,-2.733,0.0,37.2,37.8,9.778,1.771,-13.0,-11.33,-13.738,-12.193,-3.137,27.883,0.0,259.54,,270.0,270.0,-12.687,3.012,21.225,24.874
4209.0,2.74,0.747,-34.175,1.755,9.651,5.636,35.538,5.3,-16.584,-2.733,0.0,37.2,37.8,9.778,1.771,-12.905,-11.299,-13.796,-12.195,-3.137,27.883,0.0,259.54,,270.0,270.0,-12.565,3.008,21.245,24.89
4209.5,2.74,0.747,-34.175,1.755,9.651,5.636,35.538,5.3,-16.584,-2.733,0.0,37.2,37.8,9.778,1.771,-13.294,-11.294,-14.047,-12.289,-3.137,27.883,0.0,259.44,,270.0,270.0,-12.549,3.003,21.234,25.024
4210.0,2.74,0.747,-34.175,1.755,9.651,5.636,35.538,5.3,-16.584,-2.733,0.0,37.2,37.8,9.778,1.771,-13.613,-11.359,-14.272,-12.415,-3.137,27.883,0.0,259.44,,270.0,270.0,-12.731,2.999,21.262,25.063
4210.5,2.74,0.747,-34.175,1.755,9.651,5.653,35.558,5.319,-16.605,-2.729,0.0,37.219,37.754,9.778,1.771,-13.659,-11.339,-14.27,-12.366,-3.123,27.88,0.0,259.74,,270.0,270.0,-12.915,2.995,21.258,25.061
4211.0,2.74,0.747,-34.175,1.755,9.651,5.653,35.558,5.319,-16.605,-2.729,0.0,37.2,37.8,9.778,1.771,-13.122,-11.23,-14.047,-12.186,-3.123,27.88,0.0,259.74,,270.0,270.0,-12.909,2.991,21.261,25.11
4211.5,2.74,0.747,-34.175,1.755,9.651,5.653,35.558,5.319,-16.605,-2.729,0.0,37.2,37.8,9.778,1.771,-13.163,-11.275,-14.033,-12.286,-3.123,27.88,0.0,259.64,,270.0,270.0,-12.646,2.986,21.253,25.121
4212.0,3.461,0.792,-35.209,1.707,9.703,5.653,35.558,5.319,-16.605,-2.729,0.0,37.2,37.8,9.674,1.791,-13.4,-11.302,-14.195,-12.349,-3.123,27.88,0.0,259.64,,270.0,270.0,-12.689,2.982,21.259,25.108
4212.5,3.461,0.792,-35.209,1.707,9.703,5.653,35.558,5.319,-16.605,-2.729,0.0,37.2,37.8,9.674,1.791,-13.528,-11.365,-14.334,-12.459,-3.123,27.88,0.0,259.54,,270.0,270.0,-12.811,2.99,21.269,25.05
4213.0,3.461,0.792,-35.209,1.707,9.703,5.653,35.558,5.319,-16.605,-2.729,0.0,37.2,37.8,9.674,1.791,-13.539,-11.377,-14.355,-12.45,-3.123,27.88,0.0,259.54,,270.0,270.0,-12.921,2.998,21.268,24.895
4213.5,3.461,0.792,-35.209,1.707,9.703,5.653,35.558,5.319,-16.605,-2.729,0.0,37.2,37.8,9.674,1.791,-13.32,-11.332,-14.059,-12.246,-3.123,27.88,0.0,259.24,,270.0,270.0,-12.93,3.006,21.268,24.807
4214.0,3.461,0.792,-35.209,1.707,9.703,5.663,35.534,5.279,-16.597,-2.738,0.0,37.205,37.736,9.674,1.791,-12.871,-11.3,-13.611,-12.186,-3.138,27.877,0.0,259.24,,270.0,270.0,-12.739,3.013,21.262,24.801
4214.5,3.461,0.792,-35.209,1.707,9.703,5.663,35.534,5.279,-16.597,-2.738,0.0,37.2,37.7,9.674,1.791,-13.375,-11.325,-14.044,-12.385,-3.138,27.877,0.0,259.34,,270.0,270.0,-12.492,3.02,21.281,24.784
4215.0,2.639,0.626,-35.209,1.797,9.714,5.663,35.534,5.279,-16.597,-2.738,0.0,37.2,37.7,9.642,1.726,-13.533,-11.346,-14.287,-12.467,-3.138,27.877,0.0,259.34,,270.0,270.0,-12.783,3.028,21.281,24.733
4215.5,2.639,0.626,-35.209,1.797,9.714,5.663,35.534,5.279,-16.597,-2.738,0.0,37.2,37.7,9.642,1.726,-13.518,-11.36,-14.234,-12.376,-3.138,27.877,0.0,259.44,,270.0,270.0,-12.908,3.021,21.289,24.718
4216.0,2.639,0.626,-35.209,1.797,9.714,5.663,35.534,5.279,-16.597,-2.738,0.0,37.2,37.7,9.642,1.726,-13.197,-11.296,-13.868,-12.14,-3.138,27.877,0.0,259.44,,270.0,270.0,-12.872,3.015,21.303,24.734
4216.5,2.639,0.626,-35.209,1.797,9.714,5.663,35.534,5.279,-16.597,-2.738,0.0,37.2,37.7,9.642,1.726,-12.804,-11.233,-13.642,-12.061,-3.138,27.877,0.0,259.34,,270.0,270.0,-12.625,3.009,21.289,24.77
4217.0,2.639,0.626,-35.209,1.797,9.714,5.67,35.49,5.292,-16.558,-2.735,0.0,37.209,37.71,9.642,1.726,-13.128,-11.241,-13.756,-12.179,-3.136,27.873,0.0,259.34,,270.0,270.0,-12.435,3.003,21.295,24.941
4217.5,2.639,0.626,-35.209,1.797,9.714,5.67,35.49,5.292,-16.558,-2.735,0.0,37.2,37.7,9.642,1.726,-13.397,-11.236,-14.068,-12.281,-3.136,27.873,0.0,259.24,,270.0,270.0,-12.576,2.997,21.272,25.008
4218.0,2.639,0.626,-35.209,1.797,9.714,5.67,35.49,5.292,-16.558,-2.735,0.0,37.2,37.7,9.642,1.726,-13.427,-11.284,-14.116,-12.289,-3.136,27.873,0.0,259.24,,270.0,270.0,-12.779,2.985,21.28,25.004
4218.5,3.299,0.801,-34.819,1.788,9.642,5.67,35.49,5.292,-16.558,-2.735,0.0,37.2,37.7,9.764,1.854,-13.045,-11.242,-13.941,-12.124,-3.136,27.873,0.0,259.14,,270.0,270.0,-12.779,2.985,21.271,24.993
4219.0,3.299,0.801,-34.819,1.788,9.642,5.67,35.49,5.292,-16.558,-2.735,0.0,37.2,37.7,9.764,1.854,-13.0,-11.217,-13.781,-12.046,-3.136,27.873,0.0,259.14,,270.0,270.0,-12.588,2.99,21.266,24.975
4219.5,3.299,0.801,-34.819,1.788,9.642,5.67,35.49,5.292,-16.558,-2.735,0.0,37.2,37.7,9.764,1.854,-13.121,-11.195,-13.852,-12.114,-3.136,27.873,0.0,259.34,,270.0,270.0,-12.511,2.995,21.276,24.957
4220.0,3.299,0.801,-34.819,1.788,9.642,5.67,35.49,5.292,-16.558,-2.735,0.0,37.2,37.7,9.764,1.854,-13.258,-11.229,-13.986,-12.263,-3.136,27.873,0.0,259.34,,270.0,270.0,-12.571,3.0,21.257,25.015
4220.5,3.299,0.801,-34.819,1.788,9.642,5.671,35.523,5.312,-16.55,-2.735,0.0,37.204,37.754,9.764,1.854,-13.396,-11.241,-14.215,-12.351,-3.145,27.868,0.0,259.04,,270.0,270.0,-12.684,3.005,21.254,24.957
4221.0,3.299,0.801,-34.819,1.788,9.642,5.671,35.523,5.312,-16.55,-2.735,0.0,37.2,37.8,9.764,1.854,-13.406,-11.247,-14.169,-12.278,-3.145,27.868,0.0,259.04,,270.0,270.0,-12.801,3.01,21.271,25.001
4221.5,2.99,0.741,-35.209,1.801,9.672,5.671,35.523,5.312,-16.55,-2.735,0.0,37.2,37.8,9.675,1.71,-13.283,-11.14,-13.939,-12.077,-3.145,27.868,0.0,259.44,,270.0,270.0,-12.775,3.015,21.27,25.008
4222.0,2.99,0.741,-35.209,1.801,9.672,5.671,35.523,5.312,-16.55,-2.735,0.0,37.2,37.8,9.675,1.71,-12.921,-11.178,-13.756,-12.133,-3.145,27.868,0.0,259.44,,270.0,270.0,-12.61,3.014,21.266,24.975
4222.5,2.99,0.741,-35.209,1.801,9.672,5.671,35.523,5.312,-16.55,-2.735,0.0,37.2,37.8,9.675,1.71,-13.158,-11.205,-13.929,-12.249,-3.145,27.868,0.0,259.24,,270.0,270.0,-12.497,3.014,21.278,24.995
4223.0,2.99,0.741,-35.209,1.801,9.672,5.671,35.523,5.312,-16.55,-2.735,0.0,37.2,37.8,9.675,1.71,-13.393,-11.2,-14.184,-12.247,-3.145,27.868,0.0,259.24,,270.0,270.0,-12.635,3.014,21.293,24.949
4223.5,2.99,0.741,-35.209,1.801,9.672,5.677,35.58,5.321,-16.533,-2.721,0.0,37.216,37.726,9.675,1.71,-13.295,-11.167,-14.096,-12.15,-3.123,27.874,0.0,259.74,,270.0,270.0,-12.756,3.013,21.281,24.915
4224.0,2.99,0.741,-35.209,1.801,9.672,5.677,35.58,5.321,-16.533,-2.721,0.0,37.2,37.7,9.675,1.71,-13.272,-11.086,-13.984,-12.035,-3.123,27.874,0.0,259.74,,270.0,270.0,-12.677,3.013,21.278,24.897
4224.5,3.553,0.806,-35.209,1.803,9.722,5.677,35.58,5.321,-16.533,-2.721,0.0,37.2,37.7,9.661,1.729,-13.126,-11.103,-13.89,-12.045,-3.123,27.874,0.0,259.84,,270.0,270.0,-12.594,3.012,21.269,24.901
4225.0,3.553,0.806,-35.209,1.803,9.722,5.677,35.58,5.321,-16.533,-2.721,0.0,37.2,37.7,9.661,1.729,-12.971,-11.108,-13.965,-12.094,-3.123,27.874,0.0,259.84,,270.0,270.0,-12.541,3.021,21.27,24.898
4225.5,3.553,0.806,-35.209,1.803,9.722,5.677,35.58,5.321,-16.533,-2.721,0.0,37.2,37.7,9.661,1.729,-13.36,-11.166,-14.181,-12.208,-3.123,27.874,0.0,260.34,,270.0,270.0,-12.535,3.03,21.26,24.872
4226.0,3.553,0.806,-35.209,1.803,9.722,5.677,35.58,5.321,-16.533,-2.721,0.0,37.2,37.7,9.661,1.729,-13.334,-11.162,-14.175,-12.218,-3.123,27.874,0.0,260.34,,270.0,270.0,-12.729,3.039,21.271,24.836
4226.5,3.553,0.806,-35.209,1.803,9.722,5.677,35.58,5.321,-16.533,-2.721,0.0,37.2,37.7,9.661,1.729,-13.06,-11.157,-13.97,-12.086,-3.123,27.874,0.0,259.94,,270.0,270.0,-12.722,3.047,21.261,24.849
4227.0,3.553,0.806,-35.209,1.803,9.722,5.65,35.559,5.279,-16.538,-2.729,0.0,37.211,37.75,9.661,1.729,-12.991,-11.111,-13.797,-11.978,-3.115,27.873,0.0,259.94,,270.0,270.0,-12.568,3.055,21.25,24.819
4227.5,3.553,0.806,-35.209,1.803,9.722,5.65,35.559,5.279,-16.538,-2.729,0.0,37.2,37.8,9.661,1.729,-13.079,-11.105,-13.731,-12.01,-3.115,27.873,0.0,260.34,,270.0,270.0,-12.469,3.063,21.261,24.82
4228.0,2.926,0.692,-35.209,1.779,9.714,5.65,35.559,5.279,-16.538,-2.729,0.0,37.2,37.8,9.724,1.761,-13.208,-11.149,-13.879,-12.122,-3.115,27.873,0.0,260.34,,270.0,270.0,-12.481,3.072,21.251,24.826
4228.5,2.926,0.692,-35.209,1.779,9.714,5.65,35.559,5.279,-16.538,-2.729,0.0,37.2,37.8,9.724,1.761,-13.368,-11.169,-14.108,-12.235,-3.115,27.873,0.0,260.74,,270.0,270.0,-12.59,3.069,21.254,24.92
4229.0,2.926,0.692,-35.209,1.779,9.714,5.65,35.559,5.279,-16.538,-2.729,0.0,37.2,37.8,9.724,1.761,-12.877,-11.094,-13.778,-11.975,-3.115,27.873,0.0,260.74,,270.0,270.0,-12.72,3.067,21.244,24.918
4229.5,2.926,0.692,-35.209,1.779,9.714,5.65,35.559,5.279,-16.538,-2.729,0.0,37.2,37.8,9.724,1.761,-12.819,-11.035,-13.707,-11.912,-3.115,27.873,0.0,260.24,,270.0,270.0,-12.431,3.064,21.229,24.942
4230.0,2.926,0.692,-35.209,1.779,9.714,5.65,35.5,5.282,-16.5,-2.723,0.0,37.206,37.764,9.724,1.761,-12.849,-11.044,-13.734,-11.97,-3.114,27.875,0.0,260.24,,270.0,270.0,-12.368,3.062,21.234,25.01
4230.5,2.926,0.692,-35.209,1.779,9.714,5.65,35.5,5.282,-16.5,-2.723,0.0,37.2,37.8,9.724,1.761,-13.029,-11.105,-13.776,-12.105,-3.114,27.875,0.0,260.84,,270.0,270.0,-12.399,3.06,21.229,25.022
4231.0,2.564,0.593,-35.209,1.764,9.731,5.65,35.5,5.282,-16.5,-2.723,0.0,37.2,37.8,9.632,1.708,-13.195,-11.139,-13.978,-12.181,-3.114,27.875,0.0,260.84,,270.0,270.0,-12.504,3.058,21.234,24.994
4231.5,2.564,0.593,-35.209,1.764,9.731,5.65,35.5,5.282,-16.5,-2.723,0.0,37.2,37.8,9.632,1.708,-13.067,-11.129,-13.916,-12.097,-3.114,27.875,0.0,260.64,,270.0,270.0,-12.623,3.05,21.243,24.983
4232.0,2.564,0.593,-35.209,1.764,9.731,5.65,35.5,5.282,-16.5,-2.723,0.0,37.2,37.8,9.632,1.708,-12.886,-11.063,-13.587,-11.914,-3.114,27.875,0.0,260.64,,270.0,270.0,-12.552,3.042,21.236,25.008
4232.5,2.564,0.593,-35.209,1.764,9.731,5.65,35.5,5.282,-16.5,-2.723,0.0,37.2,37.8,9.632,1.708,-12.433,-10.989,-13.329,-11.851,-3.114,27.875,0.0,261.04,,270.0,270.0,-12.363,3.034,21.226,25.013
4233.0,2.564,0.593,-35.209,1.764,9.731,5.65,35.5,5.282,-16.5,-2.723,0.0,37.2,37.8,9.632,1.708,-12.875,-11.016,-13.562,-11.992,-3.114,27.875,0.0,261.04,,270.0,270.0,-12.151,3.026,21.25,25.026
4233.5,2.564,0.593,-35.209,1.764,9.731,5.649,35.487,5.279,-16.447,-2.733,0.0,37.207,37.737,9.632,1.708,-13.164,-11.055,-13.853,-12.105,-3.119,27.864,0.0,260.24,,270.0,270.0,-12.361,3.019,21.25,25.081
4234.0,2.564,0.593,-35.209,1.764,9.731,5.649,35.487,5.279,-16.447,-2.733,0.0,37.2,37.7,9.632,1.708,-13.264,-11.079,-13.828,-12.129,-3.119,27.864,0.0,260.24,,270.0,270.0,-12.545,3.011,21.237,25.113
4234.5,2.84,0.704,-35.209,1.754,9.741,5.649,35.487,5.279,-16.447,-2.733,0.0,37.2,37.7,9.618,1.669,-12.747,-11.079,-13.43,-11.955,-3.119,27.864,0.0,260.74,,270.0,270.0,-12.575,3.004,21.249,25.116
4235.0,2.84,0.704,-35.209,1.754,9.741,5.649,35.487,5.279,-16.447,-2.733,0.0,37.2,37.7,9.618,1.669,-12.32,-11.003,-13.123,-11.745,-3.119,27.864,0.0,260.74,,270.0,270.0,-12.303,3.001,21.277,25.131
4235.5,2.84,0.704,-35.209,1.754,9.741,5.649,35.487,5.279,-16.447,-2.733,0.0,37.2,37.7,9.618,1.669,-12.47,-10.985,-13.09,-11.836,-3.119,27.864,0.0,260.74,,270.0,270.0,-12.048,2.999,21.264,25.023
4236.0,2.84,0.704,-35.209,1.754,9.741,5.649,35.487,5.279,-16.447,-2.733,0.0,37.2,37.7,9.618,1.669,-12.766,-11.016,-13.448,-11.983,-3.119,27.864,0.0,260.74,,270.0,270.0,-12.095,2.996,21.282,24.939
4236.5,2.84,0.704,-35.209,1.754,9.741,5.624,35.528,5.277,-16.402,-2.731,0.0,37.218,37.806,9.618,1.669,-13.047,-11.053,-13.674,-12.03,-3.128,27.861,0.0,260.84,,270.0,270.0,-12.303,2.993,21.295,24.899
4237.0,2.84,0.704,-35.209,1.754,9.741,5.624,35.528,5.277,-16.402,-2.731,0.0,37.2,37.8,9.618,1.669,-12.655,-10.987,-13.36,-11.772,-3.128,27.861,0.0,260.84,,270.0,270.0,-12.451,2.991,21.301,24.884
4237.5,3.345,0.865,-34.814,1.757,9.629,5.624,35.528,5.277,-16.402,-2.731,0.0,37.2,37.8,9.71,1.862,-12.282,-10.911,-12.95,-11.601,-3.128,27.861,0.0,260.54,,270.0,270.0,-12.193,2.988,21.288,24.91
4238.0,3.345,0.865,-34.814,1.757,9.629,5.624,35.528,5.277,-16.402,-2.731,0.0,37.2,37.8,9.71,1.862,-12.414,-10.897,-13.012,-11.715,-3.128,27.861,0.0,260.54,,270.0,270.0,-11.936,2.994,21.292,24.955
4238.5,3.345,0.865,-34.814,1.757,9.629,5.624,35.528,5.277,-16.402,-2.731,0.0,37.2,37.8,9.71,1.862,-12.739,-10.939,-13.316,-11.854,-3.128,27.861,0.0,260.84,,270.0,270.0,-12.01,3.0,21.304,24.986
4239.0,3.345,0.865,-34.814,1.757,9.629,5.624,35.528,5.277,-16.402,-2.731,0.0,37.2,37.8,9.71,1.862,-12.998,-10.968,-13.641,-12.028,-3.128,27.861,0.0,260.84,,270.0,270.0,-12.212,3.006,21.29,25.109
4239.5,3.345,0.865,-34.814,1.757,9.629,5.624,35.528,5.277,-16.402,-2.731,0.0,37.2,37.8,9.71,1.862,-12.917,-10.958,-13.562,-11.945,-3.128,27.861,0.0,260.54,,270.0,270.0,-12.409,3.011,21.272,25.192
4240.0,3.345,0.865,-34.814,1.757,9.629,5.646,35.565,5.242,-16.375,-2.729,0.0,37.225,37.745,9.71,1.862,-12.028,-10.647,-12.833,-11.397,-3.132,27.856,0.0,260.54,,270.0,270.0,-12.345,3.017,21.296,25.156
4240.5,3.345,0.865,-34.814,1.757,9.629,5.646,35.565,5.242,-16.375,-2.729,0.0,37.2,37.7,9.71,1.862,-12.125,-10.739,-12.886,-11.568,-3.132,27.856,0.0,260.54,,270.0,270.0,-11.726,3.022,21.293,25.12
4241.0,2.531,0.627,-35.191,1.74,9.661,5.646,35.565,5.242,-16.375,-2.729,0.0,37.2,37.7,9.668,1.643,-12.503,-10.769,-13.064,-11.72,-3.132,27.856,0.0,260.54,,270.0,270.0,-11.83,3.027,21.29,25.14
4241.5,2.531,0.627,-35.191,1.74,9.661,5.646,35.565,5.242,-16.375,-2.729,0.0,37.2,37.7,9.668,1.643,-12.84,-10.843,-13.458,-11.898,-3.132,27.856,0.0,260.44,,270.0,270.0,-12.014,3.019,21.274,25.167
4242.0,2.531,0.627,-35.191,1.74,9.661,5.646,35.565,5.242,-16.375,-2.729,0.0,37.2,37.7,9.668,1.643,-12.829,-10.845,-13.519,-11.863,-3.132,27.856,0.0,260.44,,270.0,270.0,-12.26,3.011,21.291,25.183
4242.5,2.531,0.627,-35.191,1.74,9.661,5.646,35.565,5.242,-16.375,-2.729,0.0,37.2,37.7,9.668,1.643,-12.294,-10.695,-13.163,-11.479,-3.132,27.856,0.0,260.34,,270.0,270.0,-12.264,3.003,21.273,25.213
4243.0,2.531,0.627,-35.191,1.74,9.661,5.62,35.535,5.226,-16.326,-2.736,0.0,37.231,37.804,9.668,1.643,-11.979,-10.492,-12.63,-11.253,-3.12,27.865,0.0,260.34,,270.0,270.0,-11.908,2.996,21.253,25.102
4243.5,2.531,0.627,-35.191,1.74,9.661,5.62,35.535,5.226,-16.326,-2.736,0.0,37.2,37.8,9.668,1.643,-12.425,-10.673,-13.015,-11.633,-3.12,27.865,0.0,259.94,,270.0,270.0,-11.589,2.988,21.262,25.043
4244.0,2.644,0.621,-35.209,1.703,9.714,5.62,35.535,5.226,-16.326,-2.736,0.0,37.2,37.8,9.487,1.778,-12.573,-10.737,-13.24,-11.755,-3.12,27.865,0.0,259.94,,270.0,270.0,-11.937,2.98,21.274,24.961
4244.5,2.644,0.621,-35.209,1.703,9.714,5.62,35.535,5.226,-16.326,-2.736,0.0,37.2,37.8,9.487,1.778,-12.791,-10.704,-13.309,-11.697,-3.12,27.865,0.0,260.04,,270.0,270.0,-12.076,2.975,21.276,24.919
4245.0,2.644,0.621,-35.209,1.703,9.714,5.62,35.535,5.226,-16.326,-2.736,0.0,37.2,37.8,9.487,1.778,-12.154,-10.539,-12.866,-11.316,-3.12,27.865,0.0,260.04,,270.0,270.0,-12.125,2.97,21.268,24.909
4245.5,2.644,0.621,-35.209,1.703,9.714,5.62,35.535,5.226,-16.326,-2.736,0.0,37.2,37.8,9.487,1.778,-11.671,-10.393,-12.339,-11.017,-3.12,27.865,0.0,260.04,,270.0,270.0,-11.719,2.964,21.275,24.853
4246.0,2.644,0.621,-35.209,1.703,9.714,5.62,35.535,5.226,-16.326,-2.736,0.0,37.2,37.8,9.487,1.778,-11.735,-10.466,-12.297,-11.208,-3.12,27.865,0.0,260.04,,270.0,270.0,-11.355,2.959,21.268,24.732
4246.5,2.644,0.621,-35.209,1.703,9.714,5.59,35.466,5.232,-16.297,-2.748,0.0,37.239,37.794,9.487,1.778,-12.195,-10.536,-12.733,-11.461,-3.132,27.855,0.0,260.14,,270.0,270.0,-11.426,2.954,21.268,24.73
4247.0,2.644,0.621,-35.209,1.703,9.714,5.59,35.466,5.232,-16.297,-2.748,0.0,37.2,37.8,9.487,1.778,-12.325,-10.588,-12.979,-11.589,-3.132,27.855,0.0,260.14,,270.0,270.0,-11.731,2.949,21.251,24.77
4247.5,2.06,0.591,-33.992,1.751,9.578,5.59,35.466,5.232,-16.297,-2.748,0.0,37.2,37.8,9.77,1.758,-12.423,-10.412,-12.886,-11.235,-3.132,27.855,0.0,259.94,,270.0,270.0,-11.87,2.944,21.272,24.808
4248.0,2.06,0.591,-33.992,1.751,9.578,5.59,35.466,5.232,-16.297,-2.748,0.0,37.2,37.8,9.77,1.758,-11.545,-10.247,-12.288,-10.834,-3.132,27.855,0.0,259.94,,270.0,270.0,-11.739,2.929,21.257,24.852
4248.5,2.06,0.591,-33.992,1.751,9.578,5.59,35.466,5.232,-16.297,-2.748,0.0,37.2,37.8,9.77,1.758,-11.481,-10.343,-12.181,-11.045,-3.132,27.855,0.0,259.74,,270.0,270.0,-11.228,2.915,21.263,24.835
4249.0,2.06,0.591,-33.992,1.751,9.578,5.59,35.466,5.232,-16.297,-2.748,0.0,37.2,37.8,9.77,1.758,-11.892,-10.388,-12.466,-11.29,-3.132,27.855,0.0,259.74,,270.0,270.0,-11.262,2.901,21.281,24.886
4249.5,2.06,0.591,-33.992,1.751,9.578,5.586,35.518,5.25,-16.233,-2.742,0.0,37.248,37.817,9.77,1.758,-12.353,-10.454,-12.782,-11.432,-3.129,27.861,0.0,259.64,,270.0,270.0,-11.509,2.887,21.251,24.928
4250.0,2.06,0.591,-33.992,1.751,9.578,5.586,35.518,5.25,-16.233,-2.742,0.0,37.2,37.8,9.77,1.758,-12.507,-10.502,-13.018,-11.445,-3.129,27.861,0.0,259.64,,270.0,270.0,-11.755,2.874,21.262,24.874
4250.5,3.733,0.893,-35.209,1.691,9.721,5.586,35.518,5.25,-16.233,-2.742,0.0,37.2,37.8,9.568,1.638,-12.195,-10.33,-12.684,-11.068,-3.129,27.861,0.0,260.04,,270.0,270.0,-11.868,2.86,21.264,24.872
4251.0,3.733,0.893,-35.209,1.691,9.721,5.586,35.518,5.25,-16.233,-2.742,0.0,37.2,37.8,9.568,1.638,-11.131,-10.198,-11.932,-10.928,-3.129,27.861,0.0,260.04,,270.0,270.0,-11.569,2.875,21.255,24.875
4251.5,3.733,0.893,-35.209,1.691,9.721,5.586,35.518,5.25,-16.233,-2.742,0.0,37.2,37.8,9.568,1.638,-11.737,-10.271,-12.276,-11.11,-3.129,27.861,0.0,259.74,,270.0,270.0,-11.047,2.889,21.244,24.857
4252.0,3.733,0.893,-35.209,1.691,9.721,5.586,35.518,5.25,-16.233,-2.742,0.0,37.2,37.8,9.568,1.638,-12.179,-10.332,-12.701,-11.316,-3.129,27.861,0.0,259.74,,270.0,270.0,-11.349,2.903,21.248,24.883
4252.5,3.733,0.893,-35.209,1.691,9.721,5.586,35.518,5.25,-16.233,-2.742,0.0,37.2,37.8,9.568,1.638,-12.409,-10.32,-12.831,-11.288,-3.129,27.861,0.0,259.24,,270.0,270.0,-11.632,2.916,21.24,24.886
4253.0,3.733,0.893,-35.209,1.691,9.721,5.479,35.577,5.256,-16.21,-2.739,0.0,37.264,37.955,9.568,1.638,-11.849,-10.124,-12.408,-10.92,-3.126,27.86,0.0,259.24,,270.0,270.0,-11.712,2.93,21.234,24.855
4253.5,3.733,0.893,-35.209,1.691,9.721,5.479,35.577,5.256,-16.21,-2.739,0.0,37.3,38.0,9.568,1.638,-10.778,-9.909,-11.633,-10.47,-3.126,27.86,0.0,259.44,,270.0,270.0,-11.325,2.943,21.223,24.792
4254.0,3.678,0.9,-35.209,1.663,9.651,5.479,35.577,5.256,-16.21,-2.739,0.0,37.3,38.0,9.643,1.874,-11.03,-10.073,-11.725,-10.815,-3.126,27.86,0.0,259.44,,270.0,270.0,-10.698,2.956,21.227,24.762
4254.5,3.678,0.9,-35.209,1.663,9.651,5.479,35.577,5.256,-16.21,-2.739,0.0,37.3,38.0,9.643,1.874,-11.985,-10.168,-12.552,-11.158,-3.126,27.86,0.0,259.24,,270.0,270.0,-10.911,2.967,21.219,24.728
4255.0,3.678,0.9,-35.209,1.663,9.651,5.479,35.577,5.256,-16.21,-2.739,0.0,37.3,38.0,9.643,1.874,-12.282,-10.221,-12.734,-11.237,-3.126,27.86,0.0,259.24,,270.0,270.0,-11.466,2.979,21.228,24.738
4255.5,3.678,0.9,-35.209,1.663,9.651,5.479,35.577,5.256,-16.21,-2.739,0.0,37.3,38.0,9.643,1.874,-12.059,-10.107,-12.492,-10.939,-3.126,27.86,0.0,259.84,,270.0,270.0,-11.619,2.991,21.245,24.678
4256.0,3.678,0.9,-35.209,1.663,9.651,5.589,35.606,5.27,-16.287,-2.723,0.0,37.273,37.879,9.643,1.874,-11.29,-9.872,-12.063,-10.633,-3.134,27.858,0.0,259.84,,270.0,270.0,-11.399,3.002,21.234,24.663
4256.5,3.678,0.9,-35.209,1.663,9.651,5.589,35.606,5.27,-16.287,-2.723,0.0,37.3,37.9,9.643,1.874,-11.279,-9.916,-11.991,-10.72,-3.134,27.858,0.0,258.64,,270.0,270.0,-10.964,3.013,21.233,24.757
4257.0,2.459,0.663,-33.228,1.722,9.587,5.589,35.606,5.27,-16.287,-2.723,0.0,37.3,37.9,9.884,1.676,-11.56,-10.034,-12.136,-10.941,-3.134,27.858,0.0,258.64,,270.0,270.0,-10.976,3.024,21.239,24.907
4257.5,2.459,0.663,-33.228,1.722,9.587,5.589,35.606,5.27,-16.287,-2.723,0.0,37.3,37.9,9.884,1.676,-11.819,-10.13,-12.307,-11.104,-3.134,27.858,0.0,260.04,,270.0,270.0,-11.168,3.015,21.253,24.95
4258.0,2.459,0.663,-33.228,1.722,9.587,5.589,35.606,5.27,-16.287,-2.723,0.0,37.3,37.9,9.884,1.676,-11.957,-10.05,-12.327,-10.852,-3.134,27.858,0.0,260.04,,270.0,270.0,-11.34,3.005,21.291,25.013
4258.5,2.459,0.663,-33.228,1.722,9.587,5.589,35.606,5.27,-16.287,-2.723,0.0,37.3,37.9,9.884,1.676,-11.052,-9.717,-11.709,-10.371,-3.134,27.858,0.0,259.14,,270.0,270.0,-11.297,2.997,21.275,25.088
4259.0,2.459,0.663,-33.228,1.722,9.587,5.59,35.511,5.196,-16.262,-2.728,0.0,37.278,37.899,9.884,1.676,-10.752,-9.762,-11.559,-10.468,-3.132,27.853,0.0,259.14,,270.0,270.0,-10.712,2.988,21.273,25.111
4259.5,2.459,0.663,-33.228,1.722,9.587,5.59,35.511,5.196,-16.262,-2.728,0.0,37.3,37.9,9.884,1.676,-11.408,-9.921,-11.787,-10.772,-3.132,27.853,0.0,260.04,,270.0,270.0,-10.635,2.979,21.284,25.142
4260.0,2.459,0.663,-33.228,1.722,9.587,5.59,35.511,5.196,-16.262,-2.728,0.0,37.3,37.9,9.884,1.676,-11.783,-9.999,-12.122,-10.932,-3.132,27.853,0.0,260.04,,270.0,270.0,-10.972,2.971,21.301,25.173
4260.5,2.565,0.7,-34.411,1.745,9.603,5.59,35.511,5.196,-16.262,-2.728,0.0,37.3,37.9,9.707,1.794,-11.878,-10.054,-12.373,-11.08,-3.132,27.853,0.0,259.24,,270.0,270.0,-11.209,2.962,21.285,25.233
4261.0,2.565,0.7,-34.411,1.745,9.603,5.59,35.511,5.196,-16.262,-2.728,0.0,37.3,37.9,9.707,1.794,-12.077,-10.043,-12.474,-10.996,-3.132,27.853,0.0,259.24,,270.0,270.0,-11.346,2.956,21.305,25.18
4261.5,2.565,0.7,-34.411,1.745,9.603,5.59,35.511,5.196,-16.262,-2.728,0.0,37.3,37.9,9.707,1.794,-11.768,-9.88,-12.246,-10.756,-3.132,27.853,0.0,259.74,,270.0,270.0,-11.397,2.949,21.295,25.078
4262.0,2.565,0.7,-34.411,1.745,9.603,5.59,35.511,5.196,-16.262,-2.728,0.0,37.3,37.9,9.707,1.794,-11.047,-9.903,-11.689,-10.727,-3.132,27.853,0.0,259.74,,270.0,270.0,-11.163,2.943,21.293,25.015
4262.5,2.565,0.7,-34.411,1.745,9.603,5.612,35.519,5.228,-16.217,-2.731,0.0,37.277,37.955,9.707,1.794,-11.362,-9.955,-11.917,-10.881,-3.139,27.851,0.0,259.34,,270.0,270.0,-10.841,2.937,21.318,24.959
4263.0,2.565,0.7,-34.411,1.745,9.603,5.612,35.519,5.228,-16.217,-2.731,0.0,37.3,38.0,9.707,1.794,-11.805,-10.018,-12.192,-10.979,-3.139,27.851,0.0,259.34,,270.0,270.0,-11.029,2.931,21.306,24.93
4263.5,2.435,0.652,-33.109,1.792,9.605,5.612,35.519,5.228,-16.217,-2.731,0.0,37.3,38.0,9.813,1.742,-11.945,-9.957,-12.347,-10.878,-3.139,27.851,0.0,260.14,,270.0,270.0,-11.248,2.925,21.305,24.873
4264.0,2.435,0.652,-33.109,1.792,9.605,5.612,35.519,5.228,-16.217,-2.731,0.0,37.3,38.0,9.813,1.742,-11.275,-9.828,-11.948,-10.55,-3.139,27.851,0.0,260.14,,270.0,270.0,-11.282,2.917,21.305,24.871
4264.5,2.435,0.652,-33.109,1.792,9.605,5.612,35.519,5.228,-16.217,-2.731,0.0,37.3,38.0,9.813,1.742,-10.737,-9.668,-11.465,-10.234,-3.139,27.851,0.0,259.34,,270.0,270.0,-10.9,2.909,21.332,24.921
4265.0,2.435,0.652,-33.109,1.792,9.605,5.612,35.519,5.228,-16.217,-2.731,0.0,37.3,38.0,9.813,1.742,-11.164,-9.734,-11.578,-10.499,-3.139,27.851,0.0,259.34,,270.0,270.0,-10.526,2.901,21.311,24.921
4265.5,2.435,0.652,-33.109,1.792,9.605,5.597,35.543,5.241,-16.169,-2.736,0.0,37.294,37.924,9.813,1.742,-11.525,-9.869,-12.145,-10.837,-3.13,27.847,0.0,260.34,,270.0,270.0,-10.744,2.893,21.324,24.916
4266.0,2.435,0.652,-33.109,1.792,9.605,5.597,35.543,5.241,-16.169,-2.736,0.0,37.3,37.9,9.813,1.742,-11.771,-9.92,-12.193,-10.896,-3.13,27.847,0.0,260.34,,270.0,270.0,-11.094,2.886,21.326,24.886
4266.5,2.435,0.652,-33.109,1.792,9.605,5.597,35.543,5.241,-16.169,-2.736,0.0,37.3,37.9,9.813,1.742,-11.417,-9.886,-11.839,-10.639,-3.13,27.847,0.0,259.04,,270.0,270.0,-11.195,2.878,21.324,24.86
4267.0,3.677,0.979,-34.155,1.778,9.634,5.597,35.543,5.241,-16.169,-2.736,0.0,37.3,37.9,9.739,1.745,-10.72,-9.781,-11.449,-10.412,-3.13,27.847,0.0,259.04,,270.0,270.0,-10.945,2.871,21.314,24.926
4267.5,3.677,0.979,-34.155,1.778,9.634,5.597,35.543,5.241,-16.169,-2.736,0.0,37.3,37.9,9.739,1.745,-10.741,-9.773,-11.45,-10.522,-3.13,27.847,0.0,260.34,,270.0,270.0,-10.59,2.884,21.323,24.907
4268.0,3.677,0.979,-34.155,1.778,9.634,5.597,35.543,5.241,-16.169,-2.736,0.0,37.3,37.9,9.739,1.745,-11.163,-9.811,-11.666,-10.697,-3.13,27.847,0.0,260.34,,270.0,270.0,-10.621,2.897,21.31,24.979
4268.5,3.677,0.979,-34.155,1.778,9.634,5.597,35.543,5.241,-16.169,-2.736,0.0,37.3,37.9,9.739,1.745,-11.668,-9.831,-12.158,-10.802,-3.13,27.847,0.0,258.04,,270.0,270.0,-10.835,2.91,21.308,24.943
4269.0,3.677,0.979,-34.155,1.778,9.634,5.575,35.629,5.287,-16.13,-2.732,0.0,37.309,37.909,9.739,1.745,-11.083,-9.718,-11.619,-10.432,-3.124,27.862,0.0,258.04,,270.0,270.0,-11.115,2.923,21.285,24.93
4269.5,3.677,0.979,-34.155,1.778,9.634,5.575,35.629,5.287,-16.13,-2.732,0.0,37.3,37.9,9.739,1.745,-10.825,-9.695,-11.514,-10.379,-3.124,27.862,0.0,259.94,,270.0,270.0,-10.713,2.935,21.289,24.886
4270.0,2.831,0.766,-33.92,1.789,9.6,5.575,35.629,5.287,-16.13,-2.732,0.0,37.3,37.9,9.733,1.595,-10.958,-9.741,-11.527,-10.593,-3.124,27.862,0.0,259.94,,270.0,270.0,-10.603,2.947,21.292,24.81
4270.5,2.831,0.766,-33.92,1.789,9.6,5.575,35.629,5.287,-16.13,-2.732,0.0,37.3,37.9,9.733,1.595,-11.44,-9.793,-11.789,-10.744,-3.124,27.862,0.0,257.44,,270.0,270.0,-10.705,2.945,21.299,24.847
4271.0,2.831,0.766,-33.92,1.789,9.6,5.575,35.629,5.287,-16.13,-2.732,0.0,37.3,37.9,9.733,1.595,-11.682,-9.854,-12.091,-10.856,-3.124,27.862,0.0,257.44,,270.0,270.0,-10.941,2.943,21.286,24.83
4271.5,2.831,0.766,-33.92,1.789,9.6,5.575,35.629,5.287,-16.13,-2.732,0.0,37.3,37.9,9.733,1.595,-11.494,-9.877,-11.924,-10.734,-3.124,27.862,0.0,260.04,,270.0,270.0,-11.121,2.942,21.295,24.796
4272.0,2.831,0.766,-33.92,1.789,9.6,5.596,35.592,5.242,-16.106,-2.725,0.0,37.309,37.941,9.733,1.595,-11.127,-9.696,-11.581,-10.513,-3.126,27.86,0.0,260.04,,270.0,270.0,-11.007,2.94,21.318,24.782
4272.5,2.831,0.766,-33.92,1.789,9.6,5.596,35.592,5.242,-16.106,-2.725,0.0,37.3,37.9,9.733,1.595,-11.132,-9.718,-11.587,-10.561,-3.126,27.86,0.0,257.94,,270.0,270.0,-10.729,2.938,21.312,24.8
4273.0,2.831,0.766,-33.92,1.789,9.6,5.596,35.592,5.242,-16.106,-2.725,0.0,37.3,37.9,9.733,1.595,-11.461,-9.775,-11.845,-10.662,-3.126,27.86,0.0,257.94,,270.0,270.0,-10.75,2.936,21.316,24.835
4273.5,2.431,0.635,-33.853,1.753,9.672,5.596,35.592,5.242,-16.106,-2.725,0.0,37.3,37.9,9.833,1.699,-11.576,-9.827,-12.075,-10.797,-3.126,27.86,0.0,259.74,,270.0,270.0,-10.936,2.934,21.3,24.796
4274.0,2.431,0.635,-33.853,1.753,9.672,5.596,35.592,5.242,-16.106,-2.725,0.0,37.3,37.9,9.833,1.699,-11.669,-9.868,-12.113,-10.841,-3.126,27.86,0.0,259.74,,270.0,270.0,-11.069,2.926,21.305,24.827
4274.5,2.431,0.635,-33.853,1.753,9.672,5.596,35.592,5.242,-16.106,-2.725,0.0,37.3,37.9,9.833,1.699,-11.359,-9.84,-11.877,-10.709,-3.126,27.86,0.0,258.34,,270.0,270.0,-11.123,2.918,21.318,24.877
4275.0,2.431,0.635,-33.853,1.753,9.672,5.596,35.592,5.242,-16.106,-2.725,0.0,37.3,37.9,9.833,1.699,-10.984,-9.811,-11.62,-10.574,-3.126,27.86,0.0,258.34,,270.0,270.0,-10.946,2.91,21.319,24.908
4275.5,2.431,0.635,-33.853,1.753,9.672,5.6,35.581,5.26,-16.076,-2.71,0.0,37.327,37.958,9.833,1.699,-11.002,-9.8,-11.625,-10.604,-3.111,27.865,0.0,259.44,,270.0,270.0,-10.747,2.902,21.318,24.911
4276.0,2.431,0.635,-33.853,1.753,9.672,5.6,35.581,5.26,-16.076,-2.71,0.0,37.3,38.0,9.833,1.699,-11.214,-9.818,-11.77,-10.706,-3.111,27.865,0.0,259.44,,270.0,270.0,-10.758,2.895,21.332,24.932
4276.5,2.201,0.598,-33.237,1.714,9.577,5.6,35.581,5.26,-16.076,-2.71,0.0,37.3,38.0,9.842,1.763,-11.564,-9.843,-12.003,-10.789,-3.111,27.865,0.0,259.34,,270.0,270.0,-10.877,2.887,21.328,24.965
4277.0,2.201,0.598,-33.237,1.714,9.577,5.6,35.581,5.26,-16.076,-2.71,0.0,37.3,38.0,9.842,1.763,-11.179,-9.81,-11.71,-10.536,-3.111,27.865,0.0,259.34,,270.0,270.0,-11.05,2.876,21.324,24.978
4277.5,2.201,0.598,-33.237,1.714,9.577,5.6,35.581,5.26,-16.076,-2.71,0.0,37.3,38.0,9.842,1.763,-10.972,-9.735,-11.465,-10.37,-3.111,27.865,0.0,259.34,,270.0,270.0,-10.809,2.865,21.304,24.917
4278.0,2.201,0.598,-33.237,1.714,9.577,5.6,35.581,5.26,-16.076,-2.71,0.0,37.3,38.0,9.842,1.763,-11.071,-9.725,-11.477,-10.489,-3.111,27.865,0.0,259.34,,270.0,270.0,-10.635,2.854,21.328,24.894
4278.5,2.201,0.598,-33.237,1.714,9.577,5.603,35.558,5.243,-16.036,-2.726,0.0,37.306,38.0,9.842,1.763,-11.196,-9.76,-11.693,-10.646,-3.131,27.852,0.0,257.74,,270.0,270.0,-10.691,2.843,21.332,24.832
4279.0,2.201,0.598,-33.237,1.714,9.577,5.603,35.558,5.243,-16.036,-2.726,0.0,37.3,38.0,9.842,1.763,-11.469,-9.8,-11.909,-10.758,-3.131,27.852,0.0,257.74,,270.0,270.0,-10.824,2.833,21.361,24.751
4279.5,2.201,0.598,-33.237,1.714,9.577,5.603,35.558,5.243,-16.036,-2.726,0.0,37.3,38.0,9.842,1.763,-11.459,-9.808,-11.894,-10.656,-3.131,27.852,0.0,259.14,,270.0,270.0,-10.984,2.822,21.342,24.71
4280.0,3.311,0.882,-33.767,1.756,9.599,5.603,35.558,5.243,-16.036,-2.726,0.0,37.3,38.0,9.791,1.748,-10.756,-9.638,-11.381,-10.394,-3.131,27.852,0.0,259.14,,270.0,270.0,-10.954,2.812,21.337,24.668
4280.5,3.311,0.882,-33.767,1.756,9.599,5.603,35.558,5.243,-16.036,-2.726,0.0,37.3,38.0,9.791,1.748,-10.821,-9.663,-11.43,-10.446,-3.131,27.852,0.0,256.84,,270.0,270.0,-10.542,2.82,21.331,24.732
4281.0,3.311,0.882,-33.767,1.756,9.599,5.603,35.558,5.243,-16.036,-2.726,0.0,37.3,38.0,9.791,1.748,-11.235,-9.737,-11.65,-10.623,-3.131,27.852,0.0,256.84,,270.0,270.0,-10.59,2.828,21.349,24.717
4281.5,3.311,0.882,-33.767,1.756,9.599,5.603,35.558,5.243,-16.036,-2.726,0.0,37.3,38.0,9.791,1.748,-11.526,-9.714,-12.016,-10.625,-3.131,27.852,0.0,259.74,,270.0,270.0,-10.811,2.836,21.332,24.739
4282.0,3.311,0.882,-33.767,1.756,9.599,5.558,35.593,5.273,-15.999,-2.737,0.0,37.311,37.939,9.791,1.748,-11.261,-9.694,-11.82,-10.505,-3.129,27.852,0.0,259.74,,270.0,270.0,-10.97,2.844,21.339,24.694
4282.5,3.311,0.882,-33.767,1.756,9.599,5.558,35.593,5.273,-15.999,-2.737,0.0,37.3,37.9,9.791,1.748,-10.917,-9.62,-11.452,-10.317,-3.129,27.852,0.0,257.74,,270.0,270.0,-10.82,2.852,21.332,24.667
4283.0,2.65,0.751,-34.077,1.827,9.595,5.558,35.593,5.273,-15.999,-2.737,0.0,37.3,37.9,9.725,1.745,-10.797,-9.617,-11.369,-10.342,-3.129,27.852,0.0,257.74,,270.0,270.0,-10.576,2.859,21.342,24.687
4283.5,2.65,0.751,-34.077,1.827,9.595,5.558,35.593,5.273,-15.999,-2.737,0.0,37.3,37.9,9.725,1.745,-11.421,-9.637,-11.905,-10.571,-3.129,27.852,0.0,259.94,,270.0,270.0,-10.531,2.856,21.322,24.649
4284.0,2.65,0.751,-34.077,1.827,9.595,5.558,35.593,5.273,-15.999,-2.737,0.0,37.3,37.9,9.725,1.745,-11.206,-9.651,-11.787,-10.537,-3.129,27.852,0.0,259.94,,270.0,270.0,-10.884,2.852,21.323,24.658
4284.5,2.65,0.751,-34.077,1.827,9.595,5.558,35.593,5.273,-15.999,-2.737,0.0,37.3,37.9,9.725,1.745,-11.059,-9.607,-11.664,-10.362,-3.129,27.852,0.0,258.74,,270.0,270.0,-10.795,2.849,21.324,24.647
4285.0,2.65,0.751,-34.077,1.827,9.595,5.603,35.609,5.268,-15.995,-2.721,0.0,37.315,37.915,9.725,1.745,-11.085,-9.581,-11.512,-10.275,-3.123,27.851,0.0,258.74,,270.0,270.0,-10.673,2.846,21.317,24.623
4285.5,2.65,0.751,-34.077,1.827,9.595,5.603,35.609,5.268,-15.995,-2.721,0.0,37.3,37.9,9.725,1.745,-11.163,-9.599,-11.597,-10.399,-3.123,27.851,0.0,259.94,,270.0,270.0,-10.613,2.843,21.308,24.612
4286.0,2.68,0.644,-35.209,1.729,9.691,5.603,35.609,5.268,-15.995,-2.721,0.0,37.3,37.9,9.659,1.953,-11.268,-9.629,-11.769,-10.541,-3.123,27.851,0.0,259.94,,270.0,270.0,-10.69,2.839,21.321,24.576
4286.5,2.68,0.644,-35.209,1.729,9.691,5.603,35.609,5.268,-15.995,-2.721,0.0,37.3,37.9,9.659,1.953,-11.394,-9.665,-11.931,-10.584,-3.123,27.851,0.0,259.24,,270.0,270.0,-10.802,2.837,21.316,24.548
4287.0,2.68,0.644,-35.209,1.729,9.691,5.603,35.609,5.268,-15.995,-2.721,0.0,37.3,37.9,9.659,1.953,-11.396,-9.639,-11.808,-10.438,-3.123,27.851,0.0,259.24,,270.0,270.0,-10.893,2.834,21.312,24.569
4287.5,2.68,0.644,-35.209,1.729,9.691,5.603,35.609,5.268,-15.995,-2.721,0.0,37.3,37.9,9.659,1.953,-10.702,-9.563,-11.476,-10.31,-3.123,27.851,0.0,259.84,,270.0,270.0,-10.82,2.832,21.316,24.517
4288.0,2.68,0.644,-35.209,1.729,9.691,5.603,35.609,5.268,-15.995,-2.721,0.0,37.3,37.9,9.659,1.953,-10.864,-9.575,-11.59,-10.391,-3.123,27.851,0.0,259.84,,270.0,270.0,-10.513,2.829,21.289,24.547
4288.5,2.68,0.644,-35.209,1.729,9.691,5.625,35.586,5.246,-15.956,-2.722,0.0,37.315,37.955,9.659,1.953,-11.159,-9.538,-11.857,-10.439,-3.121,27.855,0.0,258.84,,270.0,270.0,-10.605,2.827,21.285,24.506
4289.0,2.68,0.644,-35.209,1.729,9.691,5.625,35.586,5.246,-15.956,-2.722,0.0,37.3,38.0,9.659,1.953,-11.294,-9.56,-11.942,-10.457,-3.121,27.855,0.0,258.84,,270.0,270.0,-10.749,2.824,21.296,24.489
4289.5,2.774,0.721,-34.555,1.798,9.634,5.625,35.586,5.246,-15.956,-2.722,0.0,37.3,38.0,9.725,1.913,-11.201,-9.548,-11.703,-10.336,-3.121,27.855,0.0,259.44,,270.0,270.0,-10.813,2.822,21.285,24.488
4290.0,2.774,0.721,-34.555,1.798,9.634,5.625,35.586,5.246,-15.956,-2.722,0.0,37.3,38.0,9.725,1.913,-10.966,-9.471,-11.582,-10.273,-3.121,27.855,0.0,259.44,,270.0,270.0,-10.697,2.821,21.297,24.531
4290.5,2.774,0.721,-34.555,1.798,9.634,5.625,35.586,5.246,-15.956,-2.722,0.0,37.3,38.0,9.725,1.913,-10.723,-9.496,-11.504,-10.3,-3.121,27.855,0.0,258.44,,270.0,270.0,-10.573,2.82,21.269,24.518
4291.0,2.774,0.721,-34.555,1.798,9.634,5.625,35.586,5.246,-15.956,-2.722,0.0,37.3,38.0,9.725,1.913,-11.162,-9.597,-11.747,-10.518,-3.121,27.855,0.0,258.44,,270.0,270.0,-10.506,2.82,21.303,24.53
4291.5,2.774,0.721,-34.555,1.798,9.634,5.599,35.588,5.238,-15.949,-2.742,0.0,37.298,37.875,9.725,1.913,-11.28,-9.595,-11.882,-10.528,-3.14,27.839,0.0,259.54,,270.0,270.0,-10.756,2.819,21.28,24.568
4292.0,2.774,0.721,-34.555,1.798,9.634,5.599,35.588,5.238,-15.949,-2.742,0.0,37.3,37.9,9.725,1.913,-11.137,-9.553,-11.805,-10.349,-3.14,27.839,0.0,259.54,,270.0,270.0,-10.822,2.818,21.283,24.574
4292.5,3.039,0.73,-35.209,1.786,9.743,5.599,35.588,5.238,-15.949,-2.742,0.0,37.3,37.9,9.635,1.69,-11.014,-9.465,-11.507,-10.16,-3.14,27.839,0.0,258.54,,270.0,270.0,-10.711,2.817,21.282,24.588
4293.0,3.039,0.73,-35.209,1.786,9.743,5.599,35.588,5.238,-15.949,-2.742,0.0,37.3,37.9,9.635,1.69,-10.691,-9.473,-11.3,-10.166,-3.14,27.839,0.0,258.54,,270.0,270.0,-10.536,2.821,21.271,24.58
4293.5,3.039,0.73,-35.209,1.786,9.743,5.599,35.588,5.238,-15.949,-2.742,0.0,37.3,37.9,9.635,1.69,-10.947,-9.522,-11.444,-10.354,-3.14,27.839,0.0,259.64,,270.0,270.0,-10.408,2.825,21.278,24.62
4294.0,3.039,0.73,-35.209,1.786,9.743,5.599,35.588,5.238,-15.949,-2.742,0.0,37.3,37.9,9.635,1.69,-11.233,-9.575,-11.653,-10.476,-3.14,27.839,0.0,259.64,,270.0,270.0,-10.567,2.828,21.26,24.571
4294.5,3.039,0.73,-35.209,1.786,9.743,5.599,35.588,5.238,-15.949,-2.742,0.0,37.3,37.9,9.635,1.69,-10.764,-9.53,-11.481,-10.255,-3.14,27.839,0.0,259.34,,270.0,270.0,-10.734,2.832,21.281,24.572
4295.0,3.039,0.73,-35.209,1.786,9.743,5.625,35.622,5.26,-15.906,-2.743,0.0,37.307,37.875,9.635,1.69,-10.56,-9.466,-11.252,-10.103,-3.135,27.842,0.0,259.34,,270.0,270.0,-10.507,2.835,21.275,24.685
4295.5,3.039,0.73,-35.209,1.786,9.743,5.625,35.622,5.26,-15.906,-2.743,0.0,37.3,37.9,9.635,1.69,-10.721,-9.452,-11.178,-10.199,-3.135,27.842,0.0,260.34,,270.0,270.0,-10.345,2.838,21.263,24.701
4296.0,2.56,0.676,-33.992,1.743,9.611,5.625,35.622,5.26,-15.906,-2.743,0.0,37.3,37.9,9.713,1.615,-10.96,-9.498,-11.387,-10.376,-3.135,27.842,0.0,260.34,,270.0,270.0,-10.387,2.842,21.284,24.776
4296.5,2.56,0.676,-33.992,1.743,9.611,5.625,35.622,5.26,-15.906,-2.743,0.0,37.3,37.9,9.713,1.615,-11.123,-9.559,-11.568,-10.42,-3.135,27.842,0.0,259.44,,270.0,270.0,-10.555,2.837,21.282,24.836
4297.0,2.56,0.676,-33.992,1.743,9.611,5.625,35.622,5.26,-15.906,-2.743,0.0,37.3,37.9,9.713,1.615,-11.083,-9.492,-11.476,-10.304,-3.135,27.842,0.0,259.44,,270.0,270.0,-10.667,2.832,21.269,24.967
4297.5,2.56,0.676,-33.992,1.743,9.611,5.625,35.622,5.26,-15.906,-2.743,0.0,37.3,37.9,9.713,1.615,-10.591,-9.416,-11.152,-10.077,-3.135,27.842,0.0,260.34,,270.0,270.0,-10.589,2.828,21.282,25.067
4298.0,2.56,0.676,-33.992,1.743,9.611,5.611,35.565,5.231,-15.87,-2.719,0.0,37.301,37.85,9.713,1.615,-10.202,-9.434,-10.965,-10.101,-3.128,27.842,0.0,260.34,,270.0,270.0,-10.309,2.824,21.268,25.065
4298.5,2.56,0.676,-33.992,1.743,9.611,5.611,35.565,5.231,-15.87,-2.719,0.0,37.3,37.8,9.713,1.615,-10.916,-9.491,-11.349,-10.341,-3.128,27.842,0.0,259.74,,270.0,270.0,-10.175,2.819,21.284,25.054
4299.0,2.963,0.746,-34.226,1.727,9.616,5.611,35.565,5.231,-15.87,-2.719,0.0,37.3,37.8,9.83,1.798,-11.196,-9.45,-11.61,-10.282,-3.128,27.842,0.0,259.74,,270.0,270.0,-10.524,2.815,21.302,25.104
4299.5,2.963,0.746,-34.226,1.727,9.616,5.611,35.565,5.231,-15.87,-2.719,0.0,37.3,37.8,9.83,1.798,-10.895,-9.355,-11.364,-10.071,-3.128,27.842,0.0,260.14,,270.0,270.0,-10.634,2.817,21.256,25.071
4300.0,2.963,0.746,-34.226,1.727,9.616,5.611,35.565,5.231,-15.87,-2.719,0.0,37.3,37.8,9.83,1.798,-10.376,-9.249,-11.043,-9.973,-3.128,27.842,0.0,260.14,,270.0,270.0,-10.421,2.82,21.294,25.019
4300.5,2.963,0.746,-34.226,1.727,9.616,5.611,35.565,5.231,-15.87,-2.719,0.0,37.3,37.8,9.83,1.798,-10.326,-9.293,-11.026,-10.01,-3.128,27.842,0.0,259.94,,270.0,270.0,-10.16,2.822,21.28,24.986
4301.0,2.963,0.746,-34.226,1.727,9.616,5.611,35.565,5.231,-15.87,-2.719,0.0,37.3,37.8,9.83,1.798,-10.726,-9.338,-11.22,-10.165,-3.128,27.842,0.0,259.94,,270.0,270.0,-10.164,2.825,21.283,24.949
4301.5,2.963,0.746,-34.226,1.727,9.616,5.612,35.592,5.262,-15.838,-2.728,0.0,37.302,37.84,9.83,1.798,-11.064,-9.409,-11.447,-10.353,-3.126,27.84,0.0,260.44,,270.0,270.0,-10.362,2.827,21.283,24.892
4302.0,2.963,0.746,-34.226,1.727,9.616,5.612,35.592,5.262,-15.838,-2.728,0.0,37.3,37.8,9.83,1.798,-10.85,-9.316,-11.353,-10.176,-3.126,27.84,0.0,260.44,,270.0,270.0,-10.568,2.829,21.263,24.907
4302.5,2.68,0.697,-33.69,1.795,9.589,5.612,35.592,5.262,-15.838,-2.728,0.0,37.3,37.8,9.873,1.652,-10.474,-9.211,-11.094,-9.922,-3.126,27.84,0.0,259.94,,270.0,270.0,-10.424,2.831,21.281,24.883
4303.0,2.68,0.697,-33.69,1.795,9.589,5.612,35.592,5.262,-15.838,-2.728,0.0,37.3,37.8,9.873,1.652,-10.386,-9.237,-10.908,-9.906,-3.126,27.84,0.0,259.94,,270.0,270.0,-10.175,2.829,21.274,24.852
4303.5,2.68,0.697,-33.69,1.795,9.589,5.612,35.592,5.262,-15.838,-2.728,0.0,37.3,37.8,9.873,1.652,-10.55,-9.275,-11.099,-10.095,-3.126,27.84,0.0,260.34,,270.0,270.0,-10.109,2.826,21.264,24.861
4304.0,2.68,0.697,-33.69,1.795,9.589,5.612,35.592,5.262,-15.838,-2.728,0.0,37.3,37.8,9.873,1.652,-10.801,-9.325,-11.284,-10.254,-3.126,27.84,0.0,260.34,,270.0,270.0,-10.255,2.824,21.26,24.931
4304.5,2.68,0.697,-33.69,1.795,9.589,5.607,35.617,5.252,-15.81,-2.738,0.0,37.296,37.868,9.873,1.652,-11.066,-9.36,-11.505,-10.361,-3.13,27.833,0.0,260.04,,270.0,270.0,-10.416,2.822,21.26,24.968
4305.0,2.68,0.697,-33.69,1.795,9.589,5.607,35.617,5.252,-15.81,-2.738,0.0,37.3,37.9,9.873,1.652,-10.846,-9.381,-11.285,-10.143,-3.13,27.833,0.0,260.04,,270.0,270.0,-10.573,2.819,21.268,25.0
4305.5,3.216,0.853,-33.991,1.752,9.505,5.607,35.617,5.252,-15.81,-2.738,0.0,37.3,37.9,9.797,1.655,-9.95,-9.134,-10.729,-9.861,-3.13,27.833,0.0,260.14,,270.0,270.0,-10.414,2.817,21.263,25.003
4306.0,3.216,0.853,-33.991,1.752,9.505,5.607,35.617,5.252,-15.81,-2.738,0.0,37.3,37.9,9.797,1.655,-10.348,-9.187,-10.867,-10.009,-3.13,27.833,0.0,260.14,,270.0,270.0,-9.919,2.823,21.257,24.985
4306.5,3.216,0.853,-33.991,1.752,9.505,5.607,35.617,5.252,-15.81,-2.738,0.0,37.3,37.9,9.797,1.655,-10.816,-9.17,-11.19,-10.032,-3.13,27.833,0.0,260.04,,270.0,270.0,-10.103,2.83,21.262,24.955
4307.0,3.216,0.853,-33.991,1.752,9.505,5.607,35.617,5.252,-15.81,-2.738,0.0,37.3,37.9,9.797,1.655,-10.93,-9.204,-11.382,-10.117,-3.13,27.833,0.0,260.04,,270.0,270.0,-10.302,2.836,21.247,24.901
4307.5,3.216,0.853,-33.991,1.752,9.505,5.607,35.617,5.252,-15.81,-2.738,0.0,37.3,37.9,9.797,1.655,-10.743,-9.256,-11.281,-10.041,-3.13,27.833,0.0,260.64,,270.0,270.0,-10.408,2.842,21.24,24.89
4308.0,3.216,0.853,-33.991,1.752,9.505,5.605,35.667,5.268,-15.792,-2.729,0.0,37.302,37.834,9.797,1.655,-10.471,-9.151,-11.111,-9.868,-3.123,27.836,0.0,260.64,,270.0,270.0,-10.33,2.849,21.24,24.915
4308.5,3.216,0.853,-33.991,1.752,9.505,5.605,35.667,5.268,-15.792,-2.729,0.0,37.3,37.8,9.797,1.655,-10.45,-9.115,-10.935,-9.84,-3.123,27.836,0.0,258.44,,270.0,270.0,-10.15,2.855,21.233,24.894
4309.0,2.821,0.71,-34.935,1.772,9.647,5.605,35.667,5.268,-15.792,-2.729,0.0,37.3,37.8,9.679,1.675,-10.741,-9.209,-11.116,-10.063,-3.123,27.836,0.0,258.44,,270.0,270.0,-10.085,2.86,21.233,24.885
4309.5,2.821,0.71,-34.935,1.772,9.647,5.605,35.667,5.268,-15.792,-2.729,0.0,37.3,37.8,9.679,1.675,-10.853,-9.207,-11.212,-10.084,-3.123,27.836,0.0,260.34,,270.0,270.0,-10.282,2.86,21.236,24.9
4310.0,2.821,0.71,-34.935,1.772,9.647,5.605,35.667,5.268,-15.792,-2.729,0.0,37.3,37.8,9.679,1.675,-10.66,-9.125,-11.182,-9.929,-3.123,27.836,0.0,260.34,,270.0,270.0,-10.339,2.859,21.219,24.896
4310.5,2.821,0.71,-34.935,1.772,9.647,5.605,35.667,5.268,-15.792,-2.729,0.0,37.3,37.8,9.679,1.675,-10.317,-9.052,-10.963,-9.729,-3.123,27.836,0.0,259.54,,270.0,270.0,-10.224,2.859,21.218,24.88
4311.0,2.821,0.71,-34.935,1.772,9.647,5.619,35.594,5.231,-15.778,-2.734,0.0,37.305,37.863,9.679,1.675,-10.299,-9.067,-10.736,-9.704,-3.122,27.817,0.0,259.54,,270.0,270.0,-10.015,2.858,21.221,24.863
4311.5,2.821,0.71,-34.935,1.772,9.647,5.619,35.594,5.231,-15.778,-2.734,0.0,37.3,37.9,9.679,1.675,-10.491,-9.101,-10.936,-9.898,-3.122,27.817,0.0,260.24,,270.0,270.0,-9.952,2.857,21.214,24.905
4312.0,2.926,0.78,-33.967,1.809,9.564,5.619,35.594,5.231,-15.778,-2.734,0.0,37.3,37.9,9.729,1.681,-10.679,-9.15,-11.244,-10.049,-3.122,27.817,0.0,260.24,,270.0,270.0,-10.107,2.857,21.205,24.921
4312.5,2.926,0.78,-33.967,1.809,9.564,5.619,35.594,5.231,-15.778,-2.734,0.0,37.3,37.9,9.729,1.681,-10.746,-9.159,-11.206,-10.026,-3.122,27.817,0.0,259.54,,270.0,270.0,-10.281,2.858,21.2,24.943
4313.0,2.926,0.78,-33.967,1.809,9.564,5.619,35.594,5.231,-15.778,-2.734,0.0,37.3,37.9,9.729,1.681,-10.28,-9.077,-10.809,-9.752,-3.122,27.817,0.0,259.54,,270.0,270.0,-10.284,2.859,21.189,24.939
4313.5,2.926,0.78,-33.967,1.809,9.564,5.619,35.594,5.231,-15.778,-2.734,0.0,37.3,37.9,9.729,1.681,-10.413,-9.096,-10.819,-9.843,-3.122,27.817,0.0,260.14,,270.0,270.0,-9.98,2.86,21.196,24.911
4314.0,2.926,0.78,-33.967,1.809,9.564,5.614,35.589,5.237,-15.758,-2.733,0.0,37.291,37.848,9.729,1.681,-10.52,-9.139,-10.997,-10.018,-3.123,27.819,0.0,260.14,,270.0,270.0,-10.043,2.861,21.192,24.879
4314.5,2.926,0.78,-33.967,1.809,9.564,5.614,35.589,5.237,-15.758,-2.733,0.0,37.3,37.8,9.729,1.681,-10.671,-9.163,-11.196,-10.055,-3.123,27.819,0.0,258.94,,270.0,270.0,-10.169,2.862,21.189,24.89
4315.0,2.926,0.78,-33.967,1.809,9.564,5.614,35.589,5.237,-15.758,-2.733,0.0,37.3,37.8,9.729,1.681,-10.554,-9.126,-11.053,-9.857,-3.123,27.819,0.0,258.94,,270.0,270.0,-10.271,2.863,21.18,24.941
4315.5,3.652,0.869,-35.209,1.681,9.66,5.614,35.589,5.237,-15.758,-2.733,0.0,37.3,37.8,9.715,1.818,-10.294,-8.956,-10.815,-9.683,-3.123,27.819,0.0,259.54,,270.0,270.0,-10.147,2.864,21.172,24.943
4316.0,3.652,0.869,-35.209,1.681,9.66,5.614,35.589,5.237,-15.758,-2.733,0.0,37.3,37.8,9.715,1.818,-10.081,-8.946,-10.742,-9.687,-3.123,27.819,0.0,259.54,,270.0,270.0,-9.937,2.877,21.151,24.917
4316.5,3.652,0.869,-35.209,1.681,9.66,5.614,35.589,5.237,-15.758,-2.733,0.0,37.3,37.8,9.715,1.818,-10.671,-9.062,-11.074,-9.979,-3.123,27.819,0.0,258.14,,270.0,270.0,-9.864,2.89,21.164,24.889
