t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4317.0,3.652,0.869,-35.209,1.681,9.66,5.614,35.589,5.237,-15.758,-2.733,0.0,37.3,37.8,9.715,1.818,-10.865,-9.105,-11.238,-10.056,-3.123,27.819,0.0,258.14,,270.0,270.0,-10.197,2.902,21.167,24.873
4317.5,3.652,0.869,-35.209,1.681,9.66,5.574,35.637,5.283,-15.726,-2.729,0.0,37.306,37.846,9.715,1.818,-10.52,-9.103,-11.039,-9.909,-3.111,27.817,0.0,259.44,,270.0,270.0,-10.316,2.915,21.145,24.879
4318.0,3.652,0.869,-35.209,1.681,9.66,5.574,35.637,5.283,-15.726,-2.729,0.0,37.3,37.8,9.715,1.818,-10.116,-8.983,-10.793,-9.641,-3.111,27.817,0.0,259.44,,270.0,270.0,-10.143,2.927,21.136,24.825
4318.5,2.776,0.754,-33.267,1.812,9.613,5.574,35.637,5.283,-15.726,-2.729,0.0,37.3,37.8,9.908,1.676,-10.075,-9.002,-10.616,-9.696,-3.111,27.817,0.0,258.84,,270.0,270.0,-9.883,2.939,21.124,24.838
4319.0,2.776,0.754,-33.267,1.812,9.613,5.574,35.637,5.283,-15.726,-2.729,0.0,37.3,37.8,9.908,1.676,-10.278,-9.048,-10.785,-9.858,-3.111,27.817,0.0,258.84,,270.0,270.0,-9.847,2.936,21.146,24.969
4319.5,2.776,0.754,-33.267,1.812,9.613,5.574,35.637,5.283,-15.726,-2.729,0.0,37.3,37.8,9.908,1.676,-10.573,-9.068,-11.051,-9.997,-3.111,27.817,0.0,260.34,,270.0,270.0,-9.992,2.933,21.141,25.01
4320.0,2.776,0.754,-33.267,1.812,9.613,5.574,35.637,5.283,-15.726,-2.729,0.0,37.3,37.8,9.908,1.676,-10.34,-8.995,-10.949,-9.751,-3.111,27.817,0.0,260.34,,270.0,270.0,-10.172,2.931,21.141,25.01
4320.5,2.776,0.754,-33.267,1.812,9.613,5.632,35.643,5.259,-15.696,-2.699,0.0,37.309,37.848,9.908,1.676,-9.955,-8.929,-10.571,-9.508,-3.103,27.828,0.0,258.74,,270.0,270.0,-10.009,2.928,21.146,24.927
4321.0,2.776,0.754,-33.267,1.812,9.613,5.632,35.643,5.259,-15.696,-2.699,0.0,37.3,37.8,9.908,1.676,-10.145,-8.944,-10.597,-9.678,-3.103,27.828,0.0,258.74,,270.0,270.0,-9.741,2.926,21.147,24.88
4321.5,2.776,0.754,-33.267,1.812,9.613,5.632,35.643,5.259,-15.696,-2.699,0.0,37.3,37.8,9.908,1.676,-10.357,-8.999,-10.856,-9.887,-3.103,27.828,0.0,260.04,,270.0,270.0,-9.841,2.923,21.159,24.856
4322.0,2.826,0.673,-35.169,1.753,9.644,5.632,35.643,5.259,-15.696,-2.699,0.0,37.3,37.8,9.715,1.846,-10.668,-9.034,-11.189,-9.996,-3.103,27.828,0.0,260.04,,270.0,270.0,-10.025,2.921,21.149,24.789
4322.5,2.826,0.673,-35.169,1.753,9.644,5.632,35.643,5.259,-15.696,-2.699,0.0,37.3,37.8,9.715,1.846,-10.641,-9.018,-11.121,-9.824,-3.103,27.828,0.0,259.74,,270.0,270.0,-10.222,2.919,21.154,24.753
4323.0,2.826,0.673,-35.169,1.753,9.644,5.632,35.643,5.259,-15.696,-2.699,0.0,37.3,37.8,9.715,1.846,-10.202,-8.945,-10.785,-9.626,-3.103,27.828,0.0,259.74,,270.0,270.0,-10.151,2.918,21.17,24.769
4323.5,2.826,0.673,-35.169,1.753,9.644,5.632,35.643,5.259,-15.696,-2.699,0.0,37.3,37.8,9.715,1.846,-9.842,-8.922,-10.602,-9.642,-3.103,27.828,0.0,259.84,,270.0,270.0,-9.89,2.916,21.141,24.801
4324.0,2.826,0.673,-35.169,1.753,9.644,5.606,35.594,5.229,-15.683,-2.712,0.0,37.3,37.87,9.715,1.846,-10.319,-8.925,-10.962,-9.818,-3.108,27.809,0.0,259.84,,270.0,270.0,-9.752,2.915,21.14,24.813
4324.5,2.826,0.673,-35.169,1.753,9.644,5.606,35.594,5.229,-15.683,-2.712,0.0,37.3,37.9,9.715,1.846,-10.538,-8.988,-11.139,-9.926,-3.108,27.809,0.0,259.74,,270.0,270.0,-10.006,2.913,21.144,24.79
4325.0,2.45,0.628,-34.624,1.833,9.654,5.606,35.594,5.229,-15.683,-2.712,0.0,37.3,37.9,9.657,1.696,-10.55,-9.004,-11.127,-9.856,-3.108,27.809,0.0,259.74,,270.0,270.0,-10.148,2.912,21.148,24.763
4325.5,2.45,0.628,-34.624,1.833,9.654,5.606,35.594,5.229,-15.683,-2.712,0.0,37.3,37.9,9.657,1.696,-10.336,-8.93,-10.823,-9.605,-3.108,27.809,0.0,259.84,,270.0,270.0,-10.134,2.904,21.131,24.752
4326.0,2.45,0.628,-34.624,1.833,9.654,5.606,35.594,5.229,-15.683,-2.712,0.0,37.3,37.9,9.657,1.696,-9.96,-8.841,-10.684,-9.595,-3.108,27.809,0.0,259.84,,270.0,270.0,-9.923,2.897,21.136,24.696
4326.5,2.45,0.628,-34.624,1.833,9.654,5.606,35.594,5.229,-15.683,-2.712,0.0,37.3,37.9,9.657,1.696,-9.973,-8.901,-10.695,-9.674,-3.108,27.809,0.0,259.54,,270.0,270.0,-9.77,2.89,21.122,24.602
4327.0,2.45,0.628,-34.624,1.833,9.654,5.623,35.598,5.239,-15.652,-2.714,0.0,37.309,37.837,9.657,1.696,-10.273,-8.939,-10.842,-9.786,-3.116,27.808,0.0,259.54,,270.0,270.0,-9.811,2.882,21.135,24.561
4327.5,2.45,0.628,-34.624,1.833,9.654,5.623,35.598,5.239,-15.652,-2.714,0.0,37.3,37.8,9.657,1.696,-10.428,-8.959,-10.941,-9.783,-3.116,27.808,0.0,260.54,,270.0,270.0,-9.96,2.875,21.157,24.603
4328.0,2.45,0.628,-34.624,1.833,9.654,5.623,35.598,5.239,-15.652,-2.714,0.0,37.3,37.8,9.657,1.696,-10.062,-8.851,-10.66,-9.512,-3.116,27.808,0.0,260.54,,270.0,270.0,-10.028,2.868,21.15,24.64
4328.5,2.701,0.727,-34.294,1.753,9.522,5.623,35.598,5.239,-15.652,-2.714,0.0,37.3,37.8,9.766,1.794,-10.111,-8.775,-10.55,-9.475,-3.116,27.808,0.0,260.04,,270.0,270.0,-9.771,2.862,21.16,24.706
4329.0,2.701,0.727,-34.294,1.753,9.522,5.623,35.598,5.239,-15.652,-2.714,0.0,37.3,37.8,9.766,1.794,-10.093,-8.839,-10.58,-9.601,-3.116,27.808,0.0,260.04,,270.0,270.0,-9.728,2.859,21.154,24.707
4329.5,2.701,0.727,-34.294,1.753,9.522,5.623,35.598,5.239,-15.652,-2.714,0.0,37.3,37.8,9.766,1.794,-10.374,-8.923,-10.733,-9.763,-3.116,27.808,0.0,260.34,,270.0,270.0,-9.778,2.856,21.164,24.653
4330.0,2.701,0.727,-34.294,1.753,9.522,5.623,35.598,5.239,-15.652,-2.714,0.0,37.3,37.8,9.766,1.794,-10.552,-8.92,-11.017,-9.784,-3.116,27.808,0.0,260.34,,270.0,270.0,-9.948,2.854,21.167,24.701
4330.5,2.701,0.727,-34.294,1.753,9.522,5.592,35.644,5.263,-15.614,-2.719,0.0,37.323,37.847,9.766,1.794,-10.091,-8.9,-10.774,-9.646,-3.112,27.809,0.0,260.24,,270.0,270.0,-10.068,2.851,21.178,24.702
4331.0,2.701,0.727,-34.294,1.753,9.522,5.592,35.644,5.263,-15.614,-2.719,0.0,37.3,37.8,9.766,1.794,-10.051,-8.83,-10.481,-9.541,-3.112,27.809,0.0,260.24,,270.0,270.0,-9.853,2.849,21.149,24.648
4331.5,2.666,0.635,-35.209,1.732,9.699,5.592,35.644,5.263,-15.614,-2.719,0.0,37.3,37.8,9.705,1.678,-10.278,-8.855,-10.639,-9.666,-3.112,27.809,0.0,260.34,,270.0,270.0,-9.726,2.846,21.173,24.748
4332.0,2.666,0.635,-35.209,1.732,9.699,5.592,35.644,5.263,-15.614,-2.719,0.0,37.3,37.8,9.705,1.678,-10.429,-8.894,-10.869,-9.808,-3.112,27.809,0.0,260.34,,270.0,270.0,-9.859,2.843,21.158,24.812
4332.5,2.666,0.635,-35.209,1.732,9.699,5.592,35.644,5.263,-15.614,-2.719,0.0,37.3,37.8,9.705,1.678,-10.305,-8.903,-10.71,-9.735,-3.112,27.809,0.0,260.14,,270.0,270.0,-10.0,2.841,21.163,24.881
4333.0,2.666,0.635,-35.209,1.732,9.699,5.592,35.644,5.263,-15.614,-2.719,0.0,37.3,37.8,9.705,1.678,-9.86,-8.857,-10.481,-9.496,-3.112,27.809,0.0,260.14,,270.0,270.0,-9.914,2.838,21.15,24.853
4333.5,2.666,0.635,-35.209,1.732,9.699,5.656,35.586,5.246,-15.587,-2.717,0.0,37.322,37.914,9.705,1.678,-9.644,-8.802,-10.307,-9.41,-3.098,27.813,0.0,259.84,,270.0,270.0,-9.673,2.835,21.134,24.802
4334.0,2.666,0.635,-35.209,1.732,9.699,5.656,35.586,5.246,-15.587,-2.717,0.0,37.3,37.9,9.705,1.678,-9.842,-8.786,-10.407,-9.499,-3.098,27.813,0.0,259.84,,270.0,270.0,-9.541,2.832,21.122,24.788
4334.5,2.666,0.635,-35.209,1.732,9.699,5.656,35.586,5.246,-15.587,-2.717,0.0,37.3,37.9,9.705,1.678,-10.259,-8.805,-10.735,-9.621,-3.098,27.813,0.0,259.44,,270.0,270.0,-9.634,2.829,21.114,24.71
4335.0,3.023,0.747,-34.66,1.794,9.714,5.656,35.586,5.246,-15.587,-2.717,0.0,37.3,37.9,9.773,1.589,-10.033,-8.75,-10.584,-9.543,-3.098,27.813,0.0,259.44,,270.0,270.0,-9.855,2.827,21.125,24.71
4335.5,3.023,0.747,-34.66,1.794,9.714,5.656,35.586,5.246,-15.587,-2.717,0.0,37.3,37.9,9.773,1.589,-9.714,-8.69,-10.311,-9.388,-3.098,27.813,0.0,259.54,,270.0,270.0,-9.727,2.83,21.114,24.667
4336.0,3.023,0.747,-34.66,1.794,9.714,5.656,35.586,5.246,-15.587,-2.717,0.0,37.3,37.9,9.773,1.589,-9.475,-8.729,-10.209,-9.423,-3.098,27.813,0.0,259.54,,270.0,270.0,-9.526,2.833,21.113,24.679
4336.5,3.023,0.747,-34.66,1.794,9.714,5.656,35.586,5.246,-15.587,-2.717,0.0,37.3,37.9,9.773,1.589,-9.811,-8.759,-10.354,-9.549,-3.098,27.813,0.0,259.54,,270.0,270.0,-9.459,2.836,21.117,24.603
4337.0,3.023,0.747,-34.66,1.794,9.714,5.591,35.591,5.257,-15.553,-2.703,0.0,37.317,37.873,9.773,1.589,-10.102,-8.778,-10.593,-9.639,-3.096,27.807,0.0,259.54,,270.0,270.0,-9.618,2.839,21.12,24.529
4337.5,3.023,0.747,-34.66,1.794,9.714,5.591,35.591,5.257,-15.553,-2.703,0.0,37.3,37.9,9.773,1.589,-10.166,-8.778,-10.729,-9.633,-3.096,27.807,0.0,259.54,,270.0,270.0,-9.778,2.842,21.115,24.429
4338.0,3.046,0.804,-34.076,1.842,9.623,5.591,35.591,5.257,-15.553,-2.703,0.0,37.3,37.9,9.695,1.595,-10.113,-8.707,-10.576,-9.421,-3.096,27.807,0.0,259.54,,270.0,270.0,-9.826,2.845,21.125,24.359
4338.5,3.046,0.804,-34.076,1.842,9.623,5.591,35.591,5.257,-15.553,-2.703,0.0,37.3,37.9,9.695,1.595,-9.467,-8.649,-10.148,-9.315,-3.096,27.807,0.0,259.14,,270.0,270.0,-9.704,2.848,21.142,24.341
4339.0,3.046,0.804,-34.076,1.842,9.623,5.591,35.591,5.257,-15.553,-2.703,0.0,37.3,37.9,9.695,1.595,-9.814,-8.683,-10.324,-9.474,-3.096,27.807,0.0,259.14,,270.0,270.0,-9.395,2.852,21.135,24.279
4339.5,3.046,0.804,-34.076,1.842,9.623,5.591,35.591,5.257,-15.553,-2.703,0.0,37.3,37.9,9.695,1.595,-10.239,-8.751,-10.59,-9.64,-3.096,27.807,0.0,259.04,,270.0,270.0,-9.574,2.855,21.131,24.267
4340.0,3.046,0.804,-34.076,1.842,9.623,5.63,35.626,5.253,-15.516,-2.702,0.0,37.324,37.886,9.695,1.595,-10.35,-8.77,-10.646,-9.614,-3.091,27.81,0.0,259.04,,270.0,270.0,-9.805,2.858,21.122,24.261
4340.5,3.046,0.804,-34.076,1.842,9.623,5.63,35.626,5.253,-15.516,-2.702,0.0,37.3,37.9,9.695,1.595,-9.909,-8.627,-10.464,-9.365,-3.091,27.81,0.0,259.24,,270.0,270.0,-9.845,2.861,21.115,24.278
4341.0,2.804,0.773,-33.661,1.77,9.61,5.63,35.626,5.253,-15.516,-2.702,0.0,37.3,37.9,9.763,1.665,-9.483,-8.616,-10.08,-9.158,-3.091,27.81,0.0,259.24,,270.0,270.0,-9.591,2.864,21.135,24.268
4341.5,2.804,0.773,-33.661,1.77,9.61,5.63,35.626,5.253,-15.516,-2.702,0.0,37.3,37.9,9.763,1.665,-9.659,-8.644,-10.08,-9.327,-3.091,27.81,0.0,259.44,,270.0,270.0,-9.334,2.863,21.143,24.287
4342.0,2.804,0.773,-33.661,1.77,9.61,5.63,35.626,5.253,-15.516,-2.702,0.0,37.3,37.9,9.763,1.665,-10.127,-8.689,-10.629,-9.553,-3.091,27.81,0.0,259.44,,270.0,270.0,-9.428,2.862,21.144,24.297
4342.5,2.804,0.773,-33.661,1.77,9.61,5.63,35.626,5.253,-15.516,-2.702,0.0,37.3,37.9,9.763,1.665,-10.045,-8.704,-10.483,-9.49,-3.091,27.81,0.0,259.24,,270.0,270.0,-9.749,2.861,21.164,24.311
4343.0,2.804,0.773,-33.661,1.77,9.61,5.63,35.626,5.253,-15.516,-2.702,0.0,37.3,37.9,9.763,1.665,-9.663,-8.586,-10.333,-9.288,-3.091,27.81,0.0,259.24,,270.0,270.0,-9.68,2.86,21.14,24.351
4343.5,2.804,0.773,-33.661,1.77,9.61,5.613,35.66,5.235,-15.504,-2.696,0.0,37.328,37.896,9.763,1.665,-9.552,-8.585,-10.086,-9.186,-3.092,27.804,0.0,258.94,,270.0,270.0,-9.467,2.859,21.145,24.364
4344.0,2.804,0.773,-33.661,1.77,9.61,5.613,35.66,5.235,-15.504,-2.696,0.0,37.3,37.9,9.763,1.665,-9.691,-8.593,-10.154,-9.276,-3.092,27.804,0.0,258.94,,270.0,270.0,-9.352,2.858,21.156,24.341
4344.5,2.379,0.642,-33.871,1.756,9.619,5.613,35.66,5.235,-15.504,-2.696,0.0,37.3,37.9,9.765,1.766,-9.933,-8.633,-10.421,-9.513,-3.092,27.804,0.0,259.24,,270.0,270.0,-9.429,2.858,21.166,24.342
4345.0,2.379,0.642,-33.871,1.756,9.619,5.613,35.66,5.235,-15.504,-2.696,0.0,37.3,37.9,9.765,1.766,-10.064,-8.697,-10.626,-9.569,-3.092,27.804,0.0,259.24,,270.0,270.0,-9.625,2.85,21.162,24.337
4345.5,2.379,0.642,-33.871,1.756,9.619,5.613,35.66,5.235,-15.504,-2.696,0.0,37.3,37.9,9.765,1.766,-9.615,-8.444,-10.231,-9.149,-3.092,27.804,0.0,259.44,,270.0,270.0,-9.739,2.842,21.155,24.369
4346.0,2.379,0.642,-33.871,1.756,9.619,5.613,35.66,5.235,-15.504,-2.696,0.0,37.3,37.9,9.765,1.766,-9.36,-8.517,-10.074,-9.197,-3.092,27.804,0.0,259.44,,270.0,270.0,-9.36,2.834,21.149,24.449
4346.5,2.379,0.642,-33.871,1.756,9.619,5.584,35.608,5.231,-15.496,-2.691,0.0,37.342,37.905,9.765,1.766,-9.631,-8.533,-10.174,-9.359,-3.081,27.81,0.0,259.54,,270.0,270.0,-9.287,2.827,21.173,24.49
4347.0,2.379,0.642,-33.871,1.756,9.619,5.584,35.608,5.231,-15.496,-2.691,0.0,37.3,37.9,9.765,1.766,-9.913,-8.629,-10.405,-9.473,-3.081,27.81,0.0,259.54,,270.0,270.0,-9.424,2.82,21.152,24.535
4347.5,3.196,0.771,-35.209,1.79,9.705,5.584,35.608,5.231,-15.496,-2.691,0.0,37.3,37.9,9.731,1.697,-10.08,-8.568,-10.578,-9.359,-3.081,27.81,0.0,259.64,,270.0,270.0,-9.605,2.812,21.15,24.541
4348.0,3.196,0.771,-35.209,1.79,9.705,5.584,35.608,5.231,-15.496,-2.691,0.0,37.3,37.9,9.731,1.697,-9.482,-8.533,-10.152,-9.078,-3.081,27.81,0.0,259.64,,270.0,270.0,-9.646,2.819,21.168,24.57
4348.5,3.196,0.771,-35.209,1.79,9.705,5.584,35.608,5.231,-15.496,-2.691,0.0,37.3,37.9,9.731,1.697,-9.427,-8.438,-9.919,-9.026,-3.081,27.81,0.0,259.64,,270.0,270.0,-9.311,2.831,21.137,24.632
4349.0,3.196,0.771,-35.209,1.79,9.705,5.584,35.608,5.231,-15.496,-2.691,0.0,37.3,37.9,9.731,1.697,-9.813,-8.538,-10.316,-9.362,-3.081,27.81,0.0,259.64,,270.0,270.0,-9.202,2.837,21.159,24.669
4349.5,3.196,0.771,-35.209,1.79,9.705,5.584,35.608,5.231,-15.496,-2.691,0.0,37.3,37.9,9.731,1.697,-9.922,-8.568,-10.309,-9.368,-3.081,27.81,0.0,259.24,,270.0,270.0,-9.507,2.837,21.157,24.678
4350.0,3.196,0.771,-35.209,1.79,9.705,5.619,35.621,5.245,-15.458,-2.696,0.0,37.336,37.895,9.731,1.697,-9.551,-8.512,-10.115,-9.214,-3.093,27.798,0.0,259.24,,270.0,270.0,-9.542,2.843,21.155,24.697
4350.5,3.196,0.771,-35.209,1.79,9.705,5.619,35.621,5.245,-15.458,-2.696,0.0,37.3,37.9,9.731,1.697,-9.388,-8.402,-10.053,-9.094,-3.093,27.798,0.0,259.44,,270.0,270.0,-9.348,2.849,21.152,24.664
4351.0,3.372,0.843,-35.209,1.742,9.573,5.619,35.621,5.245,-15.458,-2.696,0.0,37.3,37.9,9.618,1.814,-9.426,-8.39,-9.982,-9.081,-3.093,27.798,0.0,259.44,,270.0,270.0,-9.234,2.854,21.181,24.61
4351.5,3.372,0.843,-35.209,1.742,9.573,5.619,35.621,5.245,-15.458,-2.696,0.0,37.3,37.9,9.618,1.814,-9.533,-8.458,-10.069,-9.204,-3.093,27.798,0.0,259.94,,270.0,270.0,-9.22,2.863,21.164,24.638
4352.0,3.372,0.843,-35.209,1.742,9.573,5.619,35.621,5.245,-15.458,-2.696,0.0,37.3,37.9,9.618,1.814,-9.743,-8.473,-10.309,-9.293,-3.093,27.798,0.0,259.94,,270.0,270.0,-9.316,2.871,21.16,24.66
4352.5,3.372,0.843,-35.209,1.742,9.573,5.619,35.621,5.245,-15.458,-2.696,0.0,37.3,37.9,9.618,1.814,-9.831,-8.41,-10.279,-9.194,-3.093,27.798,0.0,260.14,,270.0,270.0,-9.455,2.879,21.155,24.583
4353.0,3.372,0.843,-35.209,1.742,9.573,5.613,35.648,5.267,-15.442,-2.702,0.0,37.348,37.922,9.618,1.814,-9.399,-8.313,-10.052,-9.059,-3.095,27.797,0.0,260.14,,270.0,270.0,-9.428,2.887,21.169,24.601
4353.5,3.372,0.843,-35.209,1.742,9.573,5.613,35.648,5.267,-15.442,-2.702,0.0,37.3,37.9,9.618,1.814,-9.31,-8.4,-10.007,-9.147,-3.095,27.797,0.0,259.74,,270.0,270.0,-9.206,2.895,21.144,24.596
4354.0,3.308,0.757,-35.209,1.711,9.688,5.613,35.648,5.267,-15.442,-2.702,0.0,37.3,37.9,9.636,1.767,-9.542,-8.448,-10.089,-9.263,-3.095,27.797,0.0,259.74,,270.0,270.0,-9.216,2.903,21.169,24.634
4354.5,3.308,0.757,-35.209,1.711,9.688,5.613,35.648,5.267,-15.442,-2.702,0.0,37.3,37.9,9.636,1.767,-9.71,-8.48,-10.26,-9.331,-3.095,27.797,0.0,259.44,,270.0,270.0,-9.336,2.91,21.158,24.729
4355.0,3.308,0.757,-35.209,1.711,9.688,5.613,35.648,5.267,-15.442,-2.702,0.0,37.3,37.9,9.636,1.767,-9.659,-8.404,-10.226,-9.154,-3.095,27.797,0.0,259.44,,270.0,270.0,-9.445,2.916,21.164,24.812
4355.5,3.308,0.757,-35.209,1.711,9.688,5.613,35.648,5.267,-15.442,-2.702,0.0,37.3,37.9,9.636,1.767,-9.623,-8.303,-10.068,-9.08,-3.095,27.797,0.0,259.74,,270.0,270.0,-9.361,2.923,21.134,24.814
4356.0,3.308,0.757,-35.209,1.711,9.688,5.613,35.648,5.267,-15.442,-2.702,0.0,37.3,37.9,9.636,1.767,-9.347,-8.322,-9.946,-9.094,-3.095,27.797,0.0,259.74,,270.0,270.0,-9.268,2.929,21.131,24.816
4356.5,3.308,0.757,-35.209,1.711,9.688,5.606,35.617,5.217,-15.41,-2.71,0.0,37.35,37.91,9.636,1.767,-9.727,-8.434,-10.206,-9.273,-3.086,27.793,0.0,259.74,,270.0,270.0,-9.177,2.935,21.14,24.784
4357.0,3.308,0.757,-35.209,1.711,9.688,5.606,35.617,5.217,-15.41,-2.71,0.0,37.4,37.9,9.636,1.767,-9.831,-8.482,-10.283,-9.385,-3.086,27.793,0.0,259.74,,270.0,270.0,-9.41,2.941,21.14,24.741
4357.5,2.448,0.584,-35.209,1.715,9.661,5.606,35.617,5.217,-15.41,-2.71,0.0,37.4,37.9,9.682,1.897,-9.684,-8.457,-10.299,-9.31,-3.086,27.793,0.0,259.94,,270.0,270.0,-9.495,2.947,21.122,24.705
4358.0,2.448,0.584,-35.209,1.715,9.661,5.606,35.617,5.217,-15.41,-2.71,0.0,37.4,37.9,9.682,1.897,-9.573,-8.389,-10.176,-9.113,-3.086,27.793,0.0,259.94,,270.0,270.0,-9.437,2.939,21.13,24.757
4358.5,2.448,0.584,-35.209,1.715,9.661,5.606,35.617,5.217,-15.41,-2.71,0.0,37.4,37.9,9.682,1.897,-9.584,-8.334,-10.046,-9.02,-3.086,27.793,0.0,259.54,,270.0,270.0,-9.313,2.931,21.133,24.71
4359.0,2.448,0.584,-35.209,1.715,9.661,5.606,35.617,5.217,-15.41,-2.71,0.0,37.4,37.9,9.682,1.897,-9.609,-8.372,-10.002,-9.086,-3.086,27.793,0.0,259.54,,270.0,270.0,-9.246,2.923,21.127,24.627
4359.5,2.448,0.584,-35.209,1.715,9.661,5.606,35.624,5.249,-15.374,-2.694,0.0,37.362,38.002,9.682,1.897,-9.718,-8.415,-10.127,-9.251,-3.078,27.797,0.0,259.24,,270.0,270.0,-9.267,2.915,21.146,24.63
4360.0,2.448,0.584,-35.209,1.715,9.661,5.606,35.624,5.249,-15.374,-2.694,0.0,37.4,38.0,9.682,1.897,-9.645,-8.45,-10.244,-9.242,-3.078,27.797,0.0,259.24,,270.0,270.0,-9.378,2.908,21.129,24.662
4360.5,3.077,0.772,-34.472,1.849,9.602,5.606,35.624,5.249,-15.374,-2.694,0.0,37.4,38.0,9.685,1.573,-9.557,-8.409,-10.196,-9.153,-3.078,27.797,0.0,259.64,,270.0,270.0,-9.395,2.9,21.107,24.6
4361.0,3.077,0.772,-34.472,1.849,9.602,5.606,35.624,5.249,-15.374,-2.694,0.0,37.4,38.0,9.685,1.573,-9.544,-8.388,-10.015,-9.084,-3.078,27.797,0.0,259.64,,270.0,270.0,-9.329,2.903,21.104,24.628
4361.5,3.077,0.772,-34.472,1.849,9.602,5.606,35.624,5.249,-15.374,-2.694,0.0,37.4,38.0,9.685,1.573,-9.606,-8.421,-10.071,-9.176,-3.078,27.797,0.0,259.84,,270.0,270.0,-9.258,2.906,21.114,24.697
4362.0,3.077,0.772,-34.472,1.849,9.602,5.606,35.624,5.249,-15.374,-2.694,0.0,37.4,38.0,9.685,1.573,-9.793,-8.446,-10.286,-9.387,-3.078,27.797,0.0,259.84,,270.0,270.0,-9.319,2.909,21.109,24.717
4362.5,3.077,0.772,-34.472,1.849,9.602,5.597,35.66,5.25,-15.357,-2.697,0.0,37.359,37.92,9.685,1.573,-9.923,-8.474,-10.495,-9.389,-3.09,27.79,0.0,260.04,,270.0,270.0,-9.478,2.912,21.105,24.8
4363.0,3.077,0.772,-34.472,1.849,9.602,5.597,35.66,5.25,-15.357,-2.697,0.0,37.4,37.9,9.685,1.573,-9.833,-8.44,-10.334,-9.249,-3.09,27.79,0.0,260.04,,270.0,270.0,-9.571,2.914,21.098,24.773
4363.5,3.077,0.772,-34.472,1.849,9.602,5.597,35.66,5.25,-15.357,-2.697,0.0,37.4,37.9,9.685,1.573,-9.447,-8.436,-10.07,-9.109,-3.09,27.79,0.0,259.94,,270.0,270.0,-9.464,2.917,21.107,24.68
4364.0,2.811,0.773,-33.862,1.844,9.563,5.597,35.66,5.25,-15.357,-2.697,0.0,37.4,37.9,9.769,1.679,-9.548,-8.447,-9.965,-9.264,-3.09,27.79,0.0,259.94,,270.0,270.0,-9.265,2.92,21.086,24.69
4364.5,2.811,0.773,-33.862,1.844,9.563,5.597,35.66,5.25,-15.357,-2.697,0.0,37.4,37.9,9.769,1.679,-9.841,-8.44,-10.262,-9.28,-3.09,27.79,0.0,260.04,,270.0,270.0,-9.306,2.918,21.105,24.624
4365.0,2.811,0.773,-33.862,1.844,9.563,5.597,35.66,5.25,-15.357,-2.697,0.0,37.4,37.9,9.769,1.679,-9.716,-8.417,-10.335,-9.281,-3.09,27.79,0.0,260.04,,270.0,270.0,-9.456,2.916,21.083,24.607
4365.5,2.811,0.773,-33.862,1.844,9.563,5.597,35.66,5.25,-15.357,-2.697,0.0,37.4,37.9,9.769,1.679,-9.601,-8.393,-10.272,-9.215,-3.09,27.79,0.0,260.24,,270.0,270.0,-9.437,2.914,21.092,24.617
4366.0,2.811,0.773,-33.862,1.844,9.563,5.601,35.662,5.245,-15.369,-2.705,0.0,37.361,37.921,9.769,1.679,-9.548,-8.327,-10.188,-9.078,-3.093,27.788,0.0,260.24,,270.0,270.0,-9.371,2.913,21.069,24.631
4366.5,2.811,0.773,-33.862,1.844,9.563,5.601,35.662,5.245,-15.369,-2.705,0.0,37.4,37.9,9.769,1.679,-9.521,-8.355,-10.058,-9.107,-3.093,27.788,0.0,260.34,,270.0,270.0,-9.285,2.911,21.068,24.636
4367.0,2.546,0.667,-34.147,1.757,9.423,5.601,35.662,5.245,-15.369,-2.705,0.0,37.4,37.9,9.818,1.797,-9.546,-8.377,-9.995,-9.129,-3.093,27.788,0.0,260.34,,270.0,270.0,-9.26,2.909,21.081,24.702
4367.5,2.546,0.667,-34.147,1.757,9.423,5.601,35.662,5.245,-15.369,-2.705,0.0,37.4,37.9,9.818,1.797,-9.807,-8.411,-10.179,-9.206,-3.093,27.788,0.0,260.44,,270.0,270.0,-9.262,2.903,21.078,24.699
4368.0,2.546,0.667,-34.147,1.757,9.423,5.601,35.662,5.245,-15.369,-2.705,0.0,37.4,37.9,9.818,1.797,-9.591,-8.371,-10.055,-9.162,-3.093,27.788,0.0,260.44,,270.0,270.0,-9.401,2.898,21.073,24.705
4368.5,2.546,0.667,-34.147,1.757,9.423,5.601,35.662,5.245,-15.369,-2.705,0.0,37.4,37.9,9.818,1.797,-9.328,-8.358,-9.999,-9.09,-3.093,27.788,0.0,260.84,,270.0,270.0,-9.295,2.892,21.088,24.839
4369.0,2.546,0.667,-34.147,1.757,9.423,5.622,35.628,5.253,-15.309,-2.701,0.0,37.369,37.963,9.818,1.797,-9.354,-8.282,-9.979,-9.042,-3.098,27.78,0.0,260.84,,270.0,270.0,-9.194,2.886,21.069,24.844
4369.5,2.546,0.667,-34.147,1.757,9.423,5.622,35.628,5.253,-15.309,-2.701,0.0,37.4,38.0,9.818,1.797,-9.432,-8.356,-9.999,-9.185,-3.098,27.78,0.0,260.84,,270.0,270.0,-9.164,2.88,21.073,24.898
4370.0,2.546,0.667,-34.147,1.757,9.423,5.622,35.628,5.253,-15.309,-2.701,0.0,37.4,38.0,9.818,1.797,-9.616,-8.396,-10.167,-9.31,-3.098,27.78,0.0,260.84,,270.0,270.0,-9.243,2.875,21.041,24.938
4370.5,3.127,0.742,-35.209,1.774,9.713,5.622,35.628,5.253,-15.309,-2.701,0.0,37.4,38.0,9.722,1.632,-9.702,-8.386,-10.197,-9.218,-3.098,27.78,0.0,260.94,,270.0,270.0,-9.373,2.87,21.048,24.916
4371.0,3.127,0.742,-35.209,1.774,9.713,5.622,35.628,5.253,-15.309,-2.701,0.0,37.4,38.0,9.722,1.632,-9.456,-8.202,-9.914,-8.973,-3.098,27.78,0.0,260.94,,270.0,270.0,-9.376,2.874,21.057,24.953
4371.5,3.127,0.742,-35.209,1.774,9.713,5.622,35.628,5.253,-15.309,-2.701,0.0,37.4,38.0,9.722,1.632,-9.241,-8.185,-9.926,-8.992,-3.098,27.78,0.0,261.04,,270.0,270.0,-9.136,2.878,21.041,24.985
4372.0,3.127,0.742,-35.209,1.774,9.713,5.622,35.628,5.253,-15.309,-2.701,0.0,37.4,38.0,9.722,1.632,-9.349,-8.281,-9.965,-9.103,-3.098,27.78,0.0,261.04,,270.0,270.0,-9.086,2.882,21.062,24.957
4372.5,3.127,0.742,-35.209,1.774,9.713,5.589,35.632,5.24,-15.28,-2.711,0.0,37.379,37.989,9.722,1.632,-9.587,-8.338,-10.075,-9.24,-3.092,27.79,0.0,261.34,,270.0,270.0,-9.175,2.886,21.062,24.872
4373.0,3.127,0.742,-35.209,1.774,9.713,5.589,35.632,5.24,-15.28,-2.711,0.0,37.4,38.0,9.722,1.632,-9.653,-8.345,-10.189,-9.138,-3.092,27.79,0.0,261.34,,270.0,270.0,-9.31,2.89,21.053,24.842
4373.5,2.697,0.707,-34.656,1.762,9.623,5.589,35.632,5.24,-15.28,-2.711,0.0,37.4,38.0,9.698,1.894,-9.434,-8.266,-10.045,-8.939,-3.092,27.79,0.0,261.04,,270.0,270.0,-9.331,2.894,21.072,24.835
4374.0,2.697,0.707,-34.656,1.762,9.623,5.589,35.632,5.24,-15.28,-2.711,0.0,37.4,38.0,9.698,1.894,-9.372,-8.129,-9.874,-8.858,-3.092,27.79,0.0,261.04,,270.0,270.0,-9.171,2.891,21.065,24.868
4374.5,2.697,0.707,-34.656,1.762,9.623,5.589,35.632,5.24,-15.28,-2.711,0.0,37.4,38.0,9.698,1.894,-9.376,-8.195,-9.959,-9.013,-3.092,27.79,0.0,260.74,,270.0,270.0,-9.058,2.887,21.054,24.892
4375.0,2.697,0.707,-34.656,1.762,9.623,5.589,35.632,5.24,-15.28,-2.711,0.0,37.4,38.0,9.698,1.894,-9.722,-8.243,-10.122,-9.13,-3.092,27.79,0.0,260.74,,270.0,270.0,-9.136,2.884,21.071,24.909
4375.5,2.697,0.707,-34.656,1.762,9.623,5.571,35.675,5.237,-15.259,-2.697,0.0,37.376,37.976,9.698,1.894,-9.738,-8.282,-10.16,-9.141,-3.096,27.777,0.0,260.74,,270.0,270.0,-9.304,2.881,21.072,24.916
4376.0,2.697,0.707,-34.656,1.762,9.623,5.571,35.675,5.237,-15.259,-2.697,0.0,37.4,38.0,9.698,1.894,-9.342,-8.181,-9.998,-8.944,-3.096,27.777,0.0,260.74,,270.0,270.0,-9.33,2.878,21.075,24.901
4376.5,2.697,0.707,-34.656,1.762,9.623,5.571,35.675,5.237,-15.259,-2.697,0.0,37.4,38.0,9.698,1.894,-9.209,-8.101,-9.851,-8.792,-3.096,27.777,0.0,260.84,,270.0,270.0,-9.116,2.875,21.095,24.972
4377.0,3.406,0.819,-35.209,1.745,9.602,5.571,35.675,5.237,-15.259,-2.697,0.0,37.4,38.0,9.557,1.798,-9.247,-8.109,-9.727,-8.838,-3.096,27.777,0.0,260.84,,270.0,270.0,-8.988,2.872,21.092,24.951
4377.5,3.406,0.819,-35.209,1.745,9.602,5.571,35.675,5.237,-15.259,-2.697,0.0,37.4,38.0,9.557,1.798,-9.33,-8.187,-9.811,-8.99,-3.096,27.777,0.0,260.44,,270.0,270.0,-8.98,2.881,21.093,24.87
4378.0,3.406,0.819,-35.209,1.745,9.602,5.571,35.675,5.237,-15.259,-2.697,0.0,37.4,38.0,9.557,1.798,-9.51,-8.225,-10.053,-9.105,-3.096,27.777,0.0,260.44,,270.0,270.0,-9.08,2.89,21.1,24.869
4378.5,3.406,0.819,-35.209,1.745,9.602,5.571,35.675,5.237,-15.259,-2.697,0.0,37.4,38.0,9.557,1.798,-9.028,-8.095,-9.651,-8.745,-3.096,27.777,0.0,260.64,,270.0,270.0,-9.223,2.898,21.121,24.852
4379.0,3.406,0.819,-35.209,1.745,9.602,5.577,35.674,5.232,-15.228,-2.7,0.0,37.394,37.994,9.557,1.798,-8.793,-8.032,-9.53,-8.666,-3.088,27.79,0.0,260.64,,270.0,270.0,-8.88,2.907,21.126,24.893
4379.5,3.406,0.819,-35.209,1.745,9.602,5.577,35.674,5.232,-15.228,-2.7,0.0,37.4,38.0,9.557,1.798,-8.958,-8.052,-9.556,-8.816,-3.088,27.79,0.0,260.44,,270.0,270.0,-8.755,2.915,21.122,24.857
4380.0,2.573,0.642,-35.209,1.758,9.615,5.577,35.674,5.232,-15.228,-2.7,0.0,37.4,38.0,9.605,1.868,-9.188,-8.14,-9.712,-9.008,-3.088,27.79,0.0,260.44,,270.0,270.0,-8.846,2.923,21.126,24.826
4380.5,2.573,0.642,-35.209,1.758,9.615,5.577,35.674,5.232,-15.228,-2.7,0.0,37.4,38.0,9.605,1.868,-9.41,-8.209,-9.899,-9.147,-3.088,27.79,0.0,260.24,,270.0,270.0,-9.012,2.917,21.129,24.808
4381.0,2.573,0.642,-35.209,1.758,9.615,5.577,35.674,5.232,-15.228,-2.7,0.0,37.4,38.0,9.605,1.868,-9.331,-8.199,-9.853,-8.968,-3.088,27.79,0.0,260.24,,270.0,270.0,-9.166,2.911,21.11,24.833
4381.5,2.573,0.642,-35.209,1.758,9.615,5.577,35.674,5.232,-15.228,-2.7,0.0,37.4,38.0,9.605,1.868,-9.077,-7.977,-9.541,-8.625,-3.088,27.79,0.0,260.64,,270.0,270.0,-9.088,2.906,21.12,24.805
4382.0,2.573,0.642,-35.209,1.758,9.615,5.575,35.627,5.199,-15.173,-2.697,0.0,37.388,38.042,9.605,1.868,-8.852,-8.018,-9.428,-8.738,-3.087,27.793,0.0,260.64,,270.0,270.0,-8.805,2.9,21.109,24.922
4382.5,2.573,0.642,-35.209,1.758,9.615,5.575,35.627,5.199,-15.173,-2.697,0.0,37.4,38.0,9.605,1.868,-9.239,-8.102,-9.607,-8.93,-3.087,27.793,0.0,260.44,,270.0,270.0,-8.759,2.895,21.122,24.94
4383.0,2.573,0.642,-35.209,1.758,9.615,5.575,35.627,5.199,-15.173,-2.697,0.0,37.4,38.0,9.605,1.868,-9.359,-8.131,-9.755,-8.947,-3.087,27.793,0.0,260.44,,270.0,270.0,-8.969,2.89,21.133,24.932
4383.5,2.989,0.72,-34.946,1.762,9.64,5.575,35.627,5.199,-15.173,-2.697,0.0,37.4,38.0,9.74,1.643,-8.941,-8.112,-9.561,-8.734,-3.087,27.793,0.0,260.34,,270.0,270.0,-9.048,2.885,21.127,24.99
4384.0,2.989,0.72,-34.946,1.762,9.64,5.575,35.627,5.199,-15.173,-2.697,0.0,37.4,38.0,9.74,1.643,-8.696,-7.894,-9.235,-8.506,-3.087,27.793,0.0,260.34,,270.0,270.0,-8.837,2.886,21.123,25.06
4384.5,2.989,0.72,-34.946,1.762,9.64,5.575,35.627,5.199,-15.173,-2.697,0.0,37.4,38.0,9.74,1.643,-8.694,-7.884,-9.212,-8.494,-3.087,27.793,0.0,260.04,,270.0,270.0,-8.583,2.888,21.131,24.992
4385.0,2.989,0.72,-34.946,1.762,9.64,5.575,35.627,5.199,-15.173,-2.697,0.0,37.4,38.0,9.74,1.643,-9.027,-7.942,-9.38,-8.676,-3.087,27.793,0.0,260.04,,270.0,270.0,-8.571,2.89,21.124,24.9
4385.5,2.989,0.72,-34.946,1.762,9.64,5.587,35.633,5.228,-15.134,-2.703,0.0,37.381,38.022,9.74,1.643,-9.343,-8.049,-9.776,-8.848,-3.083,27.778,0.0,260.54,,270.0,270.0,-8.756,2.891,21.115,24.91
4386.0,2.989,0.72,-34.946,1.762,9.64,5.587,35.633,5.228,-15.134,-2.703,0.0,37.4,38.0,9.74,1.643,-9.088,-7.881,-9.546,-8.594,-3.083,27.778,0.0,260.54,,270.0,270.0,-9.004,2.893,21.116,24.987
4386.5,3.237,0.77,-35.209,1.68,9.672,5.587,35.633,5.228,-15.134,-2.703,0.0,37.4,38.0,9.688,1.86,-8.524,-7.818,-9.197,-8.336,-3.083,27.778,0.0,260.74,,270.0,270.0,-8.777,2.894,21.13,24.95
4387.0,3.237,0.77,-35.209,1.68,9.672,5.587,35.633,5.228,-15.134,-2.703,0.0,37.4,38.0,9.688,1.86,-8.495,-7.848,-9.104,-8.469,-3.083,27.778,0.0,260.74,,270.0,270.0,-8.469,2.9,21.153,24.974
4387.5,3.237,0.77,-35.209,1.68,9.672,5.587,35.633,5.228,-15.134,-2.703,0.0,37.4,38.0,9.688,1.86,-8.741,-7.91,-9.255,-8.68,-3.083,27.778,0.0,260.64,,270.0,270.0,-8.479,2.906,21.162,24.941
4388.0,3.237,0.77,-35.209,1.68,9.672,5.587,35.633,5.228,-15.134,-2.703,0.0,37.4,38.0,9.688,1.86,-9.005,-7.936,-9.539,-8.773,-3.083,27.778,0.0,260.64,,270.0,270.0,-8.646,2.911,21.163,24.985
4388.5,3.237,0.77,-35.209,1.68,9.672,5.588,35.699,5.245,-15.102,-2.698,0.0,37.393,37.989,9.688,1.86,-9.053,-7.925,-9.431,-8.619,-3.087,27.779,0.0,260.84,,270.0,270.0,-8.813,2.916,21.158,25.014
4389.0,3.237,0.77,-35.209,1.68,9.672,5.588,35.699,5.245,-15.102,-2.698,0.0,37.4,38.0,9.688,1.86,-8.379,-7.724,-9.021,-8.303,-3.087,27.779,0.0,260.84,,270.0,270.0,-8.757,2.922,21.189,25.075
4389.5,2.979,0.835,-34.144,1.761,9.634,5.588,35.699,5.245,-15.102,-2.698,0.0,37.4,38.0,9.724,1.662,-8.608,-7.783,-9.135,-8.507,-3.087,27.779,0.0,260.64,,270.0,270.0,-8.357,2.927,21.183,25.107
4390.0,2.979,0.835,-34.144,1.761,9.634,5.588,35.699,5.245,-15.102,-2.698,0.0,37.4,38.0,9.724,1.662,-8.784,-7.861,-9.261,-8.671,-3.087,27.779,0.0,260.64,,270.0,270.0,-8.508,2.928,21.192,25.059
4390.5,2.979,0.835,-34.144,1.761,9.634,5.588,35.699,5.245,-15.102,-2.698,0.0,37.4,38.0,9.724,1.662,-9.025,-7.879,-9.491,-8.693,-3.087,27.779,0.0,260.64,,270.0,270.0,-8.644,2.929,21.211,25.007
4391.0,2.979,0.835,-34.144,1.761,9.634,5.588,35.699,5.245,-15.102,-2.698,0.0,37.4,38.0,9.724,1.662,-8.817,-7.814,-9.279,-8.517,-3.087,27.779,0.0,260.64,,270.0,270.0,-8.772,2.929,21.193,24.95
4391.5,2.979,0.835,-34.144,1.761,9.634,5.588,35.699,5.245,-15.102,-2.698,0.0,37.4,38.0,9.724,1.662,-8.371,-7.664,-8.982,-8.227,-3.087,27.779,0.0,260.34,,270.0,270.0,-8.607,2.93,21.235,24.914
4392.0,2.979,0.835,-34.144,1.761,9.634,5.575,35.65,5.206,-15.094,-2.705,0.0,37.383,38.035,9.724,1.662,-8.282,-7.608,-8.834,-8.128,-3.09,27.775,0.0,260.34,,270.0,270.0,-8.311,2.931,21.23,24.903
4392.5,2.979,0.835,-34.144,1.761,9.634,5.575,35.65,5.206,-15.094,-2.705,0.0,37.4,38.0,9.724,1.662,-8.502,-7.679,-8.958,-8.382,-3.09,27.775,0.0,260.64,,270.0,270.0,-8.213,2.932,21.227,24.869
4393.0,2.239,0.625,-33.905,1.753,9.631,5.575,35.65,5.206,-15.094,-2.705,0.0,37.4,38.0,9.733,1.664,-8.879,-7.796,-9.252,-8.568,-3.09,27.775,0.0,260.64,,270.0,270.0,-8.38,2.933,21.237,24.88
4393.5,2.239,0.625,-33.905,1.753,9.631,5.575,35.65,5.206,-15.094,-2.705,0.0,37.4,38.0,9.733,1.664,-8.625,-7.693,-9.042,-8.316,-3.09,27.775,0.0,260.34,,270.0,270.0,-8.623,2.921,21.223,24.931
4394.0,2.239,0.625,-33.905,1.753,9.631,5.575,35.65,5.206,-15.094,-2.705,0.0,37.4,38.0,9.733,1.664,-8.249,-7.474,-8.843,-8.116,-3.09,27.775,0.0,260.34,,270.0,270.0,-8.419,2.91,21.23,24.908
4394.5,2.239,0.625,-33.905,1.753,9.631,5.575,35.65,5.206,-15.094,-2.705,0.0,37.4,38.0,9.733,1.664,-8.136,-7.487,-8.75,-8.193,-3.09,27.775,0.0,260.14,,270.0,270.0,-8.17,2.899,21.247,24.893
4395.0,2.239,0.625,-33.905,1.753,9.631,5.55,35.614,5.228,-15.031,-2.694,0.0,37.39,37.981,9.733,1.664,-8.312,-7.571,-8.827,-8.324,-3.082,27.775,0.0,260.14,,270.0,270.0,-8.141,2.888,21.251,24.823
4395.5,2.239,0.625,-33.905,1.753,9.631,5.55,35.614,5.228,-15.031,-2.694,0.0,37.4,38.0,9.733,1.664,-8.506,-7.692,-8.971,-8.461,-3.082,27.775,0.0,260.24,,270.0,270.0,-8.258,2.878,21.235,24.784
4396.0,2.794,0.703,-35.209,1.715,9.654,5.55,35.614,5.228,-15.031,-2.694,0.0,37.4,38.0,9.616,1.636,-8.659,-7.646,-9.12,-8.355,-3.082,27.775,0.0,260.24,,270.0,270.0,-8.408,2.867,21.227,24.738
4396.5,2.794,0.703,-35.209,1.715,9.654,5.55,35.614,5.228,-15.031,-2.694,0.0,37.4,38.0,9.616,1.636,-7.926,-7.384,-8.616,-7.925,-3.082,27.775,0.0,260.74,,270.0,270.0,-8.445,2.866,21.243,24.648
4397.0,2.794,0.703,-35.209,1.715,9.654,5.55,35.614,5.228,-15.031,-2.694,0.0,37.4,38.0,9.616,1.636,-8.068,-7.424,-8.668,-8.015,-3.082,27.775,0.0,260.74,,270.0,270.0,-7.963,2.865,21.252,24.609
4397.5,2.794,0.703,-35.209,1.715,9.654,5.55,35.614,5.228,-15.031,-2.694,0.0,37.4,38.0,9.616,1.636,-8.29,-7.486,-8.798,-8.259,-3.082,27.775,0.0,260.64,,270.0,270.0,-8.044,2.864,21.243,24.643
4398.0,2.794,0.703,-35.209,1.715,9.654,5.55,35.614,5.228,-15.031,-2.694,0.0,37.4,38.0,9.616,1.636,-8.556,-7.595,-8.992,-8.454,-3.082,27.775,0.0,260.64,,270.0,270.0,-8.208,2.862,21.252,24.622
4398.5,2.794,0.703,-35.209,1.715,9.654,5.539,35.659,5.228,-15.026,-2.706,0.0,37.383,37.972,9.616,1.636,-8.626,-7.552,-9.018,-8.225,-3.093,27.767,0.0,260.54,,270.0,270.0,-8.399,2.861,21.252,24.53
4399.0,2.794,0.703,-35.209,1.715,9.654,5.539,35.659,5.228,-15.026,-2.706,0.0,37.4,38.0,9.616,1.636,-8.211,-7.342,-8.751,-7.998,-3.093,27.767,0.0,260.54,,270.0,270.0,-8.355,2.86,21.273,24.563
4399.5,3.183,0.834,-34.545,1.791,9.657,5.539,35.659,5.228,-15.026,-2.706,0.0,37.4,38.0,9.664,1.644,-8.095,-7.267,-8.727,-7.993,-3.093,27.767,0.0,260.34,,270.0,270.0,-8.075,2.859,21.263,24.546
4400.0,3.183,0.834,-34.545,1.791,9.657,5.539,35.659,5.228,-15.026,-2.706,0.0,37.4,38.0,9.664,1.644,-8.265,-7.477,-8.768,-8.269,-3.093,27.767,0.0,260.34,,270.0,270.0,-8.02,2.864,21.265,24.565
4400.5,3.183,0.834,-34.545,1.791,9.657,5.539,35.659,5.228,-15.026,-2.706,0.0,37.4,38.0,9.664,1.644,-8.614,-7.54,-8.976,-8.415,-3.093,27.767,0.0,260.14,,270.0,270.0,-8.195,2.87,21.254,24.693
4401.0,3.183,0.834,-34.545,1.791,9.657,5.539,35.659,5.228,-15.026,-2.706,0.0,37.4,38.0,9.664,1.644,-8.731,-7.523,-9.073,-8.355,-3.093,27.767,0.0,260.14,,270.0,270.0,-8.386,2.875,21.272,24.684
4401.5,3.183,0.834,-34.545,1.791,9.657,5.536,35.699,5.225,-15.019,-2.697,0.0,37.386,37.938,9.664,1.644,-8.318,-7.348,-8.868,-8.04,-3.095,27.767,0.0,260.14,,270.0,270.0,-8.421,2.88,21.26,24.712
4402.0,3.183,0.834,-34.545,1.791,9.657,5.536,35.699,5.225,-15.019,-2.697,0.0,37.4,37.9,9.664,1.644,-8.083,-7.258,-8.585,-7.807,-3.095,27.767,0.0,260.14,,270.0,270.0,-8.144,2.885,21.272,24.732
4402.5,2.843,0.776,-33.173,1.759,9.633,5.536,35.699,5.225,-15.019,-2.697,0.0,37.4,37.9,9.766,1.677,-8.13,-7.307,-8.574,-7.972,-3.095,27.767,0.0,260.24,,270.0,270.0,-7.933,2.89,21.28,24.822
4403.0,2.843,0.776,-33.173,1.759,9.633,5.536,35.699,5.225,-15.019,-2.697,0.0,37.4,37.9,9.766,1.677,-8.288,-7.415,-8.786,-8.173,-3.095,27.767,0.0,260.24,,270.0,270.0,-7.996,2.889,21.278,24.802
4403.5,2.843,0.776,-33.173,1.759,9.633,5.536,35.699,5.225,-15.019,-2.697,0.0,37.4,37.9,9.766,1.677,-8.497,-7.419,-8.892,-8.071,-3.095,27.767,0.0,260.44,,270.0,270.0,-8.166,2.888,21.278,24.8
4404.0,2.843,0.776,-33.173,1.759,9.633,5.536,35.699,5.225,-15.019,-2.697,0.0,37.4,37.9,9.766,1.677,-7.968,-7.205,-8.616,-7.836,-3.095,27.767,0.0,260.44,,270.0,270.0,-8.22,2.887,21.297,24.8
4404.5,2.843,0.776,-33.173,1.759,9.633,5.536,35.699,5.225,-15.019,-2.697,0.0,37.4,37.9,9.766,1.677,-7.867,-7.182,-8.521,-7.83,-3.095,27.767,0.0,260.14,,270.0,270.0,-7.906,2.887,21.302,24.781
4405.0,2.843,0.776,-33.173,1.759,9.633,5.549,35.66,5.206,-15.014,-2.697,0.0,37.388,37.986,9.766,1.677,-7.936,-7.285,-8.558,-8.026,-3.092,27.761,0.0,260.14,,270.0,270.0,-7.85,2.886,21.297,24.711
4405.5,2.843,0.776,-33.173,1.759,9.633,5.549,35.66,5.206,-15.014,-2.697,0.0,37.4,38.0,9.766,1.677,-8.21,-7.371,-8.713,-8.195,-3.092,27.761,0.0,260.34,,270.0,270.0,-7.951,2.885,21.31,24.717
4406.0,2.625,0.696,-33.648,1.792,9.657,5.549,35.66,5.206,-15.014,-2.697,0.0,37.4,38.0,9.703,1.681,-8.492,-7.4,-8.885,-8.274,-3.092,27.761,0.0,260.34,,270.0,270.0,-8.122,2.885,21.323,24.715
4406.5,2.625,0.696,-33.648,1.792,9.657,5.549,35.66,5.206,-15.014,-2.697,0.0,37.4,38.0,9.703,1.681,-8.16,-7.376,-8.646,-7.967,-3.092,27.761,0.0,260.34,,270.0,270.0,-8.263,2.88,21.334,24.685
4407.0,2.625,0.696,-33.648,1.792,9.657,5.549,35.66,5.206,-15.014,-2.697,0.0,37.4,38.0,9.703,1.681,-7.702,-7.194,-8.322,-7.737,-3.092,27.761,0.0,260.34,,270.0,270.0,-8.037,2.876,21.332,24.64
4407.5,2.625,0.696,-33.648,1.792,9.657,5.549,35.66,5.206,-15.014,-2.697,0.0,37.4,38.0,9.703,1.681,-7.839,-7.299,-8.371,-7.972,-3.092,27.761,0.0,260.44,,270.0,270.0,-7.739,2.872,21.317,24.631
4408.0,2.625,0.696,-33.648,1.792,9.657,5.497,35.627,5.206,-14.965,-2.704,0.0,37.383,37.934,9.703,1.681,-8.241,-7.269,-8.733,-8.1,-3.089,27.759,0.0,260.44,,270.0,270.0,-7.87,2.868,21.319,24.632
4408.5,2.625,0.696,-33.648,1.792,9.657,5.497,35.627,5.206,-14.965,-2.704,0.0,37.4,37.9,9.703,1.681,-8.151,-7.299,-8.76,-8.034,-3.089,27.759,0.0,260.34,,270.0,270.0,-8.086,2.864,21.324,24.617
4409.0,3.643,0.87,-35.209,1.664,9.647,5.497,35.627,5.206,-14.965,-2.704,0.0,37.4,37.9,9.671,1.852,-7.983,-7.173,-8.513,-7.774,-3.089,27.759,0.0,260.34,,270.0,270.0,-8.061,2.86,21.329,24.629
4409.5,3.643,0.87,-35.209,1.664,9.647,5.497,35.627,5.206,-14.965,-2.704,0.0,37.4,37.9,9.671,1.852,-7.783,-7.047,-8.353,-7.717,-3.089,27.759,0.0,260.44,,270.0,270.0,-7.861,2.873,21.312,24.615
4410.0,3.643,0.87,-35.209,1.664,9.647,5.497,35.627,5.206,-14.965,-2.704,0.0,37.4,37.9,9.671,1.852,-7.804,-7.128,-8.387,-7.79,-3.089,27.759,0.0,260.44,,270.0,270.0,-7.725,2.886,21.306,24.626
4410.5,3.643,0.87,-35.209,1.664,9.647,5.497,35.627,5.206,-14.965,-2.704,0.0,37.4,37.9,9.671,1.852,-8.165,-7.209,-8.555,-7.975,-3.089,27.759,0.0,260.44,,270.0,270.0,-7.777,2.898,21.326,24.676
4411.0,3.643,0.87,-35.209,1.664,9.647,5.497,35.627,5.206,-14.965,-2.704,0.0,37.4,37.9,9.671,1.852,-8.116,-7.204,-8.657,-7.918,-3.089,27.759,0.0,260.44,,270.0,270.0,-7.976,2.91,21.315,24.739
4411.5,3.643,0.87,-35.209,1.664,9.647,5.545,35.715,5.212,-14.957,-2.695,0.0,37.381,37.964,9.671,1.852,-7.721,-7.129,-8.365,-7.656,-3.101,27.755,0.0,260.24,,270.0,270.0,-7.974,2.922,21.323,24.799
4412.0,3.643,0.87,-35.209,1.664,9.647,5.545,35.715,5.212,-14.957,-2.695,0.0,37.4,38.0,9.671,1.852,-7.648,-7.137,-8.288,-7.765,-3.101,27.755,0.0,260.24,,270.0,270.0,-7.717,2.934,21.304,24.714
4412.5,3.029,0.748,-35.209,1.683,9.61,5.545,35.715,5.212,-14.957,-2.695,0.0,37.4,38.0,9.688,1.846,-7.828,-7.171,-8.405,-7.919,-3.101,27.755,0.0,260.24,,270.0,270.0,-7.709,2.946,21.297,24.755
4413.0,3.029,0.748,-35.209,1.683,9.61,5.545,35.715,5.212,-14.957,-2.695,0.0,37.4,38.0,9.688,1.846,-8.104,-7.244,-8.588,-8.067,-3.101,27.755,0.0,260.24,,270.0,270.0,-7.831,2.947,21.291,24.79
4413.5,3.029,0.748,-35.209,1.683,9.61,5.545,35.715,5.212,-14.957,-2.695,0.0,37.4,38.0,9.688,1.846,-8.324,-7.213,-8.793,-7.957,-3.101,27.755,0.0,260.34,,270.0,270.0,-8.001,2.948,21.299,24.733
4414.0,3.029,0.748,-35.209,1.683,9.61,5.545,35.715,5.212,-14.957,-2.695,0.0,37.4,38.0,9.688,1.846,-7.977,-7.129,-8.561,-7.72,-3.101,27.755,0.0,260.34,,270.0,270.0,-8.072,2.95,21.301,24.707
4414.5,3.029,0.748,-35.209,1.683,9.61,5.543,35.686,5.199,-14.952,-2.703,0.0,37.383,37.942,9.688,1.846,-7.773,-7.099,-8.293,-7.75,-3.104,27.754,0.0,260.44,,270.0,270.0,-7.847,2.951,21.292,24.674
4415.0,3.029,0.748,-35.209,1.683,9.61,5.543,35.686,5.199,-14.952,-2.703,0.0,37.4,37.9,9.688,1.846,-8.199,-7.164,-8.435,-7.969,-3.104,27.754,0.0,260.44,,270.0,270.0,-7.729,2.952,21.284,24.676
4415.5,2.466,0.648,-33.596,1.774,9.597,5.543,35.686,5.199,-14.952,-2.703,0.0,37.4,37.9,9.803,1.809,-8.39,-7.174,-8.78,-7.954,-3.104,27.754,0.0,260.74,,270.0,270.0,-7.942,2.954,21.286,24.702
4416.0,2.466,0.648,-33.596,1.774,9.597,5.543,35.686,5.199,-14.952,-2.703,0.0,37.4,37.9,9.803,1.809,-8.128,-7.168,-8.574,-7.802,-3.104,27.754,0.0,260.74,,270.0,270.0,-8.074,2.946,21.25,24.693
4416.5,2.466,0.648,-33.596,1.774,9.597,5.543,35.686,5.199,-14.952,-2.703,0.0,37.4,37.9,9.803,1.809,-7.845,-7.079,-8.345,-7.7,-3.104,27.754,0.0,260.44,,270.0,270.0,-7.918,2.938,21.256,24.704
4417.0,2.466,0.648,-33.596,1.774,9.597,5.543,35.686,5.199,-14.952,-2.703,0.0,37.4,37.9,9.803,1.809,-7.855,-7.016,-8.334,-7.713,-3.104,27.754,0.0,260.44,,270.0,270.0,-7.742,2.93,21.254,24.771
4417.5,2.466,0.648,-33.596,1.774,9.597,5.561,35.648,5.197,-14.991,-2.707,0.0,37.38,37.924,9.803,1.809,-7.926,-7.087,-8.387,-7.897,-3.097,27.749,0.0,260.74,,270.0,270.0,-7.73,2.922,21.266,24.713
4418.0,2.466,0.648,-33.596,1.774,9.597,5.561,35.648,5.197,-14.991,-2.707,0.0,37.4,37.9,9.803,1.809,-8.135,-7.184,-8.485,-7.988,-3.097,27.749,0.0,260.74,,270.0,270.0,-7.824,2.915,21.25,24.711
4418.5,2.466,0.648,-33.596,1.774,9.597,5.561,35.648,5.197,-14.991,-2.707,0.0,37.4,37.9,9.803,1.809,-7.872,-7.076,-8.348,-7.597,-3.097,27.749,0.0,260.34,,270.0,270.0,-7.948,2.908,21.25,24.671
4419.0,3.739,0.953,-34.55,1.787,9.511,5.561,35.648,5.197,-14.991,-2.707,0.0,37.4,37.9,9.685,1.718,-7.517,-6.997,-8.016,-7.449,-3.097,27.749,0.0,260.34,,270.0,270.0,-7.723,2.9,21.244,24.722
4419.5,3.739,0.953,-34.55,1.787,9.511,5.561,35.648,5.197,-14.991,-2.707,0.0,37.4,37.9,9.685,1.718,-7.521,-7.055,-8.045,-7.638,-3.097,27.749,0.0,260.24,,270.0,270.0,-7.495,2.914,21.235,24.796
4420.0,3.739,0.953,-34.55,1.787,9.511,5.561,35.648,5.197,-14.991,-2.707,0.0,37.4,37.9,9.685,1.718,-7.998,-7.095,-8.261,-7.803,-3.097,27.749,0.0,260.24,,270.0,270.0,-7.565,2.928,21.235,24.834
4420.5,3.739,0.953,-34.55,1.787,9.511,5.561,35.648,5.197,-14.991,-2.707,0.0,37.4,37.9,9.685,1.718,-8.201,-7.12,-8.477,-7.9,-3.097,27.749,0.0,260.14,,270.0,270.0,-7.789,2.941,21.233,24.828
4421.0,3.739,0.953,-34.55,1.787,9.511,5.603,35.678,5.219,-14.928,-2.714,0.0,37.383,37.904,9.685,1.718,-7.963,-7.105,-8.326,-7.73,-3.098,27.746,0.0,260.14,,270.0,270.0,-7.924,2.954,21.233,24.815
4421.5,3.739,0.953,-34.55,1.787,9.511,5.603,35.678,5.219,-14.928,-2.714,0.0,37.4,37.9,9.685,1.718,-7.444,-6.902,-8.042,-7.417,-3.098,27.746,0.0,260.84,,270.0,270.0,-7.781,2.967,21.235,24.766
4422.0,3.1,0.796,-34.33,1.758,9.61,5.603,35.678,5.219,-14.928,-2.714,0.0,37.4,37.9,9.658,1.533,-7.711,-6.962,-8.1,-7.651,-3.098,27.746,0.0,260.84,,270.0,270.0,-7.451,2.98,21.232,24.743
4422.5,3.1,0.796,-34.33,1.758,9.61,5.603,35.678,5.219,-14.928,-2.714,0.0,37.4,37.9,9.658,1.533,-7.79,-7.039,-8.211,-7.884,-3.098,27.746,0.0,260.84,,270.0,270.0,-7.606,2.981,21.221,24.734
4423.0,3.1,0.796,-34.33,1.758,9.61,5.603,35.678,5.219,-14.928,-2.714,0.0,37.4,37.9,9.658,1.533,-8.243,-7.032,-8.523,-7.828,-3.098,27.746,0.0,260.84,,270.0,270.0,-7.731,2.983,21.22,24.734
4423.5,3.1,0.796,-34.33,1.758,9.61,5.603,35.678,5.219,-14.928,-2.714,0.0,37.4,37.9,9.658,1.533,-7.637,-6.959,-8.188,-7.498,-3.098,27.746,0.0,260.94,,270.0,270.0,-7.906,2.985,21.213,24.754
4424.0,3.1,0.796,-34.33,1.758,9.61,5.598,35.661,5.221,-14.911,-2.727,0.0,37.378,37.928,9.658,1.533,-7.541,-6.699,-7.999,-7.312,-3.107,27.748,0.0,260.94,,270.0,270.0,-7.571,2.987,21.248,24.751
4424.5,3.1,0.796,-34.33,1.758,9.61,5.598,35.661,5.221,-14.911,-2.727,0.0,37.4,37.9,9.658,1.533,-7.391,-6.753,-7.98,-7.387,-3.107,27.748,0.0,260.74,,270.0,270.0,-7.388,2.989,21.227,24.777
4425.0,3.1,0.796,-34.33,1.758,9.61,5.598,35.661,5.221,-14.911,-2.727,0.0,37.4,37.9,9.658,1.533,-7.722,-6.852,-8.13,-7.619,-3.107,27.748,0.0,260.74,,270.0,270.0,-7.378,2.991,21.244,24.776
4425.5,2.753,0.721,-33.974,1.782,9.55,5.598,35.661,5.221,-14.911,-2.727,0.0,37.4,37.9,9.747,1.67,-8.182,-7.012,-8.4,-7.85,-3.107,27.748,0.0,260.94,,270.0,270.0,-7.581,2.993,21.221,24.791
4426.0,2.753,0.721,-33.974,1.782,9.55,5.598,35.661,5.221,-14.911,-2.727,0.0,37.4,37.9,9.747,1.67,-7.859,-6.877,-8.289,-7.639,-3.107,27.748,0.0,260.94,,270.0,270.0,-7.861,2.989,21.242,24.773
4426.5,2.753,0.721,-33.974,1.782,9.55,5.598,35.661,5.221,-14.911,-2.727,0.0,37.4,37.9,9.747,1.67,-7.539,-6.707,-8.01,-7.281,-3.107,27.748,0.0,260.44,,270.0,270.0,-7.666,2.985,21.229,24.766
4427.0,2.753,0.721,-33.974,1.782,9.55,5.598,35.661,5.221,-14.911,-2.727,0.0,37.4,37.9,9.747,1.67,-7.477,-6.769,-7.902,-7.397,-3.107,27.748,0.0,260.44,,270.0,270.0,-7.384,2.981,21.226,24.786
4427.5,2.753,0.721,-33.974,1.782,9.55,5.564,35.63,5.212,-14.857,-2.71,0.0,37.376,37.903,9.747,1.67,-7.639,-6.832,-8.146,-7.529,-3.108,27.743,0.0,260.54,,270.0,270.0,-7.386,2.977,21.24,24.775
4428.0,2.753,0.721,-33.974,1.782,9.55,5.564,35.63,5.212,-14.857,-2.71,0.0,37.4,37.9,9.747,1.67,-7.792,-6.825,-8.284,-7.665,-3.108,27.743,0.0,260.54,,270.0,270.0,-7.536,2.974,21.241,24.613
4428.5,2.798,0.675,-35.158,1.786,9.691,5.564,35.63,5.212,-14.857,-2.71,0.0,37.4,37.9,9.712,1.691,-8.017,-6.882,-8.438,-7.724,-3.108,27.743,0.0,260.24,,270.0,270.0,-7.641,2.97,21.228,24.61
4429.0,2.798,0.675,-35.158,1.786,9.691,5.564,35.63,5.212,-14.857,-2.71,0.0,37.4,37.9,9.712,1.691,-7.456,-6.817,-8.042,-7.357,-3.108,27.743,0.0,260.24,,270.0,270.0,-7.765,2.967,21.237,24.592
4429.5,2.798,0.675,-35.158,1.786,9.691,5.564,35.63,5.212,-14.857,-2.71,0.0,37.4,37.9,9.712,1.691,-7.394,-6.829,-7.885,-7.348,-3.108,27.743,0.0,260.14,,270.0,270.0,-7.418,2.964,21.25,24.591
4430.0,2.798,0.675,-35.158,1.786,9.691,5.564,35.63,5.212,-14.857,-2.71,0.0,37.4,37.9,9.712,1.691,-7.548,-6.89,-8.033,-7.589,-3.108,27.743,0.0,260.14,,270.0,270.0,-7.364,2.962,21.252,24.575
4430.5,2.798,0.675,-35.158,1.786,9.691,5.585,35.661,5.224,-14.827,-2.712,0.0,37.379,37.925,9.712,1.691,-7.799,-6.889,-8.296,-7.669,-3.101,27.725,0.0,260.24,,270.0,270.0,-7.515,2.959,21.24,24.593
4431.0,2.798,0.675,-35.158,1.786,9.691,5.585,35.661,5.224,-14.827,-2.712,0.0,37.4,37.9,9.712,1.691,-7.99,-6.909,-8.436,-7.656,-3.101,27.725,0.0,260.24,,270.0,270.0,-7.663,2.956,21.248,24.584
4431.5,2.798,0.675,-35.158,1.786,9.691,5.585,35.661,5.224,-14.827,-2.712,0.0,37.4,37.9,9.712,1.691,-7.957,-6.882,-8.33,-7.614,-3.101,27.725,0.0,260.34,,270.0,270.0,-7.748,2.954,21.242,24.559
4432.0,3.032,0.78,-34.977,1.759,9.547,5.585,35.661,5.224,-14.827,-2.712,0.0,37.4,37.9,9.639,1.81,-7.796,-6.806,-8.273,-7.526,-3.101,27.725,0.0,260.34,,270.0,270.0,-7.696,2.951,21.246,24.608
4432.5,3.032,0.78,-34.977,1.759,9.547,5.585,35.661,5.224,-14.827,-2.712,0.0,37.4,37.9,9.639,1.81,-7.603,-6.82,-8.222,-7.506,-3.101,27.725,0.0,260.14,,270.0,270.0,-7.6,2.953,21.239,24.689
4433.0,3.032,0.78,-34.977,1.759,9.547,5.585,35.661,5.224,-14.827,-2.712,0.0,37.4,37.9,9.639,1.81,-7.891,-6.922,-8.317,-7.761,-3.101,27.725,0.0,260.14,,270.0,270.0,-7.538,2.954,21.241,24.736
4433.5,3.032,0.78,-34.977,1.759,9.547,5.585,35.661,5.224,-14.827,-2.712,0.0,37.4,37.9,9.639,1.81,-8.055,-6.947,-8.454,-7.774,-3.101,27.725,0.0,260.24,,270.0,270.0,-7.723,2.955,21.254,24.71
4434.0,3.032,0.78,-34.977,1.759,9.547,5.568,35.708,5.228,-14.822,-2.705,0.0,37.384,37.963,9.639,1.81,-8.07,-7.008,-8.442,-7.842,-3.106,27.727,0.0,260.24,,270.0,270.0,-7.807,2.956,21.251,24.665
4434.5,3.032,0.78,-34.977,1.759,9.547,5.568,35.708,5.228,-14.822,-2.705,0.0,37.4,38.0,9.639,1.81,-7.896,-6.996,-8.345,-7.755,-3.106,27.727,0.0,259.74,,270.0,270.0,-7.84,2.958,21.237,24.708
4435.0,2.738,0.743,-34.247,1.765,9.58,5.568,35.708,5.228,-14.822,-2.705,0.0,37.4,38.0,9.733,1.801,-7.801,-6.965,-8.221,-7.604,-3.106,27.727,0.0,259.74,,270.0,270.0,-7.748,2.959,21.224,24.743
4435.5,2.738,0.743,-34.247,1.765,9.58,5.568,35.708,5.228,-14.822,-2.705,0.0,37.4,38.0,9.733,1.801,-7.797,-6.966,-8.107,-7.608,-3.106,27.727,0.0,260.44,,270.0,270.0,-7.648,2.955,21.227,24.697
4436.0,2.738,0.743,-34.247,1.765,9.58,5.568,35.708,5.228,-14.822,-2.705,0.0,37.4,38.0,9.733,1.801,-7.941,-6.962,-8.219,-7.667,-3.106,27.727,0.0,260.44,,270.0,270.0,-7.62,2.952,21.238,24.703
4436.5,2.738,0.743,-34.247,1.765,9.58,5.568,35.708,5.228,-14.822,-2.705,0.0,37.4,38.0,9.733,1.801,-8.148,-7.037,-8.404,-7.814,-3.106,27.727,0.0,259.94,,270.0,270.0,-7.697,2.948,21.239,24.68
4437.0,2.738,0.743,-34.247,1.765,9.58,5.578,35.7,5.238,-14.81,-2.704,0.0,37.396,37.916,9.733,1.801,-8.026,-6.965,-8.324,-7.693,-3.115,27.722,0.0,259.94,,270.0,270.0,-7.851,2.945,21.222,24.644
4437.5,2.738,0.743,-34.247,1.765,9.58,5.578,35.7,5.238,-14.81,-2.704,0.0,37.4,37.9,9.733,1.801,-7.737,-6.884,-8.218,-7.586,-3.115,27.722,0.0,260.54,,270.0,270.0,-7.752,2.941,21.238,24.611
4438.0,2.738,0.743,-34.247,1.765,9.58,5.578,35.7,5.238,-14.81,-2.704,0.0,37.4,37.9,9.733,1.801,-7.559,-6.913,-8.135,-7.526,-3.115,27.722,0.0,260.54,,270.0,270.0,-7.606,2.938,21.226,24.687
4438.5,2.65,0.69,-34.305,1.8,9.653,5.578,35.7,5.238,-14.81,-2.704,0.0,37.4,37.9,9.712,1.675,-7.7,-6.934,-8.18,-7.703,-3.115,27.722,0.0,260.14,,270.0,270.0,-7.533,2.935,21.235,24.663
4439.0,2.65,0.69,-34.305,1.8,9.653,5.578,35.7,5.238,-14.81,-2.704,0.0,37.4,37.9,9.712,1.675,-7.886,-6.974,-8.315,-7.805,-3.115,27.722,0.0,260.14,,270.0,270.0,-7.63,2.93,21.264,24.676
4439.5,2.65,0.69,-34.305,1.8,9.653,5.578,35.7,5.238,-14.81,-2.704,0.0,37.4,37.9,9.712,1.675,-7.959,-6.971,-8.385,-7.71,-3.115,27.722,0.0,260.64,,270.0,270.0,-7.745,2.925,21.232,24.672
4440.0,2.65,0.69,-34.305,1.8,9.653,5.578,35.7,5.238,-14.81,-2.704,0.0,37.4,37.9,9.712,1.675,-7.781,-6.869,-8.12,-7.511,-3.115,27.722,0.0,260.64,,270.0,270.0,-7.756,2.921,21.245,24.684
4440.5,2.65,0.69,-34.305,1.8,9.653,5.593,35.696,5.218,-14.784,-2.722,0.0,37.394,37.963,9.712,1.675,-7.678,-6.897,-8.104,-7.559,-3.11,27.72,0.0,260.64,,270.0,270.0,-7.57,2.916,21.246,24.661
4441.0,2.65,0.69,-34.305,1.8,9.653,5.593,35.696,5.218,-14.784,-2.722,0.0,37.4,38.0,9.712,1.675,-7.77,-6.938,-8.2,-7.693,-3.11,27.72,0.0,260.64,,270.0,270.0,-7.56,2.912,21.241,24.625
4441.5,3.204,0.773,-35.209,1.737,9.687,5.593,35.696,5.218,-14.784,-2.722,0.0,37.4,38.0,9.72,1.927,-8.054,-6.993,-8.315,-7.817,-3.11,27.72,0.0,261.04,,270.0,270.0,-7.65,2.908,21.257,24.666
4442.0,3.204,0.773,-35.209,1.737,9.687,5.593,35.696,5.218,-14.784,-2.722,0.0,37.4,38.0,9.72,1.927,-8.12,-6.986,-8.368,-7.815,-3.11,27.72,0.0,261.04,,270.0,270.0,-7.795,2.913,21.251,24.666
