t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4442.5,3.204,0.773,-35.209,1.737,9.687,5.593,35.696,5.218,-14.784,-2.722,0.0,37.4,38.0,9.72,1.927,-7.74,-6.901,-8.243,-7.55,-3.11,27.72,0.0,260.84,,270.0,270.0,-7.822,2.917,21.253,24.744
4443.0,3.204,0.773,-35.209,1.737,9.687,5.593,35.696,5.218,-14.784,-2.722,0.0,37.4,38.0,9.72,1.927,-7.624,-6.811,-8.124,-7.431,-3.11,27.72,0.0,260.84,,270.0,270.0,-7.608,2.922,21.26,24.77
4443.5,3.204,0.773,-35.209,1.737,9.687,5.543,35.655,5.218,-14.744,-2.724,0.0,37.398,37.962,9.72,1.927,-7.682,-6.857,-8.075,-7.503,-3.116,27.708,0.0,261.24,,270.0,270.0,-7.497,2.927,21.26,24.801
4444.0,3.204,0.773,-35.209,1.737,9.687,5.543,35.655,5.218,-14.744,-2.724,0.0,37.4,38.0,9.72,1.927,-7.914,-6.971,-8.333,-7.864,-3.116,27.708,0.0,261.24,,270.0,270.0,-7.529,2.931,21.268,24.813
4444.5,2.445,0.541,-35.209,1.764,9.635,5.543,35.655,5.218,-14.744,-2.724,0.0,37.4,38.0,9.642,1.822,-7.962,-6.938,-8.402,-7.746,-3.116,27.708,0.0,260.84,,270.0,270.0,-7.771,2.936,21.28,24.732
4445.0,2.445,0.541,-35.209,1.764,9.635,5.543,35.655,5.218,-14.744,-2.724,0.0,37.4,38.0,9.642,1.822,-7.862,-6.815,-8.295,-7.494,-3.116,27.708,0.0,260.84,,270.0,270.0,-7.762,2.928,21.271,24.663
4445.5,2.445,0.541,-35.209,1.764,9.635,5.543,35.655,5.218,-14.744,-2.724,0.0,37.4,38.0,9.642,1.822,-7.752,-6.682,-8.096,-7.359,-3.116,27.708,0.0,261.24,,270.0,270.0,-7.616,2.92,21.279,24.606
4446.0,2.445,0.541,-35.209,1.764,9.635,5.543,35.655,5.218,-14.744,-2.724,0.0,37.4,38.0,9.642,1.822,-7.457,-6.784,-7.924,-7.458,-3.116,27.708,0.0,261.24,,270.0,270.0,-7.472,2.912,21.284,24.571
4446.5,2.445,0.541,-35.209,1.764,9.635,5.543,35.655,5.218,-14.744,-2.724,0.0,37.4,38.0,9.642,1.822,-7.816,-6.859,-8.121,-7.643,-3.116,27.708,0.0,261.14,,270.0,270.0,-7.406,2.904,21.277,24.575
4447.0,2.445,0.541,-35.209,1.764,9.635,5.554,35.677,5.211,-14.699,-2.716,0.0,37.399,37.94,9.642,1.822,-7.927,-6.907,-8.291,-7.863,-3.115,27.712,0.0,261.14,,270.0,270.0,-7.61,2.897,21.269,24.547
4447.5,2.445,0.541,-35.209,1.764,9.635,5.554,35.677,5.211,-14.699,-2.716,0.0,37.4,37.9,9.642,1.822,-7.904,-6.831,-8.179,-7.518,-3.115,27.712,0.0,261.64,,270.0,270.0,-7.747,2.89,21.272,24.546
4448.0,2.821,0.772,-34.197,1.791,9.635,5.554,35.677,5.211,-14.699,-2.716,0.0,37.4,37.9,9.701,1.672,-7.349,-6.656,-7.942,-7.318,-3.115,27.712,0.0,261.64,,270.0,270.0,-7.608,2.882,21.28,24.452
4448.5,2.821,0.772,-34.197,1.791,9.635,5.554,35.677,5.211,-14.699,-2.716,0.0,37.4,37.9,9.701,1.672,-7.285,-6.694,-7.865,-7.381,-3.115,27.712,0.0,260.94,,270.0,270.0,-7.316,2.881,21.301,24.409
4449.0,2.821,0.772,-34.197,1.791,9.635,5.554,35.677,5.211,-14.699,-2.716,0.0,37.4,37.9,9.701,1.672,-7.528,-6.784,-7.93,-7.556,-3.115,27.712,0.0,260.94,,270.0,270.0,-7.306,2.88,21.295,24.413
4449.5,2.821,0.772,-34.197,1.791,9.635,5.554,35.677,5.211,-14.699,-2.716,0.0,37.4,37.9,9.701,1.672,-7.742,-6.882,-8.11,-7.697,-3.115,27.712,0.0,261.24,,270.0,270.0,-7.449,2.879,21.305,24.382
4450.0,2.821,0.772,-34.197,1.791,9.635,5.568,35.696,5.217,-14.67,-2.729,0.0,37.403,37.974,9.701,1.672,-7.989,-6.86,-8.292,-7.572,-3.117,27.702,0.0,261.24,,270.0,270.0,-7.608,2.878,21.298,24.443
4450.5,2.821,0.772,-34.197,1.791,9.635,5.568,35.696,5.217,-14.67,-2.729,0.0,37.4,38.0,9.701,1.672,-7.604,-6.728,-8.036,-7.358,-3.117,27.702,0.0,261.24,,270.0,270.0,-7.678,2.877,21.316,24.449
4451.0,2.941,0.786,-33.468,1.775,9.547,5.568,35.696,5.217,-14.67,-2.729,0.0,37.4,38.0,9.893,1.706,-7.321,-6.624,-7.886,-7.307,-3.117,27.702,0.0,261.24,,270.0,270.0,-7.432,2.876,21.3,24.512
4451.5,2.941,0.786,-33.468,1.775,9.547,5.568,35.696,5.217,-14.67,-2.729,0.0,37.4,38.0,9.893,1.706,-7.451,-6.707,-7.93,-7.498,-3.117,27.702,0.0,260.74,,270.0,270.0,-7.285,2.878,21.322,24.562
4452.0,2.941,0.786,-33.468,1.775,9.547,5.568,35.696,5.217,-14.67,-2.729,0.0,37.4,38.0,9.893,1.706,-7.626,-6.785,-8.083,-7.61,-3.117,27.702,0.0,260.74,,270.0,270.0,-7.396,2.879,21.298,24.555
4452.5,2.941,0.786,-33.468,1.775,9.547,5.568,35.696,5.217,-14.67,-2.729,0.0,37.4,38.0,9.893,1.706,-7.668,-6.799,-8.109,-7.534,-3.117,27.702,0.0,260.54,,270.0,270.0,-7.526,2.88,21.329,24.553
4453.0,2.941,0.786,-33.468,1.775,9.547,5.568,35.696,5.217,-14.67,-2.729,0.0,37.4,38.0,9.893,1.706,-7.457,-6.711,-7.858,-7.189,-3.117,27.702,0.0,260.54,,270.0,270.0,-7.528,2.881,21.308,24.583
4453.5,2.941,0.786,-33.468,1.775,9.547,5.559,35.713,5.188,-14.655,-2.717,0.0,37.407,38.025,9.893,1.706,-7.174,-6.512,-7.659,-7.105,-3.118,27.702,0.0,260.34,,270.0,270.0,-7.304,2.882,21.297,24.571
4454.0,2.941,0.786,-33.468,1.775,9.547,5.559,35.713,5.188,-14.655,-2.717,0.0,37.4,38.0,9.893,1.706,-7.215,-6.57,-7.625,-7.208,-3.118,27.702,0.0,260.34,,270.0,270.0,-7.113,2.883,21.312,24.633
4454.5,2.472,0.689,-33.936,1.797,9.574,5.559,35.713,5.188,-14.655,-2.717,0.0,37.4,38.0,9.749,1.73,-7.751,-6.688,-8.095,-7.48,-3.118,27.702,0.0,260.94,,270.0,270.0,-7.155,2.884,21.3,24.682
4455.0,2.472,0.689,-33.936,1.797,9.574,5.559,35.713,5.188,-14.655,-2.717,0.0,37.4,38.0,9.749,1.73,-7.422,-6.664,-7.853,-7.259,-3.118,27.702,0.0,260.94,,270.0,270.0,-7.504,2.877,21.303,24.672
4455.5,2.472,0.689,-33.936,1.797,9.574,5.559,35.713,5.188,-14.655,-2.717,0.0,37.4,38.0,9.749,1.73,-7.236,-6.561,-7.806,-7.201,-3.118,27.702,0.0,260.74,,270.0,270.0,-7.299,2.87,21.302,24.734
4456.0,2.472,0.689,-33.936,1.797,9.574,5.559,35.713,5.188,-14.655,-2.717,0.0,37.4,38.0,9.749,1.73,-7.216,-6.54,-7.781,-7.257,-3.118,27.702,0.0,260.74,,270.0,270.0,-7.201,2.864,21.3,24.726
4456.5,2.472,0.689,-33.936,1.797,9.574,5.58,35.685,5.221,-14.621,-2.721,0.0,37.417,38.016,9.749,1.73,-7.362,-6.583,-7.831,-7.363,-3.104,27.704,0.0,260.64,,270.0,270.0,-7.199,2.857,21.292,24.724
4457.0,2.472,0.689,-33.936,1.797,9.574,5.58,35.685,5.221,-14.621,-2.721,0.0,37.4,38.0,9.749,1.73,-7.486,-6.676,-7.927,-7.443,-3.104,27.704,0.0,260.64,,270.0,270.0,-7.285,2.851,21.294,24.771
4457.5,3.326,0.871,-34.492,1.739,9.579,5.58,35.685,5.221,-14.621,-2.721,0.0,37.4,38.0,9.725,1.861,-7.572,-6.67,-7.975,-7.392,-3.104,27.704,0.0,260.24,,270.0,270.0,-7.383,2.845,21.267,24.716
4458.0,3.326,0.871,-34.492,1.739,9.579,5.58,35.685,5.221,-14.621,-2.721,0.0,37.4,38.0,9.725,1.861,-7.493,-6.535,-7.835,-7.184,-3.104,27.704,0.0,260.24,,270.0,270.0,-7.403,2.853,21.268,24.76
4458.5,3.326,0.871,-34.492,1.739,9.579,5.58,35.685,5.221,-14.621,-2.721,0.0,37.4,38.0,9.725,1.861,-7.003,-6.507,-7.57,-7.18,-3.104,27.704,0.0,260.54,,270.0,270.0,-7.262,2.86,21.275,24.728
4459.0,3.326,0.871,-34.492,1.739,9.579,5.58,35.685,5.221,-14.621,-2.721,0.0,37.4,38.0,9.725,1.861,-7.241,-6.513,-7.717,-7.218,-3.104,27.704,0.0,260.54,,270.0,270.0,-7.065,2.868,21.266,24.681
4459.5,3.326,0.871,-34.492,1.739,9.579,5.58,35.685,5.221,-14.621,-2.721,0.0,37.4,38.0,9.725,1.861,-7.329,-6.529,-7.834,-7.157,-3.104,27.704,0.0,260.24,,270.0,270.0,-7.172,2.875,21.268,24.663
4460.0,3.326,0.871,-34.492,1.739,9.579,5.566,35.698,5.229,-14.578,-2.717,0.0,37.42,37.995,9.725,1.861,-7.276,-6.463,-7.7,-7.027,-3.101,27.701,0.0,260.24,,270.0,270.0,-7.212,2.883,21.279,24.625
4460.5,3.326,0.871,-34.492,1.739,9.579,5.566,35.698,5.229,-14.578,-2.717,0.0,37.4,38.0,9.725,1.861,-7.14,-6.384,-7.593,-7.008,-3.101,27.701,0.0,260.54,,270.0,270.0,-7.117,2.89,21.267,24.63
4461.0,3.115,0.748,-35.171,1.715,9.655,5.566,35.698,5.229,-14.578,-2.717,0.0,37.4,38.0,9.722,1.65,-6.944,-6.388,-7.519,-6.94,-3.101,27.701,0.0,260.54,,270.0,270.0,-7.031,2.897,21.273,24.628
4461.5,3.115,0.748,-35.171,1.715,9.655,5.566,35.698,5.229,-14.578,-2.717,0.0,37.4,38.0,9.722,1.65,-6.907,-6.489,-7.504,-7.029,-3.101,27.701,0.0,259.74,,270.0,270.0,-6.948,2.901,21.25,24.626
4462.0,3.115,0.748,-35.171,1.715,9.655,5.566,35.698,5.229,-14.578,-2.717,0.0,37.4,38.0,9.722,1.65,-7.306,-6.531,-7.711,-7.236,-3.101,27.701,0.0,259.74,,270.0,270.0,-6.982,2.904,21.242,24.693
4462.5,3.115,0.748,-35.171,1.715,9.655,5.566,35.698,5.229,-14.578,-2.717,0.0,37.4,38.0,9.722,1.65,-7.195,-6.495,-7.641,-7.177,-3.101,27.701,0.0,260.64,,270.0,270.0,-7.196,2.908,21.258,24.705
4463.0,3.115,0.748,-35.171,1.715,9.655,5.555,35.718,5.219,-14.559,-2.698,0.0,37.424,38.04,9.722,1.65,-7.169,-6.362,-7.503,-6.955,-3.101,27.696,0.0,260.64,,270.0,270.0,-7.127,2.911,21.252,24.686
4463.5,3.115,0.748,-35.171,1.715,9.655,5.555,35.718,5.219,-14.559,-2.698,0.0,37.4,38.0,9.722,1.65,-6.894,-6.318,-7.376,-6.915,-3.101,27.696,0.0,259.44,,270.0,270.0,-6.997,2.915,21.255,24.639
4464.0,2.55,0.677,-33.903,1.774,9.477,5.555,35.718,5.219,-14.559,-2.698,0.0,37.4,38.0,9.728,1.6,-6.862,-6.384,-7.37,-6.993,-3.101,27.696,0.0,259.44,,270.0,270.0,-6.875,2.918,21.237,24.663
4464.5,2.55,0.677,-33.903,1.774,9.477,5.555,35.718,5.219,-14.559,-2.698,0.0,37.4,38.0,9.728,1.6,-7.142,-6.445,-7.514,-7.151,-3.101,27.696,0.0,260.74,,270.0,270.0,-6.902,2.912,21.248,24.758
4465.0,2.55,0.677,-33.903,1.774,9.477,5.555,35.718,5.219,-14.559,-2.698,0.0,37.4,38.0,9.728,1.6,-7.461,-6.459,-7.727,-7.181,-3.101,27.696,0.0,260.74,,270.0,270.0,-7.063,2.906,21.238,24.742
4465.5,2.55,0.677,-33.903,1.774,9.477,5.555,35.718,5.219,-14.559,-2.698,0.0,37.4,38.0,9.728,1.6,-7.042,-6.295,-7.456,-6.819,-3.101,27.696,0.0,260.04,,270.0,270.0,-7.207,2.9,21.232,24.735
4466.0,2.55,0.677,-33.903,1.774,9.477,5.555,35.718,5.219,-14.559,-2.698,0.0,37.4,38.0,9.728,1.6,-6.885,-6.254,-7.343,-6.863,-3.101,27.696,0.0,260.04,,270.0,270.0,-6.903,2.894,21.229,24.735
4466.5,2.55,0.677,-33.903,1.774,9.477,5.545,35.699,5.188,-14.533,-2.705,0.0,37.427,38.022,9.728,1.6,-7.098,-6.374,-7.451,-7.078,-3.098,27.688,0.0,261.04,,270.0,270.0,-6.836,2.889,21.244,24.715
4467.0,2.55,0.677,-33.903,1.774,9.477,5.545,35.699,5.188,-14.533,-2.705,0.0,37.4,38.0,9.728,1.6,-7.36,-6.427,-7.676,-7.167,-3.098,27.688,0.0,261.04,,270.0,270.0,-7.0,2.883,21.236,24.721
4467.5,2.206,0.637,-34.012,1.793,9.6,5.545,35.699,5.188,-14.533,-2.705,0.0,37.4,38.0,9.715,1.739,-7.409,-6.424,-7.764,-7.101,-3.098,27.688,0.0,260.84,,270.0,270.0,-7.157,2.878,21.223,24.717
4468.0,2.206,0.637,-34.012,1.793,9.6,5.545,35.699,5.188,-14.533,-2.705,0.0,37.4,38.0,9.715,1.739,-7.031,-6.41,-7.638,-6.998,-3.098,27.688,0.0,260.84,,270.0,270.0,-7.175,2.867,21.236,24.802
4468.5,2.206,0.637,-34.012,1.793,9.6,5.545,35.699,5.188,-14.533,-2.705,0.0,37.4,38.0,9.715,1.739,-7.075,-6.292,-7.541,-6.883,-3.098,27.688,0.0,260.44,,270.0,270.0,-7.019,2.856,21.226,24.803
4469.0,2.206,0.637,-34.012,1.793,9.6,5.545,35.699,5.188,-14.533,-2.705,0.0,37.4,38.0,9.715,1.739,-7.073,-6.365,-7.434,-7.022,-3.098,27.688,0.0,260.44,,270.0,270.0,-6.948,2.845,21.227,24.812
4469.5,2.206,0.637,-34.012,1.793,9.6,5.548,35.697,5.215,-14.512,-2.701,0.0,37.425,38.043,9.715,1.739,-7.193,-6.346,-7.545,-7.041,-3.087,27.695,0.0,260.94,,270.0,270.0,-6.974,2.835,21.235,24.759
4470.0,2.206,0.637,-34.012,1.793,9.6,5.548,35.697,5.215,-14.512,-2.701,0.0,37.4,38.0,9.715,1.739,-7.297,-6.31,-7.642,-7.012,-3.087,27.695,0.0,260.94,,270.0,270.0,-7.031,2.824,21.224,24.682
4470.5,3.007,0.699,-35.209,1.682,9.629,5.548,35.697,5.215,-14.512,-2.701,0.0,37.4,38.0,9.68,1.815,-7.076,-6.304,-7.513,-6.918,-3.087,27.695,0.0,260.84,,270.0,270.0,-7.066,2.814,21.21,24.616
4471.0,3.007,0.699,-35.209,1.682,9.629,5.548,35.697,5.215,-14.512,-2.701,0.0,37.4,38.0,9.68,1.815,-6.757,-6.267,-7.296,-6.707,-3.087,27.695,0.0,260.84,,270.0,270.0,-6.953,2.817,21.231,24.597
4471.5,3.007,0.699,-35.209,1.682,9.629,5.548,35.697,5.215,-14.512,-2.701,0.0,37.4,38.0,9.68,1.815,-6.794,-6.299,-7.171,-6.746,-3.087,27.695,0.0,260.94,,270.0,270.0,-6.757,2.82,21.209,24.738
4472.0,3.007,0.699,-35.209,1.682,9.629,5.548,35.697,5.215,-14.512,-2.701,0.0,37.4,38.0,9.68,1.815,-6.945,-6.298,-7.285,-6.885,-3.087,27.695,0.0,260.94,,270.0,270.0,-6.752,2.824,21.197,24.754
4472.5,3.007,0.699,-35.209,1.682,9.629,5.553,35.705,5.209,-14.473,-2.678,0.0,37.441,38.046,9.68,1.815,-7.09,-6.336,-7.446,-7.054,-3.087,27.7,0.0,261.24,,270.0,270.0,-6.853,2.827,21.194,24.812
4473.0,3.007,0.699,-35.209,1.682,9.629,5.553,35.705,5.209,-14.473,-2.678,0.0,37.4,38.0,9.68,1.815,-7.165,-6.22,-7.47,-6.957,-3.087,27.7,0.0,261.24,,270.0,270.0,-7.049,2.829,21.201,24.768
4473.5,3.007,0.699,-35.209,1.682,9.629,5.553,35.705,5.209,-14.473,-2.678,0.0,37.4,38.0,9.68,1.815,-6.862,-6.15,-7.408,-6.839,-3.087,27.7,0.0,261.24,,270.0,270.0,-6.953,2.832,21.205,24.739
4474.0,3.452,0.858,-35.209,1.746,9.633,5.553,35.705,5.209,-14.473,-2.678,0.0,37.4,38.0,9.643,1.643,-6.778,-6.152,-7.361,-6.827,-3.087,27.7,0.0,261.24,,270.0,270.0,-6.815,2.835,21.208,24.781
4474.5,3.452,0.858,-35.209,1.746,9.633,5.553,35.705,5.209,-14.473,-2.678,0.0,37.4,38.0,9.643,1.643,-6.914,-6.247,-7.386,-6.972,-3.087,27.7,0.0,260.94,,270.0,270.0,-6.779,2.845,21.2,24.767
4475.0,3.452,0.858,-35.209,1.746,9.633,5.553,35.705,5.209,-14.473,-2.678,0.0,37.4,38.0,9.643,1.643,-7.087,-6.292,-7.541,-7.101,-3.087,27.7,0.0,260.94,,270.0,270.0,-6.88,2.855,21.202,24.815
4475.5,3.452,0.858,-35.209,1.746,9.633,5.553,35.705,5.209,-14.473,-2.678,0.0,37.4,38.0,9.643,1.643,-7.291,-6.323,-7.688,-7.141,-3.087,27.7,0.0,260.94,,270.0,270.0,-7.005,2.865,21.198,24.795
4476.0,3.452,0.858,-35.209,1.746,9.633,5.564,35.753,5.234,-14.447,-2.7,0.0,37.441,38.055,9.643,1.643,-7.105,-6.297,-7.525,-6.879,-3.074,27.699,0.0,260.94,,270.0,270.0,-7.111,2.875,21.194,24.811
4476.5,3.452,0.858,-35.209,1.746,9.633,5.564,35.753,5.234,-14.447,-2.7,0.0,37.4,38.1,9.643,1.643,-6.542,-6.159,-7.064,-6.719,-3.074,27.699,0.0,260.64,,270.0,270.0,-6.952,2.884,21.22,24.811
4477.0,2.612,0.624,-35.209,1.74,9.7,5.564,35.753,5.234,-14.447,-2.7,0.0,37.4,38.1,9.487,1.7,-6.978,-6.25,-7.31,-6.954,-3.074,27.699,0.0,260.64,,270.0,270.0,-6.621,2.894,21.228,24.857
4477.5,2.612,0.624,-35.209,1.74,9.7,5.564,35.753,5.234,-14.447,-2.7,0.0,37.4,38.1,9.487,1.7,-7.188,-6.27,-7.608,-7.107,-3.074,27.699,0.0,260.64,,270.0,270.0,-6.873,2.889,21.205,24.925
4478.0,2.612,0.624,-35.209,1.74,9.7,5.564,35.753,5.234,-14.447,-2.7,0.0,37.4,38.1,9.487,1.7,-7.14,-6.276,-7.549,-6.939,-3.074,27.699,0.0,260.64,,270.0,270.0,-7.043,2.884,21.225,24.931
4478.5,2.612,0.624,-35.209,1.74,9.7,5.564,35.753,5.234,-14.447,-2.7,0.0,37.4,38.1,9.487,1.7,-6.729,-6.062,-7.23,-6.559,-3.074,27.699,0.0,260.34,,270.0,270.0,-6.976,2.88,21.221,24.99
4479.0,2.612,0.624,-35.209,1.74,9.7,5.519,35.7,5.176,-14.445,-2.699,0.0,37.442,38.054,9.487,1.7,-6.501,-6.04,-7.013,-6.591,-3.081,27.696,0.0,260.34,,270.0,270.0,-6.645,2.876,21.211,25.005
4479.5,2.612,0.624,-35.209,1.74,9.7,5.519,35.7,5.176,-14.445,-2.699,0.0,37.4,38.1,9.487,1.7,-6.528,-6.139,-7.062,-6.743,-3.081,27.696,0.0,260.34,,270.0,270.0,-6.536,2.871,21.22,25.003
4480.0,2.612,0.624,-35.209,1.74,9.7,5.519,35.7,5.176,-14.445,-2.699,0.0,37.4,38.1,9.487,1.7,-7.249,-6.239,-7.567,-7.013,-3.081,27.696,0.0,260.34,,270.0,270.0,-6.618,2.867,21.209,25.079
4480.5,2.088,0.55,-34.507,1.796,9.655,5.519,35.7,5.176,-14.445,-2.699,0.0,37.4,38.1,9.608,1.669,-6.954,-6.193,-7.342,-6.748,-3.081,27.696,0.0,260.84,,270.0,270.0,-7.017,2.863,21.206,25.039
4481.0,2.088,0.55,-34.507,1.796,9.655,5.519,35.7,5.176,-14.445,-2.699,0.0,37.4,38.1,9.608,1.669,-6.484,-5.977,-7.084,-6.477,-3.081,27.696,0.0,260.84,,270.0,270.0,-6.809,2.85,21.211,25.044
4481.5,2.088,0.55,-34.507,1.796,9.655,5.519,35.7,5.176,-14.445,-2.699,0.0,37.4,38.1,9.608,1.669,-6.529,-5.94,-6.924,-6.441,-3.081,27.696,0.0,260.54,,270.0,270.0,-6.505,2.838,21.206,24.986
4482.0,2.088,0.55,-34.507,1.796,9.655,5.519,35.7,5.176,-14.445,-2.699,0.0,37.4,38.1,9.608,1.669,-6.592,-6.024,-7.012,-6.611,-3.081,27.696,0.0,260.54,,270.0,270.0,-6.458,2.825,21.21,24.929
4482.5,2.088,0.55,-34.507,1.796,9.655,5.527,35.671,5.176,-14.403,-2.693,0.0,37.437,38.071,9.608,1.669,-6.729,-6.099,-7.179,-6.855,-3.093,27.698,0.0,260.34,,270.0,270.0,-6.56,2.813,21.232,24.996
4483.0,2.088,0.55,-34.507,1.796,9.655,5.527,35.671,5.176,-14.403,-2.693,0.0,37.4,38.1,9.608,1.669,-7.006,-6.145,-7.325,-6.855,-3.093,27.698,0.0,260.34,,270.0,270.0,-6.715,2.801,21.214,24.979
4483.5,3.13,0.726,-35.209,1.65,9.684,5.527,35.671,5.176,-14.403,-2.693,0.0,37.4,38.1,9.643,1.785,-6.242,-5.748,-6.786,-6.281,-3.093,27.698,0.0,260.24,,270.0,270.0,-6.833,2.79,21.22,24.965
4484.0,3.13,0.726,-35.209,1.65,9.684,5.527,35.671,5.176,-14.403,-2.693,0.0,37.4,38.1,9.643,1.785,-6.15,-5.769,-6.732,-6.365,-3.093,27.698,0.0,260.24,,270.0,270.0,-6.264,2.795,21.225,24.957
4484.5,3.13,0.726,-35.209,1.65,9.684,5.527,35.671,5.176,-14.403,-2.693,0.0,37.4,38.1,9.643,1.785,-6.3,-5.922,-6.785,-6.531,-3.093,27.698,0.0,260.74,,270.0,270.0,-6.254,2.801,21.221,24.975
4485.0,3.13,0.726,-35.209,1.65,9.684,5.527,35.671,5.176,-14.403,-2.693,0.0,37.4,38.1,9.643,1.785,-6.673,-5.97,-7.002,-6.62,-3.093,27.698,0.0,260.74,,270.0,270.0,-6.385,2.806,21.223,25.003
4485.5,3.13,0.726,-35.209,1.65,9.684,5.545,35.712,5.193,-14.356,-2.693,0.0,37.431,38.062,9.643,1.785,-6.795,-6.001,-7.107,-6.734,-3.101,27.693,0.0,260.04,,270.0,270.0,-6.566,2.811,21.201,25.046
4486.0,3.13,0.726,-35.209,1.65,9.684,5.545,35.712,5.193,-14.356,-2.693,0.0,37.4,38.1,9.643,1.785,-6.48,-5.895,-6.944,-6.502,-3.101,27.693,0.0,260.04,,270.0,270.0,-6.659,2.817,21.198,25.13
4486.5,3.13,0.726,-35.209,1.65,9.684,5.545,35.712,5.193,-14.356,-2.693,0.0,37.4,38.1,9.643,1.785,-6.144,-5.771,-6.668,-6.199,-3.101,27.693,0.0,260.84,,270.0,270.0,-6.455,2.822,21.218,25.196
4487.0,3.812,0.938,-35.209,1.667,9.655,5.545,35.712,5.193,-14.356,-2.693,0.0,37.4,38.1,9.658,1.86,-6.17,-5.764,-6.605,-6.21,-3.101,27.693,0.0,260.84,,270.0,270.0,-6.195,2.827,21.207,25.128
4487.5,3.812,0.938,-35.209,1.667,9.655,5.545,35.712,5.193,-14.356,-2.693,0.0,37.4,38.1,9.658,1.86,-6.615,-5.92,-7.021,-6.663,-3.101,27.693,0.0,259.64,,270.0,270.0,-6.188,2.843,21.203,25.088
4488.0,3.812,0.938,-35.209,1.667,9.655,5.545,35.712,5.193,-14.356,-2.693,0.0,37.4,38.1,9.658,1.86,-6.694,-5.955,-6.965,-6.661,-3.101,27.693,0.0,259.64,,270.0,270.0,-6.555,2.859,21.202,25.129
4488.5,3.812,0.938,-35.209,1.667,9.655,5.545,35.712,5.193,-14.356,-2.693,0.0,37.4,38.1,9.658,1.86,-6.276,-5.846,-6.763,-6.357,-3.101,27.693,0.0,260.34,,270.0,270.0,-6.569,2.875,21.18,25.178
4489.0,3.812,0.938,-35.209,1.667,9.655,5.594,35.739,5.206,-14.31,-2.693,0.0,37.431,38.052,9.658,1.86,-6.045,-5.704,-6.504,-6.094,-3.084,27.697,0.0,260.34,,270.0,270.0,-6.31,2.89,21.18,25.235
4489.5,3.812,0.938,-35.209,1.667,9.655,5.594,35.739,5.206,-14.31,-2.693,0.0,37.4,38.1,9.658,1.86,-6.238,-5.796,-6.573,-6.347,-3.084,27.697,0.0,259.54,,270.0,270.0,-6.087,2.905,21.168,25.284
4490.0,2.673,0.704,-34.524,1.703,9.562,5.594,35.739,5.206,-14.31,-2.693,0.0,37.4,38.1,9.706,1.85,-6.441,-5.863,-6.833,-6.577,-3.084,27.697,0.0,259.54,,270.0,270.0,-6.239,2.92,21.173,25.25
4490.5,2.673,0.704,-34.524,1.703,9.562,5.594,35.739,5.206,-14.31,-2.693,0.0,37.4,38.1,9.706,1.85,-6.656,-5.912,-7.062,-6.675,-3.084,27.697,0.0,260.54,,270.0,270.0,-6.429,2.916,21.166,25.207
4491.0,2.673,0.704,-34.524,1.703,9.562,5.594,35.739,5.206,-14.31,-2.693,0.0,37.4,38.1,9.706,1.85,-6.198,-5.664,-6.654,-6.226,-3.084,27.697,0.0,260.54,,270.0,270.0,-6.577,2.912,21.147,25.186
4491.5,2.673,0.704,-34.524,1.703,9.562,5.594,35.739,5.206,-14.31,-2.693,0.0,37.4,38.1,9.706,1.85,-5.976,-5.631,-6.518,-6.181,-3.084,27.697,0.0,260.04,,270.0,270.0,-6.185,2.908,21.168,25.138
4492.0,2.673,0.704,-34.524,1.703,9.562,5.595,35.68,5.187,-14.277,-2.705,0.0,37.431,38.0,9.706,1.85,-6.024,-5.745,-6.566,-6.324,-3.079,27.69,0.0,260.04,,270.0,270.0,-6.076,2.904,21.151,25.105
4492.5,2.673,0.704,-34.524,1.703,9.562,5.595,35.68,5.187,-14.277,-2.705,0.0,37.4,38.0,9.706,1.85,-6.305,-5.767,-6.728,-6.424,-3.079,27.69,0.0,260.54,,270.0,270.0,-6.165,2.9,21.152,25.154
4493.0,2.673,0.704,-34.524,1.703,9.562,5.595,35.68,5.187,-14.277,-2.705,0.0,37.4,38.0,9.706,1.85,-6.445,-5.754,-6.914,-6.359,-3.079,27.69,0.0,260.54,,270.0,270.0,-6.306,2.897,21.133,25.131
4493.5,3.878,0.909,-35.209,1.724,9.611,5.595,35.68,5.187,-14.277,-2.705,0.0,37.4,38.0,9.655,1.776,-6.25,-5.697,-6.727,-6.136,-3.079,27.69,0.0,260.14,,270.0,270.0,-6.368,2.893,21.142,25.017
4494.0,3.878,0.909,-35.209,1.724,9.611,5.595,35.68,5.187,-14.277,-2.705,0.0,37.4,38.0,9.655,1.776,-5.965,-5.616,-6.438,-6.031,-3.079,27.69,0.0,260.14,,270.0,270.0,-6.202,2.909,21.14,24.973
4494.5,3.878,0.909,-35.209,1.724,9.611,5.595,35.68,5.187,-14.277,-2.705,0.0,37.4,38.0,9.655,1.776,-6.273,-5.692,-6.632,-6.369,-3.079,27.69,0.0,260.94,,270.0,270.0,-6.012,2.925,21.131,25.034
4495.0,3.878,0.909,-35.209,1.724,9.611,5.595,35.68,5.187,-14.277,-2.705,0.0,37.4,38.0,9.655,1.776,-6.547,-5.742,-6.858,-6.443,-3.079,27.69,0.0,260.94,,270.0,270.0,-6.242,2.941,21.128,25.104
4495.5,3.878,0.909,-35.209,1.724,9.611,5.567,35.705,5.215,-14.246,-2.708,0.0,37.422,38.072,9.655,1.776,-6.288,-5.735,-6.782,-6.351,-3.098,27.68,0.0,260.04,,270.0,270.0,-6.398,2.971,21.136,25.169
4496.0,3.878,0.909,-35.209,1.724,9.611,5.567,35.705,5.215,-14.246,-2.708,0.0,37.4,38.1,9.655,1.776,-6.147,-5.603,-6.634,-6.082,-3.098,27.68,0.0,260.04,,270.0,270.0,-6.289,2.971,21.105,25.09
4496.5,3.519,0.809,-35.209,1.691,9.632,5.567,35.705,5.215,-14.246,-2.708,0.0,37.4,38.1,9.618,1.755,-6.155,-5.524,-6.535,-6.057,-3.098,27.68,0.0,260.64,,270.0,270.0,-6.117,2.986,21.115,25.062
4497.0,3.519,0.809,-35.209,1.691,9.632,5.567,35.705,5.215,-14.246,-2.708,0.0,37.4,38.1,9.618,1.755,-6.233,-5.638,-6.563,-6.242,-3.098,27.68,0.0,260.64,,270.0,270.0,-6.068,2.995,21.136,25.07
4497.5,3.519,0.809,-35.209,1.691,9.632,5.567,35.705,5.215,-14.246,-2.708,0.0,37.4,38.1,9.618,1.755,-6.362,-5.718,-6.73,-6.388,-3.098,27.68,0.0,258.74,,270.0,270.0,-6.169,3.003,21.126,25.041
4498.0,3.519,0.809,-35.209,1.691,9.632,5.567,35.705,5.215,-14.246,-2.708,0.0,37.4,38.1,9.618,1.755,-6.442,-5.763,-6.865,-6.437,-3.098,27.68,0.0,258.74,,270.0,270.0,-6.3,3.012,21.111,25.138
4498.5,3.519,0.809,-35.209,1.691,9.632,5.557,35.771,5.2,-14.24,-2.71,0.0,37.418,37.98,9.618,1.755,-6.157,-5.742,-6.707,-6.303,-3.096,27.684,0.0,260.64,,270.0,270.0,-6.377,3.02,21.104,25.108
4499.0,3.519,0.809,-35.209,1.691,9.632,5.557,35.771,5.2,-14.24,-2.71,0.0,37.4,38.0,9.618,1.755,-6.219,-5.673,-6.694,-6.257,-3.096,27.684,0.0,260.64,,270.0,270.0,-6.227,3.028,21.11,25.08
4499.5,2.988,0.733,-35.209,1.686,9.634,5.557,35.771,5.2,-14.24,-2.71,0.0,37.4,38.0,9.703,1.849,-6.309,-5.689,-6.739,-6.361,-3.096,27.684,0.0,258.64,,270.0,270.0,-6.211,3.036,21.112,25.086
4500.0,2.988,0.733,-35.209,1.686,9.634,5.557,35.771,5.2,-14.24,-2.71,0.0,37.4,38.0,9.703,1.849,-6.426,-5.758,-6.865,-6.555,-3.096,27.684,0.0,258.64,,270.0,270.0,-6.275,3.035,21.115,25.089
4500.5,2.988,0.733,-35.209,1.686,9.634,5.557,35.771,5.2,-14.24,-2.71,0.0,37.4,38.0,9.703,1.849,-6.551,-5.812,-7.036,-6.537,-3.096,27.684,0.0,260.54,,270.0,270.0,-6.401,3.035,21.106,25.068
4501.0,2.988,0.733,-35.209,1.686,9.634,5.557,35.771,5.2,-14.24,-2.71,0.0,37.4,38.0,9.703,1.849,-6.555,-5.786,-6.975,-6.426,-3.096,27.684,0.0,260.54,,270.0,270.0,-6.484,3.034,21.092,25.087
4501.5,2.988,0.733,-35.209,1.686,9.634,5.557,35.771,5.2,-14.24,-2.71,0.0,37.4,38.0,9.703,1.849,-6.527,-5.686,-6.876,-6.336,-3.096,27.684,0.0,258.24,,270.0,270.0,-6.436,3.033,21.082,25.131
4502.0,2.988,0.733,-35.209,1.686,9.634,5.563,35.74,5.204,-14.229,-2.703,0.0,37.419,37.965,9.703,1.849,-6.149,-5.631,-6.775,-6.279,-3.089,27.681,0.0,258.24,,270.0,270.0,-6.356,3.032,21.102,25.207
4502.5,2.988,0.733,-35.209,1.686,9.634,5.563,35.74,5.204,-14.229,-2.703,0.0,37.4,38.0,9.703,1.849,-6.322,-5.663,-6.848,-6.355,-3.089,27.681,0.0,260.44,,270.0,270.0,-6.209,3.032,21.096,25.229
4503.0,2.595,0.605,-35.209,1.774,9.682,5.563,35.74,5.204,-14.229,-2.703,0.0,37.4,38.0,9.613,1.734,-6.583,-5.762,-6.935,-6.554,-3.089,27.681,0.0,260.44,,270.0,270.0,-6.297,3.031,21.1,25.176
4503.5,2.595,0.605,-35.209,1.774,9.682,5.563,35.74,5.204,-14.229,-2.703,0.0,37.4,38.0,9.613,1.734,-6.635,-5.773,-7.011,-6.494,-3.089,27.681,0.0,259.44,,270.0,270.0,-6.459,3.024,21.088,25.128
4504.0,2.595,0.605,-35.209,1.774,9.682,5.563,35.74,5.204,-14.229,-2.703,0.0,37.4,38.0,9.613,1.734,-6.433,-5.687,-6.957,-6.372,-3.089,27.681,0.0,259.44,,270.0,270.0,-6.478,3.017,21.113,25.051
4504.5,2.595,0.605,-35.209,1.774,9.682,5.563,35.74,5.204,-14.229,-2.703,0.0,37.4,38.0,9.613,1.734,-6.433,-5.608,-6.79,-6.186,-3.089,27.681,0.0,260.94,,270.0,270.0,-6.362,3.01,21.105,24.911
4505.0,2.595,0.605,-35.209,1.774,9.682,5.569,35.709,5.197,-14.22,-2.697,0.0,37.413,37.945,9.613,1.734,-6.345,-5.636,-6.719,-6.262,-3.092,27.685,0.0,260.94,,270.0,270.0,-6.254,3.003,21.101,24.881
4505.5,2.595,0.605,-35.209,1.774,9.682,5.569,35.709,5.197,-14.22,-2.697,0.0,37.4,37.9,9.613,1.734,-6.664,-5.772,-7.05,-6.635,-3.092,27.685,0.0,259.94,,270.0,270.0,-6.241,2.996,21.112,24.872
4506.0,3.131,0.781,-35.209,1.811,9.645,5.569,35.709,5.197,-14.22,-2.697,0.0,37.4,37.9,9.653,1.698,-6.733,-5.849,-7.056,-6.592,-3.092,27.685,0.0,259.94,,270.0,270.0,-6.531,2.99,21.14,24.871
4506.5,3.131,0.781,-35.209,1.811,9.645,5.569,35.709,5.197,-14.22,-2.697,0.0,37.4,37.9,9.653,1.698,-6.553,-5.719,-6.847,-6.362,-3.092,27.685,0.0,260.84,,270.0,270.0,-6.557,2.992,21.123,24.879
4507.0,3.131,0.781,-35.209,1.811,9.645,5.569,35.709,5.197,-14.22,-2.697,0.0,37.4,37.9,9.653,1.698,-6.401,-5.606,-6.792,-6.295,-3.092,27.685,0.0,260.84,,270.0,270.0,-6.37,2.994,21.128,24.819
4507.5,3.131,0.781,-35.209,1.811,9.645,5.569,35.709,5.197,-14.22,-2.697,0.0,37.4,37.9,9.653,1.698,-6.241,-5.688,-6.727,-6.334,-3.092,27.685,0.0,259.34,,270.0,270.0,-6.273,2.997,21.131,24.821
4508.0,3.131,0.781,-35.209,1.811,9.645,5.569,35.709,5.197,-14.22,-2.697,0.0,37.4,37.9,9.653,1.698,-6.355,-5.713,-6.823,-6.423,-3.092,27.685,0.0,259.34,,270.0,270.0,-6.247,2.999,21.134,24.736
4508.5,3.131,0.781,-35.209,1.811,9.645,5.594,35.717,5.232,-14.185,-2.68,0.0,37.416,37.933,9.653,1.698,-6.597,-5.751,-6.972,-6.484,-3.088,27.676,0.0,260.94,,270.0,270.0,-6.329,3.001,21.119,24.684
4509.0,3.131,0.781,-35.209,1.811,9.645,5.594,35.717,5.232,-14.185,-2.68,0.0,37.4,37.9,9.653,1.698,-6.291,-5.702,-6.847,-6.256,-3.088,27.676,0.0,260.94,,270.0,270.0,-6.451,3.003,21.16,24.615
4509.5,3.182,0.746,-35.209,1.722,9.586,5.594,35.717,5.232,-14.185,-2.68,0.0,37.4,37.9,9.648,1.823,-6.345,-5.591,-6.728,-6.18,-3.088,27.676,0.0,259.34,,270.0,270.0,-6.274,3.005,21.151,24.593
4510.0,3.182,0.746,-35.209,1.722,9.586,5.594,35.717,5.232,-14.185,-2.68,0.0,37.4,37.9,9.648,1.823,-6.396,-5.602,-6.754,-6.225,-3.088,27.676,0.0,259.34,,270.0,270.0,-6.211,3.008,21.155,24.56
4510.5,3.182,0.746,-35.209,1.722,9.586,5.594,35.717,5.232,-14.185,-2.68,0.0,37.4,37.9,9.648,1.823,-6.471,-5.685,-6.848,-6.341,-3.088,27.676,0.0,260.84,,270.0,270.0,-6.244,3.011,21.148,24.58
4511.0,3.182,0.746,-35.209,1.722,9.586,5.594,35.717,5.232,-14.185,-2.68,0.0,37.4,37.9,9.648,1.823,-6.575,-5.726,-6.907,-6.362,-3.088,27.676,0.0,260.84,,270.0,270.0,-6.336,3.014,21.176,24.579
4511.5,3.182,0.746,-35.209,1.722,9.586,5.61,35.742,5.239,-14.158,-2.699,0.0,37.414,37.927,9.648,1.823,-6.462,-5.615,-6.902,-6.324,-3.091,27.676,0.0,258.64,,270.0,270.0,-6.392,3.017,21.158,24.671
4512.0,3.182,0.746,-35.209,1.722,9.586,5.61,35.742,5.239,-14.158,-2.699,0.0,37.4,37.9,9.648,1.823,-6.243,-5.658,-6.732,-6.186,-3.091,27.676,0.0,258.64,,270.0,270.0,-6.326,3.019,21.169,24.73
4512.5,3.31,0.782,-35.209,1.722,9.663,5.61,35.742,5.239,-14.158,-2.699,0.0,37.4,37.9,9.679,1.826,-6.342,-5.656,-6.732,-6.354,-3.091,27.676,0.0,260.74,,270.0,270.0,-6.205,3.022,21.16,24.799
4513.0,3.31,0.782,-35.209,1.722,9.663,5.61,35.742,5.239,-14.158,-2.699,0.0,37.4,37.9,9.679,1.826,-6.51,-5.675,-6.908,-6.378,-3.091,27.676,0.0,260.74,,270.0,270.0,-6.271,3.027,21.166,24.868
4513.5,3.31,0.782,-35.209,1.722,9.663,5.61,35.742,5.239,-14.158,-2.699,0.0,37.4,37.9,9.679,1.826,-6.532,-5.624,-6.904,-6.315,-3.091,27.676,0.0,258.74,,270.0,270.0,-6.368,3.031,21.151,24.914
4514.0,3.31,0.782,-35.209,1.722,9.663,5.61,35.742,5.239,-14.158,-2.699,0.0,37.4,37.9,9.679,1.826,-6.209,-5.642,-6.732,-6.217,-3.091,27.676,0.0,258.74,,270.0,270.0,-6.344,3.036,21.176,24.939
4514.5,3.31,0.782,-35.209,1.722,9.663,5.61,35.742,5.239,-14.158,-2.699,0.0,37.4,37.9,9.679,1.826,-6.1,-5.661,-6.583,-6.208,-3.091,27.676,0.0,260.94,,270.0,270.0,-6.2,3.04,21.156,24.918
4515.0,3.31,0.782,-35.209,1.722,9.663,5.582,35.717,5.202,-14.13,-2.703,0.0,37.414,37.904,9.679,1.826,-6.229,-5.661,-6.682,-6.356,-3.08,27.676,0.0,260.94,,270.0,270.0,-6.138,3.045,21.153,24.875
4515.5,3.31,0.782,-35.209,1.722,9.663,5.582,35.717,5.202,-14.13,-2.703,0.0,37.4,37.9,9.679,1.826,-6.438,-5.71,-6.842,-6.423,-3.08,27.676,0.0,259.94,,270.0,270.0,-6.232,3.049,21.151,24.862
4516.0,2.894,0.713,-35.206,1.812,9.697,5.582,35.717,5.202,-14.13,-2.703,0.0,37.4,37.9,9.668,1.662,-6.51,-5.681,-6.914,-6.4,-3.08,27.676,0.0,259.94,,270.0,270.0,-6.353,3.053,21.163,24.819
4516.5,2.894,0.713,-35.206,1.812,9.697,5.582,35.717,5.202,-14.13,-2.703,0.0,37.4,37.9,9.668,1.662,-6.417,-5.627,-6.734,-6.262,-3.08,27.676,0.0,261.04,,270.0,270.0,-6.376,3.051,21.168,24.864
4517.0,2.894,0.713,-35.206,1.812,9.697,5.582,35.717,5.202,-14.13,-2.703,0.0,37.4,37.9,9.668,1.662,-6.297,-5.618,-6.73,-6.314,-3.08,27.676,0.0,261.04,,270.0,270.0,-6.26,3.048,21.163,24.867
4517.5,2.894,0.713,-35.206,1.812,9.697,5.582,35.717,5.202,-14.13,-2.703,0.0,37.4,37.9,9.668,1.662,-6.394,-5.663,-6.8,-6.393,-3.08,27.676,0.0,260.14,,270.0,270.0,-6.24,3.046,21.196,24.847
4518.0,2.894,0.713,-35.206,1.812,9.697,5.583,35.723,5.2,-14.112,-2.698,0.0,37.413,37.924,9.668,1.662,-6.607,-5.672,-6.93,-6.447,-3.096,27.672,0.0,260.14,,270.0,270.0,-6.313,3.043,21.17,24.807
4518.5,2.894,0.713,-35.206,1.812,9.697,5.583,35.723,5.2,-14.112,-2.698,0.0,37.4,37.9,9.668,1.662,-6.626,-5.736,-6.981,-6.489,-3.096,27.672,0.0,261.14,,270.0,270.0,-6.414,3.041,21.182,24.797
4519.0,3.052,0.725,-35.209,1.782,9.61,5.583,35.723,5.2,-14.112,-2.698,0.0,37.4,37.9,9.68,1.818,-6.403,-5.713,-6.892,-6.409,-3.096,27.672,0.0,261.14,,270.0,270.0,-6.458,3.038,21.206,24.724
4519.5,3.052,0.725,-35.209,1.782,9.61,5.583,35.723,5.2,-14.112,-2.698,0.0,37.4,37.9,9.68,1.818,-6.311,-5.607,-6.85,-6.226,-3.096,27.672,0.0,257.84,,270.0,270.0,-6.354,3.038,21.217,24.737
4520.0,3.052,0.725,-35.209,1.782,9.61,5.583,35.723,5.2,-14.112,-2.698,0.0,37.4,37.9,9.68,1.818,-6.311,-5.673,-6.763,-6.368,-3.096,27.672,0.0,257.84,,270.0,270.0,-6.248,3.039,21.201,24.747
4520.5,3.052,0.725,-35.209,1.782,9.61,5.583,35.723,5.2,-14.112,-2.698,0.0,37.4,37.9,9.68,1.818,-6.447,-5.711,-6.901,-6.411,-3.096,27.672,0.0,260.04,,270.0,270.0,-6.279,3.039,21.208,24.72
4521.0,3.052,0.725,-35.209,1.782,9.61,5.595,35.739,5.223,-14.061,-2.685,0.0,37.419,37.945,9.68,1.818,-6.533,-5.664,-6.918,-6.268,-3.096,27.673,0.0,260.04,,270.0,270.0,-6.367,3.039,21.203,24.715
4521.5,3.052,0.725,-35.209,1.782,9.61,5.595,35.739,5.223,-14.061,-2.685,0.0,37.4,37.9,9.68,1.818,-6.365,-5.524,-6.753,-6.119,-3.096,27.673,0.0,258.44,,270.0,270.0,-6.346,3.039,21.196,24.711
4522.0,3.052,0.725,-35.209,1.782,9.61,5.595,35.739,5.223,-14.061,-2.685,0.0,37.4,37.9,9.68,1.818,-5.969,-5.495,-6.607,-6.074,-3.096,27.673,0.0,258.44,,270.0,270.0,-6.19,3.04,21.195,24.71
4522.5,3.392,0.813,-35.209,1.646,9.613,5.595,35.739,5.223,-14.061,-2.685,0.0,37.4,37.9,9.675,1.807,-6.035,-5.486,-6.614,-6.155,-3.096,27.673,0.0,260.34,,270.0,270.0,-6.036,3.04,21.194,24.787
4523.0,3.392,0.813,-35.209,1.646,9.613,5.595,35.739,5.223,-14.061,-2.685,0.0,37.4,37.9,9.675,1.807,-6.165,-5.606,-6.66,-6.317,-3.096,27.673,0.0,260.34,,270.0,270.0,-6.072,3.046,21.19,24.812
4523.5,3.392,0.813,-35.209,1.646,9.613,5.595,35.739,5.223,-14.061,-2.685,0.0,37.4,37.9,9.675,1.807,-6.422,-5.594,-6.881,-6.215,-3.096,27.673,0.0,258.94,,270.0,270.0,-6.187,3.051,21.223,24.837
4524.0,3.392,0.813,-35.209,1.646,9.613,5.595,35.739,5.223,-14.061,-2.685,0.0,37.4,37.9,9.675,1.807,-6.33,-5.422,-6.727,-6.062,-3.096,27.673,0.0,258.94,,270.0,270.0,-6.278,3.057,21.214,24.863
4524.5,3.392,0.813,-35.209,1.646,9.613,5.587,35.737,5.228,-14.074,-2.708,0.0,37.408,37.929,9.675,1.807,-6.082,-5.341,-6.583,-6.0,-3.099,27.663,0.0,260.54,,270.0,270.0,-6.135,3.062,21.211,24.797
4525.0,3.392,0.813,-35.209,1.646,9.613,5.587,35.737,5.228,-14.074,-2.708,0.0,37.4,37.9,9.675,1.807,-5.843,-5.467,-6.486,-6.096,-3.099,27.663,0.0,260.54,,270.0,270.0,-6.002,3.068,21.232,24.695
4525.5,2.471,0.609,-35.209,1.807,9.678,5.587,35.737,5.228,-14.074,-2.708,0.0,37.4,37.9,9.627,1.712,-6.212,-5.505,-6.646,-6.256,-3.099,27.663,0.0,259.84,,270.0,270.0,-5.973,3.073,21.237,24.62
4526.0,2.471,0.609,-35.209,1.807,9.678,5.587,35.737,5.228,-14.074,-2.708,0.0,37.4,37.9,9.627,1.712,-6.498,-5.536,-6.844,-6.315,-3.099,27.663,0.0,259.84,,270.0,270.0,-6.155,3.063,21.247,24.481
4526.5,2.471,0.609,-35.209,1.807,9.678,5.587,35.737,5.228,-14.074,-2.708,0.0,37.4,37.9,9.627,1.712,-6.348,-5.596,-6.783,-6.299,-3.099,27.663,0.0,260.44,,270.0,270.0,-6.298,3.053,21.248,24.456
4527.0,2.471,0.609,-35.209,1.807,9.678,5.587,35.737,5.228,-14.074,-2.708,0.0,37.4,37.9,9.627,1.712,-6.097,-5.537,-6.614,-6.086,-3.099,27.663,0.0,260.44,,270.0,270.0,-6.256,3.044,21.255,24.397
4527.5,2.471,0.609,-35.209,1.807,9.678,5.575,35.714,5.198,-14.032,-2.707,0.0,37.407,37.915,9.627,1.712,-6.126,-5.465,-6.504,-6.061,-3.098,27.661,0.0,260.84,,270.0,270.0,-6.084,3.034,21.255,24.399
4528.0,2.471,0.609,-35.209,1.807,9.678,5.575,35.714,5.198,-14.032,-2.707,0.0,37.4,37.9,9.627,1.712,-6.236,-5.517,-6.625,-6.243,-3.098,27.661,0.0,260.84,,270.0,270.0,-6.039,3.025,21.255,24.367
4528.5,2.471,0.609,-35.209,1.807,9.678,5.575,35.714,5.198,-14.032,-2.707,0.0,37.4,37.9,9.627,1.712,-6.365,-5.573,-6.698,-6.232,-3.098,27.661,0.0,261.14,,270.0,270.0,-6.155,3.016,21.268,24.345
4529.0,3.576,0.828,-35.209,1.683,9.682,5.575,35.714,5.198,-14.032,-2.707,0.0,37.4,37.9,9.691,1.777,-6.18,-5.523,-6.592,-6.062,-3.098,27.661,0.0,261.14,,270.0,270.0,-6.217,3.007,21.271,24.33
4529.5,3.576,0.828,-35.209,1.683,9.682,5.575,35.714,5.198,-14.032,-2.707,0.0,37.4,37.9,9.691,1.777,-5.885,-5.363,-6.472,-5.874,-3.098,27.661,0.0,260.24,,270.0,270.0,-6.089,3.017,21.303,24.349
4530.0,3.576,0.828,-35.209,1.683,9.682,5.575,35.714,5.198,-14.032,-2.707,0.0,37.4,37.9,9.691,1.777,-5.881,-5.416,-6.361,-5.917,-3.098,27.661,0.0,260.24,,270.0,270.0,-5.899,3.026,21.311,24.379
4530.5,3.576,0.828,-35.209,1.683,9.682,5.575,35.714,5.198,-14.032,-2.707,0.0,37.4,37.9,9.691,1.777,-6.009,-5.45,-6.444,-6.098,-3.098,27.661,0.0,260.74,,270.0,270.0,-5.894,3.035,21.307,24.286
4531.0,3.576,0.828,-35.209,1.683,9.682,5.601,35.72,5.242,-13.98,-2.705,0.0,37.412,37.942,9.691,1.777,-6.148,-5.448,-6.572,-6.027,-3.093,27.657,0.0,260.74,,270.0,270.0,-6.0,3.044,21.308,24.25
4531.5,3.576,0.828,-35.209,1.683,9.682,5.601,35.72,5.242,-13.98,-2.705,0.0,37.4,37.9,9.691,1.777,-5.931,-5.257,-6.513,-5.82,-3.093,27.657,0.0,260.44,,270.0,270.0,-6.049,3.052,21.306,24.196
4532.0,3.426,0.857,-35.127,1.74,9.562,5.601,35.72,5.242,-13.98,-2.705,0.0,37.4,37.9,9.611,1.788,-5.862,-5.289,-6.388,-5.802,-3.093,27.657,0.0,260.44,,270.0,270.0,-5.881,3.061,21.321,24.188
4532.5,3.426,0.857,-35.127,1.74,9.562,5.601,35.72,5.242,-13.98,-2.705,0.0,37.4,37.9,9.611,1.788,-5.934,-5.388,-6.435,-6.017,-3.093,27.657,0.0,259.94,,270.0,270.0,-5.835,3.067,21.347,24.212
4533.0,3.426,0.857,-35.127,1.74,9.562,5.601,35.72,5.242,-13.98,-2.705,0.0,37.4,37.9,9.611,1.788,-6.162,-5.446,-6.609,-6.208,-3.093,27.657,0.0,259.94,,270.0,270.0,-5.944,3.073,21.336,24.248
4533.5,3.426,0.857,-35.127,1.74,9.562,5.601,35.72,5.242,-13.98,-2.705,0.0,37.4,37.9,9.611,1.788,-6.27,-5.458,-6.675,-6.136,-3.093,27.657,0.0,260.74,,270.0,270.0,-6.106,3.079,21.347,24.223
4534.0,3.426,0.857,-35.127,1.74,9.562,5.608,35.746,5.245,-13.967,-2.715,0.0,37.404,37.92,9.611,1.788,-6.235,-5.351,-6.588,-6.019,-3.1,27.639,0.0,260.74,,270.0,270.0,-6.135,3.084,21.361,24.193
4534.5,3.426,0.857,-35.127,1.74,9.562,5.608,35.746,5.245,-13.967,-2.715,0.0,37.4,37.9,9.611,1.788,-5.846,-5.245,-6.45,-5.905,-3.1,27.639,0.0,260.14,,270.0,270.0,-6.048,3.09,21.367,24.213
4535.0,3.426,0.857,-35.127,1.74,9.562,5.608,35.746,5.245,-13.967,-2.715,0.0,37.4,37.9,9.611,1.788,-5.947,-5.296,-6.472,-6.03,-3.1,27.639,0.0,260.14,,270.0,270.0,-5.861,3.095,21.379,24.249
4535.5,2.624,0.673,-34.549,1.783,9.546,5.608,35.746,5.245,-13.967,-2.715,0.0,37.4,37.9,9.655,1.634,-6.075,-5.396,-6.58,-6.132,-3.1,27.639,0.0,260.44,,270.0,270.0,-5.936,3.101,21.377,24.301
4536.0,2.624,0.673,-34.549,1.783,9.546,5.608,35.746,5.245,-13.967,-2.715,0.0,37.4,37.9,9.655,1.634,-6.211,-5.398,-6.677,-6.055,-3.1,27.639,0.0,260.44,,270.0,270.0,-6.046,3.093,21.373,24.349
4536.5,2.624,0.673,-34.549,1.783,9.546,5.608,35.746,5.245,-13.967,-2.715,0.0,37.4,37.9,9.655,1.634,-6.151,-5.321,-6.559,-5.904,-3.1,27.639,0.0,260.14,,270.0,270.0,-6.085,3.085,21.387,24.368
4537.0,2.624,0.673,-34.549,1.783,9.546,5.608,35.746,5.245,-13.967,-2.715,0.0,37.4,37.9,9.655,1.634,-5.969,-5.225,-6.438,-5.877,-3.1,27.639,0.0,260.14,,270.0,270.0,-5.984,3.078,21.385,24.424
4537.5,2.624,0.673,-34.549,1.783,9.546,5.578,35.722,5.23,-13.955,-2.71,0.0,37.404,37.922,9.655,1.634,-5.91,-5.261,-6.433,-5.942,-3.1,27.648,0.0,260.44,,270.0,270.0,-5.877,3.07,21.409,24.451
4538.0,2.624,0.673,-34.549,1.783,9.546,5.578,35.722,5.23,-13.955,-2.71,0.0,37.4,37.9,9.655,1.634,-6.323,-5.393,-6.672,-6.17,-3.1,27.648,0.0,260.44,,270.0,270.0,-5.886,3.063,21.398,24.464
4538.5,2.805,0.649,-35.209,1.777,9.603,5.578,35.722,5.23,-13.955,-2.71,0.0,37.4,37.9,9.682,1.822,-6.174,-5.45,-6.643,-6.197,-3.1,27.648,0.0,260.74,,270.0,270.0,-6.14,3.056,21.406,24.456
4539.0,2.805,0.649,-35.209,1.777,9.603,5.578,35.722,5.23,-13.955,-2.71,0.0,37.4,37.9,9.682,1.822,-6.057,-5.382,-6.613,-6.054,-3.1,27.648,0.0,260.74,,270.0,270.0,-6.116,3.052,21.393,24.495
4539.5,2.805,0.649,-35.209,1.777,9.603,5.578,35.722,5.23,-13.955,-2.71,0.0,37.4,37.9,9.682,1.822,-6.072,-5.23,-6.505,-5.869,-3.1,27.648,0.0,260.64,,270.0,270.0,-6.027,3.048,21.391,24.523
4540.0,2.805,0.649,-35.209,1.777,9.603,5.578,35.722,5.23,-13.955,-2.71,0.0,37.4,37.9,9.682,1.822,-5.92,-5.314,-6.322,-5.912,-3.1,27.648,0.0,260.64,,270.0,270.0,-5.919,3.044,21.396,24.66
4540.5,2.805,0.649,-35.209,1.777,9.603,5.58,35.696,5.229,-13.925,-2.702,0.0,37.407,37.951,9.682,1.822,-6.082,-5.347,-6.437,-5.992,-3.095,27.639,0.0,260.24,,270.0,270.0,-5.867,3.04,21.395,24.712
4541.0,2.805,0.649,-35.209,1.777,9.603,5.58,35.696,5.229,-13.925,-2.702,0.0,37.4,38.0,9.682,1.822,-6.252,-5.351,-6.675,-6.031,-3.095,27.639,0.0,260.24,,270.0,270.0,-5.964,3.036,21.379,24.759
4541.5,2.805,0.649,-35.209,1.777,9.603,5.58,35.696,5.229,-13.925,-2.702,0.0,37.4,38.0,9.682,1.822,-6.183,-5.4,-6.651,-6.126,-3.095,27.639,0.0,260.14,,270.0,270.0,-6.077,3.032,21.385,24.822
4542.0,2.647,0.701,-34.066,1.814,9.528,5.58,35.696,5.229,-13.925,-2.702,0.0,37.4,38.0,9.773,1.761,-5.904,-5.277,-6.501,-5.839,-3.095,27.639,0.0,260.14,,270.0,270.0,-6.09,3.022,21.379,24.954
4542.5,2.647,0.701,-34.066,1.814,9.528,5.58,35.696,5.229,-13.925,-2.702,0.0,37.4,38.0,9.773,1.761,-5.964,-5.226,-6.39,-5.836,-3.095,27.639,0.0,260.54,,270.0,270.0,-5.88,3.022,21.408,24.921
4543.0,2.647,0.701,-34.066,1.814,9.528,5.58,35.696,5.229,-13.925,-2.702,0.0,37.4,38.0,9.773,1.761,-6.032,-5.298,-6.414,-5.97,-3.095,27.639,0.0,260.54,,270.0,270.0,-5.854,3.016,21.392,24.899
4543.5,2.647,0.701,-34.066,1.814,9.528,5.58,35.696,5.229,-13.925,-2.702,0.0,37.4,38.0,9.773,1.761,-6.133,-5.365,-6.518,-6.081,-3.095,27.639,0.0,260.54,,270.0,270.0,-5.928,3.01,21.387,24.911
4544.0,2.647,0.701,-34.066,1.814,9.528,5.576,35.735,5.23,-13.906,-2.703,0.0,37.403,37.92,9.773,1.761,-6.241,-5.401,-6.564,-6.104,-3.098,27.637,0.0,260.54,,270.0,270.0,-6.024,3.004,21.382,24.905
4544.5,2.647,0.701,-34.066,1.814,9.528,5.576,35.735,5.23,-13.906,-2.703,0.0,37.4,37.9,9.773,1.761,-6.142,-5.287,-6.507,-6.008,-3.098,27.637,0.0,260.54,,270.0,270.0,-6.078,2.998,21.377,24.898
4545.0,3.625,0.859,-35.209,1.74,9.755,5.576,35.735,5.23,-13.906,-2.703,0.0,37.4,37.9,9.529,1.745,-5.862,-5.171,-6.411,-5.807,-3.098,27.637,0.0,260.54,,270.0,270.0,-5.986,2.992,21.373,24.833
4545.5,3.625,0.859,-35.209,1.74,9.755,5.576,35.735,5.23,-13.906,-2.703,0.0,37.4,37.9,9.529,1.745,-5.818,-5.297,-6.315,-5.934,-3.098,27.637,0.0,259.84,,270.0,270.0,-5.813,3.003,21.391,24.824
4546.0,3.625,0.859,-35.209,1.74,9.755,5.576,35.735,5.23,-13.906,-2.703,0.0,37.4,37.9,9.529,1.745,-5.998,-5.343,-6.473,-6.145,-3.098,27.637,0.0,259.84,,270.0,270.0,-5.841,3.013,21.365,24.812
4546.5,3.625,0.859,-35.209,1.74,9.755,5.576,35.735,5.23,-13.906,-2.703,0.0,37.4,37.9,9.529,1.745,-6.145,-5.35,-6.538,-6.093,-3.098,27.637,0.0,260.44,,270.0,270.0,-5.99,3.023,21.365,24.809
4547.0,3.625,0.859,-35.209,1.74,9.755,5.574,35.755,5.232,-13.872,-2.721,0.0,37.404,37.891,9.529,1.745,-5.931,-5.33,-6.361,-5.882,-3.112,27.623,0.0,260.44,,270.0,270.0,-6.031,3.033,21.383,24.814
4547.5,3.625,0.859,-35.209,1.74,9.755,5.574,35.755,5.232,-13.872,-2.721,0.0,37.4,37.9,9.529,1.745,-5.587,-5.16,-6.16,-5.669,-3.112,27.623,0.0,258.74,,270.0,270.0,-5.876,3.043,21.39,24.793
4548.0,3.625,0.859,-35.209,1.74,9.755,5.574,35.755,5.232,-13.872,-2.721,0.0,37.4,37.9,9.529,1.745,-5.715,-5.095,-6.125,-5.639,-3.112,27.623,0.0,258.74,,270.0,270.0,-5.644,3.052,21.384,24.757
4548.5,2.274,0.619,-33.174,1.745,9.597,5.574,35.755,5.232,-13.872,-2.721,0.0,37.4,37.9,9.778,1.694,-5.812,-5.192,-6.253,-5.838,-3.112,27.623,0.0,260.54,,270.0,270.0,-5.644,3.062,21.389,24.775
4549.0,2.274,0.619,-33.174,1.745,9.597,5.574,35.755,5.232,-13.872,-2.721,0.0,37.4,37.9,9.778,1.694,-6.02,-5.332,-6.413,-5.95,-3.112,27.623,0.0,260.54,,270.0,270.0,-5.774,3.049,21.398,24.768
4549.5,2.274,0.619,-33.174,1.745,9.597,5.574,35.755,5.232,-13.872,-2.721,0.0,37.4,37.9,9.778,1.694,-5.687,-5.147,-6.091,-5.586,-3.112,27.623,0.0,258.84,,270.0,270.0,-5.929,3.036,21.428,24.701
4550.0,2.274,0.619,-33.174,1.745,9.597,5.574,35.755,5.232,-13.872,-2.721,0.0,37.4,37.9,9.778,1.694,-5.34,-5.021,-5.906,-5.528,-3.112,27.623,0.0,258.84,,270.0,270.0,-5.628,3.023,21.402,24.604
4550.5,2.274,0.619,-33.174,1.745,9.597,5.559,35.708,5.213,-13.841,-2.713,0.0,37.422,37.926,9.778,1.694,-5.311,-5.103,-5.921,-5.678,-3.097,27.631,0.0,259.94,,270.0,270.0,-5.449,3.011,21.415,24.548
4551.0,2.274,0.619,-33.174,1.745,9.597,5.559,35.708,5.213,-13.841,-2.713,0.0,37.4,37.9,9.778,1.694,-5.593,-5.183,-6.06,-5.869,-3.097,27.631,0.0,259.94,,270.0,270.0,-5.503,2.999,21.43,24.521
4551.5,2.839,0.663,-35.209,1.713,9.687,5.559,35.708,5.213,-13.841,-2.713,0.0,37.4,37.9,9.487,1.768,-5.902,-5.256,-6.252,-6.057,-3.097,27.631,0.0,259.44,,270.0,270.0,-5.676,2.987,21.432,24.498
4552.0,2.839,0.663,-35.209,1.713,9.687,5.559,35.708,5.213,-13.841,-2.713,0.0,37.4,37.9,9.487,1.768,-5.797,-5.289,-6.16,-5.871,-3.097,27.631,0.0,259.44,,270.0,270.0,-5.867,2.985,21.429,24.483
4552.5,2.839,0.663,-35.209,1.713,9.687,5.559,35.708,5.213,-13.841,-2.713,0.0,37.4,37.9,9.487,1.768,-5.536,-4.97,-5.922,-5.473,-3.097,27.631,0.0,259.94,,270.0,270.0,-5.78,2.982,21.457,24.48
4553.0,2.839,0.663,-35.209,1.713,9.687,5.559,35.708,5.213,-13.841,-2.713,0.0,37.4,37.9,9.487,1.768,-5.28,-5.029,-5.75,-5.594,-3.097,27.631,0.0,259.94,,270.0,270.0,-5.475,2.98,21.449,24.485
4553.5,2.839,0.663,-35.209,1.713,9.687,5.536,35.692,5.214,-13.79,-2.716,0.0,37.429,37.954,9.487,1.768,-5.618,-5.099,-5.976,-5.739,-3.093,27.626,0.0,259.54,,270.0,270.0,-5.413,2.978,21.45,24.511
4554.0,2.839,0.663,-35.209,1.713,9.687,5.536,35.692,5.214,-13.79,-2.716,0.0,37.4,38.0,9.487,1.768,-5.877,-5.077,-6.228,-5.689,-3.093,27.626,0.0,259.54,,270.0,270.0,-5.608,2.975,21.45,24.476
4554.5,2.839,0.663,-35.209,1.713,9.687,5.536,35.692,5.214,-13.79,-2.716,0.0,37.4,38.0,9.487,1.768,-5.539,-5.036,-5.999,-5.513,-3.093,27.626,0.0,260.14,,270.0,270.0,-5.718,2.973,21.466,24.46
4555.0,2.615,0.719,-34.045,1.838,9.599,5.536,35.692,5.214,-13.79,-2.716,0.0,37.4,38.0,9.67,1.617,-5.359,-4.809,-5.796,-5.263,-3.093,27.626,0.0,260.14,,270.0,270.0,-5.522,2.971,21.468,24.417
4555.5,2.615,0.719,-34.045,1.838,9.599,5.536,35.692,5.214,-13.79,-2.716,0.0,37.4,38.0,9.67,1.617,-4.987,-4.901,-5.577,-5.393,-3.093,27.626,0.0,259.44,,270.0,270.0,-5.307,2.965,21.466,24.469
4556.0,2.615,0.719,-34.045,1.838,9.599,5.536,35.692,5.214,-13.79,-2.716,0.0,37.4,38.0,9.67,1.617,-5.195,-4.963,-5.691,-5.598,-3.093,27.626,0.0,259.44,,270.0,270.0,-5.215,2.959,21.467,24.499
4556.5,2.615,0.719,-34.045,1.838,9.599,5.536,35.692,5.214,-13.79,-2.716,0.0,37.4,38.0,9.67,1.617,-5.529,-4.992,-6.017,-5.681,-3.093,27.626,0.0,259.94,,270.0,270.0,-5.362,2.954,21.491,24.53
4557.0,2.615,0.719,-34.045,1.838,9.599,5.538,35.751,5.212,-13.761,-2.72,0.0,37.433,37.963,9.67,1.617,-5.416,-4.811,-5.91,-5.349,-3.1,27.625,0.0,259.94,,270.0,270.0,-5.555,2.948,21.488,24.58
4557.5,2.615,0.719,-34.045,1.838,9.599,5.538,35.751,5.212,-13.761,-2.72,0.0,37.4,38.0,9.67,1.617,-5.143,-4.559,-5.633,-5.096,-3.1,27.625,0.0,259.54,,270.0,270.0,-5.371,2.943,21.496,24.602
4558.0,2.896,0.777,-33.639,1.743,9.627,5.538,35.751,5.212,-13.761,-2.72,0.0,37.4,38.0,9.67,1.606,-5.186,-4.672,-5.602,-5.262,-3.1,27.625,0.0,259.54,,270.0,270.0,-5.108,2.937,21.481,24.702
4558.5,2.896,0.777,-33.639,1.743,9.627,5.538,35.751,5.212,-13.761,-2.72,0.0,37.4,38.0,9.67,1.606,-5.481,-4.773,-5.854,-5.3,-3.1,27.625,0.0,260.14,,270.0,270.0,-5.18,2.937,21.481,24.757
4559.0,2.896,0.777,-33.639,1.743,9.627,5.538,35.751,5.212,-13.761,-2.72,0.0,37.4,38.0,9.67,1.606,-5.417,-4.855,-5.888,-5.488,-3.1,27.625,0.0,260.14,,270.0,270.0,-5.352,2.936,21.5,24.797
4559.5,2.896,0.777,-33.639,1.743,9.627,5.538,35.751,5.212,-13.761,-2.72,0.0,37.4,38.0,9.67,1.606,-5.324,-4.896,-5.763,-5.398,-3.1,27.625,0.0,259.74,,270.0,270.0,-5.412,2.935,21.507,24.756
4560.0,2.896,0.777,-33.639,1.743,9.627,5.528,35.743,5.185,-13.741,-2.719,0.0,37.442,37.984,9.67,1.606,-4.774,-4.579,-5.425,-5.047,-3.102,27.627,0.0,259.74,,270.0,270.0,-5.345,2.935,21.517,24.728
4560.5,2.896,0.777,-33.639,1.743,9.627,5.528,35.743,5.185,-13.741,-2.719,0.0,37.4,38.0,9.67,1.606,-4.832,-4.673,-5.458,-5.228,-3.102,27.627,0.0,259.44,,270.0,270.0,-4.956,2.934,21.506,24.699
4561.0,2.84,0.7,-35.209,1.721,9.596,5.528,35.743,5.185,-13.741,-2.719,0.0,37.4,38.0,9.597,1.839,-5.207,-4.719,-5.676,-5.41,-3.102,27.627,0.0,259.44,,270.0,270.0,-5.048,2.933,21.516,24.686
4561.5,2.84,0.7,-35.209,1.721,9.596,5.528,35.743,5.185,-13.741,-2.719,0.0,37.4,38.0,9.597,1.839,-5.264,-4.788,-5.764,-5.349,-3.102,27.627,0.0,259.34,,270.0,270.0,-5.253,2.932,21.532,24.733
4562.0,2.84,0.7,-35.209,1.721,9.596,5.528,35.743,5.185,-13.741,-2.719,0.0,37.4,38.0,9.597,1.839,-5.119,-4.63,-5.508,-5.087,-3.102,27.627,0.0,259.34,,270.0,270.0,-5.291,2.93,21.526,24.783
4562.5,2.84,0.7,-35.209,1.721,9.596,5.528,35.743,5.185,-13.741,-2.719,0.0,37.4,38.0,9.597,1.839,-4.836,-4.419,-5.392,-4.975,-3.102,27.627,0.0,259.64,,270.0,270.0,-5.086,2.929,21.526,24.838
4563.0,2.84,0.7,-35.209,1.721,9.596,5.528,35.743,5.185,-13.741,-2.719,0.0,37.4,38.0,9.597,1.839,-4.782,-4.442,-5.378,-5.036,-3.102,27.627,0.0,259.64,,270.0,270.0,-4.906,2.927,21.525,24.891
4563.5,2.84,0.7,-35.209,1.721,9.596,5.531,35.695,5.172,-13.706,-2.729,0.0,37.434,38.004,9.597,1.839,-5.148,-4.68,-5.607,-5.384,-3.12,27.61,0.0,260.04,,270.0,270.0,-4.909,2.926,21.537,24.953
4564.0,2.84,0.7,-35.209,1.721,9.596,5.531,35.695,5.172,-13.706,-2.729,0.0,37.4,38.0,9.597,1.839,-5.207,-4.643,-5.69,-5.212,-3.12,27.61,0.0,260.04,,270.0,270.0,-5.205,2.925,21.526,24.982
4564.5,3.328,0.85,-34.576,1.775,9.626,5.531,35.695,5.172,-13.706,-2.729,0.0,37.4,38.0,9.653,1.598,-5.011,-4.443,-5.47,-4.924,-3.12,27.61,0.0,259.74,,270.0,270.0,-5.188,2.923,21.54,24.964
4565.0,3.328,0.85,-34.576,1.775,9.626,5.531,35.695,5.172,-13.706,-2.729,0.0,37.4,38.0,9.653,1.598,-4.69,-4.398,-5.249,-4.875,-3.12,27.61,0.0,259.74,,270.0,270.0,-4.962,2.93,21.52,24.97
4565.5,3.328,0.85,-34.576,1.775,9.626,5.531,35.695,5.172,-13.706,-2.729,0.0,37.4,38.0,9.653,1.598,-4.673,-4.484,-5.242,-5.033,-3.12,27.61,0.0,259.64,,270.0,270.0,-4.803,2.936,21.549,25.014
4566.0,3.328,0.85,-34.576,1.775,9.626,5.531,35.695,5.172,-13.706,-2.729,0.0,37.4,38.0,9.653,1.598,-5.024,-4.536,-5.44,-5.196,-3.12,27.61,0.0,259.64,,270.0,270.0,-4.858,2.943,21.549,24.925
4566.5,3.328,0.85,-34.576,1.775,9.626,5.575,35.758,5.225,-13.67,-2.724,0.0,37.446,38.012,9.653,1.598,-5.29,-4.579,-5.652,-5.271,-3.116,27.614,0.0,259.84,,270.0,270.0,-5.049,2.949,21.546,24.854
4567.0,3.328,0.85,-34.576,1.775,9.626,5.575,35.758,5.225,-13.67,-2.724,0.0,37.4,38.0,9.653,1.598,-5.102,-4.542,-5.576,-5.229,-3.116,27.614,0.0,259.84,,270.0,270.0,-5.198,2.955,21.555,24.866
4567.5,3.341,0.905,-33.968,1.761,9.612,5.575,35.758,5.225,-13.67,-2.724,0.0,37.4,38.0,9.701,1.611,-4.591,-4.447,-5.071,-4.823,-3.116,27.614,0.0,259.54,,270.0,270.0,-5.112,2.961,21.545,24.938
4568.0,3.341,0.905,-33.968,1.761,9.612,5.575,35.758,5.225,-13.67,-2.724,0.0,37.4,38.0,9.701,1.611,-4.835,-4.499,-5.193,-5.069,-3.116,27.614,0.0,259.54,,270.0,270.0,-4.733,2.968,21.543,24.98
