t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4568.5,3.341,0.905,-33.968,1.761,9.612,5.575,35.758,5.225,-13.67,-2.724,0.0,37.4,38.0,9.701,1.611,-5.063,-4.521,-5.501,-5.208,-3.116,27.614,0.0,260.14,,270.0,270.0,-4.899,2.974,21.548,24.975
4569.0,3.341,0.905,-33.968,1.761,9.612,5.575,35.758,5.225,-13.67,-2.724,0.0,37.4,38.0,9.701,1.611,-5.215,-4.552,-5.541,-5.242,-3.116,27.614,0.0,260.14,,270.0,270.0,-5.073,2.98,21.551,25.022
4569.5,3.341,0.905,-33.968,1.761,9.612,5.575,35.758,5.225,-13.67,-2.724,0.0,37.4,38.0,9.701,1.611,-4.992,-4.475,-5.426,-5.062,-3.116,27.614,0.0,259.84,,270.0,270.0,-5.137,2.986,21.555,25.081
4570.0,3.341,0.905,-33.968,1.761,9.612,5.578,35.783,5.218,-13.642,-2.726,0.0,37.449,38.011,9.701,1.611,-4.696,-4.351,-5.242,-4.829,-3.117,27.606,0.0,259.84,,270.0,270.0,-4.989,2.992,21.538,25.101
4570.5,3.341,0.905,-33.968,1.761,9.612,5.578,35.783,5.218,-13.642,-2.726,0.0,37.4,38.0,9.701,1.611,-4.765,-4.319,-5.202,-4.878,-3.117,27.606,0.0,259.84,,270.0,270.0,-4.78,2.997,21.544,25.018
4571.0,3.077,0.749,-35.209,1.717,9.616,5.578,35.783,5.218,-13.642,-2.726,0.0,37.4,38.0,9.593,1.808,-5.026,-4.4,-5.615,-5.074,-3.117,27.606,0.0,259.84,,270.0,270.0,-4.791,3.003,21.542,24.947
4571.5,3.077,0.749,-35.209,1.717,9.616,5.578,35.783,5.218,-13.642,-2.726,0.0,37.4,38.0,9.593,1.808,-5.108,-4.38,-5.567,-5.045,-3.117,27.606,0.0,259.44,,270.0,270.0,-5.029,3.004,21.542,24.915
4572.0,3.077,0.749,-35.209,1.717,9.616,5.578,35.783,5.218,-13.642,-2.726,0.0,37.4,38.0,9.593,1.808,-5.083,-4.27,-5.465,-4.946,-3.117,27.606,0.0,259.44,,270.0,270.0,-5.025,3.005,21.548,24.904
4572.5,3.077,0.749,-35.209,1.717,9.616,5.578,35.783,5.218,-13.642,-2.726,0.0,37.4,38.0,9.593,1.808,-4.841,-4.24,-5.375,-4.919,-3.117,27.606,0.0,259.74,,270.0,270.0,-4.941,3.007,21.549,24.882
4573.0,3.077,0.749,-35.209,1.717,9.616,5.56,35.776,5.225,-13.652,-2.721,0.0,37.461,38.05,9.593,1.808,-4.839,-4.286,-5.389,-5.003,-3.114,27.611,0.0,259.74,,270.0,270.0,-4.844,3.008,21.538,24.871
4573.5,3.077,0.749,-35.209,1.717,9.616,5.56,35.776,5.225,-13.652,-2.721,0.0,37.5,38.1,9.593,1.808,-4.946,-4.374,-5.476,-5.115,-3.114,27.611,0.0,259.94,,270.0,270.0,-4.879,3.009,21.54,24.957
4574.0,3.083,0.732,-35.209,1.776,9.598,5.56,35.776,5.225,-13.652,-2.721,0.0,37.5,38.1,9.612,1.775,-5.184,-4.383,-5.655,-5.134,-3.114,27.611,0.0,259.94,,270.0,270.0,-4.978,3.01,21.535,24.993
4574.5,3.083,0.732,-35.209,1.776,9.598,5.56,35.776,5.225,-13.652,-2.721,0.0,37.5,38.1,9.612,1.775,-5.063,-4.249,-5.539,-4.9,-3.114,27.611,0.0,259.34,,270.0,270.0,-5.089,3.011,21.534,25.051
4575.0,3.083,0.732,-35.209,1.776,9.598,5.56,35.776,5.225,-13.652,-2.721,0.0,37.5,38.1,9.612,1.775,-4.968,-4.168,-5.433,-4.754,-3.114,27.611,0.0,259.34,,270.0,270.0,-4.938,3.012,21.553,25.063
4575.5,3.083,0.732,-35.209,1.776,9.598,5.56,35.776,5.225,-13.652,-2.721,0.0,37.5,38.1,9.612,1.775,-4.779,-4.234,-5.349,-4.856,-3.114,27.611,0.0,259.44,,270.0,270.0,-4.831,3.014,21.542,25.027
4576.0,3.083,0.732,-35.209,1.776,9.598,5.56,35.776,5.225,-13.652,-2.721,0.0,37.5,38.1,9.612,1.775,-4.981,-4.271,-5.434,-5.003,-3.114,27.611,0.0,259.44,,270.0,270.0,-4.804,3.015,21.55,24.982
4576.5,3.083,0.732,-35.209,1.776,9.598,5.586,35.767,5.227,-13.647,-2.731,0.0,37.457,38.084,9.612,1.775,-5.222,-4.277,-5.661,-5.015,-3.122,27.607,0.0,259.04,,270.0,270.0,-4.922,3.016,21.545,25.021
4577.0,3.083,0.732,-35.209,1.776,9.598,5.586,35.767,5.227,-13.647,-2.731,0.0,37.5,38.1,9.612,1.775,-5.026,-4.28,-5.61,-5.042,-3.122,27.607,0.0,259.04,,270.0,270.0,-5.044,3.017,21.562,25.047
4577.5,2.911,0.72,-35.209,1.725,9.645,5.586,35.767,5.227,-13.647,-2.731,0.0,37.5,38.1,9.615,1.652,-4.894,-4.256,-5.45,-4.883,-3.122,27.607,0.0,259.64,,270.0,270.0,-4.989,3.018,21.557,25.009
4578.0,2.911,0.72,-35.209,1.725,9.645,5.586,35.767,5.227,-13.647,-2.731,0.0,37.5,38.1,9.615,1.652,-4.935,-4.154,-5.31,-4.879,-3.122,27.607,0.0,259.64,,270.0,270.0,-4.871,3.016,21.549,24.983
4578.5,2.911,0.72,-35.209,1.725,9.645,5.586,35.767,5.227,-13.647,-2.731,0.0,37.5,38.1,9.615,1.652,-4.989,-4.275,-5.436,-5.053,-3.122,27.607,0.0,259.74,,270.0,270.0,-4.819,3.015,21.561,24.967
4579.0,2.911,0.72,-35.209,1.725,9.645,5.586,35.767,5.227,-13.647,-2.731,0.0,37.5,38.1,9.615,1.652,-5.106,-4.34,-5.528,-5.155,-3.122,27.607,0.0,259.74,,270.0,270.0,-4.938,3.013,21.545,24.973
4579.5,2.911,0.72,-35.209,1.725,9.645,5.569,35.773,5.225,-13.616,-2.728,0.0,37.462,38.058,9.615,1.652,-5.136,-4.346,-5.517,-5.076,-3.125,27.614,0.0,259.54,,270.0,270.0,-5.033,3.011,21.552,24.98
4580.0,2.911,0.72,-35.209,1.725,9.645,5.569,35.773,5.225,-13.616,-2.728,0.0,37.5,38.1,9.615,1.652,-5.04,-4.144,-5.431,-4.885,-3.125,27.614,0.0,259.54,,270.0,270.0,-5.019,3.01,21.545,24.979
4580.5,3.354,0.792,-35.209,1.712,9.683,5.569,35.773,5.225,-13.616,-2.728,0.0,37.5,38.1,9.491,1.765,-4.746,-4.048,-5.288,-4.755,-3.125,27.614,0.0,259.34,,270.0,270.0,-4.875,3.008,21.56,25.062
4581.0,3.354,0.792,-35.209,1.712,9.683,5.569,35.773,5.225,-13.616,-2.728,0.0,37.5,38.1,9.491,1.765,-4.566,-4.134,-5.173,-4.836,-3.125,27.614,0.0,259.34,,270.0,270.0,-4.709,3.014,21.543,25.105
4581.5,3.354,0.792,-35.209,1.712,9.683,5.569,35.773,5.225,-13.616,-2.728,0.0,37.5,38.1,9.491,1.765,-4.723,-4.185,-5.299,-4.859,-3.125,27.614,0.0,259.54,,270.0,270.0,-4.677,3.019,21.557,25.178
4582.0,3.354,0.792,-35.209,1.712,9.683,5.569,35.773,5.225,-13.616,-2.728,0.0,37.5,38.1,9.491,1.765,-5.101,-4.307,-5.507,-5.147,-3.125,27.614,0.0,259.54,,270.0,270.0,-4.767,3.025,21.54,25.161
4582.5,3.354,0.792,-35.209,1.712,9.683,5.569,35.773,5.225,-13.616,-2.728,0.0,37.5,38.1,9.491,1.765,-4.865,-4.166,-5.401,-4.832,-3.125,27.614,0.0,259.64,,270.0,270.0,-5.015,3.03,21.563,25.116
4583.0,3.354,0.792,-35.209,1.712,9.683,5.593,35.804,5.246,-13.594,-2.74,0.0,37.461,38.101,9.491,1.765,-4.681,-4.009,-5.216,-4.592,-3.134,27.604,0.0,259.64,,270.0,270.0,-4.816,3.035,21.531,25.052
4583.5,3.354,0.792,-35.209,1.712,9.683,5.593,35.804,5.246,-13.594,-2.74,0.0,37.5,38.1,9.491,1.765,-4.587,-4.08,-5.046,-4.59,-3.134,27.604,0.0,259.54,,270.0,270.0,-4.625,3.041,21.539,24.994
4584.0,2.844,0.686,-35.097,1.764,9.631,5.593,35.804,5.246,-13.594,-2.74,0.0,37.5,38.1,9.683,1.557,-4.719,-4.141,-5.156,-4.794,-3.134,27.604,0.0,259.54,,270.0,270.0,-4.576,3.046,21.538,25.027
4584.5,2.844,0.686,-35.097,1.764,9.631,5.593,35.804,5.246,-13.594,-2.74,0.0,37.5,38.1,9.683,1.557,-4.928,-4.124,-5.392,-4.839,-3.134,27.604,0.0,259.64,,270.0,270.0,-4.702,3.042,21.519,24.979
4585.0,2.844,0.686,-35.097,1.764,9.631,5.593,35.804,5.246,-13.594,-2.74,0.0,37.5,38.1,9.683,1.557,-4.748,-4.177,-5.25,-4.813,-3.134,27.604,0.0,259.64,,270.0,270.0,-4.821,3.039,21.546,24.971
4585.5,2.844,0.686,-35.097,1.764,9.631,5.593,35.804,5.246,-13.594,-2.74,0.0,37.5,38.1,9.683,1.557,-4.537,-4.043,-4.92,-4.582,-3.134,27.604,0.0,259.64,,270.0,270.0,-4.747,3.036,21.521,24.946
4586.0,2.844,0.686,-35.097,1.764,9.631,5.613,35.749,5.217,-13.574,-2.728,0.0,37.464,38.068,9.683,1.557,-4.629,-4.028,-5.037,-4.699,-3.138,27.606,0.0,259.64,,270.0,270.0,-4.521,3.033,21.537,24.978
4586.5,2.844,0.686,-35.097,1.764,9.631,5.613,35.749,5.217,-13.574,-2.728,0.0,37.5,38.1,9.683,1.557,-4.791,-4.116,-5.134,-4.791,-3.138,27.606,0.0,259.84,,270.0,270.0,-4.598,3.03,21.523,25.006
4587.0,3.336,0.773,-35.209,1.728,9.656,5.613,35.749,5.217,-13.574,-2.728,0.0,37.5,38.1,9.649,1.823,-4.873,-4.052,-5.209,-4.783,-3.138,27.606,0.0,259.84,,270.0,270.0,-4.708,3.027,21.538,25.017
4587.5,3.336,0.773,-35.209,1.728,9.656,5.613,35.749,5.217,-13.574,-2.728,0.0,37.5,38.1,9.649,1.823,-4.66,-4.003,-5.138,-4.691,-3.138,27.606,0.0,260.14,,270.0,270.0,-4.729,3.032,21.539,25.035
4588.0,3.336,0.773,-35.209,1.728,9.656,5.613,35.749,5.217,-13.574,-2.728,0.0,37.5,38.1,9.649,1.823,-4.507,-3.919,-5.036,-4.498,-3.138,27.606,0.0,260.14,,270.0,270.0,-4.623,3.037,21.535,25.045
4588.5,3.336,0.773,-35.209,1.728,9.656,5.613,35.749,5.217,-13.574,-2.728,0.0,37.5,38.1,9.649,1.823,-4.413,-3.925,-4.973,-4.493,-3.138,27.606,0.0,259.74,,270.0,270.0,-4.49,3.042,21.568,25.038
4589.0,3.336,0.773,-35.209,1.728,9.656,5.568,35.751,5.215,-13.53,-2.745,0.0,37.455,38.04,9.649,1.823,-4.678,-4.07,-5.217,-4.789,-3.135,27.598,0.0,259.74,,270.0,270.0,-4.451,3.046,21.552,25.027
4589.5,3.336,0.773,-35.209,1.728,9.656,5.568,35.751,5.215,-13.53,-2.745,0.0,37.5,38.0,9.649,1.823,-4.778,-4.077,-5.218,-4.782,-3.135,27.598,0.0,259.44,,270.0,270.0,-4.688,3.051,21.575,24.973
4590.0,3.336,0.773,-35.209,1.728,9.656,5.568,35.751,5.215,-13.53,-2.745,0.0,37.5,38.0,9.649,1.823,-4.567,-3.974,-4.973,-4.569,-3.135,27.598,0.0,259.44,,270.0,270.0,-4.714,3.056,21.569,24.922
4590.5,3.219,0.836,-34.504,1.794,9.578,5.568,35.751,5.215,-13.53,-2.745,0.0,37.5,38.0,9.737,1.769,-4.261,-3.927,-4.83,-4.485,-3.135,27.598,0.0,260.04,,270.0,270.0,-4.521,3.06,21.575,24.909
4591.0,3.219,0.836,-34.504,1.794,9.578,5.568,35.751,5.215,-13.53,-2.745,0.0,37.5,38.0,9.737,1.769,-4.219,-4.01,-4.833,-4.594,-3.135,27.598,0.0,260.04,,270.0,270.0,-4.376,3.063,21.572,24.876
4591.5,3.219,0.836,-34.504,1.794,9.578,5.568,35.751,5.215,-13.53,-2.745,0.0,37.5,38.0,9.737,1.769,-4.472,-3.989,-5.037,-4.664,-3.135,27.598,0.0,260.04,,270.0,270.0,-4.414,3.066,21.588,24.765
4592.0,3.219,0.836,-34.504,1.794,9.578,5.568,35.751,5.215,-13.53,-2.745,0.0,37.5,38.0,9.737,1.769,-4.695,-3.957,-5.25,-4.712,-3.135,27.598,0.0,260.04,,270.0,270.0,-4.54,3.068,21.605,24.732
4592.5,3.219,0.836,-34.504,1.794,9.578,5.569,35.825,5.223,-13.494,-2.739,0.0,37.466,38.042,9.737,1.769,-4.62,-3.988,-5.161,-4.612,-3.133,27.605,0.0,260.44,,270.0,270.0,-4.654,3.071,21.587,24.75
4593.0,3.219,0.836,-34.504,1.794,9.578,5.569,35.825,5.223,-13.494,-2.739,0.0,37.5,38.0,9.737,1.769,-4.375,-3.758,-4.867,-4.363,-3.133,27.605,0.0,260.44,,270.0,270.0,-4.595,3.073,21.596,24.753
4593.5,3.083,0.763,-34.867,1.796,9.658,5.569,35.825,5.223,-13.494,-2.739,0.0,37.5,38.0,9.724,1.624,-4.465,-3.813,-4.888,-4.521,-3.133,27.605,0.0,260.24,,270.0,270.0,-4.341,3.075,21.587,24.772
4594.0,3.083,0.763,-34.867,1.796,9.658,5.569,35.825,5.223,-13.494,-2.739,0.0,37.5,38.0,9.724,1.624,-4.644,-3.946,-5.028,-4.642,-3.133,27.605,0.0,260.24,,270.0,270.0,-4.422,3.076,21.592,24.773
4594.5,3.083,0.763,-34.867,1.796,9.658,5.569,35.825,5.223,-13.494,-2.739,0.0,37.5,38.0,9.724,1.624,-4.667,-3.996,-5.097,-4.681,-3.133,27.605,0.0,260.04,,270.0,270.0,-4.565,3.076,21.602,24.784
4595.0,3.083,0.763,-34.867,1.796,9.658,5.569,35.825,5.223,-13.494,-2.739,0.0,37.5,38.0,9.724,1.624,-4.451,-3.855,-4.964,-4.561,-3.133,27.605,0.0,260.04,,270.0,270.0,-4.61,3.076,21.588,24.831
4595.5,3.083,0.763,-34.867,1.796,9.658,5.571,35.765,5.205,-13.497,-2.754,0.0,37.457,38.048,9.724,1.624,-4.299,-3.768,-4.888,-4.342,-3.134,27.594,0.0,259.44,,270.0,270.0,-4.458,3.076,21.59,24.877
4596.0,3.083,0.763,-34.867,1.796,9.658,5.571,35.765,5.205,-13.497,-2.754,0.0,37.5,38.0,9.724,1.624,-4.283,-3.771,-4.775,-4.367,-3.134,27.594,0.0,259.44,,270.0,270.0,-4.324,3.076,21.633,24.917
4596.5,3.083,0.763,-34.867,1.796,9.658,5.571,35.765,5.205,-13.497,-2.754,0.0,37.5,38.0,9.724,1.624,-4.5,-3.881,-4.986,-4.635,-3.134,27.594,0.0,259.54,,270.0,270.0,-4.299,3.076,21.614,24.911
4597.0,2.345,0.627,-33.681,1.761,9.597,5.571,35.765,5.205,-13.497,-2.754,0.0,37.5,38.0,9.843,1.696,-4.565,-3.838,-4.957,-4.481,-3.134,27.594,0.0,259.54,,270.0,270.0,-4.501,3.076,21.617,24.942
4597.5,2.345,0.627,-33.681,1.761,9.597,5.571,35.765,5.205,-13.497,-2.754,0.0,37.5,38.0,9.843,1.696,-4.248,-3.65,-4.783,-4.317,-3.134,27.594,0.0,259.84,,270.0,270.0,-4.461,3.064,21.611,24.915
4598.0,2.345,0.627,-33.681,1.761,9.597,5.571,35.765,5.205,-13.497,-2.754,0.0,37.5,38.0,9.843,1.696,-4.024,-3.605,-4.633,-4.195,-3.134,27.594,0.0,259.84,,270.0,270.0,-4.25,3.052,21.648,24.901
4598.5,2.345,0.627,-33.681,1.761,9.597,5.571,35.765,5.205,-13.497,-2.754,0.0,37.5,38.0,9.843,1.696,-3.959,-3.686,-4.616,-4.235,-3.134,27.594,0.0,259.04,,270.0,270.0,-4.114,3.041,21.624,24.904
4599.0,2.345,0.627,-33.681,1.761,9.597,5.57,35.737,5.213,-13.455,-2.738,0.0,37.462,37.999,9.843,1.696,-4.107,-3.707,-4.741,-4.349,-3.124,27.6,0.0,259.04,,270.0,270.0,-4.124,3.029,21.633,24.89
4599.5,2.345,0.627,-33.681,1.761,9.597,5.57,35.737,5.213,-13.455,-2.738,0.0,37.5,38.0,9.843,1.696,-4.286,-3.708,-4.824,-4.344,-3.124,27.6,0.0,259.54,,270.0,270.0,-4.226,3.018,21.642,24.887
4600.0,2.978,0.723,-35.096,1.727,9.621,5.57,35.737,5.213,-13.455,-2.738,0.0,37.5,38.0,9.757,1.781,-4.057,-3.457,-4.624,-4.122,-3.124,27.6,0.0,259.54,,270.0,270.0,-4.29,3.007,21.645,24.875
4600.5,2.978,0.723,-35.096,1.727,9.621,5.57,35.737,5.213,-13.455,-2.738,0.0,37.5,38.0,9.757,1.781,-3.831,-3.537,-4.42,-4.054,-3.124,27.6,0.0,259.44,,270.0,270.0,-4.065,3.007,21.654,24.853
4601.0,2.978,0.723,-35.096,1.727,9.621,5.57,35.737,5.213,-13.455,-2.738,0.0,37.5,38.0,9.757,1.781,-3.917,-3.595,-4.449,-4.23,-3.124,27.6,0.0,259.44,,270.0,270.0,-3.961,3.006,21.657,24.826
4601.5,2.978,0.723,-35.096,1.727,9.621,5.57,35.737,5.213,-13.455,-2.738,0.0,37.5,38.0,9.757,1.781,-4.101,-3.679,-4.538,-4.395,-3.124,27.6,0.0,259.74,,270.0,270.0,-4.048,3.006,21.643,24.82
4602.0,2.978,0.723,-35.096,1.727,9.621,5.554,35.779,5.203,-13.399,-2.729,0.0,37.464,38.003,9.757,1.781,-4.227,-3.738,-4.612,-4.418,-3.124,27.601,0.0,259.74,,270.0,270.0,-4.178,3.005,21.665,24.81
4602.5,2.978,0.723,-35.096,1.727,9.621,5.554,35.779,5.203,-13.399,-2.729,0.0,37.5,38.0,9.757,1.781,-4.139,-3.501,-4.484,-4.108,-3.124,27.601,0.0,260.04,,270.0,270.0,-4.249,3.005,21.651,24.838
4603.0,2.978,0.723,-35.096,1.727,9.621,5.554,35.779,5.203,-13.399,-2.729,0.0,37.5,38.0,9.757,1.781,-3.788,-3.36,-4.304,-3.982,-3.124,27.601,0.0,259.64,,270.0,270.0,-3.859,3.004,21.671,24.9
4603.5,3.191,0.845,-34.552,1.752,9.571,5.554,35.779,5.203,-13.399,-2.729,0.0,37.5,38.0,9.662,1.781,-3.686,-3.368,-4.271,-4.014,-3.124,27.601,0.0,259.64,,270.0,270.0,-3.859,3.007,21.638,24.95
4604.0,3.191,0.845,-34.552,1.752,9.571,5.554,35.779,5.203,-13.399,-2.729,0.0,37.5,38.0,9.662,1.781,-3.992,-3.563,-4.501,-4.28,-3.124,27.601,0.0,259.64,,270.0,270.0,-3.835,3.01,21.651,24.956
4604.5,3.191,0.845,-34.552,1.752,9.571,5.554,35.779,5.203,-13.399,-2.729,0.0,37.5,38.0,9.662,1.781,-4.102,-3.56,-4.574,-4.321,-3.124,27.601,0.0,259.74,,270.0,270.0,-4.084,3.01,21.647,25.004
4605.0,3.191,0.845,-34.552,1.752,9.571,5.554,35.779,5.203,-13.399,-2.729,0.0,37.5,38.0,9.662,1.781,-3.924,-3.403,-4.388,-3.921,-3.124,27.601,0.0,259.74,,270.0,270.0,-4.139,3.013,21.643,25.022
4605.5,3.191,0.845,-34.552,1.752,9.571,5.586,35.798,5.228,-13.352,-2.738,0.0,37.469,38.004,9.662,1.781,-3.606,-3.169,-4.049,-3.654,-3.128,27.604,0.0,260.04,,270.0,270.0,-3.909,3.016,21.634,25.049
4606.0,3.191,0.845,-34.552,1.752,9.571,5.586,35.798,5.228,-13.352,-2.738,0.0,37.5,38.0,9.662,1.781,-3.349,-3.301,-3.959,-3.812,-3.128,27.604,0.0,260.04,,270.0,270.0,-3.62,3.019,21.627,25.069
4606.5,2.966,0.727,-35.052,1.729,9.603,5.586,35.798,5.228,-13.352,-2.738,0.0,37.5,38.0,9.754,1.819,-3.747,-3.377,-4.197,-3.98,-3.128,27.604,0.0,259.94,,270.0,270.0,-3.606,3.022,21.621,25.076
4607.0,2.966,0.727,-35.052,1.729,9.603,5.586,35.798,5.228,-13.352,-2.738,0.0,37.5,38.0,9.754,1.819,-4.079,-3.435,-4.536,-4.157,-3.128,27.604,0.0,259.94,,270.0,270.0,-3.825,3.021,21.621,25.071
4607.5,2.966,0.727,-35.052,1.729,9.603,5.586,35.798,5.228,-13.352,-2.738,0.0,37.5,38.0,9.754,1.819,-3.701,-3.199,-4.146,-3.635,-3.128,27.604,0.0,260.54,,270.0,270.0,-4.052,3.02,21.62,25.014
4608.0,2.966,0.727,-35.052,1.729,9.603,5.586,35.798,5.228,-13.352,-2.738,0.0,37.5,38.0,9.754,1.819,-3.299,-3.098,-3.9,-3.572,-3.128,27.604,0.0,260.54,,270.0,270.0,-3.67,3.019,21.611,25.003
4608.5,2.966,0.727,-35.052,1.729,9.603,5.571,35.736,5.212,-13.349,-2.744,0.0,37.464,38.032,9.754,1.819,-3.376,-3.168,-3.936,-3.786,-3.137,27.592,0.0,260.54,,270.0,270.0,-3.467,3.018,21.61,24.972
4609.0,2.966,0.727,-35.052,1.729,9.603,5.571,35.736,5.212,-13.349,-2.744,0.0,37.5,38.0,9.754,1.819,-3.788,-3.325,-4.206,-3.972,-3.137,27.592,0.0,260.54,,270.0,270.0,-3.566,3.017,21.606,24.955
4609.5,2.966,0.727,-35.052,1.729,9.603,5.571,35.736,5.212,-13.349,-2.744,0.0,37.5,38.0,9.754,1.819,-3.929,-3.371,-4.359,-4.006,-3.137,27.592,0.0,260.84,,270.0,270.0,-3.823,3.016,21.596,24.921
4610.0,2.563,0.665,-34.718,1.77,9.559,5.571,35.736,5.212,-13.349,-2.744,0.0,37.5,38.0,9.669,1.758,-3.618,-3.287,-4.209,-3.785,-3.137,27.592,0.0,260.84,,270.0,270.0,-3.916,3.016,21.608,24.989
4610.5,2.563,0.665,-34.718,1.77,9.559,5.571,35.736,5.212,-13.349,-2.744,0.0,37.5,38.0,9.669,1.758,-3.659,-3.114,-4.116,-3.695,-3.137,27.592,0.0,260.84,,270.0,270.0,-3.725,3.008,21.607,25.02
4611.0,2.563,0.665,-34.718,1.77,9.559,5.571,35.736,5.212,-13.349,-2.744,0.0,37.5,38.0,9.669,1.758,-3.679,-3.045,-4.12,-3.656,-3.137,27.592,0.0,260.84,,270.0,270.0,-3.646,3.001,21.625,25.062
4611.5,2.563,0.665,-34.718,1.77,9.559,5.571,35.736,5.212,-13.349,-2.744,0.0,37.5,38.0,9.669,1.758,-3.786,-3.111,-4.267,-3.818,-3.137,27.592,0.0,260.84,,270.0,270.0,-3.625,2.994,21.587,24.993
4612.0,2.563,0.665,-34.718,1.77,9.559,5.551,35.779,5.221,-13.306,-2.736,0.0,37.463,37.987,9.669,1.758,-3.97,-3.184,-4.431,-3.914,-3.132,27.595,0.0,260.84,,270.0,270.0,-3.746,2.987,21.592,25.004
4612.5,2.563,0.665,-34.718,1.77,9.559,5.551,35.779,5.221,-13.306,-2.736,0.0,37.5,38.0,9.669,1.758,-3.835,-3.223,-4.356,-3.87,-3.132,27.595,0.0,260.34,,270.0,270.0,-3.875,2.98,21.573,24.98
4613.0,3.093,0.739,-35.209,1.755,9.724,5.551,35.779,5.221,-13.306,-2.736,0.0,37.5,38.0,9.489,1.774,-3.652,-3.153,-4.228,-3.741,-3.132,27.595,0.0,260.34,,270.0,270.0,-3.821,2.973,21.59,24.934
4613.5,3.093,0.739,-35.209,1.755,9.724,5.551,35.779,5.221,-13.306,-2.736,0.0,37.5,38.0,9.489,1.774,-3.595,-3.118,-4.146,-3.689,-3.132,27.595,0.0,260.24,,270.0,270.0,-3.694,2.975,21.575,24.892
4614.0,3.093,0.739,-35.209,1.755,9.724,5.551,35.779,5.221,-13.306,-2.736,0.0,37.5,38.0,9.489,1.774,-3.63,-3.155,-4.087,-3.77,-3.132,27.595,0.0,260.24,,270.0,270.0,-3.637,2.977,21.583,24.905
4614.5,3.093,0.739,-35.209,1.755,9.724,5.551,35.779,5.221,-13.306,-2.736,0.0,37.5,38.0,9.489,1.774,-3.758,-3.267,-4.221,-3.964,-3.132,27.595,0.0,260.54,,270.0,270.0,-3.661,2.979,21.578,24.896
4615.0,3.093,0.739,-35.209,1.755,9.724,5.567,35.797,5.222,-13.286,-2.717,0.0,37.471,37.986,9.489,1.774,-3.793,-3.203,-4.248,-3.889,-3.114,27.604,0.0,260.54,,270.0,270.0,-3.802,2.981,21.569,24.897
4615.5,3.093,0.739,-35.209,1.755,9.724,5.567,35.797,5.222,-13.286,-2.717,0.0,37.5,38.0,9.489,1.774,-3.599,-3.115,-4.202,-3.782,-3.114,27.604,0.0,260.64,,270.0,270.0,-3.783,2.982,21.582,24.879
4616.0,3.093,0.739,-35.209,1.755,9.724,5.567,35.797,5.222,-13.286,-2.717,0.0,37.5,38.0,9.489,1.774,-3.564,-3.084,-4.13,-3.667,-3.114,27.604,0.0,260.64,,270.0,270.0,-3.675,2.984,21.578,24.924
4616.5,2.71,0.672,-35.209,1.793,9.679,5.567,35.797,5.222,-13.286,-2.717,0.0,37.5,38.0,9.603,1.655,-3.574,-3.145,-4.079,-3.769,-3.114,27.604,0.0,260.64,,270.0,270.0,-3.611,2.986,21.57,24.964
4617.0,2.71,0.672,-35.209,1.793,9.679,5.567,35.797,5.222,-13.286,-2.717,0.0,37.5,38.0,9.603,1.655,-3.689,-3.238,-4.133,-3.946,-3.114,27.604,0.0,260.64,,270.0,270.0,-3.642,2.981,21.574,24.922
4617.5,2.71,0.672,-35.209,1.793,9.679,5.567,35.797,5.222,-13.286,-2.717,0.0,37.5,38.0,9.603,1.655,-3.807,-3.265,-4.168,-3.913,-3.114,27.604,0.0,260.84,,270.0,270.0,-3.751,2.977,21.553,24.923
4618.0,2.71,0.672,-35.209,1.793,9.679,5.567,35.797,5.222,-13.286,-2.717,0.0,37.5,38.0,9.603,1.655,-3.723,-3.119,-4.147,-3.763,-3.114,27.604,0.0,260.84,,270.0,270.0,-3.788,2.973,21.573,24.999
4618.5,2.71,0.672,-35.209,1.793,9.679,5.55,35.787,5.209,-13.274,-2.729,0.0,37.46,37.998,9.603,1.655,-3.24,-3.081,-3.886,-3.542,-3.116,27.594,0.0,260.74,,270.0,270.0,-3.688,2.968,21.575,25.023
4619.0,2.71,0.672,-35.209,1.793,9.679,5.55,35.787,5.209,-13.274,-2.729,0.0,37.5,38.0,9.603,1.655,-3.356,-3.089,-3.859,-3.591,-3.116,27.594,0.0,260.74,,270.0,270.0,-3.437,2.964,21.571,25.006
4619.5,2.788,0.728,-34.211,1.808,9.655,5.55,35.787,5.209,-13.274,-2.729,0.0,37.5,38.0,9.71,1.541,-3.425,-3.169,-3.856,-3.703,-3.116,27.594,0.0,260.64,,270.0,270.0,-3.474,2.96,21.57,24.997
4620.0,2.788,0.728,-34.211,1.808,9.655,5.55,35.787,5.209,-13.274,-2.729,0.0,37.5,38.0,9.71,1.541,-3.571,-3.086,-3.922,-3.691,-3.116,27.594,0.0,260.64,,270.0,270.0,-3.538,2.957,21.579,24.99
4620.5,2.788,0.728,-34.211,1.808,9.655,5.55,35.787,5.209,-13.274,-2.729,0.0,37.5,38.0,9.71,1.541,-3.499,-2.998,-3.866,-3.623,-3.116,27.594,0.0,260.64,,270.0,270.0,-3.568,2.954,21.574,24.958
4621.0,2.788,0.728,-34.211,1.808,9.655,5.55,35.787,5.209,-13.274,-2.729,0.0,37.5,38.0,9.71,1.541,-3.193,-3.027,-3.731,-3.498,-3.116,27.594,0.0,260.64,,270.0,270.0,-3.496,2.952,21.569,24.982
4621.5,2.788,0.728,-34.211,1.808,9.655,5.569,35.754,5.196,-13.231,-2.721,0.0,37.463,37.986,9.71,1.541,-3.213,-3.014,-3.772,-3.589,-3.111,27.6,0.0,260.64,,270.0,270.0,-3.362,2.949,21.571,25.012
4622.0,2.788,0.728,-34.211,1.808,9.655,5.569,35.754,5.196,-13.231,-2.721,0.0,37.5,38.0,9.71,1.541,-3.503,-3.089,-3.941,-3.693,-3.111,27.6,0.0,260.64,,270.0,270.0,-3.397,2.946,21.58,25.019
4622.5,3.697,0.848,-35.209,1.652,9.64,5.569,35.754,5.196,-13.231,-2.721,0.0,37.5,38.0,9.661,1.7,-3.44,-2.962,-3.797,-3.533,-3.111,27.6,0.0,260.24,,270.0,270.0,-3.556,2.944,21.582,25.064
4623.0,3.697,0.848,-35.209,1.652,9.64,5.569,35.754,5.196,-13.231,-2.721,0.0,37.5,38.0,9.661,1.7,-3.246,-2.827,-3.704,-3.419,-3.111,27.6,0.0,260.24,,270.0,270.0,-3.433,2.956,21.551,25.062
4623.5,3.697,0.848,-35.209,1.652,9.64,5.569,35.754,5.196,-13.231,-2.721,0.0,37.5,38.0,9.661,1.7,-3.055,-2.879,-3.608,-3.484,-3.111,27.6,0.0,260.84,,270.0,270.0,-3.299,2.968,21.578,25.068
4624.0,3.697,0.848,-35.209,1.652,9.64,5.569,35.754,5.196,-13.231,-2.721,0.0,37.5,38.0,9.661,1.7,-3.125,-2.968,-3.663,-3.615,-3.111,27.6,0.0,260.84,,270.0,270.0,-3.257,2.98,21.568,25.039
4624.5,3.697,0.848,-35.209,1.652,9.64,5.569,35.754,5.196,-13.231,-2.721,0.0,37.5,38.0,9.661,1.7,-3.354,-3.068,-3.806,-3.741,-3.111,27.6,0.0,260.94,,270.0,270.0,-3.343,2.992,21.562,25.041
4625.0,3.697,0.848,-35.209,1.652,9.64,5.582,35.783,5.223,-13.173,-2.709,0.0,37.467,37.975,9.661,1.7,-3.476,-3.105,-3.885,-3.669,-3.107,27.6,0.0,260.94,,270.0,270.0,-3.492,3.003,21.573,24.988
4625.5,3.697,0.848,-35.209,1.652,9.64,5.582,35.783,5.223,-13.173,-2.709,0.0,37.5,38.0,9.661,1.7,-3.17,-2.844,-3.573,-3.373,-3.107,27.6,0.0,260.84,,270.0,270.0,-3.534,3.015,21.551,25.006
4626.0,3.041,0.781,-34.528,1.799,9.619,5.582,35.783,5.223,-13.173,-2.709,0.0,37.5,38.0,9.648,1.596,-3.118,-2.884,-3.603,-3.499,-3.107,27.6,0.0,260.84,,270.0,270.0,-3.24,3.026,21.556,24.997
4626.5,3.041,0.781,-34.528,1.799,9.619,5.582,35.783,5.223,-13.173,-2.709,0.0,37.5,38.0,9.648,1.596,-3.411,-3.01,-3.748,-3.665,-3.107,27.6,0.0,260.74,,270.0,270.0,-3.276,3.026,21.55,25.005
4627.0,3.041,0.781,-34.528,1.799,9.619,5.582,35.783,5.223,-13.173,-2.709,0.0,37.5,38.0,9.648,1.596,-3.561,-3.033,-3.95,-3.694,-3.107,27.6,0.0,260.74,,270.0,270.0,-3.458,3.026,21.537,25.032
4627.5,3.041,0.781,-34.528,1.799,9.619,5.582,35.783,5.223,-13.173,-2.709,0.0,37.5,38.0,9.648,1.596,-3.346,-2.984,-3.878,-3.566,-3.107,27.6,0.0,260.64,,270.0,270.0,-3.56,3.027,21.535,25.046
4628.0,3.041,0.781,-34.528,1.799,9.619,5.617,35.823,5.256,-13.143,-2.703,0.0,37.467,37.997,9.648,1.596,-3.288,-2.856,-3.795,-3.383,-3.101,27.614,0.0,260.64,,270.0,270.0,-3.444,3.027,21.53,25.025
4628.5,3.041,0.781,-34.528,1.799,9.619,5.617,35.823,5.256,-13.143,-2.703,0.0,37.5,38.0,9.648,1.596,-3.263,-2.851,-3.679,-3.419,-3.101,27.614,0.0,260.44,,270.0,270.0,-3.331,3.027,21.552,25.046
4629.0,2.696,0.729,-33.513,1.778,9.625,5.617,35.823,5.256,-13.143,-2.703,0.0,37.5,38.0,9.715,1.707,-3.313,-2.961,-3.754,-3.573,-3.101,27.614,0.0,260.44,,270.0,270.0,-3.303,3.027,21.539,25.056
4629.5,2.696,0.729,-33.513,1.778,9.625,5.617,35.823,5.256,-13.143,-2.703,0.0,37.5,38.0,9.715,1.707,-3.527,-3.046,-3.944,-3.625,-3.101,27.614,0.0,260.74,,270.0,270.0,-3.4,3.022,21.53,25.038
4630.0,2.696,0.729,-33.513,1.778,9.625,5.617,35.823,5.256,-13.143,-2.703,0.0,37.5,38.0,9.715,1.707,-3.394,-3.054,-3.781,-3.579,-3.101,27.614,0.0,260.74,,270.0,270.0,-3.536,3.017,21.522,25.048
4630.5,2.696,0.729,-33.513,1.778,9.625,5.617,35.823,5.256,-13.143,-2.703,0.0,37.5,38.0,9.715,1.707,-2.976,-2.97,-3.573,-3.366,-3.101,27.614,0.0,260.74,,270.0,270.0,-3.452,3.011,21.516,25.001
4631.0,2.696,0.729,-33.513,1.778,9.625,5.617,35.823,5.256,-13.143,-2.703,0.0,37.5,38.0,9.715,1.707,-3.081,-2.866,-3.579,-3.333,-3.101,27.614,0.0,260.74,,270.0,270.0,-3.221,3.006,21.523,24.98
4631.5,2.696,0.729,-33.513,1.778,9.625,5.557,35.77,5.205,-13.145,-2.723,0.0,37.465,38.014,9.715,1.707,-3.179,-2.922,-3.658,-3.504,-3.116,27.591,0.0,260.94,,270.0,270.0,-3.215,3.001,21.529,24.967
4632.0,2.696,0.729,-33.513,1.778,9.625,5.557,35.77,5.205,-13.145,-2.723,0.0,37.5,38.0,9.715,1.707,-3.346,-2.909,-3.909,-3.552,-3.116,27.591,0.0,260.94,,270.0,270.0,-3.315,2.996,21.527,24.941
4632.5,2.972,0.702,-35.209,1.794,9.664,5.557,35.77,5.205,-13.145,-2.723,0.0,37.5,38.0,9.648,1.66,-3.385,-2.957,-3.814,-3.446,-3.116,27.591,0.0,260.74,,270.0,270.0,-3.429,2.991,21.519,24.897
4633.0,2.972,0.702,-35.209,1.794,9.664,5.557,35.77,5.205,-13.145,-2.723,0.0,37.5,38.0,9.648,1.66,-3.092,-2.766,-3.611,-3.31,-3.116,27.591,0.0,260.74,,270.0,270.0,-3.4,2.991,21.529,24.889
4633.5,2.972,0.702,-35.209,1.794,9.664,5.557,35.77,5.205,-13.145,-2.723,0.0,37.5,38.0,9.648,1.66,-3.002,-2.735,-3.557,-3.26,-3.116,27.591,0.0,261.14,,270.0,270.0,-3.195,2.991,21.521,24.919
4634.0,2.972,0.702,-35.209,1.794,9.664,5.557,35.77,5.205,-13.145,-2.723,0.0,37.5,38.0,9.648,1.66,-3.094,-2.824,-3.569,-3.384,-3.116,27.591,0.0,261.14,,270.0,270.0,-3.139,2.99,21.531,24.923
4634.5,2.972,0.702,-35.209,1.794,9.664,5.571,35.773,5.226,-13.111,-2.708,0.0,37.462,37.972,9.648,1.66,-3.234,-2.902,-3.708,-3.576,-3.101,27.601,0.0,260.54,,270.0,270.0,-3.218,2.99,21.512,24.929
4635.0,2.972,0.702,-35.209,1.794,9.664,5.571,35.773,5.226,-13.111,-2.708,0.0,37.5,38.0,9.648,1.66,-3.313,-2.952,-3.77,-3.633,-3.101,27.601,0.0,260.54,,270.0,270.0,-3.355,2.99,21.516,24.973
4635.5,2.557,0.667,-34.125,1.857,9.608,5.571,35.773,5.226,-13.111,-2.708,0.0,37.5,38.0,9.687,1.566,-3.276,-2.888,-3.635,-3.449,-3.101,27.601,0.0,260.34,,270.0,270.0,-3.417,2.989,21.519,25.028
4636.0,2.557,0.667,-34.125,1.857,9.608,5.571,35.773,5.226,-13.111,-2.708,0.0,37.5,38.0,9.687,1.566,-3.26,-2.716,-3.598,-3.317,-3.101,27.601,0.0,260.34,,270.0,270.0,-3.312,2.982,21.488,25.076
4636.5,2.557,0.667,-34.125,1.857,9.608,5.571,35.773,5.226,-13.111,-2.708,0.0,37.5,38.0,9.687,1.566,-2.929,-2.666,-3.566,-3.258,-3.101,27.601,0.0,260.64,,270.0,270.0,-3.222,2.975,21.5,25.014
4637.0,2.557,0.667,-34.125,1.857,9.608,5.571,35.773,5.226,-13.111,-2.708,0.0,37.5,38.0,9.687,1.566,-3.134,-2.708,-3.698,-3.406,-3.101,27.601,0.0,260.64,,270.0,270.0,-3.105,2.968,21.514,25.063
4637.5,2.557,0.667,-34.125,1.857,9.608,5.571,35.773,5.226,-13.111,-2.708,0.0,37.5,38.0,9.687,1.566,-3.24,-2.862,-3.748,-3.54,-3.101,27.601,0.0,261.04,,270.0,270.0,-3.236,2.962,21.483,25.07
4638.0,2.557,0.667,-34.125,1.857,9.608,5.573,35.806,5.228,-13.081,-2.711,0.0,37.456,37.993,9.687,1.566,-3.367,-2.812,-3.864,-3.465,-3.107,27.604,0.0,261.04,,270.0,270.0,-3.348,2.955,21.49,25.104
4638.5,2.557,0.667,-34.125,1.857,9.608,5.573,35.806,5.228,-13.081,-2.711,0.0,37.5,38.0,9.687,1.566,-3.163,-2.77,-3.596,-3.214,-3.107,27.604,0.0,260.74,,270.0,270.0,-3.377,2.949,21.499,25.113
4639.0,2.781,0.711,-34.732,1.799,9.539,5.573,35.806,5.228,-13.081,-2.711,0.0,37.5,38.0,9.632,1.751,-3.03,-2.672,-3.418,-3.187,-3.107,27.604,0.0,260.74,,270.0,270.0,-3.186,2.942,21.5,25.121
4639.5,2.781,0.711,-34.732,1.799,9.539,5.573,35.806,5.228,-13.081,-2.711,0.0,37.5,38.0,9.632,1.751,-3.046,-2.738,-3.395,-3.262,-3.107,27.604,0.0,260.54,,270.0,270.0,-3.077,2.939,21.472,25.065
4640.0,2.781,0.711,-34.732,1.799,9.539,5.573,35.806,5.228,-13.081,-2.711,0.0,37.5,38.0,9.632,1.751,-3.099,-2.768,-3.448,-3.385,-3.107,27.604,0.0,260.54,,270.0,270.0,-3.11,2.937,21.487,25.06
4640.5,2.781,0.711,-34.732,1.799,9.539,5.573,35.806,5.228,-13.081,-2.711,0.0,37.5,38.0,9.632,1.751,-3.083,-2.782,-3.591,-3.376,-3.107,27.604,0.0,260.44,,270.0,270.0,-3.175,2.934,21.465,25.071
4641.0,2.781,0.711,-34.732,1.799,9.539,5.567,35.813,5.217,-13.064,-2.713,0.0,37.462,38.003,9.632,1.751,-2.979,-2.71,-3.522,-3.225,-3.102,27.598,0.0,260.44,,270.0,270.0,-3.208,2.932,21.476,25.109
4641.5,2.781,0.711,-34.732,1.799,9.539,5.567,35.813,5.217,-13.064,-2.713,0.0,37.5,38.0,9.632,1.751,-3.026,-2.624,-3.455,-3.128,-3.102,27.598,0.0,260.34,,270.0,270.0,-3.109,2.929,21.474,25.142
4642.0,3.213,0.811,-34.951,1.772,9.657,5.567,35.813,5.217,-13.064,-2.713,0.0,37.5,38.0,9.664,1.644,-3.01,-2.579,-3.413,-3.104,-3.102,27.598,0.0,260.34,,270.0,270.0,-3.058,2.927,21.487,25.167
4642.5,3.213,0.811,-34.951,1.772,9.657,5.567,35.813,5.217,-13.064,-2.713,0.0,37.5,38.0,9.664,1.644,-3.051,-2.693,-3.418,-3.247,-3.102,27.598,0.0,260.44,,270.0,270.0,-3.026,2.932,21.462,25.187
4643.0,3.213,0.811,-34.951,1.772,9.657,5.567,35.813,5.217,-13.064,-2.713,0.0,37.5,38.0,9.664,1.644,-3.106,-2.677,-3.544,-3.28,-3.102,27.598,0.0,260.44,,270.0,270.0,-3.102,2.936,21.462,25.146
4643.5,3.213,0.811,-34.951,1.772,9.657,5.567,35.813,5.217,-13.064,-2.713,0.0,37.5,38.0,9.664,1.644,-3.109,-2.685,-3.552,-3.335,-3.102,27.598,0.0,260.44,,270.0,270.0,-3.152,2.941,21.463,25.163
4644.0,3.213,0.811,-34.951,1.772,9.657,5.567,35.813,5.217,-13.064,-2.713,0.0,37.5,38.0,9.664,1.644,-2.967,-2.596,-3.429,-3.113,-3.102,27.598,0.0,260.44,,270.0,270.0,-3.17,2.945,21.462,25.171
4644.5,3.213,0.811,-34.951,1.772,9.657,5.581,35.799,5.228,-13.033,-2.715,0.0,37.458,37.981,9.664,1.644,-2.968,-2.614,-3.349,-3.163,-3.104,27.609,0.0,260.34,,270.0,270.0,-3.026,2.95,21.468,25.165
4645.0,3.213,0.811,-34.951,1.772,9.657,5.581,35.799,5.228,-13.033,-2.715,0.0,37.5,38.0,9.664,1.644,-3.013,-2.712,-3.425,-3.357,-3.104,27.609,0.0,260.34,,270.0,270.0,-3.023,2.954,21.447,25.19
4645.5,2.931,0.754,-34.654,1.809,9.651,5.581,35.799,5.228,-13.033,-2.715,0.0,37.5,38.0,9.667,1.66,-3.159,-2.78,-3.499,-3.388,-3.104,27.609,0.0,260.24,,270.0,270.0,-3.127,2.958,21.473,25.162
4646.0,2.931,0.754,-34.654,1.809,9.651,5.581,35.799,5.228,-13.033,-2.715,0.0,37.5,38.0,9.667,1.66,-3.131,-2.768,-3.41,-3.341,-3.104,27.609,0.0,260.24,,270.0,270.0,-3.206,2.958,21.475,25.106
4646.5,2.931,0.754,-34.654,1.809,9.651,5.581,35.799,5.228,-13.033,-2.715,0.0,37.5,38.0,9.667,1.66,-3.001,-2.682,-3.355,-3.226,-3.104,27.609,0.0,260.34,,270.0,270.0,-3.162,2.957,21.459,25.004
4647.0,2.931,0.754,-34.654,1.809,9.651,5.581,35.799,5.228,-13.033,-2.715,0.0,37.5,38.0,9.667,1.66,-2.747,-2.665,-3.239,-3.235,-3.104,27.609,0.0,260.34,,270.0,270.0,-3.066,2.957,21.466,24.991
4647.5,2.931,0.754,-34.654,1.809,9.651,5.565,35.775,5.207,-13.001,-2.718,0.0,37.458,37.96,9.667,1.66,-2.881,-2.695,-3.329,-3.308,-3.111,27.602,0.0,260.74,,270.0,270.0,-2.972,2.956,21.463,24.937
4648.0,2.931,0.754,-34.654,1.809,9.651,5.565,35.775,5.207,-13.001,-2.718,0.0,37.5,38.0,9.667,1.66,-2.965,-2.696,-3.395,-3.388,-3.111,27.602,0.0,260.74,,270.0,270.0,-3.053,2.956,21.465,24.961
4648.5,2.4,0.657,-34.119,1.785,9.553,5.565,35.775,5.207,-13.001,-2.718,0.0,37.5,38.0,9.695,1.705,-2.995,-2.765,-3.335,-3.321,-3.111,27.602,0.0,260.64,,270.0,270.0,-3.111,2.956,21.473,24.858
4649.0,2.4,0.657,-34.119,1.785,9.553,5.565,35.775,5.207,-13.001,-2.718,0.0,37.5,38.0,9.695,1.705,-2.953,-2.635,-3.252,-3.17,-3.111,27.602,0.0,260.64,,270.0,270.0,-3.104,2.947,21.473,24.811
4649.5,2.4,0.657,-34.119,1.785,9.553,5.565,35.775,5.207,-13.001,-2.718,0.0,37.5,38.0,9.695,1.705,-2.903,-2.568,-3.204,-3.088,-3.111,27.602,0.0,261.04,,270.0,270.0,-3.003,2.938,21.462,24.795
4650.0,2.4,0.657,-34.119,1.785,9.553,5.565,35.775,5.207,-13.001,-2.718,0.0,37.5,38.0,9.695,1.705,-2.757,-2.55,-3.151,-3.123,-3.111,27.602,0.0,261.04,,270.0,270.0,-2.941,2.929,21.478,24.792
4650.5,2.4,0.657,-34.119,1.785,9.553,5.565,35.784,5.22,-12.95,-2.708,0.0,37.461,38.021,9.695,1.705,-2.734,-2.602,-3.142,-3.237,-3.109,27.599,0.0,260.34,,270.0,270.0,-2.895,2.92,21.458,24.811
4651.0,2.4,0.657,-34.119,1.785,9.553,5.565,35.784,5.22,-12.95,-2.708,0.0,37.5,38.0,9.695,1.705,-2.874,-2.633,-3.248,-3.302,-3.109,27.599,0.0,260.34,,270.0,270.0,-2.929,2.912,21.473,24.834
4651.5,2.4,0.657,-34.119,1.785,9.553,5.565,35.784,5.22,-12.95,-2.708,0.0,37.5,38.0,9.695,1.705,-2.776,-2.564,-3.083,-3.009,-3.109,27.599,0.0,260.34,,270.0,270.0,-3.014,2.903,21.449,24.817
4652.0,3.129,0.73,-35.209,1.673,9.634,5.565,35.784,5.22,-12.95,-2.708,0.0,37.5,38.0,9.682,1.757,-2.684,-2.399,-3.035,-2.903,-3.109,27.599,0.0,260.34,,270.0,270.0,-2.858,2.895,21.462,24.765
4652.5,3.129,0.73,-35.209,1.673,9.634,5.565,35.784,5.22,-12.95,-2.708,0.0,37.5,38.0,9.682,1.757,-2.472,-2.45,-2.933,-2.904,-3.109,27.599,0.0,260.84,,270.0,270.0,-2.755,2.899,21.447,24.892
4653.0,3.129,0.73,-35.209,1.673,9.634,5.565,35.784,5.22,-12.95,-2.708,0.0,37.5,38.0,9.682,1.757,-2.571,-2.458,-3.067,-3.036,-3.109,27.599,0.0,260.84,,270.0,270.0,-2.69,2.903,21.454,24.969
4653.5,3.129,0.73,-35.209,1.673,9.634,5.565,35.784,5.22,-12.95,-2.708,0.0,37.5,38.0,9.682,1.757,-2.765,-2.498,-3.287,-3.07,-3.109,27.599,0.0,261.04,,270.0,270.0,-2.783,2.906,21.456,25.087
4654.0,3.129,0.73,-35.209,1.673,9.634,5.557,35.821,5.224,-12.89,-2.709,0.0,37.469,37.998,9.682,1.757,-2.706,-2.542,-3.212,-2.976,-3.095,27.606,0.0,261.04,,270.0,270.0,-2.905,2.91,21.463,25.097
4654.5,3.129,0.73,-35.209,1.673,9.634,5.557,35.821,5.224,-12.89,-2.709,0.0,37.5,38.0,9.682,1.757,-2.753,-2.364,-3.108,-2.867,-3.095,27.606,0.0,260.94,,270.0,270.0,-2.859,2.914,21.446,25.084
4655.0,2.81,0.699,-34.339,1.744,9.675,5.557,35.821,5.224,-12.89,-2.709,0.0,37.5,38.0,9.739,1.645,-2.61,-2.311,-3.019,-2.897,-3.095,27.606,0.0,260.94,,270.0,270.0,-2.773,2.917,21.449,25.084
4655.5,2.81,0.699,-34.339,1.744,9.675,5.557,35.821,5.224,-12.89,-2.709,0.0,37.5,38.0,9.739,1.645,-2.639,-2.418,-3.053,-3.058,-3.095,27.606,0.0,260.94,,270.0,270.0,-2.709,2.915,21.446,25.169
4656.0,2.81,0.699,-34.339,1.744,9.675,5.557,35.821,5.224,-12.89,-2.709,0.0,37.5,38.0,9.739,1.645,-2.774,-2.427,-3.218,-3.02,-3.095,27.606,0.0,260.94,,270.0,270.0,-2.792,2.914,21.455,25.199
4656.5,2.81,0.699,-34.339,1.744,9.675,5.557,35.821,5.224,-12.89,-2.709,0.0,37.5,38.0,9.739,1.645,-2.59,-2.467,-3.064,-2.885,-3.095,27.606,0.0,260.94,,270.0,270.0,-2.86,2.912,21.442,25.159
4657.0,2.81,0.699,-34.339,1.744,9.675,5.555,35.805,5.201,-12.888,-2.712,0.0,37.462,38.035,9.739,1.645,-2.653,-2.286,-2.952,-2.744,-3.098,27.589,0.0,260.94,,270.0,270.0,-2.751,2.91,21.426,25.135
4657.5,2.81,0.699,-34.339,1.744,9.675,5.555,35.805,5.201,-12.888,-2.712,0.0,37.5,38.0,9.739,1.645,-2.461,-2.298,-2.826,-2.722,-3.098,27.589,0.0,260.34,,270.0,270.0,-2.659,2.909,21.443,25.083
4658.0,2.81,0.699,-34.339,1.744,9.675,5.555,35.805,5.201,-12.888,-2.712,0.0,37.5,38.0,9.739,1.645,-2.51,-2.319,-2.907,-2.821,-3.098,27.589,0.0,260.34,,270.0,270.0,-2.577,2.907,21.425,25.046
4658.5,2.327,0.526,-35.209,1.761,9.632,5.555,35.805,5.201,-12.888,-2.712,0.0,37.5,38.0,9.6,1.73,-2.873,-2.407,-3.16,-3.023,-3.098,27.589,0.0,261.24,,270.0,270.0,-2.639,2.905,21.443,25.033
4659.0,2.327,0.526,-35.209,1.761,9.632,5.555,35.805,5.201,-12.888,-2.712,0.0,37.5,38.0,9.6,1.73,-2.608,-2.37,-3.048,-2.897,-3.098,27.589,0.0,261.24,,270.0,270.0,-2.866,2.896,21.429,25.023
4659.5,2.327,0.526,-35.209,1.761,9.632,5.555,35.805,5.201,-12.888,-2.712,0.0,37.5,38.0,9.6,1.73,-2.464,-2.201,-2.93,-2.629,-3.098,27.589,0.0,261.04,,270.0,270.0,-2.731,2.887,21.454,24.998
4660.0,2.327,0.526,-35.209,1.761,9.632,5.555,35.805,5.201,-12.888,-2.712,0.0,37.5,38.0,9.6,1.73,-2.493,-2.114,-2.857,-2.622,-3.098,27.589,0.0,261.04,,270.0,270.0,-2.556,2.877,21.427,24.957
4660.5,2.327,0.526,-35.209,1.761,9.632,5.558,35.779,5.21,-12.852,-2.709,0.0,37.467,38.009,9.6,1.73,-2.552,-2.255,-2.914,-2.857,-3.091,27.598,0.0,259.94,,270.0,270.0,-2.522,2.868,21.433,24.926
4661.0,2.327,0.526,-35.209,1.761,9.632,5.558,35.779,5.21,-12.852,-2.709,0.0,37.5,38.0,9.6,1.73,-2.727,-2.344,-3.193,-2.933,-3.091,27.598,0.0,259.94,,270.0,270.0,-2.644,2.859,21.434,24.869
4661.5,3.281,0.83,-34.71,1.748,9.597,5.558,35.779,5.21,-12.852,-2.709,0.0,37.5,38.0,9.726,1.847,-2.618,-2.434,-3.036,-2.905,-3.091,27.598,0.0,260.04,,270.0,270.0,-2.799,2.851,21.424,24.903
4662.0,3.281,0.83,-34.71,1.748,9.597,5.558,35.779,5.21,-12.852,-2.709,0.0,37.5,38.0,9.726,1.847,-2.195,-2.149,-2.645,-2.465,-3.091,27.598,0.0,260.04,,270.0,270.0,-2.748,2.858,21.432,24.944
4662.5,3.281,0.83,-34.71,1.748,9.597,5.558,35.779,5.21,-12.852,-2.709,0.0,37.5,38.0,9.726,1.847,-2.297,-2.155,-2.657,-2.599,-3.091,27.598,0.0,261.04,,270.0,270.0,-2.363,2.865,21.409,24.984
4663.0,3.281,0.83,-34.71,1.748,9.597,5.558,35.779,5.21,-12.852,-2.709,0.0,37.5,38.0,9.726,1.847,-2.459,-2.235,-2.874,-2.804,-3.091,27.598,0.0,261.04,,270.0,270.0,-2.427,2.872,21.423,25.021
4663.5,3.281,0.83,-34.71,1.748,9.597,5.575,35.798,5.233,-12.82,-2.716,0.0,37.471,38.01,9.726,1.847,-2.615,-2.271,-3.012,-2.823,-3.107,27.583,0.0,261.04,,270.0,270.0,-2.593,2.878,21.416,24.984
4664.0,3.281,0.83,-34.71,1.748,9.597,5.575,35.798,5.233,-12.82,-2.716,0.0,37.5,38.0,9.726,1.847,-2.579,-2.11,-2.89,-2.642,-3.107,27.583,0.0,261.04,,270.0,270.0,-2.68,2.885,21.416,24.958
4664.5,3.281,0.83,-34.71,1.748,9.597,5.575,35.798,5.233,-12.82,-2.716,0.0,37.5,38.0,9.726,1.847,-2.247,-1.96,-2.729,-2.451,-3.107,27.583,0.0,260.94,,270.0,270.0,-2.555,2.891,21.418,24.863
4665.0,3.081,0.803,-34.231,1.758,9.637,5.575,35.798,5.233,-12.82,-2.716,0.0,37.5,38.0,9.632,1.625,-2.165,-1.971,-2.684,-2.495,-3.107,27.583,0.0,260.94,,270.0,270.0,-2.347,2.898,21.411,24.847
4665.5,3.081,0.803,-34.231,1.758,9.637,5.575,35.798,5.233,-12.82,-2.716,0.0,37.5,38.0,9.632,1.625,-2.262,-2.081,-2.723,-2.727,-3.107,27.583,0.0,260.44,,270.0,270.0,-2.329,2.901,21.405,24.802
4666.0,3.081,0.803,-34.231,1.758,9.637,5.575,35.798,5.233,-12.82,-2.716,0.0,37.5,38.0,9.632,1.625,-2.571,-2.284,-2.938,-2.795,-3.107,27.583,0.0,260.44,,270.0,270.0,-2.448,2.904,21.394,24.801
4666.5,3.081,0.803,-34.231,1.758,9.637,5.575,35.798,5.233,-12.82,-2.716,0.0,37.5,38.0,9.632,1.625,-2.313,-2.081,-2.703,-2.513,-3.107,27.583,0.0,260.14,,270.0,270.0,-2.647,2.907,21.39,24.797
4667.0,3.081,0.803,-34.231,1.758,9.637,5.556,35.828,5.227,-12.792,-2.72,0.0,37.471,38.019,9.632,1.625,-2.194,-1.921,-2.56,-2.426,-3.11,27.584,0.0,260.14,,270.0,270.0,-2.403,2.909,21.388,24.801
4667.5,3.081,0.803,-34.231,1.758,9.637,5.556,35.828,5.227,-12.792,-2.72,0.0,37.5,38.0,9.632,1.625,-2.039,-1.944,-2.505,-2.422,-3.11,27.584,0.0,259.84,,270.0,270.0,-2.275,2.912,21.406,24.858
4668.0,3.224,0.735,-35.209,1.7,9.656,5.556,35.828,5.227,-12.792,-2.72,0.0,37.5,38.0,9.651,1.768,-2.126,-2.023,-2.6,-2.614,-3.11,27.584,0.0,259.84,,270.0,270.0,-2.227,2.915,21.381,24.827
4668.5,3.224,0.735,-35.209,1.7,9.656,5.556,35.828,5.227,-12.792,-2.72,0.0,37.5,38.0,9.651,1.768,-2.342,-2.156,-2.733,-2.781,-3.11,27.584,0.0,260.14,,270.0,270.0,-2.341,2.92,21.393,24.841
4669.0,3.224,0.735,-35.209,1.7,9.656,5.556,35.828,5.227,-12.792,-2.72,0.0,37.5,38.0,9.651,1.768,-2.45,-2.216,-2.735,-2.774,-3.11,27.584,0.0,260.14,,270.0,270.0,-2.503,2.925,21.387,24.861
4669.5,3.224,0.735,-35.209,1.7,9.656,5.556,35.828,5.227,-12.792,-2.72,0.0,37.5,38.0,9.651,1.768,-2.11,-1.86,-2.408,-2.305,-3.11,27.584,0.0,260.44,,270.0,270.0,-2.544,2.93,21.377,24.906
4670.0,3.224,0.735,-35.209,1.7,9.656,5.567,35.784,5.2,-12.749,-2.723,0.0,37.469,38.008,9.651,1.768,-2.024,-1.878,-2.339,-2.343,-3.106,27.577,0.0,260.44,,270.0,270.0,-2.171,2.935,21.373,24.919
4670.5,3.224,0.735,-35.209,1.7,9.656,5.567,35.784,5.2,-12.749,-2.723,0.0,37.5,38.0,9.651,1.768,-2.157,-1.966,-2.505,-2.537,-3.106,27.577,0.0,260.04,,270.0,270.0,-2.146,2.94,21.366,24.959
4671.0,3.224,0.735,-35.209,1.7,9.656,5.567,35.784,5.2,-12.749,-2.723,0.0,37.5,38.0,9.651,1.768,-2.232,-2.094,-2.574,-2.644,-3.106,27.577,0.0,260.04,,270.0,270.0,-2.291,2.944,21.369,24.956
4671.5,2.451,0.653,-33.353,1.767,9.605,5.567,35.784,5.2,-12.749,-2.723,0.0,37.5,38.0,9.836,1.67,-2.197,-1.966,-2.631,-2.387,-3.106,27.577,0.0,261.34,,270.0,270.0,-2.386,2.949,21.367,24.988
4672.0,2.451,0.653,-33.353,1.767,9.605,5.567,35.784,5.2,-12.749,-2.723,0.0,37.5,38.0,9.836,1.67,-1.877,-1.785,-2.309,-2.117,-3.106,27.577,0.0,261.34,,270.0,270.0,-2.295,2.941,21.365,24.988
4672.5,2.451,0.653,-33.353,1.767,9.605,5.567,35.784,5.2,-12.749,-2.723,0.0,37.5,38.0,9.836,1.67,-1.802,-1.785,-2.123,-2.096,-3.106,27.577,0.0,261.34,,270.0,270.0,-2.022,2.933,21.372,24.984
4673.0,2.451,0.653,-33.353,1.767,9.605,5.567,35.784,5.2,-12.749,-2.723,0.0,37.5,38.0,9.836,1.67,-2.098,-1.887,-2.468,-2.438,-3.106,27.577,0.0,261.34,,270.0,270.0,-1.951,2.925,21.363,24.974
4673.5,2.451,0.653,-33.353,1.767,9.605,5.541,35.8,5.216,-12.702,-2.718,0.0,37.49,38.029,9.836,1.67,-2.053,-1.916,-2.464,-2.42,-3.103,27.587,0.0,261.34,,270.0,270.0,-2.223,2.917,21.366,24.94
4674.0,2.451,0.653,-33.353,1.767,9.605,5.541,35.8,5.216,-12.702,-2.718,0.0,37.5,38.0,9.836,1.67,-1.89,-1.821,-2.327,-2.221,-3.103,27.587,0.0,261.34,,270.0,270.0,-2.213,2.909,21.34,24.902
4674.5,3.549,0.869,-35.209,1.695,9.621,5.541,35.8,5.216,-12.702,-2.718,0.0,37.5,38.0,9.589,1.798,-1.969,-1.59,-2.297,-2.072,-3.103,27.587,0.0,260.94,,270.0,270.0,-2.065,2.902,21.352,24.904
4675.0,3.549,0.869,-35.209,1.695,9.621,5.541,35.8,5.216,-12.702,-2.718,0.0,37.5,38.0,9.589,1.798,-1.914,-1.661,-2.227,-2.159,-3.103,27.587,0.0,260.94,,270.0,270.0,-1.982,2.912,21.345,24.912
4675.5,3.549,0.869,-35.209,1.695,9.621,5.541,35.8,5.216,-12.702,-2.718,0.0,37.5,38.0,9.589,1.798,-2.051,-1.801,-2.319,-2.356,-3.103,27.587,0.0,261.54,,270.0,270.0,-1.99,2.923,21.336,24.931
4676.0,3.549,0.869,-35.209,1.695,9.621,5.541,35.8,5.216,-12.702,-2.718,0.0,37.5,38.0,9.589,1.798,-2.201,-1.878,-2.51,-2.42,-3.103,27.587,0.0,261.54,,270.0,270.0,-2.132,2.933,21.329,24.895
4676.5,3.549,0.869,-35.209,1.695,9.621,5.552,35.842,5.213,-12.684,-2.717,0.0,37.479,38.046,9.589,1.798,-1.94,-1.853,-2.411,-2.28,-3.105,27.583,0.0,260.94,,270.0,270.0,-2.253,2.943,21.323,24.915
4677.0,3.549,0.869,-35.209,1.695,9.621,5.552,35.842,5.213,-12.684,-2.717,0.0,37.5,38.0,9.589,1.798,-1.719,-1.55,-2.09,-1.978,-3.105,27.583,0.0,260.94,,270.0,270.0,-2.121,2.953,21.317,24.878
4677.5,2.527,0.684,-33.503,1.74,9.643,5.552,35.842,5.213,-12.684,-2.717,0.0,37.5,38.0,9.736,1.645,-1.893,-1.664,-2.185,-2.188,-3.105,27.583,0.0,261.14,,270.0,270.0,-1.834,2.963,21.323,24.887
4678.0,2.527,0.684,-33.503,1.74,9.643,5.552,35.842,5.213,-12.684,-2.717,0.0,37.5,38.0,9.736,1.645,-2.109,-1.826,-2.453,-2.394,-3.105,27.583,0.0,261.14,,270.0,270.0,-1.983,2.956,21.309,24.858
4678.5,2.527,0.684,-33.503,1.74,9.643,5.552,35.842,5.213,-12.684,-2.717,0.0,37.5,38.0,9.736,1.645,-2.243,-1.856,-2.567,-2.411,-3.105,27.583,0.0,261.04,,270.0,270.0,-2.196,2.949,21.319,24.848
4679.0,2.527,0.684,-33.503,1.74,9.643,5.552,35.842,5.213,-12.684,-2.717,0.0,37.5,38.0,9.736,1.645,-2.041,-1.733,-2.429,-2.236,-3.105,27.583,0.0,261.04,,270.0,270.0,-2.269,2.942,21.317,24.857
4679.5,2.527,0.684,-33.503,1.74,9.643,5.552,35.842,5.213,-12.684,-2.717,0.0,37.5,38.0,9.736,1.645,-1.753,-1.64,-2.26,-2.075,-3.105,27.583,0.0,260.24,,270.0,270.0,-2.11,2.935,21.304,24.856
4680.0,2.527,0.684,-33.503,1.74,9.643,5.579,35.815,5.236,-12.662,-2.707,0.0,37.495,38.064,9.736,1.645,-1.734,-1.742,-2.163,-2.201,-3.096,27.582,0.0,260.24,,270.0,270.0,-1.932,2.928,21.301,24.802
4680.5,2.527,0.684,-33.503,1.74,9.643,5.579,35.815,5.236,-12.662,-2.707,0.0,37.5,38.1,9.736,1.645,-2.007,-1.894,-2.448,-2.487,-3.096,27.582,0.0,260.24,,270.0,270.0,-1.96,2.922,21.32,24.773
4681.0,2.796,0.755,-33.467,1.764,9.639,5.579,35.815,5.236,-12.662,-2.707,0.0,37.5,38.1,9.778,1.669,-2.065,-1.924,-2.356,-2.317,-3.096,27.582,0.0,260.24,,270.0,270.0,-2.209,2.915,21.335,24.827
4681.5,2.796,0.755,-33.467,1.764,9.639,5.579,35.815,5.236,-12.662,-2.707,0.0,37.5,38.1,9.778,1.669,-1.848,-1.741,-2.132,-2.077,-3.096,27.582,0.0,260.54,,270.0,270.0,-2.166,2.913,21.312,24.85
4682.0,2.796,0.755,-33.467,1.764,9.639,5.579,35.815,5.236,-12.662,-2.707,0.0,37.5,38.1,9.778,1.669,-1.595,-1.668,-2.041,-2.177,-3.096,27.582,0.0,260.54,,270.0,270.0,-1.95,2.911,21.318,24.833
4682.5,2.796,0.755,-33.467,1.764,9.639,5.579,35.815,5.236,-12.662,-2.707,0.0,37.5,38.1,9.778,1.669,-1.809,-1.738,-2.191,-2.287,-3.096,27.582,0.0,260.84,,270.0,270.0,-1.87,2.91,21.312,24.828
4683.0,2.796,0.755,-33.467,1.764,9.639,5.519,35.807,5.238,-12.634,-2.695,0.0,37.485,38.102,9.778,1.669,-2.045,-1.847,-2.356,-2.459,-3.101,27.583,0.0,260.84,,270.0,270.0,-2.006,2.908,21.324,24.802
4683.5,2.796,0.755,-33.467,1.764,9.639,5.519,35.807,5.238,-12.634,-2.695,0.0,37.5,38.1,9.778,1.669,-2.199,-1.89,-2.52,-2.429,-3.101,27.583,0.0,260.74,,270.0,270.0,-2.177,2.906,21.323,24.798
4684.0,3.317,0.806,-35.095,1.799,9.631,5.519,35.807,5.238,-12.634,-2.695,0.0,37.5,38.1,9.636,1.63,-1.84,-1.724,-2.317,-2.135,-3.101,27.583,0.0,260.74,,270.0,270.0,-2.259,2.904,21.342,24.791
4684.5,3.317,0.806,-35.095,1.799,9.631,5.519,35.807,5.238,-12.634,-2.695,0.0,37.5,38.1,9.636,1.63,-1.881,-1.658,-2.24,-2.157,-3.101,27.583,0.0,260.94,,270.0,270.0,-2.004,2.911,21.339,24.773
4685.0,3.317,0.806,-35.095,1.799,9.631,5.519,35.807,5.238,-12.634,-2.695,0.0,37.5,38.1,9.636,1.63,-1.924,-1.847,-2.336,-2.441,-3.101,27.583,0.0,260.94,,270.0,270.0,-1.984,2.917,21.327,24.757
4685.5,3.317,0.806,-35.095,1.799,9.631,5.519,35.807,5.238,-12.634,-2.695,0.0,37.5,38.1,9.636,1.63,-2.071,-1.888,-2.571,-2.435,-3.101,27.583,0.0,260.24,,270.0,270.0,-2.137,2.924,21.342,24.749
4686.0,3.317,0.806,-35.095,1.799,9.631,5.519,35.807,5.238,-12.634,-2.695,0.0,37.5,38.1,9.636,1.63,-2.138,-1.85,-2.509,-2.355,-3.101,27.583,0.0,260.24,,270.0,270.0,-2.241,2.93,21.342,24.738
4686.5,3.317,0.806,-35.095,1.799,9.631,5.58,35.87,5.247,-12.606,-2.716,0.0,37.495,38.092,9.636,1.63,-1.805,-1.761,-2.322,-2.204,-3.107,27.57,0.0,260.44,,270.0,270.0,-2.213,2.937,21.342,24.795
4687.0,3.317,0.806,-35.095,1.799,9.631,5.58,35.87,5.247,-12.606,-2.716,0.0,37.5,38.1,9.636,1.63,-1.78,-1.693,-2.247,-2.129,-3.107,27.57,0.0,260.44,,270.0,270.0,-2.023,2.943,21.333,24.82
4687.5,2.781,0.743,-34.273,1.802,9.618,5.58,35.87,5.247,-12.606,-2.716,0.0,37.5,38.1,9.672,1.654,-1.859,-1.668,-2.261,-2.158,-3.107,27.57,0.0,260.54,,270.0,270.0,-1.962,2.949,21.356,24.853
4688.0,2.781,0.743,-34.273,1.802,9.618,5.58,35.87,5.247,-12.606,-2.716,0.0,37.5,38.1,9.672,1.654,-2.033,-1.837,-2.503,-2.305,-3.107,27.57,0.0,260.54,,270.0,270.0,-1.987,2.946,21.347,24.868
4688.5,2.781,0.743,-34.273,1.802,9.618,5.58,35.87,5.247,-12.606,-2.716,0.0,37.5,38.1,9.672,1.654,-2.108,-1.772,-2.416,-2.261,-3.107,27.57,0.0,260.04,,270.0,270.0,-2.169,2.944,21.348,24.93
4689.0,2.781,0.743,-34.273,1.802,9.618,5.58,35.87,5.247,-12.606,-2.716,0.0,37.5,38.1,9.672,1.654,-1.953,-1.676,-2.297,-2.193,-3.107,27.57,0.0,260.04,,270.0,270.0,-2.139,2.941,21.344,24.977
4689.5,2.781,0.743,-34.273,1.802,9.618,5.55,35.84,5.217,-12.6,-2.711,0.0,37.509,38.073,9.672,1.654,-1.679,-1.653,-2.132,-2.027,-3.099,27.574,0.0,260.74,,270.0,270.0,-2.03,2.938,21.361,25.005
4690.0,2.781,0.743,-34.273,1.802,9.618,5.55,35.84,5.217,-12.6,-2.711,0.0,37.5,38.1,9.672,1.654,-1.576,-1.722,-2.099,-2.105,-3.099,27.574,0.0,260.74,,270.0,270.0,-1.872,2.936,21.35,25.043
4690.5,2.57,0.636,-34.883,1.747,9.592,5.55,35.84,5.217,-12.6,-2.711,0.0,37.5,38.1,9.77,1.815,-1.761,-1.812,-2.179,-2.369,-3.099,27.574,0.0,260.84,,270.0,270.0,-1.875,2.933,21.358,25.056
4691.0,2.57,0.636,-34.883,1.747,9.592,5.55,35.84,5.217,-12.6,-2.711,0.0,37.5,38.1,9.77,1.815,-1.934,-1.881,-2.35,-2.403,-3.099,27.574,0.0,260.84,,270.0,270.0,-2.03,2.927,21.352,25.066
4691.5,2.57,0.636,-34.883,1.747,9.592,5.55,35.84,5.217,-12.6,-2.711,0.0,37.5,38.1,9.77,1.815,-1.755,-1.669,-2.101,-1.952,-3.099,27.574,0.0,260.84,,270.0,270.0,-2.142,2.921,21.341,25.054
4692.0,2.57,0.636,-34.883,1.747,9.592,5.55,35.84,5.217,-12.6,-2.711,0.0,37.5,38.1,9.77,1.815,-1.495,-1.561,-1.84,-1.839,-3.099,27.574,0.0,260.84,,270.0,270.0,-1.87,2.916,21.354,25.031
4692.5,2.57,0.636,-34.883,1.747,9.592,5.55,35.84,5.217,-12.6,-2.711,0.0,37.5,38.1,9.77,1.815,-1.666,-1.625,-1.915,-2.001,-3.099,27.574,0.0,261.34,,270.0,270.0,-1.684,2.91,21.338,24.986
4693.0,2.57,0.636,-34.883,1.747,9.592,5.56,35.785,5.208,-12.559,-2.697,0.0,37.514,38.13,9.77,1.815,-1.787,-1.754,-2.117,-2.257,-3.097,27.57,0.0,261.34,,270.0,270.0,-1.802,2.904,21.347,24.995
4693.5,2.57,0.636,-34.883,1.747,9.592,5.56,35.785,5.208,-12.559,-2.697,0.0,37.5,38.1,9.77,1.815,-1.969,-1.772,-2.399,-2.272,-3.097,27.57,0.0,261.24,,270.0,270.0,-1.979,2.899,21.338,24.944
4694.0,2.7,0.655,-35.15,1.733,9.606,5.56,35.785,5.208,-12.559,-2.697,0.0,37.5,38.1,9.695,1.855,-1.842,-1.81,-2.21,-2.166,-3.097,27.57,0.0,261.24,,270.0,270.0,-2.103,2.894,21.366,24.99
