t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4822.0,2.94,0.753,-34.813,1.652,9.542,5.462,35.905,5.189,-11.073,-2.647,0.0,37.625,38.259,9.662,1.776,0.489,0.657,0.095,0.203,-3.034,27.579,0.0,260.44,,270.0,270.0,0.473,2.828,21.56,24.732
4822.5,2.94,0.753,-34.813,1.652,9.542,5.462,35.905,5.189,-11.073,-2.647,0.0,37.6,38.3,9.662,1.776,0.677,0.632,0.337,0.408,-3.034,27.579,0.0,260.74,,270.0,270.0,0.361,2.83,21.58,24.704
4823.0,2.94,0.753,-34.813,1.652,9.542,5.462,35.905,5.189,-11.073,-2.647,0.0,37.6,38.3,9.662,1.776,1.09,0.905,0.698,0.597,-3.034,27.579,0.0,260.74,,270.0,270.0,0.513,2.832,21.564,24.732
4823.5,2.54,0.698,-33.333,1.703,9.577,5.462,35.905,5.189,-11.073,-2.647,0.0,37.6,38.3,9.723,1.625,0.978,0.75,0.599,0.354,-3.034,27.579,0.0,260.64,,270.0,270.0,0.822,2.834,21.576,24.729
4824.0,2.54,0.698,-33.333,1.703,9.577,5.462,35.905,5.189,-11.073,-2.647,0.0,37.6,38.3,9.723,1.625,0.767,0.572,0.542,0.185,-3.034,27.579,0.0,260.64,,270.0,270.0,0.67,2.829,21.555,24.733
4824.5,2.54,0.698,-33.333,1.703,9.577,5.462,35.905,5.189,-11.073,-2.647,0.0,37.6,38.3,9.723,1.625,0.675,0.581,0.45,0.158,-3.034,27.579,0.0,261.24,,270.0,270.0,0.517,2.824,21.577,24.752
4825.0,2.54,0.698,-33.333,1.703,9.577,5.462,35.905,5.189,-11.073,-2.647,0.0,37.6,38.3,9.723,1.625,0.948,0.714,0.543,0.383,-3.034,27.579,0.0,261.24,,270.0,270.0,0.466,2.819,21.573,24.775
4825.5,2.54,0.698,-33.333,1.703,9.577,5.473,35.876,5.167,-11.041,-2.67,0.0,37.627,38.203,9.723,1.625,1.081,0.975,0.664,0.749,-3.034,27.588,0.0,261.24,,270.0,270.0,0.647,2.815,21.562,24.852
4826.0,2.54,0.698,-33.333,1.703,9.577,5.473,35.876,5.167,-11.041,-2.67,0.0,37.6,38.2,9.723,1.625,1.175,1.027,0.888,0.838,-3.034,27.588,0.0,261.24,,270.0,270.0,0.867,2.81,21.563,24.905
4826.5,2.909,0.756,-34.184,1.736,9.559,5.473,35.876,5.167,-11.041,-2.67,0.0,37.6,38.2,9.8,1.792,0.711,0.834,0.188,0.463,-3.034,27.588,0.0,260.54,,270.0,270.0,0.982,2.806,21.561,24.922
4827.0,2.909,0.756,-34.184,1.736,9.559,5.473,35.876,5.167,-11.041,-2.67,0.0,37.6,38.2,9.8,1.792,0.804,0.831,0.418,0.523,-3.034,27.588,0.0,260.54,,270.0,270.0,0.549,2.808,21.564,24.952
4827.5,2.909,0.756,-34.184,1.736,9.559,5.473,35.876,5.167,-11.041,-2.67,0.0,37.6,38.2,9.8,1.792,0.947,0.867,0.613,0.63,-3.034,27.588,0.0,260.24,,270.0,270.0,0.644,2.809,21.561,24.972
4828.0,2.909,0.756,-34.184,1.736,9.559,5.473,35.876,5.167,-11.041,-2.67,0.0,37.6,38.2,9.8,1.792,0.885,0.961,0.622,0.683,-3.034,27.588,0.0,260.24,,270.0,270.0,0.764,2.811,21.548,24.96
4828.5,2.909,0.756,-34.184,1.736,9.559,5.489,35.891,5.184,-11.006,-2.669,0.0,37.634,38.223,9.8,1.792,0.713,0.999,0.572,0.628,-3.03,27.586,0.0,260.94,,270.0,270.0,0.788,2.812,21.567,24.956
4829.0,2.909,0.756,-34.184,1.736,9.559,5.489,35.891,5.184,-11.006,-2.669,0.0,37.6,38.2,9.8,1.792,0.663,0.87,0.549,0.469,-3.03,27.586,0.0,260.94,,270.0,270.0,0.728,2.814,21.564,24.978
4829.5,2.909,0.756,-34.184,1.736,9.559,5.489,35.891,5.184,-11.006,-2.669,0.0,37.6,38.2,9.8,1.792,0.531,0.941,0.387,0.506,-3.03,27.586,0.0,260.84,,270.0,270.0,0.638,2.816,21.572,24.95
4830.0,3.229,0.89,-34.001,1.794,9.571,5.489,35.891,5.184,-11.006,-2.669,0.0,37.6,38.2,9.725,1.736,0.912,1.053,0.454,0.731,-3.03,27.586,0.0,260.84,,270.0,270.0,0.591,2.817,21.56,24.922
4830.5,3.229,0.89,-34.001,1.794,9.571,5.489,35.891,5.184,-11.006,-2.669,0.0,37.6,38.2,9.725,1.736,0.835,1.022,0.577,0.733,-3.03,27.586,0.0,260.64,,270.0,270.0,0.787,2.824,21.57,24.906
4831.0,3.229,0.89,-34.001,1.794,9.571,5.489,35.891,5.184,-11.006,-2.669,0.0,37.6,38.2,9.725,1.736,0.77,0.858,0.519,0.47,-3.03,27.586,0.0,260.64,,270.0,270.0,0.792,2.831,21.57,24.872
4831.5,3.229,0.89,-34.001,1.794,9.571,5.489,35.891,5.184,-11.006,-2.669,0.0,37.6,38.2,9.725,1.736,0.497,0.846,0.315,0.414,-3.03,27.586,0.0,260.54,,270.0,270.0,0.654,2.837,21.565,24.85
4832.0,3.229,0.89,-34.001,1.794,9.571,5.478,35.911,5.22,-10.971,-2.651,0.0,37.639,38.236,9.725,1.736,0.638,0.93,0.463,0.452,-3.029,27.586,0.0,260.54,,270.0,270.0,0.518,2.844,21.569,24.834
4832.5,3.229,0.89,-34.001,1.794,9.571,5.478,35.911,5.22,-10.971,-2.651,0.0,37.6,38.2,9.725,1.736,0.893,1.027,0.576,0.699,-3.029,27.586,0.0,260.44,,270.0,270.0,0.621,2.85,21.575,24.817
4833.0,3.318,0.816,-35.209,1.699,9.625,5.478,35.911,5.22,-10.971,-2.651,0.0,37.6,38.2,9.635,1.884,1.02,1.017,0.663,0.744,-3.029,27.586,0.0,260.44,,270.0,270.0,0.799,2.856,21.563,24.819
4833.5,3.318,0.816,-35.209,1.699,9.625,5.478,35.911,5.22,-10.971,-2.651,0.0,37.6,38.2,9.635,1.884,0.834,0.949,0.578,0.553,-3.029,27.586,0.0,260.14,,270.0,270.0,0.861,2.864,21.561,24.813
4834.0,3.318,0.816,-35.209,1.699,9.625,5.478,35.911,5.22,-10.971,-2.651,0.0,37.6,38.2,9.635,1.884,0.539,0.749,0.318,0.31,-3.029,27.586,0.0,260.14,,270.0,270.0,0.729,2.871,21.568,24.82
4834.5,3.318,0.816,-35.209,1.699,9.625,5.478,35.911,5.22,-10.971,-2.651,0.0,37.6,38.2,9.635,1.884,0.545,0.862,0.445,0.521,-3.029,27.586,0.0,260.14,,270.0,270.0,0.479,2.878,21.578,24.801
4835.0,3.318,0.816,-35.209,1.699,9.625,5.472,35.933,5.158,-10.956,-2.649,0.0,37.627,38.245,9.635,1.884,1.031,1.096,0.769,0.784,-3.039,27.587,0.0,260.14,,270.0,270.0,0.593,2.886,21.593,24.796
4835.5,3.318,0.816,-35.209,1.699,9.625,5.472,35.933,5.158,-10.956,-2.649,0.0,37.6,38.2,9.635,1.884,1.25,1.088,0.842,0.765,-3.039,27.587,0.0,260.04,,270.0,270.0,0.92,2.893,21.582,24.77
4836.0,3.318,0.816,-35.209,1.699,9.625,5.472,35.933,5.158,-10.956,-2.649,0.0,37.6,38.2,9.635,1.884,1.034,0.984,0.758,0.508,-3.039,27.587,0.0,260.04,,270.0,270.0,0.986,2.9,21.571,24.803
4836.5,2.093,0.603,-33.618,1.711,9.622,5.472,35.933,5.158,-10.956,-2.649,0.0,37.6,38.2,9.718,1.648,0.798,0.749,0.564,0.35,-3.039,27.587,0.0,260.24,,270.0,270.0,0.821,2.907,21.576,24.77
4837.0,2.093,0.603,-33.618,1.711,9.622,5.472,35.933,5.158,-10.956,-2.649,0.0,37.6,38.2,9.718,1.648,0.369,0.82,0.136,0.389,-3.039,27.587,0.0,260.24,,270.0,270.0,0.616,2.893,21.602,24.747
4837.5,2.093,0.603,-33.618,1.711,9.622,5.472,35.933,5.158,-10.956,-2.649,0.0,37.6,38.2,9.718,1.648,1.109,1.158,0.799,0.932,-3.039,27.587,0.0,260.24,,270.0,270.0,0.428,2.88,21.614,24.751
4838.0,2.093,0.603,-33.618,1.711,9.622,5.472,35.933,5.158,-10.956,-2.649,0.0,37.6,38.2,9.718,1.648,1.189,1.074,0.938,0.77,-3.039,27.587,0.0,260.24,,270.0,270.0,0.999,2.867,21.601,24.77
4838.5,2.093,0.603,-33.618,1.711,9.622,5.451,35.877,5.183,-10.93,-2.653,0.0,37.643,38.221,9.718,1.648,0.812,0.85,0.628,0.455,-3.018,27.587,0.0,260.44,,270.0,270.0,0.993,2.854,21.612,24.791
4839.0,2.093,0.603,-33.618,1.711,9.622,5.451,35.877,5.183,-10.93,-2.653,0.0,37.6,38.2,9.718,1.648,0.608,0.746,0.382,0.273,-3.018,27.587,0.0,260.44,,270.0,270.0,0.686,2.842,21.611,24.84
4839.5,2.919,0.695,-35.209,1.734,9.671,5.451,35.877,5.183,-10.93,-2.653,0.0,37.6,38.2,9.599,1.664,0.907,0.852,0.618,0.557,-3.018,27.587,0.0,260.34,,270.0,270.0,0.502,2.83,21.605,24.849
4840.0,2.919,0.695,-35.209,1.734,9.671,5.451,35.877,5.183,-10.93,-2.653,0.0,37.6,38.2,9.599,1.664,1.067,1.071,0.748,0.812,-3.018,27.587,0.0,260.34,,270.0,270.0,0.733,2.831,21.627,24.823
4840.5,2.919,0.695,-35.209,1.734,9.671,5.451,35.877,5.183,-10.93,-2.653,0.0,37.6,38.2,9.599,1.664,1.0,1.192,0.822,0.902,-3.018,27.587,0.0,260.24,,270.0,270.0,0.925,2.833,21.623,24.818
4841.0,2.919,0.695,-35.209,1.734,9.671,5.451,35.877,5.183,-10.93,-2.653,0.0,37.6,38.2,9.599,1.664,0.836,0.888,0.598,0.47,-3.018,27.587,0.0,260.24,,270.0,270.0,0.979,2.834,21.641,24.818
4841.5,2.919,0.695,-35.209,1.734,9.671,5.481,35.899,5.214,-10.87,-2.651,0.0,37.639,38.239,9.599,1.664,0.781,0.879,0.675,0.505,-3.02,27.593,0.0,260.24,,270.0,270.0,0.698,2.835,21.625,24.815
4842.0,2.919,0.695,-35.209,1.734,9.671,5.481,35.899,5.214,-10.87,-2.651,0.0,37.6,38.2,9.599,1.664,1.045,1.115,0.857,0.807,-3.02,27.593,0.0,260.24,,270.0,270.0,0.71,2.837,21.647,24.798
4842.5,2.541,0.717,-34.086,1.765,9.547,5.481,35.899,5.214,-10.87,-2.651,0.0,37.6,38.2,9.691,1.661,1.424,1.222,1.077,1.044,-3.02,27.593,0.0,260.74,,270.0,270.0,0.956,2.838,21.642,24.771
4843.0,2.541,0.717,-34.086,1.765,9.547,5.481,35.899,5.214,-10.87,-2.651,0.0,37.6,38.2,9.691,1.661,1.317,1.156,1.095,0.948,-3.02,27.593,0.0,260.74,,270.0,270.0,1.192,2.833,21.635,24.738
4843.5,2.541,0.717,-34.086,1.765,9.547,5.481,35.899,5.214,-10.87,-2.651,0.0,37.6,38.2,9.691,1.661,1.139,1.007,0.976,0.626,-3.02,27.593,0.0,260.64,,270.0,270.0,1.129,2.828,21.665,24.779
4844.0,2.541,0.717,-34.086,1.765,9.547,5.481,35.899,5.214,-10.87,-2.651,0.0,37.6,38.2,9.691,1.661,0.884,0.989,0.74,0.659,-3.02,27.593,0.0,260.64,,270.0,270.0,0.937,2.824,21.644,24.806
4844.5,2.541,0.717,-34.086,1.765,9.547,5.481,35.899,5.214,-10.87,-2.651,0.0,37.6,38.2,9.691,1.661,1.484,1.237,1.042,0.925,-3.02,27.593,0.0,260.54,,270.0,270.0,0.818,2.819,21.664,24.818
4845.0,2.541,0.717,-34.086,1.765,9.547,5.536,35.905,5.214,-10.797,-2.656,0.0,37.651,38.236,9.691,1.661,1.351,1.272,1.013,0.953,-3.025,27.6,0.0,260.54,,270.0,270.0,1.172,2.815,21.667,24.834
4845.5,2.541,0.717,-34.086,1.765,9.547,5.536,35.905,5.214,-10.797,-2.656,0.0,37.7,38.2,9.691,1.661,1.255,1.151,1.036,0.795,-3.025,27.6,0.0,260.84,,270.0,270.0,1.147,2.81,21.662,24.817
4846.0,2.704,0.704,-34.572,1.775,9.624,5.536,35.905,5.214,-10.797,-2.656,0.0,37.7,38.2,9.68,1.637,1.048,1.069,0.671,0.64,-3.025,27.6,0.0,260.84,,270.0,270.0,1.059,2.806,21.648,24.798
4846.5,2.704,0.704,-34.572,1.775,9.624,5.536,35.905,5.214,-10.797,-2.656,0.0,37.7,38.2,9.68,1.637,0.943,1.021,0.73,0.737,-3.025,27.6,0.0,260.54,,270.0,270.0,0.857,2.804,21.673,24.782
4847.0,2.704,0.704,-34.572,1.775,9.624,5.536,35.905,5.214,-10.797,-2.656,0.0,37.7,38.2,9.68,1.637,1.053,1.26,0.872,0.903,-3.025,27.6,0.0,260.54,,270.0,270.0,0.858,2.802,21.671,24.811
4847.5,2.704,0.704,-34.572,1.775,9.624,5.536,35.905,5.214,-10.797,-2.656,0.0,37.7,38.2,9.68,1.637,1.206,1.337,0.97,0.959,-3.025,27.6,0.0,260.34,,270.0,270.0,1.022,2.801,21.673,24.822
4848.0,2.704,0.704,-34.572,1.775,9.624,5.49,35.889,5.188,-10.766,-2.658,0.0,37.642,38.231,9.68,1.637,1.362,1.217,0.962,0.897,-3.024,27.59,0.0,260.34,,270.0,270.0,1.118,2.799,21.674,24.788
4848.5,2.704,0.704,-34.572,1.775,9.624,5.49,35.889,5.188,-10.766,-2.658,0.0,37.6,38.2,9.68,1.637,0.94,1.083,0.549,0.642,-3.024,27.59,0.0,260.24,,270.0,270.0,1.109,2.798,21.687,24.776
4849.0,3.319,0.838,-33.959,1.766,9.668,5.49,35.889,5.188,-10.766,-2.658,0.0,37.6,38.2,9.841,1.653,0.909,1.067,0.587,0.721,-3.024,27.59,0.0,260.24,,270.0,270.0,0.803,2.796,21.672,24.78
4849.5,3.319,0.838,-33.959,1.766,9.668,5.49,35.889,5.188,-10.766,-2.658,0.0,37.6,38.2,9.841,1.653,0.965,1.28,0.765,0.903,-3.024,27.59,0.0,260.54,,270.0,270.0,0.821,2.805,21.686,24.79
4850.0,3.319,0.838,-33.959,1.766,9.668,5.49,35.889,5.188,-10.766,-2.658,0.0,37.6,38.2,9.841,1.653,1.038,1.368,0.777,0.934,-3.024,27.59,0.0,260.54,,270.0,270.0,0.978,2.813,21.708,24.808
4850.5,3.319,0.838,-33.959,1.766,9.668,5.49,35.889,5.188,-10.766,-2.658,0.0,37.6,38.2,9.841,1.653,1.174,1.241,0.841,0.781,-3.024,27.59,0.0,260.64,,270.0,270.0,1.029,2.821,21.696,24.814
4851.0,3.319,0.838,-33.959,1.766,9.668,5.49,35.889,5.188,-10.766,-2.658,0.0,37.6,38.2,9.841,1.653,1.086,1.07,0.765,0.609,-3.024,27.59,0.0,260.64,,270.0,270.0,1.009,2.83,21.682,24.856
4851.5,3.319,0.838,-33.959,1.766,9.668,5.501,35.918,5.224,-10.732,-2.642,0.0,37.651,38.23,9.841,1.653,0.926,1.017,0.631,0.516,-3.026,27.617,0.0,260.54,,270.0,270.0,0.882,2.838,21.695,24.854
4852.0,3.319,0.838,-33.959,1.766,9.668,5.501,35.918,5.224,-10.732,-2.642,0.0,37.7,38.2,9.841,1.653,0.893,1.14,0.697,0.76,-3.026,27.617,0.0,260.54,,270.0,270.0,0.773,2.845,21.696,24.856
4852.5,2.973,0.729,-35.166,1.754,9.743,5.501,35.918,5.224,-10.732,-2.642,0.0,37.7,38.2,9.658,1.667,0.937,1.229,0.877,0.858,-3.026,27.617,0.0,260.64,,270.0,270.0,0.872,2.853,21.685,24.865
4853.0,2.973,0.729,-35.166,1.754,9.743,5.501,35.918,5.224,-10.732,-2.642,0.0,37.7,38.2,9.658,1.667,1.018,1.272,0.773,0.826,-3.026,27.617,0.0,260.64,,270.0,270.0,0.975,2.855,21.673,24.888
4853.5,2.973,0.729,-35.166,1.754,9.743,5.501,35.918,5.224,-10.732,-2.642,0.0,37.7,38.2,9.658,1.667,0.965,1.131,0.733,0.696,-3.026,27.617,0.0,260.54,,270.0,270.0,0.972,2.857,21.675,24.885
4854.0,2.973,0.729,-35.166,1.754,9.743,5.501,35.918,5.224,-10.732,-2.642,0.0,37.7,38.2,9.658,1.667,0.892,0.984,0.746,0.527,-3.026,27.617,0.0,260.54,,270.0,270.0,0.881,2.859,21.687,24.907
4854.5,2.973,0.729,-35.166,1.754,9.743,5.48,35.925,5.193,-10.745,-2.652,0.0,37.648,38.273,9.658,1.667,0.93,1.011,0.655,0.655,-3.021,27.6,0.0,260.74,,270.0,270.0,0.787,2.861,21.695,24.951
4855.0,2.973,0.729,-35.166,1.754,9.743,5.48,35.925,5.193,-10.745,-2.652,0.0,37.6,38.3,9.658,1.667,1.311,1.112,0.975,0.898,-3.021,27.6,0.0,260.74,,270.0,270.0,0.813,2.863,21.689,24.986
4855.5,3.023,0.694,-35.209,1.657,9.633,5.48,35.925,5.193,-10.745,-2.652,0.0,37.6,38.3,9.631,1.748,1.338,1.116,1.104,0.766,-3.021,27.6,0.0,260.64,,270.0,270.0,1.074,2.865,21.715,24.999
4856.0,3.023,0.694,-35.209,1.657,9.633,5.48,35.925,5.193,-10.745,-2.652,0.0,37.6,38.3,9.631,1.748,1.148,1.102,0.825,0.67,-3.021,27.6,0.0,260.64,,270.0,270.0,1.081,2.867,21.708,25.02
4856.5,3.023,0.694,-35.209,1.657,9.633,5.48,35.925,5.193,-10.745,-2.652,0.0,37.6,38.3,9.631,1.748,1.009,1.086,0.612,0.618,-3.021,27.6,0.0,260.64,,270.0,270.0,0.936,2.87,21.738,25.012
4857.0,3.023,0.694,-35.209,1.657,9.633,5.48,35.925,5.193,-10.745,-2.652,0.0,37.6,38.3,9.631,1.748,0.987,1.094,0.597,0.773,-3.021,27.6,0.0,260.64,,270.0,270.0,0.831,2.872,21.731,25.027
4857.5,3.023,0.694,-35.209,1.657,9.633,5.48,35.925,5.193,-10.745,-2.652,0.0,37.6,38.3,9.631,1.748,1.052,1.204,0.813,0.901,-3.021,27.6,0.0,260.34,,270.0,270.0,0.863,2.875,21.742,25.009
4858.0,3.023,0.694,-35.209,1.657,9.633,5.468,35.928,5.195,-10.795,-2.662,0.0,37.65,38.273,9.631,1.748,1.19,1.217,1.016,0.939,-3.034,27.593,0.0,260.34,,270.0,270.0,0.992,2.877,21.748,24.958
4858.5,3.023,0.694,-35.209,1.657,9.633,5.468,35.928,5.195,-10.795,-2.662,0.0,37.7,38.3,9.631,1.748,1.115,1.156,0.974,0.839,-3.034,27.593,0.0,260.04,,270.0,270.0,1.091,2.879,21.757,24.986
4859.0,2.828,0.683,-35.209,1.719,9.675,5.468,35.928,5.195,-10.795,-2.662,0.0,37.7,38.3,9.583,1.823,0.959,1.126,0.819,0.686,-3.034,27.593,0.0,260.04,,270.0,270.0,1.021,2.882,21.765,24.955
4859.5,2.828,0.683,-35.209,1.719,9.675,5.468,35.928,5.195,-10.795,-2.662,0.0,37.7,38.3,9.583,1.823,1.137,1.232,0.776,0.916,-3.034,27.593,0.0,260.34,,270.0,270.0,0.898,2.881,21.766,24.991
4860.0,2.828,0.683,-35.209,1.719,9.675,5.468,35.928,5.195,-10.795,-2.662,0.0,37.7,38.3,9.583,1.823,1.32,1.374,1.086,1.118,-3.034,27.593,0.0,260.34,,270.0,270.0,1.015,2.88,21.759,24.985
4860.5,2.828,0.683,-35.209,1.719,9.675,5.468,35.928,5.195,-10.795,-2.662,0.0,37.7,38.3,9.583,1.823,1.152,1.296,0.889,0.891,-3.034,27.593,0.0,260.44,,270.0,270.0,1.225,2.879,21.772,25.007
4861.0,2.828,0.683,-35.209,1.719,9.675,5.501,35.899,5.18,-10.747,-2.66,0.0,37.647,38.247,9.583,1.823,1.003,1.071,0.784,0.654,-3.034,27.597,0.0,260.44,,270.0,270.0,1.057,2.878,21.763,25.011
4861.5,2.828,0.683,-35.209,1.719,9.675,5.501,35.899,5.18,-10.747,-2.66,0.0,37.6,38.2,9.583,1.823,0.981,0.923,0.838,0.553,-3.034,27.597,0.0,260.24,,270.0,270.0,0.878,2.878,21.78,24.98
4862.0,2.65,0.741,-34.013,1.754,9.575,5.501,35.899,5.18,-10.747,-2.66,0.0,37.6,38.2,9.726,1.644,1.265,0.988,1.002,0.669,-3.034,27.597,0.0,260.24,,270.0,270.0,0.824,2.877,21.767,24.977
4862.5,2.65,0.741,-34.013,1.754,9.575,5.501,35.899,5.18,-10.747,-2.66,0.0,37.6,38.2,9.726,1.644,1.364,1.104,0.998,0.837,-3.034,27.597,0.0,260.24,,270.0,270.0,0.981,2.873,21.773,24.963
4863.0,2.65,0.741,-34.013,1.754,9.575,5.501,35.899,5.18,-10.747,-2.66,0.0,37.6,38.2,9.726,1.644,1.214,1.117,1.001,0.783,-3.034,27.597,0.0,260.24,,270.0,270.0,1.076,2.869,21.778,24.951
4863.5,2.65,0.741,-34.013,1.754,9.575,5.501,35.899,5.18,-10.747,-2.66,0.0,37.6,38.2,9.726,1.644,0.956,1.073,0.531,0.634,-3.034,27.597,0.0,260.34,,270.0,270.0,1.029,2.866,21.765,24.907
4864.0,2.65,0.741,-34.013,1.754,9.575,5.501,35.899,5.18,-10.747,-2.66,0.0,37.6,38.2,9.726,1.644,0.868,1.003,0.595,0.619,-3.034,27.597,0.0,260.34,,270.0,270.0,0.798,2.862,21.769,24.899
4864.5,2.65,0.741,-34.013,1.754,9.575,5.52,35.954,5.222,-10.675,-2.656,0.0,37.652,38.227,9.726,1.644,1.074,1.185,0.766,0.773,-3.025,27.601,0.0,260.54,,270.0,270.0,0.771,2.859,21.786,24.877
4865.0,2.65,0.741,-34.013,1.754,9.575,5.52,35.954,5.222,-10.675,-2.656,0.0,37.7,38.2,9.726,1.644,1.244,1.236,0.848,0.938,-3.025,27.601,0.0,260.54,,270.0,270.0,0.949,2.855,21.769,24.843
4865.5,3.338,0.837,-35.209,1.727,9.682,5.52,35.954,5.222,-10.675,-2.656,0.0,37.7,38.2,9.61,1.646,1.217,1.309,0.751,1.013,-3.025,27.601,0.0,260.44,,270.0,270.0,1.067,2.852,21.764,24.818
4866.0,3.338,0.837,-35.209,1.727,9.682,5.52,35.954,5.222,-10.675,-2.656,0.0,37.7,38.2,9.61,1.646,1.038,1.191,0.661,0.768,-3.025,27.601,0.0,260.44,,270.0,270.0,1.073,2.86,21.775,24.799
4866.5,3.338,0.837,-35.209,1.727,9.682,5.52,35.954,5.222,-10.675,-2.656,0.0,37.7,38.2,9.61,1.646,0.735,1.031,0.408,0.644,-3.025,27.601,0.0,260.04,,270.0,270.0,0.915,2.868,21.773,24.78
4867.0,3.338,0.837,-35.209,1.727,9.682,5.52,35.954,5.222,-10.675,-2.656,0.0,37.7,38.2,9.61,1.646,0.936,1.137,0.706,0.768,-3.025,27.601,0.0,260.04,,270.0,270.0,0.704,2.875,21.776,24.782
4867.5,3.338,0.837,-35.209,1.727,9.682,5.505,35.96,5.224,-10.652,-2.648,0.0,37.657,38.246,9.61,1.646,1.102,1.307,0.757,0.884,-3.025,27.598,0.0,259.84,,270.0,270.0,0.887,2.883,21.76,24.804
4868.0,3.338,0.837,-35.209,1.727,9.682,5.505,35.96,5.224,-10.652,-2.648,0.0,37.7,38.2,9.61,1.646,1.326,1.253,0.897,0.845,-3.025,27.598,0.0,259.84,,270.0,270.0,1.012,2.89,21.772,24.794
4868.5,2.633,0.669,-34.699,1.782,9.632,5.505,35.96,5.224,-10.652,-2.648,0.0,37.7,38.2,9.662,1.632,1.223,1.095,0.877,0.688,-3.025,27.598,0.0,259.64,,270.0,270.0,1.08,2.898,21.784,24.772
4869.0,2.633,0.669,-34.699,1.782,9.632,5.505,35.96,5.224,-10.652,-2.648,0.0,37.7,38.2,9.662,1.632,0.881,0.996,0.541,0.536,-3.025,27.598,0.0,259.64,,270.0,270.0,0.971,2.893,21.78,24.802
4869.5,2.633,0.669,-34.699,1.782,9.632,5.505,35.96,5.224,-10.652,-2.648,0.0,37.7,38.2,9.662,1.632,0.78,0.922,0.488,0.522,-3.025,27.598,0.0,259.94,,270.0,270.0,0.739,2.889,21.783,24.764
4870.0,2.633,0.669,-34.699,1.782,9.632,5.505,35.96,5.224,-10.652,-2.648,0.0,37.7,38.2,9.662,1.632,0.895,1.097,0.647,0.75,-3.025,27.598,0.0,259.94,,270.0,270.0,0.678,2.885,21.809,24.744
4870.5,2.633,0.669,-34.699,1.782,9.632,5.488,35.898,5.195,-10.627,-2.657,0.0,37.651,38.247,9.662,1.632,1.211,1.341,0.847,0.916,-3.031,27.597,0.0,260.34,,270.0,270.0,0.847,2.881,21.771,24.732
4871.0,2.633,0.669,-34.699,1.782,9.632,5.488,35.898,5.195,-10.627,-2.657,0.0,37.7,38.2,9.662,1.632,1.151,1.139,0.755,0.749,-3.031,27.597,0.0,260.34,,270.0,270.0,1.079,2.877,21.791,24.71
4871.5,2.633,0.669,-34.699,1.782,9.632,5.488,35.898,5.195,-10.627,-2.657,0.0,37.7,38.2,9.662,1.632,0.841,0.974,0.637,0.481,-3.031,27.597,0.0,260.14,,270.0,270.0,0.948,2.873,21.792,24.702
4872.0,2.747,0.602,-35.209,1.702,9.654,5.488,35.898,5.195,-10.627,-2.657,0.0,37.7,38.2,9.667,1.733,0.791,1.029,0.609,0.602,-3.031,27.597,0.0,260.14,,270.0,270.0,0.733,2.869,21.8,24.643
4872.5,2.747,0.602,-35.209,1.702,9.654,5.488,35.898,5.195,-10.627,-2.657,0.0,37.7,38.2,9.667,1.733,1.053,1.293,0.732,0.869,-3.031,27.597,0.0,260.44,,270.0,270.0,0.757,2.867,21.768,24.613
4873.0,2.747,0.602,-35.209,1.702,9.654,5.488,35.898,5.195,-10.627,-2.657,0.0,37.7,38.2,9.667,1.733,1.292,1.266,0.862,0.953,-3.031,27.597,0.0,260.44,,270.0,270.0,0.987,2.865,21.809,24.57
4873.5,2.747,0.602,-35.209,1.702,9.654,5.488,35.898,5.195,-10.627,-2.657,0.0,37.7,38.2,9.667,1.733,1.195,1.227,0.844,0.746,-3.031,27.597,0.0,260.34,,270.0,270.0,1.093,2.863,21.791,24.582
4874.0,2.747,0.602,-35.209,1.702,9.654,5.47,35.899,5.19,-10.566,-2.654,0.0,37.659,38.274,9.667,1.733,0.746,1.036,0.319,0.603,-3.025,27.597,0.0,260.34,,270.0,270.0,1.003,2.861,21.793,24.578
4874.5,2.747,0.602,-35.209,1.702,9.654,5.47,35.899,5.19,-10.566,-2.654,0.0,37.7,38.3,9.667,1.733,0.937,0.953,0.628,0.595,-3.025,27.597,0.0,260.14,,270.0,270.0,0.676,2.859,21.797,24.576
4875.0,2.669,0.657,-35.209,1.695,9.615,5.47,35.899,5.19,-10.566,-2.654,0.0,37.7,38.3,9.683,1.873,1.263,1.061,0.932,0.906,-3.025,27.597,0.0,260.14,,270.0,270.0,0.778,2.857,21.785,24.58
4875.5,2.669,0.657,-35.209,1.695,9.615,5.47,35.899,5.19,-10.566,-2.654,0.0,37.7,38.3,9.683,1.873,1.458,1.277,1.177,1.043,-3.025,27.597,0.0,260.24,,270.0,270.0,1.04,2.854,21.793,24.578
4876.0,2.669,0.657,-35.209,1.695,9.615,5.47,35.899,5.19,-10.566,-2.654,0.0,37.7,38.3,9.683,1.873,1.442,1.172,1.209,0.875,-3.025,27.597,0.0,260.24,,270.0,270.0,1.239,2.851,21.785,24.585
4876.5,2.669,0.657,-35.209,1.695,9.615,5.47,35.899,5.19,-10.566,-2.654,0.0,37.7,38.3,9.683,1.873,1.374,1.075,1.148,0.72,-3.025,27.597,0.0,260.44,,270.0,270.0,1.175,2.848,21.803,24.552
4877.0,2.669,0.657,-35.209,1.695,9.615,5.473,35.904,5.2,-10.517,-2.643,0.0,37.675,38.334,9.683,1.873,1.231,1.083,0.948,0.648,-3.021,27.616,0.0,260.44,,270.0,270.0,1.079,2.845,21.801,24.584
4877.5,2.669,0.657,-35.209,1.695,9.615,5.473,35.904,5.2,-10.517,-2.643,0.0,37.7,38.3,9.683,1.873,1.323,1.29,1.08,1.052,-3.021,27.616,0.0,260.14,,270.0,270.0,0.977,2.842,21.79,24.604
4878.0,2.669,0.657,-35.209,1.695,9.615,5.473,35.904,5.2,-10.517,-2.643,0.0,37.7,38.3,9.683,1.873,1.455,1.5,1.241,1.175,-3.021,27.616,0.0,260.14,,270.0,270.0,1.186,2.84,21.791,24.609
4878.5,2.309,0.602,-34.685,1.735,9.64,5.473,35.904,5.2,-10.517,-2.643,0.0,37.7,38.3,9.617,1.584,1.523,1.435,1.203,1.094,-3.021,27.616,0.0,260.14,,270.0,270.0,1.343,2.837,21.776,24.638
4879.0,2.309,0.602,-34.685,1.735,9.64,5.473,35.904,5.2,-10.517,-2.643,0.0,37.7,38.3,9.617,1.584,1.448,1.316,1.035,0.926,-3.021,27.616,0.0,260.14,,270.0,270.0,1.314,2.828,21.784,24.687
4879.5,2.309,0.602,-34.685,1.735,9.64,5.473,35.904,5.2,-10.517,-2.643,0.0,37.7,38.3,9.617,1.584,1.204,1.235,0.822,0.856,-3.021,27.616,0.0,259.94,,270.0,270.0,1.181,2.82,21.772,24.741
4880.0,2.309,0.602,-34.685,1.735,9.64,5.473,35.904,5.2,-10.517,-2.643,0.0,37.7,38.3,9.617,1.584,1.202,1.374,0.833,1.054,-3.021,27.616,0.0,259.94,,270.0,270.0,1.029,2.811,21.768,24.77
4880.5,2.309,0.602,-34.685,1.735,9.64,5.478,35.924,5.19,-10.44,-2.65,0.0,37.676,38.285,9.617,1.584,1.354,1.565,1.098,1.214,-3.025,27.615,0.0,259.84,,270.0,270.0,1.115,2.803,21.792,24.747
4881.0,2.309,0.602,-34.685,1.735,9.64,5.478,35.924,5.19,-10.44,-2.65,0.0,37.7,38.3,9.617,1.584,1.397,1.412,1.166,0.989,-3.025,27.615,0.0,259.84,,270.0,270.0,1.308,2.795,21.79,24.759
4881.5,2.958,0.692,-35.209,1.634,9.624,5.478,35.924,5.19,-10.44,-2.65,0.0,37.7,38.3,9.661,1.834,1.073,1.311,0.819,0.881,-3.025,27.615,0.0,260.34,,270.0,270.0,1.241,2.787,21.789,24.739
4882.0,2.958,0.692,-35.209,1.634,9.624,5.478,35.924,5.19,-10.44,-2.65,0.0,37.7,38.3,9.661,1.834,1.125,1.274,0.821,0.883,-3.025,27.615,0.0,260.34,,270.0,270.0,1.021,2.79,21.777,24.765
4882.5,2.958,0.692,-35.209,1.634,9.624,5.478,35.924,5.19,-10.44,-2.65,0.0,37.7,38.3,9.661,1.834,1.548,1.401,1.046,1.094,-3.025,27.615,0.0,260.94,,270.0,270.0,1.026,2.793,21.79,24.774
4883.0,2.958,0.692,-35.209,1.634,9.624,5.478,35.924,5.19,-10.44,-2.65,0.0,37.7,38.3,9.661,1.834,1.43,1.534,1.083,1.24,-3.025,27.615,0.0,260.94,,270.0,270.0,1.272,2.795,21.782,24.777
4883.5,2.958,0.692,-35.209,1.634,9.624,5.467,35.903,5.198,-10.412,-2.654,0.0,37.684,38.292,9.661,1.834,1.42,1.619,1.219,1.264,-3.027,27.618,0.0,260.54,,270.0,270.0,1.322,2.798,21.792,24.807
4884.0,2.958,0.692,-35.209,1.634,9.624,5.467,35.903,5.198,-10.412,-2.654,0.0,37.7,38.3,9.661,1.834,1.275,1.51,1.06,1.104,-3.027,27.618,0.0,260.54,,270.0,270.0,1.381,2.801,21.809,24.766
4884.5,2.958,0.692,-35.209,1.634,9.624,5.467,35.903,5.198,-10.412,-2.654,0.0,37.7,38.3,9.661,1.834,1.183,1.364,1.031,0.905,-3.027,27.618,0.0,260.04,,270.0,270.0,1.238,2.803,21.786,24.782
4885.0,2.021,0.556,-33.878,1.734,9.479,5.467,35.903,5.198,-10.412,-2.654,0.0,37.7,38.3,9.795,1.638,1.409,1.523,1.023,1.176,-3.027,27.618,0.0,260.04,,270.0,270.0,1.121,2.806,21.817,24.782
4885.5,2.021,0.556,-33.878,1.734,9.479,5.467,35.903,5.198,-10.412,-2.654,0.0,37.7,38.3,9.795,1.638,1.518,1.716,1.221,1.382,-3.027,27.618,0.0,260.14,,270.0,270.0,1.283,2.793,21.816,24.828
4886.0,2.021,0.556,-33.878,1.734,9.479,5.467,35.903,5.198,-10.412,-2.654,0.0,37.7,38.3,9.795,1.638,1.51,1.75,1.311,1.395,-3.027,27.618,0.0,260.14,,270.0,270.0,1.459,2.78,21.81,24.832
4886.5,2.021,0.556,-33.878,1.734,9.479,5.467,35.903,5.198,-10.412,-2.654,0.0,37.7,38.3,9.795,1.638,1.428,1.648,1.161,1.228,-3.027,27.618,0.0,260.54,,270.0,270.0,1.492,2.768,21.823,24.862
4887.0,2.021,0.556,-33.878,1.734,9.479,5.456,35.905,5.185,-10.337,-2.654,0.0,37.688,38.309,9.795,1.638,1.325,1.49,1.091,1.021,-3.041,27.629,0.0,260.54,,270.0,270.0,1.366,2.755,21.821,24.873
4887.5,2.021,0.556,-33.878,1.734,9.479,5.456,35.905,5.185,-10.337,-2.654,0.0,37.7,38.3,9.795,1.638,1.238,1.45,1.037,0.965,-3.041,27.629,0.0,260.54,,270.0,270.0,1.232,2.743,21.825,24.858
4888.0,2.852,0.759,-34.304,1.702,9.536,5.456,35.905,5.185,-10.337,-2.654,0.0,37.7,38.3,9.703,1.785,1.654,1.586,1.282,1.324,-3.041,27.629,0.0,260.54,,270.0,270.0,1.172,2.732,21.827,24.833
4888.5,2.852,0.759,-34.304,1.702,9.536,5.456,35.905,5.185,-10.337,-2.654,0.0,37.7,38.3,9.703,1.785,1.722,1.79,1.514,1.5,-3.041,27.629,0.0,260.24,,270.0,270.0,1.461,2.734,21.849,24.841
4889.0,2.852,0.759,-34.304,1.702,9.536,5.456,35.905,5.185,-10.337,-2.654,0.0,37.7,38.3,9.703,1.785,1.561,1.661,1.366,1.308,-3.041,27.629,0.0,260.24,,270.0,270.0,1.631,2.735,21.848,24.871
4889.5,2.852,0.759,-34.304,1.702,9.536,5.456,35.905,5.185,-10.337,-2.654,0.0,37.7,38.3,9.703,1.785,1.466,1.636,1.143,1.191,-3.041,27.629,0.0,260.14,,270.0,270.0,1.474,2.737,21.866,24.903
4890.0,2.852,0.759,-34.304,1.702,9.536,5.443,35.939,5.207,-10.277,-2.662,0.0,37.697,38.319,9.703,1.785,1.703,1.714,1.286,1.403,-3.033,27.627,0.0,260.14,,270.0,270.0,1.359,2.739,21.85,24.888
4890.5,2.852,0.759,-34.304,1.702,9.536,5.443,35.939,5.207,-10.277,-2.662,0.0,37.7,38.3,9.703,1.785,1.869,1.891,1.543,1.727,-3.033,27.627,0.0,260.64,,270.0,270.0,1.526,2.741,21.872,24.878
4891.0,2.852,0.759,-34.304,1.702,9.536,5.443,35.939,5.207,-10.277,-2.662,0.0,37.7,38.3,9.703,1.785,1.881,1.997,1.65,1.71,-3.033,27.627,0.0,260.64,,270.0,270.0,1.758,2.743,21.878,24.878
4891.5,2.703,0.732,-33.765,1.662,9.597,5.443,35.939,5.207,-10.277,-2.662,0.0,37.7,38.3,9.758,1.662,1.844,1.927,1.558,1.594,-3.033,27.627,0.0,260.74,,270.0,270.0,1.81,2.745,21.874,24.876
4892.0,2.703,0.732,-33.765,1.662,9.597,5.443,35.939,5.207,-10.277,-2.662,0.0,37.7,38.3,9.758,1.662,1.627,1.792,1.304,1.344,-3.033,27.627,0.0,260.74,,270.0,270.0,1.731,2.744,21.883,24.878
4892.5,2.703,0.732,-33.765,1.662,9.597,5.443,35.939,5.207,-10.277,-2.662,0.0,37.7,38.3,9.758,1.662,1.787,1.87,1.418,1.519,-3.033,27.627,0.0,260.44,,270.0,270.0,1.517,2.743,21.863,24.864
4893.0,2.703,0.732,-33.765,1.662,9.597,5.443,35.939,5.207,-10.277,-2.662,0.0,37.7,38.3,9.758,1.662,1.857,1.944,1.591,1.62,-3.033,27.627,0.0,260.44,,270.0,270.0,1.648,2.743,21.891,24.909
4893.5,2.703,0.732,-33.765,1.662,9.597,5.438,35.919,5.167,-10.253,-2.67,0.0,37.7,38.323,9.758,1.662,1.781,2.018,1.573,1.647,-3.052,27.624,0.0,260.44,,270.0,270.0,1.753,2.742,21.892,24.901
4894.0,2.703,0.732,-33.765,1.662,9.597,5.438,35.919,5.167,-10.253,-2.67,0.0,37.7,38.3,9.758,1.662,1.788,1.917,1.571,1.519,-3.052,27.624,0.0,260.44,,270.0,270.0,1.755,2.741,21.889,24.854
4894.5,2.803,0.643,-35.209,1.667,9.619,5.438,35.919,5.167,-10.253,-2.67,0.0,37.7,38.3,9.661,1.764,1.718,1.829,1.47,1.421,-3.052,27.624,0.0,260.14,,270.0,270.0,1.699,2.741,21.889,24.821
4895.0,2.803,0.643,-35.209,1.667,9.619,5.438,35.919,5.167,-10.253,-2.67,0.0,37.7,38.3,9.661,1.764,1.804,1.849,1.414,1.391,-3.052,27.624,0.0,260.14,,270.0,270.0,1.61,2.742,21.901,24.811
4895.5,2.803,0.643,-35.209,1.667,9.619,5.438,35.919,5.167,-10.253,-2.67,0.0,37.7,38.3,9.661,1.764,2.006,2.109,1.739,1.834,-3.052,27.624,0.0,260.14,,270.0,270.0,1.614,2.743,21.901,24.781
4896.0,2.803,0.643,-35.209,1.667,9.619,5.438,35.919,5.167,-10.253,-2.67,0.0,37.7,38.3,9.661,1.764,1.932,2.053,1.674,1.676,-3.052,27.624,0.0,260.14,,270.0,270.0,1.922,2.744,21.896,24.74
4896.5,2.803,0.643,-35.209,1.667,9.619,5.437,35.921,5.194,-10.202,-2.665,0.0,37.705,38.382,9.661,1.764,1.696,1.85,1.56,1.389,-3.041,27.623,0.0,260.34,,270.0,270.0,1.834,2.745,21.888,24.737
4897.0,2.803,0.643,-35.209,1.667,9.619,5.437,35.921,5.194,-10.202,-2.665,0.0,37.7,38.4,9.661,1.764,1.639,1.669,1.514,1.262,-3.041,27.623,0.0,260.34,,270.0,270.0,1.624,2.746,21.893,24.757
4897.5,3.055,0.724,-35.209,1.634,9.695,5.437,35.921,5.194,-10.202,-2.665,0.0,37.7,38.4,9.623,1.735,1.902,1.782,1.611,1.471,-3.041,27.623,0.0,260.64,,270.0,270.0,1.521,2.747,21.9,24.801
4898.0,3.055,0.724,-35.209,1.634,9.695,5.437,35.921,5.194,-10.202,-2.665,0.0,37.7,38.4,9.623,1.735,2.123,2.061,1.84,1.948,-3.041,27.623,0.0,260.64,,270.0,270.0,1.692,2.752,21.92,24.865
4898.5,3.055,0.724,-35.209,1.634,9.695,5.437,35.921,5.194,-10.202,-2.665,0.0,37.7,38.4,9.623,1.735,2.378,2.246,2.101,2.061,-3.041,27.623,0.0,260.44,,270.0,270.0,1.993,2.757,21.908,24.844
4899.0,3.055,0.724,-35.209,1.634,9.695,5.437,35.921,5.194,-10.202,-2.665,0.0,37.7,38.4,9.623,1.735,2.106,2.11,1.85,1.816,-3.041,27.623,0.0,260.44,,270.0,275.0,2.197,2.762,21.907,24.842
4899.5,3.055,0.724,-35.209,1.634,9.695,5.437,35.921,5.194,-10.202,-2.665,0.0,37.7,38.4,9.623,1.735,1.596,1.797,1.224,1.347,-3.041,27.623,0.0,260.54,,275.0,275.0,1.971,2.766,21.919,24.837
4900.0,3.055,0.724,-35.209,1.634,9.695,5.418,35.944,5.173,-10.127,-2.672,0.0,37.719,38.382,9.623,1.735,1.698,2.037,1.489,1.724,-3.048,27.628,0.0,260.54,,275.0,275.0,1.491,2.771,21.898,24.847
4900.5,3.055,0.724,-35.209,1.634,9.695,5.418,35.944,5.173,-10.127,-2.672,0.0,37.7,38.4,9.623,1.735,2.3,2.359,1.921,2.076,-3.048,27.628,0.0,260.34,,275.0,275.0,1.737,2.776,21.912,24.838
4901.0,3.211,0.733,-35.209,1.619,9.591,5.418,35.944,5.173,-10.127,-2.672,0.0,37.7,38.4,9.629,1.633,2.588,2.275,2.061,2.001,-3.048,27.628,0.0,260.34,,275.0,275.0,2.164,2.78,21.91,24.853
4901.5,3.211,0.733,-35.209,1.619,9.591,5.418,35.944,5.173,-10.127,-2.672,0.0,37.7,38.4,9.629,1.633,2.339,2.108,1.969,1.741,-3.048,27.628,0.0,260.54,,275.0,275.0,2.231,2.787,21.926,24.869
4902.0,3.211,0.733,-35.209,1.619,9.591,5.418,35.944,5.173,-10.127,-2.672,0.0,37.7,38.4,9.629,1.633,1.835,1.945,1.495,1.473,-3.048,27.628,0.0,260.54,,275.0,275.0,2.039,2.794,21.911,24.87
4902.5,3.211,0.733,-35.209,1.619,9.591,5.418,35.944,5.173,-10.127,-2.672,0.0,37.7,38.4,9.629,1.633,1.85,2.017,1.47,1.638,-3.048,27.628,0.0,265.54,,275.0,275.0,1.687,2.801,21.916,24.893
4903.0,3.211,0.733,-35.209,1.619,9.591,5.416,35.96,5.159,-10.11,-2.679,0.0,37.729,38.402,9.629,1.633,2.253,2.548,1.944,2.133,-3.06,27.626,0.0,265.54,,275.0,275.0,1.744,2.808,21.931,24.853
4903.5,3.211,0.733,-35.209,1.619,9.591,5.416,35.96,5.159,-10.11,-2.679,0.0,37.7,38.4,9.629,1.633,2.445,2.431,2.002,2.063,-3.06,27.626,0.0,265.54,,275.0,275.0,2.219,2.814,21.922,24.854
4904.0,2.548,0.638,-34.706,1.659,9.536,5.416,35.96,5.159,-10.11,-2.679,0.0,37.7,38.4,9.741,1.767,2.09,2.238,1.69,1.777,-3.06,27.626,0.0,265.54,,275.0,275.0,2.235,2.821,21.944,24.834
4904.5,2.548,0.638,-34.706,1.659,9.536,5.416,35.96,5.159,-10.11,-2.679,0.0,37.7,38.4,9.741,1.767,1.816,2.048,1.459,1.646,-3.06,27.626,0.0,265.54,,275.0,275.0,1.949,2.817,21.931,24.866
4905.0,2.548,0.638,-34.706,1.659,9.536,5.416,35.96,5.159,-10.11,-2.679,0.0,37.7,38.4,9.741,1.767,1.948,2.179,1.717,1.974,-3.06,27.626,0.0,265.54,,275.0,275.0,1.742,2.812,21.942,24.863
4905.5,2.548,0.638,-34.706,1.659,9.536,5.416,35.96,5.159,-10.11,-2.679,0.0,37.7,38.4,9.741,1.767,2.345,2.542,2.043,2.22,-3.06,27.626,0.0,265.34,,275.0,275.0,1.955,2.808,21.961,24.845
4906.0,2.548,0.638,-34.706,1.659,9.536,5.416,35.96,5.159,-10.11,-2.679,0.0,37.7,38.4,9.741,1.767,2.745,2.614,2.229,2.32,-3.06,27.626,0.0,265.34,,275.0,275.0,2.287,2.804,21.937,24.841
4906.5,2.548,0.638,-34.706,1.659,9.536,5.414,35.891,5.153,-10.103,-2.682,0.0,37.735,38.435,9.741,1.767,2.242,2.205,1.879,1.862,-3.066,27.626,0.0,265.44,,275.0,275.0,2.477,2.799,21.953,24.84
4907.0,2.548,0.638,-34.706,1.659,9.536,5.414,35.891,5.153,-10.103,-2.682,0.0,37.7,38.4,9.741,1.767,2.022,2.107,1.718,1.777,-3.066,27.626,0.0,265.44,,275.0,275.0,2.047,2.795,21.972,24.836
4907.5,2.953,0.677,-35.209,1.63,9.645,5.414,35.891,5.153,-10.103,-2.682,0.0,37.7,38.4,9.643,1.822,2.281,2.282,1.977,2.083,-3.066,27.626,0.0,265.34,,275.0,275.0,1.906,2.791,21.954,24.853
4908.0,2.953,0.677,-35.209,1.63,9.645,5.414,35.891,5.153,-10.103,-2.682,0.0,37.7,38.4,9.643,1.822,2.398,2.605,2.165,2.295,-3.066,27.626,0.0,265.34,,275.0,275.0,2.156,2.794,21.967,24.849
4908.5,2.953,0.677,-35.209,1.63,9.645,5.414,35.891,5.153,-10.103,-2.682,0.0,37.7,38.4,9.643,1.822,2.732,2.674,2.306,2.333,-3.066,27.626,0.0,265.74,,275.0,275.0,2.366,2.796,21.956,24.832
4909.0,2.953,0.677,-35.209,1.63,9.645,5.414,35.891,5.153,-10.103,-2.682,0.0,37.7,38.4,9.643,1.822,2.551,2.496,2.189,2.094,-3.066,27.626,0.0,265.74,,275.0,275.0,2.511,2.799,21.965,24.791
4909.5,2.953,0.677,-35.209,1.63,9.645,5.417,35.917,5.188,-10.045,-2.674,0.0,37.732,38.451,9.643,1.822,2.043,2.283,1.898,1.82,-3.056,27.632,0.0,265.84,,275.0,275.0,2.332,2.801,21.958,24.839
4910.0,2.953,0.677,-35.209,1.63,9.645,5.417,35.917,5.188,-10.045,-2.674,0.0,37.7,38.5,9.643,1.822,1.981,2.345,1.774,1.917,-3.056,27.632,0.0,265.84,,275.0,275.0,2.011,2.804,21.966,24.852
4910.5,3.784,0.912,-35.209,1.705,9.758,5.417,35.917,5.188,-10.045,-2.674,0.0,37.7,38.5,9.536,1.613,2.788,2.915,2.451,2.688,-3.056,27.632,0.0,265.34,,275.0,275.0,2.004,2.806,21.949,24.877
4911.0,3.784,0.912,-35.209,1.705,9.758,5.417,35.917,5.188,-10.045,-2.674,0.0,37.7,38.5,9.536,1.613,3.013,2.779,2.621,2.543,-3.056,27.632,0.0,265.34,,275.0,275.0,2.71,2.822,21.963,24.9
4911.5,3.784,0.912,-35.209,1.705,9.758,5.417,35.917,5.188,-10.045,-2.674,0.0,37.7,38.5,9.536,1.613,2.382,2.501,2.172,2.157,-3.056,27.632,0.0,265.54,,275.0,275.0,2.739,2.838,21.957,24.918
4912.0,3.784,0.912,-35.209,1.705,9.758,5.417,35.917,5.188,-10.045,-2.674,0.0,37.7,38.5,9.536,1.613,2.131,2.322,1.697,1.821,-3.056,27.632,0.0,265.54,,275.0,275.0,2.303,2.854,21.964,24.924
4912.5,3.784,0.912,-35.209,1.705,9.758,5.417,35.917,5.188,-10.045,-2.674,0.0,37.7,38.5,9.536,1.613,2.053,2.321,1.849,1.984,-3.056,27.632,0.0,265.14,,275.0,275.0,1.993,2.869,21.952,24.818
4913.0,3.784,0.912,-35.209,1.705,9.758,5.442,36.005,5.191,-9.99,-2.681,0.0,37.736,38.458,9.536,1.613,2.616,2.611,2.275,2.432,-3.063,27.623,0.0,265.14,,275.0,275.0,2.052,2.884,21.958,24.818
4913.5,3.784,0.912,-35.209,1.705,9.758,5.442,36.005,5.191,-9.99,-2.681,0.0,37.7,38.5,9.536,1.613,2.824,2.903,2.536,2.612,-3.063,27.623,0.0,265.24,,275.0,275.0,2.483,2.899,21.959,24.833
4914.0,2.574,0.735,-34.008,1.689,9.545,5.442,36.005,5.191,-9.99,-2.681,0.0,37.7,38.5,9.712,1.743,2.341,2.504,1.928,2.094,-3.063,27.623,0.0,265.24,,275.0,275.0,2.719,2.913,21.98,24.843
4914.5,2.574,0.735,-34.008,1.689,9.545,5.442,36.005,5.191,-9.99,-2.681,0.0,37.7,38.5,9.712,1.743,2.206,2.383,1.767,1.958,-3.063,27.623,0.0,265.04,,275.0,275.0,2.217,2.908,21.986,24.847
4915.0,2.574,0.735,-34.008,1.689,9.545,5.442,36.005,5.191,-9.99,-2.681,0.0,37.7,38.5,9.712,1.743,2.401,2.528,1.987,2.266,-3.063,27.623,0.0,265.04,,275.0,275.0,2.078,2.902,21.981,24.844
4915.5,2.574,0.735,-34.008,1.689,9.545,5.442,36.005,5.191,-9.99,-2.681,0.0,37.7,38.5,9.712,1.743,2.444,2.805,2.179,2.374,-3.063,27.623,0.0,264.54,,275.0,275.0,2.296,2.897,21.968,24.868
4916.0,2.574,0.735,-34.008,1.689,9.545,5.431,35.965,5.149,-9.979,-2.693,0.0,37.736,38.426,9.712,1.743,2.454,2.8,2.191,2.346,-3.072,27.616,0.0,264.54,,275.0,275.0,2.45,2.892,21.966,24.872
4916.5,2.574,0.735,-34.008,1.689,9.545,5.431,35.965,5.149,-9.979,-2.693,0.0,37.7,38.4,9.712,1.743,2.344,2.643,2.112,2.185,-3.072,27.616,0.0,264.44,,275.0,275.0,2.448,2.886,21.983,24.884
4917.0,3.101,0.756,-35.102,1.678,9.608,5.431,35.965,5.149,-9.979,-2.693,0.0,37.7,38.4,9.719,1.773,2.186,2.451,1.951,2.005,-3.072,27.616,0.0,264.44,,275.0,275.0,2.321,2.881,21.981,24.914
4917.5,3.101,0.756,-35.102,1.678,9.608,5.431,35.965,5.149,-9.979,-2.693,0.0,37.7,38.4,9.719,1.773,2.48,2.543,2.109,2.255,-3.072,27.616,0.0,265.14,,275.0,275.0,2.148,2.885,21.965,24.925
4918.0,3.101,0.756,-35.102,1.678,9.608,5.431,35.965,5.149,-9.979,-2.693,0.0,37.7,38.4,9.719,1.773,2.86,2.815,2.51,2.559,-3.072,27.616,0.0,265.14,,275.0,275.0,2.347,2.888,21.959,24.936
4918.5,3.101,0.756,-35.102,1.678,9.608,5.431,35.965,5.149,-9.979,-2.693,0.0,37.7,38.4,9.719,1.773,2.977,2.728,2.604,2.467,-3.072,27.616,0.0,264.84,,275.0,275.0,2.686,2.892,21.975,24.948
4919.0,3.101,0.756,-35.102,1.678,9.608,5.431,35.965,5.149,-9.979,-2.693,0.0,37.7,38.4,9.719,1.773,2.706,2.505,2.497,2.189,-3.072,27.616,0.0,264.84,,275.0,275.0,2.694,2.895,21.976,24.963
4919.5,3.101,0.756,-35.102,1.678,9.608,5.437,35.915,5.171,-9.937,-2.697,0.0,37.734,38.439,9.719,1.773,2.34,2.426,2.012,2.02,-3.077,27.613,0.0,264.84,,275.0,275.0,2.474,2.899,21.991,24.989
4920.0,3.101,0.756,-35.102,1.678,9.608,5.437,35.915,5.171,-9.937,-2.697,0.0,37.7,38.4,9.719,1.773,2.399,2.37,2.122,2.043,-3.077,27.613,0.0,264.84,,275.0,275.0,2.2,2.902,21.985,24.964
4920.5,3.083,0.73,-35.209,1.719,9.688,5.437,35.915,5.171,-9.937,-2.697,0.0,37.7,38.4,9.485,1.696,2.498,2.604,2.327,2.37,-3.077,27.613,0.0,264.64,,275.0,275.0,2.233,2.905,21.983,24.983
4921.0,3.083,0.73,-35.209,1.719,9.688,5.437,35.915,5.171,-9.937,-2.697,0.0,37.7,38.4,9.485,1.696,2.927,2.768,2.486,2.467,-3.077,27.613,0.0,264.64,,275.0,275.0,2.45,2.908,21.974,24.987
4921.5,3.083,0.73,-35.209,1.719,9.688,5.437,35.915,5.171,-9.937,-2.697,0.0,37.7,38.4,9.485,1.696,2.668,2.67,2.203,2.319,-3.077,27.613,0.0,264.44,,275.0,275.0,2.662,2.911,22.004,24.975
4922.0,3.083,0.73,-35.209,1.719,9.688,5.437,35.915,5.171,-9.937,-2.697,0.0,37.7,38.4,9.485,1.696,2.24,2.558,1.843,2.129,-3.077,27.613,0.0,264.44,,275.0,275.0,2.465,2.914,21.975,24.937
4922.5,3.083,0.73,-35.209,1.719,9.688,5.452,35.991,5.19,-9.859,-2.689,0.0,37.737,38.424,9.485,1.696,2.287,2.49,1.936,2.149,-3.078,27.614,0.0,264.54,,275.0,275.0,2.193,2.917,21.97,24.934
4923.0,3.083,0.73,-35.209,1.719,9.688,5.452,35.991,5.19,-9.859,-2.689,0.0,37.7,38.4,9.485,1.696,2.468,2.715,2.228,2.439,-3.078,27.614,0.0,264.54,,275.0,275.0,2.216,2.919,22.005,24.946
4923.5,3.15,0.744,-35.209,1.726,9.659,5.452,35.991,5.19,-9.859,-2.689,0.0,37.7,38.4,9.228,1.624,2.631,2.879,2.345,2.469,-3.078,27.614,0.0,264.24,,275.0,275.0,2.463,2.922,22.002,25.015
4924.0,3.15,0.744,-35.209,1.726,9.659,5.452,35.991,5.19,-9.859,-2.689,0.0,37.7,38.4,9.228,1.624,2.61,2.885,2.265,2.424,-3.078,27.614,0.0,264.24,,275.0,275.0,2.581,2.926,22.0,25.036
4924.5,3.15,0.744,-35.209,1.726,9.659,5.452,35.991,5.19,-9.859,-2.689,0.0,37.7,38.4,9.228,1.624,2.496,2.746,2.159,2.269,-3.078,27.614,0.0,264.74,,275.0,275.0,2.546,2.929,21.994,25.087
4925.0,3.15,0.744,-35.209,1.726,9.659,5.452,35.991,5.19,-9.859,-2.689,0.0,37.7,38.4,9.228,1.624,2.215,2.601,1.85,2.11,-3.078,27.614,0.0,264.74,,275.0,275.0,2.417,2.933,21.996,25.058
4925.5,3.15,0.744,-35.209,1.726,9.659,5.45,35.982,5.191,-9.863,-2.687,0.0,37.733,38.433,9.228,1.624,2.287,2.651,1.958,2.278,-3.078,27.618,0.0,264.84,,275.0,275.0,2.194,2.937,22.007,25.014
4926.0,3.15,0.744,-35.209,1.726,9.659,5.45,35.982,5.191,-9.863,-2.687,0.0,37.7,38.4,9.228,1.624,2.393,2.833,2.189,2.453,-3.078,27.618,0.0,264.84,,275.0,275.0,2.294,2.94,21.983,24.97
4926.5,3.15,0.744,-35.209,1.726,9.659,5.45,35.982,5.191,-9.863,-2.687,0.0,37.7,38.4,9.228,1.624,2.618,2.845,2.23,2.462,-3.078,27.618,0.0,264.84,,275.0,275.0,2.467,2.944,22.001,24.964
4927.0,3.483,0.822,-35.209,1.694,9.621,5.45,35.982,5.191,-9.863,-2.687,0.0,37.7,38.4,9.676,1.791,2.463,2.736,2.044,2.271,-3.078,27.618,0.0,264.84,,275.0,275.0,2.538,2.947,21.997,24.913
4927.5,3.483,0.822,-35.209,1.694,9.621,5.45,35.982,5.191,-9.863,-2.687,0.0,37.7,38.4,9.676,1.791,2.144,2.485,1.974,1.981,-3.078,27.618,0.0,265.24,,275.0,275.0,2.379,2.956,21.999,24.877
4928.0,3.483,0.822,-35.209,1.694,9.621,5.45,35.982,5.191,-9.863,-2.687,0.0,37.7,38.4,9.676,1.791,1.983,2.443,1.791,1.942,-3.078,27.618,0.0,265.24,,275.0,275.0,2.146,2.964,21.985,24.839
4928.5,3.483,0.822,-35.209,1.694,9.621,5.45,35.982,5.191,-9.863,-2.687,0.0,37.7,38.4,9.676,1.791,2.712,2.764,2.387,2.502,-3.078,27.618,0.0,265.14,,275.0,275.0,2.04,2.973,21.984,24.81
4929.0,3.483,0.822,-35.209,1.694,9.621,5.469,35.964,5.163,-9.852,-2.702,0.0,37.725,38.398,9.676,1.791,2.474,2.727,2.315,2.371,-3.085,27.617,0.0,265.14,,275.0,275.0,2.591,2.981,21.985,24.826
4929.5,3.483,0.822,-35.209,1.694,9.621,5.469,35.964,5.163,-9.852,-2.702,0.0,37.7,38.4,9.676,1.791,2.326,2.524,2.139,2.083,-3.085,27.617,0.0,264.74,,275.0,275.0,2.472,2.99,21.986,24.835
4930.0,2.701,0.737,-33.757,1.743,9.603,5.469,35.964,5.163,-9.852,-2.702,0.0,37.7,38.4,9.744,1.674,2.132,2.416,1.882,1.918,-3.085,27.617,0.0,264.74,,275.0,275.0,2.268,2.998,21.976,24.86
4930.5,2.701,0.737,-33.757,1.743,9.603,5.469,35.964,5.163,-9.852,-2.702,0.0,37.7,38.4,9.744,1.674,2.068,2.579,1.968,2.125,-3.085,27.617,0.0,264.94,,275.0,275.0,2.087,2.993,21.991,24.851
4931.0,2.701,0.737,-33.757,1.743,9.603,5.469,35.964,5.163,-9.852,-2.702,0.0,37.7,38.4,9.744,1.674,2.544,2.661,2.274,2.261,-3.085,27.617,0.0,264.94,,275.0,275.0,2.185,2.988,21.982,24.838
4931.5,2.701,0.737,-33.757,1.743,9.603,5.469,35.964,5.163,-9.852,-2.702,0.0,37.7,38.4,9.744,1.674,2.694,2.681,2.3,2.282,-3.085,27.617,0.0,264.94,,275.0,275.0,2.435,2.983,21.964,24.85
4932.0,2.701,0.737,-33.757,1.743,9.603,5.478,35.928,5.185,-9.812,-2.692,0.0,37.734,38.433,9.744,1.674,2.287,2.519,1.897,2.034,-3.076,27.616,0.0,264.94,,275.0,275.0,2.489,2.979,21.958,24.867
4932.5,2.701,0.737,-33.757,1.743,9.603,5.478,35.928,5.185,-9.812,-2.692,0.0,37.7,38.4,9.744,1.674,2.17,2.528,1.825,2.096,-3.076,27.616,0.0,265.44,,275.0,275.0,2.184,2.974,21.983,24.892
4933.0,2.701,0.737,-33.757,1.743,9.603,5.478,35.928,5.185,-9.812,-2.692,0.0,37.7,38.4,9.744,1.674,2.172,2.665,2.053,2.21,-3.076,27.616,0.0,265.44,,275.0,275.0,2.155,2.97,21.952,24.886
4933.5,2.955,0.81,-34.076,1.768,9.624,5.478,35.928,5.185,-9.812,-2.692,0.0,37.7,38.4,9.753,1.732,2.482,2.643,2.252,2.193,-3.076,27.616,0.0,265.44,,275.0,275.0,2.275,2.965,21.956,24.915
4934.0,2.955,0.81,-34.076,1.768,9.624,5.478,35.928,5.185,-9.812,-2.692,0.0,37.7,38.4,9.753,1.732,2.613,2.581,2.263,2.146,-3.076,27.616,0.0,265.44,,275.0,275.0,2.392,2.965,21.971,24.921
4934.5,2.955,0.81,-34.076,1.768,9.624,5.478,35.928,5.185,-9.812,-2.692,0.0,37.7,38.4,9.753,1.732,2.443,2.476,2.069,2.056,-3.076,27.616,0.0,265.64,,275.0,275.0,2.401,2.965,21.944,24.928
4935.0,2.955,0.81,-34.076,1.768,9.624,5.478,35.928,5.185,-9.812,-2.692,0.0,37.7,38.4,9.753,1.732,2.252,2.468,1.908,1.986,-3.076,27.616,0.0,265.64,,275.0,275.0,2.261,2.965,21.945,24.95
4935.5,2.955,0.81,-34.076,1.768,9.624,5.468,35.993,5.196,-9.761,-2.695,0.0,37.733,38.387,9.753,1.732,2.187,2.493,1.94,2.09,-3.076,27.619,0.0,265.74,,275.0,275.0,2.154,2.965,21.953,24.938
4936.0,2.955,0.81,-34.076,1.768,9.624,5.468,35.993,5.196,-9.761,-2.695,0.0,37.7,38.4,9.753,1.732,2.461,2.685,2.154,2.202,-3.076,27.619,0.0,265.74,,275.0,275.0,2.177,2.964,21.972,24.956
4936.5,2.784,0.667,-35.209,1.724,9.654,5.468,35.993,5.196,-9.761,-2.695,0.0,37.7,38.4,9.49,1.767,2.424,2.606,2.096,2.103,-3.076,27.619,0.0,265.44,,275.0,275.0,2.375,2.964,21.945,24.971
4937.0,2.784,0.667,-35.209,1.724,9.654,5.468,35.993,5.196,-9.761,-2.695,0.0,37.7,38.4,9.49,1.767,2.376,2.5,2.048,1.981,-3.076,27.619,0.0,265.44,,275.0,275.0,2.307,2.961,21.964,24.984
4937.5,2.784,0.667,-35.209,1.724,9.654,5.468,35.993,5.196,-9.761,-2.695,0.0,37.7,38.4,9.49,1.767,2.255,2.409,1.991,1.982,-3.076,27.619,0.0,265.44,,275.0,275.0,2.226,2.958,21.959,24.978
4938.0,2.784,0.667,-35.209,1.724,9.654,5.468,35.993,5.196,-9.761,-2.695,0.0,37.7,38.4,9.49,1.767,2.195,2.477,1.958,2.075,-3.076,27.619,0.0,265.44,,275.0,275.0,2.159,2.956,21.949,24.986
4938.5,2.784,0.667,-35.209,1.724,9.654,5.465,35.963,5.186,-9.732,-2.694,0.0,37.729,38.445,9.49,1.767,2.203,2.701,2.103,2.23,-3.086,27.624,0.0,265.54,,275.0,275.0,2.176,2.953,21.939,25.0
4939.0,2.784,0.667,-35.209,1.724,9.654,5.465,35.963,5.186,-9.732,-2.694,0.0,37.7,38.4,9.49,1.767,2.351,2.729,2.145,2.237,-3.086,27.624,0.0,265.54,,275.0,275.0,2.309,2.95,21.946,25.009
4939.5,2.784,0.667,-35.209,1.724,9.654,5.465,35.963,5.186,-9.732,-2.694,0.0,37.7,38.4,9.49,1.767,2.295,2.584,1.991,2.061,-3.086,27.624,0.0,265.74,,275.0,275.0,2.366,2.947,21.967,24.999
4940.0,2.562,0.663,-34.457,1.706,9.564,5.465,35.963,5.186,-9.732,-2.694,0.0,37.7,38.4,9.739,1.802,2.302,2.487,1.975,1.964,-3.086,27.624,0.0,265.74,,275.0,275.0,2.233,2.945,21.952,24.991
4940.5,2.562,0.663,-34.457,1.706,9.564,5.465,35.963,5.186,-9.732,-2.694,0.0,37.7,38.4,9.739,1.802,2.233,2.537,1.975,2.154,-3.086,27.624,0.0,265.54,,275.0,275.0,2.182,2.938,21.974,24.987
4941.0,2.562,0.663,-34.457,1.706,9.564,5.465,35.963,5.186,-9.732,-2.694,0.0,37.7,38.4,9.739,1.802,2.361,2.788,2.24,2.38,-3.086,27.624,0.0,265.54,,275.0,275.0,2.225,2.932,21.959,25.008
4941.5,2.562,0.663,-34.457,1.706,9.564,5.465,35.963,5.186,-9.732,-2.694,0.0,37.7,38.4,9.739,1.802,2.581,2.851,2.319,2.412,-3.086,27.624,0.0,265.34,,275.0,275.0,2.442,2.926,21.941,25.002
4942.0,2.562,0.663,-34.457,1.706,9.564,5.483,35.94,5.187,-9.685,-2.703,0.0,37.737,38.404,9.739,1.802,2.632,2.723,2.281,2.31,-3.088,27.623,0.0,265.34,,275.0,275.0,2.541,2.92,21.962,24.943
4942.5,2.562,0.663,-34.457,1.706,9.564,5.483,35.94,5.187,-9.685,-2.703,0.0,37.7,38.4,9.739,1.802,2.532,2.522,2.216,2.108,-3.088,27.623,0.0,265.34,,275.0,275.0,2.487,2.914,21.964,24.931
4943.0,2.775,0.612,-35.209,1.658,9.638,5.483,35.94,5.187,-9.685,-2.703,0.0,37.7,38.4,9.639,1.741,2.44,2.683,2.08,2.354,-3.088,27.623,0.0,265.34,,275.0,275.0,2.345,2.908,21.945,24.894
4943.5,2.775,0.612,-35.209,1.658,9.638,5.483,35.94,5.187,-9.685,-2.703,0.0,37.7,38.4,9.639,1.741,2.532,2.921,2.343,2.536,-3.088,27.623,0.0,265.34,,275.0,275.0,2.389,2.906,21.958,24.909
4944.0,2.775,0.612,-35.209,1.658,9.638,5.483,35.94,5.187,-9.685,-2.703,0.0,37.7,38.4,9.639,1.741,2.727,2.924,2.445,2.5,-3.088,27.623,0.0,265.34,,275.0,275.0,2.583,2.904,21.948,24.888
4944.5,2.775,0.612,-35.209,1.658,9.638,5.483,35.94,5.187,-9.685,-2.703,0.0,37.7,38.4,9.639,1.741,2.567,2.774,2.303,2.327,-3.088,27.623,0.0,265.24,,275.0,275.0,2.649,2.902,21.957,24.892
4945.0,2.775,0.612,-35.209,1.658,9.638,5.475,35.943,5.192,-9.628,-2.699,0.0,37.733,38.338,9.639,1.741,2.319,2.616,2.104,2.147,-3.084,27.635,0.0,265.24,,275.0,275.0,2.493,2.9,21.966,24.872
4945.5,2.775,0.612,-35.209,1.658,9.638,5.475,35.943,5.192,-9.628,-2.699,0.0,37.7,38.3,9.639,1.741,2.156,2.59,1.942,2.151,-3.084,27.635,0.0,265.24,,275.0,275.0,2.296,2.898,21.965,24.857
4946.0,2.775,0.612,-35.209,1.658,9.638,5.475,35.943,5.192,-9.628,-2.699,0.0,37.7,38.3,9.639,1.741,2.581,2.689,2.29,2.351,-3.084,27.635,0.0,265.24,,275.0,275.0,2.21,2.896,21.957,24.865
4946.5,3.001,0.797,-34.02,1.709,9.555,5.475,35.943,5.192,-9.628,-2.699,0.0,37.7,38.3,9.768,1.725,2.859,2.793,2.574,2.628,-3.084,27.635,0.0,265.14,,275.0,275.0,2.477,2.896,21.962,24.872
4947.0,3.001,0.797,-34.02,1.709,9.555,5.475,35.943,5.192,-9.628,-2.699,0.0,37.7,38.3,9.768,1.725,2.708,2.776,2.475,2.41,-3.084,27.635,0.0,265.14,,275.0,275.0,2.714,2.896,21.976,24.846
4947.5,3.001,0.797,-34.02,1.709,9.555,5.475,35.943,5.192,-9.628,-2.699,0.0,37.7,38.3,9.768,1.725,2.402,2.721,2.032,2.243,-3.084,27.635,0.0,264.74,,275.0,275.0,2.592,2.897,21.963,24.833
4948.0,3.001,0.797,-34.02,1.709,9.555,5.475,35.943,5.192,-9.628,-2.699,0.0,37.7,38.3,9.768,1.725,2.334,2.686,2.074,2.282,-3.084,27.635,0.0,264.74,,275.0,275.0,2.349,2.899,21.989,24.813
4948.5,3.001,0.797,-34.02,1.709,9.555,5.487,35.999,5.2,-9.557,-2.7,0.0,37.726,38.356,9.768,1.725,2.645,2.798,2.35,2.422,-3.084,27.64,0.0,264.84,,275.0,275.0,2.344,2.901,21.984,24.823
4949.0,3.001,0.797,-34.02,1.709,9.555,5.487,35.999,5.2,-9.557,-2.7,0.0,37.7,38.4,9.768,1.725,2.969,2.88,2.567,2.607,-3.084,27.64,0.0,264.84,,275.0,275.0,2.554,2.902,21.986,24.796
4949.5,3.56,0.853,-35.209,1.671,9.635,5.487,35.999,5.2,-9.557,-2.7,0.0,37.7,38.4,9.688,1.825,3.007,2.946,2.634,2.662,-3.084,27.64,0.0,265.04,,275.0,275.0,2.756,2.904,22.006,24.79
4950.0,3.56,0.853,-35.209,1.671,9.635,5.487,35.999,5.2,-9.557,-2.7,0.0,37.7,38.4,9.688,1.825,2.851,2.772,2.442,2.368,-3.084,27.64,0.0,265.04,,275.0,275.0,2.812,2.915,22.01,24.767
4950.5,3.56,0.853,-35.209,1.671,9.635,5.487,35.999,5.2,-9.557,-2.7,0.0,37.7,38.4,9.688,1.825,2.479,2.748,2.155,2.402,-3.084,27.64,0.0,265.14,,275.0,275.0,2.608,2.925,22.018,24.754
4951.0,3.56,0.853,-35.209,1.671,9.635,5.487,35.999,5.2,-9.557,-2.7,0.0,37.7,38.4,9.688,1.825,2.645,3.091,2.42,2.668,-3.084,27.64,0.0,265.14,,275.0,275.0,2.446,2.936,22.028,24.738
