t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4951.5,3.56,0.853,-35.209,1.671,9.635,5.49,35.963,5.169,-9.53,-2.694,0.0,37.733,38.345,9.688,1.825,2.974,3.136,2.573,2.707,-3.078,27.637,0.0,264.84,,275.0,275.0,2.706,2.946,22.017,24.716
4952.0,3.56,0.853,-35.209,1.671,9.635,5.49,35.963,5.169,-9.53,-2.694,0.0,37.7,38.3,9.688,1.825,2.9,3.027,2.545,2.606,-3.078,27.637,0.0,264.84,,275.0,275.0,2.848,2.956,22.043,24.707
4952.5,3.56,0.853,-35.209,1.671,9.635,5.49,35.963,5.169,-9.53,-2.694,0.0,37.7,38.3,9.688,1.825,2.588,2.858,2.325,2.406,-3.078,27.637,0.0,264.74,,275.0,275.0,2.77,2.966,22.031,24.696
4953.0,2.502,0.599,-35.209,1.708,9.716,5.49,35.963,5.169,-9.53,-2.694,0.0,37.7,38.3,9.509,1.688,2.509,2.848,2.14,2.393,-3.078,27.637,0.0,264.74,,275.0,275.0,2.544,2.976,22.056,24.665
4953.5,2.502,0.599,-35.209,1.708,9.716,5.49,35.963,5.169,-9.53,-2.694,0.0,37.7,38.3,9.509,1.688,2.705,2.979,2.38,2.687,-3.078,27.637,0.0,265.34,,275.0,275.0,2.473,2.968,22.043,24.673
4954.0,2.502,0.599,-35.209,1.708,9.716,5.49,35.963,5.169,-9.53,-2.694,0.0,37.7,38.3,9.509,1.688,3.263,3.187,2.881,2.921,-3.078,27.637,0.0,265.34,,275.0,275.0,2.688,2.96,22.048,24.715
4954.5,2.502,0.599,-35.209,1.708,9.716,5.49,35.963,5.169,-9.53,-2.694,0.0,37.7,38.3,9.509,1.688,2.996,3.11,2.615,2.7,-3.078,27.637,0.0,264.54,,275.0,275.0,3.063,2.953,22.048,24.734
4955.0,2.502,0.599,-35.209,1.708,9.716,5.434,35.916,5.195,-9.488,-2.694,0.0,37.715,38.322,9.509,1.688,2.496,2.971,2.227,2.537,-3.075,27.641,0.0,264.54,,275.0,275.0,2.856,2.945,22.05,24.758
4955.5,2.502,0.599,-35.209,1.708,9.716,5.434,35.916,5.195,-9.488,-2.694,0.0,37.7,38.3,9.509,1.688,2.529,2.895,2.298,2.445,-3.075,27.641,0.0,265.04,,275.0,275.0,2.558,2.938,22.062,24.746
4956.0,2.185,0.559,-34.173,1.694,9.573,5.434,35.916,5.195,-9.488,-2.694,0.0,37.7,38.3,9.787,1.76,2.922,3.013,2.468,2.657,-3.075,27.641,0.0,265.04,,275.0,275.0,2.542,2.931,22.056,24.781
4956.5,2.185,0.559,-34.173,1.694,9.573,5.434,35.916,5.195,-9.488,-2.694,0.0,37.7,38.3,9.787,1.76,2.907,3.249,2.711,2.922,-3.075,27.641,0.0,264.94,,275.0,275.0,2.765,2.919,22.065,24.806
4957.0,2.185,0.559,-34.173,1.694,9.573,5.434,35.916,5.195,-9.488,-2.694,0.0,37.7,38.3,9.787,1.76,3.147,3.264,2.891,2.979,-3.075,27.641,0.0,264.94,,275.0,275.0,2.947,2.907,22.086,24.81
4957.5,2.185,0.559,-34.173,1.694,9.573,5.434,35.916,5.195,-9.488,-2.694,0.0,37.7,38.3,9.787,1.76,2.609,2.958,2.241,2.473,-3.075,27.641,0.0,264.64,,275.0,275.0,3.07,2.895,22.067,24.813
4958.0,2.185,0.559,-34.173,1.694,9.573,5.46,35.966,5.197,-9.425,-2.69,0.0,37.725,38.297,9.787,1.76,2.51,2.917,2.338,2.497,-3.081,27.645,0.0,264.64,,275.0,275.0,2.57,2.883,22.08,24.811
4958.5,2.185,0.559,-34.173,1.694,9.573,5.46,35.966,5.197,-9.425,-2.69,0.0,37.7,38.3,9.787,1.76,2.903,3.112,2.583,2.722,-3.081,27.645,0.0,264.84,,275.0,275.0,2.566,2.872,22.098,24.821
4959.0,3.659,0.842,-35.209,1.639,9.651,5.46,35.966,5.197,-9.425,-2.69,0.0,37.7,38.3,9.655,1.721,3.07,3.207,2.63,2.882,-3.081,27.645,0.0,264.84,,275.0,275.0,2.83,2.86,22.089,24.82
4959.5,3.659,0.842,-35.209,1.639,9.651,5.46,35.966,5.197,-9.425,-2.69,0.0,37.7,38.3,9.655,1.721,3.079,3.205,2.763,2.925,-3.081,27.645,0.0,264.54,,275.0,275.0,2.947,2.874,22.082,24.824
4960.0,3.659,0.842,-35.209,1.639,9.651,5.46,35.966,5.197,-9.425,-2.69,0.0,37.7,38.3,9.655,1.721,3.006,3.07,2.653,2.683,-3.081,27.645,0.0,264.54,,275.0,275.0,2.993,2.886,22.078,24.862
4960.5,3.659,0.842,-35.209,1.639,9.651,5.46,35.966,5.197,-9.425,-2.69,0.0,37.7,38.3,9.655,1.721,2.767,3.021,2.2,2.595,-3.081,27.645,0.0,265.24,,275.0,275.0,2.853,2.899,22.078,24.859
4961.0,3.659,0.842,-35.209,1.639,9.651,5.46,35.966,5.197,-9.425,-2.69,0.0,37.7,38.3,9.655,1.721,2.739,3.092,2.38,2.747,-3.081,27.645,0.0,265.24,,275.0,275.0,2.646,2.912,22.084,24.891
4961.5,3.659,0.842,-35.209,1.639,9.651,5.464,36.013,5.205,-9.388,-2.687,0.0,37.723,38.291,9.655,1.721,3.406,3.397,3.012,3.135,-3.078,27.639,0.0,265.04,,275.0,275.0,2.739,2.924,22.075,24.894
4962.0,3.659,0.842,-35.209,1.639,9.651,5.464,36.013,5.205,-9.388,-2.687,0.0,37.7,38.3,9.655,1.721,3.167,3.395,2.807,3.021,-3.078,27.639,0.0,265.04,,275.0,275.0,3.238,2.936,22.082,24.91
4962.5,2.534,0.694,-34.039,1.761,9.571,5.464,36.013,5.205,-9.388,-2.687,0.0,37.7,38.3,9.683,1.571,3.027,3.193,2.682,2.834,-3.078,27.639,0.0,264.84,,275.0,275.0,3.097,2.948,22.091,24.895
4963.0,2.534,0.694,-34.039,1.761,9.571,5.464,36.013,5.205,-9.388,-2.687,0.0,37.7,38.3,9.683,1.571,2.641,3.156,2.347,2.698,-3.078,27.639,0.0,264.84,,275.0,275.0,2.934,2.941,22.098,24.899
4963.5,2.534,0.694,-34.039,1.761,9.571,5.464,36.013,5.205,-9.388,-2.687,0.0,37.7,38.3,9.683,1.571,2.811,3.222,2.446,2.79,-3.078,27.639,0.0,264.44,,275.0,275.0,2.711,2.934,22.098,24.888
4964.0,2.534,0.694,-34.039,1.761,9.571,5.464,36.013,5.205,-9.388,-2.687,0.0,37.7,38.3,9.683,1.571,3.019,3.352,2.625,3.047,-3.078,27.639,0.0,264.44,,275.0,275.0,2.817,2.928,22.115,24.897
4964.5,2.534,0.694,-34.039,1.761,9.571,5.467,35.959,5.185,-9.359,-2.691,0.0,37.713,38.33,9.683,1.571,3.328,3.551,3.022,3.335,-3.078,27.638,0.0,264.34,,275.0,275.0,3.011,2.921,22.12,24.904
4965.0,2.534,0.694,-34.039,1.761,9.571,5.467,35.959,5.185,-9.359,-2.691,0.0,37.7,38.3,9.683,1.571,2.944,3.309,2.65,2.905,-3.078,27.638,0.0,264.34,,275.0,275.0,3.309,2.915,22.126,24.906
4965.5,2.842,0.687,-35.209,1.675,9.581,5.467,35.959,5.185,-9.359,-2.691,0.0,37.7,38.3,9.708,1.767,2.68,3.309,2.371,2.844,-3.078,27.638,0.0,265.04,,275.0,275.0,2.952,2.909,22.126,24.907
4966.0,2.842,0.687,-35.209,1.675,9.581,5.467,35.959,5.185,-9.359,-2.691,0.0,37.7,38.3,9.708,1.767,3.022,3.497,2.675,3.093,-3.078,27.638,0.0,265.04,,275.0,275.0,2.801,2.908,22.143,24.93
4966.5,2.842,0.687,-35.209,1.675,9.581,5.467,35.959,5.185,-9.359,-2.691,0.0,37.7,38.3,9.708,1.767,3.47,3.603,2.947,3.279,-3.078,27.638,0.0,264.94,,275.0,275.0,3.072,2.907,22.133,24.912
4967.0,2.842,0.687,-35.209,1.675,9.581,5.467,35.959,5.185,-9.359,-2.691,0.0,37.7,38.3,9.708,1.767,3.339,3.64,2.982,3.324,-3.078,27.638,0.0,264.94,,275.0,275.0,3.325,2.905,22.137,24.902
4967.5,2.842,0.687,-35.209,1.675,9.581,5.467,35.959,5.185,-9.359,-2.691,0.0,37.7,38.3,9.708,1.767,3.173,3.47,2.733,3.068,-3.078,27.638,0.0,265.04,,275.0,275.0,3.321,2.904,22.123,24.891
4968.0,2.842,0.687,-35.209,1.675,9.581,5.439,35.94,5.192,-9.302,-2.695,0.0,37.709,38.357,9.708,1.767,2.932,3.344,2.44,2.835,-3.088,27.64,0.0,265.04,,275.0,275.0,3.111,2.903,22.116,24.866
4968.5,2.842,0.687,-35.209,1.675,9.581,5.439,35.94,5.192,-9.302,-2.695,0.0,37.7,38.4,9.708,1.767,3.143,3.636,2.877,3.283,-3.088,27.64,0.0,264.94,,275.0,275.0,2.888,2.902,22.122,24.896
4969.0,3.309,0.787,-35.209,1.678,9.648,5.439,35.94,5.192,-9.302,-2.695,0.0,37.7,38.4,9.503,1.637,3.565,3.725,3.095,3.363,-3.088,27.64,0.0,264.94,,275.0,275.0,3.235,2.901,22.119,24.901
4969.5,3.309,0.787,-35.209,1.678,9.648,5.439,35.94,5.192,-9.302,-2.695,0.0,37.7,38.4,9.503,1.637,3.584,3.666,2.997,3.272,-3.088,27.64,0.0,264.74,,275.0,275.0,3.437,2.908,22.136,24.917
4970.0,3.309,0.787,-35.209,1.678,9.648,5.439,35.94,5.192,-9.302,-2.695,0.0,37.7,38.4,9.503,1.637,3.183,3.516,2.821,3.1,-3.088,27.64,0.0,264.74,,275.0,275.0,3.38,2.915,22.127,24.941
4970.5,3.309,0.787,-35.209,1.678,9.648,5.439,35.94,5.192,-9.302,-2.695,0.0,37.7,38.4,9.503,1.637,2.964,3.319,2.639,2.914,-3.088,27.64,0.0,264.94,,275.0,275.0,3.155,2.921,22.138,24.91
4971.0,3.309,0.787,-35.209,1.678,9.648,5.438,35.98,5.206,-9.233,-2.694,0.0,37.713,38.316,9.503,1.637,3.211,3.388,2.904,3.158,-3.089,27.641,0.0,264.94,,275.0,275.0,2.959,2.927,22.143,24.876
4971.5,3.309,0.787,-35.209,1.678,9.648,5.438,35.98,5.206,-9.233,-2.694,0.0,37.7,38.3,9.503,1.637,3.334,3.691,3.111,3.377,-3.089,27.641,0.0,264.74,,275.0,275.0,3.165,2.934,22.154,24.872
4972.0,3.018,0.697,-35.209,1.673,9.629,5.438,35.98,5.206,-9.233,-2.694,0.0,37.7,38.3,9.615,1.592,3.478,3.842,3.204,3.474,-3.089,27.641,0.0,264.74,,275.0,275.0,3.378,2.94,22.144,24.898
4972.5,3.018,0.697,-35.209,1.673,9.629,5.438,35.98,5.206,-9.233,-2.694,0.0,37.7,38.3,9.615,1.592,3.219,3.583,3.002,3.162,-3.089,27.641,0.0,264.84,,275.0,275.0,3.499,2.941,22.156,24.886
4973.0,3.018,0.697,-35.209,1.673,9.629,5.438,35.98,5.206,-9.233,-2.694,0.0,37.7,38.3,9.615,1.592,2.821,3.543,2.533,3.073,-3.089,27.641,0.0,264.84,,275.0,275.0,3.241,2.942,22.151,24.891
4973.5,3.018,0.697,-35.209,1.673,9.629,5.438,35.98,5.206,-9.233,-2.694,0.0,37.7,38.3,9.615,1.592,3.192,3.65,2.834,3.236,-3.089,27.641,0.0,265.04,,275.0,275.0,2.992,2.944,22.154,24.884
4974.0,3.018,0.697,-35.209,1.673,9.629,5.438,35.98,5.206,-9.233,-2.694,0.0,37.7,38.3,9.615,1.592,3.472,3.808,3.086,3.525,-3.089,27.641,0.0,265.04,,275.0,275.0,3.228,2.945,22.165,24.895
4974.5,3.018,0.697,-35.209,1.673,9.629,5.443,35.974,5.167,-9.179,-2.712,0.0,37.702,38.293,9.615,1.592,3.686,3.947,3.35,3.685,-3.102,27.647,0.0,265.14,,275.0,275.0,3.473,2.946,22.163,24.883
4975.0,3.018,0.697,-35.209,1.673,9.629,5.443,35.974,5.167,-9.179,-2.712,0.0,37.7,38.3,9.615,1.592,3.48,3.74,3.182,3.415,-3.102,27.647,0.0,265.14,,275.0,275.0,3.667,2.947,22.17,24.884
4975.5,2.245,0.617,-33.364,1.677,9.565,5.443,35.974,5.167,-9.179,-2.712,0.0,37.7,38.3,9.897,1.682,3.273,3.585,2.781,3.134,-3.102,27.647,0.0,265.24,,275.0,275.0,3.454,2.948,22.187,24.885
4976.0,2.245,0.617,-33.364,1.677,9.565,5.443,35.974,5.167,-9.179,-2.712,0.0,37.7,38.3,9.897,1.682,3.464,3.605,3.032,3.301,-3.102,27.647,0.0,265.24,,275.0,275.0,3.193,2.937,22.168,24.866
4976.5,2.245,0.617,-33.364,1.677,9.565,5.443,35.974,5.167,-9.179,-2.712,0.0,37.7,38.3,9.897,1.682,3.787,3.881,3.224,3.626,-3.102,27.647,0.0,264.84,,275.0,275.0,3.351,2.926,22.19,24.863
4977.0,2.245,0.617,-33.364,1.677,9.565,5.443,35.974,5.167,-9.179,-2.712,0.0,37.7,38.3,9.897,1.682,3.699,3.879,3.313,3.628,-3.102,27.647,0.0,264.84,,275.0,275.0,3.629,2.914,22.208,24.863
4977.5,2.245,0.617,-33.364,1.677,9.565,5.44,35.93,5.183,-9.137,-2.726,0.0,37.703,38.354,9.897,1.682,3.583,3.771,3.104,3.404,-3.108,27.643,0.0,264.34,,275.0,275.0,3.63,2.903,22.19,24.876
4978.0,2.245,0.617,-33.364,1.677,9.565,5.44,35.93,5.183,-9.137,-2.726,0.0,37.7,38.4,9.897,1.682,3.273,3.706,2.645,3.24,-3.108,27.643,0.0,264.34,,275.0,275.0,3.465,2.893,22.195,24.855
4978.5,2.001,0.568,-34.128,1.739,9.579,5.44,35.93,5.183,-9.137,-2.726,0.0,37.7,38.4,9.676,1.597,3.185,3.647,2.707,3.356,-3.108,27.643,0.0,264.34,,275.0,275.0,3.216,2.882,22.205,24.846
4979.0,2.001,0.568,-34.128,1.739,9.579,5.44,35.93,5.183,-9.137,-2.726,0.0,37.7,38.4,9.676,1.597,3.476,3.953,3.128,3.668,-3.108,27.643,0.0,264.34,,275.0,275.0,3.224,2.868,22.205,24.844
4979.5,2.001,0.568,-34.128,1.739,9.579,5.44,35.93,5.183,-9.137,-2.726,0.0,37.7,38.4,9.676,1.597,3.891,4.087,3.284,3.725,-3.108,27.643,0.0,264.74,,275.0,275.0,3.556,2.853,22.201,24.839
4980.0,2.001,0.568,-34.128,1.739,9.579,5.44,35.93,5.183,-9.137,-2.726,0.0,37.7,38.4,9.676,1.597,3.66,3.973,3.123,3.566,-3.108,27.643,0.0,264.74,,275.0,275.0,3.747,2.839,22.224,24.844
4980.5,2.001,0.568,-34.128,1.739,9.579,5.459,35.96,5.188,-9.071,-2.71,0.0,37.706,38.311,9.676,1.597,3.46,3.723,3.087,3.394,-3.092,27.646,0.0,264.24,,275.0,275.0,3.58,2.826,22.237,24.832
4981.0,2.001,0.568,-34.128,1.739,9.579,5.459,35.96,5.188,-9.071,-2.71,0.0,37.7,38.3,9.676,1.597,3.42,3.756,2.948,3.407,-3.092,27.646,0.0,264.24,,275.0,275.0,3.416,2.812,22.222,24.842
4981.5,2.001,0.568,-34.128,1.739,9.579,5.459,35.96,5.188,-9.071,-2.71,0.0,37.7,38.3,9.676,1.597,3.643,3.989,3.118,3.682,-3.092,27.646,0.0,263.94,,275.0,275.0,3.383,2.799,22.228,24.825
4982.0,3.647,0.903,-34.791,1.593,9.607,5.459,35.96,5.188,-9.071,-2.71,0.0,37.7,38.3,9.716,1.673,3.891,4.275,3.553,4.005,-3.092,27.646,0.0,263.94,,275.0,275.0,3.608,2.786,22.242,24.819
4982.5,3.647,0.903,-34.791,1.593,9.607,5.459,35.96,5.188,-9.071,-2.71,0.0,37.7,38.3,9.716,1.673,3.883,4.211,3.591,3.944,-3.092,27.646,0.0,263.34,,275.0,275.0,3.931,2.8,22.252,24.822
4983.0,3.647,0.903,-34.791,1.593,9.607,5.459,35.96,5.188,-9.071,-2.71,0.0,37.7,38.3,9.716,1.673,3.208,3.877,2.58,3.468,-3.092,27.646,0.0,263.34,,275.0,275.0,3.907,2.814,22.254,24.837
4983.5,3.647,0.903,-34.791,1.593,9.607,5.459,35.96,5.188,-9.071,-2.71,0.0,37.7,38.3,9.716,1.673,3.279,4.004,2.962,3.613,-3.092,27.646,0.0,264.64,,275.0,275.0,3.283,2.827,22.25,24.866
4984.0,3.647,0.903,-34.791,1.593,9.607,5.474,36.009,5.223,-9.014,-2.704,0.0,37.706,38.302,9.716,1.673,3.516,4.184,3.222,3.797,-3.096,27.65,0.0,264.64,,275.0,275.0,3.464,2.841,22.259,24.846
4984.5,3.647,0.903,-34.791,1.593,9.607,5.474,36.009,5.223,-9.014,-2.704,0.0,37.7,38.3,9.716,1.673,3.869,4.291,3.381,3.971,-3.096,27.65,0.0,264.74,,275.0,275.0,3.68,2.854,22.285,24.873
4985.0,3.488,0.882,-35.167,1.675,9.578,5.474,36.009,5.223,-9.014,-2.704,0.0,37.7,38.3,9.604,1.708,3.837,4.155,3.373,3.86,-3.096,27.65,0.0,264.74,,275.0,275.0,3.878,2.867,22.253,24.875
4985.5,3.488,0.882,-35.167,1.675,9.578,5.474,36.009,5.223,-9.014,-2.704,0.0,37.7,38.3,9.604,1.708,3.642,3.996,3.228,3.597,-3.096,27.65,0.0,264.34,,275.0,275.0,3.806,2.877,22.277,24.879
4986.0,3.488,0.882,-35.167,1.675,9.578,5.474,36.009,5.223,-9.014,-2.704,0.0,37.7,38.3,9.604,1.708,3.359,3.894,2.893,3.458,-3.096,27.65,0.0,264.34,,275.0,275.0,3.616,2.887,22.278,24.869
4986.5,3.488,0.882,-35.167,1.675,9.578,5.474,36.009,5.223,-9.014,-2.704,0.0,37.7,38.3,9.604,1.708,3.427,4.018,3.093,3.741,-3.096,27.65,0.0,264.94,,275.0,275.0,3.401,2.897,22.271,24.886
4987.0,3.488,0.882,-35.167,1.675,9.578,5.467,35.987,5.165,-8.973,-2.706,0.0,37.713,38.335,9.604,1.708,4.239,4.371,3.714,4.062,-3.091,27.657,0.0,264.94,,275.0,275.0,3.57,2.907,22.297,24.885
4987.5,3.488,0.882,-35.167,1.675,9.578,5.467,35.987,5.165,-8.973,-2.706,0.0,37.7,38.3,9.604,1.708,4.078,4.286,3.591,3.919,-3.091,27.657,0.0,263.94,,275.0,275.0,4.097,2.916,22.292,24.91
4988.0,3.488,0.882,-35.167,1.675,9.578,5.467,35.987,5.165,-8.973,-2.706,0.0,37.7,38.3,9.604,1.708,3.648,4.121,3.231,3.729,-3.091,27.657,0.0,263.94,,275.0,275.0,3.969,2.926,22.275,24.915
4988.5,2.754,0.651,-35.209,1.653,9.643,5.467,35.987,5.165,-8.973,-2.706,0.0,37.7,38.3,9.673,1.84,3.273,3.982,2.977,3.588,-3.091,27.657,0.0,264.54,,275.0,275.0,3.682,2.935,22.292,24.914
4989.0,2.754,0.651,-35.209,1.653,9.643,5.467,35.987,5.165,-8.973,-2.706,0.0,37.7,38.3,9.673,1.84,3.743,4.022,3.343,3.731,-3.091,27.657,0.0,264.54,,275.0,275.0,3.455,2.932,22.305,24.926
4989.5,2.754,0.651,-35.209,1.653,9.643,5.467,35.987,5.165,-8.973,-2.706,0.0,37.7,38.3,9.673,1.84,4.089,4.344,3.707,4.154,-3.091,27.657,0.0,265.54,,275.0,275.0,3.71,2.929,22.301,24.935
4990.0,2.754,0.651,-35.209,1.653,9.643,5.467,35.987,5.165,-8.973,-2.706,0.0,37.7,38.3,9.673,1.84,4.06,4.44,3.774,4.194,-3.091,27.657,0.0,265.54,,275.0,275.0,4.073,2.926,22.307,24.913
4990.5,2.754,0.651,-35.209,1.653,9.643,5.456,35.946,5.16,-8.954,-2.724,0.0,37.702,38.303,9.673,1.84,3.73,4.09,3.252,3.701,-3.1,27.643,0.0,264.34,,275.0,275.0,4.117,2.923,22.298,24.919
4991.0,2.754,0.651,-35.209,1.653,9.643,5.456,35.946,5.16,-8.954,-2.724,0.0,37.7,38.3,9.673,1.84,3.679,4.052,3.355,3.766,-3.1,27.643,0.0,264.34,,275.0,275.0,3.693,2.921,22.306,24.898
4991.5,2.566,0.672,-34.555,1.755,9.621,5.456,35.946,5.16,-8.954,-2.724,0.0,37.7,38.3,9.656,1.572,4.086,4.395,3.802,4.158,-3.1,27.643,0.0,264.44,,275.0,275.0,3.713,2.918,22.314,24.908
4992.0,2.566,0.672,-34.555,1.755,9.621,5.456,35.946,5.16,-8.954,-2.724,0.0,37.7,38.3,9.656,1.572,4.554,4.6,4.062,4.387,-3.1,27.643,0.0,264.44,,275.0,275.0,4.11,2.912,22.319,24.91
4992.5,2.566,0.672,-34.555,1.755,9.621,5.456,35.946,5.16,-8.954,-2.724,0.0,37.7,38.3,9.656,1.572,4.53,4.573,3.944,4.327,-3.1,27.643,0.0,264.84,,275.0,275.0,4.401,2.906,22.319,24.906
4993.0,2.566,0.672,-34.555,1.755,9.621,5.456,35.946,5.16,-8.954,-2.724,0.0,37.7,38.3,9.656,1.572,4.147,4.442,3.699,4.101,-3.1,27.643,0.0,264.84,,275.0,275.0,4.344,2.901,22.325,24.929
4993.5,2.566,0.672,-34.555,1.755,9.621,5.46,35.981,5.193,-8.871,-2.705,0.0,37.714,38.352,9.656,1.572,3.719,4.276,3.325,3.88,-3.086,27.661,0.0,264.64,,275.0,275.0,4.097,2.895,22.307,24.896
4994.0,2.566,0.672,-34.555,1.755,9.621,5.46,35.981,5.193,-8.871,-2.705,0.0,37.7,38.4,9.656,1.572,4.14,4.429,3.693,4.25,-3.086,27.661,0.0,264.64,,275.0,275.0,3.8,2.89,22.316,24.873
4994.5,2.566,0.672,-34.555,1.755,9.621,5.46,35.981,5.193,-8.871,-2.705,0.0,37.7,38.4,9.656,1.572,4.095,4.699,3.811,4.372,-3.086,27.661,0.0,263.24,,275.0,275.0,4.128,2.885,22.301,24.854
4995.0,3.052,0.822,-33.91,1.729,9.633,5.46,35.981,5.193,-8.871,-2.705,0.0,37.7,38.4,9.694,1.569,4.057,4.691,3.788,4.332,-3.086,27.661,0.0,263.24,,275.0,275.0,4.244,2.879,22.304,24.913
4995.5,3.052,0.822,-33.91,1.729,9.633,5.46,35.981,5.193,-8.871,-2.705,0.0,37.7,38.4,9.694,1.569,3.946,4.487,3.724,4.145,-3.086,27.661,0.0,264.94,,275.0,275.0,4.217,2.882,22.315,24.883
4996.0,3.052,0.822,-33.91,1.729,9.633,5.46,35.981,5.193,-8.871,-2.705,0.0,37.7,38.4,9.694,1.569,3.761,4.376,3.28,3.936,-3.086,27.661,0.0,264.94,,275.0,275.0,4.075,2.885,22.296,24.887
4996.5,3.052,0.822,-33.91,1.729,9.633,5.46,35.981,5.193,-8.871,-2.705,0.0,37.7,38.4,9.694,1.569,3.77,4.3,3.403,4.007,-3.086,27.661,0.0,264.94,,275.0,275.0,3.838,2.888,22.282,24.949
4997.0,3.052,0.822,-33.91,1.729,9.633,5.47,36.028,5.193,-8.845,-2.709,0.0,37.713,38.334,9.694,1.569,3.889,4.578,3.636,4.286,-3.088,27.652,0.0,264.94,,275.0,275.0,3.87,2.89,22.296,25.022
4997.5,3.052,0.822,-33.91,1.729,9.633,5.47,36.028,5.193,-8.845,-2.709,0.0,37.7,38.3,9.694,1.569,4.311,4.81,3.904,4.458,-3.088,27.652,0.0,264.74,,275.0,275.0,4.097,2.893,22.276,24.989
4998.0,2.818,0.699,-35.209,1.714,9.653,5.47,36.028,5.193,-8.845,-2.709,0.0,37.7,38.3,9.624,1.614,4.17,4.65,3.774,4.298,-3.088,27.652,0.0,264.74,,275.0,275.0,4.371,2.896,22.292,25.021
4998.5,2.818,0.699,-35.209,1.714,9.653,5.47,36.028,5.193,-8.845,-2.709,0.0,37.7,38.3,9.624,1.614,3.801,4.47,3.516,4.052,-3.088,27.652,0.0,263.74,,275.0,275.0,4.223,2.894,22.301,25.004
4999.0,2.818,0.699,-35.209,1.714,9.653,5.47,36.028,5.193,-8.845,-2.709,0.0,37.7,38.3,9.624,1.614,3.62,4.432,3.371,4.025,-3.088,27.652,0.0,263.74,,275.0,275.0,3.96,2.893,22.295,25.001
4999.5,2.818,0.699,-35.209,1.714,9.653,5.47,36.028,5.193,-8.845,-2.709,0.0,37.7,38.3,9.624,1.614,3.972,4.565,3.67,4.319,-3.088,27.652,0.0,264.04,,275.0,275.0,3.862,2.892,22.302,24.972
5000.0,2.818,0.699,-35.209,1.714,9.653,5.463,35.999,5.171,-8.84,-2.697,0.0,37.721,38.361,9.624,1.614,4.326,4.86,4.045,4.599,-3.104,27.65,0.0,264.04,,275.0,275.0,4.132,2.891,22.298,24.964
5000.5,2.818,0.699,-35.209,1.714,9.653,5.463,35.999,5.171,-8.84,-2.697,0.0,37.7,38.4,9.624,1.614,4.528,4.911,4.184,4.656,-3.104,27.65,0.0,264.94,,275.0,275.0,4.457,2.89,22.289,24.992
5001.0,2.818,0.699,-35.209,1.714,9.653,5.463,35.999,5.171,-8.84,-2.697,0.0,37.7,38.4,9.624,1.614,4.104,4.808,3.864,4.5,-3.104,27.65,0.0,264.94,,275.0,275.0,4.57,2.888,22.296,24.998
5001.5,2.646,0.73,-33.996,1.746,9.564,5.463,35.999,5.171,-8.84,-2.697,0.0,37.7,38.4,9.728,1.793,4.029,4.653,3.747,4.339,-3.104,27.65,0.0,264.64,,275.0,275.0,4.319,2.887,22.297,24.975
5002.0,2.646,0.73,-33.996,1.746,9.564,5.463,35.999,5.171,-8.84,-2.697,0.0,37.7,38.4,9.728,1.793,4.468,4.822,4.122,4.616,-3.104,27.65,0.0,264.64,,275.0,275.0,4.192,2.883,22.285,24.976
5002.5,2.646,0.73,-33.996,1.746,9.564,5.463,35.999,5.171,-8.84,-2.697,0.0,37.7,38.4,9.728,1.793,4.782,4.924,4.328,4.79,-3.104,27.65,0.0,264.54,,275.0,275.0,4.507,2.879,22.28,25.0
5003.0,2.646,0.73,-33.996,1.746,9.564,5.463,35.999,5.171,-8.84,-2.697,0.0,37.7,38.4,9.728,1.793,4.568,4.961,4.122,4.729,-3.104,27.65,0.0,264.54,,275.0,275.0,4.706,2.876,22.271,24.99
5003.5,2.646,0.73,-33.996,1.746,9.564,5.416,35.934,5.181,-8.813,-2.705,0.0,37.726,38.315,9.728,1.793,4.401,4.865,4.004,4.557,-3.098,27.656,0.0,263.44,,275.0,275.0,4.595,2.872,22.263,24.976
5004.0,2.646,0.73,-33.996,1.746,9.564,5.416,35.934,5.181,-8.813,-2.705,0.0,37.7,38.3,9.728,1.793,4.087,4.757,3.802,4.366,-3.098,27.656,0.0,263.44,,275.0,275.0,4.457,2.868,22.26,24.97
5004.5,2.602,0.671,-34.614,1.711,9.486,5.416,35.934,5.181,-8.813,-2.705,0.0,37.7,38.3,9.781,1.71,4.12,4.706,3.877,4.479,-3.098,27.656,0.0,265.24,,275.0,275.0,4.253,2.865,22.262,24.973
5005.0,2.602,0.671,-34.614,1.711,9.486,5.416,35.934,5.181,-8.813,-2.705,0.0,37.7,38.3,9.781,1.71,4.701,5.112,4.242,4.839,-3.098,27.656,0.0,265.24,,275.0,275.0,4.295,2.86,22.264,24.976
5005.5,2.602,0.671,-34.614,1.711,9.486,5.416,35.934,5.181,-8.813,-2.705,0.0,37.7,38.3,9.781,1.71,4.693,5.159,4.136,4.829,-3.098,27.656,0.0,265.34,,275.0,275.0,4.724,2.856,22.261,24.959
5006.0,2.602,0.671,-34.614,1.711,9.486,5.416,35.934,5.181,-8.813,-2.705,0.0,37.7,38.3,9.781,1.71,4.422,5.086,3.897,4.722,-3.098,27.656,0.0,265.34,,275.0,275.0,4.704,2.852,22.256,24.951
5006.5,2.602,0.671,-34.614,1.711,9.486,5.43,35.97,5.178,-8.772,-2.7,0.0,37.724,38.333,9.781,1.71,4.111,4.931,3.643,4.604,-3.102,27.651,0.0,264.34,,275.0,275.0,4.532,2.848,22.257,24.95
5007.0,2.602,0.671,-34.614,1.711,9.486,5.43,35.97,5.178,-8.772,-2.7,0.0,37.7,38.3,9.781,1.71,4.27,4.965,3.765,4.636,-3.102,27.651,0.0,264.34,,275.0,275.0,4.322,2.844,22.262,24.941
5007.5,2.602,0.671,-34.614,1.711,9.486,5.43,35.97,5.178,-8.772,-2.7,0.0,37.7,38.3,9.781,1.71,4.436,5.18,3.947,4.928,-3.102,27.651,0.0,264.74,,275.0,275.0,4.409,2.84,22.259,24.951
5008.0,3.061,0.69,-35.209,1.7,9.638,5.43,35.97,5.178,-8.772,-2.7,0.0,37.7,38.3,9.597,1.637,4.507,5.378,4.191,5.087,-3.102,27.651,0.0,264.74,,275.0,275.0,4.623,2.836,22.254,24.938
5008.5,3.061,0.69,-35.209,1.7,9.638,5.43,35.97,5.178,-8.772,-2.7,0.0,37.7,38.3,9.597,1.637,4.279,5.078,3.975,4.715,-3.102,27.651,0.0,264.64,,275.0,275.0,4.791,2.84,22.252,24.944
5009.0,3.061,0.69,-35.209,1.7,9.638,5.43,35.97,5.178,-8.772,-2.7,0.0,37.7,38.3,9.597,1.637,4.12,4.909,3.91,4.549,-3.102,27.651,0.0,264.64,,275.0,275.0,4.512,2.843,22.275,24.934
5009.5,3.061,0.69,-35.209,1.7,9.638,5.43,35.97,5.178,-8.772,-2.7,0.0,37.7,38.3,9.597,1.637,4.412,5.11,4.234,4.782,-3.102,27.651,0.0,265.14,,275.0,275.0,4.372,2.847,22.251,24.93
5010.0,3.061,0.69,-35.209,1.7,9.638,5.474,36.026,5.208,-8.718,-2.687,0.0,37.735,38.357,9.597,1.637,4.875,5.258,4.533,4.999,-3.092,27.664,0.0,265.14,,275.0,275.0,4.634,2.85,22.264,24.934
5010.5,3.061,0.69,-35.209,1.7,9.638,5.474,36.026,5.208,-8.718,-2.687,0.0,37.7,38.4,9.597,1.637,5.016,5.228,4.653,5.044,-3.092,27.664,0.0,265.14,,275.0,275.0,4.916,2.854,22.254,24.946
5011.0,2.864,0.736,-34.106,1.686,9.664,5.474,36.026,5.208,-8.718,-2.687,0.0,37.7,38.4,9.796,1.597,4.844,5.066,4.531,4.785,-3.092,27.664,0.0,265.14,,275.0,275.0,4.985,2.857,22.276,24.94
5011.5,2.864,0.736,-34.106,1.686,9.664,5.474,36.026,5.208,-8.718,-2.687,0.0,37.7,38.4,9.796,1.597,4.576,4.962,4.226,4.567,-3.092,27.664,0.0,264.84,,275.0,275.0,4.806,2.857,22.269,24.944
5012.0,2.864,0.736,-34.106,1.686,9.664,5.474,36.026,5.208,-8.718,-2.687,0.0,37.7,38.4,9.796,1.597,4.421,4.844,4.162,4.536,-3.092,27.664,0.0,264.84,,275.0,275.0,4.583,2.857,22.296,24.948
5012.5,2.864,0.736,-34.106,1.686,9.664,5.474,36.026,5.208,-8.718,-2.687,0.0,37.7,38.4,9.796,1.597,5.087,5.201,4.753,5.055,-3.092,27.664,0.0,264.94,,275.0,275.0,4.491,2.857,22.269,24.956
5013.0,2.864,0.736,-34.106,1.686,9.664,5.459,35.98,5.191,-8.698,-2.704,0.0,37.743,38.423,9.796,1.597,4.852,5.277,4.724,5.042,-3.084,27.671,0.0,264.94,,275.0,275.0,5.024,2.858,22.274,24.947
5013.5,2.864,0.736,-34.106,1.686,9.664,5.459,35.98,5.191,-8.698,-2.704,0.0,37.7,38.4,9.796,1.597,4.783,5.055,4.512,4.781,-3.084,27.671,0.0,265.14,,275.0,275.0,4.974,2.858,22.287,24.966
5014.0,2.286,0.617,-33.935,0.766,9.591,5.459,35.98,5.191,-8.698,-2.704,0.0,37.7,38.4,9.798,1.686,4.654,4.914,4.354,4.579,-3.084,27.671,0.0,265.14,,275.0,275.0,4.783,2.858,22.284,24.958
5014.5,2.286,0.617,-33.935,0.766,9.591,5.459,35.98,5.191,-8.698,-2.704,0.0,37.7,38.4,9.798,1.686,4.373,4.819,4.26,4.563,-3.084,27.671,0.0,265.64,,275.0,275.0,4.625,2.848,22.274,24.981
5015.0,2.286,0.617,-33.935,0.766,9.591,5.459,35.98,5.191,-8.698,-2.704,0.0,37.7,38.4,9.798,1.686,4.672,5.072,4.528,4.8,-3.084,27.671,0.0,265.64,,275.0,275.0,4.504,2.839,22.296,24.969
5015.5,2.286,0.617,-33.935,0.766,9.591,5.459,35.98,5.191,-8.698,-2.704,0.0,37.7,38.4,9.798,1.686,4.907,5.267,4.6,4.957,-3.084,27.671,0.0,264.64,,275.0,275.0,4.768,2.83,22.289,24.976
5016.0,2.286,0.617,-33.935,0.766,9.591,5.459,35.98,5.191,-8.698,-2.704,0.0,37.7,38.4,9.798,1.686,5.086,5.168,4.568,4.938,-3.084,27.671,0.0,264.64,,275.0,275.0,4.933,2.821,22.298,24.969
5016.5,2.286,0.617,-33.935,0.766,9.591,5.462,35.963,5.202,-8.637,-2.69,0.0,37.743,38.391,9.798,1.686,4.712,5.077,4.254,4.76,-3.086,27.663,0.0,264.94,,275.0,275.0,4.94,2.812,22.282,25.002
5017.0,2.286,0.617,-33.935,0.766,9.591,5.462,35.963,5.202,-8.637,-2.69,0.0,37.7,38.4,9.798,1.686,4.588,4.991,4.244,4.718,-3.086,27.663,0.0,264.94,,275.0,275.0,4.701,2.804,22.279,25.001
5017.5,2.849,0.647,-35.209,1.7,9.626,5.462,35.963,5.202,-8.637,-2.69,0.0,37.7,38.4,9.589,1.684,4.877,5.119,4.597,4.985,-3.086,27.663,0.0,264.84,,275.0,275.0,4.635,2.795,22.277,25.031
5018.0,2.849,0.647,-35.209,1.7,9.626,5.462,35.963,5.202,-8.637,-2.69,0.0,37.7,38.4,9.589,1.684,4.987,5.436,4.753,5.164,-3.086,27.663,0.0,264.84,,275.0,275.0,4.894,2.796,22.27,25.052
5018.5,2.849,0.647,-35.209,1.7,9.626,5.462,35.963,5.202,-8.637,-2.69,0.0,37.7,38.4,9.589,1.684,5.239,5.46,4.868,5.205,-3.086,27.663,0.0,264.34,,275.0,275.0,5.085,2.797,22.276,25.054
5019.0,2.849,0.647,-35.209,1.7,9.626,5.462,35.963,5.202,-8.637,-2.69,0.0,37.7,38.4,9.589,1.684,5.052,5.27,4.692,5.012,-3.086,27.663,0.0,264.34,,275.0,275.0,5.193,2.798,22.26,25.081
5019.5,2.849,0.647,-35.209,1.7,9.626,5.455,35.99,5.193,-8.58,-2.695,0.0,37.764,38.408,9.589,1.684,4.659,5.085,4.37,4.829,-3.075,27.669,0.0,264.64,,275.0,275.0,5.006,2.799,22.281,25.055
5020.0,2.849,0.647,-35.209,1.7,9.626,5.455,35.99,5.193,-8.58,-2.695,0.0,37.8,38.4,9.589,1.684,5.067,5.272,4.731,5.152,-3.075,27.669,0.0,264.64,,275.0,275.0,4.736,2.8,22.278,25.068
5020.5,3.142,0.827,-33.984,1.681,9.647,5.455,35.99,5.193,-8.58,-2.695,0.0,37.8,38.4,9.663,1.546,5.341,5.622,5.057,5.431,-3.075,27.669,0.0,265.84,,275.0,275.0,5.056,2.8,22.265,25.085
5021.0,3.142,0.827,-33.984,1.681,9.647,5.455,35.99,5.193,-8.58,-2.695,0.0,37.8,38.4,9.663,1.546,5.501,5.54,5.144,5.406,-3.075,27.669,0.0,265.84,,275.0,275.0,5.363,2.806,22.271,25.069
5021.5,3.142,0.827,-33.984,1.681,9.647,5.455,35.99,5.193,-8.58,-2.695,0.0,37.8,38.4,9.663,1.546,4.988,5.372,4.723,5.137,-3.075,27.669,0.0,265.54,,275.0,275.0,5.398,2.812,22.266,25.062
5022.0,3.142,0.827,-33.984,1.681,9.647,5.455,35.99,5.193,-8.58,-2.695,0.0,37.8,38.4,9.663,1.546,4.711,5.279,4.16,4.916,-3.075,27.669,0.0,265.54,,275.0,275.0,5.055,2.817,22.297,25.096
5022.5,3.142,0.827,-33.984,1.681,9.647,5.455,35.99,5.193,-8.58,-2.695,0.0,37.8,38.4,9.663,1.546,4.765,5.284,4.382,5.1,-3.075,27.669,0.0,265.14,,275.0,275.0,4.766,2.822,22.281,25.083
5023.0,3.142,0.827,-33.984,1.681,9.647,5.426,36.044,5.233,-8.527,-2.694,0.0,37.765,38.425,9.663,1.546,5.324,5.698,4.912,5.461,-3.074,27.663,0.0,265.14,,275.0,275.0,4.883,2.828,22.285,25.091
5023.5,3.142,0.827,-33.984,1.681,9.647,5.426,36.044,5.233,-8.527,-2.694,0.0,37.8,38.4,9.663,1.546,5.377,5.663,4.936,5.423,-3.074,27.663,0.0,265.24,,275.0,275.0,5.349,2.833,22.298,25.092
5024.0,2.688,0.711,-34.673,1.691,9.599,5.426,36.044,5.233,-8.527,-2.694,0.0,37.8,38.4,9.671,1.786,4.907,5.503,4.519,5.212,-3.074,27.663,0.0,265.24,,275.0,275.0,5.35,2.838,22.298,25.075
5024.5,2.688,0.711,-34.673,1.691,9.599,5.426,36.044,5.233,-8.527,-2.694,0.0,37.8,38.4,9.671,1.786,4.678,5.413,4.216,5.07,-3.074,27.663,0.0,264.74,,275.0,275.0,5.035,2.835,22.306,25.085
5025.0,2.688,0.711,-34.673,1.691,9.599,5.426,36.044,5.233,-8.527,-2.694,0.0,37.8,38.4,9.671,1.786,5.026,5.478,4.599,5.185,-3.074,27.663,0.0,264.74,,275.0,275.0,4.844,2.833,22.311,25.065
5025.5,2.688,0.711,-34.673,1.691,9.599,5.426,36.044,5.233,-8.527,-2.694,0.0,37.8,38.4,9.671,1.786,5.417,5.697,4.881,5.448,-3.074,27.663,0.0,265.14,,275.0,275.0,5.072,2.831,22.329,25.046
5026.0,2.688,0.711,-34.673,1.691,9.599,5.46,35.995,5.182,-8.501,-2.696,0.0,37.775,38.438,9.671,1.786,5.427,5.77,4.883,5.554,-3.082,27.663,0.0,265.14,,275.0,275.0,5.361,2.828,22.338,25.027
5026.5,2.688,0.711,-34.673,1.691,9.599,5.46,35.995,5.182,-8.501,-2.696,0.0,37.8,38.4,9.671,1.786,5.347,5.775,4.7,5.501,-3.082,27.663,0.0,264.54,,275.0,275.0,5.408,2.826,22.361,25.007
5027.0,2.612,0.613,-35.209,1.667,9.717,5.46,35.995,5.182,-8.501,-2.696,0.0,37.8,38.4,9.514,1.714,5.016,5.136,4.817,4.833,-3.082,27.663,0.0,264.54,,275.0,275.0,5.331,2.824,22.355,25.012
5027.5,2.612,0.613,-35.209,1.667,9.717,5.46,35.995,5.182,-8.501,-2.696,0.0,37.8,38.4,9.514,1.714,5.17,5.204,4.958,5.004,-3.082,27.663,0.0,264.84,,275.0,275.0,4.951,2.82,22.35,25.021
5028.0,2.612,0.613,-35.209,1.667,9.717,5.46,35.995,5.182,-8.501,-2.696,0.0,37.8,38.4,9.514,1.714,5.329,5.468,5.211,5.25,-3.082,27.663,0.0,264.84,,275.0,275.0,5.084,2.817,22.34,25.014
5028.5,2.612,0.613,-35.209,1.667,9.717,5.46,35.995,5.182,-8.501,-2.696,0.0,37.8,38.4,9.514,1.714,5.473,5.622,5.36,5.315,-3.082,27.663,0.0,265.44,,275.0,275.0,5.314,2.813,22.352,25.016
5029.0,2.612,0.613,-35.209,1.667,9.717,5.46,35.995,5.182,-8.501,-2.696,0.0,37.8,38.4,9.514,1.714,5.509,5.42,5.401,5.132,-3.082,27.663,0.0,265.44,,275.0,275.0,5.442,2.81,22.358,25.022
5029.5,2.612,0.613,-35.209,1.667,9.717,5.465,36.003,5.208,-8.453,-2.697,0.0,37.796,38.474,9.514,1.714,5.316,5.128,5.309,4.906,-3.081,27.66,0.0,265.94,,275.0,275.0,5.365,2.807,22.352,25.018
5030.0,2.612,0.613,-35.209,1.667,9.717,5.465,36.003,5.208,-8.453,-2.697,0.0,37.8,38.5,9.514,1.714,4.969,5.027,5.088,4.727,-3.081,27.66,0.0,265.94,,275.0,275.0,5.165,2.804,22.351,25.017
5030.5,2.561,0.633,-35.209,1.721,9.703,5.465,36.003,5.208,-8.453,-2.697,0.0,37.8,38.5,9.566,1.617,5.603,5.308,5.373,5.166,-3.081,27.66,0.0,265.24,,275.0,275.0,4.953,2.8,22.337,24.988
5031.0,2.561,0.633,-35.209,1.721,9.703,5.465,36.003,5.208,-8.453,-2.697,0.0,37.8,38.5,9.566,1.617,5.663,5.43,5.502,5.335,-3.081,27.66,0.0,265.24,,275.0,275.0,5.362,2.797,22.358,24.967
5031.5,2.561,0.633,-35.209,1.721,9.703,5.465,36.003,5.208,-8.453,-2.697,0.0,37.8,38.5,9.566,1.617,5.624,5.203,5.424,5.04,-3.081,27.66,0.0,265.24,,275.0,275.0,5.483,2.793,22.352,24.963
5032.0,2.561,0.633,-35.209,1.721,9.703,5.465,36.003,5.208,-8.453,-2.697,0.0,37.8,38.5,9.566,1.617,5.273,5.015,5.158,4.726,-3.081,27.66,0.0,265.24,,275.0,275.0,5.323,2.789,22.345,24.926
5032.5,2.561,0.633,-35.209,1.721,9.703,5.454,36.02,5.203,-8.369,-2.7,0.0,37.804,38.513,9.566,1.617,5.04,4.878,5.025,4.612,-3.086,27.655,0.0,265.34,,275.0,275.0,5.043,2.785,22.33,24.875
5033.0,2.561,0.633,-35.209,1.721,9.703,5.454,36.02,5.203,-8.369,-2.7,0.0,37.8,38.5,9.566,1.617,5.255,4.97,5.155,4.848,-3.086,27.655,0.0,265.34,,275.0,275.0,4.889,2.781,22.354,24.82
5033.5,2.985,0.732,-35.209,1.655,9.584,5.454,36.02,5.203,-8.369,-2.7,0.0,37.8,38.5,9.605,1.704,5.535,5.473,5.434,5.285,-3.086,27.655,0.0,265.24,,275.0,275.0,5.057,2.778,22.35,24.814
5034.0,2.985,0.732,-35.209,1.655,9.584,5.454,36.02,5.203,-8.369,-2.7,0.0,37.8,38.5,9.605,1.704,5.949,5.548,5.645,5.323,-3.086,27.655,0.0,265.24,,275.0,275.0,5.432,2.781,22.326,24.811
5034.5,2.985,0.732,-35.209,1.655,9.584,5.454,36.02,5.203,-8.369,-2.7,0.0,37.8,38.5,9.605,1.704,5.123,4.973,5.231,4.737,-3.086,27.655,0.0,264.94,,275.0,275.0,5.616,2.785,22.324,24.838
5035.0,2.985,0.732,-35.209,1.655,9.584,5.454,36.02,5.203,-8.369,-2.7,0.0,37.8,38.5,9.605,1.704,4.935,4.945,5.088,4.687,-3.086,27.655,0.0,264.94,,275.0,275.0,5.016,2.788,22.333,24.835
5035.5,2.985,0.732,-35.209,1.655,9.584,5.454,36.02,5.203,-8.369,-2.7,0.0,37.8,38.5,9.605,1.704,5.374,5.233,5.289,5.011,-3.086,27.655,0.0,264.34,,275.0,275.0,4.914,2.791,22.337,24.832
5036.0,2.985,0.732,-35.209,1.655,9.584,5.447,36.06,5.231,-8.299,-2.71,0.0,37.807,38.587,9.605,1.704,5.836,5.47,5.576,5.442,-3.09,27.654,0.0,264.34,,275.0,275.0,5.227,2.794,22.339,24.81
5036.5,2.985,0.732,-35.209,1.655,9.584,5.447,36.06,5.231,-8.299,-2.71,0.0,37.8,38.6,9.605,1.704,5.873,5.336,5.707,5.303,-3.09,27.654,0.0,264.44,,275.0,275.0,5.581,2.797,22.334,24.812
5037.0,2.645,0.663,-35.209,1.651,9.626,5.447,36.06,5.231,-8.299,-2.71,0.0,37.8,38.6,9.61,1.804,5.793,5.094,5.628,4.958,-3.09,27.654,0.0,264.44,,275.0,275.0,5.555,2.801,22.363,24.834
5037.5,2.645,0.663,-35.209,1.651,9.626,5.447,36.06,5.231,-8.299,-2.71,0.0,37.8,38.6,9.61,1.804,5.311,4.906,5.302,4.668,-3.09,27.654,0.0,264.94,,275.0,275.0,5.368,2.798,22.336,24.79
5038.0,2.645,0.663,-35.209,1.651,9.626,5.447,36.06,5.231,-8.299,-2.71,0.0,37.8,38.6,9.61,1.804,5.707,5.421,5.569,5.3,-3.09,27.654,0.0,264.94,,275.0,275.0,5.046,2.795,22.361,24.79
5038.5,2.645,0.663,-35.209,1.651,9.626,5.447,36.06,5.231,-8.299,-2.71,0.0,37.8,38.6,9.61,1.804,5.878,5.595,5.754,5.395,-3.09,27.654,0.0,263.24,,275.0,275.0,5.499,2.793,22.325,24.778
5039.0,2.645,0.663,-35.209,1.651,9.626,5.489,36.009,5.201,-8.26,-2.711,0.0,37.82,38.536,9.61,1.804,5.722,5.38,5.667,5.205,-3.079,27.661,0.0,263.24,,275.0,275.0,5.656,2.791,22.352,24.804
5039.5,2.645,0.663,-35.209,1.651,9.626,5.489,36.009,5.201,-8.26,-2.711,0.0,37.8,38.5,9.61,1.804,5.449,5.052,5.404,4.887,-3.079,27.661,0.0,264.74,,275.0,275.0,5.493,2.788,22.348,24.803
5040.0,2.625,0.683,-33.426,1.719,9.565,5.489,36.009,5.201,-8.26,-2.711,0.0,37.8,38.5,9.815,1.732,4.996,4.867,5.071,4.676,-3.079,27.661,0.0,264.74,,275.0,275.0,5.198,2.786,22.337,24.796
5040.5,2.625,0.683,-33.426,1.719,9.565,5.489,36.009,5.201,-8.26,-2.711,0.0,37.8,38.5,9.815,1.732,5.34,5.188,5.31,4.998,-3.079,27.661,0.0,263.84,,275.0,275.0,4.902,2.783,22.344,24.781
5041.0,2.625,0.683,-33.426,1.719,9.565,5.489,36.009,5.201,-8.26,-2.711,0.0,37.8,38.5,9.815,1.732,5.763,5.354,5.534,5.272,-3.079,27.661,0.0,263.84,,275.0,275.0,5.209,2.781,22.327,24.832
5041.5,2.625,0.683,-33.426,1.719,9.565,5.489,36.009,5.201,-8.26,-2.711,0.0,37.8,38.5,9.815,1.732,5.676,5.173,5.555,5.072,-3.079,27.661,0.0,264.14,,275.0,275.0,5.481,2.778,22.32,24.86
5042.0,2.625,0.683,-33.426,1.719,9.565,5.453,36.021,5.211,-8.194,-2.715,0.0,37.826,38.643,9.815,1.732,5.416,5.017,5.314,4.783,-3.085,27.651,0.0,264.14,,275.0,275.0,5.369,2.773,22.34,24.839
5042.5,2.625,0.683,-33.426,1.719,9.565,5.453,36.021,5.211,-8.194,-2.715,0.0,37.8,38.6,9.815,1.732,5.026,4.873,5.088,4.664,-3.085,27.651,0.0,264.14,,275.0,275.0,5.133,2.773,22.321,24.834
5043.0,2.625,0.683,-33.426,1.719,9.565,5.453,36.021,5.211,-8.194,-2.715,0.0,37.8,38.6,9.815,1.732,5.476,5.103,5.351,5.074,-3.085,27.651,0.0,264.14,,275.0,275.0,4.913,2.771,22.312,24.801
5043.5,2.916,0.799,-34.079,1.714,9.608,5.453,36.021,5.211,-8.194,-2.715,0.0,37.8,38.6,9.73,1.617,5.716,5.562,5.64,5.393,-3.085,27.651,0.0,263.94,,275.0,275.0,5.251,2.768,22.315,24.795
5044.0,2.916,0.799,-34.079,1.714,9.608,5.453,36.021,5.211,-8.194,-2.715,0.0,37.8,38.6,9.73,1.617,6.148,5.484,5.799,5.393,-3.085,27.651,0.0,263.94,,275.0,275.0,5.578,2.771,22.311,24.793
5044.5,2.916,0.799,-34.079,1.714,9.608,5.453,36.021,5.211,-8.194,-2.715,0.0,37.8,38.6,9.73,1.617,5.768,5.287,5.649,5.134,-3.085,27.651,0.0,263.64,,275.0,275.0,5.706,2.773,22.33,24.806
5045.0,2.916,0.799,-34.079,1.714,9.608,5.453,36.021,5.211,-8.194,-2.715,0.0,37.8,38.6,9.73,1.617,5.184,5.007,5.239,4.822,-3.085,27.651,0.0,263.64,,275.0,275.0,5.46,2.775,22.319,24.819
5045.5,2.916,0.799,-34.079,1.714,9.608,5.446,36.077,5.223,-8.13,-2.704,0.0,37.835,38.566,9.73,1.617,5.738,5.366,5.519,5.293,-3.086,27.638,0.0,263.34,,275.0,275.0,5.063,2.778,22.319,24.83
5046.0,2.916,0.799,-34.079,1.714,9.608,5.446,36.077,5.223,-8.13,-2.704,0.0,37.8,38.6,9.73,1.617,6.01,5.689,5.807,5.622,-3.086,27.638,0.0,263.34,,275.0,275.0,5.479,2.78,22.304,24.857
5046.5,2.813,0.727,-34.873,1.707,9.579,5.446,36.077,5.223,-8.13,-2.704,0.0,37.8,38.6,9.65,1.804,5.919,5.365,5.842,5.328,-3.086,27.638,0.0,263.04,,275.0,275.0,5.782,2.782,22.314,24.88
5047.0,2.813,0.727,-34.873,1.707,9.579,5.446,36.077,5.223,-8.13,-2.704,0.0,37.8,38.6,9.65,1.804,5.822,5.134,5.646,5.006,-3.086,27.638,0.0,263.04,,275.0,275.0,5.614,2.783,22.3,24.887
5047.5,2.813,0.727,-34.873,1.707,9.579,5.446,36.077,5.223,-8.13,-2.704,0.0,37.8,38.6,9.65,1.804,5.298,4.918,5.298,4.744,-3.086,27.638,0.0,263.64,,275.0,275.0,5.402,2.783,22.292,24.917
5048.0,2.813,0.727,-34.873,1.707,9.579,5.446,36.077,5.223,-8.13,-2.704,0.0,37.8,38.6,9.65,1.804,5.345,5.057,5.378,4.992,-3.086,27.638,0.0,263.64,,275.0,275.0,5.064,2.784,22.288,24.918
5048.5,2.813,0.727,-34.873,1.707,9.579,5.505,36.053,5.224,-8.083,-2.703,0.0,37.854,38.6,9.65,1.804,5.773,5.317,5.586,5.305,-3.082,27.647,0.0,263.14,,275.0,275.0,5.193,2.784,22.27,24.924
5049.0,2.813,0.727,-34.873,1.707,9.579,5.505,36.053,5.224,-8.083,-2.703,0.0,37.9,38.6,9.65,1.804,5.66,5.459,5.732,5.304,-3.082,27.647,0.0,263.14,,275.0,275.0,5.495,2.785,22.272,24.929
5049.5,2.813,0.727,-34.873,1.707,9.579,5.505,36.053,5.224,-8.083,-2.703,0.0,37.9,38.6,9.65,1.804,5.609,5.198,5.656,5.091,-3.082,27.647,0.0,263.84,,275.0,275.0,5.539,2.785,22.278,24.915
5050.0,2.865,0.66,-35.209,1.702,9.64,5.505,36.053,5.224,-8.083,-2.703,0.0,37.9,38.6,9.654,1.761,5.307,5.031,5.338,4.918,-3.082,27.647,0.0,263.84,,275.0,275.0,5.389,2.786,22.281,24.881
5050.5,2.865,0.66,-35.209,1.702,9.64,5.505,36.053,5.224,-8.083,-2.703,0.0,37.9,38.6,9.654,1.761,5.266,5.351,5.4,5.135,-3.082,27.647,0.0,263.64,,275.0,275.0,5.148,2.787,22.277,24.888
5051.0,2.865,0.66,-35.209,1.702,9.64,5.505,36.053,5.224,-8.083,-2.703,0.0,37.9,38.6,9.654,1.761,5.786,5.519,5.594,5.396,-3.082,27.647,0.0,263.64,,275.0,275.0,5.288,2.788,22.261,24.875
5051.5,2.865,0.66,-35.209,1.702,9.64,5.505,36.053,5.224,-8.083,-2.703,0.0,37.9,38.6,9.654,1.761,5.931,5.569,5.764,5.486,-3.082,27.647,0.0,263.54,,275.0,275.0,5.574,2.789,22.278,24.783
5052.0,2.865,0.66,-35.209,1.702,9.64,5.486,36.026,5.194,-8.032,-2.705,0.0,37.86,38.59,9.654,1.761,5.935,5.341,5.792,5.223,-3.078,27.638,0.0,263.54,,275.0,275.0,5.687,2.791,22.268,24.727
5052.5,2.865,0.66,-35.209,1.702,9.64,5.486,36.026,5.194,-8.032,-2.705,0.0,37.9,38.6,9.654,1.761,5.205,5.046,5.343,4.919,-3.078,27.638,0.0,263.24,,275.0,275.0,5.573,2.792,22.269,24.695
5053.0,3.256,0.783,-35.154,1.694,9.644,5.486,36.026,5.194,-8.032,-2.705,0.0,37.9,38.6,9.689,1.494,5.735,5.404,5.626,5.319,-3.078,27.638,0.0,263.24,,275.0,275.0,5.128,2.793,22.272,24.645
5053.5,3.256,0.783,-35.154,1.694,9.644,5.486,36.026,5.194,-8.032,-2.705,0.0,37.9,38.6,9.689,1.494,6.094,5.563,5.796,5.464,-3.078,27.638,0.0,263.14,,275.0,275.0,5.521,2.801,22.263,24.661
5054.0,3.256,0.783,-35.154,1.694,9.644,5.486,36.026,5.194,-8.032,-2.705,0.0,37.9,38.6,9.689,1.494,6.057,5.543,5.805,5.423,-3.078,27.638,0.0,263.14,,275.0,275.0,5.729,2.808,22.257,24.669
5054.5,3.256,0.783,-35.154,1.694,9.644,5.486,36.026,5.194,-8.032,-2.705,0.0,37.9,38.6,9.689,1.494,5.88,5.386,5.744,5.202,-3.078,27.638,0.0,263.74,,275.0,275.0,5.707,2.815,22.259,24.645
5055.0,3.256,0.783,-35.154,1.694,9.644,5.492,36.053,5.212,-7.959,-2.698,0.0,37.863,38.638,9.689,1.494,5.629,5.184,5.528,4.976,-3.078,27.628,0.0,263.74,,275.0,275.0,5.553,2.823,22.264,24.645
5055.5,3.256,0.783,-35.154,1.694,9.644,5.492,36.053,5.212,-7.959,-2.698,0.0,37.9,38.6,9.689,1.494,5.324,5.186,5.392,5.08,-3.078,27.628,0.0,263.04,,275.0,275.0,5.329,2.83,22.246,24.698
5056.0,3.256,0.783,-35.154,1.694,9.644,5.492,36.053,5.212,-7.959,-2.698,0.0,37.9,38.6,9.689,1.494,6.184,5.84,5.966,5.682,-3.078,27.628,0.0,263.04,,275.0,275.0,5.245,2.837,22.261,24.728
5056.5,3.689,0.944,-35.073,1.706,9.594,5.492,36.053,5.212,-7.959,-2.698,0.0,37.9,38.6,9.619,1.712,6.127,5.655,5.959,5.57,-3.078,27.628,0.0,262.54,,275.0,275.0,5.918,2.844,22.253,24.762
5057.0,3.689,0.944,-35.073,1.706,9.594,5.492,36.053,5.212,-7.959,-2.698,0.0,37.9,38.6,9.619,1.712,5.635,5.401,5.716,5.309,-3.078,27.628,0.0,262.54,,275.0,275.0,5.828,2.857,22.247,24.777
5057.5,3.689,0.944,-35.073,1.706,9.594,5.492,36.053,5.212,-7.959,-2.698,0.0,37.9,38.6,9.619,1.712,5.481,5.211,5.444,5.018,-3.078,27.628,0.0,263.64,,275.0,275.0,5.515,2.871,22.254,24.794
5058.0,3.689,0.944,-35.073,1.706,9.594,5.492,36.053,5.212,-7.959,-2.698,0.0,37.9,38.6,9.619,1.712,5.425,5.224,5.413,5.073,-3.078,27.628,0.0,263.64,,275.0,275.0,5.289,2.884,22.224,24.805
5058.5,3.689,0.944,-35.073,1.706,9.594,5.523,36.094,5.24,-7.897,-2.702,0.0,37.87,38.619,9.619,1.712,5.872,5.558,5.737,5.554,-3.076,27.623,0.0,263.94,,275.0,275.0,5.284,2.898,22.237,24.846
5059.0,3.689,0.944,-35.073,1.706,9.594,5.523,36.094,5.24,-7.897,-2.702,0.0,37.9,38.6,9.619,1.712,6.276,5.923,6.064,5.862,-3.076,27.623,0.0,263.94,,275.0,275.0,5.68,2.911,22.251,24.856
5059.5,2.813,0.74,-33.824,1.68,9.613,5.523,36.094,5.24,-7.897,-2.702,0.0,37.9,38.6,9.783,1.597,6.371,5.782,6.18,5.738,-3.076,27.623,0.0,263.84,,275.0,275.0,6.031,2.923,22.239,24.885
5060.0,2.813,0.74,-33.824,1.68,9.613,5.523,36.094,5.24,-7.897,-2.702,0.0,37.9,38.6,9.783,1.597,5.559,5.163,5.524,4.999,-3.076,27.623,0.0,263.84,,275.0,275.0,6.018,2.922,22.25,24.883
5060.5,2.813,0.74,-33.824,1.68,9.613,5.523,36.094,5.24,-7.897,-2.702,0.0,37.9,38.6,9.783,1.597,5.489,5.231,5.518,5.131,-3.076,27.623,0.0,263.84,,275.0,275.0,5.311,2.92,22.241,24.885
5061.0,2.813,0.74,-33.824,1.68,9.613,5.523,36.094,5.24,-7.897,-2.702,0.0,37.9,38.6,9.783,1.597,6.071,5.603,5.846,5.62,-3.076,27.623,0.0,263.84,,275.0,275.0,5.342,2.918,22.238,24.886
5061.5,2.813,0.74,-33.824,1.68,9.613,5.555,36.059,5.192,-7.874,-2.711,0.0,37.875,38.624,9.783,1.597,6.105,5.917,6.022,5.799,-3.082,27.624,0.0,263.14,,275.0,275.0,5.785,2.916,22.227,24.902
5062.0,2.813,0.74,-33.824,1.68,9.613,5.555,36.059,5.192,-7.874,-2.711,0.0,37.9,38.6,9.783,1.597,6.015,5.613,6.001,5.537,-3.082,27.624,0.0,263.14,,275.0,275.0,5.961,2.915,22.227,24.937
5062.5,2.813,0.74,-33.824,1.68,9.613,5.555,36.059,5.192,-7.874,-2.711,0.0,37.9,38.6,9.783,1.597,5.917,5.336,5.817,5.236,-3.082,27.624,0.0,263.64,,275.0,275.0,5.792,2.913,22.246,24.964
5063.0,2.302,0.656,-33.976,1.705,9.635,5.555,36.059,5.192,-7.874,-2.711,0.0,37.9,38.6,9.734,1.661,5.628,5.265,5.621,5.111,-3.082,27.624,0.0,263.64,,275.0,275.0,5.577,2.911,22.235,24.988
5063.5,2.302,0.656,-33.976,1.705,9.635,5.555,36.059,5.192,-7.874,-2.711,0.0,37.9,38.6,9.734,1.661,5.62,5.559,5.527,5.327,-3.082,27.624,0.0,263.14,,275.0,275.0,5.406,2.901,22.242,25.022
5064.0,2.302,0.656,-33.976,1.705,9.635,5.555,36.059,5.192,-7.874,-2.711,0.0,37.9,38.6,9.734,1.661,5.996,5.706,5.748,5.634,-3.082,27.624,0.0,263.14,,275.0,275.0,5.508,2.892,22.212,25.078
5064.5,2.302,0.656,-33.976,1.705,9.635,5.555,36.059,5.192,-7.874,-2.711,0.0,37.9,38.6,9.734,1.661,6.135,5.595,5.908,5.601,-3.082,27.624,0.0,263.74,,275.0,275.0,5.771,2.882,22.224,25.092
5065.0,2.302,0.656,-33.976,1.705,9.635,5.534,36.043,5.22,-7.848,-2.705,0.0,37.872,38.63,9.734,1.661,5.956,5.428,5.871,5.296,-3.083,27.619,0.0,263.74,,275.0,275.0,5.81,2.872,22.228,25.094
5065.5,2.302,0.656,-33.976,1.705,9.635,5.534,36.043,5.22,-7.848,-2.705,0.0,37.9,38.6,9.734,1.661,5.636,5.224,5.562,5.082,-3.083,27.619,0.0,263.44,,275.0,275.0,5.638,2.863,22.241,25.114
5066.0,2.588,0.696,-33.958,1.782,9.585,5.534,36.043,5.22,-7.848,-2.705,0.0,37.9,38.6,9.762,1.629,5.305,5.199,5.415,5.083,-3.083,27.619,0.0,263.44,,275.0,275.0,5.376,2.854,22.228,25.13
5066.5,2.588,0.696,-33.958,1.782,9.585,5.534,36.043,5.22,-7.848,-2.705,0.0,37.9,38.6,9.762,1.629,5.842,5.523,5.685,5.404,-3.083,27.619,0.0,263.54,,275.0,275.0,5.251,2.849,22.227,25.142
5067.0,2.588,0.696,-33.958,1.782,9.585,5.534,36.043,5.22,-7.848,-2.705,0.0,37.9,38.6,9.762,1.629,6.19,5.683,6.049,5.724,-3.083,27.619,0.0,263.54,,275.0,275.0,5.614,2.845,22.228,25.144
5067.5,2.588,0.696,-33.958,1.782,9.585,5.534,36.043,5.22,-7.848,-2.705,0.0,37.9,38.6,9.762,1.629,5.983,5.486,5.819,5.379,-3.083,27.619,0.0,263.54,,275.0,275.0,5.912,2.841,22.216,25.155
5068.0,2.588,0.696,-33.958,1.782,9.585,5.444,36.031,5.232,-7.789,-2.697,0.0,37.874,38.598,9.762,1.629,5.507,5.275,5.449,5.076,-3.077,27.622,0.0,263.54,,275.0,275.0,5.667,2.837,22.23,25.166
5068.5,2.588,0.696,-33.958,1.782,9.585,5.444,36.031,5.232,-7.789,-2.697,0.0,37.9,38.6,9.762,1.629,5.157,5.222,5.297,5.042,-3.077,27.622,0.0,263.54,,275.0,275.0,5.327,2.833,22.235,25.175
5069.0,3.205,0.794,-34.862,1.679,9.633,5.444,36.031,5.232,-7.789,-2.697,0.0,37.9,38.6,9.74,1.739,5.799,5.52,5.63,5.443,-3.077,27.622,0.0,263.54,,275.0,275.0,5.179,2.829,22.229,25.17
5069.5,3.205,0.794,-34.862,1.679,9.633,5.444,36.031,5.232,-7.789,-2.697,0.0,37.9,38.6,9.74,1.739,6.21,5.652,5.93,5.737,-3.077,27.622,0.0,262.54,,275.0,275.0,5.598,2.835,22.23,25.228
5070.0,3.205,0.794,-34.862,1.679,9.633,5.444,36.031,5.232,-7.789,-2.697,0.0,37.9,38.6,9.74,1.739,6.074,5.523,5.961,5.552,-3.077,27.622,0.0,262.54,,275.0,275.0,5.883,2.841,22.239,25.229
5070.5,3.205,0.794,-34.862,1.679,9.633,5.444,36.031,5.232,-7.789,-2.697,0.0,37.9,38.6,9.74,1.739,5.431,5.211,5.395,5.046,-3.077,27.622,0.0,263.04,,275.0,275.0,5.777,2.847,22.246,25.215
5071.0,3.205,0.794,-34.862,1.679,9.633,5.444,36.031,5.232,-7.789,-2.697,0.0,37.9,38.6,9.74,1.739,5.375,5.239,5.377,5.098,-3.077,27.622,0.0,263.04,,275.0,275.0,5.271,2.853,22.224,25.217
5071.5,3.205,0.794,-34.862,1.679,9.633,5.512,36.101,5.247,-7.731,-2.696,0.0,37.88,38.611,9.74,1.739,5.892,5.422,5.669,5.441,-3.085,27.623,0.0,262.14,,275.0,275.0,5.272,2.859,22.219,25.222
5072.0,3.205,0.794,-34.862,1.679,9.633,5.512,36.101,5.247,-7.731,-2.696,0.0,37.9,38.6,9.74,1.739,5.988,5.709,5.85,5.654,-3.085,27.623,0.0,262.14,,275.0,275.0,5.606,2.864,22.23,25.234
5072.5,2.488,0.709,-34.056,1.742,9.599,5.512,36.101,5.247,-7.731,-2.696,0.0,37.9,38.6,9.749,1.672,5.886,5.709,5.868,5.596,-3.085,27.623,0.0,263.74,,275.0,275.0,5.8,2.87,22.229,25.209
5073.0,2.488,0.709,-34.056,1.742,9.599,5.512,36.101,5.247,-7.731,-2.696,0.0,37.9,38.6,9.749,1.672,5.79,5.402,5.739,5.342,-3.085,27.623,0.0,263.74,,275.0,275.0,5.765,2.864,22.242,25.205
5073.5,2.488,0.709,-34.056,1.742,9.599,5.512,36.101,5.247,-7.731,-2.696,0.0,37.9,38.6,9.749,1.672,5.519,5.272,5.439,5.104,-3.085,27.623,0.0,263.54,,275.0,275.0,5.568,2.857,22.249,25.217
5074.0,2.488,0.709,-34.056,1.742,9.599,5.512,36.101,5.247,-7.731,-2.696,0.0,37.9,38.6,9.749,1.672,5.302,5.166,5.331,5.041,-3.085,27.623,0.0,263.54,,275.0,275.0,5.334,2.851,22.235,25.219
5074.5,2.488,0.709,-34.056,1.742,9.599,5.521,36.104,5.245,-7.696,-2.693,0.0,37.883,38.585,9.749,1.672,6.123,5.652,5.848,5.506,-3.09,27.609,0.0,264.64,,275.0,275.0,5.21,2.845,22.229,25.2
5075.0,2.488,0.709,-34.056,1.742,9.599,5.521,36.104,5.245,-7.696,-2.693,0.0,37.9,38.6,9.749,1.672,6.11,5.629,5.872,5.498,-3.09,27.609,0.0,264.64,,275.0,275.0,5.782,2.84,22.242,25.204
5075.5,2.214,0.608,-33.721,1.726,9.598,5.521,36.104,5.245,-7.696,-2.693,0.0,37.9,38.6,9.763,1.703,5.871,5.473,5.791,5.364,-3.09,27.609,0.0,264.14,,275.0,275.0,5.777,2.834,22.221,25.206
5076.0,2.214,0.608,-33.721,1.726,9.598,5.521,36.104,5.245,-7.696,-2.693,0.0,37.9,38.6,9.763,1.703,5.459,5.299,5.5,5.186,-3.09,27.609,0.0,264.14,,275.0,275.0,5.625,2.824,22.23,25.204
5076.5,2.214,0.608,-33.721,1.726,9.598,5.521,36.104,5.245,-7.696,-2.693,0.0,37.9,38.6,9.763,1.703,5.264,5.199,5.343,5.121,-3.09,27.609,0.0,264.84,,275.0,275.0,5.361,2.814,22.24,25.19
5077.0,2.214,0.608,-33.721,1.726,9.598,5.521,36.104,5.245,-7.696,-2.693,0.0,37.9,38.6,9.763,1.703,5.672,5.411,5.566,5.32,-3.09,27.609,0.0,264.84,,275.0,275.0,5.232,2.804,22.233,25.192
5077.5,2.214,0.608,-33.721,1.726,9.598,5.521,36.104,5.245,-7.696,-2.693,0.0,37.9,38.6,9.763,1.703,6.056,5.564,5.8,5.589,-3.09,27.609,0.0,263.14,,275.0,275.0,5.492,2.794,22.242,25.168
5078.0,2.214,0.608,-33.721,1.726,9.598,5.521,36.053,5.238,-7.669,-2.695,0.0,37.877,38.586,9.763,1.703,6.144,5.407,5.947,5.426,-3.098,27.617,0.0,263.14,,275.0,275.0,5.752,2.785,22.258,25.165
5078.5,2.214,0.608,-33.721,1.726,9.598,5.521,36.053,5.238,-7.669,-2.695,0.0,37.9,38.6,9.763,1.703,5.803,5.294,5.766,5.264,-3.098,27.617,0.0,264.64,,275.0,275.0,5.731,2.775,22.236,25.165
5079.0,2.908,0.658,-35.209,1.67,9.613,5.521,36.053,5.238,-7.669,-2.695,0.0,37.9,38.6,9.671,1.766,5.831,5.352,5.782,5.321,-3.098,27.617,0.0,264.64,,275.0,275.0,5.532,2.766,22.264,25.17
5079.5,2.908,0.658,-35.209,1.67,9.613,5.521,36.053,5.238,-7.669,-2.695,0.0,37.9,38.6,9.671,1.766,5.905,5.631,5.876,5.558,-3.098,27.617,0.0,263.14,,275.0,275.0,5.572,2.768,22.25,25.179
5080.0,2.908,0.658,-35.209,1.67,9.613,5.521,36.053,5.238,-7.669,-2.695,0.0,37.9,38.6,9.671,1.766,6.302,5.821,6.069,5.798,-3.098,27.617,0.0,263.14,,275.0,275.0,5.743,2.771,22.279,25.164
5080.5,2.908,0.658,-35.209,1.67,9.613,5.521,36.053,5.238,-7.669,-2.695,0.0,37.9,38.6,9.671,1.766,6.385,5.695,6.081,5.685,-3.098,27.617,0.0,264.44,,275.0,275.0,5.998,2.773,22.277,25.169
5081.0,2.908,0.658,-35.209,1.67,9.613,5.548,36.031,5.234,-7.606,-2.718,0.0,37.875,38.571,9.671,1.766,6.193,5.577,5.984,5.504,-3.111,27.617,0.0,264.44,,275.0,275.0,5.961,2.775,22.279,25.161
