t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5081.5,2.908,0.658,-35.209,1.67,9.613,5.548,36.031,5.234,-7.606,-2.718,0.0,37.9,38.6,9.671,1.766,5.813,5.344,5.741,5.297,-3.111,27.617,0.0,263.34,,275.0,275.0,5.814,2.777,22.297,25.174
5082.0,2.927,0.789,-33.733,1.674,9.586,5.548,36.031,5.234,-7.606,-2.718,0.0,37.9,38.6,9.786,1.649,6.056,5.594,5.891,5.607,-3.111,27.617,0.0,263.34,,275.0,275.0,5.549,2.779,22.3,25.162
5082.5,2.927,0.789,-33.733,1.674,9.586,5.548,36.031,5.234,-7.606,-2.718,0.0,37.9,38.6,9.786,1.649,6.242,5.969,6.114,5.898,-3.111,27.617,0.0,264.74,,275.0,275.0,5.787,2.782,22.288,25.17
5083.0,2.927,0.789,-33.733,1.674,9.586,5.548,36.031,5.234,-7.606,-2.718,0.0,37.9,38.6,9.786,1.649,6.265,5.92,6.096,5.833,-3.111,27.617,0.0,264.74,,275.0,275.0,6.056,2.784,22.286,25.155
5083.5,2.927,0.789,-33.733,1.674,9.586,5.548,36.031,5.234,-7.606,-2.718,0.0,37.9,38.6,9.786,1.649,6.104,5.675,6.032,5.584,-3.111,27.617,0.0,261.94,,275.0,275.0,6.029,2.787,22.291,25.147
5084.0,2.927,0.789,-33.733,1.674,9.586,5.548,36.031,5.234,-7.606,-2.718,0.0,37.9,38.6,9.786,1.649,5.614,5.524,5.653,5.444,-3.111,27.617,0.0,261.94,,275.0,275.0,5.849,2.789,22.292,25.124
5084.5,2.927,0.789,-33.733,1.674,9.586,5.553,36.074,5.251,-7.516,-2.717,0.0,37.877,38.574,9.786,1.649,5.813,5.694,5.776,5.56,-3.108,27.613,0.0,264.14,,275.0,275.0,5.559,2.791,22.304,25.156
5085.0,2.927,0.789,-33.733,1.674,9.586,5.553,36.074,5.251,-7.516,-2.717,0.0,37.9,38.6,9.786,1.649,6.332,5.896,6.046,5.876,-3.108,27.613,0.0,264.14,,275.0,275.0,5.711,2.793,22.273,25.158
5085.5,3.035,0.772,-35.209,1.701,9.658,5.553,36.074,5.251,-7.516,-2.717,0.0,37.9,38.6,9.65,1.593,6.317,5.786,6.058,5.716,-3.108,27.613,0.0,263.64,,275.0,275.0,6.038,2.796,22.293,25.138
5086.0,3.035,0.772,-35.209,1.701,9.658,5.553,36.074,5.251,-7.516,-2.717,0.0,37.9,38.6,9.65,1.593,6.057,5.663,5.82,5.527,-3.108,27.613,0.0,263.64,,275.0,275.0,5.969,2.799,22.276,25.113
5086.5,3.035,0.772,-35.209,1.701,9.658,5.553,36.074,5.251,-7.516,-2.717,0.0,37.9,38.6,9.65,1.593,5.529,5.497,5.523,5.372,-3.108,27.613,0.0,264.54,,275.0,275.0,5.767,2.803,22.285,25.077
5087.0,3.035,0.772,-35.209,1.701,9.658,5.553,36.074,5.251,-7.516,-2.717,0.0,37.9,38.6,9.65,1.593,5.868,5.764,5.804,5.703,-3.108,27.613,0.0,264.54,,275.0,275.0,5.48,2.807,22.288,24.992
5087.5,3.035,0.772,-35.209,1.701,9.658,5.563,36.097,5.254,-7.488,-2.715,0.0,37.869,38.533,9.65,1.593,6.263,6.005,6.019,5.847,-3.102,27.62,0.0,262.94,,275.0,275.0,5.785,2.811,22.278,24.912
5088.0,3.035,0.772,-35.209,1.701,9.658,5.563,36.097,5.254,-7.488,-2.715,0.0,37.9,38.5,9.65,1.593,6.327,5.98,6.074,5.849,-3.102,27.62,0.0,262.94,,275.0,275.0,6.034,2.815,22.27,24.849
5088.5,2.64,0.652,-35.209,1.687,9.619,5.563,36.097,5.254,-7.488,-2.715,0.0,37.9,38.5,9.594,1.805,6.27,5.803,6.063,5.727,-3.102,27.62,0.0,264.14,,275.0,275.0,6.057,2.818,22.284,24.773
5089.0,2.64,0.652,-35.209,1.687,9.619,5.563,36.097,5.254,-7.488,-2.715,0.0,37.9,38.5,9.594,1.805,5.607,5.518,5.624,5.418,-3.102,27.62,0.0,264.14,,275.0,275.0,5.966,2.815,22.282,24.768
5089.5,2.64,0.652,-35.209,1.687,9.619,5.563,36.097,5.254,-7.488,-2.715,0.0,37.9,38.5,9.594,1.805,6.067,5.811,5.911,5.696,-3.102,27.62,0.0,263.14,,275.0,275.0,5.542,2.812,22.267,24.784
5090.0,2.64,0.652,-35.209,1.687,9.619,5.563,36.097,5.254,-7.488,-2.715,0.0,37.9,38.5,9.594,1.805,6.43,6.032,6.121,5.957,-3.102,27.62,0.0,263.14,,275.0,275.0,5.871,2.81,22.285,24.735
5090.5,2.64,0.652,-35.209,1.687,9.619,5.563,36.097,5.254,-7.488,-2.715,0.0,37.9,38.5,9.594,1.805,6.451,6.003,6.141,5.977,-3.102,27.62,0.0,264.64,,275.0,275.0,6.135,2.807,22.259,24.799
5091.0,2.64,0.652,-35.209,1.687,9.619,5.563,36.051,5.215,-7.444,-2.714,0.0,37.873,38.537,9.594,1.805,6.312,5.872,6.061,5.795,-3.1,27.621,0.0,264.64,,275.0,275.0,6.143,2.804,22.262,24.845
5091.5,2.64,0.652,-35.209,1.687,9.619,5.563,36.051,5.215,-7.444,-2.714,0.0,37.9,38.5,9.594,1.805,5.912,5.661,5.801,5.545,-3.1,27.621,0.0,263.04,,275.0,275.0,6.01,2.801,22.244,24.872
5092.0,2.554,0.656,-34.45,1.721,9.692,5.563,36.051,5.215,-7.444,-2.714,0.0,37.9,38.5,9.732,1.622,5.62,5.577,5.617,5.471,-3.1,27.621,0.0,263.04,,275.0,275.0,5.73,2.799,22.273,24.879
5092.5,2.554,0.656,-34.45,1.721,9.692,5.563,36.051,5.215,-7.444,-2.714,0.0,37.9,38.5,9.732,1.622,6.496,6.193,6.214,6.078,-3.1,27.621,0.0,263.74,,275.0,275.0,5.571,2.795,22.237,24.927
5093.0,2.554,0.656,-34.45,1.721,9.692,5.563,36.051,5.215,-7.444,-2.714,0.0,37.9,38.5,9.732,1.622,6.553,6.089,6.265,5.986,-3.1,27.621,0.0,263.74,,275.0,275.0,6.246,2.791,22.251,24.979
5093.5,2.554,0.656,-34.45,1.721,9.692,5.563,36.051,5.215,-7.444,-2.714,0.0,37.9,38.5,9.732,1.622,6.029,5.934,5.999,5.822,-3.1,27.621,0.0,263.44,,275.0,275.0,6.223,2.787,22.256,25.029
5094.0,2.554,0.656,-34.45,1.721,9.692,5.529,36.056,5.254,-7.39,-2.734,0.0,37.851,38.535,9.732,1.622,5.87,5.656,5.715,5.522,-3.114,27.608,0.0,263.44,,275.0,275.0,5.946,2.783,22.244,25.01
5094.5,2.554,0.656,-34.45,1.721,9.692,5.529,36.056,5.254,-7.39,-2.734,0.0,37.9,38.5,9.732,1.622,5.76,5.615,5.713,5.516,-3.114,27.608,0.0,264.34,,275.0,275.0,5.691,2.779,22.24,25.015
5095.0,2.957,0.693,-35.209,1.66,9.641,5.529,36.056,5.254,-7.39,-2.734,0.0,37.9,38.5,9.64,1.777,6.24,5.861,5.998,5.859,-3.114,27.608,0.0,264.34,,275.0,275.0,5.651,2.776,22.238,25.035
5095.5,2.957,0.693,-35.209,1.66,9.641,5.529,36.056,5.254,-7.39,-2.734,0.0,37.9,38.5,9.64,1.777,6.476,6.256,6.262,6.173,-3.114,27.608,0.0,263.34,,275.0,275.0,5.989,2.779,22.229,25.075
5096.0,2.957,0.693,-35.209,1.66,9.641,5.529,36.056,5.254,-7.39,-2.734,0.0,37.9,38.5,9.64,1.777,6.218,6.01,6.197,5.915,-3.114,27.608,0.0,263.34,,275.0,275.0,6.292,2.782,22.207,25.109
5096.5,2.957,0.693,-35.209,1.66,9.641,5.529,36.056,5.254,-7.39,-2.734,0.0,37.9,38.5,9.64,1.777,6.075,5.803,5.968,5.745,-3.114,27.608,0.0,263.54,,275.0,275.0,6.085,2.784,22.213,25.104
5097.0,2.957,0.693,-35.209,1.66,9.641,5.56,36.08,5.268,-7.339,-2.716,0.0,37.864,38.531,9.64,1.777,5.769,5.743,5.766,5.652,-3.102,27.62,0.0,263.54,,275.0,275.0,5.898,2.787,22.232,25.029
5097.5,2.957,0.693,-35.209,1.66,9.641,5.56,36.08,5.268,-7.339,-2.716,0.0,37.9,38.5,9.64,1.777,6.145,5.875,6.015,5.866,-3.102,27.62,0.0,263.84,,275.0,275.0,5.733,2.79,22.203,25.05
5098.0,2.957,0.693,-35.209,1.66,9.641,5.56,36.08,5.268,-7.339,-2.716,0.0,37.9,38.5,9.64,1.777,6.488,6.232,6.298,6.237,-3.102,27.62,0.0,263.84,,275.0,275.0,5.975,2.793,22.23,25.077
5098.5,2.619,0.713,-34.044,1.732,9.544,5.56,36.08,5.268,-7.339,-2.716,0.0,37.9,38.5,9.755,1.636,6.575,6.446,6.451,6.368,-3.102,27.62,0.0,264.14,,275.0,275.0,6.314,2.795,22.218,25.11
5099.0,2.619,0.713,-34.044,1.732,9.544,5.56,36.08,5.268,-7.339,-2.716,0.0,37.9,38.5,9.755,1.636,6.299,6.2,6.236,6.146,-3.102,27.62,0.0,264.14,,275.0,275.0,6.46,2.793,22.188,25.117
5099.5,2.619,0.713,-34.044,1.732,9.544,5.56,36.08,5.268,-7.339,-2.716,0.0,37.9,38.5,9.755,1.636,5.976,5.914,5.777,5.777,-3.102,27.62,0.0,263.74,,275.0,275.0,6.22,2.79,22.187,25.108
5100.0,2.619,0.713,-34.044,1.732,9.544,5.56,36.08,5.268,-7.339,-2.716,0.0,37.9,38.5,9.755,1.636,5.922,6.062,5.868,5.917,-3.102,27.62,0.0,263.74,,275.0,275.0,5.861,2.787,22.201,25.111
5100.5,2.619,0.713,-34.044,1.732,9.544,5.496,36.123,5.271,-7.291,-2.714,0.0,37.85,38.477,9.755,1.636,6.399,6.416,6.188,6.316,-3.108,27.627,0.0,264.44,,275.0,275.0,5.942,2.784,22.204,25.108
5101.0,2.619,0.713,-34.044,1.732,9.544,5.496,36.123,5.271,-7.291,-2.714,0.0,37.8,38.5,9.755,1.636,6.542,6.304,6.264,6.244,-3.108,27.627,0.0,264.44,,275.0,275.0,6.33,2.781,22.193,25.137
5101.5,3.103,0.703,-35.209,1.687,9.683,5.496,36.123,5.271,-7.291,-2.714,0.0,37.8,38.5,9.642,1.649,6.346,6.144,6.189,6.024,-3.108,27.627,0.0,264.34,,275.0,275.0,6.339,2.779,22.197,25.129
5102.0,3.103,0.703,-35.209,1.687,9.683,5.496,36.123,5.271,-7.291,-2.714,0.0,37.8,38.5,9.642,1.649,6.099,6.05,5.926,5.868,-3.108,27.627,0.0,264.34,,275.0,275.0,6.176,2.784,22.162,25.159
5102.5,3.103,0.703,-35.209,1.687,9.683,5.496,36.123,5.271,-7.291,-2.714,0.0,37.8,38.5,9.642,1.649,5.608,5.988,5.6,5.842,-3.108,27.627,0.0,264.34,,275.0,275.0,5.986,2.789,22.175,25.227
5103.0,3.103,0.703,-35.209,1.687,9.683,5.496,36.123,5.271,-7.291,-2.714,0.0,37.8,38.5,9.642,1.649,6.006,6.292,5.869,6.041,-3.108,27.627,0.0,264.34,,275.0,275.0,5.759,2.794,22.178,25.293
5103.5,3.103,0.703,-35.209,1.687,9.683,5.557,36.075,5.266,-7.28,-2.711,0.0,37.854,38.489,9.642,1.649,6.539,6.419,6.166,6.248,-3.099,27.629,0.0,263.64,,275.0,275.0,6.052,2.799,22.171,25.319
5104.0,3.103,0.703,-35.209,1.687,9.683,5.557,36.075,5.266,-7.28,-2.711,0.0,37.9,38.5,9.642,1.649,6.386,6.253,6.187,6.113,-3.099,27.629,0.0,263.64,,275.0,275.0,6.343,2.804,22.156,25.313
5104.5,3.103,0.703,-35.209,1.687,9.683,5.557,36.075,5.266,-7.28,-2.711,0.0,37.9,38.5,9.642,1.649,6.003,6.032,5.865,5.859,-3.099,27.629,0.0,264.14,,275.0,275.0,6.235,2.809,22.178,25.328
5105.0,2.993,0.674,-35.209,1.679,9.671,5.557,36.075,5.266,-7.28,-2.711,0.0,37.9,38.5,9.704,1.667,6.067,6.063,5.846,5.963,-3.099,27.629,0.0,264.14,,275.0,275.0,5.94,2.814,22.173,25.318
5105.5,2.993,0.674,-35.209,1.679,9.671,5.557,36.075,5.266,-7.28,-2.711,0.0,37.9,38.5,9.704,1.667,6.534,6.465,6.213,6.437,-3.099,27.629,0.0,263.94,,275.0,275.0,5.985,2.817,22.158,25.348
5106.0,2.993,0.674,-35.209,1.679,9.671,5.557,36.075,5.266,-7.28,-2.711,0.0,37.9,38.5,9.704,1.667,6.935,6.784,6.595,6.723,-3.099,27.629,0.0,263.94,,275.0,275.0,6.412,2.82,22.146,25.291
5106.5,2.993,0.674,-35.209,1.679,9.671,5.557,36.075,5.266,-7.28,-2.711,0.0,37.9,38.5,9.704,1.667,6.665,6.576,6.51,6.454,-3.099,27.629,0.0,264.34,,275.0,275.0,6.759,2.823,22.15,25.308
5107.0,2.993,0.674,-35.209,1.679,9.671,5.556,36.034,5.251,-7.241,-2.722,0.0,37.842,38.487,9.704,1.667,5.913,6.034,5.747,5.852,-3.109,27.637,0.0,264.34,,275.0,275.0,6.552,2.826,22.15,25.27
5107.5,2.993,0.674,-35.209,1.679,9.671,5.556,36.034,5.251,-7.241,-2.722,0.0,37.8,38.5,9.704,1.667,6.155,6.251,5.987,6.174,-3.109,27.637,0.0,264.04,,275.0,275.0,5.887,2.828,22.14,25.267
5108.0,3.657,0.866,-35.209,1.67,9.703,5.556,36.034,5.251,-7.241,-2.722,0.0,37.8,38.5,9.586,1.704,6.636,6.739,6.386,6.6,-3.109,27.637,0.0,264.04,,275.0,275.0,6.142,2.831,22.152,25.246
5108.5,3.657,0.866,-35.209,1.67,9.703,5.556,36.034,5.251,-7.241,-2.722,0.0,37.8,38.5,9.586,1.704,7.12,6.709,6.57,6.636,-3.109,27.637,0.0,264.14,,275.0,275.0,6.59,2.845,22.138,25.216
5109.0,3.657,0.866,-35.209,1.67,9.703,5.556,36.034,5.251,-7.241,-2.722,0.0,37.8,38.5,9.586,1.704,6.843,6.518,6.448,6.431,-3.109,27.637,0.0,264.14,,275.0,275.0,6.759,2.858,22.137,25.129
5109.5,3.657,0.866,-35.209,1.67,9.703,5.556,36.034,5.251,-7.241,-2.722,0.0,37.8,38.5,9.586,1.704,6.21,6.243,6.129,6.138,-3.109,27.637,0.0,264.14,,275.0,275.0,6.56,2.871,22.126,25.125
5110.0,3.657,0.866,-35.209,1.67,9.703,5.498,36.096,5.268,-7.169,-2.72,0.0,37.85,38.485,9.586,1.704,6.046,6.07,5.819,5.916,-3.106,27.639,0.0,264.14,,275.0,275.0,6.18,2.884,22.116,25.112
5110.5,3.657,0.866,-35.209,1.67,9.703,5.498,36.096,5.268,-7.169,-2.72,0.0,37.8,38.5,9.586,1.704,6.024,6.234,5.835,6.118,-3.106,27.639,0.0,264.24,,275.0,275.0,5.963,2.897,22.134,25.134
5111.0,3.657,0.866,-35.209,1.67,9.703,5.498,36.096,5.268,-7.169,-2.72,0.0,37.8,38.5,9.586,1.704,6.886,6.773,6.554,6.663,-3.106,27.639,0.0,264.24,,275.0,275.0,6.053,2.909,22.101,25.165
5111.5,3.0,0.719,-35.209,1.671,9.706,5.498,36.096,5.268,-7.169,-2.72,0.0,37.8,38.5,9.691,1.64,6.609,6.551,6.404,6.421,-3.106,27.639,0.0,264.24,,275.0,275.0,6.719,2.921,22.113,25.184
5112.0,3.0,0.719,-35.209,1.671,9.706,5.498,36.096,5.268,-7.169,-2.72,0.0,37.8,38.5,9.691,1.64,6.285,6.247,6.082,6.094,-3.106,27.639,0.0,264.24,,275.0,275.0,6.496,2.923,22.134,25.173
5112.5,3.0,0.719,-35.209,1.671,9.706,5.498,36.096,5.268,-7.169,-2.72,0.0,37.8,38.5,9.691,1.64,5.958,6.114,5.774,5.964,-3.106,27.639,0.0,264.04,,275.0,275.0,6.177,2.924,22.108,25.213
5113.0,3.0,0.719,-35.209,1.671,9.706,5.498,36.096,5.268,-7.169,-2.72,0.0,37.8,38.5,9.691,1.64,6.204,6.358,6.04,6.19,-3.106,27.639,0.0,264.04,,275.0,275.0,5.952,2.925,22.111,25.212
5113.5,3.0,0.719,-35.209,1.671,9.706,5.512,36.122,5.273,-7.132,-2.716,0.0,37.848,38.477,9.691,1.64,6.842,6.713,6.465,6.65,-3.101,27.651,0.0,264.24,,275.0,275.0,6.198,2.926,22.094,25.255
5114.0,3.0,0.719,-35.209,1.671,9.706,5.512,36.122,5.273,-7.132,-2.716,0.0,37.8,38.5,9.691,1.64,6.915,6.619,6.656,6.694,-3.101,27.651,0.0,264.24,,275.0,275.0,6.667,2.928,22.088,25.32
5114.5,2.582,0.704,-34.326,1.711,9.58,5.512,36.122,5.273,-7.132,-2.716,0.0,37.8,38.5,9.695,1.729,6.324,6.314,6.072,6.164,-3.101,27.651,0.0,264.04,,275.0,275.0,6.721,2.929,22.103,25.301
5115.0,2.582,0.704,-34.326,1.711,9.58,5.512,36.122,5.273,-7.132,-2.716,0.0,37.8,38.5,9.695,1.729,5.802,6.226,5.752,6.026,-3.101,27.651,0.0,264.04,,275.0,275.0,6.218,2.923,22.102,25.269
5115.5,2.582,0.704,-34.326,1.711,9.58,5.512,36.122,5.273,-7.132,-2.716,0.0,37.8,38.5,9.695,1.729,6.376,6.477,6.12,6.297,-3.101,27.651,0.0,264.44,,275.0,275.0,5.951,2.917,22.112,25.288
5116.0,2.582,0.704,-34.326,1.711,9.58,5.512,36.122,5.273,-7.132,-2.716,0.0,37.8,38.5,9.695,1.729,6.876,6.807,6.479,6.716,-3.101,27.651,0.0,264.44,,275.0,275.0,6.317,2.912,22.115,25.283
5116.5,2.582,0.704,-34.326,1.711,9.58,5.552,36.053,5.247,-7.116,-2.716,0.0,37.844,38.471,9.695,1.729,7.024,6.741,6.652,6.757,-3.106,27.645,0.0,264.34,,275.0,275.0,6.72,2.907,22.113,25.264
5117.0,2.582,0.704,-34.326,1.711,9.58,5.552,36.053,5.247,-7.116,-2.716,0.0,37.8,38.5,9.695,1.729,6.856,6.646,6.486,6.529,-3.106,27.645,0.0,264.34,,275.0,275.0,6.794,2.901,22.104,25.336
5117.5,2.582,0.704,-34.326,1.711,9.58,5.552,36.053,5.247,-7.116,-2.716,0.0,37.8,38.5,9.695,1.729,6.474,6.446,6.221,6.304,-3.106,27.645,0.0,263.94,,275.0,275.0,6.629,2.896,22.101,25.413
5118.0,2.781,0.634,-35.209,1.727,9.655,5.552,36.053,5.247,-7.116,-2.716,0.0,37.8,38.5,9.648,1.622,6.483,6.728,6.27,6.554,-3.106,27.645,0.0,263.94,,275.0,275.0,6.361,2.891,22.119,25.479
5118.5,2.781,0.634,-35.209,1.727,9.655,5.552,36.053,5.247,-7.116,-2.716,0.0,37.8,38.5,9.648,1.622,6.997,6.93,6.606,6.908,-3.106,27.645,0.0,264.64,,275.0,275.0,6.509,2.889,22.126,25.497
5119.0,2.781,0.634,-35.209,1.727,9.655,5.552,36.053,5.247,-7.116,-2.716,0.0,37.8,38.5,9.648,1.622,7.019,6.83,6.698,6.819,-3.106,27.645,0.0,264.64,,275.0,275.0,6.86,2.887,22.098,25.479
5119.5,2.781,0.634,-35.209,1.727,9.655,5.552,36.053,5.247,-7.116,-2.716,0.0,37.8,38.5,9.648,1.622,6.857,6.701,6.457,6.59,-3.106,27.645,0.0,264.44,,275.0,275.0,6.841,2.886,22.113,25.459
5120.0,2.781,0.634,-35.209,1.727,9.655,5.576,36.034,5.259,-7.069,-2.722,0.0,37.834,38.468,9.648,1.622,6.328,6.486,6.091,6.305,-3.109,27.649,0.0,264.44,,275.0,275.0,6.651,2.884,22.113,25.449
5120.5,2.781,0.634,-35.209,1.727,9.655,5.576,36.034,5.259,-7.069,-2.722,0.0,37.8,38.5,9.648,1.622,6.023,6.366,5.782,6.17,-3.109,27.649,0.0,264.14,,275.0,275.0,6.302,2.882,22.107,25.465
5121.0,3.496,0.892,-34.706,1.702,9.543,5.576,36.034,5.259,-7.069,-2.722,0.0,37.8,38.5,9.698,1.691,6.346,6.614,6.106,6.533,-3.109,27.649,0.0,264.14,,275.0,275.0,6.085,2.88,22.123,25.43
5121.5,3.496,0.892,-34.706,1.702,9.543,5.576,36.034,5.259,-7.069,-2.722,0.0,37.8,38.5,9.698,1.691,6.927,7.066,6.619,6.916,-3.109,27.649,0.0,263.74,,275.0,275.0,6.882,2.9,22.122,25.434
5122.0,3.496,0.892,-34.706,1.702,9.543,5.576,36.034,5.259,-7.069,-2.722,0.0,37.8,38.5,9.698,1.691,6.463,6.903,6.295,6.71,-3.109,27.649,0.0,263.74,,275.0,275.0,6.882,2.9,22.126,25.401
5122.5,3.496,0.892,-34.706,1.702,9.543,5.576,36.034,5.259,-7.069,-2.722,0.0,37.8,38.5,9.698,1.691,6.275,6.621,5.954,6.464,-3.109,27.649,0.0,263.94,,275.0,275.0,6.593,2.91,22.131,25.422
5123.0,3.496,0.892,-34.706,1.702,9.543,5.571,36.104,5.269,-7.003,-2.721,0.0,37.837,38.465,9.698,1.691,6.165,6.564,5.77,6.293,-3.108,27.655,0.0,263.94,,275.0,275.0,6.328,2.92,22.143,25.34
5123.5,3.496,0.892,-34.706,1.702,9.543,5.571,36.104,5.269,-7.003,-2.721,0.0,37.8,38.5,9.698,1.691,6.348,6.681,5.925,6.51,-3.108,27.655,0.0,263.54,,275.0,275.0,6.198,2.929,22.137,25.246
5124.0,3.413,0.816,-35.209,1.695,9.734,5.571,36.104,5.269,-7.003,-2.721,0.0,37.8,38.5,9.505,1.701,6.456,6.887,6.232,6.745,-3.108,27.655,0.0,263.54,,275.0,275.0,6.366,2.939,22.171,25.305
5124.5,3.413,0.816,-35.209,1.695,9.734,5.571,36.104,5.269,-7.003,-2.721,0.0,37.8,38.5,9.505,1.701,6.613,7.037,6.437,6.839,-3.108,27.655,0.0,264.24,,275.0,275.0,6.58,2.946,22.176,25.27
5125.0,3.413,0.816,-35.209,1.695,9.734,5.571,36.104,5.269,-7.003,-2.721,0.0,37.8,38.5,9.505,1.701,6.675,6.918,6.378,6.731,-3.108,27.655,0.0,264.24,,275.0,275.0,6.732,2.954,22.187,25.236
5125.5,3.413,0.816,-35.209,1.695,9.734,5.571,36.104,5.269,-7.003,-2.721,0.0,37.8,38.5,9.505,1.701,6.174,6.657,5.931,6.428,-3.108,27.655,0.0,263.94,,275.0,275.0,6.676,2.962,22.192,25.303
5126.0,3.413,0.816,-35.209,1.695,9.734,5.571,36.104,5.269,-7.003,-2.721,0.0,37.8,38.5,9.505,1.701,6.444,6.912,6.189,6.688,-3.108,27.655,0.0,263.94,,275.0,275.0,6.297,2.969,22.193,25.276
5126.5,3.413,0.816,-35.209,1.695,9.734,5.573,36.123,5.305,-6.975,-2.727,0.0,37.842,38.489,9.505,1.701,6.913,6.978,6.402,6.855,-3.127,27.66,0.0,263.74,,275.0,275.0,6.558,2.976,22.199,25.255
5127.0,3.413,0.816,-35.209,1.695,9.734,5.573,36.123,5.305,-6.975,-2.727,0.0,37.8,38.5,9.505,1.701,6.815,6.911,6.477,6.846,-3.127,27.66,0.0,263.74,,275.0,275.0,6.787,2.983,22.207,25.239
5127.5,2.869,0.678,-35.209,1.687,9.685,5.573,36.123,5.305,-6.975,-2.727,0.0,37.8,38.5,9.672,1.547,6.731,6.744,6.386,6.667,-3.127,27.66,0.0,264.24,,275.0,275.0,6.762,2.99,22.219,25.264
5128.0,2.869,0.678,-35.209,1.687,9.685,5.573,36.123,5.305,-6.975,-2.727,0.0,37.8,38.5,9.672,1.547,6.5,6.656,6.04,6.464,-3.127,27.66,0.0,264.24,,275.0,275.0,6.632,2.988,22.239,25.197
5128.5,2.869,0.678,-35.209,1.687,9.685,5.573,36.123,5.305,-6.975,-2.727,0.0,37.8,38.5,9.672,1.547,6.325,6.611,5.986,6.461,-3.127,27.66,0.0,264.44,,275.0,275.0,6.415,2.986,22.229,25.167
5129.0,2.869,0.678,-35.209,1.687,9.685,5.573,36.123,5.305,-6.975,-2.727,0.0,37.8,38.5,9.672,1.547,6.754,7.078,6.48,6.971,-3.127,27.66,0.0,264.44,,275.0,275.0,6.346,2.985,22.233,25.166
5129.5,2.869,0.678,-35.209,1.687,9.685,5.57,36.08,5.29,-6.964,-2.734,0.0,37.842,38.48,9.672,1.547,6.716,6.978,6.414,6.898,-3.13,27.654,0.0,264.04,,275.0,275.0,6.821,2.983,22.23,25.112
5130.0,2.869,0.678,-35.209,1.687,9.685,5.57,36.08,5.29,-6.964,-2.734,0.0,37.8,38.5,9.672,1.547,6.611,6.742,6.261,6.645,-3.13,27.654,0.0,264.04,,275.0,275.0,6.752,2.981,22.238,25.041
5130.5,2.003,0.549,-33.247,1.747,9.595,5.57,36.08,5.29,-6.964,-2.734,0.0,37.8,38.5,9.907,1.689,6.398,6.626,5.948,6.448,-3.13,27.654,0.0,264.44,,275.0,275.0,6.565,2.979,22.241,24.959
5131.0,2.003,0.549,-33.247,1.747,9.595,5.57,36.08,5.29,-6.964,-2.734,0.0,37.8,38.5,9.907,1.689,6.248,6.672,5.856,6.476,-3.13,27.654,0.0,264.44,,275.0,275.0,6.355,2.963,22.253,24.863
5131.5,2.003,0.549,-33.247,1.747,9.595,5.57,36.08,5.29,-6.964,-2.734,0.0,37.8,38.5,9.907,1.689,6.54,6.847,6.211,6.7,-3.13,27.654,0.0,264.24,,275.0,275.0,6.313,2.947,22.252,24.751
5132.0,2.003,0.549,-33.247,1.747,9.595,5.57,36.08,5.29,-6.964,-2.734,0.0,37.8,38.5,9.907,1.689,6.927,6.956,6.447,6.926,-3.13,27.654,0.0,264.24,,275.0,275.0,6.574,2.932,22.266,24.735
5132.5,2.003,0.549,-33.247,1.747,9.595,5.57,36.08,5.29,-6.964,-2.734,0.0,37.8,38.5,9.907,1.689,6.703,6.87,6.23,6.695,-3.13,27.654,0.0,264.14,,275.0,275.0,6.814,2.916,22.269,24.693
5133.0,2.003,0.549,-33.247,1.747,9.595,5.586,36.068,5.279,-6.921,-2.736,0.0,37.831,38.444,9.907,1.689,6.439,6.747,5.86,6.565,-3.135,27.659,0.0,264.14,,275.0,275.0,6.624,2.901,22.269,24.686
5133.5,2.003,0.549,-33.247,1.747,9.595,5.586,36.068,5.279,-6.921,-2.736,0.0,37.8,38.4,9.907,1.689,6.2,6.704,5.783,6.544,-3.135,27.659,0.0,264.34,,275.0,275.0,6.403,2.887,22.298,24.684
5134.0,2.922,0.8,-33.988,1.741,9.636,5.586,36.068,5.279,-6.921,-2.736,0.0,37.8,38.4,9.771,1.619,6.862,6.883,6.191,6.832,-3.135,27.659,0.0,264.34,,275.0,275.0,6.308,2.872,22.287,24.742
5134.5,2.922,0.8,-33.988,1.741,9.636,5.586,36.068,5.279,-6.921,-2.736,0.0,37.8,38.4,9.771,1.619,6.841,7.209,6.496,7.096,-3.135,27.659,0.0,264.54,,275.0,275.0,6.692,2.873,22.292,24.868
5135.0,2.922,0.8,-33.988,1.741,9.636,5.586,36.068,5.279,-6.921,-2.736,0.0,37.8,38.4,9.771,1.619,6.895,7.164,6.552,7.053,-3.135,27.659,0.0,264.54,,275.0,275.0,6.91,2.874,22.308,24.986
5135.5,2.922,0.8,-33.988,1.741,9.636,5.586,36.068,5.279,-6.921,-2.736,0.0,37.8,38.4,9.771,1.619,6.688,6.944,6.227,6.867,-3.135,27.659,0.0,264.74,,275.0,275.0,6.916,2.875,22.327,24.954
5136.0,2.922,0.8,-33.988,1.741,9.636,5.598,36.089,5.292,-6.871,-2.736,0.0,37.838,38.434,9.771,1.619,6.56,6.832,5.914,6.674,-3.127,27.66,0.0,264.74,,275.0,275.0,6.681,2.875,22.316,24.958
5136.5,2.922,0.8,-33.988,1.741,9.636,5.598,36.089,5.292,-6.871,-2.736,0.0,37.8,38.4,9.771,1.619,6.749,6.998,6.335,6.877,-3.127,27.66,0.0,264.44,,275.0,275.0,6.495,2.876,22.332,24.989
5137.0,3.134,0.858,-34.187,1.725,9.597,5.598,36.089,5.292,-6.871,-2.736,0.0,37.8,38.4,9.736,1.682,7.196,7.312,6.674,7.271,-3.127,27.66,0.0,264.44,,275.0,275.0,6.74,2.877,22.326,24.996
5137.5,3.134,0.858,-34.187,1.725,9.597,5.598,36.089,5.292,-6.871,-2.736,0.0,37.8,38.4,9.736,1.682,7.09,7.272,6.536,7.236,-3.127,27.66,0.0,263.94,,275.0,275.0,7.113,2.881,22.326,24.989
5138.0,3.134,0.858,-34.187,1.725,9.597,5.598,36.089,5.292,-6.871,-2.736,0.0,37.8,38.4,9.736,1.682,6.881,7.131,6.258,7.033,-3.127,27.66,0.0,263.94,,275.0,275.0,7.033,2.885,22.327,24.947
5138.5,3.134,0.858,-34.187,1.725,9.597,5.598,36.089,5.292,-6.871,-2.736,0.0,37.8,38.4,9.736,1.682,6.646,6.998,6.04,6.869,-3.127,27.66,0.0,264.64,,275.0,275.0,6.825,2.889,22.336,25.013
5139.0,3.134,0.858,-34.187,1.725,9.597,5.598,36.089,5.292,-6.871,-2.736,0.0,37.8,38.4,9.736,1.682,6.307,6.946,5.606,6.737,-3.127,27.66,0.0,264.64,,275.0,275.0,6.638,2.893,22.324,24.951
5139.5,3.134,0.858,-34.187,1.725,9.597,5.494,36.13,5.309,-6.822,-2.734,0.0,37.83,38.477,9.736,1.682,6.55,7.275,6.102,7.069,-3.134,27.658,0.0,264.14,,275.0,275.0,6.399,2.897,22.321,24.889
5140.0,3.134,0.858,-34.187,1.725,9.597,5.494,36.13,5.309,-6.822,-2.734,0.0,37.8,38.5,9.736,1.682,7.167,7.412,6.405,7.28,-3.134,27.658,0.0,264.14,,275.0,275.0,6.749,2.901,22.325,24.84
5140.5,2.41,0.65,-33.398,1.716,9.624,5.494,36.13,5.309,-6.822,-2.734,0.0,37.8,38.5,9.869,1.597,6.984,7.304,6.364,7.162,-3.134,27.658,0.0,264.44,,275.0,275.0,7.066,2.905,22.315,24.78
5141.0,2.41,0.65,-33.398,1.716,9.624,5.494,36.13,5.309,-6.822,-2.734,0.0,37.8,38.5,9.869,1.597,6.597,7.132,5.934,6.958,-3.134,27.658,0.0,264.44,,275.0,275.0,6.954,2.897,22.315,24.75
5141.5,2.41,0.65,-33.398,1.716,9.624,5.494,36.13,5.309,-6.822,-2.734,0.0,37.8,38.5,9.869,1.597,6.292,7.082,5.699,6.924,-3.134,27.658,0.0,264.14,,275.0,275.0,6.655,2.889,22.321,24.677
5142.0,2.41,0.65,-33.398,1.716,9.624,5.494,36.13,5.309,-6.822,-2.734,0.0,37.8,38.5,9.869,1.597,6.679,7.278,6.192,7.129,-3.134,27.658,0.0,264.14,,275.0,275.0,6.499,2.881,22.318,24.642
5142.5,2.41,0.65,-33.398,1.716,9.624,5.574,36.118,5.316,-6.807,-2.716,0.0,37.838,38.447,9.869,1.597,7.222,7.511,6.559,7.437,-3.12,27.658,0.0,263.94,,275.0,275.0,6.82,2.873,22.327,24.476
5143.0,2.41,0.65,-33.398,1.716,9.624,5.574,36.118,5.316,-6.807,-2.716,0.0,37.8,38.4,9.869,1.597,7.18,7.53,6.666,7.54,-3.12,27.658,0.0,263.94,,275.0,275.0,7.182,2.866,22.318,24.39
5143.5,2.392,0.631,-33.884,1.707,9.627,5.574,36.118,5.316,-6.807,-2.716,0.0,37.8,38.4,9.79,1.512,6.84,7.377,5.991,7.238,-3.12,27.658,0.0,264.24,,275.0,275.0,7.229,2.858,22.318,24.397
5144.0,2.392,0.631,-33.884,1.707,9.627,5.574,36.118,5.316,-6.807,-2.716,0.0,37.8,38.4,9.79,1.512,6.492,7.283,5.847,7.113,-3.12,27.658,0.0,264.24,,275.0,275.0,6.862,2.851,22.326,24.549
5144.5,2.392,0.631,-33.884,1.707,9.627,5.574,36.118,5.316,-6.807,-2.716,0.0,37.8,38.4,9.79,1.512,7.073,7.49,6.42,7.44,-3.12,27.658,0.0,264.54,,275.0,275.0,6.684,2.843,22.306,24.634
5145.0,2.392,0.631,-33.884,1.707,9.627,5.574,36.118,5.316,-6.807,-2.716,0.0,37.8,38.4,9.79,1.512,7.09,7.787,6.678,7.549,-3.12,27.658,0.0,264.54,,275.0,275.0,7.106,2.836,22.307,24.685
5145.5,2.392,0.631,-33.884,1.707,9.627,5.574,36.118,5.316,-6.807,-2.716,0.0,37.8,38.4,9.79,1.512,7.274,7.808,6.861,7.613,-3.12,27.658,0.0,264.34,,275.0,275.0,7.276,2.828,22.317,24.658
5146.0,2.392,0.631,-33.884,1.707,9.627,5.603,36.062,5.279,-6.79,-2.736,0.0,37.84,38.547,9.79,1.512,7.111,7.619,6.719,7.434,-3.125,27.663,0.0,264.34,,275.0,275.0,7.389,2.821,22.309,24.771
5146.5,2.392,0.631,-33.884,1.707,9.627,5.603,36.062,5.279,-6.79,-2.736,0.0,37.8,38.5,9.79,1.512,6.8,7.304,6.392,7.169,-3.125,27.663,0.0,263.94,,275.0,275.0,7.221,2.814,22.317,24.85
5147.0,2.934,0.675,-35.209,1.712,9.675,5.603,36.062,5.279,-6.79,-2.736,0.0,37.8,38.5,9.656,1.74,6.654,7.181,6.207,7.082,-3.125,27.663,0.0,263.94,,275.0,275.0,6.916,2.807,22.314,24.91
5147.5,2.934,0.675,-35.209,1.712,9.675,5.603,36.062,5.279,-6.79,-2.736,0.0,37.8,38.5,9.656,1.74,7.251,7.737,6.729,7.504,-3.125,27.663,0.0,264.54,,275.0,275.0,6.781,2.809,22.308,24.958
5148.0,2.934,0.675,-35.209,1.712,9.675,5.603,36.062,5.279,-6.79,-2.736,0.0,37.8,38.5,9.656,1.74,7.395,7.681,6.826,7.551,-3.125,27.663,0.0,264.54,,275.0,275.0,7.305,2.811,22.295,24.904
5148.5,2.934,0.675,-35.209,1.712,9.675,5.603,36.062,5.279,-6.79,-2.736,0.0,37.8,38.5,9.656,1.74,7.309,7.493,6.826,7.404,-3.125,27.663,0.0,264.44,,275.0,275.0,7.363,2.813,22.312,24.897
5149.0,2.934,0.675,-35.209,1.712,9.675,5.586,36.085,5.309,-6.731,-2.717,0.0,37.843,38.474,9.656,1.74,7.111,7.342,6.661,7.245,-3.115,27.665,0.0,264.44,,275.0,275.0,7.258,2.815,22.318,24.914
5149.5,2.934,0.675,-35.209,1.712,9.675,5.586,36.085,5.309,-6.731,-2.717,0.0,37.8,38.5,9.656,1.74,6.639,7.263,6.359,7.117,-3.115,27.665,0.0,264.64,,275.0,275.0,7.09,2.817,22.288,24.891
5150.0,2.862,0.683,-35.209,1.663,9.642,5.586,36.085,5.309,-6.731,-2.717,0.0,37.8,38.5,9.509,1.697,7.003,7.314,6.677,7.257,-3.115,27.665,0.0,264.64,,275.0,275.0,6.845,2.819,22.294,24.893
5150.5,2.862,0.683,-35.209,1.663,9.642,5.586,36.085,5.309,-6.731,-2.717,0.0,37.8,38.5,9.509,1.697,7.624,7.621,7.103,7.652,-3.115,27.665,0.0,264.14,,275.0,275.0,7.063,2.82,22.296,24.902
5151.0,2.862,0.683,-35.209,1.663,9.642,5.586,36.085,5.309,-6.731,-2.717,0.0,37.8,38.5,9.509,1.697,7.493,7.51,7.105,7.531,-3.115,27.665,0.0,264.14,,275.0,275.0,7.5,2.821,22.272,24.928
5151.5,2.862,0.683,-35.209,1.663,9.642,5.586,36.085,5.309,-6.731,-2.717,0.0,37.8,38.5,9.509,1.697,7.13,7.409,6.711,7.317,-3.115,27.665,0.0,264.14,,275.0,275.0,7.41,2.821,22.295,24.901
5152.0,2.862,0.683,-35.209,1.663,9.642,5.562,36.106,5.307,-6.664,-2.73,0.0,37.84,38.439,9.509,1.697,6.823,7.238,6.499,7.127,-3.115,27.661,0.0,264.14,,275.0,275.0,7.142,2.822,22.289,24.894
5152.5,2.862,0.683,-35.209,1.663,9.642,5.562,36.106,5.307,-6.664,-2.73,0.0,37.8,38.4,9.509,1.697,7.211,7.314,6.884,7.215,-3.115,27.661,0.0,264.54,,275.0,275.0,6.922,2.823,22.259,24.938
5153.0,2.862,0.683,-35.209,1.663,9.642,5.562,36.106,5.307,-6.664,-2.73,0.0,37.8,38.4,9.509,1.697,7.569,7.741,7.276,7.585,-3.115,27.661,0.0,264.54,,275.0,275.0,7.156,2.823,22.256,24.964
5153.5,2.697,0.713,-33.452,1.706,9.604,5.562,36.106,5.307,-6.664,-2.73,0.0,37.8,38.4,9.794,1.651,7.988,7.678,7.539,7.604,-3.115,27.661,0.0,264.64,,275.0,275.0,7.543,2.824,22.257,24.945
5154.0,2.697,0.713,-33.452,1.706,9.604,5.562,36.106,5.307,-6.664,-2.73,0.0,37.8,38.4,9.794,1.651,7.743,7.366,7.445,7.302,-3.115,27.661,0.0,264.64,,275.0,275.0,7.702,2.822,22.255,24.894
5154.5,2.697,0.713,-33.452,1.706,9.604,5.562,36.106,5.307,-6.664,-2.73,0.0,37.8,38.4,9.794,1.651,6.745,6.942,6.896,6.857,-3.115,27.661,0.0,264.54,,275.0,275.0,7.464,2.82,22.248,24.944
5155.0,2.697,0.713,-33.452,1.706,9.604,5.562,36.106,5.307,-6.664,-2.73,0.0,37.8,38.4,9.794,1.651,7.335,7.333,7.191,7.197,-3.115,27.661,0.0,264.54,,275.0,275.0,6.86,2.818,22.254,25.009
5155.5,2.697,0.713,-33.452,1.706,9.604,5.632,36.167,5.322,-6.584,-2.714,0.0,37.85,38.495,9.794,1.651,7.67,7.322,7.305,7.274,-3.102,27.667,0.0,264.94,,275.0,275.0,7.264,2.816,22.242,25.084
5156.0,2.697,0.713,-33.452,1.706,9.604,5.632,36.167,5.322,-6.584,-2.714,0.0,37.8,38.5,9.794,1.651,7.615,7.251,7.322,7.252,-3.102,27.667,0.0,264.94,,275.0,275.0,7.393,2.814,22.243,25.045
5156.5,2.845,0.661,-35.209,1.687,9.732,5.632,36.167,5.322,-6.584,-2.714,0.0,37.8,38.5,9.49,1.708,7.427,7.094,7.269,7.046,-3.102,27.667,0.0,264.84,,275.0,275.0,7.36,2.812,22.23,25.001
5157.0,2.845,0.661,-35.209,1.687,9.732,5.632,36.167,5.322,-6.584,-2.714,0.0,37.8,38.5,9.49,1.708,7.373,6.863,7.173,6.856,-3.102,27.667,0.0,264.84,,275.0,275.0,7.209,2.813,22.207,25.004
5157.5,2.845,0.661,-35.209,1.687,9.732,5.632,36.167,5.322,-6.584,-2.714,0.0,37.8,38.5,9.49,1.708,6.886,6.824,6.931,6.812,-3.102,27.667,0.0,264.34,,275.0,275.0,7.066,2.813,22.223,25.02
5158.0,2.845,0.661,-35.209,1.687,9.732,5.632,36.167,5.322,-6.584,-2.714,0.0,37.8,38.5,9.49,1.708,7.536,7.414,7.413,7.314,-3.102,27.667,0.0,264.34,,275.0,275.0,6.863,2.814,22.203,25.027
5158.5,2.845,0.661,-35.209,1.687,9.732,5.655,36.112,5.298,-6.536,-2.711,0.0,37.844,38.483,9.49,1.708,7.697,7.391,7.479,7.311,-3.114,27.671,0.0,264.04,,275.0,275.0,7.42,2.814,22.216,24.99
5159.0,2.845,0.661,-35.209,1.687,9.732,5.655,36.112,5.298,-6.536,-2.711,0.0,37.8,38.5,9.49,1.708,7.262,7.217,7.283,7.133,-3.114,27.671,0.0,264.04,,275.0,275.0,7.469,2.815,22.201,25.007
5159.5,2.845,0.661,-35.209,1.687,9.732,5.655,36.112,5.298,-6.536,-2.711,0.0,37.8,38.5,9.49,1.708,7.032,6.799,6.991,6.765,-3.114,27.671,0.0,264.94,,275.0,275.0,7.224,2.815,22.196,25.006
5160.0,2.319,0.578,-34.817,1.692,9.605,5.655,36.112,5.298,-6.536,-2.711,0.0,37.8,38.5,9.794,1.793,6.799,6.635,6.748,6.653,-3.114,27.671,0.0,264.94,,275.0,275.0,6.897,2.816,22.202,25.03
5160.5,2.319,0.578,-34.817,1.692,9.605,5.655,36.112,5.298,-6.536,-2.711,0.0,37.8,38.5,9.794,1.793,7.043,7.111,6.989,6.97,-3.114,27.671,0.0,264.24,,275.0,275.0,6.709,2.808,22.181,25.153
5161.0,2.319,0.578,-34.817,1.692,9.605,5.655,36.112,5.298,-6.536,-2.711,0.0,37.8,38.5,9.794,1.793,7.615,7.44,7.37,7.408,-3.114,27.671,0.0,264.24,,275.0,275.0,7.028,2.799,22.174,25.166
5161.5,2.319,0.578,-34.817,1.692,9.605,5.655,36.112,5.298,-6.536,-2.711,0.0,37.8,38.5,9.794,1.793,7.861,7.292,7.578,7.403,-3.114,27.671,0.0,264.44,,275.0,275.0,7.458,2.792,22.172,25.136
5162.0,2.319,0.578,-34.817,1.692,9.605,5.654,36.081,5.304,-6.488,-2.738,0.0,37.846,38.463,9.794,1.793,7.291,6.665,7.126,6.716,-3.122,27.659,0.0,264.44,,275.0,275.0,7.533,2.784,22.158,25.104
5162.5,2.319,0.578,-34.817,1.692,9.605,5.654,36.081,5.304,-6.488,-2.738,0.0,37.8,38.5,9.794,1.793,6.669,6.586,6.787,6.629,-3.122,27.659,0.0,264.34,,275.0,275.0,6.949,2.776,22.158,25.142
5163.0,3.526,0.808,-35.209,1.622,9.675,5.654,36.081,5.304,-6.488,-2.738,0.0,37.8,38.5,9.718,1.771,7.266,7.147,7.116,7.055,-3.122,27.659,0.0,264.34,,275.0,275.0,6.668,2.769,22.17,25.141
5163.5,3.526,0.808,-35.209,1.622,9.675,5.654,36.081,5.304,-6.488,-2.738,0.0,37.8,38.5,9.718,1.771,7.662,7.316,7.358,7.37,-3.122,27.659,0.0,264.54,,275.0,275.0,7.146,2.781,22.17,25.093
5164.0,3.526,0.808,-35.209,1.622,9.675,5.654,36.081,5.304,-6.488,-2.738,0.0,37.8,38.5,9.718,1.771,7.567,7.143,7.29,7.235,-3.122,27.659,0.0,264.54,,275.0,275.0,7.426,2.793,22.173,25.108
5164.5,3.526,0.808,-35.209,1.622,9.675,5.654,36.081,5.304,-6.488,-2.738,0.0,37.8,38.5,9.718,1.771,7.417,6.964,7.21,6.995,-3.122,27.659,0.0,264.24,,275.0,275.0,7.309,2.805,22.159,25.07
5165.0,3.526,0.808,-35.209,1.622,9.675,5.542,36.123,5.31,-6.394,-2.73,0.0,37.852,38.513,9.718,1.771,7.254,6.815,7.093,6.814,-3.124,27.658,0.0,264.24,,275.0,275.0,7.146,2.817,22.155,25.022
5165.5,3.526,0.808,-35.209,1.622,9.675,5.542,36.123,5.31,-6.394,-2.73,0.0,37.9,38.5,9.718,1.771,7.149,7.164,7.098,7.094,-3.124,27.658,0.0,264.54,,275.0,275.0,6.994,2.829,22.156,25.052
5166.0,3.526,0.808,-35.209,1.622,9.675,5.542,36.123,5.31,-6.394,-2.73,0.0,37.9,38.5,9.718,1.771,7.655,7.366,7.396,7.348,-3.124,27.658,0.0,264.54,,275.0,275.0,7.126,2.84,22.159,25.059
5166.5,3.441,0.836,-35.209,1.665,9.677,5.542,36.123,5.31,-6.394,-2.73,0.0,37.9,38.5,9.652,1.818,7.943,7.235,7.516,7.284,-3.124,27.658,0.0,264.54,,275.0,275.0,7.441,2.852,22.16,25.089
5167.0,3.441,0.836,-35.209,1.665,9.677,5.542,36.123,5.31,-6.394,-2.73,0.0,37.9,38.5,9.652,1.818,7.752,7.008,7.427,7.084,-3.124,27.658,0.0,264.54,,275.0,275.0,7.494,2.861,22.141,25.113
5167.5,3.441,0.836,-35.209,1.665,9.677,5.542,36.123,5.31,-6.394,-2.73,0.0,37.9,38.5,9.652,1.818,6.878,6.792,6.979,6.789,-3.124,27.658,0.0,264.14,,275.0,275.0,7.318,2.871,22.131,25.138
5168.0,3.441,0.836,-35.209,1.665,9.677,5.542,36.123,5.31,-6.394,-2.73,0.0,37.9,38.5,9.652,1.818,7.134,6.893,7.098,6.854,-3.124,27.658,0.0,264.14,,275.0,275.0,6.859,2.88,22.124,25.26
5168.5,3.441,0.836,-35.209,1.665,9.677,5.615,36.162,5.317,-6.336,-2.728,0.0,37.879,38.503,9.652,1.818,7.391,7.076,7.211,7.087,-3.106,27.679,0.0,264.24,,275.0,275.0,6.995,2.889,22.135,25.263
5169.0,3.441,0.836,-35.209,1.665,9.677,5.615,36.162,5.317,-6.336,-2.728,0.0,37.9,38.5,9.652,1.818,7.677,7.047,7.481,7.214,-3.106,27.679,0.0,264.24,,275.0,275.0,7.191,2.898,22.124,25.301
5169.5,2.412,0.631,-34.932,1.699,9.605,5.615,36.162,5.317,-6.336,-2.728,0.0,37.9,38.5,9.667,1.721,7.494,6.847,7.292,6.918,-3.106,27.679,0.0,264.54,,275.0,275.0,7.355,2.907,22.135,25.297
5170.0,2.412,0.631,-34.932,1.699,9.605,5.615,36.162,5.317,-6.336,-2.728,0.0,37.9,38.5,9.667,1.721,7.162,6.694,6.913,6.696,-3.106,27.679,0.0,264.54,,275.0,275.0,7.138,2.899,22.123,25.293
5170.5,2.412,0.631,-34.932,1.699,9.605,5.615,36.162,5.317,-6.336,-2.728,0.0,37.9,38.5,9.667,1.721,7.024,6.704,6.939,6.784,-3.106,27.679,0.0,264.54,,275.0,275.0,6.866,2.891,22.129,25.356
5171.0,2.412,0.631,-34.932,1.699,9.605,5.615,36.162,5.317,-6.336,-2.728,0.0,37.9,38.5,9.667,1.721,7.416,7.107,7.301,7.147,-3.106,27.679,0.0,264.54,,275.0,275.0,6.863,2.883,22.133,25.416
5171.5,2.412,0.631,-34.932,1.699,9.605,5.624,36.13,5.303,-6.306,-2.718,0.0,37.879,38.543,9.667,1.721,7.75,7.281,7.53,7.271,-3.119,27.683,0.0,264.54,,275.0,275.0,7.243,2.876,22.123,25.244
5172.0,2.412,0.631,-34.932,1.699,9.605,5.624,36.13,5.303,-6.306,-2.718,0.0,37.9,38.5,9.667,1.721,7.735,7.161,7.458,7.181,-3.119,27.683,0.0,264.54,,275.0,275.0,7.458,2.868,22.121,25.205
5172.5,2.412,0.631,-34.932,1.699,9.605,5.624,36.13,5.303,-6.306,-2.718,0.0,37.9,38.5,9.667,1.721,6.868,6.66,6.797,6.72,-3.119,27.683,0.0,264.24,,275.0,275.0,7.384,2.86,22.108,25.178
5173.0,2.628,0.65,-34.678,1.62,9.678,5.624,36.13,5.303,-6.306,-2.718,0.0,37.9,38.5,9.762,1.823,7.148,6.805,7.009,6.863,-3.119,27.683,0.0,264.24,,275.0,275.0,6.761,2.853,22.098,25.136
5173.5,2.628,0.65,-34.678,1.62,9.678,5.624,36.13,5.303,-6.306,-2.718,0.0,37.9,38.5,9.762,1.823,7.512,7.109,7.311,7.094,-3.119,27.683,0.0,264.24,,275.0,275.0,6.956,2.849,22.12,25.0
5174.0,2.628,0.65,-34.678,1.62,9.678,5.624,36.13,5.303,-6.306,-2.718,0.0,37.9,38.5,9.762,1.823,7.772,7.072,7.409,7.161,-3.119,27.683,0.0,264.24,,275.0,275.0,7.256,2.846,22.119,25.0
5174.5,2.628,0.65,-34.678,1.62,9.678,5.624,36.13,5.303,-6.306,-2.718,0.0,37.9,38.5,9.762,1.823,7.66,6.98,7.385,7.021,-3.119,27.683,0.0,264.44,,275.0,275.0,7.353,2.842,22.097,25.043
5175.0,2.628,0.65,-34.678,1.62,9.678,5.605,36.114,5.305,-6.247,-2.723,0.0,37.884,38.542,9.762,1.823,7.514,6.796,7.231,6.856,-3.114,27.677,0.0,264.44,,275.0,275.0,7.261,2.839,22.103,25.065
5175.5,2.628,0.65,-34.678,1.62,9.678,5.605,36.114,5.305,-6.247,-2.723,0.0,37.9,38.5,9.762,1.823,7.032,6.748,6.932,6.748,-3.114,27.677,0.0,264.24,,275.0,275.0,7.099,2.835,22.11,25.07
5176.0,2.938,0.775,-34.277,1.678,9.627,5.605,36.114,5.305,-6.247,-2.723,0.0,37.9,38.5,9.792,1.729,7.429,6.861,7.151,6.971,-3.114,27.677,0.0,264.24,,275.0,275.0,6.865,2.832,22.103,25.081
5176.5,2.938,0.775,-34.277,1.678,9.627,5.605,36.114,5.305,-6.247,-2.723,0.0,37.9,38.5,9.792,1.729,7.46,7.196,7.39,7.228,-3.114,27.677,0.0,264.24,,275.0,275.0,7.103,2.834,22.105,25.11
5177.0,2.938,0.775,-34.277,1.678,9.627,5.605,36.114,5.305,-6.247,-2.723,0.0,37.9,38.5,9.792,1.729,7.264,7.016,7.163,7.05,-3.114,27.677,0.0,264.24,,275.0,275.0,7.319,2.835,22.114,25.109
5177.5,2.938,0.775,-34.277,1.678,9.627,5.605,36.114,5.305,-6.247,-2.723,0.0,37.9,38.5,9.792,1.729,7.279,6.754,7.057,6.837,-3.114,27.677,0.0,264.24,,275.0,275.0,7.123,2.837,22.122,25.085
5178.0,2.938,0.775,-34.277,1.678,9.627,5.617,36.159,5.307,-6.173,-2.719,0.0,37.901,38.583,9.792,1.729,7.18,6.838,7.128,6.901,-3.102,27.682,0.0,264.24,,275.0,275.0,6.982,2.839,22.109,25.12
5178.5,2.938,0.775,-34.277,1.678,9.627,5.617,36.159,5.307,-6.173,-2.719,0.0,37.9,38.6,9.792,1.729,7.421,7.104,7.277,7.066,-3.102,27.682,0.0,264.14,,275.0,275.0,7.012,2.84,22.106,25.172
5179.0,2.938,0.775,-34.277,1.678,9.627,5.617,36.159,5.307,-6.173,-2.719,0.0,37.9,38.6,9.792,1.729,7.651,7.199,7.331,7.183,-3.102,27.682,0.0,264.14,,275.0,275.0,7.217,2.842,22.108,25.221
5179.5,2.864,0.768,-33.418,1.708,9.653,5.617,36.159,5.307,-6.173,-2.719,0.0,37.9,38.6,9.746,1.601,7.712,7.147,7.325,7.184,-3.102,27.682,0.0,264.84,,275.0,275.0,7.341,2.843,22.087,25.201
5180.0,2.864,0.768,-33.418,1.708,9.653,5.617,36.159,5.307,-6.173,-2.719,0.0,37.9,38.6,9.746,1.601,7.062,6.703,6.977,6.748,-3.102,27.682,0.0,264.84,,275.0,275.0,7.342,2.844,22.093,25.219
5180.5,2.864,0.768,-33.418,1.708,9.653,5.617,36.159,5.307,-6.173,-2.719,0.0,37.9,38.6,9.746,1.601,6.894,6.723,6.835,6.722,-3.102,27.682,0.0,264.74,,275.0,275.0,6.872,2.844,22.09,25.132
5181.0,2.864,0.768,-33.418,1.708,9.653,5.617,36.159,5.307,-6.173,-2.719,0.0,37.9,38.6,9.746,1.601,7.556,7.105,7.224,7.167,-3.102,27.682,0.0,264.74,,275.0,275.0,6.794,2.844,22.089,25.141
5181.5,2.864,0.768,-33.418,1.708,9.653,5.573,36.186,5.335,-6.117,-2.71,0.0,37.907,38.64,9.746,1.601,7.883,7.505,7.642,7.547,-3.103,27.688,0.0,264.64,,275.0,275.0,7.263,2.845,22.081,25.101
5182.0,2.864,0.768,-33.418,1.708,9.653,5.573,36.186,5.335,-6.117,-2.71,0.0,37.9,38.6,9.746,1.601,7.908,7.298,7.688,7.389,-3.103,27.688,0.0,264.64,,275.0,275.0,7.644,2.845,22.087,25.041
5182.5,2.327,0.622,-33.807,1.724,9.634,5.573,36.186,5.335,-6.117,-2.71,0.0,37.9,38.6,9.796,1.602,7.699,6.854,7.37,6.995,-3.103,27.688,0.0,264.44,,275.0,275.0,7.571,2.845,22.082,24.988
5183.0,2.327,0.622,-33.807,1.724,9.634,5.573,36.186,5.335,-6.117,-2.71,0.0,37.9,38.6,9.796,1.602,7.151,6.609,6.871,6.673,-3.103,27.688,0.0,264.44,,275.0,275.0,7.229,2.837,22.092,24.979
5183.5,2.327,0.622,-33.807,1.724,9.634,5.573,36.186,5.335,-6.117,-2.71,0.0,37.9,38.6,9.796,1.602,7.479,7.341,7.353,7.375,-3.103,27.688,0.0,264.54,,275.0,275.0,6.826,2.829,22.062,25.018
5184.0,2.327,0.622,-33.807,1.724,9.634,5.573,36.186,5.335,-6.117,-2.71,0.0,37.9,38.6,9.796,1.602,7.926,7.639,7.679,7.625,-3.103,27.688,0.0,264.54,,275.0,275.0,7.387,2.82,22.085,24.98
5184.5,2.327,0.622,-33.807,1.724,9.634,5.613,36.11,5.263,-6.103,-2.719,0.0,37.917,38.626,9.796,1.602,7.889,7.407,7.625,7.433,-3.102,27.694,0.0,264.24,,275.0,275.0,7.717,2.812,22.08,24.939
5185.0,2.327,0.622,-33.807,1.724,9.634,5.613,36.11,5.263,-6.103,-2.719,0.0,37.9,38.6,9.796,1.602,7.466,6.932,7.275,7.035,-3.102,27.694,0.0,264.24,,275.0,275.0,7.589,2.804,22.075,24.921
5185.5,2.624,0.641,-35.209,1.722,9.677,5.613,36.11,5.263,-6.103,-2.719,0.0,37.9,38.6,9.629,1.635,7.144,6.7,6.866,6.769,-3.102,27.694,0.0,264.24,,275.0,275.0,7.177,2.796,22.089,24.936
5186.0,2.624,0.641,-35.209,1.722,9.677,5.613,36.11,5.263,-6.103,-2.719,0.0,37.9,38.6,9.629,1.635,7.206,6.999,7.048,7.089,-3.102,27.694,0.0,264.24,,275.0,275.0,6.87,2.794,22.084,24.894
5186.5,2.624,0.641,-35.209,1.722,9.677,5.613,36.11,5.263,-6.103,-2.719,0.0,37.9,38.6,9.629,1.635,7.848,7.644,7.571,7.631,-3.102,27.694,0.0,264.64,,275.0,275.0,7.086,2.791,22.081,24.898
5187.0,2.624,0.641,-35.209,1.722,9.677,5.613,36.11,5.263,-6.103,-2.719,0.0,37.9,38.6,9.629,1.635,8.038,7.686,7.807,7.67,-3.102,27.694,0.0,264.64,,275.0,275.0,7.674,2.788,22.09,24.92
5187.5,2.624,0.641,-35.209,1.722,9.677,5.613,36.11,5.263,-6.103,-2.719,0.0,37.9,38.6,9.629,1.635,7.424,6.904,7.2,6.998,-3.102,27.694,0.0,264.44,,275.0,275.0,7.8,2.785,22.083,24.898
5188.0,2.624,0.641,-35.209,1.722,9.677,5.592,36.122,5.296,-6.023,-2.715,0.0,37.929,38.643,9.629,1.635,6.865,6.719,6.707,6.768,-3.087,27.698,0.0,264.44,,275.0,275.0,7.132,2.783,22.076,24.859
5188.5,2.624,0.641,-35.209,1.722,9.677,5.592,36.122,5.296,-6.023,-2.715,0.0,37.9,38.6,9.629,1.635,7.247,7.063,7.029,7.1,-3.087,27.698,0.0,264.84,,275.0,275.0,6.765,2.78,22.086,24.834
5189.0,3.342,0.869,-34.631,1.69,9.632,5.592,36.122,5.296,-6.023,-2.715,0.0,37.9,38.6,9.742,1.748,7.857,7.701,7.578,7.696,-3.087,27.698,0.0,264.84,,275.0,275.0,7.11,2.778,22.09,24.796
5189.5,3.342,0.869,-34.631,1.69,9.632,5.592,36.122,5.296,-6.023,-2.715,0.0,37.9,38.6,9.742,1.748,8.284,7.709,7.917,7.771,-3.087,27.698,0.0,264.74,,275.0,275.0,7.708,2.787,22.09,24.806
5190.0,3.342,0.869,-34.631,1.69,9.632,5.592,36.122,5.296,-6.023,-2.715,0.0,37.9,38.6,9.742,1.748,7.75,7.294,7.597,7.393,-3.087,27.698,0.0,264.74,,275.0,275.0,7.921,2.796,22.096,24.807
5190.5,3.342,0.869,-34.631,1.69,9.632,5.592,36.122,5.296,-6.023,-2.715,0.0,37.9,38.6,9.742,1.748,7.367,6.917,7.1,6.996,-3.087,27.698,0.0,264.64,,275.0,275.0,7.508,2.805,22.1,24.877
5191.0,3.342,0.869,-34.631,1.69,9.632,5.49,36.202,5.321,-5.948,-2.708,0.0,37.937,38.697,9.742,1.748,7.469,7.288,7.196,7.267,-3.084,27.7,0.0,264.64,,275.0,275.0,7.095,2.814,22.106,24.872
5191.5,3.342,0.869,-34.631,1.69,9.632,5.49,36.202,5.321,-5.948,-2.708,0.0,37.9,38.7,9.742,1.748,7.859,7.601,7.56,7.625,-3.084,27.7,0.0,264.34,,275.0,275.0,7.305,2.822,22.107,24.881
5192.0,2.563,0.67,-33.686,1.707,9.611,5.49,36.202,5.321,-5.948,-2.708,0.0,37.9,38.7,9.833,1.574,8.009,7.431,7.783,7.617,-3.084,27.7,0.0,264.34,,275.0,275.0,7.661,2.831,22.099,24.775
5192.5,2.563,0.67,-33.686,1.707,9.611,5.49,36.202,5.321,-5.948,-2.708,0.0,37.9,38.7,9.833,1.574,7.791,7.164,7.433,7.262,-3.084,27.7,0.0,264.44,,275.0,275.0,7.71,2.826,22.119,24.74
5193.0,2.563,0.67,-33.686,1.707,9.611,5.49,36.202,5.321,-5.948,-2.708,0.0,37.9,38.7,9.833,1.574,7.55,6.981,7.314,7.045,-3.084,27.7,0.0,264.44,,275.0,275.0,7.413,2.822,22.118,24.764
5193.5,2.563,0.67,-33.686,1.707,9.611,5.49,36.202,5.321,-5.948,-2.708,0.0,37.9,38.7,9.833,1.574,7.115,6.958,7.032,6.979,-3.084,27.7,0.0,263.94,,275.0,275.0,7.223,2.818,22.108,24.815
5194.0,2.563,0.67,-33.686,1.707,9.611,5.49,36.202,5.321,-5.948,-2.708,0.0,37.9,38.7,9.833,1.574,7.542,7.363,7.382,7.413,-3.084,27.7,0.0,263.94,,275.0,275.0,7.021,2.814,22.114,24.892
5194.5,2.563,0.67,-33.686,1.707,9.611,5.522,36.173,5.303,-5.928,-2.722,0.0,37.945,38.663,9.833,1.574,7.973,7.696,7.823,7.71,-3.095,27.694,0.0,263.94,,275.0,275.0,7.425,2.81,22.108,24.967
5195.0,2.563,0.67,-33.686,1.707,9.611,5.522,36.173,5.303,-5.928,-2.722,0.0,37.9,38.7,9.833,1.574,7.847,7.282,7.602,7.432,-3.095,27.694,0.0,263.94,,275.0,275.0,7.8,2.806,22.117,24.945
5195.5,1.648,0.464,-34.07,1.729,9.592,5.522,36.173,5.303,-5.928,-2.722,0.0,37.9,38.7,9.682,1.551,7.73,7.077,7.389,7.174,-3.095,27.694,0.0,264.44,,275.0,275.0,7.541,2.802,22.116,24.88
5196.0,1.648,0.464,-34.07,1.729,9.592,5.522,36.173,5.303,-5.928,-2.722,0.0,37.9,38.7,9.682,1.551,7.011,7.075,6.968,7.04,-3.095,27.694,0.0,264.44,,275.0,275.0,7.343,2.783,22.124,24.832
5196.5,1.648,0.464,-34.07,1.729,9.592,5.522,36.173,5.303,-5.928,-2.722,0.0,37.9,38.7,9.682,1.551,7.386,7.467,7.234,7.362,-3.095,27.694,0.0,264.54,,275.0,275.0,7.024,2.764,22.121,24.839
5197.0,1.648,0.464,-34.07,1.729,9.592,5.522,36.173,5.303,-5.928,-2.722,0.0,37.9,38.7,9.682,1.551,8.06,7.781,7.72,7.874,-3.095,27.694,0.0,264.54,,275.0,275.0,7.362,2.746,22.133,24.925
5197.5,1.648,0.464,-34.07,1.729,9.592,5.622,36.123,5.296,-5.891,-2.716,0.0,37.968,38.709,9.682,1.551,8.269,7.638,7.703,7.767,-3.092,27.702,0.0,264.04,,275.0,275.0,7.859,2.728,22.122,24.955
5198.0,1.648,0.464,-34.07,1.729,9.592,5.622,36.123,5.296,-5.891,-2.716,0.0,38.0,38.7,9.682,1.551,7.998,7.415,7.623,7.5,-3.092,27.702,0.0,264.04,,275.0,275.0,7.844,2.71,22.107,24.967
5198.5,2.757,0.709,-34.018,1.711,9.627,5.622,36.123,5.296,-5.891,-2.716,0.0,38.0,38.7,9.809,1.718,7.114,7.018,6.838,7.077,-3.092,27.702,0.0,263.44,,275.0,275.0,7.634,2.693,22.113,25.004
5199.0,2.757,0.709,-34.018,1.711,9.627,5.622,36.123,5.296,-5.891,-2.716,0.0,38.0,38.7,9.809,1.718,7.263,7.461,7.098,7.413,-3.092,27.702,0.0,263.44,,275.0,275.0,7.012,2.694,22.107,25.003
5199.5,2.757,0.709,-34.018,1.711,9.627,5.622,36.123,5.296,-5.891,-2.716,0.0,38.0,38.7,9.809,1.718,7.961,7.946,7.623,7.88,-3.092,27.702,0.0,264.14,,275.0,275.0,7.309,2.695,22.113,24.954
5200.0,2.757,0.709,-34.018,1.711,9.627,5.622,36.123,5.296,-5.891,-2.716,0.0,38.0,38.7,9.809,1.718,8.282,7.701,7.765,7.743,-3.092,27.702,0.0,264.14,,275.0,275.0,7.853,2.696,22.123,24.934
5200.5,2.757,0.709,-34.018,1.711,9.627,5.622,36.123,5.296,-5.891,-2.716,0.0,38.0,38.7,9.809,1.718,7.977,7.415,7.744,7.485,-3.092,27.702,0.0,263.94,,275.0,275.0,7.873,2.697,22.103,24.97
5201.0,2.757,0.709,-34.018,1.711,9.627,5.632,36.137,5.318,-5.843,-2.72,0.0,37.964,38.713,9.809,1.718,7.367,7.066,7.108,7.098,-3.101,27.683,0.0,263.94,,275.0,275.0,7.656,2.698,22.105,24.929
5201.5,2.757,0.709,-34.018,1.711,9.627,5.632,36.137,5.318,-5.843,-2.72,0.0,38.0,38.7,9.809,1.718,7.164,7.129,6.999,7.128,-3.101,27.683,0.0,263.84,,275.0,275.0,7.16,2.699,22.099,24.884
5202.0,3.221,0.842,-33.365,1.726,9.642,5.632,36.137,5.318,-5.843,-2.72,0.0,38.0,38.7,9.852,1.645,8.083,7.884,7.829,7.92,-3.101,27.683,0.0,263.84,,275.0,275.0,7.105,2.7,22.09,24.91
5202.5,3.221,0.842,-33.365,1.726,9.642,5.632,36.137,5.318,-5.843,-2.72,0.0,38.0,38.7,9.852,1.645,8.004,7.759,7.855,7.784,-3.101,27.683,0.0,263.44,,275.0,275.0,7.929,2.708,22.094,24.955
5203.0,3.221,0.842,-33.365,1.726,9.642,5.632,36.137,5.318,-5.843,-2.72,0.0,38.0,38.7,9.852,1.645,7.965,7.36,7.671,7.446,-3.101,27.683,0.0,263.44,,275.0,275.0,7.851,2.717,22.101,25.024
5203.5,3.221,0.842,-33.365,1.726,9.642,5.632,36.137,5.318,-5.843,-2.72,0.0,38.0,38.7,9.852,1.645,7.839,7.257,7.541,7.311,-3.101,27.683,0.0,264.04,,275.0,275.0,7.61,2.725,22.099,25.098
5204.0,3.221,0.842,-33.365,1.726,9.642,5.592,36.176,5.318,-5.777,-2.721,0.0,37.978,38.739,9.852,1.645,7.266,7.257,7.193,7.239,-3.102,27.689,0.0,264.04,,275.0,275.0,7.487,2.733,22.092,25.158
5204.5,3.221,0.842,-33.365,1.726,9.642,5.592,36.176,5.318,-5.777,-2.721,0.0,38.0,38.7,9.852,1.645,7.841,7.605,7.581,7.579,-3.102,27.689,0.0,263.84,,275.0,275.0,7.239,2.741,22.058,25.268
5205.0,3.121,0.769,-35.209,1.688,9.738,5.592,36.176,5.318,-5.777,-2.721,0.0,38.0,38.7,9.662,1.594,8.265,7.937,7.946,7.99,-3.102,27.689,0.0,263.84,,275.0,275.0,7.652,2.749,22.07,25.307
5205.5,3.121,0.769,-35.209,1.688,9.738,5.592,36.176,5.318,-5.777,-2.721,0.0,38.0,38.7,9.662,1.594,8.195,7.376,7.905,7.54,-3.102,27.689,0.0,264.14,,275.0,275.0,8.034,2.755,22.064,25.356
5206.0,3.121,0.769,-35.209,1.688,9.738,5.592,36.176,5.318,-5.777,-2.721,0.0,38.0,38.7,9.662,1.594,7.557,7.12,7.35,7.24,-3.102,27.689,0.0,264.14,,275.0,275.0,7.754,2.761,22.068,25.396
5206.5,3.121,0.769,-35.209,1.688,9.738,5.592,36.176,5.318,-5.777,-2.721,0.0,38.0,38.7,9.662,1.594,7.642,7.339,7.463,7.388,-3.102,27.689,0.0,264.44,,275.0,275.0,7.317,2.767,22.063,25.444
5207.0,3.121,0.769,-35.209,1.688,9.738,5.559,36.188,5.33,-5.722,-2.727,0.0,37.982,38.729,9.662,1.594,8.112,8.085,7.93,8.053,-3.109,27.687,0.0,264.44,,275.0,275.0,7.458,2.773,22.062,25.476
5207.5,3.121,0.769,-35.209,1.688,9.738,5.559,36.188,5.33,-5.722,-2.727,0.0,38.0,38.7,9.662,1.594,8.81,8.104,8.283,8.203,-3.109,27.687,0.0,263.84,,275.0,275.0,8.045,2.778,22.068,25.481
5208.0,3.121,0.769,-35.209,1.688,9.738,5.559,36.188,5.33,-5.722,-2.727,0.0,38.0,38.7,9.662,1.594,8.528,7.846,8.169,7.965,-3.109,27.687,0.0,263.84,,275.0,275.0,8.35,2.784,22.063,25.486
5208.5,2.468,0.571,-35.209,1.658,9.675,5.559,36.188,5.33,-5.722,-2.727,0.0,38.0,38.7,9.498,1.659,7.998,7.381,7.782,7.525,-3.109,27.687,0.0,263.54,,275.0,275.0,8.127,2.79,22.041,25.46
5209.0,2.468,0.571,-35.209,1.658,9.675,5.559,36.188,5.33,-5.722,-2.727,0.0,38.0,38.7,9.498,1.659,7.375,7.375,7.263,7.321,-3.109,27.687,0.0,263.54,,275.0,275.0,7.672,2.784,22.054,25.393
5209.5,2.468,0.571,-35.209,1.658,9.675,5.559,36.188,5.33,-5.722,-2.727,0.0,38.0,38.7,9.498,1.659,8.038,7.812,7.691,7.861,-3.109,27.687,0.0,263.54,,275.0,275.0,7.333,2.779,22.063,25.321
5210.0,2.468,0.571,-35.209,1.658,9.675,5.559,36.188,5.33,-5.722,-2.727,0.0,38.0,38.7,9.498,1.659,8.385,8.016,8.11,8.144,-3.109,27.687,0.0,263.54,,275.0,275.0,7.851,2.774,22.065,25.332
5210.5,2.468,0.571,-35.209,1.658,9.675,5.61,36.146,5.316,-5.692,-2.719,0.0,37.989,38.733,9.498,1.659,8.267,7.628,7.933,7.806,-3.105,27.684,0.0,264.14,,275.0,275.0,8.164,2.769,22.051,25.32
5211.0,2.468,0.571,-35.209,1.658,9.675,5.61,36.146,5.316,-5.692,-2.719,0.0,38.0,38.7,9.498,1.659,7.919,7.436,7.622,7.497,-3.105,27.684,0.0,264.14,,275.0,275.0,7.908,2.764,22.043,25.339
