t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5211.5,0.341,0.611,-34.966,1.714,9.599,5.61,36.146,5.316,-5.692,-2.719,0.0,38.0,38.7,9.7,1.916,7.233,7.17,7.167,7.241,-3.105,27.684,0.0,264.64,,275.0,275.0,7.619,2.759,22.062,25.287
5212.0,0.341,0.611,-34.966,1.714,9.599,5.61,36.146,5.316,-5.692,-2.719,0.0,38.0,38.7,9.7,1.916,7.682,7.573,7.557,7.589,-3.105,27.684,0.0,264.64,,275.0,275.0,7.203,2.72,22.055,25.184
5212.5,0.341,0.611,-34.966,1.714,9.599,5.61,36.146,5.316,-5.692,-2.719,0.0,38.0,38.7,9.7,1.916,8.133,8.138,7.967,8.167,-3.105,27.684,0.0,264.44,,275.0,275.0,7.6,2.681,22.055,25.098
5213.0,0.341,0.611,-34.966,1.714,9.599,5.61,36.146,5.316,-5.692,-2.719,0.0,38.0,38.7,9.7,1.916,8.465,7.764,8.19,7.876,-3.105,27.684,0.0,264.44,,275.0,275.0,8.101,2.642,22.078,25.035
5213.5,0.341,0.611,-34.966,1.714,9.599,5.619,36.14,5.301,-5.644,-2.712,0.0,37.998,38.718,9.7,1.916,7.735,7.486,7.684,7.567,-3.103,27.677,0.0,264.64,,275.0,275.0,8.074,2.605,22.06,24.988
5214.0,0.341,0.611,-34.966,1.714,9.599,5.619,36.14,5.301,-5.644,-2.712,0.0,38.0,38.7,9.7,1.916,7.438,7.208,7.276,7.319,-3.103,27.677,0.0,264.64,,275.0,275.0,7.618,2.567,22.069,25.054
5214.5,0.341,0.611,-34.966,1.714,9.599,5.619,36.14,5.301,-5.644,-2.712,0.0,38.0,38.7,9.7,1.916,7.569,7.75,7.54,7.731,-3.103,27.677,0.0,263.54,,275.0,275.0,7.31,2.531,22.084,25.007
5215.0,3.938,0.93,-35.209,1.633,9.677,5.619,36.14,5.301,-5.644,-2.712,0.0,38.0,38.7,9.718,1.67,8.364,8.397,8.127,8.379,-3.103,27.677,0.0,263.54,,275.0,275.0,7.647,2.495,22.064,24.984
5215.5,3.938,0.93,-35.209,1.633,9.677,5.619,36.14,5.301,-5.644,-2.712,0.0,38.0,38.7,9.718,1.67,8.725,8.304,8.418,8.364,-3.103,27.677,0.0,264.44,,275.0,275.0,8.317,2.519,22.063,24.901
5216.0,3.938,0.93,-35.209,1.633,9.677,5.619,36.14,5.301,-5.644,-2.712,0.0,38.0,38.7,9.718,1.67,8.387,7.703,8.115,7.869,-3.103,27.677,0.0,264.44,,275.0,275.0,8.453,2.542,22.08,24.859
5216.5,3.938,0.93,-35.209,1.633,9.677,5.619,36.14,5.301,-5.644,-2.712,0.0,38.0,38.7,9.718,1.67,7.902,7.396,7.654,7.448,-3.103,27.677,0.0,263.94,,275.0,275.0,8.019,2.565,22.075,24.837
5217.0,3.938,0.93,-35.209,1.633,9.677,5.52,36.203,5.312,-5.564,-2.721,0.0,38.009,38.721,9.718,1.67,7.637,7.598,7.605,7.539,-3.116,27.679,0.0,263.94,,275.0,275.0,7.6,2.587,22.089,24.803
5217.5,3.938,0.93,-35.209,1.633,9.677,5.52,36.203,5.312,-5.564,-2.721,0.0,38.0,38.7,9.718,1.67,8.006,7.764,7.732,7.779,-3.116,27.679,0.0,264.04,,275.0,275.0,7.595,2.609,22.085,24.797
5218.0,3.064,0.777,-34.521,1.729,9.594,5.52,36.203,5.312,-5.564,-2.721,0.0,38.0,38.7,9.692,1.47,8.169,7.903,7.952,7.999,-3.116,27.679,0.0,264.04,,275.0,275.0,7.82,2.631,22.088,24.852
5218.5,3.064,0.777,-34.521,1.729,9.594,5.52,36.203,5.312,-5.564,-2.721,0.0,38.0,38.7,9.692,1.47,8.143,7.767,7.89,7.858,-3.116,27.679,0.0,263.74,,275.0,275.0,8.006,2.638,22.088,24.901
5219.0,3.064,0.777,-34.521,1.729,9.594,5.52,36.203,5.312,-5.564,-2.721,0.0,38.0,38.7,9.692,1.47,8.032,7.511,7.868,7.63,-3.116,27.679,0.0,263.74,,275.0,275.0,7.915,2.645,22.096,24.938
5219.5,3.064,0.777,-34.521,1.729,9.594,5.52,36.203,5.312,-5.564,-2.721,0.0,38.0,38.7,9.692,1.47,7.843,7.306,7.645,7.416,-3.116,27.679,0.0,263.64,,275.0,275.0,7.76,2.652,22.092,24.948
5220.0,3.064,0.777,-34.521,1.729,9.594,5.587,36.225,5.346,-5.51,-2.729,0.0,37.998,38.718,9.692,1.47,7.989,7.98,7.867,7.915,-3.116,27.669,0.0,263.64,,275.0,275.0,7.553,2.659,22.093,24.91
5220.5,3.064,0.777,-34.521,1.729,9.594,5.587,36.225,5.346,-5.51,-2.729,0.0,38.0,38.7,9.692,1.47,8.412,7.975,8.07,7.999,-3.116,27.669,0.0,263.94,,275.0,275.0,7.938,2.666,22.099,24.921
5221.0,3.064,0.777,-34.521,1.729,9.594,5.587,36.225,5.346,-5.51,-2.729,0.0,38.0,38.7,9.692,1.47,8.368,7.765,8.068,7.857,-3.116,27.669,0.0,263.94,,275.0,275.0,8.114,2.672,22.089,24.913
5221.5,1.986,0.574,-34.162,1.694,9.602,5.587,36.225,5.346,-5.51,-2.729,0.0,38.0,38.7,9.766,1.717,7.991,7.508,7.919,7.632,-3.116,27.669,0.0,263.94,,275.0,275.0,8.015,2.679,22.1,24.871
5222.0,1.986,0.574,-34.162,1.694,9.602,5.587,36.225,5.346,-5.51,-2.729,0.0,38.0,38.7,9.766,1.717,7.756,7.299,7.58,7.391,-3.116,27.669,0.0,263.94,,275.0,275.0,7.762,2.667,22.1,24.877
5222.5,1.986,0.574,-34.162,1.694,9.602,5.587,36.225,5.346,-5.51,-2.729,0.0,38.0,38.7,9.766,1.717,7.776,7.509,7.626,7.599,-3.116,27.669,0.0,264.24,,275.0,275.0,7.507,2.656,22.105,24.883
5223.0,1.986,0.574,-34.162,1.694,9.602,5.587,36.225,5.346,-5.51,-2.729,0.0,38.0,38.7,9.766,1.717,8.112,8.002,7.967,7.995,-3.116,27.669,0.0,264.24,,275.0,275.0,7.628,2.645,22.105,24.882
5223.5,1.986,0.574,-34.162,1.694,9.602,5.641,36.183,5.318,-5.494,-2.736,0.0,38.005,38.707,9.766,1.717,8.346,7.839,8.098,7.889,-3.111,27.662,0.0,264.44,,275.0,275.0,8.019,2.634,22.106,24.895
5224.0,1.986,0.574,-34.162,1.694,9.602,5.641,36.183,5.318,-5.494,-2.736,0.0,38.0,38.7,9.766,1.717,7.939,7.455,7.88,7.609,-3.111,27.662,0.0,264.44,,275.0,275.0,8.043,2.624,22.095,24.888
5224.5,2.311,0.539,-35.209,1.686,9.75,5.641,36.183,5.318,-5.494,-2.736,0.0,38.0,38.7,9.54,1.738,7.677,7.244,7.579,7.441,-3.111,27.662,0.0,264.64,,275.0,275.0,7.721,2.613,22.097,24.921
5225.0,2.311,0.539,-35.209,1.686,9.75,5.641,36.183,5.318,-5.494,-2.736,0.0,38.0,38.7,9.54,1.738,8.011,7.773,7.886,7.81,-3.111,27.662,0.0,264.64,,275.0,275.0,7.485,2.608,22.123,24.975
5225.5,2.311,0.539,-35.209,1.686,9.75,5.641,36.183,5.318,-5.494,-2.736,0.0,38.0,38.7,9.54,1.738,8.483,8.055,8.189,8.105,-3.111,27.662,0.0,264.54,,275.0,275.0,7.87,2.603,22.112,24.988
5226.0,2.311,0.539,-35.209,1.686,9.75,5.641,36.183,5.318,-5.494,-2.736,0.0,38.0,38.7,9.54,1.738,8.751,7.965,8.291,8.118,-3.111,27.662,0.0,264.54,,275.0,275.0,8.208,2.599,22.116,24.888
5226.5,2.311,0.539,-35.209,1.686,9.75,5.646,36.168,5.329,-5.427,-2.722,0.0,38.012,38.721,9.54,1.738,8.519,7.804,8.194,7.915,-3.102,27.671,0.0,264.84,,275.0,275.0,8.281,2.594,22.109,24.818
5227.0,2.311,0.539,-35.209,1.686,9.75,5.646,36.168,5.329,-5.427,-2.722,0.0,38.0,38.7,9.54,1.738,8.013,7.465,7.908,7.616,-3.102,27.671,0.0,264.84,,275.0,275.0,8.108,2.589,22.104,24.815
5227.5,2.311,0.539,-35.209,1.686,9.75,5.646,36.168,5.329,-5.427,-2.722,0.0,38.0,38.7,9.54,1.738,8.002,7.665,7.889,7.767,-3.102,27.671,0.0,264.64,,275.0,275.0,7.75,2.585,22.131,24.81
5228.0,2.972,0.736,-35.209,1.724,9.688,5.646,36.168,5.329,-5.427,-2.722,0.0,38.0,38.7,9.666,1.611,8.56,8.222,8.256,8.239,-3.102,27.671,0.0,264.64,,275.0,275.0,7.831,2.58,22.132,24.846
5228.5,2.972,0.736,-35.209,1.724,9.688,5.646,36.168,5.329,-5.427,-2.722,0.0,38.0,38.7,9.666,1.611,8.799,8.038,8.382,8.162,-3.102,27.671,0.0,264.24,,275.0,275.0,8.319,2.587,22.099,24.876
5229.0,2.972,0.736,-35.209,1.724,9.688,5.646,36.168,5.329,-5.427,-2.722,0.0,38.0,38.7,9.666,1.611,8.448,7.789,8.138,7.925,-3.102,27.671,0.0,264.24,,275.0,275.0,8.345,2.593,22.113,24.896
5229.5,2.972,0.736,-35.209,1.724,9.688,5.646,36.168,5.329,-5.427,-2.722,0.0,38.0,38.7,9.666,1.611,7.693,7.422,7.632,7.545,-3.102,27.671,0.0,264.04,,275.0,275.0,8.075,2.599,22.124,24.832
5230.0,2.972,0.736,-35.209,1.724,9.688,5.652,36.21,5.339,-5.348,-2.716,0.0,38.012,38.701,9.666,1.611,7.498,7.247,7.341,7.37,-3.103,27.666,0.0,264.04,,275.0,275.0,7.573,2.605,22.122,24.841
5230.5,2.972,0.736,-35.209,1.724,9.688,5.652,36.21,5.339,-5.348,-2.716,0.0,38.0,38.7,9.666,1.611,7.586,7.571,7.54,7.699,-3.103,27.666,0.0,264.44,,275.0,275.0,7.364,2.611,22.123,24.877
5231.0,3.843,0.951,-34.897,1.726,9.661,5.652,36.21,5.339,-5.348,-2.716,0.0,38.0,38.7,9.739,1.434,8.728,8.202,8.247,8.26,-3.103,27.666,0.0,264.44,,275.0,275.0,7.599,2.617,22.111,24.986
5231.5,3.843,0.951,-34.897,1.726,9.661,5.652,36.21,5.339,-5.348,-2.716,0.0,38.0,38.7,9.739,1.434,8.219,7.857,8.041,7.938,-3.103,27.666,0.0,264.14,,275.0,275.0,8.359,2.637,22.114,24.989
5232.0,3.843,0.951,-34.897,1.726,9.661,5.652,36.21,5.339,-5.348,-2.716,0.0,38.0,38.7,9.739,1.434,7.883,7.496,7.639,7.574,-3.103,27.666,0.0,264.14,,275.0,275.0,8.014,2.657,22.125,24.951
5232.5,3.843,0.951,-34.897,1.726,9.661,5.652,36.21,5.339,-5.348,-2.716,0.0,38.0,38.7,9.739,1.434,7.33,7.451,7.419,7.502,-3.103,27.666,0.0,265.04,,275.0,275.0,7.648,2.676,22.102,24.962
5233.0,3.843,0.951,-34.897,1.726,9.661,5.578,36.256,5.349,-5.298,-2.715,0.0,38.019,38.734,9.739,1.434,8.043,8.089,7.921,8.08,-3.096,27.664,0.0,265.04,,275.0,275.0,7.426,2.696,22.111,24.951
5233.5,3.843,0.951,-34.897,1.726,9.661,5.578,36.256,5.349,-5.298,-2.715,0.0,38.0,38.7,9.739,1.434,8.587,8.38,8.262,8.343,-3.096,27.664,0.0,264.14,,275.0,275.0,8.033,2.714,22.124,25.005
5234.0,3.843,0.951,-34.897,1.726,9.661,5.578,36.256,5.349,-5.298,-2.715,0.0,38.0,38.7,9.739,1.434,8.662,8.187,8.32,8.244,-3.096,27.664,0.0,264.14,,275.0,275.0,8.393,2.733,22.134,24.984
5234.5,2.51,0.681,-33.423,1.721,9.62,5.578,36.256,5.349,-5.298,-2.715,0.0,38.0,38.7,9.915,1.616,7.817,7.466,7.611,7.615,-3.096,27.664,0.0,264.44,,275.0,275.0,8.353,2.751,22.135,24.928
5235.0,2.51,0.681,-33.423,1.721,9.62,5.578,36.256,5.349,-5.298,-2.715,0.0,38.0,38.7,9.915,1.616,7.666,7.406,7.432,7.515,-3.096,27.664,0.0,264.44,,275.0,275.0,7.627,2.747,22.13,24.947
5235.5,2.51,0.681,-33.423,1.721,9.62,5.578,36.256,5.349,-5.298,-2.715,0.0,38.0,38.7,9.915,1.616,7.813,7.65,7.611,7.751,-3.096,27.664,0.0,263.64,,275.0,275.0,7.505,2.743,22.128,24.925
5236.0,2.51,0.681,-33.423,1.721,9.62,5.578,36.256,5.349,-5.298,-2.715,0.0,38.0,38.7,9.915,1.616,8.035,8.124,7.937,8.035,-3.096,27.664,0.0,263.64,,275.0,275.0,7.706,2.739,22.128,24.933
5236.5,2.51,0.681,-33.423,1.721,9.62,5.624,36.212,5.335,-5.277,-2.716,0.0,38.007,38.713,9.915,1.616,8.331,8.104,8.086,8.09,-3.107,27.657,0.0,264.14,,275.0,275.0,8.033,2.736,22.126,24.964
5237.0,2.51,0.681,-33.423,1.721,9.62,5.624,36.212,5.335,-5.277,-2.716,0.0,38.0,38.7,9.915,1.616,8.194,7.887,7.97,7.934,-3.107,27.657,0.0,264.14,,275.0,275.0,8.152,2.732,22.115,25.088
5237.5,2.655,0.617,-35.209,1.715,9.657,5.624,36.212,5.335,-5.277,-2.716,0.0,38.0,38.7,9.613,1.748,7.962,7.531,7.701,7.659,-3.107,27.657,0.0,264.14,,275.0,275.0,7.996,2.728,22.125,25.115
5238.0,2.655,0.617,-35.209,1.715,9.657,5.624,36.212,5.335,-5.277,-2.716,0.0,38.0,38.7,9.613,1.748,7.528,7.444,7.464,7.53,-3.107,27.657,0.0,264.14,,275.0,275.0,7.713,2.727,22.114,25.057
5238.5,2.655,0.617,-35.209,1.715,9.657,5.624,36.212,5.335,-5.277,-2.716,0.0,38.0,38.7,9.613,1.748,8.385,8.024,8.05,8.063,-3.107,27.657,0.0,264.34,,275.0,275.0,7.491,2.726,22.119,25.086
5239.0,2.655,0.617,-35.209,1.715,9.657,5.624,36.212,5.335,-5.277,-2.716,0.0,38.0,38.7,9.613,1.748,8.48,7.923,8.109,8.05,-3.107,27.657,0.0,264.34,,275.0,275.0,8.131,2.725,22.106,25.053
5239.5,2.655,0.617,-35.209,1.715,9.657,5.632,36.164,5.334,-5.254,-2.719,0.0,37.998,38.665,9.613,1.748,8.304,7.723,8.084,7.886,-3.117,27.654,0.0,264.24,,275.0,275.0,8.14,2.724,22.11,25.009
5240.0,2.655,0.617,-35.209,1.715,9.657,5.632,36.164,5.334,-5.254,-2.719,0.0,38.0,38.7,9.613,1.748,8.046,7.456,7.821,7.581,-3.117,27.654,0.0,264.24,,275.0,275.0,7.999,2.722,22.113,24.987
5240.5,2.622,0.651,-34.62,1.769,9.653,5.632,36.164,5.334,-5.254,-2.719,0.0,38.0,38.7,9.734,1.487,7.452,7.383,7.442,7.479,-3.117,27.654,0.0,265.14,,275.0,275.0,7.726,2.721,22.114,24.962
5241.0,2.622,0.651,-34.62,1.769,9.653,5.632,36.164,5.334,-5.254,-2.719,0.0,38.0,38.7,9.734,1.487,8.015,7.677,7.759,7.718,-3.117,27.654,0.0,265.14,,275.0,275.0,7.439,2.72,22.116,24.849
5241.5,2.622,0.651,-34.62,1.769,9.653,5.632,36.164,5.334,-5.254,-2.719,0.0,38.0,38.7,9.734,1.487,8.179,7.798,7.844,7.887,-3.117,27.654,0.0,264.54,,275.0,275.0,7.792,2.718,22.117,24.828
5242.0,2.622,0.651,-34.62,1.769,9.653,5.632,36.164,5.334,-5.254,-2.719,0.0,38.0,38.7,9.734,1.487,8.057,7.696,7.713,7.75,-3.117,27.654,0.0,264.54,,275.0,275.0,7.927,2.717,22.12,24.806
5242.5,2.622,0.651,-34.62,1.769,9.653,5.632,36.164,5.334,-5.254,-2.719,0.0,38.0,38.7,9.734,1.487,7.842,7.555,7.544,7.603,-3.117,27.654,0.0,265.04,,275.0,275.0,7.804,2.715,22.124,24.754
5243.0,2.622,0.651,-34.62,1.769,9.653,5.604,36.203,5.363,-5.184,-2.72,0.0,37.999,38.642,9.734,1.487,7.466,7.413,7.426,7.496,-3.119,27.651,0.0,265.04,,275.0,275.0,7.636,2.713,22.108,24.69
5243.5,2.622,0.651,-34.62,1.769,9.653,5.604,36.203,5.363,-5.184,-2.72,0.0,38.0,38.6,9.734,1.487,8.034,7.606,7.782,7.74,-3.119,27.651,0.0,264.54,,275.0,275.0,7.45,2.712,22.119,24.694
5244.0,2.578,0.696,-33.305,1.722,9.637,5.604,36.203,5.363,-5.184,-2.72,0.0,38.0,38.6,9.894,1.611,8.341,7.824,8.113,8.036,-3.119,27.651,0.0,264.54,,275.0,275.0,7.791,2.71,22.111,24.687
5244.5,2.578,0.696,-33.305,1.722,9.637,5.604,36.203,5.363,-5.184,-2.72,0.0,38.0,38.6,9.894,1.611,8.293,8.014,8.162,8.119,-3.119,27.651,0.0,265.24,,275.0,275.0,8.078,2.708,22.111,24.61
5245.0,2.578,0.696,-33.305,1.722,9.637,5.604,36.203,5.363,-5.184,-2.72,0.0,38.0,38.6,9.894,1.611,7.981,7.748,7.859,7.854,-3.119,27.651,0.0,265.24,,275.0,275.0,8.147,2.706,22.118,24.575
5245.5,2.578,0.696,-33.305,1.722,9.637,5.604,36.203,5.363,-5.184,-2.72,0.0,38.0,38.6,9.894,1.611,7.731,7.524,7.635,7.648,-3.119,27.651,0.0,264.04,,275.0,275.0,7.861,2.704,22.125,24.508
5246.0,2.578,0.696,-33.305,1.722,9.637,5.649,36.216,5.359,-5.135,-2.729,0.0,37.985,38.645,9.894,1.611,8.195,7.91,7.991,8.006,-3.117,27.641,0.0,264.04,,275.0,275.0,7.634,2.702,22.106,24.494
5246.5,2.578,0.696,-33.305,1.722,9.637,5.649,36.216,5.359,-5.135,-2.729,0.0,38.0,38.6,9.894,1.611,8.577,8.151,8.305,8.217,-3.117,27.641,0.0,265.34,,275.0,275.0,8.026,2.7,22.098,24.467
5247.0,2.442,0.602,-35.209,1.708,9.727,5.649,36.216,5.359,-5.135,-2.729,0.0,38.0,38.6,9.592,1.598,8.794,8.032,8.381,8.186,-3.117,27.641,0.0,265.34,,275.0,275.0,8.313,2.698,22.122,24.497
5247.5,2.442,0.602,-35.209,1.708,9.727,5.649,36.216,5.359,-5.135,-2.729,0.0,38.0,38.6,9.592,1.598,8.297,7.8,8.086,7.925,-3.117,27.641,0.0,265.44,,275.0,275.0,8.348,2.694,22.097,24.479
5248.0,2.442,0.602,-35.209,1.708,9.727,5.649,36.216,5.359,-5.135,-2.729,0.0,38.0,38.6,9.592,1.598,7.811,7.599,7.792,7.711,-3.117,27.641,0.0,265.44,,275.0,275.0,8.027,2.69,22.104,24.639
5248.5,2.442,0.602,-35.209,1.708,9.727,5.649,36.216,5.359,-5.135,-2.729,0.0,38.0,38.6,9.592,1.598,8.028,7.712,7.886,7.819,-3.117,27.641,0.0,265.14,,275.0,275.0,7.728,2.686,22.097,24.625
5249.0,2.442,0.602,-35.209,1.708,9.727,5.649,36.216,5.359,-5.135,-2.729,0.0,38.0,38.6,9.592,1.598,8.482,8.307,8.346,8.361,-3.117,27.641,0.0,265.14,,275.0,275.0,7.861,2.682,22.113,24.643
5249.5,2.442,0.602,-35.209,1.708,9.727,5.669,36.174,5.346,-5.097,-2.723,0.0,37.991,38.661,9.592,1.598,8.303,7.928,8.137,8.084,-3.12,27.65,0.0,264.84,,275.0,275.0,8.374,2.678,22.095,24.648
5250.0,2.442,0.602,-35.209,1.708,9.727,5.669,36.174,5.346,-5.097,-2.723,0.0,38.0,38.7,9.592,1.598,8.273,7.697,7.991,7.824,-3.12,27.65,0.0,264.84,,275.0,275.0,8.113,2.674,22.108,24.65
5250.5,2.141,0.49,-35.209,1.664,9.758,5.669,36.174,5.346,-5.097,-2.723,0.0,38.0,38.7,9.696,1.754,7.685,7.537,7.583,7.645,-3.12,27.65,0.0,264.84,,275.0,275.0,7.946,2.67,22.08,24.688
5251.0,2.141,0.49,-35.209,1.664,9.758,5.669,36.174,5.346,-5.097,-2.723,0.0,38.0,38.7,9.696,1.754,8.18,7.937,7.957,7.95,-3.12,27.65,0.0,264.84,,275.0,275.0,7.613,2.661,22.099,24.692
5251.5,2.141,0.49,-35.209,1.664,9.758,5.669,36.174,5.346,-5.097,-2.723,0.0,38.0,38.7,9.696,1.754,8.411,8.116,8.158,8.236,-3.12,27.65,0.0,265.04,,275.0,275.0,8.006,2.653,22.102,24.707
5252.0,2.141,0.49,-35.209,1.664,9.758,5.669,36.174,5.346,-5.097,-2.723,0.0,38.0,38.7,9.696,1.754,8.514,8.378,8.393,8.416,-3.12,27.65,0.0,265.04,,275.0,275.0,8.23,2.644,22.082,24.737
5252.5,2.141,0.49,-35.209,1.664,9.758,5.675,36.15,5.348,-5.056,-2.727,0.0,37.992,38.635,9.696,1.754,8.368,8.071,8.221,8.199,-3.124,27.65,0.0,264.54,,275.0,275.0,8.425,2.636,22.099,24.76
5253.0,2.141,0.49,-35.209,1.664,9.758,5.675,36.15,5.348,-5.056,-2.727,0.0,38.0,38.6,9.696,1.754,7.777,7.475,7.547,7.616,-3.124,27.65,0.0,264.54,,275.0,275.0,8.215,2.628,22.108,24.815
5253.5,3.329,0.767,-35.209,1.685,9.686,5.675,36.15,5.348,-5.056,-2.727,0.0,38.0,38.6,9.713,1.728,7.993,7.825,7.851,7.937,-3.124,27.65,0.0,264.34,,275.0,275.0,7.604,2.62,22.096,24.868
5254.0,3.329,0.767,-35.209,1.685,9.686,5.675,36.15,5.348,-5.056,-2.727,0.0,38.0,38.6,9.713,1.728,8.528,8.259,8.219,8.3,-3.124,27.65,0.0,264.34,,275.0,275.0,7.901,2.632,22.087,24.791
5254.5,3.329,0.767,-35.209,1.685,9.686,5.675,36.15,5.348,-5.056,-2.727,0.0,38.0,38.6,9.713,1.728,8.876,8.29,8.42,8.38,-3.124,27.65,0.0,264.54,,275.0,275.0,8.326,2.643,22.089,24.835
5255.0,3.329,0.767,-35.209,1.685,9.686,5.675,36.15,5.348,-5.056,-2.727,0.0,38.0,38.6,9.713,1.728,8.669,8.066,8.303,8.212,-3.124,27.65,0.0,264.54,,275.0,275.0,8.491,2.654,22.089,24.813
5255.5,3.329,0.767,-35.209,1.685,9.686,5.675,36.15,5.348,-5.056,-2.727,0.0,38.0,38.6,9.713,1.728,8.103,7.761,7.948,7.879,-3.124,27.65,0.0,264.44,,275.0,275.0,8.312,2.665,22.07,24.867
5256.0,3.329,0.767,-35.209,1.685,9.686,5.652,36.197,5.348,-4.977,-2.727,0.0,37.986,38.599,9.713,1.728,7.717,7.566,7.581,7.68,-3.12,27.646,0.0,264.44,,275.0,275.0,7.923,2.676,22.074,24.881
5256.5,3.329,0.767,-35.209,1.685,9.686,5.652,36.197,5.348,-4.977,-2.727,0.0,38.0,38.6,9.713,1.728,8.58,8.376,8.274,8.465,-3.12,27.646,0.0,264.24,,275.0,275.0,7.636,2.687,22.073,24.863
5257.0,3.377,0.844,-35.209,1.667,9.684,5.652,36.197,5.348,-4.977,-2.727,0.0,38.0,38.6,9.706,1.814,8.738,8.272,8.427,8.475,-3.12,27.646,0.0,264.24,,275.0,275.0,8.423,2.698,22.079,24.921
5257.5,3.377,0.844,-35.209,1.667,9.684,5.652,36.197,5.348,-4.977,-2.727,0.0,38.0,38.6,9.706,1.814,8.636,8.073,8.363,8.238,-3.12,27.646,0.0,264.54,,275.0,275.0,8.478,2.709,22.065,24.971
5258.0,3.377,0.844,-35.209,1.667,9.684,5.652,36.197,5.348,-4.977,-2.727,0.0,38.0,38.6,9.706,1.814,8.265,7.887,8.158,8.032,-3.12,27.646,0.0,264.54,,275.0,275.0,8.328,2.72,22.067,24.926
5258.5,3.377,0.844,-35.209,1.667,9.684,5.652,36.197,5.348,-4.977,-2.727,0.0,38.0,38.6,9.706,1.814,7.866,7.704,7.753,7.888,-3.12,27.646,0.0,264.54,,275.0,275.0,8.086,2.73,22.076,24.861
5259.0,3.377,0.844,-35.209,1.667,9.684,5.6,36.235,5.346,-4.919,-2.718,0.0,37.992,38.603,9.706,1.814,8.19,8.139,8.068,8.187,-3.111,27.645,0.0,264.54,,275.0,275.0,7.803,2.741,22.092,24.866
5259.5,3.377,0.844,-35.209,1.667,9.684,5.6,36.235,5.346,-4.919,-2.718,0.0,38.0,38.6,9.706,1.814,8.552,8.526,8.347,8.476,-3.111,27.645,0.0,264.14,,275.0,275.0,8.146,2.751,22.072,24.847
5260.0,2.768,0.68,-35.209,1.592,9.69,5.6,36.235,5.346,-4.919,-2.718,0.0,38.0,38.6,9.543,1.595,8.788,8.266,8.46,8.411,-3.111,27.645,0.0,264.14,,275.0,275.0,8.475,2.762,22.073,24.878
5260.5,2.768,0.68,-35.209,1.592,9.69,5.6,36.235,5.346,-4.919,-2.718,0.0,38.0,38.6,9.543,1.595,8.236,8.008,8.179,8.126,-3.111,27.645,0.0,264.24,,275.0,275.0,8.481,2.762,22.075,24.966
5261.0,2.768,0.68,-35.209,1.592,9.69,5.6,36.235,5.346,-4.919,-2.718,0.0,38.0,38.6,9.543,1.595,8.0,8.021,7.973,8.074,-3.111,27.645,0.0,264.24,,275.0,275.0,8.137,2.762,22.096,24.959
5261.5,2.768,0.68,-35.209,1.592,9.69,5.6,36.235,5.346,-4.919,-2.718,0.0,38.0,38.6,9.543,1.595,8.663,8.416,8.339,8.518,-3.111,27.645,0.0,264.24,,275.0,275.0,8.017,2.762,22.099,24.937
5262.0,2.768,0.68,-35.209,1.592,9.69,5.629,36.18,5.303,-4.91,-2.729,0.0,37.981,38.634,9.543,1.595,8.976,8.769,8.684,8.845,-3.114,27.641,0.0,264.24,,275.0,275.0,8.484,2.762,22.092,24.954
5262.5,2.768,0.68,-35.209,1.592,9.69,5.629,36.18,5.303,-4.91,-2.729,0.0,38.0,38.6,9.543,1.595,8.725,8.605,8.633,8.69,-3.114,27.641,0.0,263.84,,275.0,275.0,8.819,2.762,22.1,25.009
5263.0,2.768,0.68,-35.209,1.592,9.69,5.629,36.18,5.303,-4.91,-2.729,0.0,38.0,38.6,9.543,1.595,8.715,8.151,8.429,8.352,-3.114,27.641,0.0,263.84,,275.0,275.0,8.663,2.762,22.111,24.978
5263.5,2.581,0.608,-35.209,1.667,9.624,5.629,36.18,5.303,-4.91,-2.729,0.0,38.0,38.6,9.72,1.759,8.467,8.074,8.3,8.212,-3.114,27.641,0.0,264.34,,275.0,275.0,8.412,2.762,22.102,24.96
5264.0,2.581,0.608,-35.209,1.667,9.624,5.629,36.18,5.303,-4.91,-2.729,0.0,38.0,38.6,9.72,1.759,8.603,8.532,8.439,8.567,-3.114,27.641,0.0,264.34,,275.0,275.0,8.263,2.759,22.11,24.959
5264.5,2.581,0.608,-35.209,1.667,9.624,5.629,36.18,5.303,-4.91,-2.729,0.0,38.0,38.6,9.72,1.759,9.05,8.549,8.663,8.723,-3.114,27.641,0.0,264.54,,275.0,275.0,8.536,2.757,22.115,24.928
5265.0,2.581,0.608,-35.209,1.667,9.624,5.629,36.18,5.303,-4.91,-2.729,0.0,38.0,38.6,9.72,1.759,8.995,8.441,8.584,8.606,-3.114,27.641,0.0,264.54,,275.0,275.0,8.746,2.754,22.106,24.902
5265.5,2.581,0.608,-35.209,1.667,9.624,5.638,36.157,5.341,-4.855,-2.742,0.0,37.981,38.619,9.72,1.759,8.659,8.274,8.457,8.429,-3.124,27.631,0.0,264.94,,275.0,275.0,8.656,2.751,22.087,24.817
5266.0,2.581,0.608,-35.209,1.667,9.624,5.638,36.157,5.341,-4.855,-2.742,0.0,38.0,38.6,9.72,1.759,8.381,8.026,8.22,8.153,-3.124,27.631,0.0,264.94,,275.0,275.0,8.455,2.748,22.084,24.787
5266.5,3.059,0.712,-35.209,1.642,9.664,5.638,36.157,5.341,-4.855,-2.742,0.0,38.0,38.6,9.718,1.742,8.477,8.071,8.323,8.248,-3.124,27.631,0.0,263.84,,275.0,275.0,8.195,2.745,22.091,24.757
5267.0,3.059,0.712,-35.209,1.642,9.664,5.638,36.157,5.341,-4.855,-2.742,0.0,38.0,38.6,9.718,1.742,8.872,8.538,8.625,8.632,-3.124,27.631,0.0,263.84,,275.0,275.0,8.28,2.75,22.106,24.761
5267.5,3.059,0.712,-35.209,1.642,9.664,5.638,36.157,5.341,-4.855,-2.742,0.0,38.0,38.6,9.718,1.742,8.788,8.497,8.565,8.709,-3.124,27.631,0.0,264.54,,275.0,275.0,8.667,2.755,22.096,24.786
5268.0,3.059,0.712,-35.209,1.642,9.664,5.638,36.157,5.341,-4.855,-2.742,0.0,38.0,38.6,9.718,1.742,8.61,8.279,8.405,8.441,-3.124,27.631,0.0,264.54,,275.0,275.0,8.64,2.76,22.09,24.794
5268.5,3.059,0.712,-35.209,1.642,9.664,5.659,36.2,5.341,-4.79,-2.734,0.0,37.972,38.562,9.718,1.742,8.596,8.135,8.269,8.291,-3.135,27.633,0.0,264.14,,275.0,275.0,8.434,2.765,22.092,24.822
5269.0,3.059,0.712,-35.209,1.642,9.664,5.659,36.2,5.341,-4.79,-2.734,0.0,38.0,38.6,9.718,1.742,8.389,8.316,8.278,8.471,-3.135,27.633,0.0,264.14,,275.0,275.0,8.323,2.77,22.091,24.844
5269.5,3.059,0.712,-35.209,1.642,9.664,5.659,36.2,5.341,-4.79,-2.734,0.0,38.0,38.6,9.718,1.742,8.833,8.769,8.672,8.797,-3.135,27.633,0.0,263.64,,275.0,275.0,8.364,2.775,22.099,24.843
5270.0,3.352,0.799,-35.209,1.652,9.655,5.659,36.2,5.341,-4.79,-2.734,0.0,38.0,38.6,9.698,1.692,9.1,8.852,8.818,8.877,-3.135,27.633,0.0,263.64,,275.0,275.0,8.768,2.78,22.099,24.945
5270.5,3.352,0.799,-35.209,1.652,9.655,5.659,36.2,5.341,-4.79,-2.734,0.0,38.0,38.6,9.698,1.692,8.885,8.546,8.729,8.673,-3.135,27.633,0.0,264.04,,275.0,275.0,8.912,2.789,22.096,24.995
5271.0,3.352,0.799,-35.209,1.652,9.655,5.659,36.2,5.341,-4.79,-2.734,0.0,38.0,38.6,9.698,1.692,8.436,8.121,8.4,8.321,-3.135,27.633,0.0,264.04,,275.0,275.0,8.708,2.798,22.089,24.944
5271.5,3.352,0.799,-35.209,1.652,9.655,5.659,36.2,5.341,-4.79,-2.734,0.0,38.0,38.6,9.698,1.692,8.828,8.465,8.667,8.6,-3.135,27.633,0.0,264.14,,275.0,275.0,8.32,2.807,22.082,24.973
5272.0,3.352,0.799,-35.209,1.652,9.655,5.563,36.234,5.37,-4.737,-2.734,0.0,37.977,38.574,9.698,1.692,9.436,8.946,9.026,9.053,-3.132,27.628,0.0,264.14,,275.0,275.0,8.64,2.816,22.086,25.016
5272.5,3.352,0.799,-35.209,1.652,9.655,5.563,36.234,5.37,-4.737,-2.734,0.0,38.0,38.6,9.698,1.692,9.351,8.75,8.985,8.937,-3.132,27.628,0.0,263.84,,275.0,275.0,9.115,2.825,22.075,25.05
5273.0,2.197,0.607,-33.327,1.682,9.619,5.563,36.234,5.37,-4.737,-2.734,0.0,38.0,38.6,9.757,1.595,9.048,8.516,8.869,8.68,-3.132,27.628,0.0,263.84,,275.0,275.0,9.006,2.834,22.09,24.985
5273.5,2.197,0.607,-33.327,1.682,9.619,5.563,36.234,5.37,-4.737,-2.734,0.0,38.0,38.6,9.757,1.595,8.56,8.157,8.514,8.347,-3.132,27.628,0.0,264.14,,275.0,275.0,8.778,2.823,22.091,24.901
5274.0,2.197,0.607,-33.327,1.682,9.619,5.563,36.234,5.37,-4.737,-2.734,0.0,38.0,38.6,9.757,1.595,8.307,7.953,8.191,8.149,-3.132,27.628,0.0,264.14,,275.0,275.0,8.395,2.813,22.086,24.812
5274.5,2.197,0.607,-33.327,1.682,9.619,5.563,36.234,5.37,-4.737,-2.734,0.0,38.0,38.6,9.757,1.595,8.796,8.873,8.663,8.88,-3.132,27.628,0.0,264.44,,275.0,275.0,8.15,2.803,22.099,24.785
5275.0,2.197,0.607,-33.327,1.682,9.619,5.671,36.218,5.354,-4.705,-2.74,0.0,37.972,38.583,9.757,1.595,9.199,8.909,8.908,8.969,-3.134,27.627,0.0,264.44,,275.0,275.0,8.803,2.793,22.084,24.743
5275.5,2.197,0.607,-33.327,1.682,9.619,5.671,36.218,5.354,-4.705,-2.74,0.0,38.0,38.6,9.757,1.595,8.911,8.573,8.797,8.737,-3.134,27.627,0.0,264.14,,275.0,275.0,8.996,2.783,22.107,24.739
5276.0,2.197,0.607,-33.327,1.682,9.619,5.671,36.218,5.354,-4.705,-2.74,0.0,38.0,38.6,9.757,1.595,8.606,8.186,8.386,8.373,-3.134,27.627,0.0,264.14,,275.0,275.0,8.754,2.773,22.1,24.782
5276.5,2.43,0.594,-35.023,1.684,9.65,5.671,36.218,5.354,-4.705,-2.74,0.0,38.0,38.6,9.781,1.79,7.926,8.055,8.004,8.154,-3.134,27.627,0.0,264.44,,275.0,275.0,8.388,2.764,22.102,24.825
5277.0,2.43,0.594,-35.023,1.684,9.65,5.671,36.218,5.354,-4.705,-2.74,0.0,38.0,38.6,9.781,1.79,8.454,8.489,8.356,8.454,-3.134,27.627,0.0,264.44,,275.0,275.0,8.035,2.759,22.08,24.831
5277.5,2.43,0.594,-35.023,1.684,9.65,5.671,36.218,5.354,-4.705,-2.74,0.0,38.0,38.6,9.781,1.79,8.947,8.852,8.68,8.909,-3.134,27.627,0.0,264.04,,275.0,275.0,8.438,2.753,22.106,24.936
5278.0,2.43,0.594,-35.023,1.684,9.65,5.671,36.218,5.354,-4.705,-2.74,0.0,38.0,38.6,9.781,1.79,9.175,8.795,8.87,8.974,-3.134,27.627,0.0,264.04,,275.0,275.0,8.847,2.748,22.094,25.009
5278.5,2.43,0.594,-35.023,1.684,9.65,5.675,36.176,5.356,-4.675,-2.742,0.0,37.969,38.571,9.781,1.79,8.545,8.377,8.449,8.476,-3.134,27.623,0.0,264.14,,275.0,275.0,8.953,2.743,22.112,25.029
5279.0,2.43,0.594,-35.023,1.684,9.65,5.675,36.176,5.356,-4.675,-2.742,0.0,38.0,38.6,9.781,1.79,8.042,8.1,8.044,8.258,-3.134,27.623,0.0,264.14,,275.0,275.0,8.462,2.738,22.087,25.036
5279.5,2.809,0.779,-34.049,1.714,9.616,5.675,36.176,5.356,-4.675,-2.742,0.0,38.0,38.6,9.787,1.667,8.174,8.537,8.241,8.518,-3.134,27.623,0.0,264.14,,275.0,275.0,8.111,2.733,22.088,25.007
5280.0,2.809,0.779,-34.049,1.714,9.616,5.675,36.176,5.356,-4.675,-2.742,0.0,38.0,38.6,9.787,1.667,8.918,8.95,8.686,8.97,-3.134,27.623,0.0,264.14,,275.0,275.0,8.367,2.734,22.106,25.037
5280.5,2.809,0.779,-34.049,1.714,9.616,5.675,36.176,5.356,-4.675,-2.742,0.0,38.0,38.6,9.787,1.667,9.116,8.789,8.77,8.934,-3.134,27.623,0.0,264.84,,275.0,275.0,8.881,2.735,22.087,25.034
5281.0,2.809,0.779,-34.049,1.714,9.616,5.675,36.176,5.356,-4.675,-2.742,0.0,38.0,38.6,9.787,1.667,8.942,8.614,8.762,8.739,-3.134,27.623,0.0,264.84,,275.0,275.0,8.902,2.736,22.097,24.982
5281.5,2.809,0.779,-34.049,1.714,9.616,5.563,36.191,5.36,-4.606,-2.731,0.0,37.958,38.551,9.787,1.667,8.63,8.478,8.55,8.559,-3.129,27.621,0.0,264.74,,275.0,275.0,8.764,2.737,22.106,25.002
5282.0,2.809,0.779,-34.049,1.714,9.616,5.563,36.191,5.36,-4.606,-2.731,0.0,38.0,38.6,9.787,1.667,8.585,8.678,8.514,8.748,-3.129,27.621,0.0,264.74,,275.0,275.0,8.554,2.739,22.097,25.034
5282.5,2.809,0.779,-34.049,1.714,9.616,5.563,36.191,5.36,-4.606,-2.731,0.0,38.0,38.6,9.787,1.667,9.19,9.043,8.889,9.022,-3.129,27.621,0.0,264.64,,275.0,275.0,8.631,2.74,22.089,24.961
5283.0,3.237,0.74,-35.209,1.689,9.716,5.563,36.191,5.36,-4.606,-2.731,0.0,38.0,38.6,9.659,1.667,9.317,8.973,8.957,9.045,-3.129,27.621,0.0,264.64,,275.0,275.0,9.036,2.741,22.097,24.882
5283.5,3.237,0.74,-35.209,1.689,9.716,5.563,36.191,5.36,-4.606,-2.731,0.0,38.0,38.6,9.659,1.667,9.066,8.822,8.865,8.903,-3.129,27.621,0.0,264.14,,275.0,275.0,9.073,2.749,22.102,24.848
5284.0,3.237,0.74,-35.209,1.689,9.716,5.563,36.191,5.36,-4.606,-2.731,0.0,38.0,38.6,9.659,1.667,8.585,8.537,8.603,8.651,-3.129,27.621,0.0,264.14,,275.0,275.0,8.914,2.757,22.106,24.92
5284.5,3.237,0.74,-35.209,1.689,9.716,5.563,36.191,5.36,-4.606,-2.731,0.0,38.0,38.6,9.659,1.667,8.305,8.458,8.372,8.511,-3.129,27.621,0.0,264.34,,275.0,275.0,8.594,2.765,22.104,24.861
5285.0,3.237,0.74,-35.209,1.689,9.716,5.636,36.247,5.362,-4.527,-2.725,0.0,37.971,38.559,9.659,1.667,8.859,8.713,8.65,8.761,-3.121,27.63,0.0,264.34,,275.0,275.0,8.412,2.773,22.08,24.893
5285.5,3.237,0.74,-35.209,1.689,9.716,5.636,36.247,5.362,-4.527,-2.725,0.0,38.0,38.6,9.659,1.667,9.019,8.795,8.894,9.012,-3.121,27.63,0.0,264.64,,275.0,275.0,8.745,2.78,22.097,24.85
5286.0,2.69,0.68,-34.422,1.682,9.629,5.636,36.247,5.362,-4.527,-2.725,0.0,38.0,38.6,9.763,1.706,9.07,8.619,8.817,8.816,-3.121,27.63,0.0,264.64,,275.0,275.0,8.93,2.788,22.099,24.899
5286.5,2.69,0.68,-34.422,1.682,9.629,5.636,36.247,5.362,-4.527,-2.725,0.0,38.0,38.6,9.763,1.706,8.907,8.454,8.59,8.648,-3.121,27.63,0.0,264.44,,275.0,275.0,8.83,2.786,22.115,24.93
5287.0,2.69,0.68,-34.422,1.682,9.629,5.636,36.247,5.362,-4.527,-2.725,0.0,38.0,38.6,9.763,1.706,8.37,8.375,8.412,8.554,-3.121,27.63,0.0,264.44,,275.0,275.0,8.65,2.785,22.107,24.925
5287.5,2.69,0.68,-34.422,1.682,9.629,5.636,36.247,5.362,-4.527,-2.725,0.0,38.0,38.6,9.763,1.706,8.902,8.633,8.626,8.702,-3.121,27.63,0.0,264.44,,275.0,275.0,8.428,2.783,22.12,24.87
5288.0,2.69,0.68,-34.422,1.682,9.629,5.659,36.219,5.378,-4.498,-2.742,0.0,37.958,38.583,9.763,1.706,8.942,8.749,8.687,8.884,-3.119,27.611,0.0,264.44,,275.0,275.0,8.716,2.781,22.111,24.959
5288.5,2.69,0.68,-34.422,1.682,9.629,5.659,36.219,5.378,-4.498,-2.742,0.0,38.0,38.6,9.763,1.706,8.889,8.854,8.737,8.986,-3.119,27.611,0.0,264.44,,275.0,275.0,8.815,2.78,22.107,24.953
5289.0,3.021,0.712,-35.209,1.7,9.717,5.659,36.219,5.378,-4.498,-2.742,0.0,38.0,38.6,9.638,1.673,8.844,8.592,8.646,8.769,-3.119,27.611,0.0,264.44,,275.0,275.0,8.867,2.778,22.108,24.997
5289.5,3.021,0.712,-35.209,1.7,9.717,5.659,36.219,5.378,-4.498,-2.742,0.0,38.0,38.6,9.638,1.673,8.429,8.464,8.322,8.585,-3.119,27.611,0.0,264.04,,275.0,275.0,8.713,2.782,22.102,25.041
5290.0,3.021,0.712,-35.209,1.7,9.717,5.659,36.219,5.378,-4.498,-2.742,0.0,38.0,38.6,9.638,1.673,8.716,8.79,8.538,8.883,-3.119,27.611,0.0,264.04,,275.0,275.0,8.45,2.786,22.127,25.081
5290.5,3.021,0.712,-35.209,1.7,9.717,5.659,36.219,5.378,-4.498,-2.742,0.0,38.0,38.6,9.638,1.673,9.176,9.185,8.952,9.2,-3.119,27.611,0.0,263.74,,275.0,275.0,8.732,2.79,22.097,25.146
5291.0,3.021,0.712,-35.209,1.7,9.717,5.659,36.219,5.378,-4.498,-2.742,0.0,38.0,38.6,9.638,1.673,9.269,8.991,9.004,9.105,-3.119,27.611,0.0,263.74,,275.0,275.0,9.129,2.794,22.103,25.169
5291.5,3.021,0.712,-35.209,1.7,9.717,5.652,36.181,5.328,-4.473,-2.735,0.0,37.96,38.567,9.638,1.673,8.711,8.745,8.695,8.87,-3.128,27.613,0.0,263.84,,275.0,275.0,9.092,2.798,22.113,25.175
5292.0,3.021,0.712,-35.209,1.7,9.717,5.652,36.181,5.328,-4.473,-2.735,0.0,38.0,38.6,9.638,1.673,8.303,8.452,8.24,8.592,-3.128,27.613,0.0,263.84,,275.0,275.0,8.755,2.801,22.114,25.207
5292.5,2.96,0.694,-35.209,1.703,9.653,5.652,36.181,5.328,-4.473,-2.735,0.0,38.0,38.6,9.706,1.74,8.538,8.564,8.43,8.751,-3.128,27.613,0.0,263.14,,275.0,275.0,8.397,2.805,22.11,25.255
5293.0,2.96,0.694,-35.209,1.703,9.653,5.652,36.181,5.328,-4.473,-2.735,0.0,38.0,38.6,9.706,1.74,9.211,9.088,8.979,9.169,-3.128,27.613,0.0,263.14,,275.0,275.0,8.571,2.807,22.118,25.254
5293.5,2.96,0.694,-35.209,1.703,9.653,5.652,36.181,5.328,-4.473,-2.735,0.0,38.0,38.6,9.706,1.74,9.085,8.928,8.861,9.069,-3.128,27.613,0.0,263.04,,275.0,275.0,9.112,2.81,22.113,25.198
5294.0,2.96,0.694,-35.209,1.703,9.653,5.652,36.181,5.328,-4.473,-2.735,0.0,38.0,38.6,9.706,1.74,8.73,8.736,8.733,8.884,-3.128,27.613,0.0,263.04,,275.0,275.0,8.986,2.812,22.104,25.156
5294.5,2.96,0.694,-35.209,1.703,9.653,5.643,36.21,5.355,-4.425,-2.745,0.0,37.953,38.56,9.706,1.74,8.527,8.721,8.58,8.827,-3.132,27.603,0.0,263.24,,275.0,275.0,8.771,2.815,22.118,25.119
5295.0,2.96,0.694,-35.209,1.703,9.653,5.643,36.21,5.355,-4.425,-2.745,0.0,38.0,38.6,9.706,1.74,8.818,8.818,8.597,8.874,-3.132,27.603,0.0,263.24,,275.0,275.0,8.664,2.817,22.115,25.072
5295.5,3.472,0.846,-35.209,1.633,9.686,5.643,36.21,5.355,-4.425,-2.745,0.0,38.0,38.6,9.557,1.727,8.886,8.944,8.678,9.055,-3.132,27.603,0.0,264.04,,275.0,275.0,8.777,2.82,22.119,25.198
5296.0,3.472,0.846,-35.209,1.633,9.686,5.643,36.21,5.355,-4.425,-2.745,0.0,38.0,38.6,9.557,1.727,9.017,9.013,8.778,9.189,-3.132,27.603,0.0,264.04,,275.0,275.0,8.891,2.83,22.113,25.192
5296.5,3.472,0.846,-35.209,1.633,9.686,5.643,36.21,5.355,-4.425,-2.745,0.0,38.0,38.6,9.557,1.727,8.809,8.668,8.526,8.831,-3.132,27.603,0.0,264.14,,275.0,275.0,8.999,2.841,22.128,25.174
5297.0,3.472,0.846,-35.209,1.633,9.686,5.643,36.21,5.355,-4.425,-2.745,0.0,38.0,38.6,9.557,1.727,8.254,8.599,8.28,8.738,-3.132,27.603,0.0,264.14,,275.0,275.0,8.708,2.851,22.134,25.192
5297.5,3.472,0.846,-35.209,1.633,9.686,5.643,36.21,5.355,-4.425,-2.745,0.0,38.0,38.6,9.557,1.727,8.727,8.925,8.57,8.933,-3.132,27.603,0.0,264.24,,275.0,275.0,8.468,2.861,22.126,25.232
5298.0,3.472,0.846,-35.209,1.633,9.686,5.661,36.256,5.382,-4.366,-2.748,0.0,37.947,38.571,9.557,1.727,9.09,9.128,8.805,9.226,-3.138,27.595,0.0,264.24,,275.0,275.0,8.789,2.871,22.132,25.23
5298.5,3.472,0.846,-35.209,1.633,9.686,5.661,36.256,5.382,-4.366,-2.748,0.0,37.9,38.6,9.557,1.727,9.122,9.064,8.833,9.265,-3.138,27.595,0.0,263.44,,275.0,275.0,9.062,2.881,22.117,25.185
5299.0,2.737,0.657,-35.209,1.618,9.691,5.661,36.256,5.382,-4.366,-2.748,0.0,37.9,38.6,9.706,1.512,8.991,8.909,8.741,9.092,-3.138,27.595,0.0,263.44,,275.0,275.0,9.071,2.891,22.127,25.19
5299.5,2.737,0.657,-35.209,1.618,9.691,5.661,36.256,5.382,-4.366,-2.748,0.0,37.9,38.6,9.706,1.512,8.795,8.827,8.531,8.972,-3.138,27.595,0.0,264.14,,275.0,275.0,8.933,2.888,22.116,25.165
5300.0,2.737,0.657,-35.209,1.618,9.691,5.661,36.256,5.382,-4.366,-2.748,0.0,37.9,38.6,9.706,1.512,8.54,8.868,8.442,8.939,-3.138,27.595,0.0,264.14,,275.0,275.0,8.781,2.886,22.116,25.092
5300.5,2.737,0.657,-35.209,1.618,9.691,5.661,36.256,5.382,-4.366,-2.748,0.0,37.9,38.6,9.706,1.512,9.172,9.291,8.873,9.382,-3.138,27.595,0.0,262.44,,275.0,275.0,8.697,2.883,22.094,25.075
5301.0,2.737,0.657,-35.209,1.618,9.691,5.683,36.234,5.355,-4.356,-2.744,0.0,37.955,38.534,9.706,1.512,9.243,9.247,8.895,9.41,-3.13,27.605,0.0,262.44,,275.0,275.0,9.179,2.881,22.125,24.983
5301.5,2.737,0.657,-35.209,1.618,9.691,5.683,36.234,5.355,-4.356,-2.744,0.0,38.0,38.5,9.706,1.512,9.095,9.06,8.762,9.212,-3.13,27.605,0.0,263.94,,275.0,275.0,9.199,2.879,22.116,24.978
5302.0,1.937,0.563,-33.948,1.718,9.639,5.683,36.234,5.355,-4.356,-2.744,0.0,38.0,38.5,9.788,1.688,8.891,8.997,8.546,9.147,-3.13,27.605,0.0,263.94,,275.0,275.0,9.032,2.876,22.111,24.954
5302.5,1.937,0.563,-33.948,1.718,9.639,5.683,36.234,5.355,-4.356,-2.744,0.0,38.0,38.5,9.788,1.688,8.269,8.85,8.151,8.952,-3.13,27.605,0.0,262.94,,275.0,275.0,8.895,2.861,22.095,24.825
5303.0,1.937,0.563,-33.948,1.718,9.639,5.683,36.234,5.355,-4.356,-2.744,0.0,38.0,38.5,9.788,1.688,8.72,9.194,8.552,9.257,-3.13,27.605,0.0,262.94,,275.0,275.0,8.555,2.846,22.108,24.768
5303.5,1.937,0.563,-33.948,1.718,9.639,5.683,36.234,5.355,-4.356,-2.744,0.0,38.0,38.5,9.788,1.688,9.32,9.481,8.959,9.487,-3.13,27.605,0.0,263.74,,275.0,275.0,8.931,2.831,22.107,24.765
5304.0,1.937,0.563,-33.948,1.718,9.639,5.683,36.234,5.355,-4.356,-2.744,0.0,38.0,38.5,9.788,1.688,9.127,9.22,8.83,9.363,-3.13,27.605,0.0,263.74,,275.0,275.0,9.312,2.816,22.097,24.775
5304.5,1.937,0.563,-33.948,1.718,9.639,5.69,36.179,5.373,-4.334,-2.751,0.0,37.957,38.534,9.788,1.688,8.866,8.939,8.64,9.169,-3.129,27.592,0.0,263.14,,275.0,275.0,9.135,2.802,22.103,24.739
5305.0,1.937,0.563,-33.948,1.718,9.639,5.69,36.179,5.373,-4.334,-2.751,0.0,38.0,38.5,9.788,1.688,8.724,9.167,8.596,9.239,-3.129,27.592,0.0,263.14,,275.0,275.0,8.904,2.788,22.113,24.734
5305.5,3.172,0.718,-35.209,1.642,9.723,5.69,36.179,5.373,-4.334,-2.751,0.0,38.0,38.5,9.666,1.729,9.249,9.407,8.876,9.55,-3.129,27.592,0.0,264.84,,275.0,275.0,8.931,2.774,22.112,24.727
5306.0,3.172,0.718,-35.209,1.642,9.723,5.69,36.179,5.373,-4.334,-2.751,0.0,38.0,38.5,9.666,1.729,9.297,9.645,9.086,9.726,-3.129,27.592,0.0,264.84,,275.0,275.0,9.271,2.78,22.122,24.789
5306.5,3.172,0.718,-35.209,1.642,9.723,5.69,36.179,5.373,-4.334,-2.751,0.0,38.0,38.5,9.666,1.729,9.444,9.711,9.205,9.84,-3.129,27.592,0.0,264.04,,275.0,275.0,9.438,2.787,22.12,24.714
5307.0,3.172,0.718,-35.209,1.642,9.723,5.69,36.179,5.373,-4.334,-2.751,0.0,38.0,38.5,9.666,1.729,9.126,9.481,8.9,9.654,-3.129,27.592,0.0,264.04,,275.0,275.0,9.55,2.793,22.099,24.661
5307.5,3.172,0.718,-35.209,1.642,9.723,5.629,36.2,5.368,-4.265,-2.743,0.0,37.953,38.547,9.666,1.729,9.02,9.319,8.717,9.517,-3.13,27.588,0.0,264.74,,275.0,275.0,9.29,2.799,22.109,24.671
5308.0,3.172,0.718,-35.209,1.642,9.723,5.629,36.2,5.368,-4.265,-2.743,0.0,38.0,38.5,9.666,1.729,9.503,9.767,9.169,9.828,-3.13,27.588,0.0,264.74,,275.0,275.0,9.143,2.805,22.103,24.739
5308.5,3.226,0.775,-35.209,1.593,9.61,5.629,36.2,5.368,-4.265,-2.743,0.0,38.0,38.5,9.779,3.493,9.872,9.859,9.359,10.048,-3.13,27.588,0.0,264.04,,275.0,275.0,9.567,2.811,22.094,24.789
5309.0,3.226,0.775,-35.209,1.593,9.61,5.629,36.2,5.368,-4.265,-2.743,0.0,38.0,38.5,9.779,3.493,9.842,9.799,9.242,10.017,-3.13,27.588,0.0,264.04,,275.0,275.0,9.784,2.818,22.096,24.866
5309.5,3.226,0.775,-35.209,1.593,9.61,5.629,36.2,5.368,-4.265,-2.743,0.0,38.0,38.5,9.779,3.493,9.377,9.643,9.002,9.824,-3.13,27.588,0.0,264.84,,275.0,275.0,9.725,2.825,22.097,24.825
5310.0,3.226,0.775,-35.209,1.593,9.61,5.629,36.2,5.368,-4.265,-2.743,0.0,38.0,38.5,9.779,3.493,8.874,9.441,8.625,9.619,-3.13,27.588,0.0,264.84,,275.0,275.0,9.462,2.831,22.096,24.872
5310.5,3.226,0.775,-35.209,1.593,9.61,5.612,36.23,5.366,-4.204,-2.747,0.0,37.947,38.559,9.779,3.493,9.196,9.657,8.912,9.731,-3.119,27.591,0.0,263.74,,275.0,275.0,9.14,2.838,22.101,24.826
5311.0,3.226,0.775,-35.209,1.593,9.61,5.612,36.23,5.366,-4.204,-2.747,0.0,37.9,38.6,9.779,3.493,9.969,10.061,9.421,10.267,-3.119,27.591,0.0,263.74,,275.0,275.0,9.374,2.844,22.101,24.707
5311.5,3.226,0.775,-35.209,1.593,9.61,5.612,36.23,5.366,-4.204,-2.747,0.0,37.9,38.6,9.779,3.493,9.849,9.975,9.28,10.162,-3.119,27.591,0.0,265.04,,275.0,275.0,9.93,2.851,22.11,24.652
5312.0,2.087,0.593,-34.071,1.683,9.605,5.612,36.23,5.366,-4.204,-2.747,0.0,37.9,38.6,9.717,1.539,9.465,9.824,9.071,10.023,-3.119,27.591,0.0,265.04,,275.0,275.0,9.817,2.857,22.111,24.727
5312.5,2.087,0.593,-34.071,1.683,9.605,5.612,36.23,5.366,-4.204,-2.747,0.0,37.9,38.6,9.717,1.539,8.942,9.751,8.552,9.868,-3.119,27.591,0.0,262.84,,275.0,275.0,9.596,2.844,22.101,24.794
5313.0,2.087,0.593,-34.071,1.683,9.605,5.612,36.23,5.366,-4.204,-2.747,0.0,37.9,38.6,9.717,1.539,8.981,9.871,8.733,9.93,-3.119,27.591,0.0,262.84,,275.0,275.0,9.278,2.832,22.087,24.796
5313.5,2.087,0.593,-34.071,1.683,9.605,5.612,36.23,5.366,-4.204,-2.747,0.0,37.9,38.6,9.717,1.539,9.507,10.311,9.242,10.315,-3.119,27.591,0.0,264.54,,275.0,275.0,9.379,2.819,22.091,24.858
5314.0,2.087,0.593,-34.071,1.683,9.605,5.664,36.197,5.35,-4.196,-2.754,0.0,37.946,38.579,9.717,1.539,10.222,10.493,9.638,10.584,-3.139,27.582,0.0,264.54,,275.0,275.0,9.844,2.796,22.1,24.844
5314.5,2.087,0.593,-34.071,1.683,9.605,5.664,36.197,5.35,-4.196,-2.754,0.0,37.9,38.6,9.717,1.539,9.425,10.194,9.061,10.362,-3.139,27.582,0.0,261.14,,275.0,275.0,10.234,2.796,22.092,24.865
5315.0,2.077,0.584,-34.472,1.664,9.591,5.664,36.197,5.35,-4.196,-2.754,0.0,37.9,38.6,9.762,1.731,9.314,10.15,8.831,10.278,-3.139,27.582,0.0,261.14,,275.0,275.0,9.761,2.784,22.107,24.908
5315.5,2.077,0.584,-34.472,1.664,9.591,5.664,36.197,5.35,-4.196,-2.754,0.0,37.9,38.6,9.762,1.731,9.012,10.366,8.734,10.346,-3.139,27.582,0.0,265.84,,275.0,275.0,9.643,2.772,22.109,24.862
5316.0,2.077,0.584,-34.472,1.664,9.591,5.664,36.197,5.35,-4.196,-2.754,0.0,37.9,38.6,9.762,1.731,9.403,10.627,8.97,10.561,-3.139,27.582,0.0,265.84,,275.0,275.0,9.615,2.761,22.104,24.878
5316.5,2.077,0.584,-34.472,1.664,9.591,5.664,36.197,5.35,-4.196,-2.754,0.0,37.9,38.6,9.762,1.731,9.852,10.743,9.366,10.804,-3.139,27.582,0.0,264.14,,275.0,275.0,9.89,2.75,22.109,24.911
5317.0,2.077,0.584,-34.472,1.664,9.591,5.669,36.158,5.364,-4.174,-2.747,0.0,37.945,38.537,9.762,1.731,9.925,10.687,9.236,10.799,-3.135,27.579,0.0,264.14,,275.0,275.0,10.191,2.739,22.134,24.954
5317.5,2.077,0.584,-34.472,1.664,9.591,5.669,36.158,5.364,-4.174,-2.747,0.0,37.9,38.5,9.762,1.731,9.708,10.713,9.086,10.775,-3.135,27.579,0.0,265.04,,275.0,275.0,10.162,2.728,22.155,24.931
5318.0,2.077,0.584,-34.472,1.664,9.591,5.669,36.158,5.364,-4.174,-2.747,0.0,37.9,38.5,9.762,1.731,9.089,10.605,8.657,10.652,-3.135,27.579,0.0,265.04,,275.0,275.0,10.071,2.717,22.134,24.926
5318.5,2.557,0.657,-33.984,1.619,9.626,5.669,36.158,5.364,-4.174,-2.747,0.0,37.9,38.5,9.763,1.456,9.77,10.953,9.285,10.915,-3.135,27.579,0.0,263.14,,275.0,275.0,9.751,2.707,22.142,24.964
5319.0,2.557,0.657,-33.984,1.619,9.626,5.669,36.158,5.364,-4.174,-2.747,0.0,37.9,38.5,9.763,1.456,10.303,11.072,9.629,11.154,-3.135,27.579,0.0,263.14,,275.0,275.0,10.231,2.704,22.138,25.048
5319.5,2.557,0.657,-33.984,1.619,9.626,5.669,36.158,5.364,-4.174,-2.747,0.0,37.9,38.5,9.763,1.456,10.397,11.135,9.607,11.26,-3.135,27.579,0.0,264.54,,275.0,275.0,10.539,2.702,22.143,25.106
5320.0,2.557,0.657,-33.984,1.619,9.626,5.669,36.158,5.364,-4.174,-2.747,0.0,37.9,38.5,9.763,1.456,10.081,11.114,9.436,11.226,-3.135,27.579,0.0,264.54,,275.0,275.0,10.6,2.7,22.144,25.124
5320.5,2.557,0.657,-33.984,1.619,9.626,5.678,36.141,5.358,-4.138,-2.754,0.0,37.944,38.593,9.763,1.456,9.564,11.141,9.005,11.162,-3.14,27.571,0.0,263.74,,275.0,275.0,10.465,2.697,22.149,25.147
5321.0,2.557,0.657,-33.984,1.619,9.626,5.678,36.141,5.358,-4.138,-2.754,0.0,37.9,38.6,9.763,1.456,9.276,11.215,8.879,11.134,-3.14,27.571,0.0,263.74,,275.0,275.0,10.218,2.695,22.155,24.982
5321.5,3.8,0.883,-35.209,1.611,9.712,5.678,36.141,5.358,-4.138,-2.754,0.0,37.9,38.6,9.639,1.517,9.812,11.469,9.352,11.409,-3.14,27.571,0.0,265.54,,275.0,275.0,10.126,2.693,22.145,24.977
5322.0,3.8,0.883,-35.209,1.611,9.712,5.678,36.141,5.358,-4.138,-2.754,0.0,37.9,38.6,9.639,1.517,10.8,11.608,9.97,11.684,-3.14,27.571,0.0,265.54,,275.0,275.0,10.51,2.711,22.151,24.974
5322.5,3.8,0.883,-35.209,1.611,9.712,5.678,36.141,5.358,-4.138,-2.754,0.0,37.9,38.6,9.639,1.517,10.493,11.51,9.847,11.638,-3.14,27.571,0.0,263.94,,275.0,275.0,11.016,2.729,22.146,24.956
5323.0,3.8,0.883,-35.209,1.611,9.712,5.678,36.141,5.358,-4.138,-2.754,0.0,37.9,38.6,9.639,1.517,10.022,11.558,9.458,11.588,-3.14,27.571,0.0,263.94,,275.0,275.0,10.872,2.746,22.167,24.952
5323.5,3.8,0.883,-35.209,1.611,9.712,5.679,36.17,5.373,-4.099,-2.755,0.0,37.938,38.541,9.639,1.517,9.746,11.603,9.183,11.553,-3.143,27.567,0.0,265.64,,275.0,275.0,10.657,2.764,22.151,24.858
5324.0,3.8,0.883,-35.209,1.611,9.712,5.679,36.17,5.373,-4.099,-2.755,0.0,37.9,38.5,9.639,1.517,10.067,11.634,9.565,11.667,-3.143,27.567,0.0,265.64,,275.0,275.0,10.521,2.781,22.162,24.909
5324.5,3.8,0.883,-35.209,1.611,9.712,5.679,36.17,5.373,-4.099,-2.755,0.0,37.9,38.5,9.639,1.517,10.397,12.07,9.972,11.951,-3.143,27.567,0.0,263.64,,275.0,275.0,10.733,2.797,22.158,24.964
5325.0,3.26,0.88,-34.031,1.66,9.609,5.679,36.17,5.373,-4.099,-2.755,0.0,37.9,38.5,9.722,1.423,11.056,12.075,10.46,12.121,-3.143,27.567,0.0,263.64,,275.0,275.0,11.097,2.814,22.165,24.994
5325.5,3.26,0.88,-34.031,1.66,9.609,5.679,36.17,5.373,-4.099,-2.755,0.0,37.9,38.5,9.722,1.423,10.705,11.911,10.184,12.015,-3.143,27.567,0.0,265.24,,275.0,275.0,11.428,2.821,22.153,25.01
5326.0,3.26,0.88,-34.031,1.66,9.609,5.679,36.17,5.373,-4.099,-2.755,0.0,37.9,38.5,9.722,1.423,10.424,11.927,9.952,11.995,-3.143,27.567,0.0,265.24,,275.0,275.0,11.204,2.828,22.164,24.992
5326.5,3.26,0.88,-34.031,1.66,9.609,5.679,36.17,5.373,-4.099,-2.755,0.0,37.9,38.5,9.722,1.423,10.304,12.044,9.815,12.03,-3.143,27.567,0.0,263.84,,275.0,275.0,11.075,2.835,22.161,24.981
5327.0,3.26,0.88,-34.031,1.66,9.609,5.717,36.185,5.401,-4.039,-2.763,0.0,37.942,38.565,9.722,1.423,10.694,12.316,10.213,12.349,-3.136,27.579,0.0,263.84,,275.0,275.0,11.048,2.842,22.163,25.037
5327.5,3.26,0.88,-34.031,1.66,9.609,5.717,36.185,5.401,-4.039,-2.763,0.0,37.9,38.6,9.722,1.423,11.702,12.732,10.936,12.715,-3.136,27.579,0.0,265.84,,275.0,275.0,11.393,2.849,22.172,25.05
5328.0,3.276,0.81,-35.209,1.497,9.651,5.717,36.185,5.401,-4.039,-2.763,0.0,37.9,38.6,9.726,1.688,11.928,12.532,11.149,12.702,-3.136,27.579,0.0,265.84,,275.0,275.0,12.021,2.856,22.147,25.091
5328.5,3.276,0.81,-35.209,1.497,9.651,5.717,36.185,5.401,-4.039,-2.763,0.0,37.9,38.6,9.726,1.688,11.129,12.328,10.776,12.499,-3.136,27.579,0.0,264.24,,275.0,275.0,12.078,2.863,22.15,25.192
5329.0,3.276,0.81,-35.209,1.497,9.651,5.717,36.185,5.401,-4.039,-2.763,0.0,37.9,38.6,9.726,1.688,10.972,12.274,10.506,12.396,-3.136,27.579,0.0,264.24,,275.0,275.0,11.683,2.869,22.144,25.207
5329.5,3.276,0.81,-35.209,1.497,9.651,5.717,36.185,5.401,-4.039,-2.763,0.0,37.9,38.6,9.726,1.688,10.864,12.437,10.285,12.409,-3.136,27.579,0.0,265.54,,275.0,275.0,11.537,2.876,22.157,25.198
5330.0,3.276,0.81,-35.209,1.497,9.651,5.723,36.209,5.423,-3.995,-2.759,0.0,37.947,38.602,9.726,1.688,11.142,12.698,10.627,12.668,-3.146,27.567,0.0,265.54,,275.0,275.0,11.499,2.883,22.163,25.2
5330.5,3.276,0.81,-35.209,1.497,9.651,5.723,36.209,5.423,-3.995,-2.759,0.0,37.9,38.6,9.726,1.688,11.691,12.938,11.119,12.933,-3.146,27.567,0.0,265.24,,275.0,275.0,11.784,2.889,22.169,25.147
5331.0,3.276,0.81,-35.209,1.497,9.651,5.723,36.209,5.423,-3.995,-2.759,0.0,37.9,38.6,9.726,1.688,11.684,12.733,11.181,12.942,-3.146,27.567,0.0,265.24,,275.0,275.0,12.17,2.895,22.14,25.112
5331.5,2.77,0.706,-34.32,1.55,9.6,5.723,36.209,5.423,-3.995,-2.759,0.0,37.9,38.6,9.839,1.571,11.487,12.588,11.005,12.771,-3.146,27.567,0.0,265.14,,275.0,275.0,12.135,2.902,22.165,24.981
5332.0,2.77,0.706,-34.32,1.55,9.6,5.723,36.209,5.423,-3.995,-2.759,0.0,37.9,38.6,9.839,1.571,11.089,12.445,10.763,12.583,-3.146,27.567,0.0,265.14,,275.0,275.0,11.963,2.899,22.182,24.931
5332.5,2.77,0.706,-34.32,1.55,9.6,5.723,36.209,5.423,-3.995,-2.759,0.0,37.9,38.6,9.839,1.571,11.166,12.581,10.879,12.637,-3.146,27.567,0.0,265.44,,275.0,275.0,11.72,2.897,22.18,24.893
5333.0,2.77,0.706,-34.32,1.55,9.6,5.723,36.209,5.423,-3.995,-2.759,0.0,37.9,38.6,9.839,1.571,12.094,13.098,11.512,13.167,-3.146,27.567,0.0,265.44,,275.0,275.0,11.816,2.895,22.162,24.814
5333.5,2.77,0.706,-34.32,1.55,9.6,5.691,36.148,5.335,-3.971,-2.769,0.0,37.949,38.595,9.839,1.571,12.053,13.083,11.467,13.169,-3.146,27.555,0.0,265.64,,275.0,275.0,12.468,2.893,22.165,24.807
5334.0,2.77,0.706,-34.32,1.55,9.6,5.691,36.148,5.335,-3.971,-2.769,0.0,37.9,38.6,9.839,1.571,12.07,12.962,11.499,13.164,-3.146,27.555,0.0,265.64,,275.0,275.0,12.443,2.891,22.169,24.811
5334.5,2.393,0.558,-35.209,1.537,9.659,5.691,36.148,5.335,-3.971,-2.769,0.0,37.9,38.6,9.725,1.387,11.456,12.951,11.309,13.025,-3.146,27.555,0.0,264.84,,275.0,275.0,12.424,2.889,22.151,24.799
5335.0,2.393,0.558,-35.209,1.537,9.659,5.691,36.148,5.335,-3.971,-2.769,0.0,37.9,38.6,9.725,1.387,11.46,12.863,11.177,12.951,-3.146,27.555,0.0,264.84,,275.0,275.0,12.185,2.881,22.161,24.873
5335.5,2.393,0.558,-35.209,1.537,9.659,5.691,36.148,5.335,-3.971,-2.769,0.0,37.9,38.6,9.725,1.387,11.667,13.017,11.311,13.099,-3.146,27.555,0.0,265.84,,275.0,275.0,12.113,2.873,22.161,24.99
5336.0,2.393,0.558,-35.209,1.537,9.659,5.691,36.148,5.335,-3.971,-2.769,0.0,37.9,38.6,9.725,1.387,12.1,13.4,11.671,13.383,-3.146,27.555,0.0,265.84,,275.0,275.0,12.273,2.865,22.142,25.033
5336.5,2.393,0.558,-35.209,1.537,9.659,5.696,36.137,5.373,-3.918,-2.762,0.0,37.953,38.581,9.725,1.387,12.202,13.264,11.913,13.536,-3.142,27.556,0.0,265.14,,275.0,275.0,12.639,2.857,22.13,25.013
5337.0,2.393,0.558,-35.209,1.537,9.659,5.696,36.137,5.373,-3.918,-2.762,0.0,38.0,38.6,9.725,1.387,12.156,13.275,11.795,13.44,-3.142,27.556,0.0,265.14,,275.0,275.0,12.729,2.85,22.135,24.916
5337.5,2.393,0.558,-35.209,1.537,9.659,5.696,36.137,5.373,-3.918,-2.762,0.0,38.0,38.6,9.725,1.387,11.977,13.254,11.677,13.415,-3.142,27.556,0.0,265.34,,275.0,275.0,12.666,2.842,22.136,24.868
5338.0,2.31,0.597,-33.992,1.569,9.635,5.696,36.137,5.373,-3.918,-2.762,0.0,38.0,38.6,9.774,1.345,11.948,13.481,11.761,13.462,-3.142,27.556,0.0,265.34,,275.0,275.0,12.581,2.835,22.122,24.813
5338.5,2.31,0.597,-33.992,1.569,9.635,5.696,36.137,5.373,-3.918,-2.762,0.0,38.0,38.6,9.774,1.345,12.358,13.752,11.975,13.669,-3.142,27.556,0.0,265.44,,275.0,275.0,12.663,2.826,22.128,24.759
5339.0,2.31,0.597,-33.992,1.569,9.635,5.696,36.137,5.373,-3.918,-2.762,0.0,38.0,38.6,9.774,1.345,12.772,13.733,12.25,13.845,-3.142,27.556,0.0,265.44,,275.0,275.0,12.938,2.818,22.122,24.79
5339.5,2.31,0.597,-33.992,1.569,9.635,5.696,36.137,5.373,-3.918,-2.762,0.0,38.0,38.6,9.774,1.345,12.854,13.652,12.353,13.825,-3.142,27.556,0.0,265.64,,275.0,275.0,13.15,2.81,22.131,24.788
5340.0,2.31,0.597,-33.992,1.569,9.635,5.686,36.121,5.4,-3.856,-2.765,0.0,37.96,38.586,9.774,1.345,12.173,13.574,11.978,13.67,-3.133,27.552,0.0,265.64,,275.0,275.0,13.171,2.801,22.115,24.778
5340.5,2.31,0.597,-33.992,1.569,9.635,5.686,36.121,5.4,-3.856,-2.765,0.0,38.0,38.6,9.774,1.345,12.165,13.532,12.024,13.701,-3.133,27.552,0.0,265.24,,275.0,275.0,12.849,2.793,22.135,24.759
