t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5341.0,3.057,0.708,-35.209,1.456,9.617,5.686,36.121,5.4,-3.856,-2.765,0.0,38.0,38.6,9.738,1.555,12.626,13.861,12.352,13.936,-3.133,27.552,0.0,265.24,,275.0,275.0,12.855,2.785,22.138,24.778
5341.5,3.057,0.708,-35.209,1.456,9.617,5.686,36.121,5.4,-3.856,-2.765,0.0,38.0,38.6,9.738,1.555,13.084,14.037,12.636,14.07,-3.133,27.552,0.0,265.54,,275.0,275.0,13.194,2.79,22.119,24.798
5342.0,3.057,0.708,-35.209,1.456,9.617,5.686,36.121,5.4,-3.856,-2.765,0.0,38.0,38.6,9.738,1.555,13.092,14.026,12.709,14.118,-3.133,27.552,0.0,265.54,,275.0,275.0,13.457,2.794,22.128,24.806
5342.5,3.057,0.708,-35.209,1.456,9.617,5.686,36.121,5.4,-3.856,-2.765,0.0,38.0,38.6,9.738,1.555,12.703,13.798,12.522,14.019,-3.133,27.552,0.0,266.14,,275.0,275.0,13.486,2.799,22.14,24.948
5343.0,3.057,0.708,-35.209,1.456,9.617,5.699,36.163,5.391,-3.778,-2.763,0.0,37.967,38.632,9.738,1.555,12.757,13.749,12.492,13.946,-3.13,27.552,0.0,266.14,,275.0,275.0,13.261,2.803,22.129,24.968
5343.5,3.057,0.708,-35.209,1.456,9.617,5.699,36.163,5.391,-3.778,-2.763,0.0,38.0,38.6,9.738,1.555,12.473,13.738,12.293,13.906,-3.13,27.552,0.0,265.64,,275.0,275.0,13.236,2.807,22.153,24.919
5344.0,3.188,0.832,-34.295,1.529,9.531,5.699,36.163,5.391,-3.778,-2.763,0.0,38.0,38.6,9.769,1.554,12.869,14.174,12.701,14.168,-3.13,27.552,0.0,265.64,,275.0,275.0,13.102,2.811,22.122,24.88
5344.5,3.188,0.832,-34.295,1.529,9.531,5.699,36.163,5.391,-3.778,-2.763,0.0,38.0,38.6,9.769,1.554,13.311,14.278,12.977,14.322,-3.13,27.552,0.0,265.94,,275.0,275.0,13.478,2.817,22.155,24.958
5345.0,3.188,0.832,-34.295,1.529,9.531,5.699,36.163,5.391,-3.778,-2.763,0.0,38.0,38.6,9.769,1.554,13.0,14.046,12.929,14.224,-3.13,27.552,0.0,265.94,,275.0,275.0,13.722,2.823,22.147,24.914
5345.5,3.188,0.832,-34.295,1.529,9.531,5.699,36.163,5.391,-3.778,-2.763,0.0,38.0,38.6,9.769,1.554,12.929,13.804,12.795,14.035,-3.13,27.552,0.0,265.94,,275.0,275.0,13.55,2.829,22.138,24.897
5346.0,3.188,0.832,-34.295,1.529,9.531,5.699,36.163,5.391,-3.778,-2.763,0.0,38.0,38.6,9.769,1.554,12.687,13.635,12.634,13.873,-3.13,27.552,0.0,265.94,,275.0,275.0,13.391,2.835,22.143,24.845
5346.5,3.188,0.832,-34.295,1.529,9.531,5.709,36.209,5.426,-3.705,-2.758,0.0,37.973,38.65,9.769,1.554,12.571,13.718,12.642,13.899,-3.135,27.537,0.0,265.64,,275.0,275.0,13.207,2.841,22.157,24.799
5347.0,3.188,0.832,-34.295,1.529,9.531,5.709,36.209,5.426,-3.705,-2.758,0.0,38.0,38.6,9.769,1.554,13.345,14.094,12.978,14.188,-3.135,27.537,0.0,265.64,,275.0,275.0,13.207,2.847,22.136,24.798
5347.5,3.712,0.897,-35.209,1.501,9.677,5.709,36.209,5.426,-3.705,-2.758,0.0,38.0,38.6,9.726,1.597,13.634,14.027,13.289,14.306,-3.135,27.537,0.0,265.44,,275.0,275.0,13.651,2.852,22.132,24.807
5348.0,3.712,0.897,-35.209,1.501,9.677,5.709,36.209,5.426,-3.705,-2.758,0.0,38.0,38.6,9.726,1.597,13.265,13.883,13.172,14.115,-3.135,27.537,0.0,265.44,,275.0,275.0,13.814,2.866,22.141,24.888
5348.5,3.712,0.897,-35.209,1.501,9.677,5.709,36.209,5.426,-3.705,-2.758,0.0,38.0,38.6,9.726,1.597,12.747,13.532,12.885,13.851,-3.135,27.537,0.0,262.74,,275.0,275.0,13.609,2.88,22.135,24.861
5349.0,3.712,0.897,-35.209,1.501,9.677,5.709,36.209,5.426,-3.705,-2.758,0.0,38.0,38.6,9.726,1.597,12.383,13.373,12.706,13.696,-3.135,27.537,0.0,262.74,,275.0,275.0,13.254,2.894,22.147,24.903
5349.5,3.712,0.897,-35.209,1.501,9.677,5.648,36.258,5.46,-3.641,-2.783,0.0,37.974,38.656,9.726,1.597,12.959,13.694,12.911,13.859,-3.146,27.533,0.0,265.24,,275.0,275.0,13.039,2.907,22.132,24.955
5350.0,3.712,0.897,-35.209,1.501,9.677,5.648,36.258,5.46,-3.641,-2.783,0.0,38.0,38.7,9.726,1.597,13.501,14.312,13.287,14.292,-3.146,27.533,0.0,265.24,,275.0,275.0,13.356,2.92,22.138,25.113
5350.5,2.386,0.633,-34.008,1.579,9.6,5.648,36.258,5.46,-3.641,-2.783,0.0,38.0,38.7,9.796,1.581,13.554,14.355,13.441,14.364,-3.146,27.533,0.0,263.04,,275.0,275.0,13.848,2.933,22.135,25.071
5351.0,2.386,0.633,-34.008,1.579,9.6,5.648,36.258,5.46,-3.641,-2.783,0.0,38.0,38.7,9.796,1.581,12.963,13.573,13.135,13.871,-3.146,27.533,0.0,263.04,,275.0,275.0,13.929,2.925,22.141,25.006
5351.5,2.386,0.633,-34.008,1.579,9.6,5.648,36.258,5.46,-3.641,-2.783,0.0,38.0,38.7,9.796,1.581,12.894,13.517,13.02,13.739,-3.146,27.533,0.0,265.24,,275.0,275.0,13.385,2.916,22.136,24.979
5352.0,2.386,0.633,-34.008,1.579,9.6,5.648,36.258,5.46,-3.641,-2.783,0.0,38.0,38.7,9.796,1.581,12.741,13.703,12.994,13.744,-3.146,27.533,0.0,265.24,,275.0,275.0,13.293,2.907,22.131,24.954
5352.5,2.386,0.633,-34.008,1.579,9.6,5.648,36.258,5.46,-3.641,-2.783,0.0,38.0,38.7,9.796,1.581,13.199,13.968,13.141,14.013,-3.146,27.533,0.0,263.54,,275.0,275.0,13.295,2.898,22.136,24.891
5353.0,2.386,0.633,-34.008,1.579,9.6,5.737,36.251,5.409,-3.592,-2.758,0.0,37.987,38.791,9.796,1.581,13.45,14.278,13.398,14.273,-3.155,27.525,0.0,263.54,,275.0,275.0,13.58,2.89,22.14,24.908
5353.5,2.386,0.633,-34.008,1.579,9.6,5.737,36.251,5.409,-3.592,-2.758,0.0,38.0,38.8,9.796,1.581,13.419,13.955,13.471,14.156,-3.155,27.525,0.0,265.14,,275.0,275.0,13.85,2.882,22.157,24.83
5354.0,2.59,0.599,-35.209,1.57,9.72,5.737,36.251,5.409,-3.592,-2.758,0.0,38.0,38.8,9.648,1.598,13.399,13.556,13.41,13.889,-3.155,27.525,0.0,265.14,,275.0,275.0,13.75,2.874,22.143,24.773
5354.5,2.59,0.599,-35.209,1.57,9.72,5.737,36.251,5.409,-3.592,-2.758,0.0,38.0,38.8,9.648,1.598,13.074,13.49,13.184,13.76,-3.155,27.525,0.0,263.24,,275.0,275.0,13.564,2.869,22.155,24.772
5355.0,2.59,0.599,-35.209,1.57,9.72,5.737,36.251,5.409,-3.592,-2.758,0.0,38.0,38.8,9.648,1.598,13.264,14.047,13.414,14.092,-3.155,27.525,0.0,263.24,,275.0,275.0,13.377,2.864,22.157,24.758
5355.5,2.59,0.599,-35.209,1.57,9.72,5.737,36.251,5.409,-3.592,-2.758,0.0,38.0,38.8,9.648,1.598,14.039,14.296,13.665,14.3,-3.155,27.525,0.0,265.14,,275.0,275.0,13.704,2.86,22.157,24.829
5356.0,2.59,0.599,-35.209,1.57,9.72,5.734,36.182,5.385,-3.589,-2.761,0.0,37.995,38.694,9.648,1.598,13.718,14.043,13.626,14.189,-3.135,27.525,0.0,265.14,,275.0,275.0,14.075,2.856,22.145,24.843
5356.5,2.59,0.599,-35.209,1.57,9.72,5.734,36.182,5.385,-3.589,-2.761,0.0,38.0,38.7,9.648,1.598,13.169,13.739,13.48,13.973,-3.135,27.525,0.0,263.84,,275.0,275.0,13.894,2.851,22.146,24.879
5357.0,2.847,0.672,-35.209,1.591,9.734,5.734,36.182,5.385,-3.589,-2.761,0.0,38.0,38.7,9.566,1.632,13.003,13.389,13.292,13.697,-3.135,27.525,0.0,263.84,,275.0,275.0,13.59,2.847,22.143,24.982
5357.5,2.847,0.672,-35.209,1.591,9.734,5.734,36.182,5.385,-3.589,-2.761,0.0,38.0,38.7,9.566,1.632,12.709,13.393,13.179,13.584,-3.135,27.525,0.0,265.14,,275.0,275.0,13.345,2.847,22.158,25.006
5358.0,2.847,0.672,-35.209,1.591,9.734,5.734,36.182,5.385,-3.589,-2.761,0.0,38.0,38.7,9.566,1.632,13.781,13.987,13.599,14.096,-3.135,27.525,0.0,265.14,,275.0,275.0,13.216,2.847,22.154,25.037
5358.5,2.847,0.672,-35.209,1.591,9.734,5.734,36.182,5.385,-3.589,-2.761,0.0,38.0,38.7,9.566,1.632,13.849,14.052,13.766,14.23,-3.135,27.525,0.0,263.44,,275.0,275.0,13.866,2.847,22.147,25.074
5359.0,2.847,0.672,-35.209,1.591,9.734,5.734,36.182,5.385,-3.589,-2.761,0.0,38.0,38.7,9.566,1.632,13.772,13.651,13.668,13.99,-3.135,27.525,0.0,263.44,,275.0,275.0,13.974,2.847,22.145,25.106
5359.5,2.847,0.672,-35.209,1.591,9.734,5.728,36.196,5.41,-3.524,-2.762,0.0,38.002,38.701,9.566,1.632,13.453,13.452,13.525,13.787,-3.14,27.515,0.0,265.14,,275.0,275.0,13.77,2.847,22.133,25.076
5360.0,2.847,0.672,-35.209,1.591,9.734,5.728,36.196,5.41,-3.524,-2.762,0.0,38.0,38.7,9.566,1.632,12.806,13.294,13.322,13.641,-3.14,27.515,0.0,265.14,,275.0,275.0,13.554,2.847,22.124,25.092
5360.5,3.286,0.769,-35.209,1.636,9.706,5.728,36.196,5.41,-3.524,-2.762,0.0,38.0,38.7,9.602,1.655,13.364,13.914,13.522,13.945,-3.14,27.515,0.0,264.04,,275.0,275.0,13.266,2.847,22.127,25.078
5361.0,3.286,0.769,-35.209,1.636,9.706,5.728,36.196,5.41,-3.524,-2.762,0.0,38.0,38.7,9.602,1.655,13.828,13.997,13.707,14.078,-3.14,27.515,0.0,264.04,,275.0,275.0,13.686,2.854,22.133,25.089
5361.5,3.286,0.769,-35.209,1.636,9.706,5.728,36.196,5.41,-3.524,-2.762,0.0,38.0,38.7,9.602,1.655,14.011,13.884,13.803,14.138,-3.14,27.515,0.0,264.94,,275.0,275.0,13.903,2.861,22.103,25.103
5362.0,3.286,0.769,-35.209,1.636,9.706,5.728,36.196,5.41,-3.524,-2.762,0.0,38.0,38.7,9.602,1.655,13.169,13.402,13.533,13.697,-3.14,27.515,0.0,264.94,,275.0,275.0,13.959,2.868,22.12,25.151
5362.5,3.286,0.769,-35.209,1.636,9.706,5.636,36.233,5.45,-3.439,-2.77,0.0,38.004,38.753,9.602,1.655,12.924,13.33,13.391,13.589,-3.142,27.496,0.0,263.84,,275.0,275.0,13.45,2.875,22.134,25.176
5363.0,3.286,0.769,-35.209,1.636,9.706,5.636,36.233,5.45,-3.439,-2.77,0.0,38.0,38.8,9.602,1.655,13.625,13.674,13.582,13.853,-3.142,27.496,0.0,263.84,,275.0,275.0,13.309,2.882,22.109,25.183
5363.5,2.874,0.708,-35.209,1.59,9.677,5.636,36.233,5.45,-3.439,-2.77,0.0,38.0,38.8,9.644,1.689,13.751,14.031,13.774,14.162,-3.142,27.496,0.0,265.04,,275.0,275.0,13.684,2.888,22.112,25.268
5364.0,2.874,0.708,-35.209,1.59,9.677,5.636,36.233,5.45,-3.439,-2.77,0.0,38.0,38.8,9.644,1.689,13.701,14.032,13.851,14.145,-3.142,27.496,0.0,265.04,,275.0,275.0,13.93,2.888,22.134,25.248
5364.5,2.874,0.708,-35.209,1.59,9.677,5.636,36.233,5.45,-3.439,-2.77,0.0,38.0,38.8,9.644,1.689,13.406,13.575,13.693,13.899,-3.142,27.496,0.0,264.74,,275.0,275.0,13.932,2.888,22.129,25.167
5365.0,2.874,0.708,-35.209,1.59,9.677,5.636,36.233,5.45,-3.439,-2.77,0.0,38.0,38.8,9.644,1.689,13.181,13.303,13.545,13.624,-3.142,27.496,0.0,264.74,,275.0,275.0,13.643,2.888,22.144,25.133
5365.5,2.874,0.708,-35.209,1.59,9.677,5.636,36.233,5.45,-3.439,-2.77,0.0,38.0,38.8,9.644,1.689,13.456,13.51,13.509,13.739,-3.142,27.496,0.0,265.04,,275.0,275.0,13.413,2.887,22.141,25.138
5366.0,2.874,0.708,-35.209,1.59,9.677,5.645,36.263,5.472,-3.357,-2.77,0.0,38.018,38.795,9.644,1.689,13.751,13.936,13.764,14.092,-3.15,27.501,0.0,265.04,,275.0,275.0,13.554,2.887,22.133,25.12
5366.5,2.874,0.708,-35.209,1.59,9.677,5.645,36.263,5.472,-3.357,-2.77,0.0,38.0,38.8,9.644,1.689,13.568,13.908,13.802,14.068,-3.15,27.501,0.0,265.24,,275.0,275.0,13.886,2.887,22.13,25.11
5367.0,2.527,0.561,-35.209,1.593,9.689,5.645,36.263,5.472,-3.357,-2.77,0.0,38.0,38.8,9.677,1.549,13.563,13.455,13.697,13.815,-3.15,27.501,0.0,265.24,,275.0,275.0,13.837,2.887,22.119,25.061
5367.5,2.527,0.561,-35.209,1.593,9.689,5.645,36.263,5.472,-3.357,-2.77,0.0,38.0,38.8,9.677,1.549,13.462,13.356,13.604,13.641,-3.15,27.501,0.0,265.34,,275.0,275.0,13.633,2.881,22.132,25.112
5368.0,2.527,0.561,-35.209,1.593,9.689,5.645,36.263,5.472,-3.357,-2.77,0.0,38.0,38.8,9.677,1.549,12.775,12.975,13.318,13.399,-3.15,27.501,0.0,265.34,,275.0,275.0,13.516,2.875,22.132,25.229
5368.5,2.527,0.561,-35.209,1.593,9.689,5.645,36.263,5.472,-3.357,-2.77,0.0,38.0,38.8,9.677,1.549,13.228,13.261,13.419,13.56,-3.15,27.501,0.0,264.94,,275.0,275.0,13.117,2.869,22.14,25.285
5369.0,2.527,0.561,-35.209,1.593,9.689,5.676,36.267,5.477,-3.305,-2.759,0.0,38.032,38.79,9.677,1.549,14.12,13.935,13.877,14.103,-3.147,27.485,0.0,264.94,,275.0,275.0,13.367,2.864,22.144,25.259
5369.5,2.527,0.561,-35.209,1.593,9.689,5.676,36.267,5.477,-3.305,-2.759,0.0,38.0,38.8,9.677,1.549,14.008,13.686,13.891,13.992,-3.147,27.485,0.0,265.14,,275.0,275.0,14.009,2.858,22.132,25.248
5370.0,1.75,0.519,-34.017,1.631,9.648,5.676,36.267,5.477,-3.305,-2.759,0.0,38.0,38.8,9.811,1.635,13.154,13.273,13.62,13.66,-3.147,27.485,0.0,265.14,,275.0,275.0,13.894,2.853,22.147,25.226
5370.5,1.75,0.519,-34.017,1.631,9.648,5.676,36.267,5.477,-3.305,-2.759,0.0,38.0,38.8,9.811,1.635,12.868,12.93,13.364,13.381,-3.147,27.485,0.0,264.94,,275.0,275.0,13.427,2.835,22.132,25.151
5371.0,1.75,0.519,-34.017,1.631,9.648,5.676,36.267,5.477,-3.305,-2.759,0.0,38.0,38.8,9.811,1.635,12.861,13.16,13.315,13.413,-3.147,27.485,0.0,264.94,,275.0,275.0,13.136,2.817,22.133,25.189
5371.5,1.75,0.519,-34.017,1.631,9.648,5.676,36.267,5.477,-3.305,-2.759,0.0,38.0,38.8,9.811,1.635,13.505,13.707,13.581,13.779,-3.147,27.485,0.0,265.04,,275.0,275.0,13.187,2.799,22.131,25.142
5372.0,1.75,0.519,-34.017,1.631,9.648,5.765,36.211,5.463,-3.28,-2.777,0.0,38.034,38.756,9.811,1.635,14.117,13.948,13.861,14.145,-3.162,27.483,0.0,265.04,,275.0,275.0,13.643,2.782,22.13,25.129
5372.5,1.75,0.519,-34.017,1.631,9.648,5.765,36.211,5.463,-3.28,-2.777,0.0,38.0,38.8,9.811,1.635,13.981,13.654,13.88,13.974,-3.162,27.483,0.0,264.74,,275.0,275.0,14.018,2.765,22.133,25.129
5373.0,1.75,0.519,-34.017,1.631,9.648,5.765,36.211,5.463,-3.28,-2.777,0.0,38.0,38.8,9.811,1.635,13.073,13.027,13.486,13.469,-3.162,27.483,0.0,264.74,,275.0,275.0,13.872,2.749,22.127,25.14
5373.5,2.064,0.517,-35.126,1.659,9.669,5.765,36.211,5.463,-3.28,-2.777,0.0,38.0,38.8,9.736,1.832,12.9,13.188,13.371,13.435,-3.162,27.483,0.0,264.94,,275.0,275.0,13.264,2.732,22.124,25.148
5374.0,2.064,0.517,-35.126,1.659,9.669,5.765,36.211,5.463,-3.28,-2.777,0.0,38.0,38.8,9.736,1.832,13.47,13.748,13.548,13.817,-3.162,27.483,0.0,264.94,,275.0,275.0,13.223,2.721,22.121,25.117
5374.5,2.064,0.517,-35.126,1.659,9.669,5.765,36.211,5.463,-3.28,-2.777,0.0,38.0,38.8,9.736,1.832,13.861,13.916,13.774,14.095,-3.162,27.483,0.0,264.64,,275.0,275.0,13.646,2.711,22.133,25.098
5375.0,2.064,0.517,-35.126,1.659,9.669,5.765,36.211,5.463,-3.28,-2.777,0.0,38.0,38.8,9.736,1.832,13.767,13.684,13.792,13.948,-3.162,27.483,0.0,264.64,,275.0,275.0,13.912,2.7,22.131,25.132
5375.5,2.064,0.517,-35.126,1.659,9.669,5.735,36.2,5.455,-3.21,-2.776,0.0,38.032,38.828,9.736,1.832,13.616,13.503,13.696,13.783,-3.167,27.467,0.0,265.24,,275.0,275.0,13.798,2.69,22.137,25.098
5376.0,2.064,0.517,-35.126,1.659,9.669,5.735,36.2,5.455,-3.21,-2.776,0.0,38.0,38.8,9.736,1.832,12.998,13.374,13.507,13.607,-3.167,27.467,0.0,265.24,,275.0,275.0,13.65,2.679,22.129,25.061
5376.5,2.828,0.762,-34.209,1.655,9.674,5.735,36.2,5.455,-3.21,-2.776,0.0,38.0,38.8,9.839,1.672,13.044,13.428,13.392,13.673,-3.167,27.467,0.0,264.54,,275.0,275.0,13.371,2.669,22.123,25.009
5377.0,2.828,0.762,-34.209,1.655,9.674,5.735,36.2,5.455,-3.21,-2.776,0.0,38.0,38.8,9.839,1.672,13.581,14.106,13.68,14.094,-3.167,27.467,0.0,264.54,,275.0,275.0,13.384,2.672,22.142,24.963
5377.5,2.828,0.762,-34.209,1.655,9.674,5.735,36.2,5.455,-3.21,-2.776,0.0,38.0,38.8,9.839,1.672,14.241,14.033,13.935,14.225,-3.167,27.467,0.0,264.84,,275.0,275.0,13.865,2.674,22.138,24.824
5378.0,2.828,0.762,-34.209,1.655,9.674,5.735,36.2,5.455,-3.21,-2.776,0.0,38.0,38.8,9.839,1.672,13.77,13.718,13.842,13.974,-3.167,27.467,0.0,264.84,,275.0,275.0,14.109,2.677,22.12,24.75
5378.5,2.828,0.762,-34.209,1.655,9.674,5.73,36.22,5.463,-3.137,-2.771,0.0,38.05,38.793,9.839,1.672,13.196,13.318,13.622,13.668,-3.15,27.464,0.0,264.84,,275.0,275.0,13.826,2.679,22.129,24.694
5379.0,2.828,0.762,-34.209,1.655,9.674,5.73,36.22,5.463,-3.137,-2.771,0.0,38.1,38.8,9.839,1.672,12.942,13.27,13.478,13.612,-3.15,27.464,0.0,264.84,,275.0,275.0,13.451,2.682,22.121,24.549
5379.5,2.828,0.762,-34.209,1.655,9.674,5.73,36.22,5.463,-3.137,-2.771,0.0,38.1,38.8,9.839,1.672,13.67,13.665,13.699,13.953,-3.15,27.464,0.0,264.64,,275.0,275.0,13.325,2.684,22.13,24.565
5380.0,3.322,0.774,-35.209,1.632,9.726,5.73,36.22,5.463,-3.137,-2.771,0.0,38.1,38.8,9.642,1.575,14.072,14.135,14.034,14.232,-3.15,27.464,0.0,264.64,,275.0,275.0,13.747,2.687,22.13,24.54
5380.5,3.322,0.774,-35.209,1.632,9.726,5.73,36.22,5.463,-3.137,-2.771,0.0,38.1,38.8,9.642,1.575,13.362,13.504,13.754,13.951,-3.15,27.464,0.0,264.94,,275.0,275.0,14.118,2.697,22.149,24.584
5381.0,3.322,0.774,-35.209,1.632,9.726,5.73,36.22,5.463,-3.137,-2.771,0.0,38.1,38.8,9.642,1.575,13.347,13.362,13.597,13.758,-3.15,27.464,0.0,264.94,,275.0,275.0,13.643,2.707,22.137,24.595
5381.5,3.322,0.774,-35.209,1.632,9.726,5.73,36.22,5.463,-3.137,-2.771,0.0,38.1,38.8,9.642,1.575,12.816,13.298,13.399,13.635,-3.15,27.464,0.0,264.74,,275.0,275.0,13.516,2.717,22.113,24.64
5382.0,3.322,0.774,-35.209,1.632,9.726,5.635,36.284,5.472,-3.055,-2.765,0.0,38.054,38.81,9.642,1.575,13.757,13.711,13.662,13.905,-3.151,27.45,0.0,264.74,,275.0,275.0,13.287,2.727,22.138,24.694
5382.5,3.322,0.774,-35.209,1.632,9.726,5.635,36.284,5.472,-3.055,-2.765,0.0,38.1,38.8,9.642,1.575,13.775,13.791,13.758,14.043,-3.151,27.45,0.0,264.74,,275.0,275.0,13.759,2.737,22.142,24.791
5383.0,2.882,0.672,-35.209,1.609,9.807,5.635,36.284,5.472,-3.055,-2.765,0.0,38.1,38.8,9.536,1.631,13.656,13.732,13.766,14.04,-3.151,27.45,0.0,264.74,,275.0,275.0,13.842,2.747,22.126,24.855
5383.5,2.882,0.672,-35.209,1.609,9.807,5.635,36.284,5.472,-3.055,-2.765,0.0,38.1,38.8,9.536,1.631,13.241,13.324,13.396,13.677,-3.151,27.45,0.0,264.74,,275.0,275.0,13.798,2.749,22.139,24.869
5384.0,2.882,0.672,-35.209,1.609,9.807,5.635,36.284,5.472,-3.055,-2.765,0.0,38.1,38.8,9.536,1.631,12.96,13.37,13.239,13.718,-3.151,27.45,0.0,264.74,,275.0,275.0,13.41,2.751,22.137,24.916
5384.5,2.882,0.672,-35.209,1.609,9.807,5.635,36.284,5.472,-3.055,-2.765,0.0,38.1,38.8,9.536,1.631,13.453,13.791,13.537,13.978,-3.151,27.45,0.0,264.74,,275.0,275.0,13.322,2.753,22.142,25.014
5385.0,2.882,0.672,-35.209,1.609,9.807,5.75,36.274,5.447,-3.026,-2.772,0.0,38.055,38.804,9.536,1.631,13.562,13.968,13.653,14.037,-3.147,27.432,0.0,264.74,,275.0,275.0,13.69,2.755,22.145,25.056
5385.5,2.882,0.672,-35.209,1.609,9.807,5.75,36.274,5.447,-3.026,-2.772,0.0,38.1,38.8,9.536,1.631,13.592,13.778,13.674,13.912,-3.147,27.432,0.0,264.74,,275.0,275.0,13.805,2.757,22.133,24.98
5386.0,2.882,0.672,-35.209,1.609,9.807,5.75,36.274,5.447,-3.026,-2.772,0.0,38.1,38.8,9.536,1.631,13.001,13.445,13.472,13.717,-3.147,27.432,0.0,264.74,,275.0,275.0,13.739,2.759,22.136,25.031
5386.5,2.715,0.644,-35.209,1.662,9.72,5.75,36.274,5.447,-3.026,-2.772,0.0,38.1,38.8,9.648,1.784,12.785,13.319,13.107,13.618,-3.147,27.432,0.0,264.84,,275.0,275.0,13.409,2.761,22.136,24.986
5387.0,2.715,0.644,-35.209,1.662,9.72,5.75,36.274,5.447,-3.026,-2.772,0.0,38.1,38.8,9.648,1.784,12.944,13.32,13.21,13.617,-3.147,27.432,0.0,264.84,,275.0,275.0,13.207,2.761,22.144,24.962
5387.5,2.715,0.644,-35.209,1.662,9.72,5.75,36.274,5.447,-3.026,-2.772,0.0,38.1,38.8,9.648,1.784,13.818,13.655,13.732,14.022,-3.147,27.432,0.0,264.94,,275.0,275.0,13.273,2.76,22.148,24.982
5388.0,2.715,0.644,-35.209,1.662,9.72,5.75,36.274,5.447,-3.026,-2.772,0.0,38.1,38.8,9.648,1.784,13.505,13.507,13.523,13.886,-3.147,27.432,0.0,264.94,,275.0,275.0,13.806,2.759,22.145,25.021
5388.5,2.715,0.644,-35.209,1.662,9.72,5.757,36.244,5.45,-2.995,-2.763,0.0,38.069,38.824,9.648,1.784,13.232,13.404,13.237,13.738,-3.139,27.425,0.0,264.74,,275.0,275.0,13.605,2.758,22.139,24.938
5389.0,2.715,0.644,-35.209,1.662,9.72,5.757,36.244,5.45,-2.995,-2.763,0.0,38.1,38.8,9.648,1.784,12.682,13.34,12.903,13.628,-3.139,27.425,0.0,264.74,,275.0,275.0,13.403,2.758,22.154,24.949
5389.5,3.237,0.761,-35.209,1.619,9.706,5.757,36.244,5.45,-2.995,-2.763,0.0,38.1,38.8,9.714,1.799,13.092,13.347,13.23,13.734,-3.139,27.425,0.0,264.74,,275.0,275.0,13.138,2.757,22.15,24.892
5390.0,3.237,0.761,-35.209,1.619,9.706,5.757,36.244,5.45,-2.995,-2.763,0.0,38.1,38.8,9.714,1.799,13.758,13.743,13.612,14.005,-3.139,27.425,0.0,264.74,,275.0,275.0,13.351,2.765,22.139,24.936
5390.5,3.237,0.761,-35.209,1.619,9.706,5.757,36.244,5.45,-2.995,-2.763,0.0,38.1,38.8,9.714,1.799,13.951,13.685,13.755,14.055,-3.139,27.425,0.0,264.94,,275.0,275.0,13.78,2.773,22.149,24.912
5391.0,3.237,0.761,-35.209,1.619,9.706,5.757,36.244,5.45,-2.995,-2.763,0.0,38.1,38.8,9.714,1.799,13.158,13.76,13.249,13.756,-3.139,27.425,0.0,264.94,,275.0,275.0,13.862,2.78,22.148,24.919
5391.5,3.237,0.761,-35.209,1.619,9.706,5.713,36.279,5.456,-2.963,-2.758,0.0,38.072,38.855,9.714,1.799,12.82,13.72,13.219,13.52,-3.138,27.414,0.0,264.84,,275.0,275.0,13.481,2.788,22.136,24.854
5392.0,3.237,0.761,-35.209,1.619,9.706,5.713,36.279,5.456,-2.963,-2.758,0.0,38.1,38.9,9.714,1.799,13.479,13.995,13.464,13.865,-3.138,27.414,0.0,264.84,,275.0,275.0,13.32,2.795,22.152,24.805
5392.5,3.237,0.761,-35.209,1.619,9.706,5.713,36.279,5.456,-2.963,-2.758,0.0,38.1,38.9,9.714,1.799,13.571,14.173,13.659,13.955,-3.138,27.414,0.0,265.34,,275.0,275.0,13.701,2.802,22.14,24.883
5393.0,3.42,0.827,-35.209,1.622,9.779,5.713,36.279,5.456,-2.963,-2.758,0.0,38.1,38.9,9.58,1.713,13.431,13.954,13.623,13.741,-3.138,27.414,0.0,265.34,,275.0,275.0,13.84,2.809,22.123,24.911
5393.5,3.42,0.827,-35.209,1.622,9.779,5.713,36.279,5.456,-2.963,-2.758,0.0,38.1,38.9,9.58,1.713,12.99,13.741,13.457,13.47,-3.138,27.414,0.0,265.04,,275.0,275.0,13.687,2.82,22.114,24.978
5394.0,3.42,0.827,-35.209,1.622,9.779,5.713,36.279,5.456,-2.963,-2.758,0.0,38.1,38.9,9.58,1.713,12.796,13.504,13.255,13.223,-3.138,27.414,0.0,265.04,,275.0,275.0,13.415,2.829,22.125,24.937
5394.5,3.42,0.827,-35.209,1.622,9.779,5.713,36.279,5.456,-2.963,-2.758,0.0,38.1,38.9,9.58,1.713,13.477,13.923,13.553,13.772,-3.138,27.414,0.0,264.14,,275.0,275.0,13.194,2.839,22.126,24.901
5395.0,3.42,0.827,-35.209,1.622,9.779,5.799,36.384,5.459,-2.899,-2.741,0.0,38.075,38.811,9.58,1.713,13.728,13.981,13.675,13.823,-3.127,27.406,0.0,264.14,,275.0,275.0,13.681,2.849,22.132,24.842
5395.5,3.42,0.827,-35.209,1.622,9.779,5.799,36.384,5.459,-2.899,-2.741,0.0,38.1,38.8,9.58,1.713,13.621,13.813,13.668,13.678,-3.127,27.406,0.0,263.94,,275.0,275.0,13.802,2.858,22.127,24.851
5396.0,3.3,0.906,-34.028,1.849,9.648,5.799,36.384,5.459,-2.899,-2.741,0.0,38.1,38.8,9.76,1.718,13.405,13.689,13.554,13.511,-3.127,27.406,0.0,263.94,,275.0,275.0,13.695,2.867,22.139,24.898
5396.5,3.3,0.906,-34.028,1.849,9.648,5.799,36.384,5.459,-2.899,-2.741,0.0,38.1,38.8,9.76,1.718,13.109,13.456,13.406,13.285,-3.127,27.406,0.0,264.54,,275.0,275.0,13.54,2.874,22.111,24.9
5397.0,3.3,0.906,-34.028,1.849,9.648,5.799,36.384,5.459,-2.899,-2.741,0.0,38.1,38.8,9.76,1.718,13.05,13.391,13.349,13.284,-3.127,27.406,0.0,264.54,,275.0,275.0,13.314,2.881,22.122,24.919
5397.5,3.3,0.906,-34.028,1.849,9.648,5.799,36.384,5.459,-2.899,-2.741,0.0,38.1,38.8,9.76,1.718,13.372,13.713,13.499,13.659,-3.127,27.406,0.0,265.14,,275.0,275.0,13.268,2.888,22.116,24.931
5398.0,3.3,0.906,-34.028,1.849,9.648,5.748,36.324,5.419,-2.913,-2.737,0.0,38.088,38.829,9.76,1.718,13.862,13.944,13.7,13.848,-3.12,27.392,0.0,265.14,,275.0,275.0,13.561,2.895,22.11,24.903
5398.5,3.3,0.906,-34.028,1.849,9.648,5.748,36.324,5.419,-2.913,-2.737,0.0,38.1,38.8,9.76,1.718,13.643,13.621,13.672,13.619,-3.12,27.392,0.0,264.94,,275.0,275.0,13.839,2.901,22.111,24.85
5399.0,3.3,0.906,-34.028,1.849,9.648,5.748,36.324,5.419,-2.913,-2.737,0.0,38.1,38.8,9.76,1.718,13.308,13.418,13.542,13.424,-3.12,27.392,0.0,264.94,,275.0,275.0,13.639,2.908,22.099,24.889
5399.5,2.909,0.772,-34.368,1.863,9.653,5.748,36.324,5.419,-2.913,-2.737,0.0,38.1,38.8,9.742,1.889,13.267,13.399,13.479,13.419,-3.12,27.392,0.0,264.84,,275.0,275.0,13.423,2.914,22.105,24.924
5400.0,2.909,0.772,-34.368,1.863,9.653,5.748,36.324,5.419,-2.913,-2.737,0.0,38.1,38.8,9.742,1.889,13.63,13.702,13.597,13.74,-3.12,27.392,0.0,264.84,,275.0,275.0,13.391,2.914,22.108,24.958
5400.5,2.909,0.772,-34.368,1.863,9.653,5.748,36.324,5.419,-2.913,-2.737,0.0,38.1,38.8,9.742,1.889,13.933,13.922,13.777,13.922,-3.12,27.392,0.0,264.34,,275.0,275.0,13.667,2.914,22.122,25.011
5401.0,2.909,0.772,-34.368,1.863,9.653,5.748,36.324,5.419,-2.913,-2.737,0.0,38.1,38.8,9.742,1.889,13.74,13.692,13.75,13.753,-3.12,27.392,0.0,264.34,,275.0,275.0,13.889,2.914,22.105,24.972
5401.5,2.909,0.772,-34.368,1.863,9.653,5.772,36.314,5.464,-2.907,-2.734,0.0,38.091,38.869,9.742,1.889,13.458,13.484,13.645,13.59,-3.125,27.398,0.0,264.84,,275.0,275.0,13.734,2.914,22.103,24.951
5402.0,2.909,0.772,-34.368,1.863,9.653,5.772,36.314,5.464,-2.907,-2.734,0.0,38.1,38.9,9.742,1.889,13.416,13.572,13.555,13.585,-3.125,27.398,0.0,264.84,,275.0,275.0,13.544,2.914,22.116,24.851
5402.5,2.92,0.769,-33.43,1.857,9.569,5.772,36.314,5.464,-2.907,-2.734,0.0,38.1,38.9,9.945,1.766,13.695,13.768,13.629,13.834,-3.125,27.398,0.0,265.24,,275.0,275.0,13.532,2.914,22.113,24.812
5403.0,2.92,0.769,-33.43,1.857,9.569,5.772,36.314,5.464,-2.907,-2.734,0.0,38.1,38.9,9.945,1.766,13.775,13.797,13.708,13.93,-3.125,27.398,0.0,265.24,,275.0,275.0,13.732,2.914,22.112,24.729
5403.5,2.92,0.769,-33.43,1.857,9.569,5.772,36.314,5.464,-2.907,-2.734,0.0,38.1,38.9,9.945,1.766,13.648,13.58,13.67,13.743,-3.125,27.398,0.0,264.94,,275.0,275.0,13.803,2.914,22.125,24.611
5404.0,2.92,0.769,-33.43,1.857,9.569,5.772,36.314,5.464,-2.907,-2.734,0.0,38.1,38.9,9.945,1.766,13.412,13.357,13.551,13.487,-3.125,27.398,0.0,264.94,,275.0,275.0,13.66,2.914,22.117,24.56
5404.5,2.92,0.769,-33.43,1.857,9.569,5.754,36.347,5.456,-2.87,-2.733,0.0,38.096,38.816,9.945,1.766,13.326,13.262,13.441,13.39,-3.134,27.386,0.0,264.64,,275.0,275.0,13.452,2.914,22.119,24.431
5405.0,2.92,0.769,-33.43,1.857,9.569,5.754,36.347,5.456,-2.87,-2.733,0.0,38.1,38.8,9.945,1.766,13.432,13.5,13.481,13.602,-3.134,27.386,0.0,264.64,,275.0,275.0,13.355,2.914,22.13,24.405
5405.5,3.349,0.767,-35.209,1.779,9.724,5.754,36.347,5.456,-2.87,-2.733,0.0,38.1,38.8,9.708,1.823,13.812,13.656,13.626,13.728,-3.134,27.386,0.0,264.54,,275.0,275.0,13.504,2.914,22.145,24.399
5406.0,3.349,0.767,-35.209,1.779,9.724,5.754,36.347,5.456,-2.87,-2.733,0.0,38.1,38.8,9.708,1.823,13.561,13.406,13.522,13.561,-3.134,27.386,0.0,264.54,,275.0,275.0,13.706,2.922,22.147,24.379
5406.5,3.349,0.767,-35.209,1.779,9.724,5.754,36.347,5.456,-2.87,-2.733,0.0,38.1,38.8,9.708,1.823,13.242,13.191,13.36,13.318,-3.134,27.386,0.0,264.54,,275.0,275.0,13.512,2.929,22.152,24.385
5407.0,3.349,0.767,-35.209,1.779,9.724,5.754,36.347,5.456,-2.87,-2.733,0.0,38.1,38.8,9.708,1.823,13.104,13.096,13.261,13.309,-3.134,27.386,0.0,264.54,,275.0,275.0,13.278,2.935,22.161,24.456
5407.5,3.349,0.767,-35.209,1.779,9.724,5.754,36.347,5.456,-2.87,-2.733,0.0,38.1,38.8,9.708,1.823,13.399,13.42,13.375,13.612,-3.134,27.386,0.0,265.04,,275.0,275.0,13.193,2.942,22.17,24.462
5408.0,3.349,0.767,-35.209,1.779,9.724,5.77,36.351,5.462,-2.859,-2.728,0.0,38.108,38.877,9.708,1.823,13.523,13.626,13.443,13.716,-3.132,27.385,0.0,265.04,,275.0,275.0,13.452,2.949,22.173,24.554
5408.5,3.349,0.767,-35.209,1.779,9.724,5.77,36.351,5.462,-2.859,-2.728,0.0,38.1,38.9,9.708,1.823,13.517,13.518,13.437,13.618,-3.132,27.385,0.0,265.34,,275.0,275.0,13.577,2.955,22.174,24.537
5409.0,2.956,0.727,-35.209,1.86,9.707,5.77,36.351,5.462,-2.859,-2.728,0.0,38.1,38.9,9.659,1.747,13.298,13.318,13.318,13.457,-3.132,27.385,0.0,265.34,,275.0,275.0,13.523,2.962,22.189,24.525
5409.5,2.956,0.727,-35.209,1.86,9.707,5.77,36.351,5.462,-2.859,-2.728,0.0,38.1,38.9,9.659,1.747,12.948,13.01,13.088,13.166,-3.132,27.385,0.0,264.64,,275.0,275.0,13.348,2.962,22.182,24.595
5410.0,2.956,0.727,-35.209,1.86,9.707,5.77,36.351,5.462,-2.859,-2.728,0.0,38.1,38.9,9.659,1.747,13.212,13.332,13.181,13.477,-3.132,27.385,0.0,264.64,,275.0,275.0,13.053,2.962,22.183,24.579
5410.5,2.956,0.727,-35.209,1.86,9.707,5.77,36.351,5.462,-2.859,-2.728,0.0,38.1,38.9,9.659,1.747,13.576,13.491,13.309,13.674,-3.132,27.385,0.0,264.74,,275.0,275.0,13.301,2.962,22.185,24.563
5411.0,2.956,0.727,-35.209,1.86,9.707,5.777,36.303,5.443,-2.846,-2.719,0.0,38.113,38.815,9.659,1.747,13.384,13.293,13.247,13.49,-3.122,27.382,0.0,264.74,,275.0,275.0,13.512,2.962,22.193,24.6
5411.5,2.956,0.727,-35.209,1.86,9.707,5.777,36.303,5.443,-2.846,-2.719,0.0,38.1,38.8,9.659,1.747,13.066,13.121,13.104,13.267,-3.122,27.382,0.0,264.24,,275.0,275.0,13.353,2.961,22.177,24.636
5412.0,3.107,0.732,-35.209,1.857,9.768,5.777,36.303,5.443,-2.846,-2.719,0.0,38.1,38.8,9.639,1.824,12.717,12.92,12.918,13.067,-3.122,27.382,0.0,264.24,,275.0,275.0,13.139,2.961,22.202,24.643
5412.5,3.107,0.732,-35.209,1.857,9.768,5.777,36.303,5.443,-2.846,-2.719,0.0,38.1,38.8,9.639,1.824,12.81,12.962,12.886,13.163,-3.122,27.382,0.0,265.04,,275.0,275.0,12.906,2.964,22.225,24.609
5413.0,3.107,0.732,-35.209,1.857,9.768,5.777,36.303,5.443,-2.846,-2.719,0.0,38.1,38.8,9.639,1.824,13.436,13.342,13.098,13.475,-3.122,27.382,0.0,265.04,,275.0,275.0,12.955,2.966,22.2,24.627
5413.5,3.107,0.732,-35.209,1.857,9.768,5.777,36.303,5.443,-2.846,-2.719,0.0,38.1,38.8,9.639,1.824,13.146,13.202,13.036,13.298,-3.122,27.382,0.0,264.84,,275.0,275.0,13.338,2.968,22.195,24.599
5414.0,3.107,0.732,-35.209,1.857,9.768,5.777,36.303,5.443,-2.846,-2.719,0.0,38.1,38.8,9.639,1.824,12.693,12.944,12.776,13.075,-3.122,27.382,0.0,264.84,,275.0,275.0,13.171,2.971,22.19,24.516
5414.5,3.107,0.732,-35.209,1.857,9.768,5.739,36.321,5.456,-2.81,-2.729,0.0,38.125,38.886,9.639,1.824,12.322,12.803,12.556,12.955,-3.118,27.375,0.0,264.44,,275.0,275.0,12.872,2.973,22.203,24.509
5415.0,3.107,0.732,-35.209,1.857,9.768,5.739,36.321,5.456,-2.81,-2.729,0.0,38.1,38.9,9.639,1.824,12.74,12.988,12.67,13.195,-3.118,27.375,0.0,264.44,,275.0,275.0,12.659,2.975,22.192,24.567
5415.5,3.124,0.786,-35.118,1.814,9.65,5.739,36.321,5.456,-2.81,-2.729,0.0,38.1,38.9,9.699,1.977,13.058,13.331,12.853,13.436,-3.118,27.375,0.0,264.44,,275.0,275.0,12.898,2.977,22.205,24.609
5416.0,3.124,0.786,-35.118,1.814,9.65,5.739,36.321,5.456,-2.81,-2.729,0.0,38.1,38.9,9.699,1.977,13.181,13.217,12.846,13.364,-3.118,27.375,0.0,264.44,,275.0,275.0,13.17,2.98,22.209,24.651
5416.5,3.124,0.786,-35.118,1.814,9.65,5.739,36.321,5.456,-2.81,-2.729,0.0,38.1,38.9,9.699,1.977,12.177,12.749,12.2,12.856,-3.118,27.375,0.0,264.54,,275.0,275.0,13.152,2.982,22.196,24.727
5417.0,3.124,0.786,-35.118,1.814,9.65,5.739,36.321,5.456,-2.81,-2.729,0.0,38.1,38.9,9.699,1.977,11.936,12.614,12.044,12.795,-3.118,27.375,0.0,264.54,,275.0,275.0,12.496,2.984,22.207,24.801
5417.5,3.124,0.786,-35.118,1.814,9.65,5.754,36.369,5.47,-2.749,-2.723,0.0,38.128,38.869,9.699,1.977,12.492,12.91,12.316,13.108,-3.111,27.387,0.0,264.44,,275.0,275.0,12.347,2.987,22.204,24.779
5418.0,3.124,0.786,-35.118,1.814,9.65,5.754,36.369,5.47,-2.749,-2.723,0.0,38.1,38.9,9.699,1.977,12.879,13.173,12.565,13.282,-3.111,27.387,0.0,264.44,,275.0,275.0,12.706,2.989,22.195,24.768
5418.5,2.805,0.708,-34.788,1.818,9.737,5.754,36.369,5.47,-2.749,-2.723,0.0,38.1,38.9,9.682,1.696,12.842,13.052,12.554,13.195,-3.111,27.387,0.0,264.34,,275.0,275.0,12.975,2.991,22.211,24.792
5419.0,2.805,0.708,-34.788,1.818,9.737,5.754,36.369,5.47,-2.749,-2.723,0.0,38.1,38.9,9.682,1.696,12.358,12.861,12.368,12.939,-3.111,27.387,0.0,264.34,,275.0,275.0,12.911,2.988,22.222,24.85
5419.5,2.805,0.708,-34.788,1.818,9.737,5.754,36.369,5.47,-2.749,-2.723,0.0,38.1,38.9,9.682,1.696,12.047,12.616,12.215,12.684,-3.111,27.387,0.0,264.64,,275.0,275.0,12.632,2.985,22.227,24.802
5420.0,2.805,0.708,-34.788,1.818,9.737,5.754,36.369,5.47,-2.749,-2.723,0.0,38.1,38.9,9.682,1.696,12.62,12.996,12.398,13.115,-3.111,27.387,0.0,264.64,,275.0,275.0,12.39,2.979,22.214,24.797
5420.5,2.805,0.708,-34.788,1.818,9.737,5.754,36.369,5.47,-2.749,-2.723,0.0,38.1,38.9,9.682,1.696,12.647,13.142,12.546,13.227,-3.111,27.387,0.0,264.34,,275.0,275.0,12.782,2.979,22.238,24.845
5421.0,2.805,0.708,-34.788,1.818,9.737,5.724,36.321,5.428,-2.739,-2.717,0.0,38.131,38.843,9.682,1.696,12.617,12.947,12.543,13.098,-3.103,27.381,0.0,264.34,,275.0,275.0,12.89,2.976,22.204,24.882
5421.5,2.805,0.708,-34.788,1.818,9.737,5.724,36.321,5.428,-2.739,-2.717,0.0,38.1,38.8,9.682,1.696,12.244,12.668,12.232,12.828,-3.103,27.381,0.0,265.14,,275.0,275.0,12.801,2.974,22.212,24.895
5422.0,2.49,0.655,-34.775,1.777,9.574,5.724,36.321,5.428,-2.739,-2.717,0.0,38.1,38.8,9.709,1.833,12.05,12.549,12.005,12.643,-3.103,27.381,0.0,265.14,,275.0,275.0,12.493,2.971,22.222,24.906
5422.5,2.49,0.655,-34.775,1.777,9.574,5.724,36.321,5.428,-2.739,-2.717,0.0,38.1,38.8,9.709,1.833,11.819,12.457,11.874,12.615,-3.103,27.381,0.0,265.34,,275.0,275.0,12.312,2.963,22.221,24.947
5423.0,2.49,0.655,-34.775,1.777,9.574,5.724,36.321,5.428,-2.739,-2.717,0.0,38.1,38.8,9.709,1.833,12.38,12.792,12.176,12.953,-3.103,27.381,0.0,265.34,,275.0,275.0,12.191,2.955,22.228,24.925
5423.5,2.49,0.655,-34.775,1.777,9.574,5.724,36.321,5.428,-2.739,-2.717,0.0,38.1,38.8,9.709,1.833,12.534,12.851,12.392,12.95,-3.103,27.381,0.0,265.04,,275.0,275.0,12.575,2.948,22.231,24.847
5424.0,2.49,0.655,-34.775,1.777,9.574,5.764,36.311,5.446,-2.703,-2.711,0.0,38.148,38.855,9.709,1.833,12.278,12.538,12.232,12.737,-3.093,27.384,0.0,265.04,,275.0,275.0,12.682,2.94,22.218,24.818
5424.5,2.49,0.655,-34.775,1.777,9.574,5.764,36.311,5.446,-2.703,-2.711,0.0,38.1,38.9,9.709,1.833,11.887,12.379,11.948,12.454,-3.093,27.384,0.0,264.34,,275.0,275.0,12.446,2.933,22.228,24.811
5425.0,3.17,0.721,-35.209,1.786,9.703,5.764,36.311,5.446,-2.703,-2.711,0.0,38.1,38.9,9.685,1.844,11.96,12.411,11.968,12.534,-3.093,27.384,0.0,264.34,,275.0,275.0,12.167,2.925,22.246,24.892
5425.5,3.17,0.721,-35.209,1.786,9.703,5.764,36.311,5.446,-2.703,-2.711,0.0,38.1,38.9,9.685,1.844,12.595,12.754,12.219,12.953,-3.093,27.384,0.0,264.84,,275.0,275.0,12.218,2.929,22.253,24.98
5426.0,3.17,0.721,-35.209,1.786,9.703,5.764,36.311,5.446,-2.703,-2.711,0.0,38.1,38.9,9.685,1.844,12.733,12.973,12.438,13.104,-3.093,27.384,0.0,264.84,,275.0,275.0,12.63,2.933,22.245,25.061
5426.5,3.17,0.721,-35.209,1.786,9.703,5.764,36.311,5.446,-2.703,-2.711,0.0,38.1,38.9,9.685,1.844,12.518,12.707,12.371,12.897,-3.093,27.384,0.0,264.94,,275.0,275.0,12.812,2.937,22.263,25.103
5427.0,3.17,0.721,-35.209,1.786,9.703,5.764,36.311,5.446,-2.703,-2.711,0.0,38.1,38.9,9.685,1.844,12.112,12.425,12.11,12.575,-3.093,27.384,0.0,264.94,,275.0,275.0,12.623,2.941,22.27,25.066
5427.5,3.17,0.721,-35.209,1.786,9.703,5.638,36.347,5.442,-2.65,-2.696,0.0,38.151,38.881,9.685,1.844,11.737,12.362,11.806,12.514,-3.094,27.385,0.0,264.74,,275.0,275.0,12.305,2.945,22.295,25.058
5428.0,3.17,0.721,-35.209,1.786,9.703,5.638,36.347,5.442,-2.65,-2.696,0.0,38.2,38.9,9.685,1.844,12.258,12.7,12.062,12.772,-3.094,27.385,0.0,264.74,,275.0,275.0,12.105,2.948,22.281,24.95
5428.5,3.639,0.862,-35.209,1.78,9.696,5.638,36.347,5.442,-2.65,-2.696,0.0,38.2,38.9,9.672,1.768,12.517,12.69,12.202,12.888,-3.094,27.385,0.0,264.54,,275.0,275.0,12.448,2.952,22.31,24.963
5429.0,3.639,0.862,-35.209,1.78,9.696,5.638,36.347,5.442,-2.65,-2.696,0.0,38.2,38.9,9.672,1.768,12.18,12.523,12.031,12.657,-3.094,27.385,0.0,264.54,,275.0,275.0,12.574,2.963,22.313,24.919
5429.5,3.639,0.862,-35.209,1.78,9.696,5.638,36.347,5.442,-2.65,-2.696,0.0,38.2,38.9,9.672,1.768,11.845,12.256,11.809,12.399,-3.094,27.385,0.0,264.84,,275.0,275.0,12.348,2.974,22.313,24.925
5430.0,3.639,0.862,-35.209,1.78,9.696,5.638,36.347,5.442,-2.65,-2.696,0.0,38.2,38.9,9.672,1.768,11.285,12.072,11.459,12.253,-3.094,27.385,0.0,264.84,,275.0,275.0,12.077,2.985,22.328,24.894
5430.5,3.639,0.862,-35.209,1.78,9.696,5.713,36.39,5.435,-2.622,-2.702,0.0,38.142,38.839,9.672,1.768,11.444,12.377,11.555,12.409,-3.101,27.377,0.0,265.04,,275.0,275.0,11.767,2.996,22.341,24.926
5431.0,3.639,0.862,-35.209,1.78,9.696,5.713,36.39,5.435,-2.622,-2.702,0.0,38.1,38.8,9.672,1.768,12.218,12.562,11.994,12.752,-3.101,27.377,0.0,265.04,,275.0,275.0,11.946,3.007,22.34,24.99
5431.5,2.929,0.668,-35.209,1.754,9.594,5.713,36.39,5.435,-2.622,-2.702,0.0,38.1,38.8,9.654,1.801,11.957,12.345,11.817,12.459,-3.101,27.377,0.0,265.04,,275.0,275.0,12.382,3.017,22.343,24.99
5432.0,2.929,0.668,-35.209,1.754,9.594,5.713,36.39,5.435,-2.622,-2.702,0.0,38.1,38.8,9.654,1.801,11.652,12.174,11.608,12.276,-3.101,27.377,0.0,265.04,,275.0,275.0,12.144,3.015,22.347,24.951
5432.5,2.929,0.668,-35.209,1.754,9.594,5.713,36.39,5.435,-2.622,-2.702,0.0,38.1,38.8,9.654,1.801,11.102,11.964,11.233,12.062,-3.101,27.377,0.0,264.34,,275.0,275.0,11.928,3.014,22.356,24.926
5433.0,2.929,0.668,-35.209,1.754,9.594,5.713,36.39,5.435,-2.622,-2.702,0.0,38.1,38.8,9.654,1.801,11.492,12.203,11.444,12.355,-3.101,27.377,0.0,264.34,,275.0,275.0,11.59,3.013,22.357,24.914
5433.5,2.929,0.668,-35.209,1.754,9.594,5.791,36.35,5.426,-2.625,-2.709,0.0,38.152,38.922,9.654,1.801,12.228,12.677,11.866,12.803,-3.095,27.379,0.0,264.04,,275.0,275.0,11.873,3.011,22.36,24.855
5434.0,2.929,0.668,-35.209,1.754,9.594,5.791,36.35,5.426,-2.625,-2.709,0.0,38.2,38.9,9.654,1.801,12.261,12.607,11.978,12.716,-3.095,27.379,0.0,264.04,,275.0,275.0,12.393,3.01,22.372,24.857
5434.5,2.929,0.668,-35.209,1.754,9.594,5.791,36.35,5.426,-2.625,-2.709,0.0,38.2,38.9,9.654,1.801,11.283,11.99,11.345,12.042,-3.095,27.379,0.0,264.14,,275.0,275.0,12.391,3.009,22.368,24.847
5435.0,2.879,0.643,-35.209,1.749,9.727,5.791,36.35,5.426,-2.625,-2.709,0.0,38.2,38.9,9.708,1.767,10.797,11.913,11.022,11.943,-3.095,27.379,0.0,264.14,,275.0,275.0,11.665,3.007,22.371,24.728
5435.5,2.879,0.643,-35.209,1.749,9.727,5.791,36.35,5.426,-2.625,-2.709,0.0,38.2,38.9,9.708,1.767,11.217,12.218,11.238,12.161,-3.095,27.379,0.0,264.14,,275.0,275.0,11.419,3.005,22.381,24.744
5436.0,2.879,0.643,-35.209,1.749,9.727,5.791,36.35,5.426,-2.625,-2.709,0.0,38.2,38.9,9.708,1.767,11.977,12.566,11.647,12.599,-3.095,27.379,0.0,264.14,,275.0,275.0,11.709,3.003,22.383,24.698
5436.5,2.879,0.643,-35.209,1.749,9.727,5.791,36.35,5.426,-2.625,-2.709,0.0,38.2,38.9,9.708,1.767,12.091,12.329,11.742,12.45,-3.095,27.379,0.0,264.34,,275.0,275.0,12.197,3.001,22.375,24.713
5437.0,2.879,0.643,-35.209,1.749,9.727,5.766,36.317,5.436,-2.591,-2.683,0.0,38.155,38.844,9.708,1.767,11.768,12.098,11.61,12.18,-3.103,27.377,0.0,264.34,,275.0,275.0,12.153,2.999,22.358,24.717
5437.5,2.879,0.643,-35.209,1.749,9.727,5.766,36.317,5.436,-2.591,-2.683,0.0,38.2,38.8,9.708,1.767,11.18,11.878,11.314,11.934,-3.103,27.377,0.0,264.44,,275.0,275.0,11.914,2.997,22.382,24.787
5438.0,3.528,0.84,-35.209,1.778,9.68,5.766,36.317,5.436,-2.591,-2.683,0.0,38.2,38.8,9.754,1.841,10.894,11.893,11.144,11.89,-3.103,27.377,0.0,264.44,,275.0,275.0,11.577,2.995,22.36,24.81
5438.5,3.528,0.84,-35.209,1.778,9.68,5.766,36.317,5.436,-2.591,-2.683,0.0,38.2,38.8,9.754,1.841,11.936,12.373,11.604,12.481,-3.103,27.377,0.0,264.54,,275.0,275.0,11.455,3.004,22.364,24.915
5439.0,3.528,0.84,-35.209,1.778,9.68,5.766,36.317,5.436,-2.591,-2.683,0.0,38.2,38.8,9.754,1.841,11.843,12.258,11.686,12.413,-3.103,27.377,0.0,264.54,,275.0,275.0,12.099,3.012,22.375,25.018
5439.5,3.528,0.84,-35.209,1.778,9.68,5.766,36.317,5.436,-2.591,-2.683,0.0,38.2,38.8,9.754,1.841,11.635,12.033,11.572,12.089,-3.103,27.377,0.0,264.54,,275.0,275.0,12.05,3.021,22.369,25.052
5440.0,3.528,0.84,-35.209,1.778,9.68,5.761,36.366,5.412,-2.542,-2.694,0.0,38.165,38.892,9.754,1.841,11.37,11.876,11.369,11.921,-3.094,27.382,0.0,264.54,,275.0,275.0,11.832,3.029,22.375,25.071
5440.5,3.528,0.84,-35.209,1.778,9.68,5.761,36.366,5.412,-2.542,-2.694,0.0,38.2,38.9,9.754,1.841,10.876,11.826,11.13,11.887,-3.094,27.382,0.0,264.64,,275.0,275.0,11.634,3.037,22.374,25.114
5441.0,3.528,0.84,-35.209,1.778,9.68,5.761,36.366,5.412,-2.542,-2.694,0.0,38.2,38.9,9.754,1.841,11.414,12.042,11.289,12.085,-3.094,27.382,0.0,264.64,,275.0,275.0,11.43,3.045,22.377,25.06
5441.5,3.303,0.874,-33.709,1.782,9.668,5.761,36.366,5.412,-2.542,-2.694,0.0,38.2,38.9,9.755,1.66,11.934,12.357,11.614,12.476,-3.094,27.382,0.0,264.44,,275.0,275.0,11.707,3.053,22.373,25.039
5442.0,3.303,0.874,-33.709,1.782,9.668,5.761,36.366,5.412,-2.542,-2.694,0.0,38.2,38.9,9.755,1.66,11.274,11.832,11.248,11.981,-3.094,27.382,0.0,264.44,,275.0,275.0,12.095,3.057,22.378,25.057
5442.5,3.303,0.874,-33.709,1.782,9.668,5.761,36.366,5.412,-2.542,-2.694,0.0,38.2,38.9,9.755,1.66,10.944,11.614,10.967,11.74,-3.094,27.382,0.0,264.64,,275.0,275.0,11.584,3.061,22.368,25.059
5443.0,3.303,0.874,-33.709,1.782,9.668,5.761,36.366,5.412,-2.542,-2.694,0.0,38.2,38.9,9.755,1.66,10.785,11.583,10.839,11.685,-3.094,27.382,0.0,264.64,,275.0,275.0,11.316,3.065,22.386,24.957
5443.5,3.303,0.874,-33.709,1.782,9.668,5.744,36.404,5.437,-2.503,-2.713,0.0,38.155,38.855,9.755,1.66,11.321,11.953,11.14,12.074,-3.098,27.369,0.0,264.64,,275.0,275.0,11.223,3.069,22.369,24.908
5444.0,3.303,0.874,-33.709,1.782,9.668,5.744,36.404,5.437,-2.503,-2.713,0.0,38.2,38.9,9.755,1.66,11.944,12.212,11.479,12.281,-3.098,27.369,0.0,264.64,,275.0,275.0,11.622,3.073,22.371,24.9
5444.5,3.181,0.75,-35.209,1.762,9.728,5.744,36.404,5.437,-2.503,-2.713,0.0,38.2,38.9,9.704,1.706,11.569,11.94,11.407,12.045,-3.098,27.369,0.0,264.84,,275.0,275.0,11.979,3.077,22.381,24.926
5445.0,3.181,0.75,-35.209,1.762,9.728,5.744,36.404,5.437,-2.503,-2.713,0.0,38.2,38.9,9.704,1.706,11.025,11.721,11.135,11.828,-3.098,27.369,0.0,264.84,,275.0,275.0,11.74,3.079,22.393,24.958
5445.5,3.181,0.75,-35.209,1.762,9.728,5.744,36.404,5.437,-2.503,-2.713,0.0,38.2,38.9,9.704,1.706,10.787,11.584,10.918,11.637,-3.098,27.369,0.0,264.54,,275.0,275.0,11.427,3.08,22.383,24.97
5446.0,3.181,0.75,-35.209,1.762,9.728,5.744,36.404,5.437,-2.503,-2.713,0.0,38.2,38.9,9.704,1.706,11.104,11.712,10.983,11.733,-3.098,27.369,0.0,264.54,,275.0,275.0,11.232,3.082,22.391,24.943
5446.5,3.181,0.75,-35.209,1.762,9.728,5.758,36.386,5.435,-2.488,-2.705,0.0,38.145,38.873,9.704,1.706,11.231,11.735,11.083,11.84,-3.096,27.371,0.0,265.14,,275.0,275.0,11.383,3.084,22.405,24.936
5447.0,3.181,0.75,-35.209,1.762,9.728,5.758,36.386,5.435,-2.488,-2.705,0.0,38.1,38.9,9.704,1.706,11.293,11.758,11.21,11.871,-3.096,27.371,0.0,265.14,,275.0,275.0,11.472,3.085,22.407,24.975
5447.5,3.181,0.75,-35.209,1.762,9.728,5.758,36.386,5.435,-2.488,-2.705,0.0,38.1,38.9,9.704,1.706,11.112,11.567,11.112,11.727,-3.096,27.371,0.0,265.14,,275.0,275.0,11.533,3.087,22.397,25.018
5448.0,2.676,0.713,-33.818,1.864,9.667,5.758,36.386,5.435,-2.488,-2.705,0.0,38.1,38.9,9.826,1.656,10.853,11.373,10.891,11.559,-3.096,27.371,0.0,265.14,,275.0,275.0,11.38,3.088,22.41,25.026
5448.5,2.676,0.713,-33.818,1.864,9.667,5.758,36.386,5.435,-2.488,-2.705,0.0,38.1,38.9,9.826,1.656,10.79,11.436,10.887,11.554,-3.096,27.371,0.0,264.54,,275.0,275.0,11.169,3.082,22.427,24.96
5449.0,2.676,0.713,-33.818,1.864,9.667,5.758,36.386,5.435,-2.488,-2.705,0.0,38.1,38.9,9.826,1.656,11.111,11.59,10.941,11.711,-3.096,27.371,0.0,264.54,,275.0,275.0,11.167,3.075,22.433,24.974
5449.5,2.676,0.713,-33.818,1.864,9.667,5.758,36.386,5.435,-2.488,-2.705,0.0,38.1,38.9,9.826,1.656,10.978,11.538,10.948,11.682,-3.096,27.371,0.0,264.94,,275.0,275.0,11.338,3.068,22.43,25.039
5450.0,2.676,0.713,-33.818,1.864,9.667,5.759,36.375,5.418,-2.485,-2.697,0.0,38.149,38.826,9.826,1.656,10.823,11.382,10.853,11.547,-3.084,27.378,0.0,264.94,,275.0,275.0,11.287,3.062,22.428,25.074
5450.5,2.676,0.713,-33.818,1.864,9.667,5.759,36.375,5.418,-2.485,-2.697,0.0,38.1,38.8,9.826,1.656,10.54,11.29,10.641,11.454,-3.084,27.378,0.0,265.04,,275.0,275.0,11.151,3.056,22.414,25.067
5451.0,2.379,0.588,-34.71,1.839,9.736,5.759,36.375,5.418,-2.485,-2.697,0.0,38.1,38.8,9.762,1.671,10.489,11.315,10.622,11.431,-3.084,27.378,0.0,265.04,,275.0,275.0,10.981,3.049,22.425,24.997
5451.5,2.379,0.588,-34.71,1.839,9.736,5.759,36.375,5.418,-2.485,-2.697,0.0,38.1,38.8,9.762,1.671,10.905,11.449,10.73,11.537,-3.084,27.378,0.0,264.74,,275.0,275.0,10.964,3.038,22.442,24.883
5452.0,2.379,0.588,-34.71,1.839,9.736,5.759,36.375,5.418,-2.485,-2.697,0.0,38.1,38.8,9.762,1.671,11.047,11.466,10.908,11.686,-3.084,27.378,0.0,264.74,,275.0,275.0,11.155,3.028,22.417,24.886
5452.5,2.379,0.588,-34.71,1.839,9.736,5.759,36.375,5.418,-2.485,-2.697,0.0,38.1,38.8,9.762,1.671,11.078,11.452,10.961,11.669,-3.084,27.378,0.0,264.34,,275.0,275.0,11.277,3.017,22.428,24.864
5453.0,2.379,0.588,-34.71,1.839,9.736,5.733,36.354,5.429,-2.44,-2.686,0.0,38.147,38.804,9.762,1.671,10.443,11.201,10.532,11.369,-3.096,27.378,0.0,264.34,,275.0,275.0,11.29,3.006,22.435,24.936
5453.5,2.379,0.588,-34.71,1.839,9.736,5.733,36.354,5.429,-2.44,-2.686,0.0,38.1,38.8,9.762,1.671,10.66,11.258,10.618,11.352,-3.096,27.378,0.0,264.44,,275.0,275.0,10.886,2.996,22.44,24.899
5454.0,2.379,0.588,-34.71,1.839,9.736,5.733,36.354,5.429,-2.44,-2.686,0.0,38.1,38.8,9.762,1.671,11.01,11.39,10.782,11.579,-3.096,27.378,0.0,264.44,,275.0,275.0,10.972,2.986,22.428,24.884
5454.5,3.22,0.837,-33.546,1.745,9.623,5.733,36.354,5.429,-2.44,-2.686,0.0,38.1,38.8,9.866,1.774,10.904,11.454,10.86,11.585,-3.096,27.378,0.0,264.44,,275.0,275.0,11.19,2.976,22.436,24.912
5455.0,3.22,0.837,-33.546,1.745,9.623,5.733,36.354,5.429,-2.44,-2.686,0.0,38.1,38.8,9.866,1.774,10.885,11.337,10.854,11.508,-3.096,27.378,0.0,264.44,,275.0,275.0,11.201,2.98,22.423,24.933
5455.5,3.22,0.837,-33.546,1.745,9.623,5.733,36.354,5.429,-2.44,-2.686,0.0,38.1,38.8,9.866,1.774,10.615,11.165,10.671,11.33,-3.096,27.378,0.0,264.34,,275.0,275.0,11.146,2.984,22.447,25.122
5456.0,3.22,0.837,-33.546,1.745,9.623,5.733,36.354,5.429,-2.44,-2.686,0.0,38.1,38.8,9.866,1.774,10.497,11.165,10.571,11.291,-3.096,27.378,0.0,264.34,,275.0,275.0,10.945,2.988,22.42,25.109
5456.5,3.22,0.837,-33.546,1.745,9.623,5.726,36.391,5.437,-2.408,-2.69,0.0,38.142,38.798,9.866,1.774,11.309,11.56,11.027,11.726,-3.098,27.38,0.0,264.04,,275.0,275.0,10.881,2.992,22.419,25.096
5457.0,3.22,0.837,-33.546,1.745,9.623,5.726,36.391,5.437,-2.408,-2.69,0.0,38.1,38.8,9.866,1.774,11.256,11.512,11.07,11.669,-3.098,27.38,0.0,264.04,,275.0,275.0,11.406,2.995,22.41,25.127
5457.5,2.582,0.652,-35.075,1.751,9.581,5.726,36.391,5.437,-2.408,-2.69,0.0,38.1,38.8,9.674,1.818,10.765,11.226,10.821,11.451,-3.098,27.38,0.0,264.14,,275.0,275.0,11.377,2.999,22.415,25.198
5458.0,2.582,0.652,-35.075,1.751,9.581,5.726,36.391,5.437,-2.408,-2.69,0.0,38.1,38.8,9.674,1.818,10.454,11.078,10.575,11.267,-3.098,27.38,0.0,264.14,,275.0,275.0,11.066,2.992,22.407,25.193
5458.5,2.582,0.652,-35.075,1.751,9.581,5.726,36.391,5.437,-2.408,-2.69,0.0,38.1,38.8,9.674,1.818,10.851,11.244,10.724,11.4,-3.098,27.38,0.0,264.54,,275.0,275.0,10.843,2.986,22.401,25.212
5459.0,2.582,0.652,-35.075,1.751,9.581,5.726,36.391,5.437,-2.408,-2.69,0.0,38.1,38.8,9.674,1.818,11.125,11.483,10.922,11.668,-3.098,27.38,0.0,264.54,,275.0,275.0,11.055,2.979,22.409,25.157
5459.5,2.582,0.652,-35.075,1.751,9.581,5.72,36.344,5.406,-2.396,-2.699,0.0,38.134,38.746,9.674,1.818,11.31,11.615,11.045,11.69,-3.098,27.386,0.0,265.04,,275.0,275.0,11.299,2.972,22.418,25.036
5460.0,2.582,0.652,-35.075,1.751,9.581,5.72,36.344,5.406,-2.396,-2.699,0.0,38.1,38.7,9.674,1.818,10.629,11.037,10.625,11.187,-3.098,27.386,0.0,265.04,,275.0,275.0,11.415,2.966,22.406,24.808
5460.5,3.034,0.791,-34.485,1.819,9.633,5.72,36.344,5.406,-2.396,-2.699,0.0,38.1,38.7,9.73,1.864,10.623,11.128,10.655,11.274,-3.098,27.386,0.0,265.24,,275.0,275.0,10.87,2.96,22.416,24.746
5461.0,3.034,0.791,-34.485,1.819,9.633,5.72,36.344,5.406,-2.396,-2.699,0.0,38.1,38.7,9.73,1.864,11.184,11.464,10.881,11.619,-3.098,27.386,0.0,265.24,,275.0,275.0,10.92,2.961,22.419,24.692
5461.5,3.034,0.791,-34.485,1.819,9.633,5.72,36.344,5.406,-2.396,-2.699,0.0,38.1,38.7,9.73,1.864,11.188,11.586,10.988,11.736,-3.098,27.386,0.0,265.24,,275.0,275.0,11.287,2.962,22.422,24.751
5462.0,3.034,0.791,-34.485,1.819,9.633,5.72,36.344,5.406,-2.396,-2.699,0.0,38.1,38.7,9.73,1.864,11.04,11.31,10.884,11.494,-3.098,27.386,0.0,265.24,,275.0,275.0,11.374,2.963,22.422,24.77
5462.5,3.034,0.791,-34.485,1.819,9.633,5.72,36.344,5.406,-2.396,-2.699,0.0,38.1,38.7,9.73,1.864,10.845,11.157,10.726,11.263,-3.098,27.386,0.0,264.84,,275.0,275.0,11.182,2.965,22.426,24.644
5463.0,3.034,0.791,-34.485,1.819,9.633,5.676,36.359,5.42,-2.344,-2.691,0.0,38.133,38.756,9.73,1.864,10.376,10.967,10.443,11.138,-3.088,27.384,0.0,264.84,,275.0,275.0,10.998,2.966,22.444,24.632
5463.5,3.034,0.791,-34.485,1.819,9.633,5.676,36.359,5.42,-2.344,-2.691,0.0,38.1,38.8,9.73,1.864,10.683,11.352,10.644,11.398,-3.088,27.384,0.0,264.84,,275.0,275.0,10.731,2.967,22.445,24.671
5464.0,3.309,0.876,-33.276,1.786,9.635,5.676,36.359,5.42,-2.344,-2.691,0.0,38.1,38.8,9.886,1.681,11.162,11.555,10.932,11.645,-3.088,27.384,0.0,264.84,,275.0,275.0,11.019,2.968,22.439,24.648
5464.5,3.309,0.876,-33.276,1.786,9.635,5.676,36.359,5.42,-2.344,-2.691,0.0,38.1,38.8,9.886,1.681,11.023,11.337,10.888,11.493,-3.088,27.384,0.0,264.84,,275.0,275.0,11.323,2.973,22.441,24.586
5465.0,3.309,0.876,-33.276,1.786,9.635,5.676,36.359,5.42,-2.344,-2.691,0.0,38.1,38.8,9.886,1.681,10.883,11.115,10.774,11.265,-3.088,27.384,0.0,264.84,,275.0,275.0,11.186,2.979,22.427,24.595
5465.5,3.309,0.876,-33.276,1.786,9.635,5.676,36.359,5.42,-2.344,-2.691,0.0,38.1,38.8,9.886,1.681,10.444,10.968,10.501,11.139,-3.088,27.384,0.0,265.14,,275.0,275.0,11.009,2.984,22.444,24.582
5466.0,3.309,0.876,-33.276,1.786,9.635,5.677,36.409,5.415,-2.304,-2.681,0.0,38.118,38.702,9.886,1.681,10.671,11.256,10.64,11.331,-3.093,27.378,0.0,265.14,,275.0,275.0,10.763,2.99,22.436,24.893
5466.5,3.309,0.876,-33.276,1.786,9.635,5.677,36.409,5.415,-2.304,-2.681,0.0,38.1,38.7,9.886,1.681,11.207,11.464,10.865,11.604,-3.093,27.378,0.0,265.04,,275.0,275.0,10.975,2.995,22.443,24.934
5467.0,2.991,0.747,-35.049,1.753,9.787,5.677,36.409,5.415,-2.304,-2.681,0.0,38.1,38.7,9.698,1.707,11.196,11.441,10.957,11.599,-3.093,27.378,0.0,265.04,,275.0,275.0,11.285,3.0,22.438,24.963
