t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5467.5,2.991,0.747,-35.049,1.753,9.787,5.677,36.409,5.415,-2.304,-2.681,0.0,38.1,38.7,9.698,1.707,10.654,11.052,10.587,11.155,-3.093,27.378,0.0,264.84,,275.0,275.0,11.298,3.0,22.441,24.962
5468.0,2.991,0.747,-35.049,1.753,9.787,5.677,36.409,5.415,-2.304,-2.681,0.0,38.1,38.7,9.698,1.707,10.351,10.944,10.398,11.115,-3.093,27.378,0.0,264.84,,275.0,275.0,10.862,3.0,22.433,24.932
5468.5,2.991,0.747,-35.049,1.753,9.787,5.677,36.409,5.415,-2.304,-2.681,0.0,38.1,38.7,9.698,1.707,10.95,11.27,10.646,11.409,-3.093,27.378,0.0,264.94,,275.0,275.0,10.702,3.0,22.431,24.893
5469.0,2.991,0.747,-35.049,1.753,9.787,5.677,36.409,5.415,-2.304,-2.681,0.0,38.1,38.7,9.698,1.707,11.164,11.466,10.869,11.589,-3.093,27.378,0.0,264.94,,275.0,275.0,11.069,2.999,22.449,24.858
5469.5,2.991,0.747,-35.049,1.753,9.787,5.716,36.358,5.383,-2.31,-2.684,0.0,38.121,38.72,9.698,1.707,10.856,11.241,10.81,11.407,-3.089,27.388,0.0,265.34,,275.0,275.0,11.272,2.999,22.427,24.894
5470.0,2.991,0.747,-35.049,1.753,9.787,5.716,36.358,5.383,-2.31,-2.684,0.0,38.1,38.7,9.698,1.707,10.5,11.016,10.478,11.136,-3.089,27.388,0.0,265.34,,275.0,275.0,11.078,2.999,22.43,24.771
5470.5,3.14,0.716,-35.209,1.782,9.682,5.716,36.358,5.383,-2.31,-2.684,0.0,38.1,38.7,9.651,1.834,10.131,10.815,10.129,10.95,-3.089,27.388,0.0,265.14,,275.0,275.0,10.783,2.999,22.432,24.771
5471.0,3.14,0.716,-35.209,1.782,9.682,5.716,36.358,5.383,-2.31,-2.684,0.0,38.1,38.7,9.651,1.834,10.826,11.127,10.484,11.334,-3.089,27.388,0.0,265.14,,275.0,275.0,10.506,3.001,22.422,24.871
5471.5,3.14,0.716,-35.209,1.782,9.682,5.716,36.358,5.383,-2.31,-2.684,0.0,38.1,38.7,9.651,1.834,10.895,11.183,10.659,11.371,-3.089,27.388,0.0,265.34,,275.0,275.0,10.943,3.004,22.437,24.882
5472.0,3.14,0.716,-35.209,1.782,9.682,5.716,36.358,5.383,-2.31,-2.684,0.0,38.1,38.7,9.651,1.834,10.718,10.957,10.585,11.177,-3.089,27.388,0.0,265.34,,275.0,275.0,11.027,3.006,22.418,24.853
5472.5,3.14,0.716,-35.209,1.782,9.682,5.728,36.354,5.382,-2.282,-2.706,0.0,38.106,38.675,9.651,1.834,10.2,10.759,10.147,10.905,-3.089,27.386,0.0,264.84,,275.0,275.0,10.859,3.008,22.423,24.889
5473.0,3.14,0.716,-35.209,1.782,9.682,5.728,36.354,5.382,-2.282,-2.706,0.0,38.1,38.7,9.651,1.834,9.759,10.585,9.86,10.744,-3.089,27.386,0.0,264.84,,275.0,275.0,10.503,3.01,22.434,24.883
5473.5,3.335,0.88,-33.227,1.82,9.628,5.728,36.354,5.382,-2.282,-2.706,0.0,38.1,38.7,9.771,1.689,10.218,10.781,10.087,10.94,-3.089,27.386,0.0,264.34,,275.0,275.0,10.237,3.012,22.431,24.952
5474.0,3.335,0.88,-33.227,1.82,9.628,5.728,36.354,5.382,-2.282,-2.706,0.0,38.1,38.7,9.771,1.689,10.7,11.096,10.424,11.238,-3.089,27.386,0.0,264.34,,275.0,275.0,10.506,3.018,22.432,25.047
5474.5,3.335,0.88,-33.227,1.82,9.628,5.728,36.354,5.382,-2.282,-2.706,0.0,38.1,38.7,9.771,1.689,10.06,10.697,9.95,10.878,-3.089,27.386,0.0,264.34,,275.0,275.0,10.864,3.023,22.411,25.132
5475.0,3.335,0.88,-33.227,1.82,9.628,5.728,36.354,5.382,-2.282,-2.706,0.0,38.1,38.7,9.771,1.689,9.613,10.532,9.499,10.609,-3.089,27.386,0.0,264.34,,275.0,275.0,10.396,3.028,22.415,25.143
5475.5,3.335,0.88,-33.227,1.82,9.628,5.728,36.354,5.382,-2.282,-2.706,0.0,38.1,38.7,9.771,1.689,9.566,10.433,9.544,10.652,-3.089,27.386,0.0,264.74,,275.0,275.0,10.063,3.033,22.402,25.043
5476.0,3.335,0.88,-33.227,1.82,9.628,5.748,36.42,5.423,-2.236,-2.687,0.0,38.104,38.663,9.771,1.689,10.281,10.991,10.011,11.045,-3.088,27.392,0.0,264.74,,275.0,275.0,10.048,3.038,22.404,25.016
5476.5,3.335,0.88,-33.227,1.82,9.628,5.748,36.42,5.423,-2.236,-2.687,0.0,38.1,38.7,9.771,1.689,10.739,10.928,10.226,11.077,-3.088,27.392,0.0,264.94,,275.0,275.0,10.582,3.043,22.409,25.005
5477.0,3.558,0.807,-35.209,1.761,9.657,5.748,36.42,5.423,-2.236,-2.687,0.0,38.1,38.7,9.67,1.747,10.308,10.698,10.053,10.864,-3.088,27.392,0.0,264.94,,275.0,275.0,10.742,3.048,22.403,24.958
5477.5,3.558,0.807,-35.209,1.761,9.657,5.748,36.42,5.423,-2.236,-2.687,0.0,38.1,38.7,9.67,1.747,9.709,10.453,9.662,10.63,-3.088,27.392,0.0,265.14,,275.0,275.0,10.481,3.056,22.418,25.013
5478.0,3.558,0.807,-35.209,1.761,9.657,5.748,36.42,5.423,-2.236,-2.687,0.0,38.1,38.7,9.67,1.747,9.258,10.332,9.158,10.401,-3.088,27.392,0.0,265.14,,275.0,275.0,10.113,3.064,22.405,24.967
5478.5,3.558,0.807,-35.209,1.761,9.657,5.748,36.42,5.423,-2.236,-2.687,0.0,38.1,38.7,9.67,1.747,10.008,10.693,9.731,10.771,-3.088,27.392,0.0,265.64,,275.0,275.0,9.787,3.072,22.411,24.944
5479.0,3.558,0.807,-35.209,1.761,9.657,5.788,36.396,5.431,-2.238,-2.696,0.0,38.095,38.683,9.67,1.747,10.437,10.674,9.953,10.842,-3.087,27.395,0.0,265.64,,275.0,275.0,10.301,3.08,22.412,25.0
5479.5,3.558,0.807,-35.209,1.761,9.657,5.788,36.396,5.431,-2.238,-2.696,0.0,38.1,38.7,9.67,1.747,10.138,10.429,9.826,10.638,-3.087,27.395,0.0,265.44,,275.0,275.0,10.477,3.088,22.397,25.008
5480.0,2.886,0.674,-35.209,1.79,9.694,5.788,36.396,5.431,-2.238,-2.696,0.0,38.1,38.7,9.653,1.864,9.417,10.224,9.39,10.411,-3.087,27.395,0.0,265.44,,275.0,275.0,10.258,3.096,22.399,25.031
5480.5,2.886,0.674,-35.209,1.79,9.694,5.788,36.396,5.431,-2.238,-2.696,0.0,38.1,38.7,9.653,1.864,9.071,10.147,8.927,10.277,-3.087,27.395,0.0,265.84,,275.0,275.0,9.86,3.092,22.426,25.035
5481.0,2.886,0.674,-35.209,1.79,9.694,5.788,36.396,5.431,-2.238,-2.696,0.0,38.1,38.7,9.653,1.864,9.399,10.206,9.266,10.441,-3.087,27.395,0.0,265.84,,275.0,275.0,9.605,3.089,22.41,24.976
5481.5,2.886,0.674,-35.209,1.79,9.694,5.788,36.396,5.431,-2.238,-2.696,0.0,38.1,38.7,9.653,1.864,10.088,10.542,9.682,10.755,-3.087,27.395,0.0,265.34,,275.0,275.0,9.828,3.086,22.408,24.964
5482.0,2.886,0.674,-35.209,1.79,9.694,5.76,36.336,5.401,-2.241,-2.694,0.0,38.095,38.646,9.653,1.864,9.913,10.38,9.516,10.551,-3.09,27.399,0.0,265.34,,275.0,275.0,10.267,3.082,22.409,24.958
5482.5,2.886,0.674,-35.209,1.79,9.694,5.76,36.336,5.401,-2.241,-2.694,0.0,38.1,38.6,9.653,1.864,9.225,10.191,8.988,10.307,-3.09,27.399,0.0,265.14,,275.0,275.0,10.09,3.079,22.43,24.944
5483.0,2.886,0.674,-35.209,1.79,9.694,5.76,36.336,5.401,-2.241,-2.694,0.0,38.1,38.6,9.653,1.864,8.792,10.066,8.67,10.186,-3.09,27.399,0.0,265.14,,275.0,275.0,9.678,3.076,22.425,24.908
5483.5,3.185,0.797,-34.322,1.795,9.693,5.76,36.336,5.401,-2.241,-2.694,0.0,38.1,38.6,9.785,1.6,9.412,10.387,9.147,10.477,-3.09,27.399,0.0,265.44,,275.0,275.0,9.429,3.073,22.418,24.973
5484.0,3.185,0.797,-34.322,1.795,9.693,5.76,36.336,5.401,-2.241,-2.694,0.0,38.1,38.6,9.785,1.6,9.921,10.527,9.558,10.718,-3.09,27.399,0.0,265.44,,275.0,275.0,9.856,3.075,22.43,25.008
5484.5,3.185,0.797,-34.322,1.795,9.693,5.76,36.336,5.401,-2.241,-2.694,0.0,38.1,38.6,9.785,1.6,9.806,10.384,9.617,10.638,-3.09,27.399,0.0,264.84,,275.0,275.0,10.181,3.077,22.426,24.927
5485.0,3.185,0.797,-34.322,1.795,9.693,5.76,36.336,5.401,-2.241,-2.694,0.0,38.1,38.6,9.785,1.6,9.519,10.194,9.337,10.382,-3.09,27.399,0.0,264.84,,275.0,275.0,10.111,3.078,22.436,24.883
5485.5,3.185,0.797,-34.322,1.795,9.693,5.734,36.359,5.394,-2.21,-2.704,0.0,38.09,38.657,9.785,1.6,8.831,9.938,8.767,10.15,-3.096,27.4,0.0,264.74,,275.0,275.0,9.858,3.08,22.442,24.901
5486.0,3.185,0.797,-34.322,1.795,9.693,5.734,36.359,5.394,-2.21,-2.704,0.0,38.1,38.7,9.785,1.6,9.452,10.171,9.15,10.416,-3.096,27.4,0.0,264.74,,275.0,275.0,9.421,3.082,22.424,24.883
5486.5,3.192,0.785,-35.209,1.728,9.667,5.734,36.359,5.394,-2.21,-2.704,0.0,38.1,38.7,9.627,1.78,9.922,10.443,9.566,10.648,-3.096,27.4,0.0,264.94,,275.0,275.0,9.797,3.084,22.431,24.872
5487.0,3.192,0.785,-35.209,1.728,9.667,5.734,36.359,5.394,-2.21,-2.704,0.0,38.1,38.7,9.627,1.78,9.722,10.112,9.503,10.442,-3.096,27.4,0.0,264.94,,275.0,275.0,10.145,3.085,22.443,24.846
5487.5,3.192,0.785,-35.209,1.728,9.667,5.734,36.359,5.394,-2.21,-2.704,0.0,38.1,38.7,9.627,1.78,9.214,10.04,8.885,10.231,-3.096,27.4,0.0,265.24,,275.0,275.0,9.945,3.087,22.448,24.844
5488.0,3.192,0.785,-35.209,1.728,9.667,5.734,36.359,5.394,-2.21,-2.704,0.0,38.1,38.7,9.627,1.78,8.704,10.014,8.275,10.056,-3.096,27.4,0.0,265.24,,275.0,275.0,9.592,3.089,22.42,24.879
5488.5,3.192,0.785,-35.209,1.728,9.667,5.635,36.422,5.419,-2.158,-2.686,0.0,38.093,38.618,9.627,1.78,8.786,9.899,8.557,10.139,-3.092,27.421,0.0,264.94,,275.0,275.0,9.262,3.09,22.447,24.889
5489.0,3.192,0.785,-35.209,1.728,9.667,5.635,36.422,5.419,-2.158,-2.686,0.0,38.1,38.6,9.627,1.78,9.506,10.297,9.116,10.466,-3.092,27.421,0.0,264.94,,275.0,275.0,9.345,3.092,22.45,24.806
5489.5,3.192,0.785,-35.209,1.728,9.667,5.635,36.422,5.419,-2.158,-2.686,0.0,38.1,38.6,9.627,1.78,9.488,10.114,8.722,10.352,-3.092,27.421,0.0,264.44,,275.0,275.0,9.846,3.094,22.44,24.746
5490.0,2.27,0.603,-34.106,1.76,9.545,5.635,36.422,5.419,-2.158,-2.686,0.0,38.1,38.6,9.846,1.775,8.865,10.007,8.153,10.162,-3.092,27.421,0.0,264.44,,275.0,275.0,9.669,3.095,22.465,24.659
5490.5,2.27,0.603,-34.106,1.76,9.545,5.635,36.422,5.419,-2.158,-2.686,0.0,38.1,38.6,9.846,1.775,8.465,9.947,7.754,10.006,-3.092,27.421,0.0,264.74,,275.0,275.0,9.297,3.082,22.458,24.646
5491.0,2.27,0.603,-34.106,1.76,9.545,5.635,36.422,5.419,-2.158,-2.686,0.0,38.1,38.6,9.846,1.775,8.61,9.904,8.261,10.115,-3.092,27.421,0.0,264.74,,275.0,275.0,9.043,3.069,22.478,24.642
5491.5,2.27,0.603,-34.106,1.76,9.545,5.635,36.422,5.419,-2.158,-2.686,0.0,38.1,38.6,9.846,1.775,9.385,10.13,8.847,10.279,-3.092,27.421,0.0,264.94,,275.0,275.0,9.223,3.055,22.474,24.635
5492.0,2.27,0.603,-34.106,1.76,9.545,5.711,36.363,5.405,-2.181,-2.706,0.0,38.088,38.63,9.846,1.775,9.536,10.058,8.93,10.247,-3.105,27.406,0.0,264.94,,275.0,275.0,9.66,3.043,22.465,24.656
5492.5,2.27,0.603,-34.106,1.76,9.545,5.711,36.363,5.405,-2.181,-2.706,0.0,38.1,38.6,9.846,1.775,9.15,9.962,8.57,10.153,-3.105,27.406,0.0,264.84,,275.0,275.0,9.693,3.03,22.476,24.625
5493.0,2.612,0.615,-35.209,1.737,9.722,5.711,36.363,5.405,-2.181,-2.706,0.0,38.1,38.6,9.749,1.714,8.382,9.938,7.697,9.971,-3.105,27.406,0.0,264.84,,275.0,275.0,9.459,3.017,22.475,24.627
5493.5,2.612,0.615,-35.209,1.737,9.722,5.711,36.363,5.405,-2.181,-2.706,0.0,38.1,38.6,9.749,1.714,8.724,9.921,8.342,10.111,-3.105,27.406,0.0,264.04,,275.0,275.0,8.997,3.011,22.488,24.653
5494.0,2.612,0.615,-35.209,1.737,9.722,5.711,36.363,5.405,-2.181,-2.706,0.0,38.1,38.6,9.749,1.714,9.41,10.174,8.967,10.443,-3.105,27.406,0.0,264.04,,275.0,275.0,9.275,3.004,22.487,24.649
5494.5,2.612,0.615,-35.209,1.737,9.722,5.711,36.363,5.405,-2.181,-2.706,0.0,38.1,38.6,9.749,1.714,9.429,10.155,9.109,10.417,-3.105,27.406,0.0,264.54,,275.0,275.0,9.749,2.998,22.471,24.7
5495.0,2.612,0.615,-35.209,1.737,9.722,5.733,36.305,5.398,-2.163,-2.717,0.0,38.08,38.667,9.749,1.714,9.102,10.154,8.403,10.342,-3.105,27.41,0.0,264.54,,275.0,275.0,9.778,2.991,22.489,24.649
5495.5,2.612,0.615,-35.209,1.737,9.722,5.733,36.305,5.398,-2.163,-2.717,0.0,38.1,38.7,9.749,1.714,8.759,10.201,7.687,10.241,-3.105,27.41,0.0,264.24,,275.0,275.0,9.5,2.985,22.493,24.688
5496.0,2.612,0.615,-35.209,1.737,9.722,5.733,36.305,5.398,-2.163,-2.717,0.0,38.1,38.7,9.749,1.714,8.631,10.069,7.938,10.186,-3.105,27.41,0.0,264.24,,275.0,275.0,9.222,2.979,22.479,24.701
5496.5,3.566,0.808,-35.209,1.688,9.671,5.733,36.305,5.398,-2.163,-2.717,0.0,38.1,38.7,9.703,1.636,10.053,10.522,9.24,10.722,-3.105,27.41,0.0,264.34,,275.0,275.0,9.206,2.973,22.471,24.718
5497.0,3.566,0.808,-35.209,1.688,9.671,5.733,36.305,5.398,-2.163,-2.717,0.0,38.1,38.7,9.703,1.636,9.811,10.311,9.108,10.602,-3.105,27.41,0.0,264.34,,275.0,275.0,10.135,2.983,22.476,24.726
5497.5,3.566,0.808,-35.209,1.688,9.671,5.733,36.305,5.398,-2.163,-2.717,0.0,38.1,38.7,9.703,1.636,9.146,10.365,8.22,10.467,-3.105,27.41,0.0,263.94,,275.0,275.0,9.958,2.992,22.478,24.741
5498.0,3.566,0.808,-35.209,1.688,9.671,5.733,36.305,5.398,-2.163,-2.717,0.0,38.1,38.7,9.703,1.636,8.771,10.388,7.468,10.342,-3.105,27.41,0.0,263.94,,275.0,275.0,9.55,3.002,22.457,24.756
5498.5,3.566,0.808,-35.209,1.688,9.671,5.667,36.361,5.399,-2.101,-2.704,0.0,38.082,38.68,9.703,1.636,8.675,10.427,7.593,10.352,-3.091,27.424,0.0,264.34,,275.0,275.0,9.243,3.011,22.469,24.761
5499.0,3.566,0.808,-35.209,1.688,9.671,5.667,36.361,5.399,-2.101,-2.704,0.0,38.1,38.7,9.703,1.636,9.213,10.511,8.46,10.544,-3.091,27.424,0.0,264.34,,275.0,275.0,9.262,3.02,22.471,24.761
5499.5,2.822,0.781,-34.489,1.675,9.643,5.667,36.361,5.399,-2.101,-2.704,0.0,38.1,38.7,9.731,1.742,9.477,10.568,8.919,10.667,-3.091,27.424,0.0,264.44,,275.0,275.0,9.682,3.029,22.473,24.745
5500.0,2.822,0.781,-34.489,1.675,9.643,5.667,36.361,5.399,-2.101,-2.704,0.0,38.1,38.7,9.731,1.742,9.197,10.464,8.098,10.511,-3.091,27.424,0.0,264.44,,275.0,275.0,9.908,3.026,22.462,24.758
5500.5,2.822,0.781,-34.489,1.675,9.643,5.667,36.361,5.399,-2.101,-2.704,0.0,38.1,38.7,9.731,1.742,8.783,10.578,7.174,10.458,-3.091,27.424,0.0,264.44,,275.0,275.0,9.567,3.022,22.479,24.788
5501.0,2.822,0.781,-34.489,1.675,9.643,5.667,36.361,5.399,-2.101,-2.704,0.0,38.1,38.7,9.731,1.742,8.784,10.438,7.862,10.613,-3.091,27.424,0.0,264.44,,275.0,275.0,9.248,3.019,22.475,24.788
5501.5,2.822,0.781,-34.489,1.675,9.643,5.717,36.389,5.381,-2.084,-2.69,0.0,38.094,38.652,9.731,1.742,9.353,10.816,8.657,10.81,-3.089,27.428,0.0,264.14,,275.0,275.0,9.424,3.016,22.464,24.839
5502.0,2.822,0.781,-34.489,1.675,9.643,5.717,36.389,5.381,-2.084,-2.69,0.0,38.1,38.7,9.731,1.742,9.831,10.711,9.002,10.859,-3.089,27.428,0.0,264.14,,275.0,275.0,9.909,3.013,22.474,24.792
5502.5,2.822,0.781,-34.489,1.675,9.643,5.717,36.389,5.381,-2.084,-2.69,0.0,38.1,38.7,9.731,1.742,9.643,10.667,8.872,10.805,-3.089,27.428,0.0,264.84,,275.0,275.0,10.101,3.01,22.478,24.714
5503.0,2.445,0.603,-34.758,1.647,9.619,5.717,36.389,5.381,-2.084,-2.69,0.0,38.1,38.7,9.797,1.678,9.493,10.75,8.541,10.871,-3.089,27.428,0.0,264.84,,275.0,275.0,9.997,3.007,22.473,24.639
5503.5,2.445,0.603,-34.758,1.647,9.619,5.717,36.389,5.381,-2.084,-2.69,0.0,38.1,38.7,9.797,1.678,9.255,10.991,7.671,10.868,-3.089,27.428,0.0,264.34,,275.0,275.0,9.914,2.997,22.469,24.606
5504.0,2.445,0.603,-34.758,1.647,9.619,5.717,36.389,5.381,-2.084,-2.69,0.0,38.1,38.7,9.797,1.678,9.318,11.035,8.419,11.1,-3.089,27.428,0.0,264.34,,275.0,275.0,9.696,2.988,22.466,24.584
5504.5,2.445,0.603,-34.758,1.647,9.619,5.717,36.389,5.381,-2.084,-2.69,0.0,38.1,38.7,9.797,1.678,9.987,11.209,9.072,11.218,-3.089,27.428,0.0,264.94,,275.0,275.0,9.968,2.979,22.45,24.629
5505.0,2.445,0.603,-34.758,1.647,9.619,5.772,36.308,5.405,-2.09,-2.706,0.0,38.103,38.7,9.797,1.678,10.106,11.074,9.157,11.146,-3.099,27.429,0.0,264.94,,275.0,275.0,10.372,2.971,22.456,24.689
5505.5,2.445,0.603,-34.758,1.647,9.619,5.772,36.308,5.405,-2.09,-2.706,0.0,38.1,38.7,9.797,1.678,9.811,10.945,8.944,11.104,-3.099,27.429,0.0,263.44,,275.0,275.0,10.371,2.962,22.438,24.664
5506.0,2.408,0.58,-34.998,1.623,9.765,5.772,36.308,5.405,-2.09,-2.706,0.0,38.1,38.7,9.734,1.581,9.459,11.093,8.06,10.978,-3.099,27.429,0.0,263.44,,275.0,275.0,10.201,2.954,22.454,24.649
5506.5,2.408,0.58,-34.998,1.623,9.765,5.772,36.308,5.405,-2.09,-2.706,0.0,38.1,38.7,9.734,1.581,9.152,11.083,7.794,10.961,-3.099,27.429,0.0,264.94,,275.0,275.0,9.897,2.945,22.473,24.575
5507.0,2.408,0.58,-34.998,1.623,9.765,5.772,36.308,5.405,-2.09,-2.706,0.0,38.1,38.7,9.734,1.581,9.275,11.15,8.46,11.03,-3.099,27.429,0.0,264.94,,275.0,275.0,9.747,2.936,22.455,24.567
5507.5,2.408,0.58,-34.998,1.623,9.765,5.772,36.308,5.405,-2.09,-2.706,0.0,38.1,38.7,9.734,1.581,9.956,10.975,9.315,11.066,-3.099,27.429,0.0,263.04,,275.0,275.0,9.979,2.927,22.463,24.601
5508.0,2.408,0.58,-34.998,1.623,9.765,5.762,36.308,5.412,-1.977,-2.722,0.0,38.109,38.708,9.734,1.581,9.713,10.83,9.387,10.752,-3.094,27.424,0.0,263.04,,275.0,275.0,10.328,2.919,22.462,24.582
5508.5,2.408,0.58,-34.998,1.623,9.765,5.762,36.308,5.412,-1.977,-2.722,0.0,38.1,38.7,9.734,1.581,9.425,10.81,9.451,10.598,-3.094,27.424,0.0,264.94,,275.0,275.0,10.17,2.91,22.452,24.691
5509.0,3.43,0.877,-33.772,1.7,9.655,5.762,36.308,5.412,-1.977,-2.722,0.0,38.1,38.7,9.865,1.721,9.612,10.798,9.6,10.668,-3.094,27.424,0.0,264.94,,275.0,275.0,10.071,2.902,22.451,24.754
5509.5,3.43,0.877,-33.772,1.7,9.655,5.762,36.308,5.412,-1.977,-2.722,0.0,38.1,38.7,9.865,1.721,9.913,11.161,9.892,10.993,-3.094,27.424,0.0,264.94,,275.0,275.0,10.17,2.911,22.465,24.774
5510.0,3.43,0.877,-33.772,1.7,9.655,5.762,36.308,5.412,-1.977,-2.722,0.0,38.1,38.7,9.865,1.721,10.481,11.193,10.138,11.073,-3.094,27.424,0.0,264.94,,275.0,275.0,10.49,2.919,22.431,24.792
5510.5,3.43,0.877,-33.772,1.7,9.655,5.762,36.308,5.412,-1.977,-2.722,0.0,38.1,38.7,9.865,1.721,10.322,10.996,10.18,10.94,-3.094,27.424,0.0,264.04,,275.0,275.0,10.721,2.928,22.433,24.759
5511.0,3.43,0.877,-33.772,1.7,9.655,5.762,36.308,5.412,-1.977,-2.722,0.0,38.1,38.7,9.865,1.721,9.91,10.658,10.053,10.619,-3.094,27.424,0.0,264.04,,275.0,275.0,10.61,2.936,22.427,24.747
5511.5,3.43,0.877,-33.772,1.7,9.655,5.71,36.441,5.429,-1.65,-2.717,0.0,38.101,38.743,9.865,1.721,10.132,10.768,10.116,10.821,-3.103,27.423,0.0,264.34,,275.0,275.0,10.31,2.944,22.437,24.692
5512.0,3.43,0.877,-33.772,1.7,9.655,5.71,36.441,5.429,-1.65,-2.717,0.0,38.1,38.7,9.865,1.721,10.342,11.084,10.319,11.064,-3.103,27.423,0.0,264.34,,275.0,275.0,10.459,2.952,22.411,24.693
5512.5,3.4,0.889,-33.071,1.776,9.629,5.71,36.441,5.429,-1.65,-2.717,0.0,38.1,38.7,9.807,1.692,10.628,11.065,10.402,11.092,-3.103,27.423,0.0,264.74,,275.0,275.0,10.702,2.96,22.437,24.684
5513.0,3.4,0.889,-33.071,1.776,9.629,5.71,36.441,5.429,-1.65,-2.717,0.0,38.1,38.7,9.807,1.692,10.535,10.875,10.281,10.95,-3.103,27.423,0.0,264.74,,275.0,275.0,10.797,2.967,22.416,24.696
5513.5,3.4,0.889,-33.071,1.776,9.629,5.71,36.441,5.429,-1.65,-2.717,0.0,38.1,38.7,9.807,1.692,10.032,10.736,10.069,10.726,-3.103,27.423,0.0,264.64,,275.0,275.0,10.66,2.974,22.412,24.61
5514.0,3.4,0.889,-33.071,1.776,9.629,5.71,36.441,5.429,-1.65,-2.717,0.0,38.1,38.7,9.807,1.692,10.026,10.603,10.075,10.672,-3.103,27.423,0.0,264.64,,275.0,275.0,10.391,2.981,22.397,24.595
5514.5,3.4,0.889,-33.071,1.776,9.629,5.766,36.491,5.415,-1.769,-2.701,0.0,38.123,38.715,9.807,1.692,10.211,10.842,10.209,10.906,-3.099,27.431,0.0,264.64,,275.0,275.0,10.344,2.988,22.402,24.522
5515.0,3.4,0.889,-33.071,1.776,9.629,5.766,36.491,5.415,-1.769,-2.701,0.0,38.1,38.7,9.807,1.692,10.742,11.027,10.475,11.054,-3.099,27.431,0.0,264.64,,275.0,275.0,10.542,2.995,22.393,24.489
5515.5,2.918,0.715,-35.118,1.776,9.777,5.766,36.491,5.415,-1.769,-2.701,0.0,38.1,38.7,9.718,1.761,10.479,10.814,10.394,10.854,-3.099,27.431,0.0,264.64,,275.0,275.0,10.824,3.001,22.385,24.514
5516.0,2.918,0.715,-35.118,1.776,9.777,5.766,36.491,5.415,-1.769,-2.701,0.0,38.1,38.7,9.718,1.761,10.117,10.555,10.275,10.655,-3.099,27.431,0.0,264.64,,275.0,275.0,10.635,3.0,22.38,24.487
5516.5,2.918,0.715,-35.118,1.776,9.777,5.766,36.491,5.415,-1.769,-2.701,0.0,38.1,38.7,9.718,1.761,10.029,10.563,10.196,10.635,-3.099,27.431,0.0,264.64,,275.0,275.0,10.4,2.999,22.381,24.445
5517.0,2.918,0.715,-35.118,1.776,9.777,5.766,36.491,5.415,-1.769,-2.701,0.0,38.1,38.7,9.718,1.761,10.404,10.702,10.293,10.882,-3.099,27.431,0.0,264.64,,275.0,275.0,10.356,2.997,22.365,24.371
5517.5,2.918,0.715,-35.118,1.776,9.777,5.766,36.491,5.415,-1.769,-2.701,0.0,38.1,38.7,9.718,1.761,10.488,10.855,10.387,10.993,-3.099,27.431,0.0,264.44,,275.0,275.0,10.57,2.996,22.367,24.281
5518.0,2.918,0.715,-35.118,1.776,9.777,5.727,36.437,5.376,-2.022,-2.716,0.0,38.126,38.79,9.718,1.761,10.437,10.74,10.412,10.888,-3.108,27.429,0.0,264.44,,275.0,275.0,10.681,2.995,22.359,24.181
5518.5,2.918,0.715,-35.118,1.776,9.777,5.727,36.437,5.376,-2.022,-2.716,0.0,38.1,38.8,9.718,1.761,9.91,10.365,10.07,10.482,-3.108,27.429,0.0,264.14,,275.0,275.0,10.619,2.993,22.364,24.134
5519.0,2.738,0.606,-35.209,1.811,9.709,5.727,36.437,5.376,-2.022,-2.716,0.0,38.1,38.8,9.663,1.827,9.922,10.4,10.064,10.547,-3.108,27.429,0.0,264.14,,275.0,275.0,10.207,2.992,22.363,24.085
5519.5,2.738,0.606,-35.209,1.811,9.709,5.727,36.437,5.376,-2.022,-2.716,0.0,38.1,38.8,9.663,1.827,10.341,10.625,10.175,10.743,-3.108,27.429,0.0,264.34,,275.0,275.0,10.233,2.988,22.367,24.089
5520.0,2.738,0.606,-35.209,1.811,9.709,5.727,36.437,5.376,-2.022,-2.716,0.0,38.1,38.8,9.663,1.827,10.514,10.688,10.298,10.902,-3.108,27.429,0.0,264.34,,275.0,275.0,10.471,2.984,22.348,24.086
5520.5,2.738,0.606,-35.209,1.811,9.709,5.727,36.437,5.376,-2.022,-2.716,0.0,38.1,38.8,9.663,1.827,10.217,10.569,10.224,10.743,-3.108,27.429,0.0,264.54,,275.0,275.0,10.6,2.98,22.351,24.052
5521.0,2.738,0.606,-35.209,1.811,9.709,5.744,36.444,5.422,-2.088,-2.697,0.0,38.143,38.798,9.663,1.827,10.048,10.396,10.011,10.517,-3.104,27.433,0.0,264.54,,275.0,275.0,10.439,2.976,22.35,24.133
5521.5,2.738,0.606,-35.209,1.811,9.709,5.744,36.444,5.422,-2.088,-2.697,0.0,38.1,38.8,9.663,1.827,9.745,10.211,9.81,10.343,-3.104,27.433,0.0,264.64,,275.0,275.0,10.243,2.972,22.335,24.121
5522.0,3.214,0.847,-34.262,1.837,9.627,5.744,36.444,5.422,-2.088,-2.697,0.0,38.1,38.8,9.742,1.688,10.3,10.572,10.059,10.737,-3.104,27.433,0.0,264.64,,275.0,275.0,10.027,2.968,22.32,24.214
5522.5,3.214,0.847,-34.262,1.837,9.627,5.744,36.444,5.422,-2.088,-2.697,0.0,38.1,38.8,9.742,1.688,10.378,10.53,10.104,10.72,-3.104,27.433,0.0,264.94,,275.0,275.0,10.417,2.972,22.335,24.189
5523.0,3.214,0.847,-34.262,1.837,9.627,5.744,36.444,5.422,-2.088,-2.697,0.0,38.1,38.8,9.742,1.688,10.115,10.325,9.94,10.52,-3.104,27.433,0.0,264.94,,275.0,275.0,10.433,2.976,22.33,24.261
5523.5,3.214,0.847,-34.262,1.837,9.627,5.744,36.444,5.422,-2.088,-2.697,0.0,38.1,38.8,9.742,1.688,9.746,10.138,9.493,10.289,-3.104,27.433,0.0,264.24,,275.0,275.0,10.225,2.98,22.314,24.248
5524.0,3.214,0.847,-34.262,1.837,9.627,5.744,36.444,5.422,-2.088,-2.697,0.0,38.1,38.8,9.742,1.688,9.385,10.013,9.308,10.225,-3.104,27.433,0.0,264.24,,275.0,275.0,9.917,2.984,22.317,24.266
5524.5,3.214,0.847,-34.262,1.837,9.627,5.8,36.482,5.425,-2.081,-2.694,0.0,38.143,38.794,9.742,1.688,9.644,10.264,9.604,10.422,-3.11,27.438,0.0,264.94,,275.0,275.0,9.733,2.988,22.309,24.349
5525.0,3.214,0.847,-34.262,1.837,9.627,5.8,36.482,5.425,-2.081,-2.694,0.0,38.1,38.8,9.742,1.688,10.199,10.474,9.743,10.565,-3.11,27.438,0.0,264.94,,275.0,275.0,9.983,2.991,22.316,24.332
5525.5,3.059,0.798,-34.669,1.81,9.632,5.8,36.482,5.425,-2.081,-2.694,0.0,38.1,38.8,9.726,1.878,10.161,10.362,9.745,10.487,-3.11,27.438,0.0,264.14,,275.0,275.0,10.245,2.995,22.313,24.316
5526.0,3.059,0.798,-34.669,1.81,9.632,5.8,36.482,5.425,-2.081,-2.694,0.0,38.1,38.8,9.726,1.878,9.289,9.917,9.006,10.035,-3.11,27.438,0.0,264.14,,275.0,275.0,10.189,2.996,22.318,24.282
5526.5,3.059,0.798,-34.669,1.81,9.632,5.8,36.482,5.425,-2.081,-2.694,0.0,38.1,38.8,9.726,1.878,9.141,9.783,8.973,10.019,-3.11,27.438,0.0,264.84,,275.0,275.0,9.562,2.997,22.32,24.289
5527.0,3.059,0.798,-34.669,1.81,9.632,5.8,36.482,5.425,-2.081,-2.694,0.0,38.1,38.8,9.726,1.878,9.661,9.986,9.384,10.279,-3.11,27.438,0.0,264.84,,275.0,275.0,9.479,2.998,22.311,24.287
5527.5,3.059,0.798,-34.669,1.81,9.632,5.79,36.456,5.409,-2.108,-2.711,0.0,38.156,38.807,9.726,1.878,9.931,10.081,9.587,10.376,-3.121,27.434,0.0,263.94,,275.0,275.0,9.827,2.999,22.305,24.27
5528.0,3.059,0.798,-34.669,1.81,9.632,5.79,36.456,5.409,-2.108,-2.711,0.0,38.2,38.8,9.726,1.878,9.71,9.898,9.387,10.188,-3.121,27.434,0.0,263.94,,275.0,275.0,9.994,3.0,22.3,24.313
5528.5,2.606,0.688,-33.984,1.881,9.594,5.79,36.456,5.409,-2.108,-2.711,0.0,38.2,38.8,9.835,1.802,9.082,9.723,8.687,9.911,-3.121,27.434,0.0,264.44,,275.0,275.0,9.796,3.001,22.3,24.282
5529.0,2.606,0.688,-33.984,1.881,9.594,5.79,36.456,5.409,-2.108,-2.711,0.0,38.2,38.8,9.835,1.802,8.614,9.627,8.229,9.739,-3.121,27.434,0.0,264.44,,275.0,275.0,9.351,2.995,22.293,24.335
5529.5,2.606,0.688,-33.984,1.881,9.594,5.79,36.456,5.409,-2.108,-2.711,0.0,38.2,38.8,9.835,1.802,9.452,9.914,8.947,10.149,-3.121,27.434,0.0,263.44,,275.0,275.0,9.053,2.988,22.289,24.383
5530.0,2.606,0.688,-33.984,1.881,9.594,5.79,36.456,5.409,-2.108,-2.711,0.0,38.2,38.8,9.835,1.802,9.227,9.821,8.924,10.051,-3.121,27.434,0.0,263.44,,275.0,275.0,9.616,2.982,22.299,24.407
5530.5,2.606,0.688,-33.984,1.881,9.594,5.79,36.456,5.409,-2.108,-2.711,0.0,38.2,38.8,9.835,1.802,9.011,9.622,8.564,9.814,-3.121,27.434,0.0,264.64,,275.0,275.0,9.506,2.976,22.287,24.374
5531.0,2.606,0.688,-33.984,1.881,9.594,5.7,36.43,5.415,-2.106,-2.702,0.0,38.168,38.893,9.835,1.802,8.758,9.553,8.31,9.683,-3.109,27.441,0.0,264.64,,275.0,275.0,9.253,2.97,22.287,24.417
5531.5,2.606,0.688,-33.984,1.881,9.594,5.7,36.43,5.415,-2.106,-2.702,0.0,38.2,38.9,9.835,1.802,8.301,9.45,7.843,9.544,-3.109,27.441,0.0,263.24,,275.0,275.0,9.076,2.964,22.262,24.423
5532.0,1.905,0.521,-34.113,1.928,9.672,5.7,36.43,5.415,-2.106,-2.702,0.0,38.2,38.9,9.715,1.676,8.426,9.36,8.046,9.61,-3.109,27.441,0.0,263.24,,275.0,275.0,8.785,2.958,22.276,24.372
5532.5,1.905,0.521,-34.113,1.928,9.672,5.7,36.43,5.415,-2.106,-2.702,0.0,38.2,38.9,9.715,1.676,8.834,9.7,8.482,9.877,-3.109,27.441,0.0,264.74,,275.0,275.0,8.86,2.941,22.296,24.417
5533.0,1.905,0.521,-34.113,1.928,9.672,5.7,36.43,5.415,-2.106,-2.702,0.0,38.2,38.9,9.715,1.676,8.767,9.471,8.282,9.76,-3.109,27.441,0.0,264.74,,275.0,275.0,9.224,2.924,22.273,24.454
5533.5,1.905,0.521,-34.113,1.928,9.672,5.7,36.43,5.415,-2.106,-2.702,0.0,38.2,38.9,9.715,1.676,8.433,9.533,7.67,9.642,-3.109,27.441,0.0,264.04,,275.0,275.0,9.07,2.907,22.264,24.454
5534.0,1.905,0.521,-34.113,1.928,9.672,5.71,36.43,5.424,-2.097,-2.712,0.0,38.172,38.828,9.715,1.676,8.178,9.575,7.3,9.594,-3.124,27.441,0.0,264.04,,275.0,275.0,8.819,2.89,22.29,24.452
5534.5,1.905,0.521,-34.113,1.928,9.672,5.71,36.43,5.424,-2.097,-2.712,0.0,38.2,38.8,9.715,1.676,8.177,9.582,7.585,9.699,-3.124,27.441,0.0,264.54,,275.0,275.0,8.662,2.874,22.264,24.461
5535.0,2.546,0.646,-34.631,1.77,9.589,5.71,36.43,5.424,-2.097,-2.712,0.0,38.2,38.8,9.791,1.756,8.581,9.772,7.796,9.781,-3.124,27.441,0.0,264.54,,275.0,275.0,8.761,2.858,22.265,24.489
5535.5,2.546,0.646,-34.631,1.77,9.589,5.71,36.43,5.424,-2.097,-2.712,0.0,38.2,38.8,9.791,1.756,8.725,9.812,7.84,9.841,-3.124,27.441,0.0,263.94,,275.0,275.0,8.983,2.853,22.265,24.585
5536.0,2.546,0.646,-34.631,1.77,9.589,5.71,36.43,5.424,-2.097,-2.712,0.0,38.2,38.8,9.791,1.756,8.628,9.641,7.822,9.725,-3.124,27.441,0.0,263.94,,275.0,275.0,9.054,2.848,22.259,24.621
5536.5,2.546,0.646,-34.631,1.77,9.589,5.71,36.43,5.424,-2.097,-2.712,0.0,38.2,38.8,9.791,1.756,8.187,9.457,7.358,9.481,-3.124,27.441,0.0,264.24,,275.0,275.0,8.954,2.843,22.265,24.621
5537.0,2.546,0.646,-34.631,1.77,9.589,5.748,36.428,5.426,-2.091,-2.724,0.0,38.169,38.872,9.791,1.756,8.178,9.415,7.535,9.545,-3.122,27.439,0.0,264.24,,275.0,275.0,8.621,2.838,22.252,24.65
5537.5,2.546,0.646,-34.631,1.77,9.589,5.748,36.428,5.426,-2.091,-2.724,0.0,38.2,38.9,9.791,1.756,8.431,9.627,7.863,9.63,-3.122,27.439,0.0,263.34,,275.0,275.0,8.668,2.834,22.262,24.712
5538.0,2.546,0.646,-34.631,1.77,9.589,5.748,36.428,5.426,-2.091,-2.724,0.0,38.2,38.9,9.791,1.756,8.723,9.603,8.034,9.692,-3.122,27.439,0.0,263.34,,275.0,275.0,8.888,2.829,22.241,24.788
5538.5,2.964,0.698,-35.209,1.766,9.715,5.748,36.428,5.426,-2.091,-2.724,0.0,38.2,38.9,9.649,1.684,8.711,9.541,7.937,9.644,-3.122,27.439,0.0,264.64,,275.0,275.0,9.013,2.824,22.246,24.85
5539.0,2.964,0.698,-35.209,1.766,9.715,5.748,36.428,5.426,-2.091,-2.724,0.0,38.2,38.9,9.649,1.684,8.449,9.547,7.58,9.579,-3.122,27.439,0.0,264.64,,275.0,275.0,8.958,2.827,22.251,25.018
5539.5,2.964,0.698,-35.209,1.766,9.715,5.748,36.428,5.426,-2.091,-2.724,0.0,38.2,38.9,9.649,1.684,8.191,9.563,7.292,9.649,-3.122,27.439,0.0,263.64,,275.0,275.0,8.789,2.829,22.259,25.072
5540.0,2.964,0.698,-35.209,1.766,9.715,5.748,36.428,5.426,-2.091,-2.724,0.0,38.2,38.9,9.649,1.684,8.329,9.509,7.596,9.695,-3.122,27.439,0.0,263.64,,275.0,275.0,8.674,2.831,22.263,25.158
5540.5,2.964,0.698,-35.209,1.766,9.715,5.74,36.419,5.41,-2.096,-2.734,0.0,38.181,38.854,9.649,1.684,8.933,9.636,8.205,9.895,-3.121,27.448,0.0,264.74,,275.0,275.0,8.782,2.833,22.24,25.237
5541.0,2.964,0.698,-35.209,1.766,9.715,5.74,36.419,5.41,-2.096,-2.734,0.0,38.2,38.9,9.649,1.684,8.869,9.769,7.975,9.912,-3.121,27.448,0.0,264.74,,275.0,275.0,9.167,2.835,22.23,25.28
5541.5,2.742,0.652,-35.133,1.677,9.729,5.74,36.419,5.41,-2.096,-2.734,0.0,38.2,38.9,9.743,1.584,8.645,9.953,7.519,9.971,-3.121,27.448,0.0,262.34,,275.0,275.0,9.131,2.837,22.233,25.284
5542.0,2.742,0.652,-35.133,1.677,9.729,5.74,36.419,5.41,-2.096,-2.734,0.0,38.2,38.9,9.743,1.584,8.429,9.901,7.422,9.93,-3.121,27.448,0.0,262.34,,275.0,275.0,9.022,2.836,22.223,25.265
5542.5,2.742,0.652,-35.133,1.677,9.729,5.74,36.419,5.41,-2.096,-2.734,0.0,38.2,38.9,9.743,1.584,8.537,9.914,7.721,10.029,-3.121,27.448,0.0,264.94,,275.0,275.0,8.921,2.834,22.235,25.256
5543.0,2.742,0.652,-35.133,1.677,9.729,5.74,36.419,5.41,-2.096,-2.734,0.0,38.2,38.9,9.743,1.584,8.978,10.04,8.201,10.3,-3.121,27.448,0.0,264.94,,275.0,275.0,9.05,2.833,22.221,25.242
5543.5,2.742,0.652,-35.133,1.677,9.729,5.739,36.332,5.387,-2.093,-2.736,0.0,38.185,38.876,9.743,1.584,9.098,10.196,8.291,10.394,-3.123,27.446,0.0,262.44,,275.0,275.0,9.38,2.831,22.222,25.223
5544.0,2.742,0.652,-35.133,1.677,9.729,5.739,36.332,5.387,-2.093,-2.736,0.0,38.2,38.9,9.743,1.584,8.937,10.587,7.597,10.396,-3.123,27.446,0.0,262.44,,275.0,275.0,9.495,2.83,22.22,25.133
5544.5,2.742,0.652,-35.133,1.677,9.729,5.739,36.332,5.387,-2.093,-2.736,0.0,38.2,38.9,9.743,1.584,8.868,10.744,8.076,10.035,-3.123,27.446,0.0,264.94,,275.0,275.0,9.379,2.828,22.203,25.095
5545.0,3.041,0.731,-34.669,1.679,9.675,5.739,36.332,5.387,-2.093,-2.736,0.0,38.2,38.9,9.724,1.467,9.17,10.738,8.59,10.074,-3.123,27.446,0.0,264.94,,275.0,275.0,9.431,2.827,22.218,25.056
5545.5,3.041,0.731,-34.669,1.679,9.675,5.739,36.332,5.387,-2.093,-2.736,0.0,38.2,38.9,9.724,1.467,9.43,10.675,8.887,9.994,-3.123,27.446,0.0,263.84,,275.0,275.0,9.643,2.831,22.212,25.07
5546.0,3.041,0.731,-34.669,1.679,9.675,5.739,36.332,5.387,-2.093,-2.736,0.0,38.2,38.9,9.724,1.467,9.235,10.309,8.904,9.6,-3.123,27.446,0.0,263.84,,275.0,275.0,9.747,2.834,22.206,25.023
5546.5,3.041,0.731,-34.669,1.679,9.675,5.739,36.332,5.387,-2.093,-2.736,0.0,38.2,38.9,9.724,1.467,8.977,9.978,8.828,9.259,-3.123,27.446,0.0,264.84,,275.0,275.0,9.512,2.837,22.215,24.861
5547.0,3.041,0.731,-34.669,1.679,9.675,5.723,36.513,5.422,-2.042,-2.728,0.0,38.19,38.94,9.724,1.467,8.722,9.708,8.694,9.019,-3.112,27.448,0.0,264.84,,275.0,275.0,9.261,2.841,22.205,24.82
5547.5,3.041,0.731,-34.669,1.679,9.675,5.723,36.513,5.422,-2.042,-2.728,0.0,38.2,38.9,9.724,1.467,9.434,10.167,9.074,9.692,-3.112,27.448,0.0,263.74,,275.0,275.0,9.036,2.844,22.214,24.757
5548.0,4.219,0.998,-35.209,1.737,9.675,5.723,36.513,5.422,-2.042,-2.728,0.0,38.2,38.9,9.657,1.814,9.51,10.069,9.195,9.595,-3.112,27.448,0.0,263.74,,275.0,275.0,9.592,2.847,22.23,24.784
5548.5,4.219,0.998,-35.209,1.737,9.675,5.723,36.513,5.422,-2.042,-2.728,0.0,38.2,38.9,9.657,1.814,9.25,9.788,9.064,9.28,-3.112,27.448,0.0,264.84,,275.0,275.0,9.592,2.87,22.218,24.784
5549.0,4.219,0.998,-35.209,1.737,9.675,5.723,36.513,5.422,-2.042,-2.728,0.0,38.2,38.9,9.657,1.814,8.948,9.505,8.918,8.966,-3.112,27.448,0.0,264.84,,275.0,275.0,9.346,2.892,22.227,24.783
5549.5,4.219,0.998,-35.209,1.737,9.675,5.723,36.513,5.422,-2.042,-2.728,0.0,38.2,38.9,9.657,1.814,8.775,9.389,8.811,8.948,-3.112,27.448,0.0,263.84,,275.0,275.0,9.084,2.914,22.23,24.789
5550.0,4.219,0.998,-35.209,1.737,9.675,5.741,36.561,5.392,-2.078,-2.728,0.0,38.205,38.88,9.657,1.814,9.041,9.77,8.986,9.45,-3.122,27.447,0.0,263.84,,275.0,275.0,8.981,2.935,22.246,24.777
5550.5,4.219,0.998,-35.209,1.737,9.675,5.741,36.561,5.392,-2.078,-2.728,0.0,38.2,38.9,9.657,1.814,9.693,10.026,9.276,9.677,-3.122,27.447,0.0,264.84,,275.0,275.0,9.312,2.956,22.245,24.736
5551.0,4.219,0.998,-35.209,1.737,9.675,5.741,36.561,5.392,-2.078,-2.728,0.0,38.2,38.9,9.657,1.814,9.302,9.52,9.148,9.139,-3.122,27.447,0.0,264.84,,275.0,275.0,9.668,2.977,22.249,24.718
5551.5,2.847,0.693,-35.209,1.795,9.684,5.741,36.561,5.392,-2.078,-2.728,0.0,38.2,38.9,9.588,1.928,8.879,9.19,8.934,8.768,-3.122,27.447,0.0,263.44,,275.0,275.0,9.277,2.997,22.244,24.724
5552.0,2.847,0.693,-35.209,1.795,9.684,5.741,36.561,5.392,-2.078,-2.728,0.0,38.2,38.9,9.588,1.928,8.783,9.203,8.852,8.83,-3.122,27.447,0.0,263.44,,275.0,275.0,8.943,2.995,22.248,24.73
5552.5,2.847,0.693,-35.209,1.795,9.684,5.741,36.561,5.392,-2.078,-2.728,0.0,38.2,38.9,9.588,1.928,9.126,9.466,8.965,9.214,-3.122,27.447,0.0,265.14,,275.0,275.0,8.917,2.992,22.255,24.728
5553.0,2.847,0.693,-35.209,1.795,9.684,5.741,36.561,5.392,-2.078,-2.728,0.0,38.2,38.9,9.588,1.928,9.335,9.72,9.144,9.375,-3.122,27.447,0.0,265.14,,275.0,275.0,9.193,2.99,22.264,24.669
5553.5,2.847,0.693,-35.209,1.795,9.684,5.708,36.482,5.352,-2.109,-2.705,0.0,38.206,38.936,9.588,1.928,9.219,9.518,9.109,9.169,-3.121,27.437,0.0,262.94,,275.0,275.0,9.393,2.988,22.265,24.677
5554.0,2.847,0.693,-35.209,1.795,9.684,5.708,36.482,5.352,-2.109,-2.705,0.0,38.2,38.9,9.588,1.928,8.956,9.178,8.943,8.871,-3.121,27.437,0.0,262.94,,275.0,275.0,9.254,2.985,22.282,24.717
5554.5,2.852,0.66,-35.209,1.799,9.733,5.708,36.482,5.352,-2.109,-2.705,0.0,38.2,38.9,9.707,1.874,8.73,8.887,8.747,8.626,-3.121,27.437,0.0,264.84,,275.0,275.0,8.987,2.983,22.271,24.766
5555.0,2.852,0.66,-35.209,1.799,9.733,5.708,36.482,5.352,-2.109,-2.705,0.0,38.2,38.9,9.707,1.874,9.338,9.621,9.078,9.443,-3.121,27.437,0.0,264.84,,275.0,275.0,8.747,2.981,22.287,24.716
5555.5,2.852,0.66,-35.209,1.799,9.733,5.708,36.482,5.352,-2.109,-2.705,0.0,38.2,38.9,9.707,1.874,9.505,9.542,9.216,9.389,-3.121,27.437,0.0,262.74,,275.0,275.0,9.37,2.979,22.266,24.789
5556.0,2.852,0.66,-35.209,1.799,9.733,5.708,36.482,5.352,-2.109,-2.705,0.0,38.2,38.9,9.707,1.874,9.144,9.157,9.01,8.962,-3.121,27.437,0.0,262.74,,275.0,275.0,9.413,2.977,22.263,24.71
5556.5,2.852,0.66,-35.209,1.799,9.733,5.726,36.461,5.375,-2.084,-2.699,0.0,38.21,38.912,9.707,1.874,8.879,8.924,8.817,8.677,-3.118,27.447,0.0,265.24,,275.0,275.0,9.068,2.975,22.269,24.688
5557.0,2.852,0.66,-35.209,1.799,9.733,5.726,36.461,5.375,-2.084,-2.699,0.0,38.2,38.9,9.707,1.874,8.525,8.747,8.648,8.544,-3.118,27.447,0.0,265.24,,275.0,275.0,8.824,2.973,22.256,24.667
5557.5,2.852,0.66,-35.209,1.799,9.733,5.726,36.461,5.375,-2.084,-2.699,0.0,38.2,38.9,9.707,1.874,8.904,9.145,8.798,8.94,-3.118,27.447,0.0,264.14,,275.0,275.0,8.616,2.971,22.288,24.688
5558.0,3.967,1.041,-34.053,1.835,9.626,5.726,36.461,5.375,-2.084,-2.699,0.0,38.2,38.9,9.728,1.695,9.377,9.536,9.056,9.331,-3.118,27.447,0.0,264.14,,275.0,275.0,8.947,2.969,22.292,24.724
5558.5,3.967,1.041,-34.053,1.835,9.626,5.726,36.461,5.375,-2.084,-2.699,0.0,38.2,38.9,9.728,1.695,8.833,8.838,8.762,8.632,-3.118,27.447,0.0,265.04,,275.0,275.0,9.325,2.985,22.28,24.759
5559.0,3.967,1.041,-34.053,1.835,9.626,5.726,36.461,5.375,-2.084,-2.699,0.0,38.2,38.9,9.728,1.695,8.554,8.576,8.557,8.379,-3.118,27.447,0.0,265.04,,275.0,275.0,8.766,3.001,22.273,24.753
5559.5,3.967,1.041,-34.053,1.835,9.626,5.726,36.461,5.375,-2.084,-2.699,0.0,38.2,38.9,9.728,1.695,8.32,8.507,8.424,8.313,-3.118,27.447,0.0,264.54,,275.0,275.0,8.517,3.017,22.288,24.775
5560.0,3.967,1.041,-34.053,1.835,9.626,5.715,36.531,5.413,-2.041,-2.72,0.0,38.212,38.928,9.728,1.695,8.657,8.793,8.548,8.662,-3.126,27.443,0.0,264.54,,275.0,275.0,8.391,3.033,22.287,24.752
5560.5,3.967,1.041,-34.053,1.835,9.626,5.715,36.531,5.413,-2.041,-2.72,0.0,38.2,38.9,9.728,1.695,8.926,9.052,8.7,8.836,-3.126,27.443,0.0,265.24,,275.0,275.0,8.665,3.048,22.279,24.834
5561.0,3.148,0.801,-34.943,1.864,9.671,5.715,36.531,5.413,-2.041,-2.72,0.0,38.2,38.9,9.656,1.716,8.815,8.842,8.646,8.621,-3.126,27.443,0.0,265.24,,275.0,275.0,8.879,3.063,22.299,24.953
5561.5,3.148,0.801,-34.943,1.864,9.671,5.715,36.531,5.413,-2.041,-2.72,0.0,38.2,38.9,9.656,1.716,8.471,8.515,8.46,8.294,-3.126,27.443,0.0,264.74,,275.0,275.0,8.731,3.064,22.3,24.961
5562.0,3.148,0.801,-34.943,1.864,9.671,5.715,36.531,5.413,-2.041,-2.72,0.0,38.2,38.9,9.656,1.716,8.266,8.437,8.254,8.261,-3.126,27.443,0.0,264.74,,275.0,275.0,8.435,3.066,22.295,25.019
5562.5,3.148,0.801,-34.943,1.864,9.671,5.715,36.531,5.413,-2.041,-2.72,0.0,38.2,38.9,9.656,1.716,8.642,8.638,8.41,8.563,-3.126,27.443,0.0,265.04,,275.0,275.0,8.304,3.067,22.281,24.981
5563.0,3.148,0.801,-34.943,1.864,9.671,5.777,36.493,5.393,-2.055,-2.709,0.0,38.218,38.917,9.656,1.716,8.605,8.593,8.452,8.49,-3.114,27.449,0.0,265.04,,275.0,275.0,8.563,3.068,22.298,24.913
5563.5,3.148,0.801,-34.943,1.864,9.671,5.777,36.493,5.393,-2.055,-2.709,0.0,38.2,38.9,9.656,1.716,8.385,8.283,8.328,8.236,-3.114,27.449,0.0,264.54,,275.0,275.0,8.535,3.07,22.294,24.951
5564.0,3.219,0.8,-35.209,1.868,9.626,5.777,36.493,5.393,-2.055,-2.709,0.0,38.2,38.9,9.655,2.005,8.162,8.07,8.149,7.972,-3.114,27.449,0.0,264.54,,275.0,275.0,8.308,3.071,22.281,24.939
5564.5,3.219,0.8,-35.209,1.868,9.626,5.777,36.493,5.393,-2.055,-2.709,0.0,38.2,38.9,9.655,2.005,7.866,7.794,7.935,7.791,-3.114,27.449,0.0,265.04,,275.0,275.0,8.089,3.073,22.281,24.926
5565.0,3.219,0.8,-35.209,1.868,9.626,5.777,36.493,5.393,-2.055,-2.709,0.0,38.2,38.9,9.655,2.005,7.842,8.047,7.966,7.932,-3.114,27.449,0.0,265.04,,275.0,275.0,7.847,3.076,22.285,24.871
5565.5,3.219,0.8,-35.209,1.868,9.626,5.777,36.493,5.393,-2.055,-2.709,0.0,38.2,38.9,9.655,2.005,8.225,8.201,8.084,8.131,-3.114,27.449,0.0,264.14,,275.0,275.0,7.947,3.078,22.281,24.88
5566.0,3.219,0.8,-35.209,1.868,9.626,5.777,36.493,5.393,-2.055,-2.709,0.0,38.2,38.9,9.655,2.005,8.02,7.852,7.953,7.786,-3.114,27.449,0.0,264.14,,275.0,275.0,8.16,3.08,22.269,24.811
5566.5,3.219,0.8,-35.209,1.868,9.626,5.71,36.492,5.375,-2.041,-2.717,0.0,38.221,38.905,9.655,2.005,7.74,7.587,7.769,7.538,-3.122,27.448,0.0,265.04,,275.0,275.0,7.903,3.083,22.288,24.768
5567.0,3.219,0.8,-35.209,1.868,9.626,5.71,36.492,5.375,-2.041,-2.717,0.0,38.2,38.9,9.655,2.005,7.537,7.547,7.627,7.473,-3.122,27.448,0.0,265.04,,275.0,275.0,7.658,3.085,22.278,24.828
5567.5,2.874,0.739,-33.703,1.902,9.671,5.71,36.492,5.375,-2.041,-2.717,0.0,38.2,38.9,9.88,1.803,7.799,7.807,7.73,7.784,-3.122,27.448,0.0,263.64,,275.0,275.0,7.546,3.087,22.286,24.788
5568.0,2.874,0.739,-33.703,1.902,9.671,5.71,36.492,5.375,-2.041,-2.717,0.0,38.2,38.9,9.88,1.803,7.996,8.024,7.852,7.916,-3.122,27.448,0.0,263.64,,275.0,275.0,7.78,3.084,22.279,24.744
5568.5,2.874,0.739,-33.703,1.902,9.671,5.71,36.492,5.375,-2.041,-2.717,0.0,38.2,38.9,9.88,1.803,7.933,7.779,7.795,7.762,-3.122,27.448,0.0,264.84,,275.0,275.0,7.947,3.08,22.274,24.727
5569.0,2.874,0.739,-33.703,1.902,9.671,5.71,36.492,5.375,-2.041,-2.717,0.0,38.2,38.9,9.88,1.803,7.621,7.554,7.63,7.501,-3.122,27.448,0.0,264.84,,275.0,275.0,7.817,3.077,22.268,24.714
5569.5,2.874,0.739,-33.703,1.902,9.671,5.73,36.527,5.389,-2.032,-2.712,0.0,38.218,38.934,9.88,1.803,7.202,7.313,7.305,7.262,-3.126,27.453,0.0,264.44,,275.0,275.0,7.577,3.074,22.278,24.752
5570.0,2.874,0.739,-33.703,1.902,9.671,5.73,36.527,5.389,-2.032,-2.712,0.0,38.2,38.9,9.88,1.803,7.696,7.624,7.491,7.633,-3.126,27.453,0.0,264.44,,275.0,275.0,7.271,3.07,22.273,24.782
5570.5,2.84,0.753,-33.629,1.878,9.668,5.73,36.527,5.389,-2.032,-2.712,0.0,38.2,38.9,9.819,1.782,7.672,7.659,7.593,7.651,-3.126,27.453,0.0,264.64,,275.0,275.0,7.611,3.067,22.26,24.781
5571.0,2.84,0.753,-33.629,1.878,9.668,5.73,36.527,5.389,-2.032,-2.712,0.0,38.2,38.9,9.819,1.782,7.515,7.405,7.494,7.444,-3.126,27.453,0.0,264.64,,275.0,275.0,7.644,3.063,22.271,24.777
5571.5,2.84,0.753,-33.629,1.878,9.668,5.73,36.527,5.389,-2.032,-2.712,0.0,38.2,38.9,9.819,1.782,7.354,7.261,7.353,7.268,-3.126,27.453,0.0,264.04,,275.0,275.0,7.464,3.06,22.268,24.805
5572.0,2.84,0.753,-33.629,1.878,9.668,5.73,36.527,5.389,-2.032,-2.712,0.0,38.2,38.9,9.819,1.782,7.01,7.06,7.133,7.059,-3.126,27.453,0.0,264.04,,275.0,275.0,7.309,3.056,22.256,24.778
5572.5,2.84,0.753,-33.629,1.878,9.668,5.73,36.527,5.389,-2.032,-2.712,0.0,38.2,38.9,9.819,1.782,7.102,7.122,7.101,7.121,-3.126,27.453,0.0,264.44,,275.0,275.0,7.065,3.052,22.259,24.802
5573.0,2.84,0.753,-33.629,1.878,9.668,5.721,36.524,5.362,-2.042,-2.703,0.0,38.219,38.885,9.819,1.782,7.505,7.481,7.364,7.437,-3.122,27.456,0.0,264.44,,275.0,275.0,7.112,3.049,22.263,24.837
5573.5,2.84,0.753,-33.629,1.878,9.668,5.721,36.524,5.362,-2.042,-2.703,0.0,38.2,38.9,9.819,1.782,7.307,7.187,7.242,7.193,-3.122,27.456,0.0,264.44,,275.0,275.0,7.447,3.046,22.265,24.888
5574.0,2.458,0.641,-34.561,1.904,9.686,5.721,36.524,5.362,-2.042,-2.703,0.0,38.2,38.9,9.68,1.79,6.886,6.898,7.002,6.911,-3.122,27.456,0.0,264.44,,275.0,275.0,7.232,3.042,22.276,24.935
5574.5,2.458,0.641,-34.561,1.904,9.686,5.721,36.524,5.362,-2.042,-2.703,0.0,38.2,38.9,9.68,1.79,6.762,6.891,6.874,6.868,-3.122,27.456,0.0,264.34,,275.0,275.0,6.924,3.033,22.263,24.924
5575.0,2.458,0.641,-34.561,1.904,9.686,5.721,36.524,5.362,-2.042,-2.703,0.0,38.2,38.9,9.68,1.79,7.139,7.17,7.022,7.22,-3.122,27.456,0.0,264.34,,275.0,275.0,6.849,3.023,22.265,24.895
5575.5,2.458,0.641,-34.561,1.904,9.686,5.721,36.524,5.362,-2.042,-2.703,0.0,38.2,38.9,9.68,1.79,7.368,7.41,7.21,7.356,-3.122,27.456,0.0,264.64,,275.0,275.0,7.138,3.014,22.254,24.92
5576.0,2.458,0.641,-34.561,1.904,9.686,5.738,36.452,5.361,-2.043,-2.712,0.0,38.216,38.884,9.68,1.79,7.263,7.184,7.148,7.185,-3.123,27.455,0.0,264.64,,275.0,275.0,7.336,3.005,22.269,24.924
5576.5,2.458,0.641,-34.561,1.904,9.686,5.738,36.452,5.361,-2.043,-2.712,0.0,38.2,38.9,9.68,1.79,6.662,6.575,6.718,6.65,-3.123,27.455,0.0,264.84,,275.0,275.0,7.195,2.996,22.256,24.946
5577.0,2.996,0.781,-34.27,1.903,9.572,5.738,36.452,5.361,-2.043,-2.712,0.0,38.2,38.9,9.771,1.866,6.624,6.625,6.637,6.68,-3.123,27.455,0.0,264.84,,275.0,275.0,6.651,2.987,22.267,25.008
5577.5,2.996,0.781,-34.27,1.903,9.572,5.738,36.452,5.361,-2.043,-2.712,0.0,38.2,38.9,9.771,1.866,6.865,6.867,6.741,6.945,-3.123,27.455,0.0,264.24,,275.0,275.0,6.641,2.987,22.254,25.041
5578.0,2.996,0.781,-34.27,1.903,9.572,5.738,36.452,5.361,-2.043,-2.712,0.0,38.2,38.9,9.771,1.866,7.076,7.114,6.926,7.07,-3.123,27.455,0.0,264.24,,275.0,275.0,6.855,2.987,22.274,25.023
5578.5,2.996,0.781,-34.27,1.903,9.572,5.738,36.452,5.361,-2.043,-2.712,0.0,38.2,38.9,9.771,1.866,7.063,6.877,6.842,6.906,-3.123,27.455,0.0,265.34,,275.0,275.0,7.047,2.987,22.272,24.988
5579.0,2.996,0.781,-34.27,1.903,9.572,5.738,36.452,5.361,-2.043,-2.712,0.0,38.2,38.9,9.771,1.866,6.556,6.571,6.579,6.63,-3.123,27.455,0.0,265.34,,275.0,275.0,6.922,2.988,22.272,24.964
5579.5,2.996,0.781,-34.27,1.903,9.572,5.744,36.509,5.361,-2.004,-2.7,0.0,38.224,38.877,9.771,1.866,6.164,6.304,6.296,6.397,-3.117,27.463,0.0,265.44,,275.0,275.0,6.584,2.988,22.253,25.008
5580.0,2.996,0.781,-34.27,1.903,9.572,5.744,36.509,5.361,-2.004,-2.7,0.0,38.2,38.9,9.771,1.866,6.54,6.49,6.411,6.641,-3.117,27.463,0.0,265.44,,275.0,275.0,6.29,2.988,22.269,24.947
5580.5,3.842,0.971,-34.817,1.858,9.631,5.744,36.509,5.361,-2.004,-2.7,0.0,38.2,38.9,9.755,1.919,6.925,6.788,6.675,6.821,-3.117,27.463,0.0,265.44,,275.0,275.0,6.52,2.988,22.276,24.905
5581.0,3.842,0.971,-34.817,1.858,9.631,5.744,36.509,5.361,-2.004,-2.7,0.0,38.2,38.9,9.755,1.919,6.678,6.5,6.524,6.569,-3.117,27.463,0.0,265.44,,275.0,275.0,6.802,3.002,22.273,24.857
5581.5,3.842,0.971,-34.817,1.858,9.631,5.744,36.509,5.361,-2.004,-2.7,0.0,38.2,38.9,9.755,1.919,6.199,6.267,6.195,6.327,-3.117,27.463,0.0,264.64,,275.0,275.0,6.568,3.016,22.296,24.884
5582.0,3.842,0.971,-34.817,1.858,9.631,5.744,36.509,5.361,-2.004,-2.7,0.0,38.2,38.9,9.755,1.919,6.112,6.138,6.015,6.249,-3.117,27.463,0.0,264.64,,275.0,275.0,6.247,3.029,22.286,25.002
5582.5,3.842,0.971,-34.817,1.858,9.631,5.711,36.543,5.37,-1.985,-2.696,0.0,38.214,38.881,9.755,1.919,6.332,6.529,6.257,6.556,-3.106,27.467,0.0,264.24,,275.0,275.0,6.129,3.043,22.274,25.012
5583.0,3.842,0.971,-34.817,1.858,9.631,5.711,36.543,5.37,-1.985,-2.696,0.0,38.2,38.9,9.755,1.919,6.555,6.63,6.379,6.619,-3.106,27.467,0.0,264.24,,275.0,275.0,6.418,3.056,22.281,25.038
5583.5,3.053,0.735,-35.209,1.881,9.65,5.711,36.543,5.37,-1.985,-2.696,0.0,38.2,38.9,9.708,1.665,6.681,6.477,6.435,6.59,-3.106,27.467,0.0,264.44,,275.0,275.0,6.546,3.069,22.272,25.027
5584.0,3.053,0.735,-35.209,1.881,9.65,5.711,36.543,5.37,-1.985,-2.696,0.0,38.2,38.9,9.708,1.665,5.943,5.932,5.911,6.055,-3.106,27.467,0.0,264.44,,275.0,275.0,6.546,3.068,22.274,25.117
5584.5,3.053,0.735,-35.209,1.881,9.65,5.711,36.543,5.37,-1.985,-2.696,0.0,38.2,38.9,9.708,1.665,5.973,6.146,6.001,6.248,-3.106,27.467,0.0,265.14,,275.0,275.0,5.96,3.068,22.28,25.111
5585.0,3.053,0.735,-35.209,1.881,9.65,5.711,36.543,5.37,-1.985,-2.696,0.0,38.2,38.9,9.708,1.665,6.46,6.432,6.203,6.491,-3.106,27.467,0.0,265.14,,275.0,275.0,6.092,3.068,22.275,25.121
5585.5,3.053,0.735,-35.209,1.881,9.65,5.711,36.543,5.37,-1.985,-2.696,0.0,38.2,38.9,9.708,1.665,6.587,6.356,6.262,6.527,-3.106,27.467,0.0,264.74,,275.0,275.0,6.396,3.068,22.288,25.097
5586.0,3.053,0.735,-35.209,1.881,9.65,5.681,36.482,5.288,-2.012,-2.695,0.0,38.197,38.843,9.708,1.665,6.332,6.106,6.169,6.316,-3.111,27.461,0.0,264.74,,275.0,275.0,6.433,3.067,22.28,25.096
5586.5,3.053,0.735,-35.209,1.881,9.65,5.681,36.482,5.288,-2.012,-2.695,0.0,38.2,38.8,9.708,1.665,6.028,5.883,5.884,6.036,-3.111,27.461,0.0,265.14,,275.0,275.0,6.231,3.067,22.288,25.108
5587.0,2.363,0.659,-33.681,1.897,9.64,5.681,36.482,5.288,-2.012,-2.695,0.0,38.2,38.8,9.809,1.855,5.714,5.716,5.552,5.868,-3.111,27.461,0.0,265.14,,275.0,275.0,5.958,3.067,22.278,25.111
5587.5,2.363,0.659,-33.681,1.897,9.64,5.681,36.482,5.288,-2.012,-2.695,0.0,38.2,38.8,9.809,1.855,6.249,6.214,5.942,6.256,-3.111,27.461,0.0,264.84,,275.0,275.0,5.713,3.055,22.291,25.109
5588.0,2.363,0.659,-33.681,1.897,9.64,5.681,36.482,5.288,-2.012,-2.695,0.0,38.2,38.8,9.809,1.855,6.284,6.061,5.935,6.239,-3.111,27.461,0.0,264.84,,275.0,275.0,6.165,3.044,22.275,25.078
5588.5,2.363,0.659,-33.681,1.897,9.64,5.681,36.482,5.288,-2.012,-2.695,0.0,38.2,38.8,9.809,1.855,6.03,5.935,5.865,6.114,-3.111,27.461,0.0,264.94,,275.0,275.0,6.13,3.033,22.293,25.022
5589.0,2.363,0.659,-33.681,1.897,9.64,5.676,36.489,5.338,-1.986,-2.683,0.0,38.205,38.828,9.809,1.855,5.742,5.716,5.564,5.911,-3.114,27.468,0.0,264.94,,275.0,275.0,5.986,3.022,22.273,24.964
5589.5,2.363,0.659,-33.681,1.897,9.64,5.676,36.489,5.338,-1.986,-2.683,0.0,38.2,38.8,9.809,1.855,5.435,5.523,5.173,5.68,-3.114,27.468,0.0,264.34,,275.0,275.0,5.733,3.011,22.274,24.928
5590.0,3.06,0.709,-35.209,1.791,9.639,5.676,36.489,5.338,-1.986,-2.683,0.0,38.2,38.8,9.725,1.937,5.331,5.574,5.226,5.733,-3.114,27.468,0.0,264.34,,275.0,275.0,5.453,3.0,22.286,24.923
5590.5,3.06,0.709,-35.209,1.791,9.639,5.676,36.489,5.338,-1.986,-2.683,0.0,38.2,38.8,9.725,1.937,5.842,5.942,5.542,5.995,-3.114,27.468,0.0,265.04,,275.0,275.0,5.466,3.001,22.297,24.914
5591.0,3.06,0.709,-35.209,1.791,9.639,5.676,36.489,5.338,-1.986,-2.683,0.0,38.2,38.8,9.725,1.937,5.961,5.894,5.645,6.099,-3.114,27.468,0.0,265.04,,275.0,275.0,5.83,3.002,22.29,24.868
5591.5,3.06,0.709,-35.209,1.791,9.639,5.676,36.489,5.338,-1.986,-2.683,0.0,38.2,38.8,9.725,1.937,5.385,5.489,4.979,5.643,-3.114,27.468,0.0,264.34,,275.0,275.0,5.9,3.003,22.281,24.799
5592.0,3.06,0.709,-35.209,1.791,9.639,5.669,36.529,5.331,-1.968,-2.68,0.0,38.209,38.809,9.725,1.937,5.015,5.301,4.782,5.523,-3.102,27.474,0.0,264.34,,275.0,275.0,5.374,3.004,22.279,24.775
5592.5,3.06,0.709,-35.209,1.791,9.639,5.669,36.529,5.331,-1.968,-2.68,0.0,38.2,38.8,9.725,1.937,5.231,5.673,5.065,5.727,-3.102,27.474,0.0,264.74,,275.0,275.0,5.155,3.005,22.294,24.778
5593.0,3.06,0.709,-35.209,1.791,9.639,5.669,36.529,5.331,-1.968,-2.68,0.0,38.2,38.8,9.725,1.937,5.68,5.744,5.264,5.853,-3.102,27.474,0.0,264.74,,275.0,275.0,5.424,3.006,22.291,24.728
5593.5,2.79,0.749,-33.842,1.818,9.638,5.669,36.529,5.331,-1.968,-2.68,0.0,38.2,38.8,9.723,1.741,5.641,5.664,5.284,5.865,-3.102,27.474,0.0,263.84,,275.0,275.0,5.635,3.007,22.289,24.67
5594.0,2.79,0.749,-33.842,1.818,9.638,5.669,36.529,5.331,-1.968,-2.68,0.0,38.2,38.8,9.723,1.741,5.378,5.433,5.055,5.674,-3.102,27.474,0.0,263.84,,275.0,275.0,5.613,3.003,22.271,24.665
5594.5,2.79,0.749,-33.842,1.818,9.638,5.669,36.529,5.331,-1.968,-2.68,0.0,38.2,38.8,9.723,1.741,5.08,5.281,4.704,5.488,-3.102,27.474,0.0,264.84,,275.0,275.0,5.385,3.0,22.288,24.639
5595.0,2.79,0.749,-33.842,1.818,9.638,5.669,36.529,5.331,-1.968,-2.68,0.0,38.2,38.8,9.723,1.741,5.174,5.617,4.941,5.733,-3.102,27.474,0.0,264.84,,275.0,275.0,5.138,2.996,22.283,24.703
5595.5,2.79,0.749,-33.842,1.818,9.638,5.69,36.519,5.31,-1.98,-2.707,0.0,38.186,38.795,9.723,1.741,5.644,5.82,5.337,5.93,-3.103,27.478,0.0,264.44,,275.0,275.0,5.366,2.993,22.286,24.641
5596.0,2.79,0.749,-33.842,1.818,9.638,5.69,36.519,5.31,-1.98,-2.707,0.0,38.2,38.8,9.723,1.741,5.499,5.535,5.221,5.739,-3.103,27.478,0.0,264.44,,275.0,275.0,5.683,2.99,22.283,24.707
