t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5596.5,2.991,0.77,-34.658,1.806,9.531,5.69,36.519,5.31,-1.98,-2.707,0.0,38.2,38.8,9.711,1.868,5.047,5.232,4.766,5.431,-3.103,27.478,0.0,264.84,,275.0,275.0,5.499,2.986,22.261,24.777
5597.0,2.991,0.77,-34.658,1.806,9.531,5.69,36.519,5.31,-1.98,-2.707,0.0,38.2,38.8,9.711,1.868,4.668,5.099,4.354,5.277,-3.103,27.478,0.0,264.84,,275.0,275.0,5.119,2.987,22.273,24.796
5597.5,2.991,0.77,-34.658,1.806,9.531,5.69,36.519,5.31,-1.98,-2.707,0.0,38.2,38.8,9.711,1.868,4.891,5.443,4.631,5.502,-3.103,27.478,0.0,264.74,,275.0,275.0,4.849,2.987,22.267,24.816
5598.0,2.991,0.77,-34.658,1.806,9.531,5.69,36.519,5.31,-1.98,-2.707,0.0,38.2,38.8,9.711,1.868,5.428,5.574,4.907,5.69,-3.103,27.478,0.0,264.74,,275.0,275.0,5.117,2.987,22.275,24.889
5598.5,2.991,0.77,-34.658,1.806,9.531,5.599,36.451,5.293,-1.998,-2.708,0.0,38.183,38.773,9.711,1.868,5.186,5.451,4.876,5.614,-3.112,27.477,0.0,265.14,,275.0,275.0,5.4,2.987,22.272,24.949
5599.0,2.991,0.77,-34.658,1.806,9.531,5.599,36.451,5.293,-1.998,-2.708,0.0,38.2,38.8,9.711,1.868,4.72,5.181,4.363,5.359,-3.112,27.477,0.0,265.14,,275.0,275.0,5.282,2.987,22.265,24.95
5599.5,2.991,0.77,-34.658,1.806,9.531,5.599,36.451,5.293,-1.998,-2.708,0.0,38.2,38.8,9.711,1.868,4.503,5.11,4.125,5.232,-3.112,27.477,0.0,264.54,,275.0,275.0,4.906,2.987,22.271,24.979
5600.0,2.394,0.653,-33.606,1.844,9.676,5.599,36.451,5.293,-1.998,-2.708,0.0,38.2,38.8,9.726,1.745,4.871,5.26,4.374,5.419,-3.112,27.477,0.0,264.54,,275.0,275.0,4.743,2.987,22.258,25.042
5600.5,2.394,0.653,-33.606,1.844,9.676,5.599,36.451,5.293,-1.998,-2.708,0.0,38.2,38.8,9.726,1.745,5.206,5.642,4.848,5.679,-3.112,27.477,0.0,265.64,,275.0,275.0,4.981,2.977,22.267,25.089
5601.0,2.394,0.653,-33.606,1.844,9.676,5.599,36.451,5.293,-1.998,-2.708,0.0,38.2,38.8,9.726,1.745,5.47,5.521,4.884,5.655,-3.112,27.477,0.0,265.64,,275.0,275.0,5.344,2.968,22.266,25.039
5601.5,2.394,0.653,-33.606,1.844,9.676,5.599,36.451,5.293,-1.998,-2.708,0.0,38.2,38.8,9.726,1.745,4.863,5.203,4.409,5.398,-3.112,27.477,0.0,265.14,,275.0,275.0,5.382,2.958,22.271,25.095
5602.0,2.394,0.653,-33.606,1.844,9.676,5.65,36.486,5.303,-1.966,-2.686,0.0,38.181,38.748,9.726,1.745,4.358,5.028,3.918,5.155,-3.109,27.485,0.0,265.14,,275.0,275.0,4.968,2.949,22.277,25.061
5602.5,2.394,0.653,-33.606,1.844,9.676,5.65,36.486,5.303,-1.966,-2.686,0.0,38.2,38.7,9.726,1.745,4.828,5.399,4.429,5.488,-3.109,27.485,0.0,265.64,,275.0,275.0,4.615,2.94,22.262,25.005
5603.0,3.641,0.849,-35.209,1.789,9.664,5.65,36.486,5.303,-1.966,-2.686,0.0,38.2,38.7,9.69,1.745,5.269,5.592,4.763,5.638,-3.109,27.485,0.0,265.64,,275.0,275.0,5.036,2.931,22.256,24.94
5603.5,3.641,0.849,-35.209,1.789,9.664,5.65,36.486,5.303,-1.966,-2.686,0.0,38.2,38.7,9.69,1.745,5.195,5.314,4.58,5.48,-3.109,27.485,0.0,265.24,,275.0,275.0,5.315,2.943,22.251,24.968
5604.0,3.641,0.849,-35.209,1.789,9.664,5.65,36.486,5.303,-1.966,-2.686,0.0,38.2,38.7,9.69,1.745,4.533,5.073,4.086,5.238,-3.109,27.485,0.0,265.24,,275.0,275.0,5.142,2.954,22.273,24.941
5604.5,3.641,0.849,-35.209,1.789,9.664,5.65,36.486,5.303,-1.966,-2.686,0.0,38.2,38.7,9.69,1.745,4.073,4.936,3.645,5.071,-3.109,27.485,0.0,265.64,,275.0,275.0,4.732,2.965,22.263,24.904
5605.0,3.641,0.849,-35.209,1.789,9.664,5.63,36.525,5.286,-1.96,-2.702,0.0,38.173,38.756,9.69,1.745,4.467,5.218,4.219,5.342,-3.109,27.488,0.0,265.64,,275.0,275.0,4.431,2.976,22.245,24.946
5605.5,3.641,0.849,-35.209,1.789,9.664,5.63,36.525,5.286,-1.96,-2.702,0.0,38.2,38.8,9.69,1.745,5.268,5.505,4.727,5.671,-3.109,27.488,0.0,265.34,,275.0,275.0,4.811,2.987,22.27,24.904
5606.0,3.641,0.849,-35.209,1.789,9.664,5.63,36.525,5.286,-1.96,-2.702,0.0,38.2,38.8,9.69,1.745,4.802,5.153,4.204,5.308,-3.109,27.488,0.0,265.34,,275.0,275.0,5.293,2.998,22.277,24.882
5606.5,2.14,0.601,-34.081,1.853,9.591,5.63,36.525,5.286,-1.96,-2.702,0.0,38.2,38.8,9.692,1.738,4.227,4.969,3.633,5.044,-3.109,27.488,0.0,264.94,,275.0,275.0,4.867,3.009,22.26,24.932
5607.0,2.14,0.601,-34.081,1.853,9.591,5.63,36.525,5.286,-1.96,-2.702,0.0,38.2,38.8,9.692,1.738,4.192,4.996,3.756,5.101,-3.109,27.488,0.0,264.94,,275.0,275.0,4.468,2.994,22.273,24.938
5607.5,2.14,0.601,-34.081,1.853,9.591,5.63,36.525,5.286,-1.96,-2.702,0.0,38.2,38.8,9.692,1.738,4.622,5.273,4.179,5.366,-3.109,27.488,0.0,265.14,,275.0,275.0,4.511,2.98,22.281,25.008
5608.0,2.14,0.601,-34.081,1.853,9.591,5.63,36.525,5.286,-1.96,-2.702,0.0,38.2,38.8,9.692,1.738,5.082,5.536,4.619,5.579,-3.109,27.488,0.0,265.14,,275.0,275.0,4.86,2.967,22.264,25.093
5608.5,2.14,0.601,-34.081,1.853,9.591,5.639,36.466,5.262,-1.979,-2.699,0.0,38.173,38.735,9.692,1.738,4.953,5.229,4.442,5.384,-3.106,27.502,0.0,264.54,,275.0,275.0,5.204,2.953,22.292,25.108
5609.0,2.14,0.601,-34.081,1.853,9.591,5.639,36.466,5.262,-1.979,-2.699,0.0,38.2,38.7,9.692,1.738,4.294,4.95,3.827,5.141,-3.106,27.502,0.0,264.54,,275.0,275.0,5.002,2.94,22.293,25.122
5609.5,3.002,0.771,-34.759,1.847,9.664,5.639,36.466,5.262,-1.979,-2.699,0.0,38.2,38.7,9.677,1.779,3.955,4.836,3.469,5.002,-3.106,27.502,0.0,265.34,,275.0,275.0,4.553,2.927,22.285,25.067
5610.0,3.002,0.771,-34.759,1.847,9.664,5.639,36.466,5.262,-1.979,-2.699,0.0,38.2,38.7,9.677,1.779,4.737,5.421,4.268,5.451,-3.106,27.502,0.0,265.34,,275.0,275.0,4.316,2.928,22.277,25.005
5610.5,3.002,0.771,-34.759,1.847,9.664,5.639,36.466,5.262,-1.979,-2.699,0.0,38.2,38.7,9.677,1.779,5.074,5.247,4.396,5.431,-3.106,27.502,0.0,265.04,,275.0,275.0,4.969,2.929,22.296,24.998
5611.0,3.002,0.771,-34.759,1.847,9.664,5.639,36.466,5.262,-1.979,-2.699,0.0,38.2,38.7,9.677,1.779,4.708,5.057,4.01,5.204,-3.106,27.502,0.0,265.04,,275.0,275.0,5.037,2.93,22.288,24.981
5611.5,3.002,0.771,-34.759,1.847,9.664,5.681,36.481,5.289,-1.956,-2.699,0.0,38.171,38.775,9.677,1.779,4.259,4.869,3.645,5.058,-3.102,27.499,0.0,264.64,,275.0,275.0,4.745,2.931,22.294,24.97
5612.0,3.002,0.771,-34.759,1.847,9.664,5.681,36.481,5.289,-1.956,-2.699,0.0,38.2,38.8,9.677,1.779,3.739,4.779,3.145,4.888,-3.102,27.499,0.0,264.64,,275.0,275.0,4.458,2.933,22.306,24.899
5612.5,3.002,0.771,-34.759,1.847,9.664,5.681,36.481,5.289,-1.956,-2.699,0.0,38.2,38.8,9.677,1.779,4.134,5.11,3.728,5.111,-3.102,27.499,0.0,264.64,,275.0,275.0,4.138,2.934,22.289,24.878
5613.0,4.008,0.937,-35.209,1.829,9.69,5.681,36.481,5.289,-1.956,-2.699,0.0,38.2,38.8,9.655,1.818,4.629,5.119,4.121,5.281,-3.102,27.499,0.0,264.64,,275.0,275.0,4.521,2.935,22.312,24.864
5613.5,4.008,0.937,-35.209,1.829,9.69,5.681,36.481,5.289,-1.956,-2.699,0.0,38.2,38.8,9.655,1.818,4.257,4.901,3.664,5.064,-3.102,27.499,0.0,264.74,,275.0,275.0,4.787,2.953,22.307,24.868
5614.0,4.008,0.937,-35.209,1.829,9.69,5.681,36.481,5.289,-1.956,-2.699,0.0,38.2,38.8,9.655,1.818,3.873,4.798,3.096,4.835,-3.102,27.499,0.0,264.74,,275.0,275.0,4.471,2.97,22.312,24.855
5614.5,4.008,0.937,-35.209,1.829,9.69,5.681,36.481,5.289,-1.956,-2.699,0.0,38.2,38.8,9.655,1.818,3.68,4.627,3.175,4.842,-3.102,27.499,0.0,263.54,,275.0,275.0,4.15,2.987,22.32,24.863
5615.0,4.008,0.937,-35.209,1.829,9.69,5.669,36.528,5.316,-1.951,-2.696,0.0,38.166,38.7,9.655,1.818,4.425,5.002,3.854,5.147,-3.107,27.5,0.0,263.54,,275.0,275.0,4.081,3.004,22.305,24.87
5615.5,4.008,0.937,-35.209,1.829,9.69,5.669,36.528,5.316,-1.951,-2.696,0.0,38.2,38.7,9.655,1.818,4.644,5.14,4.196,5.299,-3.107,27.5,0.0,264.24,,275.0,275.0,4.607,3.02,22.316,24.925
5616.0,3.576,0.838,-35.209,1.72,9.673,5.669,36.528,5.316,-1.951,-2.696,0.0,38.2,38.7,9.634,1.895,4.355,4.885,3.768,5.051,-3.107,27.5,0.0,264.24,,275.0,275.0,4.82,3.036,22.326,24.94
5616.5,3.576,0.838,-35.209,1.72,9.673,5.669,36.528,5.316,-1.951,-2.696,0.0,38.2,38.7,9.634,1.895,3.92,4.775,3.157,4.861,-3.107,27.5,0.0,264.84,,275.0,275.0,4.515,3.045,22.322,24.973
5617.0,3.576,0.838,-35.209,1.72,9.673,5.669,36.528,5.316,-1.951,-2.696,0.0,38.2,38.7,9.634,1.895,4.011,4.832,3.51,4.995,-3.107,27.5,0.0,264.84,,275.0,275.0,4.178,3.054,22.323,24.927
5617.5,3.576,0.838,-35.209,1.72,9.673,5.669,36.528,5.316,-1.951,-2.696,0.0,38.2,38.7,9.634,1.895,4.718,5.228,4.201,5.332,-3.107,27.5,0.0,264.64,,275.0,275.0,4.337,3.062,22.33,24.86
5618.0,3.576,0.838,-35.209,1.72,9.673,5.648,36.465,5.243,-1.981,-2.691,0.0,38.159,38.739,9.634,1.895,4.765,5.041,4.089,5.218,-3.1,27.507,0.0,264.64,,275.0,275.0,4.87,3.071,22.337,24.839
5618.5,3.576,0.838,-35.209,1.72,9.673,5.648,36.465,5.243,-1.981,-2.691,0.0,38.2,38.7,9.634,1.895,4.085,4.834,3.419,4.974,-3.1,27.507,0.0,264.74,,275.0,275.0,4.778,3.079,22.324,24.828
5619.0,3.576,0.838,-35.209,1.72,9.673,5.648,36.465,5.243,-1.981,-2.691,0.0,38.2,38.7,9.634,1.895,3.63,4.756,2.762,4.755,-3.1,27.507,0.0,264.74,,275.0,275.0,4.328,3.087,22.338,24.812
5619.5,3.055,0.725,-35.209,1.807,9.641,5.648,36.465,5.243,-1.981,-2.691,0.0,38.2,38.7,9.681,1.701,3.397,4.588,2.66,4.748,-3.1,27.507,0.0,264.84,,275.0,275.0,3.976,3.095,22.339,24.858
5620.0,3.055,0.725,-35.209,1.807,9.641,5.648,36.465,5.243,-1.981,-2.691,0.0,38.2,38.7,9.681,1.701,3.937,4.947,3.378,4.98,-3.1,27.507,0.0,264.84,,275.0,275.0,3.848,3.095,22.334,24.874
5620.5,3.055,0.725,-35.209,1.807,9.641,5.648,36.465,5.243,-1.981,-2.691,0.0,38.2,38.7,9.681,1.701,4.153,4.842,3.364,4.934,-3.1,27.507,0.0,265.24,,275.0,275.0,4.311,3.094,22.358,24.87
5621.0,3.055,0.725,-35.209,1.807,9.641,5.648,36.465,5.243,-1.981,-2.691,0.0,38.2,38.7,9.681,1.701,3.75,4.664,3.04,4.821,-3.1,27.507,0.0,265.24,,275.0,275.0,4.323,3.093,22.348,24.804
5621.5,3.055,0.725,-35.209,1.807,9.641,5.649,36.483,5.291,-1.98,-2.684,0.0,38.159,38.703,9.681,1.701,3.373,4.578,2.497,4.562,-3.104,27.516,0.0,264.44,,275.0,275.0,4.069,3.093,22.353,24.782
5622.0,3.055,0.725,-35.209,1.807,9.641,5.649,36.483,5.291,-1.98,-2.684,0.0,38.2,38.7,9.681,1.701,3.212,4.434,2.564,4.549,-3.104,27.516,0.0,264.44,,275.0,275.0,3.753,3.092,22.334,24.79
5622.5,3.244,0.734,-35.209,1.713,9.67,5.649,36.483,5.291,-1.98,-2.684,0.0,38.2,38.7,9.644,1.727,3.763,4.587,3.178,4.785,-3.104,27.516,0.0,264.44,,275.0,275.0,3.69,3.091,22.356,24.843
5623.0,3.244,0.734,-35.209,1.713,9.67,5.649,36.483,5.291,-1.98,-2.684,0.0,38.2,38.7,9.644,1.727,3.974,4.819,3.394,4.858,-3.104,27.516,0.0,264.44,,275.0,275.0,4.078,3.094,22.374,25.018
5623.5,3.244,0.734,-35.209,1.713,9.67,5.649,36.483,5.291,-1.98,-2.684,0.0,38.2,38.7,9.644,1.727,3.941,4.654,3.14,4.777,-3.104,27.516,0.0,264.94,,275.0,275.0,4.261,3.096,22.366,24.997
5624.0,3.244,0.734,-35.209,1.713,9.67,5.649,36.483,5.291,-1.98,-2.684,0.0,38.2,38.7,9.644,1.727,3.155,4.54,2.063,4.462,-3.104,27.516,0.0,264.94,,275.0,275.0,3.555,3.101,22.378,24.993
5624.5,3.244,0.734,-35.209,1.713,9.67,5.617,36.523,5.274,-1.974,-2.696,0.0,38.146,38.673,9.644,1.727,3.002,4.399,2.012,4.449,-3.111,27.518,0.0,264.34,,275.0,275.0,3.555,3.101,22.388,24.98
5625.0,3.244,0.734,-35.209,1.713,9.67,5.617,36.523,5.274,-1.974,-2.696,0.0,38.1,38.7,9.644,1.727,3.38,4.552,2.451,4.608,-3.111,27.518,0.0,264.34,,275.0,275.0,3.465,3.103,22.401,24.974
5625.5,3.64,0.862,-35.209,1.808,9.684,5.617,36.523,5.274,-1.974,-2.696,0.0,38.1,38.7,9.682,1.648,3.716,4.73,3.059,4.765,-3.111,27.518,0.0,264.64,,275.0,275.0,3.748,3.106,22.396,24.972
5626.0,3.64,0.862,-35.209,1.808,9.684,5.617,36.523,5.274,-1.974,-2.696,0.0,38.1,38.7,9.682,1.648,3.783,4.543,2.98,4.686,-3.111,27.518,0.0,264.64,,275.0,275.0,4.067,3.115,22.412,24.957
5626.5,3.64,0.862,-35.209,1.808,9.684,5.617,36.523,5.274,-1.974,-2.696,0.0,38.1,38.7,9.682,1.648,3.314,4.486,2.408,4.528,-3.111,27.518,0.0,264.44,,275.0,275.0,3.998,3.123,22.416,24.985
5627.0,3.64,0.862,-35.209,1.808,9.684,5.617,36.523,5.274,-1.974,-2.696,0.0,38.1,38.7,9.682,1.648,3.045,4.517,1.809,4.389,-3.111,27.518,0.0,264.44,,275.0,275.0,3.684,3.132,22.431,24.97
5627.5,3.64,0.862,-35.209,1.808,9.684,5.617,36.523,5.274,-1.974,-2.696,0.0,38.1,38.7,9.682,1.648,2.921,4.296,2.036,4.454,-3.111,27.518,0.0,265.14,,275.0,275.0,3.44,3.14,22.44,24.979
5628.0,3.64,0.862,-35.209,1.808,9.684,5.64,36.544,5.266,-2.006,-2.704,0.0,38.141,38.675,9.682,1.648,3.752,4.641,2.847,4.641,-3.126,27.523,0.0,265.14,,275.0,275.0,3.426,3.148,22.431,24.974
5628.5,3.64,0.862,-35.209,1.808,9.684,5.64,36.544,5.266,-2.006,-2.704,0.0,38.1,38.7,9.682,1.648,3.722,4.504,2.67,4.553,-3.126,27.523,0.0,265.24,,275.0,275.0,3.97,3.156,22.431,24.977
5629.0,3.609,0.844,-35.209,1.819,9.702,5.64,36.544,5.266,-2.006,-2.704,0.0,38.1,38.7,9.659,1.759,3.278,4.376,2.276,4.375,-3.126,27.523,0.0,265.24,,275.0,275.0,3.862,3.164,22.435,24.98
5629.5,3.609,0.844,-35.209,1.819,9.702,5.64,36.544,5.266,-2.006,-2.704,0.0,38.1,38.7,9.659,1.759,2.896,4.326,1.815,4.221,-3.126,27.523,0.0,264.94,,275.0,275.0,3.576,3.171,22.441,25.003
5630.0,3.609,0.844,-35.209,1.819,9.702,5.64,36.544,5.266,-2.006,-2.704,0.0,38.1,38.7,9.659,1.759,2.94,4.241,2.182,4.286,-3.126,27.523,0.0,264.94,,275.0,275.0,3.314,3.179,22.439,24.931
5630.5,3.609,0.844,-35.209,1.819,9.702,5.64,36.544,5.266,-2.006,-2.704,0.0,38.1,38.7,9.659,1.759,3.476,4.527,2.797,4.535,-3.126,27.523,0.0,264.54,,275.0,275.0,3.412,3.186,22.428,24.834
5631.0,3.609,0.844,-35.209,1.819,9.702,5.681,36.472,5.238,-2.047,-2.718,0.0,38.148,38.701,9.659,1.759,3.82,4.44,2.944,4.599,-3.126,27.521,0.0,264.54,,275.0,275.0,3.834,3.193,22.435,24.717
5631.5,3.609,0.844,-35.209,1.819,9.702,5.681,36.472,5.238,-2.047,-2.718,0.0,38.1,38.7,9.659,1.759,3.068,4.295,2.092,4.271,-3.126,27.521,0.0,265.54,,275.0,275.0,3.951,3.199,22.442,24.655
5632.0,3.264,0.819,-34.87,1.789,9.663,5.681,36.472,5.238,-2.047,-2.718,0.0,38.1,38.7,9.746,1.909,2.846,4.16,2.142,4.315,-3.126,27.521,0.0,265.54,,275.0,275.0,3.432,3.206,22.438,24.62
5632.5,3.264,0.819,-34.87,1.789,9.663,5.681,36.472,5.238,-2.047,-2.718,0.0,38.1,38.7,9.746,1.909,3.369,4.466,2.725,4.51,-3.126,27.521,0.0,264.94,,275.0,275.0,3.366,3.207,22.447,24.586
5633.0,3.264,0.819,-34.87,1.789,9.663,5.681,36.472,5.238,-2.047,-2.718,0.0,38.1,38.7,9.746,1.909,4.022,4.516,3.254,4.711,-3.126,27.521,0.0,264.94,,275.0,275.0,3.767,3.208,22.461,24.593
5633.5,3.264,0.819,-34.87,1.789,9.663,5.681,36.472,5.238,-2.047,-2.718,0.0,38.1,38.7,9.746,1.909,3.786,4.293,3.009,4.554,-3.126,27.521,0.0,265.14,,275.0,275.0,4.126,3.209,22.463,24.559
5634.0,3.264,0.819,-34.87,1.789,9.663,5.681,36.472,5.238,-2.047,-2.718,0.0,38.1,38.7,9.746,1.909,3.28,4.318,2.343,4.343,-3.126,27.521,0.0,265.14,,275.0,275.0,3.911,3.21,22.456,24.544
5634.5,3.264,0.819,-34.87,1.789,9.663,5.677,36.471,5.276,-2.01,-2.699,0.0,38.144,38.708,9.746,1.909,2.915,4.297,1.796,4.24,-3.125,27.545,0.0,265.04,,275.0,275.0,3.571,3.211,22.458,24.574
5635.0,3.264,0.819,-34.87,1.789,9.663,5.677,36.471,5.276,-2.01,-2.699,0.0,38.1,38.7,9.746,1.909,3.304,4.691,2.616,4.59,-3.125,27.545,0.0,265.04,,275.0,275.0,3.312,3.212,22.46,24.651
5635.5,3.853,0.941,-35.209,1.789,9.714,5.677,36.471,5.276,-2.01,-2.699,0.0,38.1,38.7,9.596,1.673,3.891,4.547,2.88,4.615,-3.125,27.545,0.0,265.24,,275.0,275.0,3.8,3.212,22.459,24.697
5636.0,3.853,0.941,-35.209,1.789,9.714,5.677,36.471,5.276,-2.01,-2.699,0.0,38.1,38.7,9.596,1.673,3.506,4.331,2.562,4.412,-3.125,27.545,0.0,265.24,,275.0,275.0,3.983,3.223,22.462,24.74
5636.5,3.853,0.941,-35.209,1.789,9.714,5.677,36.471,5.276,-2.01,-2.699,0.0,38.1,38.7,9.596,1.673,2.943,4.294,1.947,4.197,-3.125,27.545,0.0,265.34,,275.0,275.0,3.703,3.233,22.456,24.757
5637.0,3.853,0.941,-35.209,1.789,9.714,5.677,36.471,5.276,-2.01,-2.699,0.0,38.1,38.7,9.596,1.673,2.66,4.25,1.5,4.079,-3.125,27.545,0.0,265.34,,275.0,275.0,3.345,3.243,22.448,24.823
5637.5,3.853,0.941,-35.209,1.789,9.714,5.652,36.561,5.276,-1.999,-2.719,0.0,38.155,38.756,9.596,1.673,2.734,4.204,1.935,4.213,-3.128,27.547,0.0,265.14,,275.0,275.0,3.122,3.253,22.476,24.9
5638.0,3.853,0.941,-35.209,1.789,9.714,5.652,36.561,5.276,-1.999,-2.719,0.0,38.2,38.8,9.596,1.673,3.126,4.475,2.312,4.376,-3.128,27.547,0.0,265.14,,275.0,275.0,3.272,3.263,22.468,24.883
5638.5,3.162,0.76,-35.209,1.789,9.676,5.652,36.561,5.276,-1.999,-2.719,0.0,38.2,38.8,9.513,1.788,3.385,4.339,2.225,4.341,-3.128,27.547,0.0,265.34,,275.0,275.0,3.572,3.273,22.464,24.88
5639.0,3.162,0.76,-35.209,1.789,9.676,5.652,36.561,5.276,-1.999,-2.719,0.0,38.2,38.8,9.513,1.788,2.949,4.292,1.745,4.244,-3.128,27.547,0.0,265.34,,275.0,275.0,3.573,3.271,22.457,24.795
5639.5,3.162,0.76,-35.209,1.789,9.676,5.652,36.561,5.276,-1.999,-2.719,0.0,38.2,38.8,9.513,1.788,2.648,4.265,1.334,4.131,-3.128,27.547,0.0,265.14,,275.0,275.0,3.307,3.269,22.478,24.784
5640.0,3.162,0.76,-35.209,1.789,9.676,5.652,36.561,5.276,-1.999,-2.719,0.0,38.2,38.8,9.513,1.788,2.83,4.234,1.757,4.275,-3.128,27.547,0.0,265.14,,275.0,275.0,3.094,3.268,22.472,24.852
5640.5,3.162,0.76,-35.209,1.789,9.676,5.652,36.561,5.276,-1.999,-2.719,0.0,38.2,38.8,9.513,1.788,3.256,4.551,2.337,4.458,-3.128,27.547,0.0,264.74,,275.0,275.0,3.274,3.266,22.439,24.829
5641.0,3.162,0.76,-35.209,1.789,9.676,5.627,36.512,5.26,-2.057,-2.723,0.0,38.152,38.718,9.513,1.788,3.449,4.483,2.353,4.456,-3.13,27.557,0.0,264.74,,275.0,275.0,3.651,3.264,22.449,24.852
5641.5,3.162,0.76,-35.209,1.789,9.676,5.627,36.512,5.26,-2.057,-2.723,0.0,38.2,38.7,9.513,1.788,3.226,4.313,2.071,4.358,-3.13,27.557,0.0,264.94,,275.0,275.0,3.685,3.263,22.464,24.887
5642.0,2.555,0.639,-34.68,1.82,9.629,5.627,36.512,5.26,-2.057,-2.723,0.0,38.2,38.7,9.738,1.861,2.866,4.258,1.664,4.226,-3.13,27.557,0.0,264.94,,275.0,275.0,3.492,3.261,22.453,24.922
5642.5,2.555,0.639,-34.68,1.82,9.629,5.627,36.512,5.26,-2.057,-2.723,0.0,38.2,38.7,9.738,1.861,3.061,4.459,2.013,4.425,-3.13,27.557,0.0,264.64,,275.0,275.0,3.253,3.249,22.452,24.852
5643.0,2.555,0.639,-34.68,1.82,9.629,5.627,36.512,5.26,-2.057,-2.723,0.0,38.2,38.7,9.738,1.861,3.294,4.592,2.39,4.528,-3.13,27.557,0.0,264.64,,275.0,275.0,3.49,3.238,22.49,24.841
5643.5,2.555,0.639,-34.68,1.82,9.629,5.627,36.512,5.26,-2.057,-2.723,0.0,38.2,38.7,9.738,1.861,3.452,4.397,2.377,4.497,-3.13,27.557,0.0,265.04,,275.0,275.0,3.701,3.227,22.461,24.854
5644.0,2.555,0.639,-34.68,1.82,9.629,5.62,36.461,5.255,-2.065,-2.736,0.0,38.147,38.731,9.738,1.861,3.128,4.391,1.891,4.407,-3.118,27.556,0.0,265.04,,275.0,275.0,3.681,3.216,22.453,24.873
5644.5,2.555,0.639,-34.68,1.82,9.629,5.62,36.461,5.255,-2.065,-2.736,0.0,38.1,38.7,9.738,1.861,2.81,4.396,1.492,4.315,-3.118,27.556,0.0,265.24,,275.0,275.0,3.455,3.205,22.463,24.908
5645.0,2.821,0.668,-35.208,1.817,9.72,5.62,36.461,5.255,-2.065,-2.736,0.0,38.1,38.7,9.702,1.715,2.916,4.387,1.767,4.391,-3.118,27.556,0.0,265.24,,275.0,275.0,3.253,3.194,22.461,24.914
5645.5,2.821,0.668,-35.208,1.817,9.72,5.62,36.461,5.255,-2.065,-2.736,0.0,38.1,38.7,9.702,1.715,3.243,4.605,2.19,4.605,-3.118,27.556,0.0,264.84,,275.0,275.0,3.365,3.188,22.473,24.872
5646.0,2.821,0.668,-35.208,1.817,9.72,5.62,36.461,5.255,-2.065,-2.736,0.0,38.1,38.7,9.702,1.715,3.394,4.648,2.184,4.775,-3.118,27.556,0.0,264.84,,275.0,275.0,3.661,3.182,22.476,24.89
5646.5,2.821,0.668,-35.208,1.817,9.72,5.62,36.461,5.255,-2.065,-2.736,0.0,38.1,38.7,9.702,1.715,3.194,4.821,1.741,4.728,-3.118,27.556,0.0,264.84,,275.0,275.0,3.75,3.176,22.475,24.871
5647.0,2.821,0.668,-35.208,1.817,9.72,5.62,36.461,5.255,-2.065,-2.736,0.0,38.1,38.7,9.702,1.715,3.044,4.866,1.531,4.741,-3.118,27.556,0.0,264.84,,275.0,275.0,3.621,3.17,22.48,24.888
5647.5,2.821,0.668,-35.208,1.817,9.72,5.631,36.489,5.28,-2.051,-2.708,0.0,38.153,38.748,9.702,1.715,3.066,4.879,1.807,4.742,-3.11,27.568,0.0,265.04,,275.0,275.0,3.545,3.165,22.467,24.888
5648.0,2.821,0.668,-35.208,1.817,9.72,5.631,36.489,5.28,-2.051,-2.708,0.0,38.2,38.7,9.702,1.715,3.426,4.864,2.11,4.804,-3.11,27.568,0.0,265.04,,275.0,275.0,3.623,3.159,22.46,24.921
5648.5,3.447,0.836,-34.989,1.728,9.602,5.631,36.489,5.28,-2.051,-2.708,0.0,38.2,38.7,9.707,1.788,3.46,4.763,2.277,4.809,-3.11,27.568,0.0,265.14,,275.0,275.0,3.801,3.153,22.462,25.019
5649.0,3.447,0.836,-34.989,1.728,9.602,5.631,36.489,5.28,-2.051,-2.708,0.0,38.2,38.7,9.707,1.788,3.276,4.711,1.941,4.676,-3.11,27.568,0.0,265.14,,275.0,275.0,3.827,3.158,22.484,25.073
5649.5,3.447,0.836,-34.989,1.728,9.602,5.631,36.489,5.28,-2.051,-2.708,0.0,38.2,38.7,9.707,1.788,2.867,4.734,1.543,4.641,-3.11,27.568,0.0,264.24,,275.0,275.0,3.651,3.163,22.47,25.091
5650.0,3.447,0.836,-34.989,1.728,9.602,5.631,36.489,5.28,-2.051,-2.708,0.0,38.2,38.7,9.707,1.788,3.158,4.96,1.972,4.783,-3.11,27.568,0.0,264.24,,275.0,275.0,3.446,3.168,22.479,25.116
5650.5,3.447,0.836,-34.989,1.728,9.602,5.643,36.506,5.268,-2.059,-2.714,0.0,38.139,38.692,9.707,1.788,3.719,4.89,2.5,4.957,-3.112,27.561,0.0,264.44,,275.0,275.0,3.718,3.172,22.472,25.107
5651.0,3.447,0.836,-34.989,1.728,9.602,5.643,36.506,5.268,-2.059,-2.714,0.0,38.1,38.7,9.707,1.788,3.637,4.907,2.291,4.913,-3.112,27.561,0.0,264.44,,275.0,275.0,4.016,3.177,22.504,25.087
5651.5,2.761,0.694,-35.196,1.775,9.691,5.643,36.506,5.268,-2.059,-2.714,0.0,38.1,38.7,9.658,1.7,3.369,4.982,1.844,4.866,-3.112,27.561,0.0,265.14,,275.0,275.0,3.937,3.181,22.496,25.07
5652.0,2.761,0.694,-35.196,1.775,9.691,5.643,36.506,5.268,-2.059,-2.714,0.0,38.1,38.7,9.658,1.7,3.099,5.014,1.427,4.787,-3.112,27.561,0.0,265.14,,275.0,275.0,3.765,3.174,22.48,25.047
5652.5,2.761,0.694,-35.196,1.775,9.691,5.643,36.506,5.268,-2.059,-2.714,0.0,38.1,38.7,9.658,1.7,3.042,4.949,1.474,4.83,-3.112,27.561,0.0,265.24,,275.0,275.0,3.582,3.167,22.491,25.028
5653.0,2.761,0.694,-35.196,1.775,9.691,5.643,36.506,5.268,-2.059,-2.714,0.0,38.1,38.7,9.658,1.7,3.286,5.103,2.072,5.01,-3.112,27.561,0.0,265.24,,275.0,275.0,3.574,3.161,22.494,25.018
5653.5,2.761,0.694,-35.196,1.775,9.691,5.635,36.469,5.252,-2.092,-2.705,0.0,38.143,38.696,9.658,1.7,3.591,5.04,2.135,5.028,-3.104,27.575,0.0,265.14,,275.0,275.0,3.868,3.154,22.491,25.001
5654.0,2.761,0.694,-35.196,1.775,9.691,5.635,36.469,5.252,-2.092,-2.705,0.0,38.1,38.7,9.658,1.7,3.252,5.117,1.673,4.949,-3.104,27.575,0.0,265.14,,275.0,275.0,3.949,3.148,22.489,25.002
5654.5,2.761,0.694,-35.196,1.775,9.691,5.635,36.469,5.252,-2.092,-2.705,0.0,38.1,38.7,9.658,1.7,3.064,5.188,1.335,4.904,-3.104,27.575,0.0,264.94,,275.0,275.0,3.748,3.141,22.494,25.039
5655.0,2.65,0.702,-33.232,1.778,9.605,5.635,36.469,5.252,-2.092,-2.705,0.0,38.1,38.7,9.91,1.734,3.021,5.181,1.626,4.998,-3.104,27.575,0.0,264.94,,275.0,275.0,3.622,3.135,22.486,25.049
5655.5,2.65,0.702,-33.232,1.778,9.605,5.635,36.469,5.252,-2.092,-2.705,0.0,38.1,38.7,9.91,1.734,3.417,5.224,2.052,5.121,-3.104,27.575,0.0,264.54,,275.0,275.0,3.707,3.127,22.5,25.11
5656.0,2.65,0.702,-33.232,1.778,9.605,5.635,36.469,5.252,-2.092,-2.705,0.0,38.1,38.7,9.91,1.734,3.713,5.141,2.366,5.237,-3.104,27.575,0.0,264.54,,275.0,275.0,3.954,3.119,22.49,25.193
5656.5,2.65,0.702,-33.232,1.778,9.605,5.635,36.469,5.252,-2.092,-2.705,0.0,38.1,38.7,9.91,1.734,3.609,5.242,2.102,5.184,-3.104,27.575,0.0,264.74,,275.0,275.0,4.114,3.112,22.494,25.196
5657.0,2.65,0.702,-33.232,1.778,9.605,5.634,36.463,5.273,-2.103,-2.719,0.0,38.143,38.774,9.91,1.734,3.208,5.399,1.436,5.07,-3.103,27.567,0.0,264.74,,275.0,275.0,4.034,3.104,22.494,25.245
5657.5,2.65,0.702,-33.232,1.778,9.605,5.634,36.463,5.273,-2.103,-2.719,0.0,38.1,38.8,9.91,1.734,3.185,5.299,1.729,5.187,-3.103,27.567,0.0,264.64,,275.0,275.0,3.778,3.097,22.481,25.27
5658.0,2.413,0.67,-34.092,1.823,9.613,5.634,36.463,5.273,-2.103,-2.719,0.0,38.1,38.8,9.714,1.664,3.553,5.357,2.26,5.332,-3.103,27.567,0.0,264.64,,275.0,275.0,3.85,3.089,22.473,25.277
5658.5,2.413,0.67,-34.092,1.823,9.613,5.634,36.463,5.273,-2.103,-2.719,0.0,38.1,38.8,9.714,1.664,3.887,5.41,2.424,5.409,-3.103,27.567,0.0,264.64,,275.0,275.0,4.125,3.078,22.497,25.219
5659.0,2.413,0.67,-34.092,1.823,9.613,5.634,36.463,5.273,-2.103,-2.719,0.0,38.1,38.8,9.714,1.664,3.809,5.527,2.215,5.414,-3.103,27.567,0.0,264.64,,275.0,275.0,4.282,3.067,22.485,25.134
5659.5,2.413,0.67,-34.092,1.823,9.613,5.634,36.463,5.273,-2.103,-2.719,0.0,38.1,38.8,9.714,1.664,3.585,5.625,1.884,5.374,-3.103,27.567,0.0,265.04,,275.0,275.0,4.241,3.057,22.49,25.191
5660.0,2.413,0.67,-34.092,1.823,9.613,5.63,36.508,5.278,-2.144,-2.71,0.0,38.155,38.701,9.714,1.664,3.424,5.713,1.565,5.338,-3.104,27.578,0.0,265.04,,275.0,275.0,4.117,3.046,22.482,25.189
5660.5,2.413,0.67,-34.092,1.823,9.613,5.63,36.508,5.278,-2.144,-2.71,0.0,38.2,38.7,9.714,1.664,3.678,5.498,2.263,5.485,-3.104,27.578,0.0,265.04,,275.0,275.0,4.01,3.036,22.483,25.152
5661.0,2.413,0.67,-34.092,1.823,9.613,5.63,36.508,5.278,-2.144,-2.71,0.0,38.2,38.7,9.714,1.664,3.928,5.421,2.56,5.518,-3.104,27.578,0.0,265.04,,275.0,275.0,4.231,3.026,22.477,25.134
5661.5,3.385,0.781,-35.209,1.669,9.665,5.63,36.508,5.278,-2.144,-2.71,0.0,38.2,38.7,9.651,1.756,3.829,5.514,2.296,5.434,-3.104,27.578,0.0,265.04,,275.0,275.0,4.357,3.015,22.481,25.082
5662.0,3.385,0.781,-35.209,1.669,9.665,5.63,36.508,5.278,-2.144,-2.71,0.0,38.2,38.7,9.651,1.756,3.633,5.585,1.931,5.355,-3.104,27.578,0.0,265.04,,275.0,275.0,4.268,3.022,22.488,25.069
5662.5,3.385,0.781,-35.209,1.669,9.665,5.63,36.508,5.278,-2.144,-2.71,0.0,38.2,38.7,9.651,1.756,3.43,5.6,1.686,5.301,-3.104,27.578,0.0,265.14,,275.0,275.0,4.126,3.027,22.466,25.108
5663.0,3.385,0.781,-35.209,1.669,9.665,5.63,36.508,5.278,-2.144,-2.71,0.0,38.2,38.7,9.651,1.756,3.418,5.585,1.971,5.411,-3.104,27.578,0.0,265.14,,275.0,275.0,4.004,3.033,22.475,25.145
5663.5,3.385,0.781,-35.209,1.669,9.665,5.672,36.521,5.283,-2.187,-2.708,0.0,38.153,38.718,9.651,1.756,3.78,5.645,2.361,5.488,-3.111,27.583,0.0,264.74,,275.0,275.0,4.097,3.039,22.464,25.132
5664.0,3.385,0.781,-35.209,1.669,9.665,5.672,36.521,5.283,-2.187,-2.708,0.0,38.2,38.7,9.651,1.756,3.907,5.66,2.409,5.509,-3.111,27.583,0.0,264.74,,275.0,275.0,4.319,3.045,22.452,25.146
5664.5,3.315,0.758,-35.209,1.676,9.673,5.672,36.521,5.283,-2.187,-2.708,0.0,38.2,38.7,9.705,1.701,3.617,5.635,1.964,5.428,-3.111,27.583,0.0,265.14,,275.0,275.0,4.287,3.05,22.477,25.147
5665.0,3.315,0.758,-35.209,1.676,9.673,5.672,36.521,5.283,-2.187,-2.708,0.0,38.2,38.7,9.705,1.701,3.547,5.638,1.909,5.414,-3.111,27.583,0.0,265.14,,275.0,275.0,4.161,3.055,22.464,25.143
5665.5,3.315,0.758,-35.209,1.676,9.673,5.672,36.521,5.283,-2.187,-2.708,0.0,38.2,38.7,9.705,1.701,3.665,5.655,2.114,5.471,-3.111,27.583,0.0,264.64,,275.0,275.0,4.127,3.059,22.463,25.073
5666.0,3.315,0.758,-35.209,1.676,9.673,5.672,36.521,5.283,-2.187,-2.708,0.0,38.2,38.7,9.705,1.701,3.912,5.598,2.632,5.625,-3.111,27.583,0.0,264.64,,275.0,275.0,4.226,3.063,22.467,25.028
5666.5,3.315,0.758,-35.209,1.676,9.673,5.663,36.467,5.264,-2.216,-2.719,0.0,38.162,38.742,9.705,1.701,3.994,5.583,2.68,5.611,-3.109,27.585,0.0,264.74,,275.0,275.0,4.442,3.067,22.456,25.014
5667.0,3.315,0.758,-35.209,1.676,9.673,5.663,36.467,5.264,-2.216,-2.719,0.0,38.2,38.7,9.705,1.701,3.881,5.679,2.384,5.549,-3.109,27.585,0.0,264.74,,275.0,275.0,4.467,3.071,22.473,24.963
5667.5,3.315,0.758,-35.209,1.676,9.673,5.663,36.467,5.264,-2.216,-2.719,0.0,38.2,38.7,9.705,1.701,3.729,5.758,2.039,5.502,-3.109,27.585,0.0,264.94,,275.0,275.0,4.373,3.075,22.477,24.914
5668.0,2.76,0.669,-35.209,1.737,9.642,5.663,36.467,5.264,-2.216,-2.719,0.0,38.2,38.7,9.741,1.636,3.92,5.745,2.396,5.582,-3.109,27.585,0.0,264.94,,275.0,275.0,4.257,3.079,22.455,24.88
5668.5,2.76,0.669,-35.209,1.737,9.642,5.663,36.467,5.264,-2.216,-2.719,0.0,38.2,38.7,9.741,1.636,4.031,5.674,2.696,5.659,-3.109,27.585,0.0,264.64,,275.0,275.0,4.411,3.074,22.445,24.887
5669.0,2.76,0.669,-35.209,1.737,9.642,5.663,36.467,5.264,-2.216,-2.719,0.0,38.2,38.7,9.741,1.636,3.963,5.678,2.495,5.585,-3.109,27.585,0.0,264.64,,275.0,275.0,4.515,3.069,22.442,24.879
5669.5,2.76,0.669,-35.209,1.737,9.642,5.663,36.467,5.264,-2.216,-2.719,0.0,38.2,38.7,9.741,1.636,3.794,5.754,2.155,5.498,-3.109,27.585,0.0,265.14,,275.0,275.0,4.43,3.064,22.452,24.864
5670.0,2.76,0.669,-35.209,1.737,9.642,5.658,36.496,5.292,-2.205,-2.724,0.0,38.165,38.755,9.741,1.636,3.632,5.77,1.954,5.453,-3.107,27.59,0.0,265.14,,275.0,275.0,4.3,3.059,22.449,24.815
5670.5,2.76,0.669,-35.209,1.737,9.642,5.658,36.496,5.292,-2.205,-2.724,0.0,38.2,38.8,9.741,1.636,3.6,5.651,2.132,5.522,-3.107,27.59,0.0,265.14,,275.0,275.0,4.202,3.054,22.448,24.757
5671.0,3.07,0.771,-34.422,1.726,9.6,5.658,36.496,5.292,-2.205,-2.724,0.0,38.2,38.8,9.755,1.751,3.845,5.767,2.441,5.585,-3.107,27.59,0.0,265.14,,275.0,275.0,4.226,3.049,22.441,24.735
5671.5,3.07,0.771,-34.422,1.726,9.6,5.658,36.496,5.292,-2.205,-2.724,0.0,38.2,38.8,9.755,1.751,3.958,5.689,2.439,5.535,-3.107,27.59,0.0,265.04,,275.0,275.0,4.409,3.049,22.445,24.707
5672.0,3.07,0.771,-34.422,1.726,9.6,5.658,36.496,5.292,-2.205,-2.724,0.0,38.2,38.8,9.755,1.751,3.745,5.716,2.146,5.442,-3.107,27.59,0.0,265.04,,275.0,275.0,4.405,3.05,22.446,24.69
5672.5,3.07,0.771,-34.422,1.726,9.6,5.658,36.496,5.292,-2.205,-2.724,0.0,38.2,38.8,9.755,1.751,3.588,5.708,1.883,5.395,-3.107,27.59,0.0,265.44,,275.0,275.0,4.262,3.05,22.437,24.632
5673.0,3.07,0.771,-34.422,1.726,9.6,5.666,36.553,5.3,-2.223,-2.718,0.0,38.181,38.777,9.755,1.751,3.62,5.593,2.219,5.513,-3.106,27.598,0.0,265.44,,275.0,275.0,4.143,3.05,22.448,24.613
5673.5,3.07,0.771,-34.422,1.726,9.6,5.666,36.553,5.3,-2.223,-2.718,0.0,38.2,38.8,9.755,1.751,3.881,5.734,2.604,5.603,-3.106,27.598,0.0,265.34,,275.0,275.0,4.236,3.051,22.435,24.627
5674.0,3.07,0.771,-34.422,1.726,9.6,5.666,36.553,5.3,-2.223,-2.718,0.0,38.2,38.8,9.755,1.751,4.089,5.771,2.691,5.617,-3.106,27.598,0.0,265.34,,275.0,275.0,4.455,3.051,22.434,24.722
5674.5,3.032,0.746,-35.209,1.755,9.679,5.666,36.553,5.3,-2.223,-2.718,0.0,38.2,38.8,9.59,1.817,4.084,5.685,2.585,5.606,-3.106,27.598,0.0,265.54,,275.0,275.0,4.542,3.051,22.411,24.75
5675.0,3.032,0.746,-35.209,1.755,9.679,5.666,36.553,5.3,-2.223,-2.718,0.0,38.2,38.8,9.59,1.817,3.682,5.748,2.017,5.477,-3.106,27.598,0.0,265.54,,275.0,275.0,4.49,3.051,22.429,24.81
5675.5,3.032,0.746,-35.209,1.755,9.679,5.666,36.553,5.3,-2.223,-2.718,0.0,38.2,38.8,9.59,1.817,3.799,5.574,2.335,5.564,-3.106,27.598,0.0,265.14,,275.0,275.0,4.231,3.051,22.421,24.806
5676.0,3.032,0.746,-35.209,1.755,9.679,5.666,36.553,5.3,-2.223,-2.718,0.0,38.2,38.8,9.59,1.817,4.058,5.674,2.737,5.655,-3.106,27.598,0.0,265.14,,275.0,275.0,4.318,3.051,22.429,24.825
5676.5,3.032,0.746,-35.209,1.755,9.679,5.666,36.527,5.272,-2.257,-2.715,0.0,38.187,38.807,9.59,1.817,4.185,5.643,2.942,5.665,-3.116,27.602,0.0,265.34,,275.0,275.0,4.531,3.05,22.409,24.808
5677.0,3.032,0.746,-35.209,1.755,9.679,5.666,36.527,5.272,-2.257,-2.715,0.0,38.2,38.8,9.59,1.817,4.021,5.54,2.633,5.541,-3.116,27.602,0.0,265.34,,275.0,275.0,4.609,3.05,22.42,24.782
5677.5,2.699,0.665,-35.209,1.702,9.649,5.666,36.527,5.272,-2.257,-2.715,0.0,38.2,38.8,9.723,1.938,3.755,5.524,2.222,5.355,-3.116,27.602,0.0,265.44,,275.0,275.0,4.434,3.05,22.421,24.744
5678.0,2.699,0.665,-35.209,1.702,9.649,5.666,36.527,5.272,-2.257,-2.715,0.0,38.2,38.8,9.723,1.938,3.567,5.486,2.185,5.281,-3.116,27.602,0.0,265.44,,275.0,275.0,4.214,3.044,22.428,24.802
5678.5,2.699,0.665,-35.209,1.702,9.649,5.666,36.527,5.272,-2.257,-2.715,0.0,38.2,38.8,9.723,1.938,3.869,5.579,2.65,5.469,-3.116,27.602,0.0,265.44,,275.0,275.0,4.129,3.038,22.43,24.817
5679.0,2.699,0.665,-35.209,1.702,9.649,5.666,36.527,5.272,-2.257,-2.715,0.0,38.2,38.8,9.723,1.938,4.109,5.503,2.982,5.566,-3.116,27.602,0.0,265.44,,275.0,275.0,4.392,3.033,22.413,24.858
5679.5,2.699,0.665,-35.209,1.702,9.649,5.661,36.502,5.274,-2.264,-2.718,0.0,38.201,38.82,9.723,1.938,3.923,5.48,2.478,5.355,-3.124,27.602,0.0,265.24,,275.0,275.0,4.54,3.027,22.409,24.888
5680.0,2.699,0.665,-35.209,1.702,9.649,5.661,36.502,5.274,-2.264,-2.718,0.0,38.2,38.8,9.723,1.938,3.615,5.437,2.014,5.152,-3.124,27.602,0.0,265.24,,275.0,275.0,4.309,3.022,22.413,24.951
5680.5,2.699,0.665,-35.209,1.702,9.649,5.661,36.502,5.274,-2.264,-2.718,0.0,38.2,38.8,9.723,1.938,3.45,5.277,2.151,5.254,-3.124,27.602,0.0,264.74,,275.0,275.0,4.055,3.017,22.403,25.009
5681.0,2.537,0.68,-33.262,1.797,9.616,5.661,36.502,5.274,-2.264,-2.718,0.0,38.2,38.8,9.876,1.689,3.91,5.499,2.778,5.422,-3.124,27.602,0.0,264.74,,275.0,275.0,4.033,3.011,22.414,24.982
5681.5,2.537,0.68,-33.262,1.797,9.616,5.661,36.502,5.274,-2.264,-2.718,0.0,38.2,38.8,9.876,1.689,4.131,5.55,2.856,5.491,-3.124,27.602,0.0,265.24,,275.0,275.0,4.402,3.004,22.404,25.006
5682.0,2.537,0.68,-33.262,1.797,9.616,5.661,36.502,5.274,-2.264,-2.718,0.0,38.2,38.8,9.876,1.689,4.213,5.448,2.767,5.458,-3.124,27.602,0.0,265.24,,275.0,275.0,4.507,2.996,22.409,25.014
5682.5,2.537,0.68,-33.262,1.797,9.616,5.661,36.502,5.274,-2.264,-2.718,0.0,38.2,38.8,9.876,1.689,3.718,5.452,2.121,5.294,-3.124,27.602,0.0,265.14,,275.0,275.0,4.472,2.988,22.409,24.987
5683.0,2.537,0.68,-33.262,1.797,9.616,5.652,36.541,5.283,-2.279,-2.732,0.0,38.213,38.883,9.876,1.689,3.806,5.417,2.246,5.337,-3.132,27.607,0.0,265.14,,275.0,275.0,4.146,2.981,22.402,25.031
5683.5,2.537,0.68,-33.262,1.797,9.616,5.652,36.541,5.283,-2.279,-2.732,0.0,38.2,38.9,9.876,1.689,3.902,5.602,2.679,5.525,-3.132,27.607,0.0,265.44,,275.0,275.0,4.202,2.974,22.389,25.068
5684.0,3.007,0.777,-33.637,1.762,9.515,5.652,36.541,5.283,-2.279,-2.732,0.0,38.2,38.9,9.822,1.751,4.075,5.599,2.992,5.551,-3.132,27.607,0.0,265.44,,275.0,275.0,4.427,2.966,22.408,25.147
5684.5,3.007,0.777,-33.637,1.762,9.515,5.652,36.541,5.283,-2.279,-2.732,0.0,38.2,38.9,9.822,1.751,4.211,5.4,2.962,5.473,-3.132,27.607,0.0,265.24,,275.0,275.0,4.554,2.967,22.394,25.191
5685.0,3.007,0.777,-33.637,1.762,9.515,5.652,36.541,5.283,-2.279,-2.732,0.0,38.2,38.9,9.822,1.751,3.832,5.342,2.493,5.315,-3.132,27.607,0.0,265.24,,275.0,275.0,4.512,2.968,22.382,25.233
5685.5,3.007,0.777,-33.637,1.762,9.515,5.652,36.541,5.283,-2.279,-2.732,0.0,38.2,38.9,9.822,1.751,3.489,5.255,2.17,5.155,-3.132,27.607,0.0,264.74,,275.0,280.0,4.245,2.968,22.383,25.209
5686.0,3.007,0.777,-33.637,1.762,9.515,5.647,36.577,5.282,-2.291,-2.724,0.0,38.234,38.894,9.822,1.751,4.309,5.537,3.427,5.556,-3.136,27.612,0.0,264.74,,275.0,280.0,4.017,2.969,22.385,25.16
5686.5,3.007,0.777,-33.637,1.762,9.515,5.647,36.577,5.282,-2.291,-2.724,0.0,38.2,38.9,9.822,1.751,4.534,5.345,3.454,5.498,-3.136,27.612,0.0,264.94,,280.0,280.0,4.707,2.97,22.372,25.122
5687.0,2.692,0.691,-34.934,1.746,9.593,5.647,36.577,5.282,-2.291,-2.724,0.0,38.2,38.9,9.661,1.812,4.167,5.308,2.928,5.276,-3.136,27.612,0.0,264.94,,280.0,280.0,4.708,2.97,22.383,25.092
5687.5,2.692,0.691,-34.934,1.746,9.593,5.647,36.577,5.282,-2.291,-2.724,0.0,38.2,38.9,9.661,1.812,3.752,5.245,2.377,5.12,-3.136,27.612,0.0,264.84,,280.0,280.0,4.42,2.966,22.394,25.064
5688.0,2.692,0.691,-34.934,1.746,9.593,5.647,36.577,5.282,-2.291,-2.724,0.0,38.2,38.9,9.661,1.812,3.542,5.117,2.275,5.132,-3.136,27.612,0.0,264.84,,280.0,280.0,4.123,2.961,22.388,25.016
5688.5,2.692,0.691,-34.934,1.746,9.593,5.647,36.577,5.282,-2.291,-2.724,0.0,38.2,38.9,9.661,1.812,4.027,5.443,3.104,5.457,-3.136,27.612,0.0,269.14,,280.0,280.0,4.016,2.957,22.381,24.837
5689.0,2.692,0.691,-34.934,1.746,9.593,5.647,36.577,5.282,-2.291,-2.724,0.0,38.2,38.9,9.661,1.812,4.561,5.635,3.719,5.688,-3.136,27.612,0.0,269.14,,280.0,280.0,4.508,2.953,22.363,24.856
5689.5,2.692,0.691,-34.934,1.746,9.593,5.621,36.505,5.241,-2.337,-2.729,0.0,38.236,38.888,9.661,1.812,4.678,5.445,3.609,5.548,-3.144,27.604,0.0,270.24,,280.0,280.0,4.901,2.948,22.379,24.833
5690.0,2.692,0.691,-34.934,1.746,9.593,5.621,36.505,5.241,-2.337,-2.729,0.0,38.2,38.9,9.661,1.812,3.761,5.261,2.367,5.118,-3.144,27.604,0.0,270.24,,280.0,280.0,4.82,2.944,22.359,24.807
5690.5,2.52,0.581,-35.209,1.711,9.638,5.621,36.505,5.241,-2.337,-2.729,0.0,38.2,38.9,9.675,1.95,3.73,5.221,2.372,5.144,-3.144,27.604,0.0,270.24,,280.0,280.0,4.127,2.94,22.378,24.828
5691.0,2.52,0.581,-35.209,1.711,9.638,5.621,36.505,5.241,-2.337,-2.729,0.0,38.2,38.9,9.675,1.95,4.128,5.458,3.055,5.469,-3.144,27.604,0.0,270.24,,280.0,280.0,4.117,2.933,22.358,24.809
5691.5,2.52,0.581,-35.209,1.711,9.638,5.621,36.505,5.241,-2.337,-2.729,0.0,38.2,38.9,9.675,1.95,4.632,5.627,3.749,5.625,-3.144,27.604,0.0,269.74,,280.0,280.0,4.527,2.926,22.366,24.772
5692.0,2.52,0.581,-35.209,1.711,9.638,5.621,36.505,5.241,-2.337,-2.729,0.0,38.2,38.9,9.675,1.95,4.575,5.357,3.587,5.443,-3.144,27.604,0.0,269.74,,280.0,280.0,4.908,2.92,22.383,24.728
5692.5,2.52,0.581,-35.209,1.711,9.638,5.628,36.517,5.273,-2.314,-2.73,0.0,38.253,38.921,9.675,1.95,3.93,5.19,2.831,5.202,-3.119,27.614,0.0,269.94,,280.0,280.0,4.74,2.913,22.386,24.724
5693.0,2.52,0.581,-35.209,1.711,9.638,5.628,36.517,5.273,-2.314,-2.73,0.0,38.3,38.9,9.675,1.95,3.65,5.135,2.259,4.985,-3.119,27.614,0.0,269.94,,280.0,280.0,4.288,2.907,22.373,24.683
5693.5,3.217,0.874,-33.997,1.815,9.618,5.628,36.517,5.273,-2.314,-2.73,0.0,38.3,38.9,9.738,1.69,4.173,5.62,3.34,5.478,-3.119,27.614,0.0,269.34,,280.0,280.0,4.007,2.9,22.374,24.725
5694.0,3.217,0.874,-33.997,1.815,9.618,5.628,36.517,5.273,-2.314,-2.73,0.0,38.3,38.9,9.738,1.69,4.657,5.521,3.734,5.553,-3.119,27.614,0.0,269.34,,280.0,280.0,4.653,2.905,22.37,24.715
5694.5,3.217,0.874,-33.997,1.815,9.618,5.628,36.517,5.273,-2.314,-2.73,0.0,38.3,38.9,9.738,1.69,4.546,5.255,3.469,5.348,-3.119,27.614,0.0,269.04,,280.0,280.0,4.866,2.911,22.37,24.651
5695.0,3.217,0.874,-33.997,1.815,9.618,5.628,36.517,5.273,-2.314,-2.73,0.0,38.3,38.9,9.738,1.69,3.933,5.075,2.822,5.081,-3.119,27.614,0.0,269.04,,280.0,280.0,4.654,2.916,22.368,24.584
5695.5,3.217,0.874,-33.997,1.815,9.618,5.628,36.517,5.273,-2.314,-2.73,0.0,38.3,38.9,9.738,1.69,3.551,5.048,2.219,4.871,-3.119,27.614,0.0,269.04,,280.0,280.0,4.228,2.921,22.374,24.568
5696.0,3.217,0.874,-33.997,1.815,9.618,5.609,36.588,5.279,-2.43,-2.735,0.0,38.253,38.949,9.738,1.69,3.611,4.866,2.722,5.034,-3.136,27.614,0.0,269.04,,280.0,280.0,3.922,2.925,22.35,24.54
5696.5,3.217,0.874,-33.997,1.815,9.618,5.609,36.588,5.279,-2.43,-2.735,0.0,38.3,38.9,9.738,1.69,4.284,5.387,3.539,5.411,-3.136,27.614,0.0,269.74,,280.0,280.0,4.058,2.93,22.365,24.58
5697.0,3.709,0.946,-34.095,1.786,9.607,5.609,36.588,5.279,-2.43,-2.735,0.0,38.3,38.9,9.798,1.774,4.357,5.125,3.254,5.202,-3.136,27.614,0.0,269.74,,280.0,280.0,4.655,2.935,22.371,24.559
5697.5,3.709,0.946,-34.095,1.786,9.607,5.609,36.588,5.279,-2.43,-2.735,0.0,38.3,38.9,9.798,1.774,3.949,5.047,2.764,5.042,-3.136,27.614,0.0,269.74,,280.0,280.0,4.485,2.948,22.377,24.531
5698.0,3.709,0.946,-34.095,1.786,9.607,5.609,36.588,5.279,-2.43,-2.735,0.0,38.3,38.9,9.798,1.774,3.564,4.99,2.176,4.865,-3.136,27.614,0.0,269.74,,280.0,280.0,4.201,2.96,22.371,24.597
5698.5,3.709,0.946,-34.095,1.786,9.607,5.609,36.588,5.279,-2.43,-2.735,0.0,38.3,38.9,9.798,1.774,3.494,4.913,2.51,4.998,-3.136,27.614,0.0,269.34,,280.0,280.0,3.899,2.972,22.361,24.586
5699.0,3.709,0.946,-34.095,1.786,9.607,5.637,36.625,5.269,-2.673,-2.73,0.0,38.258,38.954,9.798,1.774,4.058,5.224,3.233,5.249,-3.14,27.618,0.0,269.34,,280.0,280.0,3.979,2.984,22.35,24.627
5699.5,3.709,0.946,-34.095,1.786,9.607,5.637,36.625,5.269,-2.673,-2.73,0.0,38.3,39.0,9.798,1.774,4.563,5.15,3.469,5.287,-3.14,27.618,0.0,269.94,,280.0,280.0,4.441,2.996,22.359,24.654
5700.0,2.893,0.79,-34.437,1.825,9.641,5.637,36.625,5.269,-2.673,-2.73,0.0,38.3,39.0,9.748,1.886,4.227,5.013,3.103,5.089,-3.14,27.618,0.0,269.94,,280.0,280.0,4.617,3.008,22.339,24.629
5700.5,2.893,0.79,-34.437,1.825,9.641,5.637,36.625,5.269,-2.673,-2.73,0.0,38.3,39.0,9.748,1.886,3.409,4.849,2.157,4.813,-3.14,27.618,0.0,269.44,,280.0,280.0,4.358,3.006,22.357,24.568
5701.0,2.893,0.79,-34.437,1.825,9.641,5.637,36.625,5.269,-2.673,-2.73,0.0,38.3,39.0,9.748,1.886,3.608,4.929,2.7,4.963,-3.14,27.618,0.0,269.44,,280.0,280.0,3.807,3.004,22.351,24.513
5701.5,2.893,0.79,-34.437,1.825,9.641,5.637,36.625,5.269,-2.673,-2.73,0.0,38.3,39.0,9.748,1.886,4.268,5.227,3.485,5.267,-3.14,27.618,0.0,269.54,,280.0,280.0,4.05,3.002,22.344,24.463
5702.0,2.893,0.79,-34.437,1.825,9.641,5.637,36.625,5.269,-2.673,-2.73,0.0,38.3,39.0,9.748,1.886,4.207,5.147,3.63,5.188,-3.14,27.618,0.0,269.54,,280.0,280.0,4.562,3.001,22.334,24.435
5702.5,2.893,0.79,-34.437,1.825,9.641,5.631,36.543,5.25,-2.656,-2.731,0.0,38.262,38.995,9.748,1.886,3.809,4.788,3.195,4.912,-3.138,27.616,0.0,269.54,,280.0,280.0,4.543,2.999,22.326,24.394
5703.0,2.893,0.79,-34.437,1.825,9.641,5.631,36.543,5.25,-2.656,-2.731,0.0,38.3,39.0,9.748,1.886,3.561,4.641,2.691,4.661,-3.138,27.616,0.0,269.54,,280.0,280.0,4.176,2.997,22.316,24.36
5703.5,3.06,0.745,-35.121,1.85,9.714,5.631,36.543,5.25,-2.656,-2.731,0.0,38.3,39.0,9.728,1.702,3.249,4.48,2.521,4.58,-3.138,27.616,0.0,269.54,,280.0,280.0,3.888,2.995,22.319,24.404
5704.0,3.06,0.745,-35.121,1.85,9.714,5.631,36.543,5.25,-2.656,-2.731,0.0,38.3,39.0,9.728,1.702,3.721,4.623,2.974,4.753,-3.138,27.616,0.0,269.54,,280.0,280.0,3.708,2.996,22.336,24.369
5704.5,3.06,0.745,-35.121,1.85,9.714,5.631,36.543,5.25,-2.656,-2.731,0.0,38.3,39.0,9.728,1.702,4.265,4.85,3.629,4.996,-3.138,27.616,0.0,268.54,,280.0,280.0,4.018,2.997,22.331,24.365
5705.0,3.06,0.745,-35.121,1.85,9.714,5.631,36.543,5.25,-2.656,-2.731,0.0,38.3,39.0,9.728,1.702,3.742,4.584,3.075,4.736,-3.138,27.616,0.0,268.54,,280.0,280.0,4.435,2.998,22.33,24.343
5705.5,3.06,0.745,-35.121,1.85,9.714,5.633,36.577,5.293,-2.545,-2.716,0.0,38.281,39.009,9.728,1.702,3.413,4.481,2.476,4.56,-3.123,27.634,0.0,269.34,,280.0,280.0,4.034,2.999,22.311,24.318
5706.0,3.06,0.745,-35.121,1.85,9.714,5.633,36.577,5.293,-2.545,-2.716,0.0,38.3,39.0,9.728,1.702,3.262,4.389,2.578,4.514,-3.123,27.634,0.0,269.34,,280.0,280.0,3.733,3.0,22.33,24.325
5706.5,3.674,0.872,-35.209,1.83,9.694,5.633,36.577,5.293,-2.545,-2.716,0.0,38.3,39.0,9.686,1.811,3.779,4.694,3.242,4.815,-3.123,27.634,0.0,268.84,,280.0,280.0,3.686,3.001,22.319,24.319
5707.0,3.674,0.872,-35.209,1.83,9.694,5.633,36.577,5.293,-2.545,-2.716,0.0,38.3,39.0,9.686,1.811,4.422,4.84,3.609,4.914,-3.123,27.634,0.0,268.84,,280.0,280.0,4.132,3.012,22.329,24.254
5707.5,3.674,0.872,-35.209,1.83,9.694,5.633,36.577,5.293,-2.545,-2.716,0.0,38.3,39.0,9.686,1.811,4.088,4.617,3.366,4.735,-3.123,27.634,0.0,269.84,,280.0,280.0,4.446,3.023,22.302,24.285
5708.0,3.674,0.872,-35.209,1.83,9.694,5.633,36.577,5.293,-2.545,-2.716,0.0,38.3,39.0,9.686,1.811,3.242,4.3,2.481,4.392,-3.123,27.634,0.0,269.84,,280.0,280.0,4.201,3.034,22.312,24.316
5708.5,3.674,0.872,-35.209,1.83,9.694,5.618,36.628,5.272,-2.518,-2.725,0.0,38.282,38.991,9.686,1.811,3.152,4.29,2.478,4.337,-3.124,27.626,0.0,270.04,,280.0,280.0,3.604,3.044,22.31,24.329
5709.0,3.674,0.872,-35.209,1.83,9.694,5.618,36.628,5.272,-2.518,-2.725,0.0,38.3,39.0,9.686,1.811,3.795,4.406,3.102,4.602,-3.124,27.626,0.0,270.04,,280.0,280.0,3.564,3.055,22.31,24.341
5709.5,3.674,0.872,-35.209,1.83,9.694,5.618,36.628,5.272,-2.518,-2.725,0.0,38.3,39.0,9.686,1.811,3.929,4.602,3.396,4.72,-3.124,27.626,0.0,269.54,,280.0,280.0,3.976,3.065,22.319,24.344
5710.0,2.626,0.7,-33.82,1.836,9.576,5.618,36.628,5.272,-2.518,-2.725,0.0,38.3,39.0,9.848,1.838,3.762,4.42,3.206,4.578,-3.124,27.626,0.0,269.54,,280.0,280.0,4.162,3.075,22.333,24.302
5710.5,2.626,0.7,-33.82,1.836,9.576,5.618,36.628,5.272,-2.518,-2.725,0.0,38.3,39.0,9.848,1.838,3.346,4.225,2.628,4.399,-3.124,27.626,0.0,269.74,,280.0,280.0,3.991,3.068,22.341,24.323
5711.0,2.626,0.7,-33.82,1.836,9.576,5.618,36.628,5.272,-2.518,-2.725,0.0,38.3,39.0,9.848,1.838,3.092,4.126,2.221,4.218,-3.124,27.626,0.0,269.74,,280.0,280.0,3.649,3.06,22.332,24.329
5711.5,2.626,0.7,-33.82,1.836,9.576,5.618,36.628,5.272,-2.518,-2.725,0.0,38.3,39.0,9.848,1.838,3.632,4.308,2.907,4.495,-3.124,27.626,0.0,269.54,,280.0,280.0,3.414,3.053,22.342,24.321
5712.0,2.626,0.7,-33.82,1.836,9.576,5.612,36.623,5.24,-2.523,-2.725,0.0,38.283,39.035,9.848,1.838,3.508,4.374,2.979,4.498,-3.12,27.628,0.0,269.54,,280.0,280.0,3.835,3.046,22.338,24.285
5712.5,2.626,0.7,-33.82,1.836,9.576,5.612,36.623,5.24,-2.523,-2.725,0.0,38.3,39.0,9.848,1.838,3.386,4.136,2.684,4.333,-3.12,27.628,0.0,269.24,,280.0,280.0,3.84,3.039,22.33,24.286
5713.0,3.279,0.824,-34.715,1.937,9.629,5.612,36.623,5.24,-2.523,-2.725,0.0,38.3,39.0,9.673,1.751,3.264,4.114,2.265,4.161,-3.12,27.628,0.0,269.24,,280.0,280.0,3.635,3.033,22.329,24.216
5713.5,3.279,0.824,-34.715,1.937,9.629,5.612,36.623,5.24,-2.523,-2.725,0.0,38.3,39.0,9.673,1.751,2.859,3.979,1.981,4.015,-3.12,27.628,0.0,269.64,,280.0,280.0,3.451,3.037,22.338,24.153
5714.0,3.279,0.824,-34.715,1.937,9.629,5.612,36.623,5.24,-2.523,-2.725,0.0,38.3,39.0,9.673,1.751,2.91,4.006,2.299,4.111,-3.12,27.628,0.0,269.64,,280.0,280.0,3.209,3.041,22.347,24.126
5714.5,3.279,0.824,-34.715,1.937,9.629,5.612,36.623,5.24,-2.523,-2.725,0.0,38.3,39.0,9.673,1.751,3.278,4.257,2.631,4.25,-3.12,27.628,0.0,270.44,,280.0,280.0,3.331,3.045,22.353,24.089
5715.0,3.279,0.824,-34.715,1.937,9.629,5.631,36.58,5.256,-2.543,-2.72,0.0,38.272,38.976,9.673,1.751,3.68,4.18,2.792,4.322,-3.126,27.629,0.0,270.44,,280.0,280.0,3.604,3.048,22.349,24.154
5715.5,3.279,0.824,-34.715,1.937,9.629,5.631,36.58,5.256,-2.543,-2.72,0.0,38.3,39.0,9.673,1.751,3.055,3.931,2.082,4.0,-3.126,27.629,0.0,270.24,,280.0,280.0,3.744,3.052,22.353,24.2
5716.0,3.279,0.824,-34.715,1.937,9.629,5.631,36.58,5.256,-2.543,-2.72,0.0,38.3,39.0,9.673,1.751,2.762,3.817,1.795,3.885,-3.126,27.629,0.0,270.24,,280.0,280.0,3.267,3.056,22.36,24.225
5716.5,3.034,0.711,-35.209,1.849,9.655,5.631,36.58,5.256,-2.543,-2.72,0.0,38.3,39.0,9.543,1.878,2.951,3.846,2.09,4.013,-3.126,27.629,0.0,270.34,,280.0,280.0,3.065,3.06,22.356,24.264
5717.0,3.034,0.711,-35.209,1.849,9.655,5.631,36.58,5.256,-2.543,-2.72,0.0,38.3,39.0,9.543,1.878,3.179,4.119,2.612,4.204,-3.126,27.629,0.0,270.34,,280.0,280.0,3.225,3.059,22.343,24.27
5717.5,3.034,0.711,-35.209,1.849,9.655,5.631,36.58,5.256,-2.543,-2.72,0.0,38.3,39.0,9.543,1.878,3.594,4.084,2.757,4.212,-3.126,27.629,0.0,270.44,,280.0,280.0,3.528,3.059,22.337,24.334
5718.0,3.034,0.711,-35.209,1.849,9.655,5.631,36.58,5.256,-2.543,-2.72,0.0,38.3,39.0,9.543,1.878,3.187,3.931,2.398,4.055,-3.126,27.629,0.0,270.44,,280.0,280.0,3.662,3.058,22.334,24.374
5718.5,3.034,0.711,-35.209,1.849,9.655,5.63,36.592,5.263,-2.53,-2.706,0.0,38.277,38.993,9.543,1.878,2.81,3.796,1.944,3.862,-3.106,27.633,0.0,270.34,,280.0,280.0,3.393,3.058,22.335,24.396
5719.0,3.034,0.711,-35.209,1.849,9.655,5.63,36.592,5.263,-2.53,-2.706,0.0,38.3,39.0,9.543,1.878,2.827,3.764,2.023,3.925,-3.106,27.633,0.0,270.34,,280.0,280.0,3.103,3.058,22.336,24.45
5719.5,3.304,0.784,-35.209,1.812,9.64,5.63,36.592,5.263,-2.53,-2.706,0.0,38.3,39.0,9.664,1.969,2.974,4.008,2.383,4.079,-3.106,27.633,0.0,270.04,,280.0,280.0,3.135,3.057,22.355,24.48
5720.0,3.304,0.784,-35.209,1.812,9.64,5.63,36.592,5.263,-2.53,-2.706,0.0,38.3,39.0,9.664,1.969,3.171,3.969,2.439,4.074,-3.106,27.633,0.0,270.04,,280.0,280.0,3.361,3.061,22.341,24.516
5720.5,3.304,0.784,-35.209,1.812,9.64,5.63,36.592,5.263,-2.53,-2.706,0.0,38.3,39.0,9.664,1.969,2.857,3.806,2.041,3.893,-3.106,27.633,0.0,270.54,,280.0,280.0,3.413,3.065,22.353,24.544
5721.0,3.304,0.784,-35.209,1.812,9.64,5.63,36.592,5.263,-2.53,-2.706,0.0,38.3,39.0,9.664,1.969,2.586,3.669,1.673,3.741,-3.106,27.633,0.0,270.54,,280.0,280.0,3.149,3.069,22.345,24.586
5721.5,3.304,0.784,-35.209,1.812,9.64,5.623,36.63,5.258,-2.541,-2.7,0.0,38.285,38.995,9.664,1.969,2.507,3.714,1.605,3.718,-3.106,27.636,0.0,270.34,,280.0,280.0,2.917,3.073,22.35,24.614
5722.0,3.304,0.784,-35.209,1.812,9.64,5.623,36.63,5.258,-2.541,-2.7,0.0,38.3,39.0,9.664,1.969,2.921,3.839,2.041,3.93,-3.106,27.636,0.0,270.34,,280.0,280.0,2.886,3.077,22.348,24.621
5722.5,3.304,0.784,-35.209,1.812,9.64,5.623,36.63,5.258,-2.541,-2.7,0.0,38.3,39.0,9.664,1.969,3.259,3.901,2.485,4.015,-3.106,27.636,0.0,270.64,,280.0,280.0,3.183,3.08,22.349,24.643
5723.0,3.211,0.739,-35.209,1.797,9.684,5.623,36.63,5.258,-2.541,-2.7,0.0,38.3,39.0,9.608,1.889,2.757,3.722,1.937,3.796,-3.106,27.636,0.0,270.64,,280.0,280.0,3.415,3.084,22.357,24.679
5723.5,3.211,0.739,-35.209,1.797,9.684,5.623,36.63,5.258,-2.541,-2.7,0.0,38.3,39.0,9.608,1.889,2.47,3.612,1.457,3.63,-3.106,27.636,0.0,270.94,,280.0,280.0,3.053,3.086,22.345,24.63
5724.0,3.211,0.739,-35.209,1.797,9.684,5.623,36.63,5.258,-2.541,-2.7,0.0,38.3,39.0,9.608,1.889,2.5,3.564,1.579,3.669,-3.106,27.636,0.0,270.94,,280.0,280.0,2.792,3.088,22.339,24.651
5724.5,3.211,0.739,-35.209,1.797,9.684,5.623,36.63,5.258,-2.541,-2.7,0.0,38.3,39.0,9.608,1.889,2.771,3.707,2.036,3.855,-3.106,27.636,0.0,270.54,,280.0,280.0,2.828,3.09,22.35,24.585
5725.0,3.211,0.739,-35.209,1.797,9.684,5.602,36.599,5.236,-2.569,-2.706,0.0,38.276,38.994,9.608,1.889,3.223,3.96,2.519,4.024,-3.114,27.634,0.0,270.54,,280.0,280.0,3.092,3.092,22.34,24.615
5725.5,3.211,0.739,-35.209,1.797,9.684,5.602,36.599,5.236,-2.569,-2.706,0.0,38.3,39.0,9.608,1.889,3.221,3.782,2.315,3.902,-3.114,27.634,0.0,270.44,,280.0,280.0,3.431,3.094,22.343,24.63
5726.0,3.162,0.74,-35.209,1.824,9.629,5.602,36.599,5.236,-2.569,-2.706,0.0,38.3,39.0,9.659,1.906,2.352,3.513,1.287,3.509,-3.114,27.634,0.0,270.44,,280.0,280.0,3.305,3.096,22.347,24.65
