t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5726.5,3.162,0.74,-35.209,1.824,9.629,5.602,36.599,5.236,-2.569,-2.706,0.0,38.3,39.0,9.659,1.906,2.288,3.414,1.505,3.562,-3.114,27.634,0.0,269.94,,280.0,280.0,2.665,3.097,22.336,24.682
5727.0,3.162,0.74,-35.209,1.824,9.629,5.602,36.599,5.236,-2.569,-2.706,0.0,38.3,39.0,9.659,1.906,2.906,3.747,2.171,3.86,-3.114,27.634,0.0,269.94,,280.0,280.0,2.692,3.098,22.337,24.734
5727.5,3.162,0.74,-35.209,1.824,9.629,5.602,36.599,5.236,-2.569,-2.706,0.0,38.3,39.0,9.659,1.906,2.924,3.885,2.323,3.92,-3.114,27.634,0.0,269.74,,280.0,280.0,3.171,3.099,22.337,24.754
5728.0,3.162,0.74,-35.209,1.824,9.629,5.608,36.561,5.227,-2.593,-2.715,0.0,38.265,38.946,9.659,1.906,2.81,3.72,2.116,3.805,-3.117,27.629,0.0,269.74,,280.0,280.0,3.263,3.1,22.362,24.782
5728.5,3.162,0.74,-35.209,1.824,9.629,5.608,36.561,5.227,-2.593,-2.715,0.0,38.3,38.9,9.659,1.906,2.61,3.504,1.875,3.654,-3.117,27.629,0.0,269.74,,280.0,280.0,3.113,3.101,22.341,24.804
5729.0,3.162,0.74,-35.209,1.824,9.629,5.608,36.561,5.227,-2.593,-2.715,0.0,38.3,38.9,9.659,1.906,2.354,3.428,1.437,3.485,-3.117,27.629,0.0,269.74,,280.0,280.0,2.911,3.102,22.356,24.833
5729.5,3.187,0.733,-35.209,1.821,9.658,5.608,36.561,5.227,-2.593,-2.715,0.0,38.3,38.9,9.703,1.734,2.196,3.461,1.333,3.453,-3.117,27.629,0.0,269.94,,280.0,280.0,2.676,3.103,22.346,24.823
5730.0,3.187,0.733,-35.209,1.821,9.658,5.608,36.561,5.227,-2.593,-2.715,0.0,38.3,38.9,9.703,1.734,2.861,3.737,2.074,3.803,-3.117,27.629,0.0,269.94,,280.0,280.0,2.611,3.105,22.346,24.867
5730.5,3.187,0.733,-35.209,1.821,9.658,5.608,36.561,5.227,-2.593,-2.715,0.0,38.3,38.9,9.703,1.734,2.759,3.603,2.133,3.767,-3.117,27.629,0.0,269.74,,280.0,280.0,3.119,3.106,22.345,24.875
5731.0,3.187,0.733,-35.209,1.821,9.658,5.608,36.561,5.227,-2.593,-2.715,0.0,38.3,38.9,9.703,1.734,2.523,3.444,1.725,3.59,-3.117,27.629,0.0,269.74,,280.0,280.0,3.065,3.107,22.354,24.91
5731.5,3.187,0.733,-35.209,1.821,9.658,5.588,36.558,5.254,-2.602,-2.72,0.0,38.264,38.933,9.703,1.734,2.29,3.407,1.237,3.436,-3.114,27.636,0.0,269.74,,280.0,280.0,2.821,3.109,22.343,24.952
5732.0,3.187,0.733,-35.209,1.821,9.658,5.588,36.558,5.254,-2.602,-2.72,0.0,38.3,38.9,9.703,1.734,2.207,3.332,1.452,3.463,-3.114,27.636,0.0,269.74,,280.0,280.0,2.593,3.11,22.345,24.948
5732.5,3.604,0.902,-34.748,1.778,9.621,5.588,36.558,5.254,-2.602,-2.72,0.0,38.3,38.9,9.739,1.839,2.797,3.522,2.071,3.73,-3.114,27.636,0.0,269.44,,280.0,280.0,2.614,3.111,22.348,24.972
5733.0,3.604,0.902,-34.748,1.778,9.621,5.588,36.558,5.254,-2.602,-2.72,0.0,38.3,38.9,9.739,1.839,2.938,3.656,2.363,3.813,-3.114,27.636,0.0,269.44,,280.0,280.0,3.03,3.119,22.361,24.991
5733.5,3.604,0.902,-34.748,1.778,9.621,5.588,36.558,5.254,-2.602,-2.72,0.0,38.3,38.9,9.739,1.839,2.423,3.442,1.312,3.459,-3.114,27.636,0.0,269.04,,280.0,280.0,3.193,3.127,22.36,24.985
5734.0,3.604,0.902,-34.748,1.778,9.621,5.588,36.558,5.254,-2.602,-2.72,0.0,38.3,38.9,9.739,1.839,2.15,3.35,0.988,3.337,-3.114,27.636,0.0,269.04,,280.0,280.0,2.659,3.135,22.358,24.945
5734.5,3.604,0.902,-34.748,1.778,9.621,5.578,36.611,5.257,-2.589,-2.706,0.0,38.261,38.95,9.739,1.839,2.16,3.448,1.349,3.453,-3.118,27.634,0.0,269.14,,280.0,280.0,2.456,3.143,22.361,24.912
5735.0,3.604,0.902,-34.748,1.778,9.621,5.578,36.611,5.257,-2.589,-2.706,0.0,38.3,39.0,9.739,1.839,2.609,3.677,1.713,3.616,-3.118,27.634,0.0,269.14,,280.0,280.0,2.602,3.15,22.365,24.89
5735.5,3.604,0.902,-34.748,1.778,9.621,5.578,36.611,5.257,-2.589,-2.706,0.0,38.3,39.0,9.739,1.839,2.855,3.605,2.02,3.754,-3.118,27.634,0.0,269.04,,280.0,280.0,2.903,3.158,22.339,24.882
5736.0,2.854,0.758,-34.412,1.836,9.589,5.578,36.611,5.257,-2.589,-2.706,0.0,38.3,39.0,9.733,1.879,2.674,3.484,1.807,3.602,-3.118,27.634,0.0,269.04,,280.0,280.0,3.059,3.165,22.339,24.841
5736.5,2.854,0.758,-34.412,1.836,9.589,5.578,36.611,5.257,-2.589,-2.706,0.0,38.3,39.0,9.733,1.879,2.331,3.395,1.194,3.37,-3.118,27.634,0.0,269.14,,280.0,280.0,2.892,3.16,22.363,24.756
5737.0,2.854,0.758,-34.412,1.836,9.589,5.578,36.611,5.257,-2.589,-2.706,0.0,38.3,39.0,9.733,1.879,1.973,3.187,1.105,3.303,-3.118,27.634,0.0,269.14,,280.0,280.0,2.572,3.155,22.377,24.76
5737.5,2.854,0.758,-34.412,1.836,9.589,5.578,36.611,5.257,-2.589,-2.706,0.0,38.3,39.0,9.733,1.879,2.669,3.509,1.834,3.627,-3.118,27.634,0.0,269.74,,280.0,280.0,2.392,3.15,22.366,24.741
5738.0,2.854,0.758,-34.412,1.836,9.589,5.574,36.626,5.208,-2.608,-2.711,0.0,38.261,38.924,9.733,1.879,2.681,3.622,2.017,3.676,-3.111,27.634,0.0,269.74,,280.0,280.0,2.909,3.145,22.357,24.73
5738.5,2.854,0.758,-34.412,1.836,9.589,5.574,36.626,5.208,-2.608,-2.711,0.0,38.3,38.9,9.733,1.879,2.439,3.361,1.51,3.465,-3.111,27.634,0.0,269.34,,280.0,280.0,2.999,3.14,22.354,24.775
5739.0,2.477,0.659,-34.426,1.872,9.62,5.574,36.626,5.208,-2.608,-2.711,0.0,38.3,38.9,9.641,1.757,2.275,3.303,1.054,3.268,-3.111,27.634,0.0,269.34,,280.0,280.0,2.694,3.136,22.359,24.797
5739.5,2.477,0.659,-34.426,1.872,9.62,5.574,36.626,5.208,-2.608,-2.711,0.0,38.3,38.9,9.641,1.757,1.887,3.207,0.672,3.191,-3.111,27.634,0.0,269.44,,280.0,280.0,2.475,3.125,22.354,24.838
5740.0,2.477,0.659,-34.426,1.872,9.62,5.574,36.626,5.208,-2.608,-2.711,0.0,38.3,38.9,9.641,1.757,1.997,3.301,1.24,3.396,-3.111,27.634,0.0,269.44,,280.0,280.0,2.239,3.114,22.356,24.874
5740.5,2.477,0.659,-34.426,1.872,9.62,5.574,36.626,5.208,-2.608,-2.711,0.0,38.3,38.9,9.641,1.757,2.679,3.517,1.852,3.599,-3.111,27.634,0.0,269.84,,280.0,280.0,2.483,3.104,22.358,24.917
5741.0,2.477,0.659,-34.426,1.872,9.62,5.563,36.541,5.2,-2.661,-2.725,0.0,38.244,38.881,9.641,1.757,2.531,3.342,1.447,3.414,-3.108,27.633,0.0,269.84,,280.0,280.0,2.912,3.094,22.361,24.914
5741.5,2.477,0.659,-34.426,1.872,9.62,5.563,36.541,5.2,-2.661,-2.725,0.0,38.2,38.9,9.641,1.757,2.166,3.193,1.121,3.317,-3.108,27.633,0.0,269.64,,280.0,280.0,2.684,3.083,22.374,24.933
5742.0,2.489,0.647,-33.887,1.869,9.618,5.563,36.541,5.2,-2.661,-2.725,0.0,38.2,38.9,9.741,1.656,1.898,3.182,0.772,3.201,-3.108,27.633,0.0,269.64,,280.0,280.0,2.449,3.074,22.359,24.91
5742.5,2.489,0.647,-33.887,1.869,9.618,5.563,36.541,5.2,-2.661,-2.725,0.0,38.2,38.9,9.741,1.656,2.141,3.251,1.295,3.341,-3.108,27.633,0.0,269.74,,280.0,280.0,2.263,3.064,22.355,24.945
5743.0,2.489,0.647,-33.887,1.869,9.618,5.563,36.541,5.2,-2.661,-2.725,0.0,38.2,38.9,9.741,1.656,2.698,3.609,1.967,3.676,-3.108,27.633,0.0,269.74,,280.0,280.0,2.507,3.054,22.358,25.0
5743.5,2.489,0.647,-33.887,1.869,9.618,5.563,36.541,5.2,-2.661,-2.725,0.0,38.2,38.9,9.741,1.656,2.582,3.503,1.875,3.594,-3.108,27.633,0.0,269.54,,280.0,280.0,2.988,3.045,22.346,25.04
5744.0,2.489,0.647,-33.887,1.869,9.618,5.563,36.541,5.2,-2.661,-2.725,0.0,38.2,38.9,9.741,1.656,2.339,3.364,1.402,3.474,-3.108,27.633,0.0,269.54,,280.0,280.0,2.889,3.036,22.343,25.017
5744.5,2.489,0.647,-33.887,1.869,9.618,5.583,36.565,5.222,-2.629,-2.716,0.0,38.25,38.866,9.741,1.656,1.859,3.176,0.703,3.165,-3.11,27.641,0.0,269.44,,280.0,280.0,2.645,3.027,22.356,24.991
5745.0,2.489,0.647,-33.887,1.869,9.618,5.583,36.565,5.222,-2.629,-2.716,0.0,38.3,38.9,9.741,1.656,1.963,3.423,1.11,3.343,-3.11,27.641,0.0,269.44,,280.0,280.0,2.226,3.018,22.353,24.978
5745.5,3.09,0.832,-33.254,1.865,9.601,5.583,36.565,5.222,-2.629,-2.716,0.0,38.3,38.9,9.794,1.742,2.673,3.677,1.884,3.706,-3.11,27.641,0.0,269.84,,280.0,280.0,2.46,3.01,22.362,24.964
5746.0,3.09,0.832,-33.254,1.865,9.601,5.583,36.565,5.222,-2.629,-2.716,0.0,38.3,38.9,9.794,1.742,3.054,3.437,2.055,3.63,-3.11,27.641,0.0,269.84,,280.0,280.0,2.985,3.011,22.365,24.986
5746.5,3.09,0.832,-33.254,1.865,9.601,5.583,36.565,5.222,-2.629,-2.716,0.0,38.3,38.9,9.794,1.742,2.549,3.231,1.677,3.431,-3.11,27.641,0.0,269.64,,280.0,280.0,3.044,3.012,22.357,24.956
5747.0,3.09,0.832,-33.254,1.865,9.601,5.583,36.565,5.222,-2.629,-2.716,0.0,38.3,38.9,9.794,1.742,2.149,3.185,1.099,3.262,-3.11,27.641,0.0,269.64,,280.0,280.0,2.722,3.014,22.357,24.965
5747.5,3.09,0.832,-33.254,1.865,9.601,5.57,36.601,5.222,-2.641,-2.716,0.0,38.242,38.861,9.794,1.742,1.882,3.226,0.92,3.246,-3.12,27.642,0.0,269.74,,280.0,280.0,2.424,3.015,22.356,24.936
5748.0,3.09,0.832,-33.254,1.865,9.601,5.57,36.601,5.222,-2.641,-2.716,0.0,38.2,38.9,9.794,1.742,2.644,3.445,1.703,3.598,-3.12,27.642,0.0,269.74,,280.0,280.0,2.319,3.016,22.366,24.958
5748.5,3.591,0.888,-34.982,1.786,9.623,5.57,36.601,5.222,-2.641,-2.716,0.0,38.2,38.9,9.734,1.844,2.543,3.382,1.769,3.574,-3.12,27.642,0.0,269.94,,280.0,280.0,2.848,3.017,22.357,24.953
5749.0,3.591,0.888,-34.982,1.786,9.623,5.57,36.601,5.222,-2.641,-2.716,0.0,38.2,38.9,9.734,1.844,2.327,3.288,1.371,3.402,-3.12,27.642,0.0,269.94,,280.0,280.0,2.817,3.027,22.36,24.943
5749.5,3.591,0.888,-34.982,1.786,9.623,5.57,36.601,5.222,-2.641,-2.716,0.0,38.2,38.9,9.734,1.844,2.074,3.236,0.951,3.244,-3.12,27.642,0.0,269.74,,280.0,280.0,2.597,3.036,22.368,24.928
5750.0,3.591,0.888,-34.982,1.786,9.623,5.57,36.601,5.222,-2.641,-2.716,0.0,38.2,38.9,9.734,1.844,1.957,3.285,1.03,3.284,-3.12,27.642,0.0,269.74,,280.0,280.0,2.376,3.045,22.362,24.926
5750.5,3.591,0.888,-34.982,1.786,9.623,5.57,36.601,5.222,-2.641,-2.716,0.0,38.2,38.9,9.734,1.844,2.378,3.419,1.336,3.456,-3.12,27.642,0.0,269.94,,280.0,280.0,2.389,3.054,22.359,24.888
5751.0,3.591,0.888,-34.982,1.786,9.623,5.569,36.599,5.199,-2.658,-2.72,0.0,38.236,38.81,9.734,1.844,2.544,3.507,1.77,3.588,-3.126,27.636,0.0,269.94,,280.0,280.0,2.648,3.063,22.357,24.907
5751.5,3.591,0.888,-34.982,1.786,9.623,5.569,36.599,5.199,-2.658,-2.72,0.0,38.2,38.8,9.734,1.844,2.431,3.31,1.579,3.494,-3.126,27.636,0.0,270.04,,280.0,280.0,2.852,3.071,22.356,24.914
5752.0,2.983,0.698,-35.209,1.782,9.642,5.569,36.599,5.199,-2.658,-2.72,0.0,38.2,38.8,9.49,1.826,1.927,3.176,0.828,3.192,-3.126,27.636,0.0,270.04,,280.0,280.0,2.703,3.08,22.365,24.905
5752.5,2.983,0.698,-35.209,1.782,9.642,5.569,36.599,5.199,-2.658,-2.72,0.0,38.2,38.8,9.49,1.826,1.982,3.251,1.026,3.264,-3.126,27.636,0.0,270.04,,280.0,280.0,2.281,3.078,22.356,24.925
5753.0,2.983,0.698,-35.209,1.782,9.642,5.569,36.599,5.199,-2.658,-2.72,0.0,38.2,38.8,9.49,1.826,2.352,3.389,1.309,3.41,-3.126,27.636,0.0,270.04,,280.0,280.0,2.381,3.077,22.355,24.94
5753.5,2.983,0.698,-35.209,1.782,9.642,5.569,36.599,5.199,-2.658,-2.72,0.0,38.2,38.8,9.49,1.826,2.459,3.387,1.698,3.505,-3.126,27.636,0.0,269.84,,280.0,280.0,2.615,3.075,22.34,24.912
5754.0,2.983,0.698,-35.209,1.782,9.642,5.563,36.567,5.213,-2.668,-2.722,0.0,38.235,38.843,9.49,1.826,2.307,3.278,1.336,3.388,-3.118,27.637,0.0,269.84,,280.0,280.0,2.762,3.074,22.364,24.956
5754.5,2.983,0.698,-35.209,1.782,9.642,5.563,36.567,5.213,-2.668,-2.722,0.0,38.2,38.8,9.49,1.826,2.038,3.234,0.844,3.208,-3.118,27.637,0.0,269.64,,280.0,280.0,2.577,3.072,22.356,24.96
5755.0,3.044,0.721,-35.209,1.804,9.734,5.563,36.567,5.213,-2.668,-2.722,0.0,38.2,38.8,9.505,1.817,1.778,3.144,0.64,3.128,-3.118,27.637,0.0,269.64,,280.0,280.0,2.331,3.071,22.351,24.884
5755.5,3.044,0.721,-35.209,1.804,9.734,5.563,36.567,5.213,-2.668,-2.722,0.0,38.2,38.8,9.505,1.817,2.641,3.337,1.646,3.465,-3.118,27.637,0.0,270.24,,280.0,280.0,2.172,3.07,22.35,24.835
5756.0,3.044,0.721,-35.209,1.804,9.734,5.563,36.567,5.213,-2.668,-2.722,0.0,38.2,38.8,9.505,1.817,2.634,3.265,1.664,3.471,-3.118,27.637,0.0,270.24,,280.0,280.0,2.772,3.07,22.333,24.854
5756.5,3.044,0.721,-35.209,1.804,9.734,5.563,36.567,5.213,-2.668,-2.722,0.0,38.2,38.8,9.505,1.817,2.338,3.242,1.179,3.281,-3.118,27.637,0.0,270.04,,280.0,280.0,2.759,3.069,22.337,24.867
5757.0,3.044,0.721,-35.209,1.804,9.734,5.563,36.567,5.213,-2.668,-2.722,0.0,38.2,38.8,9.505,1.817,1.989,3.154,0.799,3.136,-3.118,27.637,0.0,270.04,,280.0,280.0,2.51,3.069,22.331,24.869
5757.5,3.044,0.721,-35.209,1.804,9.734,5.557,36.586,5.196,-2.672,-2.718,0.0,38.229,38.83,9.505,1.817,1.766,3.049,0.708,3.164,-3.123,27.641,0.0,270.04,,280.0,280.0,2.269,3.069,22.329,24.867
5758.0,3.044,0.721,-35.209,1.804,9.734,5.557,36.586,5.196,-2.672,-2.718,0.0,38.2,38.8,9.505,1.817,2.164,3.21,1.404,3.41,-3.123,27.641,0.0,270.04,,280.0,280.0,2.172,3.068,22.325,24.806
5758.5,3.255,0.847,-34.736,1.792,9.631,5.557,36.586,5.196,-2.672,-2.718,0.0,38.2,38.8,9.69,1.882,2.717,3.396,1.847,3.538,-3.123,27.641,0.0,270.04,,280.0,280.0,2.547,3.068,22.326,24.83
5759.0,3.255,0.847,-34.736,1.792,9.631,5.557,36.586,5.196,-2.672,-2.718,0.0,38.2,38.8,9.69,1.882,2.126,3.24,0.939,3.272,-3.123,27.641,0.0,270.04,,280.0,280.0,2.874,3.071,22.339,24.802
5759.5,3.255,0.847,-34.736,1.792,9.631,5.557,36.586,5.196,-2.672,-2.718,0.0,38.2,38.8,9.69,1.882,1.809,3.275,0.422,3.143,-3.123,27.641,0.0,269.44,,280.0,280.0,2.394,3.074,22.327,24.796
5760.0,3.255,0.847,-34.736,1.792,9.631,5.557,36.586,5.196,-2.672,-2.718,0.0,38.2,38.8,9.69,1.882,1.787,3.187,0.717,3.235,-3.123,27.641,0.0,269.44,,280.0,280.0,2.162,3.077,22.335,24.809
5760.5,3.255,0.847,-34.736,1.792,9.631,5.581,36.624,5.219,-2.707,-2.689,0.0,38.215,38.819,9.69,1.882,2.376,3.561,1.527,3.565,-3.12,27.638,0.0,270.04,,280.0,280.0,2.232,3.08,22.325,24.814
5761.0,3.255,0.847,-34.736,1.792,9.631,5.581,36.624,5.219,-2.707,-2.689,0.0,38.2,38.8,9.69,1.882,2.669,3.451,1.594,3.518,-3.12,27.638,0.0,270.04,,280.0,280.0,2.757,3.083,22.303,24.824
5761.5,3.196,0.757,-35.209,1.689,9.686,5.581,36.624,5.219,-2.707,-2.689,0.0,38.2,38.8,9.49,1.818,2.382,3.368,1.241,3.36,-3.12,27.638,0.0,269.94,,280.0,280.0,2.808,3.086,22.335,24.846
5762.0,3.196,0.757,-35.209,1.689,9.686,5.581,36.624,5.219,-2.707,-2.689,0.0,38.2,38.8,9.49,1.818,2.02,3.283,0.771,3.259,-3.12,27.638,0.0,269.94,,280.0,280.0,2.588,3.087,22.327,24.874
5762.5,3.196,0.757,-35.209,1.689,9.686,5.581,36.624,5.219,-2.707,-2.689,0.0,38.2,38.8,9.49,1.818,1.722,3.132,0.704,3.26,-3.12,27.638,0.0,269.74,,280.0,280.0,2.333,3.089,22.334,24.906
5763.0,3.196,0.757,-35.209,1.689,9.686,5.581,36.624,5.219,-2.707,-2.689,0.0,38.2,38.8,9.49,1.818,2.208,3.458,1.384,3.46,-3.12,27.638,0.0,269.74,,280.0,280.0,2.205,3.091,22.342,24.915
5763.5,3.196,0.757,-35.209,1.689,9.686,5.612,36.571,5.22,-2.732,-2.71,0.0,38.211,38.842,9.49,1.818,2.579,3.416,1.434,3.451,-3.113,27.64,0.0,269.44,,280.0,280.0,2.627,3.093,22.317,24.921
5764.0,3.196,0.757,-35.209,1.689,9.686,5.612,36.571,5.22,-2.732,-2.71,0.0,38.2,38.8,9.49,1.818,2.305,3.35,1.069,3.35,-3.113,27.64,0.0,269.44,,280.0,280.0,2.72,3.094,22.318,24.929
5764.5,3.196,0.757,-35.209,1.689,9.686,5.612,36.571,5.22,-2.732,-2.71,0.0,38.2,38.8,9.49,1.818,1.926,3.318,0.525,3.208,-3.113,27.64,0.0,269.84,,280.0,280.0,2.518,3.096,22.302,24.935
5765.0,3.048,0.792,-33.791,1.823,9.639,5.612,36.571,5.22,-2.732,-2.71,0.0,38.2,38.8,9.789,1.747,1.696,3.263,0.328,3.174,-3.113,27.64,0.0,269.84,,280.0,280.0,2.244,3.098,22.323,24.938
5765.5,3.048,0.792,-33.791,1.823,9.639,5.612,36.571,5.22,-2.732,-2.71,0.0,38.2,38.8,9.789,1.747,1.983,3.348,0.787,3.338,-3.113,27.64,0.0,269.84,,280.0,280.0,2.115,3.097,22.331,24.931
5766.0,3.048,0.792,-33.791,1.823,9.639,5.612,36.571,5.22,-2.732,-2.71,0.0,38.2,38.8,9.789,1.747,2.21,3.398,1.298,3.508,-3.113,27.64,0.0,269.84,,280.0,280.0,2.364,3.096,22.317,24.928
5766.5,3.048,0.792,-33.791,1.823,9.639,5.612,36.571,5.22,-2.732,-2.71,0.0,38.2,38.8,9.789,1.747,2.065,3.335,0.775,3.299,-3.113,27.64,0.0,269.54,,280.0,280.0,2.604,3.095,22.292,24.919
5767.0,3.048,0.792,-33.791,1.823,9.639,5.55,36.561,5.232,-2.733,-2.714,0.0,38.213,38.816,9.789,1.747,1.798,3.328,0.328,3.146,-3.111,27.643,0.0,269.54,,280.0,280.0,2.369,3.094,22.307,24.914
5767.5,3.048,0.792,-33.791,1.823,9.639,5.55,36.561,5.232,-2.733,-2.714,0.0,38.2,38.8,9.789,1.747,1.631,3.262,0.219,3.158,-3.111,27.643,0.0,269.64,,280.0,280.0,2.15,3.094,22.294,24.932
5768.0,3.038,0.722,-35.209,1.741,9.681,5.55,36.561,5.232,-2.733,-2.714,0.0,38.2,38.8,9.664,1.965,1.837,3.416,0.748,3.304,-3.111,27.643,0.0,269.64,,280.0,280.0,2.067,3.093,22.304,24.934
5768.5,3.038,0.722,-35.209,1.741,9.681,5.55,36.561,5.232,-2.733,-2.714,0.0,38.2,38.8,9.664,1.965,2.105,3.449,0.943,3.37,-3.111,27.643,0.0,270.14,,280.0,280.0,2.326,3.092,22.288,24.92
5769.0,3.038,0.722,-35.209,1.741,9.681,5.55,36.561,5.232,-2.733,-2.714,0.0,38.2,38.8,9.664,1.965,2.288,3.354,0.984,3.344,-3.111,27.643,0.0,270.14,,280.0,280.0,2.467,3.091,22.285,24.863
5769.5,3.038,0.722,-35.209,1.741,9.681,5.55,36.561,5.232,-2.733,-2.714,0.0,38.2,38.8,9.664,1.965,1.996,3.333,0.635,3.206,-3.111,27.643,0.0,270.24,,280.0,280.0,2.492,3.09,22.29,24.856
5770.0,3.038,0.722,-35.209,1.741,9.681,5.584,36.608,5.213,-2.758,-2.716,0.0,38.208,38.798,9.664,1.965,1.546,3.247,0.081,3.113,-3.117,27.646,0.0,270.24,,280.0,280.0,2.293,3.089,22.282,24.822
5770.5,3.038,0.722,-35.209,1.741,9.681,5.584,36.608,5.213,-2.758,-2.716,0.0,38.2,38.8,9.664,1.965,1.576,3.119,0.541,3.222,-3.117,27.646,0.0,269.84,,280.0,280.0,1.997,3.089,22.275,24.841
5771.0,3.038,0.722,-35.209,1.741,9.681,5.584,36.608,5.213,-2.758,-2.716,0.0,38.2,38.8,9.664,1.965,1.904,3.088,0.911,3.321,-3.117,27.646,0.0,269.84,,280.0,280.0,2.114,3.088,22.248,24.812
5771.5,3.491,0.791,-35.209,1.786,9.653,5.584,36.608,5.213,-2.758,-2.716,0.0,38.2,38.8,9.612,1.815,1.92,3.157,0.811,3.263,-3.117,27.646,0.0,269.54,,280.0,280.0,2.306,3.087,22.274,24.789
5772.0,3.491,0.791,-35.209,1.786,9.653,5.584,36.608,5.213,-2.758,-2.716,0.0,38.2,38.8,9.612,1.815,1.804,3.272,0.419,3.174,-3.117,27.646,0.0,269.54,,280.0,280.0,2.288,3.094,22.273,24.783
5772.5,3.491,0.791,-35.209,1.786,9.653,5.584,36.608,5.213,-2.758,-2.716,0.0,38.2,38.8,9.612,1.815,1.617,3.329,0.114,3.133,-3.117,27.646,0.0,269.84,,280.0,280.0,2.167,3.1,22.276,24.801
5773.0,3.491,0.791,-35.209,1.786,9.653,5.584,36.608,5.213,-2.758,-2.716,0.0,38.2,38.8,9.612,1.815,1.554,3.312,0.16,3.197,-3.117,27.646,0.0,269.84,,280.0,280.0,2.048,3.106,22.283,24.781
5773.5,3.491,0.791,-35.209,1.786,9.653,5.59,36.604,5.204,-2.79,-2.718,0.0,38.193,38.77,9.612,1.815,2.194,3.408,0.949,3.42,-3.125,27.636,0.0,269.74,,280.0,280.0,2.056,3.113,22.282,24.786
5774.0,3.491,0.791,-35.209,1.786,9.653,5.59,36.604,5.204,-2.79,-2.718,0.0,38.2,38.8,9.612,1.815,2.115,3.413,0.725,3.36,-3.125,27.636,0.0,269.74,,280.0,280.0,2.493,3.119,22.28,24.8
5774.5,2.749,0.649,-35.209,1.775,9.648,5.59,36.604,5.204,-2.79,-2.718,0.0,38.2,38.8,9.669,1.622,1.752,3.358,0.291,3.16,-3.125,27.636,0.0,269.74,,280.0,280.0,2.403,3.125,22.281,24.814
5775.0,2.749,0.649,-35.209,1.775,9.648,5.59,36.604,5.204,-2.79,-2.718,0.0,38.2,38.8,9.669,1.622,1.459,3.289,-0.075,3.0,-3.125,27.636,0.0,269.74,,280.0,280.0,2.14,3.119,22.283,24.834
5775.5,2.749,0.649,-35.209,1.775,9.648,5.59,36.604,5.204,-2.79,-2.718,0.0,38.2,38.8,9.669,1.622,1.458,3.196,0.166,3.094,-3.125,27.636,0.0,269.64,,280.0,280.0,1.918,3.113,22.262,24.851
5776.0,2.749,0.649,-35.209,1.775,9.648,5.59,36.604,5.204,-2.79,-2.718,0.0,38.2,38.8,9.669,1.622,1.89,3.337,0.841,3.311,-3.125,27.636,0.0,269.64,,280.0,280.0,1.979,3.107,22.29,24.869
5776.5,2.749,0.649,-35.209,1.775,9.648,5.593,36.563,5.19,-2.815,-2.702,0.0,38.203,38.804,9.669,1.622,2.108,3.362,0.923,3.291,-3.115,27.658,0.0,269.64,,280.0,280.0,2.345,3.101,22.281,24.88
5777.0,2.749,0.649,-35.209,1.775,9.648,5.593,36.563,5.19,-2.815,-2.702,0.0,38.2,38.8,9.669,1.622,1.675,3.335,0.213,3.121,-3.115,27.658,0.0,269.64,,280.0,280.0,2.421,3.095,22.288,24.892
5777.5,2.749,0.649,-35.209,1.775,9.648,5.593,36.563,5.19,-2.815,-2.702,0.0,38.2,38.8,9.669,1.622,1.482,3.357,-0.092,3.095,-3.115,27.658,0.0,269.84,,280.0,280.0,2.086,3.089,22.272,24.887
5778.0,3.435,0.818,-35.032,1.855,9.712,5.593,36.563,5.19,-2.815,-2.702,0.0,38.2,38.8,9.715,1.727,1.507,3.257,0.319,3.259,-3.115,27.658,0.0,269.84,,280.0,280.0,1.96,3.084,22.277,24.931
5778.5,3.435,0.818,-35.032,1.855,9.712,5.593,36.563,5.19,-2.815,-2.702,0.0,38.2,38.8,9.715,1.727,1.853,3.456,0.878,3.414,-3.115,27.658,0.0,269.74,,280.0,280.0,2.085,3.09,22.271,24.892
5779.0,3.435,0.818,-35.032,1.855,9.712,5.593,36.563,5.19,-2.815,-2.702,0.0,38.2,38.8,9.715,1.727,2.235,3.372,0.965,3.429,-3.115,27.658,0.0,269.74,,280.0,280.0,2.4,3.095,22.282,24.876
5779.5,3.435,0.818,-35.032,1.855,9.712,5.593,36.563,5.19,-2.815,-2.702,0.0,38.2,38.8,9.715,1.727,1.942,3.433,0.602,3.34,-3.115,27.658,0.0,269.54,,280.0,280.0,2.5,3.101,22.301,24.667
5780.0,3.435,0.818,-35.032,1.855,9.712,5.563,36.536,5.223,-2.822,-2.688,0.0,38.194,38.768,9.715,1.727,1.714,3.493,0.165,3.266,-3.119,27.655,0.0,269.54,,280.0,280.0,2.329,3.106,22.283,24.703
5780.5,3.435,0.818,-35.032,1.855,9.712,5.563,36.536,5.223,-2.822,-2.688,0.0,38.2,38.8,9.715,1.727,1.601,3.463,0.149,3.24,-3.119,27.655,0.0,270.04,,280.0,280.0,2.16,3.112,22.282,24.747
5781.0,3.775,0.909,-35.209,1.802,9.672,5.563,36.536,5.223,-2.822,-2.688,0.0,38.2,38.8,9.522,1.817,1.996,3.559,0.954,3.508,-3.119,27.655,0.0,270.04,,280.0,280.0,2.114,3.117,22.287,24.775
5781.5,3.775,0.909,-35.209,1.802,9.672,5.563,36.536,5.223,-2.822,-2.688,0.0,38.2,38.8,9.522,1.817,2.086,3.469,0.837,3.442,-3.119,27.655,0.0,269.64,,280.0,280.0,2.504,3.128,22.297,24.819
5782.0,3.775,0.909,-35.209,1.802,9.672,5.563,36.536,5.223,-2.822,-2.688,0.0,38.2,38.8,9.522,1.817,1.821,3.492,0.389,3.386,-3.119,27.655,0.0,269.64,,280.0,280.0,2.458,3.138,22.284,24.858
5782.5,3.775,0.909,-35.209,1.802,9.672,5.563,36.536,5.223,-2.822,-2.688,0.0,38.2,38.8,9.522,1.817,1.665,3.589,0.065,3.289,-3.119,27.655,0.0,269.94,,280.0,280.0,2.272,3.149,22.279,24.91
5783.0,3.775,0.909,-35.209,1.802,9.672,5.578,36.62,5.237,-2.852,-2.714,0.0,38.197,38.776,9.522,1.817,1.633,3.446,0.259,3.409,-3.108,27.661,0.0,269.94,,280.0,280.0,2.152,3.159,22.296,24.959
5783.5,3.775,0.909,-35.209,1.802,9.672,5.578,36.62,5.237,-2.852,-2.714,0.0,38.2,38.8,9.522,1.817,2.005,3.447,0.956,3.583,-3.108,27.661,0.0,269.24,,280.0,280.0,2.187,3.169,22.283,25.02
5784.0,3.775,0.909,-35.209,1.802,9.672,5.578,36.62,5.237,-2.852,-2.714,0.0,38.2,38.8,9.522,1.817,2.377,3.419,1.315,3.694,-3.108,27.661,0.0,269.24,,280.0,280.0,2.498,3.179,22.275,25.036
5784.5,3.11,0.783,-35.187,1.764,9.599,5.578,36.62,5.237,-2.852,-2.714,0.0,38.2,38.8,9.648,1.961,1.91,3.754,0.321,3.485,-3.108,27.661,0.0,269.64,,280.0,280.0,2.701,3.189,22.283,24.975
5785.0,3.11,0.783,-35.187,1.764,9.599,5.578,36.62,5.237,-2.852,-2.714,0.0,38.2,38.8,9.648,1.961,1.753,3.814,0.073,3.514,-3.108,27.661,0.0,269.64,,280.0,280.0,2.367,3.188,22.275,25.038
5785.5,3.11,0.783,-35.187,1.764,9.599,5.578,36.62,5.237,-2.852,-2.714,0.0,38.2,38.8,9.648,1.961,1.898,3.835,0.403,3.617,-3.108,27.661,0.0,269.44,,280.0,280.0,2.288,3.186,22.295,25.078
5786.0,3.11,0.783,-35.187,1.764,9.599,5.578,36.62,5.237,-2.852,-2.714,0.0,38.2,38.8,9.648,1.961,2.07,3.904,0.824,3.773,-3.108,27.661,0.0,269.44,,280.0,280.0,2.438,3.185,22.273,25.066
5786.5,3.11,0.783,-35.187,1.764,9.599,5.584,36.569,5.204,-2.891,-2.697,0.0,38.194,38.768,9.648,1.961,2.163,3.759,0.915,3.753,-3.108,27.653,0.0,269.74,,280.0,280.0,2.643,3.184,22.281,25.027
5787.0,3.11,0.783,-35.187,1.764,9.599,5.584,36.569,5.204,-2.891,-2.697,0.0,38.2,38.8,9.648,1.961,2.038,3.786,0.548,3.688,-3.108,27.653,0.0,269.74,,280.0,280.0,2.648,3.183,22.286,24.958
5787.5,2.501,0.649,-34.711,1.806,9.666,5.584,36.569,5.204,-2.891,-2.697,0.0,38.2,38.8,9.663,1.737,1.831,3.85,0.189,3.565,-3.108,27.653,0.0,269.64,,280.0,280.0,2.515,3.182,22.265,24.905
5788.0,2.501,0.649,-34.711,1.806,9.666,5.584,36.569,5.204,-2.891,-2.697,0.0,38.2,38.8,9.663,1.737,1.697,3.85,0.359,3.588,-3.108,27.653,0.0,269.64,,280.0,280.0,2.359,3.17,22.26,24.828
5788.5,2.501,0.649,-34.711,1.806,9.666,5.584,36.569,5.204,-2.891,-2.697,0.0,38.2,38.8,9.663,1.737,2.149,3.742,0.834,3.707,-3.108,27.653,0.0,269.44,,280.0,280.0,2.373,3.159,22.26,24.725
5789.0,2.501,0.649,-34.711,1.806,9.666,5.584,36.569,5.204,-2.891,-2.697,0.0,38.2,38.8,9.663,1.737,2.228,3.697,0.826,3.656,-3.108,27.653,0.0,269.44,,280.0,280.0,2.608,3.149,22.264,24.709
5789.5,2.501,0.649,-34.711,1.806,9.666,5.577,36.552,5.21,-2.91,-2.713,0.0,38.196,38.751,9.663,1.737,2.027,3.748,0.489,3.536,-3.113,27.667,0.0,269.64,,280.0,280.0,2.602,3.138,22.284,24.619
5790.0,2.501,0.649,-34.711,1.806,9.666,5.577,36.552,5.21,-2.91,-2.713,0.0,38.2,38.8,9.663,1.737,1.77,3.764,0.125,3.448,-3.113,27.667,0.0,269.64,,280.0,280.0,2.45,3.128,22.251,24.574
5790.5,2.501,0.649,-34.711,1.806,9.666,5.577,36.552,5.21,-2.91,-2.713,0.0,38.2,38.8,9.663,1.737,1.594,3.723,-0.084,3.444,-3.113,27.667,0.0,269.64,,280.0,280.0,2.277,3.117,22.27,24.589
5791.0,3.031,0.777,-34.411,1.865,9.629,5.577,36.552,5.21,-2.91,-2.713,0.0,38.2,38.8,9.647,1.716,1.772,3.602,0.454,3.578,-3.113,27.667,0.0,269.64,,280.0,280.0,2.169,3.107,22.289,24.563
5791.5,3.031,0.777,-34.411,1.865,9.629,5.577,36.552,5.21,-2.91,-2.713,0.0,38.2,38.8,9.647,1.716,2.259,3.587,0.954,3.626,-3.113,27.667,0.0,269.84,,280.0,280.0,2.352,3.106,22.286,24.543
5792.0,3.031,0.777,-34.411,1.865,9.629,5.577,36.552,5.21,-2.91,-2.713,0.0,38.2,38.8,9.647,1.716,1.981,3.665,0.548,3.512,-3.113,27.667,0.0,269.84,,280.0,280.0,2.607,3.105,22.283,24.533
5792.5,3.031,0.777,-34.411,1.865,9.629,5.577,36.552,5.21,-2.91,-2.713,0.0,38.2,38.8,9.647,1.716,1.709,3.65,0.11,3.343,-3.113,27.667,0.0,269.94,,280.0,280.0,2.426,3.103,22.297,24.546
5793.0,3.031,0.777,-34.411,1.865,9.629,5.591,36.583,5.225,-2.933,-2.705,0.0,38.192,38.747,9.647,1.716,1.559,3.62,0.063,3.35,-3.095,27.665,0.0,269.94,,280.0,280.0,2.203,3.102,22.272,24.557
5793.5,3.031,0.777,-34.411,1.865,9.629,5.591,36.583,5.225,-2.933,-2.705,0.0,38.2,38.7,9.647,1.716,1.77,3.619,0.427,3.505,-3.095,27.665,0.0,269.44,,280.0,280.0,2.148,3.101,22.288,24.59
5794.0,3.57,0.923,-34.096,1.806,9.563,5.591,36.583,5.225,-2.933,-2.705,0.0,38.2,38.7,9.816,1.772,2.022,3.725,0.954,3.635,-3.095,27.665,0.0,269.44,,280.0,280.0,2.33,3.1,22.296,24.633
5794.5,3.57,0.923,-34.096,1.806,9.563,5.591,36.583,5.225,-2.933,-2.705,0.0,38.2,38.7,9.816,1.772,2.054,3.619,0.875,3.576,-3.095,27.665,0.0,269.84,,280.0,280.0,2.584,3.108,22.311,24.723
5795.0,3.57,0.923,-34.096,1.806,9.563,5.591,36.583,5.225,-2.933,-2.705,0.0,38.2,38.7,9.816,1.772,1.921,3.683,0.493,3.486,-3.095,27.665,0.0,269.84,,280.0,280.0,2.531,3.115,22.315,24.745
5795.5,3.57,0.923,-34.096,1.806,9.563,5.591,36.583,5.225,-2.933,-2.705,0.0,38.2,38.7,9.816,1.772,1.563,3.616,0.107,3.426,-3.095,27.665,0.0,269.24,,280.0,280.0,2.396,3.123,22.304,24.753
5796.0,3.57,0.923,-34.096,1.806,9.563,5.596,36.62,5.225,-2.967,-2.701,0.0,38.192,38.767,9.816,1.772,1.695,3.451,0.627,3.58,-3.096,27.673,0.0,269.24,,280.0,280.0,2.178,3.13,22.294,24.736
5796.5,3.57,0.923,-34.096,1.806,9.563,5.596,36.62,5.225,-2.967,-2.701,0.0,38.2,38.8,9.816,1.772,2.229,3.428,1.079,3.637,-3.096,27.673,0.0,269.74,,280.0,280.0,2.338,3.137,22.312,24.798
5797.0,2.549,0.681,-33.744,1.828,9.634,5.596,36.62,5.225,-2.967,-2.701,0.0,38.2,38.8,9.798,1.699,1.959,3.524,0.728,3.512,-3.096,27.673,0.0,269.74,,280.0,280.0,2.593,3.144,22.322,24.766
5797.5,2.549,0.681,-33.744,1.828,9.634,5.596,36.62,5.225,-2.967,-2.701,0.0,38.2,38.8,9.798,1.699,1.803,3.638,0.288,3.355,-3.096,27.673,0.0,269.84,,280.0,280.0,2.431,3.135,22.319,24.762
5798.0,2.549,0.681,-33.744,1.828,9.634,5.596,36.62,5.225,-2.967,-2.701,0.0,38.2,38.8,9.798,1.699,1.555,3.568,0.008,3.251,-3.096,27.673,0.0,269.84,,280.0,280.0,2.271,3.125,22.309,24.696
5798.5,2.549,0.681,-33.744,1.828,9.634,5.596,36.62,5.225,-2.967,-2.701,0.0,38.2,38.8,9.798,1.699,1.561,3.47,0.495,3.322,-3.096,27.673,0.0,269.94,,280.0,280.0,2.095,3.116,22.311,24.744
5799.0,2.549,0.681,-33.744,1.828,9.634,5.596,36.62,5.225,-2.967,-2.701,0.0,38.2,38.8,9.798,1.699,2.379,3.379,1.636,3.392,-3.096,27.673,0.0,269.94,,280.0,280.0,2.212,3.106,22.321,24.786
5799.5,2.549,0.681,-33.744,1.828,9.634,5.607,36.561,5.194,-3.004,-2.692,0.0,38.193,38.786,9.798,1.699,2.07,3.087,1.463,3.064,-3.091,27.664,0.0,269.84,,280.0,280.0,2.697,3.097,22.314,24.776
5800.0,2.549,0.681,-33.744,1.828,9.634,5.607,36.561,5.194,-3.004,-2.692,0.0,38.2,38.8,9.798,1.699,1.618,2.794,1.195,2.814,-3.091,27.664,0.0,269.84,,280.0,280.0,2.421,3.088,22.313,24.809
5800.5,3.395,0.785,-35.209,1.785,9.688,5.607,36.561,5.194,-3.004,-2.692,0.0,38.2,38.8,9.64,1.919,1.167,2.574,0.863,2.616,-3.091,27.664,0.0,269.74,,280.0,280.0,2.105,3.079,22.332,24.867
5801.0,3.395,0.785,-35.209,1.785,9.688,5.607,36.561,5.194,-3.004,-2.692,0.0,38.2,38.8,9.64,1.919,1.686,2.713,1.278,2.777,-3.091,27.664,0.0,269.74,,280.0,280.0,1.805,3.084,22.314,24.838
5801.5,3.395,0.785,-35.209,1.785,9.688,5.607,36.561,5.194,-3.004,-2.692,0.0,38.2,38.8,9.64,1.919,2.331,3.023,1.771,3.081,-3.091,27.664,0.0,269.94,,280.0,280.0,2.114,3.09,22.318,24.817
5802.0,3.395,0.785,-35.209,1.785,9.688,5.607,36.561,5.194,-3.004,-2.692,0.0,38.2,38.8,9.64,1.919,2.266,2.832,1.79,3.032,-3.091,27.664,0.0,269.94,,280.0,280.0,2.552,3.095,22.299,24.796
5802.5,3.395,0.785,-35.209,1.785,9.688,5.601,36.606,5.223,-3.005,-2.688,0.0,38.192,38.762,9.64,1.919,1.542,2.445,1.068,2.537,-3.091,27.669,0.0,270.04,,280.0,280.0,2.48,3.1,22.317,24.774
5803.0,3.395,0.785,-35.209,1.785,9.688,5.601,36.606,5.223,-3.005,-2.688,0.0,38.2,38.8,9.64,1.919,1.06,2.328,0.695,2.405,-3.091,27.669,0.0,270.04,,280.0,280.0,1.898,3.104,22.312,24.762
5803.5,3.095,0.818,-33.815,1.916,9.538,5.601,36.606,5.223,-3.005,-2.688,0.0,38.2,38.8,9.701,1.775,1.637,2.547,1.212,2.61,-3.091,27.669,0.0,269.64,,280.0,280.0,1.622,3.109,22.298,24.794
5804.0,3.095,0.818,-33.815,1.916,9.538,5.601,36.606,5.223,-3.005,-2.688,0.0,38.2,38.8,9.701,1.775,2.277,2.693,1.67,2.894,-3.091,27.669,0.0,269.64,,280.0,280.0,2.001,3.109,22.312,24.761
5804.5,3.095,0.818,-33.815,1.916,9.538,5.601,36.606,5.223,-3.005,-2.688,0.0,38.2,38.8,9.701,1.775,2.058,2.632,1.64,2.833,-3.091,27.669,0.0,269.64,,280.0,280.0,2.383,3.109,22.311,24.756
5805.0,3.095,0.818,-33.815,1.916,9.538,5.601,36.606,5.223,-3.005,-2.688,0.0,38.2,38.8,9.701,1.775,1.624,2.419,1.031,2.596,-3.091,27.669,0.0,269.64,,280.0,280.0,2.291,3.108,22.3,24.73
5805.5,3.095,0.818,-33.815,1.916,9.538,5.601,36.606,5.223,-3.005,-2.688,0.0,38.2,38.8,9.701,1.775,1.273,2.316,0.454,2.345,-3.091,27.669,0.0,269.34,,280.0,280.0,1.917,3.108,22.304,24.751
5806.0,3.095,0.818,-33.815,1.916,9.538,5.607,36.634,5.242,-3.004,-2.689,0.0,38.207,38.779,9.701,1.775,1.33,2.278,0.818,2.47,-3.096,27.668,0.0,269.34,,280.0,280.0,1.597,3.108,22.32,24.805
5806.5,3.095,0.818,-33.815,1.916,9.538,5.607,36.634,5.242,-3.004,-2.689,0.0,38.2,38.8,9.701,1.775,1.932,2.519,1.331,2.64,-3.096,27.668,0.0,269.84,,280.0,280.0,1.724,3.108,22.306,24.847
5807.0,3.381,0.842,-34.419,1.904,9.708,5.607,36.634,5.242,-3.004,-2.689,0.0,38.2,38.8,9.768,1.76,1.887,2.469,1.146,2.589,-3.096,27.668,0.0,269.84,,280.0,280.0,2.105,3.108,22.314,24.846
5807.5,3.381,0.842,-34.419,1.904,9.708,5.607,36.634,5.242,-3.004,-2.689,0.0,38.2,38.8,9.768,1.76,1.475,2.298,0.682,2.419,-3.096,27.668,0.0,269.74,,280.0,280.0,2.023,3.112,22.311,24.842
5808.0,3.381,0.842,-34.419,1.904,9.708,5.607,36.634,5.242,-3.004,-2.689,0.0,38.2,38.8,9.768,1.76,1.049,2.215,0.151,2.236,-3.096,27.668,0.0,269.74,,280.0,280.0,1.719,3.116,22.311,24.86
5808.5,3.381,0.842,-34.419,1.904,9.708,5.607,36.634,5.242,-3.004,-2.689,0.0,38.2,38.8,9.768,1.76,0.777,2.138,-0.217,2.136,-3.096,27.668,0.0,270.04,,280.0,280.0,1.413,3.121,22.316,24.865
5809.0,3.381,0.842,-34.419,1.904,9.708,5.581,36.658,5.234,-3.027,-2.694,0.0,38.211,38.814,9.768,1.76,0.883,1.988,0.196,2.246,-3.089,27.679,0.0,270.04,,280.0,280.0,1.209,3.125,22.304,24.879
5809.5,3.381,0.842,-34.419,1.904,9.708,5.581,36.658,5.234,-3.027,-2.694,0.0,38.2,38.8,9.768,1.76,1.453,2.267,0.824,2.454,-3.089,27.679,0.0,269.34,,280.0,280.0,1.328,3.129,22.32,24.858
5810.0,3.196,0.768,-35.209,1.836,9.671,5.581,36.658,5.234,-3.027,-2.694,0.0,38.2,38.8,9.696,1.691,1.197,2.221,0.259,2.291,-3.089,27.679,0.0,269.34,,280.0,280.0,1.75,3.133,22.327,24.857
5810.5,3.196,0.768,-35.209,1.836,9.671,5.581,36.658,5.234,-3.027,-2.694,0.0,38.2,38.8,9.696,1.691,0.879,2.255,-0.357,2.15,-3.089,27.679,0.0,269.94,,280.0,280.0,1.492,3.134,22.337,24.875
5811.0,3.196,0.768,-35.209,1.836,9.671,5.581,36.658,5.234,-3.027,-2.694,0.0,38.2,38.8,9.696,1.691,0.658,2.223,-0.648,2.106,-3.089,27.679,0.0,269.94,,280.0,280.0,1.232,3.135,22.336,24.874
5811.5,3.196,0.768,-35.209,1.836,9.671,5.581,36.658,5.234,-3.027,-2.694,0.0,38.2,38.8,9.696,1.691,0.841,2.244,-0.312,2.211,-3.089,27.679,0.0,270.24,,280.0,280.0,1.085,3.136,22.334,24.859
5812.0,3.196,0.768,-35.209,1.836,9.671,5.581,36.658,5.234,-3.027,-2.694,0.0,38.2,38.8,9.696,1.691,1.128,2.36,0.286,2.447,-3.089,27.679,0.0,270.24,,280.0,280.0,1.246,3.137,22.335,24.851
5812.5,3.196,0.768,-35.209,1.836,9.671,5.589,36.623,5.197,-3.066,-2.68,0.0,38.226,38.841,9.696,1.691,1.317,2.399,0.406,2.428,-3.086,27.678,0.0,270.34,,280.0,280.0,1.555,3.138,22.337,24.839
5813.0,3.196,0.768,-35.209,1.836,9.671,5.589,36.623,5.197,-3.066,-2.68,0.0,38.2,38.8,9.696,1.691,0.822,2.144,0.124,2.172,-3.086,27.678,0.0,270.34,,280.0,280.0,1.637,3.139,22.351,24.904
5813.5,3.082,0.792,-33.954,1.881,9.573,5.589,36.623,5.197,-3.066,-2.68,0.0,38.2,38.8,9.831,1.93,0.205,1.732,-0.448,1.725,-3.086,27.678,0.0,269.44,,280.0,280.0,1.315,3.14,22.34,24.953
5814.0,3.082,0.792,-33.954,1.881,9.573,5.589,36.623,5.197,-3.066,-2.68,0.0,38.2,38.8,9.831,1.93,0.878,1.863,0.216,1.909,-3.086,27.678,0.0,269.44,,280.0,280.0,0.804,3.139,22.346,24.973
5814.5,3.082,0.792,-33.954,1.881,9.573,5.589,36.623,5.197,-3.066,-2.68,0.0,38.2,38.8,9.831,1.93,1.124,1.911,0.499,2.026,-3.086,27.678,0.0,269.54,,280.0,280.0,1.216,3.138,22.353,24.979
5815.0,3.082,0.792,-33.954,1.881,9.573,5.589,36.623,5.197,-3.066,-2.68,0.0,38.2,38.8,9.831,1.93,1.082,1.834,0.626,1.997,-3.086,27.678,0.0,269.54,,280.0,280.0,1.39,3.138,22.347,25.003
5815.5,3.082,0.792,-33.954,1.881,9.573,5.602,36.619,5.202,-3.078,-2.677,0.0,38.243,38.894,9.831,1.93,0.799,1.628,0.269,1.805,-3.087,27.699,0.0,268.74,,280.0,280.0,1.385,3.137,22.339,24.987
5816.0,3.082,0.792,-33.954,1.881,9.573,5.602,36.619,5.202,-3.078,-2.677,0.0,38.2,38.9,9.831,1.93,0.467,1.536,-0.243,1.599,-3.087,27.699,0.0,268.74,,280.0,280.0,1.125,3.136,22.352,25.0
5816.5,3.296,0.797,-35.209,1.894,9.609,5.602,36.619,5.202,-3.078,-2.677,0.0,38.2,38.9,9.671,1.924,0.441,1.494,-0.094,1.611,-3.087,27.699,0.0,270.14,,280.0,280.0,0.84,3.135,22.349,24.967
5817.0,3.296,0.797,-35.209,1.894,9.609,5.602,36.619,5.202,-3.078,-2.677,0.0,38.2,38.9,9.671,1.924,1.295,1.848,0.849,2.034,-3.087,27.699,0.0,270.14,,280.0,280.0,0.863,3.137,22.359,24.97
5817.5,3.296,0.797,-35.209,1.894,9.609,5.602,36.619,5.202,-3.078,-2.677,0.0,38.2,38.9,9.671,1.924,0.96,1.686,0.516,1.884,-3.087,27.699,0.0,269.64,,280.0,280.0,1.506,3.14,22.346,24.966
5818.0,3.296,0.797,-35.209,1.894,9.609,5.602,36.619,5.202,-3.078,-2.677,0.0,38.2,38.9,9.671,1.924,0.586,1.545,-0.243,1.652,-3.087,27.699,0.0,269.64,,280.0,280.0,1.262,3.143,22.362,24.93
5818.5,3.296,0.797,-35.209,1.894,9.609,5.602,36.619,5.202,-3.078,-2.677,0.0,38.2,38.9,9.671,1.924,0.299,1.441,-0.567,1.5,-3.087,27.699,0.0,269.84,,280.0,280.0,0.885,3.145,22.37,24.927
5819.0,3.296,0.797,-35.209,1.894,9.609,5.587,36.639,5.229,-3.063,-2.695,0.0,38.249,38.903,9.671,1.924,0.467,1.587,-0.128,1.632,-3.106,27.698,0.0,269.84,,280.0,280.0,0.669,3.148,22.351,24.9
5819.5,3.296,0.797,-35.209,1.894,9.609,5.587,36.639,5.229,-3.063,-2.695,0.0,38.2,38.9,9.671,1.924,1.054,1.65,0.254,1.827,-3.106,27.698,0.0,269.44,,280.0,280.0,0.89,3.15,22.359,24.859
5820.0,3.228,0.763,-35.209,1.848,9.724,5.587,36.639,5.229,-3.063,-2.695,0.0,38.2,38.9,9.666,1.865,0.945,1.57,0.28,1.816,-3.106,27.698,0.0,269.44,,280.0,280.0,1.196,3.152,22.386,24.87
5820.5,3.228,0.763,-35.209,1.848,9.724,5.587,36.639,5.229,-3.063,-2.695,0.0,38.2,38.9,9.666,1.865,0.663,1.479,-0.057,1.66,-3.106,27.698,0.0,269.94,,280.0,280.0,1.153,3.154,22.38,24.812
5821.0,3.228,0.763,-35.209,1.848,9.724,5.587,36.639,5.229,-3.063,-2.695,0.0,38.2,38.9,9.666,1.865,0.188,1.385,-0.502,1.455,-3.106,27.698,0.0,269.94,,280.0,280.0,0.936,3.155,22.376,24.841
5821.5,3.228,0.763,-35.209,1.848,9.724,5.587,36.639,5.229,-3.063,-2.695,0.0,38.2,38.9,9.666,1.865,0.519,1.42,-0.017,1.579,-3.106,27.698,0.0,269.34,,280.0,280.0,0.632,3.156,22.384,24.858
5822.0,3.228,0.763,-35.209,1.848,9.724,5.558,36.646,5.193,-3.078,-2.705,0.0,38.266,38.95,9.666,1.865,0.984,1.536,0.243,1.743,-3.095,27.706,0.0,269.34,,280.0,280.0,0.875,3.157,22.377,24.881
5822.5,3.228,0.763,-35.209,1.848,9.724,5.558,36.646,5.193,-3.078,-2.705,0.0,38.3,38.9,9.666,1.865,0.766,1.527,0.159,1.7,-3.095,27.706,0.0,269.74,,280.0,280.0,1.126,3.158,22.373,24.903
5823.0,2.1,0.616,-33.951,1.883,9.586,5.558,36.646,5.193,-3.078,-2.705,0.0,38.3,38.9,9.742,1.839,0.39,1.353,-0.428,1.49,-3.095,27.706,0.0,269.74,,280.0,280.0,1.038,3.16,22.381,24.9
5823.5,2.1,0.616,-33.951,1.883,9.586,5.558,36.646,5.193,-3.078,-2.705,0.0,38.3,38.9,9.742,1.839,0.125,1.293,-0.918,1.323,-3.095,27.706,0.0,269.34,,280.0,280.0,0.701,3.142,22.383,24.916
5824.0,2.1,0.616,-33.951,1.883,9.586,5.558,36.646,5.193,-3.078,-2.705,0.0,38.3,38.9,9.742,1.839,0.067,1.254,-0.535,1.386,-3.095,27.706,0.0,269.34,,280.0,280.0,0.456,3.125,22.375,24.901
5824.5,2.1,0.616,-33.951,1.883,9.586,5.558,36.646,5.193,-3.078,-2.705,0.0,38.3,38.9,9.742,1.839,0.832,1.554,0.258,1.699,-3.095,27.706,0.0,269.54,,280.0,280.0,0.543,3.108,22.382,24.913
5825.0,2.1,0.616,-33.951,1.883,9.586,5.557,36.597,5.177,-3.101,-2.687,0.0,38.285,38.971,9.742,1.839,0.46,1.418,-0.216,1.515,-3.089,27.712,0.0,269.54,,280.0,280.0,1.086,3.092,22.371,24.936
5825.5,2.1,0.616,-33.951,1.883,9.586,5.557,36.597,5.177,-3.101,-2.687,0.0,38.3,39.0,9.742,1.839,0.176,1.312,-0.814,1.348,-3.089,27.712,0.0,268.64,,280.0,280.0,0.794,3.076,22.354,24.929
5826.0,2.1,0.616,-33.951,1.883,9.586,5.557,36.597,5.177,-3.101,-2.687,0.0,38.3,39.0,9.742,1.839,-0.091,1.218,-1.236,1.197,-3.089,27.712,0.0,268.64,,280.0,280.0,0.505,3.06,22.364,24.919
5826.5,3.269,0.821,-34.453,1.904,9.661,5.557,36.597,5.177,-3.101,-2.687,0.0,38.3,39.0,9.79,1.806,-0.121,1.098,-0.787,1.275,-3.089,27.712,0.0,269.24,,280.0,280.0,0.272,3.044,22.377,24.917
5827.0,3.269,0.821,-34.453,1.904,9.661,5.557,36.597,5.177,-3.101,-2.687,0.0,38.3,39.0,9.79,1.806,0.675,1.355,-0.191,1.51,-3.089,27.712,0.0,269.24,,280.0,280.0,0.366,3.047,22.387,24.867
5827.5,3.269,0.821,-34.453,1.904,9.661,5.557,36.597,5.177,-3.101,-2.687,0.0,38.3,39.0,9.79,1.806,0.624,1.255,-0.059,1.504,-3.089,27.712,0.0,269.34,,280.0,280.0,0.837,3.051,22.393,24.809
5828.0,3.269,0.821,-34.453,1.904,9.661,5.557,36.597,5.177,-3.101,-2.687,0.0,38.3,39.0,9.79,1.806,-0.027,1.184,-1.089,1.159,-3.089,27.712,0.0,269.34,,280.0,280.0,0.831,3.055,22.373,24.804
5828.5,3.269,0.821,-34.453,1.904,9.661,5.595,36.639,5.207,-3.093,-2.674,0.0,38.3,39.011,9.79,1.806,-0.22,1.053,-0.99,1.187,-3.087,27.72,0.0,269.24,,280.0,280.0,0.307,3.058,22.37,24.758
5829.0,3.269,0.821,-34.453,1.904,9.661,5.595,36.639,5.207,-3.093,-2.674,0.0,38.3,39.0,9.79,1.806,0.307,1.242,-0.506,1.387,-3.087,27.72,0.0,269.24,,280.0,280.0,0.257,3.062,22.369,24.72
5829.5,3.645,0.889,-35.209,1.902,9.694,5.595,36.639,5.207,-3.093,-2.674,0.0,38.3,39.0,9.619,1.763,0.421,1.396,-0.288,1.498,-3.087,27.72,0.0,268.74,,280.0,280.0,0.608,3.065,22.373,24.725
5830.0,3.645,0.889,-35.209,1.902,9.694,5.595,36.639,5.207,-3.093,-2.674,0.0,38.3,39.0,9.619,1.763,0.323,1.292,-0.401,1.426,-3.087,27.72,0.0,268.74,,280.0,280.0,0.757,3.075,22.392,24.72
5830.5,3.645,0.889,-35.209,1.902,9.694,5.595,36.639,5.207,-3.093,-2.674,0.0,38.3,39.0,9.619,1.763,0.078,1.183,-0.846,1.27,-3.087,27.72,0.0,269.14,,280.0,280.0,0.66,3.084,22.37,24.755
5831.0,3.645,0.889,-35.209,1.902,9.694,5.595,36.639,5.207,-3.093,-2.674,0.0,38.3,39.0,9.619,1.763,-0.143,1.14,-1.216,1.143,-3.087,27.72,0.0,269.14,,280.0,280.0,0.421,3.093,22.388,24.794
5831.5,3.645,0.889,-35.209,1.902,9.694,5.557,36.676,5.216,-3.113,-2.692,0.0,38.313,38.998,9.619,1.763,0.356,1.305,-0.598,1.384,-3.08,27.724,0.0,269.04,,280.0,280.0,0.231,3.102,22.368,24.856
5832.0,3.645,0.889,-35.209,1.902,9.694,5.557,36.676,5.216,-3.113,-2.692,0.0,38.3,39.0,9.619,1.763,0.496,1.351,-0.334,1.479,-3.08,27.724,0.0,269.04,,280.0,280.0,0.612,3.111,22.372,24.858
5832.5,3.645,0.889,-35.209,1.902,9.694,5.557,36.676,5.216,-3.113,-2.692,0.0,38.3,39.0,9.619,1.763,0.29,1.309,-0.7,1.366,-3.08,27.724,0.0,268.94,,280.0,280.0,0.748,3.12,22.382,24.884
5833.0,3.301,0.773,-35.209,1.788,9.647,5.557,36.676,5.216,-3.113,-2.692,0.0,38.3,39.0,9.683,1.728,0.028,1.266,-1.206,1.209,-3.08,27.724,0.0,268.94,,280.0,280.0,0.566,3.128,22.378,24.875
5833.5,3.301,0.773,-35.209,1.788,9.647,5.557,36.676,5.216,-3.113,-2.692,0.0,38.3,39.0,9.683,1.728,-0.238,1.182,-1.449,1.143,-3.08,27.724,0.0,269.44,,280.0,280.0,0.324,3.131,22.388,24.896
5834.0,3.301,0.773,-35.209,1.788,9.647,5.557,36.676,5.216,-3.113,-2.692,0.0,38.3,39.0,9.683,1.728,-0.184,1.358,-1.077,1.281,-3.08,27.724,0.0,269.44,,280.0,280.0,0.159,3.134,22.373,24.915
5834.5,3.301,0.773,-35.209,1.788,9.647,5.557,36.676,5.216,-3.113,-2.692,0.0,38.3,39.0,9.683,1.728,0.216,1.443,-0.871,1.329,-3.08,27.724,0.0,269.04,,280.0,280.0,0.345,3.137,22.382,24.905
5835.0,3.301,0.773,-35.209,1.788,9.647,5.559,36.651,5.196,-3.144,-2.67,0.0,38.328,39.065,9.683,1.728,0.341,1.398,-0.858,1.374,-3.065,27.735,0.0,269.04,,280.0,280.0,0.529,3.139,22.379,24.873
5835.5,3.301,0.773,-35.209,1.788,9.647,5.559,36.651,5.196,-3.144,-2.67,0.0,38.3,39.1,9.683,1.728,-0.088,1.275,-1.341,1.18,-3.065,27.735,0.0,269.04,,280.0,280.0,0.564,3.142,22.384,24.858
5836.0,2.688,0.657,-34.967,1.911,9.653,5.559,36.651,5.196,-3.144,-2.67,0.0,38.3,39.1,9.63,1.756,-0.296,1.218,-1.531,1.139,-3.065,27.735,0.0,269.04,,280.0,280.0,0.256,3.145,22.379,24.833
5836.5,2.688,0.657,-34.967,1.911,9.653,5.559,36.651,5.196,-3.144,-2.67,0.0,38.3,39.1,9.63,1.756,-0.285,1.277,-1.264,1.236,-3.065,27.735,0.0,269.04,,280.0,280.0,0.132,3.137,22.383,24.829
5837.0,2.688,0.657,-34.967,1.911,9.653,5.559,36.651,5.196,-3.144,-2.67,0.0,38.3,39.1,9.63,1.756,0.244,1.369,-0.833,1.389,-3.065,27.735,0.0,269.04,,280.0,280.0,0.241,3.13,22.379,24.81
5837.5,2.688,0.657,-34.967,1.911,9.653,5.559,36.651,5.196,-3.144,-2.67,0.0,38.3,39.1,9.63,1.756,0.391,1.325,-0.783,1.376,-3.065,27.735,0.0,269.24,,280.0,280.0,0.542,3.123,22.385,24.817
5838.0,2.688,0.657,-34.967,1.911,9.653,5.551,36.63,5.19,-3.165,-2.668,0.0,38.34,39.071,9.63,1.756,0.171,1.281,-1.083,1.248,-3.067,27.74,0.0,269.24,,280.0,280.0,0.577,3.115,22.368,24.844
5838.5,2.688,0.657,-34.967,1.911,9.653,5.551,36.63,5.19,-3.165,-2.668,0.0,38.3,39.1,9.63,1.756,-0.226,1.259,-1.499,1.157,-3.067,27.74,0.0,269.14,,280.0,280.0,0.404,3.108,22.383,24.828
5839.0,2.688,0.657,-34.967,1.911,9.653,5.551,36.63,5.19,-3.165,-2.668,0.0,38.3,39.1,9.63,1.756,-0.195,1.198,-1.105,1.307,-3.067,27.74,0.0,269.14,,280.0,280.0,0.173,3.102,22.369,24.85
5839.5,2.884,0.777,-34.033,1.844,9.619,5.551,36.63,5.19,-3.165,-2.668,0.0,38.3,39.1,9.739,1.813,0.477,1.338,-0.751,1.423,-3.067,27.74,0.0,269.44,,280.0,280.0,0.301,3.095,22.354,24.853
5840.0,2.884,0.777,-34.033,1.844,9.619,5.551,36.63,5.19,-3.165,-2.668,0.0,38.3,39.1,9.739,1.813,0.279,1.382,-0.953,1.34,-3.067,27.74,0.0,269.44,,280.0,280.0,0.622,3.091,22.387,24.893
5840.5,2.884,0.777,-34.033,1.844,9.619,5.551,36.63,5.19,-3.165,-2.668,0.0,38.3,39.1,9.739,1.813,-0.038,1.351,-1.332,1.236,-3.067,27.74,0.0,268.74,,280.0,280.0,0.512,3.088,22.367,24.895
5841.0,2.884,0.777,-34.033,1.844,9.619,5.551,36.63,5.19,-3.165,-2.668,0.0,38.3,39.1,9.739,1.813,-0.289,1.388,-1.717,1.147,-3.067,27.74,0.0,268.74,,280.0,280.0,0.304,3.085,22.391,24.897
5841.5,2.884,0.777,-34.033,1.844,9.619,5.535,36.685,5.195,-3.166,-2.665,0.0,38.351,39.071,9.739,1.813,-0.446,1.285,-1.696,1.204,-3.06,27.744,0.0,269.04,,280.0,280.0,0.132,3.081,22.372,24.912
5842.0,2.884,0.777,-34.033,1.844,9.619,5.535,36.685,5.195,-3.166,-2.665,0.0,38.4,39.1,9.739,1.813,-0.152,1.41,-1.099,1.393,-3.06,27.744,0.0,269.04,,280.0,280.0,0.087,3.078,22.376,24.896
5842.5,3.297,0.859,-34.715,1.853,9.551,5.535,36.685,5.195,-3.166,-2.665,0.0,38.4,39.1,9.688,1.946,0.326,1.339,-0.922,1.393,-3.06,27.744,0.0,268.54,,280.0,280.0,0.388,3.075,22.372,24.903
5843.0,3.297,0.859,-34.715,1.853,9.551,5.535,36.685,5.195,-3.166,-2.665,0.0,38.4,39.1,9.688,1.946,-0.036,1.412,-1.382,1.266,-3.06,27.744,0.0,268.54,,280.0,280.0,0.534,3.079,22.37,24.915
5843.5,3.297,0.859,-34.715,1.853,9.551,5.535,36.685,5.195,-3.166,-2.665,0.0,38.4,39.1,9.688,1.946,-0.297,1.437,-1.792,1.21,-3.06,27.744,0.0,269.54,,280.0,280.0,0.315,3.082,22.363,24.89
5844.0,3.297,0.859,-34.715,1.853,9.551,5.535,36.685,5.195,-3.166,-2.665,0.0,38.4,39.1,9.688,1.946,-0.308,1.372,-1.415,1.371,-3.06,27.744,0.0,269.54,,280.0,280.0,0.139,3.086,22.372,24.908
5844.5,3.297,0.859,-34.715,1.853,9.551,5.543,36.678,5.19,-3.219,-2.673,0.0,38.349,39.086,9.688,1.946,0.098,1.588,-0.988,1.494,-3.059,27.742,0.0,268.54,,280.0,280.0,0.255,3.089,22.361,24.927
5845.0,3.297,0.859,-34.715,1.853,9.551,5.543,36.678,5.19,-3.219,-2.673,0.0,38.3,39.1,9.688,1.946,0.376,1.558,-0.902,1.529,-3.059,27.742,0.0,268.54,,280.0,280.0,0.548,3.093,22.365,24.931
5845.5,3.297,0.859,-34.715,1.853,9.551,5.543,36.678,5.19,-3.219,-2.673,0.0,38.3,39.1,9.688,1.946,0.197,1.53,-1.137,1.46,-3.059,27.742,0.0,269.04,,280.0,280.0,0.64,3.096,22.368,24.922
5846.0,2.761,0.742,-33.494,1.809,9.615,5.543,36.678,5.19,-3.219,-2.673,0.0,38.3,39.1,9.835,1.845,-0.163,1.525,-1.481,1.425,-3.059,27.742,0.0,269.04,,280.0,280.0,0.513,3.099,22.365,24.924
5846.5,2.761,0.742,-33.494,1.809,9.615,5.543,36.678,5.19,-3.219,-2.673,0.0,38.3,39.1,9.835,1.845,0.14,1.665,-0.96,1.599,-3.059,27.742,0.0,269.44,,280.0,280.0,0.326,3.094,22.377,24.952
5847.0,2.761,0.742,-33.494,1.809,9.615,5.543,36.678,5.19,-3.219,-2.673,0.0,38.3,39.1,9.835,1.845,0.483,1.701,-0.757,1.681,-3.059,27.742,0.0,269.44,,280.0,280.0,0.611,3.088,22.378,24.909
5847.5,2.761,0.742,-33.494,1.809,9.615,5.543,36.678,5.19,-3.219,-2.673,0.0,38.3,39.1,9.835,1.845,0.393,1.691,-0.93,1.615,-3.059,27.742,0.0,268.64,,280.0,280.0,0.777,3.083,22.37,24.925
5848.0,2.761,0.742,-33.494,1.809,9.615,5.542,36.614,5.199,-3.223,-2.65,0.0,38.361,39.113,9.835,1.845,0.143,1.717,-1.305,1.504,-3.044,27.753,0.0,268.64,,280.0,280.0,0.693,3.078,22.369,24.974
5848.5,2.761,0.742,-33.494,1.809,9.615,5.542,36.614,5.199,-3.223,-2.65,0.0,38.4,39.1,9.835,1.845,-0.14,1.727,-1.673,1.458,-3.044,27.753,0.0,268.74,,280.0,280.0,0.515,3.072,22.387,25.016
5849.0,3.182,0.827,-33.721,1.866,9.593,5.542,36.614,5.199,-3.223,-2.65,0.0,38.4,39.1,9.837,1.732,-0.185,1.664,-1.462,1.538,-3.044,27.753,0.0,268.74,,280.0,280.0,0.343,3.067,22.383,25.048
5849.5,3.182,0.827,-33.721,1.866,9.593,5.542,36.614,5.199,-3.223,-2.65,0.0,38.4,39.1,9.837,1.732,0.152,1.809,-0.929,1.723,-3.044,27.753,0.0,269.04,,280.0,280.0,0.389,3.069,22.39,25.074
5850.0,3.182,0.827,-33.721,1.866,9.593,5.542,36.614,5.199,-3.223,-2.65,0.0,38.4,39.1,9.837,1.732,0.385,1.763,-0.991,1.638,-3.044,27.753,0.0,269.04,,280.0,280.0,0.689,3.071,22.377,25.12
5850.5,3.182,0.827,-33.721,1.866,9.593,5.542,36.614,5.199,-3.223,-2.65,0.0,38.4,39.1,9.837,1.732,0.03,1.756,-1.432,1.552,-3.044,27.753,0.0,269.24,,280.0,280.0,0.699,3.073,22.407,25.166
5851.0,3.182,0.827,-33.721,1.866,9.593,5.547,36.668,5.207,-3.213,-2.652,0.0,38.364,39.114,9.837,1.732,-0.163,1.744,-1.673,1.513,-3.035,27.762,0.0,269.24,,280.0,280.0,0.476,3.075,22.394,25.164
5851.5,3.182,0.827,-33.721,1.866,9.593,5.547,36.668,5.207,-3.213,-2.652,0.0,38.4,39.1,9.837,1.732,-0.077,1.648,-1.377,1.607,-3.035,27.762,0.0,268.94,,280.0,280.0,0.355,3.076,22.388,25.153
5852.0,3.294,0.848,-34.737,1.791,9.656,5.547,36.668,5.207,-3.213,-2.652,0.0,38.4,39.1,9.621,1.662,0.392,1.793,-0.69,1.806,-3.035,27.762,0.0,268.94,,280.0,280.0,0.45,3.078,22.381,25.11
5852.5,3.294,0.848,-34.737,1.791,9.656,5.547,36.668,5.207,-3.213,-2.652,0.0,38.4,39.1,9.621,1.662,0.501,1.749,-0.692,1.804,-3.035,27.762,0.0,269.14,,280.0,280.0,0.825,3.082,22.387,25.113
5853.0,3.294,0.848,-34.737,1.791,9.656,5.547,36.668,5.207,-3.213,-2.652,0.0,38.4,39.1,9.621,1.662,0.247,1.786,-1.136,1.651,-3.035,27.762,0.0,269.14,,280.0,280.0,0.84,3.085,22.4,25.091
5853.5,3.294,0.848,-34.737,1.791,9.656,5.547,36.668,5.207,-3.213,-2.652,0.0,38.4,39.1,9.621,1.662,-0.112,1.772,-1.576,1.621,-3.035,27.762,0.0,269.44,,280.0,280.0,0.637,3.089,22.387,25.065
5854.0,3.294,0.848,-34.737,1.791,9.656,5.547,36.668,5.207,-3.213,-2.652,0.0,38.4,39.1,9.621,1.662,0.193,1.763,-1.171,1.75,-3.035,27.762,0.0,269.44,,280.0,280.0,0.426,3.092,22.388,25.039
5854.5,3.294,0.848,-34.737,1.791,9.656,5.502,36.689,5.181,-3.261,-2.651,0.0,38.356,39.093,9.621,1.662,0.411,1.794,-0.688,1.878,-3.046,27.763,0.0,269.14,,280.0,280.0,0.634,3.095,22.383,25.043
5855.0,3.294,0.848,-34.737,1.791,9.656,5.502,36.689,5.181,-3.261,-2.651,0.0,38.4,39.1,9.621,1.662,0.411,1.76,-0.711,1.763,-3.046,27.763,0.0,269.14,,280.0,280.0,0.849,3.099,22.394,25.025
5855.5,2.548,0.688,-33.358,1.822,9.592,5.502,36.689,5.181,-3.261,-2.651,0.0,38.4,39.1,9.886,1.723,0.001,1.552,-1.161,1.502,-3.046,27.763,0.0,269.64,,280.0,280.0,0.806,3.102,22.391,25.023
