t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5856.0,2.548,0.688,-33.358,1.822,9.592,5.502,36.689,5.181,-3.261,-2.651,0.0,38.4,39.1,9.886,1.723,-0.269,1.452,-1.653,1.275,-3.046,27.763,0.0,269.64,,280.0,280.0,0.473,3.093,22.381,24.965
5856.5,2.548,0.688,-33.358,1.822,9.592,5.502,36.689,5.181,-3.261,-2.651,0.0,38.4,39.1,9.886,1.723,-0.418,1.364,-1.413,1.313,-3.046,27.763,0.0,269.54,,280.0,280.0,0.201,3.084,22.397,24.986
5857.0,2.548,0.688,-33.358,1.822,9.592,5.502,36.689,5.181,-3.261,-2.651,0.0,38.4,39.1,9.886,1.723,0.462,1.526,-0.737,1.489,-3.046,27.763,0.0,269.54,,280.0,280.0,0.211,3.075,22.384,24.983
5857.5,2.548,0.688,-33.358,1.822,9.592,5.503,36.666,5.171,-3.279,-2.647,0.0,38.363,39.09,9.886,1.723,0.341,1.402,-0.876,1.415,-3.025,27.778,0.0,270.24,,280.0,280.0,0.685,3.066,22.381,25.02
5858.0,2.548,0.688,-33.358,1.822,9.592,5.503,36.666,5.171,-3.279,-2.647,0.0,38.4,39.1,9.886,1.723,-0.034,1.308,-1.272,1.217,-3.025,27.778,0.0,270.24,,280.0,280.0,0.571,3.058,22.392,25.012
5858.5,2.647,0.655,-35.209,1.82,9.607,5.503,36.666,5.171,-3.279,-2.647,0.0,38.4,39.1,9.557,1.946,-0.276,1.213,-1.548,1.112,-3.025,27.778,0.0,269.34,,280.0,280.0,0.305,3.05,22.394,24.976
5859.0,2.647,0.655,-35.209,1.82,9.607,5.503,36.666,5.171,-3.279,-2.647,0.0,38.4,39.1,9.557,1.946,-0.224,1.219,-1.157,1.257,-3.025,27.778,0.0,269.34,,280.0,280.0,0.125,3.043,22.407,24.991
5859.5,2.647,0.655,-35.209,1.82,9.607,5.503,36.666,5.171,-3.279,-2.647,0.0,38.4,39.1,9.557,1.946,0.328,1.415,-0.598,1.413,-3.025,27.778,0.0,269.54,,280.0,280.0,0.274,3.036,22.404,24.963
5860.0,2.647,0.655,-35.209,1.82,9.607,5.503,36.666,5.171,-3.279,-2.647,0.0,38.4,39.1,9.557,1.946,0.539,1.401,-0.585,1.438,-3.025,27.778,0.0,269.54,,280.0,280.0,0.64,3.03,22.401,24.922
5860.5,2.647,0.655,-35.209,1.82,9.607,5.503,36.666,5.171,-3.279,-2.647,0.0,38.4,39.1,9.557,1.946,0.054,1.298,-1.191,1.218,-3.025,27.778,0.0,269.34,,280.0,280.0,0.698,3.024,22.391,24.957
5861.0,2.647,0.655,-35.209,1.82,9.607,5.516,36.656,5.195,-3.277,-2.635,0.0,38.369,39.079,9.557,1.946,-0.246,1.239,-1.432,1.162,-3.021,27.785,0.0,269.34,,280.0,280.0,0.344,3.018,22.405,24.999
5861.5,2.647,0.655,-35.209,1.82,9.607,5.516,36.656,5.195,-3.277,-2.635,0.0,38.4,39.1,9.557,1.946,-0.176,1.382,-1.078,1.319,-3.021,27.785,0.0,269.24,,280.0,280.0,0.181,3.012,22.407,24.959
5862.0,3.669,0.879,-35.209,1.818,9.595,5.516,36.656,5.195,-3.277,-2.635,0.0,38.4,39.1,9.681,1.845,0.446,1.518,-0.626,1.522,-3.021,27.785,0.0,269.24,,280.0,280.0,0.362,3.006,22.399,24.929
5862.5,3.669,0.879,-35.209,1.818,9.595,5.516,36.656,5.195,-3.277,-2.635,0.0,38.4,39.1,9.681,1.845,0.455,1.448,-0.659,1.512,-3.021,27.785,0.0,268.64,,280.0,280.0,0.715,3.016,22.397,24.866
5863.0,3.669,0.879,-35.209,1.818,9.595,5.516,36.656,5.195,-3.277,-2.635,0.0,38.4,39.1,9.681,1.845,0.209,1.388,-0.972,1.402,-3.021,27.785,0.0,268.64,,280.0,280.0,0.689,3.027,22.401,24.824
5863.5,3.669,0.879,-35.209,1.818,9.595,5.516,36.656,5.195,-3.277,-2.635,0.0,38.4,39.1,9.681,1.845,-0.067,1.307,-1.292,1.247,-3.021,27.785,0.0,268.24,,280.0,280.0,0.507,3.038,22.395,24.814
5864.0,3.669,0.879,-35.209,1.818,9.595,5.533,36.689,5.207,-3.28,-2.637,0.0,38.367,39.103,9.681,1.845,-0.322,1.275,-1.553,1.262,-3.019,27.784,0.0,268.24,,280.0,280.0,0.299,3.048,22.401,24.842
5864.5,3.669,0.879,-35.209,1.818,9.595,5.533,36.689,5.207,-3.28,-2.637,0.0,38.4,39.1,9.681,1.845,0.455,1.528,-0.635,1.548,-3.019,27.784,0.0,268.54,,280.0,280.0,0.166,3.058,22.396,24.873
5865.0,3.66,0.886,-35.209,1.819,9.655,5.533,36.689,5.207,-3.28,-2.637,0.0,38.4,39.1,9.667,1.63,0.537,1.411,-0.605,1.512,-3.019,27.784,0.0,268.54,,280.0,280.0,0.724,3.068,22.411,24.942
5865.5,3.66,0.886,-35.209,1.819,9.655,5.533,36.689,5.207,-3.28,-2.637,0.0,38.4,39.1,9.667,1.63,0.178,1.408,-1.083,1.341,-3.019,27.784,0.0,268.64,,280.0,280.0,0.714,3.078,22.398,24.968
5866.0,3.66,0.886,-35.209,1.819,9.655,5.533,36.689,5.207,-3.28,-2.637,0.0,38.4,39.1,9.667,1.63,-0.178,1.442,-1.576,1.217,-3.019,27.784,0.0,268.64,,280.0,280.0,0.461,3.087,22.416,24.957
5866.5,3.66,0.886,-35.209,1.819,9.655,5.533,36.689,5.207,-3.28,-2.637,0.0,38.4,39.1,9.667,1.63,-0.413,1.315,-1.607,1.246,-3.019,27.784,0.0,268.64,,280.0,280.0,0.226,3.097,22.409,24.989
5867.0,3.66,0.886,-35.209,1.819,9.655,5.533,36.689,5.207,-3.28,-2.637,0.0,38.4,39.1,9.667,1.63,-0.05,1.48,-1.26,1.33,-3.019,27.784,0.0,268.64,,280.0,280.0,0.135,3.106,22.425,24.976
5867.5,3.66,0.886,-35.209,1.819,9.655,5.508,36.714,5.178,-3.318,-2.655,0.0,38.359,39.065,9.667,1.63,0.195,1.461,-0.84,1.483,-3.035,27.787,0.0,268.34,,280.0,280.0,0.375,3.115,22.406,24.955
5868.0,3.66,0.886,-35.209,1.819,9.655,5.508,36.714,5.178,-3.318,-2.655,0.0,38.4,39.1,9.667,1.63,-0.105,1.457,-1.484,1.242,-3.035,27.787,0.0,268.34,,280.0,280.0,0.575,3.124,22.411,24.944
5868.5,2.525,0.682,-33.376,1.828,9.61,5.508,36.714,5.178,-3.318,-2.655,0.0,38.4,39.1,9.778,1.833,-0.351,1.457,-1.84,1.163,-3.035,27.787,0.0,268.54,,280.0,280.0,0.277,3.133,22.417,24.918
5869.0,2.525,0.682,-33.376,1.828,9.61,5.508,36.714,5.178,-3.318,-2.655,0.0,38.4,39.1,9.778,1.833,-0.481,1.311,-1.883,1.169,-3.035,27.787,0.0,268.54,,280.0,280.0,0.107,3.123,22.407,24.885
5869.5,2.525,0.682,-33.376,1.828,9.61,5.508,36.714,5.178,-3.318,-2.655,0.0,38.4,39.1,9.778,1.833,-0.353,1.426,-1.389,1.306,-3.035,27.787,0.0,268.64,,280.0,280.0,0.029,3.113,22.408,24.874
5870.0,2.525,0.682,-33.376,1.828,9.61,5.508,36.714,5.178,-3.318,-2.655,0.0,38.4,39.1,9.778,1.833,0.104,1.483,-1.088,1.386,-3.035,27.787,0.0,268.64,,280.0,280.0,0.248,3.103,22.414,24.809
5870.5,2.525,0.682,-33.376,1.828,9.61,5.491,36.653,5.183,-3.372,-2.641,0.0,38.347,39.042,9.778,1.833,0.132,1.407,-1.178,1.286,-3.031,27.79,0.0,268.54,,280.0,280.0,0.471,3.094,22.412,24.817
5871.0,2.525,0.682,-33.376,1.828,9.61,5.491,36.653,5.183,-3.372,-2.641,0.0,38.3,39.0,9.778,1.833,-0.176,1.316,-1.516,1.139,-3.031,27.79,0.0,268.54,,280.0,280.0,0.412,3.085,22.408,24.83
5871.5,2.962,0.678,-35.209,1.772,9.608,5.491,36.653,5.183,-3.372,-2.641,0.0,38.3,39.0,9.66,1.908,-0.652,1.211,-2.076,1.035,-3.031,27.79,0.0,268.24,,280.0,280.0,0.191,3.076,22.431,24.846
5872.0,2.962,0.678,-35.209,1.772,9.608,5.491,36.653,5.183,-3.372,-2.641,0.0,38.3,39.0,9.66,1.908,-0.423,1.123,-1.423,1.223,-3.031,27.79,0.0,268.24,,280.0,280.0,-0.121,3.074,22.413,24.884
5872.5,2.962,0.678,-35.209,1.772,9.608,5.491,36.653,5.183,-3.372,-2.641,0.0,38.3,39.0,9.66,1.908,0.174,1.281,-0.938,1.332,-3.031,27.79,0.0,268.24,,280.0,280.0,0.125,3.072,22.407,24.905
5873.0,2.962,0.678,-35.209,1.772,9.608,5.491,36.653,5.183,-3.372,-2.641,0.0,38.3,39.0,9.66,1.908,0.058,1.236,-1.157,1.213,-3.031,27.79,0.0,268.24,,280.0,280.0,0.462,3.07,22.443,24.91
5873.5,2.962,0.678,-35.209,1.772,9.608,5.491,36.653,5.183,-3.372,-2.641,0.0,38.3,39.0,9.66,1.908,-0.337,1.231,-1.642,1.098,-3.031,27.79,0.0,268.84,,280.0,280.0,0.337,3.068,22.435,24.926
5874.0,2.962,0.678,-35.209,1.772,9.608,5.502,36.649,5.204,-3.388,-2.631,0.0,38.343,39.027,9.66,1.908,-0.555,1.27,-2.043,0.994,-3.032,27.799,0.0,268.84,,280.0,280.0,0.088,3.067,22.442,24.951
5874.5,2.962,0.678,-35.209,1.772,9.608,5.502,36.649,5.204,-3.388,-2.631,0.0,38.3,39.0,9.66,1.908,-0.716,1.145,-1.985,1.076,-3.032,27.799,0.0,268.24,,280.0,280.0,-0.083,3.065,22.453,24.986
5875.0,3.103,0.788,-34.676,1.843,9.643,5.502,36.649,5.204,-3.388,-2.631,0.0,38.3,39.0,9.664,1.701,-0.098,1.287,-1.292,1.296,-3.032,27.799,0.0,268.24,,280.0,280.0,-0.12,3.063,22.439,25.041
5875.5,3.103,0.788,-34.676,1.843,9.643,5.502,36.649,5.204,-3.388,-2.631,0.0,38.3,39.0,9.664,1.701,-0.104,1.235,-1.228,1.245,-3.032,27.799,0.0,268.64,,280.0,280.0,0.298,3.064,22.438,25.094
5876.0,3.103,0.788,-34.676,1.843,9.643,5.502,36.649,5.204,-3.388,-2.631,0.0,38.3,39.0,9.664,1.701,-0.311,1.31,-1.688,1.098,-3.032,27.799,0.0,268.64,,280.0,280.0,0.287,3.064,22.432,25.141
5876.5,3.103,0.788,-34.676,1.843,9.643,5.502,36.649,5.204,-3.388,-2.631,0.0,38.3,39.0,9.664,1.701,-0.547,1.321,-1.994,1.021,-3.032,27.799,0.0,268.44,,280.0,280.0,0.102,3.065,22.431,25.22
5877.0,3.103,0.788,-34.676,1.843,9.643,5.495,36.681,5.175,-3.411,-2.641,0.0,38.343,38.993,9.664,1.701,-0.623,1.341,-1.793,1.168,-3.041,27.796,0.0,268.44,,280.0,280.0,-0.05,3.066,22.422,25.248
5877.5,3.103,0.788,-34.676,1.843,9.643,5.495,36.681,5.175,-3.411,-2.641,0.0,38.3,39.0,9.664,1.701,-0.194,1.492,-1.416,1.317,-3.041,27.796,0.0,268.74,,280.0,280.0,0.023,3.066,22.455,25.178
5878.0,2.826,0.782,-33.535,1.81,9.577,5.495,36.681,5.175,-3.411,-2.641,0.0,38.3,39.0,9.744,1.754,0.056,1.462,-1.221,1.386,-3.041,27.796,0.0,268.74,,280.0,280.0,0.3,3.067,22.44,25.145
5878.5,2.826,0.782,-33.535,1.81,9.577,5.495,36.681,5.175,-3.411,-2.641,0.0,38.3,39.0,9.744,1.754,-0.047,1.416,-1.428,1.259,-3.041,27.796,0.0,268.34,,280.0,280.0,0.421,3.063,22.441,25.15
5879.0,2.826,0.782,-33.535,1.81,9.577,5.495,36.681,5.175,-3.411,-2.641,0.0,38.3,39.0,9.744,1.754,-0.488,1.415,-2.02,1.097,-3.041,27.796,0.0,268.34,,280.0,280.0,0.3,3.059,22.45,25.15
5879.5,2.826,0.782,-33.535,1.81,9.577,5.495,36.681,5.175,-3.411,-2.641,0.0,38.3,39.0,9.744,1.754,-0.503,1.301,-1.916,1.17,-3.041,27.796,0.0,268.54,,280.0,280.0,0.001,3.055,22.459,25.173
5880.0,2.826,0.782,-33.535,1.81,9.577,5.479,36.7,5.162,-3.443,-2.638,0.0,38.346,38.975,9.744,1.754,-0.154,1.532,-1.293,1.356,-3.042,27.798,0.0,268.54,,280.0,280.0,0.013,3.051,22.451,25.162
5880.5,2.826,0.782,-33.535,1.81,9.577,5.479,36.7,5.162,-3.443,-2.638,0.0,38.3,39.0,9.744,1.754,0.116,1.55,-1.222,1.356,-3.042,27.798,0.0,268.04,,280.0,280.0,0.36,3.048,22.441,25.156
5881.0,2.826,0.782,-33.535,1.81,9.577,5.479,36.7,5.162,-3.443,-2.638,0.0,38.3,39.0,9.744,1.754,0.0,1.404,-1.359,1.295,-3.042,27.798,0.0,268.04,,280.0,280.0,0.45,3.044,22.469,25.16
5881.5,2.777,0.753,-33.385,1.847,9.585,5.479,36.7,5.162,-3.443,-2.638,0.0,38.3,39.0,9.829,1.826,-0.295,1.373,-1.655,1.171,-3.042,27.798,0.0,268.64,,280.0,280.0,0.335,3.041,22.446,25.153
5882.0,2.777,0.753,-33.385,1.847,9.585,5.479,36.7,5.162,-3.443,-2.638,0.0,38.3,39.0,9.829,1.826,-0.469,1.354,-1.89,1.169,-3.042,27.798,0.0,268.64,,280.0,280.0,0.149,3.036,22.46,25.102
5882.5,2.777,0.753,-33.385,1.847,9.585,5.479,36.7,5.162,-3.443,-2.638,0.0,38.3,39.0,9.829,1.826,-0.084,1.559,-1.034,1.508,-3.042,27.798,0.0,268.24,,280.0,280.0,0.041,3.032,22.455,25.11
5883.0,2.777,0.753,-33.385,1.847,9.585,5.479,36.7,5.162,-3.443,-2.638,0.0,38.3,39.0,9.829,1.826,0.175,1.508,-0.963,1.466,-3.042,27.798,0.0,268.24,,280.0,280.0,0.488,3.028,22.455,25.097
5883.5,2.777,0.753,-33.385,1.847,9.585,5.49,36.614,5.152,-3.469,-2.614,0.0,38.332,38.958,9.829,1.826,-0.069,1.479,-1.369,1.333,-3.04,27.805,0.0,268.24,,280.0,280.0,0.546,3.024,22.455,25.106
5884.0,2.777,0.753,-33.385,1.847,9.585,5.49,36.614,5.152,-3.469,-2.614,0.0,38.3,39.0,9.829,1.826,-0.287,1.536,-1.762,1.22,-3.04,27.805,0.0,268.24,,280.0,280.0,0.343,3.02,22.46,25.074
5884.5,3.308,0.764,-35.209,1.798,9.632,5.49,36.614,5.152,-3.469,-2.614,0.0,38.3,39.0,9.617,1.84,-0.442,1.419,-1.786,1.228,-3.04,27.805,0.0,268.44,,280.0,280.0,0.177,3.016,22.441,25.042
5885.0,3.308,0.764,-35.209,1.798,9.632,5.49,36.614,5.152,-3.469,-2.614,0.0,38.3,39.0,9.617,1.84,-0.157,1.508,-1.466,1.366,-3.04,27.805,0.0,268.44,,280.0,280.0,0.105,3.02,22.448,25.049
5885.5,3.308,0.764,-35.209,1.798,9.632,5.49,36.614,5.152,-3.469,-2.614,0.0,38.3,39.0,9.617,1.84,0.035,1.59,-0.995,1.532,-3.04,27.805,0.0,268.84,,280.0,280.0,0.313,3.025,22.447,25.028
5886.0,3.308,0.764,-35.209,1.798,9.632,5.49,36.614,5.152,-3.469,-2.614,0.0,38.3,39.0,9.617,1.84,-0.159,1.488,-1.545,1.318,-3.04,27.805,0.0,268.84,,280.0,280.0,0.54,3.03,22.429,25.027
5886.5,3.308,0.764,-35.209,1.798,9.632,5.495,36.638,5.157,-3.489,-2.668,0.0,38.332,38.99,9.617,1.84,-0.411,1.534,-1.879,1.232,-3.05,27.803,0.0,268.44,,280.0,280.0,0.276,3.034,22.435,24.995
5887.0,3.308,0.764,-35.209,1.798,9.632,5.495,36.638,5.157,-3.489,-2.668,0.0,38.3,39.0,9.617,1.84,-0.567,1.402,-1.813,1.293,-3.05,27.803,0.0,268.44,,280.0,280.0,0.119,3.039,22.428,24.979
5887.5,3.308,0.764,-35.209,1.798,9.632,5.495,36.638,5.157,-3.489,-2.668,0.0,38.3,39.0,9.617,1.84,-0.158,1.555,-1.509,1.373,-3.05,27.803,0.0,268.74,,280.0,280.0,0.079,3.043,22.432,24.984
5888.0,3.474,0.851,-35.209,1.836,9.675,5.495,36.638,5.157,-3.489,-2.668,0.0,38.3,39.0,9.608,1.728,-0.001,1.545,-1.151,1.512,-3.05,27.803,0.0,268.74,,280.0,280.0,0.316,3.048,22.424,24.991
5888.5,3.474,0.851,-35.209,1.836,9.675,5.495,36.638,5.157,-3.489,-2.668,0.0,38.3,39.0,9.608,1.728,0.005,1.494,-1.258,1.423,-3.05,27.803,0.0,268.44,,280.0,280.0,0.477,3.055,22.409,24.987
5889.0,3.474,0.851,-35.209,1.836,9.675,5.495,36.638,5.157,-3.489,-2.668,0.0,38.3,39.0,9.608,1.728,-0.181,1.551,-1.648,1.275,-3.05,27.803,0.0,268.44,,280.0,280.0,0.416,3.061,22.442,24.991
5889.5,3.474,0.851,-35.209,1.836,9.675,5.495,36.638,5.157,-3.489,-2.668,0.0,38.3,39.0,9.608,1.728,-0.412,1.571,-1.976,1.227,-3.05,27.803,0.0,267.24,,280.0,280.0,0.249,3.068,22.402,24.972
5890.0,3.474,0.851,-35.209,1.836,9.675,5.494,36.689,5.181,-3.517,-2.657,0.0,38.322,39.039,9.608,1.728,-0.059,1.634,-1.345,1.464,-3.038,27.804,0.0,267.24,,280.0,280.0,0.103,3.075,22.408,25.015
5890.5,3.474,0.851,-35.209,1.836,9.675,5.494,36.689,5.181,-3.517,-2.657,0.0,38.3,39.0,9.608,1.728,0.154,1.537,-1.208,1.479,-3.038,27.804,0.0,268.54,,280.0,280.0,0.423,3.081,22.412,25.021
5891.0,2.972,0.783,-33.724,1.837,9.587,5.494,36.689,5.181,-3.517,-2.657,0.0,38.3,39.0,9.82,1.736,-0.015,1.614,-1.438,1.404,-3.038,27.804,0.0,268.54,,280.0,280.0,0.49,3.088,22.417,24.982
5891.5,2.972,0.783,-33.724,1.837,9.587,5.494,36.689,5.181,-3.517,-2.657,0.0,38.3,39.0,9.82,1.736,-0.239,1.657,-1.771,1.334,-3.038,27.804,0.0,268.34,,280.0,280.0,0.391,3.086,22.405,24.99
5892.0,2.972,0.783,-33.724,1.837,9.587,5.494,36.689,5.181,-3.517,-2.657,0.0,38.3,39.0,9.82,1.736,-0.41,1.663,-1.998,1.381,-3.038,27.804,0.0,268.34,,280.0,280.0,0.245,3.084,22.412,25.007
5892.5,2.972,0.783,-33.724,1.837,9.587,5.494,36.689,5.181,-3.517,-2.657,0.0,38.3,39.0,9.82,1.736,-0.474,1.558,-1.774,1.447,-3.038,27.804,0.0,267.74,,280.0,280.0,0.159,3.082,22.41,25.003
5893.0,2.972,0.783,-33.724,1.837,9.587,5.491,36.66,5.151,-3.549,-2.641,0.0,38.32,38.921,9.82,1.736,0.025,1.621,-1.277,1.607,-3.05,27.822,0.0,267.74,,280.0,280.0,0.189,3.08,22.416,25.003
5893.5,2.972,0.783,-33.724,1.837,9.587,5.491,36.66,5.151,-3.549,-2.641,0.0,38.3,38.9,9.82,1.736,-0.083,1.57,-1.524,1.375,-3.05,27.822,0.0,268.44,,280.0,280.0,0.494,3.079,22.421,25.0
5894.0,2.972,0.783,-33.724,1.837,9.587,5.491,36.66,5.151,-3.549,-2.641,0.0,38.3,38.9,9.82,1.736,-0.421,1.548,-1.899,1.191,-3.05,27.822,0.0,268.44,,280.0,280.0,0.334,3.077,22.404,24.977
5894.5,2.306,0.611,-34.635,1.833,9.547,5.491,36.66,5.151,-3.549,-2.641,0.0,38.3,38.9,9.675,1.962,-0.637,1.435,-2.113,1.135,-3.05,27.822,0.0,268.74,,280.0,280.0,0.105,3.075,22.416,24.984
5895.0,2.306,0.611,-34.635,1.833,9.547,5.491,36.66,5.151,-3.549,-2.641,0.0,38.3,38.9,9.675,1.962,-0.421,1.471,-1.549,1.342,-3.05,27.822,0.0,268.74,,280.0,280.0,-0.045,3.063,22.41,25.01
5895.5,2.306,0.611,-34.635,1.833,9.547,5.491,36.66,5.151,-3.549,-2.641,0.0,38.3,38.9,9.675,1.962,0.182,1.597,-1.015,1.504,-3.05,27.822,0.0,268.04,,280.0,280.0,0.211,3.038,22.411,25.011
5896.0,2.306,0.611,-34.635,1.833,9.547,5.491,36.66,5.151,-3.549,-2.641,0.0,38.3,38.9,9.675,1.962,0.2,1.404,-1.016,1.415,-3.05,27.822,0.0,268.04,,280.0,280.0,0.567,3.038,22.423,25.043
5896.5,2.306,0.611,-34.635,1.833,9.547,5.469,36.617,5.157,-3.567,-2.641,0.0,38.322,39.008,9.675,1.962,-0.185,1.345,-1.475,1.204,-3.04,27.822,0.0,267.94,,280.0,280.0,0.501,3.026,22.416,25.044
5897.0,2.306,0.611,-34.635,1.833,9.547,5.469,36.617,5.157,-3.567,-2.641,0.0,38.3,39.0,9.675,1.962,-0.743,1.073,-1.911,0.977,-3.04,27.822,0.0,267.94,,280.0,280.0,0.222,3.014,22.415,25.041
5897.5,3.513,0.836,-35.209,1.823,9.651,5.469,36.617,5.157,-3.567,-2.641,0.0,38.3,39.0,9.597,1.747,-0.317,1.283,-1.219,1.224,-3.04,27.822,0.0,268.84,,280.0,280.0,-0.151,3.003,22.42,25.008
5898.0,3.513,0.836,-35.209,1.823,9.651,5.469,36.617,5.157,-3.567,-2.641,0.0,38.3,39.0,9.597,1.747,0.37,1.415,-0.69,1.358,-3.04,27.822,0.0,268.84,,280.0,280.0,0.243,3.011,22.403,25.019
5898.5,3.513,0.836,-35.209,1.823,9.651,5.469,36.617,5.157,-3.567,-2.641,0.0,38.3,39.0,9.597,1.747,0.2,1.269,-0.924,1.254,-3.04,27.822,0.0,269.04,,280.0,280.0,0.613,3.019,22.406,25.027
5899.0,3.513,0.836,-35.209,1.823,9.651,5.469,36.617,5.157,-3.567,-2.641,0.0,38.3,39.0,9.597,1.747,-0.136,1.161,-1.27,1.106,-3.04,27.822,0.0,269.04,,280.0,280.0,0.45,3.027,22.409,25.032
5899.5,3.513,0.836,-35.209,1.823,9.651,5.483,36.653,5.156,-3.558,-2.637,0.0,38.311,38.913,9.597,1.747,-0.456,1.093,-1.667,0.952,-3.038,27.825,0.0,268.54,,280.0,280.0,0.215,3.035,22.424,25.043
5900.0,3.513,0.836,-35.209,1.823,9.651,5.483,36.653,5.156,-3.558,-2.637,0.0,38.3,38.9,9.597,1.747,-0.368,1.028,-1.608,0.951,-3.038,27.825,0.0,268.54,,280.0,280.0,-0.019,3.043,22.404,25.037
5900.5,3.513,0.836,-35.209,1.823,9.651,5.483,36.653,5.156,-3.558,-2.637,0.0,38.3,38.9,9.597,1.747,0.007,1.29,-0.904,1.237,-3.038,27.825,0.0,268.44,,280.0,280.0,0.001,3.051,22.413,25.035
5901.0,3.719,0.878,-35.209,1.741,9.658,5.483,36.653,5.156,-3.558,-2.637,0.0,38.3,38.9,9.657,1.839,0.232,1.105,-0.909,1.176,-3.038,27.825,0.0,268.44,,280.0,280.0,0.407,3.058,22.411,25.061
5901.5,3.719,0.878,-35.209,1.741,9.658,5.483,36.653,5.156,-3.558,-2.637,0.0,38.3,38.9,9.657,1.839,-0.203,1.049,-1.326,1.011,-3.038,27.825,0.0,268.74,,280.0,280.0,0.401,3.069,22.406,25.032
5902.0,3.719,0.878,-35.209,1.741,9.658,5.483,36.653,5.156,-3.558,-2.637,0.0,38.3,38.9,9.657,1.839,-0.566,1.003,-1.729,0.888,-3.038,27.825,0.0,268.74,,280.0,280.0,0.133,3.08,22.408,24.993
5902.5,3.719,0.878,-35.209,1.741,9.658,5.483,36.653,5.156,-3.558,-2.637,0.0,38.3,38.9,9.657,1.839,-0.551,0.89,-1.488,0.97,-3.038,27.825,0.0,268.74,,280.0,280.0,-0.101,3.09,22.404,24.996
5903.0,3.719,0.878,-35.209,1.741,9.658,5.503,36.703,5.191,-3.581,-2.64,0.0,38.315,38.899,9.657,1.839,-0.033,1.044,-1.032,1.151,-3.028,27.828,0.0,268.74,,280.0,280.0,-0.045,3.101,22.401,24.949
5903.5,3.719,0.878,-35.209,1.741,9.658,5.503,36.703,5.191,-3.581,-2.64,0.0,38.3,38.9,9.657,1.839,0.09,1.104,-0.763,1.216,-3.028,27.828,0.0,268.94,,280.0,280.0,0.282,3.111,22.393,24.939
5904.0,3.039,0.795,-33.862,1.835,9.61,5.503,36.703,5.191,-3.581,-2.64,0.0,38.3,38.9,9.734,1.637,-0.148,1.048,-1.194,1.042,-3.028,27.828,0.0,268.94,,280.0,280.0,0.412,3.121,22.412,24.968
5904.5,3.039,0.795,-33.862,1.835,9.61,5.503,36.703,5.191,-3.581,-2.64,0.0,38.3,38.9,9.734,1.637,-0.715,1.05,-1.979,0.863,-3.028,27.828,0.0,268.44,,280.0,280.0,0.187,3.119,22.397,25.013
5905.0,3.039,0.795,-33.862,1.835,9.61,5.503,36.703,5.191,-3.581,-2.64,0.0,38.3,38.9,9.734,1.637,-0.612,1.137,-1.656,0.94,-3.028,27.828,0.0,268.44,,280.0,280.0,-0.195,3.118,22.403,25.017
5905.5,3.039,0.795,-33.862,1.835,9.61,5.503,36.703,5.191,-3.581,-2.64,0.0,38.3,38.9,9.734,1.637,-0.23,1.186,-1.461,1.041,-3.028,27.828,0.0,268.64,,280.0,280.0,-0.048,3.117,22.403,25.028
5906.0,3.039,0.795,-33.862,1.835,9.61,5.501,36.67,5.15,-3.607,-2.643,0.0,38.304,38.901,9.734,1.637,-0.167,1.102,-1.31,1.081,-3.026,27.832,0.0,268.64,,280.0,280.0,0.134,3.115,22.426,25.029
5906.5,3.039,0.795,-33.862,1.835,9.61,5.501,36.67,5.15,-3.607,-2.643,0.0,38.3,38.9,9.734,1.637,-0.346,1.074,-1.612,0.94,-3.026,27.832,0.0,268.34,,280.0,280.0,0.177,3.114,22.408,25.046
5907.0,2.879,0.746,-34.604,1.892,9.538,5.501,36.67,5.15,-3.607,-2.643,0.0,38.3,38.9,9.66,1.792,-0.564,1.153,-1.9,0.906,-3.026,27.832,0.0,268.34,,280.0,280.0,0.014,3.113,22.419,25.069
5907.5,2.879,0.746,-34.604,1.892,9.538,5.501,36.67,5.15,-3.607,-2.643,0.0,38.3,38.9,9.66,1.792,-0.78,1.005,-2.022,0.952,-3.026,27.832,0.0,268.94,,280.0,280.0,-0.101,3.109,22.428,25.064
5908.0,2.879,0.746,-34.604,1.892,9.538,5.501,36.67,5.15,-3.607,-2.643,0.0,38.3,38.9,9.66,1.792,-0.43,1.022,-1.707,0.932,-3.026,27.832,0.0,268.94,,280.0,280.0,-0.211,3.105,22.423,25.089
5908.5,2.879,0.746,-34.604,1.892,9.538,5.501,36.67,5.15,-3.607,-2.643,0.0,38.3,38.9,9.66,1.792,-0.479,0.961,-1.708,0.882,-3.026,27.832,0.0,268.64,,280.0,280.0,-0.046,3.102,22.407,25.107
5909.0,2.879,0.746,-34.604,1.892,9.538,5.501,36.67,5.15,-3.607,-2.643,0.0,38.3,38.9,9.66,1.792,-0.652,0.944,-1.951,0.797,-3.026,27.832,0.0,268.64,,280.0,280.0,-0.086,3.098,22.407,25.106
5909.5,2.879,0.746,-34.604,1.892,9.538,5.489,36.662,5.158,-3.681,-2.64,0.0,38.297,38.876,9.66,1.792,-0.871,0.959,-2.225,0.701,-3.025,27.829,0.0,269.24,,280.0,280.0,-0.216,3.094,22.427,25.097
5910.0,2.879,0.746,-34.604,1.892,9.538,5.489,36.662,5.158,-3.681,-2.64,0.0,38.3,38.9,9.66,1.792,-0.926,0.915,-2.205,0.745,-3.025,27.829,0.0,269.24,,280.0,280.0,-0.359,3.091,22.429,25.118
5910.5,3.223,0.86,-34.192,1.923,9.578,5.489,36.662,5.158,-3.681,-2.64,0.0,38.3,38.9,9.688,1.817,-0.628,0.994,-1.754,0.89,-3.025,27.829,0.0,268.64,,280.0,280.0,-0.368,3.087,22.437,25.128
5911.0,3.223,0.86,-34.192,1.923,9.578,5.489,36.662,5.158,-3.681,-2.64,0.0,38.3,38.9,9.688,1.817,-0.355,1.071,-1.633,0.927,-3.025,27.829,0.0,268.64,,280.0,280.0,-0.124,3.09,22.429,25.111
5911.5,3.223,0.86,-34.192,1.923,9.578,5.489,36.662,5.158,-3.681,-2.64,0.0,38.3,38.9,9.688,1.817,-0.665,1.044,-2.091,0.743,-3.025,27.829,0.0,269.04,,280.0,280.0,0.002,3.092,22.431,25.101
5912.0,3.223,0.86,-34.192,1.923,9.578,5.489,36.662,5.158,-3.681,-2.64,0.0,38.3,38.9,9.688,1.817,-0.911,1.057,-2.406,0.68,-3.025,27.829,0.0,269.04,,280.0,280.0,-0.242,3.094,22.433,25.11
5912.5,3.223,0.86,-34.192,1.923,9.578,5.499,36.689,5.162,-3.687,-2.641,0.0,38.301,38.885,9.688,1.817,-0.995,0.944,-2.318,0.783,-3.03,27.845,0.0,267.94,,280.0,280.0,-0.395,3.096,22.422,25.12
5913.0,3.223,0.86,-34.192,1.923,9.578,5.499,36.689,5.162,-3.687,-2.641,0.0,38.3,38.9,9.688,1.817,-0.67,1.098,-1.793,0.925,-3.03,27.845,0.0,267.94,,280.0,280.0,-0.397,3.098,22.43,25.12
5913.5,3.777,0.88,-35.209,1.794,9.524,5.499,36.689,5.162,-3.687,-2.641,0.0,38.3,38.9,9.64,1.828,-0.368,0.989,-1.67,0.943,-3.03,27.845,0.0,268.64,,280.0,280.0,-0.11,3.1,22.422,25.112
5914.0,3.777,0.88,-35.209,1.794,9.524,5.499,36.689,5.162,-3.687,-2.641,0.0,38.3,38.9,9.64,1.828,-0.668,1.004,-1.933,0.888,-3.03,27.845,0.0,268.64,,280.0,280.0,-0.027,3.111,22.428,25.17
5914.5,3.777,0.88,-35.209,1.794,9.524,5.499,36.689,5.162,-3.687,-2.641,0.0,38.3,38.9,9.64,1.828,-0.832,1.082,-2.309,0.796,-3.03,27.845,0.0,269.14,,280.0,280.0,-0.177,3.122,22.423,25.172
5915.0,3.777,0.88,-35.209,1.794,9.524,5.499,36.689,5.162,-3.687,-2.641,0.0,38.3,38.9,9.64,1.828,-0.998,1.104,-2.596,0.717,-3.03,27.845,0.0,269.14,,280.0,280.0,-0.316,3.133,22.417,25.197
5915.5,3.777,0.88,-35.209,1.794,9.524,5.499,36.689,5.162,-3.687,-2.641,0.0,38.3,38.9,9.64,1.828,-0.786,1.051,-2.09,0.841,-3.03,27.845,0.0,269.04,,280.0,280.0,-0.443,3.143,22.435,25.184
5916.0,3.777,0.88,-35.209,1.794,9.524,5.498,36.704,5.172,-3.735,-2.644,0.0,38.305,38.898,9.64,1.828,-0.563,0.984,-1.767,0.926,-3.03,27.848,0.0,269.04,,280.0,280.0,-0.246,3.154,22.457,25.198
5916.5,3.777,0.88,-35.209,1.794,9.524,5.498,36.704,5.172,-3.735,-2.644,0.0,38.3,38.9,9.64,1.828,-0.584,1.011,-1.972,0.828,-3.03,27.848,0.0,268.54,,280.0,280.0,-0.105,3.164,22.459,25.178
5917.0,2.799,0.686,-34.78,1.86,9.618,5.498,36.704,5.172,-3.735,-2.644,0.0,38.3,38.9,9.667,1.676,-0.819,1.041,-2.285,0.697,-3.03,27.848,0.0,268.54,,280.0,280.0,-0.179,3.174,22.433,25.138
5917.5,2.799,0.686,-34.78,1.86,9.618,5.498,36.704,5.172,-3.735,-2.644,0.0,38.3,38.9,9.667,1.676,-1.036,1.054,-2.557,0.708,-3.03,27.848,0.0,268.44,,280.0,280.0,-0.342,3.168,22.471,25.104
5918.0,2.799,0.686,-34.78,1.86,9.618,5.498,36.704,5.172,-3.735,-2.644,0.0,38.3,38.9,9.667,1.676,-1.021,0.968,-2.279,0.783,-3.03,27.848,0.0,268.44,,280.0,280.0,-0.458,3.162,22.447,25.1
5918.5,2.799,0.686,-34.78,1.86,9.618,5.498,36.704,5.172,-3.735,-2.644,0.0,38.3,38.9,9.667,1.676,-0.541,1.015,-1.77,0.931,-3.03,27.848,0.0,268.64,,280.0,280.0,-0.387,3.156,22.464,25.087
5919.0,2.799,0.686,-34.78,1.86,9.618,5.502,36.628,5.145,-3.774,-2.649,0.0,38.295,38.869,9.667,1.676,-0.699,0.995,-2.046,0.794,-3.033,27.852,0.0,268.64,,280.0,280.0,-0.091,3.15,22.473,25.089
5919.5,2.799,0.686,-34.78,1.86,9.618,5.502,36.628,5.145,-3.774,-2.649,0.0,38.3,38.9,9.667,1.676,-0.931,1.054,-2.431,0.697,-3.033,27.852,0.0,268.94,,280.0,280.0,-0.239,3.144,22.478,25.088
5920.0,3.031,0.719,-35.209,1.8,9.644,5.502,36.628,5.145,-3.774,-2.649,0.0,38.3,38.9,9.669,1.916,-1.121,1.013,-2.598,0.737,-3.033,27.852,0.0,268.94,,280.0,280.0,-0.403,3.139,22.466,25.073
5920.5,3.031,0.719,-35.209,1.8,9.644,5.502,36.628,5.145,-3.774,-2.649,0.0,38.3,38.9,9.669,1.916,-0.896,0.855,-1.983,0.878,-3.033,27.852,0.0,268.84,,280.0,280.0,-0.492,3.137,22.487,25.091
5921.0,3.031,0.719,-35.209,1.8,9.644,5.502,36.628,5.145,-3.774,-2.649,0.0,38.3,38.9,9.669,1.916,-0.332,0.981,-1.642,0.944,-3.033,27.852,0.0,268.84,,280.0,280.0,-0.287,3.135,22.498,25.103
5921.5,3.031,0.719,-35.209,1.8,9.644,5.502,36.628,5.145,-3.774,-2.649,0.0,38.3,38.9,9.669,1.916,-0.467,1.018,-1.801,0.907,-3.033,27.852,0.0,268.94,,280.0,280.0,-0.012,3.133,22.481,25.104
5922.0,3.031,0.719,-35.209,1.8,9.644,5.502,36.628,5.145,-3.774,-2.649,0.0,38.3,38.9,9.669,1.916,-0.671,1.056,-2.102,0.774,-3.033,27.852,0.0,268.94,,280.0,280.0,-0.086,3.132,22.494,25.126
5922.5,3.031,0.719,-35.209,1.8,9.644,5.49,36.631,5.159,-3.773,-2.649,0.0,38.287,38.918,9.669,1.916,-0.97,1.061,-2.456,0.779,-3.027,27.846,0.0,268.94,,280.0,280.0,-0.236,3.13,22.482,25.108
5923.0,3.031,0.719,-35.209,1.8,9.644,5.49,36.631,5.159,-3.773,-2.649,0.0,38.3,38.9,9.669,1.916,-0.755,1.057,-1.919,0.955,-3.027,27.846,0.0,268.94,,280.0,280.0,-0.396,3.129,22.478,25.076
5923.5,3.694,0.867,-35.209,1.734,9.659,5.49,36.631,5.159,-3.773,-2.649,0.0,38.3,38.9,9.649,1.898,-0.352,1.044,-1.738,0.923,-3.027,27.846,0.0,268.54,,280.0,280.0,-0.166,3.127,22.512,25.083
5924.0,3.694,0.867,-35.209,1.734,9.659,5.49,36.631,5.159,-3.773,-2.649,0.0,38.3,38.9,9.649,1.898,-0.549,0.986,-1.925,0.837,-3.027,27.846,0.0,268.54,,280.0,280.0,-0.031,3.136,22.504,25.032
5924.5,3.694,0.867,-35.209,1.734,9.659,5.49,36.631,5.159,-3.773,-2.649,0.0,38.3,38.9,9.649,1.898,-0.871,0.973,-2.256,0.704,-3.027,27.846,0.0,268.44,,280.0,280.0,-0.163,3.145,22.499,25.034
5925.0,3.694,0.867,-35.209,1.734,9.659,5.49,36.631,5.159,-3.773,-2.649,0.0,38.3,38.9,9.649,1.898,-1.068,0.957,-2.544,0.643,-3.027,27.846,0.0,268.44,,280.0,280.0,-0.363,3.154,22.529,25.001
5925.5,3.694,0.867,-35.209,1.734,9.659,5.511,36.706,5.169,-3.798,-2.648,0.0,38.3,38.87,9.649,1.898,-0.97,0.948,-2.339,0.723,-3.024,27.851,0.0,269.04,,280.0,280.0,-0.503,3.163,22.536,25.035
5926.0,3.694,0.867,-35.209,1.734,9.659,5.511,36.706,5.169,-3.798,-2.648,0.0,38.3,38.9,9.649,1.898,-0.699,0.998,-1.918,0.824,-3.024,27.851,0.0,269.04,,280.0,280.0,-0.409,3.172,22.537,25.039
5926.5,2.931,0.78,-33.284,1.823,9.568,5.511,36.706,5.169,-3.798,-2.648,0.0,38.3,38.9,9.805,1.809,-0.747,0.929,-2.062,0.743,-3.024,27.851,0.0,268.94,,280.0,280.0,-0.199,3.18,22.548,25.038
5927.0,2.931,0.78,-33.284,1.823,9.568,5.511,36.706,5.169,-3.798,-2.648,0.0,38.3,38.9,9.805,1.809,-0.978,0.954,-2.361,0.647,-3.024,27.851,0.0,268.94,,280.0,280.0,-0.284,3.176,22.523,25.012
5927.5,2.931,0.78,-33.284,1.823,9.568,5.511,36.706,5.169,-3.798,-2.648,0.0,38.3,38.9,9.805,1.809,-1.117,0.928,-2.539,0.642,-3.024,27.851,0.0,268.44,,280.0,280.0,-0.435,3.172,22.541,25.027
5928.0,2.931,0.78,-33.284,1.823,9.568,5.511,36.706,5.169,-3.798,-2.648,0.0,38.3,38.9,9.805,1.809,-1.134,0.898,-2.361,0.695,-3.024,27.851,0.0,268.44,,280.0,280.0,-0.522,3.168,22.533,25.055
5928.5,2.931,0.78,-33.284,1.823,9.568,5.511,36.706,5.169,-3.798,-2.648,0.0,38.3,38.9,9.805,1.809,-0.783,1.029,-2.038,0.781,-3.024,27.851,0.0,268.54,,280.0,280.0,-0.475,3.165,22.541,25.042
5929.0,2.931,0.78,-33.284,1.823,9.568,5.47,36.689,5.13,-3.824,-2.638,0.0,38.302,38.883,9.805,1.809,-0.564,1.013,-1.883,0.827,-3.03,27.863,0.0,268.54,,280.0,280.0,-0.253,3.161,22.546,25.022
5929.5,2.931,0.78,-33.284,1.823,9.568,5.47,36.689,5.13,-3.824,-2.638,0.0,38.3,38.9,9.805,1.809,-0.644,0.973,-2.003,0.747,-3.03,27.863,0.0,268.24,,280.0,280.0,-0.152,3.157,22.55,25.014
5930.0,2.38,0.671,-34.054,1.836,9.571,5.47,36.689,5.13,-3.824,-2.638,0.0,38.3,38.9,9.742,1.83,-1.076,1.007,-2.597,0.627,-3.03,27.863,0.0,268.24,,280.0,280.0,-0.232,3.153,22.548,24.985
5930.5,2.38,0.671,-34.054,1.836,9.571,5.47,36.689,5.13,-3.824,-2.638,0.0,38.3,38.9,9.742,1.83,-1.145,0.922,-2.604,0.677,-3.03,27.863,0.0,268.64,,280.0,280.0,-0.51,3.141,22.552,24.966
5931.0,2.38,0.671,-34.054,1.836,9.571,5.47,36.689,5.13,-3.824,-2.638,0.0,38.3,38.9,9.742,1.83,-0.965,1.04,-2.128,0.803,-3.03,27.863,0.0,268.64,,280.0,280.0,-0.537,3.128,22.547,24.969
5931.5,2.38,0.671,-34.054,1.836,9.571,5.47,36.689,5.13,-3.824,-2.638,0.0,38.3,38.9,9.742,1.83,-0.469,0.986,-1.769,0.909,-3.03,27.863,0.0,268.94,,280.0,280.0,-0.313,3.116,22.55,24.934
5932.0,2.38,0.671,-34.054,1.836,9.571,5.466,36.642,5.15,-3.866,-2.63,0.0,38.3,38.903,9.742,1.83,-0.53,0.922,-1.884,0.798,-3.023,27.864,0.0,268.94,,280.0,280.0,-0.086,3.104,22.556,24.938
5932.5,2.38,0.671,-34.054,1.836,9.571,5.466,36.642,5.15,-3.866,-2.63,0.0,38.3,38.9,9.742,1.83,-0.86,0.954,-2.223,0.673,-3.023,27.864,0.0,268.64,,280.0,280.0,-0.173,3.092,22.55,24.884
5933.0,2.283,0.606,-33.871,1.875,9.584,5.466,36.642,5.15,-3.866,-2.63,0.0,38.3,38.9,9.725,1.665,-1.06,1.011,-2.533,0.652,-3.023,27.864,0.0,268.64,,280.0,280.0,-0.364,3.08,22.548,24.88
5933.5,2.283,0.606,-33.871,1.875,9.584,5.466,36.642,5.15,-3.866,-2.63,0.0,38.3,38.9,9.725,1.665,-0.702,1.049,-1.776,0.958,-3.023,27.864,0.0,268.54,,280.0,280.0,-0.483,3.067,22.553,24.908
5934.0,2.283,0.606,-33.871,1.875,9.584,5.466,36.642,5.15,-3.866,-2.63,0.0,38.3,38.9,9.725,1.665,-0.396,0.979,-1.575,0.979,-3.023,27.864,0.0,268.54,,280.0,280.0,-0.118,3.054,22.537,24.943
5934.5,2.283,0.606,-33.871,1.875,9.584,5.466,36.642,5.15,-3.866,-2.63,0.0,38.3,38.9,9.725,1.665,-0.548,0.961,-1.831,0.889,-3.023,27.864,0.0,268.44,,280.0,280.0,-0.003,3.042,22.552,24.985
5935.0,2.283,0.606,-33.871,1.875,9.584,5.483,36.644,5.159,-3.863,-2.621,0.0,38.306,38.957,9.725,1.665,-0.82,1.035,-2.251,0.752,-3.008,27.866,0.0,268.44,,280.0,280.0,-0.132,3.029,22.555,24.983
5935.5,2.283,0.606,-33.871,1.875,9.584,5.483,36.644,5.159,-3.863,-2.621,0.0,38.3,39.0,9.725,1.665,-1.053,0.989,-2.428,0.698,-3.008,27.866,0.0,268.84,,280.0,280.0,-0.321,3.017,22.544,24.987
5936.0,2.283,0.606,-33.871,1.875,9.584,5.483,36.644,5.159,-3.863,-2.621,0.0,38.3,39.0,9.725,1.665,-0.948,1.033,-2.233,0.776,-3.008,27.866,0.0,268.84,,280.0,280.0,-0.448,3.005,22.55,25.024
5936.5,3.379,0.813,-35.209,1.79,9.576,5.483,36.644,5.159,-3.863,-2.621,0.0,38.3,39.0,9.701,1.828,-0.645,1.058,-1.901,0.931,-3.008,27.866,0.0,268.64,,280.0,280.0,-0.343,2.993,22.522,25.045
5937.0,3.379,0.813,-35.209,1.79,9.576,5.483,36.644,5.159,-3.863,-2.621,0.0,38.3,39.0,9.701,1.828,-0.693,1.034,-2.011,0.804,-3.008,27.866,0.0,268.64,,280.0,280.0,-0.139,2.999,22.528,25.033
5937.5,3.379,0.813,-35.209,1.79,9.576,5.483,36.644,5.159,-3.863,-2.621,0.0,38.3,39.0,9.701,1.828,-0.889,1.07,-2.331,0.699,-3.008,27.866,0.0,269.04,,280.0,280.0,-0.216,3.006,22.553,24.987
5938.0,3.379,0.813,-35.209,1.79,9.576,5.483,36.644,5.159,-3.863,-2.621,0.0,38.3,39.0,9.701,1.828,-1.053,0.952,-2.249,0.76,-3.008,27.866,0.0,269.04,,280.0,280.0,-0.363,3.012,22.549,24.99
5938.5,3.379,0.813,-35.209,1.79,9.576,5.477,36.689,5.162,-3.895,-2.641,0.0,38.292,38.938,9.701,1.828,-0.617,0.994,-1.828,0.885,-3.03,27.867,0.0,269.24,,280.0,280.0,-0.397,3.018,22.549,24.96
5939.0,3.379,0.813,-35.209,1.79,9.576,5.477,36.689,5.162,-3.895,-2.641,0.0,38.3,38.9,9.701,1.828,-0.48,1.06,-1.739,0.897,-3.03,27.867,0.0,269.24,,280.0,280.0,-0.141,3.024,22.55,24.912
5939.5,3.259,0.849,-34.523,1.75,9.569,5.477,36.689,5.162,-3.895,-2.641,0.0,38.3,38.9,9.745,1.829,-0.567,1.085,-1.887,0.861,-3.03,27.867,0.0,268.84,,280.0,280.0,-0.066,3.029,22.548,24.897
5940.0,3.259,0.849,-34.523,1.75,9.569,5.477,36.689,5.162,-3.895,-2.641,0.0,38.3,38.9,9.745,1.829,-0.84,1.039,-2.174,0.8,-3.03,27.867,0.0,268.84,,280.0,280.0,-0.127,3.033,22.58,24.858
5940.5,3.259,0.849,-34.523,1.75,9.569,5.477,36.689,5.162,-3.895,-2.641,0.0,38.3,38.9,9.745,1.829,-1.018,1.046,-2.257,0.805,-3.03,27.867,0.0,268.54,,280.0,280.0,-0.294,3.037,22.567,24.853
5941.0,3.259,0.849,-34.523,1.75,9.569,5.477,36.689,5.162,-3.895,-2.641,0.0,38.3,38.9,9.745,1.829,-0.75,1.129,-1.984,0.877,-3.03,27.867,0.0,268.54,,280.0,280.0,-0.356,3.041,22.556,24.812
5941.5,3.259,0.849,-34.523,1.75,9.569,5.47,36.667,5.159,-3.926,-2.634,0.0,38.301,38.966,9.745,1.829,-0.525,1.074,-1.858,0.894,-3.023,27.87,0.0,268.74,,280.0,280.0,-0.182,3.044,22.552,24.776
5942.0,3.259,0.849,-34.523,1.75,9.569,5.47,36.667,5.159,-3.926,-2.634,0.0,38.3,39.0,9.745,1.829,-0.657,1.055,-2.016,0.808,-3.023,27.87,0.0,268.74,,280.0,280.0,-0.104,3.048,22.572,24.777
5942.5,3.259,0.849,-34.523,1.75,9.569,5.47,36.667,5.159,-3.926,-2.634,0.0,38.3,39.0,9.745,1.829,-0.936,1.11,-2.354,0.773,-3.023,27.87,0.0,269.14,,280.0,280.0,-0.352,3.055,22.56,24.789
5943.0,2.689,0.675,-35.183,1.809,9.642,5.47,36.667,5.159,-3.926,-2.634,0.0,38.3,39.0,9.641,1.994,-1.081,1.065,-2.556,0.789,-3.023,27.87,0.0,269.14,,280.0,280.0,-0.352,3.055,22.566,24.756
5943.5,2.689,0.675,-35.183,1.809,9.642,5.47,36.667,5.159,-3.926,-2.634,0.0,38.3,39.0,9.641,1.994,-0.966,0.882,-2.14,0.898,-3.023,27.87,0.0,269.24,,280.0,280.0,-0.446,3.049,22.575,24.715
5944.0,2.689,0.675,-35.183,1.809,9.642,5.47,36.667,5.159,-3.926,-2.634,0.0,38.3,39.0,9.641,1.994,-0.523,0.977,-1.757,0.936,-3.023,27.87,0.0,269.24,,280.0,280.0,-0.331,3.043,22.574,24.715
5944.5,2.689,0.675,-35.183,1.809,9.642,5.47,36.667,5.159,-3.926,-2.634,0.0,38.3,39.0,9.641,1.994,-0.764,1.077,-2.095,0.809,-3.023,27.87,0.0,269.24,,280.0,280.0,-0.092,3.037,22.573,24.685
5945.0,2.689,0.675,-35.183,1.809,9.642,5.465,36.643,5.164,-3.937,-2.62,0.0,38.3,38.917,9.641,1.994,-0.921,1.141,-2.368,0.802,-3.026,27.887,0.0,269.24,,280.0,280.0,-0.244,3.031,22.592,24.674
5945.5,2.689,0.675,-35.183,1.809,9.642,5.465,36.643,5.164,-3.937,-2.62,0.0,38.3,38.9,9.641,1.994,-0.962,1.071,-2.336,0.854,-3.026,27.887,0.0,269.04,,280.0,280.0,-0.337,3.026,22.584,24.671
5946.0,2.821,0.67,-35.209,1.76,9.668,5.465,36.643,5.164,-3.937,-2.62,0.0,38.3,38.9,9.546,1.857,-0.609,1.063,-1.812,1.0,-3.026,27.887,0.0,269.04,,280.0,280.0,-0.344,3.02,22.598,24.664
5946.5,2.821,0.67,-35.209,1.76,9.668,5.465,36.643,5.164,-3.937,-2.62,0.0,38.3,38.9,9.546,1.857,-0.356,1.031,-1.524,1.022,-3.026,27.887,0.0,269.34,,280.0,280.0,-0.089,3.017,22.591,24.689
5947.0,2.821,0.67,-35.209,1.76,9.668,5.465,36.643,5.164,-3.937,-2.62,0.0,38.3,38.9,9.546,1.857,-0.55,1.099,-1.814,0.922,-3.026,27.887,0.0,269.34,,280.0,280.0,0.043,3.014,22.61,24.702
5947.5,2.821,0.67,-35.209,1.76,9.668,5.465,36.643,5.164,-3.937,-2.62,0.0,38.3,38.9,9.546,1.857,-0.763,1.2,-2.181,0.883,-3.026,27.887,0.0,269.24,,280.0,280.0,-0.086,3.01,22.598,24.698
5948.0,2.821,0.67,-35.209,1.76,9.668,5.483,36.683,5.158,-3.965,-2.63,0.0,38.301,38.93,9.546,1.857,-0.724,1.183,-2.07,0.975,-3.024,27.885,0.0,269.24,,280.0,280.0,-0.215,3.007,22.598,24.682
5948.5,2.821,0.67,-35.209,1.76,9.668,5.483,36.683,5.158,-3.965,-2.63,0.0,38.3,38.9,9.546,1.857,-0.505,1.132,-1.609,1.145,-3.024,27.885,0.0,269.24,,280.0,280.0,-0.159,3.004,22.607,24.67
5949.0,2.821,0.67,-35.209,1.76,9.668,5.483,36.683,5.158,-3.965,-2.63,0.0,38.3,38.9,9.546,1.857,-0.477,1.115,-1.683,1.076,-3.024,27.885,0.0,269.24,,280.0,280.0,0.041,3.001,22.613,24.722
5949.5,3.443,0.844,-34.937,1.822,9.511,5.483,36.683,5.158,-3.965,-2.63,0.0,38.3,38.9,9.666,1.573,-0.656,1.268,-2.045,0.971,-3.024,27.885,0.0,268.94,,280.0,280.0,0.008,2.998,22.62,24.761
5950.0,3.443,0.844,-34.937,1.822,9.511,5.483,36.683,5.158,-3.965,-2.63,0.0,38.3,38.9,9.666,1.573,-0.83,1.297,-2.361,0.918,-3.024,27.885,0.0,268.94,,280.0,280.0,-0.115,3.006,22.614,24.751
5950.5,3.443,0.844,-34.937,1.822,9.511,5.483,36.683,5.158,-3.965,-2.63,0.0,38.3,38.9,9.666,1.573,-0.996,1.187,-2.331,0.968,-3.024,27.885,0.0,269.24,,280.0,280.0,-0.244,3.013,22.613,24.773
5951.0,3.443,0.844,-34.937,1.822,9.511,5.483,36.683,5.158,-3.965,-2.63,0.0,38.3,38.9,9.666,1.573,-0.667,1.231,-1.93,1.061,-3.024,27.885,0.0,269.24,,280.0,280.0,-0.293,3.02,22.623,24.8
5951.5,3.443,0.844,-34.937,1.822,9.511,5.491,36.654,5.166,-3.998,-2.649,0.0,38.296,38.961,9.666,1.573,-0.4,1.287,-1.725,1.133,-3.026,27.89,0.0,268.94,,280.0,280.0,-0.076,3.027,22.623,24.817
5952.0,3.443,0.844,-34.937,1.822,9.511,5.491,36.654,5.166,-3.998,-2.649,0.0,38.3,39.0,9.666,1.573,-0.647,1.353,-2.064,1.054,-3.026,27.89,0.0,268.94,,280.0,280.0,0.074,3.034,22.614,24.842
5952.5,2.357,0.667,-34.12,1.822,9.613,5.491,36.654,5.166,-3.998,-2.649,0.0,38.3,39.0,9.696,1.758,-0.8,1.373,-2.33,1.028,-3.026,27.89,0.0,269.04,,280.0,280.0,-0.076,3.04,22.621,24.885
5953.0,2.357,0.667,-34.12,1.822,9.613,5.491,36.654,5.166,-3.998,-2.649,0.0,38.3,39.0,9.696,1.758,-0.844,1.35,-2.029,1.135,-3.026,27.89,0.0,269.04,,280.0,280.0,-0.182,3.029,22.621,24.928
5953.5,2.357,0.667,-34.12,1.822,9.613,5.491,36.654,5.166,-3.998,-2.649,0.0,38.3,39.0,9.696,1.758,-0.238,1.357,-1.357,1.354,-3.026,27.89,0.0,269.14,,280.0,280.0,-0.097,3.018,22.621,24.982
5954.0,2.357,0.667,-34.12,1.822,9.613,5.491,36.654,5.166,-3.998,-2.649,0.0,38.3,39.0,9.696,1.758,-0.141,1.375,-1.23,1.342,-3.026,27.89,0.0,269.14,,280.0,280.0,0.279,3.007,22.598,25.022
5954.5,2.357,0.667,-34.12,1.822,9.613,5.485,36.604,5.154,-3.995,-2.629,0.0,38.307,38.917,9.696,1.758,-0.291,1.471,-1.644,1.211,-3.031,27.896,0.0,268.74,,280.0,280.0,0.336,2.996,22.633,25.031
5955.0,2.357,0.667,-34.12,1.822,9.613,5.485,36.604,5.154,-3.995,-2.629,0.0,38.3,38.9,9.696,1.758,-0.542,1.519,-2.016,1.101,-3.031,27.896,0.0,268.74,,280.0,280.0,0.187,2.986,22.624,25.041
5955.5,2.357,0.667,-34.12,1.822,9.613,5.485,36.604,5.154,-3.995,-2.629,0.0,38.3,38.9,9.696,1.758,-0.771,1.36,-1.975,1.153,-3.031,27.896,0.0,268.74,,280.0,280.0,0.015,2.976,22.62,25.095
5956.0,3.55,0.847,-35.209,1.764,9.675,5.485,36.604,5.154,-3.995,-2.629,0.0,38.3,38.9,9.594,1.866,-0.109,1.359,-1.234,1.284,-3.031,27.896,0.0,268.74,,280.0,280.0,-0.058,2.966,22.621,25.105
5956.5,3.55,0.847,-35.209,1.764,9.675,5.485,36.604,5.154,-3.995,-2.629,0.0,38.3,38.9,9.594,1.866,-0.105,1.158,-1.105,1.169,-3.031,27.896,0.0,268.44,,280.0,280.0,0.325,2.975,22.624,25.138
5957.0,3.55,0.847,-35.209,1.764,9.675,5.485,36.604,5.154,-3.995,-2.629,0.0,38.3,38.9,9.594,1.866,-0.542,0.942,-1.696,0.829,-3.031,27.896,0.0,268.44,,280.0,280.0,0.279,2.985,22.611,25.154
5957.5,3.55,0.847,-35.209,1.764,9.675,5.485,36.604,5.154,-3.995,-2.629,0.0,38.3,38.9,9.594,1.866,-0.934,0.802,-2.083,0.628,-3.031,27.896,0.0,268.54,,280.0,280.0,-0.117,2.994,22.608,25.142
5958.0,3.55,0.847,-35.209,1.764,9.675,5.484,36.698,5.156,-4.025,-2.645,0.0,38.296,38.944,9.594,1.866,-1.199,0.713,-2.323,0.479,-3.038,27.903,0.0,268.54,,280.0,280.0,-0.397,3.003,22.62,25.143
5958.5,3.55,0.847,-35.209,1.764,9.675,5.484,36.698,5.156,-4.025,-2.645,0.0,38.3,38.9,9.594,1.866,-0.954,0.743,-1.753,0.64,-3.038,27.903,0.0,268.64,,280.0,280.0,-0.582,3.012,22.62,25.162
5959.0,3.831,0.929,-35.209,1.81,9.663,5.484,36.698,5.156,-4.025,-2.645,0.0,38.3,38.9,9.517,1.851,-0.393,0.781,-1.269,0.783,-3.038,27.903,0.0,268.64,,280.0,280.0,-0.331,3.021,22.635,25.184
5959.5,3.831,0.929,-35.209,1.81,9.663,5.484,36.698,5.156,-4.025,-2.645,0.0,38.3,38.9,9.517,1.851,-0.652,0.681,-1.767,0.576,-3.038,27.903,0.0,268.94,,280.0,280.0,-0.024,3.034,22.626,25.18
5960.0,3.831,0.929,-35.209,1.81,9.663,5.484,36.698,5.156,-4.025,-2.645,0.0,38.3,38.9,9.517,1.851,-1.054,0.605,-2.209,0.438,-3.038,27.903,0.0,268.94,,280.0,280.0,-0.291,3.047,22.622,25.199
5960.5,3.831,0.929,-35.209,1.81,9.663,5.484,36.698,5.156,-4.025,-2.645,0.0,38.3,38.9,9.517,1.851,-1.304,0.532,-2.441,0.342,-3.038,27.903,0.0,269.24,,280.0,280.0,-0.555,3.06,22.631,25.179
5961.0,3.831,0.929,-35.209,1.81,9.663,5.474,36.735,5.17,-4.038,-2.641,0.0,38.301,38.975,9.517,1.851,-1.0,0.572,-2.054,0.426,-3.028,27.906,0.0,269.24,,280.0,280.0,-0.718,3.073,22.624,25.186
5961.5,3.831,0.929,-35.209,1.81,9.663,5.474,36.735,5.17,-4.038,-2.641,0.0,38.3,39.0,9.517,1.851,-0.7,0.627,-1.732,0.564,-3.028,27.906,0.0,269.14,,280.0,280.0,-0.514,3.085,22.618,25.163
5962.0,3.297,0.834,-34.903,1.836,9.617,5.474,36.735,5.17,-4.038,-2.641,0.0,38.3,39.0,9.658,1.719,-0.726,0.542,-1.558,0.575,-3.028,27.906,0.0,269.14,,280.0,280.0,-0.31,3.097,22.611,25.15
5962.5,3.297,0.834,-34.903,1.836,9.617,5.474,36.735,5.17,-4.038,-2.641,0.0,38.3,39.0,9.658,1.719,-1.141,0.44,-2.306,0.242,-3.028,27.906,0.0,268.94,,280.0,280.0,-0.292,3.1,22.627,25.01
5963.0,3.297,0.834,-34.903,1.836,9.617,5.474,36.735,5.17,-4.038,-2.641,0.0,38.3,39.0,9.658,1.719,-1.405,0.368,-2.546,0.137,-3.028,27.906,0.0,268.94,,280.0,280.0,-0.691,3.104,22.619,24.917
5963.5,3.297,0.834,-34.903,1.836,9.617,5.474,36.735,5.17,-4.038,-2.641,0.0,38.3,39.0,9.658,1.719,-1.289,0.26,-2.144,0.244,-3.028,27.906,0.0,269.04,,280.0,280.0,-0.862,3.107,22.623,24.819
5964.0,3.297,0.834,-34.903,1.836,9.617,5.474,36.735,5.17,-4.038,-2.641,0.0,38.3,39.0,9.658,1.719,-0.905,0.455,-1.793,0.341,-3.028,27.906,0.0,269.04,,280.0,280.0,-0.732,3.11,22.632,24.715
5964.5,3.297,0.834,-34.903,1.836,9.617,5.472,36.695,5.141,-4.085,-2.637,0.0,38.305,38.959,9.658,1.719,-0.769,0.433,-1.823,0.297,-3.039,27.913,0.0,269.04,,280.0,280.0,-0.475,3.113,22.623,24.722
5965.0,3.297,0.834,-34.903,1.836,9.617,5.472,36.695,5.141,-4.085,-2.637,0.0,38.3,39.0,9.658,1.719,-0.975,0.332,-2.096,0.192,-3.039,27.913,0.0,269.04,,280.0,280.0,-0.466,3.116,22.619,24.752
5965.5,3.056,0.723,-35.209,1.833,9.694,5.472,36.695,5.141,-4.085,-2.637,0.0,38.3,39.0,9.639,1.891,-1.377,0.287,-2.528,0.068,-3.039,27.913,0.0,268.44,,280.0,280.0,-0.637,3.119,22.633,24.765
5966.0,3.056,0.723,-35.209,1.833,9.694,5.472,36.695,5.141,-4.085,-2.637,0.0,38.3,39.0,9.639,1.891,-1.388,0.138,-2.404,0.091,-3.039,27.913,0.0,268.44,,280.0,280.0,-0.887,3.118,22.633,24.796
5966.5,3.056,0.723,-35.209,1.833,9.694,5.472,36.695,5.141,-4.085,-2.637,0.0,38.3,39.0,9.639,1.891,-0.972,0.21,-1.873,0.231,-3.039,27.913,0.0,268.44,,280.0,280.0,-0.89,3.117,22.621,24.832
5967.0,3.056,0.723,-35.209,1.833,9.694,5.472,36.695,5.141,-4.085,-2.637,0.0,38.3,39.0,9.639,1.891,-0.955,0.109,-1.782,0.211,-3.039,27.913,0.0,268.44,,280.0,280.0,-0.601,3.116,22.622,24.821
5967.5,3.056,0.723,-35.209,1.833,9.694,5.476,36.677,5.135,-4.106,-2.638,0.0,38.315,38.986,9.639,1.891,-1.182,0.084,-2.195,0.075,-3.032,27.923,0.0,268.44,,280.0,280.0,-0.604,3.115,22.628,24.855
5968.0,3.056,0.723,-35.209,1.833,9.694,5.476,36.677,5.135,-4.106,-2.638,0.0,38.3,39.0,9.639,1.891,-1.462,0.115,-2.56,-0.028,-3.032,27.923,0.0,268.44,,280.0,280.0,-0.805,3.114,22.624,24.898
5968.5,2.904,0.786,-34.106,1.927,9.623,5.476,36.677,5.135,-4.106,-2.638,0.0,38.3,39.0,9.706,1.791,-1.656,0.112,-2.664,-0.08,-3.032,27.923,0.0,267.54,,280.0,280.0,-0.984,3.113,22.619,24.931
5969.0,2.904,0.786,-34.106,1.927,9.623,5.476,36.677,5.135,-4.106,-2.638,0.0,38.3,39.0,9.706,1.791,-1.416,0.104,-2.524,-0.023,-3.032,27.923,0.0,267.54,,280.0,280.0,-1.072,3.11,22.608,24.919
5969.5,2.904,0.786,-34.106,1.927,9.623,5.476,36.677,5.135,-4.106,-2.638,0.0,38.3,39.0,9.706,1.791,-1.184,0.139,-2.27,0.036,-3.032,27.923,0.0,267.94,,280.0,280.0,-0.965,3.106,22.613,24.907
5970.0,2.904,0.786,-34.106,1.927,9.623,5.476,36.677,5.135,-4.106,-2.638,0.0,38.3,39.0,9.706,1.791,-1.381,0.12,-2.536,-0.085,-3.032,27.923,0.0,267.94,,280.0,280.0,-0.82,3.103,22.636,24.943
5970.5,2.904,0.786,-34.106,1.927,9.623,5.476,36.677,5.135,-4.106,-2.638,0.0,38.3,39.0,9.706,1.791,-1.594,0.046,-2.82,-0.186,-3.032,27.923,0.0,268.44,,280.0,280.0,-0.971,3.1,22.613,24.932
5971.0,2.904,0.786,-34.106,1.927,9.623,5.485,36.695,5.171,-4.135,-2.615,0.0,38.316,38.991,9.706,1.791,-1.763,0.002,-2.768,-0.142,-3.043,27.928,0.0,268.44,,280.0,280.0,-1.139,3.096,22.628,24.942
5971.5,2.904,0.786,-34.106,1.927,9.623,5.485,36.695,5.171,-4.135,-2.615,0.0,38.3,39.0,9.706,1.791,-1.49,0.125,-2.423,-0.044,-3.043,27.928,0.0,268.44,,280.0,280.0,-1.168,3.093,22.622,24.954
5972.0,2.724,0.732,-33.382,1.869,9.592,5.485,36.695,5.171,-4.135,-2.615,0.0,38.3,39.0,9.742,1.761,-0.999,0.028,-2.024,0.071,-3.043,27.928,0.0,268.44,,280.0,280.0,-0.958,3.09,22.598,24.981
5972.5,2.724,0.732,-33.382,1.869,9.592,5.485,36.695,5.171,-4.135,-2.615,0.0,38.3,39.0,9.742,1.761,-1.13,0.014,-2.158,-0.028,-3.043,27.928,0.0,268.24,,280.0,280.0,-0.731,3.084,22.594,24.992
5973.0,2.724,0.732,-33.382,1.869,9.592,5.485,36.695,5.171,-4.135,-2.615,0.0,38.3,39.0,9.742,1.761,-1.413,0.023,-2.613,-0.185,-3.043,27.928,0.0,268.24,,280.0,280.0,-0.826,3.078,22.62,24.994
5973.5,2.724,0.732,-33.382,1.869,9.592,5.485,36.695,5.171,-4.135,-2.615,0.0,38.3,39.0,9.742,1.761,-1.793,-0.069,-2.855,-0.206,-3.043,27.928,0.0,268.24,,280.0,280.0,-1.047,3.072,22.607,25.019
5974.0,2.724,0.732,-33.382,1.869,9.592,5.469,36.719,5.159,-4.156,-2.629,0.0,38.319,38.959,9.742,1.761,-1.53,0.106,-2.401,-0.048,-3.041,27.924,0.0,268.24,,280.0,280.0,-1.231,3.067,22.606,25.043
5974.5,2.724,0.732,-33.382,1.869,9.592,5.469,36.719,5.159,-4.156,-2.629,0.0,38.3,39.0,9.742,1.761,-1.132,0.074,-2.277,-0.043,-3.041,27.924,0.0,268.44,,280.0,280.0,-0.969,3.061,22.607,25.071
5975.0,3.623,0.835,-35.209,1.866,9.653,5.469,36.719,5.159,-4.156,-2.629,0.0,38.3,39.0,9.608,1.804,-1.181,-0.073,-2.374,-0.139,-3.041,27.924,0.0,268.44,,280.0,280.0,-0.844,3.056,22.603,25.088
5975.5,3.623,0.835,-35.209,1.866,9.653,5.469,36.719,5.159,-4.156,-2.629,0.0,38.3,39.0,9.608,1.804,-1.534,-0.085,-2.723,-0.3,-3.041,27.924,0.0,268.34,,280.0,280.0,-0.942,3.065,22.587,25.111
5976.0,3.623,0.835,-35.209,1.866,9.653,5.469,36.719,5.159,-4.156,-2.629,0.0,38.3,39.0,9.608,1.804,-1.856,-0.104,-3.116,-0.384,-3.041,27.924,0.0,268.34,,280.0,280.0,-1.161,3.074,22.593,25.095
5976.5,3.623,0.835,-35.209,1.866,9.653,5.469,36.719,5.159,-4.156,-2.629,0.0,38.3,39.0,9.608,1.804,-1.752,-0.148,-2.978,-0.306,-3.041,27.924,0.0,268.04,,280.0,280.0,-1.365,3.083,22.607,25.078
5977.0,3.623,0.835,-35.209,1.866,9.653,5.469,36.719,5.159,-4.156,-2.629,0.0,38.3,39.0,9.608,1.804,-1.213,0.035,-2.268,-0.112,-3.041,27.924,0.0,268.04,,280.0,280.0,-1.296,3.092,22.613,25.09
5977.5,3.623,0.835,-35.209,1.866,9.653,5.444,36.694,5.105,-4.204,-2.644,0.0,38.325,39.005,9.608,1.804,-1.344,-0.151,-2.475,-0.209,-3.049,27.93,0.0,268.04,,280.0,280.0,-0.89,3.101,22.589,25.086
5978.0,3.623,0.835,-35.209,1.866,9.653,5.444,36.694,5.105,-4.204,-2.644,0.0,38.3,39.0,9.608,1.804,-1.767,-0.211,-2.847,-0.327,-3.049,27.93,0.0,268.04,,280.0,280.0,-1.045,3.109,22.603,25.082
5978.5,2.549,0.584,-35.209,1.835,9.659,5.444,36.694,5.105,-4.204,-2.644,0.0,38.3,39.0,9.613,1.895,-2.0,-0.19,-3.238,-0.439,-3.049,27.93,0.0,269.04,,280.0,280.0,-1.288,3.118,22.579,25.068
5979.0,2.549,0.584,-35.209,1.835,9.659,5.444,36.694,5.105,-4.204,-2.644,0.0,38.3,39.0,9.613,1.895,-2.046,-0.322,-2.995,-0.377,-3.049,27.93,0.0,269.04,,280.0,280.0,-1.467,3.108,22.592,25.079
5979.5,2.549,0.584,-35.209,1.835,9.659,5.444,36.694,5.105,-4.204,-2.644,0.0,38.3,39.0,9.613,1.895,-1.44,-0.186,-2.405,-0.211,-3.049,27.93,0.0,268.74,,280.0,280.0,-1.435,3.099,22.588,25.029
5980.0,2.549,0.584,-35.209,1.835,9.659,5.444,36.694,5.105,-4.204,-2.644,0.0,38.3,39.0,9.613,1.895,-1.215,-0.169,-2.366,-0.229,-3.049,27.93,0.0,268.74,,280.0,280.0,-1.061,3.09,22.601,25.025
5980.5,2.549,0.584,-35.209,1.835,9.659,5.441,36.667,5.109,-4.214,-2.639,0.0,38.336,39.072,9.613,1.895,-1.412,-0.205,-2.606,-0.323,-3.043,27.94,0.0,268.74,,280.0,280.0,-0.995,3.081,22.583,25.022
5981.0,2.549,0.584,-35.209,1.835,9.659,5.441,36.667,5.109,-4.214,-2.639,0.0,38.3,39.1,9.613,1.895,-1.952,-0.289,-3.16,-0.461,-3.043,27.94,0.0,268.74,,280.0,280.0,-1.137,3.073,22.589,25.006
5981.5,2.69,0.7,-34.342,1.886,9.63,5.441,36.667,5.109,-4.214,-2.639,0.0,38.3,39.1,9.628,1.731,-1.767,-0.109,-2.691,-0.278,-3.043,27.94,0.0,268.44,,280.0,280.0,-1.465,3.064,22.59,25.019
5982.0,2.69,0.7,-34.342,1.886,9.63,5.441,36.667,5.109,-4.214,-2.639,0.0,38.3,39.1,9.628,1.731,-1.195,-0.049,-2.138,-0.071,-3.043,27.94,0.0,268.44,,280.0,280.0,-1.211,3.058,22.577,25.003
5982.5,2.69,0.7,-34.342,1.886,9.63,5.441,36.667,5.109,-4.214,-2.639,0.0,38.3,39.1,9.628,1.731,-1.078,-0.17,-2.222,-0.143,-3.043,27.94,0.0,268.24,,280.0,280.0,-0.863,3.052,22.589,25.012
5983.0,2.69,0.7,-34.342,1.886,9.63,5.441,36.667,5.109,-4.214,-2.639,0.0,38.3,39.1,9.628,1.731,-1.589,-0.216,-2.661,-0.318,-3.043,27.94,0.0,268.24,,280.0,280.0,-0.903,3.046,22.584,25.014
5983.5,2.69,0.7,-34.342,1.886,9.63,5.423,36.683,5.11,-4.221,-2.644,0.0,38.33,39.039,9.628,1.731,-1.91,-0.184,-3.124,-0.391,-3.058,27.939,0.0,268.54,,280.0,280.0,-1.196,3.04,22.556,25.007
