t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5984.0,2.69,0.7,-34.342,1.886,9.63,5.423,36.683,5.11,-4.221,-2.644,0.0,38.3,39.0,9.628,1.731,-1.957,-0.357,-2.916,-0.33,-3.058,27.939,0.0,268.54,,280.0,280.0,-1.402,3.034,22.557,25.0
5984.5,2.69,0.7,-34.342,1.886,9.63,5.423,36.683,5.11,-4.221,-2.644,0.0,38.3,39.0,9.628,1.731,-0.804,0.052,-1.92,0.012,-3.058,27.939,0.0,268.14,,280.0,280.0,-1.39,3.029,22.572,25.003
5985.0,3.393,0.792,-35.209,1.79,9.586,5.423,36.683,5.11,-4.221,-2.644,0.0,38.3,39.0,9.642,1.8,-1.109,-0.078,-2.246,-0.138,-3.058,27.939,0.0,268.14,,280.0,280.0,-0.665,3.023,22.566,24.99
5985.5,3.393,0.792,-35.209,1.79,9.586,5.423,36.683,5.11,-4.221,-2.644,0.0,38.3,39.0,9.642,1.8,-1.614,-0.097,-2.77,-0.275,-3.058,27.939,0.0,268.84,,280.0,280.0,-0.893,3.029,22.558,25.001
5986.0,3.393,0.792,-35.209,1.79,9.586,5.423,36.683,5.11,-4.221,-2.644,0.0,38.3,39.0,9.642,1.8,-1.913,-0.085,-3.168,-0.404,-3.058,27.939,0.0,268.84,,280.0,280.0,-1.189,3.035,22.572,24.99
5986.5,3.393,0.792,-35.209,1.79,9.586,5.423,36.683,5.11,-4.221,-2.644,0.0,38.3,39.0,9.642,1.8,-1.859,-0.069,-2.904,-0.246,-3.058,27.939,0.0,268.54,,280.0,280.0,-1.392,3.041,22.578,24.99
5987.0,3.393,0.792,-35.209,1.79,9.586,5.436,36.73,5.105,-4.236,-2.634,0.0,38.362,39.118,9.642,1.8,-1.201,0.128,-2.099,0.072,-3.031,27.963,0.0,268.54,,280.0,280.0,-1.269,3.047,22.578,25.016
5987.5,3.393,0.792,-35.209,1.79,9.586,5.436,36.73,5.105,-4.236,-2.634,0.0,38.4,39.1,9.642,1.8,-0.851,-0.003,-2.012,0.039,-3.031,27.963,0.0,268.54,,280.0,280.0,-0.775,3.052,22.568,24.995
5988.0,3.274,0.819,-35.209,1.804,9.571,5.436,36.73,5.105,-4.236,-2.634,0.0,38.4,39.1,9.572,1.89,-1.541,-0.074,-2.737,-0.258,-3.031,27.963,0.0,268.54,,280.0,280.0,-0.707,3.058,22.583,24.982
5988.5,3.274,0.819,-35.209,1.804,9.571,5.436,36.73,5.105,-4.236,-2.634,0.0,38.4,39.1,9.572,1.89,-1.866,-0.073,-3.147,-0.344,-3.031,27.963,0.0,268.64,,280.0,280.0,-1.153,3.062,22.572,25.015
5989.0,3.274,0.819,-35.209,1.804,9.571,5.436,36.73,5.105,-4.236,-2.634,0.0,38.4,39.1,9.572,1.89,-1.779,0.049,-2.602,-0.144,-3.031,27.963,0.0,268.64,,280.0,280.0,-1.358,3.065,22.583,24.957
5989.5,3.274,0.819,-35.209,1.804,9.571,5.436,36.73,5.105,-4.236,-2.634,0.0,38.4,39.1,9.572,1.89,-1.117,0.117,-2.201,0.018,-3.031,27.963,0.0,269.14,,280.0,280.0,-1.119,3.069,22.548,24.969
5990.0,3.274,0.819,-35.209,1.804,9.571,5.445,36.671,5.074,-4.251,-2.63,0.0,38.363,39.061,9.572,1.89,-1.078,0.034,-2.206,0.045,-3.032,27.969,0.0,269.14,,280.0,280.0,-0.796,3.072,22.583,25.011
5990.5,3.274,0.819,-35.209,1.804,9.571,5.445,36.671,5.074,-4.251,-2.63,0.0,38.4,39.1,9.572,1.89,-1.385,0.017,-2.481,-0.108,-3.032,27.969,0.0,268.94,,280.0,280.0,-0.801,3.075,22.564,25.046
5991.0,3.274,0.819,-35.209,1.804,9.571,5.445,36.671,5.074,-4.251,-2.63,0.0,38.4,39.1,9.572,1.89,-1.691,-0.002,-2.868,-0.251,-3.032,27.969,0.0,268.94,,280.0,280.0,-0.989,3.078,22.553,25.1
5991.5,3.128,0.719,-35.209,1.817,9.626,5.445,36.671,5.074,-4.251,-2.63,0.0,38.4,39.1,9.605,1.811,-1.641,-0.049,-2.566,-0.062,-3.032,27.969,0.0,268.94,,280.0,280.0,-1.203,3.082,22.546,25.141
5992.0,3.128,0.719,-35.209,1.817,9.626,5.445,36.671,5.074,-4.251,-2.63,0.0,38.4,39.1,9.605,1.811,-0.911,0.117,-2.057,0.05,-3.032,27.969,0.0,268.94,,280.0,280.0,-1.079,3.082,22.558,25.117
5992.5,3.128,0.719,-35.209,1.817,9.626,5.445,36.671,5.074,-4.251,-2.63,0.0,38.4,39.1,9.605,1.811,-1.173,0.066,-2.322,-0.077,-3.032,27.969,0.0,268.14,,280.0,280.0,-0.7,3.083,22.54,25.067
5993.0,3.128,0.719,-35.209,1.817,9.626,5.445,36.671,5.074,-4.251,-2.63,0.0,38.4,39.1,9.605,1.811,-1.459,-0.047,-2.635,-0.202,-3.032,27.969,0.0,268.14,,280.0,280.0,-0.877,3.084,22.545,25.039
5993.5,3.128,0.719,-35.209,1.817,9.626,5.431,36.691,5.116,-4.27,-2.64,0.0,38.367,39.068,9.605,1.811,-1.668,-0.057,-2.853,-0.273,-3.038,27.968,0.0,268.94,,280.0,280.0,-1.086,3.085,22.539,25.031
5994.0,3.128,0.719,-35.209,1.817,9.626,5.431,36.691,5.116,-4.27,-2.64,0.0,38.4,39.1,9.605,1.811,-1.774,-0.037,-2.889,-0.231,-3.038,27.968,0.0,268.94,,280.0,280.0,-1.213,3.085,22.546,25.001
5994.5,3.096,0.792,-34.306,1.802,9.613,5.431,36.691,5.116,-4.27,-2.64,0.0,38.4,39.1,9.664,1.704,-1.54,-0.098,-2.483,-0.084,-3.038,27.968,0.0,269.14,,280.0,280.0,-1.233,3.086,22.547,24.966
5995.0,3.096,0.792,-34.306,1.802,9.613,5.431,36.691,5.116,-4.27,-2.64,0.0,38.4,39.1,9.664,1.704,-1.28,0.036,-2.149,-0.015,-3.038,27.968,0.0,269.14,,280.0,280.0,-1.051,3.086,22.545,24.954
5995.5,3.096,0.792,-34.306,1.802,9.613,5.431,36.691,5.116,-4.27,-2.64,0.0,38.4,39.1,9.664,1.704,-1.535,-0.068,-2.549,-0.155,-3.038,27.968,0.0,268.34,,280.0,280.0,-0.852,3.086,22.531,24.954
5996.0,3.096,0.792,-34.306,1.802,9.613,5.431,36.691,5.116,-4.27,-2.64,0.0,38.4,39.1,9.664,1.704,-1.762,-0.032,-2.881,-0.215,-3.038,27.968,0.0,268.34,,280.0,280.0,-1.076,3.087,22.535,24.95
5996.5,3.096,0.792,-34.306,1.802,9.613,5.421,36.731,5.121,-4.293,-2.648,0.0,38.371,39.072,9.664,1.704,-1.748,-0.103,-2.758,-0.232,-3.05,27.972,0.0,268.24,,280.0,280.0,-1.223,3.087,22.528,24.939
5997.0,3.096,0.792,-34.306,1.802,9.613,5.421,36.731,5.121,-4.293,-2.648,0.0,38.4,39.1,9.664,1.704,-1.364,0.008,-2.187,-0.026,-3.05,27.972,0.0,268.24,,280.0,280.0,-1.21,3.087,22.522,24.919
5997.5,3.096,0.792,-34.306,1.802,9.613,5.421,36.731,5.121,-4.293,-2.648,0.0,38.4,39.1,9.664,1.704,-1.284,0.014,-2.124,-0.05,-3.05,27.972,0.0,267.84,,280.0,280.0,-0.892,3.087,22.512,24.947
5998.0,3.209,0.792,-34.804,1.85,9.608,5.421,36.731,5.121,-4.293,-2.648,0.0,38.4,39.1,9.651,1.613,-1.438,-0.052,-2.439,-0.124,-3.05,27.972,0.0,267.84,,280.0,280.0,-0.861,3.087,22.533,24.957
5998.5,3.209,0.792,-34.804,1.85,9.608,5.421,36.731,5.121,-4.293,-2.648,0.0,38.4,39.1,9.651,1.613,-1.726,0.03,-2.87,-0.211,-3.05,27.972,0.0,268.84,,280.0,280.0,-1.013,3.089,22.516,24.963
5999.0,3.209,0.792,-34.804,1.85,9.608,5.421,36.731,5.121,-4.293,-2.648,0.0,38.4,39.1,9.651,1.613,-1.429,-0.001,-2.49,-0.056,-3.05,27.972,0.0,268.84,,280.0,280.0,-1.194,3.091,22.514,24.97
5999.5,3.209,0.792,-34.804,1.85,9.608,5.421,36.731,5.121,-4.293,-2.648,0.0,38.4,39.1,9.651,1.613,-1.221,0.06,-2.103,0.075,-3.05,27.972,0.0,268.54,,280.0,280.0,-0.994,3.093,22.527,24.97
6000.0,3.209,0.792,-34.804,1.85,9.608,5.388,36.698,5.088,-4.322,-2.64,0.0,38.375,39.098,9.651,1.613,-1.304,0.033,-2.227,-0.019,-3.05,27.973,0.0,268.54,,280.0,280.0,-0.797,3.095,22.52,24.97
6000.5,3.209,0.792,-34.804,1.85,9.608,5.388,36.698,5.088,-4.322,-2.64,0.0,38.4,39.1,9.651,1.613,-1.488,0.088,-2.62,-0.103,-3.05,27.973,0.0,268.54,,280.0,280.0,-0.879,3.097,22.51,24.984
6001.0,2.246,0.537,-34.82,1.842,9.589,5.388,36.698,5.088,-4.322,-2.64,0.0,38.4,39.1,9.633,1.646,-1.746,0.083,-2.93,-0.171,-3.05,27.973,0.0,268.54,,280.0,280.0,-1.031,3.099,22.528,24.969
6001.5,2.246,0.537,-34.82,1.842,9.589,5.388,36.698,5.088,-4.322,-2.64,0.0,38.4,39.1,9.633,1.646,-1.87,-0.037,-2.831,-0.102,-3.05,27.973,0.0,268.84,,280.0,280.0,-1.191,3.085,22.511,24.989
6002.0,2.246,0.537,-34.82,1.842,9.589,5.388,36.698,5.088,-4.322,-2.64,0.0,38.4,39.1,9.633,1.646,-1.346,0.111,-2.4,0.006,-3.05,27.973,0.0,268.84,,280.0,280.0,-1.21,3.071,22.527,25.025
6002.5,2.246,0.537,-34.82,1.842,9.589,5.388,36.698,5.088,-4.322,-2.64,0.0,38.4,39.1,9.633,1.646,-1.353,0.17,-2.436,-0.033,-3.05,27.973,0.0,268.84,,280.0,280.0,-0.907,3.057,22.52,25.011
6003.0,2.246,0.537,-34.82,1.842,9.589,5.395,36.682,5.108,-4.34,-2.654,0.0,38.381,39.177,9.633,1.646,-1.622,0.1,-2.747,-0.056,-3.057,27.976,0.0,268.84,,280.0,280.0,-0.913,3.044,22.517,24.968
6003.5,2.246,0.537,-34.82,1.842,9.589,5.395,36.682,5.108,-4.34,-2.654,0.0,38.4,39.2,9.633,1.646,-1.82,0.146,-3.047,-0.152,-3.057,27.976,0.0,268.84,,280.0,280.0,-1.081,3.031,22.51,24.901
6004.0,2.246,0.537,-34.82,1.842,9.589,5.395,36.682,5.108,-4.34,-2.654,0.0,38.4,39.2,9.633,1.646,-1.945,0.105,-2.957,-0.127,-3.057,27.976,0.0,268.84,,280.0,280.0,-1.218,3.018,22.527,24.91
6004.5,2.825,0.662,-35.209,1.752,9.757,5.395,36.682,5.108,-4.34,-2.654,0.0,38.4,39.2,9.653,1.954,-1.59,0.227,-2.572,0.013,-3.057,27.976,0.0,268.94,,280.0,280.0,-1.231,3.005,22.509,24.937
6005.0,2.825,0.662,-35.209,1.752,9.757,5.395,36.682,5.108,-4.34,-2.654,0.0,38.4,39.2,9.653,1.954,-1.254,0.186,-2.347,0.078,-3.057,27.976,0.0,268.94,,280.0,280.0,-0.981,3.003,22.512,24.939
6005.5,2.825,0.662,-35.209,1.752,9.757,5.395,36.682,5.108,-4.34,-2.654,0.0,38.4,39.2,9.653,1.954,-1.257,0.166,-2.349,0.042,-3.057,27.976,0.0,269.04,,280.0,280.0,-0.834,3.0,22.517,24.936
6006.0,2.825,0.662,-35.209,1.752,9.757,5.395,36.682,5.108,-4.34,-2.654,0.0,38.4,39.2,9.653,1.954,-1.506,0.182,-2.684,-0.073,-3.057,27.976,0.0,269.04,,280.0,280.0,-0.85,2.997,22.541,24.939
6006.5,2.825,0.662,-35.209,1.752,9.757,5.397,36.707,5.109,-4.344,-2.643,0.0,38.387,39.155,9.653,1.954,-1.725,0.182,-2.754,0.016,-3.05,27.981,0.0,268.84,,280.0,280.0,-1.02,2.994,22.522,24.969
6007.0,2.825,0.662,-35.209,1.752,9.757,5.397,36.707,5.109,-4.344,-2.643,0.0,38.4,39.2,9.653,1.954,-1.244,0.311,-2.263,0.177,-3.05,27.981,0.0,268.84,,280.0,280.0,-1.07,2.991,22.532,24.971
6007.5,3.76,0.915,-35.209,1.767,9.68,5.397,36.707,5.109,-4.344,-2.643,0.0,38.4,39.2,9.579,1.85,-0.968,0.269,-2.11,0.192,-3.05,27.981,0.0,268.64,,280.0,280.0,-0.755,2.988,22.528,24.983
6008.0,3.76,0.915,-35.209,1.767,9.68,5.397,36.707,5.109,-4.344,-2.643,0.0,38.4,39.2,9.579,1.85,-1.172,0.27,-2.327,0.106,-3.05,27.981,0.0,268.64,,280.0,280.0,-0.654,3.001,22.537,24.959
6008.5,3.76,0.915,-35.209,1.767,9.68,5.397,36.707,5.109,-4.344,-2.643,0.0,38.4,39.2,9.579,1.85,-1.507,0.33,-2.688,0.021,-3.05,27.981,0.0,268.84,,280.0,280.0,-0.781,3.014,22.519,24.906
6009.0,3.76,0.915,-35.209,1.767,9.68,5.397,36.707,5.109,-4.344,-2.643,0.0,38.4,39.2,9.579,1.85,-1.637,0.284,-2.828,0.027,-3.05,27.981,0.0,268.84,,280.0,280.0,-0.961,3.026,22.532,24.776
6009.5,3.76,0.915,-35.209,1.767,9.68,5.426,36.74,5.091,-4.371,-2.664,0.0,38.4,39.156,9.579,1.85,-1.35,0.342,-2.491,0.154,-3.05,27.993,0.0,268.54,,280.0,280.0,-1.039,3.038,22.528,24.717
6010.0,3.76,0.915,-35.209,1.767,9.68,5.426,36.74,5.091,-4.371,-2.664,0.0,38.4,39.2,9.579,1.85,-1.184,0.319,-2.142,0.261,-3.05,27.993,0.0,268.54,,280.0,280.0,-0.836,3.05,22.524,24.668
6010.5,3.073,0.723,-35.209,1.834,9.628,5.426,36.74,5.091,-4.371,-2.664,0.0,38.4,39.2,9.626,1.7,-1.322,0.406,-2.466,0.231,-3.05,27.993,0.0,268.64,,280.0,280.0,-0.687,3.061,22.514,24.634
6011.0,3.073,0.723,-35.209,1.834,9.628,5.426,36.74,5.091,-4.371,-2.664,0.0,38.4,39.2,9.626,1.7,-1.537,0.484,-2.786,0.163,-3.05,27.993,0.0,268.64,,280.0,280.0,-0.788,3.061,22.521,24.563
6011.5,3.073,0.723,-35.209,1.834,9.628,5.426,36.74,5.091,-4.371,-2.664,0.0,38.4,39.2,9.626,1.7,-1.66,0.36,-2.746,0.245,-3.05,27.993,0.0,268.64,,280.0,280.0,-0.919,3.062,22.528,24.536
6012.0,3.073,0.723,-35.209,1.834,9.628,5.426,36.74,5.091,-4.371,-2.664,0.0,38.4,39.2,9.626,1.7,-1.305,0.565,-2.393,0.306,-3.05,27.993,0.0,268.64,,280.0,280.0,-0.95,3.062,22.521,24.471
6012.5,3.073,0.723,-35.209,1.834,9.628,5.426,36.74,5.091,-4.371,-2.664,0.0,38.4,39.2,9.626,1.7,-1.001,0.471,-2.011,0.466,-3.05,27.993,0.0,268.44,,280.0,280.0,-0.707,3.062,22.5,24.394
6013.0,3.073,0.723,-35.209,1.834,9.628,5.431,36.682,5.099,-4.398,-2.645,0.0,38.414,39.18,9.626,1.7,-1.047,0.52,-2.12,0.407,-3.028,28.008,0.0,268.44,,280.0,280.0,-0.519,3.062,22.514,24.373
6013.5,3.073,0.723,-35.209,1.834,9.628,5.431,36.682,5.099,-4.398,-2.645,0.0,38.4,39.2,9.626,1.7,-1.483,0.638,-2.853,0.221,-3.028,28.008,0.0,268.64,,280.0,280.0,-0.56,3.062,22.519,24.364
6014.0,3.494,0.809,-35.209,1.751,9.672,5.431,36.682,5.099,-4.398,-2.645,0.0,38.4,39.2,9.691,1.898,-1.74,0.442,-2.793,0.283,-3.028,28.008,0.0,268.64,,280.0,280.0,-0.869,3.063,22.49,24.383
6014.5,3.494,0.809,-35.209,1.751,9.672,5.431,36.682,5.099,-4.398,-2.645,0.0,38.4,39.2,9.691,1.898,-1.405,0.611,-2.382,0.345,-3.028,28.008,0.0,268.74,,280.0,280.0,-0.952,3.07,22.503,24.374
6015.0,3.494,0.809,-35.209,1.751,9.672,5.431,36.682,5.099,-4.398,-2.645,0.0,38.4,39.2,9.691,1.898,-0.939,0.448,-2.003,0.399,-3.028,28.008,0.0,268.74,,280.0,280.0,-0.708,3.077,22.508,24.375
6015.5,3.494,0.809,-35.209,1.751,9.672,5.431,36.682,5.099,-4.398,-2.645,0.0,38.4,39.2,9.691,1.898,-1.079,0.441,-2.223,0.261,-3.028,28.008,0.0,268.94,,280.0,280.0,-0.524,3.083,22.483,24.349
6016.0,3.494,0.809,-35.209,1.751,9.672,5.404,36.704,5.106,-4.412,-2.641,0.0,38.423,39.175,9.691,1.898,-1.411,0.429,-2.604,0.121,-3.033,28.01,0.0,268.94,,280.0,280.0,-0.65,3.09,22.485,24.352
6016.5,3.494,0.809,-35.209,1.751,9.672,5.404,36.704,5.106,-4.412,-2.641,0.0,38.4,39.2,9.691,1.898,-1.64,0.489,-2.93,0.091,-3.033,28.01,0.0,269.14,,280.0,280.0,-0.866,3.097,22.487,24.372
6017.0,3.221,0.756,-35.209,1.754,9.6,5.404,36.704,5.106,-4.412,-2.641,0.0,38.4,39.2,9.58,1.807,-1.161,0.458,-2.06,0.363,-3.033,28.01,0.0,269.14,,280.0,280.0,-0.998,3.103,22.478,24.343
6017.5,3.221,0.756,-35.209,1.754,9.6,5.404,36.704,5.106,-4.412,-2.641,0.0,38.4,39.2,9.58,1.807,-0.882,0.391,-1.902,0.356,-3.033,28.01,0.0,268.94,,280.0,280.0,-0.6,3.105,22.463,24.341
6018.0,3.221,0.756,-35.209,1.754,9.6,5.404,36.704,5.106,-4.412,-2.641,0.0,38.4,39.2,9.58,1.807,-1.18,0.356,-2.26,0.235,-3.033,28.01,0.0,268.94,,280.0,280.0,-0.509,3.107,22.467,24.357
6018.5,3.221,0.756,-35.209,1.754,9.6,5.404,36.704,5.106,-4.412,-2.641,0.0,38.4,39.2,9.58,1.807,-1.466,0.477,-2.68,0.156,-3.033,28.01,0.0,268.64,,280.0,280.0,-0.712,3.109,22.468,24.374
6019.0,3.221,0.756,-35.209,1.754,9.6,5.404,36.704,5.106,-4.412,-2.641,0.0,38.4,39.2,9.58,1.807,-1.602,0.489,-2.905,0.113,-3.033,28.01,0.0,268.64,,280.0,280.0,-0.878,3.111,22.466,24.395
6019.5,3.221,0.756,-35.209,1.754,9.6,5.427,36.752,5.106,-4.429,-2.647,0.0,38.417,39.223,9.58,1.807,-1.479,0.374,-2.547,0.267,-3.037,28.009,0.0,268.14,,280.0,280.0,-0.976,3.113,22.468,24.389
6020.0,3.221,0.756,-35.209,1.754,9.6,5.427,36.752,5.106,-4.429,-2.647,0.0,38.4,39.2,9.58,1.807,-0.915,0.505,-1.891,0.44,-3.037,28.009,0.0,268.14,,280.0,280.0,-0.846,3.114,22.461,24.397
6020.5,3.752,0.895,-35.209,1.794,9.648,5.427,36.752,5.106,-4.429,-2.647,0.0,38.4,39.2,9.6,1.777,-1.012,0.271,-1.782,0.386,-3.037,28.009,0.0,268.14,,280.0,280.0,-0.465,3.116,22.445,24.447
6021.0,3.752,0.895,-35.209,1.794,9.648,5.427,36.752,5.106,-4.429,-2.647,0.0,38.4,39.2,9.6,1.777,-1.404,0.561,-2.654,0.179,-3.037,28.009,0.0,268.14,,280.0,280.0,-0.534,3.127,22.469,24.452
6021.5,3.752,0.895,-35.209,1.794,9.648,5.427,36.752,5.106,-4.429,-2.647,0.0,38.4,39.2,9.6,1.777,-1.611,0.479,-2.82,0.224,-3.037,28.009,0.0,268.44,,280.0,280.0,-0.829,3.137,22.452,24.505
6022.0,3.752,0.895,-35.209,1.794,9.648,5.427,36.752,5.106,-4.429,-2.647,0.0,38.4,39.2,9.6,1.777,-1.074,0.522,-2.186,0.439,-3.037,28.009,0.0,268.44,,280.0,280.0,-0.932,3.147,22.459,24.533
6022.5,3.752,0.895,-35.209,1.794,9.648,5.411,36.732,5.077,-4.485,-2.654,0.0,38.418,39.183,9.6,1.777,-0.704,0.617,-1.614,0.596,-3.045,28.012,0.0,268.84,,280.0,280.0,-0.575,3.157,22.468,24.556
6023.0,3.752,0.895,-35.209,1.794,9.648,5.411,36.732,5.077,-4.485,-2.654,0.0,38.4,39.2,9.6,1.777,-0.915,0.533,-1.895,0.481,-3.045,28.012,0.0,268.84,,280.0,280.0,-0.276,3.167,22.468,24.583
6023.5,2.868,0.692,-35.209,1.774,9.611,5.411,36.732,5.077,-4.485,-2.654,0.0,38.4,39.2,9.495,1.76,-1.173,0.603,-2.279,0.366,-3.045,28.012,0.0,269.04,,280.0,280.0,-0.449,3.176,22.474,24.621
6024.0,2.868,0.692,-35.209,1.774,9.611,5.411,36.732,5.077,-4.485,-2.654,0.0,38.4,39.2,9.495,1.76,-1.302,0.573,-2.492,0.3,-3.045,28.012,0.0,269.04,,280.0,280.0,-0.621,3.171,22.475,24.64
6024.5,2.868,0.692,-35.209,1.774,9.611,5.411,36.732,5.077,-4.485,-2.654,0.0,38.4,39.2,9.495,1.76,-0.979,0.563,-1.994,0.421,-3.045,28.012,0.0,268.74,,280.0,280.0,-0.73,3.166,22.483,24.654
6025.0,2.868,0.692,-35.209,1.774,9.611,5.411,36.732,5.077,-4.485,-2.654,0.0,38.4,39.2,9.495,1.76,-0.791,0.555,-1.856,0.477,-3.045,28.012,0.0,268.74,,280.0,280.0,-0.497,3.161,22.485,24.698
6025.5,2.868,0.692,-35.209,1.774,9.611,5.411,36.732,5.077,-4.485,-2.654,0.0,38.4,39.2,9.495,1.76,-0.871,0.58,-2.012,0.425,-3.045,28.012,0.0,268.94,,280.0,280.0,-0.404,3.156,22.481,24.713
6026.0,2.868,0.692,-35.209,1.774,9.611,5.396,36.706,5.083,-4.462,-2.648,0.0,38.427,39.211,9.495,1.76,-1.199,0.603,-2.355,0.334,-3.038,28.008,0.0,268.94,,280.0,280.0,-0.47,3.152,22.492,24.757
6026.5,2.868,0.692,-35.209,1.774,9.611,5.396,36.706,5.083,-4.462,-2.648,0.0,38.4,39.2,9.495,1.76,-1.393,0.645,-2.629,0.338,-3.038,28.008,0.0,268.74,,280.0,280.0,-0.655,3.147,22.504,24.748
6027.0,2.858,0.761,-33.965,1.834,9.56,5.396,36.706,5.083,-4.462,-2.648,0.0,38.4,39.2,9.696,1.672,-1.43,0.558,-2.484,0.386,-3.038,28.008,0.0,268.74,,280.0,280.0,-0.76,3.142,22.512,24.771
6027.5,2.858,0.761,-33.965,1.834,9.56,5.396,36.706,5.083,-4.462,-2.648,0.0,38.4,39.2,9.696,1.672,-1.114,0.661,-2.19,0.458,-3.038,28.008,0.0,268.74,,280.0,280.0,-0.742,3.138,22.518,24.771
6028.0,2.858,0.761,-33.965,1.834,9.56,5.396,36.706,5.083,-4.462,-2.648,0.0,38.4,39.2,9.696,1.672,-1.025,0.612,-2.234,0.385,-3.038,28.008,0.0,268.74,,280.0,280.0,-0.546,3.133,22.515,24.767
6028.5,2.858,0.761,-33.965,1.834,9.56,5.396,36.706,5.083,-4.462,-2.648,0.0,38.4,39.2,9.696,1.672,-1.278,0.629,-2.49,0.355,-3.038,28.008,0.0,268.64,,280.0,280.0,-0.566,3.129,22.52,24.754
6029.0,2.858,0.761,-33.965,1.834,9.56,5.438,36.744,5.104,-4.48,-2.649,0.0,38.432,39.204,9.696,1.672,-1.441,0.643,-2.722,0.305,-3.041,28.016,0.0,268.64,,280.0,280.0,-0.696,3.124,22.527,24.76
6029.5,2.858,0.761,-33.965,1.834,9.56,5.438,36.744,5.104,-4.48,-2.649,0.0,38.4,39.2,9.696,1.672,-1.411,0.509,-2.586,0.33,-3.041,28.016,0.0,268.94,,280.0,280.0,-0.804,3.12,22.552,24.741
6030.0,3.258,0.85,-33.698,1.854,9.528,5.438,36.744,5.104,-4.48,-2.649,0.0,38.4,39.2,9.814,1.703,-1.103,0.414,-2.163,0.362,-3.041,28.016,0.0,268.94,,280.0,280.0,-0.789,3.116,22.543,24.763
6030.5,3.258,0.85,-33.698,1.854,9.528,5.438,36.744,5.104,-4.48,-2.649,0.0,38.4,39.2,9.814,1.703,-1.127,0.478,-2.088,0.336,-3.041,28.016,0.0,269.04,,280.0,280.0,-0.622,3.118,22.545,24.759
6031.0,3.258,0.85,-33.698,1.854,9.528,5.438,36.744,5.104,-4.48,-2.649,0.0,38.4,39.2,9.814,1.703,-1.222,0.514,-2.367,0.276,-3.041,28.016,0.0,269.04,,280.0,280.0,-0.6,3.12,22.543,24.766
6031.5,3.258,0.85,-33.698,1.854,9.528,5.438,36.744,5.104,-4.48,-2.649,0.0,38.4,39.2,9.814,1.703,-1.585,0.498,-2.782,0.262,-3.041,28.016,0.0,269.24,,280.0,280.0,-0.7,3.123,22.545,24.762
6032.0,3.258,0.85,-33.698,1.854,9.528,5.438,36.744,5.104,-4.48,-2.649,0.0,38.4,39.2,9.814,1.703,-1.526,0.4,-2.495,0.3,-3.041,28.016,0.0,269.24,,280.0,280.0,-0.902,3.125,22.544,24.756
6032.5,3.258,0.85,-33.698,1.854,9.528,5.459,36.78,5.133,-4.52,-2.626,0.0,38.436,39.209,9.814,1.703,-1.056,0.409,-2.12,0.371,-3.042,28.018,0.0,269.24,,280.0,280.0,-0.83,3.127,22.542,24.748
6033.0,3.258,0.85,-33.698,1.854,9.528,5.459,36.78,5.133,-4.52,-2.626,0.0,38.4,39.2,9.814,1.703,-1.109,0.492,-2.218,0.343,-3.042,28.018,0.0,269.24,,280.0,280.0,-0.599,3.129,22.56,24.757
6033.5,2.706,0.745,-34.349,1.825,9.612,5.459,36.78,5.133,-4.52,-2.626,0.0,38.4,39.2,9.713,1.865,-1.328,0.595,-2.525,0.271,-3.042,28.018,0.0,269.14,,280.0,280.0,-0.623,3.131,22.557,24.751
6034.0,2.706,0.745,-34.349,1.825,9.612,5.459,36.78,5.133,-4.52,-2.626,0.0,38.4,39.2,9.713,1.865,-1.497,0.663,-2.792,0.269,-3.042,28.018,0.0,269.14,,280.0,280.0,-0.747,3.124,22.542,24.755
6034.5,2.706,0.745,-34.349,1.825,9.612,5.459,36.78,5.133,-4.52,-2.626,0.0,38.4,39.2,9.713,1.865,-1.458,0.628,-2.742,0.304,-3.042,28.018,0.0,269.34,,280.0,280.0,-0.839,3.117,22.559,24.781
6035.0,2.706,0.745,-34.349,1.825,9.612,5.459,36.78,5.133,-4.52,-2.626,0.0,38.4,39.2,9.713,1.865,-1.303,0.666,-2.388,0.394,-3.042,28.018,0.0,269.34,,280.0,280.0,-0.817,3.111,22.552,24.817
6035.5,2.706,0.745,-34.349,1.825,9.612,5.435,36.732,5.115,-4.567,-2.658,0.0,38.434,39.211,9.713,1.865,-1.257,0.6,-2.471,0.396,-3.055,28.014,0.0,269.34,,280.0,280.0,-0.658,3.104,22.559,24.889
6036.0,2.706,0.745,-34.349,1.825,9.612,5.435,36.732,5.115,-4.567,-2.658,0.0,38.4,39.2,9.713,1.865,-1.42,0.699,-2.724,0.341,-3.055,28.014,0.0,269.34,,280.0,280.0,-0.683,3.098,22.563,24.907
6036.5,2.799,0.763,-33.679,1.825,9.493,5.435,36.732,5.115,-4.567,-2.658,0.0,38.4,39.2,9.759,1.82,-1.537,0.705,-2.927,0.313,-3.055,28.014,0.0,269.34,,280.0,280.0,-0.776,3.091,22.563,24.929
6037.0,2.799,0.763,-33.679,1.825,9.493,5.435,36.732,5.115,-4.567,-2.658,0.0,38.4,39.2,9.759,1.82,-1.496,0.597,-2.761,0.363,-3.055,28.014,0.0,269.34,,280.0,280.0,-0.862,3.086,22.561,24.947
6037.5,2.799,0.763,-33.679,1.825,9.493,5.435,36.732,5.115,-4.567,-2.658,0.0,38.4,39.2,9.759,1.82,-1.284,0.682,-2.41,0.428,-3.055,28.014,0.0,269.64,,280.0,280.0,-0.824,3.082,22.558,24.961
6038.0,2.799,0.763,-33.679,1.825,9.493,5.435,36.732,5.115,-4.567,-2.658,0.0,38.4,39.2,9.759,1.82,-1.182,0.625,-2.217,0.45,-3.055,28.014,0.0,269.64,,280.0,280.0,-0.646,3.077,22.557,25.008
6038.5,2.799,0.763,-33.679,1.825,9.493,5.43,36.716,5.108,-4.615,-2.646,0.0,38.441,39.193,9.759,1.82,-1.196,0.632,-2.363,0.402,-3.05,28.02,0.0,269.44,,280.0,280.0,-0.581,3.072,22.568,25.032
6039.0,2.799,0.763,-33.679,1.825,9.493,5.43,36.716,5.108,-4.615,-2.646,0.0,38.4,39.2,9.759,1.82,-1.516,0.72,-2.784,0.367,-3.05,28.02,0.0,269.44,,280.0,280.0,-0.631,3.068,22.559,25.01
6039.5,2.799,0.763,-33.679,1.825,9.493,5.43,36.716,5.108,-4.615,-2.646,0.0,38.4,39.2,9.759,1.82,-1.531,0.687,-2.718,0.403,-3.05,28.02,0.0,269.44,,280.0,280.0,-0.804,3.064,22.566,24.997
6040.0,2.56,0.664,-33.452,1.802,9.557,5.43,36.716,5.108,-4.615,-2.646,0.0,38.4,39.2,9.787,1.808,-1.308,0.629,-2.346,0.52,-3.05,28.02,0.0,269.44,,280.0,280.0,-0.79,3.059,22.566,24.994
6040.5,2.56,0.664,-33.452,1.802,9.557,5.43,36.716,5.108,-4.615,-2.646,0.0,38.4,39.2,9.787,1.808,-1.024,0.681,-2.181,0.496,-3.05,28.02,0.0,269.14,,280.0,280.0,-0.626,3.051,22.562,25.001
6041.0,2.56,0.664,-33.452,1.802,9.557,5.43,36.716,5.108,-4.615,-2.646,0.0,38.4,39.2,9.787,1.808,-1.076,0.751,-2.266,0.46,-3.05,28.02,0.0,269.14,,280.0,280.0,-0.507,3.043,22.568,24.987
6041.5,2.56,0.664,-33.452,1.802,9.557,5.43,36.716,5.108,-4.615,-2.646,0.0,38.4,39.2,9.787,1.808,-1.242,0.862,-2.535,0.478,-3.05,28.02,0.0,268.94,,280.0,280.0,-0.533,3.035,22.582,24.974
6042.0,2.56,0.664,-33.452,1.802,9.557,5.405,36.723,5.101,-4.636,-2.668,0.0,38.441,39.192,9.787,1.808,-1.356,0.919,-2.769,0.47,-3.06,28.019,0.0,268.94,,280.0,280.0,-0.609,3.027,22.582,24.984
6042.5,2.56,0.664,-33.452,1.802,9.557,5.405,36.723,5.101,-4.636,-2.668,0.0,38.4,39.2,9.787,1.808,-1.236,0.863,-2.363,0.599,-3.06,28.019,0.0,268.64,,280.0,280.0,-0.684,3.02,22.581,24.984
6043.0,3.433,0.827,-35.209,1.798,9.642,5.405,36.723,5.101,-4.636,-2.668,0.0,38.4,39.2,9.555,1.872,-0.948,0.781,-2.109,0.633,-3.06,28.019,0.0,268.64,,280.0,280.0,-0.534,3.012,22.56,24.964
6043.5,3.433,0.827,-35.209,1.798,9.642,5.405,36.723,5.101,-4.636,-2.668,0.0,38.4,39.2,9.555,1.872,-1.008,0.848,-2.231,0.652,-3.06,28.019,0.0,268.94,,280.0,280.0,-0.411,3.019,22.577,24.956
6044.0,3.433,0.827,-35.209,1.798,9.642,5.405,36.723,5.101,-4.636,-2.668,0.0,38.4,39.2,9.555,1.872,-1.173,1.002,-2.479,0.616,-3.06,28.019,0.0,268.94,,280.0,280.0,-0.435,3.026,22.574,24.978
6044.5,3.433,0.827,-35.209,1.798,9.642,5.405,36.723,5.101,-4.636,-2.668,0.0,38.4,39.2,9.555,1.872,-1.281,1.112,-2.71,0.578,-3.06,28.019,0.0,269.24,,280.0,280.0,-0.509,3.032,22.581,24.972
6045.0,3.433,0.827,-35.209,1.798,9.642,5.418,36.771,5.105,-4.699,-2.674,0.0,38.441,39.191,9.555,1.872,-1.36,1.053,-2.643,0.709,-3.073,28.015,0.0,269.24,,280.0,280.0,-0.575,3.039,22.575,24.957
6045.5,3.433,0.827,-35.209,1.798,9.642,5.418,36.771,5.105,-4.699,-2.674,0.0,38.4,39.2,9.555,1.872,-1.055,1.118,-2.234,0.841,-3.073,28.015,0.0,269.54,,280.0,280.0,-0.56,3.045,22.583,24.969
6046.0,3.433,0.827,-35.209,1.798,9.642,5.418,36.771,5.105,-4.699,-2.674,0.0,38.4,39.2,9.555,1.872,-0.87,1.187,-2.094,0.862,-3.073,28.015,0.0,269.54,,280.0,280.0,-0.229,3.058,22.602,24.975
6046.5,2.835,0.679,-35.209,1.773,9.636,5.418,36.771,5.105,-4.699,-2.674,0.0,38.4,39.2,9.509,1.809,-0.963,1.34,-2.302,0.864,-3.073,28.015,0.0,269.24,,280.0,280.0,-0.229,3.058,22.61,24.983
6047.0,2.835,0.679,-35.209,1.773,9.636,5.418,36.771,5.105,-4.699,-2.674,0.0,38.4,39.2,9.509,1.809,-1.029,1.417,-2.465,0.914,-3.073,28.015,0.0,269.24,,280.0,280.0,-0.265,3.054,22.583,24.988
6047.5,2.835,0.679,-35.209,1.773,9.636,5.418,36.771,5.105,-4.699,-2.674,0.0,38.4,39.2,9.509,1.809,-1.051,1.386,-2.352,1.016,-3.073,28.015,0.0,269.04,,280.0,280.0,-0.291,3.051,22.604,24.987
6048.0,2.835,0.679,-35.209,1.773,9.636,5.418,36.771,5.105,-4.699,-2.674,0.0,38.4,39.2,9.509,1.809,-0.745,1.441,-2.096,1.028,-3.073,28.015,0.0,269.04,,280.0,280.0,-0.25,3.047,22.623,24.961
6048.5,2.835,0.679,-35.209,1.773,9.636,5.447,36.719,5.097,-4.722,-2.67,0.0,38.431,39.167,9.509,1.809,-0.648,1.46,-1.986,1.083,-3.073,28.022,0.0,269.24,,280.0,280.0,-0.093,3.044,22.611,24.945
6049.0,2.835,0.679,-35.209,1.773,9.636,5.447,36.719,5.097,-4.722,-2.67,0.0,38.4,39.2,9.509,1.809,-0.721,1.53,-2.054,1.063,-3.073,28.022,0.0,269.24,,280.0,280.0,-0.023,3.04,22.594,24.917
6049.5,2.64,0.725,-33.663,1.807,9.574,5.447,36.719,5.097,-4.722,-2.67,0.0,38.4,39.2,9.769,1.753,-0.845,1.597,-2.218,1.161,-3.073,28.022,0.0,269.04,,280.0,280.0,-0.045,3.037,22.613,24.91
6050.0,2.64,0.725,-33.663,1.807,9.574,5.447,36.719,5.097,-4.722,-2.67,0.0,38.4,39.2,9.769,1.753,-0.728,1.613,-1.997,1.304,-3.073,28.022,0.0,269.04,,280.0,280.0,-0.076,3.03,22.613,24.917
6050.5,2.64,0.725,-33.663,1.807,9.574,5.447,36.719,5.097,-4.722,-2.67,0.0,38.4,39.2,9.769,1.753,-0.481,1.661,-1.776,1.309,-3.073,28.022,0.0,269.54,,280.0,280.0,0.048,3.024,22.621,24.935
6051.0,2.64,0.725,-33.663,1.807,9.574,5.447,36.719,5.097,-4.722,-2.67,0.0,38.4,39.2,9.769,1.753,-0.422,1.721,-1.687,1.376,-3.073,28.022,0.0,269.54,,280.0,280.0,0.178,3.018,22.605,24.939
6051.5,2.64,0.725,-33.663,1.807,9.574,5.406,36.678,5.099,-4.723,-2.675,0.0,38.435,39.137,9.769,1.753,-0.479,1.898,-1.855,1.445,-3.07,28.027,0.0,269.84,,280.0,280.0,0.247,3.012,22.607,24.965
6052.0,2.64,0.725,-33.663,1.807,9.574,5.406,36.678,5.099,-4.723,-2.675,0.0,38.4,39.1,9.769,1.753,-0.519,2.02,-2.02,1.481,-3.07,28.027,0.0,269.84,,280.0,280.0,0.252,3.006,22.603,24.957
6052.5,2.64,0.725,-33.663,1.807,9.574,5.406,36.678,5.099,-4.723,-2.675,0.0,38.4,39.1,9.769,1.753,-0.549,2.035,-2.046,1.56,-3.07,28.027,0.0,269.84,,280.0,280.0,0.24,3.0,22.609,24.919
6053.0,3.378,0.885,-33.956,1.777,9.494,5.406,36.678,5.099,-4.723,-2.675,0.0,38.4,39.1,9.743,1.749,-0.376,2.043,-1.792,1.666,-3.07,28.027,0.0,269.84,,280.0,280.0,0.25,2.994,22.616,24.895
6053.5,3.378,0.885,-33.956,1.777,9.494,5.406,36.678,5.099,-4.723,-2.675,0.0,38.4,39.1,9.743,1.749,-0.166,2.262,-1.546,1.771,-3.07,28.027,0.0,269.84,,280.0,280.0,0.385,3.0,22.605,24.869
6054.0,3.378,0.885,-33.956,1.777,9.494,5.406,36.678,5.099,-4.723,-2.675,0.0,38.4,39.1,9.743,1.749,-0.192,2.401,-1.68,1.813,-3.07,28.027,0.0,269.84,,280.0,280.0,0.58,3.006,22.599,24.871
6054.5,3.378,0.885,-33.956,1.777,9.494,5.406,36.678,5.099,-4.723,-2.675,0.0,38.4,39.1,9.743,1.749,-0.219,2.575,-1.764,1.861,-3.07,28.027,0.0,269.34,,280.0,280.0,0.586,3.012,22.629,24.896
6055.0,3.378,0.885,-33.956,1.777,9.494,5.382,36.726,5.125,-4.769,-2.655,0.0,38.44,39.174,9.743,1.749,-0.247,2.55,-1.808,2.018,-3.064,28.038,0.0,269.34,,280.0,280.0,0.613,3.018,22.615,24.889
6055.5,3.378,0.885,-33.956,1.777,9.494,5.382,36.726,5.125,-4.769,-2.655,0.0,38.4,39.2,9.743,1.749,-0.161,2.463,-1.631,2.096,-3.064,28.038,0.0,269.64,,280.0,280.0,0.628,3.024,22.622,24.893
6056.0,2.503,0.688,-34.056,1.833,9.55,5.382,36.726,5.125,-4.769,-2.655,0.0,38.4,39.2,9.663,1.632,-0.019,2.475,-1.449,2.093,-3.064,28.038,0.0,269.64,,280.0,280.0,0.692,3.03,22.613,24.95
6056.5,2.503,0.688,-34.056,1.833,9.55,5.382,36.726,5.125,-4.769,-2.655,0.0,38.4,39.2,9.663,1.632,-0.022,2.6,-1.473,2.068,-3.064,28.038,0.0,269.34,,280.0,280.0,0.775,3.021,22.617,24.957
6057.0,2.503,0.688,-34.056,1.833,9.55,5.382,36.726,5.125,-4.769,-2.655,0.0,38.4,39.2,9.663,1.632,-0.057,2.743,-1.692,2.152,-3.064,28.038,0.0,269.34,,280.0,280.0,0.793,3.013,22.617,24.99
6057.5,2.503,0.688,-34.056,1.833,9.55,5.382,36.726,5.125,-4.769,-2.655,0.0,38.4,39.2,9.663,1.632,-0.095,2.688,-1.637,2.201,-3.064,28.038,0.0,269.34,,280.0,280.0,0.787,3.004,22.623,24.977
6058.0,2.503,0.688,-34.056,1.833,9.55,5.423,36.719,5.126,-4.825,-2.661,0.0,38.426,39.155,9.663,1.632,0.057,2.647,-1.379,2.254,-3.069,28.025,0.0,269.34,,280.0,280.0,0.789,2.996,22.62,24.982
6058.5,2.503,0.688,-34.056,1.833,9.55,5.423,36.719,5.126,-4.825,-2.661,0.0,38.4,39.2,9.663,1.632,0.175,2.705,-1.259,2.295,-3.069,28.025,0.0,269.54,,280.0,280.0,0.895,2.988,22.649,24.992
6059.0,2.503,0.688,-34.056,1.833,9.55,5.423,36.719,5.126,-4.825,-2.661,0.0,38.4,39.2,9.663,1.632,0.193,2.836,-1.287,2.335,-3.069,28.025,0.0,269.54,,280.0,280.0,0.979,2.98,22.629,24.971
6059.5,3.081,0.746,-35.209,1.716,9.597,5.423,36.719,5.126,-4.825,-2.661,0.0,38.4,39.2,9.645,1.874,0.216,2.979,-1.361,2.349,-3.069,28.025,0.0,269.24,,280.0,280.0,1.019,2.972,22.654,24.978
6060.0,3.081,0.746,-35.209,1.716,9.597,5.423,36.719,5.126,-4.825,-2.661,0.0,38.4,39.2,9.645,1.874,0.202,2.916,-1.482,2.365,-3.069,28.025,0.0,269.24,,280.0,280.0,1.046,2.974,22.652,24.995
6060.5,3.081,0.746,-35.209,1.716,9.597,5.423,36.719,5.126,-4.825,-2.661,0.0,38.4,39.2,9.645,1.874,0.037,2.619,-1.405,2.3,-3.069,28.025,0.0,268.94,,280.0,280.0,1.001,2.976,22.661,24.982
6061.0,3.081,0.746,-35.209,1.716,9.597,5.423,36.719,5.126,-4.825,-2.661,0.0,38.4,39.2,9.645,1.874,0.254,2.488,-1.048,2.204,-3.069,28.025,0.0,268.94,,280.0,280.0,0.888,2.978,22.663,24.993
6061.5,3.081,0.746,-35.209,1.716,9.597,5.424,36.699,5.092,-4.832,-2.67,0.0,38.433,39.113,9.645,1.874,0.193,2.61,-1.206,2.135,-3.062,28.039,0.0,268.84,,280.0,280.0,0.974,2.979,22.671,24.979
6062.0,3.081,0.746,-35.209,1.716,9.597,5.424,36.699,5.092,-4.832,-2.67,0.0,38.4,39.1,9.645,1.874,0.103,2.722,-1.345,2.099,-3.062,28.039,0.0,268.84,,280.0,280.0,0.933,2.981,22.664,24.977
6062.5,2.496,0.593,-35.209,1.705,9.621,5.424,36.699,5.092,-4.832,-2.67,0.0,38.4,39.1,9.515,1.814,0.051,2.735,-1.453,2.203,-3.062,28.039,0.0,269.14,,280.0,280.0,0.895,2.983,22.676,24.981
6063.0,2.496,0.593,-35.209,1.705,9.621,5.424,36.699,5.092,-4.832,-2.67,0.0,38.4,39.1,9.515,1.814,0.136,2.75,-1.21,2.306,-3.062,28.039,0.0,269.14,,280.0,280.0,0.884,2.975,22.678,24.978
6063.5,2.496,0.593,-35.209,1.705,9.621,5.424,36.699,5.092,-4.832,-2.67,0.0,38.4,39.1,9.515,1.814,0.42,2.812,-0.986,2.364,-3.062,28.039,0.0,269.24,,280.0,280.0,0.995,2.967,22.693,24.938
6064.0,2.496,0.593,-35.209,1.705,9.621,5.424,36.699,5.092,-4.832,-2.67,0.0,38.4,39.1,9.515,1.814,0.515,2.872,-0.898,2.415,-3.062,28.039,0.0,269.24,,280.0,280.0,1.153,2.959,22.688,24.941
6064.5,2.496,0.593,-35.209,1.705,9.621,5.413,36.696,5.112,-4.829,-2.672,0.0,38.424,39.117,9.515,1.814,0.422,3.137,-1.12,2.465,-3.072,28.033,0.0,269.04,,280.0,280.0,1.226,2.951,22.687,24.895
6065.0,2.496,0.593,-35.209,1.705,9.621,5.413,36.696,5.112,-4.829,-2.672,0.0,38.4,39.1,9.515,1.814,0.417,3.138,-1.191,2.546,-3.072,28.033,0.0,269.04,,280.0,280.0,1.226,2.944,22.711,24.913
6065.5,3.58,0.846,-35.209,1.754,9.64,5.413,36.696,5.112,-4.829,-2.672,0.0,38.4,39.1,9.618,1.626,0.448,3.181,-1.086,2.661,-3.072,28.033,0.0,269.34,,280.0,280.0,1.228,2.937,22.7,24.912
6066.0,3.58,0.846,-35.209,1.754,9.64,5.413,36.696,5.112,-4.829,-2.672,0.0,38.4,39.1,9.618,1.626,0.598,3.187,-0.821,2.79,-3.072,28.033,0.0,269.34,,280.0,280.0,1.301,2.947,22.712,24.907
6066.5,3.58,0.846,-35.209,1.754,9.64,5.413,36.696,5.112,-4.829,-2.672,0.0,38.4,39.1,9.618,1.626,0.743,3.272,-0.678,2.893,-3.072,28.033,0.0,269.54,,280.0,280.0,1.439,2.958,22.706,24.928
6067.0,3.58,0.846,-35.209,1.754,9.64,5.413,36.696,5.112,-4.829,-2.672,0.0,38.4,39.1,9.618,1.626,0.733,3.279,-0.809,2.773,-3.072,28.033,0.0,269.54,,280.0,280.0,1.558,2.968,22.701,24.988
6067.5,3.58,0.846,-35.209,1.754,9.64,5.413,36.696,5.112,-4.829,-2.672,0.0,38.4,39.1,9.618,1.626,0.571,3.312,-1.033,2.664,-3.072,28.033,0.0,269.34,,280.0,280.0,1.494,2.978,22.732,25.037
6068.0,3.58,0.846,-35.209,1.754,9.64,5.424,36.725,5.134,-4.858,-2.685,0.0,38.418,39.083,9.618,1.626,0.641,3.246,-0.894,2.774,-3.067,28.033,0.0,269.34,,280.0,280.0,1.378,2.988,22.731,25.098
6068.5,3.58,0.846,-35.209,1.754,9.64,5.424,36.725,5.134,-4.858,-2.685,0.0,38.4,39.1,9.618,1.626,0.77,3.218,-0.634,2.866,-3.067,28.033,0.0,269.64,,280.0,280.0,1.442,3.007,22.728,25.1
6069.0,2.774,0.736,-33.673,1.714,9.496,5.424,36.725,5.134,-4.858,-2.685,0.0,38.4,39.1,9.857,1.699,0.819,3.297,-0.6,2.868,-3.067,28.033,0.0,269.64,,280.0,280.0,1.555,3.007,22.731,25.104
6069.5,2.774,0.736,-33.673,1.714,9.496,5.424,36.725,5.134,-4.858,-2.685,0.0,38.4,39.1,9.857,1.699,0.773,3.433,-0.705,2.858,-3.067,28.033,0.0,269.54,,280.0,280.0,1.596,3.003,22.733,25.082
6070.0,2.774,0.736,-33.673,1.714,9.496,5.424,36.725,5.134,-4.858,-2.685,0.0,38.4,39.1,9.857,1.699,0.722,3.536,-0.8,2.885,-3.067,28.033,0.0,269.54,,280.0,280.0,1.59,2.999,22.739,25.073
6070.5,2.774,0.736,-33.673,1.714,9.496,5.424,36.725,5.134,-4.858,-2.685,0.0,38.4,39.1,9.857,1.699,0.746,3.53,-0.784,2.984,-3.067,28.033,0.0,269.94,,280.0,280.0,1.586,2.996,22.744,25.023
6071.0,2.774,0.736,-33.673,1.714,9.496,5.465,36.737,5.148,-4.888,-2.686,0.0,38.422,39.103,9.857,1.699,0.821,3.5,-0.622,3.048,-3.065,28.042,0.0,269.94,,280.0,280.0,1.619,2.992,22.745,24.99
6071.5,2.774,0.736,-33.673,1.714,9.496,5.465,36.737,5.148,-4.888,-2.686,0.0,38.4,39.1,9.857,1.699,1.0,3.659,-0.48,3.144,-3.065,28.042,0.0,269.34,,280.0,280.0,1.687,2.988,22.748,25.005
6072.0,2.799,0.662,-35.209,1.737,9.623,5.465,36.737,5.148,-4.888,-2.686,0.0,38.4,39.1,9.657,1.612,1.014,3.754,-0.58,3.167,-3.065,28.042,0.0,269.34,,280.0,280.0,1.831,2.985,22.762,24.993
6072.5,2.799,0.662,-35.209,1.737,9.623,5.465,36.737,5.148,-4.888,-2.686,0.0,38.4,39.1,9.657,1.612,0.931,3.779,-0.724,3.15,-3.065,28.042,0.0,268.94,,280.0,280.0,1.839,2.982,22.761,24.969
6073.0,2.799,0.662,-35.209,1.737,9.623,5.465,36.737,5.148,-4.888,-2.686,0.0,38.4,39.1,9.657,1.612,0.963,3.796,-0.636,3.26,-3.065,28.042,0.0,268.94,,280.0,280.0,1.784,2.979,22.758,24.946
6073.5,2.799,0.662,-35.209,1.737,9.623,5.465,36.737,5.148,-4.888,-2.686,0.0,38.4,39.1,9.657,1.612,1.104,3.762,-0.402,3.361,-3.065,28.042,0.0,269.24,,280.0,280.0,1.846,2.976,22.743,24.919
6074.0,2.799,0.662,-35.209,1.737,9.623,5.465,36.737,5.148,-4.888,-2.686,0.0,38.4,39.1,9.657,1.612,1.147,3.781,-0.36,3.324,-3.065,28.042,0.0,269.24,,280.0,280.0,1.956,2.973,22.759,24.867
6074.5,2.799,0.662,-35.209,1.737,9.623,5.478,36.704,5.141,-4.936,-2.668,0.0,38.42,39.082,9.657,1.612,1.129,3.921,-0.427,3.297,-3.074,28.047,0.0,269.34,,280.0,280.0,1.973,2.97,22.748,24.862
6075.0,2.799,0.662,-35.209,1.737,9.623,5.478,36.704,5.141,-4.936,-2.668,0.0,38.4,39.1,9.657,1.612,1.102,3.952,-0.565,3.261,-3.074,28.047,0.0,269.34,,280.0,280.0,1.98,2.967,22.748,24.856
6075.5,2.962,0.739,-34.867,1.687,9.607,5.478,36.704,5.141,-4.936,-2.668,0.0,38.4,39.1,9.723,1.871,0.864,3.685,-0.556,3.325,-3.074,28.047,0.0,269.34,,280.0,280.0,1.938,2.965,22.754,24.861
6076.0,2.962,0.739,-34.867,1.687,9.607,5.478,36.704,5.141,-4.936,-2.668,0.0,38.4,39.1,9.723,1.871,1.125,3.641,-0.341,3.295,-3.074,28.047,0.0,269.34,,280.0,280.0,1.829,2.965,22.753,24.87
6076.5,2.962,0.739,-34.867,1.687,9.607,5.478,36.704,5.141,-4.936,-2.668,0.0,38.4,39.1,9.723,1.871,1.145,3.747,-0.35,3.324,-3.074,28.047,0.0,269.14,,280.0,280.0,1.93,2.965,22.757,24.857
6077.0,2.962,0.739,-34.867,1.687,9.607,5.478,36.704,5.141,-4.936,-2.668,0.0,38.4,39.1,9.723,1.871,1.165,3.905,-0.418,3.335,-3.074,28.047,0.0,269.14,,280.0,280.0,1.967,2.965,22.757,24.867
6077.5,2.962,0.739,-34.867,1.687,9.607,5.454,36.717,5.139,-4.985,-2.695,0.0,38.4,39.087,9.723,1.871,1.194,4.04,-0.51,3.347,-3.08,28.039,0.0,269.54,,280.0,280.0,1.997,2.964,22.771,24.876
6078.0,2.962,0.739,-34.867,1.687,9.607,5.454,36.717,5.139,-4.985,-2.695,0.0,38.4,39.1,9.723,1.871,1.161,3.989,-0.55,3.437,-3.08,28.039,0.0,269.54,,280.0,280.0,2.018,2.964,22.768,24.879
6078.5,2.832,0.727,-34.054,1.753,9.659,5.454,36.717,5.139,-4.985,-2.695,0.0,38.4,39.1,9.786,1.648,1.223,3.967,-0.404,3.476,-3.08,28.039,0.0,269.34,,280.0,280.0,2.009,2.964,22.754,24.894
6079.0,2.832,0.727,-34.054,1.753,9.659,5.454,36.717,5.139,-4.985,-2.695,0.0,38.4,39.1,9.786,1.648,1.378,4.023,-0.154,3.571,-3.08,28.039,0.0,269.34,,280.0,280.0,2.066,2.962,22.758,24.927
6079.5,2.832,0.727,-34.054,1.753,9.659,5.454,36.717,5.139,-4.985,-2.695,0.0,38.4,39.1,9.786,1.648,1.359,4.159,-0.213,3.567,-3.08,28.039,0.0,269.84,,280.0,280.0,2.204,2.96,22.752,24.957
6080.0,2.832,0.727,-34.054,1.753,9.659,5.454,36.717,5.139,-4.985,-2.695,0.0,38.4,39.1,9.786,1.648,1.406,4.292,-0.277,3.62,-3.08,28.039,0.0,269.84,,280.0,280.0,2.218,2.958,22.75,24.965
6080.5,2.832,0.727,-34.054,1.753,9.659,5.454,36.717,5.139,-4.985,-2.695,0.0,38.4,39.1,9.786,1.648,1.361,4.147,-0.248,3.626,-3.08,28.039,0.0,269.54,,280.0,280.0,2.26,2.956,22.748,24.99
6081.0,2.832,0.727,-34.054,1.753,9.659,5.469,36.763,5.15,-5.025,-2.674,0.0,38.427,39.072,9.786,1.648,1.487,4.181,-0.085,3.681,-3.085,28.044,0.0,269.54,,280.0,280.0,2.222,2.954,22.75,24.986
6081.5,2.832,0.727,-34.054,1.753,9.659,5.469,36.763,5.15,-5.025,-2.674,0.0,38.4,39.1,9.786,1.648,1.551,4.26,0.012,3.757,-3.085,28.044,0.0,269.74,,280.0,280.0,2.316,2.952,22.755,25.085
6082.0,3.043,0.702,-35.209,1.707,9.668,5.469,36.763,5.15,-5.025,-2.674,0.0,38.4,39.1,9.644,1.675,1.577,4.34,0.023,3.764,-3.085,28.044,0.0,269.74,,280.0,280.0,2.395,2.95,22.759,25.136
6082.5,3.043,0.702,-35.209,1.707,9.668,5.469,36.763,5.15,-5.025,-2.674,0.0,38.4,39.1,9.644,1.675,0.835,3.592,-0.412,3.214,-3.085,28.044,0.0,269.44,,280.0,280.0,2.426,2.953,22.739,25.158
6083.0,3.043,0.702,-35.209,1.707,9.668,5.469,36.763,5.15,-5.025,-2.674,0.0,38.4,39.1,9.644,1.675,0.974,3.407,-0.222,3.059,-3.085,28.044,0.0,269.44,,280.0,280.0,1.807,2.953,22.758,25.171
6083.5,3.043,0.702,-35.209,1.707,9.668,5.469,36.763,5.15,-5.025,-2.674,0.0,38.4,39.1,9.644,1.675,1.095,3.199,0.053,3.0,-3.085,28.044,0.0,269.44,,280.0,280.0,1.804,2.954,22.757,25.177
6084.0,3.043,0.702,-35.209,1.707,9.668,5.44,36.752,5.131,-5.029,-2.678,0.0,38.419,39.092,9.644,1.675,0.967,3.07,0.145,2.843,-3.085,28.043,0.0,269.44,,280.0,280.0,1.837,2.956,22.747,25.185
6084.5,3.043,0.702,-35.209,1.707,9.668,5.44,36.752,5.131,-5.029,-2.678,0.0,38.4,39.1,9.644,1.675,0.786,2.849,-0.079,2.655,-3.085,28.043,0.0,269.24,,280.0,280.0,1.756,2.957,22.754,25.19
6085.0,2.694,0.7,-34.732,1.813,9.567,5.44,36.752,5.131,-5.029,-2.678,0.0,38.4,39.1,9.668,1.947,0.571,2.66,-0.344,2.459,-3.085,28.043,0.0,269.24,,280.0,280.0,1.552,2.959,22.741,25.235
6085.5,2.694,0.7,-34.732,1.813,9.567,5.44,36.752,5.131,-5.029,-2.678,0.0,38.4,39.1,9.668,1.947,0.497,2.593,-0.348,2.399,-3.085,28.043,0.0,269.14,,280.0,280.0,1.336,2.954,22.752,25.263
6086.0,2.694,0.7,-34.732,1.813,9.567,5.44,36.752,5.131,-5.029,-2.678,0.0,38.4,39.1,9.668,1.947,0.871,2.592,-0.089,2.49,-3.085,28.043,0.0,269.14,,280.0,280.0,1.285,2.95,22.736,25.262
6086.5,2.694,0.7,-34.732,1.813,9.567,5.44,36.752,5.131,-5.029,-2.678,0.0,38.4,39.1,9.668,1.947,0.947,2.465,0.273,2.44,-3.085,28.043,0.0,268.94,,280.0,280.0,1.466,2.946,22.727,25.258
6087.0,2.694,0.7,-34.732,1.813,9.567,5.438,36.757,5.128,-4.994,-2.689,0.0,38.43,39.102,9.668,1.947,0.571,2.261,-0.087,2.211,-3.086,28.043,0.0,268.94,,280.0,280.0,1.531,2.942,22.717,25.295
6087.5,2.694,0.7,-34.732,1.813,9.567,5.438,36.757,5.128,-4.994,-2.689,0.0,38.4,39.1,9.668,1.947,0.348,2.147,-0.403,2.033,-3.086,28.043,0.0,268.14,,280.0,280.0,1.239,2.938,22.725,25.292
6088.0,2.694,0.7,-34.732,1.813,9.567,5.438,36.757,5.128,-4.994,-2.689,0.0,38.4,39.1,9.668,1.947,0.495,2.152,-0.327,2.059,-3.086,28.043,0.0,268.14,,280.0,280.0,1.031,2.934,22.713,25.299
6088.5,3.421,0.89,-33.989,1.731,9.592,5.438,36.757,5.128,-4.994,-2.689,0.0,38.4,39.1,9.757,1.864,0.799,2.242,-0.088,2.186,-3.086,28.043,0.0,268.54,,280.0,280.0,1.095,2.93,22.719,25.292
6089.0,3.421,0.89,-33.989,1.731,9.592,5.438,36.757,5.128,-4.994,-2.689,0.0,38.4,39.1,9.757,1.864,0.743,2.322,0.137,2.251,-3.086,28.043,0.0,268.54,,280.0,280.0,1.284,2.938,22.709,25.279
6089.5,3.421,0.89,-33.989,1.731,9.592,5.438,36.757,5.128,-4.994,-2.689,0.0,38.4,39.1,9.757,1.864,0.556,2.111,-0.163,2.07,-3.086,28.043,0.0,269.54,,280.0,280.0,1.363,2.946,22.705,25.271
6090.0,3.421,0.89,-33.989,1.731,9.592,5.438,36.757,5.128,-4.994,-2.689,0.0,38.4,39.1,9.757,1.864,0.054,1.826,-0.852,1.731,-3.086,28.043,0.0,269.54,,280.0,280.0,1.143,2.954,22.699,25.24
6090.5,3.421,0.89,-33.989,1.731,9.592,5.466,36.792,5.156,-4.963,-2.684,0.0,38.441,39.091,9.757,1.864,0.331,1.91,-0.419,1.846,-3.09,28.056,0.0,269.24,,280.0,280.0,0.69,2.961,22.681,25.241
6091.0,3.421,0.89,-33.989,1.731,9.592,5.466,36.792,5.156,-4.963,-2.684,0.0,38.4,39.1,9.757,1.864,0.883,1.975,0.103,2.047,-3.09,28.056,0.0,269.24,,280.0,280.0,0.917,2.969,22.717,25.227
6091.5,3.502,0.885,-35.08,1.826,9.652,5.466,36.792,5.156,-4.963,-2.684,0.0,38.4,39.1,9.645,1.732,0.736,1.907,0.148,1.997,-3.09,28.056,0.0,269.24,,280.0,280.0,1.252,2.976,22.701,25.21
6092.0,3.502,0.885,-35.08,1.826,9.652,5.466,36.792,5.156,-4.963,-2.684,0.0,38.4,39.1,9.645,1.732,0.397,1.777,-0.443,1.768,-3.09,28.056,0.0,269.24,,280.0,280.0,1.197,2.985,22.712,25.21
6092.5,3.502,0.885,-35.08,1.826,9.652,5.466,36.792,5.156,-4.963,-2.684,0.0,38.4,39.1,9.645,1.732,0.054,1.751,-0.995,1.581,-3.09,28.056,0.0,269.54,,280.0,280.0,0.875,2.993,22.713,25.199
6093.0,3.502,0.885,-35.08,1.826,9.652,5.466,36.792,5.156,-4.963,-2.684,0.0,38.4,39.1,9.645,1.732,-0.177,1.535,-0.976,1.54,-3.09,28.056,0.0,269.54,,280.0,280.0,0.598,3.002,22.725,25.192
6093.5,3.502,0.885,-35.08,1.826,9.652,5.485,36.789,5.137,-4.976,-2.68,0.0,38.444,39.124,9.645,1.732,0.968,1.706,0.023,1.822,-3.087,28.054,0.0,269.64,,280.0,280.0,0.481,3.01,22.716,25.18
6094.0,3.502,0.885,-35.08,1.826,9.652,5.485,36.789,5.137,-4.976,-2.68,0.0,38.4,39.1,9.645,1.732,0.728,1.62,-0.285,1.681,-3.087,28.054,0.0,269.64,,280.0,280.0,1.13,3.018,22.719,25.159
6094.5,3.502,0.885,-35.08,1.826,9.652,5.485,36.789,5.137,-4.976,-2.68,0.0,38.4,39.1,9.645,1.732,0.213,1.534,-0.719,1.546,-3.087,28.054,0.0,269.94,,280.0,280.0,0.936,3.026,22.738,25.173
6095.0,2.995,0.743,-34.731,1.788,9.688,5.485,36.789,5.137,-4.976,-2.68,0.0,38.4,39.1,9.725,1.786,-0.184,1.544,-1.295,1.389,-3.087,28.054,0.0,269.94,,280.0,280.0,0.644,3.034,22.72,25.166
6095.5,2.995,0.743,-34.731,1.788,9.688,5.485,36.789,5.137,-4.976,-2.68,0.0,38.4,39.1,9.725,1.786,-0.383,1.396,-1.325,1.39,-3.087,28.054,0.0,269.84,,280.0,280.0,0.364,3.033,22.727,25.168
6096.0,2.995,0.743,-34.731,1.788,9.688,5.485,36.789,5.137,-4.976,-2.68,0.0,38.4,39.1,9.725,1.786,0.145,1.425,-0.78,1.496,-3.087,28.054,0.0,269.84,,280.0,280.0,0.269,3.032,22.712,25.197
6096.5,2.995,0.743,-34.731,1.788,9.688,5.485,36.789,5.137,-4.976,-2.68,0.0,38.4,39.1,9.725,1.786,0.166,1.505,-0.543,1.58,-3.087,28.054,0.0,269.74,,280.0,280.0,0.571,3.032,22.708,25.191
6097.0,2.995,0.743,-34.731,1.788,9.688,5.45,36.747,5.139,-4.998,-2.68,0.0,38.46,39.123,9.725,1.786,-0.119,1.447,-1.147,1.402,-3.085,28.063,0.0,269.74,,280.0,280.0,0.677,3.031,22.737,25.177
6097.5,2.995,0.743,-34.731,1.788,9.688,5.45,36.747,5.139,-4.998,-2.68,0.0,38.5,39.1,9.725,1.786,-0.398,1.442,-1.557,1.302,-3.085,28.063,0.0,269.54,,280.0,280.0,0.396,3.031,22.734,25.187
6098.0,2.458,0.549,-35.209,1.857,9.664,5.45,36.747,5.139,-4.998,-2.68,0.0,38.5,39.1,9.632,1.916,-0.583,1.296,-1.503,1.286,-3.085,28.063,0.0,269.54,,280.0,280.0,0.197,3.03,22.722,25.196
6098.5,2.458,0.549,-35.209,1.857,9.664,5.45,36.747,5.139,-4.998,-2.68,0.0,38.5,39.1,9.632,1.916,-0.206,1.328,-1.122,1.356,-3.085,28.063,0.0,270.14,,280.0,280.0,0.124,3.021,22.716,25.202
6099.0,2.458,0.549,-35.209,1.857,9.664,5.45,36.747,5.139,-4.998,-2.68,0.0,38.5,39.1,9.632,1.916,0.047,1.368,-0.744,1.474,-3.085,28.063,0.0,270.14,,280.0,280.0,0.339,3.011,22.717,25.198
6099.5,2.458,0.549,-35.209,1.857,9.664,5.45,36.747,5.139,-4.998,-2.68,0.0,38.5,39.1,9.632,1.916,0.04,1.34,-0.784,1.443,-3.085,28.063,0.0,269.54,,280.0,280.0,0.536,3.002,22.723,25.201
6100.0,2.458,0.549,-35.209,1.857,9.664,5.447,36.75,5.142,-5.001,-2.685,0.0,38.474,39.173,9.632,1.916,-0.155,1.382,-1.251,1.314,-3.084,28.063,0.0,269.54,,280.0,280.0,0.51,2.993,22.711,25.18
6100.5,2.458,0.549,-35.209,1.857,9.664,5.447,36.75,5.142,-5.001,-2.685,0.0,38.5,39.2,9.632,1.916,-0.46,1.395,-1.629,1.236,-3.084,28.063,0.0,269.94,,280.0,280.0,0.323,2.985,22.711,25.189
6101.0,2.458,0.549,-35.209,1.857,9.664,5.447,36.75,5.142,-5.001,-2.685,0.0,38.5,39.2,9.632,1.916,-0.483,1.366,-1.335,1.304,-3.084,28.063,0.0,269.94,,280.0,280.0,0.136,2.976,22.701,25.2
6101.5,2.661,0.638,-35.209,1.861,9.744,5.447,36.75,5.142,-5.001,-2.685,0.0,38.5,39.2,9.595,1.793,0.099,1.425,-0.845,1.411,-3.084,28.063,0.0,268.84,,280.0,280.0,0.522,2.962,22.703,25.194
6102.0,2.661,0.638,-35.209,1.861,9.744,5.447,36.75,5.142,-5.001,-2.685,0.0,38.5,39.2,9.595,1.793,0.146,1.335,-0.883,1.353,-3.084,28.063,0.0,268.84,,280.0,280.0,0.522,2.962,22.701,25.161
6102.5,2.661,0.638,-35.209,1.861,9.744,5.447,36.75,5.142,-5.001,-2.685,0.0,38.5,39.2,9.595,1.793,-0.2,1.308,-1.232,1.247,-3.084,28.063,0.0,269.14,,280.0,280.0,0.488,2.958,22.7,25.152
6103.0,2.661,0.638,-35.209,1.861,9.744,5.447,36.75,5.142,-5.001,-2.685,0.0,38.5,39.2,9.595,1.793,-0.503,1.335,-1.656,1.117,-3.084,28.063,0.0,269.14,,280.0,280.0,0.281,2.953,22.692,25.171
6103.5,2.661,0.638,-35.209,1.861,9.744,5.482,36.785,5.134,-5.017,-2.677,0.0,38.476,39.189,9.595,1.793,-0.64,1.211,-1.763,1.117,-3.078,28.056,0.0,268.14,,280.0,280.0,0.073,2.948,22.699,25.171
6104.0,2.661,0.638,-35.209,1.861,9.744,5.482,36.785,5.134,-5.017,-2.677,0.0,38.5,39.2,9.595,1.793,-0.358,1.157,-1.173,1.254,-3.078,28.056,0.0,268.14,,280.0,280.0,-0.019,2.943,22.693,25.177
6104.5,4.048,0.952,-35.209,1.782,9.677,5.482,36.785,5.134,-5.017,-2.677,0.0,38.5,39.2,9.663,1.804,0.266,1.369,-0.82,1.356,-3.078,28.056,0.0,269.34,,280.0,280.0,0.22,2.939,22.687,25.178
6105.0,4.048,0.952,-35.209,1.782,9.677,5.482,36.785,5.134,-5.017,-2.677,0.0,38.5,39.2,9.663,1.804,-0.26,1.24,-1.243,1.215,-3.078,28.056,0.0,269.34,,280.0,280.0,0.543,2.957,22.687,25.2
6105.5,4.048,0.952,-35.209,1.782,9.677,5.482,36.785,5.134,-5.017,-2.677,0.0,38.5,39.2,9.663,1.804,-0.554,1.296,-1.663,1.086,-3.078,28.056,0.0,268.94,,280.0,280.0,0.238,2.975,22.684,25.213
6106.0,4.048,0.952,-35.209,1.782,9.677,5.482,36.785,5.134,-5.017,-2.677,0.0,38.5,39.2,9.663,1.804,-0.714,1.174,-1.784,1.065,-3.078,28.056,0.0,268.94,,280.0,280.0,0.041,2.992,22.689,25.188
6106.5,4.048,0.952,-35.209,1.782,9.677,5.473,36.81,5.174,-5.024,-2.683,0.0,38.474,39.212,9.663,1.804,-0.505,1.368,-1.341,1.22,-3.08,28.052,0.0,269.44,,280.0,280.0,-0.065,3.01,22.706,25.189
6107.0,4.048,0.952,-35.209,1.782,9.677,5.473,36.81,5.174,-5.024,-2.683,0.0,38.5,39.2,9.663,1.804,0.132,1.27,-0.762,1.363,-3.08,28.052,0.0,269.44,,280.0,280.0,0.185,3.027,22.697,25.196
6107.5,4.048,0.952,-35.209,1.782,9.677,5.473,36.81,5.174,-5.024,-2.683,0.0,38.5,39.2,9.663,1.804,0.093,1.206,-0.784,1.31,-3.08,28.052,0.0,269.04,,280.0,280.0,0.501,3.043,22.69,25.23
6108.0,2.725,0.708,-33.956,1.841,9.592,5.473,36.81,5.174,-5.024,-2.683,0.0,38.5,39.2,9.705,1.618,-0.534,1.195,-1.619,1.047,-3.08,28.052,0.0,269.04,,280.0,280.0,0.456,3.06,22.695,25.254
6108.5,2.725,0.708,-33.956,1.841,9.592,5.473,36.81,5.174,-5.024,-2.683,0.0,38.5,39.2,9.705,1.618,-0.697,1.023,-1.6,1.066,-3.08,28.052,0.0,269.74,,280.0,280.0,0.022,3.054,22.702,25.276
6109.0,2.725,0.708,-33.956,1.841,9.592,5.473,36.81,5.174,-5.024,-2.683,0.0,38.5,39.2,9.705,1.618,-0.315,1.123,-0.978,1.216,-3.08,28.052,0.0,269.74,,280.0,280.0,-0.052,3.049,22.7,25.263
6109.5,2.725,0.708,-33.956,1.841,9.592,5.473,36.81,5.174,-5.024,-2.683,0.0,38.5,39.2,9.705,1.618,0.256,1.247,-0.664,1.336,-3.08,28.052,0.0,268.74,,280.0,280.0,0.262,3.044,22.699,25.253
6110.0,2.725,0.708,-33.956,1.841,9.592,5.518,36.752,5.117,-5.017,-2.663,0.0,38.479,39.231,9.705,1.618,0.081,1.287,-0.93,1.25,-3.081,28.061,0.0,268.74,,280.0,280.0,0.544,3.038,22.695,25.236
6110.5,2.725,0.708,-33.956,1.841,9.592,5.518,36.752,5.117,-5.017,-2.663,0.0,38.5,39.2,9.705,1.618,-0.19,1.219,-1.268,1.179,-3.081,28.061,0.0,269.74,,280.0,280.0,0.422,3.033,22.692,25.228
6111.0,3.026,0.732,-35.209,1.814,9.68,5.518,36.752,5.117,-5.017,-2.663,0.0,38.5,39.2,9.539,1.76,-0.522,1.257,-1.693,1.107,-3.081,28.061,0.0,269.74,,280.0,280.0,0.235,3.028,22.689,25.21
6111.5,3.026,0.732,-35.209,1.814,9.68,5.518,36.752,5.117,-5.017,-2.663,0.0,38.5,39.2,9.539,1.76,-0.47,1.233,-1.647,1.138,-3.081,28.061,0.0,268.24,,280.0,280.0,0.037,3.028,22.693,25.221
6112.0,3.026,0.732,-35.209,1.814,9.68,5.518,36.752,5.117,-5.017,-2.663,0.0,38.5,39.2,9.539,1.76,0.014,1.413,-0.966,1.378,-3.081,28.061,0.0,268.24,,280.0,280.0,0.064,3.028,22.684,25.184
