t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6112.5,3.026,0.732,-35.209,1.814,9.68,5.518,36.752,5.117,-5.017,-2.663,0.0,38.5,39.2,9.539,1.76,-0.08,1.18,-1.059,1.267,-3.081,28.061,0.0,269.44,,280.0,280.0,0.46,3.028,22.682,25.139
6113.0,3.026,0.732,-35.209,1.814,9.68,5.426,36.749,5.137,-5.015,-2.671,0.0,38.486,39.245,9.539,1.76,-0.405,1.231,-1.47,1.15,-3.073,28.054,0.0,269.44,,280.0,280.0,0.327,3.028,22.69,25.143
6113.5,3.026,0.732,-35.209,1.814,9.68,5.426,36.749,5.137,-5.015,-2.671,0.0,38.5,39.2,9.539,1.76,-0.628,1.218,-1.75,1.157,-3.073,28.054,0.0,267.94,,280.0,280.0,0.126,3.028,22.681,25.156
6114.0,3.026,0.732,-35.209,1.814,9.68,5.426,36.749,5.137,-5.015,-2.671,0.0,38.5,39.2,9.539,1.76,-0.417,1.128,-1.358,1.219,-3.073,28.054,0.0,267.94,,280.0,280.0,-0.0,3.028,22.676,25.158
6114.5,3.711,0.876,-35.209,1.736,9.522,5.426,36.749,5.137,-5.015,-2.671,0.0,38.5,39.2,9.664,1.809,0.102,1.449,-0.717,1.468,-3.073,28.054,0.0,268.94,,280.0,280.0,0.143,3.028,22.671,25.16
6115.0,3.711,0.876,-35.209,1.736,9.522,5.426,36.749,5.137,-5.015,-2.671,0.0,38.5,39.2,9.664,1.809,0.287,1.268,-0.575,1.434,-3.073,28.054,0.0,268.94,,280.0,280.0,0.575,3.039,22.676,25.157
6115.5,3.711,0.876,-35.209,1.736,9.522,5.426,36.749,5.137,-5.015,-2.671,0.0,38.5,39.2,9.664,1.809,-0.408,1.363,-1.548,1.216,-3.073,28.054,0.0,268.04,,280.0,280.0,0.603,3.05,22.666,25.156
6116.0,3.711,0.876,-35.209,1.736,9.522,5.426,36.749,5.137,-5.015,-2.671,0.0,38.5,39.2,9.664,1.809,-0.57,1.242,-1.628,1.22,-3.073,28.054,0.0,268.04,,280.0,280.0,0.156,3.061,22.678,25.158
6116.5,3.711,0.876,-35.209,1.736,9.522,5.415,36.803,5.135,-5.002,-2.674,0.0,38.485,39.234,9.664,1.809,-0.049,1.303,-0.967,1.439,-3.057,28.054,0.0,268.94,,280.0,280.0,0.066,3.072,22.673,25.171
6117.0,3.711,0.876,-35.209,1.736,9.522,5.415,36.803,5.135,-5.002,-2.674,0.0,38.5,39.2,9.664,1.809,0.398,1.448,-0.475,1.562,-3.057,28.054,0.0,268.94,,280.0,280.0,0.432,3.082,22.663,25.152
6117.5,3.236,0.782,-35.209,1.774,9.684,5.415,36.803,5.135,-5.002,-2.674,0.0,38.5,39.2,9.649,1.635,0.255,1.394,-0.753,1.461,-3.057,28.054,0.0,267.44,,280.0,280.0,0.733,3.092,22.66,25.136
6118.0,3.236,0.782,-35.209,1.774,9.684,5.415,36.803,5.135,-5.002,-2.674,0.0,38.5,39.2,9.649,1.635,-0.162,1.462,-1.236,1.331,-3.057,28.054,0.0,267.44,,280.0,280.0,0.589,3.095,22.667,25.111
6118.5,3.236,0.782,-35.209,1.774,9.684,5.415,36.803,5.135,-5.002,-2.674,0.0,38.5,39.2,9.649,1.635,-0.394,1.492,-1.617,1.242,-3.057,28.054,0.0,268.94,,280.0,280.0,0.349,3.097,22.652,25.113
6119.0,3.236,0.782,-35.209,1.774,9.684,5.415,36.803,5.135,-5.002,-2.674,0.0,38.5,39.2,9.649,1.635,-0.044,1.491,-0.987,1.476,-3.057,28.054,0.0,268.94,,280.0,280.0,0.181,3.099,22.66,25.102
6119.5,3.236,0.782,-35.209,1.774,9.684,5.433,36.788,5.101,-5.016,-2.668,0.0,38.488,39.258,9.649,1.635,0.27,1.456,-0.85,1.504,-3.055,28.049,0.0,268.44,,280.0,280.0,0.484,3.102,22.643,25.104
6120.0,3.236,0.782,-35.209,1.774,9.684,5.433,36.788,5.101,-5.016,-2.668,0.0,38.5,39.3,9.649,1.635,0.017,1.426,-1.085,1.417,-3.055,28.049,0.0,268.44,,280.0,280.0,0.595,3.104,22.645,25.093
6120.5,2.838,0.65,-35.209,1.756,9.675,5.433,36.788,5.101,-5.016,-2.668,0.0,38.5,39.3,9.656,1.845,-0.262,1.39,-1.311,1.36,-3.055,28.049,0.0,269.74,,280.0,280.0,0.443,3.106,22.634,25.09
6121.0,2.838,0.65,-35.209,1.756,9.675,5.433,36.788,5.101,-5.016,-2.668,0.0,38.5,39.3,9.656,1.845,-0.421,1.468,-1.64,1.268,-3.055,28.049,0.0,269.74,,280.0,280.0,0.294,3.102,22.656,25.066
6121.5,2.838,0.65,-35.209,1.756,9.675,5.433,36.788,5.101,-5.016,-2.668,0.0,38.5,39.3,9.656,1.845,-0.532,1.289,-1.584,1.293,-3.055,28.049,0.0,269.64,,280.0,280.0,0.169,3.097,22.64,25.082
6122.0,2.838,0.65,-35.209,1.756,9.675,5.433,36.788,5.101,-5.016,-2.668,0.0,38.5,39.3,9.656,1.845,-0.169,1.428,-1.07,1.41,-3.055,28.049,0.0,269.64,,280.0,280.0,0.116,3.093,22.646,25.08
6122.5,2.838,0.65,-35.209,1.756,9.675,5.433,36.788,5.101,-5.016,-2.668,0.0,38.5,39.3,9.656,1.845,0.073,1.46,-1.039,1.412,-3.055,28.049,0.0,269.84,,280.0,280.0,0.4,3.089,22.641,25.086
6123.0,2.838,0.65,-35.209,1.756,9.675,5.437,36.75,5.122,-5.01,-2.667,0.0,38.483,39.237,9.656,1.845,-0.342,1.421,-1.481,1.26,-3.05,28.043,0.0,269.84,,280.0,280.0,0.477,3.085,22.634,25.081
6123.5,2.838,0.65,-35.209,1.756,9.675,5.437,36.75,5.122,-5.01,-2.667,0.0,38.5,39.2,9.656,1.845,-0.517,1.427,-1.733,1.233,-3.05,28.043,0.0,269.34,,280.0,280.0,0.215,3.081,22.639,25.105
6124.0,3.433,0.796,-35.209,1.832,9.661,5.437,36.75,5.122,-5.01,-2.667,0.0,38.5,39.2,9.596,1.796,-0.624,1.278,-1.659,1.28,-3.05,28.043,0.0,269.34,,280.0,280.0,0.102,3.077,22.635,25.156
6124.5,3.433,0.796,-35.209,1.832,9.661,5.437,36.75,5.122,-5.01,-2.667,0.0,38.5,39.2,9.596,1.796,-0.307,1.382,-1.253,1.348,-3.05,28.043,0.0,269.24,,280.0,280.0,0.069,3.083,22.629,25.178
6125.0,3.433,0.796,-35.209,1.832,9.661,5.437,36.75,5.122,-5.01,-2.667,0.0,38.5,39.2,9.596,1.796,-0.168,1.286,-1.11,1.317,-3.05,28.043,0.0,269.24,,280.0,280.0,0.292,3.088,22.625,25.163
6125.5,3.433,0.796,-35.209,1.832,9.661,5.437,36.75,5.122,-5.01,-2.667,0.0,38.5,39.2,9.596,1.796,-0.258,1.317,-1.295,1.269,-3.05,28.043,0.0,268.44,,280.0,280.0,0.331,3.094,22.618,25.209
6126.0,3.433,0.796,-35.209,1.832,9.661,5.47,36.783,5.141,-5.002,-2.657,0.0,38.478,39.253,9.596,1.796,-0.432,1.394,-1.556,1.247,-3.063,28.046,0.0,268.44,,280.0,280.0,0.258,3.1,22.616,25.21
6126.5,3.433,0.796,-35.209,1.832,9.661,5.47,36.783,5.141,-5.002,-2.657,0.0,38.5,39.3,9.596,1.796,-0.301,1.389,-1.535,1.29,-3.063,28.046,0.0,269.74,,280.0,280.0,0.163,3.105,22.63,25.226
6127.0,3.368,0.836,-35.209,1.804,9.644,5.47,36.783,5.141,-5.002,-2.657,0.0,38.5,39.3,9.619,1.711,-0.23,1.396,-1.27,1.351,-3.063,28.046,0.0,269.74,,280.0,280.0,0.211,3.11,22.611,25.262
6127.5,3.368,0.836,-35.209,1.804,9.644,5.47,36.783,5.141,-5.002,-2.657,0.0,38.5,39.3,9.619,1.711,-0.163,1.358,-1.163,1.372,-3.063,28.046,0.0,268.64,,280.0,280.0,0.312,3.115,22.622,25.256
6128.0,3.368,0.836,-35.209,1.804,9.644,5.47,36.783,5.141,-5.002,-2.657,0.0,38.5,39.3,9.619,1.711,-0.374,1.356,-1.389,1.27,-3.063,28.046,0.0,268.64,,280.0,280.0,0.351,3.119,22.618,25.278
6128.5,3.368,0.836,-35.209,1.804,9.644,5.47,36.783,5.141,-5.002,-2.657,0.0,38.5,39.3,9.619,1.711,-0.495,1.444,-1.661,1.201,-3.063,28.046,0.0,269.84,,280.0,280.0,0.216,3.123,22.593,25.291
6129.0,3.368,0.836,-35.209,1.804,9.644,5.47,36.783,5.141,-5.002,-2.657,0.0,38.5,39.3,9.619,1.711,-0.614,1.31,-1.662,1.254,-3.063,28.046,0.0,269.84,,280.0,280.0,0.122,3.127,22.608,25.316
6129.5,3.368,0.836,-35.209,1.804,9.644,5.495,36.82,5.164,-5.015,-2.653,0.0,38.493,39.293,9.619,1.711,-0.44,1.38,-1.482,1.297,-3.06,28.055,0.0,268.54,,280.0,280.0,0.072,3.131,22.61,25.3
6130.0,3.368,0.836,-35.209,1.804,9.644,5.495,36.82,5.164,-5.015,-2.653,0.0,38.5,39.3,9.619,1.711,-0.14,1.424,-1.206,1.351,-3.06,28.055,0.0,268.54,,280.0,280.0,0.189,3.135,22.615,25.28
6130.5,2.858,0.697,-35.209,1.8,9.659,5.495,36.82,5.164,-5.015,-2.653,0.0,38.5,39.3,9.648,1.633,-0.284,1.442,-1.444,1.295,-3.06,28.055,0.0,269.14,,280.0,280.0,0.358,3.139,22.603,25.257
6131.0,2.858,0.697,-35.209,1.8,9.659,5.495,36.82,5.164,-5.015,-2.653,0.0,38.5,39.3,9.648,1.633,-0.503,1.453,-1.699,1.22,-3.06,28.055,0.0,269.14,,280.0,280.0,0.252,3.134,22.574,25.283
6131.5,2.858,0.697,-35.209,1.8,9.659,5.495,36.82,5.164,-5.015,-2.653,0.0,38.5,39.3,9.648,1.633,-0.572,1.373,-1.745,1.268,-3.06,28.055,0.0,268.64,,280.0,280.0,0.118,3.129,22.594,25.269
6132.0,2.858,0.697,-35.209,1.8,9.659,5.495,36.82,5.164,-5.015,-2.653,0.0,38.5,39.3,9.648,1.633,-0.503,1.394,-1.404,1.358,-3.06,28.055,0.0,268.64,,280.0,280.0,0.081,3.125,22.602,25.255
6132.5,2.858,0.697,-35.209,1.8,9.659,5.508,36.792,5.141,-5.034,-2.673,0.0,38.483,39.244,9.648,1.633,-0.062,1.332,-1.119,1.352,-3.074,28.04,0.0,269.94,,280.0,280.0,0.211,3.121,22.588,25.253
6133.0,2.858,0.697,-35.209,1.8,9.659,5.508,36.792,5.141,-5.034,-2.673,0.0,38.5,39.2,9.648,1.633,-0.179,1.391,-1.286,1.31,-3.074,28.04,0.0,269.94,,280.0,280.0,0.376,3.116,22.589,25.227
6133.5,2.951,0.72,-35.209,1.774,9.63,5.508,36.792,5.141,-5.034,-2.673,0.0,38.5,39.2,9.715,1.887,-0.581,1.493,-1.869,1.216,-3.074,28.04,0.0,269.74,,280.0,280.0,0.309,3.112,22.589,25.206
6134.0,2.951,0.72,-35.209,1.774,9.63,5.508,36.792,5.141,-5.034,-2.673,0.0,38.5,39.2,9.715,1.887,-0.69,1.332,-1.773,1.269,-3.074,28.04,0.0,269.74,,280.0,280.0,0.065,3.109,22.585,25.189
6134.5,2.951,0.72,-35.209,1.774,9.63,5.508,36.792,5.141,-5.034,-2.673,0.0,38.5,39.2,9.715,1.887,-0.365,1.313,-1.288,1.374,-3.074,28.04,0.0,269.64,,280.0,280.0,0.035,3.107,22.6,25.167
6135.0,2.951,0.72,-35.209,1.774,9.63,5.508,36.792,5.141,-5.034,-2.673,0.0,38.5,39.2,9.715,1.887,-0.033,1.28,-1.003,1.408,-3.074,28.04,0.0,269.64,,280.0,280.0,0.259,3.104,22.591,25.118
6135.5,2.951,0.72,-35.209,1.774,9.63,5.508,36.792,5.141,-5.034,-2.673,0.0,38.5,39.2,9.715,1.887,-0.239,1.361,-1.305,1.303,-3.074,28.04,0.0,268.44,,280.0,280.0,0.413,3.102,22.582,25.094
6136.0,2.951,0.72,-35.209,1.774,9.63,5.498,36.758,5.152,-5.035,-2.67,0.0,38.493,39.217,9.715,1.887,-0.439,1.505,-1.678,1.269,-3.083,28.04,0.0,268.44,,280.0,280.0,0.28,3.099,22.591,25.047
6136.5,2.951,0.72,-35.209,1.774,9.63,5.498,36.758,5.152,-5.035,-2.67,0.0,38.5,39.2,9.715,1.887,-0.595,1.539,-1.939,1.248,-3.083,28.04,0.0,268.84,,280.0,280.0,0.164,3.097,22.605,25.025
6137.0,3.448,0.817,-35.209,1.807,9.668,5.498,36.758,5.152,-5.035,-2.67,0.0,38.5,39.2,9.484,1.851,-0.663,1.453,-1.759,1.311,-3.083,28.04,0.0,268.84,,280.0,280.0,0.063,3.094,22.589,25.014
6137.5,3.448,0.817,-35.209,1.807,9.668,5.498,36.758,5.152,-5.035,-2.67,0.0,38.5,39.2,9.484,1.851,-0.112,1.506,-1.249,1.41,-3.083,28.04,0.0,268.34,,280.0,280.0,0.086,3.1,22.589,24.965
6138.0,3.448,0.817,-35.209,1.807,9.668,5.498,36.758,5.152,-5.035,-2.67,0.0,38.5,39.2,9.484,1.851,-0.21,1.52,-1.386,1.356,-3.083,28.04,0.0,268.34,,280.0,280.0,0.389,3.106,22.615,24.961
6138.5,3.448,0.817,-35.209,1.807,9.668,5.498,36.758,5.152,-5.035,-2.67,0.0,38.5,39.2,9.484,1.851,-0.426,1.584,-1.688,1.326,-3.083,28.04,0.0,269.04,,280.0,280.0,0.32,3.112,22.595,24.964
6139.0,3.448,0.817,-35.209,1.807,9.668,5.464,36.8,5.17,-5.051,-2.676,0.0,38.487,39.204,9.484,1.851,-0.556,1.596,-1.924,1.311,-3.086,28.035,0.0,269.04,,280.0,280.0,0.199,3.117,22.607,24.951
6139.5,3.448,0.817,-35.209,1.807,9.668,5.464,36.8,5.17,-5.051,-2.676,0.0,38.5,39.2,9.484,1.851,-0.686,1.414,-1.691,1.351,-3.086,28.035,0.0,268.84,,280.0,280.0,0.107,3.122,22.593,24.94
6140.0,3.122,0.774,-35.204,1.787,9.681,5.464,36.8,5.17,-5.051,-2.676,0.0,38.5,39.2,9.602,1.67,-0.201,1.375,-1.237,1.455,-3.086,28.035,0.0,268.84,,280.0,280.0,0.097,3.128,22.604,24.882
6140.5,3.122,0.774,-35.204,1.787,9.681,5.464,36.8,5.17,-5.051,-2.676,0.0,38.5,39.2,9.602,1.67,-0.072,1.363,-1.034,1.457,-3.086,28.035,0.0,268.94,,280.0,280.0,0.348,3.128,22.61,24.85
6141.0,3.122,0.774,-35.204,1.787,9.681,5.464,36.8,5.17,-5.051,-2.676,0.0,38.5,39.2,9.602,1.67,-0.435,1.523,-1.664,1.233,-3.086,28.035,0.0,268.94,,280.0,280.0,0.429,3.128,22.588,24.831
6141.5,3.122,0.774,-35.204,1.787,9.681,5.464,36.8,5.17,-5.051,-2.676,0.0,38.5,39.2,9.602,1.67,-0.611,1.535,-1.902,1.282,-3.086,28.035,0.0,268.84,,280.0,280.0,0.164,3.128,22.604,24.8
6142.0,3.122,0.774,-35.204,1.787,9.681,5.455,36.826,5.145,-5.069,-2.693,0.0,38.474,39.185,9.602,1.67,-0.564,1.443,-1.585,1.391,-3.087,28.034,0.0,268.84,,280.0,280.0,0.076,3.127,22.596,24.775
6142.5,3.122,0.774,-35.204,1.787,9.681,5.455,36.826,5.145,-5.069,-2.693,0.0,38.5,39.2,9.602,1.67,-0.086,1.477,-1.188,1.445,-3.087,28.034,0.0,268.64,,280.0,280.0,0.171,3.127,22.598,24.779
6143.0,3.122,0.774,-35.204,1.787,9.681,5.455,36.826,5.145,-5.069,-2.693,0.0,38.5,39.2,9.602,1.67,-0.028,1.532,-1.154,1.446,-3.087,28.034,0.0,268.64,,280.0,280.0,0.412,3.127,22.61,24.765
6143.5,2.565,0.661,-34.151,1.818,9.638,5.455,36.826,5.145,-5.069,-2.693,0.0,38.5,39.2,9.734,1.571,-0.18,1.539,-1.345,1.408,-3.087,28.034,0.0,269.04,,280.0,280.0,0.449,3.127,22.61,24.734
6144.0,2.565,0.661,-34.151,1.818,9.638,5.455,36.826,5.145,-5.069,-2.693,0.0,38.5,39.2,9.734,1.571,-0.413,1.613,-1.689,1.384,-3.087,28.034,0.0,269.04,,280.0,280.0,0.356,3.118,22.626,24.72
6144.5,2.565,0.661,-34.151,1.818,9.638,5.455,36.826,5.145,-5.069,-2.693,0.0,38.5,39.2,9.734,1.571,-0.54,1.374,-1.589,1.396,-3.087,28.034,0.0,268.94,,280.0,280.0,0.224,3.109,22.638,24.734
6145.0,2.565,0.661,-34.151,1.818,9.638,5.455,36.826,5.145,-5.069,-2.693,0.0,38.5,39.2,9.734,1.571,-0.173,1.477,-1.075,1.514,-3.087,28.034,0.0,268.94,,280.0,280.0,0.16,3.1,22.625,24.718
6145.5,2.565,0.661,-34.151,1.818,9.638,5.458,36.784,5.137,-5.08,-2.674,0.0,38.48,39.154,9.734,1.571,0.025,1.487,-0.94,1.508,-3.086,28.031,0.0,268.94,,280.0,280.0,0.436,3.091,22.622,24.723
6146.0,2.565,0.661,-34.151,1.818,9.638,5.458,36.784,5.137,-5.08,-2.674,0.0,38.5,39.2,9.734,1.571,-0.156,1.519,-1.198,1.456,-3.086,28.031,0.0,268.94,,280.0,280.0,0.52,3.083,22.635,24.713
6146.5,2.617,0.689,-33.655,1.791,9.602,5.458,36.784,5.137,-5.08,-2.674,0.0,38.5,39.2,9.812,1.822,-0.303,1.634,-1.557,1.374,-3.086,28.031,0.0,269.44,,280.0,280.0,0.405,3.074,22.619,24.717
6147.0,2.617,0.689,-33.655,1.791,9.602,5.458,36.784,5.137,-5.08,-2.674,0.0,38.5,39.2,9.812,1.822,-0.505,1.581,-1.753,1.376,-3.086,28.031,0.0,269.44,,280.0,280.0,0.287,3.067,22.633,24.763
6147.5,2.617,0.689,-33.655,1.791,9.602,5.458,36.784,5.137,-5.08,-2.674,0.0,38.5,39.2,9.812,1.822,-0.324,1.469,-1.325,1.47,-3.086,28.031,0.0,268.94,,280.0,280.0,0.175,3.059,22.629,24.803
6148.0,2.617,0.689,-33.655,1.791,9.602,5.458,36.784,5.137,-5.08,-2.674,0.0,38.5,39.2,9.812,1.822,0.17,1.636,-0.795,1.615,-3.086,28.031,0.0,268.94,,280.0,280.0,0.323,3.052,22.64,24.82
6148.5,2.617,0.689,-33.655,1.791,9.602,5.472,36.755,5.124,-5.073,-2.699,0.0,38.47,39.145,9.812,1.822,-0.255,1.476,-1.375,1.314,-3.099,28.024,0.0,268.54,,280.0,280.0,0.657,3.045,22.629,24.805
6149.0,2.617,0.689,-33.655,1.791,9.602,5.472,36.755,5.124,-5.073,-2.699,0.0,38.5,39.1,9.812,1.822,-0.536,1.413,-1.698,1.189,-3.099,28.024,0.0,268.54,,280.0,280.0,0.29,3.038,22.657,24.845
6149.5,2.617,0.689,-33.655,1.791,9.602,5.472,36.755,5.124,-5.073,-2.699,0.0,38.5,39.1,9.812,1.822,-0.602,1.303,-1.525,1.241,-3.099,28.024,0.0,267.34,,280.0,280.0,0.092,3.031,22.653,24.857
6150.0,3.78,0.915,-34.934,1.797,9.617,5.472,36.755,5.124,-5.073,-2.699,0.0,38.5,39.1,9.687,1.591,-0.083,1.515,-0.869,1.516,-3.099,28.024,0.0,267.34,,280.0,280.0,0.104,3.024,22.679,24.893
6150.5,3.78,0.915,-34.934,1.797,9.617,5.472,36.755,5.124,-5.073,-2.699,0.0,38.5,39.1,9.687,1.591,0.463,1.442,-0.562,1.542,-3.099,28.024,0.0,269.04,,280.0,280.0,0.52,3.037,22.645,24.884
6151.0,3.78,0.915,-34.934,1.797,9.617,5.472,36.755,5.124,-5.073,-2.699,0.0,38.5,39.1,9.687,1.591,0.083,1.334,-0.908,1.422,-3.099,28.024,0.0,269.04,,280.0,280.0,0.721,3.049,22.67,24.894
6151.5,3.78,0.915,-34.934,1.797,9.617,5.472,36.755,5.124,-5.073,-2.699,0.0,38.5,39.1,9.687,1.591,-0.324,1.386,-1.432,1.323,-3.099,28.024,0.0,269.14,,280.0,280.0,0.483,3.061,22.655,24.901
6152.0,3.78,0.915,-34.934,1.797,9.617,5.449,36.795,5.156,-5.051,-2.705,0.0,38.468,39.123,9.687,1.591,-0.419,1.42,-1.38,1.31,-3.105,28.03,0.0,269.14,,280.0,280.0,0.238,3.073,22.654,24.899
6152.5,3.78,0.915,-34.934,1.797,9.617,5.449,36.795,5.156,-5.051,-2.705,0.0,38.5,39.1,9.687,1.591,0.113,1.432,-0.876,1.484,-3.105,28.03,0.0,269.14,,280.0,280.0,0.233,3.084,22.683,24.921
6153.0,2.915,0.768,-33.771,1.826,9.631,5.449,36.795,5.156,-5.051,-2.705,0.0,38.5,39.1,9.8,1.678,0.105,1.352,-0.846,1.435,-3.105,28.03,0.0,269.14,,280.0,280.0,0.538,3.096,22.66,24.93
6153.5,2.915,0.768,-33.771,1.826,9.631,5.449,36.795,5.156,-5.051,-2.705,0.0,38.5,39.1,9.8,1.678,-0.248,1.323,-1.247,1.273,-3.105,28.03,0.0,269.54,,280.0,280.0,0.511,3.093,22.665,24.943
6154.0,2.915,0.768,-33.771,1.826,9.631,5.449,36.795,5.156,-5.051,-2.705,0.0,38.5,39.1,9.8,1.678,-0.499,1.376,-1.66,1.183,-3.105,28.03,0.0,269.54,,280.0,280.0,0.275,3.09,22.67,24.996
6154.5,2.915,0.768,-33.771,1.826,9.631,5.449,36.795,5.156,-5.051,-2.705,0.0,38.5,39.1,9.8,1.678,-0.627,1.204,-1.624,1.166,-3.105,28.03,0.0,269.04,,280.0,280.0,0.1,3.087,22.645,24.999
6155.0,2.915,0.768,-33.771,1.826,9.631,5.42,36.808,5.153,-5.059,-2.701,0.0,38.46,39.129,9.8,1.678,-0.156,1.141,-0.955,1.292,-3.104,28.028,0.0,269.04,,280.0,280.0,0.03,3.084,22.679,24.981
6155.5,2.915,0.768,-33.771,1.826,9.631,5.42,36.808,5.153,-5.059,-2.701,0.0,38.5,39.1,9.8,1.678,0.09,1.108,-0.797,1.297,-3.104,28.028,0.0,268.94,,280.0,280.0,0.331,3.081,22.668,24.986
6156.0,2.915,0.768,-33.771,1.826,9.631,5.42,36.808,5.153,-5.059,-2.701,0.0,38.5,39.1,9.8,1.678,-0.316,1.26,-1.372,1.214,-3.104,28.028,0.0,268.94,,280.0,280.0,0.425,3.078,22.663,25.012
6156.5,2.162,0.573,-34.734,1.798,9.618,5.42,36.808,5.153,-5.059,-2.701,0.0,38.5,39.1,9.661,1.729,-0.557,1.324,-1.768,1.137,-3.104,28.028,0.0,268.84,,280.0,280.0,0.196,3.076,22.67,25.025
6157.0,2.162,0.573,-34.734,1.798,9.618,5.42,36.808,5.153,-5.059,-2.701,0.0,38.5,39.1,9.661,1.729,-0.661,1.124,-1.615,1.157,-3.104,28.028,0.0,268.84,,280.0,280.0,0.034,3.061,22.649,25.022
6157.5,2.162,0.573,-34.734,1.798,9.618,5.42,36.808,5.153,-5.059,-2.701,0.0,38.5,39.1,9.661,1.729,-0.151,1.199,-1.036,1.312,-3.104,28.028,0.0,269.14,,280.0,280.0,0.001,3.046,22.663,25.039
6158.0,2.162,0.573,-34.734,1.798,9.618,5.42,36.808,5.153,-5.059,-2.701,0.0,38.5,39.1,9.661,1.729,0.067,1.293,-0.666,1.421,-3.104,28.028,0.0,269.14,,280.0,280.0,0.331,3.032,22.667,25.074
6158.5,2.162,0.573,-34.734,1.798,9.618,5.465,36.753,5.107,-5.044,-2.698,0.0,38.457,39.147,9.661,1.729,-0.076,1.343,-1.113,1.259,-3.094,28.037,0.0,269.14,,280.0,280.0,0.529,3.017,22.653,25.063
6159.0,2.162,0.573,-34.734,1.798,9.618,5.465,36.753,5.107,-5.044,-2.698,0.0,38.5,39.1,9.661,1.729,-0.635,1.334,-1.913,1.107,-3.094,28.037,0.0,269.14,,280.0,280.0,0.353,3.003,22.646,25.065
6159.5,2.84,0.692,-35.209,1.808,9.667,5.465,36.753,5.107,-5.044,-2.698,0.0,38.5,39.1,9.599,1.717,-0.67,1.184,-1.643,1.191,-3.094,28.037,0.0,269.14,,280.0,280.0,-0.027,2.99,22.66,25.081
6160.0,2.84,0.692,-35.209,1.808,9.667,5.465,36.753,5.107,-5.044,-2.698,0.0,38.5,39.1,9.599,1.717,-0.307,1.503,-1.218,1.321,-3.094,28.037,0.0,269.14,,280.0,280.0,0.015,2.987,22.652,25.079
6160.5,2.84,0.692,-35.209,1.808,9.667,5.465,36.753,5.107,-5.044,-2.698,0.0,38.5,39.1,9.599,1.717,-0.021,1.421,-1.099,1.32,-3.094,28.037,0.0,268.94,,280.0,280.0,0.325,2.985,22.648,25.076
6161.0,2.84,0.692,-35.209,1.808,9.667,5.465,36.753,5.107,-5.044,-2.698,0.0,38.5,39.1,9.599,1.717,-0.196,1.28,-1.3,1.243,-3.094,28.037,0.0,268.94,,280.0,280.0,0.405,2.982,22.64,25.058
6161.5,2.84,0.692,-35.209,1.808,9.667,5.431,36.792,5.155,-5.048,-2.696,0.0,38.458,39.111,9.599,1.717,-0.516,1.22,-1.565,1.167,-3.091,28.044,0.0,268.84,,280.0,280.0,0.257,2.98,22.649,25.126
6162.0,2.84,0.692,-35.209,1.808,9.667,5.431,36.792,5.155,-5.048,-2.696,0.0,38.5,39.1,9.599,1.717,-0.665,1.277,-1.834,1.094,-3.091,28.044,0.0,268.84,,280.0,280.0,0.077,2.978,22.656,25.163
6162.5,2.84,0.692,-35.209,1.808,9.667,5.431,36.792,5.155,-5.048,-2.696,0.0,38.5,39.1,9.599,1.717,-0.688,1.067,-1.565,1.14,-3.091,28.044,0.0,269.34,,280.0,280.0,-0.032,2.975,22.635,25.209
6163.0,3.192,0.725,-35.209,1.728,9.669,5.431,36.792,5.155,-5.048,-2.696,0.0,38.5,39.1,9.654,1.76,0.138,1.253,-0.618,1.349,-3.091,28.044,0.0,269.34,,280.0,280.0,-0.011,2.973,22.638,25.244
6163.5,3.192,0.725,-35.209,1.728,9.669,5.431,36.792,5.155,-5.048,-2.696,0.0,38.5,39.1,9.654,1.76,-0.016,1.178,-0.918,1.297,-3.091,28.044,0.0,269.44,,280.0,280.0,0.53,2.977,22.63,25.263
6164.0,3.192,0.725,-35.209,1.728,9.669,5.431,36.792,5.155,-5.048,-2.696,0.0,38.5,39.1,9.654,1.76,-0.34,1.299,-1.414,1.184,-3.091,28.044,0.0,269.44,,280.0,280.0,0.385,2.98,22.638,25.283
6164.5,3.192,0.725,-35.209,1.728,9.669,5.431,36.792,5.155,-5.048,-2.696,0.0,38.5,39.1,9.654,1.76,-0.586,1.323,-1.737,1.133,-3.091,28.044,0.0,269.84,,280.0,280.0,0.182,2.984,22.623,25.353
6165.0,3.192,0.725,-35.209,1.728,9.669,5.48,36.819,5.185,-5.019,-2.677,0.0,38.461,39.117,9.654,1.76,-0.57,1.363,-1.512,1.21,-3.084,28.051,0.0,269.84,,280.0,280.0,0.033,2.987,22.595,25.37
6165.5,3.192,0.725,-35.209,1.728,9.669,5.48,36.819,5.185,-5.019,-2.677,0.0,38.5,39.1,9.654,1.76,-0.281,1.468,-1.219,1.324,-3.084,28.051,0.0,269.94,,280.0,280.0,0.123,2.991,22.611,25.402
6166.0,2.865,0.777,-33.805,1.776,9.591,5.48,36.819,5.185,-5.019,-2.677,0.0,38.5,39.1,9.75,1.774,-0.001,1.339,-0.996,1.375,-3.084,28.051,0.0,269.94,,280.0,280.0,0.323,2.994,22.61,25.434
6166.5,2.865,0.777,-33.805,1.776,9.591,5.48,36.819,5.185,-5.019,-2.677,0.0,38.5,39.1,9.75,1.774,-0.438,1.256,-1.583,1.088,-3.084,28.051,0.0,269.94,,280.0,280.0,0.429,2.992,22.605,25.463
6167.0,2.865,0.777,-33.805,1.776,9.591,5.48,36.819,5.185,-5.019,-2.677,0.0,38.5,39.1,9.75,1.774,-0.702,1.196,-1.811,1.076,-3.084,28.051,0.0,269.94,,280.0,280.0,0.081,2.99,22.595,25.457
6167.5,2.865,0.777,-33.805,1.776,9.591,5.48,36.819,5.185,-5.019,-2.677,0.0,38.5,39.1,9.75,1.774,-0.568,1.264,-1.491,1.157,-3.084,28.051,0.0,269.84,,280.0,280.0,-0.06,2.988,22.606,25.47
6168.0,2.865,0.777,-33.805,1.776,9.591,5.471,36.829,5.17,-5.033,-2.687,0.0,38.446,39.088,9.75,1.774,-0.135,1.293,-1.107,1.27,-3.087,28.041,0.0,269.84,,280.0,280.0,0.091,2.986,22.584,25.456
6168.5,2.865,0.777,-33.805,1.776,9.591,5.471,36.829,5.17,-5.033,-2.687,0.0,38.4,39.1,9.75,1.774,0.028,1.161,-1.029,1.192,-3.087,28.041,0.0,270.04,,280.0,280.0,0.33,2.984,22.586,25.419
6169.0,2.865,0.777,-33.805,1.776,9.591,5.471,36.829,5.17,-5.033,-2.687,0.0,38.4,39.1,9.75,1.774,-0.236,1.175,-1.299,1.093,-3.087,28.041,0.0,270.04,,280.0,280.0,0.338,2.982,22.577,25.38
6169.5,2.925,0.675,-35.209,1.792,9.648,5.471,36.829,5.17,-5.033,-2.687,0.0,38.4,39.1,9.632,1.735,-0.522,1.166,-1.628,1.043,-3.087,28.041,0.0,270.14,,280.0,280.0,0.183,2.98,22.588,25.388
6170.0,2.925,0.675,-35.209,1.792,9.648,5.471,36.829,5.17,-5.033,-2.687,0.0,38.4,39.1,9.632,1.735,-0.509,0.961,-1.271,1.1,-3.087,28.041,0.0,270.14,,280.0,280.0,0.015,2.979,22.577,25.46
6170.5,2.925,0.675,-35.209,1.792,9.648,5.471,36.829,5.17,-5.033,-2.687,0.0,38.4,39.1,9.632,1.735,-0.215,1.2,-0.935,1.218,-3.087,28.041,0.0,270.34,,280.0,280.0,0.07,2.978,22.574,25.485
6171.0,2.925,0.675,-35.209,1.792,9.648,5.471,36.829,5.17,-5.033,-2.687,0.0,38.4,39.1,9.632,1.735,-0.066,1.187,-1.068,1.175,-3.087,28.041,0.0,270.34,,280.0,280.0,0.317,2.977,22.557,25.498
6171.5,2.925,0.675,-35.209,1.792,9.648,5.519,36.774,5.171,-5.025,-2.683,0.0,38.448,39.103,9.632,1.735,-0.478,1.166,-1.488,1.11,-3.089,28.05,0.0,270.34,,280.0,280.0,0.307,2.976,22.561,25.549
6172.0,2.925,0.675,-35.209,1.792,9.648,5.519,36.774,5.171,-5.025,-2.683,0.0,38.4,39.1,9.632,1.735,-0.675,1.24,-1.875,1.036,-3.089,28.05,0.0,270.34,,280.0,280.0,0.078,2.975,22.56,25.587
6172.5,3.245,0.769,-35.209,1.771,9.647,5.519,36.774,5.171,-5.025,-2.683,0.0,38.4,39.1,9.698,1.883,-0.82,1.101,-1.939,1.03,-3.089,28.05,0.0,270.24,,280.0,280.0,-0.069,2.975,22.576,25.629
6173.0,3.245,0.769,-35.209,1.771,9.647,5.519,36.774,5.171,-5.025,-2.683,0.0,38.4,39.1,9.698,1.883,-0.481,1.137,-1.452,1.178,-3.089,28.05,0.0,270.24,,280.0,280.0,-0.157,2.979,22.55,25.614
6173.5,3.245,0.769,-35.209,1.771,9.647,5.519,36.774,5.171,-5.025,-2.683,0.0,38.4,39.1,9.698,1.883,-0.178,1.267,-0.94,1.307,-3.089,28.05,0.0,269.34,,280.0,280.0,0.095,2.983,22.535,25.603
6174.0,3.245,0.769,-35.209,1.771,9.647,5.519,36.774,5.171,-5.025,-2.683,0.0,38.4,39.1,9.698,1.883,-0.527,1.242,-1.649,1.083,-3.089,28.05,0.0,269.34,,280.0,280.0,0.364,2.988,22.559,25.595
6174.5,3.245,0.769,-35.209,1.771,9.647,5.501,36.795,5.171,-5.029,-2.685,0.0,38.45,39.112,9.698,1.883,-0.74,1.22,-1.937,1.049,-3.092,28.053,0.0,269.74,,280.0,280.0,0.037,2.992,22.553,25.564
6175.0,3.245,0.769,-35.209,1.771,9.647,5.501,36.795,5.171,-5.029,-2.685,0.0,38.5,39.1,9.698,1.883,-0.747,1.202,-1.932,1.01,-3.092,28.053,0.0,269.74,,280.0,280.0,-0.102,2.996,22.552,25.551
6175.5,3.627,0.925,-34.048,1.837,9.639,5.501,36.795,5.171,-5.029,-2.685,0.0,38.5,39.1,9.715,1.707,-0.517,1.247,-1.56,1.174,-3.092,28.053,0.0,270.24,,280.0,280.0,-0.117,3.0,22.567,25.59
6176.0,3.627,0.925,-34.048,1.837,9.639,5.501,36.795,5.171,-5.029,-2.685,0.0,38.5,39.1,9.715,1.707,-0.286,1.433,-1.161,1.304,-3.092,28.053,0.0,270.24,,280.0,280.0,0.086,3.01,22.556,25.568
6176.5,3.627,0.925,-34.048,1.837,9.639,5.501,36.795,5.171,-5.029,-2.685,0.0,38.5,39.1,9.715,1.707,-0.311,1.216,-1.261,1.187,-3.092,28.053,0.0,270.64,,280.0,280.0,0.323,3.02,22.553,25.496
6177.0,3.627,0.925,-34.048,1.837,9.639,5.501,36.795,5.171,-5.029,-2.685,0.0,38.5,39.1,9.715,1.707,-0.519,1.215,-1.553,1.108,-3.092,28.053,0.0,270.64,,280.0,280.0,0.208,3.03,22.547,25.412
6177.5,3.627,0.925,-34.048,1.837,9.639,5.501,36.795,5.171,-5.029,-2.685,0.0,38.5,39.1,9.715,1.707,-0.836,1.139,-2.031,1.0,-3.092,28.053,0.0,270.14,,280.0,280.0,0.063,3.04,22.547,25.34
6178.0,3.627,0.925,-34.048,1.837,9.639,5.503,36.834,5.178,-5.043,-2.672,0.0,38.446,39.131,9.715,1.707,-0.528,1.196,-1.642,1.092,-3.095,28.05,0.0,270.14,,280.0,280.0,-0.182,3.05,22.562,25.289
6178.5,3.627,0.925,-34.048,1.837,9.639,5.503,36.834,5.178,-5.043,-2.672,0.0,38.4,39.1,9.715,1.707,-0.294,1.347,-1.228,1.236,-3.095,28.05,0.0,269.84,,280.0,280.0,0.029,3.059,22.556,25.18
6179.0,3.563,0.896,-34.675,1.833,9.661,5.503,36.834,5.178,-5.043,-2.672,0.0,38.4,39.1,9.762,1.684,-0.324,1.175,-1.211,1.185,-3.095,28.05,0.0,269.84,,280.0,280.0,0.265,3.069,22.551,25.112
6179.5,3.563,0.896,-34.675,1.833,9.661,5.503,36.834,5.178,-5.043,-2.672,0.0,38.4,39.1,9.762,1.684,-0.449,1.205,-1.543,1.101,-3.095,28.05,0.0,269.84,,280.0,280.0,0.206,3.077,22.559,25.079
6180.0,3.563,0.896,-34.675,1.833,9.661,5.503,36.834,5.178,-5.043,-2.672,0.0,38.4,39.1,9.762,1.684,-0.701,1.245,-1.868,1.025,-3.095,28.05,0.0,269.84,,280.0,280.0,0.079,3.085,22.546,25.039
6180.5,3.563,0.896,-34.675,1.833,9.661,5.503,36.834,5.178,-5.043,-2.672,0.0,38.4,39.1,9.762,1.684,-0.854,1.221,-2.081,0.991,-3.095,28.05,0.0,269.74,,280.0,280.0,-0.075,3.093,22.556,24.991
6181.0,3.563,0.896,-34.675,1.833,9.661,5.495,36.858,5.153,-5.052,-2.691,0.0,38.452,39.12,9.762,1.684,-0.423,1.264,-1.508,1.187,-3.099,28.045,0.0,269.74,,280.0,280.0,-0.181,3.1,22.542,24.966
6181.5,3.563,0.896,-34.675,1.833,9.661,5.495,36.858,5.153,-5.052,-2.691,0.0,38.5,39.1,9.762,1.684,-0.382,1.261,-1.393,1.19,-3.099,28.045,0.0,269.64,,280.0,280.0,0.13,3.108,22.533,24.962
6182.0,2.855,0.694,-35.126,1.793,9.608,5.495,36.858,5.153,-5.052,-2.691,0.0,38.5,39.1,9.746,1.856,-0.463,1.252,-1.609,1.076,-3.099,28.045,0.0,269.64,,280.0,280.0,0.169,3.115,22.538,24.978
6182.5,2.855,0.694,-35.126,1.793,9.608,5.495,36.858,5.153,-5.052,-2.691,0.0,38.5,39.1,9.746,1.856,-0.594,1.205,-1.769,1.029,-3.099,28.045,0.0,269.54,,280.0,280.0,0.064,3.111,22.54,25.005
6183.0,2.855,0.694,-35.126,1.793,9.608,5.495,36.858,5.153,-5.052,-2.691,0.0,38.5,39.1,9.746,1.856,-0.767,1.25,-2.054,1.003,-3.099,28.045,0.0,269.54,,280.0,280.0,-0.032,3.107,22.525,25.026
6183.5,2.855,0.694,-35.126,1.793,9.608,5.495,36.858,5.153,-5.052,-2.691,0.0,38.5,39.1,9.746,1.856,-0.683,1.166,-1.78,1.075,-3.099,28.045,0.0,269.74,,280.0,280.0,-0.142,3.103,22.521,25.084
6184.0,2.855,0.694,-35.126,1.793,9.608,5.495,36.858,5.153,-5.052,-2.691,0.0,38.5,39.1,9.746,1.856,-0.361,1.271,-1.356,1.194,-3.099,28.045,0.0,269.74,,280.0,280.0,-0.056,3.099,22.513,25.129
6184.5,2.855,0.694,-35.126,1.793,9.608,5.474,36.805,5.133,-5.103,-2.704,0.0,38.448,39.148,9.746,1.856,-0.363,1.163,-1.494,1.129,-3.101,28.049,0.0,269.94,,280.0,280.0,0.187,3.095,22.528,25.117
6185.0,2.855,0.694,-35.126,1.793,9.608,5.474,36.805,5.133,-5.103,-2.704,0.0,38.4,39.1,9.746,1.856,-0.678,1.214,-1.87,1.056,-3.101,28.049,0.0,269.94,,280.0,280.0,0.109,3.091,22.523,25.124
6185.5,2.432,0.645,-33.634,1.83,9.579,5.474,36.805,5.133,-5.103,-2.704,0.0,38.4,39.1,9.821,1.758,-0.755,1.17,-1.968,1.002,-3.101,28.049,0.0,269.94,,280.0,280.0,-0.069,3.087,22.497,25.129
6186.0,2.432,0.645,-33.634,1.83,9.579,5.474,36.805,5.133,-5.103,-2.704,0.0,38.4,39.1,9.821,1.758,-0.661,1.064,-1.635,1.054,-3.101,28.049,0.0,269.94,,280.0,280.0,-0.138,3.076,22.516,25.147
6186.5,2.432,0.645,-33.634,1.83,9.579,5.474,36.805,5.133,-5.103,-2.704,0.0,38.4,39.1,9.821,1.758,-0.314,1.175,-1.193,1.193,-3.101,28.049,0.0,270.04,,280.0,280.0,-0.045,3.066,22.516,25.194
6187.0,2.432,0.645,-33.634,1.83,9.579,5.474,36.805,5.133,-5.103,-2.704,0.0,38.4,39.1,9.821,1.758,-0.129,1.124,-1.219,1.18,-3.101,28.049,0.0,270.04,,280.0,280.0,0.215,3.055,22.518,25.246
6187.5,2.432,0.645,-33.634,1.83,9.579,5.481,36.775,5.147,-5.081,-2.706,0.0,38.461,39.103,9.821,1.758,-0.455,1.195,-1.543,1.074,-3.111,28.053,0.0,270.04,,280.0,280.0,0.239,3.045,22.524,25.239
6188.0,2.432,0.645,-33.634,1.83,9.579,5.481,36.775,5.147,-5.081,-2.706,0.0,38.5,39.1,9.821,1.758,-0.663,1.234,-1.892,1.006,-3.111,28.053,0.0,270.04,,280.0,280.0,0.068,3.035,22.518,25.254
6188.5,3.125,0.838,-33.99,1.854,9.592,5.481,36.775,5.147,-5.081,-2.706,0.0,38.5,39.1,9.728,1.71,-0.55,1.241,-1.598,1.179,-3.111,28.053,0.0,270.14,,280.0,280.0,-0.079,3.025,22.523,25.291
6189.0,3.125,0.838,-33.99,1.854,9.592,5.481,36.775,5.147,-5.081,-2.706,0.0,38.5,39.1,9.728,1.71,-0.35,1.392,-1.299,1.245,-3.111,28.053,0.0,270.14,,280.0,280.0,0.068,3.027,22.521,25.346
6189.5,3.125,0.838,-33.99,1.854,9.592,5.481,36.775,5.147,-5.081,-2.706,0.0,38.5,39.1,9.728,1.71,-0.185,1.226,-1.284,1.23,-3.111,28.053,0.0,269.94,,280.0,280.0,0.247,3.028,22.517,25.396
6190.0,3.125,0.838,-33.99,1.854,9.592,5.481,36.775,5.147,-5.081,-2.706,0.0,38.5,39.1,9.728,1.71,-0.419,1.245,-1.559,1.16,-3.111,28.053,0.0,269.94,,280.0,280.0,0.247,3.03,22.506,25.394
6190.5,3.125,0.838,-33.99,1.854,9.592,5.481,36.775,5.147,-5.081,-2.706,0.0,38.5,39.1,9.728,1.71,-0.627,1.276,-1.839,1.098,-3.111,28.053,0.0,269.84,,280.0,280.0,0.107,3.031,22.503,25.484
6191.0,3.125,0.838,-33.99,1.854,9.592,5.471,36.824,5.168,-5.076,-2.692,0.0,38.469,39.101,9.728,1.71,-0.663,1.199,-1.751,1.135,-3.104,28.056,0.0,269.84,,280.0,280.0,-0.023,3.033,22.515,25.614
6191.5,3.125,0.838,-33.99,1.854,9.592,5.471,36.824,5.168,-5.076,-2.692,0.0,38.5,39.1,9.728,1.71,-0.292,1.364,-1.338,1.321,-3.104,28.056,0.0,269.84,,280.0,280.0,-0.02,3.034,22.505,25.684
6192.0,3.097,0.776,-35.209,1.777,9.691,5.471,36.824,5.168,-5.076,-2.692,0.0,38.5,39.1,9.556,1.686,-0.234,1.271,-1.238,1.245,-3.104,28.056,0.0,269.84,,280.0,280.0,0.264,3.036,22.502,25.575
6192.5,3.097,0.776,-35.209,1.777,9.691,5.471,36.824,5.168,-5.076,-2.692,0.0,38.5,39.1,9.556,1.686,-0.422,1.347,-1.636,1.187,-3.104,28.056,0.0,270.24,,280.0,280.0,0.261,3.037,22.5,25.571
6193.0,3.097,0.776,-35.209,1.777,9.691,5.471,36.824,5.168,-5.076,-2.692,0.0,38.5,39.1,9.556,1.686,-0.723,1.281,-1.759,1.19,-3.104,28.056,0.0,270.24,,280.0,280.0,0.119,3.038,22.503,25.538
6193.5,3.097,0.776,-35.209,1.777,9.691,5.471,36.824,5.168,-5.076,-2.692,0.0,38.5,39.1,9.556,1.686,-0.557,1.398,-1.528,1.25,-3.104,28.056,0.0,270.34,,280.0,280.0,-0.003,3.039,22.476,25.536
6194.0,3.097,0.776,-35.209,1.777,9.691,5.506,36.839,5.144,-5.185,-2.7,0.0,38.473,39.137,9.556,1.686,-0.185,1.42,-1.195,1.411,-3.101,28.066,0.0,270.34,,280.0,280.0,0.141,3.04,22.495,25.52
6194.5,3.097,0.776,-35.209,1.777,9.691,5.506,36.839,5.144,-5.185,-2.7,0.0,38.5,39.1,9.556,1.686,-0.141,1.381,-1.174,1.364,-3.101,28.066,0.0,269.84,,280.0,280.0,0.363,3.041,22.496,25.453
6195.0,2.751,0.664,-35.098,1.759,9.57,5.506,36.839,5.144,-5.185,-2.7,0.0,38.5,39.1,9.734,1.86,-0.354,1.389,-1.448,1.237,-3.101,28.066,0.0,269.84,,280.0,280.0,0.357,3.042,22.482,25.364
6195.5,2.751,0.664,-35.098,1.759,9.57,5.506,36.839,5.144,-5.185,-2.7,0.0,38.5,39.1,9.734,1.86,-0.685,1.293,-1.688,1.246,-3.101,28.066,0.0,270.04,,280.0,280.0,0.206,3.037,22.491,25.287
6196.0,2.751,0.664,-35.098,1.759,9.57,5.506,36.839,5.144,-5.185,-2.7,0.0,38.5,39.1,9.734,1.86,-0.289,1.474,-1.289,1.376,-3.101,28.066,0.0,270.04,,280.0,280.0,0.042,3.032,22.471,25.235
6196.5,2.751,0.664,-35.098,1.759,9.57,5.506,36.839,5.144,-5.185,-2.7,0.0,38.5,39.1,9.734,1.86,-0.078,1.501,-1.216,1.395,-3.101,28.066,0.0,270.24,,280.0,280.0,0.318,3.028,22.49,25.198
6197.0,2.751,0.664,-35.098,1.759,9.57,5.506,36.839,5.144,-5.185,-2.7,0.0,38.5,39.1,9.734,1.86,-0.22,1.417,-1.34,1.324,-3.101,28.066,0.0,270.24,,280.0,280.0,0.4,3.023,22.478,25.141
6197.5,2.751,0.664,-35.098,1.759,9.57,5.483,36.798,5.114,-5.165,-2.717,0.0,38.483,39.163,9.734,1.86,-0.413,1.403,-1.49,1.29,-3.118,28.067,0.0,269.94,,280.0,280.0,0.295,3.019,22.506,25.131
6198.0,2.751,0.664,-35.098,1.759,9.57,5.483,36.798,5.114,-5.165,-2.717,0.0,38.5,39.2,9.734,1.86,-0.591,1.491,-1.789,1.246,-3.118,28.067,0.0,269.94,,280.0,280.0,0.197,3.014,22.513,25.096
6198.5,2.91,0.695,-35.209,1.841,9.634,5.483,36.798,5.114,-5.165,-2.717,0.0,38.5,39.2,9.617,1.699,-0.652,1.365,-1.755,1.295,-3.118,28.067,0.0,269.84,,280.0,280.0,0.089,3.01,22.515,25.146
6199.0,2.91,0.695,-35.209,1.841,9.634,5.483,36.798,5.114,-5.165,-2.717,0.0,38.5,39.2,9.617,1.699,-0.167,1.372,-1.055,1.452,-3.118,28.067,0.0,269.84,,280.0,280.0,0.063,3.008,22.525,25.237
6199.5,2.91,0.695,-35.209,1.841,9.634,5.483,36.798,5.114,-5.165,-2.717,0.0,38.5,39.2,9.617,1.699,-0.264,1.393,-1.268,1.408,-3.118,28.067,0.0,269.94,,280.0,280.0,0.401,3.007,22.525,25.238
6200.0,2.91,0.695,-35.209,1.841,9.634,5.483,36.798,5.114,-5.165,-2.717,0.0,38.5,39.2,9.617,1.699,-0.442,1.53,-1.633,1.301,-3.118,28.067,0.0,269.94,,280.0,280.0,0.317,3.005,22.531,25.215
6200.5,2.91,0.695,-35.209,1.841,9.634,5.463,36.837,5.16,-5.13,-2.698,0.0,38.498,39.179,9.617,1.699,-0.654,1.517,-1.836,1.31,-3.109,28.08,0.0,269.64,,280.0,280.0,0.189,3.004,22.529,25.29
6201.0,2.91,0.695,-35.209,1.841,9.634,5.463,36.837,5.16,-5.13,-2.698,0.0,38.5,39.2,9.617,1.699,-0.513,1.476,-1.615,1.337,-3.109,28.08,0.0,269.64,,280.0,280.0,0.084,3.002,22.508,25.328
6201.5,3.257,0.769,-35.209,1.735,9.65,5.463,36.837,5.16,-5.13,-2.698,0.0,38.5,39.2,9.59,1.844,-0.271,1.456,-1.197,1.433,-3.109,28.08,0.0,269.44,,280.0,280.0,0.171,3.001,22.508,25.361
6202.0,3.257,0.769,-35.209,1.735,9.65,5.463,36.837,5.16,-5.13,-2.698,0.0,38.5,39.2,9.59,1.844,-0.097,1.476,-1.179,1.417,-3.109,28.08,0.0,269.44,,280.0,280.0,0.355,3.005,22.516,25.424
6202.5,3.257,0.769,-35.209,1.735,9.65,5.463,36.837,5.16,-5.13,-2.698,0.0,38.5,39.2,9.59,1.844,-0.359,1.491,-1.48,1.348,-3.109,28.08,0.0,269.74,,280.0,280.0,0.404,3.009,22.52,25.426
6203.0,3.257,0.769,-35.209,1.735,9.65,5.463,36.837,5.16,-5.13,-2.698,0.0,38.5,39.2,9.59,1.844,-0.743,1.413,-1.831,1.291,-3.109,28.08,0.0,269.74,,280.0,280.0,0.25,3.013,22.505,25.461
6203.5,3.257,0.769,-35.209,1.735,9.65,5.501,36.879,5.163,-5.156,-2.706,0.0,38.508,39.201,9.59,1.844,-0.376,1.505,-1.455,1.405,-3.108,28.066,0.0,269.54,,280.0,280.0,0.032,3.017,22.5,25.511
6204.0,3.257,0.769,-35.209,1.735,9.65,5.501,36.879,5.163,-5.156,-2.706,0.0,38.5,39.2,9.59,1.844,-0.084,1.371,-0.96,1.468,-3.108,28.066,0.0,269.54,,280.0,280.0,0.27,3.021,22.515,25.51
6204.5,3.257,0.769,-35.209,1.735,9.65,5.501,36.879,5.163,-5.156,-2.706,0.0,38.5,39.2,9.59,1.844,-0.177,1.361,-1.124,1.384,-3.108,28.066,0.0,269.44,,280.0,280.0,0.449,3.025,22.519,25.516
6205.0,3.062,0.715,-35.209,1.762,9.725,5.501,36.879,5.163,-5.156,-2.706,0.0,38.5,39.2,9.465,1.787,-0.386,1.41,-1.521,1.296,-3.108,28.066,0.0,269.44,,280.0,280.0,0.361,3.029,22.511,25.544
6205.5,3.062,0.715,-35.209,1.762,9.725,5.501,36.879,5.163,-5.156,-2.706,0.0,38.5,39.2,9.465,1.787,-0.66,1.417,-1.805,1.244,-3.108,28.066,0.0,269.34,,280.0,280.0,0.2,3.029,22.505,25.51
6206.0,3.062,0.715,-35.209,1.762,9.725,5.501,36.879,5.163,-5.156,-2.706,0.0,38.5,39.2,9.465,1.787,-0.62,1.316,-1.574,1.285,-3.108,28.066,0.0,269.34,,280.0,280.0,0.049,3.03,22.514,25.504
6206.5,3.062,0.715,-35.209,1.762,9.725,5.501,36.879,5.163,-5.156,-2.706,0.0,38.5,39.2,9.465,1.787,0.067,1.426,-1.021,1.427,-3.108,28.066,0.0,269.24,,280.0,280.0,0.102,3.03,22.503,25.468
6207.0,3.062,0.715,-35.209,1.762,9.725,5.507,36.827,5.152,-5.156,-2.711,0.0,38.52,39.234,9.465,1.787,-0.109,1.389,-1.179,1.35,-3.108,28.073,0.0,269.24,,280.0,280.0,0.475,3.031,22.503,25.423
6207.5,3.062,0.715,-35.209,1.762,9.725,5.507,36.827,5.152,-5.156,-2.711,0.0,38.5,39.2,9.465,1.787,-0.419,1.457,-1.548,1.267,-3.108,28.073,0.0,269.74,,280.0,280.0,0.363,3.031,22.517,25.376
6208.0,3.413,0.799,-35.209,1.807,9.695,5.507,36.827,5.152,-5.156,-2.711,0.0,38.5,39.2,9.61,1.809,-0.564,1.433,-1.739,1.285,-3.108,28.073,0.0,269.74,,280.0,280.0,0.189,3.032,22.501,25.317
6208.5,3.413,0.799,-35.209,1.807,9.695,5.507,36.827,5.152,-5.156,-2.711,0.0,38.5,39.2,9.61,1.809,-0.497,1.327,-1.446,1.382,-3.108,28.073,0.0,269.04,,280.0,280.0,0.104,3.038,22.504,25.243
6209.0,3.413,0.799,-35.209,1.807,9.695,5.507,36.827,5.152,-5.156,-2.711,0.0,38.5,39.2,9.61,1.809,-0.005,1.419,-0.91,1.477,-3.108,28.073,0.0,269.04,,280.0,280.0,0.191,3.044,22.492,25.12
6209.5,3.413,0.799,-35.209,1.807,9.695,5.507,36.827,5.152,-5.156,-2.711,0.0,38.5,39.2,9.61,1.809,0.025,1.341,-0.919,1.459,-3.108,28.073,0.0,269.34,,280.0,280.0,0.495,3.05,22.503,25.116
6210.0,3.413,0.799,-35.209,1.807,9.695,5.507,36.82,5.162,-5.116,-2.714,0.0,38.529,39.273,9.61,1.809,-0.425,1.583,-1.604,1.339,-3.109,28.078,0.0,269.34,,280.0,280.0,0.477,3.056,22.502,25.1
6210.5,3.413,0.799,-35.209,1.807,9.695,5.507,36.82,5.162,-5.116,-2.714,0.0,38.5,39.3,9.61,1.809,-0.423,1.495,-1.544,1.374,-3.109,28.078,0.0,269.34,,280.0,280.0,0.223,3.062,22.488,25.097
6211.0,3.413,0.799,-35.209,1.807,9.695,5.507,36.82,5.162,-5.116,-2.714,0.0,38.5,39.3,9.61,1.809,-0.169,1.592,-1.171,1.59,-3.109,28.078,0.0,269.34,,280.0,280.0,0.225,3.068,22.491,25.059
6211.5,3.778,0.97,-34.523,1.802,9.507,5.507,36.82,5.162,-5.116,-2.714,0.0,38.5,39.3,9.707,1.721,0.024,1.694,-0.855,1.625,-3.109,28.078,0.0,269.24,,280.0,280.0,0.46,3.073,22.489,25.038
6212.0,3.778,0.97,-34.523,1.802,9.507,5.507,36.82,5.162,-5.116,-2.714,0.0,38.5,39.3,9.707,1.721,-0.043,1.594,-1.041,1.533,-3.109,28.078,0.0,269.24,,280.0,280.0,0.622,3.085,22.483,25.059
6212.5,3.778,0.97,-34.523,1.802,9.507,5.507,36.82,5.162,-5.116,-2.714,0.0,38.5,39.3,9.707,1.721,-0.27,1.654,-1.402,1.481,-3.109,28.078,0.0,269.34,,280.0,280.0,0.511,3.096,22.479,25.028
6213.0,3.778,0.97,-34.523,1.802,9.507,5.507,36.82,5.162,-5.116,-2.714,0.0,38.5,39.3,9.707,1.721,-0.446,1.693,-1.675,1.417,-3.109,28.078,0.0,269.34,,280.0,280.0,0.366,3.107,22.486,24.966
6213.5,3.778,0.97,-34.523,1.802,9.507,5.469,36.895,5.17,-5.114,-2.709,0.0,38.54,39.306,9.707,1.721,-0.531,1.547,-1.646,1.484,-3.105,28.075,0.0,269.24,,280.0,280.0,0.247,3.118,22.467,24.967
6214.0,3.778,0.97,-34.523,1.802,9.507,5.469,36.895,5.17,-5.114,-2.709,0.0,38.5,39.3,9.707,1.721,0.247,1.626,-0.835,1.653,-3.105,28.075,0.0,269.24,,280.0,280.0,0.214,3.129,22.481,24.928
6214.5,2.814,0.73,-34.632,1.759,9.677,5.469,36.895,5.17,-5.114,-2.709,0.0,38.5,39.3,9.644,1.67,-0.014,1.667,-1.059,1.568,-3.105,28.075,0.0,269.24,,280.0,280.0,0.673,3.14,22.473,24.924
6215.0,2.814,0.73,-34.632,1.759,9.677,5.469,36.895,5.17,-5.114,-2.709,0.0,38.5,39.3,9.644,1.67,-0.213,1.748,-1.442,1.51,-3.105,28.075,0.0,269.24,,280.0,280.0,0.541,3.135,22.458,24.896
6215.5,2.814,0.73,-34.632,1.759,9.677,5.469,36.895,5.17,-5.114,-2.709,0.0,38.5,39.3,9.644,1.67,-0.48,1.718,-1.725,1.432,-3.105,28.075,0.0,269.04,,280.0,280.0,0.401,3.129,22.453,24.933
6216.0,2.814,0.73,-34.632,1.759,9.677,5.469,36.895,5.17,-5.114,-2.709,0.0,38.5,39.3,9.644,1.67,-0.545,1.641,-1.498,1.498,-3.105,28.075,0.0,269.04,,280.0,280.0,0.236,3.124,22.461,24.957
6216.5,2.814,0.73,-34.632,1.759,9.677,5.507,36.886,5.157,-5.111,-2.705,0.0,38.546,39.338,9.644,1.67,-0.076,1.735,-1.139,1.606,-3.106,28.081,0.0,269.04,,280.0,280.0,0.274,3.119,22.445,24.983
6217.0,2.814,0.73,-34.632,1.759,9.677,5.507,36.886,5.157,-5.111,-2.705,0.0,38.5,39.3,9.644,1.67,0.06,1.692,-1.036,1.587,-3.106,28.081,0.0,269.04,,280.0,280.0,0.531,3.114,22.453,24.961
6217.5,2.814,0.73,-34.632,1.759,9.677,5.507,36.886,5.157,-5.111,-2.705,0.0,38.5,39.3,9.644,1.67,-0.353,1.683,-1.557,1.408,-3.106,28.081,0.0,268.84,,280.0,280.0,0.576,3.109,22.465,24.953
6218.0,2.848,0.663,-35.209,1.76,9.651,5.507,36.886,5.157,-5.111,-2.705,0.0,38.5,39.3,9.626,1.865,-0.485,1.635,-1.717,1.408,-3.106,28.081,0.0,268.84,,280.0,280.0,0.295,3.104,22.465,24.981
6218.5,2.848,0.663,-35.209,1.76,9.651,5.507,36.886,5.157,-5.111,-2.705,0.0,38.5,39.3,9.626,1.865,-0.198,1.581,-1.303,1.529,-3.106,28.081,0.0,268.44,,280.0,280.0,0.21,3.1,22.452,25.0
6219.0,2.848,0.663,-35.209,1.76,9.651,5.507,36.886,5.157,-5.111,-2.705,0.0,38.5,39.3,9.626,1.865,-0.111,1.736,-1.035,1.618,-3.106,28.081,0.0,268.44,,280.0,280.0,0.402,3.096,22.427,24.98
6219.5,2.848,0.663,-35.209,1.76,9.651,5.507,36.886,5.157,-5.111,-2.705,0.0,38.5,39.3,9.626,1.865,0.057,1.699,-0.851,1.549,-3.106,28.081,0.0,268.74,,280.0,280.0,0.552,3.092,22.447,24.925
6220.0,2.848,0.663,-35.209,1.76,9.651,5.498,36.852,5.13,-5.14,-2.703,0.0,38.547,39.358,9.626,1.865,-0.436,1.254,-1.045,1.23,-3.113,28.086,0.0,268.74,,280.0,280.0,0.613,3.088,22.436,24.898
6220.5,2.848,0.663,-35.209,1.76,9.651,5.498,36.852,5.13,-5.14,-2.703,0.0,38.5,39.4,9.626,1.865,-0.712,0.968,-1.314,0.969,-3.113,28.086,0.0,269.44,,280.0,280.0,0.251,3.084,22.43,24.894
6221.0,3.574,0.929,-34.576,1.879,9.622,5.498,36.852,5.13,-5.14,-2.703,0.0,38.5,39.4,9.678,1.747,-0.118,1.056,-0.771,1.077,-3.113,28.086,0.0,269.44,,280.0,280.0,-0.022,3.08,22.442,24.869
6221.5,3.574,0.929,-34.576,1.879,9.622,5.498,36.852,5.13,-5.14,-2.703,0.0,38.5,39.4,9.678,1.747,-0.167,1.114,-0.647,1.127,-3.113,28.086,0.0,269.34,,280.0,280.0,0.311,3.088,22.422,24.855
6222.0,3.574,0.929,-34.576,1.879,9.622,5.498,36.852,5.13,-5.14,-2.703,0.0,38.5,39.4,9.678,1.747,-0.349,0.951,-0.884,0.973,-3.113,28.086,0.0,269.34,,280.0,280.0,0.357,3.096,22.426,24.892
6222.5,3.574,0.929,-34.576,1.879,9.622,5.498,36.852,5.13,-5.14,-2.703,0.0,38.5,39.4,9.678,1.747,-0.478,0.752,-1.187,0.812,-3.113,28.086,0.0,269.44,,280.0,280.0,0.172,3.104,22.421,24.907
6223.0,3.574,0.929,-34.576,1.879,9.622,5.494,36.906,5.174,-4.746,-2.717,0.0,38.551,39.364,9.678,1.747,-0.82,0.647,-1.463,0.722,-3.121,28.075,0.0,269.44,,280.0,280.0,-0.025,3.112,22.421,24.894
6223.5,3.574,0.929,-34.576,1.879,9.622,5.494,36.906,5.174,-4.746,-2.717,0.0,38.6,39.4,9.678,1.747,-0.764,0.817,-1.294,0.765,-3.121,28.075,0.0,269.54,,280.0,280.0,-0.229,3.119,22.409,25.018
6224.0,3.574,0.929,-34.576,1.879,9.622,5.494,36.906,5.174,-4.746,-2.717,0.0,38.6,39.4,9.678,1.747,-0.214,0.866,-0.965,0.9,-3.121,28.075,0.0,269.54,,280.0,280.0,-0.119,3.127,22.403,25.098
6224.5,3.447,0.824,-35.209,1.79,9.632,5.494,36.906,5.174,-4.746,-2.717,0.0,38.6,39.4,9.49,1.851,-0.141,0.825,-0.927,0.948,-3.121,28.075,0.0,269.54,,280.0,280.0,0.147,3.134,22.382,25.122
6225.0,3.447,0.824,-35.209,1.79,9.632,5.494,36.906,5.174,-4.746,-2.717,0.0,38.6,39.4,9.49,1.851,-0.633,0.718,-1.536,0.749,-3.121,28.075,0.0,269.54,,280.0,280.0,0.176,3.139,22.391,25.152
6225.5,3.447,0.824,-35.209,1.79,9.632,5.494,36.906,5.174,-4.746,-2.717,0.0,38.6,39.4,9.49,1.851,-0.823,0.601,-1.586,0.656,-3.121,28.075,0.0,269.54,,280.0,280.0,-0.176,3.144,22.404,25.126
6226.0,3.447,0.824,-35.209,1.79,9.632,5.494,36.906,5.174,-4.746,-2.717,0.0,38.6,39.4,9.49,1.851,-0.631,0.824,-1.177,0.793,-3.121,28.075,0.0,269.54,,280.0,280.0,-0.288,3.149,22.401,25.162
6226.5,3.447,0.824,-35.209,1.79,9.632,5.505,36.921,5.164,-5.088,-2.718,0.0,38.554,39.405,9.49,1.851,-0.06,0.765,-0.842,0.909,-3.128,28.083,0.0,270.14,,280.0,280.0,-0.048,3.154,22.397,25.153
6227.0,3.447,0.824,-35.209,1.79,9.632,5.505,36.921,5.164,-5.088,-2.718,0.0,38.6,39.4,9.49,1.851,-0.212,0.768,-0.97,0.892,-3.128,28.083,0.0,270.14,,280.0,280.0,0.193,3.159,22.391,25.171
6227.5,2.828,0.75,-33.789,1.856,9.579,5.505,36.921,5.164,-5.088,-2.718,0.0,38.6,39.4,9.821,1.766,-0.468,0.733,-1.388,0.742,-3.128,28.083,0.0,269.74,,280.0,280.0,0.12,3.164,22.402,25.197
6228.0,2.828,0.75,-33.789,1.856,9.579,5.505,36.921,5.164,-5.088,-2.718,0.0,38.6,39.4,9.821,1.766,-0.75,0.665,-1.691,0.632,-3.128,28.083,0.0,269.74,,280.0,280.0,-0.095,3.158,22.385,25.162
6228.5,2.828,0.75,-33.789,1.856,9.579,5.505,36.921,5.164,-5.088,-2.718,0.0,38.6,39.4,9.821,1.766,-0.367,0.7,-1.073,0.812,-3.128,28.083,0.0,269.84,,280.0,280.0,-0.286,3.153,22.383,25.165
6229.0,2.828,0.75,-33.789,1.856,9.579,5.505,36.921,5.164,-5.088,-2.718,0.0,38.6,39.4,9.821,1.766,-0.185,0.756,-0.882,0.899,-3.128,28.083,0.0,269.84,,280.0,280.0,0.018,3.147,22.396,25.174
6229.5,2.828,0.75,-33.789,1.856,9.579,5.514,36.853,5.141,-5.146,-2.718,0.0,38.559,39.352,9.821,1.766,-0.349,0.716,-1.242,0.796,-3.129,28.092,0.0,269.74,,280.0,280.0,0.147,3.142,22.382,25.193
6230.0,2.828,0.75,-33.789,1.856,9.579,5.514,36.853,5.141,-5.146,-2.718,0.0,38.6,39.4,9.821,1.766,-0.648,0.693,-1.62,0.702,-3.129,28.092,0.0,269.74,,280.0,280.0,-0.02,3.137,22.396,25.322
6230.5,2.828,0.75,-33.789,1.856,9.579,5.514,36.853,5.141,-5.146,-2.718,0.0,38.6,39.4,9.821,1.766,-0.992,0.691,-1.984,0.651,-3.129,28.092,0.0,269.44,,280.0,280.0,-0.218,3.132,22.368,25.373
6231.0,3.003,0.788,-34.462,1.823,9.592,5.514,36.853,5.141,-5.146,-2.718,0.0,38.6,39.4,9.758,1.87,-1.01,0.577,-1.641,0.702,-3.129,28.092,0.0,269.44,,280.0,280.0,-0.409,3.127,22.377,25.493
6231.5,3.003,0.788,-34.462,1.823,9.592,5.514,36.853,5.141,-5.146,-2.718,0.0,38.6,39.4,9.758,1.87,-0.398,0.677,-1.122,0.8,-3.129,28.092,0.0,269.34,,280.0,280.0,-0.343,3.125,22.375,25.51
6232.0,3.003,0.788,-34.462,1.823,9.592,5.514,36.853,5.141,-5.146,-2.718,0.0,38.6,39.4,9.758,1.87,-0.557,0.682,-1.503,0.721,-3.129,28.092,0.0,269.34,,280.0,280.0,-0.011,3.123,22.384,25.454
6232.5,3.003,0.788,-34.462,1.823,9.592,5.514,36.853,5.141,-5.146,-2.718,0.0,38.6,39.4,9.758,1.87,-0.924,0.683,-1.895,0.598,-3.129,28.092,0.0,269.34,,280.0,280.0,-0.164,3.121,22.368,25.383
6233.0,3.003,0.788,-34.462,1.823,9.592,5.519,36.88,5.184,-5.143,-2.712,0.0,38.561,39.387,9.758,1.87,-1.096,0.607,-1.968,0.593,-3.126,28.088,0.0,269.34,,280.0,280.0,-0.384,3.119,22.371,25.36
6233.5,3.003,0.788,-34.462,1.823,9.592,5.519,36.88,5.184,-5.143,-2.712,0.0,38.6,39.4,9.758,1.87,-0.801,0.613,-1.737,0.673,-3.126,28.088,0.0,269.14,,280.0,280.0,-0.466,3.117,22.354,25.271
6234.0,3.214,0.777,-35.209,1.786,9.688,5.519,36.88,5.184,-5.143,-2.712,0.0,38.6,39.4,9.49,1.828,-0.726,0.81,-1.465,0.764,-3.126,28.088,0.0,269.14,,280.0,280.0,-0.313,3.115,22.372,25.284
6234.5,3.214,0.777,-35.209,1.786,9.688,5.519,36.88,5.184,-5.143,-2.712,0.0,38.6,39.4,9.49,1.828,-0.709,0.745,-1.451,0.722,-3.126,28.088,0.0,268.64,,280.0,280.0,-0.154,3.117,22.341,25.406
6235.0,3.214,0.777,-35.209,1.786,9.688,5.519,36.88,5.184,-5.143,-2.712,0.0,38.6,39.4,9.49,1.828,-0.889,0.643,-1.728,0.685,-3.126,28.088,0.0,268.64,,280.0,280.0,-0.173,3.118,22.342,25.434
6235.5,3.214,0.777,-35.209,1.786,9.688,5.519,36.88,5.184,-5.143,-2.712,0.0,38.6,39.4,9.49,1.828,-1.2,0.618,-2.014,0.597,-3.126,28.088,0.0,268.84,,280.0,280.0,-0.322,3.12,22.334,25.426
6236.0,3.214,0.777,-35.209,1.786,9.688,5.529,36.911,5.172,-5.158,-2.712,0.0,38.562,39.308,9.49,1.828,-0.732,0.734,-1.749,0.675,-3.126,28.083,0.0,268.84,,280.0,280.0,-0.5,3.121,22.36,25.41
6236.5,3.214,0.777,-35.209,1.786,9.688,5.529,36.911,5.172,-5.158,-2.712,0.0,38.6,39.3,9.49,1.828,-0.668,0.768,-1.556,0.744,-3.126,28.083,0.0,268.74,,280.0,280.0,-0.268,3.123,22.339,25.426
6237.0,2.892,0.799,-34.172,1.804,9.606,5.529,36.911,5.172,-5.158,-2.712,0.0,38.6,39.3,9.762,1.814,-0.709,0.76,-1.637,0.717,-3.126,28.083,0.0,268.74,,280.0,280.0,-0.178,3.124,22.354,25.438
6237.5,2.892,0.799,-34.172,1.804,9.606,5.529,36.911,5.172,-5.158,-2.712,0.0,38.6,39.3,9.762,1.814,-0.899,0.762,-1.97,0.671,-3.126,28.083,0.0,269.14,,280.0,280.0,-0.217,3.121,22.345,25.407
6238.0,2.892,0.799,-34.172,1.804,9.606,5.529,36.911,5.172,-5.158,-2.712,0.0,38.6,39.3,9.762,1.814,-1.136,0.776,-2.225,0.609,-3.126,28.083,0.0,269.14,,280.0,280.0,-0.359,3.117,22.327,25.212
6238.5,2.892,0.799,-34.172,1.804,9.606,5.529,36.911,5.172,-5.158,-2.712,0.0,38.6,39.3,9.762,1.814,-1.14,0.72,-2.135,0.651,-3.126,28.083,0.0,269.24,,280.0,280.0,-0.494,3.113,22.32,25.27
6239.0,2.892,0.799,-34.172,1.804,9.606,5.529,36.911,5.172,-5.158,-2.712,0.0,38.6,39.3,9.762,1.814,-0.378,0.853,-1.459,0.871,-3.126,28.083,0.0,269.24,,280.0,280.0,-0.476,3.11,22.332,25.297
6239.5,2.892,0.799,-34.172,1.804,9.606,5.554,36.899,5.172,-5.172,-2.688,0.0,38.567,39.31,9.762,1.814,-0.623,0.839,-1.66,0.781,-3.122,28.096,0.0,269.34,,280.0,280.0,-0.028,3.106,22.313,25.216
6240.0,2.892,0.799,-34.172,1.804,9.606,5.554,36.899,5.172,-5.172,-2.688,0.0,38.6,39.3,9.762,1.814,-0.926,0.879,-1.99,0.796,-3.122,28.096,0.0,269.34,,280.0,280.0,-0.166,3.103,22.334,25.239
6240.5,2.555,0.659,-34.309,1.861,9.614,5.554,36.899,5.172,-5.172,-2.688,0.0,38.6,39.3,9.659,1.675,-1.108,0.945,-2.24,0.76,-3.122,28.096,0.0,269.54,,280.0,280.0,-0.31,3.099,22.319,25.288
