t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6241.0,2.555,0.659,-34.309,1.861,9.614,5.554,36.899,5.172,-5.172,-2.688,0.0,38.6,39.3,9.659,1.675,-1.138,0.79,-2.166,0.788,-3.122,28.096,0.0,269.54,,280.0,280.0,-0.41,3.09,22.33,25.251
6241.5,2.555,0.659,-34.309,1.861,9.614,5.554,36.899,5.172,-5.172,-2.688,0.0,38.6,39.3,9.659,1.675,-0.868,0.676,-1.704,0.821,-3.122,28.096,0.0,268.94,,280.0,280.0,-0.431,3.081,22.32,25.179
6242.0,2.555,0.659,-34.309,1.861,9.614,5.554,36.899,5.172,-5.172,-2.688,0.0,38.6,39.3,9.659,1.675,-0.532,0.653,-1.482,0.838,-3.122,28.096,0.0,268.94,,280.0,280.0,-0.269,3.073,22.311,25.19
6242.5,2.555,0.659,-34.309,1.861,9.614,5.534,36.849,5.157,-5.183,-2.691,0.0,38.574,39.342,9.659,1.675,-0.773,0.776,-1.692,0.835,-3.115,28.1,0.0,269.64,,280.0,280.0,-0.131,3.064,22.339,25.253
6243.0,2.555,0.659,-34.309,1.861,9.614,5.534,36.849,5.157,-5.183,-2.691,0.0,38.6,39.3,9.659,1.675,-1.059,1.051,-2.253,0.764,-3.115,28.1,0.0,269.64,,280.0,280.0,-0.213,3.056,22.317,25.318
6243.5,3.107,0.729,-35.209,1.783,9.635,5.534,36.849,5.157,-5.183,-2.691,0.0,38.6,39.3,9.699,1.903,-1.146,0.97,-2.066,0.856,-3.115,28.1,0.0,269.84,,280.0,280.0,-0.374,3.048,22.341,25.316
6244.0,3.107,0.729,-35.209,1.783,9.635,5.534,36.849,5.157,-5.183,-2.691,0.0,38.6,39.3,9.699,1.903,-0.698,1.076,-1.673,0.992,-3.115,28.1,0.0,269.84,,280.0,280.0,-0.346,3.049,22.338,25.328
6244.5,3.107,0.729,-35.209,1.783,9.635,5.534,36.849,5.157,-5.183,-2.691,0.0,38.6,39.3,9.699,1.903,-0.577,1.013,-1.537,1.024,-3.115,28.1,0.0,269.54,,280.0,280.0,-0.076,3.05,22.333,25.341
6245.0,3.107,0.729,-35.209,1.783,9.635,5.534,36.849,5.157,-5.183,-2.691,0.0,38.6,39.3,9.699,1.903,-0.622,1.139,-1.724,1.0,-3.115,28.1,0.0,269.54,,280.0,280.0,-0.019,3.051,22.349,25.367
6245.5,3.107,0.729,-35.209,1.783,9.635,5.534,36.849,5.157,-5.183,-2.691,0.0,38.6,39.3,9.699,1.903,-0.832,1.189,-2.005,0.942,-3.115,28.1,0.0,269.44,,280.0,280.0,-0.052,3.052,22.327,25.43
6246.0,3.107,0.729,-35.209,1.783,9.635,5.543,36.885,5.178,-5.186,-2.684,0.0,38.575,39.287,9.699,1.903,-1.018,1.17,-2.242,0.912,-3.117,28.104,0.0,269.44,,280.0,280.0,-0.177,3.052,22.348,25.41
6246.5,3.107,0.729,-35.209,1.783,9.635,5.543,36.885,5.178,-5.186,-2.684,0.0,38.6,39.3,9.699,1.903,-0.546,1.037,-1.528,1.076,-3.117,28.104,0.0,269.44,,280.0,280.0,-0.295,3.053,22.352,25.345
6247.0,3.475,0.837,-35.209,1.806,9.676,5.543,36.885,5.178,-5.186,-2.684,0.0,38.6,39.3,9.643,1.632,-0.532,1.06,-1.41,1.069,-3.117,28.104,0.0,269.44,,280.0,280.0,0.01,3.054,22.343,25.3
6247.5,3.475,0.837,-35.209,1.806,9.676,5.543,36.885,5.178,-5.186,-2.684,0.0,38.6,39.3,9.643,1.632,-0.7,1.103,-1.721,0.965,-3.117,28.104,0.0,269.04,,280.0,280.0,0.047,3.061,22.372,25.318
6248.0,3.475,0.837,-35.209,1.806,9.676,5.543,36.885,5.178,-5.186,-2.684,0.0,38.6,39.3,9.643,1.632,-0.891,1.138,-2.029,0.959,-3.117,28.104,0.0,269.04,,280.0,280.0,-0.088,3.068,22.363,25.304
6248.5,3.475,0.837,-35.209,1.806,9.676,5.543,36.885,5.178,-5.186,-2.684,0.0,38.6,39.3,9.643,1.632,-1.053,1.077,-2.172,0.947,-3.117,28.104,0.0,269.74,,280.0,280.0,-0.206,3.075,22.362,25.283
6249.0,3.475,0.837,-35.209,1.806,9.676,5.544,36.919,5.202,-5.197,-2.711,0.0,38.572,39.31,9.643,1.632,-0.741,0.923,-1.77,1.0,-3.114,28.109,0.0,269.74,,280.0,280.0,-0.3,3.081,22.371,25.235
6249.5,3.475,0.837,-35.209,1.806,9.676,5.544,36.919,5.202,-5.197,-2.711,0.0,38.6,39.3,9.643,1.632,-0.6,1.101,-1.469,1.075,-3.114,28.109,0.0,269.94,,280.0,280.0,-0.147,3.088,22.38,25.317
6250.0,2.811,0.716,-34.513,1.82,9.648,5.544,36.919,5.202,-5.197,-2.711,0.0,38.6,39.3,9.71,1.668,-0.699,1.046,-1.69,0.972,-3.114,28.109,0.0,269.94,,280.0,280.0,0.027,3.094,22.393,25.283
6250.5,2.811,0.716,-34.513,1.82,9.648,5.544,36.919,5.202,-5.197,-2.711,0.0,38.6,39.3,9.71,1.668,-0.84,1.158,-1.956,0.924,-3.114,28.109,0.0,269.84,,280.0,280.0,-0.093,3.089,22.406,25.272
6251.0,2.811,0.716,-34.513,1.82,9.648,5.544,36.919,5.202,-5.197,-2.711,0.0,38.6,39.3,9.71,1.668,-0.938,1.037,-1.87,0.998,-3.114,28.109,0.0,269.84,,280.0,280.0,-0.178,3.085,22.397,25.24
6251.5,2.811,0.716,-34.513,1.82,9.648,5.544,36.919,5.202,-5.197,-2.711,0.0,38.6,39.3,9.71,1.668,-0.571,1.103,-1.539,1.1,-3.114,28.109,0.0,269.84,,280.0,280.0,-0.193,3.08,22.406,25.207
6252.0,2.811,0.716,-34.513,1.82,9.648,5.544,36.919,5.202,-5.197,-2.711,0.0,38.6,39.3,9.71,1.668,-0.334,1.118,-1.169,1.191,-3.114,28.109,0.0,269.84,,280.0,280.0,0.023,3.076,22.409,25.276
6252.5,2.811,0.716,-34.513,1.82,9.648,5.543,36.856,5.155,-5.201,-2.713,0.0,38.565,39.264,9.71,1.668,-0.454,1.069,-1.33,1.166,-3.12,28.115,0.0,270.04,,280.0,280.0,0.202,3.071,22.406,25.258
6253.0,2.811,0.716,-34.513,1.82,9.648,5.543,36.856,5.155,-5.201,-2.713,0.0,38.6,39.3,9.71,1.668,-0.605,1.257,-1.67,1.11,-3.12,28.115,0.0,270.04,,280.0,280.0,0.113,3.067,22.408,25.292
6253.5,2.682,0.675,-34.754,1.824,9.672,5.543,36.856,5.155,-5.201,-2.713,0.0,38.6,39.3,9.651,1.681,-0.762,1.304,-1.898,1.075,-3.12,28.115,0.0,269.74,,280.0,280.0,0.023,3.063,22.431,25.303
6254.0,2.682,0.675,-34.754,1.824,9.672,5.543,36.856,5.155,-5.201,-2.713,0.0,38.6,39.3,9.651,1.681,-0.179,1.357,-1.171,1.337,-3.12,28.115,0.0,269.74,,280.0,280.0,-0.07,3.057,22.427,25.301
6254.5,2.682,0.675,-34.754,1.824,9.672,5.543,36.856,5.155,-5.201,-2.713,0.0,38.6,39.3,9.651,1.681,-0.057,1.386,-1.138,1.335,-3.12,28.115,0.0,269.64,,280.0,280.0,0.336,3.051,22.417,25.321
6255.0,2.682,0.675,-34.754,1.824,9.672,5.543,36.856,5.155,-5.201,-2.713,0.0,38.6,39.3,9.651,1.681,-0.264,1.453,-1.345,1.295,-3.12,28.115,0.0,269.64,,280.0,280.0,0.382,3.045,22.427,25.343
6255.5,2.682,0.675,-34.754,1.824,9.672,5.531,36.848,5.161,-5.176,-2.709,0.0,38.571,39.263,9.651,1.681,-0.481,1.574,-1.684,1.328,-3.11,28.113,0.0,269.24,,280.0,280.0,0.284,3.039,22.423,25.36
6256.0,2.682,0.675,-34.754,1.824,9.672,5.531,36.848,5.161,-5.176,-2.709,0.0,38.6,39.3,9.651,1.681,-0.588,1.575,-1.855,1.323,-3.11,28.113,0.0,269.24,,280.0,280.0,0.184,3.033,22.424,25.367
6256.5,3.58,0.847,-35.209,1.714,9.557,5.531,36.848,5.161,-5.176,-2.709,0.0,38.6,39.3,9.659,1.801,-0.45,1.537,-1.55,1.427,-3.11,28.113,0.0,269.04,,280.0,280.0,0.114,3.027,22.422,25.285
6257.0,3.58,0.847,-35.209,1.714,9.557,5.531,36.848,5.161,-5.176,-2.709,0.0,38.6,39.3,9.659,1.801,-0.109,1.647,-1.078,1.573,-3.11,28.113,0.0,269.04,,280.0,280.0,0.241,3.036,22.426,25.242
6257.5,3.58,0.847,-35.209,1.714,9.557,5.531,36.848,5.161,-5.176,-2.709,0.0,38.6,39.3,9.659,1.801,-0.338,1.64,-1.46,1.419,-3.11,28.113,0.0,269.04,,280.0,280.0,0.508,3.045,22.429,25.26
6258.0,3.58,0.847,-35.209,1.714,9.557,5.531,36.848,5.161,-5.176,-2.709,0.0,38.6,39.3,9.659,1.801,-0.476,1.653,-1.687,1.368,-3.11,28.113,0.0,269.04,,280.0,280.0,0.315,3.054,22.443,25.206
6258.5,3.58,0.847,-35.209,1.714,9.557,5.518,36.91,5.179,-5.196,-2.704,0.0,38.571,39.26,9.659,1.801,-0.6,1.638,-1.864,1.322,-3.111,28.123,0.0,269.24,,280.0,280.0,0.214,3.062,22.452,25.226
6259.0,3.58,0.847,-35.209,1.714,9.557,5.518,36.91,5.179,-5.196,-2.704,0.0,38.6,39.3,9.659,1.801,-0.639,1.563,-1.648,1.43,-3.111,28.123,0.0,269.24,,280.0,280.0,0.124,3.071,22.426,25.234
6259.5,3.58,0.847,-35.209,1.714,9.557,5.518,36.91,5.179,-5.196,-2.704,0.0,38.6,39.3,9.659,1.801,-0.077,1.56,-1.178,1.556,-3.111,28.123,0.0,268.84,,280.0,280.0,0.177,3.079,22.434,25.203
6260.0,3.313,0.795,-35.209,1.785,9.638,5.518,36.91,5.179,-5.196,-2.704,0.0,38.6,39.3,9.584,1.71,-0.012,1.571,-1.038,1.535,-3.111,28.123,0.0,268.84,,280.0,280.0,0.465,3.087,22.437,25.169
6260.5,3.313,0.795,-35.209,1.785,9.638,5.518,36.91,5.179,-5.196,-2.704,0.0,38.6,39.3,9.584,1.71,-0.173,1.707,-1.303,1.513,-3.111,28.123,0.0,268.84,,280.0,280.0,0.514,3.091,22.437,25.2
6261.0,3.313,0.795,-35.209,1.785,9.638,5.518,36.91,5.179,-5.196,-2.704,0.0,38.6,39.3,9.584,1.71,-0.426,1.829,-1.721,1.533,-3.111,28.123,0.0,268.84,,280.0,280.0,0.436,3.095,22.445,25.201
6261.5,3.313,0.795,-35.209,1.785,9.638,5.518,36.91,5.179,-5.196,-2.704,0.0,38.6,39.3,9.584,1.71,-0.281,1.764,-1.324,1.643,-3.111,28.123,0.0,269.24,,280.0,280.0,0.303,3.098,22.437,25.197
6262.0,3.313,0.795,-35.209,1.785,9.638,5.525,36.915,5.178,-5.232,-2.695,0.0,38.57,39.248,9.584,1.71,0.09,1.801,-1.033,1.703,-3.1,28.125,0.0,269.24,,280.0,280.0,0.45,3.102,22.423,25.177
6262.5,3.313,0.795,-35.209,1.785,9.638,5.525,36.915,5.178,-5.232,-2.695,0.0,38.6,39.2,9.584,1.71,0.155,1.791,-0.992,1.668,-3.1,28.125,0.0,269.14,,280.0,280.0,0.64,3.105,22.436,25.139
6263.0,2.81,0.687,-35.209,1.745,9.737,5.525,36.915,5.178,-5.232,-2.695,0.0,38.6,39.2,9.637,1.698,-0.081,1.909,-1.219,1.736,-3.1,28.125,0.0,269.14,,280.0,280.0,0.655,3.109,22.44,25.14
6263.5,2.81,0.687,-35.209,1.745,9.737,5.525,36.915,5.178,-5.232,-2.695,0.0,38.6,39.2,9.637,1.698,-0.179,2.049,-1.453,1.689,-3.1,28.125,0.0,269.04,,280.0,280.0,0.586,3.104,22.438,25.127
6264.0,2.81,0.687,-35.209,1.745,9.737,5.525,36.915,5.178,-5.232,-2.695,0.0,38.6,39.2,9.637,1.698,-0.277,2.052,-1.563,1.731,-3.1,28.125,0.0,269.04,,280.0,280.0,0.527,3.099,22.447,25.113
6264.5,2.81,0.687,-35.209,1.745,9.737,5.525,36.915,5.178,-5.232,-2.695,0.0,38.6,39.2,9.637,1.698,-0.146,1.916,-1.142,1.878,-3.1,28.125,0.0,269.54,,280.0,280.0,0.486,3.094,22.447,25.08
6265.0,2.81,0.687,-35.209,1.745,9.737,5.509,36.839,5.149,-5.248,-2.705,0.0,38.571,39.245,9.637,1.698,0.238,2.01,-0.922,1.859,-3.092,28.129,0.0,269.54,,280.0,280.0,0.626,3.09,22.444,25.087
6265.5,2.81,0.687,-35.209,1.745,9.737,5.509,36.839,5.149,-5.248,-2.705,0.0,38.6,39.2,9.637,1.698,0.013,2.109,-1.146,1.823,-3.092,28.129,0.0,268.94,,280.0,280.0,0.796,3.085,22.456,25.066
6266.0,2.81,0.687,-35.209,1.745,9.737,5.509,36.839,5.149,-5.248,-2.705,0.0,38.6,39.2,9.637,1.698,-0.044,2.215,-1.339,1.849,-3.092,28.129,0.0,268.94,,280.0,280.0,0.7,3.081,22.442,25.054
6266.5,2.405,0.563,-35.175,1.745,9.663,5.509,36.839,5.149,-5.248,-2.705,0.0,38.6,39.2,9.673,1.587,-0.032,2.135,-1.218,1.957,-3.092,28.129,0.0,268.84,,280.0,280.0,0.67,3.076,22.451,25.073
6267.0,2.405,0.563,-35.175,1.745,9.663,5.509,36.839,5.149,-5.248,-2.705,0.0,38.6,39.2,9.673,1.587,0.342,2.204,-0.745,2.092,-3.092,28.129,0.0,268.84,,280.0,280.0,0.711,3.065,22.437,25.093
6267.5,2.405,0.563,-35.175,1.745,9.663,5.509,36.839,5.149,-5.248,-2.705,0.0,38.6,39.2,9.673,1.587,0.512,2.13,-0.627,2.105,-3.092,28.129,0.0,268.84,,280.0,280.0,0.973,3.054,22.434,25.122
6268.0,2.405,0.563,-35.175,1.745,9.663,5.509,36.839,5.149,-5.248,-2.705,0.0,38.6,39.2,9.673,1.587,0.37,2.243,-0.76,2.096,-3.092,28.129,0.0,268.84,,280.0,280.0,1.03,3.044,22.442,25.129
6268.5,2.405,0.563,-35.175,1.745,9.663,5.531,36.854,5.184,-5.216,-2.687,0.0,38.571,39.241,9.673,1.587,0.138,2.392,-1.153,2.12,-3.094,28.136,0.0,268.84,,280.0,280.0,0.988,3.033,22.446,25.121
6269.0,2.405,0.563,-35.175,1.745,9.663,5.531,36.854,5.184,-5.216,-2.687,0.0,38.6,39.2,9.673,1.587,0.335,2.35,-0.872,2.205,-3.094,28.136,0.0,268.84,,280.0,280.0,0.874,3.023,22.433,25.163
6269.5,3.115,0.845,-34.004,1.761,9.611,5.531,36.854,5.184,-5.216,-2.687,0.0,38.6,39.2,9.701,1.63,0.584,2.455,-0.471,2.357,-3.094,28.136,0.0,269.14,,280.0,280.0,1.004,3.013,22.428,25.157
6270.0,3.115,0.845,-34.004,1.761,9.611,5.531,36.854,5.184,-5.216,-2.687,0.0,38.6,39.2,9.701,1.63,0.58,2.384,-0.459,2.294,-3.094,28.136,0.0,269.14,,280.0,280.0,1.232,3.014,22.428,25.198
6270.5,3.115,0.845,-34.004,1.761,9.611,5.531,36.854,5.184,-5.216,-2.687,0.0,38.6,39.2,9.701,1.63,0.428,2.426,-0.698,2.192,-3.094,28.136,0.0,269.64,,280.0,280.0,1.2,3.016,22.442,25.209
6271.0,3.115,0.845,-34.004,1.761,9.611,5.531,36.854,5.184,-5.216,-2.687,0.0,38.6,39.2,9.701,1.63,0.319,2.477,-0.927,2.12,-3.094,28.136,0.0,269.64,,280.0,280.0,1.087,3.018,22.437,25.229
6271.5,3.115,0.845,-34.004,1.761,9.611,5.548,36.916,5.19,-5.22,-2.698,0.0,38.565,39.21,9.701,1.63,0.145,2.343,-0.958,2.195,-3.096,28.127,0.0,269.44,,280.0,280.0,0.997,3.019,22.436,25.251
6272.0,3.115,0.845,-34.004,1.761,9.611,5.548,36.916,5.19,-5.22,-2.698,0.0,38.6,39.2,9.701,1.63,0.727,2.265,-0.293,2.364,-3.096,28.127,0.0,269.44,,280.0,280.0,0.931,3.021,22.451,25.305
6272.5,3.115,0.845,-34.004,1.761,9.611,5.548,36.916,5.19,-5.22,-2.698,0.0,38.6,39.2,9.701,1.63,0.72,2.354,-0.326,2.32,-3.096,28.127,0.0,269.64,,280.0,280.0,1.266,3.022,22.443,25.368
6273.0,2.696,0.739,-33.573,1.728,9.584,5.548,36.916,5.19,-5.22,-2.698,0.0,38.6,39.2,9.752,1.668,0.54,2.527,-0.601,2.25,-3.096,28.127,0.0,269.64,,280.0,280.0,1.267,3.024,22.443,25.292
6273.5,2.696,0.739,-33.573,1.728,9.584,5.548,36.916,5.19,-5.22,-2.698,0.0,38.6,39.2,9.752,1.668,0.405,2.65,-0.839,2.219,-3.096,28.127,0.0,269.54,,280.0,280.0,1.179,3.019,22.449,25.277
6274.0,2.696,0.739,-33.573,1.728,9.584,5.548,36.916,5.19,-5.22,-2.698,0.0,38.6,39.2,9.752,1.668,0.322,2.53,-0.802,2.366,-3.096,28.127,0.0,269.54,,280.0,280.0,1.109,3.013,22.425,25.249
6274.5,2.696,0.739,-33.573,1.728,9.584,5.548,36.916,5.19,-5.22,-2.698,0.0,38.6,39.2,9.752,1.668,0.656,2.52,-0.423,2.452,-3.096,28.127,0.0,269.54,,280.0,280.0,1.104,3.008,22.445,25.255
6275.0,2.696,0.739,-33.573,1.728,9.584,5.545,36.885,5.181,-5.23,-2.714,0.0,38.558,39.223,9.752,1.668,0.933,2.506,-0.247,2.448,-3.12,28.122,0.0,269.54,,280.0,280.0,1.301,3.003,22.433,25.308
6275.5,2.696,0.739,-33.573,1.728,9.584,5.545,36.885,5.181,-5.23,-2.714,0.0,38.6,39.2,9.752,1.668,0.557,2.712,-0.659,2.358,-3.12,28.122,0.0,269.24,,280.0,280.0,1.41,2.998,22.418,25.3
6276.0,2.933,0.69,-35.209,1.74,9.749,5.545,36.885,5.181,-5.23,-2.714,0.0,38.6,39.2,9.506,1.775,0.461,2.716,-0.817,2.418,-3.12,28.122,0.0,269.24,,280.0,280.0,1.242,2.993,22.44,25.275
6276.5,2.933,0.69,-35.209,1.74,9.749,5.545,36.885,5.181,-5.23,-2.714,0.0,38.6,39.2,9.506,1.775,0.688,2.668,-0.53,2.518,-3.12,28.122,0.0,269.54,,280.0,280.0,1.194,2.992,22.421,25.287
6277.0,2.933,0.69,-35.209,1.74,9.749,5.545,36.885,5.181,-5.23,-2.714,0.0,38.6,39.2,9.506,1.775,0.767,2.8,-0.311,2.58,-3.12,28.122,0.0,269.54,,280.0,280.0,1.336,2.991,22.441,25.244
6277.5,2.933,0.69,-35.209,1.74,9.749,5.545,36.885,5.181,-5.23,-2.714,0.0,38.6,39.2,9.506,1.775,0.816,2.716,-0.254,2.595,-3.12,28.122,0.0,269.24,,280.0,280.0,1.459,2.99,22.442,25.185
6278.0,2.933,0.69,-35.209,1.74,9.749,5.527,36.861,5.183,-5.247,-2.713,0.0,38.543,39.209,9.506,1.775,0.784,2.822,-0.399,2.576,-3.131,28.12,0.0,269.24,,280.0,280.0,1.468,2.989,22.441,25.252
6278.5,2.933,0.69,-35.209,1.74,9.749,5.527,36.861,5.183,-5.247,-2.713,0.0,38.5,39.2,9.506,1.775,0.657,2.866,-0.611,2.531,-3.131,28.12,0.0,269.44,,280.0,280.0,1.445,2.988,22.399,25.2
6279.0,2.933,0.69,-35.209,1.74,9.749,5.527,36.861,5.183,-5.247,-2.713,0.0,38.5,39.2,9.506,1.775,0.556,2.76,-0.578,2.571,-3.131,28.12,0.0,269.44,,280.0,280.0,1.361,2.987,22.438,25.176
6279.5,3.276,0.786,-35.209,1.708,9.592,5.527,36.861,5.183,-5.247,-2.713,0.0,38.5,39.2,9.504,1.789,1.022,2.729,0.046,2.723,-3.131,28.12,0.0,269.34,,280.0,280.0,1.327,2.986,22.415,25.159
6280.0,3.276,0.786,-35.209,1.708,9.592,5.527,36.861,5.183,-5.247,-2.713,0.0,38.5,39.2,9.504,1.789,1.02,2.818,-0.06,2.715,-3.131,28.12,0.0,269.34,,280.0,280.0,1.63,2.991,22.42,25.134
6280.5,3.276,0.786,-35.209,1.708,9.592,5.527,36.861,5.183,-5.247,-2.713,0.0,38.5,39.2,9.504,1.789,0.864,2.931,-0.322,2.675,-3.131,28.12,0.0,269.24,,280.0,280.0,1.623,2.996,22.43,25.174
6281.0,3.276,0.786,-35.209,1.708,9.592,5.527,36.861,5.183,-5.247,-2.713,0.0,38.5,39.2,9.504,1.789,0.771,2.942,-0.441,2.667,-3.131,28.12,0.0,269.24,,280.0,280.0,1.537,3.001,22.416,25.243
6281.5,3.276,0.786,-35.209,1.708,9.592,5.532,36.899,5.183,-5.236,-2.713,0.0,38.549,39.197,9.504,1.789,0.87,2.98,-0.346,2.725,-3.118,28.12,0.0,269.64,,280.0,280.0,1.485,3.005,22.418,25.26
6282.0,3.276,0.786,-35.209,1.708,9.592,5.532,36.899,5.183,-5.236,-2.713,0.0,38.5,39.2,9.504,1.789,1.072,2.989,-0.06,2.847,-3.118,28.12,0.0,269.64,,280.0,280.0,1.557,3.009,22.429,25.339
6282.5,2.791,0.739,-34.059,1.78,9.579,5.532,36.899,5.183,-5.236,-2.713,0.0,38.5,39.2,9.687,1.536,1.17,2.927,0.167,2.892,-3.118,28.12,0.0,269.94,,280.0,280.0,1.712,3.014,22.427,25.315
6283.0,2.791,0.739,-34.059,1.78,9.579,5.532,36.899,5.183,-5.236,-2.713,0.0,38.5,39.2,9.687,1.536,0.897,3.079,-0.287,2.738,-3.118,28.12,0.0,269.94,,280.0,280.0,1.789,3.01,22.421,25.224
6283.5,2.791,0.739,-34.059,1.78,9.579,5.532,36.899,5.183,-5.236,-2.713,0.0,38.5,39.2,9.687,1.536,0.806,3.041,-0.419,2.739,-3.118,28.12,0.0,269.34,,280.0,280.0,1.607,3.007,22.417,25.167
6284.0,2.791,0.739,-34.059,1.78,9.579,5.532,36.899,5.183,-5.236,-2.713,0.0,38.5,39.2,9.687,1.536,0.936,2.932,-0.048,2.856,-3.118,28.12,0.0,269.34,,280.0,280.0,1.542,3.003,22.419,25.102
6284.5,2.791,0.739,-34.059,1.78,9.579,5.512,36.905,5.165,-5.23,-2.722,0.0,38.552,39.184,9.687,1.536,1.416,3.051,0.219,2.924,-3.124,28.113,0.0,269.54,,280.0,280.0,1.669,3.0,22.424,25.09
6285.0,2.791,0.739,-34.059,1.78,9.579,5.512,36.905,5.165,-5.23,-2.722,0.0,38.6,39.2,9.687,1.536,1.321,3.087,0.181,2.887,-3.124,28.113,0.0,269.54,,280.0,280.0,1.902,2.996,22.413,25.036
6285.5,2.642,0.64,-35.209,1.746,9.677,5.512,36.905,5.165,-5.23,-2.722,0.0,38.6,39.2,9.624,1.694,1.13,3.107,-0.011,2.834,-3.124,28.113,0.0,269.54,,280.0,280.0,1.869,2.993,22.42,24.945
6286.0,2.642,0.64,-35.209,1.746,9.677,5.512,36.905,5.165,-5.23,-2.722,0.0,38.6,39.2,9.624,1.694,1.0,3.19,-0.232,2.812,-3.124,28.113,0.0,269.54,,280.0,280.0,1.765,2.987,22.417,24.926
6286.5,2.642,0.64,-35.209,1.746,9.677,5.512,36.905,5.165,-5.23,-2.722,0.0,38.6,39.2,9.624,1.694,1.232,3.206,0.227,3.07,-3.124,28.113,0.0,269.84,,280.0,280.0,1.693,2.981,22.421,24.852
6287.0,2.642,0.64,-35.209,1.746,9.677,5.512,36.905,5.165,-5.23,-2.722,0.0,38.6,39.2,9.624,1.694,1.594,3.129,0.485,3.088,-3.124,28.113,0.0,269.84,,280.0,280.0,1.934,2.976,22.404,24.803
6287.5,2.642,0.64,-35.209,1.746,9.677,5.512,36.905,5.165,-5.23,-2.722,0.0,38.6,39.2,9.624,1.694,1.379,3.109,0.304,3.038,-3.124,28.113,0.0,269.54,,280.0,280.0,2.074,2.97,22.421,24.795
6288.0,2.642,0.64,-35.209,1.746,9.677,5.539,36.858,5.181,-5.224,-2.725,0.0,38.552,39.211,9.624,1.694,1.162,3.211,-0.035,2.918,-3.137,28.118,0.0,269.54,,280.0,280.0,1.958,2.965,22.432,24.82
6288.5,2.642,0.64,-35.209,1.746,9.677,5.539,36.858,5.181,-5.224,-2.725,0.0,38.6,39.2,9.624,1.694,1.02,3.222,-0.211,2.885,-3.137,28.118,0.0,269.54,,280.0,280.0,1.814,2.96,22.419,24.847
6289.0,3.674,0.872,-35.209,1.798,9.635,5.539,36.858,5.181,-5.224,-2.725,0.0,38.6,39.2,9.64,1.621,1.027,3.138,-0.087,2.996,-3.137,28.118,0.0,269.54,,280.0,280.0,1.729,2.954,22.415,24.873
6289.5,3.674,0.872,-35.209,1.798,9.635,5.539,36.858,5.181,-5.224,-2.725,0.0,38.6,39.2,9.64,1.621,1.462,3.284,0.339,3.157,-3.137,28.118,0.0,269.24,,280.0,280.0,1.769,2.966,22.418,24.928
6290.0,3.674,0.872,-35.209,1.798,9.635,5.539,36.858,5.181,-5.224,-2.725,0.0,38.6,39.2,9.64,1.621,1.506,3.123,0.516,3.149,-3.137,28.118,0.0,269.24,,280.0,280.0,2.06,2.978,22.419,24.904
6290.5,3.674,0.872,-35.209,1.798,9.635,5.539,36.858,5.181,-5.224,-2.725,0.0,38.6,39.2,9.64,1.621,1.202,3.379,-0.0,2.976,-3.137,28.118,0.0,269.24,,280.0,280.0,2.074,2.989,22.414,24.991
6291.0,3.674,0.872,-35.209,1.798,9.635,5.477,36.882,5.176,-5.222,-2.735,0.0,38.542,39.161,9.64,1.621,1.073,3.332,-0.147,2.998,-3.134,28.109,0.0,269.24,,280.0,280.0,1.889,3.001,22.409,25.087
6291.5,3.674,0.872,-35.209,1.798,9.635,5.477,36.882,5.176,-5.222,-2.735,0.0,38.5,39.2,9.64,1.621,1.202,3.251,0.256,3.173,-3.134,28.109,0.0,269.14,,280.0,280.0,1.814,3.012,22.402,25.157
6292.0,3.991,0.957,-35.209,1.731,9.647,5.477,36.882,5.176,-5.222,-2.735,0.0,38.5,39.2,9.671,1.734,1.691,3.363,0.523,3.216,-3.134,28.109,0.0,269.14,,280.0,280.0,1.971,3.022,22.411,25.221
6292.5,3.991,0.957,-35.209,1.731,9.647,5.477,36.882,5.176,-5.222,-2.735,0.0,38.5,39.2,9.671,1.734,1.585,3.333,0.423,3.1,-3.134,28.109,0.0,269.14,,280.0,280.0,2.198,3.038,22.405,25.26
6293.0,3.991,0.957,-35.209,1.731,9.647,5.477,36.882,5.176,-5.222,-2.735,0.0,38.5,39.2,9.671,1.734,1.316,3.298,0.186,3.031,-3.134,28.109,0.0,269.14,,280.0,280.0,2.11,3.054,22.389,25.22
6293.5,3.991,0.957,-35.209,1.731,9.647,5.477,36.882,5.176,-5.222,-2.735,0.0,38.5,39.2,9.671,1.734,1.18,3.288,-0.001,2.98,-3.134,28.109,0.0,269.04,,280.0,280.0,1.958,3.069,22.397,25.176
6294.0,3.991,0.957,-35.209,1.731,9.647,5.477,36.882,5.176,-5.222,-2.735,0.0,38.5,39.2,9.671,1.734,1.227,3.337,0.096,3.061,-3.134,28.109,0.0,269.04,,280.0,280.0,1.862,3.084,22.378,25.066
6294.5,3.991,0.957,-35.209,1.731,9.647,5.562,36.962,5.202,-5.236,-2.725,0.0,38.55,39.188,9.671,1.734,1.46,3.326,0.276,3.103,-3.132,28.11,0.0,268.84,,280.0,280.0,1.93,3.099,22.402,25.035
6295.0,3.991,0.957,-35.209,1.731,9.647,5.562,36.962,5.202,-5.236,-2.725,0.0,38.6,39.2,9.671,1.734,1.432,3.324,0.306,3.11,-3.132,28.11,0.0,268.84,,280.0,280.0,2.041,3.114,22.396,24.988
6295.5,3.061,0.739,-35.209,1.74,9.732,5.562,36.962,5.202,-5.236,-2.725,0.0,38.6,39.2,9.687,1.743,1.305,3.311,0.14,3.03,-3.132,28.11,0.0,268.94,,280.0,280.0,2.043,3.128,22.404,24.944
6296.0,3.061,0.739,-35.209,1.74,9.732,5.562,36.962,5.202,-5.236,-2.725,0.0,38.6,39.2,9.687,1.743,1.159,3.394,-0.033,2.991,-3.132,28.11,0.0,268.94,,280.0,280.0,1.947,3.127,22.389,24.926
6296.5,3.061,0.739,-35.209,1.74,9.732,5.562,36.962,5.202,-5.236,-2.725,0.0,38.6,39.2,9.687,1.743,1.104,3.372,-0.119,3.04,-3.132,28.11,0.0,269.04,,280.0,280.0,1.878,3.126,22.391,24.85
6297.0,3.061,0.739,-35.209,1.74,9.732,5.562,36.962,5.202,-5.236,-2.725,0.0,38.6,39.2,9.687,1.743,1.241,3.33,0.093,3.103,-3.132,28.11,0.0,269.04,,280.0,280.0,1.849,3.125,22.39,24.862
6297.5,3.061,0.739,-35.209,1.74,9.732,5.557,36.907,5.183,-5.269,-2.715,0.0,38.548,39.195,9.687,1.743,1.467,3.283,0.368,3.163,-3.132,28.115,0.0,269.14,,280.0,280.0,1.942,3.124,22.374,24.879
6298.0,3.061,0.739,-35.209,1.74,9.732,5.557,36.907,5.183,-5.269,-2.715,0.0,38.5,39.2,9.687,1.743,1.345,3.382,0.178,3.115,-3.132,28.115,0.0,269.14,,280.0,280.0,2.07,3.123,22.376,24.892
6298.5,2.118,0.621,-33.995,1.815,9.543,5.557,36.907,5.183,-5.269,-2.715,0.0,38.5,39.2,9.73,1.764,1.246,3.509,-0.007,3.078,-3.132,28.115,0.0,269.54,,280.0,280.0,2.005,3.122,22.376,24.915
6299.0,2.118,0.621,-33.995,1.815,9.543,5.557,36.907,5.183,-5.269,-2.715,0.0,38.5,39.2,9.73,1.764,1.154,3.444,-0.064,3.09,-3.132,28.115,0.0,269.54,,280.0,280.0,1.956,3.106,22.374,24.952
6299.5,2.118,0.621,-33.995,1.815,9.543,5.557,36.907,5.183,-5.269,-2.715,0.0,38.5,39.2,9.73,1.764,1.205,3.399,0.093,3.164,-3.132,28.115,0.0,269.24,,280.0,280.0,1.906,3.089,22.381,24.962
6300.0,2.118,0.621,-33.995,1.815,9.543,5.557,36.907,5.183,-5.269,-2.715,0.0,38.5,39.2,9.73,1.764,1.521,3.34,0.335,3.247,-3.132,28.115,0.0,269.24,,280.0,280.0,1.965,3.073,22.379,24.974
6300.5,2.118,0.621,-33.995,1.815,9.543,5.557,36.907,5.183,-5.269,-2.715,0.0,38.5,39.2,9.73,1.764,1.531,3.461,0.354,3.201,-3.132,28.115,0.0,269.04,,280.0,280.0,2.111,3.058,22.377,24.989
6301.0,2.118,0.621,-33.995,1.815,9.543,5.55,36.874,5.209,-5.292,-2.713,0.0,38.546,39.2,9.73,1.764,1.274,3.56,0.026,3.136,-3.129,28.121,0.0,269.04,,280.0,280.0,2.137,3.042,22.379,25.003
6301.5,2.118,0.621,-33.995,1.815,9.543,5.55,36.874,5.209,-5.292,-2.713,0.0,38.5,39.2,9.73,1.764,1.174,3.554,-0.1,3.204,-3.129,28.121,0.0,269.44,,280.0,280.0,1.999,3.027,22.359,24.936
6302.0,2.334,0.653,-33.745,1.804,9.611,5.55,36.874,5.209,-5.292,-2.713,0.0,38.5,39.2,9.732,1.713,1.177,3.473,0.069,3.281,-3.129,28.121,0.0,269.44,,280.0,280.0,1.958,3.012,22.368,24.901
6302.5,2.334,0.653,-33.745,1.804,9.611,5.55,36.874,5.209,-5.292,-2.713,0.0,38.5,39.2,9.732,1.713,1.396,3.393,0.414,3.322,-3.129,28.121,0.0,269.24,,280.0,280.0,2.0,3.001,22.378,24.851
6303.0,2.334,0.653,-33.745,1.804,9.611,5.55,36.874,5.209,-5.292,-2.713,0.0,38.5,39.2,9.732,1.713,1.599,3.327,0.514,3.3,-3.129,28.121,0.0,269.24,,280.0,280.0,2.131,2.99,22.388,24.747
6303.5,2.334,0.653,-33.745,1.804,9.611,5.55,36.874,5.209,-5.292,-2.713,0.0,38.5,39.2,9.732,1.713,1.438,3.51,0.287,3.207,-3.129,28.121,0.0,268.84,,280.0,280.0,2.185,2.98,22.377,24.687
6304.0,2.334,0.653,-33.745,1.804,9.611,5.543,36.888,5.191,-5.29,-2.728,0.0,38.546,39.173,9.732,1.713,1.338,3.649,0.085,3.139,-3.128,28.11,0.0,268.84,,280.0,280.0,2.11,2.969,22.377,24.783
6304.5,2.334,0.653,-33.745,1.804,9.611,5.543,36.888,5.191,-5.29,-2.728,0.0,38.5,39.2,9.732,1.713,1.254,3.596,0.047,3.24,-3.128,28.11,0.0,268.94,,280.0,280.0,2.053,2.959,22.36,24.777
6305.0,2.962,0.804,-34.159,1.746,9.568,5.543,36.888,5.191,-5.29,-2.728,0.0,38.5,39.2,9.745,1.758,1.732,3.549,0.598,3.431,-3.128,28.11,0.0,268.94,,280.0,280.0,2.034,2.948,22.373,24.838
6305.5,2.962,0.804,-34.159,1.746,9.568,5.543,36.888,5.191,-5.29,-2.728,0.0,38.5,39.2,9.745,1.758,1.686,3.509,0.544,3.31,-3.128,28.11,0.0,268.94,,280.0,280.0,2.327,2.949,22.362,24.887
6306.0,2.962,0.804,-34.159,1.746,9.568,5.543,36.888,5.191,-5.29,-2.728,0.0,38.5,39.2,9.745,1.758,1.468,3.584,0.296,3.229,-3.128,28.11,0.0,268.94,,280.0,280.0,2.262,2.949,22.365,24.96
6306.5,2.962,0.804,-34.159,1.746,9.568,5.543,36.888,5.191,-5.29,-2.728,0.0,38.5,39.2,9.745,1.758,1.355,3.666,0.116,3.187,-3.128,28.11,0.0,269.64,,280.0,280.0,2.144,2.949,22.369,25.03
6307.0,2.962,0.804,-34.159,1.746,9.568,5.543,36.888,5.191,-5.29,-2.728,0.0,38.5,39.2,9.745,1.758,1.35,3.556,0.217,3.274,-3.128,28.11,0.0,269.64,,280.0,280.0,2.081,2.949,22.371,25.099
6307.5,2.962,0.804,-34.159,1.746,9.568,5.558,36.926,5.217,-5.291,-2.723,0.0,38.545,39.151,9.745,1.758,1.485,3.581,0.529,3.411,-3.125,28.107,0.0,270.14,,280.0,280.0,2.099,2.949,22.367,25.26
6308.0,2.962,0.804,-34.159,1.746,9.568,5.558,36.926,5.217,-5.291,-2.723,0.0,38.5,39.2,9.745,1.758,1.791,3.553,0.662,3.373,-3.125,28.107,0.0,270.14,,280.0,280.0,2.252,2.95,22.37,25.296
6308.5,2.438,0.691,-34.058,1.831,9.602,5.558,36.926,5.217,-5.291,-2.723,0.0,38.5,39.2,9.705,1.714,1.445,3.512,0.286,3.172,-3.125,28.107,0.0,269.54,,280.0,280.0,2.345,2.95,22.358,25.338
6309.0,2.438,0.691,-34.058,1.831,9.602,5.558,36.926,5.217,-5.291,-2.723,0.0,38.5,39.2,9.705,1.714,1.28,3.47,0.119,3.132,-3.125,28.107,0.0,269.54,,280.0,280.0,2.104,2.941,22.345,25.345
6309.5,2.438,0.691,-34.058,1.831,9.602,5.558,36.926,5.217,-5.291,-2.723,0.0,38.5,39.2,9.705,1.714,1.424,3.366,0.383,3.274,-3.125,28.107,0.0,270.34,,280.0,280.0,2.0,2.933,22.336,25.317
6310.0,2.438,0.691,-34.058,1.831,9.602,5.558,36.926,5.217,-5.291,-2.723,0.0,38.5,39.2,9.705,1.714,1.686,3.444,0.744,3.38,-3.125,28.107,0.0,270.34,,280.0,280.0,2.112,2.925,22.351,25.276
6310.5,2.438,0.691,-34.058,1.831,9.602,5.545,36.883,5.206,-5.27,-2.735,0.0,38.546,39.207,9.705,1.714,1.754,3.366,0.686,3.303,-3.13,28.102,0.0,270.24,,280.0,280.0,2.314,2.917,22.357,25.251
6311.0,2.438,0.691,-34.058,1.831,9.602,5.545,36.883,5.206,-5.27,-2.735,0.0,38.5,39.2,9.705,1.714,1.497,3.412,0.405,3.214,-3.13,28.102,0.0,270.24,,280.0,280.0,2.277,2.909,22.337,25.29
6311.5,2.679,0.701,-33.948,1.801,9.563,5.545,36.883,5.206,-5.27,-2.735,0.0,38.5,39.2,9.728,1.61,1.362,3.487,0.176,3.1,-3.13,28.102,0.0,269.64,,280.0,280.0,2.132,2.902,22.344,25.217
6312.0,2.679,0.701,-33.948,1.801,9.563,5.545,36.883,5.206,-5.27,-2.735,0.0,38.5,39.2,9.728,1.61,1.611,3.353,0.65,3.335,-3.13,28.102,0.0,269.64,,280.0,280.0,2.031,2.898,22.343,25.217
6312.5,2.679,0.701,-33.948,1.801,9.563,5.545,36.883,5.206,-5.27,-2.735,0.0,38.5,39.2,9.728,1.61,1.776,3.439,0.672,3.331,-3.13,28.102,0.0,270.44,,280.0,280.0,2.237,2.894,22.337,25.171
6313.0,2.679,0.701,-33.948,1.801,9.563,5.545,36.883,5.206,-5.27,-2.735,0.0,38.5,39.2,9.728,1.61,1.609,3.516,0.518,3.243,-3.13,28.102,0.0,270.44,,280.0,280.0,2.304,2.891,22.342,25.097
6313.5,2.679,0.701,-33.948,1.801,9.563,5.534,36.886,5.196,-5.237,-2.716,0.0,38.546,39.196,9.728,1.61,1.452,3.581,0.284,3.215,-3.123,28.1,0.0,269.84,,280.0,280.0,2.221,2.887,22.325,25.015
6314.0,2.679,0.701,-33.948,1.801,9.563,5.534,36.886,5.196,-5.237,-2.716,0.0,38.5,39.2,9.728,1.61,1.365,3.626,0.119,3.222,-3.123,28.1,0.0,269.84,,280.0,280.0,2.133,2.884,22.335,24.961
6314.5,2.679,0.701,-33.948,1.801,9.563,5.534,36.886,5.196,-5.237,-2.716,0.0,38.5,39.2,9.728,1.61,1.437,3.516,0.329,3.355,-3.123,28.1,0.0,270.04,,280.0,280.0,2.083,2.88,22.335,24.874
6315.0,2.756,0.723,-33.679,1.82,9.621,5.534,36.886,5.196,-5.237,-2.716,0.0,38.5,39.2,9.85,1.647,1.568,3.641,0.533,3.391,-3.123,28.1,0.0,270.04,,280.0,280.0,2.159,2.877,22.312,24.888
6315.5,2.756,0.723,-33.679,1.82,9.621,5.534,36.886,5.196,-5.237,-2.716,0.0,38.5,39.2,9.85,1.647,1.639,3.54,0.637,3.402,-3.123,28.1,0.0,270.14,,280.0,280.0,2.283,2.875,22.324,24.932
6316.0,2.756,0.723,-33.679,1.82,9.621,5.534,36.886,5.196,-5.237,-2.716,0.0,38.5,39.2,9.85,1.647,1.496,3.621,0.318,3.291,-3.123,28.1,0.0,270.14,,280.0,280.0,2.305,2.873,22.326,24.989
6316.5,2.756,0.723,-33.679,1.82,9.621,5.534,36.886,5.196,-5.237,-2.716,0.0,38.5,39.2,9.85,1.647,1.34,3.432,0.266,3.202,-3.123,28.1,0.0,269.64,,280.0,280.0,2.181,2.871,22.309,25.026
6317.0,2.756,0.723,-33.679,1.82,9.621,5.564,36.934,5.21,-5.257,-2.719,0.0,38.547,39.17,9.85,1.647,1.508,3.252,0.606,3.234,-3.123,28.107,0.0,269.64,,280.0,280.0,2.06,2.869,22.309,25.072
6317.5,2.756,0.723,-33.679,1.82,9.621,5.564,36.934,5.21,-5.257,-2.719,0.0,38.5,39.2,9.85,1.647,1.697,3.141,0.895,3.281,-3.123,28.107,0.0,269.54,,280.0,280.0,2.15,2.868,22.299,25.149
6318.0,3.445,0.835,-35.209,1.724,9.655,5.564,36.934,5.21,-5.257,-2.719,0.0,38.5,39.2,9.635,1.665,1.593,3.172,0.752,3.139,-3.123,28.107,0.0,269.54,,280.0,280.0,2.254,2.866,22.303,25.291
6318.5,3.445,0.835,-35.209,1.724,9.655,5.564,36.934,5.21,-5.257,-2.719,0.0,38.5,39.2,9.635,1.665,1.359,3.111,0.338,2.935,-3.123,28.107,0.0,269.84,,280.0,280.0,2.164,2.875,22.31,25.304
6319.0,3.445,0.835,-35.209,1.724,9.655,5.564,36.934,5.21,-5.257,-2.719,0.0,38.5,39.2,9.635,1.665,1.115,3.034,0.039,2.773,-3.123,28.107,0.0,269.84,,280.0,280.0,1.936,2.885,22.317,25.275
6319.5,3.445,0.835,-35.209,1.724,9.655,5.564,36.934,5.21,-5.257,-2.719,0.0,38.5,39.2,9.635,1.665,1.371,2.955,0.622,2.913,-3.123,28.107,0.0,269.34,,280.0,280.0,1.74,2.894,22.284,25.29
6320.0,3.445,0.835,-35.209,1.724,9.655,5.544,36.918,5.185,-5.242,-2.714,0.0,38.54,39.218,9.635,1.665,1.748,2.96,1.007,3.091,-3.128,28.092,0.0,269.34,,280.0,280.0,1.965,2.903,22.3,25.274
6320.5,3.445,0.835,-35.209,1.724,9.655,5.544,36.918,5.185,-5.242,-2.714,0.0,38.5,39.2,9.635,1.665,1.578,2.889,0.733,2.927,-3.128,28.092,0.0,269.74,,280.0,280.0,2.202,2.912,22.294,25.249
6321.0,3.445,0.835,-35.209,1.724,9.655,5.544,36.918,5.185,-5.242,-2.714,0.0,38.5,39.2,9.635,1.665,1.313,2.923,0.276,2.733,-3.128,28.092,0.0,269.74,,280.0,280.0,2.032,2.92,22.3,25.194
6321.5,2.593,0.628,-35.209,1.8,9.632,5.544,36.918,5.185,-5.242,-2.714,0.0,38.5,39.2,8.936,1.904,0.999,2.919,-0.064,2.64,-3.128,28.092,0.0,269.74,,280.0,280.0,1.811,2.929,22.305,25.191
6322.0,2.593,0.628,-35.209,1.8,9.632,5.544,36.918,5.185,-5.242,-2.714,0.0,38.5,39.2,8.936,1.904,1.048,2.905,0.209,2.794,-3.128,28.092,0.0,269.74,,280.0,280.0,1.624,2.923,22.293,25.188
6322.5,2.593,0.628,-35.209,1.8,9.632,5.544,36.918,5.185,-5.242,-2.714,0.0,38.5,39.2,8.936,1.904,1.538,3.145,0.658,2.988,-3.128,28.092,0.0,269.74,,280.0,280.0,1.739,2.918,22.292,25.243
6323.0,2.593,0.628,-35.209,1.8,9.632,5.544,36.918,5.185,-5.242,-2.714,0.0,38.5,39.2,8.936,1.904,1.575,2.954,0.55,2.851,-3.128,28.092,0.0,269.74,,280.0,280.0,2.082,2.913,22.289,25.25
6323.5,2.593,0.628,-35.209,1.8,9.632,5.519,36.882,5.178,-5.221,-2.716,0.0,38.539,39.199,8.936,1.904,1.261,2.874,0.264,2.709,-3.137,28.095,0.0,269.84,,280.0,280.0,1.983,2.907,22.3,25.245
6324.0,2.593,0.628,-35.209,1.8,9.632,5.519,36.882,5.178,-5.221,-2.716,0.0,38.5,39.2,8.936,1.904,1.048,2.827,0.274,2.755,-3.137,28.095,0.0,269.84,,280.0,280.0,1.777,2.902,22.29,25.192
6324.5,3.282,0.864,-33.83,1.698,9.607,5.519,36.882,5.178,-5.221,-2.716,0.0,38.5,39.2,9.75,1.739,1.463,2.97,0.531,2.893,-3.137,28.095,0.0,269.64,,280.0,280.0,1.726,2.897,22.295,25.155
6325.0,3.282,0.864,-33.83,1.698,9.607,5.519,36.882,5.178,-5.221,-2.716,0.0,38.5,39.2,9.75,1.739,1.563,3.128,0.809,3.06,-3.137,28.095,0.0,269.64,,280.0,280.0,1.964,2.904,22.273,25.156
6325.5,3.282,0.864,-33.83,1.698,9.607,5.519,36.882,5.178,-5.221,-2.716,0.0,38.5,39.2,9.75,1.739,1.642,3.073,0.858,3.013,-3.137,28.095,0.0,270.04,,280.0,280.0,2.14,2.91,22.288,25.17
6326.0,3.282,0.864,-33.83,1.698,9.607,5.519,36.882,5.178,-5.221,-2.716,0.0,38.5,39.2,9.75,1.739,1.472,2.869,0.633,2.844,-3.137,28.095,0.0,270.04,,280.0,280.0,2.146,2.916,22.279,25.206
6326.5,3.282,0.864,-33.83,1.698,9.607,5.549,36.912,5.204,-5.18,-2.715,0.0,38.549,39.184,9.75,1.739,1.114,2.799,0.214,2.722,-3.121,28.1,0.0,270.34,,280.0,280.0,1.955,2.922,22.276,25.189
6327.0,3.282,0.864,-33.83,1.698,9.607,5.549,36.912,5.204,-5.18,-2.715,0.0,38.5,39.2,9.75,1.739,1.415,3.034,0.574,2.949,-3.121,28.1,0.0,270.34,,280.0,280.0,1.712,2.928,22.278,25.127
6327.5,3.282,0.864,-33.83,1.698,9.607,5.549,36.912,5.204,-5.18,-2.715,0.0,38.5,39.2,9.75,1.739,1.817,3.173,0.988,3.096,-3.121,28.1,0.0,270.04,,280.0,280.0,1.993,2.934,22.281,25.142
6328.0,3.244,0.835,-34.535,1.773,9.662,5.549,36.912,5.204,-5.18,-2.715,0.0,38.5,39.2,9.647,1.642,1.744,2.856,0.89,2.971,-3.121,28.1,0.0,270.04,,280.0,280.0,2.269,2.939,22.27,25.195
6328.5,3.244,0.835,-34.535,1.773,9.662,5.549,36.912,5.204,-5.18,-2.715,0.0,38.5,39.2,9.647,1.642,1.28,2.896,0.318,2.784,-3.121,28.1,0.0,269.64,,280.0,280.0,2.115,2.944,22.292,25.285
6329.0,3.244,0.835,-34.535,1.773,9.662,5.549,36.912,5.204,-5.18,-2.715,0.0,38.5,39.2,9.647,1.642,1.054,2.923,-0.027,2.648,-3.121,28.1,0.0,269.64,,280.0,280.0,1.819,2.949,22.276,25.396
6329.5,3.244,0.835,-34.535,1.773,9.662,5.549,36.912,5.204,-5.18,-2.715,0.0,38.5,39.2,9.647,1.642,1.166,2.83,0.224,2.781,-3.121,28.1,0.0,269.84,,280.0,280.0,1.65,2.954,22.278,25.411
6330.0,3.244,0.835,-34.535,1.773,9.662,5.546,36.941,5.206,-5.16,-2.718,0.0,38.546,39.184,9.647,1.642,1.395,3.147,0.662,2.962,-3.119,28.089,0.0,269.84,,280.0,280.0,1.75,2.959,22.276,25.391
6330.5,3.244,0.835,-34.535,1.773,9.662,5.546,36.941,5.206,-5.16,-2.718,0.0,38.5,39.2,9.647,1.642,1.672,2.886,0.674,2.882,-3.119,28.089,0.0,270.04,,280.0,280.0,2.041,2.963,22.27,25.415
6331.0,2.95,0.734,-34.832,1.787,9.727,5.546,36.941,5.206,-5.16,-2.718,0.0,38.5,39.2,9.701,1.718,1.259,2.909,0.232,2.729,-3.119,28.089,0.0,270.04,,280.0,280.0,2.028,2.968,22.262,25.434
6331.5,2.95,0.734,-34.832,1.787,9.727,5.546,36.941,5.206,-5.16,-2.718,0.0,38.5,39.2,9.701,1.718,1.023,2.919,0.017,2.708,-3.119,28.089,0.0,270.14,,280.0,280.0,1.782,2.968,22.271,25.404
6332.0,2.95,0.734,-34.832,1.787,9.727,5.546,36.941,5.206,-5.16,-2.718,0.0,38.5,39.2,9.701,1.718,1.335,2.868,0.428,2.904,-3.119,28.089,0.0,270.14,,280.0,280.0,1.667,2.967,22.266,25.338
6332.5,2.95,0.734,-34.832,1.787,9.727,5.546,36.941,5.206,-5.16,-2.718,0.0,38.5,39.2,9.701,1.718,1.542,3.049,0.814,3.052,-3.119,28.089,0.0,269.44,,280.0,280.0,1.884,2.967,22.275,25.359
6333.0,2.95,0.734,-34.832,1.787,9.727,5.536,36.874,5.185,-5.186,-2.728,0.0,38.537,39.198,9.701,1.718,1.6,2.832,0.878,2.991,-3.136,28.08,0.0,269.44,,280.0,280.0,2.114,2.967,22.273,25.281
6333.5,2.95,0.734,-34.832,1.787,9.727,5.536,36.874,5.185,-5.186,-2.728,0.0,38.5,39.2,9.701,1.718,1.342,2.88,0.427,2.83,-3.136,28.08,0.0,270.24,,280.0,280.0,2.075,2.967,22.265,25.318
6334.0,2.95,0.734,-34.832,1.787,9.727,5.536,36.874,5.185,-5.186,-2.728,0.0,38.5,39.2,9.701,1.718,0.924,2.75,-0.05,2.709,-3.136,28.08,0.0,270.24,,280.0,280.0,1.87,2.966,22.261,25.28
6334.5,2.683,0.726,-34.011,1.832,9.626,5.536,36.874,5.185,-5.186,-2.728,0.0,38.5,39.2,9.717,1.726,1.08,2.759,0.471,2.824,-3.136,28.08,0.0,268.84,,280.0,280.0,1.583,2.966,22.258,25.23
6335.0,2.683,0.726,-34.011,1.832,9.626,5.536,36.874,5.185,-5.186,-2.728,0.0,38.5,39.2,9.717,1.726,1.623,2.85,0.702,2.896,-3.136,28.08,0.0,268.84,,280.0,280.0,1.783,2.961,22.263,25.214
6335.5,2.683,0.726,-34.011,1.832,9.626,5.536,36.874,5.185,-5.186,-2.728,0.0,38.5,39.2,9.717,1.726,1.571,2.819,0.545,2.776,-3.136,28.08,0.0,269.34,,280.0,280.0,2.018,2.957,22.268,25.213
6336.0,2.683,0.726,-34.011,1.832,9.626,5.536,36.874,5.185,-5.186,-2.728,0.0,38.5,39.2,9.717,1.726,1.231,2.781,0.218,2.642,-3.136,28.08,0.0,269.34,,280.0,280.0,1.928,2.952,22.271,25.263
6336.5,2.683,0.726,-34.011,1.832,9.626,5.536,36.918,5.202,-5.163,-2.735,0.0,38.544,39.177,9.717,1.726,0.94,2.782,-0.132,2.559,-3.131,28.078,0.0,268.84,,280.0,280.0,1.718,2.948,22.286,25.15
6337.0,2.683,0.726,-34.011,1.832,9.626,5.536,36.918,5.202,-5.163,-2.735,0.0,38.5,39.2,9.717,1.726,1.027,2.803,-0.034,2.633,-3.131,28.078,0.0,268.84,,280.0,280.0,1.537,2.944,22.271,25.15
6337.5,3.139,0.799,-33.928,1.801,9.557,5.536,36.918,5.202,-5.163,-2.735,0.0,38.5,39.2,9.786,1.777,1.552,2.847,0.625,2.874,-3.131,28.078,0.0,269.54,,280.0,280.0,1.607,2.939,22.276,25.257
6338.0,3.139,0.799,-33.928,1.801,9.557,5.536,36.918,5.202,-5.163,-2.735,0.0,38.5,39.2,9.786,1.777,1.296,2.768,0.402,2.774,-3.131,28.078,0.0,269.54,,280.0,280.0,1.975,2.943,22.25,25.263
6338.5,3.139,0.799,-33.928,1.801,9.557,5.536,36.918,5.202,-5.163,-2.735,0.0,38.5,39.2,9.786,1.777,1.05,2.833,-0.025,2.65,-3.131,28.078,0.0,269.04,,280.0,280.0,1.81,2.946,22.249,25.29
6339.0,3.139,0.799,-33.928,1.801,9.557,5.536,36.918,5.202,-5.163,-2.735,0.0,38.5,39.2,9.786,1.777,0.851,2.849,-0.214,2.604,-3.131,28.078,0.0,269.04,,280.0,280.0,1.627,2.949,22.26,25.292
6339.5,3.139,0.799,-33.928,1.801,9.557,5.538,36.963,5.222,-5.175,-2.727,0.0,38.544,39.161,9.786,1.777,0.865,2.653,0.01,2.722,-3.141,28.076,0.0,269.94,,280.0,280.0,1.522,2.952,22.252,25.291
6340.0,3.139,0.799,-33.928,1.801,9.557,5.538,36.963,5.222,-5.175,-2.727,0.0,38.5,39.2,9.786,1.777,1.292,2.794,0.435,2.837,-3.141,28.076,0.0,269.94,,280.0,280.0,1.562,2.955,22.239,25.255
6340.5,3.39,0.78,-35.209,1.743,9.603,5.538,36.963,5.222,-5.175,-2.727,0.0,38.5,39.2,9.656,1.82,1.508,2.833,0.481,2.794,-3.141,28.076,0.0,269.04,,280.0,280.0,1.84,2.958,22.24,25.271
6341.0,3.39,0.78,-35.209,1.743,9.603,5.538,36.963,5.222,-5.175,-2.727,0.0,38.5,39.2,9.656,1.82,1.286,2.816,0.26,2.703,-3.141,28.076,0.0,269.04,,280.0,280.0,1.904,2.965,22.237,25.236
6341.5,3.39,0.78,-35.209,1.743,9.603,5.538,36.963,5.222,-5.175,-2.727,0.0,38.5,39.2,9.656,1.82,0.898,2.874,-0.234,2.643,-3.141,28.076,0.0,269.64,,280.0,280.0,1.766,2.972,22.241,25.199
6342.0,3.39,0.78,-35.209,1.743,9.603,5.538,36.963,5.222,-5.175,-2.727,0.0,38.5,39.2,9.656,1.82,0.999,2.838,0.019,2.716,-3.141,28.076,0.0,269.64,,280.0,280.0,1.545,2.979,22.235,25.181
6342.5,3.39,0.78,-35.209,1.743,9.603,5.538,36.963,5.222,-5.175,-2.727,0.0,38.5,39.2,9.656,1.82,1.323,2.908,0.477,2.883,-3.141,28.076,0.0,268.94,,280.0,280.0,1.643,2.986,22.227,25.229
6343.0,3.39,0.78,-35.209,1.743,9.603,5.549,36.927,5.18,-5.194,-2.741,0.0,38.538,39.184,9.656,1.82,1.365,2.871,0.472,2.835,-3.141,28.064,0.0,268.94,,280.0,280.0,1.897,2.992,22.225,25.243
6343.5,3.39,0.78,-35.209,1.743,9.603,5.549,36.927,5.18,-5.194,-2.741,0.0,38.5,39.2,9.656,1.82,1.193,2.923,0.128,2.714,-3.141,28.064,0.0,269.64,,280.0,280.0,1.886,2.999,22.226,25.232
6344.0,2.461,0.666,-33.598,1.816,9.546,5.549,36.927,5.18,-5.194,-2.741,0.0,38.5,39.2,9.833,1.735,0.989,2.928,-0.116,2.652,-3.141,28.064,0.0,269.64,,280.0,280.0,1.74,3.005,22.215,25.285
6344.5,2.461,0.666,-33.598,1.816,9.546,5.549,36.927,5.18,-5.194,-2.741,0.0,38.5,39.2,9.833,1.735,0.833,2.821,-0.167,2.71,-3.141,28.064,0.0,268.64,,280.0,280.0,1.613,2.996,22.225,25.324
6345.0,2.461,0.666,-33.598,1.816,9.546,5.549,36.927,5.18,-5.194,-2.741,0.0,38.5,39.2,9.833,1.735,1.576,2.807,0.597,2.924,-3.141,28.064,0.0,268.64,,280.0,280.0,1.549,2.988,22.224,25.365
6345.5,2.461,0.666,-33.598,1.816,9.546,5.549,36.927,5.18,-5.194,-2.741,0.0,38.5,39.2,9.833,1.735,1.456,2.863,0.447,2.82,-3.141,28.064,0.0,269.54,,280.0,280.0,1.976,2.979,22.234,25.41
6346.0,2.461,0.666,-33.598,1.816,9.546,5.558,36.879,5.207,-5.171,-2.727,0.0,38.546,39.194,9.833,1.735,1.154,2.918,0.103,2.714,-3.133,28.069,0.0,269.54,,280.0,280.0,1.896,2.971,22.217,25.369
6346.5,2.461,0.666,-33.598,1.816,9.546,5.558,36.879,5.207,-5.171,-2.727,0.0,38.5,39.2,9.833,1.735,0.845,2.774,-0.231,2.611,-3.133,28.069,0.0,268.74,,280.0,280.0,1.722,2.962,22.232,25.35
6347.0,3.655,0.88,-34.903,1.791,9.631,5.558,36.879,5.207,-5.171,-2.727,0.0,38.5,39.2,9.656,1.593,0.86,2.628,0.054,2.678,-3.133,28.069,0.0,268.74,,280.0,280.0,1.5,2.954,22.241,25.292
6347.5,3.655,0.88,-34.903,1.791,9.631,5.558,36.879,5.207,-5.171,-2.727,0.0,38.5,39.2,9.656,1.593,1.369,2.753,0.715,2.816,-3.133,28.069,0.0,269.64,,280.0,280.0,1.555,2.966,22.236,25.212
6348.0,3.655,0.88,-34.903,1.791,9.631,5.558,36.879,5.207,-5.171,-2.727,0.0,38.5,39.2,9.656,1.593,1.804,2.672,0.839,2.807,-3.133,28.069,0.0,269.64,,280.0,280.0,1.913,2.977,22.232,25.197
6348.5,3.655,0.88,-34.903,1.791,9.631,5.558,36.879,5.207,-5.171,-2.727,0.0,38.5,39.2,9.656,1.593,0.907,2.658,-0.088,2.543,-3.133,28.069,0.0,267.64,,280.0,280.0,2.031,2.988,22.252,25.185
6349.0,3.655,0.88,-34.903,1.791,9.631,5.558,36.879,5.207,-5.171,-2.727,0.0,38.5,39.2,9.656,1.593,0.742,2.607,-0.223,2.515,-3.133,28.069,0.0,267.64,,280.0,280.0,1.505,2.999,22.261,25.163
6349.5,3.655,0.88,-34.903,1.791,9.631,5.573,36.948,5.222,-5.151,-2.723,0.0,38.55,39.181,9.656,1.593,1.082,2.597,0.222,2.66,-3.131,28.066,0.0,269.74,,280.0,280.0,1.41,3.01,22.247,25.144
6350.0,3.655,0.88,-34.903,1.791,9.631,5.573,36.948,5.222,-5.151,-2.723,0.0,38.6,39.2,9.656,1.593,1.38,2.779,0.655,2.781,-3.131,28.066,0.0,269.74,,280.0,280.0,1.64,3.02,22.246,25.11
6350.5,3.532,0.823,-35.209,1.713,9.711,5.573,36.948,5.222,-5.151,-2.723,0.0,38.6,39.2,9.676,1.806,1.347,2.637,0.56,2.696,-3.131,28.066,0.0,268.24,,280.0,280.0,1.899,3.031,22.25,25.093
6351.0,3.532,0.823,-35.209,1.713,9.711,5.573,36.948,5.222,-5.151,-2.723,0.0,38.6,39.2,9.676,1.806,1.059,2.673,0.109,2.551,-3.131,28.066,0.0,268.24,,280.0,280.0,1.81,3.039,22.218,25.052
6351.5,3.532,0.823,-35.209,1.713,9.711,5.573,36.948,5.222,-5.151,-2.723,0.0,38.6,39.2,9.676,1.806,0.826,2.701,-0.239,2.49,-3.131,28.066,0.0,269.14,,280.0,280.0,1.598,3.047,22.224,25.023
6352.0,3.532,0.823,-35.209,1.713,9.711,5.573,36.948,5.222,-5.151,-2.723,0.0,38.6,39.2,9.676,1.806,1.216,2.487,0.474,2.682,-3.131,28.066,0.0,269.14,,280.0,280.0,1.444,3.055,22.231,25.033
6352.5,3.532,0.823,-35.209,1.713,9.711,5.625,36.955,5.232,-5.158,-2.724,0.0,38.556,39.223,9.676,1.806,1.563,2.535,0.849,2.784,-3.117,28.064,0.0,267.84,,280.0,280.0,1.715,3.063,22.233,24.971
6353.0,3.532,0.823,-35.209,1.713,9.711,5.625,36.955,5.232,-5.158,-2.724,0.0,38.6,39.2,9.676,1.806,1.365,2.581,0.538,2.671,-3.117,28.064,0.0,267.84,,280.0,280.0,1.933,3.07,22.211,24.934
6353.5,2.785,0.622,-35.209,1.776,9.632,5.625,36.955,5.232,-5.158,-2.724,0.0,38.6,39.2,9.646,1.828,1.095,2.767,0.076,2.57,-3.117,28.064,0.0,269.24,,280.0,280.0,1.789,3.078,22.23,24.961
6354.0,2.785,0.622,-35.209,1.776,9.632,5.625,36.955,5.232,-5.158,-2.724,0.0,38.6,39.2,9.646,1.828,0.893,2.809,-0.195,2.528,-3.117,28.064,0.0,269.24,,280.0,280.0,1.627,3.073,22.238,24.96
6354.5,2.785,0.622,-35.209,1.776,9.632,5.625,36.955,5.232,-5.158,-2.724,0.0,38.6,39.2,9.646,1.828,0.776,2.674,-0.08,2.672,-3.117,28.064,0.0,267.44,,280.0,280.0,1.509,3.068,22.233,24.913
6355.0,2.785,0.622,-35.209,1.776,9.632,5.625,36.955,5.232,-5.158,-2.724,0.0,38.6,39.2,9.646,1.828,1.205,2.859,0.312,2.746,-3.117,28.064,0.0,267.44,,280.0,280.0,1.51,3.064,22.246,24.94
6355.5,2.785,0.622,-35.209,1.776,9.632,5.625,36.955,5.232,-5.158,-2.724,0.0,38.6,39.2,9.646,1.828,1.372,2.914,0.338,2.754,-3.117,28.064,0.0,268.54,,280.0,280.0,1.78,3.059,22.224,24.859
6356.0,2.785,0.622,-35.209,1.776,9.632,5.577,36.906,5.2,-5.175,-2.726,0.0,38.562,39.235,9.646,1.828,1.056,2.883,0.0,2.691,-3.117,28.062,0.0,268.54,,280.0,280.0,1.844,3.055,22.228,24.868
6356.5,2.785,0.622,-35.209,1.776,9.632,5.577,36.906,5.2,-5.175,-2.726,0.0,38.6,39.2,9.646,1.828,0.93,2.934,-0.204,2.688,-3.117,28.062,0.0,267.64,,280.0,280.0,1.657,3.05,22.235,24.88
6357.0,2.853,0.755,-34.455,1.838,9.594,5.577,36.906,5.2,-5.175,-2.726,0.0,38.6,39.2,9.691,1.849,0.976,2.898,-0.129,2.738,-3.117,28.062,0.0,267.64,,280.0,280.0,1.587,3.046,22.235,24.868
6357.5,2.853,0.755,-34.455,1.838,9.594,5.577,36.906,5.2,-5.175,-2.726,0.0,38.6,39.2,9.691,1.849,1.136,2.997,0.114,2.843,-3.117,28.062,0.0,269.14,,280.0,280.0,1.621,3.043,22.234,24.891
6358.0,2.853,0.755,-34.455,1.838,9.594,5.577,36.906,5.2,-5.175,-2.726,0.0,38.6,39.2,9.691,1.849,1.235,2.944,0.353,2.87,-3.117,28.062,0.0,269.14,,280.0,280.0,1.772,3.04,22.238,24.962
6358.5,2.853,0.755,-34.455,1.838,9.594,5.577,36.906,5.2,-5.175,-2.726,0.0,38.6,39.2,9.691,1.849,1.189,2.861,0.208,2.773,-3.117,28.062,0.0,267.64,,280.0,280.0,1.85,3.037,22.242,25.072
6359.0,2.853,0.755,-34.455,1.838,9.594,5.564,36.927,5.204,-5.171,-2.692,0.0,38.568,39.231,9.691,1.849,1.034,2.987,-0.095,2.666,-3.125,28.054,0.0,267.64,,280.0,280.0,1.757,3.034,22.254,25.047
6359.5,2.853,0.755,-34.455,1.838,9.594,5.564,36.927,5.204,-5.171,-2.692,0.0,38.6,39.2,9.691,1.849,0.825,2.913,-0.182,2.783,-3.125,28.054,0.0,268.94,,280.0,280.0,1.648,3.031,22.242,25.054
6360.0,2.977,0.78,-34.459,1.793,9.534,5.564,36.927,5.204,-5.171,-2.692,0.0,38.6,39.2,9.706,1.762,1.136,3.028,0.108,2.842,-3.125,28.054,0.0,268.94,,280.0,280.0,1.585,3.028,22.244,25.06
6360.5,2.977,0.78,-34.459,1.793,9.534,5.564,36.927,5.204,-5.171,-2.692,0.0,38.6,39.2,9.706,1.762,1.396,3.018,0.283,2.906,-3.125,28.054,0.0,266.24,,280.0,280.0,1.778,3.027,22.235,25.128
6361.0,2.977,0.78,-34.459,1.793,9.534,5.564,36.927,5.204,-5.171,-2.692,0.0,38.6,39.2,9.706,1.762,1.34,3.076,0.2,2.881,-3.125,28.054,0.0,266.24,,280.0,280.0,1.901,3.026,22.231,25.163
6361.5,2.977,0.78,-34.459,1.793,9.534,5.564,36.927,5.204,-5.171,-2.692,0.0,38.6,39.2,9.706,1.762,1.163,3.141,0.003,2.839,-3.125,28.054,0.0,268.64,,280.0,280.0,1.874,3.025,22.234,25.233
6362.0,2.977,0.78,-34.459,1.793,9.534,5.564,36.927,5.204,-5.171,-2.692,0.0,38.6,39.2,9.706,1.762,1.045,3.224,-0.191,2.844,-3.125,28.054,0.0,268.64,,280.0,280.0,1.787,3.024,22.241,25.249
6362.5,2.977,0.78,-34.459,1.793,9.534,5.552,36.962,5.218,-5.188,-2.715,0.0,38.567,39.258,9.706,1.762,1.137,3.126,-0.048,2.91,-3.124,28.057,0.0,267.74,,280.0,280.0,1.73,3.024,22.237,25.232
6363.0,2.977,0.78,-34.459,1.793,9.534,5.552,36.962,5.218,-5.188,-2.715,0.0,38.6,39.3,9.706,1.762,1.378,3.047,0.321,2.878,-3.124,28.057,0.0,267.74,,280.0,280.0,1.781,3.023,22.238,25.219
6363.5,3.156,0.752,-35.209,1.769,9.733,5.552,36.962,5.218,-5.188,-2.715,0.0,38.6,39.3,9.671,1.778,1.286,2.824,0.143,2.703,-3.124,28.057,0.0,269.14,,280.0,280.0,1.906,3.022,22.215,25.252
6364.0,3.156,0.752,-35.209,1.769,9.733,5.552,36.962,5.218,-5.188,-2.715,0.0,38.6,39.3,9.671,1.778,0.889,2.745,-0.166,2.549,-3.124,28.057,0.0,269.14,,280.0,280.0,1.739,3.024,22.224,25.281
6364.5,3.156,0.752,-35.209,1.769,9.733,5.552,36.962,5.218,-5.188,-2.715,0.0,38.6,39.3,9.671,1.778,0.677,2.749,-0.39,2.451,-3.124,28.057,0.0,268.64,,280.0,280.0,1.504,3.026,22.237,25.241
6365.0,3.156,0.752,-35.209,1.769,9.733,5.552,36.962,5.218,-5.188,-2.715,0.0,38.6,39.3,9.671,1.778,0.665,2.734,-0.127,2.581,-3.124,28.057,0.0,268.64,,280.0,280.0,1.372,3.029,22.194,25.149
6365.5,3.156,0.752,-35.209,1.769,9.733,5.547,36.986,5.19,-5.186,-2.73,0.0,38.581,39.291,9.671,1.778,1.167,2.837,0.12,2.643,-3.125,28.056,0.0,269.54,,280.0,280.0,1.463,3.031,22.203,25.149
6366.0,3.156,0.752,-35.209,1.769,9.733,5.547,36.986,5.19,-5.186,-2.73,0.0,38.6,39.3,9.671,1.778,1.281,2.736,0.278,2.689,-3.125,28.056,0.0,269.54,,280.0,280.0,1.692,3.033,22.2,25.15
6366.5,2.968,0.737,-35.209,1.785,9.695,5.547,36.986,5.19,-5.186,-2.73,0.0,38.6,39.3,9.538,1.74,1.154,2.677,0.161,2.641,-3.125,28.056,0.0,268.64,,280.0,280.0,1.746,3.035,22.214,25.099
6367.0,2.968,0.737,-35.209,1.785,9.695,5.547,36.986,5.19,-5.186,-2.73,0.0,38.6,39.3,9.538,1.74,0.743,2.744,-0.375,2.469,-3.125,28.056,0.0,268.64,,280.0,280.0,1.658,3.034,22.197,25.104
6367.5,2.968,0.737,-35.209,1.785,9.695,5.547,36.986,5.19,-5.186,-2.73,0.0,38.6,39.3,9.538,1.74,0.693,2.667,-0.205,2.574,-3.125,28.056,0.0,269.44,,280.0,280.0,1.395,3.033,22.179,25.066
6368.0,2.968,0.737,-35.209,1.785,9.695,5.547,36.986,5.19,-5.186,-2.73,0.0,38.6,39.3,9.538,1.74,1.281,2.743,0.227,2.728,-3.125,28.056,0.0,269.44,,280.0,280.0,1.432,3.032,22.207,25.039
6368.5,2.968,0.737,-35.209,1.785,9.695,5.557,36.936,5.186,-5.19,-2.722,0.0,38.593,39.3,9.538,1.74,1.244,2.742,0.295,2.701,-3.126,28.057,0.0,268.34,,280.0,280.0,1.745,3.03,22.191,25.101
6369.0,2.968,0.737,-35.209,1.785,9.695,5.557,36.936,5.186,-5.19,-2.722,0.0,38.6,39.3,9.538,1.74,1.09,2.725,0.037,2.578,-3.126,28.057,0.0,268.34,,280.0,280.0,1.745,3.029,22.209,25.214
6369.5,2.968,0.737,-35.209,1.785,9.695,5.557,36.936,5.186,-5.19,-2.722,0.0,38.6,39.3,9.538,1.74,0.837,2.735,-0.206,2.51,-3.126,28.057,0.0,269.64,,280.0,280.0,1.607,3.028,22.192,25.254
6370.0,2.227,0.643,-34.016,1.822,9.621,5.557,36.936,5.186,-5.19,-2.722,0.0,38.6,39.3,9.742,1.787,0.746,2.687,-0.361,2.531,-3.126,28.057,0.0,269.64,,280.0,280.0,1.469,3.027,22.203,25.228
