t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6370.5,2.227,0.643,-34.016,1.822,9.621,5.557,36.936,5.186,-5.19,-2.722,0.0,38.6,39.3,9.742,1.787,1.237,2.952,0.382,2.807,-3.126,28.057,0.0,268.34,,280.0,280.0,1.401,3.014,22.192,25.199
6371.0,2.227,0.643,-34.016,1.822,9.621,5.557,36.936,5.186,-5.19,-2.722,0.0,38.6,39.3,9.742,1.787,1.401,2.783,0.401,2.758,-3.126,28.057,0.0,268.34,,280.0,280.0,1.845,3.001,22.189,25.138
6371.5,2.227,0.643,-34.016,1.822,9.621,5.557,36.936,5.186,-5.19,-2.722,0.0,38.6,39.3,9.742,1.787,1.009,2.666,-0.003,2.584,-3.126,28.057,0.0,269.44,,280.0,280.0,1.836,2.989,22.192,25.075
6372.0,2.227,0.643,-34.016,1.822,9.621,5.565,36.937,5.203,-5.172,-2.725,0.0,38.601,39.314,9.742,1.787,0.749,2.698,-0.352,2.388,-3.134,28.057,0.0,269.44,,280.0,280.0,1.564,2.976,22.204,25.049
6372.5,2.227,0.643,-34.016,1.822,9.621,5.565,36.937,5.203,-5.172,-2.725,0.0,38.6,39.3,9.742,1.787,0.655,2.629,-0.432,2.368,-3.134,28.057,0.0,268.14,,280.0,280.0,1.371,2.964,22.198,24.96
6373.0,3.312,0.876,-33.302,1.832,9.6,5.565,36.937,5.203,-5.172,-2.725,0.0,38.6,39.3,9.829,1.763,0.953,2.689,-0.074,2.607,-3.134,28.057,0.0,268.14,,280.0,280.0,1.305,2.952,22.216,24.832
6373.5,3.312,0.876,-33.302,1.832,9.6,5.565,36.937,5.203,-5.172,-2.725,0.0,38.6,39.3,9.829,1.763,1.362,2.978,0.548,2.836,-3.134,28.057,0.0,269.34,,280.0,280.0,1.544,2.958,22.194,24.801
6374.0,3.312,0.876,-33.302,1.832,9.6,5.565,36.937,5.203,-5.172,-2.725,0.0,38.6,39.3,9.829,1.763,1.081,2.683,0.09,2.599,-3.134,28.057,0.0,269.34,,280.0,280.0,1.931,2.964,22.193,24.823
6374.5,3.312,0.876,-33.302,1.832,9.6,5.565,36.937,5.203,-5.172,-2.725,0.0,38.6,39.3,9.829,1.763,0.817,2.736,-0.282,2.426,-3.134,28.057,0.0,268.44,,280.0,280.0,1.613,2.969,22.191,24.824
6375.0,3.312,0.876,-33.302,1.832,9.6,5.561,36.97,5.218,-5.17,-2.733,0.0,38.613,39.357,9.829,1.763,0.645,2.574,-0.392,2.451,-3.13,28.045,0.0,268.44,,280.0,280.0,1.424,2.975,22.18,24.879
6375.5,3.312,0.876,-33.302,1.832,9.6,5.561,36.97,5.218,-5.17,-2.733,0.0,38.6,39.4,9.829,1.763,1.011,2.611,0.096,2.592,-3.13,28.045,0.0,269.74,,280.0,280.0,1.319,2.98,22.178,24.923
6376.0,3.312,0.876,-33.302,1.832,9.6,5.561,36.97,5.218,-5.17,-2.733,0.0,38.6,39.4,9.829,1.763,1.27,2.734,0.438,2.752,-3.13,28.045,0.0,269.74,,280.0,280.0,1.578,2.986,22.195,24.901
6376.5,3.283,0.843,-34.846,1.772,9.551,5.561,36.97,5.218,-5.17,-2.733,0.0,38.6,39.4,9.675,1.929,1.249,2.649,0.408,2.684,-3.13,28.045,0.0,268.94,,280.0,280.0,1.799,2.991,22.184,24.833
6377.0,3.283,0.843,-34.846,1.772,9.551,5.561,36.97,5.218,-5.17,-2.733,0.0,38.6,39.4,9.675,1.929,1.021,2.683,0.015,2.534,-3.13,28.045,0.0,268.94,,280.0,280.0,1.748,2.996,22.177,24.878
6377.5,3.283,0.843,-34.846,1.772,9.551,5.561,36.97,5.218,-5.17,-2.733,0.0,38.6,39.4,9.675,1.929,0.733,2.573,-0.238,2.524,-3.13,28.045,0.0,269.14,,280.0,280.0,1.563,3.001,22.174,24.855
6378.0,3.283,0.843,-34.846,1.772,9.551,5.561,36.97,5.218,-5.17,-2.733,0.0,38.6,39.4,9.675,1.929,1.237,2.827,0.382,2.78,-3.13,28.045,0.0,269.14,,280.0,280.0,1.398,3.005,22.194,24.877
6378.5,3.283,0.843,-34.846,1.772,9.551,5.583,36.984,5.188,-5.174,-2.726,0.0,38.617,39.379,9.675,1.929,1.527,2.786,0.711,2.812,-3.134,28.047,0.0,268.94,,280.0,280.0,1.806,3.01,22.17,24.876
6379.0,3.283,0.843,-34.846,1.772,9.551,5.583,36.984,5.188,-5.174,-2.726,0.0,38.6,39.4,9.675,1.929,1.363,2.637,0.452,2.695,-3.134,28.047,0.0,268.94,,280.0,280.0,1.959,3.014,22.186,24.859
6379.5,3.143,0.768,-35.209,1.782,9.66,5.583,36.984,5.188,-5.174,-2.726,0.0,38.6,39.4,9.597,1.878,1.07,2.741,0.019,2.586,-3.134,28.047,0.0,269.14,,280.0,280.0,1.787,3.019,22.179,24.849
6380.0,3.143,0.768,-35.209,1.782,9.66,5.583,36.984,5.188,-5.174,-2.726,0.0,38.6,39.4,9.597,1.878,0.878,2.824,-0.22,2.554,-3.134,28.047,0.0,269.14,,280.0,280.0,1.604,3.021,22.165,24.888
6380.5,3.143,0.768,-35.209,1.782,9.66,5.583,36.984,5.188,-5.174,-2.726,0.0,38.6,39.4,9.597,1.878,0.99,2.737,0.127,2.727,-3.134,28.047,0.0,269.34,,280.0,280.0,1.509,3.023,22.168,24.91
6381.0,3.143,0.768,-35.209,1.782,9.66,5.583,36.984,5.188,-5.174,-2.726,0.0,38.6,39.4,9.597,1.878,1.416,2.869,0.418,2.88,-3.134,28.047,0.0,269.34,,280.0,280.0,1.645,3.025,22.163,24.877
6381.5,3.143,0.768,-35.209,1.782,9.66,5.537,36.917,5.195,-5.166,-2.736,0.0,38.621,39.393,9.597,1.878,1.368,2.886,0.358,2.778,-3.135,28.041,0.0,269.24,,280.0,280.0,1.896,3.027,22.146,24.846
6382.0,3.143,0.768,-35.209,1.782,9.66,5.537,36.917,5.195,-5.166,-2.736,0.0,38.6,39.4,9.597,1.878,1.123,2.926,0.061,2.701,-3.135,28.041,0.0,269.24,,280.0,280.0,1.847,3.029,22.157,24.828
6382.5,3.143,0.768,-35.209,1.782,9.66,5.537,36.917,5.195,-5.166,-2.736,0.0,38.6,39.4,9.597,1.878,1.007,2.989,-0.122,2.711,-3.135,28.041,0.0,268.94,,280.0,280.0,1.703,3.031,22.147,24.832
6383.0,2.646,0.655,-35.209,1.822,9.669,5.537,36.917,5.195,-5.166,-2.736,0.0,38.6,39.4,9.651,1.658,0.978,2.957,0.074,2.849,-3.135,28.041,0.0,268.94,,280.0,280.0,1.646,3.032,22.157,24.816
6383.5,2.646,0.655,-35.209,1.822,9.669,5.537,36.917,5.195,-5.166,-2.736,0.0,38.6,39.4,9.651,1.658,1.319,3.019,0.31,2.918,-3.135,28.041,0.0,269.14,,280.0,280.0,1.715,3.026,22.144,24.903
6384.0,2.646,0.655,-35.209,1.822,9.669,5.537,36.917,5.195,-5.166,-2.736,0.0,38.6,39.4,9.651,1.658,1.49,2.929,0.401,2.893,-3.135,28.041,0.0,269.14,,280.0,280.0,1.891,3.02,22.155,25.038
6384.5,2.646,0.655,-35.209,1.822,9.669,5.537,36.917,5.195,-5.166,-2.736,0.0,38.6,39.4,9.651,1.658,1.278,2.877,0.21,2.77,-3.135,28.041,0.0,268.74,,280.0,280.0,1.928,3.014,22.154,25.035
6385.0,2.646,0.655,-35.209,1.822,9.669,5.549,36.957,5.209,-5.146,-2.734,0.0,38.628,39.415,9.651,1.658,0.966,2.866,-0.13,2.726,-3.142,28.043,0.0,268.74,,280.0,280.0,1.784,3.008,22.173,25.015
6385.5,2.646,0.655,-35.209,1.822,9.669,5.549,36.957,5.209,-5.146,-2.734,0.0,38.6,39.4,9.651,1.658,1.039,2.843,0.215,2.877,-3.142,28.043,0.0,269.34,,280.0,280.0,1.607,3.002,22.142,25.086
6386.0,3.297,0.776,-35.209,1.748,9.643,5.549,36.957,5.209,-5.146,-2.734,0.0,38.6,39.4,9.578,1.67,1.575,2.962,0.629,2.999,-3.142,28.043,0.0,269.34,,280.0,280.0,1.743,2.996,22.158,25.144
6386.5,3.297,0.776,-35.209,1.748,9.643,5.549,36.957,5.209,-5.146,-2.734,0.0,38.6,39.4,9.578,1.67,1.619,2.865,0.64,2.908,-3.142,28.043,0.0,269.24,,280.0,280.0,2.041,3.001,22.163,25.155
6387.0,3.297,0.776,-35.209,1.748,9.643,5.549,36.957,5.209,-5.146,-2.734,0.0,38.6,39.4,9.578,1.67,1.328,2.918,0.338,2.799,-3.142,28.043,0.0,269.24,,280.0,280.0,2.008,3.006,22.155,25.125
6387.5,3.297,0.776,-35.209,1.748,9.643,5.549,36.957,5.209,-5.146,-2.734,0.0,38.6,39.4,9.578,1.67,1.152,3.042,0.056,2.739,-3.142,28.043,0.0,269.44,,280.0,280.0,1.846,3.01,22.168,25.06
6388.0,3.297,0.776,-35.209,1.748,9.643,5.531,36.99,5.214,-5.138,-2.726,0.0,38.639,39.364,9.578,1.67,1.092,3.004,0.042,2.811,-3.138,28.032,0.0,269.44,,280.0,280.0,1.747,3.015,22.176,25.031
6388.5,3.297,0.776,-35.209,1.748,9.643,5.531,36.99,5.214,-5.138,-2.726,0.0,38.6,39.4,9.578,1.67,1.786,2.992,0.931,3.131,-3.138,28.032,0.0,269.54,,280.0,280.0,1.737,3.02,22.164,25.037
6389.0,3.297,0.776,-35.209,1.748,9.643,5.531,36.99,5.214,-5.138,-2.726,0.0,38.6,39.4,9.578,1.67,1.605,2.98,0.666,2.992,-3.138,28.032,0.0,269.54,,280.0,280.0,2.21,3.024,22.181,25.07
6389.5,2.944,0.723,-35.209,1.752,9.618,5.531,36.99,5.214,-5.138,-2.726,0.0,38.6,39.4,9.544,1.846,1.335,3.137,0.268,2.872,-3.138,28.032,0.0,269.54,,280.0,280.0,2.061,3.029,22.163,25.038
6390.0,2.944,0.723,-35.209,1.752,9.618,5.531,36.99,5.214,-5.138,-2.726,0.0,38.6,39.4,9.544,1.846,1.171,3.161,0.033,2.851,-3.138,28.032,0.0,269.54,,280.0,280.0,1.903,3.027,22.18,25.048
6390.5,2.944,0.723,-35.209,1.752,9.618,5.531,36.99,5.214,-5.138,-2.726,0.0,38.6,39.4,9.544,1.846,1.12,3.031,0.215,2.997,-3.138,28.032,0.0,268.44,,280.0,280.0,1.804,3.026,22.156,25.054
6391.0,2.944,0.723,-35.209,1.752,9.618,5.531,36.99,5.214,-5.138,-2.726,0.0,38.6,39.4,9.544,1.846,1.459,3.296,0.575,3.133,-3.138,28.032,0.0,268.44,,280.0,280.0,1.841,3.025,22.186,25.05
6391.5,2.944,0.723,-35.209,1.752,9.618,5.545,36.977,5.184,-5.169,-2.727,0.0,38.644,39.373,9.544,1.846,1.808,3.212,0.715,3.106,-3.139,28.028,0.0,269.44,,280.0,280.0,2.116,3.023,22.16,25.019
6392.0,2.944,0.723,-35.209,1.752,9.618,5.545,36.977,5.184,-5.169,-2.727,0.0,38.6,39.4,9.544,1.846,1.619,3.118,0.547,2.976,-3.139,28.028,0.0,269.44,,280.0,280.0,2.21,3.022,22.164,25.014
6392.5,2.888,0.71,-34.834,1.778,9.576,5.545,36.977,5.184,-5.169,-2.727,0.0,38.6,39.4,9.75,1.864,1.174,3.218,-0.023,2.844,-3.139,28.028,0.0,268.34,,280.0,280.0,2.065,3.021,22.157,25.009
6393.0,2.888,0.71,-34.834,1.778,9.576,5.545,36.977,5.184,-5.169,-2.727,0.0,38.6,39.4,9.75,1.864,1.198,3.099,0.208,2.987,-3.139,28.028,0.0,268.34,,280.0,280.0,1.803,3.019,22.166,24.982
6393.5,2.888,0.71,-34.834,1.778,9.576,5.545,36.977,5.184,-5.169,-2.727,0.0,38.6,39.4,9.75,1.864,1.541,3.217,0.658,3.178,-3.139,28.028,0.0,269.34,,280.0,280.0,1.873,3.016,22.173,25.014
6394.0,2.888,0.71,-34.834,1.778,9.576,5.545,36.977,5.184,-5.169,-2.727,0.0,38.6,39.4,9.75,1.864,1.827,3.146,0.799,3.174,-3.139,28.028,0.0,269.34,,280.0,280.0,2.149,3.014,22.165,24.991
6394.5,2.888,0.71,-34.834,1.778,9.576,5.564,36.957,5.205,-5.169,-2.714,0.0,38.662,39.409,9.75,1.864,1.663,3.142,0.551,2.994,-3.132,28.031,0.0,267.44,,280.0,280.0,2.236,3.012,22.169,24.959
6395.0,2.888,0.71,-34.834,1.778,9.576,5.564,36.957,5.205,-5.169,-2.714,0.0,38.7,39.4,9.75,1.864,1.351,3.2,0.255,2.946,-3.132,28.031,0.0,267.44,,280.0,280.0,2.087,3.01,22.171,24.959
6395.5,2.888,0.71,-34.834,1.778,9.576,5.564,36.957,5.205,-5.169,-2.714,0.0,38.7,39.4,9.75,1.864,1.142,3.105,0.001,2.876,-3.132,28.031,0.0,269.14,,280.0,280.0,1.938,3.008,22.181,24.974
6396.0,3.44,0.832,-35.209,1.744,9.595,5.564,36.957,5.205,-5.169,-2.714,0.0,38.7,39.4,9.671,1.945,1.719,3.194,0.851,3.151,-3.132,28.031,0.0,269.14,,280.0,280.0,1.781,3.006,22.2,24.974
6396.5,3.44,0.832,-35.209,1.744,9.595,5.564,36.957,5.205,-5.169,-2.714,0.0,38.7,39.4,9.671,1.945,1.561,3.012,0.787,3.008,-3.132,28.031,0.0,267.44,,280.0,280.0,2.229,3.013,22.183,24.893
6397.0,3.44,0.832,-35.209,1.744,9.595,5.564,36.957,5.205,-5.169,-2.714,0.0,38.7,39.4,9.671,1.945,1.359,2.915,0.394,2.834,-3.132,28.031,0.0,267.44,,280.0,280.0,2.092,3.02,22.196,24.891
6397.5,3.44,0.832,-35.209,1.744,9.595,5.564,36.957,5.205,-5.169,-2.714,0.0,38.7,39.4,9.671,1.945,1.085,2.819,0.121,2.685,-3.132,28.031,0.0,269.64,,280.0,280.0,1.875,3.027,22.208,24.841
6398.0,3.44,0.832,-35.209,1.744,9.595,5.555,37.003,5.219,-5.159,-2.731,0.0,38.656,39.425,9.671,1.945,0.936,2.749,-0.05,2.673,-3.14,28.024,0.0,269.64,,280.0,280.0,1.678,3.034,22.206,24.844
6398.5,3.44,0.832,-35.209,1.744,9.595,5.555,37.003,5.219,-5.159,-2.731,0.0,38.7,39.4,9.671,1.945,1.121,2.691,0.256,2.79,-3.14,28.024,0.0,268.94,,280.0,280.0,1.577,3.041,22.204,24.919
6399.0,3.56,0.846,-35.209,1.718,9.675,5.555,37.003,5.219,-5.159,-2.731,0.0,38.7,39.4,9.644,1.888,1.505,2.831,0.822,2.952,-3.14,28.024,0.0,268.94,,280.0,280.0,1.715,3.047,22.219,24.996
6399.5,3.56,0.846,-35.209,1.718,9.675,5.555,37.003,5.219,-5.159,-2.731,0.0,38.7,39.4,9.644,1.888,1.318,2.656,0.428,2.733,-3.14,28.024,0.0,269.84,,280.0,280.0,2.028,3.056,22.237,24.999
6400.0,3.56,0.846,-35.209,1.718,9.675,5.555,37.003,5.219,-5.159,-2.731,0.0,38.7,39.4,9.644,1.888,1.035,2.764,0.005,2.623,-3.14,28.024,0.0,269.84,,280.0,280.0,1.784,3.064,22.215,25.049
6400.5,3.56,0.846,-35.209,1.718,9.675,5.555,37.003,5.219,-5.159,-2.731,0.0,38.7,39.4,9.644,1.888,0.853,2.649,-0.037,2.619,-3.14,28.024,0.0,269.14,,280.0,280.0,1.607,3.072,22.24,24.955
6401.0,3.56,0.846,-35.209,1.718,9.675,5.57,37.04,5.206,-5.151,-2.727,0.0,38.664,39.464,9.644,1.888,1.38,2.742,0.424,2.775,-3.148,28.026,0.0,269.14,,280.0,280.0,1.521,3.08,22.222,24.884
6401.5,3.56,0.846,-35.209,1.718,9.675,5.57,37.04,5.206,-5.151,-2.727,0.0,38.7,39.5,9.644,1.888,1.449,2.785,0.579,2.816,-3.148,28.026,0.0,269.84,,280.0,280.0,1.83,3.088,22.236,24.789
6402.0,2.923,0.719,-34.786,1.79,9.735,5.57,37.04,5.206,-5.151,-2.727,0.0,38.7,39.5,9.702,1.739,1.361,2.713,0.426,2.696,-3.148,28.026,0.0,269.84,,280.0,280.0,1.907,3.096,22.223,24.677
6402.5,2.923,0.719,-34.786,1.79,9.735,5.57,37.04,5.206,-5.151,-2.727,0.0,38.7,39.5,9.702,1.739,1.169,2.695,0.152,2.567,-3.148,28.026,0.0,269.24,,280.0,280.0,1.799,3.093,22.234,24.663
6403.0,2.923,0.719,-34.786,1.79,9.735,5.57,37.04,5.206,-5.151,-2.727,0.0,38.7,39.5,9.702,1.739,0.801,2.54,-0.051,2.509,-3.148,28.026,0.0,269.24,,280.0,280.0,1.646,3.09,22.226,24.651
6403.5,2.923,0.719,-34.786,1.79,9.735,5.57,37.04,5.206,-5.151,-2.727,0.0,38.7,39.5,9.702,1.739,1.183,2.603,0.418,2.654,-3.148,28.026,0.0,269.64,,280.0,280.0,1.45,3.087,22.244,24.647
6404.0,2.923,0.719,-34.786,1.79,9.735,5.57,37.04,5.206,-5.151,-2.727,0.0,38.7,39.5,9.702,1.739,1.583,2.553,0.694,2.697,-3.148,28.026,0.0,269.64,,280.0,280.0,1.715,3.085,22.238,24.626
6404.5,2.923,0.719,-34.786,1.79,9.735,5.543,36.988,5.195,-5.15,-2.718,0.0,38.661,39.424,9.702,1.739,1.367,2.433,0.549,2.604,-3.141,28.019,0.0,268.74,,280.0,280.0,1.882,3.082,22.23,24.561
6405.0,2.923,0.719,-34.786,1.79,9.735,5.543,36.988,5.195,-5.15,-2.718,0.0,38.7,39.4,9.702,1.739,1.01,2.436,0.085,2.408,-3.141,28.019,0.0,268.74,,280.0,280.0,1.738,3.079,22.253,24.529
6405.5,2.685,0.633,-35.209,1.82,9.688,5.543,36.988,5.195,-5.15,-2.718,0.0,38.7,39.4,9.531,1.87,0.724,2.436,-0.273,2.283,-3.141,28.019,0.0,269.64,,280.0,280.0,1.485,3.077,22.251,24.522
6406.0,2.685,0.633,-35.209,1.82,9.688,5.543,36.988,5.195,-5.15,-2.718,0.0,38.7,39.4,9.531,1.87,0.704,2.326,-0.164,2.36,-3.141,28.019,0.0,269.64,,280.0,280.0,1.293,3.07,22.245,24.534
6406.5,2.685,0.633,-35.209,1.82,9.688,5.543,36.988,5.195,-5.15,-2.718,0.0,38.7,39.4,9.531,1.87,0.964,2.603,0.273,2.563,-3.141,28.019,0.0,268.84,,280.0,280.0,1.307,3.064,22.253,24.545
6407.0,2.685,0.633,-35.209,1.82,9.688,5.543,36.988,5.195,-5.15,-2.718,0.0,38.7,39.4,9.531,1.87,1.281,2.447,0.36,2.465,-3.141,28.019,0.0,268.84,,280.0,280.0,1.601,3.058,22.242,24.561
6407.5,2.685,0.633,-35.209,1.82,9.688,5.526,36.982,5.197,-5.157,-2.714,0.0,38.663,39.414,9.531,1.87,1.024,2.316,0.063,2.341,-3.133,28.022,0.0,270.24,,280.0,280.0,1.638,3.052,22.248,24.608
6408.0,2.685,0.633,-35.209,1.82,9.688,5.526,36.982,5.197,-5.157,-2.714,0.0,38.7,39.4,9.531,1.87,0.691,2.308,-0.268,2.244,-3.133,28.022,0.0,270.24,,280.0,280.0,1.436,3.046,22.254,24.612
6408.5,2.482,0.665,-33.97,1.865,9.539,5.526,36.982,5.197,-5.157,-2.714,0.0,38.7,39.4,9.688,1.68,0.628,2.358,-0.282,2.242,-3.133,28.022,0.0,269.14,,280.0,280.0,1.244,3.04,22.239,24.596
6409.0,2.482,0.665,-33.97,1.865,9.539,5.526,36.982,5.197,-5.157,-2.714,0.0,38.7,39.4,9.688,1.68,1.067,2.454,0.19,2.479,-3.133,28.022,0.0,269.14,,280.0,280.0,1.236,3.031,22.258,24.558
6409.5,2.482,0.665,-33.97,1.865,9.539,5.526,36.982,5.197,-5.157,-2.714,0.0,38.7,39.4,9.688,1.68,1.355,2.52,0.682,2.619,-3.133,28.022,0.0,269.64,,280.0,280.0,1.547,3.022,22.253,24.622
6410.0,2.482,0.665,-33.97,1.865,9.539,5.526,36.982,5.197,-5.157,-2.714,0.0,38.7,39.4,9.688,1.68,1.142,2.309,0.422,2.515,-3.133,28.022,0.0,269.64,,280.0,280.0,1.794,3.013,22.248,24.645
6410.5,2.482,0.665,-33.97,1.865,9.539,5.526,36.982,5.197,-5.157,-2.714,0.0,38.7,39.4,9.688,1.68,0.553,2.186,-0.308,2.262,-3.133,28.022,0.0,269.44,,280.0,280.0,1.597,3.004,22.245,24.63
6411.0,2.482,0.665,-33.97,1.865,9.539,5.588,37.003,5.215,-5.151,-2.686,0.0,38.675,39.424,9.688,1.68,0.755,2.354,0.066,2.375,-3.121,28.036,0.0,269.44,,280.0,280.0,1.173,2.996,22.26,24.673
6411.5,2.482,0.665,-33.97,1.865,9.539,5.588,37.003,5.215,-5.151,-2.686,0.0,38.7,39.4,9.688,1.68,1.315,2.418,0.45,2.499,-3.121,28.036,0.0,269.74,,280.0,280.0,1.387,2.987,22.267,24.672
6412.0,2.81,0.784,-33.967,1.822,9.56,5.588,37.003,5.215,-5.151,-2.686,0.0,38.7,39.4,9.724,1.764,1.268,2.327,0.49,2.489,-3.121,28.036,0.0,269.74,,280.0,280.0,1.67,2.979,22.251,24.683
6412.5,2.81,0.784,-33.967,1.822,9.56,5.588,37.003,5.215,-5.151,-2.686,0.0,38.7,39.4,9.724,1.764,1.08,2.215,0.222,2.378,-3.121,28.036,0.0,269.64,,280.0,280.0,1.644,2.976,22.247,24.75
6413.0,2.81,0.784,-33.967,1.822,9.56,5.588,37.003,5.215,-5.151,-2.686,0.0,38.7,39.4,9.724,1.764,0.829,2.14,-0.1,2.214,-3.121,28.036,0.0,269.64,,280.0,280.0,1.474,2.973,22.249,24.796
6413.5,2.81,0.784,-33.967,1.822,9.56,5.588,37.003,5.215,-5.151,-2.686,0.0,38.7,39.4,9.724,1.764,0.605,2.011,-0.171,2.192,-3.121,28.036,0.0,269.94,,280.0,280.0,1.271,2.971,22.246,24.83
6414.0,2.81,0.784,-33.967,1.822,9.56,5.561,37.022,5.221,-5.144,-2.711,0.0,38.67,39.386,9.724,1.764,1.415,2.307,0.599,2.444,-3.121,28.036,0.0,269.94,,280.0,280.0,1.159,2.968,22.256,24.893
6414.5,2.81,0.784,-33.967,1.822,9.56,5.561,37.022,5.221,-5.144,-2.711,0.0,38.7,39.4,9.724,1.764,1.404,2.177,0.524,2.354,-3.121,28.036,0.0,269.74,,280.0,280.0,1.691,2.965,22.238,24.884
6415.0,2.941,0.747,-34.675,1.82,9.674,5.561,37.022,5.221,-5.144,-2.711,0.0,38.7,39.4,9.642,1.737,0.986,1.94,0.303,2.174,-3.121,28.036,0.0,269.74,,280.0,280.0,1.615,2.963,22.242,24.822
6415.5,2.941,0.747,-34.675,1.82,9.674,5.561,37.022,5.221,-5.144,-2.711,0.0,38.7,39.4,9.642,1.737,0.674,1.794,-0.006,2.0,-3.121,28.036,0.0,269.44,,280.0,280.0,1.351,2.963,22.216,24.814
6416.0,2.941,0.747,-34.675,1.82,9.674,5.561,37.022,5.221,-5.144,-2.711,0.0,38.7,39.4,9.642,1.737,0.692,1.798,0.038,1.981,-3.121,28.036,0.0,269.44,,280.0,280.0,1.116,2.962,22.22,24.823
6416.5,2.941,0.747,-34.675,1.82,9.674,5.561,37.022,5.221,-5.144,-2.711,0.0,38.7,39.4,9.642,1.737,0.735,2.095,0.336,2.147,-3.121,28.036,0.0,269.34,,280.0,280.0,1.127,2.962,22.215,24.864
6417.0,2.941,0.747,-34.675,1.82,9.674,5.561,37.022,5.221,-5.144,-2.711,0.0,38.7,39.4,9.642,1.737,1.36,2.089,0.733,2.229,-3.121,28.036,0.0,269.34,,280.0,280.0,1.329,2.961,22.224,24.837
6417.5,2.941,0.747,-34.675,1.82,9.674,5.57,36.99,5.188,-5.142,-2.713,0.0,38.671,39.429,9.642,1.737,1.372,1.918,0.622,2.145,-3.123,28.026,0.0,269.24,,280.0,280.0,1.603,2.961,22.228,24.808
6418.0,2.941,0.747,-34.675,1.82,9.674,5.57,36.99,5.188,-5.142,-2.713,0.0,38.7,39.4,9.642,1.737,0.475,1.647,-0.201,1.836,-3.123,28.026,0.0,269.24,,280.0,280.0,1.514,2.961,22.229,24.766
6418.5,3.039,0.824,-33.602,1.806,9.591,5.57,36.99,5.188,-5.142,-2.713,0.0,38.7,39.4,9.761,1.802,0.667,1.632,0.008,1.897,-3.123,28.026,0.0,269.44,,280.0,280.0,0.94,2.96,22.226,24.744
6419.0,3.039,0.824,-33.602,1.806,9.591,5.57,36.99,5.188,-5.142,-2.713,0.0,38.7,39.4,9.761,1.802,0.891,1.954,0.487,2.084,-3.123,28.026,0.0,269.44,,280.0,280.0,1.051,2.962,22.208,24.702
6419.5,3.039,0.824,-33.602,1.806,9.591,5.57,36.99,5.188,-5.142,-2.713,0.0,38.7,39.4,9.761,1.802,1.147,1.907,0.599,2.068,-3.123,28.026,0.0,269.54,,280.0,280.0,1.354,2.963,22.216,24.698
6420.0,3.039,0.824,-33.602,1.806,9.591,5.57,36.99,5.188,-5.142,-2.713,0.0,38.7,39.4,9.761,1.802,0.991,1.77,0.323,1.978,-3.123,28.026,0.0,269.54,,280.0,280.0,1.43,2.964,22.234,24.7
6420.5,3.039,0.824,-33.602,1.806,9.591,5.547,36.988,5.202,-5.143,-2.698,0.0,38.673,39.396,9.761,1.802,0.554,1.59,-0.071,1.824,-3.121,28.02,0.0,269.24,,280.0,280.0,1.266,2.966,22.217,24.701
6421.0,3.039,0.824,-33.602,1.806,9.591,5.547,36.988,5.202,-5.143,-2.698,0.0,38.7,39.4,9.761,1.802,0.327,1.533,-0.281,1.742,-3.121,28.02,0.0,269.24,,280.0,280.0,0.974,2.967,22.215,24.715
6421.5,3.336,0.814,-35.028,1.779,9.626,5.547,36.988,5.202,-5.143,-2.698,0.0,38.7,39.4,9.671,1.875,1.137,1.954,0.707,2.044,-3.121,28.02,0.0,269.14,,280.0,280.0,0.83,2.968,22.212,24.725
6422.0,3.336,0.814,-35.028,1.779,9.626,5.547,36.988,5.202,-5.143,-2.698,0.0,38.7,39.4,9.671,1.875,1.249,1.775,0.635,1.986,-3.121,28.02,0.0,269.14,,280.0,280.0,1.46,2.974,22.221,24.729
6422.5,3.336,0.814,-35.028,1.779,9.626,5.547,36.988,5.202,-5.143,-2.698,0.0,38.7,39.4,9.671,1.875,0.625,1.571,0.095,1.808,-3.121,28.02,0.0,269.04,,280.0,280.0,1.411,2.98,22.207,24.728
6423.0,3.336,0.814,-35.028,1.779,9.626,5.547,36.988,5.202,-5.143,-2.698,0.0,38.7,39.4,9.671,1.875,0.243,1.44,-0.373,1.665,-3.121,28.02,0.0,269.04,,280.0,280.0,1.025,2.986,22.199,24.73
6423.5,3.336,0.814,-35.028,1.779,9.626,5.546,37.044,5.212,-5.115,-2.7,0.0,38.678,39.421,9.671,1.875,0.06,1.479,-0.511,1.586,-3.115,28.026,0.0,269.34,,280.0,280.0,0.744,2.991,22.201,24.781
6424.0,3.336,0.814,-35.028,1.779,9.626,5.546,37.044,5.212,-5.115,-2.7,0.0,38.7,39.4,9.671,1.875,0.613,1.557,-0.016,1.778,-3.115,28.026,0.0,269.34,,280.0,280.0,0.653,2.997,22.21,24.879
6424.5,3.336,0.814,-35.028,1.779,9.626,5.546,37.044,5.212,-5.115,-2.7,0.0,38.7,39.4,9.671,1.875,1.013,1.83,0.576,1.978,-3.115,28.026,0.0,269.24,,280.0,280.0,0.983,3.003,22.191,24.882
6425.0,3.141,0.763,-35.209,1.767,9.62,5.546,37.044,5.212,-5.115,-2.7,0.0,38.7,39.4,9.639,1.865,0.437,1.359,0.075,1.67,-3.115,28.026,0.0,269.24,,280.0,280.0,1.349,3.008,22.193,24.826
6425.5,3.141,0.763,-35.209,1.767,9.62,5.546,37.044,5.212,-5.115,-2.7,0.0,38.7,39.4,9.639,1.865,0.134,1.3,-0.511,1.496,-3.115,28.026,0.0,269.04,,280.0,280.0,0.885,3.01,22.183,24.805
6426.0,3.141,0.763,-35.209,1.767,9.62,5.546,37.044,5.212,-5.115,-2.7,0.0,38.7,39.4,9.639,1.865,-0.005,1.16,-0.334,1.431,-3.115,28.026,0.0,269.04,,280.0,280.0,0.605,3.012,22.173,24.81
6426.5,3.141,0.763,-35.209,1.767,9.62,5.546,37.044,5.212,-5.115,-2.7,0.0,38.7,39.4,9.639,1.865,0.758,1.583,0.373,1.697,-3.115,28.026,0.0,269.04,,280.0,280.0,0.563,3.015,22.174,24.825
6427.0,3.141,0.763,-35.209,1.767,9.62,5.542,37.022,5.158,-5.138,-2.7,0.0,38.672,39.397,9.639,1.865,1.298,1.594,0.684,1.855,-3.123,28.018,0.0,269.04,,280.0,280.0,1.103,3.017,22.181,24.827
6427.5,3.141,0.763,-35.209,1.767,9.62,5.542,37.022,5.158,-5.138,-2.7,0.0,38.7,39.4,9.639,1.865,0.993,1.472,0.416,1.753,-3.123,28.018,0.0,268.74,,280.0,280.0,1.358,3.019,22.181,24.874
6428.0,3.041,0.754,-35.209,1.829,9.549,5.542,37.022,5.158,-5.138,-2.7,0.0,38.7,39.4,9.637,1.898,0.526,1.308,-0.071,1.577,-3.123,28.018,0.0,268.74,,280.0,280.0,1.158,3.021,22.187,24.91
6428.5,3.041,0.754,-35.209,1.829,9.549,5.542,37.022,5.158,-5.138,-2.7,0.0,38.7,39.4,9.637,1.898,0.292,1.4,-0.184,1.554,-3.123,28.018,0.0,269.14,,280.0,280.0,0.835,3.021,22.192,25.013
6429.0,3.041,0.754,-35.209,1.829,9.549,5.542,37.022,5.158,-5.138,-2.7,0.0,38.7,39.4,9.637,1.898,0.735,1.839,0.395,1.845,-3.123,28.018,0.0,269.14,,280.0,280.0,0.766,3.021,22.177,24.986
6429.5,3.041,0.754,-35.209,1.829,9.549,5.542,37.022,5.158,-5.138,-2.7,0.0,38.7,39.4,9.637,1.898,1.42,1.693,0.675,1.859,-3.123,28.018,0.0,269.04,,280.0,280.0,1.204,3.022,22.183,24.991
6430.0,3.041,0.754,-35.209,1.829,9.549,5.554,36.949,5.175,-5.133,-2.701,0.0,38.685,39.393,9.637,1.898,1.238,1.707,0.891,1.292,-3.116,28.018,0.0,269.04,,280.0,280.0,1.412,3.022,22.167,25.022
6430.5,3.041,0.754,-35.209,1.829,9.549,5.554,36.949,5.175,-5.133,-2.701,0.0,38.7,39.4,9.637,1.898,1.297,1.453,1.093,0.918,-3.116,28.018,0.0,269.24,,280.0,280.0,1.282,3.022,22.192,25.062
6431.0,3.041,0.754,-35.209,1.829,9.549,5.554,36.949,5.175,-5.133,-2.701,0.0,38.7,39.4,9.637,1.898,1.053,1.018,1.068,0.561,-3.116,28.018,0.0,269.24,,280.0,280.0,1.19,3.023,22.155,24.992
6431.5,3.308,0.789,-35.209,1.78,9.641,5.554,36.949,5.175,-5.133,-2.701,0.0,38.7,39.4,9.557,1.852,1.13,1.024,1.088,0.662,-3.116,28.018,0.0,269.34,,280.0,280.0,0.925,3.023,22.17,24.99
6432.0,3.308,0.789,-35.209,1.78,9.641,5.554,36.949,5.175,-5.133,-2.701,0.0,38.7,39.4,9.557,1.852,1.316,1.361,1.25,1.135,-3.116,28.018,0.0,269.34,,280.0,280.0,0.976,3.028,22.176,24.925
6432.5,3.308,0.789,-35.209,1.78,9.641,5.554,36.949,5.175,-5.133,-2.701,0.0,38.7,39.4,9.557,1.852,1.658,1.534,1.606,1.176,-3.116,28.018,0.0,269.44,,280.0,280.0,1.266,3.032,22.17,24.905
6433.0,3.308,0.789,-35.209,1.78,9.641,5.554,36.949,5.175,-5.133,-2.701,0.0,38.7,39.4,9.557,1.852,1.53,1.101,1.517,0.736,-3.116,28.018,0.0,269.44,,280.0,280.0,1.493,3.037,22.182,24.88
6433.5,3.308,0.789,-35.209,1.78,9.641,5.561,36.943,5.176,-5.323,-2.716,0.0,38.687,39.373,9.557,1.852,1.323,0.804,1.433,0.403,-3.122,28.015,0.0,269.24,,280.0,280.0,1.221,3.041,22.163,24.909
6434.0,3.308,0.789,-35.209,1.78,9.641,5.561,36.943,5.176,-5.323,-2.716,0.0,38.7,39.4,9.557,1.852,1.242,0.802,1.349,0.596,-3.122,28.015,0.0,269.24,,280.0,280.0,0.99,3.046,22.182,24.889
6434.5,3.443,0.807,-35.209,1.763,9.66,5.561,36.943,5.176,-5.323,-2.716,0.0,38.7,39.4,9.602,1.738,1.577,1.22,1.529,1.14,-3.122,28.015,0.0,269.54,,280.0,280.0,0.997,3.05,22.179,24.868
6435.0,3.443,0.807,-35.209,1.763,9.66,5.561,36.943,5.176,-5.323,-2.716,0.0,38.7,39.4,9.602,1.738,1.912,1.525,1.758,1.339,-3.122,28.015,0.0,269.54,,280.0,280.0,1.367,3.056,22.21,24.842
6435.5,3.443,0.807,-35.209,1.763,9.66,5.561,36.943,5.176,-5.323,-2.716,0.0,38.7,39.4,9.602,1.738,1.741,1.185,1.786,0.988,-3.122,28.015,0.0,269.74,,280.0,280.0,1.634,3.063,22.202,24.84
6436.0,3.443,0.807,-35.209,1.763,9.66,5.561,36.943,5.176,-5.323,-2.716,0.0,38.7,39.4,9.602,1.738,1.276,0.46,1.491,0.292,-3.122,28.015,0.0,269.74,,280.0,280.0,1.425,3.069,22.199,24.854
6436.5,3.443,0.807,-35.209,1.763,9.66,5.545,36.999,5.198,-5.537,-2.704,0.0,38.682,39.436,9.602,1.738,1.34,0.814,1.532,0.687,-3.113,28.009,0.0,269.64,,280.0,280.0,0.88,3.075,22.207,24.902
6437.0,3.443,0.807,-35.209,1.763,9.66,5.545,36.999,5.198,-5.537,-2.704,0.0,38.7,39.4,9.602,1.738,1.717,1.106,1.651,1.035,-3.113,28.009,0.0,269.64,,280.0,280.0,1.093,3.081,22.208,24.898
6437.5,3.443,0.807,-35.209,1.763,9.66,5.545,36.999,5.198,-5.537,-2.704,0.0,38.7,39.4,9.602,1.738,1.897,1.098,1.805,1.084,-3.113,28.009,0.0,269.94,,280.0,280.0,1.377,3.087,22.225,24.92
6438.0,3.303,0.795,-35.209,1.708,9.714,5.545,36.999,5.198,-5.537,-2.704,0.0,38.7,39.4,9.528,1.724,1.762,0.84,1.789,0.655,-3.113,28.009,0.0,269.94,,280.0,280.0,1.471,3.093,22.227,24.935
6438.5,3.303,0.795,-35.209,1.708,9.714,5.545,36.999,5.198,-5.537,-2.704,0.0,38.7,39.4,9.528,1.724,1.517,0.636,1.685,0.409,-3.113,28.009,0.0,269.94,,280.0,280.0,1.261,3.096,22.239,24.924
6439.0,3.303,0.795,-35.209,1.708,9.714,5.545,36.999,5.198,-5.537,-2.704,0.0,38.7,39.4,9.528,1.724,1.183,0.278,1.518,0.144,-3.113,28.009,0.0,269.94,,280.0,280.0,1.062,3.1,22.225,24.855
6439.5,3.303,0.795,-35.209,1.708,9.714,5.545,36.999,5.198,-5.537,-2.704,0.0,38.7,39.4,9.528,1.724,1.757,1.0,1.735,1.017,-3.113,28.009,0.0,269.74,,280.0,280.0,0.781,3.103,22.229,24.838
6440.0,3.303,0.795,-35.209,1.708,9.714,5.531,36.988,5.201,-5.635,-2.722,0.0,38.679,39.371,9.528,1.724,1.796,0.802,1.771,0.759,-3.111,28.009,0.0,269.74,,280.0,280.0,1.377,3.106,22.232,24.841
6440.5,3.303,0.795,-35.209,1.708,9.714,5.531,36.988,5.201,-5.635,-2.722,0.0,38.7,39.4,9.528,1.724,1.591,0.613,1.737,0.457,-3.111,28.009,0.0,269.94,,280.0,280.0,1.282,3.109,22.243,24.781
6441.0,2.539,0.667,-34.162,1.789,9.634,5.531,36.988,5.201,-5.635,-2.722,0.0,38.7,39.4,9.645,1.669,1.513,0.52,1.657,0.337,-3.111,28.009,0.0,269.94,,280.0,280.0,1.1,3.113,22.24,24.735
6441.5,2.539,0.667,-34.162,1.789,9.634,5.531,36.988,5.201,-5.635,-2.722,0.0,38.7,39.4,9.645,1.669,1.259,0.444,1.58,0.325,-3.111,28.009,0.0,270.14,,280.0,280.0,1.007,3.103,22.239,24.801
6442.0,2.539,0.667,-34.162,1.789,9.634,5.531,36.988,5.201,-5.635,-2.722,0.0,38.7,39.4,9.645,1.669,1.558,0.585,1.634,0.599,-3.111,28.009,0.0,270.14,,280.0,280.0,0.902,3.094,22.263,24.942
6442.5,2.539,0.667,-34.162,1.789,9.634,5.531,36.988,5.201,-5.635,-2.722,0.0,38.7,39.4,9.645,1.669,1.718,0.98,1.782,0.976,-3.111,28.009,0.0,269.94,,280.0,280.0,1.094,3.085,22.241,24.943
6443.0,2.539,0.667,-34.162,1.789,9.634,5.527,36.941,5.18,-5.548,-2.714,0.0,38.687,39.397,9.645,1.669,1.587,0.621,1.819,0.519,-3.107,28.014,0.0,269.94,,280.0,280.0,1.364,3.076,22.265,24.936
6443.5,2.539,0.667,-34.162,1.789,9.634,5.527,36.941,5.18,-5.548,-2.714,0.0,38.7,39.4,9.645,1.669,1.377,0.247,1.644,0.157,-3.107,28.014,0.0,269.64,,280.0,280.0,1.136,3.067,22.255,24.991
6444.0,2.539,0.667,-34.162,1.789,9.634,5.527,36.941,5.18,-5.548,-2.714,0.0,38.7,39.4,9.645,1.669,1.227,0.252,1.539,0.172,-3.107,28.014,0.0,269.64,,280.0,280.0,0.856,3.058,22.246,24.978
6444.5,2.718,0.652,-35.209,1.774,9.6,5.527,36.941,5.18,-5.548,-2.714,0.0,38.7,39.4,9.665,1.848,1.459,0.661,1.626,0.567,-3.107,28.014,0.0,269.74,,280.0,280.0,0.798,3.05,22.251,24.968
6445.0,2.718,0.652,-35.209,1.774,9.6,5.527,36.941,5.18,-5.548,-2.714,0.0,38.7,39.4,9.665,1.848,1.708,0.642,1.734,0.632,-3.107,28.014,0.0,269.74,,280.0,280.0,1.079,3.045,22.26,24.93
6445.5,2.718,0.652,-35.209,1.774,9.6,5.527,36.941,5.18,-5.548,-2.714,0.0,38.7,39.4,9.665,1.848,1.661,0.541,1.743,0.469,-3.107,28.014,0.0,270.24,,280.0,280.0,1.179,3.039,22.263,24.887
6446.0,2.718,0.652,-35.209,1.774,9.6,5.527,36.941,5.18,-5.548,-2.714,0.0,38.7,39.4,9.665,1.848,1.5,0.323,1.672,0.197,-3.107,28.014,0.0,270.24,,280.0,280.0,1.103,3.034,22.239,24.922
6446.5,2.718,0.652,-35.209,1.774,9.6,5.537,36.983,5.187,-5.439,-2.707,0.0,38.679,39.386,9.665,1.848,1.315,0.088,1.583,-0.041,-3.113,28.01,0.0,270.04,,280.0,280.0,0.923,3.029,22.25,25.025
6447.0,2.718,0.652,-35.209,1.774,9.6,5.537,36.983,5.187,-5.439,-2.707,0.0,38.7,39.4,9.665,1.848,1.331,0.499,1.587,0.471,-3.113,28.01,0.0,270.04,,280.0,280.0,0.736,3.024,22.25,25.031
6447.5,2.747,0.737,-34.115,1.815,9.591,5.537,36.983,5.187,-5.439,-2.707,0.0,38.7,39.4,9.681,1.656,1.762,0.656,1.755,0.737,-3.113,28.01,0.0,269.74,,280.0,280.0,0.972,3.019,22.26,25.111
6448.0,2.747,0.737,-34.115,1.815,9.591,5.537,36.983,5.187,-5.439,-2.707,0.0,38.7,39.4,9.681,1.656,1.916,0.526,1.868,0.51,-3.113,28.01,0.0,269.74,,280.0,280.0,1.228,3.014,22.257,25.174
6448.5,2.747,0.737,-34.115,1.815,9.591,5.537,36.983,5.187,-5.439,-2.707,0.0,38.7,39.4,9.681,1.656,1.643,0.246,1.781,0.176,-3.113,28.01,0.0,269.74,,280.0,280.0,1.205,3.01,22.236,25.106
6449.0,2.747,0.737,-34.115,1.815,9.591,5.537,36.983,5.187,-5.439,-2.707,0.0,38.7,39.4,9.681,1.656,1.28,0.015,1.615,-0.087,-3.113,28.01,0.0,269.74,,280.0,280.0,0.962,3.006,22.258,25.036
6449.5,2.747,0.737,-34.115,1.815,9.591,5.53,37.023,5.207,-5.342,-2.714,0.0,38.681,39.398,9.681,1.656,1.237,0.125,1.567,0.14,-3.119,28.012,0.0,269.84,,280.0,280.0,0.706,3.001,22.251,24.946
6450.0,2.747,0.737,-34.115,1.815,9.591,5.53,37.023,5.207,-5.342,-2.714,0.0,38.7,39.4,9.681,1.656,1.636,0.587,1.731,0.755,-3.119,28.012,0.0,269.84,,280.0,280.0,0.767,2.997,22.257,24.876
6450.5,3.158,0.739,-35.209,1.699,9.679,5.53,37.023,5.207,-5.342,-2.714,0.0,38.7,39.4,9.655,1.675,1.613,0.407,1.847,0.435,-3.119,28.012,0.0,270.24,,280.0,280.0,1.177,2.993,22.246,24.882
6451.0,3.158,0.739,-35.209,1.699,9.679,5.53,37.023,5.207,-5.342,-2.714,0.0,38.7,39.4,9.655,1.675,1.396,0.019,1.708,0.032,-3.119,28.012,0.0,270.24,,280.0,280.0,1.075,2.996,22.273,24.894
6451.5,3.158,0.739,-35.209,1.699,9.679,5.53,37.023,5.207,-5.342,-2.714,0.0,38.7,39.4,9.655,1.675,1.154,-0.028,1.575,0.045,-3.119,28.012,0.0,270.44,,280.0,280.0,0.789,2.998,22.274,24.861
6452.0,3.158,0.739,-35.209,1.699,9.679,5.53,37.023,5.207,-5.342,-2.714,0.0,38.7,39.4,9.655,1.675,1.343,0.332,1.61,0.422,-3.119,28.012,0.0,270.44,,280.0,280.0,0.687,3.001,22.277,24.839
6452.5,3.158,0.739,-35.209,1.699,9.679,5.53,37.023,5.207,-5.342,-2.714,0.0,38.7,39.4,9.655,1.675,1.755,0.515,1.774,0.601,-3.119,28.012,0.0,270.24,,280.0,280.0,0.927,3.004,22.271,24.921
6453.0,3.158,0.739,-35.209,1.699,9.679,5.54,36.959,5.16,-5.295,-2.726,0.0,38.678,39.386,9.655,1.675,1.734,0.387,1.814,0.466,-3.131,27.998,0.0,270.24,,280.0,280.0,1.161,3.006,22.267,24.925
6453.5,3.158,0.739,-35.209,1.699,9.679,5.54,36.959,5.16,-5.295,-2.726,0.0,38.7,39.4,9.655,1.675,1.632,0.273,1.783,0.244,-3.131,27.998,0.0,270.04,,280.0,280.0,1.1,3.009,22.261,24.872
6454.0,2.966,0.793,-33.803,1.806,9.613,5.54,36.959,5.16,-5.295,-2.726,0.0,38.7,39.4,9.711,1.702,1.118,0.092,1.587,0.129,-3.131,27.998,0.0,270.04,,280.0,280.0,0.983,3.011,22.276,24.844
6454.5,2.966,0.793,-33.803,1.806,9.613,5.54,36.959,5.16,-5.295,-2.726,0.0,38.7,39.4,9.711,1.702,1.403,0.178,1.611,0.186,-3.131,27.998,0.0,269.84,,280.0,280.0,0.731,3.01,22.268,24.856
6455.0,2.966,0.793,-33.803,1.806,9.613,5.54,36.959,5.16,-5.295,-2.726,0.0,38.7,39.4,9.711,1.702,1.506,0.336,1.678,0.489,-3.131,27.998,0.0,269.84,,280.0,280.0,0.845,3.01,22.285,24.887
6455.5,2.966,0.793,-33.803,1.806,9.613,5.54,36.959,5.16,-5.295,-2.726,0.0,38.7,39.4,9.711,1.702,1.658,0.42,1.752,0.581,-3.131,27.998,0.0,270.04,,280.0,280.0,1.002,3.009,22.284,24.96
6456.0,2.966,0.793,-33.803,1.806,9.613,5.536,36.979,5.169,-5.213,-2.72,0.0,38.678,39.372,9.711,1.702,1.588,0.28,1.784,0.436,-3.13,28.0,0.0,270.04,,280.0,280.0,1.103,3.008,22.273,24.973
6456.5,2.966,0.793,-33.803,1.806,9.613,5.536,36.979,5.169,-5.213,-2.72,0.0,38.7,39.4,9.711,1.702,1.406,-0.054,1.674,0.103,-3.13,28.0,0.0,269.74,,280.0,280.0,1.022,3.007,22.296,24.968
6457.0,2.48,0.642,-34.187,1.842,9.612,5.536,36.979,5.169,-5.213,-2.72,0.0,38.7,39.4,9.693,1.567,1.259,-0.046,1.592,0.066,-3.13,28.0,0.0,269.74,,280.0,280.0,0.782,2.998,22.273,24.907
6457.5,2.48,0.642,-34.187,1.842,9.612,5.536,36.979,5.169,-5.213,-2.72,0.0,38.7,39.4,9.693,1.567,1.522,0.28,1.657,0.332,-3.13,28.0,0.0,270.04,,280.0,280.0,0.718,2.998,22.264,24.877
6458.0,2.48,0.642,-34.187,1.842,9.612,5.536,36.979,5.169,-5.213,-2.72,0.0,38.7,39.4,9.693,1.567,1.55,0.243,1.722,0.415,-3.13,28.0,0.0,270.04,,280.0,280.0,0.948,2.99,22.29,24.911
6458.5,2.48,0.642,-34.187,1.842,9.612,5.536,36.979,5.169,-5.213,-2.72,0.0,38.7,39.4,9.693,1.567,1.545,0.108,1.712,0.238,-3.13,28.0,0.0,270.04,,280.0,280.0,0.982,2.981,22.28,24.9
6459.0,2.48,0.642,-34.187,1.842,9.612,5.536,36.979,5.169,-5.213,-2.72,0.0,38.7,39.4,9.693,1.567,1.361,-0.06,1.615,0.055,-3.13,28.0,0.0,270.04,,280.0,280.0,0.901,2.973,22.282,24.916
6459.5,2.48,0.642,-34.187,1.842,9.612,5.523,36.998,5.181,-5.162,-2.728,0.0,38.672,39.395,9.693,1.567,1.245,-0.144,1.552,0.021,-3.117,27.993,0.0,270.24,,280.0,280.0,0.742,2.965,22.267,24.946
6460.0,2.48,0.642,-34.187,1.842,9.612,5.523,36.998,5.181,-5.162,-2.728,0.0,38.7,39.4,9.693,1.567,1.247,0.15,1.554,0.28,-3.117,27.993,0.0,270.24,,280.0,280.0,0.668,2.957,22.269,24.794
6460.5,3.242,0.782,-35.209,1.694,9.674,5.523,36.998,5.181,-5.162,-2.728,0.0,38.7,39.4,9.502,1.708,1.476,0.318,1.658,0.383,-3.117,27.993,0.0,270.14,,280.0,280.0,0.808,2.949,22.267,24.749
6461.0,3.242,0.782,-35.209,1.694,9.674,5.523,36.998,5.181,-5.162,-2.728,0.0,38.7,39.4,9.502,1.708,1.669,0.278,1.734,0.383,-3.117,27.993,0.0,270.14,,280.0,280.0,0.959,2.954,22.249,24.705
6461.5,3.242,0.782,-35.209,1.694,9.674,5.523,36.998,5.181,-5.162,-2.728,0.0,38.7,39.4,9.502,1.708,1.476,-0.049,1.682,0.091,-3.117,27.993,0.0,270.24,,280.0,280.0,1.016,2.959,22.274,24.627
6462.0,3.242,0.782,-35.209,1.694,9.674,5.523,36.998,5.181,-5.162,-2.728,0.0,38.7,39.4,9.502,1.708,1.304,-0.112,1.602,0.101,-3.117,27.993,0.0,270.24,,280.0,280.0,0.8,2.963,22.275,24.623
6462.5,3.242,0.782,-35.209,1.694,9.674,5.537,37.016,5.198,-5.104,-2.715,0.0,38.681,39.388,9.502,1.708,1.317,0.273,1.642,0.324,-3.117,28.008,0.0,270.24,,280.0,280.0,0.724,2.968,22.27,24.586
6463.0,3.242,0.782,-35.209,1.694,9.674,5.537,37.016,5.198,-5.104,-2.715,0.0,38.7,39.4,9.502,1.708,1.541,0.466,1.725,0.51,-3.117,28.008,0.0,270.24,,280.0,280.0,0.889,2.972,22.252,24.589
6463.5,3.144,0.773,-35.119,1.756,9.687,5.537,37.016,5.198,-5.104,-2.715,0.0,38.7,39.4,9.672,1.684,1.754,0.369,1.821,0.506,-3.117,28.008,0.0,270.24,,280.0,280.0,1.061,2.977,22.263,24.544
6464.0,3.144,0.773,-35.119,1.756,9.687,5.537,37.016,5.198,-5.104,-2.715,0.0,38.7,39.4,9.672,1.684,1.668,0.127,1.797,0.264,-3.117,28.008,0.0,270.24,,280.0,280.0,1.113,2.98,22.275,24.519
6464.5,3.144,0.773,-35.119,1.756,9.687,5.537,37.016,5.198,-5.104,-2.715,0.0,38.7,39.4,9.672,1.684,1.292,-0.081,1.632,-0.007,-3.117,28.008,0.0,269.84,,280.0,280.0,0.964,2.982,22.245,24.568
6465.0,3.144,0.773,-35.119,1.756,9.687,5.537,37.016,5.198,-5.104,-2.715,0.0,38.7,39.4,9.672,1.684,1.414,0.254,1.625,0.505,-3.117,28.008,0.0,269.84,,280.0,280.0,0.709,2.985,22.271,24.627
6465.5,3.144,0.773,-35.119,1.756,9.687,5.537,37.016,5.198,-5.104,-2.715,0.0,38.7,39.4,9.672,1.684,1.851,0.72,1.885,0.917,-3.117,28.008,0.0,269.94,,280.0,280.0,0.949,2.987,22.247,24.692
6466.0,3.144,0.773,-35.119,1.756,9.687,5.53,36.986,5.132,-5.076,-2.728,0.0,38.677,39.369,9.672,1.684,1.895,0.549,1.973,0.682,-3.123,27.997,0.0,269.94,,280.0,280.0,1.343,2.99,22.263,24.733
6466.5,3.144,0.773,-35.119,1.756,9.687,5.53,36.986,5.132,-5.076,-2.728,0.0,38.7,39.4,9.672,1.684,1.595,0.202,1.876,0.326,-3.123,27.997,0.0,269.64,,280.0,280.0,1.275,2.993,22.249,24.799
6467.0,1.934,0.506,-34.403,1.781,9.656,5.53,36.986,5.132,-5.076,-2.728,0.0,38.7,39.4,9.699,1.689,1.333,-0.146,1.708,-0.005,-3.123,27.997,0.0,269.64,,280.0,280.0,1.0,2.995,22.249,24.888
6467.5,1.934,0.506,-34.403,1.781,9.656,5.53,36.986,5.132,-5.076,-2.728,0.0,38.7,39.4,9.699,1.689,1.17,-0.061,1.611,0.053,-3.123,27.997,0.0,269.54,,280.0,280.0,0.722,2.978,22.261,24.921
6468.0,1.934,0.506,-34.403,1.781,9.656,5.53,36.986,5.132,-5.076,-2.728,0.0,38.7,39.4,9.699,1.689,1.543,0.275,1.701,0.544,-3.123,27.997,0.0,269.54,,280.0,280.0,0.693,2.96,22.252,24.948
6468.5,1.934,0.506,-34.403,1.781,9.656,5.53,36.986,5.132,-5.076,-2.728,0.0,38.7,39.4,9.699,1.689,1.8,0.382,1.939,0.635,-3.123,27.997,0.0,269.54,,280.0,280.0,1.016,2.944,22.261,24.928
6469.0,1.934,0.506,-34.403,1.781,9.656,5.515,36.947,5.188,-5.035,-2.709,0.0,38.685,39.354,9.699,1.689,1.584,0.049,1.844,0.203,-3.102,28.002,0.0,269.54,,280.0,280.0,1.189,2.927,22.257,24.95
6469.5,1.934,0.506,-34.403,1.781,9.656,5.515,36.947,5.188,-5.035,-2.709,0.0,38.7,39.4,9.699,1.689,1.326,-0.162,1.684,-0.063,-3.102,28.002,0.0,268.04,,280.0,280.0,0.92,2.911,22.256,24.924
6470.0,3.307,0.822,-35.167,1.726,9.68,5.515,36.947,5.188,-5.035,-2.709,0.0,38.7,39.4,9.615,1.659,1.322,0.078,1.647,0.36,-3.102,28.002,0.0,268.04,,280.0,280.0,0.697,2.895,22.257,24.949
6470.5,3.307,0.822,-35.167,1.726,9.68,5.515,36.947,5.188,-5.035,-2.709,0.0,38.7,39.4,9.615,1.659,1.826,0.674,1.873,0.845,-3.102,28.002,0.0,268.44,,280.0,280.0,0.852,2.902,22.241,24.974
6471.0,3.307,0.822,-35.167,1.726,9.68,5.515,36.947,5.188,-5.035,-2.709,0.0,38.7,39.4,9.615,1.659,2.04,0.604,2.01,0.8,-3.102,28.002,0.0,268.44,,280.0,280.0,1.304,2.908,22.255,25.085
6471.5,3.307,0.822,-35.167,1.726,9.68,5.515,36.947,5.188,-5.035,-2.709,0.0,38.7,39.4,9.615,1.659,1.921,0.396,2.019,0.563,-3.102,28.002,0.0,268.64,,280.0,280.0,1.363,2.915,22.24,25.007
6472.0,3.307,0.822,-35.167,1.726,9.68,5.515,36.947,5.188,-5.035,-2.709,0.0,38.7,39.4,9.615,1.659,1.624,0.208,1.893,0.3,-3.102,28.002,0.0,268.64,,280.0,280.0,1.225,2.921,22.233,24.925
6472.5,3.307,0.822,-35.167,1.726,9.68,5.442,36.993,5.207,-5.001,-2.709,0.0,38.683,39.374,9.615,1.659,1.343,0.064,1.651,0.263,-3.109,28.003,0.0,268.84,,280.0,280.0,1.006,2.927,22.249,24.925
6473.0,3.307,0.822,-35.167,1.726,9.68,5.442,36.993,5.207,-5.001,-2.709,0.0,38.7,39.4,9.615,1.659,1.674,0.671,1.842,0.861,-3.109,28.003,0.0,268.84,,280.0,280.0,0.83,2.934,22.245,24.914
6473.5,3.313,0.882,-34.113,1.745,9.627,5.442,36.993,5.207,-5.001,-2.709,0.0,38.7,39.4,9.663,1.62,2.021,0.855,2.06,1.098,-3.109,28.003,0.0,268.54,,280.0,280.0,1.262,2.94,22.237,24.91
6474.0,3.313,0.882,-34.113,1.745,9.627,5.442,36.993,5.207,-5.001,-2.709,0.0,38.7,39.4,9.663,1.62,2.01,0.485,2.12,0.757,-3.109,28.003,0.0,268.54,,280.0,280.0,1.508,2.946,22.227,24.941
6474.5,3.313,0.882,-34.113,1.745,9.627,5.442,36.993,5.207,-5.001,-2.709,0.0,38.7,39.4,9.663,1.62,1.777,0.142,1.979,0.313,-3.109,28.003,0.0,268.44,,280.0,280.0,1.343,2.952,22.243,25.034
6475.0,3.313,0.882,-34.113,1.745,9.627,5.442,36.993,5.207,-5.001,-2.709,0.0,38.7,39.4,9.663,1.62,1.407,-0.152,1.778,0.078,-3.109,28.003,0.0,268.44,,280.0,280.0,1.053,2.958,22.231,25.022
6475.5,3.313,0.882,-34.113,1.745,9.627,5.509,37.029,5.19,-4.962,-2.712,0.0,38.677,39.396,9.663,1.62,1.483,0.334,1.806,0.572,-3.103,28.0,0.0,268.64,,280.0,280.0,0.778,2.964,22.217,25.055
6476.0,3.313,0.882,-34.113,1.745,9.627,5.509,37.029,5.19,-4.962,-2.712,0.0,38.7,39.4,9.663,1.62,2.335,0.892,2.222,1.131,-3.103,28.0,0.0,268.64,,280.0,280.0,1.049,2.969,22.223,25.04
6476.5,2.874,0.787,-34.197,1.71,9.563,5.509,37.029,5.19,-4.962,-2.712,0.0,38.7,39.4,9.731,1.734,2.195,0.57,2.23,0.809,-3.103,28.0,0.0,268.74,,280.0,280.0,1.645,2.975,22.219,25.03
6477.0,2.874,0.787,-34.197,1.71,9.563,5.509,37.029,5.19,-4.962,-2.712,0.0,38.7,39.4,9.731,1.734,1.776,0.333,2.085,0.491,-3.103,28.0,0.0,268.74,,280.0,280.0,1.451,2.973,22.197,25.101
6477.5,2.874,0.787,-34.197,1.71,9.563,5.509,37.029,5.19,-4.962,-2.712,0.0,38.7,39.4,9.731,1.734,1.561,0.001,1.919,0.225,-3.103,28.0,0.0,268.84,,280.0,280.0,1.171,2.972,22.199,25.154
6478.0,2.874,0.787,-34.197,1.71,9.563,5.509,37.029,5.19,-4.962,-2.712,0.0,38.7,39.4,9.731,1.734,1.597,0.369,1.893,0.577,-3.103,28.0,0.0,268.84,,280.0,280.0,0.927,2.97,22.201,25.234
6478.5,2.874,0.787,-34.197,1.71,9.563,5.509,37.029,5.19,-4.962,-2.712,0.0,38.7,39.4,9.731,1.734,2.04,0.971,2.114,1.139,-3.103,28.0,0.0,268.64,,280.0,280.0,1.109,2.969,22.188,25.395
6479.0,2.874,0.787,-34.197,1.71,9.563,5.501,36.986,5.138,-4.943,-2.696,0.0,38.678,39.385,9.731,1.734,2.34,0.871,2.274,1.132,-3.105,27.992,0.0,268.64,,280.0,280.0,1.566,2.967,22.192,25.431
6479.5,2.874,0.787,-34.197,1.71,9.563,5.501,36.986,5.138,-4.943,-2.696,0.0,38.7,39.4,9.731,1.734,1.497,0.315,2.034,0.449,-3.105,27.992,0.0,268.54,,280.0,280.0,1.654,2.965,22.182,25.463
6480.0,1.987,0.547,-34.039,1.757,9.611,5.501,36.986,5.138,-4.943,-2.696,0.0,38.7,39.4,9.675,1.665,1.421,0.161,1.891,0.423,-3.105,27.992,0.0,268.54,,280.0,280.0,1.074,2.964,22.176,25.489
6480.5,1.987,0.547,-34.039,1.757,9.611,5.501,36.986,5.138,-4.943,-2.696,0.0,38.7,39.4,9.675,1.665,1.656,0.596,1.954,0.74,-3.105,27.992,0.0,268.74,,280.0,280.0,0.974,2.948,22.18,25.507
6481.0,1.987,0.547,-34.039,1.757,9.611,5.501,36.986,5.138,-4.943,-2.696,0.0,38.7,39.4,9.675,1.665,2.085,0.948,2.148,1.187,-3.105,27.992,0.0,268.74,,280.0,280.0,1.236,2.932,22.177,25.465
6481.5,1.987,0.547,-34.039,1.757,9.611,5.501,36.986,5.138,-4.943,-2.696,0.0,38.7,39.4,9.675,1.665,2.333,0.86,2.296,1.163,-3.105,27.992,0.0,268.14,,280.0,280.0,1.592,2.917,22.164,25.429
6482.0,1.987,0.547,-34.039,1.757,9.611,5.503,36.932,5.158,-4.938,-2.705,0.0,38.665,39.346,9.675,1.665,2.201,0.612,2.274,0.83,-3.095,27.989,0.0,268.14,,280.0,280.0,1.663,2.901,22.165,25.422
6482.5,1.987,0.547,-34.039,1.757,9.611,5.503,36.932,5.158,-4.938,-2.705,0.0,38.7,39.3,9.675,1.665,1.876,0.347,2.134,0.516,-3.095,27.989,0.0,268.64,,280.0,280.0,1.479,2.886,22.145,25.377
6483.0,3.4,0.858,-34.456,1.772,9.612,5.503,36.932,5.158,-4.938,-2.705,0.0,38.7,39.3,9.702,1.622,1.656,0.309,2.016,0.529,-3.095,27.989,0.0,268.64,,280.0,280.0,1.218,2.872,22.147,25.279
6483.5,3.4,0.858,-34.456,1.772,9.612,5.503,36.932,5.158,-4.938,-2.705,0.0,38.7,39.3,9.702,1.622,2.28,1.087,2.34,1.342,-3.095,27.989,0.0,268.84,,280.0,280.0,1.128,2.88,22.158,25.314
6484.0,3.4,0.858,-34.456,1.772,9.612,5.503,36.932,5.158,-4.938,-2.705,0.0,38.7,39.3,9.702,1.622,2.16,0.873,2.368,1.093,-3.095,27.989,0.0,268.84,,280.0,280.0,1.762,2.889,22.144,25.233
6484.5,3.4,0.858,-34.456,1.772,9.612,5.503,36.932,5.158,-4.938,-2.705,0.0,38.7,39.3,9.702,1.622,2.068,0.485,2.266,0.727,-3.095,27.989,0.0,268.64,,280.0,280.0,1.624,2.897,22.126,25.215
6485.0,3.4,0.858,-34.456,1.772,9.612,5.512,36.99,5.176,-4.874,-2.707,0.0,38.665,39.371,9.702,1.622,1.798,0.254,2.091,0.485,-3.096,27.985,0.0,268.64,,280.0,280.0,1.386,2.905,22.163,25.148
6485.5,3.4,0.858,-34.456,1.772,9.612,5.512,36.99,5.176,-4.874,-2.707,0.0,38.7,39.4,9.702,1.622,1.738,0.653,2.1,0.866,-3.096,27.985,0.0,268.14,,280.0,280.0,1.157,2.914,22.138,25.073
6486.0,3.4,0.858,-34.456,1.772,9.612,5.512,36.99,5.176,-4.874,-2.707,0.0,38.7,39.4,9.702,1.622,2.152,1.021,2.272,1.287,-3.096,27.985,0.0,268.14,,280.0,280.0,1.683,2.929,22.132,25.035
6486.5,3.768,0.888,-35.209,1.729,9.628,5.512,36.99,5.176,-4.874,-2.707,0.0,38.7,39.4,9.584,1.727,2.365,0.888,2.378,1.161,-3.096,27.985,0.0,268.34,,280.0,280.0,1.683,2.943,22.122,25.049
6487.0,3.768,0.888,-35.209,1.729,9.628,5.512,36.99,5.176,-4.874,-2.707,0.0,38.7,39.4,9.584,1.727,2.028,0.592,2.262,0.769,-3.096,27.985,0.0,268.34,,280.0,280.0,1.698,2.943,22.124,25.055
6487.5,3.768,0.888,-35.209,1.729,9.628,5.512,36.99,5.176,-4.874,-2.707,0.0,38.7,39.4,9.584,1.727,1.945,0.397,2.167,0.659,-3.096,27.985,0.0,268.64,,280.0,280.0,1.413,2.957,22.136,25.017
6488.0,3.768,0.888,-35.209,1.729,9.628,5.512,36.99,5.176,-4.874,-2.707,0.0,38.7,39.4,9.584,1.727,1.828,0.458,2.116,0.743,-3.096,27.985,0.0,268.64,,280.0,280.0,1.292,2.97,22.14,25.003
6488.5,3.768,0.888,-35.209,1.729,9.628,5.493,37.007,5.183,-4.861,-2.702,0.0,38.66,39.348,9.584,1.727,1.875,0.829,2.171,0.933,-3.085,27.982,0.0,268.24,,280.0,280.0,1.286,2.983,22.109,24.973
6489.0,3.768,0.888,-35.209,1.729,9.628,5.493,37.007,5.183,-4.861,-2.702,0.0,38.7,39.3,9.584,1.727,2.124,0.974,2.258,1.141,-3.085,27.982,0.0,268.24,,280.0,280.0,1.452,2.996,22.1,25.015
6489.5,3.608,0.873,-35.209,1.689,9.616,5.493,37.007,5.183,-4.861,-2.702,0.0,38.7,39.3,9.504,1.775,2.312,0.847,2.358,1.144,-3.085,27.982,0.0,268.24,,280.0,280.0,1.625,3.009,22.094,25.099
6490.0,3.608,0.873,-35.209,1.689,9.616,5.493,37.007,5.183,-4.861,-2.702,0.0,38.7,39.3,9.504,1.775,2.216,0.664,2.335,0.888,-3.085,27.982,0.0,268.24,,280.0,280.0,1.665,3.018,22.084,25.037
6490.5,3.608,0.873,-35.209,1.689,9.616,5.493,37.007,5.183,-4.861,-2.702,0.0,38.7,39.3,9.504,1.775,1.816,0.402,2.087,0.624,-3.085,27.982,0.0,268.24,,280.0,280.0,1.526,3.028,22.088,24.986
6491.0,3.608,0.873,-35.209,1.689,9.616,5.493,37.007,5.183,-4.861,-2.702,0.0,38.7,39.3,9.504,1.775,1.989,0.766,2.156,1.048,-3.085,27.982,0.0,268.24,,280.0,280.0,1.233,3.038,22.095,24.938
6491.5,3.608,0.873,-35.209,1.689,9.616,5.497,36.996,5.152,-4.834,-2.7,0.0,38.661,39.359,9.504,1.775,2.274,1.173,2.333,1.355,-3.085,27.984,0.0,268.34,,280.0,280.0,1.49,3.047,22.092,24.874
6492.0,3.608,0.873,-35.209,1.689,9.616,5.497,36.996,5.152,-4.834,-2.7,0.0,38.7,39.4,9.504,1.775,2.292,1.015,2.416,1.244,-3.085,27.984,0.0,268.34,,280.0,280.0,1.784,3.056,22.092,24.858
6492.5,3.608,0.873,-35.209,1.689,9.616,5.497,36.996,5.152,-4.834,-2.7,0.0,38.7,39.4,9.504,1.775,2.151,0.629,2.337,0.89,-3.085,27.984,0.0,268.34,,280.0,280.0,1.742,3.065,22.088,24.827
6493.0,2.522,0.588,-35.209,1.739,9.717,5.497,36.996,5.152,-4.834,-2.7,0.0,38.7,39.4,9.55,1.756,1.937,0.407,2.184,0.585,-3.085,27.984,0.0,268.34,,280.0,280.0,1.502,3.074,22.092,24.903
6493.5,2.522,0.588,-35.209,1.739,9.717,5.497,36.996,5.152,-4.834,-2.7,0.0,38.7,39.4,9.55,1.756,1.721,0.359,2.05,0.581,-3.085,27.984,0.0,268.64,,280.0,280.0,1.278,3.065,22.089,24.905
6494.0,2.522,0.588,-35.209,1.739,9.717,5.497,36.996,5.152,-4.834,-2.7,0.0,38.7,39.4,9.55,1.756,2.11,0.983,2.253,1.214,-3.085,27.984,0.0,268.64,,280.0,280.0,1.178,3.056,22.105,24.788
6494.5,2.522,0.588,-35.209,1.739,9.717,5.497,36.996,5.152,-4.834,-2.7,0.0,38.7,39.4,9.55,1.756,2.157,0.946,2.325,1.128,-3.085,27.984,0.0,268.64,,280.0,280.0,1.64,3.047,22.097,24.726
6495.0,2.522,0.588,-35.209,1.739,9.717,5.512,36.948,5.152,-4.837,-2.701,0.0,38.652,39.346,9.55,1.756,2.032,0.712,2.307,0.941,-3.093,27.969,0.0,268.64,,280.0,280.0,1.639,3.039,22.103,24.645
6495.5,2.522,0.588,-35.209,1.739,9.717,5.512,36.948,5.152,-4.837,-2.701,0.0,38.7,39.3,9.55,1.756,1.907,0.349,2.137,0.609,-3.093,27.969,0.0,268.34,,280.0,280.0,1.498,3.03,22.102,24.62
6496.0,2.746,0.689,-35.209,1.812,9.629,5.512,36.948,5.152,-4.837,-2.701,0.0,38.7,39.3,9.616,1.705,1.711,0.291,2.066,0.54,-3.093,27.969,0.0,268.34,,280.0,280.0,1.251,3.022,22.108,24.652
6496.5,2.746,0.689,-35.209,1.812,9.629,5.512,36.948,5.152,-4.837,-2.701,0.0,38.7,39.3,9.616,1.705,1.812,0.611,2.068,0.862,-3.093,27.969,0.0,268.44,,280.0,280.0,1.152,3.017,22.103,24.667
6497.0,2.746,0.689,-35.209,1.812,9.629,5.512,36.948,5.152,-4.837,-2.701,0.0,38.7,39.3,9.616,1.705,2.135,0.88,2.216,1.083,-3.093,27.969,0.0,268.44,,280.0,280.0,1.338,3.013,22.128,24.743
6497.5,2.746,0.689,-35.209,1.812,9.629,5.512,36.948,5.152,-4.837,-2.701,0.0,38.7,39.3,9.616,1.705,2.26,0.837,2.317,1.035,-3.093,27.969,0.0,268.44,,280.0,280.0,1.578,3.009,22.131,24.712
6498.0,2.746,0.689,-35.209,1.812,9.629,5.527,36.968,5.186,-4.818,-2.702,0.0,38.641,39.322,9.616,1.705,1.851,0.427,2.15,0.645,-3.096,27.966,0.0,268.44,,280.0,280.0,1.612,3.004,22.124,24.756
6498.5,2.746,0.689,-35.209,1.812,9.629,5.527,36.968,5.186,-4.818,-2.702,0.0,38.6,39.3,9.616,1.705,1.694,0.408,2.063,0.596,-3.096,27.966,0.0,268.34,,280.0,280.0,1.268,3.0,22.129,24.775
6499.0,2.746,0.689,-35.209,1.812,9.629,5.527,36.968,5.186,-4.818,-2.702,0.0,38.6,39.3,9.616,1.705,1.851,0.508,2.065,0.701,-3.096,27.966,0.0,268.34,,280.0,280.0,1.19,2.996,22.142,24.856
6499.5,3.443,0.892,-33.73,1.774,9.625,5.527,36.968,5.186,-4.818,-2.702,0.0,38.6,39.3,9.696,1.678,1.934,0.671,2.109,0.955,-3.096,27.966,0.0,268.64,,280.0,280.0,1.281,2.992,22.14,24.996
6500.0,3.443,0.892,-33.73,1.774,9.625,5.527,36.968,5.186,-4.818,-2.702,0.0,38.6,39.3,9.696,1.678,2.001,0.79,2.2,1.029,-3.096,27.966,0.0,268.64,,280.0,280.0,1.417,2.999,22.119,25.03
