t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6500.5,3.443,0.892,-33.73,1.774,9.625,5.527,36.968,5.186,-4.818,-2.702,0.0,38.6,39.3,9.696,1.678,1.996,0.446,2.167,0.757,-3.096,27.966,0.0,268.54,,280.0,280.0,1.505,3.006,22.153,25.115
6501.0,3.443,0.892,-33.73,1.774,9.625,5.527,36.968,5.186,-4.818,-2.702,0.0,38.6,39.3,9.696,1.678,1.736,0.226,2.041,0.472,-3.096,27.966,0.0,268.54,,280.0,280.0,1.341,3.014,22.161,25.212
6501.5,3.443,0.892,-33.73,1.774,9.625,5.54,37.007,5.213,-4.8,-2.703,0.0,38.653,39.32,9.696,1.678,1.752,0.648,2.027,0.845,-3.102,27.963,0.0,268.44,,280.0,280.0,1.119,3.021,22.157,25.24
6502.0,3.443,0.892,-33.73,1.774,9.625,5.54,37.007,5.213,-4.8,-2.703,0.0,38.7,39.3,9.696,1.678,2.067,0.856,2.18,1.13,-3.102,27.963,0.0,268.44,,280.0,280.0,1.318,3.028,22.165,25.232
6502.5,3.73,0.88,-35.209,1.726,9.671,5.54,37.007,5.213,-4.8,-2.703,0.0,38.7,39.3,9.614,1.77,2.348,0.759,2.308,1.016,-3.102,27.963,0.0,268.04,,280.0,280.0,1.558,3.034,22.166,25.232
6503.0,3.73,0.88,-35.209,1.726,9.671,5.54,37.007,5.213,-4.8,-2.703,0.0,38.7,39.3,9.614,1.77,2.055,0.522,2.218,0.762,-3.102,27.963,0.0,268.04,,280.0,280.0,1.608,3.046,22.169,25.272
6503.5,3.73,0.88,-35.209,1.726,9.671,5.54,37.007,5.213,-4.8,-2.703,0.0,38.7,39.3,9.614,1.77,1.716,0.293,2.066,0.504,-3.102,27.963,0.0,268.14,,280.0,280.0,1.389,3.057,22.155,25.369
6504.0,3.73,0.88,-35.209,1.726,9.671,5.54,37.007,5.213,-4.8,-2.703,0.0,38.7,39.3,9.614,1.77,1.699,0.405,2.017,0.6,-3.102,27.963,0.0,268.14,,280.0,280.0,1.145,3.068,22.175,25.319
6504.5,3.73,0.88,-35.209,1.726,9.671,5.52,37.004,5.128,-4.794,-2.703,0.0,38.642,39.286,9.614,1.77,1.917,0.558,2.039,0.849,-3.115,27.95,0.0,268.24,,280.0,280.0,1.18,3.079,22.16,25.295
6505.0,3.73,0.88,-35.209,1.726,9.671,5.52,37.004,5.128,-4.794,-2.703,0.0,38.6,39.3,9.614,1.77,2.145,0.924,2.29,1.135,-3.115,27.95,0.0,268.24,,280.0,280.0,1.341,3.09,22.158,25.259
6505.5,3.73,0.88,-35.209,1.726,9.671,5.52,37.004,5.128,-4.794,-2.703,0.0,38.6,39.3,9.614,1.77,2.042,0.634,2.253,0.951,-3.115,27.95,0.0,268.54,,280.0,280.0,1.624,3.1,22.159,25.275
6506.0,3.099,0.713,-35.209,1.736,9.669,5.52,37.004,5.128,-4.794,-2.703,0.0,38.6,39.3,9.621,1.662,1.936,0.321,2.165,0.586,-3.115,27.95,0.0,268.54,,280.0,280.0,1.47,3.11,22.17,25.22
6506.5,3.099,0.713,-35.209,1.736,9.669,5.52,37.004,5.128,-4.794,-2.703,0.0,38.6,39.3,9.621,1.662,1.812,0.359,2.081,0.682,-3.115,27.95,0.0,268.44,,280.0,280.0,1.252,3.11,22.165,25.149
6507.0,3.099,0.713,-35.209,1.736,9.669,5.52,37.004,5.128,-4.794,-2.703,0.0,38.6,39.3,9.621,1.662,1.997,0.75,2.184,1.11,-3.115,27.95,0.0,268.44,,280.0,280.0,1.233,3.11,22.158,25.009
6507.5,3.099,0.713,-35.209,1.736,9.669,5.52,37.004,5.128,-4.794,-2.703,0.0,38.6,39.3,9.621,1.662,2.336,1.024,2.36,1.299,-3.115,27.95,0.0,268.44,,280.0,280.0,1.51,3.11,22.154,25.06
6508.0,3.099,0.713,-35.209,1.736,9.669,5.51,36.953,5.158,-4.77,-2.71,0.0,38.655,39.319,9.621,1.662,2.482,0.881,2.454,1.201,-3.102,27.967,0.0,268.44,,280.0,280.0,1.755,3.11,22.142,25.081
6508.5,3.099,0.713,-35.209,1.736,9.669,5.51,36.953,5.158,-4.77,-2.71,0.0,38.7,39.3,9.621,1.662,2.178,0.621,2.358,0.905,-3.102,27.967,0.0,268.24,,280.0,280.0,1.755,3.11,22.163,25.131
6509.0,2.465,0.573,-35.209,1.762,9.707,5.51,36.953,5.158,-4.77,-2.71,0.0,38.7,39.3,9.632,1.784,1.774,0.63,2.022,0.865,-3.102,27.967,0.0,268.24,,280.0,280.0,1.516,3.109,22.154,25.138
6509.5,2.465,0.573,-35.209,1.762,9.707,5.51,36.953,5.158,-4.77,-2.71,0.0,38.7,39.3,9.632,1.784,2.102,1.11,2.253,1.349,-3.102,27.967,0.0,268.64,,280.0,280.0,1.323,3.099,22.152,25.17
6510.0,2.465,0.573,-35.209,1.762,9.707,5.51,36.953,5.158,-4.77,-2.71,0.0,38.7,39.3,9.632,1.784,2.553,1.038,2.433,1.437,-3.102,27.967,0.0,268.64,,280.0,280.0,1.703,3.088,22.151,25.05
6510.5,2.465,0.573,-35.209,1.762,9.707,5.51,36.953,5.158,-4.77,-2.71,0.0,38.7,39.3,9.632,1.784,2.463,0.797,2.464,1.106,-3.102,27.967,0.0,268.84,,280.0,280.0,1.865,3.078,22.161,24.992
6511.0,2.465,0.573,-35.209,1.762,9.707,5.45,36.947,5.179,-4.745,-2.707,0.0,38.641,39.335,9.632,1.784,2.108,0.536,2.312,0.762,-3.124,27.942,0.0,268.84,,280.0,280.0,1.708,3.068,22.148,24.957
6511.5,2.465,0.573,-35.209,1.762,9.707,5.45,36.947,5.179,-4.745,-2.707,0.0,38.6,39.3,9.632,1.784,1.765,0.339,2.144,0.624,-3.124,27.942,0.0,268.64,,280.0,280.0,1.429,3.048,22.133,24.892
6512.0,2.671,0.712,-34.263,1.785,9.568,5.45,36.947,5.179,-4.745,-2.707,0.0,38.6,39.3,9.659,1.633,1.894,0.839,2.158,1.083,-3.124,27.942,0.0,268.64,,280.0,280.0,1.218,3.048,22.153,24.865
6512.5,2.671,0.712,-34.263,1.785,9.568,5.45,36.947,5.179,-4.745,-2.707,0.0,38.6,39.3,9.659,1.633,2.39,1.01,2.466,1.292,-3.124,27.942,0.0,268.74,,280.0,280.0,1.493,3.042,22.134,24.906
6513.0,2.671,0.712,-34.263,1.785,9.568,5.45,36.947,5.179,-4.745,-2.707,0.0,38.6,39.3,9.659,1.633,2.259,0.824,2.374,1.093,-3.124,27.942,0.0,268.74,,280.0,280.0,1.79,3.036,22.126,24.925
6513.5,2.671,0.712,-34.263,1.785,9.568,5.45,36.947,5.179,-4.745,-2.707,0.0,38.6,39.3,9.659,1.633,2.115,0.689,2.308,0.963,-3.124,27.942,0.0,268.54,,280.0,280.0,1.638,3.03,22.129,24.933
6514.0,2.671,0.712,-34.263,1.785,9.568,5.45,36.947,5.179,-4.745,-2.707,0.0,38.6,39.3,9.659,1.633,2.002,0.504,2.223,0.833,-3.124,27.942,0.0,268.54,,280.0,280.0,1.519,3.024,22.119,25.043
6514.5,2.671,0.712,-34.263,1.785,9.568,5.49,36.995,5.183,-4.715,-2.728,0.0,38.652,39.321,9.659,1.633,1.9,0.756,2.199,0.994,-3.12,27.939,0.0,268.34,,280.0,280.0,1.39,3.018,22.122,25.036
6515.0,2.671,0.712,-34.263,1.785,9.568,5.49,36.995,5.183,-4.715,-2.728,0.0,38.7,39.3,9.659,1.633,2.334,1.084,2.353,1.401,-3.12,27.939,0.0,268.34,,280.0,280.0,1.462,3.013,22.106,24.998
6515.5,3.36,0.855,-35.009,1.638,9.558,5.49,36.995,5.183,-4.715,-2.728,0.0,38.7,39.3,9.637,1.891,2.418,1.115,2.476,1.457,-3.12,27.939,0.0,268.54,,280.0,280.0,1.793,3.007,22.122,24.97
6516.0,3.36,0.855,-35.009,1.638,9.558,5.49,36.995,5.183,-4.715,-2.728,0.0,38.7,39.3,9.637,1.891,2.251,0.637,2.386,0.938,-3.12,27.939,0.0,268.54,,280.0,280.0,1.866,3.013,22.119,24.952
6516.5,3.36,0.855,-35.009,1.638,9.558,5.49,36.995,5.183,-4.715,-2.728,0.0,38.7,39.3,9.637,1.891,1.922,0.541,2.243,0.866,-3.12,27.939,0.0,268.74,,280.0,280.0,1.553,3.019,22.122,24.972
6517.0,3.36,0.855,-35.009,1.638,9.558,5.49,36.995,5.183,-4.715,-2.728,0.0,38.7,39.3,9.637,1.891,2.133,0.981,2.301,1.174,-3.12,27.939,0.0,268.74,,280.0,280.0,1.393,3.024,22.122,24.981
6517.5,3.36,0.855,-35.009,1.638,9.558,5.515,37.01,5.169,-4.687,-2.72,0.0,38.657,39.306,9.637,1.891,2.452,1.151,2.432,1.426,-3.107,27.94,0.0,268.74,,280.0,280.0,1.647,3.03,22.124,24.978
6518.0,3.36,0.855,-35.009,1.638,9.558,5.515,37.01,5.169,-4.687,-2.72,0.0,38.7,39.3,9.637,1.891,2.577,1.077,2.538,1.325,-3.107,27.94,0.0,268.74,,280.0,280.0,1.865,3.035,22.125,24.866
6518.5,2.397,0.677,-33.936,1.803,9.579,5.515,37.01,5.169,-4.687,-2.72,0.0,38.7,39.3,9.731,1.742,2.324,0.884,2.498,1.173,-3.107,27.94,0.0,268.94,,280.0,280.0,1.879,3.041,22.113,24.957
6519.0,2.397,0.677,-33.936,1.803,9.579,5.515,37.01,5.169,-4.687,-2.72,0.0,38.7,39.3,9.731,1.742,2.082,0.575,2.333,0.822,-3.107,27.94,0.0,268.94,,280.0,280.0,1.72,3.03,22.118,25.005
6519.5,2.397,0.677,-33.936,1.803,9.579,5.515,37.01,5.169,-4.687,-2.72,0.0,38.7,39.3,9.731,1.742,1.886,0.526,2.195,0.792,-3.107,27.94,0.0,269.14,,280.0,280.0,1.453,3.02,22.11,25.012
6520.0,2.397,0.677,-33.936,1.803,9.579,5.515,37.01,5.169,-4.687,-2.72,0.0,38.7,39.3,9.731,1.742,2.334,0.984,2.323,1.288,-3.107,27.94,0.0,269.14,,280.0,280.0,1.35,3.009,22.116,25.022
6520.5,2.397,0.677,-33.936,1.803,9.579,5.515,37.01,5.169,-4.687,-2.72,0.0,38.7,39.3,9.731,1.742,2.377,0.912,2.405,1.282,-3.107,27.94,0.0,268.94,,280.0,280.0,1.732,2.999,22.112,25.003
6521.0,2.397,0.677,-33.936,1.803,9.579,5.519,36.988,5.163,-4.673,-2.708,0.0,38.655,39.317,9.731,1.742,2.303,0.743,2.405,1.062,-3.099,27.939,0.0,268.94,,280.0,280.0,1.744,2.99,22.105,25.014
6521.5,2.397,0.677,-33.936,1.803,9.579,5.519,36.988,5.163,-4.673,-2.708,0.0,38.7,39.3,9.731,1.742,2.062,0.542,2.269,0.804,-3.099,27.939,0.0,268.74,,280.0,280.0,1.628,2.98,22.103,25.057
6522.0,2.91,0.689,-35.209,1.786,9.674,5.519,36.988,5.163,-4.673,-2.708,0.0,38.7,39.3,10.018,1.804,1.792,0.397,2.126,0.681,-3.099,27.939,0.0,268.74,,280.0,280.0,1.419,2.97,22.133,25.045
6522.5,2.91,0.689,-35.209,1.786,9.674,5.519,36.988,5.163,-4.673,-2.708,0.0,38.7,39.3,10.018,1.804,1.897,0.583,2.127,0.859,-3.099,27.939,0.0,268.64,,280.0,280.0,1.249,2.969,22.13,25.061
6523.0,2.91,0.689,-35.209,1.786,9.674,5.519,36.988,5.163,-4.673,-2.708,0.0,38.7,39.3,10.018,1.804,2.119,0.825,2.225,1.194,-3.099,27.939,0.0,268.64,,280.0,280.0,1.366,2.968,22.126,25.096
6523.5,2.91,0.689,-35.209,1.786,9.674,5.519,36.988,5.163,-4.673,-2.708,0.0,38.7,39.3,10.018,1.804,2.171,0.707,2.324,1.045,-3.099,27.939,0.0,268.44,,280.0,280.0,1.591,2.967,22.138,25.131
6524.0,2.91,0.689,-35.209,1.786,9.674,5.515,36.981,5.198,-4.667,-2.713,0.0,38.665,39.309,10.018,1.804,1.97,0.424,2.197,0.75,-3.092,27.934,0.0,268.44,,280.0,280.0,1.562,2.966,22.129,25.097
6524.5,2.91,0.689,-35.209,1.786,9.674,5.515,36.981,5.198,-4.667,-2.713,0.0,38.7,39.3,10.018,1.804,1.844,0.368,2.114,0.723,-3.092,27.934,0.0,268.44,,280.0,280.0,1.335,2.965,22.127,25.078
6525.0,2.525,0.659,-34.193,1.809,9.507,5.515,36.981,5.198,-4.667,-2.713,0.0,38.7,39.3,9.718,1.712,1.909,0.62,2.131,0.985,-3.092,27.934,0.0,268.44,,280.0,280.0,1.262,2.965,22.137,25.078
6525.5,2.525,0.659,-34.193,1.809,9.507,5.515,36.981,5.198,-4.667,-2.713,0.0,38.7,39.3,9.718,1.712,2.107,0.931,2.242,1.117,-3.092,27.934,0.0,269.04,,280.0,280.0,1.411,2.957,22.124,25.134
6526.0,2.525,0.659,-34.193,1.809,9.507,5.515,36.981,5.198,-4.667,-2.713,0.0,38.7,39.3,9.718,1.712,2.25,0.92,2.321,1.12,-3.092,27.934,0.0,269.04,,280.0,280.0,1.599,2.95,22.127,25.203
6526.5,2.525,0.659,-34.193,1.809,9.507,5.515,36.981,5.198,-4.667,-2.713,0.0,38.7,39.3,9.718,1.712,2.209,0.729,2.304,1.017,-3.092,27.934,0.0,269.14,,280.0,280.0,1.653,2.943,22.144,25.342
6527.0,2.525,0.659,-34.193,1.809,9.507,5.515,36.981,5.198,-4.667,-2.713,0.0,38.7,39.3,9.718,1.712,1.726,0.426,2.066,0.694,-3.092,27.934,0.0,269.14,,280.0,280.0,1.565,2.936,22.127,25.318
6527.5,2.525,0.659,-34.193,1.809,9.507,5.517,37.008,5.203,-4.647,-2.702,0.0,38.668,39.338,9.718,1.712,1.804,0.621,2.053,0.817,-3.087,27.929,0.0,269.14,,280.0,280.0,1.228,2.93,22.125,25.275
6528.0,2.525,0.659,-34.193,1.809,9.507,5.517,37.008,5.203,-4.647,-2.702,0.0,38.7,39.3,9.718,1.712,2.072,0.774,2.18,1.119,-3.087,27.929,0.0,269.14,,280.0,280.0,1.324,2.923,22.142,25.266
6528.5,2.526,0.708,-34.061,1.833,9.593,5.517,37.008,5.203,-4.647,-2.702,0.0,38.7,39.3,9.693,1.676,2.107,0.74,2.236,1.107,-3.087,27.929,0.0,269.04,,280.0,280.0,1.536,2.917,22.138,25.195
6529.0,2.526,0.708,-34.061,1.833,9.593,5.517,37.008,5.203,-4.647,-2.702,0.0,38.7,39.3,9.693,1.676,2.064,0.522,2.202,0.875,-3.087,27.929,0.0,269.04,,280.0,280.0,1.548,2.91,22.12,25.082
6529.5,2.526,0.708,-34.061,1.833,9.593,5.517,37.008,5.203,-4.647,-2.702,0.0,38.7,39.3,9.693,1.676,1.937,0.375,2.131,0.675,-3.087,27.929,0.0,268.94,,280.0,280.0,1.416,2.904,22.117,24.947
6530.0,2.526,0.708,-34.061,1.833,9.593,5.517,37.008,5.203,-4.647,-2.702,0.0,38.7,39.3,9.693,1.676,1.819,0.353,2.049,0.762,-3.087,27.929,0.0,268.94,,280.0,280.0,1.28,2.898,22.113,24.9
6530.5,2.526,0.708,-34.061,1.833,9.593,5.575,37.015,5.184,-4.648,-2.7,0.0,38.667,39.429,9.693,1.676,2.137,1.032,2.25,1.201,-3.085,27.923,0.0,268.84,,280.0,280.0,1.246,2.892,22.119,24.874
6531.0,2.526,0.708,-34.061,1.833,9.593,5.575,37.015,5.184,-4.648,-2.7,0.0,38.7,39.4,9.693,1.676,2.201,0.86,2.301,1.133,-3.085,27.923,0.0,268.84,,280.0,280.0,1.655,2.886,22.114,24.837
6531.5,3.186,0.758,-35.209,1.767,9.64,5.575,37.015,5.184,-4.648,-2.7,0.0,38.7,39.4,9.663,1.591,1.949,0.705,2.222,0.996,-3.085,27.923,0.0,269.14,,280.0,280.0,1.624,2.88,22.117,24.845
6532.0,3.186,0.758,-35.209,1.767,9.64,5.575,37.015,5.184,-4.648,-2.7,0.0,38.7,39.4,9.663,1.591,1.55,0.352,1.978,0.621,-3.085,27.923,0.0,269.14,,280.0,280.0,1.468,2.885,22.121,24.801
6532.5,3.186,0.758,-35.209,1.767,9.64,5.575,37.015,5.184,-4.648,-2.7,0.0,38.7,39.4,9.663,1.591,1.78,0.47,1.973,0.783,-3.085,27.923,0.0,269.14,,280.0,280.0,1.125,2.89,22.125,24.83
6533.0,3.186,0.758,-35.209,1.767,9.64,5.575,37.015,5.184,-4.648,-2.7,0.0,38.7,39.4,9.663,1.591,1.929,0.542,2.046,0.914,-3.085,27.923,0.0,269.14,,280.0,280.0,1.251,2.894,22.107,24.792
6533.5,3.186,0.758,-35.209,1.767,9.64,5.575,37.015,5.184,-4.648,-2.7,0.0,38.7,39.4,9.663,1.591,1.923,0.685,2.12,0.988,-3.085,27.923,0.0,268.74,,280.0,280.0,1.358,2.899,22.119,24.798
6534.0,3.186,0.758,-35.209,1.767,9.64,5.555,36.992,5.208,-4.644,-2.694,0.0,38.679,39.35,9.663,1.591,1.899,0.48,2.107,0.824,-3.089,27.922,0.0,268.74,,280.0,280.0,1.429,2.904,22.114,24.779
6534.5,3.186,0.758,-35.209,1.767,9.64,5.555,36.992,5.208,-4.644,-2.694,0.0,38.7,39.3,9.663,1.591,1.899,0.48,2.107,0.824,-3.089,27.922,0.0,268.94,,280.0,280.0,1.327,2.909,22.13,24.766
6535.0,3.084,0.783,-34.167,1.83,9.645,5.555,36.992,5.208,-4.644,-2.694,0.0,38.7,39.3,9.75,1.613,1.794,0.398,2.002,0.744,-3.089,27.922,0.0,268.94,,280.0,280.0,1.327,2.913,22.13,24.766
6535.5,3.084,0.783,-34.167,1.83,9.645,5.555,36.992,5.208,-4.644,-2.694,0.0,38.7,39.3,9.75,1.613,1.89,0.636,2.078,1.003,-3.089,27.922,0.0,269.04,,280.0,280.0,1.234,2.916,22.117,24.816
6536.0,3.084,0.783,-34.167,1.83,9.645,5.555,36.992,5.208,-4.644,-2.694,0.0,38.7,39.3,9.75,1.613,2.127,0.791,2.202,1.11,-3.089,27.922,0.0,269.04,,280.0,280.0,1.402,2.919,22.099,24.749
6536.5,3.084,0.783,-34.167,1.83,9.645,5.555,36.992,5.208,-4.644,-2.694,0.0,38.7,39.3,9.75,1.613,1.885,0.449,2.125,0.806,-3.089,27.922,0.0,269.24,,280.0,280.0,1.557,2.921,22.102,24.733
6537.0,3.084,0.783,-34.167,1.83,9.645,5.575,37.009,5.217,-4.617,-2.697,0.0,38.686,39.389,9.75,1.613,1.747,0.368,2.043,0.697,-3.086,27.923,0.0,269.24,,280.0,280.0,1.316,2.924,22.106,24.678
6537.5,3.084,0.783,-34.167,1.83,9.645,5.575,37.009,5.217,-4.617,-2.697,0.0,38.7,39.4,9.75,1.613,1.779,0.593,2.041,0.868,-3.086,27.923,0.0,269.34,,280.0,280.0,1.214,2.927,22.098,24.649
6538.0,3.147,0.8,-34.801,1.789,9.666,5.575,37.009,5.217,-4.617,-2.697,0.0,38.7,39.4,9.616,1.616,2.174,0.755,2.188,1.138,-3.086,27.923,0.0,269.34,,280.0,280.0,1.321,2.929,22.102,24.647
6538.5,3.147,0.8,-34.801,1.789,9.666,5.575,37.009,5.217,-4.617,-2.697,0.0,38.7,39.4,9.616,1.616,2.291,0.738,2.315,1.168,-3.086,27.923,0.0,269.54,,280.0,280.0,1.564,2.933,22.097,24.652
6539.0,3.147,0.8,-34.801,1.789,9.666,5.575,37.009,5.217,-4.617,-2.697,0.0,38.7,39.4,9.616,1.616,2.167,0.61,2.296,0.923,-3.086,27.923,0.0,269.54,,280.0,280.0,1.628,2.936,22.093,24.733
6539.5,3.147,0.8,-34.801,1.789,9.666,5.575,37.009,5.217,-4.617,-2.697,0.0,38.7,39.4,9.616,1.616,1.748,0.341,2.066,0.655,-3.086,27.923,0.0,269.24,,280.0,280.0,1.499,2.94,22.081,24.78
6540.0,3.147,0.8,-34.801,1.789,9.666,5.532,37.043,5.203,-4.6,-2.696,0.0,38.686,39.381,9.616,1.616,1.663,0.314,1.978,0.674,-3.098,27.906,0.0,269.24,,280.0,280.0,1.202,2.943,22.076,24.842
6540.5,3.147,0.8,-34.801,1.789,9.666,5.532,37.043,5.203,-4.6,-2.696,0.0,38.7,39.4,9.616,1.616,2.156,0.984,2.257,1.203,-3.098,27.906,0.0,268.94,,280.0,280.0,1.157,2.947,22.096,24.885
6541.0,3.147,0.8,-34.801,1.789,9.666,5.532,37.043,5.203,-4.6,-2.696,0.0,38.7,39.4,9.616,1.616,2.265,0.8,2.315,1.116,-3.098,27.906,0.0,268.94,,280.0,280.0,1.65,2.95,22.092,24.872
6541.5,2.765,0.752,-34.25,1.806,9.578,5.532,37.043,5.203,-4.6,-2.696,0.0,38.7,39.4,9.687,1.75,1.973,0.557,2.233,0.906,-3.098,27.906,0.0,268.94,,280.0,280.0,1.624,2.953,22.085,24.843
6542.0,2.765,0.752,-34.25,1.806,9.578,5.532,37.043,5.203,-4.6,-2.696,0.0,38.7,39.4,9.687,1.75,1.797,0.258,2.098,0.586,-3.098,27.906,0.0,268.94,,280.0,280.0,1.417,2.95,22.084,24.89
6542.5,2.765,0.752,-34.25,1.806,9.578,5.532,37.043,5.203,-4.6,-2.696,0.0,38.7,39.4,9.687,1.75,1.588,0.246,1.951,0.568,-3.098,27.906,0.0,268.94,,280.0,280.0,1.185,2.947,22.1,24.932
6543.0,2.765,0.752,-34.25,1.806,9.578,5.532,37.043,5.203,-4.6,-2.696,0.0,38.7,39.4,9.687,1.75,1.896,0.601,2.046,0.966,-3.098,27.906,0.0,268.94,,280.0,280.0,1.088,2.944,22.086,24.897
6543.5,2.765,0.752,-34.25,1.806,9.578,5.561,37.021,5.223,-4.592,-2.697,0.0,38.688,39.428,9.687,1.75,2.069,0.937,2.209,1.281,-3.097,27.91,0.0,268.54,,280.0,280.0,1.377,2.941,22.092,24.884
6544.0,2.765,0.752,-34.25,1.806,9.578,5.561,37.021,5.223,-4.592,-2.697,0.0,38.7,39.4,9.687,1.75,2.05,0.502,2.23,0.864,-3.097,27.91,0.0,268.54,,280.0,280.0,1.624,2.938,22.087,24.858
6544.5,2.73,0.684,-35.209,1.77,9.64,5.561,37.021,5.223,-4.592,-2.697,0.0,38.7,39.4,9.624,1.734,1.792,0.321,2.079,0.609,-3.097,27.91,0.0,268.64,,280.0,280.0,1.411,2.935,22.081,24.758
6545.0,2.73,0.684,-35.209,1.77,9.64,5.561,37.021,5.223,-4.592,-2.697,0.0,38.7,39.4,9.624,1.734,1.52,0.234,1.954,0.548,-3.097,27.91,0.0,268.64,,280.0,280.0,1.2,2.932,22.083,24.607
6545.5,2.73,0.684,-35.209,1.77,9.64,5.561,37.021,5.223,-4.592,-2.697,0.0,38.7,39.4,9.624,1.734,1.764,0.654,2.008,0.925,-3.097,27.91,0.0,268.64,,280.0,280.0,1.064,2.929,22.093,24.542
6546.0,2.73,0.684,-35.209,1.77,9.64,5.561,37.021,5.223,-4.592,-2.697,0.0,38.7,39.4,9.624,1.734,2.285,1.128,2.288,1.461,-3.097,27.91,0.0,268.64,,280.0,280.0,1.338,2.925,22.095,24.531
6546.5,2.73,0.684,-35.209,1.77,9.64,5.536,36.953,5.193,-4.603,-2.686,0.0,38.689,39.399,9.624,1.734,2.371,1.025,2.434,1.376,-3.101,27.901,0.0,269.04,,280.0,280.0,1.79,2.922,22.094,24.432
6547.0,2.73,0.684,-35.209,1.77,9.64,5.536,36.953,5.193,-4.603,-2.686,0.0,38.7,39.4,9.624,1.734,2.222,0.642,2.357,0.981,-3.101,27.901,0.0,269.04,,280.0,280.0,1.802,2.919,22.096,24.439
6547.5,2.73,0.684,-35.209,1.77,9.64,5.536,36.953,5.193,-4.603,-2.686,0.0,38.7,39.4,9.624,1.734,1.678,0.346,2.04,0.681,-3.101,27.901,0.0,269.44,,280.0,280.0,1.551,2.916,22.101,24.446
6548.0,2.76,0.613,-35.209,1.743,9.688,5.536,36.953,5.193,-4.603,-2.686,0.0,38.7,39.4,9.626,1.764,1.917,0.806,2.127,1.097,-3.101,27.901,0.0,269.44,,280.0,280.0,1.186,2.913,22.108,24.451
6548.5,2.76,0.613,-35.209,1.743,9.688,5.536,36.953,5.193,-4.603,-2.686,0.0,38.7,39.4,9.626,1.764,2.383,1.231,2.377,1.572,-3.101,27.901,0.0,269.04,,280.0,280.0,1.487,2.91,22.116,24.492
6549.0,2.76,0.613,-35.209,1.743,9.688,5.536,36.953,5.193,-4.603,-2.686,0.0,38.7,39.4,9.626,1.764,2.371,1.061,2.489,1.39,-3.101,27.901,0.0,269.04,,280.0,280.0,1.891,2.908,22.114,24.554
6549.5,2.76,0.613,-35.209,1.743,9.688,5.536,36.953,5.193,-4.603,-2.686,0.0,38.7,39.4,9.626,1.764,2.203,0.661,2.391,1.036,-3.101,27.901,0.0,268.84,,280.0,280.0,1.828,2.905,22.137,24.617
6550.0,2.76,0.613,-35.209,1.743,9.688,5.549,36.977,5.221,-4.555,-2.713,0.0,38.688,39.434,9.626,1.764,2.003,0.532,2.263,0.828,-3.101,27.886,0.0,268.84,,280.0,280.0,1.573,2.903,22.094,24.796
6550.5,2.76,0.613,-35.209,1.743,9.688,5.549,36.977,5.221,-4.555,-2.713,0.0,38.7,39.4,9.626,1.764,1.723,0.343,2.106,0.706,-3.101,27.886,0.0,268.84,,280.0,280.0,1.407,2.901,22.099,24.8
6551.0,2.471,0.658,-33.622,1.794,9.533,5.549,36.977,5.221,-4.555,-2.713,0.0,38.7,39.4,9.855,1.644,2.191,1.021,2.308,1.393,-3.101,27.886,0.0,268.84,,280.0,280.0,1.219,2.898,22.124,24.878
6551.5,2.471,0.658,-33.622,1.794,9.533,5.549,36.977,5.221,-4.555,-2.713,0.0,38.7,39.4,9.855,1.644,2.52,1.212,2.503,1.498,-3.101,27.886,0.0,266.64,,280.0,280.0,1.728,2.891,22.118,24.89
6552.0,2.471,0.658,-33.622,1.794,9.533,5.549,36.977,5.221,-4.555,-2.713,0.0,38.7,39.4,9.855,1.644,2.353,0.907,2.495,1.298,-3.101,27.886,0.0,266.64,,280.0,280.0,1.933,2.885,22.108,24.839
6552.5,2.471,0.658,-33.622,1.794,9.533,5.549,36.977,5.221,-4.555,-2.713,0.0,38.7,39.4,9.855,1.644,2.135,0.573,2.377,0.961,-3.101,27.886,0.0,268.64,,280.0,280.0,1.763,2.878,22.117,24.831
6553.0,2.471,0.658,-33.622,1.794,9.533,5.538,37.016,5.223,-4.525,-2.714,0.0,38.693,39.45,9.855,1.644,1.828,0.365,2.188,0.76,-3.099,27.881,0.0,268.64,,280.0,280.0,1.512,2.871,22.108,24.918
6553.5,2.471,0.658,-33.622,1.794,9.533,5.538,37.016,5.223,-4.525,-2.714,0.0,38.7,39.4,9.855,1.644,1.911,0.667,2.195,1.011,-3.099,27.881,0.0,266.54,,280.0,280.0,1.285,2.865,22.105,25.101
6554.0,2.471,0.658,-33.622,1.794,9.533,5.538,37.016,5.223,-4.525,-2.714,0.0,38.7,39.4,9.855,1.644,2.352,1.057,2.38,1.44,-3.099,27.881,0.0,266.54,,280.0,280.0,1.446,2.858,22.092,25.13
6554.5,3.112,0.743,-35.209,1.756,9.666,5.538,37.016,5.223,-4.525,-2.714,0.0,38.7,39.4,9.481,1.684,2.534,1.221,2.56,1.609,-3.099,27.881,0.0,268.74,,280.0,280.0,1.807,2.852,22.094,25.126
6555.0,3.112,0.743,-35.209,1.756,9.666,5.538,37.016,5.223,-4.525,-2.714,0.0,38.7,39.4,9.481,1.684,2.133,0.584,2.394,0.934,-3.099,27.881,0.0,268.74,,280.0,280.0,1.981,2.856,22.095,25.11
6555.5,3.112,0.743,-35.209,1.756,9.666,5.538,37.016,5.223,-4.525,-2.714,0.0,38.7,39.4,9.481,1.684,1.868,0.46,2.238,0.845,-3.099,27.881,0.0,267.74,,280.0,280.0,1.511,2.86,22.098,25.112
6556.0,3.112,0.743,-35.209,1.756,9.666,5.538,37.016,5.223,-4.525,-2.714,0.0,38.7,39.4,9.481,1.684,2.07,0.861,2.265,1.13,-3.099,27.881,0.0,267.74,,280.0,280.0,1.353,2.864,22.1,25.028
6556.5,3.112,0.743,-35.209,1.756,9.666,5.551,37.048,5.22,-4.519,-2.704,0.0,38.686,39.414,9.481,1.684,2.409,1.216,2.447,1.564,-3.1,27.875,0.0,268.54,,280.0,280.0,1.582,2.868,22.087,24.987
6557.0,3.112,0.743,-35.209,1.756,9.666,5.551,37.048,5.22,-4.519,-2.704,0.0,38.7,39.4,9.481,1.684,2.578,1.084,2.582,1.541,-3.1,27.875,0.0,268.54,,280.0,280.0,1.909,2.872,22.089,25.048
6557.5,2.792,0.742,-33.928,1.755,9.592,5.551,37.048,5.22,-4.519,-2.704,0.0,38.7,39.4,9.714,1.566,2.464,0.899,2.586,1.292,-3.1,27.875,0.0,267.44,,280.0,280.0,1.947,2.876,22.104,25.044
6558.0,2.792,0.742,-33.928,1.755,9.592,5.551,37.048,5.22,-4.519,-2.704,0.0,38.7,39.4,9.714,1.566,2.159,0.698,2.449,1.054,-3.1,27.875,0.0,267.44,,280.0,280.0,1.81,2.875,22.091,25.03
6558.5,2.792,0.742,-33.928,1.755,9.592,5.551,37.048,5.22,-4.519,-2.704,0.0,38.7,39.4,9.714,1.566,2.003,0.931,2.283,1.154,-3.1,27.875,0.0,268.44,,280.0,280.0,1.59,2.874,22.084,25.012
6559.0,2.792,0.742,-33.928,1.755,9.592,5.551,37.048,5.22,-4.519,-2.704,0.0,38.7,39.4,9.714,1.566,2.281,1.201,2.412,1.509,-3.1,27.875,0.0,268.44,,280.0,280.0,1.593,2.872,22.102,25.035
6559.5,2.792,0.742,-33.928,1.755,9.592,5.551,36.999,5.219,-4.505,-2.705,0.0,38.696,39.448,9.714,1.566,2.475,1.22,2.56,1.609,-3.092,27.873,0.0,267.74,,280.0,280.0,1.851,2.871,22.097,25.046
6560.0,2.792,0.742,-33.928,1.755,9.592,5.551,36.999,5.219,-4.505,-2.705,0.0,38.7,39.4,9.714,1.566,2.438,0.939,2.564,1.311,-3.092,27.873,0.0,267.74,,280.0,280.0,1.966,2.87,22.089,24.981
6560.5,2.792,0.742,-33.928,1.755,9.592,5.551,36.999,5.219,-4.505,-2.705,0.0,38.7,39.4,9.714,1.566,2.264,0.79,2.481,1.125,-3.092,27.873,0.0,269.04,,280.0,280.0,1.813,2.868,22.101,24.915
6561.0,2.251,0.633,-34.055,1.823,9.563,5.551,36.999,5.219,-4.505,-2.705,0.0,38.7,39.4,9.687,1.703,1.946,0.499,2.296,0.903,-3.092,27.873,0.0,269.04,,280.0,280.0,1.665,2.867,22.094,24.943
6561.5,2.251,0.633,-34.055,1.823,9.563,5.551,36.999,5.219,-4.505,-2.705,0.0,38.7,39.4,9.687,1.703,2.041,0.98,2.355,1.347,-3.092,27.873,0.0,266.64,,280.0,280.0,1.411,2.857,22.11,24.947
6562.0,2.251,0.633,-34.055,1.823,9.563,5.551,36.999,5.219,-4.505,-2.705,0.0,38.7,39.4,9.687,1.703,2.687,1.405,2.685,1.667,-3.092,27.873,0.0,266.64,,280.0,280.0,1.681,2.847,22.101,25.031
6562.5,2.251,0.633,-34.055,1.823,9.563,5.551,36.999,5.219,-4.505,-2.705,0.0,38.7,39.4,9.687,1.703,2.559,1.132,2.65,1.461,-3.092,27.873,0.0,269.34,,280.0,280.0,2.111,2.837,22.107,25.098
6563.0,2.251,0.633,-34.055,1.823,9.563,5.548,36.974,5.184,-4.489,-2.695,0.0,38.699,39.449,9.687,1.703,2.264,0.868,2.541,1.223,-3.098,27.867,0.0,269.34,,280.0,280.0,1.95,2.828,22.098,25.157
6563.5,2.251,0.633,-34.055,1.823,9.563,5.548,36.974,5.184,-4.489,-2.695,0.0,38.7,39.4,9.687,1.703,2.055,0.609,2.375,1.017,-3.098,27.867,0.0,266.74,,280.0,280.0,1.724,2.818,22.096,25.185
6564.0,2.998,0.688,-35.209,1.74,9.617,5.548,36.974,5.184,-4.489,-2.695,0.0,38.7,39.4,9.214,1.629,2.101,0.976,2.376,1.365,-3.098,27.867,0.0,266.74,,280.0,280.0,1.514,2.809,22.109,25.217
6564.5,2.998,0.688,-35.209,1.74,9.617,5.548,36.974,5.184,-4.489,-2.695,0.0,38.7,39.4,9.214,1.629,2.479,1.514,2.605,1.796,-3.098,27.867,0.0,269.34,,280.0,280.0,1.704,2.812,22.098,25.204
6565.0,2.998,0.688,-35.209,1.74,9.617,5.548,36.974,5.184,-4.489,-2.695,0.0,38.7,39.4,9.214,1.629,2.857,1.429,2.788,1.748,-3.098,27.867,0.0,269.34,,280.0,280.0,2.099,2.815,22.102,25.191
6565.5,2.998,0.688,-35.209,1.74,9.617,5.548,36.974,5.184,-4.489,-2.695,0.0,38.7,39.4,9.214,1.629,2.379,1.111,2.634,1.347,-3.098,27.867,0.0,267.24,,280.0,280.0,2.206,2.818,22.103,25.156
6566.0,2.998,0.688,-35.209,1.74,9.617,5.534,37.015,5.166,-4.464,-2.703,0.0,38.696,39.469,9.214,1.629,2.105,0.885,2.507,1.312,-3.098,27.857,0.0,267.24,,280.0,280.0,1.868,2.821,22.099,25.092
6566.5,2.998,0.688,-35.209,1.74,9.617,5.534,37.015,5.166,-4.464,-2.703,0.0,38.7,39.5,9.214,1.629,2.329,1.252,2.587,1.515,-3.098,27.857,0.0,268.94,,280.0,280.0,1.702,2.824,22.092,25.066
6567.0,2.874,0.801,-34.038,1.757,9.587,5.534,37.015,5.166,-4.464,-2.703,0.0,38.7,39.5,9.699,1.648,2.534,1.54,2.7,1.806,-3.098,27.857,0.0,268.94,,280.0,280.0,1.921,2.827,22.071,25.05
6567.5,2.874,0.801,-34.038,1.757,9.587,5.534,37.015,5.166,-4.464,-2.703,0.0,38.7,39.5,9.699,1.648,2.834,1.565,2.84,1.912,-3.098,27.857,0.0,267.84,,280.0,280.0,2.145,2.828,22.088,24.984
6568.0,2.874,0.801,-34.038,1.757,9.587,5.534,37.015,5.166,-4.464,-2.703,0.0,38.7,39.5,9.699,1.648,2.725,1.327,2.862,1.619,-3.098,27.857,0.0,267.84,,280.0,280.0,2.288,2.828,22.102,25.002
6568.5,2.874,0.801,-34.038,1.757,9.587,5.534,37.015,5.166,-4.464,-2.703,0.0,38.7,39.5,9.699,1.648,2.516,1.091,2.735,1.399,-3.098,27.857,0.0,269.24,,280.0,280.0,2.133,2.829,22.094,24.898
6569.0,2.874,0.801,-34.038,1.757,9.587,5.534,37.015,5.166,-4.464,-2.703,0.0,38.7,39.5,9.699,1.648,2.222,0.888,2.598,1.283,-3.098,27.857,0.0,269.24,,280.0,280.0,1.935,2.83,22.097,24.988
6569.5,2.874,0.801,-34.038,1.757,9.587,5.524,37.052,5.195,-4.439,-2.716,0.0,38.693,39.433,9.699,1.648,2.798,1.777,2.864,2.06,-3.098,27.848,0.0,268.04,,280.0,280.0,1.748,2.83,22.112,25.067
6570.0,2.874,0.801,-34.038,1.757,9.587,5.524,37.052,5.195,-4.439,-2.716,0.0,38.7,39.4,9.699,1.648,3.136,1.69,3.052,2.013,-3.098,27.848,0.0,268.04,,280.0,280.0,2.375,2.831,22.111,25.059
6570.5,3.07,0.74,-35.209,1.687,9.6,5.524,37.052,5.195,-4.439,-2.716,0.0,38.7,39.4,9.644,1.766,2.937,1.413,2.999,1.807,-3.098,27.848,0.0,269.44,,280.0,280.0,2.473,2.832,22.1,25.035
6571.0,3.07,0.74,-35.209,1.687,9.6,5.524,37.052,5.195,-4.439,-2.716,0.0,38.7,39.4,9.644,1.766,2.578,1.125,2.848,1.466,-3.098,27.848,0.0,269.44,,280.0,280.0,2.289,2.836,22.119,25.084
6571.5,3.07,0.74,-35.209,1.687,9.6,5.524,37.052,5.195,-4.439,-2.716,0.0,38.7,39.4,9.644,1.766,2.167,1.126,2.641,1.423,-3.098,27.848,0.0,267.34,,280.0,280.0,2.004,2.84,22.12,25.159
6572.0,3.07,0.74,-35.209,1.687,9.6,5.524,37.052,5.195,-4.439,-2.716,0.0,38.7,39.4,9.644,1.766,2.685,1.601,2.8,1.935,-3.098,27.848,0.0,267.34,,280.0,280.0,1.839,2.843,22.106,25.192
6572.5,3.07,0.74,-35.209,1.687,9.6,5.537,36.985,5.192,-4.441,-2.716,0.0,38.698,39.471,9.644,1.766,2.899,1.902,3.006,2.131,-3.111,27.834,0.0,269.54,,280.0,280.0,2.255,2.847,22.111,25.315
6573.0,3.07,0.74,-35.209,1.687,9.6,5.537,36.985,5.192,-4.441,-2.716,0.0,38.7,39.5,9.644,1.766,2.422,1.287,2.851,1.538,-3.111,27.834,0.0,269.54,,280.0,280.0,2.484,2.851,22.125,25.325
6573.5,2.957,0.693,-35.209,1.737,9.668,5.537,36.985,5.192,-4.441,-2.716,0.0,38.7,39.5,9.648,1.647,2.294,1.114,2.701,1.378,-3.111,27.834,0.0,268.04,,280.0,280.0,2.024,2.854,22.12,25.316
6574.0,2.957,0.693,-35.209,1.737,9.668,5.537,36.985,5.192,-4.441,-2.716,0.0,38.7,39.5,9.648,1.647,2.389,1.558,2.719,1.696,-3.111,27.834,0.0,268.04,,280.0,280.0,1.872,2.856,22.113,25.36
6574.5,2.957,0.693,-35.209,1.737,9.668,5.537,36.985,5.192,-4.441,-2.716,0.0,38.7,39.5,9.648,1.647,2.826,1.821,2.894,2.01,-3.111,27.834,0.0,269.44,,280.0,280.0,2.091,2.858,22.11,25.275
6575.0,2.957,0.693,-35.209,1.737,9.668,5.537,36.985,5.192,-4.441,-2.716,0.0,38.7,39.5,9.648,1.647,2.944,1.855,3.016,2.081,-3.111,27.834,0.0,269.44,,280.0,280.0,2.387,2.859,22.102,25.242
6575.5,2.957,0.693,-35.209,1.737,9.668,5.537,36.985,5.192,-4.441,-2.716,0.0,38.7,39.5,9.648,1.647,2.94,1.666,3.028,1.891,-3.111,27.834,0.0,267.64,,280.0,280.0,2.474,2.861,22.106,25.161
6576.0,2.957,0.693,-35.209,1.737,9.668,5.531,36.973,5.201,-4.407,-2.716,0.0,38.694,39.411,9.648,1.647,2.775,1.449,2.96,1.656,-3.118,27.831,0.0,267.64,,280.0,280.0,2.381,2.863,22.089,25.168
6576.5,2.957,0.693,-35.209,1.737,9.668,5.531,36.973,5.201,-4.407,-2.716,0.0,38.7,39.4,9.648,1.647,2.561,1.624,2.814,1.859,-3.118,27.831,0.0,269.44,,280.0,280.0,2.21,2.864,22.084,25.128
6577.0,2.668,0.735,-34.236,1.697,9.578,5.531,36.973,5.201,-4.407,-2.716,0.0,38.7,39.4,9.73,1.713,2.917,1.96,2.995,2.083,-3.118,27.831,0.0,269.44,,280.0,280.0,2.215,2.866,22.087,25.098
6577.5,2.668,0.735,-34.236,1.697,9.578,5.531,36.973,5.201,-4.407,-2.716,0.0,38.7,39.4,9.73,1.713,3.123,1.837,3.119,2.079,-3.118,27.831,0.0,268.04,,280.0,280.0,2.489,2.862,22.086,25.108
6578.0,2.668,0.735,-34.236,1.697,9.578,5.531,36.973,5.201,-4.407,-2.716,0.0,38.7,39.4,9.73,1.713,2.978,1.678,3.1,1.847,-3.118,27.831,0.0,268.04,,280.0,280.0,2.54,2.859,22.075,25.175
6578.5,2.668,0.735,-34.236,1.697,9.578,5.531,36.973,5.201,-4.407,-2.716,0.0,38.7,39.4,9.73,1.713,2.741,1.461,2.973,1.665,-3.118,27.831,0.0,268.94,,280.0,280.0,2.401,2.856,22.09,25.196
6579.0,2.668,0.735,-34.236,1.697,9.578,5.504,37.023,5.212,-4.368,-2.723,0.0,38.687,39.438,9.73,1.713,2.572,1.36,2.866,1.567,-3.122,27.82,0.0,268.94,,280.0,280.0,2.21,2.853,22.084,25.216
6579.5,2.668,0.735,-34.236,1.697,9.578,5.504,37.023,5.212,-4.368,-2.723,0.0,38.7,39.4,9.73,1.713,2.651,1.557,2.862,1.838,-3.122,27.82,0.0,268.34,,280.0,280.0,2.091,2.85,22.083,25.263
6580.0,3.349,0.839,-34.8,1.668,9.591,5.504,37.023,5.212,-4.368,-2.723,0.0,38.7,39.4,9.707,1.761,2.878,2.092,3.043,2.164,-3.122,27.82,0.0,268.34,,280.0,280.0,2.227,2.847,22.079,25.262
6580.5,3.349,0.839,-34.8,1.668,9.591,5.504,37.023,5.212,-4.368,-2.723,0.0,38.7,39.4,9.707,1.761,2.971,1.712,3.127,1.931,-3.122,27.82,0.0,268.84,,280.0,280.0,2.544,2.855,22.09,25.208
6581.0,3.349,0.839,-34.8,1.668,9.591,5.504,37.023,5.212,-4.368,-2.723,0.0,38.7,39.4,9.707,1.761,2.692,1.365,2.983,1.609,-3.122,27.82,0.0,268.84,,280.0,280.0,2.435,2.863,22.082,25.155
6581.5,3.349,0.839,-34.8,1.668,9.591,5.504,37.023,5.212,-4.368,-2.723,0.0,38.7,39.4,9.707,1.761,2.447,1.301,2.826,1.532,-3.122,27.82,0.0,268.94,,280.0,280.0,2.162,2.871,22.088,25.126
6582.0,3.349,0.839,-34.8,1.668,9.591,5.504,37.023,5.212,-4.368,-2.723,0.0,38.7,39.4,9.707,1.761,2.646,1.73,2.913,1.92,-3.122,27.82,0.0,268.94,,280.0,280.0,2.027,2.879,22.084,25.175
6582.5,3.349,0.839,-34.8,1.668,9.591,5.518,37.052,5.208,-4.358,-2.723,0.0,38.696,39.403,9.707,1.761,3.133,2.066,3.136,2.33,-3.12,27.828,0.0,269.54,,280.0,280.0,2.302,2.887,22.092,25.284
6583.0,3.349,0.839,-34.8,1.668,9.591,5.518,37.052,5.208,-4.358,-2.723,0.0,38.7,39.4,9.707,1.761,3.111,1.935,3.228,2.247,-3.12,27.828,0.0,269.54,,280.0,280.0,2.666,2.894,22.095,25.256
6583.5,2.875,0.691,-35.209,1.717,9.639,5.518,37.052,5.208,-4.358,-2.723,0.0,38.7,39.4,9.487,1.681,3.042,1.654,3.207,1.916,-3.12,27.828,0.0,269.04,,280.0,280.0,2.63,2.902,22.103,25.299
6584.0,2.875,0.691,-35.209,1.717,9.639,5.518,37.052,5.208,-4.358,-2.723,0.0,38.7,39.4,9.487,1.681,2.534,1.207,2.809,1.476,-3.12,27.828,0.0,269.04,,280.0,280.0,2.455,2.901,22.094,25.338
6584.5,2.875,0.691,-35.209,1.717,9.639,5.518,37.052,5.208,-4.358,-2.723,0.0,38.7,39.4,9.487,1.681,2.58,1.621,2.823,1.812,-3.12,27.828,0.0,269.54,,280.0,280.0,2.007,2.901,22.089,25.364
6585.0,2.875,0.691,-35.209,1.717,9.639,5.518,37.052,5.208,-4.358,-2.723,0.0,38.7,39.4,9.487,1.681,2.899,1.97,3.039,2.22,-3.12,27.828,0.0,269.54,,280.0,280.0,2.209,2.901,22.086,25.353
6585.5,2.875,0.691,-35.209,1.717,9.639,5.517,37.003,5.18,-4.366,-2.731,0.0,38.681,39.386,9.487,1.681,2.965,1.959,3.163,2.176,-3.123,27.812,0.0,269.04,,280.0,280.0,2.532,2.9,22.075,25.323
6586.0,2.875,0.691,-35.209,1.717,9.639,5.517,37.003,5.18,-4.366,-2.731,0.0,38.7,39.4,9.487,1.681,2.798,1.61,3.061,1.874,-3.123,27.812,0.0,269.04,,280.0,280.0,2.566,2.9,22.075,25.296
6586.5,2.696,0.705,-34.626,1.776,9.553,5.517,37.003,5.18,-4.366,-2.731,0.0,38.7,39.4,9.689,1.776,2.693,1.423,2.946,1.654,-3.123,27.812,0.0,269.84,,280.0,280.0,2.336,2.899,22.085,25.224
6587.0,2.696,0.705,-34.626,1.776,9.553,5.517,37.003,5.18,-4.366,-2.731,0.0,38.7,39.4,9.689,1.776,2.448,1.211,2.78,1.495,-3.123,27.812,0.0,269.84,,280.0,280.0,2.179,2.896,22.092,25.176
6587.5,2.696,0.705,-34.626,1.776,9.553,5.517,37.003,5.18,-4.366,-2.731,0.0,38.7,39.4,9.689,1.776,3.002,1.825,3.011,2.142,-3.123,27.812,0.0,269.14,,280.0,280.0,1.984,2.893,22.083,25.118
6588.0,2.696,0.705,-34.626,1.776,9.553,5.517,37.003,5.18,-4.366,-2.731,0.0,38.7,39.4,9.689,1.776,3.139,1.942,3.19,2.253,-3.123,27.812,0.0,269.14,,280.0,280.0,2.495,2.889,22.076,25.081
6588.5,2.696,0.705,-34.626,1.776,9.553,5.531,36.97,5.212,-4.36,-2.72,0.0,38.675,39.366,9.689,1.776,3.063,1.599,3.178,1.971,-3.105,27.814,0.0,269.84,,280.0,280.0,2.631,2.886,22.073,25.118
6589.0,2.696,0.705,-34.626,1.776,9.553,5.531,36.97,5.212,-4.36,-2.72,0.0,38.7,39.4,9.689,1.776,2.781,1.301,3.002,1.574,-3.105,27.814,0.0,269.84,,280.0,280.0,2.453,2.883,22.079,25.14
6589.5,2.696,0.705,-34.626,1.776,9.553,5.531,36.97,5.212,-4.36,-2.72,0.0,38.7,39.4,9.689,1.776,2.223,1.187,2.719,1.472,-3.105,27.814,0.0,269.14,,280.0,280.0,2.164,2.88,22.072,25.161
6590.0,2.787,0.651,-35.209,1.759,9.681,5.531,36.97,5.212,-4.36,-2.72,0.0,38.7,39.4,9.635,1.768,2.508,1.489,2.803,1.658,-3.105,27.814,0.0,269.14,,280.0,280.0,1.9,2.877,22.064,25.176
6590.5,2.787,0.651,-35.209,1.759,9.681,5.531,36.97,5.212,-4.36,-2.72,0.0,38.7,39.4,9.635,1.768,2.712,1.692,2.892,1.938,-3.105,27.814,0.0,269.34,,280.0,280.0,2.114,2.876,22.062,25.219
6591.0,2.787,0.651,-35.209,1.759,9.681,5.531,36.97,5.212,-4.36,-2.72,0.0,38.7,39.4,9.635,1.768,2.854,1.586,3.042,1.927,-3.105,27.814,0.0,269.34,,280.0,280.0,2.308,2.874,22.066,25.242
6591.5,2.787,0.651,-35.209,1.759,9.681,5.531,36.97,5.212,-4.36,-2.72,0.0,38.7,39.4,9.635,1.768,2.725,1.365,2.972,1.723,-3.105,27.814,0.0,269.34,,280.0,280.0,2.352,2.873,22.065,25.262
6592.0,2.787,0.651,-35.209,1.759,9.681,5.523,36.998,5.203,-4.34,-2.721,0.0,38.672,39.373,9.635,1.768,2.574,1.272,2.849,1.618,-3.114,27.814,0.0,269.34,,280.0,280.0,2.196,2.871,22.047,25.238
6592.5,2.787,0.651,-35.209,1.759,9.681,5.523,36.998,5.203,-4.34,-2.721,0.0,38.7,39.4,9.635,1.768,2.657,1.446,2.873,1.82,-3.114,27.814,0.0,269.64,,280.0,280.0,2.078,2.87,22.062,25.173
6593.0,3.35,0.85,-34.53,1.759,9.651,5.523,36.998,5.203,-4.34,-2.721,0.0,38.7,39.4,9.653,1.626,2.792,1.969,2.99,2.159,-3.114,27.814,0.0,269.64,,280.0,280.0,2.199,2.869,22.05,25.133
6593.5,3.35,0.85,-34.53,1.759,9.651,5.523,36.998,5.203,-4.34,-2.721,0.0,38.7,39.4,9.653,1.626,3.213,1.99,3.196,2.282,-3.114,27.814,0.0,269.64,,280.0,280.0,2.478,2.877,22.088,25.09
6594.0,3.35,0.85,-34.53,1.759,9.651,5.523,36.998,5.203,-4.34,-2.721,0.0,38.7,39.4,9.653,1.626,3.197,1.755,3.242,2.089,-3.114,27.814,0.0,269.64,,280.0,280.0,2.67,2.884,22.071,25.02
6594.5,3.35,0.85,-34.53,1.759,9.651,5.523,36.998,5.203,-4.34,-2.721,0.0,38.7,39.4,9.653,1.626,2.893,1.508,3.126,1.784,-3.114,27.814,0.0,269.74,,280.0,280.0,2.571,2.892,22.074,24.952
6595.0,3.35,0.85,-34.53,1.759,9.651,5.539,37.051,5.23,-4.31,-2.724,0.0,38.676,39.34,9.653,1.626,2.765,1.889,2.998,2.108,-3.12,27.81,0.0,269.74,,280.0,280.0,2.327,2.899,22.081,24.911
6595.5,3.35,0.85,-34.53,1.759,9.651,5.539,37.051,5.23,-4.31,-2.724,0.0,38.7,39.3,9.653,1.626,3.21,2.076,3.183,2.288,-3.12,27.81,0.0,269.54,,280.0,280.0,2.44,2.907,22.082,24.857
6596.0,3.35,0.85,-34.53,1.759,9.651,5.539,37.051,5.23,-4.31,-2.724,0.0,38.7,39.3,9.653,1.626,3.195,1.972,3.264,2.195,-3.12,27.81,0.0,269.54,,280.0,280.0,2.689,2.914,22.093,24.81
6596.5,2.992,0.715,-35.209,1.703,9.739,5.539,37.051,5.23,-4.31,-2.724,0.0,38.7,39.3,9.508,1.704,3.04,1.816,3.235,2.058,-3.12,27.81,0.0,269.84,,280.0,280.0,2.656,2.921,22.083,24.819
6597.0,2.992,0.715,-35.209,1.703,9.739,5.539,37.051,5.23,-4.31,-2.724,0.0,38.7,39.3,9.508,1.704,2.844,1.596,3.111,1.834,-3.12,27.81,0.0,269.84,,280.0,280.0,2.537,2.922,22.092,24.864
6597.5,2.992,0.715,-35.209,1.703,9.739,5.539,37.051,5.23,-4.31,-2.724,0.0,38.7,39.3,9.508,1.704,2.719,1.619,3.014,1.862,-3.12,27.81,0.0,269.54,,280.0,280.0,2.346,2.924,22.097,24.931
6598.0,2.992,0.715,-35.209,1.703,9.739,5.539,37.051,5.23,-4.31,-2.724,0.0,38.7,39.3,9.508,1.704,2.976,2.072,3.119,2.358,-3.12,27.81,0.0,269.54,,280.0,280.0,2.304,2.925,22.085,24.878
6598.5,2.992,0.715,-35.209,1.703,9.739,5.546,36.99,5.189,-4.301,-2.723,0.0,38.668,39.352,9.508,1.704,3.259,2.065,3.41,2.355,-3.106,27.805,0.0,269.54,,280.0,280.0,2.631,2.926,22.092,24.872
6599.0,2.992,0.715,-35.209,1.703,9.739,5.546,36.99,5.189,-4.301,-2.723,0.0,38.7,39.4,9.508,1.704,3.109,1.685,3.287,2.001,-3.106,27.805,0.0,269.54,,280.0,280.0,2.772,2.927,22.077,24.85
6599.5,3.036,0.713,-35.209,1.715,9.681,5.546,36.99,5.189,-4.301,-2.723,0.0,38.7,39.4,9.544,1.761,2.733,1.447,3.081,1.835,-3.106,27.805,0.0,269.54,,280.0,280.0,2.521,2.928,22.071,24.82
6600.0,3.036,0.713,-35.209,1.715,9.681,5.546,36.99,5.189,-4.301,-2.723,0.0,38.7,39.4,9.544,1.761,2.839,1.893,3.108,2.161,-3.106,27.805,0.0,269.54,,280.0,280.0,2.274,2.93,22.085,24.758
6600.5,3.036,0.713,-35.209,1.715,9.681,5.546,36.99,5.189,-4.301,-2.723,0.0,38.7,39.4,9.544,1.761,3.256,2.126,3.284,2.376,-3.106,27.805,0.0,269.24,,280.0,280.0,2.5,2.931,22.073,24.714
6601.0,3.036,0.713,-35.209,1.715,9.681,5.546,36.99,5.189,-4.301,-2.723,0.0,38.7,39.4,9.544,1.761,3.304,2.061,3.356,2.344,-3.106,27.805,0.0,269.24,,280.0,280.0,2.76,2.933,22.082,24.685
6601.5,3.036,0.713,-35.209,1.715,9.681,5.53,36.988,5.181,-4.266,-2.726,0.0,38.668,39.356,9.544,1.761,3.194,1.941,3.346,2.204,-3.102,27.807,0.0,269.34,,280.0,280.0,2.766,2.935,22.097,24.719
6602.0,3.036,0.713,-35.209,1.715,9.681,5.53,36.988,5.181,-4.266,-2.726,0.0,38.7,39.4,9.544,1.761,2.688,1.348,2.993,1.776,-3.102,27.807,0.0,269.34,,280.0,280.0,2.671,2.937,22.094,24.746
6602.5,3.036,0.713,-35.209,1.715,9.681,5.53,36.988,5.181,-4.266,-2.726,0.0,38.7,39.4,9.544,1.761,2.711,1.652,2.994,1.967,-3.102,27.807,0.0,269.74,,280.0,280.0,2.201,2.938,22.085,24.79
6603.0,2.803,0.659,-35.209,1.711,9.711,5.53,36.988,5.181,-4.266,-2.726,0.0,38.7,39.4,9.605,1.818,3.06,2.02,3.169,2.283,-3.102,27.807,0.0,269.74,,280.0,280.0,2.331,2.94,22.091,24.785
6603.5,2.803,0.659,-35.209,1.711,9.711,5.53,36.988,5.181,-4.266,-2.726,0.0,38.7,39.4,9.605,1.818,3.222,1.958,3.289,2.275,-3.102,27.807,0.0,269.94,,280.0,280.0,2.633,2.938,22.09,24.75
6604.0,2.803,0.659,-35.209,1.711,9.711,5.53,36.988,5.181,-4.266,-2.726,0.0,38.7,39.4,9.605,1.818,3.197,1.794,3.295,2.091,-3.102,27.807,0.0,269.94,,280.0,280.0,2.686,2.935,22.076,24.72
6604.5,2.803,0.659,-35.209,1.711,9.711,5.53,36.988,5.181,-4.266,-2.726,0.0,38.7,39.4,9.605,1.818,2.795,1.482,3.081,1.826,-3.102,27.807,0.0,269.44,,280.0,280.0,2.594,2.933,22.071,24.944
6605.0,2.803,0.659,-35.209,1.711,9.711,5.53,37.039,5.227,-4.244,-2.715,0.0,38.664,39.315,9.605,1.818,2.599,1.419,2.953,1.732,-3.108,27.798,0.0,269.44,,280.0,280.0,2.296,2.931,22.099,25.03
6605.5,2.803,0.659,-35.209,1.711,9.711,5.53,37.039,5.227,-4.244,-2.715,0.0,38.7,39.3,9.605,1.818,2.82,1.684,3.014,2.06,-3.108,27.798,0.0,269.54,,280.0,280.0,2.176,2.929,22.071,24.975
6606.0,3.082,0.768,-35.209,1.755,9.602,5.53,37.039,5.227,-4.244,-2.715,0.0,38.7,39.3,9.58,1.78,3.236,2.046,3.316,2.319,-3.108,27.798,0.0,269.54,,280.0,280.0,2.394,2.927,22.074,24.961
6606.5,3.082,0.768,-35.209,1.755,9.602,5.53,37.039,5.227,-4.244,-2.715,0.0,38.7,39.3,9.58,1.78,3.115,1.844,3.291,2.165,-3.108,27.798,0.0,269.74,,280.0,280.0,2.729,2.929,22.077,24.963
6607.0,3.082,0.768,-35.209,1.755,9.602,5.53,37.039,5.227,-4.244,-2.715,0.0,38.7,39.3,9.58,1.78,2.875,1.539,3.117,1.915,-3.108,27.798,0.0,269.74,,280.0,280.0,2.604,2.932,22.092,24.986
6607.5,3.082,0.768,-35.209,1.755,9.602,5.53,37.039,5.227,-4.244,-2.715,0.0,38.7,39.3,9.58,1.78,2.784,1.702,3.094,1.996,-3.108,27.798,0.0,269.84,,280.0,280.0,2.361,2.934,22.104,24.984
6608.0,3.082,0.768,-35.209,1.755,9.602,5.56,37.029,5.236,-4.237,-2.72,0.0,38.671,39.294,9.58,1.78,3.031,1.987,3.195,2.212,-3.107,27.793,0.0,269.84,,280.0,280.0,2.394,2.937,22.091,24.989
6608.5,3.082,0.768,-35.209,1.755,9.602,5.56,37.029,5.236,-4.237,-2.72,0.0,38.7,39.3,9.58,1.78,3.182,1.994,3.289,2.334,-3.107,27.793,0.0,269.64,,280.0,280.0,2.606,2.939,22.101,24.976
6609.0,3.082,0.768,-35.209,1.755,9.602,5.56,37.029,5.236,-4.237,-2.72,0.0,38.7,39.3,9.58,1.78,3.178,1.908,3.292,2.24,-3.107,27.793,0.0,269.64,,280.0,280.0,2.7,2.941,22.102,24.964
6609.5,2.75,0.72,-33.911,1.731,9.492,5.56,37.029,5.236,-4.237,-2.72,0.0,38.7,39.3,9.744,1.764,2.892,1.548,3.098,1.838,-3.107,27.793,0.0,269.34,,280.0,280.0,2.654,2.944,22.118,24.953
6610.0,2.75,0.72,-33.911,1.731,9.492,5.56,37.029,5.236,-4.237,-2.72,0.0,38.7,39.3,9.744,1.764,2.716,1.603,3.005,1.967,-3.107,27.793,0.0,269.34,,280.0,280.0,2.344,2.941,22.122,24.957
6610.5,2.75,0.72,-33.911,1.731,9.492,5.56,37.029,5.236,-4.237,-2.72,0.0,38.7,39.3,9.744,1.764,3.055,2.087,3.196,2.322,-3.107,27.793,0.0,269.44,,280.0,280.0,2.323,2.937,22.134,24.919
6611.0,2.75,0.72,-33.911,1.731,9.492,5.56,37.029,5.236,-4.237,-2.72,0.0,38.7,39.3,9.744,1.764,3.158,2.206,3.324,2.38,-3.107,27.793,0.0,269.44,,280.0,280.0,2.665,2.934,22.14,24.916
6611.5,2.75,0.72,-33.911,1.731,9.492,5.543,37.001,5.198,-4.238,-2.707,0.0,38.657,39.284,9.744,1.764,3.267,2.037,3.339,2.325,-3.101,27.802,0.0,269.44,,280.0,280.0,2.767,2.931,22.135,24.863
6612.0,2.75,0.72,-33.911,1.731,9.492,5.543,37.001,5.198,-4.238,-2.707,0.0,38.7,39.3,9.744,1.764,2.907,1.743,3.213,2.038,-3.101,27.802,0.0,269.44,,280.0,280.0,2.742,2.928,22.152,24.825
6612.5,2.506,0.584,-35.209,1.73,9.6,5.543,37.001,5.198,-4.238,-2.707,0.0,38.7,39.3,9.624,1.721,2.585,1.416,3.01,1.817,-3.101,27.802,0.0,269.54,,280.0,280.0,2.475,2.925,22.142,24.796
6613.0,2.506,0.584,-35.209,1.73,9.6,5.543,37.001,5.198,-4.238,-2.707,0.0,38.7,39.3,9.624,1.721,3.17,2.161,3.265,2.404,-3.101,27.802,0.0,269.54,,280.0,280.0,2.207,2.919,22.143,24.695
6613.5,2.506,0.584,-35.209,1.73,9.6,5.543,37.001,5.198,-4.238,-2.707,0.0,38.7,39.3,9.624,1.721,3.456,2.137,3.427,2.506,-3.101,27.802,0.0,269.44,,280.0,280.0,2.75,2.912,22.15,24.727
6614.0,2.506,0.584,-35.209,1.73,9.6,5.543,37.001,5.198,-4.238,-2.707,0.0,38.7,39.3,9.624,1.721,3.431,2.022,3.486,2.364,-3.101,27.802,0.0,269.44,,280.0,280.0,2.881,2.905,22.13,24.814
6614.5,2.506,0.584,-35.209,1.73,9.6,5.536,36.975,5.214,-4.228,-2.71,0.0,38.652,39.332,9.624,1.721,3.194,1.799,3.375,2.105,-3.116,27.788,0.0,269.54,,280.0,280.0,2.826,2.899,22.156,24.898
6615.0,2.506,0.584,-35.209,1.73,9.6,5.536,36.975,5.214,-4.228,-2.71,0.0,38.7,39.3,9.624,1.721,2.779,1.546,3.141,1.903,-3.116,27.788,0.0,269.54,,280.0,280.0,2.618,2.892,22.138,24.932
6615.5,3.317,0.83,-35.209,1.786,9.67,5.536,36.975,5.214,-4.228,-2.71,0.0,38.7,39.3,9.637,1.66,3.082,1.762,3.206,2.153,-3.116,27.788,0.0,269.64,,280.0,280.0,2.342,2.886,22.148,25.055
6616.0,3.317,0.83,-35.209,1.786,9.67,5.536,36.975,5.214,-4.228,-2.71,0.0,38.7,39.3,9.637,1.66,3.145,2.106,3.322,2.424,-3.116,27.788,0.0,269.64,,280.0,280.0,2.551,2.893,22.151,25.031
6616.5,3.317,0.83,-35.209,1.786,9.67,5.536,36.975,5.214,-4.228,-2.71,0.0,38.7,39.3,9.637,1.66,3.032,1.953,3.295,2.259,-3.116,27.788,0.0,269.44,,280.0,280.0,2.749,2.9,22.149,25.075
6617.0,3.317,0.83,-35.209,1.786,9.67,5.536,36.975,5.214,-4.228,-2.71,0.0,38.7,39.3,9.637,1.66,2.796,1.519,3.116,1.982,-3.116,27.788,0.0,269.44,,280.0,280.0,2.635,2.907,22.129,25.041
6617.5,3.317,0.83,-35.209,1.786,9.67,5.536,36.975,5.214,-4.228,-2.71,0.0,38.7,39.3,9.637,1.66,2.74,1.388,2.978,1.869,-3.116,27.788,0.0,269.84,,280.0,280.0,2.353,2.913,22.163,24.981
6618.0,3.317,0.83,-35.209,1.786,9.67,5.551,37.047,5.236,-4.185,-2.716,0.0,38.657,39.274,9.637,1.66,2.787,1.849,3.063,2.126,-3.115,27.795,0.0,269.84,,280.0,280.0,2.244,2.92,22.134,24.905
6618.5,3.317,0.83,-35.209,1.786,9.67,5.551,37.047,5.236,-4.185,-2.716,0.0,38.7,39.3,9.637,1.66,3.282,2.262,3.311,2.605,-3.115,27.795,0.0,269.74,,280.0,280.0,2.456,2.927,22.146,24.86
6619.0,3.353,0.825,-35.209,1.708,9.604,5.551,37.047,5.236,-4.185,-2.716,0.0,38.7,39.3,9.594,1.747,3.555,2.147,3.513,2.568,-3.115,27.795,0.0,269.74,,280.0,280.0,2.865,2.933,22.137,25.018
6619.5,3.353,0.825,-35.209,1.708,9.604,5.551,37.047,5.236,-4.185,-2.716,0.0,38.7,39.3,9.594,1.747,3.424,1.903,3.47,2.28,-3.115,27.795,0.0,269.54,,280.0,280.0,2.946,2.94,22.139,24.99
6620.0,3.353,0.825,-35.209,1.708,9.604,5.551,37.047,5.236,-4.185,-2.716,0.0,38.7,39.3,9.594,1.747,2.971,1.596,3.24,1.974,-3.115,27.795,0.0,269.54,,280.0,280.0,2.769,2.947,22.137,24.963
6620.5,3.353,0.825,-35.209,1.708,9.604,5.551,37.047,5.236,-4.185,-2.716,0.0,38.7,39.3,9.594,1.747,3.12,2.073,3.256,2.354,-3.115,27.795,0.0,269.24,,280.0,280.0,2.445,2.953,22.144,25.015
6621.0,3.353,0.825,-35.209,1.708,9.604,5.555,37.034,5.192,-4.181,-2.723,0.0,38.656,39.264,9.594,1.747,3.442,2.316,3.455,2.709,-3.106,27.793,0.0,269.24,,280.0,280.0,2.7,2.96,22.137,25.086
6621.5,3.353,0.825,-35.209,1.708,9.604,5.555,37.034,5.192,-4.181,-2.723,0.0,38.7,39.3,9.594,1.747,3.5,2.194,3.548,2.62,-3.106,27.793,0.0,269.54,,280.0,280.0,2.98,2.966,22.135,25.072
6622.0,2.476,0.603,-35.209,1.759,9.68,5.555,37.034,5.192,-4.181,-2.723,0.0,38.7,39.3,9.651,1.664,3.357,1.874,3.478,2.278,-3.106,27.793,0.0,269.54,,280.0,280.0,2.965,2.973,22.119,25.134
6622.5,2.476,0.603,-35.209,1.759,9.68,5.555,37.034,5.192,-4.181,-2.723,0.0,38.7,39.3,9.651,1.664,3.076,1.65,3.269,2.079,-3.106,27.793,0.0,269.74,,280.0,280.0,2.747,2.964,22.15,25.2
6623.0,2.476,0.603,-35.209,1.759,9.68,5.555,37.034,5.192,-4.181,-2.723,0.0,38.7,39.3,9.651,1.664,2.938,1.784,3.228,2.247,-3.106,27.793,0.0,269.74,,280.0,280.0,2.519,2.956,22.143,25.299
6623.5,2.476,0.603,-35.209,1.759,9.68,5.555,37.034,5.192,-4.181,-2.723,0.0,38.7,39.3,9.651,1.664,3.215,2.23,3.373,2.482,-3.106,27.793,0.0,269.54,,280.0,280.0,2.549,2.949,22.144,25.302
6624.0,2.476,0.603,-35.209,1.759,9.68,5.555,37.034,5.192,-4.181,-2.723,0.0,38.7,39.3,9.651,1.664,3.492,2.207,3.533,2.512,-3.106,27.793,0.0,269.54,,280.0,280.0,2.825,2.941,22.136,25.311
6624.5,2.476,0.603,-35.209,1.759,9.68,5.556,36.984,5.222,-4.166,-2.697,0.0,38.655,39.294,9.651,1.664,3.387,2.0,3.491,2.336,-3.101,27.791,0.0,269.34,,280.0,280.0,2.936,2.933,22.142,25.336
6625.0,2.476,0.603,-35.209,1.759,9.68,5.556,36.984,5.222,-4.166,-2.697,0.0,38.7,39.3,9.651,1.664,2.922,1.743,3.282,2.169,-3.101,27.791,0.0,269.34,,280.0,280.0,2.804,2.926,22.129,25.361
6625.5,3.267,0.759,-35.209,1.715,9.661,5.556,36.984,5.222,-4.166,-2.697,0.0,38.7,39.3,9.651,1.774,3.296,1.985,3.383,2.46,-3.101,27.791,0.0,269.14,,280.0,280.0,2.529,2.918,22.143,25.387
6626.0,3.267,0.759,-35.209,1.715,9.661,5.556,36.984,5.222,-4.166,-2.697,0.0,38.7,39.3,9.651,1.774,3.357,2.36,3.523,2.7,-3.101,27.791,0.0,269.14,,280.0,280.0,2.781,2.924,22.132,25.386
6626.5,3.267,0.759,-35.209,1.715,9.661,5.556,36.984,5.222,-4.166,-2.697,0.0,38.7,39.3,9.651,1.774,3.499,2.455,3.642,2.727,-3.101,27.791,0.0,269.24,,280.0,280.0,2.985,2.93,22.123,25.363
6627.0,3.267,0.759,-35.209,1.715,9.661,5.556,36.984,5.222,-4.166,-2.697,0.0,38.7,39.3,9.651,1.774,3.286,2.204,3.552,2.512,-3.101,27.791,0.0,269.24,,280.0,280.0,3.081,2.935,22.13,25.287
6627.5,3.267,0.759,-35.209,1.715,9.661,5.569,37.017,5.229,-4.137,-2.701,0.0,38.658,39.293,9.651,1.774,3.114,1.888,3.369,2.23,-3.103,27.782,0.0,269.24,,280.0,280.0,2.888,2.941,22.147,25.241
6628.0,3.267,0.759,-35.209,1.715,9.661,5.569,37.017,5.229,-4.137,-2.701,0.0,38.7,39.3,9.651,1.774,3.203,2.17,3.396,2.393,-3.103,27.782,0.0,269.24,,280.0,280.0,2.65,2.946,22.127,25.265
6628.5,3.021,0.768,-34.37,1.695,9.57,5.569,37.017,5.229,-4.137,-2.701,0.0,38.7,39.3,9.724,1.758,3.419,2.332,3.517,2.657,-3.103,27.782,0.0,269.24,,280.0,280.0,2.791,2.951,22.119,25.193
6629.0,3.021,0.768,-34.37,1.695,9.57,5.569,37.017,5.229,-4.137,-2.701,0.0,38.7,39.3,9.724,1.758,3.538,2.3,3.61,2.681,-3.103,27.782,0.0,269.24,,280.0,280.0,2.981,2.952,22.149,25.159
6629.5,3.021,0.768,-34.37,1.695,9.57,5.569,37.017,5.229,-4.137,-2.701,0.0,38.7,39.3,9.724,1.758,3.5,2.135,3.603,2.53,-3.103,27.782,0.0,269.14,,280.0,280.0,3.032,2.954,22.136,25.087
6630.0,3.021,0.768,-34.37,1.695,9.57,5.569,37.017,5.229,-4.137,-2.701,0.0,38.7,39.3,9.724,1.758,3.315,1.773,3.435,2.205,-3.103,27.782,0.0,269.14,,280.0,280.0,2.942,2.955,22.13,24.998
6630.5,3.021,0.768,-34.37,1.695,9.57,5.569,37.017,5.229,-4.137,-2.701,0.0,38.7,39.3,9.724,1.758,3.08,1.788,3.34,2.229,-3.103,27.782,0.0,269.04,,280.0,280.0,2.682,2.956,22.137,25.013
