t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6631.0,3.021,0.768,-34.37,1.695,9.57,5.557,37.061,5.252,-4.106,-2.687,0.0,38.662,39.298,9.724,1.758,3.143,2.006,3.343,2.363,-3.114,27.777,0.0,269.04,,280.0,280.0,2.609,2.957,22.132,24.983
6631.5,3.021,0.768,-34.37,1.695,9.57,5.557,37.061,5.252,-4.106,-2.687,0.0,38.7,39.3,9.724,1.758,3.579,2.375,3.604,2.663,-3.114,27.777,0.0,269.34,,280.0,280.0,2.714,2.958,22.132,24.98
6632.0,2.966,0.775,-33.562,1.729,9.555,5.557,37.061,5.252,-4.106,-2.687,0.0,38.7,39.3,9.782,1.731,3.54,2.213,3.579,2.542,-3.114,27.777,0.0,269.34,,280.0,280.0,3.055,2.959,22.141,24.977
6632.5,2.966,0.775,-33.562,1.729,9.555,5.557,37.061,5.252,-4.106,-2.687,0.0,38.7,39.3,9.782,1.731,3.413,2.053,3.527,2.379,-3.114,27.777,0.0,269.44,,280.0,280.0,2.968,2.959,22.112,24.933
6633.0,2.966,0.775,-33.562,1.729,9.555,5.557,37.061,5.252,-4.106,-2.687,0.0,38.7,39.3,9.782,1.731,3.103,1.923,3.362,2.253,-3.114,27.777,0.0,269.44,,280.0,280.0,2.843,2.959,22.126,24.888
6633.5,2.966,0.775,-33.562,1.729,9.555,5.557,37.061,5.252,-4.106,-2.687,0.0,38.7,39.3,9.782,1.731,3.333,2.145,3.393,2.481,-3.114,27.777,0.0,269.54,,280.0,280.0,2.66,2.959,22.143,24.843
6634.0,2.966,0.775,-33.562,1.729,9.555,5.577,37.044,5.214,-4.099,-2.712,0.0,38.667,39.328,9.782,1.731,3.319,2.444,3.517,2.721,-3.109,27.778,0.0,269.54,,280.0,280.0,2.838,2.959,22.139,24.838
6634.5,2.966,0.775,-33.562,1.729,9.555,5.577,37.044,5.214,-4.099,-2.712,0.0,38.7,39.3,9.782,1.731,3.49,2.495,3.617,2.754,-3.109,27.778,0.0,269.54,,280.0,280.0,3.0,2.96,22.127,24.825
6635.0,2.513,0.655,-34.426,1.77,9.602,5.577,37.044,5.214,-4.099,-2.712,0.0,38.7,39.3,9.691,1.613,3.192,1.978,3.438,2.357,-3.109,27.778,0.0,269.54,,280.0,280.0,3.089,2.96,22.12,24.846
6635.5,2.513,0.655,-34.426,1.77,9.602,5.577,37.044,5.214,-4.099,-2.712,0.0,38.7,39.3,9.691,1.613,3.198,2.186,3.425,2.409,-3.109,27.778,0.0,269.44,,280.0,280.0,2.741,2.952,22.119,24.959
6636.0,2.513,0.655,-34.426,1.77,9.602,5.577,37.044,5.214,-4.099,-2.712,0.0,38.7,39.3,9.691,1.613,3.425,2.346,3.507,2.623,-3.109,27.778,0.0,269.44,,280.0,280.0,2.805,2.945,22.128,24.928
6636.5,2.513,0.655,-34.426,1.77,9.602,5.577,37.044,5.214,-4.099,-2.712,0.0,38.7,39.3,9.691,1.613,3.493,2.513,3.6,2.813,-3.109,27.778,0.0,269.14,,280.0,280.0,2.975,2.938,22.116,24.845
6637.0,2.513,0.655,-34.426,1.77,9.602,5.577,37.044,5.214,-4.099,-2.712,0.0,38.7,39.3,9.691,1.613,3.474,2.49,3.656,2.784,-3.109,27.778,0.0,269.14,,280.0,280.0,3.105,2.931,22.112,24.79
6637.5,2.513,0.655,-34.426,1.77,9.602,5.576,36.996,5.224,-4.101,-2.71,0.0,38.671,39.306,9.691,1.613,3.506,2.243,3.658,2.62,-3.112,27.765,0.0,269.34,,280.0,280.0,3.101,2.924,22.102,24.762
6638.0,2.513,0.655,-34.426,1.77,9.602,5.576,36.996,5.224,-4.101,-2.71,0.0,38.7,39.3,9.691,1.613,3.38,2.039,3.531,2.442,-3.112,27.765,0.0,269.34,,280.0,280.0,3.007,2.917,22.091,24.75
6638.5,2.963,0.741,-34.295,1.77,9.651,5.576,36.996,5.224,-4.101,-2.71,0.0,38.7,39.3,9.723,1.549,3.661,2.678,3.715,2.963,-3.112,27.765,0.0,269.64,,280.0,280.0,2.848,2.911,22.135,24.735
6639.0,2.963,0.741,-34.295,1.77,9.651,5.576,36.996,5.224,-4.101,-2.71,0.0,38.7,39.3,9.723,1.549,3.899,2.609,3.854,3.029,-3.112,27.765,0.0,269.64,,280.0,280.0,3.254,2.912,22.107,24.757
6639.5,2.963,0.741,-34.295,1.77,9.651,5.576,36.996,5.224,-4.101,-2.71,0.0,38.7,39.3,9.723,1.549,3.807,2.477,3.888,2.803,-3.112,27.765,0.0,269.64,,280.0,280.0,3.348,2.913,22.101,24.747
6640.0,2.963,0.741,-34.295,1.77,9.651,5.576,36.996,5.224,-4.101,-2.71,0.0,38.7,39.3,9.723,1.549,3.687,2.247,3.784,2.579,-3.112,27.765,0.0,269.64,,280.0,280.0,3.244,2.913,22.091,24.777
6640.5,2.963,0.741,-34.295,1.77,9.651,5.583,37.014,5.251,-4.067,-2.711,0.0,38.671,39.352,9.723,1.549,3.065,1.992,3.534,2.411,-3.116,27.764,0.0,269.24,,280.0,280.0,3.074,2.914,22.093,24.761
6641.0,2.963,0.741,-34.295,1.77,9.651,5.583,37.014,5.251,-4.067,-2.711,0.0,38.7,39.4,9.723,1.549,3.429,2.493,3.652,2.746,-3.116,27.764,0.0,269.24,,280.0,280.0,2.751,2.915,22.104,24.922
6641.5,2.878,0.758,-33.89,1.745,9.637,5.583,37.014,5.251,-4.067,-2.711,0.0,38.7,39.4,9.77,1.611,3.763,2.607,3.776,2.959,-3.116,27.764,0.0,268.74,,280.0,280.0,3.08,2.916,22.093,24.973
6642.0,2.878,0.758,-33.89,1.745,9.637,5.583,37.014,5.251,-4.067,-2.711,0.0,38.7,39.4,9.77,1.611,3.741,2.554,3.857,2.921,-3.116,27.764,0.0,268.74,,280.0,280.0,3.276,2.915,22.093,25.073
6642.5,2.878,0.758,-33.89,1.745,9.637,5.583,37.014,5.251,-4.067,-2.711,0.0,38.7,39.4,9.77,1.611,3.385,1.99,3.58,2.397,-3.116,27.764,0.0,268.74,,280.0,280.0,3.268,2.915,22.092,25.12
6643.0,2.878,0.758,-33.89,1.745,9.637,5.583,37.014,5.251,-4.067,-2.711,0.0,38.7,39.4,9.77,1.611,3.294,2.155,3.56,2.537,-3.116,27.764,0.0,268.74,,280.0,280.0,2.838,2.914,22.119,25.194
6643.5,2.878,0.758,-33.89,1.745,9.637,5.583,37.014,5.251,-4.067,-2.711,0.0,38.7,39.4,9.77,1.611,3.552,2.621,3.716,2.872,-3.116,27.764,0.0,269.14,,280.0,280.0,2.886,2.913,22.092,25.195
6644.0,2.878,0.758,-33.89,1.745,9.637,5.604,37.071,5.261,-4.051,-2.718,0.0,38.679,39.351,9.77,1.611,3.937,2.677,3.895,3.062,-3.111,27.759,0.0,269.14,,280.0,280.0,3.19,2.913,22.095,25.16
6644.5,2.878,0.758,-33.89,1.745,9.637,5.604,37.071,5.261,-4.051,-2.718,0.0,38.7,39.4,9.77,1.611,3.961,2.486,3.99,2.902,-3.111,27.759,0.0,269.14,,280.0,280.0,3.393,2.912,22.104,25.09
6645.0,2.619,0.687,-33.721,1.735,9.607,5.604,37.071,5.261,-4.051,-2.718,0.0,38.7,39.4,9.789,1.646,3.666,2.336,3.863,2.703,-3.111,27.759,0.0,269.14,,280.0,280.0,3.334,2.912,22.121,25.056
6645.5,2.619,0.687,-33.721,1.735,9.607,5.604,37.071,5.261,-4.051,-2.718,0.0,38.7,39.4,9.789,1.646,3.299,2.094,3.651,2.46,-3.111,27.759,0.0,269.24,,280.0,280.0,3.142,2.907,22.121,25.058
6646.0,2.619,0.687,-33.721,1.735,9.607,5.604,37.071,5.261,-4.051,-2.718,0.0,38.7,39.4,9.789,1.646,3.864,2.712,3.876,3.084,-3.111,27.759,0.0,269.24,,280.0,280.0,2.876,2.902,22.13,25.027
6646.5,2.619,0.687,-33.721,1.735,9.607,5.604,37.071,5.261,-4.051,-2.718,0.0,38.7,39.4,9.789,1.646,3.947,2.795,4.033,3.133,-3.111,27.759,0.0,269.14,,280.0,280.0,3.384,2.897,22.099,25.011
6647.0,2.619,0.687,-33.721,1.735,9.607,5.591,36.995,5.25,-4.042,-2.721,0.0,38.685,39.392,9.789,1.646,3.888,2.416,3.994,2.861,-3.122,27.746,0.0,269.14,,280.0,280.0,3.477,2.893,22.109,24.994
6647.5,2.619,0.687,-33.721,1.735,9.607,5.591,36.995,5.25,-4.042,-2.721,0.0,38.7,39.4,9.789,1.646,3.621,2.114,3.782,2.482,-3.122,27.746,0.0,269.04,,280.0,280.0,3.29,2.888,22.11,25.008
6648.0,3.173,0.734,-35.209,1.724,9.723,5.591,36.995,5.25,-4.042,-2.721,0.0,38.7,39.4,9.493,1.756,3.283,2.207,3.636,2.465,-3.122,27.746,0.0,269.04,,280.0,280.0,3.0,2.884,22.107,25.017
6648.5,3.173,0.734,-35.209,1.724,9.723,5.591,36.995,5.25,-4.042,-2.721,0.0,38.7,39.4,9.493,1.756,3.672,2.53,3.762,2.851,-3.122,27.746,0.0,268.94,,280.0,280.0,2.898,2.889,22.124,25.041
6649.0,3.173,0.734,-35.209,1.724,9.723,5.591,36.995,5.25,-4.042,-2.721,0.0,38.7,39.4,9.493,1.756,3.808,2.629,3.876,2.943,-3.122,27.746,0.0,268.94,,280.0,280.0,3.204,2.893,22.122,25.073
6649.5,3.173,0.734,-35.209,1.724,9.723,5.591,36.995,5.25,-4.042,-2.721,0.0,38.7,39.4,9.493,1.756,3.698,2.357,3.834,2.65,-3.122,27.746,0.0,269.04,,280.0,280.0,3.314,2.898,22.131,25.104
6650.0,3.173,0.734,-35.209,1.724,9.723,5.582,37.034,5.25,-4.012,-2.732,0.0,38.684,39.399,9.493,1.756,3.5,2.064,3.632,2.371,-3.121,27.737,0.0,269.04,,280.0,280.0,3.135,2.903,22.124,25.111
6650.5,3.173,0.734,-35.209,1.724,9.723,5.582,37.034,5.25,-4.012,-2.732,0.0,38.7,39.4,9.493,1.756,3.195,2.134,3.519,2.427,-3.121,27.737,0.0,269.24,,280.0,280.0,2.892,2.907,22.118,25.146
6651.0,3.173,0.734,-35.209,1.724,9.723,5.582,37.034,5.25,-4.012,-2.732,0.0,38.7,39.4,9.493,1.756,3.577,2.52,3.673,2.841,-3.121,27.737,0.0,269.24,,280.0,280.0,2.819,2.911,22.131,25.158
6651.5,3.201,0.833,-34.141,1.743,9.605,5.582,37.034,5.25,-4.012,-2.732,0.0,38.7,39.4,9.755,1.731,3.909,2.795,3.929,3.154,-3.121,27.737,0.0,269.24,,280.0,280.0,3.153,2.916,22.131,25.066
6652.0,3.201,0.833,-34.141,1.743,9.605,5.582,37.034,5.25,-4.012,-2.732,0.0,38.7,39.4,9.755,1.731,3.821,2.564,3.939,2.921,-3.121,27.737,0.0,269.24,,280.0,280.0,3.447,2.92,22.121,24.911
6652.5,3.201,0.833,-34.141,1.743,9.605,5.582,37.034,5.25,-4.012,-2.732,0.0,38.7,39.4,9.755,1.731,3.686,2.301,3.847,2.641,-3.121,27.737,0.0,269.34,,280.0,280.0,3.311,2.925,22.129,24.853
6653.0,3.201,0.833,-34.141,1.743,9.605,5.582,37.034,5.25,-4.012,-2.732,0.0,38.7,39.4,9.755,1.731,3.365,2.218,3.611,2.607,-3.121,27.737,0.0,269.34,,280.0,280.0,3.119,2.929,22.118,24.805
6653.5,3.201,0.833,-34.141,1.743,9.605,5.566,37.082,5.223,-3.989,-2.73,0.0,38.687,39.395,9.755,1.731,3.516,2.694,3.756,2.903,-3.125,27.736,0.0,269.34,,280.0,280.0,2.95,2.934,22.108,24.772
6654.0,3.201,0.833,-34.141,1.743,9.605,5.566,37.082,5.223,-3.989,-2.73,0.0,38.7,39.4,9.755,1.731,3.821,2.854,3.897,2.987,-3.125,27.736,0.0,269.34,,280.0,280.0,3.217,2.938,22.115,24.771
6654.5,2.909,0.688,-35.209,1.729,9.666,5.566,37.082,5.223,-3.989,-2.73,0.0,38.7,39.4,9.493,1.689,3.898,2.658,3.921,2.905,-3.125,27.736,0.0,269.44,,280.0,280.0,3.39,2.943,22.109,24.776
6655.0,2.909,0.688,-35.209,1.729,9.666,5.566,37.082,5.223,-3.989,-2.73,0.0,38.7,39.4,9.493,1.689,3.75,2.463,3.87,2.708,-3.125,27.736,0.0,269.44,,280.0,280.0,3.346,2.942,22.111,24.824
6655.5,2.909,0.688,-35.209,1.729,9.666,5.566,37.082,5.223,-3.989,-2.73,0.0,38.7,39.4,9.493,1.689,3.185,1.972,3.566,2.34,-3.125,27.736,0.0,269.54,,280.0,280.0,3.198,2.941,22.111,24.866
6656.0,2.909,0.688,-35.209,1.729,9.666,5.566,37.082,5.223,-3.989,-2.73,0.0,38.7,39.4,9.493,1.689,3.342,2.159,3.568,2.52,-3.125,27.736,0.0,269.54,,280.0,280.0,2.766,2.941,22.112,24.858
6656.5,2.909,0.688,-35.209,1.729,9.666,5.6,37.059,5.269,-3.992,-2.724,0.0,38.705,39.43,9.493,1.689,3.626,2.717,3.764,2.982,-3.13,27.748,0.0,269.34,,280.0,280.0,2.897,2.94,22.089,24.897
6657.0,2.909,0.688,-35.209,1.729,9.666,5.6,37.059,5.269,-3.992,-2.724,0.0,38.7,39.4,9.493,1.689,3.974,2.745,4.035,3.047,-3.13,27.748,0.0,269.34,,280.0,280.0,3.272,2.94,22.088,24.936
6657.5,2.909,0.688,-35.209,1.729,9.666,5.6,37.059,5.269,-3.992,-2.724,0.0,38.7,39.4,9.493,1.689,3.722,2.375,3.907,2.729,-3.13,27.748,0.0,269.44,,280.0,280.0,3.45,2.939,22.085,24.995
6658.0,2.655,0.665,-34.626,1.745,9.577,5.6,37.059,5.269,-3.992,-2.724,0.0,38.7,39.4,9.733,1.801,3.442,2.18,3.71,2.593,-3.13,27.748,0.0,269.44,,280.0,280.0,3.183,2.939,22.097,24.946
6658.5,2.655,0.665,-34.626,1.745,9.577,5.6,37.059,5.269,-3.992,-2.724,0.0,38.7,39.4,9.733,1.801,3.529,2.63,3.79,2.905,-3.13,27.748,0.0,269.74,,280.0,280.0,2.981,2.934,22.104,24.889
6659.0,2.655,0.665,-34.626,1.745,9.577,5.6,37.059,5.269,-3.992,-2.724,0.0,38.7,39.4,9.733,1.801,3.985,2.824,3.958,3.092,-3.13,27.748,0.0,269.74,,280.0,280.0,3.214,2.93,22.114,24.84
6659.5,2.655,0.665,-34.626,1.745,9.577,5.6,37.059,5.269,-3.992,-2.724,0.0,38.7,39.4,9.733,1.801,3.997,2.832,4.057,3.19,-3.13,27.748,0.0,270.14,,280.0,280.0,3.465,2.925,22.097,24.79
6660.0,2.655,0.665,-34.626,1.745,9.577,5.584,37.022,5.236,-3.973,-2.735,0.0,38.703,39.423,9.733,1.801,4.013,2.588,4.039,2.934,-3.146,27.738,0.0,270.14,,280.0,280.0,3.519,2.921,22.105,24.752
6660.5,2.655,0.665,-34.626,1.745,9.577,5.584,37.022,5.236,-3.973,-2.735,0.0,38.7,39.4,9.733,1.801,3.484,2.292,3.764,2.687,-3.146,27.738,0.0,270.04,,280.0,280.0,3.394,2.916,22.103,24.816
6661.0,3.022,0.776,-33.949,1.783,9.634,5.584,37.022,5.236,-3.973,-2.735,0.0,38.7,39.4,9.79,1.608,3.71,2.703,3.893,2.974,-3.146,27.738,0.0,270.04,,280.0,280.0,3.057,2.912,22.104,24.735
6661.5,3.022,0.776,-33.949,1.783,9.634,5.584,37.022,5.236,-3.973,-2.735,0.0,38.7,39.4,9.79,1.608,3.929,2.92,4.021,3.11,-3.146,27.738,0.0,270.04,,280.0,280.0,3.32,2.914,22.111,24.774
6662.0,3.022,0.776,-33.949,1.783,9.634,5.584,37.022,5.236,-3.973,-2.735,0.0,38.7,39.4,9.79,1.608,4.052,2.887,4.103,3.099,-3.146,27.738,0.0,270.04,,280.0,280.0,3.495,2.916,22.102,24.823
6662.5,3.022,0.776,-33.949,1.783,9.634,5.584,37.022,5.236,-3.973,-2.735,0.0,38.7,39.4,9.79,1.608,3.907,2.649,4.051,2.925,-3.146,27.738,0.0,270.24,,280.0,280.0,3.535,2.917,22.107,24.882
6663.0,3.022,0.776,-33.949,1.783,9.634,5.589,37.063,5.262,-3.936,-2.732,0.0,38.705,39.452,9.79,1.608,3.378,2.266,3.79,2.638,-3.139,27.735,0.0,270.24,,280.0,280.0,3.383,2.919,22.112,25.048
6663.5,3.022,0.776,-33.949,1.783,9.634,5.589,37.063,5.262,-3.936,-2.732,0.0,38.7,39.5,9.79,1.608,3.518,2.417,3.801,2.685,-3.139,27.735,0.0,270.14,,280.0,280.0,3.018,2.921,22.091,25.09
6664.0,3.022,0.776,-33.949,1.783,9.634,5.589,37.063,5.262,-3.936,-2.732,0.0,38.7,39.5,9.79,1.608,3.896,2.759,3.988,3.12,-3.139,27.735,0.0,270.14,,280.0,280.0,3.105,2.923,22.114,25.069
6664.5,2.832,0.684,-35.209,1.712,9.681,5.589,37.063,5.262,-3.936,-2.732,0.0,38.7,39.5,9.509,1.648,4.004,2.814,4.096,3.167,-3.139,27.735,0.0,270.14,,280.0,280.0,3.44,2.924,22.113,25.09
6665.0,2.832,0.684,-35.209,1.712,9.681,5.589,37.063,5.262,-3.936,-2.732,0.0,38.7,39.5,9.509,1.648,3.917,2.663,4.096,3.025,-3.139,27.735,0.0,270.14,,280.0,280.0,3.52,2.923,22.117,25.17
6665.5,2.832,0.684,-35.209,1.712,9.681,5.589,37.063,5.262,-3.936,-2.732,0.0,38.7,39.5,9.509,1.648,3.665,2.403,3.923,2.788,-3.139,27.735,0.0,270.04,,280.0,280.0,3.425,2.921,22.127,25.214
6666.0,2.832,0.684,-35.209,1.712,9.681,5.589,37.063,5.262,-3.936,-2.732,0.0,38.7,39.5,9.509,1.648,3.662,2.593,3.945,2.861,-3.139,27.735,0.0,270.04,,280.0,280.0,3.195,2.92,22.124,25.178
6666.5,2.832,0.684,-35.209,1.712,9.681,5.625,37.082,5.271,-3.917,-2.73,0.0,38.715,39.471,9.509,1.648,3.83,2.666,3.971,2.938,-3.137,27.725,0.0,269.84,,280.0,280.0,3.265,2.918,22.112,25.124
6667.0,2.832,0.684,-35.209,1.712,9.681,5.625,37.082,5.271,-3.917,-2.73,0.0,38.7,39.5,9.509,1.648,3.987,2.79,4.044,3.157,-3.137,27.725,0.0,269.84,,280.0,280.0,3.351,2.917,22.128,25.092
6667.5,2.784,0.612,-35.209,1.678,9.67,5.625,37.082,5.271,-3.917,-2.73,0.0,38.7,39.5,9.647,1.684,3.946,2.638,4.105,2.996,-3.137,27.725,0.0,269.54,,280.0,280.0,3.494,2.915,22.131,25.011
6668.0,2.784,0.612,-35.209,1.678,9.67,5.625,37.082,5.271,-3.917,-2.73,0.0,38.7,39.5,9.647,1.684,3.769,2.453,3.979,2.855,-3.137,27.725,0.0,269.54,,280.0,280.0,3.421,2.913,22.119,24.984
6668.5,2.784,0.612,-35.209,1.678,9.67,5.625,37.082,5.271,-3.917,-2.73,0.0,38.7,39.5,9.647,1.684,3.676,2.608,3.953,2.913,-3.137,27.725,0.0,269.64,,280.0,280.0,3.264,2.911,22.127,24.966
6669.0,2.784,0.612,-35.209,1.678,9.67,5.625,37.082,5.271,-3.917,-2.73,0.0,38.7,39.5,9.647,1.684,3.73,2.79,4.012,3.027,-3.137,27.725,0.0,269.64,,280.0,280.0,3.288,2.909,22.124,24.982
6669.5,2.784,0.612,-35.209,1.678,9.67,5.621,37.061,5.269,-3.916,-2.736,0.0,38.716,39.438,9.647,1.684,4.062,2.896,4.12,3.167,-3.143,27.728,0.0,269.94,,280.0,280.0,3.39,2.907,22.133,25.069
6670.0,2.784,0.612,-35.209,1.678,9.67,5.621,37.061,5.269,-3.916,-2.736,0.0,38.7,39.4,9.647,1.684,4.154,2.808,4.167,3.125,-3.143,27.728,0.0,269.94,,280.0,280.0,3.561,2.905,22.132,25.135
6670.5,2.784,0.612,-35.209,1.678,9.67,5.621,37.061,5.269,-3.916,-2.736,0.0,38.7,39.4,9.647,1.684,4.0,2.655,4.123,2.958,-3.143,27.728,0.0,269.84,,280.0,280.0,3.564,2.903,22.135,25.142
6671.0,3.431,0.806,-35.209,1.679,9.675,5.621,37.061,5.269,-3.916,-2.736,0.0,38.7,39.4,9.728,1.831,3.754,2.493,3.981,2.854,-3.143,27.728,0.0,269.84,,280.0,280.0,3.434,2.901,22.144,25.095
6671.5,3.431,0.806,-35.209,1.679,9.675,5.621,37.061,5.269,-3.916,-2.736,0.0,38.7,39.4,9.728,1.831,3.926,3.016,4.107,3.229,-3.143,27.728,0.0,269.64,,280.0,280.0,3.27,2.91,22.122,25.067
6672.0,3.431,0.806,-35.209,1.679,9.675,5.621,37.061,5.269,-3.916,-2.736,0.0,38.7,39.4,9.728,1.831,4.177,2.997,4.231,3.248,-3.143,27.728,0.0,269.64,,280.0,280.0,3.569,2.918,22.137,25.042
6672.5,3.431,0.806,-35.209,1.679,9.675,5.621,37.061,5.269,-3.916,-2.736,0.0,38.7,39.4,9.728,1.831,4.148,2.826,4.231,3.11,-3.143,27.728,0.0,269.74,,280.0,280.0,3.663,2.927,22.135,24.989
6673.0,3.431,0.806,-35.209,1.679,9.675,5.594,37.033,5.265,-3.9,-2.741,0.0,38.709,39.495,9.728,1.831,3.909,2.668,4.104,2.933,-3.143,27.718,0.0,269.74,,280.0,280.0,3.579,2.935,22.137,24.93
6673.5,3.431,0.806,-35.209,1.679,9.675,5.594,37.033,5.265,-3.9,-2.741,0.0,38.7,39.5,9.728,1.831,3.629,2.498,3.929,2.816,-3.143,27.718,0.0,269.64,,280.0,280.0,3.404,2.943,22.142,24.851
6674.0,3.417,0.804,-35.209,1.717,9.666,5.594,37.033,5.265,-3.9,-2.741,0.0,38.7,39.5,9.641,1.757,3.714,2.626,3.954,2.978,-3.143,27.718,0.0,269.64,,280.0,280.0,3.218,2.951,22.134,24.794
6674.5,3.417,0.804,-35.209,1.717,9.666,5.594,37.033,5.265,-3.9,-2.741,0.0,38.7,39.5,9.641,1.757,3.802,2.96,4.049,3.198,-3.143,27.718,0.0,269.64,,280.0,280.0,3.318,2.959,22.148,24.849
6675.0,3.417,0.804,-35.209,1.717,9.666,5.594,37.033,5.265,-3.9,-2.741,0.0,38.7,39.5,9.641,1.757,3.801,2.78,4.056,3.044,-3.143,27.718,0.0,269.64,,280.0,280.0,3.502,2.966,22.131,24.859
6675.5,3.417,0.804,-35.209,1.717,9.666,5.594,37.033,5.265,-3.9,-2.741,0.0,38.7,39.5,9.641,1.757,3.738,2.653,4.016,2.946,-3.143,27.718,0.0,269.54,,280.0,280.0,3.42,2.974,22.129,24.865
6676.0,3.417,0.804,-35.209,1.717,9.666,5.611,37.075,5.264,-3.881,-2.747,0.0,38.722,39.456,9.641,1.757,3.676,2.634,3.987,2.891,-3.138,27.716,0.0,269.54,,280.0,280.0,3.338,2.981,22.14,24.916
6676.5,3.417,0.804,-35.209,1.717,9.666,5.611,37.075,5.264,-3.881,-2.747,0.0,38.7,39.5,9.641,1.757,3.981,2.841,4.079,3.14,-3.138,27.716,0.0,269.34,,280.0,280.0,3.297,2.988,22.132,24.924
6677.0,2.828,0.678,-35.144,1.709,9.711,5.611,37.075,5.264,-3.881,-2.747,0.0,38.7,39.5,9.71,1.631,4.104,2.891,4.155,3.257,-3.138,27.716,0.0,269.34,,280.0,280.0,3.51,2.995,22.144,24.88
6677.5,2.828,0.678,-35.144,1.709,9.711,5.611,37.075,5.264,-3.881,-2.747,0.0,38.7,39.5,9.71,1.631,4.037,2.816,4.187,3.2,-3.138,27.716,0.0,269.14,,280.0,280.0,3.601,2.992,22.134,25.044
6678.0,2.828,0.678,-35.144,1.709,9.711,5.611,37.075,5.264,-3.881,-2.747,0.0,38.7,39.5,9.71,1.631,3.907,2.606,4.071,2.951,-3.138,27.716,0.0,269.14,,280.0,280.0,3.56,2.99,22.14,25.09
6678.5,2.828,0.678,-35.144,1.709,9.711,5.611,37.075,5.264,-3.881,-2.747,0.0,38.7,39.5,9.71,1.631,3.552,2.503,3.886,2.877,-3.138,27.716,0.0,269.44,,280.0,280.0,3.384,2.987,22.127,25.118
6679.0,2.828,0.678,-35.144,1.709,9.711,5.611,37.075,5.264,-3.881,-2.747,0.0,38.7,39.5,9.71,1.631,3.745,2.793,3.997,3.081,-3.138,27.716,0.0,269.44,,280.0,280.0,3.204,2.984,22.139,25.166
6679.5,2.828,0.678,-35.144,1.709,9.711,5.593,37.109,5.254,-3.851,-2.733,0.0,38.728,39.455,9.71,1.631,3.84,3.011,4.097,3.231,-3.135,27.71,0.0,269.64,,280.0,280.0,3.404,2.982,22.148,25.206
6680.0,2.828,0.678,-35.144,1.709,9.711,5.593,37.109,5.254,-3.851,-2.733,0.0,38.7,39.5,9.71,1.631,4.01,2.933,4.178,3.208,-3.135,27.71,0.0,269.64,,280.0,280.0,3.545,2.979,22.165,25.247
6680.5,2.412,0.686,-34.082,1.765,9.625,5.593,37.109,5.254,-3.851,-2.733,0.0,38.7,39.5,9.743,1.741,3.874,2.747,4.137,3.051,-3.135,27.71,0.0,269.74,,280.0,280.0,3.582,2.977,22.142,25.274
6681.0,2.412,0.686,-34.082,1.765,9.625,5.593,37.109,5.254,-3.851,-2.733,0.0,38.7,39.5,9.743,1.741,3.709,2.392,3.998,2.815,-3.135,27.71,0.0,269.74,,280.0,280.0,3.452,2.968,22.159,25.364
6681.5,2.412,0.686,-34.082,1.765,9.625,5.593,37.109,5.254,-3.851,-2.733,0.0,38.7,39.5,9.743,1.741,3.63,2.573,3.968,2.89,-3.135,27.71,0.0,269.64,,280.0,280.0,3.229,2.958,22.175,25.396
6682.0,2.412,0.686,-34.082,1.765,9.625,5.593,37.109,5.254,-3.851,-2.733,0.0,38.7,39.5,9.743,1.741,4.068,3.039,4.16,3.377,-3.135,27.71,0.0,269.64,,280.0,280.0,3.265,2.95,22.159,25.421
6682.5,2.412,0.686,-34.082,1.765,9.625,5.606,37.06,5.253,-3.857,-2.74,0.0,38.727,39.461,9.743,1.741,4.138,2.923,4.25,3.324,-3.14,27.715,0.0,269.64,,280.0,280.0,3.661,2.941,22.166,25.417
6683.0,2.412,0.686,-34.082,1.765,9.625,5.606,37.06,5.253,-3.857,-2.74,0.0,38.7,39.5,9.743,1.741,4.042,2.775,4.211,3.054,-3.14,27.715,0.0,269.64,,280.0,280.0,3.659,2.932,22.179,25.448
6683.5,2.653,0.716,-33.874,1.705,9.534,5.606,37.06,5.253,-3.857,-2.74,0.0,38.7,39.5,9.813,1.703,3.677,2.473,3.965,2.773,-3.14,27.715,0.0,269.74,,280.0,280.0,3.521,2.924,22.166,25.366
6684.0,2.653,0.716,-33.874,1.705,9.534,5.606,37.06,5.253,-3.857,-2.74,0.0,38.7,39.5,9.813,1.703,3.463,2.511,3.856,2.82,-3.14,27.715,0.0,269.74,,280.0,280.0,3.222,2.919,22.174,25.288
6684.5,2.653,0.716,-33.874,1.705,9.534,5.606,37.06,5.253,-3.857,-2.74,0.0,38.7,39.5,9.813,1.703,3.87,2.879,4.042,3.221,-3.14,27.715,0.0,269.84,,280.0,280.0,3.163,2.915,22.167,25.133
6685.0,2.653,0.716,-33.874,1.705,9.534,5.606,37.06,5.253,-3.857,-2.74,0.0,38.7,39.5,9.813,1.703,4.129,3.159,4.256,3.456,-3.14,27.715,0.0,269.84,,280.0,280.0,3.503,2.91,22.185,25.104
6685.5,2.653,0.716,-33.874,1.705,9.534,5.606,37.06,5.253,-3.857,-2.74,0.0,38.7,39.5,9.813,1.703,4.217,3.156,4.355,3.462,-3.14,27.715,0.0,269.84,,280.0,280.0,3.75,2.906,22.184,25.054
6686.0,2.653,0.716,-33.874,1.705,9.534,5.636,37.04,5.259,-3.845,-2.745,0.0,38.743,39.488,9.813,1.703,3.516,2.532,4.015,2.924,-3.141,27.715,0.0,269.84,,280.0,280.0,3.797,2.902,22.196,25.023
6686.5,2.653,0.716,-33.874,1.705,9.534,5.636,37.04,5.259,-3.845,-2.745,0.0,38.7,39.5,9.813,1.703,3.907,2.806,4.118,3.129,-3.141,27.715,0.0,269.84,,280.0,280.0,3.247,2.898,22.17,24.926
6687.0,3.227,0.757,-35.209,1.708,9.668,5.636,37.04,5.259,-3.845,-2.745,0.0,38.7,39.5,9.637,1.748,4.236,3.073,4.287,3.453,-3.141,27.715,0.0,269.84,,280.0,280.0,3.49,2.894,22.174,24.888
6687.5,3.227,0.757,-35.209,1.708,9.668,5.636,37.04,5.259,-3.845,-2.745,0.0,38.7,39.5,9.637,1.748,4.113,3.244,4.354,3.505,-3.141,27.715,0.0,269.94,,280.0,280.0,3.762,2.899,22.174,24.878
6688.0,3.227,0.757,-35.209,1.708,9.668,5.636,37.04,5.259,-3.845,-2.745,0.0,38.7,39.5,9.637,1.748,3.954,3.059,4.323,3.36,-3.141,27.715,0.0,269.94,,280.0,280.0,3.804,2.905,22.175,24.888
6688.5,3.227,0.757,-35.209,1.708,9.668,5.636,37.04,5.259,-3.845,-2.745,0.0,38.7,39.5,9.637,1.748,3.979,2.847,4.274,3.164,-3.141,27.715,0.0,269.84,,280.0,280.0,3.674,2.91,22.184,25.012
6689.0,3.227,0.757,-35.209,1.708,9.668,5.635,37.076,5.306,-3.813,-2.744,0.0,38.74,39.513,9.637,1.748,3.763,2.695,4.134,3.035,-3.147,27.706,0.0,269.84,,280.0,280.0,3.566,2.915,22.203,24.985
6689.5,3.227,0.757,-35.209,1.708,9.668,5.635,37.076,5.306,-3.813,-2.744,0.0,38.7,39.5,9.637,1.748,4.236,3.244,4.323,3.568,-3.147,27.706,0.0,270.04,,280.0,280.0,3.407,2.92,22.188,24.955
6690.0,3.327,0.802,-35.209,1.703,9.706,5.635,37.076,5.306,-3.813,-2.744,0.0,38.7,39.5,9.595,1.668,4.304,3.346,4.487,3.661,-3.147,27.706,0.0,270.04,,280.0,280.0,3.843,2.925,22.177,25.015
6690.5,3.327,0.802,-35.209,1.703,9.706,5.635,37.076,5.306,-3.813,-2.744,0.0,38.7,39.5,9.595,1.668,4.254,2.958,4.437,3.379,-3.147,27.706,0.0,270.24,,280.0,280.0,3.949,2.932,22.159,25.113
6691.0,3.327,0.802,-35.209,1.703,9.706,5.635,37.076,5.306,-3.813,-2.744,0.0,38.7,39.5,9.595,1.668,3.895,2.632,4.197,3.067,-3.147,27.706,0.0,270.24,,280.0,280.0,3.757,2.938,22.197,25.199
6691.5,3.327,0.802,-35.209,1.703,9.706,5.635,37.076,5.306,-3.813,-2.744,0.0,38.7,39.5,9.595,1.668,3.815,2.808,4.173,3.164,-3.147,27.706,0.0,269.94,,280.0,280.0,3.448,2.945,22.204,25.18
6692.0,3.327,0.802,-35.209,1.703,9.706,5.635,37.076,5.306,-3.813,-2.744,0.0,38.7,39.5,9.595,1.668,4.161,3.141,4.294,3.394,-3.147,27.706,0.0,269.94,,280.0,280.0,3.49,2.951,22.214,25.123
6692.5,3.327,0.802,-35.209,1.703,9.706,5.622,37.089,5.222,-3.789,-2.757,0.0,38.734,39.464,9.595,1.668,4.378,3.206,4.412,3.574,-3.16,27.698,0.0,269.84,,280.0,280.0,3.748,2.957,22.215,25.131
6693.0,3.327,0.802,-35.209,1.703,9.706,5.622,37.089,5.222,-3.789,-2.757,0.0,38.7,39.5,9.595,1.668,4.215,2.958,4.416,3.336,-3.16,27.698,0.0,269.84,,280.0,280.0,3.893,2.963,22.214,25.148
6693.5,2.302,0.641,-33.872,1.746,9.595,5.622,37.089,5.222,-3.789,-2.757,0.0,38.7,39.5,9.706,1.641,4.076,2.825,4.337,3.176,-3.16,27.698,0.0,269.94,,280.0,280.0,3.731,2.969,22.223,25.175
6694.0,2.302,0.641,-33.872,1.746,9.595,5.622,37.089,5.222,-3.789,-2.757,0.0,38.7,39.5,9.706,1.641,3.978,2.862,4.252,3.2,-3.16,27.698,0.0,269.94,,280.0,280.0,3.604,2.958,22.225,25.203
6694.5,2.302,0.641,-33.872,1.746,9.595,5.622,37.089,5.222,-3.789,-2.757,0.0,38.7,39.5,9.706,1.641,4.14,3.311,4.383,3.622,-3.16,27.698,0.0,269.84,,280.0,280.0,3.573,2.948,22.236,25.192
6695.0,2.302,0.641,-33.872,1.746,9.595,5.622,37.089,5.222,-3.789,-2.757,0.0,38.7,39.5,9.706,1.641,4.485,3.589,4.58,3.833,-3.16,27.698,0.0,269.84,,280.0,280.0,3.864,2.937,22.22,25.16
6695.5,2.302,0.641,-33.872,1.746,9.595,5.607,37.027,5.266,-3.81,-2.764,0.0,38.734,39.471,9.706,1.641,4.563,3.418,4.673,3.713,-3.154,27.687,0.0,269.64,,280.0,280.0,4.122,2.927,22.224,25.155
6696.0,2.302,0.641,-33.872,1.746,9.595,5.607,37.027,5.266,-3.81,-2.764,0.0,38.7,39.5,9.706,1.641,4.283,2.985,4.523,3.377,-3.154,27.687,0.0,269.64,,280.0,280.0,4.092,2.916,22.248,25.203
6696.5,2.324,0.651,-34.215,1.764,9.574,5.607,37.027,5.266,-3.81,-2.764,0.0,38.7,39.5,9.73,1.788,3.943,2.679,4.251,3.121,-3.154,27.687,0.0,269.54,,280.0,280.0,3.792,2.906,22.228,25.252
6697.0,2.324,0.651,-34.215,1.764,9.574,5.607,37.027,5.266,-3.81,-2.764,0.0,38.7,39.5,9.73,1.788,4.331,3.519,4.48,3.707,-3.154,27.687,0.0,269.54,,280.0,280.0,3.499,2.897,22.233,25.288
6697.5,2.324,0.651,-34.215,1.764,9.574,5.607,37.027,5.266,-3.81,-2.764,0.0,38.7,39.5,9.73,1.788,4.608,3.539,4.628,3.864,-3.154,27.687,0.0,269.24,,280.0,280.0,4.009,2.887,22.242,25.287
6698.0,2.324,0.651,-34.215,1.764,9.574,5.607,37.027,5.266,-3.81,-2.764,0.0,38.7,39.5,9.73,1.788,4.575,3.363,4.674,3.673,-3.154,27.687,0.0,269.24,,280.0,280.0,4.16,2.878,22.243,25.259
6698.5,2.324,0.651,-34.215,1.764,9.574,5.607,37.027,5.266,-3.81,-2.764,0.0,38.7,39.5,9.73,1.788,4.275,3.144,4.508,3.429,-3.154,27.687,0.0,269.24,,280.0,280.0,4.071,2.869,22.244,25.301
6699.0,2.324,0.651,-34.215,1.764,9.574,5.595,37.065,5.246,-3.765,-2.746,0.0,38.742,39.476,9.73,1.788,3.818,2.875,4.282,3.285,-3.147,27.693,0.0,269.24,,280.0,280.0,3.839,2.86,22.231,25.247
6699.5,2.324,0.651,-34.215,1.764,9.574,5.595,37.065,5.246,-3.765,-2.746,0.0,38.7,39.5,9.73,1.788,4.264,3.3,4.429,3.683,-3.147,27.693,0.0,269.34,,280.0,280.0,3.565,2.851,22.259,25.245
6700.0,2.842,0.753,-33.93,1.732,9.579,5.595,37.065,5.246,-3.765,-2.746,0.0,38.7,39.5,9.703,1.558,4.619,3.825,4.719,4.007,-3.147,27.693,0.0,269.34,,280.0,280.0,3.919,2.843,22.253,25.262
6700.5,2.842,0.753,-33.93,1.732,9.579,5.595,37.065,5.246,-3.765,-2.746,0.0,38.7,39.5,9.703,1.558,4.262,3.474,4.653,3.757,-3.147,27.693,0.0,269.24,,280.0,280.0,4.293,2.843,22.262,25.297
6701.0,2.842,0.753,-33.93,1.732,9.579,5.595,37.065,5.246,-3.765,-2.746,0.0,38.7,39.5,9.703,1.558,4.186,3.134,4.496,3.483,-3.147,27.693,0.0,269.24,,280.0,280.0,4.036,2.843,22.256,25.348
6701.5,2.842,0.753,-33.93,1.732,9.579,5.595,37.065,5.246,-3.765,-2.746,0.0,38.7,39.5,9.703,1.558,3.922,3.12,4.4,3.385,-3.147,27.693,0.0,269.64,,280.0,280.0,3.825,2.843,22.265,25.364
6702.0,2.842,0.753,-33.93,1.732,9.579,5.582,37.097,5.255,-3.74,-2.757,0.0,38.735,39.487,9.703,1.558,4.49,3.454,4.567,3.784,-3.152,27.682,0.0,269.64,,280.0,280.0,3.707,2.843,22.271,25.388
6702.5,2.842,0.753,-33.93,1.732,9.579,5.582,37.097,5.255,-3.74,-2.757,0.0,38.7,39.5,9.703,1.558,4.621,3.852,4.762,4.155,-3.152,27.682,0.0,269.74,,280.0,280.0,4.074,2.843,22.251,25.408
6703.0,2.859,0.759,-33.483,1.74,9.595,5.582,37.097,5.255,-3.74,-2.757,0.0,38.7,39.5,9.817,1.622,4.775,3.874,4.914,4.123,-3.152,27.682,0.0,269.74,,280.0,280.0,4.347,2.843,22.264,25.498
6703.5,2.859,0.759,-33.483,1.74,9.595,5.582,37.097,5.255,-3.74,-2.757,0.0,38.7,39.5,9.817,1.622,4.554,3.592,4.881,3.866,-3.152,27.682,0.0,269.94,,280.0,280.0,4.421,2.843,22.26,25.546
6704.0,2.859,0.759,-33.483,1.74,9.595,5.582,37.097,5.255,-3.74,-2.757,0.0,38.7,39.5,9.817,1.622,4.275,3.369,4.621,3.686,-3.152,27.682,0.0,269.94,,280.0,280.0,4.223,2.843,22.286,25.539
6704.5,2.859,0.759,-33.483,1.74,9.595,5.582,37.097,5.255,-3.74,-2.757,0.0,38.7,39.5,9.817,1.622,4.751,3.756,4.801,4.064,-3.152,27.682,0.0,270.04,,280.0,280.0,3.988,2.843,22.274,25.554
6705.0,2.859,0.759,-33.483,1.74,9.595,5.583,37.056,5.219,-3.736,-2.759,0.0,38.737,39.449,9.817,1.622,4.958,4.155,5.025,4.386,-3.15,27.68,0.0,270.04,,280.0,280.0,4.343,2.844,22.271,25.521
6705.5,2.859,0.759,-33.483,1.74,9.595,5.583,37.056,5.219,-3.736,-2.759,0.0,38.7,39.4,9.817,1.622,4.899,3.959,5.08,4.239,-3.15,27.68,0.0,269.84,,280.0,280.0,4.631,2.844,22.28,25.514
6706.0,2.859,0.759,-33.483,1.74,9.595,5.583,37.056,5.219,-3.736,-2.759,0.0,38.7,39.4,9.817,1.622,4.75,3.567,5.011,3.904,-3.15,27.68,0.0,269.84,,280.0,280.0,4.544,2.844,22.268,25.567
6706.5,1.912,0.54,-34.066,1.722,9.574,5.583,37.056,5.219,-3.736,-2.759,0.0,38.7,39.4,9.715,1.758,4.381,3.189,4.698,3.605,-3.15,27.68,0.0,269.44,,280.0,280.0,4.308,2.844,22.277,25.503
6707.0,1.912,0.54,-34.066,1.722,9.574,5.583,37.056,5.219,-3.736,-2.759,0.0,38.7,39.4,9.715,1.758,4.36,3.476,4.685,3.83,-3.15,27.68,0.0,269.44,,280.0,280.0,3.968,2.829,22.301,25.437
6707.5,1.912,0.54,-34.066,1.722,9.574,5.583,37.056,5.219,-3.736,-2.759,0.0,38.7,39.4,9.715,1.758,5.091,4.187,5.099,4.373,-3.15,27.68,0.0,269.44,,280.0,280.0,4.088,2.814,22.303,25.366
6708.0,1.912,0.54,-34.066,1.722,9.574,5.583,37.056,5.219,-3.736,-2.759,0.0,38.7,39.4,9.715,1.758,4.862,3.98,5.111,4.232,-3.15,27.68,0.0,269.44,,280.0,280.0,4.687,2.799,22.307,25.268
6708.5,1.912,0.54,-34.066,1.722,9.574,5.553,37.016,5.259,-3.72,-2.754,0.0,38.739,39.478,9.715,1.758,4.495,3.562,4.906,3.936,-3.154,27.677,0.0,269.74,,280.0,280.0,4.546,2.785,22.299,25.248
6709.0,1.912,0.54,-34.066,1.722,9.574,5.553,37.016,5.259,-3.72,-2.754,0.0,38.7,39.5,9.715,1.758,4.231,3.195,4.623,3.613,-3.154,27.677,0.0,269.74,,280.0,280.0,4.225,2.77,22.317,25.199
6709.5,2.126,0.586,-33.107,1.719,9.504,5.553,37.016,5.259,-3.72,-2.754,0.0,38.7,39.5,9.78,1.639,4.415,3.522,4.668,3.851,-3.154,27.677,0.0,269.54,,280.0,280.0,3.916,2.756,22.317,25.176
6710.0,2.126,0.586,-33.107,1.719,9.504,5.553,37.016,5.259,-3.72,-2.754,0.0,38.7,39.5,9.78,1.639,4.889,4.085,4.961,4.386,-3.154,27.677,0.0,269.54,,280.0,280.0,4.114,2.746,22.318,25.152
6710.5,2.126,0.586,-33.107,1.719,9.504,5.553,37.016,5.259,-3.72,-2.754,0.0,38.7,39.5,9.78,1.639,5.287,4.366,5.223,4.606,-3.154,27.677,0.0,269.04,,280.0,280.0,4.58,2.736,22.324,25.122
6711.0,2.126,0.586,-33.107,1.719,9.504,5.553,37.016,5.259,-3.72,-2.754,0.0,38.7,39.5,9.78,1.639,5.26,4.111,5.294,4.448,-3.154,27.677,0.0,269.04,,280.0,280.0,4.871,2.726,22.336,25.091
6711.5,2.126,0.586,-33.107,1.719,9.504,5.567,37.055,5.237,-3.672,-2.759,0.0,38.738,39.47,9.78,1.639,4.741,3.509,5.009,3.873,-3.151,27.678,0.0,269.24,,280.0,280.0,4.778,2.716,22.325,25.101
6712.0,2.126,0.586,-33.107,1.719,9.504,5.567,37.055,5.237,-3.672,-2.759,0.0,38.7,39.5,9.78,1.639,4.535,3.679,4.903,4.111,-3.151,27.678,0.0,269.24,,280.0,280.0,4.283,2.706,22.337,25.092
6712.5,2.126,0.586,-33.107,1.719,9.504,5.567,37.055,5.237,-3.672,-2.759,0.0,38.7,39.5,9.78,1.639,5.03,4.325,5.166,4.612,-3.151,27.678,0.0,269.14,,280.0,280.0,4.307,2.697,22.328,25.106
6713.0,3.098,0.734,-35.209,1.673,9.605,5.567,37.055,5.237,-3.672,-2.759,0.0,38.7,39.5,9.655,1.705,5.53,4.48,5.414,4.752,-3.151,27.678,0.0,269.14,,280.0,280.0,4.783,2.688,22.33,25.133
6713.5,3.098,0.734,-35.209,1.673,9.605,5.567,37.055,5.237,-3.672,-2.759,0.0,38.7,39.5,9.655,1.705,5.365,4.215,5.389,4.564,-3.151,27.678,0.0,268.74,,280.0,280.0,5.044,2.694,22.331,25.206
6714.0,3.098,0.734,-35.209,1.673,9.605,5.567,37.055,5.237,-3.672,-2.759,0.0,38.7,39.5,9.655,1.705,4.722,3.733,5.117,4.194,-3.151,27.678,0.0,268.74,,280.0,280.0,4.883,2.701,22.33,25.152
6714.5,3.098,0.734,-35.209,1.673,9.605,5.567,37.055,5.237,-3.672,-2.759,0.0,38.7,39.5,9.655,1.705,4.568,3.587,4.965,4.055,-3.151,27.678,0.0,269.44,,280.0,280.0,4.441,2.707,22.347,25.113
6715.0,3.098,0.734,-35.209,1.673,9.605,5.554,37.101,5.247,-3.64,-2.752,0.0,38.744,39.466,9.655,1.705,5.396,4.726,5.406,5.055,-3.155,27.67,0.0,269.44,,280.0,280.0,4.294,2.714,22.333,25.12
6715.5,3.098,0.734,-35.209,1.673,9.605,5.554,37.101,5.247,-3.64,-2.752,0.0,38.7,39.5,9.655,1.705,5.813,4.508,5.64,4.936,-3.155,27.67,0.0,269.64,,280.0,280.0,5.146,2.72,22.341,25.131
6716.0,3.193,0.791,-35.209,1.627,9.592,5.554,37.101,5.247,-3.64,-2.752,0.0,38.7,39.5,9.52,1.718,5.496,4.198,5.568,4.617,-3.155,27.67,0.0,269.64,,280.0,280.0,5.224,2.726,22.354,25.116
6716.5,3.193,0.791,-35.209,1.627,9.592,5.554,37.101,5.247,-3.64,-2.752,0.0,38.7,39.5,9.52,1.718,4.699,3.743,5.239,4.215,-3.155,27.67,0.0,269.54,,280.0,280.0,4.97,2.734,22.345,25.116
6717.0,3.193,0.791,-35.209,1.627,9.592,5.554,37.101,5.247,-3.64,-2.752,0.0,38.7,39.5,9.52,1.718,4.642,3.768,5.115,4.212,-3.155,27.67,0.0,269.54,,280.0,280.0,4.474,2.742,22.347,25.134
6717.5,3.193,0.791,-35.209,1.627,9.592,5.554,37.101,5.247,-3.64,-2.752,0.0,38.7,39.5,9.52,1.718,5.006,4.483,5.303,4.795,-3.155,27.67,0.0,269.34,,280.0,280.0,4.434,2.749,22.358,25.086
6718.0,3.193,0.791,-35.209,1.627,9.592,5.562,37.03,5.201,-3.657,-2.763,0.0,38.733,39.477,9.52,1.718,5.892,4.933,5.714,5.254,-3.165,27.659,0.0,269.34,,280.0,280.0,4.897,2.756,22.353,25.112
6718.5,3.193,0.791,-35.209,1.627,9.592,5.562,37.03,5.201,-3.657,-2.763,0.0,38.7,39.5,9.52,1.718,5.377,4.168,5.681,4.583,-3.165,27.659,0.0,269.24,,280.0,280.0,5.448,2.763,22.342,25.12
6719.0,3.193,0.791,-35.209,1.627,9.592,5.562,37.03,5.201,-3.657,-2.763,0.0,38.7,39.5,9.52,1.718,4.789,3.648,5.279,4.145,-3.165,27.659,0.0,269.24,,280.0,280.0,4.953,2.77,22.347,25.11
6719.5,3.005,0.712,-35.209,1.628,9.668,5.562,37.03,5.201,-3.657,-2.763,0.0,38.7,39.5,9.686,1.879,4.474,3.795,5.074,4.161,-3.165,27.659,0.0,269.34,,280.0,280.0,4.466,2.777,22.347,25.129
6720.0,3.005,0.712,-35.209,1.628,9.668,5.562,37.03,5.201,-3.657,-2.763,0.0,38.7,39.5,9.686,1.879,5.071,4.302,5.243,4.603,-3.165,27.659,0.0,269.34,,280.0,280.0,4.376,2.781,22.347,25.074
6720.5,3.005,0.712,-35.209,1.628,9.668,5.562,37.03,5.201,-3.657,-2.763,0.0,38.7,39.5,9.686,1.879,5.348,4.566,5.472,4.898,-3.165,27.659,0.0,269.24,,280.0,280.0,4.805,2.785,22.343,25.045
6721.0,3.005,0.712,-35.209,1.628,9.668,5.562,37.03,5.201,-3.657,-2.763,0.0,38.7,39.5,9.686,1.879,5.336,4.266,5.538,4.701,-3.165,27.659,0.0,269.24,,280.0,280.0,5.071,2.788,22.339,24.992
6721.5,3.005,0.712,-35.209,1.628,9.668,5.555,37.051,5.255,-3.605,-2.769,0.0,38.733,39.472,9.686,1.879,5.018,3.909,5.318,4.32,-3.156,27.653,0.0,269.54,,280.0,280.0,4.96,2.792,22.344,25.039
6722.0,3.005,0.712,-35.209,1.628,9.668,5.555,37.051,5.255,-3.605,-2.769,0.0,38.7,39.5,9.686,1.879,4.512,3.553,5.014,4.037,-3.156,27.653,0.0,269.54,,280.0,280.0,4.641,2.795,22.344,25.085
6722.5,3.629,0.839,-35.209,1.7,9.616,5.555,37.051,5.255,-3.605,-2.769,0.0,38.7,39.5,9.635,1.743,5.152,4.52,5.323,4.773,-3.156,27.653,0.0,269.64,,280.0,280.0,4.279,2.799,22.35,25.061
6723.0,3.629,0.839,-35.209,1.7,9.616,5.555,37.051,5.255,-3.605,-2.769,0.0,38.7,39.5,9.635,1.743,5.684,4.541,5.566,4.9,-3.156,27.653,0.0,269.64,,280.0,280.0,4.942,2.812,22.346,25.057
6723.5,3.629,0.839,-35.209,1.7,9.616,5.555,37.051,5.255,-3.605,-2.769,0.0,38.7,39.5,9.635,1.743,5.465,4.324,5.579,4.708,-3.156,27.653,0.0,269.44,,280.0,280.0,5.173,2.826,22.328,25.028
6724.0,3.629,0.839,-35.209,1.7,9.616,5.555,37.051,5.255,-3.605,-2.769,0.0,38.7,39.5,9.635,1.743,4.842,4.007,5.363,4.39,-3.156,27.653,0.0,269.44,,280.0,280.0,5.019,2.839,22.341,25.029
6724.5,3.629,0.839,-35.209,1.7,9.616,5.548,37.085,5.258,-3.581,-2.762,0.0,38.731,39.44,9.635,1.743,4.624,3.591,5.085,4.129,-3.161,27.644,0.0,269.14,,280.0,280.0,4.651,2.852,22.336,25.042
6725.0,3.629,0.839,-35.209,1.7,9.616,5.548,37.085,5.258,-3.581,-2.762,0.0,38.7,39.4,9.635,1.743,4.79,4.094,5.164,4.398,-3.161,27.644,0.0,269.14,,280.0,280.0,4.357,2.865,22.346,25.066
6725.5,3.629,0.839,-35.209,1.7,9.616,5.548,37.085,5.258,-3.581,-2.762,0.0,38.7,39.4,9.635,1.743,5.296,4.521,5.385,4.77,-3.161,27.644,0.0,269.74,,280.0,280.0,4.611,2.877,22.344,25.053
6726.0,3.174,0.799,-34.343,1.719,9.635,5.548,37.085,5.258,-3.581,-2.762,0.0,38.7,39.4,9.706,1.532,5.312,4.278,5.568,4.62,-3.161,27.644,0.0,269.74,,280.0,280.0,4.993,2.89,22.337,25.026
6726.5,3.174,0.799,-34.343,1.719,9.635,5.548,37.085,5.258,-3.581,-2.762,0.0,38.7,39.4,9.706,1.532,5.068,4.072,5.462,4.397,-3.161,27.644,0.0,269.94,,280.0,280.0,4.945,2.894,22.345,25.01
6727.0,3.174,0.799,-34.343,1.719,9.635,5.548,37.085,5.258,-3.581,-2.762,0.0,38.7,39.4,9.706,1.532,4.51,3.794,5.166,4.18,-3.161,27.644,0.0,269.94,,280.0,280.0,4.75,2.899,22.337,25.003
6727.5,3.174,0.799,-34.343,1.719,9.635,5.548,37.085,5.258,-3.581,-2.762,0.0,38.7,39.4,9.706,1.532,4.943,4.074,5.233,4.43,-3.161,27.644,0.0,269.84,,280.0,280.0,4.412,2.903,22.346,25.072
6728.0,3.174,0.799,-34.343,1.719,9.635,5.575,37.111,5.237,-3.566,-2.761,0.0,38.732,39.442,9.706,1.532,5.278,4.428,5.44,4.769,-3.167,27.644,0.0,269.84,,280.0,280.0,4.67,2.908,22.346,25.155
6728.5,3.174,0.799,-34.343,1.719,9.635,5.575,37.111,5.237,-3.566,-2.761,0.0,38.7,39.4,9.706,1.532,5.123,4.368,5.486,4.728,-3.167,27.644,0.0,269.64,,280.0,280.0,4.979,2.912,22.333,25.164
6729.0,2.795,0.628,-35.209,1.721,9.642,5.575,37.111,5.237,-3.566,-2.761,0.0,38.7,39.4,9.618,1.656,5.02,4.09,5.368,4.498,-3.167,27.644,0.0,269.64,,280.0,280.0,4.926,2.916,22.359,25.187
6729.5,2.795,0.628,-35.209,1.721,9.642,5.575,37.111,5.237,-3.566,-2.761,0.0,38.7,39.4,9.618,1.656,4.705,3.867,5.176,4.249,-3.167,27.644,0.0,269.54,,280.0,280.0,4.744,2.914,22.343,25.17
6730.0,2.795,0.628,-35.209,1.721,9.642,5.575,37.111,5.237,-3.566,-2.761,0.0,38.7,39.4,9.618,1.656,5.158,4.163,5.336,4.611,-3.167,27.644,0.0,269.54,,280.0,280.0,4.499,2.912,22.312,25.164
6730.5,2.795,0.628,-35.209,1.721,9.642,5.575,37.111,5.237,-3.566,-2.761,0.0,38.7,39.4,9.618,1.656,5.086,4.381,5.458,4.685,-3.167,27.644,0.0,269.24,,280.0,280.0,4.817,2.911,22.332,25.1
6731.0,2.795,0.628,-35.209,1.721,9.642,5.584,37.06,5.245,-3.554,-2.785,0.0,38.731,39.45,9.618,1.656,5.122,4.323,5.488,4.648,-3.166,27.641,0.0,269.24,,280.0,280.0,4.903,2.909,22.345,25.071
6731.5,2.795,0.628,-35.209,1.721,9.642,5.584,37.06,5.245,-3.554,-2.785,0.0,38.7,39.5,9.618,1.656,4.96,4.068,5.401,4.446,-3.166,27.641,0.0,269.24,,280.0,280.0,4.895,2.907,22.356,25.068
6732.0,3.342,0.774,-35.209,1.714,9.614,5.584,37.06,5.245,-3.554,-2.785,0.0,38.7,39.5,9.628,1.771,4.685,3.738,5.208,4.269,-3.166,27.641,0.0,269.24,,280.0,280.0,4.719,2.905,22.352,25.041
6732.5,3.342,0.774,-35.209,1.714,9.614,5.584,37.06,5.245,-3.554,-2.785,0.0,38.7,39.5,9.628,1.771,4.756,4.03,5.276,4.41,-3.166,27.641,0.0,269.44,,280.0,280.0,4.475,2.912,22.332,25.009
6733.0,3.342,0.774,-35.209,1.714,9.614,5.584,37.06,5.245,-3.554,-2.785,0.0,38.7,39.5,9.628,1.771,5.206,4.234,5.401,4.607,-3.166,27.641,0.0,269.44,,280.0,280.0,4.618,2.919,22.343,24.912
6733.5,3.342,0.774,-35.209,1.714,9.614,5.584,37.06,5.245,-3.554,-2.785,0.0,38.7,39.5,9.628,1.771,5.059,4.145,5.441,4.57,-3.166,27.641,0.0,269.34,,280.0,280.0,4.862,2.926,22.328,24.896
6734.0,3.342,0.774,-35.209,1.714,9.614,5.584,37.06,5.245,-3.554,-2.785,0.0,38.7,39.5,9.628,1.771,4.938,4.022,5.383,4.42,-3.166,27.641,0.0,269.34,,280.0,280.0,4.803,2.933,22.341,24.884
6734.5,3.342,0.774,-35.209,1.714,9.614,5.603,37.053,5.257,-3.53,-2.773,0.0,38.724,39.418,9.628,1.771,4.839,3.894,5.322,4.319,-3.159,27.64,0.0,269.34,,280.0,280.0,4.691,2.94,22.329,24.914
6735.0,3.342,0.774,-35.209,1.714,9.614,5.603,37.053,5.257,-3.53,-2.773,0.0,38.7,39.4,9.628,1.771,4.856,4.097,5.254,4.536,-3.159,27.64,0.0,269.34,,280.0,280.0,4.594,2.946,22.326,24.954
6735.5,2.764,0.741,-33.246,1.759,9.559,5.603,37.053,5.257,-3.53,-2.773,0.0,38.7,39.4,9.867,1.651,5.148,4.473,5.427,4.734,-3.159,27.64,0.0,269.34,,280.0,280.0,4.685,2.953,22.336,24.983
6736.0,2.764,0.741,-33.246,1.759,9.559,5.603,37.053,5.257,-3.53,-2.773,0.0,38.7,39.4,9.867,1.651,5.359,4.431,5.515,4.781,-3.159,27.64,0.0,269.34,,280.0,280.0,4.946,2.95,22.347,24.938
6736.5,2.764,0.741,-33.246,1.759,9.559,5.603,37.053,5.257,-3.53,-2.773,0.0,38.7,39.4,9.867,1.651,5.283,4.263,5.534,4.663,-3.159,27.64,0.0,269.54,,280.0,280.0,5.022,2.947,22.37,24.939
6737.0,2.764,0.741,-33.246,1.759,9.559,5.603,37.053,5.257,-3.53,-2.773,0.0,38.7,39.4,9.867,1.651,4.772,3.977,5.274,4.382,-3.159,27.64,0.0,269.54,,280.0,280.0,4.936,2.944,22.361,24.936
6737.5,2.764,0.741,-33.246,1.759,9.559,5.562,37.088,5.26,-3.503,-2.759,0.0,38.718,39.391,9.867,1.651,5.194,4.221,5.365,4.657,-3.171,27.635,0.0,269.54,,280.0,280.0,4.601,2.941,22.341,24.948
6738.0,2.764,0.741,-33.246,1.759,9.559,5.562,37.088,5.26,-3.503,-2.759,0.0,38.7,39.4,9.867,1.651,5.143,4.435,5.44,4.827,-3.171,27.635,0.0,269.54,,280.0,280.0,4.859,2.938,22.349,24.95
6738.5,2.572,0.681,-33.607,1.773,9.587,5.562,37.088,5.26,-3.503,-2.759,0.0,38.7,39.4,9.833,1.653,5.134,4.347,5.487,4.761,-3.171,27.635,0.0,269.54,,280.0,280.0,4.961,2.935,22.352,24.871
6739.0,2.572,0.681,-33.607,1.773,9.587,5.562,37.088,5.26,-3.503,-2.759,0.0,38.7,39.4,9.833,1.653,4.953,4.07,5.373,4.549,-3.171,27.635,0.0,269.54,,280.0,280.0,4.932,2.929,22.349,24.858
6739.5,2.572,0.681,-33.607,1.773,9.587,5.562,37.088,5.26,-3.503,-2.759,0.0,38.7,39.4,9.833,1.653,4.759,3.843,5.202,4.28,-3.171,27.635,0.0,269.54,,280.0,280.0,4.736,2.923,22.36,24.889
6740.0,2.572,0.681,-33.607,1.773,9.587,5.562,37.088,5.26,-3.503,-2.759,0.0,38.7,39.4,9.833,1.653,4.627,3.867,5.133,4.336,-3.171,27.635,0.0,269.54,,280.0,280.0,4.521,2.917,22.37,25.008
6740.5,2.572,0.681,-33.607,1.773,9.587,5.562,37.088,5.26,-3.503,-2.759,0.0,38.7,39.4,9.833,1.653,5.262,4.616,5.451,4.929,-3.171,27.635,0.0,269.74,,280.0,280.0,4.491,2.912,22.352,25.093
6741.0,2.572,0.681,-33.607,1.773,9.587,5.621,37.08,5.243,-3.501,-2.77,0.0,38.707,39.404,9.833,1.653,5.497,4.493,5.562,4.859,-3.163,27.631,0.0,269.74,,280.0,280.0,5.064,2.906,22.354,25.093
6741.5,2.572,0.681,-33.607,1.773,9.587,5.621,37.08,5.243,-3.501,-2.77,0.0,38.7,39.4,9.833,1.653,4.808,4.075,5.335,4.523,-3.163,27.631,0.0,269.64,,280.0,280.0,5.103,2.901,22.358,25.116
6742.0,2.771,0.621,-35.209,1.676,9.688,5.621,37.08,5.243,-3.501,-2.77,0.0,38.7,39.4,9.621,1.745,4.642,3.722,5.132,4.186,-3.163,27.631,0.0,269.64,,280.0,280.0,4.685,2.895,22.38,25.09
6742.5,2.771,0.621,-35.209,1.676,9.688,5.621,37.08,5.243,-3.501,-2.77,0.0,38.7,39.4,9.621,1.745,4.218,3.63,4.883,4.142,-3.163,27.631,0.0,269.74,,280.0,280.0,4.421,2.893,22.363,25.119
6743.0,2.771,0.621,-35.209,1.676,9.688,5.621,37.08,5.243,-3.501,-2.77,0.0,38.7,39.4,9.621,1.745,4.935,4.177,5.154,4.613,-3.163,27.631,0.0,269.74,,280.0,280.0,4.219,2.891,22.37,25.127
6743.5,2.771,0.621,-35.209,1.676,9.688,5.621,37.08,5.243,-3.501,-2.77,0.0,38.7,39.4,9.621,1.745,4.963,4.537,5.332,4.807,-3.163,27.631,0.0,269.44,,280.0,280.0,4.72,2.889,22.383,25.287
6744.0,2.771,0.621,-35.209,1.676,9.688,5.621,37.033,5.284,-3.498,-2.767,0.0,38.712,39.371,9.621,1.745,5.064,4.219,5.394,4.65,-3.162,27.64,0.0,269.44,,280.0,280.0,4.91,2.887,22.379,25.371
6744.5,2.771,0.621,-35.209,1.676,9.688,5.621,37.033,5.284,-3.498,-2.767,0.0,38.7,39.4,9.621,1.745,4.723,3.917,5.259,4.378,-3.162,27.64,0.0,269.44,,280.0,280.0,4.832,2.885,22.369,25.348
6745.0,2.819,0.772,-33.626,1.754,9.618,5.621,37.033,5.284,-3.498,-2.767,0.0,38.7,39.4,9.757,1.71,4.261,3.505,4.931,4.123,-3.162,27.64,0.0,269.44,,280.0,280.0,4.569,2.884,22.386,25.295
6745.5,2.819,0.772,-33.626,1.754,9.618,5.621,37.033,5.284,-3.498,-2.767,0.0,38.7,39.4,9.757,1.71,4.523,3.945,5.019,4.387,-3.162,27.64,0.0,269.24,,280.0,280.0,4.205,2.882,22.374,25.251
6746.0,2.819,0.772,-33.626,1.754,9.618,5.621,37.033,5.284,-3.498,-2.767,0.0,38.7,39.4,9.757,1.71,4.942,4.419,5.233,4.717,-3.162,27.64,0.0,269.24,,280.0,280.0,4.469,2.881,22.377,25.21
6746.5,2.819,0.772,-33.626,1.754,9.618,5.621,37.033,5.284,-3.498,-2.767,0.0,38.7,39.4,9.757,1.71,5.305,4.416,5.389,4.796,-3.162,27.64,0.0,269.14,,280.0,280.0,4.828,2.88,22.4,25.234
6747.0,2.819,0.772,-33.626,1.754,9.618,5.621,37.033,5.284,-3.498,-2.767,0.0,38.7,39.4,9.757,1.71,5.156,4.153,5.377,4.617,-3.162,27.64,0.0,269.14,,280.0,280.0,4.977,2.879,22.386,25.318
6747.5,2.819,0.772,-33.626,1.754,9.618,5.612,37.034,5.283,-3.483,-2.756,0.0,38.707,39.412,9.757,1.71,4.481,3.84,5.104,4.306,-3.153,27.631,0.0,269.14,,280.0,280.0,4.826,2.878,22.381,25.404
6748.0,2.819,0.772,-33.626,1.754,9.618,5.612,37.034,5.283,-3.483,-2.756,0.0,38.7,39.4,9.757,1.71,4.708,4.143,5.092,4.56,-3.153,27.631,0.0,269.14,,280.0,280.0,4.433,2.877,22.379,25.415
6748.5,2.74,0.691,-34.317,1.77,9.701,5.612,37.034,5.283,-3.483,-2.756,0.0,38.7,39.4,9.78,1.636,5.153,4.537,5.334,4.82,-3.153,27.631,0.0,269.14,,280.0,280.0,4.626,2.876,22.377,25.45
6749.0,2.74,0.691,-34.317,1.77,9.701,5.612,37.034,5.283,-3.483,-2.756,0.0,38.7,39.4,9.78,1.636,5.201,4.497,5.43,4.792,-3.153,27.631,0.0,269.14,,280.0,280.0,4.961,2.874,22.395,25.434
6749.5,2.74,0.691,-34.317,1.77,9.701,5.612,37.034,5.283,-3.483,-2.756,0.0,38.7,39.4,9.78,1.636,4.732,4.155,5.253,4.563,-3.153,27.631,0.0,269.44,,280.0,280.0,4.98,2.872,22.385,25.368
6750.0,2.74,0.691,-34.317,1.77,9.701,5.612,37.034,5.283,-3.483,-2.756,0.0,38.7,39.4,9.78,1.636,4.452,3.921,5.088,4.384,-3.153,27.631,0.0,269.44,,280.0,280.0,4.676,2.87,22.385,25.247
6750.5,2.74,0.691,-34.317,1.77,9.701,5.599,37.082,5.26,-3.441,-2.746,0.0,38.707,39.378,9.78,1.636,4.268,3.662,4.923,4.206,-3.16,27.632,0.0,269.64,,280.0,280.0,4.461,2.868,22.373,25.188
6751.0,2.74,0.691,-34.317,1.77,9.701,5.599,37.082,5.26,-3.441,-2.746,0.0,38.7,39.4,9.78,1.636,4.654,3.843,4.986,4.396,-3.16,27.632,0.0,269.64,,280.0,280.0,4.265,2.866,22.362,25.131
6751.5,2.959,0.709,-35.209,1.702,9.647,5.599,37.082,5.26,-3.441,-2.746,0.0,38.7,39.4,9.536,1.775,5.089,4.379,5.318,4.728,-3.16,27.632,0.0,269.34,,280.0,280.0,4.47,2.864,22.386,25.108
6752.0,2.959,0.709,-35.209,1.702,9.647,5.599,37.082,5.26,-3.441,-2.746,0.0,38.7,39.4,9.536,1.775,5.092,4.216,5.362,4.629,-3.16,27.632,0.0,269.34,,280.0,280.0,4.879,2.865,22.365,25.08
6752.5,2.959,0.709,-35.209,1.702,9.647,5.599,37.082,5.26,-3.441,-2.746,0.0,38.7,39.4,9.536,1.775,4.741,4.026,5.247,4.461,-3.16,27.632,0.0,269.24,,280.0,280.0,4.825,2.867,22.373,25.053
6753.0,2.959,0.709,-35.209,1.702,9.647,5.599,37.082,5.26,-3.441,-2.746,0.0,38.7,39.4,9.536,1.775,4.514,3.897,5.163,4.351,-3.16,27.632,0.0,269.24,,280.0,280.0,4.619,2.868,22.384,25.051
6753.5,2.959,0.709,-35.209,1.702,9.647,5.599,37.082,5.26,-3.441,-2.746,0.0,38.7,39.4,9.536,1.775,4.776,4.161,5.233,4.59,-3.16,27.632,0.0,269.34,,280.0,280.0,4.481,2.87,22.398,25.047
6754.0,2.959,0.709,-35.209,1.702,9.647,5.602,37.075,5.26,-3.411,-2.764,0.0,38.705,39.406,9.536,1.775,5.25,4.547,5.437,4.881,-3.158,27.631,0.0,269.34,,280.0,280.0,4.69,2.871,22.392,25.019
6754.5,2.959,0.709,-35.209,1.702,9.647,5.602,37.075,5.26,-3.411,-2.764,0.0,38.7,39.4,9.536,1.775,5.321,4.485,5.52,4.871,-3.158,27.631,0.0,269.54,,280.0,280.0,5.029,2.873,22.367,24.973
6755.0,2.549,0.621,-35.209,1.667,9.653,5.602,37.075,5.26,-3.411,-2.764,0.0,38.7,39.4,9.651,1.886,4.85,4.063,5.332,4.519,-3.158,27.631,0.0,269.54,,280.0,280.0,5.049,2.874,22.404,24.938
6755.5,2.549,0.621,-35.209,1.667,9.653,5.602,37.075,5.26,-3.411,-2.764,0.0,38.7,39.4,9.651,1.886,4.387,3.844,5.138,4.359,-3.158,27.631,0.0,269.44,,280.0,280.0,4.691,2.869,22.396,24.915
6756.0,2.549,0.621,-35.209,1.667,9.653,5.602,37.075,5.26,-3.411,-2.764,0.0,38.7,39.4,9.651,1.886,4.981,4.086,5.217,4.562,-3.158,27.631,0.0,269.44,,280.0,280.0,4.432,2.864,22.407,24.915
6756.5,2.549,0.621,-35.209,1.667,9.653,5.602,37.075,5.26,-3.411,-2.764,0.0,38.7,39.4,9.651,1.886,4.886,4.327,5.284,4.752,-3.158,27.631,0.0,269.64,,280.0,280.0,4.712,2.858,22.4,24.918
6757.0,2.549,0.621,-35.209,1.667,9.653,5.618,37.059,5.289,-3.385,-2.748,0.0,38.696,39.358,9.651,1.886,4.948,4.519,5.417,4.862,-3.149,27.637,0.0,269.64,,280.0,280.0,4.812,2.853,22.405,24.951
6757.5,2.549,0.621,-35.209,1.667,9.653,5.618,37.059,5.289,-3.385,-2.748,0.0,38.7,39.4,9.651,1.886,4.873,4.258,5.404,4.71,-3.149,27.637,0.0,269.74,,280.0,280.0,4.936,2.848,22.418,24.883
6758.0,2.881,0.732,-34.734,1.741,9.636,5.618,37.059,5.289,-3.385,-2.748,0.0,38.7,39.4,9.706,1.641,4.56,3.87,5.156,4.416,-3.149,27.637,0.0,269.74,,280.0,280.0,4.811,2.843,22.413,24.821
6758.5,2.881,0.732,-34.734,1.741,9.636,5.618,37.059,5.289,-3.385,-2.748,0.0,38.7,39.4,9.706,1.641,4.84,4.37,5.266,4.724,-3.149,27.637,0.0,269.44,,280.0,280.0,4.501,2.844,22.399,24.808
6759.0,2.881,0.732,-34.734,1.741,9.636,5.618,37.059,5.289,-3.385,-2.748,0.0,38.7,39.4,9.706,1.641,5.368,4.453,5.455,4.915,-3.149,27.637,0.0,269.44,,280.0,280.0,4.8,2.845,22.402,24.841
6759.5,2.881,0.732,-34.734,1.741,9.636,5.618,37.059,5.289,-3.385,-2.748,0.0,38.7,39.4,9.706,1.641,5.224,4.374,5.47,4.873,-3.149,27.637,0.0,269.34,,280.0,280.0,5.048,2.845,22.394,24.857
6760.0,2.881,0.732,-34.734,1.741,9.636,5.555,37.029,5.27,-3.346,-2.745,0.0,38.689,39.366,9.706,1.641,5.01,4.217,5.433,4.69,-3.138,27.631,0.0,269.34,,280.0,280.0,4.985,2.846,22.399,24.838
6760.5,2.881,0.732,-34.734,1.741,9.636,5.555,37.029,5.27,-3.346,-2.745,0.0,38.7,39.4,9.706,1.641,4.862,4.014,5.346,4.533,-3.138,27.631,0.0,269.14,,280.0,280.0,4.837,2.846,22.413,24.788
