t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6761.0,2.881,0.732,-34.734,1.741,9.636,5.555,37.029,5.27,-3.346,-2.745,0.0,38.7,39.4,9.706,1.641,4.728,4.259,5.342,4.7,-3.138,27.631,0.0,269.14,,280.0,280.0,4.689,2.847,22.397,24.755
6761.5,2.571,0.685,-33.932,1.732,9.623,5.555,37.029,5.27,-3.346,-2.745,0.0,38.7,39.4,9.667,1.607,5.133,4.508,5.507,4.871,-3.138,27.631,0.0,269.34,,280.0,280.0,4.757,2.848,22.408,24.731
6762.0,2.571,0.685,-33.932,1.732,9.623,5.555,37.029,5.27,-3.346,-2.745,0.0,38.7,39.4,9.667,1.607,5.337,4.528,5.588,4.979,-3.138,27.631,0.0,269.34,,280.0,280.0,5.005,2.843,22.398,24.728
6762.5,2.571,0.685,-33.932,1.732,9.623,5.555,37.029,5.27,-3.346,-2.745,0.0,38.7,39.4,9.667,1.607,4.952,4.224,5.461,4.662,-3.138,27.631,0.0,269.44,,280.0,280.0,5.108,2.839,22.416,24.782
6763.0,2.571,0.685,-33.932,1.732,9.623,5.555,37.029,5.27,-3.346,-2.745,0.0,38.7,39.4,9.667,1.607,4.736,4.124,5.385,4.62,-3.138,27.631,0.0,269.44,,280.0,280.0,4.825,2.834,22.41,24.783
6763.5,2.571,0.685,-33.932,1.732,9.623,5.608,37.061,5.281,-3.306,-2.742,0.0,38.682,39.353,9.667,1.607,4.783,4.297,5.393,4.706,-3.152,27.628,0.0,269.44,,280.0,280.0,4.716,2.83,22.401,24.774
6764.0,2.571,0.685,-33.932,1.732,9.623,5.608,37.061,5.281,-3.306,-2.742,0.0,38.7,39.4,9.667,1.607,4.902,4.548,5.464,4.857,-3.152,27.628,0.0,269.44,,280.0,280.0,4.795,2.826,22.378,24.766
6764.5,2.706,0.709,-33.718,1.732,9.629,5.608,37.061,5.281,-3.306,-2.742,0.0,38.7,39.4,9.789,1.59,5.328,4.592,5.568,4.941,-3.152,27.628,0.0,269.34,,280.0,280.0,4.943,2.821,22.398,24.806
6765.0,2.706,0.709,-33.718,1.732,9.629,5.608,37.061,5.281,-3.306,-2.742,0.0,38.7,39.4,9.789,1.59,5.256,4.516,5.604,4.902,-3.152,27.628,0.0,269.34,,280.0,280.0,5.107,2.82,22.414,24.9
6765.5,2.706,0.709,-33.718,1.732,9.629,5.608,37.061,5.281,-3.306,-2.742,0.0,38.7,39.4,9.789,1.59,5.068,4.38,5.578,4.784,-3.152,27.628,0.0,269.54,,280.0,280.0,5.07,2.818,22.409,24.915
6766.0,2.706,0.709,-33.718,1.732,9.629,5.608,37.061,5.281,-3.306,-2.742,0.0,38.7,39.4,9.789,1.59,4.992,4.432,5.542,4.867,-3.152,27.628,0.0,269.54,,280.0,280.0,4.952,2.816,22.407,24.938
6766.5,2.706,0.709,-33.718,1.732,9.629,5.584,37.074,5.234,-3.275,-2.746,0.0,38.685,39.333,9.789,1.59,5.125,4.755,5.604,5.085,-3.141,27.624,0.0,269.84,,280.0,280.0,4.958,2.814,22.397,24.991
6767.0,2.706,0.709,-33.718,1.732,9.629,5.584,37.074,5.234,-3.275,-2.746,0.0,38.7,39.3,9.789,1.59,5.547,4.758,5.726,5.16,-3.141,27.624,0.0,269.84,,280.0,280.0,5.142,2.812,22.417,24.994
6767.5,2.706,0.709,-33.718,1.732,9.629,5.584,37.074,5.234,-3.275,-2.746,0.0,38.7,39.3,9.789,1.59,5.355,4.591,5.698,4.974,-3.141,27.624,0.0,269.74,,280.0,280.0,5.298,2.811,22.4,25.047
6768.0,2.899,0.682,-35.209,1.702,9.699,5.584,37.074,5.234,-3.275,-2.746,0.0,38.7,39.3,9.494,1.755,4.924,4.388,5.578,4.785,-3.141,27.624,0.0,269.74,,280.0,280.0,5.154,2.809,22.409,25.058
6768.5,2.899,0.682,-35.209,1.702,9.699,5.584,37.074,5.234,-3.275,-2.746,0.0,38.7,39.3,9.494,1.755,4.724,4.249,5.443,4.689,-3.141,27.624,0.0,269.74,,280.0,280.0,4.918,2.81,22.399,25.057
6769.0,2.899,0.682,-35.209,1.702,9.699,5.584,37.074,5.234,-3.275,-2.746,0.0,38.7,39.3,9.494,1.755,5.277,4.502,5.577,4.99,-3.141,27.624,0.0,269.74,,280.0,280.0,4.776,2.812,22.411,25.031
6769.5,2.899,0.682,-35.209,1.702,9.699,5.584,37.074,5.234,-3.275,-2.746,0.0,38.7,39.3,9.494,1.755,5.357,4.936,5.855,5.272,-3.141,27.624,0.0,269.74,,280.0,280.0,5.087,2.813,22.406,25.007
6770.0,2.899,0.682,-35.209,1.702,9.699,5.567,37.02,5.243,-3.272,-2.761,0.0,38.685,39.361,9.494,1.755,5.225,4.719,5.813,5.106,-3.145,27.62,0.0,269.74,,280.0,280.0,5.355,2.815,22.41,25.007
6770.5,2.899,0.682,-35.209,1.702,9.699,5.567,37.02,5.243,-3.272,-2.761,0.0,38.7,39.4,9.494,1.755,4.963,4.466,5.651,4.909,-3.145,27.62,0.0,269.54,,280.0,280.0,5.216,2.816,22.417,24.986
6771.0,2.15,0.494,-35.209,1.688,9.679,5.567,37.02,5.243,-3.272,-2.761,0.0,38.7,39.4,9.602,1.721,4.679,4.296,5.463,4.753,-3.145,27.62,0.0,269.54,,280.0,280.0,4.997,2.817,22.41,24.992
6771.5,2.15,0.494,-35.209,1.688,9.679,5.567,37.02,5.243,-3.272,-2.761,0.0,38.7,39.4,9.602,1.721,5.4,4.667,5.641,5.068,-3.145,27.62,0.0,269.24,,280.0,280.0,4.798,2.806,22.408,24.943
6772.0,2.15,0.494,-35.209,1.688,9.679,5.567,37.02,5.243,-3.272,-2.761,0.0,38.7,39.4,9.602,1.721,5.699,5.102,5.9,5.421,-3.145,27.62,0.0,269.24,,280.0,280.0,5.194,2.796,22.416,24.967
6772.5,2.15,0.494,-35.209,1.688,9.679,5.567,37.02,5.243,-3.272,-2.761,0.0,38.7,39.4,9.602,1.721,5.556,5.033,5.979,5.364,-3.145,27.62,0.0,269.34,,280.0,280.0,5.531,2.775,22.404,25.0
6773.0,2.15,0.494,-35.209,1.688,9.679,5.576,37.028,5.272,-3.232,-2.745,0.0,38.685,39.335,9.602,1.721,5.298,4.622,5.901,5.131,-3.137,27.625,0.0,269.34,,280.0,280.0,5.483,2.775,22.418,25.007
6773.5,2.15,0.494,-35.209,1.688,9.679,5.576,37.028,5.272,-3.232,-2.745,0.0,38.7,39.3,9.602,1.721,5.061,4.472,5.625,4.953,-3.137,27.625,0.0,269.84,,280.0,280.0,5.238,2.764,22.385,24.955
6774.0,2.15,0.494,-35.209,1.688,9.679,5.576,37.028,5.272,-3.232,-2.745,0.0,38.7,39.3,9.602,1.721,5.154,4.816,5.742,5.188,-3.137,27.625,0.0,269.84,,280.0,280.0,5.028,2.754,22.409,24.896
6774.5,3.289,0.754,-35.209,1.722,9.667,5.576,37.028,5.272,-3.232,-2.745,0.0,38.7,39.3,9.609,1.669,5.723,5.013,5.918,5.385,-3.137,27.625,0.0,269.44,,280.0,280.0,5.225,2.744,22.418,24.811
6775.0,3.289,0.754,-35.209,1.722,9.667,5.576,37.028,5.272,-3.232,-2.745,0.0,38.7,39.3,9.609,1.669,5.714,4.877,5.99,5.308,-3.137,27.625,0.0,269.44,,280.0,280.0,5.51,2.753,22.403,24.799
6775.5,3.289,0.754,-35.209,1.722,9.667,5.576,37.028,5.272,-3.232,-2.745,0.0,38.7,39.3,9.609,1.669,5.408,4.722,5.911,5.126,-3.137,27.625,0.0,269.24,,280.0,280.0,5.472,2.762,22.41,24.838
6776.0,3.289,0.754,-35.209,1.722,9.667,5.576,37.028,5.272,-3.232,-2.745,0.0,38.7,39.3,9.609,1.669,4.96,4.468,5.733,4.918,-3.137,27.625,0.0,269.24,,280.0,280.0,5.292,2.771,22.416,24.89
6776.5,3.289,0.754,-35.209,1.722,9.667,5.598,37.072,5.3,-3.193,-2.753,0.0,38.667,39.309,9.609,1.669,5.316,4.561,5.735,5.077,-3.136,27.618,0.0,269.44,,280.0,280.0,5.02,2.779,22.416,24.915
6777.0,3.289,0.754,-35.209,1.722,9.667,5.598,37.072,5.3,-3.193,-2.753,0.0,38.7,39.3,9.609,1.669,5.508,5.143,5.924,5.409,-3.136,27.618,0.0,269.44,,280.0,280.0,5.172,2.788,22.411,24.912
6777.5,3.345,0.79,-35.209,1.668,9.619,5.598,37.072,5.3,-3.193,-2.753,0.0,38.7,39.3,9.554,1.705,5.776,5.037,6.02,5.41,-3.136,27.618,0.0,269.64,,280.0,280.0,5.496,2.796,22.416,24.894
6778.0,3.345,0.79,-35.209,1.668,9.619,5.598,37.072,5.3,-3.193,-2.753,0.0,38.7,39.3,9.554,1.705,5.451,4.77,5.943,5.2,-3.136,27.618,0.0,269.64,,280.0,280.0,5.561,2.805,22.422,24.873
6778.5,3.345,0.79,-35.209,1.668,9.619,5.598,37.072,5.3,-3.193,-2.753,0.0,38.7,39.3,9.554,1.705,5.091,4.597,5.77,5.044,-3.136,27.618,0.0,269.34,,280.0,280.0,5.341,2.814,22.416,24.9
6779.0,3.345,0.79,-35.209,1.668,9.619,5.598,37.072,5.3,-3.193,-2.753,0.0,38.7,39.3,9.554,1.705,5.443,4.691,5.84,5.165,-3.136,27.618,0.0,269.34,,280.0,280.0,5.125,2.822,22.41,24.946
6779.5,3.345,0.79,-35.209,1.668,9.619,5.59,37.066,5.259,-3.167,-2.754,0.0,38.665,39.304,9.554,1.705,5.531,5.032,5.973,5.47,-3.138,27.62,0.0,269.04,,280.0,280.0,5.285,2.831,22.426,24.963
6780.0,3.345,0.79,-35.209,1.668,9.619,5.59,37.066,5.259,-3.167,-2.754,0.0,38.7,39.3,9.554,1.705,5.707,5.198,6.114,5.565,-3.138,27.62,0.0,269.04,,280.0,280.0,5.502,2.839,22.411,24.901
6780.5,3.345,0.79,-35.209,1.668,9.619,5.59,37.066,5.259,-3.167,-2.754,0.0,38.7,39.3,9.554,1.705,5.621,4.923,6.099,5.326,-3.138,27.62,0.0,269.14,,280.0,280.0,5.646,2.848,22.404,24.9
6781.0,3.303,0.75,-35.209,1.663,9.669,5.59,37.066,5.259,-3.167,-2.754,0.0,38.7,39.3,9.656,1.66,5.342,4.732,5.931,5.158,-3.138,27.62,0.0,269.14,,280.0,280.0,5.492,2.856,22.42,24.864
6781.5,3.303,0.75,-35.209,1.663,9.669,5.59,37.066,5.259,-3.167,-2.754,0.0,38.7,39.3,9.656,1.66,5.535,4.836,5.964,5.307,-3.138,27.62,0.0,269.24,,280.0,280.0,5.291,2.863,22.404,24.746
6782.0,3.303,0.75,-35.209,1.663,9.669,5.59,37.066,5.259,-3.167,-2.754,0.0,38.7,39.3,9.656,1.66,5.631,5.215,6.094,5.592,-3.138,27.62,0.0,269.24,,280.0,280.0,5.41,2.87,22.384,24.673
6782.5,3.303,0.75,-35.209,1.663,9.669,5.59,37.066,5.259,-3.167,-2.754,0.0,38.7,39.3,9.656,1.66,5.951,5.347,6.252,5.666,-3.138,27.62,0.0,269.34,,280.0,280.0,5.633,2.878,22.41,24.592
6783.0,3.303,0.75,-35.209,1.663,9.669,5.571,37.017,5.245,-3.156,-2.756,0.0,38.662,39.311,9.656,1.66,5.798,5.185,6.237,5.539,-3.141,27.608,0.0,269.34,,280.0,280.0,5.804,2.884,22.386,24.596
6783.5,3.303,0.75,-35.209,1.663,9.669,5.571,37.017,5.245,-3.156,-2.756,0.0,38.7,39.3,9.656,1.66,5.5,4.94,6.136,5.326,-3.141,27.608,0.0,269.74,,280.0,280.0,5.69,2.891,22.392,24.534
6784.0,2.777,0.685,-35.199,1.711,9.587,5.571,37.017,5.245,-3.156,-2.756,0.0,38.7,39.3,9.619,1.794,5.668,5.014,6.059,5.466,-3.141,27.608,0.0,269.74,,280.0,280.0,5.476,2.898,22.4,24.54
6784.5,2.777,0.685,-35.199,1.711,9.587,5.571,37.017,5.245,-3.156,-2.756,0.0,38.7,39.3,9.619,1.794,5.916,5.472,6.275,5.795,-3.141,27.608,0.0,269.44,,280.0,280.0,5.552,2.896,22.372,24.54
6785.0,2.777,0.685,-35.199,1.711,9.587,5.571,37.017,5.245,-3.156,-2.756,0.0,38.7,39.3,9.619,1.794,6.142,5.503,6.394,5.824,-3.141,27.608,0.0,269.44,,280.0,280.0,5.864,2.894,22.387,24.609
6785.5,2.777,0.685,-35.199,1.711,9.587,5.571,37.017,5.245,-3.156,-2.756,0.0,38.7,39.3,9.619,1.794,5.597,5.12,6.251,5.563,-3.141,27.608,0.0,269.24,,280.0,280.0,5.966,2.892,22.399,24.688
6786.0,2.777,0.685,-35.199,1.711,9.587,5.59,37.028,5.268,-3.1,-2.756,0.0,38.667,39.324,9.619,1.794,5.195,4.661,6.022,5.204,-3.137,27.608,0.0,269.24,,280.0,280.0,5.633,2.89,22.386,24.809
6786.5,2.777,0.685,-35.199,1.711,9.587,5.59,37.028,5.268,-3.1,-2.756,0.0,38.7,39.3,9.619,1.794,4.977,4.676,5.868,5.12,-3.137,27.608,0.0,268.94,,280.0,280.0,5.271,2.888,22.381,24.913
6787.0,2.382,0.646,-34.023,1.779,9.565,5.59,37.028,5.268,-3.1,-2.756,0.0,38.7,39.3,9.704,1.597,5.555,5.067,5.981,5.389,-3.137,27.608,0.0,268.94,,280.0,280.0,5.16,2.887,22.38,24.928
6787.5,2.382,0.646,-34.023,1.779,9.565,5.59,37.028,5.268,-3.1,-2.756,0.0,38.7,39.3,9.704,1.597,5.87,5.277,6.161,5.681,-3.137,27.608,0.0,268.94,,280.0,280.0,5.498,2.878,22.381,24.978
6788.0,2.382,0.646,-34.023,1.779,9.565,5.59,37.028,5.268,-3.1,-2.756,0.0,38.7,39.3,9.704,1.597,5.665,5.033,6.162,5.433,-3.137,27.608,0.0,268.94,,280.0,280.0,5.747,2.87,22.37,25.049
6788.5,2.382,0.646,-34.023,1.779,9.565,5.59,37.028,5.268,-3.1,-2.756,0.0,38.7,39.3,9.704,1.597,5.475,4.84,6.047,5.264,-3.137,27.608,0.0,269.04,,280.0,280.0,5.573,2.862,22.366,25.068
6789.0,2.382,0.646,-34.023,1.779,9.565,5.59,37.028,5.268,-3.1,-2.756,0.0,38.7,39.3,9.704,1.597,5.02,4.627,5.86,5.143,-3.137,27.608,0.0,269.04,,280.0,280.0,5.407,2.854,22.372,25.09
6789.5,2.382,0.646,-34.023,1.779,9.565,5.579,37.089,5.288,-3.085,-2.737,0.0,38.673,39.322,9.704,1.597,5.488,4.999,5.995,5.383,-3.117,27.612,0.0,269.44,,280.0,280.0,5.162,2.847,22.359,25.063
6790.0,2.382,0.646,-34.023,1.779,9.565,5.579,37.089,5.288,-3.085,-2.737,0.0,38.7,39.3,9.704,1.597,5.887,5.332,6.206,5.721,-3.117,27.612,0.0,269.44,,280.0,280.0,5.467,2.839,22.362,25.075
6790.5,3.34,0.786,-35.209,1.675,9.655,5.579,37.089,5.288,-3.085,-2.737,0.0,38.7,39.3,9.68,1.721,6.06,5.371,6.332,5.751,-3.117,27.612,0.0,269.84,,280.0,280.0,5.787,2.832,22.369,25.112
6791.0,3.34,0.786,-35.209,1.675,9.655,5.579,37.089,5.288,-3.085,-2.737,0.0,38.7,39.3,9.68,1.721,5.747,5.073,6.265,5.554,-3.117,27.612,0.0,269.84,,280.0,280.0,5.878,2.84,22.371,25.11
6791.5,3.34,0.786,-35.209,1.675,9.655,5.579,37.089,5.288,-3.085,-2.737,0.0,38.7,39.3,9.68,1.721,5.516,5.0,6.14,5.476,-3.117,27.612,0.0,269.74,,280.0,280.0,5.66,2.848,22.372,25.072
6792.0,3.34,0.786,-35.209,1.675,9.655,5.579,37.089,5.288,-3.085,-2.737,0.0,38.7,39.3,9.68,1.721,5.704,5.36,6.226,5.669,-3.117,27.612,0.0,269.74,,280.0,280.0,5.533,2.856,22.36,25.077
6792.5,3.34,0.786,-35.209,1.675,9.655,5.579,37.059,5.236,-3.079,-2.742,0.0,38.676,39.338,9.68,1.721,6.094,5.445,6.345,5.793,-3.122,27.602,0.0,269.54,,280.0,280.0,5.74,2.864,22.366,25.054
6793.0,3.34,0.786,-35.209,1.675,9.655,5.579,37.059,5.236,-3.079,-2.742,0.0,38.7,39.3,9.68,1.721,6.085,5.353,6.388,5.754,-3.122,27.602,0.0,269.54,,280.0,280.0,5.919,2.872,22.356,25.036
6793.5,2.611,0.604,-35.209,1.652,9.651,5.579,37.059,5.236,-3.079,-2.742,0.0,38.7,39.3,9.663,1.802,5.844,5.154,6.35,5.587,-3.122,27.602,0.0,269.84,,280.0,280.0,5.895,2.88,22.362,25.029
6794.0,2.611,0.604,-35.209,1.652,9.651,5.579,37.059,5.236,-3.079,-2.742,0.0,38.7,39.3,9.663,1.802,5.608,4.953,6.198,5.418,-3.122,27.602,0.0,269.84,,280.0,280.0,5.734,2.875,22.355,25.08
6794.5,2.611,0.604,-35.209,1.652,9.651,5.579,37.059,5.236,-3.079,-2.742,0.0,38.7,39.3,9.663,1.802,5.763,5.016,6.22,5.559,-3.122,27.602,0.0,269.84,,280.0,280.0,5.544,2.871,22.345,25.085
6795.0,2.611,0.604,-35.209,1.652,9.651,5.579,37.059,5.236,-3.079,-2.742,0.0,38.7,39.3,9.663,1.802,6.046,5.698,6.472,5.986,-3.122,27.602,0.0,269.84,,280.0,280.0,5.64,2.867,22.351,25.089
6795.5,2.611,0.604,-35.209,1.652,9.651,5.579,37.059,5.236,-3.079,-2.742,0.0,38.7,39.3,9.663,1.802,6.247,5.589,6.535,5.939,-3.122,27.602,0.0,269.54,,280.0,280.0,6.05,2.862,22.347,25.131
6796.0,2.611,0.604,-35.209,1.652,9.651,5.536,36.998,5.251,-3.069,-2.746,0.0,38.671,39.363,9.663,1.802,5.955,5.356,6.453,5.745,-3.128,27.594,0.0,269.54,,280.0,280.0,6.077,2.858,22.35,25.173
6796.5,2.611,0.604,-35.209,1.652,9.651,5.536,36.998,5.251,-3.069,-2.746,0.0,38.7,39.4,9.663,1.802,5.439,5.084,6.261,5.545,-3.128,27.594,0.0,269.74,,280.0,280.0,5.877,2.854,22.365,25.207
6797.0,2.774,0.734,-33.983,1.672,9.599,5.536,36.998,5.251,-3.069,-2.746,0.0,38.7,39.4,9.76,1.713,5.8,5.274,6.316,5.658,-3.128,27.594,0.0,269.74,,280.0,280.0,5.582,2.85,22.345,25.282
6797.5,2.774,0.734,-33.983,1.672,9.599,5.536,36.998,5.251,-3.069,-2.746,0.0,38.7,39.4,9.76,1.713,6.153,5.647,6.475,6.062,-3.128,27.594,0.0,269.64,,280.0,280.0,5.762,2.849,22.336,25.288
6798.0,2.774,0.734,-33.983,1.672,9.599,5.536,36.998,5.251,-3.069,-2.746,0.0,38.7,39.4,9.76,1.713,6.317,5.898,6.665,6.202,-3.128,27.594,0.0,269.64,,280.0,280.0,6.084,2.848,22.343,25.295
6798.5,2.774,0.734,-33.983,1.672,9.599,5.536,36.998,5.251,-3.069,-2.746,0.0,38.7,39.4,9.76,1.713,6.133,5.68,6.661,6.02,-3.128,27.594,0.0,269.44,,280.0,280.0,6.271,2.846,22.335,25.284
6799.0,2.774,0.734,-33.983,1.672,9.599,5.537,37.024,5.268,-3.015,-2.749,0.0,38.674,39.393,9.76,1.713,5.513,5.058,6.344,5.589,-3.119,27.587,0.0,269.44,,280.0,280.0,6.123,2.845,22.346,25.273
6799.5,2.774,0.734,-33.983,1.672,9.599,5.537,37.024,5.268,-3.015,-2.749,0.0,38.7,39.4,9.76,1.713,5.933,5.615,6.45,5.924,-3.119,27.587,0.0,269.74,,280.0,280.0,5.626,2.844,22.34,25.28
6800.0,2.947,0.754,-34.552,1.662,9.579,5.537,37.024,5.268,-3.015,-2.749,0.0,38.7,39.4,9.72,1.696,6.553,5.918,6.69,6.28,-3.119,27.587,0.0,269.74,,280.0,280.0,5.98,2.843,22.339,25.267
6800.5,2.947,0.754,-34.552,1.662,9.579,5.537,37.024,5.268,-3.015,-2.749,0.0,38.7,39.4,9.72,1.696,6.452,5.798,6.792,6.216,-3.119,27.587,0.0,269.74,,280.0,280.0,6.36,2.845,22.35,25.273
6801.0,2.947,0.754,-34.552,1.662,9.579,5.537,37.024,5.268,-3.015,-2.749,0.0,38.7,39.4,9.72,1.696,6.224,5.565,6.71,5.975,-3.119,27.587,0.0,269.74,,280.0,280.0,6.314,2.846,22.345,25.267
6801.5,2.947,0.754,-34.552,1.662,9.579,5.537,37.024,5.268,-3.015,-2.749,0.0,38.7,39.4,9.72,1.696,5.829,5.379,6.523,5.748,-3.119,27.587,0.0,269.74,,280.0,280.0,6.118,2.848,22.35,25.312
6802.0,2.947,0.754,-34.552,1.662,9.579,5.537,37.024,5.268,-3.015,-2.749,0.0,38.7,39.4,9.72,1.696,5.613,5.37,6.423,5.74,-3.119,27.587,0.0,269.74,,280.0,280.0,5.87,2.85,22.353,25.332
6802.5,2.947,0.754,-34.552,1.662,9.579,5.552,37.101,5.252,-2.968,-2.747,0.0,38.684,39.414,9.72,1.696,6.365,5.844,6.646,6.233,-3.12,27.595,0.0,269.84,,280.0,280.0,5.786,2.851,22.353,25.337
6803.0,2.947,0.754,-34.552,1.662,9.579,5.552,37.101,5.252,-2.968,-2.747,0.0,38.7,39.4,9.72,1.696,6.269,5.722,6.715,6.17,-3.12,27.595,0.0,269.84,,280.0,280.0,6.272,2.853,22.338,25.367
6803.5,2.46,0.703,-33.943,1.767,9.604,5.552,37.101,5.252,-2.968,-2.747,0.0,38.7,39.4,9.715,1.629,6.188,5.509,6.662,5.94,-3.12,27.595,0.0,270.04,,280.0,280.0,6.219,2.854,22.331,25.368
6804.0,2.46,0.703,-33.943,1.767,9.604,5.552,37.101,5.252,-2.968,-2.747,0.0,38.7,39.4,9.715,1.629,5.788,5.2,6.422,5.673,-3.12,27.595,0.0,270.04,,280.0,280.0,6.075,2.848,22.344,25.375
6804.5,2.46,0.703,-33.943,1.767,9.604,5.552,37.101,5.252,-2.968,-2.747,0.0,38.7,39.4,9.715,1.629,5.76,5.288,6.371,5.779,-3.12,27.595,0.0,270.14,,280.0,280.0,5.771,2.841,22.354,25.36
6805.0,2.46,0.703,-33.943,1.767,9.604,5.552,37.101,5.252,-2.968,-2.747,0.0,38.7,39.4,9.715,1.629,5.941,5.691,6.531,6.097,-3.12,27.595,0.0,270.14,,280.0,280.0,5.799,2.835,22.348,25.338
6805.5,2.46,0.703,-33.943,1.767,9.604,5.559,37.057,5.242,-2.982,-2.742,0.0,38.689,39.373,9.715,1.629,6.652,6.052,6.778,6.372,-3.118,27.593,0.0,270.24,,280.0,280.0,6.065,2.829,22.357,25.351
6806.0,2.46,0.703,-33.943,1.767,9.604,5.559,37.057,5.242,-2.982,-2.742,0.0,38.7,39.4,9.715,1.629,6.111,5.568,6.734,6.012,-3.118,27.593,0.0,270.24,,280.0,280.0,6.463,2.823,22.347,25.341
6806.5,2.224,0.574,-34.387,1.718,9.584,5.559,37.057,5.242,-2.982,-2.742,0.0,38.7,39.4,9.72,1.766,5.558,5.081,6.401,5.646,-3.118,27.593,0.0,269.94,,280.0,280.0,6.106,2.817,22.334,25.376
6807.0,2.224,0.574,-34.387,1.718,9.584,5.559,37.057,5.242,-2.982,-2.742,0.0,38.7,39.4,9.72,1.766,5.829,5.346,6.464,5.785,-3.118,27.593,0.0,269.94,,280.0,280.0,5.671,2.807,22.339,25.213
6807.5,2.224,0.574,-34.387,1.718,9.584,5.559,37.057,5.242,-2.982,-2.742,0.0,38.7,39.4,9.72,1.766,6.402,5.766,6.637,6.19,-3.118,27.593,0.0,270.04,,280.0,280.0,5.856,2.798,22.335,25.09
6808.0,2.224,0.574,-34.387,1.718,9.584,5.559,37.057,5.242,-2.982,-2.742,0.0,38.7,39.4,9.72,1.766,6.37,6.129,6.782,6.41,-3.118,27.593,0.0,270.04,,280.0,280.0,6.249,2.788,22.322,25.112
6808.5,2.224,0.574,-34.387,1.718,9.584,5.559,37.057,5.242,-2.982,-2.742,0.0,38.7,39.4,9.72,1.766,6.11,5.835,6.757,6.2,-3.118,27.593,0.0,270.04,,280.0,280.0,6.423,2.779,22.335,25.099
6809.0,2.224,0.574,-34.387,1.718,9.584,5.548,37.025,5.265,-2.954,-2.746,0.0,38.694,39.386,9.72,1.766,6.022,5.494,6.648,5.976,-3.115,27.588,0.0,270.04,,280.0,280.0,6.225,2.77,22.348,25.035
6809.5,2.224,0.574,-34.387,1.718,9.584,5.548,37.025,5.265,-2.954,-2.746,0.0,38.7,39.4,9.72,1.766,5.721,5.397,6.399,5.83,-3.115,27.588,0.0,270.04,,280.0,280.0,6.035,2.761,22.338,25.004
6810.0,2.899,0.689,-35.209,1.745,9.677,5.548,37.025,5.265,-2.954,-2.746,0.0,38.7,39.4,9.581,1.675,6.546,5.889,6.697,6.306,-3.115,27.588,0.0,270.04,,280.0,280.0,5.837,2.752,22.352,24.958
6810.5,2.899,0.689,-35.209,1.745,9.677,5.548,37.025,5.265,-2.954,-2.746,0.0,38.7,39.4,9.581,1.675,6.69,6.194,6.934,6.561,-3.115,27.588,0.0,269.64,,280.0,280.0,6.359,2.755,22.342,24.92
6811.0,2.899,0.689,-35.209,1.745,9.677,5.548,37.025,5.265,-2.954,-2.746,0.0,38.7,39.4,9.581,1.675,6.417,5.955,6.904,6.393,-3.115,27.588,0.0,269.64,,280.0,280.0,6.595,2.757,22.337,24.867
6811.5,2.899,0.689,-35.209,1.745,9.677,5.548,37.025,5.265,-2.954,-2.746,0.0,38.7,39.4,9.581,1.675,6.072,5.497,6.727,6.067,-3.115,27.588,0.0,269.24,,280.0,280.0,6.417,2.759,22.347,24.826
6812.0,2.899,0.689,-35.209,1.745,9.677,5.6,37.06,5.258,-2.926,-2.735,0.0,38.683,39.388,9.581,1.675,5.944,5.533,6.691,6.042,-3.129,27.586,0.0,269.24,,280.0,280.0,6.091,2.762,22.345,24.771
6812.5,2.899,0.689,-35.209,1.745,9.677,5.6,37.06,5.258,-2.926,-2.735,0.0,38.7,39.4,9.581,1.675,6.292,5.861,6.772,6.212,-3.129,27.586,0.0,269.44,,280.0,280.0,6.053,2.764,22.326,24.705
6813.0,3.302,0.828,-34.868,1.678,9.615,5.6,37.06,5.258,-2.926,-2.735,0.0,38.7,39.4,9.717,1.71,6.663,6.119,6.906,6.516,-3.129,27.586,0.0,269.44,,280.0,280.0,6.284,2.766,22.336,24.648
6813.5,3.302,0.828,-34.868,1.678,9.615,5.6,37.06,5.258,-2.926,-2.735,0.0,38.7,39.4,9.717,1.71,6.449,5.881,6.989,6.353,-3.129,27.586,0.0,269.34,,280.0,280.0,6.551,2.775,22.336,24.604
6814.0,3.302,0.828,-34.868,1.678,9.615,5.6,37.06,5.258,-2.926,-2.735,0.0,38.7,39.4,9.717,1.71,6.205,5.735,6.884,6.143,-3.129,27.586,0.0,269.34,,280.0,280.0,6.418,2.784,22.326,24.581
6814.5,3.302,0.828,-34.868,1.678,9.615,5.6,37.06,5.258,-2.926,-2.735,0.0,38.7,39.4,9.717,1.71,6.163,5.698,6.822,6.128,-3.129,27.586,0.0,269.04,,280.0,280.0,6.242,2.792,22.343,24.566
6815.0,3.302,0.828,-34.868,1.678,9.615,5.557,37.072,5.258,-2.902,-2.727,0.0,38.706,39.416,9.717,1.71,6.488,6.007,6.944,6.428,-3.121,27.578,0.0,269.04,,280.0,280.0,6.203,2.8,22.353,24.576
6815.5,3.302,0.828,-34.868,1.678,9.615,5.557,37.072,5.258,-2.902,-2.727,0.0,38.7,39.4,9.717,1.71,6.627,6.324,7.115,6.641,-3.121,27.578,0.0,269.14,,280.0,280.0,6.467,2.809,22.349,24.544
6816.0,3.302,0.828,-34.868,1.678,9.615,5.557,37.072,5.258,-2.902,-2.727,0.0,38.7,39.4,9.717,1.71,6.744,6.274,7.168,6.634,-3.121,27.578,0.0,269.14,,280.0,280.0,6.677,2.817,22.365,24.49
6816.5,2.682,0.744,-34.108,1.658,9.6,5.557,37.072,5.258,-2.902,-2.727,0.0,38.7,39.4,9.705,1.641,6.4,5.984,7.047,6.371,-3.121,27.578,0.0,269.44,,280.0,280.0,6.705,2.825,22.348,24.493
6817.0,2.682,0.744,-34.108,1.658,9.6,5.557,37.072,5.258,-2.902,-2.727,0.0,38.7,39.4,9.705,1.641,5.843,5.56,6.688,5.99,-3.121,27.578,0.0,269.44,,280.0,280.0,6.451,2.822,22.368,24.467
6817.5,2.682,0.744,-34.108,1.658,9.6,5.557,37.072,5.258,-2.902,-2.727,0.0,38.7,39.4,9.705,1.641,6.542,5.945,6.862,6.343,-3.121,27.578,0.0,269.44,,280.0,280.0,6.02,2.82,22.368,24.448
6818.0,2.682,0.744,-34.108,1.658,9.6,5.557,37.072,5.258,-2.902,-2.727,0.0,38.7,39.4,9.705,1.641,6.772,6.312,7.096,6.7,-3.121,27.578,0.0,269.44,,280.0,280.0,6.423,2.818,22.354,24.456
6818.5,2.682,0.744,-34.108,1.658,9.6,5.554,37.052,5.268,-2.975,-2.732,0.0,38.718,39.434,9.705,1.641,6.597,6.124,7.17,6.583,-3.122,27.586,0.0,269.54,,280.0,280.0,6.72,2.816,22.378,24.472
6819.0,2.682,0.744,-34.108,1.658,9.6,5.554,37.052,5.268,-2.975,-2.732,0.0,38.7,39.4,9.705,1.641,6.466,5.782,7.066,6.28,-3.122,27.586,0.0,269.54,,280.0,280.0,6.619,2.813,22.36,24.466
6819.5,2.392,0.668,-34.088,1.679,9.572,5.554,37.052,5.268,-2.975,-2.732,0.0,38.7,39.4,9.754,1.744,6.084,5.5,6.797,5.976,-3.122,27.586,0.0,270.04,,280.0,280.0,6.398,2.811,22.357,24.528
6820.0,2.392,0.668,-34.088,1.679,9.572,5.554,37.052,5.268,-2.975,-2.732,0.0,38.7,39.4,9.754,1.744,6.129,5.598,6.794,6.112,-3.122,27.586,0.0,270.04,,280.0,280.0,6.089,2.804,22.361,24.518
6820.5,2.392,0.668,-34.088,1.679,9.572,5.554,37.052,5.268,-2.975,-2.732,0.0,38.7,39.4,9.754,1.744,6.621,6.242,7.074,6.56,-3.122,27.586,0.0,269.94,,280.0,280.0,6.158,2.798,22.364,24.567
6821.0,2.392,0.668,-34.088,1.679,9.572,5.554,37.052,5.268,-2.975,-2.732,0.0,38.7,39.4,9.754,1.744,6.585,6.091,7.139,6.511,-3.122,27.586,0.0,269.94,,280.0,280.0,6.624,2.791,22.369,24.573
6821.5,2.392,0.668,-34.088,1.679,9.572,5.559,37.048,5.258,-3.006,-2.734,0.0,38.718,39.433,9.754,1.744,6.317,5.804,7.055,6.275,-3.127,27.571,0.0,269.54,,280.0,280.0,6.582,2.784,22.372,24.59
6822.0,2.392,0.668,-34.088,1.679,9.572,5.559,37.048,5.258,-3.006,-2.734,0.0,38.7,39.4,9.754,1.744,6.043,5.375,6.831,5.983,-3.127,27.571,0.0,269.54,,280.0,280.0,6.363,2.778,22.371,24.619
6822.5,2.392,0.668,-34.088,1.679,9.572,5.559,37.048,5.258,-3.006,-2.734,0.0,38.7,39.4,9.754,1.744,6.2,5.678,6.845,6.187,-3.127,27.571,0.0,269.24,,280.0,280.0,6.058,2.772,22.359,24.64
6823.0,2.943,0.694,-35.117,1.71,9.583,5.559,37.048,5.258,-3.006,-2.734,0.0,38.7,39.4,9.688,1.754,6.581,6.159,7.05,6.49,-3.127,27.571,0.0,269.24,,280.0,280.0,6.228,2.765,22.379,24.667
6823.5,2.943,0.694,-35.117,1.71,9.583,5.559,37.048,5.258,-3.006,-2.734,0.0,38.7,39.4,9.688,1.754,6.995,6.309,7.209,6.645,-3.127,27.571,0.0,268.84,,280.0,280.0,6.57,2.768,22.353,24.719
6824.0,2.943,0.694,-35.117,1.71,9.583,5.559,37.048,5.258,-3.006,-2.734,0.0,38.7,39.4,9.688,1.754,6.366,5.852,7.144,6.342,-3.127,27.571,0.0,268.84,,280.0,280.0,6.789,2.771,22.357,24.727
6824.5,2.943,0.694,-35.117,1.71,9.583,5.559,37.048,5.258,-3.006,-2.734,0.0,38.7,39.4,9.688,1.754,6.008,5.374,6.844,6.041,-3.127,27.571,0.0,268.84,,280.0,280.0,6.426,2.774,22.352,24.68
6825.0,2.943,0.694,-35.117,1.71,9.583,5.573,37.087,5.275,-2.99,-2.726,0.0,38.741,39.485,9.688,1.754,6.299,5.734,6.912,6.239,-3.11,27.589,0.0,268.84,,280.0,280.0,6.067,2.777,22.386,24.734
6825.5,2.943,0.694,-35.117,1.71,9.583,5.573,37.087,5.275,-2.99,-2.726,0.0,38.7,39.5,9.688,1.754,6.725,6.232,7.107,6.586,-3.11,27.589,0.0,269.24,,280.0,280.0,6.296,2.779,22.378,24.697
6826.0,3.155,0.819,-34.662,1.695,9.579,5.573,37.087,5.275,-2.99,-2.726,0.0,38.7,39.5,9.696,1.814,7.181,6.276,7.287,6.778,-3.11,27.589,0.0,269.24,,280.0,280.0,6.662,2.782,22.385,24.702
6826.5,3.155,0.819,-34.662,1.695,9.579,5.573,37.087,5.275,-2.99,-2.726,0.0,38.7,39.5,9.696,1.814,6.917,6.127,7.326,6.584,-3.11,27.589,0.0,269.14,,280.0,280.0,6.881,2.788,22.362,24.76
6827.0,3.155,0.819,-34.662,1.695,9.579,5.573,37.087,5.275,-2.99,-2.726,0.0,38.7,39.5,9.696,1.814,6.549,5.845,7.136,6.292,-3.11,27.589,0.0,269.14,,280.0,280.0,6.739,2.794,22.38,24.714
6827.5,3.155,0.819,-34.662,1.695,9.579,5.573,37.087,5.275,-2.99,-2.726,0.0,38.7,39.5,9.696,1.814,5.873,5.412,6.828,6.033,-3.11,27.589,0.0,268.84,,280.0,280.0,6.455,2.8,22.376,24.756
6828.0,3.155,0.819,-34.662,1.695,9.579,5.547,37.122,5.263,-2.989,-2.737,0.0,38.743,39.489,9.696,1.814,6.606,6.126,7.075,6.567,-3.111,27.573,0.0,268.84,,280.0,280.0,6.036,2.806,22.369,24.762
6828.5,3.155,0.819,-34.662,1.695,9.579,5.547,37.122,5.263,-2.989,-2.737,0.0,38.7,39.5,9.696,1.814,7.008,6.43,7.277,6.773,-3.111,27.573,0.0,268.74,,280.0,280.0,6.594,2.812,22.385,24.764
6829.0,3.155,0.819,-34.662,1.695,9.579,5.547,37.122,5.263,-2.989,-2.737,0.0,38.7,39.5,9.696,1.814,6.686,6.18,7.29,6.595,-3.111,27.573,0.0,268.74,,280.0,280.0,6.872,2.817,22.368,24.81
6829.5,3.03,0.695,-35.209,1.709,9.674,5.547,37.122,5.263,-2.989,-2.737,0.0,38.7,39.5,9.606,1.753,6.244,5.637,7.036,6.271,-3.111,27.573,0.0,269.44,,280.0,280.0,6.688,2.823,22.367,24.815
6830.0,3.03,0.695,-35.209,1.709,9.674,5.547,37.122,5.263,-2.989,-2.737,0.0,38.7,39.5,9.606,1.753,6.058,5.453,6.869,6.096,-3.111,27.573,0.0,269.44,,280.0,280.0,6.297,2.826,22.378,24.807
6830.5,3.03,0.695,-35.209,1.709,9.674,5.547,37.122,5.263,-2.989,-2.737,0.0,38.7,39.5,9.606,1.753,6.317,5.971,6.986,6.415,-3.111,27.573,0.0,269.44,,280.0,280.0,6.422,2.833,22.379,24.818
6831.0,3.03,0.695,-35.209,1.709,9.674,5.547,37.122,5.263,-2.989,-2.737,0.0,38.7,39.5,9.606,1.753,6.907,6.206,7.174,6.62,-3.111,27.573,0.0,269.44,,280.0,280.0,6.422,2.833,22.373,24.841
6831.5,3.03,0.695,-35.209,1.709,9.674,5.558,37.064,5.255,-3.0,-2.722,0.0,38.751,39.52,9.606,1.753,6.744,6.054,7.238,6.506,-3.115,27.568,0.0,269.24,,280.0,280.0,6.727,2.836,22.369,24.893
6832.0,3.03,0.695,-35.209,1.709,9.674,5.558,37.064,5.255,-3.0,-2.722,0.0,38.8,39.5,9.606,1.753,6.511,5.805,7.1,6.298,-3.115,27.568,0.0,269.24,,280.0,280.0,6.635,2.839,22.377,24.917
6832.5,2.79,0.693,-35.209,1.736,9.531,5.558,37.064,5.255,-3.0,-2.722,0.0,38.8,39.5,9.615,1.669,6.433,5.773,7.022,6.325,-3.115,27.568,0.0,269.44,,280.0,280.0,6.429,2.842,22.367,24.847
6833.0,2.79,0.693,-35.209,1.736,9.531,5.558,37.064,5.255,-3.0,-2.722,0.0,38.8,39.5,9.615,1.669,6.585,6.092,7.148,6.567,-3.115,27.568,0.0,269.44,,280.0,280.0,6.388,2.842,22.366,24.809
6833.5,2.79,0.693,-35.209,1.736,9.531,5.558,37.064,5.255,-3.0,-2.722,0.0,38.8,39.5,9.615,1.669,6.91,6.414,7.299,6.725,-3.115,27.568,0.0,269.44,,280.0,280.0,6.598,2.841,22.368,24.831
6834.0,2.79,0.693,-35.209,1.736,9.531,5.558,37.064,5.255,-3.0,-2.722,0.0,38.8,39.5,9.615,1.669,7.149,6.392,7.395,6.768,-3.115,27.568,0.0,269.44,,280.0,280.0,6.837,2.84,22.346,24.894
6834.5,2.79,0.693,-35.209,1.736,9.531,5.574,37.054,5.229,-2.984,-2.728,0.0,38.763,39.553,9.615,1.669,6.985,6.255,7.392,6.685,-3.119,27.569,0.0,269.54,,280.0,280.0,6.926,2.839,22.366,24.939
6835.0,2.79,0.693,-35.209,1.736,9.531,5.574,37.054,5.229,-2.984,-2.728,0.0,38.8,39.6,9.615,1.669,6.714,6.053,7.248,6.536,-3.119,27.569,0.0,269.54,,280.0,280.0,6.829,2.838,22.36,24.978
6835.5,2.79,0.693,-35.209,1.736,9.531,5.574,37.054,5.229,-2.984,-2.728,0.0,38.8,39.6,9.615,1.669,6.828,6.282,7.296,6.756,-3.119,27.569,0.0,269.34,,280.0,280.0,6.638,2.837,22.356,24.97
6836.0,3.635,0.853,-35.209,1.67,9.621,5.574,37.054,5.229,-2.984,-2.728,0.0,38.8,39.6,9.687,1.605,6.678,6.446,7.339,6.81,-3.119,27.569,0.0,269.34,,280.0,280.0,6.79,2.837,22.361,24.935
6836.5,3.635,0.853,-35.209,1.67,9.621,5.574,37.054,5.229,-2.984,-2.728,0.0,38.8,39.6,9.687,1.605,6.659,6.349,7.386,6.752,-3.119,27.569,0.0,269.54,,280.0,280.0,6.818,2.85,22.369,24.909
6837.0,3.635,0.853,-35.209,1.67,9.621,5.574,37.054,5.229,-2.984,-2.728,0.0,38.8,39.6,9.687,1.605,6.663,6.216,7.364,6.628,-3.119,27.569,0.0,269.54,,280.0,280.0,6.786,2.863,22.345,24.892
6837.5,3.635,0.853,-35.209,1.67,9.621,5.574,37.054,5.229,-2.984,-2.728,0.0,38.8,39.6,9.687,1.605,6.574,6.109,7.277,6.533,-3.119,27.569,0.0,269.34,,280.0,280.0,6.718,2.875,22.334,24.88
6838.0,3.635,0.853,-35.209,1.67,9.621,5.469,37.093,5.265,-2.943,-2.736,0.0,38.771,39.556,9.687,1.605,6.985,6.237,7.333,6.751,-3.119,27.569,0.0,269.34,,280.0,280.0,6.623,2.888,22.34,24.869
6838.5,3.635,0.853,-35.209,1.67,9.621,5.469,37.093,5.265,-2.943,-2.736,0.0,38.8,39.6,9.687,1.605,7.066,6.396,7.427,6.885,-3.119,27.569,0.0,269.54,,280.0,280.0,6.826,2.9,22.33,24.914
6839.0,3.002,0.697,-35.209,1.641,9.667,5.469,37.093,5.265,-2.943,-2.736,0.0,38.8,39.6,9.644,1.83,6.829,6.295,7.466,6.788,-3.119,27.569,0.0,269.54,,280.0,280.0,6.943,2.912,22.337,24.928
6839.5,3.002,0.697,-35.209,1.641,9.667,5.469,37.093,5.265,-2.943,-2.736,0.0,38.8,39.6,9.644,1.83,6.714,6.029,7.317,6.576,-3.119,27.569,0.0,269.54,,280.0,280.0,6.844,2.914,22.331,24.951
6840.0,3.002,0.697,-35.209,1.641,9.667,5.469,37.093,5.265,-2.943,-2.736,0.0,38.8,39.6,9.644,1.83,6.629,6.09,7.304,6.6,-3.119,27.569,0.0,269.54,,280.0,280.0,6.659,2.915,22.312,24.977
6840.5,3.002,0.697,-35.209,1.641,9.667,5.469,37.093,5.265,-2.943,-2.736,0.0,38.8,39.6,9.644,1.83,6.9,6.343,7.396,6.743,-3.119,27.569,0.0,269.74,,280.0,280.0,6.656,2.916,22.335,25.0
6841.0,3.002,0.697,-35.209,1.641,9.667,5.565,37.078,5.264,-2.929,-2.735,0.0,38.77,39.618,9.644,1.83,7.19,6.478,7.466,6.948,-3.12,27.558,0.0,269.74,,280.0,280.0,6.845,2.918,22.328,24.985
6841.5,3.002,0.697,-35.209,1.641,9.667,5.565,37.078,5.264,-2.929,-2.735,0.0,38.8,39.6,9.644,1.83,7.157,6.417,7.548,6.915,-3.12,27.558,0.0,269.74,,280.0,280.0,7.021,2.919,22.336,24.912
6842.0,3.002,0.697,-35.209,1.641,9.667,5.565,37.078,5.264,-2.929,-2.735,0.0,38.8,39.6,9.644,1.83,7.007,6.286,7.49,6.747,-3.12,27.558,0.0,269.74,,280.0,280.0,7.009,2.921,22.308,24.849
6842.5,2.603,0.665,-34.994,1.737,9.615,5.565,37.078,5.264,-2.929,-2.735,0.0,38.8,39.6,9.676,1.669,6.595,6.011,7.204,6.561,-3.12,27.558,0.0,269.44,,280.0,280.0,6.883,2.922,22.322,24.822
6843.0,2.603,0.665,-34.994,1.737,9.615,5.565,37.078,5.264,-2.929,-2.735,0.0,38.8,39.6,9.676,1.669,6.852,6.303,7.337,6.776,-3.12,27.558,0.0,269.44,,280.0,280.0,6.593,2.917,22.318,24.799
6843.5,2.603,0.665,-34.994,1.737,9.615,5.565,37.078,5.264,-2.929,-2.735,0.0,38.8,39.6,9.676,1.669,7.144,6.602,7.481,6.948,-3.12,27.558,0.0,269.14,,280.0,280.0,6.817,2.911,22.33,24.772
6844.0,2.603,0.665,-34.994,1.737,9.615,5.565,37.078,5.264,-2.929,-2.735,0.0,38.8,39.6,9.676,1.669,7.29,6.55,7.562,6.909,-3.12,27.558,0.0,269.14,,280.0,280.0,7.044,2.906,22.335,24.768
6844.5,2.603,0.665,-34.994,1.737,9.615,5.576,37.069,5.235,-2.918,-2.738,0.0,38.776,39.63,9.676,1.669,7.048,6.362,7.456,6.783,-3.113,27.56,0.0,269.04,,280.0,280.0,7.078,2.901,22.337,24.792
6845.0,2.603,0.665,-34.994,1.737,9.615,5.576,37.069,5.235,-2.918,-2.738,0.0,38.8,39.6,9.676,1.669,6.809,6.185,7.368,6.636,-3.113,27.56,0.0,269.04,,280.0,280.0,6.912,2.897,22.318,24.777
6845.5,2.44,0.649,-34.109,1.81,9.547,5.576,37.069,5.235,-2.918,-2.738,0.0,38.8,39.6,9.685,1.649,6.794,6.177,7.302,6.612,-3.113,27.56,0.0,268.94,,280.0,280.0,6.75,2.892,22.316,24.79
6846.0,2.44,0.649,-34.109,1.81,9.547,5.576,37.069,5.235,-2.918,-2.738,0.0,38.8,39.6,9.685,1.649,7.236,6.778,7.593,7.135,-3.113,27.56,0.0,268.94,,280.0,280.0,6.721,2.884,22.316,24.823
6846.5,2.44,0.649,-34.109,1.81,9.547,5.576,37.069,5.235,-2.918,-2.738,0.0,38.8,39.6,9.685,1.649,7.203,6.652,7.625,7.029,-3.113,27.56,0.0,269.04,,280.0,280.0,7.185,2.877,22.331,24.864
6847.0,2.44,0.649,-34.109,1.81,9.547,5.576,37.069,5.235,-2.918,-2.738,0.0,38.8,39.6,9.685,1.649,6.844,6.307,7.507,6.814,-3.113,27.56,0.0,269.04,,280.0,280.0,7.127,2.87,22.325,24.894
6847.5,2.44,0.649,-34.109,1.81,9.547,5.57,37.084,5.256,-2.909,-2.701,0.0,38.782,39.629,9.685,1.649,6.635,5.916,7.281,6.55,-3.109,27.555,0.0,268.84,,280.0,280.0,6.868,2.863,22.338,24.915
6848.0,2.44,0.649,-34.109,1.81,9.547,5.57,37.084,5.256,-2.909,-2.701,0.0,38.8,39.6,9.685,1.649,6.759,6.222,7.324,6.689,-3.109,27.555,0.0,268.84,,280.0,280.0,6.595,2.856,22.326,24.924
6848.5,3.417,0.821,-35.209,1.717,9.586,5.57,37.084,5.256,-2.909,-2.701,0.0,38.8,39.6,9.688,1.733,7.349,6.587,7.525,7.082,-3.109,27.555,0.0,268.94,,280.0,280.0,6.749,2.849,22.325,24.921
6849.0,3.417,0.821,-35.209,1.717,9.586,5.57,37.084,5.256,-2.909,-2.701,0.0,38.8,39.6,9.688,1.733,7.436,6.91,7.74,7.293,-3.109,27.555,0.0,268.94,,280.0,280.0,7.136,2.858,22.32,24.949
6849.5,3.417,0.821,-35.209,1.717,9.586,5.57,37.084,5.256,-2.909,-2.701,0.0,38.8,39.6,9.688,1.733,6.996,6.268,7.543,6.813,-3.109,27.555,0.0,269.04,,280.0,280.0,7.345,2.868,22.327,24.963
6850.0,3.417,0.821,-35.209,1.717,9.586,5.57,37.084,5.256,-2.909,-2.701,0.0,38.8,39.6,9.688,1.733,6.642,5.98,7.307,6.524,-3.109,27.555,0.0,269.04,,280.0,280.0,6.905,2.877,22.327,24.946
6850.5,3.417,0.821,-35.209,1.717,9.586,5.57,37.084,5.256,-2.909,-2.701,0.0,38.8,39.6,9.688,1.733,6.814,6.268,7.356,6.697,-3.109,27.555,0.0,270.04,,280.0,280.0,6.613,2.885,22.345,24.962
6851.0,3.417,0.821,-35.209,1.717,9.586,5.595,37.14,5.284,-2.888,-2.714,0.0,38.794,39.596,9.688,1.733,7.261,6.698,7.566,7.117,-3.098,27.565,0.0,270.04,,280.0,280.0,6.784,2.894,22.318,24.995
6851.5,3.417,0.821,-35.209,1.717,9.586,5.595,37.14,5.284,-2.888,-2.714,0.0,38.8,39.6,9.688,1.733,7.518,6.949,7.758,7.324,-3.098,27.565,0.0,269.24,,280.0,280.0,7.161,2.903,22.314,25.023
6852.0,2.448,0.697,-34.047,1.752,9.56,5.595,37.14,5.284,-2.888,-2.714,0.0,38.8,39.6,9.685,1.656,7.305,6.716,7.768,7.179,-3.098,27.565,0.0,269.24,,280.0,280.0,7.387,2.911,22.332,24.982
6852.5,2.448,0.697,-34.047,1.752,9.56,5.595,37.14,5.284,-2.888,-2.714,0.0,38.8,39.6,9.685,1.656,7.044,6.407,7.656,6.883,-3.098,27.565,0.0,269.34,,280.0,280.0,7.242,2.904,22.318,24.976
6853.0,2.448,0.697,-34.047,1.752,9.56,5.595,37.14,5.284,-2.888,-2.714,0.0,38.8,39.6,9.685,1.656,6.698,6.12,7.466,6.627,-3.098,27.565,0.0,269.34,,280.0,280.0,6.997,2.896,22.32,24.988
6853.5,2.448,0.697,-34.047,1.752,9.56,5.595,37.14,5.284,-2.888,-2.714,0.0,38.8,39.6,9.685,1.656,7.323,6.866,7.679,7.228,-3.098,27.565,0.0,269.34,,280.0,280.0,6.728,2.889,22.327,24.89
6854.0,2.448,0.697,-34.047,1.752,9.56,5.588,37.094,5.269,-2.895,-2.725,0.0,38.793,39.621,9.685,1.656,7.651,6.979,7.831,7.304,-3.1,27.551,0.0,269.34,,280.0,280.0,7.274,2.881,22.323,24.897
6854.5,2.448,0.697,-34.047,1.752,9.56,5.588,37.094,5.269,-2.895,-2.725,0.0,38.8,39.6,9.685,1.656,7.543,6.819,7.856,7.226,-3.1,27.551,0.0,269.54,,280.0,280.0,7.441,2.874,22.331,24.967
6855.0,3.023,0.72,-35.209,1.711,9.776,5.588,37.094,5.269,-2.895,-2.725,0.0,38.8,39.6,9.543,1.721,7.02,6.529,7.702,6.987,-3.1,27.551,0.0,269.54,,280.0,280.0,7.361,2.867,22.308,24.99
6855.5,3.023,0.72,-35.209,1.711,9.776,5.588,37.094,5.269,-2.895,-2.725,0.0,38.8,39.6,9.543,1.721,6.801,6.101,7.536,6.709,-3.1,27.551,0.0,269.74,,280.0,280.0,7.059,2.87,22.323,25.044
6856.0,3.023,0.72,-35.209,1.711,9.776,5.588,37.094,5.269,-2.895,-2.725,0.0,38.8,39.6,9.543,1.721,6.833,6.316,7.481,6.784,-3.1,27.551,0.0,269.74,,280.0,280.0,6.787,2.872,22.305,25.048
6856.5,3.023,0.72,-35.209,1.711,9.776,5.588,37.094,5.269,-2.895,-2.725,0.0,38.8,39.6,9.543,1.721,7.423,6.777,7.696,7.218,-3.1,27.551,0.0,269.84,,280.0,280.0,6.853,2.875,22.313,25.039
6857.0,3.023,0.72,-35.209,1.711,9.776,5.588,37.094,5.269,-2.895,-2.725,0.0,38.8,39.6,9.543,1.721,7.603,6.889,7.933,7.296,-3.1,27.551,0.0,269.84,,280.0,280.0,7.278,2.877,22.293,25.043
6857.5,3.023,0.72,-35.209,1.711,9.776,5.581,37.034,5.245,-2.891,-2.726,0.0,38.797,39.59,9.543,1.721,7.045,6.533,7.776,7.071,-3.106,27.556,0.0,269.74,,280.0,280.0,7.43,2.88,22.303,25.037
6858.0,3.023,0.72,-35.209,1.711,9.776,5.581,37.034,5.245,-2.891,-2.726,0.0,38.8,39.6,9.543,1.721,6.854,6.228,7.568,6.797,-3.106,27.556,0.0,269.74,,280.0,280.0,7.106,2.882,22.309,25.011
6858.5,2.715,0.725,-33.947,1.682,9.563,5.581,37.034,5.245,-2.891,-2.726,0.0,38.8,39.6,9.772,1.721,7.106,6.472,7.599,7.016,-3.106,27.556,0.0,270.54,,280.0,280.0,6.862,2.884,22.327,25.02
6859.0,2.715,0.725,-33.947,1.682,9.563,5.581,37.034,5.245,-2.891,-2.726,0.0,38.8,39.6,9.772,1.721,7.071,6.855,7.698,7.197,-3.106,27.556,0.0,270.54,,280.0,280.0,7.048,2.882,22.314,25.018
6859.5,2.715,0.725,-33.947,1.682,9.563,5.581,37.034,5.245,-2.891,-2.726,0.0,38.8,39.6,9.772,1.721,7.418,7.047,7.785,7.325,-3.106,27.556,0.0,269.94,,280.0,280.0,7.205,2.879,22.312,24.991
6860.0,2.715,0.725,-33.947,1.682,9.563,5.581,37.034,5.245,-2.891,-2.726,0.0,38.8,39.6,9.772,1.721,7.494,6.87,7.842,7.229,-3.106,27.556,0.0,269.94,,280.0,280.0,7.394,2.876,22.325,25.011
6860.5,2.715,0.725,-33.947,1.682,9.563,5.552,37.076,5.262,-2.847,-2.722,0.0,38.793,39.626,9.772,1.721,6.877,6.505,7.665,6.959,-3.096,27.564,0.0,270.34,,280.0,280.0,7.359,2.873,22.337,25.011
6861.0,2.715,0.725,-33.947,1.682,9.563,5.552,37.076,5.262,-2.847,-2.722,0.0,38.8,39.6,9.772,1.721,7.259,6.718,7.714,7.095,-3.096,27.564,0.0,270.34,,280.0,280.0,7.001,2.871,22.322,24.983
6861.5,2.991,0.772,-34.6,1.708,9.625,5.552,37.076,5.262,-2.847,-2.722,0.0,38.8,39.6,9.713,1.764,7.351,6.945,7.789,7.335,-3.096,27.564,0.0,269.84,,280.0,280.0,7.197,2.868,22.323,24.984
6862.0,2.991,0.772,-34.6,1.708,9.625,5.552,37.076,5.262,-2.847,-2.722,0.0,38.8,39.6,9.713,1.764,7.344,7.026,7.874,7.42,-3.096,27.564,0.0,269.84,,280.0,280.0,7.355,2.87,22.312,25.002
6862.5,2.991,0.772,-34.6,1.708,9.625,5.552,37.076,5.262,-2.847,-2.722,0.0,38.8,39.6,9.713,1.764,7.191,6.805,7.839,7.27,-3.096,27.564,0.0,270.24,,280.0,280.0,7.416,2.872,22.323,25.003
6863.0,2.991,0.772,-34.6,1.708,9.625,5.552,37.076,5.262,-2.847,-2.722,0.0,38.8,39.6,9.713,1.764,7.106,6.542,7.766,7.045,-3.096,27.564,0.0,270.24,,280.0,280.0,7.276,2.874,22.302,25.036
6863.5,2.991,0.772,-34.6,1.708,9.625,5.552,37.076,5.262,-2.847,-2.722,0.0,38.8,39.6,9.713,1.764,7.019,6.504,7.731,7.056,-3.096,27.564,0.0,269.54,,280.0,280.0,7.115,2.876,22.31,25.032
6864.0,2.991,0.772,-34.6,1.708,9.625,5.516,37.101,5.277,-2.824,-2.718,0.0,38.795,39.58,9.713,1.764,7.379,7.169,7.927,7.44,-3.094,27.553,0.0,269.54,,280.0,280.0,7.077,2.878,22.324,25.055
6864.5,2.991,0.772,-34.6,1.708,9.625,5.516,37.101,5.277,-2.824,-2.718,0.0,38.8,39.6,9.713,1.764,7.595,7.113,7.996,7.44,-3.094,27.553,0.0,269.74,,280.0,280.0,7.479,2.88,22.31,25.041
6865.0,2.443,0.665,-33.663,1.732,9.635,5.516,37.101,5.277,-2.824,-2.718,0.0,38.8,39.6,9.69,1.623,7.167,6.791,7.911,7.231,-3.094,27.553,0.0,269.74,,280.0,280.0,7.536,2.882,22.295,25.053
6865.5,2.443,0.665,-33.663,1.732,9.635,5.516,37.101,5.277,-2.824,-2.718,0.0,38.8,39.6,9.69,1.623,6.817,6.551,7.741,7.031,-3.094,27.553,0.0,269.74,,280.0,280.0,7.275,2.874,22.308,25.1
6866.0,2.443,0.665,-33.663,1.732,9.635,5.516,37.101,5.277,-2.824,-2.718,0.0,38.8,39.6,9.69,1.623,7.245,6.798,7.785,7.158,-3.094,27.553,0.0,269.74,,280.0,280.0,7.035,2.867,22.313,25.101
6866.5,2.443,0.665,-33.663,1.732,9.635,5.516,37.101,5.277,-2.824,-2.718,0.0,38.8,39.6,9.69,1.623,7.481,6.912,7.857,7.361,-3.094,27.553,0.0,269.64,,280.0,280.0,7.247,2.86,22.315,25.136
6867.0,2.443,0.665,-33.663,1.732,9.635,5.557,37.078,5.249,-2.799,-2.707,0.0,38.8,39.6,9.69,1.623,7.388,7.06,7.929,7.456,-3.099,27.56,0.0,269.54,,280.0,280.0,7.458,2.847,22.31,25.142
6867.5,2.443,0.665,-33.663,1.732,9.635,5.557,37.078,5.249,-2.799,-2.707,0.0,38.8,39.6,9.69,1.623,7.337,6.877,7.918,7.406,-3.099,27.56,0.0,269.54,,280.0,280.0,7.458,2.847,22.3,25.132
6868.0,2.667,0.675,-35.053,1.641,9.648,5.557,37.078,5.249,-2.799,-2.707,0.0,38.8,39.6,9.642,1.638,7.002,6.661,7.77,7.167,-3.099,27.56,0.0,269.54,,280.0,280.0,7.385,2.84,22.292,25.119
6868.5,2.667,0.675,-35.053,1.641,9.648,5.557,37.078,5.249,-2.799,-2.707,0.0,38.8,39.6,9.642,1.638,7.558,7.058,7.944,7.412,-3.099,27.56,0.0,269.74,,280.0,280.0,7.15,2.837,22.316,25.106
6869.0,2.667,0.675,-35.053,1.641,9.648,5.557,37.078,5.249,-2.799,-2.707,0.0,38.8,39.6,9.642,1.638,7.697,7.033,7.995,7.486,-3.099,27.56,0.0,269.74,,280.0,280.0,7.493,2.835,22.306,25.089
6869.5,2.667,0.675,-35.053,1.641,9.648,5.557,37.078,5.249,-2.799,-2.707,0.0,38.8,39.6,9.642,1.638,7.491,7.076,8.022,7.52,-3.099,27.56,0.0,269.94,,280.0,280.0,7.553,2.832,22.313,25.062
6870.0,2.667,0.675,-35.053,1.641,9.648,5.574,37.043,5.267,-2.804,-2.716,0.0,38.789,39.58,9.642,1.638,7.424,6.939,8.032,7.407,-3.093,27.564,0.0,269.94,,280.0,280.0,7.527,2.829,22.315,25.039
6870.5,2.667,0.675,-35.053,1.641,9.648,5.574,37.043,5.267,-2.804,-2.716,0.0,38.8,39.6,9.642,1.638,7.19,6.768,7.883,7.26,-3.093,27.564,0.0,270.14,,280.0,280.0,7.451,2.826,22.318,25.023
6871.0,2.667,0.675,-35.053,1.641,9.648,5.574,37.043,5.267,-2.804,-2.716,0.0,38.8,39.6,9.642,1.638,7.14,7.022,7.903,7.367,-3.093,27.564,0.0,270.14,,280.0,280.0,7.276,2.824,22.313,25.019
6871.5,3.67,0.882,-35.209,1.687,9.695,5.574,37.043,5.267,-2.804,-2.716,0.0,38.8,39.6,9.519,1.657,7.64,7.216,8.042,7.634,-3.093,27.564,0.0,269.54,,280.0,280.0,7.358,2.821,22.324,25.032
6872.0,3.67,0.882,-35.209,1.687,9.695,5.574,37.043,5.267,-2.804,-2.716,0.0,38.8,39.6,9.519,1.657,7.635,7.06,8.032,7.521,-3.093,27.564,0.0,269.54,,280.0,280.0,7.633,2.835,22.318,25.094
6872.5,3.67,0.882,-35.209,1.687,9.695,5.574,37.043,5.267,-2.804,-2.716,0.0,38.8,39.6,9.519,1.657,7.41,6.941,7.979,7.343,-3.093,27.564,0.0,269.64,,280.0,280.0,7.562,2.849,22.335,25.077
6873.0,3.67,0.882,-35.209,1.687,9.695,5.574,37.043,5.267,-2.804,-2.716,0.0,38.8,39.6,9.519,1.657,7.246,6.809,7.909,7.273,-3.093,27.564,0.0,269.64,,280.0,280.0,7.418,2.862,22.323,25.047
6873.5,3.67,0.882,-35.209,1.687,9.695,5.59,37.088,5.287,-2.771,-2.703,0.0,38.781,39.535,9.519,1.657,7.373,6.966,7.969,7.447,-3.083,27.562,0.0,269.64,,280.0,280.0,7.309,2.876,22.324,25.037
6874.0,3.67,0.882,-35.209,1.687,9.695,5.59,37.088,5.287,-2.771,-2.703,0.0,38.8,39.5,9.519,1.657,7.624,7.432,8.1,7.704,-3.083,27.562,0.0,269.64,,280.0,280.0,7.439,2.901,22.315,24.982
6874.5,3.502,0.818,-35.209,1.711,9.632,5.59,37.088,5.287,-2.771,-2.703,0.0,38.8,39.5,9.607,1.659,8.03,7.447,8.234,7.795,-3.083,27.562,0.0,269.94,,280.0,280.0,7.715,2.911,22.339,24.951
6875.0,3.502,0.818,-35.209,1.711,9.632,5.59,37.088,5.287,-2.771,-2.703,0.0,38.8,39.5,9.607,1.659,7.425,6.943,8.099,7.412,-3.083,27.562,0.0,269.94,,280.0,280.0,7.877,2.911,22.341,24.929
6875.5,3.502,0.818,-35.209,1.711,9.632,5.59,37.088,5.287,-2.771,-2.703,0.0,38.8,39.5,9.607,1.659,7.006,6.592,7.829,7.138,-3.083,27.562,0.0,270.14,,280.0,280.0,7.47,2.921,22.325,24.895
6876.0,3.502,0.818,-35.209,1.711,9.632,5.59,37.088,5.287,-2.771,-2.703,0.0,38.8,39.5,9.607,1.659,7.214,6.902,7.869,7.399,-3.083,27.562,0.0,270.14,,280.0,280.0,7.141,2.931,22.332,24.912
6876.5,3.502,0.818,-35.209,1.711,9.632,5.576,37.109,5.253,-2.75,-2.699,0.0,38.773,39.547,9.607,1.659,7.723,7.511,8.155,7.839,-3.084,27.568,0.0,269.94,,280.0,280.0,7.346,2.94,22.343,24.909
6877.0,3.502,0.818,-35.209,1.711,9.632,5.576,37.109,5.253,-2.75,-2.699,0.0,38.8,39.5,9.607,1.659,8.203,7.659,8.364,7.965,-3.084,27.568,0.0,269.94,,280.0,280.0,7.807,2.949,22.35,24.919
6877.5,3.502,0.818,-35.209,1.711,9.632,5.576,37.109,5.253,-2.75,-2.699,0.0,38.8,39.5,9.607,1.659,7.764,7.371,8.282,7.757,-3.084,27.568,0.0,270.14,,280.0,280.0,8.048,2.958,22.325,24.932
6878.0,2.444,0.661,-33.839,1.703,9.648,5.576,37.109,5.253,-2.75,-2.699,0.0,38.8,39.5,9.706,1.629,7.244,6.874,8.0,7.376,-3.084,27.568,0.0,270.14,,280.0,280.0,7.794,2.967,22.321,24.948
6878.5,2.444,0.661,-33.839,1.703,9.648,5.576,37.109,5.253,-2.75,-2.699,0.0,38.8,39.5,9.706,1.629,6.884,6.64,7.76,7.163,-3.084,27.568,0.0,269.84,,280.0,280.0,7.374,2.959,22.354,24.967
6879.0,2.444,0.661,-33.839,1.703,9.648,5.576,37.109,5.253,-2.75,-2.699,0.0,38.8,39.5,9.706,1.629,7.932,7.369,8.127,7.722,-3.084,27.568,0.0,269.84,,280.0,280.0,7.112,2.95,22.344,24.985
6879.5,2.444,0.661,-33.839,1.703,9.648,5.576,37.109,5.253,-2.75,-2.699,0.0,38.8,39.5,9.706,1.629,7.871,7.349,8.216,7.762,-3.084,27.568,0.0,269.94,,280.0,280.0,7.788,2.942,22.336,24.973
6880.0,2.444,0.661,-33.839,1.703,9.648,5.577,37.047,5.256,-2.753,-2.704,0.0,38.783,39.542,9.706,1.629,7.694,7.266,8.232,7.667,-3.072,27.574,0.0,269.94,,280.0,280.0,7.8,2.934,22.34,24.936
6880.5,2.444,0.661,-33.839,1.703,9.648,5.577,37.047,5.256,-2.753,-2.704,0.0,38.8,39.5,9.706,1.629,7.605,7.109,8.188,7.542,-3.072,27.574,0.0,269.74,,280.0,280.0,7.715,2.926,22.343,24.953
6881.0,2.977,0.699,-35.209,1.702,9.6,5.577,37.047,5.256,-2.753,-2.704,0.0,38.8,39.5,9.664,1.769,7.1,6.836,7.927,7.337,-3.072,27.574,0.0,269.74,,280.0,280.0,7.611,2.918,22.319,24.932
6881.5,2.977,0.699,-35.209,1.702,9.6,5.577,37.047,5.256,-2.753,-2.704,0.0,38.8,39.5,9.664,1.769,7.5,7.199,8.106,7.549,-3.072,27.574,0.0,269.54,,280.0,280.0,7.3,2.919,22.324,24.932
6882.0,2.977,0.699,-35.209,1.702,9.6,5.577,37.047,5.256,-2.753,-2.704,0.0,38.8,39.5,9.664,1.769,7.929,7.607,8.318,7.9,-3.072,27.574,0.0,269.54,,280.0,280.0,7.589,2.92,22.335,24.927
6882.5,2.977,0.699,-35.209,1.702,9.6,5.577,37.047,5.256,-2.753,-2.704,0.0,38.8,39.5,9.664,1.769,7.871,7.291,8.322,7.707,-3.072,27.574,0.0,268.64,,280.0,280.0,7.939,2.921,22.329,24.933
6883.0,2.977,0.699,-35.209,1.702,9.6,5.567,37.038,5.284,-2.716,-2.696,0.0,38.767,39.503,9.664,1.769,7.433,7.028,8.094,7.451,-3.079,27.578,0.0,268.64,,280.0,280.0,7.798,2.922,22.329,24.925
6883.5,2.977,0.699,-35.209,1.702,9.6,5.567,37.038,5.284,-2.716,-2.696,0.0,38.8,39.5,9.664,1.769,6.902,6.78,7.852,7.289,-3.079,27.578,0.0,269.74,,280.0,280.0,7.501,2.922,22.341,24.912
6884.0,2.977,0.699,-35.209,1.702,9.6,5.567,37.038,5.284,-2.716,-2.696,0.0,38.8,39.5,9.664,1.769,7.677,7.184,8.033,7.54,-3.079,27.578,0.0,269.74,,280.0,280.0,7.206,2.923,22.322,24.92
6884.5,3.168,0.748,-35.209,1.723,9.733,5.567,37.038,5.284,-2.716,-2.696,0.0,38.8,39.5,9.667,1.705,7.877,7.36,8.15,7.806,-3.079,27.578,0.0,269.14,,280.0,280.0,7.609,2.924,22.334,24.919
6885.0,3.168,0.748,-35.209,1.723,9.733,5.567,37.038,5.284,-2.716,-2.696,0.0,38.8,39.5,9.667,1.705,7.726,7.512,8.245,7.894,-3.079,27.578,0.0,269.14,,280.0,280.0,7.798,2.928,22.326,24.938
6885.5,3.168,0.748,-35.209,1.723,9.733,5.567,37.038,5.284,-2.716,-2.696,0.0,38.8,39.5,9.667,1.705,7.684,7.227,8.231,7.709,-3.079,27.578,0.0,270.24,,280.0,280.0,7.844,2.932,22.329,24.911
6886.0,3.168,0.748,-35.209,1.723,9.733,5.567,37.038,5.284,-2.716,-2.696,0.0,38.8,39.5,9.667,1.705,7.202,6.812,7.857,7.31,-3.079,27.578,0.0,270.24,,280.0,280.0,7.713,2.936,22.321,24.939
6886.5,3.168,0.748,-35.209,1.723,9.733,5.485,37.104,5.298,-2.707,-2.686,0.0,38.771,39.494,9.667,1.705,7.285,7.068,7.935,7.524,-3.066,27.586,0.0,269.34,,280.0,280.0,7.296,2.94,22.345,24.949
6887.0,3.168,0.748,-35.209,1.723,9.733,5.485,37.104,5.298,-2.707,-2.686,0.0,38.8,39.5,9.667,1.705,7.74,7.533,8.15,7.798,-3.066,27.586,0.0,269.34,,280.0,280.0,7.453,2.944,22.335,24.948
6887.5,3.247,0.779,-35.209,1.716,9.647,5.485,37.104,5.298,-2.707,-2.686,0.0,38.8,39.5,9.653,1.541,8.163,7.558,8.313,7.836,-3.066,27.586,0.0,269.74,,280.0,280.0,7.805,2.947,22.343,24.95
6888.0,3.247,0.779,-35.209,1.716,9.647,5.485,37.104,5.298,-2.707,-2.686,0.0,38.8,39.5,9.653,1.541,7.796,7.34,8.228,7.675,-3.066,27.586,0.0,269.74,,280.0,280.0,7.967,2.952,22.341,24.883
6888.5,3.247,0.779,-35.209,1.716,9.647,5.485,37.104,5.298,-2.707,-2.686,0.0,38.8,39.5,9.653,1.541,7.233,7.069,8.041,7.476,-3.066,27.586,0.0,268.84,,280.0,280.0,7.76,2.957,22.328,24.752
6889.0,3.247,0.779,-35.209,1.716,9.647,5.485,37.104,5.298,-2.707,-2.686,0.0,38.8,39.5,9.653,1.541,7.032,6.879,7.85,7.325,-3.066,27.586,0.0,268.84,,280.0,280.0,7.455,2.962,22.327,24.747
6889.5,3.247,0.779,-35.209,1.716,9.647,5.568,37.115,5.284,-2.702,-2.695,0.0,38.764,39.466,9.653,1.541,7.858,7.517,8.215,7.87,-3.074,27.581,0.0,269.54,,280.0,280.0,7.271,2.966,22.333,24.732
6890.0,3.247,0.779,-35.209,1.716,9.647,5.568,37.115,5.284,-2.702,-2.695,0.0,38.8,39.5,9.653,1.541,8.036,7.409,8.329,7.859,-3.074,27.581,0.0,269.54,,280.0,280.0,7.865,2.971,22.319,24.782
6890.5,3.247,0.779,-35.209,1.716,9.647,5.568,37.115,5.284,-2.702,-2.695,0.0,38.8,39.5,9.653,1.541,7.802,7.248,8.247,7.664,-3.074,27.581,0.0,268.84,,280.0,280.0,7.908,2.976,22.342,24.777
