t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6891.0,2.628,0.645,-34.71,1.767,9.603,5.568,37.115,5.284,-2.702,-2.695,0.0,38.8,39.5,9.661,1.526,7.566,7.032,8.049,7.466,-3.074,27.581,0.0,268.84,,280.0,280.0,7.74,2.98,22.326,24.805
6891.5,2.628,0.645,-34.71,1.767,9.603,5.568,37.115,5.284,-2.702,-2.695,0.0,38.8,39.5,9.661,1.526,7.315,7.102,7.939,7.477,-3.074,27.581,0.0,269.14,,280.0,280.0,7.528,2.974,22.319,24.826
6892.0,2.628,0.645,-34.71,1.767,9.603,5.568,37.115,5.284,-2.702,-2.695,0.0,38.8,39.5,9.661,1.526,7.647,7.364,8.081,7.73,-3.074,27.581,0.0,269.14,,280.0,280.0,7.458,2.969,22.332,24.849
6892.5,2.628,0.645,-34.71,1.767,9.603,5.568,37.115,5.284,-2.702,-2.695,0.0,38.8,39.5,9.661,1.526,7.953,7.668,8.334,7.967,-3.074,27.581,0.0,267.94,,280.0,280.0,7.706,2.963,22.343,24.866
6893.0,2.628,0.645,-34.71,1.767,9.603,5.574,37.049,5.258,-2.7,-2.694,0.0,38.767,39.449,9.661,1.526,7.582,7.314,8.264,7.722,-3.075,27.583,0.0,267.94,,280.0,280.0,7.98,2.957,22.329,24.874
6893.5,2.628,0.645,-34.71,1.767,9.603,5.574,37.049,5.258,-2.7,-2.694,0.0,38.8,39.4,9.661,1.526,7.228,6.968,8.009,7.464,-3.075,27.583,0.0,268.94,,280.0,280.0,7.72,2.952,22.326,24.895
6894.0,3.043,0.795,-33.547,1.759,9.528,5.574,37.049,5.258,-2.7,-2.694,0.0,38.8,39.4,9.901,1.688,7.512,7.269,8.138,7.63,-3.075,27.583,0.0,268.94,,280.0,280.0,7.417,2.947,22.326,24.874
6894.5,3.043,0.795,-33.547,1.759,9.528,5.574,37.049,5.258,-2.7,-2.694,0.0,38.8,39.4,9.901,1.688,8.033,7.474,8.261,7.822,-3.075,27.583,0.0,267.34,,280.0,280.0,7.637,2.948,22.326,24.871
6895.0,3.043,0.795,-33.547,1.759,9.528,5.574,37.049,5.258,-2.7,-2.694,0.0,38.8,39.4,9.901,1.688,8.035,7.481,8.347,7.929,-3.075,27.583,0.0,267.34,,280.0,280.0,7.898,2.95,22.337,24.836
6895.5,3.043,0.795,-33.547,1.759,9.528,5.574,37.049,5.258,-2.7,-2.694,0.0,38.8,39.4,9.901,1.688,7.908,7.399,8.325,7.849,-3.075,27.583,0.0,269.44,,280.0,280.0,7.948,2.951,22.339,24.814
6896.0,3.043,0.795,-33.547,1.759,9.528,5.572,37.067,5.285,-2.651,-2.694,0.0,38.763,39.479,9.901,1.688,7.584,7.198,8.193,7.629,-3.068,27.582,0.0,269.44,,280.0,280.0,7.87,2.953,22.344,24.797
6896.5,3.043,0.795,-33.547,1.759,9.528,5.572,37.067,5.285,-2.651,-2.694,0.0,38.8,39.5,9.901,1.688,7.417,7.021,8.052,7.494,-3.068,27.582,0.0,267.14,,280.0,280.0,7.651,2.954,22.339,24.738
6897.0,3.043,0.795,-33.547,1.759,9.528,5.572,37.067,5.285,-2.651,-2.694,0.0,38.8,39.5,9.901,1.688,7.773,7.698,8.254,7.964,-3.068,27.582,0.0,267.14,,280.0,280.0,7.496,2.956,22.349,24.727
6897.5,3.234,0.853,-33.836,1.694,9.626,5.572,37.067,5.285,-2.651,-2.694,0.0,38.8,39.5,9.762,1.683,8.411,7.77,8.465,8.064,-3.068,27.582,0.0,269.14,,280.0,280.0,7.922,2.957,22.324,24.701
6898.0,3.234,0.853,-33.836,1.694,9.626,5.572,37.067,5.285,-2.651,-2.694,0.0,38.8,39.5,9.762,1.683,7.83,7.519,8.341,7.86,-3.068,27.582,0.0,269.14,,280.0,280.0,8.177,2.962,22.331,24.69
6898.5,3.234,0.853,-33.836,1.694,9.626,5.572,37.067,5.285,-2.651,-2.694,0.0,38.8,39.5,9.762,1.683,7.281,7.108,8.054,7.566,-3.068,27.582,0.0,266.74,,280.0,280.0,7.887,2.966,22.33,24.633
6899.0,3.234,0.853,-33.836,1.694,9.626,5.572,37.067,5.285,-2.651,-2.694,0.0,38.8,39.5,9.762,1.683,7.125,7.028,7.921,7.473,-3.068,27.582,0.0,266.74,,280.0,280.0,7.502,2.971,22.328,24.637
6899.5,3.234,0.853,-33.836,1.694,9.626,5.539,37.12,5.317,-2.613,-2.698,0.0,38.759,39.457,9.762,1.683,7.693,7.377,8.105,7.774,-3.074,27.583,0.0,268.74,,280.0,280.0,7.387,2.975,22.325,24.599
6900.0,3.234,0.853,-33.836,1.694,9.626,5.539,37.12,5.317,-2.613,-2.698,0.0,38.8,39.5,9.762,1.683,8.029,7.883,8.381,8.091,-3.074,27.583,0.0,268.74,,280.0,280.0,7.737,2.979,22.321,24.632
6900.5,2.959,0.702,-35.209,1.712,9.656,5.539,37.12,5.317,-2.613,-2.698,0.0,38.8,39.5,9.493,1.691,7.629,7.293,8.214,7.781,-3.074,27.583,0.0,266.64,,280.0,280.0,8.096,2.983,22.334,24.623
6901.0,2.959,0.702,-35.209,1.712,9.656,5.539,37.12,5.317,-2.613,-2.698,0.0,38.8,39.5,9.493,1.691,7.356,7.083,7.944,7.527,-3.074,27.583,0.0,266.64,,280.0,280.0,7.729,2.983,22.329,24.665
6901.5,2.959,0.702,-35.209,1.712,9.656,5.539,37.12,5.317,-2.613,-2.698,0.0,38.8,39.5,9.493,1.691,7.202,7.135,7.889,7.503,-3.074,27.583,0.0,268.94,,280.0,280.0,7.478,2.983,22.322,24.684
6902.0,2.959,0.702,-35.209,1.712,9.656,5.539,37.12,5.317,-2.613,-2.698,0.0,38.8,39.5,9.493,1.691,7.803,7.417,8.082,7.794,-3.074,27.583,0.0,268.94,,280.0,280.0,7.432,2.982,22.344,24.646
6902.5,2.959,0.702,-35.209,1.712,9.656,5.558,37.091,5.261,-2.616,-2.697,0.0,38.758,39.455,9.493,1.691,7.868,7.807,8.326,8.079,-3.076,27.571,0.0,266.64,,280.0,280.0,7.774,2.982,22.322,24.646
6903.0,2.959,0.702,-35.209,1.712,9.656,5.558,37.091,5.261,-2.616,-2.697,0.0,38.8,39.5,9.493,1.691,8.093,7.84,8.494,8.202,-3.076,27.571,0.0,266.64,,280.0,280.0,8.02,2.981,22.332,24.638
6903.5,2.764,0.651,-35.209,1.672,9.73,5.558,37.091,5.261,-2.616,-2.697,0.0,38.8,39.5,9.54,1.729,7.691,7.401,8.32,7.923,-3.076,27.571,0.0,269.14,,280.0,280.0,8.157,2.981,22.347,24.678
6904.0,2.764,0.651,-35.209,1.672,9.73,5.558,37.091,5.261,-2.616,-2.697,0.0,38.8,39.5,9.54,1.729,7.625,7.339,8.153,7.755,-3.076,27.571,0.0,269.14,,280.0,280.0,7.834,2.978,22.333,24.726
6904.5,2.764,0.651,-35.209,1.672,9.73,5.558,37.091,5.261,-2.616,-2.697,0.0,38.8,39.5,9.54,1.729,8.333,7.734,8.427,8.134,-3.076,27.571,0.0,266.74,,280.0,280.0,7.718,2.974,22.343,24.775
6905.0,2.764,0.651,-35.209,1.672,9.73,5.558,37.091,5.261,-2.616,-2.697,0.0,38.8,39.5,9.54,1.729,8.141,7.962,8.572,8.28,-3.076,27.571,0.0,266.74,,280.0,280.0,8.157,2.971,22.333,24.825
6905.5,2.764,0.651,-35.209,1.672,9.73,5.558,37.091,5.261,-2.616,-2.697,0.0,38.8,39.5,9.54,1.729,7.99,7.823,8.593,8.218,-3.076,27.571,0.0,269.44,,280.0,280.0,8.239,2.967,22.333,24.874
6906.0,2.764,0.651,-35.209,1.672,9.73,5.555,37.024,5.29,-2.596,-2.706,0.0,38.757,39.443,9.54,1.729,7.869,7.457,8.438,7.948,-3.072,27.572,0.0,269.44,,280.0,280.0,8.156,2.964,22.333,24.857
6906.5,2.764,0.651,-35.209,1.672,9.73,5.555,37.024,5.29,-2.596,-2.706,0.0,38.8,39.4,9.54,1.729,7.546,7.241,8.2,7.77,-3.072,27.572,0.0,267.24,,280.0,280.0,7.928,2.961,22.338,24.849
6907.0,3.078,0.714,-35.209,1.716,9.658,5.555,37.024,5.29,-2.596,-2.706,0.0,38.8,39.4,9.653,1.609,7.626,7.543,8.281,7.858,-3.072,27.572,0.0,267.24,,280.0,280.0,7.689,2.957,22.343,24.822
6907.5,3.078,0.714,-35.209,1.716,9.658,5.555,37.024,5.29,-2.596,-2.706,0.0,38.8,39.4,9.653,1.609,8.338,7.888,8.54,8.269,-3.072,27.572,0.0,269.14,,280.0,280.0,7.827,2.959,22.338,24.799
6908.0,3.078,0.714,-35.209,1.716,9.658,5.555,37.024,5.29,-2.596,-2.706,0.0,38.8,39.4,9.653,1.609,8.236,7.714,8.531,8.148,-3.072,27.572,0.0,269.14,,280.0,280.0,8.259,2.961,22.335,24.792
6908.5,3.078,0.714,-35.209,1.716,9.658,5.555,37.024,5.29,-2.596,-2.706,0.0,38.8,39.4,9.653,1.609,7.835,7.518,8.337,7.901,-3.072,27.572,0.0,267.14,,280.0,280.0,8.157,2.963,22.332,24.805
6909.0,3.078,0.714,-35.209,1.716,9.658,5.512,37.062,5.286,-2.562,-2.71,0.0,38.745,39.454,9.653,1.609,7.472,7.32,8.112,7.776,-3.089,27.565,0.0,267.14,,280.0,280.0,7.898,2.965,22.339,24.77
6909.5,3.078,0.714,-35.209,1.716,9.658,5.512,37.062,5.286,-2.562,-2.71,0.0,38.7,39.5,9.653,1.609,7.824,7.662,8.302,7.974,-3.089,27.565,0.0,269.74,,280.0,280.0,7.67,2.967,22.328,24.737
6910.0,2.866,0.68,-35.209,1.657,9.603,5.512,37.062,5.286,-2.562,-2.71,0.0,38.7,39.5,9.489,1.718,8.205,7.824,8.454,8.213,-3.089,27.565,0.0,269.74,,280.0,280.0,7.94,2.969,22.321,24.664
6910.5,2.866,0.68,-35.209,1.657,9.603,5.512,37.062,5.286,-2.562,-2.71,0.0,38.7,39.5,9.489,1.718,8.007,7.935,8.54,8.323,-3.089,27.565,0.0,267.84,,280.0,280.0,8.174,2.967,22.321,24.683
6911.0,2.866,0.68,-35.209,1.657,9.603,5.512,37.062,5.286,-2.562,-2.71,0.0,38.7,39.5,9.489,1.718,7.956,7.758,8.462,8.125,-3.089,27.565,0.0,267.84,,280.0,280.0,8.201,2.965,22.325,24.704
6911.5,2.866,0.68,-35.209,1.657,9.603,5.512,37.062,5.286,-2.562,-2.71,0.0,38.7,39.5,9.489,1.718,7.84,7.551,8.354,7.995,-3.089,27.565,0.0,269.74,,280.0,280.0,8.075,2.964,22.32,24.771
6912.0,2.866,0.68,-35.209,1.657,9.603,5.512,37.062,5.286,-2.562,-2.71,0.0,38.7,39.5,9.489,1.718,7.936,7.824,8.498,8.129,-3.089,27.565,0.0,269.74,,280.0,280.0,7.935,2.962,22.323,24.833
6912.5,2.866,0.68,-35.209,1.657,9.603,5.576,37.095,5.3,-2.543,-2.701,0.0,38.747,39.437,9.489,1.718,8.349,8.015,8.671,8.42,-3.072,27.57,0.0,268.04,,280.0,280.0,8.097,2.961,22.336,24.872
6913.0,2.866,0.68,-35.209,1.657,9.603,5.576,37.095,5.3,-2.543,-2.701,0.0,38.7,39.4,9.489,1.718,8.621,7.918,8.848,8.408,-3.072,27.57,0.0,268.04,,280.0,280.0,8.364,2.959,22.334,24.868
6913.5,2.769,0.699,-35.209,1.694,9.664,5.576,37.095,5.3,-2.543,-2.701,0.0,38.7,39.4,9.617,1.63,8.327,7.751,8.815,8.208,-3.072,27.57,0.0,270.14,,280.0,280.0,8.449,2.958,22.34,24.862
6914.0,2.769,0.699,-35.209,1.694,9.664,5.576,37.095,5.3,-2.543,-2.701,0.0,38.7,39.4,9.617,1.63,7.973,7.399,8.588,7.93,-3.072,27.57,0.0,270.14,,280.0,280.0,8.275,2.954,22.333,24.904
6914.5,2.769,0.699,-35.209,1.694,9.664,5.576,37.095,5.3,-2.543,-2.701,0.0,38.7,39.4,9.617,1.63,7.845,7.454,8.481,7.953,-3.072,27.57,0.0,268.64,,280.0,280.0,7.972,2.951,22.343,24.886
6915.0,2.769,0.699,-35.209,1.694,9.664,5.576,37.095,5.3,-2.543,-2.701,0.0,38.7,39.4,9.617,1.63,8.848,8.265,8.959,8.635,-3.072,27.57,0.0,268.64,,280.0,280.0,7.933,2.948,22.336,24.861
6915.5,2.769,0.699,-35.209,1.694,9.664,5.576,37.043,5.276,-2.53,-2.707,0.0,38.734,39.452,9.617,1.63,8.71,7.923,9.022,8.443,-3.08,27.559,0.0,270.04,,280.0,280.0,8.677,2.945,22.342,24.855
6916.0,2.769,0.699,-35.209,1.694,9.664,5.576,37.043,5.276,-2.53,-2.707,0.0,38.7,39.5,9.617,1.63,8.35,7.635,8.891,8.194,-3.08,27.559,0.0,270.04,,280.0,280.0,8.525,2.943,22.347,24.852
6916.5,2.426,0.562,-35.209,1.689,9.627,5.576,37.043,5.276,-2.53,-2.707,0.0,38.7,39.5,9.692,1.784,7.756,7.259,8.551,7.807,-3.08,27.559,0.0,268.84,,280.0,280.0,8.268,2.94,22.351,24.848
6917.0,2.426,0.562,-35.209,1.689,9.627,5.576,37.043,5.276,-2.53,-2.707,0.0,38.7,39.5,9.692,1.784,7.837,7.481,8.515,7.974,-3.08,27.559,0.0,268.84,,280.0,280.0,7.843,2.931,22.34,24.884
6917.5,2.426,0.562,-35.209,1.689,9.627,5.576,37.043,5.276,-2.53,-2.707,0.0,38.7,39.5,9.692,1.784,8.459,8.097,8.805,8.421,-3.08,27.559,0.0,270.24,,280.0,280.0,7.952,2.923,22.341,24.907
6918.0,2.426,0.562,-35.209,1.689,9.627,5.576,37.043,5.276,-2.53,-2.707,0.0,38.7,39.5,9.692,1.784,8.791,8.165,8.928,8.558,-3.08,27.559,0.0,270.24,,280.0,280.0,8.446,2.915,22.332,24.898
6918.5,2.426,0.562,-35.209,1.689,9.627,5.576,37.043,5.276,-2.53,-2.707,0.0,38.7,39.5,9.692,1.784,8.306,7.763,8.871,8.201,-3.08,27.559,0.0,268.74,,280.0,280.0,8.61,2.907,22.341,24.909
6919.0,2.426,0.562,-35.209,1.689,9.627,5.579,37.025,5.291,-2.489,-2.707,0.0,38.739,39.441,9.692,1.784,7.697,7.215,8.495,7.794,-3.078,27.562,0.0,268.74,,280.0,280.0,8.285,2.899,22.32,24.917
6919.5,2.426,0.562,-35.209,1.689,9.627,5.579,37.025,5.291,-2.489,-2.707,0.0,38.7,39.4,9.692,1.784,7.666,7.273,8.371,7.857,-3.078,27.562,0.0,270.04,,280.0,280.0,7.8,2.891,22.347,24.939
6920.0,3.333,0.852,-34.786,1.67,9.655,5.579,37.025,5.291,-2.489,-2.707,0.0,38.7,39.4,9.752,1.812,8.527,8.021,8.731,8.449,-3.078,27.562,0.0,270.04,,280.0,280.0,7.792,2.884,22.339,24.947
6920.5,3.333,0.852,-34.786,1.67,9.655,5.579,37.025,5.291,-2.489,-2.707,0.0,38.7,39.4,9.752,1.812,8.898,8.358,9.032,8.646,-3.078,27.562,0.0,268.64,,280.0,280.0,8.432,2.891,22.344,24.929
6921.0,3.333,0.852,-34.786,1.67,9.655,5.579,37.025,5.291,-2.489,-2.707,0.0,38.7,39.4,9.752,1.812,8.491,8.04,9.006,8.472,-3.078,27.562,0.0,268.64,,280.0,280.0,8.734,2.898,22.342,24.983
6921.5,3.333,0.852,-34.786,1.67,9.655,5.579,37.025,5.291,-2.489,-2.707,0.0,38.7,39.4,9.752,1.812,8.194,7.599,8.77,8.141,-3.078,27.562,0.0,269.84,,280.0,280.0,8.502,2.905,22.331,24.984
6922.0,3.333,0.852,-34.786,1.67,9.655,5.569,37.09,5.293,-2.45,-2.701,0.0,38.74,39.452,9.752,1.812,7.858,7.406,8.511,7.901,-3.056,27.561,0.0,269.84,,280.0,280.0,8.176,2.912,22.324,24.989
6922.5,3.333,0.852,-34.786,1.67,9.655,5.569,37.09,5.293,-2.45,-2.701,0.0,38.7,39.5,9.752,1.812,8.458,8.212,8.89,8.582,-3.056,27.561,0.0,268.74,,280.0,280.0,7.919,2.919,22.331,24.937
6923.0,3.11,0.812,-33.363,1.707,9.61,5.569,37.09,5.293,-2.45,-2.701,0.0,38.7,39.5,9.835,1.617,8.842,8.386,9.112,8.704,-3.056,27.561,0.0,268.74,,280.0,280.0,8.536,2.926,22.321,24.861
6923.5,3.11,0.812,-33.363,1.707,9.61,5.569,37.09,5.293,-2.45,-2.701,0.0,38.7,39.5,9.835,1.617,8.589,8.082,9.098,8.528,-3.056,27.561,0.0,269.24,,280.0,280.0,8.761,2.929,22.332,24.841
6924.0,3.11,0.812,-33.363,1.707,9.61,5.569,37.09,5.293,-2.45,-2.701,0.0,38.7,39.5,9.835,1.617,8.117,7.668,8.841,8.193,-3.056,27.561,0.0,269.24,,280.0,280.0,8.574,2.932,22.332,24.789
6924.5,3.11,0.812,-33.363,1.707,9.61,5.569,37.09,5.293,-2.45,-2.701,0.0,38.7,39.5,9.835,1.617,7.884,7.587,8.707,8.09,-3.056,27.561,0.0,268.84,,280.0,280.0,8.205,2.935,22.348,24.738
6925.0,3.11,0.812,-33.363,1.707,9.61,5.583,37.103,5.287,-2.409,-2.687,0.0,38.744,39.442,9.835,1.617,8.459,8.116,8.896,8.42,-3.056,27.567,0.0,268.84,,280.0,280.0,8.067,2.938,22.352,24.73
6925.5,3.11,0.812,-33.363,1.707,9.61,5.583,37.103,5.287,-2.409,-2.687,0.0,38.7,39.4,9.835,1.617,8.752,8.322,9.047,8.748,-3.056,27.567,0.0,269.34,,280.0,280.0,8.473,2.941,22.336,24.757
6926.0,3.11,0.812,-33.363,1.707,9.61,5.583,37.103,5.287,-2.409,-2.687,0.0,38.7,39.4,9.835,1.617,8.512,8.028,9.113,8.526,-3.056,27.567,0.0,269.34,,280.0,280.0,8.717,2.943,22.33,24.751
6926.5,1.754,0.479,-34.194,1.772,9.599,5.583,37.103,5.287,-2.409,-2.687,0.0,38.7,39.4,9.658,1.531,8.389,7.802,9.019,8.314,-3.056,27.567,0.0,269.04,,280.0,280.0,8.545,2.946,22.337,24.704
6927.0,1.754,0.479,-34.194,1.772,9.599,5.583,37.103,5.287,-2.409,-2.687,0.0,38.7,39.4,9.658,1.531,8.08,7.752,8.901,8.274,-3.056,27.567,0.0,269.04,,280.0,280.0,8.381,2.927,22.338,24.668
6927.5,1.754,0.479,-34.194,1.772,9.599,5.583,37.103,5.287,-2.409,-2.687,0.0,38.7,39.4,9.658,1.531,8.719,8.296,9.064,8.687,-3.056,27.567,0.0,269.44,,280.0,280.0,8.252,2.907,22.355,24.69
6928.0,1.754,0.479,-34.194,1.772,9.599,5.583,37.103,5.287,-2.409,-2.687,0.0,38.7,39.4,9.658,1.531,9.058,8.585,9.309,8.98,-3.056,27.567,0.0,269.44,,280.0,280.0,8.692,2.888,22.36,24.68
6928.5,1.754,0.479,-34.194,1.772,9.599,5.543,37.024,5.257,-2.408,-2.671,0.0,38.733,39.44,9.658,1.531,8.748,8.311,9.298,8.815,-3.06,27.563,0.0,269.04,,280.0,280.0,8.983,2.87,22.36,24.677
6929.0,1.754,0.479,-34.194,1.772,9.599,5.543,37.024,5.257,-2.408,-2.671,0.0,38.7,39.4,9.658,1.531,8.67,8.148,9.209,8.573,-3.06,27.563,0.0,269.04,,280.0,280.0,8.793,2.852,22.355,24.748
6929.5,2.988,0.723,-35.198,1.699,9.74,5.543,37.024,5.257,-2.408,-2.671,0.0,38.7,39.4,9.659,1.648,8.116,7.98,8.907,8.4,-3.06,27.563,0.0,269.14,,280.0,280.0,8.65,2.834,22.349,24.776
6930.0,2.988,0.723,-35.198,1.699,9.74,5.543,37.024,5.257,-2.408,-2.671,0.0,38.7,39.4,9.659,1.648,8.427,8.175,8.988,8.546,-3.06,27.563,0.0,269.14,,280.0,280.0,8.351,2.836,22.355,24.808
6930.5,2.988,0.723,-35.198,1.699,9.74,5.543,37.024,5.257,-2.408,-2.671,0.0,38.7,39.4,9.659,1.648,8.799,8.428,9.156,8.849,-3.06,27.563,0.0,269.14,,280.0,280.0,8.534,2.839,22.34,24.798
6931.0,2.988,0.723,-35.198,1.699,9.74,5.543,37.024,5.257,-2.408,-2.671,0.0,38.7,39.4,9.659,1.648,8.836,8.405,9.266,8.843,-3.06,27.563,0.0,269.14,,280.0,280.0,8.808,2.841,22.348,24.764
6931.5,2.988,0.723,-35.198,1.699,9.74,5.567,37.038,5.293,-2.378,-2.678,0.0,38.737,39.464,9.659,1.648,8.586,8.084,9.144,8.611,-3.036,27.557,0.0,269.44,,280.0,280.0,8.838,2.843,22.327,24.738
6932.0,2.988,0.723,-35.198,1.699,9.74,5.567,37.038,5.293,-2.378,-2.678,0.0,38.7,39.5,9.659,1.648,8.336,7.869,8.972,8.441,-3.036,27.557,0.0,269.44,,280.0,280.0,8.606,2.846,22.361,24.794
6932.5,2.988,0.723,-35.198,1.699,9.74,5.567,37.038,5.293,-2.378,-2.678,0.0,38.7,39.5,9.659,1.648,8.262,8.045,8.961,8.53,-3.036,27.557,0.0,269.64,,280.0,280.0,8.405,2.848,22.362,24.829
6933.0,3.068,0.802,-33.668,1.744,9.658,5.567,37.038,5.293,-2.378,-2.678,0.0,38.7,39.5,9.805,1.597,8.955,8.592,9.259,8.881,-3.036,27.557,0.0,269.64,,280.0,280.0,8.449,2.85,22.365,24.821
6933.5,3.068,0.802,-33.668,1.744,9.658,5.567,37.038,5.293,-2.378,-2.678,0.0,38.7,39.5,9.805,1.597,8.914,8.499,9.301,8.833,-3.036,27.557,0.0,269.74,,280.0,280.0,8.922,2.854,22.351,24.82
6934.0,3.068,0.802,-33.668,1.744,9.658,5.567,37.038,5.293,-2.378,-2.678,0.0,38.7,39.5,9.805,1.597,8.703,8.265,9.242,8.719,-3.036,27.557,0.0,269.74,,280.0,280.0,8.887,2.857,22.363,24.814
6934.5,3.068,0.802,-33.668,1.744,9.658,5.567,37.038,5.293,-2.378,-2.678,0.0,38.7,39.5,9.805,1.597,8.336,8.042,9.121,8.511,-3.036,27.557,0.0,269.64,,280.0,280.0,8.732,2.861,22.384,24.796
6935.0,3.068,0.802,-33.668,1.744,9.658,5.546,37.087,5.292,-2.333,-2.672,0.0,38.73,39.449,9.805,1.597,8.529,8.123,9.131,8.613,-3.039,27.554,0.0,269.64,,280.0,280.0,8.503,2.864,22.366,24.808
6935.5,3.068,0.802,-33.668,1.744,9.658,5.546,37.087,5.292,-2.333,-2.672,0.0,38.7,39.4,9.805,1.597,8.863,8.576,9.285,8.925,-3.039,27.554,0.0,269.94,,280.0,280.0,8.599,2.868,22.383,24.774
6936.0,3.121,0.789,-34.893,1.618,9.542,5.546,37.087,5.292,-2.333,-2.672,0.0,38.7,39.4,9.723,1.712,8.815,8.714,9.362,8.991,-3.039,27.554,0.0,269.94,,280.0,280.0,8.912,2.871,22.388,24.755
6936.5,3.121,0.789,-34.893,1.618,9.542,5.546,37.087,5.292,-2.333,-2.672,0.0,38.7,39.4,9.723,1.712,8.568,8.478,9.302,8.881,-3.039,27.554,0.0,269.84,,280.0,280.0,8.971,2.875,22.374,24.749
6937.0,3.121,0.789,-34.893,1.618,9.542,5.546,37.087,5.292,-2.333,-2.672,0.0,38.7,39.4,9.723,1.712,8.368,7.947,8.946,8.429,-3.039,27.554,0.0,269.84,,280.0,280.0,8.807,2.879,22.387,24.729
6937.5,3.121,0.789,-34.893,1.618,9.542,5.546,37.087,5.292,-2.333,-2.672,0.0,38.7,39.4,9.723,1.712,8.274,8.026,8.941,8.475,-3.039,27.554,0.0,269.54,,280.0,280.0,8.422,2.883,22.387,24.686
6938.0,3.121,0.789,-34.893,1.618,9.542,5.572,37.111,5.322,-2.314,-2.673,0.0,38.732,39.465,9.723,1.712,8.684,8.264,9.088,8.719,-3.043,27.561,0.0,269.54,,280.0,280.0,8.429,2.887,22.399,24.674
6938.5,3.121,0.789,-34.893,1.618,9.542,5.572,37.111,5.322,-2.314,-2.673,0.0,38.7,39.5,9.723,1.712,8.826,8.649,9.262,8.989,-3.043,27.561,0.0,269.04,,280.0,280.0,8.689,2.891,22.378,24.657
6939.0,3.121,0.789,-34.893,1.618,9.542,5.572,37.111,5.322,-2.314,-2.673,0.0,38.7,39.5,9.723,1.712,8.738,8.545,9.329,8.937,-3.043,27.561,0.0,269.04,,280.0,280.0,8.931,2.895,22.386,24.577
6939.5,2.566,0.656,-34.323,1.723,9.605,5.572,37.111,5.322,-2.314,-2.673,0.0,38.7,39.5,9.796,1.739,8.543,8.119,9.127,8.684,-3.043,27.561,0.0,269.14,,280.0,280.0,8.887,2.898,22.384,24.558
6940.0,2.566,0.656,-34.323,1.723,9.605,5.572,37.111,5.322,-2.314,-2.673,0.0,38.7,39.5,9.796,1.739,8.225,7.856,8.866,8.443,-3.043,27.561,0.0,269.14,,280.0,280.0,8.618,2.893,22.384,24.595
6940.5,2.566,0.656,-34.323,1.723,9.605,5.572,37.111,5.322,-2.314,-2.673,0.0,38.7,39.5,9.796,1.739,8.845,8.58,9.219,8.934,-3.043,27.561,0.0,269.14,,280.0,280.0,8.347,2.887,22.385,24.632
6941.0,2.566,0.656,-34.323,1.723,9.605,5.572,37.111,5.322,-2.314,-2.673,0.0,38.7,39.5,9.796,1.739,9.298,8.68,9.347,9.017,-3.043,27.561,0.0,269.14,,280.0,280.0,8.895,2.882,22.395,24.661
6941.5,2.566,0.656,-34.323,1.723,9.605,5.586,37.052,5.284,-2.329,-2.672,0.0,38.728,39.442,9.796,1.739,9.119,8.507,9.357,8.901,-3.045,27.562,0.0,269.24,,280.0,280.0,9.086,2.877,22.385,24.649
6942.0,2.566,0.656,-34.323,1.723,9.605,5.586,37.052,5.284,-2.329,-2.672,0.0,38.7,39.4,9.796,1.739,8.593,8.289,9.156,8.749,-3.045,27.562,0.0,269.24,,280.0,280.0,8.971,2.872,22.391,24.665
6942.5,2.881,0.643,-35.209,1.676,9.675,5.586,37.052,5.284,-2.329,-2.672,0.0,38.7,39.4,9.656,1.769,8.459,7.85,8.837,8.464,-3.045,27.562,0.0,269.04,,280.0,280.0,8.697,2.867,22.396,24.715
6943.0,2.881,0.643,-35.209,1.676,9.675,5.586,37.052,5.284,-2.329,-2.672,0.0,38.7,39.4,9.656,1.769,8.482,8.051,8.911,8.495,-3.045,27.562,0.0,269.04,,280.0,280.0,8.403,2.867,22.383,24.698
6943.5,2.881,0.643,-35.209,1.676,9.675,5.586,37.052,5.284,-2.329,-2.672,0.0,38.7,39.4,9.656,1.769,8.881,8.418,9.072,8.841,-3.045,27.562,0.0,269.44,,280.0,280.0,8.485,2.867,22.402,24.691
6944.0,2.881,0.643,-35.209,1.676,9.675,5.586,37.052,5.284,-2.329,-2.672,0.0,38.7,39.4,9.656,1.769,8.904,8.567,9.295,8.953,-3.045,27.562,0.0,269.44,,280.0,280.0,8.803,2.868,22.405,24.716
6944.5,2.881,0.643,-35.209,1.676,9.675,5.581,37.046,5.279,-2.313,-2.687,0.0,38.73,39.434,9.656,1.769,8.814,8.171,9.139,8.726,-3.048,27.547,0.0,269.44,,280.0,280.0,8.93,2.868,22.409,24.727
6945.0,2.881,0.643,-35.209,1.676,9.675,5.581,37.046,5.279,-2.313,-2.687,0.0,38.7,39.4,9.656,1.769,8.477,7.918,8.843,8.524,-3.048,27.547,0.0,269.44,,280.0,280.0,8.713,2.868,22.396,24.732
6945.5,2.881,0.643,-35.209,1.676,9.675,5.581,37.046,5.279,-2.313,-2.687,0.0,38.7,39.4,9.656,1.769,8.53,8.218,8.947,8.703,-3.048,27.547,0.0,269.64,,280.0,280.0,8.441,2.868,22.399,24.707
6946.0,3.449,0.846,-35.209,1.699,9.613,5.581,37.046,5.279,-2.313,-2.687,0.0,38.7,39.4,9.611,1.768,9.057,8.763,9.248,9.091,-3.048,27.547,0.0,269.64,,280.0,280.0,8.599,2.869,22.385,24.694
6946.5,3.449,0.846,-35.209,1.699,9.613,5.581,37.046,5.279,-2.313,-2.687,0.0,38.7,39.4,9.611,1.768,9.524,8.847,9.44,9.178,-3.048,27.547,0.0,269.14,,280.0,280.0,9.04,2.878,22.403,24.719
6947.0,3.449,0.846,-35.209,1.699,9.613,5.581,37.046,5.279,-2.313,-2.687,0.0,38.7,39.4,9.611,1.768,9.346,8.638,9.407,9.049,-3.048,27.547,0.0,269.14,,280.0,280.0,9.247,2.887,22.395,24.738
6947.5,3.449,0.846,-35.209,1.699,9.613,5.581,37.046,5.279,-2.313,-2.687,0.0,38.7,39.4,9.611,1.768,8.259,7.853,8.73,8.507,-3.048,27.547,0.0,269.24,,280.0,280.0,9.11,2.897,22.397,24.719
6948.0,3.449,0.846,-35.209,1.699,9.613,5.561,37.067,5.273,-2.295,-2.688,0.0,38.732,39.487,9.611,1.768,8.544,8.295,8.925,8.774,-3.049,27.558,0.0,269.24,,280.0,280.0,8.337,2.906,22.405,24.727
6948.5,3.449,0.846,-35.209,1.699,9.613,5.561,37.067,5.273,-2.295,-2.688,0.0,38.7,39.5,9.611,1.768,9.03,8.792,9.226,9.07,-3.049,27.558,0.0,269.04,,280.0,280.0,8.635,2.915,22.389,24.677
6949.0,3.124,0.842,-34.325,1.774,9.587,5.561,37.067,5.273,-2.295,-2.688,0.0,38.7,39.5,9.696,1.681,9.305,8.884,9.384,9.18,-3.049,27.558,0.0,269.04,,280.0,280.0,9.029,2.923,22.396,24.709
6949.5,3.124,0.842,-34.325,1.774,9.587,5.561,37.067,5.273,-2.295,-2.688,0.0,38.7,39.5,9.696,1.681,8.98,8.637,9.294,9.061,-3.049,27.558,0.0,269.24,,280.0,280.0,9.188,2.927,22.405,24.763
6950.0,3.124,0.842,-34.325,1.774,9.587,5.561,37.067,5.273,-2.295,-2.688,0.0,38.7,39.5,9.696,1.681,8.656,8.213,9.063,8.811,-3.049,27.558,0.0,269.24,,280.0,280.0,8.993,2.93,22.393,24.82
6950.5,3.124,0.842,-34.325,1.774,9.587,5.561,37.067,5.273,-2.295,-2.688,0.0,38.7,39.5,9.696,1.681,8.449,8.019,8.794,8.605,-3.049,27.558,0.0,267.94,,280.0,280.0,8.686,2.933,22.393,24.897
6951.0,3.124,0.842,-34.325,1.774,9.587,5.574,37.132,5.331,-2.262,-2.661,0.0,38.749,39.467,9.696,1.681,8.45,8.322,8.908,8.741,-3.035,27.57,0.0,267.94,,280.0,280.0,8.467,2.936,22.397,25.005
6951.5,3.124,0.842,-34.325,1.774,9.587,5.574,37.132,5.331,-2.262,-2.661,0.0,38.7,39.5,9.696,1.681,9.247,8.936,9.442,9.311,-3.035,27.57,0.0,269.24,,280.0,280.0,8.605,2.939,22.41,25.007
6952.0,3.124,0.842,-34.325,1.774,9.587,5.574,37.132,5.331,-2.262,-2.661,0.0,38.7,39.5,9.696,1.681,8.934,8.722,9.366,9.154,-3.035,27.57,0.0,269.24,,280.0,280.0,9.234,2.942,22.414,25.023
6952.5,2.543,0.712,-34.186,1.703,9.603,5.574,37.132,5.331,-2.262,-2.661,0.0,38.7,39.5,9.739,1.75,8.871,8.309,9.211,8.938,-3.035,27.57,0.0,269.54,,280.0,280.0,9.044,2.945,22.406,25.037
6953.0,2.543,0.712,-34.186,1.703,9.603,5.574,37.132,5.331,-2.262,-2.661,0.0,38.7,39.5,9.739,1.75,8.516,8.094,8.929,8.71,-3.035,27.57,0.0,269.54,,280.0,280.0,8.833,2.939,22.414,25.08
6953.5,2.543,0.712,-34.186,1.703,9.603,5.574,37.132,5.331,-2.262,-2.661,0.0,38.7,39.5,9.739,1.75,8.677,8.359,9.046,8.847,-3.035,27.57,0.0,268.84,,280.0,280.0,8.562,2.932,22.416,25.113
6954.0,2.543,0.712,-34.186,1.703,9.603,5.574,37.132,5.331,-2.262,-2.661,0.0,38.7,39.5,9.739,1.75,9.045,8.907,9.344,9.21,-3.035,27.57,0.0,268.84,,280.0,280.0,8.732,2.926,22.422,25.228
6954.5,2.543,0.712,-34.186,1.703,9.603,5.582,37.079,5.286,-2.269,-2.657,0.0,38.755,39.484,9.739,1.75,9.504,9.001,9.536,9.309,-3.037,27.567,0.0,269.64,,280.0,280.0,9.127,2.92,22.405,25.266
6955.0,2.543,0.712,-34.186,1.703,9.603,5.582,37.079,5.286,-2.269,-2.657,0.0,38.8,39.5,9.739,1.75,8.76,8.505,9.303,9.019,-3.037,27.567,0.0,269.64,,280.0,280.0,9.337,2.913,22.412,25.246
6955.5,2.114,0.584,-33.999,1.716,9.607,5.582,37.079,5.286,-2.269,-2.657,0.0,38.8,39.5,9.727,1.661,8.288,8.147,8.954,8.811,-3.037,27.567,0.0,268.94,,280.0,280.0,8.897,2.907,22.418,25.178
6956.0,2.114,0.584,-33.999,1.716,9.607,5.582,37.079,5.286,-2.269,-2.657,0.0,38.8,39.5,9.727,1.661,8.724,8.569,9.178,8.998,-3.037,27.567,0.0,268.94,,280.0,280.0,8.55,2.894,22.449,25.133
6956.5,2.114,0.584,-33.999,1.716,9.607,5.582,37.079,5.286,-2.269,-2.657,0.0,38.8,39.5,9.727,1.661,8.888,8.842,9.301,9.179,-3.037,27.567,0.0,269.14,,280.0,280.0,8.867,2.881,22.447,25.042
6957.0,2.114,0.584,-33.999,1.716,9.607,5.582,37.079,5.286,-2.269,-2.657,0.0,38.8,39.5,9.727,1.661,9.407,8.956,9.491,9.408,-3.037,27.567,0.0,269.14,,280.0,280.0,9.053,2.869,22.439,24.874
6957.5,2.114,0.584,-33.999,1.716,9.607,5.591,37.045,5.289,-2.253,-2.664,0.0,38.773,39.534,9.727,1.661,9.317,8.771,9.512,9.243,-3.042,27.572,0.0,269.34,,280.0,280.0,9.315,2.857,22.46,24.625
6958.0,2.114,0.584,-33.999,1.716,9.607,5.591,37.045,5.289,-2.253,-2.664,0.0,38.8,39.5,9.727,1.661,8.819,8.505,9.244,9.005,-3.042,27.572,0.0,269.34,,280.0,280.0,9.211,2.844,22.447,24.596
6958.5,3.096,0.747,-35.209,1.675,9.657,5.591,37.045,5.289,-2.253,-2.664,0.0,38.8,39.5,9.66,1.863,8.506,8.546,9.055,8.999,-3.042,27.572,0.0,269.04,,280.0,280.0,8.893,2.837,22.45,24.546
6959.0,3.096,0.747,-35.209,1.675,9.657,5.591,37.045,5.289,-2.253,-2.664,0.0,38.8,39.5,9.66,1.863,9.246,9.03,9.464,9.392,-3.042,27.572,0.0,269.04,,280.0,280.0,8.776,2.837,22.437,24.499
6959.5,3.096,0.747,-35.209,1.675,9.657,5.591,37.045,5.289,-2.253,-2.664,0.0,38.8,39.5,9.66,1.863,9.239,9.105,9.593,9.463,-3.042,27.572,0.0,269.14,,280.0,280.0,9.283,2.841,22.455,24.482
6960.0,3.096,0.747,-35.209,1.675,9.657,5.591,37.045,5.289,-2.253,-2.664,0.0,38.8,39.5,9.66,1.863,8.84,8.839,9.455,9.284,-3.042,27.572,0.0,269.14,,280.0,280.0,9.35,2.845,22.454,24.535
6960.5,3.096,0.747,-35.209,1.675,9.657,5.591,37.045,5.289,-2.253,-2.664,0.0,38.8,39.5,9.66,1.863,8.617,8.398,9.206,9.043,-3.042,27.572,0.0,269.14,,280.0,280.0,9.104,2.849,22.452,24.554
6961.0,3.096,0.747,-35.209,1.675,9.657,5.565,37.071,5.312,-2.218,-2.673,0.0,38.769,39.55,9.66,1.863,8.344,8.317,9.032,8.915,-3.029,27.562,0.0,269.14,,280.0,280.0,8.816,2.853,22.456,24.636
6961.5,3.096,0.747,-35.209,1.675,9.657,5.565,37.071,5.312,-2.218,-2.673,0.0,38.8,39.6,9.66,1.863,8.444,8.642,9.128,8.994,-3.029,27.562,0.0,269.54,,280.0,280.0,8.652,2.857,22.448,24.67
6962.0,2.912,0.756,-34.503,1.77,9.616,5.565,37.071,5.312,-2.218,-2.673,0.0,38.8,39.6,9.666,1.576,8.908,8.977,9.292,9.26,-3.029,27.562,0.0,269.54,,280.0,280.0,8.802,2.861,22.457,24.678
6962.5,2.912,0.756,-34.503,1.77,9.616,5.565,37.071,5.312,-2.218,-2.673,0.0,38.8,39.6,9.666,1.576,9.139,8.811,9.454,9.284,-3.029,27.562,0.0,269.94,,280.0,280.0,9.109,2.862,22.451,24.635
6963.0,2.912,0.756,-34.503,1.77,9.616,5.565,37.071,5.312,-2.218,-2.673,0.0,38.8,39.6,9.666,1.576,8.801,8.556,9.223,9.057,-3.029,27.562,0.0,269.94,,280.0,280.0,9.172,2.863,22.448,24.666
6963.5,2.912,0.756,-34.503,1.77,9.616,5.565,37.071,5.312,-2.218,-2.673,0.0,38.8,39.6,9.666,1.576,8.233,8.335,8.973,8.847,-3.029,27.562,0.0,270.04,,280.0,280.0,8.909,2.864,22.438,24.64
6964.0,2.912,0.756,-34.503,1.77,9.616,5.542,37.14,5.326,-2.202,-2.658,0.0,38.787,39.539,9.666,1.576,8.621,8.639,9.116,8.99,-3.034,27.576,0.0,270.04,,280.0,280.0,8.597,2.864,22.46,24.619
6964.5,2.912,0.756,-34.503,1.77,9.616,5.542,37.14,5.326,-2.202,-2.658,0.0,38.8,39.5,9.666,1.576,9.081,9.005,9.332,9.34,-3.034,27.576,0.0,269.64,,280.0,280.0,8.841,2.865,22.446,24.527
6965.0,2.595,0.675,-34.567,1.756,9.658,5.542,37.14,5.326,-2.202,-2.658,0.0,38.8,39.5,9.671,1.557,9.414,9.135,9.611,9.548,-3.034,27.576,0.0,269.64,,280.0,280.0,9.19,2.866,22.469,24.524
6965.5,2.595,0.675,-34.567,1.756,9.658,5.542,37.14,5.326,-2.202,-2.658,0.0,38.8,39.5,9.671,1.557,9.187,8.824,9.585,9.312,-3.034,27.576,0.0,269.44,,280.0,280.0,9.427,2.862,22.462,24.523
6966.0,2.595,0.675,-34.567,1.756,9.658,5.542,37.14,5.326,-2.202,-2.658,0.0,38.8,39.5,9.671,1.557,8.33,8.398,9.044,8.925,-3.034,27.576,0.0,269.44,,280.0,280.0,9.227,2.857,22.467,24.536
6966.5,2.595,0.675,-34.567,1.756,9.658,5.542,37.14,5.326,-2.202,-2.658,0.0,38.8,39.5,9.671,1.557,8.84,8.758,9.247,9.143,-3.034,27.576,0.0,269.24,,280.0,280.0,8.674,2.853,22.465,24.569
6967.0,2.595,0.675,-34.567,1.756,9.658,5.542,37.14,5.326,-2.202,-2.658,0.0,38.8,39.5,9.671,1.557,9.102,9.143,9.424,9.372,-3.034,27.576,0.0,269.24,,280.0,280.0,8.997,2.849,22.472,24.567
6967.5,2.595,0.675,-34.567,1.756,9.658,5.55,37.092,5.315,-2.205,-2.659,0.0,38.785,39.573,9.671,1.557,9.383,9.121,9.508,9.457,-3.039,27.571,0.0,268.84,,280.0,280.0,9.26,2.845,22.48,24.582
6968.0,2.595,0.675,-34.567,1.756,9.658,5.55,37.092,5.315,-2.205,-2.659,0.0,38.8,39.6,9.671,1.557,9.269,8.948,9.516,9.385,-3.039,27.571,0.0,268.84,,280.0,280.0,9.367,2.84,22.486,24.602
6968.5,2.427,0.573,-35.209,1.706,9.658,5.55,37.092,5.315,-2.205,-2.659,0.0,38.8,39.6,9.514,1.673,8.77,8.689,9.332,9.158,-3.039,27.571,0.0,269.14,,280.0,280.0,9.279,2.836,22.493,24.663
6969.0,2.427,0.573,-35.209,1.706,9.658,5.55,37.092,5.315,-2.205,-2.659,0.0,38.8,39.6,9.514,1.673,8.356,8.473,9.007,8.994,-3.039,27.571,0.0,269.14,,280.0,280.0,8.987,2.83,22.502,24.699
6969.5,2.427,0.573,-35.209,1.706,9.658,5.55,37.092,5.315,-2.205,-2.659,0.0,38.8,39.6,9.514,1.673,9.39,9.296,9.624,9.597,-3.039,27.571,0.0,269.54,,280.0,280.0,8.708,2.823,22.504,24.739
6970.0,2.427,0.573,-35.209,1.706,9.658,5.55,37.092,5.315,-2.205,-2.659,0.0,38.8,39.6,9.514,1.673,9.479,9.313,9.667,9.652,-3.039,27.571,0.0,269.54,,280.0,280.0,9.477,2.817,22.487,24.744
6970.5,2.427,0.573,-35.209,1.706,9.658,5.579,37.07,5.285,-2.191,-2.656,0.0,38.801,39.617,9.514,1.673,8.884,8.993,9.457,9.451,-3.04,27.57,0.0,269.44,,280.0,280.0,9.528,2.81,22.489,24.786
6971.0,2.427,0.573,-35.209,1.706,9.658,5.579,37.07,5.285,-2.191,-2.656,0.0,38.8,39.6,9.514,1.673,8.559,8.572,9.08,9.136,-3.04,27.57,0.0,269.44,,280.0,280.0,9.196,2.804,22.498,24.77
6971.5,2.888,0.714,-35.097,1.737,9.685,5.579,37.07,5.285,-2.191,-2.656,0.0,38.8,39.6,9.639,1.601,8.652,8.685,9.162,9.174,-3.04,27.57,0.0,269.24,,280.0,280.0,8.837,2.798,22.484,24.769
6972.0,2.888,0.714,-35.097,1.737,9.685,5.579,37.07,5.285,-2.191,-2.656,0.0,38.8,39.6,9.639,1.601,9.388,9.007,9.447,9.473,-3.04,27.57,0.0,269.24,,280.0,280.0,8.918,2.799,22.483,24.831
6972.5,2.888,0.714,-35.097,1.737,9.685,5.579,37.07,5.285,-2.191,-2.656,0.0,38.8,39.6,9.639,1.601,9.375,9.436,9.701,9.771,-3.04,27.57,0.0,269.14,,280.0,280.0,9.329,2.801,22.485,24.858
6973.0,2.888,0.714,-35.097,1.737,9.685,5.579,37.07,5.285,-2.191,-2.656,0.0,38.8,39.6,9.639,1.601,9.069,8.988,9.525,9.503,-3.04,27.57,0.0,269.14,,280.0,280.0,9.571,2.802,22.48,24.883
6973.5,2.888,0.714,-35.097,1.737,9.685,5.579,37.07,5.285,-2.191,-2.656,0.0,38.8,39.6,9.639,1.601,8.7,8.648,9.275,9.207,-3.04,27.57,0.0,269.44,,280.0,280.0,9.271,2.804,22.493,24.919
6974.0,2.888,0.714,-35.097,1.737,9.685,5.57,37.091,5.309,-2.161,-2.658,0.0,38.812,39.624,9.639,1.601,8.671,8.715,9.274,9.184,-3.034,27.574,0.0,269.44,,280.0,280.0,8.957,2.805,22.487,24.924
6974.5,2.888,0.714,-35.097,1.737,9.685,5.57,37.091,5.309,-2.161,-2.658,0.0,38.8,39.6,9.639,1.601,9.265,9.148,9.571,9.541,-3.034,27.574,0.0,269.54,,280.0,280.0,8.961,2.806,22.482,24.944
6975.0,4.245,1.001,-35.209,1.624,9.679,5.57,37.091,5.309,-2.161,-2.658,0.0,38.8,39.6,9.702,1.718,9.8,9.696,9.944,9.867,-3.034,27.574,0.0,269.54,,280.0,280.0,9.381,2.808,22.487,24.968
6975.5,4.245,1.001,-35.209,1.624,9.679,5.57,37.091,5.309,-2.161,-2.658,0.0,38.8,39.6,9.702,1.718,9.764,9.592,10.106,9.725,-3.034,27.574,0.0,269.74,,280.0,280.0,9.827,2.831,22.46,24.993
6976.0,4.245,1.001,-35.209,1.624,9.679,5.57,37.091,5.309,-2.161,-2.658,0.0,38.8,39.6,9.702,1.718,9.425,9.092,10.007,9.392,-3.034,27.574,0.0,269.74,,280.0,280.0,9.797,2.854,22.478,24.989
6976.5,4.245,1.001,-35.209,1.624,9.679,5.57,37.091,5.309,-2.161,-2.658,0.0,38.8,39.6,9.702,1.718,8.931,8.642,9.727,9.003,-3.034,27.574,0.0,269.44,,280.0,280.0,9.479,2.877,22.481,25.01
6977.0,4.245,1.001,-35.209,1.624,9.679,5.576,37.127,5.321,-2.123,-2.66,0.0,38.818,39.65,9.702,1.718,9.161,9.105,9.793,9.3,-3.044,27.565,0.0,269.44,,280.0,280.0,9.076,2.9,22.493,24.974
6977.5,4.245,1.001,-35.209,1.624,9.679,5.576,37.127,5.321,-2.123,-2.66,0.0,38.8,39.6,9.702,1.718,9.864,9.58,10.09,9.832,-3.044,27.565,0.0,268.94,,280.0,280.0,9.34,2.922,22.497,24.972
6978.0,2.783,0.768,-34.007,1.775,9.631,5.576,37.127,5.321,-2.123,-2.66,0.0,38.8,39.6,9.695,1.566,9.837,9.33,10.129,9.643,-3.044,27.565,0.0,268.94,,280.0,280.0,9.842,2.943,22.494,24.982
6978.5,2.783,0.768,-34.007,1.775,9.631,5.576,37.127,5.321,-2.123,-2.66,0.0,38.8,39.6,9.695,1.566,9.572,9.038,10.052,9.311,-3.044,27.565,0.0,268.84,,280.0,280.0,9.735,2.941,22.501,24.979
6979.0,2.783,0.768,-34.007,1.775,9.631,5.576,37.127,5.321,-2.123,-2.66,0.0,38.8,39.6,9.695,1.566,9.408,8.916,9.928,9.15,-3.044,27.565,0.0,268.84,,280.0,280.0,9.493,2.938,22.517,25.022
6979.5,2.783,0.768,-34.007,1.775,9.631,5.576,37.127,5.321,-2.123,-2.66,0.0,38.8,39.6,9.695,1.566,8.9,8.414,9.687,8.816,-3.044,27.565,0.0,268.64,,280.0,280.0,9.351,2.936,22.531,25.045
6980.0,2.783,0.768,-34.007,1.775,9.631,5.583,37.169,5.339,-2.107,-2.687,0.0,38.828,39.643,9.695,1.566,8.994,8.768,9.706,9.141,-3.049,27.565,0.0,268.64,,280.0,280.0,8.954,2.933,22.523,25.042
6980.5,2.783,0.768,-34.007,1.775,9.631,5.583,37.169,5.339,-2.107,-2.687,0.0,38.8,39.6,9.695,1.566,9.985,9.439,10.128,9.656,-3.049,27.565,0.0,268.84,,280.0,280.0,9.152,2.931,22.54,25.029
6981.0,2.783,0.768,-34.007,1.775,9.631,5.583,37.169,5.339,-2.107,-2.687,0.0,38.8,39.6,9.695,1.566,9.915,9.289,10.166,9.504,-3.049,27.565,0.0,268.84,,280.0,280.0,9.802,2.928,22.538,25.014
6981.5,2.743,0.624,-35.209,1.673,9.68,5.583,37.169,5.339,-2.107,-2.687,0.0,38.8,39.6,9.676,1.624,9.236,8.8,9.954,9.147,-3.049,27.565,0.0,268.74,,280.0,280.0,9.719,2.926,22.549,25.021
6982.0,2.743,0.624,-35.209,1.673,9.68,5.583,37.169,5.339,-2.107,-2.687,0.0,38.8,39.6,9.676,1.624,9.152,8.74,9.856,9.095,-3.049,27.565,0.0,268.74,,280.0,280.0,9.284,2.923,22.534,25.05
6982.5,2.743,0.624,-35.209,1.673,9.68,5.583,37.169,5.339,-2.107,-2.687,0.0,38.8,39.6,9.676,1.624,9.621,9.132,10.004,9.385,-3.049,27.565,0.0,268.94,,280.0,280.0,9.211,2.92,22.57,25.087
6983.0,2.743,0.624,-35.209,1.673,9.68,5.583,37.169,5.339,-2.107,-2.687,0.0,38.8,39.6,9.676,1.624,10.079,9.499,10.204,9.837,-3.049,27.565,0.0,268.94,,280.0,280.0,9.536,2.917,22.543,25.11
6983.5,2.743,0.624,-35.209,1.673,9.68,5.58,37.054,5.305,-2.126,-2.676,0.0,38.831,39.67,9.676,1.624,10.092,9.325,10.299,9.71,-3.061,27.554,0.0,268.84,,280.0,280.0,9.904,2.914,22.543,25.093
6984.0,2.743,0.624,-35.209,1.673,9.68,5.58,37.054,5.305,-2.126,-2.676,0.0,38.8,39.7,9.676,1.624,9.604,8.998,10.109,9.286,-3.061,27.554,0.0,268.84,,280.0,280.0,9.856,2.911,22.551,25.108
6984.5,2.957,0.678,-35.209,1.783,9.671,5.58,37.054,5.305,-2.126,-2.676,0.0,38.8,39.7,9.669,1.766,9.132,8.563,9.849,9.025,-3.061,27.554,0.0,269.14,,280.0,280.0,9.499,2.909,22.572,25.097
6985.0,2.957,0.678,-35.209,1.783,9.671,5.58,37.054,5.305,-2.126,-2.676,0.0,38.8,39.7,9.669,1.766,9.554,9.139,10.039,9.435,-3.061,27.554,0.0,269.14,,280.0,280.0,9.142,2.909,22.548,25.111
6985.5,2.957,0.678,-35.209,1.783,9.671,5.58,37.054,5.305,-2.126,-2.676,0.0,38.8,39.7,9.669,1.766,9.901,9.458,10.194,9.679,-3.061,27.554,0.0,269.24,,280.0,280.0,9.542,2.91,22.549,25.136
6986.0,2.957,0.678,-35.209,1.783,9.671,5.58,37.054,5.305,-2.126,-2.676,0.0,38.8,39.7,9.669,1.766,10.089,9.35,10.287,9.638,-3.061,27.554,0.0,269.24,,280.0,280.0,9.808,2.911,22.565,25.156
6986.5,2.957,0.678,-35.209,1.783,9.671,5.569,37.081,5.301,-2.074,-2.674,0.0,38.84,39.708,9.669,1.766,9.829,9.143,10.219,9.411,-3.049,27.562,0.0,268.64,,280.0,280.0,9.841,2.912,22.576,25.199
6987.0,2.957,0.678,-35.209,1.783,9.671,5.569,37.081,5.301,-2.074,-2.674,0.0,38.8,39.7,9.669,1.766,9.214,8.682,9.971,9.081,-3.049,27.562,0.0,268.64,,280.0,280.0,9.65,2.912,22.586,25.208
6987.5,2.957,0.678,-35.209,1.783,9.671,5.569,37.081,5.301,-2.074,-2.674,0.0,38.8,39.7,9.669,1.766,9.67,9.157,10.066,9.553,-3.049,27.562,0.0,268.84,,280.0,280.0,9.237,2.913,22.578,25.219
6988.0,3.231,0.761,-35.209,1.711,9.661,5.569,37.081,5.301,-2.074,-2.674,0.0,38.8,39.7,9.61,1.637,10.151,9.573,10.336,9.81,-3.049,27.562,0.0,268.84,,280.0,280.0,9.611,2.914,22.565,25.221
6988.5,3.231,0.761,-35.209,1.711,9.661,5.569,37.081,5.301,-2.074,-2.674,0.0,38.8,39.7,9.61,1.637,10.202,9.476,10.399,9.757,-3.049,27.562,0.0,268.74,,280.0,280.0,9.968,2.919,22.567,25.227
6989.0,3.231,0.761,-35.209,1.711,9.661,5.569,37.081,5.301,-2.074,-2.674,0.0,38.8,39.7,9.61,1.637,9.802,9.147,10.317,9.497,-3.049,27.562,0.0,268.74,,280.0,280.0,9.958,2.924,22.584,25.212
6989.5,3.231,0.761,-35.209,1.711,9.661,5.569,37.081,5.301,-2.074,-2.674,0.0,38.8,39.7,9.61,1.637,9.327,8.666,10.051,9.173,-3.049,27.562,0.0,268.84,,280.0,280.0,9.691,2.929,22.578,25.171
6990.0,3.231,0.761,-35.209,1.711,9.661,5.583,37.125,5.319,-2.034,-2.663,0.0,38.847,39.705,9.61,1.637,9.542,8.919,10.062,9.286,-3.043,27.565,0.0,268.84,,280.0,280.0,9.304,2.934,22.583,25.163
6990.5,3.231,0.761,-35.209,1.711,9.661,5.583,37.125,5.319,-2.034,-2.663,0.0,38.8,39.7,9.61,1.637,9.97,9.457,10.265,9.782,-3.043,27.565,0.0,269.34,,280.0,280.0,9.452,2.939,22.585,25.21
6991.0,2.835,0.73,-34.14,1.671,9.608,5.583,37.125,5.319,-2.034,-2.663,0.0,38.8,39.7,9.794,1.713,10.157,9.517,10.405,9.886,-3.043,27.565,0.0,269.34,,280.0,280.0,9.869,2.944,22.567,25.23
6991.5,2.835,0.73,-34.14,1.671,9.608,5.583,37.125,5.319,-2.034,-2.663,0.0,38.8,39.7,9.794,1.713,9.709,9.025,10.228,9.358,-3.043,27.565,0.0,269.24,,280.0,280.0,9.991,2.942,22.581,25.219
6992.0,2.835,0.73,-34.14,1.671,9.608,5.583,37.125,5.319,-2.034,-2.663,0.0,38.8,39.7,9.794,1.713,9.227,8.568,9.955,9.052,-3.043,27.565,0.0,269.24,,280.0,280.0,9.58,2.94,22.572,25.218
6992.5,2.835,0.73,-34.14,1.671,9.608,5.583,37.125,5.319,-2.034,-2.663,0.0,38.8,39.7,9.794,1.713,9.417,8.855,9.993,9.28,-3.043,27.565,0.0,269.44,,280.0,280.0,9.2,2.939,22.561,25.201
6993.0,2.835,0.73,-34.14,1.671,9.608,5.564,37.146,5.29,-2.029,-2.668,0.0,38.85,39.717,9.794,1.713,9.68,9.352,10.162,9.671,-3.046,27.564,0.0,269.44,,280.0,280.0,9.386,2.937,22.575,25.188
6993.5,2.835,0.73,-34.14,1.671,9.608,5.564,37.146,5.29,-2.029,-2.668,0.0,38.9,39.7,9.794,1.713,10.19,9.64,10.38,9.853,-3.046,27.564,0.0,268.74,,280.0,280.0,9.716,2.935,22.572,25.201
6994.0,2.835,0.73,-34.14,1.671,9.608,5.564,37.146,5.29,-2.029,-2.668,0.0,38.9,39.7,9.794,1.713,10.174,9.411,10.431,9.705,-3.046,27.564,0.0,268.74,,280.0,280.0,10.016,2.934,22.571,25.2
6994.5,2.893,0.695,-35.07,1.688,9.502,5.564,37.146,5.29,-2.029,-2.668,0.0,38.9,39.7,9.73,1.751,9.528,8.982,10.238,9.404,-3.046,27.564,0.0,269.04,,280.0,280.0,9.93,2.932,22.559,25.216
6995.0,2.893,0.695,-35.07,1.688,9.502,5.564,37.146,5.29,-2.029,-2.668,0.0,38.9,39.7,9.73,1.751,9.571,9.093,10.117,9.413,-3.046,27.564,0.0,269.04,,280.0,280.0,9.538,2.931,22.568,25.212
6995.5,2.893,0.695,-35.07,1.688,9.502,5.564,37.146,5.29,-2.029,-2.668,0.0,38.9,39.7,9.73,1.751,9.854,9.471,10.241,9.711,-3.046,27.564,0.0,269.04,,280.0,280.0,9.548,2.931,22.571,25.244
6996.0,2.893,0.695,-35.07,1.688,9.502,5.564,37.146,5.29,-2.029,-2.668,0.0,38.9,39.7,9.73,1.751,10.193,9.443,10.358,9.759,-3.046,27.564,0.0,269.04,,280.0,280.0,9.819,2.93,22.562,25.262
6996.5,2.893,0.695,-35.07,1.688,9.502,5.571,37.072,5.272,-2.039,-2.675,0.0,38.856,39.717,9.73,1.751,10.061,9.371,10.366,9.629,-3.059,27.56,0.0,268.64,,280.0,280.0,9.938,2.929,22.581,25.276
6997.0,2.893,0.695,-35.07,1.688,9.502,5.571,37.072,5.272,-2.039,-2.675,0.0,38.9,39.7,9.73,1.751,9.793,9.113,10.279,9.417,-3.059,27.56,0.0,268.64,,280.0,280.0,9.857,2.929,22.567,25.328
6997.5,2.758,0.693,-35.209,1.703,9.629,5.571,37.072,5.272,-2.039,-2.675,0.0,38.9,39.7,9.64,1.766,9.48,8.969,10.148,9.361,-3.059,27.56,0.0,268.34,,280.0,280.0,9.65,2.928,22.557,25.397
6998.0,2.758,0.693,-35.209,1.703,9.629,5.571,37.072,5.272,-2.039,-2.675,0.0,38.9,39.7,9.64,1.766,9.918,9.262,10.253,9.631,-3.059,27.56,0.0,268.34,,280.0,280.0,9.49,2.925,22.57,25.418
6998.5,2.758,0.693,-35.209,1.703,9.629,5.571,37.072,5.272,-2.039,-2.675,0.0,38.9,39.7,9.64,1.766,10.277,9.653,10.571,9.96,-3.059,27.56,0.0,268.14,,280.0,280.0,9.766,2.923,22.562,25.422
6999.0,2.758,0.693,-35.209,1.703,9.629,5.571,37.072,5.272,-2.039,-2.675,0.0,38.9,39.7,9.64,1.766,10.005,9.372,10.533,9.75,-3.059,27.56,0.0,268.14,,280.0,280.0,10.115,2.92,22.557,25.453
6999.5,2.758,0.693,-35.209,1.703,9.629,5.566,37.081,5.295,-1.98,-2.677,0.0,38.849,39.695,9.64,1.766,9.578,8.834,10.215,9.393,-3.057,27.555,0.0,269.04,,280.0,280.0,9.915,2.917,22.563,25.48
7000.0,2.758,0.693,-35.209,1.703,9.629,5.566,37.081,5.295,-1.98,-2.677,0.0,38.8,39.7,9.64,1.766,9.708,9.152,10.263,9.549,-3.057,27.555,0.0,269.04,,280.0,280.0,9.505,2.915,22.554,25.497
7000.5,2.758,0.693,-35.209,1.703,9.629,5.566,37.081,5.295,-1.98,-2.677,0.0,38.8,39.7,9.64,1.766,10.282,9.652,10.498,9.989,-3.057,27.555,0.0,269.04,,280.0,280.0,9.668,2.912,22.557,25.529
7001.0,3.335,0.812,-35.209,1.665,9.691,5.566,37.081,5.295,-1.98,-2.677,0.0,38.8,39.7,9.519,1.705,10.333,9.648,10.58,10.023,-3.057,27.555,0.0,269.04,,280.0,280.0,10.106,2.91,22.566,25.505
7001.5,3.335,0.812,-35.209,1.665,9.691,5.566,37.081,5.295,-1.98,-2.677,0.0,38.8,39.7,9.519,1.705,10.11,9.433,10.518,9.754,-3.057,27.555,0.0,269.14,,280.0,280.0,10.146,2.917,22.561,25.488
7002.0,3.335,0.812,-35.209,1.665,9.691,5.566,37.081,5.295,-1.98,-2.677,0.0,38.8,39.7,9.519,1.705,9.509,8.932,10.187,9.383,-3.057,27.555,0.0,269.14,,280.0,280.0,9.954,2.923,22.577,25.47
7002.5,3.335,0.812,-35.209,1.665,9.691,5.566,37.081,5.295,-1.98,-2.677,0.0,38.8,39.7,9.519,1.705,9.877,9.242,10.292,9.651,-3.057,27.555,0.0,268.74,,280.0,280.0,9.503,2.93,22.552,25.472
7003.0,3.335,0.812,-35.209,1.665,9.691,5.519,37.149,5.332,-1.944,-2.672,0.0,38.863,39.724,9.519,1.705,10.169,9.746,10.501,10.063,-3.06,27.567,0.0,268.74,,280.0,280.0,9.765,2.937,22.56,25.448
7003.5,3.335,0.812,-35.209,1.665,9.691,5.519,37.149,5.332,-1.944,-2.672,0.0,38.9,39.7,9.519,1.705,10.536,9.854,10.731,10.158,-3.06,27.567,0.0,268.54,,280.0,280.0,10.12,2.943,22.576,25.422
7004.0,1.904,0.496,-34.047,1.726,9.637,5.519,37.149,5.332,-1.944,-2.672,0.0,38.9,39.7,9.752,1.448,10.312,9.639,10.715,9.974,-3.06,27.567,0.0,268.54,,280.0,280.0,10.32,2.95,22.571,25.334
7004.5,1.904,0.496,-34.047,1.726,9.637,5.519,37.149,5.332,-1.944,-2.672,0.0,38.9,39.7,9.752,1.448,9.799,9.023,10.418,9.564,-3.06,27.567,0.0,268.44,,280.0,280.0,10.16,2.933,22.574,25.287
7005.0,1.904,0.496,-34.047,1.726,9.637,5.519,37.149,5.332,-1.944,-2.672,0.0,38.9,39.7,9.752,1.448,9.516,8.973,10.243,9.459,-3.06,27.567,0.0,268.44,,280.0,280.0,9.701,2.916,22.571,25.255
7005.5,1.904,0.496,-34.047,1.726,9.637,5.519,37.149,5.332,-1.944,-2.672,0.0,38.9,39.7,9.752,1.448,10.041,9.497,10.404,9.836,-3.06,27.567,0.0,268.34,,280.0,280.0,9.548,2.899,22.595,25.217
7006.0,1.904,0.496,-34.047,1.726,9.637,5.616,37.089,5.306,-1.947,-2.69,0.0,38.854,39.667,9.752,1.448,10.211,9.745,10.665,10.086,-3.061,27.555,0.0,268.34,,280.0,280.0,9.944,2.883,22.581,25.211
7006.5,1.904,0.496,-34.047,1.726,9.637,5.616,37.089,5.306,-1.947,-2.69,0.0,38.9,39.7,9.752,1.448,10.102,9.402,10.58,9.807,-3.061,27.555,0.0,268.84,,280.0,280.0,10.177,2.867,22.583,25.201
7007.0,2.199,0.587,-33.999,1.727,9.597,5.616,37.089,5.306,-1.947,-2.69,0.0,38.9,39.7,9.75,1.561,9.88,9.208,10.394,9.543,-3.061,27.555,0.0,268.84,,280.0,280.0,9.973,2.851,22.571,25.191
7007.5,2.199,0.587,-33.999,1.727,9.597,5.616,37.089,5.306,-1.947,-2.69,0.0,38.9,39.7,9.75,1.561,9.473,9.038,10.223,9.471,-3.061,27.555,0.0,269.54,,280.0,280.0,9.756,2.84,22.581,25.175
7008.0,2.199,0.587,-33.999,1.727,9.597,5.616,37.089,5.306,-1.947,-2.69,0.0,38.9,39.7,9.75,1.561,9.699,9.45,10.344,9.752,-3.061,27.555,0.0,269.54,,280.0,280.0,9.551,2.83,22.576,25.146
7008.5,2.199,0.587,-33.999,1.727,9.597,5.616,37.089,5.306,-1.947,-2.69,0.0,38.9,39.7,9.75,1.561,10.346,9.824,10.543,10.121,-3.061,27.555,0.0,269.44,,280.0,280.0,9.811,2.82,22.579,25.117
7009.0,2.199,0.587,-33.999,1.727,9.597,5.616,37.089,5.306,-1.947,-2.69,0.0,38.9,39.7,9.75,1.561,10.422,9.768,10.616,10.15,-3.061,27.555,0.0,269.44,,280.0,280.0,10.208,2.809,22.582,25.092
7009.5,2.199,0.587,-33.999,1.727,9.597,5.585,37.073,5.317,-1.934,-2.675,0.0,38.861,39.663,9.75,1.561,9.931,9.228,10.415,9.642,-3.051,27.566,0.0,269.04,,280.0,280.0,10.239,2.799,22.596,25.043
7010.0,2.199,0.587,-33.999,1.727,9.597,5.585,37.073,5.317,-1.934,-2.675,0.0,38.9,39.7,9.75,1.561,9.537,9.046,10.266,9.548,-3.051,27.566,0.0,269.04,,280.0,280.0,9.804,2.789,22.6,25.011
7010.5,3.561,0.843,-35.209,1.724,9.76,5.585,37.073,5.317,-1.934,-2.675,0.0,38.9,39.7,9.572,1.645,9.863,9.555,10.423,9.828,-3.051,27.566,0.0,269.04,,280.0,280.0,9.599,2.78,22.589,24.986
7011.0,3.561,0.843,-35.209,1.724,9.76,5.585,37.073,5.317,-1.934,-2.675,0.0,38.9,39.7,9.572,1.645,10.4,9.874,10.62,10.207,-3.051,27.566,0.0,269.04,,280.0,280.0,9.917,2.793,22.594,24.974
7011.5,3.561,0.843,-35.209,1.724,9.76,5.585,37.073,5.317,-1.934,-2.675,0.0,38.9,39.7,9.572,1.645,10.514,9.808,10.741,10.169,-3.051,27.566,0.0,269.44,,280.0,280.0,10.275,2.805,22.607,24.944
7012.0,3.561,0.843,-35.209,1.724,9.76,5.585,37.073,5.317,-1.934,-2.675,0.0,38.9,39.7,9.572,1.645,10.302,9.628,10.691,9.935,-3.051,27.566,0.0,269.44,,280.0,280.0,10.308,2.818,22.589,24.916
7012.5,3.561,0.843,-35.209,1.724,9.76,5.522,37.101,5.328,-1.893,-2.675,0.0,38.86,39.651,9.572,1.645,9.929,9.253,10.457,9.636,-3.043,27.566,0.0,269.54,,280.0,280.0,10.139,2.83,22.603,24.921
7013.0,3.561,0.843,-35.209,1.724,9.76,5.522,37.101,5.328,-1.893,-2.675,0.0,38.9,39.7,9.572,1.645,10.335,9.59,10.572,10.025,-3.043,27.566,0.0,269.54,,280.0,280.0,9.819,2.842,22.622,24.924
7013.5,2.772,0.65,-35.209,1.676,9.72,5.522,37.101,5.328,-1.893,-2.675,0.0,38.9,39.7,9.651,1.665,10.437,10.04,10.748,10.308,-3.043,27.566,0.0,269.14,,280.0,280.0,10.131,2.854,22.607,24.91
7014.0,2.772,0.65,-35.209,1.676,9.72,5.522,37.101,5.328,-1.893,-2.675,0.0,38.9,39.7,9.651,1.665,10.387,9.964,10.834,10.233,-3.043,27.566,0.0,269.14,,280.0,280.0,10.383,2.852,22.617,24.934
7014.5,2.772,0.65,-35.209,1.676,9.72,5.522,37.101,5.328,-1.893,-2.675,0.0,38.9,39.7,9.651,1.665,10.099,9.553,10.668,9.99,-3.043,27.566,0.0,268.94,,280.0,280.0,10.354,2.851,22.606,24.938
7015.0,2.772,0.65,-35.209,1.676,9.72,5.522,37.101,5.328,-1.893,-2.675,0.0,38.9,39.7,9.651,1.665,9.926,9.151,10.463,9.642,-3.043,27.566,0.0,268.94,,280.0,280.0,10.078,2.85,22.628,24.915
7015.5,2.772,0.65,-35.209,1.676,9.72,5.522,37.101,5.328,-1.893,-2.675,0.0,38.9,39.7,9.651,1.665,9.841,9.278,10.419,9.729,-3.043,27.566,0.0,269.14,,280.0,280.0,9.795,2.848,22.624,24.858
7016.0,2.772,0.65,-35.209,1.676,9.72,5.553,37.149,5.33,-1.855,-2.67,0.0,38.86,39.668,9.651,1.665,10.211,9.784,10.619,10.106,-3.049,27.572,0.0,269.14,,280.0,280.0,9.817,2.847,22.615,24.85
7016.5,2.772,0.65,-35.209,1.676,9.72,5.553,37.149,5.33,-1.855,-2.67,0.0,38.9,39.7,9.651,1.665,10.725,9.884,10.94,10.258,-3.049,27.572,0.0,268.84,,280.0,280.0,10.18,2.846,22.628,24.876
7017.0,2.7,0.646,-35.209,1.685,9.723,5.553,37.149,5.33,-1.855,-2.67,0.0,38.9,39.7,9.519,1.662,10.298,9.583,10.783,9.951,-3.049,27.572,0.0,268.84,,280.0,280.0,10.452,2.845,22.631,24.881
7017.5,2.7,0.646,-35.209,1.685,9.723,5.553,37.149,5.33,-1.855,-2.67,0.0,38.9,39.7,9.519,1.662,9.832,9.034,10.44,9.587,-3.049,27.572,0.0,269.34,,280.0,280.0,10.154,2.842,22.657,24.873
7018.0,2.7,0.646,-35.209,1.685,9.723,5.553,37.149,5.33,-1.855,-2.67,0.0,38.9,39.7,9.519,1.662,9.878,9.299,10.457,9.768,-3.049,27.572,0.0,269.34,,280.0,280.0,9.723,2.84,22.649,24.883
7018.5,2.7,0.646,-35.209,1.685,9.723,5.553,37.149,5.33,-1.855,-2.67,0.0,38.9,39.7,9.519,1.662,10.251,9.811,10.636,10.135,-3.049,27.572,0.0,268.84,,280.0,280.0,9.851,2.838,22.652,24.887
7019.0,2.7,0.646,-35.209,1.685,9.723,5.567,37.113,5.297,-1.852,-2.669,0.0,38.857,39.701,9.519,1.662,10.635,10.089,10.839,10.298,-3.042,27.569,0.0,268.84,,280.0,280.0,10.208,2.835,22.647,24.865
7019.5,2.7,0.646,-35.209,1.685,9.723,5.567,37.113,5.297,-1.852,-2.669,0.0,38.9,39.7,9.519,1.662,10.528,9.903,10.829,10.23,-3.042,27.569,0.0,268.94,,280.0,280.0,10.465,2.833,22.651,24.865
7020.0,2.779,0.629,-35.209,1.681,9.683,5.567,37.113,5.297,-1.852,-2.669,0.0,38.9,39.7,9.667,1.611,10.144,9.544,10.657,9.946,-3.042,27.569,0.0,268.94,,280.0,280.0,10.372,2.831,22.649,24.848
