t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7020.5,2.779,0.629,-35.209,1.681,9.683,5.567,37.113,5.297,-1.852,-2.669,0.0,38.9,39.7,9.667,1.611,9.866,9.333,10.38,9.751,-3.042,27.569,0.0,269.24,,280.0,280.0,10.073,2.83,22.653,24.857
7021.0,2.779,0.629,-35.209,1.681,9.683,5.567,37.113,5.297,-1.852,-2.669,0.0,38.9,39.7,9.667,1.611,10.241,9.946,10.612,10.22,-3.042,27.569,0.0,269.24,,280.0,280.0,9.833,2.829,22.668,24.848
7021.5,2.779,0.629,-35.209,1.681,9.683,5.567,37.113,5.297,-1.852,-2.669,0.0,38.9,39.7,9.667,1.611,10.811,10.087,10.823,10.352,-3.042,27.569,0.0,268.94,,280.0,280.0,10.255,2.829,22.666,24.852
7022.0,2.779,0.629,-35.209,1.681,9.683,5.567,37.113,5.297,-1.852,-2.669,0.0,38.9,39.7,9.667,1.611,10.602,9.907,10.773,10.189,-3.042,27.569,0.0,268.94,,280.0,280.0,10.518,2.828,22.665,24.857
7022.5,2.779,0.629,-35.209,1.681,9.683,5.567,37.068,5.292,-1.842,-2.67,0.0,38.851,39.615,9.667,1.611,10.088,9.622,10.622,9.99,-3.043,27.572,0.0,268.84,,280.0,280.0,10.368,2.827,22.682,24.86
7023.0,2.779,0.629,-35.209,1.681,9.683,5.567,37.068,5.292,-1.842,-2.67,0.0,38.9,39.6,9.667,1.611,9.857,9.16,10.337,9.65,-3.043,27.572,0.0,268.84,,280.0,280.0,10.081,2.826,22.699,24.88
7023.5,2.706,0.639,-35.209,1.716,9.707,5.567,37.068,5.292,-1.842,-2.67,0.0,38.9,39.6,9.624,1.67,9.798,9.296,10.315,9.717,-3.043,27.572,0.0,268.54,,280.0,280.0,9.751,2.825,22.707,24.859
7024.0,2.706,0.639,-35.209,1.716,9.707,5.567,37.068,5.292,-1.842,-2.67,0.0,38.9,39.6,9.624,1.67,10.445,10.108,10.733,10.375,-3.043,27.572,0.0,268.54,,280.0,280.0,9.781,2.823,22.681,24.867
7024.5,2.706,0.639,-35.209,1.716,9.707,5.567,37.068,5.292,-1.842,-2.67,0.0,38.9,39.6,9.624,1.67,10.439,9.942,10.807,10.286,-3.043,27.572,0.0,268.04,,280.0,280.0,10.415,2.821,22.695,24.86
7025.0,2.706,0.639,-35.209,1.716,9.707,5.567,37.068,5.292,-1.842,-2.67,0.0,38.9,39.6,9.624,1.67,10.294,9.581,10.656,9.988,-3.043,27.572,0.0,268.04,,280.0,280.0,10.368,2.82,22.697,24.876
7025.5,2.706,0.639,-35.209,1.716,9.707,5.594,37.09,5.306,-1.816,-2.655,0.0,38.849,39.586,9.624,1.67,10.048,9.315,10.419,9.714,-3.033,27.577,0.0,268.54,,280.0,280.0,10.13,2.818,22.711,24.842
7026.0,2.706,0.639,-35.209,1.716,9.707,5.594,37.09,5.306,-1.816,-2.655,0.0,38.8,39.6,9.624,1.67,10.01,9.426,10.421,9.866,-3.033,27.577,0.0,268.54,,280.0,280.0,9.874,2.816,22.729,24.87
7026.5,2.944,0.765,-34.04,1.703,9.527,5.594,37.09,5.306,-1.816,-2.655,0.0,38.8,39.6,9.846,1.662,10.291,9.962,10.647,10.24,-3.033,27.577,0.0,268.24,,280.0,280.0,9.931,2.814,22.716,24.879
7027.0,2.944,0.765,-34.04,1.703,9.527,5.594,37.09,5.306,-1.816,-2.655,0.0,38.8,39.6,9.846,1.662,10.803,10.17,10.862,10.445,-3.033,27.577,0.0,268.24,,280.0,280.0,10.285,2.816,22.713,24.851
7027.5,2.944,0.765,-34.04,1.703,9.527,5.594,37.09,5.306,-1.816,-2.655,0.0,38.8,39.6,9.846,1.662,10.467,9.704,10.747,10.08,-3.033,27.577,0.0,268.54,,280.0,280.0,10.57,2.818,22.725,24.824
7028.0,2.944,0.765,-34.04,1.703,9.527,5.594,37.09,5.306,-1.816,-2.655,0.0,38.8,39.6,9.846,1.662,9.89,9.284,10.453,9.788,-3.033,27.577,0.0,268.54,,280.0,280.0,10.25,2.82,22.732,24.826
7028.5,2.944,0.765,-34.04,1.703,9.527,5.594,37.09,5.306,-1.816,-2.655,0.0,38.8,39.6,9.846,1.662,10.186,9.603,10.582,9.951,-3.033,27.577,0.0,268.34,,280.0,280.0,9.854,2.822,22.738,24.816
7029.0,2.944,0.765,-34.04,1.703,9.527,5.582,37.144,5.321,-1.782,-2.654,0.0,38.84,39.601,9.846,1.662,10.628,10.056,10.786,10.393,-3.031,27.586,0.0,268.34,,280.0,280.0,10.08,2.824,22.729,24.791
7029.5,2.944,0.765,-34.04,1.703,9.527,5.582,37.144,5.321,-1.782,-2.654,0.0,38.8,39.6,9.846,1.662,10.507,10.191,10.898,10.441,-3.031,27.586,0.0,268.74,,280.0,280.0,10.466,2.826,22.744,24.8
7030.0,2.627,0.659,-35.209,1.69,9.666,5.582,37.144,5.321,-1.782,-2.654,0.0,38.8,39.6,9.619,1.582,10.389,9.92,10.823,10.226,-3.031,27.586,0.0,268.74,,280.0,280.0,10.509,2.828,22.775,24.779
7030.5,2.627,0.659,-35.209,1.69,9.666,5.582,37.144,5.321,-1.782,-2.654,0.0,38.8,39.6,9.619,1.582,10.4,9.73,10.745,10.071,-3.031,27.586,0.0,268.54,,280.0,280.0,10.34,2.822,22.752,24.781
7031.0,2.627,0.659,-35.209,1.69,9.666,5.582,37.144,5.321,-1.782,-2.654,0.0,38.8,39.6,9.619,1.582,10.2,9.524,10.54,9.917,-3.031,27.586,0.0,268.54,,280.0,280.0,10.237,2.822,22.75,24.769
7031.5,2.627,0.659,-35.209,1.69,9.666,5.582,37.144,5.321,-1.782,-2.654,0.0,38.8,39.6,9.619,1.582,10.372,10.002,10.683,10.287,-3.031,27.586,0.0,269.24,,280.0,280.0,10.059,2.819,22.756,24.766
7032.0,2.627,0.659,-35.209,1.69,9.666,5.571,37.108,5.33,-1.783,-2.656,0.0,38.832,39.591,9.619,1.582,10.585,10.202,10.843,10.389,-3.021,27.591,0.0,269.24,,280.0,280.0,10.336,2.815,22.753,24.782
7032.5,2.627,0.659,-35.209,1.69,9.666,5.571,37.108,5.33,-1.783,-2.656,0.0,38.8,39.6,9.619,1.582,10.732,10.075,10.929,10.342,-3.021,27.591,0.0,269.14,,280.0,280.0,10.505,2.812,22.761,24.773
7033.0,2.466,0.589,-35.209,1.689,9.685,5.571,37.108,5.33,-1.783,-2.656,0.0,38.8,39.6,9.706,1.578,10.27,9.799,10.749,10.101,-3.021,27.591,0.0,269.14,,280.0,280.0,10.519,2.809,22.766,24.775
7033.5,2.466,0.589,-35.209,1.689,9.685,5.571,37.108,5.33,-1.783,-2.656,0.0,38.8,39.6,9.706,1.578,10.046,9.632,10.599,9.982,-3.021,27.591,0.0,268.84,,280.0,280.0,10.23,2.804,22.75,24.785
7034.0,2.466,0.589,-35.209,1.689,9.685,5.571,37.108,5.33,-1.783,-2.656,0.0,38.8,39.6,9.706,1.578,10.556,9.932,10.769,10.295,-3.021,27.591,0.0,268.84,,280.0,280.0,10.065,2.798,22.765,24.818
7034.5,2.466,0.589,-35.209,1.689,9.685,5.571,37.108,5.33,-1.783,-2.656,0.0,38.8,39.6,9.706,1.578,10.644,10.294,10.939,10.553,-3.021,27.591,0.0,269.04,,280.0,280.0,10.388,2.793,22.771,24.827
7035.0,2.466,0.589,-35.209,1.689,9.685,5.598,37.057,5.299,-1.775,-2.652,0.0,38.832,39.608,9.706,1.578,10.431,9.906,10.883,10.321,-3.028,27.591,0.0,269.04,,280.0,280.0,10.608,2.787,22.767,24.809
7035.5,2.466,0.589,-35.209,1.689,9.685,5.598,37.057,5.299,-1.775,-2.652,0.0,38.8,39.6,9.706,1.578,10.39,9.72,10.754,10.094,-3.028,27.591,0.0,268.84,,280.0,280.0,10.385,2.782,22.786,24.829
7036.0,2.466,0.589,-35.209,1.689,9.685,5.598,37.057,5.299,-1.775,-2.652,0.0,38.8,39.6,9.706,1.578,10.058,9.656,10.66,10.051,-3.028,27.591,0.0,268.84,,280.0,280.0,10.24,2.777,22.776,24.846
7036.5,2.967,0.693,-35.209,1.7,9.699,5.598,37.057,5.299,-1.775,-2.652,0.0,38.8,39.6,9.682,1.534,10.182,9.958,10.717,10.255,-3.028,27.591,0.0,268.64,,280.0,280.0,10.106,2.772,22.76,24.84
7037.0,2.967,0.693,-35.209,1.7,9.699,5.598,37.057,5.299,-1.775,-2.652,0.0,38.8,39.6,9.682,1.534,10.741,10.252,10.902,10.501,-3.028,27.591,0.0,268.64,,280.0,280.0,10.278,2.775,22.782,24.844
7037.5,2.967,0.693,-35.209,1.7,9.699,5.598,37.057,5.299,-1.775,-2.652,0.0,38.8,39.6,9.682,1.534,10.775,10.2,10.971,10.496,-3.028,27.591,0.0,268.54,,280.0,280.0,10.599,2.778,22.793,24.86
7038.0,2.967,0.693,-35.209,1.7,9.699,5.598,37.057,5.299,-1.775,-2.652,0.0,38.8,39.6,9.682,1.534,10.667,10.083,10.995,10.367,-3.028,27.591,0.0,268.54,,280.0,280.0,10.61,2.781,22.77,24.875
7038.5,2.967,0.693,-35.209,1.7,9.699,5.599,37.081,5.305,-1.739,-2.659,0.0,38.826,39.626,9.682,1.534,10.054,9.571,10.604,10.022,-3.031,27.602,0.0,269.04,,280.0,280.0,10.528,2.784,22.779,24.886
7039.0,2.967,0.693,-35.209,1.7,9.699,5.599,37.081,5.305,-1.739,-2.659,0.0,38.8,39.6,9.682,1.534,10.387,10.081,10.803,10.355,-3.031,27.602,0.0,269.04,,280.0,280.0,10.063,2.787,22.793,24.957
7039.5,3.655,0.919,-34.646,1.772,9.549,5.599,37.081,5.305,-1.739,-2.659,0.0,38.8,39.6,9.718,1.512,10.945,10.368,11.021,10.698,-3.031,27.602,0.0,269.24,,280.0,280.0,10.406,2.79,22.799,25.002
7040.0,3.655,0.919,-34.646,1.772,9.549,5.599,37.081,5.305,-1.739,-2.659,0.0,38.8,39.6,9.718,1.512,10.944,10.234,11.059,10.624,-3.031,27.602,0.0,269.24,,280.0,280.0,10.758,2.804,22.784,25.004
7040.5,3.655,0.919,-34.646,1.772,9.549,5.599,37.081,5.305,-1.739,-2.659,0.0,38.8,39.6,9.718,1.512,10.657,10.038,11.015,10.359,-3.031,27.602,0.0,268.74,,280.0,280.0,10.715,2.818,22.789,25.008
7041.0,3.655,0.919,-34.646,1.772,9.549,5.599,37.081,5.305,-1.739,-2.659,0.0,38.8,39.6,9.718,1.512,10.281,9.746,10.813,10.151,-3.031,27.602,0.0,268.74,,280.0,280.0,10.517,2.832,22.781,24.997
7041.5,3.655,0.919,-34.646,1.772,9.549,5.584,37.127,5.344,-1.708,-2.649,0.0,38.827,39.562,9.718,1.512,10.044,9.43,10.522,9.983,-3.035,27.6,0.0,269.14,,280.0,280.0,10.247,2.846,22.786,24.979
7042.0,3.655,0.919,-34.646,1.772,9.549,5.584,37.127,5.344,-1.708,-2.649,0.0,38.8,39.6,9.718,1.512,10.857,10.414,10.957,10.596,-3.035,27.6,0.0,269.14,,280.0,280.0,9.995,2.859,22.794,24.951
7042.5,3.655,0.919,-34.646,1.772,9.549,5.584,37.127,5.344,-1.708,-2.649,0.0,38.8,39.6,9.718,1.512,10.875,10.356,11.021,10.583,-3.035,27.6,0.0,269.04,,280.0,280.0,10.706,2.872,22.788,24.928
7043.0,3.386,0.822,-35.209,1.642,9.634,5.584,37.127,5.344,-1.708,-2.649,0.0,38.8,39.6,9.692,1.735,10.61,10.175,11.011,10.434,-3.035,27.6,0.0,269.04,,280.0,280.0,10.709,2.885,22.782,24.897
7043.5,3.386,0.822,-35.209,1.642,9.634,5.584,37.127,5.344,-1.708,-2.649,0.0,38.8,39.6,9.692,1.735,10.271,9.922,10.818,10.244,-3.035,27.6,0.0,269.04,,280.0,280.0,10.558,2.893,22.79,24.87
7044.0,3.386,0.822,-35.209,1.642,9.634,5.584,37.127,5.344,-1.708,-2.649,0.0,38.8,39.6,9.692,1.735,10.115,9.683,10.65,10.16,-3.035,27.6,0.0,269.04,,280.0,280.0,10.314,2.901,22.793,24.856
7044.5,3.386,0.822,-35.209,1.642,9.634,5.584,37.127,5.344,-1.708,-2.649,0.0,38.8,39.6,9.692,1.735,10.444,10.017,10.8,10.418,-3.035,27.6,0.0,268.74,,280.0,280.0,10.152,2.909,22.793,24.827
7045.0,3.386,0.822,-35.209,1.642,9.634,5.577,37.111,5.328,-1.691,-2.634,0.0,38.816,39.571,9.692,1.735,10.614,10.389,10.961,10.598,-3.044,27.606,0.0,268.74,,280.0,280.0,10.42,2.917,22.807,24.823
7045.5,3.386,0.822,-35.209,1.642,9.634,5.577,37.111,5.328,-1.691,-2.634,0.0,38.8,39.6,9.692,1.735,10.932,10.45,11.089,10.666,-3.044,27.606,0.0,268.44,,280.0,280.0,10.641,2.924,22.803,24.809
7046.0,2.461,0.646,-33.804,1.713,9.624,5.577,37.111,5.328,-1.691,-2.634,0.0,38.8,39.6,9.851,1.621,10.672,10.03,10.973,10.364,-3.044,27.606,0.0,268.44,,280.0,280.0,10.785,2.932,22.803,24.827
7046.5,2.461,0.646,-33.804,1.713,9.624,5.577,37.111,5.328,-1.691,-2.634,0.0,38.8,39.6,9.851,1.621,10.374,9.892,10.801,10.233,-3.044,27.606,0.0,268.44,,280.0,280.0,10.51,2.924,22.801,24.849
7047.0,2.461,0.646,-33.804,1.713,9.624,5.577,37.111,5.328,-1.691,-2.634,0.0,38.8,39.6,9.851,1.621,10.576,10.028,10.864,10.4,-3.044,27.606,0.0,268.44,,280.0,280.0,10.325,2.917,22.788,24.909
7047.5,2.461,0.646,-33.804,1.713,9.624,5.577,37.111,5.328,-1.691,-2.634,0.0,38.8,39.6,9.851,1.621,10.701,10.494,11.054,10.697,-3.044,27.606,0.0,268.84,,280.0,280.0,10.467,2.909,22.791,24.948
7048.0,2.461,0.646,-33.804,1.713,9.624,5.581,37.066,5.306,-1.699,-2.65,0.0,38.815,39.541,9.851,1.621,11.022,10.553,11.231,10.777,-3.042,27.611,0.0,268.84,,280.0,280.0,10.737,2.902,22.765,24.986
7048.5,2.461,0.646,-33.804,1.713,9.624,5.581,37.066,5.306,-1.699,-2.65,0.0,38.8,39.5,9.851,1.621,10.906,10.351,11.261,10.659,-3.042,27.611,0.0,268.94,,280.0,280.0,10.896,2.895,22.798,25.052
7049.0,2.461,0.646,-33.804,1.713,9.624,5.581,37.066,5.306,-1.699,-2.65,0.0,38.8,39.5,9.851,1.621,10.36,9.857,10.904,10.341,-3.042,27.611,0.0,268.94,,280.0,280.0,10.794,2.888,22.797,25.06
7049.5,2.535,0.644,-34.888,1.713,9.592,5.581,37.066,5.306,-1.699,-2.65,0.0,38.8,39.5,9.744,1.74,10.532,10.336,11.003,10.591,-3.042,27.611,0.0,269.24,,280.0,280.0,10.365,2.881,22.777,25.109
7050.0,2.535,0.644,-34.888,1.713,9.592,5.581,37.066,5.306,-1.699,-2.65,0.0,38.8,39.5,9.744,1.74,11.147,10.563,11.238,10.866,-3.042,27.611,0.0,269.24,,280.0,280.0,10.616,2.875,22.786,25.113
7050.5,2.535,0.644,-34.888,1.713,9.592,5.581,37.066,5.306,-1.699,-2.65,0.0,38.8,39.5,9.744,1.74,11.043,10.402,11.228,10.765,-3.042,27.611,0.0,268.94,,280.0,280.0,10.954,2.869,22.771,25.139
7051.0,2.535,0.644,-34.888,1.713,9.592,5.581,37.066,5.306,-1.699,-2.65,0.0,38.8,39.5,9.744,1.74,10.797,10.215,11.097,10.526,-3.042,27.611,0.0,268.94,,280.0,280.0,10.859,2.864,22.792,25.146
7051.5,2.535,0.644,-34.888,1.713,9.592,5.566,37.064,5.323,-1.662,-2.659,0.0,38.813,39.542,9.744,1.74,10.43,9.957,10.873,10.261,-3.039,27.609,0.0,269.34,,280.0,280.0,10.659,2.858,22.787,25.158
7052.0,2.535,0.644,-34.888,1.713,9.592,5.566,37.064,5.323,-1.662,-2.659,0.0,38.8,39.5,9.744,1.74,10.148,9.855,10.732,10.192,-3.039,27.609,0.0,269.34,,280.0,280.0,10.38,2.853,22.771,25.176
7052.5,2.958,0.701,-35.209,1.662,9.674,5.566,37.064,5.323,-1.662,-2.659,0.0,38.8,39.5,9.695,1.85,10.686,10.21,10.949,10.542,-3.039,27.609,0.0,269.14,,280.0,280.0,10.232,2.848,22.78,25.157
7053.0,2.958,0.701,-35.209,1.662,9.674,5.566,37.064,5.323,-1.662,-2.659,0.0,38.8,39.5,9.695,1.85,10.763,10.406,11.145,10.713,-3.039,27.609,0.0,269.14,,280.0,280.0,10.597,2.85,22.778,25.159
7053.5,2.958,0.701,-35.209,1.662,9.674,5.566,37.064,5.323,-1.662,-2.659,0.0,38.8,39.5,9.695,1.85,10.728,10.241,11.095,10.571,-3.039,27.609,0.0,269.14,,280.0,280.0,10.757,2.852,22.795,25.138
7054.0,2.958,0.701,-35.209,1.662,9.674,5.566,37.064,5.323,-1.662,-2.659,0.0,38.8,39.5,9.695,1.85,10.467,9.935,10.905,10.353,-3.039,27.609,0.0,269.14,,280.0,280.0,10.659,2.853,22.766,25.121
7054.5,2.958,0.701,-35.209,1.662,9.674,5.561,37.108,5.329,-1.628,-2.648,0.0,38.812,39.572,9.695,1.85,10.512,10.028,10.97,10.423,-3.031,27.612,0.0,268.94,,280.0,280.0,10.415,2.855,22.779,25.089
7055.0,2.958,0.701,-35.209,1.662,9.674,5.561,37.108,5.329,-1.628,-2.648,0.0,38.8,39.6,9.695,1.85,10.636,10.366,11.069,10.603,-3.031,27.612,0.0,268.94,,280.0,280.0,10.483,2.857,22.787,25.107
7055.5,2.958,0.701,-35.209,1.662,9.674,5.561,37.108,5.329,-1.628,-2.648,0.0,38.8,39.6,9.695,1.85,10.956,10.563,11.199,10.735,-3.031,27.612,0.0,269.24,,280.0,280.0,10.669,2.858,22.78,25.112
7056.0,2.877,0.679,-35.209,1.668,9.65,5.561,37.108,5.329,-1.628,-2.648,0.0,38.8,39.6,9.68,1.524,11.101,10.534,11.254,10.718,-3.031,27.612,0.0,269.24,,280.0,280.0,10.863,2.86,22.78,25.104
7056.5,2.877,0.679,-35.209,1.668,9.65,5.561,37.108,5.329,-1.628,-2.648,0.0,38.8,39.6,9.68,1.524,10.607,10.144,11.031,10.459,-3.031,27.612,0.0,268.94,,280.0,280.0,10.902,2.86,22.794,25.092
7057.0,2.877,0.679,-35.209,1.668,9.65,5.561,37.108,5.329,-1.628,-2.648,0.0,38.8,39.6,9.68,1.524,10.665,10.128,10.986,10.497,-3.031,27.612,0.0,268.94,,280.0,280.0,10.56,2.861,22.798,25.082
7057.5,2.877,0.679,-35.209,1.668,9.65,5.561,37.108,5.329,-1.628,-2.648,0.0,38.8,39.6,9.68,1.524,10.805,10.378,11.107,10.746,-3.031,27.612,0.0,269.14,,280.0,280.0,10.569,2.861,22.799,25.08
7058.0,2.877,0.679,-35.209,1.668,9.65,5.545,37.094,5.311,-1.623,-2.656,0.0,38.798,39.525,9.68,1.524,10.938,10.698,11.295,10.923,-3.041,27.609,0.0,269.14,,280.0,280.0,10.759,2.861,22.811,25.099
7058.5,2.877,0.679,-35.209,1.668,9.65,5.545,37.094,5.311,-1.623,-2.656,0.0,38.8,39.5,9.68,1.524,10.858,10.575,11.3,10.814,-3.041,27.609,0.0,268.94,,280.0,280.0,10.964,2.861,22.816,25.086
7059.0,2.022,0.533,-34.566,1.732,9.706,5.545,37.094,5.311,-1.623,-2.656,0.0,38.8,39.5,9.664,1.605,10.757,10.228,11.198,10.612,-3.041,27.609,0.0,268.94,,280.0,280.0,10.887,2.862,22.807,25.119
7059.5,2.022,0.533,-34.566,1.732,9.706,5.545,37.094,5.311,-1.623,-2.656,0.0,38.8,39.5,9.664,1.605,10.542,10.185,11.051,10.539,-3.041,27.609,0.0,269.24,,280.0,280.0,10.699,2.848,22.813,25.138
7060.0,2.022,0.533,-34.566,1.732,9.706,5.545,37.094,5.311,-1.623,-2.656,0.0,38.8,39.5,9.664,1.605,10.618,10.43,11.128,10.647,-3.041,27.609,0.0,269.24,,280.0,280.0,10.579,2.834,22.835,25.166
7060.5,2.022,0.533,-34.566,1.732,9.706,5.545,37.094,5.311,-1.623,-2.656,0.0,38.8,39.5,9.664,1.605,11.246,10.656,11.344,11.025,-3.041,27.609,0.0,269.34,,280.0,280.0,10.706,2.821,22.83,25.218
7061.0,2.022,0.533,-34.566,1.732,9.706,5.58,37.037,5.326,-1.625,-2.661,0.0,38.788,39.536,9.664,1.605,11.097,10.458,11.336,10.809,-3.051,27.597,0.0,269.34,,280.0,280.0,11.067,2.808,22.813,25.204
7061.5,2.022,0.533,-34.566,1.732,9.706,5.58,37.037,5.326,-1.625,-2.661,0.0,38.8,39.5,9.664,1.605,10.828,10.223,11.147,10.551,-3.051,27.597,0.0,269.24,,280.0,280.0,10.925,2.795,22.836,25.186
7062.0,2.982,0.667,-35.209,1.693,9.712,5.58,37.037,5.326,-1.625,-2.661,0.0,38.8,39.5,9.673,1.614,10.504,10.126,11.013,10.489,-3.051,27.597,0.0,269.24,,280.0,280.0,10.687,2.782,22.834,25.157
7062.5,2.982,0.667,-35.209,1.693,9.712,5.58,37.037,5.326,-1.625,-2.661,0.0,38.8,39.5,9.673,1.614,10.875,10.631,11.26,10.877,-3.051,27.597,0.0,268.44,,280.0,280.0,10.533,2.786,22.844,25.111
7063.0,2.982,0.667,-35.209,1.693,9.712,5.58,37.037,5.326,-1.625,-2.661,0.0,38.8,39.5,9.673,1.614,11.251,10.913,11.434,11.066,-3.051,27.597,0.0,268.44,,280.0,280.0,10.911,2.789,22.835,25.072
7063.5,2.982,0.667,-35.209,1.693,9.712,5.58,37.037,5.326,-1.625,-2.661,0.0,38.8,39.5,9.673,1.614,11.437,10.836,11.504,11.026,-3.051,27.597,0.0,268.84,,280.0,280.0,11.166,2.792,22.843,25.05
7064.0,2.982,0.667,-35.209,1.693,9.712,5.58,37.037,5.326,-1.625,-2.661,0.0,38.8,39.5,9.673,1.614,10.724,10.214,11.159,10.555,-3.051,27.597,0.0,268.84,,280.0,280.0,11.201,2.795,22.836,25.029
7064.5,2.982,0.667,-35.209,1.693,9.712,5.588,37.066,5.324,-1.586,-2.655,0.0,38.798,39.519,9.673,1.614,10.482,10.159,10.986,10.447,-3.044,27.614,0.0,268.94,,280.0,280.0,10.663,2.798,22.849,25.025
7065.0,2.982,0.667,-35.209,1.693,9.712,5.588,37.066,5.324,-1.586,-2.655,0.0,38.8,39.5,9.673,1.614,10.982,10.571,11.169,10.823,-3.044,27.614,0.0,268.94,,280.0,280.0,10.518,2.801,22.861,24.987
7065.5,3.482,0.935,-34.13,1.754,9.627,5.588,37.066,5.324,-1.586,-2.655,0.0,38.8,39.5,9.709,1.56,11.363,11.004,11.481,11.263,-3.044,27.614,0.0,269.14,,280.0,280.0,10.886,2.804,22.852,25.004
7066.0,3.482,0.935,-34.13,1.754,9.627,5.588,37.066,5.324,-1.586,-2.655,0.0,38.8,39.5,9.709,1.56,11.301,10.855,11.512,11.135,-3.044,27.614,0.0,269.14,,280.0,280.0,11.278,2.815,22.842,25.008
7066.5,3.482,0.935,-34.13,1.754,9.627,5.588,37.066,5.324,-1.586,-2.655,0.0,38.8,39.5,9.709,1.56,11.16,10.549,11.384,10.844,-3.044,27.614,0.0,268.74,,280.0,280.0,11.201,2.826,22.852,25.001
7067.0,3.482,0.935,-34.13,1.754,9.627,5.588,37.066,5.324,-1.586,-2.655,0.0,38.8,39.5,9.709,1.56,10.889,10.35,11.179,10.635,-3.044,27.614,0.0,268.74,,280.0,280.0,10.984,2.837,22.853,25.003
7067.5,3.482,0.935,-34.13,1.754,9.627,5.564,37.116,5.345,-1.57,-2.663,0.0,38.803,39.523,9.709,1.56,10.862,10.591,11.166,10.85,-3.046,27.62,0.0,269.04,,280.0,280.0,10.763,2.848,22.838,25.005
7068.0,3.482,0.935,-34.13,1.754,9.627,5.564,37.116,5.345,-1.57,-2.663,0.0,38.8,39.5,9.709,1.56,11.377,10.812,11.362,11.089,-3.046,27.62,0.0,269.04,,280.0,280.0,10.867,2.858,22.85,25.01
7068.5,2.761,0.74,-33.312,1.698,9.625,5.564,37.116,5.345,-1.57,-2.663,0.0,38.8,39.5,9.877,1.595,11.25,10.752,11.369,11.073,-3.046,27.62,0.0,268.74,,280.0,280.0,11.16,2.868,22.859,24.988
7069.0,2.761,0.74,-33.312,1.698,9.625,5.564,37.116,5.345,-1.57,-2.663,0.0,38.8,39.5,9.877,1.595,11.102,10.599,11.328,10.891,-3.046,27.62,0.0,268.74,,280.0,280.0,11.111,2.866,22.83,24.976
7069.5,2.761,0.74,-33.312,1.698,9.625,5.564,37.116,5.345,-1.57,-2.663,0.0,38.8,39.5,9.877,1.595,11.01,10.378,11.222,10.719,-3.046,27.62,0.0,268.84,,280.0,280.0,10.98,2.865,22.841,24.958
7070.0,2.761,0.74,-33.312,1.698,9.625,5.564,37.116,5.345,-1.57,-2.663,0.0,38.8,39.5,9.877,1.595,10.882,10.401,11.17,10.795,-3.046,27.62,0.0,268.84,,280.0,280.0,10.832,2.863,22.845,24.992
7070.5,2.761,0.74,-33.312,1.698,9.625,5.564,37.116,5.345,-1.57,-2.663,0.0,38.8,39.5,9.877,1.595,11.14,10.813,11.375,11.154,-3.046,27.62,0.0,268.84,,280.0,280.0,10.812,2.861,22.82,25.014
7071.0,2.761,0.74,-33.312,1.698,9.625,5.563,37.071,5.311,-1.565,-2.663,0.0,38.795,39.531,9.877,1.595,11.739,11.12,11.753,11.327,-3.05,27.607,0.0,268.84,,280.0,280.0,11.121,2.86,22.832,25.03
7071.5,2.761,0.74,-33.312,1.698,9.625,5.563,37.071,5.311,-1.565,-2.663,0.0,38.8,39.5,9.877,1.595,11.137,10.735,11.505,11.011,-3.05,27.607,0.0,268.84,,280.0,280.0,11.485,2.858,22.844,25.035
7072.0,2.078,0.601,-34.109,1.716,9.637,5.563,37.071,5.311,-1.565,-2.663,0.0,38.8,39.5,9.73,1.656,10.744,10.367,11.222,10.772,-3.05,27.607,0.0,268.84,,280.0,280.0,11.097,2.857,22.834,25.074
7072.5,2.078,0.601,-34.109,1.716,9.637,5.563,37.071,5.311,-1.565,-2.663,0.0,38.8,39.5,9.73,1.656,11.112,10.673,11.383,10.948,-3.05,27.607,0.0,268.64,,280.0,280.0,10.776,2.844,22.832,25.064
7073.0,2.078,0.601,-34.109,1.716,9.637,5.563,37.071,5.311,-1.565,-2.663,0.0,38.8,39.5,9.73,1.656,11.449,11.174,11.659,11.462,-3.05,27.607,0.0,268.64,,280.0,280.0,11.029,2.831,22.819,25.07
7073.5,2.078,0.601,-34.109,1.716,9.637,5.563,37.071,5.311,-1.565,-2.663,0.0,38.8,39.5,9.73,1.656,11.899,11.328,11.919,11.636,-3.05,27.607,0.0,268.84,,280.0,280.0,11.436,2.819,22.814,25.009
7074.0,2.078,0.601,-34.109,1.716,9.637,5.566,37.009,5.297,-1.547,-2.672,0.0,38.801,39.528,9.73,1.656,11.703,11.001,11.84,11.329,-3.051,27.612,0.0,268.84,,280.0,280.0,11.695,2.807,22.813,25.0
7074.5,2.078,0.601,-34.109,1.716,9.637,5.566,37.009,5.297,-1.547,-2.672,0.0,38.8,39.5,9.73,1.656,11.441,10.764,11.663,11.072,-3.051,27.612,0.0,268.94,,280.0,280.0,11.468,2.795,22.81,25.001
7075.0,2.689,0.714,-34.494,1.715,9.581,5.566,37.009,5.297,-1.547,-2.672,0.0,38.8,39.5,9.68,1.74,10.962,10.785,11.402,11.079,-3.051,27.612,0.0,268.94,,280.0,280.0,11.235,2.783,22.804,25.005
7075.5,2.689,0.714,-34.494,1.715,9.581,5.566,37.009,5.297,-1.547,-2.672,0.0,38.8,39.5,9.68,1.74,11.458,11.11,11.62,11.337,-3.051,27.612,0.0,268.84,,280.0,280.0,11.057,2.782,22.817,25.009
7076.0,2.689,0.714,-34.494,1.715,9.581,5.566,37.009,5.297,-1.547,-2.672,0.0,38.8,39.5,9.68,1.74,11.641,11.09,11.659,11.349,-3.051,27.612,0.0,268.84,,280.0,280.0,11.381,2.78,22.816,25.049
7076.5,2.689,0.714,-34.494,1.715,9.581,5.566,37.009,5.297,-1.547,-2.672,0.0,38.8,39.5,9.68,1.74,11.489,10.978,11.66,11.221,-3.051,27.612,0.0,269.14,,280.0,280.0,11.435,2.778,22.823,25.018
7077.0,2.689,0.714,-34.494,1.715,9.581,5.566,37.009,5.297,-1.547,-2.672,0.0,38.8,39.5,9.68,1.74,11.205,10.678,11.524,10.965,-3.051,27.612,0.0,269.14,,280.0,280.0,11.337,2.777,22.813,24.976
7077.5,2.689,0.714,-34.494,1.715,9.581,5.578,37.082,5.324,-1.491,-2.656,0.0,38.813,39.57,9.68,1.74,10.86,10.505,11.34,10.878,-3.047,27.621,0.0,269.14,,280.0,280.0,11.093,2.776,22.825,24.952
7078.0,2.689,0.714,-34.494,1.715,9.581,5.578,37.082,5.324,-1.491,-2.656,0.0,38.8,39.6,9.68,1.74,11.29,11.048,11.599,11.25,-3.047,27.621,0.0,269.14,,280.0,280.0,10.896,2.774,22.801,24.956
7078.5,3.416,0.808,-35.209,1.631,9.675,5.578,37.082,5.324,-1.491,-2.656,0.0,38.8,39.6,9.52,1.641,11.82,11.223,11.832,11.418,-3.047,27.621,0.0,268.84,,280.0,280.0,11.297,2.773,22.818,24.962
7079.0,3.416,0.808,-35.209,1.631,9.675,5.578,37.082,5.324,-1.491,-2.656,0.0,38.8,39.6,9.52,1.641,11.498,11.046,11.74,11.297,-3.047,27.621,0.0,268.84,,280.0,280.0,11.573,2.783,22.821,24.942
7079.5,3.416,0.808,-35.209,1.631,9.675,5.578,37.082,5.324,-1.491,-2.656,0.0,38.8,39.6,9.52,1.641,11.091,10.689,11.508,11.039,-3.047,27.621,0.0,269.04,,280.0,280.0,11.396,2.794,22.804,24.934
7080.0,3.416,0.808,-35.209,1.631,9.675,5.578,37.082,5.324,-1.491,-2.656,0.0,38.8,39.6,9.52,1.641,10.94,10.667,11.404,10.978,-3.047,27.621,0.0,269.04,,280.0,280.0,11.082,2.804,22.785,24.944
7080.5,3.416,0.808,-35.209,1.631,9.675,5.508,37.128,5.333,-1.442,-2.661,0.0,38.818,39.586,9.52,1.641,11.051,10.995,11.467,11.205,-3.043,27.621,0.0,269.34,,280.0,280.0,10.997,2.814,22.792,24.964
7081.0,3.416,0.808,-35.209,1.631,9.675,5.508,37.128,5.333,-1.442,-2.661,0.0,38.8,39.6,9.52,1.641,11.682,11.311,11.678,11.492,-3.043,27.621,0.0,269.34,,280.0,280.0,11.18,2.824,22.806,24.952
7081.5,3.058,0.72,-35.209,1.686,9.737,5.508,37.128,5.333,-1.442,-2.661,0.0,38.8,39.6,9.644,1.622,11.708,11.162,11.728,11.389,-3.043,27.621,0.0,269.54,,280.0,280.0,11.541,2.834,22.793,24.968
7082.0,3.058,0.72,-35.209,1.686,9.737,5.508,37.128,5.333,-1.442,-2.661,0.0,38.8,39.6,9.644,1.622,11.173,10.808,11.465,11.036,-3.043,27.621,0.0,269.54,,280.0,280.0,11.497,2.837,22.809,24.943
7082.5,3.058,0.72,-35.209,1.686,9.737,5.508,37.128,5.333,-1.442,-2.661,0.0,38.8,39.6,9.644,1.622,10.766,10.615,11.253,10.954,-3.043,27.621,0.0,269.14,,280.0,280.0,11.121,2.841,22.775,24.952
7083.0,3.058,0.72,-35.209,1.686,9.737,5.508,37.128,5.333,-1.442,-2.661,0.0,38.8,39.6,9.644,1.622,11.148,10.986,11.454,11.143,-3.043,27.621,0.0,269.14,,280.0,280.0,10.897,2.844,22.787,24.957
7083.5,3.058,0.72,-35.209,1.686,9.737,5.544,37.111,5.343,-1.46,-2.66,0.0,38.829,39.6,9.644,1.622,11.489,11.161,11.57,11.364,-3.059,27.621,0.0,269.24,,280.0,280.0,11.183,2.848,22.789,24.948
7084.0,3.058,0.72,-35.209,1.686,9.737,5.544,37.111,5.343,-1.46,-2.66,0.0,38.8,39.6,9.644,1.622,11.628,11.182,11.686,11.433,-3.059,27.621,0.0,269.24,,280.0,280.0,11.396,2.851,22.791,24.99
7084.5,3.058,0.72,-35.209,1.686,9.737,5.544,37.111,5.343,-1.46,-2.66,0.0,38.8,39.6,9.644,1.622,11.535,11.025,11.703,11.311,-3.059,27.621,0.0,269.44,,280.0,280.0,11.483,2.855,22.795,24.969
7085.0,2.377,0.632,-33.252,1.737,9.596,5.544,37.111,5.343,-1.46,-2.66,0.0,38.8,39.6,9.874,1.659,11.463,10.794,11.579,11.099,-3.059,27.621,0.0,269.44,,280.0,280.0,11.393,2.858,22.793,25.0
7085.5,2.377,0.632,-33.252,1.737,9.596,5.544,37.111,5.343,-1.46,-2.66,0.0,38.8,39.6,9.874,1.659,11.108,10.712,11.469,11.079,-3.059,27.621,0.0,269.14,,280.0,280.0,11.234,2.85,22.773,25.01
7086.0,2.377,0.632,-33.252,1.737,9.596,5.544,37.111,5.343,-1.46,-2.66,0.0,38.8,39.6,9.874,1.659,11.817,11.426,11.929,11.673,-3.059,27.621,0.0,269.14,,280.0,280.0,11.092,2.842,22.763,25.039
7086.5,2.377,0.632,-33.252,1.737,9.596,5.544,37.111,5.343,-1.46,-2.66,0.0,38.8,39.6,9.874,1.659,11.865,11.405,12.025,11.648,-3.059,27.621,0.0,269.34,,280.0,280.0,11.712,2.835,22.762,25.066
7087.0,2.377,0.632,-33.252,1.737,9.596,5.59,37.051,5.321,-1.455,-2.664,0.0,38.832,39.633,9.874,1.659,11.605,10.913,11.798,11.315,-3.058,27.62,0.0,269.34,,280.0,280.0,11.736,2.827,22.785,25.113
7087.5,2.377,0.632,-33.252,1.737,9.596,5.59,37.051,5.321,-1.455,-2.664,0.0,38.8,39.6,9.874,1.659,11.188,10.591,11.501,10.985,-3.058,27.62,0.0,268.64,,280.0,280.0,11.408,2.82,22.762,25.142
7088.0,2.83,0.689,-35.039,1.705,9.554,5.59,37.051,5.321,-1.455,-2.664,0.0,38.8,39.6,9.711,1.718,11.058,10.762,11.499,11.071,-3.058,27.62,0.0,268.64,,280.0,280.0,11.066,2.813,22.769,25.175
7088.5,2.83,0.689,-35.039,1.705,9.554,5.59,37.051,5.321,-1.455,-2.664,0.0,38.8,39.6,9.711,1.718,11.731,11.181,11.735,11.422,-3.058,27.62,0.0,268.94,,280.0,280.0,11.098,2.813,22.771,25.167
7089.0,2.83,0.689,-35.039,1.705,9.554,5.59,37.051,5.321,-1.455,-2.664,0.0,38.8,39.6,9.711,1.718,11.801,11.376,11.883,11.631,-3.058,27.62,0.0,268.94,,280.0,280.0,11.517,2.813,22.779,25.129
7089.5,2.83,0.689,-35.039,1.705,9.554,5.59,37.051,5.321,-1.455,-2.664,0.0,38.8,39.6,9.711,1.718,11.619,11.059,11.827,11.339,-3.058,27.62,0.0,268.74,,280.0,280.0,11.673,2.813,22.786,25.077
7090.0,2.83,0.689,-35.039,1.705,9.554,5.608,37.089,5.312,-1.405,-2.667,0.0,38.852,39.652,9.711,1.718,11.179,10.643,11.554,11.019,-3.053,27.64,0.0,268.74,,280.0,280.0,11.461,2.814,22.783,25.049
7090.5,2.83,0.689,-35.039,1.705,9.554,5.608,37.089,5.312,-1.405,-2.667,0.0,38.9,39.7,9.711,1.718,10.991,10.61,11.411,10.99,-3.053,27.64,0.0,269.24,,280.0,280.0,11.099,2.814,22.779,25.027
7091.0,2.83,0.689,-35.039,1.705,9.554,5.608,37.089,5.312,-1.405,-2.667,0.0,38.9,39.7,9.711,1.718,11.448,11.231,11.688,11.446,-3.053,27.64,0.0,269.24,,280.0,280.0,11.001,2.814,22.784,25.016
7091.5,3.655,0.918,-34.541,1.694,9.597,5.608,37.089,5.312,-1.405,-2.667,0.0,38.9,39.7,9.782,1.684,12.055,11.61,12.0,11.683,-3.053,27.64,0.0,268.54,,280.0,280.0,11.453,2.815,22.78,25.0
7092.0,3.655,0.918,-34.541,1.694,9.597,5.608,37.089,5.312,-1.405,-2.667,0.0,38.9,39.7,9.782,1.684,11.863,11.407,11.954,11.551,-3.053,27.64,0.0,268.54,,280.0,280.0,11.837,2.828,22.789,24.972
7092.5,3.655,0.918,-34.541,1.694,9.597,5.608,37.089,5.312,-1.405,-2.667,0.0,38.9,39.7,9.782,1.684,11.413,11.009,11.746,11.317,-3.053,27.64,0.0,269.24,,280.0,280.0,11.694,2.842,22.795,24.963
7093.0,3.655,0.918,-34.541,1.694,9.597,5.608,37.089,5.312,-1.405,-2.667,0.0,38.9,39.7,9.782,1.684,10.785,10.408,11.26,10.815,-3.053,27.64,0.0,269.24,,280.0,280.0,11.371,2.855,22.793,24.985
7093.5,3.655,0.918,-34.541,1.694,9.597,5.588,37.155,5.359,-1.379,-2.676,0.0,38.858,39.707,9.782,1.684,11.15,11.021,11.516,11.253,-3.055,27.633,0.0,268.84,,280.0,280.0,10.817,2.868,22.794,24.988
7094.0,3.655,0.918,-34.541,1.694,9.597,5.588,37.155,5.359,-1.379,-2.676,0.0,38.9,39.7,9.782,1.684,11.826,11.401,11.858,11.635,-3.055,27.633,0.0,268.84,,280.0,280.0,11.235,2.881,22.8,25.001
7094.5,3.449,0.835,-35.209,1.678,9.761,5.588,37.155,5.359,-1.379,-2.676,0.0,38.9,39.7,9.592,1.637,11.914,11.34,11.955,11.664,-3.055,27.633,0.0,269.54,,280.0,280.0,11.68,2.894,22.781,24.999
7095.0,3.449,0.835,-35.209,1.678,9.761,5.588,37.155,5.359,-1.379,-2.676,0.0,38.9,39.7,9.592,1.637,11.723,11.109,11.882,11.399,-3.055,27.633,0.0,269.54,,280.0,280.0,11.718,2.903,22.8,25.007
7095.5,3.449,0.835,-35.209,1.678,9.761,5.588,37.155,5.359,-1.379,-2.676,0.0,38.9,39.7,9.592,1.637,11.367,10.835,11.697,11.158,-3.055,27.633,0.0,269.34,,280.0,280.0,11.528,2.912,22.799,24.982
7096.0,3.449,0.835,-35.209,1.678,9.761,5.588,37.155,5.359,-1.379,-2.676,0.0,38.9,39.7,9.592,1.637,11.089,10.57,11.467,11.039,-3.055,27.633,0.0,269.34,,280.0,280.0,11.264,2.921,22.799,24.981
7096.5,3.449,0.835,-35.209,1.678,9.761,5.591,37.125,5.367,-1.375,-2.669,0.0,38.874,39.714,9.592,1.637,11.771,11.464,11.896,11.572,-3.056,27.637,0.0,269.04,,280.0,280.0,11.041,2.929,22.805,24.985
7097.0,3.449,0.835,-35.209,1.678,9.761,5.591,37.125,5.367,-1.375,-2.669,0.0,38.9,39.7,9.592,1.637,11.908,11.456,11.959,11.566,-3.056,27.637,0.0,269.04,,280.0,280.0,11.676,2.938,22.805,24.976
7097.5,3.449,0.835,-35.209,1.678,9.761,5.591,37.125,5.367,-1.375,-2.669,0.0,38.9,39.7,9.592,1.637,11.601,11.206,11.85,11.437,-3.056,27.637,0.0,269.24,,280.0,280.0,11.722,2.946,22.799,24.991
7098.0,2.915,0.654,-35.209,1.651,9.699,5.591,37.125,5.367,-1.375,-2.669,0.0,38.9,39.7,9.675,1.672,11.33,10.884,11.659,11.175,-3.056,27.637,0.0,269.24,,280.0,280.0,11.523,2.955,22.785,25.021
7098.5,2.915,0.654,-35.209,1.651,9.699,5.591,37.125,5.367,-1.375,-2.669,0.0,38.9,39.7,9.675,1.672,11.037,10.738,11.478,11.079,-3.056,27.637,0.0,268.64,,280.0,280.0,11.262,2.954,22.805,25.036
7099.0,2.915,0.654,-35.209,1.651,9.699,5.591,37.125,5.367,-1.375,-2.669,0.0,38.9,39.7,9.675,1.672,11.235,11.091,11.622,11.272,-3.056,27.637,0.0,268.64,,280.0,280.0,11.083,2.953,22.785,25.071
7099.5,2.915,0.654,-35.209,1.651,9.699,5.591,37.125,5.367,-1.375,-2.669,0.0,38.9,39.7,9.675,1.672,11.695,11.267,11.766,11.447,-3.056,27.637,0.0,268.04,,280.0,280.0,11.305,2.953,22.803,25.066
7100.0,2.915,0.654,-35.209,1.651,9.699,5.576,37.098,5.312,-1.38,-2.674,0.0,38.872,39.715,9.675,1.672,11.645,11.126,11.792,11.357,-3.066,27.625,0.0,268.04,,280.0,280.0,11.544,2.952,22.797,25.062
7100.5,2.915,0.654,-35.209,1.651,9.699,5.576,37.098,5.312,-1.38,-2.674,0.0,38.9,39.7,9.675,1.672,11.477,10.94,11.67,11.188,-3.066,27.625,0.0,269.14,,280.0,280.0,11.48,2.951,22.782,25.068
7101.0,2.716,0.594,-35.209,1.653,9.68,5.576,37.098,5.312,-1.38,-2.674,0.0,38.9,39.7,9.672,1.683,11.056,10.735,11.494,11.062,-3.066,27.625,0.0,269.14,,280.0,280.0,11.319,2.951,22.767,25.046
7101.5,2.716,0.594,-35.209,1.653,9.68,5.576,37.098,5.312,-1.38,-2.674,0.0,38.9,39.7,9.672,1.683,11.457,10.969,11.652,11.264,-3.066,27.625,0.0,266.94,,280.0,280.0,11.087,2.947,22.78,25.082
7102.0,2.716,0.594,-35.209,1.653,9.68,5.576,37.098,5.312,-1.38,-2.674,0.0,38.9,39.7,9.672,1.683,11.749,11.242,11.842,11.538,-3.066,27.625,0.0,266.94,,280.0,280.0,11.336,2.943,22.769,25.08
7102.5,2.716,0.594,-35.209,1.653,9.68,5.576,37.098,5.312,-1.38,-2.674,0.0,38.9,39.7,9.672,1.683,11.65,11.314,11.889,11.553,-3.066,27.625,0.0,269.04,,280.0,280.0,11.593,2.939,22.779,25.073
7103.0,2.716,0.594,-35.209,1.653,9.68,5.588,37.082,5.331,-1.36,-2.678,0.0,38.89,39.754,9.672,1.683,11.589,11.154,11.854,11.417,-3.056,27.633,0.0,269.04,,280.0,280.0,11.602,2.936,22.768,25.043
7103.5,2.716,0.594,-35.209,1.653,9.68,5.588,37.082,5.331,-1.36,-2.678,0.0,38.9,39.8,9.672,1.683,11.362,10.739,11.606,11.105,-3.056,27.633,0.0,266.24,,280.0,280.0,11.503,2.932,22.766,25.054
7104.0,2.716,0.594,-35.209,1.653,9.68,5.588,37.082,5.331,-1.36,-2.678,0.0,38.9,39.8,9.672,1.683,11.552,11.292,11.812,11.473,-3.056,27.633,0.0,266.24,,280.0,280.0,11.203,2.929,22.769,25.026
7104.5,2.979,0.723,-35.112,1.695,9.619,5.588,37.082,5.331,-1.36,-2.678,0.0,38.9,39.8,9.778,1.729,12.029,11.555,12.058,11.772,-3.056,27.633,0.0,268.94,,280.0,280.0,11.532,2.925,22.787,25.028
7105.0,2.979,0.723,-35.112,1.695,9.619,5.588,37.082,5.331,-1.36,-2.678,0.0,38.9,39.8,9.778,1.729,12.181,11.407,12.083,11.667,-3.056,27.633,0.0,268.94,,280.0,280.0,11.854,2.926,22.762,25.028
7105.5,2.979,0.723,-35.112,1.695,9.619,5.588,37.082,5.331,-1.36,-2.678,0.0,38.9,39.8,9.778,1.729,11.764,11.158,11.885,11.421,-3.056,27.633,0.0,267.84,,280.0,280.0,11.835,2.927,22.765,25.034
7106.0,2.979,0.723,-35.112,1.695,9.619,5.588,37.082,5.331,-1.36,-2.678,0.0,38.9,39.8,9.778,1.729,11.251,10.823,11.607,11.15,-3.056,27.633,0.0,267.84,,280.0,280.0,11.557,2.928,22.77,25.018
7106.5,2.979,0.723,-35.112,1.695,9.619,5.576,37.133,5.339,-1.317,-2.675,0.0,38.887,39.744,9.778,1.729,11.46,11.084,11.711,11.298,-3.062,27.629,0.0,268.64,,280.0,280.0,11.208,2.929,22.768,24.992
7107.0,2.979,0.723,-35.112,1.695,9.619,5.576,37.133,5.339,-1.317,-2.675,0.0,38.9,39.7,9.778,1.729,11.739,11.279,11.821,11.507,-3.062,27.629,0.0,268.64,,280.0,280.0,11.388,2.929,22.785,24.966
7107.5,2.137,0.611,-34.033,1.767,9.66,5.576,37.133,5.339,-1.317,-2.675,0.0,38.9,39.7,10.219,1.622,11.797,11.356,12.016,11.639,-3.062,27.629,0.0,267.94,,280.0,280.0,11.587,2.93,22.773,24.951
7108.0,2.137,0.611,-34.033,1.767,9.66,5.576,37.133,5.339,-1.317,-2.675,0.0,38.9,39.7,10.219,1.622,11.613,10.99,11.795,11.368,-3.062,27.629,0.0,267.94,,280.0,280.0,11.702,2.917,22.785,24.903
7108.5,2.137,0.611,-34.033,1.767,9.66,5.576,37.133,5.339,-1.317,-2.675,0.0,38.9,39.7,10.219,1.622,11.493,10.857,11.684,11.253,-3.062,27.629,0.0,268.74,,280.0,280.0,11.442,2.904,22.786,24.936
7109.0,2.137,0.611,-34.033,1.767,9.66,5.576,37.133,5.339,-1.317,-2.675,0.0,38.9,39.7,10.219,1.622,11.52,11.228,11.819,11.537,-3.062,27.629,0.0,268.74,,280.0,280.0,11.322,2.892,22.782,24.943
7109.5,2.137,0.611,-34.033,1.767,9.66,5.611,37.124,5.339,-1.319,-2.676,0.0,38.905,39.791,10.219,1.622,12.102,11.68,12.125,11.843,-3.061,27.633,0.0,268.74,,280.0,280.0,11.526,2.879,22.794,24.934
7110.0,2.137,0.611,-34.033,1.767,9.66,5.611,37.124,5.339,-1.319,-2.676,0.0,38.9,39.8,10.219,1.622,12.294,11.629,12.182,11.822,-3.061,27.633,0.0,268.74,,280.0,280.0,11.938,2.867,22.785,24.973
7110.5,2.137,0.611,-34.033,1.767,9.66,5.611,37.124,5.339,-1.319,-2.676,0.0,38.9,39.8,10.219,1.622,12.034,11.42,12.091,11.673,-3.061,27.633,0.0,268.74,,280.0,280.0,11.982,2.855,22.774,24.996
7111.0,2.124,0.569,-34.822,1.659,9.619,5.611,37.124,5.339,-1.319,-2.676,0.0,38.9,39.8,9.755,1.815,11.27,10.94,11.708,11.33,-3.061,27.633,0.0,268.74,,280.0,280.0,11.804,2.844,22.792,25.0
7111.5,2.124,0.569,-34.822,1.659,9.619,5.611,37.124,5.339,-1.319,-2.676,0.0,38.9,39.8,9.755,1.815,11.592,11.42,11.888,11.629,-3.061,27.633,0.0,268.44,,280.0,285.0,11.312,2.832,22.795,24.989
7112.0,2.124,0.569,-34.822,1.659,9.619,5.611,37.124,5.339,-1.319,-2.676,0.0,38.9,39.8,9.755,1.815,12.15,11.87,12.175,12.039,-3.061,27.633,0.0,268.44,,285.0,285.0,11.632,2.82,22.782,25.036
7112.5,2.124,0.569,-34.822,1.659,9.619,5.611,37.124,5.339,-1.319,-2.676,0.0,38.9,39.8,9.755,1.815,12.322,11.727,12.261,11.972,-3.061,27.633,0.0,268.84,,285.0,285.0,12.058,2.809,22.784,25.06
7113.0,2.124,0.569,-34.822,1.659,9.619,5.609,37.051,5.33,-1.316,-2.677,0.0,38.908,39.768,9.755,1.815,12.068,11.559,12.223,11.777,-3.068,27.633,0.0,268.84,,285.0,285.0,12.071,2.798,22.777,25.056
7113.5,2.124,0.569,-34.822,1.659,9.619,5.609,37.051,5.33,-1.316,-2.677,0.0,38.9,39.8,9.755,1.815,11.585,11.28,11.94,11.535,-3.068,27.633,0.0,268.14,,285.0,285.0,11.907,2.786,22.78,25.12
7114.0,3.0,0.736,-35.209,1.65,9.683,5.609,37.051,5.33,-1.316,-2.677,0.0,38.9,39.8,9.722,1.895,11.326,10.872,11.648,11.301,-3.068,27.633,0.0,268.14,,285.0,285.0,11.585,2.776,22.794,25.12
7114.5,3.0,0.736,-35.209,1.65,9.683,5.609,37.051,5.33,-1.316,-2.677,0.0,38.9,39.8,9.722,1.895,11.45,11.418,11.803,11.636,-3.068,27.633,0.0,269.04,,285.0,285.0,11.287,2.779,22.767,25.13
7115.0,3.0,0.736,-35.209,1.65,9.683,5.609,37.051,5.33,-1.316,-2.677,0.0,38.9,39.8,9.722,1.895,12.26,11.722,12.195,11.973,-3.068,27.633,0.0,269.04,,285.0,285.0,11.577,2.783,22.792,25.145
7115.5,3.0,0.736,-35.209,1.65,9.683,5.609,37.051,5.33,-1.316,-2.677,0.0,38.9,39.8,9.722,1.895,12.014,11.521,12.128,11.748,-3.068,27.633,0.0,273.24,,285.0,285.0,12.037,2.787,22.777,25.17
7116.0,3.0,0.736,-35.209,1.65,9.683,5.569,37.095,5.332,-1.267,-2.673,0.0,38.92,39.829,9.722,1.895,11.768,11.279,11.96,11.528,-3.063,27.639,0.0,273.24,,285.0,285.0,11.853,2.79,22.771,25.232
7116.5,3.0,0.736,-35.209,1.65,9.683,5.569,37.095,5.332,-1.267,-2.673,0.0,38.9,39.8,9.722,1.895,11.494,11.204,11.785,11.55,-3.063,27.639,0.0,273.64,,285.0,285.0,11.634,2.793,22.779,25.254
7117.0,3.229,0.76,-35.209,1.651,9.677,5.569,37.095,5.332,-1.267,-2.673,0.0,38.9,39.8,9.713,1.756,12.081,11.839,12.137,12.033,-3.063,27.639,0.0,273.64,,285.0,285.0,11.508,2.797,22.771,25.284
7117.5,3.229,0.76,-35.209,1.651,9.677,5.569,37.095,5.332,-1.267,-2.673,0.0,38.9,39.8,9.713,1.756,12.33,12.201,12.429,12.283,-3.063,27.639,0.0,273.14,,285.0,285.0,12.022,2.804,22.778,25.283
7118.0,3.229,0.76,-35.209,1.651,9.677,5.569,37.095,5.332,-1.267,-2.673,0.0,38.9,39.8,9.713,1.756,12.308,12.05,12.464,12.197,-3.063,27.639,0.0,273.14,,285.0,285.0,12.311,2.811,22.785,25.269
7118.5,3.229,0.76,-35.209,1.651,9.677,5.569,37.095,5.332,-1.267,-2.673,0.0,38.9,39.8,9.713,1.756,11.749,11.31,11.935,11.611,-3.063,27.639,0.0,273.54,,285.0,285.0,12.255,2.818,22.754,25.284
7119.0,3.229,0.76,-35.209,1.651,9.677,5.569,37.095,5.332,-1.267,-2.673,0.0,38.9,39.8,9.713,1.756,11.651,11.494,11.932,11.691,-3.063,27.639,0.0,273.54,,285.0,285.0,11.651,2.825,22.765,25.265
7119.5,3.229,0.76,-35.209,1.651,9.677,5.52,37.151,5.347,-1.228,-2.681,0.0,38.91,39.797,9.713,1.756,11.983,11.698,12.03,11.928,-3.065,27.639,0.0,273.34,,285.0,285.0,11.692,2.831,22.754,25.263
7120.0,3.229,0.76,-35.209,1.651,9.677,5.52,37.151,5.347,-1.228,-2.681,0.0,38.9,39.8,9.713,1.756,12.033,12.023,12.217,12.161,-3.065,27.639,0.0,273.34,,285.0,285.0,11.91,2.838,22.763,25.273
7120.5,3.094,0.745,-35.209,1.665,9.693,5.52,37.151,5.347,-1.228,-2.681,0.0,38.9,39.8,9.629,1.614,12.15,12.047,12.377,12.159,-3.065,27.639,0.0,273.64,,285.0,285.0,12.109,2.844,22.76,25.232
7121.0,3.094,0.745,-35.209,1.665,9.693,5.52,37.151,5.347,-1.228,-2.681,0.0,38.9,39.8,9.629,1.614,12.054,11.72,12.239,11.961,-3.065,27.639,0.0,273.64,,285.0,285.0,12.183,2.848,22.756,25.215
7121.5,3.094,0.745,-35.209,1.665,9.693,5.52,37.151,5.347,-1.228,-2.681,0.0,38.9,39.8,9.629,1.614,11.71,11.333,11.941,11.665,-3.065,27.639,0.0,272.74,,285.0,285.0,11.994,2.852,22.774,25.266
7122.0,3.094,0.745,-35.209,1.665,9.693,5.52,37.151,5.347,-1.228,-2.681,0.0,38.9,39.8,9.629,1.614,12.016,11.882,12.173,11.99,-3.065,27.639,0.0,272.74,,285.0,285.0,11.662,2.856,22.74,25.259
7122.5,3.094,0.745,-35.209,1.665,9.693,5.58,37.133,5.323,-1.214,-2.684,0.0,38.917,39.814,9.629,1.614,12.349,11.968,12.287,12.084,-3.062,27.632,0.0,273.44,,285.0,285.0,12.015,2.86,22.754,25.283
7123.0,3.094,0.745,-35.209,1.665,9.693,5.58,37.133,5.323,-1.214,-2.684,0.0,38.9,39.8,9.629,1.614,12.319,11.908,12.272,12.035,-3.062,27.632,0.0,273.44,,285.0,285.0,12.172,2.864,22.755,25.298
7123.5,2.402,0.637,-34.375,1.708,9.576,5.58,37.133,5.323,-1.214,-2.684,0.0,38.9,39.8,9.735,1.66,12.18,11.767,12.22,11.912,-3.062,27.632,0.0,272.14,,285.0,285.0,12.133,2.868,22.742,25.307
7124.0,2.402,0.637,-34.375,1.708,9.576,5.58,37.133,5.323,-1.214,-2.684,0.0,38.9,39.8,9.735,1.66,12.03,11.593,12.084,11.768,-3.062,27.632,0.0,272.14,,285.0,285.0,12.02,2.86,22.755,25.287
7124.5,2.402,0.637,-34.375,1.708,9.576,5.58,37.133,5.323,-1.214,-2.684,0.0,38.9,39.8,9.735,1.66,11.917,11.593,12.007,11.864,-3.062,27.632,0.0,273.44,,285.0,285.0,11.869,2.853,22.774,25.212
7125.0,2.402,0.637,-34.375,1.708,9.576,5.58,37.133,5.323,-1.214,-2.684,0.0,38.9,39.8,9.735,1.66,11.946,11.947,12.182,12.025,-3.062,27.632,0.0,273.44,,285.0,285.0,11.845,2.845,22.775,25.171
7125.5,2.402,0.637,-34.375,1.708,9.576,5.58,37.133,5.323,-1.214,-2.684,0.0,38.9,39.8,9.735,1.66,12.263,12.007,12.333,12.099,-3.062,27.632,0.0,272.04,,285.0,285.0,12.025,2.838,22.772,25.127
7126.0,2.402,0.637,-34.375,1.708,9.576,5.562,37.102,5.309,-1.217,-2.699,0.0,38.911,39.819,9.735,1.66,12.026,11.824,12.223,11.92,-3.072,27.633,0.0,272.04,,285.0,285.0,12.175,2.831,22.778,25.118
7126.5,2.402,0.637,-34.375,1.708,9.576,5.562,37.102,5.309,-1.217,-2.699,0.0,38.9,39.8,9.735,1.66,11.865,11.704,12.106,11.859,-3.072,27.633,0.0,273.64,,285.0,285.0,11.998,2.824,22.782,25.095
7127.0,3.011,0.698,-35.209,1.701,9.722,5.562,37.102,5.309,-1.217,-2.699,0.0,38.9,39.8,9.629,1.66,12.124,11.843,12.169,12.046,-3.072,27.633,0.0,273.64,,285.0,285.0,11.883,2.817,22.795,25.076
7127.5,3.011,0.698,-35.209,1.701,9.722,5.562,37.102,5.309,-1.217,-2.699,0.0,38.9,39.8,9.629,1.66,12.389,12.177,12.443,12.362,-3.072,27.633,0.0,271.84,,285.0,285.0,12.046,2.82,22.789,25.068
7128.0,3.011,0.698,-35.209,1.701,9.722,5.562,37.102,5.309,-1.217,-2.699,0.0,38.9,39.8,9.629,1.66,12.384,12.231,12.534,12.384,-3.072,27.633,0.0,271.84,,285.0,285.0,12.343,2.823,22.78,25.077
7128.5,3.011,0.698,-35.209,1.701,9.722,5.562,37.102,5.309,-1.217,-2.699,0.0,38.9,39.8,9.629,1.66,12.172,12.009,12.425,12.181,-3.072,27.633,0.0,273.74,,285.0,285.0,12.383,2.829,22.794,25.075
7129.0,3.011,0.698,-35.209,1.701,9.722,5.587,37.112,5.339,-1.173,-2.678,0.0,38.92,39.793,9.629,1.66,12.115,11.862,12.293,12.112,-3.066,27.647,0.0,273.74,,285.0,285.0,12.197,2.829,22.801,25.059
7129.5,3.011,0.698,-35.209,1.701,9.722,5.587,37.112,5.339,-1.173,-2.678,0.0,38.9,39.8,9.629,1.66,12.277,12.186,12.421,12.262,-3.066,27.647,0.0,273.14,,285.0,285.0,12.095,2.832,22.828,25.07
7130.0,3.477,0.826,-35.209,1.595,9.606,5.587,37.112,5.339,-1.173,-2.678,0.0,38.9,39.8,9.721,1.72,12.63,12.314,12.539,12.443,-3.066,27.647,0.0,273.14,,285.0,285.0,12.286,2.835,22.785,25.075
7130.5,3.477,0.826,-35.209,1.595,9.606,5.587,37.112,5.339,-1.173,-2.678,0.0,38.9,39.8,9.721,1.72,12.695,12.265,12.591,12.405,-3.066,27.647,0.0,273.94,,285.0,285.0,12.481,2.846,22.807,25.095
7131.0,3.477,0.826,-35.209,1.595,9.606,5.587,37.112,5.339,-1.173,-2.678,0.0,38.9,39.8,9.721,1.72,12.52,12.061,12.498,12.234,-3.066,27.647,0.0,273.94,,285.0,285.0,12.489,2.856,22.82,25.117
7131.5,3.477,0.826,-35.209,1.595,9.606,5.587,37.112,5.339,-1.173,-2.678,0.0,38.9,39.8,9.721,1.72,12.079,11.786,12.239,11.943,-3.066,27.647,0.0,272.54,,285.0,285.0,12.328,2.866,22.805,25.135
7132.0,3.477,0.826,-35.209,1.595,9.606,5.587,37.112,5.339,-1.173,-2.678,0.0,38.9,39.8,9.721,1.72,12.27,11.874,12.267,12.101,-3.066,27.647,0.0,272.54,,285.0,285.0,12.012,2.876,22.823,25.125
7132.5,3.477,0.826,-35.209,1.595,9.606,5.587,37.15,5.344,-1.142,-2.688,0.0,38.914,39.77,9.721,1.72,12.315,12.215,12.408,12.348,-3.067,27.627,0.0,273.44,,285.0,285.0,12.128,2.886,22.816,25.13
7133.0,3.477,0.826,-35.209,1.595,9.606,5.587,37.15,5.344,-1.142,-2.688,0.0,38.9,39.8,9.721,1.72,12.795,12.41,12.695,12.53,-3.067,27.627,0.0,273.44,,285.0,285.0,12.322,2.896,22.813,25.119
7133.5,2.748,0.687,-35.209,1.685,9.656,5.587,37.15,5.344,-1.142,-2.688,0.0,38.9,39.8,9.649,1.603,12.288,12.066,12.483,12.245,-3.067,27.627,0.0,272.14,,285.0,285.0,12.608,2.905,22.827,25.134
7134.0,2.748,0.687,-35.209,1.685,9.656,5.587,37.15,5.344,-1.142,-2.688,0.0,38.9,39.8,9.649,1.603,12.014,11.633,12.13,11.971,-3.067,27.627,0.0,272.14,,285.0,285.0,12.271,2.903,22.837,25.148
7134.5,2.748,0.687,-35.209,1.685,9.656,5.587,37.15,5.344,-1.142,-2.688,0.0,38.9,39.8,9.649,1.603,12.189,11.931,12.255,12.147,-3.067,27.627,0.0,273.74,,285.0,285.0,11.937,2.9,22.84,25.146
7135.0,2.748,0.687,-35.209,1.685,9.656,5.587,37.15,5.344,-1.142,-2.688,0.0,38.9,39.8,9.649,1.603,12.682,12.514,12.646,12.592,-3.067,27.627,0.0,273.74,,285.0,285.0,12.131,2.898,22.837,25.167
7135.5,2.748,0.687,-35.209,1.685,9.656,5.585,37.107,5.31,-1.132,-2.681,0.0,38.917,39.748,9.649,1.603,12.806,12.667,12.774,12.659,-3.056,27.639,0.0,272.54,,285.0,285.0,12.608,2.895,22.846,25.187
7136.0,2.748,0.687,-35.209,1.685,9.656,5.585,37.107,5.31,-1.132,-2.681,0.0,38.9,39.7,9.649,1.603,12.751,12.467,12.732,12.537,-3.056,27.639,0.0,272.54,,285.0,285.0,12.726,2.893,22.841,25.202
7136.5,2.574,0.604,-35.209,1.67,9.711,5.585,37.107,5.31,-1.132,-2.681,0.0,38.9,39.7,9.536,1.73,12.211,11.851,12.278,12.075,-3.056,27.639,0.0,273.84,,285.0,285.0,12.622,2.89,22.848,25.235
7137.0,2.574,0.604,-35.209,1.67,9.711,5.585,37.107,5.31,-1.132,-2.681,0.0,38.9,39.7,9.536,1.73,12.35,12.12,12.383,12.306,-3.056,27.639,0.0,273.84,,285.0,285.0,12.104,2.885,22.832,25.221
7137.5,2.574,0.604,-35.209,1.67,9.711,5.585,37.107,5.31,-1.132,-2.681,0.0,38.9,39.7,9.536,1.73,12.814,12.636,12.767,12.755,-3.056,27.639,0.0,271.64,,285.0,285.0,12.29,2.88,22.826,25.235
7138.0,2.574,0.604,-35.209,1.67,9.711,5.585,37.107,5.31,-1.132,-2.681,0.0,38.9,39.7,9.536,1.73,12.957,12.814,12.916,12.841,-3.056,27.639,0.0,271.64,,285.0,285.0,12.743,2.875,22.825,25.251
7138.5,2.574,0.604,-35.209,1.67,9.711,5.573,37.074,5.327,-1.103,-2.688,0.0,38.907,39.765,9.536,1.73,12.581,12.501,12.774,12.636,-3.061,27.64,0.0,274.04,,285.0,285.0,12.882,2.87,22.83,25.274
7139.0,2.574,0.604,-35.209,1.67,9.711,5.573,37.074,5.327,-1.103,-2.688,0.0,38.9,39.8,9.536,1.73,12.421,12.038,12.428,12.28,-3.061,27.64,0.0,274.04,,285.0,285.0,12.623,2.865,22.833,25.27
7139.5,2.574,0.604,-35.209,1.67,9.711,5.573,37.074,5.327,-1.103,-2.688,0.0,38.9,39.8,9.536,1.73,12.174,11.831,12.21,12.082,-3.061,27.64,0.0,271.44,,285.0,285.0,12.292,2.861,22.842,25.288
7140.0,3.57,0.845,-35.209,1.665,9.757,5.573,37.074,5.327,-1.103,-2.688,0.0,38.9,39.8,9.532,1.676,12.977,12.76,12.838,12.842,-3.061,27.64,0.0,271.44,,285.0,285.0,12.074,2.856,22.835,25.274
7140.5,3.57,0.845,-35.209,1.665,9.757,5.573,37.074,5.327,-1.103,-2.688,0.0,38.9,39.8,9.532,1.676,13.195,12.765,12.915,12.811,-3.061,27.64,0.0,273.54,,285.0,285.0,12.854,2.868,22.843,25.297
7141.0,3.57,0.845,-35.209,1.665,9.757,5.573,37.074,5.327,-1.103,-2.688,0.0,38.9,39.8,9.532,1.676,12.839,12.533,12.805,12.586,-3.061,27.64,0.0,273.54,,285.0,285.0,12.921,2.879,22.853,25.312
7141.5,3.57,0.845,-35.209,1.665,9.757,5.573,37.074,5.327,-1.103,-2.688,0.0,38.9,39.8,9.532,1.676,12.367,12.172,12.49,12.355,-3.061,27.64,0.0,272.74,,285.0,285.0,12.691,2.89,22.86,25.283
7142.0,3.57,0.845,-35.209,1.665,9.757,5.579,37.142,5.33,-1.051,-2.674,0.0,38.914,39.811,9.532,1.676,12.259,11.958,12.294,12.241,-3.055,27.648,0.0,272.74,,285.0,285.0,12.346,2.902,22.845,25.281
7142.5,3.57,0.845,-35.209,1.665,9.757,5.579,37.142,5.33,-1.051,-2.674,0.0,38.9,39.8,9.532,1.676,12.467,12.354,12.5,12.546,-3.055,27.648,0.0,273.64,,285.0,285.0,12.188,2.913,22.857,25.243
7143.0,3.186,0.778,-35.111,1.686,9.699,5.579,37.142,5.33,-1.051,-2.674,0.0,38.9,39.8,9.645,1.533,13.018,12.845,12.883,12.934,-3.055,27.648,0.0,273.64,,285.0,285.0,12.467,2.923,22.874,25.209
7143.5,3.186,0.778,-35.111,1.686,9.699,5.579,37.142,5.33,-1.051,-2.674,0.0,38.9,39.8,9.645,1.533,13.064,12.645,12.932,12.71,-3.055,27.648,0.0,272.94,,285.0,285.0,12.92,2.928,22.853,25.214
7144.0,3.186,0.778,-35.111,1.686,9.699,5.579,37.142,5.33,-1.051,-2.674,0.0,38.9,39.8,9.645,1.533,12.523,12.181,12.582,12.403,-3.055,27.648,0.0,272.94,,285.0,285.0,12.838,2.932,22.856,25.199
7144.5,3.186,0.778,-35.111,1.686,9.699,5.579,37.142,5.33,-1.051,-2.674,0.0,38.9,39.8,9.645,1.533,12.199,12.072,12.399,12.283,-3.055,27.648,0.0,273.94,,285.0,285.0,12.422,2.936,22.876,25.186
7145.0,3.186,0.778,-35.111,1.686,9.699,5.492,37.168,5.339,-1.035,-2.688,0.0,38.913,39.726,9.645,1.533,12.723,12.578,12.709,12.705,-3.063,27.64,0.0,273.94,,285.0,285.0,12.238,2.94,22.861,25.162
7145.5,3.186,0.778,-35.111,1.686,9.699,5.492,37.168,5.339,-1.035,-2.688,0.0,38.9,39.7,9.645,1.533,13.188,12.935,12.99,13.065,-3.063,27.64,0.0,272.54,,285.0,285.0,12.679,2.944,22.862,25.149
7146.0,3.186,0.778,-35.111,1.686,9.699,5.492,37.168,5.339,-1.035,-2.688,0.0,38.9,39.7,9.645,1.533,13.088,12.8,12.987,12.97,-3.063,27.64,0.0,272.54,,285.0,285.0,13.045,2.948,22.889,25.121
7146.5,2.744,0.711,-34.819,1.665,9.635,5.492,37.168,5.339,-1.035,-2.688,0.0,38.9,39.7,9.757,1.793,12.836,12.499,12.809,12.659,-3.063,27.64,0.0,273.44,,285.0,285.0,12.961,2.952,22.889,25.106
