t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7273.5,2.817,0.785,-33.871,1.863,9.6,5.623,37.243,5.294,-0.427,-2.657,0.0,39.0,39.8,9.781,1.834,12.054,12.45,11.871,12.28,-3.071,27.749,0.0,272.84,,285.0,285.0,11.983,3.113,22.841,25.283
7274.0,2.817,0.785,-33.871,1.863,9.6,5.623,37.243,5.294,-0.427,-2.657,0.0,39.0,39.8,9.781,1.834,12.079,12.331,11.878,12.111,-3.071,27.749,0.0,272.84,,285.0,285.0,12.164,3.108,22.848,25.239
7274.5,2.817,0.785,-33.871,1.863,9.6,5.606,37.257,5.293,-0.42,-2.656,0.0,38.964,39.694,9.781,1.834,11.423,11.917,11.504,11.735,-3.074,27.754,0.0,274.04,,285.0,285.0,12.1,3.103,22.842,25.182
7275.0,2.817,0.785,-33.871,1.863,9.6,5.606,37.257,5.293,-0.42,-2.656,0.0,39.0,39.7,9.781,1.834,11.51,12.051,11.558,11.951,-3.074,27.754,0.0,274.04,,285.0,285.0,11.645,3.098,22.852,25.146
7275.5,2.817,0.785,-33.871,1.863,9.6,5.606,37.257,5.293,-0.42,-2.656,0.0,39.0,39.7,9.781,1.834,11.973,12.247,11.79,12.222,-3.074,27.754,0.0,273.74,,285.0,285.0,11.767,3.094,22.837,25.272
7276.0,3.627,0.967,-34.296,1.88,9.628,5.606,37.257,5.293,-0.42,-2.656,0.0,39.0,39.7,9.704,1.739,12.092,12.324,11.909,12.204,-3.074,27.754,0.0,273.74,,285.0,285.0,12.058,3.089,22.839,25.263
7276.5,3.627,0.967,-34.296,1.88,9.628,5.606,37.257,5.293,-0.42,-2.656,0.0,39.0,39.7,9.704,1.739,11.707,12.03,11.697,11.932,-3.074,27.754,0.0,273.94,,285.0,285.0,12.132,3.098,22.838,25.243
7277.0,3.627,0.967,-34.296,1.88,9.628,5.606,37.257,5.293,-0.42,-2.656,0.0,39.0,39.7,9.704,1.739,11.421,11.727,11.426,11.636,-3.074,27.754,0.0,273.94,,285.0,285.0,11.842,3.107,22.827,25.155
7277.5,3.627,0.967,-34.296,1.88,9.628,5.606,37.257,5.293,-0.42,-2.656,0.0,39.0,39.7,9.704,1.739,11.247,11.734,11.324,11.594,-3.074,27.754,0.0,274.14,,285.0,285.0,11.553,3.115,22.841,25.182
7278.0,3.627,0.967,-34.296,1.88,9.628,5.597,37.319,5.311,-0.41,-2.657,0.0,38.968,39.718,9.704,1.739,11.891,12.127,11.645,12.011,-3.081,27.773,0.0,274.14,,285.0,285.0,11.475,3.124,22.819,25.185
7278.5,3.627,0.967,-34.296,1.88,9.628,5.597,37.319,5.311,-0.41,-2.657,0.0,39.0,39.7,9.704,1.739,11.907,11.99,11.619,11.915,-3.081,27.773,0.0,273.44,,285.0,285.0,11.918,3.132,22.823,25.115
7279.0,2.78,0.752,-33.191,1.887,9.645,5.597,37.319,5.311,-0.41,-2.657,0.0,39.0,39.7,9.762,1.792,11.593,11.782,11.46,11.663,-3.081,27.773,0.0,273.44,,285.0,285.0,11.858,3.14,22.835,25.043
7279.5,2.78,0.752,-33.191,1.887,9.645,5.597,37.319,5.311,-0.41,-2.657,0.0,39.0,39.7,9.762,1.792,11.26,11.62,11.264,11.429,-3.081,27.773,0.0,274.04,,285.0,285.0,11.625,3.134,22.826,25.084
7280.0,2.78,0.752,-33.191,1.887,9.645,5.597,37.319,5.311,-0.41,-2.657,0.0,39.0,39.7,9.762,1.792,11.024,11.476,11.09,11.373,-3.081,27.773,0.0,274.04,,285.0,285.0,11.393,3.128,22.839,25.026
7280.5,2.78,0.752,-33.191,1.887,9.645,5.597,37.319,5.311,-0.41,-2.657,0.0,39.0,39.7,9.762,1.792,11.406,11.734,11.275,11.709,-3.081,27.773,0.0,273.84,,285.0,285.0,11.241,3.122,22.838,24.983
7281.0,2.78,0.752,-33.191,1.887,9.645,5.597,37.281,5.261,-0.445,-2.663,0.0,38.972,39.697,9.762,1.792,11.852,12.012,11.562,11.926,-3.078,27.771,0.0,273.84,,285.0,285.0,11.531,3.117,22.824,24.985
7281.5,2.78,0.752,-33.191,1.887,9.645,5.597,37.281,5.261,-0.445,-2.663,0.0,39.0,39.7,9.762,1.792,11.773,11.812,11.47,11.728,-3.078,27.771,0.0,272.84,,285.0,285.0,11.838,3.111,22.815,24.941
7282.0,2.897,0.792,-34.136,1.898,9.624,5.597,37.281,5.261,-0.445,-2.663,0.0,39.0,39.7,9.767,1.946,11.054,11.417,10.959,11.255,-3.078,27.771,0.0,272.84,,285.0,285.0,11.695,3.106,22.836,24.876
7282.5,2.897,0.792,-34.136,1.898,9.624,5.597,37.281,5.261,-0.445,-2.663,0.0,39.0,39.7,9.767,1.946,11.037,11.346,10.935,11.328,-3.078,27.771,0.0,273.84,,285.0,285.0,11.171,3.102,22.832,24.841
7283.0,2.897,0.792,-34.136,1.898,9.624,5.597,37.281,5.261,-0.445,-2.663,0.0,39.0,39.7,9.767,1.946,11.187,11.567,11.102,11.536,-3.078,27.771,0.0,273.84,,285.0,285.0,11.161,3.099,22.857,24.814
7283.5,2.897,0.792,-34.136,1.898,9.624,5.597,37.281,5.261,-0.445,-2.663,0.0,39.0,39.7,9.767,1.946,11.532,11.67,11.288,11.604,-3.078,27.771,0.0,274.04,,285.0,285.0,11.348,3.096,22.846,24.769
7284.0,2.897,0.792,-34.136,1.898,9.624,5.597,37.281,5.261,-0.445,-2.663,0.0,39.0,39.7,9.767,1.946,11.403,11.518,11.219,11.427,-3.078,27.771,0.0,274.04,,285.0,285.0,11.524,3.093,22.832,24.715
7284.5,2.897,0.792,-34.136,1.898,9.624,5.613,37.266,5.287,-0.446,-2.647,0.0,38.978,39.676,9.767,1.946,11.13,11.349,11.032,11.241,-3.083,27.789,0.0,273.74,,285.0,285.0,11.392,3.089,22.834,24.69
7285.0,2.897,0.792,-34.136,1.898,9.624,5.613,37.266,5.287,-0.446,-2.647,0.0,39.0,39.7,9.767,1.946,10.886,11.146,10.863,11.091,-3.083,27.789,0.0,273.74,,285.0,285.0,11.188,3.086,22.844,24.724
7285.5,2.896,0.749,-34.545,1.906,9.584,5.613,37.266,5.287,-0.446,-2.647,0.0,39.0,39.7,9.701,2.0,11.083,11.472,11.064,11.384,-3.083,27.789,0.0,273.84,,285.0,285.0,10.996,3.083,22.838,24.738
7286.0,2.896,0.749,-34.545,1.906,9.584,5.613,37.266,5.287,-0.446,-2.647,0.0,39.0,39.7,9.701,2.0,11.389,11.469,11.137,11.431,-3.083,27.789,0.0,273.84,,285.0,285.0,11.251,3.08,22.832,24.745
7286.5,2.896,0.749,-34.545,1.906,9.584,5.613,37.266,5.287,-0.446,-2.647,0.0,39.0,39.7,9.701,2.0,11.332,11.36,11.056,11.319,-3.083,27.789,0.0,273.74,,285.0,285.0,11.357,3.077,22.846,24.747
7287.0,2.896,0.749,-34.545,1.906,9.584,5.613,37.266,5.287,-0.446,-2.647,0.0,39.0,39.7,9.701,2.0,11.053,11.175,10.884,11.119,-3.083,27.789,0.0,273.74,,285.0,285.0,11.267,3.074,22.831,24.76
7287.5,2.896,0.749,-34.545,1.906,9.584,5.611,37.295,5.279,-0.437,-2.651,0.0,38.984,39.695,9.701,2.0,10.817,11.001,10.704,11.041,-3.081,27.799,0.0,272.94,,285.0,285.0,11.058,3.071,22.839,24.825
7288.0,2.896,0.749,-34.545,1.906,9.584,5.611,37.295,5.279,-0.437,-2.651,0.0,39.0,39.7,9.701,2.0,10.911,11.243,10.862,11.234,-3.081,27.799,0.0,272.94,,285.0,285.0,10.891,3.068,22.83,24.934
7288.5,3.056,0.77,-35.209,1.853,9.592,5.611,37.295,5.279,-0.437,-2.651,0.0,39.0,39.7,9.617,1.912,11.336,11.428,11.076,11.398,-3.081,27.799,0.0,272.74,,285.0,285.0,11.062,3.065,22.839,25.013
7289.0,3.056,0.77,-35.209,1.853,9.592,5.611,37.295,5.279,-0.437,-2.651,0.0,39.0,39.7,9.617,1.912,11.073,11.171,10.922,11.12,-3.081,27.799,0.0,272.74,,285.0,285.0,11.309,3.065,22.836,25.006
7289.5,3.056,0.77,-35.209,1.853,9.592,5.611,37.295,5.279,-0.437,-2.651,0.0,39.0,39.7,9.617,1.912,10.79,10.954,10.668,10.954,-3.081,27.799,0.0,273.84,,285.0,285.0,11.072,3.065,22.847,25.026
7290.0,3.056,0.77,-35.209,1.853,9.592,5.611,37.295,5.279,-0.437,-2.651,0.0,39.0,39.7,9.617,1.912,10.769,10.955,10.614,11.01,-3.081,27.799,0.0,273.84,,285.0,285.0,10.842,3.065,22.854,25.013
7290.5,3.056,0.77,-35.209,1.853,9.592,5.611,37.295,5.279,-0.437,-2.651,0.0,39.0,39.7,9.617,1.912,10.855,11.273,10.787,11.201,-3.081,27.799,0.0,273.94,,285.0,285.0,10.837,3.065,22.861,25.064
7291.0,3.056,0.77,-35.209,1.853,9.592,5.594,37.29,5.294,-0.449,-2.66,0.0,38.983,39.706,9.617,1.912,11.218,11.299,10.909,11.288,-3.091,27.801,0.0,273.94,,285.0,285.0,11.029,3.065,22.847,25.072
7291.5,3.056,0.77,-35.209,1.853,9.592,5.594,37.29,5.294,-0.449,-2.66,0.0,39.0,39.7,9.617,1.912,11.194,11.152,10.834,11.18,-3.091,27.801,0.0,273.84,,285.0,285.0,11.179,3.065,22.855,25.133
7292.0,2.881,0.677,-35.209,1.833,9.671,5.594,37.29,5.294,-0.449,-2.66,0.0,39.0,39.7,9.531,1.905,10.87,10.969,10.634,10.975,-3.091,27.801,0.0,273.84,,285.0,285.0,11.09,3.064,22.859,25.118
7292.5,2.881,0.677,-35.209,1.833,9.671,5.594,37.29,5.294,-0.449,-2.66,0.0,39.0,39.7,9.531,1.905,10.527,10.754,10.386,10.788,-3.091,27.801,0.0,273.94,,285.0,285.0,10.862,3.061,22.857,25.053
7293.0,2.881,0.677,-35.209,1.833,9.671,5.594,37.29,5.294,-0.449,-2.66,0.0,39.0,39.7,9.531,1.905,11.001,11.26,10.75,11.219,-3.091,27.801,0.0,273.94,,285.0,285.0,10.614,3.058,22.863,24.96
7293.5,2.881,0.677,-35.209,1.833,9.671,5.594,37.29,5.294,-0.449,-2.66,0.0,39.0,39.7,9.531,1.905,11.215,11.167,10.831,11.217,-3.091,27.801,0.0,274.54,,285.0,285.0,11.058,3.055,22.856,24.895
7294.0,2.881,0.677,-35.209,1.833,9.671,5.629,37.25,5.283,-0.466,-2.671,0.0,38.992,39.764,9.531,1.905,10.917,10.927,10.686,10.978,-3.081,27.805,0.0,274.54,,285.0,285.0,11.108,3.053,22.856,24.853
7294.5,2.881,0.677,-35.209,1.833,9.671,5.629,37.25,5.283,-0.466,-2.671,0.0,39.0,39.8,9.531,1.905,10.577,10.687,10.406,10.755,-3.081,27.805,0.0,273.74,,285.0,285.0,10.877,3.05,22.873,24.872
7295.0,3.287,0.843,-33.915,1.857,9.591,5.629,37.25,5.283,-0.466,-2.671,0.0,39.0,39.8,9.793,1.859,10.309,10.554,10.279,10.653,-3.081,27.805,0.0,273.74,,285.0,285.0,10.606,3.047,22.882,24.816
7295.5,3.287,0.843,-33.915,1.857,9.591,5.629,37.25,5.283,-0.466,-2.671,0.0,39.0,39.8,9.793,1.859,10.596,10.924,10.501,10.931,-3.081,27.805,0.0,273.94,,285.0,285.0,10.449,3.051,22.86,24.848
7296.0,3.287,0.843,-33.915,1.857,9.591,5.629,37.25,5.283,-0.466,-2.671,0.0,39.0,39.8,9.793,1.859,11.146,11.178,10.797,11.261,-3.081,27.805,0.0,273.94,,285.0,285.0,10.738,3.055,22.86,24.855
7296.5,3.287,0.843,-33.915,1.857,9.591,5.629,37.25,5.283,-0.466,-2.671,0.0,39.0,39.8,9.793,1.859,10.735,10.8,10.616,10.874,-3.081,27.805,0.0,273.24,,285.0,285.0,11.095,3.059,22.867,24.908
7297.0,3.287,0.843,-33.915,1.857,9.591,5.629,37.25,5.283,-0.466,-2.671,0.0,39.0,39.8,9.793,1.859,10.56,10.667,10.42,10.681,-3.081,27.805,0.0,273.24,,285.0,285.0,10.756,3.062,22.866,24.922
7297.5,3.287,0.843,-33.915,1.857,9.591,5.566,37.287,5.27,-0.466,-2.664,0.0,38.99,39.758,9.793,1.859,10.302,10.595,10.301,10.65,-3.083,27.815,0.0,273.24,,285.0,285.0,10.582,3.066,22.852,24.96
7298.0,3.287,0.843,-33.915,1.857,9.591,5.566,37.287,5.27,-0.466,-2.664,0.0,39.0,39.8,9.793,1.859,10.721,10.921,10.544,10.934,-3.083,27.815,0.0,273.24,,285.0,285.0,10.462,3.07,22.862,25.001
7298.5,3.308,0.793,-35.209,1.874,9.691,5.566,37.287,5.27,-0.466,-2.664,0.0,39.0,39.8,9.616,1.749,11.034,11.035,10.713,11.094,-3.083,27.815,0.0,273.64,,285.0,285.0,10.78,3.073,22.85,25.019
7299.0,3.308,0.793,-35.209,1.874,9.691,5.566,37.287,5.27,-0.466,-2.664,0.0,39.0,39.8,9.616,1.749,10.945,10.842,10.613,10.944,-3.083,27.815,0.0,273.64,,285.0,285.0,10.969,3.077,22.854,24.99
7299.5,3.308,0.793,-35.209,1.874,9.691,5.566,37.287,5.27,-0.466,-2.664,0.0,39.0,39.8,9.616,1.749,10.591,10.674,10.404,10.724,-3.083,27.815,0.0,274.44,,285.0,285.0,10.836,3.081,22.831,25.008
7300.0,3.308,0.793,-35.209,1.874,9.691,5.566,37.287,5.27,-0.466,-2.664,0.0,39.0,39.8,9.616,1.749,10.429,10.774,10.361,10.788,-3.083,27.815,0.0,274.44,,285.0,285.0,10.598,3.085,22.851,25.053
7300.5,3.308,0.793,-35.209,1.874,9.691,5.583,37.323,5.292,-0.46,-2.668,0.0,39.005,39.769,9.616,1.749,10.795,10.927,10.564,10.943,-3.076,27.823,0.0,274.24,,285.0,285.0,10.588,3.088,22.863,25.034
7301.0,3.308,0.793,-35.209,1.874,9.691,5.583,37.323,5.292,-0.46,-2.668,0.0,39.0,39.8,9.616,1.749,10.879,10.886,10.599,10.905,-3.076,27.823,0.0,274.24,,285.0,285.0,10.807,3.092,22.838,25.035
7301.5,3.092,0.73,-35.209,1.835,9.733,5.583,37.323,5.292,-0.46,-2.668,0.0,39.0,39.8,9.631,1.875,10.645,10.707,10.462,10.757,-3.076,27.823,0.0,274.14,,285.0,285.0,10.817,3.095,22.837,25.125
7302.0,3.092,0.73,-35.209,1.835,9.733,5.583,37.323,5.292,-0.46,-2.668,0.0,39.0,39.8,9.631,1.875,10.358,10.492,10.246,10.561,-3.076,27.823,0.0,274.14,,285.0,285.0,10.643,3.095,22.821,25.126
7302.5,3.092,0.73,-35.209,1.835,9.733,5.583,37.323,5.292,-0.46,-2.668,0.0,39.0,39.8,9.631,1.875,10.222,10.459,10.162,10.544,-3.076,27.823,0.0,274.24,,285.0,285.0,10.414,3.095,22.846,25.167
7303.0,3.092,0.73,-35.209,1.835,9.733,5.583,37.323,5.292,-0.46,-2.668,0.0,39.0,39.8,9.631,1.875,10.381,10.759,10.349,10.762,-3.076,27.823,0.0,274.24,,285.0,285.0,10.347,3.095,22.84,25.204
7303.5,3.092,0.73,-35.209,1.835,9.733,5.583,37.323,5.292,-0.46,-2.668,0.0,39.0,39.8,9.631,1.875,10.685,10.678,10.43,10.747,-3.076,27.823,0.0,273.74,,285.0,285.0,10.563,3.095,22.844,25.131
7304.0,3.092,0.73,-35.209,1.835,9.733,5.575,37.28,5.266,-0.491,-2.655,0.0,39.008,39.824,9.631,1.875,10.402,10.479,10.248,10.582,-3.076,27.831,0.0,273.74,,285.0,285.0,10.635,3.095,22.838,25.118
7304.5,3.092,0.73,-35.209,1.835,9.733,5.575,37.28,5.266,-0.491,-2.655,0.0,39.0,39.8,9.631,1.875,10.158,10.302,10.041,10.442,-3.076,27.831,0.0,272.64,,285.0,285.0,10.428,3.095,22.823,25.026
7305.0,2.593,0.682,-34.576,1.874,9.532,5.575,37.28,5.266,-0.491,-2.655,0.0,39.0,39.8,9.703,1.873,10.106,10.386,10.053,10.533,-3.076,27.831,0.0,272.64,,285.0,285.0,10.236,3.095,22.836,25.04
7305.5,2.593,0.682,-34.576,1.874,9.532,5.575,37.28,5.266,-0.491,-2.655,0.0,39.0,39.8,9.703,1.873,10.341,10.665,10.265,10.701,-3.076,27.831,0.0,273.44,,285.0,285.0,10.269,3.087,22.829,25.082
7306.0,2.593,0.682,-34.576,1.874,9.532,5.575,37.28,5.266,-0.491,-2.655,0.0,39.0,39.8,9.703,1.873,10.704,10.665,10.4,10.779,-3.076,27.831,0.0,273.44,,285.0,285.0,10.493,3.079,22.834,25.155
7306.5,2.593,0.682,-34.576,1.874,9.532,5.575,37.28,5.266,-0.491,-2.655,0.0,39.0,39.8,9.703,1.873,10.518,10.541,10.302,10.605,-3.076,27.831,0.0,273.24,,285.0,285.0,10.637,3.071,22.83,25.169
7307.0,2.593,0.682,-34.576,1.874,9.532,5.575,37.308,5.268,-0.485,-2.653,0.0,39.015,39.825,9.703,1.873,10.261,10.414,10.115,10.437,-3.073,27.845,0.0,273.24,,285.0,285.0,10.492,3.063,22.82,25.194
7307.5,2.593,0.682,-34.576,1.874,9.532,5.575,37.308,5.268,-0.485,-2.653,0.0,39.0,39.8,9.703,1.873,10.3,10.465,10.106,10.543,-3.073,27.845,0.0,273.84,,285.0,285.0,10.307,3.055,22.823,25.132
7308.0,2.933,0.806,-33.995,1.828,9.622,5.575,37.308,5.268,-0.485,-2.653,0.0,39.0,39.8,9.839,1.855,10.567,10.792,10.352,10.766,-3.073,27.845,0.0,273.84,,285.0,285.0,10.353,3.048,22.808,25.107
7308.5,2.933,0.806,-33.995,1.828,9.622,5.575,37.308,5.268,-0.485,-2.653,0.0,39.0,39.8,9.839,1.855,10.672,10.721,10.424,10.753,-3.073,27.845,0.0,272.84,,285.0,285.0,10.619,3.046,22.811,25.082
7309.0,2.933,0.806,-33.995,1.828,9.622,5.575,37.308,5.268,-0.485,-2.653,0.0,39.0,39.8,9.839,1.855,10.337,10.44,10.195,10.503,-3.073,27.845,0.0,272.84,,285.0,285.0,10.642,3.044,22.808,25.149
7309.5,2.933,0.806,-33.995,1.828,9.622,5.575,37.308,5.268,-0.485,-2.653,0.0,39.0,39.8,9.839,1.855,9.955,10.241,9.886,10.322,-3.073,27.845,0.0,272.84,,285.0,285.0,10.369,3.042,22.841,25.211
7310.0,2.933,0.806,-33.995,1.828,9.622,5.608,37.355,5.254,-0.482,-2.635,0.0,39.029,39.882,9.839,1.855,10.103,10.324,9.893,10.413,-3.069,27.863,0.0,272.84,,285.0,285.0,10.101,3.04,22.799,25.162
7310.5,2.933,0.806,-33.995,1.828,9.622,5.608,37.355,5.254,-0.482,-2.635,0.0,39.0,39.9,9.839,1.855,10.382,10.61,10.145,10.675,-3.069,27.863,0.0,273.04,,285.0,285.0,10.183,3.039,22.807,25.177
7311.0,2.933,0.806,-33.995,1.828,9.622,5.608,37.355,5.254,-0.482,-2.635,0.0,39.0,39.9,9.839,1.855,10.282,10.458,10.161,10.547,-3.069,27.863,0.0,273.04,,285.0,285.0,10.453,3.037,22.792,25.227
7311.5,2.863,0.734,-34.135,1.889,9.659,5.608,37.355,5.254,-0.482,-2.635,0.0,39.0,39.9,9.79,1.766,10.05,10.257,9.973,10.344,-3.069,27.863,0.0,273.74,,285.0,285.0,10.362,3.035,22.791,25.205
7312.0,2.863,0.734,-34.135,1.889,9.659,5.608,37.355,5.254,-0.482,-2.635,0.0,39.0,39.9,9.79,1.766,9.881,10.21,9.862,10.278,-3.069,27.863,0.0,273.74,,285.0,285.0,10.156,3.032,22.798,25.212
7312.5,2.863,0.734,-34.135,1.889,9.659,5.608,37.355,5.254,-0.482,-2.635,0.0,39.0,39.9,9.79,1.766,10.195,10.396,10.0,10.525,-3.069,27.863,0.0,273.34,,285.0,285.0,10.058,3.03,22.808,25.239
7313.0,2.863,0.734,-34.135,1.889,9.659,5.608,37.355,5.254,-0.482,-2.635,0.0,39.0,39.9,9.79,1.766,10.353,10.609,10.153,10.696,-3.069,27.863,0.0,273.34,,285.0,285.0,10.279,3.027,22.802,25.24
7313.5,2.863,0.734,-34.135,1.889,9.659,5.607,37.303,5.223,-0.506,-2.665,0.0,39.029,39.853,9.79,1.766,10.345,10.548,10.204,10.602,-3.068,27.866,0.0,273.24,,285.0,285.0,10.453,3.024,22.792,25.215
7314.0,2.863,0.734,-34.135,1.889,9.659,5.607,37.303,5.223,-0.506,-2.665,0.0,39.0,39.9,9.79,1.766,10.151,10.34,10.032,10.431,-3.068,27.866,0.0,273.24,,285.0,285.0,10.425,3.021,22.799,25.203
7314.5,3.721,0.87,-35.209,1.833,9.679,5.607,37.303,5.223,-0.506,-2.665,0.0,39.0,39.9,9.688,1.903,9.868,10.168,9.798,10.262,-3.068,27.866,0.0,273.54,,285.0,285.0,10.239,3.019,22.794,25.198
7315.0,3.721,0.87,-35.209,1.833,9.679,5.607,37.303,5.223,-0.506,-2.665,0.0,39.0,39.9,9.688,1.903,10.19,10.403,9.983,10.513,-3.068,27.866,0.0,273.54,,285.0,285.0,10.024,3.03,22.793,25.241
7315.5,3.721,0.87,-35.209,1.833,9.679,5.607,37.303,5.223,-0.506,-2.665,0.0,39.0,39.9,9.688,1.903,10.273,10.546,10.121,10.612,-3.068,27.866,0.0,272.44,,285.0,285.0,10.272,3.053,22.81,25.257
7316.0,3.721,0.87,-35.209,1.833,9.679,5.607,37.303,5.223,-0.506,-2.665,0.0,39.0,39.9,9.688,1.903,10.149,10.378,10.057,10.442,-3.068,27.866,0.0,272.44,,285.0,285.0,10.388,3.053,22.773,25.24
7316.5,3.721,0.87,-35.209,1.833,9.679,5.6,37.309,5.26,-0.513,-2.651,0.0,39.032,39.822,9.688,1.903,9.835,10.131,9.808,10.241,-3.058,27.875,0.0,272.44,,285.0,285.0,10.256,3.064,22.772,25.249
7317.0,3.721,0.87,-35.209,1.833,9.679,5.6,37.309,5.26,-0.513,-2.651,0.0,39.0,39.8,9.688,1.903,9.615,10.06,9.663,10.124,-3.058,27.875,0.0,272.44,,285.0,285.0,10.004,3.075,22.786,25.265
7317.5,3.721,0.87,-35.209,1.833,9.679,5.6,37.309,5.26,-0.513,-2.651,0.0,39.0,39.8,9.688,1.903,9.974,10.215,9.827,10.355,-3.058,27.875,0.0,272.54,,285.0,285.0,9.865,3.085,22.786,25.231
7318.0,2.167,0.802,-34.911,1.894,9.639,5.6,37.309,5.26,-0.513,-2.651,0.0,39.0,39.8,9.659,1.691,10.276,10.466,10.097,10.527,-3.058,27.875,0.0,272.54,,285.0,285.0,10.092,3.096,22.793,25.208
7318.5,2.167,0.802,-34.911,1.894,9.639,5.6,37.309,5.26,-0.513,-2.651,0.0,39.0,39.8,9.659,1.691,9.933,10.231,9.894,10.331,-3.058,27.875,0.0,273.14,,285.0,285.0,10.342,3.08,22.789,25.216
7319.0,2.167,0.802,-34.911,1.894,9.639,5.6,37.309,5.26,-0.513,-2.651,0.0,39.0,39.8,9.659,1.691,9.633,9.949,9.616,10.126,-3.058,27.875,0.0,273.14,,285.0,285.0,10.097,3.065,22.792,25.205
7319.5,2.167,0.802,-34.911,1.894,9.639,5.6,37.309,5.26,-0.513,-2.651,0.0,39.0,39.8,9.659,1.691,9.648,10.092,9.636,10.141,-3.058,27.875,0.0,274.24,,285.0,285.0,9.831,3.051,22.792,25.252
7320.0,2.167,0.802,-34.911,1.894,9.639,5.598,37.36,5.236,-0.519,-2.647,0.0,39.032,39.819,9.659,1.691,10.002,10.172,9.797,10.333,-3.062,27.888,0.0,274.24,,285.0,285.0,9.879,3.036,22.782,25.203
7320.5,2.167,0.802,-34.911,1.894,9.639,5.598,37.36,5.236,-0.519,-2.647,0.0,39.0,39.8,9.659,1.691,10.113,10.293,9.929,10.435,-3.062,27.888,0.0,273.54,,285.0,285.0,10.076,3.022,22.79,25.232
7321.0,3.338,0.814,-35.209,1.854,9.775,5.598,37.36,5.236,-0.519,-2.647,0.0,39.0,39.8,9.629,1.801,9.97,10.275,9.901,10.384,-3.062,27.888,0.0,273.54,,285.0,285.0,10.193,3.008,22.779,25.318
7321.5,3.338,0.814,-35.209,1.854,9.775,5.598,37.36,5.236,-0.519,-2.647,0.0,39.0,39.8,9.629,1.801,9.847,10.125,9.79,10.249,-3.062,27.888,0.0,273.54,,285.0,285.0,10.132,3.013,22.803,25.361
7322.0,3.338,0.814,-35.209,1.854,9.775,5.598,37.36,5.236,-0.519,-2.647,0.0,39.0,39.8,9.629,1.801,9.605,9.965,9.514,10.097,-3.062,27.888,0.0,273.54,,285.0,285.0,10.003,3.019,22.789,25.33
7322.5,3.338,0.814,-35.209,1.854,9.775,5.598,37.36,5.236,-0.519,-2.647,0.0,39.0,39.8,9.629,1.801,9.852,10.089,9.654,10.272,-3.062,27.888,0.0,273.54,,285.0,285.0,9.795,3.024,22.794,25.315
7323.0,3.338,0.814,-35.209,1.854,9.775,5.56,37.326,5.225,-0.545,-2.644,0.0,39.033,39.847,9.629,1.801,9.914,10.225,9.82,10.396,-3.055,27.893,0.0,273.54,,285.0,285.0,9.967,3.029,22.78,25.374
7323.5,3.338,0.814,-35.209,1.854,9.775,5.56,37.326,5.225,-0.545,-2.644,0.0,39.0,39.8,9.629,1.801,9.829,10.153,9.739,10.268,-3.055,27.893,0.0,273.34,,285.0,285.0,10.089,3.034,22.791,25.419
7324.0,3.338,0.814,-35.209,1.854,9.775,5.56,37.326,5.225,-0.545,-2.644,0.0,39.0,39.8,9.629,1.801,9.538,9.951,9.56,10.106,-3.055,27.893,0.0,273.34,,285.0,285.0,9.997,3.039,22.784,25.526
7324.5,2.425,0.633,-34.59,1.83,9.589,5.56,37.326,5.225,-0.545,-2.644,0.0,39.0,39.8,9.721,1.96,9.324,9.824,9.389,9.978,-3.055,27.893,0.0,272.84,,285.0,285.0,9.789,3.044,22.787,25.525
7325.0,2.425,0.633,-34.59,1.83,9.589,5.56,37.326,5.225,-0.545,-2.644,0.0,39.0,39.8,9.721,1.96,9.499,9.906,9.424,10.054,-3.055,27.893,0.0,272.84,,285.0,285.0,9.629,3.034,22.807,25.527
7325.5,2.425,0.633,-34.59,1.83,9.589,5.56,37.326,5.225,-0.545,-2.644,0.0,39.0,39.8,9.721,1.96,9.908,10.257,9.785,10.355,-3.055,27.893,0.0,273.04,,285.0,285.0,9.721,3.024,22.799,25.44
7326.0,2.425,0.633,-34.59,1.83,9.589,5.56,37.326,5.225,-0.545,-2.644,0.0,39.0,39.8,9.721,1.96,9.713,10.052,9.63,10.202,-3.055,27.893,0.0,273.04,,285.0,285.0,10.076,3.014,22.791,25.367
7326.5,2.425,0.633,-34.59,1.83,9.589,5.575,37.3,5.254,-0.564,-2.65,0.0,39.034,39.841,9.721,1.96,9.377,9.854,9.397,10.013,-3.061,27.908,0.0,271.84,,285.0,285.0,9.899,3.004,22.798,25.291
7327.0,2.425,0.633,-34.59,1.83,9.589,5.575,37.3,5.254,-0.564,-2.65,0.0,39.0,39.8,9.721,1.96,9.203,9.723,9.237,9.924,-3.061,27.908,0.0,271.84,,285.0,285.0,9.66,2.995,22.795,25.226
7327.5,3.692,0.873,-35.209,1.826,9.667,5.575,37.3,5.254,-0.564,-2.65,0.0,39.0,39.8,9.616,1.862,9.523,9.889,9.383,10.11,-3.061,27.908,0.0,272.64,,285.0,285.0,9.522,2.986,22.797,25.213
7328.0,3.692,0.873,-35.209,1.826,9.667,5.575,37.3,5.254,-0.564,-2.65,0.0,39.0,39.8,9.616,1.862,9.943,10.24,9.701,10.367,-3.061,27.908,0.0,272.64,,285.0,285.0,9.726,2.997,22.8,25.157
7328.5,3.692,0.873,-35.209,1.826,9.667,5.575,37.3,5.254,-0.564,-2.65,0.0,39.0,39.8,9.616,1.862,10.076,10.156,9.726,10.327,-3.061,27.908,0.0,272.44,,285.0,285.0,10.063,3.009,22.807,25.167
7329.0,3.692,0.873,-35.209,1.826,9.667,5.575,37.3,5.254,-0.564,-2.65,0.0,39.0,39.8,9.616,1.862,9.311,9.73,9.224,9.983,-3.061,27.908,0.0,272.44,,285.0,285.0,10.071,3.02,22.789,25.154
7329.5,3.692,0.873,-35.209,1.826,9.667,5.617,37.34,5.237,-0.563,-2.631,0.0,39.029,39.796,9.616,1.862,9.507,9.792,9.231,10.011,-3.062,27.907,0.0,272.84,,285.0,285.0,9.562,3.031,22.805,25.073
7330.0,3.692,0.873,-35.209,1.826,9.667,5.617,37.34,5.237,-0.563,-2.631,0.0,39.0,39.8,9.616,1.862,9.796,10.106,9.528,10.316,-3.062,27.907,0.0,272.84,,285.0,285.0,9.635,3.042,22.78,25.089
7330.5,3.692,0.873,-35.209,1.826,9.667,5.617,37.34,5.237,-0.563,-2.631,0.0,39.0,39.8,9.616,1.862,10.023,10.246,9.698,10.415,-3.062,27.907,0.0,272.34,,285.0,285.0,9.937,3.052,22.79,25.14
7331.0,3.34,0.88,-33.623,1.851,9.574,5.617,37.34,5.237,-0.563,-2.631,0.0,39.0,39.8,9.846,1.75,9.87,10.031,9.573,10.289,-3.062,27.907,0.0,272.34,,285.0,285.0,10.096,3.063,22.779,25.062
7331.5,3.34,0.88,-33.623,1.851,9.574,5.617,37.34,5.237,-0.563,-2.631,0.0,39.0,39.8,9.846,1.75,9.478,9.827,9.296,10.137,-3.062,27.907,0.0,273.24,,285.0,285.0,9.941,3.067,22.79,25.039
7332.0,3.34,0.88,-33.623,1.851,9.574,5.617,37.34,5.237,-0.563,-2.631,0.0,39.0,39.8,9.846,1.75,9.161,9.722,9.026,10.025,-3.062,27.907,0.0,273.24,,285.0,285.0,9.685,3.072,22.784,25.12
7332.5,3.34,0.88,-33.623,1.851,9.574,5.617,37.34,5.237,-0.563,-2.631,0.0,39.0,39.8,9.846,1.75,9.708,10.16,9.464,10.352,-3.062,27.907,0.0,273.14,,285.0,285.0,9.484,3.076,22.775,25.119
7333.0,3.34,0.88,-33.623,1.851,9.574,5.566,37.338,5.213,-0.587,-2.657,0.0,39.027,39.786,9.846,1.75,9.899,10.171,9.57,10.352,-3.039,27.918,0.0,273.14,,285.0,285.0,9.921,3.081,22.781,25.102
7333.5,3.34,0.88,-33.623,1.851,9.574,5.566,37.338,5.213,-0.587,-2.657,0.0,39.0,39.8,9.846,1.75,9.573,9.972,9.361,10.221,-3.039,27.918,0.0,273.24,,285.0,285.0,9.998,3.085,22.784,25.15
7334.0,2.715,0.711,-33.771,1.894,9.533,5.566,37.338,5.213,-0.587,-2.657,0.0,39.0,39.8,9.849,1.778,9.17,9.737,9.14,10.061,-3.039,27.918,0.0,273.24,,285.0,285.0,9.782,3.089,22.77,25.18
7334.5,2.715,0.711,-33.771,1.894,9.533,5.566,37.338,5.213,-0.587,-2.657,0.0,39.0,39.8,9.849,1.778,8.989,9.722,8.972,10.002,-3.039,27.918,0.0,272.94,,285.0,285.0,9.527,3.083,22.788,25.187
7335.0,2.715,0.711,-33.771,1.894,9.533,5.566,37.338,5.213,-0.587,-2.657,0.0,39.0,39.8,9.849,1.778,9.498,9.882,9.236,10.215,-3.039,27.918,0.0,272.94,,285.0,285.0,9.421,3.077,22.781,25.306
7335.5,2.715,0.711,-33.771,1.894,9.533,5.566,37.338,5.213,-0.587,-2.657,0.0,39.0,39.8,9.849,1.778,9.76,10.109,9.491,10.417,-3.039,27.918,0.0,273.54,,285.0,285.0,9.708,3.071,22.78,25.264
7336.0,2.715,0.711,-33.771,1.894,9.533,5.562,37.278,5.216,-0.622,-2.637,0.0,39.017,39.78,9.849,1.778,9.729,10.12,9.506,10.397,-3.053,27.92,0.0,273.54,,285.0,285.0,9.944,3.065,22.784,25.283
7336.5,2.715,0.711,-33.771,1.894,9.533,5.562,37.278,5.216,-0.622,-2.637,0.0,39.0,39.8,9.849,1.778,9.033,9.755,8.906,10.133,-3.053,27.92,0.0,272.34,,285.0,285.0,9.938,3.059,22.779,25.28
7337.0,2.715,0.711,-33.771,1.894,9.533,5.562,37.278,5.216,-0.622,-2.637,0.0,39.0,39.8,9.849,1.778,9.133,9.691,8.948,10.09,-3.053,27.92,0.0,272.34,,285.0,285.0,9.457,3.054,22.781,25.293
7337.5,2.759,0.647,-35.209,1.846,9.642,5.562,37.278,5.216,-0.622,-2.637,0.0,39.0,39.8,9.68,1.667,9.651,9.962,9.301,10.318,-3.053,27.92,0.0,273.64,,285.0,285.0,9.465,3.048,22.787,25.307
7338.0,2.759,0.647,-35.209,1.846,9.642,5.562,37.278,5.216,-0.622,-2.637,0.0,39.0,39.8,9.68,1.667,9.991,10.102,9.524,10.528,-3.053,27.92,0.0,273.64,,285.0,285.0,9.808,3.043,22.773,25.312
7338.5,2.759,0.647,-35.209,1.846,9.642,5.562,37.278,5.216,-0.622,-2.637,0.0,39.0,39.8,9.68,1.667,9.69,10.078,9.247,10.496,-3.053,27.92,0.0,273.64,,285.0,285.0,10.036,3.039,22.787,25.251
7339.0,2.759,0.647,-35.209,1.846,9.642,5.562,37.278,5.216,-0.622,-2.637,0.0,39.0,39.8,9.68,1.667,9.279,9.954,8.745,10.363,-3.053,27.92,0.0,273.64,,285.0,285.0,9.878,3.034,22.782,25.267
7339.5,2.759,0.647,-35.209,1.846,9.642,5.539,37.297,5.217,-0.629,-2.648,0.0,39.018,39.761,9.68,1.667,8.927,9.88,8.378,10.271,-3.047,27.926,0.0,274.14,,285.0,285.0,9.585,3.03,22.788,25.342
7340.0,2.759,0.647,-35.209,1.846,9.642,5.539,37.297,5.217,-0.629,-2.648,0.0,39.0,39.8,9.68,1.667,9.693,10.321,9.127,10.594,-3.047,27.926,0.0,274.14,,285.0,285.0,9.364,3.025,22.774,25.309
7340.5,3.373,0.789,-35.209,1.735,9.635,5.539,37.297,5.217,-0.629,-2.648,0.0,39.0,39.8,9.619,1.678,9.996,10.299,9.184,10.672,-3.047,27.926,0.0,273.64,,285.0,285.0,9.934,3.021,22.761,25.315
7341.0,3.373,0.789,-35.209,1.735,9.635,5.539,37.297,5.217,-0.629,-2.648,0.0,39.0,39.8,9.619,1.678,9.693,10.153,8.976,10.579,-3.047,27.926,0.0,273.64,,285.0,285.0,10.038,3.027,22.772,25.303
7341.5,3.373,0.789,-35.209,1.735,9.635,5.539,37.297,5.217,-0.629,-2.648,0.0,39.0,39.8,9.619,1.678,9.121,10.076,8.214,10.443,-3.047,27.926,0.0,273.44,,285.0,285.0,9.851,3.032,22.796,25.211
7342.0,3.373,0.789,-35.209,1.735,9.635,5.539,37.297,5.217,-0.629,-2.648,0.0,39.0,39.8,9.619,1.678,8.693,9.994,7.837,10.352,-3.047,27.926,0.0,273.44,,285.0,285.0,9.464,3.038,22.785,25.167
7342.5,3.373,0.789,-35.209,1.735,9.635,5.546,37.327,5.21,-0.648,-2.65,0.0,39.012,39.751,9.619,1.678,9.221,10.047,8.449,10.446,-3.051,27.93,0.0,273.34,,285.0,285.0,9.219,3.043,22.779,25.182
7343.0,3.373,0.789,-35.209,1.735,9.635,5.546,37.327,5.21,-0.648,-2.65,0.0,39.0,39.8,9.619,1.678,9.602,10.383,9.042,10.686,-3.051,27.93,0.0,273.34,,285.0,285.0,9.541,3.049,22.771,25.227
7343.5,2.974,0.689,-35.209,1.789,9.677,5.546,37.327,5.21,-0.648,-2.65,0.0,39.0,39.8,9.631,1.788,9.213,10.296,8.354,10.68,-3.051,27.93,0.0,273.94,,285.0,285.0,9.928,3.054,22.774,25.241
7344.0,2.974,0.689,-35.209,1.789,9.677,5.546,37.327,5.21,-0.648,-2.65,0.0,39.0,39.8,9.631,1.788,8.751,10.264,7.808,10.565,-3.051,27.93,0.0,273.94,,285.0,285.0,9.636,3.053,22.8,25.162
7344.5,2.974,0.689,-35.209,1.789,9.677,5.546,37.327,5.21,-0.648,-2.65,0.0,39.0,39.8,9.631,1.788,9.048,10.2,8.368,10.525,-3.051,27.93,0.0,273.84,,285.0,285.0,9.347,3.051,22.768,25.174
7345.0,2.974,0.689,-35.209,1.789,9.677,5.546,37.327,5.21,-0.648,-2.65,0.0,39.0,39.8,9.631,1.788,9.556,10.365,8.874,10.702,-3.051,27.93,0.0,273.84,,285.0,285.0,9.535,3.05,22.76,25.146
7345.5,2.974,0.689,-35.209,1.789,9.677,5.546,37.327,5.21,-0.648,-2.65,0.0,39.0,39.8,9.631,1.788,9.66,10.496,9.013,10.828,-3.051,27.93,0.0,273.94,,285.0,285.0,9.874,3.049,22.775,25.08
7346.0,2.974,0.689,-35.209,1.789,9.677,5.551,37.236,5.225,-0.663,-2.645,0.0,39.004,39.728,9.631,1.788,9.412,10.445,8.429,10.782,-3.046,27.932,0.0,273.94,,285.0,285.0,9.999,3.048,22.778,25.12
7346.5,2.974,0.689,-35.209,1.789,9.677,5.551,37.236,5.225,-0.663,-2.645,0.0,39.0,39.7,9.631,1.788,9.113,10.328,7.961,10.656,-3.046,27.932,0.0,273.44,,285.0,285.0,9.767,3.046,22.77,25.106
7347.0,3.077,0.8,-34.758,1.783,9.613,5.551,37.236,5.225,-0.663,-2.645,0.0,39.0,39.7,9.699,1.902,8.988,10.496,8.326,10.689,-3.046,27.932,0.0,273.44,,285.0,285.0,9.514,3.045,22.775,25.105
7347.5,3.077,0.8,-34.758,1.783,9.613,5.551,37.236,5.225,-0.663,-2.645,0.0,39.0,39.7,9.699,1.902,9.548,10.66,8.87,10.843,-3.046,27.932,0.0,273.14,,285.0,285.0,9.625,3.046,22.771,25.112
7348.0,3.077,0.8,-34.758,1.783,9.613,5.551,37.236,5.225,-0.663,-2.645,0.0,39.0,39.7,9.699,1.902,9.78,10.567,8.891,10.847,-3.046,27.932,0.0,273.14,,285.0,285.0,9.98,3.046,22.775,25.135
7348.5,3.077,0.8,-34.758,1.783,9.613,5.551,37.236,5.225,-0.663,-2.645,0.0,39.0,39.7,9.699,1.902,9.443,10.374,8.542,10.715,-3.046,27.932,0.0,272.44,,285.0,285.0,10.021,3.047,22.787,25.126
7349.0,3.077,0.8,-34.758,1.783,9.613,5.554,37.262,5.224,-0.641,-2.648,0.0,38.997,39.764,9.699,1.902,8.896,10.27,7.943,10.554,-3.043,27.94,0.0,272.44,,285.0,285.0,9.769,3.047,22.769,25.137
7349.5,3.077,0.8,-34.758,1.783,9.613,5.554,37.262,5.224,-0.641,-2.648,0.0,39.0,39.8,9.699,1.902,8.759,10.2,8.034,10.508,-3.043,27.94,0.0,273.54,,285.0,285.0,9.416,3.048,22.754,25.064
7350.0,3.091,0.806,-33.956,1.771,9.586,5.554,37.262,5.224,-0.641,-2.648,0.0,39.0,39.8,9.69,1.532,9.542,10.476,8.817,10.793,-3.043,27.94,0.0,273.54,,285.0,285.0,9.375,3.048,22.767,25.043
7350.5,3.091,0.806,-33.956,1.771,9.586,5.554,37.262,5.224,-0.641,-2.648,0.0,39.0,39.8,9.69,1.532,9.851,10.632,9.289,10.945,-3.043,27.94,0.0,272.94,,285.0,285.0,9.907,3.049,22.784,25.081
7351.0,3.091,0.806,-33.956,1.771,9.586,5.554,37.262,5.224,-0.641,-2.648,0.0,39.0,39.8,9.69,1.532,9.287,10.435,8.356,10.78,-3.043,27.94,0.0,272.94,,285.0,285.0,10.179,3.05,22.767,25.148
7351.5,3.091,0.806,-33.956,1.771,9.586,5.554,37.262,5.224,-0.641,-2.648,0.0,39.0,39.8,9.69,1.532,8.844,10.36,7.796,10.631,-3.043,27.94,0.0,273.24,,285.0,285.0,9.715,3.05,22.792,25.174
7352.0,3.091,0.806,-33.956,1.771,9.586,5.554,37.262,5.224,-0.641,-2.648,0.0,39.0,39.8,9.69,1.532,9.26,10.38,8.654,10.66,-3.043,27.94,0.0,273.24,,285.0,285.0,9.408,3.051,22.757,25.136
7352.5,3.091,0.806,-33.956,1.771,9.586,5.516,37.31,5.212,-0.671,-2.662,0.0,38.985,39.707,9.69,1.532,10.112,10.848,9.466,11.07,-3.056,27.928,0.0,273.24,,285.0,285.0,9.738,3.052,22.767,25.161
7353.0,3.091,0.806,-33.956,1.771,9.586,5.516,37.31,5.212,-0.671,-2.662,0.0,39.0,39.7,9.69,1.532,10.265,10.821,9.803,11.09,-3.056,27.928,0.0,273.24,,285.0,285.0,10.374,3.052,22.78,25.137
7353.5,2.53,0.691,-33.262,1.755,9.579,5.516,37.31,5.212,-0.671,-2.662,0.0,39.0,39.7,9.771,1.694,9.965,10.42,9.464,10.864,-3.056,27.928,0.0,274.14,,285.0,285.0,10.495,3.053,22.773,25.075
7354.0,2.53,0.691,-33.262,1.755,9.579,5.516,37.31,5.212,-0.671,-2.662,0.0,39.0,39.7,9.771,1.694,9.632,10.221,9.135,10.646,-3.056,27.928,0.0,274.14,,285.0,285.0,10.178,3.044,22.768,25.036
7354.5,2.53,0.691,-33.262,1.755,9.579,5.516,37.31,5.212,-0.671,-2.662,0.0,39.0,39.7,9.771,1.694,9.768,10.765,9.404,10.902,-3.056,27.928,0.0,273.74,,285.0,285.0,9.909,3.036,22.754,25.04
7355.0,2.53,0.691,-33.262,1.755,9.579,5.516,37.31,5.212,-0.671,-2.662,0.0,39.0,39.7,9.771,1.694,10.415,10.901,9.863,11.144,-3.056,27.928,0.0,273.74,,285.0,285.0,10.21,3.028,22.783,25.076
7355.5,2.53,0.691,-33.262,1.755,9.579,5.518,37.277,5.178,-0.688,-2.658,0.0,38.984,39.686,9.771,1.694,10.408,10.707,9.754,11.063,-3.052,27.941,0.0,274.34,,285.0,285.0,10.581,3.019,22.766,25.099
7356.0,2.53,0.691,-33.262,1.755,9.579,5.518,37.277,5.178,-0.688,-2.658,0.0,39.0,39.7,9.771,1.694,9.975,10.447,9.444,10.873,-3.052,27.941,0.0,274.34,,285.0,285.0,10.483,3.011,22.77,25.12
7356.5,2.331,0.557,-35.209,1.757,9.747,5.518,37.277,5.178,-0.688,-2.658,0.0,39.0,39.7,9.62,1.757,9.586,10.291,9.195,10.696,-3.052,27.941,0.0,273.54,,285.0,285.0,10.185,3.003,22.751,25.153
7357.0,2.331,0.557,-35.209,1.757,9.747,5.518,37.277,5.178,-0.688,-2.658,0.0,39.0,39.7,9.62,1.757,9.166,10.301,9.081,10.602,-3.052,27.941,0.0,273.54,,285.0,285.0,9.942,2.992,22.769,25.172
7357.5,2.331,0.557,-35.209,1.757,9.747,5.518,37.277,5.178,-0.688,-2.658,0.0,39.0,39.7,9.62,1.757,9.812,10.732,9.486,10.826,-3.052,27.941,0.0,273.54,,285.0,285.0,9.788,2.982,22.765,25.229
7358.0,2.331,0.557,-35.209,1.757,9.747,5.518,37.277,5.178,-0.688,-2.658,0.0,39.0,39.7,9.62,1.757,10.55,11.01,10.222,11.064,-3.052,27.941,0.0,273.54,,285.0,285.0,10.214,2.971,22.769,25.269
7358.5,2.331,0.557,-35.209,1.757,9.747,5.518,37.277,5.178,-0.688,-2.658,0.0,39.0,39.7,9.62,1.757,10.306,10.609,10.056,10.821,-3.052,27.941,0.0,274.04,,285.0,285.0,10.711,2.96,22.758,25.267
7359.0,2.331,0.557,-35.209,1.757,9.747,5.54,37.262,5.19,-0.715,-2.678,0.0,38.977,39.697,9.62,1.757,10.182,10.339,9.819,10.586,-3.063,27.938,0.0,274.04,,285.0,285.0,10.448,2.95,22.769,25.251
7359.5,2.331,0.557,-35.209,1.757,9.747,5.54,37.262,5.19,-0.715,-2.678,0.0,39.0,39.7,9.62,1.757,9.903,10.214,9.621,10.506,-3.063,27.938,0.0,274.24,,285.0,285.0,10.232,2.94,22.75,25.235
7360.0,3.238,0.852,-34.194,1.799,9.528,5.54,37.262,5.19,-0.715,-2.678,0.0,39.0,39.7,9.758,1.791,10.247,10.638,9.893,10.872,-3.063,27.938,0.0,274.24,,285.0,285.0,10.061,2.93,22.76,25.219
7360.5,3.238,0.852,-34.194,1.799,9.528,5.54,37.262,5.19,-0.715,-2.678,0.0,39.0,39.7,9.758,1.791,10.722,11.103,10.321,11.269,-3.063,27.938,0.0,274.04,,285.0,285.0,10.412,2.935,22.768,25.17
7361.0,3.238,0.852,-34.194,1.799,9.528,5.54,37.262,5.19,-0.715,-2.678,0.0,39.0,39.7,9.758,1.791,10.773,10.892,10.333,11.165,-3.063,27.938,0.0,274.04,,285.0,285.0,10.854,2.94,22.758,25.152
7361.5,3.238,0.852,-34.194,1.799,9.528,5.54,37.262,5.19,-0.715,-2.678,0.0,39.0,39.7,9.758,1.791,10.235,10.277,9.549,10.647,-3.063,27.938,0.0,274.44,,285.0,285.0,10.791,2.945,22.738,25.174
7362.0,3.238,0.852,-34.194,1.799,9.528,5.52,37.313,5.215,-0.727,-2.664,0.0,38.967,39.671,9.758,1.791,9.983,10.371,9.479,10.667,-3.07,27.944,0.0,274.44,,285.0,285.0,10.177,2.95,22.753,25.166
7362.5,3.238,0.852,-34.194,1.799,9.528,5.52,37.313,5.215,-0.727,-2.664,0.0,39.0,39.7,9.758,1.791,10.463,10.658,9.893,10.986,-3.07,27.944,0.0,274.14,,285.0,285.0,10.125,2.954,22.766,25.189
7363.0,3.73,0.963,-34.488,1.754,9.555,5.52,37.313,5.215,-0.727,-2.664,0.0,39.0,39.7,9.744,1.778,10.674,10.963,10.251,11.21,-3.07,27.944,0.0,274.14,,285.0,285.0,10.5,2.959,22.748,25.263
7363.5,3.73,0.963,-34.488,1.754,9.555,5.52,37.313,5.215,-0.727,-2.664,0.0,39.0,39.7,9.744,1.778,10.672,10.718,10.257,11.106,-3.07,27.944,0.0,274.54,,285.0,285.0,10.774,2.972,22.756,25.23
7364.0,3.73,0.963,-34.488,1.754,9.555,5.52,37.313,5.215,-0.727,-2.664,0.0,39.0,39.7,9.744,1.778,10.426,10.432,9.839,10.832,-3.07,27.944,0.0,274.54,,285.0,285.0,10.688,2.984,22.753,25.172
7364.5,3.73,0.963,-34.488,1.754,9.555,5.52,37.313,5.215,-0.727,-2.664,0.0,39.0,39.7,9.744,1.778,10.186,10.219,9.528,10.619,-3.07,27.944,0.0,274.04,,285.0,285.0,10.382,2.996,22.731,25.117
7365.0,3.73,0.963,-34.488,1.754,9.555,5.551,37.351,5.244,-0.743,-2.665,0.0,38.966,39.677,9.744,1.778,10.116,10.22,9.61,10.689,-3.063,27.946,0.0,274.04,,285.0,285.0,10.138,3.008,22.762,25.062
7365.5,3.73,0.963,-34.488,1.754,9.555,5.551,37.351,5.244,-0.743,-2.665,0.0,39.0,39.7,9.744,1.778,10.914,10.776,10.29,11.154,-3.063,27.946,0.0,274.24,,285.0,285.0,10.159,3.02,22.767,24.937
7366.0,3.73,0.963,-34.488,1.754,9.555,5.551,37.351,5.244,-0.743,-2.665,0.0,39.0,39.7,9.744,1.778,10.729,10.581,10.155,10.996,-3.063,27.946,0.0,274.24,,285.0,285.0,10.783,3.032,22.774,24.801
7366.5,3.167,0.747,-35.209,1.791,9.702,5.551,37.351,5.244,-0.743,-2.665,0.0,39.0,39.7,9.676,1.676,10.339,10.416,9.867,10.807,-3.063,27.946,0.0,274.24,,285.0,285.0,10.615,3.043,22.762,24.727
7367.0,3.167,0.747,-35.209,1.791,9.702,5.551,37.351,5.244,-0.743,-2.665,0.0,39.0,39.7,9.676,1.676,10.045,10.174,9.528,10.565,-3.063,27.946,0.0,274.24,,285.0,285.0,10.357,3.045,22.758,24.723
7367.5,3.167,0.747,-35.209,1.791,9.702,5.551,37.351,5.244,-0.743,-2.665,0.0,39.0,39.7,9.676,1.676,10.045,10.318,9.681,10.644,-3.063,27.946,0.0,273.84,,285.0,285.0,10.078,3.047,22.759,24.817
7368.0,3.167,0.747,-35.209,1.791,9.702,5.551,37.351,5.244,-0.743,-2.665,0.0,39.0,39.7,9.676,1.676,10.461,10.606,10.026,10.951,-3.063,27.946,0.0,273.84,,285.0,285.0,10.172,3.049,22.771,24.797
7368.5,3.167,0.747,-35.209,1.791,9.702,5.543,37.315,5.169,-0.785,-2.672,0.0,38.959,39.649,9.676,1.676,10.664,10.776,10.222,11.055,-3.07,27.949,0.0,274.54,,285.0,285.0,10.511,3.051,22.767,24.814
7369.0,3.167,0.747,-35.209,1.791,9.702,5.543,37.315,5.169,-0.785,-2.672,0.0,39.0,39.6,9.676,1.676,10.188,10.176,9.57,10.605,-3.07,27.949,0.0,274.54,,285.0,285.0,10.679,3.053,22.787,24.871
7369.5,3.241,0.76,-35.209,1.82,9.763,5.543,37.315,5.169,-0.785,-2.672,0.0,39.0,39.6,9.492,1.876,9.917,10.012,9.335,10.431,-3.07,27.949,0.0,274.34,,285.0,285.0,10.135,3.055,22.795,24.865
7370.0,3.241,0.76,-35.209,1.82,9.763,5.543,37.315,5.169,-0.785,-2.672,0.0,39.0,39.6,9.492,1.876,9.958,10.126,9.471,10.479,-3.07,27.949,0.0,274.34,,285.0,285.0,9.924,3.058,22.778,24.925
7370.5,3.241,0.76,-35.209,1.82,9.763,5.543,37.315,5.169,-0.785,-2.672,0.0,39.0,39.6,9.492,1.876,10.158,10.331,9.63,10.642,-3.07,27.949,0.0,274.34,,285.0,285.0,10.009,3.061,22.774,24.915
7371.0,3.241,0.76,-35.209,1.82,9.763,5.543,37.315,5.169,-0.785,-2.672,0.0,39.0,39.6,9.492,1.876,10.41,10.293,9.719,10.742,-3.07,27.949,0.0,274.34,,285.0,285.0,10.19,3.064,22.782,24.918
7371.5,3.241,0.76,-35.209,1.82,9.763,5.564,37.31,5.236,-0.803,-2.639,0.0,38.964,39.674,9.492,1.876,10.282,10.184,9.498,10.628,-3.06,27.947,0.0,274.44,,285.0,285.0,10.291,3.067,22.787,24.887
7372.0,3.241,0.76,-35.209,1.82,9.763,5.564,37.31,5.236,-0.803,-2.639,0.0,39.0,39.7,9.492,1.876,10.062,10.054,9.378,10.402,-3.06,27.947,0.0,274.44,,285.0,285.0,10.148,3.07,22.788,24.904
7372.5,3.241,0.76,-35.209,1.82,9.763,5.564,37.31,5.236,-0.803,-2.639,0.0,39.0,39.7,9.492,1.876,10.01,10.053,9.528,10.469,-3.06,27.947,0.0,273.94,,285.0,285.0,9.974,3.073,22.8,24.948
7373.0,3.129,0.732,-35.209,1.858,9.711,5.564,37.31,5.236,-0.803,-2.639,0.0,39.0,39.7,9.512,1.841,10.247,10.452,9.812,10.704,-3.06,27.947,0.0,273.94,,285.0,285.0,10.015,3.075,22.785,24.916
7373.5,3.129,0.732,-35.209,1.858,9.711,5.564,37.31,5.236,-0.803,-2.639,0.0,39.0,39.7,9.512,1.841,10.434,10.427,9.868,10.726,-3.06,27.947,0.0,274.44,,285.0,285.0,10.304,3.076,22.787,24.919
7374.0,3.129,0.732,-35.209,1.858,9.711,5.564,37.31,5.236,-0.803,-2.639,0.0,39.0,39.7,9.512,1.841,10.293,10.191,9.751,10.579,-3.06,27.947,0.0,274.44,,285.0,285.0,10.364,3.077,22.784,24.898
7374.5,3.129,0.732,-35.209,1.858,9.711,5.564,37.31,5.236,-0.803,-2.639,0.0,39.0,39.7,9.512,1.841,10.084,10.047,9.566,10.412,-3.06,27.947,0.0,273.84,,285.0,285.0,10.203,3.078,22.788,24.899
7375.0,3.129,0.732,-35.209,1.858,9.711,5.579,37.328,5.226,-0.841,-2.666,0.0,38.958,39.655,9.512,1.841,9.824,10.12,9.479,10.29,-3.072,27.951,0.0,273.84,,285.0,285.0,10.027,3.079,22.777,24.866
7375.5,3.129,0.732,-35.209,1.858,9.711,5.579,37.328,5.226,-0.841,-2.666,0.0,39.0,39.7,9.512,1.841,9.952,10.338,9.702,10.429,-3.072,27.951,0.0,273.84,,285.0,285.0,9.928,3.08,22.787,24.87
7376.0,3.444,0.817,-35.209,1.748,9.728,5.579,37.328,5.226,-0.841,-2.666,0.0,39.0,39.7,9.655,1.812,10.133,10.672,9.957,10.593,-3.072,27.951,0.0,273.84,,285.0,285.0,10.105,3.08,22.777,24.936
7376.5,3.444,0.817,-35.209,1.748,9.728,5.579,37.328,5.226,-0.841,-2.666,0.0,39.0,39.7,9.655,1.812,10.009,10.322,9.95,10.39,-3.072,27.951,0.0,273.64,,285.0,285.0,10.339,3.086,22.783,25.013
7377.0,3.444,0.817,-35.209,1.748,9.728,5.579,37.328,5.226,-0.841,-2.666,0.0,39.0,39.7,9.655,1.812,9.762,9.997,9.752,10.183,-3.072,27.951,0.0,273.64,,285.0,285.0,10.168,3.092,22.758,25.142
7377.5,3.444,0.817,-35.209,1.748,9.728,5.579,37.328,5.226,-0.841,-2.666,0.0,39.0,39.7,9.655,1.812,9.73,10.103,9.742,10.28,-3.072,27.951,0.0,274.34,,285.0,285.0,9.924,3.098,22.762,25.155
7378.0,3.444,0.817,-35.209,1.748,9.728,5.551,37.342,5.248,-0.873,-2.663,0.0,38.955,39.663,9.655,1.812,10.022,10.287,9.891,10.415,-3.074,27.947,0.0,274.34,,285.0,285.0,9.964,3.104,22.754,25.236
7378.5,3.444,0.817,-35.209,1.748,9.728,5.551,37.342,5.248,-0.873,-2.663,0.0,39.0,39.7,9.655,1.812,10.229,10.238,9.972,10.471,-3.074,27.947,0.0,274.24,,285.0,285.0,10.154,3.109,22.758,25.218
7379.0,3.444,0.817,-35.209,1.748,9.728,5.551,37.342,5.248,-0.873,-2.663,0.0,39.0,39.7,9.655,1.812,10.122,10.106,9.902,10.366,-3.074,27.947,0.0,274.24,,285.0,285.0,10.228,3.115,22.77,25.206
7379.5,3.266,0.74,-35.209,1.82,9.66,5.551,37.342,5.248,-0.873,-2.663,0.0,39.0,39.7,9.694,1.906,9.901,9.934,9.82,10.223,-3.074,27.947,0.0,274.24,,285.0,285.0,10.124,3.12,22.759,25.18
7380.0,3.266,0.74,-35.209,1.82,9.66,5.551,37.342,5.248,-0.873,-2.663,0.0,39.0,39.7,9.694,1.906,9.799,10.071,9.739,10.303,-3.074,27.947,0.0,274.24,,285.0,285.0,9.97,3.123,22.756,25.145
7380.5,3.266,0.74,-35.209,1.82,9.66,5.551,37.342,5.248,-0.873,-2.663,0.0,39.0,39.7,9.694,1.906,10.132,10.156,9.871,10.428,-3.074,27.947,0.0,273.54,,285.0,285.0,9.978,3.125,22.772,25.079
7381.0,3.266,0.74,-35.209,1.82,9.66,5.551,37.342,5.248,-0.873,-2.663,0.0,39.0,39.7,9.694,1.906,10.186,10.07,9.91,10.402,-3.074,27.947,0.0,273.54,,285.0,285.0,10.147,3.127,22.774,25.064
7381.5,3.266,0.74,-35.209,1.82,9.66,5.589,37.302,5.229,-0.874,-2.654,0.0,38.954,39.626,9.694,1.906,9.978,9.914,9.798,10.278,-3.077,27.963,0.0,274.54,,285.0,285.0,10.142,3.13,22.786,25.06
7382.0,3.266,0.74,-35.209,1.82,9.66,5.589,37.302,5.229,-0.874,-2.654,0.0,39.0,39.6,9.694,1.906,9.766,9.737,9.582,10.092,-3.077,27.963,0.0,274.54,,285.0,285.0,9.992,3.132,22.769,25.044
7382.5,3.272,0.86,-34.258,1.927,9.594,5.589,37.302,5.229,-0.874,-2.654,0.0,39.0,39.6,9.709,1.91,9.594,9.616,9.453,10.042,-3.077,27.963,0.0,274.04,,285.0,285.0,9.794,3.134,22.775,25.069
7383.0,3.272,0.86,-34.258,1.927,9.594,5.589,37.302,5.229,-0.874,-2.654,0.0,39.0,39.6,9.709,1.91,9.704,9.838,9.546,10.214,-3.077,27.963,0.0,274.04,,285.0,285.0,9.676,3.136,22.769,25.087
7383.5,3.272,0.86,-34.258,1.927,9.594,5.589,37.302,5.229,-0.874,-2.654,0.0,39.0,39.6,9.709,1.91,9.986,10.013,9.777,10.304,-3.077,27.963,0.0,273.64,,285.0,285.0,9.825,3.138,22.765,25.149
7384.0,3.272,0.86,-34.258,1.927,9.594,5.589,37.302,5.229,-0.874,-2.654,0.0,39.0,39.6,9.709,1.91,9.745,9.779,9.595,10.164,-3.077,27.963,0.0,273.64,,285.0,285.0,10.02,3.141,22.76,25.226
7384.5,3.272,0.86,-34.258,1.927,9.594,5.599,37.329,5.232,-0.884,-2.661,0.0,38.961,39.652,9.709,1.91,9.475,9.591,9.36,9.986,-3.079,27.957,0.0,273.44,,285.0,285.0,9.821,3.143,22.768,25.313
7385.0,3.272,0.86,-34.258,1.927,9.594,5.599,37.329,5.232,-0.884,-2.661,0.0,39.0,39.7,9.709,1.91,9.479,9.605,9.359,10.024,-3.079,27.957,0.0,273.44,,285.0,285.0,9.603,3.145,22.771,25.31
7385.5,3.272,0.86,-34.258,1.927,9.594,5.599,37.329,5.232,-0.884,-2.661,0.0,39.0,39.7,9.709,1.91,9.834,9.769,9.526,10.233,-3.079,27.957,0.0,273.84,,285.0,285.0,9.617,3.147,22.79,25.287
7386.0,3.419,0.88,-34.732,1.865,9.553,5.599,37.329,5.232,-0.884,-2.661,0.0,39.0,39.7,9.7,1.825,9.925,9.939,9.685,10.37,-3.079,27.957,0.0,273.84,,285.0,285.0,9.84,3.149,22.757,25.251
7386.5,3.419,0.88,-34.732,1.865,9.553,5.599,37.329,5.232,-0.884,-2.661,0.0,39.0,39.7,9.7,1.825,9.74,9.723,9.415,10.217,-3.079,27.957,0.0,272.94,,285.0,285.0,9.98,3.153,22.753,25.235
7387.0,3.419,0.88,-34.732,1.865,9.553,5.599,37.329,5.232,-0.884,-2.661,0.0,39.0,39.7,9.7,1.825,9.061,9.623,8.808,9.933,-3.079,27.957,0.0,272.94,,285.0,285.0,9.774,3.158,22.773,25.213
7387.5,3.419,0.88,-34.732,1.865,9.553,5.599,37.329,5.232,-0.884,-2.661,0.0,39.0,39.7,9.7,1.825,9.347,9.755,9.017,10.006,-3.079,27.957,0.0,273.54,,285.0,285.0,9.356,3.162,22.766,25.213
7388.0,3.419,0.88,-34.732,1.865,9.553,5.607,37.36,5.251,-0.912,-2.678,0.0,38.97,39.63,9.7,1.825,9.725,9.823,9.264,10.176,-3.081,27.958,0.0,273.54,,285.0,285.0,9.531,3.166,22.771,25.229
7388.5,3.419,0.88,-34.732,1.865,9.553,5.607,37.36,5.251,-0.912,-2.678,0.0,39.0,39.6,9.7,1.825,9.714,9.752,9.307,10.19,-3.081,27.958,0.0,272.74,,285.0,285.0,9.747,3.17,22.768,25.266
7389.0,2.939,0.792,-34.264,1.919,9.595,5.607,37.36,5.251,-0.912,-2.678,0.0,39.0,39.6,9.702,1.85,9.514,9.557,9.091,9.999,-3.081,27.958,0.0,272.74,,285.0,285.0,9.741,3.175,22.79,25.209
7389.5,2.939,0.792,-34.264,1.919,9.595,5.607,37.36,5.251,-0.912,-2.678,0.0,39.0,39.6,9.702,1.85,9.26,9.42,8.888,9.812,-3.081,27.958,0.0,272.94,,285.0,285.0,9.54,3.171,22.8,25.178
7390.0,2.939,0.792,-34.264,1.919,9.595,5.607,37.36,5.251,-0.912,-2.678,0.0,39.0,39.6,9.702,1.85,9.127,9.342,8.878,9.782,-3.081,27.958,0.0,272.94,,285.0,285.0,9.345,3.167,22.803,25.162
7390.5,2.939,0.792,-34.264,1.919,9.595,5.607,37.36,5.251,-0.912,-2.678,0.0,39.0,39.6,9.702,1.85,9.377,9.659,9.089,10.028,-3.081,27.958,0.0,273.04,,285.0,285.0,9.282,3.163,22.794,25.112
7391.0,2.939,0.792,-34.264,1.919,9.595,5.584,37.309,5.209,-0.951,-2.679,0.0,38.98,39.682,9.702,1.85,9.803,9.708,9.402,10.2,-3.09,27.96,0.0,273.04,,285.0,285.0,9.538,3.159,22.814,25.107
7391.5,2.939,0.792,-34.264,1.919,9.595,5.584,37.309,5.209,-0.951,-2.679,0.0,39.0,39.7,9.702,1.85,9.586,9.51,9.167,9.998,-3.09,27.96,0.0,273.24,,285.0,285.0,9.778,3.156,22.799,25.099
7392.0,2.939,0.792,-34.264,1.919,9.595,5.584,37.309,5.209,-0.951,-2.679,0.0,39.0,39.7,9.702,1.85,9.229,9.385,8.885,9.805,-3.09,27.96,0.0,273.24,,285.0,285.0,9.565,3.152,22.816,25.056
7392.5,2.389,0.607,-34.756,1.856,9.584,5.584,37.309,5.209,-0.951,-2.679,0.0,39.0,39.7,9.784,1.892,9.144,9.447,8.915,9.835,-3.09,27.96,0.0,273.44,,285.0,285.0,9.326,3.149,22.803,25.053
7393.0,2.389,0.607,-34.756,1.856,9.584,5.584,37.309,5.209,-0.951,-2.679,0.0,39.0,39.7,9.784,1.892,9.334,9.788,9.03,10.051,-3.09,27.96,0.0,273.44,,285.0,285.0,9.335,3.136,22.817,25.039
7393.5,2.389,0.607,-34.756,1.856,9.584,5.584,37.309,5.209,-0.951,-2.679,0.0,39.0,39.7,9.784,1.892,9.744,9.804,9.178,10.213,-3.09,27.96,0.0,273.64,,285.0,285.0,9.551,3.124,22.848,25.023
7394.0,2.389,0.607,-34.756,1.856,9.584,5.584,37.309,5.209,-0.951,-2.679,0.0,39.0,39.7,9.784,1.892,9.708,9.702,9.119,10.106,-3.09,27.96,0.0,273.64,,285.0,285.0,9.735,3.112,22.825,25.022
7394.5,2.389,0.607,-34.756,1.856,9.584,5.555,37.304,5.225,-0.957,-2.669,0.0,38.986,39.722,9.784,1.892,9.218,9.351,8.83,9.697,-3.089,27.971,0.0,273.64,,285.0,285.0,9.659,3.1,22.833,25.008
7395.0,2.389,0.607,-34.756,1.856,9.584,5.555,37.304,5.225,-0.957,-2.669,0.0,39.0,39.7,9.784,1.892,9.161,9.317,8.882,9.771,-3.089,27.971,0.0,273.64,,285.0,285.0,9.274,3.089,22.866,25.011
7395.5,3.385,0.794,-35.209,1.794,9.677,5.555,37.304,5.225,-0.957,-2.669,0.0,39.0,39.7,9.647,1.862,9.52,9.827,9.172,10.078,-3.089,27.971,0.0,273.64,,285.0,285.0,9.283,3.077,22.869,24.989
7396.0,3.385,0.794,-35.209,1.794,9.677,5.555,37.304,5.225,-0.957,-2.669,0.0,39.0,39.7,9.647,1.862,9.822,9.782,9.316,10.195,-3.089,27.971,0.0,273.64,,285.0,285.0,9.649,3.082,22.856,24.984
7396.5,3.385,0.794,-35.209,1.794,9.677,5.555,37.304,5.225,-0.957,-2.669,0.0,39.0,39.7,9.647,1.862,9.721,9.671,9.209,10.082,-3.089,27.971,0.0,273.44,,285.0,285.0,9.779,3.087,22.864,24.965
7397.0,3.385,0.794,-35.209,1.794,9.677,5.555,37.304,5.225,-0.957,-2.669,0.0,39.0,39.7,9.647,1.862,9.454,9.489,9.053,9.882,-3.089,27.971,0.0,273.44,,285.0,285.0,9.671,3.092,22.859,24.973
7397.5,3.385,0.794,-35.209,1.794,9.677,5.563,37.353,5.237,-0.96,-2.674,0.0,38.997,39.702,9.647,1.862,9.17,9.328,8.847,9.717,-3.092,27.961,0.0,273.84,,285.0,285.0,9.47,3.097,22.866,24.986
7398.0,3.385,0.794,-35.209,1.794,9.677,5.563,37.353,5.237,-0.96,-2.674,0.0,39.0,39.7,9.647,1.862,9.64,9.852,9.293,10.165,-3.092,27.961,0.0,273.84,,285.0,285.0,9.266,3.101,22.898,24.975
7398.5,3.385,0.794,-35.209,1.794,9.677,5.563,37.353,5.237,-0.96,-2.674,0.0,39.0,39.7,9.647,1.862,9.846,9.841,9.375,10.197,-3.092,27.961,0.0,273.94,,285.0,285.0,9.737,3.106,22.9,24.993
7399.0,2.923,0.782,-34.382,1.836,9.584,5.563,37.353,5.237,-0.96,-2.674,0.0,39.0,39.7,9.674,1.803,9.758,9.682,9.317,10.084,-3.092,27.961,0.0,273.94,,285.0,285.0,9.815,3.111,22.923,24.981
7399.5,2.923,0.782,-34.382,1.836,9.584,5.563,37.353,5.237,-0.96,-2.674,0.0,39.0,39.7,9.674,1.803,9.45,9.52,9.109,9.906,-3.092,27.961,0.0,274.14,,285.0,285.0,9.71,3.108,22.885,24.979
7400.0,2.923,0.782,-34.382,1.836,9.584,5.563,37.353,5.237,-0.96,-2.674,0.0,39.0,39.7,9.674,1.803,9.239,9.434,8.969,9.861,-3.092,27.961,0.0,274.14,,285.0,285.0,9.496,3.105,22.892,24.993
7400.5,2.923,0.782,-34.382,1.836,9.584,5.563,37.353,5.237,-0.96,-2.674,0.0,39.0,39.7,9.674,1.803,9.411,9.655,9.114,10.05,-3.092,27.961,0.0,273.84,,285.0,285.0,9.376,3.102,22.92,24.961
7401.0,2.923,0.782,-34.382,1.836,9.584,5.569,37.354,5.221,-0.982,-2.674,0.0,39.011,39.777,9.674,1.803,9.818,10.024,9.437,10.318,-3.086,27.975,0.0,273.84,,285.0,285.0,9.557,3.099,22.908,24.972
