t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7401.5,2.923,0.782,-34.382,1.836,9.584,5.569,37.354,5.221,-0.982,-2.674,0.0,39.0,39.8,9.674,1.803,9.708,9.667,9.408,10.102,-3.086,27.975,0.0,273.84,,285.0,285.0,9.899,3.096,22.916,24.964
7402.0,3.261,0.753,-35.209,1.74,9.677,5.569,37.354,5.221,-0.982,-2.674,0.0,39.0,39.8,9.701,1.743,9.277,9.461,9.113,9.892,-3.086,27.975,0.0,273.84,,285.0,285.0,9.721,3.093,22.943,24.951
7402.5,3.261,0.753,-35.209,1.74,9.677,5.569,37.354,5.221,-0.982,-2.674,0.0,39.0,39.8,9.701,1.743,9.332,9.505,9.136,9.946,-3.086,27.975,0.0,273.24,,285.0,285.0,9.436,3.096,22.923,24.955
7403.0,3.261,0.753,-35.209,1.74,9.677,5.569,37.354,5.221,-0.982,-2.674,0.0,39.0,39.8,9.701,1.743,9.702,9.837,9.371,10.275,-3.086,27.975,0.0,273.24,,285.0,285.0,9.479,3.098,22.925,24.951
7403.5,3.261,0.753,-35.209,1.74,9.677,5.569,37.354,5.221,-0.982,-2.674,0.0,39.0,39.8,9.701,1.743,9.911,10.074,9.571,10.423,-3.086,27.975,0.0,273.34,,285.0,285.0,9.796,3.104,22.946,24.947
7404.0,3.261,0.753,-35.209,1.74,9.677,5.556,37.301,5.216,-1.0,-2.683,0.0,39.019,39.764,9.701,1.743,9.807,9.882,9.574,10.322,-3.098,27.965,0.0,273.34,,285.0,285.0,9.995,3.104,22.95,24.943
7404.5,3.261,0.753,-35.209,1.74,9.677,5.556,37.301,5.216,-1.0,-2.683,0.0,39.0,39.8,9.701,1.743,9.542,9.657,9.261,10.138,-3.098,27.965,0.0,273.34,,285.0,285.0,9.896,3.106,22.93,24.904
7405.0,2.703,0.746,-34.183,1.838,9.578,5.556,37.301,5.216,-1.0,-2.683,0.0,39.0,39.8,9.73,1.85,9.122,9.666,8.393,9.971,-3.098,27.965,0.0,273.34,,285.0,285.0,9.65,3.109,22.927,24.88
7405.5,2.703,0.746,-34.183,1.838,9.578,5.556,37.301,5.216,-1.0,-2.683,0.0,39.0,39.8,9.73,1.85,9.814,10.065,9.355,10.362,-3.098,27.965,0.0,273.34,,285.0,285.0,9.288,3.102,22.938,24.878
7406.0,2.703,0.746,-34.183,1.838,9.578,5.556,37.301,5.216,-1.0,-2.683,0.0,39.0,39.8,9.73,1.85,9.83,10.087,9.516,10.401,-3.098,27.965,0.0,273.34,,285.0,285.0,9.899,3.096,22.934,24.806
7406.5,2.703,0.746,-34.183,1.838,9.578,5.556,37.301,5.216,-1.0,-2.683,0.0,39.0,39.8,9.73,1.85,9.716,9.874,9.461,10.274,-3.098,27.965,0.0,272.94,,285.0,285.0,9.959,3.089,22.937,24.751
7407.0,2.703,0.746,-34.183,1.838,9.578,5.556,37.301,5.216,-1.0,-2.683,0.0,39.0,39.8,9.73,1.85,9.499,9.633,9.235,10.069,-3.098,27.965,0.0,272.94,,285.0,285.0,9.831,3.083,22.934,24.695
7407.5,2.703,0.746,-34.183,1.838,9.578,5.566,37.339,5.207,-1.003,-2.679,0.0,39.033,39.769,9.73,1.85,9.444,9.763,9.25,10.096,-3.09,27.973,0.0,273.34,,285.0,285.0,9.609,3.077,22.91,24.6
7408.0,2.703,0.746,-34.183,1.838,9.578,5.566,37.339,5.207,-1.003,-2.679,0.0,39.0,39.8,9.73,1.85,9.695,9.999,9.39,10.29,-3.09,27.973,0.0,273.34,,285.0,285.0,9.638,3.07,22.939,24.551
7408.5,3.653,0.861,-35.209,1.74,9.653,5.566,37.339,5.207,-1.003,-2.679,0.0,39.0,39.8,9.631,1.772,10.135,10.133,9.711,10.605,-3.09,27.973,0.0,273.54,,285.0,285.0,9.843,3.064,22.93,24.487
7409.0,3.653,0.861,-35.209,1.74,9.653,5.566,37.339,5.207,-1.003,-2.679,0.0,39.0,39.8,9.631,1.772,9.837,9.788,9.519,10.206,-3.09,27.973,0.0,273.54,,285.0,285.0,10.146,3.074,22.944,24.467
7409.5,3.653,0.861,-35.209,1.74,9.653,5.566,37.339,5.207,-1.003,-2.679,0.0,39.0,39.8,9.631,1.772,9.498,9.622,9.258,9.972,-3.09,27.973,0.0,273.24,,285.0,285.0,9.837,3.084,22.922,24.45
7410.0,3.653,0.861,-35.209,1.74,9.653,5.566,37.339,5.207,-1.003,-2.679,0.0,39.0,39.8,9.631,1.772,9.483,9.901,9.374,10.192,-3.09,27.973,0.0,273.24,,285.0,285.0,9.588,3.093,22.926,24.445
7410.5,3.653,0.861,-35.209,1.74,9.653,5.575,37.399,5.223,-0.992,-2.671,0.0,39.055,39.836,9.631,1.772,10.043,10.189,9.647,10.463,-3.072,27.982,0.0,273.04,,285.0,285.0,9.737,3.102,22.931,24.48
7411.0,3.653,0.861,-35.209,1.74,9.653,5.575,37.399,5.223,-0.992,-2.671,0.0,39.1,39.8,9.631,1.772,10.22,10.126,9.787,10.511,-3.072,27.982,0.0,273.04,,285.0,285.0,10.086,3.111,22.93,24.485
7411.5,2.723,0.72,-33.947,1.788,9.576,5.575,37.399,5.223,-0.992,-2.671,0.0,39.1,39.8,9.72,1.601,10.038,9.894,9.703,10.318,-3.072,27.982,0.0,273.04,,285.0,285.0,10.161,3.12,22.931,24.479
7412.0,2.723,0.72,-33.947,1.788,9.576,5.575,37.399,5.223,-0.992,-2.671,0.0,39.1,39.8,9.72,1.601,9.86,9.823,9.636,10.177,-3.072,27.982,0.0,273.04,,285.0,285.0,9.988,3.113,22.941,24.48
7412.5,2.723,0.72,-33.947,1.788,9.576,5.575,37.399,5.223,-0.992,-2.671,0.0,39.1,39.8,9.72,1.601,9.645,9.967,9.519,10.27,-3.072,27.982,0.0,272.44,,285.0,285.0,9.874,3.107,22.914,24.483
7413.0,2.723,0.72,-33.947,1.788,9.576,5.575,37.399,5.223,-0.992,-2.671,0.0,39.1,39.8,9.72,1.601,10.052,10.276,9.721,10.485,-3.072,27.982,0.0,272.44,,285.0,285.0,9.85,3.101,22.925,24.5
7413.5,2.723,0.72,-33.947,1.788,9.576,5.575,37.399,5.223,-0.992,-2.671,0.0,39.1,39.8,9.72,1.601,10.144,10.154,9.702,10.417,-3.072,27.982,0.0,272.44,,285.0,285.0,10.133,3.095,22.926,24.468
7414.0,2.723,0.72,-33.947,1.788,9.576,5.54,37.35,5.208,-1.017,-2.658,0.0,39.067,39.895,9.72,1.601,9.815,9.902,9.452,10.244,-3.064,27.987,0.0,272.44,,285.0,285.0,10.104,3.089,22.917,24.415
7414.5,2.723,0.72,-33.947,1.788,9.576,5.54,37.35,5.208,-1.017,-2.658,0.0,39.1,39.9,9.72,1.601,9.421,9.694,9.116,10.002,-3.064,27.987,0.0,273.04,,285.0,285.0,9.853,3.083,22.922,24.422
7415.0,2.509,0.625,-35.209,1.802,9.664,5.54,37.35,5.208,-1.017,-2.658,0.0,39.1,39.9,9.682,1.982,9.322,9.6,8.962,9.945,-3.064,27.987,0.0,273.04,,285.0,285.0,9.558,3.077,22.916,24.522
7415.5,2.509,0.625,-35.209,1.802,9.664,5.54,37.35,5.208,-1.017,-2.658,0.0,39.1,39.9,9.682,1.982,9.522,9.871,9.216,10.194,-3.064,27.987,0.0,272.84,,285.0,285.0,9.457,3.067,22.92,24.538
7416.0,2.509,0.625,-35.209,1.802,9.664,5.54,37.35,5.208,-1.017,-2.658,0.0,39.1,39.9,9.682,1.982,10.01,10.063,9.502,10.353,-3.064,27.987,0.0,272.84,,285.0,285.0,9.701,3.058,22.908,24.65
7416.5,2.509,0.625,-35.209,1.802,9.664,5.54,37.35,5.208,-1.017,-2.658,0.0,39.1,39.9,9.682,1.982,9.745,9.841,9.339,10.156,-3.064,27.987,0.0,273.14,,285.0,285.0,9.982,3.049,22.915,24.683
7417.0,2.509,0.625,-35.209,1.802,9.664,5.524,37.357,5.208,-1.036,-2.655,0.0,39.079,39.869,9.682,1.982,9.453,9.636,9.133,9.911,-3.061,27.996,0.0,273.14,,285.0,285.0,9.77,3.04,22.896,24.696
7417.5,2.509,0.625,-35.209,1.802,9.664,5.524,37.357,5.208,-1.036,-2.655,0.0,39.1,39.9,9.682,1.982,9.318,9.581,9.053,9.944,-3.061,27.996,0.0,273.34,,285.0,285.0,9.533,3.032,22.895,24.683
7418.0,2.646,0.718,-34.243,1.727,9.567,5.524,37.357,5.208,-1.036,-2.655,0.0,39.1,39.9,9.73,1.788,9.691,10.009,9.37,10.32,-3.061,27.996,0.0,273.34,,285.0,285.0,9.474,3.023,22.893,24.667
7418.5,2.646,0.718,-34.243,1.727,9.567,5.524,37.357,5.208,-1.036,-2.655,0.0,39.1,39.9,9.73,1.788,10.229,10.266,9.64,10.552,-3.061,27.996,0.0,273.44,,285.0,285.0,9.847,3.017,22.898,24.656
7419.0,2.646,0.718,-34.243,1.727,9.567,5.524,37.357,5.208,-1.036,-2.655,0.0,39.1,39.9,9.73,1.788,10.08,10.045,9.501,10.393,-3.061,27.996,0.0,273.44,,285.0,285.0,10.172,3.011,22.911,24.715
7419.5,2.646,0.718,-34.243,1.727,9.567,5.524,37.357,5.208,-1.036,-2.655,0.0,39.1,39.9,9.73,1.788,9.671,9.798,9.215,10.147,-3.061,27.996,0.0,273.24,,285.0,285.0,10.004,3.005,22.862,24.739
7420.0,2.646,0.718,-34.243,1.727,9.567,5.524,37.357,5.208,-1.036,-2.655,0.0,39.1,39.9,9.73,1.788,9.634,9.892,9.167,10.24,-3.061,27.996,0.0,273.24,,285.0,285.0,9.708,2.999,22.879,24.693
7420.5,2.646,0.718,-34.243,1.727,9.567,5.587,37.4,5.238,-1.038,-2.619,0.0,39.102,39.912,9.73,1.788,9.934,10.417,9.537,10.501,-3.05,28.004,0.0,273.24,,285.0,285.0,9.733,2.993,22.9,24.728
7421.0,2.646,0.718,-34.243,1.727,9.567,5.587,37.4,5.238,-1.038,-2.619,0.0,39.1,39.9,9.73,1.788,10.209,10.302,9.711,10.511,-3.05,28.004,0.0,273.24,,285.0,285.0,10.097,2.987,22.886,24.769
7421.5,3.433,0.792,-35.209,1.795,9.676,5.587,37.4,5.238,-1.038,-2.619,0.0,39.1,39.9,9.623,1.683,10.006,10.185,9.69,10.293,-3.05,28.004,0.0,273.24,,285.0,285.0,10.183,2.982,22.867,24.813
7422.0,3.433,0.792,-35.209,1.795,9.676,5.587,37.4,5.238,-1.038,-2.619,0.0,39.1,39.9,9.623,1.683,9.785,10.016,9.577,10.088,-3.05,28.004,0.0,273.24,,285.0,285.0,10.044,2.989,22.863,24.878
7422.5,3.433,0.792,-35.209,1.795,9.676,5.587,37.4,5.238,-1.038,-2.619,0.0,39.1,39.9,9.623,1.683,9.65,9.935,9.505,10.101,-3.05,28.004,0.0,273.34,,285.0,285.0,9.867,2.996,22.878,24.907
7423.0,3.433,0.792,-35.209,1.795,9.676,5.587,37.4,5.238,-1.038,-2.619,0.0,39.1,39.9,9.623,1.683,9.862,10.311,9.7,10.411,-3.05,28.004,0.0,273.34,,285.0,285.0,9.798,3.004,22.869,24.924
7423.5,3.433,0.792,-35.209,1.795,9.676,5.575,37.395,5.207,-1.074,-2.652,0.0,39.108,39.945,9.623,1.683,10.301,10.33,9.908,10.486,-3.061,28.008,0.0,273.44,,285.0,285.0,10.071,3.011,22.86,24.927
7424.0,3.433,0.792,-35.209,1.795,9.676,5.575,37.395,5.207,-1.074,-2.652,0.0,39.1,39.9,9.623,1.683,9.977,10.117,9.778,10.273,-3.061,28.008,0.0,273.44,,285.0,285.0,10.256,3.018,22.861,24.913
7424.5,3.31,0.757,-35.209,1.807,9.645,5.575,37.395,5.207,-1.074,-2.652,0.0,39.1,39.9,9.625,1.852,9.646,9.85,9.582,10.061,-3.061,28.008,0.0,273.24,,285.0,285.0,10.036,3.024,22.859,24.895
7425.0,3.31,0.757,-35.209,1.807,9.645,5.575,37.395,5.207,-1.074,-2.652,0.0,39.1,39.9,9.625,1.852,9.804,10.125,9.669,10.248,-3.061,28.008,0.0,273.24,,285.0,285.0,9.785,3.029,22.848,24.919
7425.5,3.31,0.757,-35.209,1.807,9.645,5.575,37.395,5.207,-1.074,-2.652,0.0,39.1,39.9,9.625,1.852,10.234,10.477,9.894,10.627,-3.061,28.008,0.0,272.84,,285.0,285.0,9.961,3.034,22.851,24.917
7426.0,3.31,0.757,-35.209,1.807,9.645,5.575,37.395,5.207,-1.074,-2.652,0.0,39.1,39.9,9.625,1.852,10.338,10.391,10.017,10.581,-3.061,28.008,0.0,272.84,,285.0,285.0,10.308,3.038,22.837,24.91
7426.5,3.31,0.757,-35.209,1.807,9.645,5.552,37.389,5.237,-1.077,-2.653,0.0,39.116,39.99,9.625,1.852,10.076,10.088,9.858,10.285,-3.059,28.005,0.0,273.04,,285.0,285.0,10.332,3.043,22.833,24.92
7427.0,3.31,0.757,-35.209,1.807,9.645,5.552,37.389,5.237,-1.077,-2.653,0.0,39.1,40.0,9.625,1.852,9.505,9.808,9.531,10.008,-3.059,28.005,0.0,273.04,,285.0,285.0,10.077,3.047,22.835,24.88
7427.5,3.31,0.757,-35.209,1.807,9.645,5.552,37.389,5.237,-1.077,-2.653,0.0,39.1,40.0,9.625,1.852,9.83,10.201,9.682,10.287,-3.059,28.005,0.0,272.74,,285.0,285.0,9.713,3.051,22.832,24.816
7428.0,3.259,0.826,-34.835,1.858,9.577,5.552,37.389,5.237,-1.077,-2.653,0.0,39.1,40.0,9.675,1.935,10.227,10.319,9.861,10.524,-3.059,28.005,0.0,272.74,,285.0,285.0,10.0,3.056,22.824,24.776
7428.5,3.259,0.826,-34.835,1.858,9.577,5.552,37.389,5.237,-1.077,-2.653,0.0,39.1,40.0,9.675,1.935,10.109,10.198,9.866,10.425,-3.059,28.005,0.0,272.84,,285.0,285.0,10.233,3.059,22.827,24.706
7429.0,3.259,0.826,-34.835,1.858,9.577,5.552,37.389,5.237,-1.077,-2.653,0.0,39.1,40.0,9.675,1.935,9.966,9.938,9.748,10.212,-3.059,28.005,0.0,272.84,,285.0,285.0,10.15,3.062,22.829,24.648
7429.5,3.259,0.826,-34.835,1.858,9.577,5.552,37.389,5.237,-1.077,-2.653,0.0,39.1,40.0,9.675,1.935,9.664,9.656,9.458,9.958,-3.059,28.005,0.0,273.64,,285.0,285.0,9.966,3.065,22.826,24.584
7430.0,3.259,0.826,-34.835,1.858,9.577,5.551,37.45,5.243,-1.097,-2.653,0.0,39.133,39.993,9.675,1.935,9.507,9.654,9.395,9.94,-3.069,28.012,0.0,273.64,,285.0,285.0,9.684,3.069,22.807,24.559
7430.5,3.259,0.826,-34.835,1.858,9.577,5.551,37.45,5.243,-1.097,-2.653,0.0,39.1,40.0,9.675,1.935,10.205,10.287,9.78,10.503,-3.069,28.012,0.0,273.64,,285.0,285.0,9.624,3.072,22.799,24.554
7431.0,2.756,0.748,-33.219,1.88,9.589,5.551,37.45,5.243,-1.097,-2.653,0.0,39.1,40.0,9.726,1.729,10.156,10.071,9.768,10.394,-3.069,28.012,0.0,273.64,,285.0,285.0,10.194,3.075,22.799,24.512
7431.5,2.756,0.748,-33.219,1.88,9.589,5.551,37.45,5.243,-1.097,-2.653,0.0,39.1,40.0,9.726,1.729,9.868,9.876,9.611,10.124,-3.069,28.012,0.0,273.74,,285.0,285.0,10.097,3.07,22.802,24.505
7432.0,2.756,0.748,-33.219,1.88,9.589,5.551,37.45,5.243,-1.097,-2.653,0.0,39.1,40.0,9.726,1.729,9.602,9.683,9.392,9.937,-3.069,28.012,0.0,273.74,,285.0,285.0,9.87,3.064,22.805,24.494
7432.5,2.756,0.748,-33.219,1.88,9.589,5.551,37.45,5.243,-1.097,-2.653,0.0,39.1,40.0,9.726,1.729,9.486,9.656,9.338,9.944,-3.069,28.012,0.0,273.84,,285.0,285.0,9.654,3.059,22.787,24.49
7433.0,2.756,0.748,-33.219,1.88,9.589,5.56,37.451,5.207,-1.141,-2.663,0.0,39.135,39.967,9.726,1.729,9.744,10.085,9.554,10.283,-3.076,28.011,0.0,273.84,,285.0,285.0,9.606,3.054,22.791,24.5
7433.5,2.756,0.748,-33.219,1.88,9.589,5.56,37.451,5.207,-1.141,-2.663,0.0,39.1,40.0,9.726,1.729,10.227,10.352,9.776,10.47,-3.076,28.011,0.0,273.94,,285.0,285.0,9.917,3.05,22.818,24.44
7434.0,2.756,0.748,-33.219,1.88,9.589,5.56,37.451,5.207,-1.141,-2.663,0.0,39.1,40.0,9.726,1.729,10.07,10.105,9.736,10.342,-3.076,28.011,0.0,273.94,,285.0,285.0,10.206,3.045,22.793,24.406
7434.5,3.024,0.784,-34.862,1.842,9.507,5.56,37.451,5.207,-1.141,-2.663,0.0,39.1,40.0,9.686,1.965,9.358,9.551,9.057,9.831,-3.076,28.011,0.0,274.04,,285.0,285.0,10.063,3.04,22.797,24.362
7435.0,3.024,0.784,-34.862,1.842,9.507,5.56,37.451,5.207,-1.141,-2.663,0.0,39.1,40.0,9.686,1.965,9.181,9.51,8.967,9.771,-3.076,28.011,0.0,274.04,,285.0,285.0,9.449,3.04,22.789,24.315
7435.5,3.024,0.784,-34.862,1.842,9.507,5.56,37.451,5.207,-1.141,-2.663,0.0,39.1,40.0,9.686,1.965,9.513,9.931,9.272,10.166,-3.076,28.011,0.0,273.84,,285.0,285.0,9.357,3.039,22.774,24.285
7436.0,3.024,0.784,-34.862,1.842,9.507,5.56,37.451,5.207,-1.141,-2.663,0.0,39.1,40.0,9.686,1.965,10.02,10.258,9.61,10.397,-3.076,28.011,0.0,273.84,,285.0,285.0,9.72,3.039,22.791,24.234
7436.5,3.024,0.784,-34.862,1.842,9.507,5.591,37.387,5.198,-1.186,-2.657,0.0,39.141,39.98,9.686,1.965,10.008,10.039,9.561,10.272,-3.076,28.011,0.0,273.84,,285.0,285.0,10.071,3.039,22.774,24.207
7437.0,3.024,0.784,-34.862,1.842,9.507,5.591,37.387,5.198,-1.186,-2.657,0.0,39.1,40.0,9.686,1.965,9.61,9.747,9.33,10.014,-3.076,28.011,0.0,273.84,,285.0,285.0,9.97,3.039,22.794,24.223
7437.5,2.923,0.774,-33.358,1.875,9.64,5.591,37.387,5.198,-1.186,-2.657,0.0,39.1,40.0,9.87,1.79,9.223,9.468,9.015,9.759,-3.076,28.011,0.0,273.54,,285.0,285.0,9.675,3.038,22.761,24.213
7438.0,2.923,0.774,-33.358,1.875,9.64,5.591,37.387,5.198,-1.186,-2.657,0.0,39.1,40.0,9.87,1.79,9.408,9.855,9.159,10.071,-3.076,28.011,0.0,273.54,,285.0,285.0,9.366,3.037,22.781,24.187
7438.5,2.923,0.774,-33.358,1.875,9.64,5.591,37.387,5.198,-1.186,-2.657,0.0,39.1,40.0,9.87,1.79,9.985,10.203,9.487,10.323,-3.076,28.011,0.0,273.64,,285.0,285.0,9.623,3.035,22.776,24.206
7439.0,2.923,0.774,-33.358,1.875,9.64,5.591,37.387,5.198,-1.186,-2.657,0.0,39.1,40.0,9.87,1.79,9.892,9.95,9.443,10.194,-3.076,28.011,0.0,273.64,,285.0,285.0,9.999,3.033,22.769,24.189
7439.5,2.923,0.774,-33.358,1.875,9.64,5.595,37.383,5.226,-1.189,-2.659,0.0,39.134,40.002,9.87,1.79,9.323,9.575,9.07,9.892,-3.084,28.0,0.0,273.64,,285.0,285.0,9.87,3.031,22.777,24.225
7440.0,2.923,0.774,-33.358,1.875,9.64,5.595,37.383,5.226,-1.189,-2.659,0.0,39.1,40.0,9.87,1.79,8.856,9.309,7.791,9.609,-3.084,28.0,0.0,273.64,,285.0,285.0,9.465,3.029,22.755,24.297
7440.5,2.923,0.774,-33.358,1.875,9.64,5.595,37.383,5.226,-1.189,-2.659,0.0,39.1,40.0,9.87,1.79,8.86,9.77,8.418,9.773,-3.084,28.0,0.0,273.74,,285.0,285.0,8.891,3.028,22.796,24.356
7441.0,4.062,0.955,-35.209,1.819,9.628,5.595,37.383,5.226,-1.189,-2.659,0.0,39.1,40.0,9.65,1.88,9.372,9.955,8.967,9.955,-3.084,28.0,0.0,273.74,,285.0,285.0,9.205,3.026,22.764,24.352
7441.5,4.062,0.955,-35.209,1.819,9.628,5.595,37.383,5.226,-1.189,-2.659,0.0,39.1,40.0,9.65,1.88,9.372,9.584,9.128,9.709,-3.084,28.0,0.0,273.84,,285.0,285.0,9.562,3.043,22.762,24.359
7442.0,4.062,0.955,-35.209,1.819,9.628,5.595,37.383,5.226,-1.189,-2.659,0.0,39.1,40.0,9.65,1.88,9.155,9.38,9.001,9.542,-3.084,28.0,0.0,273.84,,285.0,285.0,9.448,3.06,22.758,24.407
7442.5,4.062,0.955,-35.209,1.819,9.628,5.595,37.383,5.226,-1.189,-2.659,0.0,39.1,40.0,9.65,1.88,9.048,9.298,8.843,9.521,-3.084,28.0,0.0,273.74,,285.0,285.0,9.27,3.076,22.751,24.462
7443.0,4.062,0.955,-35.209,1.819,9.628,5.583,37.465,5.24,-1.218,-2.66,0.0,39.15,39.965,9.65,1.88,9.269,9.665,9.07,9.812,-3.067,28.006,0.0,273.74,,285.0,285.0,9.177,3.092,22.755,24.515
7443.5,4.062,0.955,-35.209,1.819,9.628,5.583,37.465,5.24,-1.218,-2.66,0.0,39.2,40.0,9.65,1.88,9.522,9.822,9.224,9.914,-3.067,28.006,0.0,273.44,,285.0,285.0,9.454,3.108,22.73,24.577
7444.0,3.348,0.879,-34.426,1.855,9.632,5.583,37.465,5.24,-1.218,-2.66,0.0,39.2,40.0,9.69,1.76,9.591,9.69,9.231,9.847,-3.067,28.006,0.0,273.44,,285.0,285.0,9.62,3.124,22.733,24.703
7444.5,3.348,0.879,-34.426,1.855,9.632,5.583,37.465,5.24,-1.218,-2.66,0.0,39.2,40.0,9.69,1.76,9.376,9.401,9.069,9.652,-3.067,28.006,0.0,273.54,,285.0,285.0,9.59,3.127,22.75,24.716
7445.0,3.348,0.879,-34.426,1.855,9.632,5.583,37.465,5.24,-1.218,-2.66,0.0,39.2,40.0,9.69,1.76,8.983,9.18,8.743,9.455,-3.067,28.006,0.0,273.54,,285.0,285.0,9.375,3.131,22.733,24.766
7445.5,3.348,0.879,-34.426,1.855,9.632,5.583,37.465,5.24,-1.218,-2.66,0.0,39.2,40.0,9.69,1.76,9.219,9.486,8.828,9.733,-3.067,28.006,0.0,273.54,,285.0,285.0,9.09,3.135,22.74,24.792
7446.0,3.348,0.879,-34.426,1.855,9.632,5.573,37.421,5.2,-1.256,-2.657,0.0,39.136,39.971,9.69,1.76,9.366,9.671,9.096,9.87,-3.085,27.997,0.0,273.54,,285.0,285.0,9.317,3.138,22.715,24.867
7446.5,3.348,0.879,-34.426,1.855,9.632,5.573,37.421,5.2,-1.256,-2.657,0.0,39.1,40.0,9.69,1.76,9.32,9.558,9.098,9.759,-3.085,27.997,0.0,274.04,,285.0,285.0,9.501,3.141,22.721,24.974
7447.0,3.348,0.879,-34.426,1.855,9.632,5.573,37.421,5.2,-1.256,-2.657,0.0,39.1,40.0,9.69,1.76,9.092,9.287,8.885,9.574,-3.085,27.997,0.0,274.04,,285.0,285.0,9.434,3.145,22.713,24.987
7447.5,2.583,0.614,-35.209,1.824,9.701,5.573,37.421,5.2,-1.256,-2.657,0.0,39.1,40.0,9.504,1.844,8.86,9.048,8.496,9.358,-3.085,27.997,0.0,274.14,,285.0,285.0,9.209,3.148,22.703,24.983
7448.0,2.583,0.614,-35.209,1.824,9.701,5.573,37.421,5.2,-1.256,-2.657,0.0,39.1,40.0,9.504,1.844,8.869,9.223,8.618,9.456,-3.085,27.997,0.0,274.14,,285.0,285.0,8.94,3.139,22.707,25.035
7448.5,2.583,0.614,-35.209,1.824,9.701,5.573,37.421,5.2,-1.256,-2.657,0.0,39.1,40.0,9.504,1.844,9.277,9.509,8.9,9.758,-3.085,27.997,0.0,274.14,,285.0,285.0,9.041,3.13,22.699,25.086
7449.0,2.583,0.614,-35.209,1.824,9.701,5.573,37.421,5.2,-1.256,-2.657,0.0,39.1,40.0,9.504,1.844,9.228,9.399,8.922,9.703,-3.085,27.997,0.0,274.14,,285.0,285.0,9.361,3.121,22.693,25.076
7449.5,2.583,0.614,-35.209,1.824,9.701,5.577,37.374,5.208,-1.274,-2.649,0.0,39.139,39.942,9.504,1.844,8.977,9.101,8.502,9.4,-3.067,28.011,0.0,274.44,,285.0,285.0,9.313,3.112,22.701,25.124
7450.0,2.583,0.614,-35.209,1.824,9.701,5.577,37.374,5.208,-1.274,-2.649,0.0,39.1,39.9,9.504,1.844,8.614,8.879,8.1,9.192,-3.067,28.011,0.0,274.44,,285.0,285.0,8.995,3.103,22.688,25.171
7450.5,3.293,0.839,-34.304,1.849,9.644,5.577,37.374,5.208,-1.274,-2.649,0.0,39.1,39.9,9.685,1.737,8.712,9.244,8.429,9.469,-3.067,28.011,0.0,274.14,,285.0,285.0,8.696,3.095,22.681,25.198
7451.0,3.293,0.839,-34.304,1.849,9.644,5.577,37.374,5.208,-1.274,-2.649,0.0,39.1,39.9,9.685,1.737,9.153,9.583,8.783,9.727,-3.067,28.011,0.0,274.14,,285.0,285.0,8.964,3.098,22.689,25.227
7451.5,3.293,0.839,-34.304,1.849,9.644,5.577,37.374,5.208,-1.274,-2.649,0.0,39.1,39.9,9.685,1.737,9.398,9.394,8.867,9.713,-3.067,28.011,0.0,274.14,,285.0,285.0,9.311,3.101,22.675,25.366
7452.0,3.293,0.839,-34.304,1.849,9.644,5.577,37.374,5.208,-1.274,-2.649,0.0,39.1,39.9,9.685,1.737,9.166,9.197,8.65,9.499,-3.067,28.011,0.0,274.14,,285.0,285.0,9.343,3.104,22.675,25.381
7452.5,3.293,0.839,-34.304,1.849,9.644,5.562,37.424,5.217,-1.282,-2.671,0.0,39.134,39.922,9.685,1.737,8.482,8.824,7.994,9.155,-3.063,28.0,0.0,274.04,,285.0,285.0,9.128,3.108,22.673,25.402
7453.0,3.293,0.839,-34.304,1.849,9.644,5.562,37.424,5.217,-1.282,-2.671,0.0,39.1,39.9,9.685,1.737,8.768,9.28,8.452,9.437,-3.063,28.0,0.0,274.04,,285.0,285.0,8.614,3.111,22.681,25.37
7453.5,3.293,0.839,-34.304,1.849,9.644,5.562,37.424,5.217,-1.282,-2.671,0.0,39.1,39.9,9.685,1.737,9.161,9.385,8.638,9.553,-3.063,28.0,0.0,273.74,,285.0,285.0,8.984,3.114,22.686,25.342
7454.0,3.698,0.862,-35.209,1.817,9.591,5.562,37.424,5.217,-1.282,-2.671,0.0,39.1,39.9,9.635,1.842,9.127,9.248,8.543,9.495,-3.063,28.0,0.0,273.74,,285.0,285.0,9.184,3.116,22.664,25.307
7454.5,3.698,0.862,-35.209,1.817,9.591,5.562,37.424,5.217,-1.282,-2.671,0.0,39.1,39.9,9.635,1.842,8.839,9.053,8.36,9.331,-3.063,28.0,0.0,273.94,,285.0,285.0,9.103,3.126,22.677,25.316
7455.0,3.698,0.862,-35.209,1.817,9.591,5.562,37.424,5.217,-1.282,-2.671,0.0,39.1,39.9,9.635,1.842,8.676,8.846,8.127,9.148,-3.063,28.0,0.0,273.94,,285.0,285.0,8.896,3.135,22.677,25.339
7455.5,3.698,0.862,-35.209,1.817,9.591,5.562,37.424,5.217,-1.282,-2.671,0.0,39.1,39.9,9.635,1.842,8.52,8.759,8.039,9.106,-3.063,28.0,0.0,273.94,,285.0,285.0,8.699,3.145,22.677,25.381
7456.0,3.698,0.862,-35.209,1.817,9.591,5.612,37.449,5.232,-1.298,-2.665,0.0,39.123,39.965,9.635,1.842,8.938,9.234,8.525,9.421,-3.078,27.995,0.0,273.94,,285.0,285.0,8.606,3.154,22.666,25.357
7456.5,3.698,0.862,-35.209,1.817,9.591,5.612,37.449,5.232,-1.298,-2.665,0.0,39.1,40.0,9.635,1.842,8.956,9.138,8.412,9.343,-3.078,27.995,0.0,273.94,,285.0,285.0,9.03,3.163,22.685,25.34
7457.0,2.611,0.708,-34.171,1.898,9.643,5.612,37.449,5.232,-1.298,-2.665,0.0,39.1,40.0,9.703,1.742,8.683,8.934,8.281,9.182,-3.078,27.995,0.0,273.94,,285.0,285.0,8.962,3.171,22.668,25.194
7457.5,2.611,0.708,-34.171,1.898,9.643,5.612,37.449,5.232,-1.298,-2.665,0.0,39.1,40.0,9.703,1.742,8.419,8.741,8.126,8.991,-3.078,27.995,0.0,274.04,,285.0,285.0,8.77,3.162,22.657,25.166
7458.0,2.611,0.708,-34.171,1.898,9.643,5.612,37.449,5.232,-1.298,-2.665,0.0,39.1,40.0,9.703,1.742,8.533,8.774,8.068,9.04,-3.078,27.995,0.0,274.04,,285.0,285.0,8.569,3.153,22.662,25.107
7458.5,2.611,0.708,-34.171,1.898,9.643,5.612,37.449,5.232,-1.298,-2.665,0.0,39.1,40.0,9.703,1.742,8.686,8.987,8.307,9.248,-3.078,27.995,0.0,274.14,,285.0,285.0,8.604,3.144,22.652,25.046
7459.0,2.611,0.708,-34.171,1.898,9.643,5.595,37.419,5.217,-1.338,-2.66,0.0,39.131,39.93,9.703,1.742,8.73,9.134,8.462,9.299,-3.086,28.009,0.0,274.14,,285.0,285.0,8.807,3.136,22.662,25.001
7459.5,2.611,0.708,-34.171,1.898,9.643,5.595,37.419,5.217,-1.338,-2.66,0.0,39.1,39.9,9.703,1.742,8.431,8.72,8.068,9.009,-3.086,28.009,0.0,274.14,,285.0,285.0,8.906,3.127,22.65,25.011
7460.0,2.668,0.69,-34.499,1.889,9.677,5.595,37.419,5.217,-1.338,-2.66,0.0,39.1,39.9,9.667,1.768,8.12,8.542,7.706,8.822,-3.086,28.009,0.0,274.14,,285.0,285.0,8.557,3.118,22.654,25.029
7460.5,2.668,0.69,-34.499,1.889,9.677,5.595,37.419,5.217,-1.338,-2.66,0.0,39.1,39.9,9.667,1.768,8.175,8.626,7.808,8.83,-3.086,28.009,0.0,274.04,,285.0,285.0,8.297,3.111,22.656,25.044
7461.0,2.668,0.69,-34.499,1.889,9.677,5.595,37.419,5.217,-1.338,-2.66,0.0,39.1,39.9,9.667,1.768,8.568,8.885,8.12,9.115,-3.086,28.009,0.0,274.04,,285.0,285.0,8.359,3.104,22.66,25.001
7461.5,2.668,0.69,-34.499,1.889,9.677,5.595,37.419,5.217,-1.338,-2.66,0.0,39.1,39.9,9.667,1.768,8.627,9.026,8.317,9.184,-3.086,28.009,0.0,274.34,,285.0,285.0,8.672,3.097,22.644,24.943
7462.0,2.668,0.69,-34.499,1.889,9.677,5.595,37.419,5.217,-1.338,-2.66,0.0,39.1,39.9,9.667,1.768,8.501,8.81,8.155,9.072,-3.086,28.009,0.0,274.34,,285.0,285.0,8.789,3.09,22.666,24.856
7462.5,2.668,0.69,-34.499,1.889,9.677,5.578,37.408,5.194,-1.354,-2.678,0.0,39.114,39.937,9.667,1.768,8.273,8.464,7.78,8.811,-3.076,28.0,0.0,274.04,,285.0,285.0,8.635,3.083,22.643,24.839
7463.0,2.668,0.69,-34.499,1.889,9.677,5.578,37.408,5.194,-1.354,-2.678,0.0,39.1,39.9,9.667,1.768,8.033,8.326,7.58,8.689,-3.076,28.0,0.0,274.04,,285.0,285.0,8.332,3.076,22.664,24.848
7463.5,3.162,0.797,-35.038,1.861,9.627,5.578,37.408,5.194,-1.354,-2.678,0.0,39.1,39.9,9.686,1.981,8.72,8.93,8.253,9.178,-3.076,28.0,0.0,273.84,,285.0,285.0,8.157,3.069,22.649,24.877
7464.0,3.162,0.797,-35.038,1.861,9.627,5.578,37.408,5.194,-1.354,-2.678,0.0,39.1,39.9,9.686,1.981,8.73,8.966,8.354,9.185,-3.076,28.0,0.0,273.84,,285.0,285.0,8.77,3.071,22.655,24.896
7464.5,3.162,0.797,-35.038,1.861,9.627,5.578,37.408,5.194,-1.354,-2.678,0.0,39.1,39.9,9.686,1.981,8.474,8.696,7.956,8.957,-3.076,28.0,0.0,273.74,,285.0,285.0,8.809,3.072,22.669,24.911
7465.0,3.162,0.797,-35.038,1.861,9.627,5.578,37.408,5.194,-1.354,-2.678,0.0,39.1,39.9,9.686,1.981,8.239,8.393,7.503,8.697,-3.076,28.0,0.0,273.74,,285.0,285.0,8.521,3.074,22.651,24.9
7465.5,3.162,0.797,-35.038,1.861,9.627,5.575,37.443,5.207,-1.362,-2.667,0.0,39.113,39.855,9.686,1.981,8.112,8.425,7.582,8.713,-3.071,28.001,0.0,273.54,,285.0,285.0,8.208,3.075,22.651,24.843
7466.0,3.162,0.797,-35.038,1.861,9.627,5.575,37.443,5.207,-1.362,-2.667,0.0,39.1,39.9,9.686,1.981,8.414,8.832,7.979,8.979,-3.071,28.001,0.0,273.54,,285.0,285.0,8.208,3.077,22.644,24.802
7466.5,3.737,0.876,-35.209,1.805,9.664,5.575,37.443,5.207,-1.362,-2.667,0.0,39.1,39.9,9.624,1.813,8.816,8.872,8.202,9.113,-3.071,28.001,0.0,273.44,,285.0,285.0,8.551,3.078,22.639,24.749
7467.0,3.737,0.876,-35.209,1.805,9.664,5.575,37.443,5.207,-1.362,-2.667,0.0,39.1,39.9,9.624,1.813,8.49,8.504,7.918,8.8,-3.071,28.001,0.0,273.44,,285.0,285.0,8.751,3.089,22.631,24.794
7467.5,3.737,0.876,-35.209,1.805,9.664,5.575,37.443,5.207,-1.362,-2.667,0.0,39.1,39.9,9.624,1.813,8.193,8.273,7.429,8.598,-3.071,28.001,0.0,273.74,,285.0,285.0,8.428,3.099,22.657,24.837
7468.0,3.737,0.876,-35.209,1.805,9.664,5.575,37.443,5.207,-1.362,-2.667,0.0,39.1,39.9,9.624,1.813,8.05,8.432,7.536,8.713,-3.071,28.001,0.0,273.74,,285.0,285.0,8.123,3.11,22.644,24.851
7468.5,3.737,0.876,-35.209,1.805,9.664,5.575,37.443,5.207,-1.362,-2.667,0.0,39.1,39.9,9.624,1.813,8.401,8.777,7.867,8.951,-3.071,28.001,0.0,273.64,,285.0,285.0,8.183,3.12,22.643,24.861
7469.0,3.737,0.876,-35.209,1.805,9.664,5.579,37.447,5.218,-1.381,-2.658,0.0,39.116,39.842,9.624,1.813,8.794,8.823,8.262,9.095,-3.066,28.018,0.0,273.64,,285.0,285.0,8.499,3.13,22.639,24.908
7469.5,3.737,0.876,-35.209,1.805,9.664,5.579,37.447,5.218,-1.381,-2.658,0.0,39.1,39.8,9.624,1.813,8.71,8.612,8.12,8.963,-3.066,28.018,0.0,273.54,,285.0,285.0,8.744,3.14,22.655,24.921
7470.0,2.391,0.593,-34.86,1.874,9.672,5.579,37.447,5.218,-1.381,-2.658,0.0,39.1,39.8,9.707,1.645,8.408,8.422,7.633,8.704,-3.066,28.018,0.0,273.54,,285.0,285.0,8.601,3.15,22.654,24.919
7470.5,2.391,0.593,-34.86,1.874,9.672,5.579,37.447,5.218,-1.381,-2.658,0.0,39.1,39.8,9.707,1.645,8.138,8.412,7.551,8.705,-3.066,28.018,0.0,273.64,,285.0,285.0,8.292,3.137,22.652,24.97
7471.0,2.391,0.593,-34.86,1.874,9.672,5.579,37.447,5.218,-1.381,-2.658,0.0,39.1,39.8,9.707,1.645,8.474,8.873,7.948,8.957,-3.066,28.018,0.0,273.64,,285.0,285.0,8.202,3.125,22.632,25.013
7471.5,2.391,0.593,-34.86,1.874,9.672,5.579,37.447,5.218,-1.381,-2.658,0.0,39.1,39.8,9.707,1.645,8.754,8.766,8.076,8.951,-3.066,28.018,0.0,273.64,,285.0,285.0,8.563,3.113,22.644,25.019
7472.0,2.391,0.593,-34.86,1.874,9.672,5.56,37.373,5.212,-1.413,-2.673,0.0,39.107,39.83,9.707,1.645,8.509,8.505,7.835,8.766,-3.07,28.012,0.0,273.64,,285.0,285.0,8.636,3.101,22.626,24.995
7472.5,2.391,0.593,-34.86,1.874,9.672,5.56,37.373,5.212,-1.413,-2.673,0.0,39.1,39.8,9.707,1.645,8.208,8.313,7.435,8.564,-3.07,28.012,0.0,273.74,,285.0,285.0,8.403,3.09,22.644,25.029
7473.0,2.88,0.745,-34.077,1.866,9.608,5.56,37.373,5.212,-1.413,-2.673,0.0,39.1,39.8,9.742,1.675,7.948,8.23,7.425,8.541,-3.07,28.012,0.0,273.74,,285.0,285.0,8.13,3.078,22.647,25.036
7473.5,2.88,0.745,-34.077,1.866,9.608,5.56,37.373,5.212,-1.413,-2.673,0.0,39.1,39.8,9.742,1.675,8.295,8.556,7.773,8.794,-3.07,28.012,0.0,273.94,,285.0,285.0,8.036,3.075,22.645,24.983
7474.0,2.88,0.745,-34.077,1.866,9.608,5.56,37.373,5.212,-1.413,-2.673,0.0,39.1,39.8,9.742,1.675,8.605,8.647,7.996,8.859,-3.07,28.012,0.0,273.94,,285.0,285.0,8.354,3.072,22.65,24.986
7474.5,2.88,0.745,-34.077,1.866,9.608,5.56,37.373,5.212,-1.413,-2.673,0.0,39.1,39.8,9.742,1.675,8.469,8.484,7.89,8.743,-3.07,28.012,0.0,273.54,,285.0,285.0,8.527,3.069,22.625,24.963
7475.0,2.88,0.745,-34.077,1.866,9.608,5.56,37.373,5.212,-1.413,-2.673,0.0,39.1,39.8,9.742,1.675,8.187,8.262,7.436,8.519,-3.07,28.012,0.0,273.54,,285.0,285.0,8.397,3.066,22.63,24.991
7475.5,2.88,0.745,-34.077,1.866,9.608,5.555,37.416,5.225,-1.412,-2.65,0.0,39.102,39.868,9.742,1.675,7.982,8.168,7.297,8.435,-3.056,28.013,0.0,273.94,,285.0,285.0,8.101,3.063,22.611,24.976
7476.0,2.88,0.745,-34.077,1.866,9.608,5.555,37.416,5.225,-1.412,-2.65,0.0,39.1,39.9,9.742,1.675,8.177,8.445,7.603,8.679,-3.056,28.013,0.0,273.94,,285.0,285.0,7.971,3.06,22.607,24.995
7476.5,3.384,0.787,-35.209,1.761,9.691,5.555,37.416,5.225,-1.412,-2.65,0.0,39.1,39.9,9.671,1.857,8.567,8.851,8.064,8.95,-3.056,28.013,0.0,274.34,,285.0,285.0,8.226,3.057,22.613,24.954
7477.0,3.384,0.787,-35.209,1.761,9.691,5.555,37.416,5.225,-1.412,-2.65,0.0,39.1,39.9,9.671,1.857,8.726,8.717,8.092,8.893,-3.056,28.013,0.0,274.34,,285.0,285.0,8.608,3.062,22.593,24.943
7477.5,3.384,0.787,-35.209,1.761,9.691,5.555,37.416,5.225,-1.412,-2.65,0.0,39.1,39.9,9.671,1.857,8.347,8.429,7.855,8.679,-3.056,28.013,0.0,274.14,,285.0,285.0,8.607,3.067,22.608,24.932
7478.0,3.384,0.787,-35.209,1.761,9.691,5.555,37.416,5.225,-1.412,-2.65,0.0,39.1,39.9,9.671,1.857,8.109,8.29,7.646,8.614,-3.056,28.013,0.0,274.14,,285.0,285.0,8.328,3.072,22.614,24.902
7478.5,3.384,0.787,-35.209,1.761,9.691,5.537,37.439,5.208,-1.428,-2.666,0.0,39.089,39.784,9.671,1.857,8.458,8.807,8.074,8.97,-3.058,28.01,0.0,274.24,,285.0,285.0,8.165,3.078,22.603,24.886
7479.0,3.384,0.787,-35.209,1.761,9.691,5.537,37.439,5.208,-1.428,-2.666,0.0,39.1,39.8,9.671,1.857,8.891,8.77,8.278,9.104,-3.058,28.01,0.0,274.24,,285.0,285.0,8.577,3.083,22.596,24.854
7479.5,3.3,0.766,-35.209,1.744,11.624,5.537,37.439,5.208,-1.428,-2.666,0.0,39.1,39.8,9.621,1.815,8.606,8.488,7.901,8.796,-3.058,28.01,0.0,273.94,,285.0,285.0,8.761,3.088,22.624,24.836
7480.0,3.3,0.766,-35.209,1.744,11.624,5.537,37.439,5.208,-1.428,-2.666,0.0,39.1,39.8,9.621,1.815,8.249,8.239,7.547,8.543,-3.058,28.01,0.0,273.94,,285.0,285.0,8.448,3.091,22.611,24.816
7480.5,3.3,0.766,-35.209,1.744,11.624,5.537,37.439,5.208,-1.428,-2.666,0.0,39.1,39.8,9.621,1.815,7.871,8.172,7.248,8.435,-3.058,28.01,0.0,273.64,,285.0,285.0,8.144,3.094,22.585,24.826
7481.0,3.3,0.766,-35.209,1.744,11.624,5.537,37.439,5.208,-1.428,-2.666,0.0,39.1,39.8,9.621,1.815,8.367,8.789,7.82,8.851,-3.058,28.01,0.0,273.64,,285.0,285.0,7.931,3.098,22.598,24.823
7481.5,3.3,0.766,-35.209,1.744,11.624,5.537,37.439,5.208,-1.428,-2.666,0.0,39.1,39.8,9.621,1.815,8.726,8.88,8.326,9.085,-3.058,28.01,0.0,273.34,,285.0,285.0,8.457,3.101,22.603,24.862
7482.0,3.3,0.766,-35.209,1.744,11.624,5.533,37.371,5.179,-1.466,-2.647,0.0,39.078,39.76,9.621,1.815,8.443,8.453,7.892,8.721,-3.069,28.012,0.0,273.34,,285.0,285.0,8.754,3.104,22.617,24.905
7482.5,3.3,0.766,-35.209,1.744,11.624,5.533,37.371,5.179,-1.466,-2.647,0.0,39.1,39.8,9.621,1.815,8.124,8.216,7.594,8.452,-3.069,28.012,0.0,273.64,,285.0,285.0,8.377,3.108,22.604,24.926
7483.0,2.242,0.55,-34.845,1.819,9.557,5.533,37.371,5.179,-1.466,-2.647,0.0,39.1,39.8,9.699,1.902,7.947,8.254,7.536,8.467,-3.069,28.012,0.0,273.64,,285.0,285.0,8.096,3.111,22.604,24.958
7483.5,2.242,0.55,-34.845,1.819,9.557,5.533,37.371,5.179,-1.466,-2.647,0.0,39.1,39.8,9.699,1.902,8.501,8.703,7.99,8.907,-3.069,28.012,0.0,273.54,,285.0,285.0,8.051,3.097,22.599,24.984
7484.0,2.242,0.55,-34.845,1.819,9.557,5.533,37.371,5.179,-1.466,-2.647,0.0,39.1,39.8,9.699,1.902,8.815,9.07,8.328,9.134,-3.069,28.012,0.0,273.54,,285.0,285.0,8.525,3.083,22.6,25.034
7484.5,2.242,0.55,-34.845,1.819,9.557,5.533,37.371,5.179,-1.466,-2.647,0.0,39.1,39.8,9.699,1.902,8.695,8.807,8.212,8.974,-3.069,28.012,0.0,273.44,,285.0,285.0,8.837,3.069,22.605,25.058
7485.0,2.242,0.55,-34.845,1.819,9.557,5.521,37.377,5.196,-1.466,-2.672,0.0,39.074,39.738,9.699,1.902,8.09,8.194,7.456,8.443,-3.061,28.023,0.0,273.44,,285.0,285.0,8.672,3.055,22.61,25.118
7485.5,2.242,0.55,-34.845,1.819,9.557,5.521,37.377,5.196,-1.466,-2.672,0.0,39.1,39.7,9.699,1.902,8.253,8.408,7.666,8.684,-3.061,28.023,0.0,273.14,,285.0,285.0,8.046,3.042,22.593,25.102
7486.0,3.523,0.871,-34.909,1.864,9.622,5.521,37.377,5.196,-1.466,-2.672,0.0,39.1,39.7,9.613,1.688,8.483,8.929,8.093,9.036,-3.061,28.023,0.0,273.14,,285.0,290.0,8.253,3.029,22.593,25.104
7486.5,3.523,0.871,-34.909,1.864,9.622,5.521,37.377,5.196,-1.466,-2.672,0.0,39.1,39.7,9.613,1.688,8.894,8.935,8.347,9.089,-3.061,28.023,0.0,273.34,,285.0,290.0,8.635,3.037,22.595,25.071
7487.0,3.523,0.871,-34.909,1.864,9.622,5.521,37.377,5.196,-1.466,-2.672,0.0,39.1,39.7,9.613,1.688,8.711,8.665,8.241,8.872,-3.061,28.023,0.0,273.34,,290.0,290.0,8.816,3.045,22.604,25.048
7487.5,3.523,0.871,-34.909,1.864,9.622,5.521,37.377,5.196,-1.466,-2.672,0.0,39.1,39.7,9.613,1.688,8.3,8.347,7.956,8.583,-3.061,28.023,0.0,273.54,,290.0,290.0,8.622,3.053,22.602,25.129
7488.0,3.523,0.871,-34.909,1.864,9.622,5.529,37.448,5.194,-1.46,-2.662,0.0,39.059,39.74,9.613,1.688,8.034,8.282,7.757,8.491,-3.058,28.018,0.0,273.54,,290.0,290.0,8.297,3.06,22.606,25.211
7488.5,3.523,0.871,-34.909,1.864,9.622,5.529,37.448,5.194,-1.46,-2.662,0.0,39.1,39.7,9.613,1.688,8.479,8.773,8.135,8.886,-3.058,28.018,0.0,273.34,,290.0,290.0,8.141,3.068,22.602,25.248
7489.0,3.523,0.871,-34.909,1.864,9.622,5.529,37.448,5.194,-1.46,-2.662,0.0,39.1,39.7,9.613,1.688,8.834,9.014,8.481,9.101,-3.058,28.018,0.0,273.34,,290.0,290.0,8.568,3.075,22.59,25.28
7489.5,3.121,0.847,-33.975,1.854,9.502,5.529,37.448,5.194,-1.46,-2.662,0.0,39.1,39.7,9.722,1.749,8.471,8.536,8.156,8.797,-3.058,28.018,0.0,273.54,,290.0,290.0,8.857,3.083,22.591,25.251
7490.0,3.121,0.847,-33.975,1.854,9.502,5.529,37.448,5.194,-1.46,-2.662,0.0,39.1,39.7,9.722,1.749,8.283,8.341,7.824,8.52,-3.058,28.018,0.0,273.54,,290.0,290.0,8.49,3.083,22.609,25.229
7490.5,3.121,0.847,-33.975,1.854,9.502,5.529,37.448,5.194,-1.46,-2.662,0.0,39.1,39.7,9.722,1.749,8.166,8.342,7.778,8.561,-3.058,28.018,0.0,278.54,,290.0,290.0,8.242,3.084,22.594,25.194
7491.0,3.121,0.847,-33.975,1.854,9.502,5.529,37.448,5.194,-1.46,-2.662,0.0,39.1,39.7,9.722,1.749,8.527,8.893,8.177,8.95,-3.058,28.018,0.0,278.54,,290.0,290.0,8.212,3.085,22.577,25.189
7491.5,3.121,0.847,-33.975,1.854,9.502,5.517,37.406,5.131,-1.488,-2.676,0.0,39.057,39.715,9.722,1.749,8.894,9.026,8.423,9.141,-3.067,28.014,0.0,278.54,,290.0,290.0,8.637,3.085,22.587,25.234
7492.0,3.121,0.847,-33.975,1.854,9.502,5.517,37.406,5.131,-1.488,-2.676,0.0,39.1,39.7,9.722,1.749,8.828,8.813,8.39,8.934,-3.067,28.014,0.0,278.54,,290.0,290.0,8.871,3.086,22.59,25.284
7492.5,2.906,0.706,-35.209,1.852,9.664,5.517,37.406,5.131,-1.488,-2.676,0.0,39.1,39.7,9.613,1.812,8.132,8.232,7.785,8.419,-3.067,28.014,0.0,278.54,,290.0,290.0,8.741,3.086,22.572,25.294
7493.0,2.906,0.706,-35.209,1.852,9.664,5.517,37.406,5.131,-1.488,-2.676,0.0,39.1,39.7,9.613,1.812,8.16,8.437,7.92,8.607,-3.067,28.014,0.0,278.54,,290.0,290.0,8.142,3.083,22.565,25.26
7493.5,2.906,0.706,-35.209,1.852,9.664,5.517,37.406,5.131,-1.488,-2.676,0.0,39.1,39.7,9.613,1.812,8.651,8.95,8.271,9.003,-3.067,28.014,0.0,278.34,,290.0,290.0,8.281,3.08,22.555,25.231
7494.0,2.906,0.706,-35.209,1.852,9.664,5.517,37.406,5.131,-1.488,-2.676,0.0,39.1,39.7,9.613,1.812,8.822,8.799,8.313,8.99,-3.067,28.014,0.0,278.34,,290.0,290.0,8.719,3.078,22.58,25.207
7494.5,2.906,0.706,-35.209,1.852,9.664,5.506,37.39,5.177,-1.51,-2.668,0.0,39.041,39.781,9.613,1.812,8.529,8.611,8.173,8.738,-3.089,28.022,0.0,278.44,,290.0,290.0,8.731,3.075,22.565,25.189
7495.0,2.906,0.706,-35.209,1.852,9.664,5.506,37.39,5.177,-1.51,-2.668,0.0,39.0,39.8,9.613,1.812,8.286,8.371,7.936,8.519,-3.089,28.022,0.0,278.44,,290.0,290.0,8.513,3.072,22.59,25.116
7495.5,2.906,0.706,-35.209,1.852,9.664,5.506,37.39,5.177,-1.51,-2.668,0.0,39.0,39.8,9.613,1.812,7.946,8.118,7.626,8.337,-3.089,28.022,0.0,278.64,,290.0,290.0,8.278,3.069,22.574,25.08
7496.0,3.043,0.782,-34.14,1.763,9.563,5.506,37.39,5.177,-1.51,-2.668,0.0,39.0,39.8,9.788,1.862,8.709,8.967,8.283,9.053,-3.089,28.022,0.0,278.64,,290.0,290.0,8.007,3.067,22.554,25.133
7496.5,3.043,0.782,-34.14,1.763,9.563,5.506,37.39,5.177,-1.51,-2.668,0.0,39.0,39.8,9.788,1.862,8.644,8.847,8.345,8.961,-3.089,28.022,0.0,278.54,,290.0,290.0,8.753,3.066,22.568,25.196
7497.0,3.043,0.782,-34.14,1.763,9.563,5.506,37.39,5.177,-1.51,-2.668,0.0,39.0,39.8,9.788,1.862,8.405,8.511,8.128,8.692,-3.089,28.022,0.0,278.54,,290.0,290.0,8.699,3.066,22.582,25.256
7497.5,3.043,0.782,-34.14,1.763,9.563,5.506,37.39,5.177,-1.51,-2.668,0.0,39.0,39.8,9.788,1.862,8.198,8.268,7.8,8.418,-3.089,28.022,0.0,279.04,,290.0,290.0,8.434,3.066,22.572,25.264
7498.0,3.043,0.782,-34.14,1.763,9.563,5.536,37.42,5.198,-1.516,-2.683,0.0,39.044,39.706,9.788,1.862,7.841,8.146,7.602,8.288,-3.067,28.018,0.0,279.04,,290.0,290.0,8.171,3.065,22.579,25.255
7498.5,3.043,0.782,-34.14,1.763,9.563,5.536,37.42,5.198,-1.516,-2.683,0.0,39.0,39.7,9.788,1.862,8.124,8.49,7.85,8.559,-3.067,28.018,0.0,279.14,,290.0,290.0,7.97,3.065,22.58,25.317
7499.0,3.518,0.901,-34.531,1.863,9.634,5.536,37.42,5.198,-1.516,-2.683,0.0,39.0,39.7,9.631,1.737,8.512,8.796,8.144,8.858,-3.067,28.018,0.0,279.14,,290.0,290.0,8.256,3.064,22.581,25.328
7499.5,3.518,0.901,-34.531,1.863,9.634,5.536,37.42,5.198,-1.516,-2.683,0.0,39.0,39.7,9.631,1.737,8.229,8.427,8.024,8.501,-3.067,28.018,0.0,278.84,,290.0,290.0,8.577,3.072,22.6,25.248
7500.0,3.518,0.901,-34.531,1.863,9.634,5.536,37.42,5.198,-1.516,-2.683,0.0,39.0,39.7,9.631,1.737,7.979,8.077,7.637,8.243,-3.067,28.018,0.0,278.84,,290.0,290.0,8.295,3.079,22.589,25.198
7500.5,3.518,0.901,-34.531,1.863,9.634,5.536,37.42,5.198,-1.516,-2.683,0.0,39.0,39.7,9.631,1.737,7.914,8.186,7.699,8.295,-3.067,28.018,0.0,278.74,,290.0,290.0,7.984,3.086,22.597,25.123
7501.0,3.518,0.901,-34.531,1.863,9.634,5.556,37.459,5.189,-1.543,-2.67,0.0,39.039,39.703,9.631,1.737,8.291,8.594,7.986,8.634,-3.075,28.025,0.0,278.74,,290.0,290.0,8.024,3.093,22.622,25.096
7501.5,3.518,0.901,-34.531,1.863,9.634,5.556,37.459,5.189,-1.543,-2.67,0.0,39.0,39.7,9.631,1.737,8.67,8.691,8.167,8.828,-3.075,28.025,0.0,279.04,,290.0,290.0,8.376,3.1,22.603,25.042
7502.0,3.518,0.901,-34.531,1.863,9.634,5.556,37.459,5.189,-1.543,-2.67,0.0,39.0,39.7,9.631,1.737,8.51,8.445,8.029,8.639,-3.075,28.025,0.0,279.04,,290.0,290.0,8.589,3.107,22.587,25.069
7502.5,3.352,0.779,-35.209,1.852,9.622,5.556,37.459,5.189,-1.543,-2.67,0.0,39.0,39.7,9.618,1.855,8.194,8.254,7.82,8.424,-3.075,28.025,0.0,278.94,,290.0,290.0,8.406,3.114,22.588,25.148
7503.0,3.352,0.779,-35.209,1.852,9.622,5.556,37.459,5.189,-1.543,-2.67,0.0,39.0,39.7,9.618,1.855,7.914,8.009,7.527,8.175,-3.075,28.025,0.0,278.94,,290.0,290.0,8.173,3.118,22.602,25.197
7503.5,3.352,0.779,-35.209,1.852,9.622,5.556,37.459,5.189,-1.543,-2.67,0.0,39.0,39.7,9.618,1.855,8.221,8.598,7.909,8.631,-3.075,28.025,0.0,278.74,,290.0,290.0,7.906,3.122,22.598,25.195
7504.0,3.352,0.779,-35.209,1.852,9.622,5.556,37.459,5.189,-1.543,-2.67,0.0,39.0,39.7,9.618,1.855,8.58,8.577,8.059,8.676,-3.075,28.025,0.0,278.74,,290.0,290.0,8.34,3.126,22.598,25.128
7504.5,3.352,0.779,-35.209,1.852,9.622,5.551,37.388,5.127,-1.574,-2.673,0.0,39.029,39.69,9.618,1.855,8.36,8.35,7.964,8.495,-3.08,28.03,0.0,278.64,,290.0,290.0,8.473,3.129,22.595,25.107
7505.0,3.352,0.779,-35.209,1.852,9.622,5.551,37.388,5.127,-1.574,-2.673,0.0,39.0,39.7,9.618,1.855,8.028,8.164,7.733,8.273,-3.08,28.03,0.0,278.64,,290.0,290.0,8.292,3.133,22.594,25.15
7505.5,2.916,0.772,-34.191,1.903,9.628,5.551,37.388,5.127,-1.574,-2.673,0.0,39.0,39.7,9.677,1.789,7.773,7.942,7.539,8.083,-3.08,28.03,0.0,278.44,,290.0,290.0,8.05,3.137,22.601,25.079
7506.0,2.916,0.772,-34.191,1.903,9.628,5.551,37.388,5.127,-1.574,-2.673,0.0,39.0,39.7,9.677,1.789,7.961,8.183,7.703,8.317,-3.08,28.03,0.0,278.44,,290.0,290.0,7.834,3.133,22.602,25.04
7506.5,2.916,0.772,-34.191,1.903,9.628,5.551,37.388,5.127,-1.574,-2.673,0.0,39.0,39.7,9.677,1.789,8.374,8.604,8.03,8.716,-3.08,28.03,0.0,277.94,,290.0,290.0,8.041,3.129,22.587,25.083
7507.0,2.916,0.772,-34.191,1.903,9.628,5.551,37.388,5.127,-1.574,-2.673,0.0,39.0,39.7,9.677,1.789,8.038,8.211,7.768,8.349,-3.08,28.03,0.0,277.94,,290.0,290.0,8.431,3.126,22.61,25.142
7507.5,2.916,0.772,-34.191,1.903,9.628,5.535,37.408,5.172,-1.567,-2.681,0.0,39.024,39.666,9.677,1.789,7.8,7.888,7.385,8.06,-3.082,28.029,0.0,278.04,,290.0,290.0,8.091,3.122,22.595,25.154
7508.0,2.916,0.772,-34.191,1.903,9.628,5.535,37.408,5.172,-1.567,-2.681,0.0,39.0,39.7,9.677,1.789,7.59,7.829,7.298,7.998,-3.082,28.029,0.0,278.04,,290.0,290.0,7.783,3.119,22.613,25.155
7508.5,2.916,0.772,-34.191,1.903,9.628,5.535,37.408,5.172,-1.567,-2.681,0.0,39.0,39.7,9.677,1.789,7.894,8.148,7.577,8.238,-3.082,28.029,0.0,278.24,,290.0,290.0,7.679,3.116,22.613,25.197
7509.0,3.323,0.831,-34.959,1.806,9.674,5.535,37.408,5.172,-1.567,-2.681,0.0,39.0,39.7,9.719,1.762,8.13,8.292,7.792,8.428,-3.082,28.029,0.0,278.24,,290.0,290.0,7.964,3.112,22.6,25.154
7509.5,3.323,0.831,-34.959,1.806,9.674,5.535,37.408,5.172,-1.567,-2.681,0.0,39.0,39.7,9.719,1.762,8.094,8.199,7.801,8.335,-3.082,28.029,0.0,278.14,,290.0,290.0,8.16,3.116,22.612,25.14
7510.0,3.323,0.831,-34.959,1.806,9.674,5.535,37.408,5.172,-1.567,-2.681,0.0,39.0,39.7,9.719,1.762,7.913,7.858,7.514,8.069,-3.082,28.029,0.0,278.14,,290.0,290.0,8.107,3.119,22.604,25.094
7510.5,3.323,0.831,-34.959,1.806,9.674,5.535,37.408,5.172,-1.567,-2.681,0.0,39.0,39.7,9.719,1.762,7.562,7.769,7.207,7.971,-3.082,28.029,0.0,278.04,,290.0,290.0,7.838,3.123,22.595,25.123
7511.0,3.323,0.831,-34.959,1.806,9.674,5.573,37.475,5.191,-1.594,-2.667,0.0,39.018,39.661,9.719,1.762,7.874,8.15,7.537,8.183,-3.084,28.026,0.0,278.04,,290.0,290.0,7.627,3.126,22.597,25.121
7511.5,3.323,0.831,-34.959,1.806,9.674,5.573,37.475,5.191,-1.594,-2.667,0.0,39.0,39.7,9.719,1.762,8.086,8.102,7.572,8.236,-3.084,28.026,0.0,278.64,,290.0,290.0,7.936,3.129,22.606,25.114
7512.0,3.494,0.855,-35.209,1.906,9.673,5.573,37.475,5.191,-1.594,-2.667,0.0,39.0,39.7,9.608,1.826,7.945,7.917,7.46,8.068,-3.084,28.026,0.0,278.64,,290.0,290.0,7.999,3.132,22.599,25.031
7512.5,3.494,0.855,-35.209,1.906,9.673,5.573,37.475,5.191,-1.594,-2.667,0.0,39.0,39.7,9.608,1.826,7.72,7.729,7.296,7.893,-3.084,28.026,0.0,278.34,,290.0,290.0,7.847,3.138,22.61,24.977
7513.0,3.494,0.855,-35.209,1.906,9.673,5.573,37.475,5.191,-1.594,-2.667,0.0,39.0,39.7,9.608,1.826,7.47,7.516,7.058,7.695,-3.084,28.026,0.0,278.34,,290.0,290.0,7.66,3.144,22.613,24.969
7513.5,3.494,0.855,-35.209,1.906,9.673,5.573,37.475,5.191,-1.594,-2.667,0.0,39.0,39.7,9.608,1.826,7.374,7.528,6.979,7.687,-3.084,28.026,0.0,278.14,,290.0,290.0,7.435,3.15,22.622,24.945
7514.0,3.494,0.855,-35.209,1.906,9.673,5.597,37.467,5.199,-1.65,-2.673,0.0,39.014,39.635,9.608,1.826,7.749,7.943,7.334,7.993,-3.088,28.029,0.0,278.14,,290.0,290.0,7.392,3.155,22.632,24.927
7514.5,3.494,0.855,-35.209,1.906,9.673,5.597,37.467,5.199,-1.65,-2.673,0.0,39.0,39.6,9.608,1.826,7.593,7.738,7.197,7.851,-3.088,28.029,0.0,278.34,,290.0,290.0,7.755,3.161,22.619,24.935
7515.0,3.491,0.823,-35.209,1.816,9.636,5.597,37.467,5.199,-1.65,-2.673,0.0,39.0,39.6,9.639,1.946,7.319,7.473,6.881,7.593,-3.088,28.029,0.0,278.34,,290.0,290.0,7.595,3.166,22.623,24.945
7515.5,3.491,0.823,-35.209,1.816,9.636,5.597,37.467,5.199,-1.65,-2.673,0.0,39.0,39.6,9.639,1.946,7.102,7.283,6.669,7.463,-3.088,28.029,0.0,278.34,,290.0,290.0,7.316,3.172,22.638,24.945
7516.0,3.491,0.823,-35.209,1.816,9.636,5.597,37.467,5.199,-1.65,-2.673,0.0,39.0,39.6,9.639,1.946,7.173,7.471,6.782,7.555,-3.088,28.029,0.0,278.34,,290.0,290.0,7.13,3.177,22.652,24.976
7516.5,3.491,0.823,-35.209,1.816,9.636,5.597,37.467,5.199,-1.65,-2.673,0.0,39.0,39.6,9.639,1.946,7.435,7.527,6.901,7.668,-3.088,28.029,0.0,279.04,,290.0,290.0,7.245,3.182,22.666,24.995
7517.0,3.491,0.823,-35.209,1.816,9.636,5.597,37.467,5.199,-1.65,-2.673,0.0,39.0,39.6,9.639,1.946,7.509,7.473,6.923,7.692,-3.088,28.029,0.0,279.04,,290.0,290.0,7.383,3.187,22.652,24.997
7517.5,3.491,0.823,-35.209,1.816,9.636,5.58,37.433,5.198,-1.668,-2.681,0.0,39.015,39.645,9.639,1.946,7.323,7.315,6.654,7.518,-3.086,28.03,0.0,278.74,,290.0,290.0,7.399,3.192,22.667,24.967
7518.0,3.491,0.823,-35.209,1.816,9.636,5.58,37.433,5.198,-1.668,-2.681,0.0,39.0,39.6,9.639,1.946,6.966,7.057,6.376,7.227,-3.086,28.03,0.0,278.74,,290.0,290.0,7.203,3.197,22.667,24.865
7518.5,3.113,0.72,-35.209,1.857,9.669,5.58,37.433,5.198,-1.668,-2.681,0.0,39.0,39.6,9.683,1.976,7.033,7.207,6.614,7.37,-3.086,28.03,0.0,278.84,,290.0,290.0,6.906,3.202,22.683,24.849
7519.0,3.113,0.72,-35.209,1.857,9.669,5.58,37.433,5.198,-1.668,-2.681,0.0,39.0,39.6,9.683,1.976,7.245,7.481,6.862,7.547,-3.086,28.03,0.0,278.84,,290.0,290.0,7.056,3.2,22.669,24.795
7519.5,3.113,0.72,-35.209,1.857,9.669,5.58,37.433,5.198,-1.668,-2.681,0.0,39.0,39.6,9.683,1.976,7.434,7.414,6.869,7.54,-3.086,28.03,0.0,278.94,,290.0,290.0,7.284,3.199,22.687,24.774
7520.0,3.113,0.72,-35.209,1.857,9.669,5.58,37.433,5.198,-1.668,-2.681,0.0,39.0,39.6,9.683,1.976,7.179,7.216,6.731,7.384,-3.086,28.03,0.0,278.94,,290.0,290.0,7.314,3.198,22.689,24.77
7520.5,3.113,0.72,-35.209,1.857,9.669,5.558,37.434,5.181,-1.707,-2.676,0.0,39.009,39.636,9.683,1.976,6.89,7.014,6.446,7.163,-3.082,28.035,0.0,279.14,,290.0,290.0,7.128,3.196,22.701,24.785
7521.0,3.113,0.72,-35.209,1.857,9.669,5.558,37.434,5.181,-1.707,-2.676,0.0,39.0,39.6,9.683,1.976,6.755,6.977,6.325,7.112,-3.082,28.035,0.0,279.14,,290.0,290.0,6.878,3.195,22.702,24.794
7521.5,3.708,0.864,-35.209,1.859,9.696,5.558,37.434,5.181,-1.707,-2.676,0.0,39.0,39.6,9.675,1.886,6.991,7.283,6.621,7.402,-3.082,28.035,0.0,278.14,,290.0,290.0,6.792,3.194,22.688,24.751
7522.0,3.708,0.864,-35.209,1.859,9.696,5.558,37.434,5.181,-1.707,-2.676,0.0,39.0,39.6,9.675,1.886,7.02,7.242,6.687,7.356,-3.082,28.035,0.0,278.14,,290.0,290.0,7.074,3.202,22.695,24.786
7522.5,3.708,0.864,-35.209,1.859,9.696,5.558,37.434,5.181,-1.707,-2.676,0.0,39.0,39.6,9.675,1.886,6.9,7.046,6.614,7.219,-3.082,28.035,0.0,278.44,,290.0,290.0,7.076,3.21,22.692,24.848
7523.0,3.708,0.864,-35.209,1.859,9.696,5.558,37.434,5.181,-1.707,-2.676,0.0,39.0,39.6,9.675,1.886,6.706,6.761,6.194,6.96,-3.082,28.035,0.0,278.44,,290.0,290.0,6.945,3.218,22.697,24.839
7523.5,3.708,0.864,-35.209,1.859,9.696,5.558,37.434,5.181,-1.707,-2.676,0.0,39.0,39.6,9.675,1.886,6.599,6.771,6.247,6.953,-3.082,28.035,0.0,278.24,,290.0,290.0,6.655,3.226,22.68,24.883
7524.0,3.708,0.864,-35.209,1.859,9.696,5.573,37.466,5.191,-1.735,-2.659,0.0,39.003,39.642,9.675,1.886,6.897,7.021,6.496,7.221,-3.09,28.029,0.0,278.24,,290.0,290.0,6.643,3.234,22.676,24.954
7524.5,3.708,0.864,-35.209,1.859,9.696,5.573,37.466,5.191,-1.735,-2.659,0.0,39.0,39.6,9.675,1.886,7.077,7.284,6.729,7.396,-3.09,28.029,0.0,278.64,,290.0,290.0,6.909,3.242,22.701,24.949
7525.0,2.959,0.761,-34.936,1.869,9.557,5.573,37.466,5.191,-1.735,-2.659,0.0,39.0,39.6,9.643,1.916,6.786,6.883,6.522,7.04,-3.09,28.029,0.0,278.64,,290.0,290.0,7.121,3.25,22.692,25.154
7525.5,2.959,0.761,-34.936,1.869,9.557,5.573,37.466,5.191,-1.735,-2.659,0.0,39.0,39.6,9.643,1.916,6.646,6.642,6.188,6.826,-3.09,28.029,0.0,278.54,,290.0,290.0,6.808,3.245,22.698,25.167
7526.0,2.959,0.761,-34.936,1.869,9.557,5.573,37.466,5.191,-1.735,-2.659,0.0,39.0,39.6,9.643,1.916,6.52,6.691,6.217,6.838,-3.09,28.029,0.0,278.54,,290.0,290.0,6.576,3.24,22.68,25.052
7526.5,2.959,0.761,-34.936,1.869,9.557,5.573,37.466,5.191,-1.735,-2.659,0.0,39.0,39.6,9.643,1.916,6.908,7.017,6.475,7.169,-3.09,28.029,0.0,278.64,,290.0,290.0,6.566,3.236,22.705,25.079
7527.0,2.959,0.761,-34.936,1.869,9.557,5.575,37.431,5.174,-1.756,-2.685,0.0,38.993,39.648,9.643,1.916,7.027,7.078,6.632,7.271,-3.105,28.018,0.0,278.64,,290.0,290.0,6.892,3.231,22.711,25.062
7527.5,2.959,0.761,-34.936,1.869,9.557,5.575,37.431,5.174,-1.756,-2.685,0.0,39.0,39.6,9.643,1.916,6.901,6.853,6.505,7.088,-3.105,28.018,0.0,278.24,,290.0,290.0,7.002,3.227,22.714,25.021
7528.0,2.965,0.805,-33.381,1.919,9.615,5.575,37.431,5.174,-1.756,-2.685,0.0,39.0,39.6,9.853,1.91,6.632,6.589,6.223,6.829,-3.105,28.018,0.0,278.24,,290.0,290.0,6.837,3.222,22.696,25.089
7528.5,2.965,0.805,-33.381,1.919,9.615,5.575,37.431,5.174,-1.756,-2.685,0.0,39.0,39.6,9.853,1.91,6.432,6.455,5.897,6.682,-3.105,28.018,0.0,277.94,,290.0,290.0,6.568,3.218,22.691,25.027
7529.0,2.965,0.805,-33.381,1.919,9.615,5.575,37.431,5.174,-1.756,-2.685,0.0,39.0,39.6,9.853,1.91,6.756,6.936,6.367,7.044,-3.105,28.018,0.0,277.94,,290.0,290.0,6.366,3.214,22.704,24.945
7529.5,2.965,0.805,-33.381,1.919,9.615,5.575,37.431,5.174,-1.756,-2.685,0.0,39.0,39.6,9.853,1.91,6.93,6.939,6.531,7.124,-3.105,28.018,0.0,277.84,,290.0,290.0,6.776,3.21,22.725,25.023
7530.0,2.965,0.805,-33.381,1.919,9.615,5.575,37.431,5.174,-1.756,-2.685,0.0,39.0,39.6,9.853,1.91,6.775,6.709,6.33,6.925,-3.105,28.018,0.0,277.84,,290.0,290.0,6.881,3.206,22.7,25.0
7530.5,2.965,0.805,-33.381,1.919,9.615,5.539,37.413,5.188,-1.761,-2.68,0.0,39.002,39.674,9.853,1.91,6.621,6.562,6.085,6.729,-3.075,28.027,0.0,278.14,,290.0,290.0,6.685,3.202,22.702,24.981
