t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7531.0,2.965,0.805,-33.381,1.919,9.615,5.539,37.413,5.188,-1.761,-2.68,0.0,39.0,39.7,9.853,1.91,6.359,6.329,5.76,6.51,-3.075,28.027,0.0,278.14,,290.0,290.0,6.499,3.198,22.696,24.972
7531.5,2.479,0.583,-35.085,1.858,9.589,5.539,37.413,5.188,-1.761,-2.68,0.0,39.0,39.7,9.693,1.946,6.252,6.401,5.822,6.593,-3.075,28.027,0.0,278.24,,290.0,290.0,6.24,3.194,22.692,24.967
7532.0,2.479,0.583,-35.085,1.858,9.589,5.539,37.413,5.188,-1.761,-2.68,0.0,39.0,39.7,9.693,1.946,6.522,6.861,6.18,6.946,-3.075,28.027,0.0,278.24,,290.0,290.0,6.267,3.182,22.683,24.965
7532.5,2.479,0.583,-35.085,1.858,9.589,5.539,37.413,5.188,-1.761,-2.68,0.0,39.0,39.7,9.693,1.946,6.835,6.675,6.327,6.872,-3.075,28.027,0.0,278.34,,290.0,290.0,6.627,3.171,22.687,24.934
7533.0,2.479,0.583,-35.085,1.858,9.589,5.539,37.413,5.188,-1.761,-2.68,0.0,39.0,39.7,9.693,1.946,6.563,6.529,6.142,6.688,-3.075,28.027,0.0,278.34,,290.0,290.0,6.677,3.16,22.693,24.993
7533.5,2.479,0.583,-35.085,1.858,9.589,5.54,37.427,5.164,-1.762,-2.679,0.0,39.008,39.666,9.693,1.946,6.153,6.237,5.667,6.429,-3.071,28.03,0.0,278.24,,290.0,290.0,6.481,3.148,22.697,24.989
7534.0,2.479,0.583,-35.085,1.858,9.589,5.54,37.427,5.164,-1.762,-2.679,0.0,39.0,39.7,9.693,1.946,6.28,6.432,5.933,6.645,-3.071,28.03,0.0,278.24,,290.0,290.0,6.121,3.137,22.683,24.936
7534.5,3.334,0.78,-35.209,1.852,9.624,5.54,37.427,5.164,-1.762,-2.679,0.0,39.0,39.7,9.585,1.808,6.621,6.95,6.279,7.011,-3.071,28.03,0.0,278.04,,290.0,290.0,6.322,3.127,22.671,25.002
7535.0,3.334,0.78,-35.209,1.852,9.624,5.54,37.427,5.164,-1.762,-2.679,0.0,39.0,39.7,9.585,1.808,7.008,6.913,6.469,7.062,-3.071,28.03,0.0,278.04,,290.0,290.0,6.715,3.13,22.682,25.097
7535.5,3.334,0.78,-35.209,1.852,9.624,5.54,37.427,5.164,-1.762,-2.679,0.0,39.0,39.7,9.585,1.808,6.753,6.682,6.275,6.849,-3.071,28.03,0.0,278.24,,290.0,290.0,6.863,3.133,22.685,25.099
7536.0,3.334,0.78,-35.209,1.852,9.624,5.54,37.427,5.164,-1.762,-2.679,0.0,39.0,39.7,9.585,1.808,6.068,6.318,5.63,6.488,-3.071,28.03,0.0,278.24,,290.0,290.0,6.64,3.137,22.671,25.076
7536.5,3.334,0.78,-35.209,1.852,9.624,5.524,37.471,5.162,-1.776,-2.642,0.0,38.999,39.678,9.585,1.808,6.431,6.832,6.098,6.878,-3.079,28.02,0.0,277.94,,290.0,290.0,6.126,3.14,22.667,25.039
7537.0,3.334,0.78,-35.209,1.852,9.624,5.524,37.471,5.162,-1.776,-2.642,0.0,39.0,39.7,9.585,1.808,6.91,7.013,6.437,7.183,-3.079,28.02,0.0,277.94,,290.0,290.0,6.56,3.143,22.682,25.077
7537.5,3.334,0.78,-35.209,1.852,9.624,5.524,37.471,5.162,-1.776,-2.642,0.0,39.0,39.7,9.585,1.808,6.876,6.888,6.517,7.088,-3.079,28.02,0.0,278.24,,290.0,290.0,6.886,3.146,22.658,25.082
7538.0,3.425,0.821,-35.209,1.82,9.593,5.524,37.471,5.162,-1.776,-2.642,0.0,39.0,39.7,9.666,1.913,6.667,6.625,6.329,6.824,-3.079,28.02,0.0,278.24,,290.0,290.0,6.842,3.149,22.674,25.064
7538.5,3.425,0.821,-35.209,1.82,9.593,5.524,37.471,5.162,-1.776,-2.642,0.0,39.0,39.7,9.666,1.913,6.374,6.392,5.88,6.578,-3.079,28.02,0.0,278.14,,290.0,290.0,6.611,3.154,22.685,24.999
7539.0,3.425,0.821,-35.209,1.82,9.593,5.524,37.471,5.162,-1.776,-2.642,0.0,39.0,39.7,9.666,1.913,6.236,6.493,5.939,6.706,-3.079,28.02,0.0,278.14,,290.0,290.0,6.306,3.158,22.668,24.951
7539.5,3.425,0.821,-35.209,1.82,9.593,5.524,37.471,5.162,-1.776,-2.642,0.0,39.0,39.7,9.666,1.913,6.604,6.937,6.309,7.076,-3.079,28.02,0.0,277.84,,290.0,290.0,6.343,3.163,22.664,24.943
7540.0,3.425,0.821,-35.209,1.82,9.593,5.538,37.403,5.09,-1.807,-2.674,0.0,39.002,39.698,9.666,1.913,6.811,6.911,6.518,7.083,-3.062,28.027,0.0,277.84,,290.0,290.0,6.731,3.167,22.667,25.008
7540.5,3.425,0.821,-35.209,1.82,9.593,5.538,37.403,5.09,-1.807,-2.674,0.0,39.0,39.7,9.666,1.913,6.58,6.568,6.236,6.761,-3.062,28.027,0.0,277.54,,290.0,290.0,6.831,3.171,22.65,24.965
7541.0,2.748,0.657,-35.209,1.797,9.69,5.538,37.403,5.09,-1.807,-2.674,0.0,39.0,39.7,9.615,1.794,6.309,6.349,5.859,6.506,-3.062,28.027,0.0,277.54,,290.0,290.0,6.536,3.175,22.656,24.933
7541.5,2.748,0.657,-35.209,1.797,9.69,5.538,37.403,5.09,-1.807,-2.674,0.0,39.0,39.7,9.615,1.794,6.282,6.457,5.983,6.681,-3.062,28.027,0.0,277.74,,290.0,290.0,6.256,3.168,22.666,24.963
7542.0,2.748,0.657,-35.209,1.797,9.69,5.538,37.403,5.09,-1.807,-2.674,0.0,39.0,39.7,9.615,1.794,6.703,7.12,6.397,7.185,-3.062,28.027,0.0,277.74,,290.0,290.0,6.351,3.161,22.653,24.933
7542.5,2.748,0.657,-35.209,1.797,9.69,5.538,37.403,5.09,-1.807,-2.674,0.0,39.0,39.7,9.615,1.794,7.271,7.085,6.685,7.285,-3.062,28.027,0.0,277.84,,290.0,290.0,6.851,3.155,22.64,24.96
7543.0,2.748,0.657,-35.209,1.797,9.69,5.538,37.362,5.156,-1.793,-2.665,0.0,38.999,39.722,9.615,1.794,6.954,6.821,6.559,6.99,-3.063,28.018,0.0,277.84,,290.0,290.0,7.081,3.148,22.653,24.95
7543.5,2.748,0.657,-35.209,1.797,9.69,5.538,37.362,5.156,-1.793,-2.665,0.0,39.0,39.7,9.615,1.794,6.296,6.319,5.836,6.505,-3.063,28.018,0.0,277.44,,290.0,290.0,6.831,3.141,22.66,24.962
7544.0,2.748,0.657,-35.209,1.797,9.69,5.538,37.362,5.156,-1.793,-2.665,0.0,39.0,39.7,9.615,1.794,6.259,6.438,5.862,6.649,-3.063,28.018,0.0,277.44,,290.0,290.0,6.239,3.129,22.65,24.986
7544.5,3.574,0.925,-34.144,1.938,9.555,5.538,37.362,5.156,-1.793,-2.665,0.0,39.0,39.7,9.655,1.663,6.56,6.912,6.208,6.935,-3.063,28.018,0.0,277.34,,290.0,290.0,6.654,3.136,22.641,24.965
7545.0,3.574,0.925,-34.144,1.938,9.555,5.538,37.362,5.156,-1.793,-2.665,0.0,39.0,39.7,9.655,1.663,6.921,6.916,6.412,7.064,-3.063,28.018,0.0,277.34,,290.0,290.0,6.654,3.136,22.654,24.961
7545.5,3.574,0.925,-34.144,1.938,9.555,5.538,37.362,5.156,-1.793,-2.665,0.0,39.0,39.7,9.655,1.663,6.782,6.684,6.332,6.885,-3.063,28.018,0.0,277.24,,290.0,290.0,6.828,3.143,22.623,24.947
7546.0,3.574,0.925,-34.144,1.938,9.555,5.538,37.362,5.156,-1.793,-2.665,0.0,39.0,39.7,9.655,1.663,6.458,6.445,6.025,6.599,-3.063,28.018,0.0,277.24,,290.0,290.0,6.671,3.15,22.635,24.888
7546.5,3.574,0.925,-34.144,1.938,9.555,5.537,37.452,5.183,-1.797,-2.662,0.0,39.001,39.663,9.655,1.663,6.236,6.364,5.912,6.579,-3.07,28.023,0.0,277.74,,290.0,290.0,6.382,3.157,22.643,24.879
7547.0,3.574,0.925,-34.144,1.938,9.555,5.537,37.452,5.183,-1.797,-2.662,0.0,39.0,39.7,9.655,1.663,6.827,6.896,6.399,7.024,-3.07,28.023,0.0,277.74,,290.0,290.0,6.273,3.164,22.639,24.827
7547.5,3.806,0.97,-34.317,1.878,9.624,5.537,37.452,5.183,-1.797,-2.662,0.0,39.0,39.7,9.653,1.638,6.865,6.76,6.393,6.954,-3.07,28.023,0.0,277.84,,290.0,290.0,6.786,3.171,22.659,24.824
7548.0,3.806,0.97,-34.317,1.878,9.624,5.537,37.452,5.183,-1.797,-2.662,0.0,39.0,39.7,9.653,1.638,6.63,6.571,6.199,6.761,-3.07,28.023,0.0,277.84,,290.0,290.0,6.743,3.181,22.638,24.871
7548.5,3.806,0.97,-34.317,1.878,9.624,5.537,37.452,5.183,-1.797,-2.662,0.0,39.0,39.7,9.653,1.638,6.332,6.341,5.856,6.514,-3.07,28.023,0.0,277.54,,290.0,290.0,6.54,3.191,22.627,24.934
7549.0,3.806,0.97,-34.317,1.878,9.624,5.537,37.452,5.183,-1.797,-2.662,0.0,39.0,39.7,9.653,1.638,6.145,6.277,5.776,6.52,-3.07,28.023,0.0,277.54,,290.0,290.0,6.261,3.201,22.63,24.953
7549.5,3.806,0.97,-34.317,1.878,9.624,5.53,37.478,5.154,-1.824,-2.675,0.0,39.008,39.696,9.653,1.638,6.366,6.696,6.091,6.803,-3.072,28.019,0.0,277.74,,290.0,290.0,6.18,3.211,22.628,24.915
7550.0,3.806,0.97,-34.317,1.878,9.624,5.53,37.478,5.154,-1.824,-2.675,0.0,39.0,39.7,9.653,1.638,6.869,6.876,6.378,7.049,-3.072,28.019,0.0,277.74,,290.0,290.0,6.489,3.221,22.617,24.885
7550.5,3.806,0.97,-34.317,1.878,9.624,5.53,37.478,5.154,-1.824,-2.675,0.0,39.0,39.7,9.653,1.638,6.465,6.428,6.007,6.601,-3.072,28.019,0.0,277.64,,290.0,290.0,6.793,3.231,22.623,24.917
7551.0,2.776,0.675,-35.209,1.847,9.663,5.53,37.478,5.154,-1.824,-2.675,0.0,39.0,39.7,9.599,1.772,6.116,6.154,5.653,6.323,-3.072,28.019,0.0,277.64,,290.0,290.0,6.375,3.24,22.643,24.92
7551.5,2.776,0.675,-35.209,1.847,9.663,5.53,37.478,5.154,-1.824,-2.675,0.0,39.0,39.7,9.599,1.772,5.967,6.21,5.657,6.38,-3.072,28.019,0.0,277.74,,290.0,290.0,6.061,3.232,22.651,24.939
7552.0,2.776,0.675,-35.209,1.847,9.663,5.53,37.478,5.154,-1.824,-2.675,0.0,39.0,39.7,9.599,1.772,6.303,6.643,5.989,6.756,-3.072,28.019,0.0,277.74,,290.0,290.0,6.054,3.225,22.631,24.899
7552.5,2.776,0.675,-35.209,1.847,9.663,5.53,37.478,5.154,-1.824,-2.675,0.0,39.0,39.7,9.599,1.772,6.632,6.675,6.206,6.787,-3.072,28.019,0.0,277.94,,290.0,290.0,6.423,3.218,22.622,24.85
7553.0,2.776,0.675,-35.209,1.847,9.663,5.523,37.435,5.167,-1.855,-2.674,0.0,39.006,39.673,9.599,1.772,6.493,6.444,6.086,6.583,-3.065,28.019,0.0,277.94,,290.0,290.0,6.575,3.21,22.606,24.851
7553.5,2.776,0.675,-35.209,1.847,9.663,5.523,37.435,5.167,-1.855,-2.674,0.0,39.0,39.7,9.599,1.772,6.051,6.186,5.766,6.365,-3.065,28.019,0.0,277.84,,290.0,290.0,6.402,3.203,22.61,24.839
7554.0,3.105,0.779,-34.101,1.943,9.635,5.523,37.435,5.167,-1.855,-2.674,0.0,39.0,39.7,9.729,1.675,5.903,5.995,5.495,6.168,-3.065,28.019,0.0,277.84,,290.0,290.0,6.092,3.196,22.609,24.797
7554.5,3.105,0.779,-34.101,1.943,9.635,5.523,37.435,5.167,-1.855,-2.674,0.0,39.0,39.7,9.729,1.675,6.335,6.588,5.999,6.671,-3.065,28.019,0.0,277.54,,290.0,290.0,5.89,3.195,22.615,24.806
7555.0,3.105,0.779,-34.101,1.943,9.635,5.523,37.435,5.167,-1.855,-2.674,0.0,39.0,39.7,9.729,1.675,6.413,6.572,6.093,6.656,-3.065,28.019,0.0,277.54,,290.0,290.0,6.398,3.193,22.617,24.821
7555.5,3.105,0.779,-34.101,1.943,9.635,5.523,37.435,5.167,-1.855,-2.674,0.0,39.0,39.7,9.729,1.675,6.175,6.364,5.898,6.47,-3.065,28.019,0.0,277.64,,290.0,290.0,6.434,3.192,22.601,24.891
7556.0,3.105,0.779,-34.101,1.943,9.635,5.546,37.436,5.167,-1.879,-2.664,0.0,39.004,39.675,9.729,1.675,5.948,6.079,5.597,6.237,-3.075,28.012,0.0,277.64,,290.0,290.0,6.227,3.19,22.614,24.955
7556.5,3.105,0.779,-34.101,1.943,9.635,5.546,37.436,5.167,-1.879,-2.664,0.0,39.0,39.7,9.729,1.675,5.774,5.971,5.338,6.1,-3.075,28.012,0.0,277.14,,290.0,290.0,5.965,3.189,22.626,24.977
7557.0,3.105,0.779,-34.101,1.943,9.635,5.546,37.436,5.167,-1.879,-2.664,0.0,39.0,39.7,9.729,1.675,5.882,6.054,5.521,6.24,-3.075,28.012,0.0,277.14,,290.0,290.0,5.795,3.188,22.601,24.971
7557.5,3.494,0.854,-35.209,1.826,9.584,5.546,37.436,5.167,-1.879,-2.664,0.0,39.0,39.7,9.664,1.93,6.214,6.381,5.828,6.504,-3.075,28.012,0.0,277.54,,290.0,290.0,5.924,3.186,22.616,24.974
7558.0,3.494,0.854,-35.209,1.826,9.584,5.546,37.436,5.167,-1.879,-2.664,0.0,39.0,39.7,9.664,1.93,5.98,6.066,5.636,6.236,-3.075,28.012,0.0,277.54,,290.0,290.0,6.232,3.191,22.61,25.003
7558.5,3.494,0.854,-35.209,1.826,9.584,5.546,37.436,5.167,-1.879,-2.664,0.0,39.0,39.7,9.664,1.93,5.762,5.804,5.198,5.993,-3.075,28.012,0.0,277.64,,290.0,290.0,5.98,3.196,22.624,25.018
7559.0,3.494,0.854,-35.209,1.826,9.584,5.546,37.436,5.167,-1.879,-2.664,0.0,39.0,39.7,9.664,1.93,5.57,5.812,5.213,5.994,-3.075,28.012,0.0,277.64,,290.0,290.0,5.689,3.201,22.607,25.045
7559.5,3.494,0.854,-35.209,1.826,9.584,5.539,37.482,5.183,-1.907,-2.668,0.0,39.008,39.696,9.664,1.93,5.835,6.073,5.432,6.215,-3.083,28.006,0.0,277.24,,290.0,290.0,5.647,3.206,22.624,25.073
7560.0,3.494,0.854,-35.209,1.826,9.584,5.539,37.482,5.183,-1.907,-2.668,0.0,39.0,39.7,9.664,1.93,6.15,6.149,5.635,6.359,-3.083,28.006,0.0,277.24,,290.0,290.0,5.889,3.211,22.643,25.085
7560.5,3.301,0.846,-34.079,1.921,9.617,5.539,37.482,5.183,-1.907,-2.668,0.0,39.0,39.7,9.72,1.683,6.008,6.004,5.542,6.209,-3.083,28.006,0.0,277.14,,290.0,290.0,6.074,3.215,22.623,25.094
7561.0,3.301,0.846,-34.079,1.921,9.617,5.539,37.482,5.183,-1.907,-2.668,0.0,39.0,39.7,9.72,1.683,5.803,5.726,5.317,5.963,-3.083,28.006,0.0,277.14,,290.0,290.0,5.941,3.217,22.617,25.101
7561.5,3.301,0.846,-34.079,1.921,9.617,5.539,37.482,5.183,-1.907,-2.668,0.0,39.0,39.7,9.72,1.683,5.482,5.715,5.079,5.921,-3.083,28.006,0.0,277.24,,290.0,290.0,5.702,3.218,22.619,25.062
7562.0,3.301,0.846,-34.079,1.921,9.617,5.539,37.482,5.183,-1.907,-2.668,0.0,39.0,39.7,9.72,1.683,5.959,6.073,5.485,6.272,-3.083,28.006,0.0,277.24,,290.0,290.0,5.549,3.219,22.628,25.026
7562.5,3.301,0.846,-34.079,1.921,9.617,5.556,37.462,5.173,-1.944,-2.662,0.0,39.018,39.733,9.72,1.683,5.967,6.086,5.6,6.23,-3.083,28.016,0.0,277.74,,290.0,290.0,5.947,3.222,22.633,25.063
7563.0,3.301,0.846,-34.079,1.921,9.617,5.556,37.462,5.173,-1.944,-2.662,0.0,39.0,39.7,9.72,1.683,5.75,5.814,5.286,5.991,-3.083,28.016,0.0,277.74,,290.0,290.0,5.971,3.222,22.609,25.091
7563.5,3.347,0.786,-35.209,1.896,9.632,5.556,37.462,5.173,-1.944,-2.662,0.0,39.0,39.7,9.653,1.965,5.548,5.559,4.906,5.759,-3.083,28.016,0.0,277.74,,290.0,290.0,5.71,3.223,22.608,25.01
7564.0,3.347,0.786,-35.209,1.896,9.632,5.556,37.462,5.173,-1.944,-2.662,0.0,39.0,39.7,9.653,1.965,5.269,5.447,4.631,5.628,-3.083,28.016,0.0,277.74,,290.0,290.0,5.443,3.225,22.622,24.908
7564.5,3.347,0.786,-35.209,1.896,9.632,5.556,37.462,5.173,-1.944,-2.662,0.0,39.0,39.7,9.653,1.965,5.3,5.596,4.822,5.718,-3.083,28.016,0.0,277.74,,290.0,290.0,5.244,3.227,22.607,24.932
7565.0,3.347,0.786,-35.209,1.896,9.632,5.556,37.462,5.173,-1.944,-2.662,0.0,39.0,39.7,9.653,1.965,5.773,5.781,5.225,6.0,-3.083,28.016,0.0,277.74,,290.0,290.0,5.359,3.229,22.598,24.96
7565.5,3.347,0.786,-35.209,1.896,9.632,5.556,37.462,5.173,-1.944,-2.662,0.0,39.0,39.7,9.653,1.965,5.639,5.689,5.122,5.865,-3.083,28.016,0.0,277.74,,290.0,290.0,5.695,3.231,22.605,24.957
7566.0,3.347,0.786,-35.209,1.896,9.632,5.551,37.456,5.141,-1.979,-2.676,0.0,39.011,39.71,9.653,1.965,5.481,5.508,5.04,5.704,-3.086,28.012,0.0,277.74,,290.0,290.0,5.579,3.233,22.59,24.975
7566.5,3.347,0.786,-35.209,1.896,9.632,5.551,37.456,5.141,-1.979,-2.676,0.0,39.0,39.7,9.653,1.965,5.261,5.363,4.637,5.538,-3.086,28.012,0.0,277.84,,290.0,290.0,5.433,3.235,22.587,24.958
7567.0,2.854,0.692,-34.839,1.919,9.578,5.551,37.456,5.141,-1.979,-2.676,0.0,39.0,39.7,9.697,1.953,5.243,5.516,4.837,5.63,-3.086,28.012,0.0,277.84,,290.0,290.0,5.2,3.237,22.592,24.947
7567.5,2.854,0.692,-34.839,1.919,9.578,5.551,37.456,5.141,-1.979,-2.676,0.0,39.0,39.7,9.697,1.953,5.608,5.653,5.057,5.878,-3.086,28.012,0.0,278.04,,290.0,290.0,5.307,3.231,22.585,24.885
7568.0,2.854,0.692,-34.839,1.919,9.578,5.551,37.456,5.141,-1.979,-2.676,0.0,39.0,39.7,9.697,1.953,5.605,5.682,5.127,5.888,-3.086,28.012,0.0,278.04,,290.0,290.0,5.549,3.224,22.587,24.818
7568.5,2.854,0.692,-34.839,1.919,9.578,5.551,37.456,5.141,-1.979,-2.676,0.0,39.0,39.7,9.697,1.953,5.521,5.533,4.976,5.732,-3.086,28.012,0.0,278.64,,290.0,290.0,5.575,3.218,22.598,24.74
7569.0,2.854,0.692,-34.839,1.919,9.578,5.544,37.464,5.167,-1.984,-2.656,0.0,39.029,39.751,9.697,1.953,5.112,5.269,4.475,5.489,-3.08,28.017,0.0,278.64,,290.0,290.0,5.44,3.212,22.6,24.747
7569.5,2.854,0.692,-34.839,1.919,9.578,5.544,37.464,5.167,-1.984,-2.656,0.0,39.0,39.8,9.697,1.953,5.214,5.538,4.693,5.648,-3.08,28.017,0.0,278.24,,290.0,290.0,5.086,3.207,22.569,24.768
7570.0,3.189,0.853,-33.089,1.876,9.616,5.544,37.464,5.167,-1.984,-2.656,0.0,39.0,39.8,9.734,1.785,5.668,5.713,5.098,5.934,-3.08,28.017,0.0,278.24,,290.0,290.0,5.274,3.201,22.58,24.793
7570.5,3.189,0.853,-33.089,1.876,9.616,5.544,37.464,5.167,-1.984,-2.656,0.0,39.0,39.8,9.734,1.785,5.608,5.671,5.129,5.846,-3.08,28.017,0.0,278.44,,290.0,290.0,5.603,3.201,22.595,24.752
7571.0,3.189,0.853,-33.089,1.876,9.616,5.544,37.464,5.167,-1.984,-2.656,0.0,39.0,39.8,9.734,1.785,5.41,5.41,4.803,5.619,-3.08,28.017,0.0,278.44,,290.0,290.0,5.564,3.2,22.589,24.828
7571.5,3.189,0.853,-33.089,1.876,9.616,5.544,37.464,5.167,-1.984,-2.656,0.0,39.0,39.8,9.734,1.785,5.273,5.215,4.594,5.479,-3.08,28.017,0.0,278.14,,290.0,290.0,5.31,3.2,22.576,24.96
7572.0,3.189,0.853,-33.089,1.876,9.616,5.544,37.464,5.167,-1.984,-2.656,0.0,39.0,39.8,9.734,1.785,5.188,5.393,4.664,5.529,-3.08,28.017,0.0,278.14,,290.0,290.0,5.141,3.2,22.577,25.051
7572.5,3.189,0.853,-33.089,1.876,9.616,5.582,37.483,5.162,-2.005,-2.674,0.0,39.04,39.754,9.734,1.785,5.592,5.727,5.121,5.874,-3.091,28.004,0.0,277.94,,290.0,290.0,5.193,3.2,22.563,25.153
7573.0,3.189,0.853,-33.089,1.876,9.616,5.582,37.483,5.162,-2.005,-2.674,0.0,39.0,39.8,9.734,1.785,5.511,5.574,5.08,5.754,-3.091,28.004,0.0,277.94,,290.0,290.0,5.578,3.2,22.573,25.151
7573.5,2.871,0.728,-34.692,1.768,9.607,5.582,37.483,5.162,-2.005,-2.674,0.0,39.0,39.8,9.704,1.936,5.246,5.333,4.515,5.513,-3.091,28.004,0.0,278.04,,290.0,290.0,5.48,3.199,22.558,25.107
7574.0,2.871,0.728,-34.692,1.768,9.607,5.582,37.483,5.162,-2.005,-2.674,0.0,39.0,39.8,9.704,1.936,5.069,5.289,4.312,5.427,-3.091,28.004,0.0,278.04,,290.0,290.0,5.152,3.194,22.558,25.07
7574.5,2.871,0.728,-34.692,1.768,9.607,5.582,37.483,5.162,-2.005,-2.674,0.0,39.0,39.8,9.704,1.936,5.276,5.447,4.593,5.599,-3.091,28.004,0.0,277.64,,290.0,290.0,5.024,3.189,22.55,25.018
7575.0,2.871,0.728,-34.692,1.768,9.607,5.582,37.483,5.162,-2.005,-2.674,0.0,39.0,39.8,9.704,1.936,5.478,5.664,4.894,5.784,-3.091,28.004,0.0,277.64,,290.0,290.0,5.229,3.184,22.56,24.906
7575.5,2.871,0.728,-34.692,1.768,9.607,5.551,37.437,5.154,-2.039,-2.679,0.0,39.05,39.785,9.704,1.936,5.449,5.638,4.955,5.741,-3.096,28.013,0.0,277.44,,290.0,290.0,5.455,3.178,22.539,24.882
7576.0,2.871,0.728,-34.692,1.768,9.607,5.551,37.437,5.154,-2.039,-2.679,0.0,39.1,39.8,9.704,1.936,5.069,5.148,4.337,5.371,-3.096,28.013,0.0,277.44,,290.0,290.0,5.446,3.173,22.533,24.918
7576.5,2.994,0.82,-34.063,1.903,9.61,5.551,37.437,5.154,-2.039,-2.679,0.0,39.1,39.8,9.715,1.82,4.97,5.221,4.281,5.346,-3.096,28.013,0.0,277.34,,290.0,290.0,4.981,3.168,22.548,24.994
7577.0,2.994,0.82,-34.063,1.903,9.61,5.551,37.437,5.154,-2.039,-2.679,0.0,39.1,39.8,9.715,1.82,5.239,5.36,4.541,5.555,-3.096,28.013,0.0,277.34,,290.0,290.0,4.955,3.166,22.542,24.995
7577.5,2.994,0.82,-34.063,1.903,9.61,5.551,37.437,5.154,-2.039,-2.679,0.0,39.1,39.8,9.715,1.82,5.466,5.701,4.972,5.786,-3.096,28.013,0.0,277.64,,290.0,290.0,5.174,3.163,22.567,24.935
7578.0,2.994,0.82,-34.063,1.903,9.61,5.551,37.437,5.154,-2.039,-2.679,0.0,39.1,39.8,9.715,1.82,5.361,5.472,4.842,5.618,-3.096,28.013,0.0,277.64,,290.0,290.0,5.481,3.16,22.568,24.888
7578.5,2.994,0.82,-34.063,1.903,9.61,5.551,37.437,5.154,-2.039,-2.679,0.0,39.1,39.8,9.715,1.82,5.091,5.254,4.43,5.461,-3.096,28.013,0.0,277.74,,290.0,290.0,5.323,3.157,22.551,24.819
7579.0,2.994,0.82,-34.063,1.903,9.61,5.551,37.482,5.182,-2.024,-2.668,0.0,39.062,39.804,9.715,1.82,4.947,5.109,4.071,5.288,-3.089,28.02,0.0,277.74,,290.0,290.0,5.059,3.155,22.559,24.764
7579.5,2.994,0.82,-34.063,1.903,9.61,5.551,37.482,5.182,-2.024,-2.668,0.0,39.1,39.8,9.715,1.82,5.129,5.247,4.379,5.426,-3.089,28.02,0.0,277.44,,290.0,290.0,4.854,3.152,22.563,24.733
7580.0,3.082,0.797,-33.361,1.866,9.565,5.551,37.482,5.182,-2.024,-2.668,0.0,39.1,39.8,9.795,1.854,5.234,5.41,4.624,5.575,-3.089,28.02,0.0,277.44,,290.0,290.0,5.045,3.149,22.56,24.66
7580.5,3.082,0.797,-33.361,1.866,9.565,5.551,37.482,5.182,-2.024,-2.668,0.0,39.1,39.8,9.795,1.854,5.19,5.328,4.651,5.475,-3.089,28.02,0.0,277.84,,290.0,290.0,5.211,3.148,22.556,24.59
7581.0,3.082,0.797,-33.361,1.866,9.565,5.551,37.482,5.182,-2.024,-2.668,0.0,39.1,39.8,9.795,1.854,4.962,5.044,4.318,5.241,-3.089,28.02,0.0,277.84,,290.0,290.0,5.161,3.147,22.556,24.557
7581.5,3.082,0.797,-33.361,1.866,9.565,5.551,37.482,5.182,-2.024,-2.668,0.0,39.1,39.8,9.795,1.854,4.76,4.849,3.924,5.071,-3.089,28.02,0.0,277.84,,290.0,290.0,4.891,3.146,22.558,24.516
7582.0,3.082,0.797,-33.361,1.866,9.565,5.523,37.523,5.181,-2.04,-2.661,0.0,39.065,39.844,9.795,1.854,4.666,4.944,4.088,5.073,-3.094,28.014,0.0,277.84,,290.0,290.0,4.651,3.145,22.548,24.514
7582.5,3.082,0.797,-33.361,1.866,9.565,5.523,37.523,5.181,-2.04,-2.661,0.0,39.1,39.8,9.795,1.854,4.923,5.1,4.273,5.25,-3.094,28.014,0.0,277.94,,290.0,290.0,4.693,3.144,22.555,24.505
7583.0,3.437,0.829,-35.209,1.844,9.592,5.523,37.523,5.181,-2.04,-2.661,0.0,39.1,39.8,9.624,2.007,5.119,5.26,4.528,5.421,-3.094,28.014,0.0,277.94,,290.0,290.0,4.887,3.143,22.57,24.547
7583.5,3.437,0.829,-35.209,1.844,9.592,5.523,37.523,5.181,-2.04,-2.661,0.0,39.1,39.8,9.624,2.007,4.906,4.91,4.188,5.123,-3.094,28.014,0.0,278.14,,290.0,290.0,5.082,3.148,22.557,24.608
7584.0,3.437,0.829,-35.209,1.844,9.592,5.523,37.523,5.181,-2.04,-2.661,0.0,39.1,39.8,9.624,2.007,4.656,4.767,3.796,4.967,-3.094,28.014,0.0,278.14,,290.0,290.0,4.782,3.153,22.556,24.663
7584.5,3.437,0.829,-35.209,1.844,9.592,5.523,37.523,5.181,-2.04,-2.661,0.0,39.1,39.8,9.624,2.007,4.599,4.896,3.954,5.029,-3.094,28.014,0.0,278.14,,290.0,290.0,4.547,3.157,22.568,24.734
7585.0,3.437,0.829,-35.209,1.844,9.592,5.523,37.523,5.181,-2.04,-2.661,0.0,39.1,39.8,9.624,2.007,4.843,5.101,4.276,5.216,-3.094,28.014,0.0,278.14,,290.0,290.0,4.619,3.162,22.551,24.781
7585.5,3.437,0.829,-35.209,1.844,9.592,5.513,37.51,5.172,-2.094,-2.664,0.0,39.081,39.83,9.624,2.007,5.145,5.14,4.481,5.345,-3.112,28.017,0.0,277.74,,290.0,290.0,4.859,3.166,22.541,24.854
7586.0,3.437,0.829,-35.209,1.844,9.592,5.513,37.51,5.172,-2.094,-2.664,0.0,39.1,39.8,9.624,2.007,5.078,5.03,4.431,5.285,-3.112,28.017,0.0,277.74,,290.0,290.0,5.028,3.171,22.534,24.815
7586.5,2.636,0.713,-34.432,1.873,9.544,5.513,37.51,5.172,-2.094,-2.664,0.0,39.1,39.8,9.683,1.955,4.877,4.883,4.147,5.111,-3.112,28.017,0.0,278.04,,290.0,290.0,4.956,3.175,22.528,24.958
7587.0,2.636,0.713,-34.432,1.873,9.544,5.513,37.51,5.172,-2.094,-2.664,0.0,39.1,39.8,9.683,1.955,4.641,5.021,4.041,5.101,-3.112,28.017,0.0,278.04,,290.0,290.0,4.754,3.166,22.556,25.014
7587.5,2.636,0.713,-34.432,1.873,9.544,5.513,37.51,5.172,-2.094,-2.664,0.0,39.1,39.8,9.683,1.955,4.979,5.063,4.244,5.227,-3.112,28.017,0.0,277.74,,290.0,290.0,4.701,3.158,22.548,24.99
7588.0,2.636,0.713,-34.432,1.873,9.544,5.513,37.51,5.172,-2.094,-2.664,0.0,39.1,39.8,9.683,1.955,5.032,5.089,4.408,5.301,-3.112,28.017,0.0,277.74,,290.0,290.0,4.879,3.149,22.545,25.02
7588.5,2.636,0.713,-34.432,1.873,9.544,5.53,37.466,5.159,-2.118,-2.694,0.0,39.09,39.869,9.683,1.955,4.913,5.033,4.408,5.227,-3.116,28.012,0.0,277.64,,290.0,290.0,4.957,3.141,22.543,24.974
7589.0,2.636,0.713,-34.432,1.873,9.544,5.53,37.466,5.159,-2.118,-2.694,0.0,39.1,39.9,9.683,1.955,4.775,4.927,4.211,5.075,-3.116,28.012,0.0,277.64,,290.0,290.0,4.896,3.132,22.528,24.981
7589.5,3.645,0.86,-35.209,1.844,9.602,5.53,37.466,5.159,-2.118,-2.694,0.0,39.1,39.9,9.662,1.878,4.703,4.897,4.079,5.019,-3.116,28.012,0.0,277.54,,290.0,290.0,4.747,3.124,22.53,25.037
7590.0,3.645,0.86,-35.209,1.844,9.602,5.53,37.466,5.159,-2.118,-2.694,0.0,39.1,39.9,9.662,1.878,4.931,5.068,4.339,5.272,-3.116,28.012,0.0,277.54,,290.0,290.0,4.674,3.133,22.544,25.086
7590.5,3.645,0.86,-35.209,1.844,9.602,5.53,37.466,5.159,-2.118,-2.694,0.0,39.1,39.9,9.662,1.878,5.276,5.182,4.583,5.362,-3.116,28.012,0.0,277.54,,290.0,290.0,4.902,3.141,22.538,25.093
7591.0,3.645,0.86,-35.209,1.844,9.602,5.53,37.466,5.159,-2.118,-2.694,0.0,39.1,39.9,9.662,1.878,4.972,4.964,4.208,5.116,-3.116,28.012,0.0,277.54,,290.0,290.0,5.101,3.149,22.532,25.106
7591.5,3.645,0.86,-35.209,1.844,9.602,5.562,37.496,5.181,-2.119,-2.684,0.0,39.108,39.944,9.662,1.878,4.707,4.806,3.88,4.948,-3.105,28.017,0.0,277.24,,290.0,290.0,4.815,3.158,22.533,25.109
7592.0,3.645,0.86,-35.209,1.844,9.602,5.562,37.496,5.181,-2.119,-2.684,0.0,39.1,39.9,9.662,1.878,4.765,4.95,3.997,5.139,-3.105,28.017,0.0,277.24,,290.0,290.0,4.585,3.166,22.541,25.131
7592.5,3.645,0.86,-35.209,1.844,9.602,5.562,37.496,5.181,-2.119,-2.684,0.0,39.1,39.9,9.662,1.878,4.951,5.275,4.373,5.298,-3.105,28.017,0.0,278.04,,290.0,290.0,4.713,3.173,22.542,25.154
7593.0,3.788,0.924,-35.209,1.833,9.661,5.562,37.496,5.181,-2.119,-2.684,0.0,39.1,39.9,9.57,1.935,5.245,5.202,4.526,5.347,-3.105,28.017,0.0,278.04,,290.0,290.0,4.974,3.181,22.533,25.172
7593.5,3.788,0.924,-35.209,1.833,9.661,5.562,37.496,5.181,-2.119,-2.684,0.0,39.1,39.9,9.57,1.935,5.095,4.992,4.328,5.198,-3.105,28.017,0.0,277.74,,290.0,290.0,5.08,3.191,22.513,25.248
7594.0,3.788,0.924,-35.209,1.833,9.661,5.562,37.496,5.181,-2.119,-2.684,0.0,39.1,39.9,9.57,1.935,4.635,4.726,3.922,4.982,-3.105,28.017,0.0,277.74,,290.0,290.0,4.903,3.201,22.513,25.275
7594.5,3.788,0.924,-35.209,1.833,9.661,5.562,37.496,5.181,-2.119,-2.684,0.0,39.1,39.9,9.57,1.935,4.768,5.099,4.297,5.237,-3.105,28.017,0.0,277.44,,290.0,290.0,4.566,3.211,22.521,25.3
7595.0,3.788,0.924,-35.209,1.833,9.661,5.527,37.525,5.161,-2.148,-2.708,0.0,39.118,39.902,9.57,1.935,5.132,5.215,4.548,5.359,-3.118,28.002,0.0,277.44,,290.0,290.0,4.85,3.22,22.515,25.181
7595.5,3.788,0.924,-35.209,1.833,9.661,5.527,37.525,5.161,-2.148,-2.708,0.0,39.1,39.9,9.57,1.935,5.187,5.086,4.478,5.237,-3.118,28.002,0.0,276.54,,290.0,290.0,5.063,3.229,22.504,25.231
7596.0,2.95,0.789,-33.995,1.839,9.525,5.527,37.525,5.161,-2.148,-2.708,0.0,39.1,39.9,9.782,1.804,4.912,4.887,4.105,5.037,-3.118,28.002,0.0,276.54,,290.0,290.0,4.997,3.238,22.505,25.231
7596.5,2.95,0.789,-33.995,1.839,9.525,5.527,37.525,5.161,-2.148,-2.708,0.0,39.1,39.9,9.782,1.804,4.577,4.676,3.71,4.852,-3.118,28.002,0.0,277.34,,290.0,290.0,4.735,3.234,22.497,25.2
7597.0,2.95,0.789,-33.995,1.839,9.525,5.527,37.525,5.161,-2.148,-2.708,0.0,39.1,39.9,9.782,1.804,4.54,4.694,3.865,4.926,-3.118,28.002,0.0,277.34,,290.0,290.0,4.454,3.229,22.486,25.282
7597.5,2.95,0.789,-33.995,1.839,9.525,5.527,37.525,5.161,-2.148,-2.708,0.0,39.1,39.9,9.782,1.804,4.716,5.058,4.206,5.125,-3.118,28.002,0.0,275.74,,290.0,290.0,4.506,3.225,22.501,25.209
7598.0,2.95,0.789,-33.995,1.839,9.525,5.517,37.502,5.165,-2.179,-2.701,0.0,39.117,39.944,9.782,1.804,4.966,4.89,4.147,5.054,-3.118,28.0,0.0,275.74,,290.0,290.0,4.777,3.22,22.483,25.098
7598.5,2.95,0.789,-33.995,1.839,9.525,5.517,37.502,5.165,-2.179,-2.701,0.0,39.1,39.9,9.782,1.804,4.7,4.728,3.834,4.858,-3.118,28.0,0.0,276.64,,290.0,290.0,4.765,3.216,22.485,25.01
7599.0,2.95,0.789,-33.995,1.839,9.525,5.517,37.502,5.165,-2.179,-2.701,0.0,39.1,39.9,9.782,1.804,4.425,4.601,3.563,4.748,-3.118,28.0,0.0,276.64,,290.0,290.0,4.53,3.211,22.481,24.933
7599.5,2.993,0.687,-35.209,1.887,9.629,5.517,37.502,5.165,-2.179,-2.701,0.0,39.1,39.9,9.585,1.864,4.394,4.581,3.73,4.842,-3.118,28.0,0.0,274.14,,290.0,290.0,4.334,3.207,22.478,24.882
7600.0,2.993,0.687,-35.209,1.887,9.629,5.517,37.502,5.165,-2.179,-2.701,0.0,39.1,39.9,9.585,1.864,4.64,4.965,4.049,5.06,-3.118,28.0,0.0,274.14,,290.0,290.0,4.387,3.203,22.473,24.892
7600.5,2.993,0.687,-35.209,1.887,9.629,5.517,37.502,5.165,-2.179,-2.701,0.0,39.1,39.9,9.585,1.864,4.915,4.979,4.167,5.102,-3.118,28.0,0.0,277.54,,290.0,290.0,4.679,3.2,22.498,24.809
7601.0,2.993,0.687,-35.209,1.887,9.629,5.517,37.502,5.165,-2.179,-2.701,0.0,39.1,39.9,9.585,1.864,4.803,4.78,3.967,4.944,-3.118,28.0,0.0,277.54,,290.0,290.0,4.791,3.197,22.509,24.728
7601.5,2.993,0.687,-35.209,1.887,9.629,5.524,37.504,5.148,-2.208,-2.699,0.0,39.131,39.946,9.585,1.864,4.378,4.512,3.456,4.681,-3.123,28.003,0.0,274.34,,290.0,290.0,4.623,3.193,22.499,24.676
7602.0,2.993,0.687,-35.209,1.887,9.629,5.524,37.504,5.148,-2.208,-2.699,0.0,39.1,39.9,9.585,1.864,4.413,4.601,3.549,4.813,-3.123,28.003,0.0,274.34,,290.0,290.0,4.257,3.19,22.489,24.637
7602.5,3.022,0.737,-35.209,1.901,9.651,5.524,37.504,5.148,-2.208,-2.699,0.0,39.1,39.9,9.567,1.758,4.597,5.002,3.908,5.022,-3.123,28.003,0.0,277.04,,290.0,290.0,4.344,3.187,22.508,24.611
7603.0,3.022,0.737,-35.209,1.901,9.651,5.524,37.504,5.148,-2.208,-2.699,0.0,39.1,39.9,9.567,1.758,4.847,4.936,3.998,5.029,-3.123,28.003,0.0,277.04,,290.0,290.0,4.632,3.184,22.51,24.569
7603.5,3.022,0.737,-35.209,1.901,9.651,5.524,37.504,5.148,-2.208,-2.699,0.0,39.1,39.9,9.567,1.758,4.727,4.753,3.934,4.931,-3.123,28.003,0.0,276.04,,290.0,290.0,4.703,3.181,22.503,24.556
7604.0,3.022,0.737,-35.209,1.901,9.651,5.524,37.504,5.148,-2.208,-2.699,0.0,39.1,39.9,9.567,1.758,4.542,4.588,3.608,4.757,-3.123,28.003,0.0,276.04,,290.0,290.0,4.586,3.179,22.518,24.568
7604.5,3.022,0.737,-35.209,1.901,9.651,5.508,37.531,5.152,-2.252,-2.699,0.0,39.142,40.027,9.567,1.758,4.409,4.537,3.5,4.75,-3.128,28.014,0.0,277.94,,290.0,290.0,4.374,3.176,22.488,24.562
7605.0,3.022,0.737,-35.209,1.901,9.651,5.508,37.531,5.152,-2.252,-2.699,0.0,39.1,40.0,9.567,1.758,4.765,5.003,4.133,5.165,-3.128,28.014,0.0,277.94,,290.0,290.0,4.299,3.174,22.517,24.531
7605.5,3.022,0.737,-35.209,1.901,9.651,5.508,37.531,5.152,-2.252,-2.699,0.0,39.1,40.0,9.567,1.758,4.981,4.952,4.229,5.18,-3.128,28.014,0.0,276.24,,290.0,290.0,4.767,3.171,22.502,24.531
7606.0,3.39,0.844,-35.112,1.778,9.594,5.508,37.531,5.152,-2.252,-2.699,0.0,39.1,40.0,9.672,1.917,4.732,4.737,3.925,4.957,-3.128,28.014,0.0,276.24,,290.0,290.0,4.835,3.169,22.522,24.531
7606.5,3.39,0.844,-35.112,1.778,9.594,5.508,37.531,5.152,-2.252,-2.699,0.0,39.1,40.0,9.672,1.917,4.523,4.59,3.542,4.748,-3.128,28.014,0.0,277.54,,290.0,290.0,4.588,3.172,22.508,24.499
7607.0,3.39,0.844,-35.112,1.778,9.594,5.508,37.531,5.152,-2.252,-2.699,0.0,39.1,40.0,9.672,1.917,4.422,4.712,3.768,4.893,-3.128,28.014,0.0,277.54,,290.0,290.0,4.351,3.176,22.522,24.482
7607.5,3.39,0.844,-35.112,1.778,9.594,5.508,37.531,5.152,-2.252,-2.699,0.0,39.1,40.0,9.672,1.917,4.908,5.021,4.263,5.239,-3.128,28.014,0.0,275.94,,290.0,290.0,4.449,3.179,22.515,24.386
7608.0,3.39,0.844,-35.112,1.778,9.594,5.506,37.498,5.118,-2.276,-2.696,0.0,39.148,39.969,9.672,1.917,5.18,5.239,4.607,5.407,-3.133,28.01,0.0,275.94,,290.0,290.0,4.858,3.183,22.532,24.344
7608.5,3.39,0.844,-35.112,1.778,9.594,5.506,37.498,5.118,-2.276,-2.696,0.0,39.1,40.0,9.672,1.917,4.936,4.913,4.382,5.171,-3.133,28.01,0.0,277.14,,290.0,290.0,5.108,3.186,22.521,24.33
7609.0,2.514,0.684,-33.805,1.865,9.56,5.506,37.498,5.118,-2.276,-2.696,0.0,39.1,40.0,9.74,1.697,4.279,4.557,3.279,4.705,-3.133,28.01,0.0,277.14,,290.0,290.0,4.851,3.19,22.527,24.342
7609.5,2.514,0.684,-33.805,1.865,9.56,5.506,37.498,5.118,-2.276,-2.696,0.0,39.1,40.0,9.74,1.697,4.529,4.916,3.762,5.017,-3.133,28.01,0.0,276.74,,290.0,290.0,4.205,3.179,22.528,24.394
7610.0,2.514,0.684,-33.805,1.865,9.56,5.506,37.498,5.118,-2.276,-2.696,0.0,39.1,40.0,9.74,1.697,5.094,5.305,4.442,5.494,-3.133,28.01,0.0,276.74,,290.0,290.0,4.556,3.168,22.527,24.455
7610.5,2.514,0.684,-33.805,1.865,9.56,5.506,37.498,5.118,-2.276,-2.696,0.0,39.1,40.0,9.74,1.697,5.115,5.147,4.464,5.353,-3.133,28.01,0.0,277.54,,290.0,290.0,5.084,3.157,22.525,24.475
7611.0,2.514,0.684,-33.805,1.865,9.56,5.515,37.468,5.128,-2.277,-2.698,0.0,39.161,40.04,9.74,1.697,4.796,4.851,3.807,5.022,-3.123,28.021,0.0,277.54,,290.0,290.0,5.02,3.146,22.517,24.492
7611.5,2.514,0.684,-33.805,1.865,9.56,5.515,37.468,5.128,-2.277,-2.698,0.0,39.2,40.0,9.74,1.697,4.511,4.634,3.491,4.798,-3.123,28.021,0.0,275.54,,290.0,290.0,4.619,3.136,22.499,24.52
7612.0,2.514,0.684,-33.805,1.865,9.56,5.515,37.468,5.128,-2.277,-2.698,0.0,39.2,40.0,9.74,1.697,4.189,4.571,3.09,4.716,-3.123,28.021,0.0,275.54,,290.0,290.0,4.358,3.126,22.524,24.577
7612.5,3.294,0.861,-34.124,1.921,9.536,5.515,37.468,5.128,-2.277,-2.698,0.0,39.2,40.0,9.896,1.681,4.844,5.082,4.162,5.291,-3.123,28.021,0.0,277.24,,290.0,290.0,4.142,3.116,22.519,24.652
7613.0,3.294,0.861,-34.124,1.921,9.536,5.515,37.468,5.128,-2.277,-2.698,0.0,39.2,40.0,9.896,1.681,4.85,5.036,4.227,5.246,-3.123,28.021,0.0,277.24,,290.0,290.0,4.845,3.119,22.516,24.725
7613.5,3.294,0.861,-34.124,1.921,9.536,5.515,37.468,5.128,-2.277,-2.698,0.0,39.2,40.0,9.896,1.681,4.633,4.735,3.556,4.933,-3.123,28.021,0.0,276.24,,290.0,290.0,4.84,3.122,22.51,24.7
7614.0,3.294,0.861,-34.124,1.921,9.536,5.515,37.468,5.128,-2.277,-2.698,0.0,39.2,40.0,9.896,1.681,4.322,4.565,3.11,4.711,-3.123,28.021,0.0,276.24,,290.0,290.0,4.465,3.124,22.516,24.851
7614.5,3.294,0.861,-34.124,1.921,9.536,5.516,37.538,5.138,-2.296,-2.71,0.0,39.162,40.065,9.896,1.681,4.211,4.539,3.334,4.758,-3.123,28.019,0.0,277.54,,290.0,290.0,4.177,3.127,22.49,24.895
7615.0,3.294,0.861,-34.124,1.921,9.536,5.516,37.538,5.138,-2.296,-2.71,0.0,39.2,40.1,9.896,1.681,4.654,4.866,3.944,5.108,-3.123,28.019,0.0,277.54,,290.0,290.0,4.21,3.13,22.51,24.979
7615.5,3.586,0.929,-34.07,1.826,9.522,5.516,37.538,5.138,-2.296,-2.71,0.0,39.2,40.1,9.813,1.832,4.821,5.185,4.195,5.247,-3.123,28.019,0.0,276.34,,290.0,290.0,4.643,3.133,22.488,24.964
7616.0,3.586,0.929,-34.07,1.826,9.522,5.516,37.538,5.138,-2.296,-2.71,0.0,39.2,40.1,9.813,1.832,4.418,4.705,3.266,4.853,-3.123,28.019,0.0,276.34,,290.0,290.0,4.862,3.14,22.51,24.961
7616.5,3.586,0.929,-34.07,1.826,9.522,5.516,37.538,5.138,-2.296,-2.71,0.0,39.2,40.1,9.813,1.832,4.263,4.563,2.874,4.68,-3.123,28.019,0.0,276.54,,290.0,290.0,4.311,3.147,22.491,25.002
7617.0,3.586,0.929,-34.07,1.826,9.522,5.516,37.538,5.138,-2.296,-2.71,0.0,39.2,40.1,9.813,1.832,4.206,4.696,3.326,4.805,-3.123,28.019,0.0,276.54,,290.0,290.0,4.095,3.155,22.481,25.08
7617.5,3.586,0.929,-34.07,1.826,9.522,5.496,37.561,5.125,-2.342,-2.712,0.0,39.155,40.028,9.813,1.832,4.632,4.874,3.718,5.047,-3.119,28.017,0.0,276.04,,290.0,290.0,4.258,3.162,22.48,25.148
7618.0,3.586,0.929,-34.07,1.826,9.522,5.496,37.561,5.125,-2.342,-2.712,0.0,39.2,40.0,9.813,1.832,4.721,4.946,3.927,5.124,-3.119,28.017,0.0,276.04,,290.0,290.0,4.568,3.169,22.512,25.13
7618.5,2.989,0.797,-34.374,1.838,9.587,5.496,37.561,5.125,-2.342,-2.712,0.0,39.2,40.0,9.69,1.92,4.551,4.735,3.609,4.949,-3.119,28.017,0.0,277.44,,290.0,290.0,4.68,3.176,22.506,25.152
7619.0,2.989,0.797,-34.374,1.838,9.587,5.496,37.561,5.125,-2.342,-2.712,0.0,39.2,40.0,9.69,1.92,4.317,4.572,3.1,4.723,-3.119,28.017,0.0,277.44,,290.0,290.0,4.461,3.172,22.492,25.093
7619.5,2.989,0.797,-34.374,1.838,9.587,5.496,37.561,5.125,-2.342,-2.712,0.0,39.2,40.0,9.69,1.92,4.147,4.676,3.334,4.814,-3.119,28.017,0.0,276.94,,290.0,290.0,4.178,3.169,22.505,25.108
7620.0,2.989,0.797,-34.374,1.838,9.587,5.496,37.561,5.125,-2.342,-2.712,0.0,39.2,40.0,9.69,1.92,4.577,4.841,3.689,5.031,-3.119,28.017,0.0,276.94,,290.0,290.0,4.243,3.167,22.496,25.095
7620.5,2.989,0.797,-34.374,1.838,9.587,5.496,37.561,5.125,-2.342,-2.712,0.0,39.2,40.0,9.69,1.92,4.616,4.78,3.693,5.007,-3.119,28.017,0.0,276.24,,290.0,290.0,4.535,3.164,22.489,25.275
7621.0,2.989,0.797,-34.374,1.838,9.587,5.5,37.507,5.102,-2.372,-2.704,0.0,39.16,40.015,9.69,1.92,4.415,4.629,3.26,4.798,-3.107,28.026,0.0,276.24,,290.0,290.0,4.524,3.161,22.498,25.299
7621.5,2.989,0.797,-34.374,1.838,9.587,5.5,37.507,5.102,-2.372,-2.704,0.0,39.2,40.0,9.69,1.92,4.144,4.464,2.957,4.605,-3.107,28.026,0.0,276.14,,290.0,290.0,4.276,3.158,22.478,25.291
7622.0,2.419,0.684,-34.093,1.902,9.581,5.5,37.507,5.102,-2.372,-2.704,0.0,39.2,40.0,9.715,1.855,3.922,4.396,2.96,4.586,-3.107,28.026,0.0,276.14,,290.0,290.0,4.042,3.155,22.481,25.336
7622.5,2.419,0.684,-34.093,1.902,9.581,5.5,37.507,5.102,-2.372,-2.704,0.0,39.2,40.0,9.715,1.855,4.311,4.705,3.583,4.916,-3.107,28.026,0.0,277.04,,290.0,290.0,3.966,3.143,22.466,25.336
7623.0,2.419,0.684,-34.093,1.902,9.581,5.5,37.507,5.102,-2.372,-2.704,0.0,39.2,40.0,9.715,1.855,4.738,4.816,3.756,4.995,-3.107,28.026,0.0,277.04,,290.0,290.0,4.379,3.131,22.485,25.256
7623.5,2.419,0.684,-34.093,1.902,9.581,5.5,37.507,5.102,-2.372,-2.704,0.0,39.2,40.0,9.715,1.855,4.12,4.51,2.957,4.645,-3.107,28.026,0.0,276.34,,290.0,290.0,4.576,3.12,22.469,25.189
7624.0,2.419,0.684,-34.093,1.902,9.581,5.52,37.529,5.129,-2.377,-2.689,0.0,39.166,40.029,9.715,1.855,3.811,4.387,2.544,4.501,-3.092,28.034,0.0,276.34,,290.0,290.0,4.058,3.108,22.464,25.141
7624.5,2.419,0.684,-34.093,1.902,9.581,5.52,37.529,5.129,-2.377,-2.689,0.0,39.2,40.0,9.715,1.855,4.017,4.608,3.012,4.704,-3.092,28.034,0.0,277.04,,290.0,290.0,3.811,3.097,22.454,25.157
7625.0,3.694,0.98,-33.963,1.863,9.536,5.52,37.529,5.129,-2.377,-2.689,0.0,39.2,40.0,9.697,1.701,4.432,4.925,3.609,5.023,-3.092,28.034,0.0,277.04,,290.0,290.0,4.085,3.086,22.448,25.11
7625.5,3.694,0.98,-33.963,1.863,9.536,5.52,37.529,5.129,-2.377,-2.689,0.0,39.2,40.0,9.697,1.701,4.531,4.695,3.735,4.98,-3.092,28.034,0.0,276.04,,290.0,290.0,4.497,3.096,22.477,25.142
7626.0,3.694,0.98,-33.963,1.863,9.536,5.52,37.529,5.129,-2.377,-2.689,0.0,39.2,40.0,9.697,1.701,4.271,4.564,3.111,4.757,-3.092,28.034,0.0,276.04,,290.0,290.0,4.485,3.105,22.463,25.001
7626.5,3.694,0.98,-33.963,1.863,9.536,5.52,37.529,5.129,-2.377,-2.689,0.0,39.2,40.0,9.697,1.701,4.035,4.509,2.606,4.546,-3.092,28.034,0.0,277.24,,290.0,290.0,4.176,3.115,22.459,24.993
7627.0,3.694,0.98,-33.963,1.863,9.536,5.52,37.529,5.129,-2.377,-2.689,0.0,39.2,40.0,9.697,1.701,3.894,4.373,2.807,4.629,-3.092,28.034,0.0,277.24,,290.0,290.0,3.924,3.125,22.46,24.987
7627.5,3.694,0.98,-33.963,1.863,9.536,5.513,37.574,5.16,-2.407,-2.695,0.0,39.166,39.962,9.697,1.701,4.109,4.718,3.155,4.788,-3.102,28.026,0.0,277.34,,290.0,290.0,3.926,3.134,22.457,24.988
7628.0,3.694,0.98,-33.963,1.863,9.536,5.513,37.574,5.16,-2.407,-2.695,0.0,39.2,40.0,9.697,1.701,4.207,4.678,3.192,4.784,-3.102,28.026,0.0,277.34,,290.0,290.0,4.192,3.143,22.452,24.994
7628.5,3.057,0.769,-35.167,1.882,9.651,5.513,37.574,5.16,-2.407,-2.695,0.0,39.2,40.0,9.615,1.784,4.004,4.5,2.827,4.632,-3.102,28.026,0.0,277.44,,290.0,290.0,4.215,3.152,22.456,25.041
7629.0,3.057,0.769,-35.167,1.882,9.651,5.513,37.574,5.16,-2.407,-2.695,0.0,39.2,40.0,9.615,1.784,3.766,4.403,2.38,4.437,-3.102,28.026,0.0,277.44,,290.0,290.0,3.991,3.151,22.471,25.105
7629.5,3.057,0.769,-35.167,1.882,9.651,5.513,37.574,5.16,-2.407,-2.695,0.0,39.2,40.0,9.615,1.784,3.524,4.337,2.158,4.337,-3.102,28.026,0.0,276.74,,290.0,290.0,3.747,3.149,22.476,25.096
7630.0,3.057,0.769,-35.167,1.882,9.651,5.513,37.574,5.16,-2.407,-2.695,0.0,39.2,40.0,9.615,1.784,3.653,4.314,2.506,4.438,-3.102,28.026,0.0,276.74,,290.0,290.0,3.589,3.148,22.484,25.087
7630.5,3.057,0.769,-35.167,1.882,9.651,5.527,37.556,5.121,-2.446,-2.689,0.0,39.164,39.961,9.615,1.784,4.128,4.546,3.094,4.648,-3.102,28.034,0.0,277.74,,290.0,290.0,3.728,3.146,22.471,25.106
7631.0,3.057,0.769,-35.167,1.882,9.651,5.527,37.556,5.121,-2.446,-2.689,0.0,39.2,40.0,9.615,1.784,3.95,4.396,2.822,4.526,-3.102,28.034,0.0,277.74,,290.0,290.0,4.104,3.145,22.462,25.165
7631.5,3.025,0.749,-34.715,1.912,9.626,5.527,37.556,5.121,-2.446,-2.689,0.0,39.2,40.0,9.659,1.687,3.644,4.308,2.339,4.36,-3.102,28.034,0.0,277.44,,290.0,290.0,3.924,3.143,22.473,25.127
7632.0,3.025,0.749,-34.715,1.912,9.626,5.527,37.556,5.121,-2.446,-2.689,0.0,39.2,40.0,9.659,1.687,3.431,4.242,2.17,4.258,-3.102,28.034,0.0,277.44,,290.0,290.0,3.663,3.141,22.455,25.079
7632.5,3.025,0.749,-34.715,1.912,9.626,5.527,37.556,5.121,-2.446,-2.689,0.0,39.2,40.0,9.659,1.687,3.555,4.24,2.636,4.412,-3.102,28.034,0.0,277.34,,290.0,290.0,3.525,3.139,22.473,25.003
7633.0,3.025,0.749,-34.715,1.912,9.626,5.527,37.556,5.121,-2.446,-2.689,0.0,39.2,40.0,9.659,1.687,3.996,4.427,3.118,4.637,-3.102,28.034,0.0,277.34,,290.0,290.0,3.711,3.137,22.474,25.062
7633.5,3.025,0.749,-34.715,1.912,9.626,5.527,37.556,5.121,-2.446,-2.689,0.0,39.2,40.0,9.659,1.687,4.146,4.433,3.0,4.628,-3.102,28.034,0.0,277.34,,290.0,290.0,4.045,3.136,22.467,24.986
7634.0,3.025,0.749,-34.715,1.912,9.626,5.527,37.494,5.156,-2.487,-2.69,0.0,39.17,39.941,9.659,1.687,3.577,4.266,2.099,4.296,-3.097,28.038,0.0,277.34,,290.0,290.0,4.052,3.134,22.475,24.982
7634.5,3.025,0.749,-34.715,1.912,9.626,5.527,37.494,5.156,-2.487,-2.69,0.0,39.2,39.9,9.659,1.687,3.364,4.178,2.043,4.276,-3.097,28.038,0.0,276.84,,290.0,290.0,3.559,3.132,22.488,24.933
7635.0,3.014,0.75,-34.957,1.816,9.592,5.527,37.494,5.156,-2.487,-2.69,0.0,39.2,39.9,9.711,1.958,3.65,4.493,2.595,4.5,-3.097,28.038,0.0,276.84,,290.0,290.0,3.465,3.13,22.483,24.927
7635.5,3.014,0.75,-34.957,1.816,9.592,5.527,37.494,5.156,-2.487,-2.69,0.0,39.2,39.9,9.711,1.958,3.944,4.673,2.933,4.655,-3.097,28.038,0.0,277.24,,290.0,290.0,3.81,3.128,22.484,24.933
7636.0,3.014,0.75,-34.957,1.816,9.592,5.527,37.494,5.156,-2.487,-2.69,0.0,39.2,39.9,9.711,1.958,4.13,4.463,2.916,4.585,-3.097,28.038,0.0,277.24,,290.0,290.0,4.051,3.126,22.485,24.932
7636.5,3.014,0.75,-34.957,1.816,9.592,5.527,37.494,5.156,-2.487,-2.69,0.0,39.2,39.9,9.711,1.958,3.745,4.331,2.498,4.404,-3.097,28.038,0.0,277.64,,290.0,290.0,4.024,3.125,22.503,24.859
7637.0,3.014,0.75,-34.957,1.816,9.592,5.511,37.523,5.131,-2.511,-2.687,0.0,39.151,39.915,9.711,1.958,3.481,4.233,2.1,4.247,-3.11,28.029,0.0,277.64,,290.0,290.0,3.745,3.123,22.493,24.797
7637.5,3.014,0.75,-34.957,1.816,9.592,5.511,37.523,5.131,-2.511,-2.687,0.0,39.2,39.9,9.711,1.958,3.404,4.123,2.329,4.303,-3.11,28.029,0.0,277.24,,290.0,290.0,3.515,3.121,22.487,24.799
7638.0,3.032,0.784,-34.502,1.844,9.641,5.511,37.523,5.131,-2.511,-2.687,0.0,39.2,39.9,9.599,1.692,4.4,4.607,3.46,4.818,-3.11,28.029,0.0,277.24,,290.0,290.0,3.54,3.119,22.51,24.729
7638.5,3.032,0.784,-34.502,1.844,9.641,5.511,37.523,5.131,-2.511,-2.687,0.0,39.2,39.9,9.599,1.692,4.305,4.455,3.11,4.647,-3.11,28.029,0.0,276.54,,290.0,290.0,4.321,3.118,22.506,24.714
7639.0,3.032,0.784,-34.502,1.844,9.641,5.511,37.523,5.131,-2.511,-2.687,0.0,39.2,39.9,9.599,1.692,3.8,4.315,2.317,4.398,-3.11,28.029,0.0,276.54,,290.0,290.0,4.129,3.116,22.48,24.739
7639.5,3.032,0.784,-34.502,1.844,9.641,5.511,37.523,5.131,-2.511,-2.687,0.0,39.2,39.9,9.599,1.692,3.411,4.253,1.626,4.217,-3.11,28.029,0.0,277.54,,290.0,290.0,3.707,3.115,22.497,24.714
7640.0,3.032,0.784,-34.502,1.844,9.641,5.496,37.563,5.125,-2.526,-2.697,0.0,39.146,39.915,9.599,1.692,3.446,4.178,2.321,4.362,-3.105,28.029,0.0,277.54,,290.0,290.0,3.377,3.114,22.508,24.738
7640.5,3.032,0.784,-34.502,1.844,9.641,5.496,37.563,5.125,-2.526,-2.697,0.0,39.1,39.9,9.599,1.692,3.966,4.683,3.107,4.711,-3.105,28.029,0.0,276.94,,290.0,290.0,3.576,3.112,22.493,24.814
7641.0,3.032,0.784,-34.502,1.844,9.641,5.496,37.563,5.125,-2.526,-2.697,0.0,39.1,39.9,9.599,1.692,4.206,4.656,3.127,4.747,-3.105,28.029,0.0,276.94,,290.0,290.0,4.117,3.111,22.5,24.817
7641.5,2.943,0.809,-34.088,1.866,9.555,5.496,37.563,5.125,-2.526,-2.697,0.0,39.1,39.9,9.714,1.856,3.628,4.41,2.142,4.409,-3.105,28.029,0.0,277.04,,290.0,290.0,4.184,3.11,22.511,24.841
7642.0,2.943,0.809,-34.088,1.866,9.555,5.496,37.563,5.125,-2.526,-2.697,0.0,39.1,39.9,9.714,1.856,3.444,4.241,1.717,4.244,-3.105,28.029,0.0,277.04,,290.0,290.0,3.647,3.107,22.486,24.857
7642.5,2.943,0.809,-34.088,1.866,9.555,5.496,37.563,5.125,-2.526,-2.697,0.0,39.1,39.9,9.714,1.856,3.615,4.262,2.438,4.388,-3.105,28.029,0.0,277.54,,290.0,290.0,3.411,3.104,22.485,24.929
7643.0,2.943,0.809,-34.088,1.866,9.555,5.496,37.563,5.125,-2.526,-2.697,0.0,39.1,39.9,9.714,1.856,4.045,4.575,3.063,4.672,-3.105,28.029,0.0,277.54,,290.0,290.0,3.676,3.102,22.485,25.011
7643.5,2.943,0.809,-34.088,1.866,9.555,5.508,37.518,5.117,-2.549,-2.692,0.0,39.156,39.9,9.714,1.856,4.22,4.563,3.091,4.688,-3.106,28.036,0.0,277.24,,290.0,290.0,4.088,3.099,22.484,25.002
7644.0,2.943,0.809,-34.088,1.866,9.555,5.508,37.518,5.117,-2.549,-2.692,0.0,39.2,39.9,9.714,1.856,4.108,4.464,2.531,4.544,-3.106,28.036,0.0,277.24,,290.0,290.0,4.141,3.096,22.475,24.896
7644.5,2.842,0.747,-34.259,1.849,9.542,5.508,37.518,5.117,-2.549,-2.692,0.0,39.2,39.9,9.713,1.861,3.657,4.379,1.845,4.387,-3.106,28.036,0.0,277.04,,290.0,290.0,3.912,3.094,22.481,24.881
7645.0,2.842,0.747,-34.259,1.849,9.542,5.508,37.518,5.117,-2.549,-2.692,0.0,39.2,39.9,9.713,1.861,3.682,4.35,2.21,4.46,-3.106,28.036,0.0,277.04,,290.0,290.0,3.567,3.09,22.473,24.87
7645.5,2.842,0.747,-34.259,1.849,9.542,5.508,37.518,5.117,-2.549,-2.692,0.0,39.2,39.9,9.713,1.861,3.827,4.586,2.706,4.592,-3.106,28.036,0.0,277.94,,290.0,290.0,3.675,3.086,22.462,24.913
7646.0,2.842,0.747,-34.259,1.849,9.542,5.508,37.518,5.117,-2.549,-2.692,0.0,39.2,39.9,9.713,1.861,4.089,4.533,2.737,4.612,-3.106,28.036,0.0,277.94,,290.0,290.0,3.928,3.082,22.484,24.904
7646.5,2.842,0.747,-34.259,1.849,9.542,5.502,37.49,5.128,-2.567,-2.694,0.0,39.136,39.856,9.713,1.861,3.973,4.455,2.299,4.488,-3.108,28.03,0.0,277.84,,290.0,290.0,3.993,3.078,22.476,24.923
7647.0,2.842,0.747,-34.259,1.849,9.542,5.502,37.49,5.128,-2.567,-2.694,0.0,39.1,39.9,9.713,1.861,3.672,4.338,1.879,4.353,-3.108,28.03,0.0,277.84,,290.0,290.0,3.804,3.074,22.478,24.934
7647.5,2.842,0.747,-34.259,1.849,9.542,5.502,37.49,5.128,-2.567,-2.694,0.0,39.1,39.9,9.713,1.861,3.635,4.354,1.946,4.358,-3.108,28.03,0.0,276.94,,290.0,290.0,3.56,3.07,22.475,24.998
7648.0,3.261,0.816,-35.209,1.772,9.607,5.502,37.49,5.128,-2.567,-2.694,0.0,39.1,39.9,9.621,1.72,3.813,4.552,2.398,4.595,-3.108,28.03,0.0,276.94,,290.0,290.0,3.573,3.066,22.481,24.994
7648.5,3.261,0.816,-35.209,1.772,9.607,5.502,37.49,5.128,-2.567,-2.694,0.0,39.1,39.9,9.621,1.72,3.915,4.734,2.581,4.685,-3.108,28.03,0.0,277.64,,290.0,290.0,3.839,3.07,22.467,24.982
7649.0,3.261,0.816,-35.209,1.772,9.607,5.502,37.49,5.128,-2.567,-2.694,0.0,39.1,39.9,9.621,1.72,3.777,4.536,1.942,4.525,-3.108,28.03,0.0,277.64,,290.0,290.0,3.979,3.073,22.47,24.978
7649.5,3.261,0.816,-35.209,1.772,9.607,5.502,37.49,5.128,-2.567,-2.694,0.0,39.1,39.9,9.621,1.72,3.431,4.462,1.511,4.386,-3.108,28.03,0.0,277.64,,290.0,290.0,3.695,3.076,22.458,24.981
7650.0,3.261,0.816,-35.209,1.772,9.607,5.529,37.527,5.15,-2.575,-2.703,0.0,39.127,39.851,9.621,1.72,3.414,4.425,1.624,4.445,-3.107,28.029,0.0,277.64,,290.0,290.0,3.447,3.079,22.478,25.071
7650.5,3.261,0.816,-35.209,1.772,9.607,5.529,37.527,5.15,-2.575,-2.703,0.0,39.1,39.9,9.621,1.72,3.747,4.696,2.239,4.647,-3.107,28.029,0.0,277.04,,290.0,290.0,3.477,3.082,22.464,25.087
7651.0,3.622,0.885,-35.209,1.828,9.575,5.529,37.527,5.15,-2.575,-2.703,0.0,39.1,39.9,9.567,1.838,3.805,4.772,2.346,4.72,-3.107,28.029,0.0,277.04,,290.0,290.0,3.832,3.085,22.473,25.218
7651.5,3.622,0.885,-35.209,1.828,9.575,5.529,37.527,5.15,-2.575,-2.703,0.0,39.1,39.9,9.567,1.838,3.91,4.639,2.138,4.669,-3.107,28.029,0.0,277.04,,290.0,290.0,3.911,3.094,22.462,25.281
7652.0,3.622,0.885,-35.209,1.828,9.575,5.529,37.527,5.15,-2.575,-2.703,0.0,39.1,39.9,9.567,1.838,3.684,4.588,1.66,4.513,-3.107,28.029,0.0,277.04,,290.0,290.0,3.839,3.102,22.478,25.304
7652.5,3.622,0.885,-35.209,1.828,9.575,5.529,37.527,5.15,-2.575,-2.703,0.0,39.1,39.9,9.567,1.838,3.497,4.551,1.618,4.494,-3.107,28.029,0.0,277.34,,290.0,290.0,3.611,3.111,22.466,25.272
7653.0,3.622,0.885,-35.209,1.828,9.575,5.501,37.537,5.134,-2.602,-2.695,0.0,39.121,39.818,9.567,1.838,3.875,4.781,2.362,4.793,-3.094,28.038,0.0,277.34,,290.0,290.0,3.54,3.119,22.456,25.221
7653.5,3.622,0.885,-35.209,1.828,9.575,5.501,37.537,5.134,-2.602,-2.695,0.0,39.1,39.8,9.567,1.838,3.995,4.885,2.466,4.85,-3.094,28.038,0.0,277.44,,290.0,290.0,3.953,3.127,22.478,25.203
7654.0,3.622,0.885,-35.209,1.828,9.575,5.501,37.537,5.134,-2.602,-2.695,0.0,39.1,39.8,9.567,1.838,3.896,4.785,2.052,4.776,-3.094,28.038,0.0,277.44,,290.0,290.0,4.049,3.136,22.462,25.192
7654.5,2.875,0.683,-35.209,1.806,9.627,5.501,37.537,5.134,-2.602,-2.695,0.0,39.1,39.8,9.578,1.78,3.586,4.783,1.54,4.666,-3.094,28.038,0.0,277.34,,290.0,290.0,3.877,3.143,22.462,25.121
7655.0,2.875,0.683,-35.209,1.806,9.627,5.501,37.537,5.134,-2.602,-2.695,0.0,39.1,39.8,9.578,1.78,3.37,4.809,1.151,4.537,-3.094,28.038,0.0,277.34,,290.0,290.0,3.644,3.139,22.449,25.112
7655.5,2.875,0.683,-35.209,1.806,9.627,5.501,37.537,5.134,-2.602,-2.695,0.0,39.1,39.8,9.578,1.78,3.339,4.819,1.64,4.668,-3.094,28.038,0.0,277.54,,290.0,290.0,3.467,3.135,22.456,25.036
7656.0,2.875,0.683,-35.209,1.806,9.627,5.501,37.537,5.134,-2.602,-2.695,0.0,39.1,39.8,9.578,1.78,3.966,4.937,2.236,4.91,-3.094,28.038,0.0,277.54,,290.0,290.0,3.617,3.13,22.466,24.987
7656.5,2.875,0.683,-35.209,1.806,9.627,5.488,37.508,5.112,-2.62,-2.705,0.0,39.113,39.781,9.578,1.78,3.857,4.892,1.865,4.821,-3.115,28.027,0.0,277.64,,290.0,290.0,4.012,3.122,22.457,24.991
7657.0,2.875,0.683,-35.209,1.806,9.627,5.488,37.508,5.112,-2.62,-2.705,0.0,39.1,39.8,9.578,1.78,3.56,4.827,1.346,4.645,-3.115,28.027,0.0,277.64,,290.0,290.0,3.859,3.122,22.454,24.955
7657.5,1.923,0.529,-33.921,1.876,9.495,5.488,37.508,5.112,-2.62,-2.705,0.0,39.1,39.8,9.749,1.785,3.298,4.806,0.996,4.562,-3.115,28.027,0.0,277.24,,290.0,290.0,3.595,3.118,22.443,24.959
7658.0,1.923,0.529,-33.921,1.876,9.495,5.488,37.508,5.112,-2.62,-2.705,0.0,39.1,39.8,9.749,1.785,3.281,4.871,1.515,4.736,-3.115,28.027,0.0,277.24,,290.0,290.0,3.416,3.099,22.467,24.914
7658.5,1.923,0.529,-33.921,1.876,9.495,5.488,37.508,5.112,-2.62,-2.705,0.0,39.1,39.8,9.749,1.785,3.675,5.062,1.971,4.886,-3.115,28.027,0.0,277.34,,290.0,290.0,3.601,3.079,22.446,24.872
7659.0,1.923,0.529,-33.921,1.876,9.495,5.488,37.508,5.112,-2.62,-2.705,0.0,39.1,39.8,9.749,1.785,4.035,5.086,2.246,5.029,-3.115,28.027,0.0,277.34,,290.0,290.0,3.898,3.06,22.459,24.819
7659.5,1.923,0.529,-33.921,1.876,9.495,5.492,37.465,5.132,-2.635,-2.698,0.0,39.107,39.76,9.749,1.785,3.673,5.113,1.353,4.877,-3.111,28.026,0.0,277.64,,290.0,290.0,4.099,3.042,22.48,24.881
7660.0,1.923,0.529,-33.921,1.876,9.495,5.492,37.465,5.132,-2.635,-2.698,0.0,39.1,39.8,9.749,1.785,3.301,5.135,0.981,4.843,-3.111,28.026,0.0,277.64,,290.0,290.0,3.754,3.023,22.483,24.831
7660.5,1.923,0.529,-33.921,1.876,9.495,5.492,37.465,5.132,-2.635,-2.698,0.0,39.1,39.8,9.749,1.785,3.457,5.084,1.489,4.941,-3.111,28.026,0.0,277.94,,290.0,290.0,3.565,3.005,22.481,24.885
