t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7661.0,3.395,0.808,-35.209,1.77,9.672,5.492,37.465,5.132,-2.635,-2.698,0.0,39.1,39.8,9.584,1.838,3.93,5.248,2.336,5.243,-3.111,28.026,0.0,277.94,,290.0,290.0,3.743,2.988,22.504,24.974
7661.5,3.395,0.808,-35.209,1.77,9.672,5.492,37.465,5.132,-2.635,-2.698,0.0,39.1,39.8,9.584,1.838,4.168,5.204,2.36,5.273,-3.111,28.026,0.0,277.54,,290.0,290.0,4.189,2.994,22.503,25.033
7662.0,3.395,0.808,-35.209,1.77,9.672,5.492,37.465,5.132,-2.635,-2.698,0.0,39.1,39.8,9.584,1.838,3.761,5.301,1.623,5.117,-3.111,28.026,0.0,277.54,,290.0,290.0,4.251,3.001,22.496,25.027
7662.5,3.395,0.808,-35.209,1.77,9.672,5.492,37.465,5.132,-2.635,-2.698,0.0,39.1,39.8,9.584,1.838,3.486,5.265,1.024,4.935,-3.111,28.026,0.0,278.04,,290.0,290.0,3.951,3.007,22.496,25.002
7663.0,3.395,0.808,-35.209,1.77,9.672,5.494,37.519,5.167,-2.633,-2.716,0.0,39.096,39.734,9.584,1.838,3.737,5.199,1.529,5.013,-3.112,28.029,0.0,278.04,,290.0,290.0,3.869,3.02,22.509,25.067
7663.5,3.395,0.808,-35.209,1.77,9.672,5.494,37.519,5.167,-2.633,-2.716,0.0,39.1,39.7,9.584,1.838,3.965,5.301,2.32,5.274,-3.112,28.029,0.0,277.44,,290.0,290.0,3.869,3.02,22.511,25.092
7664.0,2.744,0.752,-33.649,1.81,9.546,5.494,37.519,5.167,-2.633,-2.716,0.0,39.1,39.7,9.739,1.712,4.075,5.274,2.277,5.302,-3.112,28.029,0.0,277.44,,290.0,290.0,4.215,3.026,22.53,25.109
7664.5,2.744,0.752,-33.649,1.81,9.546,5.494,37.519,5.167,-2.633,-2.716,0.0,39.1,39.7,9.739,1.712,3.837,5.387,1.649,5.251,-3.112,28.029,0.0,277.64,,290.0,290.0,4.232,3.021,22.511,25.15
7665.0,2.744,0.752,-33.649,1.81,9.546,5.494,37.519,5.167,-2.633,-2.716,0.0,39.1,39.7,9.739,1.712,3.61,5.548,1.04,5.192,-3.112,28.029,0.0,277.64,,290.0,290.0,4.031,3.017,22.499,25.105
7665.5,2.744,0.752,-33.649,1.81,9.546,5.494,37.519,5.167,-2.633,-2.716,0.0,39.1,39.7,9.739,1.712,3.574,5.594,1.164,5.322,-3.112,28.029,0.0,277.34,,290.0,290.0,3.847,3.012,22.517,25.132
7666.0,2.744,0.752,-33.649,1.81,9.546,5.535,37.506,5.152,-2.669,-2.694,0.0,39.09,39.745,9.739,1.712,3.867,5.673,1.928,5.554,-3.111,28.021,0.0,277.34,,290.0,290.0,3.914,3.008,22.518,25.1
7666.5,2.744,0.752,-33.649,1.81,9.546,5.535,37.506,5.152,-2.669,-2.694,0.0,39.1,39.7,9.739,1.712,4.318,5.864,2.107,5.715,-3.111,28.021,0.0,277.64,,290.0,290.0,4.255,3.004,22.51,25.087
7667.0,2.744,0.752,-33.649,1.81,9.546,5.535,37.506,5.152,-2.669,-2.694,0.0,39.1,39.7,9.739,1.712,3.974,6.213,1.37,5.839,-3.111,28.021,0.0,277.64,,290.0,290.0,4.501,2.999,22.525,25.092
7667.5,2.534,0.663,-33.9,1.797,9.559,5.535,37.506,5.152,-2.669,-2.694,0.0,39.1,39.7,9.747,1.562,3.665,6.298,0.956,5.833,-3.111,28.021,0.0,277.74,,290.0,290.0,4.349,2.995,22.504,25.092
7668.0,2.534,0.663,-33.9,1.797,9.559,5.535,37.506,5.152,-2.669,-2.694,0.0,39.1,39.7,9.747,1.562,3.927,6.252,1.448,5.945,-3.111,28.021,0.0,277.74,,290.0,290.0,4.188,2.988,22.507,25.092
7668.5,2.534,0.663,-33.9,1.797,9.559,5.535,37.506,5.152,-2.669,-2.694,0.0,39.1,39.7,9.747,1.562,4.251,6.319,2.017,6.145,-3.111,28.021,0.0,277.74,,290.0,290.0,4.393,2.98,22.502,25.132
7669.0,2.534,0.663,-33.9,1.797,9.559,5.535,37.506,5.152,-2.669,-2.694,0.0,39.1,39.7,9.747,1.562,4.292,6.485,1.864,6.214,-3.111,28.021,0.0,277.74,,290.0,290.0,4.683,2.973,22.494,25.196
7669.5,2.534,0.663,-33.9,1.797,9.559,5.534,37.438,5.176,-2.678,-2.717,0.0,39.079,39.709,9.747,1.562,4.251,6.652,1.318,6.236,-3.118,28.016,0.0,277.34,,290.0,290.0,4.714,2.966,22.477,25.202
7670.0,2.534,0.663,-33.9,1.797,9.559,5.534,37.438,5.176,-2.678,-2.717,0.0,39.1,39.7,9.747,1.562,4.082,6.733,0.865,6.199,-3.118,28.016,0.0,277.34,,290.0,290.0,4.614,2.959,22.493,25.184
7670.5,3.082,0.797,-34.323,1.82,9.586,5.534,37.438,5.176,-2.678,-2.717,0.0,39.1,39.7,9.667,1.547,4.304,6.5,2.08,6.263,-3.118,28.016,0.0,277.24,,290.0,290.0,4.47,2.952,22.475,25.172
7671.0,3.082,0.797,-34.323,1.82,9.586,5.534,37.438,5.176,-2.678,-2.717,0.0,39.1,39.7,9.667,1.547,4.605,6.536,2.265,6.346,-3.118,28.016,0.0,277.24,,290.0,290.0,4.787,2.954,22.488,25.211
7671.5,3.082,0.797,-34.323,1.82,9.586,5.534,37.438,5.176,-2.678,-2.717,0.0,39.1,39.7,9.667,1.547,4.462,6.634,1.812,6.268,-3.118,28.016,0.0,277.34,,290.0,290.0,4.938,2.956,22.49,25.23
7672.0,3.082,0.797,-34.323,1.82,9.586,5.534,37.438,5.176,-2.678,-2.717,0.0,39.1,39.7,9.667,1.547,4.264,6.658,1.349,6.155,-3.118,28.016,0.0,277.34,,290.0,290.0,4.794,2.958,22.477,25.167
7672.5,3.082,0.797,-34.323,1.82,9.586,5.467,37.482,5.188,-2.668,-2.715,0.0,39.077,39.709,9.667,1.547,4.017,6.585,1.305,6.092,-3.115,28.017,0.0,277.14,,290.0,290.0,4.607,2.96,22.475,25.174
7673.0,3.082,0.797,-34.323,1.82,9.586,5.467,37.482,5.188,-2.668,-2.715,0.0,39.1,39.7,9.667,1.547,4.289,6.508,1.767,6.181,-3.115,28.017,0.0,277.14,,290.0,290.0,4.5,2.962,22.489,25.184
7673.5,2.963,0.682,-35.209,1.658,9.629,5.467,37.482,5.188,-2.668,-2.715,0.0,39.1,39.7,9.599,1.716,4.513,6.58,2.324,6.37,-3.115,28.017,0.0,276.74,,290.0,290.0,4.686,2.964,22.473,25.161
7674.0,2.963,0.682,-35.209,1.658,9.629,5.467,37.482,5.188,-2.668,-2.715,0.0,39.1,39.7,9.599,1.716,4.461,6.64,1.921,6.299,-3.115,28.017,0.0,276.74,,290.0,290.0,4.947,2.964,22.479,25.182
7674.5,2.963,0.682,-35.209,1.658,9.629,5.467,37.482,5.188,-2.668,-2.715,0.0,39.1,39.7,9.599,1.716,4.262,6.648,1.597,6.16,-3.115,28.017,0.0,277.84,,290.0,290.0,4.83,2.964,22.476,25.116
7675.0,2.963,0.682,-35.209,1.658,9.629,5.467,37.482,5.188,-2.668,-2.715,0.0,39.1,39.7,9.599,1.716,4.111,6.575,1.646,6.16,-3.115,28.017,0.0,277.84,,290.0,290.0,4.667,2.964,22.47,25.051
7675.5,2.963,0.682,-35.209,1.658,9.629,5.467,37.482,5.188,-2.668,-2.715,0.0,39.1,39.7,9.599,1.716,4.223,6.539,2.209,6.186,-3.115,28.017,0.0,277.34,,290.0,290.0,4.623,2.964,22.47,25.006
7676.0,2.963,0.682,-35.209,1.658,9.629,5.521,37.513,5.18,-2.683,-2.709,0.0,39.074,39.741,9.599,1.716,4.633,6.512,2.537,6.232,-3.112,28.016,0.0,277.34,,290.0,290.0,4.789,2.964,22.468,25.018
7676.5,2.963,0.682,-35.209,1.658,9.629,5.521,37.513,5.18,-2.683,-2.709,0.0,39.1,39.7,9.599,1.716,4.841,6.467,2.478,6.239,-3.112,28.016,0.0,277.04,,290.0,290.0,4.978,2.964,22.484,25.056
7677.0,2.67,0.725,-33.917,1.775,9.579,5.521,37.513,5.18,-2.683,-2.709,0.0,39.1,39.7,9.697,1.687,4.267,6.335,1.739,5.974,-3.112,28.016,0.0,277.04,,290.0,290.0,5.006,2.964,22.48,25.098
7677.5,2.67,0.725,-33.917,1.775,9.579,5.521,37.513,5.18,-2.683,-2.709,0.0,39.1,39.7,9.697,1.687,4.267,6.335,1.739,5.974,-3.112,28.016,0.0,277.84,,290.0,290.0,4.578,2.959,22.48,25.098
7678.0,2.67,0.725,-33.917,1.775,9.579,5.521,37.513,5.18,-2.683,-2.709,0.0,39.1,39.7,9.697,1.687,4.234,6.26,1.921,6.0,-3.112,28.016,0.0,277.84,,290.0,290.0,4.578,2.954,22.48,25.098
7678.5,2.67,0.725,-33.917,1.775,9.579,5.521,37.513,5.18,-2.683,-2.709,0.0,39.1,39.7,9.697,1.687,4.557,6.436,2.516,6.174,-3.112,28.016,0.0,278.04,,290.0,290.0,4.604,2.95,22.468,25.088
7679.0,2.67,0.725,-33.917,1.775,9.579,5.548,37.503,5.174,-2.736,-2.718,0.0,39.074,39.73,9.697,1.687,4.95,6.4,2.69,6.233,-3.123,28.005,0.0,278.04,,290.0,290.0,4.921,2.945,22.458,25.103
7679.5,2.67,0.725,-33.917,1.775,9.579,5.548,37.503,5.174,-2.736,-2.718,0.0,39.1,39.7,9.697,1.687,4.974,6.31,2.49,6.159,-3.123,28.005,0.0,277.94,,290.0,290.0,5.068,2.941,22.471,25.11
7680.0,2.594,0.616,-35.209,1.789,9.739,5.548,37.503,5.174,-2.736,-2.718,0.0,39.1,39.7,9.52,1.772,4.37,6.141,1.648,5.868,-3.123,28.005,0.0,277.94,,290.0,290.0,4.983,2.936,22.467,25.102
7680.5,2.594,0.616,-35.209,1.789,9.739,5.548,37.503,5.174,-2.736,-2.718,0.0,39.1,39.7,9.52,1.772,4.447,6.005,2.269,5.928,-3.123,28.005,0.0,277.64,,290.0,290.0,4.506,2.93,22.461,25.096
7681.0,2.594,0.616,-35.209,1.789,9.739,5.548,37.503,5.174,-2.736,-2.718,0.0,39.1,39.7,9.52,1.772,4.826,6.242,3.128,6.171,-3.123,28.005,0.0,277.64,,290.0,290.0,4.662,2.925,22.465,25.033
7681.5,2.594,0.616,-35.209,1.789,9.739,5.548,37.503,5.174,-2.736,-2.718,0.0,39.1,39.7,9.52,1.772,5.111,6.272,3.331,6.209,-3.123,28.005,0.0,277.44,,290.0,290.0,5.092,2.92,22.467,25.008
7682.0,2.594,0.616,-35.209,1.789,9.739,5.548,37.503,5.174,-2.736,-2.718,0.0,39.1,39.7,9.52,1.772,4.993,6.166,2.852,6.063,-3.123,28.005,0.0,277.44,,290.0,290.0,5.231,2.914,22.455,25.019
7682.5,2.594,0.616,-35.209,1.789,9.739,5.545,37.49,5.17,-2.739,-2.721,0.0,39.068,39.797,9.52,1.772,4.833,6.091,2.322,5.925,-3.111,28.006,0.0,278.54,,290.0,290.0,5.019,2.909,22.46,25.079
7683.0,2.594,0.616,-35.209,1.789,9.739,5.545,37.49,5.17,-2.739,-2.721,0.0,39.1,39.8,9.52,1.772,4.682,6.017,2.314,5.874,-3.111,28.006,0.0,278.54,,290.0,290.0,4.793,2.904,22.467,25.048
7683.5,3.683,0.901,-35.209,1.785,9.589,5.545,37.49,5.17,-2.739,-2.721,0.0,39.1,39.8,9.567,1.839,4.961,6.215,2.931,6.097,-3.111,28.006,0.0,278.34,,290.0,290.0,4.722,2.899,22.458,24.982
7684.0,3.683,0.901,-35.209,1.785,9.589,5.545,37.49,5.17,-2.739,-2.721,0.0,39.1,39.8,9.567,1.839,5.28,6.292,3.37,6.326,-3.111,28.006,0.0,278.34,,290.0,290.0,5.051,2.912,22.466,25.008
7684.5,3.683,0.901,-35.209,1.785,9.589,5.545,37.49,5.17,-2.739,-2.721,0.0,39.1,39.8,9.567,1.839,5.15,6.317,2.598,6.187,-3.111,28.006,0.0,278.04,,290.0,290.0,5.317,2.924,22.474,25.002
7685.0,3.683,0.901,-35.209,1.785,9.589,5.545,37.49,5.17,-2.739,-2.721,0.0,39.1,39.8,9.567,1.839,4.921,6.296,2.202,6.075,-3.111,28.006,0.0,278.04,,290.0,290.0,5.063,2.937,22.457,24.977
7685.5,3.683,0.901,-35.209,1.785,9.589,5.477,37.506,5.192,-2.759,-2.72,0.0,39.064,39.696,9.567,1.839,4.79,6.295,2.862,6.241,-3.116,27.996,0.0,277.64,,290.0,290.0,4.874,2.949,22.462,24.965
7686.0,3.683,0.901,-35.209,1.785,9.589,5.477,37.506,5.192,-2.759,-2.72,0.0,39.1,39.7,9.567,1.839,5.302,6.479,3.758,6.501,-3.116,27.996,0.0,277.64,,290.0,290.0,5.047,2.961,22.452,25.007
7686.5,3.335,0.786,-35.209,1.74,9.594,5.477,37.506,5.192,-2.759,-2.72,0.0,39.1,39.7,9.602,1.764,5.717,6.53,3.862,6.582,-3.116,27.996,0.0,277.54,,290.0,290.0,5.51,2.973,22.446,24.927
7687.0,3.335,0.786,-35.209,1.74,9.594,5.477,37.506,5.192,-2.759,-2.72,0.0,39.1,39.7,9.602,1.764,5.581,6.49,3.265,6.445,-3.116,27.996,0.0,277.54,,290.0,290.0,5.673,2.979,22.452,24.889
7687.5,3.335,0.786,-35.209,1.74,9.594,5.477,37.506,5.192,-2.759,-2.72,0.0,39.1,39.7,9.602,1.764,4.833,6.254,2.376,6.078,-3.116,27.996,0.0,277.04,,290.0,290.0,5.445,2.985,22.461,24.905
7688.0,3.335,0.786,-35.209,1.74,9.594,5.477,37.506,5.192,-2.759,-2.72,0.0,39.1,39.7,9.602,1.764,4.963,6.383,3.426,6.337,-3.116,27.996,0.0,277.04,,290.0,290.0,4.885,2.99,22.446,24.927
7688.5,3.335,0.786,-35.209,1.74,9.594,5.477,37.506,5.192,-2.759,-2.72,0.0,39.1,39.7,9.602,1.764,5.621,6.585,4.048,6.578,-3.116,27.996,0.0,277.14,,290.0,290.0,5.277,2.996,22.448,24.896
7689.0,3.335,0.786,-35.209,1.74,9.594,5.574,37.507,5.17,-2.783,-2.733,0.0,39.054,39.715,9.602,1.764,5.75,6.51,3.644,6.507,-3.131,27.983,0.0,277.14,,290.0,290.0,5.708,3.002,22.459,24.856
7689.5,3.335,0.786,-35.209,1.74,9.594,5.574,37.507,5.17,-2.783,-2.733,0.0,39.1,39.7,9.602,1.764,5.439,6.438,3.109,6.356,-3.131,27.983,0.0,277.54,,290.0,290.0,5.603,3.007,22.46,24.865
7690.0,2.475,0.658,-34.63,1.792,9.592,5.574,37.507,5.17,-2.783,-2.733,0.0,39.1,39.7,9.674,1.699,5.042,6.348,2.807,6.218,-3.131,27.983,0.0,277.54,,290.0,290.0,5.336,3.012,22.465,24.908
7690.5,2.475,0.658,-34.63,1.792,9.592,5.574,37.507,5.17,-2.783,-2.733,0.0,39.1,39.7,9.674,1.699,4.904,6.36,2.658,6.17,-3.131,27.983,0.0,277.24,,290.0,290.0,5.104,3.004,22.443,24.943
7691.0,2.475,0.658,-34.63,1.792,9.592,5.574,37.507,5.17,-2.783,-2.733,0.0,39.1,39.7,9.674,1.699,5.599,6.622,3.97,6.612,-3.131,27.983,0.0,277.24,,290.0,290.0,5.023,2.995,22.447,24.911
7691.5,2.475,0.658,-34.63,1.792,9.592,5.574,37.507,5.17,-2.783,-2.733,0.0,39.1,39.7,9.674,1.699,5.606,6.57,3.74,6.581,-3.131,27.983,0.0,276.94,,290.0,290.0,5.701,2.986,22.438,24.907
7692.0,2.475,0.658,-34.63,1.792,9.592,5.552,37.464,5.168,-2.784,-2.721,0.0,39.057,39.689,9.674,1.699,5.48,6.525,3.0,6.409,-3.137,27.993,0.0,276.94,,290.0,290.0,5.624,2.978,22.436,24.943
7692.5,2.475,0.658,-34.63,1.792,9.592,5.552,37.464,5.168,-2.784,-2.721,0.0,39.1,39.7,9.674,1.699,5.225,6.465,2.672,6.276,-3.137,27.993,0.0,277.24,,290.0,290.0,5.354,2.97,22.439,24.945
7693.0,3.071,0.797,-33.85,1.803,9.592,5.552,37.464,5.168,-2.784,-2.721,0.0,39.1,39.7,9.811,1.672,5.025,6.374,3.198,6.38,-3.137,27.993,0.0,277.24,,290.0,290.0,5.16,2.962,22.442,24.913
7693.5,3.071,0.797,-33.85,1.803,9.592,5.552,37.464,5.168,-2.784,-2.721,0.0,39.1,39.7,9.811,1.672,5.428,6.625,3.93,6.546,-3.137,27.993,0.0,277.44,,290.0,290.0,5.244,2.963,22.451,24.897
7694.0,3.071,0.797,-33.85,1.803,9.592,5.552,37.464,5.168,-2.784,-2.721,0.0,39.1,39.7,9.811,1.672,5.756,6.619,4.044,6.605,-3.137,27.993,0.0,277.44,,290.0,290.0,5.632,2.965,22.426,24.857
7694.5,3.071,0.797,-33.85,1.803,9.592,5.552,37.464,5.168,-2.784,-2.721,0.0,39.1,39.7,9.811,1.672,5.516,6.37,3.55,6.374,-3.137,27.993,0.0,277.54,,290.0,290.0,5.756,2.967,22.438,24.876
7695.0,3.071,0.797,-33.85,1.803,9.592,5.531,37.495,5.166,-2.784,-2.727,0.0,39.044,39.727,9.811,1.672,5.281,6.326,3.096,6.239,-3.138,27.986,0.0,277.54,,290.0,290.0,5.452,2.969,22.418,24.82
7695.5,3.071,0.797,-33.85,1.803,9.592,5.531,37.495,5.166,-2.784,-2.727,0.0,39.0,39.7,9.811,1.672,5.295,6.326,3.347,6.343,-3.138,27.986,0.0,277.64,,290.0,290.0,5.235,2.97,22.424,24.933
7696.0,3.071,0.797,-33.85,1.803,9.592,5.531,37.495,5.166,-2.784,-2.727,0.0,39.0,39.7,9.811,1.672,5.551,6.686,4.127,6.62,-3.138,27.986,0.0,277.64,,290.0,290.0,5.328,2.972,22.42,24.954
7696.5,3.668,0.85,-35.209,1.732,9.587,5.531,37.495,5.166,-2.784,-2.727,0.0,39.0,39.7,9.618,1.688,6.048,6.657,4.497,6.763,-3.138,27.986,0.0,277.54,,290.0,290.0,5.746,2.974,22.425,24.887
7697.0,3.668,0.85,-35.209,1.732,9.587,5.531,37.495,5.166,-2.784,-2.727,0.0,39.0,39.7,9.618,1.688,5.924,6.525,4.091,6.637,-3.138,27.986,0.0,277.54,,290.0,290.0,5.991,2.985,22.429,24.912
7697.5,3.668,0.85,-35.209,1.732,9.587,5.531,37.495,5.166,-2.784,-2.727,0.0,39.0,39.7,9.618,1.688,5.536,6.497,3.425,6.501,-3.138,27.986,0.0,277.44,,290.0,290.0,5.794,2.996,22.421,24.899
7698.0,3.668,0.85,-35.209,1.732,9.587,5.531,37.495,5.166,-2.784,-2.727,0.0,39.0,39.7,9.618,1.688,5.251,6.503,2.779,6.387,-3.138,27.986,0.0,277.44,,290.0,290.0,5.49,3.007,22.429,24.938
7698.5,3.668,0.85,-35.209,1.732,9.587,5.548,37.549,5.192,-2.798,-2.724,0.0,39.049,39.704,9.618,1.688,5.877,6.719,4.268,6.839,-3.133,27.98,0.0,277.24,,290.0,290.0,5.23,3.018,22.414,24.931
7699.0,3.668,0.85,-35.209,1.732,9.587,5.548,37.549,5.192,-2.798,-2.724,0.0,39.0,39.7,9.618,1.688,5.801,6.765,3.939,6.827,-3.133,27.98,0.0,277.24,,290.0,290.0,5.926,3.029,22.414,24.959
7699.5,3.449,0.839,-35.209,1.741,9.613,5.548,37.549,5.192,-2.798,-2.724,0.0,39.0,39.7,9.559,1.841,5.674,6.739,3.254,6.712,-3.133,27.98,0.0,277.04,,290.0,290.0,5.833,3.039,22.401,25.04
7700.0,3.449,0.839,-35.209,1.741,9.613,5.548,37.549,5.192,-2.798,-2.724,0.0,39.0,39.7,9.559,1.841,5.526,6.675,2.919,6.52,-3.133,27.98,0.0,277.04,,290.0,290.0,5.595,3.046,22.413,25.008
7700.5,3.449,0.839,-35.209,1.741,9.613,5.548,37.549,5.192,-2.798,-2.724,0.0,39.0,39.7,9.559,1.841,5.204,6.575,2.641,6.419,-3.133,27.98,0.0,277.04,,290.0,290.0,5.41,3.052,22.42,25.065
7701.0,3.449,0.839,-35.209,1.741,9.613,5.548,37.549,5.192,-2.798,-2.724,0.0,39.0,39.7,9.559,1.841,5.224,6.501,3.243,6.488,-3.133,27.98,0.0,277.04,,290.0,290.0,5.21,3.059,22.402,24.998
7701.5,3.449,0.839,-35.209,1.741,9.613,5.568,37.521,5.173,-2.823,-2.733,0.0,39.047,39.721,9.559,1.841,5.572,6.674,4.017,6.686,-3.135,27.984,0.0,276.94,,290.0,290.0,5.364,3.065,22.402,25.013
7702.0,3.449,0.839,-35.209,1.741,9.613,5.568,37.521,5.173,-2.823,-2.733,0.0,39.0,39.7,9.559,1.841,5.77,6.663,3.593,6.766,-3.135,27.984,0.0,276.94,,290.0,290.0,5.737,3.072,22.399,25.092
7702.5,3.449,0.839,-35.209,1.741,9.613,5.568,37.521,5.173,-2.823,-2.733,0.0,39.0,39.7,9.559,1.841,5.413,6.744,2.833,6.648,-3.135,27.984,0.0,277.54,,290.0,290.0,5.698,3.078,22.376,25.169
7703.0,2.595,0.667,-34.101,1.794,9.531,5.568,37.521,5.173,-2.823,-2.733,0.0,39.0,39.7,9.825,1.809,5.229,6.705,2.906,6.597,-3.135,27.984,0.0,277.54,,290.0,290.0,5.41,3.084,22.388,25.26
7703.5,2.595,0.667,-34.101,1.794,9.531,5.568,37.521,5.173,-2.823,-2.733,0.0,39.0,39.7,9.825,1.809,5.483,6.746,3.638,6.703,-3.135,27.984,0.0,277.44,,290.0,290.0,5.359,3.076,22.387,25.241
7704.0,2.595,0.667,-34.101,1.794,9.531,5.568,37.521,5.173,-2.823,-2.733,0.0,39.0,39.7,9.825,1.809,5.834,6.826,4.269,6.921,-3.135,27.984,0.0,277.44,,290.0,290.0,5.642,3.068,22.388,25.218
7704.5,2.595,0.667,-34.101,1.794,9.531,5.568,37.521,5.173,-2.823,-2.733,0.0,39.0,39.7,9.825,1.809,5.914,6.835,4.084,6.926,-3.135,27.984,0.0,277.24,,290.0,290.0,5.963,3.06,22.376,25.176
7705.0,2.595,0.667,-34.101,1.794,9.531,5.579,37.472,5.177,-2.836,-2.734,0.0,39.065,39.782,9.825,1.809,5.765,6.748,3.319,6.757,-3.135,27.991,0.0,277.24,,290.0,290.0,5.94,3.053,22.368,25.156
7705.5,2.595,0.667,-34.101,1.794,9.531,5.579,37.472,5.177,-2.836,-2.734,0.0,39.1,39.8,9.825,1.809,5.358,6.686,3.063,6.668,-3.135,27.991,0.0,276.84,,290.0,290.0,5.647,3.038,22.379,25.208
7706.0,3.448,0.789,-35.209,1.768,9.617,5.579,37.472,5.177,-2.836,-2.734,0.0,39.1,39.8,9.624,1.778,5.675,6.925,3.712,6.859,-3.135,27.991,0.0,276.84,,290.0,290.0,5.444,3.038,22.38,25.23
7706.5,3.448,0.789,-35.209,1.768,9.617,5.579,37.472,5.177,-2.836,-2.734,0.0,39.1,39.8,9.624,1.778,5.94,7.026,3.901,6.98,-3.135,27.991,0.0,276.84,,290.0,290.0,5.792,3.044,22.393,25.306
7707.0,3.448,0.789,-35.209,1.768,9.617,5.579,37.472,5.177,-2.836,-2.734,0.0,39.1,39.8,9.624,1.778,6.008,6.999,3.656,6.962,-3.135,27.991,0.0,276.84,,290.0,290.0,5.962,3.051,22.373,25.263
7707.5,3.448,0.789,-35.209,1.768,9.617,5.579,37.472,5.177,-2.836,-2.734,0.0,39.1,39.8,9.624,1.778,5.804,6.982,3.214,6.895,-3.135,27.991,0.0,276.34,,290.0,290.0,5.906,3.058,22.388,25.232
7708.0,3.448,0.789,-35.209,1.768,9.617,5.583,37.506,5.213,-2.83,-2.72,0.0,39.072,39.739,9.624,1.778,5.523,6.963,2.961,6.815,-3.127,27.977,0.0,276.34,,290.0,290.0,5.724,3.064,22.376,25.249
7708.5,3.448,0.789,-35.209,1.768,9.617,5.583,37.506,5.213,-2.83,-2.72,0.0,39.1,39.7,9.624,1.778,5.546,6.898,3.335,6.867,-3.127,27.977,0.0,276.74,,290.0,290.0,5.566,3.07,22.393,25.153
7709.0,3.448,0.789,-35.209,1.768,9.617,5.583,37.506,5.213,-2.83,-2.72,0.0,39.1,39.7,9.624,1.778,5.89,7.111,3.902,7.114,-3.127,27.977,0.0,276.74,,290.0,290.0,5.662,3.076,22.371,25.13
7709.5,3.113,0.841,-34.395,1.751,9.613,5.583,37.506,5.213,-2.83,-2.72,0.0,39.1,39.7,9.691,1.839,5.805,7.067,3.542,7.04,-3.127,27.977,0.0,276.94,,290.0,290.0,6.004,3.083,22.382,25.149
7710.0,3.113,0.841,-34.395,1.751,9.613,5.583,37.506,5.213,-2.83,-2.72,0.0,39.1,39.7,9.691,1.839,5.594,7.083,2.963,6.894,-3.127,27.977,0.0,276.94,,290.0,290.0,5.863,3.083,22.38,25.171
7710.5,3.113,0.841,-34.395,1.751,9.613,5.583,37.506,5.213,-2.83,-2.72,0.0,39.1,39.7,9.691,1.839,5.418,7.031,3.008,6.868,-3.127,27.977,0.0,276.74,,290.0,290.0,5.634,3.084,22.395,25.19
7711.0,3.113,0.841,-34.395,1.751,9.613,5.583,37.506,5.213,-2.83,-2.72,0.0,39.1,39.7,9.691,1.839,5.579,7.057,3.62,6.998,-3.127,27.977,0.0,276.74,,290.0,290.0,5.581,3.084,22.382,25.241
7711.5,3.113,0.841,-34.395,1.751,9.613,5.573,37.545,5.199,-2.844,-2.713,0.0,39.08,39.771,9.691,1.839,5.996,7.078,4.064,7.116,-3.116,27.978,0.0,276.84,,290.0,290.0,5.813,3.084,22.372,25.229
7712.0,3.113,0.841,-34.395,1.751,9.613,5.573,37.545,5.199,-2.844,-2.713,0.0,39.1,39.8,9.691,1.839,5.92,7.057,3.608,7.058,-3.116,27.978,0.0,276.84,,290.0,290.0,6.063,3.085,22.384,25.131
7712.5,2.255,0.634,-34.21,1.786,9.612,5.573,37.545,5.199,-2.844,-2.713,0.0,39.1,39.8,9.718,1.856,5.74,7.011,2.727,6.889,-3.116,27.978,0.0,277.04,,290.0,290.0,5.91,3.085,22.376,25.06
7713.0,2.255,0.634,-34.21,1.786,9.612,5.573,37.545,5.199,-2.844,-2.713,0.0,39.1,39.8,9.718,1.856,5.399,6.878,2.503,6.777,-3.116,27.978,0.0,277.04,,290.0,290.0,5.592,3.072,22.381,25.052
7713.5,2.255,0.634,-34.21,1.786,9.612,5.573,37.545,5.199,-2.844,-2.713,0.0,39.1,39.8,9.718,1.856,5.663,6.956,3.2,6.959,-3.116,27.978,0.0,276.74,,290.0,290.0,5.389,3.058,22.397,25.099
7714.0,2.255,0.634,-34.21,1.786,9.612,5.573,37.545,5.199,-2.844,-2.713,0.0,39.1,39.8,9.718,1.856,5.905,7.005,4.065,7.174,-3.116,27.978,0.0,276.74,,290.0,290.0,5.695,3.045,22.389,25.097
7714.5,2.255,0.634,-34.21,1.786,9.612,5.596,37.484,5.203,-3.11,-2.712,0.0,39.088,39.839,9.718,1.856,5.934,7.097,3.522,7.151,-3.112,27.982,0.0,277.04,,290.0,290.0,6.037,3.032,22.376,25.077
7715.0,2.255,0.634,-34.21,1.786,9.612,5.596,37.484,5.203,-3.11,-2.712,0.0,39.1,39.8,9.718,1.856,5.754,7.056,2.808,6.977,-3.112,27.982,0.0,277.04,,290.0,290.0,5.926,3.02,22.393,25.119
7715.5,2.255,0.634,-34.21,1.786,9.612,5.596,37.484,5.203,-3.11,-2.712,0.0,39.1,39.8,9.718,1.856,5.62,7.032,2.364,6.879,-3.112,27.982,0.0,276.94,,290.0,290.0,5.649,3.007,22.38,25.198
7716.0,2.374,0.669,-34.076,1.822,9.623,5.596,37.484,5.203,-3.11,-2.712,0.0,39.1,39.8,9.695,1.718,5.567,6.965,3.151,6.903,-3.112,27.982,0.0,276.94,,290.0,290.0,5.474,2.995,22.401,25.228
7716.5,2.374,0.669,-34.076,1.822,9.623,5.596,37.484,5.203,-3.11,-2.712,0.0,39.1,39.8,9.695,1.718,6.1,6.985,4.344,7.088,-3.112,27.982,0.0,277.04,,290.0,290.0,5.647,2.985,22.393,25.299
7717.0,2.374,0.669,-34.076,1.822,9.623,5.596,37.484,5.203,-3.11,-2.712,0.0,39.1,39.8,9.695,1.718,6.025,6.889,3.809,6.973,-3.112,27.982,0.0,277.04,,290.0,290.0,6.13,2.975,22.413,25.331
7717.5,2.374,0.669,-34.076,1.822,9.623,5.596,37.484,5.203,-3.11,-2.712,0.0,39.1,39.8,9.695,1.718,5.839,6.817,2.944,6.784,-3.112,27.982,0.0,277.04,,290.0,290.0,5.924,2.965,22.403,25.364
7718.0,2.374,0.669,-34.076,1.822,9.623,5.587,37.521,5.226,-3.062,-2.719,0.0,39.1,39.852,9.695,1.718,5.676,6.736,3.039,6.75,-3.113,27.977,0.0,277.04,,290.0,290.0,5.596,2.955,22.403,25.349
7718.5,2.374,0.669,-34.076,1.822,9.623,5.587,37.521,5.226,-3.062,-2.719,0.0,39.1,39.9,9.695,1.718,5.823,6.904,3.695,6.974,-3.113,27.977,0.0,277.34,,290.0,290.0,5.55,2.945,22.404,25.317
7719.0,2.847,0.731,-34.391,1.782,9.427,5.587,37.521,5.226,-3.062,-2.719,0.0,39.1,39.9,9.754,1.771,6.161,7.073,3.987,7.116,-3.113,27.977,0.0,277.34,,290.0,290.0,5.849,2.936,22.4,25.374
7719.5,2.847,0.731,-34.391,1.782,9.427,5.587,37.521,5.226,-3.062,-2.719,0.0,39.1,39.9,9.754,1.771,6.281,7.033,3.848,7.118,-3.113,27.977,0.0,277.64,,290.0,290.0,6.084,2.935,22.397,25.413
7720.0,2.847,0.731,-34.391,1.782,9.427,5.587,37.521,5.226,-3.062,-2.719,0.0,39.1,39.9,9.754,1.771,5.837,6.951,2.937,6.87,-3.113,27.977,0.0,277.64,,290.0,290.0,6.07,2.933,22.407,25.474
7720.5,2.847,0.731,-34.391,1.782,9.427,5.587,37.521,5.226,-3.062,-2.719,0.0,39.1,39.9,9.754,1.771,5.668,6.791,3.105,6.742,-3.113,27.977,0.0,277.54,,290.0,290.0,5.649,2.932,22.411,25.492
7721.0,2.847,0.731,-34.391,1.782,9.427,5.611,37.574,5.23,-3.036,-2.725,0.0,39.104,39.837,9.754,1.771,5.838,6.851,3.532,6.866,-3.128,27.961,0.0,277.54,,290.0,290.0,5.576,2.93,22.403,25.401
7721.5,2.847,0.731,-34.391,1.782,9.427,5.611,37.574,5.23,-3.036,-2.725,0.0,39.1,39.8,9.754,1.771,6.013,7.042,4.201,7.029,-3.128,27.961,0.0,277.14,,290.0,290.0,5.772,2.929,22.4,25.38
7722.0,2.822,0.79,-34.059,1.803,9.57,5.611,37.574,5.23,-3.036,-2.725,0.0,39.1,39.8,9.718,1.767,6.128,6.959,4.307,7.042,-3.128,27.961,0.0,277.14,,290.0,290.0,6.071,2.928,22.402,25.352
7722.5,2.822,0.79,-34.059,1.803,9.57,5.611,37.574,5.23,-3.036,-2.725,0.0,39.1,39.8,9.718,1.767,5.939,6.78,3.819,6.849,-3.128,27.961,0.0,277.74,,290.0,290.0,6.109,2.926,22.413,25.286
7723.0,2.822,0.79,-34.059,1.803,9.57,5.611,37.574,5.23,-3.036,-2.725,0.0,39.1,39.8,9.718,1.767,5.784,6.715,3.352,6.699,-3.128,27.961,0.0,277.74,,290.0,290.0,5.847,2.924,22.415,25.354
7723.5,2.822,0.79,-34.059,1.803,9.57,5.611,37.574,5.23,-3.036,-2.725,0.0,39.1,39.8,9.718,1.767,5.786,6.929,3.912,6.881,-3.128,27.961,0.0,277.64,,290.0,290.0,5.638,2.923,22.405,25.325
7724.0,2.822,0.79,-34.059,1.803,9.57,5.611,37.574,5.23,-3.036,-2.725,0.0,39.1,39.8,9.718,1.767,6.056,7.02,4.132,6.994,-3.128,27.961,0.0,277.64,,290.0,290.0,5.877,2.921,22.413,25.272
7724.5,2.822,0.79,-34.059,1.803,9.57,5.584,37.548,5.238,-3.047,-2.728,0.0,39.109,39.834,9.718,1.767,6.253,7.014,4.021,7.046,-3.126,27.947,0.0,277.44,,290.0,290.0,6.051,2.919,22.409,25.263
7725.0,2.822,0.79,-34.059,1.803,9.57,5.584,37.548,5.238,-3.047,-2.728,0.0,39.1,39.8,9.718,1.767,6.079,6.942,3.627,6.943,-3.126,27.947,0.0,277.44,,290.0,290.0,6.083,2.918,22.397,25.263
7725.5,2.791,0.745,-33.247,1.831,9.555,5.584,37.548,5.238,-3.047,-2.728,0.0,39.1,39.8,9.851,1.745,5.815,6.762,3.324,6.794,-3.126,27.947,0.0,276.94,,290.0,290.0,5.898,2.916,22.406,25.237
7726.0,2.791,0.745,-33.247,1.831,9.555,5.584,37.548,5.238,-3.047,-2.728,0.0,39.1,39.8,9.851,1.745,5.724,6.698,3.187,6.695,-3.126,27.947,0.0,276.94,,290.0,290.0,5.674,2.914,22.401,25.23
7726.5,2.791,0.745,-33.247,1.831,9.555,5.584,37.548,5.238,-3.047,-2.728,0.0,39.1,39.8,9.851,1.745,5.872,6.749,3.62,6.845,-3.126,27.947,0.0,277.64,,290.0,290.0,5.576,2.912,22.411,25.211
7727.0,2.791,0.745,-33.247,1.831,9.555,5.584,37.548,5.238,-3.047,-2.728,0.0,39.1,39.8,9.851,1.745,5.999,6.925,3.96,6.982,-3.126,27.947,0.0,277.64,,290.0,290.0,5.771,2.91,22.398,25.261
7727.5,2.791,0.745,-33.247,1.831,9.555,5.614,37.525,5.218,-3.052,-2.722,0.0,39.123,39.871,9.851,1.745,5.982,6.855,3.93,6.9,-3.127,27.937,0.0,277.44,,290.0,290.0,5.966,2.908,22.412,25.289
7728.0,2.791,0.745,-33.247,1.831,9.555,5.614,37.525,5.218,-3.052,-2.722,0.0,39.1,39.9,9.851,1.745,5.807,6.741,3.396,6.769,-3.127,27.937,0.0,277.44,,290.0,290.0,5.917,2.906,22.397,25.279
7728.5,3.001,0.738,-35.084,1.801,9.61,5.614,37.525,5.218,-3.052,-2.722,0.0,39.1,39.9,9.684,1.909,5.688,6.737,3.205,6.741,-3.127,27.937,0.0,277.14,,290.0,290.0,5.678,2.904,22.402,25.23
7729.0,3.001,0.738,-35.084,1.801,9.61,5.614,37.525,5.218,-3.052,-2.722,0.0,39.1,39.9,9.684,1.909,5.696,6.755,3.62,6.758,-3.127,27.937,0.0,277.14,,290.0,290.0,5.593,2.906,22.404,25.181
7729.5,3.001,0.738,-35.084,1.801,9.61,5.614,37.525,5.218,-3.052,-2.722,0.0,39.1,39.9,9.684,1.909,6.098,6.758,4.203,6.916,-3.127,27.937,0.0,277.54,,290.0,290.0,5.707,2.907,22.409,25.18
7730.0,3.001,0.738,-35.084,1.801,9.61,5.614,37.525,5.218,-3.052,-2.722,0.0,39.1,39.9,9.684,1.909,6.181,6.822,4.205,6.971,-3.127,27.937,0.0,277.54,,290.0,290.0,5.994,2.909,22.412,25.043
7730.5,3.001,0.738,-35.084,1.801,9.61,5.614,37.525,5.218,-3.052,-2.722,0.0,39.1,39.9,9.684,1.909,6.028,6.776,3.821,6.863,-3.127,27.937,0.0,277.54,,290.0,290.0,6.045,2.911,22.408,25.046
7731.0,3.001,0.738,-35.084,1.801,9.61,5.631,37.538,5.226,-3.029,-2.719,0.0,39.129,39.885,9.684,1.909,5.665,6.644,3.248,6.69,-3.133,27.932,0.0,277.54,,290.0,290.0,5.872,2.912,22.41,25.016
7731.5,3.001,0.738,-35.084,1.801,9.61,5.631,37.538,5.226,-3.029,-2.719,0.0,39.1,39.9,9.684,1.909,5.746,6.652,3.807,6.77,-3.133,27.932,0.0,277.64,,290.0,290.0,5.562,2.915,22.404,25.006
7732.0,3.061,0.801,-34.471,1.753,9.545,5.631,37.538,5.226,-3.029,-2.719,0.0,39.1,39.9,9.687,1.755,6.062,6.76,4.522,6.932,-3.133,27.932,0.0,277.64,,290.0,290.0,5.744,2.915,22.41,25.066
7732.5,3.061,0.801,-34.471,1.753,9.545,5.631,37.538,5.226,-3.029,-2.719,0.0,39.1,39.9,9.687,1.755,6.22,6.754,4.29,6.945,-3.133,27.932,0.0,277.34,,290.0,290.0,6.069,2.917,22.405,25.086
7733.0,3.061,0.801,-34.471,1.753,9.545,5.631,37.538,5.226,-3.029,-2.719,0.0,39.1,39.9,9.687,1.755,6.005,6.748,3.667,6.841,-3.133,27.932,0.0,277.34,,290.0,290.0,6.052,2.92,22.391,25.11
7733.5,3.061,0.801,-34.471,1.753,9.545,5.631,37.538,5.226,-3.029,-2.719,0.0,39.1,39.9,9.687,1.755,5.855,6.717,3.34,6.75,-3.133,27.932,0.0,277.94,,290.0,290.0,5.815,2.922,22.388,25.172
7734.0,3.061,0.801,-34.471,1.753,9.545,5.663,37.555,5.239,-3.014,-2.734,0.0,39.138,39.922,9.687,1.755,5.835,6.744,3.751,6.831,-3.137,27.924,0.0,277.94,,290.0,290.0,5.666,2.924,22.395,25.071
7734.5,3.061,0.801,-34.471,1.753,9.545,5.663,37.555,5.239,-3.014,-2.734,0.0,39.1,39.9,9.687,1.755,6.122,6.951,4.173,7.018,-3.137,27.924,0.0,277.54,,290.0,290.0,5.791,2.926,22.392,25.072
7735.0,3.077,0.732,-35.209,1.791,9.664,5.663,37.555,5.239,-3.014,-2.734,0.0,39.1,39.9,9.624,1.676,6.107,6.869,3.925,6.953,-3.137,27.924,0.0,277.54,,290.0,290.0,6.066,2.929,22.397,25.025
7735.5,3.077,0.732,-35.209,1.791,9.664,5.663,37.555,5.239,-3.014,-2.734,0.0,39.1,39.9,9.624,1.676,5.796,6.826,3.373,6.8,-3.137,27.924,0.0,277.44,,290.0,290.0,5.963,2.931,22.386,24.979
7736.0,3.077,0.732,-35.209,1.791,9.664,5.663,37.555,5.239,-3.014,-2.734,0.0,39.1,39.9,9.624,1.676,5.636,6.763,3.057,6.697,-3.137,27.924,0.0,277.44,,290.0,290.0,5.699,2.934,22.393,24.986
7736.5,3.077,0.732,-35.209,1.791,9.664,5.663,37.555,5.239,-3.014,-2.734,0.0,39.1,39.9,9.624,1.676,5.68,6.732,3.689,6.804,-3.137,27.924,0.0,277.64,,290.0,290.0,5.538,2.936,22.407,24.947
7737.0,3.077,0.732,-35.209,1.791,9.664,5.663,37.555,5.239,-3.014,-2.734,0.0,39.1,39.9,9.624,1.676,5.967,6.849,4.44,7.065,-3.137,27.924,0.0,277.64,,290.0,290.0,5.726,2.938,22.396,24.964
7737.5,3.077,0.732,-35.209,1.791,9.664,5.667,37.544,5.243,-3.023,-2.734,0.0,39.147,39.914,9.624,1.676,6.21,6.875,4.698,7.124,-3.127,27.915,0.0,277.64,,290.0,290.0,6.08,2.94,22.387,24.998
7738.0,3.077,0.732,-35.209,1.791,9.664,5.667,37.544,5.243,-3.023,-2.734,0.0,39.1,39.9,9.624,1.676,5.78,6.827,3.034,6.77,-3.127,27.915,0.0,277.64,,290.0,290.0,6.227,2.943,22.377,25.077
7738.5,2.827,0.693,-35.209,1.842,9.67,5.667,37.544,5.243,-3.023,-2.734,0.0,39.1,39.9,9.639,1.765,5.478,6.697,3.267,6.671,-3.127,27.915,0.0,277.44,,290.0,290.0,5.602,2.945,22.389,25.093
7739.0,2.827,0.693,-35.209,1.842,9.67,5.667,37.544,5.243,-3.023,-2.734,0.0,39.1,39.9,9.639,1.765,5.741,6.763,3.943,6.791,-3.127,27.915,0.0,277.44,,290.0,290.0,5.528,2.943,22.393,25.21
7739.5,2.827,0.693,-35.209,1.842,9.67,5.667,37.544,5.243,-3.023,-2.734,0.0,39.1,39.9,9.639,1.765,6.031,6.747,4.552,6.944,-3.127,27.915,0.0,277.24,,290.0,290.0,5.81,2.941,22.378,25.273
7740.0,2.827,0.693,-35.209,1.842,9.67,5.667,37.544,5.243,-3.023,-2.734,0.0,39.1,39.9,9.639,1.765,6.093,6.692,4.65,6.83,-3.127,27.915,0.0,277.24,,290.0,290.0,6.068,2.939,22.376,25.291
7740.5,2.827,0.693,-35.209,1.842,9.67,5.609,37.542,5.25,-3.031,-2.73,0.0,39.152,39.963,9.639,1.765,5.864,6.582,4.181,6.635,-3.134,27.921,0.0,277.34,,290.0,290.0,6.066,2.937,22.392,25.334
7741.0,2.827,0.693,-35.209,1.842,9.67,5.609,37.542,5.25,-3.031,-2.73,0.0,39.2,40.0,9.639,1.765,5.605,6.489,3.644,6.478,-3.134,27.921,0.0,277.34,,290.0,290.0,5.815,2.936,22.392,25.322
7741.5,2.919,0.734,-34.825,1.815,9.559,5.609,37.542,5.25,-3.031,-2.73,0.0,39.2,40.0,9.766,1.882,5.552,6.477,3.811,6.517,-3.134,27.921,0.0,277.34,,290.0,290.0,5.554,2.934,22.402,25.324
7742.0,2.919,0.734,-34.825,1.815,9.559,5.609,37.542,5.25,-3.031,-2.73,0.0,39.2,40.0,9.766,1.882,6.037,6.741,4.546,6.912,-3.134,27.921,0.0,277.34,,290.0,290.0,5.59,2.934,22.409,25.292
7742.5,2.919,0.734,-34.825,1.815,9.559,5.609,37.542,5.25,-3.031,-2.73,0.0,39.2,40.0,9.766,1.882,6.01,6.728,4.138,6.83,-3.134,27.921,0.0,277.64,,290.0,290.0,6.059,2.933,22.398,25.328
7743.0,2.919,0.734,-34.825,1.815,9.559,5.609,37.542,5.25,-3.031,-2.73,0.0,39.2,40.0,9.766,1.882,5.806,6.675,3.48,6.644,-3.134,27.921,0.0,277.64,,290.0,290.0,5.926,2.933,22.398,25.303
7743.5,2.919,0.734,-34.825,1.815,9.559,5.609,37.542,5.25,-3.031,-2.73,0.0,39.2,40.0,9.766,1.882,5.582,6.581,3.22,6.521,-3.134,27.921,0.0,278.14,,290.0,290.0,5.651,2.933,22.394,25.329
7744.0,2.919,0.734,-34.825,1.815,9.559,5.619,37.579,5.25,-3.03,-2.703,0.0,39.169,39.961,9.766,1.882,5.632,6.588,4.073,6.705,-3.119,27.917,0.0,278.14,,290.0,290.0,5.476,2.933,22.403,25.29
7744.5,2.919,0.734,-34.825,1.815,9.559,5.619,37.579,5.25,-3.03,-2.703,0.0,39.2,40.0,9.766,1.882,6.092,6.883,4.637,6.96,-3.119,27.917,0.0,278.04,,290.0,290.0,5.749,2.932,22.408,25.201
7745.0,3.292,0.776,-35.209,1.719,9.623,5.619,37.579,5.25,-3.03,-2.703,0.0,39.2,40.0,9.675,1.855,6.388,6.832,4.634,7.014,-3.119,27.917,0.0,278.04,,290.0,290.0,6.143,2.932,22.419,25.139
7745.5,3.292,0.776,-35.209,1.719,9.623,5.619,37.579,5.25,-3.03,-2.703,0.0,39.2,40.0,9.675,1.855,5.952,6.665,3.744,6.684,-3.119,27.917,0.0,277.84,,290.0,290.0,6.217,2.938,22.421,25.097
7746.0,3.292,0.776,-35.209,1.719,9.623,5.619,37.579,5.25,-3.03,-2.703,0.0,39.2,40.0,9.675,1.855,5.685,6.607,3.521,6.621,-3.119,27.917,0.0,277.84,,290.0,290.0,5.761,2.944,22.42,25.112
7746.5,3.292,0.776,-35.209,1.719,9.623,5.619,37.579,5.25,-3.03,-2.703,0.0,39.2,40.0,9.675,1.855,5.866,6.712,3.96,6.728,-3.119,27.917,0.0,277.74,,290.0,290.0,5.608,2.95,22.409,25.177
7747.0,3.292,0.776,-35.209,1.719,9.623,5.612,37.585,5.238,-3.041,-2.725,0.0,39.173,39.98,9.675,1.855,6.1,6.874,4.536,6.978,-3.12,27.907,0.0,277.74,,290.0,290.0,5.817,2.955,22.424,25.189
7747.5,3.292,0.776,-35.209,1.719,9.623,5.612,37.585,5.238,-3.041,-2.725,0.0,39.2,40.0,9.675,1.855,6.266,6.963,4.839,7.088,-3.12,27.907,0.0,277.74,,290.0,290.0,6.122,2.961,22.415,25.191
7748.0,2.872,0.698,-34.882,1.822,9.635,5.612,37.585,5.238,-3.041,-2.725,0.0,39.2,40.0,9.644,1.605,6.164,6.813,4.269,6.913,-3.12,27.907,0.0,277.74,,290.0,290.0,6.289,2.966,22.411,25.161
7748.5,2.872,0.698,-34.882,1.822,9.635,5.612,37.585,5.238,-3.041,-2.725,0.0,39.2,40.0,9.644,1.605,5.934,6.704,3.708,6.689,-3.12,27.907,0.0,278.24,,290.0,290.0,6.039,2.965,22.407,25.153
7749.0,2.872,0.698,-34.882,1.822,9.635,5.612,37.585,5.238,-3.041,-2.725,0.0,39.2,40.0,9.644,1.605,5.691,6.705,3.883,6.728,-3.12,27.907,0.0,278.24,,290.0,290.0,5.759,2.963,22.419,25.109
7749.5,2.872,0.698,-34.882,1.822,9.635,5.612,37.585,5.238,-3.041,-2.725,0.0,39.2,40.0,9.644,1.605,6.082,7.04,4.76,6.953,-3.12,27.907,0.0,278.24,,290.0,290.0,5.752,2.962,22.404,25.09
7750.0,2.872,0.698,-34.882,1.822,9.635,5.601,37.547,5.229,-3.075,-2.711,0.0,39.177,40.031,9.644,1.605,6.455,6.983,5.129,7.021,-3.12,27.899,0.0,278.24,,290.0,290.0,6.209,2.96,22.42,25.081
7750.5,2.872,0.698,-34.882,1.822,9.635,5.601,37.547,5.229,-3.075,-2.711,0.0,39.2,40.0,9.644,1.605,6.349,6.788,5.065,6.881,-3.12,27.899,0.0,278.44,,290.0,290.0,6.397,2.959,22.402,25.04
7751.0,2.872,0.698,-34.882,1.822,9.635,5.601,37.547,5.229,-3.075,-2.711,0.0,39.2,40.0,9.644,1.605,6.132,6.658,4.681,6.73,-3.12,27.899,0.0,278.44,,290.0,290.0,6.271,2.957,22.42,25.094
7751.5,3.192,0.738,-35.209,1.805,9.611,5.601,37.547,5.229,-3.075,-2.711,0.0,39.2,40.0,9.65,1.859,6.019,6.553,4.568,6.671,-3.12,27.899,0.0,278.34,,290.0,290.0,6.05,2.956,22.395,25.152
7752.0,3.192,0.738,-35.209,1.805,9.611,5.601,37.547,5.229,-3.075,-2.711,0.0,39.2,40.0,9.65,1.859,6.075,6.716,4.9,6.891,-3.12,27.899,0.0,278.34,,290.0,290.0,5.953,2.96,22.405,25.12
7752.5,3.192,0.738,-35.209,1.805,9.611,5.601,37.547,5.229,-3.075,-2.711,0.0,39.2,40.0,9.65,1.859,6.492,7.098,5.539,7.201,-3.12,27.899,0.0,278.04,,290.0,290.0,6.146,2.964,22.409,25.078
7753.0,3.192,0.738,-35.209,1.805,9.611,5.601,37.547,5.229,-3.075,-2.711,0.0,39.2,40.0,9.65,1.859,6.371,6.806,4.828,6.983,-3.12,27.899,0.0,278.04,,290.0,290.0,6.583,2.967,22.41,25.081
7753.5,3.192,0.738,-35.209,1.805,9.611,5.627,37.531,5.224,-3.055,-2.717,0.0,39.179,40.006,9.65,1.859,6.027,6.674,4.273,6.8,-3.134,27.894,0.0,278.24,,290.0,290.0,6.247,2.971,22.402,25.083
7754.0,3.192,0.738,-35.209,1.805,9.611,5.627,37.531,5.224,-3.055,-2.717,0.0,39.2,40.0,9.65,1.859,6.163,6.784,4.723,6.969,-3.134,27.894,0.0,278.24,,290.0,290.0,5.944,2.975,22.395,25.126
7754.5,3.397,0.889,-33.809,1.818,9.598,5.627,37.531,5.224,-3.055,-2.717,0.0,39.2,40.0,9.784,1.662,6.598,7.111,5.467,7.307,-3.134,27.894,0.0,278.64,,290.0,290.0,6.16,2.978,22.411,25.125
7755.0,3.397,0.889,-33.809,1.818,9.598,5.627,37.531,5.224,-3.055,-2.717,0.0,39.2,40.0,9.784,1.662,6.85,7.274,5.629,7.405,-3.134,27.894,0.0,278.64,,290.0,290.0,6.621,2.985,22.394,25.159
7755.5,3.397,0.889,-33.809,1.818,9.598,5.627,37.531,5.224,-3.055,-2.717,0.0,39.2,40.0,9.784,1.662,6.56,7.072,4.999,7.235,-3.134,27.894,0.0,278.14,,290.0,290.0,6.789,2.992,22.391,25.245
7756.0,3.397,0.889,-33.809,1.818,9.598,5.627,37.531,5.224,-3.055,-2.717,0.0,39.2,40.0,9.784,1.662,6.192,6.842,4.63,6.929,-3.134,27.894,0.0,278.14,,290.0,290.0,6.466,2.998,22.382,25.294
7756.5,3.397,0.889,-33.809,1.818,9.598,5.584,37.577,5.234,-3.056,-2.72,0.0,39.178,39.975,9.784,1.662,6.305,7.062,5.248,7.109,-3.121,27.886,0.0,278.24,,290.0,290.0,6.148,3.005,22.402,25.361
7757.0,3.397,0.889,-33.809,1.818,9.598,5.584,37.577,5.234,-3.056,-2.72,0.0,39.2,40.0,9.784,1.662,6.869,7.359,6.004,7.532,-3.121,27.886,0.0,278.24,,290.0,290.0,6.431,3.011,22.397,25.337
7757.5,3.397,0.889,-33.809,1.818,9.598,5.584,37.577,5.234,-3.056,-2.72,0.0,39.2,40.0,9.784,1.662,6.849,7.184,5.965,7.44,-3.121,27.886,0.0,278.04,,290.0,290.0,6.941,3.018,22.398,25.279
7758.0,3.17,0.844,-33.796,1.79,9.531,5.584,37.577,5.234,-3.056,-2.72,0.0,39.2,40.0,11.463,1.774,6.607,6.98,5.23,7.161,-3.121,27.886,0.0,278.04,,290.0,290.0,6.86,3.024,22.4,25.156
7758.5,3.17,0.844,-33.796,1.79,9.531,5.584,37.577,5.234,-3.056,-2.72,0.0,39.2,40.0,11.463,1.774,6.444,6.84,5.024,6.998,-3.121,27.886,0.0,278.14,,290.0,290.0,6.494,3.026,22.388,25.103
7759.0,3.17,0.844,-33.796,1.79,9.531,5.584,37.577,5.234,-3.056,-2.72,0.0,39.2,40.0,11.463,1.774,6.074,6.741,4.947,6.907,-3.121,27.886,0.0,278.14,,290.0,290.0,6.327,3.029,22.427,25.078
7759.5,3.17,0.844,-33.796,1.79,9.531,5.584,37.577,5.234,-3.056,-2.72,0.0,39.2,40.0,11.463,1.774,6.526,6.994,5.596,7.231,-3.121,27.886,0.0,278.04,,290.0,290.0,6.167,3.031,22.409,25.114
7760.0,3.17,0.844,-33.796,1.79,9.531,5.594,37.569,5.204,-3.048,-2.734,0.0,39.186,39.989,11.463,1.774,6.829,7.377,6.278,7.373,-3.12,27.891,0.0,278.04,,290.0,290.0,6.587,3.033,22.413,25.101
7760.5,3.17,0.844,-33.796,1.79,9.531,5.594,37.569,5.204,-3.048,-2.734,0.0,39.2,40.0,11.463,1.774,6.76,7.128,6.204,7.227,-3.12,27.891,0.0,277.94,,290.0,290.0,6.964,3.036,22.424,25.12
7761.0,2.708,0.723,-33.798,1.804,9.539,5.594,37.569,5.204,-3.048,-2.734,0.0,39.2,40.0,9.793,1.786,6.467,6.842,5.853,7.006,-3.12,27.891,0.0,277.94,,290.0,290.0,6.83,3.038,22.406,25.141
7761.5,2.708,0.723,-33.798,1.804,9.539,5.594,37.569,5.204,-3.048,-2.734,0.0,39.2,40.0,9.793,1.786,6.349,6.868,5.827,6.975,-3.12,27.891,0.0,278.04,,290.0,290.0,6.542,3.032,22.406,25.044
7762.0,2.708,0.723,-33.798,1.804,9.539,5.594,37.569,5.204,-3.048,-2.734,0.0,39.2,40.0,9.793,1.786,6.63,7.124,6.013,7.169,-3.12,27.891,0.0,278.04,,290.0,290.0,6.505,3.027,22.415,24.997
7762.5,2.708,0.723,-33.798,1.804,9.539,5.594,37.569,5.204,-3.048,-2.734,0.0,39.2,40.0,9.793,1.786,7.006,7.164,6.233,7.364,-3.12,27.891,0.0,277.64,,290.0,290.0,6.734,3.022,22.406,25.076
7763.0,2.708,0.723,-33.798,1.804,9.539,5.594,37.56,5.22,-3.041,-2.725,0.0,39.198,40.004,9.793,1.786,6.946,7.121,6.223,7.33,-3.118,27.89,0.0,277.64,,290.0,290.0,6.942,3.017,22.417,25.168
7763.5,2.708,0.723,-33.798,1.804,9.539,5.594,37.56,5.22,-3.041,-2.725,0.0,39.2,40.0,9.793,1.786,6.609,6.779,5.734,6.973,-3.118,27.89,0.0,278.04,,290.0,290.0,6.905,3.012,22.405,25.124
7764.0,2.708,0.723,-33.798,1.804,9.539,5.594,37.56,5.22,-3.041,-2.725,0.0,39.2,40.0,9.793,1.786,6.415,6.663,5.567,6.909,-3.118,27.89,0.0,278.04,,290.0,290.0,6.524,3.007,22.39,25.157
7764.5,2.234,0.624,-33.613,1.846,9.573,5.594,37.56,5.22,-3.041,-2.725,0.0,39.2,40.0,9.732,1.806,6.502,6.998,5.867,7.187,-3.118,27.89,0.0,278.24,,290.0,290.0,6.388,3.002,22.408,25.204
7765.0,2.234,0.624,-33.613,1.846,9.573,5.594,37.56,5.22,-3.041,-2.725,0.0,39.2,40.0,9.732,1.806,7.001,7.176,6.133,7.371,-3.118,27.89,0.0,278.24,,290.0,290.0,6.638,2.989,22.408,25.238
7765.5,2.234,0.624,-33.613,1.846,9.573,5.594,37.56,5.22,-3.041,-2.725,0.0,39.2,40.0,9.732,1.806,7.06,7.041,6.041,7.288,-3.118,27.89,0.0,278.24,,290.0,290.0,6.92,2.977,22.395,25.246
7766.0,2.234,0.624,-33.613,1.846,9.573,5.594,37.56,5.22,-3.041,-2.725,0.0,39.2,40.0,9.732,1.806,6.757,6.887,5.745,7.109,-3.118,27.89,0.0,278.24,,290.0,290.0,6.857,2.965,22.397,25.262
7766.5,2.234,0.624,-33.613,1.846,9.573,5.579,37.564,5.23,-3.022,-2.704,0.0,39.199,40.005,9.732,1.806,6.362,6.707,5.282,6.831,-3.124,27.893,0.0,278.04,,290.0,290.0,6.625,2.953,22.407,25.233
7767.0,2.234,0.624,-33.613,1.846,9.573,5.579,37.564,5.23,-3.022,-2.704,0.0,39.2,40.0,9.732,1.806,6.266,6.672,5.349,6.889,-3.124,27.893,0.0,278.04,,290.0,290.0,6.295,2.941,22.418,25.19
7767.5,3.43,0.858,-35.209,1.815,9.634,5.579,37.564,5.23,-3.022,-2.704,0.0,39.2,40.0,9.612,1.731,7.098,7.16,6.022,7.365,-3.124,27.893,0.0,277.94,,290.0,290.0,6.294,2.929,22.426,25.22
7768.0,3.43,0.858,-35.209,1.815,9.634,5.579,37.564,5.23,-3.022,-2.704,0.0,39.2,40.0,9.612,1.731,6.846,7.021,5.837,7.201,-3.124,27.893,0.0,277.94,,290.0,290.0,6.911,2.937,22.428,25.301
7768.5,3.43,0.858,-35.209,1.815,9.634,5.579,37.564,5.23,-3.022,-2.704,0.0,39.2,40.0,9.612,1.731,6.628,6.907,5.484,7.052,-3.124,27.893,0.0,278.04,,290.0,290.0,6.726,2.945,22.421,25.266
7769.0,3.43,0.858,-35.209,1.815,9.634,5.579,37.564,5.23,-3.022,-2.704,0.0,39.2,40.0,9.612,1.731,6.184,6.691,4.948,6.871,-3.124,27.893,0.0,278.04,,290.0,290.0,6.517,2.953,22.443,25.334
7769.5,3.43,0.858,-35.209,1.815,9.634,5.639,37.606,5.266,-3.018,-2.715,0.0,39.195,39.965,9.612,1.731,6.507,6.864,5.454,7.129,-3.122,27.893,0.0,277.94,,290.0,290.0,6.174,2.961,22.45,25.314
7770.0,3.43,0.858,-35.209,1.815,9.634,5.639,37.606,5.266,-3.018,-2.715,0.0,39.2,40.0,9.612,1.731,6.867,7.343,6.013,7.453,-3.122,27.893,0.0,277.94,,290.0,290.0,6.489,2.969,22.451,25.322
7770.5,3.43,0.858,-35.209,1.815,9.634,5.639,37.606,5.266,-3.018,-2.715,0.0,39.2,40.0,9.612,1.731,7.067,7.273,6.036,7.453,-3.122,27.893,0.0,277.84,,290.0,290.0,6.919,2.977,22.458,25.354
7771.0,3.346,0.785,-35.209,1.75,9.624,5.639,37.606,5.266,-3.018,-2.715,0.0,39.2,40.0,9.653,1.857,6.458,6.825,5.181,7.033,-3.122,27.893,0.0,277.84,,290.0,290.0,6.957,2.984,22.474,25.323
7771.5,3.346,0.785,-35.209,1.75,9.624,5.639,37.606,5.266,-3.018,-2.715,0.0,39.2,40.0,9.653,1.857,6.15,6.778,4.859,6.902,-3.122,27.893,0.0,277.54,,290.0,290.0,6.374,2.99,22.463,25.348
7772.0,3.346,0.785,-35.209,1.75,9.624,5.639,37.606,5.266,-3.018,-2.715,0.0,39.2,40.0,9.653,1.857,6.436,6.926,5.246,7.062,-3.122,27.893,0.0,277.54,,290.0,290.0,6.172,2.996,22.488,25.331
7772.5,3.346,0.785,-35.209,1.75,9.624,5.639,37.606,5.266,-3.018,-2.715,0.0,39.2,40.0,9.653,1.857,6.698,7.204,5.749,7.358,-3.122,27.893,0.0,277.64,,290.0,290.0,6.417,3.001,22.479,25.349
7773.0,3.346,0.785,-35.209,1.75,9.624,5.663,37.572,5.246,-3.046,-2.711,0.0,39.193,39.982,9.653,1.857,6.679,7.223,5.803,7.38,-3.125,27.89,0.0,277.64,,290.0,290.0,6.752,3.007,22.49,25.394
7773.5,3.346,0.785,-35.209,1.75,9.624,5.663,37.572,5.246,-3.046,-2.711,0.0,39.2,40.0,9.653,1.857,6.469,6.992,5.37,7.194,-3.125,27.89,0.0,277.54,,290.0,290.0,6.771,3.013,22.492,25.479
7774.0,2.954,0.815,-34.103,1.887,9.571,5.663,37.572,5.246,-3.046,-2.711,0.0,39.2,40.0,9.714,1.878,6.3,6.793,4.842,6.934,-3.125,27.89,0.0,277.54,,290.0,290.0,6.506,3.018,22.493,25.532
7774.5,2.954,0.815,-34.103,1.887,9.571,5.663,37.572,5.246,-3.046,-2.711,0.0,39.2,40.0,9.714,1.878,6.193,6.996,5.14,7.035,-3.125,27.89,0.0,277.94,,290.0,290.0,6.217,3.017,22.5,25.495
7775.0,2.954,0.815,-34.103,1.887,9.571,5.663,37.572,5.246,-3.046,-2.711,0.0,39.2,40.0,9.714,1.878,6.681,7.148,5.65,7.297,-3.125,27.89,0.0,277.94,,290.0,290.0,6.341,3.016,22.488,25.517
7775.5,2.954,0.815,-34.103,1.887,9.571,5.663,37.572,5.246,-3.046,-2.711,0.0,39.2,40.0,9.714,1.878,6.761,7.084,5.756,7.278,-3.125,27.89,0.0,278.04,,290.0,290.0,6.694,3.015,22.507,25.44
7776.0,2.954,0.815,-34.103,1.887,9.571,5.585,37.554,5.24,-3.046,-2.724,0.0,39.189,40.013,9.714,1.878,6.613,6.853,5.429,7.093,-3.13,27.891,0.0,278.04,,290.0,290.0,6.72,3.014,22.506,25.422
7776.5,2.954,0.815,-34.103,1.887,9.571,5.585,37.554,5.24,-3.046,-2.724,0.0,39.2,40.0,9.714,1.878,6.326,6.731,4.918,6.867,-3.13,27.891,0.0,277.94,,290.0,290.0,6.497,3.013,22.5,25.386
7777.0,3.389,0.791,-35.209,1.823,9.65,5.585,37.554,5.24,-3.046,-2.724,0.0,39.2,40.0,9.623,1.831,6.157,6.611,4.929,6.861,-3.13,27.891,0.0,277.94,,290.0,290.0,6.21,3.012,22.488,25.394
7777.5,3.389,0.791,-35.209,1.823,9.65,5.585,37.554,5.24,-3.046,-2.724,0.0,39.2,40.0,9.623,1.831,6.408,6.986,5.361,7.095,-3.13,27.891,0.0,278.04,,290.0,290.0,6.14,3.018,22.5,25.399
7778.0,3.389,0.791,-35.209,1.823,9.65,5.585,37.554,5.24,-3.046,-2.724,0.0,39.2,40.0,9.623,1.831,6.677,7.005,5.384,7.131,-3.13,27.891,0.0,278.04,,290.0,290.0,6.462,3.024,22.509,25.382
7778.5,3.389,0.791,-35.209,1.823,9.65,5.585,37.554,5.24,-3.046,-2.724,0.0,39.2,40.0,9.623,1.831,6.545,6.877,5.309,7.055,-3.13,27.891,0.0,277.64,,290.0,290.0,6.549,3.03,22.501,25.317
7779.0,3.389,0.791,-35.209,1.823,9.65,5.585,37.554,5.24,-3.046,-2.724,0.0,39.2,40.0,9.623,1.831,6.371,6.71,5.091,6.924,-3.13,27.891,0.0,277.64,,290.0,290.0,6.447,3.036,22.514,25.321
7779.5,3.389,0.791,-35.209,1.823,9.65,5.605,37.576,5.213,-3.044,-2.718,0.0,39.188,39.938,9.623,1.831,6.27,6.772,5.154,6.969,-3.127,27.882,0.0,277.84,,290.0,290.0,6.274,3.042,22.516,25.329
7780.0,3.389,0.791,-35.209,1.823,9.65,5.605,37.576,5.213,-3.044,-2.718,0.0,39.2,39.9,9.623,1.831,6.443,7.08,5.512,7.133,-3.127,27.882,0.0,277.84,,290.0,290.0,6.291,3.048,22.522,25.272
7780.5,3.109,0.817,-33.691,1.829,9.595,5.605,37.576,5.213,-3.044,-2.718,0.0,39.2,39.9,9.792,1.719,6.925,7.105,5.849,7.323,-3.127,27.882,0.0,278.24,,290.0,290.0,6.542,3.053,22.51,25.259
7781.0,3.109,0.817,-33.691,1.829,9.595,5.605,37.576,5.213,-3.044,-2.718,0.0,39.2,39.9,9.792,1.719,6.898,6.934,5.78,7.222,-3.127,27.882,0.0,278.24,,290.0,290.0,6.801,3.054,22.528,25.226
7781.5,3.109,0.817,-33.691,1.829,9.595,5.605,37.576,5.213,-3.044,-2.718,0.0,39.2,39.9,9.792,1.719,6.586,6.826,5.322,7.021,-3.127,27.882,0.0,277.94,,290.0,290.0,6.709,3.055,22.53,25.196
7782.0,3.109,0.817,-33.691,1.829,9.595,5.605,37.576,5.213,-3.044,-2.718,0.0,39.2,39.9,9.792,1.719,6.31,6.924,5.35,7.099,-3.127,27.882,0.0,277.94,,290.0,290.0,6.439,3.056,22.509,25.137
7782.5,3.109,0.817,-33.691,1.829,9.595,5.589,37.583,5.224,-3.048,-2.722,0.0,39.177,39.918,9.792,1.719,6.737,7.242,5.831,7.348,-3.124,27.881,0.0,277.84,,290.0,290.0,6.421,3.057,22.536,25.094
7783.0,3.109,0.817,-33.691,1.829,9.595,5.589,37.583,5.224,-3.048,-2.722,0.0,39.2,39.9,9.792,1.719,7.073,7.13,6.013,7.379,-3.124,27.881,0.0,277.84,,290.0,290.0,6.789,3.058,22.512,25.11
7783.5,2.237,0.616,-34.195,1.788,9.579,5.589,37.583,5.224,-3.048,-2.722,0.0,39.2,39.9,9.722,1.836,6.817,7.0,5.802,7.172,-3.124,27.881,0.0,277.34,,290.0,290.0,6.899,3.059,22.533,25.1
7784.0,2.237,0.616,-34.195,1.788,9.579,5.589,37.583,5.224,-3.048,-2.722,0.0,39.2,39.9,9.722,1.836,6.486,6.799,5.394,6.958,-3.124,27.881,0.0,277.34,,290.0,290.0,6.698,3.045,22.543,25.098
7784.5,2.237,0.616,-34.195,1.788,9.579,5.589,37.583,5.224,-3.048,-2.722,0.0,39.2,39.9,9.722,1.836,6.375,6.77,5.23,6.949,-3.124,27.881,0.0,277.94,,290.0,290.0,6.409,3.032,22.505,24.979
7785.0,2.237,0.616,-34.195,1.788,9.579,5.589,37.583,5.224,-3.048,-2.722,0.0,39.2,39.9,9.722,1.836,6.586,7.117,5.715,7.258,-3.124,27.881,0.0,277.94,,290.0,290.0,6.331,3.019,22.534,24.876
7785.5,2.237,0.616,-34.195,1.788,9.579,5.589,37.583,5.224,-3.048,-2.722,0.0,39.2,39.9,9.722,1.836,7.026,7.15,5.916,7.331,-3.124,27.881,0.0,277.44,,290.0,290.0,6.669,3.006,22.515,24.83
7786.0,2.237,0.616,-34.195,1.788,9.579,5.603,37.534,5.212,-3.037,-2.717,0.0,39.189,39.93,9.722,1.836,6.666,6.963,5.512,7.158,-3.116,27.879,0.0,277.44,,290.0,290.0,6.856,2.993,22.525,24.828
7786.5,2.237,0.616,-34.195,1.788,9.579,5.603,37.534,5.212,-3.037,-2.717,0.0,39.2,39.9,9.722,1.836,6.265,6.775,5.01,6.933,-3.116,27.879,0.0,278.04,,290.0,290.0,6.575,2.981,22.508,24.906
7787.0,2.934,0.749,-34.374,1.877,9.618,5.603,37.534,5.212,-3.037,-2.717,0.0,39.2,39.9,9.7,1.617,6.407,6.837,5.163,7.047,-3.116,27.879,0.0,278.04,,290.0,290.0,6.246,2.969,22.503,25.031
7787.5,2.934,0.749,-34.374,1.877,9.618,5.603,37.534,5.212,-3.037,-2.717,0.0,39.2,39.9,9.7,1.617,6.496,7.126,5.549,7.278,-3.116,27.879,0.0,277.54,,290.0,290.0,6.363,2.968,22.522,25.007
7788.0,2.934,0.749,-34.374,1.877,9.618,5.603,37.534,5.212,-3.037,-2.717,0.0,39.2,39.9,9.7,1.617,6.847,7.323,5.872,7.437,-3.116,27.879,0.0,277.54,,290.0,290.0,6.612,2.968,22.523,24.846
7788.5,2.934,0.749,-34.374,1.877,9.618,5.603,37.534,5.212,-3.037,-2.717,0.0,39.2,39.9,9.7,1.617,6.956,7.159,5.802,7.324,-3.116,27.879,0.0,277.54,,290.0,290.0,6.87,2.967,22.504,24.758
7789.0,2.934,0.749,-34.374,1.877,9.618,5.611,37.551,5.215,-3.026,-2.72,0.0,39.176,39.882,9.7,1.617,6.335,6.843,5.111,6.973,-3.116,27.877,0.0,277.54,,290.0,290.0,6.81,2.967,22.51,24.811
7789.5,2.934,0.749,-34.374,1.877,9.618,5.611,37.551,5.215,-3.026,-2.72,0.0,39.2,39.9,9.7,1.617,6.532,6.942,5.471,7.194,-3.116,27.877,0.0,277.74,,290.0,290.0,6.316,2.966,22.498,24.765
7790.0,4.12,1.004,-35.209,1.815,9.627,5.611,37.551,5.215,-3.026,-2.72,0.0,39.2,39.9,9.555,1.884,6.934,7.411,5.948,7.447,-3.116,27.877,0.0,277.74,,290.0,290.0,6.535,2.966,22.496,24.715
7790.5,4.12,1.004,-35.209,1.815,9.627,5.611,37.551,5.215,-3.026,-2.72,0.0,39.2,39.9,9.555,1.884,7.097,7.25,5.879,7.434,-3.116,27.877,0.0,277.64,,290.0,290.0,6.935,2.984,22.504,24.687
