t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7791.0,4.12,1.004,-35.209,1.815,9.627,5.611,37.551,5.215,-3.026,-2.72,0.0,39.2,39.9,9.555,1.884,6.813,7.014,5.533,7.232,-3.116,27.877,0.0,277.64,,290.0,290.0,6.915,3.003,22.49,24.682
7791.5,4.12,1.004,-35.209,1.815,9.627,5.611,37.551,5.215,-3.026,-2.72,0.0,39.2,39.9,9.555,1.884,6.449,6.834,4.984,7.027,-3.116,27.877,0.0,277.64,,290.0,290.0,6.648,3.039,22.485,24.715
7792.0,4.12,1.004,-35.209,1.815,9.627,5.611,37.551,5.215,-3.026,-2.72,0.0,39.2,39.9,9.555,1.884,6.264,6.799,4.816,7.044,-3.116,27.877,0.0,277.64,,290.0,290.0,6.324,3.039,22.483,24.727
7792.5,4.12,1.004,-35.209,1.815,9.627,5.613,37.588,5.233,-3.003,-2.709,0.0,39.166,39.863,9.555,1.884,6.985,7.256,5.697,7.4,-3.117,27.874,0.0,277.84,,290.0,290.0,6.231,3.057,22.476,24.758
7793.0,4.12,1.004,-35.209,1.815,9.627,5.613,37.588,5.233,-3.003,-2.709,0.0,39.2,39.9,9.555,1.884,6.844,7.113,5.669,7.273,-3.117,27.874,0.0,277.84,,290.0,290.0,6.834,3.075,22.48,24.768
7793.5,3.586,0.83,-35.209,1.795,9.639,5.613,37.588,5.233,-3.003,-2.709,0.0,39.2,39.9,9.636,1.834,6.525,6.89,5.475,7.049,-3.117,27.874,0.0,277.64,,290.0,290.0,6.725,3.092,22.473,24.735
7794.0,3.586,0.83,-35.209,1.795,9.639,5.613,37.588,5.233,-3.003,-2.709,0.0,39.2,39.9,9.636,1.834,6.162,6.691,5.076,6.878,-3.117,27.874,0.0,277.64,,290.0,290.0,6.485,3.1,22.48,24.771
7794.5,3.586,0.83,-35.209,1.795,9.639,5.613,37.588,5.233,-3.003,-2.709,0.0,39.2,39.9,9.636,1.834,6.274,6.876,5.454,7.039,-3.117,27.874,0.0,277.74,,290.0,290.0,6.202,3.108,22.492,24.893
7795.0,3.586,0.83,-35.209,1.795,9.639,5.613,37.588,5.233,-3.003,-2.709,0.0,39.2,39.9,9.636,1.834,6.795,7.11,5.855,7.297,-3.117,27.874,0.0,277.74,,290.0,290.0,6.411,3.116,22.466,24.923
7795.5,3.586,0.83,-35.209,1.795,9.639,5.587,37.553,5.178,-3.007,-2.709,0.0,39.158,39.886,9.636,1.834,6.867,6.996,5.877,7.286,-3.102,27.878,0.0,277.44,,290.0,290.0,6.764,3.123,22.445,24.855
7796.0,3.586,0.83,-35.209,1.795,9.639,5.587,37.553,5.178,-3.007,-2.709,0.0,39.2,39.9,9.636,1.834,6.602,6.823,5.553,7.045,-3.102,27.878,0.0,277.44,,290.0,290.0,6.757,3.131,22.458,24.852
7796.5,2.655,0.625,-35.209,1.825,9.635,5.587,37.553,5.178,-3.007,-2.709,0.0,39.2,39.9,9.573,1.956,5.999,6.599,4.711,6.754,-3.102,27.878,0.0,277.54,,290.0,290.0,6.506,3.138,22.456,24.855
7797.0,2.655,0.625,-35.209,1.825,9.635,5.587,37.553,5.178,-3.007,-2.709,0.0,39.2,39.9,9.573,1.956,6.223,6.774,5.202,6.986,-3.102,27.878,0.0,277.54,,290.0,290.0,6.016,3.13,22.479,24.83
7797.5,2.655,0.625,-35.209,1.825,9.635,5.587,37.553,5.178,-3.007,-2.709,0.0,39.2,39.9,9.573,1.956,6.494,7.069,5.604,7.182,-3.102,27.878,0.0,277.94,,290.0,290.0,6.296,3.123,22.464,24.778
7798.0,2.655,0.625,-35.209,1.825,9.635,5.587,37.553,5.178,-3.007,-2.709,0.0,39.2,39.9,9.573,1.956,6.726,7.037,5.575,7.194,-3.102,27.878,0.0,277.94,,290.0,290.0,6.587,3.115,22.478,24.766
7798.5,2.655,0.625,-35.209,1.825,9.635,5.573,37.546,5.213,-3.016,-2.709,0.0,39.159,39.863,9.573,1.956,6.351,6.823,5.11,6.968,-3.106,27.864,0.0,277.44,,290.0,290.0,6.633,3.107,22.471,24.838
7799.0,2.655,0.625,-35.209,1.825,9.635,5.573,37.546,5.213,-3.016,-2.709,0.0,39.2,39.9,9.573,1.956,5.98,6.627,4.663,6.714,-3.106,27.864,0.0,277.44,,290.0,290.0,6.313,3.1,22.48,24.895
7799.5,2.655,0.625,-35.209,1.825,9.635,5.573,37.546,5.213,-3.016,-2.709,0.0,39.2,39.9,9.573,1.956,5.767,6.62,4.95,6.588,-3.106,27.864,0.0,277.94,,290.0,290.0,5.996,3.093,22.48,24.89
7800.0,2.971,0.71,-35.209,1.848,9.672,5.573,37.546,5.213,-3.016,-2.709,0.0,39.2,39.9,9.564,1.743,6.805,7.213,5.98,7.21,-3.106,27.864,0.0,277.94,,290.0,290.0,5.981,3.086,22.474,24.891
7800.5,2.971,0.71,-35.209,1.848,9.672,5.573,37.546,5.213,-3.016,-2.709,0.0,39.2,39.9,9.564,1.743,6.856,7.165,6.135,7.179,-3.106,27.864,0.0,277.84,,290.0,290.0,6.802,3.084,22.495,24.873
7801.0,2.971,0.71,-35.209,1.848,9.672,5.573,37.546,5.213,-3.016,-2.709,0.0,39.2,39.9,9.564,1.743,6.699,6.794,5.99,6.891,-3.106,27.864,0.0,277.84,,290.0,290.0,6.834,3.082,22.474,24.91
7801.5,2.971,0.71,-35.209,1.848,9.672,5.573,37.546,5.213,-3.016,-2.709,0.0,39.2,39.9,9.564,1.743,6.56,6.66,5.855,6.7,-3.106,27.864,0.0,277.94,,290.0,290.0,6.594,3.08,22.477,24.886
7802.0,2.971,0.71,-35.209,1.848,9.672,5.561,37.578,5.197,-3.018,-2.691,0.0,39.159,39.846,9.564,1.743,6.317,6.492,5.759,6.566,-3.098,27.874,0.0,277.94,,290.0,290.0,6.444,3.078,22.471,24.829
7802.5,2.971,0.71,-35.209,1.848,9.672,5.561,37.578,5.197,-3.018,-2.691,0.0,39.2,39.8,9.564,1.743,6.656,6.863,5.946,6.88,-3.098,27.874,0.0,277.44,,290.0,290.0,6.283,3.077,22.473,24.783
7803.0,3.545,0.865,-35.209,1.846,9.663,5.561,37.578,5.197,-3.018,-2.691,0.0,39.2,39.8,9.589,1.787,6.956,7.116,6.263,7.188,-3.098,27.874,0.0,277.44,,290.0,290.0,6.586,3.075,22.471,24.784
7803.5,3.545,0.865,-35.209,1.846,9.663,5.561,37.578,5.197,-3.018,-2.691,0.0,39.2,39.8,9.589,1.787,6.687,6.722,6.067,6.855,-3.098,27.874,0.0,277.74,,290.0,290.0,6.88,3.082,22.462,24.825
7804.0,3.545,0.865,-35.209,1.846,9.663,5.561,37.578,5.197,-3.018,-2.691,0.0,39.2,39.8,9.589,1.787,6.554,6.548,5.872,6.655,-3.098,27.874,0.0,277.74,,290.0,290.0,6.583,3.09,22.46,24.842
7804.5,3.545,0.865,-35.209,1.846,9.663,5.561,37.578,5.197,-3.018,-2.691,0.0,39.2,39.8,9.589,1.787,6.437,6.547,5.851,6.678,-3.098,27.874,0.0,277.24,,290.0,290.0,6.408,3.098,22.473,24.878
7805.0,3.545,0.865,-35.209,1.846,9.663,5.599,37.595,5.192,-3.022,-2.705,0.0,39.14,39.862,9.589,1.787,6.604,6.899,6.052,6.94,-3.114,27.868,0.0,277.24,,290.0,290.0,6.378,3.105,22.473,24.863
7805.5,3.545,0.865,-35.209,1.846,9.663,5.599,37.595,5.192,-3.022,-2.705,0.0,39.1,39.9,9.589,1.787,6.999,7.057,6.218,7.125,-3.114,27.868,0.0,277.94,,290.0,290.0,6.624,3.112,22.47,24.863
7806.0,3.545,0.865,-35.209,1.846,9.663,5.599,37.595,5.192,-3.022,-2.705,0.0,39.1,39.9,9.589,1.787,6.979,6.909,6.193,7.037,-3.114,27.868,0.0,277.94,,290.0,290.0,6.85,3.119,22.489,24.914
7806.5,3.126,0.827,-33.738,1.877,9.421,5.599,37.595,5.192,-3.022,-2.705,0.0,39.1,39.9,9.84,1.79,6.795,6.706,6.075,6.809,-3.114,27.868,0.0,277.94,,290.0,290.0,6.779,3.126,22.498,24.965
7807.0,3.126,0.827,-33.738,1.877,9.421,5.599,37.595,5.192,-3.022,-2.705,0.0,39.1,39.9,9.84,1.79,6.48,6.494,5.82,6.6,-3.114,27.868,0.0,277.94,,290.0,290.0,6.596,3.126,22.512,25.04
7807.5,3.126,0.827,-33.738,1.877,9.421,5.599,37.595,5.192,-3.022,-2.705,0.0,39.1,39.9,9.84,1.79,6.599,6.691,5.961,6.794,-3.114,27.868,0.0,277.84,,290.0,290.0,6.348,3.126,22.506,25.027
7808.0,3.126,0.827,-33.738,1.877,9.421,5.599,37.595,5.192,-3.022,-2.705,0.0,39.1,39.9,9.84,1.79,6.927,7.052,6.2,7.033,-3.114,27.868,0.0,277.84,,290.0,290.0,6.512,3.126,22.498,25.004
7808.5,3.126,0.827,-33.738,1.877,9.421,5.597,37.557,5.187,-3.025,-2.683,0.0,39.138,39.816,9.84,1.79,6.994,6.911,6.189,6.976,-3.103,27.87,0.0,277.34,,290.0,290.0,6.803,3.126,22.527,25.058
7809.0,3.126,0.827,-33.738,1.877,9.421,5.597,37.557,5.187,-3.025,-2.683,0.0,39.1,39.8,9.84,1.79,6.81,6.675,6.074,6.807,-3.103,27.87,0.0,277.34,,290.0,290.0,6.768,3.126,22.508,25.06
7809.5,2.977,0.778,-33.809,1.921,9.637,5.597,37.557,5.187,-3.025,-2.683,0.0,39.1,39.8,9.847,1.779,6.569,6.472,5.893,6.587,-3.103,27.87,0.0,277.94,,290.0,290.0,6.591,3.126,22.509,24.955
7810.0,2.977,0.778,-33.809,1.921,9.637,5.597,37.557,5.187,-3.025,-2.683,0.0,39.1,39.8,9.847,1.779,6.447,6.422,5.769,6.556,-3.103,27.87,0.0,277.94,,290.0,290.0,6.38,3.124,22.517,24.865
7810.5,2.977,0.778,-33.809,1.921,9.637,5.597,37.557,5.187,-3.025,-2.683,0.0,39.1,39.8,9.847,1.779,6.583,6.772,5.968,6.864,-3.103,27.87,0.0,278.04,,290.0,290.0,6.298,3.121,22.509,24.815
7811.0,2.977,0.778,-33.809,1.921,9.637,5.597,37.557,5.187,-3.025,-2.683,0.0,39.1,39.8,9.847,1.779,6.857,6.893,6.361,6.865,-3.103,27.87,0.0,278.04,,290.0,290.0,6.547,3.119,22.518,24.799
7811.5,2.977,0.778,-33.809,1.921,9.637,5.549,37.523,5.188,-3.009,-2.705,0.0,39.128,39.796,9.847,1.779,6.524,6.603,6.242,6.627,-3.114,27.86,0.0,277.74,,290.0,290.0,6.744,3.117,22.512,24.738
7812.0,2.977,0.778,-33.809,1.921,9.637,5.549,37.523,5.188,-3.009,-2.705,0.0,39.1,39.8,9.847,1.779,6.241,6.378,6.081,6.405,-3.114,27.86,0.0,277.74,,290.0,290.0,6.499,3.114,22.487,24.86
7812.5,2.977,0.778,-33.809,1.921,9.637,5.549,37.523,5.188,-3.009,-2.705,0.0,39.1,39.8,9.847,1.779,6.311,6.435,6.056,6.476,-3.114,27.86,0.0,277.14,,290.0,290.0,6.276,3.112,22.502,24.777
7813.0,2.715,0.719,-34.113,1.923,9.621,5.549,37.523,5.188,-3.009,-2.705,0.0,39.1,39.8,9.693,1.736,6.582,6.677,6.21,6.789,-3.114,27.86,0.0,277.14,,290.0,290.0,6.319,3.11,22.512,24.814
7813.5,2.715,0.719,-34.113,1.923,9.621,5.549,37.523,5.188,-3.009,-2.705,0.0,39.1,39.8,9.693,1.736,6.837,6.921,6.349,6.922,-3.114,27.86,0.0,277.34,,290.0,290.0,6.565,3.103,22.507,24.805
7814.0,2.715,0.719,-34.113,1.923,9.621,5.549,37.523,5.188,-3.009,-2.705,0.0,39.1,39.8,9.693,1.736,6.648,6.685,6.296,6.732,-3.114,27.86,0.0,277.34,,290.0,290.0,6.757,3.097,22.501,24.762
7814.5,2.715,0.719,-34.113,1.923,9.621,5.549,37.523,5.188,-3.009,-2.705,0.0,39.1,39.8,9.693,1.736,6.141,6.231,5.986,6.316,-3.114,27.86,0.0,277.44,,290.0,290.0,6.59,3.091,22.506,24.844
7815.0,2.715,0.719,-34.113,1.923,9.621,5.542,37.571,5.195,-2.984,-2.688,0.0,39.132,39.85,9.693,1.736,6.441,6.449,6.056,6.588,-3.106,27.87,0.0,277.44,,290.0,290.0,6.169,3.085,22.506,24.92
7815.5,2.715,0.719,-34.113,1.923,9.621,5.542,37.571,5.195,-2.984,-2.688,0.0,39.1,39.8,9.693,1.736,6.68,6.865,6.264,6.881,-3.106,27.87,0.0,277.54,,290.0,290.0,6.384,3.079,22.498,24.971
7816.0,3.691,0.859,-35.209,1.82,9.624,5.542,37.571,5.195,-2.984,-2.688,0.0,39.1,39.8,9.561,1.796,6.802,6.77,6.338,6.838,-3.106,27.87,0.0,277.54,,290.0,290.0,6.672,3.073,22.507,25.028
7816.5,3.691,0.859,-35.209,1.82,9.624,5.542,37.571,5.195,-2.984,-2.688,0.0,39.1,39.8,9.561,1.796,6.553,6.503,6.228,6.586,-3.106,27.87,0.0,277.94,,290.0,290.0,6.687,3.083,22.504,25.074
7817.0,3.691,0.859,-35.209,1.82,9.624,5.542,37.571,5.195,-2.984,-2.688,0.0,39.1,39.8,9.561,1.796,6.191,6.235,6.009,6.34,-3.106,27.87,0.0,277.94,,290.0,290.0,6.467,3.093,22.494,25.054
7817.5,3.691,0.859,-35.209,1.82,9.624,5.542,37.571,5.195,-2.984,-2.688,0.0,39.1,39.8,9.561,1.796,6.202,6.295,5.994,6.385,-3.106,27.87,0.0,278.24,,290.0,290.0,6.194,3.103,22.495,25.072
7818.0,3.691,0.859,-35.209,1.82,9.624,5.548,37.558,5.151,-2.984,-2.701,0.0,39.124,39.791,9.561,1.796,6.974,6.966,6.428,6.966,-3.098,27.867,0.0,278.24,,290.0,290.0,6.219,3.112,22.485,25.091
7818.5,3.691,0.859,-35.209,1.82,9.624,5.548,37.558,5.151,-2.984,-2.701,0.0,39.1,39.8,9.561,1.796,6.826,6.651,6.357,6.789,-3.098,27.867,0.0,277.44,,290.0,290.0,6.833,3.122,22.473,25.107
7819.0,3.691,0.859,-35.209,1.82,9.624,5.548,37.558,5.151,-2.984,-2.701,0.0,39.1,39.8,9.561,1.796,6.454,6.448,6.206,6.569,-3.098,27.867,0.0,277.44,,290.0,290.0,6.656,3.131,22.493,25.065
7819.5,2.804,0.662,-35.209,1.8,9.602,5.548,37.558,5.151,-2.984,-2.701,0.0,39.1,39.8,9.608,1.908,6.171,6.112,6.004,6.272,-3.098,27.867,0.0,277.34,,290.0,290.0,6.419,3.14,22.48,25.02
7820.0,2.804,0.662,-35.209,1.8,9.602,5.548,37.558,5.151,-2.984,-2.701,0.0,39.1,39.8,9.608,1.908,6.198,6.462,6.054,6.547,-3.098,27.867,0.0,277.34,,290.0,290.0,6.14,3.135,22.488,25.002
7820.5,2.804,0.662,-35.209,1.8,9.602,5.548,37.558,5.151,-2.984,-2.701,0.0,39.1,39.8,9.608,1.908,6.757,6.745,6.283,6.839,-3.098,27.867,0.0,277.94,,290.0,290.0,6.315,3.129,22.494,24.965
7821.0,2.804,0.662,-35.209,1.8,9.602,5.548,37.558,5.151,-2.984,-2.701,0.0,39.1,39.8,9.608,1.908,6.743,6.672,6.337,6.8,-3.098,27.867,0.0,277.94,,290.0,290.0,6.656,3.124,22.483,24.909
7821.5,2.804,0.662,-35.209,1.8,9.602,5.527,37.519,5.158,-2.959,-2.699,0.0,39.126,39.8,9.608,1.908,6.355,6.261,6.057,6.402,-3.095,27.873,0.0,278.04,,290.0,290.0,6.638,3.119,22.498,24.937
7822.0,2.804,0.662,-35.209,1.8,9.602,5.527,37.519,5.158,-2.959,-2.699,0.0,39.1,39.8,9.608,1.908,6.109,6.226,5.962,6.338,-3.095,27.873,0.0,278.04,,290.0,290.0,6.269,3.113,22.501,24.959
7822.5,3.684,0.846,-35.209,1.793,9.641,5.527,37.519,5.158,-2.959,-2.699,0.0,39.1,39.8,9.607,1.894,6.412,6.433,6.043,6.593,-3.095,27.873,0.0,277.94,,290.0,290.0,6.159,3.108,22.498,25.025
7823.0,3.684,0.846,-35.209,1.793,9.641,5.527,37.519,5.158,-2.959,-2.699,0.0,39.1,39.8,9.607,1.894,6.646,6.87,6.264,6.88,-3.095,27.873,0.0,277.94,,290.0,290.0,6.37,3.118,22.514,25.09
7823.5,3.684,0.846,-35.209,1.793,9.641,5.527,37.519,5.158,-2.959,-2.699,0.0,39.1,39.8,9.607,1.894,6.652,6.739,6.256,6.796,-3.095,27.873,0.0,277.44,,290.0,290.0,6.665,3.127,22.483,25.182
7824.0,3.684,0.846,-35.209,1.793,9.641,5.527,37.519,5.158,-2.959,-2.699,0.0,39.1,39.8,9.607,1.894,6.327,6.38,6.06,6.492,-3.095,27.873,0.0,277.44,,290.0,290.0,6.611,3.136,22.498,25.247
7824.5,3.684,0.846,-35.209,1.793,9.641,5.529,37.558,5.184,-2.929,-2.708,0.0,39.106,39.791,9.607,1.894,6.086,6.1,5.834,6.233,-3.099,27.874,0.0,277.04,,290.0,290.0,6.315,3.145,22.494,25.238
7825.0,3.684,0.846,-35.209,1.793,9.641,5.529,37.558,5.184,-2.929,-2.708,0.0,39.1,39.8,9.607,1.894,6.017,6.171,5.799,6.289,-3.099,27.874,0.0,277.04,,290.0,290.0,6.063,3.154,22.508,25.201
7825.5,3.371,0.82,-35.209,1.771,9.627,5.529,37.558,5.184,-2.929,-2.708,0.0,39.1,39.8,9.642,1.975,6.731,6.648,6.192,6.745,-3.099,27.874,0.0,277.54,,290.0,290.0,6.069,3.163,22.485,25.207
7826.0,3.371,0.82,-35.209,1.771,9.627,5.529,37.558,5.184,-2.929,-2.708,0.0,39.1,39.8,9.642,1.975,6.514,6.39,6.083,6.513,-3.099,27.874,0.0,277.54,,290.0,290.0,6.579,3.166,22.487,25.212
7826.5,3.371,0.82,-35.209,1.771,9.627,5.529,37.558,5.184,-2.929,-2.708,0.0,39.1,39.8,9.642,1.975,6.126,6.096,5.847,6.234,-3.099,27.874,0.0,276.44,,290.0,290.0,6.375,3.169,22.491,25.204
7827.0,3.371,0.82,-35.209,1.771,9.627,5.529,37.558,5.184,-2.929,-2.708,0.0,39.1,39.8,9.642,1.975,5.92,5.988,5.728,6.147,-3.099,27.874,0.0,276.44,,290.0,290.0,6.076,3.173,22.501,25.215
7827.5,3.371,0.82,-35.209,1.771,9.627,5.529,37.558,5.184,-2.929,-2.708,0.0,39.1,39.8,9.642,1.975,6.206,6.314,5.859,6.451,-3.099,27.874,0.0,276.84,,290.0,290.0,5.946,3.176,22.485,25.167
7828.0,3.371,0.82,-35.209,1.771,9.627,5.534,37.58,5.198,-2.931,-2.69,0.0,39.111,39.775,9.642,1.975,6.532,6.612,6.058,6.671,-3.092,27.873,0.0,276.84,,290.0,290.0,6.208,3.179,22.5,25.284
7828.5,3.371,0.82,-35.209,1.771,9.627,5.534,37.58,5.198,-2.931,-2.69,0.0,39.1,39.8,9.642,1.975,6.51,6.428,6.019,6.536,-3.092,27.873,0.0,276.94,,290.0,290.0,6.468,3.182,22.478,25.302
7829.0,2.942,0.747,-34.707,1.847,9.557,5.534,37.58,5.198,-2.931,-2.69,0.0,39.1,39.8,9.722,1.908,5.785,5.824,5.572,6.024,-3.092,27.873,0.0,276.94,,290.0,290.0,6.373,3.185,22.485,25.253
7829.5,2.942,0.747,-34.707,1.847,9.557,5.534,37.58,5.198,-2.931,-2.69,0.0,39.1,39.8,9.722,1.908,5.861,6.09,5.645,6.221,-3.092,27.873,0.0,277.04,,290.0,290.0,5.801,3.181,22.487,25.221
7830.0,2.942,0.747,-34.707,1.847,9.557,5.534,37.58,5.198,-2.931,-2.69,0.0,39.1,39.8,9.722,1.908,6.19,6.325,5.768,6.385,-3.092,27.873,0.0,277.04,,290.0,290.0,5.954,3.178,22.492,25.239
7830.5,2.942,0.747,-34.707,1.847,9.557,5.534,37.58,5.198,-2.931,-2.69,0.0,39.1,39.8,9.722,1.908,6.239,6.234,5.777,6.322,-3.092,27.873,0.0,277.84,,290.0,290.0,6.167,3.174,22.472,25.239
7831.0,2.942,0.747,-34.707,1.847,9.557,5.526,37.55,5.178,-2.938,-2.687,0.0,39.102,39.749,9.722,1.908,6.076,6.085,5.715,6.2,-3.09,27.873,0.0,277.84,,290.0,290.0,6.143,3.17,22.459,25.232
7831.5,2.942,0.747,-34.707,1.847,9.557,5.526,37.55,5.178,-2.938,-2.687,0.0,39.1,39.7,9.722,1.908,5.874,5.989,5.574,6.071,-3.09,27.873,0.0,278.04,,290.0,290.0,6.019,3.166,22.471,25.223
7832.0,3.038,0.714,-35.209,1.845,9.635,5.526,37.55,5.178,-2.938,-2.687,0.0,39.1,39.7,9.659,1.992,5.564,5.783,5.359,5.92,-3.09,27.873,0.0,278.04,,290.0,290.0,5.877,3.162,22.455,25.277
7832.5,3.038,0.714,-35.209,1.845,9.635,5.526,37.55,5.178,-2.938,-2.687,0.0,39.1,39.7,9.659,1.992,5.996,6.08,5.597,6.273,-3.09,27.873,0.0,278.24,,290.0,290.0,5.656,3.16,22.483,25.29
7833.0,3.038,0.714,-35.209,1.845,9.635,5.526,37.55,5.178,-2.938,-2.687,0.0,39.1,39.7,9.659,1.992,6.059,6.184,5.725,6.289,-3.09,27.873,0.0,278.24,,290.0,290.0,5.986,3.158,22.468,25.361
7833.5,3.038,0.714,-35.209,1.845,9.635,5.526,37.55,5.178,-2.938,-2.687,0.0,39.1,39.7,9.659,1.992,5.892,6.01,5.58,6.104,-3.09,27.873,0.0,277.84,,290.0,290.0,6.064,3.156,22.47,25.351
7834.0,3.038,0.714,-35.209,1.845,9.635,5.526,37.55,5.178,-2.938,-2.687,0.0,39.1,39.7,9.659,1.992,5.62,5.753,5.394,5.861,-3.09,27.873,0.0,277.84,,290.0,290.0,5.896,3.154,22.463,25.356
7834.5,3.038,0.714,-35.209,1.845,9.635,5.529,37.56,5.183,-2.929,-2.681,0.0,39.106,39.77,9.659,1.992,5.422,5.643,5.288,5.741,-3.075,27.878,0.0,277.04,,290.0,290.0,5.657,3.153,22.446,25.359
7835.0,3.038,0.714,-35.209,1.845,9.635,5.529,37.56,5.183,-2.929,-2.681,0.0,39.1,39.8,9.659,1.992,5.652,5.775,5.31,5.849,-3.075,27.878,0.0,277.04,,290.0,290.0,5.524,3.151,22.445,25.279
7835.5,3.734,0.918,-35.209,1.884,9.628,5.529,37.56,5.183,-2.929,-2.681,0.0,39.1,39.8,9.592,1.819,5.794,5.877,5.422,6.057,-3.075,27.878,0.0,277.14,,290.0,290.0,5.646,3.149,22.441,25.25
7836.0,3.734,0.918,-35.209,1.884,9.628,5.529,37.56,5.183,-2.929,-2.681,0.0,39.1,39.8,9.592,1.819,5.563,5.715,5.359,5.897,-3.075,27.878,0.0,277.14,,290.0,290.0,5.788,3.158,22.446,25.218
7836.5,3.734,0.918,-35.209,1.884,9.628,5.529,37.56,5.183,-2.929,-2.681,0.0,39.1,39.8,9.592,1.819,5.347,5.463,5.127,5.662,-3.075,27.878,0.0,277.54,,290.0,290.0,5.633,3.168,22.437,25.247
7837.0,3.734,0.918,-35.209,1.884,9.628,5.529,37.56,5.183,-2.929,-2.681,0.0,39.1,39.8,9.592,1.819,5.254,5.47,5.054,5.644,-3.075,27.878,0.0,277.54,,290.0,290.0,5.4,3.177,22.466,25.219
7837.5,3.734,0.918,-35.209,1.884,9.628,5.563,37.61,5.2,-2.929,-2.676,0.0,39.102,39.757,9.592,1.819,5.501,5.754,5.185,5.826,-3.087,27.885,0.0,277.14,,290.0,290.0,5.356,3.186,22.456,25.206
7838.0,3.734,0.918,-35.209,1.884,9.628,5.563,37.61,5.2,-2.929,-2.676,0.0,39.1,39.8,9.592,1.819,5.785,5.754,5.31,5.946,-3.087,27.885,0.0,277.14,,290.0,290.0,5.566,3.195,22.44,25.218
7838.5,3.244,0.781,-35.209,1.825,9.637,5.563,37.61,5.2,-2.929,-2.676,0.0,39.1,39.8,9.689,1.98,5.733,5.645,5.295,5.891,-3.087,27.885,0.0,277.44,,290.0,290.0,5.699,3.204,22.435,25.17
7839.0,3.244,0.781,-35.209,1.825,9.637,5.563,37.61,5.2,-2.929,-2.676,0.0,39.1,39.8,9.689,1.98,5.438,5.461,5.092,5.647,-3.087,27.885,0.0,277.44,,290.0,290.0,5.641,3.205,22.445,25.213
7839.5,3.244,0.781,-35.209,1.825,9.637,5.563,37.61,5.2,-2.929,-2.676,0.0,39.1,39.8,9.689,1.98,5.196,5.333,4.81,5.501,-3.087,27.885,0.0,277.54,,290.0,290.0,5.409,3.205,22.446,25.29
7840.0,3.244,0.781,-35.209,1.825,9.637,5.563,37.61,5.2,-2.929,-2.676,0.0,39.1,39.8,9.689,1.98,5.374,5.736,5.053,5.825,-3.087,27.885,0.0,277.54,,290.0,290.0,5.21,3.206,22.441,25.33
7840.5,3.244,0.781,-35.209,1.825,9.637,5.563,37.61,5.2,-2.929,-2.676,0.0,39.1,39.8,9.689,1.98,5.789,5.682,5.2,5.949,-3.087,27.885,0.0,277.24,,290.0,290.0,5.497,3.207,22.439,25.324
7841.0,3.244,0.781,-35.209,1.825,9.637,5.55,37.557,5.174,-2.943,-2.675,0.0,39.108,39.767,9.689,1.98,5.541,5.459,5.085,5.687,-3.087,27.887,0.0,277.24,,290.0,290.0,5.655,3.207,22.455,25.334
7841.5,3.244,0.781,-35.209,1.825,9.637,5.55,37.557,5.174,-2.943,-2.675,0.0,39.1,39.8,9.689,1.98,5.121,5.252,4.734,5.424,-3.087,27.887,0.0,277.24,,290.0,290.0,5.443,3.208,22.439,25.326
7842.0,2.902,0.706,-35.188,1.948,9.601,5.55,37.557,5.174,-2.943,-2.675,0.0,39.1,39.8,9.647,1.773,4.831,5.078,4.444,5.278,-3.087,27.887,0.0,277.24,,290.0,290.0,5.133,3.208,22.463,25.331
7842.5,2.902,0.706,-35.188,1.948,9.601,5.55,37.557,5.174,-2.943,-2.675,0.0,39.1,39.8,9.647,1.773,4.851,5.367,4.587,5.469,-3.087,27.887,0.0,277.64,,290.0,290.0,4.908,3.203,22.466,25.284
7843.0,2.902,0.706,-35.188,1.948,9.601,5.55,37.557,5.174,-2.943,-2.675,0.0,39.1,39.8,9.647,1.773,5.413,5.613,4.839,5.731,-3.087,27.887,0.0,277.64,,290.0,290.0,5.069,3.198,22.467,25.26
7843.5,2.902,0.706,-35.188,1.948,9.601,5.55,37.557,5.174,-2.943,-2.675,0.0,39.1,39.8,9.647,1.773,5.299,5.335,4.808,5.552,-3.087,27.887,0.0,277.44,,290.0,290.0,5.399,3.194,22.479,25.24
7844.0,2.902,0.706,-35.188,1.948,9.601,5.554,37.525,5.158,-2.944,-2.677,0.0,39.092,39.771,9.647,1.773,4.962,5.177,4.49,5.334,-3.088,27.879,0.0,277.44,,290.0,290.0,5.249,3.189,22.498,25.214
7844.5,2.902,0.706,-35.188,1.948,9.601,5.554,37.525,5.158,-2.944,-2.677,0.0,39.1,39.8,9.647,1.773,4.533,4.99,4.025,5.162,-3.088,27.879,0.0,277.84,,290.0,290.0,4.991,3.184,22.486,25.212
7845.0,3.72,0.913,-34.985,1.881,9.651,5.554,37.525,5.158,-2.944,-2.677,0.0,39.1,39.8,9.694,1.731,4.681,5.252,4.278,5.354,-3.088,27.879,0.0,277.84,,290.0,290.0,4.677,3.179,22.491,25.17
7845.5,3.72,0.913,-34.985,1.881,9.651,5.554,37.525,5.158,-2.944,-2.677,0.0,39.1,39.8,9.694,1.731,5.18,5.429,4.579,5.552,-3.088,27.879,0.0,276.94,,290.0,290.0,4.891,3.188,22.498,25.163
7846.0,3.72,0.913,-34.985,1.881,9.651,5.554,37.525,5.158,-2.944,-2.677,0.0,39.1,39.8,9.694,1.731,5.244,5.324,4.659,5.537,-3.088,27.879,0.0,276.94,,290.0,290.0,5.185,3.197,22.508,25.144
7846.5,3.72,0.913,-34.985,1.881,9.651,5.554,37.525,5.158,-2.944,-2.677,0.0,39.1,39.8,9.694,1.731,4.984,5.155,4.469,5.367,-3.088,27.879,0.0,277.14,,290.0,290.0,5.191,3.206,22.505,25.116
7847.0,3.72,0.913,-34.985,1.881,9.651,5.554,37.525,5.158,-2.944,-2.677,0.0,39.1,39.8,9.694,1.731,4.378,4.865,3.765,5.047,-3.088,27.879,0.0,277.14,,290.0,290.0,4.994,3.214,22.512,25.097
7847.5,3.72,0.913,-34.985,1.881,9.651,5.538,37.566,5.192,-2.927,-2.684,0.0,39.1,39.738,9.694,1.731,4.419,4.988,3.951,5.154,-3.089,27.886,0.0,277.74,,290.0,290.0,4.514,3.222,22.507,25.055
7848.0,3.72,0.913,-34.985,1.881,9.651,5.538,37.566,5.192,-2.927,-2.684,0.0,39.1,39.7,9.694,1.731,5.016,5.252,4.372,5.452,-3.089,27.886,0.0,277.74,,290.0,290.0,4.628,3.231,22.502,25.02
7848.5,3.309,0.871,-34.076,1.935,9.53,5.538,37.566,5.192,-2.927,-2.684,0.0,39.1,39.7,9.671,1.827,5.055,5.126,4.445,5.427,-3.089,27.886,0.0,277.04,,290.0,290.0,5.023,3.239,22.517,25.024
7849.0,3.309,0.871,-34.076,1.935,9.53,5.538,37.566,5.192,-2.927,-2.684,0.0,39.1,39.7,9.671,1.827,4.753,5.005,3.992,5.182,-3.089,27.886,0.0,277.04,,290.0,290.0,5.013,3.24,22.518,25.01
7849.5,3.309,0.871,-34.076,1.935,9.53,5.538,37.566,5.192,-2.927,-2.684,0.0,39.1,39.7,9.671,1.827,4.326,4.861,3.451,5.005,-3.089,27.886,0.0,278.04,,290.0,290.0,4.733,3.241,22.506,24.915
7850.0,3.309,0.871,-34.076,1.935,9.53,5.538,37.566,5.192,-2.927,-2.684,0.0,39.1,39.7,9.671,1.827,3.975,4.701,3.15,4.835,-3.089,27.886,0.0,278.04,,290.0,290.0,4.411,3.242,22.52,24.928
7850.5,3.309,0.871,-34.076,1.935,9.53,5.538,37.608,5.177,-2.926,-2.678,0.0,39.102,39.739,9.671,1.827,4.264,4.838,3.633,5.055,-3.08,27.895,0.0,277.24,,290.0,290.0,4.165,3.243,22.53,24.861
7851.0,3.309,0.871,-34.076,1.935,9.53,5.538,37.608,5.177,-2.926,-2.678,0.0,39.1,39.7,9.671,1.827,4.776,5.107,4.082,5.216,-3.08,27.895,0.0,277.24,,290.0,290.0,4.448,3.244,22.512,24.841
7851.5,2.73,0.679,-34.946,1.866,9.64,5.538,37.608,5.177,-2.926,-2.678,0.0,39.1,39.7,9.64,1.772,4.226,4.876,3.543,4.977,-3.08,27.895,0.0,276.84,,290.0,290.0,4.795,3.245,22.52,24.843
7852.0,2.73,0.679,-34.946,1.866,9.64,5.538,37.608,5.177,-2.926,-2.678,0.0,39.1,39.7,9.64,1.772,3.759,4.671,2.95,4.754,-3.08,27.895,0.0,276.84,,290.0,290.0,4.405,3.237,22.527,24.854
7852.5,2.73,0.679,-34.946,1.866,9.64,5.538,37.608,5.177,-2.926,-2.678,0.0,39.1,39.7,9.64,1.772,3.509,4.595,2.761,4.63,-3.08,27.895,0.0,277.04,,290.0,290.0,4.033,3.228,22.527,24.848
7853.0,2.73,0.679,-34.946,1.866,9.64,5.538,37.608,5.177,-2.926,-2.678,0.0,39.1,39.7,9.64,1.772,4.046,4.74,3.172,4.84,-3.08,27.895,0.0,277.04,,290.0,290.0,3.873,3.22,22.511,24.816
7853.5,2.73,0.679,-34.946,1.866,9.64,5.523,37.567,5.171,-2.953,-2.677,0.0,39.104,39.735,9.64,1.772,4.196,4.854,3.46,4.997,-3.08,27.891,0.0,277.54,,290.0,290.0,4.2,3.212,22.51,24.78
7854.0,2.73,0.679,-34.946,1.866,9.64,5.523,37.567,5.171,-2.953,-2.677,0.0,39.1,39.7,9.64,1.772,4.094,4.84,3.509,4.993,-3.08,27.891,0.0,277.54,,290.0,290.0,4.377,3.204,22.509,24.81
7854.5,2.73,0.679,-34.946,1.866,9.64,5.523,37.567,5.171,-2.953,-2.677,0.0,39.1,39.7,9.64,1.772,3.693,4.552,2.869,4.677,-3.08,27.891,0.0,277.14,,290.0,290.0,4.359,3.197,22.513,24.818
7855.0,3.368,0.829,-35.116,1.815,9.603,5.523,37.567,5.171,-2.953,-2.677,0.0,39.1,39.7,9.707,2.008,3.513,4.517,2.821,4.598,-3.08,27.891,0.0,277.14,,290.0,290.0,3.948,3.189,22.52,24.866
7855.5,3.368,0.829,-35.116,1.815,9.603,5.523,37.567,5.171,-2.953,-2.677,0.0,39.1,39.7,9.707,2.008,3.9,4.619,3.279,4.791,-3.08,27.891,0.0,277.24,,290.0,290.0,3.862,3.192,22.539,24.943
7856.0,3.368,0.829,-35.116,1.815,9.603,5.523,37.567,5.171,-2.953,-2.677,0.0,39.1,39.7,9.707,2.008,4.358,4.845,3.667,5.026,-3.08,27.891,0.0,277.24,,290.0,290.0,4.147,3.195,22.504,24.941
7856.5,3.368,0.829,-35.116,1.815,9.603,5.523,37.567,5.171,-2.953,-2.677,0.0,39.1,39.7,9.707,2.008,4.182,4.763,3.628,4.927,-3.08,27.891,0.0,277.54,,290.0,290.0,4.474,3.198,22.522,24.996
7857.0,3.368,0.829,-35.116,1.815,9.603,5.539,37.541,5.15,-2.96,-2.686,0.0,39.1,39.773,9.707,2.008,3.811,4.528,3.158,4.721,-3.081,27.89,0.0,277.54,,290.0,290.0,4.375,3.2,22.506,25.032
7857.5,3.368,0.829,-35.116,1.815,9.603,5.539,37.541,5.15,-2.96,-2.686,0.0,39.1,39.8,9.707,2.008,3.523,4.436,2.757,4.571,-3.081,27.89,0.0,277.14,,290.0,290.0,4.054,3.203,22.52,25.021
7858.0,3.185,0.863,-33.996,1.951,9.588,5.539,37.541,5.15,-2.96,-2.686,0.0,39.1,39.8,9.69,1.763,4.194,4.645,3.406,4.828,-3.081,27.89,0.0,277.14,,290.0,290.0,3.822,3.206,22.519,25.034
7858.5,3.185,0.863,-33.996,1.951,9.588,5.539,37.541,5.15,-2.96,-2.686,0.0,39.1,39.8,9.69,1.763,4.22,4.787,3.641,4.97,-3.081,27.89,0.0,277.24,,290.0,290.0,4.268,3.205,22.54,25.052
7859.0,3.185,0.863,-33.996,1.951,9.588,5.539,37.541,5.15,-2.96,-2.686,0.0,39.1,39.8,9.69,1.763,3.881,4.57,3.163,4.776,-3.081,27.89,0.0,277.24,,290.0,290.0,4.405,3.205,22.535,25.071
7859.5,3.185,0.863,-33.996,1.951,9.588,5.539,37.541,5.15,-2.96,-2.686,0.0,39.1,39.8,9.69,1.763,3.587,4.474,2.409,4.546,-3.081,27.89,0.0,277.04,,290.0,290.0,4.097,3.205,22.517,25.049
7860.0,3.185,0.863,-33.996,1.951,9.588,5.568,37.592,5.188,-2.928,-2.674,0.0,39.118,39.779,9.69,1.763,3.363,4.441,2.466,4.543,-3.085,27.901,0.0,277.04,,290.0,290.0,3.754,3.204,22.53,24.989
7860.5,3.185,0.863,-33.996,1.951,9.588,5.568,37.592,5.188,-2.928,-2.674,0.0,39.1,39.8,9.69,1.763,3.657,4.603,2.743,4.673,-3.085,27.901,0.0,277.14,,290.0,290.0,3.703,3.204,22.53,24.948
7861.0,3.185,0.863,-33.996,1.951,9.588,5.568,37.592,5.188,-2.928,-2.674,0.0,39.1,39.8,9.69,1.763,4.059,4.672,3.165,4.838,-3.085,27.901,0.0,277.14,,290.0,290.0,3.919,3.204,22.518,24.913
7861.5,3.404,0.857,-34.398,1.866,9.581,5.568,37.592,5.188,-2.928,-2.674,0.0,39.1,39.8,9.769,1.863,3.9,4.594,3.103,4.732,-3.085,27.901,0.0,277.24,,290.0,290.0,4.183,3.204,22.524,24.838
7862.0,3.404,0.857,-34.398,1.866,9.581,5.568,37.592,5.188,-2.928,-2.674,0.0,39.1,39.8,9.769,1.863,3.361,4.344,2.139,4.404,-3.085,27.901,0.0,277.24,,290.0,290.0,4.082,3.207,22.521,24.777
7862.5,3.404,0.857,-34.398,1.866,9.581,5.568,37.592,5.188,-2.928,-2.674,0.0,39.1,39.8,9.769,1.863,3.286,4.405,2.407,4.439,-3.085,27.901,0.0,276.74,,290.0,290.0,3.562,3.21,22.52,24.741
7863.0,3.404,0.857,-34.398,1.866,9.581,5.568,37.592,5.188,-2.928,-2.674,0.0,39.1,39.8,9.769,1.863,3.684,4.544,2.731,4.605,-3.085,27.901,0.0,276.74,,290.0,290.0,3.634,3.213,22.526,24.752
7863.5,3.404,0.857,-34.398,1.866,9.581,5.552,37.581,5.139,-2.95,-2.683,0.0,39.12,39.799,9.769,1.863,4.043,4.709,3.381,4.772,-3.089,27.897,0.0,277.64,,290.0,290.0,3.891,3.216,22.507,24.71
7864.0,3.404,0.857,-34.398,1.866,9.581,5.552,37.581,5.139,-2.95,-2.683,0.0,39.1,39.8,9.769,1.863,4.025,4.568,3.542,4.656,-3.089,27.897,0.0,277.64,,290.0,290.0,4.226,3.219,22.503,24.74
7864.5,2.852,0.681,-35.209,1.841,9.645,5.552,37.581,5.139,-2.95,-2.683,0.0,39.1,39.8,9.654,1.688,3.702,4.336,3.278,4.419,-3.089,27.897,0.0,277.64,,290.0,290.0,4.198,3.222,22.495,24.781
7865.0,2.852,0.681,-35.209,1.841,9.645,5.552,37.581,5.139,-2.95,-2.683,0.0,39.1,39.8,9.654,1.688,3.403,4.099,2.887,4.173,-3.089,27.897,0.0,277.64,,290.0,290.0,3.934,3.216,22.489,24.75
7865.5,2.852,0.681,-35.209,1.841,9.645,5.552,37.581,5.139,-2.95,-2.683,0.0,39.1,39.8,9.654,1.688,3.958,4.392,3.369,4.504,-3.089,27.897,0.0,277.64,,290.0,290.0,3.64,3.21,22.5,24.729
7866.0,2.852,0.681,-35.209,1.841,9.645,5.552,37.581,5.139,-2.95,-2.683,0.0,39.1,39.8,9.654,1.688,4.181,4.55,3.651,4.677,-3.089,27.897,0.0,277.64,,290.0,290.0,4.056,3.205,22.505,24.708
7866.5,2.852,0.681,-35.209,1.841,9.645,5.53,37.568,5.146,-2.934,-2.669,0.0,39.129,39.854,9.654,1.688,4.147,4.362,3.64,4.577,-3.075,27.9,0.0,277.34,,290.0,290.0,4.265,3.199,22.489,24.71
7867.0,2.852,0.681,-35.209,1.841,9.645,5.53,37.568,5.146,-2.934,-2.669,0.0,39.1,39.9,9.654,1.688,3.92,4.156,3.384,4.323,-3.075,27.9,0.0,277.34,,290.0,290.0,4.182,3.193,22.49,24.725
7867.5,2.852,0.681,-35.209,1.841,9.645,5.53,37.568,5.146,-2.934,-2.669,0.0,39.1,39.9,9.654,1.688,3.53,4.004,2.949,4.125,-3.075,27.9,0.0,278.04,,290.0,290.0,3.946,3.187,22.474,24.769
7868.0,2.893,0.669,-35.209,1.819,9.64,5.53,37.568,5.146,-2.934,-2.669,0.0,39.1,39.9,9.631,1.966,3.514,4.155,3.101,4.274,-3.075,27.9,0.0,278.04,,290.0,290.0,3.652,3.182,22.488,24.814
7868.5,2.893,0.669,-35.209,1.819,9.64,5.53,37.568,5.146,-2.934,-2.669,0.0,39.1,39.9,9.631,1.966,4.16,4.547,3.59,4.666,-3.075,27.9,0.0,277.84,,290.0,290.0,3.761,3.177,22.487,24.812
7869.0,2.893,0.669,-35.209,1.819,9.64,5.53,37.568,5.146,-2.934,-2.669,0.0,39.1,39.9,9.631,1.966,4.1,4.307,3.472,4.496,-3.075,27.9,0.0,277.84,,290.0,290.0,4.241,3.173,22.482,24.861
7869.5,2.893,0.669,-35.209,1.819,9.64,5.53,37.568,5.146,-2.934,-2.669,0.0,39.1,39.9,9.631,1.966,3.838,4.147,3.14,4.28,-3.075,27.9,0.0,278.04,,290.0,290.0,4.094,3.168,22.492,24.91
7870.0,2.893,0.669,-35.209,1.819,9.64,5.505,37.58,5.173,-2.934,-2.658,0.0,39.137,39.826,9.631,1.966,3.231,3.951,2.64,4.065,-3.076,27.909,0.0,278.04,,290.0,290.0,3.851,3.163,22.469,24.924
7870.5,2.893,0.669,-35.209,1.819,9.64,5.505,37.58,5.173,-2.934,-2.658,0.0,39.1,39.8,9.631,1.966,3.595,4.064,3.036,4.263,-3.076,27.909,0.0,277.74,,290.0,290.0,3.472,3.159,22.481,24.905
7871.0,3.125,0.762,-35.209,1.905,9.587,5.505,37.58,5.173,-2.934,-2.658,0.0,39.1,39.8,9.597,1.75,4.11,4.594,3.589,4.684,-3.076,27.909,0.0,277.74,,290.0,290.0,3.739,3.155,22.503,24.887
7871.5,3.125,0.762,-35.209,1.905,9.587,5.505,37.58,5.173,-2.934,-2.658,0.0,39.1,39.8,9.597,1.75,4.605,4.526,3.701,4.676,-3.076,27.909,0.0,277.64,,290.0,290.0,4.244,3.154,22.485,24.875
7872.0,3.125,0.762,-35.209,1.905,9.587,5.505,37.58,5.173,-2.934,-2.658,0.0,39.1,39.8,9.597,1.75,4.164,4.292,3.447,4.467,-3.076,27.909,0.0,277.64,,290.0,290.0,4.377,3.154,22.493,24.94
7872.5,3.125,0.762,-35.209,1.905,9.587,5.505,37.58,5.173,-2.934,-2.658,0.0,39.1,39.8,9.597,1.75,3.207,4.015,2.524,4.134,-3.076,27.909,0.0,277.24,,290.0,290.0,4.092,3.153,22.489,24.919
7873.0,3.125,0.762,-35.209,1.905,9.587,5.51,37.609,5.163,-2.946,-2.684,0.0,39.135,39.934,9.597,1.75,3.783,4.24,3.046,4.395,-3.087,27.894,0.0,277.24,,290.0,290.0,3.47,3.153,22.474,24.937
7873.5,3.125,0.762,-35.209,1.905,9.587,5.51,37.609,5.163,-2.946,-2.684,0.0,39.1,39.9,9.597,1.75,4.182,4.423,3.406,4.656,-3.087,27.894,0.0,277.34,,290.0,290.0,3.866,3.152,22.492,24.976
7874.0,3.125,0.762,-35.209,1.905,9.587,5.51,37.609,5.163,-2.946,-2.684,0.0,39.1,39.9,9.597,1.75,3.92,4.431,3.337,4.573,-3.087,27.894,0.0,277.34,,290.0,290.0,4.167,3.152,22.504,25.049
7874.5,2.915,0.737,-34.482,1.84,9.536,5.51,37.609,5.163,-2.946,-2.684,0.0,39.1,39.9,9.735,1.884,3.669,4.232,3.085,4.401,-3.087,27.894,0.0,277.34,,290.0,290.0,4.065,3.151,22.492,25.12
7875.0,2.915,0.737,-34.482,1.84,9.536,5.51,37.609,5.163,-2.946,-2.684,0.0,39.1,39.9,9.735,1.884,3.333,4.03,2.332,4.167,-3.087,27.894,0.0,277.34,,290.0,290.0,3.847,3.148,22.494,25.117
7875.5,2.915,0.737,-34.482,1.84,9.536,5.51,37.609,5.163,-2.946,-2.684,0.0,39.1,39.9,9.735,1.884,3.306,4.141,2.589,4.241,-3.087,27.894,0.0,277.94,,290.0,290.0,3.465,3.144,22.509,25.106
7876.0,2.915,0.737,-34.482,1.84,9.536,5.51,37.609,5.163,-2.946,-2.684,0.0,39.1,39.9,9.735,1.884,3.996,4.386,3.129,4.56,-3.087,27.894,0.0,277.94,,290.0,290.0,3.57,3.14,22.495,25.078
7876.5,2.915,0.737,-34.482,1.84,9.536,5.512,37.571,5.154,-2.939,-2.669,0.0,39.151,39.867,9.735,1.884,3.88,4.35,3.152,4.525,-3.074,27.91,0.0,278.54,,290.0,290.0,4.018,3.136,22.497,25.048
7877.0,2.915,0.737,-34.482,1.84,9.536,5.512,37.571,5.154,-2.939,-2.669,0.0,39.2,39.9,9.735,1.884,3.501,4.146,2.482,4.256,-3.074,27.91,0.0,278.54,,290.0,290.0,3.977,3.133,22.497,25.015
7877.5,2.683,0.718,-33.048,1.847,9.558,5.512,37.571,5.154,-2.939,-2.669,0.0,39.2,39.9,9.736,1.799,3.127,4.046,2.234,4.109,-3.074,27.91,0.0,278.44,,290.0,290.0,3.597,3.129,22.508,24.982
7878.0,2.683,0.718,-33.048,1.847,9.558,5.512,37.571,5.154,-2.939,-2.669,0.0,39.2,39.9,9.736,1.799,3.421,4.287,2.605,4.267,-3.074,27.91,0.0,278.44,,290.0,290.0,3.379,3.122,22.51,24.957
7878.5,2.683,0.718,-33.048,1.847,9.558,5.512,37.571,5.154,-2.939,-2.669,0.0,39.2,39.9,9.736,1.799,4.052,4.592,3.333,4.724,-3.074,27.91,0.0,278.24,,290.0,290.0,3.645,3.115,22.501,24.9
7879.0,2.683,0.718,-33.048,1.847,9.558,5.512,37.571,5.154,-2.939,-2.669,0.0,39.2,39.9,9.736,1.799,4.193,4.505,3.465,4.68,-3.074,27.91,0.0,278.24,,290.0,290.0,4.175,3.108,22.514,24.915
7879.5,2.683,0.718,-33.048,1.847,9.558,5.515,37.544,5.133,-2.939,-2.666,0.0,39.161,39.904,9.736,1.799,3.81,4.206,3.012,4.346,-3.07,27.905,0.0,278.04,,290.0,290.0,4.211,3.101,22.505,24.886
7880.0,2.683,0.718,-33.048,1.847,9.558,5.515,37.544,5.133,-2.939,-2.666,0.0,39.2,39.9,9.736,1.799,3.001,4.016,2.217,4.053,-3.07,27.905,0.0,278.04,,290.0,290.0,3.843,3.094,22.497,24.849
7880.5,3.664,0.931,-33.978,1.842,9.538,5.515,37.544,5.133,-2.939,-2.666,0.0,39.2,39.9,9.782,1.833,3.753,4.246,2.926,4.42,-3.07,27.905,0.0,278.34,,290.0,290.0,3.322,3.087,22.501,24.824
7881.0,3.664,0.931,-33.978,1.842,9.538,5.515,37.544,5.133,-2.939,-2.666,0.0,39.2,39.9,9.782,1.833,4.363,4.614,3.613,4.756,-3.07,27.905,0.0,278.34,,290.0,290.0,3.836,3.096,22.502,24.781
7881.5,3.664,0.931,-33.978,1.842,9.538,5.515,37.544,5.133,-2.939,-2.666,0.0,39.2,39.9,9.782,1.833,3.962,4.389,3.424,4.526,-3.07,27.905,0.0,278.34,,290.0,290.0,4.337,3.106,22.515,24.776
7882.0,3.664,0.931,-33.978,1.842,9.538,5.515,37.544,5.133,-2.939,-2.666,0.0,39.2,39.9,9.782,1.833,3.496,4.1,2.638,4.208,-3.07,27.905,0.0,278.34,,290.0,290.0,4.075,3.115,22.505,24.814
7882.5,3.664,0.931,-33.978,1.842,9.538,5.515,37.544,5.133,-2.939,-2.666,0.0,39.2,39.9,9.782,1.833,3.292,3.928,2.261,3.984,-3.07,27.905,0.0,278.04,,290.0,290.0,3.61,3.124,22.507,24.848
7883.0,3.664,0.931,-33.978,1.842,9.538,5.504,37.609,5.163,-2.918,-2.672,0.0,39.166,39.928,9.782,1.833,3.257,3.918,2.527,4.075,-3.08,27.904,0.0,278.04,,290.0,290.0,3.367,3.133,22.498,24.888
7883.5,3.664,0.931,-33.978,1.842,9.538,5.504,37.609,5.163,-2.918,-2.672,0.0,39.2,39.9,9.782,1.833,4.467,4.443,3.616,4.669,-3.08,27.904,0.0,277.54,,290.0,290.0,3.444,3.141,22.492,24.901
7884.0,3.418,0.889,-34.868,1.802,9.533,5.504,37.609,5.163,-2.918,-2.672,0.0,39.2,39.9,9.64,1.989,4.115,4.191,3.396,4.362,-3.08,27.904,0.0,277.54,,290.0,290.0,4.299,3.15,22.506,24.934
7884.5,3.418,0.889,-34.868,1.802,9.533,5.504,37.609,5.163,-2.918,-2.672,0.0,39.2,39.9,9.64,1.989,3.729,4.0,3.131,4.115,-3.08,27.904,0.0,277.94,,290.0,290.0,4.016,3.154,22.492,24.92
7885.0,3.418,0.889,-34.868,1.802,9.533,5.504,37.609,5.163,-2.918,-2.672,0.0,39.2,39.9,9.64,1.989,3.108,3.79,2.409,3.844,-3.08,27.904,0.0,277.94,,290.0,290.0,3.744,3.159,22.504,24.898
7885.5,3.418,0.889,-34.868,1.802,9.533,5.504,37.609,5.163,-2.918,-2.672,0.0,39.2,39.9,9.64,1.989,3.367,4.03,2.818,4.137,-3.08,27.904,0.0,277.64,,290.0,290.0,3.287,3.163,22.489,24.843
7886.0,3.418,0.889,-34.868,1.802,9.533,5.51,37.635,5.151,-2.928,-2.679,0.0,39.178,39.966,9.64,1.989,3.982,4.324,3.284,4.452,-3.087,27.913,0.0,277.64,,290.0,290.0,3.588,3.167,22.51,24.777
7886.5,3.418,0.889,-34.868,1.802,9.533,5.51,37.635,5.151,-2.928,-2.679,0.0,39.2,40.0,9.64,1.989,4.213,4.227,3.442,4.464,-3.087,27.913,0.0,277.74,,290.0,290.0,4.011,3.171,22.486,24.732
7887.0,2.815,0.762,-34.082,1.876,9.531,5.51,37.635,5.151,-2.928,-2.679,0.0,39.2,40.0,9.707,1.876,3.513,3.876,2.727,3.989,-3.087,27.913,0.0,277.74,,290.0,290.0,4.086,3.175,22.501,24.714
7887.5,2.815,0.762,-34.082,1.876,9.531,5.51,37.635,5.151,-2.928,-2.679,0.0,39.2,40.0,9.707,1.876,3.082,3.756,2.349,3.904,-3.087,27.913,0.0,277.74,,290.0,290.0,3.526,3.169,22.472,24.69
7888.0,2.815,0.762,-34.082,1.876,9.531,5.51,37.635,5.151,-2.928,-2.679,0.0,39.2,40.0,9.707,1.876,3.527,4.064,2.874,4.256,-3.087,27.913,0.0,277.74,,290.0,290.0,3.273,3.164,22.451,24.635
7888.5,2.815,0.762,-34.082,1.876,9.531,5.51,37.635,5.151,-2.928,-2.679,0.0,39.2,40.0,9.707,1.876,4.088,4.301,3.343,4.44,-3.087,27.913,0.0,277.74,,290.0,290.0,3.68,3.158,22.48,24.625
7889.0,2.815,0.762,-34.082,1.876,9.531,5.51,37.635,5.151,-2.928,-2.679,0.0,39.2,40.0,9.707,1.876,4.136,4.172,3.233,4.355,-3.087,27.913,0.0,277.74,,290.0,290.0,4.043,3.152,22.482,24.622
7889.5,2.815,0.762,-34.082,1.876,9.531,5.513,37.57,5.123,-2.945,-2.672,0.0,39.191,39.98,9.707,1.876,3.709,3.974,2.885,4.178,-3.068,27.911,0.0,276.44,,290.0,290.0,3.974,3.147,22.469,24.681
7890.0,2.815,0.762,-34.082,1.876,9.531,5.513,37.57,5.123,-2.945,-2.672,0.0,39.2,40.0,9.707,1.876,3.299,3.854,2.243,3.945,-3.068,27.911,0.0,276.44,,290.0,290.0,3.687,3.141,22.459,24.742
7890.5,3.201,0.731,-35.209,1.873,9.602,5.513,37.57,5.123,-2.945,-2.672,0.0,39.2,40.0,9.594,1.8,2.933,3.747,1.982,3.865,-3.068,27.911,0.0,277.54,,290.0,290.0,3.335,3.136,22.472,24.73
7891.0,3.201,0.731,-35.209,1.873,9.602,5.513,37.57,5.123,-2.945,-2.672,0.0,39.2,40.0,9.594,1.8,3.462,4.229,2.83,4.282,-3.068,27.911,0.0,277.54,,290.0,290.0,3.131,3.137,22.454,24.762
7891.5,3.201,0.731,-35.209,1.873,9.602,5.513,37.57,5.123,-2.945,-2.672,0.0,39.2,40.0,9.594,1.8,3.671,4.165,2.868,4.234,-3.068,27.911,0.0,277.34,,290.0,290.0,3.701,3.138,22.463,24.824
7892.0,3.201,0.731,-35.209,1.873,9.602,5.513,37.57,5.123,-2.945,-2.672,0.0,39.2,40.0,9.594,1.8,3.35,3.939,2.842,4.03,-3.068,27.911,0.0,277.34,,290.0,290.0,3.734,3.139,22.464,24.843
7892.5,3.201,0.731,-35.209,1.873,9.602,5.501,37.597,5.152,-2.94,-2.668,0.0,39.199,40.046,9.594,1.8,3.143,3.686,2.745,3.771,-3.076,27.92,0.0,277.34,,290.0,290.0,3.54,3.14,22.48,24.9
7893.0,3.201,0.731,-35.209,1.873,9.602,5.501,37.597,5.152,-2.94,-2.668,0.0,39.2,40.0,9.594,1.8,3.011,3.703,2.755,3.765,-3.076,27.92,0.0,277.34,,290.0,290.0,3.336,3.141,22.464,24.848
7893.5,3.67,0.897,-35.209,1.864,9.547,5.501,37.597,5.152,-2.94,-2.668,0.0,39.2,40.0,9.683,1.899,3.486,3.924,3.006,3.985,-3.076,27.92,0.0,276.54,,290.0,290.0,3.309,3.142,22.453,24.854
7894.0,3.67,0.897,-35.209,1.864,9.547,5.501,37.597,5.152,-2.94,-2.668,0.0,39.2,40.0,9.683,1.899,3.943,4.143,3.375,4.288,-3.076,27.92,0.0,276.54,,290.0,290.0,3.6,3.151,22.466,24.894
7894.5,3.67,0.897,-35.209,1.864,9.547,5.501,37.597,5.152,-2.94,-2.668,0.0,39.2,40.0,9.683,1.899,3.553,3.7,3.087,3.876,-3.076,27.92,0.0,277.14,,290.0,290.0,3.937,3.159,22.475,24.949
7895.0,3.67,0.897,-35.209,1.864,9.547,5.501,37.597,5.152,-2.94,-2.668,0.0,39.2,40.0,9.683,1.899,3.353,3.596,2.761,3.718,-3.076,27.92,0.0,277.14,,290.0,290.0,3.554,3.168,22.463,24.942
7895.5,3.67,0.897,-35.209,1.864,9.547,5.501,37.597,5.152,-2.94,-2.668,0.0,39.2,40.0,9.683,1.899,3.003,3.55,2.58,3.684,-3.076,27.92,0.0,276.94,,290.0,290.0,3.357,3.176,22.464,24.949
7896.0,3.67,0.897,-35.209,1.864,9.547,5.555,37.644,5.158,-2.937,-2.665,0.0,39.202,39.988,9.683,1.899,3.703,3.845,3.045,4.036,-3.076,27.922,0.0,276.94,,290.0,290.0,3.204,3.184,22.462,24.902
7896.5,3.67,0.897,-35.209,1.864,9.547,5.555,37.644,5.158,-2.937,-2.665,0.0,39.2,40.0,9.683,1.899,3.737,4.09,3.295,4.176,-3.076,27.922,0.0,276.84,,290.0,290.0,3.657,3.192,22.466,24.884
7897.0,3.667,0.876,-35.209,1.862,9.578,5.555,37.644,5.158,-2.937,-2.665,0.0,39.2,40.0,9.672,1.897,3.671,3.923,3.198,4.049,-3.076,27.922,0.0,276.84,,290.0,290.0,3.824,3.2,22.46,24.847
7897.5,3.667,0.876,-35.209,1.862,9.578,5.555,37.644,5.158,-2.937,-2.665,0.0,39.2,40.0,9.672,1.897,3.482,3.734,3.003,3.9,-3.076,27.922,0.0,277.84,,290.0,290.0,3.71,3.207,22.45,24.775
7898.0,3.667,0.876,-35.209,1.862,9.578,5.555,37.644,5.158,-2.937,-2.665,0.0,39.2,40.0,9.672,1.897,3.077,3.574,2.496,3.729,-3.076,27.922,0.0,277.84,,290.0,290.0,3.53,3.215,22.45,24.694
7898.5,3.667,0.876,-35.209,1.862,9.578,5.555,37.644,5.158,-2.937,-2.665,0.0,39.2,40.0,9.672,1.897,3.569,3.852,2.924,4.07,-3.076,27.922,0.0,278.04,,290.0,290.0,3.219,3.23,22.443,24.68
7899.0,3.667,0.876,-35.209,1.862,9.578,5.568,37.628,5.163,-2.944,-2.667,0.0,39.207,39.993,9.672,1.897,3.719,4.015,3.19,4.149,-3.074,27.939,0.0,278.04,,290.0,290.0,3.604,3.23,22.459,24.701
7899.5,3.667,0.876,-35.209,1.862,9.578,5.568,37.628,5.163,-2.944,-2.667,0.0,39.2,40.0,9.672,1.897,3.609,3.844,2.926,3.978,-3.074,27.939,0.0,276.94,,290.0,290.0,3.768,3.237,22.476,24.695
7900.0,3.634,0.847,-35.209,1.833,9.655,5.568,37.628,5.163,-2.944,-2.667,0.0,39.2,40.0,9.662,1.792,3.163,3.626,2.42,3.782,-3.074,27.939,0.0,276.94,,290.0,290.0,3.59,3.244,22.464,24.7
7900.5,3.634,0.847,-35.209,1.833,9.655,5.568,37.628,5.163,-2.944,-2.667,0.0,39.2,40.0,9.662,1.792,2.912,3.523,2.001,3.645,-3.074,27.939,0.0,277.94,,290.0,290.0,3.248,3.25,22.447,24.77
7901.0,3.634,0.847,-35.209,1.833,9.655,5.568,37.628,5.163,-2.944,-2.667,0.0,39.2,40.0,9.662,1.792,3.139,3.63,2.101,3.739,-3.074,27.939,0.0,277.94,,290.0,290.0,3.02,3.257,22.455,24.779
7901.5,3.634,0.847,-35.209,1.833,9.655,5.568,37.628,5.163,-2.944,-2.667,0.0,39.2,40.0,9.662,1.792,3.37,3.96,2.735,4.015,-3.074,27.939,0.0,277.24,,290.0,290.0,3.152,3.263,22.473,24.831
7902.0,3.634,0.847,-35.209,1.833,9.655,5.5,37.567,5.168,-2.943,-2.649,0.0,39.21,40.036,9.662,1.792,3.493,3.72,2.501,3.866,-3.069,27.935,0.0,277.24,,290.0,290.0,3.52,3.269,22.442,24.833
7902.5,3.634,0.847,-35.209,1.833,9.655,5.5,37.567,5.168,-2.943,-2.649,0.0,39.2,40.0,9.662,1.792,2.865,3.54,1.87,3.616,-3.069,27.935,0.0,276.94,,290.0,290.0,3.395,3.275,22.455,24.932
7903.0,3.634,0.847,-35.209,1.833,9.655,5.5,37.567,5.168,-2.943,-2.649,0.0,39.2,40.0,9.662,1.792,2.673,3.451,1.677,3.507,-3.069,27.935,0.0,276.94,,290.0,290.0,2.973,3.281,22.455,24.972
7903.5,2.335,0.627,-33.968,1.935,9.554,5.5,37.567,5.168,-2.943,-2.649,0.0,39.2,40.0,9.667,1.724,3.13,3.608,2.196,3.761,-3.069,27.935,0.0,277.34,,290.0,290.0,2.827,3.286,22.451,25.019
7904.0,2.335,0.627,-33.968,1.935,9.554,5.5,37.567,5.168,-2.943,-2.649,0.0,39.2,40.0,9.667,1.724,3.369,3.953,2.785,3.993,-3.069,27.935,0.0,277.34,,290.0,290.0,3.174,3.271,22.455,25.057
7904.5,2.335,0.627,-33.968,1.935,9.554,5.5,37.567,5.168,-2.943,-2.649,0.0,39.2,40.0,9.667,1.724,3.374,3.798,2.746,3.928,-3.069,27.935,0.0,277.94,,290.0,290.0,3.525,3.256,22.457,25.098
7905.0,2.335,0.627,-33.968,1.935,9.554,5.5,37.567,5.168,-2.943,-2.649,0.0,39.2,40.0,9.667,1.724,3.023,3.629,2.377,3.773,-3.069,27.935,0.0,277.94,,290.0,290.0,3.461,3.24,22.461,25.122
7905.5,2.335,0.627,-33.968,1.935,9.554,5.497,37.604,5.149,-2.929,-2.671,0.0,39.205,40.023,9.667,1.724,2.512,3.426,1.437,3.468,-3.084,27.944,0.0,277.14,,290.0,290.0,3.2,3.226,22.461,25.121
7906.0,2.335,0.627,-33.968,1.935,9.554,5.497,37.604,5.149,-2.929,-2.671,0.0,39.2,40.0,9.667,1.724,2.789,3.53,1.691,3.606,-3.084,27.944,0.0,277.14,,290.0,290.0,2.711,3.211,22.471,25.131
7906.5,3.383,0.824,-35.209,1.881,9.717,5.497,37.604,5.149,-2.929,-2.671,0.0,39.2,40.0,9.602,1.779,3.175,3.749,2.394,3.899,-3.084,27.944,0.0,277.34,,290.0,290.0,2.904,3.197,22.458,25.103
7907.0,3.383,0.824,-35.209,1.881,9.717,5.497,37.604,5.149,-2.929,-2.671,0.0,39.2,40.0,9.602,1.779,3.19,3.753,2.484,3.872,-3.084,27.944,0.0,277.34,,290.0,290.0,3.304,3.2,22.46,25.094
7907.5,3.383,0.824,-35.209,1.881,9.717,5.497,37.604,5.149,-2.929,-2.671,0.0,39.2,40.0,9.602,1.779,2.91,3.536,2.047,3.66,-3.084,27.944,0.0,277.14,,290.0,290.0,3.325,3.203,22.451,25.062
7908.0,3.383,0.824,-35.209,1.881,9.717,5.497,37.604,5.149,-2.929,-2.671,0.0,39.2,40.0,9.602,1.779,2.631,3.355,1.49,3.448,-3.084,27.944,0.0,277.14,,290.0,290.0,3.038,3.206,22.46,25.126
7908.5,3.383,0.824,-35.209,1.881,9.717,5.492,37.645,5.137,-2.944,-2.677,0.0,39.2,39.983,9.602,1.779,2.382,3.366,1.316,3.402,-3.085,27.94,0.0,277.04,,290.0,290.0,2.731,3.209,22.466,25.13
7909.0,3.383,0.824,-35.209,1.881,9.717,5.492,37.645,5.137,-2.944,-2.677,0.0,39.2,40.0,9.602,1.779,3.139,3.709,2.402,3.863,-3.085,27.94,0.0,277.04,,290.0,290.0,2.616,3.211,22.467,25.155
7909.5,3.383,0.824,-35.209,1.881,9.717,5.492,37.645,5.137,-2.944,-2.677,0.0,39.2,40.0,9.602,1.779,3.097,3.679,2.383,3.853,-3.085,27.94,0.0,276.94,,290.0,290.0,3.278,3.214,22.447,25.154
7910.0,2.348,0.673,-33.908,1.916,9.586,5.492,37.645,5.137,-2.944,-2.677,0.0,39.2,40.0,9.693,1.781,2.801,3.519,1.909,3.655,-3.085,27.94,0.0,276.94,,290.0,290.0,3.253,3.217,22.45,25.121
7910.5,2.348,0.673,-33.908,1.916,9.586,5.492,37.645,5.137,-2.944,-2.677,0.0,39.2,40.0,9.693,1.781,2.535,3.37,1.303,3.436,-3.085,27.94,0.0,277.64,,290.0,290.0,2.971,3.203,22.441,25.114
7911.0,2.348,0.673,-33.908,1.916,9.586,5.492,37.645,5.137,-2.944,-2.677,0.0,39.2,40.0,9.693,1.781,2.507,3.443,1.592,3.49,-3.085,27.94,0.0,277.64,,290.0,290.0,2.661,3.189,22.451,25.086
7911.5,2.348,0.673,-33.908,1.916,9.586,5.492,37.645,5.137,-2.944,-2.677,0.0,39.2,40.0,9.693,1.781,2.849,3.575,1.907,3.659,-3.085,27.94,0.0,276.74,,290.0,290.0,2.758,3.175,22.455,25.075
7912.0,2.348,0.673,-33.908,1.916,9.586,5.483,37.591,5.127,-2.959,-2.675,0.0,39.202,39.961,9.693,1.781,3.136,3.644,2.156,3.836,-3.09,27.945,0.0,276.74,,290.0,290.0,2.997,3.161,22.446,25.049
7912.5,2.348,0.673,-33.908,1.916,9.586,5.483,37.591,5.127,-2.959,-2.675,0.0,39.2,40.0,9.693,1.781,2.778,3.46,1.547,3.585,-3.09,27.945,0.0,277.44,,290.0,290.0,3.193,3.148,22.446,25.07
7913.0,3.356,0.839,-34.546,1.861,9.611,5.483,37.591,5.127,-2.959,-2.675,0.0,39.2,40.0,9.657,1.665,2.538,3.427,1.344,3.521,-3.09,27.945,0.0,277.44,,290.0,290.0,2.843,3.135,22.447,25.117
7913.5,3.356,0.839,-34.546,1.861,9.611,5.483,37.591,5.127,-2.959,-2.675,0.0,39.2,40.0,9.657,1.665,2.562,3.56,1.456,3.584,-3.09,27.945,0.0,277.24,,290.0,290.0,2.707,3.139,22.435,25.133
7914.0,3.356,0.839,-34.546,1.861,9.611,5.483,37.591,5.127,-2.959,-2.675,0.0,39.2,40.0,9.657,1.665,3.107,3.732,1.872,3.819,-3.09,27.945,0.0,277.24,,290.0,290.0,2.79,3.142,22.449,25.161
7914.5,3.356,0.839,-34.546,1.861,9.611,5.483,37.591,5.127,-2.959,-2.675,0.0,39.2,40.0,9.657,1.665,3.109,3.791,2.096,3.956,-3.09,27.945,0.0,277.54,,290.0,290.0,3.133,3.146,22.455,25.15
7915.0,3.356,0.839,-34.546,1.861,9.611,5.472,37.541,5.138,-2.976,-2.671,0.0,39.195,39.992,9.657,1.665,2.959,3.686,1.619,3.78,-3.084,27.95,0.0,277.54,,290.0,290.0,3.238,3.149,22.439,25.196
7915.5,3.356,0.839,-34.546,1.861,9.611,5.472,37.541,5.138,-2.976,-2.671,0.0,39.2,40.0,9.657,1.665,2.693,3.574,1.088,3.622,-3.084,27.95,0.0,277.44,,290.0,290.0,3.011,3.153,22.442,25.184
7916.0,3.356,0.839,-34.546,1.861,9.611,5.472,37.541,5.138,-2.976,-2.671,0.0,39.2,40.0,9.657,1.665,2.425,3.571,1.028,3.598,-3.084,27.95,0.0,277.44,,290.0,290.0,2.744,3.156,22.441,25.186
7916.5,3.062,0.708,-35.209,1.829,9.607,5.472,37.541,5.138,-2.976,-2.671,0.0,39.2,40.0,9.609,1.69,3.168,4.013,2.231,4.079,-3.084,27.95,0.0,277.44,,290.0,290.0,2.656,3.159,22.433,25.269
7917.0,3.062,0.708,-35.209,1.829,9.607,5.472,37.541,5.138,-2.976,-2.671,0.0,39.2,40.0,9.609,1.69,3.275,3.883,2.097,4.055,-3.084,27.95,0.0,277.44,,290.0,290.0,3.373,3.158,22.44,25.29
7917.5,3.062,0.708,-35.209,1.829,9.607,5.472,37.541,5.138,-2.976,-2.671,0.0,39.2,40.0,9.609,1.69,2.773,3.7,1.294,3.825,-3.084,27.95,0.0,277.84,,290.0,290.0,3.327,3.156,22.441,25.295
7918.0,3.062,0.708,-35.209,1.829,9.607,5.472,37.541,5.138,-2.976,-2.671,0.0,39.2,40.0,9.609,1.69,2.399,3.632,0.531,3.613,-3.084,27.95,0.0,277.84,,290.0,290.0,2.898,3.154,22.433,25.311
7918.5,3.062,0.708,-35.209,1.829,9.607,5.47,37.595,5.111,-2.953,-2.672,0.0,39.2,39.932,9.609,1.69,2.375,3.738,1.02,3.708,-3.072,27.958,0.0,277.94,,290.0,290.0,2.544,3.153,22.411,25.341
7919.0,3.062,0.708,-35.209,1.829,9.607,5.47,37.595,5.111,-2.953,-2.672,0.0,39.2,39.9,9.609,1.69,2.95,3.935,1.754,4.004,-3.072,27.958,0.0,277.94,,290.0,290.0,2.71,3.151,22.419,25.329
7919.5,3.569,0.889,-34.711,1.825,9.669,5.47,37.595,5.111,-2.953,-2.672,0.0,39.2,39.9,9.679,1.705,3.313,3.948,1.952,4.135,-3.072,27.958,0.0,277.54,,290.0,290.0,3.161,3.15,22.418,25.338
7920.0,3.569,0.889,-34.711,1.825,9.669,5.47,37.595,5.111,-2.953,-2.672,0.0,39.2,39.9,9.679,1.705,2.673,3.835,0.618,3.749,-3.072,27.958,0.0,277.54,,290.0,290.0,3.337,3.157,22.406,25.346
7920.5,3.569,0.889,-34.711,1.825,9.669,5.47,37.595,5.111,-2.953,-2.672,0.0,39.2,39.9,9.679,1.705,2.178,3.845,0.072,3.709,-3.072,27.958,0.0,276.84,,290.0,290.0,2.719,3.164,22.389,25.332
