t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7921.0,3.569,0.889,-34.711,1.825,9.669,5.47,37.595,5.111,-2.953,-2.672,0.0,39.2,39.9,9.679,1.705,2.28,4.013,0.636,3.889,-3.072,27.958,0.0,276.84,,290.0,290.0,2.451,3.17,22.412,25.291
7921.5,3.569,0.889,-34.711,1.825,9.669,5.499,37.614,5.12,-2.965,-2.678,0.0,39.195,39.971,9.679,1.705,3.008,4.28,1.408,4.186,-3.073,27.964,0.0,277.14,,290.0,290.0,2.704,3.177,22.402,25.302
7922.0,3.569,0.889,-34.711,1.825,9.669,5.499,37.614,5.12,-2.965,-2.678,0.0,39.2,40.0,9.679,1.705,3.188,4.249,1.406,4.255,-3.073,27.964,0.0,277.14,,290.0,290.0,3.221,3.183,22.382,25.296
7922.5,3.569,0.889,-34.711,1.825,9.669,5.499,37.614,5.12,-2.965,-2.678,0.0,39.2,40.0,9.679,1.705,2.876,4.192,0.759,4.105,-3.073,27.964,0.0,277.54,,290.0,290.0,3.274,3.19,22.397,25.338
7923.0,2.742,0.742,-33.969,1.868,9.509,5.499,37.614,5.12,-2.965,-2.678,0.0,39.2,40.0,9.668,1.721,2.445,4.165,0.057,3.922,-3.073,27.964,0.0,277.54,,290.0,290.0,2.983,3.196,22.382,25.339
7923.5,2.742,0.742,-33.969,1.868,9.509,5.499,37.614,5.12,-2.965,-2.678,0.0,39.2,40.0,9.668,1.721,2.277,4.128,0.541,4.049,-3.073,27.964,0.0,277.84,,290.0,290.0,2.647,3.188,22.393,25.343
7924.0,2.742,0.742,-33.969,1.868,9.509,5.499,37.614,5.12,-2.965,-2.678,0.0,39.2,40.0,9.668,1.721,2.981,4.417,1.258,4.309,-3.073,27.964,0.0,277.84,,290.0,290.0,2.749,3.181,22.396,25.313
7924.5,2.742,0.742,-33.969,1.868,9.509,5.499,37.614,5.12,-2.965,-2.678,0.0,39.2,40.0,9.668,1.721,3.249,4.359,1.306,4.409,-3.073,27.964,0.0,277.84,,290.0,290.0,3.241,3.174,22.379,25.268
7925.0,2.742,0.742,-33.969,1.868,9.509,5.462,37.538,5.098,-2.969,-2.659,0.0,39.189,39.931,9.668,1.721,2.905,4.351,0.609,4.251,-3.062,27.959,0.0,277.84,,290.0,290.0,3.331,3.167,22.393,25.222
7925.5,2.742,0.742,-33.969,1.868,9.509,5.462,37.538,5.098,-2.969,-2.659,0.0,39.2,39.9,9.668,1.721,2.448,4.321,-0.054,4.049,-3.062,27.959,0.0,278.44,,290.0,290.0,3.029,3.16,22.376,25.228
7926.0,2.631,0.624,-35.209,1.804,9.676,5.462,37.538,5.098,-2.969,-2.659,0.0,39.2,39.9,9.54,1.787,2.09,4.221,-0.224,3.982,-3.062,27.959,0.0,278.44,,290.0,290.0,2.691,3.153,22.381,25.219
7926.5,2.631,0.624,-35.209,1.804,9.676,5.462,37.538,5.098,-2.969,-2.659,0.0,39.2,39.9,9.54,1.787,2.555,4.226,0.697,4.158,-3.062,27.959,0.0,278.14,,290.0,290.0,2.517,3.144,22.361,25.19
7927.0,2.631,0.624,-35.209,1.804,9.676,5.462,37.538,5.098,-2.969,-2.659,0.0,39.2,39.9,9.54,1.787,3.05,4.481,1.41,4.454,-3.062,27.959,0.0,278.14,,290.0,290.0,2.909,3.136,22.371,25.181
7927.5,2.631,0.624,-35.209,1.804,9.676,5.462,37.538,5.098,-2.969,-2.659,0.0,39.2,39.9,9.54,1.787,2.785,4.382,0.861,4.33,-3.062,27.959,0.0,278.14,,290.0,290.0,3.349,3.128,22.355,25.093
7928.0,2.631,0.624,-35.209,1.804,9.676,5.452,37.552,5.099,-2.981,-2.682,0.0,39.172,39.889,9.54,1.787,2.53,4.36,0.238,4.144,-3.071,27.954,0.0,278.14,,290.0,290.0,3.09,3.12,22.378,25.094
7928.5,2.631,0.624,-35.209,1.804,9.676,5.452,37.552,5.099,-2.981,-2.682,0.0,39.2,39.9,9.54,1.787,2.261,4.235,0.415,4.12,-3.071,27.954,0.0,277.34,,290.0,290.0,2.818,3.112,22.38,25.114
7929.0,3.54,0.845,-35.209,1.795,9.654,5.452,37.552,5.099,-2.981,-2.682,0.0,39.2,39.9,9.434,1.787,2.725,4.446,0.947,4.283,-3.071,27.954,0.0,277.34,,290.0,290.0,2.757,3.104,22.384,25.083
7929.5,3.54,0.845,-35.209,1.795,9.654,5.452,37.552,5.099,-2.981,-2.682,0.0,39.2,39.9,9.434,1.787,3.277,4.595,1.909,4.596,-3.071,27.954,0.0,278.14,,290.0,290.0,3.1,3.111,22.362,25.069
7930.0,3.54,0.845,-35.209,1.795,9.654,5.452,37.552,5.099,-2.981,-2.682,0.0,39.2,39.9,9.434,1.787,3.247,4.532,1.653,4.57,-3.071,27.954,0.0,278.14,,290.0,290.0,3.594,3.118,22.367,25.101
7930.5,3.54,0.845,-35.209,1.795,9.654,5.452,37.552,5.099,-2.981,-2.682,0.0,39.2,39.9,9.434,1.787,2.924,4.55,0.751,4.394,-3.071,27.954,0.0,277.74,,290.0,290.0,3.5,3.125,22.37,25.071
7931.0,3.54,0.845,-35.209,1.795,9.654,5.452,37.552,5.099,-2.981,-2.682,0.0,39.2,39.9,9.434,1.787,2.479,4.338,0.769,4.305,-3.071,27.954,0.0,277.74,,290.0,290.0,3.155,3.132,22.379,25.063
7931.5,3.54,0.845,-35.209,1.795,9.654,5.444,37.604,5.106,-2.97,-2.667,0.0,39.173,39.92,9.434,1.787,3.292,4.606,1.913,4.661,-3.055,27.974,0.0,277.94,,290.0,290.0,2.973,3.138,22.358,25.028
7932.0,3.54,0.845,-35.209,1.795,9.654,5.444,37.604,5.106,-2.97,-2.667,0.0,39.2,39.9,9.434,1.787,3.732,4.711,2.514,4.825,-3.055,27.974,0.0,277.94,,290.0,290.0,3.618,3.145,22.361,24.987
7932.5,2.76,0.742,-34.15,1.676,9.487,5.444,37.604,5.106,-2.97,-2.667,0.0,39.2,39.9,9.694,1.743,3.423,4.516,2.011,4.635,-3.055,27.974,0.0,277.84,,290.0,290.0,3.945,3.151,22.379,24.985
7933.0,2.76,0.742,-34.15,1.676,9.487,5.444,37.604,5.106,-2.97,-2.667,0.0,39.2,39.9,9.694,1.743,3.036,4.421,1.176,4.362,-3.055,27.974,0.0,277.84,,290.0,290.0,3.646,3.145,22.368,25.034
7933.5,2.76,0.742,-34.15,1.676,9.487,5.444,37.604,5.106,-2.97,-2.667,0.0,39.2,39.9,9.694,1.743,2.833,4.379,0.631,4.19,-3.055,27.974,0.0,277.84,,290.0,290.0,3.249,3.139,22.386,25.134
7934.0,2.76,0.742,-34.15,1.676,9.487,5.444,37.604,5.106,-2.97,-2.667,0.0,39.2,39.9,9.694,1.743,2.919,4.356,1.343,4.398,-3.055,27.974,0.0,277.84,,290.0,290.0,3.008,3.132,22.385,25.225
7934.5,2.76,0.742,-34.15,1.676,9.487,5.463,37.575,5.117,-2.973,-2.655,0.0,39.159,39.879,9.694,1.743,3.768,4.746,2.292,4.755,-3.059,27.976,0.0,277.84,,290.0,290.0,3.254,3.126,22.386,25.293
7935.0,2.76,0.742,-34.15,1.676,9.487,5.463,37.575,5.117,-2.973,-2.655,0.0,39.2,39.9,9.694,1.743,3.498,4.552,1.953,4.621,-3.059,27.976,0.0,277.84,,290.0,290.0,3.89,3.12,22.376,25.281
7935.5,2.685,0.738,-33.049,1.827,9.565,5.463,37.575,5.117,-2.973,-2.655,0.0,39.2,39.9,9.755,1.748,3.032,4.423,1.473,4.398,-3.059,27.976,0.0,277.94,,290.0,290.0,3.656,3.114,22.368,25.355
7936.0,2.685,0.738,-33.049,1.827,9.565,5.463,37.575,5.117,-2.973,-2.655,0.0,39.2,39.9,9.755,1.748,2.793,4.351,1.119,4.316,-3.059,27.976,0.0,277.94,,290.0,290.0,3.331,3.107,22.378,25.394
7936.5,2.685,0.738,-33.049,1.827,9.565,5.463,37.575,5.117,-2.973,-2.655,0.0,39.2,39.9,9.755,1.748,3.141,4.587,1.882,4.56,-3.059,27.976,0.0,278.24,,290.0,290.0,3.145,3.1,22.404,25.421
7937.0,2.685,0.738,-33.049,1.827,9.565,5.463,37.575,5.117,-2.973,-2.655,0.0,39.2,39.9,9.755,1.748,3.901,4.823,2.736,4.906,-3.059,27.976,0.0,278.24,,290.0,290.0,3.543,3.094,22.379,25.39
7937.5,2.685,0.738,-33.049,1.827,9.565,5.463,37.575,5.117,-2.973,-2.655,0.0,39.2,39.9,9.755,1.748,3.736,4.827,2.676,4.808,-3.059,27.976,0.0,278.24,,290.0,290.0,4.091,3.087,22.393,25.356
7938.0,2.685,0.738,-33.049,1.827,9.565,5.435,37.534,5.075,-2.963,-2.664,0.0,39.152,39.875,9.755,1.748,3.399,4.151,2.823,4.238,-3.062,27.97,0.0,278.24,,290.0,290.0,4.012,3.08,22.39,25.382
7938.5,2.685,0.738,-33.049,1.827,9.565,5.435,37.534,5.075,-2.963,-2.664,0.0,39.2,39.9,9.755,1.748,2.991,4.098,2.588,4.12,-3.062,27.97,0.0,278.14,,290.0,290.0,3.653,3.074,22.386,25.356
7939.0,2.818,0.702,-34.464,1.818,9.672,5.435,37.534,5.075,-2.963,-2.664,0.0,39.2,39.9,9.708,1.737,3.746,4.334,3.141,4.488,-3.062,27.97,0.0,278.14,,290.0,290.0,3.449,3.067,22.388,25.343
7939.5,2.818,0.702,-34.464,1.818,9.672,5.435,37.534,5.075,-2.963,-2.664,0.0,39.2,39.9,9.708,1.737,4.188,4.714,3.646,4.818,-3.062,27.97,0.0,277.44,,290.0,290.0,3.928,3.063,22.373,25.259
7940.0,2.818,0.702,-34.464,1.818,9.672,5.435,37.534,5.075,-2.963,-2.664,0.0,39.2,39.9,9.708,1.737,4.051,4.56,3.591,4.703,-3.062,27.97,0.0,277.44,,290.0,290.0,4.342,3.059,22.36,25.204
7940.5,2.818,0.702,-34.464,1.818,9.672,5.435,37.534,5.075,-2.963,-2.664,0.0,39.2,39.9,9.708,1.737,3.597,4.228,3.217,4.433,-3.062,27.97,0.0,278.24,,290.0,290.0,4.226,3.055,22.38,25.132
7941.0,2.818,0.702,-34.464,1.818,9.672,5.421,37.591,5.095,-2.953,-2.663,0.0,39.152,39.867,9.708,1.737,3.452,4.067,2.671,4.202,-3.059,27.984,0.0,278.24,,290.0,290.0,3.869,3.052,22.382,25.122
7941.5,2.818,0.702,-34.464,1.818,9.672,5.421,37.591,5.095,-2.953,-2.663,0.0,39.2,39.9,9.708,1.737,3.31,4.1,2.709,4.293,-3.059,27.984,0.0,278.34,,290.0,290.0,3.598,3.048,22.387,25.159
7942.0,3.46,0.826,-35.108,1.758,9.591,5.421,37.591,5.095,-2.953,-2.663,0.0,39.2,39.9,9.626,1.823,3.95,4.536,3.246,4.726,-3.059,27.984,0.0,278.34,,290.0,290.0,3.603,3.044,22.385,25.109
7942.5,3.46,0.826,-35.108,1.758,9.591,5.421,37.591,5.095,-2.953,-2.663,0.0,39.2,39.9,9.626,1.823,3.847,4.441,3.095,4.624,-3.059,27.984,0.0,278.04,,290.0,290.0,4.115,3.051,22.399,25.073
7943.0,3.46,0.826,-35.108,1.758,9.591,5.421,37.591,5.095,-2.953,-2.663,0.0,39.2,39.9,9.626,1.823,3.587,4.269,2.712,4.436,-3.059,27.984,0.0,278.04,,290.0,290.0,4.002,3.057,22.384,25.059
7943.5,3.46,0.826,-35.108,1.758,9.591,5.421,37.591,5.095,-2.953,-2.663,0.0,39.2,39.9,9.626,1.823,3.208,4.195,1.874,4.271,-3.059,27.984,0.0,277.84,,290.0,290.0,3.751,3.064,22.381,24.971
7944.0,3.46,0.826,-35.108,1.758,9.591,5.421,37.591,5.095,-2.953,-2.663,0.0,39.2,39.9,9.626,1.823,3.253,4.338,2.085,4.354,-3.059,27.984,0.0,277.84,,290.0,290.0,3.387,3.071,22.38,24.944
7944.5,3.46,0.826,-35.108,1.758,9.591,5.436,37.611,5.102,-2.957,-2.65,0.0,39.143,39.854,9.626,1.823,3.767,4.431,2.589,4.619,-3.064,27.987,0.0,278.44,,290.0,290.0,3.508,3.077,22.376,24.866
7945.0,3.46,0.826,-35.108,1.758,9.591,5.436,37.611,5.102,-2.957,-2.65,0.0,39.1,39.9,9.626,1.823,3.835,4.491,2.826,4.662,-3.064,27.987,0.0,278.44,,290.0,290.0,3.852,3.083,22.373,24.819
7945.5,2.883,0.691,-35.209,1.803,9.559,5.436,37.611,5.102,-2.957,-2.65,0.0,39.1,39.9,9.612,1.887,3.328,4.242,1.774,4.251,-3.064,27.987,0.0,277.74,,290.0,290.0,3.953,3.089,22.367,24.819
7946.0,2.883,0.691,-35.209,1.803,9.559,5.436,37.611,5.102,-2.957,-2.65,0.0,39.1,39.9,9.612,1.887,3.04,4.122,1.527,4.176,-3.064,27.987,0.0,277.74,,290.0,290.0,3.399,3.086,22.368,24.742
7946.5,2.883,0.691,-35.209,1.803,9.559,5.436,37.611,5.102,-2.957,-2.65,0.0,39.1,39.9,9.612,1.887,3.252,4.349,2.243,4.411,-3.064,27.987,0.0,277.84,,290.0,290.0,3.216,3.083,22.373,24.67
7947.0,2.883,0.691,-35.209,1.803,9.559,5.436,37.611,5.102,-2.957,-2.65,0.0,39.1,39.9,9.612,1.887,3.824,4.453,2.542,4.562,-3.064,27.987,0.0,277.84,,290.0,290.0,3.564,3.079,22.367,24.629
7947.5,2.883,0.691,-35.209,1.803,9.559,5.489,37.554,5.113,-2.976,-2.661,0.0,39.137,39.8,9.612,1.887,3.74,4.421,2.451,4.609,-3.064,27.987,0.0,277.64,,290.0,290.0,3.845,3.076,22.353,24.659
7948.0,2.883,0.691,-35.209,1.803,9.559,5.489,37.554,5.113,-2.976,-2.661,0.0,39.1,39.8,9.612,1.887,3.511,4.42,1.891,4.451,-3.064,27.987,0.0,277.64,,290.0,290.0,3.805,3.073,22.367,24.673
7948.5,2.799,0.74,-34.15,1.847,9.493,5.489,37.554,5.113,-2.976,-2.661,0.0,39.1,39.8,9.723,1.806,3.092,4.342,1.274,4.285,-3.064,27.987,0.0,277.24,,290.0,290.0,3.568,3.07,22.344,24.664
7949.0,2.799,0.74,-34.15,1.847,9.493,5.489,37.554,5.113,-2.976,-2.661,0.0,39.1,39.8,9.723,1.806,2.815,4.041,1.697,4.163,-3.064,27.987,0.0,277.24,,290.0,290.0,3.248,3.065,22.377,24.708
7949.5,2.799,0.74,-34.15,1.847,9.493,5.489,37.554,5.113,-2.976,-2.661,0.0,39.1,39.8,9.723,1.806,3.467,4.261,2.696,4.427,-3.064,27.987,0.0,278.24,,290.0,290.0,3.179,3.061,22.358,24.723
7950.0,2.799,0.74,-34.15,1.847,9.493,5.489,37.554,5.113,-2.976,-2.661,0.0,39.1,39.8,9.723,1.806,3.863,4.296,3.103,4.538,-3.064,27.987,0.0,278.24,,290.0,290.0,3.713,3.057,22.36,24.727
7950.5,2.799,0.74,-34.15,1.847,9.493,5.489,37.554,5.113,-2.976,-2.661,0.0,39.1,39.8,9.723,1.806,3.42,4.113,2.525,4.282,-3.064,27.987,0.0,277.94,,290.0,290.0,3.95,3.053,22.344,24.809
7951.0,2.799,0.74,-34.15,1.847,9.493,5.458,37.554,5.116,-2.981,-2.663,0.0,39.129,39.81,9.723,1.806,2.997,4.013,1.645,3.987,-3.065,27.986,0.0,277.94,,290.0,290.0,3.585,3.048,22.351,24.837
7951.5,2.799,0.74,-34.15,1.847,9.493,5.458,37.554,5.116,-2.981,-2.663,0.0,39.1,39.8,9.723,1.806,2.674,3.942,1.307,3.895,-3.065,27.986,0.0,277.94,,290.0,290.0,3.16,3.044,22.361,24.914
7952.0,3.905,0.948,-34.985,1.809,9.587,5.458,37.554,5.116,-2.981,-2.663,0.0,39.1,39.8,9.703,1.896,2.901,4.054,2.025,4.128,-3.065,27.986,0.0,277.94,,290.0,290.0,2.954,3.04,22.35,24.921
7952.5,3.905,0.948,-34.985,1.809,9.587,5.458,37.554,5.116,-2.981,-2.663,0.0,39.1,39.8,9.703,1.896,3.669,4.126,2.661,4.307,-3.065,27.986,0.0,277.84,,290.0,290.0,3.277,3.054,22.338,24.914
7953.0,3.905,0.948,-34.985,1.809,9.587,5.458,37.554,5.116,-2.981,-2.663,0.0,39.1,39.8,9.703,1.896,3.31,4.02,2.189,4.054,-3.065,27.986,0.0,277.84,,290.0,290.0,3.691,3.068,22.344,24.963
7953.5,3.905,0.948,-34.985,1.809,9.587,5.458,37.554,5.116,-2.981,-2.663,0.0,39.1,39.8,9.703,1.896,3.016,3.922,1.835,3.925,-3.065,27.986,0.0,277.74,,290.0,290.0,3.393,3.082,22.323,24.96
7954.0,3.905,0.948,-34.985,1.809,9.587,5.393,37.598,5.143,-2.988,-2.658,0.0,39.124,39.811,9.703,1.896,2.579,3.769,1.408,3.76,-3.064,27.984,0.0,277.74,,290.0,290.0,3.174,3.096,22.337,24.963
7954.5,3.905,0.948,-34.985,1.809,9.587,5.393,37.598,5.143,-2.988,-2.658,0.0,39.1,39.8,9.703,1.896,2.857,3.79,1.807,3.92,-3.064,27.984,0.0,278.54,,290.0,290.0,2.879,3.109,22.324,24.989
7955.0,3.244,0.805,-34.339,1.849,9.617,5.393,37.598,5.143,-2.988,-2.658,0.0,39.1,39.8,9.698,1.677,3.283,3.983,2.283,4.2,-3.064,27.984,0.0,278.54,,290.0,290.0,3.093,3.122,22.339,25.012
7955.5,3.244,0.805,-34.339,1.849,9.617,5.393,37.598,5.143,-2.988,-2.658,0.0,39.1,39.8,9.698,1.677,3.367,4.038,2.44,4.221,-3.064,27.984,0.0,277.94,,290.0,290.0,3.437,3.124,22.333,25.026
7956.0,3.244,0.805,-34.339,1.849,9.617,5.393,37.598,5.143,-2.988,-2.658,0.0,39.1,39.8,9.698,1.677,3.061,3.909,1.94,4.062,-3.064,27.984,0.0,277.94,,290.0,290.0,3.516,3.126,22.332,24.98
7956.5,3.244,0.805,-34.339,1.849,9.617,5.393,37.598,5.143,-2.988,-2.658,0.0,39.1,39.8,9.698,1.677,2.444,3.803,1.091,3.774,-3.064,27.984,0.0,277.44,,290.0,290.0,3.243,3.128,22.323,24.969
7957.0,3.244,0.805,-34.339,1.849,9.617,5.459,37.608,5.117,-3.005,-2.648,0.0,39.123,39.818,9.698,1.677,2.696,3.896,1.463,3.896,-3.042,27.986,0.0,277.44,,290.0,290.0,2.778,3.13,22.328,24.957
7957.5,3.244,0.805,-34.339,1.849,9.617,5.459,37.608,5.117,-3.005,-2.648,0.0,39.1,39.8,9.698,1.677,3.196,4.017,1.83,4.124,-3.042,27.986,0.0,276.94,,290.0,290.0,2.988,3.132,22.318,24.945
7958.0,3.244,0.805,-34.339,1.849,9.617,5.459,37.608,5.117,-3.005,-2.648,0.0,39.1,39.8,9.698,1.677,3.037,4.026,1.819,4.131,-3.042,27.986,0.0,276.94,,290.0,290.0,3.292,3.133,22.301,24.945
7958.5,3.032,0.707,-35.209,1.811,9.6,5.459,37.608,5.117,-3.005,-2.648,0.0,39.1,39.8,9.524,1.9,2.825,3.928,1.217,3.934,-3.042,27.986,0.0,277.64,,290.0,290.0,3.253,3.135,22.335,24.942
7959.0,3.032,0.707,-35.209,1.811,9.6,5.459,37.608,5.117,-3.005,-2.648,0.0,39.1,39.8,9.524,1.9,2.543,3.826,0.772,3.725,-3.042,27.986,0.0,277.64,,290.0,290.0,2.976,3.134,22.319,24.944
7959.5,3.032,0.707,-35.209,1.811,9.6,5.459,37.608,5.117,-3.005,-2.648,0.0,39.1,39.8,9.524,1.9,2.302,3.707,0.876,3.714,-3.042,27.986,0.0,277.54,,290.0,290.0,2.717,3.132,22.322,24.907
7960.0,3.032,0.707,-35.209,1.811,9.6,5.459,37.608,5.117,-3.005,-2.648,0.0,39.1,39.8,9.524,1.9,3.479,3.96,2.128,4.14,-3.042,27.986,0.0,277.54,,290.0,290.0,2.65,3.13,22.322,24.913
7960.5,3.032,0.707,-35.209,1.811,9.6,5.44,37.562,5.091,-3.03,-2.65,0.0,39.116,39.763,9.524,1.9,3.27,3.94,1.754,4.056,-3.048,27.985,0.0,277.04,,290.0,290.0,3.427,3.129,22.294,24.888
7961.0,3.032,0.707,-35.209,1.811,9.6,5.44,37.562,5.091,-3.03,-2.65,0.0,39.1,39.8,9.524,1.9,2.803,3.887,1.16,3.888,-3.048,27.985,0.0,277.04,,290.0,290.0,3.255,3.127,22.306,24.907
7961.5,2.035,0.57,-33.648,1.845,9.564,5.44,37.562,5.091,-3.03,-2.65,0.0,39.1,39.8,9.71,1.833,2.32,3.828,0.547,3.684,-3.048,27.985,0.0,277.44,,290.0,290.0,2.935,3.126,22.312,24.92
7962.0,2.035,0.57,-33.648,1.845,9.564,5.44,37.562,5.091,-3.03,-2.65,0.0,39.1,39.8,9.71,1.833,2.159,3.75,0.629,3.701,-3.048,27.985,0.0,277.44,,290.0,290.0,2.595,3.108,22.312,24.887
7962.5,2.035,0.57,-33.648,1.845,9.564,5.44,37.562,5.091,-3.03,-2.65,0.0,39.1,39.8,9.71,1.833,2.6,3.893,1.178,3.902,-3.048,27.985,0.0,277.84,,290.0,290.0,2.56,3.09,22.282,24.888
7963.0,2.035,0.57,-33.648,1.845,9.564,5.44,37.562,5.091,-3.03,-2.65,0.0,39.1,39.8,9.71,1.833,3.029,4.097,2.019,4.203,-3.048,27.985,0.0,277.84,,290.0,290.0,2.893,3.073,22.292,24.891
7963.5,2.035,0.57,-33.648,1.845,9.564,5.454,37.521,5.091,-3.044,-2.65,0.0,39.119,39.779,9.71,1.833,2.639,3.948,0.959,3.905,-3.04,27.982,0.0,278.04,,290.0,290.0,3.337,3.056,22.302,24.902
7964.0,2.035,0.57,-33.648,1.845,9.564,5.454,37.521,5.091,-3.044,-2.65,0.0,39.1,39.8,9.71,1.833,2.367,3.887,0.517,3.7,-3.04,27.982,0.0,278.04,,290.0,290.0,2.863,3.023,22.305,24.914
7964.5,2.035,0.57,-33.648,1.845,9.564,5.454,37.521,5.091,-3.044,-2.65,0.0,39.1,39.8,9.71,1.833,2.252,3.794,0.861,3.829,-3.04,27.982,0.0,277.54,,290.0,290.0,2.618,3.006,22.278,24.918
7965.0,3.112,0.794,-34.163,1.86,9.584,5.454,37.521,5.091,-3.044,-2.65,0.0,39.1,39.8,9.703,1.645,2.828,3.892,1.647,4.126,-3.04,27.982,0.0,277.54,,290.0,290.0,2.684,3.006,22.292,24.922
7965.5,3.112,0.794,-34.163,1.86,9.584,5.454,37.521,5.091,-3.044,-2.65,0.0,39.1,39.8,9.703,1.645,3.273,4.078,2.288,4.361,-3.04,27.982,0.0,277.54,,290.0,290.0,3.123,3.008,22.304,24.944
7966.0,3.112,0.794,-34.163,1.86,9.584,5.454,37.521,5.091,-3.044,-2.65,0.0,39.1,39.8,9.703,1.645,3.338,4.037,1.891,4.239,-3.04,27.982,0.0,277.54,,290.0,290.0,3.5,3.01,22.296,24.95
7966.5,3.112,0.794,-34.163,1.86,9.584,5.454,37.521,5.091,-3.044,-2.65,0.0,39.1,39.8,9.703,1.645,2.665,4.021,1.113,4.003,-3.04,27.982,0.0,277.44,,290.0,290.0,3.376,3.011,22.285,24.977
7967.0,3.112,0.794,-34.163,1.86,9.584,5.486,37.546,5.113,-3.016,-2.635,0.0,39.115,39.775,9.703,1.645,2.353,3.942,1.164,3.907,-3.048,27.99,0.0,277.44,,290.0,290.0,2.95,3.013,22.288,24.969
7967.5,3.112,0.794,-34.163,1.86,9.584,5.486,37.546,5.113,-3.016,-2.635,0.0,39.1,39.8,9.703,1.645,3.047,4.291,1.909,4.237,-3.048,27.99,0.0,277.74,,290.0,290.0,2.842,3.015,22.288,24.958
7968.0,3.507,0.932,-34.035,1.85,9.539,5.486,37.546,5.113,-3.016,-2.635,0.0,39.1,39.8,9.67,1.704,3.314,4.192,2.112,4.324,-3.048,27.99,0.0,277.74,,290.0,290.0,3.371,3.016,22.291,24.968
7968.5,3.507,0.932,-34.035,1.85,9.539,5.486,37.546,5.113,-3.016,-2.635,0.0,39.1,39.8,9.67,1.704,3.055,4.096,1.545,4.097,-3.048,27.99,0.0,277.54,,290.0,290.0,3.486,3.024,22.291,25.002
7969.0,3.507,0.932,-34.035,1.85,9.539,5.486,37.546,5.113,-3.016,-2.635,0.0,39.1,39.8,9.67,1.704,2.661,3.973,1.163,3.926,-3.048,27.99,0.0,277.54,,290.0,290.0,3.198,3.032,22.294,24.975
7969.5,3.507,0.932,-34.035,1.85,9.539,5.486,37.546,5.113,-3.016,-2.635,0.0,39.1,39.8,9.67,1.704,2.258,3.893,0.655,3.749,-3.048,27.99,0.0,277.84,,290.0,290.0,2.931,3.04,22.282,24.982
7970.0,3.507,0.932,-34.035,1.85,9.539,5.398,37.608,5.143,-3.016,-2.643,0.0,39.118,39.821,9.67,1.704,2.418,3.894,1.37,3.902,-3.045,27.995,0.0,277.84,,290.0,290.0,2.639,3.048,22.281,25.02
7970.5,3.507,0.932,-34.035,1.85,9.539,5.398,37.608,5.143,-3.016,-2.643,0.0,39.1,39.8,9.67,1.704,3.269,4.14,2.128,4.235,-3.045,27.995,0.0,278.04,,290.0,290.0,2.896,3.055,22.274,24.968
7971.0,3.507,0.932,-34.035,1.85,9.539,5.398,37.608,5.143,-3.016,-2.643,0.0,39.1,39.8,9.67,1.704,2.772,3.994,1.332,3.975,-3.045,27.995,0.0,278.04,,290.0,290.0,3.443,3.063,22.282,24.944
7971.5,2.984,0.739,-35.209,1.798,9.595,5.398,37.608,5.143,-3.016,-2.643,0.0,39.1,39.8,9.558,1.914,2.568,3.872,1.006,3.761,-3.045,27.995,0.0,278.14,,290.0,290.0,3.018,3.07,22.277,24.835
7972.0,2.984,0.739,-35.209,1.798,9.595,5.398,37.608,5.143,-3.016,-2.643,0.0,39.1,39.8,9.558,1.914,2.098,3.732,0.839,3.651,-3.045,27.995,0.0,278.14,,290.0,290.0,2.802,3.069,22.257,24.78
7972.5,2.984,0.739,-35.209,1.798,9.595,5.398,37.608,5.143,-3.016,-2.643,0.0,39.1,39.8,9.558,1.914,2.53,3.746,1.558,3.821,-3.045,27.995,0.0,277.44,,290.0,290.0,2.58,3.067,22.282,24.716
7973.0,2.984,0.739,-35.209,1.798,9.595,5.398,37.608,5.143,-3.016,-2.643,0.0,39.1,39.8,9.558,1.914,2.953,3.856,2.092,4.011,-3.045,27.995,0.0,277.44,,290.0,290.0,2.914,3.066,22.269,24.727
7973.5,2.984,0.739,-35.209,1.798,9.595,5.454,37.583,5.083,-3.048,-2.641,0.0,39.127,39.814,9.558,1.914,3.148,3.793,1.987,3.968,-3.031,28.0,0.0,277.44,,290.0,290.0,3.228,3.065,22.268,24.799
7974.0,2.984,0.739,-35.209,1.798,9.595,5.454,37.583,5.083,-3.048,-2.641,0.0,39.1,39.8,9.558,1.914,2.859,3.738,1.494,3.803,-3.031,28.0,0.0,277.44,,290.0,290.0,3.224,3.063,22.268,24.807
7974.5,2.579,0.683,-33.767,1.837,9.521,5.454,37.583,5.083,-3.048,-2.641,0.0,39.1,39.8,9.783,1.897,2.053,3.615,0.761,3.545,-3.031,28.0,0.0,278.44,,290.0,290.0,2.973,3.062,22.266,24.884
7975.0,2.579,0.683,-33.767,1.837,9.521,5.454,37.583,5.083,-3.048,-2.641,0.0,39.1,39.8,9.783,1.897,2.426,3.609,1.528,3.77,-3.031,28.0,0.0,278.44,,290.0,290.0,2.494,3.054,22.256,24.917
7975.5,2.579,0.683,-33.767,1.837,9.521,5.454,37.583,5.083,-3.048,-2.641,0.0,39.1,39.8,9.783,1.897,3.036,3.894,2.145,4.03,-3.031,28.0,0.0,277.84,,290.0,290.0,2.833,3.046,22.268,24.983
7976.0,2.579,0.683,-33.767,1.837,9.521,5.454,37.583,5.083,-3.048,-2.641,0.0,39.1,39.8,9.783,1.897,2.918,3.82,1.915,3.955,-3.031,28.0,0.0,277.84,,290.0,290.0,3.276,3.039,22.277,25.04
7976.5,2.579,0.683,-33.767,1.837,9.521,5.438,37.555,5.133,-3.066,-2.652,0.0,39.135,39.837,9.783,1.897,2.453,3.715,1.328,3.72,-3.031,28.001,0.0,277.74,,290.0,290.0,3.152,3.031,22.273,25.088
7977.0,2.579,0.683,-33.767,1.837,9.521,5.438,37.555,5.133,-3.066,-2.652,0.0,39.1,39.8,9.783,1.897,2.177,3.654,0.688,3.521,-3.031,28.001,0.0,277.74,,290.0,290.0,2.804,3.024,22.271,25.044
7977.5,2.579,0.683,-33.767,1.837,9.521,5.438,37.555,5.133,-3.066,-2.652,0.0,39.1,39.8,9.783,1.897,2.003,3.564,0.88,3.55,-3.031,28.001,0.0,278.14,,290.0,290.0,2.51,3.016,22.269,25.086
7978.0,3.113,0.782,-34.784,1.924,9.631,5.438,37.555,5.133,-3.066,-2.652,0.0,39.1,39.8,9.639,1.696,2.969,3.842,1.697,3.833,-3.031,28.001,0.0,278.14,,290.0,290.0,2.499,3.009,22.277,25.073
7978.5,3.113,0.782,-34.784,1.924,9.631,5.438,37.555,5.133,-3.066,-2.652,0.0,39.1,39.8,9.639,1.696,2.728,3.758,1.406,3.729,-3.031,28.001,0.0,277.64,,290.0,290.0,3.085,3.011,22.277,25.015
7979.0,3.113,0.782,-34.784,1.924,9.631,5.438,37.555,5.133,-3.066,-2.652,0.0,39.1,39.8,9.639,1.696,2.347,3.656,0.945,3.562,-3.031,28.001,0.0,277.64,,290.0,290.0,2.905,3.012,22.276,24.991
7979.5,3.113,0.782,-34.784,1.924,9.631,5.438,37.555,5.133,-3.066,-2.652,0.0,39.1,39.8,9.639,1.696,2.041,3.571,0.713,3.489,-3.031,28.001,0.0,277.94,,290.0,290.0,2.628,3.014,22.275,24.973
7980.0,3.113,0.782,-34.784,1.924,9.631,5.458,37.608,5.116,-3.07,-2.646,0.0,39.136,39.864,9.639,1.696,2.521,3.621,1.326,3.758,-3.049,27.988,0.0,277.94,,290.0,290.0,2.454,3.016,22.295,24.961
7980.5,3.113,0.782,-34.784,1.924,9.631,5.458,37.608,5.116,-3.07,-2.646,0.0,39.1,39.9,9.639,1.696,2.75,3.952,1.809,3.948,-3.049,27.988,0.0,277.54,,290.0,290.0,2.806,3.017,22.286,24.936
7981.0,3.177,0.829,-34.36,1.858,9.469,5.458,37.608,5.116,-3.07,-2.646,0.0,39.1,39.9,9.69,1.799,3.023,3.909,1.923,3.93,-3.049,27.988,0.0,277.54,,290.0,290.0,3.115,3.019,22.268,24.927
7981.5,3.177,0.829,-34.36,1.858,9.469,5.458,37.608,5.116,-3.07,-2.646,0.0,39.1,39.9,9.69,1.799,2.771,3.716,1.542,3.515,-3.049,27.988,0.0,278.14,,290.0,290.0,3.196,3.022,22.296,24.953
7982.0,3.177,0.829,-34.36,1.858,9.469,5.458,37.608,5.116,-3.07,-2.646,0.0,39.1,39.9,9.69,1.799,2.066,3.535,1.038,3.493,-3.049,27.988,0.0,278.14,,290.0,290.0,2.581,3.024,22.285,24.953
7982.5,3.177,0.829,-34.36,1.858,9.469,5.458,37.608,5.116,-3.07,-2.646,0.0,39.1,39.9,9.69,1.799,2.776,3.736,1.752,3.833,-3.049,27.988,0.0,277.54,,290.0,290.0,2.533,3.027,22.28,24.946
7983.0,3.177,0.829,-34.36,1.858,9.469,5.462,37.576,5.116,-3.084,-2.628,0.0,39.146,39.895,9.69,1.799,3.251,3.95,2.24,3.99,-3.047,27.985,0.0,277.54,,290.0,290.0,3.024,3.029,22.267,24.948
7983.5,3.177,0.829,-34.36,1.858,9.469,5.462,37.576,5.116,-3.084,-2.628,0.0,39.1,39.9,9.69,1.799,3.127,3.79,1.96,3.899,-3.047,27.985,0.0,277.94,,290.0,290.0,3.358,3.031,22.258,24.913
7984.0,2.573,0.7,-34.184,1.896,9.504,5.462,37.576,5.116,-3.084,-2.628,0.0,39.1,39.9,9.697,1.925,2.441,3.648,1.397,3.643,-3.047,27.985,0.0,277.94,,290.0,290.0,3.194,3.034,22.255,24.899
7984.5,2.573,0.7,-34.184,1.896,9.504,5.462,37.576,5.116,-3.084,-2.628,0.0,39.1,39.9,9.697,1.925,2.211,3.55,0.908,3.494,-3.047,27.985,0.0,277.84,,290.0,290.0,2.782,3.026,22.268,24.87
7985.0,2.573,0.7,-34.184,1.896,9.504,5.462,37.576,5.116,-3.084,-2.628,0.0,39.1,39.9,9.697,1.925,2.431,3.713,1.459,3.709,-3.047,27.985,0.0,277.84,,290.0,290.0,2.541,3.019,22.268,24.84
7985.5,2.573,0.7,-34.184,1.896,9.504,5.462,37.576,5.116,-3.084,-2.628,0.0,39.1,39.9,9.697,1.925,3.048,3.863,2.154,4.076,-3.047,27.985,0.0,277.94,,290.0,290.0,2.828,3.012,22.277,24.824
7986.0,2.573,0.7,-34.184,1.896,9.504,5.462,37.576,5.116,-3.084,-2.628,0.0,39.1,39.9,9.697,1.925,2.885,3.775,1.923,3.898,-3.047,27.985,0.0,277.94,,290.0,290.0,3.285,3.004,22.272,24.756
7986.5,2.573,0.7,-34.184,1.896,9.504,5.449,37.532,5.107,-3.095,-2.653,0.0,39.155,39.947,9.697,1.925,2.518,3.704,1.342,3.704,-3.036,27.988,0.0,277.24,,290.0,290.0,3.12,2.997,22.271,24.728
7987.0,2.573,0.7,-34.184,1.896,9.504,5.449,37.532,5.107,-3.095,-2.653,0.0,39.2,39.9,9.697,1.925,2.235,3.648,1.115,3.581,-3.036,27.988,0.0,277.24,,290.0,290.0,2.817,2.99,22.243,24.659
7987.5,3.678,0.889,-35.031,1.795,9.587,5.449,37.532,5.107,-3.095,-2.653,0.0,39.2,39.9,9.68,1.874,2.447,3.697,1.514,3.683,-3.036,27.988,0.0,277.34,,290.0,290.0,2.645,2.984,22.266,24.675
7988.0,3.678,0.889,-35.031,1.795,9.587,5.449,37.532,5.107,-3.095,-2.653,0.0,39.2,39.9,9.68,1.874,2.925,3.857,2.046,3.944,-3.036,27.988,0.0,277.34,,290.0,290.0,2.835,2.995,22.249,24.621
7988.5,3.678,0.889,-35.031,1.795,9.587,5.449,37.532,5.107,-3.095,-2.653,0.0,39.2,39.9,9.68,1.874,2.933,3.879,2.175,3.955,-3.036,27.988,0.0,277.54,,290.0,290.0,3.193,3.006,22.252,24.601
7989.0,3.678,0.889,-35.031,1.795,9.587,5.449,37.532,5.107,-3.095,-2.653,0.0,39.2,39.9,9.68,1.874,2.394,3.576,1.17,3.547,-3.036,27.988,0.0,277.54,,290.0,290.0,3.236,3.017,22.243,24.614
7989.5,3.678,0.889,-35.031,1.795,9.587,5.451,37.592,5.13,-3.074,-2.643,0.0,39.166,39.966,9.68,1.874,2.082,3.438,1.08,3.478,-3.031,27.994,0.0,277.84,,290.0,290.0,2.672,3.028,22.247,24.666
7990.0,3.678,0.889,-35.031,1.795,9.587,5.451,37.592,5.13,-3.074,-2.643,0.0,39.2,40.0,9.68,1.874,2.542,3.502,1.835,3.676,-3.031,27.994,0.0,277.84,,290.0,290.0,2.52,3.039,22.233,24.717
7990.5,3.214,0.823,-34.328,1.841,9.584,5.451,37.592,5.13,-3.074,-2.643,0.0,39.2,40.0,9.623,1.696,3.105,3.781,2.232,3.873,-3.031,27.994,0.0,277.44,,290.0,290.0,2.889,3.049,22.244,24.763
7991.0,3.214,0.823,-34.328,1.841,9.584,5.451,37.592,5.13,-3.074,-2.643,0.0,39.2,40.0,9.623,1.696,3.164,3.69,2.07,3.795,-3.031,27.994,0.0,277.44,,290.0,290.0,3.248,3.052,22.223,24.715
7991.5,3.214,0.823,-34.328,1.841,9.584,5.451,37.592,5.13,-3.074,-2.643,0.0,39.2,40.0,9.623,1.696,2.75,3.597,1.626,3.653,-3.031,27.994,0.0,277.94,,290.0,290.0,3.18,3.054,22.26,24.684
7992.0,3.214,0.823,-34.328,1.841,9.584,5.451,37.592,5.13,-3.074,-2.643,0.0,39.2,40.0,9.623,1.696,2.302,3.474,1.124,3.423,-3.031,27.994,0.0,277.94,,290.0,290.0,2.906,3.057,22.246,24.641
7992.5,3.214,0.823,-34.328,1.841,9.584,5.451,37.592,5.13,-3.074,-2.643,0.0,39.2,40.0,9.623,1.696,2.63,3.544,1.887,3.73,-3.031,27.994,0.0,277.74,,290.0,290.0,2.581,3.06,22.246,24.607
7993.0,3.214,0.823,-34.328,1.841,9.584,5.417,37.63,5.099,-3.089,-2.644,0.0,39.172,39.934,9.623,1.696,3.017,3.751,2.074,3.801,-3.033,27.977,0.0,277.74,,290.0,290.0,2.948,3.062,22.241,24.631
7993.5,3.214,0.823,-34.328,1.841,9.584,5.417,37.63,5.099,-3.089,-2.644,0.0,39.2,39.9,9.623,1.696,3.041,3.575,1.946,3.727,-3.033,27.977,0.0,277.74,,290.0,290.0,3.161,3.065,22.232,24.64
7994.0,2.744,0.659,-35.209,1.82,9.725,5.417,37.63,5.099,-3.089,-2.644,0.0,39.2,39.9,9.515,1.812,2.442,3.476,1.342,3.528,-3.033,27.977,0.0,277.74,,290.0,290.0,3.072,3.067,22.221,24.591
7994.5,2.744,0.659,-35.209,1.82,9.725,5.417,37.63,5.099,-3.089,-2.644,0.0,39.2,39.9,9.515,1.812,2.059,3.387,0.8,3.326,-3.033,27.977,0.0,277.54,,290.0,290.0,2.697,3.062,22.214,24.59
7995.0,2.744,0.659,-35.209,1.82,9.725,5.417,37.63,5.099,-3.089,-2.644,0.0,39.2,39.9,9.515,1.812,1.923,3.328,0.986,3.356,-3.033,27.977,0.0,277.54,,290.0,290.0,2.393,3.057,22.228,24.601
7995.5,2.744,0.659,-35.209,1.82,9.725,5.417,37.63,5.099,-3.089,-2.644,0.0,39.2,39.9,9.515,1.812,2.749,3.544,1.707,3.684,-3.033,27.977,0.0,277.84,,290.0,290.0,2.398,3.052,22.221,24.656
7996.0,2.744,0.659,-35.209,1.82,9.725,5.421,37.574,5.053,-3.113,-2.639,0.0,39.178,39.936,9.515,1.812,2.69,3.691,1.762,3.753,-3.038,27.985,0.0,277.84,,290.0,290.0,2.921,3.047,22.216,24.616
7996.5,2.744,0.659,-35.209,1.82,9.725,5.421,37.574,5.053,-3.113,-2.639,0.0,39.2,39.9,9.515,1.812,2.475,3.532,1.401,3.609,-3.038,27.985,0.0,277.84,,290.0,290.0,2.974,3.042,22.235,24.615
7997.0,2.922,0.677,-35.209,1.836,9.616,5.421,37.574,5.053,-3.113,-2.639,0.0,39.2,39.9,9.489,1.879,2.129,3.458,0.987,3.48,-3.038,27.985,0.0,277.84,,290.0,290.0,2.754,3.037,22.22,24.579
7997.5,2.922,0.677,-35.209,1.836,9.616,5.421,37.574,5.053,-3.113,-2.639,0.0,39.2,39.9,9.489,1.879,2.3,3.452,1.297,3.552,-3.038,27.985,0.0,277.94,,290.0,290.0,2.514,3.035,22.221,24.573
7998.0,2.922,0.677,-35.209,1.836,9.616,5.421,37.574,5.053,-3.113,-2.639,0.0,39.2,39.9,9.489,1.879,2.797,3.67,1.862,3.874,-3.038,27.985,0.0,277.94,,290.0,290.0,2.65,3.033,22.219,24.565
7998.5,2.922,0.677,-35.209,1.836,9.616,5.421,37.574,5.053,-3.113,-2.639,0.0,39.2,39.9,9.489,1.879,2.971,3.796,2.144,3.935,-3.038,27.985,0.0,278.04,,290.0,290.0,3.051,3.031,22.208,24.581
7999.0,2.922,0.677,-35.209,1.836,9.616,5.421,37.574,5.053,-3.113,-2.639,0.0,39.2,39.9,9.489,1.879,2.808,3.713,1.772,3.787,-3.038,27.985,0.0,278.04,,290.0,290.0,3.212,3.029,22.207,24.546
7999.5,2.922,0.677,-35.209,1.836,9.616,5.413,37.543,5.089,-3.119,-2.643,0.0,39.184,39.99,9.489,1.879,2.352,3.585,1.255,3.629,-3.042,27.979,0.0,277.74,,290.0,290.0,3.02,3.028,22.211,24.566
8000.0,2.922,0.677,-35.209,1.836,9.616,5.413,37.543,5.089,-3.119,-2.643,0.0,39.2,40.0,9.489,1.879,2.323,3.573,1.333,3.636,-3.042,27.979,0.0,277.74,,290.0,290.0,2.705,3.026,22.197,24.624
8000.5,3.403,0.884,-34.072,1.822,9.509,5.413,37.543,5.089,-3.119,-2.643,0.0,39.2,40.0,9.789,1.826,2.981,3.786,2.14,3.999,-3.042,27.979,0.0,277.84,,290.0,290.0,2.716,3.024,22.204,24.641
8001.0,3.403,0.884,-34.072,1.822,9.509,5.413,37.543,5.089,-3.119,-2.643,0.0,39.2,40.0,9.789,1.826,2.992,3.851,2.192,4.01,-3.042,27.979,0.0,277.84,,290.0,290.0,3.227,3.03,22.22,24.647
8001.5,3.403,0.884,-34.072,1.822,9.509,5.413,37.543,5.089,-3.119,-2.643,0.0,39.2,40.0,9.789,1.826,2.709,3.691,1.539,3.762,-3.042,27.979,0.0,277.74,,290.0,290.0,3.261,3.036,22.222,24.712
8002.0,3.403,0.884,-34.072,1.822,9.509,5.413,37.543,5.089,-3.119,-2.643,0.0,39.2,40.0,9.789,1.826,2.381,3.487,1.318,3.5,-3.042,27.979,0.0,277.74,,290.0,290.0,2.925,3.042,22.211,24.723
8002.5,3.403,0.884,-34.072,1.822,9.509,5.446,37.612,5.107,-3.088,-2.628,0.0,39.201,40.003,9.789,1.826,1.961,3.326,1.103,3.376,-3.035,27.985,0.0,277.54,,290.0,290.0,2.671,3.048,22.214,24.867
8003.0,3.403,0.884,-34.072,1.822,9.509,5.446,37.612,5.107,-3.088,-2.628,0.0,39.2,40.0,9.789,1.826,2.639,3.527,1.772,3.674,-3.035,27.985,0.0,277.54,,290.0,290.0,2.441,3.054,22.203,24.898
8003.5,3.378,0.894,-33.308,1.823,9.535,5.446,37.612,5.107,-3.088,-2.628,0.0,39.2,40.0,9.777,1.782,3.233,3.807,2.351,3.941,-3.035,27.985,0.0,277.34,,290.0,290.0,2.903,3.06,22.211,24.895
8004.0,3.378,0.894,-33.308,1.823,9.535,5.446,37.612,5.107,-3.088,-2.628,0.0,39.2,40.0,9.777,1.782,2.719,3.649,1.818,3.734,-3.035,27.985,0.0,277.34,,290.0,290.0,3.333,3.065,22.201,24.883
8004.5,3.378,0.894,-33.308,1.823,9.535,5.446,37.612,5.107,-3.088,-2.628,0.0,39.2,40.0,9.777,1.782,2.227,3.522,1.162,3.489,-3.035,27.985,0.0,276.84,,290.0,290.0,2.98,3.075,22.195,24.859
8005.0,3.378,0.894,-33.308,1.823,9.535,5.446,37.612,5.107,-3.088,-2.628,0.0,39.2,40.0,9.777,1.782,1.937,3.479,1.034,3.428,-3.035,27.985,0.0,276.84,,290.0,290.0,2.6,3.075,22.202,24.888
8005.5,3.378,0.894,-33.308,1.823,9.535,5.446,37.612,5.107,-3.088,-2.628,0.0,39.2,40.0,9.777,1.782,2.589,3.664,1.711,3.749,-3.035,27.985,0.0,277.04,,290.0,290.0,2.47,3.08,22.209,24.886
8006.0,3.378,0.894,-33.308,1.823,9.535,5.427,37.634,5.103,-3.1,-2.652,0.0,39.203,40.051,9.777,1.782,2.951,3.928,2.317,4.022,-3.043,27.982,0.0,277.04,,290.0,290.0,2.928,3.085,22.214,24.946
8006.5,3.378,0.894,-33.308,1.823,9.535,5.427,37.634,5.103,-3.1,-2.652,0.0,39.2,40.1,9.777,1.782,2.983,3.778,2.269,3.95,-3.043,27.982,0.0,277.04,,290.0,290.0,3.305,3.09,22.213,24.96
8007.0,3.005,0.756,-35.139,1.87,9.616,5.427,37.634,5.103,-3.1,-2.652,0.0,39.2,40.1,9.601,1.747,2.362,3.547,1.417,3.583,-3.043,27.982,0.0,277.04,,290.0,290.0,3.245,3.095,22.217,24.986
8007.5,3.005,0.756,-35.139,1.87,9.616,5.427,37.634,5.103,-3.1,-2.652,0.0,39.2,40.1,9.601,1.747,2.191,3.572,1.218,3.556,-3.043,27.982,0.0,277.24,,290.0,290.0,2.727,3.093,22.222,25.027
8008.0,3.005,0.756,-35.139,1.87,9.616,5.427,37.634,5.103,-3.1,-2.652,0.0,39.2,40.1,9.601,1.747,2.828,3.806,1.977,3.961,-3.043,27.982,0.0,277.24,,290.0,290.0,2.634,3.092,22.217,25.048
8008.5,3.005,0.756,-35.139,1.87,9.616,5.427,37.634,5.103,-3.1,-2.652,0.0,39.2,40.1,9.601,1.747,3.063,4.053,2.356,4.136,-3.043,27.982,0.0,277.44,,290.0,290.0,3.143,3.09,22.211,25.032
8009.0,3.005,0.756,-35.139,1.87,9.616,5.42,37.555,5.072,-3.102,-2.655,0.0,39.216,40.043,9.601,1.747,3.127,3.937,2.241,4.069,-3.045,27.99,0.0,277.44,,290.0,290.0,3.402,3.089,22.227,24.984
8009.5,3.005,0.756,-35.139,1.87,9.616,5.42,37.555,5.072,-3.102,-2.655,0.0,39.2,40.0,9.601,1.747,2.726,3.771,1.807,3.88,-3.045,27.99,0.0,277.44,,290.0,290.0,3.344,3.088,22.227,25.002
8010.0,2.66,0.606,-35.209,1.846,9.62,5.42,37.555,5.072,-3.102,-2.655,0.0,39.2,40.0,9.564,1.788,2.348,3.706,1.225,3.677,-3.045,27.99,0.0,277.44,,290.0,290.0,3.046,3.086,22.22,25.017
8010.5,2.66,0.606,-35.209,1.846,9.62,5.42,37.555,5.072,-3.102,-2.655,0.0,39.2,40.0,9.564,1.788,2.829,3.943,1.798,3.96,-3.045,27.99,0.0,277.24,,290.0,290.0,2.739,3.079,22.218,25.035
8011.0,2.66,0.606,-35.209,1.846,9.62,5.42,37.555,5.072,-3.102,-2.655,0.0,39.2,40.0,9.564,1.788,3.21,4.203,2.492,4.253,-3.045,27.99,0.0,277.24,,290.0,290.0,3.133,3.072,22.221,25.076
8011.5,2.66,0.606,-35.209,1.846,9.62,5.42,37.555,5.072,-3.102,-2.655,0.0,39.2,40.0,9.564,1.788,3.085,4.029,2.275,4.153,-3.045,27.99,0.0,277.34,,290.0,290.0,3.54,3.066,22.214,25.06
8012.0,2.66,0.606,-35.209,1.846,9.62,5.394,37.558,5.076,-3.104,-2.653,0.0,39.229,40.077,9.564,1.788,2.64,3.842,1.766,3.887,-3.048,27.985,0.0,277.34,,290.0,290.0,3.386,3.059,22.232,25.11
8012.5,2.66,0.606,-35.209,1.846,9.62,5.394,37.558,5.076,-3.104,-2.653,0.0,39.2,40.1,9.564,1.788,2.434,3.686,1.507,3.685,-3.048,27.985,0.0,277.14,,290.0,290.0,3.034,3.052,22.222,25.133
8013.0,2.66,0.606,-35.209,1.846,9.62,5.394,37.558,5.076,-3.104,-2.653,0.0,39.2,40.1,9.564,1.788,2.571,3.668,1.984,3.832,-3.048,27.985,0.0,277.14,,290.0,290.0,2.828,3.046,22.224,25.145
8013.5,3.079,0.789,-34.439,1.778,9.575,5.394,37.558,5.076,-3.104,-2.653,0.0,39.2,40.1,9.682,1.783,3.369,4.126,2.771,4.336,-3.048,27.985,0.0,277.24,,290.0,290.0,3.014,3.04,22.24,25.132
8014.0,3.079,0.789,-34.439,1.778,9.575,5.394,37.558,5.076,-3.104,-2.653,0.0,39.2,40.1,9.682,1.783,3.796,4.243,3.121,4.463,-3.048,27.985,0.0,277.24,,290.0,290.0,3.65,3.04,22.227,25.153
8014.5,3.079,0.789,-34.439,1.778,9.575,5.394,37.558,5.076,-3.104,-2.653,0.0,39.2,40.1,9.682,1.783,2.77,3.933,1.714,3.897,-3.048,27.985,0.0,277.34,,290.0,290.0,3.906,3.041,22.248,25.157
8015.0,3.079,0.789,-34.439,1.778,9.575,5.394,37.558,5.076,-3.104,-2.653,0.0,39.2,40.1,9.682,1.783,2.272,3.8,1.224,3.704,-3.048,27.985,0.0,277.34,,290.0,290.0,3.079,3.042,22.261,25.13
8015.5,3.079,0.789,-34.439,1.778,9.575,5.42,37.627,5.097,-3.071,-2.643,0.0,39.239,40.121,9.682,1.783,2.583,3.846,1.869,3.931,-3.039,27.995,0.0,277.24,,290.0,290.0,2.75,3.042,22.256,25.145
8016.0,3.079,0.789,-34.439,1.778,9.575,5.42,37.627,5.097,-3.071,-2.643,0.0,39.2,40.1,9.682,1.783,3.48,4.215,2.663,4.401,-3.039,27.995,0.0,277.24,,290.0,290.0,3.057,3.043,22.256,25.146
8016.5,3.563,0.887,-35.209,1.797,9.586,5.42,37.627,5.097,-3.071,-2.643,0.0,39.2,40.1,9.541,1.863,3.798,4.266,3.03,4.507,-3.039,27.995,0.0,277.04,,290.0,290.0,3.69,3.043,22.263,25.152
8017.0,3.563,0.887,-35.209,1.797,9.586,5.42,37.627,5.097,-3.071,-2.643,0.0,39.2,40.1,9.541,1.863,3.079,4.039,2.333,4.213,-3.039,27.995,0.0,277.04,,290.0,290.0,3.9,3.052,22.251,25.163
8017.5,3.563,0.887,-35.209,1.797,9.586,5.42,37.627,5.097,-3.071,-2.643,0.0,39.2,40.1,9.541,1.863,2.675,3.94,1.558,3.905,-3.039,27.995,0.0,276.84,,290.0,290.0,3.416,3.06,22.275,25.148
8018.0,3.563,0.887,-35.209,1.797,9.586,5.42,37.627,5.097,-3.071,-2.643,0.0,39.2,40.1,9.541,1.863,2.751,4.112,2.034,4.077,-3.039,27.995,0.0,276.84,,290.0,290.0,3.019,3.068,22.272,25.166
8018.5,3.563,0.887,-35.209,1.797,9.586,5.415,37.629,5.087,-3.089,-2.652,0.0,39.233,40.104,9.541,1.863,3.537,4.212,2.718,4.399,-3.038,27.985,0.0,277.24,,290.0,290.0,3.243,3.077,22.281,25.169
8019.0,3.563,0.887,-35.209,1.797,9.586,5.415,37.629,5.087,-3.089,-2.652,0.0,39.2,40.1,9.541,1.863,3.476,4.165,2.759,4.365,-3.038,27.985,0.0,277.24,,290.0,290.0,3.716,3.085,22.288,25.176
8019.5,3.563,0.887,-35.209,1.797,9.586,5.415,37.629,5.087,-3.089,-2.652,0.0,39.2,40.1,9.541,1.863,3.053,4.017,2.138,4.093,-3.038,27.985,0.0,277.14,,290.0,290.0,3.691,3.092,22.277,25.193
8020.0,2.759,0.726,-34.282,1.894,9.568,5.415,37.629,5.087,-3.089,-2.652,0.0,39.2,40.1,9.64,1.644,2.687,3.892,1.674,3.869,-3.038,27.985,0.0,277.14,,290.0,290.0,3.325,3.1,22.287,25.207
8020.5,2.759,0.726,-34.282,1.894,9.568,5.415,37.629,5.087,-3.089,-2.652,0.0,39.2,40.1,9.64,1.644,2.417,3.778,1.808,3.966,-3.038,27.985,0.0,275.54,,290.0,290.0,3.03,3.095,22.287,25.208
8021.0,2.759,0.726,-34.282,1.894,9.568,5.415,37.629,5.087,-3.089,-2.652,0.0,39.2,40.1,9.64,1.644,3.143,4.243,2.493,4.333,-3.038,27.985,0.0,275.54,,290.0,290.0,2.992,3.089,22.283,25.202
8021.5,2.759,0.726,-34.282,1.894,9.568,5.415,37.629,5.087,-3.089,-2.652,0.0,39.2,40.1,9.64,1.644,3.544,4.211,2.497,4.305,-3.038,27.985,0.0,277.34,,290.0,290.0,3.553,3.084,22.269,25.163
8022.0,2.759,0.726,-34.282,1.894,9.568,5.393,37.562,5.064,-3.094,-2.641,0.0,39.255,40.137,9.64,1.644,3.047,3.999,2.163,4.091,-3.036,27.991,0.0,277.34,,290.0,290.0,3.639,3.078,22.283,25.166
8022.5,2.759,0.726,-34.282,1.894,9.568,5.393,37.562,5.064,-3.094,-2.641,0.0,39.3,40.1,9.64,1.644,2.48,3.87,1.597,3.814,-3.036,27.991,0.0,276.64,,290.0,290.0,3.325,3.073,22.288,25.179
8023.0,2.645,0.648,-34.888,1.844,9.56,5.393,37.562,5.064,-3.094,-2.641,0.0,39.3,40.1,9.58,1.705,2.731,3.891,2.131,4.017,-3.036,27.991,0.0,276.64,,290.0,290.0,2.94,3.068,22.272,25.186
8023.5,2.645,0.648,-34.888,1.844,9.56,5.393,37.562,5.064,-3.094,-2.641,0.0,39.3,40.1,9.58,1.705,3.589,4.285,2.871,4.442,-3.036,27.991,0.0,277.54,,290.0,290.0,3.192,3.061,22.285,25.16
8024.0,2.645,0.648,-34.888,1.844,9.56,5.393,37.562,5.064,-3.094,-2.641,0.0,39.3,40.1,9.58,1.705,3.638,4.338,3.069,4.561,-3.036,27.991,0.0,277.54,,290.0,290.0,3.797,3.054,22.274,25.178
8024.5,2.645,0.648,-34.888,1.844,9.56,5.393,37.562,5.064,-3.094,-2.641,0.0,39.3,40.1,9.58,1.705,3.342,4.164,2.599,4.318,-3.036,27.991,0.0,277.54,,290.0,290.0,3.901,3.047,22.291,25.177
8025.0,2.645,0.648,-34.888,1.844,9.56,5.374,37.594,5.079,-3.083,-2.648,0.0,39.254,40.111,9.58,1.705,2.658,3.913,1.945,3.91,-3.024,27.995,0.0,277.54,,290.0,290.0,3.606,3.041,22.277,25.186
8025.5,2.645,0.648,-34.888,1.844,9.56,5.374,37.594,5.079,-3.083,-2.648,0.0,39.3,40.1,9.58,1.705,2.837,4.044,2.31,4.132,-3.024,27.995,0.0,277.24,,290.0,290.0,3.107,3.034,22.283,25.234
8026.0,2.645,0.648,-34.888,1.844,9.56,5.374,37.594,5.079,-3.083,-2.648,0.0,39.3,40.1,9.58,1.705,3.502,4.418,2.946,4.526,-3.024,27.995,0.0,277.24,,290.0,290.0,3.331,3.028,22.267,25.261
8026.5,3.73,0.9,-35.209,1.792,9.632,5.374,37.594,5.079,-3.083,-2.648,0.0,39.3,40.1,9.444,1.786,3.96,4.315,3.347,4.622,-3.024,27.995,0.0,276.04,,290.0,290.0,3.848,3.022,22.283,25.262
8027.0,3.73,0.9,-35.209,1.792,9.632,5.374,37.594,5.079,-3.083,-2.648,0.0,39.3,40.1,9.444,1.786,3.527,4.193,2.82,4.336,-3.024,27.995,0.0,276.04,,290.0,290.0,4.061,3.033,22.268,25.268
8027.5,3.73,0.9,-35.209,1.792,9.632,5.374,37.594,5.079,-3.083,-2.648,0.0,39.3,40.1,9.444,1.786,2.978,4.056,2.35,4.114,-3.024,27.995,0.0,277.44,,290.0,290.0,3.719,3.045,22.299,25.305
8028.0,3.73,0.9,-35.209,1.792,9.632,5.374,37.594,5.079,-3.083,-2.648,0.0,39.3,40.1,9.444,1.786,2.537,3.965,1.982,4.01,-3.024,27.995,0.0,277.44,,290.0,290.0,3.374,3.056,22.29,25.31
8028.5,3.73,0.9,-35.209,1.792,9.632,5.417,37.659,5.092,-3.068,-2.644,0.0,39.262,40.127,9.444,1.786,3.058,4.214,2.62,4.315,-3.034,27.997,0.0,277.24,,290.0,290.0,3.124,3.067,22.287,25.314
8029.0,3.73,0.9,-35.209,1.792,9.632,5.417,37.659,5.092,-3.068,-2.644,0.0,39.3,40.1,9.444,1.786,3.548,4.297,2.925,4.487,-3.034,27.997,0.0,277.24,,290.0,290.0,3.552,3.078,22.28,25.295
8029.5,2.931,0.786,-34.41,1.787,9.562,5.417,37.659,5.092,-3.068,-2.644,0.0,39.3,40.1,9.675,1.886,3.366,4.187,2.678,4.304,-3.034,27.997,0.0,277.24,,290.0,290.0,3.814,3.089,22.287,25.249
8030.0,2.931,0.786,-34.41,1.787,9.562,5.417,37.659,5.092,-3.068,-2.644,0.0,39.3,40.1,9.675,1.886,3.167,4.137,2.409,4.157,-3.034,27.997,0.0,277.24,,290.0,290.0,3.634,3.086,22.289,25.24
8030.5,2.931,0.786,-34.41,1.787,9.562,5.417,37.659,5.092,-3.068,-2.644,0.0,39.3,40.1,9.675,1.886,2.59,3.975,2.007,3.994,-3.034,27.997,0.0,276.94,,290.0,290.0,3.467,3.083,22.297,25.226
8031.0,2.931,0.786,-34.41,1.787,9.562,5.417,37.659,5.092,-3.068,-2.644,0.0,39.3,40.1,9.675,1.886,2.826,3.882,2.381,4.097,-3.034,27.997,0.0,276.94,,290.0,290.0,3.142,3.081,22.295,25.202
8031.5,2.931,0.786,-34.41,1.787,9.562,5.419,37.649,5.095,-3.086,-2.653,0.0,39.268,40.127,9.675,1.886,3.534,4.135,2.894,4.361,-3.043,28.003,0.0,276.84,,290.0,290.0,3.297,3.079,22.304,25.103
8032.0,2.931,0.786,-34.41,1.787,9.562,5.419,37.649,5.095,-3.086,-2.653,0.0,39.3,40.1,9.675,1.886,3.731,4.178,2.908,4.397,-3.043,28.003,0.0,276.84,,290.0,290.0,3.731,3.076,22.302,25.084
8032.5,2.931,0.786,-34.41,1.787,9.562,5.419,37.649,5.095,-3.086,-2.653,0.0,39.3,40.1,9.675,1.886,2.986,3.966,2.28,4.017,-3.043,28.003,0.0,276.84,,290.0,290.0,3.804,3.074,22.282,25.056
8033.0,3.209,0.75,-35.209,1.749,9.606,5.419,37.649,5.095,-3.086,-2.653,0.0,39.3,40.1,9.661,1.891,2.662,3.84,2.061,3.881,-3.043,28.003,0.0,276.84,,290.0,290.0,3.312,3.071,22.303,25.063
8033.5,3.209,0.75,-35.209,1.749,9.606,5.419,37.649,5.095,-3.086,-2.653,0.0,39.3,40.1,9.661,1.891,2.86,3.908,2.232,4.077,-3.043,28.003,0.0,276.14,,290.0,290.0,3.111,3.074,22.29,25.078
8034.0,3.209,0.75,-35.209,1.749,9.606,5.419,37.649,5.095,-3.086,-2.653,0.0,39.3,40.1,9.661,1.891,3.123,4.19,2.621,4.224,-3.043,28.003,0.0,276.14,,290.0,290.0,3.269,3.076,22.309,25.009
8034.5,3.209,0.75,-35.209,1.749,9.606,5.419,37.649,5.095,-3.086,-2.653,0.0,39.3,40.1,9.661,1.891,3.339,4.168,2.653,4.197,-3.043,28.003,0.0,276.04,,290.0,290.0,3.539,3.078,22.329,24.991
8035.0,3.209,0.75,-35.209,1.749,9.606,5.427,37.62,5.083,-3.092,-2.613,0.0,39.27,40.144,9.661,1.891,3.027,3.971,2.396,4.091,-3.035,27.997,0.0,276.04,,290.0,290.0,3.589,3.08,22.297,24.97
8035.5,3.209,0.75,-35.209,1.749,9.606,5.427,37.62,5.083,-3.092,-2.613,0.0,39.3,40.1,9.661,1.891,2.603,3.838,2.066,3.91,-3.035,27.997,0.0,277.54,,290.0,290.0,3.371,3.082,22.307,24.973
8036.0,3.138,0.798,-34.082,1.801,9.593,5.427,37.62,5.083,-3.092,-2.613,0.0,39.3,40.1,9.724,1.66,2.939,4.016,2.171,4.057,-3.035,27.997,0.0,277.54,,290.0,290.0,3.104,3.084,22.303,24.967
8036.5,3.138,0.798,-34.082,1.801,9.593,5.427,37.62,5.083,-3.092,-2.613,0.0,39.3,40.1,9.724,1.66,3.109,4.279,2.624,4.299,-3.035,27.997,0.0,277.24,,290.0,290.0,3.296,3.085,22.307,24.856
8037.0,3.138,0.798,-34.082,1.801,9.593,5.427,37.62,5.083,-3.092,-2.613,0.0,39.3,40.1,9.724,1.66,3.332,4.074,2.673,4.247,-3.035,27.997,0.0,277.24,,290.0,290.0,3.577,3.086,22.322,24.838
8037.5,3.138,0.798,-34.082,1.801,9.593,5.427,37.62,5.083,-3.092,-2.613,0.0,39.3,40.1,9.724,1.66,2.766,3.915,2.309,4.029,-3.035,27.997,0.0,276.94,,290.0,290.0,3.582,3.087,22.301,24.818
8038.0,3.138,0.798,-34.082,1.801,9.593,5.4,37.617,5.106,-3.103,-2.644,0.0,39.275,40.104,9.724,1.66,2.412,3.825,1.857,3.793,-3.035,27.999,0.0,276.94,,290.0,290.0,3.255,3.088,22.325,24.833
8038.5,3.138,0.798,-34.082,1.801,9.593,5.4,37.617,5.106,-3.103,-2.644,0.0,39.3,40.1,9.724,1.66,2.435,3.815,2.11,3.859,-3.035,27.999,0.0,277.14,,290.0,290.0,2.972,3.089,22.325,24.771
8039.0,3.49,0.861,-35.209,1.79,9.573,5.4,37.617,5.106,-3.103,-2.644,0.0,39.3,40.1,9.634,1.97,3.051,4.039,2.508,4.141,-3.035,27.999,0.0,277.14,,290.0,290.0,3.055,3.089,22.3,24.722
8039.5,3.49,0.861,-35.209,1.79,9.573,5.4,37.617,5.106,-3.103,-2.644,0.0,39.3,40.1,9.634,1.97,3.011,3.992,2.596,4.158,-3.035,27.999,0.0,276.64,,290.0,290.0,3.435,3.096,22.333,24.728
8040.0,3.49,0.861,-35.209,1.79,9.573,5.4,37.617,5.106,-3.103,-2.644,0.0,39.3,40.1,9.634,1.97,2.71,3.891,2.09,3.93,-3.035,27.999,0.0,276.64,,290.0,290.0,3.439,3.102,22.3,24.765
8040.5,3.49,0.861,-35.209,1.79,9.573,5.4,37.617,5.106,-3.103,-2.644,0.0,39.3,40.1,9.634,1.97,2.381,3.793,1.761,3.757,-3.035,27.999,0.0,276.84,,290.0,290.0,3.155,3.109,22.28,24.801
8041.0,3.49,0.861,-35.209,1.79,9.573,5.4,37.617,5.106,-3.103,-2.644,0.0,39.3,40.1,9.634,1.97,2.526,3.757,2.081,3.909,-3.035,27.999,0.0,276.84,,290.0,290.0,2.923,3.115,22.31,24.826
8041.5,3.49,0.861,-35.209,1.79,9.573,5.43,37.656,5.113,-3.115,-2.633,0.0,39.27,40.057,9.634,1.97,3.229,3.938,2.661,4.136,-3.031,27.999,0.0,276.54,,290.0,290.0,3.068,3.121,22.307,24.839
8042.0,3.49,0.861,-35.209,1.79,9.573,5.43,37.656,5.113,-3.115,-2.633,0.0,39.3,40.1,9.634,1.97,3.473,3.908,2.827,4.268,-3.031,27.999,0.0,276.54,,290.0,290.0,3.491,3.133,22.297,24.964
8042.5,2.887,0.666,-35.209,1.852,9.647,5.43,37.656,5.113,-3.115,-2.633,0.0,39.3,40.1,9.581,1.75,3.021,3.941,2.326,4.055,-3.031,27.999,0.0,277.24,,290.0,290.0,3.619,3.133,22.307,25.081
8043.0,2.887,0.666,-35.209,1.852,9.647,5.43,37.656,5.113,-3.115,-2.633,0.0,39.3,40.1,9.581,1.75,2.536,3.84,1.796,3.81,-3.031,27.999,0.0,277.24,,290.0,290.0,3.336,3.129,22.304,25.13
8043.5,2.887,0.666,-35.209,1.852,9.647,5.43,37.656,5.113,-3.115,-2.633,0.0,39.3,40.1,9.581,1.75,2.528,3.854,1.891,3.914,-3.031,27.999,0.0,277.24,,290.0,290.0,2.995,3.125,22.294,25.169
8044.0,2.887,0.666,-35.209,1.852,9.647,5.43,37.656,5.113,-3.115,-2.633,0.0,39.3,40.1,9.581,1.75,3.06,4.15,2.436,4.159,-3.031,27.999,0.0,277.24,,290.0,290.0,3.047,3.121,22.303,25.227
8044.5,2.887,0.666,-35.209,1.852,9.647,5.415,37.617,5.076,-3.133,-2.627,0.0,39.274,40.104,9.581,1.75,3.336,4.055,2.482,4.115,-3.031,28.008,0.0,277.04,,290.0,290.0,3.451,3.117,22.3,25.186
8045.0,2.887,0.666,-35.209,1.852,9.647,5.415,37.617,5.076,-3.133,-2.627,0.0,39.3,40.1,9.581,1.75,2.747,3.834,2.09,3.919,-3.031,28.008,0.0,277.04,,290.0,290.0,3.497,3.114,22.303,25.158
8045.5,2.719,0.668,-34.94,1.844,9.592,5.415,37.617,5.076,-3.133,-2.627,0.0,39.3,40.1,9.715,1.934,2.305,3.685,1.704,3.654,-3.031,28.008,0.0,276.84,,290.0,290.0,3.148,3.11,22.295,25.137
8046.0,2.719,0.668,-34.94,1.844,9.592,5.415,37.617,5.076,-3.133,-2.627,0.0,39.3,40.1,9.715,1.934,2.011,3.557,1.515,3.551,-3.031,28.008,0.0,276.84,,290.0,290.0,2.837,3.097,22.296,25.135
8046.5,2.719,0.668,-34.94,1.844,9.592,5.415,37.617,5.076,-3.133,-2.627,0.0,39.3,40.1,9.715,1.934,2.501,3.737,2.085,3.896,-3.031,28.008,0.0,277.04,,290.0,290.0,2.659,3.097,22.297,25.142
8047.0,2.719,0.668,-34.94,1.844,9.592,5.415,37.617,5.076,-3.133,-2.627,0.0,39.3,40.1,9.715,1.934,3.158,3.987,2.544,4.026,-3.031,28.008,0.0,277.04,,290.0,290.0,3.055,3.091,22.314,25.123
8047.5,2.719,0.668,-34.94,1.844,9.592,5.415,37.617,5.076,-3.133,-2.627,0.0,39.3,40.1,9.715,1.934,2.615,3.824,2.226,3.906,-3.031,28.008,0.0,276.84,,290.0,290.0,3.429,3.079,22.291,25.149
8048.0,2.719,0.668,-34.94,1.844,9.592,5.426,37.586,5.098,-3.153,-2.643,0.0,39.26,40.054,9.715,1.934,2.363,3.685,1.757,3.686,-3.032,28.005,0.0,276.84,,290.0,290.0,3.143,3.079,22.289,25.148
8048.5,2.719,0.668,-34.94,1.844,9.592,5.426,37.586,5.098,-3.153,-2.643,0.0,39.3,40.1,9.715,1.934,2.062,3.628,1.574,3.584,-3.032,28.005,0.0,276.84,,290.0,290.0,2.873,3.073,22.323,25.119
8049.0,3.828,0.917,-35.209,1.863,9.62,5.426,37.586,5.098,-3.153,-2.643,0.0,39.3,40.1,9.592,1.782,2.685,3.819,2.075,3.887,-3.032,28.005,0.0,276.84,,290.0,290.0,2.712,3.067,22.31,25.073
8049.5,3.828,0.917,-35.209,1.863,9.62,5.426,37.586,5.098,-3.153,-2.643,0.0,39.3,40.1,9.592,1.782,3.35,4.076,2.713,4.269,-3.032,28.005,0.0,277.24,,290.0,290.0,3.116,3.08,22.301,25.041
8050.0,3.828,0.917,-35.209,1.863,9.62,5.426,37.586,5.098,-3.153,-2.643,0.0,39.3,40.1,9.592,1.782,3.201,3.903,2.646,4.119,-3.032,28.005,0.0,277.24,,290.0,290.0,3.602,3.092,22.291,25.005
8050.5,3.828,0.917,-35.209,1.863,9.62,5.426,37.586,5.098,-3.153,-2.643,0.0,39.3,40.1,9.592,1.782,2.458,3.686,1.775,3.697,-3.032,28.005,0.0,276.54,,290.0,290.0,3.467,3.104,22.306,24.975
