t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8051.0,3.828,0.917,-35.209,1.863,9.62,5.457,37.61,5.106,-3.142,-2.619,0.0,39.261,40.063,9.592,1.782,2.142,3.58,1.683,3.653,-3.033,28.007,0.0,276.54,,290.0,290.0,2.904,3.116,22.305,24.935
8051.5,3.828,0.917,-35.209,1.863,9.62,5.457,37.61,5.106,-3.142,-2.619,0.0,39.3,40.1,9.592,1.782,2.832,3.937,2.362,4.019,-3.033,28.007,0.0,276.54,,290.0,290.0,2.764,3.128,22.298,24.908
8052.0,3.207,0.88,-34.115,1.896,9.535,5.457,37.61,5.106,-3.142,-2.619,0.0,39.3,40.1,9.675,1.779,3.488,4.015,2.693,4.18,-3.033,28.007,0.0,276.54,,290.0,290.0,3.287,3.139,22.308,24.89
8052.5,3.207,0.88,-34.115,1.896,9.535,5.457,37.61,5.106,-3.142,-2.619,0.0,39.3,40.1,9.675,1.779,3.36,3.887,2.588,4.037,-3.033,28.007,0.0,276.34,,290.0,290.0,3.594,3.14,22.279,24.87
8053.0,3.207,0.88,-34.115,1.896,9.535,5.457,37.61,5.106,-3.142,-2.619,0.0,39.3,40.1,9.675,1.779,2.684,3.741,2.151,3.839,-3.033,28.007,0.0,276.34,,290.0,290.0,3.468,3.141,22.284,24.858
8053.5,3.207,0.88,-34.115,1.896,9.535,5.457,37.61,5.106,-3.142,-2.619,0.0,39.3,40.1,9.675,1.779,2.206,3.673,1.584,3.607,-3.033,28.007,0.0,276.34,,290.0,290.0,3.104,3.142,22.283,24.863
8054.0,3.207,0.88,-34.115,1.896,9.535,5.457,37.61,5.106,-3.142,-2.619,0.0,39.3,40.1,9.675,1.779,2.136,3.506,1.743,3.657,-3.033,28.007,0.0,276.34,,290.0,290.0,2.767,3.143,22.289,24.875
8054.5,3.207,0.88,-34.115,1.896,9.535,5.444,37.658,5.126,-3.156,-2.653,0.0,39.247,40.04,9.675,1.779,3.394,3.975,2.706,4.124,-3.048,27.998,0.0,276.44,,290.0,290.0,2.761,3.144,22.29,24.881
8055.0,3.207,0.88,-34.115,1.896,9.535,5.444,37.658,5.126,-3.156,-2.653,0.0,39.2,40.0,9.675,1.779,3.103,3.859,2.424,3.991,-3.048,27.998,0.0,276.44,,290.0,290.0,3.55,3.145,22.293,24.881
8055.5,3.01,0.812,-34.246,1.841,9.559,5.444,37.658,5.126,-3.156,-2.653,0.0,39.2,40.0,9.655,1.812,2.43,3.718,1.933,3.763,-3.048,27.998,0.0,275.84,,290.0,290.0,3.344,3.146,22.299,24.888
8056.0,3.01,0.812,-34.246,1.841,9.559,5.444,37.658,5.126,-3.156,-2.653,0.0,39.2,40.0,9.655,1.812,2.116,3.623,1.545,3.534,-3.048,27.998,0.0,275.84,,290.0,290.0,2.961,3.144,22.284,24.897
8056.5,3.01,0.812,-34.246,1.841,9.559,5.444,37.658,5.126,-3.156,-2.653,0.0,39.2,40.0,9.655,1.812,2.027,3.479,1.591,3.534,-3.048,27.998,0.0,276.54,,290.0,290.0,2.704,3.142,22.316,24.952
8057.0,3.01,0.812,-34.246,1.841,9.559,5.444,37.658,5.126,-3.156,-2.653,0.0,39.2,40.0,9.655,1.812,2.413,3.739,2.063,3.785,-3.048,27.998,0.0,276.54,,290.0,290.0,2.658,3.14,22.29,24.953
8057.5,3.01,0.812,-34.246,1.841,9.559,5.435,37.617,5.078,-3.183,-2.657,0.0,39.24,39.972,9.655,1.812,2.939,3.896,2.376,3.882,-3.053,28.005,0.0,276.24,,290.0,290.0,3.0,3.138,22.288,24.945
8058.0,3.01,0.812,-34.246,1.841,9.559,5.435,37.617,5.078,-3.183,-2.657,0.0,39.2,40.0,9.655,1.812,2.359,3.648,1.888,3.679,-3.053,28.005,0.0,276.24,,290.0,290.0,3.273,3.136,22.295,24.956
8058.5,2.626,0.694,-34.441,1.847,9.549,5.435,37.617,5.078,-3.183,-2.657,0.0,39.2,40.0,9.723,1.896,1.989,3.587,1.447,3.501,-3.053,28.005,0.0,276.54,,290.0,290.0,2.893,3.134,22.289,24.983
8059.0,2.626,0.694,-34.441,1.847,9.549,5.435,37.617,5.078,-3.183,-2.657,0.0,39.2,40.0,9.723,1.896,2.021,3.537,1.632,3.578,-3.053,28.005,0.0,276.54,,290.0,290.0,2.631,3.125,22.309,25.012
8059.5,2.626,0.694,-34.441,1.847,9.549,5.435,37.617,5.078,-3.183,-2.657,0.0,39.2,40.0,9.723,1.896,2.796,3.707,2.216,3.871,-3.053,28.005,0.0,276.44,,290.0,290.0,2.692,3.117,22.313,25.026
8060.0,2.626,0.694,-34.441,1.847,9.549,5.435,37.617,5.078,-3.183,-2.657,0.0,39.2,40.0,9.723,1.896,3.12,3.839,2.725,3.91,-3.053,28.005,0.0,276.44,,290.0,290.0,3.148,3.109,22.301,25.028
8060.5,2.626,0.694,-34.441,1.847,9.549,5.453,37.587,5.121,-3.261,-2.654,0.0,39.236,39.964,9.723,1.896,2.927,3.518,2.763,3.676,-3.056,28.005,0.0,277.04,,290.0,290.0,3.399,3.101,22.307,25.063
8061.0,2.626,0.694,-34.441,1.847,9.549,5.453,37.587,5.121,-3.261,-2.654,0.0,39.2,40.0,9.723,1.896,2.64,3.291,2.583,3.391,-3.056,28.005,0.0,277.04,,290.0,290.0,3.221,3.093,22.332,25.041
8061.5,2.626,0.694,-34.441,1.847,9.549,5.453,37.587,5.121,-3.261,-2.654,0.0,39.2,40.0,9.723,1.896,2.614,3.489,2.613,3.519,-3.056,28.005,0.0,277.14,,290.0,290.0,2.976,3.086,22.308,25.045
8062.0,3.352,0.864,-34.171,1.877,9.583,5.453,37.587,5.121,-3.261,-2.654,0.0,39.2,40.0,9.742,1.884,3.306,3.748,2.985,3.867,-3.056,28.005,0.0,277.14,,290.0,290.0,3.059,3.078,22.311,25.053
8062.5,3.352,0.864,-34.171,1.877,9.583,5.453,37.587,5.121,-3.261,-2.654,0.0,39.2,40.0,9.742,1.884,3.6,3.595,3.119,3.84,-3.056,28.005,0.0,277.14,,290.0,290.0,3.477,3.083,22.302,25.058
8063.0,3.352,0.864,-34.171,1.877,9.583,5.453,37.587,5.121,-3.261,-2.654,0.0,39.2,40.0,9.742,1.884,3.338,3.433,3.038,3.634,-3.056,28.005,0.0,277.14,,290.0,290.0,3.538,3.087,22.307,25.081
8063.5,3.352,0.864,-34.171,1.877,9.583,5.453,37.587,5.121,-3.261,-2.654,0.0,39.2,40.0,9.742,1.884,2.648,3.225,2.583,3.37,-3.056,28.005,0.0,277.44,,290.0,290.0,3.361,3.091,22.301,25.072
8064.0,3.352,0.864,-34.171,1.877,9.583,5.439,37.636,5.124,-3.291,-2.653,0.0,39.229,39.95,9.742,1.884,2.368,3.125,2.48,3.339,-3.065,28.01,0.0,277.44,,290.0,290.0,2.957,3.096,22.278,25.065
8064.5,3.352,0.864,-34.171,1.877,9.583,5.439,37.636,5.124,-3.291,-2.653,0.0,39.2,39.9,9.742,1.884,2.959,3.426,2.804,3.652,-3.065,28.01,0.0,277.34,,290.0,290.0,2.828,3.1,22.304,25.046
8065.0,3.008,0.793,-33.316,1.908,9.59,5.439,37.636,5.124,-3.291,-2.653,0.0,39.2,39.9,9.811,1.775,2.981,3.555,2.828,3.702,-3.065,28.01,0.0,277.34,,290.0,290.0,3.21,3.104,22.307,25.051
8065.5,3.008,0.793,-33.316,1.908,9.59,5.439,37.636,5.124,-3.291,-2.653,0.0,39.2,39.9,9.811,1.775,2.981,3.555,2.828,3.702,-3.065,28.01,0.0,277.14,,290.0,290.0,3.267,3.102,22.304,25.027
8066.0,3.008,0.793,-33.316,1.908,9.59,5.439,37.636,5.124,-3.291,-2.653,0.0,39.2,39.9,9.811,1.775,2.072,3.313,1.828,3.329,-3.065,28.01,0.0,277.14,,290.0,290.0,3.267,3.101,22.288,25.028
8066.5,3.008,0.793,-33.316,1.908,9.59,5.439,37.636,5.124,-3.291,-2.653,0.0,39.2,39.9,9.811,1.775,2.278,3.3,1.87,3.426,-3.065,28.01,0.0,276.94,,290.0,290.0,2.636,3.099,22.299,25.036
8067.0,3.008,0.793,-33.316,1.908,9.59,5.451,37.645,5.134,-3.31,-2.655,0.0,39.222,39.955,9.811,1.775,2.572,3.548,2.293,3.652,-3.06,28.004,0.0,276.94,,290.0,290.0,2.718,3.098,22.28,25.041
8067.5,3.008,0.793,-33.316,1.908,9.59,5.451,37.645,5.134,-3.31,-2.655,0.0,39.2,40.0,9.811,1.775,2.858,3.597,2.554,3.753,-3.06,28.004,0.0,277.14,,290.0,290.0,3.016,3.096,22.289,25.038
8068.0,3.008,0.793,-33.316,1.908,9.59,5.451,37.645,5.134,-3.31,-2.655,0.0,39.2,40.0,9.811,1.775,2.627,3.451,2.263,3.572,-3.06,28.004,0.0,277.14,,290.0,290.0,3.191,3.095,22.278,25.041
8068.5,3.062,0.795,-34.455,1.862,9.484,5.451,37.645,5.134,-3.31,-2.655,0.0,39.2,40.0,9.676,1.857,2.074,3.303,1.766,3.358,-3.06,28.004,0.0,276.84,,290.0,290.0,2.978,3.093,22.277,25.061
8069.0,3.062,0.795,-34.455,1.862,9.484,5.451,37.645,5.134,-3.31,-2.655,0.0,39.2,40.0,9.676,1.857,1.834,3.228,1.434,3.233,-3.06,28.004,0.0,276.84,,290.0,290.0,2.625,3.093,22.271,25.038
8069.5,3.062,0.795,-34.455,1.862,9.484,5.451,37.645,5.134,-3.31,-2.655,0.0,39.2,40.0,9.676,1.857,2.108,3.165,1.789,3.357,-3.06,28.004,0.0,276.54,,290.0,290.0,2.432,3.092,22.281,25.056
8070.0,3.062,0.795,-34.455,1.862,9.484,5.451,37.645,5.134,-3.31,-2.655,0.0,39.2,40.0,9.676,1.857,2.856,3.449,2.3,3.67,-3.06,28.004,0.0,276.54,,290.0,290.0,2.605,3.092,22.271,25.048
8070.5,3.062,0.795,-34.455,1.862,9.484,5.45,37.602,5.09,-3.341,-2.644,0.0,39.209,39.932,9.676,1.857,2.555,3.405,1.9,3.491,-3.056,28.003,0.0,276.94,,290.0,290.0,3.069,3.091,22.282,25.047
8071.0,3.062,0.795,-34.455,1.862,9.484,5.45,37.602,5.09,-3.341,-2.644,0.0,39.2,39.9,9.676,1.857,2.107,3.316,1.401,3.259,-3.056,28.003,0.0,276.94,,290.0,290.0,2.838,3.091,22.261,25.061
8071.5,2.338,0.656,-33.948,1.926,9.557,5.45,37.602,5.09,-3.341,-2.644,0.0,39.2,39.9,9.712,1.839,1.747,3.208,1.132,3.122,-3.056,28.003,0.0,275.84,,290.0,290.0,2.521,3.09,22.264,25.058
8072.0,2.338,0.656,-33.948,1.926,9.557,5.45,37.602,5.09,-3.341,-2.644,0.0,39.2,39.9,9.712,1.839,1.866,3.192,1.434,3.263,-3.056,28.003,0.0,275.84,,290.0,290.0,2.302,3.078,22.265,25.064
8072.5,2.338,0.656,-33.948,1.926,9.557,5.45,37.602,5.09,-3.341,-2.644,0.0,39.2,39.9,9.712,1.839,2.314,3.533,1.886,3.487,-3.056,28.003,0.0,276.54,,290.0,290.0,2.439,3.066,22.274,25.043
8073.0,2.338,0.656,-33.948,1.926,9.557,5.45,37.602,5.09,-3.341,-2.644,0.0,39.2,39.9,9.712,1.839,2.764,3.485,2.037,3.531,-3.056,28.003,0.0,276.54,,290.0,290.0,2.805,3.054,22.291,25.01
8073.5,2.338,0.656,-33.948,1.926,9.557,5.466,37.583,5.112,-3.336,-2.635,0.0,39.212,39.925,9.712,1.839,1.981,3.194,1.57,3.184,-3.047,28.012,0.0,275.64,,290.0,290.0,2.954,3.042,22.294,25.039
8074.0,2.338,0.656,-33.948,1.926,9.557,5.466,37.583,5.112,-3.336,-2.635,0.0,39.2,39.9,9.712,1.839,1.608,3.202,1.293,3.212,-3.047,28.012,0.0,275.64,,290.0,290.0,2.482,3.031,22.288,25.055
8074.5,2.338,0.656,-33.948,1.926,9.557,5.466,37.583,5.112,-3.336,-2.635,0.0,39.2,39.9,9.712,1.839,1.922,3.388,1.736,3.32,-3.047,28.012,0.0,276.14,,290.0,290.0,2.329,3.019,22.295,25.022
8075.0,3.101,0.801,-34.421,1.966,9.585,5.466,37.583,5.112,-3.336,-2.635,0.0,39.2,39.9,9.626,1.76,2.621,3.35,2.102,3.445,-3.047,28.012,0.0,276.14,,290.0,290.0,2.592,3.008,22.287,25.01
8075.5,3.101,0.801,-34.421,1.966,9.585,5.466,37.583,5.112,-3.336,-2.635,0.0,39.2,39.9,9.626,1.76,2.412,3.294,2.044,3.372,-3.047,28.012,0.0,276.24,,290.0,290.0,2.879,3.01,22.289,25.01
8076.0,3.101,0.801,-34.421,1.966,9.585,5.466,37.583,5.112,-3.336,-2.635,0.0,39.2,39.9,9.626,1.76,2.009,3.115,1.73,3.163,-3.047,28.012,0.0,276.24,,290.0,290.0,2.781,3.011,22.33,24.954
8076.5,3.101,0.801,-34.421,1.966,9.585,5.466,37.583,5.112,-3.336,-2.635,0.0,39.2,39.9,9.626,1.76,1.736,3.034,1.439,3.003,-3.047,28.012,0.0,276.44,,290.0,290.0,2.504,3.013,22.305,24.948
8077.0,3.101,0.801,-34.421,1.966,9.585,5.446,37.639,5.15,-3.39,-2.637,0.0,39.208,39.892,9.626,1.76,1.758,3.039,1.455,3.056,-3.049,28.015,0.0,276.44,,290.0,290.0,2.303,3.014,22.332,24.932
8077.5,3.101,0.801,-34.421,1.966,9.585,5.446,37.639,5.15,-3.39,-2.637,0.0,39.2,39.9,9.626,1.76,2.426,3.363,1.98,3.322,-3.049,28.015,0.0,276.44,,290.0,290.0,2.327,3.016,22.319,24.934
8078.0,3.199,0.85,-34.09,1.915,9.533,5.446,37.639,5.15,-3.39,-2.637,0.0,39.2,39.9,9.646,1.712,2.399,3.288,1.905,3.284,-3.049,28.015,0.0,276.44,,290.0,290.0,2.772,3.017,22.347,24.938
8078.5,3.199,0.85,-34.09,1.915,9.533,5.446,37.639,5.15,-3.39,-2.637,0.0,39.2,39.9,9.646,1.712,2.076,3.122,1.653,3.15,-3.049,28.015,0.0,276.64,,290.0,290.0,2.719,3.02,22.353,24.942
8079.0,3.199,0.85,-34.09,1.915,9.533,5.446,37.639,5.15,-3.39,-2.637,0.0,39.2,39.9,9.646,1.712,1.757,3.016,1.318,2.966,-3.049,28.015,0.0,276.64,,290.0,290.0,2.5,3.023,22.362,24.967
8079.5,3.199,0.85,-34.09,1.915,9.533,5.446,37.639,5.15,-3.39,-2.637,0.0,39.2,39.9,9.646,1.712,1.688,2.983,1.296,3.027,-3.049,28.015,0.0,276.14,,290.0,290.0,2.264,3.026,22.37,24.961
8080.0,3.199,0.85,-34.09,1.915,9.533,5.445,37.62,5.107,-3.402,-2.64,0.0,39.203,39.915,9.646,1.712,2.268,3.343,1.903,3.362,-3.046,28.024,0.0,276.14,,290.0,290.0,2.248,3.029,22.375,24.948
8080.5,3.199,0.85,-34.09,1.915,9.533,5.445,37.62,5.107,-3.402,-2.64,0.0,39.2,39.9,9.646,1.712,2.9,3.295,2.164,3.427,-3.046,28.024,0.0,277.14,,290.0,290.0,2.719,3.031,22.38,24.918
8081.0,3.199,0.85,-34.09,1.915,9.533,5.445,37.62,5.107,-3.402,-2.64,0.0,39.2,39.9,9.646,1.712,1.978,3.022,1.485,3.01,-3.046,28.024,0.0,277.14,,290.0,290.0,2.946,3.034,22.389,24.925
8081.5,2.602,0.728,-34.182,1.898,9.608,5.445,37.62,5.107,-3.402,-2.64,0.0,39.2,39.9,9.669,1.799,1.49,2.906,1.07,2.819,-3.046,28.024,0.0,276.54,,290.0,290.0,2.374,3.037,22.392,24.889
8082.0,2.602,0.728,-34.182,1.898,9.608,5.445,37.62,5.107,-3.402,-2.64,0.0,39.2,39.9,9.669,1.799,1.612,2.884,1.245,2.98,-3.046,28.024,0.0,276.54,,290.0,290.0,2.071,3.03,22.413,24.911
8082.5,2.602,0.728,-34.182,1.898,9.608,5.445,37.62,5.107,-3.402,-2.64,0.0,39.2,39.9,9.669,1.799,2.14,3.21,1.74,3.235,-3.046,28.024,0.0,276.54,,290.0,290.0,2.18,3.023,22.4,24.887
8083.0,2.602,0.728,-34.182,1.898,9.608,5.445,37.62,5.107,-3.402,-2.64,0.0,39.2,39.9,9.669,1.799,2.645,3.201,2.014,3.315,-3.046,28.024,0.0,276.54,,290.0,290.0,2.581,3.016,22.419,24.877
8083.5,2.602,0.728,-34.182,1.898,9.608,5.445,37.572,5.082,-3.41,-2.644,0.0,39.198,39.889,9.669,1.799,2.178,2.992,1.806,3.12,-3.057,28.026,0.0,276.44,,290.0,290.0,2.794,3.009,22.434,24.862
8084.0,2.602,0.728,-34.182,1.898,9.608,5.445,37.572,5.082,-3.41,-2.644,0.0,39.2,39.9,9.669,1.799,1.796,3.038,1.707,2.461,-3.057,28.026,0.0,276.44,,290.0,290.0,2.524,3.002,22.433,24.867
8084.5,3.121,0.835,-33.091,1.888,9.579,5.445,37.572,5.082,-3.41,-2.644,0.0,39.2,39.9,9.765,1.804,2.22,3.025,1.915,2.521,-3.057,28.026,0.0,276.74,,290.0,290.0,2.251,2.996,22.439,24.855
8085.0,3.121,0.835,-33.091,1.888,9.579,5.445,37.572,5.082,-3.41,-2.644,0.0,39.2,39.9,9.765,1.804,2.518,3.195,2.216,2.825,-3.057,28.026,0.0,276.74,,290.0,290.0,2.42,2.998,22.431,24.843
8085.5,3.121,0.835,-33.091,1.888,9.579,5.445,37.572,5.082,-3.41,-2.644,0.0,39.2,39.9,9.765,1.804,2.455,3.057,2.241,2.557,-3.057,28.026,0.0,275.94,,290.0,290.0,2.688,3.0,22.444,24.861
8086.0,3.121,0.835,-33.091,1.888,9.579,5.445,37.572,5.082,-3.41,-2.644,0.0,39.2,39.9,9.765,1.804,2.094,2.72,2.004,2.11,-3.057,28.026,0.0,275.94,,290.0,290.0,2.578,3.002,22.444,24.834
8086.5,3.121,0.835,-33.091,1.888,9.579,5.454,37.609,5.114,-3.827,-2.637,0.0,39.202,39.91,9.765,1.804,1.855,2.463,1.791,1.87,-3.042,28.032,0.0,276.44,,290.0,290.0,2.232,3.004,22.455,24.837
8087.0,3.121,0.835,-33.091,1.888,9.579,5.454,37.609,5.114,-3.827,-2.637,0.0,39.2,39.9,9.765,1.804,1.766,2.615,1.873,2.047,-3.042,28.032,0.0,276.44,,290.0,290.0,1.995,3.006,22.468,24.796
8087.5,3.121,0.835,-33.091,1.888,9.579,5.454,37.609,5.114,-3.827,-2.637,0.0,39.2,39.9,9.765,1.804,2.278,2.79,2.082,2.313,-3.042,28.032,0.0,276.74,,290.0,290.0,2.366,3.01,22.492,24.802
8088.0,3.596,0.85,-35.209,1.86,9.645,5.454,37.609,5.114,-3.827,-2.637,0.0,39.2,39.9,9.583,1.825,2.481,2.75,2.226,2.366,-3.042,28.032,0.0,276.74,,290.0,290.0,2.366,3.01,22.457,24.836
8088.5,3.596,0.85,-35.209,1.86,9.645,5.454,37.609,5.114,-3.827,-2.637,0.0,39.2,39.9,9.583,1.825,1.999,2.344,1.952,1.708,-3.042,28.032,0.0,276.14,,290.0,290.0,2.456,3.019,22.482,24.811
8089.0,3.596,0.85,-35.209,1.86,9.645,5.454,37.609,5.114,-3.827,-2.637,0.0,39.2,39.9,9.583,1.825,1.731,2.163,1.793,1.604,-3.042,28.032,0.0,276.14,,290.0,290.0,2.001,3.029,22.477,24.815
8089.5,3.596,0.85,-35.209,1.86,9.645,5.454,37.609,5.114,-3.827,-2.637,0.0,39.2,39.9,9.583,1.825,1.892,2.343,1.95,1.991,-3.042,28.032,0.0,276.54,,290.0,290.0,1.822,3.038,22.485,24.827
8090.0,3.596,0.85,-35.209,1.86,9.645,5.451,37.616,5.126,-3.834,-2.636,0.0,39.194,39.873,9.583,1.825,2.518,2.575,2.208,2.314,-3.056,28.033,0.0,276.54,,290.0,290.0,2.044,3.047,22.488,24.785
8090.5,3.596,0.85,-35.209,1.86,9.645,5.451,37.616,5.126,-3.834,-2.636,0.0,39.2,39.9,9.583,1.825,2.471,2.482,2.238,2.167,-3.056,28.033,0.0,276.44,,290.0,290.0,2.404,3.056,22.485,24.787
8091.0,3.172,0.718,-35.209,1.795,9.496,5.451,37.616,5.126,-3.834,-2.636,0.0,39.2,39.9,9.574,1.835,2.212,2.291,2.104,1.79,-3.056,28.033,0.0,276.44,,290.0,290.0,2.339,3.065,22.492,24.815
8091.5,3.172,0.718,-35.209,1.795,9.496,5.451,37.616,5.126,-3.834,-2.636,0.0,39.2,39.9,9.574,1.835,1.848,2.04,1.871,1.436,-3.056,28.033,0.0,277.14,,290.0,290.0,2.099,3.067,22.498,24.797
8092.0,3.172,0.718,-35.209,1.795,9.496,5.451,37.616,5.126,-3.834,-2.636,0.0,39.2,39.9,9.574,1.835,1.937,2.233,1.986,1.951,-3.056,28.033,0.0,277.14,,290.0,290.0,1.799,3.068,22.508,24.788
8092.5,3.172,0.718,-35.209,1.795,9.496,5.451,37.616,5.126,-3.834,-2.636,0.0,39.2,39.9,9.574,1.835,2.197,2.392,2.171,2.012,-3.056,28.033,0.0,277.04,,290.0,290.0,2.026,3.07,22.501,24.776
8093.0,3.172,0.718,-35.209,1.795,9.496,5.432,37.582,5.069,-3.735,-2.648,0.0,39.197,39.888,9.574,1.835,2.268,2.291,2.184,1.896,-3.05,28.042,0.0,277.04,,290.0,290.0,2.193,3.072,22.495,24.748
8093.5,3.172,0.718,-35.209,1.795,9.496,5.432,37.582,5.069,-3.735,-2.648,0.0,39.2,39.9,9.574,1.835,1.895,2.038,2.006,1.585,-3.05,28.042,0.0,277.04,,290.0,290.0,2.16,3.073,22.516,24.761
8094.0,3.091,0.779,-34.637,1.783,9.559,5.432,37.582,5.069,-3.735,-2.648,0.0,39.2,39.9,9.718,1.854,1.553,1.803,1.763,1.374,-3.05,28.042,0.0,277.04,,290.0,290.0,1.881,3.075,22.507,24.746
8094.5,3.091,0.779,-34.637,1.783,9.559,5.432,37.582,5.069,-3.735,-2.648,0.0,39.2,39.9,9.718,1.854,1.865,1.913,1.848,1.571,-3.05,28.042,0.0,277.14,,290.0,290.0,1.623,3.075,22.521,24.739
8095.0,3.091,0.779,-34.637,1.783,9.559,5.432,37.582,5.069,-3.735,-2.648,0.0,39.2,39.9,9.718,1.854,2.124,1.971,1.944,1.699,-3.05,28.042,0.0,277.14,,290.0,290.0,1.799,3.076,22.531,24.748
8095.5,3.091,0.779,-34.637,1.783,9.559,5.432,37.582,5.069,-3.735,-2.648,0.0,39.2,39.9,9.718,1.854,1.973,1.978,1.99,1.628,-3.05,28.042,0.0,277.04,,290.0,290.0,1.934,3.076,22.542,24.761
8096.0,3.091,0.779,-34.637,1.783,9.559,5.432,37.582,5.069,-3.735,-2.648,0.0,39.2,39.9,9.718,1.854,1.796,1.793,1.834,1.409,-3.05,28.042,0.0,277.04,,290.0,290.0,1.892,3.076,22.53,24.743
8096.5,3.091,0.779,-34.637,1.783,9.559,5.438,37.577,5.115,-3.648,-2.64,0.0,39.197,39.865,9.718,1.854,1.52,1.668,1.703,1.244,-3.051,28.036,0.0,277.34,,290.0,290.0,1.708,3.076,22.537,24.724
8097.0,3.091,0.779,-34.637,1.783,9.559,5.438,37.577,5.115,-3.648,-2.64,0.0,39.2,39.9,9.718,1.854,1.524,1.73,1.723,1.348,-3.051,28.036,0.0,277.34,,290.0,290.0,1.534,3.077,22.542,24.738
8097.5,2.612,0.716,-34.035,1.86,9.561,5.438,37.577,5.115,-3.648,-2.64,0.0,39.2,39.9,9.707,1.796,1.869,1.856,1.813,1.51,-3.051,28.036,0.0,277.34,,290.0,290.0,1.581,3.077,22.538,24.765
8098.0,2.612,0.716,-34.035,1.86,9.561,5.438,37.577,5.115,-3.648,-2.64,0.0,39.2,39.9,9.707,1.796,2.102,1.976,2.02,1.82,-3.051,28.036,0.0,277.34,,290.0,290.0,1.762,3.069,22.554,24.753
8098.5,2.612,0.716,-34.035,1.86,9.561,5.438,37.577,5.115,-3.648,-2.64,0.0,39.2,39.9,9.707,1.796,2.095,1.879,2.047,1.682,-3.051,28.036,0.0,277.54,,290.0,290.0,1.98,3.062,22.55,24.73
8099.0,2.612,0.716,-34.035,1.86,9.561,5.438,37.577,5.115,-3.648,-2.64,0.0,39.2,39.9,9.707,1.796,1.608,1.509,1.724,1.205,-3.051,28.036,0.0,277.54,,290.0,290.0,1.926,3.054,22.54,24.709
8099.5,2.612,0.716,-34.035,1.86,9.561,5.448,37.598,5.125,-3.578,-2.646,0.0,39.196,39.866,9.707,1.796,1.587,1.718,1.785,1.408,-3.042,28.038,0.0,277.54,,290.0,290.0,1.512,3.047,22.534,24.699
8100.0,2.612,0.716,-34.035,1.86,9.561,5.448,37.598,5.125,-3.578,-2.646,0.0,39.2,39.9,9.707,1.796,1.949,1.868,1.908,1.63,-3.042,28.038,0.0,277.54,,290.0,290.0,1.624,3.04,22.557,24.689
8100.5,3.574,0.847,-35.209,1.734,9.6,5.448,37.598,5.125,-3.578,-2.646,0.0,39.2,39.9,9.655,1.85,2.206,1.936,2.103,1.807,-3.042,28.038,0.0,277.34,,290.0,290.0,1.839,3.033,22.545,24.682
8101.0,3.574,0.847,-35.209,1.734,9.6,5.448,37.598,5.125,-3.578,-2.646,0.0,39.2,39.9,9.655,1.85,2.061,1.723,2.005,1.457,-3.042,28.038,0.0,277.34,,290.0,290.0,2.013,3.042,22.548,24.683
8101.5,3.574,0.847,-35.209,1.734,9.6,5.448,37.598,5.125,-3.578,-2.646,0.0,39.2,39.9,9.655,1.85,1.748,1.563,1.805,1.109,-3.042,28.038,0.0,277.34,,290.0,290.0,1.812,3.05,22.558,24.644
8102.0,3.574,0.847,-35.209,1.734,9.6,5.448,37.598,5.125,-3.578,-2.646,0.0,39.2,39.9,9.655,1.85,1.555,1.435,1.68,1.157,-3.042,28.038,0.0,277.34,,290.0,290.0,1.556,3.059,22.559,24.642
8102.5,3.574,0.847,-35.209,1.734,9.6,5.448,37.598,5.125,-3.578,-2.646,0.0,39.2,39.9,9.655,1.85,1.771,1.711,1.9,1.533,-3.042,28.038,0.0,277.14,,290.0,290.0,1.457,3.068,22.554,24.678
8103.0,3.574,0.847,-35.209,1.734,9.6,5.449,37.604,5.103,-3.523,-2.644,0.0,39.2,39.922,9.655,1.85,2.176,1.775,2.074,1.55,-3.046,28.049,0.0,277.14,,290.0,290.0,1.729,3.076,22.563,24.712
8103.5,3.574,0.847,-35.209,1.734,9.6,5.449,37.604,5.103,-3.523,-2.644,0.0,39.2,39.9,9.655,1.85,1.892,1.625,1.91,1.228,-3.046,28.049,0.0,277.14,,290.0,290.0,1.894,3.084,22.545,24.719
8104.0,3.186,0.737,-35.209,1.78,9.632,5.449,37.604,5.103,-3.523,-2.644,0.0,39.2,39.9,9.604,1.834,1.619,1.432,1.693,1.012,-3.046,28.049,0.0,277.14,,290.0,290.0,1.664,3.092,22.561,24.778
8104.5,3.186,0.737,-35.209,1.78,9.632,5.449,37.604,5.103,-3.523,-2.644,0.0,39.2,39.9,9.604,1.834,1.404,1.337,1.589,1.075,-3.046,28.049,0.0,277.44,,290.0,290.0,1.439,3.094,22.551,24.806
8105.0,3.186,0.737,-35.209,1.78,9.632,5.449,37.604,5.103,-3.523,-2.644,0.0,39.2,39.9,9.604,1.834,1.583,1.62,1.748,1.386,-3.046,28.049,0.0,277.44,,290.0,290.0,1.351,3.095,22.564,24.849
8105.5,3.186,0.737,-35.209,1.78,9.632,5.449,37.604,5.103,-3.523,-2.644,0.0,39.2,39.9,9.604,1.834,2.169,1.842,2.0,1.579,-3.046,28.049,0.0,277.44,,290.0,290.0,1.584,3.097,22.545,24.95
8106.0,3.186,0.737,-35.209,1.78,9.632,5.45,37.566,5.107,-3.495,-2.637,0.0,39.208,39.907,9.604,1.834,2.132,1.725,1.983,1.408,-3.033,28.047,0.0,277.44,,290.0,290.0,1.897,3.098,22.556,24.925
8106.5,3.186,0.737,-35.209,1.78,9.632,5.45,37.566,5.107,-3.495,-2.637,0.0,39.2,39.9,9.604,1.834,1.398,1.316,1.56,0.88,-3.033,28.047,0.0,277.14,,290.0,290.0,1.812,3.099,22.539,24.953
8107.0,3.349,0.807,-35.171,1.849,9.571,5.45,37.566,5.107,-3.495,-2.637,0.0,39.2,39.9,9.617,1.718,1.411,1.301,1.5,1.008,-3.033,28.047,0.0,277.14,,290.0,290.0,1.289,3.101,22.541,24.952
8107.5,3.349,0.807,-35.171,1.849,9.571,5.45,37.566,5.107,-3.495,-2.637,0.0,39.2,39.9,9.617,1.718,1.749,1.572,1.75,1.427,-3.033,28.047,0.0,276.94,,290.0,290.0,1.305,3.105,22.55,24.938
8108.0,3.349,0.807,-35.171,1.849,9.571,5.45,37.566,5.107,-3.495,-2.637,0.0,39.2,39.9,9.617,1.718,1.987,1.739,1.931,1.563,-3.033,28.047,0.0,276.94,,290.0,290.0,1.624,3.109,22.547,24.964
8108.5,3.349,0.807,-35.171,1.849,9.571,5.45,37.566,5.107,-3.495,-2.637,0.0,39.2,39.9,9.617,1.718,1.822,1.628,1.88,1.348,-3.033,28.047,0.0,277.24,,290.0,290.0,1.805,3.113,22.549,24.96
8109.0,3.349,0.807,-35.171,1.849,9.571,5.45,37.566,5.107,-3.495,-2.637,0.0,39.2,39.9,9.617,1.718,1.391,1.359,1.651,1.057,-3.033,28.047,0.0,277.24,,290.0,290.0,1.669,3.117,22.541,24.96
8109.5,3.349,0.807,-35.171,1.849,9.571,5.454,37.605,5.114,-3.449,-2.641,0.0,39.215,39.965,9.617,1.718,1.233,1.211,1.477,0.88,-3.052,28.049,0.0,277.54,,290.0,290.0,1.365,3.121,22.55,24.998
8110.0,3.349,0.807,-35.171,1.849,9.571,5.454,37.605,5.114,-3.449,-2.641,0.0,39.2,40.0,9.617,1.718,1.718,1.556,1.744,1.419,-3.052,28.049,0.0,277.54,,290.0,290.0,1.2,3.124,22.557,24.999
8110.5,3.393,0.788,-35.209,1.818,9.635,5.454,37.605,5.114,-3.449,-2.641,0.0,39.2,40.0,9.599,1.725,1.771,1.636,1.873,1.432,-3.052,28.049,0.0,277.04,,290.0,290.0,1.609,3.128,22.56,25.012
8111.0,3.393,0.788,-35.209,1.818,9.635,5.454,37.605,5.114,-3.449,-2.641,0.0,39.2,40.0,9.599,1.725,1.611,1.4,1.736,1.098,-3.052,28.049,0.0,277.04,,290.0,290.0,1.678,3.132,22.539,25.043
8111.5,3.393,0.788,-35.209,1.818,9.635,5.454,37.605,5.114,-3.449,-2.641,0.0,39.2,40.0,9.599,1.725,1.417,1.19,1.517,0.846,-3.052,28.049,0.0,277.54,,290.0,290.0,1.461,3.137,22.566,25.031
8112.0,3.393,0.788,-35.209,1.818,9.635,5.454,37.605,5.114,-3.449,-2.641,0.0,39.2,40.0,9.599,1.725,1.026,1.033,1.335,0.778,-3.052,28.049,0.0,277.54,,290.0,290.0,1.243,3.141,22.533,25.043
8112.5,3.393,0.788,-35.209,1.818,9.635,5.441,37.652,5.131,-3.422,-2.65,0.0,39.21,39.971,9.599,1.725,1.309,1.333,1.49,1.114,-3.065,28.045,0.0,277.44,,290.0,290.0,1.043,3.145,22.568,25.051
8113.0,3.393,0.788,-35.209,1.818,9.635,5.441,37.652,5.131,-3.422,-2.65,0.0,39.2,40.0,9.599,1.725,1.892,1.501,1.766,1.448,-3.065,28.045,0.0,277.44,,290.0,290.0,1.312,3.149,22.57,25.046
8113.5,3.309,0.782,-35.209,1.755,9.616,5.441,37.652,5.131,-3.422,-2.65,0.0,39.2,40.0,9.629,1.9,1.696,1.299,1.666,1.022,-3.065,28.045,0.0,277.44,,290.0,290.0,1.652,3.153,22.561,25.044
8114.0,3.309,0.782,-35.209,1.755,9.616,5.441,37.652,5.131,-3.422,-2.65,0.0,39.2,40.0,9.629,1.9,1.419,1.091,1.457,0.781,-3.065,28.045,0.0,277.44,,290.0,290.0,1.421,3.156,22.563,25.042
8114.5,3.309,0.782,-35.209,1.755,9.616,5.441,37.652,5.131,-3.422,-2.65,0.0,39.2,40.0,9.629,1.9,1.193,1.021,1.362,0.822,-3.065,28.045,0.0,277.54,,290.0,290.0,1.187,3.158,22.573,25.053
8115.0,3.309,0.782,-35.209,1.755,9.616,5.441,37.652,5.131,-3.422,-2.65,0.0,39.2,40.0,9.629,1.9,1.418,1.332,1.592,1.237,-3.065,28.045,0.0,277.54,,290.0,290.0,1.1,3.161,22.573,24.993
8115.5,3.309,0.782,-35.209,1.755,9.616,5.422,37.593,5.094,-3.433,-2.647,0.0,39.221,39.987,9.629,1.9,2.111,1.614,1.895,1.498,-3.058,28.042,0.0,277.14,,290.0,290.0,1.395,3.163,22.588,25.002
8116.0,3.309,0.782,-35.209,1.755,9.616,5.422,37.593,5.094,-3.433,-2.647,0.0,39.2,40.0,9.629,1.9,2.083,1.514,1.879,1.262,-3.058,28.042,0.0,277.14,,290.0,290.0,1.779,3.165,22.595,24.992
8116.5,3.309,0.782,-35.209,1.755,9.616,5.422,37.593,5.094,-3.433,-2.647,0.0,39.2,40.0,9.629,1.9,1.664,1.328,1.67,1.001,-3.058,28.042,0.0,277.14,,290.0,290.0,1.684,3.168,22.615,24.983
8117.0,2.634,0.642,-35.209,1.831,9.612,5.422,37.593,5.094,-3.433,-2.647,0.0,39.2,40.0,9.585,1.795,1.219,1.056,1.353,0.678,-3.058,28.042,0.0,277.14,,290.0,290.0,1.416,3.17,22.605,24.972
8117.5,2.634,0.642,-35.209,1.831,9.612,5.422,37.593,5.094,-3.433,-2.647,0.0,39.2,40.0,9.585,1.795,1.393,1.193,1.401,1.053,-3.058,28.042,0.0,277.34,,290.0,290.0,1.077,3.161,22.616,24.957
8118.0,2.634,0.642,-35.209,1.831,9.612,5.422,37.593,5.094,-3.433,-2.647,0.0,39.2,40.0,9.585,1.795,1.65,1.583,1.702,1.372,-3.058,28.042,0.0,277.34,,290.0,290.0,1.26,3.153,22.626,24.953
8118.5,2.634,0.642,-35.209,1.831,9.612,5.422,37.593,5.094,-3.433,-2.647,0.0,39.2,40.0,9.585,1.795,1.808,1.5,1.768,1.291,-3.058,28.042,0.0,276.84,,290.0,290.0,1.577,3.144,22.617,24.954
8119.0,2.634,0.642,-35.209,1.831,9.612,5.377,37.576,5.091,-3.416,-2.652,0.0,39.232,40.042,9.585,1.795,1.512,1.262,1.587,1.052,-3.058,28.042,0.0,276.84,,290.0,290.0,1.592,3.136,22.612,24.983
8119.5,2.634,0.642,-35.209,1.831,9.612,5.377,37.576,5.091,-3.416,-2.652,0.0,39.2,40.0,9.585,1.795,1.199,0.995,1.299,0.667,-3.058,28.042,0.0,277.44,,290.0,290.0,1.353,3.128,22.608,24.93
8120.0,2.472,0.672,-33.221,1.871,9.562,5.377,37.576,5.091,-3.416,-2.652,0.0,39.2,40.0,9.71,1.766,0.926,0.876,1.149,0.603,-3.058,28.042,0.0,277.44,,290.0,290.0,1.04,3.119,22.628,24.919
8120.5,2.472,0.672,-33.221,1.871,9.562,5.377,37.576,5.091,-3.416,-2.652,0.0,39.2,40.0,9.71,1.766,1.297,1.116,1.365,0.985,-3.058,28.042,0.0,277.24,,290.0,290.0,0.889,3.109,22.63,24.914
8121.0,2.472,0.672,-33.221,1.871,9.562,5.377,37.576,5.091,-3.416,-2.652,0.0,39.2,40.0,9.71,1.766,2.19,1.476,1.858,1.376,-3.058,28.042,0.0,277.24,,290.0,290.0,1.191,3.098,22.639,24.933
8121.5,2.472,0.672,-33.221,1.871,9.562,5.377,37.576,5.091,-3.416,-2.652,0.0,39.2,40.0,9.71,1.766,1.706,1.229,1.618,0.991,-3.058,28.042,0.0,277.04,,290.0,290.0,1.725,3.088,22.63,24.908
8122.0,2.472,0.672,-33.221,1.871,9.562,5.404,37.587,5.123,-3.393,-2.66,0.0,39.235,40.014,9.71,1.766,1.267,1.091,1.379,0.746,-3.06,28.043,0.0,277.04,,290.0,290.0,1.386,3.078,22.643,24.905
8122.5,2.472,0.672,-33.221,1.871,9.562,5.404,37.587,5.123,-3.393,-2.66,0.0,39.2,40.0,9.71,1.766,0.88,0.942,1.204,0.701,-3.06,28.043,0.0,276.94,,290.0,290.0,1.12,3.068,22.63,24.896
8123.0,2.472,0.672,-33.221,1.871,9.562,5.404,37.587,5.123,-3.393,-2.66,0.0,39.2,40.0,9.71,1.766,1.327,1.14,1.366,0.977,-3.06,28.043,0.0,276.94,,290.0,290.0,0.932,3.058,22.646,24.912
8123.5,2.633,0.687,-33.979,1.875,9.549,5.404,37.587,5.123,-3.393,-2.66,0.0,39.2,40.0,9.685,1.586,1.925,1.439,1.699,1.41,-3.06,28.043,0.0,277.24,,290.0,290.0,1.203,3.049,22.655,24.823
8124.0,2.633,0.687,-33.979,1.875,9.549,5.404,37.587,5.123,-3.393,-2.66,0.0,39.2,40.0,9.685,1.586,1.885,1.557,1.834,1.452,-3.06,28.043,0.0,277.24,,290.0,290.0,1.618,3.042,22.666,24.778
8124.5,2.633,0.687,-33.979,1.875,9.549,5.404,37.587,5.123,-3.393,-2.66,0.0,39.2,40.0,9.685,1.586,1.278,1.026,1.346,0.764,-3.06,28.043,0.0,277.04,,290.0,290.0,1.682,3.035,22.669,24.754
8125.0,2.633,0.687,-33.979,1.875,9.549,5.404,37.587,5.123,-3.393,-2.66,0.0,39.2,40.0,9.685,1.586,1.06,1.033,1.318,0.815,-3.06,28.043,0.0,277.04,,290.0,290.0,1.104,3.029,22.672,24.762
8125.5,2.633,0.687,-33.979,1.875,9.549,5.41,37.635,5.114,-3.364,-2.646,0.0,39.242,40.081,9.685,1.586,1.439,1.276,1.476,1.085,-3.051,28.049,0.0,277.34,,290.0,290.0,1.056,3.022,22.668,24.751
8126.0,2.633,0.687,-33.979,1.875,9.549,5.41,37.635,5.114,-3.364,-2.646,0.0,39.2,40.1,9.685,1.586,1.804,1.434,1.679,1.39,-3.051,28.049,0.0,277.34,,290.0,290.0,1.319,3.016,22.673,24.702
8126.5,2.648,0.71,-33.937,1.854,9.5,5.41,37.635,5.114,-3.364,-2.646,0.0,39.2,40.1,9.672,1.678,1.812,1.415,1.75,1.314,-3.051,28.049,0.0,276.94,,290.0,290.0,1.577,3.009,22.668,24.684
8127.0,2.648,0.71,-33.937,1.854,9.5,5.41,37.635,5.114,-3.364,-2.646,0.0,39.2,40.1,9.672,1.678,1.641,1.198,1.592,1.02,-3.051,28.049,0.0,276.94,,290.0,290.0,1.573,3.004,22.671,24.654
8127.5,2.648,0.71,-33.937,1.854,9.5,5.41,37.635,5.114,-3.364,-2.646,0.0,39.2,40.1,9.672,1.678,1.254,1.026,1.358,0.83,-3.051,28.049,0.0,277.24,,290.0,290.0,1.363,2.998,22.659,24.656
8128.0,2.648,0.71,-33.937,1.854,9.5,5.41,37.635,5.114,-3.364,-2.646,0.0,39.2,40.1,9.672,1.678,1.303,1.306,1.494,1.119,-3.051,28.049,0.0,277.24,,290.0,290.0,1.117,2.992,22.676,24.648
8128.5,2.648,0.71,-33.937,1.854,9.5,5.421,37.595,5.1,-3.362,-2.644,0.0,39.258,40.071,9.672,1.678,2.058,1.695,1.975,1.573,-3.047,28.055,0.0,277.34,,290.0,290.0,1.305,2.986,22.678,24.642
8129.0,2.648,0.71,-33.937,1.854,9.5,5.421,37.595,5.1,-3.362,-2.644,0.0,39.3,40.1,9.672,1.678,1.727,1.354,1.725,1.191,-3.047,28.055,0.0,277.34,,290.0,290.0,1.825,2.981,22.669,24.657
8129.5,2.648,0.71,-33.937,1.854,9.5,5.421,37.595,5.1,-3.362,-2.644,0.0,39.3,40.1,9.672,1.678,1.456,1.117,1.46,0.824,-3.047,28.055,0.0,277.74,,290.0,290.0,1.499,2.975,22.689,24.656
8130.0,2.62,0.712,-33.844,1.774,9.441,5.421,37.595,5.1,-3.362,-2.644,0.0,39.3,40.1,9.76,1.834,1.133,1.09,1.352,0.864,-3.047,28.055,0.0,277.74,,290.0,290.0,1.214,2.97,22.684,24.696
8130.5,2.62,0.712,-33.844,1.774,9.441,5.421,37.595,5.1,-3.362,-2.644,0.0,39.3,40.1,9.76,1.834,1.863,1.454,1.711,1.409,-3.047,28.055,0.0,277.24,,290.0,290.0,1.11,2.964,22.69,24.727
8131.0,2.62,0.712,-33.844,1.774,9.441,5.421,37.595,5.1,-3.362,-2.644,0.0,39.3,40.1,9.76,1.834,2.24,1.779,2.085,1.833,-3.047,28.055,0.0,277.24,,290.0,290.0,1.609,2.959,22.698,24.733
8131.5,2.62,0.712,-33.844,1.774,9.441,5.421,37.595,5.1,-3.362,-2.644,0.0,39.3,40.1,9.76,1.834,2.151,1.653,2.04,1.54,-3.047,28.055,0.0,276.94,,290.0,290.0,1.984,2.953,22.702,24.754
8132.0,2.62,0.712,-33.844,1.774,9.441,5.398,37.57,5.099,-3.383,-2.641,0.0,39.27,40.095,9.76,1.834,1.38,1.132,1.444,0.824,-3.039,28.074,0.0,276.94,,290.0,290.0,1.846,2.948,22.706,24.759
8132.5,2.62,0.712,-33.844,1.774,9.441,5.398,37.57,5.099,-3.383,-2.641,0.0,39.3,40.1,9.76,1.834,1.318,1.176,1.445,1.021,-3.039,28.074,0.0,276.84,,290.0,290.0,1.195,2.942,22.697,24.774
8133.0,3.253,0.786,-35.209,1.702,9.615,5.398,37.57,5.099,-3.383,-2.641,0.0,39.3,40.1,9.645,1.922,1.816,1.546,1.764,1.415,-3.039,28.074,0.0,276.84,,290.0,290.0,1.24,2.937,22.711,24.78
8133.5,3.253,0.786,-35.209,1.702,9.615,5.398,37.57,5.099,-3.383,-2.641,0.0,39.3,40.1,9.645,1.922,1.846,1.707,1.886,1.477,-3.039,28.074,0.0,277.24,,290.0,290.0,1.635,2.942,22.708,24.767
8134.0,3.253,0.786,-35.209,1.702,9.615,5.398,37.57,5.099,-3.383,-2.641,0.0,39.3,40.1,9.645,1.922,1.717,1.48,1.757,1.271,-3.039,28.074,0.0,277.24,,290.0,290.0,1.729,2.947,22.722,24.751
8134.5,3.253,0.786,-35.209,1.702,9.615,5.398,37.57,5.099,-3.383,-2.641,0.0,39.3,40.1,9.645,1.922,1.458,1.252,1.54,0.977,-3.039,28.074,0.0,276.64,,290.0,290.0,1.556,2.952,22.712,24.753
8135.0,3.253,0.786,-35.209,1.702,9.615,5.4,37.65,5.115,-3.339,-2.646,0.0,39.27,40.118,9.645,1.922,1.046,1.114,1.309,0.846,-3.045,28.078,0.0,276.64,,290.0,290.0,1.307,2.957,22.716,24.747
8135.5,3.253,0.786,-35.209,1.702,9.615,5.4,37.65,5.115,-3.339,-2.646,0.0,39.3,40.1,9.645,1.922,1.91,1.618,1.807,1.637,-3.045,28.078,0.0,276.94,,290.0,290.0,1.079,2.962,22.724,24.744
8136.0,3.253,0.786,-35.209,1.702,9.615,5.4,37.65,5.115,-3.339,-2.646,0.0,39.3,40.1,9.645,1.922,2.022,1.606,1.951,1.613,-3.045,28.078,0.0,276.94,,290.0,290.0,1.743,2.967,22.724,24.739
8136.5,3.52,0.848,-35.209,1.766,9.621,5.4,37.65,5.115,-3.339,-2.646,0.0,39.3,40.1,9.436,1.804,1.75,1.339,1.687,1.175,-3.045,28.078,0.0,276.94,,290.0,290.0,1.798,2.972,22.741,24.752
8137.0,3.52,0.848,-35.209,1.766,9.621,5.4,37.65,5.115,-3.339,-2.646,0.0,39.3,40.1,9.436,1.804,1.473,1.186,1.435,0.866,-3.045,28.078,0.0,276.94,,290.0,290.0,1.488,2.981,22.721,24.74
8137.5,3.52,0.848,-35.209,1.766,9.621,5.4,37.65,5.115,-3.339,-2.646,0.0,39.3,40.1,9.436,1.804,1.128,1.082,1.273,0.815,-3.045,28.078,0.0,277.54,,290.0,290.0,1.24,2.989,22.737,24.761
8138.0,3.52,0.848,-35.209,1.766,9.621,5.4,37.65,5.115,-3.339,-2.646,0.0,39.3,40.1,9.436,1.804,1.476,1.29,1.535,1.259,-3.045,28.078,0.0,277.54,,290.0,290.0,1.075,2.998,22.748,24.772
8138.5,3.52,0.848,-35.209,1.766,9.621,5.399,37.654,5.083,-3.33,-2.646,0.0,39.276,40.11,9.436,1.804,2.0,1.674,1.891,1.564,-3.049,28.075,0.0,277.24,,290.0,290.0,1.39,3.007,22.745,24.788
8139.0,3.52,0.848,-35.209,1.766,9.621,5.399,37.654,5.083,-3.33,-2.646,0.0,39.3,40.1,9.436,1.804,2.272,1.593,1.959,1.484,-3.049,28.075,0.0,277.24,,290.0,290.0,1.782,3.015,22.744,24.806
8139.5,2.293,0.616,-34.138,1.791,9.525,5.399,37.654,5.083,-3.33,-2.646,0.0,39.3,40.1,9.783,1.838,1.192,1.113,1.385,0.843,-3.049,28.075,0.0,277.64,,290.0,290.0,1.827,3.023,22.761,24.829
8140.0,2.293,0.616,-34.138,1.791,9.525,5.399,37.654,5.083,-3.33,-2.646,0.0,39.3,40.1,9.783,1.838,1.187,1.171,1.355,0.883,-3.049,28.075,0.0,277.64,,290.0,290.0,1.133,3.011,22.743,24.835
8140.5,2.293,0.616,-34.138,1.791,9.525,5.399,37.654,5.083,-3.33,-2.646,0.0,39.3,40.1,9.783,1.838,1.555,1.388,1.528,1.322,-3.049,28.075,0.0,277.24,,290.0,290.0,1.149,3.0,22.762,24.841
8141.0,2.293,0.616,-34.138,1.791,9.525,5.399,37.654,5.083,-3.33,-2.646,0.0,39.3,40.1,9.783,1.838,1.966,1.78,1.945,1.698,-3.049,28.075,0.0,277.24,,290.0,290.0,1.448,2.988,22.762,24.843
8141.5,2.293,0.616,-34.138,1.791,9.525,5.395,37.577,5.073,-3.318,-2.638,0.0,39.276,40.133,9.783,1.838,1.992,1.599,1.924,1.505,-3.033,28.084,0.0,277.24,,290.0,290.0,1.847,2.977,22.767,24.803
8142.0,2.293,0.616,-34.138,1.791,9.525,5.395,37.577,5.073,-3.318,-2.638,0.0,39.3,40.1,9.783,1.838,1.577,1.261,1.593,1.043,-3.033,28.084,0.0,277.24,,290.0,290.0,1.755,2.965,22.751,24.821
8142.5,2.293,0.616,-34.138,1.791,9.525,5.395,37.577,5.073,-3.318,-2.638,0.0,39.3,40.1,9.783,1.838,1.093,0.957,1.215,0.688,-3.033,28.084,0.0,277.44,,290.0,290.0,1.368,2.954,22.763,24.819
8143.0,2.896,0.782,-34.131,1.843,9.495,5.395,37.577,5.073,-3.318,-2.638,0.0,39.3,40.1,9.69,1.787,1.621,1.567,1.678,1.502,-3.033,28.084,0.0,277.44,,290.0,290.0,0.988,2.944,22.757,24.774
8143.5,2.896,0.782,-34.131,1.843,9.495,5.395,37.577,5.073,-3.318,-2.638,0.0,39.3,40.1,9.69,1.787,2.441,1.79,2.052,1.752,-3.033,28.084,0.0,277.34,,290.0,290.0,1.592,2.943,22.765,24.816
8144.0,2.896,0.782,-34.131,1.843,9.495,5.395,37.577,5.073,-3.318,-2.638,0.0,39.3,40.1,9.69,1.787,2.277,1.597,1.997,1.514,-3.033,28.084,0.0,277.34,,290.0,290.0,2.009,2.942,22.745,24.846
8144.5,2.896,0.782,-34.131,1.843,9.495,5.395,37.577,5.073,-3.318,-2.638,0.0,39.3,40.1,9.69,1.787,1.541,1.275,1.633,1.058,-3.033,28.084,0.0,277.24,,290.0,290.0,1.846,2.941,22.768,24.851
8145.0,2.896,0.782,-34.131,1.843,9.495,5.383,37.601,5.1,-3.272,-2.642,0.0,39.27,40.149,9.69,1.787,1.148,1.024,1.256,0.751,-3.042,28.085,0.0,277.24,,290.0,290.0,1.376,2.941,22.76,24.885
8145.5,2.896,0.782,-34.131,1.843,9.495,5.383,37.601,5.1,-3.272,-2.642,0.0,39.3,40.1,9.69,1.787,1.18,1.044,1.24,0.962,-3.042,28.085,0.0,277.24,,290.0,290.0,1.045,2.94,22.754,24.87
8146.0,3.864,0.948,-35.064,1.812,9.552,5.383,37.601,5.1,-3.272,-2.642,0.0,39.3,40.1,9.651,1.794,1.713,1.734,1.768,1.655,-3.042,28.085,0.0,277.24,,290.0,290.0,1.106,2.939,22.766,24.908
8146.5,3.864,0.948,-35.064,1.812,9.552,5.383,37.601,5.1,-3.272,-2.642,0.0,39.3,40.1,9.651,1.794,2.302,1.703,2.008,1.474,-3.042,28.085,0.0,277.34,,290.0,290.0,1.718,2.954,22.757,24.925
8147.0,3.864,0.948,-35.064,1.812,9.552,5.383,37.601,5.1,-3.272,-2.642,0.0,39.3,40.1,9.651,1.794,1.748,1.465,1.738,1.248,-3.042,28.085,0.0,277.34,,290.0,290.0,1.872,2.969,22.75,24.944
8147.5,3.864,0.948,-35.064,1.812,9.552,5.383,37.601,5.1,-3.272,-2.642,0.0,39.3,40.1,9.651,1.794,1.3,1.119,1.381,0.859,-3.042,28.085,0.0,277.14,,290.0,290.0,1.55,2.984,22.751,24.948
8148.0,3.864,0.948,-35.064,1.812,9.552,5.429,37.65,5.108,-3.234,-2.638,0.0,39.282,40.125,9.651,1.794,1.328,1.195,1.42,1.117,-3.047,28.081,0.0,277.14,,290.0,290.0,1.165,2.998,22.754,24.946
8148.5,3.864,0.948,-35.064,1.812,9.552,5.429,37.65,5.108,-3.234,-2.638,0.0,39.3,40.1,9.651,1.794,1.839,1.781,1.837,1.629,-3.047,28.081,0.0,277.24,,290.0,290.0,1.265,3.012,22.756,24.946
8149.0,3.1,0.829,-33.661,1.86,9.568,5.429,37.65,5.108,-3.234,-2.638,0.0,39.3,40.1,9.716,1.619,2.374,1.878,2.049,1.728,-3.047,28.081,0.0,277.24,,290.0,290.0,1.772,3.026,22.754,24.983
8149.5,3.1,0.829,-33.661,1.86,9.568,5.429,37.65,5.108,-3.234,-2.638,0.0,39.3,40.1,9.716,1.619,2.145,1.676,1.946,1.515,-3.047,28.081,0.0,276.84,,290.0,290.0,2.008,3.028,22.754,25.048
8150.0,3.1,0.829,-33.661,1.86,9.568,5.429,37.65,5.108,-3.234,-2.638,0.0,39.3,40.1,9.716,1.619,1.322,1.202,1.377,0.947,-3.047,28.081,0.0,276.84,,290.0,290.0,1.212,3.03,22.764,25.1
8150.5,3.1,0.829,-33.661,1.86,9.568,5.429,37.65,5.108,-3.234,-2.638,0.0,39.3,40.1,9.716,1.619,1.507,1.302,1.484,1.147,-3.047,28.081,0.0,277.24,,290.0,290.0,1.212,3.03,22.757,25.04
8151.0,3.1,0.829,-33.661,1.86,9.568,5.429,37.65,5.108,-3.234,-2.638,0.0,39.3,40.1,9.716,1.619,1.849,1.525,1.742,1.513,-3.047,28.081,0.0,277.24,,290.0,290.0,1.36,3.031,22.761,25.022
8151.5,3.1,0.829,-33.661,1.86,9.568,5.435,37.645,5.101,-3.226,-2.654,0.0,39.276,40.144,9.716,1.619,1.827,1.748,1.876,1.601,-3.044,28.087,0.0,277.24,,290.0,290.0,1.657,3.032,22.767,25.02
8152.0,3.1,0.829,-33.661,1.86,9.568,5.435,37.645,5.101,-3.226,-2.654,0.0,39.3,40.1,9.716,1.619,1.814,1.601,1.852,1.433,-3.044,28.087,0.0,277.24,,290.0,290.0,1.763,3.033,22.763,24.983
8152.5,3.164,0.817,-34.32,1.778,9.478,5.435,37.645,5.101,-3.226,-2.654,0.0,39.3,40.1,9.715,1.783,1.493,1.377,1.602,1.13,-3.044,28.087,0.0,277.44,,290.0,290.0,1.675,3.034,22.76,24.966
8153.0,3.164,0.817,-34.32,1.778,9.478,5.435,37.645,5.101,-3.226,-2.654,0.0,39.3,40.1,9.715,1.783,1.169,1.136,1.364,0.949,-3.044,28.087,0.0,277.44,,290.0,290.0,1.4,3.037,22.765,24.944
8153.5,3.164,0.817,-34.32,1.778,9.478,5.435,37.645,5.101,-3.226,-2.654,0.0,39.3,40.1,9.715,1.783,1.331,1.253,1.399,1.037,-3.044,28.087,0.0,277.74,,290.0,290.0,1.154,3.039,22.779,24.944
8154.0,3.164,0.817,-34.32,1.778,9.478,5.435,37.645,5.101,-3.226,-2.654,0.0,39.3,40.1,9.715,1.783,1.623,1.427,1.623,1.325,-3.044,28.087,0.0,277.74,,290.0,290.0,1.255,3.041,22.779,24.925
8154.5,3.164,0.817,-34.32,1.778,9.478,5.388,37.615,5.104,-3.222,-2.638,0.0,39.277,40.126,9.715,1.783,1.522,1.347,1.557,1.184,-3.045,28.093,0.0,277.74,,290.0,290.0,1.5,3.043,22.779,24.926
8155.0,3.164,0.817,-34.32,1.778,9.478,5.388,37.615,5.104,-3.222,-2.638,0.0,39.3,40.1,9.715,1.783,1.276,1.158,1.371,1.037,-3.045,28.093,0.0,277.74,,290.0,290.0,1.403,3.045,22.773,24.939
8155.5,2.985,0.7,-35.209,1.777,9.632,5.388,37.615,5.104,-3.222,-2.638,0.0,39.3,40.1,9.6,1.921,1.13,1.169,1.332,0.986,-3.045,28.093,0.0,277.74,,290.0,290.0,1.21,3.047,22.783,24.914
8156.0,2.985,0.7,-35.209,1.777,9.632,5.388,37.615,5.104,-3.222,-2.638,0.0,39.3,40.1,9.6,1.921,1.382,1.278,1.412,1.137,-3.045,28.093,0.0,277.74,,290.0,290.0,1.154,3.046,22.78,24.921
8156.5,2.985,0.7,-35.209,1.777,9.632,5.388,37.615,5.104,-3.222,-2.638,0.0,39.3,40.1,9.6,1.921,1.782,1.388,1.625,1.391,-3.045,28.093,0.0,277.34,,290.0,290.0,1.302,3.045,22.795,24.909
8157.0,2.985,0.7,-35.209,1.777,9.632,5.388,37.615,5.104,-3.222,-2.638,0.0,39.3,40.1,9.6,1.921,1.819,1.441,1.744,1.45,-3.045,28.093,0.0,277.34,,290.0,290.0,1.547,3.044,22.794,24.907
8157.5,2.985,0.7,-35.209,1.777,9.632,5.388,37.615,5.104,-3.222,-2.638,0.0,39.3,40.1,9.6,1.921,1.347,1.166,1.487,1.046,-3.045,28.093,0.0,277.64,,290.0,290.0,1.614,3.043,22.788,24.897
8158.0,2.985,0.7,-35.209,1.777,9.632,5.412,37.623,5.104,-3.2,-2.635,0.0,39.298,40.131,9.6,1.921,1.331,1.225,1.457,1.061,-3.042,28.106,0.0,277.64,,290.0,290.0,1.261,3.042,22.805,24.887
8158.5,2.985,0.7,-35.209,1.777,9.632,5.412,37.623,5.104,-3.2,-2.635,0.0,39.3,40.1,9.6,1.921,1.73,1.344,1.579,1.264,-3.042,28.106,0.0,277.34,,290.0,290.0,1.269,3.041,22.801,24.861
8159.0,3.452,0.798,-35.209,1.751,9.611,5.412,37.623,5.104,-3.2,-2.635,0.0,39.3,40.1,9.607,1.724,1.784,1.509,1.76,1.457,-3.042,28.106,0.0,277.34,,290.0,290.0,1.479,3.04,22.801,24.858
8159.5,3.452,0.798,-35.209,1.751,9.611,5.412,37.623,5.104,-3.2,-2.635,0.0,39.3,40.1,9.607,1.724,1.679,1.513,1.784,1.364,-3.042,28.106,0.0,277.94,,290.0,290.0,1.627,3.047,22.809,24.86
8160.0,3.452,0.798,-35.209,1.751,9.611,5.412,37.623,5.104,-3.2,-2.635,0.0,39.3,40.1,9.607,1.724,1.512,1.271,1.582,1.159,-3.042,28.106,0.0,277.94,,290.0,290.0,1.585,3.053,22.79,24.824
8160.5,3.452,0.798,-35.209,1.751,9.611,5.412,37.623,5.104,-3.2,-2.635,0.0,39.3,40.1,9.607,1.724,1.196,1.093,1.358,0.954,-3.042,28.106,0.0,277.44,,290.0,290.0,1.381,3.06,22.794,24.779
8161.0,3.452,0.798,-35.209,1.751,9.611,5.392,37.649,5.104,-3.195,-2.646,0.0,39.29,40.09,9.607,1.724,1.729,1.44,1.648,1.432,-3.048,28.099,0.0,277.44,,290.0,290.0,1.15,3.066,22.802,24.778
8161.5,3.452,0.798,-35.209,1.751,9.611,5.392,37.649,5.104,-3.195,-2.646,0.0,39.3,40.1,9.607,1.724,1.963,1.571,1.865,1.568,-3.048,28.099,0.0,277.84,,290.0,290.0,1.562,3.073,22.8,24.749
8162.0,2.712,0.694,-35.19,1.828,9.601,5.392,37.649,5.104,-3.195,-2.646,0.0,39.3,40.1,9.578,1.708,1.709,1.465,1.793,1.412,-3.048,28.099,0.0,277.84,,290.0,290.0,1.742,3.079,22.811,24.735
8162.5,2.712,0.694,-35.19,1.828,9.601,5.392,37.649,5.104,-3.195,-2.646,0.0,39.3,40.1,9.578,1.708,1.558,1.233,1.577,1.133,-3.048,28.099,0.0,277.44,,290.0,290.0,1.595,3.073,22.812,24.738
8163.0,2.712,0.694,-35.19,1.828,9.601,5.392,37.649,5.104,-3.195,-2.646,0.0,39.3,40.1,9.578,1.708,1.214,1.037,1.312,0.964,-3.048,28.099,0.0,277.44,,290.0,290.0,1.375,3.067,22.818,24.732
8163.5,2.712,0.694,-35.19,1.828,9.601,5.392,37.649,5.104,-3.195,-2.646,0.0,39.3,40.1,9.578,1.708,1.326,1.272,1.439,1.171,-3.048,28.099,0.0,277.44,,290.0,290.0,1.132,3.061,22.813,24.775
8164.0,2.712,0.694,-35.19,1.828,9.601,5.392,37.649,5.104,-3.195,-2.646,0.0,39.3,40.1,9.578,1.708,1.838,1.527,1.734,1.575,-3.048,28.099,0.0,277.44,,290.0,290.0,1.302,3.055,22.828,24.793
8164.5,2.712,0.694,-35.19,1.828,9.601,5.386,37.635,5.069,-3.187,-2.653,0.0,39.289,40.075,9.578,1.708,1.763,1.39,1.717,1.408,-3.062,28.109,0.0,277.54,,290.0,290.0,1.669,3.05,22.813,24.799
8165.0,2.712,0.694,-35.19,1.828,9.601,5.386,37.635,5.069,-3.187,-2.653,0.0,39.3,40.1,9.578,1.708,1.574,1.147,1.483,1.099,-3.062,28.109,0.0,277.54,,290.0,290.0,1.57,3.044,22.818,24.797
8165.5,2.57,0.693,-34.197,1.874,9.536,5.386,37.635,5.069,-3.187,-2.653,0.0,39.3,40.1,9.696,1.893,1.142,0.922,1.175,0.853,-3.062,28.109,0.0,277.74,,290.0,290.0,1.326,3.039,22.822,24.804
8166.0,2.57,0.693,-34.197,1.874,9.536,5.386,37.635,5.069,-3.187,-2.653,0.0,39.3,40.1,9.696,1.893,1.092,1.048,1.26,1.078,-3.062,28.109,0.0,277.74,,290.0,290.0,1.023,3.031,22.805,24.791
8166.5,2.57,0.693,-34.197,1.874,9.536,5.386,37.635,5.069,-3.187,-2.653,0.0,39.3,40.1,9.696,1.893,1.681,1.606,1.667,1.533,-3.062,28.109,0.0,277.74,,290.0,290.0,1.12,3.024,22.824,24.794
8167.0,2.57,0.693,-34.197,1.874,9.536,5.386,37.635,5.069,-3.187,-2.653,0.0,39.3,40.1,9.696,1.893,1.985,1.664,1.831,1.586,-3.062,28.109,0.0,277.74,,290.0,290.0,1.622,3.016,22.823,24.797
8167.5,2.57,0.693,-34.197,1.874,9.536,5.406,37.581,5.075,-3.186,-2.658,0.0,39.283,40.09,9.696,1.893,1.776,1.52,1.726,1.393,-3.073,28.093,0.0,277.44,,290.0,290.0,1.766,3.009,22.812,24.828
8168.0,2.57,0.693,-34.197,1.874,9.536,5.406,37.581,5.075,-3.186,-2.658,0.0,39.3,40.1,9.696,1.893,1.389,1.309,1.546,1.184,-3.073,28.093,0.0,277.44,,290.0,290.0,1.604,3.002,22.817,24.852
8168.5,2.777,0.763,-34.031,1.849,9.58,5.406,37.581,5.075,-3.186,-2.658,0.0,39.3,40.1,9.707,1.713,1.42,1.324,1.469,1.216,-3.073,28.093,0.0,277.84,,290.0,290.0,1.357,2.994,22.818,24.833
8169.0,2.777,0.763,-34.031,1.849,9.58,5.406,37.581,5.075,-3.186,-2.658,0.0,39.3,40.1,9.707,1.713,1.79,1.513,1.693,1.579,-3.073,28.093,0.0,277.84,,290.0,290.0,1.357,2.991,22.84,24.847
8169.5,2.777,0.763,-34.031,1.849,9.58,5.406,37.581,5.075,-3.186,-2.658,0.0,39.3,40.1,9.707,1.713,1.903,1.684,1.926,1.709,-3.073,28.093,0.0,277.64,,290.0,290.0,1.644,2.987,22.828,24.844
8170.0,2.777,0.763,-34.031,1.849,9.58,5.406,37.581,5.075,-3.186,-2.658,0.0,39.3,40.1,9.707,1.713,1.817,1.513,1.843,1.487,-3.073,28.093,0.0,277.64,,290.0,290.0,1.806,2.984,22.822,24.857
8170.5,2.777,0.763,-34.031,1.849,9.58,5.388,37.598,5.096,-3.16,-2.669,0.0,39.281,40.089,9.707,1.713,1.589,1.238,1.603,1.15,-3.078,28.101,0.0,277.74,,290.0,290.0,1.665,2.981,22.835,24.835
8171.0,2.777,0.763,-34.031,1.849,9.58,5.388,37.598,5.096,-3.16,-2.669,0.0,39.3,40.1,9.707,1.713,1.315,1.173,1.481,1.114,-3.078,28.101,0.0,277.74,,290.0,290.0,1.395,2.977,22.835,24.816
8171.5,2.777,0.763,-34.031,1.849,9.58,5.388,37.598,5.096,-3.16,-2.669,0.0,39.3,40.1,9.707,1.713,1.626,1.349,1.563,1.287,-3.078,28.101,0.0,277.84,,290.0,290.0,1.271,2.974,22.839,24.824
8172.0,3.817,0.867,-35.209,1.638,9.631,5.388,37.598,5.096,-3.16,-2.669,0.0,39.3,40.1,9.599,1.798,1.918,1.728,1.954,1.684,-3.078,28.101,0.0,277.84,,290.0,290.0,1.456,2.971,22.825,24.839
8172.5,3.817,0.867,-35.209,1.638,9.631,5.388,37.598,5.096,-3.16,-2.669,0.0,39.3,40.1,9.599,1.798,1.746,1.45,1.782,1.386,-3.078,28.101,0.0,277.54,,290.0,290.0,1.821,2.985,22.852,24.857
8173.0,3.817,0.867,-35.209,1.638,9.631,5.388,37.598,5.096,-3.16,-2.669,0.0,39.3,40.1,9.599,1.798,1.526,1.182,1.513,1.107,-3.078,28.101,0.0,277.54,,290.0,290.0,1.591,2.998,22.858,24.855
8173.5,3.817,0.867,-35.209,1.638,9.631,5.388,37.598,5.096,-3.16,-2.669,0.0,39.3,40.1,9.599,1.798,1.34,1.183,1.436,1.129,-3.078,28.101,0.0,277.64,,290.0,290.0,1.332,3.012,22.856,24.889
8174.0,3.817,0.867,-35.209,1.638,9.631,5.387,37.648,5.075,-3.13,-2.662,0.0,39.268,40.068,9.599,1.798,1.606,1.552,1.71,1.483,-3.068,28.101,0.0,277.64,,290.0,290.0,1.272,3.025,22.862,24.89
8174.5,3.817,0.867,-35.209,1.638,9.631,5.387,37.648,5.075,-3.13,-2.662,0.0,39.3,40.1,9.599,1.798,2.175,1.756,1.971,1.809,-3.068,28.101,0.0,277.64,,290.0,290.0,1.588,3.038,22.836,24.842
8175.0,2.804,0.719,-35.006,1.808,9.607,5.387,37.648,5.075,-3.13,-2.662,0.0,39.3,40.1,9.588,1.694,2.04,1.722,2.021,1.766,-3.068,28.101,0.0,277.64,,290.0,290.0,1.928,3.051,22.845,24.797
8175.5,2.804,0.719,-35.006,1.808,9.607,5.387,37.648,5.075,-3.13,-2.662,0.0,39.3,40.1,9.588,1.694,1.476,1.227,1.525,1.196,-3.068,28.101,0.0,277.34,,290.0,290.0,1.887,3.047,22.84,24.777
8176.0,2.804,0.719,-35.006,1.808,9.607,5.387,37.648,5.075,-3.13,-2.662,0.0,39.3,40.1,9.588,1.694,1.475,1.436,1.63,1.335,-3.068,28.101,0.0,277.34,,290.0,290.0,1.356,3.043,22.846,24.787
8176.5,2.804,0.719,-35.006,1.808,9.607,5.387,37.648,5.075,-3.13,-2.662,0.0,39.3,40.1,9.588,1.694,1.871,1.678,1.863,1.707,-3.068,28.101,0.0,277.14,,290.0,290.0,1.469,3.039,22.842,24.804
8177.0,2.804,0.719,-35.006,1.808,9.607,5.375,37.591,5.029,-3.141,-2.67,0.0,39.279,40.069,9.588,1.694,2.23,1.982,2.162,1.969,-3.074,28.103,0.0,277.14,,290.0,290.0,1.78,3.035,22.855,24.849
8177.5,2.804,0.719,-35.006,1.808,9.607,5.375,37.591,5.029,-3.141,-2.67,0.0,39.3,40.1,9.588,1.694,2.076,1.81,2.081,1.812,-3.074,28.103,0.0,277.14,,290.0,290.0,2.086,3.031,22.849,24.873
8178.0,2.804,0.719,-35.006,1.808,9.607,5.375,37.591,5.029,-3.141,-2.67,0.0,39.3,40.1,9.588,1.694,1.811,1.497,1.819,1.445,-3.074,28.103,0.0,277.14,,290.0,290.0,1.945,3.027,22.853,24.88
8178.5,2.156,0.614,-34.101,1.81,9.575,5.375,37.591,5.029,-3.141,-2.67,0.0,39.3,40.1,9.725,1.813,1.433,1.287,1.563,1.232,-3.074,28.103,0.0,277.74,,290.0,290.0,1.643,3.024,22.859,24.883
8179.0,2.156,0.614,-34.101,1.81,9.575,5.375,37.591,5.029,-3.141,-2.67,0.0,39.3,40.1,9.725,1.813,1.785,1.699,1.866,1.67,-3.074,28.103,0.0,277.74,,290.0,290.0,1.379,3.009,22.849,24.902
8179.5,2.156,0.614,-34.101,1.81,9.575,5.375,37.591,5.029,-3.141,-2.67,0.0,39.3,40.1,9.725,1.813,2.424,2.2,2.407,2.176,-3.074,28.103,0.0,277.04,,290.0,290.0,1.755,2.995,22.837,24.934
8180.0,2.156,0.614,-34.101,1.81,9.575,5.375,37.591,5.029,-3.141,-2.67,0.0,39.3,40.1,9.725,1.813,2.111,1.82,2.132,1.868,-3.074,28.103,0.0,277.04,,290.0,290.0,2.302,2.982,22.853,24.951
8180.5,2.156,0.614,-34.101,1.81,9.575,5.364,37.559,5.068,-3.1,-2.657,0.0,39.285,40.054,9.725,1.813,1.976,1.575,1.896,1.465,-3.062,28.115,0.0,277.54,,290.0,290.0,1.983,2.968,22.852,24.973
