t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8181.0,2.156,0.614,-34.101,1.81,9.575,5.364,37.559,5.068,-3.1,-2.657,0.0,39.3,40.1,9.725,1.813,1.779,1.414,1.68,1.28,-3.062,28.115,0.0,277.54,,290.0,290.0,1.728,2.955,22.86,24.996
8181.5,2.675,0.633,-35.209,1.732,9.563,5.364,37.559,5.068,-3.1,-2.657,0.0,39.3,40.1,9.596,1.936,1.785,1.503,1.759,1.533,-3.062,28.115,0.0,276.64,,290.0,290.0,1.538,2.942,22.857,25.007
8182.0,2.675,0.633,-35.209,1.732,9.563,5.364,37.559,5.068,-3.1,-2.657,0.0,39.3,40.1,9.596,1.936,2.124,2.044,2.133,2.049,-3.062,28.115,0.0,276.64,,290.0,290.0,1.645,2.937,22.84,25.088
8182.5,2.675,0.633,-35.209,1.732,9.563,5.364,37.559,5.068,-3.1,-2.657,0.0,39.3,40.1,9.596,1.936,2.73,2.208,2.384,2.144,-3.062,28.115,0.0,276.94,,290.0,290.0,2.088,2.933,22.848,25.094
8183.0,2.675,0.633,-35.209,1.732,9.563,5.364,37.559,5.068,-3.1,-2.657,0.0,39.3,40.1,9.596,1.936,1.775,1.548,1.826,1.434,-3.062,28.115,0.0,276.94,,290.0,290.0,2.367,2.929,22.846,25.14
8183.5,2.675,0.633,-35.209,1.732,9.563,5.36,37.629,5.08,-3.071,-2.661,0.0,39.288,40.076,9.596,1.936,1.473,1.4,1.632,1.332,-3.05,28.126,0.0,276.24,,290.0,290.0,1.646,2.925,22.829,25.15
8184.0,2.675,0.633,-35.209,1.732,9.563,5.36,37.629,5.08,-3.071,-2.661,0.0,39.3,40.1,9.596,1.936,2.0,1.828,1.997,1.816,-3.05,28.126,0.0,276.24,,290.0,290.0,1.459,2.921,22.847,25.155
8184.5,2.675,0.633,-35.209,1.732,9.563,5.36,37.629,5.08,-3.071,-2.661,0.0,39.3,40.1,9.596,1.936,2.59,2.116,2.384,2.271,-3.05,28.126,0.0,277.44,,290.0,290.0,1.91,2.917,22.837,25.175
8185.0,3.857,0.92,-35.209,1.729,9.644,5.36,37.629,5.08,-3.071,-2.661,0.0,39.3,40.1,9.638,1.819,2.421,2.052,2.333,2.047,-3.05,28.126,0.0,277.44,,290.0,290.0,2.341,2.913,22.84,25.172
8185.5,3.857,0.92,-35.209,1.729,9.644,5.36,37.629,5.08,-3.071,-2.661,0.0,39.3,40.1,9.638,1.819,2.202,1.804,2.071,1.733,-3.05,28.126,0.0,277.04,,290.0,290.0,2.213,2.928,22.827,25.172
8186.0,3.857,0.92,-35.209,1.729,9.644,5.36,37.629,5.08,-3.071,-2.661,0.0,39.3,40.1,9.638,1.819,1.931,1.634,1.856,1.514,-3.05,28.126,0.0,277.04,,290.0,290.0,1.952,2.943,22.834,25.172
8186.5,3.857,0.92,-35.209,1.729,9.644,5.36,37.629,5.08,-3.071,-2.661,0.0,39.3,40.1,9.638,1.819,2.359,1.873,2.13,1.994,-3.05,28.126,0.0,277.54,,290.0,290.0,1.734,2.973,22.827,25.154
8187.0,3.857,0.92,-35.209,1.729,9.644,5.376,37.655,5.092,-3.058,-2.654,0.0,39.271,40.053,9.638,1.819,2.283,2.156,2.303,2.141,-3.048,28.109,0.0,277.54,,290.0,290.0,2.089,2.973,22.825,25.152
8187.5,3.857,0.92,-35.209,1.729,9.644,5.376,37.655,5.092,-3.058,-2.654,0.0,39.3,40.1,9.638,1.819,2.523,2.157,2.394,2.132,-3.048,28.109,0.0,276.84,,290.0,290.0,2.221,2.988,22.822,25.124
8188.0,3.518,0.818,-35.209,1.761,9.848,5.376,37.655,5.092,-3.058,-2.654,0.0,39.3,40.1,9.556,1.748,2.436,1.98,2.278,1.957,-3.048,28.109,0.0,276.84,,290.0,290.0,2.302,3.002,22.834,25.081
8188.5,3.518,0.818,-35.209,1.761,9.848,5.376,37.655,5.092,-3.058,-2.654,0.0,39.3,40.1,9.556,1.748,2.03,1.754,2.064,1.7,-3.048,28.109,0.0,277.34,,290.0,290.0,2.163,3.01,22.823,25.036
8189.0,3.518,0.818,-35.209,1.761,9.848,5.376,37.655,5.092,-3.058,-2.654,0.0,39.3,40.1,9.556,1.748,2.095,1.74,2.017,1.717,-3.048,28.109,0.0,277.34,,290.0,290.0,1.887,3.019,22.811,24.971
8189.5,3.518,0.818,-35.209,1.761,9.848,5.376,37.655,5.092,-3.058,-2.654,0.0,39.3,40.1,9.556,1.748,2.284,2.0,2.206,2.089,-3.048,28.109,0.0,276.64,,290.0,290.0,1.892,3.027,22.818,24.958
8190.0,3.518,0.818,-35.209,1.761,9.848,5.354,37.579,5.049,-3.061,-2.657,0.0,39.274,40.069,9.556,1.748,3.032,2.33,2.658,2.333,-3.051,28.111,0.0,276.64,,290.0,290.0,2.145,3.035,22.835,24.967
8190.5,3.518,0.818,-35.209,1.761,9.848,5.354,37.579,5.049,-3.061,-2.657,0.0,39.3,40.1,9.556,1.748,2.463,2.065,2.371,1.973,-3.051,28.111,0.0,277.44,,290.0,290.0,2.588,3.043,22.836,24.948
8191.0,3.518,0.818,-35.209,1.761,9.848,5.354,37.579,5.049,-3.061,-2.657,0.0,39.3,40.1,9.556,1.748,1.965,1.736,2.04,1.691,-3.051,28.111,0.0,277.44,,290.0,290.0,2.218,3.051,22.841,24.963
8191.5,2.778,0.644,-35.209,1.762,9.619,5.354,37.579,5.049,-3.061,-2.657,0.0,39.3,40.1,9.425,1.822,2.194,2.04,2.229,1.975,-3.051,28.111,0.0,276.74,,290.0,290.0,1.858,3.058,22.824,24.954
8192.0,2.778,0.644,-35.209,1.762,9.619,5.354,37.579,5.049,-3.061,-2.657,0.0,39.3,40.1,9.425,1.822,2.797,2.418,2.618,2.505,-3.051,28.111,0.0,276.74,,290.0,290.0,2.11,3.054,22.832,24.929
8192.5,2.778,0.644,-35.209,1.762,9.619,5.354,37.579,5.049,-3.061,-2.657,0.0,39.3,40.1,9.425,1.822,2.81,2.543,2.763,2.541,-3.051,28.111,0.0,277.74,,290.0,290.0,2.585,3.049,22.804,24.908
8193.0,2.778,0.644,-35.209,1.762,9.619,5.354,37.579,5.049,-3.061,-2.657,0.0,39.3,40.1,9.425,1.822,2.556,2.215,2.541,2.193,-3.051,28.111,0.0,277.74,,290.0,290.0,2.664,3.045,22.821,24.889
8193.5,2.778,0.644,-35.209,1.762,9.619,5.365,37.593,5.068,-3.013,-2.649,0.0,39.276,40.034,9.425,1.822,2.308,1.948,2.264,1.903,-3.053,28.121,0.0,276.54,,290.0,290.0,2.376,3.04,22.814,24.846
8194.0,2.778,0.644,-35.209,1.762,9.619,5.365,37.593,5.068,-3.013,-2.649,0.0,39.3,40.0,9.425,1.822,2.53,2.363,2.499,2.331,-3.053,28.121,0.0,276.54,,290.0,290.0,2.106,3.036,22.788,24.873
8194.5,3.119,0.749,-35.0,1.74,9.541,5.365,37.593,5.068,-3.013,-2.649,0.0,39.3,40.0,9.616,1.522,3.119,2.761,2.909,2.841,-3.053,28.121,0.0,277.54,,290.0,290.0,2.431,3.032,22.812,24.853
8195.0,3.119,0.749,-35.0,1.74,9.541,5.365,37.593,5.068,-3.013,-2.649,0.0,39.3,40.0,9.616,1.522,3.208,2.681,3.0,2.728,-3.053,28.121,0.0,277.54,,290.0,290.0,2.907,3.033,22.798,24.848
8195.5,3.119,0.749,-35.0,1.74,9.541,5.365,37.593,5.068,-3.013,-2.649,0.0,39.3,40.0,9.616,1.522,2.792,2.322,2.658,2.265,-3.053,28.121,0.0,275.64,,290.0,290.0,2.904,3.035,22.791,24.847
8196.0,3.119,0.749,-35.0,1.74,9.541,5.365,37.593,5.068,-3.013,-2.649,0.0,39.3,40.0,9.616,1.522,2.423,2.109,2.369,1.97,-3.053,28.121,0.0,275.64,,290.0,290.0,2.509,3.036,22.8,24.837
8196.5,3.119,0.749,-35.0,1.74,9.541,5.344,37.642,5.099,-2.987,-2.666,0.0,39.27,40.025,9.616,1.522,2.034,2.079,2.291,1.992,-3.054,28.129,0.0,277.44,,290.0,290.0,2.218,3.037,22.795,24.879
8197.0,3.119,0.749,-35.0,1.74,9.541,5.344,37.642,5.099,-2.987,-2.666,0.0,39.3,40.0,9.616,1.522,2.625,2.355,2.497,2.325,-3.054,28.129,0.0,277.44,,290.0,290.0,2.099,3.039,22.788,24.873
8197.5,3.393,0.767,-35.209,1.724,9.61,5.344,37.642,5.099,-2.987,-2.666,0.0,39.3,40.0,9.588,1.714,2.97,2.445,2.757,2.436,-3.054,28.129,0.0,276.54,,290.0,290.0,2.45,3.04,22.802,24.9
8198.0,3.393,0.767,-35.209,1.724,9.61,5.344,37.642,5.099,-2.987,-2.666,0.0,39.3,40.0,9.588,1.714,2.529,2.218,2.488,2.124,-3.054,28.129,0.0,276.54,,290.0,290.0,2.652,3.046,22.786,24.947
8198.5,3.393,0.767,-35.209,1.724,9.61,5.344,37.642,5.099,-2.987,-2.666,0.0,39.3,40.0,9.588,1.714,2.196,1.939,2.203,1.85,-3.054,28.129,0.0,277.64,,290.0,290.0,2.34,3.052,22.784,24.963
8199.0,3.393,0.767,-35.209,1.724,9.61,5.344,37.642,5.099,-2.987,-2.666,0.0,39.3,40.0,9.588,1.714,2.38,2.026,2.31,2.084,-3.054,28.129,0.0,277.64,,290.0,290.0,2.047,3.057,22.789,24.999
8199.5,3.393,0.767,-35.209,1.724,9.61,5.344,37.642,5.099,-2.987,-2.666,0.0,39.3,40.0,9.588,1.714,2.536,2.555,2.582,2.447,-3.054,28.129,0.0,276.74,,290.0,290.0,2.2,3.063,22.799,25.029
8200.0,3.393,0.767,-35.209,1.724,9.61,5.332,37.635,5.081,-2.989,-2.65,0.0,39.261,40.009,9.588,1.714,3.109,2.704,2.818,2.583,-3.05,28.12,0.0,276.74,,290.0,290.0,2.53,3.068,22.78,25.023
8200.5,3.393,0.767,-35.209,1.724,9.61,5.332,37.635,5.081,-2.989,-2.65,0.0,39.3,40.0,9.588,1.714,2.995,2.516,2.734,2.441,-3.05,28.12,0.0,277.54,,290.0,290.0,2.803,3.073,22.778,25.03
8201.0,2.612,0.673,-34.186,1.793,9.546,5.332,37.635,5.081,-2.989,-2.65,0.0,39.3,40.0,9.64,1.632,2.187,1.893,2.206,1.866,-3.05,28.12,0.0,277.54,,290.0,290.0,2.672,3.079,22.784,25.073
8201.5,2.612,0.673,-34.186,1.793,9.546,5.332,37.635,5.081,-2.989,-2.65,0.0,39.3,40.0,9.64,1.632,2.373,2.226,2.391,2.175,-3.05,28.12,0.0,276.54,,290.0,290.0,2.038,3.071,22.784,25.075
8202.0,2.612,0.673,-34.186,1.793,9.546,5.332,37.635,5.081,-2.989,-2.65,0.0,39.3,40.0,9.64,1.632,2.999,2.806,2.857,2.776,-3.05,28.12,0.0,276.54,,290.0,290.0,2.291,3.063,22.757,25.116
8202.5,2.612,0.673,-34.186,1.793,9.546,5.332,37.635,5.081,-2.989,-2.65,0.0,39.3,40.0,9.64,1.632,3.469,2.71,2.989,2.697,-3.05,28.12,0.0,277.84,,290.0,290.0,2.86,3.056,22.766,25.112
8203.0,2.612,0.673,-34.186,1.793,9.546,5.368,37.553,5.07,-2.995,-2.648,0.0,39.257,40.022,9.64,1.632,2.952,2.462,2.757,2.397,-3.044,28.121,0.0,277.84,,290.0,290.0,2.966,3.049,22.755,25.127
8203.5,2.612,0.673,-34.186,1.793,9.546,5.368,37.553,5.07,-2.995,-2.648,0.0,39.3,40.0,9.64,1.632,2.378,2.21,2.515,2.151,-3.044,28.121,0.0,276.44,,290.0,290.0,2.642,3.042,22.754,25.131
8204.0,3.191,0.751,-35.209,1.74,9.642,5.368,37.553,5.07,-2.995,-2.648,0.0,39.3,40.0,9.434,1.796,2.23,1.956,2.288,2.022,-3.044,28.121,0.0,276.44,,290.0,290.0,2.313,3.034,22.761,25.097
8204.5,3.191,0.751,-35.209,1.74,9.642,5.368,37.553,5.07,-2.995,-2.648,0.0,39.3,40.0,9.434,1.796,2.536,2.399,2.581,2.388,-3.044,28.121,0.0,277.84,,290.0,290.0,2.124,3.037,22.754,25.149
8205.0,3.191,0.751,-35.209,1.74,9.642,5.368,37.553,5.07,-2.995,-2.648,0.0,39.3,40.0,9.434,1.796,3.121,2.644,2.874,2.7,-3.044,28.121,0.0,277.84,,290.0,290.0,2.476,3.04,22.753,25.165
8205.5,3.191,0.751,-35.209,1.74,9.642,5.368,37.553,5.07,-2.995,-2.648,0.0,39.3,40.0,9.434,1.796,3.009,2.422,2.76,2.505,-3.044,28.121,0.0,274.84,,290.0,290.0,2.835,3.042,22.741,25.166
8206.0,3.191,0.751,-35.209,1.74,9.642,5.368,37.553,5.07,-2.995,-2.648,0.0,39.3,40.0,9.434,1.796,2.674,2.212,2.56,2.174,-3.044,28.121,0.0,274.84,,290.0,290.0,2.674,3.044,22.74,25.188
8206.5,3.191,0.751,-35.209,1.74,9.642,5.361,37.597,5.081,-2.962,-2.657,0.0,39.258,40.008,9.434,1.796,2.473,2.129,2.454,2.18,-3.039,28.128,0.0,277.04,,290.0,290.0,2.405,3.047,22.728,25.216
8207.0,3.191,0.751,-35.209,1.74,9.642,5.361,37.597,5.081,-2.962,-2.657,0.0,39.3,40.0,9.434,1.796,2.492,2.354,2.569,2.377,-3.039,28.128,0.0,277.04,,290.0,290.0,2.309,3.049,22.723,25.293
8207.5,3.337,0.84,-34.131,1.787,9.55,5.361,37.597,5.081,-2.962,-2.657,0.0,39.3,40.0,9.671,1.547,3.077,2.721,2.839,2.688,-3.039,28.128,0.0,276.04,,290.0,290.0,2.448,3.052,22.722,25.33
8208.0,3.337,0.84,-34.131,1.787,9.55,5.361,37.597,5.081,-2.962,-2.657,0.0,39.3,40.0,9.671,1.547,3.195,2.672,2.938,2.694,-3.039,28.128,0.0,276.04,,290.0,290.0,2.831,3.056,22.724,25.33
8208.5,3.337,0.84,-34.131,1.787,9.55,5.361,37.597,5.081,-2.962,-2.657,0.0,39.3,40.0,9.671,1.547,2.757,2.257,2.604,2.233,-3.039,28.128,0.0,277.54,,290.0,290.0,2.875,3.061,22.72,25.358
8209.0,3.337,0.84,-34.131,1.787,9.55,5.361,37.597,5.081,-2.962,-2.657,0.0,39.3,40.0,9.671,1.547,2.58,2.173,2.514,2.239,-3.039,28.128,0.0,277.54,,290.0,290.0,2.463,3.065,22.728,25.334
8209.5,3.337,0.84,-34.131,1.787,9.55,5.349,37.655,5.065,-2.94,-2.641,0.0,39.255,40.074,9.671,1.547,2.966,2.53,2.822,2.656,-3.034,28.135,0.0,276.54,,290.0,290.0,2.377,3.07,22.707,25.341
8210.0,3.337,0.84,-34.131,1.787,9.55,5.349,37.655,5.065,-2.94,-2.641,0.0,39.3,40.1,9.671,1.547,3.296,2.952,3.12,2.905,-3.034,28.135,0.0,276.54,,290.0,290.0,2.743,3.074,22.718,25.338
8210.5,3.046,0.763,-34.556,1.824,9.57,5.349,37.655,5.065,-2.94,-2.641,0.0,39.3,40.1,9.647,1.545,3.36,2.873,3.136,2.837,-3.034,28.135,0.0,277.44,,290.0,290.0,3.068,3.079,22.722,25.315
8211.0,3.046,0.763,-34.556,1.824,9.57,5.349,37.655,5.065,-2.94,-2.641,0.0,39.3,40.1,9.647,1.545,2.871,2.58,2.88,2.533,-3.034,28.135,0.0,277.44,,290.0,290.0,3.051,3.078,22.696,25.31
8211.5,3.046,0.763,-34.556,1.824,9.57,5.349,37.655,5.065,-2.94,-2.641,0.0,39.3,40.1,9.647,1.545,2.552,2.294,2.608,2.222,-3.034,28.135,0.0,275.94,,290.0,290.0,2.716,3.077,22.704,25.293
8212.0,3.046,0.763,-34.556,1.824,9.57,5.349,37.655,5.065,-2.94,-2.641,0.0,39.3,40.1,9.647,1.545,2.858,2.575,2.765,2.65,-3.034,28.135,0.0,275.94,,290.0,290.0,2.419,3.077,22.697,25.282
8212.5,3.046,0.763,-34.556,1.824,9.57,5.349,37.655,5.065,-2.94,-2.641,0.0,39.3,40.1,9.647,1.545,3.341,3.027,3.193,3.061,-3.034,28.135,0.0,277.44,,290.0,290.0,2.712,3.076,22.703,25.264
8213.0,3.046,0.763,-34.556,1.824,9.57,5.345,37.61,5.039,-2.95,-2.658,0.0,39.232,39.982,9.647,1.545,3.255,2.899,3.206,2.894,-3.067,28.116,0.0,277.44,,290.0,290.0,3.155,3.076,22.692,25.264
8213.5,3.046,0.763,-34.556,1.824,9.57,5.345,37.61,5.039,-2.95,-2.658,0.0,39.2,40.0,9.647,1.545,2.9,2.558,2.941,2.537,-3.067,28.116,0.0,276.74,,290.0,290.0,3.063,3.075,22.689,25.236
8214.0,2.687,0.678,-34.846,1.824,9.593,5.345,37.61,5.039,-2.95,-2.658,0.0,39.2,40.0,9.602,1.684,2.578,2.299,2.67,2.303,-3.067,28.116,0.0,276.74,,290.0,290.0,2.734,3.075,22.68,25.218
8214.5,2.687,0.678,-34.846,1.824,9.593,5.345,37.61,5.039,-2.95,-2.658,0.0,39.2,40.0,9.602,1.684,2.851,2.628,2.915,2.632,-3.067,28.116,0.0,277.24,,290.0,290.0,2.463,3.069,22.686,25.276
8215.0,2.687,0.678,-34.846,1.824,9.593,5.345,37.61,5.039,-2.95,-2.658,0.0,39.2,40.0,9.602,1.684,3.297,2.854,3.107,2.933,-3.067,28.116,0.0,277.24,,290.0,290.0,2.756,3.062,22.674,25.239
8215.5,2.687,0.678,-34.846,1.824,9.593,5.345,37.61,5.039,-2.95,-2.658,0.0,39.2,40.0,9.602,1.684,3.141,2.707,3.073,2.799,-3.067,28.116,0.0,276.44,,290.0,290.0,3.048,3.056,22.682,25.2
8216.0,2.687,0.678,-34.846,1.824,9.593,5.373,37.558,5.043,-2.933,-2.647,0.0,39.23,39.984,9.602,1.684,2.954,2.534,2.886,2.489,-3.041,28.118,0.0,276.44,,290.0,290.0,2.93,3.05,22.691,25.183
8216.5,2.687,0.678,-34.846,1.824,9.593,5.373,37.558,5.043,-2.933,-2.647,0.0,39.2,40.0,9.602,1.684,2.69,2.286,2.683,2.332,-3.041,28.118,0.0,277.24,,290.0,290.0,2.716,3.044,22.673,25.164
8217.0,3.24,0.802,-35.014,1.763,9.591,5.373,37.558,5.043,-2.933,-2.647,0.0,39.2,40.0,9.68,1.848,2.742,2.51,2.818,2.611,-3.041,28.118,0.0,277.24,,290.0,290.0,2.498,3.038,22.669,25.143
8217.5,3.24,0.802,-35.014,1.763,9.591,5.373,37.558,5.043,-2.933,-2.647,0.0,39.2,40.0,9.68,1.848,3.184,2.903,3.167,2.963,-3.041,28.118,0.0,277.04,,290.0,290.0,2.67,3.042,22.678,25.102
8218.0,3.24,0.802,-35.014,1.763,9.591,5.373,37.558,5.043,-2.933,-2.647,0.0,39.2,40.0,9.68,1.848,3.51,2.829,3.214,2.918,-3.041,28.118,0.0,277.04,,290.0,290.0,3.054,3.045,22.695,25.066
8218.5,3.24,0.802,-35.014,1.763,9.591,5.373,37.558,5.043,-2.933,-2.647,0.0,39.2,40.0,9.68,1.848,3.215,2.671,3.075,2.698,-3.041,28.118,0.0,278.04,,290.0,290.0,3.118,3.048,22.673,25.049
8219.0,3.24,0.802,-35.014,1.763,9.591,5.373,37.558,5.043,-2.933,-2.647,0.0,39.2,40.0,9.68,1.848,2.878,2.428,2.84,2.441,-3.041,28.118,0.0,278.04,,290.0,290.0,2.915,3.051,22.676,25.057
8219.5,3.24,0.802,-35.014,1.763,9.591,5.328,37.613,5.064,-2.907,-2.65,0.0,39.228,39.963,9.68,1.848,2.988,2.583,2.924,2.688,-3.06,28.116,0.0,277.04,,290.0,290.0,2.647,3.054,22.671,25.06
8220.0,3.24,0.802,-35.014,1.763,9.591,5.328,37.613,5.064,-2.907,-2.65,0.0,39.2,40.0,9.68,1.848,3.468,2.971,3.279,3.059,-3.06,28.116,0.0,277.04,,290.0,290.0,2.796,3.057,22.672,25.08
8220.5,2.993,0.829,-33.668,1.762,9.555,5.328,37.613,5.064,-2.907,-2.65,0.0,39.2,40.0,9.704,1.685,3.36,2.875,3.261,2.913,-3.06,28.116,0.0,278.14,,290.0,290.0,3.194,3.06,22.67,25.086
8221.0,2.993,0.829,-33.668,1.762,9.555,5.328,37.613,5.064,-2.907,-2.65,0.0,39.2,40.0,9.704,1.685,3.028,2.467,2.981,2.533,-3.06,28.116,0.0,278.14,,290.0,290.0,3.102,3.059,22.68,25.093
8221.5,2.993,0.829,-33.668,1.762,9.555,5.328,37.613,5.064,-2.907,-2.65,0.0,39.2,40.0,9.704,1.685,2.627,2.173,2.674,2.23,-3.06,28.116,0.0,277.64,,290.0,290.0,2.752,3.058,22.662,25.1
8222.0,2.993,0.829,-33.668,1.762,9.555,5.328,37.613,5.064,-2.907,-2.65,0.0,39.2,40.0,9.704,1.685,2.568,2.213,2.684,2.361,-3.06,28.116,0.0,277.64,,290.0,290.0,2.426,3.057,22.663,25.135
8222.5,2.993,0.829,-33.668,1.762,9.555,5.375,37.657,5.092,-2.9,-2.659,0.0,39.23,39.988,9.704,1.685,3.059,2.73,3.022,2.742,-3.05,28.125,0.0,277.94,,290.0,290.0,2.457,3.056,22.661,25.139
8223.0,2.993,0.829,-33.668,1.762,9.555,5.375,37.657,5.092,-2.9,-2.659,0.0,39.2,40.0,9.704,1.685,3.349,2.625,3.109,2.705,-3.05,28.125,0.0,277.94,,290.0,290.0,2.888,3.055,22.658,25.144
8223.5,2.386,0.64,-33.804,1.825,9.589,5.375,37.657,5.092,-2.9,-2.659,0.0,39.2,40.0,9.655,1.687,2.947,2.369,2.896,2.455,-3.05,28.125,0.0,277.44,,290.0,290.0,2.947,3.054,22.666,25.187
8224.0,2.386,0.64,-33.804,1.825,9.589,5.375,37.657,5.092,-2.9,-2.659,0.0,39.2,40.0,9.655,1.687,2.563,2.076,2.655,2.157,-3.05,28.125,0.0,277.44,,290.0,290.0,2.667,3.043,22.666,25.171
8224.5,2.386,0.64,-33.804,1.825,9.589,5.375,37.657,5.092,-2.9,-2.659,0.0,39.2,40.0,9.655,1.687,2.706,2.213,2.699,2.35,-3.05,28.125,0.0,277.54,,290.0,290.0,2.363,3.032,22.671,25.13
8225.0,2.386,0.64,-33.804,1.825,9.589,5.375,37.657,5.092,-2.9,-2.659,0.0,39.2,40.0,9.655,1.687,3.134,2.627,3.004,2.748,-3.05,28.125,0.0,277.54,,290.0,290.0,2.492,3.022,22.662,25.113
8225.5,2.386,0.64,-33.804,1.825,9.589,5.388,37.587,5.093,-2.901,-2.654,0.0,39.232,39.968,9.655,1.687,3.072,2.75,3.136,2.836,-3.06,28.124,0.0,277.54,,290.0,290.0,2.878,3.011,22.649,25.096
8226.0,2.386,0.64,-33.804,1.825,9.589,5.388,37.587,5.093,-2.901,-2.654,0.0,39.2,40.0,9.655,1.687,2.95,2.495,2.995,2.563,-3.06,28.124,0.0,277.54,,290.0,290.0,2.949,3.001,22.659,25.082
8226.5,2.386,0.64,-33.804,1.825,9.589,5.388,37.587,5.093,-2.901,-2.654,0.0,39.2,40.0,9.655,1.687,2.5,1.991,2.579,2.132,-3.06,28.124,0.0,278.04,,290.0,290.0,2.751,2.991,22.663,25.099
8227.0,2.482,0.618,-35.006,1.857,9.629,5.388,37.587,5.093,-2.901,-2.654,0.0,39.2,40.0,9.611,1.748,2.631,2.208,2.656,2.319,-3.06,28.124,0.0,278.04,,290.0,290.0,2.3,2.981,22.652,25.088
8227.5,2.482,0.618,-35.006,1.857,9.629,5.388,37.587,5.093,-2.901,-2.654,0.0,39.2,40.0,9.611,1.748,2.988,2.654,2.99,2.768,-3.06,28.124,0.0,278.14,,290.0,290.0,2.454,2.973,22.655,25.083
8228.0,2.482,0.618,-35.006,1.857,9.629,5.388,37.587,5.093,-2.901,-2.654,0.0,39.2,40.0,9.611,1.748,3.3,2.867,3.208,2.888,-3.06,28.124,0.0,278.14,,290.0,290.0,2.85,2.965,22.654,25.08
8228.5,2.482,0.618,-35.006,1.857,9.629,5.388,37.587,5.093,-2.901,-2.654,0.0,39.2,40.0,9.611,1.748,2.921,2.603,3.034,2.675,-3.06,28.124,0.0,278.64,,290.0,290.0,3.066,2.957,22.649,25.055
8229.0,2.482,0.618,-35.006,1.857,9.629,5.378,37.585,5.078,-2.896,-2.644,0.0,39.229,39.979,9.611,1.748,2.34,2.129,2.302,2.243,-3.053,28.127,0.0,278.64,,290.0,290.0,2.808,2.949,22.665,25.026
8229.5,2.482,0.618,-35.006,1.857,9.629,5.378,37.585,5.078,-2.896,-2.644,0.0,39.2,40.0,9.611,1.748,2.245,1.962,2.292,2.116,-3.053,28.127,0.0,277.74,,290.0,290.0,2.253,2.941,22.666,25.006
8230.0,3.028,0.693,-35.209,1.743,9.624,5.378,37.585,5.078,-2.896,-2.644,0.0,39.2,40.0,9.602,1.88,2.448,2.289,2.54,2.321,-3.053,28.127,0.0,277.74,,290.0,290.0,2.153,2.934,22.665,25.025
8230.5,3.028,0.693,-35.209,1.743,9.624,5.378,37.585,5.078,-2.896,-2.644,0.0,39.2,40.0,9.602,1.88,3.236,2.614,3.029,2.779,-3.053,28.127,0.0,277.84,,290.0,290.0,2.399,2.935,22.662,25.001
8231.0,3.028,0.693,-35.209,1.743,9.624,5.378,37.585,5.078,-2.896,-2.644,0.0,39.2,40.0,9.602,1.88,3.109,2.457,2.993,2.607,-3.053,28.127,0.0,277.84,,290.0,290.0,2.914,2.937,22.663,24.959
8231.5,3.028,0.693,-35.209,1.743,9.624,5.378,37.585,5.078,-2.896,-2.644,0.0,39.2,40.0,9.602,1.88,2.855,2.313,2.862,2.4,-3.053,28.127,0.0,277.24,,290.0,290.0,2.792,2.938,22.655,24.989
8232.0,3.028,0.693,-35.209,1.743,9.624,5.399,37.605,5.106,-2.89,-2.636,0.0,39.227,39.934,9.602,1.88,2.644,2.187,2.717,2.295,-3.056,28.121,0.0,277.24,,290.0,290.0,2.608,2.94,22.656,24.964
8232.5,3.028,0.693,-35.209,1.743,9.624,5.399,37.605,5.106,-2.89,-2.636,0.0,39.2,39.9,9.602,1.88,2.792,2.436,2.884,2.632,-3.056,28.121,0.0,277.74,,290.0,290.0,2.461,2.941,22.679,24.946
8233.0,3.028,0.693,-35.209,1.743,9.624,5.399,37.605,5.106,-2.89,-2.636,0.0,39.2,39.9,9.602,1.88,3.219,2.879,3.202,2.943,-3.056,28.121,0.0,277.74,,290.0,290.0,2.686,2.943,22.678,24.923
8233.5,3.548,0.731,-35.209,1.733,9.619,5.399,37.605,5.106,-2.89,-2.636,0.0,39.2,39.9,9.581,1.824,3.573,2.848,3.308,2.963,-3.056,28.121,0.0,277.44,,290.0,290.0,3.061,2.944,22.669,24.888
8234.0,3.548,0.731,-35.209,1.733,9.619,5.399,37.605,5.106,-2.89,-2.636,0.0,39.2,39.9,9.581,1.824,2.822,2.23,2.935,2.401,-3.056,28.121,0.0,277.44,,290.0,290.0,3.173,2.954,22.677,24.907
8234.5,3.548,0.731,-35.209,1.733,9.619,5.399,37.605,5.106,-2.89,-2.636,0.0,39.2,39.9,9.581,1.824,2.571,2.139,2.787,2.317,-3.056,28.121,0.0,278.14,,290.0,290.0,2.597,2.964,22.672,24.931
8235.0,3.548,0.731,-35.209,1.733,9.619,5.399,37.605,5.106,-2.89,-2.636,0.0,39.2,39.9,9.581,1.824,2.914,2.557,2.966,2.651,-3.056,28.121,0.0,278.14,,290.0,290.0,2.453,2.973,22.687,24.959
8235.5,3.548,0.731,-35.209,1.733,9.619,5.386,37.62,5.102,-2.862,-2.649,0.0,39.211,39.918,9.581,1.824,3.39,2.809,3.186,2.968,-3.054,28.123,0.0,277.94,,290.0,290.0,2.772,2.983,22.684,25.005
8236.0,3.548,0.731,-35.209,1.733,9.619,5.386,37.62,5.102,-2.862,-2.649,0.0,39.2,39.9,9.581,1.824,3.23,2.75,3.211,2.914,-3.054,28.123,0.0,277.94,,290.0,290.0,3.088,2.992,22.683,25.066
8236.5,2.806,0.757,-33.554,1.775,9.607,5.386,37.62,5.102,-2.862,-2.649,0.0,39.2,39.9,9.69,1.706,3.162,2.537,3.107,2.726,-3.054,28.123,0.0,277.94,,290.0,290.0,3.026,3.001,22.685,25.127
8237.0,2.806,0.757,-33.554,1.775,9.607,5.386,37.62,5.102,-2.862,-2.649,0.0,39.2,39.9,9.69,1.706,2.965,2.266,2.943,2.448,-3.054,28.123,0.0,277.94,,290.0,290.0,2.883,2.998,22.682,25.117
8237.5,2.806,0.757,-33.554,1.775,9.607,5.386,37.62,5.102,-2.862,-2.649,0.0,39.2,39.9,9.69,1.706,3.227,2.546,3.078,2.779,-3.054,28.123,0.0,277.44,,290.0,290.0,2.655,2.995,22.675,25.106
8238.0,2.806,0.757,-33.554,1.775,9.607,5.386,37.62,5.102,-2.862,-2.649,0.0,39.2,39.9,9.69,1.706,3.318,2.868,3.3,3.023,-3.054,28.123,0.0,277.44,,290.0,290.0,2.907,2.992,22.675,25.11
8238.5,2.806,0.757,-33.554,1.775,9.607,5.417,37.583,5.069,-2.848,-2.665,0.0,39.219,39.952,9.69,1.706,3.241,2.876,3.308,2.983,-3.057,28.12,0.0,277.64,,290.0,290.0,3.127,2.989,22.675,25.123
8239.0,2.806,0.757,-33.554,1.775,9.607,5.417,37.583,5.069,-2.848,-2.665,0.0,39.2,40.0,9.69,1.706,3.148,2.698,3.196,2.807,-3.057,28.12,0.0,277.64,,290.0,290.0,3.102,2.986,22.681,25.119
8239.5,2.806,0.757,-33.554,1.775,9.607,5.417,37.583,5.069,-2.848,-2.665,0.0,39.2,40.0,9.69,1.706,2.886,2.365,3.017,2.591,-3.057,28.12,0.0,277.54,,290.0,290.0,2.962,2.98,22.681,25.157
8240.0,2.995,0.744,-35.209,1.782,9.523,5.417,37.583,5.069,-2.848,-2.665,0.0,39.2,40.0,9.625,1.834,2.877,2.463,2.987,2.58,-3.057,28.12,0.0,277.54,,290.0,290.0,2.715,2.98,22.675,25.162
8240.5,2.995,0.744,-35.209,1.782,9.523,5.417,37.583,5.069,-2.848,-2.665,0.0,39.2,40.0,9.625,1.834,3.095,2.732,3.073,2.756,-3.057,28.12,0.0,277.44,,290.0,290.0,2.727,2.98,22.678,25.125
8241.0,2.995,0.744,-35.209,1.782,9.523,5.417,37.583,5.069,-2.848,-2.665,0.0,39.2,40.0,9.625,1.834,3.365,2.78,3.229,2.96,-3.057,28.12,0.0,277.44,,290.0,290.0,2.914,2.98,22.659,25.124
8241.5,2.995,0.744,-35.209,1.782,9.523,5.417,37.583,5.069,-2.848,-2.665,0.0,39.2,40.0,9.625,1.834,3.235,2.615,3.137,2.774,-3.057,28.12,0.0,277.64,,290.0,290.0,3.084,2.98,22.693,25.103
8242.0,2.995,0.744,-35.209,1.782,9.523,5.429,37.573,5.07,-2.842,-2.668,0.0,39.216,39.946,9.625,1.834,3.151,2.402,3.041,2.618,-3.071,28.109,0.0,277.64,,290.0,290.0,2.94,2.981,22.688,25.09
8242.5,2.995,0.744,-35.209,1.782,9.523,5.429,37.573,5.07,-2.842,-2.668,0.0,39.2,39.9,9.625,1.834,2.982,2.462,3.029,2.715,-3.071,28.109,0.0,277.64,,290.0,290.0,2.803,2.981,22.671,25.091
8243.0,3.22,0.823,-34.456,1.801,9.593,5.429,37.573,5.07,-2.842,-2.668,0.0,39.2,39.9,9.647,1.613,3.402,3.033,3.387,3.135,-3.071,28.109,0.0,277.64,,290.0,290.0,2.797,2.981,22.674,25.093
8243.5,3.22,0.823,-34.456,1.801,9.593,5.429,37.573,5.07,-2.842,-2.668,0.0,39.2,39.9,9.647,1.613,3.854,3.135,3.589,3.328,-3.071,28.109,0.0,277.54,,290.0,290.0,3.239,2.985,22.671,25.064
8244.0,3.22,0.823,-34.456,1.801,9.593,5.429,37.573,5.07,-2.842,-2.668,0.0,39.2,39.9,9.647,1.613,3.734,2.925,3.523,3.084,-3.071,28.109,0.0,277.54,,290.0,290.0,3.477,2.989,22.686,25.015
8244.5,3.22,0.823,-34.456,1.801,9.593,5.429,37.573,5.07,-2.842,-2.668,0.0,39.2,39.9,9.647,1.613,3.425,2.694,3.318,2.863,-3.071,28.109,0.0,277.74,,290.0,290.0,3.316,2.993,22.693,25.02
8245.0,3.22,0.823,-34.456,1.801,9.593,5.377,37.611,5.113,-2.804,-2.67,0.0,39.206,39.975,9.647,1.613,3.194,2.673,3.178,2.819,-3.052,28.111,0.0,277.74,,290.0,290.0,3.075,2.996,22.69,24.985
8245.5,3.22,0.823,-34.456,1.801,9.593,5.377,37.611,5.113,-2.804,-2.67,0.0,39.2,40.0,9.647,1.613,3.348,2.979,3.369,3.128,-3.052,28.111,0.0,277.64,,290.0,290.0,2.966,3.0,22.697,24.987
8246.0,3.22,0.823,-34.456,1.801,9.593,5.377,37.611,5.113,-2.804,-2.67,0.0,39.2,40.0,9.647,1.613,3.391,3.167,3.481,3.247,-3.052,28.111,0.0,277.64,,290.0,290.0,3.206,3.004,22.685,24.967
8246.5,2.801,0.753,-33.935,1.743,9.528,5.377,37.611,5.113,-2.804,-2.67,0.0,39.2,40.0,9.735,1.767,3.282,2.974,3.425,3.075,-3.052,28.111,0.0,277.04,,290.0,290.0,3.321,3.007,22.684,24.958
8247.0,2.801,0.753,-33.935,1.743,9.528,5.377,37.611,5.113,-2.804,-2.67,0.0,39.2,40.0,9.735,1.767,3.175,2.608,3.217,2.795,-3.052,28.111,0.0,277.04,,290.0,290.0,3.189,3.004,22.678,24.976
8247.5,2.801,0.753,-33.935,1.743,9.528,5.377,37.611,5.113,-2.804,-2.67,0.0,39.2,40.0,9.735,1.767,2.931,2.347,3.006,2.57,-3.052,28.111,0.0,277.84,,290.0,290.0,2.949,3.001,22.684,24.964
8248.0,2.801,0.753,-33.935,1.743,9.528,5.377,37.611,5.113,-2.804,-2.67,0.0,39.2,40.0,9.735,1.767,3.047,2.575,3.11,2.771,-3.052,28.111,0.0,277.84,,290.0,290.0,2.714,2.997,22.687,24.997
8248.5,2.801,0.753,-33.935,1.743,9.528,5.422,37.622,5.103,-2.795,-2.663,0.0,39.207,39.967,9.735,1.767,3.706,3.041,3.451,3.159,-3.063,28.116,0.0,277.54,,290.0,290.0,2.876,2.994,22.665,25.058
8249.0,2.801,0.753,-33.935,1.743,9.528,5.422,37.622,5.103,-2.795,-2.663,0.0,39.2,40.0,9.735,1.767,3.662,2.914,3.403,3.029,-3.063,28.116,0.0,277.54,,290.0,290.0,3.339,2.991,22.666,25.071
8249.5,2.56,0.71,-33.598,1.783,9.58,5.422,37.622,5.103,-2.795,-2.663,0.0,39.2,40.0,9.725,1.728,3.358,2.686,3.272,2.826,-3.063,28.116,0.0,277.74,,290.0,290.0,3.252,2.988,22.671,25.071
8250.0,2.56,0.71,-33.598,1.783,9.58,5.422,37.622,5.103,-2.795,-2.663,0.0,39.2,40.0,9.725,1.728,2.925,2.431,3.081,2.596,-3.063,28.116,0.0,277.74,,290.0,290.0,3.035,2.981,22.675,25.078
8250.5,2.56,0.71,-33.598,1.783,9.58,5.422,37.622,5.103,-2.795,-2.663,0.0,39.2,40.0,9.725,1.728,3.069,2.622,3.137,2.77,-3.063,28.116,0.0,277.54,,290.0,290.0,2.758,2.974,22.669,25.072
8251.0,2.56,0.71,-33.598,1.783,9.58,5.422,37.622,5.103,-2.795,-2.663,0.0,39.2,40.0,9.725,1.728,3.399,3.118,3.441,3.174,-3.063,28.116,0.0,277.54,,290.0,290.0,2.9,2.967,22.669,25.079
8251.5,2.56,0.71,-33.598,1.783,9.58,5.403,37.572,5.063,-2.799,-2.659,0.0,39.214,39.959,9.725,1.728,3.747,3.082,3.484,3.162,-3.056,28.118,0.0,277.74,,290.0,290.0,3.283,2.96,22.659,25.063
8252.0,2.56,0.71,-33.598,1.783,9.58,5.403,37.572,5.063,-2.799,-2.659,0.0,39.2,40.0,9.725,1.728,3.315,2.835,3.311,2.938,-3.056,28.118,0.0,277.74,,290.0,290.0,3.368,2.954,22.667,25.069
8252.5,2.573,0.594,-35.209,1.747,9.627,5.403,37.572,5.063,-2.799,-2.659,0.0,39.2,40.0,9.58,1.793,3.0,2.457,3.11,2.66,-3.056,28.118,0.0,277.54,,290.0,290.0,3.1,2.947,22.666,25.079
8253.0,2.573,0.594,-35.209,1.747,9.627,5.403,37.572,5.063,-2.799,-2.659,0.0,39.2,40.0,9.58,1.793,3.191,2.723,3.233,2.937,-3.056,28.118,0.0,277.54,,290.0,290.0,2.807,2.941,22.66,25.102
8253.5,2.573,0.594,-35.209,1.747,9.627,5.403,37.572,5.063,-2.799,-2.659,0.0,39.2,40.0,9.58,1.793,3.531,3.141,3.527,3.213,-3.056,28.118,0.0,277.74,,290.0,290.0,3.021,2.935,22.67,25.124
8254.0,2.573,0.594,-35.209,1.747,9.627,5.403,37.572,5.063,-2.799,-2.659,0.0,39.2,40.0,9.58,1.793,3.72,3.18,3.537,3.227,-3.056,28.118,0.0,277.74,,290.0,290.0,3.353,2.929,22.654,25.114
8254.5,2.573,0.594,-35.209,1.747,9.627,5.403,37.572,5.063,-2.799,-2.659,0.0,39.2,40.0,9.58,1.793,3.617,3.029,3.475,3.144,-3.056,28.118,0.0,277.84,,290.0,290.0,3.416,2.923,22.676,25.168
8255.0,2.573,0.594,-35.209,1.747,9.627,5.378,37.565,5.106,-2.785,-2.66,0.0,39.205,39.941,9.58,1.793,3.36,2.801,3.332,2.908,-3.061,28.11,0.0,277.84,,290.0,290.0,3.316,2.918,22.673,25.148
8255.5,2.573,0.594,-35.209,1.747,9.627,5.378,37.565,5.106,-2.785,-2.66,0.0,39.2,39.9,9.58,1.793,3.076,2.612,3.204,2.812,-3.061,28.11,0.0,277.94,,290.0,290.0,3.101,2.912,22.658,25.122
8256.0,3.261,0.741,-35.209,1.686,9.646,5.378,37.565,5.106,-2.785,-2.66,0.0,39.2,39.9,9.631,1.754,3.878,3.447,3.76,3.528,-3.061,28.11,0.0,277.94,,290.0,290.0,2.926,2.907,22.667,25.107
8256.5,3.261,0.741,-35.209,1.686,9.646,5.378,37.565,5.106,-2.785,-2.66,0.0,39.2,39.9,9.631,1.754,4.129,3.337,3.811,3.469,-3.061,28.11,0.0,277.94,,290.0,290.0,3.653,2.912,22.67,25.102
8257.0,3.261,0.741,-35.209,1.686,9.646,5.378,37.565,5.106,-2.785,-2.66,0.0,39.2,39.9,9.631,1.754,3.784,3.114,3.639,3.244,-3.061,28.11,0.0,277.94,,290.0,290.0,3.687,2.918,22.685,25.087
8257.5,3.261,0.741,-35.209,1.686,9.646,5.378,37.565,5.106,-2.785,-2.66,0.0,39.2,39.9,9.631,1.754,3.278,2.916,3.442,3.027,-3.061,28.11,0.0,277.74,,290.0,290.0,3.445,2.924,22.669,25.066
8258.0,3.261,0.741,-35.209,1.686,9.646,5.367,37.593,5.107,-2.753,-2.661,0.0,39.209,39.933,9.631,1.754,3.098,2.682,3.276,2.92,-3.059,28.106,0.0,277.74,,290.0,290.0,3.166,2.929,22.698,25.064
8258.5,3.261,0.741,-35.209,1.686,9.646,5.367,37.593,5.107,-2.753,-2.661,0.0,39.2,39.9,9.631,1.754,3.27,3.035,3.399,3.138,-3.059,28.106,0.0,277.34,,290.0,290.0,2.994,2.935,22.695,25.074
8259.0,2.756,0.691,-34.621,1.786,9.645,5.367,37.593,5.107,-2.753,-2.661,0.0,39.2,39.9,9.693,1.66,3.694,3.239,3.516,3.322,-3.059,28.106,0.0,277.34,,290.0,290.0,3.21,2.94,22.69,25.06
8259.5,2.756,0.691,-34.621,1.786,9.645,5.367,37.593,5.107,-2.753,-2.661,0.0,39.2,39.9,9.693,1.66,3.614,3.175,3.574,3.306,-3.059,28.106,0.0,277.34,,290.0,290.0,3.443,2.937,22.704,25.05
8260.0,2.756,0.691,-34.621,1.786,9.645,5.367,37.593,5.107,-2.753,-2.661,0.0,39.2,39.9,9.693,1.66,3.282,2.877,3.006,3.027,-3.059,28.106,0.0,277.34,,290.0,290.0,3.417,2.934,22.713,25.023
8260.5,2.756,0.691,-34.621,1.786,9.645,5.367,37.593,5.107,-2.753,-2.661,0.0,39.2,39.9,9.693,1.66,3.107,3.03,3.123,3.129,-3.059,28.106,0.0,277.34,,290.0,290.0,3.048,2.931,22.702,25.019
8261.0,2.756,0.691,-34.621,1.786,9.645,5.367,37.593,5.107,-2.753,-2.661,0.0,39.2,39.9,9.693,1.66,3.308,3.226,3.308,3.243,-3.059,28.106,0.0,277.34,,290.0,290.0,3.097,2.928,22.696,25.016
8261.5,2.756,0.691,-34.621,1.786,9.645,5.414,37.61,5.132,-2.747,-2.672,0.0,39.219,39.967,9.693,1.66,3.781,3.344,3.56,3.422,-3.05,28.105,0.0,277.94,,290.0,290.0,3.271,2.925,22.697,24.991
8262.0,2.756,0.691,-34.621,1.786,9.645,5.414,37.61,5.132,-2.747,-2.672,0.0,39.2,40.0,9.693,1.66,3.804,3.292,3.647,3.464,-3.05,28.105,0.0,277.94,,290.0,290.0,3.527,2.923,22.717,24.984
8262.5,2.97,0.782,-34.769,1.79,9.579,5.414,37.61,5.132,-2.747,-2.672,0.0,39.2,40.0,9.655,1.878,3.691,3.109,3.558,3.261,-3.05,28.105,0.0,278.24,,290.0,290.0,3.552,2.92,22.729,24.969
8263.0,2.97,0.782,-34.769,1.79,9.579,5.414,37.61,5.132,-2.747,-2.672,0.0,39.2,40.0,9.655,1.878,3.431,3.073,3.506,3.271,-3.05,28.105,0.0,278.24,,290.0,290.0,3.405,2.921,22.729,24.953
8263.5,2.97,0.782,-34.769,1.79,9.579,5.414,37.61,5.132,-2.747,-2.672,0.0,39.2,40.0,9.655,1.878,3.63,3.43,3.654,3.466,-3.05,28.105,0.0,277.94,,290.0,290.0,3.32,2.921,22.723,24.941
8264.0,2.97,0.782,-34.769,1.79,9.579,5.414,37.61,5.132,-2.747,-2.672,0.0,39.2,40.0,9.655,1.878,4.051,3.504,3.802,3.609,-3.05,28.105,0.0,277.94,,290.0,290.0,3.545,2.922,22.732,24.911
8264.5,2.97,0.782,-34.769,1.79,9.579,5.403,37.551,5.093,-2.74,-2.668,0.0,39.218,39.966,9.655,1.878,3.96,3.395,3.765,3.494,-3.061,28.101,0.0,278.14,,290.0,290.0,3.741,2.923,22.714,24.901
8265.0,2.97,0.782,-34.769,1.79,9.579,5.403,37.551,5.093,-2.74,-2.668,0.0,39.2,40.0,9.655,1.878,3.7,3.225,3.641,3.29,-3.061,28.101,0.0,278.14,,290.0,290.0,3.654,2.924,22.718,24.895
8265.5,2.354,0.609,-34.048,1.786,9.591,5.403,37.551,5.093,-2.74,-2.668,0.0,39.2,40.0,9.687,1.577,3.575,3.031,3.51,3.204,-3.061,28.101,0.0,277.54,,290.0,290.0,3.464,2.925,22.72,24.945
8266.0,2.354,0.609,-34.048,1.786,9.591,5.403,37.551,5.093,-2.74,-2.668,0.0,39.2,40.0,9.687,1.577,3.755,3.195,3.654,3.406,-3.061,28.101,0.0,277.54,,290.0,290.0,3.33,2.915,22.716,24.954
8266.5,2.354,0.609,-34.048,1.786,9.591,5.403,37.551,5.093,-2.74,-2.668,0.0,39.2,40.0,9.687,1.577,3.721,3.551,3.81,3.611,-3.061,28.101,0.0,277.94,,290.0,290.0,3.502,2.906,22.714,24.971
8267.0,2.354,0.609,-34.048,1.786,9.591,5.403,37.551,5.093,-2.74,-2.668,0.0,39.2,40.0,9.687,1.577,4.125,3.54,3.913,3.626,-3.061,28.101,0.0,277.94,,290.0,290.0,3.673,2.897,22.731,24.974
8267.5,2.354,0.609,-34.048,1.786,9.591,5.403,37.551,5.093,-2.74,-2.668,0.0,39.2,40.0,9.687,1.577,3.967,3.299,3.784,3.472,-3.061,28.101,0.0,277.74,,290.0,290.0,3.801,2.888,22.72,24.945
8268.0,2.354,0.609,-34.048,1.786,9.591,5.384,37.579,5.096,-2.697,-2.669,0.0,39.233,40.007,9.687,1.577,3.645,3.11,3.636,3.244,-3.051,28.104,0.0,277.74,,290.0,290.0,3.63,2.879,22.725,24.913
8268.5,2.354,0.609,-34.048,1.786,9.591,5.384,37.579,5.096,-2.697,-2.669,0.0,39.2,40.0,9.687,1.577,3.834,3.274,3.721,3.474,-3.051,28.104,0.0,277.74,,290.0,290.0,3.409,2.871,22.713,24.897
8269.0,2.714,0.752,-34.086,1.826,9.591,5.384,37.579,5.096,-2.697,-2.669,0.0,39.2,40.0,9.692,1.715,4.003,3.706,3.987,3.8,-3.051,28.104,0.0,277.74,,290.0,290.0,3.576,2.862,22.724,24.869
8269.5,2.714,0.752,-34.086,1.826,9.591,5.384,37.579,5.096,-2.697,-2.669,0.0,39.2,40.0,9.692,1.715,4.026,3.842,4.073,3.861,-3.051,28.104,0.0,277.44,,290.0,290.0,3.874,2.86,22.72,24.854
8270.0,2.714,0.752,-34.086,1.826,9.591,5.384,37.579,5.096,-2.697,-2.669,0.0,39.2,40.0,9.692,1.715,3.975,3.653,4.015,3.752,-3.051,28.104,0.0,277.44,,290.0,290.0,3.951,2.857,22.721,24.848
8270.5,2.714,0.752,-34.086,1.826,9.591,5.384,37.579,5.096,-2.697,-2.669,0.0,39.2,40.0,9.692,1.715,3.537,3.114,3.665,3.288,-3.051,28.104,0.0,277.64,,290.0,290.0,3.849,2.855,22.722,24.877
8271.0,2.714,0.752,-34.086,1.826,9.591,5.383,37.614,5.112,-2.667,-2.656,0.0,39.244,40.008,9.692,1.715,3.687,3.449,3.77,3.496,-3.047,28.104,0.0,277.64,,290.0,290.0,3.401,2.853,22.713,24.888
8271.5,2.714,0.752,-34.086,1.826,9.591,5.383,37.614,5.112,-2.667,-2.656,0.0,39.2,40.0,9.692,1.715,4.058,3.776,3.984,3.896,-3.047,28.104,0.0,277.44,,290.0,290.0,3.6,2.85,22.703,24.9
8272.0,2.816,0.738,-34.497,1.762,9.591,5.383,37.614,5.112,-2.667,-2.656,0.0,39.2,40.0,9.64,1.644,4.177,3.899,4.156,4.033,-3.047,28.104,0.0,277.44,,290.0,290.0,3.929,2.848,22.702,24.915
8272.5,2.816,0.738,-34.497,1.762,9.591,5.383,37.614,5.112,-2.667,-2.656,0.0,39.2,40.0,9.64,1.644,4.15,3.604,4.04,3.748,-3.047,28.104,0.0,277.24,,290.0,290.0,4.066,2.848,22.696,24.972
8273.0,2.816,0.738,-34.497,1.762,9.591,5.383,37.614,5.112,-2.667,-2.656,0.0,39.2,40.0,9.64,1.644,3.939,3.423,3.878,3.527,-3.047,28.104,0.0,277.24,,290.0,290.0,3.885,2.847,22.691,25.036
8273.5,2.816,0.738,-34.497,1.762,9.591,5.383,37.614,5.112,-2.667,-2.656,0.0,39.2,40.0,9.64,1.644,3.656,3.25,3.739,3.399,-3.047,28.104,0.0,276.74,,290.0,290.0,3.692,2.847,22.692,25.055
8274.0,2.816,0.738,-34.497,1.762,9.591,5.383,37.614,5.112,-2.667,-2.656,0.0,39.2,40.0,9.64,1.644,4.373,4.087,4.272,4.228,-3.047,28.104,0.0,276.74,,290.0,290.0,3.511,2.846,22.683,25.071
8274.5,2.816,0.738,-34.497,1.762,9.591,5.375,37.616,5.066,-2.676,-2.663,0.0,39.25,40.021,9.64,1.644,4.77,4.119,4.448,4.29,-3.054,28.104,0.0,277.24,,290.0,290.0,4.24,2.846,22.676,25.094
8275.0,2.816,0.738,-34.497,1.762,9.591,5.375,37.616,5.066,-2.676,-2.663,0.0,39.3,40.0,9.64,1.644,4.441,3.839,4.269,3.94,-3.054,28.104,0.0,277.24,,290.0,290.0,4.407,2.845,22.672,25.067
8275.5,2.361,0.665,-33.575,1.742,9.428,5.375,37.616,5.066,-2.676,-2.663,0.0,39.3,40.0,9.717,1.689,4.0,3.473,4.005,3.624,-3.054,28.104,0.0,277.04,,290.0,290.0,4.122,2.845,22.684,25.048
8276.0,2.361,0.665,-33.575,1.742,9.428,5.375,37.616,5.066,-2.676,-2.663,0.0,39.3,40.0,9.717,1.689,3.731,3.511,3.966,3.68,-3.054,28.104,0.0,277.04,,290.0,290.0,3.776,2.837,22.675,25.083
8276.5,2.361,0.665,-33.575,1.742,9.428,5.375,37.616,5.066,-2.676,-2.663,0.0,39.3,40.0,9.717,1.689,4.29,3.901,4.187,4.036,-3.054,28.104,0.0,277.64,,290.0,290.0,3.722,2.829,22.676,25.144
8277.0,2.361,0.665,-33.575,1.742,9.428,5.375,37.616,5.066,-2.676,-2.663,0.0,39.3,40.0,9.717,1.689,4.819,4.551,4.681,4.607,-3.054,28.104,0.0,277.64,,290.0,290.0,4.103,2.821,22.662,25.177
8277.5,2.361,0.665,-33.575,1.742,9.428,5.371,37.525,5.074,-2.663,-2.662,0.0,39.259,40.105,9.717,1.689,4.319,3.823,4.304,3.936,-3.051,28.091,0.0,277.34,,290.0,290.0,4.665,2.814,22.662,25.168
8278.0,2.361,0.665,-33.575,1.742,9.428,5.371,37.525,5.074,-2.663,-2.662,0.0,39.3,40.1,9.717,1.689,4.082,3.622,4.113,3.713,-3.051,28.091,0.0,277.34,,290.0,290.0,4.096,2.806,22.647,25.191
8278.5,3.073,0.744,-35.209,1.699,9.624,5.371,37.525,5.074,-2.663,-2.662,0.0,39.3,40.1,9.709,1.868,3.758,3.53,3.995,3.674,-3.051,28.091,0.0,277.24,,290.0,290.0,3.882,2.799,22.65,25.2
8279.0,3.073,0.744,-35.209,1.699,9.624,5.371,37.525,5.074,-2.663,-2.662,0.0,39.3,40.1,9.709,1.868,4.058,3.93,4.149,3.976,-3.051,28.091,0.0,277.24,,290.0,290.0,3.739,2.804,22.66,25.217
8279.5,3.073,0.744,-35.209,1.699,9.624,5.371,37.525,5.074,-2.663,-2.662,0.0,39.3,40.1,9.709,1.868,4.751,4.345,4.483,4.456,-3.051,28.091,0.0,277.34,,290.0,290.0,4.028,2.808,22.659,25.203
8280.0,3.073,0.744,-35.209,1.699,9.624,5.371,37.525,5.074,-2.663,-2.662,0.0,39.3,40.1,9.709,1.868,4.664,4.249,4.547,4.397,-3.051,28.091,0.0,277.34,,290.0,290.0,4.509,2.812,22.658,25.218
8280.5,3.073,0.744,-35.209,1.699,9.624,5.371,37.525,5.074,-2.663,-2.662,0.0,39.3,40.1,9.709,1.868,4.478,4.039,4.376,4.083,-3.051,28.091,0.0,277.04,,290.0,290.0,4.464,2.817,22.647,25.273
8281.0,3.073,0.744,-35.209,1.699,9.624,5.368,37.568,5.091,-2.633,-2.663,0.0,39.272,40.107,9.709,1.868,4.378,3.86,4.239,3.915,-3.047,28.092,0.0,277.04,,290.0,290.0,4.244,2.821,22.645,25.263
8281.5,3.073,0.744,-35.209,1.699,9.624,5.368,37.568,5.091,-2.633,-2.663,0.0,39.3,40.1,9.709,1.868,4.241,4.038,4.313,4.185,-3.047,28.092,0.0,277.14,,290.0,290.0,4.098,2.825,22.655,25.279
8282.0,2.692,0.668,-35.209,1.745,9.634,5.368,37.568,5.091,-2.633,-2.663,0.0,39.3,40.1,9.589,1.619,5.04,4.52,4.662,4.585,-3.047,28.092,0.0,277.14,,290.0,290.0,4.194,2.829,22.642,25.291
8282.5,2.692,0.668,-35.209,1.745,9.634,5.368,37.568,5.091,-2.633,-2.663,0.0,39.3,40.1,9.589,1.619,5.086,4.455,4.782,4.663,-3.047,28.092,0.0,277.14,,290.0,290.0,4.702,2.827,22.659,25.298
8283.0,2.692,0.668,-35.209,1.745,9.634,5.368,37.568,5.091,-2.633,-2.663,0.0,39.3,40.1,9.589,1.619,4.749,4.226,4.636,4.38,-3.047,28.092,0.0,277.14,,290.0,290.0,4.746,2.825,22.645,25.287
8283.5,2.692,0.668,-35.209,1.745,9.634,5.368,37.568,5.091,-2.633,-2.663,0.0,39.3,40.1,9.589,1.619,4.509,3.936,4.422,4.042,-3.047,28.092,0.0,277.04,,290.0,290.0,4.498,2.822,22.637,25.268
8284.0,2.692,0.668,-35.209,1.745,9.634,5.383,37.604,5.101,-2.582,-2.663,0.0,39.28,40.135,9.589,1.619,4.173,3.883,4.302,4.069,-3.059,28.088,0.0,277.04,,290.0,290.0,4.227,2.82,22.647,25.274
8284.5,2.692,0.668,-35.209,1.745,9.634,5.383,37.604,5.101,-2.582,-2.663,0.0,39.3,40.1,9.589,1.619,4.629,4.35,4.559,4.414,-3.059,28.088,0.0,277.14,,290.0,290.0,4.107,2.818,22.634,25.266
8285.0,3.77,0.914,-35.209,1.689,9.586,5.383,37.604,5.101,-2.582,-2.663,0.0,39.3,40.1,9.682,1.744,5.077,4.577,4.894,4.749,-3.059,28.088,0.0,277.14,,290.0,290.0,4.488,2.816,22.62,25.262
8285.5,3.77,0.914,-35.209,1.689,9.586,5.383,37.604,5.101,-2.582,-2.663,0.0,39.3,40.1,9.682,1.744,4.818,4.329,4.734,4.45,-3.059,28.088,0.0,277.14,,290.0,290.0,4.824,2.832,22.627,25.275
8286.0,3.77,0.914,-35.209,1.689,9.586,5.383,37.604,5.101,-2.582,-2.663,0.0,39.3,40.1,9.682,1.744,4.542,4.068,4.5,4.165,-3.059,28.088,0.0,277.14,,290.0,290.0,4.583,2.847,22.623,25.301
8286.5,3.77,0.914,-35.209,1.689,9.586,5.383,37.604,5.101,-2.582,-2.663,0.0,39.3,40.1,9.682,1.744,4.397,4.06,4.476,4.204,-3.059,28.088,0.0,276.84,,290.0,290.0,4.319,2.862,22.637,25.363
8287.0,3.77,0.914,-35.209,1.689,9.586,5.358,37.658,5.081,-2.553,-2.671,0.0,39.293,40.167,9.682,1.744,4.814,4.587,4.768,4.623,-3.053,28.097,0.0,276.84,,290.0,290.0,4.284,2.877,22.629,25.377
8287.5,3.77,0.914,-35.209,1.689,9.586,5.358,37.658,5.081,-2.553,-2.671,0.0,39.3,40.2,9.682,1.744,5.502,5.009,5.188,5.177,-3.053,28.097,0.0,276.24,,290.0,290.0,4.698,2.892,22.614,25.389
8288.0,3.77,0.914,-35.209,1.689,9.586,5.358,37.658,5.081,-2.553,-2.671,0.0,39.3,40.2,9.682,1.744,5.482,4.791,5.148,4.944,-3.053,28.097,0.0,276.24,,290.0,290.0,5.219,2.906,22.615,25.365
8288.5,2.614,0.647,-35.209,1.667,9.553,5.358,37.658,5.081,-2.553,-2.671,0.0,39.3,40.2,9.602,1.921,4.503,4.132,4.621,4.307,-3.053,28.097,0.0,276.04,,290.0,290.0,5.091,2.92,22.621,25.339
8289.0,2.614,0.647,-35.209,1.667,9.553,5.358,37.658,5.081,-2.553,-2.671,0.0,39.3,40.2,9.602,1.921,4.455,4.349,4.64,4.408,-3.053,28.097,0.0,276.04,,290.0,290.0,4.391,2.915,22.613,25.358
8289.5,2.614,0.647,-35.209,1.667,9.553,5.358,37.658,5.081,-2.553,-2.671,0.0,39.3,40.2,9.602,1.921,4.914,4.791,4.898,4.843,-3.053,28.097,0.0,275.84,,290.0,290.0,4.463,2.91,22.635,25.379
8290.0,2.614,0.647,-35.209,1.667,9.553,5.358,37.658,5.081,-2.553,-2.671,0.0,39.3,40.2,9.602,1.921,5.333,5.145,5.213,5.163,-3.053,28.097,0.0,275.84,,290.0,290.0,4.862,2.905,22.61,25.382
8290.5,2.614,0.647,-35.209,1.667,9.553,5.368,37.576,5.044,-2.551,-2.656,0.0,39.298,40.243,9.602,1.921,5.109,4.838,5.116,4.962,-3.058,28.089,0.0,276.54,,290.0,290.0,5.213,2.901,22.623,25.368
8291.0,2.614,0.647,-35.209,1.667,9.553,5.368,37.576,5.044,-2.551,-2.656,0.0,39.3,40.2,9.602,1.921,4.906,4.456,4.858,4.604,-3.058,28.089,0.0,276.54,,290.0,290.0,5.006,2.896,22.623,25.308
8291.5,3.382,0.804,-35.209,1.7,9.588,5.368,37.576,5.044,-2.551,-2.656,0.0,39.3,40.2,9.567,1.783,4.7,4.279,4.693,4.357,-3.058,28.089,0.0,276.84,,290.0,290.0,4.706,2.891,22.633,25.292
8292.0,3.382,0.804,-35.209,1.7,9.588,5.368,37.576,5.044,-2.551,-2.656,0.0,39.3,40.2,9.567,1.783,5.252,4.866,5.067,5.095,-3.058,28.089,0.0,276.84,,290.0,290.0,4.507,2.899,22.611,25.286
8292.5,3.382,0.804,-35.209,1.7,9.588,5.368,37.576,5.044,-2.551,-2.656,0.0,39.3,40.2,9.567,1.783,5.709,5.27,5.432,5.329,-3.058,28.089,0.0,276.64,,290.0,290.0,5.07,2.907,22.615,25.261
8293.0,3.382,0.804,-35.209,1.7,9.588,5.368,37.576,5.044,-2.551,-2.656,0.0,39.3,40.2,9.567,1.783,5.401,4.987,5.296,5.071,-3.058,28.089,0.0,276.64,,290.0,290.0,5.435,2.915,22.607,25.237
8293.5,3.382,0.804,-35.209,1.7,9.588,5.363,37.578,5.084,-2.522,-2.68,0.0,39.303,40.208,9.567,1.783,4.987,4.504,5.004,4.641,-3.066,28.074,0.0,277.14,,290.0,290.0,5.189,2.923,22.621,25.257
8294.0,3.382,0.804,-35.209,1.7,9.588,5.363,37.578,5.084,-2.522,-2.68,0.0,39.3,40.2,9.567,1.783,4.566,4.271,4.576,4.423,-3.066,28.074,0.0,277.14,,290.0,290.0,4.784,2.93,22.631,25.263
8294.5,3.382,0.804,-35.209,1.7,9.588,5.363,37.578,5.084,-2.522,-2.68,0.0,39.3,40.2,9.567,1.783,4.828,4.686,4.857,4.844,-3.066,28.074,0.0,277.24,,290.0,290.0,4.804,2.945,22.65,25.197
8295.0,3.279,0.853,-34.0,1.76,9.499,5.363,37.578,5.084,-2.522,-2.68,0.0,39.3,40.2,9.731,1.63,5.559,5.282,5.339,5.353,-3.066,28.074,0.0,277.24,,290.0,290.0,4.804,2.945,22.627,25.185
8295.5,3.279,0.853,-34.0,1.76,9.499,5.363,37.578,5.084,-2.522,-2.68,0.0,39.3,40.2,9.731,1.63,5.83,5.274,5.477,5.351,-3.066,28.074,0.0,276.44,,290.0,290.0,5.383,2.95,22.641,25.147
8296.0,3.279,0.853,-34.0,1.76,9.499,5.363,37.578,5.084,-2.522,-2.68,0.0,39.3,40.2,9.731,1.63,4.931,4.454,4.975,4.616,-3.066,28.074,0.0,276.44,,290.0,290.0,5.483,2.956,22.639,25.148
8296.5,3.279,0.853,-34.0,1.76,9.499,5.363,37.578,5.084,-2.522,-2.68,0.0,39.3,40.2,9.731,1.63,4.63,4.157,4.731,4.388,-3.066,28.074,0.0,276.74,,290.0,290.0,4.744,2.961,22.626,25.196
8297.0,3.279,0.853,-34.0,1.76,9.499,5.364,37.656,5.095,-2.481,-2.691,0.0,39.316,40.211,9.731,1.63,4.828,4.54,4.863,4.744,-3.081,28.064,0.0,276.74,,290.0,290.0,4.477,2.966,22.614,25.223
8297.5,3.279,0.853,-34.0,1.76,9.499,5.364,37.656,5.095,-2.481,-2.691,0.0,39.3,40.2,9.731,1.63,5.53,5.244,5.344,5.313,-3.081,28.064,0.0,276.94,,290.0,290.0,4.744,2.971,22.636,25.237
8298.0,3.293,0.835,-34.704,1.704,9.575,5.364,37.656,5.095,-2.481,-2.691,0.0,39.3,40.2,9.68,1.778,5.864,5.248,5.46,5.356,-3.081,28.064,0.0,276.94,,290.0,290.0,5.358,2.977,22.628,25.228
8298.5,3.293,0.835,-34.704,1.704,9.575,5.364,37.656,5.095,-2.481,-2.691,0.0,39.3,40.2,9.68,1.778,5.533,4.993,5.307,5.128,-3.081,28.064,0.0,277.14,,290.0,290.0,5.482,2.982,22.619,25.269
8299.0,3.293,0.835,-34.704,1.704,9.575,5.364,37.656,5.095,-2.481,-2.691,0.0,39.3,40.2,9.68,1.778,5.002,4.623,5.026,4.745,-3.081,28.064,0.0,277.14,,290.0,290.0,5.24,2.987,22.614,25.252
8299.5,3.293,0.835,-34.704,1.704,9.575,5.364,37.656,5.095,-2.481,-2.691,0.0,39.3,40.2,9.68,1.778,4.818,4.536,4.876,4.78,-3.081,28.064,0.0,277.24,,290.0,290.0,4.849,2.992,22.595,25.26
8300.0,3.293,0.835,-34.704,1.704,9.575,5.37,37.675,5.106,-2.476,-2.685,0.0,39.323,40.214,9.68,1.778,5.482,5.373,5.383,5.384,-3.073,28.071,0.0,277.24,,290.0,290.0,4.752,2.997,22.622,25.27
8300.5,3.293,0.835,-34.704,1.704,9.575,5.37,37.675,5.106,-2.476,-2.685,0.0,39.3,40.2,9.68,1.778,5.983,5.408,5.594,5.477,-3.073,28.071,0.0,277.04,,290.0,290.0,5.405,3.002,22.611,25.208
8301.0,3.293,0.835,-34.704,1.704,9.575,5.37,37.675,5.106,-2.476,-2.685,0.0,39.3,40.2,9.68,1.778,5.545,5.091,5.39,5.162,-3.073,28.071,0.0,277.04,,290.0,290.0,5.615,3.006,22.616,25.218
8301.5,2.772,0.761,-33.663,1.742,9.568,5.37,37.675,5.106,-2.476,-2.685,0.0,39.3,40.2,9.721,1.712,4.809,4.596,4.686,4.78,-3.073,28.071,0.0,277.24,,290.0,290.0,5.297,3.011,22.621,25.193
8302.0,2.772,0.761,-33.663,1.742,9.568,5.37,37.675,5.106,-2.476,-2.685,0.0,39.3,40.2,9.721,1.712,4.652,4.404,4.596,4.534,-3.073,28.071,0.0,277.24,,290.0,290.0,4.718,3.007,22.612,25.184
8302.5,2.772,0.761,-33.663,1.742,9.568,5.37,37.675,5.106,-2.476,-2.685,0.0,39.3,40.2,9.721,1.712,4.828,4.523,4.731,4.714,-3.073,28.071,0.0,276.54,,290.0,290.0,4.546,2.999,22.627,25.148
8303.0,2.772,0.761,-33.663,1.742,9.568,5.37,37.675,5.106,-2.476,-2.685,0.0,39.3,40.2,9.721,1.712,5.853,5.444,5.5,5.467,-3.073,28.071,0.0,276.54,,290.0,290.0,4.699,2.999,22.622,25.11
8303.5,2.772,0.761,-33.663,1.742,9.568,5.381,37.626,5.066,-2.492,-2.688,0.0,39.33,40.258,9.721,1.712,5.723,5.165,5.433,5.282,-3.067,28.067,0.0,276.94,,290.0,290.0,5.566,2.996,22.615,25.079
8304.0,2.772,0.761,-33.663,1.742,9.568,5.381,37.626,5.066,-2.492,-2.688,0.0,39.3,40.3,9.721,1.712,5.113,4.799,5.172,4.915,-3.067,28.067,0.0,276.94,,290.0,290.0,5.401,2.992,22.592,25.053
8304.5,2.678,0.658,-35.209,1.742,9.633,5.381,37.626,5.066,-2.492,-2.688,0.0,39.3,40.3,9.612,1.715,4.793,4.454,4.945,4.683,-3.067,28.067,0.0,277.54,,290.0,290.0,5.0,2.988,22.606,25.115
8305.0,2.678,0.658,-35.209,1.742,9.633,5.381,37.626,5.066,-2.492,-2.688,0.0,39.3,40.3,9.612,1.715,5.126,5.033,5.222,5.141,-3.067,28.067,0.0,277.54,,290.0,290.0,4.719,2.983,22.59,25.116
8305.5,2.678,0.658,-35.209,1.742,9.633,5.381,37.626,5.066,-2.492,-2.688,0.0,39.3,40.3,9.612,1.715,5.752,5.406,5.594,5.54,-3.067,28.067,0.0,277.44,,290.0,290.0,5.131,2.978,22.595,25.116
8306.0,2.678,0.658,-35.209,1.742,9.633,5.381,37.626,5.066,-2.492,-2.688,0.0,39.3,40.3,9.612,1.715,5.75,5.373,5.655,5.511,-3.067,28.067,0.0,277.44,,290.0,290.0,5.573,2.973,22.611,25.125
8306.5,2.678,0.658,-35.209,1.742,9.633,5.404,37.591,5.086,-2.454,-2.68,0.0,39.34,40.219,9.612,1.715,5.506,5.035,5.46,5.169,-3.082,28.071,0.0,277.84,,290.0,290.0,5.572,2.969,22.603,25.128
8307.0,2.678,0.658,-35.209,1.742,9.633,5.404,37.591,5.086,-2.454,-2.68,0.0,39.3,40.2,9.612,1.715,4.862,4.576,5.087,4.792,-3.082,28.071,0.0,277.84,,290.0,290.0,5.292,2.964,22.585,25.152
8307.5,2.678,0.658,-35.209,1.742,9.633,5.404,37.591,5.086,-2.454,-2.68,0.0,39.3,40.2,9.612,1.715,5.312,5.014,5.32,5.106,-3.082,28.071,0.0,277.64,,290.0,290.0,4.829,2.959,22.617,25.134
8308.0,3.563,0.911,-34.119,1.767,9.528,5.404,37.591,5.086,-2.454,-2.68,0.0,39.3,40.2,9.8,1.777,5.772,5.423,5.64,5.546,-3.082,28.071,0.0,277.64,,290.0,290.0,5.188,2.955,22.589,25.098
8308.5,3.563,0.911,-34.119,1.767,9.528,5.404,37.591,5.086,-2.454,-2.68,0.0,39.3,40.2,9.8,1.777,5.583,5.257,5.608,5.406,-3.082,28.071,0.0,277.54,,290.0,290.0,5.595,2.965,22.597,25.176
8309.0,3.563,0.911,-34.119,1.767,9.528,5.404,37.591,5.086,-2.454,-2.68,0.0,39.3,40.2,9.8,1.777,5.424,4.914,5.394,5.114,-3.082,28.071,0.0,277.54,,290.0,290.0,5.463,2.974,22.586,25.194
8309.5,3.563,0.911,-34.119,1.767,9.528,5.404,37.591,5.086,-2.454,-2.68,0.0,39.3,40.2,9.8,1.777,5.198,4.771,5.229,4.924,-3.082,28.071,0.0,277.44,,290.0,290.0,5.212,2.984,22.588,25.105
8310.0,3.563,0.911,-34.119,1.767,9.528,5.427,37.646,5.106,-2.407,-2.682,0.0,39.339,40.249,9.8,1.777,4.884,4.546,5.049,4.737,-3.096,28.061,0.0,277.44,,290.0,290.0,5.031,2.993,22.581,25.078
8310.5,3.563,0.911,-34.119,1.767,9.528,5.427,37.646,5.106,-2.407,-2.682,0.0,39.3,40.2,9.8,1.777,5.871,5.34,5.601,5.528,-3.096,28.061,0.0,277.44,,290.0,290.0,4.804,3.003,22.597,25.051
